t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13605.5,2.447,0.64,-33.74,1.638,9.531,5.182,32.991,4.749,5.28,-2.707,0.0,34.8,35.7,9.748,1.512,7.133,6.243,6.849,6.824,-3.054,25.739,0.0,254.04,,260.0,260.0,7.09,2.751,6.26,23.223
13606.0,2.447,0.64,-33.74,1.638,9.531,5.182,32.991,4.749,5.28,-2.707,0.0,34.8,35.7,9.748,1.512,6.674,5.959,6.179,6.485,-3.054,25.739,0.0,254.04,,260.0,260.0,6.762,2.746,6.276,23.181
13606.5,2.447,0.64,-33.74,1.638,9.531,5.168,33.046,4.724,5.324,-2.695,0.0,34.833,35.789,9.748,1.512,6.458,6.179,6.523,6.563,-3.055,25.752,0.0,253.74,,260.0,260.0,6.324,2.741,6.376,23.178
13607.0,2.447,0.64,-33.74,1.638,9.531,5.168,33.046,4.724,5.324,-2.695,0.0,34.8,35.8,9.748,1.512,7.09,6.75,7.25,6.96,-3.055,25.752,0.0,253.74,,260.0,260.0,6.431,2.736,6.315,23.146
13607.5,2.756,0.66,-35.209,1.587,9.546,5.168,33.046,4.724,5.324,-2.695,0.0,34.8,35.8,9.367,1.544,7.118,6.657,7.34,7.035,-3.055,25.752,0.0,253.74,,260.0,260.0,7.013,2.731,6.251,23.079
13608.0,2.756,0.66,-35.209,1.587,9.546,5.168,33.046,4.724,5.324,-2.695,0.0,34.8,35.8,9.367,1.544,6.534,5.987,5.924,6.486,-3.055,25.752,0.0,253.74,,260.0,260.0,7.038,2.732,6.343,22.932
13608.5,2.756,0.66,-35.209,1.587,9.546,5.168,33.046,4.724,5.324,-2.695,0.0,34.8,35.8,9.367,1.544,6.479,6.05,6.661,6.612,-3.055,25.752,0.0,253.94,,260.0,260.0,6.233,2.732,6.143,22.859
13609.0,2.756,0.66,-35.209,1.587,9.546,5.168,33.046,4.724,5.324,-2.695,0.0,34.8,35.8,9.367,1.544,7.149,6.236,6.948,6.775,-3.055,25.752,0.0,253.94,,260.0,260.0,6.451,2.733,6.199,22.802
13609.5,2.756,0.66,-35.209,1.587,9.546,5.168,33.046,4.724,5.324,-2.695,0.0,34.8,35.8,9.367,1.544,7.058,6.444,7.135,6.893,-3.055,25.752,0.0,253.14,,260.0,260.0,6.777,2.733,6.282,22.721
13610.0,2.756,0.66,-35.209,1.587,9.546,5.158,33.05,4.771,5.306,-2.684,0.0,34.836,35.812,9.367,1.544,6.799,6.27,6.794,6.795,-3.046,25.761,0.0,253.14,,260.0,260.0,6.882,2.733,6.294,22.731
13610.5,2.756,0.66,-35.209,1.587,9.546,5.158,33.05,4.771,5.306,-2.684,0.0,34.8,35.8,9.367,1.544,6.656,5.997,6.093,6.467,-3.046,25.761,0.0,253.24,,260.0,260.0,6.664,2.734,6.267,22.708
13611.0,2.374,0.64,-33.484,1.672,9.404,5.158,33.05,4.771,5.306,-2.684,0.0,34.8,35.8,9.794,1.629,6.481,6.046,6.163,6.482,-3.046,25.761,0.0,253.24,,260.0,260.0,6.303,2.734,6.255,22.614
13611.5,2.374,0.64,-33.484,1.672,9.404,5.158,33.05,4.771,5.306,-2.684,0.0,34.8,35.8,9.794,1.629,6.702,6.415,6.79,6.698,-3.046,25.761,0.0,253.64,,260.0,260.0,6.293,2.728,6.297,22.51
13612.0,2.374,0.64,-33.484,1.672,9.404,5.158,33.05,4.771,5.306,-2.684,0.0,34.8,35.8,9.794,1.629,6.674,6.285,6.744,6.693,-3.046,25.761,0.0,253.64,,260.0,260.0,6.651,2.722,6.201,22.433
13612.5,2.374,0.64,-33.484,1.672,9.404,5.158,33.05,4.771,5.306,-2.684,0.0,34.8,35.8,9.794,1.629,6.357,6.029,6.366,6.551,-3.046,25.761,0.0,253.34,,260.0,260.0,6.599,2.717,6.192,22.351
13613.0,2.374,0.64,-33.484,1.672,9.404,5.167,33.081,4.757,5.307,-2.693,0.0,34.837,35.771,9.794,1.629,6.545,6.086,6.598,6.594,-3.062,25.754,0.0,253.34,,260.0,260.0,6.326,2.711,6.091,22.34
13613.5,2.374,0.64,-33.484,1.672,9.404,5.167,33.081,4.757,5.307,-2.693,0.0,34.8,35.8,9.794,1.629,7.034,6.205,6.968,6.768,-3.062,25.754,0.0,253.44,,260.0,260.0,6.456,2.705,6.099,22.255
13614.0,3.347,0.827,-34.881,1.564,9.509,5.167,33.081,4.757,5.307,-2.693,0.0,34.8,35.8,9.588,1.672,7.03,6.356,7.069,6.873,-3.062,25.754,0.0,253.44,,260.0,260.0,6.744,2.7,6.147,22.228
13614.5,3.347,0.827,-34.881,1.564,9.509,5.167,33.081,4.757,5.307,-2.693,0.0,34.8,35.8,9.588,1.672,6.853,6.235,6.923,6.803,-3.062,25.754,0.0,253.34,,260.0,260.0,6.832,2.711,6.154,22.263
13615.0,3.347,0.827,-34.881,1.564,9.509,5.167,33.081,4.757,5.307,-2.693,0.0,34.8,35.8,9.588,1.672,6.659,6.221,6.876,6.737,-3.062,25.754,0.0,253.34,,260.0,260.0,6.703,2.721,6.056,22.296
13615.5,3.347,0.827,-34.881,1.564,9.509,5.167,33.081,4.757,5.307,-2.693,0.0,34.8,35.8,9.588,1.672,7.132,6.391,7.236,6.927,-3.062,25.754,0.0,253.54,,260.0,260.0,6.623,2.731,6.111,22.263
13616.0,3.347,0.827,-34.881,1.564,9.509,5.227,33.038,4.793,5.281,-2.695,0.0,34.844,35.768,9.588,1.672,7.256,6.436,7.036,6.953,-3.056,25.758,0.0,253.54,,260.0,260.0,6.922,2.741,6.268,22.224
13616.5,3.347,0.827,-34.881,1.564,9.509,5.227,33.038,4.793,5.281,-2.695,0.0,34.8,35.8,9.588,1.672,7.001,6.448,7.008,6.941,-3.056,25.758,0.0,254.14,,260.0,260.0,6.92,2.751,6.229,22.196
13617.0,3.347,0.827,-34.881,1.564,9.509,5.227,33.038,4.793,5.281,-2.695,0.0,34.8,35.8,9.588,1.672,6.737,6.095,6.57,6.733,-3.056,25.758,0.0,254.14,,260.0,260.0,6.85,2.761,6.266,22.238
13617.5,2.377,0.666,-33.605,1.657,9.508,5.227,33.038,4.793,5.281,-2.695,0.0,34.8,35.8,9.662,1.576,6.637,6.115,6.786,6.763,-3.056,25.758,0.0,254.04,,260.0,260.0,6.534,2.771,6.163,22.243
13618.0,2.377,0.666,-33.605,1.657,9.508,5.227,33.038,4.793,5.281,-2.695,0.0,34.8,35.8,9.662,1.576,7.044,6.482,7.201,6.913,-3.056,25.758,0.0,254.04,,260.0,260.0,6.575,2.764,6.378,22.312
13618.5,2.377,0.666,-33.605,1.657,9.508,5.227,33.038,4.793,5.281,-2.695,0.0,34.8,35.8,9.662,1.576,7.158,6.465,7.026,6.897,-3.056,25.758,0.0,253.94,,260.0,260.0,6.91,2.758,6.311,22.32
13619.0,2.377,0.666,-33.605,1.657,9.508,5.227,33.038,4.793,5.281,-2.695,0.0,34.8,35.8,9.662,1.576,7.081,6.205,6.377,6.772,-3.056,25.758,0.0,253.94,,260.0,260.0,6.887,2.752,6.32,22.349
13619.5,2.377,0.666,-33.605,1.657,9.508,5.202,33.034,4.749,5.303,-2.692,0.0,34.849,35.774,9.662,1.576,7.078,6.244,6.838,6.861,-3.045,25.77,0.0,253.84,,260.0,260.0,6.609,2.746,6.208,22.376
13620.0,2.377,0.666,-33.605,1.657,9.508,5.202,33.034,4.749,5.303,-2.692,0.0,34.8,35.8,9.662,1.576,7.234,6.577,7.327,7.042,-3.045,25.77,0.0,253.84,,260.0,260.0,6.755,2.739,6.199,22.49
13620.5,3.862,0.912,-35.209,1.603,9.579,5.202,33.034,4.749,5.303,-2.692,0.0,34.8,35.8,9.536,1.586,7.425,6.688,7.378,7.126,-3.045,25.77,0.0,253.64,,260.0,260.0,7.045,2.734,6.349,22.548
13621.0,3.862,0.912,-35.209,1.603,9.579,5.202,33.034,4.749,5.303,-2.692,0.0,34.8,35.8,9.536,1.586,7.476,6.569,7.273,7.178,-3.045,25.77,0.0,253.64,,260.0,260.0,7.154,2.752,6.392,22.625
13621.5,3.862,0.912,-35.209,1.603,9.579,5.202,33.034,4.749,5.303,-2.692,0.0,34.8,35.8,9.536,1.586,7.175,6.381,6.87,6.881,-3.045,25.77,0.0,253.94,,260.0,260.0,7.124,2.77,6.366,22.703
13622.0,3.862,0.912,-35.209,1.603,9.579,5.202,33.034,4.749,5.303,-2.692,0.0,34.8,35.8,9.536,1.586,6.808,6.199,6.603,6.756,-3.045,25.77,0.0,253.94,,260.0,260.0,6.827,2.788,6.261,22.731
13622.5,3.862,0.912,-35.209,1.603,9.579,5.173,33.087,4.78,5.325,-2.676,0.0,34.85,35.776,9.536,1.586,7.66,6.701,7.426,7.156,-3.048,25.761,0.0,253.54,,260.0,260.0,6.591,2.806,6.291,22.756
13623.0,3.862,0.912,-35.209,1.603,9.579,5.173,33.087,4.78,5.325,-2.676,0.0,34.8,35.8,9.536,1.586,7.553,6.585,7.376,7.145,-3.048,25.761,0.0,253.54,,260.0,260.0,7.236,2.823,6.364,22.826
13623.5,3.862,0.912,-35.209,1.603,9.579,5.173,33.087,4.78,5.325,-2.676,0.0,34.8,35.8,9.536,1.586,7.408,6.414,6.985,6.998,-3.048,25.761,0.0,253.44,,260.0,260.0,7.165,2.84,6.344,22.874
13624.0,2.215,0.591,-33.958,1.64,9.509,5.173,33.087,4.78,5.325,-2.676,0.0,34.8,35.8,9.637,1.483,6.575,6.313,6.46,6.822,-3.048,25.761,0.0,253.44,,260.0,260.0,6.951,2.857,6.419,22.927
13624.5,2.215,0.591,-33.958,1.64,9.509,5.173,33.087,4.78,5.325,-2.676,0.0,34.8,35.8,9.637,1.483,6.86,6.494,7.087,6.966,-3.048,25.761,0.0,253.74,,260.0,260.0,6.542,2.846,6.345,22.837
13625.0,2.215,0.591,-33.958,1.64,9.509,5.173,33.087,4.78,5.325,-2.676,0.0,34.8,35.8,9.637,1.483,7.168,6.787,7.426,7.167,-3.048,25.761,0.0,253.74,,260.0,260.0,6.852,2.836,6.352,22.909
13625.5,2.215,0.591,-33.958,1.64,9.509,5.173,33.087,4.78,5.325,-2.676,0.0,34.8,35.8,9.637,1.483,7.579,6.596,7.458,7.172,-3.048,25.761,0.0,253.04,,260.0,260.0,7.137,2.826,6.329,22.965
13626.0,2.215,0.591,-33.958,1.64,9.509,5.16,33.037,4.738,5.315,-2.68,0.0,34.848,35.874,9.637,1.483,6.59,6.225,6.585,6.846,-3.048,25.761,0.0,253.04,,260.0,260.0,7.201,2.816,6.41,23.04
13626.5,2.215,0.591,-33.958,1.64,9.509,5.16,33.037,4.738,5.315,-2.68,0.0,34.8,35.9,9.637,1.483,6.985,6.498,7.07,7.014,-3.048,25.761,0.0,253.54,,260.0,260.0,6.562,2.806,6.326,23.082
13627.0,2.288,0.652,-33.996,1.654,9.514,5.16,33.037,4.738,5.315,-2.68,0.0,34.8,35.9,9.619,1.539,7.283,6.635,7.357,7.087,-3.048,25.761,0.0,253.54,,260.0,260.0,6.892,2.796,6.446,23.134
13627.5,2.288,0.652,-33.996,1.654,9.514,5.16,33.037,4.738,5.315,-2.68,0.0,34.8,35.9,9.619,1.539,7.347,6.557,7.165,6.996,-3.048,25.761,0.0,253.54,,260.0,260.0,7.091,2.788,6.387,23.132
13628.0,2.288,0.652,-33.996,1.654,9.514,5.16,33.037,4.738,5.315,-2.68,0.0,34.8,35.9,9.619,1.539,6.753,6.363,6.686,6.872,-3.048,25.761,0.0,253.54,,260.0,260.0,7.016,2.78,6.383,23.111
13628.5,2.288,0.652,-33.996,1.654,9.514,5.16,33.037,4.738,5.315,-2.68,0.0,34.8,35.9,9.619,1.539,6.762,6.19,6.469,6.755,-3.048,25.761,0.0,253.84,,260.0,260.0,6.668,2.772,6.36,23.019
13629.0,2.288,0.652,-33.996,1.654,9.514,5.16,33.114,4.775,5.34,-2.686,0.0,34.861,35.787,9.619,1.539,6.895,6.205,6.828,6.843,-3.037,25.767,0.0,253.84,,260.0,260.0,6.544,2.764,6.261,22.97
13629.5,2.288,0.652,-33.996,1.654,9.514,5.16,33.114,4.775,5.34,-2.686,0.0,34.9,35.8,9.619,1.539,7.122,6.429,7.186,7.006,-3.037,25.767,0.0,253.14,,260.0,260.0,6.693,2.756,6.249,22.949
13630.0,2.288,0.652,-33.996,1.654,9.514,5.16,33.114,4.775,5.34,-2.686,0.0,34.9,35.8,9.619,1.539,6.773,6.347,6.869,6.938,-3.037,25.767,0.0,253.14,,260.0,260.0,6.936,2.748,6.303,22.972
13630.5,2.746,0.656,-35.209,1.644,9.572,5.16,33.114,4.775,5.34,-2.686,0.0,34.9,35.8,9.58,1.513,6.875,6.379,6.873,6.955,-3.037,25.767,0.0,253.24,,260.0,260.0,6.732,2.741,6.333,22.923
13631.0,2.746,0.656,-35.209,1.644,9.572,5.16,33.114,4.775,5.34,-2.686,0.0,34.9,35.8,9.58,1.513,7.248,6.48,7.283,7.041,-3.037,25.767,0.0,253.24,,260.0,260.0,6.77,2.741,6.215,22.85
13631.5,2.746,0.656,-35.209,1.644,9.572,5.16,33.114,4.775,5.34,-2.686,0.0,34.9,35.8,9.58,1.513,7.297,6.376,7.085,6.979,-3.037,25.767,0.0,253.54,,260.0,260.0,7.013,2.741,6.295,22.816
13632.0,2.746,0.656,-35.209,1.644,9.572,5.16,33.114,4.775,5.34,-2.686,0.0,34.9,35.8,9.58,1.513,7.158,6.318,6.933,6.986,-3.037,25.767,0.0,253.54,,260.0,260.0,6.934,2.741,6.343,22.763
13632.5,2.746,0.656,-35.209,1.644,9.572,5.188,33.076,4.763,5.332,-2.666,0.0,34.867,35.776,9.58,1.513,7.151,6.374,6.842,6.974,-3.039,25.776,0.0,253.54,,260.0,260.0,6.849,2.741,6.355,22.703
13633.0,2.746,0.656,-35.209,1.644,9.572,5.188,33.076,4.763,5.332,-2.666,0.0,34.9,35.8,9.58,1.513,6.936,6.53,6.966,6.985,-3.039,25.776,0.0,253.54,,260.0,260.0,6.835,2.741,6.443,22.662
13633.5,3.07,0.743,-35.209,1.628,9.533,5.188,33.076,4.763,5.332,-2.666,0.0,34.9,35.8,9.433,1.691,7.191,6.425,6.777,6.947,-3.039,25.776,0.0,253.84,,260.0,260.0,6.854,2.741,6.439,22.667
13634.0,3.07,0.743,-35.209,1.628,9.533,5.188,33.076,4.763,5.332,-2.666,0.0,34.9,35.8,9.433,1.691,7.024,6.301,6.608,6.885,-3.039,25.776,0.0,253.84,,260.0,260.0,6.835,2.746,6.425,22.589
13634.5,3.07,0.743,-35.209,1.628,9.533,5.188,33.076,4.763,5.332,-2.666,0.0,34.9,35.8,9.433,1.691,7.062,6.273,6.995,6.946,-3.039,25.776,0.0,253.74,,260.0,260.0,6.705,2.752,6.317,22.645
13635.0,3.07,0.743,-35.209,1.628,9.533,5.188,33.076,4.763,5.332,-2.666,0.0,34.9,35.8,9.433,1.691,7.379,6.426,7.265,7.091,-3.039,25.776,0.0,253.74,,260.0,260.0,6.819,2.757,6.279,22.689
13635.5,3.07,0.743,-35.209,1.628,9.533,5.182,33.078,4.757,5.325,-2.677,0.0,34.873,35.839,9.433,1.691,7.359,6.718,7.556,7.201,-3.037,25.776,0.0,253.64,,260.0,260.0,7.04,2.762,6.299,22.736
13636.0,3.07,0.743,-35.209,1.628,9.533,5.182,33.078,4.757,5.325,-2.677,0.0,34.9,35.8,9.433,1.691,7.499,6.669,7.68,7.27,-3.037,25.776,0.0,253.64,,260.0,260.0,7.208,2.767,6.371,22.83
13636.5,3.07,0.743,-35.209,1.628,9.533,5.182,33.078,4.757,5.325,-2.677,0.0,34.9,35.8,9.433,1.691,7.022,6.427,6.944,7.024,-3.037,25.776,0.0,253.14,,260.0,260.0,7.279,2.772,6.371,22.867
13637.0,2.661,0.694,-34.013,1.648,9.478,5.182,33.078,4.757,5.325,-2.677,0.0,34.9,35.8,9.725,1.685,7.205,6.428,7.312,7.103,-3.037,25.776,0.0,253.14,,260.0,260.0,6.854,2.777,6.29,22.847
13637.5,2.661,0.694,-34.013,1.648,9.478,5.182,33.078,4.757,5.325,-2.677,0.0,34.9,35.8,9.725,1.685,7.343,6.634,7.41,7.223,-3.037,25.776,0.0,253.84,,260.0,260.0,7.012,2.775,6.321,22.845
13638.0,2.661,0.694,-34.013,1.648,9.478,5.182,33.078,4.757,5.325,-2.677,0.0,34.9,35.8,9.725,1.685,7.242,6.605,7.274,7.146,-3.037,25.776,0.0,253.84,,260.0,260.0,7.152,2.773,6.347,22.849
13638.5,2.661,0.694,-34.013,1.648,9.478,5.182,33.078,4.757,5.325,-2.677,0.0,34.9,35.8,9.725,1.685,6.997,6.47,6.854,7.009,-3.037,25.776,0.0,253.64,,260.0,260.0,7.067,2.771,6.418,22.864
13639.0,2.661,0.694,-34.013,1.648,9.478,5.17,33.062,4.751,5.327,-2.681,0.0,34.864,35.802,9.725,1.685,6.696,6.469,6.686,6.97,-3.033,25.773,0.0,253.64,,260.0,260.0,6.832,2.77,6.418,22.888
13639.5,2.661,0.694,-34.013,1.648,9.478,5.17,33.062,4.751,5.327,-2.681,0.0,34.9,35.8,9.725,1.685,6.98,6.487,7.187,7.085,-3.033,25.773,0.0,253.64,,260.0,260.0,6.705,2.768,6.394,22.768
13640.0,2.518,0.62,-35.209,1.545,9.56,5.17,33.062,4.751,5.327,-2.681,0.0,34.9,35.8,9.481,1.55,7.193,6.419,7.076,7.061,-3.033,25.773,0.0,253.64,,260.0,260.0,6.935,2.766,6.4,22.769
13640.5,2.518,0.62,-35.209,1.545,9.56,5.17,33.062,4.751,5.327,-2.681,0.0,34.9,35.8,9.481,1.55,7.031,6.522,7.131,7.029,-3.033,25.773,0.0,253.54,,260.0,260.0,6.937,2.762,6.38,22.75
13641.0,2.518,0.62,-35.209,1.545,9.56,5.17,33.062,4.751,5.327,-2.681,0.0,34.9,35.8,9.481,1.55,6.928,6.521,6.864,6.96,-3.033,25.773,0.0,253.54,,260.0,260.0,6.928,2.758,6.457,22.704
13641.5,2.518,0.62,-35.209,1.545,9.56,5.17,33.062,4.751,5.327,-2.681,0.0,34.9,35.8,9.481,1.55,7.177,6.504,7.149,7.049,-3.033,25.773,0.0,253.24,,260.0,260.0,6.818,2.754,6.421,22.729
13642.0,2.518,0.62,-35.209,1.545,9.56,5.177,33.084,4.759,5.325,-2.678,0.0,34.885,35.863,9.481,1.55,7.242,6.417,6.876,7.03,-3.038,25.784,0.0,253.24,,260.0,260.0,6.97,2.75,6.454,22.725
13642.5,2.518,0.62,-35.209,1.545,9.56,5.177,33.084,4.759,5.325,-2.678,0.0,34.9,35.9,9.481,1.55,7.007,6.372,7.029,7.015,-3.038,25.784,0.0,253.34,,260.0,260.0,6.891,2.746,6.409,22.655
13643.0,2.847,0.711,-35.209,1.598,9.427,5.177,33.084,4.759,5.325,-2.678,0.0,34.9,35.9,9.57,1.767,7.19,6.556,7.296,7.105,-3.038,25.784,0.0,253.34,,260.0,260.0,6.856,2.743,6.401,22.764
13643.5,2.847,0.711,-35.209,1.598,9.427,5.177,33.084,4.759,5.325,-2.678,0.0,34.9,35.9,9.57,1.767,7.416,6.634,7.524,7.225,-3.038,25.784,0.0,253.94,,260.0,260.0,7.037,2.744,6.312,22.88
13644.0,2.847,0.711,-35.209,1.598,9.427,5.177,33.084,4.759,5.325,-2.678,0.0,34.9,35.9,9.57,1.767,7.559,6.786,7.765,7.368,-3.038,25.784,0.0,253.94,,260.0,260.0,7.2,2.746,6.456,22.948
13644.5,2.847,0.711,-35.209,1.598,9.427,5.177,33.084,4.759,5.325,-2.678,0.0,34.9,35.9,9.57,1.767,7.049,6.335,7.196,7.044,-3.038,25.784,0.0,253.94,,260.0,260.0,7.369,2.748,6.411,23.007
13645.0,2.847,0.711,-35.209,1.598,9.427,5.177,33.084,4.759,5.325,-2.678,0.0,34.9,35.9,9.57,1.767,7.329,6.479,7.298,7.111,-3.038,25.784,0.0,253.94,,260.0,260.0,6.906,2.749,6.411,23.087
13645.5,2.847,0.711,-35.209,1.598,9.427,5.172,33.088,4.784,5.348,-2.684,0.0,34.885,35.802,9.57,1.767,7.568,6.834,7.611,7.329,-3.039,25.786,0.0,254.14,,260.0,260.0,7.055,2.751,6.537,23.105
13646.0,2.847,0.711,-35.209,1.598,9.427,5.172,33.088,4.784,5.348,-2.684,0.0,34.9,35.8,9.57,1.767,7.479,6.961,7.572,7.423,-3.039,25.786,0.0,254.14,,260.0,260.0,7.335,2.753,6.582,23.149
13646.5,2.473,0.693,-33.677,1.543,9.498,5.172,33.088,4.784,5.348,-2.684,0.0,34.9,35.8,9.674,1.574,7.213,6.571,6.701,7.127,-3.039,25.786,0.0,254.34,,260.0,260.0,7.359,2.754,6.688,23.17
13647.0,2.473,0.693,-33.677,1.543,9.498,5.172,33.088,4.784,5.348,-2.684,0.0,34.9,35.8,9.674,1.574,6.945,6.398,5.894,6.878,-3.039,25.786,0.0,254.34,,260.0,260.0,6.903,2.749,6.66,23.155
13647.5,2.473,0.693,-33.677,1.543,9.498,5.172,33.088,4.784,5.348,-2.684,0.0,34.9,35.8,9.674,1.574,6.666,6.504,6.173,6.9,-3.039,25.786,0.0,254.24,,260.0,260.0,6.529,2.745,6.675,23.184
13648.0,2.473,0.693,-33.677,1.543,9.498,5.172,33.088,4.784,5.348,-2.684,0.0,34.9,35.8,9.674,1.574,7.233,6.83,7.384,7.288,-3.039,25.786,0.0,254.24,,260.0,260.0,6.561,2.74,6.627,23.181
13648.5,2.473,0.693,-33.677,1.543,9.498,5.182,33.096,4.768,5.319,-2.671,0.0,34.886,35.833,9.674,1.574,7.008,6.458,6.197,6.915,-3.03,25.795,0.0,253.84,,260.0,260.0,7.184,2.736,6.726,23.2
13649.0,2.473,0.693,-33.677,1.543,9.498,5.182,33.096,4.768,5.319,-2.671,0.0,34.9,35.8,9.674,1.574,6.667,6.286,5.665,6.718,-3.03,25.795,0.0,253.84,,260.0,260.0,6.645,2.732,6.723,23.233
13649.5,3.297,0.645,-35.209,1.684,9.567,5.182,33.096,4.768,5.319,-2.671,0.0,34.9,35.8,9.561,1.509,6.849,6.506,6.361,6.862,-3.03,25.795,0.0,253.94,,260.0,260.0,6.334,2.728,6.642,23.205
13650.0,3.297,0.645,-35.209,1.684,9.567,5.182,33.096,4.768,5.319,-2.671,0.0,34.9,35.8,9.561,1.509,7.108,6.673,6.846,7.072,-3.03,25.795,0.0,253.94,,260.0,260.0,6.645,2.737,6.676,23.206
13650.5,3.297,0.645,-35.209,1.684,9.567,5.182,33.096,4.768,5.319,-2.671,0.0,34.9,35.8,9.561,1.509,7.287,6.623,7.04,7.106,-3.03,25.795,0.0,253.34,,260.0,260.0,6.925,2.746,6.575,23.222
13651.0,3.297,0.645,-35.209,1.684,9.567,5.182,33.096,4.768,5.319,-2.671,0.0,34.9,35.8,9.561,1.509,7.013,6.413,6.742,6.936,-3.03,25.795,0.0,253.34,,260.0,260.0,7.014,2.755,6.593,23.263
13651.5,3.297,0.645,-35.209,1.684,9.567,5.182,33.096,4.768,5.319,-2.671,0.0,34.9,35.8,9.561,1.509,7.029,6.464,6.852,6.96,-3.03,25.795,0.0,253.14,,260.0,260.0,6.776,2.764,6.534,23.281
13652.0,3.297,0.645,-35.209,1.684,9.567,5.15,33.147,4.749,5.326,-2.665,0.0,34.897,35.833,9.561,1.509,7.135,6.822,7.137,7.132,-3.03,25.811,0.0,253.14,,260.0,260.0,6.826,2.773,6.718,23.218
13652.5,3.297,0.645,-35.209,1.684,9.567,5.15,33.147,4.749,5.326,-2.665,0.0,34.9,35.8,9.561,1.509,7.178,6.699,7.172,7.164,-3.03,25.811,0.0,253.04,,260.0,260.0,7.057,2.781,6.657,23.253
13653.0,2.0,0.575,-34.049,1.686,9.515,5.15,33.147,4.749,5.326,-2.665,0.0,34.9,35.8,9.608,1.585,6.912,6.418,6.35,6.896,-3.03,25.811,0.0,253.04,,260.0,260.0,7.053,2.79,6.68,23.269
13653.5,2.0,0.575,-34.049,1.686,9.515,5.15,33.147,4.749,5.326,-2.665,0.0,34.9,35.8,9.608,1.585,6.429,6.251,6.182,6.758,-3.03,25.811,0.0,254.24,,260.0,260.0,6.644,2.777,6.637,23.224
13654.0,2.0,0.575,-34.049,1.686,9.515,5.15,33.147,4.749,5.326,-2.665,0.0,34.9,35.8,9.608,1.585,6.919,6.521,7.013,7.011,-3.03,25.811,0.0,254.24,,260.0,260.0,6.405,2.764,6.624,23.223
13654.5,2.0,0.575,-34.049,1.686,9.515,5.15,33.147,4.749,5.326,-2.665,0.0,34.9,35.8,9.608,1.585,7.442,6.791,7.431,7.29,-3.03,25.811,0.0,253.94,,260.0,260.0,6.866,2.752,6.612,23.243
13655.0,2.0,0.575,-34.049,1.686,9.515,5.167,33.064,4.789,5.273,-2.676,0.0,34.896,35.893,9.608,1.585,7.112,6.444,6.031,6.949,-3.023,25.794,0.0,253.94,,260.0,260.0,7.238,2.739,6.685,23.177
13655.5,2.0,0.575,-34.049,1.686,9.515,5.167,33.064,4.789,5.273,-2.676,0.0,34.9,35.9,9.608,1.585,6.49,6.269,6.036,6.852,-3.023,25.794,0.0,254.34,,260.0,260.0,6.634,2.727,6.678,23.144
13656.0,2.825,0.717,-34.935,1.623,9.472,5.167,33.064,4.789,5.273,-2.676,0.0,34.9,35.9,9.56,1.646,6.877,6.62,6.792,7.078,-3.023,25.794,0.0,254.34,,260.0,260.0,6.412,2.715,6.6,23.097
13656.5,2.825,0.717,-34.935,1.623,9.472,5.167,33.064,4.789,5.273,-2.676,0.0,34.9,35.9,9.56,1.646,7.401,6.948,7.415,7.286,-3.023,25.794,0.0,254.44,,260.0,260.0,6.842,2.717,6.636,23.042
13657.0,2.825,0.717,-34.935,1.623,9.472,5.167,33.064,4.789,5.273,-2.676,0.0,34.9,35.9,9.56,1.646,7.211,6.786,7.313,7.247,-3.023,25.794,0.0,254.44,,260.0,260.0,7.263,2.719,6.542,22.961
13657.5,2.825,0.717,-34.935,1.623,9.472,5.167,33.064,4.789,5.273,-2.676,0.0,34.9,35.9,9.56,1.646,6.717,6.405,5.674,6.84,-3.023,25.794,0.0,253.84,,260.0,260.0,7.139,2.72,6.628,22.932
13658.0,2.825,0.717,-34.935,1.623,9.472,5.167,33.064,4.789,5.273,-2.676,0.0,34.9,35.9,9.56,1.646,6.618,6.418,6.495,6.931,-3.023,25.794,0.0,253.84,,260.0,260.0,6.409,2.722,6.676,22.896
13658.5,2.825,0.717,-34.935,1.623,9.472,5.137,33.149,4.8,5.302,-2.67,0.0,34.903,35.808,9.56,1.646,7.19,6.796,7.156,7.177,-3.028,25.809,0.0,254.34,,260.0,260.0,6.615,2.724,6.682,22.905
13659.0,2.825,0.717,-34.935,1.623,9.472,5.137,33.149,4.8,5.302,-2.67,0.0,34.9,35.8,9.56,1.646,7.372,6.725,7.435,7.129,-3.028,25.809,0.0,254.34,,260.0,260.0,7.08,2.726,6.547,22.937
13659.5,2.547,0.612,-35.209,1.636,9.562,5.137,33.149,4.8,5.302,-2.67,0.0,34.9,35.8,9.489,1.603,6.738,6.239,7.12,6.832,-3.028,25.809,0.0,253.94,,260.0,260.0,7.165,2.727,6.464,22.944
13660.0,2.547,0.612,-35.209,1.636,9.562,5.137,33.149,4.8,5.302,-2.67,0.0,34.9,35.8,9.489,1.603,6.686,6.148,7.15,6.824,-3.028,25.809,0.0,253.94,,260.0,260.0,6.732,2.724,6.336,22.905
13660.5,2.547,0.612,-35.209,1.636,9.562,5.137,33.149,4.8,5.302,-2.67,0.0,34.9,35.8,9.489,1.603,7.35,6.557,7.613,7.125,-3.028,25.809,0.0,254.44,,260.0,260.0,6.702,2.721,6.337,22.936
13661.0,2.547,0.612,-35.209,1.636,9.562,5.137,33.149,4.8,5.302,-2.67,0.0,34.9,35.8,9.489,1.603,7.419,6.856,7.703,7.179,-3.028,25.809,0.0,254.44,,260.0,260.0,7.161,2.718,6.386,23.005
13661.5,2.547,0.612,-35.209,1.636,9.562,5.168,33.074,4.774,5.276,-2.66,0.0,34.918,35.857,9.489,1.603,7.602,6.817,7.78,7.217,-3.011,25.811,0.0,253.74,,260.0,260.0,7.289,2.716,6.377,23.032
13662.0,2.547,0.612,-35.209,1.636,9.562,5.168,33.074,4.774,5.276,-2.66,0.0,34.9,35.9,9.489,1.603,6.808,6.246,7.171,6.842,-3.011,25.811,0.0,253.74,,260.0,260.0,7.354,2.713,6.33,23.01
13662.5,2.675,0.697,-33.97,1.641,9.508,5.168,33.074,4.774,5.276,-2.66,0.0,34.9,35.9,9.671,1.637,6.969,6.508,7.401,6.944,-3.011,25.811,0.0,253.64,,260.0,260.0,6.767,2.71,6.37,23.033
13663.0,2.675,0.697,-33.97,1.641,9.508,5.168,33.074,4.774,5.276,-2.66,0.0,34.9,35.9,9.671,1.637,7.495,6.798,7.741,7.154,-3.011,25.811,0.0,253.64,,260.0,260.0,6.956,2.71,6.461,23.029
13663.5,2.675,0.697,-33.97,1.641,9.508,5.168,33.074,4.774,5.276,-2.66,0.0,34.9,35.9,9.671,1.637,7.775,6.699,7.716,7.141,-3.011,25.811,0.0,254.04,,260.0,260.0,7.297,2.709,6.348,23.013
13664.0,2.675,0.697,-33.97,1.641,9.508,5.168,33.074,4.774,5.276,-2.66,0.0,34.9,35.9,9.671,1.637,6.963,6.363,7.406,6.918,-3.011,25.811,0.0,254.04,,260.0,260.0,7.333,2.708,6.256,23.017
13664.5,2.675,0.697,-33.97,1.641,9.508,5.168,33.074,4.774,5.276,-2.66,0.0,34.9,35.9,9.671,1.637,6.538,6.049,6.972,6.698,-3.011,25.811,0.0,253.74,,260.0,260.0,6.913,2.708,6.277,23.013
13665.0,2.675,0.697,-33.97,1.641,9.508,5.174,33.124,4.768,5.314,-2.641,0.0,34.925,35.923,9.671,1.637,6.981,6.348,7.317,6.897,-3.018,25.816,0.0,253.74,,260.0,260.0,6.564,2.707,6.375,23.057
13665.5,2.675,0.697,-33.97,1.641,9.508,5.174,33.124,4.768,5.314,-2.641,0.0,34.9,35.9,9.671,1.637,7.422,6.828,7.786,7.24,-3.018,25.816,0.0,254.14,,260.0,260.0,6.886,2.707,6.291,23.074
13666.0,3.411,0.818,-35.209,1.621,9.633,5.174,33.124,4.768,5.314,-2.641,0.0,34.9,35.9,9.39,1.618,6.881,6.03,7.162,6.693,-3.018,25.816,0.0,254.14,,260.0,260.0,7.319,2.706,6.314,23.064
13666.5,3.411,0.818,-35.209,1.621,9.633,5.174,33.124,4.768,5.314,-2.641,0.0,34.9,35.9,9.39,1.618,6.657,5.837,7.038,6.574,-3.018,25.816,0.0,254.24,,260.0,260.0,6.691,2.718,6.215,23.057
13667.0,3.411,0.818,-35.209,1.621,9.633,5.174,33.124,4.768,5.314,-2.641,0.0,34.9,35.9,9.39,1.618,7.126,6.263,7.333,6.808,-3.018,25.816,0.0,254.24,,260.0,260.0,6.526,2.729,6.233,23.109
13667.5,3.411,0.818,-35.209,1.621,9.633,5.174,33.124,4.768,5.314,-2.641,0.0,34.9,35.9,9.39,1.618,7.381,6.791,7.773,7.162,-3.018,25.816,0.0,254.24,,260.0,260.0,6.882,2.74,6.369,23.135
13668.0,3.411,0.818,-35.209,1.621,9.633,5.186,33.12,4.779,5.286,-2.66,0.0,34.927,35.895,9.39,1.618,7.62,6.723,7.944,7.312,-3.022,25.812,0.0,254.24,,260.0,260.0,7.277,2.751,6.198,23.148
13668.5,3.411,0.818,-35.209,1.621,9.633,5.186,33.12,4.779,5.286,-2.66,0.0,34.9,35.9,9.39,1.618,7.42,6.177,7.5,6.939,-3.022,25.812,0.0,254.04,,260.0,260.0,7.4,2.762,6.241,23.154
13669.0,2.989,0.698,-35.209,1.625,9.527,5.186,33.12,4.779,5.286,-2.66,0.0,34.9,35.9,9.535,1.721,6.775,5.839,6.664,6.437,-3.022,25.812,0.0,254.04,,260.0,260.0,7.009,2.773,6.172,23.126
13669.5,2.989,0.698,-35.209,1.625,9.527,5.186,33.12,4.779,5.286,-2.66,0.0,34.9,35.9,9.535,1.721,7.389,6.404,7.51,6.963,-3.022,25.812,0.0,253.64,,260.0,260.0,6.429,2.776,6.248,23.157
13670.0,2.989,0.698,-35.209,1.625,9.527,5.186,33.12,4.779,5.286,-2.66,0.0,34.9,35.9,9.535,1.721,7.458,6.569,7.733,7.133,-3.022,25.812,0.0,253.64,,260.0,260.0,7.067,2.78,6.122,23.165
13670.5,2.989,0.698,-35.209,1.625,9.527,5.186,33.12,4.779,5.286,-2.66,0.0,34.9,35.9,9.535,1.721,7.15,6.089,7.155,6.708,-3.022,25.812,0.0,254.24,,260.0,260.0,7.223,2.783,6.151,23.146
13671.0,2.989,0.698,-35.209,1.625,9.527,5.13,33.137,4.741,5.317,-2.654,0.0,34.937,35.919,9.535,1.721,6.774,5.847,6.791,6.471,-3.024,25.819,0.0,254.24,,260.0,260.0,6.775,2.787,6.138,23.127
13671.5,2.989,0.698,-35.209,1.625,9.527,5.13,33.137,4.741,5.317,-2.654,0.0,34.9,35.9,9.535,1.721,6.94,6.068,7.173,6.668,-3.024,25.819,0.0,254.34,,260.0,260.0,6.471,2.79,6.04,23.084
13672.0,2.989,0.698,-35.209,1.625,9.527,5.13,33.137,4.741,5.317,-2.654,0.0,34.9,35.9,9.535,1.721,7.381,6.337,7.463,6.906,-3.024,25.819,0.0,254.34,,260.0,260.0,6.712,2.793,6.113,23.106
13672.5,3.016,0.793,-34.801,1.636,9.466,5.13,33.137,4.741,5.317,-2.654,0.0,34.9,35.9,9.588,1.767,7.123,6.446,7.532,6.968,-3.024,25.819,0.0,254.14,,260.0,260.0,7.022,2.796,6.107,23.112
13673.0,3.016,0.793,-34.801,1.636,9.466,5.13,33.137,4.741,5.317,-2.654,0.0,34.9,35.9,9.588,1.767,6.938,6.054,7.113,6.719,-3.024,25.819,0.0,254.14,,260.0,260.0,7.017,2.8,6.037,23.073
13673.5,3.016,0.793,-34.801,1.636,9.466,5.13,33.137,4.741,5.317,-2.654,0.0,34.9,35.9,9.588,1.767,7.135,6.031,7.209,6.672,-3.024,25.819,0.0,253.94,,260.0,260.0,6.706,2.804,5.982,23.053
13674.0,3.016,0.793,-34.801,1.636,9.466,5.13,33.137,4.741,5.317,-2.654,0.0,34.9,35.9,9.588,1.767,7.208,6.372,7.495,6.878,-3.024,25.819,0.0,253.94,,260.0,260.0,6.762,2.807,6.14,23.052
13674.5,3.016,0.793,-34.801,1.636,9.466,5.178,33.138,4.778,5.28,-2.664,0.0,34.929,35.863,9.588,1.767,7.447,6.565,7.758,7.058,-3.027,25.815,0.0,254.14,,260.0,260.0,6.988,2.81,6.046,23.034
13675.0,3.016,0.793,-34.801,1.636,9.466,5.178,33.138,4.778,5.28,-2.664,0.0,34.9,35.9,9.588,1.767,7.083,6.114,7.355,6.825,-3.027,25.815,0.0,254.14,,260.0,260.0,7.207,2.814,6.03,22.995
13675.5,2.017,0.535,-33.898,1.689,7.697,5.178,33.138,4.778,5.28,-2.664,0.0,34.9,35.9,9.743,1.55,6.874,5.85,7.089,6.552,-3.027,25.815,0.0,254.04,,260.0,260.0,6.844,2.817,5.955,23.015
13676.0,2.017,0.535,-33.898,1.689,7.697,5.178,33.138,4.778,5.28,-2.664,0.0,34.9,35.9,9.743,1.55,6.926,6.094,7.38,6.744,-3.027,25.815,0.0,254.04,,260.0,260.0,6.591,2.804,6.111,23.095
13676.5,2.017,0.535,-33.898,1.689,7.697,5.178,33.138,4.778,5.28,-2.664,0.0,34.9,35.9,9.743,1.55,7.464,6.349,7.533,6.933,-3.027,25.815,0.0,254.24,,260.0,260.0,6.786,2.791,6.15,23.129
13677.0,2.017,0.535,-33.898,1.689,7.697,5.178,33.138,4.778,5.28,-2.664,0.0,34.9,35.9,9.743,1.55,7.076,6.088,7.218,6.78,-3.027,25.815,0.0,254.24,,260.0,260.0,7.07,2.778,6.109,23.149
13677.5,2.017,0.535,-33.898,1.689,7.697,5.166,33.121,4.789,5.296,-2.673,0.0,34.938,35.891,9.743,1.55,7.113,5.891,6.933,6.539,-3.033,25.816,0.0,254.54,,260.0,260.0,6.791,2.766,6.022,23.169
13678.0,2.017,0.535,-33.898,1.689,7.697,5.166,33.121,4.789,5.296,-2.673,0.0,34.9,35.9,9.743,1.55,6.815,6.078,7.038,6.568,-3.033,25.816,0.0,254.54,,260.0,260.0,6.619,2.754,6.074,23.212
13678.5,2.017,0.535,-33.898,1.689,7.697,5.166,33.121,4.789,5.296,-2.673,0.0,34.9,35.9,9.743,1.55,7.284,6.338,7.407,6.847,-3.033,25.816,0.0,255.04,,260.0,260.0,6.625,2.742,6.159,23.263
13679.0,3.222,0.827,-34.989,1.649,9.468,5.166,33.121,4.789,5.296,-2.673,0.0,34.9,35.9,9.53,1.64,7.352,6.556,7.727,7.07,-3.033,25.816,0.0,255.04,,260.0,260.0,6.969,2.73,6.055,23.207
13679.5,3.222,0.827,-34.989,1.649,9.468,5.166,33.121,4.789,5.296,-2.673,0.0,34.9,35.9,9.53,1.64,7.158,6.188,7.409,6.854,-3.033,25.816,0.0,254.84,,260.0,260.0,7.176,2.738,6.087,23.077
13680.0,3.222,0.827,-34.989,1.649,9.468,5.166,33.121,4.789,5.296,-2.673,0.0,34.9,35.9,9.53,1.64,6.818,5.778,6.559,6.367,-3.033,25.816,0.0,254.84,,260.0,260.0,6.902,2.746,6.045,23.064
13680.5,3.222,0.827,-34.989,1.649,9.468,5.166,33.121,4.789,5.296,-2.673,0.0,34.9,35.9,9.53,1.64,7.357,6.346,7.43,6.833,-3.033,25.816,0.0,253.74,,260.0,260.0,6.38,2.753,6.102,23.088
13681.0,3.222,0.827,-34.989,1.649,9.468,5.173,33.182,4.782,5.31,-2.67,0.0,34.952,35.917,9.53,1.64,7.375,6.392,7.659,7.023,-3.037,25.815,0.0,253.74,,260.0,260.0,6.992,2.761,6.064,23.123
13681.5,3.222,0.827,-34.989,1.649,9.468,5.173,33.182,4.782,5.31,-2.67,0.0,35.0,35.9,9.53,1.64,7.323,6.031,7.295,6.724,-3.037,25.815,0.0,253.64,,260.0,260.0,7.112,2.769,5.98,23.191
13682.0,1.86,0.515,-32.548,1.658,9.456,5.173,33.182,4.782,5.31,-2.67,0.0,35.0,35.9,9.612,1.763,6.905,5.847,7.002,6.456,-3.037,25.815,0.0,253.64,,260.0,260.0,6.843,2.776,5.975,23.137
13682.5,1.86,0.515,-32.548,1.658,9.456,5.173,33.182,4.782,5.31,-2.67,0.0,35.0,35.9,9.612,1.763,6.738,6.15,7.11,6.617,-3.037,25.815,0.0,254.14,,260.0,260.0,6.553,2.761,5.977,23.099
13683.0,1.86,0.515,-32.548,1.658,9.456,5.173,33.182,4.782,5.31,-2.67,0.0,35.0,35.9,9.612,1.763,7.451,6.55,7.612,7.001,-3.037,25.815,0.0,254.14,,260.0,260.0,6.654,2.746,6.099,23.195
13683.5,1.86,0.515,-32.548,1.658,9.456,5.173,33.182,4.782,5.31,-2.67,0.0,35.0,35.9,9.612,1.763,7.583,6.419,7.722,7.093,-3.037,25.815,0.0,254.04,,260.0,260.0,7.153,2.732,6.138,23.217
13684.0,1.86,0.515,-32.548,1.658,9.456,5.184,33.101,4.773,5.283,-2.672,0.0,35.0,35.9,9.612,1.763,6.8,5.916,6.831,6.469,-3.038,25.817,0.0,253.34,,260.0,260.0,6.504,2.703,6.052,23.251
13684.5,1.86,0.515,-32.548,1.658,9.456,5.184,33.101,4.773,5.283,-2.672,0.0,35.0,35.9,9.612,1.763,6.456,6.07,6.869,6.488,-3.038,25.817,0.0,253.34,,260.0,260.0,6.504,2.703,6.033,23.31
13685.0,1.86,0.515,-32.548,1.658,9.456,5.184,33.101,4.773,5.283,-2.672,0.0,35.0,35.9,9.612,1.763,7.278,6.448,7.409,6.798,-3.038,25.817,0.0,253.34,,260.0,260.0,6.471,2.69,6.133,23.359
13685.5,3.077,0.726,-35.209,1.571,9.554,5.184,33.101,4.773,5.283,-2.672,0.0,35.0,35.9,9.546,1.767,7.357,6.42,7.512,7.001,-3.038,25.817,0.0,254.34,,260.0,260.0,6.983,2.676,6.181,23.435
13686.0,3.077,0.726,-35.209,1.571,9.554,5.184,33.101,4.773,5.283,-2.672,0.0,35.0,35.9,9.546,1.767,7.253,6.132,7.184,6.684,-3.038,25.817,0.0,254.34,,260.0,260.0,7.073,2.683,6.132,23.441
13686.5,3.077,0.726,-35.209,1.571,9.554,5.184,33.101,4.773,5.283,-2.672,0.0,35.0,35.9,9.546,1.767,6.853,5.931,6.9,6.491,-3.038,25.817,0.0,253.84,,260.0,260.0,6.813,2.689,6.02,23.431
13687.0,3.077,0.726,-35.209,1.571,9.554,5.184,33.101,4.773,5.283,-2.672,0.0,35.0,35.9,9.546,1.767,6.588,5.998,6.947,6.522,-3.038,25.817,0.0,253.84,,260.0,260.0,6.544,2.695,6.106,23.475
13687.5,3.077,0.726,-35.209,1.571,9.554,5.19,33.194,4.813,5.299,-2.657,0.0,34.957,35.877,9.546,1.767,7.324,6.337,7.398,6.853,-3.027,25.815,0.0,253.74,,260.0,260.0,6.514,2.702,6.218,23.533
13688.0,3.077,0.726,-35.209,1.571,9.554,5.19,33.194,4.813,5.299,-2.657,0.0,35.0,35.9,9.546,1.767,7.269,6.479,7.62,7.003,-3.027,25.815,0.0,253.74,,260.0,260.0,6.978,2.708,6.084,23.598
13688.5,3.524,0.853,-35.209,1.621,9.52,5.19,33.194,4.813,5.299,-2.657,0.0,35.0,35.9,9.484,1.72,7.013,5.918,6.807,6.516,-3.027,25.815,0.0,254.14,,260.0,260.0,7.093,2.714,6.128,23.612
13689.0,3.524,0.853,-35.209,1.621,9.52,5.19,33.194,4.813,5.299,-2.657,0.0,35.0,35.9,9.484,1.72,6.703,5.933,6.767,6.49,-3.027,25.815,0.0,254.14,,260.0,260.0,6.564,2.727,6.063,23.624
13689.5,3.524,0.853,-35.209,1.621,9.52,5.19,33.194,4.813,5.299,-2.657,0.0,35.0,35.9,9.484,1.72,6.966,6.226,7.298,6.786,-3.027,25.815,0.0,254.54,,260.0,260.0,6.473,2.74,6.07,23.66
13690.0,3.524,0.853,-35.209,1.621,9.52,5.19,33.194,4.813,5.299,-2.657,0.0,35.0,35.9,9.484,1.72,7.273,6.563,7.619,6.937,-3.027,25.815,0.0,254.54,,260.0,260.0,6.819,2.753,6.079,23.726
13690.5,3.524,0.853,-35.209,1.621,9.52,5.215,33.122,4.742,5.276,-2.668,0.0,34.962,35.96,9.484,1.72,7.155,6.322,7.441,6.866,-3.035,25.828,0.0,254.84,,260.0,260.0,7.098,2.766,6.059,23.764
13691.0,3.524,0.853,-35.209,1.621,9.52,5.215,33.122,4.742,5.276,-2.668,0.0,35.0,36.0,9.484,1.72,6.838,5.956,6.952,6.573,-3.035,25.828,0.0,254.84,,260.0,260.0,6.946,2.778,6.018,23.821
13691.5,3.251,0.849,-33.623,1.667,9.483,5.215,33.122,4.742,5.276,-2.668,0.0,35.0,36.0,9.757,1.531,7.13,6.23,7.34,6.748,-3.035,25.828,0.0,254.24,,260.0,260.0,6.58,2.79,6.033,23.819
13692.0,3.251,0.849,-33.623,1.667,9.483,5.215,33.122,4.742,5.276,-2.668,0.0,35.0,36.0,9.757,1.531,7.306,6.353,7.505,6.92,-3.035,25.828,0.0,254.24,,260.0,260.0,6.862,2.798,6.116,23.833
13692.5,3.251,0.849,-33.623,1.667,9.483,5.215,33.122,4.742,5.276,-2.668,0.0,35.0,36.0,9.757,1.531,7.086,6.153,7.286,6.84,-3.035,25.828,0.0,254.34,,260.0,260.0,7.021,2.805,6.064,23.852
13693.0,3.251,0.849,-33.623,1.667,9.483,5.215,33.122,4.742,5.276,-2.668,0.0,35.0,36.0,9.757,1.531,7.069,5.87,6.781,6.464,-3.035,25.828,0.0,254.34,,260.0,260.0,6.841,2.813,6.058,23.898
13693.5,3.251,0.849,-33.623,1.667,9.483,5.215,33.122,4.742,5.276,-2.668,0.0,35.0,36.0,9.757,1.531,6.742,5.87,6.823,6.449,-3.035,25.828,0.0,254.24,,260.0,260.0,6.546,2.82,6.003,23.89
13694.0,3.251,0.849,-33.623,1.667,9.483,5.21,33.209,4.788,5.319,-2.666,0.0,34.966,35.989,9.757,1.531,7.188,6.234,7.218,6.675,-3.033,25.827,0.0,254.24,,260.0,260.0,6.471,2.827,6.079,23.914
13694.5,3.251,0.849,-33.623,1.667,9.483,5.21,33.209,4.788,5.319,-2.666,0.0,35.0,36.0,9.757,1.531,7.352,6.255,7.316,6.802,-3.033,25.827,0.0,254.54,,260.0,260.0,6.829,2.834,6.032,23.907
13695.0,3.002,0.707,-35.209,1.676,9.546,5.21,33.209,4.788,5.319,-2.666,0.0,35.0,36.0,9.532,1.567,7.038,5.895,6.769,6.506,-3.033,25.827,0.0,254.54,,260.0,260.0,6.931,2.841,6.037,23.921
13695.5,3.002,0.707,-35.209,1.676,9.546,5.21,33.209,4.788,5.319,-2.666,0.0,35.0,36.0,9.532,1.567,6.468,5.625,6.595,6.287,-3.033,25.827,0.0,253.94,,260.0,260.0,6.552,2.843,5.988,23.898
13696.0,3.002,0.707,-35.209,1.676,9.546,5.21,33.209,4.788,5.319,-2.666,0.0,35.0,36.0,9.532,1.567,6.471,5.894,7.023,6.496,-3.033,25.827,0.0,253.94,,260.0,260.0,6.243,2.846,5.831,23.923
13696.5,3.002,0.707,-35.209,1.676,9.546,5.21,33.209,4.788,5.319,-2.666,0.0,35.0,36.0,9.532,1.567,7.144,6.082,7.411,6.765,-3.033,25.827,0.0,253.64,,260.0,260.0,6.471,2.848,5.85,23.878
13697.0,3.002,0.707,-35.209,1.676,9.546,5.21,33.209,4.788,5.319,-2.666,0.0,35.0,36.0,9.532,1.567,7.165,6.124,7.559,6.839,-3.033,25.827,0.0,253.64,,260.0,260.0,6.851,2.851,5.77,23.816
13697.5,3.002,0.707,-35.209,1.676,9.546,5.213,33.147,4.752,5.269,-2.666,0.0,34.971,35.901,9.532,1.567,6.795,5.762,6.987,6.506,-3.027,25.825,0.0,253.84,,260.0,260.0,6.922,2.853,5.834,23.801
13698.0,3.002,0.707,-35.209,1.676,9.546,5.213,33.147,4.752,5.269,-2.666,0.0,35.0,35.9,9.532,1.567,6.555,5.66,6.919,6.369,-3.027,25.825,0.0,253.84,,260.0,260.0,6.512,2.856,5.756,23.696
13698.5,3.105,0.777,-34.445,1.667,9.479,5.213,33.147,4.752,5.269,-2.666,0.0,35.0,35.9,9.712,1.676,6.936,6.129,7.401,6.716,-3.027,25.825,0.0,253.84,,260.0,260.0,6.376,2.858,5.729,23.626
13699.0,3.105,0.777,-34.445,1.667,9.479,5.213,33.147,4.752,5.269,-2.666,0.0,35.0,35.9,9.712,1.676,7.238,6.054,7.271,6.681,-3.027,25.825,0.0,253.84,,260.0,260.0,6.796,2.862,5.838,23.603
13699.5,3.105,0.777,-34.445,1.667,9.479,5.213,33.147,4.752,5.269,-2.666,0.0,35.0,35.9,9.712,1.676,7.132,5.869,7.154,6.502,-3.027,25.825,0.0,253.94,,260.0,260.0,6.811,2.866,5.812,23.482
13700.0,3.105,0.777,-34.445,1.667,9.479,5.213,33.147,4.752,5.269,-2.666,0.0,35.0,35.9,9.712,1.676,6.455,5.627,6.757,6.262,-3.027,25.825,0.0,253.94,,260.0,260.0,6.664,2.87,5.793,23.444
13700.5,3.105,0.777,-34.445,1.667,9.479,5.213,33.147,4.752,5.269,-2.666,0.0,35.0,35.9,9.712,1.676,6.412,5.803,6.969,6.36,-3.027,25.825,0.0,253.54,,260.0,260.0,6.275,2.874,5.72,23.424
13701.0,3.105,0.777,-34.445,1.667,9.479,5.166,33.205,4.769,5.303,-2.658,0.0,34.983,35.916,9.712,1.676,7.099,6.112,7.305,6.629,-3.018,25.828,0.0,253.54,,260.0,260.0,6.386,2.878,5.803,23.397
13701.5,3.105,0.777,-34.445,1.667,9.479,5.166,33.205,4.769,5.303,-2.658,0.0,35.0,35.9,9.712,1.676,6.914,6.205,7.196,6.64,-3.018,25.828,0.0,253.44,,260.0,260.0,6.786,2.882,5.894,23.385
13702.0,2.596,0.661,-34.785,1.619,9.527,5.166,33.205,4.769,5.303,-2.658,0.0,35.0,35.9,9.635,1.71,6.471,5.697,6.618,6.343,-3.018,25.828,0.0,253.44,,260.0,260.0,6.739,2.885,5.899,23.346
13702.5,2.596,0.661,-34.785,1.619,9.527,5.166,33.205,4.769,5.303,-2.658,0.0,35.0,35.9,9.635,1.71,6.237,5.384,6.038,5.992,-3.018,25.828,0.0,253.34,,260.0,260.0,6.282,2.881,5.886,23.307
13703.0,2.596,0.661,-34.785,1.619,9.527,5.166,33.205,4.769,5.303,-2.658,0.0,35.0,35.9,9.635,1.71,6.453,5.859,6.887,6.41,-3.018,25.828,0.0,253.34,,260.0,260.0,5.913,2.876,5.782,23.271
13703.5,2.596,0.661,-34.785,1.619,9.527,5.166,33.205,4.769,5.303,-2.658,0.0,35.0,35.9,9.635,1.71,6.453,5.859,6.887,6.41,-3.018,25.828,0.0,253.54,,260.0,260.0,6.402,2.871,5.865,23.226
13704.0,2.596,0.661,-34.785,1.619,9.527,5.166,33.205,4.769,5.303,-2.658,0.0,35.0,35.9,9.635,1.71,7.06,6.032,7.145,6.613,-3.018,25.828,0.0,253.54,,260.0,260.0,6.402,2.867,5.797,23.228
13704.5,2.596,0.661,-34.785,1.619,9.527,5.199,33.153,4.751,5.26,-2.646,0.0,34.984,35.936,9.635,1.71,6.923,5.743,6.762,6.344,-3.022,25.834,0.0,252.04,,260.0,260.0,6.713,2.862,5.76,23.219
13705.0,2.596,0.661,-34.785,1.619,9.527,5.199,33.153,4.751,5.26,-2.646,0.0,35.0,35.9,9.635,1.71,6.287,5.49,6.543,6.14,-3.022,25.834,0.0,252.04,,260.0,260.0,6.443,2.858,5.731,23.18
13705.5,3.105,0.731,-35.209,1.643,9.604,5.199,33.153,4.751,5.26,-2.646,0.0,35.0,35.9,9.515,1.552,6.703,5.963,7.114,6.531,-3.022,25.834,0.0,253.44,,260.0,260.0,6.115,2.854,5.832,23.157
13706.0,3.105,0.731,-35.209,1.643,9.604,5.199,33.153,4.751,5.26,-2.646,0.0,35.0,35.9,9.515,1.552,7.258,6.253,7.351,6.74,-3.022,25.834,0.0,253.44,,260.0,260.0,6.578,2.858,5.76,23.141
13706.5,3.105,0.731,-35.209,1.643,9.604,5.199,33.153,4.751,5.26,-2.646,0.0,35.0,35.9,9.515,1.552,7.368,5.977,7.008,6.565,-3.022,25.834,0.0,252.44,,260.0,260.0,6.9,2.862,5.809,23.105
13707.0,3.105,0.731,-35.209,1.643,9.604,5.199,33.153,4.751,5.26,-2.646,0.0,35.0,35.9,9.515,1.552,6.521,5.6,6.494,6.193,-3.022,25.834,0.0,252.44,,260.0,260.0,6.729,2.866,5.739,23.152
13707.5,3.105,0.731,-35.209,1.643,9.604,5.167,33.199,4.975,5.278,-2.645,0.0,34.993,35.943,9.515,1.552,7.031,6.077,7.148,6.59,-3.006,25.846,0.0,254.14,,260.0,260.0,6.202,2.87,5.962,23.156
13708.0,3.105,0.731,-35.209,1.643,9.604,5.167,33.199,4.975,5.278,-2.645,0.0,35.0,35.9,9.515,1.552,7.188,6.445,7.472,6.827,-3.006,25.846,0.0,254.14,,260.0,260.0,6.712,2.874,5.908,23.13
13708.5,3.105,0.731,-35.209,1.643,9.604,5.167,33.199,4.975,5.278,-2.645,0.0,35.0,35.9,9.515,1.552,6.703,5.77,6.619,6.372,-3.006,25.846,0.0,253.44,,260.0,260.0,6.366,2.881,5.955,23.101
13709.0,2.35,0.532,-35.209,1.607,9.562,5.167,33.199,4.975,5.278,-2.645,0.0,35.0,35.9,9.545,1.697,6.523,5.553,6.124,6.072,-3.006,25.846,0.0,253.44,,260.0,260.0,6.366,2.881,5.882,23.095
13709.5,2.35,0.532,-35.209,1.607,9.562,5.167,33.199,4.975,5.278,-2.645,0.0,35.0,35.9,9.545,1.697,6.391,5.805,6.566,6.255,-3.006,25.846,0.0,252.84,,260.0,260.0,6.068,2.872,5.841,23.126
13710.0,2.35,0.532,-35.209,1.607,9.562,5.167,33.199,4.975,5.278,-2.645,0.0,35.0,35.9,9.545,1.697,6.963,6.18,7.199,6.71,-3.006,25.846,0.0,252.84,,260.0,260.0,6.254,2.864,5.973,23.168
13710.5,2.35,0.532,-35.209,1.607,9.562,5.167,33.199,4.975,5.278,-2.645,0.0,35.0,35.9,9.545,1.697,7.077,6.241,7.329,6.779,-3.006,25.846,0.0,252.64,,260.0,260.0,6.763,2.855,5.849,23.207
13711.0,2.35,0.532,-35.209,1.607,9.562,5.205,33.136,4.975,5.247,-2.674,0.0,35.001,35.988,9.545,1.697,6.655,5.665,6.482,6.238,-3.022,25.844,0.0,252.64,,260.0,260.0,6.857,2.847,5.877,23.232
13711.5,2.35,0.532,-35.209,1.607,9.562,5.205,33.136,4.975,5.247,-2.674,0.0,35.0,36.0,9.545,1.697,6.085,5.337,5.797,5.889,-3.022,25.844,0.0,253.34,,260.0,260.0,6.26,2.839,5.911,23.299
13712.0,2.35,0.532,-35.209,1.607,9.562,5.205,33.136,4.975,5.247,-2.674,0.0,35.0,36.0,9.545,1.697,6.222,5.718,6.581,6.245,-3.022,25.844,0.0,253.34,,260.0,260.0,5.777,2.831,5.781,23.281
13712.5,3.17,0.785,-34.45,1.683,9.54,5.205,33.136,4.975,5.247,-2.674,0.0,35.0,36.0,9.623,1.49,6.926,6.162,7.127,6.524,-3.022,25.844,0.0,254.44,,260.0,260.0,6.191,2.823,5.85,23.296
13713.0,3.17,0.785,-34.45,1.683,9.54,5.205,33.136,4.975,5.247,-2.674,0.0,35.0,36.0,9.623,1.49,7.023,5.904,6.634,6.357,-3.022,25.844,0.0,254.44,,260.0,260.0,6.685,2.829,5.876,23.321
13713.5,3.17,0.785,-34.45,1.683,9.54,5.205,33.136,4.975,5.247,-2.674,0.0,35.0,36.0,9.623,1.49,6.223,5.394,5.71,5.878,-3.022,25.844,0.0,254.44,,260.0,260.0,6.479,2.834,5.885,23.378
13714.0,3.17,0.785,-34.45,1.683,9.54,5.205,33.136,4.975,5.247,-2.674,0.0,35.0,36.0,9.623,1.49,6.134,5.418,6.146,5.996,-3.022,25.844,0.0,254.44,,260.0,260.0,5.801,2.84,5.774,23.394
13714.5,3.17,0.785,-34.45,1.683,9.54,5.207,33.258,4.976,5.275,-2.661,0.0,35.015,35.984,9.623,1.49,6.58,5.961,6.82,6.389,-3.019,25.864,0.0,254.34,,260.0,260.0,5.924,2.845,5.794,23.375
13715.0,3.17,0.785,-34.45,1.683,9.54,5.207,33.258,4.976,5.275,-2.661,0.0,35.0,36.0,9.623,1.49,7.137,6.025,6.917,6.434,-3.019,25.864,0.0,254.34,,260.0,260.0,6.437,2.851,5.78,23.366
13715.5,3.17,0.785,-34.45,1.683,9.54,5.207,33.258,4.976,5.275,-2.661,0.0,35.0,36.0,9.623,1.49,6.571,5.634,6.578,6.191,-3.019,25.864,0.0,254.74,,260.0,260.0,6.628,2.856,5.752,23.37
13716.0,2.986,0.679,-35.209,1.655,9.554,5.207,33.258,4.976,5.275,-2.661,0.0,35.0,36.0,9.546,1.758,5.947,5.215,5.741,5.781,-3.019,25.864,0.0,254.74,,260.0,260.0,6.244,2.861,5.8,23.363
13716.5,2.986,0.679,-35.209,1.655,9.554,5.207,33.258,4.976,5.275,-2.661,0.0,35.0,36.0,9.546,1.758,6.012,5.39,6.465,6.05,-3.019,25.864,0.0,253.94,,260.0,260.0,5.671,2.863,5.581,23.359
13717.0,2.986,0.679,-35.209,1.655,9.554,5.207,33.258,4.976,5.275,-2.661,0.0,35.0,36.0,9.546,1.758,6.593,5.828,6.956,6.309,-3.019,25.864,0.0,253.94,,260.0,260.0,5.979,2.865,5.593,23.36
13717.5,2.986,0.679,-35.209,1.655,9.554,5.207,33.258,4.976,5.275,-2.661,0.0,35.0,36.0,9.546,1.758,6.891,5.802,6.873,6.315,-3.019,25.864,0.0,254.54,,260.0,260.0,6.421,2.867,5.685,23.312
13718.0,2.986,0.679,-35.209,1.655,9.554,5.253,33.164,4.996,5.232,-2.671,0.0,35.014,36.035,9.546,1.758,6.771,5.522,6.609,6.203,-3.025,25.868,0.0,254.54,,260.0,260.0,6.471,2.869,5.601,23.24
13718.5,2.986,0.679,-35.209,1.655,9.554,5.253,33.164,4.996,5.232,-2.671,0.0,35.0,36.0,9.546,1.758,6.328,5.381,6.417,6.032,-3.025,25.868,0.0,253.64,,260.0,260.0,6.276,2.871,5.547,23.232
13719.0,2.986,0.679,-35.209,1.655,9.554,5.253,33.164,4.996,5.232,-2.671,0.0,35.0,36.0,9.546,1.758,6.752,5.543,6.735,6.222,-3.025,25.868,0.0,253.64,,260.0,260.0,6.04,2.873,5.494,23.265
13719.5,2.445,0.688,-34.109,1.734,9.488,5.253,33.164,4.996,5.232,-2.671,0.0,35.0,36.0,9.626,1.603,6.566,5.832,6.887,6.319,-3.025,25.868,0.0,254.14,,260.0,260.0,6.313,2.875,5.613,23.23
13720.0,2.445,0.688,-34.109,1.734,9.488,5.253,33.164,4.996,5.232,-2.671,0.0,35.0,36.0,9.626,1.603,6.733,5.774,6.798,6.248,-3.025,25.868,0.0,254.14,,260.0,260.0,6.401,2.868,5.599,23.226
13720.5,2.445,0.688,-34.109,1.734,9.488,5.253,33.164,4.996,5.232,-2.671,0.0,35.0,36.0,9.626,1.603,6.412,5.499,6.72,6.193,-3.025,25.868,0.0,253.04,,260.0,260.0,6.388,2.861,5.53,23.209
13721.0,2.445,0.688,-34.109,1.734,9.488,5.253,33.164,4.996,5.232,-2.671,0.0,35.0,36.0,9.626,1.603,6.446,5.353,6.545,6.095,-3.025,25.868,0.0,253.04,,260.0,260.0,6.206,2.854,5.494,23.193
13721.5,2.445,0.688,-34.109,1.734,9.488,5.258,33.212,5.013,5.258,-2.648,0.0,35.023,36.014,9.626,1.603,6.679,5.625,7.051,6.381,-3.02,25.891,0.0,254.24,,260.0,260.0,6.11,2.847,5.388,23.17
13722.0,2.445,0.688,-34.109,1.734,9.488,5.258,33.212,5.013,5.258,-2.648,0.0,35.0,36.0,9.626,1.603,7.067,5.725,7.09,6.393,-3.02,25.891,0.0,254.24,,260.0,260.0,6.434,2.84,5.406,23.134
13722.5,2.445,0.688,-34.109,1.734,9.488,5.258,33.212,5.013,5.258,-2.648,0.0,35.0,36.0,9.626,1.603,6.97,5.541,6.617,6.222,-3.02,25.891,0.0,252.94,,260.0,260.0,6.569,2.834,5.478,23.101
13723.0,2.727,0.607,-35.209,1.636,9.587,5.258,33.212,5.013,5.258,-2.648,0.0,35.0,36.0,9.547,1.662,6.675,5.439,6.549,6.152,-3.02,25.891,0.0,252.94,,260.0,260.0,6.338,2.828,5.466,23.105
13723.5,2.727,0.607,-35.209,1.636,9.587,5.258,33.212,5.013,5.258,-2.648,0.0,35.0,36.0,9.547,1.662,6.768,5.602,6.773,6.309,-3.02,25.891,0.0,253.34,,260.0,260.0,6.204,2.826,5.475,23.084
13724.0,2.727,0.607,-35.209,1.636,9.587,5.258,33.212,5.013,5.258,-2.648,0.0,35.0,36.0,9.547,1.662,6.866,5.815,7.056,6.395,-3.02,25.891,0.0,253.34,,260.0,260.0,6.363,2.824,5.497,22.975
13724.5,2.727,0.607,-35.209,1.636,9.587,5.258,33.212,5.013,5.258,-2.648,0.0,35.0,36.0,9.547,1.662,6.901,5.591,6.721,6.218,-3.02,25.891,0.0,253.54,,260.0,260.0,6.533,2.823,5.464,22.982
13725.0,2.727,0.607,-35.209,1.636,9.587,5.258,33.212,5.013,5.258,-2.648,0.0,35.0,36.0,9.547,1.662,6.535,5.5,6.8,6.202,-3.02,25.891,0.0,253.54,,260.0,260.0,6.358,2.821,5.424,22.977
13725.5,2.727,0.607,-35.209,1.636,9.587,5.208,33.175,4.98,5.267,-2.666,0.0,35.028,35.976,9.547,1.662,6.84,5.725,7.159,6.412,-3.024,25.894,0.0,253.54,,260.0,260.0,6.259,2.82,5.382,22.959
13726.0,2.727,0.607,-35.209,1.636,9.587,5.208,33.175,4.98,5.267,-2.666,0.0,35.0,36.0,9.547,1.662,7.138,5.996,7.276,6.514,-3.024,25.894,0.0,253.54,,260.0,260.0,6.534,2.818,5.481,22.996
13726.5,2.051,0.48,-35.209,1.599,9.68,5.208,33.175,4.98,5.267,-2.666,0.0,35.0,36.0,9.439,1.594,7.084,5.738,6.966,6.427,-3.024,25.894,0.0,252.74,,260.0,260.0,6.731,2.817,5.509,23.004
13727.0,2.051,0.48,-35.209,1.599,9.68,5.208,33.175,4.98,5.267,-2.666,0.0,35.0,36.0,9.439,1.594,6.853,5.495,6.53,6.155,-3.024,25.894,0.0,252.74,,260.0,260.0,6.554,2.804,5.542,23.006
13727.5,2.051,0.48,-35.209,1.599,9.68,5.208,33.175,4.98,5.267,-2.666,0.0,35.0,36.0,9.439,1.594,6.595,5.533,6.591,6.166,-3.024,25.894,0.0,253.54,,260.0,260.0,6.258,2.792,5.513,22.987
13728.0,2.051,0.48,-35.209,1.599,9.68,5.208,33.175,4.98,5.267,-2.666,0.0,35.0,36.0,9.439,1.594,6.771,5.95,7.033,6.443,-3.024,25.894,0.0,253.54,,260.0,260.0,6.221,2.78,5.653,22.961
13728.5,2.051,0.48,-35.209,1.599,9.68,5.208,33.175,4.98,5.267,-2.666,0.0,35.0,36.0,9.439,1.594,7.098,5.984,6.86,6.429,-3.024,25.894,0.0,253.24,,260.0,260.0,6.549,2.768,5.721,22.938
13729.0,2.051,0.48,-35.209,1.599,9.68,5.244,33.172,4.996,5.26,-2.666,0.0,35.035,36.005,9.439,1.594,6.748,5.664,6.349,6.162,-3.007,25.899,0.0,253.24,,260.0,260.0,6.593,2.756,5.723,22.876
13729.5,2.051,0.48,-35.209,1.599,9.68,5.244,33.172,4.996,5.26,-2.666,0.0,35.0,36.0,9.439,1.594,5.739,5.331,5.726,5.798,-3.007,25.899,0.0,253.94,,260.0,260.0,6.231,2.744,5.747,22.876
13730.0,2.585,0.638,-35.146,1.63,9.539,5.244,33.172,4.996,5.26,-2.666,0.0,35.0,36.0,9.592,1.844,5.983,5.519,6.404,6.034,-3.007,25.899,0.0,253.94,,260.0,260.0,5.649,2.733,5.589,22.799
13730.5,2.585,0.638,-35.146,1.63,9.539,5.244,33.172,4.996,5.26,-2.666,0.0,35.0,36.0,9.592,1.844,6.531,5.778,6.7,6.172,-3.007,25.899,0.0,253.64,,260.0,260.0,5.985,2.731,5.735,22.737
13731.0,2.585,0.638,-35.146,1.63,9.539,5.244,33.172,4.996,5.26,-2.666,0.0,35.0,36.0,9.592,1.844,6.711,5.741,6.669,6.267,-3.007,25.899,0.0,253.64,,260.0,260.0,6.295,2.728,5.644,22.726
13731.5,2.585,0.638,-35.146,1.63,9.539,5.244,33.172,4.996,5.26,-2.666,0.0,35.0,36.0,9.592,1.844,6.393,5.379,6.07,5.918,-3.007,25.899,0.0,253.44,,260.0,260.0,6.347,2.726,5.645,22.772
13732.0,2.585,0.638,-35.146,1.63,9.539,5.203,33.207,4.982,5.251,-2.66,0.0,35.03,36.044,9.592,1.844,6.191,5.581,6.347,6.052,-3.011,25.898,0.0,253.44,,260.0,260.0,5.94,2.724,5.579,22.799
13732.5,2.585,0.638,-35.146,1.63,9.539,5.203,33.207,4.982,5.251,-2.66,0.0,35.0,36.0,9.592,1.844,6.657,6.062,6.992,6.431,-3.011,25.898,0.0,253.44,,260.0,260.0,6.043,2.721,5.614,22.845
13733.0,2.844,0.725,-35.042,1.631,9.463,5.203,33.207,4.982,5.251,-2.66,0.0,35.0,36.0,9.564,1.657,6.991,6.109,7.21,6.608,-3.011,25.898,0.0,253.44,,260.0,260.0,6.535,2.719,5.568,22.89
13733.5,2.844,0.725,-35.042,1.631,9.463,5.203,33.207,4.982,5.251,-2.66,0.0,35.0,36.0,9.564,1.657,6.743,5.75,6.915,6.385,-3.011,25.898,0.0,253.64,,260.0,260.0,6.73,2.721,5.587,22.937
13734.0,2.844,0.725,-35.042,1.631,9.463,5.203,33.207,4.982,5.251,-2.66,0.0,35.0,36.0,9.564,1.657,6.374,5.324,6.167,5.951,-3.011,25.898,0.0,253.64,,260.0,260.0,6.448,2.723,5.601,23.04
13734.5,2.844,0.725,-35.042,1.631,9.463,5.203,33.207,4.982,5.251,-2.66,0.0,35.0,36.0,9.564,1.657,6.365,5.546,6.501,6.154,-3.011,25.898,0.0,253.94,,260.0,260.0,5.954,2.725,5.766,23.074
13735.0,2.844,0.725,-35.042,1.631,9.463,5.203,33.207,4.982,5.251,-2.66,0.0,35.0,36.0,9.564,1.657,7.104,6.201,7.186,6.588,-3.011,25.898,0.0,253.94,,260.0,260.0,6.141,2.727,5.802,23.103
13735.5,2.844,0.725,-35.042,1.631,9.463,5.208,33.181,4.978,5.23,-2.665,0.0,35.05,35.993,9.564,1.657,6.529,5.871,6.84,6.35,-3.008,25.915,0.0,253.14,,260.0,260.0,6.77,2.729,5.762,23.094
