t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13736.0,2.844,0.725,-35.042,1.631,9.463,5.208,33.181,4.978,5.23,-2.665,0.0,35.1,36.0,9.564,1.657,6.12,5.325,5.607,5.827,-3.008,25.915,0.0,253.14,,260.0,260.0,6.398,2.731,5.827,23.079
13736.5,2.206,0.525,-35.209,1.625,9.551,5.208,33.181,4.978,5.23,-2.665,0.0,35.1,36.0,9.479,1.787,6.153,5.452,6.147,5.993,-3.008,25.915,0.0,253.14,,260.0,260.0,5.72,2.733,5.739,23.066
13737.0,2.206,0.525,-35.209,1.625,9.551,5.208,33.181,4.978,5.23,-2.665,0.0,35.1,36.0,9.479,1.787,6.754,6.167,6.976,6.487,-3.008,25.915,0.0,253.14,,260.0,260.0,5.936,2.724,5.836,23.023
13737.5,2.206,0.525,-35.209,1.625,9.551,5.208,33.181,4.978,5.23,-2.665,0.0,35.1,36.0,9.479,1.787,7.013,6.267,7.174,6.586,-3.008,25.915,0.0,253.34,,260.0,260.0,6.596,2.716,5.797,23.015
13738.0,2.206,0.525,-35.209,1.625,9.551,5.208,33.181,4.978,5.23,-2.665,0.0,35.1,36.0,9.479,1.787,6.414,5.753,6.707,6.382,-3.008,25.915,0.0,253.34,,260.0,260.0,6.76,2.707,5.788,22.986
13738.5,2.206,0.525,-35.209,1.625,9.551,5.178,33.187,4.973,5.23,-2.653,0.0,35.061,36.043,9.479,1.787,6.416,5.386,5.911,5.949,-3.003,25.919,0.0,253.04,,260.0,260.0,6.314,2.699,5.783,22.999
13739.0,2.206,0.525,-35.209,1.625,9.551,5.178,33.187,4.973,5.23,-2.653,0.0,35.1,36.0,9.479,1.787,6.832,6.239,7.04,6.569,-3.003,25.919,0.0,253.04,,260.0,260.0,5.916,2.691,5.949,22.994
13739.5,3.187,0.861,-33.911,1.659,9.525,5.178,33.187,4.973,5.23,-2.653,0.0,35.1,36.0,9.64,1.461,6.985,6.384,7.25,6.712,-3.003,25.919,0.0,252.74,,260.0,260.0,6.67,2.683,5.944,23.055
13740.0,3.187,0.861,-33.911,1.659,9.525,5.178,33.187,4.973,5.23,-2.653,0.0,35.1,36.0,9.64,1.461,6.488,5.826,6.491,6.389,-3.003,25.919,0.0,252.74,,260.0,260.0,6.833,2.691,5.937,23.084
13740.5,3.187,0.861,-33.911,1.659,9.525,5.178,33.187,4.973,5.23,-2.653,0.0,35.1,36.0,9.64,1.461,6.29,5.467,5.683,5.908,-3.003,25.919,0.0,252.94,,260.0,260.0,6.299,2.699,5.921,23.074
13741.0,3.187,0.861,-33.911,1.659,9.525,5.178,33.187,4.973,5.23,-2.653,0.0,35.1,36.0,9.64,1.461,6.041,5.587,5.954,5.97,-3.003,25.919,0.0,252.94,,260.0,260.0,5.837,2.707,5.883,23.071
13741.5,3.187,0.861,-33.911,1.659,9.525,5.178,33.246,4.958,5.224,-2.638,0.0,35.066,36.07,9.64,1.461,6.68,6.07,6.786,6.444,-2.987,25.935,0.0,254.34,,260.0,260.0,5.888,2.715,6.051,23.004
13742.0,3.187,0.861,-33.911,1.659,9.525,5.178,33.246,4.958,5.224,-2.638,0.0,35.1,36.1,9.64,1.461,6.764,6.314,7.05,6.61,-2.987,25.935,0.0,254.34,,260.0,260.0,6.495,2.723,5.907,22.992
13742.5,3.187,0.861,-33.911,1.659,9.525,5.178,33.246,4.958,5.224,-2.638,0.0,35.1,36.1,9.64,1.461,6.498,6.029,6.765,6.522,-2.987,25.935,0.0,254.54,,260.0,260.0,6.684,2.731,5.981,22.979
13743.0,1.916,0.566,-34.038,1.713,9.507,5.178,33.246,4.958,5.224,-2.638,0.0,35.1,36.1,9.62,1.617,6.204,5.666,6.289,6.181,-2.987,25.935,0.0,254.54,,260.0,260.0,6.453,2.738,5.869,22.96
13743.5,1.916,0.566,-34.038,1.713,9.507,5.178,33.246,4.958,5.224,-2.638,0.0,35.1,36.1,9.62,1.617,6.815,6.211,7.057,6.632,-2.987,25.935,0.0,253.94,,260.0,260.0,6.085,2.725,5.876,22.98
13744.0,1.916,0.566,-34.038,1.713,9.507,5.178,33.246,4.958,5.224,-2.638,0.0,35.1,36.1,9.62,1.617,6.977,6.337,7.251,6.723,-2.987,25.935,0.0,253.94,,260.0,260.0,6.679,2.711,5.919,23.004
13744.5,1.916,0.566,-34.038,1.713,9.507,5.178,33.246,4.958,5.224,-2.638,0.0,35.1,36.1,9.62,1.617,6.659,6.038,6.82,6.498,-2.987,25.935,0.0,253.84,,260.0,260.0,6.822,2.698,5.897,23.027
13745.0,1.916,0.566,-34.038,1.713,9.507,5.198,33.193,4.925,5.216,-2.624,0.0,35.077,35.937,9.62,1.617,6.215,5.605,6.284,6.249,-2.997,25.941,0.0,253.84,,260.0,260.0,6.504,2.686,5.893,23.068
13745.5,1.916,0.566,-34.038,1.713,9.507,5.198,33.193,4.925,5.216,-2.624,0.0,35.1,35.9,9.62,1.617,6.712,5.947,6.919,6.541,-2.997,25.941,0.0,254.14,,260.0,260.0,6.088,2.673,6.016,23.067
13746.0,3.56,0.856,-35.209,1.571,9.515,5.198,33.193,4.925,5.216,-2.624,0.0,35.1,35.9,9.581,1.638,7.176,6.463,7.406,6.921,-2.997,25.941,0.0,254.14,,260.0,260.0,6.53,2.661,5.968,23.081
13746.5,3.56,0.856,-35.209,1.571,9.515,5.198,33.193,4.925,5.216,-2.624,0.0,35.1,35.9,9.581,1.638,6.891,5.837,6.485,6.481,-2.997,25.941,0.0,253.74,,260.0,260.0,6.992,2.675,6.03,23.091
13747.0,3.56,0.856,-35.209,1.571,9.515,5.198,33.193,4.925,5.216,-2.624,0.0,35.1,35.9,9.581,1.638,6.48,5.564,6.068,6.149,-2.997,25.941,0.0,253.74,,260.0,260.0,6.423,2.69,5.988,23.111
13747.5,3.56,0.856,-35.209,1.571,9.515,5.198,33.193,4.925,5.216,-2.624,0.0,35.1,35.9,9.581,1.638,6.706,6.006,6.831,6.499,-2.997,25.941,0.0,254.54,,260.0,260.0,6.065,2.704,5.922,23.129
13748.0,3.56,0.856,-35.209,1.571,9.515,5.176,33.225,4.95,5.223,-2.63,0.0,35.077,36.025,9.581,1.638,7.209,6.276,7.284,6.805,-2.992,25.938,0.0,254.54,,260.0,260.0,6.51,2.718,6.136,23.147
13748.5,3.56,0.856,-35.209,1.571,9.515,5.176,33.225,4.95,5.223,-2.63,0.0,35.1,36.0,9.581,1.638,7.005,6.455,7.272,6.835,-2.992,25.938,0.0,253.24,,260.0,260.0,6.894,2.732,6.142,23.138
13749.0,3.56,0.856,-35.209,1.571,9.515,5.176,33.225,4.95,5.223,-2.63,0.0,35.1,36.0,9.581,1.638,6.693,5.947,6.688,6.564,-2.992,25.938,0.0,253.24,,260.0,260.0,6.892,2.746,6.021,23.123
13749.5,2.26,0.518,-35.209,1.575,9.589,5.176,33.225,4.95,5.223,-2.63,0.0,35.1,36.0,9.582,1.777,6.678,5.675,6.229,6.209,-2.992,25.938,0.0,253.44,,260.0,260.0,6.473,2.759,5.993,23.153
13750.0,2.26,0.518,-35.209,1.575,9.589,5.176,33.225,4.95,5.223,-2.63,0.0,35.1,36.0,9.582,1.777,7.17,6.352,7.181,6.735,-2.992,25.938,0.0,253.44,,260.0,260.0,6.198,2.751,6.154,23.123
13750.5,2.26,0.518,-35.209,1.575,9.589,5.176,33.225,4.95,5.223,-2.63,0.0,35.1,36.0,9.582,1.777,7.068,6.521,7.404,6.906,-2.992,25.938,0.0,253.54,,260.0,260.0,6.86,2.743,6.223,23.083
13751.0,2.26,0.518,-35.209,1.575,9.589,5.176,33.225,4.95,5.223,-2.63,0.0,35.1,36.0,9.582,1.777,6.9,6.142,7.072,6.771,-2.992,25.938,0.0,253.54,,260.0,260.0,6.975,2.735,6.097,23.041
13751.5,2.26,0.518,-35.209,1.575,9.589,5.204,33.181,4.94,5.235,-2.637,0.0,35.093,36.072,9.582,1.777,6.576,5.691,6.057,6.211,-2.991,25.949,0.0,253.94,,260.0,260.0,6.721,2.727,6.129,22.997
13752.0,2.26,0.518,-35.209,1.575,9.589,5.204,33.181,4.94,5.235,-2.637,0.0,35.1,36.1,9.582,1.777,6.325,5.825,6.324,6.251,-2.991,25.949,0.0,253.94,,260.0,260.0,6.134,2.719,6.077,22.994
13752.5,3.802,0.938,-34.873,1.652,9.557,5.204,33.181,4.94,5.235,-2.637,0.0,35.1,36.1,9.48,1.723,6.952,6.224,7.0,6.654,-2.991,25.949,0.0,252.44,,260.0,260.0,6.181,2.712,6.114,22.985
13753.0,3.802,0.938,-34.873,1.652,9.557,5.204,33.181,4.94,5.235,-2.637,0.0,35.1,36.1,9.48,1.723,6.978,6.311,7.226,6.837,-2.991,25.949,0.0,252.44,,260.0,260.0,6.708,2.73,6.165,23.036
13753.5,3.802,0.938,-34.873,1.652,9.557,5.204,33.181,4.94,5.235,-2.637,0.0,35.1,36.1,9.48,1.723,6.603,5.697,6.19,6.207,-2.991,25.949,0.0,253.54,,260.0,260.0,6.838,2.747,6.057,23.014
13754.0,3.802,0.938,-34.873,1.652,9.557,5.204,33.181,4.94,5.235,-2.637,0.0,35.1,36.1,9.48,1.723,6.641,6.231,6.856,6.581,-2.991,25.949,0.0,253.54,,260.0,260.0,6.174,2.764,6.012,23.009
13754.5,3.802,0.938,-34.873,1.652,9.557,5.184,33.264,4.937,5.228,-2.632,0.0,35.103,35.993,9.48,1.723,7.22,6.463,7.315,6.825,-2.986,25.954,0.0,253.54,,260.0,260.0,6.577,2.781,6.151,23.047
13755.0,3.802,0.938,-34.873,1.652,9.557,5.184,33.264,4.937,5.228,-2.632,0.0,35.1,36.0,9.48,1.723,7.481,6.457,7.551,7.049,-2.986,25.954,0.0,253.54,,260.0,260.0,6.956,2.798,6.006,23.107
13755.5,3.802,0.938,-34.873,1.652,9.557,5.184,33.264,4.937,5.228,-2.632,0.0,35.1,36.0,9.48,1.723,7.32,6.065,6.842,6.591,-2.986,25.954,0.0,254.54,,260.0,260.0,7.135,2.815,6.061,23.119
13756.0,2.624,0.663,-34.41,1.622,9.524,5.184,33.264,4.937,5.228,-2.632,0.0,35.1,36.0,9.696,1.685,6.55,5.827,6.632,6.401,-2.986,25.954,0.0,254.54,,260.0,260.0,6.705,2.831,5.949,23.155
13756.5,2.624,0.663,-34.41,1.622,9.524,5.184,33.264,4.937,5.228,-2.632,0.0,35.1,36.0,9.696,1.685,6.706,6.009,7.034,6.587,-2.986,25.954,0.0,253.34,,260.0,260.0,6.353,2.827,5.964,23.19
13757.0,2.624,0.663,-34.41,1.622,9.524,5.184,33.264,4.937,5.228,-2.632,0.0,35.1,36.0,9.696,1.685,7.404,6.393,7.489,6.923,-2.986,25.954,0.0,253.34,,260.0,260.0,6.584,2.824,6.068,23.231
13757.5,2.624,0.663,-34.41,1.622,9.524,5.184,33.264,4.937,5.228,-2.632,0.0,35.1,36.0,9.696,1.685,7.114,6.068,6.891,6.739,-2.986,25.954,0.0,253.84,,260.0,260.0,7.052,2.821,6.116,23.297
13758.0,2.624,0.663,-34.41,1.622,9.524,5.205,33.192,4.944,5.226,-2.638,0.0,35.105,36.077,9.696,1.685,6.914,5.857,6.787,6.475,-2.989,25.956,0.0,253.84,,260.0,260.0,6.703,2.818,6.023,23.359
13758.5,2.624,0.663,-34.41,1.622,9.524,5.205,33.192,4.944,5.226,-2.638,0.0,35.1,36.1,9.696,1.685,6.737,5.946,6.888,6.52,-2.989,25.956,0.0,253.84,,260.0,260.0,6.508,2.814,5.943,23.319
13759.0,2.808,0.727,-33.73,1.631,9.527,5.205,33.192,4.944,5.226,-2.638,0.0,35.1,36.1,9.755,1.489,7.239,6.305,7.359,6.839,-2.989,25.956,0.0,253.84,,260.0,260.0,6.523,2.811,5.989,23.268
13759.5,2.808,0.727,-33.73,1.631,9.527,5.205,33.192,4.944,5.226,-2.638,0.0,35.1,36.1,9.755,1.489,7.191,6.243,7.261,6.864,-2.989,25.956,0.0,253.64,,260.0,260.0,6.935,2.811,6.111,23.227
13760.0,2.808,0.727,-33.73,1.631,9.527,5.205,33.192,4.944,5.226,-2.638,0.0,35.1,36.1,9.755,1.489,7.058,5.992,6.88,6.655,-2.989,25.956,0.0,253.64,,260.0,260.0,6.89,2.811,6.012,23.161
13760.5,2.808,0.727,-33.73,1.631,9.527,5.205,33.192,4.944,5.226,-2.638,0.0,35.1,36.1,9.755,1.489,6.994,5.811,6.555,6.467,-2.989,25.956,0.0,253.74,,260.0,260.0,6.646,2.811,5.975,23.15
13761.0,2.808,0.727,-33.73,1.631,9.527,5.188,33.281,4.927,5.247,-2.645,0.0,35.119,36.072,9.755,1.489,7.139,6.213,7.114,6.674,-3.003,25.96,0.0,253.74,,260.0,260.0,6.457,2.811,6.063,23.084
13761.5,2.808,0.727,-33.73,1.631,9.527,5.188,33.281,4.927,5.247,-2.645,0.0,35.1,36.1,9.755,1.489,7.225,6.371,7.463,6.904,-3.003,25.96,0.0,253.94,,260.0,260.0,6.785,2.811,6.06,23.053
13762.0,2.808,0.727,-33.73,1.631,9.527,5.188,33.281,4.927,5.247,-2.645,0.0,35.1,36.1,9.755,1.489,7.041,6.113,7.338,6.871,-3.003,25.96,0.0,253.94,,260.0,260.0,6.991,2.811,6.003,23.031
13762.5,2.431,0.617,-34.704,1.643,9.57,5.188,33.281,4.927,5.247,-2.645,0.0,35.1,36.1,9.557,1.536,6.955,5.793,6.412,6.427,-3.003,25.96,0.0,254.64,,260.0,260.0,6.841,2.811,6.049,23.038
13763.0,2.431,0.617,-34.704,1.643,9.57,5.188,33.281,4.927,5.247,-2.645,0.0,35.1,36.1,9.557,1.536,6.432,5.946,6.84,6.505,-3.003,25.96,0.0,254.64,,260.0,260.0,6.397,2.805,5.935,23.068
13763.5,2.431,0.617,-34.704,1.643,9.57,5.188,33.281,4.927,5.247,-2.645,0.0,35.1,36.1,9.557,1.536,7.079,6.19,7.275,6.726,-3.003,25.96,0.0,254.24,,260.0,260.0,6.431,2.799,6.024,23.049
13764.0,2.431,0.617,-34.704,1.643,9.57,5.188,33.281,4.927,5.247,-2.645,0.0,35.1,36.1,9.557,1.536,7.322,6.161,7.32,6.812,-3.003,25.96,0.0,254.24,,260.0,260.0,6.818,2.793,6.001,23.062
13764.5,2.431,0.617,-34.704,1.643,9.57,5.193,33.234,4.956,5.246,-2.641,0.0,35.116,36.087,9.557,1.536,6.993,5.842,6.739,6.551,-2.997,25.962,0.0,252.94,,260.0,260.0,6.904,2.787,6.002,23.079
13765.0,2.431,0.617,-34.704,1.643,9.57,5.193,33.234,4.956,5.246,-2.641,0.0,35.1,36.1,9.557,1.536,6.838,5.977,7.197,6.645,-2.997,25.962,0.0,252.94,,260.0,260.0,6.531,2.781,5.85,23.064
13765.5,2.585,0.668,-34.67,1.625,9.506,5.193,33.234,4.956,5.246,-2.641,0.0,35.1,36.1,9.66,1.665,7.328,6.158,7.349,6.736,-2.997,25.962,0.0,254.54,,260.0,260.0,6.664,2.775,5.903,23.013
13766.0,2.585,0.668,-34.67,1.625,9.506,5.193,33.234,4.956,5.246,-2.641,0.0,35.1,36.1,9.66,1.665,7.398,6.27,7.371,6.839,-2.997,25.962,0.0,254.54,,260.0,260.0,6.893,2.772,6.022,23.01
13766.5,2.585,0.668,-34.67,1.625,9.506,5.193,33.234,4.956,5.246,-2.641,0.0,35.1,36.1,9.66,1.665,7.312,6.212,7.413,6.908,-2.997,25.962,0.0,252.84,,260.0,260.0,6.969,2.769,5.959,23.024
13767.0,2.585,0.668,-34.67,1.625,9.506,5.193,33.234,4.956,5.246,-2.641,0.0,35.1,36.1,9.66,1.665,7.095,5.897,6.817,6.546,-2.997,25.962,0.0,252.84,,260.0,260.0,6.962,2.766,5.911,23.055
13767.5,2.585,0.668,-34.67,1.625,9.506,5.177,33.258,4.943,5.264,-2.651,0.0,35.122,36.08,9.66,1.665,6.723,5.943,7.134,6.614,-3.015,25.964,0.0,254.24,,260.0,260.0,6.589,2.763,5.892,23.12
13768.0,2.585,0.668,-34.67,1.625,9.506,5.177,33.258,4.943,5.264,-2.651,0.0,35.1,36.1,9.66,1.665,7.312,6.393,7.569,6.944,-3.015,25.964,0.0,254.24,,260.0,260.0,6.604,2.76,5.98,23.149
13768.5,2.109,0.6,-33.788,1.646,9.499,5.177,33.258,4.943,5.264,-2.651,0.0,35.1,36.1,9.621,1.522,7.083,6.355,7.321,6.871,-3.015,25.964,0.0,253.34,,260.0,260.0,7.054,2.757,6.018,23.183
13769.0,2.109,0.6,-33.788,1.646,9.499,5.177,33.258,4.943,5.264,-2.651,0.0,35.1,36.1,9.621,1.522,6.781,6.068,7.059,6.731,-3.015,25.964,0.0,253.34,,260.0,260.0,6.907,2.746,5.998,23.2
13769.5,2.109,0.6,-33.788,1.646,9.499,5.177,33.258,4.943,5.264,-2.651,0.0,35.1,36.1,9.621,1.522,6.818,6.171,7.184,6.777,-3.015,25.964,0.0,254.24,,260.0,260.0,6.66,2.736,5.957,23.208
13770.0,2.109,0.6,-33.788,1.646,9.499,5.177,33.258,4.943,5.264,-2.651,0.0,35.1,36.1,9.621,1.522,7.296,6.424,7.536,6.964,-3.015,25.964,0.0,254.24,,260.0,260.0,6.737,2.726,5.993,23.176
13770.5,2.109,0.6,-33.788,1.646,9.499,5.177,33.258,4.943,5.264,-2.651,0.0,35.1,36.1,9.621,1.522,7.614,6.499,7.763,7.119,-3.015,25.964,0.0,254.34,,260.0,260.0,7.055,2.716,5.948,23.158
13771.0,2.109,0.6,-33.788,1.646,9.499,5.209,33.226,4.933,5.253,-2.651,0.0,35.134,36.118,9.621,1.522,7.699,6.316,7.685,6.999,-3.008,25.97,0.0,254.34,,260.0,260.0,7.249,2.706,5.963,23.142
13771.5,2.109,0.6,-33.788,1.646,9.499,5.209,33.226,4.933,5.253,-2.651,0.0,35.1,36.1,9.621,1.522,7.405,6.144,7.5,6.878,-3.008,25.97,0.0,254.34,,260.0,260.0,7.175,2.696,5.969,23.097
13772.0,2.666,0.58,-35.209,1.516,9.596,5.209,33.226,4.933,5.253,-2.651,0.0,35.1,36.1,9.568,1.632,7.637,6.751,7.874,7.161,-3.008,25.97,0.0,254.34,,260.0,260.0,6.982,2.686,6.135,23.053
13772.5,2.666,0.58,-35.209,1.516,9.596,5.209,33.226,4.933,5.253,-2.651,0.0,35.1,36.1,9.568,1.632,7.807,6.801,7.928,7.298,-3.008,25.97,0.0,254.44,,260.0,260.0,7.356,2.686,6.215,23.011
13773.0,2.666,0.58,-35.209,1.516,9.596,5.209,33.226,4.933,5.253,-2.651,0.0,35.1,36.1,9.568,1.632,7.979,6.499,7.765,7.185,-3.008,25.97,0.0,254.44,,260.0,260.0,7.458,2.686,6.07,22.952
13773.5,2.666,0.58,-35.209,1.516,9.596,5.209,33.226,4.933,5.253,-2.651,0.0,35.1,36.1,9.568,1.632,7.148,6.181,7.227,6.799,-3.008,25.97,0.0,254.54,,260.0,260.0,7.357,2.685,6.178,22.924
13774.0,2.666,0.58,-35.209,1.516,9.596,5.162,33.236,4.942,5.295,-2.652,0.0,35.134,36.079,9.568,1.632,6.991,6.472,7.303,6.877,-3.011,25.965,0.0,254.54,,260.0,260.0,6.839,2.685,6.431,22.886
13774.5,2.666,0.58,-35.209,1.516,9.596,5.162,33.236,4.942,5.295,-2.652,0.0,35.1,36.1,9.568,1.632,7.513,6.759,7.694,7.176,-3.011,25.965,0.0,254.64,,260.0,260.0,6.911,2.685,6.523,22.866
13775.0,2.667,0.73,-33.5,1.571,9.515,5.162,33.236,4.942,5.295,-2.652,0.0,35.1,36.1,9.6,1.498,7.707,6.708,7.798,7.28,-3.011,25.965,0.0,254.64,,260.0,260.0,7.285,2.684,6.483,22.87
13775.5,2.667,0.73,-33.5,1.571,9.515,5.162,33.236,4.942,5.295,-2.652,0.0,35.1,36.1,9.6,1.498,7.19,6.211,6.846,6.753,-3.011,25.965,0.0,254.54,,260.0,260.0,7.373,2.684,6.384,22.892
13776.0,2.667,0.73,-33.5,1.571,9.515,5.162,33.236,4.942,5.295,-2.652,0.0,35.1,36.1,9.6,1.498,6.697,6.379,6.976,6.786,-3.011,25.965,0.0,254.54,,260.0,260.0,6.75,2.684,6.354,22.9
13776.5,2.667,0.73,-33.5,1.571,9.515,5.162,33.236,4.942,5.295,-2.652,0.0,35.1,36.1,9.6,1.498,7.421,6.673,7.586,7.106,-3.011,25.965,0.0,253.34,,260.0,260.0,6.71,2.684,6.513,22.902
13777.0,2.667,0.73,-33.5,1.571,9.515,5.162,33.236,4.942,5.295,-2.652,0.0,35.1,36.1,9.6,1.498,7.566,6.828,7.799,7.345,-3.011,25.965,0.0,253.34,,260.0,260.0,7.196,2.683,6.592,22.861
13777.5,2.667,0.73,-33.5,1.571,9.515,5.186,33.245,4.908,5.256,-2.641,0.0,35.151,36.062,9.6,1.498,7.466,6.586,7.299,7.17,-3.001,25.976,0.0,254.74,,260.0,260.0,7.384,2.683,6.579,22.825
13778.0,2.667,0.73,-33.5,1.571,9.515,5.186,33.245,4.908,5.256,-2.641,0.0,35.2,36.1,9.6,1.498,7.299,6.293,6.786,6.785,-3.001,25.976,0.0,254.74,,260.0,260.0,7.13,2.683,6.5,22.873
13778.5,2.514,0.66,-34.46,1.588,9.422,5.186,33.245,4.908,5.256,-2.641,0.0,35.2,36.1,9.629,1.63,6.578,6.341,6.742,6.677,-3.001,25.976,0.0,254.54,,260.0,260.0,6.791,2.682,6.662,22.843
13779.0,2.514,0.66,-34.46,1.588,9.422,5.186,33.245,4.908,5.256,-2.641,0.0,35.2,36.1,9.629,1.63,7.587,7.006,7.841,7.411,-3.001,25.976,0.0,254.54,,260.0,260.0,6.585,2.68,6.666,22.849
13779.5,2.514,0.66,-34.46,1.588,9.422,5.186,33.245,4.908,5.256,-2.641,0.0,35.2,36.1,9.629,1.63,7.535,6.762,7.733,7.332,-3.001,25.976,0.0,254.84,,260.0,260.0,7.461,2.677,6.532,22.853
13780.0,2.514,0.66,-34.46,1.588,9.422,5.186,33.245,4.908,5.256,-2.641,0.0,35.2,36.1,9.629,1.63,7.177,6.259,6.821,6.801,-3.001,25.976,0.0,254.84,,260.0,260.0,7.341,2.674,6.573,22.817
13780.5,2.514,0.66,-34.46,1.588,9.422,5.166,33.248,4.908,5.275,-2.637,0.0,35.149,36.091,9.629,1.63,6.638,6.261,7.071,6.904,-2.995,25.961,0.0,254.94,,260.0,260.0,6.764,2.672,6.43,22.781
13781.0,2.514,0.66,-34.46,1.588,9.422,5.166,33.248,4.908,5.275,-2.637,0.0,35.1,36.1,9.629,1.63,7.769,6.778,7.793,7.281,-2.995,25.961,0.0,254.94,,260.0,260.0,6.718,2.669,6.454,22.808
13781.5,2.956,0.692,-35.209,1.619,9.589,5.166,33.248,4.908,5.275,-2.637,0.0,35.1,36.1,9.389,1.63,7.799,6.711,7.692,7.298,-2.995,25.961,0.0,254.64,,260.0,260.0,7.405,2.667,6.442,22.821
13782.0,2.956,0.692,-35.209,1.619,9.589,5.166,33.248,4.908,5.275,-2.637,0.0,35.1,36.1,9.389,1.63,7.706,6.621,7.695,7.24,-2.995,25.961,0.0,254.64,,260.0,260.0,7.375,2.671,6.415,22.841
13782.5,2.956,0.692,-35.209,1.619,9.589,5.166,33.248,4.908,5.275,-2.637,0.0,35.1,36.1,9.389,1.63,7.263,6.497,7.368,7.043,-2.995,25.961,0.0,253.94,,260.0,260.0,7.315,2.676,6.41,22.845
13783.0,2.956,0.692,-35.209,1.619,9.589,5.166,33.248,4.908,5.275,-2.637,0.0,35.1,36.1,9.389,1.63,7.812,6.769,7.801,7.303,-2.995,25.961,0.0,253.94,,260.0,260.0,7.043,2.681,6.441,22.829
13783.5,2.956,0.692,-35.209,1.619,9.589,5.166,33.248,4.908,5.275,-2.637,0.0,35.1,36.1,9.389,1.63,7.557,6.817,7.681,7.289,-2.995,25.961,0.0,254.24,,260.0,260.0,7.421,2.685,6.527,22.777
13784.0,2.956,0.692,-35.209,1.619,9.589,5.175,33.241,4.897,5.264,-2.639,0.0,35.153,36.14,9.389,1.63,7.185,6.5,7.406,7.14,-3.002,25.973,0.0,254.24,,260.0,260.0,7.336,2.69,6.523,22.758
13784.5,2.956,0.692,-35.209,1.619,9.589,5.175,33.241,4.897,5.264,-2.639,0.0,35.2,36.1,9.389,1.63,7.121,6.227,6.881,6.883,-3.002,25.973,0.0,254.44,,260.0,260.0,7.058,2.694,6.521,22.789
13785.0,2.589,0.609,-35.209,1.625,9.521,5.175,33.241,4.897,5.264,-2.639,0.0,35.2,36.1,9.584,1.696,7.466,6.46,7.482,7.115,-3.002,25.973,0.0,254.44,,260.0,260.0,6.778,2.698,6.466,22.831
13785.5,2.589,0.609,-35.209,1.625,9.521,5.175,33.241,4.897,5.264,-2.639,0.0,35.2,36.1,9.584,1.696,7.828,6.682,7.778,7.295,-3.002,25.973,0.0,254.84,,260.0,260.0,7.131,2.696,6.399,22.841
13786.0,2.589,0.609,-35.209,1.625,9.521,5.175,33.241,4.897,5.264,-2.639,0.0,35.2,36.1,9.584,1.696,7.618,6.459,7.541,7.148,-3.002,25.973,0.0,254.84,,260.0,260.0,7.396,2.695,6.433,22.828
13786.5,2.589,0.609,-35.209,1.625,9.521,5.175,33.241,4.897,5.264,-2.639,0.0,35.2,36.1,9.584,1.696,7.426,6.28,7.326,6.954,-3.002,25.973,0.0,255.24,,260.0,260.0,7.192,2.693,6.405,22.816
13787.0,2.589,0.609,-35.209,1.625,9.521,5.183,33.26,4.921,5.287,-2.641,0.0,35.174,36.137,9.584,1.696,7.478,6.539,7.629,7.139,-2.99,25.992,0.0,255.24,,260.0,260.0,6.996,2.691,6.362,22.828
13787.5,2.589,0.609,-35.209,1.625,9.521,5.183,33.26,4.921,5.287,-2.641,0.0,35.2,36.1,9.584,1.696,7.905,6.823,7.962,7.393,-2.99,25.992,0.0,255.14,,260.0,260.0,7.196,2.69,6.497,22.825
13788.0,3.646,0.86,-35.209,1.513,9.547,5.183,33.26,4.921,5.287,-2.641,0.0,35.2,36.1,9.559,1.695,7.747,6.956,8.105,7.502,-2.99,25.992,0.0,255.14,,260.0,260.0,7.52,2.688,6.515,22.775
13788.5,3.646,0.86,-35.209,1.513,9.547,5.183,33.26,4.921,5.287,-2.641,0.0,35.2,36.1,9.559,1.695,7.469,6.566,7.596,7.278,-2.99,25.992,0.0,254.74,,260.0,260.0,7.577,2.704,6.527,22.719
13789.0,3.646,0.86,-35.209,1.513,9.547,5.183,33.26,4.921,5.287,-2.641,0.0,35.2,36.1,9.559,1.695,7.283,6.258,7.047,6.967,-2.99,25.992,0.0,254.74,,260.0,260.0,7.227,2.719,6.481,22.734
13789.5,3.646,0.86,-35.209,1.513,9.547,5.183,33.26,4.921,5.287,-2.641,0.0,35.2,36.1,9.559,1.695,7.481,6.457,7.446,7.132,-2.99,25.992,0.0,254.94,,260.0,260.0,6.889,2.734,6.723,22.762
13790.0,3.646,0.86,-35.209,1.513,9.547,5.197,33.254,4.896,5.279,-2.638,0.0,35.169,36.144,9.559,1.695,8.096,7.132,8.019,7.532,-2.989,25.986,0.0,254.94,,260.0,260.0,7.129,2.749,6.679,22.759
13790.5,3.646,0.86,-35.209,1.513,9.547,5.197,33.254,4.896,5.279,-2.638,0.0,35.2,36.1,9.559,1.695,7.877,6.827,7.743,7.359,-2.989,25.986,0.0,254.74,,260.0,260.0,7.695,2.764,6.596,22.764
13791.0,3.646,0.86,-35.209,1.513,9.547,5.197,33.254,4.896,5.279,-2.638,0.0,35.2,36.1,9.559,1.695,7.156,6.444,7.374,7.014,-2.989,25.986,0.0,254.74,,260.0,260.0,7.452,2.778,6.57,22.774
13791.5,2.283,0.621,-33.397,1.662,9.519,5.197,33.254,4.896,5.279,-2.638,0.0,35.2,36.1,9.639,1.55,6.999,6.623,7.478,7.171,-2.989,25.986,0.0,254.54,,260.0,260.0,6.997,2.793,6.527,22.761
13792.0,2.283,0.621,-33.397,1.662,9.519,5.197,33.254,4.896,5.279,-2.638,0.0,35.2,36.1,9.639,1.55,7.623,7.044,7.986,7.474,-2.989,25.986,0.0,254.54,,260.0,260.0,7.068,2.784,6.773,22.75
13792.5,2.283,0.621,-33.397,1.662,9.519,5.197,33.254,4.896,5.279,-2.638,0.0,35.2,36.1,9.639,1.55,8.116,7.105,8.148,7.65,-2.989,25.986,0.0,254.44,,260.0,260.0,7.532,2.776,6.639,22.748
13793.0,2.283,0.621,-33.397,1.662,9.519,5.197,33.254,4.896,5.279,-2.638,0.0,35.2,36.1,9.639,1.55,8.115,6.832,7.759,7.39,-2.989,25.986,0.0,254.44,,260.0,260.0,7.755,2.768,6.697,22.748
13793.5,2.283,0.621,-33.397,1.662,9.519,5.197,33.236,4.889,5.296,-2.639,0.0,35.176,36.144,9.639,1.55,6.785,6.554,7.105,6.955,-2.992,25.991,0.0,253.44,,260.0,260.0,7.524,2.76,6.626,22.772
13794.0,2.283,0.621,-33.397,1.662,9.519,5.197,33.236,4.889,5.296,-2.639,0.0,35.2,36.1,9.639,1.55,7.438,6.932,7.697,7.281,-2.992,25.991,0.0,253.44,,260.0,260.0,6.849,2.752,6.788,22.777
13794.5,3.931,0.976,-34.931,1.567,9.534,5.197,33.236,4.889,5.296,-2.639,0.0,35.2,36.1,9.632,1.646,7.721,6.925,7.856,7.464,-2.992,25.991,0.0,253.94,,260.0,260.0,7.337,2.745,6.818,22.78
13795.0,3.931,0.976,-34.931,1.567,9.534,5.197,33.236,4.889,5.296,-2.639,0.0,35.2,36.1,9.632,1.646,7.762,6.659,7.319,7.183,-2.992,25.991,0.0,253.94,,260.0,260.0,7.492,2.764,6.731,22.813
13795.5,3.931,0.976,-34.931,1.567,9.534,5.197,33.236,4.889,5.296,-2.639,0.0,35.2,36.1,9.632,1.646,7.307,6.373,7.005,6.921,-2.992,25.991,0.0,253.24,,260.0,260.0,7.23,2.783,6.672,22.831
13796.0,3.931,0.976,-34.931,1.567,9.534,5.197,33.236,4.889,5.296,-2.639,0.0,35.2,36.1,9.632,1.646,6.433,6.101,6.419,6.684,-2.992,25.991,0.0,253.24,,260.0,260.0,6.902,2.802,6.584,22.82
13796.5,3.931,0.976,-34.931,1.567,9.534,5.222,33.351,4.948,5.295,-2.637,0.0,35.187,36.142,9.632,1.646,6.858,6.481,7.118,6.926,-2.985,25.983,0.0,253.74,,260.0,260.0,6.409,2.82,6.633,22.813
13797.0,3.931,0.976,-34.931,1.567,9.534,5.222,33.351,4.948,5.295,-2.637,0.0,35.2,36.1,9.632,1.646,7.368,6.489,7.117,6.95,-2.985,25.983,0.0,253.74,,260.0,260.0,6.846,2.839,6.645,22.808
13797.5,3.931,0.976,-34.931,1.567,9.534,5.222,33.351,4.948,5.295,-2.637,0.0,35.2,36.1,9.632,1.646,7.189,6.351,7.316,7.006,-2.985,25.983,0.0,253.84,,260.0,260.0,6.981,2.857,6.455,22.815
13798.0,3.271,0.803,-35.209,1.633,9.537,5.222,33.351,4.948,5.295,-2.637,0.0,35.2,36.1,9.645,1.739,7.054,6.08,7.079,6.857,-2.985,25.983,0.0,253.84,,260.0,260.0,6.965,2.874,6.407,22.789
13798.5,3.271,0.803,-35.209,1.633,9.537,5.222,33.351,4.948,5.295,-2.637,0.0,35.2,36.1,9.645,1.739,7.142,6.276,7.344,7.006,-2.985,25.983,0.0,254.54,,260.0,260.0,6.767,2.881,6.35,22.777
13799.0,3.271,0.803,-35.209,1.633,9.537,5.222,33.351,4.948,5.295,-2.637,0.0,35.2,36.1,9.645,1.739,7.237,6.644,7.608,7.134,-2.985,25.983,0.0,254.54,,260.0,260.0,6.942,2.887,6.416,22.782
13799.5,3.271,0.803,-35.209,1.633,9.537,5.222,33.351,4.948,5.295,-2.637,0.0,35.2,36.1,9.645,1.739,7.579,6.635,7.764,7.197,-2.985,25.983,0.0,254.54,,260.0,260.0,7.156,2.893,6.329,22.72
13800.0,3.271,0.803,-35.209,1.633,9.537,5.208,33.266,4.908,5.245,-2.636,0.0,35.183,36.127,9.645,1.739,7.428,6.492,7.551,7.076,-3.0,25.988,0.0,254.54,,260.0,260.0,7.294,2.9,6.305,22.706
13800.5,3.271,0.803,-35.209,1.633,9.537,5.208,33.266,4.908,5.245,-2.636,0.0,35.2,36.1,9.645,1.739,7.352,6.332,7.695,7.142,-3.0,25.988,0.0,254.74,,260.0,260.0,7.137,2.906,6.233,22.689
13801.0,2.274,0.623,-33.882,1.643,9.514,5.208,33.266,4.908,5.245,-2.636,0.0,35.2,36.1,9.673,1.617,7.717,6.499,7.775,7.261,-3.0,25.988,0.0,254.74,,260.0,260.0,7.13,2.912,6.278,22.674
13801.5,2.274,0.623,-33.882,1.643,9.514,5.208,33.266,4.908,5.245,-2.636,0.0,35.2,36.1,9.673,1.617,7.654,6.748,7.905,7.353,-3.0,25.988,0.0,254.94,,260.0,260.0,7.313,2.901,6.341,22.668
13802.0,2.274,0.623,-33.882,1.643,9.514,5.208,33.266,4.908,5.245,-2.636,0.0,35.2,36.1,9.673,1.617,7.687,6.709,7.943,7.31,-3.0,25.988,0.0,254.94,,260.0,260.0,7.415,2.891,6.278,22.699
13802.5,2.274,0.623,-33.882,1.643,9.514,5.208,33.266,4.908,5.245,-2.636,0.0,35.2,36.1,9.673,1.617,7.12,6.207,6.966,6.88,-3.0,25.988,0.0,254.24,,260.0,260.0,7.412,2.881,6.441,22.706
13803.0,2.274,0.623,-33.882,1.643,9.514,5.202,33.307,4.923,5.297,-2.626,0.0,35.204,36.145,9.673,1.617,7.143,6.186,7.25,6.917,-2.982,25.996,0.0,254.24,,260.0,260.0,6.793,2.871,6.295,22.693
13803.5,2.274,0.623,-33.882,1.643,9.514,5.202,33.307,4.923,5.297,-2.626,0.0,35.2,36.1,9.673,1.617,7.525,6.377,7.465,7.059,-2.982,25.996,0.0,254.54,,260.0,260.0,6.874,2.861,6.311,22.693
13804.0,2.274,0.623,-33.882,1.643,9.514,5.202,33.307,4.923,5.297,-2.626,0.0,35.2,36.1,9.673,1.617,7.334,6.467,7.636,7.123,-2.982,25.996,0.0,254.54,,260.0,260.0,7.106,2.851,6.287,22.685
13804.5,2.725,0.688,-35.149,1.594,9.506,5.202,33.307,4.923,5.297,-2.626,0.0,35.2,36.1,9.564,1.785,7.057,6.164,6.96,6.867,-2.982,25.996,0.0,254.04,,260.0,260.0,7.14,2.842,6.381,22.689
13805.0,2.725,0.688,-35.149,1.594,9.506,5.202,33.307,4.923,5.297,-2.626,0.0,35.2,36.1,9.564,1.785,7.088,6.172,7.287,6.912,-2.982,25.996,0.0,254.04,,260.0,260.0,6.762,2.84,6.28,22.703
13805.5,2.725,0.688,-35.149,1.594,9.506,5.202,33.307,4.923,5.297,-2.626,0.0,35.2,36.1,9.564,1.785,7.612,6.364,7.525,7.078,-2.982,25.996,0.0,254.04,,260.0,260.0,6.865,2.838,6.26,22.762
13806.0,2.725,0.688,-35.149,1.594,9.506,5.202,33.307,4.923,5.297,-2.626,0.0,35.2,36.1,9.564,1.785,7.636,6.574,7.723,7.153,-2.982,25.996,0.0,254.04,,260.0,260.0,7.145,2.836,6.256,22.813
13806.5,2.725,0.688,-35.149,1.594,9.506,5.217,33.287,4.934,5.279,-2.636,0.0,35.206,36.159,9.564,1.785,7.695,6.54,7.82,7.176,-2.983,26.001,0.0,254.34,,260.0,260.0,7.271,2.835,6.283,22.862
13807.0,2.725,0.688,-35.149,1.594,9.506,5.217,33.287,4.934,5.279,-2.636,0.0,35.2,36.2,9.564,1.785,7.115,6.167,7.239,6.907,-2.983,26.001,0.0,254.34,,260.0,260.0,7.308,2.833,6.219,22.845
13807.5,2.394,0.668,-33.927,1.723,9.53,5.217,33.287,4.934,5.279,-2.636,0.0,35.2,36.2,9.639,1.564,7.268,6.169,7.397,6.919,-2.983,26.001,0.0,254.14,,260.0,260.0,6.857,2.831,6.223,22.808
13808.0,2.394,0.668,-33.927,1.723,9.53,5.217,33.287,4.934,5.279,-2.636,0.0,35.2,36.2,9.639,1.564,7.499,6.56,7.831,7.18,-2.983,26.001,0.0,254.14,,260.0,260.0,6.938,2.824,6.251,22.789
13808.5,2.394,0.668,-33.927,1.723,9.53,5.217,33.287,4.934,5.279,-2.636,0.0,35.2,36.2,9.639,1.564,7.36,6.491,7.747,7.164,-2.983,26.001,0.0,254.44,,260.0,260.0,7.267,2.817,6.235,22.778
13809.0,2.394,0.668,-33.927,1.723,9.53,5.217,33.287,4.934,5.279,-2.636,0.0,35.2,36.2,9.639,1.564,7.074,6.094,6.819,6.788,-2.983,26.001,0.0,254.44,,260.0,260.0,7.19,2.81,6.372,22.765
13809.5,2.394,0.668,-33.927,1.723,9.53,5.199,33.321,4.921,5.317,-2.636,0.0,35.203,36.208,9.639,1.564,7.101,6.14,7.154,6.813,-2.989,25.996,0.0,254.14,,260.0,260.0,6.694,2.803,6.242,22.735
13810.0,2.394,0.668,-33.927,1.723,9.53,5.199,33.321,4.921,5.317,-2.636,0.0,35.2,36.2,9.639,1.564,7.268,6.263,7.461,6.907,-2.989,25.996,0.0,254.14,,260.0,260.0,6.802,2.796,6.181,22.738
13810.5,2.218,0.62,-33.937,1.666,9.533,5.199,33.321,4.921,5.317,-2.636,0.0,35.2,36.2,9.602,1.554,7.615,6.377,7.696,7.069,-2.989,25.996,0.0,254.04,,260.0,260.0,6.975,2.79,6.259,22.734
13811.0,2.218,0.62,-33.937,1.666,9.533,5.199,33.321,4.921,5.317,-2.636,0.0,35.2,36.2,9.602,1.554,7.508,6.349,7.47,7.026,-2.989,25.996,0.0,254.04,,260.0,260.0,7.189,2.78,6.273,22.751
13811.5,2.218,0.62,-33.937,1.666,9.533,5.199,33.321,4.921,5.317,-2.636,0.0,35.2,36.2,9.602,1.554,7.377,6.264,7.613,7.049,-2.989,25.996,0.0,254.14,,260.0,260.0,7.088,2.771,6.19,22.747
13812.0,2.218,0.62,-33.937,1.666,9.533,5.199,33.321,4.921,5.317,-2.636,0.0,35.2,36.2,9.602,1.554,7.527,6.442,7.778,7.145,-2.989,25.996,0.0,254.14,,260.0,260.0,7.076,2.762,6.172,22.761
13812.5,2.218,0.62,-33.937,1.666,9.533,5.199,33.321,4.921,5.317,-2.636,0.0,35.2,36.2,9.602,1.554,7.78,6.541,7.965,7.256,-2.989,25.996,0.0,253.94,,260.0,260.0,7.223,2.753,6.195,22.795
13813.0,2.218,0.62,-33.937,1.666,9.533,5.182,33.293,4.917,5.29,-2.634,0.0,35.21,36.153,9.602,1.554,7.64,6.553,7.892,7.244,-2.991,25.985,0.0,253.94,,260.0,260.0,7.385,2.744,6.198,22.815
13813.5,2.218,0.62,-33.937,1.666,9.533,5.182,33.293,4.917,5.29,-2.634,0.0,35.2,36.2,9.602,1.554,7.541,6.332,7.64,7.154,-2.991,25.985,0.0,254.44,,260.0,260.0,7.332,2.736,6.228,22.832
13814.0,2.221,0.606,-33.917,1.566,9.472,5.182,33.293,4.917,5.29,-2.634,0.0,35.2,36.2,9.728,1.556,7.396,6.34,7.575,7.111,-2.991,25.985,0.0,254.44,,260.0,260.0,7.167,2.727,6.279,22.805
13814.5,2.221,0.606,-33.917,1.566,9.472,5.182,33.293,4.917,5.29,-2.634,0.0,35.2,36.2,9.728,1.556,7.533,6.692,7.892,7.233,-2.991,25.985,0.0,254.14,,260.0,260.0,7.106,2.719,6.499,22.856
13815.0,2.221,0.606,-33.917,1.566,9.472,5.182,33.293,4.917,5.29,-2.634,0.0,35.2,36.2,9.728,1.556,7.776,6.618,7.842,7.219,-2.991,25.985,0.0,254.14,,260.0,260.0,7.337,2.711,6.341,22.889
13815.5,2.221,0.606,-33.917,1.566,9.472,5.182,33.293,4.917,5.29,-2.634,0.0,35.2,36.2,9.728,1.556,7.582,6.399,7.497,7.046,-2.991,25.985,0.0,254.74,,260.0,260.0,7.364,2.703,6.317,22.927
13816.0,2.221,0.606,-33.917,1.566,9.472,5.206,33.287,4.93,5.304,-2.645,0.0,35.214,36.131,9.728,1.556,7.158,6.429,7.406,7.036,-3.001,25.982,0.0,254.74,,260.0,260.0,7.131,2.695,6.307,22.966
13816.5,2.221,0.606,-33.917,1.566,9.472,5.206,33.287,4.93,5.304,-2.645,0.0,35.2,36.1,9.728,1.556,7.806,6.769,7.894,7.284,-3.001,25.982,0.0,254.04,,260.0,260.0,7.007,2.687,6.294,22.987
13817.0,2.692,0.711,-34.39,1.571,9.511,5.206,33.287,4.93,5.304,-2.645,0.0,35.2,36.1,9.658,1.627,7.821,6.686,7.911,7.333,-3.001,25.982,0.0,254.04,,260.0,260.0,7.438,2.679,6.403,22.96
13817.5,2.692,0.711,-34.39,1.571,9.511,5.206,33.287,4.93,5.304,-2.645,0.0,35.2,36.1,9.658,1.627,7.624,6.693,7.768,7.321,-3.001,25.982,0.0,254.14,,260.0,260.0,7.438,2.68,6.372,22.894
13818.0,2.692,0.711,-34.39,1.571,9.511,5.206,33.287,4.93,5.304,-2.645,0.0,35.2,36.1,9.658,1.627,7.482,6.582,7.82,7.312,-3.001,25.982,0.0,254.14,,260.0,260.0,7.351,2.68,6.408,22.81
13818.5,2.692,0.711,-34.39,1.571,9.511,5.206,33.287,4.93,5.304,-2.645,0.0,35.2,36.1,9.658,1.627,7.517,6.599,7.727,7.171,-3.001,25.982,0.0,254.34,,260.0,260.0,7.299,2.68,6.388,22.781
13819.0,2.692,0.711,-34.39,1.571,9.511,5.206,33.287,4.93,5.304,-2.645,0.0,35.2,36.1,9.658,1.627,7.729,6.697,7.966,7.347,-3.001,25.982,0.0,254.34,,260.0,260.0,7.253,2.68,6.418,22.779
13819.5,2.692,0.711,-34.39,1.571,9.511,5.161,33.31,4.922,5.319,-2.638,0.0,35.221,36.18,9.658,1.627,7.929,6.742,8.004,7.423,-2.993,25.994,0.0,253.84,,260.0,260.0,7.435,2.68,6.392,22.772
13820.0,2.692,0.711,-34.39,1.571,9.511,5.161,33.31,4.922,5.319,-2.638,0.0,35.2,36.2,9.658,1.627,7.624,6.522,7.678,7.272,-2.993,25.994,0.0,253.84,,260.0,260.0,7.525,2.681,6.47,22.803
13820.5,2.631,0.591,-35.209,1.59,9.564,5.161,33.31,4.922,5.319,-2.638,0.0,35.2,36.2,9.556,1.651,7.369,6.361,7.269,7.062,-2.993,25.994,0.0,253.54,,260.0,260.0,7.274,2.681,6.498,22.802
13821.0,2.631,0.591,-35.209,1.59,9.564,5.161,33.31,4.922,5.319,-2.638,0.0,35.2,36.2,9.556,1.651,7.393,6.507,7.693,7.254,-2.993,25.994,0.0,253.54,,260.0,260.0,7.015,2.68,6.506,22.863
13821.5,2.631,0.591,-35.209,1.59,9.564,5.161,33.31,4.922,5.319,-2.638,0.0,35.2,36.2,9.556,1.651,7.654,6.872,7.912,7.334,-2.993,25.994,0.0,254.14,,260.0,260.0,7.212,2.679,6.612,22.873
13822.0,2.631,0.591,-35.209,1.59,9.564,5.161,33.31,4.922,5.319,-2.638,0.0,35.2,36.2,9.556,1.651,7.789,6.858,7.86,7.348,-2.993,25.994,0.0,254.14,,260.0,260.0,7.443,2.678,6.518,22.918
13822.5,2.631,0.591,-35.209,1.59,9.564,5.191,33.284,4.905,5.321,-2.636,0.0,35.229,36.187,9.556,1.651,7.345,6.532,7.709,7.232,-2.988,25.994,0.0,253.84,,260.0,260.0,7.464,2.678,6.446,22.877
13823.0,2.631,0.591,-35.209,1.59,9.564,5.191,33.284,4.905,5.321,-2.636,0.0,35.2,36.2,9.556,1.651,7.259,6.416,7.545,7.166,-2.988,25.994,0.0,253.84,,260.0,260.0,7.205,2.677,6.473,22.882
13823.5,2.868,0.727,-35.076,1.581,9.575,5.191,33.284,4.905,5.321,-2.636,0.0,35.2,36.2,9.514,1.496,7.5,6.868,7.831,7.326,-2.988,25.994,0.0,253.94,,260.0,260.0,7.096,2.676,6.579,22.826
13824.0,2.868,0.727,-35.076,1.581,9.575,5.191,33.284,4.905,5.321,-2.636,0.0,35.2,36.2,9.514,1.496,7.916,6.931,7.928,7.438,-2.988,25.994,0.0,253.94,,260.0,260.0,7.381,2.679,6.683,22.804
13824.5,2.868,0.727,-35.076,1.581,9.575,5.191,33.284,4.905,5.321,-2.636,0.0,35.2,36.2,9.514,1.496,7.875,6.798,7.762,7.3,-2.988,25.994,0.0,253.54,,260.0,260.0,7.553,2.682,6.598,22.768
13825.0,2.868,0.727,-35.076,1.581,9.575,5.191,33.284,4.905,5.321,-2.636,0.0,35.2,36.2,9.514,1.496,7.091,6.46,7.391,7.073,-2.988,25.994,0.0,253.54,,260.0,260.0,7.434,2.685,6.585,22.934
13825.5,2.868,0.727,-35.076,1.581,9.575,5.191,33.284,4.905,5.321,-2.636,0.0,35.2,36.2,9.514,1.496,6.992,6.16,6.97,6.904,-2.988,25.994,0.0,254.14,,260.0,260.0,7.004,2.688,6.491,23.014
13826.0,2.868,0.727,-35.076,1.581,9.575,5.197,33.356,4.931,5.355,-2.629,0.0,35.234,36.184,9.514,1.496,7.479,6.839,7.763,7.255,-2.998,25.993,0.0,254.14,,260.0,260.0,6.757,2.691,6.626,23.171
13826.5,2.868,0.727,-35.076,1.581,9.575,5.197,33.356,4.931,5.355,-2.629,0.0,35.2,36.2,9.514,1.496,7.763,6.779,7.731,7.247,-2.998,25.993,0.0,253.54,,260.0,260.0,7.334,2.694,6.592,23.275
13827.0,2.412,0.617,-33.986,1.686,9.513,5.197,33.356,4.931,5.355,-2.629,0.0,35.2,36.2,9.649,1.453,7.125,6.502,7.447,7.085,-2.998,25.993,0.0,253.54,,260.0,260.0,7.38,2.697,6.534,23.319
13827.5,2.412,0.617,-33.986,1.686,9.513,5.197,33.356,4.931,5.355,-2.629,0.0,35.2,36.2,9.649,1.453,6.832,6.268,6.837,6.908,-2.998,25.993,0.0,253.44,,260.0,260.0,7.04,2.692,6.557,23.303
13828.0,2.412,0.617,-33.986,1.686,9.513,5.197,33.356,4.931,5.355,-2.629,0.0,35.2,36.2,9.649,1.453,7.088,6.536,7.373,7.089,-2.998,25.993,0.0,253.44,,260.0,260.0,6.711,2.688,6.465,23.281
13828.5,2.412,0.617,-33.986,1.686,9.513,5.197,33.356,4.931,5.355,-2.629,0.0,35.2,36.2,9.649,1.453,7.298,6.637,7.456,7.07,-2.998,25.993,0.0,253.64,,260.0,260.0,7.022,2.683,6.551,23.234
13829.0,2.412,0.617,-33.986,1.686,9.513,5.194,33.328,4.91,5.305,-2.635,0.0,35.226,36.139,9.649,1.453,7.459,6.526,7.324,7.024,-3.008,25.979,0.0,253.64,,260.0,260.0,7.115,2.679,6.439,23.235
13829.5,2.412,0.617,-33.986,1.686,9.513,5.194,33.328,4.91,5.305,-2.635,0.0,35.2,36.1,9.649,1.453,7.359,6.478,7.664,7.173,-3.008,25.979,0.0,253.64,,260.0,260.0,7.083,2.674,6.34,23.184
13830.0,2.006,0.573,-33.684,1.679,9.474,5.194,33.328,4.91,5.305,-2.635,0.0,35.2,36.1,9.682,1.64,7.342,6.602,7.601,7.122,-3.008,25.979,0.0,253.64,,260.0,260.0,7.168,2.67,6.432,23.165
13830.5,2.006,0.573,-33.684,1.679,9.474,5.194,33.328,4.91,5.305,-2.635,0.0,35.2,36.1,9.682,1.64,7.468,6.631,7.693,7.224,-3.008,25.979,0.0,254.04,,260.0,260.0,7.167,2.659,6.414,23.16
13831.0,2.006,0.573,-33.684,1.679,9.474,5.194,33.328,4.91,5.305,-2.635,0.0,35.2,36.1,9.682,1.64,7.796,6.547,7.864,7.261,-3.008,25.979,0.0,254.04,,260.0,260.0,7.254,2.648,6.38,23.112
13831.5,2.006,0.573,-33.684,1.679,9.474,5.194,33.328,4.91,5.305,-2.635,0.0,35.2,36.1,9.682,1.64,7.827,6.506,7.849,7.291,-3.008,25.979,0.0,254.14,,260.0,260.0,7.367,2.638,6.336,23.106
13832.0,2.006,0.573,-33.684,1.679,9.474,5.194,33.328,4.91,5.305,-2.635,0.0,35.2,36.1,9.682,1.64,7.654,6.504,7.745,7.267,-3.008,25.979,0.0,254.14,,260.0,260.0,7.368,2.628,6.451,23.081
13832.5,2.006,0.573,-33.684,1.679,9.474,5.217,33.306,4.921,5.299,-2.636,0.0,35.232,36.119,9.682,1.64,7.44,6.718,7.786,7.224,-2.994,25.978,0.0,254.04,,260.0,260.0,7.293,2.617,6.448,23.073
13833.0,2.006,0.573,-33.684,1.679,9.474,5.217,33.306,4.921,5.299,-2.636,0.0,35.2,36.1,9.682,1.64,7.755,6.566,7.831,7.25,-2.994,25.978,0.0,254.04,,260.0,260.0,7.292,2.607,6.391,23.066
13833.5,3.139,0.746,-35.209,1.612,9.594,5.217,33.306,4.921,5.299,-2.636,0.0,35.2,36.1,9.406,1.608,7.645,6.479,7.794,7.196,-2.994,25.978,0.0,253.84,,260.0,260.0,7.35,2.598,6.328,23.046
13834.0,3.139,0.746,-35.209,1.612,9.594,5.217,33.306,4.921,5.299,-2.636,0.0,35.2,36.1,9.406,1.608,7.578,6.538,7.769,7.247,-2.994,25.978,0.0,253.84,,260.0,260.0,7.279,2.606,6.367,23.04
13834.5,3.139,0.746,-35.209,1.612,9.594,5.217,33.306,4.921,5.299,-2.636,0.0,35.2,36.1,9.406,1.608,7.71,6.84,8.008,7.336,-2.994,25.978,0.0,254.54,,260.0,260.0,7.283,2.615,6.444,23.065
13835.0,3.139,0.746,-35.209,1.612,9.594,5.217,33.306,4.921,5.299,-2.636,0.0,35.2,36.1,9.406,1.608,7.973,6.908,8.195,7.51,-2.994,25.978,0.0,254.54,,260.0,260.0,7.474,2.624,6.436,23.055
13835.5,3.139,0.746,-35.209,1.612,9.594,5.214,33.301,4.929,5.309,-2.628,0.0,35.247,36.183,9.406,1.608,7.983,6.681,8.041,7.402,-2.987,25.979,0.0,253.94,,260.0,260.0,7.647,2.632,6.478,23.05
13836.0,3.139,0.746,-35.209,1.612,9.594,5.214,33.301,4.929,5.309,-2.628,0.0,35.2,36.2,9.406,1.608,7.411,6.469,7.593,7.146,-2.987,25.979,0.0,253.94,,260.0,260.0,7.527,2.64,6.425,23.019
13836.5,2.522,0.573,-35.209,1.571,9.517,5.214,33.301,4.929,5.309,-2.628,0.0,35.2,36.2,9.538,1.651,7.266,6.576,7.681,7.171,-2.987,25.979,0.0,253.94,,260.0,260.0,7.155,2.649,6.527,23.014
13837.0,2.522,0.573,-35.209,1.571,9.517,5.214,33.301,4.929,5.309,-2.628,0.0,35.2,36.2,9.538,1.651,8.013,7.035,8.059,7.511,-2.987,25.979,0.0,253.94,,260.0,260.0,7.174,2.647,6.594,22.997
13837.5,2.522,0.573,-35.209,1.571,9.517,5.214,33.301,4.929,5.309,-2.628,0.0,35.2,36.2,9.538,1.651,7.991,6.741,7.689,7.306,-2.987,25.979,0.0,253.64,,260.0,260.0,7.655,2.645,6.604,22.994
13838.0,2.522,0.573,-35.209,1.571,9.517,5.214,33.301,4.929,5.309,-2.628,0.0,35.2,36.2,9.538,1.651,7.176,6.448,7.344,7.031,-2.987,25.979,0.0,253.64,,260.0,260.0,7.432,2.643,6.605,23.023
13838.5,2.522,0.573,-35.209,1.571,9.517,5.174,33.343,4.936,5.352,-2.634,0.0,35.243,36.191,9.538,1.651,6.756,6.238,7.026,6.928,-2.987,25.972,0.0,253.54,,260.0,260.0,7.0,2.641,6.583,23.072
13839.0,2.522,0.573,-35.209,1.571,9.517,5.174,33.343,4.936,5.352,-2.634,0.0,35.2,36.2,9.538,1.651,7.346,6.612,7.732,7.228,-2.987,25.972,0.0,253.54,,260.0,260.0,6.737,2.639,6.734,23.189
13839.5,2.522,0.573,-35.209,1.571,9.517,5.174,33.343,4.936,5.352,-2.634,0.0,35.2,36.2,9.538,1.651,7.68,7.001,7.971,7.388,-2.987,25.972,0.0,254.24,,260.0,260.0,7.229,2.637,6.716,23.28
13840.0,3.248,0.747,-35.209,1.63,9.591,5.174,33.343,4.936,5.352,-2.634,0.0,35.2,36.2,9.508,1.615,7.96,6.934,7.799,7.357,-2.987,25.972,0.0,254.24,,260.0,260.0,7.51,2.635,6.601,23.258
13840.5,3.248,0.747,-35.209,1.63,9.591,5.174,33.343,4.936,5.352,-2.634,0.0,35.2,36.2,9.508,1.615,6.848,6.168,6.677,6.855,-2.987,25.972,0.0,253.64,,260.0,260.0,7.512,2.645,6.688,23.272
13841.0,3.248,0.747,-35.209,1.63,9.591,5.174,33.343,4.936,5.352,-2.634,0.0,35.2,36.2,9.508,1.615,7.011,6.501,7.254,7.085,-2.987,25.972,0.0,253.64,,260.0,260.0,6.637,2.655,6.638,23.313
13841.5,3.248,0.747,-35.209,1.63,9.591,5.174,33.343,4.936,5.352,-2.634,0.0,35.2,36.2,9.508,1.615,7.47,6.997,7.808,7.323,-2.987,25.972,0.0,253.94,,260.0,260.0,6.963,2.664,6.9,23.256
13842.0,3.248,0.747,-35.209,1.63,9.591,5.178,33.345,4.886,5.31,-2.633,0.0,35.251,36.176,9.508,1.615,7.571,6.988,7.752,7.329,-2.999,25.965,0.0,253.94,,260.0,260.0,7.399,2.674,6.829,23.23
13842.5,3.248,0.747,-35.209,1.63,9.591,5.178,33.345,4.886,5.31,-2.633,0.0,35.3,36.2,9.508,1.615,7.112,6.638,7.321,7.201,-2.999,25.965,0.0,254.24,,260.0,260.0,7.41,2.683,6.708,23.231
13843.0,2.513,0.587,-35.177,1.668,9.57,5.178,33.345,4.886,5.31,-2.633,0.0,35.3,36.2,9.556,1.493,6.973,6.229,6.613,6.811,-2.999,25.965,0.0,254.24,,260.0,260.0,7.068,2.693,6.614,23.23
13843.5,2.513,0.587,-35.177,1.668,9.57,5.178,33.345,4.886,5.31,-2.633,0.0,35.3,36.2,9.556,1.493,7.194,6.398,7.128,6.953,-2.999,25.965,0.0,253.84,,260.0,260.0,6.657,2.69,6.741,23.274
13844.0,2.513,0.587,-35.177,1.668,9.57,5.178,33.345,4.886,5.31,-2.633,0.0,35.3,36.2,9.556,1.493,7.902,7.052,7.943,7.436,-2.999,25.965,0.0,253.84,,260.0,260.0,6.918,2.687,6.718,23.275
13844.5,2.513,0.587,-35.177,1.668,9.57,5.178,33.345,4.886,5.31,-2.633,0.0,35.3,36.2,9.556,1.493,7.785,6.809,7.826,7.396,-2.999,25.965,0.0,254.24,,260.0,260.0,7.583,2.684,6.612,23.217
13845.0,2.513,0.587,-35.177,1.668,9.57,5.172,33.311,4.905,5.289,-2.627,0.0,35.255,36.191,9.556,1.493,7.055,6.388,7.052,6.981,-2.988,25.969,0.0,254.24,,260.0,260.0,7.454,2.681,6.678,23.241
13845.5,2.513,0.587,-35.177,1.668,9.57,5.172,33.311,4.905,5.289,-2.627,0.0,35.3,36.2,9.556,1.493,6.992,6.493,7.385,7.057,-2.988,25.969,0.0,254.04,,260.0,260.0,6.869,2.678,6.536,23.227
13846.0,2.513,0.587,-35.177,1.668,9.57,5.172,33.311,4.905,5.289,-2.627,0.0,35.3,36.2,9.556,1.493,7.553,6.686,7.665,7.273,-2.988,25.969,0.0,254.04,,260.0,260.0,6.982,2.676,6.669,23.197
13846.5,2.336,0.615,-34.321,1.671,9.57,5.172,33.311,4.905,5.289,-2.627,0.0,35.3,36.2,9.548,1.509,7.764,6.925,8.0,7.521,-2.988,25.969,0.0,254.54,,260.0,260.0,7.294,2.673,6.594,23.155
13847.0,2.336,0.615,-34.321,1.671,9.57,5.172,33.311,4.905,5.289,-2.627,0.0,35.3,36.2,9.548,1.509,7.81,6.787,7.859,7.479,-2.988,25.969,0.0,254.54,,260.0,260.0,7.552,2.668,6.681,23.145
13847.5,2.336,0.615,-34.321,1.671,9.57,5.172,33.311,4.905,5.289,-2.627,0.0,35.3,36.2,9.548,1.509,7.499,6.492,7.378,7.174,-2.988,25.969,0.0,253.24,,260.0,260.0,7.483,2.662,6.576,23.098
13848.0,2.336,0.615,-34.321,1.671,9.57,5.172,33.311,4.905,5.289,-2.627,0.0,35.3,36.2,9.548,1.509,7.631,6.891,7.841,7.382,-2.988,25.969,0.0,253.24,,260.0,260.0,7.136,2.657,6.627,23.063
13848.5,2.336,0.615,-34.321,1.671,9.57,5.176,33.353,4.914,5.312,-2.636,0.0,35.251,36.136,9.548,1.509,7.906,7.076,8.074,7.522,-3.006,25.955,0.0,253.54,,260.0,260.0,7.436,2.651,6.687,23.04
13849.0,2.336,0.615,-34.321,1.671,9.57,5.176,33.353,4.914,5.312,-2.636,0.0,35.3,36.1,9.548,1.509,8.118,6.871,8.045,7.509,-3.006,25.955,0.0,253.54,,260.0,260.0,7.645,2.646,6.59,23.015
13849.5,2.195,0.573,-33.697,1.666,9.543,5.176,33.353,4.914,5.312,-2.636,0.0,35.3,36.1,9.73,1.545,7.263,6.539,7.512,7.176,-3.006,25.955,0.0,253.84,,260.0,260.0,7.636,2.641,6.638,22.952
13850.0,2.195,0.573,-33.697,1.666,9.543,5.176,33.353,4.914,5.312,-2.636,0.0,35.3,36.1,9.73,1.545,7.316,6.657,7.677,7.272,-3.006,25.955,0.0,253.84,,260.0,260.0,7.122,2.634,6.69,22.914
13850.5,2.195,0.573,-33.697,1.666,9.543,5.176,33.353,4.914,5.312,-2.636,0.0,35.3,36.1,9.73,1.545,7.747,7.093,8.144,7.543,-3.006,25.955,0.0,253.74,,260.0,260.0,7.23,2.627,6.7,22.916
13851.0,2.195,0.573,-33.697,1.666,9.543,5.176,33.353,4.914,5.312,-2.636,0.0,35.3,36.1,9.73,1.545,8.263,7.186,8.265,7.643,-3.006,25.955,0.0,253.74,,260.0,260.0,7.631,2.62,6.686,22.91
13851.5,2.195,0.573,-33.697,1.666,9.543,5.188,33.305,4.9,5.305,-2.647,0.0,35.248,36.17,9.73,1.545,7.123,6.494,7.149,7.098,-3.007,25.962,0.0,254.24,,260.0,260.0,7.839,2.613,6.775,22.91
13852.0,2.195,0.573,-33.697,1.666,9.543,5.188,33.305,4.9,5.305,-2.647,0.0,35.2,36.2,9.73,1.545,7.236,6.68,7.644,7.274,-3.007,25.962,0.0,254.24,,260.0,260.0,6.966,2.606,6.643,22.896
13852.5,2.195,0.573,-33.697,1.666,9.543,5.188,33.305,4.9,5.305,-2.647,0.0,35.2,36.2,9.73,1.545,7.858,7.142,8.187,7.56,-3.007,25.962,0.0,254.44,,260.0,260.0,7.208,2.599,6.755,22.911
13853.0,3.766,0.906,-35.209,1.537,9.607,5.188,33.305,4.9,5.305,-2.647,0.0,35.2,36.2,9.384,1.607,7.996,7.101,8.175,7.566,-3.007,25.962,0.0,254.44,,260.0,260.0,7.686,2.592,6.814,22.894
13853.5,3.766,0.906,-35.209,1.537,9.607,5.188,33.305,4.9,5.305,-2.647,0.0,35.2,36.2,9.384,1.607,7.986,6.931,7.961,7.463,-3.007,25.962,0.0,253.84,,260.0,260.0,7.709,2.631,6.713,22.943
13854.0,3.766,0.906,-35.209,1.537,9.607,5.188,33.305,4.9,5.305,-2.647,0.0,35.2,36.2,9.384,1.607,7.298,6.692,7.684,7.299,-3.007,25.962,0.0,253.84,,260.0,260.0,7.585,2.631,6.67,22.889
13854.5,3.766,0.906,-35.209,1.537,9.607,5.188,33.305,4.9,5.305,-2.647,0.0,35.2,36.2,9.384,1.607,7.42,6.716,7.794,7.352,-3.007,25.962,0.0,254.44,,260.0,260.0,7.243,2.649,6.731,22.78
13855.0,3.766,0.906,-35.209,1.537,9.607,5.16,33.36,4.935,5.336,-2.655,0.0,35.259,36.186,9.384,1.607,8.057,7.358,8.294,7.776,-3.019,25.95,0.0,254.44,,260.0,260.0,7.32,2.667,6.87,22.732
13855.5,3.766,0.906,-35.209,1.537,9.607,5.16,33.36,4.935,5.336,-2.655,0.0,35.3,36.2,9.384,1.607,8.084,7.119,8.248,7.688,-3.019,25.95,0.0,254.44,,260.0,260.0,7.871,2.685,6.754,22.686
13856.0,2.13,0.614,-33.889,1.617,9.523,5.16,33.36,4.935,5.336,-2.655,0.0,35.3,36.2,9.619,1.544,7.363,6.591,6.988,7.213,-3.019,25.95,0.0,254.44,,260.0,260.0,7.785,2.703,6.915,22.733
13856.5,2.13,0.614,-33.889,1.617,9.523,5.16,33.36,4.935,5.336,-2.655,0.0,35.3,36.2,9.619,1.544,7.198,6.627,7.505,7.303,-3.019,25.95,0.0,254.54,,260.0,260.0,7.039,2.694,6.751,22.723
13857.0,2.13,0.614,-33.889,1.617,9.523,5.16,33.36,4.935,5.336,-2.655,0.0,35.3,36.2,9.619,1.544,7.942,7.053,8.142,7.666,-3.019,25.95,0.0,254.54,,260.0,260.0,7.158,2.685,6.773,22.779
13857.5,2.13,0.614,-33.889,1.617,9.523,5.16,33.36,4.935,5.336,-2.655,0.0,35.3,36.2,9.619,1.544,8.053,7.395,8.307,7.747,-3.019,25.95,0.0,254.74,,260.0,260.0,7.701,2.675,6.877,22.771
13858.0,2.13,0.614,-33.889,1.617,9.523,5.192,33.31,4.907,5.334,-2.66,0.0,35.258,36.22,9.619,1.544,7.858,7.17,8.186,7.688,-3.014,25.947,0.0,254.74,,260.0,260.0,7.876,2.666,6.894,22.832
13858.5,2.13,0.614,-33.889,1.617,9.523,5.192,33.31,4.907,5.334,-2.66,0.0,35.3,36.2,9.619,1.544,7.383,6.721,7.717,7.371,-3.014,25.947,0.0,254.44,,260.0,260.0,7.726,2.658,6.781,22.873
13859.0,2.13,0.614,-33.889,1.617,9.523,5.192,33.31,4.907,5.334,-2.66,0.0,35.3,36.2,9.619,1.544,8.025,7.143,8.166,7.607,-3.014,25.947,0.0,254.44,,260.0,260.0,7.298,2.649,6.845,22.931
13859.5,3.039,0.713,-35.209,1.625,9.556,5.192,33.31,4.907,5.334,-2.66,0.0,35.3,36.2,9.503,1.557,8.252,7.285,8.36,7.845,-3.014,25.947,0.0,253.74,,260.0,260.0,7.735,2.641,7.074,22.974
13860.0,3.039,0.713,-35.209,1.625,9.556,5.192,33.31,4.907,5.334,-2.66,0.0,35.3,36.2,9.503,1.557,8.261,7.161,8.048,7.759,-3.014,25.947,0.0,253.74,,260.0,260.0,7.935,2.647,7.051,22.998
13860.5,3.039,0.713,-35.209,1.625,9.556,5.192,33.31,4.907,5.334,-2.66,0.0,35.3,36.2,9.503,1.557,7.873,6.906,7.676,7.472,-3.014,25.947,0.0,254.04,,260.0,260.0,7.807,2.653,7.012,23.036
13861.0,3.039,0.713,-35.209,1.625,9.556,5.192,33.31,4.907,5.334,-2.66,0.0,35.3,36.2,9.503,1.557,7.163,6.606,7.252,7.247,-3.014,25.947,0.0,254.04,,260.0,260.0,7.482,2.66,6.903,23.025
13861.5,3.039,0.713,-35.209,1.625,9.556,5.164,33.39,4.912,5.376,-2.659,0.0,35.265,36.188,9.503,1.557,7.645,7.035,7.963,7.5,-3.016,25.945,0.0,254.74,,260.0,260.0,7.067,2.666,7.049,23.021
13862.0,3.039,0.713,-35.209,1.625,9.556,5.164,33.39,4.912,5.376,-2.659,0.0,35.3,36.2,9.503,1.557,8.184,7.162,7.964,7.735,-3.016,25.945,0.0,254.74,,260.0,260.0,7.536,2.672,7.085,23.033
13862.5,2.669,0.633,-35.209,1.568,9.648,5.164,33.39,4.912,5.376,-2.659,0.0,35.3,36.2,9.419,1.574,7.878,6.918,7.612,7.45,-3.016,25.945,0.0,254.84,,260.0,260.0,7.761,2.678,7.028,23.013
13863.0,2.669,0.633,-35.209,1.568,9.648,5.164,33.39,4.912,5.376,-2.659,0.0,35.3,36.2,9.419,1.574,7.527,6.715,7.413,7.321,-3.016,25.945,0.0,254.84,,260.0,260.0,7.465,2.678,7.002,23.029
13863.5,2.669,0.633,-35.209,1.568,9.648,5.164,33.39,4.912,5.376,-2.659,0.0,35.3,36.2,9.419,1.574,7.628,6.987,7.856,7.463,-3.016,25.945,0.0,254.64,,260.0,260.0,7.244,2.678,6.895,23.025
13864.0,2.669,0.633,-35.209,1.568,9.648,5.164,33.39,4.912,5.376,-2.659,0.0,35.3,36.2,9.419,1.574,8.074,7.153,8.027,7.634,-3.016,25.945,0.0,254.64,,260.0,260.0,7.483,2.678,7.012,23.012
13864.5,2.669,0.633,-35.209,1.568,9.648,5.185,33.346,4.905,5.341,-2.648,0.0,35.27,36.169,9.419,1.574,8.025,7.175,8.258,7.744,-3.009,25.952,0.0,254.84,,260.0,260.0,7.722,2.677,6.879,23.044
13865.0,2.669,0.633,-35.209,1.568,9.648,5.185,33.346,4.905,5.341,-2.648,0.0,35.3,36.2,9.419,1.574,7.967,6.903,7.967,7.558,-3.009,25.952,0.0,254.84,,260.0,260.0,7.8,2.677,6.92,23.038
13865.5,2.696,0.675,-34.563,1.641,8.82,5.185,33.346,4.905,5.341,-2.648,0.0,35.3,36.2,9.634,1.69,7.495,6.624,7.44,7.286,-3.009,25.952,0.0,254.74,,260.0,260.0,7.599,2.677,6.866,23.07
13866.0,2.696,0.675,-34.563,1.641,8.82,5.185,33.346,4.905,5.341,-2.648,0.0,35.3,36.2,9.634,1.69,8.1,7.139,8.159,7.71,-3.009,25.952,0.0,254.74,,260.0,260.0,7.211,2.678,6.964,23.063
