t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13866.5,2.696,0.675,-34.563,1.641,8.82,5.185,33.346,4.905,5.341,-2.648,0.0,35.3,36.2,9.634,1.69,7.92,7.228,8.264,7.775,-3.009,25.952,0.0,254.74,,260.0,260.0,7.777,2.678,6.937,23.02
13867.0,2.696,0.675,-34.563,1.641,8.82,5.185,33.346,4.905,5.341,-2.648,0.0,35.3,36.2,9.634,1.69,7.941,6.776,7.575,7.48,-3.009,25.952,0.0,254.74,,260.0,260.0,7.797,2.678,6.95,22.99
13867.5,2.696,0.675,-34.563,1.641,8.82,5.185,33.346,4.905,5.341,-2.648,0.0,35.3,36.2,9.634,1.69,7.397,6.511,6.9,7.164,-3.009,25.952,0.0,254.44,,260.0,260.0,7.443,2.678,6.992,22.956
13868.0,2.696,0.675,-34.563,1.641,8.82,5.184,33.38,4.887,5.357,-2.647,0.0,35.269,36.162,9.634,1.69,7.513,6.715,7.405,7.299,-3.004,25.943,0.0,254.44,,260.0,260.0,6.993,2.679,6.917,22.927
13868.5,2.696,0.675,-34.563,1.641,8.82,5.184,33.38,4.887,5.357,-2.647,0.0,35.3,36.2,9.634,1.69,7.789,7.063,7.912,7.553,-3.004,25.943,0.0,254.84,,260.0,260.0,7.233,2.679,6.894,22.843
13869.0,3.142,0.805,-34.569,1.579,9.501,5.184,33.38,4.887,5.357,-2.647,0.0,35.3,36.2,9.69,1.696,7.719,7.111,8.037,7.65,-3.004,25.943,0.0,254.84,,260.0,260.0,7.579,2.679,6.965,22.809
13869.5,3.142,0.805,-34.569,1.579,9.501,5.184,33.38,4.887,5.357,-2.647,0.0,35.3,36.2,9.69,1.696,7.187,6.391,6.746,7.077,-3.004,25.943,0.0,254.34,,260.0,260.0,7.629,2.687,6.919,22.766
13870.0,3.142,0.805,-34.569,1.579,9.501,5.184,33.38,4.887,5.357,-2.647,0.0,35.3,36.2,9.69,1.696,7.602,6.727,7.433,7.294,-3.004,25.943,0.0,254.34,,260.0,260.0,6.85,2.694,6.823,22.826
13870.5,3.142,0.805,-34.569,1.579,9.501,5.184,33.38,4.887,5.357,-2.647,0.0,35.3,36.2,9.69,1.696,7.856,6.834,7.753,7.452,-3.004,25.943,0.0,254.64,,260.0,260.0,7.264,2.702,6.836,22.846
13871.0,3.142,0.805,-34.569,1.579,9.501,5.219,33.389,4.931,5.333,-2.63,0.0,35.271,36.16,9.69,1.696,7.757,6.933,8.055,7.532,-3.003,25.939,0.0,254.64,,260.0,260.0,7.474,2.709,6.73,22.842
13871.5,3.142,0.805,-34.569,1.579,9.501,5.219,33.389,4.931,5.333,-2.63,0.0,35.3,36.2,9.69,1.696,7.557,6.651,7.642,7.389,-3.003,25.939,0.0,253.94,,260.0,260.0,7.569,2.716,6.76,22.842
13872.0,2.611,0.723,-33.972,1.662,9.487,5.219,33.389,4.931,5.333,-2.63,0.0,35.3,36.2,9.612,1.555,7.569,6.588,7.762,7.332,-3.003,25.939,0.0,253.94,,260.0,260.0,7.31,2.723,6.665,22.792
13872.5,2.611,0.723,-33.972,1.662,9.487,5.219,33.389,4.931,5.333,-2.63,0.0,35.3,36.2,9.612,1.555,7.885,6.795,8.071,7.491,-3.003,25.939,0.0,254.24,,260.0,260.0,7.313,2.721,6.787,22.762
13873.0,2.611,0.723,-33.972,1.662,9.487,5.219,33.389,4.931,5.333,-2.63,0.0,35.3,36.2,9.612,1.555,7.794,6.952,8.102,7.632,-3.003,25.939,0.0,254.24,,260.0,260.0,7.56,2.719,6.73,22.742
13873.5,2.611,0.723,-33.972,1.662,9.487,5.219,33.389,4.931,5.333,-2.63,0.0,35.3,36.2,9.612,1.555,7.625,6.588,7.195,7.286,-3.003,25.939,0.0,254.04,,260.0,260.0,7.62,2.718,6.834,22.723
13874.0,2.611,0.723,-33.972,1.662,9.487,5.219,33.389,4.931,5.333,-2.63,0.0,35.3,36.2,9.612,1.555,7.321,6.517,7.315,7.17,-3.003,25.939,0.0,254.04,,260.0,260.0,7.174,2.716,6.761,22.705
13874.5,2.611,0.723,-33.972,1.662,9.487,5.2,33.389,4.937,5.363,-2.643,0.0,35.276,36.139,9.612,1.555,7.573,6.752,7.67,7.294,-3.006,25.944,0.0,254.14,,260.0,260.0,7.081,2.714,6.71,22.766
13875.0,2.611,0.723,-33.972,1.662,9.487,5.2,33.389,4.937,5.363,-2.643,0.0,35.3,36.1,9.612,1.555,7.856,6.916,7.899,7.466,-3.006,25.944,0.0,254.14,,260.0,260.0,7.322,2.712,6.817,22.653
13875.5,2.919,0.752,-34.226,1.643,9.516,5.2,33.389,4.937,5.363,-2.643,0.0,35.3,36.1,9.718,1.644,7.792,6.882,8.055,7.546,-3.006,25.944,0.0,254.24,,260.0,260.0,7.534,2.711,6.77,22.635
13876.0,2.919,0.752,-34.226,1.643,9.516,5.2,33.389,4.937,5.363,-2.643,0.0,35.3,36.1,9.718,1.644,7.774,6.614,7.408,7.282,-3.006,25.944,0.0,254.24,,260.0,260.0,7.569,2.714,6.744,22.641
13876.5,2.919,0.752,-34.226,1.643,9.516,5.2,33.389,4.937,5.363,-2.643,0.0,35.3,36.1,9.718,1.644,7.315,6.665,7.609,7.253,-3.006,25.944,0.0,253.94,,260.0,260.0,7.269,2.718,6.625,22.67
13877.0,2.919,0.752,-34.226,1.643,9.516,5.2,33.389,4.937,5.363,-2.643,0.0,35.3,36.1,9.718,1.644,7.802,6.867,8.031,7.47,-3.006,25.944,0.0,253.94,,260.0,260.0,7.211,2.721,6.598,22.706
13877.5,2.919,0.752,-34.226,1.643,9.516,5.202,33.399,4.927,5.348,-2.636,0.0,35.277,36.196,9.718,1.644,8.035,6.836,7.933,7.501,-3.003,25.939,0.0,254.44,,260.0,260.0,7.542,2.724,6.672,22.744
13878.0,2.919,0.752,-34.226,1.643,9.516,5.202,33.399,4.927,5.348,-2.636,0.0,35.3,36.2,9.718,1.644,7.782,6.614,7.37,7.246,-3.003,25.939,0.0,254.44,,260.0,260.0,7.576,2.727,6.72,22.729
13878.5,2.466,0.569,-35.209,1.605,9.53,5.202,33.399,4.927,5.348,-2.636,0.0,35.3,36.2,9.492,1.7,7.418,6.504,7.346,7.157,-3.003,25.939,0.0,254.24,,260.0,260.0,7.253,2.73,6.686,22.671
13879.0,2.466,0.569,-35.209,1.605,9.53,5.202,33.399,4.927,5.348,-2.636,0.0,35.3,36.2,9.492,1.7,7.367,6.805,7.747,7.323,-3.003,25.939,0.0,254.24,,260.0,260.0,7.106,2.726,6.732,22.7
13879.5,2.466,0.569,-35.209,1.605,9.53,5.202,33.399,4.927,5.348,-2.636,0.0,35.3,36.2,9.492,1.7,7.862,7.003,7.971,7.49,-3.003,25.939,0.0,253.84,,260.0,260.0,7.31,2.722,6.648,22.682
13880.0,2.466,0.569,-35.209,1.605,9.53,5.202,33.399,4.927,5.348,-2.636,0.0,35.3,36.2,9.492,1.7,8.084,6.994,8.253,7.669,-3.003,25.939,0.0,253.84,,260.0,260.0,7.582,2.718,6.684,22.669
13880.5,2.466,0.569,-35.209,1.605,9.53,5.202,33.399,4.927,5.348,-2.636,0.0,35.3,36.2,9.492,1.7,7.371,6.427,7.157,7.075,-3.003,25.939,0.0,253.84,,260.0,260.0,7.75,2.714,6.758,22.647
13881.0,2.466,0.569,-35.209,1.605,9.53,5.205,33.355,4.906,5.345,-2.653,0.0,35.276,36.155,9.492,1.7,7.388,6.671,7.709,7.314,-3.015,25.932,0.0,253.84,,260.0,260.0,7.007,2.709,6.635,22.624
13881.5,2.466,0.569,-35.209,1.605,9.53,5.205,33.355,4.906,5.345,-2.653,0.0,35.3,36.2,9.492,1.7,8.108,6.973,8.124,7.561,-3.015,25.932,0.0,253.94,,260.0,260.0,7.271,2.705,6.706,22.605
13882.0,3.575,0.832,-35.209,1.59,9.577,5.205,33.355,4.906,5.345,-2.653,0.0,35.3,36.2,9.53,1.651,7.814,7.077,8.074,7.617,-3.015,25.932,0.0,253.94,,260.0,260.0,7.692,2.702,6.795,22.613
13882.5,3.575,0.832,-35.209,1.59,9.577,5.205,33.355,4.906,5.345,-2.653,0.0,35.3,36.2,9.53,1.651,7.543,6.607,7.11,7.215,-3.015,25.932,0.0,254.04,,260.0,260.0,7.646,2.716,6.874,22.601
13883.0,3.575,0.832,-35.209,1.59,9.577,5.205,33.355,4.906,5.345,-2.653,0.0,35.3,36.2,9.53,1.651,7.18,6.391,6.631,6.957,-3.015,25.932,0.0,254.04,,260.0,260.0,7.119,2.73,6.858,22.574
13883.5,3.575,0.832,-35.209,1.59,9.577,5.205,33.355,4.906,5.345,-2.653,0.0,35.3,36.2,9.53,1.651,7.21,6.673,7.123,7.106,-3.015,25.932,0.0,254.54,,260.0,260.0,6.79,2.744,6.95,22.584
13884.0,3.575,0.832,-35.209,1.59,9.577,5.164,33.442,4.916,5.356,-2.643,0.0,35.286,36.172,9.53,1.651,7.533,7.026,7.842,7.497,-2.997,25.94,0.0,254.54,,260.0,260.0,7.028,2.757,6.912,22.604
13884.5,3.575,0.832,-35.209,1.59,9.577,5.164,33.442,4.916,5.356,-2.643,0.0,35.3,36.2,9.53,1.651,7.375,6.595,7.069,7.16,-2.997,25.94,0.0,253.74,,260.0,260.0,7.474,2.771,6.925,22.607
13885.0,2.795,0.714,-34.466,1.553,9.38,5.164,33.442,4.916,5.356,-2.643,0.0,35.3,36.2,9.655,1.743,7.171,6.427,6.717,6.962,-2.997,25.94,0.0,253.74,,260.0,260.0,7.05,2.784,6.856,22.592
13885.5,2.795,0.714,-34.466,1.553,9.38,5.164,33.442,4.916,5.356,-2.643,0.0,35.3,36.2,9.655,1.743,7.11,6.665,7.305,7.151,-2.997,25.94,0.0,255.14,,260.0,260.0,6.819,2.784,6.745,22.59
13886.0,2.795,0.714,-34.466,1.553,9.38,5.164,33.442,4.916,5.356,-2.643,0.0,35.3,36.2,9.655,1.743,7.735,6.946,7.786,7.443,-2.997,25.94,0.0,255.14,,260.0,260.0,7.058,2.784,6.886,22.598
13886.5,2.795,0.714,-34.466,1.553,9.38,5.164,33.442,4.916,5.356,-2.643,0.0,35.3,36.2,9.655,1.743,7.674,7.039,7.881,7.559,-2.997,25.94,0.0,254.94,,260.0,260.0,7.478,2.785,6.848,22.733
13887.0,2.795,0.714,-34.466,1.553,9.38,5.199,33.353,4.913,5.318,-2.655,0.0,35.282,36.202,9.655,1.743,7.589,6.671,7.525,7.303,-3.012,25.932,0.0,254.94,,260.0,260.0,7.538,2.785,6.787,22.784
13887.5,2.795,0.714,-34.466,1.553,9.38,5.199,33.353,4.913,5.318,-2.655,0.0,35.3,36.2,9.655,1.743,7.187,6.591,7.183,7.142,-3.012,25.932,0.0,254.54,,260.0,260.0,7.272,2.785,6.799,22.808
13888.0,2.795,0.714,-34.466,1.553,9.38,5.199,33.353,4.913,5.318,-2.655,0.0,35.3,36.2,9.655,1.743,7.71,6.966,7.77,7.43,-3.012,25.932,0.0,254.54,,260.0,260.0,7.026,2.785,6.878,22.83
13888.5,2.873,0.704,-35.209,1.645,9.517,5.199,33.353,4.913,5.318,-2.655,0.0,35.3,36.2,9.46,1.715,7.694,7.088,7.946,7.531,-3.012,25.932,0.0,254.04,,260.0,260.0,7.469,2.785,6.861,22.828
13889.0,2.873,0.704,-35.209,1.645,9.517,5.199,33.353,4.913,5.318,-2.655,0.0,35.3,36.2,9.46,1.715,7.428,6.607,7.341,7.187,-3.012,25.932,0.0,254.04,,260.0,260.0,7.565,2.787,6.866,22.85
13889.5,2.873,0.704,-35.209,1.645,9.517,5.199,33.353,4.913,5.318,-2.655,0.0,35.3,36.2,9.46,1.715,7.253,6.447,6.863,7.0,-3.012,25.932,0.0,253.44,,260.0,260.0,7.141,2.788,6.826,22.813
13890.0,2.873,0.704,-35.209,1.645,9.517,5.199,33.353,4.913,5.318,-2.655,0.0,35.3,36.2,9.46,1.715,7.357,6.632,7.305,7.219,-3.012,25.932,0.0,253.44,,260.0,260.0,6.891,2.79,6.784,22.836
13890.5,2.873,0.704,-35.209,1.645,9.517,5.168,33.408,4.913,5.339,-2.65,0.0,35.285,36.208,9.46,1.715,7.746,6.92,7.927,7.459,-3.006,25.926,0.0,254.14,,260.0,260.0,7.128,2.791,6.791,22.813
13891.0,2.873,0.704,-35.209,1.645,9.517,5.168,33.408,4.913,5.339,-2.65,0.0,35.3,36.2,9.46,1.715,7.517,6.847,7.745,7.44,-3.006,25.926,0.0,254.14,,260.0,260.0,7.513,2.792,6.793,22.847
13891.5,2.263,0.494,-35.209,1.583,9.59,5.168,33.408,4.913,5.339,-2.65,0.0,35.3,36.2,9.572,1.72,6.96,6.322,6.909,6.948,-3.006,25.926,0.0,254.34,,260.0,260.0,7.387,2.794,6.793,22.857
13892.0,2.263,0.494,-35.209,1.583,9.59,5.168,33.408,4.913,5.339,-2.65,0.0,35.3,36.2,9.572,1.72,7.255,6.569,7.391,7.121,-3.006,25.926,0.0,254.34,,260.0,260.0,6.785,2.785,6.656,22.901
13892.5,2.263,0.494,-35.209,1.583,9.59,5.168,33.408,4.913,5.339,-2.65,0.0,35.3,36.2,9.572,1.72,7.575,6.739,7.726,7.338,-3.006,25.926,0.0,254.04,,260.0,260.0,7.084,2.776,6.763,22.963
13893.0,2.263,0.494,-35.209,1.583,9.59,5.168,33.408,4.913,5.339,-2.65,0.0,35.3,36.2,9.572,1.72,7.871,6.927,8.077,7.536,-3.006,25.926,0.0,254.04,,260.0,260.0,7.344,2.768,6.698,22.993
13893.5,2.263,0.494,-35.209,1.583,9.59,5.216,33.359,4.942,5.309,-2.639,0.0,35.286,36.13,9.572,1.72,7.779,6.629,7.706,7.322,-3.013,25.924,0.0,253.54,,260.0,260.0,7.602,2.76,6.672,22.997
13894.0,2.263,0.494,-35.209,1.583,9.59,5.216,33.359,4.942,5.309,-2.639,0.0,35.3,36.1,9.572,1.72,7.244,6.343,7.199,7.069,-3.013,25.924,0.0,253.54,,260.0,260.0,7.359,2.752,6.653,23.028
13894.5,2.263,0.494,-35.209,1.583,9.59,5.216,33.359,4.942,5.309,-2.639,0.0,35.3,36.1,9.572,1.72,6.809,6.343,7.127,7.009,-3.013,25.924,0.0,253.94,,260.0,260.0,6.964,2.744,6.62,23.041
13895.0,3.249,0.791,-35.209,1.659,9.552,5.216,33.359,4.942,5.309,-2.639,0.0,35.3,36.1,9.487,1.73,7.678,6.759,7.679,7.329,-3.013,25.924,0.0,253.94,,260.0,260.0,6.822,2.736,6.707,23.03
13895.5,3.249,0.791,-35.209,1.659,9.552,5.216,33.359,4.942,5.309,-2.639,0.0,35.3,36.1,9.487,1.73,7.671,6.628,7.301,7.18,-3.013,25.924,0.0,254.44,,260.0,260.0,7.361,2.744,6.706,22.97
13896.0,3.249,0.791,-35.209,1.659,9.552,5.216,33.359,4.942,5.309,-2.639,0.0,35.3,36.1,9.487,1.73,7.387,6.441,6.984,7.039,-3.013,25.924,0.0,254.44,,260.0,260.0,7.195,2.752,6.65,22.922
13896.5,3.249,0.791,-35.209,1.659,9.552,5.216,33.359,4.942,5.309,-2.639,0.0,35.3,36.1,9.487,1.73,7.266,6.553,7.337,7.121,-3.013,25.924,0.0,254.14,,260.0,260.0,6.963,2.76,6.545,22.85
13897.0,3.249,0.791,-35.209,1.659,9.552,5.225,33.432,4.925,5.335,-2.641,0.0,35.283,36.203,9.487,1.73,7.567,6.671,7.574,7.241,-3.008,25.923,0.0,254.14,,260.0,260.0,7.07,2.768,6.608,22.798
13897.5,3.249,0.791,-35.209,1.659,9.552,5.225,33.432,4.925,5.335,-2.641,0.0,35.3,36.2,9.487,1.73,7.583,6.711,7.88,7.381,-3.008,25.923,0.0,253.14,,260.0,260.0,7.263,2.776,6.603,22.827
13898.0,2.824,0.72,-35.078,1.596,9.509,5.225,33.432,4.925,5.335,-2.641,0.0,35.3,36.2,9.585,1.793,7.57,6.667,7.731,7.339,-3.008,25.923,0.0,253.14,,260.0,260.0,7.389,2.784,6.611,22.847
13898.5,2.824,0.72,-35.078,1.596,9.509,5.225,33.432,4.925,5.335,-2.641,0.0,35.3,36.2,9.585,1.793,7.392,6.669,7.568,7.205,-3.008,25.923,0.0,253.14,,260.0,260.0,7.327,2.785,6.616,22.87
13899.0,2.824,0.72,-35.078,1.596,9.509,5.225,33.432,4.925,5.335,-2.641,0.0,35.3,36.2,9.585,1.793,7.516,6.651,7.792,7.285,-3.008,25.923,0.0,253.14,,260.0,260.0,7.208,2.785,6.607,22.919
13899.5,2.824,0.72,-35.078,1.596,9.509,5.225,33.432,4.925,5.335,-2.641,0.0,35.3,36.2,9.585,1.793,7.6,6.592,7.611,7.276,-3.008,25.923,0.0,253.54,,260.0,260.0,7.311,2.786,6.627,22.924
13900.0,2.824,0.72,-35.078,1.596,9.509,5.185,33.391,4.909,5.344,-2.646,0.0,35.285,36.149,9.585,1.793,7.439,6.655,7.829,7.338,-3.001,25.924,0.0,253.54,,260.0,260.0,7.27,2.787,6.582,22.897
13900.5,2.824,0.72,-35.078,1.596,9.509,5.185,33.391,4.909,5.344,-2.646,0.0,35.3,36.1,9.585,1.793,7.616,6.686,7.991,7.412,-3.001,25.924,0.0,253.84,,260.0,260.0,7.315,2.787,6.499,22.911
13901.0,2.824,0.72,-35.078,1.596,9.509,5.185,33.391,4.909,5.344,-2.646,0.0,35.3,36.1,9.585,1.793,7.879,6.733,7.874,7.356,-3.001,25.924,0.0,253.84,,260.0,260.0,7.426,2.788,6.557,22.907
13901.5,1.884,0.486,-34.236,1.653,9.602,5.185,33.391,4.909,5.344,-2.646,0.0,35.3,36.1,9.672,1.535,7.83,6.695,7.765,7.395,-3.001,25.924,0.0,253.44,,260.0,260.0,7.461,2.788,6.622,22.929
13902.0,1.884,0.486,-34.236,1.653,9.602,5.185,33.391,4.909,5.344,-2.646,0.0,35.3,36.1,9.672,1.535,7.412,6.745,7.708,7.36,-3.001,25.924,0.0,253.44,,260.0,260.0,7.421,2.774,6.646,22.941
13902.5,1.884,0.486,-34.236,1.653,9.602,5.185,33.391,4.909,5.344,-2.646,0.0,35.3,36.1,9.672,1.535,7.465,6.807,7.768,7.343,-3.001,25.924,0.0,253.64,,260.0,260.0,7.306,2.759,6.592,22.97
13903.0,1.884,0.486,-34.236,1.653,9.602,5.185,33.391,4.909,5.344,-2.646,0.0,35.3,36.1,9.672,1.535,7.618,6.716,7.532,7.255,-3.001,25.924,0.0,253.64,,260.0,260.0,7.346,2.745,6.663,22.963
13903.5,1.884,0.486,-34.236,1.653,9.602,5.2,33.391,4.908,5.358,-2.637,0.0,35.285,36.192,9.672,1.535,7.554,6.614,7.496,7.266,-3.0,25.924,0.0,253.14,,260.0,260.0,7.28,2.731,6.692,22.933
13904.0,1.884,0.486,-34.236,1.653,9.602,5.2,33.391,4.908,5.358,-2.637,0.0,35.3,36.2,9.672,1.535,7.486,6.678,7.622,7.328,-3.0,25.924,0.0,253.14,,260.0,260.0,7.232,2.717,6.653,22.952
13904.5,2.967,0.695,-35.209,1.583,9.571,5.2,33.391,4.908,5.358,-2.637,0.0,35.3,36.2,9.379,1.65,7.441,6.762,7.751,7.362,-3.0,25.924,0.0,253.24,,260.0,260.0,7.279,2.703,6.64,22.913
13905.0,2.967,0.695,-35.209,1.583,9.571,5.2,33.391,4.908,5.358,-2.637,0.0,35.3,36.2,9.379,1.65,7.626,6.713,7.699,7.299,-3.0,25.924,0.0,253.24,,260.0,260.0,7.329,2.707,6.679,22.894
13905.5,2.967,0.695,-35.209,1.583,9.571,5.2,33.391,4.908,5.358,-2.637,0.0,35.3,36.2,9.379,1.65,7.676,6.709,7.667,7.374,-3.0,25.924,0.0,253.34,,260.0,260.0,7.335,2.712,6.662,22.899
13906.0,2.967,0.695,-35.209,1.583,9.571,5.2,33.391,4.908,5.358,-2.637,0.0,35.3,36.2,9.379,1.65,7.555,6.759,7.973,7.448,-3.0,25.924,0.0,253.34,,260.0,260.0,7.356,2.716,6.587,22.938
13906.5,2.967,0.695,-35.209,1.583,9.571,5.186,33.383,4.912,5.347,-2.653,0.0,35.272,36.16,9.379,1.65,7.722,6.72,8.086,7.482,-3.007,25.903,0.0,253.34,,260.0,260.0,7.434,2.72,6.53,22.913
13907.0,2.967,0.695,-35.209,1.583,9.571,5.186,33.383,4.912,5.347,-2.653,0.0,35.3,36.2,9.379,1.65,7.823,6.742,8.134,7.54,-3.007,25.903,0.0,253.34,,260.0,260.0,7.502,2.724,6.554,22.872
13907.5,2.967,0.695,-35.209,1.583,9.571,5.186,33.383,4.912,5.347,-2.653,0.0,35.3,36.2,9.379,1.65,8.24,7.02,8.389,7.706,-3.007,25.903,0.0,253.74,,260.0,260.0,7.56,2.728,6.574,22.828
13908.0,2.761,0.659,-35.209,1.593,9.666,5.186,33.383,4.912,5.347,-2.653,0.0,35.3,36.2,9.459,1.55,8.153,6.861,8.12,7.621,-3.007,25.903,0.0,253.74,,260.0,260.0,7.839,2.732,6.668,22.818
13908.5,2.761,0.659,-35.209,1.593,9.666,5.186,33.383,4.912,5.347,-2.653,0.0,35.3,36.2,9.459,1.55,7.972,6.743,7.828,7.515,-3.007,25.903,0.0,253.14,,260.0,260.0,7.689,2.732,6.63,22.728
13909.0,2.761,0.659,-35.209,1.593,9.666,5.186,33.383,4.912,5.347,-2.653,0.0,35.3,36.2,9.459,1.55,7.653,6.712,7.929,7.513,-3.007,25.903,0.0,253.14,,260.0,260.0,7.514,2.733,6.671,22.708
13909.5,2.761,0.659,-35.209,1.593,9.666,5.186,33.383,4.912,5.347,-2.653,0.0,35.3,36.2,9.459,1.55,7.994,7.172,8.315,7.685,-3.007,25.903,0.0,253.74,,260.0,260.0,7.452,2.733,6.713,22.672
13910.0,2.761,0.659,-35.209,1.593,9.666,5.191,33.38,4.91,5.368,-2.639,0.0,35.281,36.176,9.459,1.55,7.967,7.035,7.945,7.555,-2.995,25.913,0.0,253.74,,260.0,260.0,7.792,2.734,6.794,22.678
13910.5,2.761,0.659,-35.209,1.593,9.666,5.191,33.38,4.91,5.368,-2.639,0.0,35.3,36.2,9.459,1.55,7.901,6.896,7.893,7.52,-2.995,25.913,0.0,254.44,,260.0,260.0,7.626,2.734,6.706,22.664
13911.0,2.459,0.601,-35.209,1.619,9.547,5.191,33.38,4.91,5.368,-2.639,0.0,35.3,36.2,9.517,1.516,7.78,6.784,7.832,7.506,-2.995,25.913,0.0,254.44,,260.0,260.0,7.553,2.735,6.71,22.662
13911.5,2.459,0.601,-35.209,1.619,9.547,5.191,33.38,4.91,5.368,-2.639,0.0,35.3,36.2,9.517,1.516,7.976,6.881,8.039,7.614,-2.995,25.913,0.0,253.24,,260.0,260.0,7.475,2.73,6.736,22.653
13912.0,2.459,0.601,-35.209,1.619,9.547,5.191,33.38,4.91,5.368,-2.639,0.0,35.3,36.2,9.517,1.516,7.812,7.14,8.079,7.656,-2.995,25.913,0.0,253.24,,260.0,260.0,7.628,2.726,6.916,22.645
13912.5,2.459,0.601,-35.209,1.619,9.547,5.191,33.38,4.91,5.368,-2.639,0.0,35.3,36.2,9.517,1.516,7.843,7.109,7.983,7.569,-2.995,25.913,0.0,253.44,,260.0,260.0,7.672,2.721,6.844,22.65
13913.0,2.459,0.601,-35.209,1.619,9.547,5.174,33.393,4.914,5.39,-2.636,0.0,35.274,36.155,9.517,1.516,7.464,6.9,7.91,7.526,-2.993,25.914,0.0,253.44,,260.0,260.0,7.626,2.717,6.772,22.643
13913.5,2.459,0.601,-35.209,1.619,9.547,5.174,33.393,4.914,5.39,-2.636,0.0,35.3,36.2,9.517,1.516,7.794,7.137,8.244,7.722,-2.993,25.914,0.0,253.74,,260.0,260.0,7.45,2.713,6.754,22.622
13914.0,2.888,0.657,-35.209,1.594,9.56,5.174,33.393,4.914,5.39,-2.636,0.0,35.3,36.2,9.513,1.561,7.919,7.26,8.179,7.791,-2.993,25.914,0.0,253.74,,260.0,260.0,7.724,2.709,6.871,22.617
13914.5,2.888,0.657,-35.209,1.594,9.56,5.174,33.393,4.914,5.39,-2.636,0.0,35.3,36.2,9.513,1.561,8.0,7.078,8.206,7.768,-2.993,25.914,0.0,253.84,,260.0,260.0,7.787,2.712,6.857,22.604
13915.0,2.888,0.657,-35.209,1.594,9.56,5.174,33.393,4.914,5.39,-2.636,0.0,35.3,36.2,9.513,1.561,8.151,6.937,8.0,7.618,-2.993,25.914,0.0,253.84,,260.0,260.0,7.763,2.714,6.818,22.647
13915.5,2.888,0.657,-35.209,1.594,9.56,5.174,33.393,4.914,5.39,-2.636,0.0,35.3,36.2,9.513,1.561,7.524,6.933,7.941,7.57,-2.993,25.914,0.0,254.44,,260.0,260.0,7.677,2.717,6.897,22.717
13916.0,2.888,0.657,-35.209,1.594,9.56,5.174,33.393,4.914,5.39,-2.636,0.0,35.3,36.2,9.513,1.561,7.773,7.135,8.026,7.597,-2.993,25.914,0.0,254.44,,260.0,260.0,7.492,2.72,7.013,22.708
13916.5,2.888,0.657,-35.209,1.594,9.56,5.186,33.404,4.903,5.376,-2.653,0.0,35.272,36.135,9.513,1.561,8.055,7.038,8.059,7.66,-3.001,25.905,0.0,253.64,,260.0,260.0,7.633,2.723,6.97,22.707
13917.0,2.888,0.657,-35.209,1.594,9.56,5.186,33.404,4.903,5.376,-2.653,0.0,35.3,36.1,9.513,1.561,7.938,6.858,7.906,7.505,-3.001,25.905,0.0,253.64,,260.0,260.0,7.703,2.726,6.907,22.751
13917.5,2.646,0.609,-35.209,1.531,9.597,5.186,33.404,4.903,5.376,-2.653,0.0,35.3,36.1,9.573,1.728,7.615,6.742,7.735,7.445,-3.001,25.905,0.0,253.54,,260.0,260.0,7.551,2.728,6.894,22.826
13918.0,2.646,0.609,-35.209,1.531,9.597,5.186,33.404,4.903,5.376,-2.653,0.0,35.3,36.1,9.573,1.728,7.996,7.003,8.245,7.683,-3.001,25.905,0.0,253.54,,260.0,260.0,7.384,2.727,6.843,22.874
13918.5,2.646,0.609,-35.209,1.531,9.597,5.186,33.404,4.903,5.376,-2.653,0.0,35.3,36.1,9.573,1.728,8.266,7.12,8.426,7.814,-3.001,25.905,0.0,253.74,,260.0,260.0,7.732,2.726,6.909,22.954
13919.0,2.646,0.609,-35.209,1.531,9.597,5.186,33.404,4.903,5.376,-2.653,0.0,35.3,36.1,9.573,1.728,8.16,7.019,8.262,7.776,-3.001,25.905,0.0,253.74,,260.0,260.0,7.906,2.724,6.889,23.031
13919.5,2.646,0.609,-35.209,1.531,9.597,5.186,33.38,4.917,5.401,-2.64,0.0,35.282,36.17,9.573,1.728,8.096,6.887,8.097,7.692,-2.983,25.908,0.0,253.94,,260.0,260.0,7.804,2.723,6.915,23.05
13920.0,2.646,0.609,-35.209,1.531,9.597,5.186,33.38,4.917,5.401,-2.64,0.0,35.3,36.2,9.573,1.728,7.898,6.83,7.794,7.591,-2.983,25.908,0.0,253.94,,260.0,260.0,7.693,2.722,6.865,23.037
13920.5,2.544,0.666,-33.894,1.631,9.521,5.186,33.38,4.917,5.401,-2.64,0.0,35.3,36.2,9.703,1.476,8.24,7.18,8.205,7.758,-2.983,25.908,0.0,254.34,,260.0,260.0,7.528,2.72,7.005,23.067
13921.0,2.544,0.666,-33.894,1.631,9.521,5.186,33.38,4.917,5.401,-2.64,0.0,35.3,36.2,9.703,1.476,8.239,7.103,8.055,7.778,-2.983,25.908,0.0,254.34,,260.0,260.0,7.846,2.718,7.035,23.093
13921.5,2.544,0.666,-33.894,1.631,9.521,5.186,33.38,4.917,5.401,-2.64,0.0,35.3,36.2,9.703,1.476,7.946,6.915,7.712,7.645,-2.983,25.908,0.0,254.34,,260.0,260.0,7.794,2.715,7.043,23.106
13922.0,2.544,0.666,-33.894,1.631,9.521,5.186,33.38,4.917,5.401,-2.64,0.0,35.3,36.2,9.703,1.476,7.97,6.904,8.152,7.706,-2.983,25.908,0.0,254.34,,260.0,260.0,7.554,2.712,6.92,23.109
13922.5,2.544,0.666,-33.894,1.631,9.521,5.186,33.38,4.917,5.401,-2.64,0.0,35.3,36.2,9.703,1.476,8.035,6.988,8.344,7.803,-2.983,25.908,0.0,253.94,,260.0,260.0,7.683,2.709,6.887,23.103
13923.0,2.544,0.666,-33.894,1.631,9.521,5.179,33.399,4.926,5.397,-2.634,0.0,35.279,36.176,9.703,1.476,8.412,7.221,8.571,7.95,-2.988,25.911,0.0,253.94,,260.0,260.0,7.792,2.706,6.842,23.101
13923.5,2.544,0.666,-33.894,1.631,9.521,5.179,33.399,4.926,5.397,-2.634,0.0,35.3,36.2,9.703,1.476,8.549,7.308,8.672,7.994,-2.988,25.911,0.0,254.14,,260.0,260.0,8.038,2.704,6.917,23.067
13924.0,2.72,0.653,-35.209,1.554,9.559,5.179,33.399,4.926,5.397,-2.634,0.0,35.3,36.2,9.435,1.627,8.179,7.273,8.484,7.966,-2.988,25.911,0.0,254.14,,260.0,260.0,8.131,2.701,6.97,23.067
13924.5,2.72,0.653,-35.209,1.554,9.559,5.179,33.399,4.926,5.397,-2.634,0.0,35.3,36.2,9.435,1.627,8.546,7.377,8.758,8.106,-2.988,25.911,0.0,253.54,,260.0,260.0,7.976,2.701,6.931,23.116
13925.0,2.72,0.653,-35.209,1.554,9.559,5.179,33.399,4.926,5.397,-2.634,0.0,35.3,36.2,9.435,1.627,8.362,7.327,8.376,8.01,-2.988,25.911,0.0,253.54,,260.0,260.0,8.197,2.702,7.068,23.164
13925.5,2.72,0.653,-35.209,1.554,9.559,5.179,33.399,4.926,5.397,-2.634,0.0,35.3,36.2,9.435,1.627,8.134,7.337,8.364,7.951,-2.988,25.911,0.0,254.04,,260.0,260.0,8.019,2.702,7.04,23.204
13926.0,2.72,0.653,-35.209,1.554,9.559,5.168,33.378,4.887,5.406,-2.645,0.0,35.274,36.122,9.435,1.627,8.142,7.236,8.18,7.882,-2.989,25.901,0.0,254.04,,260.0,260.0,7.947,2.702,7.092,23.225
13926.5,2.72,0.653,-35.209,1.554,9.559,5.168,33.378,4.887,5.406,-2.645,0.0,35.3,36.1,9.435,1.627,8.429,7.296,8.417,7.975,-2.989,25.901,0.0,253.74,,260.0,260.0,7.86,2.703,7.121,23.231
13927.0,2.703,0.73,-33.818,1.647,9.495,5.168,33.378,4.887,5.406,-2.645,0.0,35.3,36.1,9.667,1.458,8.231,7.457,8.501,8.042,-2.989,25.901,0.0,253.74,,260.0,260.0,8.029,2.703,7.051,23.161
13927.5,2.703,0.73,-33.818,1.647,9.495,5.168,33.378,4.887,5.406,-2.645,0.0,35.3,36.1,9.667,1.458,8.201,7.226,8.501,7.948,-2.989,25.901,0.0,254.84,,260.0,260.0,8.057,2.703,7.059,23.145
13928.0,2.703,0.73,-33.818,1.647,9.495,5.168,33.378,4.887,5.406,-2.645,0.0,35.3,36.1,9.667,1.458,7.908,7.204,8.3,7.925,-2.989,25.901,0.0,254.84,,260.0,260.0,7.969,2.703,7.061,23.14
13928.5,2.703,0.73,-33.818,1.647,9.495,5.168,33.378,4.887,5.406,-2.645,0.0,35.3,36.1,9.667,1.458,8.196,7.562,8.484,8.092,-2.989,25.901,0.0,254.24,,260.0,260.0,7.834,2.703,7.163,23.204
13929.0,2.703,0.73,-33.818,1.647,9.495,5.168,33.378,4.887,5.406,-2.645,0.0,35.3,36.1,9.667,1.458,8.523,7.649,8.719,8.177,-2.989,25.901,0.0,254.24,,260.0,260.0,8.083,2.703,7.302,23.223
13929.5,2.703,0.73,-33.818,1.647,9.495,5.18,33.388,4.913,5.41,-2.63,0.0,35.279,36.141,9.667,1.458,8.737,7.479,8.517,8.071,-2.977,25.915,0.0,253.74,,260.0,260.0,8.267,2.703,7.195,23.311
13930.0,2.703,0.73,-33.818,1.647,9.495,5.18,33.388,4.913,5.41,-2.63,0.0,35.3,36.1,9.667,1.458,7.734,7.099,7.734,7.715,-2.977,25.915,0.0,253.74,,260.0,260.0,8.201,2.703,7.273,23.375
13930.5,1.852,0.501,-33.494,1.636,9.504,5.18,33.388,4.913,5.41,-2.63,0.0,35.3,36.1,9.79,1.555,7.511,6.893,7.593,7.638,-2.977,25.915,0.0,253.24,,260.0,260.0,7.571,2.703,7.282,23.384
13931.0,1.852,0.501,-33.494,1.636,9.504,5.18,33.388,4.913,5.41,-2.63,0.0,35.3,36.1,9.79,1.555,8.27,7.659,8.511,8.072,-2.977,25.915,0.0,253.24,,260.0,260.0,7.409,2.689,7.396,23.373
13931.5,1.852,0.501,-33.494,1.636,9.504,5.18,33.388,4.913,5.41,-2.63,0.0,35.3,36.1,9.79,1.555,8.493,7.537,8.463,8.024,-2.977,25.915,0.0,254.24,,260.0,260.0,8.128,2.675,7.312,23.404
13932.0,1.852,0.501,-33.494,1.636,9.504,5.18,33.388,4.913,5.41,-2.63,0.0,35.3,36.1,9.79,1.555,7.616,7.121,7.462,7.665,-2.977,25.915,0.0,254.24,,260.0,260.0,8.129,2.662,7.369,23.383
13932.5,1.852,0.501,-33.494,1.636,9.504,5.183,33.423,4.916,5.425,-2.64,0.0,35.271,36.13,9.79,1.555,7.336,6.817,7.209,7.506,-2.991,25.9,0.0,253.74,,260.0,260.0,7.466,2.649,7.337,23.338
13933.0,1.852,0.501,-33.494,1.636,9.504,5.183,33.423,4.916,5.425,-2.64,0.0,35.3,36.1,9.79,1.555,7.89,7.15,7.821,7.742,-2.991,25.9,0.0,253.74,,260.0,260.0,7.217,2.635,7.286,23.391
13933.5,3.248,0.888,-34.097,1.67,9.508,5.183,33.423,4.916,5.425,-2.64,0.0,35.3,36.1,9.623,1.544,8.075,7.574,8.298,7.908,-2.991,25.9,0.0,253.74,,260.0,260.0,7.651,2.623,7.351,23.605
13934.0,3.248,0.888,-34.097,1.67,9.508,5.183,33.423,4.916,5.425,-2.64,0.0,35.3,36.1,9.623,1.544,8.315,7.572,8.331,7.973,-2.991,25.9,0.0,253.74,,260.0,260.0,7.964,2.633,7.299,23.672
13934.5,3.248,0.888,-34.097,1.67,9.508,5.183,33.423,4.916,5.425,-2.64,0.0,35.3,36.1,9.623,1.544,7.759,7.257,7.921,7.825,-2.991,25.9,0.0,254.14,,260.0,260.0,8.047,2.643,7.419,23.719
13935.0,3.248,0.888,-34.097,1.67,9.508,5.183,33.423,4.916,5.425,-2.64,0.0,35.3,36.1,9.623,1.544,7.589,7.196,7.683,7.704,-2.991,25.9,0.0,254.14,,260.0,260.0,7.691,2.653,7.351,23.723
13935.5,3.248,0.888,-34.097,1.67,9.508,5.183,33.423,4.916,5.425,-2.64,0.0,35.3,36.1,9.623,1.544,7.98,7.548,8.164,7.865,-2.991,25.9,0.0,253.94,,260.0,260.0,7.543,2.663,7.503,23.758
13936.0,3.248,0.888,-34.097,1.67,9.508,5.183,33.457,4.899,5.396,-2.641,0.0,35.271,36.118,9.623,1.544,8.12,7.512,8.246,7.939,-2.99,25.904,0.0,253.94,,260.0,260.0,7.889,2.672,7.336,23.801
13936.5,3.248,0.888,-34.097,1.67,9.508,5.183,33.457,4.899,5.396,-2.641,0.0,35.3,36.1,9.623,1.544,7.489,7.083,7.432,7.65,-2.99,25.904,0.0,253.44,,260.0,260.0,7.954,2.682,7.359,23.811
13937.0,2.664,0.618,-35.209,1.618,9.535,5.183,33.457,4.899,5.396,-2.641,0.0,35.3,36.1,9.543,1.733,7.433,6.845,7.431,7.539,-2.99,25.904,0.0,253.44,,260.0,260.0,7.414,2.691,7.293,23.801
13937.5,2.664,0.618,-35.209,1.618,9.535,5.183,33.457,4.899,5.396,-2.641,0.0,35.3,36.1,9.543,1.733,7.827,7.127,7.793,7.734,-2.99,25.904,0.0,254.24,,260.0,260.0,7.312,2.69,7.438,23.803
13938.0,2.664,0.618,-35.209,1.618,9.535,5.183,33.457,4.899,5.396,-2.641,0.0,35.3,36.1,9.543,1.733,8.038,7.538,8.301,7.914,-2.99,25.904,0.0,254.24,,260.0,260.0,7.62,2.69,7.325,23.825
13938.5,2.664,0.618,-35.209,1.618,9.535,5.183,33.457,4.899,5.396,-2.641,0.0,35.3,36.1,9.543,1.733,7.642,7.187,7.748,7.705,-2.99,25.904,0.0,254.34,,260.0,260.0,7.948,2.69,7.3,23.842
13939.0,2.664,0.618,-35.209,1.618,9.535,5.165,33.41,4.91,5.382,-2.638,0.0,35.276,36.117,9.543,1.733,7.248,6.825,7.078,7.524,-2.984,25.899,0.0,254.34,,260.0,260.0,7.571,2.689,7.327,23.857
13939.5,2.664,0.618,-35.209,1.618,9.535,5.165,33.41,4.91,5.382,-2.638,0.0,35.3,36.1,9.543,1.733,7.718,7.152,7.784,7.732,-2.984,25.899,0.0,253.74,,260.0,260.0,7.169,2.689,7.225,23.848
13940.0,3.037,0.698,-35.209,1.62,9.554,5.165,33.41,4.91,5.382,-2.638,0.0,35.3,36.1,9.546,1.525,7.871,7.417,8.051,7.763,-2.984,25.899,0.0,253.74,,260.0,260.0,7.597,2.688,7.348,23.858
13940.5,3.037,0.698,-35.209,1.62,9.554,5.165,33.41,4.91,5.382,-2.638,0.0,35.3,36.1,9.546,1.525,7.971,7.283,7.921,7.759,-2.984,25.899,0.0,253.64,,260.0,260.0,7.775,2.694,7.259,23.877
13941.0,3.037,0.698,-35.209,1.62,9.554,5.165,33.41,4.91,5.382,-2.638,0.0,35.3,36.1,9.546,1.525,7.614,7.086,7.878,7.674,-2.984,25.899,0.0,253.64,,260.0,260.0,7.733,2.7,7.14,23.802
13941.5,3.037,0.698,-35.209,1.62,9.554,5.165,33.41,4.91,5.382,-2.638,0.0,35.3,36.1,9.546,1.525,7.422,6.93,7.798,7.666,-2.984,25.899,0.0,253.94,,260.0,260.0,7.563,2.705,7.103,23.779
13942.0,3.037,0.698,-35.209,1.62,9.554,5.173,33.431,4.914,5.368,-2.633,0.0,35.269,36.126,9.546,1.525,8.034,7.457,8.402,7.977,-2.988,25.893,0.0,253.94,,260.0,260.0,7.454,2.711,7.183,23.729
13942.5,3.037,0.698,-35.209,1.62,9.554,5.173,33.431,4.914,5.368,-2.633,0.0,35.3,36.1,9.546,1.525,8.332,7.283,8.472,7.965,-2.988,25.893,0.0,254.04,,260.0,260.0,7.967,2.716,7.153,23.722
13943.0,3.037,0.698,-35.209,1.62,9.554,5.173,33.431,4.914,5.368,-2.633,0.0,35.3,36.1,9.546,1.525,7.871,7.176,8.035,7.765,-2.988,25.893,0.0,254.04,,260.0,260.0,8.013,2.721,7.157,23.683
13943.5,1.843,0.499,-34.513,1.668,9.458,5.173,33.431,4.914,5.368,-2.633,0.0,35.3,36.1,9.584,1.614,7.765,7.261,8.033,7.793,-2.988,25.893,0.0,253.94,,260.0,260.0,7.712,2.727,7.187,23.623
13944.0,1.843,0.499,-34.513,1.668,9.458,5.173,33.431,4.914,5.368,-2.633,0.0,35.3,36.1,9.584,1.614,8.308,7.398,8.354,7.942,-2.988,25.893,0.0,253.94,,260.0,260.0,7.713,2.712,7.25,23.639
13944.5,1.843,0.499,-34.513,1.668,9.458,5.173,33.431,4.914,5.368,-2.633,0.0,35.3,36.1,9.584,1.614,8.293,7.419,8.508,8.074,-2.988,25.893,0.0,254.04,,260.0,260.0,8.0,2.698,7.317,23.53
13945.0,1.843,0.499,-34.513,1.668,9.458,5.173,33.431,4.914,5.368,-2.633,0.0,35.3,36.1,9.584,1.614,8.074,7.279,7.998,7.915,-2.988,25.893,0.0,254.04,,260.0,260.0,8.073,2.684,7.282,23.506
13945.5,1.843,0.499,-34.513,1.668,9.458,5.199,33.396,4.91,5.385,-2.641,0.0,35.263,36.108,9.584,1.614,7.845,7.045,7.698,7.661,-2.992,25.88,0.0,253.94,,260.0,260.0,7.816,2.67,7.175,23.433
13946.0,1.843,0.499,-34.513,1.668,9.458,5.199,33.396,4.91,5.385,-2.641,0.0,35.3,36.1,9.584,1.614,8.308,7.407,8.202,7.952,-2.992,25.88,0.0,253.94,,260.0,260.0,7.562,2.656,7.219,23.44
13946.5,3.087,0.739,-35.209,1.612,9.569,5.199,33.396,4.91,5.385,-2.641,0.0,35.3,36.1,9.481,1.685,8.365,7.463,8.541,8.096,-2.992,25.88,0.0,253.34,,260.0,260.0,7.968,2.643,7.222,23.388
13947.0,3.087,0.739,-35.209,1.612,9.569,5.199,33.396,4.91,5.385,-2.641,0.0,35.3,36.1,9.481,1.685,8.21,7.253,8.062,7.941,-2.992,25.88,0.0,253.34,,260.0,260.0,8.116,2.65,7.259,23.347
13947.5,3.087,0.739,-35.209,1.612,9.569,5.199,33.396,4.91,5.385,-2.641,0.0,35.3,36.1,9.481,1.685,7.757,7.002,7.508,7.752,-2.992,25.88,0.0,254.24,,260.0,260.0,7.867,2.658,7.3,23.326
13948.0,3.087,0.739,-35.209,1.612,9.569,5.199,33.396,4.91,5.385,-2.641,0.0,35.3,36.1,9.481,1.685,7.834,7.147,7.916,7.85,-2.992,25.88,0.0,254.24,,260.0,260.0,7.505,2.665,7.209,23.326
13948.5,3.087,0.739,-35.209,1.612,9.569,5.236,33.423,4.937,5.401,-2.634,0.0,35.275,36.125,9.481,1.685,8.173,7.459,8.475,8.035,-2.981,25.885,0.0,254.34,,260.0,260.0,7.687,2.672,7.305,23.259
13949.0,3.087,0.739,-35.209,1.612,9.569,5.236,33.423,4.937,5.401,-2.634,0.0,35.3,36.1,9.481,1.685,8.493,7.45,8.265,7.989,-2.981,25.885,0.0,254.34,,260.0,260.0,8.035,2.678,7.286,23.2
13949.5,3.087,0.739,-35.209,1.612,9.569,5.236,33.423,4.937,5.401,-2.634,0.0,35.3,36.1,9.481,1.685,8.165,7.158,7.981,7.859,-2.981,25.885,0.0,254.14,,260.0,260.0,8.049,2.685,7.238,23.167
13950.0,2.62,0.693,-34.358,1.648,9.526,5.236,33.423,4.937,5.401,-2.634,0.0,35.3,36.1,9.577,1.536,7.956,7.267,8.371,8.001,-2.981,25.885,0.0,254.14,,260.0,260.0,7.791,2.692,7.162,23.14
13950.5,2.62,0.693,-34.358,1.648,9.526,5.236,33.423,4.937,5.401,-2.634,0.0,35.3,36.1,9.577,1.536,8.592,7.778,8.807,8.216,-2.981,25.885,0.0,253.94,,260.0,260.0,7.899,2.69,7.216,23.128
13951.0,2.62,0.693,-34.358,1.648,9.526,5.236,33.423,4.937,5.401,-2.634,0.0,35.3,36.1,9.577,1.536,8.489,7.597,8.305,8.078,-2.981,25.885,0.0,253.94,,260.0,260.0,8.348,2.689,7.393,23.099
13951.5,2.62,0.693,-34.358,1.648,9.526,5.236,33.423,4.937,5.401,-2.634,0.0,35.3,36.1,9.577,1.536,8.396,7.424,8.058,7.984,-2.981,25.885,0.0,254.64,,260.0,260.0,8.117,2.688,7.338,23.105
13952.0,2.62,0.693,-34.358,1.648,9.526,5.247,33.384,4.901,5.403,-2.625,0.0,35.264,36.097,9.577,1.536,7.611,7.105,7.454,7.689,-2.985,25.884,0.0,254.64,,260.0,260.0,7.965,2.687,7.281,23.119
13952.5,2.62,0.693,-34.358,1.648,9.526,5.247,33.384,4.901,5.403,-2.625,0.0,35.3,36.1,9.577,1.536,7.677,7.231,7.961,7.749,-2.985,25.884,0.0,254.04,,260.0,260.0,7.465,2.686,7.36,23.15
13953.0,3.157,0.795,-34.08,1.623,9.482,5.247,33.384,4.901,5.403,-2.625,0.0,35.3,36.1,9.73,1.66,8.232,7.567,8.455,8.101,-2.985,25.884,0.0,254.04,,260.0,260.0,7.655,2.685,7.385,23.167
13953.5,3.157,0.795,-34.08,1.623,9.482,5.247,33.384,4.901,5.403,-2.625,0.0,35.3,36.1,9.73,1.66,8.019,7.413,8.005,7.965,-2.985,25.884,0.0,254.74,,260.0,260.0,8.089,2.693,7.426,23.152
13954.0,3.157,0.795,-34.08,1.623,9.482,5.247,33.384,4.901,5.403,-2.625,0.0,35.3,36.1,9.73,1.66,7.709,7.046,6.673,7.587,-2.985,25.884,0.0,254.74,,260.0,260.0,7.851,2.7,7.515,23.145
13954.5,3.157,0.795,-34.08,1.623,9.482,5.247,33.384,4.901,5.403,-2.625,0.0,35.3,36.1,9.73,1.66,7.443,7.014,6.91,7.523,-2.985,25.884,0.0,254.14,,260.0,260.0,7.254,2.708,7.427,23.13
13955.0,3.157,0.795,-34.08,1.623,9.482,5.226,33.496,4.937,5.427,-2.624,0.0,35.272,36.186,9.73,1.66,7.83,7.199,7.598,7.683,-2.982,25.882,0.0,254.14,,260.0,260.0,7.222,2.715,7.373,23.096
13955.5,3.157,0.795,-34.08,1.623,9.482,5.226,33.496,4.937,5.427,-2.624,0.0,35.3,36.2,9.73,1.66,7.878,7.28,8.052,7.848,-2.982,25.882,0.0,254.44,,260.0,260.0,7.577,2.722,7.336,23.15
13956.0,3.157,0.795,-34.08,1.623,9.482,5.226,33.496,4.937,5.427,-2.624,0.0,35.3,36.2,9.73,1.66,7.75,7.198,7.897,7.792,-2.982,25.882,0.0,254.44,,260.0,260.0,7.765,2.729,7.272,23.186
13956.5,2.812,0.654,-35.209,1.676,9.586,5.226,33.496,4.937,5.427,-2.624,0.0,35.3,36.2,9.536,1.558,7.714,7.105,8.095,7.827,-2.982,25.882,0.0,253.64,,260.0,260.0,7.659,2.736,7.151,23.197
13957.0,2.812,0.654,-35.209,1.676,9.586,5.226,33.496,4.937,5.427,-2.624,0.0,35.3,36.2,9.536,1.558,8.036,7.302,8.28,7.892,-2.982,25.882,0.0,253.64,,260.0,260.0,7.685,2.738,7.19,23.174
13957.5,2.812,0.654,-35.209,1.676,9.586,5.226,33.496,4.937,5.427,-2.624,0.0,35.3,36.2,9.536,1.558,8.381,7.37,8.247,7.972,-2.982,25.882,0.0,254.84,,260.0,260.0,7.877,2.739,7.277,23.114
13958.0,2.812,0.654,-35.209,1.676,9.586,5.226,33.496,4.937,5.427,-2.624,0.0,35.3,36.2,9.536,1.558,8.317,7.316,8.168,7.993,-2.982,25.882,0.0,254.84,,260.0,260.0,7.993,2.74,7.284,23.083
13958.5,2.812,0.654,-35.209,1.676,9.586,5.195,33.394,4.915,5.385,-2.621,0.0,35.279,36.137,9.536,1.558,7.986,7.076,7.745,7.755,-2.987,25.882,0.0,254.44,,260.0,260.0,7.949,2.741,7.296,23.083
13959.0,2.812,0.654,-35.209,1.676,9.586,5.195,33.394,4.915,5.385,-2.621,0.0,35.3,36.1,9.536,1.558,7.7,6.898,7.486,7.605,-2.987,25.882,0.0,254.44,,260.0,260.0,7.641,2.742,7.194,22.987
13959.5,2.724,0.642,-35.192,1.62,9.541,5.195,33.394,4.915,5.385,-2.621,0.0,35.3,36.1,9.607,1.698,7.801,7.127,7.7,7.659,-2.987,25.882,0.0,254.44,,260.0,260.0,7.422,2.744,7.235,22.946
13960.0,2.724,0.642,-35.192,1.62,9.541,5.195,33.394,4.915,5.385,-2.621,0.0,35.3,36.1,9.607,1.698,8.043,7.361,7.963,7.8,-2.987,25.882,0.0,254.44,,260.0,260.0,7.572,2.743,7.162,22.989
13960.5,2.724,0.642,-35.192,1.62,9.541,5.195,33.394,4.915,5.385,-2.621,0.0,35.3,36.1,9.607,1.698,7.932,7.02,7.851,7.712,-2.987,25.882,0.0,254.04,,260.0,260.0,7.792,2.743,7.216,22.957
13961.0,2.724,0.642,-35.192,1.62,9.541,5.195,33.394,4.915,5.385,-2.621,0.0,35.3,36.1,9.607,1.698,7.601,6.846,7.603,7.517,-2.987,25.882,0.0,254.04,,260.0,260.0,7.629,2.743,7.185,22.928
13961.5,2.724,0.642,-35.192,1.62,9.541,5.201,33.452,4.936,5.415,-2.635,0.0,35.266,36.078,9.607,1.698,7.065,6.838,7.027,7.353,-3.0,25.869,0.0,253.54,,260.0,260.0,7.392,2.742,7.232,22.924
13962.0,2.724,0.642,-35.192,1.62,9.541,5.201,33.452,4.936,5.415,-2.635,0.0,35.3,36.1,9.607,1.698,7.634,7.027,7.571,7.529,-3.0,25.869,0.0,253.54,,260.0,260.0,7.071,2.742,7.209,22.929
13962.5,2.724,0.642,-35.192,1.62,9.541,5.201,33.452,4.936,5.415,-2.635,0.0,35.3,36.1,9.607,1.698,7.791,7.067,7.625,7.636,-3.0,25.869,0.0,254.34,,260.0,260.0,7.44,2.742,7.217,22.862
13963.0,2.933,0.75,-34.625,1.704,9.515,5.201,33.452,4.936,5.415,-2.635,0.0,35.3,36.1,9.578,1.547,7.567,6.944,7.333,7.549,-3.0,25.869,0.0,254.34,,260.0,260.0,7.53,2.741,7.222,22.874
13963.5,2.933,0.75,-34.625,1.704,9.515,5.201,33.452,4.936,5.415,-2.635,0.0,35.3,36.1,9.578,1.547,7.486,6.69,6.788,7.367,-3.0,25.869,0.0,254.14,,260.0,260.0,7.348,2.744,7.132,22.85
13964.0,2.933,0.75,-34.625,1.704,9.515,5.201,33.452,4.936,5.415,-2.635,0.0,35.3,36.1,9.578,1.547,7.356,6.901,7.589,7.44,-3.0,25.869,0.0,254.14,,260.0,260.0,7.083,2.748,6.985,22.824
13964.5,2.933,0.75,-34.625,1.704,9.515,5.201,33.452,4.936,5.415,-2.635,0.0,35.3,36.1,9.578,1.547,7.758,6.92,7.51,7.472,-3.0,25.869,0.0,253.94,,260.0,260.0,7.321,2.751,7.085,22.782
13965.0,2.933,0.75,-34.625,1.704,9.515,5.205,33.469,4.935,5.395,-2.646,0.0,35.273,36.088,9.578,1.547,7.6,6.874,7.423,7.47,-2.988,25.864,0.0,253.94,,260.0,260.0,7.415,2.754,7.126,22.819
13965.5,2.933,0.75,-34.625,1.704,9.515,5.205,33.469,4.935,5.395,-2.646,0.0,35.3,36.1,9.578,1.547,7.489,6.665,7.201,7.351,-2.988,25.864,0.0,254.84,,260.0,260.0,7.342,2.757,7.089,22.912
13966.0,2.782,0.63,-35.209,1.567,9.569,5.205,33.469,4.935,5.395,-2.646,0.0,35.3,36.1,9.584,1.679,7.353,6.592,7.178,7.258,-2.988,25.864,0.0,254.84,,260.0,260.0,7.176,2.759,7.032,22.972
13966.5,2.782,0.63,-35.209,1.567,9.569,5.205,33.469,4.935,5.395,-2.646,0.0,35.3,36.1,9.584,1.679,7.397,6.78,7.591,7.448,-2.988,25.864,0.0,253.94,,260.0,260.0,7.095,2.76,6.94,23.091
13967.0,2.782,0.63,-35.209,1.567,9.569,5.205,33.469,4.935,5.395,-2.646,0.0,35.3,36.1,9.584,1.679,7.637,7.012,7.791,7.524,-2.988,25.864,0.0,253.94,,260.0,260.0,7.304,2.76,7.026,23.149
13967.5,2.782,0.63,-35.209,1.567,9.569,5.205,33.469,4.935,5.395,-2.646,0.0,35.3,36.1,9.584,1.679,7.608,6.772,7.38,7.41,-2.988,25.864,0.0,254.44,,260.0,260.0,7.491,2.761,6.972,23.19
13968.0,2.782,0.63,-35.209,1.567,9.569,5.201,33.46,4.942,5.382,-2.633,0.0,35.276,36.116,9.584,1.679,7.562,6.673,7.473,7.363,-2.994,25.866,0.0,254.44,,260.0,260.0,7.293,2.761,6.909,23.235
13968.5,2.782,0.63,-35.209,1.567,9.569,5.201,33.46,4.942,5.382,-2.633,0.0,35.3,36.1,9.584,1.679,7.729,6.688,7.548,7.445,-2.994,25.866,0.0,253.74,,260.0,260.0,7.268,2.761,6.889,23.286
13969.0,2.692,0.665,-34.868,1.625,9.622,5.201,33.46,4.942,5.382,-2.633,0.0,35.3,36.1,9.626,1.56,7.78,6.84,7.843,7.536,-2.994,25.866,0.0,253.74,,260.0,260.0,7.352,2.762,6.92,23.328
13969.5,2.692,0.665,-34.868,1.625,9.622,5.201,33.46,4.942,5.382,-2.633,0.0,35.3,36.1,9.626,1.56,7.885,6.98,8.017,7.667,-2.994,25.866,0.0,254.14,,260.0,260.0,7.5,2.76,6.877,23.388
13970.0,2.692,0.665,-34.868,1.625,9.622,5.201,33.46,4.942,5.382,-2.633,0.0,35.3,36.1,9.626,1.56,7.681,6.895,7.796,7.625,-2.994,25.866,0.0,254.14,,260.0,260.0,7.637,2.759,6.859,23.444
13970.5,2.692,0.665,-34.868,1.625,9.622,5.201,33.46,4.942,5.382,-2.633,0.0,35.3,36.1,9.626,1.56,7.608,6.794,7.706,7.589,-2.994,25.866,0.0,253.64,,260.0,260.0,7.499,2.758,6.821,23.465
13971.0,2.692,0.665,-34.868,1.625,9.622,5.201,33.46,4.942,5.382,-2.633,0.0,35.3,36.1,9.626,1.56,8.048,6.896,7.912,7.607,-2.994,25.866,0.0,253.64,,260.0,260.0,7.424,2.757,6.845,23.494
13971.5,2.692,0.665,-34.868,1.625,9.622,5.232,33.435,4.944,5.402,-2.631,0.0,35.276,36.126,9.626,1.56,8.074,7.119,8.139,7.729,-2.998,25.854,0.0,253.74,,260.0,260.0,7.616,2.756,6.819,23.521
13972.0,2.692,0.665,-34.868,1.625,9.622,5.232,33.435,4.944,5.402,-2.631,0.0,35.3,36.1,9.626,1.56,7.79,7.008,8.061,7.666,-2.998,25.854,0.0,253.74,,260.0,260.0,7.765,2.755,6.859,23.561
13972.5,2.544,0.585,-35.209,1.579,9.601,5.232,33.435,4.944,5.402,-2.631,0.0,35.3,36.1,9.423,1.664,7.649,6.757,7.639,7.541,-2.998,25.854,0.0,254.14,,260.0,260.0,7.631,2.754,6.938,23.604
13973.0,2.544,0.585,-35.209,1.579,9.601,5.232,33.435,4.944,5.402,-2.631,0.0,35.3,36.1,9.423,1.664,7.727,6.796,7.617,7.514,-2.998,25.854,0.0,254.14,,260.0,260.0,7.397,2.751,6.927,23.628
13973.5,2.544,0.585,-35.209,1.579,9.601,5.232,33.435,4.944,5.402,-2.631,0.0,35.3,36.1,9.423,1.664,8.064,6.973,7.711,7.588,-2.998,25.854,0.0,253.84,,260.0,260.0,7.413,2.747,6.957,23.636
13974.0,2.544,0.585,-35.209,1.579,9.601,5.232,33.435,4.944,5.402,-2.631,0.0,35.3,36.1,9.423,1.664,7.88,7.055,7.893,7.7,-2.998,25.854,0.0,253.84,,260.0,260.0,7.584,2.744,7.015,23.62
13974.5,2.544,0.585,-35.209,1.579,9.601,5.199,33.435,4.929,5.406,-2.643,0.0,35.269,36.122,9.423,1.664,7.653,6.849,7.497,7.549,-3.005,25.857,0.0,254.14,,265.0,265.0,7.632,2.741,7.073,23.592
13975.0,2.544,0.585,-35.209,1.579,9.601,5.199,33.435,4.929,5.406,-2.643,0.0,35.3,36.1,9.423,1.664,7.569,6.732,7.515,7.461,-3.005,25.857,0.0,254.14,,265.0,265.0,7.387,2.737,6.981,23.536
13975.5,2.865,0.714,-35.209,1.605,9.511,5.199,33.435,4.929,5.406,-2.643,0.0,35.3,36.1,9.572,1.668,7.842,6.998,7.936,7.645,-3.005,25.857,0.0,253.64,,265.0,265.0,7.319,2.734,6.944,23.378
13976.0,2.865,0.714,-35.209,1.605,9.511,5.199,33.435,4.929,5.406,-2.643,0.0,35.3,36.1,9.572,1.668,7.996,7.011,8.142,7.731,-3.005,25.857,0.0,253.64,,265.0,265.0,7.605,2.736,6.913,23.345
13976.5,2.865,0.714,-35.209,1.605,9.511,5.199,33.435,4.929,5.406,-2.643,0.0,35.3,36.1,9.572,1.668,7.829,6.835,7.843,7.559,-3.005,25.857,0.0,254.14,,265.0,265.0,7.72,2.738,6.927,23.296
13977.0,2.865,0.714,-35.209,1.605,9.511,5.199,33.435,4.929,5.406,-2.643,0.0,35.3,36.1,9.572,1.668,7.595,6.736,7.667,7.528,-3.005,25.857,0.0,254.14,,265.0,265.0,7.516,2.74,6.942,23.263
13977.5,2.865,0.714,-35.209,1.605,9.511,5.199,33.435,4.929,5.406,-2.643,0.0,35.3,36.1,9.572,1.668,7.657,6.989,7.823,7.583,-3.005,25.857,0.0,258.74,,265.0,265.0,7.381,2.743,7.111,23.413
13978.0,2.865,0.714,-35.209,1.605,9.511,5.202,33.45,4.929,5.432,-2.641,0.0,35.269,36.079,9.572,1.668,7.867,7.192,7.877,7.625,-3.006,25.849,0.0,258.74,,265.0,265.0,7.513,2.745,7.104,23.386
13978.5,2.865,0.714,-35.209,1.605,9.511,5.202,33.45,4.929,5.432,-2.641,0.0,35.3,36.1,9.572,1.668,7.763,6.933,7.69,7.554,-3.006,25.849,0.0,259.04,,265.0,265.0,7.64,2.746,7.025,23.418
13979.0,1.972,0.416,-35.209,1.603,9.563,5.202,33.45,4.929,5.432,-2.641,0.0,35.3,36.1,9.538,1.637,7.156,6.885,7.085,7.41,-3.006,25.849,0.0,259.04,,265.0,265.0,7.485,2.748,7.081,23.39
13979.5,1.972,0.416,-35.209,1.603,9.563,5.202,33.45,4.929,5.432,-2.641,0.0,35.3,36.1,9.538,1.637,7.495,7.262,7.68,7.587,-3.006,25.849,0.0,258.94,,265.0,265.0,7.134,2.736,7.172,23.339
13980.0,1.972,0.416,-35.209,1.603,9.563,5.202,33.45,4.929,5.432,-2.641,0.0,35.3,36.1,9.538,1.637,7.95,7.312,8.028,7.815,-3.006,25.849,0.0,258.94,,265.0,265.0,7.506,2.723,7.273,23.273
13980.5,1.972,0.416,-35.209,1.603,9.563,5.202,33.45,4.929,5.432,-2.641,0.0,35.3,36.1,9.538,1.637,8.027,7.11,7.768,7.716,-3.006,25.849,0.0,259.14,,265.0,265.0,7.776,2.711,7.182,23.211
13981.0,1.972,0.416,-35.209,1.603,9.563,5.213,33.427,4.934,5.436,-2.64,0.0,35.274,36.105,9.538,1.637,7.694,6.886,7.086,7.458,-2.999,25.843,0.0,259.14,,265.0,265.0,7.655,2.699,7.278,23.241
13981.5,1.972,0.416,-35.209,1.603,9.563,5.213,33.427,4.934,5.436,-2.64,0.0,35.3,36.1,9.538,1.637,6.828,6.752,6.09,7.288,-2.999,25.843,0.0,258.44,,265.0,265.0,7.281,2.687,7.174,23.217
13982.0,3.344,0.827,-35.209,1.633,9.607,5.213,33.427,4.934,5.436,-2.64,0.0,35.3,36.1,9.505,1.565,7.788,7.169,7.602,7.6,-2.999,25.843,0.0,258.44,,265.0,265.0,6.739,2.675,7.303,23.218
13982.5,3.344,0.827,-35.209,1.633,9.607,5.213,33.427,4.934,5.436,-2.64,0.0,35.3,36.1,9.505,1.565,7.762,7.008,7.25,7.454,-2.999,25.843,0.0,258.94,,265.0,265.0,7.54,2.686,7.249,23.198
13983.0,3.344,0.827,-35.209,1.633,9.607,5.213,33.427,4.934,5.436,-2.64,0.0,35.3,36.1,9.505,1.565,7.388,6.796,6.915,7.365,-2.999,25.843,0.0,258.94,,265.0,265.0,7.368,2.697,7.172,23.18
13983.5,3.344,0.827,-35.209,1.633,9.607,5.213,33.427,4.934,5.436,-2.64,0.0,35.3,36.1,9.505,1.565,7.157,6.902,7.13,7.466,-2.999,25.843,0.0,258.74,,265.0,265.0,7.116,2.707,7.107,23.181
13984.0,3.344,0.827,-35.209,1.633,9.607,5.213,33.427,4.934,5.436,-2.64,0.0,35.3,36.1,9.505,1.565,7.693,7.282,7.828,7.655,-2.999,25.843,0.0,258.74,,265.0,265.0,7.164,2.718,7.18,23.159
13984.5,3.344,0.827,-35.209,1.633,9.607,5.19,33.484,4.924,5.409,-2.651,0.0,35.26,36.089,9.505,1.565,8.079,7.288,7.953,7.794,-3.016,25.834,0.0,258.94,,265.0,265.0,7.614,2.728,7.245,23.105
13985.0,3.344,0.827,-35.209,1.633,9.607,5.19,33.484,4.924,5.409,-2.651,0.0,35.3,36.1,9.505,1.565,7.921,7.038,7.208,7.573,-3.016,25.834,0.0,258.94,,265.0,265.0,7.778,2.738,7.211,23.112
13985.5,2.461,0.574,-35.209,1.632,9.635,5.19,33.484,4.924,5.409,-2.651,0.0,35.3,36.1,9.432,1.646,7.654,6.995,7.451,7.625,-3.016,25.834,0.0,257.94,,265.0,265.0,7.435,2.748,7.101,23.088
13986.0,2.461,0.574,-35.209,1.632,9.635,5.19,33.484,4.924,5.409,-2.651,0.0,35.3,36.1,9.432,1.646,8.072,7.252,7.82,7.773,-3.016,25.834,0.0,257.94,,265.0,265.0,7.431,2.743,7.25,23.084
13986.5,2.461,0.574,-35.209,1.632,9.635,5.19,33.484,4.924,5.409,-2.651,0.0,35.3,36.1,9.432,1.646,7.825,7.339,7.857,7.837,-3.016,25.834,0.0,259.14,,265.0,265.0,7.729,2.739,7.267,23.059
13987.0,2.461,0.574,-35.209,1.632,9.635,5.19,33.484,4.924,5.409,-2.651,0.0,35.3,36.1,9.432,1.646,7.637,6.978,7.057,7.638,-3.016,25.834,0.0,259.14,,265.0,265.0,7.714,2.734,7.319,23.026
13987.5,2.461,0.574,-35.209,1.632,9.635,5.198,33.441,4.917,5.416,-2.662,0.0,35.265,36.078,9.432,1.646,7.474,6.794,6.784,7.453,-3.019,25.83,0.0,257.34,,265.0,265.0,7.328,2.73,7.276,23.01
13988.0,2.461,0.574,-35.209,1.632,9.635,5.198,33.441,4.917,5.416,-2.662,0.0,35.3,36.1,9.432,1.646,7.663,7.081,7.594,7.65,-3.019,25.83,0.0,257.34,,265.0,265.0,7.126,2.725,7.269,23.007
13988.5,3.469,0.861,-34.979,1.612,9.521,5.198,33.441,4.917,5.416,-2.662,0.0,35.3,36.1,9.652,1.66,8.151,7.365,8.116,7.907,-3.019,25.83,0.0,259.04,,265.0,265.0,7.497,2.721,7.195,22.987
13989.0,3.469,0.861,-34.979,1.612,9.521,5.198,33.441,4.917,5.416,-2.662,0.0,35.3,36.1,9.652,1.66,8.111,7.446,8.317,8.023,-3.019,25.83,0.0,259.04,,265.0,265.0,7.885,2.733,7.322,23.022
13989.5,3.469,0.861,-34.979,1.612,9.521,5.198,33.441,4.917,5.416,-2.662,0.0,35.3,36.1,9.652,1.66,7.388,6.898,6.923,7.493,-3.019,25.83,0.0,257.64,,265.0,265.0,7.974,2.745,7.33,23.04
13990.0,3.469,0.861,-34.979,1.612,9.521,5.198,33.441,4.917,5.416,-2.662,0.0,35.3,36.1,9.652,1.66,7.734,7.139,7.755,7.731,-3.019,25.83,0.0,257.64,,265.0,265.0,7.175,2.757,7.215,23.017
13990.5,3.469,0.861,-34.979,1.612,9.521,5.198,33.441,4.917,5.416,-2.662,0.0,35.3,36.1,9.652,1.66,8.2,7.406,8.197,7.964,-3.019,25.83,0.0,259.64,,265.0,265.0,7.59,2.769,7.324,23.036
13991.0,3.469,0.861,-34.979,1.612,9.521,5.176,33.468,4.901,5.419,-2.659,0.0,35.252,36.098,9.652,1.66,8.037,7.565,8.218,8.034,-3.029,25.814,0.0,259.64,,265.0,265.0,7.942,2.78,7.408,23.029
13991.5,3.469,0.861,-34.979,1.612,9.521,5.176,33.468,4.901,5.419,-2.659,0.0,35.3,36.1,9.652,1.66,7.695,7.233,7.267,7.817,-3.029,25.814,0.0,258.54,,265.0,265.0,7.964,2.792,7.441,22.997
13992.0,2.358,0.525,-35.209,1.548,9.559,5.176,33.468,4.901,5.419,-2.659,0.0,35.3,36.1,9.567,1.694,7.622,6.979,6.641,7.617,-3.029,25.814,0.0,258.54,,265.0,265.0,7.503,2.803,7.327,22.976
13992.5,2.358,0.525,-35.209,1.548,9.559,5.176,33.468,4.901,5.419,-2.659,0.0,35.3,36.1,9.567,1.694,7.855,7.237,7.501,7.796,-3.029,25.814,0.0,259.44,,265.0,265.0,7.215,2.795,7.447,22.966
13993.0,2.358,0.525,-35.209,1.548,9.559,5.176,33.468,4.901,5.419,-2.659,0.0,35.3,36.1,9.567,1.694,8.219,7.64,8.166,8.047,-3.029,25.814,0.0,259.44,,265.0,265.0,7.597,2.788,7.414,22.955
13993.5,2.358,0.525,-35.209,1.548,9.559,5.176,33.468,4.901,5.419,-2.659,0.0,35.3,36.1,9.567,1.694,7.699,7.148,7.183,7.729,-3.029,25.814,0.0,258.64,,265.0,265.0,8.018,2.781,7.509,22.983
13994.0,2.358,0.525,-35.209,1.548,9.559,5.179,33.431,4.912,5.421,-2.66,0.0,35.257,36.082,9.567,1.694,7.284,6.955,6.956,7.585,-3.025,25.82,0.0,258.64,,265.0,265.0,7.44,2.774,7.492,22.997
13994.5,2.358,0.525,-35.209,1.548,9.559,5.179,33.431,4.912,5.421,-2.66,0.0,35.3,36.1,9.567,1.694,7.746,7.455,7.888,7.883,-3.025,25.82,0.0,259.44,,265.0,265.0,7.195,2.767,7.451,22.991
13995.0,3.052,0.805,-34.147,1.619,9.442,5.179,33.431,4.912,5.421,-2.66,0.0,35.3,36.1,9.65,1.539,8.16,7.704,8.084,8.011,-3.025,25.82,0.0,259.44,,265.0,265.0,7.743,2.761,7.711,22.99
13995.5,3.052,0.805,-34.147,1.619,9.442,5.179,33.431,4.912,5.421,-2.66,0.0,35.3,36.1,9.65,1.539,8.219,7.621,7.698,7.986,-3.025,25.82,0.0,258.34,,265.0,265.0,7.989,2.766,7.576,22.952
13996.0,3.052,0.805,-34.147,1.619,9.442,5.179,33.431,4.912,5.421,-2.66,0.0,35.3,36.1,9.65,1.539,7.833,7.369,7.432,7.858,-3.025,25.82,0.0,258.34,,265.0,265.0,7.881,2.77,7.677,22.916
13996.5,3.052,0.805,-34.147,1.619,9.442,5.179,33.431,4.912,5.421,-2.66,0.0,35.3,36.1,9.65,1.539,7.315,7.388,7.164,7.731,-3.025,25.82,0.0,259.74,,265.0,265.0,7.623,2.775,7.618,22.911
13997.0,3.052,0.805,-34.147,1.619,9.442,5.129,33.524,4.903,5.441,-2.661,0.0,35.257,36.081,9.65,1.539,7.918,7.672,7.782,7.935,-3.028,25.809,0.0,259.74,,265.0,265.0,7.399,2.779,7.733,22.878
