t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13997.5,3.052,0.805,-34.147,1.619,9.442,5.129,33.524,4.903,5.441,-2.661,0.0,35.3,36.1,9.65,1.539,8.154,7.527,7.401,7.897,-3.028,25.809,0.0,257.24,,265.0,265.0,7.827,2.784,7.675,22.86
13998.0,3.052,0.805,-34.147,1.619,9.442,5.129,33.524,4.903,5.441,-2.661,0.0,35.3,36.1,9.65,1.539,7.567,7.26,7.154,7.757,-3.028,25.809,0.0,257.24,,265.0,265.0,7.745,2.788,7.57,22.889
13998.5,2.694,0.645,-35.209,1.577,9.549,5.129,33.524,4.903,5.441,-2.661,0.0,35.3,36.1,9.556,1.852,7.059,7.144,6.663,7.654,-3.028,25.809,0.0,259.64,,265.0,265.0,7.435,2.793,7.615,22.903
13999.0,2.694,0.645,-35.209,1.577,9.549,5.129,33.524,4.903,5.441,-2.661,0.0,35.3,36.1,9.556,1.852,7.47,7.468,7.395,7.766,-3.028,25.809,0.0,259.64,,265.0,265.0,7.13,2.791,7.656,22.893
13999.5,2.694,0.645,-35.209,1.577,9.549,5.129,33.524,4.903,5.441,-2.661,0.0,35.3,36.1,9.556,1.852,8.132,7.632,7.99,8.03,-3.028,25.809,0.0,256.74,,265.0,265.0,7.525,2.789,7.67,22.893
14000.0,2.694,0.645,-35.209,1.577,9.549,5.129,33.524,4.903,5.441,-2.661,0.0,35.3,36.1,9.556,1.852,7.763,7.241,7.361,7.79,-3.028,25.809,0.0,256.74,,265.0,265.0,7.946,2.788,7.558,22.949
14000.5,2.694,0.645,-35.209,1.577,9.549,5.176,33.466,4.915,5.41,-2.661,0.0,35.251,36.058,9.556,1.852,7.22,7.352,7.031,7.755,-3.032,25.809,0.0,259.54,,265.0,265.0,7.539,2.786,7.593,23.012
14001.0,2.694,0.645,-35.209,1.577,9.549,5.176,33.466,4.915,5.41,-2.661,0.0,35.3,36.1,9.556,1.852,7.838,7.702,7.789,7.957,-3.032,25.809,0.0,259.54,,265.0,265.0,7.339,2.785,7.656,23.111
14001.5,3.178,0.745,-35.209,1.626,9.546,5.176,33.466,4.915,5.41,-2.661,0.0,35.3,36.1,9.529,1.533,8.155,7.571,8.006,8.064,-3.032,25.809,0.0,257.74,,265.0,265.0,7.822,2.783,7.623,23.176
14002.0,3.178,0.745,-35.209,1.626,9.546,5.176,33.466,4.915,5.41,-2.661,0.0,35.3,36.1,9.529,1.533,8.092,7.369,7.336,7.842,-3.032,25.809,0.0,257.74,,265.0,265.0,7.949,2.79,7.623,23.246
14002.5,3.178,0.745,-35.209,1.626,9.546,5.176,33.466,4.915,5.41,-2.661,0.0,35.3,36.1,9.529,1.533,7.252,7.268,7.184,7.759,-3.032,25.809,0.0,260.14,,265.0,265.0,7.66,2.796,7.55,23.324
14003.0,3.178,0.745,-35.209,1.626,9.546,5.176,33.466,4.915,5.41,-2.661,0.0,35.3,36.1,9.529,1.533,7.551,7.446,7.505,7.867,-3.032,25.809,0.0,260.14,,265.0,265.0,7.366,2.802,7.602,23.376
14003.5,3.178,0.745,-35.209,1.626,9.546,5.166,33.484,4.907,5.393,-2.658,0.0,35.242,36.13,9.529,1.533,8.189,7.654,8.099,8.102,-3.024,25.804,0.0,257.64,,265.0,265.0,7.593,2.808,7.687,23.463
14004.0,3.178,0.745,-35.209,1.626,9.546,5.166,33.484,4.907,5.393,-2.658,0.0,35.2,36.1,9.529,1.533,7.939,7.299,7.153,7.825,-3.024,25.804,0.0,257.64,,265.0,265.0,8.011,2.815,7.663,23.519
14004.5,3.178,0.745,-35.209,1.626,9.546,5.166,33.484,4.907,5.393,-2.658,0.0,35.2,36.1,9.529,1.533,7.437,7.127,6.74,7.628,-3.024,25.804,0.0,259.64,,265.0,265.0,7.554,2.82,7.648,23.585
14005.0,2.539,0.649,-34.33,1.649,9.538,5.166,33.484,4.907,5.393,-2.658,0.0,35.2,36.1,9.592,1.568,7.638,7.525,7.552,7.858,-3.024,25.804,0.0,259.64,,265.0,265.0,7.233,2.826,7.558,23.616
14005.5,2.539,0.649,-34.33,1.649,9.538,5.166,33.484,4.907,5.393,-2.658,0.0,35.2,36.1,9.592,1.568,8.001,7.643,7.804,7.98,-3.024,25.804,0.0,257.94,,265.0,265.0,7.643,2.822,7.717,23.548
14006.0,2.539,0.649,-34.33,1.649,9.538,5.166,33.484,4.907,5.393,-2.658,0.0,35.2,36.1,9.592,1.568,8.073,7.489,7.698,8.002,-3.024,25.804,0.0,257.94,,265.0,265.0,7.857,2.817,7.653,23.531
14006.5,2.539,0.649,-34.33,1.649,9.538,5.166,33.484,4.907,5.393,-2.658,0.0,35.2,36.1,9.592,1.568,7.898,7.279,7.346,7.839,-3.024,25.804,0.0,259.84,,265.0,265.0,7.815,2.812,7.628,23.462
14007.0,2.539,0.649,-34.33,1.649,9.538,5.188,33.475,4.899,5.412,-2.667,0.0,35.24,36.054,9.592,1.568,7.311,7.11,6.815,7.671,-3.036,25.798,0.0,259.84,,265.0,265.0,7.591,2.808,7.525,23.521
14007.5,2.539,0.649,-34.33,1.649,9.538,5.188,33.475,4.899,5.412,-2.667,0.0,35.2,36.1,9.592,1.568,8.072,7.685,7.948,8.082,-3.036,25.798,0.0,258.14,,265.0,265.0,7.227,2.804,7.792,23.535
14008.0,3.007,0.812,-33.645,1.595,9.472,5.188,33.475,4.899,5.412,-2.667,0.0,35.2,36.1,9.639,1.562,7.856,7.704,7.911,8.121,-3.036,25.798,0.0,258.14,,265.0,265.0,7.947,2.799,7.736,23.558
14008.5,3.007,0.812,-33.645,1.595,9.472,5.188,33.475,4.899,5.412,-2.667,0.0,35.2,36.1,9.639,1.562,7.597,7.293,6.519,7.848,-3.036,25.798,0.0,259.94,,265.0,265.0,7.898,2.803,7.803,23.564
14009.0,3.007,0.812,-33.645,1.595,9.472,5.188,33.475,4.899,5.412,-2.667,0.0,35.2,36.1,9.639,1.562,7.279,7.113,6.276,7.68,-3.036,25.798,0.0,259.94,,265.0,265.0,7.314,2.806,7.752,23.522
14009.5,3.007,0.812,-33.645,1.595,9.472,5.188,33.475,4.899,5.412,-2.667,0.0,35.2,36.1,9.639,1.562,7.828,7.41,7.528,7.926,-3.036,25.798,0.0,258.44,,265.0,265.0,7.087,2.809,7.609,23.502
14010.0,3.007,0.812,-33.645,1.595,9.472,5.212,33.502,4.916,5.392,-2.677,0.0,35.243,36.07,9.639,1.562,8.087,7.588,8.021,8.086,-3.04,25.799,0.0,258.44,,265.0,265.0,7.673,2.813,7.487,23.521
14010.5,3.007,0.812,-33.645,1.595,9.472,5.212,33.502,4.916,5.392,-2.677,0.0,35.2,36.1,9.639,1.562,8.238,7.596,8.221,8.126,-3.04,25.799,0.0,259.34,,265.0,265.0,7.946,2.816,7.683,23.612
14011.0,3.007,0.812,-33.645,1.595,9.472,5.212,33.502,4.916,5.392,-2.677,0.0,35.2,36.1,9.639,1.562,7.478,7.147,6.693,7.752,-3.04,25.799,0.0,259.34,,265.0,265.0,8.045,2.819,7.653,23.673
14011.5,3.235,0.754,-35.209,1.632,9.573,5.212,33.502,4.916,5.392,-2.677,0.0,35.2,36.1,9.418,1.654,7.646,7.577,7.643,7.973,-3.04,25.799,0.0,257.74,,265.0,265.0,7.267,2.822,7.639,23.685
14012.0,3.235,0.754,-35.209,1.632,9.573,5.212,33.502,4.916,5.392,-2.677,0.0,35.2,36.1,9.418,1.654,8.032,7.713,7.913,8.019,-3.04,25.799,0.0,257.74,,265.0,265.0,7.71,2.829,7.673,23.676
14012.5,3.235,0.754,-35.209,1.632,9.573,5.212,33.502,4.916,5.392,-2.677,0.0,35.2,36.1,9.418,1.654,8.006,7.438,7.738,7.954,-3.04,25.799,0.0,259.64,,265.0,265.0,7.919,2.835,7.613,23.722
14013.0,3.235,0.754,-35.209,1.632,9.573,5.212,33.502,4.916,5.392,-2.677,0.0,35.2,36.1,9.418,1.654,7.315,7.166,6.693,7.65,-3.04,25.799,0.0,259.64,,265.0,265.0,7.784,2.842,7.689,23.74
14013.5,3.235,0.754,-35.209,1.632,9.573,5.232,33.518,4.939,5.431,-2.673,0.0,35.251,36.063,9.418,1.654,7.2,7.156,7.196,7.776,-3.04,25.803,0.0,258.14,,265.0,265.0,7.206,2.848,7.594,23.605
14014.0,3.235,0.754,-35.209,1.632,9.573,5.232,33.518,4.939,5.431,-2.673,0.0,35.3,36.1,9.418,1.654,7.77,7.571,7.832,7.946,-3.04,25.803,0.0,258.14,,265.0,265.0,7.332,2.855,7.554,23.51
14014.5,3.205,0.773,-35.209,1.649,9.593,5.232,33.518,4.939,5.431,-2.673,0.0,35.3,36.1,9.501,1.591,8.037,7.609,8.006,8.04,-3.04,25.803,0.0,259.94,,265.0,265.0,7.78,2.861,7.552,23.461
14015.0,3.205,0.773,-35.209,1.649,9.593,5.232,33.518,4.939,5.431,-2.673,0.0,35.3,36.1,9.501,1.591,7.272,7.097,6.589,7.655,-3.04,25.803,0.0,259.94,,265.0,265.0,7.923,2.867,7.652,23.421
14015.5,3.205,0.773,-35.209,1.649,9.593,5.232,33.518,4.939,5.431,-2.673,0.0,35.3,36.1,9.501,1.591,7.227,7.238,7.346,7.756,-3.04,25.803,0.0,258.14,,265.0,265.0,7.153,2.872,7.529,23.402
14016.0,3.205,0.773,-35.209,1.649,9.593,5.232,33.518,4.939,5.431,-2.673,0.0,35.3,36.1,9.501,1.591,7.63,7.434,7.601,7.828,-3.04,25.803,0.0,258.14,,265.0,265.0,7.392,2.878,7.531,23.374
14016.5,3.205,0.773,-35.209,1.649,9.593,5.244,33.513,4.961,5.4,-2.663,0.0,35.252,36.091,9.501,1.591,7.897,7.412,7.435,7.853,-3.033,25.792,0.0,259.54,,265.0,265.0,7.623,2.883,7.632,23.343
14017.0,3.205,0.773,-35.209,1.649,9.593,5.244,33.513,4.961,5.4,-2.663,0.0,35.3,36.1,9.501,1.591,7.873,7.239,7.106,7.785,-3.033,25.792,0.0,259.54,,265.0,265.0,7.649,2.888,7.59,23.315
14017.5,3.205,0.773,-35.209,1.649,9.593,5.244,33.513,4.961,5.4,-2.663,0.0,35.3,36.1,9.501,1.591,7.444,7.069,6.524,7.612,-3.033,25.792,0.0,258.64,,265.0,265.0,7.501,2.893,7.521,23.313
14018.0,2.546,0.572,-35.209,1.646,9.59,5.244,33.513,4.961,5.4,-2.663,0.0,35.3,36.1,9.57,1.576,7.027,7.009,6.896,7.568,-3.033,25.792,0.0,258.64,,265.0,265.0,7.162,2.899,7.411,23.297
14018.5,2.546,0.572,-35.209,1.646,9.59,5.244,33.513,4.961,5.4,-2.663,0.0,35.3,36.1,9.57,1.576,8.051,7.387,7.993,7.988,-3.033,25.792,0.0,259.94,,265.0,265.0,7.125,2.893,7.401,23.269
14019.0,2.546,0.572,-35.209,1.646,9.59,5.244,33.513,4.961,5.4,-2.663,0.0,35.3,36.1,9.57,1.576,7.637,7.166,6.657,7.748,-3.033,25.792,0.0,259.94,,265.0,265.0,7.855,2.887,7.586,23.224
14019.5,2.546,0.572,-35.209,1.646,9.59,5.244,33.513,4.961,5.4,-2.663,0.0,35.3,36.1,9.57,1.576,7.204,6.964,6.027,7.494,-3.033,25.792,0.0,258.94,,265.0,265.0,7.302,2.881,7.613,23.273
14020.0,2.546,0.572,-35.209,1.646,9.59,5.213,33.517,4.96,5.4,-2.677,0.0,35.24,36.085,9.57,1.576,6.896,6.96,6.77,7.487,-3.031,25.788,0.0,258.94,,265.0,265.0,6.922,2.876,7.501,23.345
14020.5,2.546,0.572,-35.209,1.646,9.59,5.213,33.517,4.96,5.4,-2.677,0.0,35.2,36.1,9.57,1.576,7.238,7.207,7.342,7.607,-3.031,25.788,0.0,260.24,,265.0,265.0,7.028,2.871,7.463,23.399
14021.0,2.728,0.767,-34.173,1.707,9.485,5.213,33.517,4.96,5.4,-2.677,0.0,35.2,36.1,9.604,1.673,7.589,7.303,7.206,7.659,-3.031,25.788,0.0,260.24,,265.0,265.0,7.348,2.865,7.459,23.492
14021.5,2.728,0.767,-34.173,1.707,9.485,5.213,33.517,4.96,5.4,-2.677,0.0,35.2,36.1,9.604,1.673,7.709,7.179,7.146,7.698,-3.031,25.788,0.0,258.34,,265.0,265.0,7.439,2.863,7.454,23.481
14022.0,2.728,0.767,-34.173,1.707,9.485,5.213,33.517,4.96,5.4,-2.677,0.0,35.2,36.1,9.604,1.673,7.036,6.902,6.74,7.509,-3.031,25.788,0.0,258.34,,265.0,265.0,7.433,2.861,7.454,23.479
14022.5,2.728,0.767,-34.173,1.707,9.485,5.213,33.517,4.96,5.4,-2.677,0.0,35.2,36.1,9.604,1.673,7.392,7.087,7.373,7.671,-3.031,25.788,0.0,259.94,,265.0,265.0,7.047,2.859,7.363,23.446
14023.0,2.728,0.767,-34.173,1.707,9.485,5.234,33.534,4.939,5.388,-2.664,0.0,35.248,36.067,9.604,1.673,7.478,7.347,7.507,7.745,-3.025,25.782,0.0,259.94,,265.0,265.0,7.381,2.857,7.429,23.408
14023.5,2.728,0.767,-34.173,1.707,9.485,5.234,33.534,4.939,5.388,-2.664,0.0,35.2,36.1,9.604,1.673,7.78,7.314,7.617,7.833,-3.025,25.782,0.0,257.34,,265.0,265.0,7.519,2.854,7.396,23.352
14024.0,2.466,0.605,-34.664,1.722,9.555,5.234,33.534,4.939,5.388,-2.664,0.0,35.2,36.1,9.573,1.484,7.923,7.17,6.966,7.724,-3.025,25.782,0.0,257.34,,265.0,265.0,7.636,2.852,7.421,23.336
14024.5,2.466,0.605,-34.664,1.722,9.555,5.234,33.534,4.939,5.388,-2.664,0.0,35.2,36.1,9.573,1.484,7.401,6.984,6.388,7.563,-3.025,25.782,0.0,259.84,,265.0,265.0,7.446,2.846,7.396,23.275
14025.0,2.466,0.605,-34.664,1.722,9.555,5.234,33.534,4.939,5.388,-2.664,0.0,35.2,36.1,9.573,1.484,7.08,7.047,7.038,7.575,-3.025,25.782,0.0,259.84,,265.0,265.0,7.084,2.84,7.379,23.324
14025.5,2.466,0.605,-34.664,1.722,9.555,5.234,33.534,4.939,5.388,-2.664,0.0,35.2,36.1,9.573,1.484,7.666,7.157,7.163,7.692,-3.025,25.782,0.0,257.84,,265.0,265.0,7.185,2.834,7.454,23.349
14026.0,2.466,0.605,-34.664,1.722,9.555,5.234,33.534,4.939,5.388,-2.664,0.0,35.2,36.1,9.573,1.484,7.644,7.084,7.458,7.709,-3.025,25.782,0.0,257.84,,265.0,265.0,7.419,2.828,7.391,23.352
14026.5,2.466,0.605,-34.664,1.722,9.555,5.216,33.513,4.929,5.388,-2.66,0.0,35.251,36.095,9.573,1.484,7.577,7.026,6.894,7.581,-3.034,25.773,0.0,260.14,,265.0,265.0,7.474,2.822,7.41,23.387
14027.0,2.466,0.605,-34.664,1.722,9.555,5.216,33.513,4.929,5.388,-2.66,0.0,35.3,36.1,9.573,1.484,7.174,7.081,7.267,7.619,-3.034,25.773,0.0,260.14,,265.0,265.0,7.269,2.816,7.333,23.407
14027.5,2.945,0.674,-35.209,1.625,9.527,5.216,33.513,4.929,5.388,-2.66,0.0,35.3,36.1,9.538,1.729,7.287,7.145,7.429,7.673,-3.034,25.773,0.0,257.04,,265.0,265.0,7.285,2.81,7.369,23.377
14028.0,2.945,0.674,-35.209,1.625,9.527,5.216,33.513,4.929,5.388,-2.66,0.0,35.3,36.1,9.538,1.729,7.659,7.319,7.636,7.795,-3.034,25.773,0.0,257.04,,265.0,265.0,7.384,2.812,7.328,23.268
14028.5,2.945,0.674,-35.209,1.625,9.527,5.216,33.513,4.929,5.388,-2.66,0.0,35.3,36.1,9.538,1.729,7.891,7.211,7.613,7.772,-3.034,25.773,0.0,259.64,,265.0,265.0,7.602,2.815,7.325,23.225
14029.0,2.945,0.674,-35.209,1.625,9.527,5.216,33.513,4.929,5.388,-2.66,0.0,35.3,36.1,9.538,1.729,7.678,7.109,7.209,7.703,-3.034,25.773,0.0,259.64,,265.0,265.0,7.622,2.817,7.345,23.183
14029.5,2.945,0.674,-35.209,1.625,9.527,5.23,33.514,4.935,5.405,-2.672,0.0,35.252,36.129,9.538,1.729,7.586,7.281,7.445,7.75,-3.034,25.775,0.0,258.74,,265.0,265.0,7.425,2.819,7.346,23.188
14030.0,2.945,0.674,-35.209,1.625,9.527,5.23,33.514,4.935,5.405,-2.672,0.0,35.3,36.1,9.538,1.729,7.734,7.277,7.44,7.827,-3.034,25.775,0.0,258.74,,265.0,265.0,7.516,2.821,7.49,23.17
14030.5,2.693,0.633,-35.209,1.62,9.626,5.23,33.514,4.935,5.405,-2.672,0.0,35.3,36.1,9.484,1.712,7.725,7.231,7.249,7.853,-3.034,25.775,0.0,259.84,,265.0,265.0,7.57,2.823,7.45,23.214
14031.0,2.693,0.633,-35.209,1.62,9.626,5.23,33.514,4.935,5.405,-2.672,0.0,35.3,36.1,9.484,1.712,7.485,7.028,6.537,7.68,-3.034,25.775,0.0,259.84,,265.0,265.0,7.514,2.821,7.515,23.248
14031.5,2.693,0.633,-35.209,1.62,9.626,5.23,33.514,4.935,5.405,-2.672,0.0,35.3,36.1,9.484,1.712,7.207,7.028,6.96,7.637,-3.034,25.775,0.0,258.74,,265.0,265.0,7.182,2.819,7.355,23.386
14032.0,2.693,0.633,-35.209,1.62,9.626,5.23,33.514,4.935,5.405,-2.672,0.0,35.3,36.1,9.484,1.712,7.845,7.233,7.407,7.796,-3.034,25.775,0.0,258.74,,265.0,265.0,7.208,2.817,7.477,23.405
14032.5,2.693,0.633,-35.209,1.62,9.626,5.23,33.514,4.935,5.405,-2.672,0.0,35.3,36.1,9.484,1.712,7.719,7.27,7.231,7.817,-3.034,25.775,0.0,259.94,,265.0,265.0,7.57,2.815,7.491,23.467
14033.0,2.693,0.633,-35.209,1.62,9.626,5.257,33.52,4.95,5.404,-2.669,0.0,35.261,36.032,9.484,1.712,7.297,7.012,6.79,7.608,-3.033,25.774,0.0,259.94,,265.0,265.0,7.509,2.813,7.514,23.558
14033.5,2.693,0.633,-35.209,1.62,9.626,5.257,33.52,4.95,5.404,-2.669,0.0,35.3,36.0,9.484,1.712,7.174,7.127,7.252,7.701,-3.033,25.774,0.0,260.04,,265.0,265.0,7.177,2.811,7.424,23.616
14034.0,3.075,0.727,-35.209,1.616,9.594,5.257,33.52,4.95,5.404,-2.669,0.0,35.3,36.0,9.393,1.685,7.694,7.367,7.665,7.817,-3.033,25.774,0.0,260.04,,265.0,265.0,7.313,2.809,7.417,23.655
14034.5,3.075,0.727,-35.209,1.616,9.594,5.257,33.52,4.95,5.404,-2.669,0.0,35.3,36.0,9.393,1.685,7.85,7.327,7.629,7.874,-3.033,25.774,0.0,260.04,,265.0,265.0,7.636,2.813,7.503,23.691
14035.0,3.075,0.727,-35.209,1.616,9.594,5.257,33.52,4.95,5.404,-2.669,0.0,35.3,36.0,9.393,1.685,7.854,7.24,7.109,7.786,-3.033,25.774,0.0,260.04,,265.0,265.0,7.67,2.817,7.522,23.705
14035.5,3.075,0.727,-35.209,1.616,9.594,5.257,33.52,4.95,5.404,-2.669,0.0,35.3,36.0,9.393,1.685,7.509,7.091,6.872,7.669,-3.033,25.774,0.0,258.84,,265.0,265.0,7.497,2.822,7.478,23.695
14036.0,3.075,0.727,-35.209,1.616,9.594,5.271,33.534,4.965,5.418,-2.674,0.0,35.25,36.153,9.393,1.685,7.368,7.099,7.143,7.716,-3.026,25.773,0.0,258.84,,265.0,265.0,7.285,2.826,7.456,23.695
14036.5,3.075,0.727,-35.209,1.616,9.594,5.271,33.534,4.965,5.418,-2.674,0.0,35.2,36.2,9.393,1.685,7.76,7.506,7.678,7.963,-3.026,25.773,0.0,259.94,,265.0,265.0,7.331,2.83,7.578,23.699
14037.0,3.458,0.821,-35.209,1.541,9.574,5.271,33.534,4.965,5.418,-2.674,0.0,35.2,36.2,9.584,1.731,7.792,7.463,7.618,7.964,-3.026,25.773,0.0,259.94,,265.0,265.0,7.727,2.834,7.534,23.686
14037.5,3.458,0.821,-35.209,1.541,9.574,5.271,33.534,4.965,5.418,-2.674,0.0,35.2,36.2,9.584,1.731,7.386,7.174,6.981,7.742,-3.026,25.773,0.0,258.04,,265.0,265.0,7.709,2.844,7.611,23.683
14038.0,3.458,0.821,-35.209,1.541,9.574,5.271,33.534,4.965,5.418,-2.674,0.0,35.2,36.2,9.584,1.731,7.132,7.095,6.847,7.704,-3.026,25.773,0.0,258.04,,265.0,265.0,7.321,2.854,7.595,23.682
14038.5,3.458,0.821,-35.209,1.541,9.574,5.271,33.534,4.965,5.418,-2.674,0.0,35.2,36.2,9.584,1.731,7.577,7.377,7.573,7.942,-3.026,25.773,0.0,259.74,,265.0,265.0,7.195,2.864,7.495,23.662
14039.0,3.458,0.821,-35.209,1.541,9.574,5.271,33.534,4.965,5.418,-2.674,0.0,35.2,36.2,9.584,1.731,7.874,7.633,7.852,8.038,-3.026,25.773,0.0,259.74,,265.0,265.0,7.617,2.874,7.589,23.506
14039.5,3.458,0.821,-35.209,1.541,9.574,5.249,33.503,4.94,5.39,-2.664,0.0,35.251,36.105,9.584,1.731,7.872,7.538,7.509,8.017,-3.031,25.773,0.0,258.54,,265.0,265.0,7.849,2.883,7.672,23.448
14040.0,3.458,0.821,-35.209,1.541,9.574,5.249,33.503,4.94,5.39,-2.664,0.0,35.3,36.1,9.584,1.731,7.161,7.127,6.636,7.767,-3.031,25.773,0.0,258.54,,265.0,265.0,7.734,2.893,7.693,23.375
14040.5,2.725,0.627,-35.209,1.623,9.647,5.249,33.503,4.94,5.39,-2.664,0.0,35.3,36.1,9.528,1.681,7.532,7.434,7.478,7.98,-3.031,25.773,0.0,260.04,,265.0,265.0,7.173,2.902,7.585,23.324
14041.0,2.725,0.627,-35.209,1.623,9.647,5.249,33.503,4.94,5.39,-2.664,0.0,35.3,36.1,9.528,1.681,7.911,7.647,7.608,8.024,-3.031,25.773,0.0,260.04,,265.0,265.0,7.606,2.899,7.658,23.311
14041.5,2.725,0.627,-35.209,1.623,9.647,5.249,33.503,4.94,5.39,-2.664,0.0,35.3,36.1,9.528,1.681,8.0,7.503,7.242,8.002,-3.031,25.773,0.0,259.24,,265.0,265.0,7.797,2.896,7.645,23.291
14042.0,2.725,0.627,-35.209,1.623,9.647,5.249,33.503,4.94,5.39,-2.664,0.0,35.3,36.1,9.528,1.681,7.574,7.289,6.66,7.85,-3.031,25.773,0.0,259.24,,265.0,265.0,7.687,2.893,7.687,23.302
14042.5,2.725,0.627,-35.209,1.623,9.647,5.231,33.531,4.928,5.402,-2.683,0.0,35.256,36.076,9.528,1.681,7.394,7.291,7.021,7.855,-3.035,25.766,0.0,259.64,,265.0,265.0,7.343,2.891,7.641,23.22
14043.0,2.725,0.627,-35.209,1.623,9.647,5.231,33.531,4.928,5.402,-2.683,0.0,35.3,36.1,9.528,1.681,7.79,7.461,7.442,7.961,-3.035,25.766,0.0,259.64,,265.0,265.0,7.39,2.888,7.712,23.19
14043.5,2.218,0.605,-34.384,1.659,9.471,5.231,33.531,4.928,5.402,-2.683,0.0,35.3,36.1,9.578,1.686,7.967,7.53,7.474,8.069,-3.035,25.766,0.0,259.14,,265.0,265.0,7.664,2.885,7.716,23.197
14044.0,2.218,0.605,-34.384,1.659,9.471,5.231,33.531,4.928,5.402,-2.683,0.0,35.3,36.1,9.578,1.686,7.435,7.304,6.599,7.886,-3.035,25.766,0.0,259.14,,265.0,265.0,7.76,2.874,7.792,23.213
14044.5,2.218,0.605,-34.384,1.659,9.471,5.231,33.531,4.928,5.402,-2.683,0.0,35.3,36.1,9.578,1.686,7.411,7.318,6.997,7.886,-3.035,25.766,0.0,260.04,,265.0,265.0,7.306,2.864,7.702,23.221
14045.0,2.218,0.605,-34.384,1.659,9.471,5.231,33.531,4.928,5.402,-2.683,0.0,35.3,36.1,9.578,1.686,7.637,7.44,7.46,7.991,-3.035,25.766,0.0,260.04,,265.0,265.0,7.403,2.853,7.693,23.222
14045.5,2.218,0.605,-34.384,1.659,9.471,5.231,33.531,4.928,5.402,-2.683,0.0,35.3,36.1,9.578,1.686,8.081,7.545,7.836,8.115,-3.035,25.766,0.0,259.14,,265.0,265.0,7.632,2.843,7.632,23.283
14046.0,2.218,0.605,-34.384,1.659,9.471,5.226,33.532,4.935,5.388,-2.672,0.0,35.257,36.058,9.578,1.686,7.863,7.479,7.688,8.107,-3.036,25.773,0.0,259.14,,265.0,265.0,7.894,2.832,7.807,23.425
14046.5,2.218,0.605,-34.384,1.659,9.471,5.226,33.532,4.935,5.388,-2.672,0.0,35.3,36.1,9.578,1.686,7.485,7.306,6.762,7.936,-3.036,25.773,0.0,260.04,,265.0,265.0,7.784,2.822,7.758,23.459
14047.0,2.233,0.642,-33.968,1.687,9.405,5.226,33.532,4.935,5.388,-2.672,0.0,35.3,36.1,9.643,1.599,7.328,7.347,6.917,7.933,-3.036,25.773,0.0,260.04,,265.0,265.0,7.372,2.812,7.676,23.492
14047.5,2.233,0.642,-33.968,1.687,9.405,5.226,33.532,4.935,5.388,-2.672,0.0,35.3,36.1,9.643,1.599,7.865,7.435,7.194,7.983,-3.036,25.773,0.0,259.14,,265.0,265.0,7.381,2.803,7.737,23.484
14048.0,2.233,0.642,-33.968,1.687,9.405,5.226,33.532,4.935,5.388,-2.672,0.0,35.3,36.1,9.643,1.599,7.571,7.343,6.562,7.897,-3.036,25.773,0.0,259.14,,265.0,265.0,7.619,2.794,7.796,23.56
14048.5,2.233,0.642,-33.968,1.687,9.405,5.226,33.532,4.935,5.388,-2.672,0.0,35.3,36.1,9.643,1.599,7.351,7.272,6.762,7.906,-3.036,25.773,0.0,259.94,,265.0,265.0,7.343,2.784,7.802,23.58
14049.0,2.233,0.642,-33.968,1.687,9.405,5.239,33.561,4.939,5.397,-2.68,0.0,35.251,36.05,9.643,1.599,7.553,7.444,7.373,7.999,-3.042,25.767,0.0,259.94,,265.0,265.0,7.323,2.775,7.692,23.606
14049.5,2.233,0.642,-33.968,1.687,9.405,5.239,33.561,4.939,5.397,-2.68,0.0,35.3,36.1,9.643,1.599,7.618,7.448,7.282,7.992,-3.042,25.767,0.0,259.54,,265.0,265.0,7.592,2.766,7.719,23.637
14050.0,2.624,0.697,-33.506,1.677,9.471,5.239,33.561,4.939,5.397,-2.68,0.0,35.3,36.1,9.707,1.651,7.83,7.426,7.21,7.993,-3.042,25.767,0.0,259.54,,265.0,265.0,7.585,2.758,7.766,23.711
14050.5,2.624,0.697,-33.506,1.677,9.471,5.239,33.561,4.939,5.397,-2.68,0.0,35.3,36.1,9.707,1.651,7.597,7.364,7.06,7.96,-3.042,25.767,0.0,260.04,,265.0,265.0,7.615,2.756,7.774,23.696
14051.0,2.624,0.697,-33.506,1.677,9.471,5.239,33.561,4.939,5.397,-2.68,0.0,35.3,36.1,9.707,1.651,7.506,7.553,7.261,8.034,-3.042,25.767,0.0,260.04,,265.0,265.0,7.495,2.753,7.784,23.692
14051.5,2.624,0.697,-33.506,1.677,9.471,5.239,33.561,4.939,5.397,-2.68,0.0,35.3,36.1,9.707,1.651,7.795,7.633,7.291,8.088,-3.042,25.767,0.0,259.44,,265.0,265.0,7.588,2.751,7.811,23.679
14052.0,2.624,0.697,-33.506,1.677,9.471,5.245,33.527,4.942,5.373,-2.675,0.0,35.255,36.082,9.707,1.651,7.828,7.524,7.231,8.082,-3.045,25.765,0.0,259.44,,265.0,265.0,7.702,2.749,7.821,23.615
14052.5,2.624,0.697,-33.506,1.677,9.471,5.245,33.527,4.942,5.373,-2.675,0.0,35.3,36.1,9.707,1.651,7.602,7.464,6.473,8.019,-3.045,25.765,0.0,259.54,,265.0,265.0,7.667,2.747,7.916,23.582
14053.0,2.624,0.697,-33.506,1.677,9.471,5.245,33.527,4.942,5.373,-2.675,0.0,35.3,36.1,9.707,1.651,7.453,7.657,7.296,8.15,-3.045,25.765,0.0,259.54,,265.0,265.0,7.389,2.745,7.817,23.537
14053.5,2.978,0.729,-34.955,1.606,9.549,5.245,33.527,4.942,5.373,-2.675,0.0,35.3,36.1,9.614,1.717,7.609,7.665,7.289,8.104,-3.045,25.765,0.0,259.94,,265.0,265.0,7.639,2.743,7.95,23.492
14054.0,2.978,0.729,-34.955,1.606,9.549,5.245,33.527,4.942,5.373,-2.675,0.0,35.3,36.1,9.614,1.717,7.443,7.558,6.947,8.068,-3.045,25.765,0.0,259.94,,265.0,265.0,7.667,2.747,7.988,23.463
14054.5,2.978,0.729,-34.955,1.606,9.549,5.245,33.527,4.942,5.373,-2.675,0.0,35.3,36.1,9.614,1.717,7.441,7.533,7.04,8.087,-3.045,25.765,0.0,259.34,,265.0,265.0,7.504,2.751,7.957,23.431
14055.0,2.978,0.729,-34.955,1.606,9.549,5.245,33.527,4.942,5.373,-2.675,0.0,35.3,36.1,9.614,1.717,8.028,7.716,7.483,8.221,-3.045,25.765,0.0,259.34,,265.0,265.0,7.525,2.755,7.878,23.437
14055.5,2.978,0.729,-34.955,1.606,9.549,5.246,33.569,4.938,5.36,-2.67,0.0,35.255,36.107,9.614,1.717,7.71,7.585,7.14,8.146,-3.045,25.764,0.0,259.74,,265.0,265.0,7.862,2.758,7.975,23.415
14056.0,2.978,0.729,-34.955,1.606,9.549,5.246,33.569,4.938,5.36,-2.67,0.0,35.3,36.1,9.614,1.717,7.593,7.567,7.103,8.198,-3.045,25.764,0.0,259.74,,265.0,265.0,7.645,2.762,8.001,23.471
14056.5,2.801,0.741,-33.548,1.687,9.468,5.246,33.569,4.938,5.36,-2.67,0.0,35.3,36.1,9.765,1.59,7.471,7.663,6.878,8.16,-3.045,25.764,0.0,259.84,,265.0,265.0,7.616,2.765,8.048,23.519
14057.0,2.801,0.741,-33.548,1.687,9.468,5.246,33.569,4.938,5.36,-2.67,0.0,35.3,36.1,9.765,1.59,7.791,7.819,7.404,8.249,-3.045,25.764,0.0,259.84,,265.0,265.0,7.543,2.766,8.082,23.475
14057.5,2.801,0.741,-33.548,1.687,9.468,5.246,33.569,4.938,5.36,-2.67,0.0,35.3,36.1,9.765,1.59,7.937,7.758,7.229,8.282,-3.045,25.764,0.0,259.44,,265.0,265.0,7.816,2.767,8.116,23.452
14058.0,2.801,0.741,-33.548,1.687,9.468,5.246,33.569,4.938,5.36,-2.67,0.0,35.3,36.1,9.765,1.59,7.692,7.668,6.924,8.316,-3.045,25.764,0.0,259.44,,265.0,265.0,7.801,2.767,8.161,23.467
14058.5,2.801,0.741,-33.548,1.687,9.468,5.254,33.565,4.95,5.357,-2.692,0.0,35.251,36.01,9.765,1.59,7.691,7.734,7.369,8.324,-3.044,25.768,0.0,259.04,,265.0,265.0,7.65,2.768,8.093,23.46
14059.0,2.801,0.741,-33.548,1.687,9.468,5.254,33.565,4.95,5.357,-2.692,0.0,35.3,36.0,9.765,1.59,7.841,7.709,7.392,8.323,-3.044,25.768,0.0,259.04,,265.0,265.0,7.78,2.768,8.084,23.412
14059.5,2.801,0.741,-33.548,1.687,9.468,5.254,33.565,4.95,5.357,-2.692,0.0,35.3,36.0,9.765,1.59,7.768,7.748,7.066,8.302,-3.044,25.768,0.0,259.64,,265.0,265.0,7.817,2.769,8.157,23.404
14060.0,2.45,0.705,-33.99,1.689,9.424,5.254,33.565,4.95,5.357,-2.692,0.0,35.3,36.0,9.656,1.639,7.745,7.748,7.074,8.382,-3.044,25.768,0.0,259.64,,265.0,265.0,7.721,2.769,8.182,23.455
14060.5,2.45,0.705,-33.99,1.689,9.424,5.254,33.565,4.95,5.357,-2.692,0.0,35.3,36.0,9.656,1.639,7.769,7.827,7.185,8.421,-3.044,25.768,0.0,259.44,,265.0,265.0,7.737,2.764,8.216,23.424
14061.0,2.45,0.705,-33.99,1.689,9.424,5.254,33.565,4.95,5.357,-2.692,0.0,35.3,36.0,9.656,1.639,7.791,7.839,7.173,8.42,-3.044,25.768,0.0,259.44,,265.0,265.0,7.801,2.759,8.271,23.374
14061.5,2.45,0.705,-33.99,1.689,9.424,5.254,33.565,4.95,5.357,-2.692,0.0,35.3,36.0,9.656,1.639,7.807,7.794,6.838,8.473,-3.044,25.768,0.0,259.44,,265.0,265.0,7.805,2.754,8.3,23.311
14062.0,2.45,0.705,-33.99,1.689,9.424,5.212,33.554,4.92,5.353,-2.685,0.0,35.259,36.054,9.656,1.639,7.722,7.823,7.13,8.505,-3.053,25.766,0.0,259.44,,265.0,265.0,7.728,2.749,8.32,23.27
14062.5,2.45,0.705,-33.99,1.689,9.424,5.212,33.554,4.92,5.353,-2.685,0.0,35.3,36.1,9.656,1.639,7.714,7.956,7.249,8.544,-3.053,25.766,0.0,259.14,,265.0,265.0,7.795,2.744,8.291,23.283
14063.0,3.224,0.757,-35.209,1.62,9.585,5.212,33.554,4.92,5.353,-2.685,0.0,35.3,36.1,9.55,1.747,8.028,7.931,7.23,8.572,-3.053,25.766,0.0,259.14,,265.0,265.0,7.866,2.739,8.351,23.238
14063.5,3.224,0.757,-35.209,1.62,9.585,5.212,33.554,4.92,5.353,-2.685,0.0,35.3,36.1,9.55,1.747,7.893,7.932,6.73,8.55,-3.053,25.766,0.0,259.24,,265.0,265.0,7.94,2.747,8.45,23.251
14064.0,3.224,0.757,-35.209,1.62,9.585,5.212,33.554,4.92,5.353,-2.685,0.0,35.3,36.1,9.55,1.747,7.74,7.925,6.723,8.574,-3.053,25.766,0.0,259.24,,265.0,265.0,7.776,2.755,8.461,23.272
14064.5,3.224,0.757,-35.209,1.62,9.585,5.212,33.554,4.92,5.353,-2.685,0.0,35.3,36.1,9.55,1.747,7.765,7.944,7.232,8.58,-3.053,25.766,0.0,258.84,,265.0,265.0,7.74,2.763,8.446,23.222
14065.0,3.224,0.757,-35.209,1.62,9.585,5.203,33.568,4.929,5.336,-2.658,0.0,35.258,36.176,9.55,1.747,7.949,7.946,7.135,8.626,-3.045,25.775,0.0,258.84,,265.0,265.0,7.88,2.77,8.49,23.21
14065.5,3.224,0.757,-35.209,1.62,9.585,5.203,33.568,4.929,5.336,-2.658,0.0,35.3,36.2,9.55,1.747,7.795,8.025,7.306,8.675,-3.045,25.775,0.0,258.64,,265.0,265.0,7.914,2.778,8.487,23.142
14066.0,3.224,0.757,-35.209,1.62,9.585,5.203,33.568,4.929,5.336,-2.658,0.0,35.3,36.2,9.55,1.747,7.81,7.994,7.116,8.681,-3.045,25.775,0.0,258.64,,265.0,265.0,7.95,2.785,8.536,23.138
14066.5,2.605,0.698,-34.621,1.67,9.495,5.203,33.568,4.929,5.336,-2.658,0.0,35.3,36.2,9.63,1.767,7.948,8.007,7.493,8.711,-3.045,25.775,0.0,259.34,,265.0,265.0,7.9,2.792,8.488,23.102
14067.0,2.605,0.698,-34.621,1.67,9.495,5.203,33.568,4.929,5.336,-2.658,0.0,35.3,36.2,9.63,1.767,7.953,8.114,7.426,8.743,-3.045,25.775,0.0,259.34,,265.0,265.0,8.04,2.789,8.51,23.073
14067.5,2.605,0.698,-34.621,1.67,9.495,5.203,33.568,4.929,5.336,-2.658,0.0,35.3,36.2,9.63,1.767,7.977,8.068,7.13,8.733,-3.045,25.775,0.0,259.04,,265.0,265.0,8.059,2.786,8.564,23.047
14068.0,2.605,0.698,-34.621,1.67,9.495,5.203,33.568,4.929,5.336,-2.658,0.0,35.3,36.2,9.63,1.767,7.899,8.03,6.968,8.698,-3.045,25.775,0.0,259.04,,265.0,265.0,7.977,2.783,8.612,23.066
14068.5,2.605,0.698,-34.621,1.67,9.495,5.216,33.571,4.927,5.313,-2.675,0.0,35.253,36.069,9.63,1.767,7.908,8.051,7.238,8.71,-3.046,25.772,0.0,258.74,,265.0,265.0,7.899,2.78,8.585,23.233
14069.0,2.605,0.698,-34.621,1.67,9.495,5.216,33.571,4.927,5.313,-2.675,0.0,35.3,36.1,9.63,1.767,8.029,8.126,7.258,8.79,-3.046,25.772,0.0,258.74,,265.0,265.0,7.977,2.777,8.641,23.369
14069.5,2.803,0.692,-35.167,1.649,9.453,5.216,33.571,4.927,5.313,-2.675,0.0,35.3,36.1,9.578,1.716,7.826,8.138,7.339,8.816,-3.046,25.772,0.0,258.94,,265.0,265.0,8.051,2.774,8.604,23.394
14070.0,2.803,0.692,-35.167,1.649,9.453,5.216,33.571,4.927,5.313,-2.675,0.0,35.3,36.1,9.578,1.716,7.879,8.135,7.265,8.816,-3.046,25.772,0.0,258.94,,265.0,265.0,8.03,2.775,8.628,23.405
14070.5,2.803,0.692,-35.167,1.649,9.453,5.216,33.571,4.927,5.313,-2.675,0.0,35.3,36.1,9.578,1.716,8.023,8.136,7.143,8.836,-3.046,25.772,0.0,259.34,,265.0,265.0,8.024,2.775,8.709,23.489
14071.0,2.803,0.692,-35.167,1.649,9.453,5.216,33.571,4.927,5.313,-2.675,0.0,35.3,36.1,9.578,1.716,7.884,8.217,7.392,8.797,-3.046,25.772,0.0,259.34,,265.0,265.0,8.035,2.776,8.66,23.45
14071.5,2.803,0.692,-35.167,1.649,9.453,5.22,33.585,4.936,5.301,-2.659,0.0,35.265,36.124,9.578,1.716,8.093,8.168,7.281,8.851,-3.03,25.78,0.0,259.14,,265.0,265.0,8.073,2.776,8.713,23.397
14072.0,2.803,0.692,-35.167,1.649,9.453,5.22,33.585,4.936,5.301,-2.659,0.0,35.3,36.1,9.578,1.716,7.865,8.214,7.245,8.849,-3.03,25.78,0.0,259.14,,265.0,265.0,8.098,2.777,8.724,23.375
14072.5,2.857,0.71,-35.144,1.639,9.497,5.22,33.585,4.936,5.301,-2.659,0.0,35.3,36.1,9.56,1.724,7.72,8.124,7.296,8.804,-3.03,25.78,0.0,259.54,,265.0,265.0,8.043,2.777,8.676,23.357
14073.0,2.857,0.71,-35.144,1.639,9.497,5.22,33.585,4.936,5.301,-2.659,0.0,35.3,36.1,9.56,1.724,8.096,8.234,7.677,8.91,-3.03,25.78,0.0,259.54,,265.0,265.0,7.986,2.778,8.728,23.319
14073.5,2.857,0.71,-35.144,1.639,9.497,5.22,33.585,4.936,5.301,-2.659,0.0,35.3,36.1,9.56,1.724,8.113,8.217,7.542,8.912,-3.03,25.78,0.0,259.74,,265.0,265.0,8.23,2.78,8.77,23.284
14074.0,2.857,0.71,-35.144,1.639,9.497,5.22,33.585,4.936,5.301,-2.659,0.0,35.3,36.1,9.56,1.724,7.867,8.144,7.174,8.871,-3.03,25.78,0.0,259.74,,265.0,265.0,8.196,2.781,8.805,23.329
14074.5,2.857,0.71,-35.144,1.639,9.497,5.22,33.585,4.936,5.301,-2.659,0.0,35.3,36.1,9.56,1.724,7.83,8.161,7.587,8.822,-3.03,25.78,0.0,259.54,,265.0,265.0,8.014,2.782,8.739,23.333
14075.0,2.857,0.71,-35.144,1.639,9.497,5.214,33.577,4.923,5.274,-2.672,0.0,35.255,36.127,9.56,1.724,8.27,8.286,7.7,8.924,-3.029,25.769,0.0,259.54,,265.0,265.0,8.1,2.783,8.743,23.282
14075.5,2.857,0.71,-35.144,1.639,9.497,5.214,33.577,4.923,5.274,-2.672,0.0,35.3,36.1,9.56,1.724,8.169,8.353,7.718,8.964,-3.029,25.769,0.0,259.64,,265.0,265.0,8.295,2.785,8.816,23.251
14076.0,2.154,0.579,-33.376,1.7,9.496,5.214,33.577,4.923,5.274,-2.672,0.0,35.3,36.1,9.64,1.598,7.984,8.267,7.535,8.982,-3.029,25.769,0.0,259.64,,265.0,265.0,8.301,2.786,8.846,23.202
14076.5,2.154,0.579,-33.376,1.7,9.496,5.214,33.577,4.923,5.274,-2.672,0.0,35.3,36.1,9.64,1.598,7.961,8.215,7.742,8.947,-3.029,25.769,0.0,259.94,,265.0,265.0,8.192,2.775,8.8,23.246
14077.0,2.154,0.579,-33.376,1.7,9.496,5.214,33.577,4.923,5.274,-2.672,0.0,35.3,36.1,9.64,1.598,8.408,8.46,8.138,9.067,-3.029,25.769,0.0,259.94,,265.0,265.0,8.216,2.765,8.788,23.285
14077.5,2.154,0.579,-33.376,1.7,9.496,5.214,33.577,4.923,5.274,-2.672,0.0,35.3,36.1,9.64,1.598,8.313,8.452,7.981,9.088,-3.029,25.769,0.0,259.84,,265.0,265.0,8.518,2.755,8.811,23.292
14078.0,2.154,0.579,-33.376,1.7,9.496,5.235,33.551,4.905,5.248,-2.657,0.0,35.26,36.097,9.64,1.598,7.976,8.313,7.44,9.028,-3.03,25.769,0.0,259.84,,265.0,265.0,8.459,2.745,8.892,23.243
14078.5,2.154,0.579,-33.376,1.7,9.496,5.235,33.551,4.905,5.248,-2.657,0.0,35.3,36.1,9.64,1.598,7.833,8.451,7.674,9.083,-3.03,25.769,0.0,259.64,,265.0,265.0,8.189,2.736,8.823,23.192
14079.0,3.273,0.886,-34.282,1.593,9.504,5.235,33.551,4.905,5.248,-2.657,0.0,35.3,36.1,9.646,1.633,8.43,8.767,8.359,9.18,-3.03,25.769,0.0,259.64,,265.0,265.0,8.26,2.726,8.758,23.242
14079.5,3.273,0.886,-34.282,1.593,9.504,5.235,33.551,4.905,5.248,-2.657,0.0,35.3,36.1,9.646,1.633,8.593,8.565,8.325,9.109,-3.03,25.769,0.0,259.64,,265.0,265.0,8.684,2.735,8.825,23.261
14080.0,3.273,0.886,-34.282,1.593,9.504,5.235,33.551,4.905,5.248,-2.657,0.0,35.3,36.1,9.646,1.633,7.717,8.151,7.174,8.948,-3.03,25.769,0.0,259.64,,265.0,265.0,8.648,2.744,8.86,23.218
14080.5,3.273,0.886,-34.282,1.593,9.504,5.235,33.551,4.905,5.248,-2.657,0.0,35.3,36.1,9.646,1.633,7.948,8.454,7.749,8.961,-3.03,25.769,0.0,259.84,,265.0,265.0,7.998,2.753,8.809,23.207
14081.0,3.273,0.886,-34.282,1.593,9.504,5.235,33.551,4.905,5.248,-2.657,0.0,35.3,36.1,9.646,1.633,8.464,8.649,8.061,9.054,-3.03,25.769,0.0,259.84,,265.0,265.0,8.278,2.761,8.923,23.198
14081.5,3.273,0.886,-34.282,1.593,9.504,5.248,33.58,4.944,5.23,-2.661,0.0,35.261,36.131,9.646,1.633,8.511,8.524,7.597,8.975,-3.025,25.767,0.0,260.04,,265.0,265.0,8.557,2.77,8.861,23.094
14082.0,3.273,0.886,-34.282,1.593,9.504,5.248,33.58,4.944,5.23,-2.661,0.0,35.3,36.1,9.646,1.633,7.919,8.375,7.089,8.822,-3.025,25.767,0.0,260.04,,265.0,265.0,8.402,2.778,8.899,23.125
14082.5,2.116,0.565,-33.562,1.718,9.513,5.248,33.58,4.944,5.23,-2.661,0.0,35.3,36.1,9.72,1.726,7.488,8.224,7.093,8.791,-3.025,25.767,0.0,259.14,,265.0,265.0,8.051,2.786,8.722,23.212
14083.0,2.116,0.565,-33.562,1.718,9.513,5.248,33.58,4.944,5.23,-2.661,0.0,35.3,36.1,9.72,1.726,8.068,8.354,7.985,8.911,-3.025,25.767,0.0,259.14,,265.0,265.0,7.899,2.775,8.723,23.206
14083.5,2.116,0.565,-33.562,1.718,9.513,5.248,33.58,4.944,5.23,-2.661,0.0,35.3,36.1,9.72,1.726,8.456,8.434,8.243,8.982,-3.025,25.767,0.0,259.64,,265.0,265.0,8.329,2.764,8.752,23.225
14084.0,2.116,0.565,-33.562,1.718,9.513,5.248,33.58,4.944,5.23,-2.661,0.0,35.3,36.1,9.72,1.726,7.902,8.236,7.24,8.844,-3.025,25.767,0.0,259.64,,265.0,265.0,8.529,2.754,8.844,23.288
14084.5,2.116,0.565,-33.562,1.718,9.513,5.202,33.576,4.921,5.22,-2.669,0.0,35.262,36.168,9.72,1.726,8.003,8.293,7.89,8.845,-3.033,25.757,0.0,259.54,,265.0,265.0,8.055,2.743,8.708,23.38
14085.0,2.116,0.565,-33.562,1.718,9.513,5.202,33.576,4.921,5.22,-2.669,0.0,35.3,36.2,9.72,1.726,8.175,8.309,7.731,8.895,-3.033,25.757,0.0,259.54,,265.0,265.0,8.258,2.733,8.758,23.416
14085.5,2.56,0.71,-34.268,1.654,9.498,5.202,33.576,4.921,5.22,-2.669,0.0,35.3,36.2,9.627,1.691,8.205,8.393,7.852,8.915,-3.033,25.757,0.0,259.84,,265.0,265.0,8.278,2.723,8.745,23.493
14086.0,2.56,0.71,-34.268,1.654,9.498,5.202,33.576,4.921,5.22,-2.669,0.0,35.3,36.2,9.627,1.691,8.013,8.332,8.01,8.9,-3.033,25.757,0.0,259.84,,265.0,265.0,8.341,2.72,8.787,23.526
14086.5,2.56,0.71,-34.268,1.654,9.498,5.202,33.576,4.921,5.22,-2.669,0.0,35.3,36.2,9.627,1.691,7.819,8.183,7.491,8.865,-3.033,25.757,0.0,259.94,,265.0,265.0,8.314,2.717,8.719,23.5
14087.0,2.56,0.71,-34.268,1.654,9.498,5.202,33.576,4.921,5.22,-2.669,0.0,35.3,36.2,9.627,1.691,7.845,8.331,7.705,8.857,-3.033,25.757,0.0,259.94,,265.0,265.0,8.09,2.715,8.651,23.477
14087.5,2.56,0.71,-34.268,1.654,9.498,5.202,33.576,4.921,5.22,-2.669,0.0,35.3,36.2,9.627,1.691,8.227,8.339,7.88,8.906,-3.033,25.757,0.0,260.64,,265.0,265.0,8.184,2.712,8.73,23.473
14088.0,2.56,0.71,-34.268,1.654,9.498,5.199,33.58,4.917,5.2,-2.654,0.0,35.26,36.087,9.627,1.691,7.9,8.267,7.85,8.876,-3.023,25.76,0.0,260.64,,265.0,265.0,8.338,2.71,8.719,23.502
14088.5,2.56,0.71,-34.268,1.654,9.498,5.199,33.58,4.917,5.2,-2.654,0.0,35.3,36.1,9.627,1.691,7.998,8.243,7.726,8.861,-3.023,25.76,0.0,260.24,,265.0,265.0,8.223,2.707,8.755,23.534
14089.0,2.521,0.685,-33.452,1.683,9.501,5.199,33.58,4.917,5.2,-2.654,0.0,35.3,36.1,9.612,1.577,8.187,8.373,7.934,8.899,-3.023,25.76,0.0,260.24,,265.0,265.0,8.207,2.705,8.711,23.55
14089.5,2.521,0.685,-33.452,1.683,9.501,5.199,33.58,4.917,5.2,-2.654,0.0,35.3,36.1,9.612,1.577,8.109,8.328,8.032,8.956,-3.023,25.76,0.0,261.14,,265.0,265.0,8.348,2.702,8.681,23.581
14090.0,2.521,0.685,-33.452,1.683,9.501,5.199,33.58,4.917,5.2,-2.654,0.0,35.3,36.1,9.612,1.577,8.068,8.238,7.606,8.941,-3.023,25.76,0.0,261.14,,265.0,265.0,8.356,2.699,8.707,23.477
14090.5,2.521,0.685,-33.452,1.683,9.501,5.199,33.58,4.917,5.2,-2.654,0.0,35.3,36.1,9.612,1.577,7.958,8.323,7.89,8.93,-3.023,25.76,0.0,260.24,,265.0,265.0,8.213,2.696,8.634,23.424
14091.0,2.521,0.685,-33.452,1.683,9.501,5.196,33.589,4.902,5.214,-2.665,0.0,35.261,36.112,9.612,1.577,8.297,8.315,8.018,9.003,-3.029,25.745,0.0,260.24,,265.0,265.0,8.275,2.693,8.722,23.393
14091.5,2.521,0.685,-33.452,1.683,9.501,5.196,33.589,4.902,5.214,-2.665,0.0,35.3,36.1,9.612,1.577,8.103,8.287,7.989,8.962,-3.029,25.745,0.0,259.84,,265.0,265.0,8.408,2.69,8.743,23.382
14092.0,2.758,0.649,-34.921,1.689,9.561,5.196,33.589,4.902,5.214,-2.665,0.0,35.3,36.1,9.579,1.514,8.093,8.319,7.709,8.909,-3.029,25.745,0.0,259.84,,265.0,265.0,8.335,2.688,8.733,23.363
14092.5,2.758,0.649,-34.921,1.689,9.561,5.196,33.589,4.902,5.214,-2.665,0.0,35.3,36.1,9.579,1.514,8.162,8.3,7.872,8.945,-3.029,25.745,0.0,259.74,,265.0,265.0,8.258,2.689,8.722,23.377
14093.0,2.758,0.649,-34.921,1.689,9.561,5.196,33.589,4.902,5.214,-2.665,0.0,35.3,36.1,9.579,1.514,8.143,8.385,7.834,8.937,-3.029,25.745,0.0,259.74,,265.0,265.0,8.32,2.69,8.747,23.4
14093.5,2.758,0.649,-34.921,1.689,9.561,5.196,33.589,4.902,5.214,-2.665,0.0,35.3,36.1,9.579,1.514,8.079,8.307,7.937,8.914,-3.029,25.745,0.0,259.74,,265.0,265.0,8.325,2.691,8.703,23.358
14094.0,2.758,0.649,-34.921,1.689,9.561,5.196,33.589,4.902,5.214,-2.665,0.0,35.3,36.1,9.579,1.514,8.105,8.27,7.78,8.873,-3.029,25.745,0.0,259.74,,265.0,265.0,8.31,2.692,8.68,23.365
14094.5,2.758,0.649,-34.921,1.689,9.561,5.221,33.596,4.921,5.225,-2.66,0.0,35.27,36.099,9.579,1.514,8.13,8.368,7.984,8.929,-3.034,25.755,0.0,259.44,,265.0,265.0,8.257,2.693,8.659,23.369
14095.0,2.758,0.649,-34.921,1.689,9.561,5.221,33.596,4.921,5.225,-2.66,0.0,35.3,36.1,9.579,1.514,8.141,8.358,7.941,8.881,-3.034,25.755,0.0,259.44,,265.0,265.0,8.353,2.694,8.683,23.297
14095.5,3.409,0.811,-35.209,1.621,9.576,5.221,33.596,4.921,5.225,-2.66,0.0,35.3,36.1,9.494,1.728,8.168,8.279,7.812,8.858,-3.034,25.755,0.0,259.54,,265.0,265.0,8.33,2.695,8.717,23.305
14096.0,3.409,0.811,-35.209,1.621,9.576,5.221,33.596,4.921,5.225,-2.66,0.0,35.3,36.1,9.494,1.728,8.023,8.308,8.016,8.861,-3.034,25.755,0.0,259.54,,265.0,265.0,8.279,2.707,8.666,23.337
14096.5,3.409,0.811,-35.209,1.621,9.576,5.221,33.596,4.921,5.225,-2.66,0.0,35.3,36.1,9.494,1.728,8.05,8.317,8.035,8.897,-3.034,25.755,0.0,259.74,,265.0,265.0,8.302,2.718,8.672,23.362
14097.0,3.409,0.811,-35.209,1.621,9.576,5.221,33.596,4.921,5.225,-2.66,0.0,35.3,36.1,9.494,1.728,8.142,8.284,8.143,8.898,-3.034,25.755,0.0,259.74,,265.0,265.0,8.325,2.73,8.694,23.398
14097.5,3.409,0.811,-35.209,1.621,9.576,5.216,33.584,4.923,5.202,-2.674,0.0,35.266,36.116,9.494,1.728,8.258,8.319,8.146,9.001,-3.04,25.732,0.0,259.54,,265.0,265.0,8.367,2.741,8.691,23.437
14098.0,3.409,0.811,-35.209,1.621,9.576,5.216,33.584,4.923,5.202,-2.674,0.0,35.3,36.1,9.494,1.728,8.239,8.415,8.192,8.998,-3.04,25.732,0.0,259.54,,265.0,265.0,8.431,2.752,8.684,23.441
14098.5,3.11,0.735,-35.209,1.621,9.609,5.216,33.584,4.923,5.202,-2.674,0.0,35.3,36.1,9.515,1.708,8.245,8.353,8.263,8.992,-3.04,25.732,0.0,259.54,,265.0,265.0,8.461,2.763,8.708,23.471
14099.0,3.11,0.735,-35.209,1.621,9.609,5.216,33.584,4.923,5.202,-2.674,0.0,35.3,36.1,9.515,1.708,8.239,8.321,8.142,8.998,-3.04,25.732,0.0,259.54,,265.0,265.0,8.463,2.768,8.748,23.502
14099.5,3.11,0.735,-35.209,1.621,9.609,5.216,33.584,4.923,5.202,-2.674,0.0,35.3,36.1,9.515,1.708,8.404,8.533,8.526,9.097,-3.04,25.732,0.0,259.84,,265.0,265.0,8.425,2.774,8.664,23.504
14100.0,3.11,0.735,-35.209,1.621,9.609,5.216,33.584,4.923,5.202,-2.674,0.0,35.3,36.1,9.515,1.708,8.434,8.517,8.227,9.146,-3.04,25.732,0.0,259.84,,265.0,265.0,8.64,2.779,8.761,23.516
14100.5,3.11,0.735,-35.209,1.621,9.609,5.194,33.575,4.904,5.207,-2.681,0.0,35.274,36.202,9.515,1.708,8.22,8.418,8.208,9.09,-3.039,25.73,0.0,260.24,,265.0,265.0,8.581,2.785,8.84,23.42
14101.0,3.11,0.735,-35.209,1.621,9.609,5.194,33.575,4.904,5.207,-2.681,0.0,35.3,36.2,9.515,1.708,8.156,8.36,7.867,9.088,-3.039,25.73,0.0,260.24,,265.0,265.0,8.484,2.79,8.818,23.415
14101.5,3.11,0.735,-35.209,1.621,9.609,5.194,33.575,4.904,5.207,-2.681,0.0,35.3,36.2,9.515,1.708,8.224,8.416,8.035,9.08,-3.039,25.73,0.0,260.14,,265.0,265.0,8.368,2.795,8.803,23.452
14102.0,2.401,0.582,-35.113,1.656,9.52,5.194,33.575,4.904,5.207,-2.681,0.0,35.3,36.2,9.545,1.525,8.379,8.468,8.065,9.152,-3.039,25.73,0.0,260.14,,265.0,265.0,8.439,2.801,8.853,23.436
14102.5,2.401,0.582,-35.113,1.656,9.52,5.194,33.575,4.904,5.207,-2.681,0.0,35.3,36.2,9.545,1.525,8.219,8.473,7.865,9.158,-3.039,25.73,0.0,259.74,,265.0,265.0,8.516,2.794,8.892,23.432
14103.0,2.401,0.582,-35.113,1.656,9.52,5.194,33.575,4.904,5.207,-2.681,0.0,35.3,36.2,9.545,1.525,8.16,8.454,8.017,9.118,-3.039,25.73,0.0,259.74,,265.0,265.0,8.429,2.788,8.871,23.453
14103.5,2.401,0.582,-35.113,1.656,9.52,5.194,33.575,4.904,5.207,-2.681,0.0,35.3,36.2,9.545,1.525,8.331,8.397,7.876,9.164,-3.039,25.73,0.0,260.14,,265.0,265.0,8.437,2.781,8.91,23.441
14104.0,2.401,0.582,-35.113,1.656,9.52,5.188,33.593,4.912,5.211,-2.689,0.0,35.274,36.178,9.545,1.525,8.171,8.453,8.033,9.135,-3.045,25.731,0.0,260.14,,265.0,265.0,8.442,2.775,8.89,23.453
14104.5,2.401,0.582,-35.113,1.656,9.52,5.188,33.593,4.912,5.211,-2.689,0.0,35.3,36.2,9.545,1.525,8.19,8.509,7.85,9.141,-3.045,25.731,0.0,260.24,,265.0,265.0,8.448,2.769,8.887,23.428
14105.0,3.419,0.817,-35.209,1.673,9.583,5.188,33.593,4.912,5.211,-2.689,0.0,35.3,36.2,9.552,1.654,8.322,8.514,8.083,9.169,-3.045,25.731,0.0,260.24,,265.0,265.0,8.423,2.763,8.952,23.367
14105.5,3.419,0.817,-35.209,1.673,9.583,5.188,33.593,4.912,5.211,-2.689,0.0,35.3,36.2,9.552,1.654,8.196,8.484,8.025,9.114,-3.045,25.731,0.0,260.24,,265.0,265.0,8.522,2.774,8.914,23.325
14106.0,3.419,0.817,-35.209,1.673,9.583,5.188,33.593,4.912,5.211,-2.689,0.0,35.3,36.2,9.552,1.654,8.19,8.493,8.059,9.123,-3.045,25.731,0.0,260.24,,265.0,265.0,8.455,2.784,8.934,23.33
14106.5,3.419,0.817,-35.209,1.673,9.583,5.188,33.593,4.912,5.211,-2.689,0.0,35.3,36.2,9.552,1.654,8.349,8.483,8.001,9.145,-3.045,25.731,0.0,260.34,,265.0,265.0,8.466,2.795,8.947,23.387
14107.0,3.419,0.817,-35.209,1.673,9.583,5.209,33.616,4.895,5.181,-2.675,0.0,35.293,36.178,9.552,1.654,8.254,8.622,8.234,9.197,-3.048,25.715,0.0,260.34,,265.0,265.0,8.494,2.805,8.942,23.435
14107.5,3.419,0.817,-35.209,1.673,9.583,5.209,33.616,4.895,5.181,-2.675,0.0,35.3,36.2,9.552,1.654,8.417,8.559,7.919,9.171,-3.048,25.715,0.0,260.54,,265.0,265.0,8.577,2.815,8.952,23.496
14108.0,3.419,0.817,-35.209,1.673,9.583,5.209,33.616,4.895,5.181,-2.675,0.0,35.3,36.2,9.552,1.654,8.307,8.497,7.621,9.199,-3.048,25.715,0.0,260.54,,265.0,265.0,8.517,2.825,8.959,23.578
14108.5,2.954,0.697,-35.197,1.657,9.498,5.209,33.616,4.895,5.181,-2.675,0.0,35.3,36.2,9.601,1.716,8.174,8.562,7.993,9.217,-3.048,25.715,0.0,260.14,,265.0,265.0,8.406,2.835,8.913,23.605
14109.0,2.954,0.697,-35.197,1.657,9.498,5.209,33.616,4.895,5.181,-2.675,0.0,35.3,36.2,9.601,1.716,8.518,8.608,8.043,9.22,-3.048,25.715,0.0,260.14,,265.0,265.0,8.486,2.836,8.993,23.638
14109.5,2.954,0.697,-35.197,1.657,9.498,5.209,33.616,4.895,5.181,-2.675,0.0,35.3,36.2,9.601,1.716,8.289,8.604,8.125,9.23,-3.048,25.715,0.0,260.14,,265.0,265.0,8.597,2.838,8.97,23.666
14110.0,2.954,0.697,-35.197,1.657,9.498,5.209,33.616,4.895,5.181,-2.675,0.0,35.3,36.2,9.601,1.716,8.13,8.52,7.927,9.185,-3.048,25.715,0.0,260.14,,265.0,265.0,8.562,2.84,9.002,23.705
14110.5,2.954,0.697,-35.197,1.657,9.498,5.173,33.607,4.898,5.164,-2.679,0.0,35.288,36.176,9.601,1.716,8.326,8.517,7.973,9.226,-3.047,25.721,0.0,260.24,,265.0,265.0,8.44,2.842,9.03,23.74
14111.0,2.954,0.697,-35.197,1.657,9.498,5.173,33.607,4.898,5.164,-2.679,0.0,35.3,36.2,9.601,1.716,8.484,8.654,8.351,9.305,-3.047,25.721,0.0,260.24,,265.0,265.0,8.51,2.844,8.959,23.689
14111.5,3.162,0.741,-35.209,1.618,9.551,5.173,33.607,4.898,5.164,-2.679,0.0,35.3,36.2,9.498,1.685,8.794,8.695,8.445,9.345,-3.047,25.721,0.0,260.14,,265.0,265.0,8.699,2.846,9.04,23.64
14112.0,3.162,0.741,-35.209,1.618,9.551,5.173,33.607,4.898,5.164,-2.679,0.0,35.3,36.2,9.498,1.685,8.424,8.571,7.917,9.286,-3.047,25.721,0.0,260.14,,265.0,265.0,8.82,2.851,9.025,23.614
14112.5,3.162,0.741,-35.209,1.618,9.551,5.173,33.607,4.898,5.164,-2.679,0.0,35.3,36.2,9.498,1.685,8.101,8.66,7.955,9.274,-3.047,25.721,0.0,260.44,,265.0,265.0,8.549,2.856,9.034,23.644
14113.0,3.162,0.741,-35.209,1.618,9.551,5.173,33.607,4.898,5.164,-2.679,0.0,35.3,36.2,9.498,1.685,8.667,8.794,8.371,9.387,-3.047,25.721,0.0,260.44,,265.0,265.0,8.498,2.861,9.103,23.648
14113.5,3.162,0.741,-35.209,1.618,9.551,5.179,33.58,4.891,5.133,-2.686,0.0,35.299,36.22,9.498,1.685,8.649,8.733,7.947,9.347,-3.043,25.713,0.0,259.84,,265.0,265.0,8.805,2.866,9.149,23.592
14114.0,3.162,0.741,-35.209,1.618,9.551,5.179,33.58,4.891,5.133,-2.686,0.0,35.3,36.2,9.498,1.685,8.338,8.568,7.578,9.305,-3.043,25.713,0.0,259.84,,265.0,265.0,8.669,2.871,9.16,23.614
14114.5,3.162,0.741,-35.209,1.618,9.551,5.179,33.58,4.891,5.133,-2.686,0.0,35.3,36.2,9.498,1.685,8.116,8.563,7.712,9.253,-3.043,25.713,0.0,259.94,,265.0,265.0,8.447,2.876,9.145,23.631
14115.0,2.596,0.669,-34.454,1.714,9.547,5.179,33.58,4.891,5.133,-2.686,0.0,35.3,36.2,9.543,1.52,8.753,8.969,8.671,9.432,-3.043,25.713,0.0,259.94,,265.0,265.0,8.411,2.88,9.102,23.521
14115.5,2.596,0.669,-34.454,1.714,9.547,5.179,33.58,4.891,5.133,-2.686,0.0,35.3,36.2,9.543,1.52,8.764,8.792,8.53,9.443,-3.043,25.713,0.0,259.64,,265.0,265.0,8.956,2.876,9.147,23.53
14116.0,2.596,0.669,-34.454,1.714,9.547,5.179,33.58,4.891,5.133,-2.686,0.0,35.3,36.2,9.543,1.52,8.251,8.635,7.87,9.366,-3.043,25.713,0.0,259.64,,265.0,265.0,8.882,2.871,9.144,23.524
14116.5,2.596,0.669,-34.454,1.714,9.547,5.179,33.58,4.891,5.133,-2.686,0.0,35.3,36.2,9.543,1.52,8.418,8.819,8.325,9.354,-3.043,25.713,0.0,259.64,,265.0,265.0,8.53,2.867,8.995,23.541
14117.0,2.596,0.669,-34.454,1.714,9.547,5.181,33.669,4.903,5.145,-2.672,0.0,35.316,36.233,9.543,1.52,8.567,8.62,8.117,9.212,-3.037,25.724,0.0,259.64,,265.0,265.0,8.729,2.862,9.011,23.547
14117.5,2.596,0.669,-34.454,1.714,9.547,5.181,33.669,4.903,5.145,-2.672,0.0,35.3,36.2,9.543,1.52,8.096,8.477,7.808,9.052,-3.037,25.724,0.0,259.54,,265.0,265.0,8.629,2.858,8.944,23.56
14118.0,2.571,0.598,-35.209,1.707,9.528,5.181,33.669,4.903,5.145,-2.672,0.0,35.3,36.2,9.551,1.52,8.062,8.501,8.006,9.043,-3.037,25.724,0.0,259.54,,265.0,265.0,8.358,2.854,8.944,23.56
14118.5,2.571,0.598,-35.209,1.707,9.528,5.181,33.669,4.903,5.145,-2.672,0.0,35.3,36.2,9.551,1.52,8.506,8.805,8.467,9.219,-3.037,25.724,0.0,259.64,,265.0,265.0,8.403,2.849,8.922,23.56
14119.0,2.571,0.598,-35.209,1.707,9.528,5.181,33.669,4.903,5.145,-2.672,0.0,35.3,36.2,9.551,1.52,8.627,8.743,8.17,9.194,-3.037,25.724,0.0,259.64,,265.0,265.0,8.749,2.844,8.956,23.567
14119.5,2.571,0.598,-35.209,1.707,9.528,5.181,33.669,4.903,5.145,-2.672,0.0,35.3,36.2,9.551,1.52,8.241,8.566,7.675,9.023,-3.037,25.724,0.0,259.54,,265.0,265.0,8.683,2.84,8.995,23.58
14120.0,2.571,0.598,-35.209,1.707,9.528,5.197,33.631,4.894,5.114,-2.672,0.0,35.323,36.222,9.551,1.52,8.113,8.648,8.187,9.13,-3.035,25.719,0.0,259.54,,265.0,265.0,8.376,2.835,8.875,23.587
14120.5,2.571,0.598,-35.209,1.707,9.528,5.197,33.631,4.894,5.114,-2.672,0.0,35.3,36.2,9.551,1.52,8.261,8.641,8.113,9.108,-3.035,25.719,0.0,260.04,,265.0,265.0,8.52,2.831,8.852,23.638
14121.0,2.571,0.598,-35.209,1.707,9.528,5.197,33.631,4.894,5.114,-2.672,0.0,35.3,36.2,9.551,1.52,8.623,8.703,8.469,9.203,-3.035,25.719,0.0,260.04,,265.0,265.0,8.531,2.827,8.914,23.605
14121.5,3.45,0.83,-35.209,1.631,9.529,5.197,33.631,4.894,5.114,-2.672,0.0,35.3,36.2,9.407,1.707,8.228,8.483,7.959,9.062,-3.035,25.719,0.0,260.04,,265.0,265.0,8.749,2.823,8.919,23.573
14122.0,3.45,0.83,-35.209,1.631,9.529,5.197,33.631,4.894,5.114,-2.672,0.0,35.3,36.2,9.407,1.707,8.048,8.563,8.072,9.053,-3.035,25.719,0.0,260.04,,265.0,265.0,8.433,2.833,8.856,23.538
14122.5,3.45,0.83,-35.209,1.631,9.529,5.197,33.631,4.894,5.114,-2.672,0.0,35.3,36.2,9.407,1.707,8.489,8.601,8.483,9.133,-3.035,25.719,0.0,259.74,,265.0,265.0,8.434,2.843,8.838,23.513
14123.0,3.45,0.83,-35.209,1.631,9.529,5.197,33.631,4.894,5.114,-2.672,0.0,35.3,36.2,9.407,1.707,8.649,8.605,8.185,9.136,-3.035,25.719,0.0,259.74,,265.0,265.0,8.677,2.853,8.888,23.464
14123.5,3.45,0.83,-35.209,1.631,9.529,5.23,33.618,4.931,5.111,-2.658,0.0,35.345,36.274,9.407,1.707,8.402,8.558,8.09,9.088,-3.027,25.735,0.0,259.24,,265.0,265.0,8.644,2.863,8.893,23.398
14124.0,3.45,0.83,-35.209,1.631,9.529,5.23,33.618,4.931,5.111,-2.658,0.0,35.3,36.3,9.407,1.707,8.278,8.556,8.28,9.023,-3.027,25.735,0.0,259.24,,265.0,265.0,8.534,2.872,8.859,23.141
14124.5,2.782,0.693,-34.604,1.661,9.504,5.23,33.618,4.931,5.111,-2.658,0.0,35.3,36.3,9.638,1.71,8.037,8.436,7.976,9.032,-3.027,25.735,0.0,259.64,,265.0,265.0,8.534,2.882,8.819,23.031
14125.0,2.782,0.693,-34.604,1.661,9.504,5.23,33.618,4.931,5.111,-2.658,0.0,35.3,36.3,9.638,1.71,8.538,8.577,8.35,9.122,-3.027,25.735,0.0,259.64,,265.0,265.0,8.37,2.88,8.823,22.933
14125.5,2.782,0.693,-34.604,1.661,9.504,5.23,33.618,4.931,5.111,-2.658,0.0,35.3,36.3,9.638,1.71,8.36,8.536,8.075,9.05,-3.027,25.735,0.0,259.94,,265.0,265.0,8.647,2.879,8.833,22.827
14126.0,2.782,0.693,-34.604,1.661,9.504,5.23,33.618,4.931,5.111,-2.658,0.0,35.3,36.3,9.638,1.71,7.904,8.417,7.545,8.965,-3.027,25.735,0.0,259.94,,265.0,265.0,8.505,2.877,8.904,22.758
14126.5,2.782,0.693,-34.604,1.661,9.504,5.174,33.673,4.897,5.128,-2.662,0.0,35.36,36.262,9.638,1.71,7.913,8.328,7.864,8.977,-3.029,25.725,0.0,260.04,,265.0,265.0,8.208,2.875,8.835,22.74
14127.0,2.782,0.693,-34.604,1.661,9.504,5.174,33.673,4.897,5.128,-2.662,0.0,35.4,36.3,9.638,1.71,8.151,8.475,8.208,9.037,-3.029,25.725,0.0,260.04,,265.0,265.0,8.271,2.874,8.781,22.766
14127.5,2.512,0.63,-35.209,1.656,9.522,5.174,33.673,4.897,5.128,-2.662,0.0,35.4,36.3,9.49,1.577,8.417,8.533,8.458,9.076,-3.029,25.725,0.0,259.74,,265.0,265.0,8.468,2.872,8.83,22.808
