t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14128.0,2.512,0.63,-35.209,1.656,9.522,5.174,33.673,4.897,5.128,-2.662,0.0,35.4,36.3,9.49,1.577,8.484,8.44,7.746,9.017,-3.029,25.725,0.0,259.74,,265.0,265.0,8.621,2.866,8.836,22.884
14128.5,2.512,0.63,-35.209,1.656,9.522,5.174,33.673,4.897,5.128,-2.662,0.0,35.4,36.3,9.49,1.577,8.185,8.39,7.738,8.977,-3.029,25.725,0.0,259.94,,265.0,265.0,8.422,2.861,8.743,22.945
14129.0,2.512,0.63,-35.209,1.656,9.522,5.174,33.673,4.897,5.128,-2.662,0.0,35.4,36.3,9.49,1.577,8.334,8.556,8.09,9.031,-3.029,25.725,0.0,259.94,,265.0,265.0,8.322,2.855,8.778,23.061
14129.5,2.512,0.63,-35.209,1.656,9.522,5.174,33.673,4.897,5.128,-2.662,0.0,35.4,36.3,9.49,1.577,8.368,8.416,8.186,9.027,-3.029,25.725,0.0,259.64,,265.0,265.0,8.502,2.849,8.78,23.107
14130.0,2.512,0.63,-35.209,1.656,9.522,5.166,33.643,4.88,5.104,-2.662,0.0,35.368,36.291,9.49,1.577,8.174,8.341,7.948,9.045,-3.019,25.727,0.0,259.64,,265.0,265.0,8.499,2.844,8.816,23.145
14130.5,2.512,0.63,-35.209,1.656,9.522,5.166,33.643,4.88,5.104,-2.662,0.0,35.4,36.3,9.49,1.577,8.026,8.488,8.068,9.004,-3.019,25.727,0.0,259.74,,265.0,265.0,8.377,2.838,8.771,23.152
14131.0,3.164,0.779,-34.91,1.714,9.531,5.166,33.643,4.88,5.104,-2.662,0.0,35.4,36.3,9.522,1.533,8.446,8.601,8.29,9.026,-3.019,25.727,0.0,259.74,,265.0,265.0,8.397,2.833,8.745,23.102
14131.5,3.164,0.779,-34.91,1.714,9.531,5.166,33.643,4.88,5.104,-2.662,0.0,35.4,36.3,9.522,1.533,8.54,8.458,8.193,9.027,-3.019,25.727,0.0,260.14,,265.0,265.0,8.591,2.838,8.839,23.159
14132.0,3.164,0.779,-34.91,1.714,9.531,5.166,33.643,4.88,5.104,-2.662,0.0,35.4,36.3,9.522,1.533,8.229,8.376,7.417,8.915,-3.019,25.727,0.0,260.14,,265.0,265.0,8.555,2.844,8.82,23.173
14132.5,3.164,0.779,-34.91,1.714,9.531,5.166,33.643,4.88,5.104,-2.662,0.0,35.4,36.3,9.522,1.533,8.207,8.481,8.073,8.993,-3.019,25.727,0.0,259.94,,265.0,265.0,8.235,2.849,8.75,23.243
14133.0,3.164,0.779,-34.91,1.714,9.531,5.17,33.681,4.906,5.09,-2.656,0.0,35.385,36.363,9.522,1.533,8.142,8.442,8.027,8.972,-3.017,25.733,0.0,259.94,,265.0,265.0,8.438,2.854,8.755,23.264
14133.5,3.164,0.779,-34.91,1.714,9.531,5.17,33.681,4.906,5.09,-2.656,0.0,35.4,36.4,9.522,1.533,8.085,8.38,7.912,8.908,-3.017,25.733,0.0,259.74,,265.0,265.0,8.396,2.859,8.746,23.289
14134.0,2.311,0.643,-33.867,1.692,9.482,5.17,33.681,4.906,5.09,-2.656,0.0,35.4,36.4,9.598,1.581,8.089,8.285,7.961,8.924,-3.017,25.733,0.0,259.74,,265.0,265.0,8.321,2.864,8.731,23.264
14134.5,2.311,0.643,-33.867,1.692,9.482,5.17,33.681,4.906,5.09,-2.656,0.0,35.4,36.4,9.598,1.581,8.12,8.435,8.215,8.993,-3.017,25.733,0.0,259.94,,265.0,265.0,8.314,2.855,8.69,23.302
14135.0,2.311,0.643,-33.867,1.692,9.482,5.17,33.681,4.906,5.09,-2.656,0.0,35.4,36.4,9.598,1.581,8.338,8.533,8.268,9.015,-3.017,25.733,0.0,259.94,,265.0,265.0,8.441,2.846,8.745,23.4
14135.5,2.311,0.643,-33.867,1.692,9.482,5.17,33.681,4.906,5.09,-2.656,0.0,35.4,36.4,9.598,1.581,8.346,8.419,8.145,8.994,-3.017,25.733,0.0,259.34,,265.0,265.0,8.539,2.837,8.749,23.481
14136.0,2.311,0.643,-33.867,1.692,9.482,5.17,33.681,4.906,5.09,-2.656,0.0,35.4,36.4,9.598,1.581,8.053,8.322,8.015,9.011,-3.017,25.733,0.0,259.34,,265.0,265.0,8.476,2.829,8.72,23.491
14136.5,2.311,0.643,-33.867,1.692,9.482,5.178,33.661,4.907,5.091,-2.65,0.0,35.4,36.363,9.598,1.581,8.192,8.547,8.064,9.003,-3.014,25.734,0.0,260.14,,265.0,265.0,8.35,2.82,8.749,23.523
14137.0,2.311,0.643,-33.867,1.692,9.482,5.178,33.661,4.907,5.091,-2.65,0.0,35.4,36.4,9.598,1.581,8.574,8.558,8.254,9.058,-3.014,25.734,0.0,260.14,,265.0,265.0,8.451,2.812,8.783,23.5
14137.5,2.916,0.693,-35.209,1.634,9.589,5.178,33.661,4.907,5.091,-2.65,0.0,35.4,36.4,9.533,1.673,8.282,8.381,8.065,9.019,-3.014,25.734,0.0,260.04,,265.0,265.0,8.611,2.804,8.815,23.524
14138.0,2.916,0.693,-35.209,1.634,9.589,5.178,33.661,4.907,5.091,-2.65,0.0,35.4,36.4,9.533,1.673,8.052,8.337,7.565,8.926,-3.014,25.734,0.0,260.04,,265.0,265.0,8.437,2.806,8.827,23.541
14138.5,2.916,0.693,-35.209,1.634,9.589,5.178,33.661,4.907,5.091,-2.65,0.0,35.4,36.4,9.533,1.673,8.218,8.53,8.169,8.987,-3.014,25.734,0.0,260.14,,265.0,265.0,8.22,2.807,8.774,23.59
14139.0,2.916,0.693,-35.209,1.634,9.589,5.178,33.661,4.907,5.091,-2.65,0.0,35.4,36.4,9.533,1.673,8.426,8.604,8.191,9.021,-3.014,25.734,0.0,260.14,,265.0,265.0,8.476,2.809,8.795,23.633
14139.5,2.916,0.693,-35.209,1.634,9.589,5.188,33.654,4.894,5.085,-2.646,0.0,35.415,36.409,9.533,1.673,8.087,8.348,7.372,8.908,-3.004,25.736,0.0,259.64,,265.0,265.0,8.56,2.811,8.856,23.634
14140.0,2.916,0.693,-35.209,1.634,9.589,5.188,33.654,4.894,5.085,-2.646,0.0,35.4,36.4,9.533,1.673,7.821,8.311,7.298,8.844,-3.004,25.736,0.0,259.64,,265.0,265.0,8.179,2.813,8.811,23.68
14140.5,3.023,0.798,-34.403,1.692,9.478,5.188,33.654,4.894,5.085,-2.646,0.0,35.4,36.4,9.6,1.715,8.354,8.447,7.997,8.936,-3.004,25.736,0.0,259.24,,265.0,265.0,8.069,2.814,8.711,23.675
14141.0,3.023,0.798,-34.403,1.692,9.478,5.188,33.654,4.894,5.085,-2.646,0.0,35.4,36.4,9.6,1.715,8.37,8.448,8.228,8.957,-3.004,25.736,0.0,259.24,,265.0,265.0,8.433,2.818,8.725,23.666
14141.5,3.023,0.798,-34.403,1.692,9.478,5.188,33.654,4.894,5.085,-2.646,0.0,35.4,36.4,9.6,1.715,8.14,8.379,8.004,8.892,-3.004,25.736,0.0,258.84,,265.0,265.0,8.501,2.821,8.727,23.704
14142.0,3.023,0.798,-34.403,1.692,9.478,5.188,33.654,4.894,5.085,-2.646,0.0,35.4,36.4,9.6,1.715,7.813,8.309,7.69,8.821,-3.004,25.736,0.0,258.84,,265.0,265.0,8.354,2.824,8.647,23.669
14142.5,3.023,0.798,-34.403,1.692,9.478,5.188,33.654,4.894,5.085,-2.646,0.0,35.4,36.4,9.6,1.715,7.967,8.32,7.947,8.799,-3.004,25.736,0.0,259.64,,265.0,265.0,8.158,2.828,8.678,23.678
14143.0,3.023,0.798,-34.403,1.692,9.478,5.166,33.699,4.896,5.077,-2.647,0.0,35.436,36.457,9.6,1.715,8.219,8.295,7.974,8.868,-3.01,25.744,0.0,259.64,,265.0,265.0,8.258,2.831,8.71,23.692
14143.5,3.023,0.798,-34.403,1.692,9.478,5.166,33.699,4.896,5.077,-2.647,0.0,35.4,36.5,9.6,1.715,8.001,8.293,7.959,8.825,-3.01,25.744,0.0,259.64,,265.0,265.0,8.339,2.834,8.648,23.687
14144.0,2.697,0.682,-35.209,1.643,9.481,5.166,33.699,4.896,5.077,-2.647,0.0,35.4,36.5,9.494,1.73,8.01,8.231,7.733,8.734,-3.01,25.744,0.0,259.64,,265.0,265.0,8.269,2.837,8.651,23.751
14144.5,2.697,0.682,-35.209,1.643,9.481,5.166,33.699,4.896,5.077,-2.647,0.0,35.4,36.5,9.494,1.73,8.228,8.366,8.24,8.891,-3.01,25.744,0.0,259.94,,265.0,265.0,8.177,2.835,8.564,23.738
14145.0,2.697,0.682,-35.209,1.643,9.481,5.166,33.699,4.896,5.077,-2.647,0.0,35.4,36.5,9.494,1.73,8.555,8.401,8.274,8.925,-3.01,25.744,0.0,259.94,,265.0,265.0,8.431,2.833,8.568,23.747
14145.5,2.697,0.682,-35.209,1.643,9.481,5.166,33.699,4.896,5.077,-2.647,0.0,35.4,36.5,9.494,1.73,8.224,8.327,8.279,8.936,-3.01,25.744,0.0,259.64,,265.0,265.0,8.539,2.83,8.587,23.723
14146.0,2.697,0.682,-35.209,1.643,9.481,5.16,33.654,4.887,5.054,-2.649,0.0,35.448,36.457,9.494,1.73,8.024,8.226,7.852,8.861,-2.998,25.741,0.0,259.64,,265.0,265.0,8.442,2.828,8.592,23.69
14146.5,2.697,0.682,-35.209,1.643,9.481,5.16,33.654,4.887,5.054,-2.649,0.0,35.4,36.5,9.494,1.73,7.992,8.298,8.146,8.875,-2.998,25.741,0.0,260.04,,265.0,265.0,8.241,2.826,8.564,23.691
14147.0,3.463,0.815,-35.209,1.517,9.52,5.16,33.654,4.887,5.054,-2.649,0.0,35.4,36.5,9.559,1.748,8.706,8.504,8.348,9.017,-2.998,25.741,0.0,260.04,,265.0,265.0,8.328,2.824,8.632,23.709
14147.5,3.463,0.815,-35.209,1.517,9.52,5.16,33.654,4.887,5.054,-2.649,0.0,35.4,36.5,9.559,1.748,8.394,8.421,7.961,8.963,-2.998,25.741,0.0,259.54,,265.0,265.0,8.644,2.834,8.702,23.703
14148.0,3.463,0.815,-35.209,1.517,9.52,5.16,33.654,4.887,5.054,-2.649,0.0,35.4,36.5,9.559,1.748,8.056,8.304,7.613,8.838,-2.998,25.741,0.0,259.54,,265.0,265.0,8.435,2.845,8.722,23.72
14148.5,3.463,0.815,-35.209,1.517,9.52,5.16,33.654,4.887,5.054,-2.649,0.0,35.4,36.5,9.559,1.748,7.877,8.331,8.118,8.907,-2.998,25.741,0.0,259.94,,265.0,265.0,8.203,2.855,8.615,23.747
14149.0,3.463,0.815,-35.209,1.517,9.52,5.16,33.654,4.887,5.054,-2.649,0.0,35.4,36.5,9.559,1.748,8.242,8.375,8.349,8.974,-2.998,25.741,0.0,259.94,,265.0,265.0,8.308,2.865,8.587,23.68
14149.5,3.463,0.815,-35.209,1.517,9.52,5.154,33.671,4.907,5.05,-2.64,0.0,35.471,36.513,9.559,1.748,8.227,8.423,8.347,8.982,-2.997,25.744,0.0,259.54,,265.0,265.0,8.485,2.875,8.682,23.635
14150.0,3.463,0.815,-35.209,1.517,9.52,5.154,33.671,4.907,5.05,-2.64,0.0,35.5,36.5,9.559,1.748,8.331,8.35,7.788,8.888,-2.997,25.744,0.0,259.54,,265.0,265.0,8.495,2.884,8.638,23.617
14150.5,2.288,0.62,-33.618,1.678,9.423,5.154,33.671,4.907,5.05,-2.64,0.0,35.5,36.5,9.778,1.626,8.138,8.237,8.177,8.824,-2.997,25.744,0.0,259.64,,265.0,265.0,8.339,2.894,8.619,23.586
14151.0,2.288,0.62,-33.618,1.678,9.423,5.154,33.671,4.907,5.05,-2.64,0.0,35.5,36.5,9.778,1.626,8.045,8.21,8.187,8.827,-2.997,25.744,0.0,259.64,,265.0,265.0,8.344,2.884,8.597,23.53
14151.5,2.288,0.62,-33.618,1.678,9.423,5.154,33.671,4.907,5.05,-2.64,0.0,35.5,36.5,9.778,1.626,8.208,8.387,8.406,8.909,-2.997,25.744,0.0,259.34,,265.0,265.0,8.317,2.874,8.53,23.422
14152.0,2.288,0.62,-33.618,1.678,9.423,5.154,33.671,4.907,5.05,-2.64,0.0,35.5,36.5,9.778,1.626,8.495,8.422,8.319,8.937,-2.997,25.744,0.0,259.34,,265.0,265.0,8.477,2.864,8.521,23.386
14152.5,2.288,0.62,-33.618,1.678,9.423,5.152,33.659,4.883,5.058,-2.632,0.0,35.478,36.586,9.778,1.626,8.295,8.311,7.76,8.839,-2.995,25.738,0.0,259.54,,265.0,265.0,8.543,2.855,8.644,23.391
14153.0,2.288,0.62,-33.618,1.678,9.423,5.152,33.659,4.883,5.058,-2.632,0.0,35.5,36.6,9.778,1.626,8.146,8.243,7.988,8.839,-2.995,25.738,0.0,259.54,,265.0,265.0,8.301,2.846,8.592,23.345
14153.5,3.182,0.724,-35.209,1.596,9.535,5.152,33.659,4.883,5.058,-2.632,0.0,35.5,36.6,9.557,1.646,8.138,8.23,8.0,8.852,-2.995,25.738,0.0,259.64,,265.0,265.0,8.304,2.836,8.51,23.325
14154.0,3.182,0.724,-35.209,1.596,9.535,5.152,33.659,4.883,5.058,-2.632,0.0,35.5,36.6,9.557,1.646,8.432,8.375,8.136,8.893,-2.995,25.738,0.0,259.64,,265.0,265.0,8.305,2.842,8.566,23.324
14154.5,3.182,0.724,-35.209,1.596,9.535,5.152,33.659,4.883,5.058,-2.632,0.0,35.5,36.6,9.557,1.646,8.325,8.302,7.898,8.892,-2.995,25.738,0.0,259.84,,265.0,265.0,8.459,2.848,8.615,23.272
14155.0,3.182,0.724,-35.209,1.596,9.535,5.152,33.659,4.883,5.058,-2.632,0.0,35.5,36.6,9.557,1.646,8.138,8.351,8.151,8.846,-2.995,25.738,0.0,259.84,,265.0,265.0,8.354,2.853,8.56,23.294
14155.5,3.182,0.724,-35.209,1.596,9.535,5.152,33.659,4.883,5.058,-2.632,0.0,35.5,36.6,9.557,1.646,8.3,8.323,8.038,8.827,-2.995,25.738,0.0,259.44,,265.0,265.0,8.372,2.859,8.567,23.227
14156.0,3.182,0.724,-35.209,1.596,9.535,5.152,33.688,4.898,5.062,-2.636,0.0,35.505,36.56,9.557,1.646,8.229,8.29,8.207,8.852,-2.994,25.742,0.0,259.44,,265.0,265.0,8.372,2.864,8.568,23.104
14156.5,3.182,0.724,-35.209,1.596,9.535,5.152,33.688,4.898,5.062,-2.636,0.0,35.5,36.6,9.557,1.646,8.148,8.23,8.186,8.845,-2.994,25.742,0.0,259.64,,265.0,265.0,8.395,2.869,8.57,22.943
14157.0,1.992,0.536,-34.005,1.668,9.419,5.152,33.688,4.898,5.062,-2.636,0.0,35.5,36.6,9.675,1.567,8.306,8.277,8.31,8.917,-2.994,25.742,0.0,259.64,,265.0,265.0,8.352,2.874,8.564,22.877
14157.5,1.992,0.536,-34.005,1.668,9.419,5.152,33.688,4.898,5.062,-2.636,0.0,35.5,36.6,9.675,1.567,8.327,8.403,8.341,8.927,-2.994,25.742,0.0,259.34,,265.0,265.0,8.453,2.86,8.55,22.79
14158.0,1.992,0.536,-34.005,1.668,9.419,5.152,33.688,4.898,5.062,-2.636,0.0,35.5,36.6,9.675,1.567,8.495,8.35,8.057,8.948,-2.994,25.742,0.0,259.34,,265.0,265.0,8.5,2.845,8.598,22.763
14158.5,1.992,0.536,-34.005,1.668,9.419,5.152,33.688,4.898,5.062,-2.636,0.0,35.5,36.6,9.675,1.567,8.208,8.265,7.839,8.863,-2.994,25.742,0.0,260.04,,265.0,265.0,8.462,2.832,8.644,22.716
14159.0,1.992,0.536,-34.005,1.668,9.419,5.139,33.681,4.895,5.072,-2.636,0.0,35.521,36.649,9.675,1.567,7.965,8.202,7.889,8.875,-2.999,25.739,0.0,260.04,,265.0,265.0,8.294,2.818,8.65,22.763
14159.5,1.992,0.536,-34.005,1.668,9.419,5.139,33.681,4.895,5.072,-2.636,0.0,35.5,36.6,9.675,1.567,8.172,8.295,8.226,8.962,-2.999,25.739,0.0,259.34,,265.0,265.0,8.233,2.804,8.589,22.691
14160.0,3.512,0.806,-35.209,1.651,9.583,5.139,33.681,4.895,5.072,-2.636,0.0,35.5,36.6,9.5,1.607,8.415,8.502,8.399,8.981,-2.999,25.739,0.0,259.34,,265.0,265.0,8.414,2.791,8.618,22.65
14160.5,3.512,0.806,-35.209,1.651,9.583,5.139,33.681,4.895,5.072,-2.636,0.0,35.5,36.6,9.5,1.607,8.65,8.472,8.411,9.0,-2.999,25.739,0.0,259.54,,265.0,265.0,8.574,2.803,8.696,22.537
14161.0,3.512,0.806,-35.209,1.651,9.583,5.139,33.681,4.895,5.072,-2.636,0.0,35.5,36.6,9.5,1.607,7.972,8.276,7.658,8.896,-2.999,25.739,0.0,259.54,,265.0,265.0,8.633,2.814,8.646,22.555
14161.5,3.512,0.806,-35.209,1.651,9.583,5.139,33.681,4.895,5.072,-2.636,0.0,35.5,36.6,9.5,1.607,8.382,8.429,8.331,8.982,-2.999,25.739,0.0,259.34,,265.0,265.0,8.201,2.826,8.592,22.572
14162.0,3.512,0.806,-35.209,1.651,9.583,5.126,33.704,4.9,5.042,-2.648,0.0,35.528,36.619,9.5,1.607,8.511,8.575,8.594,9.066,-2.999,25.74,0.0,259.34,,265.0,265.0,8.531,2.837,8.625,22.673
14162.5,3.512,0.806,-35.209,1.651,9.583,5.126,33.704,4.9,5.042,-2.648,0.0,35.5,36.6,9.5,1.607,8.216,8.453,8.296,9.047,-2.999,25.74,0.0,259.44,,265.0,265.0,8.686,2.848,8.659,22.752
14163.0,3.512,0.806,-35.209,1.651,9.583,5.126,33.704,4.9,5.042,-2.648,0.0,35.5,36.6,9.5,1.607,7.98,8.332,7.298,8.918,-2.999,25.74,0.0,259.44,,265.0,265.0,8.503,2.859,8.797,22.841
14163.5,2.954,0.681,-35.209,1.662,9.571,5.126,33.704,4.9,5.042,-2.648,0.0,35.5,36.6,9.481,1.683,8.154,8.369,7.862,8.947,-2.999,25.74,0.0,259.14,,265.0,265.0,8.132,2.87,8.697,22.928
14164.0,2.954,0.681,-35.209,1.662,9.571,5.126,33.704,4.9,5.042,-2.648,0.0,35.5,36.6,9.481,1.683,8.338,8.565,8.372,9.0,-2.999,25.74,0.0,259.14,,265.0,265.0,8.333,2.871,8.665,23.054
14164.5,2.954,0.681,-35.209,1.662,9.571,5.126,33.704,4.9,5.042,-2.648,0.0,35.5,36.6,9.481,1.683,8.49,8.464,8.223,8.966,-2.999,25.74,0.0,259.74,,265.0,265.0,8.569,2.872,8.709,23.146
14165.0,2.954,0.681,-35.209,1.662,9.571,5.126,33.704,4.9,5.042,-2.648,0.0,35.5,36.6,9.481,1.683,8.574,8.576,8.66,9.107,-2.999,25.74,0.0,259.74,,265.0,265.0,8.536,2.874,8.529,23.214
14165.5,2.954,0.681,-35.209,1.662,9.571,5.154,33.725,4.869,5.03,-2.641,0.0,35.548,36.68,9.481,1.683,8.582,8.599,8.345,9.08,-3.003,25.739,0.0,259.24,,265.0,265.0,8.729,2.875,8.639,23.266
14166.0,2.954,0.681,-35.209,1.662,9.571,5.154,33.725,4.869,5.03,-2.641,0.0,35.5,36.7,9.481,1.683,8.56,8.503,8.349,9.101,-3.003,25.739,0.0,259.24,,265.0,265.0,8.651,2.876,8.649,23.293
14166.5,2.416,0.68,-34.049,1.683,9.384,5.154,33.725,4.869,5.03,-2.641,0.0,35.5,36.7,9.578,1.605,8.484,8.541,8.261,9.065,-3.003,25.739,0.0,259.44,,265.0,265.0,8.628,2.878,8.677,23.292
14167.0,2.416,0.68,-34.049,1.683,9.384,5.154,33.725,4.869,5.03,-2.641,0.0,35.5,36.7,9.578,1.605,8.325,8.565,8.195,9.053,-3.003,25.739,0.0,259.44,,265.0,265.0,8.588,2.87,8.642,23.298
14167.5,2.416,0.68,-34.049,1.683,9.384,5.154,33.725,4.869,5.03,-2.641,0.0,35.5,36.7,9.578,1.605,8.395,8.505,8.173,9.03,-3.003,25.739,0.0,258.84,,265.0,265.0,8.534,2.863,8.695,23.282
14168.0,2.416,0.68,-34.049,1.683,9.384,5.154,33.725,4.869,5.03,-2.641,0.0,35.5,36.7,9.578,1.605,8.438,8.563,8.335,9.106,-3.003,25.739,0.0,258.84,,265.0,265.0,8.526,2.855,8.691,23.23
14168.5,2.416,0.68,-34.049,1.683,9.384,5.134,33.694,4.874,5.029,-2.641,0.0,35.563,36.642,9.578,1.605,8.453,8.579,8.491,9.063,-3.009,25.733,0.0,259.34,,265.0,265.0,8.611,2.848,8.706,23.244
14169.0,2.416,0.68,-34.049,1.683,9.384,5.134,33.694,4.874,5.029,-2.641,0.0,35.6,36.6,9.578,1.605,8.352,8.453,8.306,9.065,-3.009,25.733,0.0,259.34,,265.0,265.0,8.646,2.841,8.703,23.311
14169.5,2.416,0.68,-34.049,1.683,9.384,5.134,33.694,4.874,5.029,-2.641,0.0,35.6,36.6,9.578,1.605,8.44,8.592,8.576,9.136,-3.009,25.733,0.0,258.84,,265.0,265.0,8.544,2.834,8.659,23.323
14170.0,2.076,0.602,-33.997,1.629,9.451,5.134,33.694,4.874,5.029,-2.641,0.0,35.6,36.6,9.568,1.584,8.631,8.605,8.633,9.103,-3.009,25.733,0.0,258.84,,265.0,265.0,8.686,2.827,8.69,23.382
14170.5,2.076,0.602,-33.997,1.629,9.451,5.134,33.694,4.874,5.029,-2.641,0.0,35.6,36.6,9.568,1.584,8.586,8.491,8.36,9.112,-3.009,25.733,0.0,259.34,,265.0,265.0,8.743,2.815,8.724,23.438
14171.0,2.076,0.602,-33.997,1.629,9.451,5.134,33.694,4.874,5.029,-2.641,0.0,35.6,36.6,9.568,1.584,8.334,8.482,8.25,9.055,-3.009,25.733,0.0,259.34,,265.0,265.0,8.637,2.803,8.687,23.402
14171.5,2.076,0.602,-33.997,1.629,9.451,5.134,33.694,4.874,5.029,-2.641,0.0,35.6,36.6,9.568,1.584,8.462,8.516,8.375,9.038,-3.009,25.733,0.0,258.64,,265.0,265.0,8.53,2.791,8.734,23.388
14172.0,2.076,0.602,-33.997,1.629,9.451,5.153,33.706,4.887,5.028,-2.647,0.0,35.578,36.69,9.568,1.584,8.404,8.456,8.245,9.053,-3.007,25.731,0.0,258.64,,265.0,265.0,8.598,2.779,8.692,23.378
14172.5,2.076,0.602,-33.997,1.629,9.451,5.153,33.706,4.887,5.028,-2.647,0.0,35.6,36.7,9.568,1.584,8.307,8.507,8.474,9.048,-3.007,25.731,0.0,259.34,,265.0,265.0,8.539,2.768,8.662,23.447
14173.0,2.939,0.794,-34.193,1.716,9.418,5.153,33.706,4.887,5.028,-2.647,0.0,35.6,36.7,9.575,1.574,8.33,8.547,8.584,9.093,-3.007,25.731,0.0,259.34,,265.0,265.0,8.584,2.756,8.643,23.503
14173.5,2.939,0.794,-34.193,1.716,9.418,5.153,33.706,4.887,5.028,-2.647,0.0,35.6,36.7,9.575,1.574,8.44,8.545,8.473,9.091,-3.007,25.731,0.0,258.94,,265.0,265.0,8.639,2.759,8.659,23.505
14174.0,2.939,0.794,-34.193,1.716,9.418,5.153,33.706,4.887,5.028,-2.647,0.0,35.6,36.7,9.575,1.574,8.474,8.435,7.863,8.988,-3.007,25.731,0.0,258.94,,265.0,265.0,8.637,2.762,8.754,23.538
14174.5,2.939,0.794,-34.193,1.716,9.418,5.153,33.706,4.887,5.028,-2.647,0.0,35.6,36.7,9.575,1.574,8.245,8.441,8.027,8.966,-3.007,25.731,0.0,258.94,,265.0,265.0,8.44,2.765,8.742,23.547
14175.0,2.939,0.794,-34.193,1.716,9.418,5.192,33.728,4.896,5.037,-2.649,0.0,35.59,36.731,9.575,1.574,8.231,8.473,8.438,8.974,-3.013,25.728,0.0,258.94,,265.0,265.0,8.42,2.768,8.69,23.531
14175.5,2.939,0.794,-34.193,1.716,9.418,5.192,33.728,4.896,5.037,-2.649,0.0,35.6,36.7,9.575,1.574,8.182,8.382,8.156,8.924,-3.013,25.728,0.0,258.34,,265.0,265.0,8.529,2.771,8.652,23.519
14176.0,2.939,0.794,-34.193,1.716,9.418,5.192,33.728,4.896,5.037,-2.649,0.0,35.6,36.7,9.575,1.574,8.409,8.39,8.39,8.993,-3.013,25.728,0.0,258.34,,265.0,265.0,8.411,2.774,8.634,23.489
14176.5,3.39,0.793,-35.209,1.635,9.562,5.192,33.728,4.896,5.037,-2.649,0.0,35.6,36.7,9.46,1.67,8.32,8.474,8.477,9.034,-3.013,25.728,0.0,259.04,,265.0,265.0,8.546,2.776,8.636,23.479
14177.0,3.39,0.793,-35.209,1.635,9.562,5.192,33.728,4.896,5.037,-2.649,0.0,35.6,36.7,9.46,1.67,8.29,8.423,8.463,9.05,-3.013,25.728,0.0,259.04,,265.0,265.0,8.577,2.786,8.639,23.449
14177.5,3.39,0.793,-35.209,1.635,9.562,5.192,33.728,4.896,5.037,-2.649,0.0,35.6,36.7,9.46,1.67,8.436,8.459,8.532,9.008,-3.013,25.728,0.0,258.74,,265.0,265.0,8.557,2.796,8.623,23.4
14178.0,3.39,0.793,-35.209,1.635,9.562,5.192,33.728,4.896,5.037,-2.649,0.0,35.6,36.7,9.46,1.67,8.398,8.408,8.177,8.975,-3.013,25.728,0.0,258.74,,265.0,265.0,8.609,2.806,8.677,23.371
14178.5,3.39,0.793,-35.209,1.635,9.562,5.133,33.726,4.877,5.023,-2.653,0.0,35.609,36.691,9.46,1.67,8.303,8.383,8.239,9.02,-3.025,25.722,0.0,259.04,,265.0,265.0,8.49,2.816,8.65,23.407
14179.0,3.39,0.793,-35.209,1.635,9.562,5.133,33.726,4.877,5.023,-2.653,0.0,35.6,36.7,9.46,1.67,8.399,8.568,8.441,9.065,-3.025,25.722,0.0,259.04,,265.0,265.0,8.486,2.825,8.645,23.411
14179.5,3.061,0.756,-34.649,1.683,9.558,5.133,33.726,4.877,5.023,-2.653,0.0,35.6,36.7,9.616,1.515,8.274,8.473,8.194,8.978,-3.025,25.722,0.0,259.44,,265.0,265.0,8.618,2.834,8.659,23.432
14180.0,3.061,0.756,-34.649,1.683,9.558,5.133,33.726,4.877,5.023,-2.653,0.0,35.6,36.7,9.616,1.515,8.131,8.35,8.136,8.945,-3.025,25.722,0.0,259.44,,265.0,265.0,8.48,2.838,8.711,23.437
14180.5,3.061,0.756,-34.649,1.683,9.558,5.133,33.726,4.877,5.023,-2.653,0.0,35.6,36.7,9.616,1.515,8.199,8.431,8.255,8.986,-3.025,25.722,0.0,259.94,,265.0,265.0,8.391,2.842,8.651,23.461
14181.0,3.061,0.756,-34.649,1.683,9.558,5.133,33.726,4.877,5.023,-2.653,0.0,35.6,36.7,9.616,1.515,8.488,8.589,8.332,8.985,-3.025,25.722,0.0,259.94,,265.0,265.0,8.468,2.845,8.695,23.495
14181.5,3.061,0.756,-34.649,1.683,9.558,5.158,33.724,4.903,5.018,-2.66,0.0,35.628,36.777,9.616,1.515,8.545,8.538,8.354,9.031,-3.018,25.727,0.0,259.04,,265.0,265.0,8.598,2.849,8.699,23.533
14182.0,3.061,0.756,-34.649,1.683,9.558,5.158,33.724,4.903,5.018,-2.66,0.0,35.6,36.8,9.616,1.515,8.407,8.404,7.748,8.962,-3.018,25.727,0.0,259.04,,265.0,265.0,8.617,2.852,8.746,23.584
14182.5,3.061,0.756,-34.649,1.683,9.558,5.158,33.724,4.903,5.018,-2.66,0.0,35.6,36.8,9.616,1.515,7.909,8.339,7.78,8.936,-3.018,25.727,0.0,259.54,,265.0,265.0,8.38,2.856,8.656,23.664
14183.0,2.777,0.694,-34.772,2.033,9.51,5.158,33.724,4.903,5.018,-2.66,0.0,35.6,36.8,9.6,1.739,8.599,8.703,8.577,9.095,-3.018,25.727,0.0,259.54,,265.0,265.0,8.241,2.859,8.672,23.692
14183.5,2.777,0.694,-34.772,2.033,9.51,5.158,33.724,4.903,5.018,-2.66,0.0,35.6,36.8,9.6,1.739,8.582,8.558,8.129,9.036,-3.018,25.727,0.0,259.34,,265.0,265.0,8.743,2.858,8.689,23.711
14184.0,2.777,0.694,-34.772,2.033,9.51,5.158,33.724,4.903,5.018,-2.66,0.0,35.6,36.8,9.6,1.739,8.19,8.388,7.961,8.946,-3.018,25.727,0.0,259.34,,265.0,265.0,8.576,2.856,8.725,23.702
14184.5,2.777,0.694,-34.772,2.033,9.51,5.158,33.724,4.903,5.018,-2.66,0.0,35.6,36.8,9.6,1.739,7.95,8.287,7.788,8.944,-3.018,25.727,0.0,259.84,,265.0,265.0,8.371,2.855,8.77,23.725
14185.0,2.777,0.694,-34.772,2.033,9.51,5.141,33.756,4.881,5.027,-2.676,0.0,35.632,36.765,9.6,1.739,8.11,8.502,8.074,8.992,-3.022,25.729,0.0,259.84,,265.0,265.0,8.242,2.854,8.737,23.723
14185.5,2.777,0.694,-34.772,2.033,9.51,5.141,33.756,4.881,5.027,-2.676,0.0,35.6,36.8,9.6,1.739,8.367,8.613,8.178,8.982,-3.022,25.729,0.0,259.64,,265.0,265.0,8.42,2.853,8.738,23.72
14186.0,2.557,0.697,-34.063,1.758,9.518,5.141,33.756,4.881,5.027,-2.676,0.0,35.6,36.8,9.583,1.585,8.302,8.463,7.997,8.93,-3.022,25.729,0.0,259.64,,265.0,265.0,8.535,2.851,8.77,23.744
14186.5,2.557,0.697,-34.063,1.758,9.518,5.141,33.756,4.881,5.027,-2.676,0.0,35.6,36.8,9.583,1.585,7.781,8.298,7.557,8.859,-3.022,25.729,0.0,259.84,,265.0,265.0,8.423,2.846,8.692,23.778
14187.0,2.557,0.697,-34.063,1.758,9.518,5.141,33.756,4.881,5.027,-2.676,0.0,35.6,36.8,9.583,1.585,8.214,8.537,8.009,8.92,-3.022,25.729,0.0,259.84,,265.0,265.0,8.124,2.842,8.674,23.81
14187.5,2.557,0.697,-34.063,1.758,9.518,5.141,33.756,4.881,5.027,-2.676,0.0,35.6,36.8,9.583,1.585,8.0,8.389,7.919,8.879,-3.022,25.729,0.0,259.74,,265.0,265.0,8.42,2.837,8.686,23.795
14188.0,2.557,0.697,-34.063,1.758,9.518,5.164,33.779,4.905,4.972,-2.674,0.0,35.652,36.816,9.583,1.585,7.843,8.257,7.557,8.748,-3.03,25.727,0.0,259.74,,265.0,265.0,8.297,2.832,8.717,23.791
14188.5,2.557,0.697,-34.063,1.758,9.518,5.164,33.779,4.905,4.972,-2.674,0.0,35.7,36.8,9.583,1.585,7.543,8.19,7.579,8.704,-3.03,25.727,0.0,260.04,,265.0,265.0,8.101,2.828,8.694,23.77
14189.0,3.507,0.83,-35.209,1.694,9.618,5.164,33.779,4.905,4.972,-2.674,0.0,35.7,36.8,9.559,1.701,7.957,8.347,7.98,8.753,-3.03,25.727,0.0,260.04,,265.0,265.0,8.004,2.824,8.605,23.811
14189.5,3.507,0.83,-35.209,1.694,9.618,5.164,33.779,4.905,4.972,-2.674,0.0,35.7,36.8,9.559,1.701,8.291,8.355,8.034,8.848,-3.03,25.727,0.0,259.74,,265.0,265.0,8.259,2.835,8.698,23.834
14190.0,3.507,0.83,-35.209,1.694,9.618,5.164,33.779,4.905,4.972,-2.674,0.0,35.7,36.8,9.559,1.701,8.074,8.258,7.595,8.787,-3.03,25.727,0.0,259.74,,265.0,265.0,8.382,2.846,8.708,23.823
14190.5,3.507,0.83,-35.209,1.694,9.618,5.164,33.779,4.905,4.972,-2.674,0.0,35.7,36.8,9.559,1.701,7.695,8.235,7.787,8.744,-3.03,25.727,0.0,260.14,,265.0,265.0,8.178,2.857,8.583,23.817
14191.0,3.507,0.83,-35.209,1.694,9.618,5.164,33.779,4.905,4.972,-2.674,0.0,35.7,36.8,9.559,1.701,8.118,8.368,8.136,8.785,-3.03,25.727,0.0,260.14,,265.0,265.0,8.116,2.867,8.495,23.788
14191.5,3.507,0.83,-35.209,1.694,9.618,5.147,33.782,4.874,4.943,-2.684,0.0,35.654,36.812,9.559,1.701,8.358,8.341,7.972,8.789,-3.045,25.714,0.0,259.64,,265.0,265.0,8.352,2.878,8.552,23.766
14192.0,3.507,0.83,-35.209,1.694,9.618,5.147,33.782,4.874,4.943,-2.684,0.0,35.7,36.8,9.559,1.701,8.235,8.256,7.512,8.735,-3.045,25.714,0.0,259.64,,265.0,265.0,8.365,2.888,8.607,23.783
14192.5,2.814,0.641,-35.209,1.694,9.557,5.147,33.782,4.874,4.943,-2.684,0.0,35.7,36.8,9.489,1.692,7.812,8.161,7.595,8.633,-3.045,25.714,0.0,258.84,,265.0,265.0,8.184,2.898,8.576,23.761
14193.0,2.814,0.641,-35.209,1.694,9.557,5.147,33.782,4.874,4.943,-2.684,0.0,35.7,36.8,9.489,1.692,7.822,8.163,7.873,8.671,-3.045,25.714,0.0,258.84,,265.0,265.0,8.05,2.897,8.47,23.587
14193.5,2.814,0.641,-35.209,1.694,9.557,5.147,33.782,4.874,4.943,-2.684,0.0,35.7,36.8,9.489,1.692,8.383,8.332,8.229,8.8,-3.045,25.714,0.0,258.84,,265.0,265.0,8.132,2.895,8.494,23.556
14194.0,2.814,0.641,-35.209,1.694,9.557,5.147,33.782,4.874,4.943,-2.684,0.0,35.7,36.8,9.489,1.692,8.153,8.247,7.978,8.85,-3.045,25.714,0.0,258.84,,265.0,265.0,8.436,2.894,8.536,23.541
14194.5,2.814,0.641,-35.209,1.694,9.557,5.144,33.735,4.876,4.94,-2.67,0.0,35.675,36.76,9.489,1.692,7.813,8.19,7.654,8.801,-3.033,25.73,0.0,259.54,,265.0,265.0,8.307,2.893,8.573,23.547
14195.0,2.814,0.641,-35.209,1.694,9.557,5.144,33.735,4.876,4.94,-2.67,0.0,35.7,36.8,9.489,1.692,8.002,8.264,8.134,8.797,-3.033,25.73,0.0,259.54,,265.0,265.0,8.115,2.892,8.472,23.529
14195.5,2.477,0.699,-34.05,1.697,9.459,5.144,33.735,4.876,4.94,-2.67,0.0,35.7,36.8,9.564,1.587,8.359,8.268,8.177,8.828,-3.033,25.73,0.0,258.94,,265.0,265.0,8.299,2.89,8.514,23.535
14196.0,2.477,0.699,-34.05,1.697,9.459,5.144,33.735,4.876,4.94,-2.67,0.0,35.7,36.8,9.564,1.587,8.266,8.277,7.809,8.794,-3.033,25.73,0.0,258.94,,265.0,265.0,8.408,2.883,8.578,23.535
14196.5,2.477,0.699,-34.05,1.697,9.459,5.144,33.735,4.876,4.94,-2.67,0.0,35.7,36.8,9.564,1.587,8.041,8.169,8.013,8.762,-3.033,25.73,0.0,259.24,,265.0,265.0,8.286,2.877,8.488,23.562
14197.0,2.477,0.699,-34.05,1.697,9.459,5.144,33.735,4.876,4.94,-2.67,0.0,35.7,36.8,9.564,1.587,7.848,8.194,8.017,8.751,-3.033,25.73,0.0,259.24,,265.0,265.0,8.246,2.87,8.456,23.552
14197.5,2.477,0.699,-34.05,1.697,9.459,5.144,33.735,4.876,4.94,-2.67,0.0,35.7,36.8,9.564,1.587,8.003,8.21,8.028,8.756,-3.033,25.73,0.0,259.04,,265.0,265.0,8.203,2.864,8.501,23.571
14198.0,2.477,0.699,-34.05,1.697,9.459,5.148,33.767,4.872,4.961,-2.678,0.0,35.687,36.754,9.564,1.587,8.096,8.169,7.822,8.711,-3.036,25.724,0.0,259.04,,265.0,265.0,8.249,2.857,8.504,23.572
14198.5,2.477,0.699,-34.05,1.697,9.459,5.148,33.767,4.872,4.961,-2.678,0.0,35.7,36.8,9.564,1.587,8.126,8.157,7.889,8.666,-3.036,25.724,0.0,259.04,,265.0,265.0,8.2,2.851,8.448,23.565
14199.0,2.51,0.662,-33.799,1.716,9.413,5.148,33.767,4.872,4.961,-2.678,0.0,35.7,36.8,9.637,1.498,7.824,8.068,7.827,8.636,-3.036,25.724,0.0,259.04,,265.0,265.0,8.209,2.845,8.476,23.563
14199.5,2.51,0.662,-33.799,1.716,9.413,5.148,33.767,4.872,4.961,-2.678,0.0,35.7,36.8,9.637,1.498,7.848,8.173,7.967,8.671,-3.036,25.724,0.0,258.94,,265.0,265.0,8.089,2.84,8.425,23.552
14200.0,2.51,0.662,-33.799,1.716,9.413,5.148,33.767,4.872,4.961,-2.678,0.0,35.7,36.8,9.637,1.498,8.018,8.199,7.914,8.665,-3.036,25.724,0.0,258.94,,265.0,265.0,8.165,2.834,8.452,23.559
14200.5,2.51,0.662,-33.799,1.716,9.413,5.148,33.767,4.872,4.961,-2.678,0.0,35.7,36.8,9.637,1.498,8.082,8.113,7.695,8.666,-3.036,25.724,0.0,259.24,,265.0,265.0,8.199,2.829,8.466,23.583
14201.0,2.51,0.662,-33.799,1.716,9.413,5.149,33.79,4.867,4.962,-2.686,0.0,35.698,36.761,9.637,1.498,7.829,8.086,7.668,8.654,-3.039,25.733,0.0,259.24,,265.0,265.0,8.139,2.824,8.411,23.59
14201.5,2.51,0.662,-33.799,1.716,9.413,5.149,33.79,4.867,4.962,-2.686,0.0,35.7,36.8,9.637,1.498,7.889,8.109,7.748,8.628,-3.039,25.733,0.0,259.34,,265.0,265.0,8.059,2.819,8.411,23.575
14202.0,2.412,0.679,-34.022,1.74,9.485,5.149,33.79,4.867,4.962,-2.686,0.0,35.7,36.8,9.589,1.631,7.813,8.031,7.856,8.602,-3.039,25.733,0.0,259.34,,265.0,265.0,8.094,2.813,8.398,23.536
14202.5,2.412,0.679,-34.022,1.74,9.485,5.149,33.79,4.867,4.962,-2.686,0.0,35.7,36.8,9.589,1.631,7.868,8.018,7.809,8.554,-3.039,25.733,0.0,259.14,,265.0,265.0,8.075,2.807,8.352,23.499
14203.0,2.412,0.679,-34.022,1.74,9.485,5.149,33.79,4.867,4.962,-2.686,0.0,35.7,36.8,9.589,1.631,7.991,8.06,8.031,8.658,-3.039,25.733,0.0,259.14,,265.0,265.0,8.062,2.8,8.326,23.489
14203.5,2.412,0.679,-34.022,1.74,9.485,5.149,33.79,4.867,4.962,-2.686,0.0,35.7,36.8,9.589,1.631,8.073,8.205,8.037,8.674,-3.039,25.733,0.0,259.54,,265.0,265.0,8.185,2.794,8.348,23.514
14204.0,2.412,0.679,-34.022,1.74,9.485,5.149,33.79,4.867,4.962,-2.686,0.0,35.7,36.8,9.589,1.631,8.12,8.109,8.028,8.625,-3.039,25.733,0.0,259.54,,265.0,265.0,8.247,2.788,8.4,23.603
14204.5,2.412,0.679,-34.022,1.74,9.485,5.174,33.77,4.877,4.954,-2.682,0.0,35.71,36.811,9.589,1.631,7.833,8.028,7.408,8.535,-3.039,25.737,0.0,258.94,,265.0,265.0,8.22,2.782,8.384,23.641
14205.0,2.412,0.679,-34.022,1.74,9.485,5.174,33.77,4.877,4.954,-2.682,0.0,35.7,36.8,9.589,1.631,8.146,8.048,7.921,8.593,-3.039,25.737,0.0,258.94,,265.0,265.0,7.951,2.776,8.296,23.671
14205.5,2.712,0.687,-34.561,1.694,9.466,5.174,33.77,4.877,4.954,-2.682,0.0,35.7,36.8,9.687,1.708,8.037,8.0,8.054,8.563,-3.039,25.737,0.0,258.84,,265.0,265.0,8.177,2.77,8.298,23.694
14206.0,2.712,0.687,-34.561,1.694,9.466,5.174,33.77,4.877,4.954,-2.682,0.0,35.7,36.8,9.687,1.708,8.018,8.002,7.893,8.539,-3.039,25.737,0.0,258.84,,265.0,265.0,8.163,2.769,8.274,23.707
14206.5,2.712,0.687,-34.561,1.694,9.466,5.174,33.77,4.877,4.954,-2.682,0.0,35.7,36.8,9.687,1.708,8.085,8.12,8.151,8.651,-3.039,25.737,0.0,258.64,,265.0,265.0,8.113,2.768,8.221,23.717
14207.0,2.712,0.687,-34.561,1.694,9.466,5.174,33.77,4.877,4.954,-2.682,0.0,35.7,36.8,9.687,1.708,8.202,8.076,8.005,8.628,-3.039,25.737,0.0,258.64,,265.0,265.0,8.252,2.767,8.252,23.703
14207.5,2.712,0.687,-34.561,1.694,9.466,5.151,33.76,4.868,4.922,-2.686,0.0,35.71,36.774,9.687,1.708,7.877,7.984,7.49,8.537,-3.047,25.733,0.0,259.04,,265.0,265.0,8.228,2.766,8.35,23.673
14208.0,2.712,0.687,-34.561,1.694,9.466,5.151,33.76,4.868,4.922,-2.686,0.0,35.7,36.8,9.687,1.708,7.669,7.96,7.495,8.492,-3.047,25.733,0.0,259.04,,265.0,265.0,7.972,2.765,8.295,23.67
14208.5,2.6,0.717,-34.007,1.672,9.523,5.151,33.76,4.868,4.922,-2.686,0.0,35.7,36.8,9.648,1.651,7.79,7.937,7.896,8.478,-3.047,25.733,0.0,258.44,,265.0,265.0,7.904,2.764,8.242,23.66
14209.0,2.6,0.717,-34.007,1.672,9.523,5.151,33.76,4.868,4.922,-2.686,0.0,35.7,36.8,9.648,1.651,7.863,7.863,7.797,8.459,-3.047,25.733,0.0,258.44,,265.0,265.0,8.025,2.761,8.256,23.636
14209.5,2.6,0.717,-34.007,1.672,9.523,5.151,33.76,4.868,4.922,-2.686,0.0,35.7,36.8,9.648,1.651,7.852,7.983,7.848,8.54,-3.047,25.733,0.0,259.04,,265.0,265.0,7.995,2.759,8.238,23.649
14210.0,2.6,0.717,-34.007,1.672,9.523,5.151,33.76,4.868,4.922,-2.686,0.0,35.7,36.8,9.648,1.651,8.045,8.043,8.049,8.554,-3.047,25.733,0.0,259.04,,265.0,265.0,8.056,2.756,8.184,23.633
14210.5,2.6,0.717,-34.007,1.672,9.523,5.14,33.763,4.865,4.925,-2.692,0.0,35.714,36.761,9.648,1.651,7.912,8.013,7.917,8.514,-3.039,25.735,0.0,258.34,,265.0,265.0,8.173,2.754,8.205,23.614
14211.0,2.6,0.717,-34.007,1.672,9.523,5.14,33.763,4.865,4.925,-2.692,0.0,35.7,36.8,9.648,1.651,7.583,7.966,7.597,8.471,-3.039,25.735,0.0,258.34,,265.0,265.0,8.089,2.751,8.201,23.634
14211.5,2.6,0.717,-34.007,1.672,9.523,5.14,33.763,4.865,4.925,-2.692,0.0,35.7,36.8,9.648,1.651,8.033,7.979,7.974,8.556,-3.039,25.735,0.0,258.64,,265.0,265.0,7.904,2.749,8.192,23.636
14212.0,2.527,0.663,-33.878,1.699,9.511,5.14,33.763,4.865,4.925,-2.692,0.0,35.7,36.8,9.636,1.528,8.12,8.051,8.193,8.62,-3.039,25.735,0.0,258.64,,265.0,265.0,8.135,2.746,8.238,23.627
14212.5,2.527,0.663,-33.878,1.699,9.511,5.14,33.763,4.865,4.925,-2.692,0.0,35.7,36.8,9.636,1.528,7.556,7.917,7.426,8.433,-3.039,25.735,0.0,258.24,,265.0,265.0,8.246,2.743,8.264,23.644
14213.0,2.527,0.663,-33.878,1.699,9.511,5.14,33.763,4.865,4.925,-2.692,0.0,35.7,36.8,9.636,1.528,7.797,7.905,7.606,8.432,-3.039,25.735,0.0,258.24,,265.0,265.0,7.833,2.739,8.242,23.623
14213.5,2.527,0.663,-33.878,1.699,9.511,5.14,33.763,4.865,4.925,-2.692,0.0,35.7,36.8,9.636,1.528,7.852,7.955,7.619,8.466,-3.039,25.735,0.0,258.74,,265.0,265.0,7.935,2.736,8.251,23.615
14214.0,2.527,0.663,-33.878,1.699,9.511,5.163,33.793,4.893,4.944,-2.676,0.0,35.737,36.812,9.636,1.528,7.855,8.054,7.968,8.555,-3.037,25.746,0.0,258.74,,265.0,265.0,7.973,2.732,8.181,23.608
14214.5,2.527,0.663,-33.878,1.699,9.511,5.163,33.793,4.893,4.944,-2.676,0.0,35.7,36.8,9.636,1.528,8.254,7.978,8.027,8.563,-3.037,25.746,0.0,257.74,,265.0,265.0,8.108,2.729,8.256,23.564
14215.0,2.471,0.667,-34.118,1.687,9.514,5.163,33.793,4.893,4.944,-2.676,0.0,35.7,36.8,9.596,1.576,7.773,7.865,7.597,8.534,-3.037,25.746,0.0,257.74,,265.0,265.0,8.206,2.725,8.258,23.579
14215.5,2.471,0.667,-34.118,1.687,9.514,5.163,33.793,4.893,4.944,-2.676,0.0,35.7,36.8,9.596,1.576,7.707,7.887,7.55,8.492,-3.037,25.746,0.0,258.84,,265.0,265.0,7.942,2.721,8.235,23.564
14216.0,2.471,0.667,-34.118,1.687,9.514,5.163,33.793,4.893,4.944,-2.676,0.0,35.7,36.8,9.596,1.576,7.937,8.049,7.757,8.526,-3.037,25.746,0.0,258.84,,265.0,265.0,7.909,2.717,8.254,23.541
14216.5,2.471,0.667,-34.118,1.687,9.514,5.163,33.793,4.893,4.944,-2.676,0.0,35.7,36.8,9.596,1.576,7.927,7.927,7.741,8.454,-3.037,25.746,0.0,257.84,,265.0,265.0,8.067,2.713,8.219,23.533
14217.0,2.471,0.667,-34.118,1.687,9.514,5.125,33.789,4.875,4.937,-2.681,0.0,35.738,36.847,9.596,1.576,7.574,7.877,7.489,8.422,-3.045,25.747,0.0,257.84,,265.0,265.0,8.012,2.709,8.297,23.535
14217.5,2.471,0.667,-34.118,1.687,9.514,5.125,33.789,4.875,4.937,-2.681,0.0,35.7,36.8,9.596,1.576,7.631,8.092,7.792,8.527,-3.045,25.747,0.0,258.84,,265.0,265.0,7.841,2.705,8.244,23.479
14218.0,2.471,0.667,-34.118,1.687,9.514,5.125,33.789,4.875,4.937,-2.681,0.0,35.7,36.8,9.596,1.576,8.107,8.207,8.093,8.62,-3.045,25.747,0.0,258.84,,265.0,265.0,8.011,2.701,8.278,23.372
14218.5,2.922,0.703,-35.209,1.587,9.531,5.125,33.789,4.875,4.937,-2.681,0.0,35.7,36.8,9.521,1.811,8.371,8.143,8.012,8.656,-3.045,25.747,0.0,258.04,,265.0,265.0,8.257,2.698,8.333,23.224
14219.0,2.922,0.703,-35.209,1.587,9.531,5.125,33.789,4.875,4.937,-2.681,0.0,35.7,36.8,9.521,1.811,7.784,8.008,7.415,8.481,-3.045,25.747,0.0,258.04,,265.0,265.0,8.296,2.701,8.299,23.136
14219.5,2.922,0.703,-35.209,1.587,9.531,5.125,33.789,4.875,4.937,-2.681,0.0,35.7,36.8,9.521,1.811,8.113,8.248,7.882,8.618,-3.045,25.747,0.0,259.04,,265.0,265.0,7.922,2.705,8.3,23.035
14220.0,2.922,0.703,-35.209,1.587,9.531,5.125,33.789,4.875,4.937,-2.681,0.0,35.7,36.8,9.521,1.811,8.085,8.194,7.85,8.632,-3.045,25.747,0.0,259.04,,265.0,265.0,8.215,2.709,8.372,22.933
14220.5,2.922,0.703,-35.209,1.587,9.531,5.135,33.779,4.874,4.905,-2.689,0.0,35.739,36.798,9.521,1.811,7.856,8.061,7.386,8.524,-3.047,25.743,0.0,257.94,,265.0,265.0,8.19,2.712,8.401,22.854
14221.0,2.922,0.703,-35.209,1.587,9.531,5.135,33.779,4.874,4.905,-2.689,0.0,35.7,36.8,9.521,1.811,7.435,7.871,7.08,8.487,-3.047,25.743,0.0,257.94,,265.0,265.0,7.957,2.716,8.416,22.772
14221.5,3.13,0.737,-35.209,1.649,9.591,5.135,33.779,4.874,4.905,-2.689,0.0,35.7,36.8,9.465,1.734,7.605,7.906,7.172,8.48,-3.047,25.743,0.0,258.54,,265.0,265.0,7.718,2.719,8.353,22.717
14222.0,3.13,0.737,-35.209,1.649,9.591,5.135,33.779,4.874,4.905,-2.689,0.0,35.7,36.8,9.465,1.734,7.893,8.241,7.909,8.599,-3.047,25.743,0.0,258.54,,265.0,265.0,7.791,2.726,8.355,22.659
14222.5,3.13,0.737,-35.209,1.649,9.591,5.135,33.779,4.874,4.905,-2.689,0.0,35.7,36.8,9.465,1.734,8.201,8.241,8.022,8.688,-3.047,25.743,0.0,257.94,,265.0,265.0,8.16,2.732,8.336,22.648
14223.0,3.13,0.737,-35.209,1.649,9.591,5.135,33.779,4.874,4.905,-2.689,0.0,35.7,36.8,9.465,1.734,7.307,7.895,7.044,8.543,-3.047,25.743,0.0,257.94,,265.0,265.0,8.288,2.739,8.416,22.66
14223.5,3.13,0.737,-35.209,1.649,9.591,5.154,33.82,4.868,4.925,-2.681,0.0,35.752,36.824,9.465,1.734,7.493,8.113,7.528,8.584,-3.058,25.743,0.0,259.04,,265.0,265.0,7.697,2.745,8.334,22.644
14224.0,3.13,0.737,-35.209,1.649,9.591,5.154,33.82,4.868,4.925,-2.681,0.0,35.8,36.8,9.465,1.734,8.22,8.321,7.982,8.648,-3.058,25.743,0.0,259.04,,265.0,265.0,7.93,2.751,8.407,22.672
14224.5,3.13,0.737,-35.209,1.649,9.591,5.154,33.82,4.868,4.925,-2.681,0.0,35.8,36.8,9.465,1.734,8.184,8.198,7.376,8.598,-3.058,25.743,0.0,257.64,,265.0,265.0,8.293,2.758,8.438,22.688
14225.0,2.621,0.676,-33.967,1.708,9.546,5.154,33.82,4.868,4.925,-2.681,0.0,35.8,36.8,9.683,1.584,7.716,8.049,6.879,8.505,-3.058,25.743,0.0,257.64,,265.0,265.0,8.089,2.764,8.436,22.747
14225.5,2.621,0.676,-33.967,1.708,9.546,5.154,33.82,4.868,4.925,-2.681,0.0,35.8,36.8,9.683,1.584,7.185,7.93,6.9,8.415,-3.058,25.743,0.0,258.74,,265.0,265.0,7.787,2.761,8.264,22.876
14226.0,2.621,0.676,-33.967,1.708,9.546,5.154,33.82,4.868,4.925,-2.681,0.0,35.8,36.8,9.683,1.584,7.559,8.002,7.739,8.499,-3.058,25.743,0.0,258.74,,265.0,265.0,7.608,2.759,8.293,22.943
14226.5,2.621,0.676,-33.967,1.708,9.546,5.154,33.82,4.868,4.925,-2.681,0.0,35.8,36.8,9.683,1.584,7.917,8.067,7.802,8.514,-3.058,25.743,0.0,257.84,,265.0,265.0,7.95,2.757,8.284,22.885
14227.0,2.621,0.676,-33.967,1.708,9.546,5.156,33.813,4.897,4.876,-2.691,0.0,35.752,36.803,9.683,1.584,7.79,7.899,7.463,8.413,-3.06,25.749,0.0,257.84,,265.0,265.0,8.075,2.755,8.268,22.734
14227.5,2.621,0.676,-33.967,1.708,9.546,5.156,33.813,4.897,4.876,-2.691,0.0,35.8,36.8,9.683,1.584,7.771,7.877,7.71,8.466,-3.06,25.749,0.0,259.24,,265.0,265.0,7.891,2.752,8.23,22.65
14228.0,2.794,0.764,-33.605,1.702,9.408,5.156,33.813,4.897,4.876,-2.691,0.0,35.8,36.8,9.62,1.597,7.644,8.046,7.869,8.5,-3.06,25.749,0.0,259.24,,265.0,265.0,7.956,2.75,8.215,22.648
14228.5,2.794,0.764,-33.605,1.702,9.408,5.156,33.813,4.897,4.876,-2.691,0.0,35.8,36.8,9.62,1.597,7.983,8.08,7.748,8.512,-3.06,25.749,0.0,257.14,,265.0,265.0,8.015,2.751,8.243,22.704
14229.0,2.794,0.764,-33.605,1.702,9.408,5.156,33.813,4.897,4.876,-2.691,0.0,35.8,36.8,9.62,1.597,7.993,7.992,7.64,8.495,-3.06,25.749,0.0,257.14,,265.0,265.0,8.081,2.752,8.293,22.682
14229.5,2.794,0.764,-33.605,1.702,9.408,5.156,33.813,4.897,4.876,-2.691,0.0,35.8,36.8,9.62,1.597,7.731,7.901,7.358,8.404,-3.06,25.749,0.0,259.44,,265.0,265.0,8.03,2.752,8.169,22.654
14230.0,2.794,0.764,-33.605,1.702,9.408,5.177,33.82,4.872,4.893,-2.691,0.0,35.762,36.809,9.62,1.597,7.813,7.973,7.826,8.452,-3.06,25.747,0.0,259.44,,265.0,265.0,7.848,2.753,8.252,22.676
14230.5,2.794,0.764,-33.605,1.702,9.408,5.177,33.82,4.872,4.893,-2.691,0.0,35.8,36.8,9.62,1.597,8.049,8.021,7.935,8.554,-3.06,25.747,0.0,256.74,,265.0,265.0,8.016,2.754,8.167,22.678
14231.0,2.794,0.764,-33.605,1.702,9.408,5.177,33.82,4.872,4.893,-2.691,0.0,35.8,36.8,9.62,1.597,8.003,7.944,7.831,8.526,-3.06,25.747,0.0,256.74,,265.0,265.0,8.14,2.755,8.173,22.72
14231.5,3.096,0.739,-35.209,1.662,9.514,5.177,33.82,4.872,4.893,-2.691,0.0,35.8,36.8,9.557,1.748,7.598,7.921,7.306,8.446,-3.06,25.747,0.0,259.44,,265.0,265.0,8.076,2.755,8.228,22.784
14232.0,3.096,0.739,-35.209,1.662,9.514,5.177,33.82,4.872,4.893,-2.691,0.0,35.8,36.8,9.557,1.748,7.679,7.961,7.714,8.446,-3.06,25.747,0.0,259.44,,265.0,265.0,7.818,2.761,8.159,22.852
14232.5,3.096,0.739,-35.209,1.662,9.514,5.177,33.82,4.872,4.893,-2.691,0.0,35.8,36.8,9.557,1.748,8.018,7.939,7.714,8.468,-3.06,25.747,0.0,257.34,,265.0,265.0,7.95,2.766,8.166,22.881
14233.0,3.096,0.739,-35.209,1.662,9.514,5.177,33.82,4.872,4.893,-2.691,0.0,35.8,36.8,9.557,1.748,7.916,7.905,7.727,8.468,-3.06,25.747,0.0,257.34,,265.0,265.0,8.035,2.772,8.143,22.937
14233.5,3.096,0.739,-35.209,1.662,9.514,5.172,33.811,4.899,4.896,-2.685,0.0,35.768,36.819,9.557,1.748,7.744,7.882,7.601,8.387,-3.057,25.752,0.0,259.24,,265.0,265.0,8.004,2.777,8.181,22.936
14234.0,3.096,0.739,-35.209,1.662,9.514,5.172,33.811,4.899,4.896,-2.685,0.0,35.8,36.8,9.557,1.748,7.805,7.845,7.642,8.378,-3.057,25.752,0.0,259.24,,265.0,265.0,7.904,2.782,8.155,22.908
14234.5,2.661,0.706,-34.306,1.698,9.541,5.172,33.811,4.899,4.896,-2.685,0.0,35.8,36.8,9.562,1.55,7.649,7.874,7.717,8.409,-3.057,25.752,0.0,258.04,,265.0,265.0,7.917,2.787,8.149,22.896
14235.0,2.661,0.706,-34.306,1.698,9.541,5.172,33.811,4.899,4.896,-2.685,0.0,35.8,36.8,9.562,1.55,8.008,8.017,8.181,8.543,-3.057,25.752,0.0,258.04,,265.0,265.0,7.912,2.785,8.042,22.911
14235.5,2.661,0.706,-34.306,1.698,9.541,5.172,33.811,4.899,4.896,-2.685,0.0,35.8,36.8,9.562,1.55,8.219,7.924,7.799,8.526,-3.057,25.752,0.0,259.44,,265.0,265.0,8.187,2.783,8.105,22.923
14236.0,2.661,0.706,-34.306,1.698,9.541,5.172,33.811,4.899,4.896,-2.685,0.0,35.8,36.8,9.562,1.55,7.886,7.891,7.466,8.45,-3.057,25.752,0.0,259.44,,265.0,265.0,8.117,2.781,8.183,22.944
14236.5,2.661,0.706,-34.306,1.698,9.541,5.134,33.817,4.864,4.892,-2.683,0.0,35.758,36.827,9.562,1.55,8.086,8.019,8.05,8.536,-3.048,25.753,0.0,258.64,,265.0,265.0,7.923,2.779,8.085,22.963
14237.0,2.661,0.706,-34.306,1.698,9.541,5.134,33.817,4.864,4.892,-2.683,0.0,35.8,36.8,9.562,1.55,7.986,7.984,8.042,8.517,-3.048,25.753,0.0,258.64,,265.0,265.0,8.173,2.777,8.126,23.017
14237.5,2.217,0.55,-35.17,1.695,9.505,5.134,33.817,4.864,4.892,-2.683,0.0,35.8,36.8,9.511,1.568,7.9,7.957,7.883,8.481,-3.048,25.753,0.0,259.24,,265.0,265.0,8.132,2.775,8.115,23.023
14238.0,2.217,0.55,-35.17,1.695,9.505,5.134,33.817,4.864,4.892,-2.683,0.0,35.8,36.8,9.511,1.568,7.921,7.894,7.664,8.468,-3.048,25.753,0.0,259.24,,265.0,265.0,8.055,2.766,8.172,23.037
14238.5,2.217,0.55,-35.17,1.695,9.505,5.134,33.817,4.864,4.892,-2.683,0.0,35.8,36.8,9.511,1.568,7.732,7.947,7.752,8.49,-3.048,25.753,0.0,258.14,,265.0,265.0,7.987,2.757,8.168,23.084
14239.0,2.217,0.55,-35.17,1.695,9.505,5.134,33.817,4.864,4.892,-2.683,0.0,35.8,36.8,9.511,1.568,8.074,8.052,8.051,8.554,-3.048,25.753,0.0,258.14,,265.0,265.0,7.98,2.748,8.105,23.082
14239.5,2.217,0.55,-35.17,1.695,9.505,5.134,33.817,4.864,4.892,-2.683,0.0,35.8,36.8,9.511,1.568,8.083,7.972,7.585,8.481,-3.048,25.753,0.0,258.84,,265.0,265.0,8.183,2.74,8.191,23.067
14240.0,2.217,0.55,-35.17,1.695,9.505,5.138,33.801,4.864,4.886,-2.702,0.0,35.759,36.843,9.511,1.568,7.762,7.845,7.326,8.389,-3.062,25.753,0.0,258.84,,265.0,265.0,8.03,2.731,8.213,23.053
14240.5,2.217,0.55,-35.17,1.695,9.505,5.138,33.801,4.864,4.886,-2.702,0.0,35.8,36.8,9.511,1.568,7.405,7.801,7.422,8.403,-3.062,25.753,0.0,257.84,,265.0,265.0,7.831,2.723,8.154,23.031
14241.0,3.252,0.746,-35.209,1.619,9.555,5.138,33.801,4.864,4.886,-2.702,0.0,35.8,36.8,9.575,1.684,7.773,7.949,7.749,8.444,-3.062,25.753,0.0,257.84,,265.0,265.0,7.758,2.714,8.154,23.056
14241.5,3.252,0.746,-35.209,1.619,9.555,5.138,33.801,4.864,4.886,-2.702,0.0,35.8,36.8,9.575,1.684,7.955,7.872,7.633,8.394,-3.062,25.753,0.0,259.44,,265.0,265.0,7.979,2.723,8.162,23.035
14242.0,3.252,0.746,-35.209,1.619,9.555,5.138,33.801,4.864,4.886,-2.702,0.0,35.8,36.8,9.575,1.684,7.355,7.76,7.326,8.316,-3.062,25.753,0.0,259.44,,265.0,265.0,7.964,2.732,8.185,23.114
14242.5,3.252,0.746,-35.209,1.619,9.555,5.138,33.801,4.864,4.886,-2.702,0.0,35.8,36.8,9.575,1.684,7.386,7.783,7.254,8.323,-3.062,25.753,0.0,257.54,,265.0,265.0,7.689,2.74,8.15,23.143
14243.0,3.252,0.746,-35.209,1.619,9.555,5.144,33.862,4.891,4.898,-2.684,0.0,35.754,36.795,9.575,1.684,7.848,7.949,7.8,8.43,-3.054,25.758,0.0,257.54,,265.0,265.0,7.686,2.749,8.113,23.197
14243.5,3.252,0.746,-35.209,1.619,9.555,5.144,33.862,4.891,4.898,-2.684,0.0,35.8,36.8,9.575,1.684,7.789,7.976,7.869,8.439,-3.054,25.758,0.0,259.14,,265.0,265.0,8.007,2.757,8.123,23.289
14244.0,2.375,0.662,-34.256,1.703,9.479,5.144,33.862,4.891,4.898,-2.684,0.0,35.8,36.8,9.64,1.71,7.523,7.81,7.513,8.35,-3.054,25.758,0.0,259.14,,265.0,265.0,8.018,2.765,8.127,23.301
14244.5,2.375,0.662,-34.256,1.703,9.479,5.144,33.862,4.891,4.898,-2.684,0.0,35.8,36.8,9.64,1.71,7.378,7.792,7.42,8.369,-3.054,25.758,0.0,258.54,,265.0,265.0,7.799,2.759,8.07,23.318
14245.0,2.375,0.662,-34.256,1.703,9.479,5.144,33.862,4.891,4.898,-2.684,0.0,35.8,36.8,9.64,1.71,7.803,7.933,7.71,8.445,-3.054,25.758,0.0,258.54,,265.0,265.0,7.739,2.752,8.091,23.294
14245.5,2.375,0.662,-34.256,1.703,9.479,5.144,33.862,4.891,4.898,-2.684,0.0,35.8,36.8,9.64,1.71,7.724,7.85,7.55,8.364,-3.054,25.758,0.0,258.94,,265.0,265.0,7.973,2.746,8.084,23.285
14246.0,2.375,0.662,-34.256,1.703,9.479,5.144,33.862,4.891,4.898,-2.684,0.0,35.8,36.8,9.64,1.71,7.807,7.804,7.273,8.321,-3.054,25.758,0.0,258.94,,265.0,265.0,7.872,2.74,8.135,23.28
14246.5,2.375,0.662,-34.256,1.703,9.479,5.143,33.836,4.873,4.883,-2.69,0.0,35.761,36.752,9.64,1.71,7.582,7.782,7.491,8.324,-3.045,25.769,0.0,258.64,,265.0,265.0,7.801,2.734,8.102,23.27
14247.0,2.375,0.662,-34.256,1.703,9.479,5.143,33.836,4.873,4.883,-2.69,0.0,35.8,36.8,9.64,1.71,7.656,7.957,7.826,8.358,-3.045,25.769,0.0,258.64,,265.0,265.0,7.795,2.728,8.059,23.26
14247.5,2.563,0.606,-35.209,1.683,9.52,5.143,33.836,4.873,4.883,-2.69,0.0,35.8,36.8,9.487,1.585,7.898,7.954,7.834,8.411,-3.045,25.769,0.0,258.94,,265.0,265.0,7.949,2.723,8.036,23.291
14248.0,2.563,0.606,-35.209,1.683,9.52,5.143,33.836,4.873,4.883,-2.69,0.0,35.8,36.8,9.487,1.585,8.064,7.861,7.825,8.378,-3.045,25.769,0.0,258.94,,265.0,265.0,8.024,2.72,8.047,23.288
14248.5,2.563,0.606,-35.209,1.683,9.52,5.143,33.836,4.873,4.883,-2.69,0.0,35.8,36.8,9.487,1.585,7.9,7.885,7.981,8.46,-3.045,25.769,0.0,258.74,,265.0,265.0,8.032,2.717,7.996,23.321
14249.0,2.563,0.606,-35.209,1.683,9.52,5.143,33.836,4.873,4.883,-2.69,0.0,35.8,36.8,9.487,1.585,8.09,8.025,8.252,8.52,-3.045,25.769,0.0,258.74,,265.0,265.0,8.056,2.715,7.952,23.32
14249.5,2.563,0.606,-35.209,1.683,9.52,5.127,33.781,4.841,4.864,-2.686,0.0,35.749,36.759,9.487,1.585,8.053,7.907,7.998,8.499,-3.044,25.757,0.0,260.04,,265.0,265.0,8.222,2.712,8.022,23.318
14250.0,2.563,0.606,-35.209,1.683,9.52,5.127,33.781,4.841,4.864,-2.686,0.0,35.7,36.8,9.487,1.585,8.067,7.852,7.808,8.467,-3.044,25.757,0.0,260.04,,265.0,265.0,8.114,2.71,8.078,23.306
14250.5,2.957,0.684,-35.209,1.592,9.594,5.127,33.781,4.841,4.864,-2.686,0.0,35.7,36.8,9.517,1.652,7.781,7.878,7.799,8.467,-3.044,25.757,0.0,259.14,,265.0,265.0,8.049,2.707,8.049,23.322
14251.0,2.957,0.684,-35.209,1.592,9.594,5.127,33.781,4.841,4.864,-2.686,0.0,35.7,36.8,9.517,1.652,8.004,7.975,8.017,8.476,-3.044,25.757,0.0,259.14,,265.0,265.0,7.981,2.712,8.049,23.298
14251.5,2.957,0.684,-35.209,1.592,9.594,5.127,33.781,4.841,4.864,-2.686,0.0,35.7,36.8,9.517,1.652,8.086,7.957,8.139,8.552,-3.044,25.757,0.0,259.64,,265.0,265.0,8.118,2.716,8.015,23.262
14252.0,2.957,0.684,-35.209,1.592,9.594,5.127,33.781,4.841,4.864,-2.686,0.0,35.7,36.8,9.517,1.652,7.934,7.915,7.856,8.519,-3.044,25.757,0.0,259.64,,265.0,265.0,8.184,2.719,8.085,23.263
14252.5,2.957,0.684,-35.209,1.592,9.594,5.127,33.781,4.841,4.864,-2.686,0.0,35.7,36.8,9.517,1.652,7.951,7.968,7.898,8.489,-3.044,25.757,0.0,258.74,,265.0,265.0,8.056,2.723,8.083,23.246
14253.0,2.957,0.684,-35.209,1.592,9.594,5.163,33.803,4.863,4.891,-2.674,0.0,35.749,36.737,9.517,1.652,8.104,7.931,7.684,8.487,-3.042,25.768,0.0,258.74,,265.0,265.0,8.076,2.727,8.123,23.245
14253.5,2.957,0.684,-35.209,1.592,9.594,5.163,33.803,4.863,4.891,-2.674,0.0,35.7,36.7,9.517,1.652,7.934,8.013,7.756,8.488,-3.042,25.768,0.0,259.34,,265.0,265.0,8.051,2.731,8.146,23.211
14254.0,3.367,0.813,-35.209,1.628,9.591,5.163,33.803,4.863,4.891,-2.674,0.0,35.7,36.7,9.467,1.728,7.851,7.982,7.733,8.461,-3.042,25.768,0.0,259.34,,265.0,265.0,8.048,2.735,8.108,23.19
14254.5,3.367,0.813,-35.209,1.628,9.591,5.163,33.803,4.863,4.891,-2.674,0.0,35.7,36.7,9.467,1.728,7.633,7.912,7.622,8.381,-3.042,25.768,0.0,258.14,,265.0,265.0,8.007,2.745,8.081,23.204
14255.0,3.367,0.813,-35.209,1.628,9.591,5.163,33.803,4.863,4.891,-2.674,0.0,35.7,36.7,9.467,1.728,7.607,7.828,7.669,8.354,-3.042,25.768,0.0,258.14,,265.0,265.0,7.887,2.755,8.132,23.189
14255.5,3.367,0.813,-35.209,1.628,9.591,5.163,33.803,4.863,4.891,-2.674,0.0,35.7,36.7,9.467,1.728,7.883,7.937,7.725,8.407,-3.042,25.768,0.0,258.94,,265.0,265.0,7.864,2.765,8.129,23.161
14256.0,3.367,0.813,-35.209,1.628,9.591,5.189,33.84,4.875,4.889,-2.673,0.0,35.738,36.677,9.467,1.728,7.98,8.003,7.955,8.463,-3.039,25.774,0.0,258.94,,265.0,265.0,7.988,2.775,8.098,23.136
14256.5,3.367,0.813,-35.209,1.628,9.591,5.189,33.84,4.875,4.889,-2.673,0.0,35.7,36.7,9.467,1.728,7.81,7.845,7.33,8.373,-3.039,25.774,0.0,257.84,,265.0,265.0,8.1,2.785,8.172,23.096
14257.0,3.001,0.751,-34.711,1.67,9.519,5.189,33.84,4.875,4.889,-2.673,0.0,35.7,36.7,9.641,1.717,7.507,7.808,7.611,8.353,-3.039,25.774,0.0,257.84,,265.0,265.0,7.839,2.794,8.112,22.982
14257.5,3.001,0.751,-34.711,1.67,9.519,5.189,33.84,4.875,4.889,-2.673,0.0,35.7,36.7,9.641,1.717,7.487,7.793,7.6,8.328,-3.039,25.774,0.0,258.14,,265.0,265.0,7.82,2.798,8.097,22.897
14258.0,3.001,0.751,-34.711,1.67,9.519,5.189,33.84,4.875,4.889,-2.673,0.0,35.7,36.7,9.641,1.717,7.518,7.865,7.506,8.304,-3.039,25.774,0.0,258.14,,265.0,265.0,7.802,2.801,8.122,22.72
