t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14258.5,3.001,0.751,-34.711,1.67,9.519,5.189,33.84,4.875,4.889,-2.673,0.0,35.7,36.7,9.641,1.717,7.888,7.907,7.631,8.356,-3.039,25.774,0.0,257.84,,265.0,265.0,7.798,2.804,8.073,22.722
14259.0,3.001,0.751,-34.711,1.67,9.519,5.138,33.824,4.88,4.869,-2.677,0.0,35.731,36.709,9.641,1.717,7.8,7.785,7.851,8.341,-3.036,25.782,0.0,257.84,,265.0,265.0,7.946,2.808,8.138,22.729
14259.5,3.001,0.751,-34.711,1.67,9.519,5.138,33.824,4.88,4.869,-2.677,0.0,35.7,36.7,9.641,1.717,7.41,7.829,7.317,8.279,-3.036,25.782,0.0,258.74,,265.0,265.0,7.944,2.811,8.093,22.741
14260.0,3.001,0.751,-34.711,1.67,9.519,5.138,33.824,4.88,4.869,-2.677,0.0,35.7,36.7,9.641,1.717,7.863,7.884,7.835,8.359,-3.036,25.782,0.0,258.74,,265.0,265.0,7.709,2.814,8.04,22.78
14260.5,2.388,0.64,-33.836,1.695,9.478,5.138,33.824,4.88,4.869,-2.677,0.0,35.7,36.7,9.698,1.681,7.827,7.811,7.53,8.299,-3.036,25.782,0.0,257.54,,265.0,265.0,7.985,2.817,8.083,22.843
14261.0,2.388,0.64,-33.836,1.695,9.478,5.138,33.824,4.88,4.869,-2.677,0.0,35.7,36.7,9.698,1.681,7.568,7.759,7.376,8.303,-3.036,25.782,0.0,257.54,,265.0,265.0,7.867,2.81,8.101,22.893
14261.5,2.388,0.64,-33.836,1.695,9.478,5.138,33.824,4.88,4.869,-2.677,0.0,35.7,36.7,9.698,1.681,7.747,7.93,7.877,8.406,-3.036,25.782,0.0,258.74,,265.0,265.0,7.751,2.803,8.053,22.97
14262.0,2.388,0.64,-33.836,1.695,9.478,5.138,33.824,4.88,4.869,-2.677,0.0,35.7,36.7,9.698,1.681,7.98,7.942,7.556,8.39,-3.036,25.782,0.0,258.74,,265.0,265.0,7.99,2.796,8.035,22.999
14262.5,2.388,0.64,-33.836,1.695,9.478,5.145,33.817,4.86,4.858,-2.67,0.0,35.727,36.665,9.698,1.681,7.874,7.901,7.722,8.394,-3.052,25.778,0.0,257.84,,265.0,265.0,7.967,2.789,8.105,22.963
14263.0,2.388,0.64,-33.836,1.695,9.478,5.145,33.817,4.86,4.858,-2.67,0.0,35.7,36.7,9.698,1.681,7.382,7.716,6.909,8.295,-3.052,25.778,0.0,257.84,,265.0,265.0,7.973,2.783,8.132,22.937
14263.5,3.093,0.737,-35.209,1.63,9.496,5.145,33.817,4.86,4.858,-2.67,0.0,35.7,36.7,9.544,1.773,7.987,7.856,7.805,8.447,-3.052,25.778,0.0,258.94,,265.0,265.0,7.575,2.776,7.991,22.971
14264.0,3.093,0.737,-35.209,1.63,9.496,5.145,33.817,4.86,4.858,-2.67,0.0,35.7,36.7,9.544,1.773,8.005,7.849,7.316,8.349,-3.052,25.778,0.0,258.94,,265.0,265.0,8.023,2.782,8.087,23.034
14264.5,3.093,0.737,-35.209,1.63,9.496,5.145,33.817,4.86,4.858,-2.67,0.0,35.7,36.7,9.544,1.773,7.523,7.708,7.504,8.28,-3.052,25.778,0.0,256.14,,265.0,265.0,7.88,2.787,8.042,23.107
14265.0,3.093,0.737,-35.209,1.63,9.496,5.145,33.817,4.86,4.858,-2.67,0.0,35.7,36.7,9.544,1.773,7.435,7.709,7.445,8.217,-3.052,25.778,0.0,256.14,,265.0,265.0,7.754,2.792,8.026,23.21
14265.5,3.093,0.737,-35.209,1.63,9.496,5.139,33.84,4.844,4.853,-2.684,0.0,35.724,36.638,9.544,1.773,7.818,7.805,7.533,8.297,-3.05,25.783,0.0,258.54,,265.0,265.0,7.702,2.797,8.047,23.268
14266.0,3.093,0.737,-35.209,1.63,9.496,5.139,33.84,4.844,4.853,-2.684,0.0,35.7,36.6,9.544,1.773,7.831,7.87,7.571,8.329,-3.05,25.783,0.0,258.54,,265.0,265.0,7.863,2.801,8.057,23.292
14266.5,3.093,0.737,-35.209,1.63,9.496,5.139,33.84,4.844,4.853,-2.684,0.0,35.7,36.6,9.544,1.773,7.423,7.695,7.326,8.181,-3.05,25.783,0.0,256.64,,265.0,265.0,7.9,2.806,8.054,23.335
14267.0,2.852,0.667,-35.209,1.67,9.549,5.139,33.84,4.844,4.853,-2.684,0.0,35.7,36.6,9.341,1.728,7.357,7.665,7.284,8.136,-3.05,25.783,0.0,256.64,,265.0,265.0,7.656,2.811,8.024,23.38
14267.5,2.852,0.667,-35.209,1.67,9.549,5.139,33.84,4.844,4.853,-2.684,0.0,35.7,36.6,9.341,1.728,7.545,7.643,7.542,8.188,-3.05,25.783,0.0,258.44,,265.0,265.0,7.61,2.812,7.999,23.371
14268.0,2.852,0.667,-35.209,1.67,9.549,5.139,33.84,4.844,4.853,-2.684,0.0,35.7,36.6,9.341,1.728,7.604,7.729,7.636,8.233,-3.05,25.783,0.0,258.44,,265.0,265.0,7.729,2.812,7.997,23.354
14268.5,2.852,0.667,-35.209,1.67,9.549,5.139,33.84,4.844,4.853,-2.684,0.0,35.7,36.6,9.341,1.728,7.471,7.692,7.695,8.238,-3.05,25.783,0.0,256.84,,265.0,265.0,7.801,2.813,7.962,23.345
14269.0,2.852,0.667,-35.209,1.67,9.549,5.146,33.843,4.86,4.85,-2.68,0.0,35.718,36.634,9.341,1.728,7.742,7.731,7.778,8.239,-3.046,25.788,0.0,256.84,,265.0,265.0,7.774,2.814,7.928,23.403
14269.5,2.852,0.667,-35.209,1.67,9.549,5.146,33.843,4.86,4.85,-2.68,0.0,35.7,36.6,9.341,1.728,7.578,7.698,7.784,8.316,-3.046,25.788,0.0,257.64,,265.0,265.0,7.872,2.814,7.939,23.394
14270.0,2.48,0.625,-34.962,1.608,9.522,5.146,33.843,4.86,4.85,-2.68,0.0,35.7,36.6,9.59,1.748,8.046,7.905,7.951,8.385,-3.046,25.788,0.0,257.64,,265.0,265.0,7.844,2.815,7.911,23.418
14270.5,2.48,0.625,-34.962,1.608,9.522,5.146,33.843,4.86,4.85,-2.68,0.0,35.7,36.6,9.59,1.748,7.891,7.772,7.666,8.318,-3.046,25.788,0.0,258.14,,265.0,265.0,8.072,2.809,7.961,23.41
14271.0,2.48,0.625,-34.962,1.608,9.522,5.146,33.843,4.86,4.85,-2.68,0.0,35.7,36.6,9.59,1.748,7.788,7.841,8.051,8.416,-3.046,25.788,0.0,258.14,,265.0,265.0,7.911,2.804,7.905,23.395
14271.5,2.48,0.625,-34.962,1.608,9.522,5.146,33.843,4.86,4.85,-2.68,0.0,35.7,36.6,9.59,1.748,7.702,7.862,7.858,8.379,-3.046,25.788,0.0,257.84,,265.0,265.0,8.024,2.799,7.964,23.384
14272.0,2.48,0.625,-34.962,1.608,9.522,5.166,33.804,4.876,4.844,-2.68,0.0,35.704,36.606,9.59,1.748,7.771,7.854,7.674,8.372,-3.046,25.785,0.0,257.84,,265.0,265.0,7.95,2.793,8.007,23.348
14272.5,2.48,0.625,-34.962,1.608,9.522,5.166,33.804,4.876,4.844,-2.68,0.0,35.7,36.6,9.59,1.748,8.076,7.875,7.84,8.425,-3.046,25.785,0.0,257.64,,265.0,265.0,7.918,2.788,8.057,23.287
14273.0,2.48,0.625,-34.962,1.608,9.522,5.166,33.804,4.876,4.844,-2.68,0.0,35.7,36.6,9.59,1.748,7.783,7.793,7.574,8.36,-3.046,25.785,0.0,257.64,,265.0,265.0,8.054,2.783,8.047,23.296
14273.5,2.694,0.706,-33.652,1.662,9.528,5.166,33.804,4.876,4.844,-2.68,0.0,35.7,36.6,9.661,1.563,7.545,7.714,7.391,8.255,-3.046,25.785,0.0,258.14,,265.0,265.0,7.877,2.778,7.969,23.293
14274.0,2.694,0.706,-33.652,1.662,9.528,5.166,33.804,4.876,4.844,-2.68,0.0,35.7,36.6,9.661,1.563,7.907,7.807,7.67,8.373,-3.046,25.785,0.0,258.14,,265.0,265.0,7.726,2.777,8.01,23.349
14274.5,2.694,0.706,-33.652,1.662,9.528,5.166,33.804,4.876,4.844,-2.68,0.0,35.7,36.6,9.661,1.563,7.772,7.876,7.887,8.377,-3.046,25.785,0.0,257.54,,265.0,265.0,7.939,2.776,7.967,23.359
14275.0,2.694,0.706,-33.652,1.662,9.528,5.166,33.804,4.876,4.844,-2.68,0.0,35.7,36.6,9.661,1.563,7.861,7.756,7.77,8.304,-3.046,25.785,0.0,257.54,,265.0,265.0,7.978,2.774,7.997,23.332
14275.5,2.694,0.706,-33.652,1.662,9.528,5.145,33.822,4.856,4.859,-2.676,0.0,35.704,36.603,9.661,1.563,7.73,7.698,7.672,8.246,-3.047,25.795,0.0,258.04,,265.0,265.0,7.923,2.773,8.012,23.332
14276.0,2.694,0.706,-33.652,1.662,9.528,5.145,33.822,4.856,4.859,-2.676,0.0,35.7,36.6,9.661,1.563,7.532,7.729,7.612,8.27,-3.047,25.795,0.0,258.04,,265.0,265.0,7.836,2.772,8.034,23.304
14276.5,2.591,0.703,-33.761,1.733,9.451,5.145,33.822,4.856,4.859,-2.676,0.0,35.7,36.6,9.62,1.474,7.674,7.901,7.915,8.373,-3.047,25.795,0.0,257.64,,265.0,265.0,7.786,2.77,8.0,23.33
14277.0,2.591,0.703,-33.761,1.733,9.451,5.145,33.822,4.856,4.859,-2.676,0.0,35.7,36.6,9.62,1.474,7.92,7.882,7.841,8.347,-3.047,25.795,0.0,257.64,,265.0,265.0,7.966,2.767,8.011,23.348
14277.5,2.591,0.703,-33.761,1.733,9.451,5.145,33.822,4.856,4.859,-2.676,0.0,35.7,36.6,9.62,1.474,7.254,7.79,7.213,8.214,-3.047,25.795,0.0,257.44,,265.0,265.0,7.997,2.764,8.066,23.395
14278.0,2.591,0.703,-33.761,1.733,9.451,5.145,33.822,4.856,4.859,-2.676,0.0,35.7,36.6,9.62,1.474,7.481,7.832,7.61,8.259,-3.047,25.795,0.0,257.44,,265.0,265.0,7.618,2.762,8.004,23.436
14278.5,2.591,0.703,-33.761,1.733,9.451,5.127,33.863,4.877,4.854,-2.664,0.0,35.707,36.599,9.62,1.474,7.956,7.933,7.858,8.392,-3.036,25.799,0.0,257.24,,265.0,265.0,7.795,2.759,8.006,23.409
14279.0,2.591,0.703,-33.761,1.733,9.451,5.127,33.863,4.877,4.854,-2.664,0.0,35.7,36.6,9.62,1.474,8.036,7.892,7.925,8.41,-3.036,25.799,0.0,257.24,,265.0,265.0,8.035,2.756,8.012,23.4
14279.5,2.591,0.703,-33.761,1.733,9.451,5.127,33.863,4.877,4.854,-2.664,0.0,35.7,36.6,9.62,1.474,7.754,7.744,7.211,8.31,-3.036,25.799,0.0,257.64,,265.0,265.0,8.066,2.753,8.097,23.401
14280.0,2.146,0.576,-34.119,1.667,9.397,5.127,33.863,4.877,4.854,-2.664,0.0,35.7,36.6,9.655,1.667,7.342,7.652,7.306,8.255,-3.036,25.799,0.0,257.64,,265.0,265.0,7.755,2.751,8.001,23.416
14280.5,2.146,0.576,-34.119,1.667,9.397,5.127,33.863,4.877,4.854,-2.664,0.0,35.7,36.6,9.655,1.667,7.954,7.837,7.699,8.356,-3.036,25.799,0.0,256.74,,265.0,265.0,7.639,2.741,7.962,23.447
14281.0,2.146,0.576,-34.119,1.667,9.397,5.127,33.863,4.877,4.854,-2.664,0.0,35.7,36.6,9.655,1.667,8.087,7.806,7.751,8.391,-3.036,25.799,0.0,256.74,,265.0,265.0,7.961,2.731,8.009,23.406
14281.5,2.146,0.576,-34.119,1.667,9.397,5.127,33.863,4.877,4.854,-2.664,0.0,35.7,36.6,9.655,1.667,7.452,7.691,6.791,8.3,-3.036,25.799,0.0,258.14,,265.0,265.0,8.009,2.721,8.101,23.416
14282.0,2.146,0.576,-34.119,1.667,9.397,5.136,33.817,4.859,4.839,-2.688,0.0,35.693,36.612,9.655,1.667,7.28,7.782,7.433,8.374,-3.04,25.806,0.0,258.14,,265.0,265.0,7.558,2.712,8.003,23.413
14282.5,2.146,0.576,-34.119,1.667,9.397,5.136,33.817,4.859,4.839,-2.688,0.0,35.7,36.6,9.655,1.667,7.94,8.062,7.967,8.437,-3.04,25.806,0.0,258.14,,265.0,265.0,7.717,2.703,8.002,23.406
14283.0,3.213,0.845,-33.757,1.665,9.417,5.136,33.817,4.859,4.839,-2.688,0.0,35.7,36.6,9.703,1.648,8.142,7.992,7.669,8.415,-3.04,25.806,0.0,258.14,,265.0,265.0,8.101,2.694,8.076,23.415
14283.5,3.213,0.845,-33.757,1.665,9.417,5.136,33.817,4.859,4.839,-2.688,0.0,35.7,36.6,9.703,1.648,7.77,7.802,7.163,8.336,-3.04,25.806,0.0,258.64,,265.0,265.0,8.055,2.702,8.116,23.417
14284.0,3.213,0.845,-33.757,1.665,9.417,5.136,33.817,4.859,4.839,-2.688,0.0,35.7,36.6,9.703,1.648,7.255,7.718,7.096,8.278,-3.04,25.806,0.0,258.64,,265.0,265.0,7.768,2.711,8.006,23.361
14284.5,3.213,0.845,-33.757,1.665,9.417,5.136,33.817,4.859,4.839,-2.688,0.0,35.7,36.6,9.703,1.648,7.976,8.021,7.909,8.439,-3.04,25.806,0.0,258.24,,265.0,265.0,7.587,2.719,8.087,23.306
14285.0,3.213,0.845,-33.757,1.665,9.417,5.142,33.835,4.854,4.822,-2.67,0.0,35.694,36.576,9.703,1.648,8.038,7.956,7.5,8.439,-3.039,25.802,0.0,258.24,,265.0,265.0,8.086,2.727,8.107,23.352
14285.5,3.213,0.845,-33.757,1.665,9.417,5.142,33.835,4.854,4.822,-2.67,0.0,35.7,36.6,9.703,1.648,7.644,7.808,7.258,8.327,-3.039,25.802,0.0,258.34,,265.0,265.0,7.983,2.735,8.141,23.387
14286.0,3.213,0.845,-33.757,1.665,9.417,5.142,33.835,4.854,4.822,-2.67,0.0,35.7,36.6,9.703,1.648,7.605,7.756,7.385,8.329,-3.039,25.802,0.0,258.34,,265.0,265.0,7.759,2.743,8.095,23.369
14286.5,3.068,0.708,-35.209,1.656,9.593,5.142,33.835,4.854,4.822,-2.67,0.0,35.7,36.6,9.363,1.614,8.247,7.953,7.981,8.447,-3.039,25.802,0.0,258.44,,265.0,265.0,7.769,2.75,7.99,23.403
14287.0,3.068,0.708,-35.209,1.656,9.593,5.142,33.835,4.854,4.822,-2.67,0.0,35.7,36.6,9.363,1.614,8.031,7.93,7.813,8.431,-3.039,25.802,0.0,258.44,,265.0,265.0,8.157,2.756,8.007,23.508
14287.5,3.068,0.708,-35.209,1.656,9.593,5.142,33.835,4.854,4.822,-2.67,0.0,35.7,36.6,9.363,1.614,8.051,7.911,8.096,8.487,-3.039,25.802,0.0,258.74,,265.0,265.0,8.051,2.761,8.025,23.5
14288.0,3.068,0.708,-35.209,1.656,9.593,5.142,33.835,4.854,4.822,-2.67,0.0,35.7,36.6,9.363,1.614,7.85,7.897,7.896,8.475,-3.039,25.802,0.0,258.74,,265.0,265.0,8.136,2.766,8.05,23.565
14288.5,3.068,0.708,-35.209,1.656,9.593,5.118,33.809,4.849,4.838,-2.666,0.0,35.69,36.57,9.363,1.614,8.204,8.086,8.231,8.556,-3.039,25.807,0.0,258.94,,265.0,265.0,8.029,2.771,7.987,23.584
14289.0,3.068,0.708,-35.209,1.656,9.593,5.118,33.809,4.849,4.838,-2.666,0.0,35.7,36.6,9.363,1.614,8.261,8.033,7.941,8.524,-3.039,25.807,0.0,258.94,,265.0,265.0,8.269,2.776,8.126,23.609
14289.5,2.267,0.584,-34.646,1.631,9.472,5.118,33.809,4.849,4.838,-2.666,0.0,35.7,36.6,9.541,1.474,8.11,8.003,8.126,8.544,-3.039,25.807,0.0,258.74,,265.0,265.0,8.19,2.78,8.035,23.6
14290.0,2.267,0.584,-34.646,1.631,9.472,5.118,33.809,4.849,4.838,-2.666,0.0,35.7,36.6,9.541,1.474,7.886,7.968,8.015,8.508,-3.039,25.807,0.0,258.74,,265.0,265.0,8.196,2.772,8.068,23.576
14290.5,2.267,0.584,-34.646,1.631,9.472,5.118,33.809,4.849,4.838,-2.666,0.0,35.7,36.6,9.541,1.474,8.017,7.978,8.114,8.508,-3.039,25.807,0.0,258.54,,265.0,265.0,8.094,2.764,8.155,23.447
14291.0,2.267,0.584,-34.646,1.631,9.472,5.118,33.809,4.849,4.838,-2.666,0.0,35.7,36.6,9.541,1.474,8.152,8.01,7.894,8.522,-3.039,25.807,0.0,258.54,,265.0,265.0,8.154,2.756,8.127,23.365
14291.5,2.267,0.584,-34.646,1.631,9.472,5.111,33.817,4.845,4.862,-2.674,0.0,35.684,36.609,9.541,1.474,7.999,8.006,8.029,8.552,-3.043,25.811,0.0,259.04,,265.0,265.0,8.145,2.748,8.155,23.318
14292.0,2.267,0.584,-34.646,1.631,9.472,5.111,33.817,4.845,4.862,-2.674,0.0,35.7,36.6,9.541,1.474,7.79,7.921,7.578,8.436,-3.043,25.811,0.0,259.04,,265.0,265.0,8.146,2.74,8.172,23.345
14292.5,2.617,0.668,-34.908,1.627,9.455,5.111,33.817,4.845,4.862,-2.674,0.0,35.7,36.6,9.58,1.68,7.683,7.874,7.818,8.462,-3.043,25.811,0.0,258.44,,265.0,265.0,7.931,2.732,8.142,23.328
14293.0,2.617,0.668,-34.908,1.627,9.455,5.111,33.817,4.845,4.862,-2.674,0.0,35.7,36.6,9.58,1.68,7.843,7.876,7.56,8.437,-3.043,25.811,0.0,258.44,,265.0,265.0,7.959,2.73,8.168,23.349
14293.5,2.617,0.668,-34.908,1.627,9.455,5.111,33.817,4.845,4.862,-2.674,0.0,35.7,36.6,9.58,1.68,7.559,7.904,7.611,8.476,-3.043,25.811,0.0,258.34,,265.0,265.0,7.929,2.728,8.134,23.353
14294.0,2.617,0.668,-34.908,1.627,9.455,5.111,33.817,4.845,4.862,-2.674,0.0,35.7,36.6,9.58,1.68,8.13,7.97,7.635,8.516,-3.043,25.811,0.0,258.34,,265.0,265.0,7.887,2.726,8.141,23.366
14294.5,2.617,0.668,-34.908,1.627,9.455,5.111,33.817,4.845,4.862,-2.674,0.0,35.7,36.6,9.58,1.68,7.951,7.943,7.73,8.455,-3.043,25.811,0.0,259.54,,265.0,265.0,8.062,2.725,8.127,23.323
14295.0,2.617,0.668,-34.908,1.627,9.455,5.133,33.845,4.877,4.854,-2.664,0.0,35.689,36.593,9.58,1.68,7.849,7.893,7.434,8.395,-3.031,25.81,0.0,259.54,,265.0,265.0,8.02,2.723,8.085,23.302
14295.5,2.617,0.668,-34.908,1.627,9.455,5.133,33.845,4.877,4.854,-2.664,0.0,35.7,36.6,9.58,1.68,8.077,7.895,7.831,8.46,-3.031,25.81,0.0,259.44,,265.0,265.0,7.892,2.721,8.084,23.309
14296.0,2.845,0.753,-33.249,1.69,9.471,5.133,33.845,4.877,4.854,-2.664,0.0,35.7,36.6,9.699,1.64,7.72,7.913,7.659,8.405,-3.031,25.81,0.0,259.44,,265.0,265.0,8.066,2.719,8.124,23.255
14296.5,2.845,0.753,-33.249,1.69,9.471,5.133,33.845,4.877,4.854,-2.664,0.0,35.7,36.6,9.699,1.64,7.575,7.855,7.593,8.382,-3.031,25.81,0.0,258.94,,265.0,265.0,7.924,2.722,8.122,23.255
14297.0,2.845,0.753,-33.249,1.69,9.471,5.133,33.845,4.877,4.854,-2.664,0.0,35.7,36.6,9.699,1.64,7.966,7.822,7.508,8.368,-3.031,25.81,0.0,258.94,,265.0,265.0,7.851,2.724,8.12,23.254
14297.5,2.845,0.753,-33.249,1.69,9.471,5.133,33.845,4.877,4.854,-2.664,0.0,35.7,36.6,9.699,1.64,7.717,7.881,7.789,8.38,-3.031,25.81,0.0,258.24,,265.0,265.0,7.916,2.726,8.093,23.263
14298.0,2.845,0.753,-33.249,1.69,9.471,5.129,33.857,4.879,4.853,-2.676,0.0,35.68,36.579,9.699,1.64,7.888,7.937,7.827,8.4,-3.028,25.811,0.0,258.24,,265.0,265.0,7.942,2.727,8.005,23.209
14298.5,2.845,0.753,-33.249,1.69,9.471,5.129,33.857,4.879,4.853,-2.676,0.0,35.7,36.6,9.699,1.64,8.016,7.969,8.15,8.547,-3.028,25.811,0.0,258.94,,265.0,265.0,8.013,2.729,8.138,23.208
14299.0,2.053,0.546,-33.67,1.631,9.479,5.129,33.857,4.879,4.853,-2.676,0.0,35.7,36.6,9.726,1.566,7.543,7.871,7.707,8.378,-3.028,25.811,0.0,258.94,,265.0,265.0,8.17,2.731,8.09,23.204
14299.5,2.053,0.546,-33.67,1.631,9.479,5.129,33.857,4.879,4.853,-2.676,0.0,35.7,36.6,9.726,1.566,7.834,7.884,7.532,8.383,-3.028,25.811,0.0,258.54,,265.0,265.0,7.875,2.72,8.122,23.261
14300.0,2.053,0.546,-33.67,1.631,9.479,5.129,33.857,4.879,4.853,-2.676,0.0,35.7,36.6,9.726,1.566,7.68,7.932,7.697,8.401,-3.028,25.811,0.0,258.54,,265.0,265.0,7.908,2.709,8.127,23.29
14300.5,2.053,0.546,-33.67,1.631,9.479,5.129,33.857,4.879,4.853,-2.676,0.0,35.7,36.6,9.726,1.566,7.908,8.044,8.009,8.494,-3.028,25.811,0.0,258.54,,265.0,265.0,7.928,2.698,8.06,23.303
14301.0,2.053,0.546,-33.67,1.631,9.479,5.129,33.857,4.879,4.853,-2.676,0.0,35.7,36.6,9.726,1.566,7.819,7.89,7.635,8.389,-3.028,25.811,0.0,258.54,,265.0,265.0,8.114,2.688,8.094,23.309
14301.5,2.053,0.546,-33.67,1.631,9.479,5.117,33.84,4.845,4.842,-2.667,0.0,35.675,36.525,9.726,1.566,7.647,7.79,7.571,8.321,-3.032,25.808,0.0,258.64,,265.0,265.0,7.933,2.678,8.037,23.415
14302.0,2.053,0.546,-33.67,1.631,9.479,5.117,33.84,4.845,4.842,-2.667,0.0,35.7,36.5,9.726,1.566,7.749,7.902,8.016,8.463,-3.032,25.808,0.0,258.64,,265.0,265.0,7.832,2.667,8.055,23.419
14302.5,2.91,0.724,-35.209,1.651,9.477,5.117,33.84,4.845,4.842,-2.667,0.0,35.7,36.5,9.485,1.706,7.982,8.049,8.02,8.452,-3.032,25.808,0.0,258.24,,265.0,265.0,8.033,2.657,8.073,23.345
14303.0,2.91,0.724,-35.209,1.651,9.477,5.117,33.84,4.845,4.842,-2.667,0.0,35.7,36.5,9.485,1.706,7.96,7.861,7.594,8.397,-3.032,25.808,0.0,258.24,,265.0,265.0,8.126,2.661,8.125,23.296
14303.5,2.91,0.724,-35.209,1.651,9.477,5.117,33.84,4.845,4.842,-2.667,0.0,35.7,36.5,9.485,1.706,7.582,7.922,7.812,8.456,-3.032,25.808,0.0,258.64,,265.0,265.0,7.953,2.665,8.093,23.314
14304.0,2.91,0.724,-35.209,1.651,9.477,5.117,33.84,4.845,4.842,-2.667,0.0,35.7,36.5,9.485,1.706,7.885,8.054,7.825,8.486,-3.032,25.808,0.0,258.64,,265.0,265.0,7.943,2.669,8.116,23.349
14304.5,2.91,0.724,-35.209,1.651,9.477,5.102,33.843,4.857,4.837,-2.673,0.0,35.666,36.469,9.485,1.706,8.274,8.167,8.332,8.672,-3.039,25.808,0.0,258.54,,265.0,265.0,8.062,2.673,8.05,23.393
14305.0,2.91,0.724,-35.209,1.651,9.477,5.102,33.843,4.857,4.837,-2.673,0.0,35.7,36.5,9.485,1.706,8.188,8.0,7.746,8.609,-3.039,25.808,0.0,258.54,,265.0,265.0,8.361,2.677,8.162,23.433
14305.5,2.377,0.617,-34.443,1.696,9.522,5.102,33.843,4.857,4.837,-2.673,0.0,35.7,36.5,9.546,1.561,7.763,7.89,6.967,8.46,-3.039,25.808,0.0,258.64,,265.0,265.0,8.136,2.681,8.182,23.488
14306.0,2.377,0.617,-34.443,1.696,9.522,5.102,33.843,4.857,4.837,-2.673,0.0,35.7,36.5,9.546,1.561,7.691,7.911,7.434,8.45,-3.039,25.808,0.0,258.64,,265.0,265.0,7.77,2.676,8.097,23.434
14306.5,2.377,0.617,-34.443,1.696,9.522,5.102,33.843,4.857,4.837,-2.673,0.0,35.7,36.5,9.546,1.561,8.119,8.087,8.008,8.571,-3.039,25.808,0.0,258.44,,265.0,265.0,7.871,2.671,8.101,23.367
14307.0,2.377,0.617,-34.443,1.696,9.522,5.102,33.843,4.857,4.837,-2.673,0.0,35.7,36.5,9.546,1.561,7.779,7.903,7.475,8.429,-3.039,25.808,0.0,258.44,,265.0,265.0,8.196,2.666,8.181,23.345
14307.5,2.377,0.617,-34.443,1.696,9.522,5.102,33.843,4.857,4.837,-2.673,0.0,35.7,36.5,9.546,1.561,7.413,7.807,7.489,8.353,-3.039,25.808,0.0,258.44,,265.0,265.0,7.897,2.662,8.195,23.34
14308.0,2.377,0.617,-34.443,1.696,9.522,5.13,33.868,4.844,4.846,-2.664,0.0,35.668,36.548,9.546,1.561,7.891,8.147,8.159,8.609,-3.034,25.814,0.0,258.44,,265.0,265.0,7.765,2.657,8.102,23.347
14308.5,2.377,0.617,-34.443,1.696,9.522,5.13,33.868,4.844,4.846,-2.664,0.0,35.7,36.5,9.546,1.561,8.42,8.334,8.446,8.692,-3.034,25.814,0.0,258.64,,265.0,265.0,8.202,2.652,8.189,23.3
14309.0,3.107,0.735,-35.209,1.561,9.533,5.13,33.868,4.844,4.846,-2.664,0.0,35.7,36.5,9.538,1.762,8.215,8.159,8.081,8.635,-3.034,25.814,0.0,258.64,,265.0,265.0,8.473,2.648,8.263,23.221
14309.5,3.107,0.735,-35.209,1.561,9.533,5.13,33.868,4.844,4.846,-2.664,0.0,35.7,36.5,9.538,1.762,7.8,7.946,7.298,8.499,-3.034,25.814,0.0,258.14,,265.0,265.0,8.273,2.655,8.23,23.211
14310.0,3.107,0.735,-35.209,1.561,9.533,5.13,33.868,4.844,4.846,-2.664,0.0,35.7,36.5,9.538,1.762,8.104,8.186,8.188,8.678,-3.034,25.814,0.0,258.14,,265.0,265.0,7.886,2.663,8.156,23.158
14310.5,3.107,0.735,-35.209,1.561,9.533,5.13,33.868,4.844,4.846,-2.664,0.0,35.7,36.5,9.538,1.762,8.206,8.313,8.239,8.677,-3.034,25.814,0.0,258.84,,265.0,265.0,8.289,2.67,8.262,23.133
14311.0,3.107,0.735,-35.209,1.561,9.533,5.128,33.817,4.867,4.815,-2.667,0.0,35.657,36.501,9.538,1.762,8.041,8.11,8.013,8.597,-3.04,25.796,0.0,258.84,,265.0,265.0,8.359,2.677,8.211,23.043
14311.5,3.107,0.735,-35.209,1.561,9.533,5.128,33.817,4.867,4.815,-2.667,0.0,35.7,36.5,9.538,1.762,7.628,7.957,7.854,8.49,-3.04,25.796,0.0,258.64,,265.0,265.0,8.19,2.684,8.241,23.046
14312.0,3.089,0.748,-34.841,1.675,9.505,5.128,33.817,4.867,4.815,-2.667,0.0,35.7,36.5,9.565,1.425,7.894,8.068,8.024,8.546,-3.04,25.796,0.0,258.64,,265.0,265.0,7.982,2.691,8.201,23.037
14312.5,3.089,0.748,-34.841,1.675,9.505,5.128,33.817,4.867,4.815,-2.667,0.0,35.7,36.5,9.565,1.425,8.395,8.28,8.348,8.757,-3.04,25.796,0.0,258.84,,265.0,265.0,8.133,2.698,8.313,23.025
14313.0,3.089,0.748,-34.841,1.675,9.505,5.128,33.817,4.867,4.815,-2.667,0.0,35.7,36.5,9.565,1.425,8.326,8.451,8.532,8.863,-3.04,25.796,0.0,258.84,,265.0,265.0,8.445,2.704,8.294,23.074
14313.5,3.089,0.748,-34.841,1.675,9.505,5.128,33.817,4.867,4.815,-2.667,0.0,35.7,36.5,9.565,1.425,8.21,8.22,8.2,8.713,-3.04,25.796,0.0,259.04,,265.0,265.0,8.543,2.71,8.395,23.027
14314.0,3.089,0.748,-34.841,1.675,9.505,5.128,33.817,4.867,4.815,-2.667,0.0,35.7,36.5,9.565,1.425,7.904,8.075,7.757,8.578,-3.04,25.796,0.0,259.04,,265.0,265.0,8.335,2.717,8.294,23.09
14314.5,3.089,0.748,-34.841,1.675,9.505,5.134,33.86,4.875,4.848,-2.669,0.0,35.652,36.525,9.565,1.425,8.16,8.288,8.273,8.739,-3.045,25.802,0.0,258.24,,265.0,265.0,8.078,2.723,8.304,23.139
14315.0,3.089,0.748,-34.841,1.675,9.505,5.134,33.86,4.875,4.848,-2.669,0.0,35.7,36.5,9.565,1.425,8.408,8.352,8.519,8.805,-3.045,25.802,0.0,258.24,,265.0,265.0,8.365,2.729,8.25,23.23
14315.5,2.88,0.74,-35.108,1.633,9.472,5.134,33.86,4.875,4.848,-2.669,0.0,35.7,36.5,9.515,1.662,7.991,8.126,7.792,8.67,-3.045,25.802,0.0,258.84,,265.0,265.0,8.521,2.735,8.326,23.266
14316.0,2.88,0.74,-35.108,1.633,9.472,5.134,33.86,4.875,4.848,-2.669,0.0,35.7,36.5,9.515,1.662,7.596,8.13,7.528,8.622,-3.045,25.802,0.0,258.84,,265.0,265.0,8.145,2.737,8.347,23.34
14316.5,2.88,0.74,-35.108,1.633,9.472,5.134,33.86,4.875,4.848,-2.669,0.0,35.7,36.5,9.515,1.662,7.957,8.205,8.052,8.683,-3.045,25.802,0.0,258.24,,265.0,265.0,7.969,2.739,8.265,23.398
14317.0,2.88,0.74,-35.108,1.633,9.472,5.134,33.86,4.875,4.848,-2.669,0.0,35.7,36.5,9.515,1.662,8.063,8.228,7.998,8.646,-3.045,25.802,0.0,258.24,,265.0,265.0,8.224,2.742,8.234,23.374
14317.5,2.88,0.74,-35.108,1.633,9.472,5.111,33.846,4.852,4.83,-2.675,0.0,35.64,36.512,9.515,1.662,8.078,8.003,7.457,8.546,-3.034,25.802,0.0,258.54,,265.0,265.0,8.234,2.744,8.291,23.425
14318.0,2.88,0.74,-35.108,1.633,9.472,5.111,33.846,4.852,4.83,-2.675,0.0,35.6,36.5,9.515,1.662,7.975,8.001,7.878,8.575,-3.034,25.802,0.0,258.54,,265.0,265.0,8.021,2.746,8.25,23.463
14318.5,2.251,0.609,-34.018,1.742,9.502,5.111,33.846,4.852,4.83,-2.675,0.0,35.6,36.5,9.563,1.488,7.946,8.028,7.951,8.569,-3.034,25.802,0.0,258.84,,265.0,265.0,8.107,2.748,8.218,23.451
14319.0,2.251,0.609,-34.018,1.742,9.502,5.111,33.846,4.852,4.83,-2.675,0.0,35.6,36.5,9.563,1.488,8.154,7.98,8.085,8.585,-3.034,25.802,0.0,258.84,,265.0,265.0,8.124,2.74,8.21,23.495
14319.5,2.251,0.609,-34.018,1.742,9.502,5.111,33.846,4.852,4.83,-2.675,0.0,35.6,36.5,9.563,1.488,8.126,8.032,7.958,8.61,-3.034,25.802,0.0,258.74,,265.0,265.0,8.201,2.732,8.227,23.531
14320.0,2.251,0.609,-34.018,1.742,9.502,5.111,33.846,4.852,4.83,-2.675,0.0,35.6,36.5,9.563,1.488,8.05,8.071,8.061,8.603,-3.034,25.802,0.0,258.74,,265.0,265.0,8.182,2.724,8.226,23.591
14320.5,2.251,0.609,-34.018,1.742,9.502,5.122,33.867,4.857,4.835,-2.675,0.0,35.648,36.489,9.563,1.488,7.98,7.984,7.595,8.507,-3.03,25.81,0.0,258.74,,265.0,265.0,8.196,2.717,8.229,23.592
14321.0,2.251,0.609,-34.018,1.742,9.502,5.122,33.867,4.857,4.835,-2.675,0.0,35.6,36.5,9.563,1.488,7.841,7.876,7.743,8.492,-3.03,25.81,0.0,258.74,,265.0,265.0,8.017,2.709,8.184,23.614
14321.5,2.251,0.609,-34.018,1.742,9.502,5.122,33.867,4.857,4.835,-2.675,0.0,35.6,36.5,9.563,1.488,7.816,7.966,7.956,8.49,-3.03,25.81,0.0,258.74,,265.0,265.0,7.988,2.701,8.131,23.559
14322.0,2.866,0.707,-35.209,1.636,9.523,5.122,33.867,4.857,4.835,-2.675,0.0,35.6,36.5,9.463,1.737,8.158,7.919,7.903,8.511,-3.03,25.81,0.0,258.74,,265.0,265.0,8.057,2.694,8.116,23.513
14322.5,2.866,0.707,-35.209,1.636,9.523,5.122,33.867,4.857,4.835,-2.675,0.0,35.6,36.5,9.463,1.737,8.171,7.913,7.629,8.474,-3.03,25.81,0.0,258.54,,265.0,265.0,8.123,2.697,8.145,23.47
14323.0,2.866,0.707,-35.209,1.636,9.523,5.122,33.867,4.857,4.835,-2.675,0.0,35.6,36.5,9.463,1.737,8.176,7.95,7.746,8.481,-3.03,25.81,0.0,258.54,,265.0,265.0,8.047,2.7,8.115,23.452
14323.5,2.866,0.707,-35.209,1.636,9.523,5.122,33.867,4.857,4.835,-2.675,0.0,35.6,36.5,9.463,1.737,7.879,7.889,7.727,8.468,-3.03,25.81,0.0,258.54,,265.0,265.0,8.088,2.702,8.155,23.386
14324.0,2.866,0.707,-35.209,1.636,9.523,5.128,33.865,4.852,4.832,-2.681,0.0,35.634,36.523,9.463,1.737,7.846,7.898,7.749,8.452,-3.037,25.804,0.0,258.54,,265.0,265.0,7.991,2.705,8.152,23.362
14324.5,2.866,0.707,-35.209,1.636,9.523,5.128,33.865,4.852,4.832,-2.681,0.0,35.6,36.5,9.463,1.737,7.98,7.943,7.62,8.454,-3.037,25.804,0.0,257.94,,265.0,265.0,7.986,2.708,8.164,23.327
14325.0,2.787,0.67,-35.209,1.656,9.568,5.128,33.865,4.852,4.832,-2.681,0.0,35.6,36.5,9.42,1.55,8.051,8.003,8.108,8.506,-3.037,25.804,0.0,257.94,,265.0,265.0,7.999,2.71,8.069,23.272
14325.5,2.787,0.67,-35.209,1.656,9.568,5.128,33.865,4.852,4.832,-2.681,0.0,35.6,36.5,9.42,1.55,7.774,7.881,8.025,8.46,-3.037,25.804,0.0,258.74,,265.0,265.0,8.167,2.712,8.084,23.246
14326.0,2.787,0.67,-35.209,1.656,9.568,5.128,33.865,4.852,4.832,-2.681,0.0,35.6,36.5,9.42,1.55,7.73,7.822,7.695,8.427,-3.037,25.804,0.0,258.74,,265.0,265.0,8.035,2.713,8.136,23.137
14326.5,2.787,0.67,-35.209,1.656,9.568,5.128,33.865,4.852,4.832,-2.681,0.0,35.6,36.5,9.42,1.55,8.041,8.004,8.18,8.58,-3.037,25.804,0.0,258.74,,265.0,265.0,7.919,2.714,8.066,23.119
14327.0,2.787,0.67,-35.209,1.656,9.568,5.155,33.839,4.85,4.823,-2.672,0.0,35.649,36.523,9.42,1.55,8.195,8.184,8.166,8.61,-3.029,25.824,0.0,258.74,,265.0,265.0,8.201,2.715,8.128,23.128
14327.5,2.787,0.67,-35.209,1.656,9.568,5.155,33.839,4.85,4.823,-2.672,0.0,35.6,36.5,9.42,1.55,8.073,8.084,8.072,8.543,-3.029,25.824,0.0,258.74,,265.0,265.0,8.289,2.716,8.188,23.159
14328.0,2.787,0.67,-35.209,1.656,9.568,5.155,33.839,4.85,4.823,-2.672,0.0,35.6,36.5,9.42,1.55,7.849,7.923,7.59,8.43,-3.029,25.824,0.0,258.74,,265.0,265.0,8.193,2.718,8.199,23.246
14328.5,3.39,0.785,-35.209,1.577,9.552,5.155,33.839,4.85,4.823,-2.672,0.0,35.6,36.5,9.537,1.732,8.288,8.032,7.988,8.585,-3.029,25.824,0.0,259.04,,265.0,265.0,7.948,2.719,8.088,23.322
14329.0,3.39,0.785,-35.209,1.577,9.552,5.155,33.839,4.85,4.823,-2.672,0.0,35.6,36.5,9.537,1.732,8.428,8.039,7.828,8.575,-3.029,25.824,0.0,259.04,,265.0,265.0,8.223,2.73,8.122,23.412
14329.5,3.39,0.785,-35.209,1.577,9.552,5.155,33.839,4.85,4.823,-2.672,0.0,35.6,36.5,9.537,1.732,7.818,7.872,7.319,8.399,-3.029,25.824,0.0,259.24,,265.0,265.0,8.218,2.741,8.243,23.405
14330.0,3.39,0.785,-35.209,1.577,9.552,5.155,33.839,4.85,4.823,-2.672,0.0,35.6,36.5,9.537,1.732,7.433,7.786,7.075,8.339,-3.029,25.824,0.0,259.24,,265.0,265.0,7.852,2.751,8.254,23.44
14330.5,3.39,0.785,-35.209,1.577,9.552,5.135,33.9,4.878,4.858,-2.671,0.0,35.643,36.533,9.537,1.732,7.629,7.89,7.789,8.431,-3.038,25.819,0.0,259.44,,265.0,265.0,7.658,2.762,8.057,23.393
14331.0,3.39,0.785,-35.209,1.577,9.552,5.135,33.9,4.878,4.858,-2.671,0.0,35.6,36.5,9.537,1.732,8.108,8.017,8.235,8.483,-3.038,25.819,0.0,259.44,,265.0,265.0,7.935,2.772,8.089,23.263
14331.5,2.955,0.732,-35.209,1.683,9.475,5.135,33.9,4.878,4.858,-2.671,0.0,35.6,36.5,9.494,1.715,8.144,7.906,7.849,8.441,-3.038,25.819,0.0,258.84,,265.0,265.0,8.211,2.782,8.046,23.236
14332.0,2.955,0.732,-35.209,1.683,9.475,5.135,33.9,4.878,4.858,-2.671,0.0,35.6,36.5,9.494,1.715,7.734,7.869,7.797,8.389,-3.038,25.819,0.0,258.84,,265.0,265.0,8.085,2.785,8.093,23.222
14332.5,2.955,0.732,-35.209,1.683,9.475,5.135,33.9,4.878,4.858,-2.671,0.0,35.6,36.5,9.494,1.715,7.968,7.966,7.945,8.492,-3.038,25.819,0.0,258.54,,265.0,265.0,7.947,2.788,8.068,23.243
14333.0,2.955,0.732,-35.209,1.683,9.475,5.135,33.9,4.878,4.858,-2.671,0.0,35.6,36.5,9.494,1.715,8.179,7.942,7.794,8.473,-3.038,25.819,0.0,258.54,,265.0,265.0,8.093,2.79,8.124,23.226
14333.5,2.955,0.732,-35.209,1.683,9.475,5.13,33.863,4.845,4.838,-2.67,0.0,35.642,36.491,9.494,1.715,7.824,7.85,7.824,8.416,-3.026,25.832,0.0,258.54,,265.0,265.0,8.097,2.793,8.08,23.272
14334.0,2.955,0.732,-35.209,1.683,9.475,5.13,33.863,4.845,4.838,-2.67,0.0,35.6,36.5,9.494,1.715,7.73,7.831,7.802,8.378,-3.026,25.832,0.0,258.54,,265.0,265.0,7.979,2.796,8.044,23.29
14334.5,2.955,0.732,-35.209,1.683,9.475,5.13,33.863,4.845,4.838,-2.67,0.0,35.6,36.5,9.494,1.715,7.823,7.871,7.865,8.427,-3.026,25.832,0.0,258.84,,265.0,265.0,7.935,2.798,8.055,23.298
14335.0,2.78,0.686,-35.209,1.623,9.447,5.13,33.863,4.845,4.838,-2.67,0.0,35.6,36.5,9.531,1.823,8.126,7.858,7.852,8.431,-3.026,25.832,0.0,258.84,,265.0,265.0,7.996,2.801,8.126,23.282
14335.5,2.78,0.686,-35.209,1.623,9.447,5.13,33.863,4.845,4.838,-2.67,0.0,35.6,36.5,9.531,1.823,7.827,7.855,7.954,8.374,-3.026,25.832,0.0,258.74,,265.0,265.0,8.067,2.801,7.989,23.224
14336.0,2.78,0.686,-35.209,1.623,9.447,5.13,33.863,4.845,4.838,-2.67,0.0,35.6,36.5,9.531,1.823,7.936,7.781,7.81,8.345,-3.026,25.832,0.0,258.74,,265.0,265.0,8.003,2.8,7.964,23.207
14336.5,2.78,0.686,-35.209,1.623,9.447,5.13,33.863,4.845,4.838,-2.67,0.0,35.6,36.5,9.531,1.823,7.977,7.872,7.955,8.432,-3.026,25.832,0.0,258.44,,265.0,265.0,7.968,2.8,8.024,23.237
14337.0,2.78,0.686,-35.209,1.623,9.447,5.125,33.878,4.855,4.835,-2.656,0.0,35.641,36.516,9.531,1.823,8.0,8.001,8.139,8.481,-3.036,25.833,0.0,258.44,,265.0,265.0,8.059,2.8,8.005,23.293
14337.5,2.78,0.686,-35.209,1.623,9.447,5.125,33.878,4.855,4.835,-2.656,0.0,35.6,36.5,9.531,1.823,8.109,7.931,8.226,8.465,-3.036,25.833,0.0,258.54,,265.0,265.0,8.155,2.799,7.955,23.31
14338.0,2.62,0.69,-33.889,1.663,9.413,5.125,33.878,4.855,4.835,-2.656,0.0,35.6,36.5,9.754,1.643,7.771,7.871,8.12,8.446,-3.036,25.833,0.0,258.54,,265.0,265.0,8.183,2.799,7.964,23.379
14338.5,2.62,0.69,-33.889,1.663,9.413,5.125,33.878,4.855,4.835,-2.656,0.0,35.6,36.5,9.754,1.643,7.902,8.006,8.197,8.549,-3.036,25.833,0.0,258.44,,265.0,265.0,8.052,2.796,8.003,23.374
14339.0,2.62,0.69,-33.889,1.663,9.413,5.125,33.878,4.855,4.835,-2.656,0.0,35.6,36.5,9.754,1.643,8.579,8.074,8.043,8.561,-3.036,25.833,0.0,258.44,,265.0,265.0,8.164,2.793,8.045,23.369
14339.5,2.62,0.69,-33.889,1.663,9.413,5.125,33.878,4.855,4.835,-2.656,0.0,35.6,36.5,9.754,1.643,7.905,7.86,7.474,8.376,-3.036,25.833,0.0,258.64,,265.0,265.0,8.314,2.79,8.141,23.335
14340.0,2.62,0.69,-33.889,1.663,9.413,5.114,33.851,4.84,4.85,-2.659,0.0,35.646,36.541,9.754,1.643,7.387,7.829,7.4,8.335,-3.034,25.842,0.0,258.64,,265.0,265.0,7.904,2.788,8.161,23.332
14340.5,2.62,0.69,-33.889,1.663,9.413,5.114,33.851,4.84,4.85,-2.659,0.0,35.6,36.5,9.754,1.643,8.019,8.299,8.248,8.64,-3.034,25.842,0.0,258.74,,265.0,265.0,7.738,2.785,8.043,23.265
14341.0,2.62,0.69,-33.889,1.663,9.413,5.114,33.851,4.84,4.85,-2.659,0.0,35.6,36.5,9.754,1.643,8.251,8.328,8.277,8.61,-3.034,25.842,0.0,258.74,,265.0,265.0,8.302,2.782,8.166,23.245
14341.5,2.909,0.723,-34.728,1.697,9.495,5.114,33.851,4.84,4.85,-2.659,0.0,35.6,36.5,9.537,1.458,7.867,8.057,7.872,8.51,-3.034,25.842,0.0,258.84,,265.0,265.0,8.367,2.779,8.294,23.18
14342.0,2.909,0.723,-34.728,1.697,9.495,5.114,33.851,4.84,4.85,-2.659,0.0,35.6,36.5,9.537,1.458,7.512,7.88,6.635,8.313,-3.034,25.842,0.0,258.84,,265.0,265.0,8.077,2.782,8.048,23.157
14342.5,2.909,0.723,-34.728,1.697,9.495,5.114,33.851,4.84,4.85,-2.659,0.0,35.6,36.5,9.537,1.458,7.66,8.054,7.813,8.566,-3.034,25.842,0.0,258.54,,265.0,265.0,7.585,2.784,8.025,23.143
14343.0,2.909,0.723,-34.728,1.697,9.495,5.114,33.851,4.84,4.85,-2.659,0.0,35.6,36.5,9.537,1.458,7.985,8.02,7.923,8.512,-3.034,25.842,0.0,258.54,,265.0,265.0,8.023,2.786,8.1,23.165
14343.5,2.909,0.723,-34.728,1.697,9.495,5.127,33.855,4.852,4.817,-2.665,0.0,35.646,36.499,9.537,1.458,8.071,7.908,7.684,8.403,-3.018,25.849,0.0,258.74,,265.0,265.0,8.11,2.788,8.094,23.168
14344.0,2.909,0.723,-34.728,1.697,9.495,5.127,33.855,4.852,4.817,-2.665,0.0,35.6,36.5,9.537,1.458,7.774,7.848,7.581,8.384,-3.018,25.849,0.0,258.74,,265.0,265.0,8.016,2.79,8.161,23.181
14344.5,2.977,0.798,-34.139,1.691,9.45,5.127,33.855,4.852,4.817,-2.665,0.0,35.6,36.5,9.578,1.516,8.132,8.058,8.235,8.56,-3.018,25.849,0.0,258.94,,265.0,265.0,7.897,2.792,8.034,23.161
14345.0,2.977,0.798,-34.139,1.691,9.45,5.127,33.855,4.852,4.817,-2.665,0.0,35.6,36.5,9.578,1.516,8.046,7.998,8.303,8.513,-3.018,25.849,0.0,258.94,,265.0,265.0,8.246,2.795,8.048,23.149
14345.5,2.977,0.798,-34.139,1.691,9.45,5.127,33.855,4.852,4.817,-2.665,0.0,35.6,36.5,9.578,1.516,7.787,7.88,7.849,8.451,-3.018,25.849,0.0,258.94,,265.0,265.0,8.215,2.798,8.072,23.134
14346.0,2.977,0.798,-34.139,1.691,9.45,5.127,33.855,4.852,4.817,-2.665,0.0,35.6,36.5,9.578,1.516,7.724,7.867,7.707,8.39,-3.018,25.849,0.0,258.94,,265.0,265.0,7.992,2.801,8.084,23.119
14346.5,2.977,0.798,-34.139,1.691,9.45,5.143,33.883,4.85,4.844,-2.652,0.0,35.653,36.547,9.578,1.516,8.123,8.001,8.068,8.499,-3.024,25.863,0.0,259.14,,265.0,265.0,7.922,2.804,8.109,23.128
14347.0,2.977,0.798,-34.139,1.691,9.45,5.143,33.883,4.85,4.844,-2.652,0.0,35.7,36.5,9.578,1.516,8.03,7.94,8.01,8.464,-3.024,25.863,0.0,259.14,,265.0,265.0,8.173,2.806,8.083,23.143
14347.5,2.977,0.798,-34.139,1.691,9.45,5.143,33.883,4.85,4.844,-2.652,0.0,35.7,36.5,9.578,1.516,7.873,7.808,7.911,8.361,-3.024,25.863,0.0,259.64,,265.0,265.0,8.111,2.809,8.082,23.16
14348.0,2.312,0.637,-33.885,1.717,9.474,5.143,33.883,4.85,4.844,-2.652,0.0,35.7,36.5,9.583,1.502,7.572,7.764,7.989,8.374,-3.024,25.863,0.0,259.64,,265.0,265.0,7.988,2.812,8.043,23.201
14348.5,2.312,0.637,-33.885,1.717,9.474,5.143,33.883,4.85,4.844,-2.652,0.0,35.7,36.5,9.583,1.502,8.089,8.0,8.189,8.489,-3.024,25.863,0.0,259.24,,265.0,265.0,7.925,2.804,7.984,23.21
14349.0,2.312,0.637,-33.885,1.717,9.474,5.143,33.883,4.85,4.844,-2.652,0.0,35.7,36.5,9.583,1.502,8.148,8.12,8.225,8.479,-3.024,25.863,0.0,259.24,,265.0,265.0,8.192,2.796,8.026,23.215
14349.5,2.312,0.637,-33.885,1.717,9.474,5.143,33.883,4.85,4.844,-2.652,0.0,35.7,36.5,9.583,1.502,8.288,7.96,8.361,8.491,-3.024,25.863,0.0,258.84,,265.0,265.0,8.243,2.788,8.069,23.241
14350.0,2.312,0.637,-33.885,1.717,9.474,5.155,33.851,4.855,4.839,-2.648,0.0,35.664,36.54,9.583,1.502,7.673,7.984,8.013,8.438,-3.007,25.872,0.0,258.84,,265.0,265.0,8.275,2.78,8.071,23.214
14350.5,2.312,0.637,-33.885,1.717,9.474,5.155,33.851,4.855,4.839,-2.648,0.0,35.7,36.5,9.583,1.502,8.124,8.238,8.204,8.57,-3.007,25.872,0.0,259.24,,265.0,265.0,8.027,2.772,8.274,23.22
14351.0,3.153,0.816,-34.651,1.668,9.535,5.155,33.851,4.855,4.839,-2.648,0.0,35.7,36.5,9.552,1.5,8.582,8.284,8.589,8.739,-3.007,25.872,0.0,259.24,,265.0,265.0,8.284,2.765,8.172,23.242
14351.5,3.153,0.816,-34.651,1.668,9.535,5.155,33.851,4.855,4.839,-2.648,0.0,35.7,36.5,9.552,1.5,8.584,8.126,7.857,8.638,-3.007,25.872,0.0,258.54,,265.0,265.0,8.549,2.771,8.154,23.227
14352.0,3.153,0.816,-34.651,1.668,9.535,5.155,33.851,4.855,4.839,-2.648,0.0,35.7,36.5,9.552,1.5,7.668,7.909,7.262,8.383,-3.007,25.872,0.0,258.54,,265.0,265.0,8.301,2.777,8.248,23.237
14352.5,3.153,0.816,-34.651,1.668,9.535,5.155,33.851,4.855,4.839,-2.648,0.0,35.7,36.5,9.552,1.5,7.621,7.96,7.585,8.39,-3.007,25.872,0.0,259.54,,265.0,265.0,7.805,2.784,8.234,23.289
14353.0,3.153,0.816,-34.651,1.668,9.535,5.161,33.92,4.851,4.852,-2.646,0.0,35.665,36.544,9.552,1.5,8.347,8.231,8.111,8.572,-3.013,25.876,0.0,259.54,,265.0,265.0,7.889,2.796,8.169,23.295
14353.5,3.153,0.816,-34.651,1.668,9.535,5.161,33.92,4.851,4.852,-2.646,0.0,35.7,36.5,9.552,1.5,8.278,8.313,8.479,8.705,-3.013,25.876,0.0,259.24,,265.0,265.0,8.315,2.796,8.316,23.245
14354.0,2.646,0.67,-35.011,1.685,9.542,5.161,33.92,4.851,4.852,-2.646,0.0,35.7,36.5,9.513,1.623,7.597,7.887,6.557,8.363,-3.013,25.876,0.0,259.24,,265.0,265.0,8.444,2.801,8.337,23.219
14354.5,2.646,0.67,-35.011,1.685,9.542,5.161,33.92,4.851,4.852,-2.646,0.0,35.7,36.5,9.513,1.623,7.562,7.939,7.099,8.364,-3.013,25.876,0.0,258.94,,265.0,265.0,7.601,2.799,8.267,23.209
14355.0,2.646,0.67,-35.011,1.685,9.542,5.161,33.92,4.851,4.852,-2.646,0.0,35.7,36.5,9.513,1.623,7.978,8.11,7.872,8.499,-3.013,25.876,0.0,258.94,,265.0,265.0,7.741,2.796,8.247,23.213
14355.5,2.646,0.67,-35.011,1.685,9.542,5.161,33.92,4.851,4.852,-2.646,0.0,35.7,36.5,9.513,1.623,8.01,8.069,8.155,8.51,-3.013,25.876,0.0,258.94,,265.0,265.0,8.115,2.794,8.133,23.18
14356.0,2.646,0.67,-35.011,1.685,9.542,5.161,33.92,4.851,4.852,-2.646,0.0,35.7,36.5,9.513,1.623,7.603,7.804,6.99,8.289,-3.013,25.876,0.0,258.94,,265.0,265.0,8.186,2.791,8.243,23.171
14356.5,2.646,0.67,-35.011,1.685,9.542,5.142,33.904,4.858,4.829,-2.654,0.0,35.673,36.592,9.513,1.623,7.108,7.794,7.012,8.261,-3.014,25.88,0.0,259.14,,265.0,265.0,7.672,2.789,8.195,23.154
14357.0,2.646,0.67,-35.011,1.685,9.542,5.142,33.904,4.858,4.829,-2.654,0.0,35.7,36.6,9.513,1.623,7.671,8.122,7.842,8.41,-3.014,25.88,0.0,259.14,,265.0,265.0,7.544,2.787,8.287,22.959
14357.5,3.358,0.82,-35.209,1.674,9.557,5.142,33.904,4.858,4.829,-2.654,0.0,35.7,36.6,9.489,1.593,7.921,7.942,7.295,8.336,-3.014,25.88,0.0,258.84,,265.0,265.0,8.011,2.784,8.283,22.9
14358.0,3.358,0.82,-35.209,1.674,9.557,5.142,33.904,4.858,4.829,-2.654,0.0,35.7,36.6,9.489,1.593,7.424,7.772,7.144,8.209,-3.014,25.88,0.0,258.84,,265.0,265.0,7.873,2.794,8.215,22.909
14358.5,3.358,0.82,-35.209,1.674,9.557,5.142,33.904,4.858,4.829,-2.654,0.0,35.7,36.6,9.489,1.593,7.187,7.8,7.373,8.239,-3.014,25.88,0.0,258.74,,265.0,265.0,7.637,2.803,8.138,22.894
14359.0,3.358,0.82,-35.209,1.674,9.557,5.142,33.904,4.858,4.829,-2.654,0.0,35.7,36.6,9.489,1.593,7.837,8.03,8.026,8.379,-3.014,25.88,0.0,258.74,,265.0,265.0,7.65,2.812,8.066,22.892
14359.5,3.358,0.82,-35.209,1.674,9.557,5.139,33.908,4.858,4.791,-2.651,0.0,35.668,36.559,9.489,1.593,8.096,8.008,7.945,8.41,-3.012,25.889,0.0,258.24,,265.0,265.0,8.068,2.821,8.173,22.892
14360.0,3.358,0.82,-35.209,1.674,9.557,5.139,33.908,4.858,4.791,-2.651,0.0,35.7,36.6,9.489,1.593,8.082,7.925,7.492,8.407,-3.012,25.889,0.0,258.24,,265.0,265.0,8.115,2.83,8.188,22.9
14360.5,2.773,0.669,-35.209,1.673,9.522,5.139,33.908,4.858,4.791,-2.651,0.0,35.7,36.6,9.418,1.721,7.722,7.732,7.155,8.259,-3.012,25.889,0.0,259.34,,265.0,265.0,7.977,2.839,8.0,22.893
14361.0,2.773,0.669,-35.209,1.673,9.522,5.139,33.908,4.858,4.791,-2.651,0.0,35.7,36.6,9.418,1.721,7.985,7.879,7.697,8.357,-3.012,25.889,0.0,259.34,,265.0,265.0,7.717,2.838,8.056,22.89
14361.5,2.773,0.669,-35.209,1.673,9.522,5.139,33.908,4.858,4.791,-2.651,0.0,35.7,36.6,9.418,1.721,7.932,7.864,8.018,8.396,-3.012,25.889,0.0,258.24,,265.0,265.0,7.98,2.836,8.037,22.885
14362.0,2.773,0.669,-35.209,1.673,9.522,5.139,33.908,4.858,4.791,-2.651,0.0,35.7,36.6,9.418,1.721,7.864,7.774,7.512,8.304,-3.012,25.889,0.0,258.24,,265.0,265.0,8.052,2.835,8.082,22.885
14362.5,2.773,0.669,-35.209,1.673,9.522,5.139,33.908,4.858,4.791,-2.651,0.0,35.7,36.6,9.418,1.721,7.554,7.676,7.342,8.19,-3.012,25.889,0.0,259.24,,265.0,265.0,7.864,2.834,8.102,22.909
14363.0,2.773,0.669,-35.209,1.673,9.522,5.126,33.883,4.861,4.807,-2.652,0.0,35.664,36.539,9.418,1.721,7.879,7.745,7.684,8.283,-3.027,25.883,0.0,259.24,,265.0,265.0,7.69,2.833,7.994,22.915
14363.5,2.773,0.669,-35.209,1.673,9.522,5.126,33.883,4.861,4.807,-2.652,0.0,35.7,36.5,9.418,1.721,7.912,7.767,7.974,8.359,-3.027,25.883,0.0,259.74,,265.0,265.0,7.898,2.832,7.966,22.874
14364.0,2.305,0.646,-34.051,1.734,9.496,5.126,33.883,4.861,4.807,-2.652,0.0,35.7,36.5,9.584,1.574,7.717,7.776,7.843,8.308,-3.027,25.883,0.0,259.74,,265.0,265.0,8.003,2.831,7.922,22.892
14364.5,2.305,0.646,-34.051,1.734,9.496,5.126,33.883,4.861,4.807,-2.652,0.0,35.7,36.5,9.584,1.574,7.928,7.701,7.639,8.248,-3.027,25.883,0.0,259.54,,265.0,265.0,7.911,2.823,7.968,22.874
14365.0,2.305,0.646,-34.051,1.734,9.496,5.126,33.883,4.861,4.807,-2.652,0.0,35.7,36.5,9.584,1.574,7.705,7.686,7.6,8.245,-3.027,25.883,0.0,259.54,,265.0,265.0,7.879,2.814,7.975,22.896
14365.5,2.305,0.646,-34.051,1.734,9.496,5.126,33.883,4.861,4.807,-2.652,0.0,35.7,36.5,9.584,1.574,7.663,7.757,7.726,8.249,-3.027,25.883,0.0,259.34,,265.0,265.0,7.809,2.806,7.941,22.893
14366.0,2.305,0.646,-34.051,1.734,9.496,5.155,33.915,4.852,4.831,-2.645,0.0,35.68,36.601,9.584,1.574,7.917,7.785,7.642,8.242,-3.016,25.897,0.0,259.34,,265.0,265.0,7.849,2.798,7.946,22.912
14366.5,2.305,0.646,-34.051,1.734,9.496,5.155,33.915,4.852,4.831,-2.645,0.0,35.7,36.6,9.584,1.574,7.828,7.692,7.763,8.263,-3.016,25.897,0.0,259.44,,265.0,265.0,7.896,2.79,7.937,22.875
14367.0,2.705,0.632,-35.209,1.661,9.543,5.155,33.915,4.852,4.831,-2.645,0.0,35.7,36.6,9.385,1.694,7.84,7.716,8.044,8.291,-3.016,25.897,0.0,259.44,,265.0,265.0,7.886,2.782,7.876,22.853
14367.5,2.705,0.632,-35.209,1.661,9.543,5.155,33.915,4.852,4.831,-2.645,0.0,35.7,36.6,9.385,1.694,7.699,7.701,7.938,8.313,-3.016,25.897,0.0,259.44,,265.0,265.0,7.973,2.78,7.847,22.825
14368.0,2.705,0.632,-35.209,1.661,9.543,5.155,33.915,4.852,4.831,-2.645,0.0,35.7,36.6,9.385,1.694,7.839,7.795,8.075,8.353,-3.016,25.897,0.0,259.44,,265.0,265.0,7.913,2.779,7.88,22.832
14368.5,2.705,0.632,-35.209,1.661,9.543,5.155,33.915,4.852,4.831,-2.645,0.0,35.7,36.6,9.385,1.694,7.913,7.731,7.744,8.341,-3.016,25.897,0.0,259.04,,265.0,265.0,8.016,2.778,7.984,22.827
14369.0,2.705,0.632,-35.209,1.661,9.543,5.155,33.915,4.852,4.831,-2.645,0.0,35.7,36.6,9.385,1.694,7.696,7.767,7.681,8.3,-3.016,25.897,0.0,259.04,,265.0,265.0,7.932,2.777,7.982,22.845
14369.5,2.705,0.632,-35.209,1.661,9.543,5.15,33.895,4.854,4.825,-2.635,0.0,35.666,36.568,9.385,1.694,7.792,7.819,7.802,8.331,-3.031,25.888,0.0,258.74,,265.0,265.0,7.861,2.776,7.926,22.895
14370.0,2.705,0.632,-35.209,1.661,9.543,5.15,33.895,4.854,4.825,-2.635,0.0,35.7,36.6,9.385,1.694,7.864,7.738,7.818,8.335,-3.031,25.888,0.0,258.74,,265.0,265.0,7.936,2.774,7.965,23.005
14370.5,3.151,0.749,-35.209,1.668,9.581,5.15,33.895,4.854,4.825,-2.635,0.0,35.7,36.6,9.583,1.625,7.747,7.67,7.656,8.272,-3.031,25.888,0.0,259.84,,265.0,265.0,7.939,2.773,8.006,23.057
14371.0,3.151,0.749,-35.209,1.668,9.581,5.15,33.895,4.854,4.825,-2.635,0.0,35.7,36.6,9.583,1.625,7.656,7.732,7.812,8.238,-3.031,25.888,0.0,259.84,,265.0,265.0,7.836,2.78,7.977,23.118
14371.5,3.151,0.749,-35.209,1.668,9.581,5.15,33.895,4.854,4.825,-2.635,0.0,35.7,36.6,9.583,1.625,7.851,7.779,7.715,8.29,-3.031,25.888,0.0,259.84,,265.0,265.0,7.86,2.786,7.935,23.114
14372.0,3.151,0.749,-35.209,1.668,9.581,5.15,33.895,4.854,4.825,-2.635,0.0,35.7,36.6,9.583,1.625,7.928,7.875,7.964,8.424,-3.031,25.888,0.0,259.84,,265.0,265.0,7.909,2.792,7.971,23.13
14372.5,3.151,0.749,-35.209,1.668,9.581,5.147,33.892,4.87,4.82,-2.658,0.0,35.678,36.582,9.583,1.625,7.754,7.778,7.625,8.351,-3.024,25.894,0.0,259.44,,265.0,265.0,8.048,2.798,8.024,23.15
14373.0,3.151,0.749,-35.209,1.668,9.581,5.147,33.892,4.87,4.82,-2.658,0.0,35.7,36.6,9.583,1.625,7.745,7.747,7.55,8.264,-3.024,25.894,0.0,259.44,,265.0,265.0,7.877,2.803,8.028,23.207
14373.5,2.371,0.665,-33.959,1.735,9.488,5.147,33.892,4.87,4.82,-2.658,0.0,35.7,36.6,9.627,1.571,7.706,7.699,7.511,8.289,-3.024,25.894,0.0,259.44,,265.0,265.0,7.827,2.809,8.037,23.198
14374.0,2.371,0.665,-33.959,1.735,9.488,5.147,33.892,4.87,4.82,-2.658,0.0,35.7,36.6,9.627,1.571,7.985,7.897,7.99,8.386,-3.024,25.894,0.0,259.44,,265.0,265.0,7.801,2.802,7.981,23.178
14374.5,2.371,0.665,-33.959,1.735,9.488,5.147,33.892,4.87,4.82,-2.658,0.0,35.7,36.6,9.627,1.571,8.194,7.915,7.749,8.393,-3.024,25.894,0.0,259.44,,265.0,265.0,8.065,2.795,8.033,23.192
14375.0,2.371,0.665,-33.959,1.735,9.488,5.147,33.892,4.87,4.82,-2.658,0.0,35.7,36.6,9.627,1.571,7.835,7.747,7.712,8.333,-3.024,25.894,0.0,259.44,,265.0,265.0,8.063,2.788,8.09,23.207
14375.5,2.371,0.665,-33.959,1.735,9.488,5.125,33.918,4.855,4.839,-2.665,0.0,35.685,36.628,9.627,1.571,7.637,7.882,7.905,8.356,-3.026,25.897,0.0,259.24,,265.0,265.0,7.907,2.781,7.988,23.199
14376.0,2.371,0.665,-33.959,1.735,9.488,5.125,33.918,4.855,4.839,-2.665,0.0,35.7,36.6,9.627,1.571,7.972,7.934,8.175,8.418,-3.026,25.897,0.0,259.24,,265.0,265.0,7.945,2.774,7.968,23.205
14376.5,2.371,0.665,-33.959,1.735,9.488,5.125,33.918,4.855,4.839,-2.665,0.0,35.7,36.6,9.627,1.571,8.142,7.847,8.146,8.409,-3.026,25.897,0.0,259.44,,265.0,265.0,8.125,2.768,7.956,23.183
14377.0,2.659,0.602,-35.209,1.655,9.522,5.125,33.918,4.855,4.839,-2.665,0.0,35.7,36.6,9.492,1.664,8.045,7.78,8.062,8.341,-3.026,25.897,0.0,259.44,,265.0,265.0,8.136,2.761,7.967,23.186
14377.5,2.659,0.602,-35.209,1.655,9.522,5.125,33.918,4.855,4.839,-2.665,0.0,35.7,36.6,9.492,1.664,7.888,7.767,7.717,8.342,-3.026,25.897,0.0,259.44,,265.0,265.0,8.057,2.759,8.022,23.178
14378.0,2.659,0.602,-35.209,1.655,9.522,5.125,33.918,4.855,4.839,-2.665,0.0,35.7,36.6,9.492,1.664,8.04,7.857,7.937,8.423,-3.026,25.897,0.0,259.44,,265.0,265.0,7.929,2.758,7.972,23.149
14378.5,2.659,0.602,-35.209,1.655,9.522,5.125,33.918,4.855,4.839,-2.665,0.0,35.7,36.6,9.492,1.664,8.081,8.015,8.288,8.524,-3.026,25.897,0.0,259.24,,265.0,265.0,8.064,2.756,7.998,23.131
14379.0,2.659,0.602,-35.209,1.655,9.522,5.136,33.888,4.87,4.824,-2.667,0.0,35.688,36.607,9.492,1.664,8.015,7.918,7.976,8.46,-3.02,25.908,0.0,259.24,,265.0,265.0,8.227,2.755,8.09,23.089
14379.5,2.659,0.602,-35.209,1.655,9.522,5.136,33.888,4.87,4.824,-2.667,0.0,35.7,36.6,9.492,1.664,7.792,7.788,7.757,8.339,-3.02,25.908,0.0,259.74,,265.0,265.0,8.092,2.753,8.057,23.041
14380.0,2.786,0.718,-34.797,1.663,9.427,5.136,33.888,4.87,4.824,-2.667,0.0,35.7,36.6,9.569,1.628,7.935,8.012,8.227,8.548,-3.02,25.908,0.0,259.74,,265.0,265.0,7.919,2.751,7.948,23.012
14380.5,2.786,0.718,-34.797,1.663,9.427,5.136,33.888,4.87,4.824,-2.667,0.0,35.7,36.6,9.569,1.628,8.288,8.101,8.369,8.577,-3.02,25.908,0.0,259.44,,265.0,265.0,8.181,2.752,7.999,22.988
14381.0,2.786,0.718,-34.797,1.663,9.427,5.136,33.888,4.87,4.824,-2.667,0.0,35.7,36.6,9.569,1.628,8.079,7.943,8.05,8.486,-3.02,25.908,0.0,259.44,,265.0,265.0,8.334,2.753,8.053,23.015
14381.5,2.786,0.718,-34.797,1.663,9.427,5.136,33.888,4.87,4.824,-2.667,0.0,35.7,36.6,9.569,1.628,7.776,7.806,7.741,8.394,-3.02,25.908,0.0,258.94,,265.0,265.0,8.139,2.753,8.101,22.978
14382.0,2.786,0.718,-34.797,1.663,9.427,5.128,33.916,4.861,4.835,-2.664,0.0,35.693,36.602,9.569,1.628,7.983,7.86,8.002,8.476,-3.027,25.905,0.0,258.94,,265.0,265.0,7.929,2.754,8.073,23.045
14382.5,2.786,0.718,-34.797,1.663,9.427,5.128,33.916,4.861,4.835,-2.664,0.0,35.7,36.6,9.569,1.628,8.159,8.217,8.385,8.644,-3.027,25.905,0.0,259.24,,265.0,265.0,8.08,2.754,8.08,23.143
14383.0,2.786,0.718,-34.797,1.663,9.427,5.128,33.916,4.861,4.835,-2.664,0.0,35.7,36.6,9.569,1.628,8.179,8.018,7.945,8.571,-3.027,25.905,0.0,259.24,,265.0,265.0,8.351,2.755,8.119,23.259
14383.5,2.788,0.647,-35.209,1.627,9.535,5.128,33.916,4.861,4.835,-2.664,0.0,35.7,36.6,9.496,1.675,7.529,8.0,7.202,8.464,-3.027,25.905,0.0,259.44,,265.0,265.0,8.178,2.755,8.243,23.329
14384.0,2.788,0.647,-35.209,1.627,9.535,5.128,33.916,4.861,4.835,-2.664,0.0,35.7,36.6,9.496,1.675,7.944,8.195,7.928,8.535,-3.027,25.905,0.0,259.44,,265.0,265.0,7.799,2.756,8.139,23.34
14384.5,2.788,0.647,-35.209,1.627,9.535,5.128,33.916,4.861,4.835,-2.664,0.0,35.7,36.6,9.496,1.675,8.232,8.125,7.979,8.571,-3.027,25.905,0.0,259.04,,265.0,265.0,8.15,2.756,8.273,23.329
14385.0,2.788,0.647,-35.209,1.627,9.535,5.128,33.916,4.861,4.835,-2.664,0.0,35.7,36.6,9.496,1.675,7.992,7.972,7.806,8.489,-3.027,25.905,0.0,259.04,,265.0,265.0,8.227,2.757,8.251,23.303
14385.5,2.788,0.647,-35.209,1.627,9.535,5.134,33.909,4.855,4.844,-2.66,0.0,35.69,36.642,9.496,1.675,7.709,7.848,7.5,8.352,-3.029,25.914,0.0,259.24,,265.0,265.0,8.065,2.757,8.219,23.269
14386.0,2.788,0.647,-35.209,1.627,9.535,5.134,33.909,4.855,4.844,-2.66,0.0,35.7,36.6,9.496,1.675,8.051,7.981,7.753,8.467,-3.029,25.914,0.0,259.24,,265.0,265.0,7.852,2.758,8.189,23.202
14386.5,3.237,0.753,-35.209,1.661,9.555,5.134,33.909,4.855,4.844,-2.66,0.0,35.7,36.6,9.487,1.597,8.167,8.174,8.357,8.687,-3.029,25.914,0.0,258.74,,265.0,265.0,8.063,2.758,8.187,23.163
14387.0,3.237,0.753,-35.209,1.661,9.555,5.134,33.909,4.855,4.844,-2.66,0.0,35.7,36.6,9.487,1.597,7.885,7.983,7.645,8.539,-3.029,25.914,0.0,258.74,,265.0,265.0,8.346,2.766,8.273,23.155
14387.5,3.237,0.753,-35.209,1.661,9.555,5.134,33.909,4.855,4.844,-2.66,0.0,35.7,36.6,9.487,1.597,7.698,8.04,7.952,8.559,-3.029,25.914,0.0,259.24,,265.0,265.0,8.013,2.774,8.168,23.061
14388.0,3.237,0.753,-35.209,1.661,9.555,5.134,33.909,4.855,4.844,-2.66,0.0,35.7,36.6,9.487,1.597,8.299,8.234,8.397,8.666,-3.029,25.914,0.0,259.24,,265.0,265.0,8.062,2.781,8.132,23.012
14388.5,3.237,0.753,-35.209,1.661,9.555,5.139,33.89,4.862,4.824,-2.652,0.0,35.695,36.594,9.487,1.597,8.546,8.241,8.336,8.711,-3.025,25.918,0.0,258.84,,265.0,265.0,8.399,2.789,8.297,22.975
14389.0,3.237,0.753,-35.209,1.661,9.555,5.139,33.89,4.862,4.824,-2.652,0.0,35.7,36.6,9.487,1.597,8.332,8.152,8.141,8.667,-3.025,25.918,0.0,258.84,,265.0,265.0,8.459,2.796,8.388,23.07
