t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14389.5,3.237,0.753,-35.209,1.661,9.555,5.139,33.89,4.862,4.824,-2.652,0.0,35.7,36.6,9.487,1.597,7.949,8.007,7.281,8.539,-3.025,25.918,0.0,258.54,,265.0,265.0,8.323,2.804,8.242,23.106
14390.0,2.515,0.644,-34.138,1.641,9.49,5.139,33.89,4.862,4.824,-2.652,0.0,35.7,36.6,9.679,1.686,7.833,7.995,7.866,8.518,-3.025,25.918,0.0,258.54,,265.0,265.0,7.944,2.811,8.248,23.091
14390.5,2.515,0.644,-34.138,1.641,9.49,5.139,33.89,4.862,4.824,-2.652,0.0,35.7,36.6,9.679,1.686,8.62,8.394,8.636,8.796,-3.025,25.918,0.0,259.94,,265.0,265.0,8.053,2.806,8.25,23.126
14391.0,2.515,0.644,-34.138,1.641,9.49,5.139,33.89,4.862,4.824,-2.652,0.0,35.7,36.6,9.679,1.686,8.385,8.222,8.424,8.716,-3.025,25.918,0.0,259.94,,265.0,265.0,8.611,2.801,8.231,23.176
14391.5,2.515,0.644,-34.138,1.641,9.49,5.139,33.89,4.862,4.824,-2.652,0.0,35.7,36.6,9.679,1.686,7.914,7.987,7.894,8.518,-3.025,25.918,0.0,259.64,,265.0,265.0,8.437,2.796,8.333,23.213
14392.0,2.515,0.644,-34.138,1.641,9.49,5.148,33.915,4.877,4.847,-2.643,0.0,35.697,36.638,9.679,1.686,7.552,8.019,7.953,8.535,-3.024,25.928,0.0,259.64,,265.0,265.0,8.078,2.792,8.247,23.209
14392.5,2.515,0.644,-34.138,1.641,9.49,5.148,33.915,4.877,4.847,-2.643,0.0,35.7,36.6,9.679,1.686,8.202,8.183,8.185,8.647,-3.024,25.928,0.0,259.94,,265.0,265.0,8.015,2.787,8.347,23.15
14393.0,3.408,0.85,-35.209,1.641,9.568,5.148,33.915,4.877,4.847,-2.643,0.0,35.7,36.6,9.503,1.537,8.209,8.389,8.383,8.763,-3.024,25.928,0.0,259.94,,265.0,265.0,8.304,2.783,8.339,23.025
14393.5,3.408,0.85,-35.209,1.641,9.568,5.148,33.915,4.877,4.847,-2.643,0.0,35.7,36.6,9.503,1.537,8.188,8.276,8.369,8.754,-3.024,25.928,0.0,259.44,,265.0,265.0,8.436,2.793,8.404,22.994
14394.0,3.408,0.85,-35.209,1.641,9.568,5.148,33.915,4.877,4.847,-2.643,0.0,35.7,36.6,9.503,1.537,7.445,7.976,7.237,8.501,-3.024,25.928,0.0,259.44,,265.0,265.0,8.397,2.803,8.477,22.946
14394.5,3.408,0.85,-35.209,1.641,9.568,5.148,33.915,4.877,4.847,-2.643,0.0,35.7,36.6,9.503,1.537,7.824,8.113,7.762,8.618,-3.024,25.928,0.0,259.24,,265.0,265.0,7.79,2.813,8.382,22.958
14395.0,3.408,0.85,-35.209,1.641,9.568,5.13,33.974,4.846,4.834,-2.648,0.0,35.696,36.604,9.503,1.537,8.006,8.25,8.155,8.686,-3.021,25.926,0.0,259.24,,265.0,265.0,8.079,2.823,8.352,22.962
14395.5,3.408,0.85,-35.209,1.641,9.568,5.13,33.974,4.846,4.834,-2.648,0.0,35.7,36.6,9.503,1.537,8.374,8.166,8.002,8.665,-3.021,25.926,0.0,258.64,,265.0,265.0,8.274,2.832,8.288,22.971
14396.0,3.408,0.85,-35.209,1.641,9.568,5.13,33.974,4.846,4.834,-2.648,0.0,35.7,36.6,9.503,1.537,7.623,8.034,7.609,8.572,-3.021,25.926,0.0,258.64,,265.0,265.0,8.302,2.842,8.369,22.959
14396.5,2.512,0.693,-33.62,1.627,9.452,5.13,33.974,4.846,4.834,-2.648,0.0,35.7,36.6,9.635,1.619,7.777,8.066,7.781,8.556,-3.021,25.926,0.0,259.64,,265.0,265.0,7.959,2.851,8.291,22.932
14397.0,2.512,0.693,-33.62,1.627,9.452,5.13,33.974,4.846,4.834,-2.648,0.0,35.7,36.6,9.635,1.619,8.209,8.194,8.295,8.726,-3.021,25.926,0.0,259.64,,265.0,265.0,8.045,2.846,8.251,22.929
14397.5,2.512,0.693,-33.62,1.627,9.452,5.13,33.974,4.846,4.834,-2.648,0.0,35.7,36.6,9.635,1.619,7.985,8.141,7.652,8.631,-3.021,25.926,0.0,259.84,,265.0,265.0,8.356,2.84,8.39,22.9
14398.0,2.512,0.693,-33.62,1.627,9.452,5.13,33.974,4.846,4.834,-2.648,0.0,35.7,36.6,9.635,1.619,7.606,8.023,7.901,8.536,-3.021,25.926,0.0,259.84,,265.0,265.0,8.102,2.835,8.34,22.93
14398.5,2.512,0.693,-33.62,1.627,9.452,5.132,33.951,4.874,4.835,-2.651,0.0,35.715,36.673,9.635,1.619,7.978,8.034,8.13,8.56,-3.008,25.946,0.0,259.74,,265.0,265.0,8.017,2.829,8.27,22.883
14399.0,2.512,0.693,-33.62,1.627,9.452,5.132,33.951,4.874,4.835,-2.651,0.0,35.7,36.7,9.635,1.619,8.345,8.177,8.175,8.658,-3.008,25.946,0.0,259.74,,265.0,265.0,8.175,2.824,8.319,22.829
14399.5,3.053,0.702,-35.209,1.64,9.526,5.132,33.951,4.874,4.835,-2.651,0.0,35.7,36.7,9.527,1.661,8.246,8.289,8.43,8.755,-3.008,25.946,0.0,258.94,,265.0,265.0,8.338,2.819,8.256,22.814
14400.0,3.053,0.702,-35.209,1.64,9.526,5.132,33.951,4.874,4.835,-2.651,0.0,35.7,36.7,9.527,1.661,7.868,8.081,7.969,8.657,-3.008,25.946,0.0,258.94,,265.0,265.0,8.43,2.823,8.44,22.765
14400.5,3.053,0.702,-35.209,1.64,9.526,5.132,33.951,4.874,4.835,-2.651,0.0,35.7,36.7,9.527,1.661,7.667,7.997,7.218,8.575,-3.008,25.946,0.0,259.14,,265.0,265.0,8.144,2.827,8.352,22.789
14401.0,3.053,0.702,-35.209,1.64,9.526,5.132,33.951,4.874,4.835,-2.651,0.0,35.7,36.7,9.527,1.661,7.862,8.041,7.906,8.575,-3.008,25.946,0.0,259.14,,265.0,265.0,7.864,2.83,8.33,22.865
14401.5,3.053,0.702,-35.209,1.64,9.526,5.13,33.95,4.86,4.806,-2.652,0.0,35.712,36.592,9.527,1.661,8.029,8.086,8.071,8.593,-3.025,25.937,0.0,259.74,,265.0,265.0,8.096,2.834,8.254,22.924
14402.0,3.053,0.702,-35.209,1.64,9.526,5.13,33.95,4.86,4.806,-2.652,0.0,35.7,36.6,9.527,1.661,7.783,8.005,7.722,8.546,-3.025,25.937,0.0,259.74,,265.0,265.0,8.195,2.838,8.315,22.978
14402.5,3.053,0.702,-35.209,1.64,9.526,5.13,33.95,4.86,4.806,-2.652,0.0,35.7,36.6,9.527,1.661,7.912,8.07,8.168,8.634,-3.025,25.937,0.0,259.84,,265.0,265.0,8.014,2.841,8.214,23.051
14403.0,2.988,0.686,-35.209,1.691,9.531,5.13,33.95,4.86,4.806,-2.652,0.0,35.7,36.6,9.49,1.645,7.932,8.044,7.963,8.56,-3.025,25.937,0.0,259.84,,265.0,265.0,8.196,2.845,8.275,23.095
14403.5,2.988,0.686,-35.209,1.691,9.531,5.13,33.95,4.86,4.806,-2.652,0.0,35.7,36.6,9.49,1.645,7.933,8.032,8.191,8.559,-3.025,25.937,0.0,260.14,,265.0,265.0,8.125,2.847,8.219,23.125
14404.0,2.988,0.686,-35.209,1.691,9.531,5.13,33.95,4.86,4.806,-2.652,0.0,35.7,36.6,9.49,1.645,7.897,7.895,7.886,8.461,-3.025,25.937,0.0,260.14,,265.0,265.0,8.179,2.849,8.225,23.141
14404.5,2.988,0.686,-35.209,1.691,9.531,5.13,33.95,4.86,4.806,-2.652,0.0,35.7,36.6,9.49,1.645,7.934,7.987,8.07,8.524,-3.025,25.937,0.0,259.54,,265.0,265.0,8.035,2.852,8.157,23.14
14405.0,2.988,0.686,-35.209,1.691,9.531,5.13,33.939,4.87,4.808,-2.657,0.0,35.714,36.678,9.49,1.645,8.216,8.04,8.148,8.598,-3.021,25.938,0.0,259.54,,265.0,265.0,8.129,2.854,8.208,23.149
14405.5,2.988,0.686,-35.209,1.691,9.531,5.13,33.939,4.87,4.808,-2.657,0.0,35.7,36.7,9.49,1.645,8.086,7.922,7.735,8.496,-3.021,25.938,0.0,259.14,,265.0,265.0,8.251,2.856,8.24,23.134
14406.0,2.433,0.573,-35.209,1.643,9.573,5.13,33.939,4.87,4.808,-2.657,0.0,35.7,36.7,9.552,1.624,7.743,7.862,7.434,8.46,-3.021,25.938,0.0,259.14,,265.0,265.0,8.06,2.858,8.295,23.125
14406.5,2.433,0.573,-35.209,1.643,9.573,5.13,33.939,4.87,4.808,-2.657,0.0,35.7,36.7,9.552,1.624,7.941,8.058,8.086,8.569,-3.021,25.938,0.0,259.34,,265.0,265.0,7.875,2.851,8.186,23.077
14407.0,2.433,0.573,-35.209,1.643,9.573,5.13,33.939,4.87,4.808,-2.657,0.0,35.7,36.7,9.552,1.624,8.225,8.184,8.377,8.652,-3.021,25.938,0.0,259.34,,265.0,265.0,8.164,2.844,8.16,23.053
14407.5,2.433,0.573,-35.209,1.643,9.573,5.13,33.939,4.87,4.808,-2.657,0.0,35.7,36.7,9.552,1.624,8.256,8.035,7.884,8.559,-3.021,25.938,0.0,259.44,,265.0,265.0,8.36,2.838,8.241,22.931
14408.0,2.433,0.573,-35.209,1.643,9.573,5.155,33.934,4.866,4.819,-2.653,0.0,35.728,36.704,9.552,1.624,7.93,7.909,7.588,8.453,-3.012,25.944,0.0,259.44,,265.0,265.0,8.184,2.831,8.235,22.875
14408.5,2.433,0.573,-35.209,1.643,9.573,5.155,33.934,4.866,4.819,-2.653,0.0,35.7,36.7,9.552,1.624,7.818,8.079,7.879,8.518,-3.012,25.944,0.0,259.44,,265.0,265.0,7.97,2.824,8.215,22.83
14409.0,2.668,0.746,-34.007,1.704,9.472,5.155,33.934,4.866,4.819,-2.653,0.0,35.7,36.7,9.59,1.573,8.09,8.025,8.15,8.52,-3.012,25.944,0.0,259.44,,265.0,265.0,8.074,2.818,8.183,22.814
14409.5,2.668,0.746,-34.007,1.704,9.472,5.155,33.934,4.866,4.819,-2.653,0.0,35.7,36.7,9.59,1.573,8.131,7.941,8.135,8.476,-3.012,25.944,0.0,259.24,,265.0,265.0,8.197,2.816,8.127,22.785
14410.0,2.668,0.746,-34.007,1.704,9.472,5.155,33.934,4.866,4.819,-2.653,0.0,35.7,36.7,9.59,1.573,7.659,7.845,7.352,8.382,-3.012,25.944,0.0,259.24,,265.0,265.0,8.171,2.813,8.244,22.806
14410.5,2.668,0.746,-34.007,1.704,9.472,5.155,33.934,4.866,4.819,-2.653,0.0,35.7,36.7,9.59,1.573,7.875,7.968,7.944,8.513,-3.012,25.944,0.0,260.14,,265.0,265.0,7.809,2.811,8.164,22.814
14411.0,2.668,0.746,-34.007,1.704,9.472,5.155,33.934,4.866,4.819,-2.653,0.0,35.7,36.7,9.59,1.573,8.065,7.952,8.081,8.521,-3.012,25.944,0.0,260.14,,265.0,265.0,8.075,2.808,8.206,22.792
14411.5,2.668,0.746,-34.007,1.704,9.472,5.178,33.943,4.884,4.815,-2.65,0.0,35.734,36.672,9.59,1.573,7.919,7.889,7.756,8.466,-3.013,25.949,0.0,258.94,,265.0,265.0,8.154,2.806,8.187,22.781
14412.0,2.668,0.746,-34.007,1.704,9.472,5.178,33.943,4.884,4.815,-2.65,0.0,35.7,36.7,9.59,1.573,7.892,7.915,7.857,8.411,-3.013,25.949,0.0,258.94,,265.0,265.0,8.008,2.804,8.117,22.792
14412.5,3.04,0.808,-34.4,1.667,9.471,5.178,33.943,4.884,4.815,-2.65,0.0,35.7,36.7,9.632,1.724,7.98,7.941,7.673,8.418,-3.013,25.949,0.0,259.84,,265.0,265.0,8.019,2.802,8.183,22.81
14413.0,3.04,0.808,-34.4,1.667,9.471,5.178,33.943,4.884,4.815,-2.65,0.0,35.7,36.7,9.632,1.724,7.809,7.914,7.74,8.411,-3.013,25.949,0.0,259.84,,265.0,265.0,8.003,2.806,8.179,22.788
14413.5,3.04,0.808,-34.4,1.667,9.471,5.178,33.943,4.884,4.815,-2.65,0.0,35.7,36.7,9.632,1.724,7.689,7.809,7.675,8.36,-3.013,25.949,0.0,258.44,,265.0,265.0,7.969,2.809,8.175,22.789
14414.0,3.04,0.808,-34.4,1.667,9.471,5.178,33.943,4.884,4.815,-2.65,0.0,35.7,36.7,9.632,1.724,7.446,7.822,7.491,8.386,-3.013,25.949,0.0,258.44,,265.0,265.0,7.883,2.813,8.152,22.804
14414.5,3.04,0.808,-34.4,1.667,9.471,5.126,33.975,4.887,4.812,-2.648,0.0,35.746,36.681,9.632,1.724,7.823,7.945,7.921,8.473,-3.017,25.948,0.0,259.34,,265.0,265.0,7.786,2.817,8.117,22.892
14415.0,3.04,0.808,-34.4,1.667,9.471,5.126,33.975,4.887,4.812,-2.648,0.0,35.7,36.7,9.632,1.724,7.925,7.951,7.881,8.411,-3.017,25.948,0.0,259.34,,265.0,265.0,8.041,2.821,8.139,22.947
14415.5,2.716,0.603,-35.209,1.677,9.573,5.126,33.975,4.887,4.812,-2.648,0.0,35.7,36.7,9.537,1.695,7.556,7.863,7.827,8.377,-3.017,25.948,0.0,260.44,,265.0,265.0,8.042,2.824,8.119,22.948
14416.0,2.716,0.603,-35.209,1.677,9.573,5.126,33.975,4.887,4.812,-2.648,0.0,35.7,36.7,9.537,1.695,7.879,7.97,8.178,8.478,-3.017,25.948,0.0,260.44,,265.0,265.0,7.906,2.822,8.068,22.944
14416.5,2.716,0.603,-35.209,1.677,9.573,5.126,33.975,4.887,4.812,-2.648,0.0,35.7,36.7,9.537,1.695,8.256,8.06,8.309,8.497,-3.017,25.948,0.0,259.64,,265.0,265.0,8.126,2.821,8.12,22.96
14417.0,2.716,0.603,-35.209,1.677,9.573,5.126,33.975,4.887,4.812,-2.648,0.0,35.7,36.7,9.537,1.695,8.186,8.023,8.196,8.548,-3.017,25.948,0.0,259.64,,265.0,265.0,8.28,2.819,8.129,22.96
14417.5,2.716,0.603,-35.209,1.677,9.573,5.126,33.975,4.887,4.812,-2.648,0.0,35.7,36.7,9.537,1.695,8.018,7.92,8.079,8.494,-3.017,25.948,0.0,260.04,,265.0,265.0,8.239,2.817,8.161,22.956
14418.0,2.716,0.603,-35.209,1.677,9.573,5.145,33.931,4.867,4.805,-2.658,0.0,35.747,36.721,9.537,1.695,7.869,7.893,8.12,8.463,-3.021,25.951,0.0,260.04,,265.0,265.0,8.128,2.816,8.074,22.912
14418.5,2.716,0.603,-35.209,1.677,9.573,5.145,33.931,4.867,4.805,-2.658,0.0,35.7,36.7,9.537,1.695,8.131,8.011,8.278,8.587,-3.021,25.951,0.0,259.74,,265.0,265.0,8.086,2.814,8.13,22.887
14419.0,2.682,0.718,-33.638,1.678,9.458,5.145,33.931,4.867,4.805,-2.658,0.0,35.7,36.7,9.728,1.522,8.469,8.193,8.579,8.73,-3.021,25.951,0.0,259.74,,265.0,265.0,8.252,2.812,8.176,22.853
14419.5,2.682,0.718,-33.638,1.678,9.458,5.145,33.931,4.867,4.805,-2.658,0.0,35.7,36.7,9.728,1.522,7.894,8.014,7.96,8.619,-3.021,25.951,0.0,259.74,,265.0,265.0,8.493,2.81,8.259,22.802
14420.0,2.682,0.718,-33.638,1.678,9.458,5.145,33.931,4.867,4.805,-2.658,0.0,35.7,36.7,9.728,1.522,7.683,7.988,7.491,8.568,-3.021,25.951,0.0,259.74,,265.0,265.0,8.122,2.808,8.334,22.812
14420.5,2.682,0.718,-33.638,1.678,9.458,5.145,33.931,4.867,4.805,-2.658,0.0,35.7,36.7,9.728,1.522,8.032,8.071,7.995,8.613,-3.021,25.951,0.0,259.94,,265.0,265.0,7.933,2.806,8.232,22.809
14421.0,2.682,0.718,-33.638,1.678,9.458,5.135,33.966,4.864,4.83,-2.655,0.0,35.755,36.778,9.728,1.522,8.266,8.162,7.764,8.642,-3.026,25.947,0.0,259.94,,265.0,265.0,8.178,2.804,8.346,22.786
14421.5,2.682,0.718,-33.638,1.678,9.458,5.135,33.966,4.864,4.83,-2.655,0.0,35.8,36.8,9.728,1.522,8.12,8.095,7.857,8.637,-3.026,25.947,0.0,259.04,,265.0,265.0,8.209,2.802,8.333,22.82
14422.0,3.064,0.707,-35.209,1.61,9.559,5.135,33.966,4.864,4.83,-2.655,0.0,35.8,36.8,9.536,1.774,7.821,8.017,7.349,8.514,-3.026,25.947,0.0,259.04,,265.0,265.0,8.178,2.8,8.304,22.884
14422.5,3.064,0.707,-35.209,1.61,9.559,5.135,33.966,4.864,4.83,-2.655,0.0,35.8,36.8,9.536,1.774,7.652,7.907,7.739,8.436,-3.026,25.947,0.0,259.54,,265.0,265.0,7.925,2.804,8.26,22.934
14423.0,3.064,0.707,-35.209,1.61,9.559,5.135,33.966,4.864,4.83,-2.655,0.0,35.8,36.8,9.536,1.774,7.965,7.958,8.112,8.564,-3.026,25.947,0.0,259.54,,265.0,265.0,7.933,2.809,8.21,22.931
14423.5,3.064,0.707,-35.209,1.61,9.559,5.135,33.966,4.864,4.83,-2.655,0.0,35.8,36.8,9.536,1.774,8.241,8.056,8.325,8.629,-3.026,25.947,0.0,260.34,,265.0,265.0,8.15,2.813,8.197,22.901
14424.0,3.064,0.707,-35.209,1.61,9.559,5.135,33.966,4.864,4.83,-2.655,0.0,35.8,36.8,9.536,1.774,8.005,8.11,8.217,8.627,-3.026,25.947,0.0,260.34,,265.0,265.0,8.313,2.817,8.217,22.9
14424.5,3.064,0.707,-35.209,1.61,9.559,5.148,33.95,4.864,4.814,-2.649,0.0,35.773,36.794,9.536,1.774,7.651,7.951,7.742,8.558,-3.028,25.962,0.0,259.84,,265.0,265.0,8.24,2.821,8.293,22.868
14425.0,3.064,0.707,-35.209,1.61,9.559,5.148,33.95,4.864,4.814,-2.649,0.0,35.8,36.8,9.536,1.774,7.593,7.95,7.777,8.514,-3.028,25.962,0.0,259.84,,265.0,265.0,7.975,2.825,8.255,22.849
14425.5,2.771,0.682,-34.733,1.729,9.553,5.148,33.95,4.864,4.814,-2.649,0.0,35.8,36.8,9.584,1.471,8.006,7.973,7.778,8.543,-3.028,25.962,0.0,260.04,,265.0,265.0,7.958,2.829,8.298,22.799
14426.0,2.771,0.682,-34.733,1.729,9.553,5.148,33.95,4.864,4.814,-2.649,0.0,35.8,36.8,9.584,1.471,7.897,8.114,7.879,8.57,-3.028,25.962,0.0,260.04,,265.0,265.0,8.075,2.828,8.245,22.796
14426.5,2.771,0.682,-34.733,1.729,9.553,5.148,33.95,4.864,4.814,-2.649,0.0,35.8,36.8,9.584,1.471,7.671,7.952,7.746,8.45,-3.028,25.962,0.0,260.04,,265.0,265.0,8.115,2.827,8.262,22.835
14427.0,2.771,0.682,-34.733,1.729,9.553,5.148,33.95,4.864,4.814,-2.649,0.0,35.8,36.8,9.584,1.471,7.769,7.885,7.592,8.428,-3.028,25.962,0.0,260.04,,265.0,265.0,7.955,2.826,8.268,22.85
14427.5,2.771,0.682,-34.733,1.729,9.553,5.117,34.0,4.859,4.818,-2.661,0.0,35.782,36.775,9.584,1.471,7.953,8.0,7.85,8.525,-3.03,25.954,0.0,259.94,,265.0,265.0,7.918,2.825,8.239,22.898
14428.0,2.771,0.682,-34.733,1.729,9.553,5.117,34.0,4.859,4.818,-2.661,0.0,35.8,36.8,9.584,1.471,8.01,8.154,8.111,8.585,-3.03,25.954,0.0,259.94,,265.0,265.0,8.082,2.824,8.219,22.852
14428.5,2.238,0.608,-33.553,1.695,9.443,5.117,34.0,4.859,4.818,-2.661,0.0,35.8,36.8,9.763,1.629,8.04,8.025,7.684,8.516,-3.03,25.954,0.0,259.84,,265.0,265.0,8.215,2.823,8.28,22.831
14429.0,2.238,0.608,-33.553,1.695,9.443,5.117,34.0,4.859,4.818,-2.661,0.0,35.8,36.8,9.763,1.629,7.816,7.895,7.421,8.442,-3.03,25.954,0.0,259.84,,265.0,265.0,8.066,2.814,8.331,22.834
14429.5,2.238,0.608,-33.553,1.695,9.443,5.117,34.0,4.859,4.818,-2.661,0.0,35.8,36.8,9.763,1.629,7.585,7.889,7.392,8.41,-3.03,25.954,0.0,260.24,,265.0,265.0,7.894,2.804,8.239,22.791
14430.0,2.238,0.608,-33.553,1.695,9.443,5.117,34.0,4.859,4.818,-2.661,0.0,35.8,36.8,9.763,1.629,7.974,8.004,7.809,8.473,-3.03,25.954,0.0,260.24,,265.0,265.0,7.819,2.795,8.253,22.755
14430.5,2.238,0.608,-33.553,1.695,9.443,5.117,34.0,4.859,4.818,-2.661,0.0,35.8,36.8,9.763,1.629,8.031,7.979,7.719,8.459,-3.03,25.954,0.0,259.94,,265.0,265.0,8.065,2.786,8.285,22.76
14431.0,2.238,0.608,-33.553,1.695,9.443,5.126,33.977,4.852,4.8,-2.649,0.0,35.786,36.76,9.763,1.629,7.95,8.019,8.161,8.559,-3.013,25.961,0.0,259.94,,265.0,265.0,8.047,2.777,8.147,22.768
14431.5,2.238,0.608,-33.553,1.695,9.443,5.126,33.977,4.852,4.8,-2.649,0.0,35.8,36.8,9.763,1.629,7.842,7.999,7.714,8.486,-3.013,25.961,0.0,260.14,,265.0,265.0,8.172,2.768,8.226,22.757
14432.0,3.052,0.765,-35.209,1.644,9.484,5.126,33.977,4.852,4.8,-2.649,0.0,35.8,36.8,9.538,1.7,7.93,7.963,7.665,8.475,-3.013,25.961,0.0,260.14,,265.0,265.0,8.01,2.759,8.244,22.693
14432.5,3.052,0.765,-35.209,1.644,9.484,5.126,33.977,4.852,4.8,-2.649,0.0,35.8,36.8,9.538,1.7,7.904,7.982,7.88,8.511,-3.013,25.961,0.0,259.64,,265.0,265.0,8.008,2.764,8.213,22.633
14433.0,3.052,0.765,-35.209,1.644,9.484,5.126,33.977,4.852,4.8,-2.649,0.0,35.8,36.8,9.538,1.7,7.776,7.993,7.84,8.56,-3.013,25.961,0.0,259.64,,265.0,265.0,8.069,2.769,8.123,22.59
14433.5,3.052,0.765,-35.209,1.644,9.484,5.126,33.977,4.852,4.8,-2.649,0.0,35.8,36.8,9.538,1.7,8.173,8.053,8.317,8.614,-3.013,25.961,0.0,259.74,,265.0,265.0,8.042,2.774,8.226,22.577
14434.0,3.052,0.765,-35.209,1.644,9.484,5.139,33.947,4.866,4.787,-2.634,0.0,35.808,36.824,9.538,1.7,8.014,7.986,7.554,8.553,-3.008,25.965,0.0,259.74,,265.0,265.0,8.289,2.778,8.28,22.561
14434.5,3.052,0.765,-35.209,1.644,9.484,5.139,33.947,4.866,4.787,-2.634,0.0,35.8,36.8,9.538,1.7,8.147,8.131,8.232,8.641,-3.008,25.965,0.0,259.84,,265.0,265.0,8.027,2.783,8.171,22.578
14435.0,2.827,0.671,-35.209,1.647,9.554,5.139,33.947,4.866,4.787,-2.634,0.0,35.8,36.8,9.469,1.741,8.032,8.056,7.982,8.549,-3.008,25.965,0.0,259.84,,265.0,265.0,8.288,2.787,8.25,22.555
14435.5,2.827,0.671,-35.209,1.647,9.554,5.139,33.947,4.866,4.787,-2.634,0.0,35.8,36.8,9.469,1.741,8.001,8.007,8.115,8.61,-3.008,25.965,0.0,259.44,,265.0,265.0,8.155,2.788,8.218,22.551
14436.0,2.827,0.671,-35.209,1.647,9.554,5.139,33.947,4.866,4.787,-2.634,0.0,35.8,36.8,9.469,1.741,8.067,7.993,7.884,8.596,-3.008,25.965,0.0,259.44,,265.0,265.0,8.183,2.788,8.203,22.55
14436.5,2.827,0.671,-35.209,1.647,9.554,5.139,33.947,4.866,4.787,-2.634,0.0,35.8,36.8,9.469,1.741,8.187,8.038,8.188,8.642,-3.008,25.965,0.0,260.04,,265.0,265.0,8.135,2.789,8.272,22.532
14437.0,2.827,0.671,-35.209,1.647,9.554,5.125,33.955,4.852,4.798,-2.641,0.0,35.806,36.828,9.469,1.741,8.239,8.09,7.939,8.611,-3.003,25.96,0.0,260.04,,265.0,265.0,8.264,2.79,8.268,22.532
14437.5,2.827,0.671,-35.209,1.647,9.554,5.125,33.955,4.852,4.798,-2.641,0.0,35.8,36.8,9.469,1.741,8.361,8.278,8.513,8.785,-3.003,25.96,0.0,259.24,,265.0,265.0,8.219,2.79,8.228,22.545
14438.0,2.827,0.671,-35.209,1.647,9.554,5.125,33.955,4.852,4.798,-2.641,0.0,35.8,36.8,9.469,1.741,8.131,8.169,8.013,8.722,-3.003,25.96,0.0,259.24,,265.0,265.0,8.484,2.791,8.341,22.54
14438.5,2.723,0.654,-35.209,1.651,9.532,5.125,33.955,4.852,4.798,-2.641,0.0,35.8,36.8,9.5,1.563,8.183,8.136,8.035,8.767,-3.003,25.96,0.0,259.04,,265.0,265.0,8.259,2.791,8.364,22.523
14439.0,2.723,0.654,-35.209,1.651,9.532,5.125,33.955,4.852,4.798,-2.641,0.0,35.8,36.8,9.5,1.563,8.11,8.152,8.257,8.765,-3.003,25.96,0.0,259.04,,265.0,265.0,8.281,2.79,8.316,22.532
14439.5,2.723,0.654,-35.209,1.651,9.532,5.125,33.955,4.852,4.798,-2.641,0.0,35.8,36.8,9.5,1.563,8.661,8.287,8.564,8.847,-3.003,25.96,0.0,259.14,,265.0,265.0,8.321,2.789,8.275,22.534
14440.0,2.723,0.654,-35.209,1.651,9.532,5.125,33.955,4.852,4.798,-2.641,0.0,35.8,36.8,9.5,1.563,8.736,8.351,8.45,8.897,-3.003,25.96,0.0,259.14,,265.0,265.0,8.59,2.788,8.407,22.579
14440.5,2.723,0.654,-35.209,1.651,9.532,5.137,33.934,4.859,4.804,-2.636,0.0,35.825,36.896,9.5,1.563,8.282,8.247,8.258,8.849,-2.995,25.971,0.0,259.14,,265.0,265.0,8.609,2.787,8.461,22.578
14441.0,2.723,0.654,-35.209,1.651,9.532,5.137,33.934,4.859,4.804,-2.636,0.0,35.8,36.9,9.5,1.563,7.927,8.21,8.144,8.824,-2.995,25.971,0.0,259.14,,265.0,265.0,8.409,2.786,8.453,22.609
14441.5,2.979,0.718,-35.209,1.574,9.499,5.137,33.934,4.859,4.804,-2.636,0.0,35.8,36.9,9.587,1.735,8.483,8.345,8.353,8.884,-2.995,25.971,0.0,258.04,,265.0,265.0,8.276,2.785,8.433,22.669
14442.0,2.979,0.718,-35.209,1.574,9.499,5.137,33.934,4.859,4.804,-2.636,0.0,35.8,36.9,9.587,1.735,8.522,8.428,8.555,8.969,-2.995,25.971,0.0,258.04,,265.0,265.0,8.516,2.788,8.456,22.745
14442.5,2.979,0.718,-35.209,1.574,9.499,5.137,33.934,4.859,4.804,-2.636,0.0,35.8,36.9,9.587,1.735,8.39,8.423,8.442,8.957,-2.995,25.971,0.0,259.44,,265.0,265.0,8.618,2.791,8.455,22.825
14443.0,2.979,0.718,-35.209,1.574,9.499,5.137,33.934,4.859,4.804,-2.636,0.0,35.8,36.9,9.587,1.735,8.017,8.316,7.808,8.886,-2.995,25.971,0.0,259.44,,265.0,265.0,8.553,2.794,8.566,22.847
14443.5,2.979,0.718,-35.209,1.574,9.499,5.118,34.008,4.843,4.829,-2.629,0.0,35.843,36.82,9.587,1.735,8.144,8.319,7.987,8.812,-2.995,25.985,0.0,258.74,,265.0,265.0,8.257,2.797,8.551,22.877
14444.0,2.979,0.718,-35.209,1.574,9.499,5.118,34.008,4.843,4.829,-2.629,0.0,35.8,36.8,9.587,1.735,8.227,8.309,8.103,8.881,-2.995,25.985,0.0,258.74,,265.0,265.0,8.316,2.8,8.533,22.911
14444.5,2.979,0.718,-35.209,1.574,9.499,5.118,34.008,4.843,4.829,-2.629,0.0,35.8,36.8,9.587,1.735,8.406,8.428,8.248,8.95,-2.995,25.985,0.0,259.34,,265.0,265.0,8.38,2.803,8.551,22.943
14445.0,2.387,0.655,-34.191,1.664,9.499,5.118,34.008,4.843,4.829,-2.629,0.0,35.8,36.8,9.56,1.562,8.031,8.349,8.163,8.856,-2.995,25.985,0.0,259.34,,265.0,265.0,8.508,2.806,8.595,22.947
14445.5,2.387,0.655,-34.191,1.664,9.499,5.118,34.008,4.843,4.829,-2.629,0.0,35.8,36.8,9.56,1.562,8.242,8.366,8.198,8.893,-2.995,25.985,0.0,258.34,,265.0,265.0,8.35,2.799,8.587,22.908
14446.0,2.387,0.655,-34.191,1.664,9.499,5.118,34.008,4.843,4.829,-2.629,0.0,35.8,36.8,9.56,1.562,8.284,8.344,8.362,8.971,-2.995,25.985,0.0,258.34,,265.0,265.0,8.425,2.792,8.566,22.891
14446.5,2.387,0.655,-34.191,1.664,9.499,5.118,34.008,4.843,4.829,-2.629,0.0,35.8,36.8,9.56,1.562,8.306,8.436,8.473,9.002,-2.995,25.985,0.0,259.04,,265.0,265.0,8.49,2.786,8.601,22.815
14447.0,2.387,0.655,-34.191,1.664,9.499,5.123,33.993,4.86,4.819,-2.631,0.0,35.851,36.881,9.56,1.562,8.304,8.432,8.436,9.0,-2.99,25.985,0.0,259.04,,265.0,265.0,8.554,2.779,8.674,22.878
14447.5,2.387,0.655,-34.191,1.664,9.499,5.123,33.993,4.86,4.819,-2.631,0.0,35.9,36.9,9.56,1.562,8.453,8.419,8.204,9.007,-2.99,25.985,0.0,257.94,,265.0,265.0,8.543,2.773,8.623,22.895
14448.0,3.147,0.738,-35.209,1.628,9.511,5.123,33.993,4.86,4.819,-2.631,0.0,35.9,36.9,9.553,1.666,8.61,8.521,8.571,9.13,-2.99,25.985,0.0,257.94,,265.0,265.0,8.521,2.767,8.625,22.871
14448.5,3.147,0.738,-35.209,1.628,9.511,5.123,33.993,4.86,4.819,-2.631,0.0,35.9,36.9,9.553,1.666,8.365,8.506,8.4,9.129,-2.99,25.985,0.0,259.54,,265.0,265.0,8.708,2.773,8.692,22.834
14449.0,3.147,0.738,-35.209,1.628,9.511,5.123,33.993,4.86,4.819,-2.631,0.0,35.9,36.9,9.553,1.666,8.343,8.565,8.335,9.134,-2.99,25.985,0.0,259.54,,265.0,265.0,8.6,2.779,8.702,22.827
14449.5,3.147,0.738,-35.209,1.628,9.511,5.123,33.993,4.86,4.819,-2.631,0.0,35.9,36.9,9.553,1.666,8.706,8.576,8.652,9.199,-2.99,25.985,0.0,258.64,,265.0,265.0,8.594,2.785,8.7,22.837
14450.0,3.147,0.738,-35.209,1.628,9.511,5.097,33.98,4.836,4.82,-2.623,0.0,35.864,36.867,9.553,1.666,8.621,8.681,8.685,9.24,-2.985,25.98,0.0,258.64,,265.0,265.0,8.783,2.791,8.725,22.897
14450.5,3.147,0.738,-35.209,1.628,9.511,5.097,33.98,4.836,4.82,-2.623,0.0,35.9,36.9,9.553,1.666,8.523,8.64,8.523,9.201,-2.985,25.98,0.0,259.24,,265.0,265.0,8.807,2.797,8.862,22.88
14451.0,3.147,0.738,-35.209,1.628,9.511,5.097,33.98,4.836,4.82,-2.623,0.0,35.9,36.9,9.553,1.666,8.456,8.559,8.038,9.108,-2.985,25.98,0.0,259.24,,265.0,265.0,8.722,2.802,8.808,22.853
14451.5,3.048,0.705,-35.209,1.603,9.512,5.097,33.98,4.836,4.82,-2.623,0.0,35.9,36.9,9.568,1.689,8.356,8.57,8.363,9.179,-2.985,25.98,0.0,258.14,,265.0,265.0,8.54,2.808,8.831,22.852
14452.0,3.048,0.705,-35.209,1.603,9.512,5.097,33.98,4.836,4.82,-2.623,0.0,35.9,36.9,9.568,1.689,8.431,8.607,8.455,9.22,-2.985,25.98,0.0,258.14,,265.0,265.0,8.617,2.812,8.852,22.859
14452.5,3.048,0.705,-35.209,1.603,9.512,5.097,33.98,4.836,4.82,-2.623,0.0,35.9,36.9,9.568,1.689,8.727,8.675,8.228,9.206,-2.985,25.98,0.0,259.54,,265.0,265.0,8.678,2.816,8.89,22.851
14453.0,3.048,0.705,-35.209,1.603,9.512,5.097,33.98,4.836,4.82,-2.623,0.0,35.9,36.9,9.568,1.689,8.431,8.64,8.486,9.172,-2.985,25.98,0.0,259.54,,265.0,265.0,8.709,2.82,8.868,22.837
14453.5,3.048,0.705,-35.209,1.603,9.512,5.108,34.012,4.861,4.823,-2.622,0.0,35.874,36.891,9.568,1.689,8.259,8.571,8.223,9.101,-2.977,25.989,0.0,257.94,,265.0,265.0,8.682,2.823,8.933,22.841
14454.0,3.048,0.705,-35.209,1.603,9.512,5.108,34.012,4.861,4.823,-2.622,0.0,35.9,36.9,9.568,1.689,8.35,8.538,8.31,9.119,-2.977,25.989,0.0,257.94,,265.0,265.0,8.539,2.827,8.908,22.85
14454.5,2.103,0.557,-33.877,1.657,9.483,5.108,34.012,4.861,4.823,-2.622,0.0,35.9,36.9,9.718,1.531,8.421,8.674,8.503,9.202,-2.977,25.989,0.0,258.74,,265.0,265.0,8.579,2.831,8.849,22.834
14455.0,2.103,0.557,-33.877,1.657,9.483,5.108,34.012,4.861,4.823,-2.622,0.0,35.9,36.9,9.718,1.531,8.738,8.734,8.596,9.253,-2.977,25.989,0.0,258.74,,265.0,265.0,8.7,2.819,8.941,22.849
14455.5,2.103,0.557,-33.877,1.657,9.483,5.108,34.012,4.861,4.823,-2.622,0.0,35.9,36.9,9.718,1.531,8.519,8.735,8.522,9.319,-2.977,25.989,0.0,258.64,,265.0,265.0,8.83,2.807,8.925,22.806
14456.0,2.103,0.557,-33.877,1.657,9.483,5.108,34.012,4.861,4.823,-2.622,0.0,35.9,36.9,9.718,1.531,8.545,8.709,8.334,9.306,-2.977,25.989,0.0,258.64,,265.0,265.0,8.774,2.796,8.985,22.805
14456.5,2.103,0.557,-33.877,1.657,9.483,5.105,34.011,4.832,4.805,-2.619,0.0,35.883,36.85,9.718,1.531,8.542,8.656,8.28,9.328,-2.981,25.979,0.0,259.34,,265.0,265.0,8.723,2.784,9.014,22.809
14457.0,2.103,0.557,-33.877,1.657,9.483,5.105,34.011,4.832,4.805,-2.619,0.0,35.9,36.9,9.718,1.531,8.5,8.771,8.629,9.396,-2.981,25.979,0.0,259.34,,265.0,265.0,8.702,2.773,8.948,22.846
14457.5,3.242,0.776,-35.209,1.614,9.491,5.105,34.011,4.832,4.805,-2.619,0.0,35.9,36.9,9.599,1.695,8.702,8.82,8.594,9.404,-2.981,25.979,0.0,258.44,,265.0,265.0,8.824,2.762,8.989,22.836
14458.0,3.242,0.776,-35.209,1.614,9.491,5.105,34.011,4.832,4.805,-2.619,0.0,35.9,36.9,9.599,1.695,8.709,8.747,8.559,9.447,-2.981,25.979,0.0,258.44,,265.0,265.0,8.88,2.77,9.073,22.751
14458.5,3.242,0.776,-35.209,1.614,9.491,5.105,34.011,4.832,4.805,-2.619,0.0,35.9,36.9,9.599,1.695,8.522,8.668,8.321,9.417,-2.981,25.979,0.0,259.44,,265.0,265.0,8.866,2.778,9.054,22.756
14459.0,3.242,0.776,-35.209,1.614,9.491,5.105,34.011,4.832,4.805,-2.619,0.0,35.9,36.9,9.599,1.695,8.422,8.667,8.423,9.353,-2.981,25.979,0.0,259.44,,265.0,265.0,8.732,2.785,9.03,22.735
14459.5,3.242,0.776,-35.209,1.614,9.491,5.105,34.011,4.832,4.805,-2.619,0.0,35.9,36.9,9.599,1.695,8.724,8.882,8.825,9.469,-2.981,25.979,0.0,258.24,,265.0,265.0,8.716,2.793,9.008,22.738
14460.0,3.242,0.776,-35.209,1.614,9.491,5.109,34.01,4.862,4.807,-2.624,0.0,35.884,36.873,9.599,1.695,8.631,8.829,8.617,9.428,-2.979,25.979,0.0,258.24,,265.0,265.0,8.975,2.8,9.05,22.74
14460.5,3.242,0.776,-35.209,1.614,9.491,5.109,34.01,4.862,4.807,-2.624,0.0,35.9,36.9,9.599,1.695,8.569,8.751,8.188,9.414,-2.979,25.979,0.0,259.34,,265.0,265.0,8.876,2.807,9.151,22.756
14461.0,2.989,0.679,-35.209,1.673,9.549,5.109,34.01,4.862,4.807,-2.624,0.0,35.9,36.9,9.524,1.613,8.494,8.745,8.017,9.418,-2.979,25.979,0.0,259.34,,265.0,265.0,8.73,2.814,9.189,22.76
14461.5,2.989,0.679,-35.209,1.673,9.549,5.109,34.01,4.862,4.807,-2.624,0.0,35.9,36.9,9.524,1.613,8.685,8.815,8.432,9.428,-2.979,25.979,0.0,257.74,,265.0,265.0,8.669,2.817,9.148,22.745
14462.0,2.989,0.679,-35.209,1.673,9.549,5.109,34.01,4.862,4.807,-2.624,0.0,35.9,36.9,9.524,1.613,8.502,8.813,8.47,9.447,-2.979,25.979,0.0,257.74,,265.0,265.0,8.84,2.82,9.184,22.747
14462.5,2.989,0.679,-35.209,1.673,9.549,5.109,34.01,4.862,4.807,-2.624,0.0,35.9,36.9,9.524,1.613,8.418,8.768,8.296,9.421,-2.979,25.979,0.0,259.64,,265.0,265.0,8.808,2.823,9.21,22.772
14463.0,2.989,0.679,-35.209,1.673,9.549,5.126,34.048,4.846,4.793,-2.618,0.0,35.908,36.868,9.524,1.613,8.579,8.9,8.591,9.486,-2.983,25.976,0.0,259.64,,265.0,265.0,8.726,2.826,9.148,22.801
14463.5,2.989,0.679,-35.209,1.673,9.549,5.126,34.048,4.846,4.793,-2.618,0.0,35.9,36.9,9.524,1.613,8.734,8.899,8.558,9.543,-2.983,25.976,0.0,258.44,,265.0,265.0,8.889,2.828,9.211,22.796
14464.0,2.658,0.649,-34.857,1.685,9.53,5.126,34.048,4.846,4.793,-2.618,0.0,35.9,36.9,9.528,1.514,8.751,8.882,8.608,9.538,-2.983,25.976,0.0,258.44,,265.0,265.0,8.934,2.831,9.21,22.788
14464.5,2.658,0.649,-34.857,1.685,9.53,5.126,34.048,4.846,4.793,-2.618,0.0,35.9,36.9,9.528,1.514,8.692,8.862,8.607,9.554,-2.983,25.976,0.0,259.24,,265.0,265.0,8.945,2.828,9.234,22.787
14465.0,2.658,0.649,-34.857,1.685,9.53,5.126,34.048,4.846,4.793,-2.618,0.0,35.9,36.9,9.528,1.514,8.645,8.901,8.241,9.578,-2.983,25.976,0.0,259.24,,265.0,265.0,8.929,2.825,9.325,22.775
14465.5,2.658,0.649,-34.857,1.685,9.53,5.126,34.048,4.846,4.793,-2.618,0.0,35.9,36.9,9.528,1.514,8.673,8.931,8.506,9.56,-2.983,25.976,0.0,258.24,,265.0,265.0,8.841,2.823,9.307,22.687
14466.0,2.658,0.649,-34.857,1.685,9.53,5.126,34.048,4.846,4.793,-2.618,0.0,35.9,36.9,9.528,1.514,8.876,8.952,8.551,9.617,-2.983,25.976,0.0,258.24,,265.0,265.0,8.917,2.82,9.344,22.676
14466.5,2.658,0.649,-34.857,1.685,9.53,5.116,34.017,4.865,4.78,-2.624,0.0,35.919,36.873,9.528,1.514,8.69,9.016,8.628,9.663,-3.002,25.972,0.0,259.34,,265.0,265.0,8.999,2.817,9.299,22.662
14467.0,2.658,0.649,-34.857,1.685,9.53,5.116,34.017,4.865,4.78,-2.624,0.0,35.9,36.9,9.528,1.514,8.684,8.968,8.434,9.671,-3.002,25.972,0.0,259.34,,265.0,265.0,9.0,2.815,9.413,22.696
14467.5,2.982,0.759,-34.932,1.605,9.498,5.116,34.017,4.865,4.78,-2.624,0.0,35.9,36.9,9.585,1.75,8.818,9.048,8.78,9.73,-3.002,25.972,0.0,257.84,,265.0,265.0,8.939,2.812,9.351,22.68
14468.0,2.982,0.759,-34.932,1.605,9.498,5.116,34.017,4.865,4.78,-2.624,0.0,35.9,36.9,9.585,1.75,8.849,9.137,8.639,9.789,-3.002,25.972,0.0,257.84,,265.0,265.0,9.094,2.815,9.415,22.649
14468.5,2.982,0.759,-34.932,1.605,9.498,5.116,34.017,4.865,4.78,-2.624,0.0,35.9,36.9,9.585,1.75,8.759,9.051,8.608,9.802,-3.002,25.972,0.0,259.34,,265.0,265.0,9.103,2.818,9.472,22.634
14469.0,2.982,0.759,-34.932,1.605,9.498,5.116,34.017,4.865,4.78,-2.624,0.0,35.9,36.9,9.585,1.75,8.679,8.972,8.33,9.755,-3.002,25.972,0.0,259.34,,265.0,265.0,9.055,2.82,9.54,22.608
14469.5,2.982,0.759,-34.932,1.605,9.498,5.11,34.041,4.829,4.783,-2.63,0.0,35.917,36.977,9.585,1.75,8.786,9.037,8.565,9.778,-2.998,25.969,0.0,258.04,,265.0,265.0,8.934,2.823,9.492,22.64
14470.0,2.982,0.759,-34.932,1.605,9.498,5.11,34.041,4.829,4.783,-2.63,0.0,35.9,37.0,9.585,1.75,9.244,9.226,8.948,9.92,-2.998,25.969,0.0,258.04,,265.0,265.0,9.042,2.826,9.531,22.669
14470.5,2.184,0.601,-34.035,1.702,9.479,5.11,34.041,4.829,4.783,-2.63,0.0,35.9,37.0,9.61,1.557,8.857,9.157,8.294,9.872,-2.998,25.969,0.0,259.14,,265.0,265.0,9.335,2.828,9.701,22.714
14471.0,2.184,0.601,-34.035,1.702,9.479,5.11,34.041,4.829,4.783,-2.63,0.0,35.9,37.0,9.61,1.557,8.657,9.263,8.187,9.895,-2.998,25.969,0.0,259.14,,265.0,265.0,9.045,2.818,9.725,22.749
14471.5,2.184,0.601,-34.035,1.702,9.479,5.11,34.041,4.829,4.783,-2.63,0.0,35.9,37.0,9.61,1.557,8.907,9.403,8.77,9.973,-2.998,25.969,0.0,257.84,,265.0,265.0,9.001,2.807,9.644,22.775
14472.0,2.184,0.601,-34.035,1.702,9.479,5.11,34.041,4.829,4.783,-2.63,0.0,35.9,37.0,9.61,1.557,9.152,9.368,8.907,10.04,-2.998,25.969,0.0,257.84,,265.0,265.0,9.263,2.797,9.69,22.763
14472.5,2.184,0.601,-34.035,1.702,9.479,5.11,34.041,4.829,4.783,-2.63,0.0,35.9,37.0,9.61,1.557,9.076,9.247,8.337,9.984,-2.998,25.969,0.0,259.24,,265.0,265.0,9.367,2.787,9.901,22.705
14473.0,2.184,0.601,-34.035,1.702,9.479,5.12,34.027,4.828,4.757,-2.629,0.0,35.931,36.903,9.61,1.557,8.691,9.179,8.032,9.89,-2.991,25.967,0.0,259.24,,265.0,265.0,9.161,2.777,9.839,22.707
14473.5,2.184,0.601,-34.035,1.702,9.479,5.12,34.027,4.828,4.757,-2.629,0.0,35.9,36.9,9.61,1.557,8.839,9.22,8.461,9.916,-2.991,25.967,0.0,256.64,,265.0,265.0,8.948,2.767,9.784,22.697
14474.0,2.739,0.759,-33.59,1.657,9.491,5.12,34.027,4.828,4.757,-2.629,0.0,35.9,36.9,9.648,1.609,9.145,9.425,8.871,10.106,-2.991,25.967,0.0,256.64,,265.0,265.0,9.42,2.758,9.856,22.697
14474.5,2.739,0.759,-33.59,1.657,9.491,5.12,34.027,4.828,4.757,-2.629,0.0,35.9,36.9,9.648,1.609,8.935,9.311,8.458,10.027,-2.991,25.967,0.0,258.94,,265.0,265.0,9.387,2.757,9.956,22.703
14475.0,2.739,0.759,-33.59,1.657,9.491,5.12,34.027,4.828,4.757,-2.629,0.0,35.9,36.9,9.648,1.609,8.759,9.312,8.365,9.984,-2.991,25.967,0.0,258.94,,265.0,265.0,9.183,2.757,9.983,22.679
14475.5,2.739,0.759,-33.59,1.657,9.491,5.12,34.027,4.828,4.757,-2.629,0.0,35.9,36.9,9.648,1.609,9.026,9.425,8.889,10.059,-2.991,25.967,0.0,256.54,,265.0,265.0,9.105,2.757,9.861,22.676
14476.0,2.739,0.759,-33.59,1.657,9.491,5.123,34.055,4.873,4.736,-2.622,0.0,35.944,36.924,9.648,1.609,9.273,9.447,8.833,10.102,-2.992,25.971,0.0,256.54,,265.0,265.0,9.35,2.757,10.035,22.733
14476.5,2.739,0.759,-33.59,1.657,9.491,5.123,34.055,4.873,4.736,-2.622,0.0,35.9,36.9,9.648,1.609,9.165,9.389,8.603,10.12,-2.992,25.971,0.0,258.74,,265.0,265.0,9.414,2.756,10.109,22.748
14477.0,2.476,0.673,-33.989,1.716,9.484,5.123,34.055,4.873,4.736,-2.622,0.0,35.9,36.9,9.576,1.58,8.959,9.331,8.42,10.09,-2.992,25.971,0.0,258.74,,265.0,265.0,9.319,2.756,10.063,22.705
14477.5,2.476,0.673,-33.989,1.716,9.484,5.123,34.055,4.873,4.736,-2.622,0.0,35.9,36.9,9.576,1.58,9.565,9.58,9.055,10.294,-2.992,25.971,0.0,256.94,,265.0,265.0,9.2,2.751,10.014,22.664
14478.0,2.476,0.673,-33.989,1.716,9.484,5.123,34.055,4.873,4.736,-2.622,0.0,35.9,36.9,9.576,1.58,9.382,9.581,8.858,10.327,-2.992,25.971,0.0,256.94,,265.0,265.0,9.623,2.747,10.135,22.652
14478.5,2.476,0.673,-33.989,1.716,9.484,5.123,34.055,4.873,4.736,-2.622,0.0,35.9,36.9,9.576,1.58,9.122,9.523,8.612,10.261,-2.992,25.971,0.0,259.14,,265.0,265.0,9.537,2.742,10.183,22.674
14479.0,2.476,0.673,-33.989,1.716,9.484,5.123,34.055,4.873,4.736,-2.622,0.0,35.9,36.9,9.576,1.58,9.003,9.482,8.44,10.231,-2.992,25.971,0.0,259.14,,265.0,265.0,9.38,2.738,10.26,22.692
14479.5,2.476,0.673,-33.989,1.716,9.484,5.123,34.061,4.851,4.727,-2.629,0.0,35.952,36.973,9.576,1.58,9.274,9.57,8.746,10.303,-3.0,25.972,0.0,256.94,,265.0,265.0,9.289,2.734,10.213,22.704
14480.0,2.476,0.673,-33.989,1.716,9.484,5.123,34.061,4.851,4.727,-2.629,0.0,36.0,37.0,9.576,1.58,9.478,9.768,9.11,10.372,-3.0,25.972,0.0,256.94,,265.0,265.0,9.473,2.729,10.204,22.739
14480.5,3.23,0.759,-35.209,1.67,9.562,5.123,34.061,4.851,4.727,-2.629,0.0,36.0,37.0,9.485,1.616,9.631,9.768,9.174,10.448,-3.0,25.972,0.0,258.74,,265.0,265.0,9.682,2.725,10.322,22.756
14481.0,3.23,0.759,-35.209,1.67,9.562,5.123,34.061,4.851,4.727,-2.629,0.0,36.0,37.0,9.485,1.616,9.069,9.637,8.446,10.3,-3.0,25.972,0.0,258.74,,265.0,265.0,9.755,2.734,10.4,22.782
14481.5,3.23,0.759,-35.209,1.67,9.562,5.123,34.061,4.851,4.727,-2.629,0.0,36.0,37.0,9.485,1.616,9.222,9.848,9.023,10.423,-3.0,25.972,0.0,258.04,,265.0,265.0,9.363,2.742,10.29,22.881
14482.0,3.23,0.759,-35.209,1.67,9.562,5.123,34.061,4.851,4.727,-2.629,0.0,36.0,37.0,9.485,1.616,9.728,10.001,9.353,10.549,-3.0,25.972,0.0,258.04,,265.0,265.0,9.629,2.75,10.351,22.866
14482.5,3.23,0.759,-35.209,1.67,9.562,5.137,34.049,4.846,4.698,-2.631,0.0,35.969,37.035,9.485,1.616,9.702,9.847,9.178,10.566,-3.0,25.976,0.0,258.24,,265.0,265.0,9.908,2.758,10.371,22.853
14483.0,3.23,0.759,-35.209,1.67,9.562,5.137,34.049,4.846,4.698,-2.631,0.0,36.0,37.0,9.485,1.616,9.338,9.734,8.733,10.48,-3.0,25.976,0.0,258.24,,265.0,265.0,9.823,2.765,10.487,22.889
14483.5,3.082,0.725,-35.209,1.684,9.526,5.137,34.049,4.846,4.698,-2.631,0.0,36.0,37.0,9.539,1.753,9.154,9.646,8.369,10.403,-3.0,25.976,0.0,258.84,,265.0,265.0,9.571,2.773,10.494,22.986
14484.0,3.082,0.725,-35.209,1.684,9.526,5.137,34.049,4.846,4.698,-2.631,0.0,36.0,37.0,9.539,1.753,9.276,9.931,9.016,10.486,-3.0,25.976,0.0,258.84,,265.0,265.0,9.393,2.778,10.508,22.975
14484.5,3.082,0.725,-35.209,1.684,9.526,5.137,34.049,4.846,4.698,-2.631,0.0,36.0,37.0,9.539,1.753,9.826,10.023,9.305,10.762,-3.0,25.976,0.0,258.94,,265.0,265.0,9.677,2.783,10.538,23.004
14485.0,3.082,0.725,-35.209,1.684,9.526,5.137,34.049,4.846,4.698,-2.631,0.0,36.0,37.0,9.539,1.753,9.448,9.862,8.578,10.594,-3.0,25.976,0.0,258.94,,265.0,265.0,9.979,2.788,10.654,23.003
14485.5,3.082,0.725,-35.209,1.684,9.526,5.044,34.06,4.852,4.698,-2.638,0.0,35.976,36.907,9.539,1.753,9.186,9.757,8.102,10.439,-3.001,25.97,0.0,258.34,,265.0,265.0,9.621,2.793,10.742,23.032
14486.0,3.082,0.725,-35.209,1.684,9.526,5.044,34.06,4.852,4.698,-2.638,0.0,36.0,36.9,9.539,1.753,9.147,9.791,8.669,10.457,-3.001,25.97,0.0,258.34,,265.0,265.0,9.371,2.797,10.639,23.025
14486.5,3.082,0.725,-35.209,1.684,9.526,5.044,34.06,4.852,4.698,-2.638,0.0,36.0,36.9,9.539,1.753,9.558,10.107,9.303,10.62,-3.001,25.97,0.0,259.14,,265.0,265.0,9.516,2.802,10.574,23.06
14487.0,3.176,0.769,-35.07,1.649,9.466,5.044,34.06,4.852,4.698,-2.638,0.0,36.0,36.9,9.57,1.735,9.687,10.023,9.257,10.635,-3.001,25.97,0.0,259.14,,265.0,265.0,9.897,2.807,10.657,23.094
14487.5,3.176,0.769,-35.07,1.649,9.466,5.044,34.06,4.852,4.698,-2.638,0.0,36.0,36.9,9.57,1.735,9.52,9.881,8.991,10.625,-3.001,25.97,0.0,258.84,,265.0,265.0,9.901,2.813,10.735,23.137
14488.0,3.176,0.769,-35.07,1.649,9.466,5.044,34.06,4.852,4.698,-2.638,0.0,36.0,36.9,9.57,1.735,9.275,9.797,8.511,10.54,-3.001,25.97,0.0,258.84,,265.0,265.0,9.754,2.819,10.693,23.099
14488.5,3.176,0.769,-35.07,1.649,9.466,5.044,34.06,4.852,4.698,-2.638,0.0,36.0,36.9,9.57,1.735,9.48,10.0,9.18,10.597,-3.001,25.97,0.0,259.24,,265.0,265.0,9.531,2.825,10.647,23.117
14489.0,3.176,0.769,-35.07,1.649,9.466,5.11,34.109,4.834,4.647,-2.628,0.0,35.985,37.019,9.57,1.735,9.723,10.001,9.258,10.651,-3.004,25.967,0.0,259.24,,265.0,265.0,9.814,2.83,10.637,23.131
14489.5,3.176,0.769,-35.07,1.649,9.466,5.11,34.109,4.834,4.647,-2.628,0.0,36.0,37.0,9.57,1.735,9.646,9.95,8.918,10.683,-3.004,25.967,0.0,258.34,,265.0,265.0,9.909,2.836,10.732,23.113
14490.0,2.24,0.621,-33.334,1.667,9.459,5.11,34.109,4.834,4.647,-2.628,0.0,36.0,37.0,9.686,1.696,9.416,9.848,8.626,10.624,-3.004,25.967,0.0,258.34,,265.0,265.0,9.799,2.842,10.752,23.049
14490.5,2.24,0.621,-33.334,1.667,9.459,5.11,34.109,4.834,4.647,-2.628,0.0,36.0,37.0,9.686,1.696,9.322,9.856,8.842,10.617,-3.004,25.967,0.0,258.64,,265.0,265.0,9.628,2.832,10.587,22.977
14491.0,2.24,0.621,-33.334,1.667,9.459,5.11,34.109,4.834,4.647,-2.628,0.0,36.0,37.0,9.686,1.696,9.669,9.994,9.36,10.688,-3.004,25.967,0.0,258.64,,265.0,265.0,9.659,2.822,10.574,22.954
14491.5,2.24,0.621,-33.334,1.667,9.459,5.11,34.109,4.834,4.647,-2.628,0.0,36.0,37.0,9.686,1.696,9.685,10.004,9.357,10.754,-3.004,25.967,0.0,256.74,,265.0,265.0,9.928,2.813,10.673,22.905
14492.0,2.24,0.621,-33.334,1.667,9.459,5.105,34.084,4.834,4.626,-2.629,0.0,35.995,36.971,9.686,1.696,9.393,9.853,8.835,10.598,-3.003,25.967,0.0,256.74,,265.0,265.0,9.95,2.803,10.683,22.863
14492.5,2.24,0.621,-33.334,1.667,9.459,5.105,34.084,4.834,4.626,-2.629,0.0,36.0,37.0,9.686,1.696,9.61,9.925,9.152,10.657,-3.003,25.967,0.0,258.84,,265.0,265.0,9.67,2.794,10.642,22.844
14493.0,2.24,0.621,-33.334,1.667,9.459,5.105,34.084,4.834,4.626,-2.629,0.0,36.0,37.0,9.686,1.696,9.643,10.001,9.297,10.693,-3.003,25.967,0.0,258.84,,265.0,265.0,9.836,2.785,10.617,22.826
14493.5,2.533,0.671,-34.422,1.648,9.45,5.105,34.084,4.834,4.626,-2.629,0.0,36.0,37.0,9.605,1.696,9.695,9.965,9.266,10.724,-3.003,25.967,0.0,257.44,,265.0,265.0,9.909,2.776,10.637,22.812
14494.0,2.533,0.671,-34.422,1.648,9.45,5.105,34.084,4.834,4.626,-2.629,0.0,36.0,37.0,9.605,1.696,9.523,9.951,9.156,10.703,-3.003,25.967,0.0,257.44,,265.0,265.0,9.913,2.772,10.669,22.799
14494.5,2.533,0.671,-34.422,1.648,9.45,5.105,34.084,4.834,4.626,-2.629,0.0,36.0,37.0,9.605,1.696,9.45,9.992,9.147,10.679,-3.003,25.967,0.0,258.64,,265.0,265.0,9.834,2.768,10.622,22.784
14495.0,2.533,0.671,-34.422,1.648,9.45,5.105,34.084,4.834,4.626,-2.629,0.0,36.0,37.0,9.605,1.696,9.697,10.104,9.437,10.761,-3.003,25.967,0.0,258.64,,265.0,265.0,9.817,2.764,10.693,22.781
14495.5,2.533,0.671,-34.422,1.648,9.45,5.132,34.064,4.847,4.595,-2.632,0.0,35.997,37.1,9.605,1.696,9.657,9.937,9.075,10.725,-3.004,25.961,0.0,258.44,,265.0,265.0,10.0,2.76,10.755,22.762
14496.0,2.533,0.671,-34.422,1.648,9.45,5.132,34.064,4.847,4.595,-2.632,0.0,36.0,37.1,9.605,1.696,9.537,10.003,9.173,10.743,-3.004,25.961,0.0,258.44,,265.0,265.0,9.848,2.757,10.712,22.728
14496.5,2.404,0.674,-33.648,1.679,9.493,5.132,34.064,4.847,4.595,-2.632,0.0,36.0,37.1,9.637,1.6,9.657,10.081,9.325,10.773,-3.004,25.961,0.0,258.94,,265.0,265.0,9.864,2.753,10.691,22.757
14497.0,2.404,0.674,-33.648,1.679,9.493,5.132,34.064,4.847,4.595,-2.632,0.0,36.0,37.1,9.637,1.6,9.866,10.068,9.44,10.832,-3.004,25.961,0.0,258.94,,265.0,265.0,9.959,2.747,10.704,22.8
14497.5,2.404,0.674,-33.648,1.679,9.493,5.132,34.064,4.847,4.595,-2.632,0.0,36.0,37.1,9.637,1.6,9.77,10.013,9.305,10.791,-3.004,25.961,0.0,257.24,,265.0,265.0,10.051,2.742,10.756,22.813
14498.0,2.404,0.674,-33.648,1.679,9.493,5.132,34.064,4.847,4.595,-2.632,0.0,36.0,37.1,9.637,1.6,9.602,9.939,9.032,10.748,-3.004,25.961,0.0,257.24,,265.0,265.0,9.97,2.736,10.783,22.821
14498.5,2.404,0.674,-33.648,1.679,9.493,5.163,34.096,4.87,4.627,-2.636,0.0,36.007,36.96,9.637,1.6,9.508,9.951,9.025,10.721,-3.004,25.959,0.0,258.64,,265.0,265.0,9.83,2.731,10.775,22.878
14499.0,2.404,0.674,-33.648,1.679,9.493,5.163,34.096,4.87,4.627,-2.636,0.0,36.0,37.0,9.637,1.6,9.763,10.072,9.435,10.806,-3.004,25.959,0.0,258.64,,265.0,265.0,9.801,2.725,10.73,22.909
14499.5,2.404,0.674,-33.648,1.679,9.493,5.163,34.096,4.87,4.627,-2.636,0.0,36.0,37.0,9.637,1.6,9.776,10.076,9.37,10.834,-3.004,25.959,0.0,256.94,,265.0,265.0,10.019,2.72,10.731,22.893
14500.0,3.374,0.807,-35.209,1.658,9.587,5.163,34.096,4.87,4.627,-2.636,0.0,36.0,37.0,9.48,1.765,9.571,9.988,9.077,10.764,-3.004,25.959,0.0,256.94,,265.0,265.0,10.014,2.715,10.818,22.875
14500.5,3.374,0.807,-35.209,1.658,9.587,5.163,34.096,4.87,4.627,-2.636,0.0,36.0,37.0,9.48,1.765,9.422,9.941,8.958,10.69,-3.004,25.959,0.0,258.44,,265.0,265.0,9.85,2.726,10.803,22.895
14501.0,3.374,0.807,-35.209,1.658,9.587,5.163,34.096,4.87,4.627,-2.636,0.0,36.0,37.0,9.48,1.765,9.622,9.964,9.2,10.709,-3.004,25.959,0.0,258.44,,265.0,265.0,9.753,2.736,10.742,22.902
14501.5,3.374,0.807,-35.209,1.658,9.587,5.163,34.096,4.87,4.627,-2.636,0.0,36.0,37.0,9.48,1.765,9.76,10.118,9.379,10.794,-3.004,25.959,0.0,256.84,,265.0,265.0,9.874,2.747,10.759,22.879
14502.0,3.374,0.807,-35.209,1.658,9.587,5.165,34.099,4.854,4.591,-2.653,0.0,36.005,36.966,9.48,1.765,9.794,10.106,9.32,10.817,-3.005,25.959,0.0,256.84,,265.0,265.0,10.013,2.757,10.787,22.88
14502.5,3.374,0.807,-35.209,1.658,9.587,5.165,34.099,4.854,4.591,-2.653,0.0,36.0,37.0,9.48,1.765,9.588,9.981,9.034,10.765,-3.005,25.959,0.0,258.04,,265.0,265.0,10.009,2.767,10.856,22.934
14503.0,2.187,0.594,-33.984,1.751,9.495,5.165,34.099,4.854,4.591,-2.653,0.0,36.0,37.0,9.556,1.624,9.359,9.95,8.988,10.651,-3.005,25.959,0.0,258.04,,265.0,265.0,9.842,2.777,10.756,22.964
14503.5,2.187,0.594,-33.984,1.751,9.495,5.165,34.099,4.854,4.591,-2.653,0.0,36.0,37.0,9.556,1.624,9.731,10.153,9.364,10.754,-3.005,25.959,0.0,257.64,,265.0,265.0,9.737,2.767,10.696,22.946
14504.0,2.187,0.594,-33.984,1.751,9.495,5.165,34.099,4.854,4.591,-2.653,0.0,36.0,37.0,9.556,1.624,9.88,10.077,9.231,10.786,-3.005,25.959,0.0,257.64,,265.0,265.0,10.0,2.758,10.73,22.912
14504.5,2.187,0.594,-33.984,1.751,9.495,5.165,34.099,4.854,4.591,-2.653,0.0,36.0,37.0,9.556,1.624,9.604,9.982,8.912,10.744,-3.005,25.959,0.0,258.44,,265.0,265.0,9.993,2.748,10.781,22.881
14505.0,2.187,0.594,-33.984,1.751,9.495,5.117,34.108,4.861,4.562,-2.636,0.0,36.018,37.022,9.556,1.624,9.382,9.87,8.62,10.605,-3.001,25.95,0.0,258.44,,265.0,265.0,9.81,2.739,10.779,22.867
14505.5,2.187,0.594,-33.984,1.751,9.495,5.117,34.108,4.861,4.562,-2.636,0.0,36.0,37.0,9.556,1.624,9.594,9.95,9.171,10.68,-3.001,25.95,0.0,257.94,,265.0,265.0,9.619,2.73,10.779,22.867
14506.0,2.187,0.594,-33.984,1.751,9.495,5.117,34.108,4.861,4.562,-2.636,0.0,36.0,37.0,9.556,1.624,9.813,10.061,9.34,10.768,-3.001,25.95,0.0,257.94,,265.0,265.0,9.849,2.721,10.714,22.866
14506.5,2.694,0.637,-35.209,1.729,9.531,5.117,34.108,4.861,4.562,-2.636,0.0,36.0,37.0,9.468,1.664,9.648,9.944,9.13,10.729,-3.001,25.95,0.0,258.34,,265.0,265.0,9.995,2.713,10.775,22.85
14507.0,2.694,0.637,-35.209,1.729,9.531,5.117,34.108,4.861,4.562,-2.636,0.0,36.0,37.0,9.468,1.664,9.438,9.836,8.758,10.651,-3.001,25.95,0.0,258.34,,265.0,265.0,9.863,2.712,10.843,22.869
14507.5,2.694,0.637,-35.209,1.729,9.531,5.117,34.108,4.861,4.562,-2.636,0.0,36.0,37.0,9.468,1.664,9.377,9.811,8.895,10.633,-3.001,25.95,0.0,258.04,,265.0,265.0,9.671,2.712,10.685,22.922
14508.0,2.694,0.637,-35.209,1.729,9.531,5.117,34.108,4.861,4.562,-2.636,0.0,36.0,37.0,9.468,1.664,9.58,10.07,9.295,10.717,-3.001,25.95,0.0,258.04,,265.0,265.0,9.679,2.712,10.703,22.972
14508.5,2.694,0.637,-35.209,1.729,9.531,5.121,34.129,4.844,4.518,-2.632,0.0,36.023,37.006,9.468,1.664,9.796,10.057,9.312,10.778,-2.992,25.946,0.0,257.74,,265.0,265.0,9.916,2.711,10.8,22.985
14509.0,2.694,0.637,-35.209,1.729,9.531,5.121,34.129,4.844,4.518,-2.632,0.0,36.0,37.0,9.468,1.664,9.451,9.905,8.785,10.66,-2.992,25.946,0.0,257.74,,265.0,265.0,9.986,2.711,10.862,22.952
14509.5,2.68,0.701,-33.7,1.759,9.485,5.121,34.129,4.844,4.518,-2.632,0.0,36.0,37.0,9.726,1.606,9.421,9.935,9.1,10.681,-2.992,25.946,0.0,258.14,,265.0,265.0,9.7,2.711,10.782,22.982
14510.0,2.68,0.701,-33.7,1.759,9.485,5.121,34.129,4.844,4.518,-2.632,0.0,36.0,37.0,9.726,1.606,9.713,10.206,9.423,10.8,-2.992,25.946,0.0,258.14,,265.0,265.0,9.784,2.71,10.708,23.009
14510.5,2.68,0.701,-33.7,1.759,9.485,5.121,34.129,4.844,4.518,-2.632,0.0,36.0,37.0,9.726,1.606,9.881,10.076,9.306,10.818,-2.992,25.946,0.0,258.14,,265.0,265.0,10.036,2.71,10.794,23.076
14511.0,2.68,0.701,-33.7,1.759,9.485,5.121,34.129,4.844,4.518,-2.632,0.0,36.0,37.0,9.726,1.606,9.706,9.985,9.1,10.799,-2.992,25.946,0.0,258.14,,265.0,265.0,10.02,2.709,10.899,23.201
14511.5,2.68,0.701,-33.7,1.759,9.485,5.137,34.1,4.84,4.514,-2.632,0.0,36.028,37.039,9.726,1.606,9.467,9.985,8.849,10.72,-2.998,25.941,0.0,257.54,,265.0,265.0,9.898,2.709,10.806,23.253
14512.0,2.68,0.701,-33.7,1.759,9.485,5.137,34.1,4.84,4.514,-2.632,0.0,36.0,37.0,9.726,1.606,9.583,10.154,9.257,10.755,-2.998,25.941,0.0,257.54,,265.0,265.0,9.755,2.708,10.777,23.276
14512.5,2.68,0.701,-33.7,1.759,9.485,5.137,34.1,4.84,4.514,-2.632,0.0,36.0,37.0,9.726,1.606,9.986,10.164,9.386,10.91,-2.998,25.941,0.0,257.94,,265.0,265.0,9.937,2.708,10.855,23.297
14513.0,3.057,0.722,-35.209,1.627,9.52,5.137,34.1,4.84,4.514,-2.632,0.0,36.0,37.0,9.445,1.695,9.755,10.038,9.058,10.847,-2.998,25.941,0.0,257.94,,265.0,265.0,10.112,2.707,10.924,23.291
14513.5,3.057,0.722,-35.209,1.627,9.52,5.137,34.1,4.84,4.514,-2.632,0.0,36.0,37.0,9.445,1.695,9.497,10.006,8.735,10.71,-2.998,25.941,0.0,257.34,,265.0,265.0,9.925,2.713,10.961,23.318
14514.0,3.057,0.722,-35.209,1.627,9.52,5.137,34.1,4.84,4.514,-2.632,0.0,36.0,37.0,9.445,1.695,9.552,10.212,9.187,10.773,-2.998,25.941,0.0,257.34,,265.0,265.0,9.737,2.719,10.765,23.267
14514.5,3.057,0.722,-35.209,1.627,9.52,5.137,34.1,4.84,4.514,-2.632,0.0,36.0,37.0,9.445,1.695,9.947,10.304,9.522,10.884,-2.998,25.941,0.0,257.34,,265.0,265.0,9.931,2.724,10.728,23.218
14515.0,3.057,0.722,-35.209,1.627,9.52,5.164,34.111,4.855,4.486,-2.624,0.0,36.049,37.068,9.445,1.695,9.825,10.131,9.295,10.856,-2.99,25.958,0.0,257.34,,265.0,265.0,10.164,2.73,10.834,23.12
14515.5,3.057,0.722,-35.209,1.627,9.52,5.164,34.111,4.855,4.486,-2.624,0.0,36.0,37.1,9.445,1.695,9.591,9.947,8.83,10.723,-2.99,25.958,0.0,257.54,,265.0,265.0,10.027,2.735,10.858,23.129
14516.0,3.171,0.754,-35.209,1.667,9.509,5.164,34.111,4.855,4.486,-2.624,0.0,36.0,37.1,9.436,1.764,9.461,9.986,9.065,10.642,-2.99,25.958,0.0,257.54,,265.0,265.0,9.773,2.741,10.696,23.118
14516.5,3.171,0.754,-35.209,1.667,9.509,5.164,34.111,4.855,4.486,-2.624,0.0,36.0,37.1,9.436,1.764,9.867,10.184,9.466,10.765,-2.99,25.958,0.0,257.94,,265.0,265.0,9.789,2.748,10.643,23.11
14517.0,3.171,0.754,-35.209,1.667,9.509,5.164,34.111,4.855,4.486,-2.624,0.0,36.0,37.1,9.436,1.764,9.758,10.029,9.165,10.741,-2.99,25.958,0.0,257.94,,265.0,265.0,10.071,2.754,10.739,23.113
14517.5,3.171,0.754,-35.209,1.667,9.509,5.164,34.111,4.855,4.486,-2.624,0.0,36.0,37.1,9.436,1.764,9.538,9.876,8.785,10.654,-2.99,25.958,0.0,257.64,,265.0,265.0,9.923,2.761,10.799,23.135
14518.0,3.171,0.754,-35.209,1.667,9.509,5.133,34.135,4.87,4.497,-2.628,0.0,36.05,36.993,9.436,1.764,9.306,9.758,8.512,10.532,-2.995,25.949,0.0,257.64,,265.0,265.0,9.714,2.768,10.813,23.178
14518.5,3.171,0.754,-35.209,1.667,9.509,5.133,34.135,4.87,4.497,-2.628,0.0,36.1,37.0,9.436,1.764,9.388,9.846,8.8,10.571,-2.995,25.949,0.0,257.14,,265.0,265.0,9.527,2.775,10.671,23.38
14519.0,3.274,0.843,-35.015,1.7,9.456,5.133,34.135,4.87,4.497,-2.628,0.0,36.1,37.0,9.532,1.715,9.634,10.07,9.253,10.701,-2.995,25.949,0.0,257.14,,265.0,265.0,9.651,2.781,10.633,23.472
14519.5,3.274,0.843,-35.015,1.7,9.456,5.133,34.135,4.87,4.497,-2.628,0.0,36.1,37.0,9.532,1.715,9.461,9.865,8.776,10.658,-2.995,25.949,0.0,258.44,,265.0,265.0,9.915,2.789,10.769,23.511
