t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14520.0,3.274,0.843,-35.015,1.7,9.456,5.133,34.135,4.87,4.497,-2.628,0.0,36.1,37.0,9.532,1.715,9.262,9.758,8.393,10.507,-2.995,25.949,0.0,258.44,,265.0,265.0,9.69,2.797,10.827,23.461
14520.5,3.274,0.843,-35.015,1.7,9.456,5.133,34.135,4.87,4.497,-2.628,0.0,36.1,37.0,9.532,1.715,9.27,9.775,8.621,10.51,-2.995,25.949,0.0,258.74,,265.0,265.0,9.48,2.805,10.753,23.418
14521.0,3.274,0.843,-35.015,1.7,9.456,5.133,34.135,4.87,4.497,-2.628,0.0,36.1,37.0,9.532,1.715,9.632,10.022,9.106,10.626,-2.995,25.949,0.0,258.74,,265.0,265.0,9.544,2.813,10.71,23.399
14521.5,3.274,0.843,-35.015,1.7,9.456,5.143,34.18,4.843,4.452,-2.624,0.0,36.049,37.053,9.532,1.715,9.619,10.068,9.251,10.688,-3.001,25.949,0.0,258.34,,265.0,265.0,9.847,2.82,10.67,23.396
14522.0,3.274,0.843,-35.015,1.7,9.456,5.143,34.18,4.843,4.452,-2.624,0.0,36.0,37.1,9.532,1.715,9.448,9.855,8.777,10.586,-3.001,25.949,0.0,258.34,,265.0,265.0,9.906,2.828,10.786,23.446
14522.5,2.365,0.583,-34.632,1.773,9.523,5.143,34.18,4.843,4.452,-2.624,0.0,36.0,37.1,9.571,1.571,9.283,9.728,8.568,10.493,-3.001,25.949,0.0,258.34,,265.0,265.0,9.667,2.835,10.762,23.436
14523.0,2.365,0.583,-34.632,1.773,9.523,5.143,34.18,4.843,4.452,-2.624,0.0,36.0,37.1,9.571,1.571,9.266,9.779,8.624,10.455,-3.001,25.949,0.0,258.34,,265.0,265.0,9.518,2.827,10.679,23.439
14523.5,2.365,0.583,-34.632,1.773,9.523,5.143,34.18,4.843,4.452,-2.624,0.0,36.0,37.1,9.571,1.571,9.719,10.124,9.373,10.714,-3.001,25.949,0.0,258.74,,265.0,265.0,9.531,2.82,10.579,23.428
14524.0,2.365,0.583,-34.632,1.773,9.523,5.143,34.18,4.843,4.452,-2.624,0.0,36.0,37.1,9.571,1.571,9.489,9.824,8.787,10.596,-3.001,25.949,0.0,258.74,,265.0,265.0,9.982,2.812,10.768,23.389
14524.5,2.365,0.583,-34.632,1.773,9.523,5.115,34.113,4.854,4.423,-2.641,0.0,36.047,37.048,9.571,1.571,9.262,9.744,8.506,10.483,-3.001,25.938,0.0,258.54,,265.0,265.0,9.674,2.805,10.797,23.385
14525.0,2.365,0.583,-34.632,1.773,9.523,5.115,34.113,4.854,4.423,-2.641,0.0,36.0,37.0,9.571,1.571,9.182,9.757,8.56,10.427,-3.001,25.938,0.0,258.54,,265.0,265.0,9.499,2.798,10.754,23.385
14525.5,3.273,0.805,-35.202,1.687,9.458,5.115,34.113,4.854,4.423,-2.641,0.0,36.0,37.0,9.552,1.748,9.427,9.889,8.922,10.514,-3.001,25.938,0.0,257.34,,265.0,265.0,9.482,2.791,10.639,23.402
14526.0,3.273,0.805,-35.202,1.687,9.458,5.115,34.113,4.854,4.423,-2.641,0.0,36.0,37.0,9.552,1.748,9.511,10.077,9.195,10.642,-3.001,25.938,0.0,257.34,,265.0,265.0,9.688,2.799,10.661,23.391
14526.5,3.273,0.805,-35.202,1.687,9.458,5.115,34.113,4.854,4.423,-2.641,0.0,36.0,37.0,9.552,1.748,9.441,9.882,8.987,10.587,-3.001,25.938,0.0,259.04,,265.0,265.0,9.856,2.806,10.768,23.366
14527.0,3.273,0.805,-35.202,1.687,9.458,5.115,34.113,4.854,4.423,-2.641,0.0,36.0,37.0,9.552,1.748,9.15,9.653,8.587,10.414,-3.001,25.938,0.0,259.04,,265.0,265.0,9.724,2.814,10.755,23.317
14527.5,3.273,0.805,-35.202,1.687,9.458,5.115,34.113,4.854,4.423,-2.641,0.0,36.0,37.0,9.552,1.748,9.391,9.873,9.009,10.531,-3.001,25.938,0.0,258.94,,265.0,265.0,9.451,2.821,10.639,23.312
14528.0,3.273,0.805,-35.202,1.687,9.458,5.107,34.178,4.833,4.391,-2.638,0.0,36.045,37.06,9.552,1.748,9.513,10.059,9.178,10.638,-3.005,25.946,0.0,258.94,,265.0,265.0,9.701,2.829,10.602,23.245
14528.5,3.273,0.805,-35.202,1.687,9.458,5.107,34.178,4.833,4.391,-2.638,0.0,36.0,37.1,9.552,1.748,9.48,9.89,9.024,10.602,-3.005,25.946,0.0,258.74,,265.0,265.0,9.847,2.836,10.653,23.256
14529.0,2.537,0.68,-33.896,1.709,9.416,5.107,34.178,4.833,4.391,-2.638,0.0,36.0,37.1,9.594,1.563,9.282,9.729,8.738,10.502,-3.005,25.946,0.0,258.74,,265.0,265.0,9.749,2.843,10.708,23.24
14529.5,2.537,0.68,-33.896,1.709,9.416,5.107,34.178,4.833,4.391,-2.638,0.0,36.0,37.1,9.594,1.563,9.154,9.731,8.701,10.444,-3.005,25.946,0.0,257.94,,265.0,265.0,9.563,2.838,10.54,23.17
14530.0,2.537,0.68,-33.896,1.709,9.416,5.107,34.178,4.833,4.391,-2.638,0.0,36.0,37.1,9.594,1.563,9.311,10.002,9.137,10.604,-3.005,25.946,0.0,257.94,,265.0,265.0,9.508,2.833,10.56,23.163
14530.5,2.537,0.68,-33.896,1.709,9.416,5.107,34.178,4.833,4.391,-2.638,0.0,36.0,37.1,9.594,1.563,9.6,9.887,9.025,10.64,-3.005,25.946,0.0,259.14,,265.0,265.0,9.764,2.828,10.627,23.144
14531.0,2.537,0.68,-33.896,1.709,9.416,5.147,34.109,4.827,4.363,-2.631,0.0,36.053,37.029,9.594,1.563,9.387,9.815,8.559,10.574,-3.001,25.933,0.0,259.14,,265.0,265.0,9.788,2.824,10.756,23.1
14531.5,2.537,0.68,-33.896,1.709,9.416,5.147,34.109,4.827,4.363,-2.631,0.0,36.1,37.0,9.594,1.563,9.228,9.786,8.713,10.494,-3.001,25.933,0.0,258.94,,265.0,265.0,9.584,2.819,10.686,23.111
14532.0,3.804,0.908,-35.209,1.674,9.504,5.147,34.109,4.827,4.363,-2.631,0.0,36.1,37.0,9.563,1.745,9.537,10.007,9.068,10.6,-3.001,25.933,0.0,258.94,,265.0,265.0,9.555,2.814,10.608,23.083
14532.5,3.804,0.908,-35.209,1.674,9.504,5.147,34.109,4.827,4.363,-2.631,0.0,36.1,37.0,9.563,1.745,9.615,9.912,9.066,10.628,-3.001,25.933,0.0,257.84,,265.0,265.0,9.803,2.831,10.623,23.09
14533.0,3.804,0.908,-35.209,1.674,9.504,5.147,34.109,4.827,4.363,-2.631,0.0,36.1,37.0,9.563,1.745,9.465,9.766,8.723,10.549,-3.001,25.933,0.0,257.84,,265.0,265.0,9.805,2.847,10.731,23.073
14533.5,3.804,0.908,-35.209,1.674,9.504,5.147,34.109,4.827,4.363,-2.631,0.0,36.1,37.0,9.563,1.745,9.307,9.672,8.562,10.46,-3.001,25.933,0.0,258.64,,265.0,265.0,9.626,2.862,10.621,23.03
14534.0,3.804,0.908,-35.209,1.674,9.504,5.147,34.109,4.827,4.363,-2.631,0.0,36.1,37.0,9.563,1.745,9.524,10.04,9.038,10.574,-3.001,25.933,0.0,258.64,,265.0,265.0,9.5,2.878,10.595,23.006
14534.5,3.804,0.908,-35.209,1.674,9.504,5.145,34.194,4.845,4.352,-2.628,0.0,36.054,36.977,9.563,1.745,9.632,9.928,9.099,10.645,-2.992,25.948,0.0,258.84,,265.0,265.0,9.794,2.893,10.587,22.963
14535.0,3.804,0.908,-35.209,1.674,9.504,5.145,34.194,4.845,4.352,-2.628,0.0,36.1,37.0,9.563,1.745,9.456,9.764,8.746,10.545,-2.992,25.948,0.0,258.84,,265.0,265.0,9.826,2.908,10.677,22.922
14535.5,2.816,0.637,-35.209,1.668,9.528,5.145,34.194,4.845,4.352,-2.628,0.0,36.1,37.0,9.503,1.795,9.226,9.645,8.48,10.409,-2.992,25.948,0.0,258.44,,265.0,265.0,9.628,2.922,10.721,22.892
14536.0,2.816,0.637,-35.209,1.668,9.528,5.145,34.194,4.845,4.352,-2.628,0.0,36.1,37.0,9.503,1.795,9.18,9.739,8.636,10.401,-2.992,25.948,0.0,258.44,,265.0,265.0,9.44,2.921,10.625,22.858
14536.5,2.816,0.637,-35.209,1.668,9.528,5.145,34.194,4.845,4.352,-2.628,0.0,36.1,37.0,9.503,1.795,9.481,9.855,8.918,10.491,-2.992,25.948,0.0,258.24,,265.0,265.0,9.489,2.919,10.581,22.831
14537.0,2.816,0.637,-35.209,1.668,9.528,5.145,34.194,4.845,4.352,-2.628,0.0,36.1,37.0,9.503,1.795,9.462,9.901,9.018,10.536,-2.992,25.948,0.0,258.24,,265.0,265.0,9.686,2.917,10.629,22.791
14537.5,2.816,0.637,-35.209,1.668,9.528,5.162,34.136,4.85,4.309,-2.62,0.0,36.057,37.017,9.503,1.795,9.325,9.711,8.704,10.5,-2.995,25.946,0.0,258.14,,265.0,265.0,9.729,2.916,10.678,22.785
14538.0,2.816,0.637,-35.209,1.668,9.528,5.162,34.136,4.85,4.309,-2.62,0.0,36.1,37.0,9.503,1.795,9.027,9.595,8.448,10.3,-2.995,25.946,0.0,258.14,,265.0,265.0,9.56,2.914,10.618,22.81
14538.5,2.799,0.744,-33.301,1.729,9.464,5.162,34.136,4.85,4.309,-2.62,0.0,36.1,37.0,9.773,1.648,9.306,9.804,8.811,10.411,-2.995,25.946,0.0,259.44,,265.0,265.0,9.342,2.912,10.526,22.794
14539.0,2.799,0.744,-33.301,1.729,9.464,5.162,34.136,4.85,4.309,-2.62,0.0,36.1,37.0,9.773,1.648,9.414,9.848,8.955,10.483,-2.995,25.946,0.0,259.44,,265.0,265.0,9.583,2.911,10.567,22.814
14539.5,2.799,0.744,-33.301,1.729,9.464,5.162,34.136,4.85,4.309,-2.62,0.0,36.1,37.0,9.773,1.648,9.361,9.698,8.642,10.437,-2.995,25.946,0.0,259.34,,265.0,265.0,9.675,2.909,10.641,22.833
14540.0,2.799,0.744,-33.301,1.729,9.464,5.162,34.136,4.85,4.309,-2.62,0.0,36.1,37.0,9.773,1.648,9.168,9.588,8.418,10.327,-2.995,25.946,0.0,259.34,,265.0,265.0,9.534,2.907,10.634,22.859
14540.5,2.799,0.744,-33.301,1.729,9.464,5.175,34.191,4.872,4.31,-2.623,0.0,36.047,36.986,9.773,1.648,8.963,9.567,8.338,10.26,-2.981,25.955,0.0,259.34,,265.0,265.0,9.375,2.905,10.539,22.911
14541.0,2.799,0.744,-33.301,1.729,9.464,5.175,34.191,4.872,4.31,-2.623,0.0,36.0,37.0,9.773,1.648,9.051,9.63,8.622,10.322,-2.981,25.955,0.0,259.34,,265.0,265.0,9.282,2.903,10.488,22.926
14541.5,2.799,0.744,-33.301,1.729,9.464,5.175,34.191,4.872,4.31,-2.623,0.0,36.0,37.0,9.773,1.648,9.35,9.729,8.917,10.405,-2.981,25.955,0.0,259.14,,265.0,265.0,9.406,2.902,10.464,22.939
14542.0,3.147,0.802,-34.939,1.708,9.54,5.175,34.191,4.872,4.31,-2.623,0.0,36.0,37.0,9.522,1.621,9.151,9.559,8.506,10.302,-2.981,25.955,0.0,259.14,,265.0,265.0,9.6,2.9,10.579,22.95
14542.5,3.147,0.802,-34.939,1.708,9.54,5.175,34.191,4.872,4.31,-2.623,0.0,36.0,37.0,9.522,1.621,8.996,9.439,8.24,10.209,-2.981,25.955,0.0,258.94,,265.0,265.0,9.38,2.904,10.591,22.929
14543.0,3.147,0.802,-34.939,1.708,9.54,5.175,34.191,4.872,4.31,-2.623,0.0,36.0,37.0,9.522,1.621,8.996,9.487,8.41,10.193,-2.981,25.955,0.0,258.94,,265.0,265.0,9.221,2.908,10.555,22.951
14543.5,3.147,0.802,-34.939,1.708,9.54,5.175,34.191,4.872,4.31,-2.623,0.0,36.0,37.0,9.522,1.621,9.203,9.592,8.636,10.276,-2.981,25.955,0.0,259.34,,265.0,265.0,9.271,2.912,10.475,22.954
14544.0,3.147,0.802,-34.939,1.708,9.54,5.178,34.172,4.878,4.271,-2.622,0.0,36.046,36.981,9.522,1.621,9.185,9.615,8.733,10.317,-2.987,25.953,0.0,259.34,,265.0,265.0,9.426,2.916,10.518,22.932
14544.5,3.147,0.802,-34.939,1.708,9.54,5.178,34.172,4.878,4.271,-2.622,0.0,36.0,37.0,9.522,1.621,9.023,9.447,8.433,10.264,-2.987,25.953,0.0,259.04,,265.0,265.0,9.463,2.92,10.549,22.873
14545.0,3.047,0.816,-34.099,1.731,9.466,5.178,34.172,4.878,4.271,-2.622,0.0,36.0,37.0,9.623,1.684,8.974,9.435,8.439,10.176,-2.987,25.953,0.0,259.04,,265.0,265.0,9.292,2.923,10.474,22.86
14545.5,3.047,0.816,-34.099,1.731,9.466,5.178,34.172,4.878,4.271,-2.622,0.0,36.0,37.0,9.623,1.684,9.172,9.647,8.774,10.294,-2.987,25.953,0.0,258.84,,265.0,265.0,9.256,2.925,10.369,22.872
14546.0,3.047,0.816,-34.099,1.731,9.466,5.178,34.172,4.878,4.271,-2.622,0.0,36.0,37.0,9.623,1.684,9.125,9.605,8.731,10.297,-2.987,25.953,0.0,258.84,,265.0,265.0,9.472,2.927,10.374,22.913
14546.5,3.047,0.816,-34.099,1.731,9.466,5.178,34.172,4.878,4.271,-2.622,0.0,36.0,37.0,9.623,1.684,8.978,9.445,8.456,10.196,-2.987,25.953,0.0,258.94,,265.0,265.0,9.439,2.929,10.463,22.956
14547.0,3.047,0.816,-34.099,1.731,9.466,5.174,34.171,4.865,4.242,-2.627,0.0,36.044,37.014,9.623,1.684,8.848,9.33,8.272,10.103,-2.995,25.947,0.0,258.94,,265.0,265.0,9.269,2.931,10.498,23.004
14547.5,3.047,0.816,-34.099,1.731,9.466,5.174,34.171,4.865,4.242,-2.627,0.0,36.0,37.0,9.623,1.684,8.861,9.45,8.531,10.129,-2.995,25.947,0.0,259.14,,265.0,265.0,9.138,2.933,10.34,22.953
14548.0,3.047,0.816,-34.099,1.731,9.466,5.174,34.171,4.865,4.242,-2.627,0.0,36.0,37.0,9.623,1.684,9.129,9.511,8.6,10.225,-2.995,25.947,0.0,259.14,,265.0,265.0,9.243,2.935,10.407,22.901
14548.5,2.486,0.699,-33.755,1.709,9.453,5.174,34.171,4.865,4.242,-2.627,0.0,36.0,37.0,9.643,1.702,8.987,9.442,8.197,10.194,-2.995,25.947,0.0,259.04,,265.0,265.0,9.366,2.937,10.448,22.875
14549.0,2.486,0.699,-33.755,1.709,9.453,5.174,34.171,4.865,4.242,-2.627,0.0,36.0,37.0,9.643,1.702,8.759,9.308,8.085,10.103,-2.995,25.947,0.0,259.04,,265.0,265.0,9.205,2.93,10.465,22.867
14549.5,2.486,0.699,-33.755,1.709,9.453,5.174,34.171,4.865,4.242,-2.627,0.0,36.0,37.0,9.643,1.702,8.751,9.387,8.375,10.109,-2.995,25.947,0.0,258.84,,265.0,265.0,9.064,2.922,10.351,22.917
14550.0,2.486,0.699,-33.755,1.709,9.453,5.174,34.171,4.865,4.242,-2.627,0.0,36.0,37.0,9.643,1.702,8.934,9.471,8.52,10.144,-2.995,25.947,0.0,258.84,,265.0,265.0,9.155,2.915,10.282,22.915
14550.5,2.486,0.699,-33.755,1.709,9.453,5.153,34.192,4.871,4.195,-2.626,0.0,36.04,36.983,9.643,1.702,8.964,9.337,8.348,10.097,-2.998,25.953,0.0,258.94,,265.0,265.0,9.267,2.908,10.319,22.906
14551.0,2.486,0.699,-33.755,1.709,9.453,5.153,34.192,4.871,4.195,-2.626,0.0,36.0,37.0,9.643,1.702,8.858,9.292,8.242,10.075,-2.998,25.953,0.0,258.94,,265.0,265.0,9.186,2.901,10.344,22.868
14551.5,2.381,0.629,-34.058,1.759,9.472,5.153,34.192,4.871,4.195,-2.626,0.0,36.0,37.0,9.723,1.745,8.704,9.224,8.244,10.034,-2.998,25.953,0.0,258.44,,265.0,265.0,9.117,2.894,10.208,22.851
14552.0,2.381,0.629,-34.058,1.759,9.472,5.153,34.192,4.871,4.195,-2.626,0.0,36.0,37.0,9.723,1.745,8.721,9.361,8.507,10.087,-2.998,25.953,0.0,258.44,,265.0,265.0,9.052,2.886,10.212,22.842
14552.5,2.381,0.629,-34.058,1.759,9.472,5.153,34.192,4.871,4.195,-2.626,0.0,36.0,37.0,9.723,1.745,9.045,9.346,8.425,10.072,-2.998,25.953,0.0,259.24,,265.0,265.0,9.169,2.878,10.226,22.842
14553.0,2.381,0.629,-34.058,1.759,9.472,5.153,34.192,4.871,4.195,-2.626,0.0,36.0,37.0,9.723,1.745,8.765,9.251,8.189,9.988,-2.998,25.953,0.0,259.24,,265.0,265.0,9.222,2.869,10.276,22.831
14553.5,2.381,0.629,-34.058,1.759,9.472,5.182,34.16,4.854,4.183,-2.631,0.0,36.029,36.975,9.723,1.745,8.567,9.172,7.992,9.936,-2.999,25.951,0.0,259.34,,265.0,265.0,9.048,2.861,10.317,22.856
14554.0,2.381,0.629,-34.058,1.759,9.472,5.182,34.16,4.854,4.183,-2.631,0.0,36.0,37.0,9.723,1.745,8.618,9.322,8.337,9.962,-2.999,25.951,0.0,259.34,,265.0,265.0,8.917,2.854,10.18,22.808
14554.5,2.381,0.629,-34.058,1.759,9.472,5.182,34.16,4.854,4.183,-2.631,0.0,36.0,37.0,9.723,1.745,9.014,9.513,8.631,10.056,-2.999,25.951,0.0,259.54,,265.0,265.0,9.06,2.846,10.139,22.795
14555.0,3.292,0.863,-34.53,1.753,9.549,5.182,34.16,4.854,4.183,-2.631,0.0,36.0,37.0,9.564,1.601,9.099,9.395,8.384,10.097,-2.999,25.951,0.0,259.54,,265.0,265.0,9.304,2.838,10.259,22.796
14555.5,3.292,0.863,-34.53,1.753,9.549,5.182,34.16,4.854,4.183,-2.631,0.0,36.0,37.0,9.564,1.601,8.741,9.22,8.059,9.997,-2.999,25.951,0.0,258.74,,265.0,265.0,9.244,2.846,10.342,22.789
14556.0,3.292,0.863,-34.53,1.753,9.549,5.182,34.16,4.854,4.183,-2.631,0.0,36.0,37.0,9.564,1.601,8.517,9.156,8.092,9.868,-2.999,25.951,0.0,258.74,,265.0,265.0,9.004,2.853,10.237,22.804
14556.5,3.292,0.863,-34.53,1.753,9.549,5.182,34.16,4.854,4.183,-2.631,0.0,36.0,37.0,9.564,1.601,8.861,9.51,8.496,10.022,-2.999,25.951,0.0,259.44,,265.0,265.0,8.908,2.86,10.115,22.811
14557.0,3.292,0.863,-34.53,1.753,9.549,5.171,34.19,4.863,4.139,-2.612,0.0,36.024,36.924,9.564,1.601,9.055,9.444,8.453,10.077,-2.991,25.952,0.0,259.44,,265.0,265.0,9.222,2.867,10.117,22.834
14557.5,3.292,0.863,-34.53,1.753,9.549,5.171,34.19,4.863,4.139,-2.612,0.0,36.0,36.9,9.564,1.601,8.795,9.264,8.162,9.977,-2.991,25.952,0.0,259.34,,265.0,265.0,9.257,2.874,10.178,22.858
14558.0,2.621,0.589,-35.209,1.612,9.554,5.171,34.19,4.863,4.139,-2.612,0.0,36.0,36.9,9.523,1.768,8.542,9.075,7.773,9.815,-2.991,25.952,0.0,259.34,,265.0,265.0,9.05,2.881,10.3,22.894
14558.5,2.621,0.589,-35.209,1.612,9.554,5.171,34.19,4.863,4.139,-2.612,0.0,36.0,36.9,9.523,1.768,8.453,9.033,7.916,9.786,-2.991,25.952,0.0,259.24,,265.0,265.0,8.801,2.877,10.019,22.913
14559.0,2.621,0.589,-35.209,1.612,9.554,5.171,34.19,4.863,4.139,-2.612,0.0,36.0,36.9,9.523,1.768,8.831,9.393,8.51,9.969,-2.991,25.952,0.0,259.24,,265.0,265.0,8.797,2.873,10.077,22.889
14559.5,2.621,0.589,-35.209,1.612,9.554,5.171,34.19,4.863,4.139,-2.612,0.0,36.0,36.9,9.523,1.768,8.841,9.229,8.268,9.974,-2.991,25.952,0.0,259.04,,265.0,265.0,9.176,2.868,10.124,22.887
14560.0,2.621,0.589,-35.209,1.612,9.554,5.125,34.14,4.848,4.122,-2.631,0.0,36.023,36.916,9.523,1.768,8.563,9.081,7.833,9.819,-2.999,25.96,0.0,259.04,,265.0,265.0,9.078,2.864,10.232,22.876
14560.5,2.621,0.589,-35.209,1.612,9.554,5.125,34.14,4.848,4.122,-2.631,0.0,36.0,36.9,9.523,1.768,8.417,9.04,7.932,9.776,-2.999,25.96,0.0,258.94,,265.0,265.0,8.824,2.86,10.178,22.899
14561.0,2.621,0.589,-35.209,1.612,9.554,5.125,34.14,4.848,4.122,-2.631,0.0,36.0,36.9,9.523,1.768,8.795,9.354,8.432,9.935,-2.999,25.96,0.0,258.94,,265.0,265.0,8.791,2.856,10.033,22.917
14561.5,2.692,0.673,-34.635,1.737,9.503,5.125,34.14,4.848,4.122,-2.631,0.0,36.0,36.9,9.57,1.473,8.941,9.421,8.52,9.996,-2.999,25.96,0.0,258.74,,265.0,265.0,9.129,2.85,10.03,22.968
14562.0,2.692,0.673,-34.635,1.737,9.503,5.125,34.14,4.848,4.122,-2.631,0.0,36.0,36.9,9.57,1.473,8.831,9.289,8.297,9.988,-2.999,25.96,0.0,258.74,,265.0,265.0,9.219,2.85,10.23,22.987
14562.5,2.692,0.673,-34.635,1.737,9.503,5.125,34.14,4.848,4.122,-2.631,0.0,36.0,36.9,9.57,1.473,8.607,9.078,7.868,9.823,-2.999,25.96,0.0,258.74,,265.0,265.0,9.101,2.847,10.175,22.987
14563.0,2.692,0.673,-34.635,1.737,9.503,5.125,34.14,4.848,4.122,-2.631,0.0,36.0,36.9,9.57,1.473,8.672,9.178,8.276,9.848,-2.999,25.96,0.0,258.74,,265.0,265.0,8.844,2.845,10.04,22.969
14563.5,2.692,0.673,-34.635,1.737,9.503,5.085,34.198,4.847,4.123,-2.619,0.0,36.016,36.877,9.57,1.473,8.952,9.37,8.474,9.964,-3.009,25.951,0.0,258.54,,265.0,265.0,8.993,2.842,9.983,22.955
14564.0,2.692,0.673,-34.635,1.737,9.503,5.085,34.198,4.847,4.123,-2.619,0.0,36.0,36.9,9.57,1.473,8.88,9.219,8.234,9.923,-3.009,25.951,0.0,258.54,,265.0,265.0,9.19,2.84,10.035,22.966
14564.5,2.578,0.654,-34.769,1.67,9.522,5.085,34.198,4.847,4.123,-2.619,0.0,36.0,36.9,9.581,1.805,8.505,9.008,7.893,9.791,-3.009,25.951,0.0,258.54,,265.0,265.0,9.064,2.837,10.111,22.969
14565.0,2.578,0.654,-34.769,1.67,9.522,5.085,34.198,4.847,4.123,-2.619,0.0,36.0,36.9,9.581,1.805,8.377,8.9,7.74,9.694,-3.009,25.951,0.0,258.54,,265.0,265.0,8.799,2.833,10.131,22.989
14565.5,2.578,0.654,-34.769,1.67,9.522,5.085,34.198,4.847,4.123,-2.619,0.0,36.0,36.9,9.581,1.805,8.486,9.03,8.055,9.752,-3.009,25.951,0.0,258.54,,265.0,265.0,8.678,2.829,9.947,22.962
14566.0,2.578,0.654,-34.769,1.67,9.522,5.085,34.198,4.847,4.123,-2.619,0.0,36.0,36.9,9.581,1.805,8.688,9.272,8.323,9.873,-3.009,25.951,0.0,258.54,,265.0,265.0,8.831,2.825,9.943,22.956
14566.5,2.578,0.654,-34.769,1.67,9.522,5.144,34.153,4.835,4.079,-2.629,0.0,36.003,36.896,9.581,1.805,8.708,9.173,8.227,9.865,-3.003,25.951,0.0,258.64,,265.0,265.0,9.039,2.821,10.023,22.946
14567.0,2.578,0.654,-34.769,1.67,9.522,5.144,34.153,4.835,4.079,-2.629,0.0,36.0,36.9,9.581,1.805,8.305,8.843,7.701,9.609,-3.003,25.951,0.0,258.64,,265.0,265.0,8.993,2.817,10.045,22.915
14567.5,3.148,0.746,-35.209,1.708,9.491,5.144,34.153,4.835,4.079,-2.629,0.0,36.0,36.9,9.543,1.793,8.381,8.935,7.929,9.658,-3.003,25.951,0.0,258.74,,265.0,265.0,8.614,2.813,9.977,22.905
14568.0,3.148,0.746,-35.209,1.708,9.491,5.144,34.153,4.835,4.079,-2.629,0.0,36.0,36.9,9.543,1.793,8.615,9.184,8.226,9.765,-3.003,25.951,0.0,258.74,,265.0,265.0,8.726,2.818,9.877,22.901
14568.5,3.148,0.746,-35.209,1.708,9.491,5.144,34.153,4.835,4.079,-2.629,0.0,36.0,36.9,9.543,1.793,8.698,9.086,8.143,9.766,-3.003,25.951,0.0,259.04,,265.0,265.0,8.948,2.824,9.896,22.851
14569.0,3.148,0.746,-35.209,1.708,9.491,5.144,34.153,4.835,4.079,-2.629,0.0,36.0,36.9,9.543,1.793,8.377,8.929,7.851,9.682,-3.003,25.951,0.0,259.04,,265.0,265.0,8.923,2.829,9.948,22.829
14569.5,3.148,0.746,-35.209,1.708,9.491,5.144,34.153,4.835,4.079,-2.629,0.0,36.0,36.9,9.543,1.793,8.243,8.819,7.706,9.582,-3.003,25.951,0.0,258.84,,265.0,265.0,8.71,2.834,9.825,22.89
14570.0,3.148,0.746,-35.209,1.708,9.491,5.149,34.203,4.856,4.081,-2.623,0.0,35.999,36.852,9.543,1.793,8.393,9.045,8.124,9.679,-3.017,25.957,0.0,258.84,,265.0,265.0,8.587,2.839,9.849,22.864
14570.5,3.148,0.746,-35.209,1.708,9.491,5.149,34.203,4.856,4.081,-2.623,0.0,36.0,36.9,9.543,1.793,8.72,9.044,8.083,9.742,-3.017,25.957,0.0,258.64,,265.0,265.0,8.81,2.845,9.864,22.861
14571.0,2.802,0.745,-33.303,1.745,9.482,5.149,34.203,4.856,4.081,-2.623,0.0,36.0,36.9,9.718,1.621,8.394,8.911,7.795,9.665,-3.017,25.957,0.0,258.64,,265.0,265.0,8.897,2.85,9.918,22.817
14571.5,2.802,0.745,-33.303,1.745,9.482,5.149,34.203,4.856,4.081,-2.623,0.0,36.0,36.9,9.718,1.621,8.166,8.864,7.737,9.545,-3.017,25.957,0.0,258.74,,265.0,265.0,8.691,2.849,9.913,22.783
14572.0,2.802,0.745,-33.303,1.745,9.482,5.149,34.203,4.856,4.081,-2.623,0.0,36.0,36.9,9.718,1.621,8.351,9.09,8.073,9.679,-3.017,25.957,0.0,258.74,,265.0,265.0,8.578,2.848,9.799,22.727
14572.5,2.802,0.745,-33.303,1.745,9.482,5.149,34.203,4.856,4.081,-2.623,0.0,36.0,36.9,9.718,1.621,8.695,9.09,8.143,9.716,-3.017,25.957,0.0,259.04,,265.0,265.0,8.798,2.847,9.859,22.763
14573.0,2.802,0.745,-33.303,1.745,9.482,5.15,34.149,4.83,4.027,-2.657,0.0,35.983,36.84,9.718,1.621,8.674,8.964,7.97,9.693,-3.03,25.951,0.0,259.04,,265.0,265.0,8.911,2.846,9.904,22.859
14573.5,2.802,0.745,-33.303,1.745,9.482,5.15,34.149,4.83,4.027,-2.657,0.0,36.0,36.8,9.718,1.621,8.416,8.84,7.712,9.598,-3.03,25.951,0.0,259.24,,265.0,265.0,8.825,2.846,9.863,22.858
14574.0,2.996,0.789,-33.331,1.675,9.471,5.15,34.149,4.83,4.027,-2.657,0.0,36.0,36.8,9.688,1.662,8.642,9.267,8.237,9.768,-3.03,25.951,0.0,259.24,,265.0,265.0,8.979,2.848,9.734,22.88
14574.5,2.996,0.789,-33.331,1.675,9.471,5.15,34.149,4.83,4.027,-2.657,0.0,36.0,36.8,9.688,1.662,8.774,9.154,8.29,9.853,-3.03,25.951,0.0,259.04,,270.0,270.0,8.979,2.848,9.761,22.892
14575.0,2.996,0.789,-33.331,1.675,9.471,5.15,34.149,4.83,4.027,-2.657,0.0,36.0,36.8,9.688,1.662,8.556,8.926,7.781,9.698,-3.03,25.951,0.0,259.04,,270.0,270.0,9.018,2.85,9.879,22.903
14575.5,2.996,0.789,-33.331,1.675,9.471,5.15,34.149,4.83,4.027,-2.657,0.0,36.0,36.8,9.688,1.662,8.315,8.813,7.562,9.574,-3.03,25.951,0.0,258.94,,270.0,270.0,8.74,2.852,9.905,22.937
14576.0,2.996,0.789,-33.331,1.675,9.471,5.15,34.149,4.83,4.027,-2.657,0.0,36.0,36.8,9.688,1.662,8.335,8.902,7.776,9.57,-3.03,25.951,0.0,258.94,,270.0,270.0,8.566,2.855,9.818,22.947
14576.5,2.996,0.789,-33.331,1.675,9.471,5.183,34.206,4.823,4.028,-2.655,0.0,35.976,36.84,9.688,1.662,8.614,9.276,8.244,9.706,-3.032,25.949,0.0,258.94,,270.0,270.0,8.646,2.857,9.736,22.941
14577.0,2.996,0.789,-33.331,1.675,9.471,5.183,34.206,4.823,4.028,-2.655,0.0,36.0,36.8,9.688,1.662,8.78,9.248,8.289,9.8,-3.032,25.949,0.0,258.94,,270.0,270.0,8.96,2.859,9.854,22.957
14577.5,3.153,0.833,-34.421,1.691,9.5,5.183,34.206,4.823,4.028,-2.655,0.0,36.0,36.8,9.627,1.764,8.439,8.942,7.773,9.678,-3.032,25.949,0.0,258.74,,270.0,270.0,9.029,2.862,9.914,22.987
14578.0,3.153,0.833,-34.421,1.691,9.5,5.183,34.206,4.823,4.028,-2.655,0.0,36.0,36.8,9.627,1.764,8.124,8.749,7.539,9.462,-3.032,25.949,0.0,258.74,,270.0,270.0,8.708,2.866,9.859,23.057
14578.5,3.153,0.833,-34.421,1.691,9.5,5.183,34.206,4.823,4.028,-2.655,0.0,36.0,36.8,9.627,1.764,8.603,9.144,8.13,9.647,-3.032,25.949,0.0,263.84,,270.0,270.0,8.468,2.871,9.743,23.067
14579.0,3.153,0.833,-34.421,1.691,9.5,5.183,34.206,4.823,4.028,-2.655,0.0,36.0,36.8,9.627,1.764,8.672,9.219,8.313,9.758,-3.032,25.949,0.0,263.84,,270.0,270.0,8.881,2.876,9.708,23.051
14579.5,3.153,0.833,-34.421,1.691,9.5,5.192,34.133,4.871,3.991,-2.645,0.0,35.975,36.829,9.627,1.764,8.415,8.833,7.733,9.597,-3.022,25.953,0.0,263.54,,270.0,270.0,8.99,2.88,9.84,23.003
14580.0,3.153,0.833,-34.421,1.691,9.5,5.192,34.133,4.871,3.991,-2.645,0.0,36.0,36.8,9.627,1.764,8.167,8.735,7.434,9.492,-3.022,25.953,0.0,263.54,,270.0,270.0,8.645,2.885,9.802,22.977
14580.5,3.518,0.799,-35.209,1.646,9.535,5.192,34.133,4.871,3.991,-2.645,0.0,36.0,36.8,9.57,1.675,7.986,8.772,7.459,9.419,-3.022,25.953,0.0,263.74,,270.0,270.0,8.457,2.889,9.728,22.947
14581.0,3.518,0.799,-35.209,1.646,9.535,5.192,34.133,4.871,3.991,-2.645,0.0,36.0,36.8,9.57,1.675,8.384,8.942,7.84,9.535,-3.022,25.953,0.0,263.74,,270.0,270.0,8.409,2.899,9.786,22.975
14581.5,3.518,0.799,-35.209,1.646,9.535,5.192,34.133,4.871,3.991,-2.645,0.0,36.0,36.8,9.57,1.675,8.334,8.888,7.762,9.555,-3.022,25.953,0.0,263.44,,270.0,270.0,8.675,2.91,9.759,22.949
14582.0,3.518,0.799,-35.209,1.646,9.535,5.192,34.133,4.871,3.991,-2.645,0.0,36.0,36.8,9.57,1.675,8.132,8.682,7.338,9.415,-3.022,25.953,0.0,263.44,,270.0,270.0,8.635,2.919,9.816,22.942
14582.5,3.518,0.799,-35.209,1.646,9.535,5.192,34.133,4.871,3.991,-2.645,0.0,36.0,36.8,9.57,1.675,7.947,8.573,7.195,9.315,-3.022,25.953,0.0,263.74,,270.0,270.0,8.392,2.929,9.803,22.957
14583.0,3.518,0.799,-35.209,1.646,9.535,5.074,34.206,4.852,3.983,-2.641,0.0,35.976,36.804,9.57,1.675,8.042,8.787,7.649,9.401,-3.028,25.95,0.0,263.74,,270.0,270.0,8.257,2.939,9.667,23.013
14583.5,3.518,0.799,-35.209,1.646,9.535,5.074,34.206,4.852,3.983,-2.641,0.0,36.0,36.8,9.57,1.675,8.473,8.945,7.931,9.512,-3.028,25.95,0.0,263.64,,270.0,270.0,8.47,2.948,9.612,23.154
14584.0,3.039,0.808,-34.264,1.739,9.388,5.074,34.206,4.852,3.983,-2.641,0.0,36.0,36.8,9.568,1.721,8.446,8.774,7.647,9.499,-3.028,25.95,0.0,263.64,,270.0,270.0,8.715,2.958,9.713,23.337
14584.5,3.039,0.808,-34.264,1.739,9.388,5.074,34.206,4.852,3.983,-2.641,0.0,36.0,36.8,9.568,1.721,8.139,8.667,7.342,9.386,-3.028,25.95,0.0,263.84,,270.0,270.0,8.591,2.959,9.764,23.43
14585.0,3.039,0.808,-34.264,1.739,9.388,5.074,34.206,4.852,3.983,-2.641,0.0,36.0,36.8,9.568,1.721,7.865,8.637,7.451,9.279,-3.028,25.95,0.0,263.84,,270.0,270.0,8.383,2.96,9.608,23.45
14585.5,3.039,0.808,-34.264,1.739,9.388,5.074,34.206,4.852,3.983,-2.641,0.0,36.0,36.8,9.568,1.721,8.321,8.92,7.798,9.409,-3.028,25.95,0.0,263.24,,270.0,270.0,8.308,2.962,9.626,23.443
14586.0,3.039,0.808,-34.264,1.739,9.388,5.173,34.194,4.841,3.939,-2.642,0.0,35.959,36.773,9.568,1.721,8.39,8.781,7.691,9.416,-3.037,25.953,0.0,263.24,,270.0,270.0,8.612,2.963,9.582,23.49
14586.5,3.039,0.808,-34.264,1.739,9.388,5.173,34.194,4.841,3.939,-2.642,0.0,36.0,36.8,9.568,1.721,8.072,8.65,7.482,9.37,-3.037,25.953,0.0,263.44,,270.0,270.0,8.57,2.964,9.599,23.481
14587.0,2.254,0.616,-33.287,1.74,9.404,5.173,34.194,4.841,3.939,-2.642,0.0,36.0,36.8,9.648,1.677,7.816,8.441,6.955,9.17,-3.037,25.953,0.0,263.44,,270.0,270.0,8.393,2.965,9.725,23.48
14587.5,2.254,0.616,-33.287,1.74,9.404,5.173,34.194,4.841,3.939,-2.642,0.0,36.0,36.8,9.648,1.677,7.787,8.449,7.162,9.168,-3.037,25.953,0.0,263.24,,270.0,270.0,8.095,2.954,9.525,23.443
14588.0,2.254,0.616,-33.287,1.74,9.404,5.173,34.194,4.841,3.939,-2.642,0.0,36.0,36.8,9.648,1.677,8.057,8.809,7.685,9.304,-3.037,25.953,0.0,263.24,,270.0,270.0,8.141,2.942,9.5,23.446
14588.5,2.254,0.616,-33.287,1.74,9.404,5.173,34.194,4.841,3.939,-2.642,0.0,36.0,36.8,9.648,1.677,8.019,8.549,7.433,9.341,-3.037,25.953,0.0,263.14,,270.0,270.0,8.336,2.92,9.509,23.531
14589.0,2.254,0.616,-33.287,1.74,9.404,5.173,34.194,4.841,3.939,-2.642,0.0,36.0,36.8,9.648,1.677,7.795,8.425,7.054,9.165,-3.037,25.953,0.0,263.14,,270.0,270.0,8.336,2.92,9.609,23.532
14589.5,2.254,0.616,-33.287,1.74,9.404,5.161,34.185,4.888,3.927,-2.639,0.0,35.965,36.759,9.648,1.677,7.68,8.335,6.986,9.091,-3.021,25.959,0.0,263.44,,270.0,270.0,8.11,2.909,9.614,23.542
14590.0,2.254,0.616,-33.287,1.74,9.404,5.161,34.185,4.888,3.927,-2.639,0.0,36.0,36.8,9.648,1.677,7.799,8.547,7.467,9.175,-3.021,25.959,0.0,263.44,,270.0,270.0,8.023,2.898,9.434,23.56
14590.5,2.479,0.654,-34.653,1.757,9.49,5.161,34.185,4.888,3.927,-2.639,0.0,36.0,36.8,9.548,1.815,8.159,8.651,7.594,9.274,-3.021,25.959,0.0,263.54,,270.0,270.0,8.247,2.888,9.45,23.62
14591.0,2.479,0.654,-34.653,1.757,9.49,5.161,34.185,4.888,3.927,-2.639,0.0,36.0,36.8,9.548,1.815,8.191,8.548,7.417,9.268,-3.021,25.959,0.0,263.54,,270.0,270.0,8.42,2.881,9.506,23.569
14591.5,2.479,0.654,-34.653,1.757,9.49,5.161,34.185,4.888,3.927,-2.639,0.0,36.0,36.8,9.548,1.815,7.895,8.459,7.225,9.198,-3.021,25.959,0.0,264.54,,270.0,270.0,8.356,2.874,9.619,23.542
14592.0,2.479,0.654,-34.653,1.757,9.49,5.161,34.185,4.888,3.927,-2.639,0.0,36.0,36.8,9.548,1.815,7.719,8.312,6.963,9.052,-3.021,25.959,0.0,264.54,,270.0,270.0,8.194,2.868,9.473,23.5
14592.5,2.479,0.654,-34.653,1.757,9.49,5.187,34.243,4.86,3.889,-2.659,0.0,35.951,36.758,9.548,1.815,8.24,8.754,7.712,9.272,-3.042,25.95,0.0,264.34,,270.0,270.0,8.012,2.862,9.406,23.499
14593.0,2.479,0.654,-34.653,1.757,9.49,5.187,34.243,4.86,3.889,-2.659,0.0,36.0,36.8,9.548,1.815,8.251,8.61,7.512,9.284,-3.042,25.95,0.0,264.34,,270.0,270.0,8.495,2.855,9.484,23.454
14593.5,2.822,0.714,-34.598,1.73,9.453,5.187,34.243,4.86,3.889,-2.659,0.0,36.0,36.8,9.65,1.746,7.914,8.501,7.245,9.216,-3.042,25.95,0.0,264.24,,270.0,270.0,8.414,2.849,9.515,23.419
14594.0,2.822,0.714,-34.598,1.73,9.453,5.187,34.243,4.86,3.889,-2.659,0.0,36.0,36.8,9.65,1.746,7.721,8.345,6.875,9.071,-3.042,25.95,0.0,264.24,,270.0,270.0,8.219,2.849,9.609,23.378
14594.5,2.822,0.714,-34.598,1.73,9.453,5.187,34.243,4.86,3.889,-2.659,0.0,36.0,36.8,9.65,1.746,7.797,8.425,7.268,9.162,-3.042,25.95,0.0,263.84,,270.0,270.0,8.003,2.848,9.495,23.343
14595.0,2.822,0.714,-34.598,1.73,9.453,5.187,34.243,4.86,3.889,-2.659,0.0,36.0,36.8,9.65,1.746,8.119,8.723,7.614,9.262,-3.042,25.95,0.0,263.84,,270.0,270.0,8.163,2.848,9.467,23.318
14595.5,2.822,0.714,-34.598,1.73,9.453,5.198,34.16,4.861,3.834,-2.658,0.0,35.94,36.802,9.65,1.746,8.251,8.614,7.537,9.273,-3.053,25.946,0.0,263.74,,270.0,270.0,8.43,2.847,9.52,23.323
14596.0,2.822,0.714,-34.598,1.73,9.453,5.198,34.16,4.861,3.834,-2.658,0.0,35.9,36.8,9.65,1.746,7.746,8.332,6.857,9.068,-3.053,25.946,0.0,263.74,,270.0,270.0,8.419,2.847,9.628,23.37
14596.5,2.822,0.714,-34.598,1.73,9.453,5.198,34.16,4.861,3.834,-2.658,0.0,35.9,36.8,9.65,1.746,7.678,8.371,7.176,9.099,-3.053,25.946,0.0,263.24,,270.0,270.0,8.001,2.847,9.518,23.392
14597.0,3.483,0.829,-35.209,1.663,9.504,5.198,34.16,4.861,3.834,-2.658,0.0,35.9,36.8,9.521,1.873,8.018,8.668,7.608,9.24,-3.053,25.946,0.0,263.24,,270.0,270.0,8.081,2.846,9.425,23.395
14597.5,3.483,0.829,-35.209,1.663,9.504,5.198,34.16,4.861,3.834,-2.658,0.0,35.9,36.8,9.521,1.873,8.185,8.618,7.564,9.27,-3.053,25.946,0.0,263.44,,270.0,270.0,8.384,2.857,9.429,23.418
14598.0,3.483,0.829,-35.209,1.663,9.504,5.198,34.16,4.861,3.834,-2.658,0.0,35.9,36.8,9.521,1.873,7.933,8.462,7.233,9.172,-3.053,25.946,0.0,263.44,,270.0,270.0,8.409,2.867,9.512,23.432
14598.5,3.483,0.829,-35.209,1.663,9.504,5.198,34.16,4.861,3.834,-2.658,0.0,35.9,36.8,9.521,1.873,7.741,8.315,6.875,9.059,-3.053,25.946,0.0,263.24,,270.0,270.0,8.2,2.877,9.561,23.37
14599.0,3.483,0.829,-35.209,1.663,9.504,5.199,34.227,4.881,3.847,-2.671,0.0,35.932,36.756,9.521,1.873,7.713,8.337,7.073,9.06,-3.045,25.962,0.0,263.24,,270.0,270.0,7.998,2.887,9.41,23.273
14599.5,3.483,0.829,-35.209,1.663,9.504,5.199,34.227,4.881,3.847,-2.671,0.0,35.9,36.8,9.521,1.873,8.187,8.591,7.507,9.229,-3.045,25.962,0.0,263.34,,270.0,270.0,8.045,2.897,9.477,23.176
14600.0,2.792,0.782,-34.083,1.75,9.455,5.199,34.227,4.881,3.847,-2.671,0.0,35.9,36.8,9.643,1.699,7.988,8.466,7.325,9.23,-3.045,25.962,0.0,263.34,,270.0,270.0,8.379,2.906,9.505,23.227
14600.5,2.792,0.782,-34.083,1.75,9.455,5.199,34.227,4.881,3.847,-2.671,0.0,35.9,36.8,9.643,1.699,7.795,8.36,7.064,9.098,-3.045,25.962,0.0,263.34,,270.0,270.0,8.252,2.904,9.579,23.266
14601.0,2.792,0.782,-34.083,1.75,9.455,5.199,34.227,4.881,3.847,-2.671,0.0,35.9,36.8,9.643,1.699,7.717,8.358,7.167,9.056,-3.045,25.962,0.0,263.34,,270.0,270.0,8.079,2.903,9.56,23.255
14601.5,2.792,0.782,-34.083,1.75,9.455,5.199,34.227,4.881,3.847,-2.671,0.0,35.9,36.8,9.643,1.699,7.916,8.619,7.596,9.239,-3.045,25.962,0.0,263.04,,270.0,270.0,8.074,2.901,9.401,23.281
14602.0,2.792,0.782,-34.083,1.75,9.455,5.199,34.18,4.871,3.794,-2.668,0.0,35.931,36.77,9.643,1.699,8.168,8.645,7.667,9.296,-3.041,25.956,0.0,263.04,,270.0,270.0,8.343,2.899,9.479,23.335
14602.5,2.792,0.782,-34.083,1.75,9.455,5.199,34.18,4.871,3.794,-2.668,0.0,35.9,36.8,9.643,1.699,8.076,8.493,7.398,9.226,-3.041,25.956,0.0,262.64,,270.0,270.0,8.444,2.897,9.592,23.397
14603.0,2.792,0.782,-34.083,1.75,9.455,5.199,34.18,4.871,3.794,-2.668,0.0,35.9,36.8,9.643,1.699,7.778,8.334,6.86,9.033,-3.041,25.956,0.0,262.64,,270.0,270.0,8.298,2.895,9.59,23.435
14603.5,2.645,0.695,-34.176,1.738,9.556,5.199,34.18,4.871,3.794,-2.668,0.0,35.9,36.8,9.557,1.638,7.869,8.603,7.433,9.145,-3.041,25.956,0.0,263.34,,270.0,270.0,7.996,2.894,9.491,23.459
14604.0,2.645,0.695,-34.176,1.738,9.556,5.199,34.18,4.871,3.794,-2.668,0.0,35.9,36.8,9.557,1.638,8.148,8.65,7.534,9.237,-3.041,25.956,0.0,263.34,,270.0,270.0,8.263,2.89,9.532,23.49
14604.5,2.645,0.695,-34.176,1.738,9.556,5.199,34.18,4.871,3.794,-2.668,0.0,35.9,36.8,9.557,1.638,8.181,8.577,7.523,9.273,-3.041,25.956,0.0,263.44,,270.0,270.0,8.392,2.886,9.552,23.492
14605.0,2.645,0.695,-34.176,1.738,9.556,5.199,34.18,4.871,3.794,-2.668,0.0,35.9,36.8,9.557,1.638,7.945,8.445,7.181,9.226,-3.041,25.956,0.0,263.44,,270.0,270.0,8.389,2.882,9.611,23.414
14605.5,2.645,0.695,-34.176,1.738,9.556,5.15,34.206,4.862,3.776,-2.661,0.0,35.929,36.782,9.557,1.638,7.794,8.387,6.944,9.081,-3.035,25.962,0.0,263.44,,270.0,270.0,8.199,2.878,9.516,23.318
14606.0,2.645,0.695,-34.176,1.738,9.556,5.15,34.206,4.862,3.776,-2.661,0.0,35.9,36.8,9.557,1.638,7.771,8.504,7.318,9.147,-3.035,25.962,0.0,263.44,,270.0,270.0,8.052,2.874,9.487,23.305
14606.5,2.93,0.698,-35.209,1.686,9.602,5.15,34.206,4.862,3.776,-2.661,0.0,35.9,36.8,9.453,1.79,8.082,8.57,7.493,9.252,-3.035,25.962,0.0,263.44,,270.0,270.0,8.185,2.87,9.528,23.292
14607.0,2.93,0.698,-35.209,1.686,9.602,5.15,34.206,4.862,3.776,-2.661,0.0,35.9,36.8,9.453,1.79,7.944,8.444,7.169,9.175,-3.035,25.962,0.0,263.44,,270.0,270.0,8.349,2.871,9.591,23.297
14607.5,2.93,0.698,-35.209,1.686,9.602,5.15,34.206,4.862,3.776,-2.661,0.0,35.9,36.8,9.453,1.79,7.788,8.347,7.0,9.11,-3.035,25.962,0.0,263.24,,270.0,270.0,8.183,2.872,9.604,23.293
14608.0,2.93,0.698,-35.209,1.686,9.602,5.15,34.206,4.862,3.776,-2.661,0.0,35.9,36.8,9.453,1.79,7.796,8.394,7.185,9.129,-3.035,25.962,0.0,263.24,,270.0,270.0,8.061,2.873,9.554,23.304
14608.5,2.93,0.698,-35.209,1.686,9.602,5.147,34.22,4.857,3.737,-2.667,0.0,35.914,36.728,9.453,1.79,8.188,8.708,7.649,9.309,-3.041,25.942,0.0,263.14,,270.0,270.0,8.126,2.874,9.397,23.281
14609.0,2.93,0.698,-35.209,1.686,9.602,5.147,34.22,4.857,3.737,-2.667,0.0,35.9,36.7,9.453,1.79,8.145,8.544,7.444,9.278,-3.041,25.942,0.0,263.14,,270.0,270.0,8.464,2.875,9.465,23.235
14609.5,2.93,0.698,-35.209,1.686,9.602,5.147,34.22,4.857,3.737,-2.667,0.0,35.9,36.7,9.453,1.79,7.875,8.45,7.202,9.208,-3.041,25.942,0.0,263.74,,270.0,270.0,8.353,2.876,9.607,23.167
14610.0,2.345,0.549,-35.209,1.718,9.551,5.147,34.22,4.857,3.737,-2.667,0.0,35.9,36.7,9.428,1.861,7.699,8.326,6.873,9.06,-3.041,25.942,0.0,263.74,,270.0,270.0,8.184,2.877,9.503,23.106
14610.5,2.345,0.549,-35.209,1.718,9.551,5.147,34.22,4.857,3.737,-2.667,0.0,35.9,36.7,9.428,1.861,7.957,8.592,7.568,9.229,-3.041,25.942,0.0,263.74,,270.0,270.0,7.99,2.868,9.398,23.135
14611.0,2.345,0.549,-35.209,1.718,9.551,5.147,34.22,4.857,3.737,-2.667,0.0,35.9,36.7,9.428,1.861,8.081,8.549,7.516,9.251,-3.041,25.942,0.0,263.74,,270.0,270.0,8.337,2.859,9.41,23.144
14611.5,2.345,0.549,-35.209,1.718,9.551,5.147,34.22,4.857,3.737,-2.667,0.0,35.9,36.7,9.428,1.861,7.826,8.399,7.106,9.148,-3.041,25.942,0.0,263.64,,270.0,270.0,8.349,2.851,9.528,23.148
14612.0,2.345,0.549,-35.209,1.718,9.551,5.172,34.183,4.872,3.728,-2.663,0.0,35.916,36.74,9.428,1.861,7.678,8.302,6.761,9.033,-3.035,25.959,0.0,263.64,,270.0,270.0,8.12,2.843,9.592,23.149
14612.5,2.345,0.549,-35.209,1.718,9.551,5.172,34.183,4.872,3.728,-2.663,0.0,35.9,36.7,9.428,1.861,7.659,8.315,7.005,9.054,-3.035,25.959,0.0,263.74,,270.0,270.0,7.943,2.835,9.504,23.131
14613.0,3.359,0.804,-35.209,1.716,9.607,5.172,34.183,4.872,3.728,-2.663,0.0,35.9,36.7,9.38,1.638,8.05,8.566,7.363,9.162,-3.035,25.959,0.0,263.74,,270.0,270.0,8.008,2.827,9.412,23.108
14613.5,3.359,0.804,-35.209,1.716,9.607,5.172,34.183,4.872,3.728,-2.663,0.0,35.9,36.7,9.38,1.638,8.099,8.603,7.61,9.264,-3.035,25.959,0.0,263.74,,270.0,270.0,8.285,2.835,9.539,23.11
14614.0,3.359,0.804,-35.209,1.716,9.607,5.172,34.183,4.872,3.728,-2.663,0.0,35.9,36.7,9.38,1.638,7.922,8.412,7.042,9.148,-3.035,25.959,0.0,263.74,,270.0,270.0,8.394,2.844,9.634,23.098
14614.5,3.359,0.804,-35.209,1.716,9.607,5.172,34.183,4.872,3.728,-2.663,0.0,35.9,36.7,9.38,1.638,7.919,8.743,7.228,9.232,-3.035,25.959,0.0,263.74,,270.0,270.0,8.131,2.852,9.463,23.062
14615.0,3.359,0.804,-35.209,1.716,9.607,5.118,34.267,4.839,3.682,-2.655,0.0,35.91,36.746,9.38,1.638,8.176,8.679,7.366,9.282,-3.031,25.954,0.0,263.74,,270.0,270.0,8.281,2.861,9.471,23.049
14615.5,3.359,0.804,-35.209,1.716,9.607,5.118,34.267,4.839,3.682,-2.655,0.0,35.9,36.7,9.38,1.638,7.955,8.512,7.21,9.228,-3.031,25.954,0.0,263.14,,270.0,270.0,8.376,2.869,9.51,23.021
14616.0,3.359,0.804,-35.209,1.716,9.607,5.118,34.267,4.839,3.682,-2.655,0.0,35.9,36.7,9.38,1.638,7.804,8.359,6.977,9.14,-3.031,25.954,0.0,263.14,,270.0,270.0,8.226,2.877,9.551,23.012
14616.5,2.277,0.591,-34.444,1.761,9.549,5.118,34.267,4.839,3.682,-2.655,0.0,35.9,36.7,9.513,1.643,7.739,8.432,7.127,9.173,-3.031,25.954,0.0,262.94,,270.0,270.0,8.07,2.885,9.453,23.019
14617.0,2.277,0.591,-34.444,1.761,9.549,5.118,34.267,4.839,3.682,-2.655,0.0,35.9,36.7,9.513,1.643,8.073,8.56,7.407,9.245,-3.031,25.954,0.0,262.94,,270.0,270.0,8.118,2.875,9.446,23.035
14617.5,2.277,0.591,-34.444,1.761,9.549,5.118,34.267,4.839,3.682,-2.655,0.0,35.9,36.7,9.513,1.643,8.029,8.612,7.414,9.256,-3.031,25.954,0.0,263.84,,270.0,270.0,8.321,2.865,9.477,23.032
14618.0,2.277,0.591,-34.444,1.761,9.549,5.118,34.267,4.839,3.682,-2.655,0.0,35.9,36.7,9.513,1.643,7.726,8.343,6.97,9.097,-3.031,25.954,0.0,263.84,,270.0,270.0,8.328,2.855,9.562,23.016
14618.5,2.277,0.591,-34.444,1.761,9.549,5.201,34.207,4.889,3.648,-2.652,0.0,35.905,36.78,9.513,1.643,7.639,8.299,7.011,9.05,-3.028,25.965,0.0,264.14,,270.0,270.0,8.034,2.846,9.499,22.995
14619.0,2.277,0.591,-34.444,1.761,9.549,5.201,34.207,4.889,3.648,-2.652,0.0,35.9,36.8,9.513,1.643,7.941,8.494,7.4,9.175,-3.028,25.965,0.0,264.14,,270.0,270.0,7.999,2.836,9.379,22.98
14619.5,3.329,0.84,-35.209,1.711,9.485,5.201,34.207,4.889,3.648,-2.652,0.0,35.9,36.8,9.508,1.739,8.03,8.555,7.451,9.227,-3.028,25.965,0.0,264.04,,270.0,270.0,8.252,2.827,9.388,22.936
14620.0,3.329,0.84,-35.209,1.711,9.485,5.201,34.207,4.889,3.648,-2.652,0.0,35.9,36.8,9.508,1.739,7.812,8.425,7.253,9.179,-3.028,25.965,0.0,264.04,,270.0,270.0,8.316,2.836,9.422,22.921
14620.5,3.329,0.84,-35.209,1.711,9.485,5.201,34.207,4.889,3.648,-2.652,0.0,35.9,36.8,9.508,1.739,7.68,8.287,6.838,9.028,-3.028,25.965,0.0,263.84,,270.0,270.0,8.167,2.844,9.473,22.936
14621.0,3.329,0.84,-35.209,1.711,9.485,5.201,34.207,4.889,3.648,-2.652,0.0,35.9,36.8,9.508,1.739,7.663,8.288,7.048,9.042,-3.028,25.965,0.0,263.84,,270.0,270.0,7.958,2.852,9.371,22.956
14621.5,3.329,0.84,-35.209,1.711,9.485,5.203,34.207,4.893,3.652,-2.66,0.0,35.913,36.712,9.508,1.739,7.956,8.44,7.234,9.119,-3.03,25.967,0.0,263.74,,270.0,270.0,8.01,2.859,9.376,22.901
14622.0,3.329,0.84,-35.209,1.711,9.485,5.203,34.207,4.893,3.652,-2.66,0.0,35.9,36.7,9.508,1.739,7.832,8.327,7.039,9.044,-3.03,25.967,0.0,263.74,,270.0,270.0,8.187,2.875,9.401,22.897
14622.5,3.013,0.702,-35.209,1.676,9.443,5.203,34.207,4.893,3.652,-2.66,0.0,35.9,36.7,9.43,1.759,7.654,8.231,6.846,9.002,-3.03,25.967,0.0,263.74,,270.0,270.0,8.061,2.875,9.431,22.921
14623.0,3.013,0.702,-35.209,1.676,9.443,5.203,34.207,4.893,3.652,-2.66,0.0,35.9,36.7,9.43,1.759,7.607,8.209,6.929,8.967,-3.03,25.967,0.0,263.74,,270.0,270.0,7.933,2.877,9.402,22.887
14623.5,3.013,0.702,-35.209,1.676,9.443,5.203,34.207,4.893,3.652,-2.66,0.0,35.9,36.7,9.43,1.759,7.788,8.393,7.298,9.074,-3.03,25.967,0.0,263.64,,270.0,270.0,7.928,2.879,9.273,22.903
14624.0,3.013,0.702,-35.209,1.676,9.443,5.203,34.207,4.893,3.652,-2.66,0.0,35.9,36.7,9.43,1.759,7.835,8.391,7.247,9.096,-3.03,25.967,0.0,263.64,,270.0,270.0,8.138,2.881,9.354,22.914
14624.5,3.013,0.702,-35.209,1.676,9.443,5.203,34.207,4.893,3.652,-2.66,0.0,35.9,36.7,9.43,1.759,7.7,8.203,6.995,9.0,-3.03,25.967,0.0,263.54,,270.0,270.0,8.142,2.884,9.393,22.949
14625.0,3.013,0.702,-35.209,1.676,9.443,5.183,34.204,4.867,3.651,-2.652,0.0,35.901,36.717,9.43,1.759,7.749,8.349,7.205,8.955,-3.03,25.96,0.0,263.54,,270.0,270.0,7.974,2.886,9.276,22.974
14625.5,3.013,0.702,-35.209,1.676,9.443,5.183,34.204,4.867,3.651,-2.652,0.0,35.9,36.7,9.43,1.759,7.831,8.323,7.278,9.014,-3.03,25.96,0.0,263.64,,270.0,270.0,8.065,2.888,9.291,23.0
14626.0,2.884,0.666,-35.209,1.674,9.528,5.183,34.204,4.867,3.651,-2.652,0.0,35.9,36.7,9.515,1.747,7.726,8.268,7.141,9.0,-3.03,25.96,0.0,263.64,,270.0,270.0,8.111,2.89,9.331,22.999
14626.5,2.884,0.666,-35.209,1.674,9.528,5.183,34.204,4.867,3.651,-2.652,0.0,35.9,36.7,9.515,1.747,7.604,8.151,6.785,8.918,-3.03,25.96,0.0,263.64,,270.0,270.0,8.034,2.89,9.416,23.0
14627.0,2.884,0.666,-35.209,1.674,9.528,5.183,34.204,4.867,3.651,-2.652,0.0,35.9,36.7,9.515,1.747,7.621,8.247,6.982,8.937,-3.03,25.96,0.0,263.64,,270.0,270.0,7.864,2.89,9.336,23.001
14627.5,2.884,0.666,-35.209,1.674,9.528,5.183,34.204,4.867,3.651,-2.652,0.0,35.9,36.7,9.515,1.747,7.954,8.359,7.281,9.054,-3.03,25.96,0.0,263.44,,270.0,270.0,7.947,2.89,9.303,22.997
14628.0,2.884,0.666,-35.209,1.674,9.528,5.175,34.205,4.854,3.615,-2.657,0.0,35.902,36.68,9.515,1.747,7.922,8.35,7.334,9.08,-3.028,25.968,0.0,263.44,,270.0,270.0,8.162,2.889,9.336,23.017
14628.5,2.884,0.666,-35.209,1.674,9.528,5.175,34.205,4.854,3.615,-2.657,0.0,35.9,36.7,9.515,1.747,7.717,8.228,7.113,9.038,-3.028,25.968,0.0,264.04,,270.0,270.0,8.171,2.889,9.424,22.998
14629.0,2.654,0.612,-35.209,1.721,9.461,5.175,34.205,4.854,3.615,-2.657,0.0,35.9,36.7,9.363,1.703,7.572,8.177,6.837,8.935,-3.028,25.968,0.0,264.04,,270.0,270.0,8.024,2.889,9.363,22.988
14629.5,2.654,0.612,-35.209,1.721,9.461,5.175,34.205,4.854,3.615,-2.657,0.0,35.9,36.7,9.363,1.703,7.817,8.383,7.274,9.008,-3.028,25.968,0.0,264.04,,270.0,270.0,7.88,2.885,9.279,22.99
14630.0,2.654,0.612,-35.209,1.721,9.461,5.175,34.205,4.854,3.615,-2.657,0.0,35.9,36.7,9.363,1.703,7.927,8.558,7.448,9.118,-3.028,25.968,0.0,264.04,,270.0,270.0,8.12,2.882,9.279,23.066
14630.5,2.654,0.612,-35.209,1.721,9.461,5.175,34.205,4.854,3.615,-2.657,0.0,35.9,36.7,9.363,1.703,7.91,8.411,7.289,9.082,-3.028,25.968,0.0,263.94,,270.0,270.0,8.263,2.878,9.308,23.081
14631.0,2.654,0.612,-35.209,1.721,9.461,5.175,34.205,4.854,3.615,-2.657,0.0,35.9,36.7,9.363,1.703,7.656,8.258,6.91,8.976,-3.028,25.968,0.0,263.94,,270.0,270.0,8.173,2.874,9.422,23.055
14631.5,2.654,0.612,-35.209,1.721,9.461,5.206,34.217,4.865,3.609,-2.651,0.0,35.899,36.735,9.363,1.703,7.539,8.155,6.809,8.913,-3.025,25.974,0.0,263.34,,270.0,270.0,7.95,2.871,9.349,23.148
14632.0,2.654,0.612,-35.209,1.721,9.461,5.206,34.217,4.865,3.609,-2.651,0.0,35.9,36.7,9.363,1.703,7.693,8.334,7.197,8.983,-3.025,25.974,0.0,263.34,,270.0,270.0,7.854,2.867,9.306,23.134
14632.5,3.546,0.843,-35.209,1.662,9.651,5.206,34.217,4.865,3.609,-2.651,0.0,35.9,36.7,9.399,1.662,8.039,8.425,7.336,9.129,-3.025,25.974,0.0,263.54,,270.0,270.0,8.052,2.864,9.339,23.124
14633.0,3.546,0.843,-35.209,1.662,9.651,5.206,34.217,4.865,3.609,-2.651,0.0,35.9,36.7,9.399,1.662,7.72,8.31,7.011,9.044,-3.025,25.974,0.0,263.54,,270.0,270.0,8.232,2.875,9.43,23.172
14633.5,3.546,0.843,-35.209,1.662,9.651,5.206,34.217,4.865,3.609,-2.651,0.0,35.9,36.7,9.399,1.662,7.575,8.176,6.692,8.908,-3.025,25.974,0.0,263.34,,270.0,270.0,8.022,2.886,9.533,23.19
14634.0,3.546,0.843,-35.209,1.662,9.651,5.206,34.217,4.865,3.609,-2.651,0.0,35.9,36.7,9.399,1.662,7.677,8.296,7.178,8.999,-3.025,25.974,0.0,263.34,,270.0,270.0,7.838,2.897,9.428,23.26
14634.5,3.546,0.843,-35.209,1.662,9.651,5.201,34.259,4.879,3.576,-2.66,0.0,35.893,36.673,9.399,1.662,7.963,8.584,7.527,9.154,-3.03,25.983,0.0,263.24,,270.0,270.0,8.037,2.907,9.349,23.253
14635.0,3.546,0.843,-35.209,1.662,9.651,5.201,34.259,4.879,3.576,-2.66,0.0,35.9,36.7,9.399,1.662,8.082,8.48,7.451,9.155,-3.03,25.983,0.0,263.24,,270.0,270.0,8.307,2.918,9.49,23.31
14635.5,2.505,0.634,-35.209,1.718,9.559,5.201,34.259,4.879,3.576,-2.66,0.0,35.9,36.7,9.506,1.645,7.809,8.351,7.223,9.104,-3.03,25.983,0.0,263.14,,270.0,270.0,8.292,2.928,9.601,23.318
14636.0,2.505,0.634,-35.209,1.718,9.559,5.201,34.259,4.879,3.576,-2.66,0.0,35.9,36.7,9.506,1.645,7.724,8.344,7.237,9.04,-3.03,25.983,0.0,263.14,,270.0,270.0,8.122,2.921,9.535,23.336
14636.5,2.505,0.634,-35.209,1.718,9.559,5.201,34.259,4.879,3.576,-2.66,0.0,35.9,36.7,9.506,1.645,8.16,8.729,7.744,9.241,-3.03,25.983,0.0,262.94,,270.0,270.0,8.086,2.914,9.429,23.325
14637.0,2.505,0.634,-35.209,1.718,9.559,5.201,34.259,4.879,3.576,-2.66,0.0,35.9,36.7,9.506,1.645,8.168,8.639,7.728,9.314,-3.03,25.983,0.0,262.94,,270.0,270.0,8.468,2.908,9.458,23.318
14637.5,2.505,0.634,-35.209,1.718,9.559,5.201,34.259,4.879,3.576,-2.66,0.0,35.9,36.7,9.506,1.645,7.98,8.442,7.384,9.195,-3.03,25.983,0.0,263.34,,270.0,270.0,8.462,2.901,9.664,23.369
14638.0,2.505,0.634,-35.209,1.718,9.559,5.166,34.181,4.873,3.517,-2.678,0.0,35.88,36.706,9.506,1.645,7.859,8.377,7.066,9.112,-3.043,25.971,0.0,263.34,,270.0,270.0,8.25,2.894,9.714,23.361
14638.5,2.505,0.634,-35.209,1.718,9.559,5.166,34.181,4.873,3.517,-2.678,0.0,35.9,36.7,9.506,1.645,7.834,8.439,7.216,9.111,-3.043,25.971,0.0,263.44,,270.0,270.0,8.104,2.888,9.589,23.59
14639.0,2.498,0.675,-33.157,1.614,9.515,5.166,34.181,4.873,3.517,-2.678,0.0,35.9,36.7,9.679,1.645,8.138,8.694,7.697,9.283,-3.043,25.971,0.0,263.44,,270.0,270.0,8.15,2.882,9.549,23.584
14639.5,2.498,0.675,-33.157,1.614,9.515,5.166,34.181,4.873,3.517,-2.678,0.0,35.9,36.7,9.679,1.645,8.277,8.818,7.858,9.412,-3.043,25.971,0.0,263.74,,270.0,270.0,8.453,2.876,9.692,23.578
14640.0,2.498,0.675,-33.157,1.614,9.515,5.166,34.181,4.873,3.517,-2.678,0.0,35.9,36.7,9.679,1.645,8.028,8.501,7.262,9.261,-3.043,25.971,0.0,263.74,,270.0,270.0,8.591,2.869,9.816,23.553
14640.5,2.498,0.675,-33.157,1.614,9.515,5.166,34.181,4.873,3.517,-2.678,0.0,35.9,36.7,9.679,1.645,7.9,8.49,7.292,9.19,-3.043,25.971,0.0,263.94,,270.0,270.0,8.263,2.863,9.856,23.5
14641.0,2.498,0.675,-33.157,1.614,9.515,5.173,34.269,4.878,3.49,-2.672,0.0,35.886,36.719,9.679,1.645,8.175,8.725,7.769,9.352,-3.04,25.988,0.0,263.94,,270.0,270.0,8.218,2.857,9.675,23.522
14641.5,2.498,0.675,-33.157,1.614,9.515,5.173,34.269,4.878,3.49,-2.672,0.0,35.9,36.7,9.679,1.645,8.416,8.754,7.928,9.475,-3.04,25.988,0.0,263.84,,270.0,270.0,8.505,2.851,9.683,23.489
14642.0,3.039,0.735,-35.043,1.723,9.533,5.173,34.269,4.878,3.49,-2.672,0.0,35.9,36.7,9.513,1.594,8.317,8.685,7.687,9.416,-3.04,25.988,0.0,263.84,,270.0,270.0,8.643,2.846,9.701,23.507
14642.5,3.039,0.735,-35.043,1.723,9.533,5.173,34.269,4.878,3.49,-2.672,0.0,35.9,36.7,9.513,1.594,7.923,8.473,7.137,9.304,-3.04,25.988,0.0,264.04,,270.0,270.0,8.526,2.849,9.509,23.406
14643.0,3.039,0.735,-35.043,1.723,9.533,5.173,34.269,4.878,3.49,-2.672,0.0,35.9,36.7,9.513,1.594,7.573,8.347,6.941,9.157,-3.04,25.988,0.0,264.04,,270.0,270.0,8.209,2.852,9.341,23.403
14643.5,3.039,0.735,-35.043,1.723,9.533,5.173,34.269,4.878,3.49,-2.672,0.0,35.9,36.7,9.513,1.594,8.039,8.696,7.618,9.258,-3.04,25.988,0.0,263.54,,270.0,270.0,8.005,2.855,9.278,23.453
14644.0,3.039,0.735,-35.043,1.723,9.533,5.173,34.269,4.878,3.49,-2.672,0.0,35.9,36.7,9.513,1.594,7.788,8.611,7.426,9.162,-3.04,25.988,0.0,263.54,,270.0,270.0,8.403,2.858,9.201,23.43
14644.5,3.039,0.735,-35.043,1.723,9.533,5.18,34.213,4.852,3.459,-2.672,0.0,35.889,36.731,9.513,1.594,7.411,8.184,6.534,8.944,-3.041,25.992,0.0,264.14,,270.0,270.0,8.247,2.861,9.241,23.303
14645.0,3.039,0.735,-35.043,1.723,9.533,5.18,34.213,4.852,3.459,-2.672,0.0,35.9,36.7,9.513,1.594,7.339,8.261,6.863,8.862,-3.041,25.992,0.0,264.14,,270.0,270.0,7.768,2.864,9.068,23.211
14645.5,3.059,0.753,-35.209,1.681,9.487,5.18,34.213,4.852,3.459,-2.672,0.0,35.9,36.7,9.453,1.841,7.733,8.313,7.063,8.878,-3.041,25.992,0.0,263.84,,270.0,270.0,7.831,2.867,8.983,23.175
14646.0,3.059,0.753,-35.209,1.681,9.487,5.18,34.213,4.852,3.459,-2.672,0.0,35.9,36.7,9.453,1.841,7.665,8.285,7.084,8.844,-3.041,25.992,0.0,263.84,,270.0,270.0,7.997,2.87,8.866,23.174
14646.5,3.059,0.753,-35.209,1.681,9.487,5.18,34.213,4.852,3.459,-2.672,0.0,35.9,36.7,9.453,1.841,7.23,8.142,6.914,8.718,-3.041,25.992,0.0,264.14,,270.0,270.0,7.97,2.873,8.81,23.151
14647.0,3.059,0.753,-35.209,1.681,9.487,5.18,34.213,4.852,3.459,-2.672,0.0,35.9,36.7,9.453,1.841,7.25,8.1,7.026,8.637,-3.041,25.992,0.0,264.14,,270.0,270.0,7.751,2.876,8.699,23.172
14647.5,3.059,0.753,-35.209,1.681,9.487,5.161,34.242,4.885,3.447,-2.67,0.0,35.876,36.659,9.453,1.841,7.569,8.064,6.986,8.635,-3.039,25.986,0.0,264.04,,270.0,270.0,7.753,2.879,8.683,23.12
14648.0,3.059,0.753,-35.209,1.681,9.487,5.161,34.242,4.885,3.447,-2.67,0.0,35.9,36.7,9.453,1.841,7.296,7.885,6.697,8.578,-3.039,25.986,0.0,264.04,,270.0,270.0,7.814,2.882,8.679,23.096
14648.5,2.519,0.618,-35.209,1.702,9.558,5.161,34.242,4.885,3.447,-2.67,0.0,35.9,36.7,9.458,1.616,7.107,7.825,6.67,8.468,-3.039,25.986,0.0,264.24,,270.0,270.0,7.614,2.885,8.641,23.168
14649.0,2.519,0.618,-35.209,1.702,9.558,5.161,34.242,4.885,3.447,-2.67,0.0,35.9,36.7,9.458,1.616,7.05,7.915,6.842,8.477,-3.039,25.986,0.0,264.24,,270.0,270.0,7.518,2.879,8.558,23.174
14649.5,2.519,0.618,-35.209,1.702,9.558,5.161,34.242,4.885,3.447,-2.67,0.0,35.9,36.7,9.458,1.616,7.335,7.92,6.885,8.521,-3.039,25.986,0.0,264.44,,270.0,270.0,7.571,2.873,8.519,23.118
