t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14650.0,2.519,0.618,-35.209,1.702,9.558,5.161,34.242,4.885,3.447,-2.67,0.0,35.9,36.7,9.458,1.616,7.322,7.835,6.856,8.505,-3.039,25.986,0.0,264.44,,270.0,270.0,7.665,2.867,8.526,23.139
14650.5,2.519,0.618,-35.209,1.702,9.558,5.214,34.218,4.896,3.471,-2.677,0.0,35.881,36.69,9.458,1.616,6.877,7.607,6.533,8.325,-3.043,25.991,0.0,264.34,,270.0,270.0,7.63,2.861,8.48,23.121
14651.0,2.519,0.618,-35.209,1.702,9.558,5.214,34.218,4.896,3.471,-2.677,0.0,35.9,36.7,9.458,1.616,7.022,7.727,6.709,8.31,-3.043,25.991,0.0,264.34,,270.0,270.0,7.336,2.856,8.406,23.037
14651.5,2.519,0.618,-35.209,1.702,9.558,5.214,34.218,4.896,3.471,-2.677,0.0,35.9,36.7,9.458,1.616,7.398,7.783,6.861,8.375,-3.043,25.991,0.0,264.04,,270.0,270.0,7.442,2.85,8.355,23.051
14652.0,2.978,0.766,-34.517,1.728,9.45,5.214,34.218,4.896,3.471,-2.677,0.0,35.9,36.7,9.605,1.675,7.219,7.676,6.769,8.376,-3.043,25.991,0.0,264.04,,270.0,270.0,7.604,2.845,8.375,23.017
14652.5,2.978,0.766,-34.517,1.728,9.45,5.214,34.218,4.896,3.471,-2.677,0.0,35.9,36.7,9.605,1.675,6.954,7.571,6.564,8.317,-3.043,25.991,0.0,263.64,,270.0,270.0,7.51,2.847,8.369,23.009
14653.0,2.978,0.766,-34.517,1.728,9.45,5.214,34.218,4.896,3.471,-2.677,0.0,35.9,36.7,9.605,1.675,6.793,7.518,6.537,8.234,-3.043,25.991,0.0,263.64,,270.0,270.0,7.352,2.849,8.238,23.096
14653.5,2.978,0.766,-34.517,1.728,9.45,5.214,34.218,4.896,3.471,-2.677,0.0,35.9,36.7,9.605,1.675,7.009,7.676,6.862,8.271,-3.043,25.991,0.0,263.54,,270.0,270.0,7.271,2.851,8.229,23.106
14654.0,2.978,0.766,-34.517,1.728,9.45,5.219,34.23,4.87,3.457,-2.668,0.0,35.882,36.689,9.605,1.675,7.184,7.734,6.91,8.297,-3.034,25.996,0.0,263.54,,270.0,270.0,7.455,2.853,8.258,23.069
14654.5,2.978,0.766,-34.517,1.728,9.45,5.219,34.23,4.87,3.457,-2.668,0.0,35.9,36.7,9.605,1.675,6.838,7.496,6.525,8.163,-3.034,25.996,0.0,264.14,,270.0,270.0,7.531,2.855,8.255,23.024
14655.0,3.07,0.752,-35.209,1.617,9.428,5.219,34.23,4.87,3.457,-2.668,0.0,35.9,36.7,9.564,1.847,6.93,7.434,6.51,8.164,-3.034,25.996,0.0,264.14,,270.0,270.0,7.256,2.857,8.235,22.983
14655.5,3.07,0.752,-35.209,1.617,9.428,5.219,34.23,4.87,3.457,-2.668,0.0,35.9,36.7,9.564,1.847,6.879,7.532,6.594,8.177,-3.034,25.996,0.0,263.64,,270.0,270.0,7.26,2.861,8.197,22.981
14656.0,3.07,0.752,-35.209,1.617,9.428,5.219,34.23,4.87,3.457,-2.668,0.0,35.9,36.7,9.564,1.847,7.029,7.53,6.611,8.218,-3.034,25.996,0.0,263.64,,270.0,270.0,7.296,2.864,8.151,22.988
14656.5,3.07,0.752,-35.209,1.617,9.428,5.219,34.23,4.87,3.457,-2.668,0.0,35.9,36.7,9.564,1.847,7.056,7.405,6.495,8.158,-3.034,25.996,0.0,263.64,,270.0,270.0,7.347,2.868,8.233,23.048
14657.0,3.07,0.752,-35.209,1.617,9.428,5.196,34.242,4.887,3.467,-2.667,0.0,35.885,36.749,9.564,1.847,6.841,7.352,6.204,8.06,-3.041,26.001,0.0,263.64,,270.0,270.0,7.279,2.871,8.187,23.061
14657.5,3.07,0.752,-35.209,1.617,9.428,5.196,34.242,4.887,3.467,-2.667,0.0,35.9,36.7,9.564,1.847,6.627,7.342,6.228,8.042,-3.041,26.001,0.0,263.74,,270.0,270.0,7.114,2.874,8.101,23.101
14658.0,3.07,0.752,-35.209,1.617,9.428,5.196,34.242,4.887,3.467,-2.667,0.0,35.9,36.7,9.564,1.847,6.723,7.393,6.469,8.055,-3.041,26.001,0.0,263.74,,270.0,270.0,7.06,2.877,8.087,23.112
14658.5,2.756,0.733,-33.953,1.709,9.413,5.196,34.242,4.887,3.467,-2.667,0.0,35.9,36.7,9.69,1.661,6.6,7.275,6.273,7.982,-3.041,26.001,0.0,264.24,,270.0,270.0,7.16,2.881,8.079,23.154
14659.0,2.756,0.733,-33.953,1.709,9.413,5.196,34.242,4.887,3.467,-2.667,0.0,35.9,36.7,9.69,1.661,6.676,7.234,6.206,7.967,-3.041,26.001,0.0,264.24,,270.0,270.0,7.032,2.879,8.073,23.167
14659.5,2.756,0.733,-33.953,1.709,9.413,5.196,34.242,4.887,3.467,-2.667,0.0,35.9,36.7,9.69,1.661,6.6,7.15,6.096,7.911,-3.041,26.001,0.0,263.94,,270.0,270.0,7.021,2.877,8.07,23.16
14660.0,2.756,0.733,-33.953,1.709,9.413,5.196,34.242,4.887,3.467,-2.667,0.0,35.9,36.7,9.69,1.661,6.579,7.159,6.208,7.901,-3.041,26.001,0.0,263.94,,270.0,270.0,6.939,2.875,8.019,23.186
14660.5,2.756,0.733,-33.953,1.709,9.413,5.189,34.273,4.879,3.438,-2.676,0.0,35.88,36.715,9.69,1.661,6.567,7.241,6.351,7.91,-3.036,25.997,0.0,264.04,,270.0,270.0,6.962,2.873,7.934,23.226
14661.0,2.756,0.733,-33.953,1.709,9.413,5.189,34.273,4.879,3.438,-2.676,0.0,35.9,36.7,9.69,1.661,6.82,7.23,6.362,7.892,-3.036,25.997,0.0,264.04,,270.0,270.0,7.017,2.871,7.987,23.185
14661.5,2.794,0.689,-34.884,1.655,9.514,5.189,34.273,4.879,3.438,-2.676,0.0,35.9,36.7,9.612,1.775,6.521,7.098,6.059,7.827,-3.036,25.997,0.0,263.94,,270.0,270.0,7.076,2.869,7.96,23.128
14662.0,2.794,0.689,-34.884,1.655,9.514,5.189,34.273,4.879,3.438,-2.676,0.0,35.9,36.7,9.612,1.775,6.518,7.071,6.029,7.8,-3.036,25.997,0.0,263.94,,270.0,270.0,6.876,2.868,7.926,23.136
14662.5,2.794,0.689,-34.884,1.655,9.514,5.189,34.273,4.879,3.438,-2.676,0.0,35.9,36.7,9.612,1.775,6.617,7.121,6.254,7.798,-3.036,25.997,0.0,264.34,,270.0,270.0,6.855,2.866,7.89,23.129
14663.0,2.794,0.689,-34.884,1.655,9.514,5.189,34.273,4.879,3.438,-2.676,0.0,35.9,36.7,9.612,1.775,6.499,7.13,6.262,7.815,-3.036,25.997,0.0,264.34,,270.0,270.0,6.947,2.865,7.878,23.185
14663.5,2.794,0.689,-34.884,1.655,9.514,5.191,34.257,4.885,3.407,-2.67,0.0,35.888,36.739,9.612,1.775,6.467,7.074,6.158,7.798,-3.048,25.997,0.0,263.74,,270.0,270.0,6.926,2.864,7.868,23.27
14664.0,2.794,0.689,-34.884,1.655,9.514,5.191,34.257,4.885,3.407,-2.67,0.0,35.9,36.7,9.612,1.775,6.456,7.109,6.24,7.756,-3.048,25.997,0.0,263.74,,270.0,270.0,6.874,2.863,7.869,23.332
14664.5,2.794,0.689,-34.884,1.655,9.514,5.191,34.257,4.885,3.407,-2.67,0.0,35.9,36.7,9.612,1.775,6.506,7.04,6.116,7.734,-3.048,25.997,0.0,264.24,,270.0,270.0,6.89,2.862,7.804,23.316
14665.0,3.007,0.71,-35.209,1.675,9.516,5.191,34.257,4.885,3.407,-2.67,0.0,35.9,36.7,9.532,1.777,6.691,7.105,6.219,7.806,-3.048,25.997,0.0,264.24,,270.0,270.0,6.849,2.861,7.845,23.31
14665.5,3.007,0.71,-35.209,1.675,9.516,5.191,34.257,4.885,3.407,-2.67,0.0,35.9,36.7,9.532,1.777,6.568,6.997,6.068,7.777,-3.048,25.997,0.0,264.04,,270.0,270.0,6.955,2.863,7.897,23.353
14666.0,3.007,0.71,-35.209,1.675,9.516,5.191,34.257,4.885,3.407,-2.67,0.0,35.9,36.7,9.532,1.777,6.416,6.923,5.911,7.722,-3.048,25.997,0.0,264.04,,270.0,270.0,6.853,2.865,7.909,23.375
14666.5,3.007,0.71,-35.209,1.675,9.516,5.191,34.257,4.885,3.407,-2.67,0.0,35.9,36.7,9.532,1.777,6.477,7.009,6.106,7.711,-3.048,25.997,0.0,264.24,,270.0,270.0,6.743,2.868,7.835,23.402
14667.0,3.007,0.71,-35.209,1.675,9.516,5.182,34.27,4.879,3.4,-2.677,0.0,35.897,36.716,9.532,1.777,6.676,7.049,6.134,7.757,-3.045,25.997,0.0,264.24,,270.0,270.0,6.826,2.87,7.816,23.489
14667.5,3.007,0.71,-35.209,1.675,9.516,5.182,34.27,4.879,3.4,-2.677,0.0,35.9,36.7,9.532,1.777,6.677,7.096,6.284,7.798,-3.045,25.997,0.0,264.24,,270.0,270.0,6.904,2.872,7.833,23.451
14668.0,2.36,0.639,-34.344,1.716,9.464,5.182,34.27,4.879,3.4,-2.677,0.0,35.9,36.7,9.567,1.75,6.515,7.13,6.124,7.78,-3.045,25.997,0.0,264.24,,270.0,270.0,6.964,2.875,7.864,23.451
14668.5,2.36,0.639,-34.344,1.716,9.464,5.182,34.27,4.879,3.4,-2.677,0.0,35.9,36.7,9.567,1.75,6.498,7.084,6.044,7.748,-3.045,25.997,0.0,263.84,,270.0,270.0,6.887,2.866,7.892,23.373
14669.0,2.36,0.639,-34.344,1.716,9.464,5.182,34.27,4.879,3.4,-2.677,0.0,35.9,36.7,9.567,1.75,6.385,7.026,6.132,7.731,-3.045,25.997,0.0,263.84,,270.0,270.0,6.844,2.858,7.848,23.29
14669.5,2.36,0.639,-34.344,1.716,9.464,5.182,34.27,4.879,3.4,-2.677,0.0,35.9,36.7,9.567,1.75,6.525,7.056,6.102,7.72,-3.045,25.997,0.0,264.04,,270.0,270.0,6.819,2.85,7.824,23.235
14670.0,2.36,0.639,-34.344,1.716,9.464,5.199,34.265,4.86,3.36,-2.677,0.0,35.89,36.78,9.567,1.75,6.577,7.101,6.257,7.741,-3.038,25.988,0.0,264.04,,270.0,270.0,6.851,2.842,7.787,23.171
14670.5,2.36,0.639,-34.344,1.716,9.464,5.199,34.265,4.86,3.36,-2.677,0.0,35.9,36.8,9.567,1.75,6.514,7.028,6.194,7.738,-3.038,25.988,0.0,264.04,,270.0,270.0,6.919,2.834,7.823,23.17
14671.0,3.601,0.834,-35.209,1.633,9.533,5.199,34.265,4.86,3.36,-2.677,0.0,35.9,36.8,9.584,1.807,6.543,7.067,6.19,7.737,-3.038,25.988,0.0,264.04,,270.0,270.0,6.869,2.826,7.812,23.191
14671.5,3.601,0.834,-35.209,1.633,9.533,5.199,34.265,4.86,3.36,-2.677,0.0,35.9,36.8,9.584,1.807,6.573,6.961,6.074,7.739,-3.038,25.988,0.0,264.24,,270.0,270.0,6.884,2.839,7.77,23.365
14672.0,3.601,0.834,-35.209,1.633,9.533,5.199,34.265,4.86,3.36,-2.677,0.0,35.9,36.8,9.584,1.807,6.499,7.083,6.295,7.763,-3.038,25.988,0.0,264.24,,270.0,270.0,6.837,2.851,7.776,23.353
14672.5,3.601,0.834,-35.209,1.633,9.533,5.199,34.265,4.86,3.36,-2.677,0.0,35.9,36.8,9.584,1.807,6.606,7.059,6.29,7.728,-3.038,25.988,0.0,264.34,,270.0,270.0,6.91,2.863,7.784,23.382
14673.0,3.601,0.834,-35.209,1.633,9.533,5.199,34.265,4.86,3.36,-2.677,0.0,35.9,36.8,9.584,1.807,6.486,7.017,6.178,7.75,-3.038,25.988,0.0,264.34,,270.0,270.0,6.921,2.876,7.817,23.39
14673.5,3.601,0.834,-35.209,1.633,9.533,5.17,34.247,4.865,3.355,-2.666,0.0,35.906,36.753,9.584,1.807,6.486,7.093,6.316,7.768,-3.038,25.985,0.0,263.94,,270.0,270.0,6.858,2.887,7.77,23.411
14674.0,3.601,0.834,-35.209,1.633,9.533,5.17,34.247,4.865,3.355,-2.666,0.0,35.9,36.8,9.584,1.807,6.632,7.131,6.363,7.785,-3.038,25.985,0.0,263.94,,270.0,270.0,6.916,2.899,7.785,23.409
14674.5,3.059,0.719,-35.209,1.663,9.401,5.17,34.247,4.865,3.355,-2.666,0.0,35.9,36.8,9.553,1.738,6.719,7.055,6.241,7.798,-3.038,25.985,0.0,263.64,,270.0,270.0,6.978,2.911,7.809,23.39
14675.0,3.059,0.719,-35.209,1.663,9.401,5.17,34.247,4.865,3.355,-2.666,0.0,35.9,36.8,9.553,1.738,6.654,7.029,6.209,7.778,-3.038,25.985,0.0,263.64,,270.0,270.0,6.953,2.913,7.797,23.336
14675.5,3.059,0.719,-35.209,1.663,9.401,5.17,34.247,4.865,3.355,-2.666,0.0,35.9,36.8,9.553,1.738,6.504,7.049,6.318,7.767,-3.038,25.985,0.0,263.94,,270.0,270.0,6.917,2.915,7.758,23.329
14676.0,3.059,0.719,-35.209,1.663,9.401,5.17,34.247,4.865,3.355,-2.666,0.0,35.9,36.8,9.553,1.738,6.816,7.152,6.293,7.848,-3.038,25.985,0.0,263.94,,270.0,270.0,6.909,2.918,7.84,23.293
14676.5,3.059,0.719,-35.209,1.663,9.401,5.183,34.237,4.85,3.353,-2.667,0.0,35.906,36.802,9.553,1.738,6.689,7.115,6.267,7.842,-3.039,25.976,0.0,264.04,,270.0,270.0,7.027,2.92,7.859,23.343
14677.0,3.059,0.719,-35.209,1.663,9.401,5.183,34.237,4.85,3.353,-2.667,0.0,35.9,36.8,9.553,1.738,6.538,7.12,6.249,7.804,-3.039,25.976,0.0,264.04,,270.0,270.0,6.978,2.922,7.844,23.372
14677.5,2.75,0.707,-33.738,1.723,9.515,5.183,34.237,4.85,3.353,-2.667,0.0,35.9,36.8,9.718,1.584,6.624,7.076,6.223,7.809,-3.039,25.976,0.0,263.64,,270.0,270.0,6.928,2.925,7.866,23.39
14678.0,2.75,0.707,-33.738,1.723,9.515,5.183,34.237,4.85,3.353,-2.667,0.0,35.9,36.8,9.718,1.584,6.803,7.165,6.381,7.875,-3.039,25.976,0.0,263.64,,270.0,270.0,6.933,2.922,7.866,23.382
14678.5,2.75,0.707,-33.738,1.723,9.515,5.183,34.237,4.85,3.353,-2.667,0.0,35.9,36.8,9.718,1.584,6.724,7.268,6.475,7.921,-3.039,25.976,0.0,264.04,,270.0,270.0,7.056,2.919,7.891,23.328
14679.0,2.75,0.707,-33.738,1.723,9.515,5.183,34.237,4.85,3.353,-2.667,0.0,35.9,36.8,9.718,1.584,6.633,7.169,6.323,7.854,-3.039,25.976,0.0,264.04,,270.0,270.0,7.097,2.916,7.895,23.332
14679.5,2.75,0.707,-33.738,1.723,9.515,5.183,34.237,4.85,3.353,-2.667,0.0,35.9,36.8,9.718,1.584,6.53,7.088,6.226,7.825,-3.039,25.976,0.0,263.94,,270.0,270.0,6.995,2.914,7.872,23.336
14680.0,2.75,0.707,-33.738,1.723,9.515,5.16,34.273,4.846,3.348,-2.679,0.0,35.918,36.871,9.718,1.584,6.877,7.391,6.65,7.983,-3.04,25.976,0.0,263.94,,270.0,270.0,6.917,2.911,7.851,23.327
14680.5,2.75,0.707,-33.738,1.723,9.515,5.16,34.273,4.846,3.348,-2.679,0.0,35.9,36.9,9.718,1.584,7.04,7.275,6.55,8.019,-3.04,25.976,0.0,263.54,,270.0,270.0,7.225,2.908,7.877,23.301
14681.0,2.673,0.634,-35.209,1.655,9.635,5.16,34.273,4.846,3.348,-2.679,0.0,35.9,36.9,9.357,1.682,6.77,7.157,6.223,7.947,-3.04,25.976,0.0,263.54,,270.0,270.0,7.221,2.906,7.97,23.327
14681.5,2.673,0.634,-35.209,1.655,9.635,5.16,34.273,4.846,3.348,-2.679,0.0,35.9,36.9,9.357,1.682,6.51,7.17,6.269,7.884,-3.04,25.976,0.0,263.44,,270.0,270.0,7.024,2.902,7.946,23.355
14682.0,2.673,0.634,-35.209,1.655,9.635,5.16,34.273,4.846,3.348,-2.679,0.0,35.9,36.9,9.357,1.682,6.984,7.415,6.646,8.013,-3.04,25.976,0.0,263.44,,270.0,270.0,6.958,2.898,7.88,23.344
14682.5,2.673,0.634,-35.209,1.655,9.635,5.16,34.273,4.846,3.348,-2.679,0.0,35.9,36.9,9.357,1.682,7.02,7.329,6.505,8.028,-3.04,25.976,0.0,263.94,,270.0,270.0,7.264,2.894,8.037,23.352
14683.0,2.673,0.634,-35.209,1.655,9.635,5.132,34.249,4.847,3.326,-2.67,0.0,35.922,36.849,9.357,1.682,6.879,7.207,6.257,7.983,-3.043,25.962,0.0,263.94,,270.0,270.0,7.221,2.891,8.062,23.36
14683.5,2.673,0.634,-35.209,1.655,9.635,5.132,34.249,4.847,3.326,-2.67,0.0,35.9,36.8,9.357,1.682,6.54,7.151,6.143,7.851,-3.043,25.962,0.0,263.44,,270.0,270.0,7.082,2.887,8.036,23.327
14684.0,3.57,0.835,-35.209,1.663,9.543,5.132,34.249,4.847,3.326,-2.67,0.0,35.9,36.8,9.548,1.782,6.917,7.364,6.555,7.973,-3.043,25.962,0.0,263.44,,270.0,270.0,6.921,2.884,7.973,23.32
14684.5,3.57,0.835,-35.209,1.663,9.543,5.132,34.249,4.847,3.326,-2.67,0.0,35.9,36.8,9.548,1.782,6.964,7.425,6.723,8.065,-3.043,25.962,0.0,263.84,,270.0,270.0,7.202,2.895,7.951,23.32
14685.0,3.57,0.835,-35.209,1.663,9.543,5.132,34.249,4.847,3.326,-2.67,0.0,35.9,36.8,9.548,1.782,6.782,7.234,6.284,7.981,-3.043,25.962,0.0,263.84,,270.0,270.0,7.294,2.906,8.074,23.316
14685.5,3.57,0.835,-35.209,1.663,9.543,5.132,34.249,4.847,3.326,-2.67,0.0,35.9,36.8,9.548,1.782,6.574,7.077,5.93,7.902,-3.043,25.962,0.0,263.34,,270.0,270.0,7.07,2.917,8.086,23.394
14686.0,3.57,0.835,-35.209,1.663,9.543,5.132,34.249,4.847,3.326,-2.67,0.0,35.9,36.8,9.548,1.782,6.435,7.107,6.107,7.846,-3.043,25.962,0.0,263.34,,270.0,270.0,6.87,2.928,7.987,23.355
14686.5,3.57,0.835,-35.209,1.663,9.543,5.12,34.328,4.85,3.316,-2.673,0.0,35.936,36.823,9.548,1.782,6.922,7.343,6.571,7.984,-3.033,25.966,0.0,263.94,,270.0,270.0,6.874,2.938,8.001,23.347
14687.0,3.57,0.835,-35.209,1.663,9.543,5.12,34.328,4.85,3.316,-2.673,0.0,35.9,36.8,9.548,1.782,6.842,7.349,6.536,8.042,-3.033,25.966,0.0,263.94,,270.0,270.0,7.205,2.948,8.049,23.366
14687.5,2.384,0.684,-33.991,1.722,9.475,5.12,34.328,4.85,3.316,-2.673,0.0,35.9,36.8,9.593,1.641,6.594,7.172,6.079,7.942,-3.033,25.966,0.0,263.24,,270.0,270.0,7.193,2.959,8.135,23.39
14688.0,2.384,0.684,-33.991,1.722,9.475,5.12,34.328,4.85,3.316,-2.673,0.0,35.9,36.8,9.593,1.641,6.387,7.165,6.19,7.896,-3.033,25.966,0.0,263.24,,270.0,270.0,6.947,2.949,8.071,23.424
14688.5,2.384,0.684,-33.991,1.722,9.475,5.12,34.328,4.85,3.316,-2.673,0.0,35.9,36.8,9.593,1.641,6.825,7.577,6.756,8.056,-3.033,25.966,0.0,262.94,,270.0,270.0,6.909,2.94,7.979,23.462
14689.0,2.384,0.684,-33.991,1.722,9.475,5.12,34.328,4.85,3.316,-2.673,0.0,35.9,36.8,9.593,1.641,7.186,7.535,6.653,8.136,-3.033,25.966,0.0,262.94,,270.0,270.0,7.304,2.931,8.105,23.504
14689.5,2.384,0.684,-33.991,1.722,9.475,5.147,34.258,4.864,3.277,-2.654,0.0,35.952,36.848,9.593,1.641,7.016,7.411,6.497,8.118,-3.026,25.972,0.0,263.24,,270.0,270.0,7.378,2.922,8.118,23.527
14690.0,2.384,0.684,-33.991,1.722,9.475,5.147,34.258,4.864,3.277,-2.654,0.0,36.0,36.8,9.593,1.641,6.621,7.266,6.259,7.996,-3.026,25.972,0.0,263.24,,270.0,270.0,7.261,2.913,8.084,23.533
14690.5,2.758,0.76,-33.912,1.71,9.459,5.147,34.258,4.864,3.277,-2.654,0.0,36.0,36.8,9.606,1.608,6.988,7.694,6.857,8.112,-3.026,25.972,0.0,263.44,,270.0,270.0,7.036,2.904,8.062,23.56
14691.0,2.758,0.76,-33.912,1.71,9.459,5.147,34.258,4.864,3.277,-2.654,0.0,36.0,36.8,9.606,1.608,7.491,7.719,7.052,8.261,-3.026,25.972,0.0,263.44,,270.0,270.0,7.413,2.902,8.056,23.58
14691.5,2.758,0.76,-33.912,1.71,9.459,5.147,34.258,4.864,3.277,-2.654,0.0,36.0,36.8,9.606,1.608,7.198,7.476,6.661,8.215,-3.026,25.972,0.0,263.34,,270.0,270.0,7.631,2.9,8.14,23.598
14692.0,2.758,0.76,-33.912,1.71,9.459,5.147,34.258,4.864,3.277,-2.654,0.0,36.0,36.8,9.606,1.608,6.68,7.262,6.23,8.046,-3.026,25.972,0.0,263.34,,270.0,270.0,7.387,2.897,8.207,23.583
14692.5,2.758,0.76,-33.912,1.71,9.459,5.147,34.258,4.864,3.277,-2.654,0.0,36.0,36.8,9.606,1.608,6.456,7.237,6.189,7.951,-3.026,25.972,0.0,263.44,,270.0,270.0,7.055,2.895,8.21,23.597
14693.0,2.758,0.76,-33.912,1.71,9.459,5.105,34.304,4.856,3.278,-2.661,0.0,35.957,36.877,9.606,1.608,6.839,7.628,6.712,8.109,-3.025,25.973,0.0,263.44,,270.0,270.0,6.958,2.893,8.184,23.535
14693.5,2.758,0.76,-33.912,1.71,9.459,5.105,34.304,4.856,3.278,-2.661,0.0,36.0,36.9,9.606,1.608,7.346,7.819,7.05,8.248,-3.025,25.973,0.0,262.84,,270.0,270.0,7.322,2.891,8.189,23.516
14694.0,2.699,0.74,-33.027,1.708,9.475,5.105,34.304,4.856,3.278,-2.661,0.0,36.0,36.9,9.608,1.611,7.259,7.616,6.776,8.245,-3.025,25.973,0.0,262.84,,270.0,270.0,7.616,2.888,8.298,23.516
14694.5,2.699,0.74,-33.027,1.708,9.475,5.105,34.304,4.856,3.278,-2.661,0.0,36.0,36.9,9.608,1.611,6.501,7.211,6.042,7.99,-3.025,25.973,0.0,263.24,,270.0,270.0,7.474,2.885,8.339,23.517
14695.0,2.699,0.74,-33.027,1.708,9.475,5.105,34.304,4.856,3.278,-2.661,0.0,36.0,36.9,9.608,1.611,6.713,7.525,6.573,8.116,-3.025,25.973,0.0,263.24,,270.0,270.0,6.936,2.882,8.244,23.538
14695.5,2.699,0.74,-33.027,1.708,9.475,5.105,34.304,4.856,3.278,-2.661,0.0,36.0,36.9,9.608,1.611,7.226,7.72,6.834,8.265,-3.025,25.973,0.0,263.34,,270.0,270.0,7.232,2.879,8.304,23.588
14696.0,2.699,0.74,-33.027,1.708,9.475,5.14,34.284,4.829,3.232,-2.647,0.0,35.974,36.947,9.608,1.611,7.292,7.569,6.756,8.305,-3.007,25.974,0.0,263.34,,270.0,270.0,7.511,2.876,8.278,23.595
14696.5,2.699,0.74,-33.027,1.708,9.475,5.14,34.284,4.829,3.232,-2.647,0.0,36.0,36.9,9.608,1.611,6.784,7.366,6.366,8.159,-3.007,25.974,0.0,263.24,,270.0,270.0,7.48,2.873,8.354,23.601
14697.0,3.215,0.787,-35.209,1.699,9.498,5.14,34.284,4.829,3.232,-2.647,0.0,36.0,36.9,9.478,1.793,6.61,7.216,6.013,8.016,-3.007,25.974,0.0,263.24,,270.0,270.0,7.169,2.87,8.306,23.571
14697.5,3.215,0.787,-35.209,1.699,9.498,5.14,34.284,4.829,3.232,-2.647,0.0,36.0,36.9,9.478,1.793,6.756,7.436,6.435,8.1,-3.007,25.974,0.0,263.24,,270.0,270.0,6.964,2.876,8.289,23.52
14698.0,3.215,0.787,-35.209,1.699,9.498,5.14,34.284,4.829,3.232,-2.647,0.0,36.0,36.9,9.478,1.793,7.253,7.534,6.646,8.249,-3.007,25.974,0.0,263.24,,270.0,270.0,7.182,2.882,8.311,23.497
14698.5,3.215,0.787,-35.209,1.699,9.498,5.14,34.284,4.829,3.232,-2.647,0.0,36.0,36.9,9.478,1.793,6.913,7.415,6.436,8.157,-3.007,25.974,0.0,263.34,,270.0,270.0,7.421,2.887,8.338,23.502
14699.0,3.215,0.787,-35.209,1.699,9.498,5.149,34.307,4.831,3.218,-2.651,0.0,35.991,36.946,9.478,1.793,6.664,7.252,5.997,8.038,-3.02,25.977,0.0,263.34,,270.0,270.0,7.23,2.892,8.45,23.47
14699.5,3.215,0.787,-35.209,1.699,9.498,5.149,34.307,4.831,3.218,-2.651,0.0,36.0,36.9,9.478,1.793,6.589,7.472,6.38,8.06,-3.02,25.977,0.0,263.34,,270.0,270.0,6.988,2.898,8.194,23.466
14700.0,3.215,0.787,-35.209,1.699,9.498,5.149,34.307,4.831,3.218,-2.651,0.0,36.0,36.9,9.478,1.793,6.994,7.741,6.671,8.128,-3.02,25.977,0.0,263.34,,270.0,270.0,7.125,2.903,8.229,23.486
14700.5,3.948,0.975,-35.209,1.705,9.463,5.149,34.307,4.831,3.218,-2.651,0.0,36.0,36.9,9.569,1.783,7.12,7.58,6.581,8.108,-3.02,25.977,0.0,263.24,,270.0,270.0,7.383,2.908,7.993,23.471
14701.0,3.948,0.975,-35.209,1.705,9.463,5.149,34.307,4.831,3.218,-2.651,0.0,36.0,36.9,9.569,1.783,6.41,7.387,6.223,7.873,-3.02,25.977,0.0,263.24,,270.0,270.0,7.347,2.925,8.128,23.435
14701.5,3.948,0.975,-35.209,1.705,9.463,5.149,34.307,4.831,3.218,-2.651,0.0,36.0,36.9,9.569,1.783,6.445,7.242,6.029,7.741,-3.02,25.977,0.0,263.14,,270.0,270.0,6.973,2.942,7.919,23.422
14702.0,3.948,0.975,-35.209,1.705,9.463,5.149,34.307,4.831,3.218,-2.651,0.0,36.0,36.9,9.569,1.783,6.678,7.342,6.406,7.683,-3.02,25.977,0.0,263.14,,270.0,270.0,6.864,2.958,7.82,23.397
14702.5,3.948,0.975,-35.209,1.705,9.463,5.156,34.343,4.862,3.163,-2.652,0.0,35.997,37.051,9.569,1.783,6.76,7.185,6.436,7.615,-3.019,25.967,0.0,263.14,,270.0,270.0,7.028,2.975,7.739,23.37
14703.0,3.948,0.975,-35.209,1.705,9.463,5.156,34.343,4.862,3.163,-2.652,0.0,36.0,37.1,9.569,1.783,6.02,6.881,5.742,7.576,-3.019,25.967,0.0,263.14,,270.0,270.0,6.999,2.991,7.778,23.421
14703.5,3.04,0.735,-35.209,1.761,9.563,5.156,34.343,4.862,3.163,-2.652,0.0,36.0,37.1,9.493,1.691,5.907,6.991,5.997,7.532,-3.019,25.967,0.0,263.44,,270.0,270.0,6.555,3.006,7.632,23.354
14704.0,3.04,0.735,-35.209,1.761,9.563,5.156,34.343,4.862,3.163,-2.652,0.0,36.0,37.1,9.493,1.691,6.583,7.239,6.49,7.615,-3.019,25.967,0.0,263.44,,270.0,270.0,6.607,3.007,7.6,23.379
14704.5,3.04,0.735,-35.209,1.761,9.563,5.156,34.343,4.862,3.163,-2.652,0.0,36.0,37.1,9.493,1.691,6.941,7.206,6.486,7.623,-3.019,25.967,0.0,263.64,,270.0,270.0,6.982,3.007,7.596,23.416
14705.0,3.04,0.735,-35.209,1.761,9.563,5.156,34.343,4.862,3.163,-2.652,0.0,36.0,37.1,9.493,1.691,5.984,6.749,5.651,7.45,-3.019,25.967,0.0,263.64,,270.0,270.0,7.064,3.008,7.607,23.405
14705.5,3.04,0.735,-35.209,1.761,9.563,5.184,34.328,4.875,3.187,-2.64,0.0,36.022,37.041,9.493,1.691,5.765,6.79,5.756,7.376,-3.01,25.978,0.0,263.14,,270.0,270.0,6.422,3.009,7.505,23.442
14706.0,3.04,0.735,-35.209,1.761,9.563,5.184,34.328,4.875,3.187,-2.64,0.0,36.0,37.0,9.493,1.691,6.349,7.049,6.162,7.429,-3.01,25.978,0.0,263.14,,270.0,270.0,6.422,3.009,7.484,23.408
14706.5,3.04,0.735,-35.209,1.761,9.563,5.184,34.328,4.875,3.187,-2.64,0.0,36.0,37.0,9.493,1.691,6.675,7.052,6.41,7.471,-3.01,25.978,0.0,262.84,,270.0,270.0,6.747,3.009,7.446,23.358
14707.0,3.046,0.818,-33.995,1.736,9.474,5.184,34.328,4.875,3.187,-2.64,0.0,36.0,37.0,9.638,1.736,6.432,6.787,5.511,7.344,-3.01,25.978,0.0,262.84,,270.0,270.0,6.902,3.01,7.517,23.367
14707.5,3.046,0.818,-33.995,1.736,9.474,5.184,34.328,4.875,3.187,-2.64,0.0,36.0,37.0,9.638,1.736,5.719,6.621,5.411,7.24,-3.01,25.978,0.0,263.14,,270.0,270.0,6.518,3.01,7.504,23.47
14708.0,3.046,0.818,-33.995,1.736,9.474,5.184,34.328,4.875,3.187,-2.64,0.0,36.0,37.0,9.638,1.736,5.94,6.775,5.851,7.246,-3.01,25.978,0.0,263.14,,270.0,270.0,6.248,3.011,7.364,23.461
14708.5,3.046,0.818,-33.995,1.736,9.474,5.184,34.328,4.875,3.187,-2.64,0.0,36.0,37.0,9.638,1.736,6.453,6.833,6.074,7.315,-3.01,25.978,0.0,263.14,,270.0,270.0,6.453,3.012,7.338,23.415
14709.0,3.046,0.818,-33.995,1.736,9.474,5.18,34.316,4.861,3.159,-2.641,0.0,36.038,37.118,9.638,1.736,6.232,6.736,5.866,7.21,-3.008,25.971,0.0,263.14,,270.0,270.0,6.669,3.012,7.297,23.366
14709.5,3.046,0.818,-33.995,1.736,9.474,5.18,34.316,4.861,3.159,-2.641,0.0,36.0,37.1,9.638,1.736,5.891,6.535,5.537,7.083,-3.008,25.971,0.0,263.24,,270.0,270.0,6.511,3.013,7.348,23.361
14710.0,3.046,0.818,-33.995,1.736,9.474,5.18,34.316,4.861,3.159,-2.641,0.0,36.0,37.1,9.638,1.736,5.891,6.535,5.537,7.083,-3.008,25.971,0.0,263.24,,270.0,270.0,6.262,3.013,7.27,23.375
14710.5,3.639,0.878,-35.209,1.699,9.584,5.18,34.316,4.861,3.159,-2.641,0.0,36.0,37.1,9.424,1.777,6.055,6.576,5.693,7.101,-3.008,25.971,0.0,263.14,,270.0,270.0,6.262,3.014,7.197,23.354
14711.0,3.639,0.878,-35.209,1.699,9.584,5.18,34.316,4.861,3.159,-2.641,0.0,36.0,37.1,9.424,1.777,6.016,6.641,5.933,7.161,-3.008,25.971,0.0,263.14,,270.0,270.0,6.356,3.024,7.193,23.313
14711.5,3.639,0.878,-35.209,1.699,9.584,5.18,34.316,4.861,3.159,-2.641,0.0,36.0,37.1,9.424,1.777,6.128,6.554,5.755,7.165,-3.008,25.971,0.0,263.54,,270.0,270.0,6.438,3.034,7.188,23.231
14712.0,3.639,0.878,-35.209,1.699,9.584,5.18,34.316,4.861,3.159,-2.641,0.0,36.0,37.1,9.424,1.777,5.84,6.464,5.46,7.008,-3.008,25.971,0.0,263.54,,270.0,270.0,6.401,3.044,7.188,23.231
14712.5,3.639,0.878,-35.209,1.699,9.584,5.098,34.346,4.882,3.164,-2.642,0.0,36.054,37.136,9.424,1.777,5.988,6.578,6.0,7.087,-3.021,25.97,0.0,263.24,,270.0,270.0,6.193,3.054,7.063,23.122
14713.0,3.639,0.878,-35.209,1.699,9.584,5.098,34.346,4.882,3.164,-2.642,0.0,36.1,37.1,9.424,1.777,5.896,6.487,5.777,7.003,-3.021,25.97,0.0,263.24,,270.0,270.0,6.413,3.063,7.087,23.069
14713.5,2.787,0.633,-35.209,1.717,9.538,5.098,34.346,4.882,3.164,-2.642,0.0,36.1,37.1,9.537,1.796,5.401,6.328,5.429,6.907,-3.021,25.97,0.0,263.34,,270.0,270.0,6.291,3.082,7.149,23.09
14714.0,2.787,0.633,-35.209,1.717,9.538,5.098,34.346,4.882,3.164,-2.642,0.0,36.1,37.1,9.537,1.796,5.691,6.324,5.662,6.843,-3.021,25.97,0.0,264.04,,270.0,270.0,6.016,3.077,6.99,23.049
14714.5,2.787,0.633,-35.209,1.717,9.538,5.098,34.346,4.882,3.164,-2.642,0.0,36.1,37.1,9.537,1.796,5.691,6.324,5.662,6.843,-3.021,25.97,0.0,264.04,,270.0,270.0,6.13,3.072,6.952,22.943
14715.0,2.787,0.633,-35.209,1.717,9.538,5.098,34.346,4.882,3.164,-2.642,0.0,36.1,37.1,9.537,1.796,5.746,6.281,5.507,6.91,-3.021,25.97,0.0,264.34,,270.0,270.0,6.13,3.068,6.952,22.943
14715.5,2.787,0.633,-35.209,1.717,9.538,5.098,34.346,4.882,3.164,-2.642,0.0,36.1,37.1,9.537,1.796,5.614,6.194,5.254,6.801,-3.021,25.97,0.0,264.34,,270.0,270.0,6.111,3.063,7.03,22.89
14716.0,2.787,0.633,-35.209,1.717,9.538,5.156,34.355,4.861,3.162,-2.64,0.0,36.1,37.1,9.537,1.796,5.57,6.258,5.529,6.79,-3.014,25.964,0.0,264.34,,270.0,270.0,6.037,3.059,6.924,22.788
14716.5,2.787,0.633,-35.209,1.717,9.538,5.156,34.355,4.861,3.162,-2.64,0.0,36.1,37.1,9.537,1.796,5.846,6.239,5.434,6.752,-3.014,25.964,0.0,264.14,,270.0,270.0,6.068,3.054,6.936,22.827
14717.0,2.787,0.633,-35.209,1.717,9.538,5.156,34.355,4.861,3.162,-2.64,0.0,36.1,37.1,9.537,1.796,5.673,6.247,5.438,6.733,-3.014,25.964,0.0,264.14,,270.0,270.0,6.068,3.054,6.944,22.745
14717.5,3.013,0.699,-35.209,1.681,9.552,5.156,34.355,4.861,3.162,-2.64,0.0,36.1,37.1,9.538,1.852,5.673,6.247,5.438,6.733,-3.014,25.964,0.0,264.44,,270.0,270.0,6.023,3.049,6.915,22.635
14718.0,3.013,0.699,-35.209,1.681,9.552,5.156,34.355,4.861,3.162,-2.64,0.0,36.1,37.1,9.538,1.852,5.556,6.097,5.202,6.77,-3.014,25.964,0.0,264.44,,270.0,270.0,6.023,3.049,6.861,22.567
14718.5,3.013,0.699,-35.209,1.681,9.552,5.156,34.355,4.861,3.162,-2.64,0.0,36.1,37.1,9.538,1.852,5.458,6.15,5.355,6.688,-3.014,25.964,0.0,264.44,,270.0,270.0,5.906,3.049,6.861,22.567
14719.0,3.013,0.699,-35.209,1.681,9.552,5.156,34.355,4.861,3.162,-2.64,0.0,36.1,37.1,9.538,1.852,5.948,6.209,5.556,6.727,-3.014,25.964,0.0,264.44,,270.0,270.0,5.913,3.048,6.822,22.545
14719.5,3.013,0.699,-35.209,1.681,9.552,5.156,34.355,4.861,3.162,-2.64,0.0,36.1,37.1,9.538,1.852,5.661,6.204,5.486,6.69,-3.014,25.964,0.0,264.34,,270.0,270.0,6.11,3.047,6.83,22.584
14720.0,3.013,0.699,-35.209,1.681,9.552,5.163,34.341,4.853,3.118,-2.645,0.0,36.078,37.193,9.538,1.852,5.575,6.086,5.139,6.714,-3.024,25.955,0.0,264.34,,270.0,270.0,6.01,3.047,6.861,22.566
14720.5,3.013,0.699,-35.209,1.681,9.552,5.163,34.341,4.853,3.118,-2.645,0.0,36.1,37.2,9.538,1.852,5.481,6.15,5.294,6.669,-3.024,25.955,0.0,264.24,,270.0,270.0,5.879,3.046,6.838,22.604
14721.0,2.785,0.645,-35.209,1.672,9.528,5.163,34.341,4.853,3.118,-2.645,0.0,36.1,37.2,9.524,1.615,5.608,6.162,5.535,6.703,-3.024,25.955,0.0,264.24,,270.0,270.0,5.899,3.046,6.792,22.672
14721.5,2.785,0.645,-35.209,1.672,9.528,5.163,34.341,4.853,3.118,-2.645,0.0,36.1,37.2,9.524,1.615,5.399,6.071,5.264,6.692,-3.024,25.955,0.0,264.14,,270.0,270.0,6.002,3.041,6.804,22.672
14722.0,2.785,0.645,-35.209,1.672,9.528,5.163,34.341,4.853,3.118,-2.645,0.0,36.1,37.2,9.524,1.615,5.399,6.071,5.264,6.692,-3.024,25.955,0.0,264.14,,270.0,270.0,5.856,3.037,6.778,22.717
14722.5,2.785,0.645,-35.209,1.672,9.528,5.163,34.341,4.853,3.118,-2.645,0.0,36.1,37.2,9.524,1.615,5.355,6.042,5.184,6.653,-3.024,25.955,0.0,263.94,,270.0,270.0,5.856,3.033,6.712,22.743
14723.0,2.785,0.645,-35.209,1.672,9.528,5.163,34.369,4.839,3.109,-2.646,0.0,36.092,37.143,9.524,1.615,5.811,6.166,5.506,6.688,-3.021,25.962,0.0,263.94,,270.0,270.0,5.809,3.029,6.712,22.743
14723.5,2.785,0.645,-35.209,1.672,9.528,5.163,34.369,4.839,3.109,-2.646,0.0,36.1,37.1,9.524,1.615,5.546,6.014,5.268,6.632,-3.021,25.962,0.0,264.24,,270.0,270.0,6.043,3.025,6.709,22.726
14724.0,2.785,0.645,-35.209,1.672,9.528,5.163,34.369,4.839,3.109,-2.646,0.0,36.1,37.1,9.524,1.615,5.294,5.977,5.107,6.64,-3.021,25.962,0.0,264.24,,270.0,270.0,5.865,3.021,6.749,22.736
14724.5,2.697,0.699,-34.553,1.757,9.534,5.163,34.369,4.839,3.109,-2.646,0.0,36.1,37.1,9.554,1.569,5.632,6.09,5.527,6.663,-3.021,25.962,0.0,263.94,,270.0,270.0,5.978,3.012,6.667,22.825
14725.0,2.697,0.699,-34.553,1.757,9.534,5.163,34.369,4.839,3.109,-2.646,0.0,36.1,37.1,9.554,1.569,5.711,6.126,5.386,6.642,-3.021,25.962,0.0,263.94,,270.0,270.0,5.978,3.012,6.736,22.872
14725.5,2.697,0.699,-34.553,1.757,9.534,5.163,34.369,4.839,3.109,-2.646,0.0,36.1,37.1,9.554,1.569,5.381,6.063,5.242,6.651,-3.021,25.962,0.0,264.04,,270.0,270.0,5.966,3.007,6.703,22.904
14726.0,2.697,0.699,-34.553,1.757,9.534,5.163,34.369,4.839,3.109,-2.646,0.0,36.1,37.1,9.554,1.569,5.239,5.97,5.123,6.601,-3.021,25.962,0.0,264.34,,270.0,270.0,5.733,2.997,6.694,22.877
14726.5,2.697,0.699,-34.553,1.757,9.534,5.163,34.369,4.839,3.109,-2.646,0.0,36.1,37.1,9.554,1.569,5.239,5.97,5.123,6.601,-3.021,25.962,0.0,264.34,,270.0,270.0,5.733,2.997,6.624,22.902
14727.0,2.697,0.699,-34.553,1.757,9.534,5.19,34.364,4.856,3.118,-2.64,0.0,36.105,37.189,9.554,1.569,5.906,6.18,5.433,6.68,-2.999,25.962,0.0,264.34,,270.0,270.0,5.733,2.992,6.709,22.916
14727.5,2.697,0.699,-34.553,1.757,9.534,5.19,34.364,4.856,3.118,-2.64,0.0,36.1,37.2,9.554,1.569,5.906,6.18,5.433,6.68,-2.999,25.962,0.0,264.74,,270.0,270.0,6.05,2.987,6.709,22.916
14728.0,2.569,0.687,-34.688,1.694,9.532,5.19,34.364,4.856,3.118,-2.64,0.0,36.1,37.2,9.596,1.814,5.414,6.026,5.039,6.645,-2.999,25.962,0.0,264.74,,270.0,270.0,6.05,2.982,6.754,22.921
14728.5,2.569,0.687,-34.688,1.694,9.532,5.19,34.364,4.856,3.118,-2.64,0.0,36.1,37.2,9.596,1.814,5.223,6.074,5.193,6.626,-2.999,25.962,0.0,264.54,,270.0,270.0,5.781,2.976,6.707,22.892
14729.0,2.569,0.687,-34.688,1.694,9.532,5.19,34.364,4.856,3.118,-2.64,0.0,36.1,37.2,9.596,1.814,5.701,6.194,5.462,6.717,-2.999,25.962,0.0,264.54,,270.0,270.0,5.779,2.969,6.687,22.896
14729.5,2.569,0.687,-34.688,1.694,9.532,5.19,34.364,4.856,3.118,-2.64,0.0,36.1,37.2,9.596,1.814,5.836,6.266,5.657,6.807,-2.999,25.962,0.0,264.74,,270.0,270.0,6.018,2.962,6.769,22.917
14730.0,2.569,0.687,-34.688,1.694,9.532,5.19,34.364,4.856,3.118,-2.64,0.0,36.1,37.2,9.596,1.814,5.62,6.142,5.283,6.688,-2.999,25.962,0.0,264.74,,270.0,270.0,6.141,2.956,6.769,22.917
14730.5,2.569,0.687,-34.688,1.694,9.532,5.187,34.347,4.851,3.118,-2.639,0.0,36.124,37.178,9.596,1.814,5.329,5.987,4.904,6.63,-3.005,25.967,0.0,264.74,,270.0,270.0,5.933,2.949,6.777,22.92
14731.0,2.569,0.687,-34.688,1.694,9.532,5.187,34.347,4.851,3.118,-2.639,0.0,36.1,37.2,9.596,1.814,5.526,6.021,5.085,6.647,-3.005,25.967,0.0,264.34,,270.0,270.0,5.713,2.943,6.777,22.92
14731.5,3.628,0.92,-34.423,1.678,9.451,5.187,34.347,4.851,3.118,-2.639,0.0,36.1,37.2,9.632,1.715,5.707,6.283,5.541,6.713,-3.005,25.967,0.0,264.34,,270.0,270.0,5.82,2.937,6.764,22.954
14732.0,3.628,0.92,-34.423,1.678,9.451,5.187,34.347,4.851,3.118,-2.639,0.0,36.1,37.2,9.632,1.715,5.777,6.129,5.054,6.699,-3.005,25.967,0.0,264.24,,270.0,270.0,6.061,2.948,6.764,22.954
14732.5,3.628,0.92,-34.423,1.678,9.451,5.187,34.347,4.851,3.118,-2.639,0.0,36.1,37.2,9.632,1.715,5.23,5.981,4.904,6.66,-3.005,25.967,0.0,264.24,,270.0,270.0,5.914,2.96,6.834,23.006
14733.0,3.628,0.92,-34.423,1.678,9.451,5.187,34.347,4.851,3.118,-2.639,0.0,36.1,37.2,9.632,1.715,5.34,6.013,5.148,6.652,-3.005,25.967,0.0,264.74,,270.0,270.0,5.694,2.971,6.745,23.03
14733.5,3.628,0.92,-34.423,1.678,9.451,5.177,34.381,4.87,3.071,-2.633,0.0,36.143,37.135,9.632,1.715,5.847,6.363,5.694,6.785,-2.997,25.962,0.0,264.74,,270.0,270.0,5.788,2.981,6.712,23.086
14734.0,3.628,0.92,-34.423,1.678,9.451,5.177,34.381,4.87,3.071,-2.633,0.0,36.1,37.1,9.632,1.715,6.035,6.249,5.415,6.786,-2.997,25.962,0.0,264.64,,270.0,270.0,6.172,2.992,6.767,23.145
14734.5,3.628,0.92,-34.423,1.678,9.451,5.177,34.381,4.87,3.071,-2.633,0.0,36.1,37.1,9.632,1.715,5.432,6.101,4.833,6.684,-2.997,25.962,0.0,264.64,,270.0,270.0,6.121,3.002,6.902,23.241
14735.0,2.898,0.676,-35.209,1.693,9.571,5.177,34.381,4.87,3.071,-2.633,0.0,36.1,37.1,9.486,1.792,5.407,6.111,5.318,6.727,-2.997,25.962,0.0,264.74,,270.0,270.0,5.763,3.013,6.773,23.32
14735.5,2.898,0.676,-35.209,1.693,9.571,5.177,34.381,4.87,3.071,-2.633,0.0,36.1,37.1,9.486,1.792,5.922,6.342,5.751,6.803,-2.997,25.962,0.0,264.74,,270.0,270.0,5.891,3.011,6.695,23.33
14736.0,2.898,0.676,-35.209,1.693,9.571,5.177,34.381,4.87,3.071,-2.633,0.0,36.1,37.1,9.486,1.792,5.861,6.182,5.531,6.864,-2.997,25.962,0.0,264.74,,270.0,270.0,6.204,3.009,6.773,23.323
14736.5,2.898,0.676,-35.209,1.693,9.571,5.177,34.381,4.87,3.071,-2.633,0.0,36.1,37.1,9.486,1.792,5.861,6.182,5.531,6.864,-2.997,25.962,0.0,265.14,,270.0,270.0,6.109,3.007,6.879,23.315
14737.0,2.898,0.676,-35.209,1.693,9.571,5.143,34.397,4.839,3.084,-2.631,0.0,36.153,37.15,9.486,1.792,5.351,6.112,4.939,6.744,-3.002,25.961,0.0,265.14,,270.0,270.0,6.109,3.005,6.751,23.363
14737.5,2.898,0.676,-35.209,1.693,9.571,5.143,34.397,4.839,3.084,-2.631,0.0,36.2,37.1,9.486,1.792,5.875,6.235,5.387,6.814,-3.002,25.961,0.0,264.54,,270.0,270.0,6.005,3.002,6.825,23.331
14738.0,2.898,0.676,-35.209,1.693,9.571,5.143,34.397,4.839,3.084,-2.631,0.0,36.2,37.1,9.486,1.792,5.875,6.235,5.387,6.814,-3.002,25.961,0.0,264.34,,270.0,270.0,6.078,3.0,6.84,23.356
14738.5,2.898,0.676,-35.209,1.693,9.571,5.143,34.397,4.839,3.084,-2.631,0.0,36.2,37.1,9.486,1.792,5.614,6.219,5.286,6.769,-3.002,25.961,0.0,264.34,,270.0,270.0,6.078,3.0,6.84,23.356
14739.0,2.553,0.685,-34.283,1.737,9.435,5.143,34.397,4.839,3.084,-2.631,0.0,36.2,37.1,9.577,1.702,5.275,6.052,4.989,6.718,-3.002,25.961,0.0,264.34,,270.0,270.0,5.972,2.998,6.881,23.344
14739.5,2.553,0.685,-34.283,1.737,9.435,5.143,34.397,4.839,3.084,-2.631,0.0,36.2,37.1,9.577,1.702,5.371,6.139,5.342,6.709,-3.002,25.961,0.0,264.44,,270.0,270.0,5.89,2.984,6.756,23.309
14740.0,2.553,0.685,-34.283,1.737,9.435,5.143,34.397,4.839,3.084,-2.631,0.0,36.2,37.1,9.577,1.702,5.665,6.136,5.335,6.764,-3.002,25.961,0.0,264.44,,270.0,270.0,5.89,2.984,6.77,23.293
14740.5,2.553,0.685,-34.283,1.737,9.435,5.143,34.397,4.839,3.084,-2.631,0.0,36.2,37.1,9.577,1.702,5.706,6.05,5.264,6.753,-3.002,25.961,0.0,264.04,,270.0,270.0,5.975,2.977,6.796,23.302
14741.0,2.553,0.685,-34.283,1.737,9.435,5.158,34.375,4.85,3.057,-2.62,0.0,36.169,37.164,9.577,1.702,5.525,5.995,5.123,6.739,-2.991,25.974,0.0,264.04,,270.0,270.0,5.943,2.97,6.819,23.304
14741.5,2.553,0.685,-34.283,1.737,9.435,5.158,34.375,4.85,3.057,-2.62,0.0,36.2,37.2,9.577,1.702,5.535,6.019,5.16,6.728,-2.991,25.974,0.0,264.34,,270.0,270.0,5.846,2.963,6.794,23.33
14742.0,2.553,0.685,-34.283,1.737,9.435,5.158,34.375,4.85,3.057,-2.62,0.0,36.2,37.2,9.577,1.702,5.567,6.179,5.341,6.7,-2.991,25.974,0.0,264.34,,270.0,270.0,5.86,2.956,6.781,23.337
14742.5,3.063,0.765,-35.209,1.7,9.484,5.158,34.375,4.85,3.057,-2.62,0.0,36.2,37.2,9.527,1.851,5.658,6.065,5.333,6.719,-2.991,25.974,0.0,264.04,,270.0,270.0,5.947,2.95,6.768,23.363
14743.0,3.063,0.765,-35.209,1.7,9.484,5.158,34.375,4.85,3.057,-2.62,0.0,36.2,37.2,9.527,1.851,5.384,5.972,5.015,6.685,-2.991,25.974,0.0,264.04,,270.0,270.0,5.944,2.952,6.825,23.352
14743.5,3.063,0.765,-35.209,1.7,9.484,5.158,34.375,4.85,3.057,-2.62,0.0,36.2,37.2,9.527,1.851,5.458,6.115,5.421,6.695,-2.991,25.974,0.0,264.14,,270.0,270.0,5.764,2.953,6.695,23.352
14744.0,3.063,0.765,-35.209,1.7,9.484,5.158,34.375,4.85,3.057,-2.62,0.0,36.2,37.2,9.527,1.851,5.813,6.186,5.498,6.744,-2.991,25.974,0.0,264.14,,270.0,270.0,5.922,2.955,6.708,23.368
14744.5,3.063,0.765,-35.209,1.7,9.484,5.148,34.373,4.86,3.037,-2.636,0.0,36.178,37.136,9.527,1.851,5.838,6.148,5.42,6.756,-2.997,25.967,0.0,263.64,,270.0,270.0,6.06,2.957,6.757,23.408
14745.0,3.063,0.765,-35.209,1.7,9.484,5.148,34.373,4.86,3.037,-2.636,0.0,36.2,37.1,9.527,1.851,5.661,6.067,5.264,6.733,-2.997,25.967,0.0,263.64,,270.0,270.0,6.04,2.959,6.783,23.449
14745.5,2.18,0.594,-33.84,1.685,9.411,5.148,34.373,4.86,3.037,-2.636,0.0,36.2,37.1,9.632,1.591,5.694,6.099,5.391,6.752,-2.997,25.967,0.0,263.94,,270.0,270.0,5.931,2.96,6.796,23.444
14746.0,2.18,0.594,-33.84,1.685,9.411,5.148,34.373,4.86,3.037,-2.636,0.0,36.2,37.1,9.632,1.591,5.733,6.146,5.511,6.806,-2.997,25.967,0.0,263.94,,270.0,270.0,5.984,2.948,6.77,23.454
14746.5,2.18,0.594,-33.84,1.685,9.411,5.148,34.373,4.86,3.037,-2.636,0.0,36.2,37.1,9.632,1.591,5.686,6.171,5.485,6.832,-2.997,25.967,0.0,263.94,,270.0,270.0,6.049,2.935,6.827,23.444
14747.0,2.18,0.594,-33.84,1.685,9.411,5.148,34.373,4.86,3.037,-2.636,0.0,36.2,37.1,9.632,1.591,5.799,6.155,5.241,6.8,-2.997,25.967,0.0,263.94,,270.0,270.0,6.044,2.923,6.798,23.488
14747.5,2.18,0.594,-33.84,1.685,9.411,5.171,34.379,4.864,3.037,-2.63,0.0,36.2,37.2,9.632,1.591,5.789,6.207,5.431,6.812,-2.996,25.973,0.0,264.24,,270.0,270.0,6.06,2.899,6.836,23.465
14748.0,2.18,0.594,-33.84,1.685,9.411,5.171,34.379,4.864,3.037,-2.63,0.0,36.2,37.2,9.632,1.591,5.604,6.249,5.288,6.831,-2.996,25.973,0.0,264.24,,270.0,270.0,6.06,2.899,6.838,23.477
14748.5,2.18,0.594,-33.84,1.685,9.411,5.171,34.379,4.864,3.037,-2.63,0.0,36.2,37.2,9.632,1.591,5.856,6.244,5.499,6.855,-2.996,25.973,0.0,263.64,,270.0,270.0,5.993,2.887,6.817,23.486
14749.0,2.865,0.783,-34.211,1.719,9.442,5.171,34.379,4.864,3.037,-2.63,0.0,36.2,37.2,9.605,1.719,5.78,6.192,5.419,6.869,-2.996,25.973,0.0,263.64,,270.0,270.0,6.114,2.875,6.856,23.519
14749.5,2.865,0.783,-34.211,1.719,9.442,5.171,34.379,4.864,3.037,-2.63,0.0,36.2,37.2,9.605,1.719,5.727,6.305,5.577,6.842,-2.996,25.973,0.0,263.74,,270.0,270.0,6.065,2.875,6.814,23.535
14750.0,2.865,0.783,-34.211,1.719,9.442,5.171,34.379,4.864,3.037,-2.63,0.0,36.2,37.2,9.605,1.719,5.999,6.294,5.56,6.914,-2.996,25.973,0.0,263.74,,270.0,270.0,6.113,2.875,6.827,23.569
14750.5,2.865,0.783,-34.211,1.719,9.442,5.171,34.379,4.864,3.037,-2.63,0.0,36.2,37.2,9.605,1.719,5.848,6.265,5.487,6.898,-2.996,25.973,0.0,263.44,,270.0,270.0,6.192,2.875,6.842,23.559
14751.0,2.865,0.783,-34.211,1.719,9.442,5.167,34.365,4.881,3.048,-2.633,0.0,36.2,37.232,9.605,1.719,5.686,6.24,5.457,6.871,-2.985,25.979,0.0,263.44,,270.0,270.0,6.124,2.875,6.846,23.53
14751.5,2.865,0.783,-34.211,1.719,9.442,5.167,34.365,4.881,3.048,-2.633,0.0,36.2,37.2,9.605,1.719,5.848,6.23,5.543,6.88,-2.985,25.979,0.0,263.74,,270.0,270.0,6.063,2.874,6.867,23.481
14752.0,2.981,0.748,-33.944,1.656,9.531,5.167,34.365,4.881,3.048,-2.633,0.0,36.2,37.2,9.674,1.584,5.858,6.202,5.54,6.882,-2.985,25.979,0.0,263.74,,270.0,270.0,6.125,2.874,6.859,23.461
14752.5,2.981,0.748,-33.944,1.656,9.531,5.167,34.365,4.881,3.048,-2.633,0.0,36.2,37.2,9.674,1.584,5.699,6.193,5.397,6.878,-2.985,25.979,0.0,263.44,,270.0,270.0,6.12,2.876,6.885,23.425
14753.0,2.981,0.748,-33.944,1.656,9.531,5.167,34.365,4.881,3.048,-2.633,0.0,36.2,37.2,9.674,1.584,5.722,6.18,5.284,6.876,-2.985,25.979,0.0,263.44,,270.0,270.0,6.042,2.878,6.919,23.432
14753.5,2.981,0.748,-33.944,1.656,9.531,5.167,34.365,4.881,3.048,-2.633,0.0,36.2,37.2,9.674,1.584,5.721,6.293,5.58,6.882,-2.985,25.979,0.0,263.54,,270.0,270.0,6.016,2.879,6.808,23.375
14754.0,2.981,0.748,-33.944,1.656,9.531,5.164,34.395,4.873,3.057,-2.622,0.0,36.214,37.218,9.674,1.584,5.74,6.332,5.645,6.944,-2.985,25.992,0.0,263.54,,270.0,270.0,6.119,2.881,6.927,23.341
14754.5,2.981,0.748,-33.944,1.656,9.531,5.164,34.395,4.873,3.057,-2.622,0.0,36.2,37.2,9.674,1.584,5.695,6.166,5.262,6.903,-2.985,25.992,0.0,263.84,,270.0,270.0,6.165,2.883,6.963,23.303
14755.0,2.981,0.748,-33.944,1.656,9.531,5.164,34.395,4.873,3.057,-2.622,0.0,36.2,37.2,9.674,1.584,5.633,6.17,5.234,6.849,-2.985,25.992,0.0,263.84,,270.0,270.0,6.007,2.884,6.919,23.321
14755.5,2.898,0.683,-34.834,1.719,9.567,5.164,34.395,4.873,3.057,-2.622,0.0,36.2,37.2,9.596,1.525,5.941,6.242,5.533,6.877,-2.985,25.992,0.0,263.74,,270.0,270.0,5.972,2.886,6.854,23.33
14756.0,2.898,0.683,-34.834,1.719,9.567,5.164,34.395,4.873,3.057,-2.622,0.0,36.2,37.2,9.596,1.525,5.811,6.281,5.649,6.873,-2.985,25.992,0.0,263.74,,270.0,270.0,6.148,2.886,6.84,23.329
14756.5,2.898,0.683,-34.834,1.719,9.567,5.164,34.395,4.873,3.057,-2.622,0.0,36.2,37.2,9.596,1.525,5.574,6.122,5.26,6.848,-2.985,25.992,0.0,263.54,,270.0,270.0,6.154,2.886,6.931,23.308
14757.0,2.898,0.683,-34.834,1.719,9.567,5.164,34.395,4.873,3.057,-2.622,0.0,36.2,37.2,9.596,1.525,5.476,6.058,5.091,6.827,-2.985,25.992,0.0,263.54,,270.0,270.0,5.951,2.886,6.903,23.369
14757.5,2.898,0.683,-34.834,1.719,9.567,5.164,34.405,4.859,3.032,-2.624,0.0,36.217,37.247,9.596,1.525,5.631,6.149,5.343,6.802,-2.985,25.998,0.0,263.44,,270.0,270.0,5.863,2.887,6.882,23.388
14758.0,2.898,0.683,-34.834,1.719,9.567,5.164,34.405,4.859,3.032,-2.624,0.0,36.2,37.2,9.596,1.525,5.944,6.221,5.436,6.877,-2.985,25.998,0.0,263.44,,270.0,270.0,5.981,2.887,6.876,23.382
14758.5,3.025,0.783,-34.305,1.682,9.482,5.164,34.405,4.859,3.032,-2.624,0.0,36.2,37.2,9.685,1.737,5.56,6.152,5.29,6.88,-2.985,25.998,0.0,263.84,,270.0,270.0,6.119,2.887,6.929,23.405
14759.0,3.025,0.783,-34.305,1.682,9.482,5.164,34.405,4.859,3.032,-2.624,0.0,36.2,37.2,9.685,1.737,5.483,6.089,5.196,6.825,-2.985,25.998,0.0,263.84,,270.0,270.0,5.97,2.889,6.938,23.423
14759.5,3.025,0.783,-34.305,1.682,9.482,5.164,34.405,4.859,3.032,-2.624,0.0,36.2,37.2,9.685,1.737,5.747,6.116,5.248,6.849,-2.985,25.998,0.0,263.44,,270.0,270.0,5.898,2.891,6.916,23.451
14760.0,3.025,0.783,-34.305,1.682,9.482,5.164,34.405,4.859,3.032,-2.624,0.0,36.2,37.2,9.685,1.737,5.739,6.153,5.423,6.876,-2.985,25.998,0.0,263.44,,270.0,270.0,5.99,2.894,6.91,23.448
14760.5,3.025,0.783,-34.305,1.682,9.482,5.14,34.417,4.864,3.023,-2.602,0.0,36.232,37.256,9.685,1.737,5.729,6.216,5.536,6.829,-2.985,25.995,0.0,264.14,,270.0,270.0,6.048,2.896,6.887,23.47
14761.0,3.025,0.783,-34.305,1.682,9.482,5.14,34.417,4.864,3.023,-2.602,0.0,36.2,37.3,9.685,1.737,5.574,6.216,5.275,6.838,-2.985,25.995,0.0,264.14,,270.0,270.0,6.078,2.898,6.93,23.416
14761.5,2.274,0.623,-33.251,1.712,9.47,5.14,34.417,4.864,3.023,-2.602,0.0,36.2,37.3,9.703,1.699,5.525,6.161,5.158,6.818,-2.985,25.995,0.0,264.24,,270.0,270.0,5.976,2.9,6.969,23.37
14762.0,2.274,0.623,-33.251,1.712,9.47,5.14,34.417,4.864,3.023,-2.602,0.0,36.2,37.3,9.703,1.699,5.52,6.165,5.144,6.789,-2.985,25.995,0.0,264.24,,270.0,270.0,5.915,2.89,6.962,23.291
14762.5,2.274,0.623,-33.251,1.712,9.47,5.14,34.417,4.864,3.023,-2.602,0.0,36.2,37.3,9.703,1.699,5.658,6.209,5.353,6.806,-2.985,25.995,0.0,263.64,,270.0,270.0,5.905,2.88,6.904,23.243
14763.0,2.274,0.623,-33.251,1.712,9.47,5.14,34.417,4.864,3.023,-2.602,0.0,36.2,37.3,9.703,1.699,5.559,6.137,5.022,6.803,-2.985,25.995,0.0,263.64,,270.0,270.0,6.007,2.87,6.988,23.204
14763.5,2.274,0.623,-33.251,1.712,9.47,5.14,34.417,4.864,3.023,-2.602,0.0,36.2,37.3,9.703,1.699,5.515,6.098,5.046,6.786,-2.985,25.995,0.0,263.54,,270.0,270.0,5.88,2.86,6.975,23.163
14764.0,2.274,0.623,-33.251,1.712,9.47,5.145,34.439,4.855,2.972,-2.624,0.0,36.238,37.36,9.703,1.699,5.439,6.137,5.264,6.788,-2.992,25.995,0.0,263.54,,270.0,270.0,5.861,2.85,6.907,23.133
14764.5,2.274,0.623,-33.251,1.712,9.47,5.145,34.439,4.855,2.972,-2.624,0.0,36.2,37.4,9.703,1.699,5.812,6.236,5.42,6.842,-2.992,25.995,0.0,263.44,,270.0,270.0,5.907,2.841,6.92,23.044
14765.0,3.269,0.769,-35.209,1.707,9.568,5.145,34.439,4.855,2.972,-2.624,0.0,36.2,37.4,9.487,1.691,5.804,6.204,5.386,6.862,-2.992,25.995,0.0,263.44,,270.0,270.0,6.077,2.832,6.967,23.07
14765.5,3.269,0.769,-35.209,1.707,9.568,5.145,34.439,4.855,2.972,-2.624,0.0,36.2,37.4,9.487,1.691,5.523,6.125,5.207,6.805,-2.992,25.995,0.0,263.54,,270.0,270.0,6.064,2.839,6.965,23.08
14766.0,3.269,0.769,-35.209,1.707,9.568,5.145,34.439,4.855,2.972,-2.624,0.0,36.2,37.4,9.487,1.691,5.526,6.24,5.412,6.845,-2.992,25.995,0.0,263.54,,270.0,270.0,5.915,2.846,6.914,23.107
14766.5,3.269,0.769,-35.209,1.707,9.568,5.145,34.439,4.855,2.972,-2.624,0.0,36.2,37.4,9.487,1.691,5.851,6.262,5.427,6.921,-2.992,25.995,0.0,263.34,,270.0,270.0,6.006,2.853,6.893,23.12
14767.0,3.269,0.769,-35.209,1.707,9.568,5.149,34.405,4.863,2.955,-2.629,0.0,36.238,37.232,9.487,1.691,5.881,6.292,5.434,6.937,-3.001,25.987,0.0,263.34,,270.0,270.0,6.115,2.86,6.952,23.097
14767.5,3.269,0.769,-35.209,1.707,9.568,5.149,34.405,4.863,2.955,-2.629,0.0,36.2,37.2,9.487,1.691,5.643,6.201,5.223,6.922,-3.001,25.987,0.0,263.74,,270.0,270.0,6.136,2.866,7.014,23.051
14768.0,3.027,0.691,-35.209,1.689,9.583,5.149,34.405,4.863,2.955,-2.629,0.0,36.2,37.2,9.536,1.638,5.445,6.127,5.033,6.847,-3.001,25.987,0.0,263.74,,270.0,270.0,5.997,2.873,6.938,22.933
14768.5,3.027,0.691,-35.209,1.689,9.583,5.149,34.405,4.863,2.955,-2.629,0.0,36.2,37.2,9.536,1.638,5.662,6.284,5.44,6.879,-3.001,25.987,0.0,264.04,,270.0,270.0,5.863,2.875,6.958,22.873
14769.0,3.027,0.691,-35.209,1.689,9.583,5.149,34.405,4.863,2.955,-2.629,0.0,36.2,37.2,9.536,1.638,6.015,6.325,5.533,6.989,-3.001,25.987,0.0,264.04,,270.0,270.0,6.066,2.878,6.971,22.892
14769.5,3.027,0.691,-35.209,1.689,9.583,5.149,34.405,4.863,2.955,-2.629,0.0,36.2,37.2,9.536,1.638,5.713,6.198,5.222,6.955,-3.001,25.987,0.0,263.74,,270.0,270.0,6.216,2.88,7.04,22.912
14770.0,3.027,0.691,-35.209,1.689,9.583,5.149,34.405,4.863,2.955,-2.629,0.0,36.2,37.2,9.536,1.638,5.541,6.237,5.282,6.946,-3.001,25.987,0.0,263.74,,270.0,270.0,6.022,2.883,7.024,23.019
14770.5,3.027,0.691,-35.209,1.689,9.583,5.136,34.417,4.838,2.956,-2.635,0.0,36.254,37.209,9.536,1.638,6.058,6.386,5.577,7.013,-2.999,25.992,0.0,263.44,,270.0,270.0,6.002,2.885,6.96,23.09
14771.0,3.027,0.691,-35.209,1.689,9.583,5.136,34.417,4.838,2.956,-2.635,0.0,36.3,37.2,9.536,1.638,6.05,6.424,5.735,7.096,-2.999,25.992,0.0,263.44,,270.0,270.0,6.259,2.887,7.01,23.165
14771.5,2.227,0.605,-34.277,1.74,9.504,5.136,34.417,4.838,2.956,-2.635,0.0,36.3,37.2,9.588,1.533,5.943,6.382,5.625,7.096,-2.999,25.992,0.0,263.54,,270.0,270.0,6.326,2.89,7.147,23.258
14772.0,2.227,0.605,-34.277,1.74,9.504,5.136,34.417,4.838,2.956,-2.635,0.0,36.3,37.2,9.588,1.533,5.759,6.232,5.177,7.019,-2.999,25.992,0.0,263.54,,270.0,270.0,6.261,2.879,7.101,23.325
14772.5,2.227,0.605,-34.277,1.74,9.504,5.136,34.417,4.838,2.956,-2.635,0.0,36.3,37.2,9.588,1.533,5.83,6.272,5.29,7.036,-2.999,25.992,0.0,263.64,,270.0,270.0,6.047,2.868,7.033,23.386
14773.0,2.227,0.605,-34.277,1.74,9.504,5.136,34.417,4.838,2.956,-2.635,0.0,36.3,37.2,9.588,1.533,6.428,6.658,6.017,7.231,-2.999,25.992,0.0,263.64,,270.0,270.0,6.107,2.858,7.023,23.422
14773.5,2.227,0.605,-34.277,1.74,9.504,5.132,34.369,4.837,2.928,-2.641,0.0,36.254,37.27,9.588,1.533,6.082,6.505,5.672,7.189,-2.996,25.991,0.0,263.44,,270.0,270.0,6.583,2.847,7.103,23.443
14774.0,2.227,0.605,-34.277,1.74,9.504,5.132,34.369,4.837,2.928,-2.641,0.0,36.3,37.3,9.588,1.533,5.732,6.276,4.982,7.066,-2.996,25.991,0.0,263.44,,270.0,270.0,6.362,2.837,7.257,23.419
14774.5,2.742,0.715,-33.618,1.735,9.484,5.132,34.369,4.837,2.928,-2.641,0.0,36.3,37.3,9.592,1.601,5.525,6.291,5.199,7.056,-2.996,25.991,0.0,263.64,,270.0,270.0,6.014,2.827,7.21,23.485
14775.0,2.742,0.715,-33.618,1.735,9.484,5.132,34.369,4.837,2.928,-2.641,0.0,36.3,37.3,9.592,1.601,6.031,6.661,5.83,7.166,-2.996,25.991,0.0,263.64,,270.0,270.0,6.018,2.826,7.145,23.473
14775.5,2.742,0.715,-33.618,1.735,9.484,5.132,34.369,4.837,2.928,-2.641,0.0,36.3,37.3,9.592,1.601,6.457,6.692,5.889,7.271,-2.996,25.991,0.0,263.74,,270.0,270.0,6.422,2.824,7.219,23.528
14776.0,2.742,0.715,-33.618,1.735,9.484,5.132,34.369,4.837,2.928,-2.641,0.0,36.3,37.3,9.592,1.601,6.174,6.531,5.588,7.231,-2.996,25.991,0.0,263.74,,270.0,270.0,6.577,2.823,7.324,23.595
14776.5,2.742,0.715,-33.618,1.735,9.484,5.098,34.425,4.857,2.933,-2.636,0.0,36.264,37.241,9.592,1.601,5.563,6.412,5.297,7.067,-2.998,25.986,0.0,263.34,,270.0,270.0,6.381,2.822,7.257,23.711
14777.0,2.742,0.715,-33.618,1.735,9.484,5.098,34.425,4.857,2.933,-2.636,0.0,36.3,37.2,9.592,1.601,6.172,6.768,5.882,7.227,-2.998,25.986,0.0,263.34,,270.0,270.0,6.085,2.82,7.205,23.762
14777.5,2.742,0.715,-33.618,1.735,9.484,5.098,34.425,4.857,2.933,-2.636,0.0,36.3,37.2,9.592,1.601,6.45,6.713,6.012,7.31,-2.998,25.986,0.0,262.94,,270.0,270.0,6.512,2.819,7.232,23.73
14778.0,2.947,0.732,-35.107,1.59,9.512,5.098,34.425,4.857,2.933,-2.636,0.0,36.3,37.2,9.578,1.773,6.21,6.528,5.669,7.28,-2.998,25.986,0.0,262.94,,270.0,270.0,6.621,2.818,7.289,23.722
14778.5,2.947,0.732,-35.107,1.59,9.512,5.098,34.425,4.857,2.933,-2.636,0.0,36.3,37.2,9.578,1.773,5.809,6.395,5.236,7.149,-2.998,25.986,0.0,263.44,,270.0,270.0,6.422,2.82,7.347,23.683
14779.0,2.947,0.732,-35.107,1.59,9.512,5.098,34.425,4.857,2.933,-2.636,0.0,36.3,37.2,9.578,1.773,5.82,6.58,5.637,7.148,-2.998,25.986,0.0,263.44,,270.0,270.0,6.147,2.822,7.326,23.646
14779.5,2.947,0.732,-35.107,1.59,9.512,5.098,34.425,4.857,2.933,-2.636,0.0,36.3,37.2,9.578,1.773,6.481,6.885,6.046,7.349,-2.998,25.986,0.0,263.94,,270.0,270.0,6.297,2.824,7.396,23.578
14780.0,2.947,0.732,-35.107,1.59,9.512,5.11,34.39,4.813,2.893,-2.626,0.0,36.252,37.189,9.578,1.773,6.263,6.611,5.618,7.381,-2.996,25.98,0.0,263.94,,270.0,270.0,6.69,2.826,7.394,23.576
