t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14780.5,2.947,0.732,-35.107,1.59,9.512,5.11,34.39,4.813,2.893,-2.626,0.0,36.3,37.2,9.578,1.773,5.893,6.495,5.338,7.283,-2.996,25.98,0.0,263.84,,270.0,270.0,6.468,2.828,7.431,23.57
14781.0,2.663,0.665,-34.553,1.704,9.443,5.11,34.39,4.813,2.893,-2.626,0.0,36.3,37.2,9.669,1.767,5.886,6.565,5.612,7.218,-2.996,25.98,0.0,263.84,,270.0,270.0,6.252,2.83,7.333,23.589
14781.5,2.663,0.665,-34.553,1.704,9.443,5.11,34.39,4.813,2.893,-2.626,0.0,36.3,37.2,9.669,1.767,6.296,6.744,5.913,7.352,-2.996,25.98,0.0,263.64,,270.0,270.0,6.32,2.827,7.373,23.591
14782.0,2.663,0.665,-34.553,1.704,9.443,5.11,34.39,4.813,2.893,-2.626,0.0,36.3,37.2,9.669,1.767,6.512,6.918,6.261,7.451,-2.996,25.98,0.0,263.64,,270.0,270.0,6.576,2.825,7.344,23.601
14782.5,2.663,0.665,-34.553,1.704,9.443,5.11,34.39,4.813,2.893,-2.626,0.0,36.3,37.2,9.669,1.767,6.298,6.708,5.937,7.416,-2.996,25.98,0.0,263.44,,270.0,270.0,6.785,2.822,7.523,23.601
14783.0,2.663,0.665,-34.553,1.704,9.443,5.113,34.394,4.834,2.897,-2.64,0.0,36.25,37.252,9.669,1.767,6.021,6.539,5.381,7.332,-3.0,25.977,0.0,263.44,,270.0,270.0,6.59,2.819,7.488,23.615
14783.5,2.663,0.665,-34.553,1.704,9.443,5.113,34.394,4.834,2.897,-2.64,0.0,36.2,37.3,9.669,1.767,6.573,6.933,6.149,7.481,-3.0,25.977,0.0,263.34,,270.0,270.0,6.318,2.817,7.414,23.669
14784.0,2.663,0.665,-34.553,1.704,9.443,5.113,34.394,4.834,2.897,-2.64,0.0,36.2,37.3,9.669,1.767,6.492,7.054,6.378,7.574,-3.0,25.977,0.0,263.34,,270.0,270.0,6.784,2.814,7.401,23.692
14784.5,2.831,0.746,-33.399,1.686,9.473,5.113,34.394,4.834,2.897,-2.64,0.0,36.2,37.3,9.659,1.67,6.268,6.764,5.859,7.487,-3.0,25.977,0.0,263.14,,270.0,270.0,6.874,2.812,7.563,23.72
14785.0,2.831,0.746,-33.399,1.686,9.473,5.113,34.394,4.834,2.897,-2.64,0.0,36.2,37.3,9.659,1.67,6.064,6.623,5.452,7.406,-3.0,25.977,0.0,263.14,,270.0,270.0,6.595,2.812,7.626,23.736
14785.5,2.831,0.746,-33.399,1.686,9.473,5.113,34.394,4.834,2.897,-2.64,0.0,36.2,37.3,9.659,1.67,6.01,6.636,5.623,7.358,-3.0,25.977,0.0,263.44,,270.0,270.0,6.386,2.812,7.582,23.741
14786.0,2.831,0.746,-33.399,1.686,9.473,5.113,34.394,4.834,2.897,-2.64,0.0,36.2,37.3,9.659,1.67,6.433,6.949,6.17,7.51,-3.0,25.977,0.0,263.44,,270.0,270.0,6.407,2.813,7.465,23.702
14786.5,2.831,0.746,-33.399,1.686,9.473,5.119,34.428,4.81,2.876,-2.633,0.0,36.255,37.23,9.659,1.67,6.519,7.055,6.237,7.596,-3.004,25.982,0.0,263.64,,270.0,270.0,6.766,2.813,7.479,23.685
14787.0,2.831,0.746,-33.399,1.686,9.473,5.119,34.428,4.81,2.876,-2.633,0.0,36.3,37.2,9.659,1.67,5.961,6.63,5.579,7.368,-3.004,25.982,0.0,263.64,,270.0,270.0,6.852,2.813,7.585,23.657
14787.5,2.827,0.658,-35.209,1.695,9.538,5.119,34.428,4.81,2.876,-2.633,0.0,36.3,37.2,9.453,1.739,6.062,6.697,5.838,7.424,-3.004,25.982,0.0,263.74,,270.0,270.0,6.385,2.814,7.463,23.619
14788.0,2.827,0.658,-35.209,1.695,9.538,5.119,34.428,4.81,2.876,-2.633,0.0,36.3,37.2,9.453,1.739,6.554,7.092,6.387,7.582,-3.004,25.982,0.0,263.74,,270.0,270.0,6.505,2.814,7.374,23.592
14788.5,2.827,0.658,-35.209,1.695,9.538,5.119,34.428,4.81,2.876,-2.633,0.0,36.3,37.2,9.453,1.739,6.633,6.969,6.225,7.61,-3.004,25.982,0.0,263.54,,270.0,270.0,6.904,2.814,7.443,23.582
14789.0,2.827,0.658,-35.209,1.695,9.538,5.119,34.428,4.81,2.876,-2.633,0.0,36.3,37.2,9.453,1.739,6.255,6.771,5.882,7.512,-3.004,25.982,0.0,263.54,,270.0,270.0,6.859,2.814,7.519,23.583
14789.5,2.827,0.658,-35.209,1.695,9.538,5.119,34.42,4.858,2.878,-2.637,0.0,36.256,37.27,9.453,1.739,5.93,6.574,5.441,7.363,-3.001,25.99,0.0,263.64,,270.0,270.0,6.605,2.814,7.533,23.604
14790.0,2.827,0.658,-35.209,1.695,9.538,5.119,34.42,4.858,2.878,-2.637,0.0,36.3,37.3,9.453,1.739,5.977,6.816,5.785,7.449,-3.001,25.99,0.0,263.64,,270.0,270.0,6.327,2.815,7.548,23.63
14790.5,2.827,0.658,-35.209,1.695,9.538,5.119,34.42,4.858,2.878,-2.637,0.0,36.3,37.3,9.453,1.739,6.581,7.13,6.208,7.57,-3.001,25.99,0.0,263.84,,270.0,270.0,6.507,2.815,7.563,23.607
14791.0,3.504,0.901,-34.389,1.732,9.463,5.119,34.42,4.858,2.878,-2.637,0.0,36.3,37.3,9.54,1.51,6.141,6.796,5.811,7.522,-3.001,25.99,0.0,263.84,,270.0,270.0,6.872,2.815,7.557,23.62
14791.5,3.504,0.901,-34.389,1.732,9.463,5.119,34.42,4.858,2.878,-2.637,0.0,36.3,37.3,9.54,1.51,5.893,6.565,5.384,7.367,-3.001,25.99,0.0,262.94,,270.0,270.0,6.567,2.826,7.677,23.591
14792.0,3.504,0.901,-34.389,1.732,9.463,5.119,34.42,4.858,2.878,-2.637,0.0,36.3,37.3,9.54,1.51,5.968,6.76,5.883,7.425,-3.001,25.99,0.0,262.94,,270.0,270.0,6.302,2.837,7.531,23.542
14792.5,3.504,0.901,-34.389,1.732,9.463,5.119,34.42,4.858,2.878,-2.637,0.0,36.3,37.3,9.54,1.51,6.615,7.03,6.236,7.583,-3.001,25.99,0.0,262.74,,270.0,270.0,6.509,2.848,7.565,23.507
14793.0,3.504,0.901,-34.389,1.732,9.463,5.135,34.426,4.818,2.831,-2.633,0.0,36.257,37.158,9.54,1.51,6.659,7.02,6.234,7.638,-2.996,25.984,0.0,262.74,,270.0,270.0,6.866,2.859,7.613,23.429
14793.5,3.504,0.901,-34.389,1.732,9.463,5.135,34.426,4.818,2.831,-2.633,0.0,36.3,37.2,9.54,1.51,6.289,6.778,5.803,7.546,-2.996,25.984,0.0,262.64,,270.0,270.0,6.888,2.87,7.699,23.423
14794.0,2.936,0.729,-35.198,1.719,9.557,5.135,34.426,4.818,2.831,-2.633,0.0,36.3,37.2,9.466,1.653,5.915,6.616,5.292,7.403,-2.996,25.984,0.0,262.64,,270.0,270.0,6.604,2.88,7.542,23.418
14794.5,2.936,0.729,-35.198,1.719,9.557,5.135,34.426,4.818,2.831,-2.633,0.0,36.3,37.2,9.466,1.653,6.394,6.999,6.194,7.567,-2.996,25.984,0.0,263.14,,270.0,270.0,6.306,2.881,7.53,23.38
14795.0,2.936,0.729,-35.198,1.719,9.557,5.135,34.426,4.818,2.831,-2.633,0.0,36.3,37.2,9.466,1.653,6.626,7.103,6.287,7.676,-2.996,25.984,0.0,263.14,,270.0,270.0,6.788,2.882,7.53,23.357
14795.5,2.936,0.729,-35.198,1.719,9.557,5.135,34.426,4.818,2.831,-2.633,0.0,36.3,37.2,9.466,1.653,6.429,6.92,6.055,7.61,-2.996,25.984,0.0,263.04,,270.0,270.0,6.923,2.883,7.593,23.239
14796.0,2.936,0.729,-35.198,1.719,9.557,5.132,34.401,4.853,2.827,-2.621,0.0,36.25,37.208,9.466,1.653,6.083,6.685,5.537,7.452,-2.999,25.997,0.0,263.04,,270.0,270.0,6.754,2.884,7.701,23.153
14796.5,2.936,0.729,-35.198,1.719,9.557,5.132,34.401,4.853,2.827,-2.621,0.0,36.3,37.2,9.466,1.653,5.942,6.717,5.738,7.468,-2.999,25.997,0.0,263.14,,270.0,270.0,6.439,2.884,7.627,23.105
14797.0,3.516,0.833,-35.209,1.617,9.525,5.132,34.401,4.853,2.827,-2.621,0.0,36.3,37.2,9.52,1.78,6.417,6.994,6.282,7.572,-2.999,25.997,0.0,263.14,,270.0,270.0,6.466,2.885,7.507,23.119
14797.5,3.516,0.833,-35.209,1.617,9.525,5.132,34.401,4.853,2.827,-2.621,0.0,36.3,37.2,9.52,1.78,6.699,6.982,6.35,7.625,-2.999,25.997,0.0,263.34,,270.0,270.0,6.816,2.896,7.604,23.039
14798.0,3.516,0.833,-35.209,1.617,9.525,5.132,34.401,4.853,2.827,-2.621,0.0,36.3,37.2,9.52,1.78,6.007,6.626,5.422,7.421,-2.999,25.997,0.0,263.34,,270.0,270.0,6.914,2.906,7.727,22.996
14798.5,3.516,0.833,-35.209,1.617,9.525,5.132,34.401,4.853,2.827,-2.621,0.0,36.3,37.2,9.52,1.78,5.996,6.789,5.857,7.466,-2.999,25.997,0.0,263.44,,270.0,270.0,6.369,2.916,7.594,22.936
14799.0,3.516,0.833,-35.209,1.617,9.525,5.132,34.401,4.853,2.827,-2.621,0.0,36.3,37.2,9.52,1.78,6.498,7.06,6.228,7.589,-2.999,25.997,0.0,263.44,,270.0,270.0,6.527,2.926,7.617,22.839
14799.5,3.516,0.833,-35.209,1.617,9.525,5.178,34.438,4.857,2.805,-2.634,0.0,36.245,37.253,9.52,1.78,6.621,6.995,6.187,7.617,-2.993,25.985,0.0,263.44,,270.0,270.0,6.844,2.935,7.598,22.733
14800.0,3.516,0.833,-35.209,1.617,9.525,5.178,34.438,4.857,2.805,-2.634,0.0,36.2,37.3,9.52,1.78,6.251,6.832,5.799,7.555,-2.993,25.985,0.0,263.44,,270.0,270.0,6.855,2.945,7.669,22.721
14800.5,2.807,0.688,-34.935,1.746,9.537,5.178,34.438,4.857,2.805,-2.634,0.0,36.2,37.3,9.491,1.672,5.945,6.617,5.224,7.4,-2.993,25.985,0.0,264.04,,270.0,270.0,6.609,2.954,7.733,22.683
14801.0,2.807,0.688,-34.935,1.746,9.537,5.178,34.438,4.857,2.805,-2.634,0.0,36.2,37.3,9.491,1.672,5.858,6.605,5.437,7.358,-2.993,25.985,0.0,264.04,,270.0,270.0,6.296,2.952,7.598,22.625
14801.5,2.807,0.688,-34.935,1.746,9.537,5.178,34.438,4.857,2.805,-2.634,0.0,36.2,37.3,9.491,1.672,6.471,6.932,6.079,7.561,-2.993,25.985,0.0,264.54,,270.0,270.0,6.315,2.949,7.555,22.614
14802.0,2.807,0.688,-34.935,1.746,9.537,5.178,34.438,4.857,2.805,-2.634,0.0,36.2,37.3,9.491,1.672,6.224,6.776,5.843,7.517,-2.993,25.985,0.0,264.54,,270.0,270.0,6.761,2.947,7.62,22.586
14802.5,2.807,0.688,-34.935,1.746,9.537,5.152,34.433,4.85,2.783,-2.641,0.0,36.244,37.154,9.491,1.672,5.921,6.633,5.379,7.37,-3.002,25.98,0.0,264.44,,270.0,270.0,6.59,2.945,7.728,22.573
14803.0,2.807,0.688,-34.935,1.746,9.537,5.152,34.433,4.85,2.783,-2.641,0.0,36.2,37.2,9.491,1.672,5.798,6.635,5.531,7.341,-3.002,25.98,0.0,264.44,,270.0,270.0,6.326,2.943,7.67,22.578
14803.5,3.087,0.835,-33.942,1.777,9.516,5.152,34.433,4.85,2.783,-2.641,0.0,36.2,37.2,9.615,1.576,6.251,6.949,6.155,7.517,-3.002,25.98,0.0,264.14,,270.0,270.0,6.326,2.94,7.487,22.563
14804.0,3.087,0.835,-33.942,1.777,9.516,5.152,34.433,4.85,2.783,-2.641,0.0,36.2,37.2,9.615,1.576,6.502,6.896,6.085,7.569,-3.002,25.98,0.0,264.14,,270.0,270.0,6.718,2.943,7.646,22.526
14804.5,3.087,0.835,-33.942,1.777,9.516,5.152,34.433,4.85,2.783,-2.641,0.0,36.2,37.2,9.615,1.576,6.207,6.743,5.764,7.515,-3.002,25.98,0.0,263.94,,270.0,270.0,6.763,2.945,7.794,22.519
14805.0,3.087,0.835,-33.942,1.777,9.516,5.152,34.433,4.85,2.783,-2.641,0.0,36.2,37.2,9.615,1.576,5.933,6.75,5.693,7.422,-3.002,25.98,0.0,263.94,,270.0,270.0,6.557,2.947,7.69,22.496
14805.5,3.087,0.835,-33.942,1.777,9.516,5.152,34.433,4.85,2.783,-2.641,0.0,36.2,37.2,9.615,1.576,6.435,7.075,6.213,7.574,-3.002,25.98,0.0,264.24,,270.0,270.0,6.45,2.95,7.599,22.415
14806.0,3.087,0.835,-33.942,1.777,9.516,5.109,34.471,4.824,2.759,-2.622,0.0,36.235,37.238,9.615,1.576,6.676,6.974,6.13,7.637,-2.994,25.98,0.0,264.24,,270.0,270.0,6.824,2.952,7.685,22.386
14806.5,3.087,0.835,-33.942,1.777,9.516,5.109,34.471,4.824,2.759,-2.622,0.0,36.2,37.2,9.615,1.576,6.361,6.842,5.841,7.606,-2.994,25.98,0.0,264.14,,270.0,270.0,6.854,2.954,7.758,22.349
14807.0,2.93,0.706,-35.209,1.709,9.532,5.109,34.471,4.824,2.759,-2.622,0.0,36.2,37.2,9.388,1.783,6.098,6.728,5.459,7.532,-2.994,25.98,0.0,264.14,,270.0,270.0,6.662,2.956,7.856,22.362
14807.5,2.93,0.706,-35.209,1.709,9.532,5.109,34.471,4.824,2.759,-2.622,0.0,36.2,37.2,9.388,1.783,6.046,6.839,5.742,7.535,-2.994,25.98,0.0,264.04,,270.0,270.0,6.454,2.956,7.69,22.43
14808.0,2.93,0.706,-35.209,1.709,9.532,5.109,34.471,4.824,2.759,-2.622,0.0,36.2,37.2,9.388,1.783,6.642,7.177,6.363,7.708,-2.994,25.98,0.0,264.04,,270.0,270.0,6.541,2.956,7.806,22.479
14808.5,2.93,0.706,-35.209,1.709,9.532,5.109,34.471,4.824,2.759,-2.622,0.0,36.2,37.2,9.388,1.783,6.701,7.094,6.342,7.778,-2.994,25.98,0.0,264.04,,270.0,270.0,6.973,2.955,7.933,22.494
14809.0,2.93,0.706,-35.209,1.709,9.532,5.122,34.39,4.841,2.737,-2.624,0.0,36.223,37.202,9.388,1.783,6.226,6.881,5.583,7.643,-3.0,25.978,0.0,264.04,,270.0,270.0,6.979,2.955,8.013,22.467
14809.5,2.93,0.706,-35.209,1.709,9.532,5.122,34.39,4.841,2.737,-2.624,0.0,36.2,37.2,9.388,1.783,6.231,7.052,5.93,7.657,-3.0,25.978,0.0,264.24,,270.0,270.0,6.583,2.954,7.93,22.51
14810.0,3.383,0.788,-35.209,1.668,9.551,5.122,34.39,4.841,2.737,-2.624,0.0,36.2,37.2,9.549,1.768,6.7,7.182,6.342,7.805,-3.0,25.978,0.0,264.24,,270.0,270.0,6.718,2.954,7.886,22.479
14810.5,3.383,0.788,-35.209,1.668,9.551,5.122,34.39,4.841,2.737,-2.624,0.0,36.2,37.2,9.549,1.768,6.704,7.091,6.211,7.836,-3.0,25.978,0.0,264.24,,270.0,270.0,7.007,2.961,7.996,22.488
14811.0,3.383,0.788,-35.209,1.668,9.551,5.122,34.39,4.841,2.737,-2.624,0.0,36.2,37.2,9.549,1.768,6.545,7.048,5.975,7.823,-3.0,25.978,0.0,264.24,,270.0,270.0,6.96,2.968,8.058,22.494
14811.5,3.383,0.788,-35.209,1.668,9.551,5.122,34.39,4.841,2.737,-2.624,0.0,36.2,37.2,9.549,1.768,6.343,6.984,5.787,7.785,-3.0,25.978,0.0,264.04,,270.0,270.0,6.848,2.975,8.13,22.549
14812.0,3.383,0.788,-35.209,1.668,9.551,5.122,34.39,4.841,2.737,-2.624,0.0,36.2,37.2,9.549,1.768,6.223,7.021,5.858,7.738,-3.0,25.978,0.0,264.04,,270.0,270.0,6.725,2.981,8.009,22.559
14812.5,3.383,0.788,-35.209,1.668,9.551,5.121,34.476,4.835,2.741,-2.63,0.0,36.22,37.146,9.549,1.768,6.789,7.181,6.361,7.88,-2.999,25.974,0.0,264.24,,270.0,270.0,7.053,2.994,8.073,22.575
14813.0,3.383,0.788,-35.209,1.668,9.551,5.121,34.476,4.835,2.741,-2.63,0.0,36.2,37.1,9.549,1.768,6.688,7.123,6.193,7.928,-2.999,25.974,0.0,264.24,,270.0,270.0,7.053,2.994,8.131,22.622
14813.5,2.703,0.64,-35.209,1.701,9.564,5.121,34.476,4.835,2.741,-2.63,0.0,36.2,37.1,9.453,1.832,6.464,7.068,5.943,7.838,-2.999,25.974,0.0,264.44,,270.0,270.0,6.983,3.001,8.235,22.657
14814.0,2.703,0.64,-35.209,1.701,9.564,5.121,34.476,4.835,2.741,-2.63,0.0,36.2,37.1,9.453,1.832,6.315,7.061,5.873,7.792,-2.999,25.974,0.0,264.44,,270.0,270.0,6.828,2.996,8.29,22.651
14814.5,2.703,0.64,-35.209,1.701,9.564,5.121,34.476,4.835,2.741,-2.63,0.0,36.2,37.1,9.453,1.832,6.539,7.28,6.27,7.895,-2.999,25.974,0.0,264.24,,270.0,270.0,6.76,2.991,8.195,22.663
14815.0,2.703,0.64,-35.209,1.701,9.564,5.121,34.476,4.835,2.741,-2.63,0.0,36.2,37.1,9.453,1.832,6.865,7.346,6.404,7.985,-2.999,25.974,0.0,264.24,,270.0,270.0,6.996,2.986,8.249,22.669
14815.5,2.703,0.64,-35.209,1.701,9.564,5.149,34.434,4.836,2.68,-2.631,0.0,36.218,37.096,9.453,1.832,6.804,7.227,6.251,8.024,-2.994,25.979,0.0,264.24,,270.0,270.0,7.15,2.982,8.309,22.62
14816.0,2.703,0.64,-35.209,1.701,9.564,5.149,34.434,4.836,2.68,-2.631,0.0,36.2,37.1,9.453,1.832,6.39,7.158,5.959,7.904,-2.994,25.979,0.0,264.24,,270.0,270.0,7.077,2.977,8.325,22.694
14816.5,3.71,0.877,-35.209,1.718,9.514,5.149,34.434,4.836,2.68,-2.631,0.0,36.2,37.1,9.363,1.713,6.535,7.337,6.309,7.965,-2.994,25.979,0.0,264.34,,270.0,270.0,6.853,2.973,8.2,22.714
14817.0,3.71,0.877,-35.209,1.718,9.514,5.149,34.434,4.836,2.68,-2.631,0.0,36.2,37.1,9.363,1.713,6.855,7.362,6.408,8.022,-2.994,25.979,0.0,264.34,,270.0,270.0,7.037,2.985,8.205,22.689
14817.5,3.71,0.877,-35.209,1.718,9.514,5.149,34.434,4.836,2.68,-2.631,0.0,36.2,37.1,9.363,1.713,6.837,7.261,6.332,8.03,-2.994,25.979,0.0,264.74,,270.0,270.0,7.162,2.997,8.25,22.633
14818.0,3.71,0.877,-35.209,1.718,9.514,5.149,34.434,4.836,2.68,-2.631,0.0,36.2,37.1,9.363,1.713,6.554,7.171,6.069,7.941,-2.994,25.979,0.0,264.74,,270.0,270.0,7.115,3.008,8.348,22.52
14818.5,3.71,0.877,-35.209,1.718,9.514,5.149,34.434,4.836,2.68,-2.631,0.0,36.2,37.1,9.363,1.713,6.459,7.109,6.026,7.909,-2.994,25.979,0.0,264.44,,270.0,270.0,6.934,3.02,8.215,22.434
14819.0,3.71,0.877,-35.209,1.718,9.514,5.18,34.46,4.856,2.666,-2.619,0.0,36.208,37.166,9.363,1.713,6.621,7.363,6.427,8.003,-2.998,25.98,0.0,264.44,,270.0,270.0,6.876,3.031,8.194,22.469
14819.5,3.71,0.877,-35.209,1.718,9.514,5.18,34.46,4.856,2.666,-2.619,0.0,36.2,37.2,9.363,1.713,6.977,7.384,6.476,8.122,-2.998,25.98,0.0,263.94,,270.0,270.0,7.103,3.042,8.29,22.486
14820.0,3.065,0.811,-34.476,1.716,9.397,5.18,34.46,4.856,2.666,-2.619,0.0,36.2,37.2,9.597,1.703,6.646,7.251,6.137,8.027,-2.998,25.98,0.0,263.94,,270.0,270.0,7.24,3.053,8.395,22.5
14820.5,3.065,0.811,-34.476,1.716,9.397,5.18,34.46,4.856,2.666,-2.619,0.0,36.2,37.2,9.597,1.703,6.47,7.179,5.782,7.956,-2.998,25.98,0.0,264.34,,270.0,270.0,7.015,3.053,8.486,22.62
14821.0,3.065,0.811,-34.476,1.716,9.397,5.18,34.46,4.856,2.666,-2.619,0.0,36.2,37.2,9.597,1.703,6.519,7.249,6.137,7.961,-2.998,25.98,0.0,264.34,,270.0,270.0,6.847,3.054,8.417,22.721
14821.5,3.065,0.811,-34.476,1.716,9.397,5.18,34.46,4.856,2.666,-2.619,0.0,36.2,37.2,9.597,1.703,6.927,7.654,6.627,8.106,-2.998,25.98,0.0,263.94,,270.0,270.0,6.966,3.054,8.284,22.766
14822.0,3.065,0.811,-34.476,1.716,9.397,5.184,34.431,4.857,2.62,-2.636,0.0,36.199,37.09,9.597,1.703,7.135,7.529,6.59,8.211,-2.989,25.977,0.0,263.94,,270.0,270.0,7.329,3.054,8.364,22.939
14822.5,3.065,0.811,-34.476,1.716,9.397,5.184,34.431,4.857,2.62,-2.636,0.0,36.2,37.1,9.597,1.703,6.725,7.354,6.328,8.133,-2.989,25.977,0.0,263.64,,270.0,270.0,7.366,3.054,8.508,22.98
14823.0,2.809,0.705,-35.209,1.77,9.578,5.184,34.431,4.857,2.62,-2.636,0.0,36.2,37.1,9.506,1.657,6.54,7.237,5.926,8.022,-2.989,25.977,0.0,263.64,,270.0,270.0,7.135,3.054,8.45,22.993
14823.5,2.809,0.705,-35.209,1.77,9.578,5.184,34.431,4.857,2.62,-2.636,0.0,36.2,37.1,9.506,1.657,6.981,7.62,6.621,8.193,-2.989,25.977,0.0,263.34,,270.0,270.0,6.931,3.05,8.384,23.053
14824.0,2.809,0.705,-35.209,1.77,9.578,5.184,34.431,4.857,2.62,-2.636,0.0,36.2,37.1,9.506,1.657,6.936,7.644,6.706,8.24,-2.989,25.977,0.0,263.34,,270.0,270.0,7.354,3.046,8.372,23.09
14824.5,2.809,0.705,-35.209,1.77,9.578,5.184,34.431,4.857,2.62,-2.636,0.0,36.2,37.1,9.506,1.657,6.839,7.435,6.356,8.169,-2.989,25.977,0.0,263.94,,270.0,270.0,7.382,3.043,8.48,23.104
14825.0,2.809,0.705,-35.209,1.77,9.578,5.155,34.425,4.84,2.619,-2.635,0.0,36.19,37.084,9.506,1.657,6.676,7.326,6.107,8.103,-2.994,25.985,0.0,263.94,,270.0,270.0,7.2,3.039,8.556,23.135
14825.5,2.809,0.705,-35.209,1.77,9.578,5.155,34.425,4.84,2.619,-2.635,0.0,36.2,37.1,9.506,1.657,6.637,7.346,6.187,8.07,-2.994,25.985,0.0,263.94,,270.0,270.0,7.053,3.035,8.401,23.199
14826.0,2.809,0.705,-35.209,1.77,9.578,5.155,34.425,4.84,2.619,-2.635,0.0,36.2,37.1,9.506,1.657,6.919,7.655,6.667,8.207,-2.994,25.985,0.0,263.94,,270.0,270.0,7.06,3.031,8.39,23.229
14826.5,3.219,0.821,-34.115,1.728,9.539,5.155,34.425,4.84,2.619,-2.635,0.0,36.2,37.1,9.68,1.589,7.144,7.709,6.772,8.294,-2.994,25.985,0.0,262.94,,270.0,270.0,7.362,3.028,8.464,23.233
14827.0,3.219,0.821,-34.115,1.728,9.539,5.155,34.425,4.84,2.619,-2.635,0.0,36.2,37.1,9.68,1.589,6.723,7.374,6.174,8.146,-2.994,25.985,0.0,262.94,,270.0,270.0,7.48,3.031,8.593,23.232
14827.5,3.219,0.821,-34.115,1.728,9.539,5.155,34.425,4.84,2.619,-2.635,0.0,36.2,37.1,9.68,1.589,6.607,7.313,6.189,8.078,-2.994,25.985,0.0,262.84,,270.0,270.0,7.104,3.034,8.603,23.248
14828.0,3.219,0.821,-34.115,1.728,9.539,5.155,34.425,4.84,2.619,-2.635,0.0,36.2,37.1,9.68,1.589,6.805,7.672,6.714,8.237,-2.994,25.985,0.0,262.84,,270.0,270.0,7.047,3.037,8.391,23.248
14828.5,3.219,0.821,-34.115,1.728,9.539,5.178,34.467,4.848,2.6,-2.634,0.0,36.18,37.07,9.68,1.589,7.104,7.692,6.77,8.299,-2.993,25.982,0.0,263.04,,270.0,270.0,7.357,3.04,8.42,23.283
14829.0,3.219,0.821,-34.115,1.728,9.539,5.178,34.467,4.848,2.6,-2.634,0.0,36.2,37.1,9.68,1.589,7.021,7.576,6.614,8.295,-2.993,25.982,0.0,263.04,,270.0,270.0,7.466,3.043,8.468,23.278
14829.5,2.468,0.605,-35.209,1.711,9.484,5.178,34.467,4.848,2.6,-2.634,0.0,36.2,37.1,9.464,1.834,6.713,7.388,6.298,8.171,-2.993,25.982,0.0,263.14,,270.0,270.0,7.377,3.046,8.548,23.283
14830.0,2.468,0.605,-35.209,1.711,9.484,5.178,34.467,4.848,2.6,-2.634,0.0,36.2,37.1,9.464,1.834,6.565,7.321,6.22,8.108,-2.993,25.982,0.0,263.14,,270.0,270.0,7.142,3.036,8.396,23.313
14830.5,2.468,0.605,-35.209,1.711,9.484,5.178,34.467,4.848,2.6,-2.634,0.0,36.2,37.1,9.464,1.834,7.021,7.591,6.672,8.221,-2.993,25.982,0.0,263.14,,270.0,270.0,7.053,3.027,8.376,23.28
14831.0,2.468,0.605,-35.209,1.711,9.484,5.178,34.467,4.848,2.6,-2.634,0.0,36.2,37.1,9.464,1.834,6.982,7.484,6.534,8.209,-2.993,25.982,0.0,263.14,,270.0,270.0,7.376,3.018,8.422,23.309
14831.5,2.468,0.605,-35.209,1.711,9.484,5.123,34.41,4.846,2.583,-2.632,0.0,36.173,37.092,9.464,1.834,6.69,7.377,6.318,8.13,-2.991,25.978,0.0,263.34,,270.0,270.0,7.302,3.009,8.468,23.322
14832.0,2.468,0.605,-35.209,1.711,9.484,5.123,34.41,4.846,2.583,-2.632,0.0,36.2,37.1,9.464,1.834,6.53,7.241,6.104,8.047,-2.991,25.978,0.0,263.34,,270.0,270.0,7.129,3.0,8.53,23.35
14832.5,2.468,0.605,-35.209,1.711,9.484,5.123,34.41,4.846,2.583,-2.632,0.0,36.2,37.1,9.464,1.834,6.623,7.306,6.295,8.059,-2.991,25.978,0.0,263.34,,270.0,270.0,6.981,2.991,8.466,23.337
14833.0,2.908,0.762,-34.501,1.737,9.505,5.123,34.41,4.846,2.583,-2.632,0.0,36.2,37.1,9.623,1.753,6.752,7.473,6.536,8.155,-2.991,25.978,0.0,263.34,,270.0,270.0,7.071,2.983,8.379,23.335
14833.5,2.908,0.762,-34.501,1.737,9.505,5.123,34.41,4.846,2.583,-2.632,0.0,36.2,37.1,9.623,1.753,6.888,7.416,6.467,8.148,-2.991,25.978,0.0,263.44,,270.0,270.0,7.229,2.981,8.427,23.336
14834.0,2.908,0.762,-34.501,1.737,9.505,5.123,34.41,4.846,2.583,-2.632,0.0,36.2,37.1,9.623,1.753,6.478,7.283,6.224,8.006,-2.991,25.978,0.0,263.44,,270.0,270.0,7.23,2.98,8.445,23.337
14834.5,2.908,0.762,-34.501,1.737,9.505,5.123,34.41,4.846,2.583,-2.632,0.0,36.2,37.1,9.623,1.753,6.559,7.313,6.333,8.002,-2.991,25.978,0.0,263.14,,270.0,270.0,6.998,2.979,8.411,23.345
14835.0,2.908,0.762,-34.501,1.737,9.505,5.134,34.458,4.872,2.56,-2.624,0.0,36.172,37.068,9.623,1.753,6.639,7.333,6.399,8.084,-2.994,25.986,0.0,263.14,,270.0,270.0,7.052,2.978,8.35,23.324
14835.5,2.908,0.762,-34.501,1.737,9.505,5.134,34.458,4.872,2.56,-2.624,0.0,36.2,37.1,9.623,1.753,6.659,7.293,6.362,8.076,-2.994,25.986,0.0,263.44,,270.0,270.0,7.114,2.977,8.362,23.355
14836.0,2.28,0.588,-33.954,1.764,9.504,5.134,34.458,4.872,2.56,-2.624,0.0,36.2,37.1,9.615,1.53,6.554,7.196,6.176,8.004,-2.994,25.986,0.0,263.44,,270.0,270.0,7.097,2.976,8.39,23.351
14836.5,2.28,0.588,-33.954,1.764,9.504,5.134,34.458,4.872,2.56,-2.624,0.0,36.2,37.1,9.615,1.53,6.492,7.227,6.231,7.989,-2.994,25.986,0.0,263.64,,270.0,270.0,6.982,2.964,8.283,23.358
14837.0,2.28,0.588,-33.954,1.764,9.504,5.134,34.458,4.872,2.56,-2.624,0.0,36.2,37.1,9.615,1.53,6.627,7.356,6.435,8.037,-2.994,25.986,0.0,263.64,,270.0,270.0,6.985,2.953,8.269,23.358
14837.5,2.28,0.588,-33.954,1.764,9.504,5.134,34.458,4.872,2.56,-2.624,0.0,36.2,37.1,9.615,1.53,6.696,7.264,6.272,8.019,-2.994,25.986,0.0,263.54,,270.0,270.0,7.114,2.942,8.313,23.354
14838.0,2.28,0.588,-33.954,1.764,9.504,5.151,34.419,4.844,2.554,-2.633,0.0,36.166,37.071,9.615,1.53,6.571,7.242,6.209,8.017,-3.0,25.986,0.0,263.54,,270.0,270.0,7.062,2.931,8.319,23.374
14838.5,2.28,0.588,-33.954,1.764,9.504,5.151,34.419,4.844,2.554,-2.633,0.0,36.2,37.1,9.615,1.53,6.631,7.266,6.366,8.027,-3.0,25.986,0.0,263.04,,270.0,270.0,7.01,2.92,8.328,23.37
14839.0,2.28,0.588,-33.954,1.764,9.504,5.151,34.419,4.844,2.554,-2.633,0.0,36.2,37.1,9.615,1.53,6.728,7.409,6.574,8.11,-3.0,25.986,0.0,263.04,,270.0,270.0,7.073,2.91,8.238,23.373
14839.5,2.872,0.762,-33.839,1.747,9.497,5.151,34.419,4.844,2.554,-2.633,0.0,36.2,37.1,9.658,1.525,6.832,7.385,6.505,8.124,-3.0,25.986,0.0,263.04,,270.0,270.0,7.205,2.899,8.276,23.404
14840.0,2.872,0.762,-33.839,1.747,9.497,5.151,34.419,4.844,2.554,-2.633,0.0,36.2,37.1,9.658,1.525,6.758,7.299,6.318,8.094,-3.0,25.986,0.0,263.04,,270.0,270.0,7.212,2.899,8.398,23.391
14840.5,2.872,0.762,-33.839,1.747,9.497,5.151,34.419,4.844,2.554,-2.633,0.0,36.2,37.1,9.658,1.525,6.568,7.238,6.197,8.039,-3.0,25.986,0.0,263.14,,270.0,270.0,7.118,2.899,8.361,23.407
14841.0,2.872,0.762,-33.839,1.747,9.497,5.151,34.419,4.844,2.554,-2.633,0.0,36.2,37.1,9.658,1.525,6.666,7.281,6.31,8.045,-3.0,25.986,0.0,263.14,,270.0,270.0,7.011,2.898,8.332,23.399
14841.5,2.872,0.762,-33.839,1.747,9.497,5.162,34.433,4.843,2.554,-2.631,0.0,36.158,37.016,9.658,1.525,6.987,7.506,6.645,8.164,-2.997,25.993,0.0,262.74,,270.0,270.0,7.076,2.898,8.258,23.42
14842.0,2.872,0.762,-33.839,1.747,9.497,5.162,34.433,4.843,2.554,-2.631,0.0,36.2,37.0,9.658,1.525,6.838,7.387,6.395,8.139,-2.997,25.993,0.0,262.74,,270.0,270.0,7.326,2.897,8.394,23.387
14842.5,3.171,0.743,-35.209,1.673,9.556,5.162,34.433,4.843,2.554,-2.631,0.0,36.2,37.0,9.568,1.589,6.631,7.303,6.163,8.062,-2.997,25.993,0.0,263.04,,270.0,270.0,7.19,2.897,8.474,23.383
14843.0,3.171,0.743,-35.209,1.673,9.556,5.162,34.433,4.843,2.554,-2.631,0.0,36.2,37.0,9.568,1.589,6.819,7.538,6.559,8.157,-2.997,25.993,0.0,263.04,,270.0,270.0,7.04,2.901,8.309,23.407
14843.5,3.171,0.743,-35.209,1.673,9.556,5.162,34.433,4.843,2.554,-2.631,0.0,36.2,37.0,9.568,1.589,7.02,7.494,6.682,8.221,-2.997,25.993,0.0,263.24,,270.0,270.0,7.268,2.906,8.334,23.451
14844.0,3.171,0.743,-35.209,1.673,9.556,5.162,34.433,4.843,2.554,-2.631,0.0,36.2,37.0,9.568,1.589,6.918,7.434,6.54,8.203,-2.997,25.993,0.0,263.24,,270.0,270.0,7.354,2.91,8.46,23.468
14844.5,3.171,0.743,-35.209,1.673,9.556,5.148,34.418,4.851,2.539,-2.641,0.0,36.143,37.034,9.568,1.589,6.735,7.343,6.301,8.138,-3.004,25.993,0.0,264.04,,270.0,270.0,7.274,2.914,8.474,23.46
14845.0,3.171,0.743,-35.209,1.673,9.556,5.148,34.418,4.851,2.539,-2.641,0.0,36.1,37.0,9.568,1.589,6.872,7.447,6.561,8.16,-3.004,25.993,0.0,264.04,,270.0,270.0,7.129,2.919,8.378,23.468
14845.5,3.171,0.743,-35.209,1.673,9.556,5.148,34.418,4.851,2.539,-2.641,0.0,36.1,37.0,9.568,1.589,7.003,7.531,6.743,8.222,-3.004,25.993,0.0,263.44,,270.0,270.0,7.26,2.923,8.348,23.429
14846.0,3.423,0.789,-35.209,1.632,9.56,5.148,34.418,4.851,2.539,-2.641,0.0,36.1,37.0,9.573,1.744,6.852,7.442,6.541,8.208,-3.004,25.993,0.0,263.44,,270.0,270.0,7.375,2.927,8.424,23.406
14846.5,3.423,0.789,-35.209,1.632,9.56,5.148,34.418,4.851,2.539,-2.641,0.0,36.1,37.0,9.573,1.744,6.675,7.336,6.137,8.117,-3.004,25.993,0.0,263.64,,270.0,270.0,7.261,2.935,8.539,23.401
14847.0,3.423,0.789,-35.209,1.632,9.56,5.148,34.418,4.851,2.539,-2.641,0.0,36.1,37.0,9.573,1.744,6.616,7.316,6.239,8.074,-3.004,25.993,0.0,263.64,,270.0,270.0,7.066,2.943,8.52,23.423
14847.5,3.423,0.789,-35.209,1.632,9.56,5.148,34.418,4.851,2.539,-2.641,0.0,36.1,37.0,9.573,1.744,6.85,7.478,6.576,8.172,-3.004,25.993,0.0,264.24,,270.0,270.0,7.061,2.951,8.371,23.408
14848.0,3.423,0.789,-35.209,1.632,9.56,5.141,34.436,4.856,2.522,-2.639,0.0,36.141,37.056,9.573,1.744,6.921,7.486,6.725,8.243,-3.003,25.999,0.0,264.24,,270.0,270.0,7.269,2.959,8.481,23.407
14848.5,3.423,0.789,-35.209,1.632,9.56,5.141,34.436,4.856,2.522,-2.639,0.0,36.1,37.1,9.573,1.744,6.661,7.353,6.164,8.112,-3.003,25.999,0.0,263.64,,270.0,270.0,7.344,2.966,8.595,23.385
14849.0,2.429,0.647,-33.818,1.738,9.45,5.141,34.436,4.856,2.522,-2.639,0.0,36.1,37.1,9.778,1.71,6.714,7.385,6.299,8.117,-3.003,25.999,0.0,263.64,,270.0,270.0,7.072,2.974,8.53,23.359
14849.5,2.429,0.647,-33.818,1.738,9.45,5.141,34.436,4.856,2.522,-2.639,0.0,36.1,37.1,9.778,1.71,6.912,7.472,6.499,8.192,-3.003,25.999,0.0,263.94,,270.0,270.0,7.129,2.965,8.46,23.344
14850.0,2.429,0.647,-33.818,1.738,9.45,5.141,34.436,4.856,2.522,-2.639,0.0,36.1,37.1,9.778,1.71,6.958,7.561,6.73,8.281,-3.003,25.999,0.0,263.94,,270.0,270.0,7.269,2.956,8.402,23.326
14850.5,2.429,0.647,-33.818,1.738,9.45,5.141,34.436,4.856,2.522,-2.639,0.0,36.1,37.1,9.778,1.71,6.873,7.488,6.589,8.237,-3.003,25.999,0.0,263.74,,270.0,270.0,7.382,2.947,8.441,23.322
14851.0,2.429,0.647,-33.818,1.738,9.45,5.144,34.411,4.848,2.509,-2.638,0.0,36.148,36.995,9.778,1.71,6.692,7.33,6.236,8.139,-3.008,26.0,0.0,263.74,,270.0,270.0,7.297,2.939,8.474,23.326
14851.5,2.429,0.647,-33.818,1.738,9.45,5.144,34.411,4.848,2.509,-2.638,0.0,36.1,37.0,9.778,1.71,6.669,7.388,6.426,8.181,-3.008,26.0,0.0,263.84,,270.0,270.0,7.099,2.931,8.392,23.282
14852.0,2.429,0.647,-33.818,1.738,9.45,5.144,34.411,4.848,2.509,-2.638,0.0,36.1,37.0,9.778,1.71,7.28,7.775,6.944,8.392,-3.008,26.0,0.0,263.84,,270.0,270.0,7.166,2.922,8.356,23.295
14852.5,3.313,0.8,-35.111,1.675,9.58,5.144,34.411,4.848,2.509,-2.638,0.0,36.1,37.0,9.61,1.569,6.897,7.477,6.399,8.256,-3.008,26.0,0.0,263.74,,270.0,270.0,7.598,2.914,8.557,23.285
14853.0,3.313,0.8,-35.111,1.675,9.58,5.144,34.411,4.848,2.509,-2.638,0.0,36.1,37.0,9.61,1.569,6.709,7.369,6.173,8.164,-3.008,26.0,0.0,263.74,,270.0,270.0,7.257,2.921,8.589,23.279
14853.5,3.313,0.8,-35.111,1.675,9.58,5.144,34.411,4.848,2.509,-2.638,0.0,36.1,37.0,9.61,1.569,6.762,7.561,6.399,8.159,-3.008,26.0,0.0,263.74,,270.0,270.0,7.104,2.927,8.501,23.295
14854.0,3.313,0.8,-35.111,1.675,9.58,5.144,34.411,4.848,2.509,-2.638,0.0,36.1,37.0,9.61,1.569,7.26,7.955,6.966,8.345,-3.008,26.0,0.0,263.74,,270.0,270.0,7.22,2.933,8.413,23.268
14854.5,3.313,0.8,-35.111,1.675,9.58,5.127,34.443,4.821,2.481,-2.644,0.0,36.142,37.015,9.61,1.569,7.317,7.785,6.837,8.421,-2.998,26.011,0.0,263.84,,270.0,270.0,7.631,2.94,8.581,23.176
14855.0,3.313,0.8,-35.111,1.675,9.58,5.127,34.443,4.821,2.481,-2.644,0.0,36.1,37.0,9.61,1.569,7.033,7.601,6.549,8.344,-2.998,26.011,0.0,263.84,,270.0,270.0,7.59,2.946,8.626,23.161
14855.5,2.729,0.61,-35.209,1.65,9.563,5.127,34.443,4.821,2.481,-2.644,0.0,36.1,37.0,9.56,1.787,6.759,7.43,6.273,8.213,-2.998,26.011,0.0,263.84,,270.0,270.0,7.382,2.952,8.606,23.132
14856.0,2.729,0.61,-35.209,1.65,9.563,5.127,34.443,4.821,2.481,-2.644,0.0,36.1,37.0,9.56,1.787,6.861,7.795,6.702,8.289,-2.998,26.011,0.0,263.84,,270.0,270.0,7.169,2.948,8.551,23.114
14856.5,2.729,0.61,-35.209,1.65,9.563,5.127,34.443,4.821,2.481,-2.644,0.0,36.1,37.0,9.56,1.787,7.267,7.833,6.815,8.405,-2.998,26.011,0.0,263.94,,270.0,270.0,7.412,2.945,8.584,23.119
14857.0,2.729,0.61,-35.209,1.65,9.563,5.127,34.443,4.821,2.481,-2.644,0.0,36.1,37.0,9.56,1.787,7.181,7.677,6.63,8.394,-2.998,26.011,0.0,263.94,,270.0,270.0,7.58,2.941,8.557,23.113
14857.5,2.729,0.61,-35.209,1.65,9.563,5.062,34.393,4.836,2.474,-2.632,0.0,36.125,37.025,9.56,1.787,6.82,7.502,6.383,8.267,-3.01,26.017,0.0,264.04,,270.0,270.0,7.471,2.938,8.62,23.146
14858.0,2.729,0.61,-35.209,1.65,9.563,5.062,34.393,4.836,2.474,-2.632,0.0,36.1,37.0,9.56,1.787,6.632,7.387,6.19,8.115,-3.01,26.017,0.0,264.04,,270.0,270.0,7.243,2.934,8.67,23.124
14858.5,2.734,0.744,-33.289,1.723,9.365,5.062,34.393,4.836,2.474,-2.632,0.0,36.1,37.0,9.77,1.649,6.875,7.597,6.545,8.211,-3.01,26.017,0.0,264.34,,270.0,270.0,7.081,2.931,8.523,23.121
14859.0,2.734,0.744,-33.289,1.723,9.365,5.062,34.393,4.836,2.474,-2.632,0.0,36.1,37.0,9.77,1.649,7.067,7.665,6.723,8.294,-3.01,26.017,0.0,264.34,,270.0,270.0,7.307,2.928,8.42,23.124
14859.5,2.734,0.744,-33.289,1.723,9.365,5.062,34.393,4.836,2.474,-2.632,0.0,36.1,37.0,9.77,1.649,6.899,7.47,6.437,8.228,-3.01,26.017,0.0,264.44,,270.0,270.0,7.437,2.924,8.583,23.083
14860.0,2.734,0.744,-33.289,1.723,9.365,5.062,34.393,4.836,2.474,-2.632,0.0,36.1,37.0,9.77,1.649,6.707,7.374,6.252,8.14,-3.01,26.017,0.0,264.44,,270.0,270.0,7.259,2.921,8.622,23.106
14860.5,2.734,0.744,-33.289,1.723,9.365,5.062,34.393,4.836,2.474,-2.632,0.0,36.1,37.0,9.77,1.649,6.769,7.493,6.442,8.159,-3.01,26.017,0.0,264.34,,270.0,270.0,7.118,2.918,8.54,23.098
14861.0,2.734,0.744,-33.289,1.723,9.365,5.089,34.474,4.842,2.456,-2.641,0.0,36.126,36.999,9.77,1.649,7.166,7.733,6.876,8.325,-3.009,26.017,0.0,264.34,,270.0,270.0,7.216,2.915,8.396,23.117
14861.5,2.734,0.744,-33.289,1.723,9.365,5.089,34.474,4.842,2.456,-2.641,0.0,36.1,37.0,9.77,1.649,7.193,7.731,6.876,8.412,-3.009,26.017,0.0,264.14,,270.0,270.0,7.525,2.912,8.413,23.129
14862.0,2.788,0.679,-35.087,1.693,9.488,5.089,34.474,4.842,2.456,-2.641,0.0,36.1,37.0,9.584,1.759,6.913,7.491,6.509,8.301,-3.009,26.017,0.0,264.14,,270.0,270.0,7.553,2.909,8.611,23.114
14862.5,2.788,0.679,-35.087,1.693,9.488,5.089,34.474,4.842,2.456,-2.641,0.0,36.1,37.0,9.584,1.759,6.697,7.35,6.203,8.161,-3.009,26.017,0.0,264.34,,270.0,270.0,7.303,2.907,8.549,23.154
14863.0,2.788,0.679,-35.087,1.693,9.488,5.089,34.474,4.842,2.456,-2.641,0.0,36.1,37.0,9.584,1.759,7.025,7.694,6.72,8.279,-3.009,26.017,0.0,264.34,,270.0,270.0,7.103,2.905,8.461,23.228
14863.5,2.788,0.679,-35.087,1.693,9.488,5.089,34.474,4.842,2.456,-2.641,0.0,36.1,37.0,9.584,1.759,7.049,7.776,6.826,8.335,-3.009,26.017,0.0,263.64,,270.0,270.0,7.429,2.903,8.436,23.308
14864.0,2.788,0.679,-35.087,1.693,9.488,5.112,34.415,4.811,2.429,-2.648,0.0,36.117,36.975,9.584,1.759,6.908,7.576,6.626,8.305,-3.023,26.021,0.0,263.64,,270.0,270.0,7.496,2.901,8.5,23.371
14864.5,2.788,0.679,-35.087,1.693,9.488,5.112,34.415,4.811,2.429,-2.648,0.0,36.1,37.0,9.584,1.759,6.72,7.362,6.233,8.15,-3.023,26.021,0.0,263.74,,270.0,270.0,7.354,2.9,8.622,23.391
14865.0,2.895,0.772,-34.43,1.753,9.441,5.112,34.415,4.811,2.429,-2.648,0.0,36.1,37.0,9.575,1.749,6.69,7.414,6.46,8.183,-3.023,26.021,0.0,263.74,,270.0,270.0,7.116,2.898,8.513,23.379
14865.5,2.895,0.772,-34.43,1.753,9.441,5.112,34.415,4.811,2.429,-2.648,0.0,36.1,37.0,9.575,1.749,7.165,7.827,6.91,8.336,-3.023,26.021,0.0,264.24,,270.0,270.0,7.187,2.898,8.456,23.4
14866.0,2.895,0.772,-34.43,1.753,9.441,5.112,34.415,4.811,2.429,-2.648,0.0,36.1,37.0,9.575,1.749,7.387,7.803,6.911,8.438,-3.023,26.021,0.0,264.24,,270.0,270.0,7.56,2.898,8.503,23.424
14866.5,2.895,0.772,-34.43,1.753,9.441,5.112,34.415,4.811,2.429,-2.648,0.0,36.1,37.0,9.575,1.749,7.085,7.656,6.662,8.366,-3.023,26.021,0.0,264.14,,270.0,270.0,7.635,2.898,8.651,23.442
14867.0,2.895,0.772,-34.43,1.753,9.441,5.112,34.415,4.811,2.429,-2.648,0.0,36.1,37.0,9.575,1.749,6.749,7.554,6.621,8.265,-3.023,26.021,0.0,264.14,,270.0,270.0,7.442,2.898,8.49,23.446
14867.5,2.895,0.772,-34.43,1.753,9.441,5.115,34.446,4.824,2.418,-2.651,0.0,36.111,36.963,9.575,1.749,7.239,7.948,6.939,8.422,-3.018,26.035,0.0,264.14,,270.0,270.0,7.297,2.897,8.502,23.421
14868.0,2.895,0.772,-34.43,1.753,9.441,5.115,34.446,4.824,2.418,-2.651,0.0,36.1,37.0,9.575,1.749,7.4,7.861,6.916,8.491,-3.018,26.035,0.0,264.14,,270.0,270.0,7.637,2.897,8.576,23.399
14868.5,3.13,0.839,-33.097,1.714,9.464,5.115,34.446,4.824,2.418,-2.651,0.0,36.1,37.0,9.659,1.627,7.21,7.72,6.707,8.418,-3.018,26.035,0.0,264.14,,270.0,270.0,7.667,2.897,8.594,23.411
14869.0,3.13,0.839,-33.097,1.714,9.464,5.115,34.446,4.824,2.418,-2.651,0.0,36.1,37.0,9.659,1.627,6.844,7.511,6.371,8.281,-3.018,26.035,0.0,264.14,,270.0,270.0,7.514,2.901,8.619,23.395
14869.5,3.13,0.839,-33.097,1.714,9.464,5.115,34.446,4.824,2.418,-2.651,0.0,36.1,37.0,9.659,1.627,6.666,7.506,6.426,8.219,-3.018,26.035,0.0,264.44,,270.0,270.0,7.252,2.905,8.551,23.425
14870.0,3.13,0.839,-33.097,1.714,9.464,5.115,34.446,4.824,2.418,-2.651,0.0,36.1,37.0,9.659,1.627,7.052,7.902,6.899,8.385,-3.018,26.035,0.0,264.44,,270.0,270.0,7.204,2.909,8.479,23.425
14870.5,3.13,0.839,-33.097,1.714,9.464,5.147,34.417,4.821,2.396,-2.647,0.0,36.113,36.995,9.659,1.627,7.303,7.77,6.861,8.495,-3.018,26.046,0.0,264.04,,270.0,270.0,7.559,2.912,8.586,23.422
14871.0,3.13,0.839,-33.097,1.714,9.464,5.147,34.417,4.821,2.396,-2.647,0.0,36.1,37.0,9.659,1.627,6.964,7.546,6.442,8.37,-3.018,26.046,0.0,264.04,,270.0,270.0,7.607,2.916,8.669,23.399
14871.5,3.24,0.791,-35.209,1.657,9.535,5.147,34.417,4.821,2.396,-2.647,0.0,36.1,37.0,9.568,1.887,6.659,7.465,6.282,8.207,-3.018,26.046,0.0,264.04,,270.0,270.0,7.33,2.919,8.714,23.4
14872.0,3.24,0.791,-35.209,1.657,9.535,5.147,34.417,4.821,2.396,-2.647,0.0,36.1,37.0,9.568,1.887,6.862,7.806,6.756,8.345,-3.018,26.046,0.0,264.04,,270.0,270.0,7.154,2.925,8.54,23.383
14872.5,3.24,0.791,-35.209,1.657,9.535,5.147,34.417,4.821,2.396,-2.647,0.0,36.1,37.0,9.568,1.887,7.495,8.106,7.094,8.552,-3.018,26.046,0.0,263.64,,270.0,270.0,7.442,2.93,8.651,23.381
14873.0,3.24,0.791,-35.209,1.657,9.535,5.147,34.417,4.821,2.396,-2.647,0.0,36.1,37.0,9.568,1.887,7.485,7.954,6.843,8.594,-3.018,26.046,0.0,263.64,,270.0,270.0,7.812,2.935,8.657,23.34
14873.5,3.24,0.791,-35.209,1.657,9.535,5.147,34.417,4.821,2.396,-2.647,0.0,36.1,37.0,9.568,1.887,7.079,7.78,6.673,8.498,-3.018,26.046,0.0,264.04,,270.0,270.0,7.719,2.94,8.733,23.338
14874.0,3.24,0.791,-35.209,1.657,9.535,5.138,34.4,4.842,2.387,-2.663,0.0,36.104,36.933,9.568,1.887,6.791,7.673,6.623,8.326,-3.035,26.048,0.0,264.04,,270.0,270.0,7.507,2.945,8.58,23.367
14874.5,3.24,0.791,-35.209,1.657,9.535,5.138,34.4,4.842,2.387,-2.663,0.0,36.1,36.9,9.568,1.887,7.308,7.919,7.019,8.476,-3.035,26.048,0.0,264.34,,270.0,270.0,7.353,2.95,8.539,23.379
14875.0,3.467,0.854,-35.209,1.721,9.519,5.138,34.4,4.842,2.387,-2.663,0.0,36.1,36.9,9.481,1.566,7.429,8.036,7.169,8.578,-3.035,26.048,0.0,264.34,,270.0,270.0,7.681,2.954,8.495,23.411
14875.5,3.467,0.854,-35.209,1.721,9.519,5.138,34.4,4.842,2.387,-2.663,0.0,36.1,36.9,9.481,1.566,7.135,7.671,6.72,8.468,-3.035,26.048,0.0,263.84,,270.0,270.0,7.803,2.963,8.641,23.437
14876.0,3.467,0.854,-35.209,1.721,9.519,5.138,34.4,4.842,2.387,-2.663,0.0,36.1,36.9,9.481,1.566,6.931,7.539,6.422,8.364,-3.035,26.048,0.0,263.84,,270.0,270.0,7.499,2.971,8.696,23.461
14876.5,3.467,0.854,-35.209,1.721,9.519,5.138,34.4,4.842,2.387,-2.663,0.0,36.1,36.9,9.481,1.566,6.715,7.554,6.429,8.256,-3.035,26.048,0.0,263.84,,270.0,270.0,7.314,2.979,8.505,23.465
14877.0,3.467,0.854,-35.209,1.721,9.519,5.12,34.477,4.857,2.386,-2.649,0.0,36.099,36.994,9.481,1.566,7.08,7.956,6.859,8.409,-3.042,26.062,0.0,263.84,,270.0,270.0,7.238,2.987,8.44,23.466
14877.5,3.467,0.854,-35.209,1.721,9.519,5.12,34.477,4.857,2.386,-2.649,0.0,36.1,37.0,9.481,1.566,7.167,7.682,6.647,8.447,-3.042,26.062,0.0,263.84,,270.0,270.0,7.576,2.995,8.543,23.459
14878.0,2.783,0.722,-34.563,1.745,9.517,5.12,34.477,4.857,2.386,-2.649,0.0,36.1,37.0,9.552,1.629,6.83,7.497,6.351,8.299,-3.042,26.062,0.0,263.84,,270.0,270.0,7.486,3.003,8.567,23.445
14878.5,2.783,0.722,-34.563,1.745,9.517,5.12,34.477,4.857,2.386,-2.649,0.0,36.1,37.0,9.552,1.629,6.556,7.342,6.188,8.122,-3.042,26.062,0.0,263.84,,270.0,270.0,7.244,2.999,8.62,23.454
14879.0,2.783,0.722,-34.563,1.745,9.517,5.12,34.477,4.857,2.386,-2.649,0.0,36.1,37.0,9.552,1.629,6.642,7.578,6.559,8.218,-3.042,26.062,0.0,263.84,,270.0,270.0,7.052,2.996,8.481,23.467
14879.5,2.783,0.722,-34.563,1.745,9.517,5.12,34.477,4.857,2.386,-2.649,0.0,36.1,37.0,9.552,1.629,7.162,7.787,6.775,8.326,-3.042,26.062,0.0,263.64,,270.0,270.0,7.249,2.992,8.499,23.473
14880.0,2.783,0.722,-34.563,1.745,9.517,5.12,34.477,4.857,2.386,-2.649,0.0,36.1,37.0,9.552,1.629,7.211,7.683,6.612,8.368,-3.042,26.062,0.0,263.64,,270.0,270.0,7.513,2.989,8.491,23.531
14880.5,2.783,0.722,-34.563,1.745,9.517,5.141,34.43,4.84,2.349,-2.669,0.0,36.098,36.92,9.552,1.629,6.876,7.559,6.485,8.257,-3.038,26.065,0.0,263.54,,270.0,270.0,7.469,2.985,8.578,23.533
14881.0,2.783,0.722,-34.563,1.745,9.517,5.141,34.43,4.84,2.349,-2.669,0.0,36.1,36.9,9.552,1.629,6.488,7.249,6.183,8.029,-3.038,26.065,0.0,263.54,,270.0,270.0,6.987,2.979,8.537,23.508
14881.5,3.154,0.721,-35.209,1.736,9.538,5.141,34.43,4.84,2.349,-2.669,0.0,36.1,36.9,9.523,1.787,6.743,7.428,6.586,8.167,-3.038,26.065,0.0,263.64,,270.0,270.0,6.987,2.979,8.377,23.503
14882.0,3.154,0.721,-35.209,1.736,9.538,5.141,34.43,4.84,2.349,-2.669,0.0,36.1,36.9,9.523,1.787,6.879,7.557,6.647,8.234,-3.038,26.065,0.0,263.64,,270.0,270.0,7.231,2.982,8.335,23.472
14882.5,3.154,0.721,-35.209,1.736,9.538,5.141,34.43,4.84,2.349,-2.669,0.0,36.1,36.9,9.523,1.787,6.78,7.46,6.465,8.181,-3.038,26.065,0.0,263.44,,270.0,270.0,7.329,2.984,8.393,23.471
14883.0,3.154,0.721,-35.209,1.736,9.538,5.141,34.43,4.84,2.349,-2.669,0.0,36.1,36.9,9.523,1.787,6.654,7.379,5.978,8.127,-3.038,26.065,0.0,263.44,,270.0,270.0,7.221,2.987,8.568,23.449
14883.5,3.154,0.721,-35.209,1.736,9.538,5.141,34.503,4.872,2.341,-2.655,0.0,36.104,36.958,9.523,1.787,6.489,7.345,6.103,8.117,-3.029,26.075,0.0,263.34,,270.0,270.0,7.035,2.99,8.387,23.475
14884.0,3.154,0.721,-35.209,1.736,9.538,5.141,34.503,4.872,2.341,-2.655,0.0,36.1,37.0,9.523,1.787,6.556,7.29,6.237,8.091,-3.029,26.075,0.0,263.34,,270.0,270.0,7.013,2.993,8.325,23.482
14884.5,2.72,0.603,-35.209,1.755,9.589,5.141,34.503,4.872,2.341,-2.655,0.0,36.1,37.0,9.51,1.756,6.535,7.357,6.351,8.041,-3.029,26.075,0.0,263.44,,270.0,270.0,7.044,2.995,8.345,23.475
14885.0,2.72,0.603,-35.209,1.755,9.589,5.141,34.503,4.872,2.341,-2.655,0.0,36.1,37.0,9.51,1.756,6.485,7.354,6.318,8.009,-3.029,26.075,0.0,263.44,,270.0,270.0,7.071,2.991,8.291,23.472
14885.5,2.72,0.603,-35.209,1.755,9.589,5.141,34.503,4.872,2.341,-2.655,0.0,36.1,37.0,9.51,1.756,6.673,7.306,6.345,8.038,-3.029,26.075,0.0,263.64,,270.0,270.0,7.042,2.986,8.271,23.456
14886.0,2.72,0.603,-35.209,1.755,9.589,5.141,34.503,4.872,2.341,-2.655,0.0,36.1,37.0,9.51,1.756,6.747,7.288,6.352,8.036,-3.029,26.075,0.0,263.64,,270.0,270.0,7.09,2.982,8.306,23.455
14886.5,2.72,0.603,-35.209,1.755,9.589,5.135,34.444,4.849,2.296,-2.66,0.0,36.102,36.954,9.51,1.756,6.607,7.283,6.321,8.009,-3.033,26.082,0.0,263.44,,270.0,270.0,7.105,2.978,8.295,23.466
14887.0,2.72,0.603,-35.209,1.755,9.589,5.135,34.444,4.849,2.296,-2.66,0.0,36.1,37.0,9.51,1.756,6.511,7.214,6.205,8.016,-3.033,26.082,0.0,263.44,,270.0,270.0,7.055,2.973,8.296,23.481
14887.5,2.72,0.603,-35.209,1.755,9.589,5.135,34.444,4.849,2.296,-2.66,0.0,36.1,37.0,9.51,1.756,6.55,7.257,6.256,7.991,-3.033,26.082,0.0,263.34,,270.0,270.0,6.986,2.969,8.211,23.453
14888.0,3.119,0.715,-35.209,1.66,9.543,5.135,34.444,4.849,2.296,-2.66,0.0,36.1,37.0,9.551,1.788,6.751,7.336,6.414,8.042,-3.033,26.082,0.0,263.34,,270.0,270.0,7.014,2.965,8.187,23.454
14888.5,3.119,0.715,-35.209,1.66,9.543,5.135,34.444,4.849,2.296,-2.66,0.0,36.1,37.0,9.551,1.788,6.593,7.286,6.281,8.011,-3.033,26.082,0.0,263.04,,270.0,270.0,7.136,2.968,8.272,23.441
14889.0,3.119,0.715,-35.209,1.66,9.543,5.135,34.444,4.849,2.296,-2.66,0.0,36.1,37.0,9.551,1.788,6.481,7.226,6.157,7.946,-3.033,26.082,0.0,263.04,,270.0,270.0,7.043,2.97,8.284,23.479
14889.5,3.119,0.715,-35.209,1.66,9.543,5.135,34.444,4.849,2.296,-2.66,0.0,36.1,37.0,9.551,1.788,6.532,7.216,6.183,7.976,-3.033,26.082,0.0,263.54,,270.0,270.0,6.952,2.973,8.251,23.481
14890.0,3.119,0.715,-35.209,1.66,9.543,5.153,34.456,4.863,2.301,-2.662,0.0,36.104,36.944,9.551,1.788,6.628,7.281,6.423,8.01,-3.045,26.085,0.0,263.54,,270.0,270.0,6.977,2.975,8.179,23.483
14890.5,3.119,0.715,-35.209,1.66,9.543,5.153,34.456,4.863,2.301,-2.662,0.0,36.1,36.9,9.551,1.788,6.682,7.354,6.463,8.028,-3.045,26.085,0.0,263.44,,270.0,270.0,7.085,2.977,8.162,23.482
14891.0,2.886,0.67,-35.209,1.675,9.532,5.153,34.456,4.863,2.301,-2.662,0.0,36.1,36.9,9.415,1.732,6.562,7.254,6.29,8.0,-3.045,26.085,0.0,263.44,,270.0,270.0,7.132,2.98,8.267,23.444
14891.5,2.886,0.67,-35.209,1.675,9.532,5.153,34.456,4.863,2.301,-2.662,0.0,36.1,36.9,9.415,1.732,6.403,7.198,6.114,7.946,-3.045,26.085,0.0,263.24,,270.0,270.0,7.027,2.978,8.23,23.427
14892.0,2.886,0.67,-35.209,1.675,9.532,5.153,34.456,4.863,2.301,-2.662,0.0,36.1,36.9,9.415,1.732,6.645,7.311,6.415,7.989,-3.045,26.085,0.0,263.24,,270.0,270.0,6.915,2.977,8.159,23.442
14892.5,2.886,0.67,-35.209,1.675,9.532,5.153,34.456,4.863,2.301,-2.662,0.0,36.1,36.9,9.415,1.732,6.712,7.259,6.317,8.015,-3.045,26.085,0.0,263.34,,270.0,270.0,7.09,2.975,8.183,23.395
14893.0,2.886,0.67,-35.209,1.675,9.532,5.157,34.421,4.852,2.297,-2.662,0.0,36.097,36.991,9.415,1.732,6.532,7.185,6.125,7.97,-3.035,26.08,0.0,263.34,,270.0,270.0,7.076,2.974,8.25,23.399
14893.5,2.886,0.67,-35.209,1.675,9.532,5.157,34.421,4.852,2.297,-2.662,0.0,36.1,37.0,9.415,1.732,6.373,7.105,5.953,7.853,-3.035,26.08,0.0,262.84,,270.0,270.0,6.953,2.972,8.291,23.384
14894.0,2.886,0.67,-35.209,1.675,9.532,5.157,34.421,4.852,2.297,-2.662,0.0,36.1,37.0,9.415,1.732,6.425,7.202,6.254,7.905,-3.035,26.08,0.0,262.84,,270.0,270.0,6.821,2.971,8.19,23.389
14894.5,3.023,0.823,-33.992,1.723,9.469,5.157,34.421,4.852,2.297,-2.662,0.0,36.1,37.0,9.639,1.662,6.699,7.348,6.467,8.017,-3.035,26.08,0.0,263.14,,270.0,270.0,6.947,2.969,8.193,23.36
14895.0,3.023,0.823,-33.992,1.723,9.469,5.157,34.421,4.852,2.297,-2.662,0.0,36.1,37.0,9.639,1.662,6.703,7.255,6.318,7.984,-3.035,26.08,0.0,263.14,,270.0,270.0,7.133,2.97,8.263,23.372
14895.5,3.023,0.823,-33.992,1.723,9.469,5.157,34.421,4.852,2.297,-2.662,0.0,36.1,37.0,9.639,1.662,6.413,7.169,6.118,7.886,-3.035,26.08,0.0,263.04,,270.0,270.0,7.065,2.971,8.269,23.36
14896.0,3.023,0.823,-33.992,1.723,9.469,5.157,34.421,4.852,2.297,-2.662,0.0,36.1,37.0,9.639,1.662,6.528,7.37,6.414,7.988,-3.035,26.08,0.0,263.04,,270.0,270.0,6.897,2.972,8.156,23.36
14896.5,3.023,0.823,-33.992,1.723,9.469,5.151,34.474,4.84,2.279,-2.669,0.0,36.102,36.966,9.639,1.662,6.781,7.343,6.45,8.004,-3.042,26.085,0.0,263.14,,270.0,270.0,7.075,2.973,8.161,23.368
14897.0,3.023,0.823,-33.992,1.723,9.469,5.151,34.474,4.84,2.279,-2.669,0.0,36.1,37.0,9.639,1.662,6.748,7.273,6.309,8.014,-3.042,26.085,0.0,263.14,,270.0,270.0,7.144,2.974,8.232,23.359
14897.5,2.806,0.678,-35.209,1.75,9.554,5.151,34.474,4.84,2.279,-2.669,0.0,36.1,37.0,9.536,1.593,6.531,7.179,6.059,7.963,-3.042,26.085,0.0,263.34,,270.0,270.0,7.086,2.974,8.3,23.371
14898.0,2.806,0.678,-35.209,1.75,9.554,5.151,34.474,4.84,2.279,-2.669,0.0,36.1,37.0,9.536,1.593,6.499,7.157,6.176,7.907,-3.042,26.085,0.0,263.34,,270.0,270.0,6.933,2.972,8.147,23.375
14898.5,2.806,0.678,-35.209,1.75,9.554,5.151,34.474,4.84,2.279,-2.669,0.0,36.1,37.0,9.536,1.593,6.66,7.426,6.503,8.034,-3.042,26.085,0.0,263.64,,270.0,270.0,6.935,2.969,8.186,23.387
14899.0,2.806,0.678,-35.209,1.75,9.554,5.151,34.474,4.84,2.279,-2.669,0.0,36.1,37.0,9.536,1.593,6.985,7.464,6.542,8.111,-3.042,26.085,0.0,263.64,,270.0,270.0,7.156,2.966,8.266,23.376
14899.5,2.806,0.678,-35.209,1.75,9.554,5.16,34.42,4.84,2.258,-2.669,0.0,36.11,36.97,9.536,1.593,6.604,7.258,6.148,8.043,-3.046,26.084,0.0,263.54,,270.0,270.0,7.275,2.964,8.314,23.373
14900.0,2.806,0.678,-35.209,1.75,9.554,5.16,34.42,4.84,2.258,-2.669,0.0,36.1,37.0,9.536,1.593,6.431,7.29,6.159,7.971,-3.046,26.084,0.0,263.54,,270.0,270.0,7.013,2.961,8.325,23.364
14900.5,2.806,0.678,-35.209,1.75,9.554,5.16,34.42,4.84,2.258,-2.669,0.0,36.1,37.0,9.536,1.593,6.691,7.523,6.458,8.042,-3.046,26.084,0.0,263.14,,270.0,270.0,6.963,2.958,8.25,23.369
14901.0,2.918,0.772,-34.346,1.737,9.444,5.16,34.42,4.84,2.258,-2.669,0.0,36.1,37.0,9.595,1.692,7.014,7.544,6.603,8.153,-3.046,26.084,0.0,263.14,,270.0,270.0,7.179,2.956,8.303,23.366
14901.5,2.918,0.772,-34.346,1.737,9.444,5.16,34.42,4.84,2.258,-2.669,0.0,36.1,37.0,9.595,1.692,6.972,7.429,6.449,8.145,-3.046,26.084,0.0,263.44,,270.0,270.0,7.328,2.955,8.354,23.361
14902.0,2.918,0.772,-34.346,1.737,9.444,5.16,34.42,4.84,2.258,-2.669,0.0,36.1,37.0,9.595,1.692,6.775,7.32,6.245,8.073,-3.046,26.084,0.0,263.44,,270.0,270.0,7.249,2.955,8.437,23.376
14902.5,2.918,0.772,-34.346,1.737,9.444,5.16,34.42,4.84,2.258,-2.669,0.0,36.1,37.0,9.595,1.692,6.504,7.258,6.148,7.969,-3.046,26.084,0.0,263.04,,270.0,270.0,7.103,2.954,8.254,23.375
14903.0,2.918,0.772,-34.346,1.737,9.444,5.116,34.493,4.813,2.274,-2.673,0.0,36.122,37.043,9.595,1.692,7.259,7.741,6.914,8.305,-3.043,26.091,0.0,263.04,,270.0,270.0,6.97,2.954,8.267,23.388
14903.5,2.918,0.772,-34.346,1.737,9.444,5.116,34.493,4.813,2.274,-2.673,0.0,36.1,37.0,9.595,1.692,7.11,7.605,6.626,8.325,-3.043,26.091,0.0,263.74,,270.0,270.0,7.555,2.953,8.398,23.388
14904.0,2.214,0.611,-34.315,1.756,9.515,5.116,34.493,4.813,2.274,-2.673,0.0,36.1,37.0,9.544,1.611,6.79,7.361,6.19,8.182,-3.043,26.091,0.0,263.74,,270.0,270.0,7.417,2.952,8.502,23.381
14904.5,2.214,0.611,-34.315,1.756,9.515,5.116,34.493,4.813,2.274,-2.673,0.0,36.1,37.0,9.544,1.611,6.591,7.254,6.028,8.019,-3.043,26.091,0.0,263.64,,270.0,270.0,7.13,2.94,8.525,23.377
14905.0,2.214,0.611,-34.315,1.756,9.515,5.116,34.493,4.813,2.274,-2.673,0.0,36.1,37.0,9.544,1.611,6.735,7.43,6.472,8.105,-3.043,26.091,0.0,263.64,,270.0,270.0,6.973,2.928,8.366,23.39
14905.5,2.214,0.611,-34.315,1.756,9.515,5.116,34.493,4.813,2.274,-2.673,0.0,36.1,37.0,9.544,1.611,7.442,7.866,6.968,8.326,-3.043,26.091,0.0,263.64,,270.0,270.0,7.185,2.917,8.395,23.381
14906.0,2.214,0.611,-34.315,1.756,9.515,5.131,34.415,4.824,2.219,-2.646,0.0,36.126,37.011,9.544,1.611,7.24,7.639,6.721,8.334,-3.045,26.089,0.0,263.64,,270.0,270.0,7.65,2.905,8.464,23.369
14906.5,2.214,0.611,-34.315,1.756,9.515,5.131,34.415,4.824,2.219,-2.646,0.0,36.1,37.0,9.544,1.611,6.613,7.268,6.121,8.074,-3.045,26.089,0.0,263.44,,270.0,270.0,7.484,2.894,8.495,23.366
14907.0,2.214,0.611,-34.315,1.756,9.515,5.131,34.415,4.824,2.219,-2.646,0.0,36.1,37.0,9.544,1.611,6.624,7.391,6.314,8.048,-3.045,26.089,0.0,263.44,,270.0,270.0,7.019,2.883,8.356,23.363
14907.5,2.909,0.685,-35.209,1.71,9.525,5.131,34.415,4.824,2.219,-2.646,0.0,36.1,37.0,9.464,1.689,7.038,7.663,6.681,8.206,-3.045,26.089,0.0,263.64,,270.0,270.0,7.094,2.872,8.367,23.34
14908.0,2.909,0.685,-35.209,1.71,9.525,5.131,34.415,4.824,2.219,-2.646,0.0,36.1,37.0,9.464,1.689,6.984,7.736,6.754,8.304,-3.045,26.089,0.0,263.64,,270.0,270.0,7.397,2.872,8.348,23.336
14908.5,2.909,0.685,-35.209,1.71,9.525,5.131,34.415,4.824,2.219,-2.646,0.0,36.1,37.0,9.464,1.689,6.899,7.459,6.47,8.229,-3.045,26.089,0.0,263.34,,270.0,270.0,7.445,2.873,8.424,23.341
14909.0,2.909,0.685,-35.209,1.71,9.525,5.131,34.415,4.824,2.219,-2.646,0.0,36.1,37.0,9.464,1.689,6.66,7.295,6.09,8.099,-3.045,26.089,0.0,263.34,,270.0,270.0,7.264,2.874,8.404,23.309
14909.5,2.909,0.685,-35.209,1.71,9.525,5.099,34.474,4.844,2.244,-2.653,0.0,36.137,37.038,9.464,1.689,6.46,7.29,6.09,7.988,-3.056,26.1,0.0,264.04,,270.0,270.0,7.036,2.874,8.279,23.295
14910.0,2.909,0.685,-35.209,1.71,9.525,5.099,34.474,4.844,2.244,-2.653,0.0,36.1,37.0,9.464,1.689,6.969,7.674,6.687,8.207,-3.056,26.1,0.0,264.04,,270.0,270.0,6.957,2.875,8.302,23.262
14910.5,3.043,0.751,-35.062,1.7,9.633,5.099,34.474,4.844,2.244,-2.653,0.0,36.1,37.0,9.52,1.633,6.845,7.505,6.473,8.165,-3.056,26.1,0.0,263.94,,270.0,270.0,7.384,2.875,8.352,23.253
14911.0,3.043,0.751,-35.062,1.7,9.633,5.099,34.474,4.844,2.244,-2.653,0.0,36.1,37.0,9.52,1.633,6.626,7.282,6.106,8.059,-3.056,26.1,0.0,263.94,,270.0,270.0,7.247,2.878,8.403,23.255
