t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14911.5,3.043,0.751,-35.062,1.7,9.633,5.099,34.474,4.844,2.244,-2.653,0.0,36.1,37.0,9.52,1.633,6.403,7.199,6.02,7.972,-3.056,26.1,0.0,263.64,,270.0,270.0,7.018,2.881,8.39,23.256
14912.0,3.043,0.751,-35.062,1.7,9.633,5.099,34.474,4.844,2.244,-2.653,0.0,36.1,37.0,9.52,1.633,6.769,7.431,6.428,8.055,-3.056,26.1,0.0,263.64,,270.0,270.0,6.898,2.883,8.225,23.258
14912.5,3.043,0.751,-35.062,1.7,9.633,5.125,34.482,4.835,2.212,-2.678,0.0,36.142,36.998,9.52,1.633,7.011,7.52,6.618,8.163,-3.056,26.092,0.0,263.64,,270.0,270.0,7.171,2.886,8.287,23.219
14913.0,3.043,0.751,-35.062,1.7,9.633,5.125,34.482,4.835,2.212,-2.678,0.0,36.1,37.0,9.52,1.633,6.874,7.405,6.463,8.154,-3.056,26.092,0.0,263.64,,270.0,270.0,7.328,2.889,8.332,23.181
14913.5,2.177,0.576,-33.749,1.73,9.466,5.125,34.482,4.835,2.212,-2.678,0.0,36.1,37.0,9.694,1.75,6.675,7.262,6.148,8.064,-3.056,26.092,0.0,263.94,,270.0,270.0,7.224,2.891,8.307,23.187
14914.0,2.177,0.576,-33.749,1.73,9.466,5.125,34.482,4.835,2.212,-2.678,0.0,36.1,37.0,9.694,1.75,7.07,7.659,6.741,8.173,-3.056,26.092,0.0,263.94,,270.0,270.0,7.037,2.879,8.16,23.212
14914.5,2.177,0.576,-33.749,1.73,9.466,5.125,34.482,4.835,2.212,-2.678,0.0,36.1,37.0,9.694,1.75,7.24,7.646,6.698,8.267,-3.056,26.092,0.0,263.94,,270.0,270.0,7.411,2.868,8.207,23.202
14915.0,2.177,0.576,-33.749,1.73,9.466,5.125,34.482,4.835,2.212,-2.678,0.0,36.1,37.0,9.694,1.75,6.872,7.413,6.359,8.173,-3.056,26.092,0.0,263.94,,270.0,270.0,7.463,2.857,8.327,23.236
14915.5,2.177,0.576,-33.749,1.73,9.466,5.125,34.482,4.835,2.212,-2.678,0.0,36.1,37.0,9.694,1.75,6.665,7.301,6.17,8.083,-3.056,26.092,0.0,263.94,,270.0,270.0,7.204,2.845,8.367,23.253
14916.0,2.177,0.576,-33.749,1.73,9.466,5.136,34.48,4.82,2.209,-2.669,0.0,36.151,37.069,9.694,1.75,6.626,7.378,6.367,8.047,-3.056,26.095,0.0,263.94,,270.0,270.0,7.055,2.834,8.284,23.27
14916.5,2.177,0.576,-33.749,1.73,9.466,5.136,34.48,4.82,2.209,-2.669,0.0,36.2,37.1,9.694,1.75,7.125,7.667,6.881,8.206,-3.056,26.095,0.0,263.54,,270.0,270.0,7.105,2.824,8.168,23.306
14917.0,3.641,0.858,-35.209,1.624,9.553,5.136,34.48,4.82,2.209,-2.669,0.0,36.2,37.1,9.55,1.662,7.063,7.694,6.833,8.276,-3.056,26.095,0.0,263.54,,270.0,270.0,7.47,2.813,8.289,23.337
14917.5,3.641,0.858,-35.209,1.624,9.553,5.136,34.48,4.82,2.209,-2.669,0.0,36.2,37.1,9.55,1.662,6.559,7.224,6.143,8.023,-3.056,26.095,0.0,263.74,,270.0,270.0,7.467,2.827,8.377,23.317
14918.0,3.641,0.858,-35.209,1.624,9.553,5.136,34.48,4.82,2.209,-2.669,0.0,36.2,37.1,9.55,1.662,6.592,7.362,6.44,8.076,-3.056,26.095,0.0,263.74,,270.0,270.0,6.987,2.84,8.249,23.316
14918.5,3.641,0.858,-35.209,1.624,9.553,5.136,34.48,4.82,2.209,-2.669,0.0,36.2,37.1,9.55,1.662,7.075,7.735,6.823,8.227,-3.056,26.095,0.0,263.74,,270.0,270.0,7.118,2.853,8.195,23.29
14919.0,3.641,0.858,-35.209,1.624,9.553,5.151,34.464,4.834,2.187,-2.676,0.0,36.163,37.075,9.55,1.662,7.264,7.661,6.729,8.296,-3.064,26.086,0.0,263.74,,270.0,270.0,7.465,2.866,8.247,23.314
14919.5,3.641,0.858,-35.209,1.624,9.553,5.151,34.464,4.834,2.187,-2.676,0.0,36.2,37.1,9.55,1.662,6.884,7.446,6.43,8.203,-3.064,26.086,0.0,263.34,,270.0,270.0,7.487,2.879,8.294,23.29
14920.0,3.26,0.774,-35.209,1.714,9.568,5.151,34.464,4.834,2.187,-2.676,0.0,36.2,37.1,9.382,1.664,6.582,7.257,6.136,8.025,-3.064,26.086,0.0,263.34,,270.0,270.0,7.241,2.891,8.244,23.269
14920.5,3.26,0.774,-35.209,1.714,9.568,5.151,34.464,4.834,2.187,-2.676,0.0,36.2,37.1,9.382,1.664,6.782,7.382,6.489,8.089,-3.064,26.086,0.0,263.54,,270.0,270.0,7.0,2.897,8.245,23.274
14921.0,3.26,0.774,-35.209,1.714,9.568,5.151,34.464,4.834,2.187,-2.676,0.0,36.2,37.1,9.382,1.664,7.099,7.712,6.771,8.27,-3.064,26.086,0.0,263.54,,270.0,270.0,7.185,2.903,8.255,23.274
14921.5,3.26,0.774,-35.209,1.714,9.568,5.151,34.464,4.834,2.187,-2.676,0.0,36.2,37.1,9.382,1.664,6.876,7.509,6.572,8.207,-3.064,26.086,0.0,263.94,,270.0,270.0,7.463,2.909,8.263,23.274
14922.0,3.26,0.774,-35.209,1.714,9.568,5.151,34.464,4.834,2.187,-2.676,0.0,36.2,37.1,9.382,1.664,6.596,7.319,6.246,8.067,-3.064,26.086,0.0,263.94,,270.0,270.0,7.291,2.915,8.359,23.281
14922.5,3.26,0.774,-35.209,1.714,9.568,5.152,34.474,4.852,2.227,-2.676,0.0,36.187,37.113,9.382,1.664,6.685,7.418,6.515,8.112,-3.067,26.1,0.0,264.04,,270.0,270.0,7.057,2.92,8.251,23.28
14923.0,3.26,0.774,-35.209,1.714,9.568,5.152,34.474,4.852,2.227,-2.676,0.0,36.2,37.1,9.382,1.664,7.038,7.737,6.894,8.243,-3.067,26.1,0.0,264.04,,270.0,270.0,7.183,2.926,8.143,23.286
14923.5,3.276,0.776,-35.209,1.662,9.531,5.152,34.474,4.852,2.227,-2.676,0.0,36.2,37.1,9.557,1.71,7.301,7.729,6.844,8.313,-3.067,26.1,0.0,263.54,,270.0,270.0,7.478,2.931,8.258,23.264
14924.0,3.276,0.776,-35.209,1.662,9.531,5.152,34.474,4.852,2.227,-2.676,0.0,36.2,37.1,9.557,1.71,7.0,7.492,6.583,8.249,-3.067,26.1,0.0,263.54,,270.0,270.0,7.547,2.937,8.386,23.244
14924.5,3.276,0.776,-35.209,1.662,9.531,5.152,34.474,4.852,2.227,-2.676,0.0,36.2,37.1,9.557,1.71,6.651,7.474,6.52,8.107,-3.067,26.1,0.0,263.54,,270.0,270.0,7.331,2.948,8.296,23.249
14925.0,3.276,0.776,-35.209,1.662,9.531,5.152,34.474,4.852,2.227,-2.676,0.0,36.2,37.1,9.557,1.71,7.164,7.767,6.833,8.28,-3.067,26.1,0.0,263.54,,270.0,270.0,7.188,2.948,8.215,23.242
14925.5,3.276,0.776,-35.209,1.662,9.531,5.147,34.512,4.824,2.201,-2.7,0.0,36.2,37.147,9.557,1.71,7.264,7.63,6.681,8.322,-3.069,26.093,0.0,263.54,,270.0,270.0,7.511,2.954,8.246,23.236
14926.0,3.276,0.776,-35.209,1.662,9.531,5.147,34.512,4.824,2.201,-2.7,0.0,36.2,37.1,9.557,1.71,6.802,7.44,6.442,8.174,-3.069,26.093,0.0,263.54,,270.0,270.0,7.474,2.959,8.306,23.264
14926.5,2.687,0.715,-33.86,1.775,9.471,5.147,34.512,4.824,2.201,-2.7,0.0,36.2,37.1,9.626,1.579,6.547,7.22,6.078,8.028,-3.069,26.093,0.0,263.64,,270.0,270.0,7.215,2.964,8.417,23.31
14927.0,2.687,0.715,-33.86,1.775,9.471,5.147,34.512,4.824,2.201,-2.7,0.0,36.2,37.1,9.626,1.579,6.618,7.364,6.428,8.095,-3.069,26.093,0.0,263.64,,270.0,270.0,6.968,2.959,8.257,23.361
14927.5,2.687,0.715,-33.86,1.775,9.471,5.147,34.512,4.824,2.201,-2.7,0.0,36.2,37.1,9.626,1.579,7.027,7.756,6.806,8.24,-3.069,26.093,0.0,263.44,,270.0,270.0,7.126,2.955,8.264,23.351
14928.0,2.687,0.715,-33.86,1.775,9.471,5.147,34.512,4.824,2.201,-2.7,0.0,36.2,37.1,9.626,1.579,7.233,7.653,6.761,8.304,-3.069,26.093,0.0,263.44,,270.0,270.0,7.457,2.951,8.324,23.354
14928.5,2.687,0.715,-33.86,1.775,9.471,5.147,34.512,4.824,2.201,-2.7,0.0,36.2,37.1,9.626,1.579,6.664,7.392,5.99,8.152,-3.069,26.093,0.0,263.24,,270.0,270.0,7.488,2.946,8.531,23.339
14929.0,2.687,0.715,-33.86,1.775,9.471,5.123,34.488,4.838,2.185,-2.684,0.0,36.21,37.126,9.626,1.579,6.591,7.512,6.355,8.151,-3.068,26.092,0.0,263.24,,270.0,270.0,7.049,2.942,8.313,23.362
14929.5,2.687,0.715,-33.86,1.775,9.471,5.123,34.488,4.838,2.185,-2.684,0.0,36.2,37.1,9.626,1.579,6.876,7.448,6.44,8.17,-3.068,26.092,0.0,263.64,,270.0,270.0,7.152,2.938,8.29,23.384
14930.0,2.5,0.686,-34.246,1.767,9.485,5.123,34.488,4.838,2.185,-2.684,0.0,36.2,37.1,9.564,1.632,6.835,7.356,6.365,8.125,-3.068,26.092,0.0,263.64,,270.0,270.0,7.234,2.934,8.35,23.415
14930.5,2.5,0.686,-34.246,1.767,9.485,5.123,34.488,4.838,2.185,-2.684,0.0,36.2,37.1,9.564,1.632,6.663,7.264,6.22,8.065,-3.068,26.092,0.0,263.84,,270.0,270.0,7.17,2.927,8.375,23.421
14931.0,2.5,0.686,-34.246,1.767,9.485,5.123,34.488,4.838,2.185,-2.684,0.0,36.2,37.1,9.564,1.632,6.57,7.218,6.097,7.993,-3.068,26.092,0.0,263.84,,270.0,270.0,7.053,2.92,8.271,23.405
14931.5,2.5,0.686,-34.246,1.767,9.485,5.123,34.488,4.838,2.185,-2.684,0.0,36.2,37.1,9.564,1.632,6.607,7.304,6.341,8.054,-3.068,26.092,0.0,263.54,,270.0,270.0,6.969,2.913,8.195,23.373
14932.0,2.5,0.686,-34.246,1.767,9.485,5.132,34.532,4.861,2.132,-2.677,0.0,36.223,37.189,9.564,1.632,6.749,7.337,6.33,8.112,-3.068,26.095,0.0,263.54,,270.0,270.0,7.077,2.906,8.24,23.334
14932.5,2.5,0.686,-34.246,1.767,9.485,5.132,34.532,4.861,2.132,-2.677,0.0,36.2,37.2,9.564,1.632,6.608,7.288,6.195,8.044,-3.068,26.095,0.0,263.64,,270.0,270.0,7.132,2.899,8.267,23.331
14933.0,2.515,0.71,-33.995,1.742,9.454,5.132,34.532,4.861,2.132,-2.677,0.0,36.2,37.2,9.609,1.67,6.424,7.322,6.281,8.006,-3.068,26.095,0.0,263.64,,270.0,270.0,7.034,2.893,8.242,23.301
14933.5,2.515,0.71,-33.995,1.742,9.454,5.132,34.532,4.861,2.132,-2.677,0.0,36.2,37.2,9.609,1.67,6.588,7.457,6.43,8.047,-3.068,26.095,0.0,263.74,,270.0,270.0,7.008,2.887,8.211,23.299
14934.0,2.515,0.71,-33.995,1.742,9.454,5.132,34.532,4.861,2.132,-2.677,0.0,36.2,37.2,9.609,1.67,6.874,7.386,6.427,8.068,-3.068,26.095,0.0,263.74,,270.0,270.0,7.131,2.88,8.243,23.29
14934.5,2.515,0.71,-33.995,1.742,9.454,5.132,34.532,4.861,2.132,-2.677,0.0,36.2,37.2,9.609,1.67,6.697,7.289,6.232,8.043,-3.068,26.095,0.0,263.64,,270.0,270.0,7.189,2.874,8.274,23.29
14935.0,2.515,0.71,-33.995,1.742,9.454,5.136,34.528,4.845,2.12,-2.688,0.0,36.233,37.282,9.609,1.67,6.478,7.191,6.096,7.961,-3.075,26.1,0.0,263.64,,270.0,270.0,7.065,2.869,8.211,23.29
14935.5,2.515,0.71,-33.995,1.742,9.454,5.136,34.528,4.845,2.12,-2.688,0.0,36.2,37.3,9.609,1.67,6.877,7.406,6.438,8.029,-3.075,26.1,0.0,263.34,,270.0,270.0,6.932,2.863,8.169,23.311
14936.0,2.515,0.71,-33.995,1.742,9.454,5.136,34.528,4.845,2.12,-2.688,0.0,36.2,37.3,9.609,1.67,7.006,7.442,6.637,8.093,-3.075,26.1,0.0,263.34,,270.0,270.0,7.187,2.857,8.107,23.336
14936.5,3.318,0.784,-35.209,1.725,9.581,5.136,34.528,4.845,2.12,-2.688,0.0,36.2,37.3,9.353,1.673,6.699,7.249,6.181,8.021,-3.075,26.1,0.0,263.84,,270.0,270.0,7.294,2.851,8.239,23.358
14937.0,3.318,0.784,-35.209,1.725,9.581,5.136,34.528,4.845,2.12,-2.688,0.0,36.2,37.3,9.353,1.673,6.479,7.136,5.968,7.908,-3.075,26.1,0.0,263.84,,270.0,270.0,7.037,2.859,8.304,23.398
14937.5,3.318,0.784,-35.209,1.725,9.581,5.136,34.528,4.845,2.12,-2.688,0.0,36.2,37.3,9.353,1.673,6.553,7.269,6.238,7.906,-3.075,26.1,0.0,263.94,,270.0,270.0,6.873,2.867,8.171,23.441
14938.0,3.318,0.784,-35.209,1.725,9.581,5.136,34.528,4.845,2.12,-2.688,0.0,36.2,37.3,9.353,1.673,6.878,7.38,6.483,8.015,-3.075,26.1,0.0,263.94,,270.0,270.0,6.992,2.874,8.107,23.329
14938.5,3.318,0.784,-35.209,1.725,9.581,5.155,34.52,4.847,2.122,-2.69,0.0,36.254,37.268,9.353,1.673,7.033,7.409,6.6,8.078,-3.069,26.106,0.0,263.94,,270.0,270.0,7.189,2.881,8.2,23.24
14939.0,3.318,0.784,-35.209,1.725,9.581,5.155,34.52,4.847,2.122,-2.69,0.0,36.3,37.3,9.353,1.673,6.498,7.213,6.044,7.988,-3.069,26.106,0.0,263.94,,270.0,270.0,6.936,2.896,8.251,23.121
14939.5,2.669,0.676,-34.82,1.725,9.525,5.155,34.52,4.847,2.122,-2.69,0.0,36.3,37.3,9.519,1.616,6.669,7.33,6.349,8.027,-3.069,26.106,0.0,263.74,,270.0,270.0,6.936,2.892,8.163,23.124
14940.0,2.669,0.676,-34.82,1.725,9.525,5.155,34.52,4.847,2.122,-2.69,0.0,36.3,37.3,9.519,1.616,7.037,7.621,6.763,8.175,-3.069,26.106,0.0,263.74,,270.0,270.0,7.094,2.892,8.019,23.113
14940.5,2.669,0.676,-34.82,1.725,9.525,5.155,34.52,4.847,2.122,-2.69,0.0,36.3,37.3,9.519,1.616,6.93,7.418,6.474,8.14,-3.069,26.106,0.0,263.74,,270.0,270.0,7.399,2.888,8.136,23.129
14941.0,2.669,0.676,-34.82,1.725,9.525,5.155,34.52,4.847,2.122,-2.69,0.0,36.3,37.3,9.519,1.616,6.565,7.25,6.196,8.009,-3.069,26.106,0.0,263.74,,270.0,270.0,7.24,2.885,8.204,23.138
14941.5,2.669,0.676,-34.82,1.725,9.525,5.167,34.541,4.87,2.131,-2.691,0.0,36.268,37.234,9.519,1.616,6.395,7.218,6.2,7.93,-3.07,26.106,0.0,263.74,,270.0,270.0,7.005,2.881,8.06,23.306
14942.0,2.669,0.676,-34.82,1.725,9.525,5.167,34.541,4.87,2.131,-2.691,0.0,36.3,37.2,9.519,1.616,6.765,7.48,6.581,8.065,-3.07,26.106,0.0,263.74,,270.0,270.0,6.935,2.878,8.135,23.414
14942.5,2.669,0.676,-34.82,1.725,9.525,5.167,34.541,4.87,2.131,-2.691,0.0,36.3,37.2,9.519,1.616,7.024,7.502,6.623,8.149,-3.07,26.106,0.0,263.34,,270.0,270.0,7.223,2.874,8.209,23.52
14943.0,3.468,0.789,-35.209,1.676,9.545,5.167,34.541,4.87,2.131,-2.691,0.0,36.3,37.2,9.547,1.698,6.6,7.22,6.077,7.996,-3.07,26.106,0.0,263.34,,270.0,270.0,7.324,2.871,8.284,23.615
14943.5,3.468,0.789,-35.209,1.676,9.545,5.167,34.541,4.87,2.131,-2.691,0.0,36.3,37.2,9.547,1.698,6.415,7.195,6.188,7.961,-3.07,26.106,0.0,263.54,,270.0,270.0,6.973,2.881,8.217,23.603
14944.0,3.468,0.789,-35.209,1.676,9.545,5.167,34.541,4.87,2.131,-2.691,0.0,36.3,37.2,9.547,1.698,6.668,7.429,6.505,8.059,-3.07,26.106,0.0,263.54,,270.0,270.0,6.94,2.89,8.109,23.527
14944.5,3.468,0.789,-35.209,1.676,9.545,5.167,34.541,4.87,2.131,-2.691,0.0,36.3,37.2,9.547,1.698,6.973,7.415,6.486,8.13,-3.07,26.106,0.0,263.64,,270.0,270.0,7.165,2.9,8.122,23.54
14945.0,3.468,0.789,-35.209,1.676,9.545,5.145,34.511,4.838,2.114,-2.7,0.0,36.272,37.229,9.547,1.698,6.806,7.279,6.258,8.06,-3.091,26.107,0.0,263.64,,270.0,270.0,7.251,2.909,8.206,23.531
14945.5,3.468,0.789,-35.209,1.676,9.545,5.145,34.511,4.838,2.114,-2.7,0.0,36.3,37.2,9.547,1.698,6.584,7.183,6.174,7.989,-3.091,26.107,0.0,263.74,,270.0,270.0,7.101,2.918,8.145,23.473
14946.0,2.826,0.679,-35.209,1.734,9.54,5.145,34.511,4.838,2.114,-2.7,0.0,36.3,37.2,9.49,1.625,6.523,7.263,6.338,8.001,-3.091,26.107,0.0,263.74,,270.0,270.0,6.983,2.927,8.121,23.484
14946.5,2.826,0.679,-35.209,1.734,9.54,5.145,34.511,4.838,2.114,-2.7,0.0,36.3,37.2,9.49,1.625,6.96,7.366,6.585,8.083,-3.091,26.107,0.0,263.34,,270.0,270.0,7.031,2.925,8.11,23.574
14947.0,2.826,0.679,-35.209,1.734,9.54,5.145,34.511,4.838,2.114,-2.7,0.0,36.3,37.2,9.49,1.625,6.777,7.25,6.308,8.026,-3.091,26.107,0.0,263.34,,270.0,270.0,7.249,2.924,8.194,23.615
14947.5,2.826,0.679,-35.209,1.734,9.54,5.145,34.511,4.838,2.114,-2.7,0.0,36.3,37.2,9.49,1.625,6.534,7.126,6.043,7.928,-3.091,26.107,0.0,263.14,,270.0,270.0,7.09,2.922,8.243,23.588
14948.0,2.826,0.679,-35.209,1.734,9.54,5.165,34.563,4.84,2.151,-2.694,0.0,36.297,37.325,9.49,1.625,6.598,7.261,6.304,7.969,-3.069,26.122,0.0,263.14,,270.0,270.0,6.908,2.921,8.123,23.56
14948.5,2.826,0.679,-35.209,1.734,9.54,5.165,34.563,4.84,2.151,-2.694,0.0,36.3,37.3,9.49,1.625,6.702,7.323,6.494,8.022,-3.069,26.122,0.0,262.94,,270.0,270.0,7.033,2.919,8.082,23.602
14949.0,2.826,0.679,-35.209,1.734,9.54,5.165,34.563,4.84,2.151,-2.694,0.0,36.3,37.3,9.49,1.625,6.829,7.336,6.481,8.069,-3.069,26.122,0.0,262.94,,270.0,270.0,7.135,2.918,8.152,23.726
14949.5,3.192,0.733,-35.209,1.596,9.578,5.165,34.563,4.84,2.151,-2.694,0.0,36.3,37.3,9.54,1.754,6.64,7.244,6.271,8.014,-3.069,26.122,0.0,263.44,,270.0,270.0,7.179,2.916,8.185,23.792
14950.0,3.192,0.733,-35.209,1.596,9.578,5.165,34.563,4.84,2.151,-2.694,0.0,36.3,37.3,9.54,1.754,6.375,7.168,6.25,7.896,-3.069,26.122,0.0,263.44,,270.0,270.0,7.042,2.921,8.097,23.83
14950.5,3.192,0.733,-35.209,1.596,9.578,5.165,34.563,4.84,2.151,-2.694,0.0,36.3,37.3,9.54,1.754,6.706,7.253,6.458,7.954,-3.069,26.122,0.0,263.34,,270.0,270.0,6.922,2.925,8.055,23.881
14951.0,3.192,0.733,-35.209,1.596,9.578,5.165,34.563,4.84,2.151,-2.694,0.0,36.3,37.3,9.54,1.754,6.755,7.246,6.414,7.989,-3.069,26.122,0.0,263.34,,270.0,270.0,7.092,2.929,8.053,23.924
14951.5,3.192,0.733,-35.209,1.596,9.578,5.117,34.533,4.841,2.115,-2.7,0.0,36.308,37.245,9.54,1.754,6.574,7.173,6.317,7.96,-3.075,26.11,0.0,263.14,,270.0,270.0,7.101,2.934,8.087,23.953
14952.0,3.192,0.733,-35.209,1.596,9.578,5.117,34.533,4.841,2.115,-2.7,0.0,36.3,37.2,9.54,1.754,6.354,7.071,6.134,7.897,-3.075,26.11,0.0,263.14,,270.0,270.0,7.006,2.938,8.127,23.973
14952.5,2.534,0.573,-35.209,1.651,9.509,5.117,34.533,4.841,2.115,-2.7,0.0,36.3,37.2,9.53,1.793,6.334,7.11,6.238,7.858,-3.075,26.11,0.0,263.34,,270.0,270.0,6.864,2.942,7.985,24.005
14953.0,2.534,0.573,-35.209,1.651,9.509,5.117,34.533,4.841,2.115,-2.7,0.0,36.3,37.2,9.53,1.793,6.546,7.26,6.45,7.959,-3.075,26.11,0.0,263.34,,270.0,270.0,6.885,2.935,7.98,24.003
14953.5,2.534,0.573,-35.209,1.651,9.509,5.117,34.533,4.841,2.115,-2.7,0.0,36.3,37.2,9.53,1.793,6.649,7.142,6.204,7.906,-3.075,26.11,0.0,263.54,,270.0,270.0,7.054,2.929,8.061,24.036
14954.0,2.534,0.573,-35.209,1.651,9.509,5.117,34.533,4.841,2.115,-2.7,0.0,36.3,37.2,9.53,1.793,6.411,7.069,6.09,7.861,-3.075,26.11,0.0,263.54,,270.0,270.0,6.975,2.922,8.096,24.011
14954.5,2.534,0.573,-35.209,1.651,9.509,5.144,34.559,4.857,2.13,-2.704,0.0,36.326,37.325,9.53,1.793,6.342,7.068,6.174,7.844,-3.066,26.113,0.0,263.94,,270.0,270.0,6.858,2.916,8.07,23.988
14955.0,2.534,0.573,-35.209,1.651,9.509,5.144,34.559,4.857,2.13,-2.704,0.0,36.3,37.3,9.53,1.793,6.492,7.246,6.348,7.901,-3.066,26.113,0.0,263.94,,270.0,270.0,6.857,2.91,8.008,23.981
14955.5,2.534,0.573,-35.209,1.651,9.509,5.144,34.559,4.857,2.13,-2.704,0.0,36.3,37.3,9.53,1.793,6.856,7.264,6.397,7.954,-3.066,26.113,0.0,263.34,,270.0,270.0,6.997,2.904,7.993,23.954
14956.0,2.926,0.737,-34.881,1.648,9.516,5.144,34.559,4.857,2.13,-2.704,0.0,36.3,37.3,9.608,1.738,6.657,7.131,6.195,7.904,-3.066,26.113,0.0,263.34,,270.0,270.0,7.118,2.898,8.114,23.914
14956.5,2.926,0.737,-34.881,1.648,9.516,5.144,34.559,4.857,2.13,-2.704,0.0,36.3,37.3,9.608,1.738,6.439,7.018,6.029,7.834,-3.066,26.113,0.0,263.54,,270.0,270.0,6.972,2.898,8.012,23.873
14957.0,2.926,0.737,-34.881,1.648,9.516,5.144,34.559,4.857,2.13,-2.704,0.0,36.3,37.3,9.608,1.738,6.437,7.142,6.273,7.853,-3.066,26.113,0.0,263.54,,270.0,270.0,6.83,2.898,7.927,23.897
14957.5,2.926,0.737,-34.881,1.648,9.516,5.144,34.559,4.857,2.13,-2.704,0.0,36.3,37.3,9.608,1.738,6.753,7.35,6.631,7.992,-3.066,26.113,0.0,263.44,,270.0,270.0,6.926,2.899,7.924,23.945
14958.0,2.926,0.737,-34.881,1.648,9.516,5.143,34.546,4.816,2.104,-2.7,0.0,36.335,37.308,9.608,1.738,6.513,7.164,6.295,7.928,-3.078,26.112,0.0,263.44,,270.0,270.0,7.181,2.899,8.033,23.964
14958.5,2.926,0.737,-34.881,1.648,9.516,5.143,34.546,4.816,2.104,-2.7,0.0,36.3,37.3,9.608,1.738,6.359,7.044,6.049,7.817,-3.078,26.112,0.0,263.34,,270.0,270.0,6.975,2.9,8.117,23.899
14959.0,2.681,0.662,-35.07,1.671,9.496,5.143,34.546,4.816,2.104,-2.7,0.0,36.3,37.3,9.581,1.832,6.439,7.149,6.293,7.87,-3.078,26.112,0.0,263.34,,270.0,270.0,6.817,2.9,7.998,23.868
14959.5,2.681,0.662,-35.07,1.671,9.496,5.143,34.546,4.816,2.104,-2.7,0.0,36.3,37.3,9.581,1.832,6.734,7.259,6.482,7.96,-3.078,26.112,0.0,263.64,,270.0,270.0,6.938,2.897,7.925,23.847
14960.0,2.681,0.662,-35.07,1.671,9.496,5.143,34.546,4.816,2.104,-2.7,0.0,36.3,37.3,9.581,1.832,6.82,7.34,6.606,8.007,-3.078,26.112,0.0,263.64,,270.0,270.0,7.109,2.893,8.0,23.83
14960.5,2.681,0.662,-35.07,1.671,9.496,5.143,34.546,4.816,2.104,-2.7,0.0,36.3,37.3,9.581,1.832,6.567,7.206,6.351,7.927,-3.078,26.112,0.0,263.44,,270.0,270.0,7.193,2.89,8.113,23.785
14961.0,2.681,0.662,-35.07,1.671,9.496,5.139,34.55,4.831,2.118,-2.699,0.0,36.343,37.372,9.581,1.832,6.41,7.136,6.307,7.866,-3.083,26.118,0.0,263.44,,270.0,270.0,7.013,2.886,7.999,23.737
14961.5,2.681,0.662,-35.07,1.671,9.496,5.139,34.55,4.831,2.118,-2.699,0.0,36.3,37.4,9.581,1.832,7.082,7.439,6.773,8.048,-3.083,26.118,0.0,263.34,,270.0,270.0,6.93,2.883,7.864,23.684
14962.0,2.681,0.662,-35.07,1.671,9.496,5.139,34.55,4.831,2.118,-2.699,0.0,36.3,37.4,9.581,1.832,6.898,7.305,6.558,8.059,-3.083,26.118,0.0,263.34,,270.0,270.0,7.335,2.88,7.969,23.652
14962.5,2.861,0.666,-35.209,1.628,9.525,5.139,34.55,4.831,2.118,-2.699,0.0,36.3,37.4,9.559,1.569,6.519,7.051,6.121,7.916,-3.083,26.118,0.0,263.54,,270.0,270.0,7.205,2.876,8.079,23.63
14963.0,2.861,0.666,-35.209,1.628,9.525,5.139,34.55,4.831,2.118,-2.699,0.0,36.3,37.4,9.559,1.569,6.312,7.053,6.174,7.834,-3.083,26.118,0.0,263.54,,270.0,270.0,6.902,2.876,8.057,23.592
14963.5,2.861,0.666,-35.209,1.628,9.525,5.139,34.55,4.831,2.118,-2.699,0.0,36.3,37.4,9.559,1.569,6.6,7.344,6.546,7.945,-3.083,26.118,0.0,263.44,,270.0,270.0,6.843,2.876,7.923,23.624
14964.0,2.861,0.666,-35.209,1.628,9.525,5.139,34.55,4.831,2.118,-2.699,0.0,36.3,37.4,9.559,1.569,7.003,7.554,6.712,8.089,-3.083,26.118,0.0,263.44,,270.0,270.0,7.109,2.876,8.024,23.68
14964.5,2.861,0.666,-35.209,1.628,9.525,5.135,34.527,4.825,2.1,-2.684,0.0,36.352,37.349,9.559,1.569,6.523,7.165,6.145,7.915,-3.068,26.127,0.0,263.44,,270.0,270.0,7.34,2.875,8.084,23.701
14965.0,2.861,0.666,-35.209,1.628,9.525,5.135,34.527,4.825,2.1,-2.684,0.0,36.4,37.3,9.559,1.569,6.302,7.142,6.114,7.846,-3.068,26.127,0.0,263.44,,270.0,270.0,6.937,2.875,8.08,23.711
14965.5,3.36,0.778,-35.209,1.715,9.558,5.135,34.527,4.825,2.1,-2.684,0.0,36.4,37.3,9.49,1.632,6.93,7.457,6.593,8.013,-3.068,26.127,0.0,263.34,,270.0,270.0,6.851,2.875,7.971,23.714
14966.0,3.36,0.778,-35.209,1.715,9.558,5.135,34.527,4.825,2.1,-2.684,0.0,36.4,37.3,9.49,1.632,6.963,7.463,6.661,8.112,-3.068,26.127,0.0,263.34,,270.0,270.0,7.248,2.883,8.03,23.699
14966.5,3.36,0.778,-35.209,1.715,9.558,5.135,34.527,4.825,2.1,-2.684,0.0,36.4,37.3,9.49,1.632,6.84,7.359,6.25,8.071,-3.068,26.127,0.0,263.54,,270.0,270.0,7.3,2.891,8.13,23.753
14967.0,3.36,0.778,-35.209,1.715,9.558,5.135,34.527,4.825,2.1,-2.684,0.0,36.4,37.3,9.49,1.632,6.441,7.215,6.121,7.992,-3.068,26.127,0.0,263.54,,270.0,270.0,7.13,2.898,8.062,23.862
14967.5,3.36,0.778,-35.209,1.715,9.558,5.085,34.593,4.849,2.116,-2.675,0.0,36.364,37.372,9.49,1.632,6.401,7.239,6.246,7.955,-3.062,26.136,0.0,263.44,,270.0,270.0,6.942,2.906,7.992,23.879
14968.0,3.36,0.778,-35.209,1.715,9.558,5.085,34.593,4.849,2.116,-2.675,0.0,36.4,37.4,9.49,1.632,6.949,7.581,6.718,8.139,-3.062,26.136,0.0,263.44,,270.0,270.0,6.96,2.913,8.008,23.873
14968.5,2.931,0.681,-35.209,1.71,9.553,5.085,34.593,4.849,2.116,-2.675,0.0,36.4,37.4,9.487,1.643,6.787,7.398,6.554,8.058,-3.062,26.136,0.0,263.64,,270.0,270.0,7.347,2.921,8.055,23.895
14969.0,2.931,0.681,-35.209,1.71,9.553,5.085,34.593,4.849,2.116,-2.675,0.0,36.4,37.4,9.487,1.643,6.518,7.175,6.244,7.974,-3.062,26.136,0.0,263.64,,270.0,270.0,7.199,2.921,8.123,23.954
14969.5,2.931,0.681,-35.209,1.71,9.553,5.085,34.593,4.849,2.116,-2.675,0.0,36.4,37.4,9.487,1.643,6.573,7.387,6.536,8.063,-3.062,26.136,0.0,263.84,,270.0,270.0,6.978,2.921,8.023,23.997
14970.0,2.931,0.681,-35.209,1.71,9.553,5.085,34.593,4.849,2.116,-2.675,0.0,36.4,37.4,9.487,1.643,7.11,7.625,6.838,8.196,-3.062,26.136,0.0,263.84,,270.0,270.0,7.14,2.921,8.0,23.982
14970.5,2.931,0.681,-35.209,1.71,9.553,5.085,34.593,4.849,2.116,-2.675,0.0,36.4,37.4,9.487,1.643,7.199,7.499,6.737,8.212,-3.062,26.136,0.0,263.74,,270.0,270.0,7.442,2.921,8.119,23.972
14971.0,2.931,0.681,-35.209,1.71,9.553,5.119,34.519,4.814,2.101,-2.67,0.0,36.384,37.373,9.487,1.643,6.884,7.293,6.376,8.115,-3.054,26.138,0.0,263.74,,270.0,270.0,7.412,2.921,8.158,23.975
14971.5,2.931,0.681,-35.209,1.71,9.553,5.119,34.519,4.814,2.101,-2.67,0.0,36.4,37.4,9.487,1.643,6.955,7.532,6.673,8.129,-3.054,26.138,0.0,263.34,,270.0,270.0,7.167,2.922,8.022,23.932
14972.0,2.927,0.73,-35.196,1.655,9.534,5.119,34.519,4.814,2.101,-2.67,0.0,36.4,37.4,9.463,1.56,7.238,7.62,6.845,8.258,-3.054,26.138,0.0,263.34,,270.0,270.0,7.322,2.922,8.085,23.909
14972.5,2.927,0.73,-35.196,1.655,9.534,5.119,34.519,4.814,2.101,-2.67,0.0,36.4,37.4,9.463,1.56,7.016,7.411,6.541,8.195,-3.054,26.138,0.0,263.54,,270.0,270.0,7.49,2.922,8.156,23.991
14973.0,2.927,0.73,-35.196,1.655,9.534,5.119,34.519,4.814,2.101,-2.67,0.0,36.4,37.4,9.463,1.56,6.757,7.276,6.298,8.099,-3.054,26.138,0.0,263.54,,270.0,270.0,7.291,2.922,8.188,24.026
14973.5,2.927,0.73,-35.196,1.655,9.534,5.119,34.519,4.814,2.101,-2.67,0.0,36.4,37.4,9.463,1.56,6.47,7.221,6.245,7.973,-3.054,26.138,0.0,263.74,,270.0,270.0,7.107,2.922,8.155,24.038
14974.0,2.927,0.73,-35.196,1.655,9.534,5.118,34.607,4.823,2.114,-2.681,0.0,36.397,37.389,9.463,1.56,6.831,7.41,6.517,8.062,-3.054,26.144,0.0,263.74,,270.0,270.0,6.977,2.922,8.155,24.057
14974.5,2.927,0.73,-35.196,1.655,9.534,5.118,34.607,4.823,2.114,-2.681,0.0,36.4,37.4,9.463,1.56,6.992,7.481,6.63,8.145,-3.054,26.144,0.0,263.64,,270.0,270.0,7.205,2.922,8.131,24.033
14975.0,2.873,0.685,-35.094,1.703,9.507,5.118,34.607,4.823,2.114,-2.681,0.0,36.4,37.4,9.544,1.542,6.887,7.459,6.585,8.115,-3.054,26.144,0.0,263.64,,270.0,270.0,7.312,2.922,8.194,24.012
14975.5,2.873,0.685,-35.094,1.703,9.507,5.118,34.607,4.823,2.114,-2.681,0.0,36.4,37.4,9.544,1.542,6.445,7.11,6.099,7.945,-3.054,26.144,0.0,263.74,,270.0,270.0,7.262,2.921,8.214,24.008
14976.0,2.873,0.685,-35.094,1.703,9.507,5.118,34.607,4.823,2.114,-2.681,0.0,36.4,37.4,9.544,1.542,6.628,7.365,6.518,7.998,-3.054,26.144,0.0,263.74,,270.0,270.0,6.9,2.921,8.036,23.993
14976.5,2.873,0.685,-35.094,1.703,9.507,5.118,34.607,4.823,2.114,-2.681,0.0,36.4,37.4,9.544,1.542,7.015,7.454,6.614,8.123,-3.054,26.144,0.0,264.04,,270.0,270.0,7.127,2.92,8.075,24.025
14977.0,2.873,0.685,-35.094,1.703,9.507,5.118,34.607,4.823,2.114,-2.681,0.0,36.4,37.4,9.544,1.542,6.942,7.43,6.681,8.128,-3.054,26.144,0.0,264.04,,270.0,270.0,7.302,2.919,8.077,24.02
14977.5,2.873,0.685,-35.094,1.703,9.507,5.148,34.573,4.827,2.096,-2.675,0.0,36.403,37.434,9.544,1.542,6.722,7.23,6.261,8.067,-3.043,26.162,0.0,264.04,,270.0,270.0,7.295,2.918,8.169,24.017
14978.0,2.873,0.685,-35.094,1.703,9.507,5.148,34.573,4.827,2.096,-2.675,0.0,36.4,37.4,9.544,1.542,6.547,7.166,6.219,8.007,-3.043,26.162,0.0,264.04,,270.0,270.0,7.07,2.918,8.06,24.057
14978.5,3.451,0.786,-35.209,1.675,9.538,5.148,34.573,4.827,2.096,-2.675,0.0,36.4,37.4,9.502,1.667,6.971,7.424,6.643,8.121,-3.043,26.162,0.0,263.94,,270.0,270.0,6.985,2.917,8.047,24.065
14979.0,3.451,0.786,-35.209,1.675,9.538,5.148,34.573,4.827,2.096,-2.675,0.0,36.4,37.4,9.502,1.667,7.122,7.553,6.732,8.241,-3.043,26.162,0.0,263.94,,270.0,270.0,7.29,2.926,8.101,24.068
14979.5,3.451,0.786,-35.209,1.675,9.538,5.148,34.573,4.827,2.096,-2.675,0.0,36.4,37.4,9.502,1.667,6.64,7.242,6.281,8.078,-3.043,26.162,0.0,264.04,,270.0,270.0,7.412,2.934,8.208,24.056
14980.0,3.451,0.786,-35.209,1.675,9.538,5.148,34.573,4.827,2.096,-2.675,0.0,36.4,37.4,9.502,1.667,6.447,7.166,6.183,7.998,-3.043,26.162,0.0,264.04,,270.0,270.0,7.06,2.943,8.216,24.001
14980.5,3.451,0.786,-35.209,1.675,9.538,5.15,34.623,4.847,2.105,-2.677,0.0,36.417,37.388,9.502,1.667,6.826,7.596,6.739,8.113,-3.046,26.159,0.0,263.94,,270.0,270.0,6.949,2.951,8.108,23.938
14981.0,3.451,0.786,-35.209,1.675,9.538,5.15,34.623,4.847,2.105,-2.677,0.0,36.4,37.4,9.502,1.667,7.254,7.722,6.887,8.276,-3.046,26.159,0.0,263.94,,270.0,270.0,7.318,2.959,8.176,23.911
14981.5,3.354,0.811,-35.209,1.65,9.522,5.15,34.623,4.847,2.105,-2.677,0.0,36.4,37.4,9.421,1.742,7.247,7.526,6.672,8.27,-3.046,26.159,0.0,263.94,,270.0,270.0,7.535,2.967,8.192,23.832
14982.0,3.354,0.811,-35.209,1.65,9.522,5.15,34.623,4.847,2.105,-2.677,0.0,36.4,37.4,9.421,1.742,6.798,7.422,6.455,8.169,-3.046,26.159,0.0,263.94,,270.0,270.0,7.429,2.974,8.282,23.781
14982.5,3.354,0.811,-35.209,1.65,9.522,5.15,34.623,4.847,2.105,-2.677,0.0,36.4,37.4,9.421,1.742,6.712,7.537,6.731,8.144,-3.046,26.159,0.0,263.84,,270.0,270.0,7.211,2.98,8.121,23.741
14983.0,3.354,0.811,-35.209,1.65,9.522,5.15,34.623,4.847,2.105,-2.677,0.0,36.4,37.4,9.421,1.742,7.269,7.819,7.057,8.272,-3.046,26.159,0.0,263.84,,270.0,270.0,7.281,2.986,8.184,23.709
14983.5,3.354,0.811,-35.209,1.65,9.522,5.15,34.623,4.847,2.105,-2.677,0.0,36.4,37.4,9.421,1.742,7.135,7.735,6.933,8.327,-3.046,26.159,0.0,263.94,,270.0,270.0,7.604,2.992,8.155,23.715
14984.0,3.354,0.811,-35.209,1.65,9.522,5.108,34.558,4.819,2.068,-2.691,0.0,36.418,37.463,9.421,1.742,6.824,7.384,6.352,8.174,-3.054,26.163,0.0,263.94,,270.0,270.0,7.533,2.998,8.326,23.736
14984.5,3.354,0.811,-35.209,1.65,9.522,5.108,34.558,4.819,2.068,-2.691,0.0,36.4,37.5,9.421,1.742,6.562,7.223,6.186,8.067,-3.054,26.163,0.0,264.04,,270.0,270.0,7.183,3.004,8.365,23.767
14985.0,2.566,0.724,-33.972,1.686,9.437,5.108,34.558,4.819,2.068,-2.691,0.0,36.4,37.5,9.61,1.614,7.155,7.524,6.752,8.223,-3.054,26.163,0.0,264.04,,270.0,270.0,7.009,3.01,8.166,23.75
14985.5,2.566,0.724,-33.972,1.686,9.437,5.108,34.558,4.819,2.068,-2.691,0.0,36.4,37.5,9.61,1.614,7.253,7.745,6.992,8.338,-3.054,26.163,0.0,263.94,,270.0,270.0,7.414,3.002,8.198,23.764
14986.0,2.566,0.724,-33.972,1.686,9.437,5.108,34.558,4.819,2.068,-2.691,0.0,36.4,37.5,9.61,1.614,7.108,7.632,6.813,8.325,-3.054,26.163,0.0,263.94,,270.0,270.0,7.582,2.995,8.314,23.795
14986.5,2.566,0.724,-33.972,1.686,9.437,5.108,34.558,4.819,2.068,-2.691,0.0,36.4,37.5,9.61,1.614,6.682,7.28,6.314,8.116,-3.054,26.163,0.0,263.84,,270.0,270.0,7.469,2.988,8.354,23.788
14987.0,2.566,0.724,-33.972,1.686,9.437,5.099,34.613,4.841,2.101,-2.674,0.0,36.438,37.389,9.61,1.614,6.821,7.483,6.706,8.166,-3.05,26.172,0.0,263.84,,270.0,270.0,7.098,2.981,8.213,23.768
14987.5,2.566,0.724,-33.972,1.686,9.437,5.099,34.613,4.841,2.101,-2.674,0.0,36.4,37.4,9.61,1.614,7.177,7.714,6.957,8.298,-3.05,26.172,0.0,263.74,,270.0,270.0,7.294,2.974,8.191,23.78
14988.0,2.465,0.665,-34.264,1.712,9.451,5.099,34.613,4.841,2.101,-2.674,0.0,36.4,37.4,9.541,1.587,7.156,7.589,6.814,8.281,-3.05,26.172,0.0,263.74,,270.0,270.0,7.536,2.968,8.233,23.732
14988.5,2.465,0.665,-34.264,1.712,9.451,5.099,34.613,4.841,2.101,-2.674,0.0,36.4,37.4,9.541,1.587,6.965,7.434,6.558,8.254,-3.05,26.172,0.0,263.94,,270.0,270.0,7.46,2.959,8.311,23.604
14989.0,2.465,0.665,-34.264,1.712,9.451,5.099,34.613,4.841,2.101,-2.674,0.0,36.4,37.4,9.541,1.587,6.628,7.379,6.397,8.123,-3.05,26.172,0.0,263.94,,270.0,270.0,7.303,2.951,8.188,23.533
14989.5,2.465,0.665,-34.264,1.712,9.451,5.099,34.613,4.841,2.101,-2.674,0.0,36.4,37.4,9.541,1.587,6.801,7.619,6.8,8.204,-3.05,26.172,0.0,263.84,,270.0,270.0,7.132,2.943,8.197,23.521
14990.0,2.465,0.665,-34.264,1.712,9.451,5.112,34.602,4.805,2.08,-2.679,0.0,36.444,37.563,9.541,1.587,7.166,7.674,6.898,8.32,-3.041,26.182,0.0,263.84,,270.0,270.0,7.356,2.935,8.212,23.491
14990.5,2.465,0.665,-34.264,1.712,9.451,5.112,34.602,4.805,2.08,-2.679,0.0,36.4,37.6,9.541,1.587,6.926,7.488,6.59,8.251,-3.041,26.182,0.0,264.04,,270.0,270.0,7.515,2.928,8.303,23.54
14991.0,2.465,0.665,-34.264,1.712,9.451,5.112,34.602,4.805,2.08,-2.679,0.0,36.4,37.6,9.541,1.587,6.608,7.28,6.223,8.093,-3.041,26.182,0.0,264.04,,270.0,270.0,7.314,2.92,8.39,23.59
14991.5,2.909,0.673,-35.209,1.714,9.576,5.112,34.602,4.805,2.08,-2.679,0.0,36.4,37.6,9.492,1.686,6.639,7.433,6.491,8.113,-3.041,26.182,0.0,264.04,,270.0,270.0,7.051,2.913,8.243,23.721
14992.0,2.909,0.673,-35.209,1.714,9.576,5.112,34.602,4.805,2.08,-2.679,0.0,36.4,37.6,9.492,1.686,7.102,7.613,6.829,8.261,-3.041,26.182,0.0,264.04,,270.0,270.0,7.169,2.913,8.162,23.738
14992.5,2.909,0.673,-35.209,1.714,9.576,5.112,34.602,4.805,2.08,-2.679,0.0,36.4,37.6,9.492,1.686,7.189,7.543,6.781,8.277,-3.041,26.182,0.0,263.74,,270.0,270.0,7.451,2.913,8.292,23.798
14993.0,2.909,0.673,-35.209,1.714,9.576,5.112,34.602,4.805,2.08,-2.679,0.0,36.4,37.6,9.492,1.686,6.927,7.352,6.309,8.208,-3.041,26.182,0.0,263.74,,270.0,270.0,7.448,2.913,8.311,23.796
14993.5,2.909,0.673,-35.209,1.714,9.576,5.114,34.615,4.827,2.087,-2.677,0.0,36.463,37.512,9.492,1.686,6.689,7.378,6.507,8.077,-3.057,26.19,0.0,263.74,,270.0,270.0,7.199,2.912,8.189,23.786
14994.0,2.909,0.673,-35.209,1.714,9.576,5.114,34.615,4.827,2.087,-2.677,0.0,36.5,37.5,9.492,1.686,7.169,7.533,6.805,8.202,-3.057,26.19,0.0,263.74,,270.0,270.0,7.163,2.912,8.135,23.815
14994.5,2.624,0.691,-34.528,1.7,9.419,5.114,34.615,4.827,2.087,-2.677,0.0,36.5,37.5,9.68,1.718,6.973,7.521,6.696,8.204,-3.057,26.19,0.0,263.74,,270.0,270.0,7.427,2.912,8.176,23.846
14995.0,2.624,0.691,-34.528,1.7,9.419,5.114,34.615,4.827,2.087,-2.677,0.0,36.5,37.5,9.68,1.718,6.786,7.27,6.271,8.118,-3.057,26.19,0.0,263.74,,270.0,270.0,7.348,2.908,8.26,23.809
14995.5,2.624,0.691,-34.528,1.7,9.419,5.114,34.615,4.827,2.087,-2.677,0.0,36.5,37.5,9.68,1.718,6.563,7.212,6.216,8.044,-3.057,26.19,0.0,264.14,,270.0,270.0,7.111,2.903,8.245,23.836
14996.0,2.624,0.691,-34.528,1.7,9.419,5.114,34.615,4.827,2.087,-2.677,0.0,36.5,37.5,9.68,1.718,6.776,7.429,6.626,8.129,-3.057,26.19,0.0,264.14,,270.0,270.0,7.009,2.898,8.166,23.843
14996.5,2.624,0.691,-34.528,1.7,9.419,5.16,34.611,4.822,2.051,-2.676,0.0,36.474,37.45,9.68,1.718,7.009,7.687,6.859,8.239,-3.052,26.19,0.0,264.04,,270.0,270.0,7.24,2.894,8.141,23.76
14997.0,2.624,0.691,-34.528,1.7,9.419,5.16,34.611,4.822,2.051,-2.676,0.0,36.5,37.5,9.68,1.718,6.808,7.516,6.337,8.223,-3.052,26.19,0.0,264.04,,270.0,270.0,7.448,2.889,8.295,23.747
14997.5,2.624,0.691,-34.528,1.7,9.419,5.16,34.611,4.822,2.051,-2.676,0.0,36.5,37.5,9.68,1.718,6.544,7.341,6.281,8.113,-3.052,26.19,0.0,263.94,,270.0,270.0,7.221,2.885,8.316,23.709
14998.0,2.872,0.689,-35.209,1.74,9.569,5.16,34.611,4.822,2.051,-2.676,0.0,36.5,37.5,9.486,1.652,6.866,7.577,6.75,8.199,-3.052,26.19,0.0,263.94,,270.0,270.0,7.07,2.881,8.142,23.608
14998.5,2.872,0.689,-35.209,1.74,9.569,5.16,34.611,4.822,2.051,-2.676,0.0,36.5,37.5,9.486,1.652,7.213,7.573,6.777,8.266,-3.052,26.19,0.0,263.84,,270.0,270.0,7.348,2.881,8.226,23.542
14999.0,2.872,0.689,-35.209,1.74,9.569,5.16,34.611,4.822,2.051,-2.676,0.0,36.5,37.5,9.486,1.652,7.076,7.489,6.643,8.255,-3.052,26.19,0.0,263.84,,270.0,270.0,7.457,2.881,8.256,23.509
14999.5,2.872,0.689,-35.209,1.74,9.569,5.16,34.611,4.822,2.051,-2.676,0.0,36.5,37.5,9.486,1.652,6.835,7.337,6.287,8.156,-3.052,26.19,0.0,264.04,,270.0,270.0,7.366,2.88,8.335,23.435
15000.0,2.872,0.689,-35.209,1.74,9.569,5.15,34.625,4.85,2.061,-2.673,0.0,36.483,37.44,9.486,1.652,6.645,7.251,6.236,8.055,-3.043,26.201,0.0,264.04,,270.0,270.0,7.154,2.88,8.122,23.459
15000.5,2.872,0.689,-35.209,1.74,9.569,5.15,34.625,4.85,2.061,-2.673,0.0,36.5,37.4,9.486,1.652,7.248,7.617,6.862,8.255,-3.043,26.201,0.0,263.64,,270.0,270.0,7.047,2.88,8.151,23.411
15001.0,3.611,0.833,-35.209,1.618,9.537,5.15,34.625,4.85,2.061,-2.673,0.0,36.5,37.4,9.554,1.693,7.12,7.496,6.789,8.26,-3.043,26.201,0.0,263.64,,270.0,270.0,7.495,2.88,8.186,23.401
15001.5,3.611,0.833,-35.209,1.618,9.537,5.15,34.625,4.85,2.061,-2.673,0.0,36.5,37.4,9.554,1.693,6.891,7.334,6.4,8.157,-3.043,26.201,0.0,263.74,,270.0,270.0,7.417,2.892,8.272,23.555
15002.0,3.611,0.833,-35.209,1.618,9.537,5.15,34.625,4.85,2.061,-2.673,0.0,36.5,37.4,9.554,1.693,6.723,7.328,6.341,8.1,-3.043,26.201,0.0,263.74,,270.0,270.0,7.195,2.904,8.244,23.533
15002.5,3.611,0.833,-35.209,1.618,9.537,5.15,34.625,4.85,2.061,-2.673,0.0,36.5,37.4,9.554,1.693,7.06,7.709,6.815,8.221,-3.043,26.201,0.0,264.04,,270.0,270.0,7.123,2.915,8.143,23.539
15003.0,3.611,0.833,-35.209,1.618,9.537,5.149,34.613,4.818,2.05,-2.684,0.0,36.482,37.428,9.554,1.693,7.384,7.687,6.88,8.283,-3.057,26.193,0.0,264.04,,270.0,270.0,7.451,2.927,8.212,23.547
15003.5,3.611,0.833,-35.209,1.618,9.537,5.149,34.613,4.818,2.05,-2.684,0.0,36.5,37.4,9.554,1.693,7.133,7.497,6.626,8.25,-3.057,26.193,0.0,263.94,,270.0,270.0,7.558,2.938,8.224,23.576
15004.0,3.611,0.833,-35.209,1.618,9.537,5.149,34.613,4.818,2.05,-2.684,0.0,36.5,37.4,9.554,1.693,6.765,7.374,6.382,8.139,-3.057,26.193,0.0,263.94,,270.0,270.0,7.376,2.949,8.205,23.573
15004.5,2.438,0.686,-34.015,1.765,9.504,5.149,34.613,4.818,2.05,-2.684,0.0,36.5,37.4,9.622,1.673,6.989,7.713,6.909,8.224,-3.057,26.193,0.0,263.24,,270.0,270.0,7.165,2.96,8.083,23.514
15005.0,2.438,0.686,-34.015,1.765,9.504,5.149,34.613,4.818,2.05,-2.684,0.0,36.5,37.4,9.622,1.673,7.416,7.716,7.052,8.312,-3.057,26.193,0.0,263.24,,270.0,270.0,7.459,2.951,8.095,23.479
15005.5,2.438,0.686,-34.015,1.765,9.504,5.149,34.613,4.818,2.05,-2.684,0.0,36.5,37.4,9.622,1.673,7.156,7.527,6.688,8.252,-3.057,26.193,0.0,263.44,,270.0,270.0,7.624,2.943,8.163,23.423
15006.0,2.438,0.686,-34.015,1.765,9.504,5.149,34.613,4.818,2.05,-2.684,0.0,36.5,37.4,9.622,1.673,6.759,7.295,6.3,8.137,-3.057,26.193,0.0,263.44,,270.0,270.0,7.406,2.935,8.25,23.384
15006.5,2.438,0.686,-34.015,1.765,9.504,5.124,34.625,4.829,2.059,-2.677,0.0,36.491,37.569,9.622,1.673,6.456,7.22,6.302,7.998,-3.057,26.2,0.0,263.44,,270.0,270.0,7.123,2.926,8.232,23.417
15007.0,2.438,0.686,-34.015,1.765,9.504,5.124,34.625,4.829,2.059,-2.677,0.0,36.5,37.6,9.622,1.673,6.789,7.477,6.668,8.102,-3.057,26.2,0.0,263.44,,270.0,270.0,6.994,2.918,8.115,23.439
15007.5,3.155,0.761,-35.209,1.607,9.631,5.124,34.625,4.829,2.059,-2.677,0.0,36.5,37.6,9.46,1.659,7.136,7.49,6.777,8.192,-3.057,26.2,0.0,263.44,,270.0,270.0,7.259,2.911,8.17,23.42
15008.0,3.155,0.761,-35.209,1.607,9.631,5.124,34.625,4.829,2.059,-2.677,0.0,36.5,37.6,9.46,1.659,6.71,7.224,6.238,8.078,-3.057,26.2,0.0,263.44,,270.0,270.0,7.399,2.915,8.205,23.406
15008.5,3.155,0.761,-35.209,1.607,9.631,5.124,34.625,4.829,2.059,-2.677,0.0,36.5,37.6,9.46,1.659,6.391,7.187,6.176,7.924,-3.057,26.2,0.0,263.24,,270.0,270.0,7.063,2.918,8.202,23.369
15009.0,3.155,0.761,-35.209,1.607,9.631,5.124,34.625,4.829,2.059,-2.677,0.0,36.5,37.6,9.46,1.659,6.614,7.404,6.498,8.015,-3.057,26.2,0.0,263.24,,270.0,270.0,6.92,2.922,8.054,23.34
15009.5,3.155,0.761,-35.209,1.607,9.631,5.126,34.657,4.827,2.03,-2.662,0.0,36.491,37.498,9.46,1.659,6.954,7.371,6.594,8.098,-3.053,26.196,0.0,263.54,,270.0,270.0,7.133,2.926,8.092,23.289
15010.0,3.155,0.761,-35.209,1.607,9.631,5.126,34.657,4.827,2.03,-2.662,0.0,36.5,37.5,9.46,1.659,6.914,7.349,6.39,8.1,-3.053,26.196,0.0,263.54,,270.0,270.0,7.254,2.93,8.16,23.285
15010.5,3.155,0.761,-35.209,1.607,9.631,5.126,34.657,4.827,2.03,-2.662,0.0,36.5,37.5,9.46,1.659,6.634,7.286,6.234,8.024,-3.053,26.196,0.0,263.14,,270.0,270.0,7.188,2.934,8.144,23.288
15011.0,3.215,0.728,-35.209,1.71,9.487,5.126,34.657,4.827,2.03,-2.662,0.0,36.5,37.5,9.494,1.776,6.393,7.148,6.113,7.964,-3.053,26.196,0.0,263.14,,270.0,270.0,7.044,2.937,8.069,23.325
15011.5,3.215,0.728,-35.209,1.71,9.487,5.126,34.657,4.827,2.03,-2.662,0.0,36.5,37.5,9.494,1.776,6.6,7.374,6.599,8.015,-3.053,26.196,0.0,263.04,,270.0,270.0,6.905,2.942,7.944,23.356
15012.0,3.215,0.728,-35.209,1.71,9.487,5.126,34.657,4.827,2.03,-2.662,0.0,36.5,37.5,9.494,1.776,6.792,7.285,6.51,7.998,-3.053,26.196,0.0,263.04,,270.0,270.0,7.147,2.946,8.002,23.413
15012.5,3.215,0.728,-35.209,1.71,9.487,5.126,34.657,4.827,2.03,-2.662,0.0,36.5,37.5,9.494,1.776,6.767,7.215,6.331,7.969,-3.053,26.196,0.0,262.84,,270.0,270.0,7.146,2.951,8.016,23.449
15013.0,3.215,0.728,-35.209,1.71,9.487,5.139,34.64,4.815,2.014,-2.67,0.0,36.495,37.508,9.494,1.776,6.593,7.238,6.41,7.9,-3.045,26.2,0.0,262.84,,270.0,270.0,7.071,2.955,7.98,23.502
15013.5,3.215,0.728,-35.209,1.71,9.487,5.139,34.64,4.815,2.014,-2.67,0.0,36.5,37.5,9.494,1.776,6.728,7.237,6.481,7.949,-3.045,26.2,0.0,262.84,,270.0,270.0,7.035,2.959,7.958,23.578
15014.0,2.509,0.661,-33.686,1.71,9.461,5.139,34.64,4.815,2.014,-2.67,0.0,36.5,37.5,9.681,1.713,6.689,7.275,6.546,7.992,-3.045,26.2,0.0,262.84,,270.0,270.0,7.099,2.964,7.95,23.583
15014.5,2.509,0.661,-33.686,1.71,9.461,5.139,34.64,4.815,2.014,-2.67,0.0,36.5,37.5,9.681,1.713,6.711,7.271,6.546,7.977,-3.045,26.2,0.0,262.74,,270.0,270.0,7.126,2.956,8.021,23.615
15015.0,2.509,0.661,-33.686,1.71,9.461,5.139,34.64,4.815,2.014,-2.67,0.0,36.5,37.5,9.681,1.713,6.633,7.157,6.307,7.91,-3.045,26.2,0.0,262.74,,270.0,270.0,7.126,2.949,8.027,23.632
15015.5,2.509,0.661,-33.686,1.71,9.461,5.139,34.64,4.815,2.014,-2.67,0.0,36.5,37.5,9.681,1.713,6.579,7.205,6.473,7.922,-3.045,26.2,0.0,262.54,,270.0,270.0,7.002,2.942,7.987,23.659
15016.0,2.509,0.661,-33.686,1.71,9.461,5.148,34.649,4.833,2.035,-2.658,0.0,36.509,37.51,9.681,1.713,6.704,7.223,6.494,7.939,-3.04,26.205,0.0,262.54,,270.0,270.0,7.045,2.934,7.939,23.676
15016.5,2.509,0.661,-33.686,1.71,9.461,5.148,34.649,4.833,2.035,-2.658,0.0,36.5,37.5,9.681,1.713,6.722,7.135,6.285,7.923,-3.04,26.205,0.0,262.54,,270.0,270.0,7.09,2.927,7.988,23.687
15017.0,2.426,0.661,-33.259,1.751,9.488,5.148,34.649,4.833,2.035,-2.658,0.0,36.5,37.5,9.607,1.616,6.535,7.074,6.241,7.89,-3.04,26.205,0.0,262.54,,270.0,270.0,7.016,2.921,8.029,23.696
15017.5,2.426,0.661,-33.259,1.751,9.488,5.148,34.649,4.833,2.035,-2.658,0.0,36.5,37.5,9.607,1.616,6.487,7.172,6.407,7.917,-3.04,26.205,0.0,262.74,,270.0,270.0,6.935,2.912,7.943,23.655
15018.0,2.426,0.661,-33.259,1.751,9.488,5.148,34.649,4.833,2.035,-2.658,0.0,36.5,37.5,9.607,1.616,6.721,7.207,6.351,7.94,-3.04,26.205,0.0,262.74,,270.0,270.0,6.996,2.905,7.932,23.618
15018.5,2.426,0.661,-33.259,1.751,9.488,5.148,34.649,4.833,2.035,-2.658,0.0,36.5,37.5,9.607,1.616,6.848,7.27,6.532,7.981,-3.04,26.205,0.0,262.64,,270.0,270.0,7.055,2.897,7.994,23.596
15019.0,2.426,0.661,-33.259,1.751,9.488,5.148,34.649,4.833,2.035,-2.658,0.0,36.5,37.5,9.607,1.616,6.458,7.005,5.966,7.9,-3.04,26.205,0.0,262.64,,270.0,270.0,7.158,2.889,8.04,23.6
15019.5,2.426,0.661,-33.259,1.751,9.488,5.155,34.648,4.811,2.024,-2.677,0.0,36.511,37.516,9.607,1.616,6.481,7.072,6.142,7.855,-3.046,26.205,0.0,262.54,,270.0,270.0,6.832,2.881,7.935,23.586
15020.0,2.426,0.661,-33.259,1.751,9.488,5.155,34.648,4.811,2.024,-2.677,0.0,36.5,37.5,9.607,1.616,6.853,7.305,6.474,7.939,-3.046,26.205,0.0,262.54,,270.0,270.0,6.887,2.874,7.895,23.517
15020.5,3.44,0.808,-35.209,1.72,9.527,5.155,34.648,4.811,2.024,-2.677,0.0,36.5,37.5,9.494,1.636,7.02,7.342,6.724,8.038,-3.046,26.205,0.0,262.74,,270.0,270.0,7.143,2.867,7.85,23.467
15021.0,3.44,0.808,-35.209,1.72,9.527,5.155,34.648,4.811,2.024,-2.677,0.0,36.5,37.5,9.494,1.636,6.681,7.103,6.211,7.957,-3.046,26.205,0.0,262.74,,270.0,270.0,7.281,2.876,7.995,23.447
15021.5,3.44,0.808,-35.209,1.72,9.527,5.155,34.648,4.811,2.024,-2.677,0.0,36.5,37.5,9.494,1.636,6.466,7.017,6.053,7.853,-3.046,26.205,0.0,263.24,,270.0,270.0,6.988,2.885,7.947,23.379
15022.0,3.44,0.808,-35.209,1.72,9.527,5.155,34.648,4.811,2.024,-2.677,0.0,36.5,37.5,9.494,1.636,6.297,7.025,6.093,7.786,-3.046,26.205,0.0,263.24,,270.0,270.0,6.847,2.894,7.892,23.37
15022.5,3.44,0.808,-35.209,1.72,9.527,5.156,34.682,4.839,2.008,-2.684,0.0,36.503,37.48,9.494,1.636,6.838,7.314,6.6,7.988,-3.051,26.191,0.0,262.94,,270.0,270.0,6.8,2.903,7.898,23.365
15023.0,3.44,0.808,-35.209,1.72,9.527,5.156,34.682,4.839,2.008,-2.684,0.0,36.5,37.5,9.494,1.636,6.682,7.119,6.238,7.925,-3.051,26.191,0.0,262.94,,270.0,270.0,7.185,2.912,7.997,23.333
15023.5,2.938,0.691,-35.209,1.674,9.535,5.156,34.682,4.839,2.008,-2.684,0.0,36.5,37.5,9.477,1.782,6.484,7.021,6.029,7.839,-3.051,26.191,0.0,262.94,,270.0,270.0,6.991,2.921,8.014,23.292
15024.0,2.938,0.691,-35.209,1.674,9.535,5.156,34.682,4.839,2.008,-2.684,0.0,36.5,37.5,9.477,1.782,6.295,7.048,6.114,7.789,-3.051,26.191,0.0,262.94,,270.0,270.0,6.843,2.921,7.954,23.302
15024.5,2.938,0.691,-35.209,1.674,9.535,5.156,34.682,4.839,2.008,-2.684,0.0,36.5,37.5,9.477,1.782,6.772,7.353,6.475,7.92,-3.051,26.191,0.0,262.54,,270.0,270.0,6.812,2.921,7.914,23.3
15025.0,2.938,0.691,-35.209,1.674,9.535,5.156,34.682,4.839,2.008,-2.684,0.0,36.5,37.5,9.477,1.782,6.917,7.427,6.686,8.033,-3.051,26.191,0.0,262.54,,270.0,270.0,7.13,2.922,8.056,23.291
15025.5,2.938,0.691,-35.209,1.674,9.535,5.156,34.682,4.839,2.008,-2.684,0.0,36.5,37.5,9.477,1.782,6.789,7.286,6.146,8.013,-3.051,26.191,0.0,262.94,,270.0,270.0,7.266,2.922,8.061,23.317
15026.0,2.938,0.691,-35.209,1.674,9.535,5.084,34.639,4.827,2.01,-2.666,0.0,36.518,37.447,9.477,1.782,6.173,6.942,5.921,7.797,-3.04,26.204,0.0,262.94,,270.0,270.0,7.059,2.922,8.031,23.325
15026.5,2.938,0.691,-35.209,1.674,9.535,5.084,34.639,4.827,2.01,-2.666,0.0,36.5,37.4,9.477,1.782,6.409,7.206,6.382,7.874,-3.04,26.204,0.0,262.54,,270.0,270.0,6.708,2.922,7.9,23.311
15027.0,2.281,0.613,-33.375,1.746,9.499,5.084,34.639,4.827,2.01,-2.666,0.0,36.5,37.4,9.719,1.629,6.723,7.353,6.531,7.963,-3.04,26.204,0.0,262.54,,270.0,270.0,6.968,2.923,7.89,23.303
15027.5,2.281,0.613,-33.375,1.746,9.499,5.084,34.639,4.827,2.01,-2.666,0.0,36.5,37.4,9.719,1.629,6.876,7.218,6.387,7.975,-3.04,26.204,0.0,262.64,,270.0,270.0,7.143,2.912,7.933,23.313
15028.0,2.281,0.613,-33.375,1.746,9.499,5.084,34.639,4.827,2.01,-2.666,0.0,36.5,37.4,9.719,1.629,6.533,7.099,6.177,7.887,-3.04,26.204,0.0,262.64,,270.0,270.0,7.114,2.902,7.953,23.28
15028.5,2.281,0.613,-33.375,1.746,9.499,5.084,34.639,4.827,2.01,-2.666,0.0,36.5,37.4,9.719,1.629,6.228,6.994,6.053,7.791,-3.04,26.204,0.0,263.24,,270.0,270.0,6.924,2.892,7.872,23.268
15029.0,2.281,0.613,-33.375,1.746,9.499,5.137,34.682,4.826,1.977,-2.663,0.0,36.522,37.527,9.719,1.629,6.423,7.189,6.353,7.848,-3.046,26.214,0.0,263.24,,270.0,270.0,6.766,2.881,7.887,23.302
15029.5,2.281,0.613,-33.375,1.746,9.499,5.137,34.682,4.826,1.977,-2.663,0.0,36.5,37.5,9.719,1.629,6.793,7.191,6.315,7.934,-3.046,26.214,0.0,263.34,,270.0,270.0,6.953,2.872,7.962,23.309
15030.0,2.723,0.625,-35.209,1.716,9.561,5.137,34.682,4.826,1.977,-2.663,0.0,36.5,37.5,9.356,1.759,6.501,7.12,6.195,7.88,-3.046,26.214,0.0,263.34,,270.0,270.0,7.058,2.862,7.972,23.34
15030.5,2.723,0.625,-35.209,1.716,9.561,5.137,34.682,4.826,1.977,-2.663,0.0,36.5,37.5,9.356,1.759,6.296,6.93,5.989,7.772,-3.046,26.214,0.0,263.34,,270.0,270.0,6.924,2.86,8.018,23.301
15031.0,2.723,0.625,-35.209,1.716,9.561,5.137,34.682,4.826,1.977,-2.663,0.0,36.5,37.5,9.356,1.759,6.473,7.145,6.413,7.826,-3.046,26.214,0.0,263.34,,270.0,270.0,6.746,2.857,7.823,23.276
15031.5,2.723,0.625,-35.209,1.716,9.561,5.137,34.682,4.826,1.977,-2.663,0.0,36.5,37.5,9.356,1.759,6.836,7.238,6.545,7.923,-3.046,26.214,0.0,263.04,,270.0,270.0,6.964,2.855,7.86,23.235
15032.0,2.723,0.625,-35.209,1.716,9.561,5.137,34.682,4.826,1.977,-2.663,0.0,36.5,37.5,9.356,1.759,6.642,7.185,6.45,7.928,-3.046,26.214,0.0,263.04,,270.0,270.0,7.136,2.853,7.957,23.237
15032.5,2.723,0.625,-35.209,1.716,9.561,5.125,34.633,4.831,1.977,-2.648,0.0,36.516,37.43,9.356,1.759,6.519,7.145,6.207,7.871,-3.033,26.218,0.0,263.14,,270.0,270.0,7.051,2.851,7.899,23.227
15033.0,2.723,0.625,-35.209,1.716,9.561,5.125,34.633,4.831,1.977,-2.648,0.0,36.5,37.4,9.356,1.759,6.405,7.116,6.263,7.796,-3.033,26.218,0.0,263.14,,270.0,270.0,6.935,2.849,7.906,23.197
15033.5,3.383,0.789,-35.209,1.724,9.56,5.125,34.633,4.831,1.977,-2.648,0.0,36.5,37.4,9.503,1.694,6.599,7.2,6.457,7.891,-3.033,26.218,0.0,262.74,,270.0,270.0,6.895,2.847,7.864,23.178
15034.0,3.383,0.789,-35.209,1.724,9.56,5.125,34.633,4.831,1.977,-2.648,0.0,36.5,37.4,9.503,1.694,6.778,7.199,6.482,7.909,-3.033,26.218,0.0,262.74,,270.0,270.0,7.037,2.856,7.857,23.168
15034.5,3.383,0.789,-35.209,1.724,9.56,5.125,34.633,4.831,1.977,-2.648,0.0,36.5,37.4,9.503,1.694,6.678,7.093,6.325,7.863,-3.033,26.218,0.0,263.04,,270.0,270.0,7.092,2.864,7.913,23.18
15035.0,3.383,0.789,-35.209,1.724,9.56,5.125,34.633,4.831,1.977,-2.648,0.0,36.5,37.4,9.503,1.694,6.579,7.06,6.331,7.858,-3.033,26.218,0.0,263.04,,270.0,270.0,6.99,2.873,7.951,23.137
15035.5,3.383,0.789,-35.209,1.724,9.56,5.132,34.659,4.822,1.988,-2.647,0.0,36.523,37.514,9.503,1.694,6.621,7.226,6.484,7.905,-3.018,26.235,0.0,263.54,,270.0,270.0,6.957,2.881,7.878,23.151
15036.0,3.383,0.789,-35.209,1.724,9.56,5.132,34.659,4.822,1.988,-2.647,0.0,36.5,37.5,9.503,1.694,6.973,7.278,6.657,7.997,-3.018,26.235,0.0,263.54,,270.0,270.0,7.059,2.889,7.905,23.146
15036.5,2.991,0.673,-35.209,1.669,9.54,5.132,34.659,4.822,1.988,-2.647,0.0,36.5,37.5,9.489,1.68,6.876,7.234,6.609,7.985,-3.018,26.235,0.0,263.54,,270.0,270.0,7.227,2.897,8.028,23.097
15037.0,2.991,0.673,-35.209,1.669,9.54,5.132,34.659,4.822,1.988,-2.647,0.0,36.5,37.5,9.489,1.68,6.602,7.108,6.327,7.893,-3.018,26.235,0.0,263.54,,270.0,270.0,7.176,2.899,7.972,23.066
15037.5,2.991,0.673,-35.209,1.669,9.54,5.132,34.659,4.822,1.988,-2.647,0.0,36.5,37.5,9.489,1.68,6.94,7.375,6.682,7.956,-3.018,26.235,0.0,263.54,,270.0,270.0,6.983,2.901,7.902,23.042
15038.0,2.991,0.673,-35.209,1.669,9.54,5.132,34.659,4.822,1.988,-2.647,0.0,36.5,37.5,9.489,1.68,7.046,7.479,6.798,8.081,-3.018,26.235,0.0,263.54,,270.0,270.0,7.238,2.902,7.884,23.023
15038.5,2.991,0.673,-35.209,1.669,9.54,5.132,34.659,4.822,1.988,-2.647,0.0,36.5,37.5,9.489,1.68,6.759,7.275,6.47,8.012,-3.018,26.235,0.0,263.54,,270.0,270.0,7.351,2.903,7.957,23.034
15039.0,2.991,0.673,-35.209,1.669,9.54,5.142,34.62,4.82,2.0,-2.649,0.0,36.527,37.449,9.489,1.68,6.426,7.048,6.003,7.889,-3.012,26.234,0.0,263.54,,270.0,270.0,7.129,2.905,8.112,23.02
15039.5,2.991,0.673,-35.209,1.669,9.54,5.142,34.62,4.82,2.0,-2.649,0.0,36.5,37.4,9.489,1.68,6.494,7.225,6.399,7.937,-3.012,26.234,0.0,263.04,,270.0,270.0,6.841,2.906,7.981,23.046
15040.0,3.381,0.801,-35.209,1.686,9.552,5.142,34.62,4.82,2.0,-2.649,0.0,36.5,37.4,9.509,1.715,6.922,7.476,6.66,8.034,-3.012,26.234,0.0,263.04,,270.0,270.0,7.014,2.908,8.013,23.066
15040.5,3.381,0.801,-35.209,1.686,9.552,5.142,34.62,4.82,2.0,-2.649,0.0,36.5,37.4,9.509,1.715,6.903,7.284,6.427,8.028,-3.012,26.234,0.0,263.44,,270.0,270.0,7.273,2.915,8.041,23.121
15041.0,3.381,0.801,-35.209,1.686,9.552,5.142,34.62,4.82,2.0,-2.649,0.0,36.5,37.4,9.509,1.715,6.522,7.154,6.195,7.933,-3.012,26.234,0.0,263.44,,270.0,270.0,7.16,2.923,8.062,23.185
15041.5,3.381,0.801,-35.209,1.686,9.552,5.142,34.62,4.82,2.0,-2.649,0.0,36.5,37.4,9.509,1.715,6.664,7.273,6.438,7.932,-3.012,26.234,0.0,263.44,,270.0,270.0,6.951,2.931,7.973,23.239
15042.0,3.381,0.801,-35.209,1.686,9.552,5.143,34.691,4.814,2.006,-2.652,0.0,36.516,37.422,9.509,1.715,7.143,7.585,6.854,8.126,-3.024,26.231,0.0,263.44,,270.0,270.0,7.077,2.938,7.998,23.284
