t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15042.5,3.381,0.801,-35.209,1.686,9.552,5.143,34.691,4.814,2.006,-2.652,0.0,36.5,37.4,9.509,1.715,7.085,7.584,6.932,8.193,-3.024,26.231,0.0,263.54,,270.0,270.0,7.427,2.945,7.953,23.311
15043.0,3.141,0.747,-35.209,1.636,9.587,5.143,34.691,4.814,2.006,-2.652,0.0,36.5,37.4,9.371,1.728,6.8,7.209,6.351,8.081,-3.024,26.231,0.0,263.54,,270.0,270.0,7.448,2.952,8.121,23.361
15043.5,3.141,0.747,-35.209,1.636,9.587,5.143,34.691,4.814,2.006,-2.652,0.0,36.5,37.4,9.371,1.728,6.535,7.109,6.104,7.948,-3.024,26.231,0.0,263.74,,270.0,270.0,7.11,2.955,8.028,23.394
15044.0,3.141,0.747,-35.209,1.636,9.587,5.143,34.691,4.814,2.006,-2.652,0.0,36.5,37.4,9.371,1.728,7.002,7.464,6.672,8.076,-3.024,26.231,0.0,263.74,,270.0,270.0,6.924,2.959,8.05,23.412
15044.5,3.141,0.747,-35.209,1.636,9.587,5.143,34.691,4.814,2.006,-2.652,0.0,36.5,37.4,9.371,1.728,7.075,7.606,6.934,8.177,-3.024,26.231,0.0,263.74,,270.0,270.0,7.303,2.962,7.975,23.432
15045.0,3.141,0.747,-35.209,1.636,9.587,5.11,34.62,4.809,1.99,-2.666,0.0,36.513,37.385,9.371,1.728,6.756,7.245,6.481,8.097,-3.035,26.23,0.0,263.74,,270.0,270.0,7.448,2.964,8.094,23.454
15045.5,3.141,0.747,-35.209,1.636,9.587,5.11,34.62,4.809,1.99,-2.666,0.0,36.5,37.4,9.371,1.728,6.509,7.123,6.171,7.969,-3.035,26.23,0.0,262.94,,270.0,270.0,7.145,2.967,8.131,23.489
15046.0,3.141,0.747,-35.209,1.636,9.587,5.11,34.62,4.809,1.99,-2.666,0.0,36.5,37.4,9.371,1.728,6.492,7.151,6.192,7.892,-3.035,26.23,0.0,262.94,,270.0,270.0,6.943,2.97,8.099,23.544
15046.5,2.978,0.779,-34.505,1.723,9.459,5.11,34.62,4.809,1.99,-2.666,0.0,36.5,37.4,9.583,1.812,7.012,7.559,6.756,8.066,-3.035,26.23,0.0,263.54,,270.0,270.0,6.932,2.973,8.036,23.523
15047.0,2.978,0.779,-34.505,1.723,9.459,5.11,34.62,4.809,1.99,-2.666,0.0,36.5,37.4,9.583,1.812,7.013,7.633,6.901,8.183,-3.035,26.23,0.0,263.54,,270.0,270.0,7.348,2.973,8.155,23.471
15047.5,2.978,0.779,-34.505,1.723,9.459,5.11,34.62,4.809,1.99,-2.666,0.0,36.5,37.4,9.583,1.812,6.754,7.262,6.33,8.093,-3.035,26.23,0.0,263.24,,270.0,270.0,7.433,2.973,8.15,23.502
15048.0,2.978,0.779,-34.505,1.723,9.459,5.11,34.62,4.809,1.99,-2.666,0.0,36.5,37.4,9.583,1.812,6.29,7.142,6.142,7.903,-3.035,26.23,0.0,263.24,,270.0,270.0,7.11,2.973,8.107,23.45
15048.5,2.978,0.779,-34.505,1.723,9.459,5.075,34.691,4.826,1.997,-2.653,0.0,36.508,37.383,9.583,1.812,6.723,7.391,6.507,7.971,-3.031,26.234,0.0,263.54,,270.0,270.0,6.869,2.973,8.048,23.4
15049.0,2.978,0.779,-34.505,1.723,9.459,5.075,34.691,4.826,1.997,-2.653,0.0,36.5,37.4,9.583,1.812,6.928,7.448,6.715,8.046,-3.031,26.234,0.0,263.54,,270.0,270.0,7.148,2.973,8.018,23.376
15049.5,2.367,0.649,-33.807,1.731,9.424,5.075,34.691,4.826,1.997,-2.653,0.0,36.5,37.4,9.675,1.632,6.808,7.243,6.384,8.061,-3.031,26.234,0.0,263.54,,270.0,270.0,7.284,2.974,8.091,23.362
15050.0,2.367,0.649,-33.807,1.731,9.424,5.075,34.691,4.826,1.997,-2.653,0.0,36.5,37.4,9.675,1.632,6.487,7.149,6.152,7.956,-3.031,26.234,0.0,263.54,,270.0,270.0,7.124,2.964,8.097,23.37
15050.5,2.367,0.649,-33.807,1.731,9.424,5.075,34.691,4.826,1.997,-2.653,0.0,36.5,37.4,9.675,1.632,6.254,7.119,6.15,7.866,-3.031,26.234,0.0,264.04,,270.0,270.0,6.936,2.954,7.992,23.393
15051.0,2.367,0.649,-33.807,1.731,9.424,5.075,34.691,4.826,1.997,-2.653,0.0,36.5,37.4,9.675,1.632,6.697,7.354,6.443,7.954,-3.031,26.234,0.0,264.04,,270.0,270.0,6.847,2.944,8.011,23.425
15051.5,2.367,0.649,-33.807,1.731,9.424,5.108,34.649,4.803,1.952,-2.663,0.0,36.495,37.386,9.675,1.632,6.743,7.24,6.259,8.008,-3.038,26.225,0.0,263.64,,270.0,270.0,7.112,2.935,8.089,23.445
15052.0,2.367,0.649,-33.807,1.731,9.424,5.108,34.649,4.803,1.952,-2.663,0.0,36.5,37.4,9.675,1.632,6.378,7.074,6.012,7.902,-3.038,26.225,0.0,263.64,,270.0,270.0,7.062,2.925,8.134,23.4
15052.5,2.367,0.649,-33.807,1.731,9.424,5.108,34.649,4.803,1.952,-2.663,0.0,36.5,37.4,9.675,1.632,6.203,7.055,6.109,7.844,-3.038,26.225,0.0,263.64,,270.0,270.0,6.841,2.916,8.038,23.37
15053.0,3.436,0.802,-35.209,1.726,9.499,5.108,34.649,4.803,1.952,-2.663,0.0,36.5,37.4,9.538,1.735,7.1,7.452,6.784,8.017,-3.038,26.225,0.0,263.64,,270.0,270.0,6.803,2.907,7.854,23.33
15053.5,3.436,0.802,-35.209,1.726,9.499,5.108,34.649,4.803,1.952,-2.663,0.0,36.5,37.4,9.538,1.735,6.946,7.284,6.458,8.026,-3.038,26.225,0.0,263.84,,270.0,270.0,7.338,2.916,7.963,23.304
15054.0,3.436,0.802,-35.209,1.726,9.499,5.108,34.649,4.803,1.952,-2.663,0.0,36.5,37.4,9.538,1.735,6.65,7.169,6.29,7.958,-3.038,26.225,0.0,263.84,,270.0,270.0,7.178,2.924,8.057,23.257
15054.5,3.436,0.802,-35.209,1.726,9.499,5.108,34.649,4.803,1.952,-2.663,0.0,36.5,37.4,9.538,1.735,6.475,7.084,6.176,7.883,-3.038,26.225,0.0,263.84,,270.0,270.0,7.016,2.933,7.972,23.211
15055.0,3.436,0.802,-35.209,1.726,9.499,5.108,34.677,4.815,1.958,-2.652,0.0,36.488,37.441,9.538,1.735,6.679,7.392,6.663,7.971,-3.038,26.236,0.0,263.84,,270.0,270.0,6.904,2.941,7.894,23.191
15055.5,3.436,0.802,-35.209,1.726,9.499,5.108,34.677,4.815,1.958,-2.652,0.0,36.5,37.4,9.538,1.735,6.859,7.327,6.545,8.025,-3.038,26.236,0.0,263.44,,270.0,270.0,7.176,2.949,7.946,23.174
15056.0,2.681,0.667,-35.209,1.73,9.54,5.108,34.677,4.815,1.958,-2.652,0.0,36.5,37.4,9.528,1.622,6.777,7.229,6.239,7.992,-3.038,26.236,0.0,263.44,,270.0,270.0,7.189,2.957,8.003,23.16
15056.5,2.681,0.667,-35.209,1.73,9.54,5.108,34.677,4.815,1.958,-2.652,0.0,36.5,37.4,9.528,1.622,6.513,7.193,6.225,7.906,-3.038,26.236,0.0,263.84,,270.0,270.0,7.059,2.953,7.996,23.13
15057.0,2.681,0.667,-35.209,1.73,9.54,5.108,34.677,4.815,1.958,-2.652,0.0,36.5,37.4,9.528,1.622,6.525,7.139,6.359,7.921,-3.038,26.236,0.0,263.84,,270.0,270.0,6.96,2.948,7.968,23.134
15057.5,2.681,0.667,-35.209,1.73,9.54,5.108,34.677,4.815,1.958,-2.652,0.0,36.5,37.4,9.528,1.622,6.633,7.368,6.569,7.963,-3.038,26.236,0.0,264.04,,270.0,270.0,6.986,2.944,7.899,23.142
15058.0,2.681,0.667,-35.209,1.73,9.54,5.113,34.645,4.783,1.951,-2.667,0.0,36.484,37.343,9.528,1.622,6.939,7.353,6.658,8.022,-3.045,26.227,0.0,264.04,,270.0,270.0,7.133,2.939,7.981,23.155
15058.5,2.681,0.667,-35.209,1.73,9.54,5.113,34.645,4.783,1.951,-2.667,0.0,36.5,37.3,9.528,1.622,6.597,7.155,6.32,7.933,-3.045,26.227,0.0,263.74,,270.0,270.0,7.243,2.935,7.981,23.182
15059.0,2.681,0.667,-35.209,1.73,9.54,5.113,34.645,4.783,1.951,-2.667,0.0,36.5,37.3,9.528,1.622,6.85,7.254,6.627,7.987,-3.045,26.227,0.0,263.74,,270.0,270.0,7.001,2.931,7.92,23.17
15059.5,3.256,0.781,-35.209,1.653,9.552,5.113,34.645,4.783,1.951,-2.667,0.0,36.5,37.3,9.402,1.732,6.748,7.375,6.691,8.045,-3.045,26.227,0.0,263.64,,270.0,270.0,7.179,2.927,7.918,23.157
15060.0,3.256,0.781,-35.209,1.653,9.552,5.113,34.645,4.783,1.951,-2.667,0.0,36.5,37.3,9.402,1.732,6.833,7.314,6.623,8.041,-3.045,26.227,0.0,263.64,,270.0,270.0,7.215,2.932,7.936,23.169
15060.5,3.256,0.781,-35.209,1.653,9.552,5.113,34.645,4.783,1.951,-2.667,0.0,36.5,37.3,9.402,1.732,6.675,7.202,6.452,7.966,-3.045,26.227,0.0,263.74,,270.0,270.0,7.203,2.938,7.98,23.146
15061.0,3.256,0.781,-35.209,1.653,9.552,5.113,34.645,4.783,1.951,-2.667,0.0,36.5,37.3,9.402,1.732,6.469,7.239,6.481,7.938,-3.045,26.227,0.0,263.74,,270.0,270.0,7.074,2.943,7.889,23.151
15061.5,3.256,0.781,-35.209,1.653,9.552,5.147,34.669,4.799,1.969,-2.664,0.0,36.481,37.379,9.402,1.732,6.784,7.41,6.711,8.029,-3.043,26.233,0.0,264.04,,270.0,270.0,7.032,2.948,7.977,23.206
15062.0,3.256,0.781,-35.209,1.653,9.552,5.147,34.669,4.799,1.969,-2.664,0.0,36.5,37.4,9.402,1.732,7.018,7.322,6.637,8.091,-3.043,26.233,0.0,264.04,,270.0,270.0,7.234,2.953,8.01,23.32
15062.5,3.258,0.793,-35.209,1.661,9.463,5.147,34.669,4.799,1.969,-2.664,0.0,36.5,37.4,9.577,1.785,6.643,7.07,6.254,7.938,-3.043,26.233,0.0,263.84,,270.0,270.0,7.267,2.958,8.036,23.383
15063.0,3.258,0.793,-35.209,1.661,9.463,5.147,34.669,4.799,1.969,-2.664,0.0,36.5,37.4,9.577,1.785,6.409,7.207,6.471,7.945,-3.043,26.233,0.0,263.84,,270.0,270.0,6.976,2.963,7.932,23.409
15063.5,3.258,0.793,-35.209,1.661,9.463,5.147,34.669,4.799,1.969,-2.664,0.0,36.5,37.4,9.577,1.785,7.056,7.408,6.859,8.057,-3.043,26.233,0.0,263.94,,270.0,270.0,7.008,2.968,7.836,23.448
15064.0,3.258,0.793,-35.209,1.661,9.463,5.147,34.669,4.799,1.969,-2.664,0.0,36.5,37.4,9.577,1.785,6.983,7.339,6.554,8.081,-3.043,26.233,0.0,263.94,,270.0,270.0,7.345,2.973,7.949,23.477
15064.5,3.258,0.793,-35.209,1.661,9.463,5.124,34.634,4.812,1.961,-2.669,0.0,36.466,37.308,9.577,1.785,6.73,7.261,6.259,7.995,-3.05,26.233,0.0,264.14,,270.0,270.0,7.239,2.977,8.056,23.544
15065.0,3.258,0.793,-35.209,1.661,9.463,5.124,34.634,4.812,1.961,-2.669,0.0,36.5,37.3,9.577,1.785,6.44,7.235,6.122,7.946,-3.05,26.233,0.0,264.14,,270.0,270.0,7.061,2.982,7.996,23.638
15065.5,3.258,0.793,-35.209,1.661,9.463,5.124,34.634,4.812,1.961,-2.669,0.0,36.5,37.3,9.577,1.785,6.538,7.245,6.282,7.928,-3.05,26.233,0.0,263.84,,270.0,270.0,6.936,2.986,7.97,23.651
15066.0,3.127,0.823,-34.031,1.81,9.503,5.124,34.634,4.812,1.961,-2.669,0.0,36.5,37.3,9.596,1.513,6.637,7.217,6.496,7.947,-3.05,26.233,0.0,263.84,,270.0,270.0,6.998,2.991,7.969,23.664
15066.5,3.127,0.823,-34.031,1.81,9.503,5.124,34.634,4.812,1.961,-2.669,0.0,36.5,37.3,9.596,1.513,6.504,7.154,6.397,7.903,-3.05,26.233,0.0,263.94,,270.0,270.0,7.074,2.993,7.992,23.673
15067.0,3.127,0.823,-34.031,1.81,9.503,5.124,34.634,4.812,1.961,-2.669,0.0,36.5,37.3,9.596,1.513,6.409,7.104,6.299,7.855,-3.05,26.233,0.0,263.94,,270.0,270.0,6.99,2.995,7.994,23.715
15067.5,3.127,0.823,-34.031,1.81,9.503,5.124,34.634,4.812,1.961,-2.669,0.0,36.5,37.3,9.596,1.513,6.601,7.116,6.338,7.895,-3.05,26.233,0.0,264.04,,270.0,270.0,6.917,2.997,7.948,23.701
15068.0,3.127,0.823,-34.031,1.81,9.503,5.13,34.677,4.826,1.95,-2.67,0.0,36.465,37.315,9.596,1.513,6.606,7.166,6.462,7.924,-3.035,26.243,0.0,264.04,,270.0,270.0,6.987,3.0,7.907,23.67
15068.5,3.127,0.823,-34.031,1.81,9.503,5.13,34.677,4.826,1.95,-2.67,0.0,36.5,37.3,9.596,1.513,6.612,7.23,6.547,7.932,-3.035,26.243,0.0,264.34,,270.0,270.0,7.039,3.002,7.902,23.638
15069.0,3.039,0.732,-35.208,1.681,9.499,5.13,34.677,4.826,1.95,-2.67,0.0,36.5,37.3,9.591,1.77,6.585,7.151,6.388,7.893,-3.035,26.243,0.0,264.34,,270.0,270.0,7.08,3.004,7.881,23.625
15069.5,3.039,0.732,-35.208,1.681,9.499,5.13,34.677,4.826,1.95,-2.67,0.0,36.5,37.3,9.591,1.77,6.423,7.081,6.295,7.793,-3.035,26.243,0.0,264.34,,270.0,270.0,7.004,3.004,7.88,23.615
15070.0,3.039,0.732,-35.208,1.681,9.499,5.13,34.677,4.826,1.95,-2.67,0.0,36.5,37.3,9.591,1.77,6.678,7.231,6.576,7.88,-3.035,26.243,0.0,264.34,,270.0,270.0,6.898,3.005,7.79,23.597
15070.5,3.039,0.732,-35.208,1.681,9.499,5.13,34.677,4.826,1.95,-2.67,0.0,36.5,37.3,9.591,1.77,6.656,7.099,6.364,7.885,-3.035,26.243,0.0,264.64,,270.0,270.0,7.091,3.005,7.887,23.588
15071.0,3.039,0.732,-35.208,1.681,9.499,5.121,34.653,4.835,1.952,-2.654,0.0,36.465,37.257,9.591,1.77,6.443,7.031,6.149,7.828,-3.033,26.257,0.0,264.64,,270.0,270.0,7.001,3.006,7.936,23.586
15071.5,3.039,0.732,-35.208,1.681,9.499,5.121,34.653,4.835,1.952,-2.654,0.0,36.5,37.3,9.591,1.77,6.423,7.037,6.179,7.805,-3.033,26.257,0.0,264.34,,270.0,270.0,6.863,3.007,7.915,23.55
15072.0,2.593,0.66,-34.857,1.675,9.443,5.121,34.653,4.835,1.952,-2.654,0.0,36.5,37.3,9.545,1.739,6.623,7.137,6.444,7.859,-3.033,26.257,0.0,264.34,,270.0,270.0,6.861,3.007,7.846,23.476
15072.5,2.593,0.66,-34.857,1.675,9.443,5.121,34.653,4.835,1.952,-2.654,0.0,36.5,37.3,9.545,1.739,6.691,7.267,6.588,7.941,-3.033,26.257,0.0,264.24,,270.0,270.0,7.016,3.0,7.902,23.486
15073.0,2.593,0.66,-34.857,1.675,9.443,5.121,34.653,4.835,1.952,-2.654,0.0,36.5,37.3,9.545,1.739,6.665,7.2,6.457,7.941,-3.033,26.257,0.0,264.24,,270.0,270.0,7.122,2.994,7.993,23.442
15073.5,2.593,0.66,-34.857,1.675,9.443,5.121,34.653,4.835,1.952,-2.654,0.0,36.5,37.3,9.545,1.739,6.503,7.083,6.327,7.821,-3.033,26.257,0.0,263.74,,270.0,270.0,7.066,2.987,7.93,23.395
15074.0,2.593,0.66,-34.857,1.675,9.443,5.121,34.653,4.835,1.952,-2.654,0.0,36.5,37.3,9.545,1.739,6.751,7.201,6.522,7.914,-3.033,26.257,0.0,263.74,,270.0,270.0,6.933,2.981,7.91,23.374
15074.5,2.593,0.66,-34.857,1.675,9.443,5.114,34.675,4.788,1.953,-2.655,0.0,36.46,37.276,9.545,1.739,6.724,7.296,6.604,7.991,-3.03,26.255,0.0,264.04,,270.0,270.0,7.097,2.974,7.906,23.372
15075.0,2.593,0.66,-34.857,1.675,9.443,5.114,34.675,4.788,1.953,-2.655,0.0,36.5,37.3,9.545,1.739,6.621,7.19,6.532,7.953,-3.03,26.255,0.0,264.04,,270.0,270.0,7.154,2.968,7.902,23.396
15075.5,2.957,0.716,-34.819,1.704,9.498,5.114,34.675,4.788,1.953,-2.655,0.0,36.5,37.3,9.551,1.502,6.418,7.058,6.243,7.852,-3.03,26.255,0.0,264.44,,270.0,270.0,7.074,2.962,7.977,23.372
15076.0,2.957,0.716,-34.819,1.704,9.498,5.114,34.675,4.788,1.953,-2.655,0.0,36.5,37.3,9.551,1.502,6.625,7.111,6.404,7.905,-3.03,26.255,0.0,264.44,,270.0,270.0,6.893,2.962,7.888,23.351
15076.5,2.957,0.716,-34.819,1.704,9.498,5.114,34.675,4.788,1.953,-2.655,0.0,36.5,37.3,9.551,1.502,6.771,7.368,6.738,7.994,-3.03,26.255,0.0,263.94,,270.0,270.0,7.011,2.962,7.827,23.323
15077.0,2.957,0.716,-34.819,1.704,9.498,5.114,34.675,4.788,1.953,-2.655,0.0,36.5,37.3,9.551,1.502,6.891,7.369,6.757,8.009,-3.03,26.255,0.0,263.94,,270.0,270.0,7.218,2.962,7.824,23.277
15077.5,2.957,0.716,-34.819,1.704,9.498,5.108,34.628,4.803,1.942,-2.664,0.0,36.44,37.252,9.551,1.502,6.695,7.161,6.425,7.943,-3.031,26.253,0.0,263.74,,270.0,270.0,7.256,2.961,7.949,23.273
15078.0,2.957,0.716,-34.819,1.704,9.498,5.108,34.628,4.803,1.942,-2.664,0.0,36.4,37.3,9.551,1.502,6.525,7.124,6.401,7.913,-3.031,26.253,0.0,263.74,,270.0,270.0,7.056,2.961,7.944,23.253
15078.5,2.957,0.716,-34.819,1.704,9.498,5.108,34.628,4.803,1.942,-2.664,0.0,36.4,37.3,9.551,1.502,6.835,7.251,6.611,7.991,-3.031,26.253,0.0,263.24,,270.0,270.0,6.991,2.961,7.896,23.265
15079.0,2.646,0.707,-33.541,1.692,9.432,5.108,34.628,4.803,1.942,-2.664,0.0,36.4,37.3,9.767,1.628,6.828,7.254,6.591,8.0,-3.031,26.253,0.0,263.24,,270.0,270.0,7.172,2.961,7.927,23.311
15079.5,2.646,0.707,-33.541,1.692,9.432,5.108,34.628,4.803,1.942,-2.664,0.0,36.4,37.3,9.767,1.628,6.671,7.175,6.542,7.977,-3.031,26.253,0.0,262.54,,270.0,270.0,7.168,2.956,7.949,23.336
15080.0,2.646,0.707,-33.541,1.692,9.432,5.108,34.628,4.803,1.942,-2.664,0.0,36.4,37.3,9.767,1.628,6.527,7.129,6.339,7.891,-3.031,26.253,0.0,262.54,,270.0,270.0,7.091,2.951,7.964,23.366
15080.5,2.646,0.707,-33.541,1.692,9.432,5.108,34.628,4.803,1.942,-2.664,0.0,36.4,37.3,9.767,1.628,6.596,7.136,6.401,7.899,-3.031,26.253,0.0,263.24,,270.0,270.0,6.971,2.946,7.892,23.386
15081.0,2.646,0.707,-33.541,1.692,9.432,5.128,34.667,4.831,1.954,-2.645,0.0,36.446,37.302,9.767,1.628,6.815,7.284,6.661,8.003,-3.023,26.264,0.0,263.24,,270.0,270.0,7.008,2.941,7.918,23.418
15081.5,2.646,0.707,-33.541,1.692,9.432,5.128,34.667,4.831,1.954,-2.645,0.0,36.4,37.3,9.767,1.628,6.802,7.289,6.636,8.002,-3.023,26.264,0.0,263.14,,270.0,270.0,7.191,2.936,7.918,23.418
15082.0,2.646,0.707,-33.541,1.692,9.432,5.128,34.667,4.831,1.954,-2.645,0.0,36.4,37.3,9.767,1.628,6.614,7.069,6.205,7.929,-3.023,26.264,0.0,263.14,,270.0,270.0,7.182,2.931,8.001,23.431
15082.5,2.719,0.736,-34.237,1.718,9.487,5.128,34.667,4.831,1.954,-2.645,0.0,36.4,37.3,9.627,1.716,6.515,7.027,6.236,7.887,-3.023,26.264,0.0,262.94,,270.0,270.0,6.954,2.927,7.929,23.444
15083.0,2.719,0.736,-34.237,1.718,9.487,5.128,34.667,4.831,1.954,-2.645,0.0,36.4,37.3,9.627,1.716,6.614,7.26,6.518,7.95,-3.023,26.264,0.0,262.94,,270.0,270.0,6.917,2.923,7.956,23.459
15083.5,2.719,0.736,-34.237,1.718,9.487,5.128,34.667,4.831,1.954,-2.645,0.0,36.4,37.3,9.627,1.716,6.965,7.304,6.555,8.013,-3.023,26.264,0.0,262.54,,270.0,270.0,7.085,2.92,7.983,23.466
15084.0,2.719,0.736,-34.237,1.718,9.487,5.128,34.667,4.831,1.954,-2.645,0.0,36.4,37.3,9.627,1.716,6.775,7.17,6.364,7.989,-3.023,26.264,0.0,262.54,,270.0,270.0,7.209,2.917,8.066,23.469
15084.5,2.719,0.736,-34.237,1.718,9.487,5.128,34.672,4.836,1.961,-2.658,0.0,36.428,37.319,9.627,1.716,6.47,6.995,6.043,7.876,-3.032,26.263,0.0,262.34,,270.0,270.0,7.074,2.914,7.924,23.489
15085.0,2.719,0.736,-34.237,1.718,9.487,5.128,34.672,4.836,1.961,-2.658,0.0,36.4,37.3,9.627,1.716,6.633,7.114,6.437,7.903,-3.032,26.263,0.0,262.34,,270.0,270.0,6.846,2.91,7.864,23.497
15085.5,2.719,0.736,-34.237,1.718,9.487,5.128,34.672,4.836,1.961,-2.658,0.0,36.4,37.3,9.627,1.716,6.955,7.369,6.799,8.019,-3.032,26.263,0.0,262.54,,270.0,270.0,7.022,2.907,7.893,23.504
15086.0,2.506,0.641,-34.462,1.681,9.53,5.128,34.672,4.836,1.961,-2.658,0.0,36.4,37.3,9.546,1.601,6.911,7.254,6.651,8.02,-3.032,26.263,0.0,262.54,,270.0,270.0,7.286,2.904,8.039,23.465
15086.5,2.506,0.641,-34.462,1.681,9.53,5.128,34.672,4.836,1.961,-2.658,0.0,36.4,37.3,9.546,1.601,6.71,7.168,6.446,7.947,-3.032,26.263,0.0,263.24,,270.0,270.0,7.209,2.898,7.928,23.453
15087.0,2.506,0.641,-34.462,1.681,9.53,5.128,34.672,4.836,1.961,-2.658,0.0,36.4,37.3,9.546,1.601,6.856,7.435,6.774,8.048,-3.032,26.263,0.0,263.24,,270.0,270.0,7.068,2.891,7.864,23.452
15087.5,2.506,0.641,-34.462,1.681,9.53,5.128,34.672,4.836,1.961,-2.658,0.0,36.4,37.3,9.546,1.601,6.984,7.378,6.66,8.049,-3.032,26.263,0.0,263.34,,270.0,270.0,7.278,2.885,7.9,23.511
15088.0,2.506,0.641,-34.462,1.681,9.53,5.139,34.639,4.821,1.943,-2.657,0.0,36.419,37.203,9.546,1.601,6.839,7.258,6.351,8.014,-3.035,26.258,0.0,263.34,,270.0,270.0,7.268,2.879,8.013,23.501
15088.5,2.506,0.641,-34.462,1.681,9.53,5.139,34.639,4.821,1.943,-2.657,0.0,36.4,37.2,9.546,1.601,6.484,7.135,6.234,7.94,-3.035,26.258,0.0,263.24,,270.0,270.0,7.116,2.873,8.039,23.497
15089.0,2.506,0.641,-34.462,1.681,9.53,5.139,34.639,4.821,1.943,-2.657,0.0,36.4,37.2,9.546,1.601,6.627,7.426,6.575,7.984,-3.035,26.258,0.0,263.24,,270.0,270.0,6.948,2.867,7.93,23.44
15089.5,3.27,0.832,-34.561,1.679,9.498,5.139,34.639,4.821,1.943,-2.657,0.0,36.4,37.2,9.623,1.741,7.057,7.428,6.646,8.071,-3.035,26.258,0.0,263.14,,270.0,270.0,7.153,2.861,8.016,23.41
15090.0,3.27,0.832,-34.561,1.679,9.498,5.139,34.639,4.821,1.943,-2.657,0.0,36.4,37.2,9.623,1.741,6.929,7.325,6.663,8.063,-3.035,26.258,0.0,263.14,,270.0,270.0,7.3,2.867,7.985,23.387
15090.5,3.27,0.832,-34.561,1.679,9.498,5.139,34.639,4.821,1.943,-2.657,0.0,36.4,37.2,9.623,1.741,6.588,7.087,6.177,7.933,-3.035,26.258,0.0,263.24,,270.0,270.0,7.245,2.874,8.108,23.393
15091.0,3.27,0.832,-34.561,1.679,9.498,5.139,34.639,4.821,1.943,-2.657,0.0,36.4,37.2,9.623,1.741,6.452,7.156,6.411,7.973,-3.035,26.258,0.0,263.24,,270.0,270.0,6.946,2.88,8.008,23.441
15091.5,3.27,0.832,-34.561,1.679,9.498,5.107,34.667,4.798,1.94,-2.659,0.0,36.416,37.218,9.623,1.741,6.999,7.601,6.903,8.14,-3.022,26.266,0.0,262.94,,270.0,270.0,6.998,2.887,7.996,23.483
15092.0,3.27,0.832,-34.561,1.679,9.498,5.107,34.667,4.798,1.94,-2.659,0.0,36.4,37.2,9.623,1.741,7.2,7.537,6.756,8.163,-3.022,26.266,0.0,262.94,,270.0,270.0,7.411,2.893,8.043,23.503
15092.5,3.27,0.832,-34.561,1.679,9.498,5.107,34.667,4.798,1.94,-2.659,0.0,36.4,37.2,9.623,1.741,6.892,7.323,6.29,8.071,-3.022,26.266,0.0,263.14,,270.0,270.0,7.414,2.899,8.145,23.502
15093.0,2.671,0.701,-34.605,1.731,9.411,5.107,34.667,4.798,1.94,-2.659,0.0,36.4,37.2,9.579,1.723,6.471,7.132,6.082,7.953,-3.022,26.266,0.0,263.14,,270.0,270.0,7.144,2.905,8.04,23.519
15093.5,2.671,0.701,-34.605,1.731,9.411,5.107,34.667,4.798,1.94,-2.659,0.0,36.4,37.2,9.579,1.723,6.692,7.251,6.429,7.98,-3.022,26.266,0.0,263.34,,270.0,270.0,6.91,2.901,8.04,23.519
15094.0,2.671,0.701,-34.605,1.731,9.411,5.107,34.667,4.798,1.94,-2.659,0.0,36.4,37.2,9.579,1.723,7.073,7.636,6.948,8.175,-3.022,26.266,0.0,263.34,,270.0,270.0,7.088,2.898,7.983,23.37
15094.5,2.671,0.701,-34.605,1.731,9.411,5.107,34.667,4.798,1.94,-2.659,0.0,36.4,37.2,9.579,1.723,7.149,7.501,6.855,8.15,-3.022,26.266,0.0,263.34,,270.0,270.0,7.458,2.894,7.983,23.37
15095.0,2.671,0.701,-34.605,1.731,9.411,5.091,34.638,4.811,1.927,-2.664,0.0,36.406,37.153,9.579,1.723,6.594,7.173,6.252,7.998,-3.026,26.276,0.0,263.34,,270.0,270.0,7.414,2.89,8.132,23.308
15095.5,2.671,0.701,-34.605,1.731,9.411,5.091,34.638,4.811,1.927,-2.664,0.0,36.4,37.2,9.579,1.723,6.555,7.179,6.312,7.961,-3.026,26.276,0.0,263.44,,270.0,270.0,7.004,2.887,8.059,23.276
15096.0,2.671,0.701,-34.605,1.731,9.411,5.091,34.638,4.811,1.927,-2.664,0.0,36.4,37.2,9.579,1.723,6.928,7.533,6.734,8.082,-3.026,26.276,0.0,263.44,,270.0,270.0,7.002,2.883,8.071,23.203
15096.5,2.74,0.648,-35.209,1.665,9.616,5.091,34.638,4.811,1.927,-2.664,0.0,36.4,37.2,9.389,1.672,7.083,7.416,6.594,8.143,-3.026,26.276,0.0,263.24,,270.0,270.0,7.319,2.88,8.063,23.201
15097.0,2.74,0.648,-35.209,1.665,9.616,5.091,34.638,4.811,1.927,-2.664,0.0,36.4,37.2,9.389,1.672,6.538,7.22,6.292,8.022,-3.026,26.276,0.0,263.24,,270.0,270.0,7.309,2.877,8.088,23.221
15097.5,2.74,0.648,-35.209,1.665,9.616,5.091,34.638,4.811,1.927,-2.664,0.0,36.4,37.2,9.389,1.672,6.244,7.044,6.145,7.872,-3.026,26.276,0.0,263.14,,270.0,270.0,7.018,2.875,8.095,23.176
15098.0,2.74,0.648,-35.209,1.665,9.616,5.091,34.638,4.811,1.927,-2.664,0.0,36.4,37.2,9.389,1.672,6.716,7.386,6.556,7.956,-3.026,26.276,0.0,263.14,,270.0,270.0,6.826,2.873,7.98,23.163
15098.5,2.74,0.648,-35.209,1.665,9.616,5.084,34.696,4.809,1.916,-2.643,0.0,36.4,37.2,9.389,1.672,6.907,7.374,6.66,8.053,-3.017,26.276,0.0,263.54,,270.0,270.0,7.154,2.871,7.985,23.105
15099.0,2.74,0.648,-35.209,1.665,9.616,5.084,34.696,4.809,1.916,-2.643,0.0,36.4,37.2,9.389,1.672,6.723,7.142,6.42,8.002,-3.017,26.276,0.0,263.54,,270.0,270.0,7.248,2.869,8.026,23.066
15099.5,2.74,0.648,-35.209,1.665,9.616,5.084,34.696,4.809,1.916,-2.643,0.0,36.4,37.2,9.389,1.672,6.439,6.986,6.028,7.881,-3.017,26.276,0.0,263.54,,270.0,270.0,7.072,2.867,8.067,23.099
15100.0,2.912,0.694,-35.209,1.665,9.563,5.084,34.696,4.809,1.916,-2.643,0.0,36.4,37.2,9.372,1.71,6.435,7.013,6.097,7.849,-3.017,26.276,0.0,263.54,,270.0,270.0,6.834,2.865,7.999,23.039
15100.5,2.912,0.694,-35.209,1.665,9.563,5.084,34.696,4.809,1.916,-2.643,0.0,36.4,37.2,9.372,1.71,6.729,7.432,6.613,7.959,-3.017,26.276,0.0,263.94,,270.0,270.0,6.848,2.865,7.898,23.032
15101.0,2.912,0.694,-35.209,1.665,9.563,5.084,34.696,4.809,1.916,-2.643,0.0,36.4,37.2,9.372,1.71,7.008,7.374,6.525,8.013,-3.017,26.276,0.0,263.94,,270.0,270.0,7.183,2.866,8.002,23.008
15101.5,2.912,0.694,-35.209,1.665,9.563,5.084,34.696,4.809,1.916,-2.643,0.0,36.4,37.2,9.372,1.71,6.554,7.17,6.089,7.918,-3.017,26.276,0.0,263.74,,270.0,270.0,7.23,2.867,7.996,23.017
15102.0,2.912,0.694,-35.209,1.665,9.563,5.103,34.687,4.818,1.931,-2.63,0.0,36.396,37.203,9.372,1.71,6.333,7.008,5.942,7.819,-3.014,26.283,0.0,263.74,,270.0,270.0,6.933,2.868,7.857,23.01
15102.5,2.912,0.694,-35.209,1.665,9.563,5.103,34.687,4.818,1.931,-2.63,0.0,36.4,37.2,9.372,1.71,6.798,7.313,6.613,7.913,-3.014,26.283,0.0,263.74,,270.0,270.0,6.776,2.868,7.804,23.021
15103.0,2.912,0.694,-35.209,1.665,9.563,5.103,34.687,4.818,1.931,-2.63,0.0,36.4,37.2,9.372,1.71,6.782,7.287,6.636,7.888,-3.014,26.283,0.0,263.74,,270.0,270.0,7.159,2.869,7.837,22.976
15103.5,2.691,0.687,-34.781,1.758,9.461,5.103,34.687,4.818,1.931,-2.63,0.0,36.4,37.2,9.516,1.579,6.463,7.08,6.377,7.865,-3.014,26.283,0.0,263.74,,270.0,270.0,7.148,2.87,7.87,22.99
15104.0,2.691,0.687,-34.781,1.758,9.461,5.103,34.687,4.818,1.931,-2.63,0.0,36.4,37.2,9.516,1.579,6.318,7.008,6.289,7.814,-3.014,26.283,0.0,263.74,,270.0,270.0,6.946,2.867,7.852,22.98
15104.5,2.691,0.687,-34.781,1.758,9.461,5.103,34.687,4.818,1.931,-2.63,0.0,36.4,37.2,9.516,1.579,6.672,7.125,6.582,7.85,-3.014,26.283,0.0,263.34,,270.0,270.0,6.857,2.864,7.801,22.948
15105.0,2.691,0.687,-34.781,1.758,9.461,5.103,34.687,4.818,1.931,-2.63,0.0,36.4,37.2,9.516,1.579,6.699,7.244,6.654,7.916,-3.014,26.283,0.0,263.34,,270.0,270.0,7.057,2.861,7.782,22.899
15105.5,2.691,0.687,-34.781,1.758,9.461,5.089,34.629,4.786,1.917,-2.641,0.0,36.379,37.22,9.516,1.579,6.826,7.187,6.518,7.954,-3.015,26.279,0.0,263.64,,270.0,270.0,7.128,2.858,7.815,22.906
15106.0,2.691,0.687,-34.781,1.758,9.461,5.089,34.629,4.786,1.917,-2.641,0.0,36.4,37.2,9.516,1.579,6.563,7.042,6.273,7.851,-3.015,26.279,0.0,263.64,,270.0,270.0,7.121,2.856,7.867,22.921
15106.5,2.832,0.758,-33.574,1.718,9.51,5.089,34.629,4.786,1.917,-2.641,0.0,36.4,37.2,9.585,1.574,6.639,7.121,6.494,7.897,-3.015,26.279,0.0,264.14,,270.0,270.0,6.932,2.853,7.805,22.941
15107.0,2.832,0.758,-33.574,1.718,9.51,5.089,34.629,4.786,1.917,-2.641,0.0,36.4,37.2,9.585,1.574,7.067,7.399,6.838,7.972,-3.015,26.279,0.0,264.14,,270.0,270.0,7.038,2.852,7.741,22.949
15107.5,2.832,0.758,-33.574,1.718,9.51,5.089,34.629,4.786,1.917,-2.641,0.0,36.4,37.2,9.585,1.574,6.848,7.186,6.558,7.924,-3.015,26.279,0.0,263.84,,270.0,270.0,7.319,2.852,7.815,22.956
15108.0,2.832,0.758,-33.574,1.718,9.51,5.089,34.629,4.786,1.917,-2.641,0.0,36.4,37.2,9.585,1.574,6.452,7.022,6.174,7.811,-3.015,26.279,0.0,263.54,,270.0,270.0,7.129,2.851,7.882,22.972
15108.5,2.832,0.758,-33.574,1.718,9.51,5.089,34.629,4.786,1.917,-2.641,0.0,36.4,37.2,9.585,1.574,6.907,7.226,6.6,7.934,-3.015,26.279,0.0,263.54,,270.0,270.0,6.865,2.851,7.751,23.038
15109.0,2.832,0.758,-33.574,1.718,9.51,5.113,34.679,4.795,1.948,-2.648,0.0,36.381,37.167,9.585,1.574,6.958,7.316,6.821,7.986,-3.015,26.276,0.0,263.54,,270.0,270.0,7.167,2.851,7.74,23.055
15109.5,2.832,0.758,-33.574,1.718,9.51,5.113,34.679,4.795,1.948,-2.648,0.0,36.4,37.2,9.585,1.574,6.958,7.316,6.821,7.986,-3.015,26.276,0.0,263.64,,270.0,270.0,7.27,2.851,7.777,23.112
15110.0,3.119,0.756,-34.808,1.705,9.543,5.113,34.679,4.795,1.948,-2.648,0.0,36.4,37.2,9.621,1.582,6.249,6.99,6.234,7.804,-3.015,26.276,0.0,263.64,,270.0,270.0,7.27,2.851,7.842,23.164
15110.5,3.119,0.756,-34.808,1.705,9.543,5.113,34.679,4.795,1.948,-2.648,0.0,36.4,37.2,9.621,1.582,6.65,7.274,6.601,7.882,-3.015,26.276,0.0,263.54,,270.0,270.0,6.819,2.855,7.737,23.231
15111.0,3.119,0.756,-34.808,1.705,9.543,5.113,34.679,4.795,1.948,-2.648,0.0,36.4,37.2,9.621,1.582,6.893,7.254,6.673,7.967,-3.015,26.276,0.0,263.54,,270.0,270.0,7.102,2.859,7.781,23.309
15111.5,3.119,0.756,-34.808,1.705,9.543,5.113,34.679,4.795,1.948,-2.648,0.0,36.4,37.2,9.621,1.582,6.714,7.085,6.411,7.915,-3.015,26.276,0.0,263.64,,270.0,270.0,7.197,2.864,7.845,23.368
15112.0,3.119,0.756,-34.808,1.705,9.543,5.113,34.679,4.795,1.948,-2.648,0.0,36.4,37.2,9.621,1.582,6.429,6.971,6.065,7.841,-3.015,26.276,0.0,263.64,,270.0,270.0,7.031,2.868,7.89,23.418
15112.5,3.119,0.756,-34.808,1.705,9.543,5.092,34.658,4.814,1.957,-2.636,0.0,36.372,37.15,9.621,1.582,6.451,6.995,6.226,7.8,-3.012,26.272,0.0,263.94,,270.0,270.0,6.827,2.872,7.82,23.446
15113.0,3.119,0.756,-34.808,1.705,9.543,5.092,34.658,4.814,1.957,-2.636,0.0,36.4,37.1,9.621,1.582,6.687,7.221,6.58,7.881,-3.012,26.272,0.0,263.94,,270.0,270.0,6.868,2.876,7.748,23.472
15113.5,2.883,0.701,-35.209,1.674,9.459,5.092,34.658,4.814,1.957,-2.636,0.0,36.4,37.1,9.465,1.724,6.824,7.367,6.682,7.936,-3.012,26.272,0.0,263.74,,270.0,270.0,7.092,2.88,7.769,23.506
15114.0,2.883,0.701,-35.209,1.674,9.459,5.092,34.658,4.814,1.957,-2.636,0.0,36.4,37.1,9.465,1.724,6.876,7.251,6.642,7.928,-3.012,26.272,0.0,263.74,,270.0,270.0,7.202,2.88,7.822,23.534
15114.5,2.883,0.701,-35.209,1.674,9.459,5.092,34.658,4.814,1.957,-2.636,0.0,36.4,37.1,9.465,1.724,6.281,7.077,6.275,7.785,-3.012,26.272,0.0,263.64,,270.0,270.0,7.174,2.88,7.818,23.565
15115.0,2.883,0.701,-35.209,1.674,9.459,5.092,34.658,4.814,1.957,-2.636,0.0,36.4,37.1,9.465,1.724,6.716,7.185,6.621,7.85,-3.012,26.272,0.0,263.64,,270.0,270.0,6.854,2.88,7.737,23.568
15115.5,2.883,0.701,-35.209,1.674,9.459,5.082,34.671,4.775,1.95,-2.649,0.0,36.365,37.144,9.465,1.724,6.846,7.227,6.701,7.951,-3.013,26.275,0.0,263.54,,270.0,270.0,7.093,2.88,7.732,23.57
15116.0,2.883,0.701,-35.209,1.674,9.459,5.082,34.671,4.775,1.95,-2.649,0.0,36.4,37.1,9.465,1.724,6.659,7.158,6.592,7.891,-3.013,26.275,0.0,263.54,,270.0,270.0,7.181,2.88,7.766,23.552
15116.5,2.883,0.701,-35.209,1.674,9.459,5.082,34.671,4.775,1.95,-2.649,0.0,36.4,37.1,9.465,1.724,6.413,6.963,6.247,7.809,-3.013,26.275,0.0,264.04,,270.0,270.0,7.075,2.88,7.853,23.582
15117.0,2.19,0.603,-34.021,1.793,9.445,5.082,34.671,4.775,1.95,-2.649,0.0,36.4,37.1,9.564,1.561,6.319,6.926,6.188,7.815,-3.013,26.275,0.0,264.04,,270.0,270.0,6.858,2.88,7.735,23.573
15117.5,2.19,0.603,-34.021,1.793,9.445,5.082,34.671,4.775,1.95,-2.649,0.0,36.4,37.1,9.564,1.561,6.772,7.176,6.587,7.909,-3.013,26.275,0.0,264.14,,270.0,270.0,6.812,2.869,7.698,23.589
15118.0,2.19,0.603,-34.021,1.793,9.445,5.082,34.671,4.775,1.95,-2.649,0.0,36.4,37.1,9.564,1.561,6.644,7.209,6.406,7.885,-3.013,26.275,0.0,264.14,,270.0,270.0,7.111,2.858,7.799,23.564
15118.5,2.19,0.603,-34.021,1.793,9.445,5.082,34.671,4.775,1.95,-2.649,0.0,36.4,37.1,9.564,1.561,6.264,6.879,5.931,7.79,-3.013,26.275,0.0,264.14,,270.0,270.0,7.036,2.847,7.871,23.583
15119.0,2.19,0.603,-34.021,1.793,9.445,5.077,34.66,4.808,1.957,-2.653,0.0,36.357,37.146,9.564,1.561,6.27,6.862,6.046,7.735,-3.029,26.27,0.0,264.14,,270.0,270.0,6.716,2.836,7.8,23.619
15119.5,2.19,0.603,-34.021,1.793,9.445,5.077,34.66,4.808,1.957,-2.653,0.0,36.4,37.1,9.564,1.561,6.614,7.16,6.543,7.763,-3.029,26.27,0.0,263.94,,270.0,270.0,6.728,2.826,7.674,23.661
15120.0,3.092,0.733,-35.209,1.698,9.613,5.077,34.66,4.808,1.957,-2.653,0.0,36.4,37.1,9.372,1.675,7.007,7.228,6.574,7.876,-3.029,26.27,0.0,263.94,,270.0,270.0,7.02,2.815,7.727,23.704
15120.5,3.092,0.733,-35.209,1.698,9.613,5.077,34.66,4.808,1.957,-2.653,0.0,36.4,37.1,9.372,1.675,6.739,7.093,6.396,7.787,-3.029,26.27,0.0,263.84,,270.0,270.0,7.171,2.82,7.806,23.746
15121.0,3.092,0.733,-35.209,1.698,9.613,5.077,34.66,4.808,1.957,-2.653,0.0,36.4,37.1,9.372,1.675,6.404,6.889,6.144,7.791,-3.029,26.27,0.0,263.84,,270.0,270.0,7.004,2.824,7.727,23.721
15121.5,3.092,0.733,-35.209,1.698,9.613,5.077,34.66,4.808,1.957,-2.653,0.0,36.4,37.1,9.372,1.675,6.399,6.953,6.317,7.738,-3.029,26.27,0.0,264.14,,270.0,270.0,6.807,2.829,7.632,23.763
15122.0,3.092,0.733,-35.209,1.698,9.613,5.085,34.674,4.784,1.953,-2.658,0.0,36.36,37.101,9.372,1.675,6.986,7.251,6.642,7.887,-3.029,26.265,0.0,264.14,,270.0,270.0,6.852,2.833,7.71,23.773
15122.5,3.092,0.733,-35.209,1.698,9.613,5.085,34.674,4.784,1.953,-2.658,0.0,36.4,37.1,9.372,1.675,6.831,7.108,6.422,7.834,-3.029,26.265,0.0,264.34,,270.0,270.0,7.192,2.837,7.773,23.832
15123.0,3.092,0.733,-35.209,1.722,9.557,5.085,34.674,4.784,1.953,-2.658,0.0,36.4,37.1,9.372,1.675,6.584,7.034,6.066,7.762,-3.029,26.265,0.0,264.34,,270.0,270.0,7.049,2.841,7.832,23.841
15123.5,3.025,0.76,-35.041,1.722,9.557,5.085,34.674,4.784,1.953,-2.658,0.0,36.4,37.1,9.506,1.603,6.727,7.224,6.432,7.824,-3.029,26.265,0.0,264.04,,270.0,270.0,6.861,2.844,7.683,23.898
15124.0,3.025,0.76,-35.041,1.722,9.557,5.085,34.674,4.784,1.953,-2.658,0.0,36.4,37.1,9.506,1.603,6.906,7.284,6.679,7.857,-3.029,26.265,0.0,264.04,,270.0,270.0,7.052,2.847,7.635,23.938
15124.5,3.025,0.76,-35.041,1.722,9.557,5.085,34.674,4.784,1.953,-2.658,0.0,36.4,37.1,9.506,1.603,6.825,7.286,6.806,7.863,-3.029,26.265,0.0,264.44,,270.0,270.0,7.182,2.85,7.758,23.93
15125.0,3.025,0.76,-35.041,1.722,9.557,5.085,34.674,4.784,1.953,-2.658,0.0,36.4,37.1,9.506,1.603,6.472,7.023,6.328,7.813,-3.029,26.265,0.0,264.44,,270.0,270.0,7.195,2.853,7.74,23.914
15125.5,3.025,0.76,-35.041,1.722,9.557,5.096,34.682,4.802,1.968,-2.643,0.0,36.361,37.164,9.506,1.603,6.597,7.203,6.683,7.862,-3.012,26.272,0.0,264.54,,270.0,270.0,6.909,2.856,7.633,23.902
15126.0,3.025,0.76,-35.041,1.722,9.557,5.096,34.682,4.802,1.968,-2.643,0.0,36.4,37.2,9.506,1.603,7.051,7.286,6.711,7.907,-3.012,26.272,0.0,264.54,,270.0,270.0,7.086,2.859,7.642,23.872
15126.5,2.759,0.759,-33.926,1.709,9.421,5.096,34.682,4.802,1.968,-2.643,0.0,36.4,37.2,9.621,1.665,6.839,7.11,6.45,7.866,-3.012,26.272,0.0,264.04,,270.0,270.0,7.239,2.861,7.739,23.818
15127.0,2.759,0.759,-33.926,1.709,9.421,5.096,34.682,4.802,1.968,-2.643,0.0,36.4,37.2,9.621,1.665,6.568,6.983,6.208,7.808,-3.012,26.272,0.0,264.04,,270.0,270.0,7.066,2.86,7.771,23.795
15127.5,2.759,0.759,-33.926,1.709,9.421,5.096,34.682,4.802,1.968,-2.643,0.0,36.4,37.2,9.621,1.665,6.256,6.995,6.259,7.699,-3.012,26.272,0.0,263.74,,270.0,270.0,6.892,2.858,7.708,23.761
15128.0,2.759,0.759,-33.926,1.709,9.421,5.096,34.682,4.802,1.968,-2.643,0.0,36.4,37.2,9.621,1.665,6.651,7.191,6.446,7.748,-3.012,26.272,0.0,263.74,,270.0,270.0,6.802,2.856,7.669,23.719
15128.5,2.759,0.759,-33.926,1.709,9.421,5.109,34.686,4.794,1.956,-2.652,0.0,36.355,37.155,9.621,1.665,6.791,7.193,6.664,7.831,-3.023,26.265,0.0,263.74,,270.0,270.0,7.009,2.855,7.733,23.703
15129.0,2.759,0.759,-33.926,1.709,9.421,5.109,34.686,4.794,1.956,-2.652,0.0,36.4,37.2,9.621,1.665,6.305,6.858,5.725,7.727,-3.023,26.265,0.0,263.74,,270.0,270.0,7.12,2.853,7.81,23.691
15129.5,3.14,0.701,-35.209,1.698,9.524,5.109,34.686,4.794,1.956,-2.652,0.0,36.4,37.2,9.515,1.75,6.335,6.985,5.987,7.665,-3.023,26.265,0.0,264.34,,270.0,270.0,6.654,2.852,7.709,23.68
15130.0,3.14,0.701,-35.209,1.698,9.524,5.109,34.686,4.794,1.956,-2.652,0.0,36.4,37.2,9.515,1.75,6.615,7.044,6.292,7.701,-3.023,26.265,0.0,264.34,,270.0,270.0,6.743,2.856,7.681,23.663
15130.5,3.14,0.701,-35.209,1.698,9.524,5.109,34.686,4.794,1.956,-2.652,0.0,36.4,37.2,9.515,1.75,6.663,7.038,6.453,7.705,-3.023,26.265,0.0,264.44,,270.0,270.0,6.913,2.861,7.639,23.648
15131.0,3.14,0.701,-35.209,1.698,9.524,5.109,34.686,4.794,1.956,-2.652,0.0,36.4,37.2,9.515,1.75,6.305,6.817,5.995,7.671,-3.023,26.265,0.0,264.44,,270.0,270.0,6.965,2.866,7.706,23.612
15131.5,3.14,0.701,-35.209,1.698,9.524,5.109,34.686,4.794,1.956,-2.652,0.0,36.4,37.2,9.515,1.75,6.13,6.797,5.994,7.602,-3.023,26.265,0.0,263.94,,270.0,270.0,6.697,2.87,7.598,23.572
15132.0,3.14,0.701,-35.209,1.698,9.524,5.095,34.704,4.814,1.946,-2.659,0.0,36.353,37.137,9.515,1.75,6.265,7.017,6.295,7.651,-3.028,26.267,0.0,263.94,,270.0,270.0,6.631,2.875,7.679,23.539
15132.5,3.14,0.701,-35.209,1.698,9.524,5.095,34.704,4.814,1.946,-2.659,0.0,36.4,37.1,9.515,1.75,6.627,7.03,6.244,7.633,-3.028,26.267,0.0,263.94,,270.0,270.0,6.807,2.879,7.704,23.514
15133.0,2.844,0.745,-34.088,1.758,9.506,5.095,34.704,4.814,1.946,-2.659,0.0,36.4,37.1,9.538,1.595,6.442,6.923,5.877,7.616,-3.028,26.267,0.0,263.94,,270.0,270.0,6.883,2.883,7.771,23.548
15133.5,2.844,0.745,-34.088,1.758,9.506,5.095,34.704,4.814,1.946,-2.659,0.0,36.4,37.1,9.538,1.595,6.062,6.861,5.885,7.568,-3.028,26.267,0.0,263.74,,270.0,270.0,6.715,2.883,7.704,23.563
15134.0,2.844,0.745,-34.088,1.758,9.506,5.095,34.704,4.814,1.946,-2.659,0.0,36.4,37.1,9.538,1.595,6.264,6.92,6.23,7.585,-3.028,26.267,0.0,263.74,,270.0,270.0,6.594,2.882,7.596,23.541
15134.5,2.844,0.745,-34.088,1.758,9.506,5.095,34.704,4.814,1.946,-2.659,0.0,36.4,37.1,9.538,1.595,6.419,7.088,6.539,7.694,-3.028,26.267,0.0,263.94,,270.0,270.0,6.75,2.881,7.525,23.575
15135.0,2.844,0.745,-34.088,1.758,9.506,5.095,34.673,4.789,1.924,-2.644,0.0,36.357,37.167,9.538,1.595,6.539,7.016,6.406,7.7,-3.022,26.265,0.0,263.94,,270.0,270.0,6.935,2.881,7.657,23.643
15135.5,2.844,0.745,-34.088,1.758,9.506,5.095,34.673,4.789,1.924,-2.644,0.0,36.4,37.2,9.538,1.595,6.265,6.932,6.008,7.617,-3.022,26.265,0.0,263.84,,270.0,270.0,6.915,2.88,7.626,23.674
15136.0,2.697,0.714,-34.763,1.718,9.5,5.095,34.673,4.789,1.924,-2.644,0.0,36.4,37.2,9.583,1.815,6.372,6.911,6.26,7.614,-3.022,26.265,0.0,263.84,,270.0,270.0,6.705,2.88,7.572,23.694
15136.5,2.697,0.714,-34.763,1.718,9.5,5.095,34.673,4.789,1.924,-2.644,0.0,36.4,37.2,9.583,1.815,6.321,6.973,6.296,7.632,-3.022,26.265,0.0,264.34,,270.0,270.0,6.789,2.877,7.52,23.731
15137.0,2.697,0.714,-34.763,1.718,9.5,5.095,34.673,4.789,1.924,-2.644,0.0,36.4,37.2,9.583,1.815,6.375,6.921,6.179,7.573,-3.022,26.265,0.0,264.34,,270.0,270.0,6.806,2.874,7.568,23.713
15137.5,2.697,0.714,-34.763,1.718,9.5,5.095,34.673,4.789,1.924,-2.644,0.0,36.4,37.2,9.583,1.815,6.532,6.895,6.269,7.569,-3.022,26.265,0.0,264.14,,270.0,270.0,6.762,2.871,7.543,23.707
15138.0,2.697,0.714,-34.763,1.718,9.5,5.095,34.673,4.789,1.924,-2.644,0.0,36.4,37.2,9.583,1.815,6.278,6.869,6.237,7.578,-3.022,26.265,0.0,264.14,,270.0,270.0,6.816,2.868,7.533,23.722
15138.5,2.697,0.714,-34.763,1.718,9.5,5.095,34.68,4.788,1.936,-2.654,0.0,36.358,37.122,9.583,1.815,6.236,6.933,6.276,7.612,-3.024,26.266,0.0,264.14,,270.0,270.0,6.741,2.865,7.497,23.748
15139.0,2.697,0.714,-34.763,1.718,9.5,5.095,34.68,4.788,1.936,-2.654,0.0,36.4,37.1,9.583,1.815,6.359,6.855,6.267,7.602,-3.024,26.266,0.0,264.14,,270.0,270.0,6.764,2.862,7.418,23.764
15139.5,2.931,0.689,-35.209,1.667,9.615,5.095,34.68,4.788,1.936,-2.654,0.0,36.4,37.1,9.337,1.684,6.452,7.004,6.615,7.597,-3.024,26.266,0.0,264.04,,270.0,270.0,6.771,2.86,7.514,23.739
15140.0,2.931,0.689,-35.209,1.667,9.615,5.095,34.68,4.788,1.936,-2.654,0.0,36.4,37.1,9.337,1.684,6.311,6.922,6.342,7.599,-3.024,26.266,0.0,264.04,,270.0,270.0,6.917,2.861,7.51,23.732
15140.5,2.931,0.689,-35.209,1.667,9.615,5.095,34.68,4.788,1.936,-2.654,0.0,36.4,37.1,9.337,1.684,6.405,6.914,6.297,7.582,-3.024,26.266,0.0,264.04,,270.0,270.0,6.793,2.862,7.512,23.711
15141.0,2.931,0.689,-35.209,1.667,9.615,5.095,34.68,4.788,1.936,-2.654,0.0,36.4,37.1,9.337,1.684,6.496,6.861,6.245,7.619,-3.024,26.266,0.0,264.04,,270.0,270.0,6.799,2.863,7.52,23.658
15141.5,2.931,0.689,-35.209,1.667,9.615,5.12,34.67,4.8,1.937,-2.653,0.0,36.356,37.093,9.337,1.684,6.454,6.882,6.48,7.561,-3.031,26.256,0.0,264.04,,270.0,270.0,6.805,2.864,7.475,23.618
15142.0,2.931,0.689,-35.209,1.667,9.615,5.12,34.67,4.8,1.937,-2.653,0.0,36.4,37.1,9.337,1.684,6.323,6.852,6.328,7.585,-3.031,26.256,0.0,264.04,,270.0,270.0,6.844,2.865,7.492,23.567
15142.5,2.842,0.745,-33.513,1.695,9.436,5.12,34.67,4.8,1.937,-2.653,0.0,36.4,37.1,9.696,1.59,6.281,6.884,6.356,7.586,-3.031,26.256,0.0,263.94,,270.0,270.0,6.772,2.866,7.494,23.528
15143.0,2.842,0.745,-33.513,1.695,9.436,5.12,34.67,4.8,1.937,-2.653,0.0,36.4,37.1,9.696,1.59,6.564,6.879,6.322,7.607,-3.031,26.256,0.0,263.94,,270.0,270.0,6.777,2.866,7.468,23.512
15143.5,2.842,0.745,-33.513,1.695,9.436,5.12,34.67,4.8,1.937,-2.653,0.0,36.4,37.1,9.696,1.59,6.359,6.899,6.252,7.54,-3.031,26.256,0.0,263.94,,270.0,270.0,6.843,2.866,7.546,23.443
15144.0,2.842,0.745,-33.513,1.695,9.436,5.12,34.67,4.8,1.937,-2.653,0.0,36.4,37.1,9.696,1.59,6.291,6.828,6.086,7.473,-3.031,26.256,0.0,263.94,,270.0,270.0,6.762,2.865,7.551,23.384
15144.5,2.842,0.745,-33.513,1.695,9.436,5.097,34.708,4.807,1.974,-2.655,0.0,36.355,37.149,9.696,1.59,6.259,6.767,6.016,7.444,-3.025,26.256,0.0,263.94,,270.0,270.0,6.67,2.865,7.57,23.345
15145.0,2.842,0.745,-33.513,1.695,9.436,5.097,34.708,4.807,1.974,-2.655,0.0,36.4,37.1,9.696,1.59,6.242,6.874,6.222,7.512,-3.025,26.256,0.0,263.94,,270.0,270.0,6.621,2.864,7.465,23.293
15145.5,2.842,0.745,-33.513,1.695,9.436,5.097,34.708,4.807,1.974,-2.655,0.0,36.4,37.1,9.696,1.59,6.451,6.854,6.177,7.484,-3.025,26.256,0.0,263.94,,270.0,270.0,6.712,2.864,7.491,23.251
15146.0,3.37,0.846,-34.788,1.645,9.453,5.097,34.708,4.807,1.974,-2.655,0.0,36.4,37.1,9.616,1.785,6.406,6.806,6.156,7.516,-3.025,26.256,0.0,263.94,,270.0,270.0,6.741,2.864,7.531,23.301
15146.5,3.37,0.846,-34.788,1.645,9.453,5.097,34.708,4.807,1.974,-2.655,0.0,36.4,37.1,9.616,1.785,6.153,6.688,5.887,7.487,-3.025,26.256,0.0,264.04,,270.0,270.0,6.721,2.872,7.467,23.325
15147.0,3.37,0.846,-34.788,1.645,9.453,5.097,34.708,4.807,1.974,-2.655,0.0,36.4,37.1,9.616,1.785,6.328,6.89,6.366,7.443,-3.025,26.256,0.0,264.04,,270.0,270.0,6.554,2.88,7.392,23.343
15147.5,3.37,0.846,-34.788,1.645,9.453,5.097,34.708,4.807,1.974,-2.655,0.0,36.4,37.1,9.616,1.785,6.615,6.851,6.29,7.463,-3.025,26.256,0.0,263.94,,270.0,270.0,6.757,2.888,7.449,23.376
15148.0,3.37,0.846,-34.788,1.645,9.453,5.116,34.697,4.804,1.96,-2.651,0.0,36.371,37.268,9.616,1.785,6.359,6.705,6.111,7.471,-3.022,26.257,0.0,263.94,,270.0,270.0,6.805,2.896,7.499,23.39
15148.5,3.37,0.846,-34.788,1.645,9.453,5.116,34.697,4.804,1.96,-2.651,0.0,36.4,37.3,9.616,1.785,6.117,6.648,5.515,7.458,-3.022,26.257,0.0,263.64,,270.0,270.0,6.661,2.904,7.593,23.399
15149.0,2.507,0.679,-33.89,1.759,9.439,5.116,34.697,4.804,1.96,-2.651,0.0,36.4,37.3,9.63,1.654,6.16,6.768,5.916,7.443,-3.022,26.257,0.0,263.64,,270.0,270.0,6.434,2.911,7.458,23.4
15149.5,2.507,0.679,-33.89,1.759,9.439,5.116,34.697,4.804,1.96,-2.651,0.0,36.4,37.3,9.63,1.654,6.439,6.815,6.128,7.475,-3.022,26.257,0.0,263.34,,270.0,270.0,6.572,2.905,7.363,23.406
15150.0,2.507,0.679,-33.89,1.759,9.439,5.116,34.697,4.804,1.96,-2.651,0.0,36.4,37.3,9.63,1.654,6.341,6.844,6.259,7.485,-3.022,26.257,0.0,263.34,,270.0,270.0,6.714,2.898,7.415,23.409
15150.5,2.507,0.679,-33.89,1.759,9.439,5.116,34.697,4.804,1.96,-2.651,0.0,36.4,37.3,9.63,1.654,5.986,6.585,5.818,7.399,-3.022,26.257,0.0,263.84,,270.0,270.0,6.732,2.892,7.458,23.39
15151.0,2.507,0.679,-33.89,1.759,9.439,5.098,34.716,4.8,1.939,-2.65,0.0,36.374,37.201,9.63,1.654,6.024,6.615,5.898,7.356,-3.032,26.247,0.0,263.84,,270.0,270.0,6.447,2.886,7.435,23.37
15151.5,2.507,0.679,-33.89,1.759,9.439,5.098,34.716,4.8,1.939,-2.65,0.0,36.4,37.2,9.63,1.654,6.326,6.791,6.27,7.407,-3.032,26.247,0.0,264.04,,270.0,270.0,6.473,2.879,7.363,23.368
15152.0,2.507,0.679,-33.89,1.759,9.439,5.098,34.716,4.8,1.939,-2.65,0.0,36.4,37.2,9.63,1.654,6.526,6.762,6.332,7.468,-3.032,26.247,0.0,264.04,,270.0,270.0,6.698,2.873,7.347,23.373
15152.5,2.637,0.659,-35.094,1.678,9.474,5.098,34.716,4.8,1.939,-2.65,0.0,36.4,37.2,9.508,1.773,6.062,6.556,5.782,7.407,-3.032,26.247,0.0,264.14,,270.0,270.0,6.772,2.867,7.437,23.377
15153.0,2.637,0.659,-35.094,1.678,9.474,5.098,34.716,4.8,1.939,-2.65,0.0,36.4,37.2,9.508,1.773,5.792,6.546,5.71,7.34,-3.032,26.247,0.0,264.14,,270.0,270.0,6.452,2.864,7.349,23.437
15153.5,2.637,0.659,-35.094,1.678,9.474,5.098,34.716,4.8,1.939,-2.65,0.0,36.4,37.2,9.508,1.773,5.941,6.734,6.037,7.356,-3.032,26.247,0.0,263.64,,270.0,270.0,6.347,2.86,7.315,23.479
15154.0,2.637,0.659,-35.094,1.678,9.474,5.098,34.716,4.8,1.939,-2.65,0.0,36.4,37.2,9.508,1.773,6.331,6.639,6.026,7.4,-3.032,26.247,0.0,263.64,,270.0,270.0,6.517,2.856,7.351,23.511
15154.5,2.637,0.659,-35.094,1.678,9.474,5.108,34.686,4.781,1.938,-2.667,0.0,36.378,37.185,9.508,1.773,5.868,6.486,5.647,7.31,-3.044,26.241,0.0,263.84,,270.0,270.0,6.599,2.853,7.388,23.496
15155.0,2.637,0.659,-35.094,1.678,9.474,5.108,34.686,4.781,1.938,-2.667,0.0,36.4,37.2,9.508,1.773,5.807,6.652,5.902,7.321,-3.044,26.241,0.0,263.84,,270.0,270.0,6.328,2.849,7.3,23.469
15155.5,3.281,0.786,-35.209,1.632,9.522,5.108,34.686,4.781,1.938,-2.667,0.0,36.4,37.2,9.557,1.853,6.429,6.852,6.307,7.403,-3.044,26.241,0.0,264.14,,270.0,270.0,6.42,2.846,7.244,23.466
15156.0,3.281,0.786,-35.209,1.632,9.522,5.108,34.686,4.781,1.938,-2.667,0.0,36.4,37.2,9.557,1.853,6.433,6.736,6.12,7.433,-3.044,26.241,0.0,264.14,,270.0,270.0,6.748,2.853,7.36,23.49
15156.5,3.281,0.786,-35.209,1.632,9.522,5.108,34.686,4.781,1.938,-2.667,0.0,36.4,37.2,9.557,1.853,6.184,6.582,5.823,7.4,-3.044,26.241,0.0,263.54,,270.0,270.0,6.68,2.86,7.411,23.489
15157.0,3.281,0.786,-35.209,1.632,9.522,5.108,34.686,4.781,1.938,-2.667,0.0,36.4,37.2,9.557,1.853,5.855,6.468,5.603,7.295,-3.044,26.241,0.0,263.54,,270.0,270.0,6.497,2.867,7.196,23.448
15157.5,3.281,0.786,-35.209,1.632,9.522,5.075,34.732,4.787,1.954,-2.671,0.0,36.391,37.276,9.557,1.853,6.202,6.842,6.308,7.388,-3.032,26.238,0.0,263.54,,270.0,270.0,6.305,2.873,7.304,23.397
15158.0,3.281,0.786,-35.209,1.632,9.522,5.075,34.732,4.787,1.954,-2.671,0.0,36.4,37.3,9.557,1.853,6.522,6.776,6.216,7.503,-3.032,26.238,0.0,263.54,,270.0,270.0,6.685,2.88,7.327,23.374
15158.5,3.281,0.786,-35.209,1.632,9.522,5.075,34.732,4.787,1.954,-2.671,0.0,36.4,37.3,9.557,1.853,6.231,6.625,5.783,7.444,-3.032,26.238,0.0,263.94,,270.0,270.0,6.754,2.887,7.379,23.342
15159.0,2.542,0.631,-34.624,1.716,9.434,5.075,34.732,4.787,1.954,-2.671,0.0,36.4,37.3,9.612,1.806,5.825,6.701,5.47,7.356,-3.032,26.238,0.0,263.94,,270.0,270.0,6.521,2.893,7.4,23.316
15159.5,2.542,0.631,-34.624,1.716,9.434,5.075,34.732,4.787,1.954,-2.671,0.0,36.4,37.3,9.612,1.806,6.327,6.882,6.089,7.401,-3.032,26.238,0.0,264.14,,270.0,270.0,6.338,2.887,7.281,23.286
15160.0,2.542,0.631,-34.624,1.716,9.434,5.075,34.732,4.787,1.954,-2.671,0.0,36.4,37.3,9.612,1.806,6.446,6.79,6.253,7.402,-3.032,26.238,0.0,264.14,,270.0,270.0,6.675,2.882,7.285,23.241
15160.5,2.542,0.631,-34.624,1.716,9.434,5.075,34.732,4.787,1.954,-2.671,0.0,36.4,37.3,9.612,1.806,6.251,6.619,5.701,7.351,-3.032,26.238,0.0,263.74,,270.0,270.0,6.722,2.876,7.406,23.182
15161.0,2.542,0.631,-34.624,1.716,9.434,5.105,34.707,4.79,1.955,-2.659,0.0,36.41,37.25,9.612,1.806,5.792,6.545,5.595,7.318,-3.04,26.231,0.0,263.74,,270.0,270.0,6.481,2.871,7.286,23.174
15161.5,2.542,0.631,-34.624,1.716,9.434,5.105,34.707,4.79,1.955,-2.659,0.0,36.4,37.3,9.612,1.806,6.49,6.847,6.244,7.451,-3.04,26.231,0.0,263.74,,270.0,270.0,6.312,2.865,7.278,23.155
15162.0,2.872,0.719,-35.18,1.711,9.547,5.105,34.707,4.79,1.955,-2.659,0.0,36.4,37.3,9.511,1.58,6.505,6.748,5.983,7.399,-3.04,26.231,0.0,263.74,,270.0,270.0,6.758,2.86,7.365,23.123
15162.5,2.872,0.719,-35.18,1.711,9.547,5.105,34.707,4.79,1.955,-2.659,0.0,36.4,37.3,9.511,1.58,6.109,6.608,5.759,7.296,-3.04,26.231,0.0,263.24,,270.0,270.0,6.659,2.86,7.403,23.111
15163.0,2.872,0.719,-35.18,1.711,9.547,5.105,34.707,4.79,1.955,-2.659,0.0,36.4,37.3,9.511,1.58,5.938,6.53,5.753,7.277,-3.04,26.231,0.0,263.24,,270.0,270.0,6.443,2.86,7.385,23.089
15163.5,2.872,0.719,-35.18,1.711,9.547,5.105,34.707,4.79,1.955,-2.659,0.0,36.4,37.3,9.511,1.58,6.206,6.8,6.292,7.343,-3.04,26.231,0.0,263.64,,270.0,270.0,6.375,2.861,7.223,23.067
15164.0,2.872,0.719,-35.18,1.711,9.547,5.092,34.709,4.782,1.933,-2.664,0.0,36.417,37.32,9.511,1.58,6.541,6.846,6.381,7.384,-3.044,26.229,0.0,263.64,,270.0,270.0,6.66,2.861,7.31,23.075
15164.5,2.872,0.719,-35.18,1.711,9.547,5.092,34.709,4.782,1.933,-2.664,0.0,36.4,37.3,9.511,1.58,6.444,6.699,6.131,7.392,-3.044,26.229,0.0,263.54,,270.0,270.0,6.788,2.861,7.373,23.074
15165.0,2.872,0.719,-35.18,1.711,9.547,5.092,34.709,4.782,1.933,-2.664,0.0,36.4,37.3,9.511,1.58,5.974,6.647,6.005,7.323,-3.044,26.229,0.0,263.54,,270.0,270.0,6.666,2.861,7.299,23.068
15165.5,2.763,0.683,-35.161,1.708,9.511,5.092,34.709,4.782,1.933,-2.664,0.0,36.4,37.3,9.496,1.586,6.498,6.933,6.38,7.456,-3.044,26.229,0.0,263.44,,270.0,270.0,6.487,2.861,7.213,23.051
15166.0,2.763,0.683,-35.161,1.708,9.511,5.092,34.709,4.782,1.933,-2.664,0.0,36.4,37.3,9.496,1.586,6.652,6.862,6.376,7.515,-3.044,26.229,0.0,263.44,,270.0,270.0,6.817,2.86,7.284,23.033
15166.5,2.763,0.683,-35.161,1.708,9.511,5.092,34.709,4.782,1.933,-2.664,0.0,36.4,37.3,9.496,1.586,6.426,6.732,5.969,7.461,-3.044,26.229,0.0,263.24,,270.0,270.0,6.851,2.858,7.374,22.997
15167.0,2.763,0.683,-35.161,1.708,9.511,5.092,34.709,4.782,1.933,-2.664,0.0,36.4,37.3,9.496,1.586,5.924,6.583,5.715,7.351,-3.044,26.229,0.0,263.24,,270.0,270.0,6.647,2.856,7.447,22.952
15167.5,2.763,0.683,-35.161,1.708,9.511,5.091,34.748,4.796,1.981,-2.672,0.0,36.43,37.382,9.496,1.586,6.093,6.654,6.021,7.361,-3.053,26.23,0.0,263.04,,270.0,270.0,6.393,2.855,7.289,23.0
15168.0,2.763,0.683,-35.161,1.708,9.511,5.091,34.748,4.796,1.981,-2.672,0.0,36.4,37.4,9.496,1.586,6.458,6.901,6.383,7.476,-3.053,26.23,0.0,263.04,,270.0,270.0,6.532,2.853,7.284,23.006
15168.5,3.299,0.765,-35.209,1.635,9.527,5.091,34.748,4.796,1.981,-2.672,0.0,36.4,37.4,9.501,1.634,6.155,6.734,5.965,7.399,-3.053,26.23,0.0,263.44,,270.0,270.0,6.804,2.852,7.432,23.008
15169.0,3.299,0.765,-35.209,1.635,9.527,5.091,34.748,4.796,1.981,-2.672,0.0,36.4,37.4,9.501,1.634,5.85,6.622,5.784,7.381,-3.053,26.23,0.0,263.44,,270.0,270.0,6.563,2.859,7.418,23.041
15169.5,3.299,0.765,-35.209,1.635,9.527,5.091,34.748,4.796,1.981,-2.672,0.0,36.4,37.4,9.501,1.634,6.108,6.826,6.163,7.419,-3.053,26.23,0.0,263.54,,270.0,270.0,6.409,2.866,7.309,23.044
15170.0,3.299,0.765,-35.209,1.635,9.527,5.091,34.748,4.796,1.981,-2.672,0.0,36.4,37.4,9.501,1.634,6.475,6.827,6.154,7.465,-3.053,26.23,0.0,263.54,,270.0,270.0,6.629,2.874,7.412,23.042
15170.5,3.299,0.765,-35.209,1.635,9.527,5.092,34.71,4.784,1.953,-2.675,0.0,36.435,37.316,9.501,1.634,6.442,6.78,6.169,7.48,-3.054,26.225,0.0,263.44,,270.0,270.0,6.73,2.881,7.392,23.068
15171.0,3.299,0.765,-35.209,1.635,9.527,5.092,34.71,4.784,1.953,-2.675,0.0,36.4,37.3,9.501,1.634,6.177,6.691,6.049,7.415,-3.054,26.225,0.0,263.44,,270.0,270.0,6.718,2.887,7.363,23.08
15171.5,3.185,0.744,-35.209,1.671,9.576,5.092,34.71,4.784,1.953,-2.675,0.0,36.4,37.3,9.376,1.648,5.972,6.662,6.033,7.408,-3.054,26.225,0.0,263.54,,270.0,270.0,6.583,2.894,7.298,23.054
15172.0,3.185,0.744,-35.209,1.671,9.576,5.092,34.71,4.784,1.953,-2.675,0.0,36.4,37.3,9.376,1.648,6.35,6.843,6.289,7.489,-3.054,26.225,0.0,263.54,,270.0,270.0,6.519,2.899,7.381,23.052
15172.5,3.185,0.744,-35.209,1.671,9.576,5.092,34.71,4.784,1.953,-2.675,0.0,36.4,37.3,9.376,1.648,6.46,6.771,6.134,7.542,-3.054,26.225,0.0,263.44,,270.0,270.0,6.743,2.904,7.43,23.039
