t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15173.0,3.185,0.744,-35.209,1.671,9.576,5.092,34.71,4.784,1.953,-2.675,0.0,36.4,37.3,9.376,1.648,6.181,6.693,6.004,7.468,-3.054,26.225,0.0,263.44,,270.0,270.0,6.727,2.908,7.463,23.083
15173.5,3.185,0.744,-35.209,1.671,9.576,5.092,34.71,4.784,1.953,-2.675,0.0,36.4,37.3,9.376,1.648,6.126,6.74,6.099,7.472,-3.054,26.225,0.0,263.34,,270.0,270.0,6.587,2.913,7.411,23.133
15174.0,3.185,0.744,-35.209,1.671,9.576,5.081,34.727,4.793,1.981,-2.667,0.0,36.457,37.335,9.376,1.648,6.443,6.841,6.167,7.524,-3.038,26.217,0.0,263.34,,270.0,270.0,6.609,2.917,7.435,23.118
15174.5,3.185,0.744,-35.209,1.671,9.576,5.081,34.727,4.793,1.981,-2.667,0.0,36.5,37.3,9.376,1.648,6.499,6.958,6.413,7.614,-3.038,26.217,0.0,263.54,,275.0,275.0,6.744,2.922,7.439,23.083
15175.0,2.788,0.689,-35.209,1.682,9.539,5.081,34.727,4.793,1.981,-2.667,0.0,36.5,37.3,9.396,1.608,6.446,6.925,6.268,7.585,-3.038,26.217,0.0,263.54,,275.0,275.0,6.871,2.926,7.469,23.053
15175.5,2.788,0.689,-35.209,1.682,9.539,5.081,34.727,4.793,1.981,-2.667,0.0,36.5,37.3,9.396,1.608,6.154,6.787,6.079,7.531,-3.038,26.217,0.0,264.24,,275.0,275.0,6.806,2.924,7.463,23.04
15176.0,2.788,0.689,-35.209,1.682,9.539,5.081,34.727,4.793,1.981,-2.667,0.0,36.5,37.3,9.396,1.608,6.434,6.935,6.175,7.551,-3.038,26.217,0.0,264.24,,275.0,275.0,6.638,2.921,7.495,23.027
15176.5,2.788,0.689,-35.209,1.682,9.539,5.081,34.727,4.793,1.981,-2.667,0.0,36.5,37.3,9.396,1.608,6.655,7.062,6.571,7.643,-3.038,26.217,0.0,268.74,,275.0,275.0,6.774,2.919,7.437,23.098
15177.0,2.788,0.689,-35.209,1.682,9.539,5.079,34.717,4.766,1.97,-2.66,0.0,36.466,37.359,9.396,1.608,6.541,6.841,6.212,7.621,-3.051,26.222,0.0,268.74,,275.0,275.0,6.983,2.917,7.551,23.101
15177.5,2.788,0.689,-35.209,1.682,9.539,5.079,34.717,4.766,1.97,-2.66,0.0,36.5,37.4,9.396,1.608,6.289,6.713,5.844,7.547,-3.051,26.222,0.0,268.64,,275.0,275.0,6.804,2.915,7.594,23.123
15178.0,3.128,0.73,-35.209,1.714,9.529,5.079,34.717,4.766,1.97,-2.66,0.0,36.5,37.4,9.465,1.659,6.032,6.692,5.864,7.455,-3.051,26.222,0.0,268.64,,275.0,275.0,6.598,2.913,7.58,23.118
15178.5,3.128,0.73,-35.209,1.714,9.529,5.079,34.717,4.766,1.97,-2.66,0.0,36.5,37.4,9.465,1.659,6.391,6.895,6.152,7.478,-3.051,26.222,0.0,269.24,,275.0,275.0,6.511,2.916,7.491,23.174
15179.0,3.128,0.73,-35.209,1.714,9.529,5.079,34.717,4.766,1.97,-2.66,0.0,36.5,37.4,9.465,1.659,6.481,6.986,6.391,7.578,-3.051,26.222,0.0,269.24,,275.0,275.0,6.729,2.92,7.547,23.171
15179.5,3.128,0.73,-35.209,1.714,9.529,5.079,34.717,4.766,1.97,-2.66,0.0,36.5,37.4,9.465,1.659,6.317,6.762,6.065,7.573,-3.051,26.222,0.0,269.04,,275.0,275.0,6.68,2.927,7.547,23.171
15180.0,3.128,0.73,-35.209,1.714,9.529,5.073,34.779,4.789,1.981,-2.674,0.0,36.482,37.429,9.465,1.659,6.371,6.94,6.264,7.541,-3.044,26.217,0.0,268.44,,275.0,275.0,6.68,2.93,7.443,23.179
15180.5,3.128,0.73,-35.209,1.714,9.529,5.073,34.779,4.789,1.981,-2.674,0.0,36.482,37.429,9.465,1.659,6.371,6.94,6.264,7.541,-3.044,26.217,0.0,268.44,,275.0,275.0,6.68,2.93,7.443,23.179
15181.0,3.128,0.73,-35.209,1.714,9.529,5.073,34.779,4.789,1.981,-2.674,0.0,36.5,37.4,9.465,1.659,6.57,7.034,6.565,7.645,-3.044,26.217,0.0,268.44,,275.0,275.0,6.779,2.933,7.426,23.168
15181.5,2.792,0.674,-34.963,1.667,9.461,5.073,34.779,4.789,1.981,-2.674,0.0,36.5,37.4,9.506,1.626,6.196,6.876,5.84,7.535,-3.044,26.217,0.0,269.34,,275.0,275.0,6.953,2.936,7.615,23.141
15182.0,2.792,0.674,-34.963,1.667,9.461,5.073,34.779,4.789,1.981,-2.674,0.0,36.5,37.4,9.506,1.626,5.909,6.741,5.767,7.442,-3.044,26.217,0.0,269.34,,275.0,275.0,6.612,2.934,7.601,23.135
15182.5,2.792,0.674,-34.963,1.667,9.461,5.073,34.779,4.789,1.981,-2.674,0.0,36.5,37.4,9.506,1.626,6.214,6.934,6.205,7.527,-3.044,26.217,0.0,269.44,,275.0,275.0,6.465,2.932,7.459,23.103
15183.0,2.792,0.674,-34.963,1.667,9.461,5.073,34.779,4.789,1.981,-2.674,0.0,36.5,37.4,9.506,1.626,6.532,6.929,6.316,7.557,-3.044,26.217,0.0,269.44,,275.0,275.0,6.72,2.929,7.461,23.135
15183.5,2.792,0.674,-34.963,1.667,9.461,5.073,34.779,4.789,1.981,-2.674,0.0,36.5,37.4,9.506,1.626,6.427,6.818,5.85,7.526,-3.044,26.217,0.0,268.84,,275.0,275.0,6.834,2.927,7.591,23.104
15184.0,2.792,0.674,-34.963,1.667,9.461,5.095,34.742,4.777,1.948,-2.67,0.0,36.499,37.479,9.506,1.626,6.118,6.773,5.862,7.457,-3.044,26.214,0.0,268.84,,275.0,275.0,6.655,2.925,7.554,23.122
15184.5,2.792,0.674,-34.963,1.667,9.461,5.095,34.742,4.777,1.948,-2.67,0.0,36.5,37.5,9.506,1.626,6.073,6.744,5.991,7.453,-3.044,26.214,0.0,268.94,,275.0,275.0,6.565,2.921,7.516,23.132
15185.0,3.826,0.901,-35.209,1.633,9.558,5.095,34.742,4.777,1.948,-2.67,0.0,36.5,37.5,9.497,1.738,6.646,7.098,6.572,7.605,-3.044,26.214,0.0,268.94,,275.0,275.0,6.565,2.921,7.402,23.145
15185.5,3.826,0.901,-35.209,1.633,9.558,5.095,34.742,4.777,1.948,-2.67,0.0,36.5,37.5,9.497,1.738,6.595,6.922,6.313,7.598,-3.044,26.214,0.0,269.14,,275.0,275.0,6.98,2.935,7.459,23.118
15186.0,3.826,0.901,-35.209,1.633,9.558,5.095,34.742,4.777,1.948,-2.67,0.0,36.5,37.5,9.497,1.738,6.123,6.763,5.779,7.502,-3.044,26.214,0.0,269.14,,275.0,275.0,6.857,2.95,7.616,23.089
15186.5,3.826,0.901,-35.209,1.633,9.558,5.095,34.742,4.777,1.948,-2.67,0.0,36.5,37.5,9.497,1.738,5.981,6.77,5.952,7.503,-3.044,26.214,0.0,268.64,,275.0,275.0,6.542,2.964,7.453,23.099
15187.0,3.826,0.901,-35.209,1.633,9.558,5.095,34.742,4.777,1.948,-2.67,0.0,36.5,37.5,9.497,1.738,6.319,6.994,6.359,7.56,-3.044,26.214,0.0,268.64,,275.0,275.0,6.552,2.979,7.512,23.092
15187.5,3.826,0.901,-35.209,1.633,9.558,5.106,34.771,4.793,1.952,-2.657,0.0,36.52,37.473,9.497,1.738,6.583,6.926,6.268,7.577,-3.045,26.211,0.0,268.54,,275.0,275.0,6.808,2.992,7.568,23.066
15188.0,3.826,0.901,-35.209,1.633,9.558,5.106,34.771,4.793,1.952,-2.657,0.0,36.5,37.5,9.497,1.738,6.435,6.809,5.987,7.513,-3.045,26.211,0.0,268.54,,275.0,275.0,6.839,3.006,7.599,23.079
15188.5,2.624,0.707,-33.895,1.793,9.471,5.106,34.771,4.793,1.952,-2.657,0.0,36.5,37.5,9.611,1.571,6.07,6.673,5.817,7.459,-3.045,26.211,0.0,269.04,,275.0,275.0,6.686,3.02,7.466,23.141
15189.0,2.624,0.707,-33.895,1.793,9.471,5.106,34.771,4.793,1.952,-2.657,0.0,36.5,37.5,9.611,1.571,6.373,6.857,6.292,7.538,-3.045,26.211,0.0,269.04,,275.0,275.0,6.505,3.013,7.569,23.146
15189.5,2.624,0.707,-33.895,1.793,9.471,5.106,34.771,4.793,1.952,-2.657,0.0,36.5,37.5,9.611,1.571,6.67,7.0,6.245,7.643,-3.045,26.211,0.0,269.04,,275.0,275.0,6.765,3.007,7.588,23.187
15190.0,2.624,0.707,-33.895,1.793,9.471,5.106,34.771,4.793,1.952,-2.657,0.0,36.5,37.5,9.611,1.571,6.391,6.898,6.149,7.6,-3.045,26.211,0.0,269.04,,275.0,275.0,6.89,3.0,7.695,23.242
15190.5,2.624,0.707,-33.895,1.793,9.471,5.045,34.763,4.805,1.967,-2.687,0.0,36.534,37.582,9.611,1.571,6.068,6.677,5.59,7.489,-3.056,26.207,0.0,269.24,,275.0,275.0,6.759,2.994,7.592,23.279
15191.0,2.624,0.707,-33.895,1.793,9.471,5.045,34.763,4.805,1.967,-2.687,0.0,36.5,37.6,9.611,1.571,6.103,6.842,5.982,7.542,-3.056,26.207,0.0,269.24,,275.0,275.0,6.456,2.988,7.554,23.325
15191.5,2.624,0.707,-33.895,1.793,9.471,5.045,34.763,4.805,1.967,-2.687,0.0,36.5,37.6,9.611,1.571,6.661,7.055,6.332,7.67,-3.056,26.207,0.0,269.34,,275.0,275.0,6.617,2.982,7.616,23.361
15192.0,2.377,0.659,-34.186,1.697,9.429,5.045,34.763,4.805,1.967,-2.687,0.0,36.5,37.6,9.608,1.697,6.623,6.911,6.088,7.672,-3.056,26.207,0.0,269.34,,275.0,275.0,6.93,2.976,7.682,23.346
15192.5,2.377,0.659,-34.186,1.697,9.429,5.045,34.763,4.805,1.967,-2.687,0.0,36.5,37.6,9.608,1.697,6.259,6.784,5.766,7.55,-3.056,26.207,0.0,269.44,,275.0,275.0,6.824,2.967,7.616,23.29
15193.0,2.377,0.659,-34.186,1.697,9.429,5.045,34.763,4.805,1.967,-2.687,0.0,36.5,37.6,9.608,1.697,6.296,6.821,5.963,7.578,-3.056,26.207,0.0,269.44,,275.0,275.0,6.59,2.957,7.616,23.29
15193.5,2.377,0.659,-34.186,1.697,9.429,5.045,34.763,4.805,1.967,-2.687,0.0,36.5,37.6,9.608,1.697,6.63,7.017,6.221,7.71,-3.056,26.207,0.0,269.44,,275.0,275.0,6.665,2.947,7.62,23.253
15194.0,2.377,0.659,-34.186,1.697,9.429,5.097,34.764,4.776,1.965,-2.674,0.0,36.556,37.484,9.608,1.697,6.417,6.872,6.064,7.683,-3.051,26.217,0.0,269.44,,275.0,275.0,6.895,2.938,7.67,23.225
15194.5,2.377,0.659,-34.186,1.697,9.429,5.097,34.764,4.776,1.965,-2.674,0.0,36.6,37.5,9.608,1.697,6.165,6.697,5.685,7.584,-3.051,26.217,0.0,269.44,,275.0,275.0,6.759,2.929,7.718,23.213
15195.0,2.377,0.659,-34.186,1.697,9.429,5.097,34.764,4.776,1.965,-2.674,0.0,36.6,37.5,9.608,1.697,6.266,7.001,6.187,7.608,-3.051,26.217,0.0,269.44,,275.0,275.0,6.533,2.92,7.6,23.223
15195.5,3.259,0.781,-35.209,1.672,9.479,5.097,34.764,4.776,1.965,-2.674,0.0,36.6,37.5,9.543,1.754,6.722,7.032,6.28,7.695,-3.051,26.217,0.0,269.54,,275.0,275.0,6.765,2.911,7.693,23.276
15196.0,3.259,0.781,-35.209,1.672,9.479,5.097,34.764,4.776,1.965,-2.674,0.0,36.6,37.5,9.543,1.754,6.54,6.97,6.288,7.717,-3.051,26.217,0.0,269.54,,275.0,275.0,6.932,2.917,7.662,23.32
15196.5,3.259,0.781,-35.209,1.672,9.479,5.097,34.764,4.776,1.965,-2.674,0.0,36.6,37.5,9.543,1.754,6.264,6.796,5.773,7.627,-3.051,26.217,0.0,269.64,,275.0,275.0,6.879,2.922,7.733,23.313
15197.0,3.259,0.781,-35.209,1.672,9.479,5.097,34.764,4.776,1.965,-2.674,0.0,36.6,37.5,9.543,1.754,6.071,6.714,5.717,7.529,-3.051,26.217,0.0,269.64,,275.0,275.0,6.615,2.928,7.635,23.363
15197.5,3.259,0.781,-35.209,1.672,9.479,5.092,34.828,4.797,1.974,-2.672,0.0,36.57,37.601,9.543,1.754,6.425,6.865,5.995,7.598,-3.052,26.213,0.0,270.04,,275.0,275.0,6.508,2.933,7.55,23.409
15198.0,3.259,0.781,-35.209,1.672,9.479,5.092,34.828,4.797,1.974,-2.672,0.0,36.6,37.6,9.543,1.754,6.586,7.074,6.41,7.651,-3.052,26.213,0.0,270.04,,275.0,275.0,6.721,2.939,7.633,23.401
15198.5,3.259,0.781,-35.209,1.672,9.479,5.092,34.828,4.797,1.974,-2.672,0.0,36.6,37.6,9.543,1.754,6.403,6.877,6.077,7.636,-3.052,26.213,0.0,269.54,,275.0,275.0,6.93,2.944,7.702,23.446
15199.0,2.515,0.65,-34.476,1.762,9.517,5.092,34.828,4.797,1.974,-2.672,0.0,36.6,37.6,9.483,1.643,6.023,6.753,5.711,7.524,-3.052,26.213,0.0,269.54,,275.0,275.0,6.748,2.949,7.556,23.451
15199.5,2.515,0.65,-34.476,1.762,9.517,5.092,34.828,4.797,1.974,-2.672,0.0,36.6,37.6,9.483,1.643,6.288,6.92,6.248,7.551,-3.052,26.213,0.0,269.84,,275.0,275.0,6.503,2.942,7.556,23.451
15200.0,2.515,0.65,-34.476,1.762,9.517,5.092,34.828,4.797,1.974,-2.672,0.0,36.6,37.6,9.483,1.643,6.691,6.935,6.299,7.654,-3.052,26.213,0.0,269.84,,275.0,275.0,6.752,2.935,7.579,23.492
15200.5,2.515,0.65,-34.476,1.762,9.517,5.092,34.828,4.797,1.974,-2.672,0.0,36.6,37.6,9.483,1.643,6.339,6.838,6.089,7.616,-3.052,26.213,0.0,269.74,,275.0,275.0,6.895,2.928,7.686,23.479
15201.0,2.515,0.65,-34.476,1.762,9.517,5.087,34.778,4.779,1.945,-2.684,0.0,36.568,37.533,9.483,1.643,6.063,6.762,5.841,7.565,-3.059,26.209,0.0,269.74,,275.0,275.0,6.721,2.921,7.576,23.501
15201.5,2.515,0.65,-34.476,1.762,9.517,5.087,34.778,4.779,1.945,-2.684,0.0,36.6,37.5,9.483,1.643,6.27,6.965,6.269,7.597,-3.059,26.209,0.0,269.84,,275.0,275.0,6.558,2.915,7.578,23.482
15202.0,2.515,0.65,-34.476,1.762,9.517,5.087,34.778,4.779,1.945,-2.684,0.0,36.6,37.5,9.483,1.643,6.612,7.034,6.29,7.658,-3.059,26.209,0.0,269.84,,275.0,275.0,6.775,2.908,7.687,23.436
15202.5,2.564,0.669,-34.54,1.687,9.503,5.087,34.778,4.779,1.945,-2.684,0.0,36.6,37.5,9.506,1.611,6.525,6.928,5.971,7.635,-3.059,26.209,0.0,269.94,,275.0,275.0,6.899,2.902,7.677,23.421
15203.0,2.564,0.669,-34.54,1.687,9.503,5.087,34.778,4.779,1.945,-2.684,0.0,36.6,37.5,9.506,1.611,6.154,6.842,5.965,7.581,-3.059,26.209,0.0,269.94,,275.0,275.0,6.765,2.896,7.611,23.385
15203.5,2.564,0.669,-34.54,1.687,9.503,5.087,34.778,4.779,1.945,-2.684,0.0,36.6,37.5,9.506,1.611,6.303,6.945,6.167,7.551,-3.059,26.209,0.0,269.64,,275.0,275.0,6.635,2.891,7.592,23.41
15204.0,2.564,0.669,-34.54,1.687,9.503,5.087,34.778,4.779,1.945,-2.684,0.0,36.6,37.5,9.506,1.611,6.504,6.957,6.29,7.639,-3.059,26.209,0.0,269.64,,275.0,275.0,6.742,2.885,7.596,23.414
15204.5,2.564,0.669,-34.54,1.687,9.503,5.117,34.789,4.805,1.944,-2.683,0.0,36.599,37.551,9.506,1.611,6.316,6.936,6.219,7.614,-3.05,26.207,0.0,269.84,,275.0,275.0,6.848,2.88,7.643,23.422
15205.0,2.564,0.669,-34.54,1.687,9.503,5.117,34.789,4.805,1.944,-2.683,0.0,36.6,37.6,9.506,1.611,6.345,6.852,6.136,7.593,-3.05,26.207,0.0,269.84,,275.0,275.0,6.771,2.875,7.627,23.423
15205.5,2.564,0.669,-34.54,1.687,9.503,5.117,34.789,4.805,1.944,-2.683,0.0,36.6,37.6,9.506,1.611,6.491,7.112,6.474,7.716,-3.05,26.207,0.0,269.64,,275.0,275.0,6.732,2.87,7.564,23.389
15206.0,2.911,0.801,-34.172,1.719,9.451,5.117,34.789,4.805,1.944,-2.683,0.0,36.6,37.6,9.581,1.683,6.77,7.077,6.253,7.729,-3.05,26.207,0.0,269.64,,275.0,275.0,6.948,2.865,7.675,23.378
15206.5,2.911,0.801,-34.172,1.719,9.451,5.117,34.789,4.805,1.944,-2.683,0.0,36.6,37.6,9.581,1.683,6.435,6.873,5.797,7.671,-3.05,26.207,0.0,270.04,,275.0,275.0,6.957,2.865,7.778,23.337
15207.0,2.911,0.801,-34.172,1.719,9.451,5.117,34.789,4.805,1.944,-2.683,0.0,36.6,37.6,9.581,1.683,6.111,6.77,5.752,7.588,-3.05,26.207,0.0,270.04,,275.0,275.0,6.694,2.866,7.747,23.308
15207.5,2.911,0.801,-34.172,1.719,9.451,5.117,34.789,4.805,1.944,-2.683,0.0,36.6,37.6,9.581,1.683,6.442,6.918,6.065,7.571,-3.05,26.207,0.0,268.84,,275.0,275.0,6.555,2.867,7.669,23.296
15208.0,2.911,0.801,-34.172,1.719,9.451,5.147,34.819,4.805,1.961,-2.675,0.0,36.612,37.556,9.581,1.683,6.642,7.042,6.347,7.69,-3.043,26.214,0.0,268.84,,275.0,275.0,6.749,2.868,7.64,23.25
15208.5,2.911,0.801,-34.172,1.719,9.451,5.147,34.819,4.805,1.961,-2.675,0.0,36.6,37.6,9.581,1.683,6.467,7.06,6.375,7.651,-3.043,26.214,0.0,269.64,,275.0,275.0,6.93,2.868,7.641,23.215
15209.0,2.911,0.801,-34.172,1.719,9.451,5.147,34.819,4.805,1.961,-2.675,0.0,36.6,37.6,9.581,1.683,6.219,6.851,6.014,7.607,-3.043,26.214,0.0,269.64,,275.0,275.0,6.888,2.869,7.697,23.208
15209.5,3.392,0.781,-35.209,1.686,9.52,5.147,34.819,4.805,1.961,-2.675,0.0,36.6,37.6,9.523,1.694,6.133,6.846,6.016,7.572,-3.043,26.214,0.0,269.54,,275.0,275.0,6.673,2.87,7.652,23.17
15210.0,3.392,0.781,-35.209,1.686,9.52,5.147,34.819,4.805,1.961,-2.675,0.0,36.6,37.6,9.523,1.694,6.694,7.061,6.473,7.664,-3.043,26.214,0.0,269.54,,275.0,275.0,6.642,2.878,7.574,23.165
15210.5,3.392,0.781,-35.209,1.686,9.52,5.147,34.819,4.805,1.961,-2.675,0.0,36.6,37.6,9.523,1.694,6.595,6.971,6.204,7.688,-3.043,26.214,0.0,269.84,,275.0,275.0,6.973,2.887,7.664,23.152
15211.0,3.392,0.781,-35.209,1.686,9.52,5.147,34.819,4.805,1.961,-2.675,0.0,36.6,37.6,9.523,1.694,6.315,6.835,5.937,7.655,-3.043,26.214,0.0,269.84,,275.0,275.0,6.864,2.895,7.693,23.155
15211.5,3.392,0.781,-35.209,1.686,9.52,5.082,34.804,4.804,1.963,-2.678,0.0,36.619,37.606,9.523,1.694,6.106,6.726,5.789,7.564,-3.054,26.203,0.0,269.44,,275.0,275.0,6.686,2.903,7.629,23.138
15212.0,3.392,0.781,-35.209,1.686,9.52,5.082,34.804,4.804,1.963,-2.678,0.0,36.6,37.6,9.523,1.694,6.254,6.881,6.165,7.581,-3.054,26.203,0.0,269.44,,275.0,275.0,6.546,2.911,7.586,23.159
15212.5,2.534,0.617,-35.03,1.746,9.514,5.082,34.804,4.804,1.963,-2.678,0.0,36.6,37.6,9.498,1.587,6.624,6.943,6.216,7.685,-3.054,26.203,0.0,269.24,,275.0,275.0,6.72,2.919,7.682,23.115
15213.0,2.534,0.617,-35.03,1.746,9.514,5.082,34.804,4.804,1.963,-2.678,0.0,36.6,37.6,9.498,1.587,6.333,6.898,5.951,7.642,-3.054,26.203,0.0,269.24,,275.0,275.0,6.867,2.913,7.724,23.138
15213.5,2.534,0.617,-35.03,1.746,9.514,5.082,34.804,4.804,1.963,-2.678,0.0,36.6,37.6,9.498,1.587,6.109,6.848,5.998,7.588,-3.054,26.203,0.0,269.24,,275.0,275.0,6.706,2.906,7.687,23.15
15214.0,2.534,0.617,-35.03,1.746,9.514,5.082,34.804,4.804,1.963,-2.678,0.0,36.6,37.6,9.498,1.587,6.277,6.956,6.202,7.58,-3.054,26.203,0.0,269.24,,275.0,275.0,6.636,2.9,7.635,23.207
15214.5,2.534,0.617,-35.03,1.746,9.514,5.078,34.817,4.767,1.956,-2.677,0.0,36.626,37.617,9.498,1.587,6.55,6.942,6.191,7.642,-3.066,26.197,0.0,268.94,,275.0,275.0,6.754,2.894,7.646,23.247
15215.0,2.534,0.617,-35.03,1.746,9.514,5.078,34.817,4.767,1.956,-2.677,0.0,36.6,37.6,9.498,1.587,6.455,6.906,6.225,7.657,-3.066,26.197,0.0,268.94,,275.0,275.0,6.831,2.888,7.653,23.362
15215.5,2.534,0.617,-35.03,1.746,9.514,5.078,34.817,4.767,1.956,-2.677,0.0,36.6,37.6,9.498,1.587,6.338,6.94,6.248,7.664,-3.066,26.197,0.0,269.44,,275.0,275.0,6.811,2.883,7.656,23.409
15216.0,2.53,0.696,-34.533,1.682,9.459,5.078,34.817,4.767,1.956,-2.677,0.0,36.6,37.6,9.578,1.777,6.365,6.946,6.208,7.632,-3.066,26.197,0.0,269.44,,275.0,275.0,6.797,2.877,7.643,23.427
15216.5,2.53,0.696,-34.533,1.682,9.459,5.078,34.817,4.767,1.956,-2.677,0.0,36.6,37.6,9.578,1.777,6.407,6.924,6.205,7.69,-3.066,26.197,0.0,269.34,,275.0,275.0,6.788,2.871,7.644,23.456
15217.0,2.53,0.696,-34.533,1.682,9.459,5.078,34.817,4.767,1.956,-2.677,0.0,36.6,37.6,9.578,1.777,6.366,6.995,6.261,7.656,-3.066,26.197,0.0,269.34,,275.0,275.0,6.807,2.866,7.617,23.501
15217.5,2.53,0.696,-34.533,1.682,9.459,5.078,34.817,4.767,1.956,-2.677,0.0,36.6,37.6,9.578,1.777,6.54,6.968,6.197,7.692,-3.066,26.197,0.0,269.54,,275.0,275.0,6.819,2.86,7.646,23.475
15218.0,2.53,0.696,-34.533,1.682,9.459,5.1,34.826,4.789,1.966,-2.679,0.0,36.639,37.653,9.578,1.777,6.534,6.919,6.23,7.697,-3.053,26.205,0.0,269.54,,275.0,275.0,6.849,2.855,7.639,23.48
15218.5,2.53,0.696,-34.533,1.682,9.459,5.1,34.826,4.789,1.966,-2.679,0.0,36.6,37.7,9.578,1.777,6.394,6.901,6.222,7.691,-3.053,26.205,0.0,269.14,,275.0,275.0,6.845,2.849,7.671,23.395
15219.0,2.82,0.7,-34.328,1.728,9.517,5.1,34.826,4.789,1.966,-2.679,0.0,36.6,37.7,9.619,1.544,6.339,6.95,6.176,7.65,-3.053,26.205,0.0,269.14,,275.0,275.0,6.802,2.844,7.652,23.394
15219.5,2.82,0.7,-34.328,1.728,9.517,5.1,34.826,4.789,1.966,-2.679,0.0,36.6,37.7,9.619,1.544,6.357,6.926,6.148,7.628,-3.053,26.205,0.0,269.34,,275.0,275.0,6.779,2.844,7.672,23.392
15220.0,2.82,0.7,-34.328,1.728,9.517,5.1,34.826,4.789,1.966,-2.679,0.0,36.6,37.7,9.619,1.544,6.358,6.844,6.162,7.633,-3.053,26.205,0.0,269.34,,275.0,275.0,6.765,2.843,7.669,23.451
15220.5,2.82,0.7,-34.328,1.728,9.517,5.1,34.826,4.789,1.966,-2.679,0.0,36.6,37.7,9.619,1.544,6.304,6.906,6.225,7.645,-3.053,26.205,0.0,269.14,,275.0,275.0,6.749,2.843,7.633,23.524
15221.0,2.82,0.7,-34.328,1.728,9.517,5.104,34.82,4.792,1.963,-2.69,0.0,36.653,37.624,9.619,1.544,6.483,6.977,6.33,7.626,-3.061,26.204,0.0,269.14,,275.0,275.0,6.77,2.843,7.588,23.568
15221.5,2.82,0.7,-34.328,1.728,9.517,5.104,34.82,4.792,1.963,-2.69,0.0,36.7,37.6,9.619,1.544,6.585,6.939,6.302,7.633,-3.061,26.204,0.0,269.24,,275.0,275.0,6.854,2.842,7.634,23.566
15222.0,2.82,0.7,-34.328,1.728,9.517,5.104,34.82,4.792,1.963,-2.69,0.0,36.7,37.6,9.619,1.544,6.448,6.904,6.245,7.637,-3.061,26.204,0.0,269.24,,275.0,275.0,6.865,2.842,7.626,23.549
15222.5,2.33,0.592,-34.338,1.711,9.534,5.104,34.82,4.792,1.963,-2.69,0.0,36.7,37.6,9.623,1.608,6.251,6.999,6.304,7.641,-3.061,26.204,0.0,268.84,,275.0,275.0,6.809,2.842,7.606,23.566
15223.0,2.33,0.592,-34.338,1.711,9.534,5.104,34.82,4.792,1.963,-2.69,0.0,36.7,37.6,9.623,1.608,6.496,6.976,6.244,7.696,-3.061,26.204,0.0,268.84,,275.0,275.0,6.799,2.833,7.636,23.629
15223.5,2.33,0.592,-34.338,1.711,9.534,5.104,34.82,4.792,1.963,-2.69,0.0,36.7,37.6,9.623,1.608,6.518,7.055,6.442,7.747,-3.061,26.204,0.0,269.44,,275.0,275.0,6.853,2.825,7.593,23.673
15224.0,2.33,0.592,-34.338,1.711,9.534,5.104,34.82,4.792,1.963,-2.69,0.0,36.7,37.6,9.623,1.608,6.461,7.005,6.314,7.718,-3.061,26.204,0.0,269.44,,275.0,275.0,6.94,2.817,7.626,23.68
15224.5,2.33,0.592,-34.338,1.711,9.534,5.119,34.808,4.807,1.988,-2.685,0.0,36.666,37.579,9.623,1.608,6.33,6.876,6.102,7.666,-3.063,26.198,0.0,269.04,,275.0,275.0,6.875,2.809,7.671,23.655
15225.0,2.33,0.592,-34.338,1.711,9.534,5.119,34.808,4.807,1.988,-2.685,0.0,36.7,37.6,9.623,1.608,6.458,6.916,6.269,7.686,-3.063,26.198,0.0,269.04,,275.0,275.0,6.743,2.801,7.648,23.592
15225.5,3.178,0.748,-35.209,1.726,9.528,5.119,34.808,4.807,1.988,-2.685,0.0,36.7,37.6,9.49,1.622,6.626,7.137,6.571,7.765,-3.063,26.198,0.0,269.34,,275.0,275.0,6.832,2.793,7.577,23.625
15226.0,3.178,0.748,-35.209,1.726,9.528,5.119,34.808,4.807,1.988,-2.685,0.0,36.7,37.6,9.49,1.622,6.874,7.101,6.467,7.794,-3.063,26.198,0.0,269.34,,275.0,275.0,7.025,2.8,7.673,23.67
15226.5,3.178,0.748,-35.209,1.726,9.528,5.119,34.808,4.807,1.988,-2.685,0.0,36.7,37.6,9.49,1.622,6.694,6.972,6.257,7.77,-3.063,26.198,0.0,268.44,,275.0,275.0,7.059,2.806,7.719,23.626
15227.0,3.178,0.748,-35.209,1.726,9.528,5.119,34.808,4.807,1.988,-2.685,0.0,36.7,37.6,9.49,1.622,6.296,6.993,6.305,7.728,-3.063,26.198,0.0,268.44,,275.0,275.0,6.923,2.812,7.657,23.56
15227.5,3.178,0.748,-35.209,1.726,9.528,5.068,34.836,4.773,1.997,-2.691,0.0,36.672,37.618,9.49,1.622,6.657,7.116,6.482,7.771,-3.068,26.2,0.0,269.04,,275.0,275.0,6.831,2.818,7.615,23.544
15228.0,3.178,0.748,-35.209,1.726,9.528,5.068,34.836,4.773,1.997,-2.691,0.0,36.7,37.6,9.49,1.622,6.768,7.065,6.442,7.811,-3.068,26.2,0.0,269.04,,275.0,275.0,7.006,2.824,7.69,23.483
15228.5,3.178,0.748,-35.209,1.726,9.528,5.068,34.836,4.773,1.997,-2.691,0.0,36.7,37.6,9.49,1.622,6.625,6.982,6.159,7.766,-3.068,26.2,0.0,268.54,,275.0,275.0,7.021,2.83,7.763,23.343
15229.0,2.628,0.604,-35.209,1.67,9.552,5.068,34.836,4.773,1.997,-2.691,0.0,36.7,37.6,9.49,1.727,6.371,6.919,6.071,7.705,-3.068,26.2,0.0,268.54,,275.0,275.0,6.883,2.835,7.754,23.276
15229.5,2.628,0.604,-35.209,1.67,9.552,5.068,34.836,4.773,1.997,-2.691,0.0,36.7,37.6,9.49,1.727,6.299,7.015,6.307,7.711,-3.068,26.2,0.0,269.24,,275.0,275.0,6.766,2.832,7.655,23.21
15230.0,2.628,0.604,-35.209,1.67,9.552,5.068,34.836,4.773,1.997,-2.691,0.0,36.7,37.6,9.49,1.727,6.695,7.125,6.45,7.769,-3.068,26.2,0.0,269.24,,275.0,275.0,6.833,2.829,7.643,23.134
15230.5,2.628,0.604,-35.209,1.67,9.552,5.068,34.836,4.773,1.997,-2.691,0.0,36.7,37.6,9.49,1.727,6.986,7.276,6.73,7.863,-3.068,26.2,0.0,267.34,,275.0,275.0,7.01,2.825,7.7,23.146
15231.0,2.628,0.604,-35.209,1.67,9.552,5.089,34.817,4.778,1.983,-2.69,0.0,36.678,37.644,9.49,1.727,6.441,6.9,5.964,7.796,-3.066,26.191,0.0,267.34,,275.0,275.0,7.214,2.822,7.79,23.157
15231.5,2.628,0.604,-35.209,1.67,9.552,5.089,34.817,4.778,1.983,-2.69,0.0,36.7,37.6,9.49,1.727,6.382,6.902,6.06,7.743,-3.066,26.191,0.0,269.14,,275.0,275.0,6.775,2.819,7.759,23.175
15232.0,3.297,0.774,-35.209,1.713,9.512,5.089,34.817,4.778,1.983,-2.69,0.0,36.7,37.6,9.549,1.518,6.687,7.16,6.483,7.783,-3.066,26.191,0.0,269.14,,275.0,275.0,6.772,2.816,7.693,23.181
15232.5,3.297,0.774,-35.209,1.713,9.512,5.089,34.817,4.778,1.983,-2.69,0.0,36.7,37.6,9.549,1.518,6.77,7.351,6.708,7.907,-3.066,26.191,0.0,268.34,,275.0,275.0,7.028,2.824,7.702,23.156
15233.0,3.297,0.774,-35.209,1.713,9.512,5.089,34.817,4.778,1.983,-2.69,0.0,36.7,37.6,9.549,1.518,6.665,7.176,6.501,7.897,-3.066,26.191,0.0,268.34,,275.0,275.0,7.184,2.831,7.871,23.258
15233.5,3.297,0.774,-35.209,1.713,9.512,5.089,34.817,4.778,1.983,-2.69,0.0,36.7,37.6,9.549,1.518,6.33,6.865,5.886,7.782,-3.066,26.191,0.0,268.64,,275.0,275.0,7.06,2.839,7.803,23.376
15234.0,3.297,0.774,-35.209,1.713,9.512,5.087,34.877,4.785,2.012,-2.692,0.0,36.683,37.648,9.549,1.518,6.22,6.881,5.994,7.74,-3.065,26.188,0.0,268.64,,275.0,275.0,6.716,2.847,7.674,23.394
15234.5,3.297,0.774,-35.209,1.713,9.512,5.087,34.877,4.785,2.012,-2.692,0.0,36.7,37.6,9.549,1.518,6.991,7.408,6.721,7.941,-3.065,26.188,0.0,268.24,,275.0,275.0,6.709,2.854,7.757,23.464
15235.0,3.297,0.774,-35.209,1.713,9.512,5.087,34.877,4.785,2.012,-2.692,0.0,36.7,37.6,9.549,1.518,6.817,7.229,6.582,7.909,-3.065,26.188,0.0,268.24,,275.0,275.0,7.265,2.861,7.74,23.468
15235.5,2.103,0.59,-33.364,1.698,9.488,5.087,34.877,4.785,2.012,-2.692,0.0,36.7,37.6,9.115,1.615,6.336,6.953,6.096,7.823,-3.065,26.188,0.0,268.84,,275.0,275.0,7.134,2.868,7.842,23.444
15236.0,2.103,0.59,-33.364,1.698,9.488,5.087,34.877,4.785,2.012,-2.692,0.0,36.7,37.6,9.115,1.615,6.238,6.98,6.152,7.81,-3.065,26.188,0.0,268.84,,275.0,275.0,6.802,2.856,7.821,23.373
15236.5,2.103,0.59,-33.364,1.698,9.488,5.087,34.877,4.785,2.012,-2.692,0.0,36.7,37.6,9.115,1.615,6.806,7.475,6.775,7.963,-3.065,26.188,0.0,268.04,,275.0,275.0,6.795,2.843,7.825,23.336
15237.0,2.103,0.59,-33.364,1.698,9.488,5.087,34.877,4.785,2.012,-2.692,0.0,36.7,37.6,9.115,1.615,7.185,7.468,6.714,8.035,-3.065,26.188,0.0,268.04,,275.0,275.0,7.255,2.831,7.869,23.384
15237.5,2.103,0.59,-33.364,1.698,9.488,5.083,34.791,4.775,1.974,-2.706,0.0,36.687,37.609,9.115,1.615,6.876,7.253,6.434,8.023,-3.069,26.184,0.0,268.94,,275.0,275.0,7.35,2.819,7.914,23.435
15238.0,2.103,0.59,-33.364,1.698,9.488,5.083,34.791,4.775,1.974,-2.706,0.0,36.7,37.6,9.115,1.615,6.259,7.108,6.252,7.815,-3.069,26.184,0.0,268.94,,275.0,275.0,7.146,2.808,7.841,23.522
15238.5,3.173,0.753,-35.082,1.74,9.493,5.083,34.791,4.775,1.974,-2.706,0.0,36.7,37.6,9.51,1.578,6.902,7.564,6.833,7.998,-3.069,26.184,0.0,267.94,,275.0,275.0,6.858,2.796,7.811,23.6
15239.0,3.173,0.753,-35.082,1.74,9.493,5.083,34.791,4.775,1.974,-2.706,0.0,36.7,37.6,9.51,1.578,7.226,7.484,6.786,8.107,-3.069,26.184,0.0,267.94,,275.0,275.0,7.324,2.802,7.942,23.672
15239.5,3.173,0.753,-35.082,1.74,9.493,5.083,34.791,4.775,1.974,-2.706,0.0,36.7,37.6,9.51,1.578,7.078,7.319,6.599,8.083,-3.069,26.184,0.0,268.94,,275.0,275.0,7.4,2.808,7.907,23.713
15240.0,3.173,0.753,-35.082,1.74,9.493,5.083,34.791,4.775,1.974,-2.706,0.0,36.7,37.6,9.51,1.578,6.651,7.157,6.302,7.999,-3.069,26.184,0.0,268.94,,275.0,275.0,7.27,2.814,7.933,23.752
15240.5,3.173,0.753,-35.082,1.74,9.493,5.067,34.857,4.803,2.014,-2.692,0.0,36.696,37.642,9.51,1.578,6.278,7.094,6.133,7.887,-3.068,26.19,0.0,266.74,,275.0,275.0,7.027,2.82,7.925,23.785
15241.0,3.173,0.753,-35.082,1.74,9.493,5.067,34.857,4.803,2.014,-2.692,0.0,36.7,37.6,9.51,1.578,6.724,7.519,6.659,7.976,-3.068,26.19,0.0,266.74,,275.0,275.0,6.848,2.826,8.024,23.814
15241.5,3.067,0.75,-35.209,1.675,9.537,5.067,34.857,4.803,2.014,-2.692,0.0,36.7,37.6,9.398,1.595,7.108,7.384,6.568,8.133,-3.068,26.19,0.0,269.44,,275.0,275.0,7.219,2.832,8.01,23.827
15242.0,3.067,0.75,-35.209,1.675,9.537,5.067,34.857,4.803,2.014,-2.692,0.0,36.7,37.6,9.398,1.595,6.806,7.252,6.372,8.051,-3.068,26.19,0.0,269.44,,275.0,275.0,7.298,2.836,8.0,23.834
15242.5,3.067,0.75,-35.209,1.675,9.537,5.067,34.857,4.803,2.014,-2.692,0.0,36.7,37.6,9.398,1.595,6.332,7.068,6.15,7.941,-3.068,26.19,0.0,266.84,,275.0,275.0,7.121,2.839,8.025,23.855
15243.0,3.067,0.75,-35.209,1.675,9.537,5.067,34.857,4.803,2.014,-2.692,0.0,36.7,37.6,9.398,1.595,6.6,7.398,6.491,7.977,-3.068,26.19,0.0,266.84,,275.0,275.0,6.873,2.843,7.949,23.857
15243.5,3.067,0.75,-35.209,1.675,9.537,5.067,34.857,4.803,2.014,-2.692,0.0,36.7,37.6,9.398,1.595,7.097,7.503,6.8,8.104,-3.068,26.19,0.0,268.74,,275.0,275.0,7.116,2.847,8.03,23.917
15244.0,3.067,0.75,-35.209,1.675,9.537,5.076,34.851,4.761,1.991,-2.687,0.0,36.696,37.63,9.398,1.595,7.055,7.457,6.756,8.125,-3.071,26.188,0.0,268.74,,275.0,275.0,7.376,2.85,8.032,23.934
15244.5,3.067,0.75,-35.209,1.675,9.537,5.076,34.851,4.761,1.991,-2.687,0.0,36.7,37.6,9.398,1.595,6.671,7.191,6.283,8.058,-3.071,26.188,0.0,266.04,,275.0,275.0,7.348,2.854,8.016,23.868
15245.0,2.822,0.707,-34.166,1.756,9.515,5.076,34.851,4.761,1.991,-2.687,0.0,36.7,37.6,9.595,1.538,6.379,7.055,6.125,7.958,-3.071,26.188,0.0,266.04,,275.0,275.0,7.051,2.857,7.878,23.87
15245.5,2.822,0.707,-34.166,1.756,9.515,5.076,34.851,4.761,1.991,-2.687,0.0,36.7,37.6,9.595,1.538,6.995,7.466,6.713,8.063,-3.071,26.188,0.0,268.74,,275.0,275.0,6.879,2.857,7.943,23.863
15246.0,2.822,0.707,-34.166,1.756,9.515,5.076,34.851,4.761,1.991,-2.687,0.0,36.7,37.6,9.595,1.538,7.12,7.352,6.636,8.096,-3.071,26.188,0.0,268.74,,275.0,275.0,7.309,2.856,7.928,23.808
15246.5,2.822,0.707,-34.166,1.756,9.515,5.076,34.851,4.761,1.991,-2.687,0.0,36.7,37.6,9.595,1.538,6.836,7.247,6.432,8.054,-3.071,26.188,0.0,267.24,,275.0,275.0,7.301,2.856,7.952,23.746
15247.0,2.822,0.707,-34.166,1.756,9.515,5.099,34.859,4.79,2.001,-2.678,0.0,36.702,37.663,9.595,1.538,6.353,7.109,6.216,7.938,-3.058,26.179,0.0,267.24,,275.0,275.0,7.142,2.855,7.971,23.716
15247.5,2.822,0.707,-34.166,1.756,9.515,5.099,34.859,4.79,2.001,-2.678,0.0,36.7,37.7,9.595,1.538,6.554,7.362,6.61,8.018,-3.058,26.179,0.0,268.64,,275.0,275.0,6.904,2.855,7.928,23.777
15248.0,3.638,0.873,-35.209,1.676,9.48,5.099,34.859,4.79,2.001,-2.678,0.0,36.7,37.7,9.504,1.74,7.106,7.52,6.867,8.079,-3.058,26.179,0.0,268.64,,275.0,275.0,7.136,2.854,7.948,23.8
15248.5,3.638,0.873,-35.209,1.676,9.48,5.099,34.859,4.79,2.001,-2.678,0.0,36.7,37.7,9.504,1.74,7.18,7.406,6.713,8.141,-3.058,26.179,0.0,267.24,,275.0,275.0,7.393,2.867,7.976,23.931
15249.0,3.638,0.873,-35.209,1.676,9.48,5.099,34.859,4.79,2.001,-2.678,0.0,36.7,37.7,9.504,1.74,6.307,7.027,6.098,7.938,-3.058,26.179,0.0,267.24,,275.0,275.0,7.36,2.88,7.977,23.999
15249.5,3.638,0.873,-35.209,1.676,9.48,5.099,34.859,4.79,2.001,-2.678,0.0,36.7,37.7,9.504,1.74,6.663,7.427,6.702,7.979,-3.058,26.179,0.0,268.44,,275.0,275.0,6.842,2.892,7.845,24.065
15250.0,3.638,0.873,-35.209,1.676,9.48,5.099,34.859,4.79,2.001,-2.678,0.0,36.7,37.7,9.504,1.74,7.16,7.553,6.796,8.072,-3.058,26.179,0.0,268.44,,275.0,275.0,7.192,2.904,7.945,24.116
15250.5,3.638,0.873,-35.209,1.676,9.48,5.132,34.87,4.806,1.994,-2.68,0.0,36.695,37.635,9.504,1.74,7.162,7.431,6.65,8.072,-3.072,26.17,0.0,267.64,,275.0,275.0,7.395,2.916,7.903,24.162
15251.0,3.638,0.873,-35.209,1.676,9.48,5.132,34.87,4.806,1.994,-2.68,0.0,36.7,37.6,9.504,1.74,6.567,7.22,6.139,7.946,-3.072,26.17,0.0,267.64,,275.0,275.0,7.329,2.928,8.037,24.194
15251.5,3.031,0.75,-34.924,1.768,9.558,5.132,34.87,4.806,1.994,-2.68,0.0,36.7,37.6,9.508,1.633,6.39,7.163,6.265,7.885,-3.072,26.17,0.0,268.74,,275.0,275.0,6.968,2.94,7.817,24.111
15252.0,3.031,0.75,-34.924,1.768,9.558,5.132,34.87,4.806,1.994,-2.68,0.0,36.7,37.6,9.508,1.633,6.741,7.471,6.81,7.994,-3.072,26.17,0.0,268.74,,275.0,275.0,6.926,2.941,7.873,24.099
15252.5,3.031,0.75,-34.924,1.768,9.558,5.132,34.87,4.806,1.994,-2.68,0.0,36.7,37.6,9.508,1.633,7.199,7.408,6.781,8.138,-3.072,26.17,0.0,266.44,,275.0,275.0,7.254,2.943,7.903,24.077
15253.0,3.031,0.75,-34.924,1.768,9.558,5.132,34.87,4.806,1.994,-2.68,0.0,36.7,37.6,9.508,1.633,6.822,7.276,6.477,8.081,-3.072,26.17,0.0,266.44,,275.0,275.0,7.382,2.944,7.97,24.057
15253.5,3.031,0.75,-34.924,1.768,9.558,5.116,34.84,4.814,1.981,-2.7,0.0,36.693,37.628,9.508,1.633,6.366,7.151,6.289,7.958,-3.084,26.168,0.0,268.54,,275.0,275.0,7.164,2.946,7.959,24.032
15254.0,3.031,0.75,-34.924,1.768,9.558,5.116,34.84,4.814,1.981,-2.7,0.0,36.7,37.6,9.508,1.633,6.683,7.434,6.61,7.974,-3.084,26.168,0.0,268.54,,275.0,275.0,6.941,2.947,7.924,24.043
15254.5,3.521,0.91,-34.507,1.716,9.418,5.116,34.84,4.814,1.981,-2.7,0.0,36.7,37.6,9.593,1.723,7.279,7.56,6.931,8.122,-3.084,26.168,0.0,266.44,,275.0,275.0,7.175,2.948,7.936,24.027
15255.0,3.521,0.91,-34.507,1.716,9.418,5.116,34.84,4.814,1.981,-2.7,0.0,36.7,37.6,9.593,1.723,7.119,7.363,6.673,8.129,-3.084,26.168,0.0,266.44,,275.0,275.0,7.473,2.958,8.0,23.985
15255.5,3.521,0.91,-34.507,1.716,9.418,5.116,34.84,4.814,1.981,-2.7,0.0,36.7,37.6,9.593,1.723,6.799,7.224,6.368,8.066,-3.084,26.168,0.0,268.34,,275.0,275.0,7.321,2.967,8.006,23.97
15256.0,3.521,0.91,-34.507,1.716,9.418,5.116,34.84,4.814,1.981,-2.7,0.0,36.7,37.6,9.593,1.723,6.798,7.412,6.559,8.021,-3.084,26.168,0.0,268.34,,275.0,275.0,7.114,2.976,7.958,23.95
15256.5,3.521,0.91,-34.507,1.716,9.418,5.116,34.84,4.814,1.981,-2.7,0.0,36.7,37.6,9.593,1.723,7.042,7.548,6.779,8.149,-3.084,26.168,0.0,267.44,,275.0,275.0,7.197,2.985,7.992,23.944
15257.0,3.521,0.91,-34.507,1.716,9.418,5.146,34.886,4.816,1.997,-2.684,0.0,36.696,37.608,9.593,1.723,6.895,7.415,6.424,8.075,-3.079,26.168,0.0,267.44,,275.0,275.0,7.379,2.994,8.089,23.907
15257.5,3.521,0.91,-34.507,1.716,9.418,5.146,34.886,4.816,1.997,-2.684,0.0,36.7,37.6,9.593,1.723,6.596,7.166,6.129,8.0,-3.079,26.168,0.0,268.54,,275.0,275.0,7.202,3.002,8.071,23.926
15258.0,2.808,0.744,-33.92,1.751,9.419,5.146,34.886,4.816,1.997,-2.684,0.0,36.7,37.6,9.691,1.68,6.374,7.015,6.008,7.902,-3.079,26.168,0.0,268.54,,275.0,275.0,6.973,3.011,8.05,23.902
15258.5,2.808,0.744,-33.92,1.751,9.419,5.146,34.886,4.816,1.997,-2.684,0.0,36.7,37.6,9.691,1.68,6.54,7.216,6.332,7.864,-3.079,26.168,0.0,267.74,,275.0,275.0,6.825,3.008,7.906,23.879
15259.0,2.808,0.744,-33.92,1.751,9.419,5.146,34.886,4.816,1.997,-2.684,0.0,36.7,37.6,9.691,1.68,6.922,7.348,6.593,7.974,-3.079,26.168,0.0,267.74,,275.0,275.0,6.988,3.004,7.969,23.844
15259.5,2.808,0.744,-33.92,1.751,9.419,5.146,34.886,4.816,1.997,-2.684,0.0,36.7,37.6,9.691,1.68,6.845,7.323,6.402,7.985,-3.079,26.168,0.0,268.74,,275.0,275.0,7.209,3.001,8.071,23.784
15260.0,2.808,0.744,-33.92,1.751,9.419,5.097,34.893,4.814,2.003,-2.688,0.0,36.703,37.674,9.691,1.68,6.222,6.966,5.766,7.806,-3.072,26.168,0.0,268.74,,275.0,275.0,7.139,2.998,8.048,23.704
15260.5,2.808,0.744,-33.92,1.751,9.419,5.097,34.893,4.814,2.003,-2.688,0.0,36.7,37.7,9.691,1.68,6.271,7.001,6.07,7.76,-3.072,26.168,0.0,268.14,,275.0,275.0,6.69,2.995,7.958,23.673
15261.0,2.94,0.72,-35.209,1.703,9.49,5.097,34.893,4.814,2.003,-2.688,0.0,36.7,37.7,9.447,1.834,6.727,7.148,6.418,7.827,-3.072,26.168,0.0,268.14,,275.0,275.0,6.775,2.992,7.853,23.63
15261.5,2.94,0.72,-35.209,1.703,9.49,5.097,34.893,4.814,2.003,-2.688,0.0,36.7,37.7,9.447,1.834,6.555,7.078,6.328,7.842,-3.072,26.168,0.0,268.74,,275.0,275.0,7.03,2.991,7.922,23.638
15262.0,2.94,0.72,-35.209,1.703,9.49,5.097,34.893,4.814,2.003,-2.688,0.0,36.7,37.7,9.447,1.834,6.425,6.953,5.998,7.815,-3.072,26.168,0.0,268.74,,275.0,275.0,6.951,2.99,7.976,23.621
15262.5,2.94,0.72,-35.209,1.703,9.49,5.097,34.893,4.814,2.003,-2.688,0.0,36.7,37.7,9.447,1.834,6.275,6.955,5.901,7.75,-3.072,26.168,0.0,268.44,,275.0,275.0,6.798,2.989,7.844,23.59
15263.0,2.94,0.72,-35.209,1.703,9.49,5.097,34.893,4.814,2.003,-2.688,0.0,36.7,37.7,9.447,1.834,6.516,7.067,6.269,7.762,-3.072,26.168,0.0,268.44,,275.0,275.0,6.72,2.988,7.768,23.582
15263.5,2.94,0.72,-35.209,1.703,9.49,5.126,34.924,4.826,1.977,-2.68,0.0,36.69,37.626,9.447,1.834,6.484,7.063,6.395,7.795,-3.066,26.159,0.0,268.74,,275.0,275.0,6.904,2.988,7.811,23.547
15264.0,2.94,0.72,-35.209,1.703,9.49,5.126,34.924,4.826,1.977,-2.68,0.0,36.7,37.6,9.447,1.834,6.311,6.941,6.122,7.752,-3.066,26.159,0.0,268.74,,275.0,275.0,6.934,2.987,7.87,23.53
15264.5,2.38,0.585,-34.824,1.7,9.448,5.126,34.924,4.826,1.977,-2.68,0.0,36.7,37.6,9.583,1.797,6.396,6.979,6.199,7.793,-3.066,26.159,0.0,268.04,,275.0,275.0,6.782,2.986,7.815,23.506
15265.0,2.38,0.585,-34.824,1.7,9.448,5.126,34.924,4.826,1.977,-2.68,0.0,36.7,37.6,9.583,1.797,6.698,7.148,6.529,7.811,-3.066,26.159,0.0,268.04,,275.0,275.0,6.842,2.976,7.745,23.482
15265.5,2.38,0.585,-34.824,1.7,9.448,5.126,34.924,4.826,1.977,-2.68,0.0,36.7,37.6,9.583,1.797,6.838,7.161,6.487,7.861,-3.066,26.159,0.0,268.84,,275.0,275.0,7.046,2.966,7.746,23.487
15266.0,2.38,0.585,-34.824,1.7,9.448,5.126,34.924,4.826,1.977,-2.68,0.0,36.7,37.6,9.583,1.797,6.469,7.085,6.294,7.809,-3.066,26.159,0.0,268.84,,275.0,275.0,7.087,2.957,7.859,23.452
15266.5,2.38,0.585,-34.824,1.7,9.448,5.126,34.876,4.821,1.992,-2.687,0.0,36.702,37.691,9.583,1.797,6.396,6.942,6.065,7.786,-3.071,26.168,0.0,268.64,,275.0,275.0,6.914,2.947,7.792,23.438
15267.0,2.38,0.585,-34.824,1.7,9.448,5.126,34.876,4.821,1.992,-2.687,0.0,36.7,37.7,9.583,1.797,6.562,7.143,6.516,7.811,-3.071,26.168,0.0,268.64,,275.0,275.0,6.797,2.938,7.746,23.416
15267.5,2.9,0.774,-33.873,1.724,9.41,5.126,34.876,4.821,1.992,-2.687,0.0,36.7,37.7,9.667,1.612,6.609,7.15,6.567,7.821,-3.071,26.168,0.0,268.74,,275.0,275.0,7.008,2.929,7.762,23.341
15268.0,2.9,0.774,-33.873,1.724,9.41,5.126,34.876,4.821,1.992,-2.687,0.0,36.7,37.7,9.667,1.612,6.45,7.065,6.288,7.787,-3.071,26.168,0.0,268.74,,275.0,275.0,7.037,2.928,7.816,23.319
15268.5,2.9,0.774,-33.873,1.724,9.41,5.126,34.876,4.821,1.992,-2.687,0.0,36.7,37.7,9.667,1.612,6.2,6.901,5.952,7.697,-3.071,26.168,0.0,268.74,,275.0,275.0,6.897,2.928,7.876,23.342
15269.0,2.9,0.774,-33.873,1.724,9.41,5.126,34.876,4.821,1.992,-2.687,0.0,36.7,37.7,9.667,1.612,6.202,6.969,6.112,7.734,-3.071,26.168,0.0,268.74,,275.0,275.0,6.688,2.927,7.812,23.363
15269.5,2.9,0.774,-33.873,1.724,9.41,5.112,34.882,4.82,1.977,-2.703,0.0,36.686,37.593,9.667,1.612,6.725,7.213,6.653,7.821,-3.078,26.172,0.0,269.04,,275.0,275.0,6.754,2.927,7.694,23.315
15270.0,2.9,0.774,-33.873,1.724,9.41,5.112,34.882,4.82,1.977,-2.703,0.0,36.7,37.6,9.667,1.612,6.954,7.176,6.602,7.882,-3.078,26.172,0.0,269.04,,275.0,275.0,7.103,2.927,7.783,23.371
15270.5,2.9,0.774,-33.873,1.724,9.41,5.112,34.882,4.82,1.977,-2.703,0.0,36.7,37.6,9.667,1.612,6.383,7.013,6.178,7.818,-3.078,26.172,0.0,268.44,,275.0,275.0,7.153,2.926,7.886,23.397
15271.0,2.617,0.59,-35.209,1.68,9.516,5.112,34.882,4.82,1.977,-2.703,0.0,36.7,37.6,9.467,1.717,6.369,6.961,6.092,7.742,-3.078,26.172,0.0,268.44,,275.0,275.0,6.848,2.926,7.799,23.389
15271.5,2.617,0.59,-35.209,1.68,9.516,5.112,34.882,4.82,1.977,-2.703,0.0,36.7,37.6,9.467,1.717,6.641,7.218,6.533,7.811,-3.078,26.172,0.0,268.64,,275.0,275.0,6.791,2.921,7.686,23.398
15272.0,2.617,0.59,-35.209,1.68,9.516,5.112,34.882,4.82,1.977,-2.703,0.0,36.7,37.6,9.467,1.717,6.713,7.148,6.355,7.767,-3.078,26.172,0.0,268.64,,275.0,275.0,7.051,2.916,7.753,23.422
15272.5,2.617,0.59,-35.209,1.68,9.516,5.112,34.882,4.82,1.977,-2.703,0.0,36.7,37.6,9.467,1.717,6.216,6.945,6.005,7.722,-3.078,26.172,0.0,268.84,,275.0,275.0,6.996,2.911,7.839,23.435
15273.0,2.617,0.59,-35.209,1.68,9.516,5.125,34.901,4.818,2.006,-2.708,0.0,36.683,37.592,9.467,1.717,6.172,6.854,5.966,7.711,-3.07,26.161,0.0,268.84,,275.0,275.0,6.722,2.906,7.733,23.41
15273.5,2.617,0.59,-35.209,1.68,9.516,5.125,34.901,4.818,2.006,-2.708,0.0,36.7,37.6,9.467,1.717,6.444,7.072,6.305,7.783,-3.07,26.161,0.0,269.14,,275.0,275.0,6.676,2.901,7.715,23.329
15274.0,3.634,0.917,-34.209,1.736,9.533,5.125,34.901,4.818,2.006,-2.708,0.0,36.7,37.6,9.656,1.611,6.853,7.269,6.554,7.869,-3.07,26.161,0.0,269.14,,275.0,275.0,6.901,2.897,7.786,23.294
15274.5,3.634,0.917,-34.209,1.736,9.533,5.125,34.901,4.818,2.006,-2.708,0.0,36.7,37.6,9.656,1.611,6.214,7.099,6.004,7.762,-3.07,26.161,0.0,268.84,,275.0,275.0,7.136,2.909,7.834,23.254
15275.0,3.634,0.917,-34.209,1.736,9.533,5.125,34.901,4.818,2.006,-2.708,0.0,36.7,37.6,9.656,1.611,6.156,7.008,6.017,7.752,-3.07,26.161,0.0,268.84,,275.0,275.0,6.77,2.921,7.816,23.254
15275.5,3.634,0.917,-34.209,1.736,9.533,5.125,34.901,4.818,2.006,-2.708,0.0,36.7,37.6,9.656,1.611,6.449,7.171,6.345,7.78,-3.07,26.161,0.0,268.94,,275.0,275.0,6.733,2.932,7.759,23.273
15276.0,3.634,0.917,-34.209,1.736,9.533,5.164,34.904,4.827,1.991,-2.693,0.0,36.679,37.521,9.656,1.611,6.956,7.268,6.647,7.877,-3.074,26.172,0.0,268.94,,275.0,275.0,6.936,2.944,7.703,23.343
15276.5,3.634,0.917,-34.209,1.736,9.533,5.164,34.904,4.827,1.991,-2.693,0.0,36.7,37.5,9.656,1.611,6.794,7.147,6.207,7.885,-3.074,26.172,0.0,268.84,,275.0,275.0,7.187,2.955,7.803,23.374
15277.0,3.634,0.917,-34.209,1.736,9.533,5.164,34.904,4.827,1.991,-2.693,0.0,36.7,37.5,9.656,1.611,6.25,7.038,5.816,7.795,-3.074,26.172,0.0,268.84,,275.0,275.0,7.008,2.966,7.767,23.452
15277.5,2.879,0.757,-34.279,1.776,9.425,5.164,34.904,4.827,1.991,-2.693,0.0,36.7,37.5,9.627,1.696,6.152,7.025,6.12,7.73,-3.074,26.172,0.0,269.04,,275.0,275.0,6.725,2.977,7.638,23.403
15278.0,2.879,0.757,-34.279,1.776,9.425,5.164,34.904,4.827,1.991,-2.693,0.0,36.7,37.5,9.627,1.696,6.993,7.183,6.47,7.87,-3.074,26.172,0.0,269.04,,275.0,275.0,6.757,2.975,7.75,23.398
15278.5,2.879,0.757,-34.279,1.776,9.425,5.164,34.904,4.827,1.991,-2.693,0.0,36.7,37.5,9.627,1.696,6.586,7.083,5.946,7.819,-3.074,26.172,0.0,268.84,,275.0,275.0,7.129,2.974,7.882,23.382
15279.0,2.879,0.757,-34.279,1.776,9.425,5.164,34.904,4.827,1.991,-2.693,0.0,36.7,37.5,9.627,1.696,6.186,6.965,5.911,7.735,-3.074,26.172,0.0,268.84,,275.0,275.0,6.859,2.972,7.891,23.34
15279.5,2.879,0.757,-34.279,1.776,9.425,5.113,34.915,4.826,1.987,-2.704,0.0,36.664,37.496,9.627,1.696,6.33,7.144,6.35,7.75,-3.084,26.158,0.0,268.74,,275.0,275.0,6.699,2.971,7.729,23.313
15280.0,2.879,0.757,-34.279,1.776,9.425,5.113,34.915,4.826,1.987,-2.704,0.0,36.7,37.5,9.627,1.696,6.89,7.237,6.534,7.89,-3.084,26.158,0.0,268.74,,275.0,275.0,6.893,2.969,7.751,23.297
15280.5,3.057,0.724,-35.209,1.671,9.6,5.113,34.915,4.826,1.987,-2.704,0.0,36.7,37.5,9.37,1.708,6.75,7.198,6.485,7.903,-3.084,26.158,0.0,268.94,,275.0,275.0,7.138,2.968,7.87,23.295
15281.0,3.057,0.724,-35.209,1.671,9.6,5.113,34.915,4.826,1.987,-2.704,0.0,36.7,37.5,9.37,1.708,6.557,7.143,6.258,7.821,-3.084,26.158,0.0,268.94,,275.0,275.0,7.084,2.969,7.821,23.332
15281.5,3.057,0.724,-35.209,1.671,9.6,5.113,34.915,4.826,1.987,-2.704,0.0,36.7,37.5,9.37,1.708,6.365,7.123,6.419,7.792,-3.084,26.158,0.0,269.14,,275.0,275.0,6.945,2.971,7.752,23.382
15282.0,3.057,0.724,-35.209,1.671,9.6,5.113,34.915,4.826,1.987,-2.704,0.0,36.7,37.5,9.37,1.708,6.819,7.252,6.681,7.858,-3.084,26.158,0.0,269.14,,275.0,275.0,6.925,2.972,7.704,23.374
15282.5,3.057,0.724,-35.209,1.671,9.6,5.121,34.858,4.788,1.979,-2.699,0.0,36.654,37.536,9.37,1.708,6.844,7.181,6.531,7.912,-3.087,26.156,0.0,269.34,,275.0,275.0,7.153,2.974,7.776,23.362
15283.0,3.057,0.724,-35.209,1.671,9.6,5.121,34.858,4.788,1.979,-2.699,0.0,36.7,37.5,9.37,1.708,6.705,7.086,6.373,7.89,-3.087,26.156,0.0,269.34,,275.0,275.0,7.117,2.975,7.804,23.407
15283.5,3.057,0.724,-35.209,1.671,9.6,5.121,34.858,4.788,1.979,-2.699,0.0,36.7,37.5,9.37,1.708,6.483,7.069,6.38,7.821,-3.087,26.156,0.0,268.94,,275.0,275.0,7.013,2.976,7.798,23.425
15284.0,2.373,0.654,-33.041,1.668,9.455,5.121,34.858,4.788,1.979,-2.699,0.0,36.7,37.5,9.629,1.616,6.597,7.203,6.516,7.848,-3.087,26.156,0.0,268.94,,275.0,275.0,6.938,2.978,7.771,23.401
15284.5,2.373,0.654,-33.041,1.668,9.455,5.121,34.858,4.788,1.979,-2.699,0.0,36.7,37.5,9.629,1.616,6.954,7.238,6.582,7.891,-3.087,26.156,0.0,268.84,,275.0,275.0,7.041,2.968,7.813,23.394
15285.0,2.373,0.654,-33.041,1.668,9.455,5.121,34.858,4.788,1.979,-2.699,0.0,36.7,37.5,9.629,1.616,6.742,7.147,6.5,7.902,-3.087,26.156,0.0,268.84,,275.0,275.0,7.166,2.958,7.866,23.389
15285.5,2.373,0.654,-33.041,1.668,9.455,5.121,34.858,4.788,1.979,-2.699,0.0,36.7,37.5,9.629,1.616,6.402,7.061,6.272,7.823,-3.087,26.156,0.0,268.84,,275.0,275.0,7.073,2.948,7.828,23.383
15286.0,2.373,0.654,-33.041,1.668,9.455,5.1,34.881,4.807,2.015,-2.708,0.0,36.651,37.48,9.629,1.616,6.649,7.12,6.375,7.81,-3.087,26.157,0.0,268.84,,275.0,275.0,6.89,2.939,7.801,23.409
15286.5,2.373,0.654,-33.041,1.668,9.455,5.1,34.881,4.807,2.015,-2.708,0.0,36.7,37.5,9.629,1.616,6.686,7.169,6.473,7.817,-3.087,26.157,0.0,268.64,,275.0,275.0,6.988,2.93,7.81,23.451
15287.0,2.839,0.651,-35.209,1.701,9.517,5.1,34.881,4.807,2.015,-2.708,0.0,36.7,37.5,9.492,1.61,6.608,7.219,6.478,7.849,-3.087,26.157,0.0,268.64,,275.0,275.0,7.036,2.921,7.789,23.461
15287.5,2.839,0.651,-35.209,1.701,9.517,5.1,34.881,4.807,2.015,-2.708,0.0,36.7,37.5,9.492,1.61,6.382,7.09,6.271,7.845,-3.087,26.157,0.0,268.84,,275.0,275.0,7.038,2.919,7.815,23.494
15288.0,2.839,0.651,-35.209,1.701,9.517,5.1,34.881,4.807,2.015,-2.708,0.0,36.7,37.5,9.492,1.61,6.217,7.023,6.153,7.759,-3.087,26.157,0.0,268.84,,275.0,275.0,6.897,2.918,7.833,23.593
15288.5,2.839,0.651,-35.209,1.701,9.517,5.1,34.881,4.807,2.015,-2.708,0.0,36.7,37.5,9.492,1.61,6.423,7.074,6.223,7.757,-3.087,26.157,0.0,268.74,,275.0,275.0,6.788,2.917,7.791,23.609
15289.0,2.839,0.651,-35.209,1.701,9.517,5.126,34.898,4.833,2.028,-2.695,0.0,36.65,37.454,9.492,1.61,6.696,7.199,6.469,7.785,-3.079,26.167,0.0,268.74,,275.0,275.0,6.87,2.915,7.757,23.628
15289.5,2.839,0.651,-35.209,1.701,9.517,5.126,34.898,4.833,2.028,-2.695,0.0,36.6,37.5,9.492,1.61,6.482,7.099,6.273,7.77,-3.079,26.167,0.0,268.44,,275.0,275.0,7.038,2.914,7.811,23.605
15290.0,2.839,0.651,-35.209,1.701,9.517,5.126,34.898,4.833,2.028,-2.695,0.0,36.6,37.5,9.492,1.61,6.342,7.032,6.16,7.758,-3.079,26.167,0.0,268.44,,275.0,275.0,6.906,2.913,7.821,23.559
15290.5,3.045,0.737,-35.209,1.708,9.523,5.126,34.898,4.833,2.028,-2.695,0.0,36.6,37.5,9.436,1.826,6.456,7.051,6.403,7.752,-3.079,26.167,0.0,267.14,,275.0,275.0,6.823,2.912,7.754,23.566
15291.0,3.045,0.737,-35.209,1.708,9.523,5.126,34.898,4.833,2.028,-2.695,0.0,36.6,37.5,9.436,1.826,6.556,7.187,6.499,7.789,-3.079,26.167,0.0,267.14,,275.0,275.0,6.915,2.914,7.777,23.548
15291.5,3.045,0.737,-35.209,1.708,9.523,5.126,34.898,4.833,2.028,-2.695,0.0,36.6,37.5,9.436,1.826,6.865,7.163,6.539,7.866,-3.079,26.167,0.0,268.64,,275.0,275.0,7.008,2.916,7.853,23.485
15292.0,3.045,0.737,-35.209,1.708,9.523,5.126,34.898,4.833,2.028,-2.695,0.0,36.6,37.5,9.436,1.826,6.666,7.088,6.144,7.85,-3.079,26.167,0.0,268.64,,275.0,275.0,7.108,2.918,7.78,23.458
15292.5,3.045,0.737,-35.209,1.708,9.523,5.117,34.884,4.808,2.027,-2.713,0.0,36.63,37.481,9.436,1.826,6.77,7.203,6.599,7.852,-3.085,26.161,0.0,268.14,,275.0,275.0,6.937,2.92,7.723,23.455
15293.0,3.045,0.737,-35.209,1.708,9.523,5.117,34.884,4.808,2.027,-2.713,0.0,36.6,37.5,9.436,1.826,6.83,7.179,6.54,7.903,-3.085,26.161,0.0,268.14,,275.0,275.0,7.106,2.922,7.77,23.466
15293.5,2.916,0.66,-35.209,1.686,9.513,5.117,34.884,4.808,2.027,-2.713,0.0,36.6,37.5,9.479,1.689,6.538,7.091,6.387,7.849,-3.085,26.161,0.0,268.04,,275.0,275.0,7.113,2.924,7.801,23.467
15294.0,2.916,0.66,-35.209,1.686,9.513,5.117,34.884,4.808,2.027,-2.713,0.0,36.6,37.5,9.479,1.689,6.549,7.175,6.604,7.854,-3.085,26.161,0.0,268.04,,275.0,275.0,6.966,2.924,7.755,23.482
15294.5,2.916,0.66,-35.209,1.686,9.513,5.117,34.884,4.808,2.027,-2.713,0.0,36.6,37.5,9.479,1.689,6.806,7.274,6.762,7.867,-3.085,26.161,0.0,267.84,,275.0,275.0,7.046,2.924,7.725,23.475
15295.0,2.916,0.66,-35.209,1.686,9.513,5.117,34.884,4.808,2.027,-2.713,0.0,36.6,37.5,9.479,1.689,6.952,7.32,6.838,7.932,-3.085,26.161,0.0,267.84,,275.0,275.0,7.177,2.924,7.828,23.423
15295.5,2.916,0.66,-35.209,1.686,9.513,5.116,34.848,4.821,2.032,-2.715,0.0,36.634,37.442,9.479,1.689,6.718,7.188,6.519,7.95,-3.083,26.166,0.0,268.34,,275.0,275.0,7.26,2.924,7.844,23.406
15296.0,2.916,0.66,-35.209,1.686,9.513,5.116,34.848,4.821,2.032,-2.715,0.0,36.6,37.4,9.479,1.689,6.634,7.123,6.463,7.92,-3.083,26.166,0.0,268.34,,275.0,275.0,7.094,2.924,7.796,23.368
15296.5,2.947,0.803,-33.985,1.71,9.479,5.116,34.848,4.821,2.032,-2.715,0.0,36.6,37.4,9.588,1.608,6.982,7.405,6.772,8.046,-3.083,26.166,0.0,268.84,,275.0,275.0,7.035,2.923,7.807,23.342
15297.0,2.947,0.803,-33.985,1.71,9.479,5.116,34.848,4.821,2.032,-2.715,0.0,36.6,37.4,9.588,1.608,7.016,7.319,6.562,8.037,-3.083,26.166,0.0,268.84,,275.0,275.0,7.301,2.924,7.882,23.343
15297.5,2.947,0.803,-33.985,1.71,9.479,5.116,34.848,4.821,2.032,-2.715,0.0,36.6,37.4,9.588,1.608,6.806,7.227,6.201,8.005,-3.083,26.166,0.0,267.94,,275.0,275.0,7.234,2.924,8.002,23.329
15298.0,2.947,0.803,-33.985,1.71,9.479,5.116,34.848,4.821,2.032,-2.715,0.0,36.6,37.4,9.588,1.608,6.601,7.263,6.398,7.95,-3.083,26.166,0.0,267.94,,275.0,275.0,7.06,2.925,7.913,23.336
15298.5,2.947,0.803,-33.985,1.71,9.479,5.116,34.848,4.821,2.032,-2.715,0.0,36.6,37.4,9.588,1.608,6.534,7.301,6.54,7.963,-3.083,26.166,0.0,268.24,,275.0,275.0,7.053,2.925,7.827,23.37
15299.0,2.947,0.803,-33.985,1.71,9.479,5.117,34.904,4.821,2.051,-2.719,0.0,36.622,37.46,9.588,1.608,6.88,7.337,6.747,7.978,-3.092,26.165,0.0,268.24,,275.0,275.0,7.085,2.925,7.896,23.41
15299.5,2.947,0.803,-33.985,1.71,9.479,5.117,34.904,4.821,2.051,-2.719,0.0,36.6,37.5,9.588,1.608,6.899,7.272,6.63,8.012,-3.092,26.165,0.0,267.84,,275.0,275.0,7.236,2.926,7.89,23.493
15300.0,2.443,0.656,-34.101,1.743,9.464,5.117,34.904,4.821,2.051,-2.719,0.0,36.6,37.5,9.542,1.523,6.875,7.348,6.719,7.977,-3.092,26.165,0.0,267.84,,275.0,275.0,7.203,2.926,7.847,23.567
15300.5,2.443,0.656,-34.101,1.743,9.464,5.117,34.904,4.821,2.051,-2.719,0.0,36.6,37.5,9.542,1.523,6.818,7.29,6.678,7.97,-3.092,26.165,0.0,268.14,,275.0,275.0,7.23,2.918,7.894,23.641
15301.0,2.443,0.656,-34.101,1.743,9.464,5.117,34.904,4.821,2.051,-2.719,0.0,36.6,37.5,9.542,1.523,6.824,7.354,6.787,8.042,-3.092,26.165,0.0,268.14,,275.0,275.0,7.189,2.91,7.882,23.719
15301.5,2.443,0.656,-34.101,1.743,9.464,5.117,34.904,4.821,2.051,-2.719,0.0,36.6,37.5,9.542,1.523,6.895,7.421,6.878,8.09,-3.092,26.165,0.0,268.34,,275.0,275.0,7.252,2.903,7.847,23.747
15302.0,2.443,0.656,-34.101,1.743,9.464,5.113,34.866,4.81,2.04,-2.71,0.0,36.622,37.424,9.542,1.523,6.994,7.346,6.645,8.09,-3.093,26.17,0.0,268.34,,275.0,275.0,7.321,2.895,7.929,23.802
15302.5,2.443,0.656,-34.101,1.743,9.464,5.113,34.866,4.81,2.04,-2.71,0.0,36.6,37.4,9.542,1.523,6.906,7.296,6.673,8.071,-3.093,26.17,0.0,268.44,,275.0,275.0,7.269,2.888,7.873,23.844
15303.0,3.043,0.682,-35.209,1.649,9.504,5.113,34.866,4.81,2.04,-2.71,0.0,36.6,37.4,9.53,1.598,6.846,7.405,6.863,8.073,-3.093,26.17,0.0,268.44,,275.0,275.0,7.237,2.881,7.868,23.858
15303.5,3.043,0.682,-35.209,1.649,9.504,5.113,34.866,4.81,2.04,-2.71,0.0,36.6,37.4,9.53,1.598,7.198,7.443,6.874,8.119,-3.093,26.17,0.0,268.34,,275.0,275.0,7.297,2.886,7.921,23.871
