t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15304.0,3.043,0.682,-35.209,1.649,9.504,5.113,34.866,4.81,2.04,-2.71,0.0,36.6,37.4,9.53,1.598,6.974,7.389,6.822,8.113,-3.093,26.17,0.0,268.34,,275.0,275.0,7.409,2.886,7.948,23.906
15304.5,3.043,0.682,-35.209,1.649,9.504,5.113,34.866,4.81,2.04,-2.71,0.0,36.6,37.4,9.53,1.598,6.77,7.228,6.527,8.112,-3.093,26.17,0.0,268.04,,275.0,275.0,7.324,2.888,8.013,23.919
15305.0,3.043,0.682,-35.209,1.649,9.504,5.113,34.866,4.81,2.04,-2.71,0.0,36.6,37.4,9.53,1.598,6.767,7.35,6.682,8.088,-3.093,26.17,0.0,268.04,,275.0,275.0,7.159,2.891,7.948,23.946
15305.5,3.043,0.682,-35.209,1.649,9.504,5.1,34.887,4.815,2.07,-2.72,0.0,36.606,37.456,9.53,1.598,7.018,7.398,6.734,8.079,-3.087,26.171,0.0,268.64,,275.0,275.0,7.222,2.893,7.97,23.97
15306.0,3.043,0.682,-35.209,1.649,9.504,5.1,34.887,4.815,2.07,-2.72,0.0,36.6,37.5,9.53,1.598,7.2,7.463,7.052,8.144,-3.087,26.171,0.0,268.64,,275.0,275.0,7.307,2.896,7.967,23.988
15306.5,2.404,0.62,-34.6,1.652,9.483,5.1,34.887,4.815,2.07,-2.72,0.0,36.6,37.5,9.621,1.729,6.963,7.44,6.794,8.112,-3.087,26.171,0.0,267.74,,275.0,275.0,7.465,2.898,8.04,23.991
15307.0,2.404,0.62,-34.6,1.652,9.483,5.1,34.887,4.815,2.07,-2.72,0.0,36.6,37.5,9.621,1.729,6.734,7.315,6.515,8.09,-3.087,26.171,0.0,267.74,,275.0,275.0,7.327,2.89,8.025,23.991
15307.5,2.404,0.62,-34.6,1.652,9.483,5.1,34.887,4.815,2.07,-2.72,0.0,36.6,37.5,9.621,1.729,6.964,7.468,6.749,8.115,-3.087,26.171,0.0,268.34,,275.0,275.0,7.164,2.882,7.985,23.972
15308.0,2.404,0.62,-34.6,1.652,9.483,5.1,34.887,4.815,2.07,-2.72,0.0,36.6,37.5,9.621,1.729,7.008,7.491,6.8,8.155,-3.087,26.171,0.0,268.34,,275.0,275.0,7.324,2.874,7.961,23.923
15308.5,2.404,0.62,-34.6,1.652,9.483,5.12,34.898,4.808,2.064,-2.708,0.0,36.609,37.407,9.621,1.729,6.921,7.382,6.651,8.135,-3.082,26.175,0.0,268.24,,275.0,275.0,7.363,2.867,8.014,23.945
15309.0,2.404,0.62,-34.6,1.652,9.483,5.12,34.898,4.808,2.064,-2.708,0.0,36.6,37.4,9.621,1.729,6.742,7.338,6.599,8.071,-3.082,26.175,0.0,268.24,,275.0,275.0,7.272,2.859,8.02,23.921
15309.5,3.093,0.744,-35.209,1.667,9.62,5.12,34.898,4.808,2.064,-2.708,0.0,36.6,37.4,9.361,1.703,7.19,7.47,6.874,8.134,-3.082,26.175,0.0,268.34,,275.0,275.0,7.187,2.852,7.963,23.992
15310.0,3.093,0.744,-35.209,1.667,9.62,5.12,34.898,4.808,2.064,-2.708,0.0,36.6,37.4,9.361,1.703,7.1,7.547,6.957,8.157,-3.082,26.175,0.0,268.34,,275.0,275.0,7.417,2.855,8.003,23.986
15310.5,3.093,0.744,-35.209,1.667,9.62,5.12,34.898,4.808,2.064,-2.708,0.0,36.6,37.4,9.361,1.703,7.011,7.523,6.864,8.16,-3.082,26.175,0.0,267.94,,275.0,275.0,7.44,2.859,7.98,23.95
15311.0,3.093,0.744,-35.209,1.667,9.62,5.12,34.898,4.808,2.064,-2.708,0.0,36.6,37.4,9.361,1.703,7.085,7.507,6.931,8.169,-3.082,26.175,0.0,267.94,,275.0,275.0,7.39,2.863,7.981,23.888
15311.5,3.093,0.744,-35.209,1.667,9.62,5.12,34.898,4.808,2.064,-2.708,0.0,36.6,37.4,9.361,1.703,7.191,7.502,6.904,8.258,-3.082,26.175,0.0,268.04,,275.0,275.0,7.423,2.867,8.04,23.859
15312.0,3.093,0.744,-35.209,1.667,9.62,5.097,34.872,4.821,2.077,-2.709,0.0,36.592,37.389,9.361,1.703,7.084,7.614,7.002,8.284,-3.095,26.176,0.0,268.04,,275.0,275.0,7.464,2.871,8.018,23.832
15312.5,3.093,0.744,-35.209,1.667,9.62,5.097,34.872,4.821,2.077,-2.709,0.0,36.6,37.4,9.361,1.703,7.154,7.55,6.897,8.269,-3.095,26.176,0.0,267.84,,275.0,275.0,7.496,2.874,8.035,23.811
15313.0,2.489,0.655,-34.189,1.692,9.332,5.097,34.872,4.821,2.077,-2.709,0.0,36.6,37.4,9.666,1.724,6.989,7.551,6.788,8.234,-3.095,26.176,0.0,267.84,,275.0,275.0,7.467,2.878,8.081,23.796
15313.5,2.489,0.655,-34.189,1.692,9.332,5.097,34.872,4.821,2.077,-2.709,0.0,36.6,37.4,9.666,1.724,7.099,7.568,7.017,8.256,-3.095,26.176,0.0,267.94,,275.0,275.0,7.39,2.871,8.042,23.818
15314.0,2.489,0.655,-34.189,1.692,9.332,5.097,34.872,4.821,2.077,-2.709,0.0,36.6,37.4,9.666,1.724,7.228,7.728,7.134,8.317,-3.095,26.176,0.0,267.94,,275.0,275.0,7.485,2.865,8.092,23.799
15314.5,2.489,0.655,-34.189,1.692,9.332,5.097,34.872,4.821,2.077,-2.709,0.0,36.6,37.4,9.666,1.724,7.205,7.567,6.891,8.28,-3.095,26.176,0.0,267.84,,275.0,275.0,7.602,2.859,8.15,23.782
15315.0,2.489,0.655,-34.189,1.692,9.332,5.116,34.876,4.814,2.095,-2.717,0.0,36.593,37.462,9.666,1.724,7.059,7.534,6.881,8.297,-3.098,26.17,0.0,267.84,,275.0,275.0,7.486,2.853,8.158,23.818
15315.5,2.489,0.655,-34.189,1.692,9.332,5.116,34.876,4.814,2.095,-2.717,0.0,36.6,37.5,9.666,1.724,7.05,7.64,7.077,8.306,-3.098,26.17,0.0,267.64,,275.0,275.0,7.443,2.847,8.085,23.814
15316.0,3.439,0.803,-35.209,1.602,9.52,5.116,34.876,4.814,2.095,-2.717,0.0,36.6,37.5,9.492,1.732,7.498,7.733,7.203,8.377,-3.098,26.17,0.0,267.64,,275.0,275.0,7.519,2.841,8.109,23.802
15316.5,3.439,0.803,-35.209,1.602,9.52,5.116,34.876,4.814,2.095,-2.717,0.0,36.6,37.5,9.492,1.732,7.427,7.716,7.137,8.388,-3.098,26.17,0.0,267.94,,275.0,275.0,7.702,2.851,8.141,23.799
15317.0,3.439,0.803,-35.209,1.602,9.52,5.116,34.876,4.814,2.095,-2.717,0.0,36.6,37.5,9.492,1.732,7.186,7.575,6.939,8.369,-3.098,26.17,0.0,267.94,,275.0,275.0,7.667,2.861,8.231,23.865
15317.5,3.439,0.803,-35.209,1.602,9.52,5.116,34.876,4.814,2.095,-2.717,0.0,36.6,37.5,9.492,1.732,7.025,7.494,6.794,8.345,-3.098,26.17,0.0,267.94,,275.0,275.0,7.517,2.87,8.118,23.857
15318.0,3.439,0.803,-35.209,1.602,9.52,5.116,34.876,4.814,2.095,-2.717,0.0,36.6,37.5,9.492,1.732,7.572,7.778,7.142,8.414,-3.098,26.17,0.0,267.94,,275.0,275.0,7.415,2.879,8.172,23.836
15318.5,3.439,0.803,-35.209,1.602,9.52,5.1,34.893,4.8,2.101,-2.724,0.0,36.588,37.332,9.492,1.732,7.366,7.689,7.133,8.383,-3.093,26.183,0.0,268.14,,275.0,275.0,7.727,2.889,8.174,23.85
15319.0,3.439,0.803,-35.209,1.602,9.52,5.1,34.893,4.8,2.101,-2.724,0.0,36.6,37.3,9.492,1.732,7.137,7.549,6.813,8.391,-3.093,26.183,0.0,268.14,,275.0,275.0,7.643,2.898,8.257,23.819
15319.5,1.934,0.537,-34.081,1.696,9.478,5.1,34.893,4.8,2.101,-2.724,0.0,36.6,37.3,9.554,1.611,6.921,7.602,6.962,8.377,-3.093,26.183,0.0,267.94,,275.0,275.0,7.472,2.906,8.208,23.783
15320.0,1.934,0.537,-34.081,1.696,9.478,5.1,34.893,4.8,2.101,-2.724,0.0,36.6,37.3,9.554,1.611,7.329,7.821,7.257,8.394,-3.093,26.183,0.0,267.94,,275.0,275.0,7.466,2.891,8.134,23.763
15320.5,1.934,0.537,-34.081,1.696,9.478,5.1,34.893,4.8,2.101,-2.724,0.0,36.6,37.3,9.554,1.611,7.557,7.799,7.139,8.447,-3.093,26.183,0.0,268.64,,275.0,275.0,7.7,2.875,8.212,23.838
15321.0,1.934,0.537,-34.081,1.696,9.478,5.1,34.893,4.8,2.101,-2.724,0.0,36.6,37.3,9.554,1.611,7.414,7.759,7.173,8.483,-3.093,26.183,0.0,268.64,,275.0,275.0,7.735,2.859,8.357,23.852
15321.5,1.934,0.537,-34.081,1.696,9.478,5.11,34.876,4.809,2.107,-2.73,0.0,36.571,37.335,9.554,1.611,7.212,7.672,6.613,8.44,-3.103,26.174,0.0,268.44,,275.0,275.0,7.707,2.844,8.256,23.863
15322.0,1.934,0.537,-34.081,1.696,9.478,5.11,34.876,4.809,2.107,-2.73,0.0,36.6,37.3,9.554,1.611,7.223,7.681,6.886,8.352,-3.103,26.174,0.0,268.44,,275.0,275.0,7.484,2.829,8.268,23.87
15322.5,3.283,0.835,-34.109,1.729,9.554,5.11,34.876,4.809,2.107,-2.73,0.0,36.6,37.3,9.647,1.595,7.431,7.804,7.238,8.415,-3.103,26.174,0.0,268.34,,275.0,275.0,7.536,2.815,8.144,23.918
15323.0,3.283,0.835,-34.109,1.729,9.554,5.11,34.876,4.809,2.107,-2.73,0.0,36.6,37.3,9.647,1.595,7.334,7.738,7.102,8.374,-3.103,26.174,0.0,268.34,,275.0,275.0,7.722,2.822,8.248,23.979
15323.5,3.283,0.835,-34.109,1.729,9.554,5.11,34.876,4.809,2.107,-2.73,0.0,36.6,37.3,9.647,1.595,7.215,7.725,7.126,8.388,-3.103,26.174,0.0,268.54,,275.0,275.0,7.637,2.83,8.235,23.978
15324.0,3.283,0.835,-34.109,1.729,9.554,5.11,34.876,4.809,2.107,-2.73,0.0,36.6,37.3,9.647,1.595,7.193,7.652,7.022,8.42,-3.103,26.174,0.0,268.54,,275.0,275.0,7.613,2.837,8.277,23.959
15324.5,3.283,0.835,-34.109,1.729,9.554,5.13,34.887,4.837,2.109,-2.708,0.0,36.566,37.364,9.647,1.595,7.172,7.716,7.094,8.449,-3.093,26.185,0.0,267.64,,275.0,275.0,7.572,2.845,8.236,23.982
15325.0,3.283,0.835,-34.109,1.729,9.554,5.13,34.887,4.837,2.109,-2.708,0.0,36.6,37.4,9.647,1.595,7.427,7.805,7.13,8.473,-3.093,26.185,0.0,267.64,,275.0,275.0,7.608,2.852,8.289,23.976
15325.5,3.283,0.835,-34.109,1.729,9.554,5.13,34.887,4.837,2.109,-2.708,0.0,36.6,37.4,9.647,1.595,7.172,7.669,6.936,8.433,-3.093,26.185,0.0,267.64,,275.0,275.0,7.709,2.866,8.302,23.977
15326.0,2.977,0.682,-35.209,1.622,9.535,5.13,34.887,4.837,2.109,-2.708,0.0,36.6,37.4,9.511,1.689,7.161,7.718,7.019,8.438,-3.093,26.185,0.0,267.64,,275.0,275.0,7.553,2.866,8.269,23.992
15326.5,2.977,0.682,-35.209,1.622,9.535,5.13,34.887,4.837,2.109,-2.708,0.0,36.6,37.4,9.511,1.689,7.44,7.776,7.139,8.466,-3.093,26.185,0.0,267.54,,275.0,275.0,7.584,2.868,8.266,23.98
15327.0,2.977,0.682,-35.209,1.622,9.535,5.13,34.887,4.837,2.109,-2.708,0.0,36.6,37.4,9.511,1.689,7.457,7.772,7.076,8.512,-3.093,26.185,0.0,267.54,,275.0,275.0,7.705,2.869,8.339,23.965
15327.5,2.977,0.682,-35.209,1.622,9.535,5.13,34.887,4.837,2.109,-2.708,0.0,36.6,37.4,9.511,1.689,7.246,7.768,7.048,8.471,-3.093,26.185,0.0,267.94,,275.0,275.0,7.704,2.871,8.302,23.943
15328.0,2.977,0.682,-35.209,1.622,9.535,5.131,34.897,4.815,2.109,-2.726,0.0,36.547,37.356,9.511,1.689,7.1,7.73,6.937,8.42,-3.103,26.175,0.0,267.94,,275.0,275.0,7.633,2.873,8.275,23.921
15328.5,2.977,0.682,-35.209,1.622,9.535,5.131,34.897,4.815,2.109,-2.726,0.0,36.5,37.4,9.511,1.689,7.234,7.839,7.114,8.439,-3.103,26.175,0.0,267.64,,275.0,275.0,7.547,2.875,8.291,23.932
15329.0,3.3,0.819,-35.209,1.682,9.52,5.131,34.897,4.815,2.109,-2.726,0.0,36.5,37.4,9.465,1.794,7.299,7.659,6.916,8.456,-3.103,26.175,0.0,267.64,,275.0,275.0,7.657,2.876,8.332,23.915
15329.5,3.3,0.819,-35.209,1.682,9.52,5.131,34.897,4.815,2.109,-2.726,0.0,36.5,37.4,9.465,1.794,7.153,7.683,6.827,8.407,-3.103,26.175,0.0,267.74,,275.0,275.0,7.582,2.883,8.348,23.881
15330.0,3.3,0.819,-35.209,1.682,9.52,5.131,34.897,4.815,2.109,-2.726,0.0,36.5,37.4,9.465,1.794,7.359,7.865,7.253,8.465,-3.103,26.175,0.0,267.74,,275.0,275.0,7.518,2.89,8.208,23.866
15330.5,3.3,0.819,-35.209,1.682,9.52,5.131,34.897,4.815,2.109,-2.726,0.0,36.5,37.4,9.465,1.794,7.609,7.837,7.232,8.534,-3.103,26.175,0.0,267.94,,275.0,275.0,7.735,2.897,8.273,23.844
15331.0,3.3,0.819,-35.209,1.682,9.52,5.121,34.882,4.807,2.107,-2.717,0.0,36.552,37.324,9.465,1.794,7.379,7.79,7.073,8.479,-3.099,26.177,0.0,267.94,,275.0,275.0,7.803,2.903,8.354,23.822
15331.5,3.3,0.819,-35.209,1.682,9.52,5.121,34.882,4.807,2.107,-2.717,0.0,36.6,37.3,9.465,1.794,7.186,7.705,7.071,8.494,-3.099,26.177,0.0,268.14,,275.0,275.0,7.68,2.91,8.341,23.782
15332.0,3.3,0.819,-35.209,1.682,9.52,5.121,34.882,4.807,2.107,-2.717,0.0,36.6,37.3,9.465,1.794,7.214,7.716,6.965,8.44,-3.099,26.177,0.0,268.14,,275.0,275.0,7.614,2.916,8.344,23.727
15332.5,3.082,0.689,-35.209,1.686,9.426,5.121,34.882,4.807,2.107,-2.717,0.0,36.6,37.3,9.485,1.708,7.457,7.894,7.32,8.51,-3.099,26.177,0.0,268.14,,275.0,275.0,7.584,2.923,8.285,23.713
15333.0,3.082,0.689,-35.209,1.686,9.426,5.121,34.882,4.807,2.107,-2.717,0.0,36.6,37.3,9.485,1.708,7.294,7.795,7.177,8.471,-3.099,26.177,0.0,268.14,,275.0,275.0,7.795,2.925,8.302,23.699
15333.5,3.082,0.689,-35.209,1.686,9.426,5.121,34.882,4.807,2.107,-2.717,0.0,36.6,37.3,9.485,1.708,7.077,7.686,6.989,8.421,-3.099,26.177,0.0,267.94,,275.0,275.0,7.684,2.928,8.344,23.677
15334.0,3.082,0.689,-35.209,1.686,9.426,5.121,34.882,4.807,2.107,-2.717,0.0,36.6,37.3,9.485,1.708,7.177,7.793,7.171,8.461,-3.099,26.177,0.0,267.94,,275.0,275.0,7.543,2.93,8.288,23.681
15334.5,3.082,0.689,-35.209,1.686,9.426,5.104,34.919,4.808,2.117,-2.717,0.0,36.544,37.335,9.485,1.708,7.536,7.912,7.369,8.534,-3.105,26.174,0.0,268.14,,275.0,275.0,7.651,2.933,8.233,23.7
15335.0,3.082,0.689,-35.209,1.686,9.426,5.104,34.919,4.808,2.117,-2.717,0.0,36.5,37.3,9.485,1.708,7.533,7.798,7.038,8.54,-3.105,26.174,0.0,268.14,,275.0,275.0,7.838,2.935,8.375,23.548
15335.5,2.647,0.669,-34.398,1.738,9.511,5.104,34.919,4.808,2.117,-2.717,0.0,36.5,37.3,9.534,1.518,7.345,7.78,7.025,8.499,-3.105,26.174,0.0,268.54,,275.0,275.0,7.727,2.938,8.417,23.552
15336.0,2.647,0.669,-34.398,1.738,9.511,5.104,34.919,4.808,2.117,-2.717,0.0,36.5,37.3,9.534,1.518,7.087,7.692,6.943,8.491,-3.105,26.174,0.0,268.54,,275.0,275.0,7.662,2.933,8.353,23.577
15336.5,2.647,0.669,-34.398,1.738,9.511,5.104,34.919,4.808,2.117,-2.717,0.0,36.5,37.3,9.534,1.518,7.358,7.804,7.236,8.49,-3.105,26.174,0.0,268.44,,275.0,275.0,7.553,2.928,8.334,23.564
15337.0,2.647,0.669,-34.398,1.738,9.511,5.104,34.919,4.808,2.117,-2.717,0.0,36.5,37.3,9.534,1.518,7.48,7.772,7.208,8.522,-3.105,26.174,0.0,268.44,,275.0,275.0,7.722,2.924,8.354,23.559
15337.5,2.647,0.669,-34.398,1.738,9.511,5.112,34.895,4.816,2.115,-2.723,0.0,36.54,37.31,9.534,1.518,7.213,7.657,6.842,8.491,-3.098,26.171,0.0,268.24,,275.0,275.0,7.745,2.919,8.434,23.527
15338.0,2.647,0.669,-34.398,1.738,9.511,5.112,34.895,4.816,2.115,-2.723,0.0,36.5,37.3,9.534,1.518,7.078,7.714,6.878,8.459,-3.098,26.171,0.0,268.24,,275.0,275.0,7.551,2.915,8.422,23.567
15338.5,2.647,0.669,-34.398,1.738,9.511,5.112,34.895,4.816,2.115,-2.723,0.0,36.5,37.3,9.534,1.518,7.319,7.851,7.115,8.48,-3.098,26.171,0.0,268.34,,275.0,275.0,7.532,2.91,8.406,23.588
15339.0,2.839,0.65,-35.209,1.674,9.526,5.112,34.895,4.816,2.115,-2.723,0.0,36.5,37.3,9.476,1.734,7.46,7.841,7.121,8.478,-3.098,26.171,0.0,268.34,,275.0,275.0,7.691,2.906,8.409,23.642
15339.5,2.839,0.65,-35.209,1.674,9.526,5.112,34.895,4.816,2.115,-2.723,0.0,36.5,37.3,9.476,1.734,7.292,7.759,6.96,8.497,-3.098,26.171,0.0,267.94,,275.0,275.0,7.725,2.905,8.457,23.636
15340.0,2.839,0.65,-35.209,1.674,9.526,5.112,34.895,4.816,2.115,-2.723,0.0,36.5,37.3,9.476,1.734,7.299,7.834,7.197,8.505,-3.098,26.171,0.0,267.94,,275.0,275.0,7.627,2.904,8.333,23.633
15340.5,2.839,0.65,-35.209,1.674,9.526,5.112,34.895,4.816,2.115,-2.723,0.0,36.5,37.3,9.476,1.734,7.663,7.914,7.354,8.598,-3.098,26.171,0.0,267.94,,275.0,275.0,7.709,2.903,8.321,23.656
15341.0,2.839,0.65,-35.209,1.674,9.526,5.105,34.898,4.816,2.118,-2.723,0.0,36.532,37.365,9.476,1.734,7.518,7.789,7.116,8.616,-3.106,26.168,0.0,267.94,,275.0,275.0,7.882,2.902,8.381,23.642
15341.5,2.839,0.65,-35.209,1.674,9.526,5.105,34.898,4.816,2.118,-2.723,0.0,36.5,37.4,9.476,1.734,7.311,7.681,6.914,8.542,-3.106,26.168,0.0,267.84,,275.0,275.0,7.76,2.901,8.435,23.637
15342.0,3.158,0.754,-35.209,1.676,9.469,5.105,34.898,4.816,2.118,-2.723,0.0,36.5,37.4,9.59,1.75,7.193,7.747,7.092,8.495,-3.106,26.168,0.0,267.84,,275.0,275.0,7.612,2.9,8.392,23.628
15342.5,3.158,0.754,-35.209,1.676,9.469,5.105,34.898,4.816,2.118,-2.723,0.0,36.5,37.4,9.59,1.75,7.559,7.961,7.392,8.605,-3.106,26.168,0.0,267.64,,275.0,275.0,7.632,2.904,8.419,23.646
15343.0,3.158,0.754,-35.209,1.676,9.469,5.105,34.898,4.816,2.118,-2.723,0.0,36.5,37.4,9.59,1.75,7.549,7.858,7.11,8.623,-3.106,26.168,0.0,267.64,,275.0,275.0,7.879,2.908,8.414,23.651
15343.5,3.158,0.754,-35.209,1.676,9.469,5.105,34.898,4.816,2.118,-2.723,0.0,36.5,37.4,9.59,1.75,7.167,7.764,6.81,8.543,-3.106,26.168,0.0,267.34,,275.0,275.0,7.785,2.912,8.487,23.663
15344.0,3.158,0.754,-35.209,1.676,9.469,5.11,34.907,4.817,2.128,-2.714,0.0,36.528,37.258,9.59,1.75,7.22,7.843,7.125,8.564,-3.089,26.164,0.0,267.34,,275.0,275.0,7.571,2.916,8.395,23.632
15344.5,3.158,0.754,-35.209,1.676,9.469,5.11,34.907,4.817,2.128,-2.714,0.0,36.5,37.3,9.59,1.75,7.446,7.908,7.356,8.579,-3.089,26.164,0.0,268.04,,275.0,275.0,7.688,2.92,8.381,23.587
15345.0,3.158,0.754,-35.209,1.676,9.469,5.11,34.907,4.817,2.128,-2.714,0.0,36.5,37.3,9.59,1.75,7.502,7.841,7.289,8.591,-3.089,26.164,0.0,268.04,,275.0,275.0,7.822,2.924,8.399,23.611
15345.5,2.127,0.62,-34.032,1.689,9.472,5.11,34.907,4.817,2.128,-2.714,0.0,36.5,37.3,9.6,1.659,7.301,7.741,7.062,8.567,-3.089,26.164,0.0,267.54,,275.0,275.0,7.806,2.928,8.453,23.601
15346.0,2.127,0.62,-34.032,1.689,9.472,5.11,34.907,4.817,2.128,-2.714,0.0,36.5,37.3,9.6,1.659,7.359,7.892,7.238,8.604,-3.089,26.164,0.0,267.54,,275.0,275.0,7.668,2.915,8.457,23.592
15346.5,2.127,0.62,-34.032,1.689,9.472,5.11,34.907,4.817,2.128,-2.714,0.0,36.5,37.3,9.6,1.659,7.688,8.008,7.325,8.698,-3.089,26.164,0.0,267.64,,275.0,275.0,7.773,2.902,8.436,23.596
15347.0,2.127,0.62,-34.032,1.689,9.472,5.11,34.907,4.817,2.128,-2.714,0.0,36.5,37.3,9.6,1.659,7.412,7.883,6.942,8.656,-3.089,26.164,0.0,267.64,,275.0,275.0,7.93,2.889,8.564,23.64
15347.5,2.127,0.62,-34.032,1.689,9.472,5.109,34.866,4.792,2.115,-2.722,0.0,36.518,37.336,9.6,1.659,7.194,7.771,6.894,8.606,-3.085,26.15,0.0,267.84,,275.0,275.0,7.723,2.877,8.56,23.63
15348.0,2.127,0.62,-34.032,1.689,9.472,5.109,34.866,4.792,2.115,-2.722,0.0,36.5,37.3,9.6,1.659,7.525,7.942,7.325,8.677,-3.085,26.15,0.0,267.84,,275.0,275.0,7.616,2.864,8.462,23.678
15348.5,2.658,0.741,-34.053,1.727,9.434,5.109,34.866,4.792,2.115,-2.722,0.0,36.5,37.3,9.567,1.585,7.976,8.195,7.657,8.793,-3.085,26.15,0.0,267.74,,275.0,275.0,7.867,2.852,8.453,23.718
15349.0,2.658,0.741,-34.053,1.727,9.434,5.109,34.866,4.792,2.115,-2.722,0.0,36.5,37.3,9.567,1.585,7.728,8.096,7.52,8.811,-3.085,26.15,0.0,267.74,,275.0,275.0,8.155,2.849,8.5,23.777
15349.5,2.658,0.741,-34.053,1.727,9.434,5.109,34.866,4.792,2.115,-2.722,0.0,36.5,37.3,9.567,1.585,7.451,7.828,6.935,8.712,-3.085,26.15,0.0,267.84,,275.0,275.0,8.039,2.846,8.601,23.846
15350.0,2.658,0.741,-34.053,1.727,9.434,5.109,34.866,4.792,2.115,-2.722,0.0,36.5,37.3,9.567,1.585,7.435,7.86,7.039,8.672,-3.085,26.15,0.0,267.84,,275.0,275.0,7.731,2.843,8.612,23.819
15350.5,2.658,0.741,-34.053,1.727,9.434,5.101,34.908,4.766,2.144,-2.712,0.0,36.527,37.33,9.567,1.585,7.972,8.243,7.509,8.858,-3.084,26.16,0.0,268.14,,275.0,275.0,7.752,2.84,8.726,23.824
15351.0,2.658,0.741,-34.053,1.727,9.434,5.101,34.908,4.766,2.144,-2.712,0.0,36.5,37.3,9.567,1.585,7.684,8.07,7.226,8.878,-3.084,26.16,0.0,268.14,,275.0,275.0,8.145,2.837,8.704,23.795
15351.5,2.515,0.614,-35.089,1.717,9.507,5.101,34.908,4.766,2.144,-2.712,0.0,36.5,37.3,9.489,1.621,7.363,7.851,6.885,8.734,-3.084,26.16,0.0,267.64,,275.0,275.0,7.965,2.834,8.744,23.774
15352.0,2.515,0.614,-35.089,1.717,9.507,5.101,34.908,4.766,2.144,-2.712,0.0,36.5,37.3,9.489,1.621,7.127,7.816,6.906,8.639,-3.084,26.16,0.0,267.64,,275.0,275.0,7.708,2.829,8.712,23.776
15352.5,2.515,0.614,-35.089,1.717,9.507,5.101,34.908,4.766,2.144,-2.712,0.0,36.5,37.3,9.489,1.621,7.604,8.251,7.567,8.796,-3.084,26.16,0.0,267.54,,275.0,275.0,7.622,2.824,8.554,23.738
15353.0,2.515,0.614,-35.089,1.717,9.507,5.101,34.908,4.766,2.144,-2.712,0.0,36.5,37.3,9.489,1.621,8.054,8.274,7.652,8.905,-3.084,26.16,0.0,267.54,,275.0,275.0,8.055,2.818,8.666,23.704
15353.5,2.515,0.614,-35.089,1.717,9.507,5.101,34.908,4.766,2.144,-2.712,0.0,36.5,37.3,9.489,1.621,7.796,8.096,7.399,8.899,-3.084,26.16,0.0,267.84,,275.0,275.0,8.221,2.814,8.714,23.683
15354.0,2.515,0.614,-35.089,1.717,9.507,5.1,34.868,4.801,2.13,-2.71,0.0,36.511,37.271,9.489,1.621,7.34,7.88,7.036,8.752,-3.09,26.158,0.0,267.84,,275.0,275.0,8.048,2.809,8.651,23.657
15354.5,2.515,0.614,-35.089,1.717,9.507,5.1,34.868,4.801,2.13,-2.71,0.0,36.5,37.3,9.489,1.621,7.892,8.233,7.623,8.842,-3.09,26.158,0.0,268.34,,275.0,275.0,7.752,2.804,8.606,23.649
15355.0,3.443,0.895,-34.712,1.682,9.483,5.1,34.868,4.801,2.13,-2.71,0.0,36.5,37.3,9.565,1.791,7.938,8.319,7.795,8.949,-3.09,26.158,0.0,268.34,,275.0,275.0,8.148,2.799,8.588,23.64
15355.5,3.443,0.895,-34.712,1.682,9.483,5.1,34.868,4.801,2.13,-2.71,0.0,36.5,37.3,9.565,1.791,7.696,8.15,7.3,8.892,-3.09,26.158,0.0,268.04,,275.0,275.0,8.25,2.81,8.732,23.65
15356.0,3.443,0.895,-34.712,1.682,9.483,5.1,34.868,4.801,2.13,-2.71,0.0,36.5,37.3,9.565,1.791,7.384,8.02,6.721,8.846,-3.09,26.158,0.0,268.04,,275.0,275.0,8.009,2.82,8.886,23.637
15356.5,3.443,0.895,-34.712,1.682,9.483,5.1,34.868,4.801,2.13,-2.71,0.0,36.5,37.3,9.565,1.791,7.615,8.21,7.353,8.896,-3.09,26.158,0.0,267.84,,275.0,275.0,7.743,2.83,8.693,23.619
15357.0,3.443,0.895,-34.712,1.682,9.483,5.107,34.939,4.81,2.124,-2.708,0.0,36.513,37.345,9.565,1.791,7.896,8.341,7.703,8.968,-3.078,26.156,0.0,267.84,,275.0,275.0,8.019,2.84,8.665,23.61
15357.5,3.443,0.895,-34.712,1.682,9.483,5.107,34.939,4.81,2.124,-2.708,0.0,36.5,37.3,9.565,1.791,7.925,8.244,7.617,8.957,-3.078,26.156,0.0,267.94,,275.0,275.0,8.227,2.85,8.722,23.597
15358.0,2.909,0.706,-35.209,1.711,9.563,5.107,34.939,4.81,2.124,-2.708,0.0,36.5,37.3,9.442,1.811,7.52,8.036,7.36,8.806,-3.078,26.156,0.0,267.94,,275.0,275.0,8.186,2.86,8.707,23.517
15358.5,2.909,0.706,-35.209,1.711,9.563,5.107,34.939,4.81,2.124,-2.708,0.0,36.5,37.3,9.442,1.811,7.984,8.404,7.856,8.984,-3.078,26.156,0.0,267.84,,275.0,275.0,7.931,2.861,8.604,23.507
15359.0,2.909,0.706,-35.209,1.711,9.563,5.107,34.939,4.81,2.124,-2.708,0.0,36.5,37.3,9.442,1.811,8.273,8.413,7.866,9.071,-3.078,26.156,0.0,267.84,,275.0,275.0,8.307,2.861,8.627,23.549
15359.5,2.909,0.706,-35.209,1.711,9.563,5.107,34.939,4.81,2.124,-2.708,0.0,36.5,37.3,9.442,1.811,8.064,8.223,7.518,9.042,-3.078,26.156,0.0,267.84,,275.0,275.0,8.406,2.862,8.753,23.561
15360.0,2.909,0.706,-35.209,1.711,9.563,5.107,34.939,4.81,2.124,-2.708,0.0,36.5,37.3,9.442,1.811,7.699,8.127,7.277,8.94,-3.078,26.156,0.0,267.84,,275.0,275.0,8.212,2.863,8.82,23.555
15360.5,2.909,0.706,-35.209,1.711,9.563,5.115,34.892,4.806,2.143,-2.704,0.0,36.514,37.279,9.442,1.811,7.749,8.494,7.726,9.052,-3.084,26.145,0.0,267.74,,275.0,275.0,8.011,2.864,8.738,23.434
15361.0,2.909,0.706,-35.209,1.711,9.563,5.115,34.892,4.806,2.143,-2.704,0.0,36.5,37.3,9.442,1.811,8.023,8.422,7.723,9.083,-3.084,26.145,0.0,267.74,,275.0,275.0,8.255,2.864,8.815,23.419
15361.5,3.009,0.771,-34.289,1.753,9.525,5.115,34.892,4.806,2.143,-2.704,0.0,36.5,37.3,9.565,1.469,7.876,8.235,7.575,9.025,-3.084,26.145,0.0,267.94,,275.0,275.0,8.313,2.865,8.82,23.44
15362.0,3.009,0.771,-34.289,1.753,9.525,5.115,34.892,4.806,2.143,-2.704,0.0,36.5,37.3,9.565,1.469,7.724,8.268,7.591,9.021,-3.084,26.145,0.0,267.94,,275.0,275.0,8.178,2.868,8.781,23.431
15362.5,3.009,0.771,-34.289,1.753,9.525,5.115,34.892,4.806,2.143,-2.704,0.0,36.5,37.3,9.565,1.469,8.016,8.38,7.743,9.06,-3.084,26.145,0.0,267.64,,275.0,275.0,8.151,2.87,8.744,23.453
15363.0,3.009,0.771,-34.289,1.753,9.525,5.115,34.892,4.806,2.143,-2.704,0.0,36.5,37.3,9.565,1.469,8.115,8.397,7.86,9.085,-3.084,26.145,0.0,267.64,,275.0,275.0,8.299,2.872,8.772,23.456
15363.5,3.009,0.771,-34.289,1.753,9.525,5.109,34.873,4.783,2.158,-2.714,0.0,36.512,37.285,9.565,1.469,7.892,8.296,7.665,9.071,-3.084,26.141,0.0,268.14,,275.0,275.0,8.364,2.874,8.813,23.486
15364.0,3.009,0.771,-34.289,1.753,9.525,5.109,34.873,4.783,2.158,-2.714,0.0,36.5,37.3,9.565,1.469,7.801,8.323,7.584,9.021,-3.084,26.141,0.0,268.14,,275.0,275.0,8.231,2.877,8.849,23.485
15364.5,2.548,0.683,-33.728,1.684,9.369,5.109,34.873,4.783,2.158,-2.714,0.0,36.5,37.3,9.754,1.656,7.941,8.242,7.55,9.065,-3.084,26.141,0.0,268.14,,275.0,275.0,8.182,2.879,8.795,23.534
15365.0,2.548,0.683,-33.728,1.684,9.369,5.109,34.873,4.783,2.158,-2.714,0.0,36.5,37.3,9.754,1.656,8.162,8.437,7.904,9.089,-3.084,26.141,0.0,268.14,,275.0,275.0,8.2,2.873,8.752,23.539
15365.5,2.548,0.683,-33.728,1.684,9.369,5.109,34.873,4.783,2.158,-2.714,0.0,36.5,37.3,9.754,1.656,7.828,8.295,7.684,9.063,-3.084,26.141,0.0,268.04,,275.0,275.0,8.398,2.868,8.836,23.582
15366.0,2.548,0.683,-33.728,1.684,9.369,5.109,34.873,4.783,2.158,-2.714,0.0,36.5,37.3,9.754,1.656,7.683,8.222,7.546,9.011,-3.084,26.141,0.0,268.04,,275.0,275.0,8.218,2.863,8.836,23.585
15366.5,2.548,0.683,-33.728,1.684,9.369,5.109,34.873,4.783,2.158,-2.714,0.0,36.5,37.3,9.754,1.656,7.797,8.238,7.592,9.028,-3.084,26.141,0.0,268.24,,275.0,275.0,8.116,2.858,8.834,23.552
15367.0,2.548,0.683,-33.728,1.684,9.369,5.099,34.893,4.807,2.159,-2.729,0.0,36.504,37.339,9.754,1.656,8.053,8.308,7.666,9.068,-3.08,26.121,0.0,268.24,,275.0,275.0,8.164,2.853,8.839,23.607
15367.5,2.548,0.683,-33.728,1.684,9.369,5.099,34.893,4.807,2.159,-2.729,0.0,36.5,37.3,9.754,1.656,8.084,8.326,7.718,9.113,-3.08,26.121,0.0,268.04,,275.0,275.0,8.274,2.848,8.882,23.584
15368.0,3.001,0.691,-35.209,1.694,9.496,5.099,34.893,4.807,2.159,-2.729,0.0,36.5,37.3,9.475,1.676,7.747,8.247,7.554,9.068,-3.08,26.121,0.0,268.04,,275.0,275.0,8.31,2.843,8.835,23.616
15368.5,3.001,0.691,-35.209,1.694,9.496,5.099,34.893,4.807,2.159,-2.729,0.0,36.5,37.3,9.475,1.676,7.7,8.322,7.665,9.034,-3.08,26.121,0.0,268.14,,275.0,275.0,8.154,2.845,8.856,23.567
15369.0,3.001,0.691,-35.209,1.694,9.496,5.099,34.893,4.807,2.159,-2.729,0.0,36.5,37.3,9.475,1.676,8.008,8.372,7.72,9.123,-3.08,26.121,0.0,268.14,,275.0,275.0,8.18,2.848,8.875,23.542
15369.5,3.001,0.691,-35.209,1.694,9.496,5.099,34.893,4.807,2.159,-2.729,0.0,36.5,37.3,9.475,1.676,7.856,8.326,7.689,9.09,-3.08,26.121,0.0,267.94,,275.0,275.0,8.305,2.85,8.861,23.558
15370.0,3.001,0.691,-35.209,1.694,9.496,5.085,34.9,4.818,2.185,-2.701,0.0,36.527,37.389,9.475,1.676,7.69,8.125,7.333,9.012,-3.065,26.141,0.0,267.94,,275.0,275.0,8.241,2.853,8.963,23.591
15370.5,3.001,0.691,-35.209,1.694,9.496,5.085,34.9,4.818,2.185,-2.701,0.0,36.5,37.4,9.475,1.676,7.746,8.193,7.535,9.049,-3.065,26.141,0.0,268.74,,275.0,275.0,8.04,2.855,8.901,23.627
15371.0,3.137,0.768,-35.208,1.729,9.472,5.085,34.9,4.818,2.185,-2.701,0.0,36.5,37.4,9.522,1.552,8.045,8.355,7.788,9.109,-3.065,26.141,0.0,268.74,,275.0,275.0,8.131,2.858,8.864,23.658
15371.5,3.137,0.768,-35.208,1.729,9.472,5.085,34.9,4.818,2.185,-2.701,0.0,36.5,37.4,9.522,1.552,8.029,8.443,7.873,9.163,-3.065,26.141,0.0,268.74,,275.0,275.0,8.324,2.862,8.961,23.751
15372.0,3.137,0.768,-35.208,1.729,9.472,5.085,34.9,4.818,2.185,-2.701,0.0,36.5,37.4,9.522,1.552,7.82,8.371,7.521,9.097,-3.065,26.141,0.0,268.74,,275.0,275.0,8.377,2.867,8.948,23.754
15372.5,3.137,0.768,-35.208,1.729,9.472,5.085,34.9,4.818,2.185,-2.701,0.0,36.5,37.4,9.522,1.552,7.702,8.27,7.513,9.037,-3.065,26.141,0.0,268.94,,275.0,275.0,8.202,2.871,8.959,23.779
15373.0,3.137,0.768,-35.208,1.729,9.472,5.085,34.9,4.818,2.185,-2.701,0.0,36.5,37.4,9.522,1.552,7.976,8.364,7.762,9.128,-3.065,26.141,0.0,268.94,,275.0,275.0,8.131,2.875,8.913,23.792
15373.5,3.137,0.768,-35.208,1.729,9.472,5.106,34.945,4.811,2.181,-2.708,0.0,36.518,37.415,9.522,1.552,7.991,8.412,7.836,9.133,-3.07,26.13,0.0,268.94,,275.0,275.0,8.307,2.88,8.883,23.762
15374.0,3.137,0.768,-35.208,1.729,9.472,5.106,34.945,4.811,2.181,-2.708,0.0,36.5,37.4,9.522,1.552,7.804,8.351,7.669,9.116,-3.07,26.13,0.0,268.94,,275.0,275.0,8.343,2.884,8.93,23.656
15374.5,2.724,0.656,-35.209,1.689,9.514,5.106,34.945,4.811,2.181,-2.708,0.0,36.5,37.4,9.441,1.792,7.765,8.301,7.544,9.073,-3.07,26.13,0.0,269.34,,275.0,275.0,8.235,2.888,8.945,23.579
15375.0,2.724,0.656,-35.209,1.689,9.514,5.106,34.945,4.811,2.181,-2.708,0.0,36.5,37.4,9.441,1.792,7.962,8.354,7.661,9.144,-3.07,26.13,0.0,269.34,,275.0,275.0,8.171,2.885,8.913,23.578
15375.5,2.724,0.656,-35.209,1.689,9.514,5.106,34.945,4.811,2.181,-2.708,0.0,36.5,37.4,9.441,1.792,8.019,8.437,7.812,9.18,-3.07,26.13,0.0,269.14,,275.0,275.0,8.28,2.883,8.932,23.573
15376.0,2.724,0.656,-35.209,1.689,9.514,5.106,34.945,4.811,2.181,-2.708,0.0,36.5,37.4,9.441,1.792,7.871,8.346,7.664,9.119,-3.07,26.13,0.0,269.14,,275.0,275.0,8.362,2.88,9.012,23.635
15376.5,2.724,0.656,-35.209,1.689,9.514,5.084,34.901,4.817,2.173,-2.698,0.0,36.529,37.37,9.441,1.792,7.948,8.32,7.63,9.171,-3.068,26.134,0.0,268.44,,275.0,275.0,8.25,2.878,9.022,23.628
15377.0,2.724,0.656,-35.209,1.689,9.514,5.084,34.901,4.817,2.173,-2.698,0.0,36.5,37.4,9.441,1.792,8.049,8.428,7.867,9.243,-3.068,26.134,0.0,268.44,,275.0,275.0,8.267,2.875,8.98,23.65
15377.5,2.705,0.665,-35.209,1.701,9.533,5.084,34.901,4.817,2.173,-2.698,0.0,36.5,37.4,9.4,1.579,8.208,8.568,8.074,9.272,-3.068,26.134,0.0,268.74,,275.0,275.0,8.397,2.873,8.932,23.656
15378.0,2.705,0.665,-35.209,1.701,9.533,5.084,34.901,4.817,2.173,-2.698,0.0,36.5,37.4,9.4,1.579,8.212,8.466,7.776,9.304,-3.068,26.134,0.0,268.74,,275.0,275.0,8.531,2.87,9.052,23.64
15378.5,2.705,0.665,-35.209,1.701,9.533,5.084,34.901,4.817,2.173,-2.698,0.0,36.5,37.4,9.4,1.579,8.066,8.414,7.59,9.259,-3.068,26.134,0.0,268.74,,275.0,275.0,8.44,2.867,9.012,23.576
15379.0,2.705,0.665,-35.209,1.701,9.533,5.084,34.901,4.817,2.173,-2.698,0.0,36.5,37.4,9.4,1.579,8.167,8.529,7.866,9.307,-3.068,26.134,0.0,268.74,,275.0,275.0,8.332,2.864,8.955,23.571
15379.5,2.705,0.665,-35.209,1.701,9.533,5.085,34.878,4.791,2.157,-2.707,0.0,36.528,37.405,9.4,1.579,8.346,8.616,7.975,9.379,-3.076,26.133,0.0,268.54,,275.0,275.0,8.467,2.862,9.024,23.596
15380.0,2.705,0.665,-35.209,1.701,9.533,5.085,34.878,4.791,2.157,-2.707,0.0,36.5,37.4,9.4,1.579,7.999,8.4,7.623,9.286,-3.076,26.133,0.0,268.54,,275.0,275.0,8.579,2.859,9.116,23.59
15380.5,2.705,0.665,-35.209,1.701,9.533,5.085,34.878,4.791,2.157,-2.707,0.0,36.5,37.4,9.4,1.579,7.9,8.445,7.759,9.246,-3.076,26.133,0.0,268.44,,275.0,275.0,8.327,2.857,9.06,23.62
15381.0,3.338,0.789,-35.209,1.664,9.473,5.085,34.878,4.791,2.157,-2.707,0.0,36.5,37.4,9.541,1.729,8.391,8.659,8.006,9.374,-3.076,26.133,0.0,268.44,,275.0,275.0,8.338,2.854,9.036,23.595
15381.5,3.338,0.789,-35.209,1.664,9.473,5.085,34.878,4.791,2.157,-2.707,0.0,36.5,37.4,9.541,1.729,8.386,8.644,8.028,9.398,-3.076,26.133,0.0,268.64,,275.0,275.0,8.608,2.862,9.088,23.617
15382.0,3.338,0.789,-35.209,1.664,9.473,5.085,34.878,4.791,2.157,-2.707,0.0,36.5,37.4,9.541,1.729,8.27,8.473,7.712,9.339,-3.076,26.133,0.0,268.64,,275.0,275.0,8.614,2.87,9.155,23.645
15382.5,3.338,0.789,-35.209,1.664,9.473,5.085,34.878,4.791,2.157,-2.707,0.0,36.5,37.4,9.541,1.729,8.002,8.419,7.55,9.265,-3.076,26.133,0.0,268.84,,275.0,275.0,8.449,2.878,9.087,23.635
15383.0,3.338,0.789,-35.209,1.664,9.473,5.135,34.934,4.804,2.203,-2.7,0.0,36.55,37.437,9.541,1.729,8.105,8.587,7.84,9.274,-3.069,26.131,0.0,268.84,,275.0,275.0,8.309,2.885,9.05,23.638
15383.5,3.338,0.789,-35.209,1.664,9.473,5.135,34.934,4.804,2.203,-2.7,0.0,36.6,37.4,9.541,1.729,8.549,8.85,8.311,9.521,-3.069,26.131,0.0,268.64,,275.0,275.0,8.452,2.893,9.052,23.661
15384.0,3.228,0.838,-34.411,1.686,9.425,5.135,34.934,4.804,2.203,-2.7,0.0,36.6,37.4,9.588,1.709,8.194,8.627,7.965,9.443,-3.069,26.131,0.0,268.64,,275.0,275.0,8.808,2.9,9.156,23.675
15384.5,3.228,0.838,-34.411,1.686,9.425,5.135,34.934,4.804,2.203,-2.7,0.0,36.6,37.4,9.588,1.709,7.941,8.393,7.569,9.307,-3.069,26.131,0.0,268.34,,275.0,275.0,8.557,2.905,9.242,23.61
15385.0,3.228,0.838,-34.411,1.686,9.425,5.135,34.934,4.804,2.203,-2.7,0.0,36.6,37.4,9.588,1.709,8.131,8.543,7.901,9.387,-3.069,26.131,0.0,268.34,,275.0,275.0,8.302,2.911,9.138,23.518
15385.5,3.228,0.838,-34.411,1.686,9.425,5.135,34.934,4.804,2.203,-2.7,0.0,36.6,37.4,9.588,1.709,8.538,8.876,8.238,9.513,-3.069,26.131,0.0,269.04,,275.0,275.0,8.49,2.916,9.173,23.5
15386.0,3.228,0.838,-34.411,1.686,9.425,5.134,34.909,4.806,2.206,-2.702,0.0,36.555,37.458,9.588,1.709,8.64,8.843,8.086,9.529,-3.067,26.14,0.0,269.04,,275.0,275.0,8.791,2.921,9.25,23.593
15386.5,3.228,0.838,-34.411,1.686,9.425,5.134,34.909,4.806,2.206,-2.702,0.0,36.6,37.5,9.588,1.709,8.354,8.703,7.855,9.48,-3.067,26.14,0.0,269.14,,275.0,275.0,8.775,2.926,9.294,23.595
15387.0,3.228,0.838,-34.411,1.686,9.425,5.134,34.909,4.806,2.206,-2.702,0.0,36.6,37.5,9.588,1.709,8.295,8.865,8.149,9.508,-3.067,26.14,0.0,269.14,,275.0,275.0,8.598,2.931,9.208,23.601
15387.5,3.229,0.833,-34.861,1.644,9.51,5.134,34.909,4.806,2.206,-2.702,0.0,36.6,37.5,9.568,1.803,8.615,8.992,8.337,9.61,-3.067,26.14,0.0,268.74,,275.0,275.0,8.704,2.936,9.18,23.554
15388.0,3.229,0.833,-34.861,1.644,9.51,5.134,34.909,4.806,2.206,-2.702,0.0,36.6,37.5,9.568,1.803,8.666,8.806,8.209,9.585,-3.067,26.14,0.0,268.74,,275.0,275.0,8.888,2.941,9.236,23.562
15388.5,3.229,0.833,-34.861,1.644,9.51,5.134,34.909,4.806,2.206,-2.702,0.0,36.6,37.5,9.568,1.803,8.369,8.711,7.961,9.561,-3.067,26.14,0.0,268.74,,275.0,275.0,8.816,2.945,9.264,23.586
15389.0,3.229,0.833,-34.861,1.644,9.51,5.134,34.909,4.806,2.206,-2.702,0.0,36.6,37.5,9.568,1.803,8.32,8.785,8.1,9.495,-3.067,26.14,0.0,268.74,,275.0,275.0,8.651,2.95,9.187,23.639
15389.5,3.229,0.833,-34.861,1.644,9.51,5.114,34.934,4.807,2.204,-2.706,0.0,36.57,37.436,9.568,1.803,8.789,8.992,8.376,9.629,-3.075,26.131,0.0,268.84,,275.0,275.0,8.675,2.955,9.234,23.651
15390.0,3.229,0.833,-34.861,1.644,9.51,5.114,34.934,4.807,2.204,-2.706,0.0,36.6,37.4,9.568,1.803,8.782,9.0,8.394,9.649,-3.075,26.131,0.0,268.84,,275.0,275.0,8.946,2.959,9.288,23.661
15390.5,2.557,0.69,-33.472,1.681,9.477,5.114,34.934,4.807,2.204,-2.706,0.0,36.6,37.4,9.565,1.595,8.396,8.725,7.882,9.618,-3.075,26.131,0.0,268.94,,275.0,275.0,8.956,2.963,9.364,23.715
15391.0,2.557,0.69,-33.472,1.681,9.477,5.114,34.934,4.807,2.204,-2.706,0.0,36.6,37.4,9.565,1.595,8.615,8.882,8.243,9.642,-3.075,26.131,0.0,268.94,,275.0,275.0,8.655,2.957,9.236,23.758
15391.5,2.557,0.69,-33.472,1.681,9.477,5.114,34.934,4.807,2.204,-2.706,0.0,36.6,37.4,9.565,1.595,8.574,8.992,8.404,9.681,-3.075,26.131,0.0,268.74,,275.0,275.0,8.846,2.944,9.216,23.765
15392.0,2.557,0.69,-33.472,1.681,9.477,5.114,34.934,4.807,2.204,-2.706,0.0,36.6,37.4,9.565,1.595,8.587,8.967,8.389,9.691,-3.075,26.131,0.0,268.74,,275.0,275.0,8.913,2.944,9.215,23.762
15392.5,2.557,0.69,-33.472,1.681,9.477,5.081,34.911,4.805,2.223,-2.711,0.0,36.584,37.464,9.565,1.595,8.559,8.903,8.34,9.651,-3.062,26.137,0.0,268.54,,275.0,275.0,8.908,2.937,9.23,23.727
15393.0,2.557,0.69,-33.472,1.681,9.477,5.081,34.911,4.805,2.223,-2.711,0.0,36.6,37.5,9.565,1.595,8.525,8.92,8.379,9.636,-3.062,26.137,0.0,268.54,,275.0,275.0,8.863,2.931,9.268,23.719
15393.5,2.557,0.69,-33.472,1.681,9.477,5.081,34.911,4.805,2.223,-2.711,0.0,36.6,37.5,9.565,1.595,8.51,8.808,8.244,9.643,-3.062,26.137,0.0,268.24,,275.0,275.0,8.865,2.925,9.233,23.697
15394.0,1.957,0.531,-33.308,1.692,9.461,5.081,34.911,4.805,2.223,-2.711,0.0,36.6,37.5,9.658,1.648,8.339,8.833,8.266,9.604,-3.062,26.137,0.0,268.24,,275.0,275.0,8.801,2.919,9.224,23.678
15394.5,1.957,0.531,-33.308,1.692,9.461,5.081,34.911,4.805,2.223,-2.711,0.0,36.6,37.5,9.658,1.648,8.642,8.813,8.314,9.656,-3.062,26.137,0.0,268.74,,275.0,275.0,8.76,2.903,9.252,23.715
15395.0,1.957,0.531,-33.308,1.692,9.461,5.081,34.911,4.805,2.223,-2.711,0.0,36.6,37.5,9.658,1.648,8.435,8.832,8.187,9.595,-3.062,26.137,0.0,268.74,,275.0,275.0,8.856,2.888,9.288,23.703
15395.5,1.957,0.531,-33.308,1.692,9.461,5.081,34.911,4.805,2.223,-2.711,0.0,36.6,37.5,9.658,1.648,8.366,8.82,8.15,9.612,-3.062,26.137,0.0,268.84,,275.0,275.0,8.762,2.872,9.248,23.614
15396.0,1.957,0.531,-33.308,1.692,9.461,5.074,34.931,4.8,2.265,-2.7,0.0,36.598,37.557,9.658,1.648,8.405,8.877,8.241,9.54,-3.068,26.123,0.0,268.84,,275.0,275.0,8.737,2.857,9.221,23.546
15396.5,1.957,0.531,-33.308,1.692,9.461,5.074,34.931,4.8,2.265,-2.7,0.0,36.6,37.6,9.658,1.648,8.447,8.787,8.197,9.53,-3.068,26.123,0.0,268.24,,275.0,275.0,8.766,2.843,9.241,23.51
15397.0,2.797,0.694,-35.209,1.732,9.561,5.074,34.931,4.8,2.265,-2.7,0.0,36.6,37.6,9.472,1.6,8.406,8.771,8.199,9.551,-3.068,26.123,0.0,268.24,,275.0,275.0,8.74,2.828,9.218,23.522
15397.5,2.797,0.694,-35.209,1.732,9.561,5.074,34.931,4.8,2.265,-2.7,0.0,36.6,37.6,9.472,1.6,8.458,8.823,8.254,9.557,-3.068,26.123,0.0,268.84,,275.0,275.0,8.732,2.828,9.195,23.454
15398.0,2.797,0.694,-35.209,1.732,9.561,5.074,34.931,4.8,2.265,-2.7,0.0,36.6,37.6,9.472,1.6,8.517,8.891,8.355,9.658,-3.068,26.123,0.0,268.84,,275.0,275.0,8.773,2.827,9.225,23.368
15398.5,2.797,0.694,-35.209,1.732,9.561,5.074,34.931,4.8,2.265,-2.7,0.0,36.6,37.6,9.472,1.6,8.416,8.833,8.17,9.569,-3.068,26.123,0.0,268.64,,275.0,275.0,8.855,2.827,9.251,23.316
15399.0,2.797,0.694,-35.209,1.732,9.561,5.086,34.932,4.813,2.258,-2.695,0.0,36.604,37.516,9.472,1.6,8.444,8.934,8.327,9.565,-3.067,26.131,0.0,268.64,,275.0,275.0,8.747,2.826,9.197,23.366
15399.5,2.797,0.694,-35.209,1.732,9.561,5.086,34.932,4.813,2.258,-2.695,0.0,36.6,37.5,9.472,1.6,8.465,8.845,8.29,9.603,-3.067,26.131,0.0,268.64,,275.0,275.0,8.817,2.826,9.242,23.331
15400.0,2.797,0.694,-35.209,1.732,9.561,5.086,34.932,4.813,2.258,-2.695,0.0,36.6,37.5,9.472,1.6,8.323,8.783,8.245,9.63,-3.067,26.131,0.0,268.64,,275.0,275.0,8.801,2.825,9.243,23.267
15400.5,2.425,0.623,-34.647,1.622,9.448,5.086,34.932,4.813,2.258,-2.695,0.0,36.6,37.5,9.612,1.705,8.519,8.852,8.378,9.7,-3.067,26.131,0.0,268.44,,275.0,275.0,8.745,2.825,9.251,23.232
15401.0,2.425,0.623,-34.647,1.622,9.448,5.086,34.932,4.813,2.258,-2.695,0.0,36.6,37.5,9.612,1.705,8.708,8.959,8.416,9.679,-3.067,26.131,0.0,268.44,,275.0,275.0,8.862,2.818,9.269,23.2
15401.5,2.425,0.623,-34.647,1.622,9.448,5.086,34.932,4.813,2.258,-2.695,0.0,36.6,37.5,9.612,1.705,8.483,8.89,8.29,9.674,-3.067,26.131,0.0,268.34,,275.0,275.0,8.94,2.812,9.293,23.251
15402.0,2.425,0.623,-34.647,1.622,9.448,5.086,34.932,4.813,2.258,-2.695,0.0,36.6,37.5,9.612,1.705,8.488,8.883,8.325,9.661,-3.067,26.131,0.0,268.34,,275.0,275.0,8.834,2.805,9.251,23.26
15402.5,2.425,0.623,-34.647,1.622,9.448,5.099,34.951,4.814,2.282,-2.701,0.0,36.616,37.556,9.612,1.705,8.699,9.064,8.558,9.76,-3.066,26.124,0.0,268.24,,275.0,275.0,8.839,2.799,9.243,23.284
15403.0,2.425,0.623,-34.647,1.622,9.448,5.099,34.951,4.814,2.282,-2.701,0.0,36.6,37.6,9.612,1.705,8.882,9.172,8.751,9.805,-3.066,26.124,0.0,268.24,,275.0,275.0,9.02,2.793,9.215,23.316
15403.5,3.627,0.866,-35.209,1.655,9.56,5.099,34.951,4.814,2.282,-2.701,0.0,36.6,37.6,9.374,1.626,8.637,8.951,8.475,9.779,-3.066,26.124,0.0,268.24,,275.0,275.0,9.152,2.787,9.309,23.329
15404.0,3.627,0.866,-35.209,1.655,9.56,5.099,34.951,4.814,2.282,-2.701,0.0,36.6,37.6,9.374,1.626,8.392,8.95,8.055,9.698,-3.066,26.124,0.0,268.24,,275.0,275.0,8.96,2.801,9.31,23.42
15404.5,3.627,0.866,-35.209,1.655,9.56,5.099,34.951,4.814,2.282,-2.701,0.0,36.6,37.6,9.374,1.626,8.784,9.053,8.43,9.75,-3.066,26.124,0.0,267.94,,275.0,275.0,8.774,2.814,9.362,23.431
15405.0,3.627,0.866,-35.209,1.655,9.56,5.099,34.951,4.814,2.282,-2.701,0.0,36.6,37.6,9.374,1.626,8.618,9.02,8.443,9.802,-3.066,26.124,0.0,267.94,,275.0,275.0,9.004,2.828,9.374,23.43
15405.5,3.627,0.866,-35.209,1.655,9.56,5.081,34.951,4.828,2.266,-2.688,0.0,36.625,37.578,9.374,1.626,8.625,9.008,8.327,9.758,-3.055,26.132,0.0,268.34,,275.0,275.0,8.971,2.841,9.382,23.468
15406.0,3.627,0.866,-35.209,1.655,9.56,5.081,34.951,4.828,2.266,-2.688,0.0,36.6,37.6,9.374,1.626,8.728,8.972,8.266,9.755,-3.055,26.132,0.0,268.34,,275.0,275.0,8.929,2.854,9.429,23.484
15406.5,2.799,0.646,-35.209,1.687,9.554,5.081,34.951,4.828,2.266,-2.688,0.0,36.6,37.6,9.455,1.652,8.686,9.102,8.605,9.786,-3.055,26.132,0.0,268.24,,275.0,275.0,8.93,2.866,9.344,23.495
15407.0,2.799,0.646,-35.209,1.687,9.554,5.081,34.951,4.828,2.266,-2.688,0.0,36.6,37.6,9.455,1.652,8.761,9.121,8.538,9.833,-3.055,26.132,0.0,268.24,,275.0,275.0,9.045,2.865,9.373,23.517
15407.5,2.799,0.646,-35.209,1.687,9.554,5.081,34.951,4.828,2.266,-2.688,0.0,36.6,37.6,9.455,1.652,8.856,9.049,8.457,9.852,-3.055,26.132,0.0,268.34,,275.0,275.0,9.063,2.864,9.378,23.524
15408.0,2.799,0.646,-35.209,1.687,9.554,5.081,34.951,4.828,2.266,-2.688,0.0,36.6,37.6,9.455,1.652,8.779,9.163,8.678,9.859,-3.055,26.132,0.0,268.34,,275.0,275.0,9.054,2.863,9.407,23.536
15408.5,2.799,0.646,-35.209,1.687,9.554,5.081,34.951,4.828,2.266,-2.688,0.0,36.6,37.6,9.455,1.652,8.706,9.083,8.575,9.885,-3.055,26.132,0.0,268.34,,275.0,275.0,9.12,2.862,9.407,23.546
15409.0,2.799,0.646,-35.209,1.687,9.554,5.068,34.936,4.8,2.267,-2.701,0.0,36.648,37.587,9.455,1.652,8.789,9.017,8.57,9.889,-3.069,26.129,0.0,268.34,,275.0,275.0,9.062,2.861,9.422,23.565
15409.5,2.799,0.646,-35.209,1.687,9.554,5.068,34.936,4.8,2.267,-2.701,0.0,36.6,37.6,9.455,1.652,8.955,9.251,8.821,9.942,-3.069,26.129,0.0,268.74,,275.0,275.0,9.066,2.86,9.362,23.551
15410.0,3.124,0.758,-35.209,1.659,9.599,5.068,34.936,4.8,2.267,-2.701,0.0,36.6,37.6,9.443,1.478,9.004,9.172,8.672,9.956,-3.069,26.129,0.0,268.74,,275.0,275.0,9.242,2.859,9.421,23.559
15410.5,3.124,0.758,-35.209,1.659,9.599,5.068,34.936,4.8,2.267,-2.701,0.0,36.6,37.6,9.443,1.478,8.861,9.042,8.522,9.922,-3.069,26.129,0.0,268.84,,275.0,275.0,9.201,2.863,9.458,23.507
15411.0,3.124,0.758,-35.209,1.659,9.599,5.068,34.936,4.8,2.267,-2.701,0.0,36.6,37.6,9.443,1.478,8.682,9.06,8.586,9.862,-3.069,26.129,0.0,268.84,,275.0,275.0,9.087,2.868,9.404,23.444
15411.5,3.124,0.758,-35.209,1.659,9.599,5.068,34.936,4.8,2.267,-2.701,0.0,36.6,37.6,9.443,1.478,8.847,9.144,8.599,9.894,-3.069,26.129,0.0,268.64,,275.0,275.0,9.047,2.872,9.416,23.465
15412.0,3.124,0.758,-35.209,1.659,9.599,5.061,34.948,4.792,2.3,-2.694,0.0,36.662,37.646,9.443,1.478,9.016,9.2,8.663,9.965,-3.073,26.131,0.0,268.64,,275.0,275.0,9.121,2.876,9.445,23.524
15412.5,3.124,0.758,-35.209,1.659,9.599,5.061,34.948,4.792,2.3,-2.694,0.0,36.7,37.6,9.443,1.478,8.66,9.151,8.553,9.898,-3.073,26.131,0.0,269.04,,275.0,275.0,9.211,2.88,9.425,23.535
15413.0,2.701,0.742,-33.94,1.7,9.431,5.061,34.948,4.792,2.3,-2.694,0.0,36.7,37.6,9.604,1.653,9.019,9.233,8.852,9.924,-3.073,26.131,0.0,269.04,,275.0,275.0,9.065,2.884,9.392,23.597
15413.5,2.701,0.742,-33.94,1.7,9.431,5.061,34.948,4.792,2.3,-2.694,0.0,36.7,37.6,9.604,1.653,8.856,9.122,8.673,9.917,-3.073,26.131,0.0,268.74,,275.0,275.0,9.257,2.881,9.426,23.618
15414.0,2.701,0.742,-33.94,1.7,9.431,5.061,34.948,4.792,2.3,-2.694,0.0,36.7,37.6,9.604,1.653,8.849,9.105,8.6,9.917,-3.073,26.131,0.0,268.74,,275.0,275.0,9.142,2.878,9.41,23.61
15414.5,2.701,0.742,-33.94,1.7,9.431,5.061,34.948,4.792,2.3,-2.694,0.0,36.7,37.6,9.604,1.653,9.068,9.196,8.715,9.93,-3.073,26.131,0.0,268.74,,275.0,275.0,9.118,2.875,9.404,23.627
15415.0,2.701,0.742,-33.94,1.7,9.431,5.061,34.948,4.792,2.3,-2.694,0.0,36.7,37.6,9.604,1.653,9.125,9.284,8.966,9.955,-3.073,26.131,0.0,268.74,,275.0,275.0,9.227,2.872,9.38,23.618
15415.5,2.701,0.742,-33.94,1.7,9.431,5.065,34.938,4.795,2.301,-2.711,0.0,36.664,37.637,9.604,1.653,8.98,9.35,8.986,9.94,-3.077,26.122,0.0,268.94,,275.0,275.0,9.333,2.87,9.473,23.633
15416.0,2.701,0.742,-33.94,1.7,9.431,5.065,34.938,4.795,2.301,-2.711,0.0,36.7,37.6,9.604,1.653,8.924,9.132,8.638,9.953,-3.077,26.122,0.0,268.94,,275.0,275.0,9.314,2.867,9.461,23.656
15416.5,2.959,0.686,-35.209,1.673,9.533,5.065,34.938,4.795,2.301,-2.711,0.0,36.7,37.6,9.472,1.655,8.899,9.333,8.84,9.951,-3.077,26.122,0.0,269.14,,275.0,275.0,9.162,2.864,9.45,23.659
15417.0,2.959,0.686,-35.209,1.673,9.533,5.065,34.938,4.795,2.301,-2.711,0.0,36.7,37.6,9.472,1.655,9.132,9.364,8.925,10.018,-3.077,26.122,0.0,269.14,,275.0,275.0,9.256,2.866,9.41,23.679
15417.5,2.959,0.686,-35.209,1.673,9.533,5.065,34.938,4.795,2.301,-2.711,0.0,36.7,37.6,9.472,1.655,9.069,9.23,8.739,9.996,-3.077,26.122,0.0,269.14,,275.0,275.0,9.36,2.867,9.477,23.72
15418.0,2.959,0.686,-35.209,1.673,9.533,5.065,34.938,4.795,2.301,-2.711,0.0,36.7,37.6,9.472,1.655,8.92,9.151,8.68,9.976,-3.077,26.122,0.0,269.14,,275.0,275.0,9.258,2.869,9.46,23.708
15418.5,2.959,0.686,-35.209,1.673,9.533,5.056,34.962,4.787,2.319,-2.704,0.0,36.683,37.698,9.472,1.655,8.863,9.33,8.94,10.009,-3.087,26.124,0.0,268.74,,275.0,275.0,9.182,2.87,9.495,23.657
15419.0,2.959,0.686,-35.209,1.673,9.533,5.056,34.962,4.787,2.319,-2.704,0.0,36.7,37.7,9.472,1.655,9.113,9.483,9.054,10.08,-3.087,26.124,0.0,268.74,,275.0,275.0,9.286,2.872,9.488,23.634
15419.5,2.975,0.773,-33.621,1.674,9.428,5.056,34.962,4.787,2.319,-2.704,0.0,36.7,37.7,9.704,1.583,9.112,9.25,8.735,10.069,-3.087,26.124,0.0,269.04,,275.0,275.0,9.432,2.873,9.577,23.644
15420.0,2.975,0.773,-33.621,1.674,9.428,5.056,34.962,4.787,2.319,-2.704,0.0,36.7,37.7,9.704,1.583,8.753,9.192,8.681,9.934,-3.087,26.124,0.0,269.04,,275.0,275.0,9.292,2.875,9.546,23.619
15420.5,2.975,0.773,-33.621,1.674,9.428,5.056,34.962,4.787,2.319,-2.704,0.0,36.7,37.7,9.704,1.583,9.083,9.449,9.032,10.07,-3.087,26.124,0.0,268.64,,275.0,275.0,9.14,2.876,9.509,23.627
15421.0,2.975,0.773,-33.621,1.674,9.428,5.056,34.962,4.787,2.319,-2.704,0.0,36.7,37.7,9.704,1.583,9.506,9.533,9.172,10.16,-3.087,26.124,0.0,268.64,,275.0,275.0,9.409,2.878,9.584,23.555
15421.5,2.975,0.773,-33.621,1.674,9.428,5.056,34.962,4.787,2.319,-2.704,0.0,36.7,37.7,9.704,1.583,9.204,9.361,8.95,10.156,-3.087,26.124,0.0,268.74,,275.0,275.0,9.593,2.88,9.611,23.517
15422.0,2.975,0.773,-33.621,1.674,9.428,5.064,34.926,4.8,2.327,-2.706,0.0,36.694,37.703,9.704,1.583,8.98,9.203,8.631,10.106,-3.081,26.13,0.0,268.74,,275.0,275.0,9.418,2.881,9.597,23.466
15422.5,2.975,0.773,-33.621,1.674,9.428,5.064,34.926,4.8,2.327,-2.706,0.0,36.7,37.7,9.704,1.583,8.8,9.226,8.759,10.037,-3.081,26.13,0.0,268.84,,275.0,275.0,9.23,2.883,9.585,23.474
15423.0,3.155,0.763,-35.112,1.623,9.484,5.064,34.926,4.8,2.327,-2.706,0.0,36.7,37.7,9.604,1.681,9.447,9.501,9.135,10.209,-3.081,26.13,0.0,268.84,,275.0,275.0,9.206,2.884,9.665,23.485
15423.5,3.155,0.763,-35.112,1.623,9.484,5.064,34.926,4.8,2.327,-2.706,0.0,36.7,37.7,9.604,1.681,9.207,9.401,8.959,10.259,-3.081,26.13,0.0,268.64,,275.0,275.0,9.573,2.889,9.695,23.47
15424.0,3.155,0.763,-35.112,1.623,9.484,5.064,34.926,4.8,2.327,-2.706,0.0,36.7,37.7,9.604,1.681,8.948,9.192,8.49,10.124,-3.081,26.13,0.0,268.64,,275.0,275.0,9.457,2.893,9.781,23.431
15424.5,3.155,0.763,-35.112,1.623,9.484,5.064,34.926,4.8,2.327,-2.706,0.0,36.7,37.7,9.604,1.681,8.942,9.225,8.714,10.099,-3.081,26.13,0.0,268.04,,275.0,275.0,9.188,2.897,9.691,23.376
15425.0,3.155,0.763,-35.112,1.623,9.484,5.027,35.003,4.808,2.349,-2.707,0.0,36.711,37.718,9.604,1.681,9.304,9.57,9.216,10.229,-3.077,26.132,0.0,268.04,,275.0,275.0,9.245,2.901,9.595,23.365
15425.5,3.155,0.763,-35.112,1.623,9.484,5.027,35.003,4.808,2.349,-2.707,0.0,36.7,37.7,9.604,1.681,9.461,9.742,9.312,10.307,-3.077,26.132,0.0,268.24,,275.0,275.0,9.58,2.906,9.688,23.374
15426.0,2.881,0.652,-35.209,1.622,9.53,5.027,35.003,4.808,2.349,-2.707,0.0,36.7,37.7,9.503,1.738,9.257,9.59,9.041,10.253,-3.077,26.132,0.0,268.24,,275.0,275.0,9.706,2.91,9.818,23.441
15426.5,2.881,0.652,-35.209,1.622,9.53,5.027,35.003,4.808,2.349,-2.707,0.0,36.7,37.7,9.503,1.738,8.904,9.43,8.601,10.133,-3.077,26.132,0.0,268.14,,275.0,275.0,9.535,2.909,9.777,23.438
15427.0,2.881,0.652,-35.209,1.622,9.53,5.027,35.003,4.808,2.349,-2.707,0.0,36.7,37.7,9.503,1.738,9.374,9.612,9.097,10.257,-3.077,26.132,0.0,268.14,,275.0,275.0,9.267,2.909,9.743,23.466
15427.5,2.881,0.652,-35.209,1.622,9.53,5.027,35.003,4.808,2.349,-2.707,0.0,36.7,37.7,9.503,1.738,9.195,9.551,9.075,10.312,-3.077,26.132,0.0,267.64,,275.0,275.0,9.585,2.908,9.737,23.463
15428.0,2.881,0.652,-35.209,1.622,9.53,5.057,34.975,4.796,2.342,-2.706,0.0,36.725,37.76,9.503,1.738,8.983,9.266,8.472,10.172,-3.084,26.135,0.0,267.64,,275.0,275.0,9.533,2.908,9.858,23.456
15428.5,2.881,0.652,-35.209,1.622,9.53,5.057,34.975,4.796,2.342,-2.706,0.0,36.7,37.8,9.503,1.738,8.893,9.31,8.735,10.114,-3.084,26.135,0.0,268.04,,275.0,275.0,9.223,2.907,9.772,23.466
15429.0,2.881,0.652,-35.209,1.622,9.53,5.057,34.975,4.796,2.342,-2.706,0.0,36.7,37.8,9.503,1.738,9.425,9.55,9.052,10.227,-3.084,26.135,0.0,268.04,,275.0,275.0,9.263,2.907,9.7,23.445
15429.5,3.14,0.774,-35.078,1.689,9.482,5.057,34.975,4.796,2.342,-2.706,0.0,36.7,37.8,9.599,1.728,9.429,9.672,9.194,10.325,-3.084,26.135,0.0,268.34,,275.0,275.0,9.563,2.907,9.749,23.393
15430.0,3.14,0.774,-35.078,1.689,9.482,5.057,34.975,4.796,2.342,-2.706,0.0,36.7,37.8,9.599,1.728,9.183,9.557,9.07,10.289,-3.084,26.135,0.0,268.34,,275.0,275.0,9.655,2.91,9.889,23.325
15430.5,3.14,0.774,-35.078,1.689,9.482,5.057,34.975,4.796,2.342,-2.706,0.0,36.7,37.8,9.599,1.728,9.083,9.34,8.815,10.225,-3.084,26.135,0.0,268.54,,275.0,275.0,9.525,2.914,9.816,23.337
15431.0,3.14,0.774,-35.078,1.689,9.482,5.057,34.975,4.796,2.342,-2.706,0.0,36.7,37.8,9.599,1.728,9.235,9.644,9.127,10.315,-3.084,26.135,0.0,268.54,,275.0,275.0,9.366,2.918,9.794,23.354
15431.5,3.14,0.774,-35.078,1.689,9.482,5.052,34.984,4.799,2.334,-2.708,0.0,36.735,37.761,9.599,1.728,9.53,9.698,9.115,10.328,-3.082,26.134,0.0,268.54,,275.0,275.0,9.58,2.921,9.81,23.395
15432.0,3.14,0.774,-35.078,1.689,9.482,5.052,34.984,4.799,2.334,-2.708,0.0,36.7,37.8,9.599,1.728,9.391,9.528,8.84,10.292,-3.082,26.134,0.0,268.54,,275.0,275.0,9.668,2.925,9.822,23.382
15432.5,2.732,0.712,-34.518,1.718,9.41,5.052,34.984,4.799,2.334,-2.708,0.0,36.7,37.8,9.567,1.729,9.053,9.438,8.728,10.177,-3.082,26.134,0.0,268.94,,275.0,275.0,9.513,2.929,9.866,23.345
15433.0,2.732,0.712,-34.518,1.718,9.41,5.052,34.984,4.799,2.334,-2.708,0.0,36.7,37.8,9.567,1.729,9.142,9.608,9.093,10.213,-3.082,26.134,0.0,268.94,,275.0,275.0,9.349,2.925,9.757,23.343
15433.5,2.732,0.712,-34.518,1.718,9.41,5.052,34.984,4.799,2.334,-2.708,0.0,36.7,37.8,9.567,1.729,9.617,9.691,9.227,10.338,-3.082,26.134,0.0,268.74,,275.0,275.0,9.514,2.922,9.812,23.328
15434.0,2.732,0.712,-34.518,1.718,9.41,5.052,34.984,4.799,2.334,-2.708,0.0,36.7,37.8,9.567,1.729,9.267,9.628,9.18,10.291,-3.082,26.134,0.0,268.74,,275.0,275.0,9.718,2.919,9.805,23.338
15434.5,2.732,0.712,-34.518,1.718,9.41,5.032,34.961,4.771,2.348,-2.715,0.0,36.745,37.727,9.567,1.729,9.214,9.588,9.122,10.301,-3.093,26.124,0.0,268.64,,275.0,275.0,9.591,2.916,9.748,23.331
