t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15435.0,2.732,0.712,-34.518,1.718,9.41,5.032,34.961,4.771,2.348,-2.715,0.0,36.7,37.7,9.567,1.729,9.472,9.729,9.271,10.327,-3.093,26.124,0.0,268.64,,275.0,275.0,9.556,2.913,9.779,23.306
15435.5,2.732,0.712,-34.518,1.718,9.41,5.032,34.961,4.771,2.348,-2.715,0.0,36.7,37.7,9.567,1.729,9.594,9.784,9.424,10.365,-3.093,26.124,0.0,268.64,,275.0,275.0,9.7,2.91,9.779,23.255
15436.0,2.445,0.631,-33.803,1.698,9.503,5.032,34.961,4.771,2.348,-2.715,0.0,36.7,37.7,9.655,1.549,9.466,9.661,9.309,10.352,-3.093,26.124,0.0,268.64,,275.0,275.0,9.792,2.907,9.771,23.312
15436.5,2.445,0.631,-33.803,1.698,9.503,5.032,34.961,4.771,2.348,-2.715,0.0,36.7,37.7,9.655,1.549,9.138,9.446,8.986,10.324,-3.093,26.124,0.0,268.94,,275.0,275.0,9.697,2.899,9.75,23.334
15437.0,2.445,0.631,-33.803,1.698,9.503,5.032,34.961,4.771,2.348,-2.715,0.0,36.7,37.7,9.655,1.549,9.211,9.688,9.307,10.395,-3.093,26.124,0.0,268.94,,275.0,275.0,9.473,2.892,9.853,23.38
15437.5,2.445,0.631,-33.803,1.698,9.503,5.032,34.961,4.771,2.348,-2.715,0.0,36.7,37.7,9.655,1.549,9.593,9.835,9.428,10.426,-3.093,26.124,0.0,268.74,,275.0,275.0,9.65,2.885,9.851,23.433
15438.0,2.445,0.631,-33.803,1.698,9.503,5.067,34.942,4.797,2.379,-2.723,0.0,36.748,37.749,9.655,1.549,9.347,9.596,9.048,10.369,-3.084,26.13,0.0,268.74,,275.0,275.0,9.82,2.877,9.865,23.423
15438.5,2.445,0.631,-33.803,1.698,9.503,5.067,34.942,4.797,2.379,-2.723,0.0,36.7,37.7,9.655,1.549,9.056,9.408,8.803,10.315,-3.084,26.13,0.0,268.54,,275.0,275.0,9.59,2.87,9.864,23.476
15439.0,2.578,0.708,-34.114,1.702,9.439,5.067,34.942,4.797,2.379,-2.723,0.0,36.7,37.7,9.602,1.71,9.169,9.543,9.091,10.292,-3.084,26.13,0.0,268.54,,275.0,275.0,9.395,2.863,9.768,23.491
15439.5,2.578,0.708,-34.114,1.702,9.439,5.067,34.942,4.797,2.379,-2.723,0.0,36.7,37.7,9.602,1.71,9.504,9.658,9.207,10.377,-3.084,26.13,0.0,267.94,,275.0,275.0,9.524,2.859,9.81,23.497
15440.0,2.578,0.708,-34.114,1.702,9.439,5.067,34.942,4.797,2.379,-2.723,0.0,36.7,37.7,9.602,1.71,9.418,9.614,9.218,10.367,-3.084,26.13,0.0,267.94,,275.0,275.0,9.687,2.854,9.795,23.504
15440.5,2.578,0.708,-34.114,1.702,9.439,5.067,34.942,4.797,2.379,-2.723,0.0,36.7,37.7,9.602,1.71,9.257,9.52,8.96,10.265,-3.084,26.13,0.0,268.44,,275.0,275.0,9.654,2.85,9.802,23.5
15441.0,2.578,0.708,-34.114,1.702,9.439,5.085,34.998,4.807,2.389,-2.709,0.0,36.766,37.77,9.602,1.71,9.418,9.539,9.139,10.303,-3.079,26.126,0.0,268.44,,275.0,275.0,9.5,2.845,9.821,23.525
15441.5,2.578,0.708,-34.114,1.702,9.439,5.085,34.998,4.807,2.389,-2.709,0.0,36.8,37.8,9.602,1.71,9.941,9.908,9.614,10.508,-3.079,26.126,0.0,268.04,,275.0,275.0,9.6,2.841,9.689,23.507
15442.0,2.578,0.708,-34.114,1.702,9.439,5.085,34.998,4.807,2.389,-2.709,0.0,36.8,37.8,9.602,1.71,9.706,9.706,9.377,10.491,-3.079,26.126,0.0,268.04,,275.0,275.0,9.993,2.836,9.797,23.531
15442.5,3.055,0.778,-33.789,1.699,9.543,5.085,34.998,4.807,2.389,-2.709,0.0,36.8,37.8,9.685,1.583,9.261,9.57,9.11,10.386,-3.079,26.126,0.0,268.04,,275.0,275.0,9.82,2.832,9.819,23.527
15443.0,3.055,0.778,-33.789,1.699,9.543,5.085,34.998,4.807,2.389,-2.709,0.0,36.8,37.8,9.685,1.583,9.188,9.683,9.286,10.406,-3.079,26.126,0.0,268.04,,275.0,275.0,9.582,2.836,9.779,23.549
15443.5,3.055,0.778,-33.789,1.699,9.543,5.085,34.998,4.807,2.389,-2.709,0.0,36.8,37.8,9.685,1.583,9.646,9.864,9.448,10.442,-3.079,26.126,0.0,267.74,,275.0,275.0,9.641,2.839,9.834,23.596
15444.0,3.055,0.778,-33.789,1.699,9.543,5.085,34.998,4.807,2.389,-2.709,0.0,36.8,37.8,9.685,1.583,9.742,9.845,9.439,10.48,-3.079,26.126,0.0,267.74,,275.0,275.0,9.85,2.843,9.936,23.627
15444.5,3.055,0.778,-33.789,1.699,9.543,5.06,34.952,4.808,2.411,-2.703,0.0,36.779,37.779,9.685,1.583,9.441,9.6,8.98,10.451,-3.075,26.13,0.0,267.94,,275.0,275.0,9.877,2.846,10.0,23.651
15445.0,3.055,0.778,-33.789,1.699,9.543,5.06,34.952,4.808,2.411,-2.703,0.0,36.8,37.8,9.685,1.583,9.749,9.85,9.375,10.496,-3.075,26.13,0.0,267.94,,275.0,275.0,9.618,2.85,9.823,23.643
15445.5,2.566,0.708,-33.671,1.711,9.485,5.06,34.952,4.808,2.411,-2.703,0.0,36.8,37.8,9.585,1.594,9.782,9.835,9.246,10.462,-3.075,26.13,0.0,267.64,,275.0,275.0,9.868,2.853,9.903,23.638
15446.0,2.566,0.708,-33.671,1.711,9.485,5.06,34.952,4.808,2.411,-2.703,0.0,36.8,37.8,9.585,1.594,9.365,9.696,9.222,10.398,-3.075,26.13,0.0,267.64,,275.0,275.0,9.831,2.849,9.909,23.625
15446.5,2.566,0.708,-33.671,1.711,9.485,5.06,34.952,4.808,2.411,-2.703,0.0,36.8,37.8,9.585,1.594,9.172,9.521,9.009,10.403,-3.075,26.13,0.0,267.54,,275.0,275.0,9.67,2.844,9.905,23.673
15447.0,2.566,0.708,-33.671,1.711,9.485,5.06,34.952,4.808,2.411,-2.703,0.0,36.8,37.8,9.585,1.594,9.175,9.606,9.107,10.367,-3.075,26.13,0.0,267.54,,275.0,275.0,9.526,2.839,9.88,23.686
15447.5,2.566,0.708,-33.671,1.711,9.485,5.061,35.02,4.788,2.414,-2.699,0.0,36.78,37.762,9.585,1.594,9.867,9.817,9.483,10.449,-3.079,26.128,0.0,267.44,,275.0,275.0,9.564,2.835,9.894,23.673
15448.0,2.566,0.708,-33.671,1.711,9.485,5.061,35.02,4.788,2.414,-2.699,0.0,36.8,37.8,9.585,1.594,9.686,9.721,9.326,10.497,-3.079,26.128,0.0,267.44,,275.0,275.0,9.904,2.83,9.943,23.682
15448.5,2.566,0.708,-33.671,1.711,9.485,5.061,35.02,4.788,2.414,-2.699,0.0,36.8,37.8,9.585,1.594,9.276,9.521,8.914,10.383,-3.079,26.128,0.0,267.74,,275.0,275.0,9.808,2.826,9.91,23.668
15449.0,2.522,0.702,-33.604,1.737,9.453,5.061,35.02,4.788,2.414,-2.699,0.0,36.8,37.8,9.615,1.641,9.163,9.631,9.154,10.348,-3.079,26.128,0.0,267.74,,275.0,275.0,9.523,2.822,9.811,23.687
15449.5,2.522,0.702,-33.604,1.737,9.453,5.061,35.02,4.788,2.414,-2.699,0.0,36.8,37.8,9.615,1.641,9.35,9.658,9.287,10.352,-3.079,26.128,0.0,267.94,,275.0,275.0,9.574,2.817,9.823,23.679
15450.0,2.522,0.702,-33.604,1.737,9.453,5.061,35.02,4.788,2.414,-2.699,0.0,36.8,37.8,9.615,1.641,9.315,9.656,9.309,10.366,-3.079,26.128,0.0,267.94,,275.0,275.0,9.662,2.812,9.806,23.682
15450.5,2.522,0.702,-33.604,1.737,9.453,5.061,35.02,4.788,2.414,-2.699,0.0,36.8,37.8,9.615,1.641,9.237,9.516,8.879,10.349,-3.079,26.128,0.0,267.94,,275.0,275.0,9.661,2.807,9.926,23.714
15451.0,2.522,0.702,-33.604,1.737,9.453,5.052,34.991,4.804,2.429,-2.686,0.0,36.789,37.77,9.615,1.641,9.16,9.655,9.155,10.301,-3.072,26.13,0.0,267.94,,275.0,275.0,9.495,2.803,9.804,23.739
15451.5,2.522,0.702,-33.604,1.737,9.453,5.052,34.991,4.804,2.429,-2.686,0.0,36.8,37.8,9.615,1.641,9.232,9.659,9.261,10.327,-3.072,26.13,0.0,267.74,,275.0,275.0,9.568,2.798,9.83,23.766
15452.0,2.445,0.55,-35.209,1.683,9.552,5.052,34.991,4.804,2.429,-2.686,0.0,36.8,37.8,9.468,1.684,9.326,9.566,9.186,10.327,-3.072,26.13,0.0,267.74,,275.0,275.0,9.619,2.794,9.839,23.776
15452.5,2.445,0.55,-35.209,1.683,9.552,5.052,34.991,4.804,2.429,-2.686,0.0,36.8,37.8,9.468,1.684,9.681,9.654,9.197,10.371,-3.072,26.13,0.0,267.84,,275.0,275.0,9.601,2.788,9.792,23.772
15453.0,2.445,0.55,-35.209,1.683,9.552,5.052,34.991,4.804,2.429,-2.686,0.0,36.8,37.8,9.468,1.684,9.61,9.657,9.184,10.344,-3.072,26.13,0.0,267.84,,275.0,275.0,9.726,2.782,9.846,23.746
15453.5,2.445,0.55,-35.209,1.683,9.552,5.052,34.991,4.804,2.429,-2.686,0.0,36.8,37.8,9.468,1.684,9.28,9.647,9.191,10.326,-3.072,26.13,0.0,267.94,,275.0,275.0,9.699,2.777,9.82,23.764
15454.0,2.445,0.55,-35.209,1.683,9.552,5.022,35.009,4.794,2.434,-2.69,0.0,36.795,37.771,9.468,1.684,9.087,9.56,9.104,10.305,-3.052,26.129,0.0,267.94,,275.0,275.0,9.611,2.771,9.787,23.791
15454.5,2.445,0.55,-35.209,1.683,9.552,5.022,35.009,4.794,2.434,-2.69,0.0,36.8,37.8,9.468,1.684,9.184,9.59,9.23,10.288,-3.052,26.129,0.0,267.74,,275.0,275.0,9.514,2.766,9.744,23.796
15455.0,2.554,0.609,-35.209,1.691,9.482,5.022,35.009,4.794,2.434,-2.69,0.0,36.8,37.8,9.39,1.781,9.434,9.62,9.31,10.351,-3.052,26.129,0.0,267.74,,275.0,275.0,9.573,2.761,9.761,23.745
15455.5,2.554,0.609,-35.209,1.691,9.482,5.022,35.009,4.794,2.434,-2.69,0.0,36.8,37.8,9.39,1.781,9.25,9.605,9.168,10.295,-3.052,26.129,0.0,267.54,,275.0,275.0,9.678,2.757,9.794,23.755
15456.0,2.554,0.609,-35.209,1.691,9.482,5.022,35.009,4.794,2.434,-2.69,0.0,36.8,37.8,9.39,1.781,9.326,9.559,9.157,10.271,-3.052,26.129,0.0,267.54,,275.0,275.0,9.58,2.754,9.778,23.722
15456.5,2.554,0.609,-35.209,1.691,9.482,5.022,35.009,4.794,2.434,-2.69,0.0,36.8,37.8,9.39,1.781,9.28,9.663,9.246,10.314,-3.052,26.129,0.0,267.94,,275.0,275.0,9.578,2.751,9.753,23.662
15457.0,2.554,0.609,-35.209,1.691,9.482,5.022,35.009,4.794,2.434,-2.69,0.0,36.8,37.8,9.39,1.781,9.416,9.702,9.409,10.367,-3.052,26.129,0.0,267.94,,275.0,275.0,9.626,2.747,9.719,23.66
15457.5,2.554,0.609,-35.209,1.691,9.482,5.048,35.007,4.791,2.447,-2.692,0.0,36.802,37.805,9.39,1.781,9.617,9.616,9.24,10.323,-3.051,26.134,0.0,267.94,,275.0,275.0,9.724,2.744,9.726,23.629
15458.0,2.554,0.609,-35.209,1.691,9.482,5.048,35.007,4.791,2.447,-2.692,0.0,36.8,37.8,9.39,1.781,9.462,9.614,9.294,10.293,-3.051,26.134,0.0,267.94,,275.0,275.0,9.699,2.741,9.726,23.574
15458.5,2.427,0.665,-33.376,1.699,9.486,5.048,35.007,4.791,2.447,-2.692,0.0,36.8,37.8,9.564,1.587,9.593,9.71,9.476,10.323,-3.051,26.134,0.0,268.04,,275.0,275.0,9.666,2.738,9.748,23.56
15459.0,2.427,0.665,-33.376,1.699,9.486,5.048,35.007,4.791,2.447,-2.692,0.0,36.8,37.8,9.564,1.587,9.632,9.62,9.339,10.328,-3.051,26.134,0.0,268.04,,275.0,275.0,9.775,2.733,9.788,23.586
15459.5,2.427,0.665,-33.376,1.699,9.486,5.048,35.007,4.791,2.447,-2.692,0.0,36.8,37.8,9.564,1.587,9.404,9.674,9.337,10.358,-3.051,26.134,0.0,268.04,,275.0,275.0,9.73,2.728,9.77,23.563
15460.0,2.427,0.665,-33.376,1.699,9.486,5.048,35.007,4.791,2.447,-2.692,0.0,36.8,37.8,9.564,1.587,9.519,9.625,9.215,10.394,-3.051,26.134,0.0,268.04,,275.0,275.0,9.693,2.723,9.809,23.55
15460.5,2.427,0.665,-33.376,1.699,9.486,5.049,35.001,4.792,2.474,-2.691,0.0,36.808,37.807,9.564,1.587,9.369,9.55,9.134,10.355,-3.048,26.127,0.0,268.24,,275.0,275.0,9.688,2.718,9.829,23.596
15461.0,2.427,0.665,-33.376,1.699,9.486,5.049,35.001,4.792,2.474,-2.691,0.0,36.8,37.8,9.564,1.587,9.387,9.661,9.321,10.32,-3.048,26.127,0.0,268.24,,275.0,275.0,9.602,2.713,9.757,23.603
15461.5,2.784,0.641,-35.209,1.684,9.498,5.049,35.001,4.792,2.474,-2.691,0.0,36.8,37.8,9.403,1.695,9.371,9.695,9.375,10.37,-3.048,26.127,0.0,268.24,,275.0,275.0,9.672,2.709,9.762,23.668
15462.0,2.784,0.641,-35.209,1.684,9.498,5.049,35.001,4.792,2.474,-2.691,0.0,36.8,37.8,9.403,1.695,9.564,9.625,9.37,10.348,-3.048,26.127,0.0,268.24,,275.0,275.0,9.703,2.71,9.789,23.761
15462.5,2.784,0.641,-35.209,1.684,9.498,5.049,35.001,4.792,2.474,-2.691,0.0,36.8,37.8,9.403,1.695,9.483,9.747,9.467,10.404,-3.048,26.127,0.0,268.54,,275.0,275.0,9.727,2.711,9.774,23.81
15463.0,2.784,0.641,-35.209,1.684,9.498,5.049,35.001,4.792,2.474,-2.691,0.0,36.8,37.8,9.403,1.695,9.529,9.73,9.451,10.469,-3.048,26.127,0.0,268.54,,275.0,275.0,9.775,2.712,9.758,23.854
15463.5,2.784,0.641,-35.209,1.684,9.498,5.049,35.001,4.792,2.474,-2.691,0.0,36.8,37.8,9.403,1.695,9.449,9.657,9.201,10.367,-3.048,26.127,0.0,268.44,,275.0,275.0,9.795,2.714,9.848,23.835
15464.0,2.784,0.641,-35.209,1.684,9.498,5.078,35.007,4.807,2.505,-2.677,0.0,36.818,37.825,9.403,1.695,9.524,9.745,9.378,10.392,-3.04,26.138,0.0,268.44,,275.0,275.0,9.668,2.715,9.801,23.774
15464.5,2.784,0.641,-35.209,1.684,9.498,5.078,35.007,4.807,2.505,-2.677,0.0,36.8,37.8,9.403,1.695,9.436,9.624,9.287,10.405,-3.04,26.138,0.0,268.04,,275.0,275.0,9.76,2.716,9.828,23.747
15465.0,3.143,0.76,-34.866,1.671,9.48,5.078,35.007,4.807,2.505,-2.677,0.0,36.8,37.8,9.545,1.472,9.381,9.694,9.386,10.443,-3.04,26.138,0.0,268.04,,275.0,275.0,9.688,2.717,9.806,23.71
15465.5,3.143,0.76,-34.866,1.671,9.48,5.078,35.007,4.807,2.505,-2.677,0.0,36.8,37.8,9.545,1.472,9.529,9.722,9.484,10.423,-3.04,26.138,0.0,268.54,,275.0,275.0,9.726,2.724,9.791,23.694
15466.0,3.143,0.76,-34.866,1.671,9.48,5.078,35.007,4.807,2.505,-2.677,0.0,36.8,37.8,9.545,1.472,9.578,9.72,9.46,10.483,-3.04,26.138,0.0,268.54,,275.0,275.0,9.789,2.731,9.834,23.685
15466.5,3.143,0.76,-34.866,1.671,9.48,5.078,35.007,4.807,2.505,-2.677,0.0,36.8,37.8,9.545,1.472,9.536,9.74,9.405,10.473,-3.04,26.138,0.0,268.54,,275.0,275.0,9.81,2.738,9.868,23.537
15467.0,3.143,0.76,-34.866,1.671,9.48,5.072,35.001,4.813,2.529,-2.674,0.0,36.82,37.813,9.545,1.472,9.544,9.665,9.282,10.483,-3.036,26.131,0.0,268.54,,275.0,275.0,9.788,2.744,9.806,23.459
15467.5,3.143,0.76,-34.866,1.671,9.48,5.072,35.001,4.813,2.529,-2.674,0.0,36.8,37.8,9.545,1.472,9.569,9.825,9.555,10.472,-3.036,26.131,0.0,268.14,,275.0,275.0,9.743,2.751,9.806,23.459
15468.0,3.143,0.76,-34.866,1.671,9.48,5.072,35.001,4.813,2.529,-2.674,0.0,36.8,37.8,9.545,1.472,9.547,9.815,9.616,10.445,-3.036,26.131,0.0,268.14,,275.0,275.0,9.855,2.757,9.819,23.457
15468.5,2.461,0.635,-34.877,1.705,9.523,5.072,35.001,4.813,2.529,-2.674,0.0,36.8,37.8,9.484,1.564,9.399,9.714,9.396,10.447,-3.036,26.131,0.0,268.34,,275.0,275.0,9.856,2.763,9.88,23.435
15469.0,2.461,0.635,-34.877,1.705,9.523,5.072,35.001,4.813,2.529,-2.674,0.0,36.8,37.8,9.484,1.564,9.298,9.652,9.327,10.439,-3.036,26.131,0.0,268.34,,275.0,275.0,9.739,2.759,9.828,23.432
15469.5,2.461,0.635,-34.877,1.705,9.523,5.072,35.001,4.813,2.529,-2.674,0.0,36.8,37.8,9.484,1.564,9.659,9.978,9.707,10.563,-3.036,26.131,0.0,268.34,,275.0,275.0,9.679,2.754,9.875,23.389
15470.0,2.461,0.635,-34.877,1.705,9.523,5.072,35.001,4.813,2.529,-2.674,0.0,36.8,37.8,9.484,1.564,9.913,10.021,9.85,10.654,-3.036,26.131,0.0,268.34,,275.0,275.0,9.977,2.749,9.937,23.367
15470.5,2.461,0.635,-34.877,1.705,9.523,5.05,34.957,4.791,2.536,-2.675,0.0,36.821,37.759,9.484,1.564,9.789,9.848,9.596,10.641,-3.043,26.125,0.0,265.04,,275.0,275.0,10.109,2.744,9.965,23.311
15471.0,2.461,0.635,-34.877,1.705,9.523,5.05,34.957,4.791,2.536,-2.675,0.0,36.8,37.8,9.484,1.564,9.317,9.607,9.238,10.53,-3.043,26.125,0.0,265.04,,275.0,275.0,9.968,2.739,9.949,23.271
15471.5,2.461,0.635,-34.877,1.705,9.523,5.05,34.957,4.791,2.536,-2.675,0.0,36.8,37.8,9.484,1.564,9.676,9.956,9.551,10.588,-3.043,26.125,0.0,265.54,,275.0,275.0,9.673,2.735,10.017,23.286
15472.0,3.2,0.773,-35.209,1.655,9.496,5.05,34.957,4.791,2.536,-2.675,0.0,36.8,37.8,9.429,1.739,9.912,9.987,9.551,10.629,-3.043,26.125,0.0,265.54,,275.0,275.0,9.943,2.73,9.997,23.285
15472.5,3.2,0.773,-35.209,1.655,9.496,5.05,34.957,4.791,2.536,-2.675,0.0,36.8,37.8,9.429,1.739,9.912,9.987,9.551,10.629,-3.043,26.125,0.0,265.54,,275.0,275.0,10.02,2.738,10.088,23.267
15473.0,3.2,0.773,-35.209,1.655,9.496,5.05,34.957,4.791,2.536,-2.675,0.0,36.8,37.8,9.429,1.739,9.21,9.646,8.975,10.468,-3.043,26.125,0.0,265.54,,275.0,275.0,10.02,2.746,10.087,23.294
15473.5,3.2,0.773,-35.209,1.655,9.496,5.05,34.957,4.791,2.536,-2.675,0.0,36.8,37.8,9.429,1.739,9.548,9.808,9.445,10.532,-3.043,26.125,0.0,265.14,,275.0,275.0,9.575,2.753,9.935,23.323
15474.0,3.2,0.773,-35.209,1.655,9.496,5.063,35.061,4.813,2.563,-2.673,0.0,36.822,37.801,9.429,1.739,9.761,9.998,9.628,10.601,-3.043,26.133,0.0,265.14,,275.0,275.0,9.833,2.76,9.945,23.323
15474.5,3.2,0.773,-35.209,1.655,9.496,5.063,35.061,4.813,2.563,-2.673,0.0,36.8,37.8,9.429,1.739,9.761,9.998,9.628,10.601,-3.043,26.133,0.0,265.04,,275.0,275.0,9.997,2.768,9.969,23.349
15475.0,3.2,0.773,-35.209,1.655,9.496,5.063,35.061,4.813,2.563,-2.673,0.0,36.8,37.8,9.429,1.739,9.532,9.851,9.472,10.539,-3.043,26.133,0.0,265.04,,275.0,275.0,9.997,2.775,9.995,23.373
15475.5,2.687,0.637,-35.209,1.708,9.523,5.063,35.061,4.813,2.563,-2.673,0.0,36.8,37.8,9.485,1.629,9.501,9.763,9.342,10.529,-3.043,26.133,0.0,265.14,,275.0,275.0,9.848,2.782,9.968,23.395
15476.0,2.687,0.637,-35.209,1.708,9.523,5.063,35.061,4.813,2.563,-2.673,0.0,36.8,37.8,9.485,1.629,9.765,9.886,9.665,10.567,-3.043,26.133,0.0,265.14,,275.0,275.0,9.784,2.78,9.925,23.381
15476.5,2.687,0.637,-35.209,1.708,9.523,5.063,35.061,4.813,2.563,-2.673,0.0,36.8,37.8,9.485,1.629,9.897,9.962,9.851,10.612,-3.043,26.133,0.0,265.74,,275.0,275.0,9.971,2.779,9.913,23.4
15477.0,2.687,0.637,-35.209,1.708,9.523,5.063,35.061,4.813,2.563,-2.673,0.0,36.8,37.8,9.485,1.629,9.76,9.833,9.47,10.586,-3.043,26.133,0.0,265.74,,275.0,275.0,10.08,2.777,9.968,23.389
15477.5,2.687,0.637,-35.209,1.708,9.523,5.057,34.997,4.798,2.57,-2.676,0.0,36.831,37.804,9.485,1.629,9.592,9.875,9.544,10.633,-3.05,26.131,0.0,267.64,,275.0,275.0,9.912,2.776,9.975,23.428
15478.0,2.687,0.637,-35.209,1.708,9.523,5.057,34.997,4.798,2.57,-2.676,0.0,36.8,37.8,9.485,1.629,9.798,9.99,9.767,10.654,-3.05,26.131,0.0,267.64,,275.0,275.0,9.911,2.774,9.919,23.439
15478.5,2.687,0.637,-35.209,1.708,9.523,5.057,34.997,4.798,2.57,-2.676,0.0,36.8,37.8,9.485,1.629,9.787,9.938,9.609,10.676,-3.05,26.131,0.0,267.84,,275.0,275.0,10.052,2.773,10.028,23.392
15479.0,3.002,0.72,-35.047,1.643,9.493,5.057,34.997,4.798,2.57,-2.676,0.0,36.8,37.8,9.526,1.493,9.689,9.94,9.622,10.641,-3.05,26.131,0.0,267.84,,275.0,275.0,10.003,2.771,9.974,23.407
15479.5,3.002,0.72,-35.047,1.643,9.493,5.057,34.997,4.798,2.57,-2.676,0.0,36.8,37.8,9.526,1.493,9.819,9.873,9.56,10.596,-3.05,26.131,0.0,267.64,,275.0,275.0,9.973,2.775,9.996,23.342
15480.0,3.002,0.72,-35.047,1.643,9.493,5.057,34.997,4.798,2.57,-2.676,0.0,36.8,37.8,9.526,1.493,9.939,9.939,9.814,10.654,-3.05,26.131,0.0,267.64,,275.0,275.0,9.962,2.779,9.95,23.325
15480.5,3.002,0.72,-35.047,1.643,9.493,5.057,34.997,4.798,2.57,-2.676,0.0,36.8,37.8,9.526,1.493,9.74,9.998,9.826,10.703,-3.05,26.131,0.0,268.14,,275.0,275.0,10.086,2.783,9.957,23.356
15481.0,3.002,0.72,-35.047,1.643,9.493,5.057,34.997,4.798,2.57,-2.676,0.0,36.8,37.8,9.526,1.493,9.968,10.043,9.933,10.681,-3.05,26.131,0.0,268.14,,275.0,275.0,10.067,2.786,9.928,23.344
15481.5,3.002,0.72,-35.047,1.643,9.493,5.055,34.984,4.803,2.588,-2.689,0.0,36.826,37.82,9.526,1.493,9.995,9.985,9.781,10.645,-3.059,26.132,0.0,267.54,,275.0,275.0,10.156,2.79,10.001,23.359
15482.0,3.002,0.72,-35.047,1.643,9.493,5.055,34.984,4.803,2.588,-2.689,0.0,36.8,37.8,9.526,1.493,9.851,9.962,9.791,10.686,-3.059,26.132,0.0,267.54,,275.0,275.0,10.102,2.793,9.987,23.375
15482.5,2.948,0.698,-35.165,1.648,9.493,5.055,34.984,4.803,2.588,-2.689,0.0,36.8,37.8,9.547,1.494,9.798,10.018,9.767,10.687,-3.059,26.132,0.0,267.94,,275.0,275.0,10.072,2.797,9.978,23.354
15483.0,2.948,0.698,-35.165,1.648,9.493,5.055,34.984,4.803,2.588,-2.689,0.0,36.8,37.8,9.547,1.494,9.872,9.974,9.726,10.68,-3.059,26.132,0.0,267.94,,275.0,275.0,10.068,2.799,10.035,23.352
15483.5,2.948,0.698,-35.165,1.648,9.493,5.055,34.984,4.803,2.588,-2.689,0.0,36.8,37.8,9.547,1.494,9.919,10.05,9.904,10.765,-3.059,26.132,0.0,268.14,,275.0,275.0,10.063,2.802,10.025,23.36
15484.0,2.948,0.698,-35.165,1.648,9.493,5.055,34.984,4.803,2.588,-2.689,0.0,36.8,37.8,9.547,1.494,9.767,10.045,9.764,10.756,-3.059,26.132,0.0,268.14,,275.0,275.0,10.159,2.804,10.031,23.392
15484.5,2.948,0.698,-35.165,1.648,9.493,5.043,35.01,4.802,2.621,-2.697,0.0,36.829,37.806,9.547,1.494,9.921,10.015,9.779,10.758,-3.058,26.126,0.0,267.94,,275.0,275.0,10.083,2.806,10.138,23.381
15485.0,2.948,0.698,-35.165,1.648,9.493,5.043,35.01,4.802,2.621,-2.697,0.0,36.8,37.8,9.547,1.494,9.984,10.156,9.906,10.835,-3.058,26.126,0.0,267.94,,275.0,275.0,10.118,2.809,10.085,23.368
15485.5,2.948,0.698,-35.165,1.648,9.493,5.043,35.01,4.802,2.621,-2.697,0.0,36.8,37.8,9.547,1.494,10.486,10.228,9.993,10.865,-3.058,26.126,0.0,267.34,,275.0,275.0,10.22,2.811,10.175,23.397
15486.0,2.059,0.579,-33.832,1.691,9.461,5.043,35.01,4.802,2.621,-2.697,0.0,36.8,37.8,9.575,1.571,9.903,10.001,9.63,10.765,-3.058,26.126,0.0,267.34,,275.0,275.0,10.393,2.813,10.161,23.416
15486.5,2.059,0.579,-33.832,1.691,9.461,5.043,35.01,4.802,2.621,-2.697,0.0,36.8,37.8,9.575,1.571,9.943,10.148,9.831,10.86,-3.058,26.126,0.0,267.84,,275.0,275.0,10.075,2.801,10.159,23.443
15487.0,2.059,0.579,-33.832,1.691,9.461,5.043,35.01,4.802,2.621,-2.697,0.0,36.8,37.8,9.575,1.571,10.085,10.364,10.047,10.942,-3.058,26.126,0.0,267.84,,275.0,275.0,10.195,2.789,10.195,23.471
15487.5,2.059,0.579,-33.832,1.691,9.461,5.043,35.01,4.802,2.621,-2.697,0.0,36.8,37.8,9.575,1.571,10.085,10.364,10.047,10.942,-3.058,26.126,0.0,267.64,,275.0,275.0,10.359,2.777,10.18,23.487
15488.0,2.059,0.579,-33.832,1.691,9.461,5.054,34.99,4.783,2.638,-2.702,0.0,36.833,37.777,9.575,1.571,9.688,9.969,9.599,10.828,-3.069,26.129,0.0,267.64,,275.0,275.0,10.359,2.765,10.237,23.494
15488.5,2.059,0.579,-33.832,1.691,9.461,5.054,34.99,4.783,2.638,-2.702,0.0,36.8,37.8,9.575,1.571,9.814,10.148,9.83,10.824,-3.069,26.129,0.0,267.54,,275.0,275.0,10.021,2.753,10.168,23.525
15489.0,2.059,0.579,-33.832,1.691,9.461,5.054,34.99,4.783,2.638,-2.702,0.0,36.8,37.8,9.575,1.571,10.277,10.365,10.048,10.96,-3.069,26.129,0.0,267.54,,275.0,275.0,10.154,2.742,10.306,23.503
15489.5,3.224,0.736,-35.209,1.63,9.556,5.054,34.99,4.783,2.638,-2.702,0.0,36.8,37.8,9.487,1.629,10.256,10.422,10.151,11.05,-3.069,26.129,0.0,267.84,,275.0,275.0,10.413,2.731,10.239,23.464
15490.0,3.224,0.736,-35.209,1.63,9.556,5.054,34.99,4.783,2.638,-2.702,0.0,36.8,37.8,9.487,1.629,9.758,10.162,9.499,10.891,-3.069,26.129,0.0,267.84,,275.0,275.0,10.47,2.739,10.365,23.5
15490.5,3.224,0.736,-35.209,1.63,9.556,5.054,34.99,4.783,2.638,-2.702,0.0,36.8,37.8,9.487,1.629,9.49,10.086,9.486,10.857,-3.069,26.129,0.0,267.14,,275.0,275.0,10.078,2.747,10.326,23.533
15491.0,3.224,0.736,-35.209,1.63,9.556,5.054,34.99,4.783,2.638,-2.702,0.0,36.8,37.8,9.487,1.629,9.965,10.324,9.858,10.902,-3.069,26.129,0.0,267.14,,275.0,275.0,9.98,2.755,10.32,23.557
15491.5,3.224,0.736,-35.209,1.63,9.556,5.063,35.066,4.795,2.639,-2.697,0.0,36.838,37.767,9.487,1.629,10.107,10.412,10.061,11.019,-3.056,26.129,0.0,267.44,,275.0,275.0,10.262,2.762,10.321,23.624
15492.0,3.224,0.736,-35.209,1.63,9.556,5.063,35.066,4.795,2.639,-2.697,0.0,36.8,37.8,9.487,1.629,10.061,10.237,9.773,10.93,-3.056,26.129,0.0,267.44,,275.0,275.0,10.4,2.77,10.348,23.663
15492.5,3.224,0.736,-35.209,1.63,9.556,5.063,35.066,4.795,2.639,-2.697,0.0,36.8,37.8,9.487,1.629,9.784,10.067,9.661,10.896,-3.056,26.129,0.0,267.34,,275.0,275.0,10.251,2.777,10.349,23.718
15493.0,2.997,0.726,-35.209,1.657,9.51,5.063,35.066,4.795,2.639,-2.697,0.0,36.8,37.8,9.37,1.746,10.113,10.388,10.063,10.961,-3.056,26.129,0.0,267.34,,275.0,275.0,10.102,2.785,10.271,23.712
15493.5,2.997,0.726,-35.209,1.657,9.51,5.063,35.066,4.795,2.639,-2.697,0.0,36.8,37.8,9.37,1.746,10.351,10.406,10.103,11.05,-3.056,26.129,0.0,267.34,,275.0,275.0,10.381,2.788,10.349,23.722
15494.0,2.997,0.726,-35.209,1.657,9.51,5.063,35.066,4.795,2.639,-2.697,0.0,36.8,37.8,9.37,1.746,10.058,10.303,10.048,11.069,-3.056,26.129,0.0,267.54,,275.0,275.0,10.477,2.791,10.307,23.709
15494.5,2.997,0.726,-35.209,1.657,9.51,5.063,35.066,4.795,2.639,-2.697,0.0,36.8,37.8,9.37,1.746,10.021,10.272,9.917,10.984,-3.056,26.129,0.0,267.54,,275.0,275.0,10.369,2.795,10.344,23.708
15495.0,2.997,0.726,-35.209,1.657,9.51,5.048,35.009,4.806,2.655,-2.686,0.0,36.824,37.773,9.37,1.746,10.211,10.477,10.185,11.112,-3.073,26.122,0.0,266.04,,275.0,275.0,10.299,2.798,10.324,23.717
15495.5,2.997,0.726,-35.209,1.657,9.51,5.048,35.009,4.806,2.655,-2.686,0.0,36.8,37.8,9.37,1.746,10.381,10.413,10.05,11.1,-3.073,26.122,0.0,266.04,,275.0,275.0,10.496,2.801,10.397,23.748
15496.0,2.997,0.726,-35.209,1.657,9.51,5.048,35.009,4.806,2.655,-2.686,0.0,36.8,37.8,9.37,1.746,10.244,10.42,10.188,11.095,-3.073,26.122,0.0,267.54,,275.0,275.0,10.486,2.805,10.375,23.657
15496.5,2.576,0.66,-34.63,1.7,9.515,5.048,35.009,4.806,2.655,-2.686,0.0,36.8,37.8,9.505,1.528,10.244,10.42,10.188,11.095,-3.073,26.122,0.0,267.54,,275.0,275.0,10.487,2.808,10.37,23.594
15497.0,2.576,0.66,-34.63,1.7,9.515,5.048,35.009,4.806,2.655,-2.686,0.0,36.8,37.8,9.505,1.528,10.298,10.436,10.256,11.121,-3.073,26.122,0.0,267.04,,275.0,275.0,10.487,2.804,10.356,23.539
15497.5,2.576,0.66,-34.63,1.7,9.515,5.048,35.009,4.806,2.655,-2.686,0.0,36.8,37.8,9.505,1.528,10.419,10.433,10.324,11.152,-3.073,26.122,0.0,267.04,,275.0,275.0,10.528,2.8,10.365,23.513
15498.0,2.576,0.66,-34.63,1.7,9.515,5.048,35.009,4.806,2.655,-2.686,0.0,36.8,37.8,9.505,1.528,10.335,10.459,10.256,11.198,-3.073,26.122,0.0,267.54,,275.0,275.0,10.582,2.797,10.398,23.507
15498.5,2.576,0.66,-34.63,1.7,9.515,5.052,34.988,4.785,2.697,-2.699,0.0,36.825,37.794,9.505,1.528,10.458,10.542,10.417,11.24,-3.07,26.126,0.0,267.54,,275.0,275.0,10.562,2.793,10.386,23.514
15499.0,2.576,0.66,-34.63,1.7,9.515,5.052,34.988,4.785,2.697,-2.699,0.0,36.8,37.8,9.505,1.528,10.659,10.638,10.595,11.296,-3.07,26.126,0.0,267.54,,275.0,275.0,10.664,2.789,10.336,23.547
15499.5,2.576,0.66,-34.63,1.7,9.515,5.052,34.988,4.785,2.697,-2.699,0.0,36.8,37.8,9.505,1.528,10.502,10.601,10.485,11.233,-3.07,26.126,0.0,267.54,,275.0,275.0,10.797,2.786,10.402,23.537
15500.0,2.518,0.618,-35.209,1.587,9.485,5.052,34.988,4.785,2.697,-2.699,0.0,36.8,37.8,9.508,1.782,10.512,10.498,10.37,11.236,-3.07,26.126,0.0,267.84,,275.0,275.0,10.705,2.782,10.462,23.571
15500.5,2.518,0.618,-35.209,1.587,9.485,5.052,34.988,4.785,2.697,-2.699,0.0,36.8,37.8,9.508,1.782,10.468,10.602,10.48,11.289,-3.07,26.126,0.0,267.84,,275.0,275.0,10.654,2.778,10.53,23.561
15501.0,2.518,0.618,-35.209,1.587,9.485,5.052,34.988,4.785,2.697,-2.699,0.0,36.8,37.8,9.508,1.782,10.824,10.747,10.596,11.351,-3.07,26.126,0.0,267.94,,275.0,275.0,10.71,2.774,10.535,23.553
15501.5,2.518,0.618,-35.209,1.587,9.485,5.052,34.988,4.785,2.697,-2.699,0.0,36.8,37.8,9.508,1.782,10.615,10.608,10.443,11.347,-3.07,26.126,0.0,267.94,,275.0,275.0,10.88,2.77,10.541,23.614
15502.0,2.518,0.618,-35.209,1.587,9.485,5.062,34.983,4.797,2.732,-2.699,0.0,36.831,37.72,9.508,1.782,10.423,10.478,10.184,11.287,-3.066,26.129,0.0,267.74,,275.0,275.0,10.753,2.766,10.587,23.634
15502.5,2.518,0.618,-35.209,1.587,9.485,5.062,34.983,4.797,2.732,-2.699,0.0,36.8,37.7,9.508,1.782,10.465,10.58,10.374,11.319,-3.066,26.129,0.0,267.74,,275.0,275.0,10.593,2.761,10.547,23.602
15503.0,3.238,0.771,-35.082,1.608,9.461,5.062,34.983,4.797,2.732,-2.699,0.0,36.8,37.7,9.578,1.665,10.577,10.829,10.591,11.436,-3.066,26.129,0.0,268.14,,275.0,275.0,10.685,2.758,10.605,23.584
15503.5,3.238,0.771,-35.082,1.608,9.461,5.062,34.983,4.797,2.732,-2.699,0.0,36.8,37.7,9.578,1.665,10.788,10.873,10.649,11.46,-3.066,26.129,0.0,268.14,,275.0,275.0,10.858,2.765,10.641,23.526
15504.0,3.238,0.771,-35.082,1.608,9.461,5.062,34.983,4.797,2.732,-2.699,0.0,36.8,37.7,9.578,1.665,10.621,10.646,10.273,11.402,-3.066,26.129,0.0,268.04,,275.0,275.0,10.943,2.773,10.714,23.604
15504.5,3.238,0.771,-35.082,1.608,9.461,5.062,34.983,4.797,2.732,-2.699,0.0,36.8,37.7,9.578,1.665,10.242,10.62,10.293,11.295,-3.066,26.129,0.0,268.04,,275.0,275.0,10.736,2.781,10.601,23.609
15505.0,3.238,0.771,-35.082,1.608,9.461,5.047,35.06,4.808,2.762,-2.71,0.0,36.825,37.748,9.578,1.665,10.785,10.855,10.603,11.408,-3.081,26.12,0.0,267.84,,275.0,275.0,10.612,2.788,10.686,23.633
15505.5,3.238,0.771,-35.082,1.608,9.461,5.047,35.06,4.808,2.762,-2.71,0.0,36.8,37.7,9.578,1.665,10.77,10.767,10.447,11.464,-3.081,26.12,0.0,267.84,,275.0,275.0,10.913,2.796,10.708,23.644
15506.0,2.254,0.632,-33.653,1.646,9.47,5.047,35.06,4.808,2.762,-2.71,0.0,36.8,37.7,9.634,1.636,10.55,10.603,10.181,11.363,-3.081,26.12,0.0,268.14,,275.0,275.0,10.862,2.803,10.714,23.637
15506.5,2.254,0.632,-33.653,1.646,9.47,5.047,35.06,4.808,2.762,-2.71,0.0,36.8,37.7,9.634,1.636,10.424,10.653,10.366,11.299,-3.081,26.12,0.0,268.14,,275.0,275.0,10.674,2.794,10.663,23.622
15507.0,2.254,0.632,-33.653,1.646,9.47,5.047,35.06,4.808,2.762,-2.71,0.0,36.8,37.7,9.634,1.636,10.382,10.785,10.519,11.327,-3.081,26.12,0.0,268.14,,275.0,275.0,10.686,2.785,10.678,23.59
15507.5,2.254,0.632,-33.653,1.646,9.47,5.047,35.06,4.808,2.762,-2.71,0.0,36.8,37.7,9.634,1.636,10.738,10.859,10.618,11.41,-3.081,26.12,0.0,268.14,,275.0,275.0,10.753,2.776,10.719,23.592
15508.0,2.254,0.632,-33.653,1.646,9.47,5.047,35.06,4.808,2.762,-2.71,0.0,36.8,37.7,9.634,1.636,10.769,10.77,10.591,11.507,-3.081,26.12,0.0,267.74,,275.0,275.0,10.906,2.768,10.718,23.564
15508.5,2.254,0.632,-33.653,1.646,9.47,5.036,34.999,4.791,2.734,-2.707,0.0,36.807,37.74,9.634,1.636,10.356,10.626,10.338,11.39,-3.082,26.122,0.0,267.74,,275.0,275.0,10.909,2.759,10.703,23.554
15509.0,2.254,0.632,-33.653,1.646,9.47,5.036,34.999,4.791,2.734,-2.707,0.0,36.8,37.7,9.634,1.636,10.865,10.796,10.586,11.487,-3.082,26.122,0.0,268.04,,275.0,275.0,10.677,2.751,10.688,23.522
15509.5,3.387,0.803,-35.209,1.641,9.508,5.036,34.999,4.791,2.734,-2.707,0.0,36.8,37.7,9.411,1.643,10.911,10.926,10.738,11.557,-3.082,26.122,0.0,268.04,,275.0,275.0,10.934,2.743,10.7,23.503
15510.0,3.387,0.803,-35.209,1.641,9.508,5.036,34.999,4.791,2.734,-2.707,0.0,36.8,37.7,9.411,1.643,10.791,10.867,10.653,11.503,-3.082,26.122,0.0,268.54,,275.0,275.0,11.033,2.754,10.73,23.488
15510.5,3.387,0.803,-35.209,1.641,9.508,5.036,34.999,4.791,2.734,-2.707,0.0,36.8,37.7,9.411,1.643,10.602,10.764,10.417,11.455,-3.082,26.122,0.0,268.54,,275.0,275.0,10.954,2.764,10.68,23.398
15511.0,3.387,0.803,-35.209,1.641,9.508,5.036,34.999,4.791,2.734,-2.707,0.0,36.8,37.7,9.411,1.643,10.627,10.94,10.723,11.527,-3.082,26.122,0.0,268.64,,275.0,275.0,10.81,2.774,10.758,23.344
15511.5,3.387,0.803,-35.209,1.641,9.508,5.031,34.992,4.792,2.751,-2.719,0.0,36.808,37.677,9.411,1.643,10.805,11.043,10.816,11.568,-3.085,26.13,0.0,268.64,,275.0,275.0,10.954,2.784,10.753,23.349
15512.0,3.387,0.803,-35.209,1.641,9.508,5.031,34.992,4.792,2.751,-2.719,0.0,36.8,37.7,9.411,1.643,10.921,10.798,10.359,11.524,-3.085,26.13,0.0,268.64,,275.0,275.0,11.058,2.794,10.836,23.337
15512.5,2.673,0.618,-35.209,1.569,9.535,5.031,34.992,4.792,2.751,-2.719,0.0,36.8,37.7,9.548,1.736,10.758,10.802,10.5,11.507,-3.085,26.13,0.0,268.64,,275.0,275.0,10.901,2.804,10.776,23.299
15513.0,2.673,0.618,-35.209,1.569,9.535,5.031,34.992,4.792,2.751,-2.719,0.0,36.8,37.7,9.548,1.736,11.01,10.928,10.839,11.611,-3.085,26.13,0.0,268.44,,275.0,275.0,10.892,2.802,10.725,23.271
15513.5,2.673,0.618,-35.209,1.569,9.535,5.031,34.992,4.792,2.751,-2.719,0.0,36.8,37.7,9.548,1.736,11.0,11.091,10.968,11.67,-3.085,26.13,0.0,268.44,,275.0,275.0,11.097,2.799,10.771,23.236
15514.0,2.673,0.618,-35.209,1.569,9.535,5.031,34.992,4.792,2.751,-2.719,0.0,36.8,37.7,9.548,1.736,11.065,11.078,10.892,11.616,-3.085,26.13,0.0,268.44,,275.0,275.0,11.182,2.797,10.797,23.192
15514.5,2.673,0.618,-35.209,1.569,9.535,5.031,34.992,4.792,2.751,-2.719,0.0,36.8,37.7,9.548,1.736,10.867,10.871,10.604,11.56,-3.085,26.13,0.0,268.44,,275.0,275.0,11.163,2.795,10.807,23.281
15515.0,2.673,0.618,-35.209,1.569,9.535,5.034,35.006,4.779,2.798,-2.705,0.0,36.808,37.716,9.548,1.736,10.75,11.0,10.791,11.619,-3.085,26.134,0.0,268.44,,275.0,275.0,10.975,2.793,10.892,23.289
15515.5,2.673,0.618,-35.209,1.569,9.535,5.034,35.006,4.779,2.798,-2.705,0.0,36.8,37.7,9.548,1.736,11.144,11.035,10.766,11.721,-3.085,26.134,0.0,268.44,,275.0,275.0,11.04,2.791,10.889,23.278
15516.0,2.436,0.661,-33.7,1.626,9.473,5.034,35.006,4.779,2.798,-2.705,0.0,36.8,37.7,9.677,1.659,10.871,10.889,10.555,11.613,-3.085,26.134,0.0,268.34,,275.0,275.0,11.166,2.789,10.927,23.255
15516.5,2.436,0.661,-33.7,1.626,9.473,5.034,35.006,4.779,2.798,-2.705,0.0,36.8,37.7,9.677,1.659,10.662,10.888,10.672,11.552,-3.085,26.134,0.0,268.34,,275.0,275.0,10.982,2.784,10.846,23.242
15517.0,2.436,0.661,-33.7,1.626,9.473,5.034,35.006,4.779,2.798,-2.705,0.0,36.8,37.7,9.677,1.659,10.672,11.017,10.777,11.594,-3.085,26.134,0.0,268.34,,275.0,275.0,10.944,2.778,10.828,23.23
15517.5,2.436,0.661,-33.7,1.626,9.473,5.034,35.006,4.779,2.798,-2.705,0.0,36.8,37.7,9.677,1.659,10.974,11.053,10.853,11.672,-3.085,26.134,0.0,268.34,,275.0,275.0,11.015,2.772,10.915,23.217
15518.0,2.436,0.661,-33.7,1.626,9.473,5.039,35.021,4.795,2.824,-2.707,0.0,36.81,37.661,9.677,1.659,11.21,11.198,11.163,11.785,-3.069,26.144,0.0,268.74,,275.0,275.0,11.138,2.767,10.941,23.192
15518.5,2.436,0.661,-33.7,1.626,9.473,5.039,35.021,4.795,2.824,-2.707,0.0,36.8,37.7,9.677,1.659,10.895,10.928,10.648,11.693,-3.069,26.144,0.0,268.74,,275.0,275.0,11.339,2.761,10.938,23.201
15519.0,2.589,0.689,-33.789,1.692,9.448,5.039,35.021,4.795,2.824,-2.707,0.0,36.8,37.7,9.627,1.457,10.732,11.022,10.839,11.74,-3.069,26.144,0.0,268.64,,275.0,275.0,11.041,2.756,10.89,23.237
15519.5,2.589,0.689,-33.789,1.692,9.448,5.039,35.021,4.795,2.824,-2.707,0.0,36.8,37.7,9.627,1.457,11.176,11.24,10.981,11.843,-3.069,26.144,0.0,268.64,,275.0,275.0,11.083,2.753,10.96,23.231
15520.0,2.589,0.689,-33.789,1.692,9.448,5.039,35.021,4.795,2.824,-2.707,0.0,36.8,37.7,9.627,1.457,11.164,11.065,10.704,11.77,-3.069,26.144,0.0,268.34,,275.0,275.0,11.31,2.751,11.018,23.25
15520.5,2.589,0.689,-33.789,1.692,9.448,5.039,35.021,4.795,2.824,-2.707,0.0,36.8,37.7,9.627,1.457,10.924,10.922,10.318,11.722,-3.069,26.144,0.0,268.34,,275.0,275.0,11.176,2.748,11.081,23.244
15521.0,2.589,0.689,-33.789,1.692,9.448,5.039,35.021,4.795,2.824,-2.707,0.0,36.8,37.7,9.627,1.457,10.852,11.096,10.723,11.737,-3.069,26.144,0.0,268.44,,275.0,275.0,10.971,2.745,10.964,23.277
15521.5,2.589,0.689,-33.789,1.692,9.448,5.036,35.068,4.796,2.846,-2.698,0.0,36.801,37.673,9.627,1.457,11.034,11.12,10.86,11.778,-3.076,26.141,0.0,268.44,,275.0,275.0,11.102,2.743,10.948,23.304
15522.0,2.589,0.689,-33.789,1.692,9.448,5.036,35.068,4.796,2.846,-2.698,0.0,36.8,37.7,9.627,1.457,11.219,11.16,10.993,11.82,-3.076,26.141,0.0,268.14,,275.0,275.0,11.198,2.74,10.941,23.327
15522.5,2.722,0.703,-34.326,1.686,9.474,5.036,35.068,4.796,2.846,-2.698,0.0,36.8,37.7,9.513,1.438,11.102,11.217,11.156,11.87,-3.076,26.141,0.0,268.14,,275.0,275.0,11.298,2.738,10.963,23.335
15523.0,2.722,0.703,-34.326,1.686,9.474,5.036,35.068,4.796,2.846,-2.698,0.0,36.8,37.7,9.513,1.438,11.149,11.194,11.092,11.86,-3.076,26.141,0.0,268.14,,275.0,275.0,11.336,2.738,11.002,23.365
15523.5,2.722,0.703,-34.326,1.686,9.474,5.036,35.068,4.796,2.846,-2.698,0.0,36.8,37.7,9.513,1.438,11.453,11.342,11.322,11.974,-3.076,26.141,0.0,268.14,,275.0,275.0,11.324,2.737,10.933,23.402
15524.0,2.722,0.703,-34.326,1.686,9.474,5.036,35.068,4.796,2.846,-2.698,0.0,36.8,37.7,9.513,1.438,11.529,11.283,11.313,11.976,-3.076,26.141,0.0,268.04,,275.0,275.0,11.522,2.737,10.996,23.421
15524.5,2.722,0.703,-34.326,1.686,9.474,5.06,34.969,4.794,2.85,-2.702,0.0,36.796,37.638,9.513,1.438,11.209,11.143,11.069,11.938,-3.073,26.151,0.0,268.04,,275.0,275.0,11.525,2.737,11.062,23.411
15525.0,2.722,0.703,-34.326,1.686,9.474,5.06,34.969,4.794,2.85,-2.702,0.0,36.8,37.6,9.513,1.438,11.158,11.273,11.24,11.988,-3.073,26.151,0.0,268.34,,275.0,275.0,11.34,2.737,11.014,23.408
15525.5,2.919,0.746,-34.649,1.611,9.402,5.06,34.969,4.794,2.85,-2.702,0.0,36.8,37.6,9.607,1.639,11.517,11.387,11.37,12.06,-3.073,26.151,0.0,268.34,,275.0,275.0,11.415,2.736,11.082,23.476
15526.0,2.919,0.746,-34.649,1.611,9.402,5.06,34.969,4.794,2.85,-2.702,0.0,36.8,37.6,9.607,1.639,11.513,11.424,11.388,12.083,-3.073,26.151,0.0,268.64,,275.0,275.0,11.584,2.739,11.062,23.508
15526.5,2.919,0.746,-34.649,1.611,9.402,5.06,34.969,4.794,2.85,-2.702,0.0,36.8,37.6,9.607,1.639,11.195,11.337,11.119,12.035,-3.073,26.151,0.0,268.64,,275.0,275.0,11.602,2.742,11.159,23.542
15527.0,2.919,0.746,-34.649,1.611,9.402,5.06,34.969,4.794,2.85,-2.702,0.0,36.8,37.6,9.607,1.639,11.294,11.341,11.267,12.037,-3.073,26.151,0.0,268.54,,275.0,275.0,11.421,2.745,11.129,23.602
15527.5,2.919,0.746,-34.649,1.611,9.402,5.06,34.969,4.794,2.85,-2.702,0.0,36.8,37.6,9.607,1.639,11.505,11.448,11.387,12.153,-3.073,26.151,0.0,268.54,,275.0,275.0,11.485,2.748,11.183,23.577
15528.0,2.919,0.746,-34.649,1.611,9.402,5.05,35.014,4.799,2.907,-2.706,0.0,36.796,37.656,9.607,1.639,11.543,11.625,11.513,12.199,-3.081,26.155,0.0,268.34,,275.0,275.0,11.623,2.751,11.183,23.588
15528.5,2.919,0.746,-34.649,1.611,9.402,5.05,35.014,4.799,2.907,-2.706,0.0,36.8,37.7,9.607,1.639,11.589,11.453,11.163,12.135,-3.081,26.155,0.0,268.34,,275.0,275.0,11.72,2.754,11.278,23.55
15529.0,2.649,0.665,-34.184,1.626,9.479,5.05,35.014,4.799,2.907,-2.706,0.0,36.8,37.7,9.616,1.471,11.307,11.306,10.912,12.074,-3.081,26.155,0.0,268.74,,275.0,275.0,11.585,2.756,11.276,23.555
15529.5,2.649,0.665,-34.184,1.626,9.479,5.05,35.014,4.799,2.907,-2.706,0.0,36.8,37.7,9.616,1.471,11.311,11.374,11.186,12.066,-3.081,26.155,0.0,268.74,,275.0,275.0,11.4,2.755,11.24,23.564
15530.0,2.649,0.665,-34.184,1.626,9.479,5.05,35.014,4.799,2.907,-2.706,0.0,36.8,37.7,9.616,1.471,11.61,11.508,11.47,12.183,-3.081,26.155,0.0,268.44,,275.0,275.0,11.484,2.753,11.255,23.575
15530.5,2.649,0.665,-34.184,1.626,9.479,5.05,35.014,4.799,2.907,-2.706,0.0,36.8,37.7,9.616,1.471,11.553,11.543,11.497,12.199,-3.081,26.155,0.0,268.44,,275.0,275.0,11.693,2.751,11.258,23.628
15531.0,2.649,0.665,-34.184,1.626,9.479,5.048,35.012,4.806,2.93,-2.698,0.0,36.786,37.629,9.616,1.471,11.232,11.362,11.169,12.202,-3.078,26.163,0.0,268.04,,275.0,275.0,11.698,2.749,11.304,23.68
15531.5,2.649,0.665,-34.184,1.626,9.479,5.048,35.012,4.806,2.93,-2.698,0.0,36.8,37.6,9.616,1.471,11.467,11.402,11.165,12.173,-3.078,26.163,0.0,268.04,,275.0,275.0,11.491,2.748,11.332,23.687
15532.0,3.23,0.746,-35.209,1.625,9.53,5.048,35.012,4.806,2.93,-2.698,0.0,36.8,37.6,9.514,1.596,11.464,11.507,11.271,12.182,-3.078,26.163,0.0,267.94,,275.0,275.0,11.552,2.746,11.353,23.697
15532.5,3.23,0.746,-35.209,1.625,9.53,5.048,35.012,4.806,2.93,-2.698,0.0,36.8,37.6,9.514,1.596,11.484,11.582,11.426,12.21,-3.078,26.163,0.0,267.94,,275.0,275.0,11.606,2.754,11.343,23.741
15533.0,3.23,0.746,-35.209,1.625,9.53,5.048,35.012,4.806,2.93,-2.698,0.0,36.8,37.6,9.514,1.596,11.44,11.47,11.311,12.189,-3.078,26.163,0.0,268.04,,275.0,275.0,11.676,2.762,11.366,23.724
15533.5,3.23,0.746,-35.209,1.625,9.53,5.048,35.012,4.806,2.93,-2.698,0.0,36.8,37.6,9.514,1.596,11.197,11.405,11.101,12.114,-3.078,26.163,0.0,268.04,,275.0,275.0,11.603,2.77,11.364,23.696
15534.0,3.23,0.746,-35.209,1.625,9.53,5.048,35.012,4.806,2.93,-2.698,0.0,36.8,37.6,9.514,1.596,11.482,11.54,11.276,12.152,-3.078,26.163,0.0,268.04,,275.0,275.0,11.454,2.777,11.37,23.721
15534.5,3.23,0.746,-35.209,1.625,9.53,5.056,35.056,4.796,2.952,-2.712,0.0,36.768,37.595,9.514,1.596,11.496,11.485,11.267,12.196,-3.081,26.156,0.0,268.04,,275.0,275.0,11.612,2.785,11.383,23.742
15535.0,3.23,0.746,-35.209,1.625,9.53,5.056,35.056,4.796,2.952,-2.712,0.0,36.8,37.6,9.514,1.596,11.303,11.412,11.138,12.131,-3.081,26.156,0.0,268.04,,275.0,275.0,11.611,2.792,11.407,23.781
15535.5,2.821,0.653,-35.209,1.646,9.539,5.056,35.056,4.796,2.952,-2.712,0.0,36.8,37.6,9.402,1.671,11.361,11.562,11.427,12.172,-3.081,26.156,0.0,268.04,,275.0,275.0,11.496,2.799,11.317,23.738
15536.0,2.821,0.653,-35.209,1.646,9.539,5.056,35.056,4.796,2.952,-2.712,0.0,36.8,37.6,9.402,1.671,11.572,11.637,11.583,12.244,-3.081,26.156,0.0,267.74,,275.0,275.0,11.63,2.799,11.319,23.648
15536.5,2.821,0.653,-35.209,1.646,9.539,5.056,35.056,4.796,2.952,-2.712,0.0,36.8,37.6,9.402,1.671,11.806,11.627,11.568,12.27,-3.081,26.156,0.0,267.74,,275.0,275.0,11.759,2.8,11.406,23.617
15537.0,2.821,0.653,-35.209,1.646,9.539,5.056,35.056,4.796,2.952,-2.712,0.0,36.8,37.6,9.402,1.671,11.696,11.451,11.231,12.247,-3.081,26.156,0.0,267.64,,275.0,275.0,11.818,2.8,11.396,23.61
15537.5,2.821,0.653,-35.209,1.646,9.539,4.995,35.021,4.767,2.953,-2.709,0.0,36.767,37.602,9.402,1.671,11.516,11.706,11.527,12.29,-3.078,26.164,0.0,267.64,,275.0,275.0,11.657,2.8,11.431,23.6
15538.0,2.821,0.653,-35.209,1.646,9.539,4.995,35.021,4.767,2.953,-2.709,0.0,36.8,37.6,9.402,1.671,11.688,11.711,11.527,12.313,-3.078,26.164,0.0,267.54,,275.0,275.0,11.76,2.801,11.432,23.601
15538.5,2.737,0.728,-34.312,1.653,9.395,4.995,35.021,4.767,2.953,-2.709,0.0,36.8,37.6,9.586,1.589,11.856,11.692,11.66,12.347,-3.078,26.164,0.0,267.54,,275.0,275.0,11.81,2.801,11.411,23.603
15539.0,2.737,0.728,-34.312,1.653,9.395,4.995,35.021,4.767,2.953,-2.709,0.0,36.8,37.6,9.586,1.589,11.618,11.575,11.427,12.275,-3.078,26.164,0.0,267.64,,275.0,275.0,11.889,2.8,11.447,23.588
15539.5,2.737,0.728,-34.312,1.653,9.395,4.995,35.021,4.767,2.953,-2.709,0.0,36.8,37.6,9.586,1.589,11.354,11.569,11.309,12.231,-3.078,26.164,0.0,267.64,,275.0,275.0,11.724,2.799,11.44,23.585
15540.0,2.737,0.728,-34.312,1.653,9.395,4.995,35.021,4.767,2.953,-2.709,0.0,36.8,37.6,9.586,1.589,11.66,11.622,11.372,12.265,-3.078,26.164,0.0,267.64,,275.0,275.0,11.616,2.798,11.458,23.545
15540.5,2.737,0.728,-34.312,1.653,9.395,5.062,35.009,4.808,2.981,-2.692,0.0,36.771,37.582,9.586,1.589,11.649,11.663,11.532,12.314,-3.072,26.169,0.0,267.64,,275.0,275.0,11.73,2.797,11.449,23.539
15541.0,2.737,0.728,-34.312,1.653,9.395,5.062,35.009,4.808,2.981,-2.692,0.0,36.8,37.6,9.586,1.589,11.185,11.467,11.207,12.199,-3.072,26.169,0.0,267.44,,275.0,275.0,11.789,2.796,11.473,23.548
15541.5,2.737,0.728,-34.312,1.653,9.395,5.062,35.009,4.808,2.981,-2.692,0.0,36.8,37.6,9.586,1.589,11.393,11.622,11.479,12.252,-3.072,26.169,0.0,267.44,,275.0,275.0,11.515,2.795,11.396,23.572
15542.0,2.948,0.748,-34.919,1.655,9.437,5.062,35.009,4.808,2.981,-2.692,0.0,36.8,37.6,9.562,1.666,11.875,11.713,11.615,12.346,-3.072,26.169,0.0,267.74,,275.0,275.0,11.686,2.794,11.443,23.588
15542.5,2.948,0.748,-34.919,1.655,9.437,5.062,35.009,4.808,2.981,-2.692,0.0,36.8,37.6,9.562,1.666,11.718,11.684,11.596,12.369,-3.072,26.169,0.0,267.74,,275.0,275.0,11.887,2.797,11.492,23.58
15543.0,2.948,0.748,-34.919,1.655,9.437,5.062,35.009,4.808,2.981,-2.692,0.0,36.8,37.6,9.562,1.666,11.49,11.658,11.5,12.294,-3.072,26.169,0.0,268.14,,275.0,275.0,11.842,2.799,11.485,23.566
15543.5,2.948,0.748,-34.919,1.655,9.437,5.062,35.009,4.808,2.981,-2.692,0.0,36.8,37.6,9.562,1.666,11.418,11.561,11.329,12.246,-3.072,26.169,0.0,268.14,,275.0,275.0,11.735,2.802,11.514,23.531
15544.0,2.948,0.748,-34.919,1.655,9.437,5.056,35.03,4.799,3.001,-2.698,0.0,36.748,37.574,9.562,1.666,11.375,11.518,11.34,12.254,-3.078,26.161,0.0,267.74,,275.0,275.0,11.639,2.804,11.427,23.508
15544.5,2.948,0.748,-34.919,1.655,9.437,5.056,35.03,4.799,3.001,-2.698,0.0,36.7,37.6,9.562,1.666,11.721,11.693,11.515,12.344,-3.078,26.161,0.0,267.74,,275.0,275.0,11.622,2.806,11.518,23.484
15545.0,2.636,0.746,-33.996,1.704,9.479,5.056,35.03,4.799,3.001,-2.698,0.0,36.7,37.6,9.573,1.631,11.656,11.548,11.244,12.299,-3.078,26.161,0.0,267.64,,275.0,275.0,11.818,2.809,11.541,23.43
15545.5,2.636,0.746,-33.996,1.704,9.479,5.056,35.03,4.799,3.001,-2.698,0.0,36.7,37.6,9.573,1.631,11.419,11.514,11.245,12.214,-3.078,26.161,0.0,267.64,,275.0,275.0,11.687,2.806,11.549,23.417
15546.0,2.636,0.746,-33.996,1.704,9.479,5.056,35.03,4.799,3.001,-2.698,0.0,36.7,37.6,9.573,1.631,11.672,11.726,11.712,12.351,-3.078,26.161,0.0,267.94,,275.0,275.0,11.598,2.803,11.41,23.371
15546.5,2.636,0.746,-33.996,1.704,9.479,5.056,35.03,4.799,3.001,-2.698,0.0,36.7,37.6,9.573,1.631,11.698,11.68,11.561,12.332,-3.078,26.161,0.0,267.94,,275.0,275.0,11.865,2.8,11.469,23.36
15547.0,2.636,0.746,-33.996,1.704,9.479,5.054,35.021,4.783,2.999,-2.7,0.0,36.747,37.576,9.573,1.631,11.69,11.643,11.509,12.36,-3.074,26.166,0.0,267.84,,275.0,275.0,11.818,2.798,11.511,23.351
15547.5,2.636,0.746,-33.996,1.704,9.479,5.054,35.021,4.783,2.999,-2.7,0.0,36.7,37.6,9.573,1.631,11.532,11.755,11.581,12.395,-3.074,26.166,0.0,267.84,,275.0,275.0,11.8,2.795,11.516,23.386
15548.0,2.636,0.746,-33.996,1.704,9.479,5.054,35.021,4.783,2.999,-2.7,0.0,36.7,37.6,9.573,1.631,11.858,11.681,11.483,12.398,-3.074,26.166,0.0,267.44,,275.0,275.0,11.816,2.792,11.554,23.374
15548.5,2.719,0.625,-35.209,1.643,9.509,5.054,35.021,4.783,2.999,-2.7,0.0,36.7,37.6,9.519,1.528,11.633,11.687,11.6,12.383,-3.074,26.166,0.0,267.44,,275.0,275.0,11.855,2.79,11.535,23.406
15549.0,2.719,0.625,-35.209,1.643,9.509,5.054,35.021,4.783,2.999,-2.7,0.0,36.7,37.6,9.519,1.528,11.593,11.77,11.683,12.424,-3.074,26.166,0.0,267.94,,275.0,275.0,11.826,2.789,11.494,23.409
15549.5,2.719,0.625,-35.209,1.643,9.509,5.054,35.021,4.783,2.999,-2.7,0.0,36.7,37.6,9.519,1.528,11.725,11.763,11.696,12.408,-3.074,26.166,0.0,267.94,,275.0,275.0,11.867,2.787,11.55,23.429
15550.0,2.719,0.625,-35.209,1.643,9.509,5.054,35.021,4.783,2.999,-2.7,0.0,36.7,37.6,9.519,1.528,12.1,11.845,11.819,12.536,-3.074,26.166,0.0,267.74,,275.0,275.0,11.898,2.786,11.562,23.439
15550.5,2.719,0.625,-35.209,1.643,9.509,5.092,34.999,4.791,3.021,-2.702,0.0,36.75,37.574,9.519,1.528,11.771,11.762,11.743,12.486,-3.066,26.185,0.0,267.74,,275.0,275.0,12.075,2.785,11.622,23.414
15551.0,2.719,0.625,-35.209,1.643,9.509,5.092,34.999,4.791,3.021,-2.702,0.0,36.8,37.6,9.519,1.528,11.599,11.66,11.546,12.477,-3.066,26.185,0.0,267.74,,275.0,275.0,11.94,2.784,11.582,23.412
15551.5,3.117,0.725,-35.209,1.56,9.508,5.092,34.999,4.791,3.021,-2.702,0.0,36.8,37.6,9.503,1.724,11.716,11.757,11.676,12.481,-3.066,26.185,0.0,267.74,,275.0,275.0,11.821,2.783,11.62,23.409
15552.0,3.117,0.725,-35.209,1.56,9.508,5.092,34.999,4.791,3.021,-2.702,0.0,36.8,37.6,9.503,1.724,12.045,11.859,11.727,12.593,-3.066,26.185,0.0,268.14,,275.0,275.0,11.908,2.789,11.679,23.4
15552.5,3.117,0.725,-35.209,1.56,9.508,5.092,34.999,4.791,3.021,-2.702,0.0,36.8,37.6,9.503,1.724,11.673,11.7,11.474,12.539,-3.066,26.185,0.0,268.14,,275.0,275.0,12.056,2.794,11.748,23.387
15553.0,3.117,0.725,-35.209,1.56,9.508,5.092,34.999,4.791,3.021,-2.702,0.0,36.8,37.6,9.503,1.724,11.524,11.727,11.465,12.47,-3.066,26.185,0.0,268.64,,275.0,275.0,11.846,2.799,11.705,23.404
15553.5,3.117,0.725,-35.209,1.56,9.508,5.106,35.034,4.81,3.063,-2.696,0.0,36.741,37.543,9.503,1.724,11.757,11.839,11.605,12.517,-3.07,26.169,0.0,268.64,,275.0,275.0,11.797,2.804,11.706,23.424
15554.0,3.117,0.725,-35.209,1.56,9.508,5.106,35.034,4.81,3.063,-2.696,0.0,36.7,37.5,9.503,1.724,11.877,11.876,11.76,12.566,-3.07,26.169,0.0,268.34,,275.0,275.0,11.93,2.81,11.684,23.403
15554.5,3.117,0.725,-35.209,1.56,9.508,5.106,35.034,4.81,3.063,-2.696,0.0,36.7,37.5,9.503,1.724,11.798,11.908,11.721,12.555,-3.07,26.169,0.0,268.34,,275.0,275.0,12.02,2.815,11.699,23.444
15555.0,3.594,0.853,-35.209,1.62,9.531,5.106,35.034,4.81,3.063,-2.696,0.0,36.7,37.5,9.54,1.547,11.73,11.905,11.733,12.521,-3.07,26.169,0.0,268.24,,275.0,275.0,11.996,2.82,11.691,23.485
15555.5,3.594,0.853,-35.209,1.62,9.531,5.106,35.034,4.81,3.063,-2.696,0.0,36.7,37.5,9.54,1.547,11.768,11.8,11.706,12.596,-3.07,26.169,0.0,268.24,,275.0,275.0,11.972,2.832,11.726,23.48
15556.0,3.594,0.853,-35.209,1.62,9.531,5.106,35.034,4.81,3.063,-2.696,0.0,36.7,37.5,9.54,1.547,11.817,11.86,11.808,12.604,-3.07,26.169,0.0,268.34,,275.0,275.0,11.967,2.845,11.702,23.512
15556.5,3.594,0.853,-35.209,1.62,9.531,5.106,35.034,4.81,3.063,-2.696,0.0,36.7,37.5,9.54,1.547,12.048,11.926,11.804,12.619,-3.07,26.169,0.0,268.34,,275.0,275.0,12.022,2.857,11.754,23.511
15557.0,3.594,0.853,-35.209,1.62,9.531,5.069,35.017,4.799,3.079,-2.697,0.0,36.731,37.534,9.54,1.547,12.064,12.024,12.004,12.72,-3.068,26.169,0.0,268.24,,275.0,275.0,12.099,2.869,11.731,23.554
15557.5,3.594,0.853,-35.209,1.62,9.531,5.069,35.017,4.799,3.079,-2.697,0.0,36.7,37.5,9.54,1.547,12.506,12.167,12.248,12.781,-3.068,26.169,0.0,268.24,,275.0,275.0,12.203,2.881,11.708,23.564
15558.0,2.179,0.48,-35.209,1.567,9.527,5.069,35.017,4.799,3.079,-2.697,0.0,36.7,37.5,9.503,1.679,12.046,11.96,11.929,12.749,-3.068,26.169,0.0,267.84,,275.0,275.0,12.425,2.893,11.804,23.616
15558.5,2.179,0.48,-35.209,1.567,9.527,5.069,35.017,4.799,3.079,-2.697,0.0,36.7,37.5,9.503,1.679,11.823,11.819,11.681,12.722,-3.068,26.169,0.0,267.84,,275.0,275.0,12.171,2.881,11.817,23.589
15559.0,2.179,0.48,-35.209,1.567,9.527,5.069,35.017,4.799,3.079,-2.697,0.0,36.7,37.5,9.503,1.679,12.176,12.253,12.071,12.784,-3.068,26.169,0.0,267.94,,275.0,275.0,12.011,2.869,11.901,23.588
15559.5,2.179,0.48,-35.209,1.567,9.527,5.069,35.017,4.799,3.079,-2.697,0.0,36.7,37.5,9.503,1.679,12.331,12.184,12.066,12.854,-3.068,26.169,0.0,267.94,,275.0,275.0,12.321,2.858,11.898,23.566
15560.0,2.179,0.48,-35.209,1.567,9.527,5.054,34.974,4.804,3.097,-2.695,0.0,36.722,37.61,9.503,1.679,11.945,11.942,11.736,12.776,-3.073,26.179,0.0,267.74,,275.0,275.0,12.359,2.847,11.902,23.576
15560.5,2.179,0.48,-35.209,1.567,9.527,5.054,34.974,4.804,3.097,-2.695,0.0,36.7,37.6,9.503,1.679,11.483,11.94,11.299,12.678,-3.073,26.179,0.0,267.74,,275.0,275.0,12.099,2.836,11.99,23.581
15561.0,2.179,0.48,-35.209,1.567,9.527,5.054,34.974,4.804,3.097,-2.695,0.0,36.7,37.6,9.503,1.679,11.87,12.175,11.789,12.753,-3.073,26.179,0.0,267.64,,275.0,275.0,11.85,2.825,11.928,23.605
15561.5,3.553,0.868,-35.209,1.619,9.483,5.054,34.974,4.804,3.097,-2.695,0.0,36.7,37.6,9.557,1.73,12.123,12.073,11.809,12.793,-3.073,26.179,0.0,267.64,,275.0,275.0,12.147,2.815,11.976,23.62
15562.0,3.553,0.868,-35.209,1.619,9.483,5.054,34.974,4.804,3.097,-2.695,0.0,36.7,37.6,9.557,1.73,12.047,11.944,11.543,12.721,-3.073,26.179,0.0,267.54,,275.0,275.0,12.2,2.827,11.957,23.62
15562.5,3.553,0.868,-35.209,1.619,9.483,5.054,34.974,4.804,3.097,-2.695,0.0,36.7,37.6,9.557,1.73,11.641,11.915,11.56,12.6,-3.073,26.179,0.0,267.54,,275.0,275.0,12.064,2.839,11.889,23.619
