t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15563.0,3.553,0.868,-35.209,1.619,9.483,5.054,34.974,4.804,3.097,-2.695,0.0,36.7,37.6,9.557,1.73,12.016,12.26,12.067,12.822,-3.073,26.179,0.0,267.84,,275.0,275.0,11.929,2.85,11.943,23.598
15563.5,3.553,0.868,-35.209,1.619,9.483,5.054,35.027,4.817,3.098,-2.709,0.0,36.713,37.508,9.557,1.73,12.234,12.177,12.011,12.81,-3.071,26.169,0.0,267.84,,275.0,275.0,12.291,2.862,11.913,23.573
15564.0,3.553,0.868,-35.209,1.619,9.483,5.054,35.027,4.817,3.098,-2.709,0.0,36.7,37.5,9.557,1.73,12.024,11.987,11.581,12.779,-3.071,26.169,0.0,268.04,,275.0,275.0,12.308,2.873,12.006,23.543
15564.5,2.66,0.682,-34.615,1.59,9.381,5.054,35.027,4.817,3.098,-2.709,0.0,36.7,37.5,9.608,1.693,11.972,12.054,11.68,12.739,-3.071,26.169,0.0,268.04,,275.0,275.0,12.093,2.884,11.979,23.508
15565.0,2.66,0.682,-34.615,1.59,9.381,5.054,35.027,4.817,3.098,-2.709,0.0,36.7,37.5,9.608,1.693,12.153,12.218,12.079,12.844,-3.071,26.169,0.0,267.64,,275.0,275.0,12.111,2.881,11.927,23.466
15565.5,2.66,0.682,-34.615,1.59,9.381,5.054,35.027,4.817,3.098,-2.709,0.0,36.7,37.5,9.608,1.693,12.273,12.271,12.124,12.88,-3.071,26.169,0.0,267.64,,275.0,275.0,12.324,2.877,11.964,23.464
15566.0,2.66,0.682,-34.615,1.59,9.381,5.054,35.027,4.817,3.098,-2.709,0.0,36.7,37.5,9.608,1.693,12.132,12.117,11.856,12.823,-3.071,26.169,0.0,267.94,,275.0,275.0,12.387,2.874,11.961,23.517
15566.5,2.66,0.682,-34.615,1.59,9.381,5.041,35.036,4.787,3.133,-2.68,0.0,36.724,37.54,9.608,1.693,12.376,12.369,12.33,12.951,-3.058,26.182,0.0,267.94,,275.0,275.0,12.232,2.87,11.867,23.547
15567.0,2.66,0.682,-34.615,1.59,9.381,5.041,35.036,4.787,3.133,-2.68,0.0,36.7,37.5,9.608,1.693,12.485,12.327,12.181,12.953,-3.058,26.182,0.0,267.64,,275.0,275.0,12.507,2.867,11.996,23.531
15567.5,2.704,0.651,-35.209,1.629,9.524,5.041,35.036,4.787,3.133,-2.68,0.0,36.7,37.5,9.533,1.559,12.304,12.164,11.899,12.936,-3.058,26.182,0.0,267.64,,275.0,275.0,12.486,2.863,12.069,23.546
15568.0,2.704,0.651,-35.209,1.629,9.524,5.041,35.036,4.787,3.133,-2.68,0.0,36.7,37.5,9.533,1.559,12.053,12.015,11.664,12.868,-3.058,26.182,0.0,267.84,,275.0,275.0,12.326,2.861,12.093,23.531
15568.5,2.704,0.651,-35.209,1.629,9.524,5.041,35.036,4.787,3.133,-2.68,0.0,36.7,37.5,9.533,1.559,11.85,12.104,11.893,12.84,-3.058,26.182,0.0,267.84,,275.0,275.0,12.15,2.858,12.01,23.542
15569.0,2.704,0.651,-35.209,1.629,9.524,5.041,35.036,4.787,3.133,-2.68,0.0,36.7,37.5,9.533,1.559,12.22,12.375,12.226,12.931,-3.058,26.182,0.0,267.84,,275.0,275.0,12.172,2.855,12.067,23.559
15569.5,2.704,0.651,-35.209,1.629,9.524,5.041,35.036,4.787,3.133,-2.68,0.0,36.7,37.5,9.533,1.559,12.486,12.422,12.325,13.001,-3.058,26.182,0.0,267.84,,275.0,275.0,12.438,2.853,12.085,23.572
15570.0,2.704,0.651,-35.209,1.629,9.524,5.062,34.987,4.809,3.139,-2.685,0.0,36.718,37.503,9.533,1.559,12.046,12.094,11.798,12.925,-3.068,26.176,0.0,267.84,,275.0,275.0,12.559,2.851,12.113,23.555
15570.5,2.704,0.651,-35.209,1.629,9.524,5.062,34.987,4.809,3.139,-2.685,0.0,36.7,37.5,9.533,1.559,11.869,12.073,11.893,12.867,-3.068,26.176,0.0,267.84,,275.0,275.0,12.215,2.848,12.041,23.56
15571.0,3.325,0.751,-35.209,1.609,9.524,5.062,34.987,4.809,3.139,-2.685,0.0,36.7,37.5,9.464,1.637,12.531,12.365,12.238,13.012,-3.068,26.176,0.0,267.64,,275.0,275.0,12.176,2.846,12.094,23.565
15571.5,3.325,0.751,-35.209,1.609,9.524,5.062,34.987,4.809,3.139,-2.685,0.0,36.7,37.5,9.464,1.637,12.43,12.538,12.437,13.093,-3.068,26.176,0.0,267.64,,275.0,275.0,12.536,2.854,12.124,23.565
15572.0,3.325,0.751,-35.209,1.609,9.524,5.062,34.987,4.809,3.139,-2.685,0.0,36.7,37.5,9.464,1.637,12.382,12.37,12.306,13.017,-3.068,26.176,0.0,268.24,,275.0,275.0,12.624,2.861,12.092,23.516
15572.5,3.325,0.751,-35.209,1.609,9.524,5.062,34.987,4.809,3.139,-2.685,0.0,36.7,37.5,9.464,1.637,11.88,12.053,11.31,12.92,-3.068,26.176,0.0,268.24,,275.0,275.0,12.519,2.869,12.115,23.511
15573.0,3.325,0.751,-35.209,1.609,9.524,5.026,35.057,4.788,3.194,-2.677,0.0,36.708,37.519,9.464,1.637,11.897,12.321,11.897,12.944,-3.072,26.176,0.0,267.94,,275.0,275.0,12.041,2.876,12.172,23.53
15573.5,3.325,0.751,-35.209,1.609,9.524,5.026,35.057,4.788,3.194,-2.677,0.0,36.7,37.5,9.464,1.637,12.328,12.27,11.943,12.912,-3.072,26.176,0.0,267.94,,275.0,275.0,12.265,2.884,12.135,23.516
15574.0,2.35,0.642,-34.316,1.694,9.32,5.026,35.057,4.788,3.194,-2.677,0.0,36.7,37.5,9.564,1.699,12.129,12.123,11.779,12.823,-3.072,26.176,0.0,267.44,,275.0,275.0,12.363,2.891,12.126,23.55
15574.5,2.35,0.642,-34.316,1.694,9.32,5.026,35.057,4.788,3.194,-2.677,0.0,36.7,37.5,9.564,1.699,11.873,12.112,11.845,12.799,-3.072,26.176,0.0,267.44,,275.0,275.0,12.214,2.882,12.09,23.545
15575.0,2.35,0.642,-34.316,1.694,9.32,5.026,35.057,4.788,3.194,-2.677,0.0,36.7,37.5,9.564,1.699,12.315,12.239,12.211,12.933,-3.072,26.176,0.0,267.44,,275.0,275.0,12.157,2.873,12.025,23.516
15575.5,2.35,0.642,-34.316,1.694,9.32,5.026,35.057,4.788,3.194,-2.677,0.0,36.7,37.5,9.564,1.699,12.279,12.26,12.178,12.938,-3.072,26.176,0.0,267.44,,275.0,275.0,12.424,2.865,12.062,23.502
15576.0,2.35,0.642,-34.316,1.694,9.32,5.026,35.057,4.788,3.194,-2.677,0.0,36.7,37.5,9.564,1.699,12.049,12.213,12.046,12.899,-3.072,26.176,0.0,267.94,,275.0,275.0,12.414,2.856,12.088,23.474
15576.5,2.35,0.642,-34.316,1.694,9.32,5.064,35.01,4.797,3.199,-2.685,0.0,36.703,37.484,9.564,1.699,12.091,12.207,11.969,12.894,-3.059,26.179,0.0,267.94,,275.0,275.0,12.302,2.848,12.051,23.463
15577.0,2.35,0.642,-34.316,1.694,9.32,5.064,35.01,4.797,3.199,-2.685,0.0,36.7,37.5,9.564,1.699,12.374,12.337,12.254,12.99,-3.059,26.179,0.0,267.84,,275.0,275.0,12.29,2.84,12.061,23.476
15577.5,2.854,0.791,-34.144,1.675,9.463,5.064,35.01,4.797,3.199,-2.685,0.0,36.7,37.5,9.599,1.72,11.981,12.222,11.879,12.901,-3.059,26.179,0.0,267.84,,275.0,275.0,12.489,2.832,12.09,23.473
15578.0,2.854,0.791,-34.144,1.675,9.463,5.064,35.01,4.797,3.199,-2.685,0.0,36.7,37.5,9.599,1.72,11.857,12.179,11.965,12.877,-3.059,26.179,0.0,267.64,,275.0,275.0,12.246,2.832,12.067,23.471
15578.5,2.854,0.791,-34.144,1.675,9.463,5.064,35.01,4.797,3.199,-2.685,0.0,36.7,37.5,9.599,1.72,12.254,12.235,12.046,12.915,-3.059,26.179,0.0,267.64,,275.0,275.0,12.219,2.833,12.041,23.452
15579.0,2.854,0.791,-34.144,1.675,9.463,5.064,35.01,4.797,3.199,-2.685,0.0,36.7,37.5,9.599,1.72,12.279,12.252,12.037,12.937,-3.059,26.179,0.0,267.44,,275.0,275.0,12.363,2.833,12.156,23.457
15579.5,2.854,0.791,-34.144,1.675,9.463,5.065,35.017,4.788,3.225,-2.683,0.0,36.702,37.529,9.599,1.72,12.25,12.282,12.174,12.921,-3.051,26.173,0.0,267.44,,275.0,275.0,12.376,2.833,12.121,23.418
15580.0,2.854,0.791,-34.144,1.675,9.463,5.065,35.017,4.788,3.225,-2.683,0.0,36.7,37.5,9.599,1.72,12.042,12.143,11.853,12.844,-3.051,26.173,0.0,268.14,,275.0,275.0,12.407,2.834,12.087,23.394
15580.5,2.991,0.735,-34.764,1.686,9.512,5.065,35.017,4.788,3.225,-2.683,0.0,36.7,37.5,9.614,-0.094,11.761,12.146,11.915,12.869,-3.051,26.173,0.0,268.14,,275.0,275.0,12.22,2.834,12.032,23.415
15581.0,2.991,0.735,-34.764,1.686,9.512,5.065,35.017,4.788,3.225,-2.683,0.0,36.7,37.5,9.614,-0.094,12.614,12.384,12.362,13.054,-3.051,26.173,0.0,268.24,,275.0,275.0,12.173,2.837,12.086,23.458
15581.5,2.991,0.735,-34.764,1.686,9.512,5.065,35.017,4.788,3.225,-2.683,0.0,36.7,37.5,9.614,-0.094,12.328,12.311,12.164,13.065,-3.051,26.173,0.0,268.24,,275.0,275.0,12.604,2.839,12.123,23.467
15582.0,2.991,0.735,-34.764,1.686,9.512,5.065,35.017,4.788,3.225,-2.683,0.0,36.7,37.5,9.614,-0.094,12.131,12.251,12.097,12.98,-3.051,26.173,0.0,268.34,,275.0,275.0,12.467,2.842,12.132,23.456
15582.5,2.991,0.735,-34.764,1.686,9.512,5.065,35.017,4.788,3.225,-2.683,0.0,36.7,37.5,9.614,-0.094,12.243,12.344,12.132,12.993,-3.051,26.173,0.0,268.34,,275.0,275.0,12.365,2.844,12.138,23.42
15583.0,2.991,0.735,-34.764,1.686,9.512,5.062,35.011,4.802,3.249,-2.676,0.0,36.711,37.506,9.614,-0.094,12.407,12.422,12.247,13.066,-3.045,26.193,0.0,268.34,,275.0,275.0,12.428,2.846,12.17,23.414
15583.5,2.991,0.735,-34.764,1.686,9.512,5.062,35.011,4.802,3.249,-2.676,0.0,36.7,37.5,9.614,-0.094,12.488,12.449,12.339,13.076,-3.045,26.193,0.0,268.34,,275.0,275.0,12.536,2.849,12.163,23.43
15584.0,2.548,0.642,-35.046,1.598,9.513,5.062,35.011,4.802,3.249,-2.676,0.0,36.7,37.5,9.594,1.789,12.262,12.343,12.078,13.015,-3.045,26.193,0.0,268.64,,275.0,275.0,12.588,2.851,12.154,23.43
15584.5,2.548,0.642,-35.046,1.598,9.513,5.062,35.011,4.802,3.249,-2.676,0.0,36.7,37.5,9.594,1.789,12.217,12.255,11.992,12.943,-3.045,26.193,0.0,268.64,,275.0,275.0,12.425,2.846,12.18,23.444
15585.0,2.548,0.642,-35.046,1.598,9.513,5.062,35.011,4.802,3.249,-2.676,0.0,36.7,37.5,9.594,1.789,12.212,12.249,12.105,12.931,-3.045,26.193,0.0,268.14,,275.0,275.0,12.352,2.841,12.125,23.392
15585.5,2.548,0.642,-35.046,1.598,9.513,5.062,35.011,4.802,3.249,-2.676,0.0,36.7,37.5,9.594,1.789,12.238,12.183,12.067,13.011,-3.045,26.193,0.0,268.14,,275.0,275.0,12.374,2.837,12.14,23.374
15586.0,2.548,0.642,-35.046,1.598,9.513,5.051,35.017,4.793,3.271,-2.681,0.0,36.699,37.5,9.594,1.789,12.099,12.329,12.117,13.01,-3.047,26.187,0.0,268.14,,275.0,275.0,12.375,2.832,12.121,23.333
15586.5,2.548,0.642,-35.046,1.598,9.513,5.051,35.017,4.793,3.271,-2.681,0.0,36.7,37.5,9.594,1.789,12.35,12.386,12.262,13.079,-3.047,26.187,0.0,268.14,,275.0,275.0,12.388,2.827,12.115,23.355
15587.0,2.43,0.686,-34.352,1.682,9.477,5.051,35.017,4.793,3.271,-2.681,0.0,36.7,37.5,9.574,1.697,12.502,12.361,12.308,13.061,-3.047,26.187,0.0,268.04,,275.0,275.0,12.519,2.823,12.189,23.349
15587.5,2.43,0.686,-34.352,1.682,9.477,5.051,35.017,4.793,3.271,-2.681,0.0,36.7,37.5,9.574,1.697,12.425,12.259,12.007,13.025,-3.047,26.187,0.0,268.04,,275.0,275.0,12.558,2.816,12.151,23.319
15588.0,2.43,0.686,-34.352,1.682,9.477,5.051,35.017,4.793,3.271,-2.681,0.0,36.7,37.5,9.574,1.697,12.222,12.263,12.078,12.975,-3.047,26.187,0.0,268.54,,275.0,275.0,12.429,2.81,12.107,23.318
15588.5,2.43,0.686,-34.352,1.682,9.477,5.051,35.017,4.793,3.271,-2.681,0.0,36.7,37.5,9.574,1.697,12.667,12.499,12.56,13.174,-3.047,26.187,0.0,268.54,,275.0,275.0,12.385,2.804,12.084,23.308
15589.0,2.43,0.686,-34.352,1.682,9.477,5.051,35.017,4.793,3.271,-2.681,0.0,36.7,37.5,9.574,1.697,12.409,12.419,12.33,13.076,-3.047,26.187,0.0,268.44,,275.0,275.0,12.725,2.797,12.133,23.284
15589.5,2.43,0.686,-34.352,1.682,9.477,5.057,34.99,4.796,3.276,-2.67,0.0,36.716,37.539,9.574,1.697,12.349,12.326,12.179,12.989,-3.035,26.195,0.0,268.44,,275.0,275.0,12.559,2.791,12.149,23.302
15590.0,2.43,0.686,-34.352,1.682,9.477,5.057,34.99,4.796,3.276,-2.67,0.0,36.7,37.5,9.574,1.697,12.147,12.382,12.243,13.028,-3.035,26.195,0.0,268.54,,275.0,275.0,12.461,2.786,12.143,23.313
15590.5,2.957,0.682,-35.209,1.569,9.503,5.057,34.99,4.796,3.276,-2.67,0.0,36.7,37.5,9.545,1.7,12.172,12.421,12.232,13.075,-3.035,26.195,0.0,268.54,,275.0,275.0,12.45,2.78,12.129,23.264
15591.0,2.957,0.682,-35.209,1.569,9.503,5.057,34.99,4.796,3.276,-2.67,0.0,36.7,37.5,9.545,1.7,12.474,12.479,12.42,13.117,-3.035,26.195,0.0,268.54,,275.0,275.0,12.475,2.783,12.215,23.272
15591.5,2.957,0.682,-35.209,1.569,9.503,5.057,34.99,4.796,3.276,-2.67,0.0,36.7,37.5,9.545,1.7,12.609,12.381,12.236,13.107,-3.035,26.195,0.0,268.54,,275.0,275.0,12.623,2.785,12.221,23.264
15592.0,2.957,0.682,-35.209,1.569,9.503,5.057,34.99,4.796,3.276,-2.67,0.0,36.7,37.5,9.545,1.7,12.107,12.329,12.157,13.011,-3.035,26.195,0.0,268.44,,275.0,275.0,12.583,2.788,12.17,23.269
15592.5,2.957,0.682,-35.209,1.569,9.503,5.021,35.02,4.802,3.322,-2.669,0.0,36.712,37.54,9.545,1.7,12.205,12.403,12.257,13.064,-3.049,26.189,0.0,268.44,,275.0,275.0,12.401,2.791,12.166,23.302
15593.0,2.957,0.682,-35.209,1.569,9.503,5.021,35.02,4.802,3.322,-2.669,0.0,36.7,37.5,9.545,1.7,12.571,12.394,12.256,13.075,-3.049,26.189,0.0,267.94,,275.0,275.0,12.482,2.794,12.194,23.36
15593.5,2.386,0.65,-34.485,1.634,9.424,5.021,35.02,4.802,3.322,-2.669,0.0,36.7,37.5,9.541,1.763,12.289,12.291,12.038,13.019,-3.049,26.189,0.0,267.94,,275.0,275.0,12.574,2.796,12.239,23.349
15594.0,2.386,0.65,-34.485,1.634,9.424,5.021,35.02,4.802,3.322,-2.669,0.0,36.7,37.5,9.541,1.763,12.156,12.31,12.123,12.979,-3.049,26.189,0.0,268.24,,275.0,275.0,12.409,2.79,12.213,23.308
15594.5,2.386,0.65,-34.485,1.634,9.424,5.021,35.02,4.802,3.322,-2.669,0.0,36.7,37.5,9.541,1.763,12.173,12.295,12.087,13.001,-3.049,26.189,0.0,268.24,,275.0,275.0,12.392,2.783,12.263,23.321
15595.0,2.386,0.65,-34.485,1.634,9.424,5.021,35.02,4.802,3.322,-2.669,0.0,36.7,37.5,9.541,1.763,12.413,12.429,12.17,13.053,-3.049,26.189,0.0,268.44,,275.0,275.0,12.389,2.777,12.272,23.303
15595.5,2.386,0.65,-34.485,1.634,9.424,5.021,35.02,4.802,3.322,-2.669,0.0,36.7,37.5,9.541,1.763,12.146,12.383,12.039,13.044,-3.049,26.189,0.0,268.44,,275.0,275.0,12.517,2.764,12.295,23.324
15596.0,2.386,0.65,-34.485,1.634,9.424,5.054,35.031,4.799,3.337,-2.656,0.0,36.725,37.571,9.541,1.763,11.968,12.295,11.976,12.929,-3.034,26.203,0.0,268.34,,275.0,275.0,12.403,2.764,12.247,23.364
15596.5,2.386,0.65,-34.485,1.634,9.424,5.054,35.031,4.799,3.337,-2.656,0.0,36.7,37.6,9.541,1.763,12.271,12.448,12.345,13.052,-3.034,26.203,0.0,268.34,,275.0,275.0,12.292,2.758,12.149,23.417
15597.0,2.725,0.731,-34.088,1.705,9.467,5.054,35.031,4.799,3.337,-2.656,0.0,36.7,37.6,9.547,1.561,12.62,12.483,12.342,13.077,-3.034,26.203,0.0,268.34,,275.0,275.0,12.529,2.752,12.238,23.47
15597.5,2.725,0.731,-34.088,1.705,9.467,5.054,35.031,4.799,3.337,-2.656,0.0,36.7,37.6,9.547,1.561,12.433,12.412,12.285,13.163,-3.034,26.203,0.0,268.34,,275.0,275.0,12.631,2.751,12.271,23.517
15598.0,2.725,0.731,-34.088,1.705,9.467,5.054,35.031,4.799,3.337,-2.656,0.0,36.7,37.6,9.547,1.561,12.264,12.319,12.008,13.09,-3.034,26.203,0.0,268.44,,275.0,275.0,12.573,2.751,12.192,23.587
15598.5,2.725,0.731,-34.088,1.705,9.467,5.054,35.031,4.799,3.337,-2.656,0.0,36.7,37.6,9.547,1.561,12.515,12.502,12.349,13.116,-3.034,26.203,0.0,268.44,,275.0,275.0,12.42,2.75,12.261,23.631
15599.0,2.725,0.731,-34.088,1.705,9.467,5.052,35.026,4.802,3.354,-2.658,0.0,36.731,37.522,9.547,1.561,12.623,12.655,12.645,13.256,-3.041,26.202,0.0,268.54,,275.0,275.0,12.62,2.75,12.218,23.681
15599.5,2.725,0.731,-34.088,1.705,9.467,5.052,35.026,4.802,3.354,-2.658,0.0,36.7,37.5,9.547,1.561,12.799,12.582,12.566,13.267,-3.041,26.202,0.0,268.54,,275.0,275.0,12.794,2.749,12.226,23.73
15600.0,2.447,0.6,-35.209,1.526,9.475,5.052,35.026,4.802,3.354,-2.658,0.0,36.7,37.5,9.442,1.729,12.28,12.368,12.286,13.162,-3.041,26.202,0.0,268.74,,275.0,275.0,12.803,2.749,12.29,23.771
15600.5,2.447,0.6,-35.209,1.526,9.475,5.052,35.026,4.802,3.354,-2.658,0.0,36.7,37.5,9.442,1.729,12.417,12.593,12.616,13.288,-3.041,26.202,0.0,268.74,,275.0,275.0,12.524,2.744,12.206,23.788
15601.0,2.447,0.6,-35.209,1.526,9.475,5.052,35.026,4.802,3.354,-2.658,0.0,36.7,37.5,9.442,1.729,12.97,12.966,12.932,13.456,-3.041,26.202,0.0,268.44,,275.0,275.0,12.729,2.739,12.298,23.798
15601.5,2.447,0.6,-35.209,1.526,9.475,5.052,35.026,4.802,3.354,-2.658,0.0,36.7,37.5,9.442,1.729,13.185,12.865,12.855,13.455,-3.041,26.202,0.0,268.44,,275.0,275.0,13.081,2.734,12.396,23.817
15602.0,2.447,0.6,-35.209,1.526,9.475,5.017,34.967,4.788,3.361,-2.681,0.0,36.726,37.585,9.442,1.729,12.708,12.58,12.531,13.365,-3.042,26.186,0.0,268.54,,275.0,275.0,13.09,2.73,12.399,23.846
15602.5,2.447,0.6,-35.209,1.526,9.475,5.017,34.967,4.788,3.361,-2.681,0.0,36.7,37.6,9.442,1.729,12.188,12.267,12.146,13.253,-3.042,26.186,0.0,268.54,,275.0,275.0,12.796,2.725,12.38,23.894
15603.0,2.447,0.6,-35.209,1.526,9.475,5.017,34.967,4.788,3.361,-2.681,0.0,36.7,37.6,9.442,1.729,12.884,12.801,12.623,13.434,-3.042,26.186,0.0,268.74,,275.0,275.0,12.463,2.721,12.517,23.93
15603.5,2.721,0.694,-34.117,1.635,9.534,5.017,34.967,4.788,3.361,-2.681,0.0,36.7,37.6,9.605,1.529,12.784,12.88,12.808,13.467,-3.042,26.186,0.0,268.74,,275.0,275.0,12.936,2.716,12.459,23.963
15604.0,2.721,0.694,-34.117,1.635,9.534,5.017,34.967,4.788,3.361,-2.681,0.0,36.7,37.6,9.605,1.529,12.607,12.494,11.911,13.331,-3.042,26.186,0.0,268.24,,275.0,275.0,12.985,2.716,12.587,23.956
15604.5,2.721,0.694,-34.117,1.635,9.534,5.017,34.967,4.788,3.361,-2.681,0.0,36.7,37.6,9.605,1.529,12.09,12.433,11.881,13.213,-3.042,26.186,0.0,268.24,,275.0,275.0,12.586,2.716,12.545,23.978
15605.0,2.721,0.694,-34.117,1.635,9.534,5.017,34.967,4.788,3.361,-2.681,0.0,36.7,37.6,9.605,1.529,12.387,12.632,12.381,13.278,-3.042,26.186,0.0,267.84,,275.0,275.0,12.404,2.716,12.441,24.008
15605.5,2.721,0.694,-34.117,1.635,9.534,5.039,35.075,4.802,3.415,-2.668,0.0,36.741,37.637,9.605,1.529,12.793,12.703,12.443,13.328,-3.036,26.187,0.0,267.84,,275.0,275.0,12.67,2.716,12.492,24.087
15606.0,2.721,0.694,-34.117,1.635,9.534,5.039,35.075,4.802,3.415,-2.668,0.0,36.7,37.6,9.605,1.529,12.568,12.595,12.35,13.293,-3.036,26.187,0.0,267.94,,275.0,275.0,12.817,2.716,12.46,24.108
15606.5,2.461,0.678,-34.189,1.668,9.399,5.039,35.075,4.802,3.415,-2.668,0.0,36.7,37.6,9.596,1.666,12.364,12.553,12.311,13.213,-3.036,26.187,0.0,267.94,,275.0,275.0,12.702,2.717,12.433,24.105
15607.0,2.461,0.678,-34.189,1.668,9.399,5.039,35.075,4.802,3.415,-2.668,0.0,36.7,37.6,9.596,1.666,12.566,12.719,12.621,13.298,-3.036,26.187,0.0,267.74,,275.0,275.0,12.61,2.712,12.376,24.078
15607.5,2.461,0.678,-34.189,1.668,9.399,5.039,35.075,4.802,3.415,-2.668,0.0,36.7,37.6,9.596,1.666,12.797,12.697,12.504,13.32,-3.036,26.187,0.0,267.74,,275.0,275.0,12.801,2.708,12.43,24.038
15608.0,2.461,0.678,-34.189,1.668,9.399,5.039,35.075,4.802,3.415,-2.668,0.0,36.7,37.6,9.596,1.666,12.617,12.617,12.384,13.33,-3.036,26.187,0.0,267.24,,275.0,275.0,12.829,2.704,12.509,24.025
15608.5,2.461,0.678,-34.189,1.668,9.399,5.076,35.036,4.808,3.419,-2.675,0.0,36.745,37.585,9.596,1.666,12.403,12.575,12.261,13.241,-3.035,26.183,0.0,267.24,,275.0,275.0,12.737,2.7,12.484,23.98
15609.0,2.461,0.678,-34.189,1.668,9.399,5.076,35.036,4.808,3.419,-2.675,0.0,36.7,37.6,9.596,1.666,12.395,12.571,12.37,13.197,-3.035,26.183,0.0,267.44,,275.0,275.0,12.62,2.696,12.477,24.054
15609.5,2.461,0.678,-34.189,1.668,9.399,5.076,35.036,4.808,3.419,-2.675,0.0,36.7,37.6,9.596,1.666,12.539,12.501,12.313,13.261,-3.035,26.183,0.0,267.44,,275.0,275.0,12.633,2.692,12.46,24.087
15610.0,3.641,0.888,-35.064,1.675,9.552,5.076,35.036,4.808,3.419,-2.675,0.0,36.7,37.6,9.588,1.539,12.68,12.696,12.678,13.345,-3.035,26.183,0.0,267.94,,275.0,275.0,12.654,2.689,12.422,23.991
15610.5,3.641,0.888,-35.064,1.675,9.552,5.076,35.036,4.808,3.419,-2.675,0.0,36.7,37.6,9.588,1.539,12.66,12.566,12.376,13.31,-3.035,26.183,0.0,267.94,,275.0,275.0,12.85,2.704,12.461,23.95
15611.0,3.641,0.888,-35.064,1.675,9.552,5.076,35.036,4.808,3.419,-2.675,0.0,36.7,37.6,9.588,1.539,12.493,12.507,12.268,13.294,-3.035,26.183,0.0,267.84,,275.0,275.0,12.728,2.72,12.506,23.983
15611.5,3.641,0.888,-35.064,1.675,9.552,5.076,35.036,4.808,3.419,-2.675,0.0,36.7,37.6,9.588,1.539,12.557,12.657,12.583,13.359,-3.035,26.183,0.0,267.84,,275.0,275.0,12.64,2.735,12.421,23.952
15612.0,3.641,0.888,-35.064,1.675,9.552,5.098,35.047,4.805,3.443,-2.667,0.0,36.757,37.65,9.588,1.539,12.682,12.688,12.629,13.35,-3.039,26.188,0.0,268.54,,275.0,275.0,12.789,2.75,12.406,24.008
15612.5,3.641,0.888,-35.064,1.675,9.552,5.098,35.047,4.805,3.443,-2.667,0.0,36.8,37.6,9.588,1.539,12.766,12.603,12.49,13.345,-3.039,26.188,0.0,268.54,,275.0,275.0,12.837,2.764,12.446,24.08
15613.0,2.471,0.789,-33.874,1.731,9.455,5.098,35.047,4.805,3.443,-2.667,0.0,36.8,37.6,9.612,1.513,12.622,12.574,12.504,13.31,-3.039,26.188,0.0,268.34,,275.0,275.0,12.801,2.779,12.402,24.078
15613.5,2.471,0.789,-33.874,1.731,9.455,5.098,35.047,4.805,3.443,-2.667,0.0,36.8,37.6,9.612,1.513,12.607,12.631,12.56,13.335,-3.039,26.188,0.0,268.34,,275.0,275.0,12.752,2.774,12.468,24.098
15614.0,2.471,0.789,-33.874,1.731,9.455,5.098,35.047,4.805,3.443,-2.667,0.0,36.8,37.6,9.612,1.513,12.859,12.684,12.664,13.408,-3.039,26.188,0.0,268.54,,275.0,275.0,12.783,2.769,12.474,24.068
15614.5,2.471,0.789,-33.874,1.731,9.455,5.098,35.047,4.805,3.443,-2.667,0.0,36.8,37.6,9.612,1.513,12.668,12.698,12.611,13.424,-3.039,26.188,0.0,268.54,,275.0,275.0,12.904,2.764,12.493,24.025
15615.0,2.471,0.789,-33.874,1.731,9.455,5.081,35.04,4.796,3.476,-2.661,0.0,36.774,37.669,9.612,1.513,12.576,12.655,12.511,13.366,-3.032,26.194,0.0,268.14,,275.0,275.0,12.85,2.759,12.532,24.014
15615.5,2.471,0.789,-33.874,1.731,9.455,5.081,35.04,4.796,3.476,-2.661,0.0,36.8,37.7,9.612,1.513,12.718,12.606,12.441,13.362,-3.032,26.194,0.0,268.14,,275.0,275.0,12.777,2.754,12.543,23.978
15616.0,2.471,0.789,-33.874,1.731,9.455,5.081,35.04,4.796,3.476,-2.661,0.0,36.8,37.7,9.612,1.513,12.64,12.634,12.562,13.406,-3.032,26.194,0.0,268.54,,275.0,275.0,12.782,2.75,12.505,23.87
15616.5,2.653,0.689,-34.908,1.62,9.447,5.081,35.04,4.796,3.476,-2.661,0.0,36.8,37.7,9.543,1.813,12.712,12.722,12.721,13.444,-3.032,26.194,0.0,268.54,,275.0,275.0,12.81,2.745,12.513,23.896
15617.0,2.653,0.689,-34.908,1.62,9.447,5.081,35.04,4.796,3.476,-2.661,0.0,36.8,37.7,9.543,1.813,12.716,12.721,12.659,13.435,-3.032,26.194,0.0,267.94,,275.0,275.0,12.9,2.743,12.511,23.906
15617.5,2.653,0.689,-34.908,1.62,9.447,5.081,35.04,4.796,3.476,-2.661,0.0,36.8,37.7,9.543,1.813,12.8,12.728,12.687,13.453,-3.032,26.194,0.0,267.94,,275.0,275.0,12.883,2.742,12.527,23.969
15618.0,2.653,0.689,-34.908,1.62,9.447,5.081,35.04,4.796,3.476,-2.661,0.0,36.8,37.7,9.543,1.813,12.799,12.774,12.771,13.461,-3.032,26.194,0.0,268.34,,275.0,275.0,12.917,2.74,12.489,23.971
15618.5,2.653,0.689,-34.908,1.62,9.447,5.054,35.041,4.819,3.499,-2.659,0.0,36.796,37.696,9.543,1.813,12.855,12.733,12.704,13.436,-3.022,26.188,0.0,268.34,,275.0,275.0,12.952,2.739,12.532,23.965
15619.0,2.653,0.689,-34.908,1.62,9.447,5.054,35.041,4.819,3.499,-2.659,0.0,36.8,37.7,9.543,1.813,12.878,12.731,12.598,13.461,-3.022,26.188,0.0,268.04,,275.0,275.0,12.932,2.738,12.552,23.956
15619.5,2.351,0.55,-35.209,1.643,9.562,5.054,35.041,4.819,3.499,-2.659,0.0,36.8,37.7,9.452,1.717,12.737,12.762,12.703,13.486,-3.022,26.188,0.0,268.04,,275.0,275.0,12.917,2.736,12.556,23.959
15620.0,2.351,0.55,-35.209,1.643,9.562,5.054,35.041,4.819,3.499,-2.659,0.0,36.8,37.7,9.452,1.717,12.863,12.903,12.832,13.543,-3.022,26.188,0.0,268.14,,275.0,275.0,12.922,2.73,12.599,23.976
15620.5,2.351,0.55,-35.209,1.643,9.562,5.054,35.041,4.819,3.499,-2.659,0.0,36.8,37.7,9.452,1.717,12.907,12.844,12.798,13.573,-3.022,26.188,0.0,268.14,,275.0,275.0,13.035,2.724,12.627,23.979
15621.0,2.351,0.55,-35.209,1.643,9.562,5.054,35.041,4.819,3.499,-2.659,0.0,36.8,37.7,9.452,1.717,12.647,12.547,12.334,13.457,-3.022,26.188,0.0,267.94,,275.0,275.0,13.031,2.718,12.642,23.986
15621.5,2.351,0.55,-35.209,1.643,9.562,5.03,35.055,4.791,3.541,-2.661,0.0,36.813,37.695,9.452,1.717,12.622,12.667,12.56,13.467,-3.023,26.186,0.0,267.94,,275.0,275.0,12.746,2.712,12.577,23.976
15622.0,2.351,0.55,-35.209,1.643,9.562,5.03,35.055,4.791,3.541,-2.661,0.0,36.8,37.7,9.452,1.717,13.047,12.912,12.791,13.528,-3.023,26.186,0.0,268.04,,275.0,275.0,12.829,2.706,12.562,24.004
15622.5,2.351,0.55,-35.209,1.643,9.562,5.03,35.055,4.791,3.541,-2.661,0.0,36.8,37.7,9.452,1.717,12.931,12.771,12.527,13.488,-3.023,26.186,0.0,268.04,,275.0,275.0,13.069,2.7,12.647,24.008
15623.0,2.993,0.741,-35.209,1.652,9.551,5.03,35.055,4.791,3.541,-2.661,0.0,36.8,37.7,9.443,1.759,12.639,12.61,12.387,13.473,-3.023,26.186,0.0,267.84,,275.0,275.0,12.929,2.694,12.67,23.968
15623.5,2.993,0.741,-35.209,1.652,9.551,5.03,35.055,4.791,3.541,-2.661,0.0,36.8,37.7,9.443,1.759,12.522,12.555,12.239,13.4,-3.023,26.186,0.0,267.84,,275.0,275.0,12.777,2.699,12.619,23.84
15624.0,2.993,0.741,-35.209,1.652,9.551,5.03,35.055,4.791,3.541,-2.661,0.0,36.8,37.7,9.443,1.759,12.794,12.908,12.713,13.498,-3.023,26.186,0.0,268.04,,275.0,275.0,12.679,2.704,12.667,23.817
15624.5,2.993,0.741,-35.209,1.652,9.551,5.03,35.055,4.791,3.541,-2.661,0.0,36.8,37.7,9.443,1.759,12.934,12.831,12.595,13.55,-3.023,26.186,0.0,268.04,,275.0,275.0,12.978,2.709,12.703,23.812
15625.0,2.993,0.741,-35.209,1.652,9.551,5.055,35.054,4.797,3.532,-2.672,0.0,36.824,37.804,9.443,1.759,12.666,12.722,12.358,13.459,-3.029,26.187,0.0,268.14,,275.0,275.0,12.977,2.713,12.733,23.766
15625.5,2.993,0.741,-35.209,1.652,9.551,5.055,35.054,4.797,3.532,-2.672,0.0,36.8,37.8,9.443,1.759,12.447,12.725,12.362,13.474,-3.029,26.187,0.0,268.14,,275.0,275.0,12.801,2.718,12.7,23.796
15626.0,2.571,0.693,-33.83,1.638,9.475,5.055,35.054,4.797,3.532,-2.672,0.0,36.8,37.8,9.626,1.649,12.971,12.887,12.678,13.596,-3.029,26.187,0.0,268.14,,275.0,275.0,12.752,2.722,12.686,23.804
15626.5,2.571,0.693,-33.83,1.638,9.475,5.055,35.054,4.797,3.532,-2.672,0.0,36.8,37.8,9.626,1.649,12.925,13.005,12.857,13.682,-3.029,26.187,0.0,268.14,,275.0,275.0,13.033,2.72,12.687,23.818
15627.0,2.571,0.693,-33.83,1.638,9.475,5.055,35.054,4.797,3.532,-2.672,0.0,36.8,37.8,9.626,1.649,12.786,12.906,12.674,13.595,-3.029,26.187,0.0,267.64,,275.0,275.0,13.117,2.717,12.7,23.791
15627.5,2.571,0.693,-33.83,1.638,9.475,5.055,35.054,4.797,3.532,-2.672,0.0,36.8,37.8,9.626,1.649,12.557,12.804,12.605,13.545,-3.029,26.187,0.0,267.64,,275.0,275.0,12.99,2.715,12.685,23.81
15628.0,2.571,0.693,-33.83,1.638,9.475,5.071,35.072,4.804,3.563,-2.658,0.0,36.841,37.771,9.626,1.649,12.88,13.077,12.859,13.641,-3.032,26.184,0.0,268.14,,275.0,275.0,12.878,2.713,12.681,23.791
15628.5,2.571,0.693,-33.83,1.638,9.475,5.071,35.072,4.804,3.563,-2.658,0.0,36.8,37.8,9.626,1.649,13.12,13.035,12.877,13.656,-3.032,26.184,0.0,268.14,,275.0,275.0,13.114,2.71,12.744,23.711
15629.0,2.136,0.571,-33.738,1.689,9.48,5.071,35.072,4.804,3.563,-2.658,0.0,36.8,37.8,9.621,1.506,13.06,12.914,12.583,13.675,-3.032,26.184,0.0,267.74,,275.0,275.0,13.172,2.708,12.777,23.664
15629.5,2.136,0.571,-33.738,1.689,9.48,5.071,35.072,4.804,3.563,-2.658,0.0,36.8,37.8,9.621,1.506,12.655,12.858,12.466,13.582,-3.032,26.184,0.0,267.74,,275.0,275.0,13.058,2.699,12.753,23.642
15630.0,2.136,0.571,-33.738,1.689,9.48,5.071,35.072,4.804,3.563,-2.658,0.0,36.8,37.8,9.621,1.506,12.893,12.919,12.801,13.62,-3.032,26.184,0.0,267.54,,275.0,275.0,12.89,2.689,12.698,23.623
15630.5,2.136,0.571,-33.738,1.689,9.48,5.071,35.072,4.804,3.563,-2.658,0.0,36.8,37.8,9.621,1.506,12.927,12.993,12.948,13.67,-3.032,26.184,0.0,267.54,,275.0,275.0,13.058,2.68,12.711,23.568
15631.0,2.136,0.571,-33.738,1.689,9.48,5.071,35.072,4.804,3.563,-2.658,0.0,36.8,37.8,9.621,1.506,12.977,12.94,12.892,13.67,-3.032,26.184,0.0,268.14,,275.0,275.0,13.135,2.671,12.763,23.553
15631.5,2.136,0.571,-33.738,1.689,9.48,5.052,35.061,4.815,3.568,-2.657,0.0,36.861,37.822,9.621,1.506,12.827,12.788,12.595,13.594,-3.027,26.182,0.0,268.14,,275.0,275.0,13.12,2.663,12.727,23.576
15632.0,2.136,0.571,-33.738,1.689,9.48,5.052,35.061,4.815,3.568,-2.657,0.0,36.9,37.8,9.621,1.506,12.938,12.942,12.899,13.684,-3.027,26.182,0.0,268.04,,275.0,275.0,12.951,2.654,12.718,23.555
15632.5,3.235,0.764,-35.209,1.614,9.553,5.052,35.061,4.815,3.568,-2.657,0.0,36.9,37.8,9.41,1.646,13.109,13.014,12.952,13.727,-3.027,26.182,0.0,268.04,,275.0,275.0,13.116,2.645,12.726,23.522
15633.0,3.235,0.764,-35.209,1.614,9.553,5.052,35.061,4.815,3.568,-2.657,0.0,36.9,37.8,9.41,1.646,13.058,12.993,12.976,13.755,-3.027,26.182,0.0,267.84,,275.0,275.0,13.201,2.655,12.75,23.496
15633.5,3.235,0.764,-35.209,1.614,9.553,5.052,35.061,4.815,3.568,-2.657,0.0,36.9,37.8,9.41,1.646,12.975,12.962,12.8,13.75,-3.027,26.182,0.0,267.84,,275.0,275.0,13.196,2.665,12.813,23.473
15634.0,3.235,0.764,-35.209,1.614,9.553,5.052,35.061,4.815,3.568,-2.657,0.0,36.9,37.8,9.41,1.646,13.067,13.074,12.929,13.749,-3.027,26.182,0.0,267.64,,275.0,275.0,13.122,2.674,12.792,23.488
15634.5,3.235,0.764,-35.209,1.614,9.553,5.032,35.056,4.803,3.601,-2.653,0.0,36.875,37.849,9.41,1.646,13.19,13.024,12.961,13.762,-3.025,26.179,0.0,267.64,,275.0,275.0,13.205,2.683,12.854,23.455
15635.0,3.235,0.764,-35.209,1.614,9.553,5.032,35.056,4.803,3.601,-2.653,0.0,36.9,37.8,9.41,1.646,12.966,12.962,12.831,13.719,-3.025,26.179,0.0,267.44,,275.0,275.0,13.234,2.692,12.846,23.455
15635.5,2.225,0.614,-33.586,1.642,9.472,5.032,35.056,4.803,3.601,-2.653,0.0,36.9,37.8,9.625,1.617,13.102,13.088,12.793,13.712,-3.025,26.179,0.0,267.44,,275.0,275.0,13.12,2.701,12.89,23.437
15636.0,2.225,0.614,-33.586,1.642,9.472,5.032,35.056,4.803,3.601,-2.653,0.0,36.9,37.8,9.625,1.617,13.347,13.335,13.231,13.899,-3.025,26.179,0.0,266.74,,275.0,275.0,13.174,2.693,12.881,23.44
15636.5,2.225,0.614,-33.586,1.642,9.472,5.032,35.056,4.803,3.601,-2.653,0.0,36.9,37.8,9.625,1.617,13.105,13.202,12.979,13.816,-3.025,26.179,0.0,266.74,,275.0,275.0,13.453,2.686,12.893,23.404
15637.0,2.225,0.614,-33.586,1.642,9.472,5.032,35.056,4.803,3.601,-2.653,0.0,36.9,37.8,9.625,1.617,12.788,12.922,12.613,13.741,-3.025,26.179,0.0,266.84,,275.0,275.0,13.276,2.678,12.948,23.436
15637.5,2.225,0.614,-33.586,1.642,9.472,5.032,35.056,4.803,3.601,-2.653,0.0,36.9,37.8,9.625,1.617,12.65,12.936,12.689,13.738,-3.025,26.179,0.0,266.84,,275.0,275.0,13.016,2.671,12.893,23.455
15638.0,2.225,0.614,-33.586,1.642,9.472,5.018,35.125,4.798,3.651,-2.655,0.0,36.901,37.852,9.625,1.617,13.107,13.214,13.05,13.86,-3.03,26.179,0.0,266.54,,275.0,275.0,13.003,2.663,12.978,23.479
15638.5,2.225,0.614,-33.586,1.642,9.472,5.018,35.125,4.798,3.651,-2.655,0.0,36.9,37.9,9.625,1.617,13.26,13.344,13.127,13.909,-3.03,26.179,0.0,266.54,,275.0,275.0,13.308,2.656,12.931,23.547
15639.0,3.125,0.742,-35.209,1.591,9.604,5.018,35.125,4.798,3.651,-2.655,0.0,36.9,37.9,9.506,1.686,12.94,13.032,12.652,13.765,-3.03,26.179,0.0,266.74,,275.0,275.0,13.41,2.649,12.992,23.605
15639.5,3.125,0.742,-35.209,1.591,9.604,5.018,35.125,4.798,3.651,-2.655,0.0,36.9,37.9,9.506,1.686,12.853,12.961,12.768,13.746,-3.03,26.179,0.0,266.74,,275.0,275.0,13.097,2.657,12.934,23.663
15640.0,3.125,0.742,-35.209,1.591,9.604,5.018,35.125,4.798,3.651,-2.655,0.0,36.9,37.9,9.506,1.686,13.43,13.346,13.138,13.92,-3.03,26.179,0.0,267.54,,275.0,275.0,13.082,2.665,13.078,23.642
15640.5,3.125,0.742,-35.209,1.591,9.604,5.018,35.125,4.798,3.651,-2.655,0.0,36.9,37.9,9.506,1.686,13.426,13.411,13.214,14.054,-3.03,26.179,0.0,267.54,,275.0,275.0,13.458,2.672,13.145,23.655
15641.0,3.125,0.742,-35.209,1.591,9.604,5.032,35.058,4.792,3.628,-2.667,0.0,36.914,37.897,9.506,1.686,13.325,13.258,13.007,13.997,-3.032,26.171,0.0,267.14,,275.0,275.0,13.526,2.68,13.101,23.698
15641.5,3.125,0.742,-35.209,1.591,9.604,5.032,35.058,4.792,3.628,-2.667,0.0,36.9,37.9,9.506,1.686,12.961,13.01,12.249,13.878,-3.032,26.171,0.0,267.14,,275.0,275.0,13.397,2.687,13.106,23.721
15642.0,3.149,0.743,-35.209,1.649,9.523,5.032,35.058,4.792,3.628,-2.667,0.0,36.9,37.9,9.437,1.715,13.039,13.171,12.632,13.882,-3.032,26.171,0.0,267.24,,275.0,275.0,13.024,2.694,13.097,23.753
15642.5,3.149,0.743,-35.209,1.649,9.523,5.032,35.058,4.792,3.628,-2.667,0.0,36.9,37.9,9.437,1.715,13.496,13.533,13.31,14.065,-3.032,26.171,0.0,267.24,,275.0,275.0,13.181,2.702,13.061,23.773
15643.0,3.149,0.743,-35.209,1.649,9.523,5.032,35.058,4.792,3.628,-2.667,0.0,36.9,37.9,9.437,1.715,12.939,13.178,12.833,13.922,-3.032,26.171,0.0,267.54,,275.0,275.0,13.601,2.709,13.104,23.793
15643.5,3.149,0.743,-35.209,1.649,9.523,5.032,35.058,4.792,3.628,-2.667,0.0,36.9,37.9,9.437,1.715,12.771,13.199,12.733,13.927,-3.032,26.171,0.0,267.54,,275.0,275.0,13.218,2.716,13.135,23.848
15644.0,3.149,0.743,-35.209,1.649,9.523,5.032,35.058,4.792,3.628,-2.667,0.0,36.9,37.9,9.437,1.715,13.344,13.438,13.175,14.053,-3.032,26.171,0.0,267.24,,275.0,275.0,13.158,2.723,13.1,23.883
15644.5,3.149,0.743,-35.209,1.649,9.523,4.993,35.125,4.77,3.644,-2.667,0.0,36.921,37.988,9.437,1.715,13.337,13.389,13.155,14.006,-3.027,26.178,0.0,267.24,,275.0,275.0,13.502,2.73,13.12,23.888
15645.0,3.149,0.743,-35.209,1.649,9.523,4.993,35.125,4.77,3.644,-2.667,0.0,36.9,38.0,9.437,1.715,13.047,13.248,12.908,13.929,-3.027,26.178,0.0,267.74,,275.0,275.0,13.472,2.737,13.191,23.929
15645.5,2.234,0.608,-33.757,1.69,9.341,4.993,35.125,4.77,3.644,-2.667,0.0,36.9,38.0,9.616,1.663,12.73,13.17,12.565,13.891,-3.027,26.178,0.0,267.74,,275.0,275.0,13.283,2.744,13.12,23.923
15646.0,2.234,0.608,-33.757,1.69,9.341,4.993,35.125,4.77,3.644,-2.667,0.0,36.9,38.0,9.616,1.663,13.001,13.245,12.915,13.932,-3.027,26.178,0.0,266.74,,275.0,275.0,13.089,2.735,13.133,23.946
15646.5,2.234,0.608,-33.757,1.69,9.341,4.993,35.125,4.77,3.644,-2.667,0.0,36.9,38.0,9.616,1.663,13.223,13.354,13.145,14.051,-3.027,26.178,0.0,266.74,,275.0,275.0,13.273,2.727,13.133,23.961
15647.0,2.234,0.608,-33.757,1.69,9.341,4.993,35.125,4.77,3.644,-2.667,0.0,36.9,38.0,9.616,1.663,13.086,13.244,13.033,13.96,-3.027,26.178,0.0,267.84,,275.0,275.0,13.443,2.719,13.111,23.973
15647.5,2.234,0.608,-33.757,1.69,9.341,5.018,35.098,4.783,3.669,-2.662,0.0,36.936,37.937,9.616,1.663,13.118,13.256,13.094,13.971,-3.03,26.178,0.0,267.84,,275.0,275.0,13.331,2.711,13.113,23.981
15648.0,2.234,0.608,-33.757,1.69,9.341,5.018,35.098,4.783,3.669,-2.662,0.0,36.9,37.9,9.616,1.663,13.577,13.454,13.379,14.119,-3.03,26.178,0.0,266.74,,275.0,275.0,13.36,2.703,13.068,23.985
15648.5,3.252,0.755,-35.209,1.674,9.525,5.018,35.098,4.783,3.669,-2.662,0.0,36.9,37.9,9.465,1.646,13.435,13.315,13.048,14.093,-3.03,26.178,0.0,266.74,,275.0,275.0,13.632,2.696,13.224,23.98
15649.0,3.252,0.755,-35.209,1.674,9.525,5.018,35.098,4.783,3.669,-2.662,0.0,36.9,37.9,9.465,1.646,13.321,13.418,13.271,14.111,-3.03,26.178,0.0,268.44,,275.0,275.0,13.473,2.705,13.162,23.941
15649.5,3.252,0.755,-35.209,1.674,9.525,5.018,35.098,4.783,3.669,-2.662,0.0,36.9,37.9,9.465,1.646,13.245,13.335,13.134,14.075,-3.03,26.178,0.0,268.44,,275.0,275.0,13.53,2.714,13.148,23.895
15650.0,3.252,0.755,-35.209,1.674,9.525,5.018,35.098,4.783,3.669,-2.662,0.0,36.9,37.9,9.465,1.646,13.455,13.387,13.124,14.149,-3.03,26.178,0.0,267.24,,275.0,275.0,13.447,2.723,13.25,23.854
15650.5,3.252,0.755,-35.209,1.674,9.525,5.04,35.087,4.782,3.704,-2.661,0.0,36.956,37.955,9.465,1.646,13.388,13.542,13.266,14.242,-3.029,26.183,0.0,267.24,,275.0,275.0,13.529,2.731,13.326,23.86
15651.0,3.252,0.755,-35.209,1.674,9.525,5.04,35.087,4.782,3.704,-2.661,0.0,37.0,38.0,9.465,1.646,13.794,13.655,13.56,14.306,-3.029,26.183,0.0,268.04,,275.0,275.0,13.61,2.74,13.24,23.817
15651.5,3.252,0.755,-35.209,1.674,9.525,5.04,35.087,4.782,3.704,-2.661,0.0,37.0,38.0,9.465,1.646,13.316,13.431,13.125,14.183,-3.029,26.183,0.0,268.04,,275.0,275.0,13.829,2.748,13.289,23.806
15652.0,2.48,0.653,-34.349,1.687,9.495,5.04,35.087,4.782,3.704,-2.661,0.0,37.0,38.0,9.533,1.585,12.984,13.393,12.884,14.175,-3.029,26.183,0.0,267.84,,275.0,275.0,13.514,2.756,13.317,23.787
15652.5,2.48,0.653,-34.349,1.687,9.495,5.04,35.087,4.782,3.704,-2.661,0.0,37.0,38.0,9.533,1.585,13.526,13.644,13.387,14.242,-3.029,26.183,0.0,267.84,,275.0,275.0,13.359,2.752,13.28,23.748
15653.0,2.48,0.653,-34.349,1.687,9.495,5.04,35.087,4.782,3.704,-2.661,0.0,37.0,38.0,9.533,1.585,13.657,13.649,13.519,14.277,-3.029,26.183,0.0,267.74,,275.0,275.0,13.7,2.747,13.295,23.727
15653.5,2.48,0.653,-34.349,1.687,9.495,5.04,35.087,4.782,3.704,-2.661,0.0,37.0,38.0,9.533,1.585,13.021,13.405,12.93,14.175,-3.029,26.183,0.0,267.74,,275.0,275.0,13.776,2.743,13.353,23.708
15654.0,2.48,0.653,-34.349,1.687,9.495,5.015,35.114,4.795,3.742,-2.654,0.0,36.977,37.99,9.533,1.585,13.319,13.626,13.178,14.246,-3.011,26.182,0.0,266.84,,275.0,275.0,13.383,2.739,13.388,23.683
15654.5,2.48,0.653,-34.349,1.687,9.495,5.015,35.114,4.795,3.742,-2.654,0.0,37.0,38.0,9.533,1.585,13.685,13.734,13.465,14.297,-3.011,26.182,0.0,266.84,,275.0,275.0,13.592,2.735,13.404,23.698
15655.0,3.321,0.841,-35.172,1.652,9.411,5.015,35.114,4.795,3.742,-2.654,0.0,37.0,38.0,9.482,1.726,13.678,13.507,13.174,14.307,-3.011,26.182,0.0,267.74,,275.0,275.0,13.795,2.73,13.423,23.678
15655.5,3.321,0.841,-35.172,1.652,9.411,5.015,35.114,4.795,3.742,-2.654,0.0,37.0,38.0,9.482,1.726,13.338,13.319,12.87,14.155,-3.011,26.182,0.0,267.74,,275.0,275.0,13.666,2.74,13.426,23.678
15656.0,3.321,0.841,-35.172,1.652,9.411,5.015,35.114,4.795,3.742,-2.654,0.0,37.0,38.0,9.482,1.726,13.289,13.391,13.083,14.15,-3.011,26.182,0.0,266.54,,275.0,275.0,13.421,2.75,13.373,23.713
15656.5,3.321,0.841,-35.172,1.652,9.411,5.015,35.114,4.795,3.742,-2.654,0.0,37.0,38.0,9.482,1.726,13.509,13.603,13.393,14.275,-3.011,26.182,0.0,266.54,,275.0,275.0,13.478,2.759,13.381,23.684
15657.0,3.321,0.841,-35.172,1.652,9.411,5.039,35.117,4.786,3.738,-2.661,0.0,36.973,38.023,9.482,1.726,13.57,13.705,13.488,14.341,-3.028,26.178,0.0,267.64,,275.0,275.0,13.695,2.768,13.354,23.682
15657.5,3.321,0.841,-35.172,1.652,9.411,5.039,35.117,4.786,3.738,-2.661,0.0,37.0,38.0,9.482,1.726,13.222,13.377,12.801,14.168,-3.028,26.178,0.0,267.64,,275.0,275.0,13.776,2.777,13.463,23.691
15658.0,3.321,0.841,-35.172,1.652,9.411,5.039,35.117,4.786,3.738,-2.661,0.0,37.0,38.0,9.482,1.726,13.362,13.456,13.074,14.188,-3.028,26.178,0.0,266.34,,275.0,275.0,13.392,2.786,13.401,23.652
15658.5,2.692,0.709,-34.594,1.674,9.458,5.039,35.117,4.786,3.738,-2.661,0.0,37.0,38.0,9.541,1.786,13.47,13.647,13.425,14.273,-3.028,26.178,0.0,266.34,,275.0,275.0,13.52,2.795,13.391,23.598
15659.0,2.692,0.709,-34.594,1.674,9.458,5.039,35.117,4.786,3.738,-2.661,0.0,37.0,38.0,9.541,1.786,13.529,13.6,13.393,14.31,-3.028,26.178,0.0,267.84,,275.0,275.0,13.704,2.793,13.409,23.563
15659.5,2.692,0.709,-34.594,1.674,9.458,5.039,35.117,4.786,3.738,-2.661,0.0,37.0,38.0,9.541,1.786,13.516,13.531,13.301,14.271,-3.028,26.178,0.0,267.84,,275.0,275.0,13.708,2.791,13.453,23.629
15660.0,2.692,0.709,-34.594,1.674,9.458,5.039,35.117,4.786,3.738,-2.661,0.0,37.0,38.0,9.541,1.786,13.525,13.422,13.179,14.267,-3.028,26.178,0.0,266.54,,275.0,275.0,13.654,2.79,13.403,23.694
15660.5,2.692,0.709,-34.594,1.674,9.458,5.031,35.123,4.788,3.768,-2.663,0.0,36.996,38.005,9.541,1.786,13.515,13.686,13.496,14.372,-3.021,26.184,0.0,266.54,,275.0,275.0,13.598,2.788,13.426,23.734
15661.0,2.692,0.709,-34.594,1.674,9.458,5.031,35.123,4.788,3.768,-2.663,0.0,37.0,38.0,9.541,1.786,13.829,13.689,13.611,14.453,-3.021,26.184,0.0,268.34,,275.0,275.0,13.767,2.787,13.441,23.793
15661.5,3.014,0.779,-34.357,1.653,9.412,5.031,35.123,4.788,3.768,-2.663,0.0,37.0,38.0,9.65,1.682,13.61,13.63,13.384,14.428,-3.021,26.184,0.0,268.34,,275.0,275.0,13.896,2.785,13.508,23.815
15662.0,3.014,0.779,-34.357,1.653,9.412,5.031,35.123,4.788,3.768,-2.663,0.0,37.0,38.0,9.65,1.682,13.572,13.681,13.557,14.469,-3.021,26.184,0.0,266.04,,275.0,275.0,13.763,2.789,13.455,23.797
15662.5,3.014,0.779,-34.357,1.653,9.412,5.031,35.123,4.788,3.768,-2.663,0.0,37.0,38.0,9.65,1.682,13.696,13.718,13.594,14.469,-3.021,26.184,0.0,266.04,,275.0,275.0,13.82,2.793,13.49,23.77
15663.0,3.014,0.779,-34.357,1.653,9.412,5.031,35.123,4.788,3.768,-2.663,0.0,37.0,38.0,9.65,1.682,13.675,13.701,13.621,14.485,-3.021,26.184,0.0,267.64,,275.0,275.0,13.869,2.796,13.497,23.704
15663.5,3.014,0.779,-34.357,1.653,9.412,4.966,35.101,4.782,3.782,-2.657,0.0,37.01,38.073,9.65,1.682,13.716,13.629,13.54,14.482,-3.021,26.189,0.0,267.64,,275.0,275.0,13.871,2.8,13.589,23.639
15664.0,3.014,0.779,-34.357,1.653,9.412,4.966,35.101,4.782,3.782,-2.657,0.0,37.0,38.1,9.65,1.682,13.779,13.614,13.498,14.479,-3.021,26.189,0.0,266.64,,275.0,275.0,13.842,2.803,13.552,23.644
15664.5,3.014,0.779,-34.357,1.653,9.412,4.966,35.101,4.782,3.782,-2.657,0.0,37.0,38.1,9.65,1.682,13.867,13.809,13.726,14.605,-3.021,26.189,0.0,266.64,,275.0,275.0,13.843,2.807,13.587,23.632
15665.0,2.886,0.646,-35.209,1.591,9.509,4.966,35.101,4.782,3.782,-2.657,0.0,37.0,38.1,9.503,1.656,13.722,13.758,13.65,14.593,-3.021,26.189,0.0,267.44,,275.0,275.0,14.002,2.81,13.611,23.611
15665.5,2.886,0.646,-35.209,1.591,9.509,4.966,35.101,4.782,3.782,-2.657,0.0,37.0,38.1,9.503,1.656,13.755,13.813,13.751,14.628,-3.021,26.189,0.0,267.44,,275.0,275.0,13.931,2.811,13.593,23.624
15666.0,2.886,0.646,-35.209,1.591,9.509,4.966,35.101,4.782,3.782,-2.657,0.0,37.0,38.1,9.503,1.656,13.835,13.796,13.718,14.647,-3.021,26.189,0.0,266.44,,275.0,275.0,13.987,2.813,13.673,23.616
15666.5,2.886,0.646,-35.209,1.591,9.509,4.966,35.101,4.782,3.782,-2.657,0.0,37.0,38.1,9.503,1.656,14.036,13.798,13.689,14.672,-3.021,26.189,0.0,266.44,,275.0,275.0,13.999,2.814,13.688,23.625
15667.0,2.886,0.646,-35.209,1.591,9.509,5.016,35.085,4.774,3.802,-2.655,0.0,37.013,38.048,9.503,1.656,13.949,13.74,13.723,14.656,-3.024,26.188,0.0,267.74,,275.0,275.0,14.049,2.815,13.66,23.604
15667.5,2.886,0.646,-35.209,1.591,9.509,5.016,35.085,4.774,3.802,-2.655,0.0,37.0,38.0,9.503,1.656,14.073,13.887,13.903,14.646,-3.024,26.188,0.0,267.74,,275.0,275.0,14.017,2.816,13.679,23.589
15668.0,2.879,0.7,-35.209,1.622,9.483,5.016,35.085,4.774,3.802,-2.655,0.0,37.0,38.0,9.416,1.705,14.069,13.972,13.873,14.713,-3.024,26.188,0.0,266.44,,275.0,275.0,14.127,2.817,13.727,23.553
15668.5,2.879,0.7,-35.209,1.622,9.483,5.016,35.085,4.774,3.802,-2.655,0.0,37.0,38.0,9.416,1.705,14.02,13.887,13.77,14.727,-3.024,26.188,0.0,266.44,,275.0,275.0,14.157,2.818,13.777,23.561
15669.0,2.879,0.7,-35.209,1.622,9.483,5.016,35.085,4.774,3.802,-2.655,0.0,37.0,38.0,9.416,1.705,13.822,13.815,13.514,14.684,-3.024,26.188,0.0,267.54,,275.0,275.0,14.101,2.819,13.853,23.603
15669.5,2.879,0.7,-35.209,1.622,9.483,5.016,35.085,4.774,3.802,-2.655,0.0,37.0,38.0,9.416,1.705,13.832,13.934,13.738,14.708,-3.024,26.188,0.0,267.54,,275.0,275.0,13.959,2.82,13.772,23.577
15670.0,2.879,0.7,-35.209,1.622,9.483,5.01,35.138,4.77,3.851,-2.662,0.0,37.024,38.079,9.416,1.705,13.971,14.004,13.857,14.742,-3.028,26.182,0.0,267.14,,275.0,275.0,14.053,2.821,13.78,23.55
15670.5,2.879,0.7,-35.209,1.622,9.483,5.01,35.138,4.77,3.851,-2.662,0.0,37.0,38.1,9.416,1.705,14.08,14.0,13.75,14.774,-3.028,26.182,0.0,267.14,,275.0,275.0,14.144,2.822,13.845,23.541
15671.0,2.879,0.7,-35.209,1.622,9.483,5.01,35.138,4.77,3.851,-2.662,0.0,37.0,38.1,9.416,1.705,14.074,13.942,13.777,14.782,-3.028,26.182,0.0,267.34,,275.0,275.0,14.151,2.823,13.87,23.567
15671.5,2.486,0.677,-34.179,1.694,9.434,5.01,35.138,4.77,3.851,-2.662,0.0,37.0,38.1,9.57,1.521,13.89,13.859,13.622,14.732,-3.028,26.182,0.0,267.34,,275.0,275.0,14.144,2.824,13.878,23.631
15672.0,2.486,0.677,-34.179,1.694,9.434,5.01,35.138,4.77,3.851,-2.662,0.0,37.0,38.1,9.57,1.521,13.977,13.997,13.825,14.727,-3.028,26.182,0.0,266.94,,275.0,275.0,14.026,2.818,13.812,23.712
15672.5,2.486,0.677,-34.179,1.694,9.434,5.01,35.138,4.77,3.851,-2.662,0.0,37.0,38.1,9.57,1.521,14.044,13.89,13.643,14.742,-3.028,26.182,0.0,266.94,,275.0,275.0,14.132,2.813,13.877,23.72
15673.0,2.486,0.677,-34.179,1.694,9.434,5.01,35.138,4.77,3.851,-2.662,0.0,37.0,38.1,9.57,1.521,13.867,13.838,13.691,14.709,-3.028,26.182,0.0,268.24,,275.0,275.0,14.08,2.808,13.862,23.755
15673.5,2.486,0.677,-34.179,1.694,9.434,5.042,35.151,4.809,3.863,-2.663,0.0,37.028,38.073,9.57,1.521,13.729,13.819,13.622,14.674,-3.028,26.181,0.0,268.24,,275.0,275.0,14.026,2.802,13.894,23.805
15674.0,2.486,0.677,-34.179,1.694,9.434,5.042,35.151,4.809,3.863,-2.663,0.0,37.0,38.1,9.57,1.521,14.122,14.043,13.932,14.804,-3.028,26.181,0.0,266.94,,275.0,275.0,13.961,2.797,13.85,23.818
15674.5,2.808,0.71,-34.669,1.654,9.442,5.042,35.151,4.809,3.863,-2.663,0.0,37.0,38.1,9.583,1.667,14.239,14.123,14.033,14.882,-3.028,26.181,0.0,266.94,,275.0,275.0,14.225,2.792,13.901,23.835
15675.0,2.808,0.71,-34.669,1.654,9.442,5.042,35.151,4.809,3.863,-2.663,0.0,37.0,38.1,9.583,1.667,14.038,13.995,13.888,14.872,-3.028,26.181,0.0,268.14,,275.0,275.0,14.319,2.792,13.954,23.872
15675.5,2.808,0.71,-34.669,1.654,9.442,5.042,35.151,4.809,3.863,-2.663,0.0,37.0,38.1,9.583,1.667,13.979,14.029,13.878,14.834,-3.028,26.181,0.0,268.14,,275.0,275.0,14.198,2.793,13.905,23.934
15676.0,2.808,0.71,-34.669,1.654,9.442,5.042,35.151,4.809,3.863,-2.663,0.0,37.0,38.1,9.583,1.667,14.459,14.207,14.08,14.968,-3.028,26.181,0.0,267.74,,275.0,275.0,14.18,2.793,13.946,23.931
15676.5,2.808,0.71,-34.669,1.654,9.442,5.041,35.101,4.799,3.852,-2.666,0.0,37.027,38.05,9.583,1.667,14.234,14.166,13.88,14.946,-3.036,26.179,0.0,267.74,,275.0,275.0,14.428,2.793,14.045,23.91
15677.0,2.808,0.71,-34.669,1.654,9.442,5.041,35.101,4.799,3.852,-2.666,0.0,37.0,38.0,9.583,1.667,13.934,14.027,13.589,14.852,-3.036,26.179,0.0,268.44,,275.0,275.0,14.307,2.793,14.087,23.897
15677.5,3.157,0.723,-35.209,1.609,9.506,5.041,35.101,4.799,3.852,-2.666,0.0,37.0,38.0,9.556,1.701,13.822,14.107,13.836,14.867,-3.036,26.179,0.0,268.44,,275.0,275.0,14.101,2.794,14.005,23.927
15678.0,3.157,0.723,-35.209,1.609,9.506,5.041,35.101,4.799,3.852,-2.666,0.0,37.0,38.0,9.556,1.701,14.093,14.212,13.948,14.936,-3.036,26.179,0.0,267.04,,275.0,275.0,14.158,2.799,14.062,23.965
15678.5,3.157,0.723,-35.209,1.609,9.506,5.041,35.101,4.799,3.852,-2.666,0.0,37.0,38.0,9.556,1.701,14.348,14.304,14.114,15.05,-3.036,26.179,0.0,267.04,,275.0,275.0,14.297,2.805,14.067,24.013
15679.0,3.157,0.723,-35.209,1.609,9.506,5.041,35.101,4.799,3.852,-2.666,0.0,37.0,38.0,9.556,1.701,14.05,14.052,13.883,14.947,-3.036,26.179,0.0,268.14,,275.0,275.0,14.454,2.811,14.108,24.014
15679.5,3.157,0.723,-35.209,1.609,9.506,5.041,35.101,4.799,3.852,-2.666,0.0,37.0,38.0,9.556,1.701,13.863,14.063,13.757,14.909,-3.036,26.179,0.0,268.14,,275.0,275.0,14.233,2.817,14.117,24.055
15680.0,3.157,0.723,-35.209,1.609,9.506,5.051,35.131,4.801,3.886,-2.666,0.0,37.043,38.062,9.556,1.701,14.222,14.307,13.952,14.969,-3.034,26.182,0.0,267.84,,275.0,275.0,14.148,2.822,14.113,24.034
15680.5,3.157,0.723,-35.209,1.609,9.506,5.051,35.131,4.801,3.886,-2.666,0.0,37.0,38.1,9.556,1.701,14.309,14.337,14.034,15.049,-3.034,26.182,0.0,267.84,,275.0,275.0,14.362,2.828,14.233,23.977
15681.0,3.046,0.757,-35.194,1.692,9.544,5.051,35.131,4.801,3.886,-2.666,0.0,37.0,38.1,9.503,1.526,14.249,14.246,14.052,15.053,-3.034,26.182,0.0,267.94,,275.0,275.0,14.432,2.833,14.147,23.969
15681.5,3.046,0.757,-35.194,1.692,9.544,5.051,35.131,4.801,3.886,-2.666,0.0,37.0,38.1,9.503,1.526,14.005,13.994,13.559,14.921,-3.034,26.182,0.0,267.94,,275.0,275.0,14.4,2.837,14.134,23.901
15682.0,3.046,0.757,-35.194,1.692,9.544,5.051,35.131,4.801,3.886,-2.666,0.0,37.0,38.1,9.503,1.526,14.064,14.146,13.882,14.941,-3.034,26.182,0.0,267.24,,275.0,275.0,14.12,2.84,14.157,23.883
15682.5,3.046,0.757,-35.194,1.692,9.544,5.051,35.131,4.801,3.886,-2.666,0.0,37.0,38.1,9.503,1.526,14.37,14.463,14.265,15.097,-3.034,26.182,0.0,267.24,,275.0,275.0,14.258,2.843,14.186,23.843
15683.0,3.046,0.757,-35.194,1.692,9.544,5.058,35.111,4.781,3.878,-2.662,0.0,37.057,38.092,9.503,1.526,14.454,14.285,13.955,15.15,-3.033,26.178,0.0,268.44,,275.0,275.0,14.549,2.847,14.247,23.802
15683.5,3.046,0.757,-35.194,1.692,9.544,5.058,35.111,4.781,3.878,-2.662,0.0,37.1,38.1,9.503,1.526,14.197,14.41,14.109,15.124,-3.033,26.178,0.0,268.44,,275.0,275.0,14.461,2.85,14.189,23.782
15684.0,2.784,0.755,-33.669,1.654,9.416,5.058,35.111,4.781,3.878,-2.662,0.0,37.1,38.1,9.64,1.6,14.275,14.475,14.108,15.147,-3.033,26.178,0.0,267.54,,275.0,275.0,14.46,2.853,14.227,23.744
15684.5,2.784,0.755,-33.669,1.654,9.416,5.058,35.111,4.781,3.878,-2.662,0.0,37.1,38.1,9.64,1.6,14.564,14.528,14.354,15.206,-3.033,26.178,0.0,267.54,,275.0,275.0,14.502,2.852,14.214,23.716
15685.0,2.784,0.755,-33.669,1.654,9.416,5.058,35.111,4.781,3.878,-2.662,0.0,37.1,38.1,9.64,1.6,14.458,14.35,14.063,15.169,-3.033,26.178,0.0,267.64,,275.0,275.0,14.663,2.851,14.36,23.66
15685.5,2.784,0.755,-33.669,1.654,9.416,5.058,35.111,4.781,3.878,-2.662,0.0,37.1,38.1,9.64,1.6,14.176,14.206,13.797,15.107,-3.033,26.178,0.0,267.64,,275.0,275.0,14.51,2.85,14.296,23.636
15686.0,2.784,0.755,-33.669,1.654,9.416,5.058,35.111,4.781,3.878,-2.662,0.0,37.1,38.1,9.64,1.6,14.147,14.227,13.93,15.104,-3.033,26.178,0.0,267.44,,275.0,275.0,14.322,2.849,14.247,23.644
15686.5,2.784,0.755,-33.669,1.654,9.416,5.029,35.18,4.796,3.923,-2.674,0.0,37.051,38.05,9.64,1.6,14.33,14.388,14.047,15.179,-3.05,26.177,0.0,267.44,,275.0,275.0,14.352,2.848,14.301,23.652
15687.0,2.784,0.755,-33.669,1.654,9.416,5.029,35.18,4.796,3.923,-2.674,0.0,37.1,38.0,9.64,1.6,14.31,14.412,14.1,15.147,-3.05,26.177,0.0,267.84,,275.0,275.0,14.486,2.847,14.29,23.633
15687.5,2.16,0.61,-33.653,1.681,9.484,5.029,35.18,4.796,3.923,-2.674,0.0,37.1,38.0,9.61,1.616,14.225,14.273,13.929,15.121,-3.05,26.177,0.0,267.84,,275.0,275.0,14.492,2.846,14.345,23.649
15688.0,2.16,0.61,-33.653,1.681,9.484,5.029,35.18,4.796,3.923,-2.674,0.0,37.1,38.0,9.61,1.616,14.127,14.277,14.054,15.127,-3.05,26.177,0.0,268.14,,275.0,275.0,14.387,2.834,14.334,23.662
15688.5,2.16,0.61,-33.653,1.681,9.484,5.029,35.18,4.796,3.923,-2.674,0.0,37.1,38.0,9.61,1.616,14.45,14.447,14.262,15.207,-3.05,26.177,0.0,268.14,,275.0,275.0,14.396,2.823,14.29,23.663
15689.0,2.16,0.61,-33.653,1.681,9.484,5.029,35.18,4.796,3.923,-2.674,0.0,37.1,38.0,9.61,1.616,14.342,14.242,13.93,15.145,-3.05,26.177,0.0,267.94,,275.0,275.0,14.591,2.813,14.362,23.69
