t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15816.0,2.539,0.657,-34.921,1.567,9.531,5.137,35.075,4.88,5.454,-2.698,0.0,36.9,37.7,9.604,1.71,16.492,15.314,16.945,16.146,-3.056,26.039,0.0,267.44,,275.0,275.0,16.573,2.645,14.226,24.04
15816.5,2.539,0.657,-34.921,1.567,9.531,5.137,35.075,4.88,5.454,-2.698,0.0,36.9,37.7,9.604,1.71,16.166,14.725,16.566,15.814,-3.056,26.039,0.0,267.44,,275.0,275.0,16.224,2.644,14.345,24.017
15817.0,2.273,0.617,-33.824,1.581,9.458,5.137,35.075,4.88,5.454,-2.698,0.0,36.9,37.7,9.653,1.589,16.482,15.058,16.772,15.959,-3.056,26.039,0.0,267.44,,275.0,275.0,15.818,2.642,14.684,24.007
15817.5,2.273,0.617,-33.824,1.581,9.458,5.137,35.075,4.88,5.454,-2.698,0.0,36.9,37.7,9.653,1.589,16.76,15.742,17.11,16.376,-3.056,26.039,0.0,267.44,,275.0,275.0,16.068,2.636,14.755,24.011
15818.0,2.273,0.617,-33.824,1.581,9.458,5.137,35.075,4.88,5.454,-2.698,0.0,36.9,37.7,9.653,1.589,16.55,15.402,17.001,16.281,-3.056,26.039,0.0,267.64,,275.0,275.0,16.497,2.63,14.483,23.976
15818.5,2.273,0.617,-33.824,1.581,9.458,5.137,35.075,4.88,5.454,-2.698,0.0,36.9,37.7,9.653,1.589,16.551,14.985,16.759,16.044,-3.056,26.039,0.0,267.64,,275.0,275.0,16.308,2.624,14.332,23.942
15819.0,2.273,0.617,-33.824,1.581,9.458,5.093,35.121,4.874,5.548,-2.698,0.0,36.888,37.731,9.653,1.589,16.374,15.128,16.812,16.032,-3.049,26.031,0.0,267.84,,275.0,275.0,16.085,2.618,14.327,23.933
15819.5,2.273,0.617,-33.824,1.581,9.458,5.093,35.121,4.874,5.548,-2.698,0.0,36.9,37.7,9.653,1.589,17.047,15.647,17.142,16.347,-3.049,26.031,0.0,267.84,,275.0,275.0,16.087,2.613,14.627,23.976
15820.0,2.463,0.643,-34.051,1.572,9.407,5.093,35.121,4.874,5.548,-2.698,0.0,36.9,37.7,9.634,1.482,17.127,15.702,17.159,16.471,-3.049,26.031,0.0,268.14,,275.0,275.0,16.546,2.607,14.663,24.071
15820.5,2.463,0.643,-34.051,1.572,9.407,5.093,35.121,4.874,5.548,-2.698,0.0,36.9,37.7,9.634,1.482,17.096,15.544,17.142,16.444,-3.049,26.031,0.0,268.14,,275.0,275.0,16.615,2.605,14.564,24.061
15821.0,2.463,0.643,-34.051,1.572,9.407,5.093,35.121,4.874,5.548,-2.698,0.0,36.9,37.7,9.634,1.482,16.201,15.124,16.849,16.147,-3.049,26.031,0.0,268.24,,275.0,275.0,16.557,2.602,14.442,24.054
15821.5,2.463,0.643,-34.051,1.572,9.407,5.093,35.121,4.874,5.548,-2.698,0.0,36.9,37.7,9.634,1.482,16.651,15.57,17.085,16.289,-3.049,26.031,0.0,268.24,,275.0,275.0,16.08,2.6,14.697,24.067
15822.0,2.463,0.643,-34.051,1.572,9.407,5.095,35.147,4.867,5.577,-2.699,0.0,36.895,37.783,9.634,1.482,17.093,15.805,17.206,16.483,-3.064,26.026,0.0,267.34,,275.0,275.0,16.399,2.598,14.934,24.073
15822.5,2.463,0.643,-34.051,1.572,9.407,5.095,35.147,4.867,5.577,-2.699,0.0,36.9,37.8,9.634,1.482,17.197,15.68,17.175,16.503,-3.064,26.026,0.0,267.34,,275.0,275.0,16.647,2.596,14.817,24.045
15823.0,2.463,0.643,-34.051,1.572,9.407,5.095,35.147,4.867,5.577,-2.699,0.0,36.9,37.8,9.634,1.482,17.036,15.496,17.144,16.391,-3.064,26.026,0.0,267.94,,275.0,275.0,16.639,2.593,14.626,24.048
15823.5,2.327,0.526,-35.209,1.614,9.479,5.095,35.147,4.867,5.577,-2.699,0.0,36.9,37.8,9.502,1.546,16.356,15.132,16.891,16.146,-3.064,26.026,0.0,267.94,,275.0,275.0,16.517,2.591,14.574,24.064
15824.0,2.327,0.526,-35.209,1.614,9.479,5.095,35.147,4.867,5.577,-2.699,0.0,36.9,37.8,9.502,1.546,16.701,15.483,17.129,16.338,-3.064,26.026,0.0,267.94,,275.0,275.0,16.131,2.587,14.927,24.074
15824.5,2.327,0.526,-35.209,1.614,9.479,5.095,35.147,4.867,5.577,-2.699,0.0,36.9,37.8,9.502,1.546,17.054,15.942,17.33,16.595,-3.064,26.026,0.0,267.94,,275.0,275.0,16.413,2.583,14.846,24.049
15825.0,2.327,0.526,-35.209,1.614,9.479,5.095,35.147,4.867,5.577,-2.699,0.0,36.9,37.8,9.502,1.546,17.031,15.788,17.311,16.575,-3.064,26.026,0.0,267.74,,275.0,275.0,16.73,2.579,14.679,24.021
15825.5,2.327,0.526,-35.209,1.614,9.479,5.121,35.109,4.857,5.627,-2.7,0.0,36.896,37.749,9.502,1.546,16.556,15.193,16.976,16.286,-3.061,26.017,0.0,267.74,,275.0,275.0,16.676,2.574,14.518,24.012
15826.0,2.327,0.526,-35.209,1.614,9.479,5.121,35.109,4.857,5.627,-2.7,0.0,36.9,37.7,9.502,1.546,16.793,15.544,17.219,16.44,-3.061,26.017,0.0,267.24,,275.0,275.0,16.253,2.57,14.585,24.016
15826.5,3.381,0.815,-35.209,1.583,9.518,5.121,35.109,4.857,5.627,-2.7,0.0,36.9,37.7,9.423,1.666,17.046,15.912,17.343,16.58,-3.061,26.017,0.0,267.24,,275.0,275.0,16.499,2.566,15.064,24.005
15827.0,3.381,0.815,-35.209,1.583,9.518,5.121,35.109,4.857,5.627,-2.7,0.0,36.9,37.7,9.423,1.666,17.267,16.106,17.461,16.725,-3.061,26.017,0.0,266.84,,275.0,275.0,16.72,2.58,14.864,23.97
15827.5,3.381,0.815,-35.209,1.583,9.518,5.121,35.109,4.857,5.627,-2.7,0.0,36.9,37.7,9.423,1.666,17.167,15.896,17.372,16.667,-3.061,26.017,0.0,266.84,,275.0,275.0,16.89,2.593,14.661,23.981
15828.0,3.381,0.815,-35.209,1.583,9.518,5.121,35.109,4.857,5.627,-2.7,0.0,36.9,37.7,9.423,1.666,16.862,15.539,17.222,16.473,-3.061,26.017,0.0,267.24,,275.0,275.0,16.775,2.606,14.616,23.979
15828.5,3.381,0.815,-35.209,1.583,9.518,5.112,35.168,4.875,5.7,-2.705,0.0,36.908,37.815,9.423,1.666,17.293,16.121,17.555,16.819,-3.065,26.002,0.0,267.24,,275.0,275.0,16.524,2.618,14.975,23.966
15829.0,3.381,0.815,-35.209,1.583,9.518,5.112,35.168,4.875,5.7,-2.705,0.0,36.9,37.8,9.423,1.666,17.54,16.354,17.61,16.884,-3.065,26.002,0.0,267.94,,275.0,275.0,16.947,2.631,15.367,23.968
15829.5,3.381,0.815,-35.209,1.583,9.518,5.112,35.168,4.875,5.7,-2.705,0.0,36.9,37.8,9.423,1.666,17.577,16.185,17.599,16.897,-3.065,26.002,0.0,267.94,,275.0,275.0,17.097,2.643,15.121,23.996
15830.0,2.316,0.63,-33.988,1.595,9.515,5.112,35.168,4.875,5.7,-2.705,0.0,36.9,37.8,9.538,1.478,17.04,15.809,17.386,16.658,-3.065,26.002,0.0,268.14,,275.0,275.0,17.065,2.655,14.923,24.031
15830.5,2.316,0.63,-33.988,1.595,9.515,5.112,35.168,4.875,5.7,-2.705,0.0,36.9,37.8,9.538,1.478,16.589,15.255,17.031,16.428,-3.065,26.002,0.0,268.14,,275.0,275.0,16.723,2.65,14.977,24.039
15831.0,2.316,0.63,-33.988,1.595,9.515,5.112,35.168,4.875,5.7,-2.705,0.0,36.9,37.8,9.538,1.478,16.927,15.721,17.277,16.583,-3.065,26.002,0.0,268.04,,275.0,275.0,16.326,2.644,15.446,24.027
15831.5,2.316,0.63,-33.988,1.595,9.515,5.112,35.168,4.875,5.7,-2.705,0.0,36.9,37.8,9.538,1.478,17.413,16.373,17.622,16.932,-3.065,26.002,0.0,268.04,,275.0,275.0,16.627,2.639,15.193,24.054
15832.0,2.316,0.63,-33.988,1.595,9.515,5.138,35.103,4.879,5.688,-2.707,0.0,36.923,37.815,9.538,1.478,17.195,15.728,17.373,16.769,-3.073,25.994,0.0,268.34,,275.0,275.0,17.085,2.634,14.973,24.063
15832.5,2.316,0.63,-33.988,1.595,9.515,5.138,35.103,4.879,5.688,-2.707,0.0,36.9,37.8,9.538,1.478,16.852,15.39,17.072,16.496,-3.073,25.994,0.0,268.34,,275.0,275.0,16.766,2.628,14.844,24.096
15833.0,2.343,0.604,-34.804,1.592,9.391,5.138,35.103,4.879,5.688,-2.707,0.0,36.9,37.8,9.564,1.629,16.947,15.682,17.224,16.548,-3.073,25.994,0.0,268.74,,275.0,275.0,16.452,2.623,15.018,24.142
15833.5,2.343,0.604,-34.804,1.592,9.391,5.138,35.103,4.879,5.688,-2.707,0.0,36.9,37.8,9.564,1.629,17.389,16.26,17.568,16.925,-3.073,25.994,0.0,268.74,,275.0,275.0,16.6,2.619,15.482,24.149
15834.0,2.343,0.604,-34.804,1.592,9.391,5.138,35.103,4.879,5.688,-2.707,0.0,36.9,37.8,9.564,1.629,17.548,16.601,17.753,17.165,-3.073,25.994,0.0,267.54,,275.0,275.0,17.035,2.614,15.551,24.139
15834.5,2.343,0.604,-34.804,1.592,9.391,5.138,35.103,4.879,5.688,-2.707,0.0,36.9,37.8,9.564,1.629,17.256,15.93,17.447,16.944,-3.073,25.994,0.0,267.54,,275.0,275.0,17.267,2.61,15.015,24.16
15835.0,2.343,0.604,-34.804,1.592,9.391,5.156,35.136,4.886,5.768,-2.698,0.0,36.949,37.852,9.564,1.629,17.067,15.591,17.21,16.687,-3.072,26.002,0.0,268.44,,275.0,275.0,16.894,2.605,14.923,24.178
15835.5,2.343,0.604,-34.804,1.592,9.391,5.156,35.136,4.886,5.768,-2.698,0.0,36.9,37.9,9.564,1.629,17.086,16.034,17.498,16.84,-3.072,26.002,0.0,268.44,,275.0,275.0,16.639,2.601,15.182,24.192
15836.0,3.871,0.926,-35.209,1.558,9.562,5.156,35.136,4.886,5.768,-2.698,0.0,36.9,37.9,9.468,1.643,17.593,16.568,17.761,17.141,-3.072,26.002,0.0,269.24,,275.0,275.0,16.864,2.597,15.739,24.233
15836.5,3.871,0.926,-35.209,1.558,9.562,5.156,35.136,4.886,5.768,-2.698,0.0,36.9,37.9,9.468,1.643,17.709,16.523,17.804,17.23,-3.072,26.002,0.0,269.24,,275.0,275.0,17.266,2.618,15.437,24.27
15837.0,3.871,0.926,-35.209,1.558,9.562,5.156,35.136,4.886,5.768,-2.698,0.0,36.9,37.9,9.468,1.643,17.316,15.982,17.515,16.968,-3.072,26.002,0.0,268.74,,275.0,275.0,17.317,2.638,15.174,24.273
15837.5,3.871,0.926,-35.209,1.558,9.562,5.156,35.136,4.886,5.768,-2.698,0.0,36.9,37.9,9.468,1.643,16.988,15.53,17.2,16.64,-3.072,26.002,0.0,268.74,,275.0,275.0,16.945,2.658,15.0,24.245
15838.0,3.871,0.926,-35.209,1.558,9.562,5.156,35.136,4.886,5.768,-2.698,0.0,36.9,37.9,9.468,1.643,16.951,15.774,17.344,16.659,-3.072,26.002,0.0,269.04,,275.0,275.0,16.589,2.678,15.533,24.226
15838.5,3.871,0.926,-35.209,1.558,9.562,5.082,35.214,4.91,5.855,-2.706,0.0,36.955,37.9,9.468,1.643,17.645,16.415,17.728,17.052,-3.07,25.983,0.0,269.04,,275.0,275.0,16.682,2.698,15.496,24.18
15839.0,3.871,0.926,-35.209,1.558,9.562,5.082,35.214,4.91,5.855,-2.706,0.0,37.0,37.9,9.468,1.643,17.862,16.38,17.825,17.209,-3.07,25.983,0.0,268.64,,275.0,275.0,17.21,2.717,15.288,24.128
15839.5,2.198,0.59,-33.765,1.596,9.491,5.082,35.214,4.91,5.855,-2.706,0.0,37.0,37.9,9.692,1.496,17.053,15.76,17.365,16.827,-3.07,25.983,0.0,268.64,,275.0,275.0,17.319,2.736,15.086,24.07
15840.0,2.198,0.59,-33.765,1.596,9.491,5.082,35.214,4.91,5.855,-2.706,0.0,37.0,37.9,9.692,1.496,16.702,15.578,17.259,16.72,-3.07,25.983,0.0,268.34,,275.0,275.0,16.751,2.727,15.035,24.062
15840.5,2.198,0.59,-33.765,1.596,9.491,5.082,35.214,4.91,5.855,-2.706,0.0,37.0,37.9,9.692,1.496,17.136,16.152,17.549,16.908,-3.07,25.983,0.0,268.34,,275.0,275.0,16.565,2.719,15.392,24.041
15841.0,2.198,0.59,-33.765,1.596,9.491,5.082,35.214,4.91,5.855,-2.706,0.0,37.0,37.9,9.692,1.496,17.713,16.399,17.698,17.04,-3.07,25.983,0.0,268.14,,275.0,275.0,16.936,2.71,15.624,24.031
15841.5,2.198,0.59,-33.765,1.596,9.491,5.136,35.144,4.89,5.848,-2.705,0.0,36.967,37.91,9.692,1.496,17.799,16.348,17.666,17.093,-3.073,25.979,0.0,268.14,,275.0,275.0,17.212,2.702,15.23,24.028
15842.0,2.198,0.59,-33.765,1.596,9.491,5.136,35.144,4.89,5.848,-2.705,0.0,37.0,37.9,9.692,1.496,17.229,16.081,17.476,16.949,-3.073,25.979,0.0,267.84,,275.0,275.0,17.226,2.693,15.032,24.002
15842.5,2.569,0.637,-34.839,1.633,9.451,5.136,35.144,4.89,5.848,-2.705,0.0,37.0,37.9,9.544,1.488,16.813,15.456,17.102,16.68,-3.073,25.979,0.0,267.84,,275.0,275.0,16.934,2.685,15.143,23.989
15843.0,2.569,0.637,-34.839,1.633,9.451,5.136,35.144,4.89,5.848,-2.705,0.0,37.0,37.9,9.544,1.488,17.398,16.326,17.643,17.014,-3.073,25.979,0.0,267.84,,275.0,275.0,16.513,2.683,15.601,24.011
15843.5,2.569,0.637,-34.839,1.633,9.451,5.136,35.144,4.89,5.848,-2.705,0.0,37.0,37.9,9.544,1.488,17.693,16.561,17.812,17.199,-3.073,25.979,0.0,267.84,,275.0,275.0,17.095,2.681,15.449,24.001
15844.0,2.569,0.637,-34.839,1.633,9.451,5.136,35.144,4.89,5.848,-2.705,0.0,37.0,37.9,9.544,1.488,17.378,16.246,17.655,17.082,-3.073,25.979,0.0,267.74,,275.0,275.0,17.316,2.68,15.249,23.963
15844.5,2.569,0.637,-34.839,1.633,9.451,5.136,35.144,4.89,5.848,-2.705,0.0,37.0,37.9,9.544,1.488,17.019,15.594,17.177,16.757,-3.073,25.979,0.0,267.74,,275.0,275.0,17.09,2.678,15.091,23.969
15845.0,2.569,0.637,-34.839,1.633,9.451,5.142,35.176,4.912,5.923,-2.696,0.0,36.993,37.912,9.544,1.488,17.123,15.751,17.303,16.72,-3.077,25.98,0.0,267.84,,275.0,275.0,16.637,2.676,15.085,23.956
15845.5,2.569,0.637,-34.839,1.633,9.451,5.142,35.176,4.912,5.923,-2.696,0.0,37.0,37.9,9.544,1.488,17.379,16.085,17.533,16.899,-3.077,25.98,0.0,267.84,,275.0,275.0,16.724,2.674,15.47,23.932
15846.0,3.004,0.767,-34.633,1.598,9.405,5.142,35.176,4.912,5.923,-2.696,0.0,37.0,37.9,9.538,1.466,17.598,16.474,17.796,17.186,-3.077,25.98,0.0,267.84,,275.0,275.0,16.974,2.673,15.293,23.953
15846.5,3.004,0.767,-34.633,1.598,9.405,5.142,35.176,4.912,5.923,-2.696,0.0,37.0,37.9,9.538,1.466,17.395,15.946,17.473,16.869,-3.077,25.98,0.0,267.84,,275.0,275.0,17.264,2.678,15.143,23.944
15847.0,3.004,0.767,-34.633,1.598,9.405,5.142,35.176,4.912,5.923,-2.696,0.0,37.0,37.9,9.538,1.466,16.947,15.579,17.231,16.688,-3.077,25.98,0.0,268.64,,275.0,275.0,16.921,2.683,15.008,23.924
15847.5,3.004,0.767,-34.633,1.598,9.405,5.142,35.176,4.912,5.923,-2.696,0.0,37.0,37.9,9.538,1.466,17.161,16.106,17.58,16.878,-3.077,25.98,0.0,268.64,,275.0,275.0,16.611,2.689,15.169,23.909
15848.0,3.004,0.767,-34.633,1.598,9.405,5.105,35.225,4.911,5.987,-2.702,0.0,37.001,38.015,9.538,1.466,17.589,16.443,17.738,17.048,-3.073,25.981,0.0,267.14,,275.0,275.0,16.931,2.694,15.44,23.856
15848.5,3.004,0.767,-34.633,1.598,9.405,5.105,35.225,4.911,5.987,-2.702,0.0,37.0,38.0,9.538,1.466,17.836,16.44,17.788,17.148,-3.073,25.981,0.0,267.14,,275.0,275.0,17.205,2.699,15.39,23.849
15849.0,2.395,0.524,-35.209,1.559,9.581,5.105,35.225,4.911,5.987,-2.702,0.0,37.0,38.0,9.544,1.66,17.373,16.104,17.578,16.962,-3.073,25.981,0.0,268.14,,275.0,275.0,17.303,2.704,15.059,23.861
15849.5,2.395,0.524,-35.209,1.559,9.581,5.105,35.225,4.911,5.987,-2.702,0.0,37.0,38.0,9.544,1.66,17.159,15.631,17.256,16.747,-3.073,25.981,0.0,268.14,,275.0,275.0,17.004,2.699,15.055,23.901
15850.0,2.395,0.524,-35.209,1.559,9.581,5.105,35.225,4.911,5.987,-2.702,0.0,37.0,38.0,9.544,1.66,17.661,16.248,17.717,17.078,-3.073,25.981,0.0,267.64,,275.0,275.0,16.698,2.694,15.368,23.897
15850.5,2.395,0.524,-35.209,1.559,9.581,5.105,35.225,4.911,5.987,-2.702,0.0,37.0,38.0,9.544,1.66,17.623,16.55,17.873,17.221,-3.073,25.981,0.0,267.64,,275.0,275.0,17.176,2.689,15.491,23.891
15851.0,2.395,0.524,-35.209,1.559,9.581,5.105,35.225,4.911,5.987,-2.702,0.0,37.0,38.0,9.544,1.66,17.46,16.048,17.627,17.057,-3.073,25.981,0.0,267.74,,275.0,275.0,17.317,2.684,15.275,23.912
15851.5,2.395,0.524,-35.209,1.559,9.581,5.153,35.149,4.914,5.957,-2.709,0.0,37.013,37.954,9.544,1.66,17.518,15.879,17.474,16.91,-3.078,25.969,0.0,267.74,,275.0,275.0,17.048,2.679,15.13,23.91
15852.0,2.395,0.524,-35.209,1.559,9.581,5.153,35.149,4.914,5.957,-2.709,0.0,37.0,38.0,9.544,1.66,16.764,15.674,17.313,16.765,-3.078,25.969,0.0,268.14,,275.0,275.0,16.945,2.675,15.054,23.921
15852.5,2.803,0.628,-35.209,1.622,9.662,5.153,35.149,4.914,5.957,-2.709,0.0,37.0,38.0,9.547,1.649,17.239,16.228,17.606,16.939,-3.078,25.969,0.0,268.14,,275.0,275.0,16.629,2.67,15.653,23.904
15853.0,2.803,0.628,-35.209,1.622,9.662,5.153,35.149,4.914,5.957,-2.709,0.0,37.0,38.0,9.547,1.649,17.653,16.382,17.7,17.075,-3.078,25.969,0.0,267.34,,275.0,275.0,17.003,2.672,15.537,23.91
15853.5,2.803,0.628,-35.209,1.622,9.662,5.153,35.149,4.914,5.957,-2.709,0.0,37.0,38.0,9.547,1.649,17.748,16.319,17.643,17.092,-3.078,25.969,0.0,267.34,,275.0,275.0,17.202,2.674,15.218,23.917
15854.0,2.803,0.628,-35.209,1.622,9.662,5.153,35.149,4.914,5.957,-2.709,0.0,37.0,38.0,9.547,1.649,16.999,15.65,17.361,16.788,-3.078,25.969,0.0,267.34,,275.0,275.0,17.2,2.677,15.039,23.93
15854.5,2.803,0.628,-35.209,1.622,9.662,5.165,35.193,4.909,6.067,-2.724,0.0,37.033,38.021,9.547,1.649,17.167,15.931,17.537,16.85,-3.089,25.968,0.0,267.34,,275.0,275.0,16.7,2.679,15.081,23.917
15855.0,2.803,0.628,-35.209,1.622,9.662,5.165,35.193,4.909,6.067,-2.724,0.0,37.0,38.0,9.547,1.649,17.746,16.309,17.798,17.108,-3.089,25.968,0.0,267.24,,275.0,275.0,16.871,2.681,15.402,23.922
15855.5,3.373,0.849,-34.195,1.648,9.544,5.165,35.193,4.909,6.067,-2.724,0.0,37.0,38.0,9.646,1.392,17.866,16.68,18.022,17.402,-3.089,25.968,0.0,267.24,,275.0,275.0,17.24,2.683,15.561,23.912
15856.0,3.373,0.849,-34.195,1.648,9.544,5.165,35.193,4.909,6.067,-2.724,0.0,37.0,38.0,9.646,1.392,17.696,16.22,17.773,17.239,-3.089,25.968,0.0,268.04,,275.0,275.0,17.493,2.694,15.181,23.876
15856.5,3.373,0.849,-34.195,1.648,9.544,5.165,35.193,4.909,6.067,-2.724,0.0,37.0,38.0,9.646,1.392,17.805,16.101,17.712,17.128,-3.089,25.968,0.0,268.04,,275.0,275.0,17.232,2.705,15.075,23.81
15857.0,3.373,0.849,-34.195,1.648,9.544,5.165,35.193,4.909,6.067,-2.724,0.0,37.0,38.0,9.646,1.392,16.969,15.692,17.414,16.887,-3.089,25.968,0.0,268.04,,275.0,275.0,17.187,2.716,15.456,23.726
15857.5,3.373,0.849,-34.195,1.648,9.544,5.165,35.193,4.909,6.067,-2.724,0.0,37.0,38.0,9.646,1.392,17.634,16.503,17.788,17.149,-3.089,25.968,0.0,268.04,,275.0,275.0,16.741,2.727,15.749,23.742
15858.0,3.373,0.849,-34.195,1.648,9.544,5.192,35.226,4.9,6.109,-2.714,0.0,37.051,38.065,9.646,1.392,17.832,16.516,17.821,17.229,-3.085,25.971,0.0,267.74,,275.0,275.0,17.269,2.737,15.63,23.789
15858.5,3.373,0.849,-34.195,1.648,9.544,5.192,35.226,4.9,6.109,-2.714,0.0,37.1,38.1,9.646,1.392,17.582,16.296,17.705,17.149,-3.085,25.971,0.0,267.74,,275.0,275.0,17.349,2.748,15.45,23.806
15859.0,2.858,0.649,-35.209,1.606,9.563,5.192,35.226,4.9,6.109,-2.714,0.0,37.1,38.1,9.518,1.68,17.019,15.774,17.424,16.878,-3.085,25.971,0.0,268.84,,275.0,275.0,17.183,2.758,15.21,23.74
15859.5,2.858,0.649,-35.209,1.606,9.563,5.192,35.226,4.9,6.109,-2.714,0.0,37.1,38.1,9.518,1.68,17.273,15.984,17.579,16.948,-3.085,25.971,0.0,268.84,,275.0,275.0,16.773,2.76,15.199,23.665
15860.0,2.858,0.649,-35.209,1.606,9.563,5.192,35.226,4.9,6.109,-2.714,0.0,37.1,38.1,9.518,1.68,17.564,16.522,17.869,17.197,-3.085,25.971,0.0,267.94,,275.0,275.0,16.946,2.761,15.684,23.751
15860.5,2.858,0.649,-35.209,1.606,9.563,5.192,35.226,4.9,6.109,-2.714,0.0,37.1,38.1,9.518,1.68,17.979,16.759,18.014,17.381,-3.085,25.971,0.0,267.94,,275.0,275.0,17.288,2.763,15.457,23.757
15861.0,2.858,0.649,-35.209,1.606,9.563,5.175,35.159,4.897,6.103,-2.724,0.0,37.06,38.076,9.518,1.68,17.444,16.124,17.716,17.174,-3.095,25.971,0.0,268.34,,275.0,275.0,17.533,2.764,15.316,23.785
15861.5,2.858,0.649,-35.209,1.606,9.563,5.175,35.159,4.897,6.103,-2.724,0.0,37.1,38.1,9.518,1.68,17.245,15.958,17.625,17.027,-3.095,25.971,0.0,268.34,,275.0,275.0,17.114,2.766,15.24,23.823
15862.0,2.611,0.618,-35.209,1.606,9.481,5.175,35.159,4.897,6.103,-2.724,0.0,37.1,38.1,9.5,1.52,17.788,16.494,18.006,17.31,-3.095,25.971,0.0,267.94,,275.0,275.0,16.964,2.768,15.454,23.926
15862.5,2.611,0.618,-35.209,1.606,9.481,5.175,35.159,4.897,6.103,-2.724,0.0,37.1,38.1,9.5,1.52,17.887,16.738,18.076,17.386,-3.095,25.971,0.0,267.94,,275.0,275.0,17.4,2.765,15.82,23.922
15863.0,2.611,0.618,-35.209,1.606,9.481,5.175,35.159,4.897,6.103,-2.724,0.0,37.1,38.1,9.5,1.52,17.922,16.717,18.05,17.421,-3.095,25.971,0.0,268.14,,275.0,275.0,17.522,2.762,15.655,23.895
15863.5,2.611,0.618,-35.209,1.606,9.481,5.175,35.159,4.897,6.103,-2.724,0.0,37.1,38.1,9.5,1.52,17.415,16.378,17.878,17.301,-3.095,25.971,0.0,268.14,,275.0,275.0,17.527,2.76,15.32,24.016
15864.0,2.611,0.618,-35.209,1.606,9.481,5.156,35.212,4.895,6.22,-2.713,0.0,37.073,38.06,9.5,1.52,17.288,15.879,17.589,17.077,-3.087,25.96,0.0,268.24,,275.0,275.0,17.243,2.758,15.48,24.025
15864.5,2.611,0.618,-35.209,1.606,9.481,5.156,35.212,4.895,6.22,-2.713,0.0,37.1,38.1,9.5,1.52,17.92,16.767,18.121,17.43,-3.087,25.96,0.0,268.24,,275.0,275.0,16.958,2.755,15.811,24.035
15865.0,2.611,0.618,-35.209,1.606,9.481,5.156,35.212,4.895,6.22,-2.713,0.0,37.1,38.1,9.5,1.52,17.743,16.702,18.044,17.444,-3.087,25.96,0.0,268.04,,275.0,275.0,17.56,2.753,15.65,23.985
15865.5,2.752,0.694,-34.898,1.601,9.529,5.156,35.212,4.895,6.22,-2.713,0.0,37.1,38.1,9.547,1.481,17.737,16.239,17.826,17.241,-3.087,25.96,0.0,268.04,,275.0,275.0,17.483,2.75,15.419,24.001
15866.0,2.752,0.694,-34.898,1.601,9.529,5.156,35.212,4.895,6.22,-2.713,0.0,37.1,38.1,9.547,1.481,17.382,15.957,17.59,17.048,-3.087,25.96,0.0,268.24,,275.0,275.0,17.261,2.75,15.342,23.982
15866.5,2.752,0.694,-34.898,1.601,9.529,5.156,35.212,4.895,6.22,-2.713,0.0,37.1,38.1,9.547,1.481,17.478,16.201,17.736,17.078,-3.087,25.96,0.0,268.24,,275.0,275.0,16.994,2.751,15.439,23.961
15867.0,2.752,0.694,-34.898,1.601,9.529,5.156,35.212,4.895,6.22,-2.713,0.0,37.1,38.1,9.547,1.481,17.915,16.605,18.001,17.357,-3.087,25.96,0.0,267.94,,275.0,275.0,17.123,2.751,15.694,23.981
15867.5,2.752,0.694,-34.898,1.601,9.529,5.175,35.205,4.926,6.221,-2.73,0.0,37.079,38.068,9.547,1.481,17.927,16.787,18.164,17.56,-3.095,25.95,0.0,267.94,,275.0,275.0,17.469,2.751,15.541,23.968
15868.0,2.752,0.694,-34.898,1.601,9.529,5.175,35.205,4.926,6.221,-2.73,0.0,37.1,38.1,9.547,1.481,17.836,16.368,17.854,17.332,-3.095,25.95,0.0,267.84,,275.0,275.0,17.61,2.751,15.403,23.95
15868.5,2.124,0.529,-34.273,1.648,9.562,5.175,35.205,4.926,6.221,-2.73,0.0,37.1,38.1,9.649,1.472,16.903,15.84,17.499,16.994,-3.095,25.95,0.0,267.84,,275.0,275.0,17.348,2.751,15.302,23.919
15869.0,2.124,0.529,-34.273,1.648,9.562,5.175,35.205,4.926,6.221,-2.73,0.0,37.1,38.1,9.649,1.472,17.321,16.342,17.785,17.12,-3.095,25.95,0.0,267.64,,275.0,275.0,16.809,2.74,15.568,23.912
15869.5,2.124,0.529,-34.273,1.648,9.562,5.175,35.205,4.926,6.221,-2.73,0.0,37.1,38.1,9.649,1.472,17.711,16.535,17.93,17.259,-3.095,25.95,0.0,267.64,,275.0,275.0,17.142,2.73,15.735,23.943
15870.0,2.124,0.529,-34.273,1.648,9.562,5.175,35.205,4.926,6.221,-2.73,0.0,37.1,38.1,9.649,1.472,18.0,16.498,17.9,17.307,-3.095,25.95,0.0,268.64,,275.0,275.0,17.359,2.72,15.6,23.907
15870.5,2.124,0.529,-34.273,1.648,9.562,5.167,35.219,4.924,6.291,-2.727,0.0,37.101,38.152,9.649,1.472,17.619,16.407,17.927,17.316,-3.095,25.954,0.0,268.64,,275.0,275.0,17.426,2.711,15.238,23.897
15871.0,2.124,0.529,-34.273,1.648,9.562,5.167,35.219,4.924,6.291,-2.727,0.0,37.1,38.2,9.649,1.472,17.274,15.836,17.548,17.072,-3.095,25.954,0.0,267.54,,275.0,275.0,17.317,2.701,15.385,23.861
15871.5,2.124,0.529,-34.273,1.648,9.562,5.167,35.219,4.924,6.291,-2.727,0.0,37.1,38.2,9.649,1.472,17.569,16.183,17.793,17.177,-3.095,25.954,0.0,267.54,,275.0,275.0,16.933,2.691,15.707,23.877
15872.0,2.537,0.627,-35.209,1.635,9.587,5.167,35.219,4.924,6.291,-2.727,0.0,37.1,38.2,9.423,1.522,18.111,16.87,18.239,17.576,-3.095,25.954,0.0,267.74,,275.0,275.0,17.181,2.682,15.619,23.843
15872.5,2.537,0.627,-35.209,1.635,9.587,5.167,35.219,4.924,6.291,-2.727,0.0,37.1,38.2,9.423,1.522,17.756,16.408,18.004,17.382,-3.095,25.954,0.0,267.74,,275.0,275.0,17.699,2.68,15.454,23.802
15873.0,2.537,0.627,-35.209,1.635,9.587,5.167,35.219,4.924,6.291,-2.727,0.0,37.1,38.2,9.423,1.522,17.482,16.016,17.697,17.178,-3.095,25.954,0.0,267.74,,275.0,275.0,17.388,2.677,15.369,23.8
15873.5,2.537,0.627,-35.209,1.635,9.587,5.167,35.219,4.924,6.291,-2.727,0.0,37.1,38.2,9.423,1.522,17.743,16.241,17.835,17.253,-3.095,25.954,0.0,267.74,,275.0,275.0,17.093,2.675,15.483,23.807
15874.0,2.537,0.627,-35.209,1.635,9.587,5.146,35.232,4.945,6.339,-2.717,0.0,37.12,38.144,9.423,1.522,17.91,16.668,18.105,17.475,-3.084,25.948,0.0,268.64,,275.0,275.0,17.268,2.673,15.768,23.819
15874.5,2.537,0.627,-35.209,1.635,9.587,5.146,35.232,4.945,6.339,-2.717,0.0,37.1,38.1,9.423,1.522,18.139,16.936,18.306,17.678,-3.084,25.948,0.0,268.64,,275.0,275.0,17.54,2.671,15.551,23.783
15875.0,2.032,0.499,-35.209,1.618,9.551,5.146,35.232,4.945,6.339,-2.717,0.0,37.1,38.1,9.434,1.519,17.982,16.436,17.998,17.458,-3.084,25.948,0.0,267.84,,275.0,275.0,17.765,2.668,15.478,23.791
15875.5,2.032,0.499,-35.209,1.618,9.551,5.146,35.232,4.945,6.339,-2.717,0.0,37.1,38.1,9.434,1.519,17.825,16.489,18.002,17.41,-3.084,25.948,0.0,267.84,,275.0,275.0,17.468,2.658,15.568,23.804
15876.0,2.032,0.499,-35.209,1.618,9.551,5.146,35.232,4.945,6.339,-2.717,0.0,37.1,38.1,9.434,1.519,18.279,16.897,18.298,17.67,-3.084,25.948,0.0,268.34,,275.0,275.0,17.431,2.648,15.901,23.829
15876.5,2.032,0.499,-35.209,1.618,9.551,5.146,35.232,4.945,6.339,-2.717,0.0,37.1,38.1,9.434,1.519,17.964,16.828,18.224,17.682,-3.084,25.948,0.0,268.34,,275.0,275.0,17.786,2.638,15.876,23.773
15877.0,2.032,0.499,-35.209,1.618,9.551,5.167,35.188,4.913,6.339,-2.727,0.0,37.114,38.139,9.434,1.519,18.177,16.633,18.162,17.602,-3.082,25.944,0.0,267.64,,275.0,275.0,17.674,2.628,15.712,23.768
15877.5,2.032,0.499,-35.209,1.618,9.551,5.167,35.188,4.913,6.339,-2.727,0.0,37.1,38.1,9.434,1.519,17.873,16.373,17.975,17.384,-3.082,25.944,0.0,267.64,,275.0,275.0,17.643,2.618,15.576,23.766
15878.0,2.032,0.499,-35.209,1.618,9.551,5.167,35.188,4.913,6.339,-2.727,0.0,37.1,38.1,9.434,1.519,17.478,16.378,18.006,17.353,-3.082,25.944,0.0,268.44,,275.0,275.0,17.401,2.608,15.96,23.812
15878.5,2.787,0.698,-34.459,1.625,9.511,5.167,35.188,4.913,6.339,-2.727,0.0,37.1,38.1,9.565,1.488,17.951,16.935,18.258,17.582,-3.082,25.944,0.0,268.44,,275.0,275.0,17.304,2.599,16.085,23.801
15879.0,2.787,0.698,-34.459,1.625,9.511,5.167,35.188,4.913,6.339,-2.727,0.0,37.1,38.1,9.565,1.488,18.424,16.939,18.343,17.74,-3.082,25.944,0.0,267.04,,275.0,275.0,17.681,2.602,15.859,23.817
15879.5,2.787,0.698,-34.459,1.625,9.511,5.167,35.188,4.913,6.339,-2.727,0.0,37.1,38.1,9.565,1.488,17.662,16.591,18.103,17.572,-3.082,25.944,0.0,267.04,,275.0,275.0,17.862,2.605,15.698,23.765
15880.0,2.787,0.698,-34.459,1.625,9.511,5.167,35.188,4.913,6.339,-2.727,0.0,37.1,38.1,9.565,1.488,17.392,16.111,17.793,17.361,-3.082,25.944,0.0,268.44,,275.0,275.0,17.482,2.608,15.591,23.729
15880.5,2.787,0.698,-34.459,1.625,9.511,5.169,35.24,4.93,6.452,-2.71,0.0,37.138,38.235,9.565,1.488,17.84,16.513,18.095,17.477,-3.086,25.944,0.0,268.44,,275.0,275.0,17.164,2.611,15.785,23.732
15881.0,2.787,0.698,-34.459,1.625,9.511,5.169,35.24,4.93,6.452,-2.71,0.0,37.1,38.2,9.565,1.488,18.179,17.112,18.428,17.812,-3.086,25.944,0.0,266.84,,275.0,275.0,17.481,2.614,16.107,23.773
15881.5,3.411,0.835,-35.128,1.582,9.49,5.169,35.24,4.93,6.452,-2.71,0.0,37.1,38.2,9.599,1.624,18.714,17.303,18.636,17.968,-3.086,25.944,0.0,266.84,,275.0,275.0,17.883,2.617,15.791,23.775
15882.0,3.411,0.835,-35.128,1.582,9.49,5.169,35.24,4.93,6.452,-2.71,0.0,37.1,38.2,9.599,1.624,17.95,16.76,18.389,17.725,-3.086,25.944,0.0,268.04,,275.0,275.0,18.155,2.63,15.645,23.792
15882.5,3.411,0.835,-35.128,1.582,9.49,5.169,35.24,4.93,6.452,-2.71,0.0,37.1,38.2,9.599,1.624,17.721,16.319,18.101,17.44,-3.086,25.944,0.0,268.04,,275.0,275.0,17.706,2.642,15.854,23.768
15883.0,3.411,0.835,-35.128,1.582,9.49,5.169,35.24,4.93,6.452,-2.71,0.0,37.1,38.2,9.599,1.624,18.3,17.081,18.506,17.829,-3.086,25.944,0.0,265.64,,275.0,275.0,17.395,2.655,16.251,23.742
15883.5,3.411,0.835,-35.128,1.582,9.49,5.158,35.217,4.941,6.441,-2.725,0.0,37.141,38.15,9.599,1.624,18.127,17.169,18.511,17.875,-3.085,25.946,0.0,265.64,,275.0,275.0,17.929,2.667,16.271,23.755
15884.0,3.411,0.835,-35.128,1.582,9.49,5.158,35.217,4.941,6.441,-2.725,0.0,37.1,38.1,9.599,1.624,18.016,16.832,18.405,17.807,-3.085,25.946,0.0,268.24,,275.0,275.0,17.92,2.68,16.005,23.734
15884.5,3.411,0.835,-35.128,1.582,9.49,5.158,35.217,4.941,6.441,-2.725,0.0,37.1,38.1,9.599,1.624,18.035,16.542,18.23,17.607,-3.085,25.946,0.0,268.24,,275.0,275.0,17.765,2.692,15.83,23.703
15885.0,2.098,0.608,-33.9,1.628,9.515,5.158,35.217,4.941,6.441,-2.725,0.0,37.1,38.1,9.631,1.519,17.682,16.685,18.268,17.554,-3.085,25.946,0.0,266.44,,275.0,275.0,17.603,2.703,15.836,23.732
15885.5,2.098,0.608,-33.9,1.628,9.515,5.158,35.217,4.941,6.441,-2.725,0.0,37.1,38.1,9.631,1.519,18.186,17.064,18.463,17.759,-3.085,25.946,0.0,266.44,,275.0,275.0,17.547,2.693,16.265,23.76
15886.0,2.098,0.608,-33.9,1.628,9.515,5.158,35.217,4.941,6.441,-2.725,0.0,37.1,38.1,9.631,1.519,18.558,17.298,18.675,18.044,-3.085,25.946,0.0,268.14,,275.0,275.0,17.868,2.684,16.068,23.756
15886.5,2.098,0.608,-33.9,1.628,9.515,5.158,35.217,4.941,6.441,-2.725,0.0,37.1,38.1,9.631,1.519,18.518,16.971,18.554,17.876,-3.085,25.946,0.0,268.14,,275.0,275.0,18.144,2.674,15.944,23.769
15887.0,2.098,0.608,-33.9,1.628,9.515,5.153,35.184,4.906,6.485,-2.722,0.0,37.148,38.152,9.631,1.519,17.776,16.72,18.396,17.725,-3.087,25.939,0.0,266.14,,275.0,275.0,17.979,2.665,15.885,23.774
15887.5,2.098,0.608,-33.9,1.628,9.515,5.153,35.184,4.906,6.485,-2.722,0.0,37.1,38.2,9.631,1.519,18.088,17.129,18.584,17.86,-3.087,25.939,0.0,266.14,,275.0,275.0,17.654,2.655,16.292,23.762
15888.0,2.436,0.675,-33.737,1.569,9.495,5.153,35.184,4.906,6.485,-2.722,0.0,37.1,38.2,9.648,1.522,18.564,17.383,18.698,18.075,-3.087,25.939,0.0,267.54,,275.0,275.0,17.915,2.646,16.54,23.76
15888.5,2.436,0.675,-33.737,1.569,9.495,5.153,35.184,4.906,6.485,-2.722,0.0,37.1,38.2,9.648,1.522,18.765,17.334,18.699,18.094,-3.087,25.939,0.0,267.54,,275.0,275.0,18.18,2.643,16.348,23.754
15889.0,2.436,0.675,-33.737,1.569,9.495,5.153,35.184,4.906,6.485,-2.722,0.0,37.1,38.2,9.648,1.522,18.406,17.22,18.703,18.059,-3.087,25.939,0.0,266.34,,275.0,275.0,18.223,2.639,15.895,23.79
15889.5,2.436,0.675,-33.737,1.569,9.495,5.153,35.184,4.906,6.485,-2.722,0.0,37.1,38.2,9.648,1.522,17.973,16.584,18.344,17.788,-3.087,25.939,0.0,266.34,,275.0,275.0,18.097,2.636,16.07,23.831
15890.0,2.436,0.675,-33.737,1.569,9.495,5.076,35.244,4.915,6.563,-2.724,0.0,37.156,38.184,9.648,1.522,18.472,17.425,18.781,18.147,-3.087,25.941,0.0,267.54,,275.0,275.0,17.672,2.633,16.484,23.83
15890.5,2.436,0.675,-33.737,1.569,9.495,5.076,35.244,4.915,6.563,-2.724,0.0,37.2,38.2,9.648,1.522,18.941,17.664,18.925,18.29,-3.087,25.941,0.0,267.54,,275.0,275.0,18.206,2.63,16.469,23.777
15891.0,2.436,0.675,-34.446,1.572,9.519,5.076,35.244,4.915,6.563,-2.724,0.0,37.2,38.2,9.648,1.522,18.246,17.108,18.701,18.133,-3.087,25.941,0.0,266.24,,275.0,275.0,18.455,2.626,16.101,23.799
15891.5,1.619,0.43,-34.446,1.572,9.519,5.076,35.244,4.915,6.563,-2.724,0.0,37.2,38.2,9.554,1.488,18.465,16.89,18.564,17.935,-3.087,25.941,0.0,266.24,,275.0,275.0,18.047,2.623,16.025,23.82
15892.0,1.619,0.43,-34.446,1.572,9.519,5.076,35.244,4.915,6.563,-2.724,0.0,37.2,38.2,9.554,1.488,18.179,17.07,18.603,17.918,-3.087,25.941,0.0,268.54,,275.0,275.0,17.963,2.607,16.179,23.784
15892.5,1.619,0.43,-34.446,1.572,9.519,5.076,35.244,4.915,6.563,-2.724,0.0,37.2,38.2,9.554,1.488,18.597,17.401,18.79,18.139,-3.087,25.941,0.0,268.54,,275.0,275.0,17.942,2.591,16.584,23.823
15893.0,1.619,0.43,-34.446,1.572,9.519,5.076,35.244,4.915,6.563,-2.724,0.0,37.2,38.2,9.554,1.488,18.831,17.72,19.004,18.43,-3.087,25.941,0.0,266.34,,275.0,275.0,18.232,2.575,16.353,23.831
15893.5,1.619,0.43,-34.446,1.572,9.519,5.174,35.187,4.918,6.571,-2.708,0.0,37.164,38.256,9.554,1.488,18.419,17.049,18.689,18.069,-3.079,25.941,0.0,266.34,,275.0,275.0,18.496,2.559,16.173,23.871
15894.0,1.619,0.43,-34.446,1.572,9.519,5.174,35.187,4.918,6.571,-2.708,0.0,37.2,38.3,9.554,1.488,17.879,16.631,18.439,17.865,-3.079,25.941,0.0,268.64,,275.0,275.0,18.056,2.544,16.03,23.879
15894.5,2.222,0.594,-33.428,1.617,9.474,5.174,35.187,4.918,6.571,-2.708,0.0,37.2,38.3,9.758,1.487,18.273,17.227,18.759,18.09,-3.079,25.941,0.0,268.64,,275.0,275.0,17.704,2.528,16.304,23.883
15895.0,2.222,0.594,-33.428,1.617,9.474,5.174,35.187,4.918,6.571,-2.708,0.0,37.2,38.3,9.758,1.487,18.814,17.852,19.033,18.432,-3.079,25.941,0.0,266.14,,275.0,275.0,18.087,2.523,16.993,23.891
15895.5,2.222,0.594,-33.428,1.617,9.474,5.174,35.187,4.918,6.571,-2.708,0.0,37.2,38.3,9.758,1.487,18.971,17.899,19.155,18.588,-3.079,25.941,0.0,266.14,,275.0,275.0,18.533,2.518,16.672,23.893
15896.0,2.222,0.594,-33.428,1.617,9.474,5.174,35.187,4.918,6.571,-2.708,0.0,37.2,38.3,9.758,1.487,18.66,17.311,18.877,18.309,-3.079,25.941,0.0,268.94,,275.0,275.0,18.653,2.514,16.233,23.832
15896.5,2.222,0.594,-33.428,1.617,9.474,5.117,35.216,4.931,6.655,-2.715,0.0,37.174,38.186,9.758,1.487,18.34,16.929,18.623,18.025,-3.077,25.93,0.0,268.94,,275.0,275.0,18.29,2.509,16.393,23.791
15897.0,2.222,0.594,-33.428,1.617,9.474,5.117,35.216,4.931,6.655,-2.715,0.0,37.2,38.2,9.758,1.487,18.055,17.147,18.644,18.018,-3.077,25.93,0.0,266.24,,275.0,275.0,17.979,2.504,17.006,23.792
15897.5,3.509,0.955,-33.992,1.647,9.493,5.117,35.216,4.931,6.655,-2.715,0.0,37.2,38.2,9.58,1.424,19.365,18.237,19.317,18.8,-3.077,25.93,0.0,266.24,,275.0,275.0,17.966,2.5,17.102,23.799
15898.0,3.509,0.955,-33.992,1.647,9.493,5.117,35.216,4.931,6.655,-2.715,0.0,37.2,38.2,9.58,1.424,19.449,17.896,19.26,18.731,-3.077,25.93,0.0,268.14,,275.0,275.0,18.93,2.516,16.733,23.787
15898.5,3.509,0.955,-33.992,1.647,9.493,5.117,35.216,4.931,6.655,-2.715,0.0,37.2,38.2,9.58,1.424,18.529,17.205,18.829,18.324,-3.077,25.93,0.0,268.14,,275.0,275.0,18.834,2.532,16.475,23.791
15899.0,3.509,0.955,-33.992,1.647,9.493,5.117,35.216,4.931,6.655,-2.715,0.0,37.2,38.2,9.58,1.424,18.027,16.758,18.527,18.019,-3.077,25.93,0.0,266.34,,275.0,275.0,18.221,2.548,16.255,23.756
15899.5,3.509,0.955,-33.992,1.647,9.493,5.117,35.216,4.931,6.655,-2.715,0.0,37.2,38.2,9.58,1.424,18.362,17.212,18.716,18.113,-3.077,25.93,0.0,266.34,,275.0,275.0,17.833,2.564,17.073,23.753
15900.0,3.509,0.955,-33.992,1.647,9.493,5.087,35.298,4.92,6.734,-2.727,0.0,37.168,38.203,9.58,1.424,18.916,17.886,19.105,18.538,-3.078,25.922,0.0,268.14,,275.0,275.0,18.101,2.58,16.935,23.769
15900.5,3.509,0.955,-33.992,1.647,9.493,5.087,35.298,4.92,6.734,-2.727,0.0,37.2,38.2,9.58,1.424,19.057,18.062,19.275,18.731,-3.078,25.922,0.0,268.14,,275.0,275.0,18.611,2.595,16.654,23.77
15901.0,2.475,0.559,-35.209,1.488,9.544,5.087,35.298,4.92,6.734,-2.727,0.0,37.2,38.2,9.508,1.514,18.556,17.172,18.813,18.26,-3.078,25.922,0.0,266.14,,275.0,275.0,18.781,2.61,16.449,23.764
15901.5,2.475,0.559,-35.209,1.488,9.544,5.087,35.298,4.92,6.734,-2.727,0.0,37.2,38.2,9.508,1.514,18.18,17.354,18.854,18.241,-3.078,25.922,0.0,266.14,,275.0,275.0,18.2,2.608,16.548,23.778
15902.0,2.475,0.559,-35.209,1.488,9.544,5.087,35.298,4.92,6.734,-2.727,0.0,37.2,38.2,9.508,1.514,18.671,17.852,19.091,18.5,-3.078,25.922,0.0,267.84,,275.0,275.0,18.157,2.605,17.167,23.765
15902.5,2.475,0.559,-35.209,1.488,9.544,5.087,35.298,4.92,6.734,-2.727,0.0,37.2,38.2,9.508,1.514,19.417,18.432,19.461,18.934,-3.078,25.922,0.0,267.84,,275.0,275.0,18.528,2.603,17.34,23.749
15903.0,2.475,0.559,-35.209,1.488,9.544,5.138,35.16,4.895,6.664,-2.709,0.0,37.174,38.171,9.508,1.514,19.062,18.001,19.33,18.811,-3.079,25.909,0.0,266.34,,275.0,275.0,19.061,2.601,16.933,23.768
15903.5,2.475,0.559,-35.209,1.488,9.544,5.138,35.16,4.895,6.664,-2.709,0.0,37.2,38.2,9.508,1.514,18.701,17.353,18.969,18.484,-3.079,25.909,0.0,266.34,,275.0,275.0,18.801,2.599,16.44,23.739
15904.0,3.032,0.749,-34.911,1.605,9.513,5.138,35.16,4.895,6.664,-2.709,0.0,37.2,38.2,9.621,1.685,18.15,16.925,18.689,18.208,-3.079,25.909,0.0,268.24,,275.0,275.0,18.377,2.597,16.616,23.729
15904.5,3.032,0.749,-34.911,1.605,9.513,5.138,35.16,4.895,6.664,-2.709,0.0,37.2,38.2,9.621,1.685,19.038,18.125,19.282,18.711,-3.079,25.909,0.0,268.24,,275.0,275.0,17.993,2.604,17.3,23.731
15905.0,3.032,0.749,-34.911,1.605,9.513,5.138,35.16,4.895,6.664,-2.709,0.0,37.2,38.2,9.621,1.685,19.19,18.271,19.405,18.852,-3.079,25.909,0.0,266.34,,275.0,275.0,18.789,2.611,17.161,23.748
15905.5,3.032,0.749,-34.911,1.605,9.513,5.138,35.16,4.895,6.664,-2.709,0.0,37.2,38.2,9.621,1.685,18.732,17.481,19.018,18.592,-3.079,25.909,0.0,266.34,,275.0,275.0,18.93,2.618,16.806,23.747
15906.0,3.032,0.749,-34.911,1.605,9.513,5.138,35.16,4.895,6.664,-2.709,0.0,37.2,38.2,9.621,1.685,18.517,17.194,18.803,18.336,-3.079,25.909,0.0,267.94,,275.0,275.0,18.456,2.625,16.647,23.74
15906.5,3.032,0.749,-34.911,1.605,9.513,5.133,35.235,4.915,6.793,-2.719,0.0,37.177,38.166,9.621,1.685,18.133,17.333,18.842,18.296,-3.082,25.907,0.0,267.94,,275.0,275.0,18.213,2.632,16.644,23.761
15907.0,3.032,0.749,-34.911,1.605,9.513,5.133,35.235,4.915,6.793,-2.719,0.0,37.2,38.2,9.621,1.685,18.831,17.834,19.097,18.498,-3.082,25.907,0.0,266.74,,275.0,275.0,18.151,2.638,17.032,23.746
15907.5,3.437,0.827,-35.209,1.556,9.584,5.133,35.235,4.915,6.793,-2.719,0.0,37.2,38.2,9.484,1.662,19.106,17.791,19.149,18.625,-3.082,25.907,0.0,266.74,,275.0,275.0,18.565,2.645,16.845,23.746
15908.0,3.437,0.827,-35.209,1.556,9.584,5.133,35.235,4.915,6.793,-2.719,0.0,37.2,38.2,9.484,1.662,18.824,17.606,19.122,18.537,-3.082,25.907,0.0,268.54,,275.0,275.0,18.668,2.658,16.623,23.729
15908.5,3.437,0.827,-35.209,1.556,9.584,5.133,35.235,4.915,6.793,-2.719,0.0,37.2,38.2,9.484,1.662,18.47,17.27,18.915,18.416,-3.082,25.907,0.0,268.54,,275.0,275.0,18.522,2.67,16.538,23.743
15909.0,3.437,0.827,-35.209,1.556,9.584,5.133,35.235,4.915,6.793,-2.719,0.0,37.2,38.2,9.484,1.662,18.903,17.932,19.286,18.708,-3.082,25.907,0.0,266.74,,275.0,275.0,18.268,2.683,16.825,23.753
15909.5,3.437,0.827,-35.209,1.556,9.584,5.162,35.254,4.921,6.838,-2.716,0.0,37.18,38.219,9.484,1.662,19.496,18.497,19.604,19.004,-3.079,25.905,0.0,266.74,,275.0,275.0,18.707,2.695,17.315,23.774
15910.0,3.437,0.827,-35.209,1.556,9.584,5.162,35.254,4.921,6.838,-2.716,0.0,37.2,38.2,9.484,1.662,19.61,18.354,19.615,19.061,-3.079,25.905,0.0,268.54,,275.0,275.0,19.15,2.707,17.059,23.781
15910.5,2.168,0.473,-35.209,1.497,9.535,5.162,35.254,4.921,6.838,-2.716,0.0,37.2,38.2,9.505,1.642,18.981,17.712,19.268,18.792,-3.079,25.905,0.0,268.54,,275.0,275.0,19.16,2.719,16.64,23.725
15911.0,2.168,0.473,-35.209,1.497,9.535,5.162,35.254,4.921,6.838,-2.716,0.0,37.2,38.2,9.505,1.642,18.796,17.371,19.033,18.533,-3.079,25.905,0.0,266.14,,275.0,275.0,18.688,2.71,16.813,23.695
15911.5,2.168,0.473,-35.209,1.497,9.535,5.162,35.254,4.921,6.838,-2.716,0.0,37.2,38.2,9.505,1.642,18.484,17.542,19.048,18.467,-3.079,25.905,0.0,266.14,,275.0,275.0,18.433,2.701,17.332,23.645
15912.0,2.168,0.473,-35.209,1.497,9.535,5.162,35.254,4.921,6.838,-2.716,0.0,37.2,38.2,9.505,1.642,19.387,18.302,19.523,19.046,-3.079,25.905,0.0,267.84,,275.0,275.0,18.385,2.693,17.31,23.529
15912.5,2.168,0.473,-35.209,1.497,9.535,5.162,35.254,4.921,6.838,-2.716,0.0,37.2,38.2,9.505,1.642,19.356,17.94,19.305,18.897,-3.079,25.905,0.0,267.84,,275.0,275.0,19.064,2.684,17.073,23.458
15913.0,2.168,0.473,-35.209,1.497,9.535,5.169,35.197,4.922,6.831,-2.716,0.0,37.18,38.19,9.505,1.642,19.04,17.729,19.218,18.729,-3.068,25.903,0.0,266.84,,275.0,275.0,18.874,2.676,16.848,23.449
15913.5,2.168,0.473,-35.209,1.497,9.535,5.169,35.197,4.922,6.831,-2.716,0.0,37.2,38.2,9.505,1.642,18.408,17.175,18.857,18.473,-3.068,25.903,0.0,266.84,,275.0,275.0,18.679,2.667,16.664,23.485
15914.0,2.684,0.697,-33.54,1.617,9.517,5.169,35.197,4.922,6.831,-2.716,0.0,37.2,38.2,9.722,1.52,18.689,17.692,19.187,18.633,-3.068,25.903,0.0,268.14,,275.0,275.0,18.228,2.659,16.856,23.548
15914.5,2.684,0.697,-33.54,1.617,9.517,5.169,35.197,4.922,6.831,-2.716,0.0,37.2,38.2,9.722,1.52,19.176,18.214,19.439,18.857,-3.068,25.903,0.0,268.14,,275.0,275.0,18.55,2.659,17.286,23.543
15915.0,2.684,0.697,-33.54,1.617,9.517,5.169,35.197,4.922,6.831,-2.716,0.0,37.2,38.2,9.722,1.52,19.249,18.28,19.465,18.938,-3.068,25.903,0.0,267.54,,275.0,275.0,18.921,2.66,16.957,23.5
15915.5,2.684,0.697,-33.54,1.617,9.517,5.169,35.197,4.922,6.831,-2.716,0.0,37.2,38.2,9.722,1.52,18.831,17.454,19.005,18.618,-3.068,25.903,0.0,267.54,,275.0,275.0,18.983,2.66,16.767,23.473
15916.0,2.684,0.697,-33.54,1.617,9.517,5.122,35.228,4.934,6.929,-2.716,0.0,37.178,38.146,9.722,1.52,18.867,17.65,19.134,18.636,-3.074,25.895,0.0,268.04,,275.0,275.0,18.477,2.661,16.831,23.439
15916.5,2.684,0.697,-33.54,1.617,9.517,5.122,35.228,4.934,6.929,-2.716,0.0,37.2,38.1,9.722,1.52,19.205,18.027,19.384,18.838,-3.074,25.895,0.0,268.04,,275.0,275.0,18.572,2.661,17.199,23.415
15917.0,2.423,0.678,-33.905,1.671,9.461,5.122,35.228,4.934,6.929,-2.716,0.0,37.2,38.1,9.605,1.447,19.481,18.463,19.638,19.094,-3.074,25.895,0.0,267.34,,275.0,275.0,18.863,2.661,17.323,23.465
15917.5,2.423,0.678,-33.905,1.671,9.461,5.122,35.228,4.934,6.929,-2.716,0.0,37.2,38.1,9.605,1.447,19.166,18.014,19.47,18.992,-3.074,25.895,0.0,267.34,,275.0,275.0,19.169,2.658,17.034,23.452
15918.0,2.423,0.678,-33.905,1.671,9.461,5.122,35.228,4.934,6.929,-2.716,0.0,37.2,38.1,9.605,1.447,19.114,17.63,19.221,18.782,-3.074,25.895,0.0,267.54,,275.0,275.0,18.911,2.654,16.871,23.495
15918.5,2.423,0.678,-33.905,1.671,9.461,5.122,35.228,4.934,6.929,-2.716,0.0,37.2,38.1,9.605,1.447,18.606,17.704,19.204,18.698,-3.074,25.895,0.0,267.54,,275.0,275.0,18.687,2.65,17.144,23.547
15919.0,2.423,0.678,-33.905,1.671,9.461,5.138,35.253,4.942,6.976,-2.701,0.0,37.188,38.212,9.605,1.447,19.507,18.397,19.673,19.079,-3.065,25.9,0.0,266.74,,275.0,275.0,18.553,2.646,17.351,23.553
15919.5,2.423,0.678,-33.905,1.671,9.461,5.138,35.253,4.942,6.976,-2.701,0.0,37.2,38.2,9.605,1.447,19.352,18.076,19.557,19.022,-3.065,25.9,0.0,266.74,,275.0,275.0,19.164,2.642,17.051,23.6
15920.0,2.423,0.678,-33.905,1.671,9.461,5.138,35.253,4.942,6.976,-2.701,0.0,37.2,38.2,9.605,1.447,19.381,17.982,19.479,18.923,-3.065,25.9,0.0,267.84,,275.0,275.0,19.002,2.639,16.946,23.54
15920.5,2.063,0.494,-35.209,1.589,9.514,5.138,35.253,4.942,6.976,-2.701,0.0,37.2,38.2,9.471,1.718,18.702,17.554,19.202,18.74,-3.065,25.9,0.0,267.84,,275.0,275.0,18.941,2.635,16.83,23.579
15921.0,2.063,0.494,-35.209,1.589,9.514,5.138,35.253,4.942,6.976,-2.701,0.0,37.2,38.2,9.471,1.718,19.162,18.066,19.529,18.907,-3.065,25.9,0.0,267.64,,275.0,275.0,18.55,2.626,17.058,23.656
15921.5,2.063,0.494,-35.209,1.589,9.514,5.138,35.253,4.942,6.976,-2.701,0.0,37.2,38.2,9.471,1.718,19.595,18.366,19.696,19.075,-3.065,25.9,0.0,267.64,,275.0,275.0,18.916,2.617,17.289,23.647
15922.0,2.063,0.494,-35.209,1.589,9.514,5.138,35.253,4.942,6.976,-2.701,0.0,37.2,38.2,9.471,1.718,19.675,18.364,19.686,19.108,-3.065,25.9,0.0,268.34,,275.0,275.0,19.183,2.608,17.071,23.588
15922.5,2.063,0.494,-35.209,1.589,9.514,5.159,35.188,4.948,7.009,-2.712,0.0,37.174,38.182,9.471,1.718,19.567,18.177,19.625,19.046,-3.076,25.89,0.0,268.34,,275.0,275.0,19.208,2.599,16.921,23.621
15923.0,2.063,0.494,-35.209,1.589,9.514,5.159,35.188,4.948,7.009,-2.712,0.0,37.2,38.2,9.471,1.718,19.019,17.937,19.501,18.872,-3.076,25.89,0.0,267.84,,275.0,275.0,19.104,2.59,17.009,23.577
15923.5,3.026,0.703,-35.209,1.564,9.608,5.159,35.188,4.948,7.009,-2.712,0.0,37.2,38.2,9.459,1.648,19.233,18.301,19.636,19.063,-3.076,25.89,0.0,267.84,,275.0,275.0,18.832,2.581,17.445,23.592
15924.0,3.026,0.703,-35.209,1.564,9.608,5.159,35.188,4.948,7.009,-2.712,0.0,37.2,38.2,9.459,1.648,19.737,18.58,19.806,19.258,-3.076,25.89,0.0,267.94,,275.0,275.0,19.059,2.589,17.623,23.622
15924.5,3.026,0.703,-35.209,1.564,9.608,5.159,35.188,4.948,7.009,-2.712,0.0,37.2,38.2,9.459,1.648,19.883,18.444,19.803,19.293,-3.076,25.89,0.0,267.94,,275.0,275.0,19.345,2.596,17.301,23.582
15925.0,3.026,0.703,-35.209,1.564,9.608,5.159,35.188,4.948,7.009,-2.712,0.0,37.2,38.2,9.459,1.648,19.219,17.84,19.497,19.005,-3.076,25.89,0.0,268.04,,275.0,275.0,19.356,2.603,17.046,23.537
15925.5,3.026,0.703,-35.209,1.564,9.608,5.181,35.259,4.953,7.119,-2.702,0.0,37.187,38.164,9.459,1.648,18.84,17.483,19.212,18.747,-3.074,25.883,0.0,268.04,,275.0,275.0,18.89,2.61,16.978,23.462
15926.0,3.026,0.703,-35.209,1.564,9.608,5.181,35.259,4.953,7.119,-2.702,0.0,37.2,38.2,9.459,1.648,19.302,18.01,19.586,18.953,-3.074,25.883,0.0,267.84,,275.0,275.0,18.57,2.617,17.332,23.372
15926.5,3.026,0.703,-35.209,1.564,9.608,5.181,35.259,4.953,7.119,-2.702,0.0,37.2,38.2,9.459,1.648,19.603,18.398,19.809,19.237,-3.074,25.883,0.0,267.84,,275.0,275.0,18.963,2.623,17.327,23.386
15927.0,3.529,0.821,-35.209,1.57,9.578,5.181,35.259,4.953,7.119,-2.702,0.0,37.2,38.2,9.543,1.598,19.669,18.084,19.624,19.113,-3.074,25.883,0.0,267.74,,275.0,275.0,19.262,2.63,17.127,23.434
15927.5,3.529,0.821,-35.209,1.57,9.578,5.181,35.259,4.953,7.119,-2.702,0.0,37.2,38.2,9.543,1.598,19.306,17.888,19.559,18.918,-3.074,25.883,0.0,267.74,,275.0,275.0,19.123,2.645,16.964,23.454
15928.0,3.529,0.821,-35.209,1.57,9.578,5.181,35.259,4.953,7.119,-2.702,0.0,37.2,38.2,9.543,1.598,19.06,17.96,19.544,18.89,-3.074,25.883,0.0,267.64,,275.0,275.0,18.918,2.659,17.048,23.423
15928.5,3.529,0.821,-35.209,1.57,9.578,5.181,35.259,4.953,7.119,-2.702,0.0,37.2,38.2,9.543,1.598,19.712,18.495,19.824,19.164,-3.074,25.883,0.0,267.64,,275.0,275.0,18.864,2.673,17.459,23.354
15929.0,3.529,0.821,-35.209,1.57,9.578,5.193,35.226,4.937,7.103,-2.726,0.0,37.173,38.132,9.543,1.598,19.83,18.604,19.936,19.369,-3.07,25.88,0.0,266.04,,275.0,275.0,19.299,2.687,17.403,23.205
15929.5,3.529,0.821,-35.209,1.57,9.578,5.193,35.226,4.937,7.103,-2.726,0.0,37.2,38.1,9.543,1.598,19.827,18.438,19.878,19.305,-3.07,25.88,0.0,266.04,,275.0,275.0,19.435,2.701,17.167,23.122
15930.0,1.996,0.545,-34.469,1.577,9.526,5.193,35.226,4.937,7.103,-2.726,0.0,37.2,38.1,9.631,1.648,19.043,17.705,19.459,18.969,-3.07,25.88,0.0,267.94,,275.0,275.0,19.362,2.715,16.999,23.047
15930.5,1.996,0.545,-34.469,1.577,9.526,5.193,35.226,4.937,7.103,-2.726,0.0,37.2,38.1,9.631,1.648,19.257,18.067,19.656,19.055,-3.07,25.88,0.0,267.94,,275.0,275.0,18.794,2.703,17.146,23.076
15931.0,1.996,0.545,-34.469,1.577,9.526,5.193,35.226,4.937,7.103,-2.726,0.0,37.2,38.1,9.631,1.648,19.513,18.473,19.832,19.226,-3.07,25.88,0.0,265.74,,275.0,275.0,19.008,2.691,17.553,23.033
15931.5,1.996,0.545,-34.469,1.577,9.526,5.193,35.226,4.937,7.103,-2.726,0.0,37.2,38.1,9.631,1.648,19.881,18.733,20.009,19.422,-3.07,25.88,0.0,265.74,,275.0,275.0,19.261,2.68,17.565,22.887
15932.0,1.996,0.545,-34.469,1.577,9.526,5.167,35.204,4.939,7.168,-2.712,0.0,37.176,38.119,9.631,1.648,19.631,18.513,19.904,19.342,-3.064,25.876,0.0,267.64,,275.0,275.0,19.511,2.669,17.322,22.972
15932.5,1.996,0.545,-34.469,1.577,9.526,5.167,35.204,4.939,7.168,-2.712,0.0,37.2,38.1,9.631,1.648,19.382,17.957,19.604,19.074,-3.064,25.876,0.0,267.64,,275.0,275.0,19.347,2.658,17.181,23.111
15933.0,1.996,0.545,-34.469,1.577,9.526,5.167,35.204,4.939,7.168,-2.712,0.0,37.2,38.1,9.631,1.648,19.361,18.029,19.637,19.045,-3.064,25.876,0.0,266.24,,275.0,275.0,19.004,2.647,17.607,23.089
15933.5,2.525,0.668,-34.459,1.589,9.469,5.167,35.204,4.939,7.168,-2.712,0.0,37.2,38.1,9.608,1.654,19.846,18.625,19.97,19.388,-3.064,25.876,0.0,266.24,,275.0,275.0,19.018,2.636,17.756,23.151
15934.0,2.525,0.668,-34.459,1.589,9.469,5.167,35.204,4.939,7.168,-2.712,0.0,37.2,38.1,9.608,1.654,20.128,18.571,20.007,19.519,-3.064,25.876,0.0,267.74,,275.0,275.0,19.457,2.634,17.494,23.268
15934.5,2.525,0.668,-34.459,1.589,9.469,5.167,35.204,4.939,7.168,-2.712,0.0,37.2,38.1,9.608,1.654,19.531,18.334,19.855,19.313,-3.064,25.876,0.0,267.74,,275.0,275.0,19.556,2.633,17.309,23.312
15935.0,2.525,0.668,-34.459,1.589,9.469,5.167,35.204,4.939,7.168,-2.712,0.0,37.2,38.1,9.608,1.654,19.087,17.853,19.576,19.114,-3.064,25.876,0.0,266.84,,275.0,275.0,19.258,2.631,17.17,23.372
15935.5,2.525,0.668,-34.459,1.589,9.469,5.167,35.268,4.96,7.268,-2.712,0.0,37.169,38.083,9.608,1.654,19.386,18.327,19.8,19.245,-3.068,25.869,0.0,266.84,,275.0,275.0,18.908,2.629,17.581,23.403
15936.0,2.525,0.668,-34.459,1.589,9.469,5.167,35.268,4.96,7.268,-2.712,0.0,37.2,38.1,9.608,1.654,19.744,18.771,20.021,19.452,-3.068,25.869,0.0,267.74,,275.0,275.0,19.189,2.627,17.646,23.452
15936.5,2.145,0.617,-33.605,1.558,9.453,5.167,35.268,4.96,7.268,-2.712,0.0,37.2,38.1,9.643,1.533,20.106,18.873,20.146,19.581,-3.068,25.869,0.0,267.74,,275.0,275.0,19.497,2.626,17.443,23.537
15937.0,2.145,0.617,-33.605,1.558,9.453,5.167,35.268,4.96,7.268,-2.712,0.0,37.2,38.1,9.643,1.533,19.51,18.447,19.93,19.373,-3.068,25.869,0.0,267.74,,275.0,275.0,19.677,2.618,17.225,23.559
15937.5,2.145,0.617,-33.605,1.558,9.453,5.167,35.268,4.96,7.268,-2.712,0.0,37.2,38.1,9.643,1.533,19.389,18.174,19.754,19.138,-3.068,25.869,0.0,267.74,,275.0,275.0,19.315,2.61,17.219,23.56
15938.0,2.145,0.617,-33.605,1.558,9.453,5.167,35.268,4.96,7.268,-2.712,0.0,37.2,38.1,9.643,1.533,19.923,18.509,20.007,19.348,-3.068,25.869,0.0,268.54,,275.0,275.0,19.114,2.603,17.497,23.544
15938.5,2.145,0.617,-33.605,1.558,9.453,5.181,35.259,4.952,7.283,-2.708,0.0,37.154,38.06,9.643,1.533,20.077,18.832,20.227,19.606,-3.06,25.866,0.0,268.54,,275.0,275.0,19.447,2.595,17.663,23.592
15939.0,2.145,0.617,-33.605,1.558,9.453,5.181,35.259,4.952,7.283,-2.708,0.0,37.2,38.1,9.643,1.533,19.994,18.529,20.06,19.491,-3.06,25.866,0.0,268.14,,275.0,275.0,19.686,2.588,17.483,23.609
15939.5,2.145,0.617,-33.605,1.558,9.453,5.181,35.259,4.952,7.283,-2.708,0.0,37.2,38.1,9.643,1.533,19.803,18.288,19.891,19.345,-3.06,25.866,0.0,268.14,,275.0,275.0,19.519,2.58,17.405,23.612
15940.0,2.295,0.572,-34.895,1.591,9.506,5.181,35.259,4.952,7.283,-2.708,0.0,37.2,38.1,9.662,1.701,19.155,18.213,19.811,19.261,-3.06,25.866,0.0,268.64,,275.0,275.0,19.332,2.573,17.519,23.689
15940.5,2.295,0.572,-34.895,1.591,9.506,5.181,35.259,4.952,7.283,-2.708,0.0,37.2,38.1,9.662,1.701,19.574,18.576,19.995,19.34,-3.06,25.866,0.0,268.64,,275.0,275.0,19.11,2.569,17.719,23.674
15941.0,2.295,0.572,-34.895,1.591,9.506,5.181,35.259,4.952,7.283,-2.708,0.0,37.2,38.1,9.662,1.701,19.982,18.603,20.067,19.497,-3.06,25.866,0.0,268.24,,275.0,275.0,19.372,2.564,17.602,23.649
15941.5,2.295,0.572,-34.895,1.591,9.506,5.181,35.259,4.952,7.283,-2.708,0.0,37.2,38.1,9.662,1.701,20.027,18.513,20.062,19.483,-3.06,25.866,0.0,268.24,,275.0,275.0,19.537,2.56,17.426,23.662
15942.0,2.295,0.572,-34.895,1.591,9.506,5.185,35.227,4.949,7.319,-2.695,0.0,37.161,38.078,9.662,1.701,19.345,18.19,19.857,19.294,-3.059,25.87,0.0,268.24,,275.0,275.0,19.521,2.555,17.316,23.686
