t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15942.5,2.295,0.572,-34.895,1.591,9.506,5.185,35.227,4.949,7.319,-2.695,0.0,37.2,38.1,9.662,1.701,19.467,18.457,19.972,19.375,-3.059,25.87,0.0,268.24,,275.0,275.0,19.171,2.551,17.538,23.747
15943.0,3.012,0.797,-33.802,1.598,9.405,5.185,35.227,4.949,7.319,-2.695,0.0,37.2,38.1,9.74,1.495,19.914,18.876,20.174,19.54,-3.059,25.87,0.0,267.64,,275.0,275.0,19.318,2.547,17.981,23.772
15943.5,3.012,0.797,-33.802,1.598,9.405,5.185,35.227,4.949,7.319,-2.695,0.0,37.2,38.1,9.74,1.495,20.115,18.929,20.213,19.647,-3.059,25.87,0.0,267.64,,275.0,275.0,19.626,2.555,17.505,23.822
15944.0,3.012,0.797,-33.802,1.598,9.405,5.185,35.227,4.949,7.319,-2.695,0.0,37.2,38.1,9.74,1.495,19.75,18.688,20.147,19.588,-3.059,25.87,0.0,268.74,,275.0,275.0,19.726,2.562,17.339,23.827
15944.5,3.012,0.797,-33.802,1.598,9.405,5.185,35.227,4.949,7.319,-2.695,0.0,37.2,38.1,9.74,1.495,19.691,18.495,20.021,19.48,-3.059,25.87,0.0,268.74,,275.0,275.0,19.543,2.569,17.474,23.858
15945.0,3.012,0.797,-33.802,1.598,9.405,5.156,35.278,4.95,7.393,-2.699,0.0,37.149,38.142,9.74,1.495,20.217,18.829,20.259,19.673,-3.055,25.863,0.0,267.34,,275.0,275.0,19.422,2.577,17.832,23.883
15945.5,3.012,0.797,-33.802,1.598,9.405,5.156,35.278,4.95,7.393,-2.699,0.0,37.1,38.1,9.74,1.495,20.087,19.026,20.348,19.811,-3.055,25.863,0.0,267.34,,275.0,275.0,19.745,2.584,17.935,23.926
15946.0,1.935,0.528,-33.783,1.594,9.456,5.156,35.278,4.95,7.393,-2.699,0.0,37.1,38.1,9.72,1.502,19.975,18.607,20.142,19.67,-3.055,25.863,0.0,267.74,,275.0,275.0,19.818,2.591,17.69,23.956
15946.5,1.935,0.528,-33.783,1.594,9.456,5.156,35.278,4.95,7.393,-2.699,0.0,37.1,38.1,9.72,1.502,19.828,18.357,19.948,19.502,-3.055,25.863,0.0,267.74,,275.0,275.0,19.598,2.58,17.537,24.031
15947.0,1.935,0.528,-33.783,1.594,9.456,5.156,35.278,4.95,7.393,-2.699,0.0,37.1,38.1,9.72,1.502,19.42,18.489,19.943,19.455,-3.055,25.863,0.0,267.54,,275.0,275.0,19.409,2.57,18.051,24.024
15947.5,1.935,0.528,-33.783,1.594,9.456,5.156,35.278,4.95,7.393,-2.699,0.0,37.1,38.1,9.72,1.502,20.144,19.072,20.319,19.723,-3.055,25.863,0.0,267.54,,275.0,275.0,19.327,2.559,18.234,23.993
15948.0,1.935,0.528,-33.783,1.594,9.456,5.156,35.278,4.95,7.393,-2.699,0.0,37.1,38.1,9.72,1.502,20.452,19.301,20.457,19.928,-3.055,25.863,0.0,268.34,,275.0,275.0,19.815,2.549,17.944,23.958
15948.5,1.935,0.528,-33.783,1.594,9.456,5.191,35.179,4.967,7.371,-2.711,0.0,37.139,38.075,9.72,1.502,19.816,18.635,20.121,19.661,-3.07,25.852,0.0,268.34,,275.0,275.0,20.035,2.539,17.685,23.946
15949.0,1.935,0.528,-33.783,1.594,9.456,5.191,35.179,4.967,7.371,-2.711,0.0,37.1,38.1,9.72,1.502,19.413,18.166,19.858,19.454,-3.07,25.852,0.0,267.94,,275.0,275.0,19.558,2.529,17.471,23.947
15949.5,2.134,0.526,-34.877,1.547,9.528,5.191,35.179,4.967,7.371,-2.711,0.0,37.1,38.1,9.559,1.462,19.896,18.805,20.266,19.69,-3.07,25.852,0.0,267.94,,275.0,275.0,19.223,2.519,17.721,23.994
15950.0,2.134,0.526,-34.877,1.547,9.528,5.191,35.179,4.967,7.371,-2.711,0.0,37.1,38.1,9.559,1.462,20.646,19.602,20.695,20.197,-3.07,25.852,0.0,268.64,,275.0,275.0,19.664,2.513,18.43,23.951
15950.5,2.134,0.526,-34.877,1.547,9.528,5.191,35.179,4.967,7.371,-2.711,0.0,37.1,38.1,9.559,1.462,20.657,19.452,20.674,20.25,-3.07,25.852,0.0,268.64,,275.0,275.0,20.285,2.507,18.008,23.999
15951.0,2.134,0.526,-34.877,1.547,9.528,5.191,35.179,4.967,7.371,-2.711,0.0,37.1,38.1,9.559,1.462,20.395,19.079,20.487,20.033,-3.07,25.852,0.0,267.94,,275.0,275.0,20.258,2.501,17.764,24.045
15951.5,2.134,0.526,-34.877,1.547,9.528,5.177,35.191,4.955,7.46,-2.703,0.0,37.137,38.051,9.559,1.462,19.953,18.673,20.239,19.783,-3.058,25.848,0.0,267.94,,275.0,275.0,19.998,2.495,17.645,24.078
15952.0,2.134,0.526,-34.877,1.547,9.528,5.177,35.191,4.955,7.46,-2.703,0.0,37.1,38.1,9.559,1.462,19.973,18.911,20.332,19.803,-3.058,25.848,0.0,268.24,,275.0,275.0,19.662,2.489,18.034,24.078
15952.5,3.597,0.817,-35.209,1.544,9.549,5.177,35.191,4.955,7.46,-2.703,0.0,37.1,38.1,9.516,1.439,20.614,19.705,20.743,20.277,-3.058,25.848,0.0,268.24,,275.0,275.0,19.755,2.483,18.704,24.012
15953.0,3.597,0.817,-35.209,1.544,9.549,5.177,35.191,4.955,7.46,-2.703,0.0,37.1,38.1,9.516,1.439,20.768,19.707,20.847,20.374,-3.058,25.848,0.0,268.34,,275.0,275.0,20.335,2.501,18.341,24.057
15953.5,3.597,0.817,-35.209,1.544,9.549,5.177,35.191,4.955,7.46,-2.703,0.0,37.1,38.1,9.516,1.439,20.317,18.941,20.415,20.044,-3.058,25.848,0.0,268.34,,275.0,275.0,20.424,2.519,18.024,24.072
15954.0,3.597,0.817,-35.209,1.544,9.549,5.177,35.191,4.955,7.46,-2.703,0.0,37.1,38.1,9.516,1.439,19.881,18.532,20.156,19.706,-3.058,25.848,0.0,267.84,,275.0,275.0,19.929,2.537,17.803,24.021
15954.5,3.597,0.817,-35.209,1.544,9.549,5.177,35.191,4.955,7.46,-2.703,0.0,37.1,38.1,9.516,1.439,19.979,18.873,20.334,19.81,-3.058,25.848,0.0,267.84,,275.0,275.0,19.569,2.554,19.053,23.998
15955.0,3.597,0.817,-35.209,1.544,9.549,5.177,35.276,4.947,7.539,-2.712,0.0,37.122,38.015,9.516,1.439,20.714,19.954,20.853,20.407,-3.067,25.849,0.0,267.64,,275.0,275.0,19.749,2.571,18.887,23.989
15955.5,3.597,0.817,-35.209,1.544,9.549,5.177,35.276,4.947,7.539,-2.712,0.0,37.1,38.0,9.516,1.439,20.55,19.563,20.834,20.442,-3.067,25.849,0.0,267.64,,275.0,275.0,20.482,2.588,18.397,23.935
15956.0,2.678,0.611,-35.209,1.543,9.526,5.177,35.276,4.947,7.539,-2.712,0.0,37.1,38.0,9.541,1.61,20.255,18.952,20.457,20.126,-3.067,25.849,0.0,268.34,,275.0,275.0,20.347,2.605,18.134,23.925
15956.5,2.678,0.611,-35.209,1.543,9.526,5.177,35.276,4.947,7.539,-2.712,0.0,37.1,38.0,9.541,1.61,19.754,18.611,20.26,19.892,-3.067,25.849,0.0,268.34,,275.0,275.0,19.948,2.606,17.951,23.92
15957.0,2.678,0.611,-35.209,1.543,9.526,5.177,35.276,4.947,7.539,-2.712,0.0,37.1,38.0,9.541,1.61,20.154,19.099,20.473,20.051,-3.067,25.849,0.0,267.94,,275.0,275.0,19.629,2.607,18.385,23.908
15957.5,2.678,0.611,-35.209,1.543,9.526,5.177,35.276,4.947,7.539,-2.712,0.0,37.1,38.0,9.541,1.61,20.923,20.156,21.021,20.627,-3.067,25.849,0.0,267.94,,275.0,275.0,19.944,2.608,19.062,23.885
15958.0,2.678,0.611,-35.209,1.543,9.526,5.164,35.168,4.908,7.479,-2.704,0.0,37.117,38.046,9.541,1.61,21.131,20.114,21.159,20.705,-3.066,25.848,0.0,268.14,,275.0,275.0,20.681,2.609,18.364,23.868
15958.5,2.678,0.611,-35.209,1.543,9.526,5.164,35.168,4.908,7.479,-2.704,0.0,37.1,38.0,9.541,1.61,20.665,19.308,20.735,20.355,-3.066,25.848,0.0,268.14,,275.0,275.0,20.778,2.61,18.119,23.883
15959.0,2.522,0.606,-35.209,1.582,9.563,5.164,35.168,4.908,7.479,-2.704,0.0,37.1,38.0,9.517,1.534,20.081,19.118,20.506,20.035,-3.066,25.848,0.0,267.94,,275.0,275.0,20.266,2.612,18.413,23.913
15959.5,2.522,0.606,-35.209,1.582,9.563,5.164,35.168,4.908,7.479,-2.704,0.0,37.1,38.0,9.517,1.534,20.636,19.767,20.827,20.417,-3.066,25.848,0.0,267.94,,275.0,275.0,19.935,2.61,19.015,23.898
15960.0,2.522,0.606,-35.209,1.582,9.563,5.164,35.168,4.908,7.479,-2.704,0.0,37.1,38.0,9.517,1.534,20.93,19.979,21.022,20.666,-3.066,25.848,0.0,267.84,,275.0,275.0,20.411,2.609,18.996,23.9
15960.5,2.522,0.606,-35.209,1.582,9.563,5.164,35.168,4.908,7.479,-2.704,0.0,37.1,38.0,9.517,1.534,20.781,19.457,20.722,20.498,-3.066,25.848,0.0,267.84,,275.0,275.0,20.649,2.607,18.658,23.917
15961.0,2.522,0.606,-35.209,1.582,9.563,5.164,35.168,4.908,7.479,-2.704,0.0,37.1,38.0,9.517,1.534,20.476,19.217,20.622,20.287,-3.066,25.848,0.0,267.64,,275.0,275.0,20.364,2.606,18.388,23.907
15961.5,2.522,0.606,-35.209,1.582,9.563,5.127,35.224,4.935,7.603,-2.717,0.0,37.113,38.02,9.517,1.534,19.972,18.868,20.404,20.104,-3.068,25.847,0.0,267.64,,275.0,275.0,20.15,2.604,18.54,23.88
15962.0,2.522,0.606,-35.209,1.582,9.563,5.127,35.224,4.935,7.603,-2.717,0.0,37.1,38.0,9.517,1.534,20.261,19.308,20.657,20.23,-3.068,25.847,0.0,267.84,,275.0,275.0,19.837,2.603,18.996,23.865
15962.5,3.33,0.788,-35.209,1.548,9.531,5.127,35.224,4.935,7.603,-2.717,0.0,37.1,38.0,9.544,1.613,20.762,19.831,20.898,20.475,-3.068,25.847,0.0,267.84,,275.0,275.0,20.114,2.602,18.864,23.871
15963.0,3.33,0.788,-35.209,1.548,9.531,5.127,35.224,4.935,7.603,-2.717,0.0,37.1,38.0,9.544,1.613,20.637,19.589,20.797,20.463,-3.068,25.847,0.0,267.64,,275.0,275.0,20.491,2.614,18.555,23.851
15963.5,3.33,0.788,-35.209,1.548,9.531,5.127,35.224,4.935,7.603,-2.717,0.0,37.1,38.0,9.544,1.613,20.164,19.029,20.517,20.212,-3.068,25.847,0.0,267.64,,275.0,275.0,20.372,2.625,18.276,23.865
15964.0,3.33,0.788,-35.209,1.548,9.531,5.127,35.224,4.935,7.603,-2.717,0.0,37.1,38.0,9.544,1.613,20.378,19.241,20.686,20.21,-3.068,25.847,0.0,267.74,,275.0,275.0,19.98,2.637,18.255,23.864
15964.5,3.33,0.788,-35.209,1.548,9.531,5.086,35.277,4.961,7.698,-2.713,0.0,37.109,38.001,9.544,1.613,20.917,19.651,20.916,20.396,-3.079,25.833,0.0,267.74,,275.0,275.0,20.129,2.648,18.742,23.878
15965.0,3.33,0.788,-35.209,1.548,9.531,5.086,35.277,4.961,7.698,-2.713,0.0,37.1,38.0,9.544,1.613,20.949,19.695,20.919,20.498,-3.079,25.833,0.0,267.44,,275.0,275.0,20.47,2.659,18.661,23.884
15965.5,2.419,0.588,-35.185,1.505,9.557,5.086,35.277,4.961,7.698,-2.713,0.0,37.1,38.0,9.587,1.697,20.985,19.596,20.847,20.517,-3.079,25.833,0.0,267.44,,275.0,275.0,20.515,2.67,18.467,23.876
15966.0,2.419,0.588,-35.185,1.505,9.557,5.086,35.277,4.961,7.698,-2.713,0.0,37.1,38.0,9.587,1.697,20.666,19.317,20.664,20.368,-3.079,25.833,0.0,267.04,,275.0,275.0,20.486,2.666,18.305,23.842
15966.5,2.419,0.588,-35.185,1.505,9.557,5.086,35.277,4.961,7.698,-2.713,0.0,37.1,38.0,9.587,1.697,20.27,19.44,20.719,20.345,-3.079,25.833,0.0,267.04,,275.0,275.0,20.254,2.662,18.617,23.849
15967.0,2.419,0.588,-35.185,1.505,9.557,5.086,35.277,4.961,7.698,-2.713,0.0,37.1,38.0,9.587,1.697,20.876,20.039,21.034,20.6,-3.079,25.833,0.0,268.04,,275.0,275.0,20.193,2.658,19.1,23.812
15967.5,2.419,0.588,-35.185,1.505,9.557,5.086,35.277,4.961,7.698,-2.713,0.0,37.1,38.0,9.587,1.697,21.106,20.06,21.191,20.738,-3.079,25.833,0.0,268.04,,275.0,275.0,20.637,2.654,18.743,23.8
15968.0,2.419,0.588,-35.185,1.505,9.557,5.174,35.185,4.946,7.672,-2.715,0.0,37.097,38.002,9.587,1.697,20.639,19.385,20.794,20.488,-3.069,25.833,0.0,268.44,,275.0,275.0,20.774,2.651,18.474,23.788
15968.5,2.419,0.588,-35.185,1.505,9.557,5.174,35.185,4.946,7.672,-2.715,0.0,37.1,38.0,9.587,1.697,20.41,19.012,20.537,20.238,-3.069,25.833,0.0,268.44,,275.0,275.0,20.326,2.647,18.27,23.759
15969.0,1.804,0.496,-33.247,1.618,9.487,5.174,35.185,4.946,7.672,-2.715,0.0,37.1,38.0,9.712,1.608,20.155,19.256,20.624,20.196,-3.069,25.833,0.0,267.54,,275.0,275.0,20.049,2.643,18.933,23.804
15969.5,1.804,0.496,-33.247,1.618,9.487,5.174,35.185,4.946,7.672,-2.715,0.0,37.1,38.0,9.712,1.608,20.707,19.685,20.861,20.434,-3.069,25.833,0.0,267.54,,275.0,275.0,20.057,2.629,19.001,23.796
15970.0,1.804,0.496,-33.247,1.618,9.487,5.174,35.185,4.946,7.672,-2.715,0.0,37.1,38.0,9.712,1.608,20.95,19.675,20.913,20.618,-3.069,25.833,0.0,267.54,,275.0,275.0,20.422,2.616,18.653,23.85
15970.5,1.804,0.496,-33.247,1.618,9.487,5.174,35.185,4.946,7.672,-2.715,0.0,37.1,38.0,9.712,1.608,20.685,19.357,20.687,20.413,-3.069,25.833,0.0,267.54,,275.0,275.0,20.539,2.602,18.502,23.821
15971.0,1.804,0.496,-33.247,1.618,9.487,5.177,35.225,4.943,7.756,-2.717,0.0,37.08,37.941,9.712,1.608,20.032,19.018,20.499,20.269,-3.085,25.83,0.0,267.14,,275.0,275.0,20.286,2.589,18.324,23.713
15971.5,1.804,0.496,-33.247,1.618,9.487,5.177,35.225,4.943,7.756,-2.717,0.0,37.1,37.9,9.712,1.608,20.508,19.599,20.864,20.442,-3.085,25.83,0.0,267.14,,275.0,275.0,19.954,2.576,18.657,23.623
15972.0,3.269,0.83,-34.962,1.619,9.536,5.177,35.225,4.943,7.756,-2.717,0.0,37.1,37.9,9.514,1.455,20.971,19.943,21.051,20.609,-3.085,25.83,0.0,266.94,,275.0,275.0,20.353,2.564,19.032,23.622
15972.5,3.269,0.83,-34.962,1.619,9.536,5.177,35.225,4.943,7.756,-2.717,0.0,37.1,37.9,9.514,1.455,21.16,19.895,21.047,20.646,-3.085,25.83,0.0,266.94,,275.0,275.0,20.643,2.575,18.601,23.56
15973.0,3.269,0.83,-34.962,1.619,9.536,5.177,35.225,4.943,7.756,-2.717,0.0,37.1,37.9,9.514,1.455,20.791,19.752,21.002,20.599,-3.085,25.83,0.0,268.54,,275.0,275.0,20.687,2.587,18.371,23.543
15973.5,3.269,0.83,-34.962,1.619,9.536,5.177,35.225,4.943,7.756,-2.717,0.0,37.1,37.9,9.514,1.455,20.567,19.365,20.734,20.43,-3.085,25.83,0.0,268.54,,275.0,275.0,20.536,2.598,18.542,23.556
15974.0,3.269,0.83,-34.962,1.619,9.536,5.177,35.225,4.943,7.756,-2.717,0.0,37.1,37.9,9.514,1.455,21.079,20.032,21.198,20.765,-3.085,25.83,0.0,268.44,,275.0,275.0,20.274,2.609,18.986,23.579
15974.5,3.269,0.83,-34.962,1.619,9.536,5.198,35.245,4.948,7.823,-2.722,0.0,37.075,37.926,9.514,1.455,21.268,20.266,21.368,20.938,-3.092,25.826,0.0,268.44,,275.0,275.0,20.768,2.62,19.017,23.606
15975.0,3.269,0.83,-34.962,1.619,9.536,5.198,35.245,4.948,7.823,-2.722,0.0,37.1,37.9,9.514,1.455,21.152,19.752,21.138,20.792,-3.092,25.826,0.0,268.34,,275.0,275.0,20.96,2.63,18.671,23.632
15975.5,2.804,0.668,-35.209,1.547,9.525,5.198,35.245,4.948,7.823,-2.722,0.0,37.1,37.9,9.603,1.664,20.822,19.393,20.813,20.581,-3.092,25.826,0.0,268.34,,275.0,275.0,20.709,2.641,18.541,23.651
15976.0,2.804,0.668,-35.209,1.547,9.525,5.198,35.245,4.948,7.823,-2.722,0.0,37.1,37.9,9.603,1.664,20.344,19.468,20.825,20.488,-3.092,25.826,0.0,268.94,,275.0,275.0,20.402,2.644,18.973,23.635
15976.5,2.804,0.668,-35.209,1.547,9.525,5.198,35.245,4.948,7.823,-2.722,0.0,37.1,37.9,9.603,1.664,20.951,19.997,21.148,20.667,-3.092,25.826,0.0,268.94,,275.0,275.0,20.281,2.646,19.05,23.625
15977.0,2.804,0.668,-35.209,1.547,9.525,5.198,35.245,4.948,7.823,-2.722,0.0,37.1,37.9,9.603,1.664,21.267,19.884,21.14,20.793,-3.092,25.826,0.0,268.74,,275.0,275.0,20.691,2.649,18.861,23.636
15977.5,2.804,0.668,-35.209,1.547,9.525,5.198,35.189,4.951,7.822,-2.722,0.0,37.074,37.933,9.603,1.664,20.871,19.784,21.111,20.703,-3.079,25.831,0.0,268.74,,275.0,275.0,20.771,2.651,18.617,23.656
15978.0,2.804,0.668,-35.209,1.547,9.525,5.198,35.189,4.951,7.822,-2.722,0.0,37.1,37.9,9.603,1.664,20.524,19.201,20.759,20.485,-3.079,25.831,0.0,268.64,,275.0,275.0,20.617,2.654,18.438,23.649
15978.5,2.899,0.786,-34.083,1.605,9.525,5.198,35.189,4.951,7.822,-2.722,0.0,37.1,37.9,9.623,1.491,20.743,19.705,21.07,20.64,-3.079,25.831,0.0,268.64,,275.0,275.0,20.242,2.656,18.702,23.643
15979.0,2.899,0.786,-34.083,1.605,9.525,5.198,35.189,4.951,7.822,-2.722,0.0,37.1,37.9,9.623,1.491,21.122,20.139,21.283,20.831,-3.079,25.831,0.0,268.54,,275.0,275.0,20.54,2.66,19.203,23.658
15979.5,2.899,0.786,-34.083,1.605,9.525,5.198,35.189,4.951,7.822,-2.722,0.0,37.1,37.9,9.623,1.491,21.031,20.124,21.292,20.911,-3.079,25.831,0.0,268.54,,275.0,275.0,20.844,2.664,18.725,23.682
15980.0,2.899,0.786,-34.083,1.605,9.525,5.198,35.189,4.951,7.822,-2.722,0.0,37.1,37.9,9.623,1.491,20.953,19.67,21.037,20.781,-3.079,25.831,0.0,268.54,,275.0,275.0,20.839,2.668,18.58,23.668
15980.5,2.899,0.786,-34.083,1.605,9.525,5.181,35.236,4.981,7.94,-2.722,0.0,37.058,37.919,9.623,1.491,20.634,19.305,20.721,20.53,-3.093,25.827,0.0,268.54,,275.0,275.0,20.61,2.672,18.646,23.691
15981.0,2.899,0.786,-34.083,1.605,9.525,5.181,35.236,4.981,7.94,-2.722,0.0,37.1,37.9,9.623,1.491,21.022,19.922,21.098,20.692,-3.093,25.827,0.0,268.24,,275.0,275.0,20.298,2.676,19.072,23.709
15981.5,2.899,0.786,-34.083,1.605,9.525,5.181,35.236,4.981,7.94,-2.722,0.0,37.1,37.9,9.623,1.491,21.183,20.032,21.208,20.848,-3.093,25.827,0.0,268.24,,275.0,275.0,20.683,2.679,19.091,23.726
15982.0,2.354,0.671,-34.015,1.553,9.484,5.181,35.236,4.981,7.94,-2.722,0.0,37.1,37.9,9.619,1.534,21.185,19.774,21.026,20.795,-3.093,25.827,0.0,268.84,,275.0,275.0,20.818,2.683,18.852,23.733
15982.5,2.354,0.671,-34.015,1.553,9.484,5.181,35.236,4.981,7.94,-2.722,0.0,37.1,37.9,9.619,1.534,21.032,19.774,21.104,20.75,-3.093,25.827,0.0,268.84,,275.0,275.0,20.695,2.677,18.596,23.706
15983.0,2.354,0.671,-34.015,1.553,9.484,5.181,35.236,4.981,7.94,-2.722,0.0,37.1,37.9,9.619,1.534,20.469,19.138,20.693,20.505,-3.093,25.827,0.0,268.54,,275.0,275.0,20.665,2.672,18.424,23.732
15983.5,2.354,0.671,-34.015,1.553,9.484,5.181,35.236,4.981,7.94,-2.722,0.0,37.1,37.9,9.619,1.534,20.698,19.323,20.822,20.48,-3.093,25.827,0.0,268.54,,275.0,275.0,20.201,2.667,18.847,23.728
15984.0,2.354,0.671,-34.015,1.553,9.484,5.208,35.288,4.974,8.013,-2.717,0.0,37.064,37.904,9.619,1.534,20.91,19.804,21.136,20.631,-3.084,25.834,0.0,268.24,,275.0,275.0,20.331,2.662,18.884,23.762
15984.5,2.354,0.671,-34.015,1.553,9.484,5.208,35.288,4.974,8.013,-2.717,0.0,37.1,37.9,9.619,1.534,20.858,19.768,21.175,20.709,-3.084,25.834,0.0,268.24,,275.0,275.0,20.62,2.657,18.595,23.738
15985.0,1.703,0.345,-35.209,1.566,9.547,5.208,35.288,4.974,8.013,-2.717,0.0,37.1,37.9,9.524,1.654,20.893,19.456,20.998,20.546,-3.084,25.834,0.0,267.64,,275.0,275.0,20.628,2.652,18.444,23.723
15985.5,1.703,0.345,-35.209,1.566,9.547,5.208,35.288,4.974,8.013,-2.717,0.0,37.1,37.9,9.524,1.654,20.722,19.462,20.906,20.484,-3.084,25.834,0.0,267.64,,275.0,275.0,20.473,2.636,18.525,23.723
15986.0,1.703,0.345,-35.209,1.566,9.547,5.208,35.288,4.974,8.013,-2.717,0.0,37.1,37.9,9.524,1.654,21.023,19.833,21.151,20.629,-3.084,25.834,0.0,267.84,,275.0,275.0,20.393,2.621,18.873,23.623
15986.5,1.703,0.345,-35.209,1.566,9.547,5.208,35.288,4.974,8.013,-2.717,0.0,37.1,37.9,9.524,1.654,21.11,19.975,21.277,20.79,-3.084,25.834,0.0,267.84,,275.0,275.0,20.659,2.606,18.95,23.574
15987.0,1.703,0.345,-35.209,1.566,9.547,5.194,35.199,4.969,7.981,-2.724,0.0,37.058,37.904,9.524,1.654,21.085,19.72,21.117,20.694,-3.086,25.825,0.0,267.34,,275.0,275.0,20.788,2.591,18.535,23.613
15987.5,1.703,0.345,-35.209,1.566,9.547,5.194,35.199,4.969,7.981,-2.724,0.0,37.1,37.9,9.524,1.654,21.155,19.693,21.138,20.687,-3.086,25.825,0.0,267.34,,275.0,275.0,20.654,2.577,18.346,23.614
15988.0,1.703,0.345,-35.209,1.566,9.547,5.194,35.199,4.969,7.981,-2.724,0.0,37.1,37.9,9.524,1.654,20.734,19.498,21.073,20.536,-3.086,25.825,0.0,267.84,,275.0,275.0,20.668,2.562,18.453,23.637
15988.5,3.194,0.741,-35.209,1.62,9.576,5.194,35.199,4.969,7.981,-2.724,0.0,37.1,37.9,9.447,1.608,20.915,19.737,21.149,20.674,-3.086,25.825,0.0,267.84,,275.0,275.0,20.46,2.548,18.777,23.642
15989.0,3.194,0.741,-35.209,1.62,9.576,5.194,35.199,4.969,7.981,-2.724,0.0,37.1,37.9,9.447,1.608,20.964,20.029,21.268,20.75,-3.086,25.825,0.0,268.34,,275.0,275.0,20.619,2.559,18.913,23.703
15989.5,3.194,0.741,-35.209,1.62,9.576,5.194,35.199,4.969,7.981,-2.724,0.0,37.1,37.9,9.447,1.608,20.791,19.839,21.142,20.729,-3.086,25.825,0.0,268.34,,275.0,275.0,20.753,2.569,18.685,23.676
15990.0,3.194,0.741,-35.209,1.62,9.576,5.194,35.199,4.969,7.981,-2.724,0.0,37.1,37.9,9.447,1.608,20.733,19.399,20.946,20.564,-3.086,25.825,0.0,267.94,,275.0,275.0,20.625,2.579,18.458,23.704
15990.5,3.194,0.741,-35.209,1.62,9.576,5.206,35.25,4.976,8.092,-2.723,0.0,37.046,37.894,9.447,1.608,21.022,19.759,21.271,20.72,-3.084,25.827,0.0,267.94,,275.0,275.0,20.411,2.589,18.962,23.726
15991.0,3.194,0.741,-35.209,1.62,9.576,5.206,35.25,4.976,8.092,-2.723,0.0,37.0,37.9,9.447,1.608,21.333,20.07,21.441,20.887,-3.084,25.827,0.0,267.84,,275.0,275.0,20.693,2.599,19.093,23.745
15991.5,3.54,0.821,-35.209,1.555,9.589,5.206,35.25,4.976,8.092,-2.723,0.0,37.0,37.9,9.535,1.563,21.082,20.013,21.385,20.945,-3.084,25.827,0.0,267.84,,275.0,275.0,20.933,2.609,18.823,23.825
15992.0,3.54,0.821,-35.209,1.555,9.589,5.206,35.25,4.976,8.092,-2.723,0.0,37.0,37.9,9.535,1.563,21.132,19.632,21.137,20.733,-3.084,25.827,0.0,267.74,,275.0,275.0,20.856,2.624,18.636,23.86
15992.5,3.54,0.821,-35.209,1.555,9.589,5.206,35.25,4.976,8.092,-2.723,0.0,37.0,37.9,9.535,1.563,20.702,19.644,21.206,20.732,-3.084,25.827,0.0,267.74,,275.0,275.0,20.658,2.639,18.554,23.846
15993.0,3.54,0.821,-35.209,1.555,9.589,5.206,35.25,4.976,8.092,-2.723,0.0,37.0,37.9,9.535,1.563,21.183,20.099,21.442,20.892,-3.084,25.827,0.0,267.54,,275.0,275.0,20.571,2.654,19.032,23.878
15993.5,3.54,0.821,-35.209,1.555,9.589,5.226,35.207,4.973,8.088,-2.718,0.0,37.034,37.85,9.535,1.563,21.383,20.262,21.501,20.993,-3.094,25.826,0.0,267.54,,275.0,275.0,20.904,2.669,19.26,23.835
15994.0,3.54,0.821,-35.209,1.555,9.589,5.226,35.207,4.973,8.088,-2.718,0.0,37.0,37.8,9.535,1.563,21.71,20.275,21.573,21.069,-3.094,25.826,0.0,268.04,,275.0,275.0,21.035,2.683,18.76,23.759
15994.5,3.54,0.821,-35.209,1.555,9.589,5.226,35.207,4.973,8.088,-2.718,0.0,37.0,37.8,9.535,1.563,21.071,20.019,21.429,20.971,-3.094,25.826,0.0,268.04,,275.0,275.0,21.157,2.697,18.603,23.676
15995.0,2.596,0.573,-35.209,1.505,9.608,5.226,35.207,4.973,8.088,-2.718,0.0,37.0,37.8,9.586,1.64,20.877,19.479,21.094,20.758,-3.094,25.826,0.0,268.24,,275.0,275.0,20.873,2.711,18.983,23.663
15995.5,2.596,0.573,-35.209,1.505,9.608,5.226,35.207,4.973,8.088,-2.718,0.0,37.0,37.8,9.586,1.64,21.556,20.566,21.718,21.179,-3.094,25.826,0.0,268.24,,275.0,275.0,20.552,2.709,19.349,23.635
15996.0,2.596,0.573,-35.209,1.505,9.608,5.226,35.207,4.973,8.088,-2.718,0.0,37.0,37.8,9.586,1.64,21.879,20.571,21.778,21.284,-3.094,25.826,0.0,267.64,,275.0,275.0,21.255,2.707,19.209,23.623
15996.5,2.596,0.573,-35.209,1.505,9.608,5.226,35.207,4.973,8.088,-2.718,0.0,37.0,37.8,9.586,1.64,21.301,20.125,21.584,21.144,-3.094,25.826,0.0,267.64,,275.0,275.0,21.378,2.705,18.863,23.624
15997.0,2.596,0.573,-35.209,1.505,9.608,5.202,35.181,4.985,8.138,-2.728,0.0,37.031,37.889,9.586,1.64,21.177,19.7,21.229,20.918,-3.096,25.812,0.0,267.94,,275.0,275.0,21.039,2.703,18.76,23.598
15997.5,2.596,0.573,-35.209,1.505,9.608,5.202,35.181,4.985,8.138,-2.728,0.0,37.0,37.9,9.586,1.64,21.291,19.983,21.417,20.977,-3.096,25.812,0.0,267.94,,275.0,275.0,20.756,2.702,19.6,23.652
15998.0,2.448,0.678,-33.299,1.574,9.458,5.202,35.181,4.985,8.138,-2.728,0.0,37.0,37.9,9.808,1.452,21.782,20.603,21.708,21.215,-3.096,25.812,0.0,267.34,,275.0,275.0,20.917,2.7,19.457,23.644
15998.5,2.448,0.678,-33.299,1.574,9.458,5.202,35.181,4.985,8.138,-2.728,0.0,37.0,37.9,9.808,1.452,21.849,20.603,21.776,21.316,-3.096,25.812,0.0,267.34,,275.0,275.0,21.327,2.696,19.111,23.664
15999.0,2.448,0.678,-33.299,1.574,9.458,5.202,35.181,4.985,8.138,-2.728,0.0,37.0,37.9,9.808,1.452,21.039,19.757,21.26,21.029,-3.096,25.812,0.0,267.74,,275.0,275.0,21.386,2.692,18.901,23.668
15999.5,2.448,0.678,-33.299,1.574,9.458,5.202,35.181,4.985,8.138,-2.728,0.0,37.0,37.9,9.808,1.452,21.36,20.128,21.561,21.056,-3.096,25.812,0.0,267.74,,275.0,275.0,20.771,2.688,18.966,23.657
16000.0,2.448,0.678,-33.299,1.574,9.458,5.135,35.241,4.977,8.22,-2.723,0.0,37.024,37.863,9.808,1.452,21.879,20.763,21.958,21.444,-3.102,25.811,0.0,267.64,,275.0,275.0,21.026,2.684,19.499,23.664
16000.5,2.448,0.678,-33.299,1.574,9.458,5.135,35.241,4.977,8.22,-2.723,0.0,37.0,37.9,9.808,1.452,21.958,20.895,22.042,21.553,-3.102,25.811,0.0,267.64,,275.0,275.0,21.511,2.68,19.64,23.637
16001.0,2.448,0.678,-33.299,1.574,9.458,5.135,35.241,4.977,8.22,-2.723,0.0,37.0,37.9,9.808,1.452,21.448,20.328,21.702,21.382,-3.102,25.811,0.0,267.94,,275.0,275.0,21.612,2.676,19.235,23.655
16001.5,1.981,0.483,-34.787,1.483,9.61,5.135,35.241,4.977,8.22,-2.723,0.0,37.0,37.9,9.622,1.464,21.531,20.048,21.52,21.214,-3.102,25.811,0.0,267.94,,275.0,275.0,21.215,2.672,19.103,23.69
16002.0,1.981,0.483,-34.787,1.483,9.61,5.135,35.241,4.977,8.22,-2.723,0.0,37.0,37.9,9.622,1.464,21.023,20.076,21.5,21.114,-3.102,25.811,0.0,267.94,,275.0,275.0,21.078,2.661,19.551,23.707
16002.5,1.981,0.483,-34.787,1.483,9.61,5.135,35.241,4.977,8.22,-2.723,0.0,37.0,37.9,9.622,1.464,22.038,20.881,22.058,21.608,-3.102,25.811,0.0,267.94,,275.0,275.0,20.929,2.65,19.678,23.686
16003.0,1.981,0.483,-34.787,1.483,9.61,5.135,35.241,4.977,8.22,-2.723,0.0,37.0,37.9,9.622,1.464,22.046,20.564,21.859,21.575,-3.102,25.811,0.0,267.94,,275.0,275.0,21.646,2.639,19.421,23.697
16003.5,1.981,0.483,-34.787,1.483,9.61,5.205,35.169,4.979,8.203,-2.731,0.0,37.016,37.86,9.622,1.464,21.964,20.447,21.822,21.472,-3.096,25.807,0.0,267.94,,275.0,275.0,21.511,2.628,19.23,23.701
16004.0,1.981,0.483,-34.787,1.483,9.61,5.205,35.169,4.979,8.203,-2.731,0.0,37.0,37.9,9.622,1.464,21.161,19.883,21.462,21.221,-3.096,25.807,0.0,267.74,,275.0,275.0,21.426,2.617,19.031,23.695
16004.5,2.805,0.622,-35.209,1.516,9.599,5.205,35.169,4.979,8.203,-2.731,0.0,37.0,37.9,9.6,1.508,21.395,20.298,21.68,21.318,-3.096,25.807,0.0,267.74,,275.0,275.0,20.932,2.607,19.369,23.709
16005.0,2.805,0.622,-35.209,1.516,9.599,5.205,35.169,4.979,8.203,-2.731,0.0,37.0,37.9,9.6,1.508,21.811,20.92,22.003,21.571,-3.096,25.807,0.0,268.14,,275.0,275.0,21.173,2.61,19.905,23.743
16005.5,2.805,0.622,-35.209,1.516,9.599,5.205,35.169,4.979,8.203,-2.731,0.0,37.0,37.9,9.6,1.508,21.928,21.019,22.016,21.656,-3.096,25.807,0.0,268.14,,275.0,275.0,21.576,2.613,19.578,23.755
16006.0,2.805,0.622,-35.209,1.516,9.599,5.205,35.169,4.979,8.203,-2.731,0.0,37.0,37.9,9.6,1.508,21.262,20.034,21.409,21.289,-3.096,25.807,0.0,268.04,,275.0,275.0,21.655,2.617,19.275,23.676
16006.5,2.805,0.622,-35.209,1.516,9.599,5.201,35.231,4.985,8.329,-2.738,0.0,37.006,37.868,9.6,1.508,21.245,20.216,21.627,21.239,-3.11,25.79,0.0,268.04,,275.0,275.0,20.999,2.62,19.18,23.644
16007.0,2.805,0.622,-35.209,1.516,9.599,5.201,35.231,4.985,8.329,-2.738,0.0,37.0,37.9,9.6,1.508,21.864,20.666,21.978,21.503,-3.11,25.79,0.0,267.74,,275.0,275.0,21.082,2.623,19.511,23.544
16007.5,3.576,0.825,-35.209,1.54,9.582,5.201,35.231,4.985,8.329,-2.738,0.0,37.0,37.9,9.546,1.553,22.118,20.887,22.086,21.693,-3.11,25.79,0.0,267.74,,275.0,275.0,21.503,2.626,19.803,23.606
16008.0,3.576,0.825,-35.209,1.54,9.582,5.201,35.231,4.985,8.329,-2.738,0.0,37.0,37.9,9.546,1.553,22.116,20.766,22.006,21.723,-3.11,25.79,0.0,267.34,,275.0,275.0,21.696,2.641,19.638,23.634
16008.5,3.576,0.825,-35.209,1.54,9.582,5.201,35.231,4.985,8.329,-2.738,0.0,37.0,37.9,9.546,1.553,21.962,20.496,21.808,21.587,-3.11,25.79,0.0,267.34,,275.0,275.0,21.653,2.657,19.238,23.619
16009.0,3.576,0.825,-35.209,1.54,9.582,5.201,35.231,4.985,8.329,-2.738,0.0,37.0,37.9,9.546,1.553,21.47,20.214,21.688,21.38,-3.11,25.79,0.0,267.94,,275.0,275.0,21.463,2.672,19.466,23.579
16009.5,3.576,0.825,-35.209,1.54,9.582,5.201,35.231,4.985,8.329,-2.738,0.0,37.0,37.9,9.546,1.553,22.059,20.64,21.988,21.559,-3.11,25.79,0.0,267.94,,275.0,275.0,21.188,2.687,20.03,23.565
16010.0,3.576,0.825,-35.209,1.54,9.582,5.15,35.231,5.004,8.365,-2.736,0.0,37.004,37.844,9.546,1.553,22.058,21.199,22.247,21.914,-3.104,25.798,0.0,267.84,,275.0,275.0,21.815,2.701,19.953,23.606
16010.5,3.576,0.825,-35.209,1.54,9.582,5.15,35.231,5.004,8.365,-2.736,0.0,37.0,37.8,9.546,1.553,22.108,20.721,22.032,21.793,-3.104,25.798,0.0,267.84,,275.0,275.0,21.855,2.715,19.619,23.645
16011.0,2.371,0.557,-35.209,1.514,9.533,5.15,35.231,5.004,8.365,-2.736,0.0,37.0,37.8,9.567,1.639,21.86,20.402,21.75,21.575,-3.104,25.798,0.0,268.04,,275.0,275.0,21.664,2.73,19.46,23.687
16011.5,2.371,0.557,-35.209,1.514,9.533,5.15,35.231,5.004,8.365,-2.736,0.0,37.0,37.8,9.567,1.639,21.528,20.607,21.85,21.54,-3.104,25.798,0.0,268.04,,275.0,275.0,21.397,2.724,19.606,23.751
16012.0,2.371,0.557,-35.209,1.514,9.533,5.15,35.231,5.004,8.365,-2.736,0.0,37.0,37.8,9.567,1.639,22.084,21.049,22.141,21.748,-3.104,25.798,0.0,267.74,,275.0,275.0,21.381,2.718,20.072,23.811
16012.5,2.371,0.557,-35.209,1.514,9.533,5.15,35.231,5.004,8.365,-2.736,0.0,37.0,37.8,9.567,1.639,22.242,21.041,22.164,21.903,-3.104,25.798,0.0,267.74,,275.0,275.0,21.755,2.712,19.82,23.813
16013.0,2.371,0.557,-35.209,1.514,9.533,5.22,35.194,4.996,8.369,-2.729,0.0,36.999,37.815,9.567,1.639,22.338,21.009,22.145,21.88,-3.085,25.792,0.0,268.04,,275.0,275.0,21.837,2.707,19.602,23.819
16013.5,2.371,0.557,-35.209,1.514,9.533,5.22,35.194,4.996,8.369,-2.729,0.0,37.0,37.8,9.567,1.639,21.665,20.398,21.852,21.627,-3.085,25.792,0.0,268.04,,275.0,275.0,21.843,2.701,19.375,23.848
16014.0,2.553,0.676,-34.12,1.606,9.436,5.22,35.194,4.996,8.369,-2.729,0.0,37.0,37.8,9.626,1.494,21.904,20.794,22.101,21.748,-3.085,25.792,0.0,268.34,,275.0,275.0,21.385,2.696,19.851,23.884
16014.5,2.553,0.676,-34.12,1.606,9.436,5.22,35.194,4.996,8.369,-2.729,0.0,37.0,37.8,9.626,1.494,22.277,21.37,22.364,22.031,-3.085,25.792,0.0,268.34,,275.0,275.0,21.637,2.693,20.376,23.875
16015.0,2.553,0.676,-34.12,1.606,9.436,5.22,35.194,4.996,8.369,-2.729,0.0,37.0,37.8,9.626,1.494,22.574,21.492,22.485,22.159,-3.085,25.792,0.0,268.14,,275.0,275.0,22.01,2.691,20.171,23.884
16015.5,2.553,0.676,-34.12,1.606,9.436,5.22,35.194,4.996,8.369,-2.729,0.0,37.0,37.8,9.626,1.494,22.116,21.093,22.349,22.062,-3.085,25.792,0.0,268.14,,275.0,275.0,22.178,2.689,19.784,23.885
16016.0,2.553,0.676,-34.12,1.606,9.436,5.22,35.194,4.996,8.369,-2.729,0.0,37.0,37.8,9.626,1.494,22.063,20.656,22.029,21.855,-3.085,25.792,0.0,268.24,,275.0,275.0,21.905,2.687,19.678,23.905
16016.5,2.553,0.676,-34.12,1.606,9.436,5.209,35.206,4.999,8.466,-2.736,0.0,36.997,37.826,9.626,1.494,21.892,20.771,22.149,21.764,-3.091,25.793,0.0,268.24,,275.0,275.0,21.651,2.684,20.187,23.898
16017.0,2.553,0.676,-34.12,1.606,9.436,5.209,35.206,4.999,8.466,-2.736,0.0,37.0,37.8,9.626,1.494,22.606,21.711,22.673,22.271,-3.091,25.793,0.0,269.04,,275.0,275.0,21.644,2.682,20.412,23.911
16017.5,2.912,0.779,-33.716,1.573,9.443,5.209,35.206,4.999,8.466,-2.736,0.0,37.0,37.8,9.723,1.416,22.691,21.363,22.547,22.252,-3.091,25.793,0.0,269.04,,275.0,275.0,22.315,2.68,20.071,23.92
16018.0,2.912,0.779,-33.716,1.573,9.443,5.209,35.206,4.999,8.466,-2.736,0.0,37.0,37.8,9.723,1.416,22.31,20.952,22.229,22.03,-3.091,25.793,0.0,268.84,,275.0,275.0,22.213,2.684,19.797,23.923
16018.5,2.912,0.779,-33.716,1.573,9.443,5.209,35.206,4.999,8.466,-2.736,0.0,37.0,37.8,9.723,1.416,21.941,20.566,21.991,21.816,-3.091,25.793,0.0,268.84,,275.0,275.0,21.88,2.688,19.586,23.934
16019.0,2.912,0.779,-33.716,1.573,9.443,5.209,35.206,4.999,8.466,-2.736,0.0,37.0,37.8,9.723,1.416,22.12,20.961,22.328,21.861,-3.091,25.793,0.0,268.74,,275.0,275.0,21.579,2.691,19.85,23.95
16019.5,2.912,0.779,-33.716,1.573,9.443,5.157,35.243,5.004,8.532,-2.739,0.0,36.995,37.827,9.723,1.416,22.546,21.647,22.678,22.201,-3.099,25.79,0.0,268.74,,275.0,275.0,21.817,2.695,20.337,23.892
16020.0,2.912,0.779,-33.716,1.573,9.443,5.157,35.243,5.004,8.532,-2.739,0.0,37.0,37.8,9.723,1.416,22.614,21.698,22.749,22.365,-3.099,25.79,0.0,268.94,,275.0,275.0,22.268,2.699,20.041,23.866
16020.5,2.493,0.597,-35.209,1.481,9.522,5.157,35.243,5.004,8.532,-2.739,0.0,37.0,37.8,9.56,1.692,22.266,20.906,22.302,22.039,-3.099,25.79,0.0,268.94,,275.0,275.0,22.356,2.702,19.903,23.893
16021.0,2.493,0.597,-35.209,1.481,9.522,5.157,35.243,5.004,8.532,-2.739,0.0,37.0,37.8,9.56,1.692,22.03,20.665,22.212,21.889,-3.099,25.79,0.0,268.64,,275.0,275.0,21.878,2.699,19.65,23.9
16021.5,2.493,0.597,-35.209,1.481,9.522,5.157,35.243,5.004,8.532,-2.739,0.0,37.0,37.8,9.56,1.692,22.207,21.062,22.477,21.981,-3.099,25.79,0.0,268.64,,275.0,275.0,21.699,2.695,19.948,23.916
16022.0,2.493,0.597,-35.209,1.481,9.522,5.157,35.243,5.004,8.532,-2.739,0.0,37.0,37.8,9.56,1.692,22.496,21.39,22.607,22.113,-3.099,25.79,0.0,268.54,,275.0,275.0,21.932,2.692,20.346,23.905
16022.5,2.493,0.597,-35.209,1.481,9.522,5.157,35.243,5.004,8.532,-2.739,0.0,37.0,37.8,9.56,1.692,22.683,21.453,22.585,22.233,-3.099,25.79,0.0,268.54,,275.0,275.0,22.151,2.689,20.337,23.907
16023.0,2.493,0.597,-35.209,1.481,9.522,5.221,35.215,4.999,8.557,-2.737,0.0,36.998,37.846,9.56,1.692,22.662,21.356,22.614,22.23,-3.102,25.782,0.0,268.84,,275.0,275.0,22.239,2.686,19.847,23.934
16023.5,2.493,0.597,-35.209,1.481,9.522,5.221,35.215,4.999,8.557,-2.737,0.0,37.0,37.8,9.56,1.692,22.188,20.983,22.386,22.073,-3.102,25.782,0.0,268.84,,275.0,275.0,22.216,2.682,19.799,23.949
16024.0,1.95,0.541,-33.975,1.661,9.515,5.221,35.215,4.999,8.557,-2.737,0.0,37.0,37.8,9.635,1.436,22.033,20.807,22.299,21.997,-3.102,25.782,0.0,268.54,,275.0,275.0,21.907,2.679,20.235,23.944
16024.5,1.95,0.541,-33.975,1.661,9.515,5.221,35.215,4.999,8.557,-2.737,0.0,37.0,37.8,9.635,1.436,22.823,21.783,22.857,22.44,-3.102,25.782,0.0,268.54,,275.0,275.0,21.784,2.667,20.552,23.942
16025.0,1.95,0.541,-33.975,1.661,9.515,5.221,35.215,4.999,8.557,-2.737,0.0,37.0,37.8,9.635,1.436,22.887,21.649,22.868,22.463,-3.102,25.782,0.0,268.54,,275.0,275.0,22.475,2.656,20.272,23.952
16025.5,1.95,0.541,-33.975,1.661,9.515,5.221,35.215,4.999,8.557,-2.737,0.0,37.0,37.8,9.635,1.436,22.552,21.146,22.538,22.271,-3.102,25.782,0.0,268.54,,275.0,275.0,22.467,2.644,19.946,23.965
16026.0,1.95,0.541,-33.975,1.661,9.515,5.222,35.201,5.0,8.613,-2.734,0.0,36.998,37.848,9.635,1.436,22.267,20.819,22.322,22.037,-3.105,25.778,0.0,268.54,,275.0,275.0,22.127,2.633,19.774,23.93
16026.5,1.95,0.541,-33.975,1.661,9.515,5.222,35.201,5.0,8.613,-2.734,0.0,37.0,37.8,9.635,1.436,22.295,21.115,22.498,22.087,-3.105,25.778,0.0,268.54,,275.0,275.0,21.861,2.621,19.951,23.931
16027.0,3.542,0.82,-35.209,1.508,9.591,5.222,35.201,5.0,8.613,-2.734,0.0,37.0,37.8,9.604,1.583,22.706,21.456,22.723,22.276,-3.105,25.778,0.0,268.04,,275.0,275.0,21.999,2.61,20.619,24.013
16027.5,3.542,0.82,-35.209,1.508,9.591,5.222,35.201,5.0,8.613,-2.734,0.0,37.0,37.8,9.604,1.583,22.8,21.882,22.961,22.558,-3.105,25.778,0.0,268.04,,275.0,275.0,22.29,2.626,20.219,24.037
16028.0,3.542,0.82,-35.209,1.508,9.591,5.222,35.201,5.0,8.613,-2.734,0.0,37.0,37.8,9.604,1.583,22.636,21.186,22.557,22.3,-3.105,25.778,0.0,268.44,,275.0,275.0,22.55,2.641,20.028,24.068
16028.5,3.542,0.82,-35.209,1.508,9.591,5.222,35.201,5.0,8.613,-2.734,0.0,37.0,37.8,9.604,1.583,22.15,20.875,22.361,22.098,-3.105,25.778,0.0,268.44,,275.0,275.0,22.17,2.655,19.826,24.116
16029.0,3.542,0.82,-35.209,1.508,9.591,5.216,35.275,5.027,8.707,-2.743,0.0,37.001,37.877,9.604,1.583,22.459,21.306,22.694,22.211,-3.109,25.779,0.0,268.54,,275.0,275.0,21.871,2.67,20.163,24.143
16029.5,3.542,0.82,-35.209,1.508,9.591,5.216,35.275,5.027,8.707,-2.743,0.0,37.0,37.9,9.604,1.583,22.891,21.791,22.96,22.447,-3.109,25.779,0.0,268.54,,275.0,275.0,22.168,2.684,20.626,24.126
16030.0,3.542,0.82,-35.209,1.508,9.591,5.216,35.275,5.027,8.707,-2.743,0.0,37.0,37.9,9.604,1.583,22.97,21.808,22.948,22.539,-3.109,25.779,0.0,268.64,,275.0,275.0,22.522,2.698,20.463,24.158
16030.5,2.46,0.68,-33.609,1.528,9.495,5.216,35.275,5.027,8.707,-2.743,0.0,37.0,37.9,9.656,1.509,22.531,21.481,22.774,22.443,-3.109,25.779,0.0,268.64,,275.0,275.0,22.567,2.712,19.94,24.135
16031.0,2.46,0.68,-33.609,1.528,9.495,5.216,35.275,5.027,8.707,-2.743,0.0,37.0,37.9,9.656,1.509,22.395,21.02,22.455,22.244,-3.109,25.779,0.0,268.64,,275.0,275.0,22.307,2.708,20.043,24.127
16031.5,2.46,0.68,-33.609,1.528,9.495,5.216,35.275,5.027,8.707,-2.743,0.0,37.0,37.9,9.656,1.509,22.936,21.621,22.881,22.44,-3.109,25.779,0.0,268.64,,275.0,275.0,22.029,2.704,20.481,24.152
16032.0,2.46,0.68,-33.609,1.528,9.495,5.216,35.275,5.027,8.707,-2.743,0.0,37.0,37.9,9.656,1.509,22.94,21.845,23.004,22.639,-3.109,25.779,0.0,268.14,,275.0,275.0,22.469,2.7,20.643,24.154
16032.5,2.46,0.68,-33.609,1.528,9.495,5.244,35.203,4.999,8.675,-2.749,0.0,37.007,37.848,9.656,1.509,22.77,21.446,22.746,22.543,-3.113,25.771,0.0,268.14,,275.0,275.0,22.607,2.696,20.296,24.196
16033.0,2.46,0.68,-33.609,1.528,9.495,5.244,35.203,4.999,8.675,-2.749,0.0,37.0,37.8,9.656,1.509,22.712,21.23,22.632,22.396,-3.113,25.771,0.0,268.24,,275.0,275.0,22.376,2.692,20.081,24.225
16033.5,2.308,0.561,-34.98,1.54,9.485,5.244,35.203,4.999,8.675,-2.749,0.0,37.0,37.8,9.656,1.651,22.357,21.195,22.607,22.254,-3.113,25.771,0.0,268.24,,275.0,275.0,22.243,2.688,20.119,24.255
16034.0,2.308,0.561,-34.98,1.54,9.485,5.244,35.203,4.999,8.675,-2.749,0.0,37.0,37.8,9.656,1.651,22.743,21.41,22.734,22.372,-3.113,25.771,0.0,268.14,,275.0,275.0,22.103,2.682,20.474,24.233
16034.5,2.308,0.561,-34.98,1.54,9.485,5.244,35.203,4.999,8.675,-2.749,0.0,37.0,37.8,9.656,1.651,22.848,21.818,23.013,22.58,-3.113,25.771,0.0,268.14,,275.0,275.0,22.315,2.676,20.614,24.254
16035.0,2.308,0.561,-34.98,1.54,9.485,5.244,35.203,4.999,8.675,-2.749,0.0,37.0,37.8,9.656,1.651,22.682,21.402,22.746,22.528,-3.113,25.771,0.0,268.04,,275.0,275.0,22.565,2.67,20.33,24.247
16035.5,2.308,0.561,-34.98,1.54,9.485,5.244,35.203,4.999,8.675,-2.749,0.0,37.0,37.8,9.656,1.651,22.596,21.174,22.558,22.345,-3.113,25.771,0.0,268.04,,275.0,275.0,22.339,2.664,20.126,24.232
16036.0,2.308,0.561,-34.98,1.54,9.485,5.236,35.244,5.003,8.773,-2.738,0.0,37.015,37.886,9.656,1.651,22.364,21.248,22.604,22.261,-3.107,25.788,0.0,267.94,,275.0,275.0,22.168,2.658,20.14,24.247
16036.5,2.308,0.561,-34.98,1.54,9.485,5.236,35.244,5.003,8.773,-2.738,0.0,37.0,37.9,9.656,1.651,22.797,21.591,22.813,22.415,-3.107,25.788,0.0,267.94,,275.0,275.0,22.119,2.652,20.513,24.252
16037.0,2.419,0.652,-33.422,1.612,9.37,5.236,35.244,5.003,8.773,-2.738,0.0,37.0,37.9,9.789,1.519,22.86,21.758,22.939,22.598,-3.107,25.788,0.0,268.34,,275.0,275.0,22.404,2.647,20.614,24.207
16037.5,2.419,0.652,-33.422,1.612,9.37,5.236,35.244,5.003,8.773,-2.738,0.0,37.0,37.9,9.789,1.519,22.741,21.488,22.811,22.568,-3.107,25.788,0.0,268.34,,275.0,275.0,22.539,2.643,20.347,24.159
16038.0,2.419,0.652,-33.422,1.612,9.37,5.236,35.244,5.003,8.773,-2.738,0.0,37.0,37.9,9.789,1.519,22.692,21.223,22.62,22.425,-3.107,25.788,0.0,267.94,,275.0,275.0,22.402,2.639,20.106,24.192
16038.5,2.419,0.652,-33.422,1.612,9.37,5.236,35.244,5.003,8.773,-2.738,0.0,37.0,37.9,9.789,1.519,22.443,21.072,22.555,22.275,-3.107,25.788,0.0,267.94,,275.0,275.0,22.24,2.636,20.037,24.186
16039.0,2.419,0.652,-33.422,1.612,9.37,5.236,35.244,5.003,8.773,-2.738,0.0,37.0,37.9,9.789,1.519,22.757,21.51,22.888,22.443,-3.107,25.788,0.0,267.54,,275.0,275.0,22.086,2.632,20.29,24.156
16039.5,2.419,0.652,-33.422,1.612,9.37,5.231,35.274,5.036,8.844,-2.743,0.0,37.022,37.889,9.789,1.519,23.162,21.888,23.12,22.627,-3.113,25.779,0.0,267.54,,275.0,275.0,22.399,2.629,20.502,24.178
16040.0,2.419,0.652,-33.422,1.612,9.37,5.231,35.274,5.036,8.844,-2.743,0.0,37.0,37.9,9.789,1.519,23.217,21.637,23.011,22.609,-3.113,25.779,0.0,268.54,,275.0,275.0,22.699,2.625,20.251,24.183
16040.5,2.419,0.652,-33.422,1.612,9.37,5.231,35.274,5.036,8.844,-2.743,0.0,37.0,37.9,9.789,1.519,22.536,21.294,22.746,22.404,-3.113,25.779,0.0,268.54,,275.0,275.0,22.619,2.622,20.091,24.197
16041.0,1.35,0.36,-34.254,1.651,9.554,5.231,35.274,5.036,8.844,-2.743,0.0,37.0,37.9,9.6,1.421,22.536,21.294,22.746,22.404,-3.113,25.779,0.0,268.74,,275.0,275.0,22.245,2.619,20.215,24.19
16041.5,1.35,0.36,-34.254,1.651,9.554,5.231,35.274,5.036,8.844,-2.743,0.0,37.0,37.9,9.6,1.421,22.675,21.451,22.806,22.417,-3.113,25.779,0.0,268.74,,275.0,275.0,22.245,2.598,20.672,24.182
16042.0,1.35,0.36,-34.254,1.651,9.554,5.231,35.274,5.036,8.844,-2.743,0.0,37.0,37.9,9.6,1.421,23.134,22.041,23.191,22.77,-3.113,25.779,0.0,268.04,,275.0,275.0,22.337,2.577,20.69,24.181
16042.5,1.35,0.36,-34.254,1.651,9.554,5.231,35.274,5.036,8.844,-2.743,0.0,37.0,37.9,9.6,1.421,22.839,21.636,22.985,22.671,-3.113,25.779,0.0,268.04,,275.0,275.0,22.784,2.557,20.333,24.191
16043.0,1.35,0.36,-34.254,1.651,9.554,5.277,35.214,5.048,8.855,-2.741,0.0,37.035,37.94,9.6,1.421,22.666,21.215,22.643,22.448,-3.112,25.779,0.0,267.44,,275.0,275.0,22.533,2.537,20.137,24.205
16043.5,1.35,0.36,-34.254,1.651,9.554,5.277,35.214,5.048,8.855,-2.741,0.0,37.0,37.9,9.6,1.421,22.839,21.395,22.87,22.515,-3.112,25.779,0.0,267.44,,275.0,275.0,22.243,2.518,20.249,24.182
16044.0,3.014,0.688,-35.209,1.495,9.567,5.277,35.214,5.048,8.855,-2.741,0.0,37.0,37.9,9.589,1.619,23.004,21.942,23.14,22.718,-3.112,25.779,0.0,268.54,,275.0,275.0,22.405,2.499,20.777,24.172
16044.5,3.014,0.688,-35.209,1.495,9.567,5.277,35.214,5.048,8.855,-2.741,0.0,37.0,37.9,9.589,1.619,23.37,22.207,23.307,22.915,-3.112,25.779,0.0,268.54,,275.0,275.0,22.701,2.507,20.881,24.156
16045.0,3.014,0.688,-35.209,1.495,9.567,5.277,35.214,5.048,8.855,-2.741,0.0,37.0,37.9,9.589,1.619,23.055,21.899,23.107,22.826,-3.112,25.779,0.0,268.34,,275.0,275.0,22.949,2.516,20.586,24.125
16045.5,3.014,0.688,-35.209,1.495,9.567,5.277,35.214,5.048,8.855,-2.741,0.0,37.0,37.9,9.589,1.619,22.893,21.525,22.97,22.639,-3.112,25.779,0.0,268.34,,275.0,275.0,22.722,2.524,20.334,24.09
16046.0,3.014,0.688,-35.209,1.495,9.567,5.277,35.214,5.048,8.855,-2.741,0.0,37.0,37.9,9.589,1.619,22.679,21.437,22.905,22.617,-3.112,25.779,0.0,268.34,,275.0,275.0,22.507,2.532,20.429,24.078
16046.5,3.014,0.688,-35.209,1.495,9.567,5.268,35.259,5.044,8.959,-2.745,0.0,37.044,38.028,9.589,1.619,22.869,21.937,23.131,22.789,-3.118,25.772,0.0,268.34,,275.0,275.0,22.409,2.54,20.957,24.007
16047.0,3.014,0.688,-35.209,1.495,9.567,5.268,35.259,5.044,8.959,-2.745,0.0,37.0,38.0,9.589,1.619,23.568,22.423,23.502,23.115,-3.118,25.772,0.0,268.14,,275.0,275.0,22.682,2.548,21.13,23.965
16047.5,2.807,0.661,-35.209,1.515,9.567,5.268,35.259,5.044,8.959,-2.745,0.0,37.0,38.0,9.532,1.532,23.325,21.912,23.149,22.98,-3.118,25.772,0.0,268.14,,275.0,275.0,23.152,2.555,20.706,23.948
16048.0,2.807,0.661,-35.209,1.515,9.567,5.268,35.259,5.044,8.959,-2.745,0.0,37.0,38.0,9.532,1.532,23.059,21.654,22.99,22.79,-3.118,25.772,0.0,268.54,,275.0,275.0,22.841,2.559,20.548,23.942
16048.5,2.807,0.661,-35.209,1.515,9.567,5.268,35.259,5.044,8.959,-2.745,0.0,37.0,38.0,9.532,1.532,22.656,21.427,22.904,22.669,-3.118,25.772,0.0,268.54,,275.0,275.0,22.623,2.563,20.434,23.943
16049.0,2.807,0.661,-35.209,1.515,9.567,5.268,35.259,5.044,8.959,-2.745,0.0,37.0,38.0,9.532,1.532,23.036,22.108,23.218,22.852,-3.118,25.772,0.0,267.94,,275.0,275.0,22.414,2.567,21.154,24.003
16049.5,2.807,0.661,-35.209,1.515,9.567,5.268,35.259,5.044,8.959,-2.745,0.0,37.0,38.0,9.532,1.532,23.398,22.117,23.219,22.995,-3.118,25.772,0.0,267.94,,275.0,275.0,22.803,2.571,21.154,24.003
16050.0,2.807,0.661,-35.209,1.515,9.567,5.273,35.214,5.031,8.963,-2.744,0.0,37.055,37.979,9.532,1.532,23.237,21.918,23.085,22.995,-3.107,25.772,0.0,268.74,,275.0,275.0,22.932,2.575,20.842,24.056
16050.5,2.807,0.661,-35.209,1.515,9.567,5.273,35.214,5.031,8.963,-2.744,0.0,37.1,38.0,9.532,1.532,23.25,21.777,23.072,22.887,-3.107,25.772,0.0,268.74,,275.0,275.0,22.809,2.579,20.724,24.085
16051.0,2.48,0.635,-34.385,1.499,9.456,5.273,35.214,5.031,8.963,-2.744,0.0,37.1,38.0,9.571,1.415,22.881,21.825,23.07,22.804,-3.107,25.772,0.0,268.54,,275.0,275.0,22.747,2.583,21.247,24.133
16051.5,2.48,0.635,-34.385,1.499,9.456,5.273,35.214,5.031,8.963,-2.744,0.0,37.1,38.0,9.571,1.415,23.406,22.337,23.396,23.032,-3.107,25.772,0.0,268.54,,275.0,275.0,22.645,2.581,21.312,24.163
16052.0,2.48,0.635,-34.385,1.499,9.456,5.273,35.214,5.031,8.963,-2.744,0.0,37.1,38.0,9.571,1.415,23.476,22.386,23.458,23.229,-3.107,25.772,0.0,268.64,,275.0,275.0,23.043,2.579,20.982,24.178
16052.5,2.48,0.635,-34.385,1.499,9.456,5.273,35.214,5.031,8.963,-2.744,0.0,37.1,38.0,9.571,1.415,23.413,22.135,23.301,23.189,-3.107,25.772,0.0,268.64,,275.0,275.0,23.137,2.578,20.77,24.199
16053.0,2.48,0.635,-34.385,1.499,9.456,5.273,35.214,5.031,8.963,-2.744,0.0,37.1,38.0,9.571,1.415,23.227,21.866,23.117,23.034,-3.107,25.772,0.0,268.44,,275.0,275.0,23.01,2.576,20.81,24.196
16053.5,2.48,0.635,-34.385,1.499,9.456,5.229,35.253,5.047,9.049,-2.731,0.0,37.074,38.025,9.571,1.415,23.157,22.034,23.273,23.005,-3.101,25.773,0.0,268.44,,275.0,275.0,22.811,2.574,21.174,24.187
16054.0,2.48,0.635,-34.385,1.499,9.456,5.229,35.253,5.047,9.049,-2.731,0.0,37.1,38.0,9.571,1.415,23.526,22.546,23.612,23.367,-3.101,25.773,0.0,268.04,,275.0,275.0,22.867,2.573,21.348,24.16
16054.5,2.696,0.63,-35.209,1.529,9.599,5.229,35.253,5.047,9.049,-2.731,0.0,37.1,38.0,9.523,1.581,23.338,22.296,23.436,23.304,-3.101,25.773,0.0,268.04,,275.0,275.0,23.263,2.571,21.106,24.111
16055.0,2.696,0.63,-35.209,1.529,9.599,5.229,35.253,5.047,9.049,-2.731,0.0,37.1,38.0,9.523,1.581,23.272,21.949,23.263,23.135,-3.101,25.773,0.0,268.04,,275.0,275.0,23.094,2.573,20.817,24.04
16055.5,2.696,0.63,-35.209,1.529,9.599,5.229,35.253,5.047,9.049,-2.731,0.0,37.1,38.0,9.523,1.581,23.307,22.003,23.335,23.095,-3.101,25.773,0.0,268.04,,275.0,275.0,22.905,2.575,20.815,23.963
16056.0,2.696,0.63,-35.209,1.529,9.599,5.229,35.253,5.047,9.049,-2.731,0.0,37.1,38.0,9.523,1.581,23.657,22.446,23.673,23.296,-3.101,25.773,0.0,267.94,,275.0,275.0,22.935,2.577,21.175,23.946
16056.5,2.696,0.63,-35.209,1.529,9.599,5.231,35.263,5.044,9.087,-2.734,0.0,37.094,38.058,9.523,1.581,23.657,22.446,23.673,23.296,-3.097,25.782,0.0,267.94,,275.0,275.0,23.268,2.579,21.428,23.916
16057.0,2.696,0.63,-35.209,1.529,9.599,5.231,35.263,5.044,9.087,-2.734,0.0,37.1,38.1,9.523,1.581,23.71,22.425,23.576,23.353,-3.097,25.782,0.0,268.14,,275.0,275.0,23.268,2.581,21.145,23.901
16057.5,2.696,0.63,-35.209,1.529,9.599,5.231,35.263,5.044,9.087,-2.734,0.0,37.1,38.1,9.523,1.581,23.227,22.091,23.361,23.172,-3.097,25.782,0.0,268.14,,275.0,275.0,23.266,2.583,20.92,23.839
16058.0,1.464,0.458,-34.023,1.571,9.531,5.231,35.263,5.044,9.087,-2.734,0.0,37.1,38.1,9.635,1.533,23.289,22.251,23.49,23.191,-3.097,25.782,0.0,268.04,,275.0,275.0,22.963,2.585,21.068,23.801
16058.5,1.464,0.458,-34.023,1.571,9.531,5.231,35.263,5.044,9.087,-2.734,0.0,37.1,38.1,9.635,1.533,23.819,22.667,23.715,23.434,-3.097,25.782,0.0,268.04,,275.0,275.0,23.055,2.567,21.519,23.758
16059.0,1.464,0.458,-34.023,1.571,9.531,5.231,35.263,5.044,9.087,-2.734,0.0,37.1,38.1,9.635,1.533,24.013,22.826,23.92,23.608,-3.097,25.782,0.0,267.94,,275.0,275.0,23.409,2.549,21.452,23.819
16059.5,1.464,0.458,-34.023,1.571,9.531,5.231,35.263,5.044,9.087,-2.734,0.0,37.1,38.1,9.635,1.533,24.051,22.546,23.73,23.571,-3.097,25.782,0.0,267.94,,275.0,275.0,23.592,2.531,21.182,23.897
16060.0,1.464,0.458,-34.023,1.571,9.531,5.27,35.225,5.036,9.131,-2.725,0.0,37.104,38.106,9.635,1.533,23.536,22.226,23.525,23.358,-3.096,25.781,0.0,267.94,,275.0,275.0,23.474,2.513,20.981,23.94
16060.5,1.464,0.458,-34.023,1.571,9.531,5.27,35.225,5.036,9.131,-2.725,0.0,37.1,38.1,9.635,1.533,23.219,21.92,23.33,23.222,-3.096,25.781,0.0,267.94,,275.0,275.0,23.161,2.496,20.834,23.987
16061.0,1.464,0.458,-34.023,1.571,9.531,5.27,35.225,5.036,9.131,-2.725,0.0,37.1,38.1,9.635,1.533,23.593,22.736,23.799,23.464,-3.096,25.781,0.0,268.04,,275.0,275.0,22.923,2.479,21.679,24.042
16061.5,3.397,0.883,-34.307,1.538,9.46,5.27,35.225,5.036,9.131,-2.725,0.0,37.1,38.1,9.674,1.464,24.246,22.982,24.018,23.693,-3.096,25.781,0.0,268.04,,275.0,275.0,23.398,2.463,21.633,24.112
16062.0,3.397,0.883,-34.307,1.538,9.46,5.27,35.225,5.036,9.131,-2.725,0.0,37.1,38.1,9.674,1.464,24.117,22.632,23.791,23.663,-3.096,25.781,0.0,268.04,,275.0,275.0,23.735,2.478,21.35,24.164
16062.5,3.397,0.883,-34.307,1.538,9.46,5.27,35.225,5.036,9.131,-2.725,0.0,37.1,38.1,9.674,1.464,23.552,22.279,23.573,23.409,-3.096,25.781,0.0,268.04,,275.0,275.0,23.551,2.493,21.061,24.111
16063.0,3.397,0.883,-34.307,1.538,9.46,5.27,35.225,5.036,9.131,-2.725,0.0,37.1,38.1,9.674,1.464,23.38,22.376,23.628,23.371,-3.096,25.781,0.0,267.74,,275.0,275.0,23.203,2.508,21.166,24.141
16063.5,3.397,0.883,-34.307,1.538,9.46,5.289,35.309,5.051,9.22,-2.728,0.0,37.133,38.119,9.674,1.464,23.958,22.913,23.996,23.643,-3.082,25.792,0.0,267.74,,275.0,275.0,23.189,2.522,21.857,24.169
16064.0,3.397,0.883,-34.307,1.538,9.46,5.289,35.309,5.051,9.22,-2.728,0.0,37.1,38.1,9.674,1.464,24.309,23.336,24.282,23.964,-3.082,25.792,0.0,267.64,,275.0,275.0,23.628,2.537,21.961,24.186
16064.5,3.397,0.883,-34.307,1.538,9.46,5.289,35.309,5.051,9.22,-2.728,0.0,37.1,38.1,9.674,1.464,23.949,22.657,23.863,23.77,-3.082,25.792,0.0,267.64,,275.0,275.0,23.973,2.551,21.422,24.087
16065.0,2.087,0.569,-33.463,1.531,9.358,5.289,35.309,5.051,9.22,-2.728,0.0,37.1,38.1,9.814,1.504,23.76,22.37,23.634,23.562,-3.082,25.792,0.0,267.74,,275.0,275.0,23.56,2.565,21.24,24.156
16065.5,2.087,0.569,-33.463,1.531,9.358,5.289,35.309,5.051,9.22,-2.728,0.0,37.1,38.1,9.814,1.504,23.453,22.367,23.729,23.488,-3.082,25.792,0.0,267.74,,275.0,275.0,23.331,2.557,21.254,24.228
16066.0,2.087,0.569,-33.463,1.531,9.358,5.289,35.309,5.051,9.22,-2.728,0.0,37.1,38.1,9.814,1.504,23.904,23.058,24.085,23.757,-3.082,25.792,0.0,267.74,,275.0,275.0,23.259,2.549,22.075,24.266
16066.5,2.087,0.569,-33.463,1.531,9.358,5.289,35.309,5.051,9.22,-2.728,0.0,37.1,38.1,9.814,1.504,24.366,23.269,24.255,24.035,-3.082,25.792,0.0,268.14,,275.0,275.0,23.701,2.542,22.054,24.258
16067.0,2.087,0.569,-33.463,1.531,9.358,5.277,35.214,5.038,9.189,-2.734,0.0,37.143,38.119,9.814,1.504,24.245,22.968,24.051,23.952,-3.086,25.793,0.0,268.14,,275.0,275.0,23.981,2.534,21.639,24.185
16067.5,2.087,0.569,-33.463,1.531,9.358,5.277,35.214,5.038,9.189,-2.734,0.0,37.1,38.1,9.814,1.504,23.868,22.511,23.75,23.732,-3.086,25.793,0.0,265.54,,275.0,275.0,23.804,2.527,21.376,24.174
16068.0,2.782,0.637,-35.209,1.523,9.608,5.277,35.214,5.038,9.189,-2.734,0.0,37.1,38.1,9.417,1.576,23.544,22.231,23.643,23.538,-3.086,25.793,0.0,265.54,,275.0,275.0,23.465,2.52,21.711,24.18
16068.5,2.782,0.637,-35.209,1.523,9.608,5.277,35.214,5.038,9.189,-2.734,0.0,37.1,38.1,9.417,1.576,23.745,22.629,23.875,23.668,-3.086,25.793,0.0,267.94,,275.0,275.0,23.239,2.524,22.29,24.172
