t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16069.0,2.782,0.637,-35.209,1.523,9.608,5.277,35.214,5.038,9.189,-2.734,0.0,37.1,38.1,9.417,1.576,24.254,23.433,24.317,24.034,-3.086,25.793,0.0,267.94,,275.0,275.0,23.479,2.528,21.974,24.18
16069.5,2.782,0.637,-35.209,1.523,9.608,5.277,35.214,5.038,9.189,-2.734,0.0,37.1,38.1,9.417,1.576,24.027,22.711,23.911,23.893,-3.086,25.793,0.0,267.94,,275.0,275.0,24.009,2.532,21.568,24.158
16070.0,2.782,0.637,-35.209,1.523,9.608,5.277,35.214,5.038,9.189,-2.734,0.0,37.1,38.1,9.417,1.576,23.782,22.429,23.726,23.696,-3.086,25.793,0.0,267.94,,275.0,275.0,23.635,2.536,21.374,24.155
16070.5,2.782,0.637,-35.209,1.523,9.608,5.249,35.276,5.044,9.312,-2.729,0.0,37.156,38.188,9.417,1.576,23.706,22.605,23.8,23.651,-3.09,25.79,0.0,268.04,,275.0,275.0,23.408,2.54,21.605,24.14
16071.0,2.782,0.637,-35.209,1.523,9.608,5.249,35.276,5.044,9.312,-2.729,0.0,37.2,38.2,9.417,1.576,24.105,23.212,24.204,23.959,-3.09,25.79,0.0,268.04,,275.0,275.0,23.441,2.544,22.289,24.098
16071.5,2.802,0.789,-34.026,1.553,9.533,5.249,35.276,5.044,9.312,-2.729,0.0,37.2,38.2,9.624,1.428,24.484,23.549,24.467,24.246,-3.09,25.79,0.0,267.44,,275.0,275.0,23.87,2.548,22.331,24.063
16072.0,2.802,0.789,-34.026,1.553,9.533,5.249,35.276,5.044,9.312,-2.729,0.0,37.2,38.2,9.624,1.428,24.339,23.153,24.142,24.147,-3.09,25.79,0.0,267.44,,275.0,275.0,24.186,2.552,21.777,24.094
16072.5,2.802,0.789,-34.026,1.553,9.533,5.249,35.276,5.044,9.312,-2.729,0.0,37.2,38.2,9.624,1.428,24.1,22.824,23.943,23.971,-3.09,25.79,0.0,268.14,,275.0,275.0,23.945,2.556,21.467,24.097
16073.0,2.802,0.789,-34.026,1.553,9.533,5.249,35.276,5.044,9.312,-2.729,0.0,37.2,38.2,9.624,1.428,23.861,22.735,23.982,23.825,-3.09,25.79,0.0,268.14,,275.0,275.0,23.709,2.561,21.667,24.104
16073.5,2.802,0.789,-34.026,1.553,9.533,5.206,35.338,5.065,9.39,-2.71,0.0,37.172,38.193,9.624,1.428,24.296,23.309,24.344,24.109,-3.085,25.793,0.0,267.54,,275.0,275.0,23.601,2.564,22.16,24.144
16074.0,2.802,0.789,-34.026,1.553,9.533,5.206,35.338,5.065,9.39,-2.71,0.0,37.2,38.2,9.624,1.428,24.353,23.36,24.38,24.2,-3.085,25.793,0.0,267.54,,275.0,275.0,24.014,2.568,22.126,24.18
16074.5,1.796,0.407,-35.209,1.493,9.538,5.206,35.338,5.065,9.39,-2.71,0.0,37.2,38.2,9.522,1.603,24.485,23.107,24.197,24.165,-3.085,25.793,0.0,268.24,,275.0,275.0,24.073,2.572,21.921,24.188
16075.0,1.796,0.407,-35.209,1.493,9.538,5.206,35.338,5.065,9.39,-2.71,0.0,37.2,38.2,9.522,1.603,24.179,22.835,23.995,23.99,-3.085,25.793,0.0,268.24,,275.0,275.0,23.989,2.559,21.751,24.166
16075.5,1.796,0.407,-35.209,1.493,9.538,5.206,35.338,5.065,9.39,-2.71,0.0,37.2,38.2,9.522,1.603,23.835,22.893,24.068,23.952,-3.085,25.793,0.0,268.04,,275.0,275.0,23.75,2.547,22.288,24.107
16076.0,1.796,0.407,-35.209,1.493,9.538,5.206,35.338,5.065,9.39,-2.71,0.0,37.2,38.2,9.522,1.603,24.174,23.345,24.342,24.112,-3.085,25.793,0.0,268.04,,275.0,275.0,23.687,2.535,22.415,24.061
16076.5,1.796,0.407,-35.209,1.493,9.538,5.206,35.338,5.065,9.39,-2.71,0.0,37.2,38.2,9.522,1.603,24.592,23.452,24.394,24.263,-3.085,25.793,0.0,268.14,,275.0,275.0,23.993,2.523,22.2,24.062
16077.0,1.796,0.407,-35.209,1.493,9.538,5.265,35.254,5.055,9.365,-2.713,0.0,37.193,38.278,9.522,1.603,24.216,23.207,24.309,24.201,-3.077,25.794,0.0,268.14,,275.0,275.0,24.175,2.511,21.857,24.051
16077.5,1.796,0.407,-35.209,1.493,9.538,5.265,35.254,5.055,9.365,-2.713,0.0,37.2,38.3,9.522,1.603,24.207,22.823,24.028,24.047,-3.077,25.794,0.0,267.64,,275.0,275.0,23.983,2.499,21.711,24.042
16078.0,2.613,0.621,-35.209,1.59,9.595,5.265,35.254,5.055,9.365,-2.713,0.0,37.2,38.3,9.532,1.513,24.22,22.933,24.126,24.041,-3.077,25.794,0.0,267.64,,275.0,275.0,23.776,2.487,21.893,24.004
16078.5,2.613,0.621,-35.209,1.59,9.595,5.265,35.254,5.055,9.365,-2.713,0.0,37.2,38.3,9.532,1.513,24.473,23.453,24.484,24.286,-3.077,25.794,0.0,267.54,,275.0,275.0,23.83,2.489,22.466,23.982
16079.0,2.613,0.621,-35.209,1.59,9.595,5.265,35.254,5.055,9.365,-2.713,0.0,37.2,38.3,9.532,1.513,24.507,23.655,24.557,24.435,-3.077,25.794,0.0,267.54,,275.0,275.0,24.174,2.492,22.141,23.935
16079.5,2.613,0.621,-35.209,1.59,9.595,5.265,35.254,5.055,9.365,-2.713,0.0,37.2,38.3,9.532,1.513,24.508,23.268,24.263,24.331,-3.077,25.794,0.0,267.94,,275.0,275.0,24.289,2.494,21.959,23.911
16080.0,2.613,0.621,-35.209,1.59,9.595,5.283,35.284,5.057,9.46,-2.714,0.0,37.215,38.27,9.532,1.513,24.352,23.081,24.149,24.212,-3.073,25.798,0.0,267.94,,275.0,275.0,24.093,2.495,21.904,23.891
16080.5,2.613,0.621,-35.209,1.59,9.595,5.283,35.284,5.057,9.46,-2.714,0.0,37.2,38.3,9.532,1.513,24.253,23.463,24.47,24.266,-3.073,25.798,0.0,268.44,,275.0,275.0,23.949,2.497,22.417,23.867
16081.0,3.432,0.823,-35.209,1.529,9.626,5.283,35.284,5.057,9.46,-2.714,0.0,37.2,38.3,9.554,1.517,24.665,23.686,24.527,24.414,-3.073,25.798,0.0,268.44,,275.0,275.0,24.113,2.499,22.679,23.845
16081.5,3.432,0.823,-35.209,1.529,9.626,5.283,35.284,5.057,9.46,-2.714,0.0,37.2,38.3,9.554,1.517,24.776,23.686,24.516,24.48,-3.073,25.798,0.0,267.44,,275.0,275.0,24.323,2.515,22.462,23.815
16082.0,3.432,0.823,-35.209,1.529,9.626,5.283,35.284,5.057,9.46,-2.714,0.0,37.2,38.3,9.554,1.517,24.341,23.441,24.484,24.386,-3.073,25.798,0.0,267.44,,275.0,275.0,24.364,2.53,22.116,23.826
16082.5,3.432,0.823,-35.209,1.529,9.626,5.283,35.284,5.057,9.46,-2.714,0.0,37.2,38.3,9.554,1.517,24.276,23.021,24.167,24.209,-3.073,25.798,0.0,267.54,,275.0,275.0,24.163,2.544,21.898,23.87
16083.0,3.432,0.823,-35.209,1.529,9.626,5.271,35.337,5.033,9.534,-2.717,0.0,37.221,38.285,9.554,1.517,24.386,23.193,24.291,24.22,-3.08,25.792,0.0,267.54,,275.0,275.0,23.918,2.559,22.554,23.903
16083.5,3.432,0.823,-35.209,1.529,9.626,5.271,35.337,5.033,9.534,-2.717,0.0,37.2,38.3,9.554,1.517,24.627,23.526,24.499,24.405,-3.08,25.792,0.0,268.24,,275.0,275.0,24.022,2.573,22.752,23.893
16084.0,3.432,0.823,-35.209,1.529,9.626,5.271,35.337,5.033,9.534,-2.717,0.0,37.2,38.3,9.554,1.517,24.454,23.49,24.482,24.518,-3.08,25.792,0.0,268.24,,275.0,275.0,24.264,2.587,22.366,23.884
16084.5,2.919,0.735,-35.209,1.487,9.521,5.271,35.337,5.033,9.534,-2.717,0.0,37.2,38.3,9.564,1.747,24.438,23.262,24.307,24.393,-3.08,25.792,0.0,268.34,,275.0,275.0,24.236,2.601,22.123,23.895
16085.0,2.919,0.735,-35.209,1.487,9.521,5.271,35.337,5.033,9.534,-2.717,0.0,37.2,38.3,9.564,1.747,24.311,23.048,24.249,24.28,-3.08,25.792,0.0,268.34,,275.0,275.0,24.1,2.606,21.981,23.883
16085.5,2.919,0.735,-35.209,1.487,9.521,5.271,35.337,5.033,9.534,-2.717,0.0,37.2,38.3,9.564,1.747,24.572,23.419,24.513,24.357,-3.08,25.792,0.0,268.04,,275.0,275.0,23.972,2.612,22.289,23.867
16086.0,2.919,0.735,-35.209,1.487,9.521,5.271,35.337,5.033,9.534,-2.717,0.0,37.2,38.3,9.564,1.747,24.753,23.887,24.769,24.616,-3.08,25.792,0.0,268.04,,275.0,275.0,24.215,2.617,22.8,23.872
16086.5,2.919,0.735,-35.209,1.487,9.521,5.294,35.277,5.048,9.525,-2.711,0.0,37.234,38.321,9.564,1.747,25.089,24.101,24.995,24.782,-3.07,25.797,0.0,268.34,,275.0,275.0,24.506,2.622,22.379,23.919
16087.0,2.919,0.735,-35.209,1.487,9.521,5.294,35.277,5.048,9.525,-2.711,0.0,37.2,38.3,9.564,1.747,24.761,23.548,24.555,24.653,-3.07,25.797,0.0,268.34,,275.0,275.0,24.742,2.626,22.185,23.937
16087.5,1.69,0.379,-35.209,1.494,9.62,5.294,35.277,5.048,9.525,-2.711,0.0,37.2,38.3,9.597,1.574,24.229,23.25,24.383,24.378,-3.07,25.797,0.0,268.54,,275.0,275.0,24.379,2.631,22.197,23.968
16088.0,1.69,0.379,-35.209,1.494,9.62,5.294,35.277,5.048,9.525,-2.711,0.0,37.2,38.3,9.597,1.574,24.607,23.798,24.744,24.564,-3.07,25.797,0.0,268.54,,275.0,275.0,24.06,2.616,22.754,23.959
16088.5,1.69,0.379,-35.209,1.494,9.62,5.294,35.277,5.048,9.525,-2.711,0.0,37.2,38.3,9.597,1.574,25.093,24.075,24.886,24.78,-3.07,25.797,0.0,268.94,,275.0,275.0,24.428,2.601,23.051,23.95
16089.0,1.69,0.379,-35.209,1.494,9.62,5.294,35.277,5.048,9.525,-2.711,0.0,37.2,38.3,9.597,1.574,25.158,24.035,24.857,24.836,-3.07,25.797,0.0,268.94,,275.0,275.0,24.708,2.586,22.837,23.974
16089.5,1.69,0.379,-35.209,1.494,9.62,5.285,35.269,5.059,9.588,-2.706,0.0,37.264,38.33,9.597,1.574,24.629,23.724,24.697,24.717,-3.067,25.804,0.0,267.54,,275.0,275.0,24.721,2.571,22.508,23.964
16090.0,1.69,0.379,-35.209,1.494,9.62,5.285,35.269,5.059,9.588,-2.706,0.0,37.3,38.3,9.597,1.574,24.492,23.295,24.373,24.521,-3.067,25.804,0.0,267.54,,275.0,275.0,24.442,2.557,22.386,23.941
16090.5,1.69,0.379,-35.209,1.494,9.62,5.285,35.269,5.059,9.588,-2.706,0.0,37.3,38.3,9.597,1.574,24.534,23.532,24.596,24.51,-3.067,25.804,0.0,268.64,,275.0,275.0,24.17,2.542,22.934,23.951
16091.0,2.983,0.787,-33.43,1.587,9.477,5.285,35.269,5.059,9.588,-2.706,0.0,37.3,38.3,9.828,1.49,25.197,24.312,25.158,24.957,-3.067,25.804,0.0,268.64,,275.0,275.0,24.293,2.528,22.968,23.958
16091.5,2.983,0.787,-33.43,1.587,9.477,5.285,35.269,5.059,9.588,-2.706,0.0,37.3,38.3,9.828,1.49,24.914,23.983,24.948,24.914,-3.067,25.804,0.0,267.54,,275.0,275.0,24.906,2.536,22.704,23.959
16092.0,2.983,0.787,-33.43,1.587,9.477,5.285,35.269,5.059,9.588,-2.706,0.0,37.3,38.3,9.828,1.49,24.772,23.557,24.585,24.702,-3.067,25.804,0.0,267.54,,275.0,275.0,24.69,2.543,22.424,23.982
16092.5,2.983,0.787,-33.43,1.587,9.477,5.285,35.269,5.059,9.588,-2.706,0.0,37.3,38.3,9.828,1.49,24.623,23.349,24.51,24.607,-3.067,25.804,0.0,267.94,,275.0,275.0,24.404,2.55,22.293,23.921
16093.0,2.983,0.787,-33.43,1.587,9.477,5.267,35.329,5.054,9.675,-2.709,0.0,37.271,38.345,9.828,1.49,24.89,23.705,24.794,24.684,-3.074,25.805,0.0,267.94,,275.0,275.0,24.272,2.558,22.567,23.894
16093.5,2.983,0.787,-33.43,1.587,9.477,5.267,35.329,5.054,9.675,-2.709,0.0,37.3,38.3,9.828,1.49,25.218,24.199,25.159,24.924,-3.074,25.805,0.0,267.34,,275.0,275.0,24.518,2.564,22.922,23.893
16094.0,2.669,0.619,-35.209,1.516,9.607,5.267,35.329,5.054,9.675,-2.709,0.0,37.3,38.3,9.587,1.415,24.989,24.122,25.032,24.984,-3.074,25.805,0.0,267.34,,275.0,275.0,24.875,2.571,22.678,23.869
16094.5,2.669,0.619,-35.209,1.516,9.607,5.267,35.329,5.054,9.675,-2.709,0.0,37.3,38.3,9.587,1.415,25.151,23.891,24.901,24.934,-3.074,25.805,0.0,268.64,,275.0,275.0,24.782,2.573,22.472,23.884
16095.0,2.669,0.619,-35.209,1.516,9.607,5.267,35.329,5.054,9.675,-2.709,0.0,37.3,38.3,9.587,1.415,24.506,23.559,24.749,24.683,-3.074,25.805,0.0,268.64,,275.0,275.0,24.719,2.575,22.419,23.967
16095.5,2.669,0.619,-35.209,1.516,9.607,5.267,35.329,5.054,9.675,-2.709,0.0,37.3,38.3,9.587,1.415,24.856,23.989,25.048,24.851,-3.074,25.805,0.0,267.84,,275.0,275.0,24.374,2.576,22.794,23.985
16096.0,2.669,0.619,-35.209,1.516,9.607,5.266,35.333,5.042,9.701,-2.709,0.0,37.284,38.383,9.587,1.415,25.26,24.427,25.296,25.083,-3.07,25.808,0.0,267.84,,275.0,275.0,24.686,2.578,23.212,24.021
16096.5,2.669,0.619,-35.209,1.516,9.607,5.266,35.333,5.042,9.701,-2.709,0.0,37.3,38.4,9.587,1.415,25.236,24.316,25.296,25.146,-3.07,25.808,0.0,268.64,,275.0,275.0,25.017,2.579,22.967,24.036
16097.0,2.669,0.619,-35.209,1.516,9.607,5.266,35.333,5.042,9.701,-2.709,0.0,37.3,38.4,9.587,1.415,25.07,23.817,24.878,24.966,-3.07,25.808,0.0,268.64,,275.0,275.0,24.999,2.581,22.473,23.983
16097.5,1.598,0.358,-35.209,1.571,9.584,5.266,35.333,5.042,9.701,-2.709,0.0,37.3,38.4,9.514,1.505,24.854,23.563,24.726,24.78,-3.07,25.808,0.0,268.04,,275.0,275.0,24.683,2.582,22.635,23.983
16098.0,1.598,0.358,-35.209,1.571,9.584,5.266,35.333,5.042,9.701,-2.709,0.0,37.3,38.4,9.514,1.505,24.717,23.84,24.936,24.785,-3.07,25.808,0.0,268.04,,275.0,275.0,24.481,2.566,23.197,23.992
16098.5,1.598,0.358,-35.209,1.571,9.584,5.266,35.333,5.042,9.701,-2.709,0.0,37.3,38.4,9.514,1.505,25.6,24.497,25.446,25.242,-3.07,25.808,0.0,268.84,,275.0,275.0,24.569,2.55,23.213,23.973
16099.0,1.598,0.358,-35.209,1.571,9.584,5.266,35.333,5.042,9.701,-2.709,0.0,37.3,38.4,9.514,1.505,25.518,24.32,25.324,25.245,-3.07,25.808,0.0,268.84,,275.0,275.0,25.196,2.534,22.945,23.96
16099.5,1.598,0.358,-35.209,1.571,9.584,5.278,35.261,5.074,9.704,-2.711,0.0,37.285,38.422,9.514,1.505,25.158,23.942,25.057,25.084,-3.064,25.807,0.0,268.54,,275.0,275.0,25.102,2.519,22.688,24.019
16100.0,1.598,0.358,-35.209,1.571,9.584,5.278,35.261,5.074,9.704,-2.711,0.0,37.3,38.4,9.514,1.505,24.81,23.569,24.763,24.863,-3.064,25.807,0.0,268.54,,275.0,275.0,24.81,2.504,22.469,24.05
16100.5,2.628,0.677,-33.671,1.527,9.547,5.278,35.261,5.074,9.704,-2.711,0.0,37.3,38.4,9.774,1.424,25.08,23.775,24.903,24.884,-3.064,25.807,0.0,268.74,,275.0,275.0,24.501,2.489,22.732,24.095
16101.0,2.628,0.677,-33.671,1.527,9.547,5.278,35.261,5.074,9.704,-2.711,0.0,37.3,38.4,9.774,1.424,25.263,24.269,25.241,25.119,-3.064,25.807,0.0,268.74,,275.0,275.0,24.661,2.491,23.361,24.037
16101.5,2.628,0.677,-33.671,1.527,9.547,5.278,35.261,5.074,9.704,-2.711,0.0,37.3,38.4,9.774,1.424,25.389,24.59,25.439,25.298,-3.064,25.807,0.0,268.64,,275.0,275.0,24.973,2.494,22.931,24.052
16102.0,2.628,0.677,-33.671,1.527,9.547,5.278,35.261,5.074,9.704,-2.711,0.0,37.3,38.4,9.774,1.424,25.187,23.985,25.056,25.094,-3.064,25.807,0.0,268.64,,275.0,275.0,25.179,2.496,22.792,24.091
16102.5,2.628,0.677,-33.671,1.527,9.547,5.23,35.31,5.065,9.814,-2.719,0.0,37.298,38.429,9.774,1.424,24.777,23.639,24.854,24.93,-3.064,25.81,0.0,269.24,,275.0,275.0,24.83,2.498,22.578,24.143
16103.0,2.628,0.677,-33.671,1.527,9.547,5.23,35.31,5.065,9.814,-2.719,0.0,37.3,38.4,9.774,1.424,24.96,23.97,25.042,25.006,-3.064,25.81,0.0,269.24,,275.0,275.0,24.55,2.5,22.994,24.207
16103.5,2.628,0.677,-33.671,1.527,9.547,5.23,35.31,5.065,9.814,-2.719,0.0,37.3,38.4,9.774,1.424,25.28,24.475,25.293,25.182,-3.064,25.81,0.0,268.04,,275.0,275.0,24.744,2.502,23.537,24.2
16104.0,2.943,0.788,-34.346,1.508,9.522,5.23,35.31,5.065,9.814,-2.719,0.0,37.3,38.4,9.667,1.514,25.553,24.608,25.392,25.336,-3.064,25.81,0.0,268.04,,275.0,275.0,25.057,2.504,23.372,24.228
16104.5,2.943,0.788,-34.346,1.508,9.522,5.23,35.31,5.065,9.814,-2.719,0.0,37.3,38.4,9.667,1.514,25.047,24.153,25.158,25.248,-3.064,25.81,0.0,268.74,,275.0,275.0,25.223,2.511,22.73,24.283
16105.0,2.943,0.788,-34.346,1.508,9.522,5.23,35.31,5.065,9.814,-2.719,0.0,37.3,38.4,9.667,1.514,25.113,23.875,24.943,25.093,-3.064,25.81,0.0,268.74,,275.0,275.0,24.902,2.518,22.891,24.269
16105.5,2.943,0.788,-34.346,1.508,9.522,5.23,35.31,5.065,9.814,-2.719,0.0,37.3,38.4,9.667,1.514,25.198,24.374,25.255,25.166,-3.064,25.81,0.0,268.94,,275.0,275.0,24.756,2.525,23.46,24.193
16106.0,2.943,0.788,-34.346,1.508,9.522,5.288,35.358,5.072,9.894,-2.706,0.0,37.311,38.399,9.667,1.514,25.625,24.638,25.479,25.408,-3.067,25.808,0.0,268.94,,275.0,275.0,24.999,2.532,23.582,24.194
16106.5,2.943,0.788,-34.346,1.508,9.522,5.288,35.358,5.072,9.894,-2.706,0.0,37.3,38.4,9.667,1.514,25.639,24.456,25.307,25.432,-3.067,25.808,0.0,269.24,,275.0,275.0,25.288,2.539,23.344,24.232
16107.0,2.26,0.558,-35.209,1.535,9.54,5.288,35.358,5.072,9.894,-2.706,0.0,37.3,38.4,9.643,1.603,25.436,24.338,25.402,25.348,-3.067,25.808,0.0,269.24,,275.0,275.0,25.209,2.546,23.003,24.269
16107.5,2.26,0.558,-35.209,1.535,9.54,5.288,35.358,5.072,9.894,-2.706,0.0,37.3,38.4,9.643,1.603,25.148,23.912,25.034,25.155,-3.067,25.808,0.0,268.74,,275.0,275.0,25.131,2.541,22.792,24.265
16108.0,2.26,0.558,-35.209,1.535,9.54,5.288,35.358,5.072,9.894,-2.706,0.0,37.3,38.4,9.643,1.603,25.364,24.22,25.307,25.207,-3.067,25.808,0.0,268.74,,275.0,275.0,24.812,2.536,23.455,24.321
16108.5,2.26,0.558,-35.209,1.535,9.54,5.288,35.358,5.072,9.894,-2.706,0.0,37.3,38.4,9.643,1.603,25.648,24.525,25.502,25.367,-3.067,25.808,0.0,269.04,,275.0,275.0,25.025,2.532,23.556,24.301
16109.0,2.26,0.558,-35.209,1.535,9.54,5.288,35.278,5.067,9.871,-2.725,0.0,37.317,38.388,9.643,1.603,25.558,24.412,25.353,25.505,-3.083,25.805,0.0,269.04,,275.0,275.0,25.26,2.527,23.28,24.276
16109.5,2.26,0.558,-35.209,1.535,9.54,5.288,35.278,5.067,9.871,-2.725,0.0,37.3,38.4,9.643,1.603,25.655,24.363,25.432,25.45,-3.083,25.805,0.0,268.84,,275.0,275.0,25.207,2.523,23.06,24.243
16110.0,2.26,0.558,-35.209,1.535,9.54,5.288,35.278,5.067,9.871,-2.725,0.0,37.3,38.4,9.643,1.603,25.181,24.055,25.214,25.309,-3.083,25.805,0.0,268.84,,275.0,275.0,25.225,2.519,22.91,24.2
16110.5,2.291,0.519,-35.209,1.551,9.584,5.288,35.278,5.067,9.871,-2.725,0.0,37.3,38.4,9.431,1.534,25.3,24.44,25.447,25.397,-3.083,25.805,0.0,268.64,,275.0,275.0,24.94,2.514,23.473,24.176
16111.0,2.291,0.519,-35.209,1.551,9.584,5.288,35.278,5.067,9.871,-2.725,0.0,37.3,38.4,9.431,1.534,25.718,24.907,25.639,25.607,-3.083,25.805,0.0,268.64,,275.0,275.0,25.146,2.511,23.91,24.126
16111.5,2.291,0.519,-35.209,1.551,9.584,5.288,35.278,5.067,9.871,-2.725,0.0,37.3,38.4,9.431,1.534,25.933,24.981,25.74,25.7,-3.083,25.805,0.0,268.54,,275.0,275.0,25.468,2.507,23.279,24.127
16112.0,2.291,0.519,-35.209,1.551,9.584,5.288,35.278,5.067,9.871,-2.725,0.0,37.3,38.4,9.431,1.534,25.493,24.635,25.633,25.631,-3.083,25.805,0.0,268.54,,275.0,275.0,25.588,2.504,23.06,24.137
16112.5,2.291,0.519,-35.209,1.551,9.584,5.281,35.31,5.059,9.941,-2.714,0.0,37.331,38.425,9.431,1.534,25.465,24.267,25.328,25.451,-3.069,25.807,0.0,268.64,,275.0,275.0,25.348,2.5,23.239,24.088
16113.0,2.291,0.519,-35.209,1.551,9.584,5.281,35.31,5.059,9.941,-2.714,0.0,37.3,38.4,9.431,1.534,25.833,24.798,25.723,25.594,-3.069,25.807,0.0,268.64,,275.0,275.0,25.128,2.497,23.645,24.071
16113.5,3.18,0.808,-34.0,1.55,9.554,5.281,35.31,5.059,9.941,-2.714,0.0,37.3,38.4,9.685,1.316,25.876,25.048,25.909,25.777,-3.069,25.807,0.0,269.24,,275.0,275.0,25.487,2.493,23.864,24.033
16114.0,3.18,0.808,-34.0,1.55,9.554,5.281,35.31,5.059,9.941,-2.714,0.0,37.3,38.4,9.685,1.316,25.946,24.701,25.678,25.77,-3.069,25.807,0.0,269.24,,275.0,275.0,25.652,2.505,23.454,24.014
16114.5,3.18,0.808,-34.0,1.55,9.554,5.281,35.31,5.059,9.941,-2.714,0.0,37.3,38.4,9.685,1.316,25.82,24.567,25.551,25.663,-3.069,25.807,0.0,269.04,,275.0,275.0,25.524,2.516,23.335,23.977
16115.0,3.18,0.808,-34.0,1.55,9.554,5.281,35.31,5.059,9.941,-2.714,0.0,37.3,38.4,9.685,1.316,25.334,24.222,25.363,25.508,-3.069,25.807,0.0,269.04,,275.0,275.0,25.4,2.527,23.107,23.914
16115.5,3.18,0.808,-34.0,1.55,9.554,5.273,35.354,5.066,10.038,-2.713,0.0,37.329,38.451,9.685,1.316,25.609,24.668,25.776,25.625,-3.066,25.805,0.0,269.04,,275.0,275.0,25.106,2.537,24.031,23.891
16116.0,3.18,0.808,-34.0,1.55,9.554,5.273,35.354,5.066,10.038,-2.713,0.0,37.3,38.5,9.685,1.316,25.967,25.102,25.984,25.805,-3.066,25.805,0.0,269.04,,275.0,275.0,25.419,2.548,23.935,23.92
16116.5,2.571,0.649,-34.448,1.526,9.569,5.273,35.354,5.066,10.038,-2.713,0.0,37.3,38.5,9.661,1.303,25.688,24.745,25.804,25.838,-3.066,25.805,0.0,269.04,,275.0,275.0,25.715,2.558,23.555,23.961
16117.0,2.571,0.649,-34.448,1.526,9.569,5.273,35.354,5.066,10.038,-2.713,0.0,37.3,38.5,9.661,1.303,25.611,24.503,25.612,25.692,-3.066,25.805,0.0,269.04,,275.0,275.0,25.519,2.559,23.35,23.945
16117.5,2.571,0.649,-34.448,1.526,9.569,5.273,35.354,5.066,10.038,-2.713,0.0,37.3,38.5,9.661,1.303,25.294,24.499,25.664,25.594,-3.066,25.805,0.0,268.74,,275.0,275.0,25.354,2.559,23.364,23.927
16118.0,2.571,0.649,-34.448,1.526,9.569,5.273,35.354,5.066,10.038,-2.713,0.0,37.3,38.5,9.661,1.303,25.662,24.978,25.864,25.696,-3.066,25.805,0.0,268.74,,275.0,275.0,25.263,2.559,23.949,23.906
16118.5,2.571,0.649,-34.448,1.526,9.569,5.273,35.354,5.066,10.038,-2.713,0.0,37.3,38.5,9.661,1.303,26.059,25.227,26.009,25.93,-3.066,25.805,0.0,268.94,,275.0,275.0,25.55,2.559,24.225,23.875
16119.0,2.571,0.649,-34.448,1.526,9.569,5.313,35.308,5.059,10.037,-2.713,0.0,37.343,38.392,9.661,1.303,26.217,25.211,26.038,26.023,-3.068,25.81,0.0,268.94,,275.0,275.0,25.806,2.559,23.658,23.916
16119.5,2.571,0.649,-34.448,1.526,9.569,5.313,35.308,5.059,10.037,-2.713,0.0,37.3,38.4,9.661,1.303,25.741,24.915,25.893,25.889,-3.068,25.81,0.0,269.24,,275.0,275.0,25.872,2.559,23.388,23.945
16120.0,2.424,0.613,-34.892,1.521,9.531,5.313,35.308,5.059,10.037,-2.713,0.0,37.3,38.4,9.635,1.716,25.497,24.664,25.761,25.665,-3.068,25.81,0.0,269.24,,275.0,275.0,25.61,2.56,23.53,23.94
16120.5,2.424,0.613,-34.892,1.521,9.531,5.313,35.308,5.059,10.037,-2.713,0.0,37.3,38.4,9.635,1.716,26.056,25.311,26.149,25.926,-3.068,25.81,0.0,269.24,,275.0,275.0,25.397,2.557,24.113,23.96
16121.0,2.424,0.613,-34.892,1.521,9.531,5.313,35.308,5.059,10.037,-2.713,0.0,37.3,38.4,9.635,1.716,26.279,25.395,26.24,26.109,-3.068,25.81,0.0,269.24,,275.0,275.0,25.861,2.555,24.043,23.946
16121.5,2.424,0.613,-34.892,1.521,9.531,5.313,35.308,5.059,10.037,-2.713,0.0,37.3,38.4,9.635,1.716,26.384,25.125,26.122,26.101,-3.068,25.81,0.0,269.14,,275.0,275.0,26.006,2.553,23.745,23.96
16122.0,2.424,0.613,-34.892,1.521,9.531,5.257,35.291,5.07,10.089,-2.704,0.0,37.354,38.403,9.635,1.716,25.825,24.794,25.851,25.909,-3.062,25.809,0.0,269.14,,275.0,275.0,25.933,2.551,23.523,23.957
16122.5,2.424,0.613,-34.892,1.521,9.531,5.257,35.291,5.07,10.089,-2.704,0.0,37.4,38.4,9.635,1.716,25.615,24.523,25.727,25.808,-3.062,25.809,0.0,269.04,,275.0,275.0,25.595,2.549,23.793,23.98
16123.0,2.9,0.655,-35.209,1.485,9.578,5.257,35.291,5.07,10.089,-2.704,0.0,37.4,38.4,9.569,1.546,25.988,25.101,26.175,25.961,-3.062,25.809,0.0,269.04,,275.0,275.0,25.418,2.547,24.299,23.999
16123.5,2.9,0.655,-35.209,1.485,9.578,5.257,35.291,5.07,10.089,-2.704,0.0,37.4,38.4,9.569,1.546,26.444,25.562,26.419,26.282,-3.062,25.809,0.0,269.24,,275.0,275.0,25.806,2.553,24.097,24.062
16124.0,2.9,0.655,-35.209,1.485,9.578,5.257,35.291,5.07,10.089,-2.704,0.0,37.4,38.4,9.569,1.546,26.067,24.976,26.022,26.134,-3.062,25.809,0.0,269.24,,275.0,275.0,26.177,2.558,23.697,24.089
16124.5,2.9,0.655,-35.209,1.485,9.578,5.257,35.291,5.07,10.089,-2.704,0.0,37.4,38.4,9.569,1.546,25.939,24.767,25.865,25.962,-3.062,25.809,0.0,269.44,,275.0,275.0,25.8,2.564,23.607,24.099
16125.0,2.9,0.655,-35.209,1.485,9.578,5.257,35.291,5.07,10.089,-2.704,0.0,37.4,38.4,9.569,1.546,25.814,24.956,25.962,25.924,-3.062,25.809,0.0,269.44,,275.0,275.0,25.633,2.569,23.869,24.098
16125.5,2.9,0.655,-35.209,1.485,9.578,5.204,35.348,5.078,10.207,-2.69,0.0,37.349,38.423,9.569,1.546,26.164,25.429,26.238,26.126,-3.053,25.797,0.0,269.24,,275.0,275.0,25.664,2.575,24.441,24.086
16126.0,2.9,0.655,-35.209,1.485,9.578,5.204,35.348,5.078,10.207,-2.69,0.0,37.3,38.4,9.569,1.546,26.528,25.577,26.395,26.312,-3.053,25.797,0.0,269.24,,275.0,275.0,25.989,2.58,24.032,24.106
16126.5,2.079,0.594,-33.879,1.515,9.48,5.204,35.348,5.078,10.207,-2.69,0.0,37.3,38.4,9.677,1.538,26.539,25.341,26.27,26.29,-3.053,25.797,0.0,269.64,,275.0,275.0,26.203,2.585,23.766,24.128
16127.0,2.079,0.594,-33.879,1.515,9.48,5.204,35.348,5.078,10.207,-2.69,0.0,37.3,38.4,9.677,1.538,26.043,25.009,26.052,26.125,-3.053,25.797,0.0,269.64,,275.0,275.0,26.11,2.577,23.563,24.111
16127.5,2.079,0.594,-33.879,1.515,9.48,5.204,35.348,5.078,10.207,-2.69,0.0,37.3,38.4,9.677,1.538,26.081,25.072,26.1,26.092,-3.053,25.797,0.0,269.64,,275.0,275.0,25.807,2.569,23.993,24.125
16128.0,2.079,0.594,-33.879,1.515,9.48,5.204,35.348,5.078,10.207,-2.69,0.0,37.3,38.4,9.677,1.538,26.642,25.844,26.628,26.453,-3.053,25.797,0.0,269.64,,275.0,275.0,25.836,2.561,24.62,24.138
16128.5,2.079,0.594,-33.879,1.515,9.48,5.253,35.295,5.072,10.162,-2.708,0.0,37.355,38.444,9.677,1.538,26.921,25.698,26.551,26.529,-3.064,25.807,0.0,269.24,,275.0,275.0,26.392,2.553,24.322,24.141
16129.0,2.079,0.594,-33.879,1.515,9.48,5.253,35.295,5.072,10.162,-2.708,0.0,37.4,38.4,9.677,1.538,26.483,25.376,26.36,26.392,-3.064,25.807,0.0,269.24,,275.0,275.0,26.425,2.545,24.009,24.11
16129.5,1.35,0.355,-34.782,1.508,9.494,5.253,35.295,5.072,10.162,-2.708,0.0,37.4,38.4,9.635,1.731,26.085,24.948,26.034,26.179,-3.064,25.807,0.0,269.94,,275.0,275.0,26.153,2.538,23.743,24.116
16130.0,1.35,0.355,-34.782,1.508,9.494,5.253,35.295,5.072,10.162,-2.708,0.0,37.4,38.4,9.635,1.731,25.896,25.063,26.162,26.113,-3.064,25.807,0.0,269.94,,275.0,275.0,25.811,2.518,24.615,24.132
16130.5,1.35,0.355,-34.782,1.508,9.494,5.253,35.295,5.072,10.162,-2.708,0.0,37.4,38.4,9.635,1.731,26.237,25.562,26.461,26.332,-3.064,25.807,0.0,269.44,,275.0,275.0,25.808,2.499,24.909,24.13
16131.0,1.35,0.355,-34.782,1.508,9.494,5.253,35.295,5.072,10.162,-2.708,0.0,37.4,38.4,9.635,1.731,26.905,25.879,26.728,26.677,-3.064,25.807,0.0,269.44,,275.0,275.0,26.148,2.48,24.434,24.118
16131.5,1.35,0.355,-34.782,1.508,9.494,5.253,35.295,5.072,10.162,-2.708,0.0,37.4,38.4,9.635,1.731,26.391,25.255,26.28,26.469,-3.064,25.807,0.0,269.34,,275.0,275.0,26.547,2.462,24.048,24.128
16132.0,1.35,0.355,-34.782,1.508,9.494,5.29,35.264,5.076,10.209,-2.714,0.0,37.361,38.456,9.635,1.731,26.275,25.103,26.142,26.315,-3.068,25.8,0.0,269.34,,275.0,275.0,26.099,2.443,23.975,24.122
16132.5,1.35,0.355,-34.782,1.508,9.494,5.29,35.264,5.076,10.209,-2.714,0.0,37.4,38.5,9.635,1.731,26.033,24.883,26.084,26.186,-3.068,25.8,0.0,268.94,,275.0,275.0,25.959,2.425,23.802,24.135
16133.0,3.213,0.745,-35.209,1.503,9.607,5.29,35.264,5.076,10.209,-2.714,0.0,37.4,38.5,9.508,1.624,26.204,25.273,26.295,26.307,-3.068,25.8,0.0,268.94,,275.0,275.0,25.796,2.408,24.345,24.158
16133.5,3.213,0.745,-35.209,1.503,9.607,5.29,35.264,5.076,10.209,-2.714,0.0,37.4,38.5,9.508,1.624,26.771,25.947,26.675,26.58,-3.068,25.8,0.0,269.14,,275.0,275.0,26.02,2.421,24.59,24.053
16134.0,3.213,0.745,-35.209,1.503,9.607,5.29,35.264,5.076,10.209,-2.714,0.0,37.4,38.5,9.508,1.624,26.808,25.926,26.671,26.674,-3.068,25.8,0.0,269.14,,275.0,275.0,26.493,2.434,24.15,23.98
16134.5,3.213,0.745,-35.209,1.503,9.607,5.29,35.264,5.076,10.209,-2.714,0.0,37.4,38.5,9.508,1.624,26.246,25.12,26.14,26.355,-3.068,25.8,0.0,268.94,,275.0,275.0,26.52,2.447,24.029,23.885
16135.0,3.213,0.745,-35.209,1.503,9.607,5.272,35.339,5.063,10.328,-2.713,0.0,37.356,38.37,9.508,1.624,26.165,25.409,26.357,26.347,-3.066,25.79,0.0,268.94,,275.0,275.0,25.965,2.459,24.383,23.826
16135.5,3.213,0.745,-35.209,1.503,9.607,5.272,35.339,5.063,10.328,-2.713,0.0,37.4,38.4,9.508,1.624,26.544,25.917,26.622,26.588,-3.066,25.79,0.0,268.64,,275.0,275.0,26.069,2.472,25.039,23.756
16136.0,3.445,0.822,-35.209,1.553,9.606,5.272,35.339,5.063,10.328,-2.713,0.0,37.4,38.4,9.524,1.466,26.881,25.884,26.632,26.752,-3.066,25.79,0.0,268.64,,275.0,275.0,26.418,2.484,24.871,23.635
16136.5,3.445,0.822,-35.209,1.553,9.606,5.272,35.339,5.063,10.328,-2.713,0.0,37.4,38.4,9.524,1.466,26.829,25.906,26.707,26.747,-3.066,25.79,0.0,268.64,,275.0,275.0,26.537,2.5,24.606,23.609
16137.0,3.445,0.822,-35.209,1.553,9.606,5.272,35.339,5.063,10.328,-2.713,0.0,37.4,38.4,9.524,1.466,26.41,25.454,26.392,26.579,-3.066,25.79,0.0,268.64,,275.0,275.0,26.547,2.515,24.051,23.672
16137.5,3.445,0.822,-35.209,1.553,9.606,5.272,35.339,5.063,10.328,-2.713,0.0,37.4,38.4,9.524,1.466,26.201,25.166,26.246,26.399,-3.066,25.79,0.0,268.54,,275.0,275.0,26.209,2.53,24.399,23.701
16138.0,3.445,0.822,-35.209,1.553,9.606,5.214,35.348,5.08,10.393,-2.699,0.0,37.4,38.4,9.524,1.466,26.929,26.117,26.905,26.804,-3.06,25.787,0.0,268.54,,275.0,275.0,26.689,2.56,25.022,23.73
16138.5,3.445,0.822,-35.209,1.553,9.606,5.214,35.348,5.08,10.393,-2.699,0.0,37.4,38.4,9.524,1.466,26.79,26.046,26.857,26.887,-3.06,25.787,0.0,268.34,,275.0,275.0,26.689,2.56,24.903,23.815
16139.0,3.445,0.822,-35.209,1.553,9.606,5.214,35.348,5.08,10.393,-2.699,0.0,37.4,38.4,9.524,1.466,26.739,25.695,26.563,26.77,-3.06,25.787,0.0,268.34,,275.0,275.0,26.645,2.575,24.526,23.86
16139.5,2.07,0.449,-35.209,1.479,9.541,5.214,35.348,5.08,10.393,-2.699,0.0,37.4,38.4,9.604,1.624,26.548,25.447,26.411,26.605,-3.06,25.787,0.0,268.44,,275.0,275.0,26.442,2.589,24.316,23.854
16140.0,2.07,0.449,-35.209,1.479,9.541,5.214,35.348,5.08,10.393,-2.699,0.0,37.4,38.4,9.604,1.624,26.187,25.222,26.317,26.495,-3.06,25.787,0.0,268.44,,275.0,275.0,26.253,2.58,24.147,23.883
16140.5,2.07,0.449,-35.209,1.479,9.541,5.214,35.348,5.08,10.393,-2.699,0.0,37.4,38.4,9.604,1.624,26.433,25.609,26.56,26.595,-3.06,25.787,0.0,268.24,,275.0,275.0,26.055,2.572,25.285,23.875
16141.0,2.07,0.449,-35.209,1.479,9.541,5.214,35.348,5.08,10.393,-2.699,0.0,37.4,38.4,9.604,1.624,26.922,26.242,26.912,26.85,-3.06,25.787,0.0,268.24,,275.0,275.0,26.299,2.564,25.022,23.9
16141.5,2.07,0.449,-35.209,1.479,9.541,5.294,35.277,5.078,10.371,-2.707,0.0,37.346,38.348,9.604,1.624,26.994,26.248,26.92,26.973,-3.063,25.782,0.0,268.14,,275.0,275.0,26.732,2.556,24.604,23.997
16142.0,2.07,0.449,-35.209,1.479,9.541,5.294,35.277,5.078,10.371,-2.707,0.0,37.3,38.3,9.604,1.624,26.57,25.752,26.637,26.801,-3.063,25.782,0.0,268.14,,275.0,275.0,26.784,2.548,24.293,23.977
16142.5,2.07,0.449,-35.209,1.479,9.541,5.294,35.277,5.078,10.371,-2.707,0.0,37.3,38.3,9.604,1.624,26.398,25.375,26.358,26.613,-3.063,25.782,0.0,267.74,,275.0,275.0,26.44,2.54,24.409,24.03
16143.0,2.031,0.54,-33.538,1.58,9.465,5.294,35.277,5.078,10.371,-2.707,0.0,37.3,38.3,9.836,1.563,26.297,25.484,26.462,26.541,-3.063,25.782,0.0,267.74,,275.0,275.0,26.186,2.532,24.872,24.149
16143.5,2.031,0.54,-33.538,1.58,9.465,5.294,35.277,5.078,10.371,-2.707,0.0,37.3,38.3,9.836,1.563,26.713,25.77,26.656,26.683,-3.063,25.782,0.0,267.84,,275.0,275.0,26.196,2.524,25.055,24.149
16144.0,2.031,0.54,-33.538,1.58,9.465,5.294,35.277,5.078,10.371,-2.707,0.0,37.3,38.3,9.836,1.563,26.562,25.758,26.623,26.833,-3.063,25.782,0.0,267.84,,275.0,275.0,26.456,2.516,24.672,24.24
16144.5,2.031,0.54,-33.538,1.58,9.465,5.294,35.277,5.078,10.371,-2.707,0.0,37.3,38.3,9.836,1.563,26.548,25.574,26.482,26.701,-3.063,25.782,0.0,267.64,,275.0,275.0,26.444,2.508,24.439,24.32
16145.0,2.031,0.54,-33.538,1.58,9.465,5.293,35.327,5.079,10.485,-2.712,0.0,37.355,38.392,9.836,1.563,26.386,25.422,26.487,26.566,-3.065,25.78,0.0,267.64,,275.0,275.0,26.326,2.5,24.362,24.369
16145.5,2.031,0.54,-33.538,1.58,9.465,5.293,35.327,5.079,10.485,-2.712,0.0,37.4,38.4,9.836,1.563,26.763,25.983,26.859,26.764,-3.065,25.78,0.0,267.64,,275.0,275.0,26.215,2.492,24.763,24.338
16146.0,2.031,0.54,-33.538,1.58,9.465,5.293,35.327,5.079,10.485,-2.712,0.0,37.4,38.4,9.836,1.563,27.17,26.058,26.94,26.931,-3.065,25.78,0.0,267.64,,275.0,275.0,26.593,2.485,24.898,24.257
16146.5,3.119,0.776,-34.848,1.567,9.581,5.293,35.327,5.079,10.485,-2.712,0.0,37.4,38.4,9.609,1.362,27.17,26.058,26.94,26.931,-3.065,25.78,0.0,267.64,,275.0,275.0,26.775,2.477,24.699,24.228
16147.0,3.119,0.776,-34.848,1.567,9.581,5.293,35.327,5.079,10.485,-2.712,0.0,37.4,38.4,9.609,1.362,26.812,25.677,26.605,26.788,-3.065,25.78,0.0,267.64,,275.0,275.0,26.775,2.488,24.451,24.223
16147.5,3.119,0.776,-34.848,1.567,9.581,5.293,35.327,5.079,10.485,-2.712,0.0,37.4,38.4,9.609,1.362,26.41,25.695,26.687,26.704,-3.065,25.78,0.0,267.84,,275.0,275.0,26.471,2.498,24.568,24.216
16148.0,3.119,0.776,-34.848,1.567,9.581,5.293,35.327,5.079,10.485,-2.712,0.0,37.4,38.4,9.609,1.362,26.741,26.123,26.897,26.878,-3.065,25.78,0.0,267.84,,275.0,275.0,26.66,2.518,25.138,24.219
16148.5,3.119,0.776,-34.848,1.567,9.581,5.298,35.339,5.098,10.554,-2.717,0.0,37.346,38.347,9.609,1.362,27.175,26.24,27.053,27.079,-3.066,25.776,0.0,267.94,,275.0,275.0,26.66,2.518,25.107,24.223
16149.0,3.119,0.776,-34.848,1.567,9.581,5.298,35.339,5.098,10.554,-2.717,0.0,37.3,38.3,9.609,1.362,27.143,26.075,26.923,27.073,-3.066,25.776,0.0,267.94,,275.0,275.0,26.887,2.528,24.838,24.199
16149.5,3.119,0.776,-34.848,1.567,9.581,5.298,35.339,5.098,10.554,-2.717,0.0,37.3,38.3,9.609,1.362,26.84,25.8,26.717,26.907,-3.066,25.776,0.0,268.04,,275.0,275.0,26.804,2.547,24.579,24.186
16150.0,1.159,0.349,-33.441,1.579,9.506,5.298,35.339,5.098,10.554,-2.717,0.0,37.3,38.3,9.837,1.538,26.496,25.697,26.696,26.793,-3.066,25.776,0.0,268.04,,275.0,275.0,26.566,2.547,24.572,24.165
16150.5,1.159,0.349,-33.441,1.579,9.506,5.298,35.339,5.098,10.554,-2.717,0.0,37.3,38.3,9.837,1.538,26.877,26.207,26.979,26.956,-3.066,25.776,0.0,268.04,,275.0,275.0,26.421,2.525,25.242,24.144
16151.0,1.159,0.349,-33.441,1.579,9.506,5.298,35.339,5.098,10.554,-2.717,0.0,37.3,38.3,9.837,1.538,27.289,26.423,27.164,27.213,-3.066,25.776,0.0,268.04,,275.0,275.0,26.755,2.502,25.367,24.137
16151.5,1.159,0.349,-33.441,1.579,9.506,5.298,35.339,5.098,10.554,-2.717,0.0,37.3,38.3,9.837,1.538,27.182,26.215,26.94,27.201,-3.066,25.776,0.0,267.74,,275.0,275.0,27.022,2.48,25.049,24.071
16152.0,1.159,0.349,-33.441,1.579,9.506,5.309,35.263,5.079,10.532,-2.716,0.0,37.338,38.305,9.837,1.538,27.182,26.215,26.94,27.201,-3.075,25.772,0.0,267.74,,275.0,275.0,26.885,2.459,24.616,24.1
16152.5,1.159,0.349,-33.441,1.579,9.506,5.309,35.263,5.079,10.532,-2.716,0.0,37.3,38.3,9.837,1.538,26.921,25.84,26.79,27.022,-3.075,25.772,0.0,268.44,,275.0,275.0,26.885,2.437,24.446,24.074
16153.0,1.159,0.349,-33.441,1.579,9.506,5.309,35.263,5.079,10.532,-2.716,0.0,37.3,38.3,9.837,1.538,26.539,25.584,26.658,26.833,-3.075,25.772,0.0,268.44,,275.0,275.0,26.643,2.416,24.878,24.06
16153.5,2.358,0.628,-34.306,1.606,9.598,5.309,35.263,5.079,10.532,-2.716,0.0,37.3,38.3,9.607,1.455,27.028,26.055,26.984,26.951,-3.075,25.772,0.0,268.04,,275.0,275.0,26.404,2.396,25.092,24.071
16154.0,2.358,0.628,-34.306,1.606,9.598,5.309,35.263,5.079,10.532,-2.716,0.0,37.3,38.3,9.607,1.455,27.357,26.4,27.287,27.192,-3.075,25.772,0.0,268.04,,275.0,275.0,26.754,2.395,24.918,24.108
16154.5,2.358,0.628,-34.306,1.606,9.598,5.309,35.263,5.079,10.532,-2.716,0.0,37.3,38.3,9.607,1.455,27.11,25.989,26.947,27.106,-3.075,25.772,0.0,268.24,,275.0,275.0,27.059,2.395,24.695,24.104
16155.0,2.358,0.628,-34.306,1.606,9.598,5.309,35.263,5.079,10.532,-2.716,0.0,37.3,38.3,9.607,1.455,26.995,25.982,26.985,27.014,-3.075,25.772,0.0,268.24,,275.0,275.0,26.788,2.394,24.687,24.099
16155.5,2.358,0.628,-34.306,1.606,9.598,5.256,35.334,5.105,10.678,-2.708,0.0,37.337,38.355,9.607,1.455,27.345,26.245,27.145,27.149,-3.067,25.771,0.0,268.34,,275.0,275.0,26.744,2.393,25.157,24.109
16156.0,2.358,0.628,-34.306,1.606,9.598,5.256,35.334,5.105,10.678,-2.708,0.0,37.3,38.4,9.607,1.455,27.298,26.565,27.362,27.36,-3.067,25.771,0.0,268.34,,275.0,275.0,26.971,2.393,25.269,24.061
16156.5,1.99,0.565,-34.278,1.551,9.557,5.256,35.334,5.105,10.678,-2.708,0.0,37.3,38.4,9.635,1.556,27.285,26.401,27.315,27.349,-3.067,25.771,0.0,268.14,,275.0,275.0,27.146,2.392,25.003,24.079
16157.0,1.99,0.565,-34.278,1.551,9.557,5.256,35.334,5.105,10.678,-2.708,0.0,37.3,38.4,9.635,1.556,27.19,26.07,27.029,27.19,-3.067,25.771,0.0,268.14,,275.0,275.0,27.087,2.386,24.791,24.136
16157.5,1.99,0.565,-34.278,1.551,9.557,5.256,35.334,5.105,10.678,-2.708,0.0,37.3,38.4,9.635,1.556,27.104,26.026,26.997,27.121,-3.067,25.771,0.0,267.74,,275.0,275.0,26.87,2.379,24.82,24.161
16158.0,1.99,0.565,-34.278,1.551,9.557,5.256,35.334,5.105,10.678,-2.708,0.0,37.3,38.4,9.635,1.556,27.104,26.026,26.997,27.121,-3.067,25.771,0.0,267.74,,275.0,275.0,26.812,2.373,25.206,24.176
16158.5,1.99,0.565,-34.278,1.551,9.557,5.256,35.334,5.105,10.678,-2.708,0.0,37.3,38.4,9.635,1.556,27.325,26.53,27.376,27.348,-3.067,25.771,0.0,268.14,,275.0,275.0,26.812,2.366,25.319,24.245
16159.0,1.99,0.565,-34.278,1.551,9.557,5.317,35.307,5.086,10.684,-2.717,0.0,37.335,38.289,9.635,1.556,27.645,26.627,27.415,27.463,-3.073,25.761,0.0,268.14,,275.0,275.0,27.145,2.36,24.985,24.27
16159.5,1.99,0.565,-34.278,1.551,9.557,5.317,35.307,5.086,10.684,-2.717,0.0,37.3,38.3,9.635,1.556,27.431,26.475,27.367,27.423,-3.073,25.761,0.0,267.24,,275.0,275.0,27.288,2.354,24.733,24.315
16160.0,2.08,0.557,-33.281,1.556,9.479,5.317,35.307,5.086,10.684,-2.717,0.0,37.3,38.3,9.809,1.473,27.178,26.108,27.139,27.233,-3.073,25.761,0.0,267.24,,275.0,275.0,27.174,2.348,24.888,24.311
16160.5,2.08,0.557,-33.281,1.556,9.479,5.317,35.307,5.086,10.684,-2.717,0.0,37.3,38.3,9.809,1.473,27.178,26.108,27.139,27.233,-3.073,25.761,0.0,268.34,,275.0,275.0,26.914,2.344,25.646,24.342
16161.0,2.08,0.557,-33.281,1.556,9.479,5.317,35.307,5.086,10.684,-2.717,0.0,37.3,38.3,9.809,1.473,27.486,26.756,27.527,27.46,-3.073,25.761,0.0,268.34,,275.0,275.0,26.914,2.34,25.467,24.352
16161.5,2.08,0.557,-33.281,1.556,9.479,5.317,35.307,5.086,10.684,-2.717,0.0,37.3,38.3,9.809,1.473,27.708,26.669,27.409,27.532,-3.073,25.761,0.0,266.94,,275.0,275.0,27.307,2.335,25.194,24.299
16162.0,2.08,0.557,-33.281,1.556,9.479,5.317,35.307,5.086,10.684,-2.717,0.0,37.3,38.3,9.809,1.473,27.324,26.437,27.284,27.439,-3.073,25.761,0.0,266.94,,275.0,275.0,27.33,2.331,24.871,24.258
16162.5,2.08,0.557,-33.281,1.556,9.479,5.313,35.32,5.091,10.775,-2.72,0.0,37.335,38.31,9.809,1.473,27.004,26.014,27.067,27.282,-3.07,25.757,0.0,267.94,,275.0,275.0,27.121,2.327,25.379,24.211
16163.0,2.08,0.557,-33.281,1.556,9.479,5.313,35.32,5.091,10.775,-2.72,0.0,37.3,38.3,9.809,1.473,27.683,26.948,27.668,27.633,-3.07,25.757,0.0,267.94,,275.0,275.0,26.842,2.323,25.756,24.17
16163.5,2.08,0.557,-33.281,1.556,9.479,5.313,35.32,5.091,10.775,-2.72,0.0,37.3,38.3,9.809,1.473,27.931,26.844,27.688,27.703,-3.07,25.757,0.0,266.94,,275.0,275.0,27.483,2.319,25.457,24.174
16164.0,2.805,0.76,-33.543,1.522,9.499,5.313,35.32,5.091,10.775,-2.72,0.0,37.3,38.3,9.841,1.501,27.538,26.515,27.423,27.567,-3.07,25.757,0.0,266.94,,275.0,275.0,27.542,2.315,25.211,24.187
16164.5,2.805,0.76,-33.543,1.522,9.499,5.313,35.32,5.091,10.775,-2.72,0.0,37.3,38.3,9.841,1.501,27.146,26.191,27.245,27.439,-3.07,25.757,0.0,267.84,,275.0,275.0,27.261,2.323,25.005,24.196
16165.0,2.805,0.76,-33.543,1.522,9.499,5.313,35.32,5.091,10.775,-2.72,0.0,37.3,38.3,9.841,1.501,27.366,26.645,27.534,27.54,-3.07,25.757,0.0,267.84,,275.0,275.0,27.005,2.331,25.555,24.195
16165.5,2.805,0.76,-33.543,1.522,9.499,5.313,35.32,5.091,10.775,-2.72,0.0,37.3,38.3,9.841,1.501,27.974,27.179,27.869,27.828,-3.07,25.757,0.0,267.94,,275.0,275.0,27.271,2.339,26.136,24.196
16166.0,2.805,0.76,-33.543,1.522,9.499,5.351,35.304,5.089,10.792,-2.72,0.0,37.327,38.287,9.841,1.501,28.121,27.013,27.805,27.907,-3.071,25.762,0.0,267.94,,275.0,275.0,27.713,2.346,25.638,24.163
16166.5,2.805,0.76,-33.543,1.522,9.499,5.351,35.304,5.089,10.792,-2.72,0.0,37.3,38.3,9.841,1.501,27.629,26.613,27.488,27.731,-3.071,25.762,0.0,267.74,,275.0,275.0,27.712,2.354,25.363,24.132
16167.0,2.805,0.76,-33.543,1.522,9.499,5.351,35.304,5.089,10.792,-2.72,0.0,37.3,38.3,9.841,1.501,27.259,26.225,27.238,27.537,-3.071,25.762,0.0,267.74,,275.0,275.0,27.365,2.361,25.077,24.113
16167.5,2.761,0.654,-35.162,1.49,9.558,5.351,35.304,5.089,10.792,-2.72,0.0,37.3,38.3,9.666,1.618,27.414,26.456,27.461,27.548,-3.071,25.762,0.0,268.34,,275.0,275.0,27.065,2.369,25.357,24.082
16168.0,2.761,0.654,-35.162,1.49,9.558,5.351,35.304,5.089,10.792,-2.72,0.0,37.3,38.3,9.666,1.618,27.906,27.304,27.968,27.895,-3.071,25.762,0.0,268.34,,275.0,275.0,27.22,2.375,26.193,24.068
16168.5,2.761,0.654,-35.162,1.49,9.558,5.351,35.304,5.089,10.792,-2.72,0.0,37.3,38.3,9.666,1.618,28.096,27.324,28.008,28.034,-3.071,25.762,0.0,268.14,,275.0,275.0,27.768,2.381,25.942,24.045
16169.0,2.761,0.654,-35.162,1.49,9.558,5.351,35.304,5.089,10.792,-2.72,0.0,37.3,38.3,9.666,1.618,27.586,26.738,27.61,27.842,-3.071,25.762,0.0,268.14,,275.0,275.0,27.865,2.388,25.459,24.002
16169.5,2.761,0.654,-35.162,1.49,9.558,5.281,35.302,5.106,10.873,-2.723,0.0,37.313,38.255,9.666,1.618,27.465,26.413,27.37,27.677,-3.076,25.751,0.0,267.94,,275.0,275.0,27.444,2.394,25.214,23.998
16170.0,2.761,0.654,-35.162,1.49,9.558,5.281,35.302,5.106,10.873,-2.723,0.0,37.3,38.3,9.666,1.618,27.575,26.527,27.474,27.647,-3.076,25.751,0.0,267.94,,275.0,275.0,27.231,2.4,25.504,23.963
16170.5,2.761,0.654,-35.162,1.49,9.558,5.281,35.302,5.106,10.873,-2.723,0.0,37.3,38.3,9.666,1.618,28.003,27.383,28.013,27.986,-3.076,25.751,0.0,268.04,,275.0,275.0,27.306,2.406,26.304,23.966
16171.0,2.28,0.651,-34.063,1.51,9.567,5.281,35.302,5.106,10.873,-2.723,0.0,37.3,38.3,9.668,1.474,28.066,27.244,27.89,28.061,-3.076,25.751,0.0,268.04,,275.0,275.0,27.846,2.411,26.067,23.932
16171.5,2.28,0.651,-34.063,1.51,9.567,5.281,35.302,5.106,10.873,-2.723,0.0,37.3,38.3,9.668,1.474,28.066,27.244,27.89,28.061,-3.076,25.751,0.0,267.94,,275.0,275.0,27.815,2.409,25.587,23.927
16172.0,2.28,0.651,-34.063,1.51,9.567,5.281,35.302,5.106,10.873,-2.723,0.0,37.3,38.3,9.668,1.474,27.886,26.848,27.743,27.888,-3.076,25.751,0.0,267.94,,275.0,275.0,27.815,2.407,25.57,23.901
16172.5,2.28,0.651,-34.063,1.51,9.567,5.281,35.302,5.106,10.873,-2.723,0.0,37.3,38.3,9.668,1.474,27.457,26.694,27.662,27.774,-3.076,25.751,0.0,268.04,,275.0,275.0,27.591,2.405,26.174,23.9
16173.0,2.28,0.651,-34.063,1.51,9.567,5.295,35.345,5.121,10.969,-2.722,0.0,37.312,38.208,9.668,1.474,27.939,27.141,27.883,27.927,-3.069,25.755,0.0,268.04,,275.0,275.0,27.397,2.403,26.262,23.919
16173.5,2.28,0.651,-34.063,1.51,9.567,5.295,35.345,5.121,10.969,-2.722,0.0,37.3,38.2,9.668,1.474,27.995,27.423,28.064,28.16,-3.069,25.755,0.0,268.64,,275.0,275.0,27.723,2.401,25.788,23.918
16174.0,2.28,0.651,-34.063,1.51,9.567,5.295,35.345,5.121,10.969,-2.722,0.0,37.3,38.2,9.668,1.474,27.827,26.973,27.833,28.053,-3.069,25.755,0.0,268.64,,275.0,275.0,27.91,2.399,25.579,23.971
16174.5,1.516,0.441,-33.233,1.553,9.509,5.295,35.345,5.121,10.969,-2.722,0.0,37.3,38.2,9.745,1.541,27.862,26.797,27.693,27.945,-3.069,25.755,0.0,268.34,,275.0,275.0,27.671,2.397,25.579,23.971
16175.0,1.516,0.441,-33.233,1.553,9.509,5.295,35.345,5.121,10.969,-2.722,0.0,37.3,38.2,9.745,1.541,27.819,26.89,27.744,27.875,-3.069,25.755,0.0,268.34,,275.0,275.0,27.574,2.383,25.74,23.988
16175.5,1.516,0.441,-33.233,1.553,9.509,5.295,35.345,5.121,10.969,-2.722,0.0,37.3,38.2,9.745,1.541,28.065,27.142,27.932,28.05,-3.069,25.755,0.0,268.34,,275.0,275.0,27.582,2.368,26.198,23.968
16176.0,1.516,0.441,-33.233,1.553,9.509,5.295,35.345,5.121,10.969,-2.722,0.0,37.3,38.2,9.745,1.541,28.089,27.433,28.171,28.195,-3.069,25.755,0.0,268.34,,275.0,275.0,27.797,2.354,25.843,23.991
16176.5,1.516,0.441,-33.233,1.553,9.509,5.312,35.279,5.106,10.967,-2.71,0.0,37.305,38.222,9.745,1.541,28.038,27.074,27.863,28.131,-3.07,25.748,0.0,268.04,,275.0,275.0,27.972,2.341,25.664,24.001
16177.0,1.516,0.441,-33.233,1.553,9.509,5.312,35.279,5.106,10.967,-2.71,0.0,37.3,38.2,9.745,1.541,27.854,26.931,27.841,27.998,-3.07,25.748,0.0,268.04,,275.0,275.0,27.656,2.301,25.815,24.005
16177.5,3.518,0.836,-35.209,1.498,9.615,5.312,35.279,5.106,10.967,-2.71,0.0,37.3,38.2,9.599,1.462,27.854,26.931,27.841,27.998,-3.07,25.748,0.0,268.44,,275.0,275.0,27.656,2.301,25.815,24.005
16178.0,3.518,0.836,-35.209,1.498,9.615,5.312,35.279,5.106,10.967,-2.71,0.0,37.3,38.2,9.599,1.462,28.443,27.594,28.237,28.337,-3.07,25.748,0.0,268.44,,275.0,275.0,27.656,2.321,26.286,23.967
16178.5,3.518,0.836,-35.209,1.498,9.615,5.312,35.279,5.106,10.967,-2.71,0.0,37.3,38.2,9.599,1.462,27.9,27.082,27.956,28.205,-3.07,25.748,0.0,268.34,,275.0,275.0,28.153,2.34,25.652,23.897
16179.0,3.518,0.836,-35.209,1.498,9.615,5.312,35.279,5.106,10.967,-2.71,0.0,37.3,38.2,9.599,1.462,28.105,26.962,27.87,28.114,-3.07,25.748,0.0,268.34,,275.0,275.0,27.786,2.36,25.98,23.858
16179.5,3.518,0.836,-35.209,1.498,9.615,5.345,35.357,5.1,11.091,-2.717,0.0,37.294,38.202,9.599,1.462,28.081,27.478,28.146,28.239,-3.077,25.745,0.0,267.74,,275.0,275.0,27.763,2.379,26.551,23.874
16180.0,3.518,0.836,-35.209,1.498,9.615,5.345,35.357,5.1,11.091,-2.717,0.0,37.3,38.2,9.599,1.462,28.424,27.592,28.249,28.424,-3.077,25.745,0.0,267.74,,275.0,275.0,27.986,2.397,26.527,23.878
16180.5,3.518,0.836,-35.209,1.498,9.615,5.345,35.357,5.1,11.091,-2.717,0.0,37.3,38.2,9.599,1.462,28.503,27.483,28.2,28.418,-3.077,25.745,0.0,268.34,,275.0,275.0,28.172,2.416,26.193,23.843
16181.0,2.904,0.705,-35.209,1.538,9.563,5.345,35.357,5.1,11.091,-2.717,0.0,37.3,38.2,9.529,1.148,27.968,27.241,28.077,28.3,-3.077,25.745,0.0,268.34,,275.0,275.0,28.151,2.434,25.961,23.803
16181.5,2.904,0.705,-35.209,1.538,9.563,5.345,35.357,5.1,11.091,-2.717,0.0,37.3,38.2,9.529,1.148,27.819,26.877,27.79,28.151,-3.077,25.745,0.0,268.54,,275.0,275.0,27.896,2.441,25.72,23.812
16182.0,2.904,0.705,-35.209,1.538,9.563,5.345,35.357,5.1,11.091,-2.717,0.0,37.3,38.2,9.529,1.148,28.115,27.1,27.964,28.177,-3.077,25.745,0.0,268.54,,275.0,275.0,27.659,2.449,26.693,23.898
16182.5,2.904,0.705,-35.209,1.538,9.563,5.345,35.357,5.1,11.091,-2.717,0.0,37.3,38.2,9.529,1.148,28.312,27.668,28.329,28.411,-3.077,25.745,0.0,268.74,,275.0,275.0,27.839,2.457,26.568,23.944
16183.0,2.904,0.705,-35.209,1.538,9.563,5.355,35.286,5.12,11.08,-2.718,0.0,37.288,38.205,9.529,1.148,28.264,27.76,28.358,28.521,-3.061,25.744,0.0,268.74,,275.0,275.0,28.18,2.464,26.126,23.997
16183.5,2.904,0.705,-35.209,1.538,9.563,5.355,35.286,5.12,11.08,-2.718,0.0,37.3,38.2,9.529,1.148,28.179,27.156,28.003,28.307,-3.061,25.744,0.0,268.44,,275.0,275.0,28.226,2.471,25.929,24.001
16184.0,2.117,0.554,-33.599,1.546,9.504,5.355,35.286,5.12,11.08,-2.718,0.0,37.3,38.2,9.756,1.546,27.947,27.281,28.151,28.262,-3.061,25.744,0.0,268.44,,275.0,275.0,27.911,2.478,26.118,24.018
16184.5,2.117,0.554,-33.599,1.546,9.504,5.355,35.286,5.12,11.08,-2.718,0.0,37.3,38.2,9.756,1.546,28.199,27.62,28.329,28.383,-3.061,25.744,0.0,268.34,,275.0,275.0,27.91,2.472,26.6,24.047
16185.0,2.117,0.554,-33.599,1.546,9.504,5.355,35.286,5.12,11.08,-2.718,0.0,37.3,38.2,9.756,1.546,28.686,27.76,28.375,28.576,-3.061,25.744,0.0,268.34,,275.0,275.0,28.133,2.466,26.808,24.081
16185.5,2.117,0.554,-33.599,1.546,9.504,5.355,35.286,5.12,11.08,-2.718,0.0,37.3,38.2,9.756,1.546,28.664,27.795,28.389,28.635,-3.061,25.744,0.0,268.54,,275.0,275.0,28.349,2.461,26.558,24.124
16186.0,2.117,0.554,-33.599,1.546,9.504,5.295,35.306,5.125,11.181,-2.71,0.0,37.284,38.152,9.756,1.546,28.193,27.542,28.306,28.523,-3.068,25.742,0.0,268.54,,275.0,275.0,28.371,2.455,25.983,24.209
16186.5,2.117,0.554,-33.599,1.546,9.504,5.295,35.306,5.125,11.181,-2.71,0.0,37.3,38.2,9.756,1.546,28.056,27.144,27.963,28.371,-3.068,25.742,0.0,268.84,,275.0,275.0,28.141,2.45,26.172,24.214
16187.0,2.117,0.554,-33.599,1.546,9.504,5.295,35.306,5.125,11.181,-2.71,0.0,37.3,38.2,9.756,1.546,28.535,27.665,28.382,28.508,-3.068,25.742,0.0,268.84,,275.0,275.0,27.884,2.444,26.648,24.201
16187.5,2.879,0.68,-35.209,1.521,9.629,5.295,35.306,5.125,11.181,-2.71,0.0,37.3,38.2,9.589,1.516,28.567,27.953,28.604,28.694,-3.068,25.742,0.0,268.44,,275.0,275.0,28.273,2.439,26.794,24.217
16188.0,2.879,0.68,-35.209,1.521,9.629,5.295,35.306,5.125,11.181,-2.71,0.0,37.3,38.2,9.589,1.516,28.353,27.527,28.131,28.634,-3.068,25.742,0.0,268.44,,275.0,275.0,28.454,2.446,26.401,24.194
16188.5,2.879,0.68,-35.209,1.521,9.629,5.295,35.306,5.125,11.181,-2.71,0.0,37.3,38.2,9.589,1.516,28.466,27.471,28.109,28.548,-3.068,25.742,0.0,268.64,,275.0,275.0,28.161,2.453,26.225,24.161
16189.0,2.879,0.68,-35.209,1.521,9.629,5.295,35.306,5.125,11.181,-2.71,0.0,37.3,38.2,9.589,1.516,27.994,27.139,27.946,28.401,-3.068,25.742,0.0,268.64,,275.0,275.0,28.148,2.46,25.984,24.189
16189.5,2.879,0.68,-35.209,1.521,9.629,5.297,35.363,5.124,11.274,-2.713,0.0,37.278,38.151,9.589,1.516,28.23,27.553,28.324,28.492,-3.066,25.734,0.0,268.44,,275.0,275.0,27.87,2.467,26.774,24.143
16190.0,2.879,0.68,-35.209,1.521,9.629,5.297,35.363,5.124,11.274,-2.713,0.0,37.3,38.2,9.589,1.516,28.675,27.923,28.575,28.713,-3.066,25.734,0.0,268.44,,275.0,275.0,28.15,2.474,26.681,24.113
16190.5,1.302,0.316,-35.209,1.511,9.687,5.297,35.363,5.124,11.274,-2.713,0.0,37.3,38.2,9.575,1.471,28.573,27.586,28.244,28.709,-3.066,25.734,0.0,268.84,,275.0,275.0,28.472,2.48,26.285,24.09
16191.0,1.302,0.316,-35.209,1.511,9.687,5.297,35.363,5.124,11.274,-2.713,0.0,37.3,38.2,9.575,1.471,28.489,27.45,28.093,28.603,-3.066,25.734,0.0,268.84,,275.0,275.0,28.278,2.461,26.242,24.074
16191.5,1.302,0.316,-35.209,1.511,9.687,5.297,35.363,5.124,11.274,-2.713,0.0,37.3,38.2,9.575,1.471,28.256,27.672,28.325,28.575,-3.066,25.734,0.0,268.64,,275.0,275.0,28.159,2.442,26.559,24.072
16192.0,1.302,0.316,-35.209,1.511,9.687,5.297,35.363,5.124,11.274,-2.713,0.0,37.3,38.2,9.575,1.471,28.598,28.023,28.561,28.75,-3.066,25.734,0.0,268.64,,275.0,275.0,28.207,2.423,27.026,24.089
16192.5,1.302,0.316,-35.209,1.511,9.687,5.341,35.292,5.113,11.258,-2.716,0.0,37.266,38.155,9.575,1.471,28.872,27.987,28.522,28.88,-3.071,25.74,0.0,268.64,,275.0,275.0,28.483,2.405,26.947,24.015
16193.0,1.302,0.316,-35.209,1.511,9.687,5.341,35.292,5.113,11.258,-2.716,0.0,37.3,38.2,9.575,1.471,28.893,27.983,28.591,28.889,-3.071,25.74,0.0,268.64,,275.0,275.0,28.565,2.387,26.358,23.84
16193.5,1.302,0.316,-35.209,1.511,9.687,5.341,35.292,5.113,11.258,-2.716,0.0,37.3,38.2,9.575,1.471,28.52,27.633,28.317,28.735,-3.071,25.74,0.0,268.64,,275.0,275.0,28.589,2.369,26.136,23.784
16194.0,2.854,0.632,-35.209,1.539,9.6,5.341,35.292,5.113,11.258,-2.716,0.0,37.3,38.2,9.593,1.595,28.65,27.586,28.418,28.648,-3.071,25.74,0.0,268.64,,275.0,275.0,28.301,2.352,26.373,23.769
16194.5,2.854,0.632,-35.209,1.539,9.6,5.341,35.292,5.113,11.258,-2.716,0.0,37.3,38.2,9.593,1.595,28.891,28.079,28.796,28.842,-3.071,25.74,0.0,268.94,,275.0,275.0,28.326,2.36,26.961,23.743
16195.0,2.854,0.632,-35.209,1.539,9.6,5.341,35.292,5.113,11.258,-2.716,0.0,37.3,38.2,9.593,1.595,28.689,28.15,28.713,28.935,-3.071,25.74,0.0,268.94,,275.0,275.0,28.652,2.368,26.968,23.737
