t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16195.5,2.854,0.632,-35.209,1.539,9.6,5.341,35.292,5.113,11.258,-2.716,0.0,37.3,38.2,9.593,1.595,28.615,27.799,28.383,28.872,-3.071,25.74,0.0,268.74,,275.0,275.0,28.622,2.376,26.602,23.723
16196.0,2.854,0.632,-35.209,1.539,9.6,5.326,35.28,5.121,11.332,-2.713,0.0,37.252,38.087,9.593,1.595,28.543,27.731,28.355,28.774,-3.076,25.723,0.0,268.74,,275.0,275.0,28.418,2.384,26.479,23.694
16196.5,2.854,0.632,-35.209,1.539,9.6,5.326,35.28,5.121,11.332,-2.713,0.0,37.3,38.1,9.593,1.595,28.311,27.733,28.394,28.696,-3.076,25.723,0.0,268.74,,275.0,275.0,28.351,2.391,27.059,23.677
16197.0,2.816,0.745,-33.814,1.575,9.535,5.326,35.28,5.121,11.332,-2.713,0.0,37.3,38.1,9.707,1.399,28.741,28.119,28.701,28.862,-3.076,25.723,0.0,268.74,,275.0,275.0,28.283,2.399,27.182,23.653
16197.5,2.816,0.745,-33.814,1.575,9.535,5.326,35.28,5.121,11.332,-2.713,0.0,37.3,38.1,9.707,1.399,28.989,28.242,28.816,29.005,-3.076,25.723,0.0,269.04,,275.0,275.0,28.606,2.406,26.868,23.662
16198.0,2.816,0.745,-33.814,1.575,9.535,5.326,35.28,5.121,11.332,-2.713,0.0,37.3,38.1,9.707,1.399,28.936,28.019,28.756,28.946,-3.076,25.723,0.0,269.04,,275.0,275.0,28.763,2.413,26.617,23.705
16198.5,2.816,0.745,-33.814,1.575,9.535,5.326,35.28,5.121,11.332,-2.713,0.0,37.3,38.1,9.707,1.399,28.636,27.555,28.428,28.781,-3.076,25.723,0.0,268.94,,275.0,275.0,28.664,2.419,26.298,23.664
16199.0,2.816,0.745,-33.814,1.575,9.535,5.317,35.335,5.14,11.436,-2.714,0.0,37.241,38.116,9.707,1.399,28.945,27.733,28.671,28.788,-3.07,25.72,0.0,268.94,,275.0,275.0,28.35,2.426,26.439,23.686
16199.5,2.816,0.745,-33.814,1.575,9.535,5.317,35.335,5.14,11.436,-2.714,0.0,37.2,38.1,9.707,1.399,28.992,27.959,28.832,28.912,-3.07,25.72,0.0,269.34,,275.0,275.0,28.534,2.432,26.839,23.663
16200.0,2.816,0.745,-33.814,1.575,9.535,5.317,35.335,5.14,11.436,-2.714,0.0,37.2,38.1,9.707,1.399,29.031,28.326,29.048,29.067,-3.07,25.72,0.0,269.34,,275.0,275.0,28.674,2.438,26.732,23.665
16200.5,2.419,0.585,-35.209,1.513,9.564,5.317,35.335,5.14,11.436,-2.714,0.0,37.2,38.1,9.631,1.579,28.897,28.047,28.84,29.036,-3.07,25.72,0.0,269.34,,275.0,275.0,28.868,2.445,26.571,23.653
16201.0,2.419,0.585,-35.209,1.513,9.564,5.317,35.335,5.14,11.436,-2.714,0.0,37.2,38.1,9.631,1.579,28.917,27.883,28.68,28.973,-3.07,25.72,0.0,269.34,,275.0,275.0,28.705,2.444,26.543,23.656
16201.5,2.419,0.585,-35.209,1.513,9.564,5.317,35.335,5.14,11.436,-2.714,0.0,37.2,38.1,9.631,1.579,29.013,28.29,29.065,29.05,-3.07,25.72,0.0,269.34,,275.0,275.0,28.613,2.444,27.017,23.671
16202.0,2.419,0.585,-35.209,1.513,9.564,5.317,35.335,5.14,11.436,-2.714,0.0,37.2,38.1,9.631,1.579,29.398,28.5,29.101,29.18,-3.07,25.72,0.0,269.34,,275.0,275.0,28.855,2.443,27.37,23.677
16202.5,2.419,0.585,-35.209,1.513,9.564,5.278,35.28,5.131,11.418,-2.735,0.0,37.226,38.066,9.631,1.579,29.254,28.449,29.106,29.236,-3.081,25.719,0.0,269.04,,275.0,275.0,29.045,2.443,27.131,23.72
16203.0,2.419,0.585,-35.209,1.513,9.564,5.278,35.28,5.131,11.418,-2.735,0.0,37.2,38.1,9.631,1.579,29.012,28.048,28.893,29.142,-3.081,25.719,0.0,269.04,,275.0,275.0,29.011,2.442,26.741,23.736
16203.5,1.583,0.388,-34.726,1.553,9.637,5.278,35.28,5.131,11.418,-2.735,0.0,37.2,38.1,9.642,1.483,28.847,27.778,28.597,28.996,-3.081,25.719,0.0,268.94,,275.0,275.0,28.774,2.442,26.526,23.742
16204.0,1.583,0.388,-34.726,1.553,9.637,5.278,35.28,5.131,11.418,-2.735,0.0,37.2,38.1,9.642,1.483,29.041,27.968,28.817,28.973,-3.081,25.719,0.0,268.94,,275.0,275.0,28.555,2.428,27.229,23.77
16204.5,1.583,0.388,-34.726,1.553,9.637,5.278,35.28,5.131,11.418,-2.735,0.0,37.2,38.1,9.642,1.483,29.338,28.348,29.101,29.163,-3.081,25.719,0.0,268.54,,275.0,275.0,28.7,2.414,27.261,23.762
16205.0,1.583,0.388,-34.726,1.553,9.637,5.278,35.28,5.131,11.418,-2.735,0.0,37.2,38.1,9.642,1.483,29.437,28.317,29.058,29.305,-3.081,25.719,0.0,268.54,,275.0,275.0,28.987,2.401,26.936,23.744
16205.5,1.583,0.388,-34.726,1.553,9.637,5.339,35.258,5.134,11.468,-2.723,0.0,37.233,38.052,9.642,1.483,29.223,28.139,28.949,29.179,-3.081,25.713,0.0,268.94,,275.0,275.0,29.029,2.387,26.761,23.732
16206.0,1.583,0.388,-34.726,1.553,9.637,5.339,35.258,5.134,11.468,-2.723,0.0,37.2,38.1,9.642,1.483,28.849,27.827,28.783,29.055,-3.081,25.713,0.0,268.94,,275.0,275.0,28.872,2.374,26.55,23.757
16206.5,2.778,0.748,-33.686,1.539,9.533,5.339,35.258,5.134,11.468,-2.723,0.0,37.2,38.1,9.698,1.48,29.047,28.175,29.015,29.143,-3.081,25.713,0.0,268.74,,275.0,275.0,28.628,2.361,27.038,23.755
16207.0,2.778,0.748,-33.686,1.539,9.533,5.339,35.258,5.134,11.468,-2.723,0.0,37.2,38.1,9.698,1.48,29.285,28.575,29.211,29.314,-3.081,25.713,0.0,268.74,,275.0,275.0,28.845,2.368,27.52,23.752
16207.5,2.778,0.748,-33.686,1.539,9.533,5.339,35.258,5.134,11.468,-2.723,0.0,37.2,38.1,9.698,1.48,29.514,28.671,29.269,29.421,-3.081,25.713,0.0,268.14,,275.0,275.0,29.096,2.375,26.982,23.749
16208.0,2.778,0.748,-33.686,1.539,9.533,5.339,35.258,5.134,11.468,-2.723,0.0,37.2,38.1,9.698,1.48,29.105,28.376,29.16,29.331,-3.081,25.713,0.0,268.14,,275.0,275.0,29.219,2.381,26.709,23.737
16208.5,2.778,0.748,-33.686,1.539,9.533,5.339,35.258,5.134,11.468,-2.723,0.0,37.2,38.1,9.698,1.48,29.222,28.181,29.025,29.217,-3.081,25.713,0.0,268.84,,275.0,275.0,28.993,2.388,26.924,23.731
16209.0,2.778,0.748,-33.686,1.539,9.533,5.347,35.338,5.134,11.605,-2.724,0.0,37.219,38.056,9.698,1.48,29.602,28.604,29.361,29.408,-3.086,25.706,0.0,268.84,,275.0,275.0,28.911,2.394,27.499,23.721
16209.5,2.778,0.748,-33.686,1.539,9.533,5.347,35.338,5.134,11.605,-2.724,0.0,37.2,38.1,9.698,1.48,29.576,28.824,29.489,29.6,-3.086,25.706,0.0,268.84,,275.0,275.0,29.244,2.4,27.624,23.725
16210.0,2.901,0.761,-34.849,1.434,9.535,5.347,35.338,5.134,11.605,-2.724,0.0,37.2,38.1,9.648,1.624,29.584,28.565,29.177,29.565,-3.086,25.706,0.0,268.84,,275.0,275.0,29.372,2.407,27.265,23.684
16210.5,2.901,0.761,-34.849,1.434,9.535,5.347,35.338,5.134,11.605,-2.724,0.0,37.2,38.1,9.648,1.624,29.511,28.504,29.282,29.503,-3.086,25.706,0.0,268.54,,275.0,275.0,29.223,2.415,27.032,23.692
16211.0,2.901,0.761,-34.849,1.434,9.535,5.347,35.338,5.134,11.605,-2.724,0.0,37.2,38.1,9.648,1.624,29.15,28.073,28.97,29.329,-3.086,25.706,0.0,268.54,,275.0,275.0,29.2,2.423,27.207,23.695
16211.5,2.901,0.761,-34.849,1.434,9.535,5.347,35.338,5.134,11.605,-2.724,0.0,37.2,38.1,9.648,1.624,29.286,28.354,29.187,29.391,-3.086,25.706,0.0,268.84,,275.0,275.0,28.881,2.43,27.881,23.748
16212.0,2.901,0.761,-34.849,1.434,9.535,5.35,35.303,5.134,11.597,-2.734,0.0,37.205,38.042,9.648,1.624,29.857,29.009,29.566,29.733,-3.091,25.692,0.0,268.84,,275.0,275.0,29.055,2.438,27.613,23.709
16212.5,2.901,0.761,-34.849,1.434,9.535,5.35,35.303,5.134,11.597,-2.734,0.0,37.2,38.0,9.648,1.624,29.426,28.493,29.258,29.601,-3.091,25.692,0.0,268.64,,275.0,275.0,29.541,2.446,27.128,23.743
16213.0,1.591,0.45,-33.916,1.556,9.494,5.35,35.303,5.134,11.597,-2.734,0.0,37.2,38.0,9.672,1.44,29.405,28.331,29.083,29.472,-3.091,25.692,0.0,268.64,,275.0,275.0,29.195,2.453,26.988,23.803
16213.5,1.591,0.45,-33.916,1.556,9.494,5.35,35.303,5.134,11.597,-2.734,0.0,37.2,38.0,9.672,1.44,29.381,28.492,29.222,29.448,-3.091,25.692,0.0,268.84,,275.0,275.0,29.073,2.439,27.278,23.842
16214.0,1.591,0.45,-33.916,1.556,9.494,5.35,35.303,5.134,11.597,-2.734,0.0,37.2,38.0,9.672,1.44,29.545,28.774,29.426,29.57,-3.091,25.692,0.0,268.84,,275.0,275.0,29.136,2.425,27.749,23.831
16214.5,1.591,0.45,-33.916,1.556,9.494,5.35,35.303,5.134,11.597,-2.734,0.0,37.2,38.0,9.672,1.44,29.729,29.01,29.629,29.779,-3.091,25.692,0.0,268.54,,275.0,275.0,29.329,2.411,27.456,23.909
16215.0,1.591,0.45,-33.916,1.556,9.494,5.35,35.303,5.134,11.597,-2.734,0.0,37.2,38.0,9.672,1.44,29.766,28.783,29.413,29.735,-3.091,25.692,0.0,268.54,,275.0,275.0,29.537,2.398,27.227,23.954
16215.5,1.591,0.45,-33.916,1.556,9.494,5.35,35.267,5.131,11.653,-2.726,0.0,37.202,38.044,9.672,1.44,29.301,28.255,29.127,29.512,-3.09,25.694,0.0,268.54,,275.0,275.0,29.424,2.385,26.948,23.962
16216.0,1.591,0.45,-33.916,1.556,9.494,5.35,35.267,5.131,11.653,-2.726,0.0,37.2,38.0,9.672,1.44,29.523,28.542,29.391,29.555,-3.09,25.694,0.0,268.54,,275.0,275.0,29.049,2.372,27.337,23.931
16216.5,2.952,0.783,-33.785,1.471,9.559,5.35,35.267,5.131,11.653,-2.726,0.0,37.2,38.0,9.722,1.496,29.732,28.997,29.641,29.771,-3.09,25.694,0.0,268.44,,275.0,275.0,29.253,2.359,27.936,23.93
16217.0,2.952,0.783,-33.785,1.471,9.559,5.35,35.267,5.131,11.653,-2.726,0.0,37.2,38.0,9.722,1.496,29.824,29.156,29.796,29.883,-3.09,25.694,0.0,268.44,,275.0,275.0,29.535,2.369,27.743,23.961
16217.5,2.952,0.783,-33.785,1.471,9.559,5.35,35.267,5.131,11.653,-2.726,0.0,37.2,38.0,9.722,1.496,29.752,28.739,29.424,29.797,-3.09,25.694,0.0,268.54,,275.0,275.0,29.665,2.378,27.364,24.005
16218.0,2.952,0.783,-33.785,1.471,9.559,5.35,35.267,5.131,11.653,-2.726,0.0,37.2,38.0,9.722,1.496,29.602,28.536,29.266,29.652,-3.09,25.694,0.0,268.54,,275.0,275.0,29.428,2.388,27.232,24.073
16218.5,2.952,0.783,-33.785,1.471,9.559,5.322,35.328,5.139,11.764,-2.735,0.0,37.194,38.043,9.722,1.496,29.269,28.48,29.329,29.576,-3.086,25.685,0.0,269.44,,275.0,275.0,29.264,2.397,27.716,24.031
16219.0,2.952,0.783,-33.785,1.471,9.559,5.322,35.328,5.139,11.764,-2.735,0.0,37.2,38.0,9.722,1.496,29.436,28.781,29.533,29.649,-3.086,25.685,0.0,269.44,,275.0,275.0,29.163,2.406,28.026,23.984
16219.5,2.948,0.72,-35.209,1.51,9.566,5.322,35.328,5.139,11.764,-2.735,0.0,37.2,38.0,9.614,1.449,30.119,29.146,29.748,29.923,-3.086,25.685,0.0,269.14,,275.0,275.0,29.35,2.415,27.764,23.959
16220.0,2.948,0.72,-35.209,1.51,9.566,5.322,35.328,5.139,11.764,-2.735,0.0,37.2,38.0,9.614,1.449,29.606,28.796,29.655,29.842,-3.086,25.685,0.0,269.14,,275.0,275.0,29.734,2.424,27.33,23.96
16220.5,2.948,0.72,-35.209,1.51,9.566,5.322,35.328,5.139,11.764,-2.735,0.0,37.2,38.0,9.614,1.449,29.661,28.528,29.386,29.686,-3.086,25.685,0.0,268.44,,275.0,275.0,29.475,2.432,27.136,23.992
16221.0,2.948,0.72,-35.209,1.51,9.566,5.322,35.328,5.139,11.764,-2.735,0.0,37.2,38.0,9.614,1.449,29.731,28.704,29.485,29.68,-3.086,25.685,0.0,268.44,,275.0,275.0,29.315,2.441,27.471,24.031
16221.5,2.948,0.72,-35.209,1.51,9.566,5.322,35.328,5.139,11.764,-2.735,0.0,37.2,38.0,9.614,1.449,29.901,29.063,29.776,29.872,-3.086,25.685,0.0,268.74,,275.0,275.0,29.4,2.449,28.031,24.124
16222.0,2.948,0.72,-35.209,1.51,9.566,5.376,35.344,5.133,11.799,-2.728,0.0,37.203,38.022,9.614,1.449,30.164,29.233,29.906,30.056,-3.088,25.675,0.0,268.74,,275.0,275.0,29.653,2.457,27.749,24.2
16222.5,2.948,0.72,-35.209,1.51,9.566,5.376,35.344,5.133,11.799,-2.728,0.0,37.2,38.0,9.614,1.449,30.192,29.129,29.775,30.056,-3.088,25.675,0.0,269.04,,275.0,275.0,29.84,2.465,27.511,24.136
16223.0,2.455,0.571,-35.209,1.524,9.67,5.376,35.344,5.133,11.799,-2.728,0.0,37.2,38.0,9.453,1.54,29.502,28.49,29.296,29.742,-3.088,25.675,0.0,269.04,,275.0,275.0,29.788,2.473,27.208,24.098
16223.5,2.455,0.571,-35.209,1.524,9.67,5.376,35.344,5.133,11.799,-2.728,0.0,37.2,38.0,9.453,1.54,29.851,28.74,29.522,29.766,-3.088,25.675,0.0,268.34,,275.0,275.0,29.258,2.473,27.541,24.103
16224.0,2.455,0.571,-35.209,1.524,9.67,5.376,35.344,5.133,11.799,-2.728,0.0,37.2,38.0,9.453,1.54,29.984,29.133,29.841,29.975,-3.088,25.675,0.0,268.34,,275.0,275.0,29.47,2.473,28.098,24.071
16224.5,2.455,0.571,-35.209,1.524,9.67,5.376,35.344,5.133,11.799,-2.728,0.0,37.2,38.0,9.453,1.54,29.98,29.413,29.972,30.109,-3.088,25.675,0.0,268.44,,275.0,275.0,29.733,2.472,28.155,24.042
16225.0,2.455,0.571,-35.209,1.524,9.67,5.391,35.284,5.134,11.824,-2.729,0.0,37.185,38.0,9.453,1.54,29.872,28.909,29.603,29.999,-3.082,25.671,0.0,268.44,,275.0,275.0,29.868,2.472,27.641,24.059
16225.5,2.455,0.571,-35.209,1.524,9.67,5.391,35.284,5.134,11.824,-2.729,0.0,37.2,38.0,9.453,1.54,29.916,28.794,29.572,29.925,-3.082,25.671,0.0,268.54,,275.0,275.0,29.596,2.472,27.45,24.027
16226.0,3.155,0.701,-35.209,1.682,9.616,5.391,35.284,5.134,11.824,-2.729,0.0,37.2,38.0,9.604,1.56,29.503,28.684,29.553,29.817,-3.082,25.671,0.0,268.54,,275.0,275.0,29.552,2.471,28.029,23.994
16226.5,3.155,0.701,-35.209,1.682,9.616,5.391,35.284,5.134,11.824,-2.729,0.0,37.2,38.0,9.604,1.56,30.16,29.445,29.958,30.128,-3.082,25.671,0.0,268.74,,275.0,275.0,29.389,2.483,28.393,23.945
16227.0,3.155,0.701,-35.209,1.682,9.616,5.391,35.284,5.134,11.824,-2.729,0.0,37.2,38.0,9.604,1.56,30.196,29.45,30.044,30.208,-3.082,25.671,0.0,268.74,,275.0,275.0,29.923,2.494,28.091,23.861
16227.5,3.155,0.701,-35.209,1.682,9.616,5.391,35.284,5.134,11.824,-2.729,0.0,37.2,38.0,9.604,1.56,29.872,29.02,29.758,30.063,-3.082,25.671,0.0,268.84,,275.0,275.0,29.975,2.505,27.72,23.792
16228.0,3.155,0.701,-35.209,1.682,9.616,5.346,35.305,5.147,11.904,-2.728,0.0,37.19,38.03,9.604,1.56,29.699,28.742,29.476,29.913,-3.088,25.669,0.0,268.84,,275.0,275.0,29.678,2.515,27.471,23.703
16228.5,3.155,0.701,-35.209,1.682,9.616,5.346,35.305,5.147,11.904,-2.728,0.0,37.2,38.0,9.604,1.56,29.675,28.872,29.645,29.872,-3.088,25.669,0.0,268.24,,275.0,275.0,29.457,2.526,27.694,23.717
16229.0,3.155,0.701,-35.209,1.682,9.616,5.346,35.305,5.147,11.904,-2.728,0.0,37.2,38.0,9.604,1.56,29.887,29.225,29.881,30.0,-3.088,25.669,0.0,268.24,,275.0,275.0,29.516,2.536,28.21,23.627
16229.5,2.798,0.67,-35.209,1.525,9.515,5.346,35.305,5.147,11.904,-2.728,0.0,37.2,38.0,9.466,1.533,30.303,29.445,30.15,30.204,-3.088,25.669,0.0,268.54,,275.0,275.0,29.748,2.546,27.994,23.604
16230.0,2.798,0.67,-35.209,1.525,9.515,5.346,35.305,5.147,11.904,-2.728,0.0,37.2,38.0,9.466,1.533,29.972,29.138,29.86,30.118,-3.088,25.669,0.0,268.54,,275.0,275.0,30.026,2.55,27.717,23.582
16230.5,2.798,0.67,-35.209,1.525,9.515,5.346,35.305,5.147,11.904,-2.728,0.0,37.2,38.0,9.466,1.533,29.73,28.741,29.526,29.958,-3.088,25.669,0.0,268.74,,275.0,275.0,29.772,2.554,27.439,23.55
16231.0,2.798,0.67,-35.209,1.525,9.515,5.346,35.305,5.147,11.904,-2.728,0.0,37.2,38.0,9.466,1.533,29.931,28.845,29.674,29.964,-3.088,25.669,0.0,268.74,,275.0,275.0,29.489,2.558,27.666,23.524
16231.5,2.798,0.67,-35.209,1.525,9.515,5.324,35.354,5.16,11.982,-2.743,0.0,37.183,38.026,9.466,1.533,30.131,29.379,30.042,30.139,-3.092,25.665,0.0,268.54,,275.0,275.0,29.603,2.562,28.315,23.513
16232.0,2.798,0.67,-35.209,1.525,9.515,5.324,35.354,5.16,11.982,-2.743,0.0,37.2,38.0,9.466,1.533,30.335,29.684,30.262,30.348,-3.092,25.665,0.0,268.54,,275.0,275.0,29.923,2.566,28.412,23.5
16232.5,2.269,0.509,-35.209,1.506,9.56,5.324,35.354,5.16,11.982,-2.743,0.0,37.2,38.0,9.564,1.56,30.051,29.206,29.978,30.281,-3.092,25.665,0.0,268.44,,275.0,275.0,30.157,2.57,27.655,23.454
16233.0,2.269,0.509,-35.209,1.506,9.56,5.324,35.354,5.16,11.982,-2.743,0.0,37.2,38.0,9.564,1.56,30.107,29.024,29.842,30.165,-3.092,25.665,0.0,268.44,,275.0,275.0,29.879,2.565,27.688,23.498
16233.5,2.269,0.509,-35.209,1.506,9.56,5.324,35.354,5.16,11.982,-2.743,0.0,37.2,38.0,9.564,1.56,30.179,29.403,30.117,30.194,-3.092,25.665,0.0,268.44,,275.0,275.0,29.784,2.56,28.256,23.5
16234.0,2.269,0.509,-35.209,1.506,9.56,5.324,35.354,5.16,11.982,-2.743,0.0,37.2,38.0,9.564,1.56,30.422,29.463,30.116,30.31,-3.092,25.665,0.0,268.44,,275.0,275.0,29.973,2.555,28.367,23.575
16234.5,2.269,0.509,-35.209,1.506,9.56,5.355,35.278,5.151,11.986,-2.73,0.0,37.18,38.03,9.564,1.56,30.479,29.479,30.108,30.362,-3.089,25.664,0.0,268.14,,275.0,275.0,30.077,2.551,28.186,23.633
16235.0,2.269,0.509,-35.209,1.506,9.56,5.355,35.278,5.151,11.986,-2.73,0.0,37.2,38.0,9.564,1.56,30.308,29.361,30.055,30.314,-3.089,25.664,0.0,268.14,,275.0,275.0,30.107,2.546,27.92,23.617
16235.5,2.269,0.509,-35.209,1.506,9.56,5.355,35.278,5.151,11.986,-2.73,0.0,37.2,38.0,9.564,1.56,29.93,29.003,29.843,30.142,-3.089,25.664,0.0,267.94,,275.0,275.0,30.01,2.542,27.623,23.628
16236.0,2.035,0.488,-35.059,1.505,9.575,5.355,35.278,5.151,11.986,-2.73,0.0,37.2,38.0,9.688,1.634,30.202,29.173,30.053,30.169,-3.089,25.664,0.0,267.94,,275.0,275.0,29.729,2.537,28.197,23.637
16236.5,2.035,0.488,-35.059,1.505,9.575,5.355,35.278,5.151,11.986,-2.73,0.0,37.2,38.0,9.688,1.634,30.428,29.42,30.224,30.3,-3.089,25.664,0.0,268.14,,275.0,275.0,29.899,2.529,28.401,23.639
16237.0,2.035,0.488,-35.059,1.505,9.575,5.355,35.278,5.151,11.986,-2.73,0.0,37.2,38.0,9.688,1.634,30.25,29.578,30.247,30.413,-3.089,25.664,0.0,268.14,,275.0,275.0,30.093,2.521,28.045,23.649
16237.5,2.035,0.488,-35.059,1.505,9.575,5.355,35.278,5.151,11.986,-2.73,0.0,37.2,38.0,9.688,1.634,30.342,29.264,29.952,30.32,-3.089,25.664,0.0,268.34,,275.0,275.0,30.122,2.513,27.877,23.636
16238.0,2.035,0.488,-35.059,1.505,9.575,5.37,35.3,5.15,12.053,-2.712,0.0,37.187,38.036,9.688,1.634,29.901,29.133,29.926,30.212,-3.072,25.677,0.0,268.34,,275.0,275.0,29.97,2.505,27.818,23.623
16238.5,2.035,0.488,-35.059,1.505,9.575,5.37,35.3,5.15,12.053,-2.712,0.0,37.2,38.0,9.688,1.634,30.117,29.479,30.202,30.302,-3.072,25.677,0.0,267.64,,275.0,275.0,29.793,2.497,28.355,23.6
16239.0,3.043,0.789,-33.705,1.533,9.556,5.37,35.3,5.15,12.053,-2.712,0.0,37.2,38.0,9.802,1.37,30.566,29.81,30.383,30.526,-3.072,25.677,0.0,267.64,,275.0,275.0,30.025,2.49,28.766,23.569
16239.5,3.043,0.789,-33.705,1.533,9.556,5.37,35.3,5.15,12.053,-2.712,0.0,37.2,38.0,9.802,1.37,30.59,29.698,30.221,30.568,-3.072,25.677,0.0,267.74,,275.0,275.0,30.321,2.499,28.504,23.521
16240.0,3.043,0.789,-33.705,1.533,9.556,5.37,35.3,5.15,12.053,-2.712,0.0,37.2,38.0,9.802,1.37,30.474,29.568,30.149,30.51,-3.072,25.677,0.0,267.74,,275.0,275.0,30.269,2.508,28.004,23.523
16240.5,3.043,0.789,-33.705,1.533,9.556,5.37,35.3,5.15,12.053,-2.712,0.0,37.2,38.0,9.802,1.37,30.118,29.284,30.02,30.384,-3.072,25.677,0.0,267.54,,275.0,275.0,30.175,2.516,28.148,23.491
16241.0,3.043,0.789,-33.705,1.533,9.556,5.369,35.358,5.163,12.164,-2.722,0.0,37.183,38.051,9.802,1.37,30.292,29.729,30.318,30.474,-3.079,25.663,0.0,267.54,,275.0,275.0,29.951,2.525,28.666,23.521
16241.5,3.043,0.789,-33.705,1.533,9.556,5.369,35.358,5.163,12.164,-2.722,0.0,37.2,38.1,9.802,1.37,30.652,29.8,30.257,30.62,-3.079,25.663,0.0,267.64,,275.0,275.0,30.203,2.534,28.767,23.57
16242.0,3.043,0.789,-33.705,1.533,9.556,5.369,35.358,5.163,12.164,-2.722,0.0,37.2,38.1,9.802,1.37,30.671,29.793,30.273,30.66,-3.079,25.663,0.0,267.64,,275.0,275.0,30.332,2.542,28.574,23.648
16242.5,2.435,0.686,-33.58,1.503,9.557,5.369,35.358,5.163,12.164,-2.722,0.0,37.2,38.1,9.715,1.467,30.409,29.665,30.243,30.577,-3.079,25.663,0.0,268.14,,275.0,275.0,30.35,2.55,28.27,23.711
16243.0,2.435,0.686,-33.58,1.503,9.557,5.369,35.358,5.163,12.164,-2.722,0.0,37.2,38.1,9.715,1.467,30.147,29.275,30.051,30.452,-3.079,25.663,0.0,268.14,,275.0,275.0,30.224,2.548,27.948,23.73
16243.5,2.435,0.686,-33.58,1.503,9.557,5.369,35.358,5.163,12.164,-2.722,0.0,37.2,38.1,9.715,1.467,30.314,29.468,30.227,30.499,-3.079,25.663,0.0,267.84,,275.0,275.0,29.981,2.546,29.004,23.835
16244.0,2.435,0.686,-33.58,1.503,9.557,5.369,35.358,5.163,12.164,-2.722,0.0,37.2,38.1,9.715,1.467,30.604,30.038,30.581,30.712,-3.079,25.663,0.0,267.84,,275.0,275.0,30.127,2.545,28.92,23.858
16244.5,2.435,0.686,-33.58,1.503,9.557,5.378,35.28,5.157,12.129,-2.726,0.0,37.187,38.053,9.715,1.467,30.46,29.843,30.515,30.808,-3.078,25.659,0.0,268.54,,275.0,275.0,30.484,2.543,28.398,23.837
16245.0,2.435,0.686,-33.58,1.503,9.557,5.378,35.28,5.157,12.129,-2.726,0.0,37.2,38.1,9.715,1.467,30.467,29.508,30.22,30.639,-3.078,25.659,0.0,268.54,,275.0,275.0,30.407,2.541,28.122,23.826
16245.5,1.707,0.414,-34.571,1.537,9.575,5.378,35.28,5.157,12.129,-2.726,0.0,37.2,38.1,9.674,1.375,30.543,29.641,30.34,30.619,-3.078,25.659,0.0,268.84,,275.0,275.0,30.208,2.539,28.373,23.83
16246.0,1.707,0.414,-34.571,1.537,9.575,5.378,35.28,5.157,12.129,-2.726,0.0,37.2,38.1,9.674,1.375,30.543,29.641,30.34,30.619,-3.078,25.659,0.0,268.84,,275.0,275.0,30.286,2.526,29.026,23.826
16246.5,1.707,0.414,-34.571,1.537,9.575,5.378,35.28,5.157,12.129,-2.726,0.0,37.2,38.1,9.674,1.375,30.962,30.264,30.835,30.934,-3.078,25.659,0.0,268.04,,275.0,275.0,30.286,2.512,28.954,23.823
16247.0,1.707,0.414,-34.571,1.537,9.575,5.378,35.28,5.157,12.129,-2.726,0.0,37.2,38.1,9.674,1.375,30.858,30.327,30.837,31.045,-3.078,25.659,0.0,268.04,,275.0,275.0,30.749,2.499,28.527,23.82
16247.5,1.707,0.414,-34.571,1.537,9.575,5.378,35.28,5.157,12.129,-2.726,0.0,37.2,38.1,9.674,1.375,30.742,29.881,30.527,30.942,-3.078,25.659,0.0,268.54,,275.0,275.0,30.767,2.486,28.262,23.808
16248.0,1.707,0.414,-34.571,1.537,9.575,5.33,35.287,5.154,12.214,-2.716,0.0,37.187,38.068,9.674,1.375,30.507,29.602,30.251,30.757,-3.07,25.66,0.0,268.54,,275.0,275.0,30.523,2.473,28.483,23.798
16248.5,1.707,0.414,-34.571,1.537,9.575,5.33,35.287,5.154,12.214,-2.716,0.0,37.2,38.1,9.674,1.375,30.595,29.826,30.534,30.736,-3.07,25.66,0.0,268.64,,275.0,275.0,30.279,2.461,28.991,23.796
16249.0,2.345,0.632,-33.561,1.532,9.479,5.33,35.287,5.154,12.214,-2.716,0.0,37.2,38.1,9.814,1.44,30.925,30.399,30.872,31.092,-3.07,25.66,0.0,268.64,,275.0,275.0,30.423,2.448,29.235,23.802
16249.5,2.345,0.632,-33.561,1.532,9.479,5.33,35.287,5.154,12.214,-2.716,0.0,37.2,38.1,9.814,1.44,30.7,29.971,30.565,31.0,-3.07,25.66,0.0,268.14,,275.0,275.0,30.822,2.447,28.63,23.801
16250.0,2.345,0.632,-33.561,1.532,9.479,5.33,35.287,5.154,12.214,-2.716,0.0,37.2,38.1,9.814,1.44,30.886,29.857,30.521,30.937,-3.07,25.66,0.0,268.14,,275.0,275.0,30.559,2.445,28.457,23.801
16250.5,2.345,0.632,-33.561,1.532,9.479,5.33,35.287,5.154,12.214,-2.716,0.0,37.2,38.1,9.814,1.44,30.853,29.92,30.606,30.898,-3.07,25.66,0.0,268.74,,275.0,275.0,30.55,2.443,28.716,23.798
16251.0,2.345,0.632,-33.561,1.532,9.479,5.33,35.287,5.154,12.214,-2.716,0.0,37.2,38.1,9.814,1.44,31.201,30.498,30.933,31.12,-3.07,25.66,0.0,268.74,,275.0,275.0,30.569,2.442,29.441,23.792
16251.5,2.345,0.632,-33.561,1.532,9.479,5.285,35.323,5.163,12.295,-2.709,0.0,37.196,38.055,9.814,1.44,31.186,30.341,30.789,31.218,-3.077,25.65,0.0,268.84,,275.0,275.0,30.938,2.44,29.149,23.789
16252.0,2.345,0.632,-33.561,1.532,9.479,5.285,35.323,5.163,12.295,-2.709,0.0,37.2,38.1,9.814,1.44,31.107,30.209,30.811,31.185,-3.077,25.65,0.0,268.84,,275.0,275.0,30.884,2.439,28.819,23.745
16252.5,1.304,0.386,-33.649,1.493,9.549,5.285,35.323,5.163,12.295,-2.709,0.0,37.2,38.1,9.699,1.502,30.636,29.873,30.545,30.994,-3.077,25.65,0.0,268.04,,275.0,275.0,30.828,2.437,28.543,23.751
16253.0,1.304,0.386,-33.649,1.493,9.549,5.285,35.323,5.163,12.295,-2.709,0.0,37.2,38.1,9.699,1.502,30.884,29.97,30.584,30.984,-3.077,25.65,0.0,268.04,,275.0,275.0,30.512,2.418,28.751,23.762
16253.5,1.304,0.386,-33.649,1.493,9.549,5.285,35.323,5.163,12.295,-2.709,0.0,37.2,38.1,9.699,1.502,31.047,30.528,30.986,31.198,-3.077,25.65,0.0,268.64,,275.0,275.0,30.605,2.4,29.536,23.784
16254.0,1.304,0.386,-33.649,1.493,9.549,5.285,35.323,5.163,12.295,-2.709,0.0,37.2,38.1,9.699,1.502,31.335,30.459,30.867,31.33,-3.077,25.65,0.0,268.64,,275.0,275.0,30.94,2.382,29.213,23.732
16254.5,1.304,0.386,-33.649,1.493,9.549,5.285,35.323,5.163,12.295,-2.709,0.0,37.2,38.1,9.699,1.502,31.111,30.213,30.747,31.218,-3.077,25.65,0.0,268.84,,275.0,275.0,30.998,2.365,28.864,23.689
16255.0,1.304,0.386,-33.649,1.493,9.549,5.352,35.281,5.156,12.335,-2.71,0.0,37.208,38.119,9.699,1.502,30.673,29.813,30.496,31.026,-3.062,25.664,0.0,268.84,,275.0,275.0,30.823,2.347,28.505,23.604
16255.5,1.304,0.386,-33.649,1.493,9.549,5.352,35.281,5.156,12.335,-2.71,0.0,37.2,38.1,9.699,1.502,30.673,29.813,30.496,31.026,-3.062,25.664,0.0,268.84,,275.0,275.0,30.502,2.33,29.269,23.579
16256.0,1.304,0.386,-33.649,1.493,9.549,5.352,35.281,5.156,12.335,-2.71,0.0,37.2,38.1,9.699,1.502,31.021,30.373,30.978,31.151,-3.062,25.664,0.0,268.84,,275.0,275.0,30.502,2.313,29.269,23.579
16256.5,3.433,0.879,-34.234,1.566,9.544,5.352,35.281,5.156,12.335,-2.71,0.0,37.2,38.1,9.642,1.279,31.549,30.674,31.117,31.418,-3.062,25.664,0.0,268.74,,275.0,275.0,30.881,2.297,29.639,23.513
16257.0,3.433,0.879,-34.234,1.566,9.544,5.352,35.281,5.156,12.335,-2.71,0.0,37.2,38.1,9.642,1.279,31.296,30.476,31.041,31.362,-3.062,25.664,0.0,268.74,,275.0,275.0,31.19,2.315,29.085,23.465
16257.5,3.433,0.879,-34.234,1.566,9.544,5.352,35.281,5.156,12.335,-2.71,0.0,37.2,38.1,9.642,1.279,30.957,30.057,30.724,31.156,-3.062,25.664,0.0,268.64,,275.0,275.0,31.044,2.334,28.663,23.433
16258.0,3.433,0.879,-34.234,1.566,9.544,5.352,35.281,5.156,12.335,-2.71,0.0,37.2,38.1,9.642,1.279,31.015,30.215,30.915,31.139,-3.062,25.664,0.0,268.64,,275.0,275.0,30.723,2.352,28.978,23.42
16258.5,3.433,0.879,-34.234,1.566,9.544,5.324,35.363,5.159,12.469,-2.715,0.0,37.216,38.16,9.642,1.279,31.495,30.705,31.348,31.389,-3.058,25.65,0.0,268.94,,275.0,275.0,30.821,2.369,29.612,23.419
16259.0,3.433,0.879,-34.234,1.566,9.544,5.324,35.363,5.159,12.469,-2.715,0.0,37.2,38.2,9.642,1.279,31.736,31.113,31.615,31.663,-3.058,25.65,0.0,268.94,,275.0,275.0,31.234,2.387,29.739,23.424
16259.5,1.908,0.509,-33.802,1.478,9.572,5.324,35.363,5.159,12.469,-2.715,0.0,37.2,38.2,9.744,1.41,31.386,30.514,31.098,31.55,-3.058,25.65,0.0,268.54,,275.0,275.0,31.532,2.404,29.086,23.425
16260.0,1.908,0.509,-33.802,1.478,9.572,5.324,35.363,5.159,12.469,-2.715,0.0,37.2,38.2,9.744,1.41,31.197,30.249,30.858,31.37,-3.058,25.65,0.0,268.54,,275.0,275.0,31.137,2.396,28.869,23.382
16260.5,1.908,0.509,-33.802,1.478,9.572,5.324,35.363,5.159,12.469,-2.715,0.0,37.2,38.2,9.744,1.41,30.933,30.162,30.911,31.221,-3.058,25.65,0.0,268.64,,275.0,275.0,30.918,2.388,28.856,23.373
16261.0,1.908,0.509,-33.802,1.478,9.572,5.324,35.363,5.159,12.469,-2.715,0.0,37.2,38.2,9.744,1.41,31.215,30.639,31.273,31.372,-3.058,25.65,0.0,268.64,,275.0,275.0,30.807,2.38,29.545,23.351
16261.5,1.908,0.509,-33.802,1.478,9.572,5.324,35.363,5.159,12.469,-2.715,0.0,37.2,38.2,9.744,1.41,31.725,30.866,31.344,31.619,-3.058,25.65,0.0,268.24,,275.0,275.0,31.125,2.372,29.798,23.347
16262.0,1.908,0.509,-33.802,1.478,9.572,5.364,35.297,5.151,12.43,-2.701,0.0,37.231,38.136,9.744,1.41,31.57,30.666,31.156,31.624,-3.047,25.647,0.0,268.24,,275.0,275.0,31.389,2.365,29.393,23.32
16262.5,1.908,0.509,-33.802,1.478,9.572,5.364,35.297,5.151,12.43,-2.701,0.0,37.2,38.1,9.744,1.41,31.411,30.446,31.043,31.503,-3.047,25.647,0.0,268.54,,275.0,275.0,31.254,2.357,28.868,23.328
16263.0,2.278,0.506,-35.209,1.501,9.574,5.364,35.297,5.151,12.43,-2.701,0.0,37.2,38.1,9.609,1.384,31.026,30.19,30.925,31.339,-3.047,25.647,0.0,268.54,,275.0,275.0,31.101,2.35,29.603,23.335
16263.5,2.278,0.506,-35.209,1.501,9.574,5.364,35.297,5.151,12.43,-2.701,0.0,37.2,38.1,9.609,1.384,31.25,30.681,31.297,31.484,-3.047,25.647,0.0,268.74,,275.0,275.0,30.87,2.349,29.917,23.393
16264.0,2.278,0.506,-35.209,1.501,9.574,5.364,35.297,5.151,12.43,-2.701,0.0,37.2,38.1,9.609,1.384,31.654,30.98,31.413,31.669,-3.047,25.647,0.0,268.74,,275.0,275.0,31.178,2.347,29.688,23.398
16264.5,2.278,0.506,-35.209,1.501,9.574,5.364,35.297,5.151,12.43,-2.701,0.0,37.2,38.1,9.609,1.384,31.872,30.992,31.391,31.756,-3.047,25.647,0.0,268.64,,275.0,275.0,31.429,2.346,29.255,23.414
16265.0,2.278,0.506,-35.209,1.501,9.574,5.364,35.297,5.151,12.43,-2.701,0.0,37.2,38.1,9.609,1.384,31.3,30.333,30.992,31.5,-3.047,25.647,0.0,268.64,,275.0,275.0,31.503,2.345,28.912,23.436
16265.5,2.278,0.506,-35.209,1.501,9.574,5.354,35.316,5.143,12.522,-2.694,0.0,37.238,38.178,9.609,1.384,31.376,30.481,31.225,31.511,-3.059,25.646,0.0,268.24,,275.0,275.0,31.031,2.344,29.228,23.474
16266.0,2.278,0.506,-35.209,1.501,9.574,5.354,35.316,5.143,12.522,-2.694,0.0,37.2,38.2,9.609,1.384,31.927,31.336,31.779,31.862,-3.059,25.646,0.0,268.24,,275.0,275.0,31.148,2.343,30.235,23.483
16266.5,3.292,0.901,-34.736,1.535,9.512,5.354,35.316,5.143,12.522,-2.694,0.0,37.2,38.2,9.671,1.356,32.103,31.357,31.816,32.006,-3.059,25.646,0.0,268.94,,275.0,275.0,31.726,2.342,29.922,23.494
16267.0,3.292,0.901,-34.736,1.535,9.512,5.354,35.316,5.143,12.522,-2.694,0.0,37.2,38.2,9.671,1.356,31.592,30.801,31.421,31.856,-3.059,25.646,0.0,268.94,,275.0,275.0,31.82,2.358,29.386,23.547
16267.5,3.292,0.901,-34.736,1.535,9.512,5.354,35.316,5.143,12.522,-2.694,0.0,37.2,38.2,9.671,1.356,31.414,30.488,31.104,31.662,-3.059,25.646,0.0,269.14,,275.0,275.0,31.418,2.373,29.14,23.638
16268.0,3.292,0.901,-34.736,1.535,9.512,5.354,35.316,5.143,12.522,-2.694,0.0,37.2,38.2,9.671,1.356,31.355,30.649,31.306,31.618,-3.059,25.646,0.0,269.14,,275.0,275.0,31.167,2.388,29.348,23.7
16268.5,3.292,0.901,-34.736,1.535,9.512,5.354,35.316,5.143,12.522,-2.694,0.0,37.2,38.2,9.671,1.356,31.774,31.045,31.594,31.791,-3.059,25.646,0.0,269.24,,275.0,275.0,31.232,2.403,30.019,23.748
16269.0,3.292,0.901,-34.736,1.535,9.512,5.33,35.365,5.159,12.635,-2.701,0.0,37.247,38.237,9.671,1.356,31.854,31.213,31.686,32.003,-3.063,25.641,0.0,269.24,,275.0,275.0,31.551,2.417,30.058,23.789
16269.5,3.292,0.901,-34.736,1.535,9.512,5.33,35.365,5.159,12.635,-2.701,0.0,37.2,38.2,9.671,1.356,31.803,30.948,31.365,31.931,-3.063,25.641,0.0,268.84,,275.0,275.0,31.689,2.432,29.661,23.845
16270.0,1.598,0.461,-34.306,1.479,9.522,5.33,35.365,5.159,12.635,-2.701,0.0,37.2,38.2,9.704,1.566,31.682,30.764,31.301,31.817,-3.063,25.641,0.0,268.84,,275.0,275.0,31.512,2.446,29.405,23.877
16270.5,1.598,0.461,-34.306,1.479,9.522,5.33,35.365,5.159,12.635,-2.701,0.0,37.2,38.2,9.704,1.566,31.322,30.445,31.132,31.649,-3.063,25.641,0.0,268.84,,275.0,275.0,31.391,2.432,29.123,23.912
16271.0,1.598,0.461,-34.306,1.479,9.522,5.33,35.365,5.159,12.635,-2.701,0.0,37.2,38.2,9.704,1.566,31.622,30.88,31.605,31.774,-3.063,25.641,0.0,268.84,,275.0,275.0,31.137,2.418,29.68,23.971
16271.5,1.598,0.461,-34.306,1.479,9.522,5.33,35.365,5.159,12.635,-2.701,0.0,37.2,38.2,9.704,1.566,31.965,31.216,31.661,31.946,-3.063,25.641,0.0,268.64,,275.0,275.0,31.47,2.405,30.166,23.982
16272.0,1.598,0.461,-34.306,1.479,9.522,5.33,35.365,5.159,12.635,-2.701,0.0,37.2,38.2,9.704,1.566,32.05,31.145,31.55,32.026,-3.063,25.641,0.0,268.64,,275.0,275.0,31.697,2.391,29.894,24.001
16272.5,1.598,0.461,-34.306,1.479,9.522,5.358,35.296,5.151,12.611,-2.714,0.0,37.254,38.206,9.704,1.566,31.933,30.977,31.532,31.956,-3.062,25.625,0.0,268.84,,275.0,275.0,31.693,2.378,29.565,24.004
16273.0,1.598,0.461,-34.306,1.479,9.522,5.358,35.296,5.151,12.611,-2.714,0.0,37.3,38.2,9.704,1.566,31.443,30.566,31.235,31.777,-3.062,25.625,0.0,268.84,,275.0,275.0,31.599,2.366,29.198,24.037
16273.5,2.63,0.665,-34.775,1.476,9.546,5.358,35.296,5.151,12.611,-2.714,0.0,37.3,38.2,9.685,1.541,31.546,30.888,31.552,31.809,-3.062,25.625,0.0,268.94,,275.0,275.0,31.255,2.353,29.73,24.049
16274.0,2.63,0.665,-34.775,1.476,9.546,5.358,35.296,5.151,12.611,-2.714,0.0,37.3,38.2,9.685,1.541,32.055,31.254,31.71,32.028,-3.062,25.625,0.0,268.94,,275.0,275.0,31.449,2.358,30.255,24.051
16274.5,2.63,0.665,-34.775,1.476,9.546,5.358,35.296,5.151,12.611,-2.714,0.0,37.3,38.2,9.685,1.541,31.872,31.079,31.531,32.085,-3.062,25.625,0.0,269.04,,275.0,275.0,31.762,2.362,29.771,24.138
16275.0,2.63,0.665,-34.775,1.476,9.546,5.358,35.296,5.151,12.611,-2.714,0.0,37.3,38.2,9.685,1.541,31.764,30.911,31.464,31.98,-3.062,25.625,0.0,269.04,,275.0,275.0,31.642,2.366,29.541,24.158
16275.5,2.63,0.665,-34.775,1.476,9.546,5.349,35.357,5.16,12.753,-2.708,0.0,37.274,38.226,9.685,1.541,31.62,30.69,31.307,31.845,-3.068,25.618,0.0,268.94,,275.0,275.0,31.53,2.371,29.397,24.179
16276.0,2.63,0.665,-34.775,1.476,9.546,5.349,35.357,5.16,12.753,-2.708,0.0,37.3,38.2,9.685,1.541,31.796,31.143,31.813,31.957,-3.068,25.618,0.0,268.94,,275.0,275.0,31.365,2.375,29.873,24.211
16276.5,2.63,0.665,-34.775,1.476,9.546,5.349,35.357,5.16,12.753,-2.708,0.0,37.3,38.2,9.685,1.541,32.32,31.434,31.859,32.173,-3.068,25.618,0.0,268.84,,275.0,275.0,31.677,2.379,30.348,24.253
16277.0,2.78,0.642,-35.209,1.492,9.648,5.349,35.357,5.16,12.753,-2.708,0.0,37.3,38.2,9.623,1.402,32.288,31.463,31.87,32.239,-3.068,25.618,0.0,268.84,,275.0,275.0,31.947,2.383,30.079,24.248
16277.5,2.78,0.642,-35.209,1.492,9.648,5.349,35.357,5.16,12.753,-2.708,0.0,37.3,38.2,9.623,1.402,31.917,31.176,31.686,32.128,-3.068,25.618,0.0,266.74,,275.0,275.0,31.965,2.39,29.368,24.211
16278.0,2.78,0.642,-35.209,1.492,9.648,5.349,35.357,5.16,12.753,-2.708,0.0,37.3,38.2,9.623,1.402,31.673,30.767,31.32,31.955,-3.068,25.618,0.0,266.74,,275.0,275.0,31.727,2.396,29.368,24.211
16278.5,2.78,0.642,-35.209,1.492,9.648,5.349,35.357,5.16,12.753,-2.708,0.0,37.3,38.2,9.623,1.402,31.746,30.94,31.576,31.974,-3.068,25.618,0.0,268.44,,275.0,275.0,31.429,2.403,29.692,24.176
16279.0,2.78,0.642,-35.209,1.492,9.648,5.349,35.357,5.16,12.753,-2.708,0.0,37.3,38.2,9.623,1.402,32.145,31.641,32.09,32.252,-3.068,25.618,0.0,268.44,,275.0,275.0,31.559,2.409,30.441,24.167
16279.5,2.78,0.642,-35.209,1.492,9.648,5.384,35.335,5.17,12.761,-2.71,0.0,37.291,38.275,9.623,1.402,32.05,31.376,31.94,32.293,-3.072,25.621,0.0,266.04,,275.0,275.0,32.032,2.415,29.912,24.204
16280.0,2.78,0.642,-35.209,1.492,9.648,5.384,35.335,5.17,12.761,-2.71,0.0,37.3,38.3,9.623,1.402,32.121,31.148,31.699,32.193,-3.072,25.621,0.0,266.04,,275.0,275.0,31.915,2.421,29.649,24.199
16280.5,2.514,0.575,-35.209,1.53,9.644,5.384,35.335,5.17,12.761,-2.71,0.0,37.3,38.3,9.46,1.566,31.67,30.798,31.454,32.049,-3.072,25.621,0.0,268.94,,275.0,275.0,31.79,2.427,29.855,24.23
16281.0,2.514,0.575,-35.209,1.53,9.644,5.384,35.335,5.17,12.761,-2.71,0.0,37.3,38.3,9.46,1.566,31.889,31.185,31.89,32.095,-3.072,25.621,0.0,268.94,,275.0,275.0,31.493,2.428,30.35,24.219
16281.5,2.514,0.575,-35.209,1.53,9.644,5.384,35.335,5.17,12.761,-2.71,0.0,37.3,38.3,9.46,1.566,32.151,31.572,32.061,32.267,-3.072,25.621,0.0,268.34,,275.0,275.0,31.765,2.43,30.211,24.222
16282.0,2.514,0.575,-35.209,1.53,9.644,5.384,35.335,5.17,12.761,-2.71,0.0,37.3,38.3,9.46,1.566,32.156,31.434,31.988,32.313,-3.072,25.621,0.0,268.34,,275.0,275.0,32.013,2.431,29.956,24.194
16282.5,2.514,0.575,-35.209,1.53,9.644,5.354,35.339,5.167,12.827,-2.714,0.0,37.304,38.361,9.46,1.566,31.948,31.035,31.59,32.16,-3.067,25.619,0.0,268.94,,275.0,275.0,31.973,2.432,29.615,24.17
16283.0,2.514,0.575,-35.209,1.53,9.644,5.354,35.339,5.167,12.827,-2.714,0.0,37.3,38.4,9.46,1.566,31.852,31.12,31.69,32.083,-3.067,25.619,0.0,268.94,,275.0,275.0,31.683,2.434,29.824,24.119
16283.5,2.514,0.575,-35.209,1.53,9.644,5.354,35.339,5.167,12.827,-2.714,0.0,37.3,38.4,9.46,1.566,32.15,31.505,32.004,32.242,-3.067,25.619,0.0,268.74,,275.0,275.0,31.686,2.435,30.335,24.087
16284.0,3.189,0.835,-33.599,1.555,9.531,5.354,35.339,5.167,12.827,-2.714,0.0,37.3,38.4,9.852,1.503,32.399,31.552,31.996,32.364,-3.067,25.619,0.0,268.74,,275.0,275.0,31.975,2.436,30.212,24.009
16284.5,3.189,0.835,-33.599,1.555,9.531,5.354,35.339,5.167,12.827,-2.714,0.0,37.3,38.4,9.852,1.503,32.459,31.593,32.033,32.426,-3.067,25.619,0.0,269.04,,275.0,275.0,32.078,2.449,29.923,23.992
16285.0,3.189,0.835,-33.599,1.555,9.531,5.354,35.339,5.167,12.827,-2.714,0.0,37.3,38.4,9.852,1.503,32.015,31.34,31.819,32.33,-3.067,25.619,0.0,269.04,,275.0,275.0,32.128,2.461,29.617,24.026
16285.5,3.189,0.835,-33.599,1.555,9.531,5.354,35.339,5.167,12.827,-2.714,0.0,37.3,38.4,9.852,1.503,31.713,31.073,31.644,32.077,-3.067,25.619,0.0,268.84,,275.0,275.0,31.876,2.473,29.822,24.096
16286.0,3.189,0.835,-33.599,1.555,9.531,5.384,35.402,5.178,12.966,-2.712,0.0,37.323,38.381,9.852,1.503,32.122,31.506,31.988,32.238,-3.063,25.604,0.0,268.84,,275.0,275.0,31.627,2.484,30.368,24.11
16286.5,3.189,0.835,-33.599,1.555,9.531,5.384,35.402,5.178,12.966,-2.712,0.0,37.3,38.4,9.852,1.503,32.453,31.734,32.246,32.455,-3.063,25.604,0.0,269.04,,275.0,275.0,31.964,2.496,30.506,24.16
16287.0,3.127,0.781,-35.209,1.507,9.587,5.384,35.402,5.178,12.966,-2.712,0.0,37.3,38.4,9.548,1.6,32.602,31.589,32.045,32.489,-3.063,25.604,0.0,269.04,,275.0,275.0,32.222,2.507,30.125,24.18
16287.5,3.127,0.781,-35.209,1.507,9.587,5.384,35.402,5.178,12.966,-2.712,0.0,37.3,38.4,9.548,1.6,32.039,31.368,31.854,32.36,-3.063,25.604,0.0,268.84,,275.0,275.0,32.181,2.517,29.923,24.203
16288.0,3.127,0.781,-35.209,1.507,9.587,5.384,35.402,5.178,12.966,-2.712,0.0,37.3,38.4,9.548,1.6,31.833,31.035,31.501,32.189,-3.063,25.604,0.0,268.84,,275.0,275.0,31.905,2.527,29.832,24.234
16288.5,3.127,0.781,-35.209,1.507,9.587,5.384,35.402,5.178,12.966,-2.712,0.0,37.3,38.4,9.548,1.6,31.983,31.08,31.609,32.153,-3.063,25.604,0.0,268.84,,275.0,275.0,31.639,2.537,30.248,24.253
16289.0,3.127,0.781,-35.209,1.507,9.587,5.407,35.389,5.205,12.981,-2.712,0.0,37.337,38.377,9.548,1.6,32.144,31.687,32.09,32.422,-3.071,25.604,0.0,268.84,,275.0,275.0,31.706,2.547,30.503,24.272
16289.5,3.127,0.781,-35.209,1.507,9.587,5.407,35.389,5.205,12.981,-2.712,0.0,37.3,38.4,9.548,1.6,32.042,31.447,31.91,32.397,-3.071,25.604,0.0,268.74,,275.0,275.0,32.086,2.556,30.106,24.278
16290.0,3.127,0.781,-35.209,1.507,9.587,5.407,35.389,5.205,12.981,-2.712,0.0,37.3,38.4,9.548,1.6,32.114,31.279,31.745,32.335,-3.071,25.604,0.0,268.74,,275.0,275.0,31.949,2.566,29.912,24.296
16290.5,2.126,0.582,-33.979,1.605,9.546,5.407,35.389,5.205,12.981,-2.712,0.0,37.3,38.4,9.678,1.429,31.861,31.063,31.634,32.202,-3.071,25.604,0.0,268.74,,275.0,275.0,31.868,2.575,29.736,24.317
16291.0,2.126,0.582,-33.979,1.605,9.546,5.407,35.389,5.205,12.981,-2.712,0.0,37.3,38.4,9.678,1.429,32.016,31.343,31.836,32.24,-3.071,25.604,0.0,268.74,,275.0,275.0,31.69,2.568,30.104,24.361
16291.5,2.126,0.582,-33.979,1.605,9.546,5.407,35.389,5.205,12.981,-2.712,0.0,37.3,38.4,9.678,1.429,32.459,31.787,32.229,32.446,-3.071,25.604,0.0,268.64,,275.0,275.0,31.859,2.56,30.378,24.423
16292.0,2.126,0.582,-33.979,1.605,9.546,5.407,35.389,5.205,12.981,-2.712,0.0,37.3,38.4,9.678,1.429,32.742,31.816,32.267,32.579,-3.071,25.604,0.0,268.64,,275.0,275.0,32.23,2.553,30.138,24.428
16292.5,2.126,0.582,-33.979,1.605,9.546,5.406,35.322,5.189,12.986,-2.72,0.0,37.348,38.429,9.678,1.429,32.142,31.356,31.839,32.401,-3.073,25.6,0.0,268.34,,275.0,275.0,32.351,2.546,29.92,24.445
16293.0,2.126,0.582,-33.979,1.605,9.546,5.406,35.322,5.189,12.986,-2.72,0.0,37.3,38.4,9.678,1.429,31.854,31.168,31.775,32.294,-3.073,25.6,0.0,268.34,,275.0,275.0,31.934,2.539,29.811,24.473
16293.5,2.59,0.676,-33.755,1.555,9.579,5.406,35.322,5.189,12.986,-2.72,0.0,37.3,38.4,9.751,1.498,32.097,31.566,32.128,32.406,-3.073,25.6,0.0,268.74,,275.0,275.0,31.773,2.533,30.339,24.42
16294.0,2.59,0.676,-33.755,1.555,9.579,5.406,35.322,5.189,12.986,-2.72,0.0,37.3,38.4,9.751,1.498,32.537,32.001,32.444,32.629,-3.073,25.6,0.0,268.74,,275.0,275.0,32.049,2.533,30.803,24.379
16294.5,2.59,0.676,-33.755,1.555,9.579,5.406,35.322,5.189,12.986,-2.72,0.0,37.3,38.4,9.751,1.498,32.69,32.032,32.492,32.754,-3.073,25.6,0.0,268.94,,275.0,275.0,32.403,2.534,30.538,24.29
16295.0,2.59,0.676,-33.755,1.555,9.579,5.406,35.322,5.189,12.986,-2.72,0.0,37.3,38.4,9.751,1.498,32.327,31.487,31.987,32.596,-3.073,25.6,0.0,268.94,,275.0,275.0,32.492,2.535,29.917,24.265
16295.5,2.59,0.676,-33.755,1.555,9.579,5.399,35.369,5.18,13.076,-2.725,0.0,37.358,38.402,9.751,1.498,32.116,31.288,31.758,32.436,-3.081,25.591,0.0,268.64,,275.0,275.0,32.099,2.536,30.023,24.283
16296.0,2.59,0.676,-33.755,1.555,9.579,5.399,35.369,5.18,13.076,-2.725,0.0,37.4,38.4,9.751,1.498,32.064,31.625,32.086,32.45,-3.081,25.591,0.0,268.64,,275.0,275.0,31.9,2.537,30.557,24.278
16296.5,3.148,0.84,-33.429,1.547,9.594,5.399,35.369,5.18,13.076,-2.725,0.0,37.4,38.4,9.699,1.423,32.417,31.843,32.172,32.591,-3.081,25.591,0.0,268.44,,275.0,275.0,32.056,2.538,30.791,24.272
16297.0,3.148,0.84,-33.429,1.547,9.594,5.399,35.369,5.18,13.076,-2.725,0.0,37.4,38.4,9.699,1.423,32.566,31.819,32.233,32.65,-3.081,25.591,0.0,268.44,,275.0,275.0,32.256,2.548,30.505,24.271
16297.5,3.148,0.84,-33.429,1.547,9.594,5.399,35.369,5.18,13.076,-2.725,0.0,37.4,38.4,9.699,1.423,32.215,31.52,31.945,32.555,-3.081,25.591,0.0,268.64,,275.0,275.0,32.317,2.558,30.161,24.271
16298.0,3.148,0.84,-33.429,1.547,9.594,5.399,35.369,5.18,13.076,-2.725,0.0,37.4,38.4,9.699,1.423,32.05,31.271,31.683,32.415,-3.081,25.591,0.0,268.64,,275.0,275.0,32.059,2.567,29.928,24.183
16298.5,3.148,0.84,-33.429,1.547,9.594,5.399,35.369,5.18,13.076,-2.725,0.0,37.4,38.4,9.699,1.423,32.021,31.368,31.867,32.378,-3.081,25.591,0.0,268.44,,275.0,275.0,31.855,2.577,30.619,24.135
16299.0,3.148,0.84,-33.429,1.547,9.594,5.398,35.439,5.197,13.188,-2.721,0.0,37.371,38.418,9.699,1.423,32.56,31.838,32.267,32.574,-3.076,25.586,0.0,268.44,,275.0,275.0,31.908,2.586,30.637,24.086
16299.5,3.148,0.84,-33.429,1.547,9.594,5.398,35.439,5.197,13.188,-2.721,0.0,37.4,38.4,9.699,1.423,32.528,31.777,32.139,32.666,-3.076,25.586,0.0,268.34,,275.0,275.0,32.31,2.596,30.476,24.088
16300.0,1.667,0.466,-33.988,1.534,9.483,5.398,35.439,5.197,13.188,-2.721,0.0,37.4,38.4,9.805,1.533,32.222,31.636,32.049,32.587,-3.076,25.586,0.0,268.34,,275.0,275.0,32.277,2.605,30.236,24.029
16300.5,1.667,0.466,-33.988,1.534,9.483,5.398,35.439,5.197,13.188,-2.721,0.0,37.4,38.4,9.805,1.533,32.007,31.275,31.727,32.446,-3.076,25.586,0.0,268.74,,275.0,275.0,32.123,2.589,29.927,24.03
16301.0,1.667,0.466,-33.988,1.534,9.483,5.398,35.439,5.197,13.188,-2.721,0.0,37.4,38.4,9.805,1.533,32.305,31.49,32.014,32.477,-3.076,25.586,0.0,268.74,,275.0,275.0,31.864,2.574,30.241,24.098
16301.5,1.667,0.466,-33.988,1.534,9.483,5.398,35.439,5.197,13.188,-2.721,0.0,37.4,38.4,9.805,1.533,32.567,31.873,32.338,32.66,-3.076,25.586,0.0,268.14,,275.0,275.0,32.071,2.559,30.81,24.134
16302.0,1.667,0.466,-33.988,1.534,9.483,5.441,35.364,5.188,13.164,-2.718,0.0,37.38,38.453,9.805,1.533,32.611,31.955,32.408,32.782,-3.09,25.576,0.0,268.14,,275.0,275.0,32.36,2.545,30.39,24.179
16302.5,1.667,0.466,-33.988,1.534,9.483,5.441,35.364,5.188,13.164,-2.718,0.0,37.4,38.5,9.805,1.533,32.569,31.773,32.169,32.748,-3.09,25.576,0.0,268.64,,275.0,275.0,32.439,2.53,30.174,24.204
16303.0,1.453,0.433,-34.023,1.607,9.578,5.441,35.364,5.188,13.164,-2.718,0.0,37.4,38.5,9.683,1.511,32.292,31.541,31.931,32.614,-3.09,25.576,0.0,268.64,,275.0,275.0,32.315,2.516,30.032,24.242
16303.5,1.453,0.433,-34.023,1.607,9.578,5.441,35.364,5.188,13.164,-2.718,0.0,37.4,38.5,9.683,1.511,32.142,31.701,32.151,32.559,-3.09,25.576,0.0,268.94,,275.0,275.0,32.094,2.499,30.576,24.237
16304.0,1.453,0.433,-34.023,1.607,9.578,5.441,35.364,5.188,13.164,-2.718,0.0,37.4,38.5,9.683,1.511,32.641,32.201,32.474,32.777,-3.09,25.576,0.0,268.94,,275.0,275.0,32.138,2.482,31.165,24.249
16304.5,1.453,0.433,-34.023,1.607,9.578,5.441,35.364,5.188,13.164,-2.718,0.0,37.4,38.5,9.683,1.511,32.705,32.198,32.444,32.865,-3.09,25.576,0.0,268.24,,275.0,275.0,32.523,2.465,30.953,24.26
16305.0,1.453,0.433,-34.023,1.607,9.578,5.441,35.364,5.188,13.164,-2.718,0.0,37.4,38.5,9.683,1.511,32.362,31.694,32.027,32.772,-3.09,25.576,0.0,268.24,,275.0,275.0,32.553,2.448,30.372,24.269
16305.5,1.453,0.433,-34.023,1.607,9.578,5.416,35.35,5.203,13.227,-2.737,0.0,37.392,38.459,9.683,1.511,32.372,31.574,31.958,32.648,-3.092,25.575,0.0,267.94,,275.0,275.0,32.214,2.432,30.263,24.246
16306.0,1.453,0.433,-34.023,1.607,9.578,5.416,35.35,5.203,13.227,-2.737,0.0,37.4,38.5,9.683,1.511,32.111,31.694,32.126,32.607,-3.092,25.575,0.0,267.94,,275.0,275.0,32.138,2.416,31.039,24.294
16306.5,3.253,0.802,-34.29,1.454,9.618,5.416,35.35,5.203,13.227,-2.737,0.0,37.4,38.5,9.696,1.346,32.453,32.051,32.42,32.738,-3.092,25.575,0.0,268.34,,275.0,275.0,32.135,2.4,31.137,24.31
16307.0,3.253,0.802,-34.29,1.454,9.618,5.416,35.35,5.203,13.227,-2.737,0.0,37.4,38.5,9.696,1.346,32.755,32.063,32.455,32.934,-3.092,25.575,0.0,268.34,,275.0,275.0,32.416,2.414,30.737,24.299
16307.5,3.253,0.802,-34.29,1.454,9.618,5.416,35.35,5.203,13.227,-2.737,0.0,37.4,38.5,9.696,1.346,32.673,31.862,32.364,32.813,-3.092,25.575,0.0,268.34,,275.0,275.0,32.552,2.428,30.453,24.324
16308.0,3.253,0.802,-34.29,1.454,9.618,5.416,35.35,5.203,13.227,-2.737,0.0,37.4,38.5,9.696,1.346,32.283,31.495,32.344,32.638,-3.092,25.575,0.0,268.34,,275.0,275.0,32.428,2.441,30.089,24.365
16308.5,3.253,0.802,-34.29,1.454,9.618,5.406,35.403,5.182,13.339,-2.731,0.0,37.399,38.481,9.696,1.346,32.662,31.744,32.622,32.695,-3.092,25.569,0.0,268.54,,275.0,275.0,32.19,2.454,30.427,24.361
16309.0,3.253,0.802,-34.29,1.454,9.618,5.406,35.403,5.182,13.339,-2.731,0.0,37.4,38.5,9.696,1.346,32.757,32.166,32.793,32.88,-3.092,25.569,0.0,268.54,,275.0,275.0,32.431,2.468,31.095,24.376
16309.5,2.564,0.685,-33.775,1.482,9.567,5.406,35.403,5.182,13.339,-2.731,0.0,37.4,38.5,9.771,1.498,32.882,32.418,32.966,33.037,-3.092,25.569,0.0,268.44,,275.0,275.0,32.649,2.48,30.574,24.327
16310.0,2.564,0.685,-33.775,1.482,9.567,5.406,35.403,5.182,13.339,-2.731,0.0,37.4,38.5,9.771,1.498,32.73,32.028,32.782,32.982,-3.092,25.569,0.0,268.44,,275.0,275.0,32.826,2.482,30.367,24.302
16310.5,2.564,0.685,-33.775,1.482,9.567,5.406,35.403,5.182,13.339,-2.731,0.0,37.4,38.5,9.771,1.498,32.399,31.582,32.597,32.703,-3.092,25.569,0.0,268.44,,275.0,275.0,32.631,2.483,30.138,24.264
16311.0,2.564,0.685,-33.775,1.482,9.567,5.406,35.403,5.182,13.339,-2.731,0.0,37.4,38.5,9.771,1.498,32.528,31.883,32.774,32.757,-3.092,25.569,0.0,268.44,,275.0,275.0,32.32,2.484,30.552,24.236
16311.5,2.564,0.685,-33.775,1.482,9.567,5.406,35.403,5.182,13.339,-2.731,0.0,37.4,38.5,9.771,1.498,32.963,32.367,33.019,33.019,-3.092,25.569,0.0,268.44,,275.0,275.0,32.486,2.486,31.267,24.248
16312.0,2.564,0.685,-33.775,1.482,9.567,5.431,35.409,5.182,13.348,-2.733,0.0,37.417,38.525,9.771,1.498,32.936,32.465,33.056,33.124,-3.094,25.572,0.0,268.44,,275.0,275.0,32.842,2.487,31.094,24.239
16312.5,2.564,0.685,-33.775,1.482,9.567,5.431,35.409,5.182,13.348,-2.733,0.0,37.4,38.5,9.771,1.498,32.881,32.058,32.818,33.008,-3.094,25.572,0.0,268.64,,275.0,275.0,32.895,2.488,30.56,24.226
16313.0,2.019,0.547,-33.613,1.527,9.535,5.431,35.409,5.182,13.348,-2.733,0.0,37.4,38.5,9.852,1.512,32.738,31.904,32.774,32.883,-3.094,25.572,0.0,268.64,,275.0,275.0,32.691,2.49,30.265,24.26
16313.5,2.019,0.547,-33.613,1.527,9.535,5.431,35.409,5.182,13.348,-2.733,0.0,37.4,38.5,9.852,1.512,32.455,31.699,32.698,32.779,-3.094,25.572,0.0,268.54,,275.0,275.0,32.575,2.482,30.865,24.172
16314.0,2.019,0.547,-33.613,1.527,9.535,5.431,35.409,5.182,13.348,-2.733,0.0,37.4,38.5,9.852,1.512,32.963,32.373,32.966,33.044,-3.094,25.572,0.0,268.54,,275.0,275.0,32.408,2.474,31.274,24.116
16314.5,2.019,0.547,-33.613,1.527,9.535,5.431,35.409,5.182,13.348,-2.733,0.0,37.4,38.5,9.852,1.512,32.994,32.357,32.948,33.109,-3.094,25.572,0.0,268.34,,275.0,275.0,32.836,2.467,31.005,24.094
16315.0,2.019,0.547,-33.613,1.527,9.535,5.421,35.383,5.189,13.405,-2.727,0.0,37.428,38.568,9.852,1.512,32.771,32.076,32.884,33.0,-3.091,25.566,0.0,268.34,,275.0,275.0,32.852,2.459,30.62,24.082
16315.5,2.019,0.547,-33.613,1.527,9.535,5.421,35.383,5.189,13.405,-2.727,0.0,37.4,38.6,9.852,1.512,32.632,31.806,32.705,32.847,-3.091,25.566,0.0,268.44,,275.0,275.0,32.683,2.452,30.309,24.081
16316.0,2.542,0.557,-35.209,1.497,9.646,5.421,35.383,5.189,13.405,-2.727,0.0,37.4,38.6,9.596,1.455,32.833,31.902,32.779,32.833,-3.091,25.566,0.0,268.44,,275.0,275.0,32.497,2.445,30.546,24.086
16316.5,2.542,0.557,-35.209,1.497,9.646,5.421,35.383,5.189,13.405,-2.727,0.0,37.4,38.6,9.596,1.455,33.068,32.27,33.012,33.021,-3.091,25.566,0.0,268.44,,275.0,275.0,32.587,2.447,31.163,24.019
16317.0,2.542,0.557,-35.209,1.497,9.646,5.421,35.383,5.189,13.405,-2.727,0.0,37.4,38.6,9.596,1.455,33.07,32.534,33.172,33.184,-3.091,25.566,0.0,268.44,,275.0,275.0,32.843,2.448,30.697,24.023
16317.5,2.542,0.557,-35.209,1.497,9.646,5.421,35.383,5.189,13.405,-2.727,0.0,37.4,38.6,9.596,1.455,33.082,32.222,32.998,33.138,-3.091,25.566,0.0,268.54,,275.0,275.0,32.99,2.45,30.533,24.002
16318.0,2.542,0.557,-35.209,1.497,9.646,5.401,35.388,5.195,13.484,-2.736,0.0,37.438,38.52,9.596,1.455,32.693,31.9,32.906,32.946,-3.093,25.561,0.0,268.54,,275.0,275.0,32.86,2.451,30.374,24.012
16318.5,2.542,0.557,-35.209,1.497,9.646,5.401,35.388,5.195,13.484,-2.736,0.0,37.4,38.5,9.596,1.455,32.831,32.188,33.048,33.042,-3.093,25.561,0.0,267.94,,275.0,275.0,32.611,2.453,30.928,24.025
16319.0,2.542,0.557,-35.209,1.497,9.646,5.401,35.388,5.195,13.484,-2.736,0.0,37.4,38.5,9.596,1.455,33.377,32.757,33.358,33.305,-3.093,25.561,0.0,267.94,,275.0,275.0,32.777,2.454,31.531,24.051
16319.5,3.072,0.727,-35.209,1.487,9.474,5.401,35.388,5.195,13.484,-2.736,0.0,37.4,38.5,9.596,1.516,33.429,32.763,33.376,33.406,-3.093,25.561,0.0,268.24,,275.0,275.0,33.199,2.456,31.22,24.076
16320.0,3.072,0.727,-35.209,1.487,9.474,5.401,35.388,5.195,13.484,-2.736,0.0,37.4,38.5,9.596,1.516,33.146,32.289,33.146,33.263,-3.093,25.561,0.0,268.24,,275.0,275.0,33.243,2.476,30.495,24.133
16320.5,3.072,0.727,-35.209,1.487,9.474,5.401,35.388,5.195,13.484,-2.736,0.0,37.4,38.5,9.596,1.516,32.948,32.072,32.976,33.124,-3.093,25.561,0.0,268.54,,275.0,275.0,32.961,2.476,30.69,24.157
16321.0,3.072,0.727,-35.209,1.487,9.474,5.401,35.388,5.195,13.484,-2.736,0.0,37.4,38.5,9.596,1.516,32.737,32.076,33.028,33.045,-3.093,25.561,0.0,268.54,,275.0,275.0,32.78,2.486,31.45,24.2
