t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16321.5,3.072,0.727,-35.209,1.487,9.474,5.388,35.424,5.199,13.552,-2.727,0.0,37.44,38.517,9.596,1.516,33.592,32.767,33.345,33.447,-3.099,25.549,0.0,268.14,,275.0,275.0,32.722,2.495,31.554,24.201
16322.0,3.072,0.727,-35.209,1.487,9.474,5.388,35.424,5.199,13.552,-2.727,0.0,37.4,38.5,9.596,1.516,33.564,32.748,33.362,33.482,-3.099,25.549,0.0,268.14,,275.0,275.0,33.288,2.505,31.268,24.214
16322.5,1.773,0.513,-34.047,1.523,9.54,5.388,35.424,5.199,13.552,-2.727,0.0,37.4,38.5,9.721,1.532,33.044,32.324,33.151,33.293,-3.099,25.549,0.0,267.94,,275.0,275.0,33.289,2.514,30.746,24.188
16323.0,1.773,0.513,-34.047,1.523,9.54,5.388,35.424,5.199,13.552,-2.727,0.0,37.4,38.5,9.721,1.532,32.935,32.087,32.999,33.145,-3.099,25.549,0.0,267.94,,275.0,275.0,32.953,2.502,30.523,24.209
16323.5,1.773,0.513,-34.047,1.523,9.54,5.388,35.424,5.199,13.552,-2.727,0.0,37.4,38.5,9.721,1.532,32.758,32.14,33.085,33.075,-3.099,25.549,0.0,267.94,,275.0,275.0,32.791,2.49,30.769,24.211
16324.0,1.773,0.513,-34.047,1.523,9.54,5.388,35.424,5.199,13.552,-2.727,0.0,37.4,38.5,9.721,1.532,32.963,32.507,33.253,33.263,-3.099,25.549,0.0,267.94,,275.0,275.0,32.765,2.478,31.567,24.206
16324.5,1.773,0.513,-34.047,1.523,9.54,5.438,35.368,5.205,13.543,-2.729,0.0,37.452,38.535,9.721,1.532,33.65,33.033,33.646,33.575,-3.097,25.542,0.0,268.24,,275.0,275.0,32.996,2.466,31.159,24.152
16325.0,1.773,0.513,-34.047,1.523,9.54,5.438,35.368,5.205,13.543,-2.729,0.0,37.5,38.5,9.721,1.532,33.573,32.573,33.382,33.485,-3.097,25.542,0.0,268.24,,275.0,275.0,33.476,2.455,30.932,24.137
16325.5,1.773,0.513,-34.047,1.523,9.54,5.438,35.368,5.205,13.543,-2.729,0.0,37.5,38.5,9.721,1.532,33.063,32.193,33.15,33.274,-3.097,25.542,0.0,267.94,,275.0,275.0,33.254,2.444,30.607,24.133
16326.0,2.262,0.566,-34.583,1.56,9.621,5.438,35.368,5.205,13.543,-2.729,0.0,37.5,38.5,9.659,1.346,33.165,32.303,33.249,33.249,-3.097,25.542,0.0,267.94,,275.0,275.0,32.92,2.433,30.774,24.133
16326.5,2.262,0.566,-34.583,1.56,9.621,5.438,35.368,5.205,13.543,-2.729,0.0,37.5,38.5,9.659,1.346,33.651,32.982,33.63,33.483,-3.097,25.542,0.0,267.24,,275.0,275.0,32.991,2.43,31.686,24.101
16327.0,2.262,0.566,-34.583,1.56,9.621,5.438,35.368,5.205,13.543,-2.729,0.0,37.5,38.5,9.659,1.346,33.791,32.984,33.557,33.665,-3.097,25.542,0.0,267.24,,275.0,275.0,33.436,2.427,31.765,24.086
16327.5,2.262,0.566,-34.583,1.56,9.621,5.438,35.368,5.205,13.543,-2.729,0.0,37.5,38.5,9.659,1.346,33.529,32.853,33.468,33.629,-3.097,25.542,0.0,268.44,,275.0,275.0,33.499,2.425,30.97,24.071
16328.0,2.262,0.566,-34.583,1.56,9.621,5.422,35.36,5.208,13.617,-2.737,0.0,37.46,38.525,9.659,1.346,33.267,32.49,33.29,33.498,-3.108,25.532,0.0,268.44,,275.0,275.0,33.37,2.422,30.737,24.087
16328.5,2.262,0.566,-34.583,1.56,9.621,5.422,35.36,5.208,13.617,-2.737,0.0,37.5,38.5,9.659,1.346,33.367,32.534,33.34,33.404,-3.108,25.532,0.0,268.44,,275.0,275.0,33.136,2.419,31.17,24.069
16329.0,3.281,0.804,-35.114,1.507,9.685,5.422,35.36,5.208,13.617,-2.737,0.0,37.5,38.5,9.637,1.386,33.643,33.042,33.636,33.661,-3.108,25.532,0.0,268.44,,275.0,275.0,33.161,2.417,31.904,24.075
16329.5,3.281,0.804,-35.114,1.507,9.685,5.422,35.36,5.208,13.617,-2.737,0.0,37.5,38.5,9.637,1.386,33.619,33.149,33.704,33.81,-3.108,25.532,0.0,268.44,,275.0,275.0,33.495,2.431,31.785,24.061
16330.0,3.281,0.804,-35.114,1.507,9.685,5.422,35.36,5.208,13.617,-2.737,0.0,37.5,38.5,9.637,1.386,33.551,32.802,33.479,33.71,-3.108,25.532,0.0,268.44,,275.0,275.0,33.57,2.445,31.271,24.074
16330.5,3.281,0.804,-35.114,1.507,9.685,5.422,35.36,5.208,13.617,-2.737,0.0,37.5,38.5,9.637,1.386,33.43,32.597,33.36,33.585,-3.108,25.532,0.0,268.34,,275.0,275.0,33.385,2.459,31.082,24.096
16331.0,3.281,0.804,-35.114,1.507,9.685,5.35,35.427,5.209,13.756,-2.734,0.0,37.456,38.512,9.637,1.386,33.117,32.366,33.305,33.465,-3.106,25.53,0.0,268.34,,275.0,275.0,33.243,2.472,31.484,24.208
16331.5,3.281,0.804,-35.114,1.507,9.685,5.35,35.427,5.209,13.756,-2.734,0.0,37.5,38.5,9.637,1.386,33.262,32.676,33.465,33.555,-3.106,25.53,0.0,268.44,,275.0,275.0,33.063,2.485,32.327,24.287
16332.0,3.281,0.804,-35.114,1.507,9.685,5.35,35.427,5.209,13.756,-2.734,0.0,37.5,38.5,9.637,1.386,33.79,33.313,33.779,33.968,-3.106,25.53,0.0,268.44,,275.0,275.0,33.24,2.498,31.962,24.33
16332.5,2.631,0.72,-34.321,1.47,9.532,5.35,35.427,5.209,13.756,-2.734,0.0,37.5,38.5,9.664,1.528,33.656,32.883,33.572,33.848,-3.106,25.53,0.0,268.54,,275.0,275.0,33.713,2.511,31.365,24.38
16333.0,2.631,0.72,-34.321,1.47,9.532,5.35,35.427,5.209,13.756,-2.734,0.0,37.5,38.5,9.664,1.528,33.6,32.765,33.489,33.725,-3.106,25.53,0.0,268.54,,275.0,275.0,33.49,2.513,31.245,24.414
16333.5,2.631,0.72,-34.321,1.47,9.532,5.35,35.427,5.209,13.756,-2.734,0.0,37.5,38.5,9.664,1.528,33.227,32.482,33.344,33.561,-3.106,25.53,0.0,268.74,,275.0,275.0,33.395,2.515,30.947,24.361
16334.0,2.631,0.72,-34.321,1.47,9.532,5.35,35.427,5.209,13.756,-2.734,0.0,37.5,38.5,9.664,1.528,33.499,32.697,33.457,33.554,-3.106,25.53,0.0,268.74,,275.0,275.0,33.154,2.517,31.425,24.314
16334.5,2.631,0.72,-34.321,1.47,9.532,5.385,35.442,5.236,13.79,-2.751,0.0,37.451,38.497,9.664,1.528,33.688,32.991,33.639,33.743,-3.111,25.514,0.0,268.34,,275.0,275.0,33.302,2.519,31.757,24.376
16335.0,2.631,0.72,-34.321,1.47,9.532,5.385,35.442,5.236,13.79,-2.751,0.0,37.5,38.5,9.664,1.528,33.537,33.019,33.6,33.832,-3.111,25.514,0.0,268.34,,275.0,275.0,33.515,2.521,31.5,24.393
16335.5,2.477,0.576,-35.209,1.483,9.565,5.385,35.442,5.236,13.79,-2.751,0.0,37.5,38.5,9.645,1.582,33.595,32.939,33.549,33.822,-3.111,25.514,0.0,268.24,,275.0,275.0,33.497,2.523,31.242,24.426
16336.0,2.477,0.576,-35.209,1.483,9.565,5.385,35.442,5.236,13.79,-2.751,0.0,37.5,38.5,9.645,1.582,33.294,32.694,33.494,33.643,-3.111,25.514,0.0,268.24,,275.0,275.0,33.476,2.522,31.252,24.418
16336.5,2.477,0.576,-35.209,1.483,9.565,5.385,35.442,5.236,13.79,-2.751,0.0,37.5,38.5,9.645,1.582,33.439,32.948,33.638,33.714,-3.111,25.514,0.0,268.54,,275.0,275.0,33.281,2.521,31.632,24.338
16337.0,2.477,0.576,-35.209,1.483,9.565,5.385,35.442,5.236,13.79,-2.751,0.0,37.5,38.5,9.645,1.582,33.868,33.402,33.944,33.965,-3.111,25.514,0.0,268.54,,275.0,275.0,33.435,2.52,32.172,24.24
16337.5,2.477,0.576,-35.209,1.483,9.565,5.456,35.379,5.218,13.772,-2.731,0.0,37.47,38.542,9.645,1.582,33.92,33.336,33.933,34.046,-3.105,25.515,0.0,268.74,,275.0,275.0,33.794,2.52,31.761,24.201
16338.0,2.477,0.576,-35.209,1.483,9.565,5.456,35.379,5.218,13.772,-2.731,0.0,37.5,38.5,9.645,1.582,33.845,32.999,33.702,33.962,-3.105,25.515,0.0,268.74,,275.0,275.0,33.809,2.519,31.428,24.151
16338.5,2.477,0.576,-35.209,1.483,9.565,5.456,35.379,5.218,13.772,-2.731,0.0,37.5,38.5,9.645,1.582,33.602,32.768,33.533,33.8,-3.105,25.515,0.0,268.84,,275.0,275.0,33.627,2.518,31.436,24.143
16339.0,2.516,0.531,-35.209,1.516,9.656,5.456,35.379,5.218,13.772,-2.731,0.0,37.5,38.5,9.61,1.474,33.377,32.819,33.618,33.719,-3.105,25.515,0.0,268.84,,275.0,275.0,33.426,2.518,32.02,24.075
16339.5,2.516,0.531,-35.209,1.516,9.656,5.456,35.379,5.218,13.772,-2.731,0.0,37.5,38.5,9.61,1.474,34.068,33.389,33.907,34.047,-3.105,25.515,0.0,268.64,,275.0,275.0,33.383,2.518,32.093,24.041
16340.0,2.516,0.531,-35.209,1.516,9.656,5.456,35.379,5.218,13.772,-2.731,0.0,37.5,38.5,9.61,1.474,34.094,33.276,33.885,34.074,-3.105,25.515,0.0,268.64,,275.0,275.0,33.853,2.518,31.773,24.062
16340.5,2.516,0.531,-35.209,1.516,9.656,5.456,35.379,5.218,13.772,-2.731,0.0,37.5,38.5,9.61,1.474,33.675,33.002,33.703,33.941,-3.105,25.515,0.0,268.94,,275.0,275.0,33.832,2.517,31.412,24.057
16341.0,2.516,0.531,-35.209,1.516,9.656,5.464,35.395,5.23,13.887,-2.724,0.0,37.468,38.496,9.61,1.474,33.537,32.715,33.549,33.816,-3.099,25.511,0.0,268.94,,275.0,275.0,33.58,2.517,31.159,24.041
16341.5,2.516,0.531,-35.209,1.516,9.656,5.464,35.395,5.23,13.887,-2.724,0.0,37.5,38.5,9.61,1.474,33.728,32.951,33.737,33.792,-3.099,25.511,0.0,268.74,,275.0,275.0,33.404,2.517,31.545,23.992
16342.0,3.364,0.791,-35.209,1.464,9.652,5.464,35.395,5.23,13.887,-2.724,0.0,37.5,38.5,9.618,1.5,33.99,33.349,33.967,33.977,-3.099,25.511,0.0,268.74,,275.0,275.0,33.552,2.517,32.153,23.956
16342.5,3.364,0.791,-35.209,1.464,9.652,5.464,35.395,5.23,13.887,-2.724,0.0,37.5,38.5,9.618,1.5,34.287,33.461,34.042,34.165,-3.099,25.511,0.0,268.54,,275.0,275.0,33.821,2.531,31.836,23.97
16343.0,3.364,0.791,-35.209,1.464,9.652,5.464,35.395,5.23,13.887,-2.724,0.0,37.5,38.5,9.618,1.5,33.84,33.116,33.851,34.058,-3.099,25.511,0.0,268.54,,275.0,275.0,33.989,2.545,31.472,23.947
16343.5,3.364,0.791,-35.209,1.464,9.652,5.464,35.395,5.23,13.887,-2.724,0.0,37.5,38.5,9.618,1.5,33.626,32.79,33.667,33.892,-3.099,25.511,0.0,268.54,,275.0,275.0,33.716,2.558,31.188,23.967
16344.0,3.364,0.791,-35.209,1.464,9.652,5.467,35.441,5.211,13.994,-2.738,0.0,37.459,38.51,9.618,1.5,33.729,32.915,33.744,33.818,-3.106,25.5,0.0,268.54,,275.0,275.0,33.494,2.572,31.548,23.991
16344.5,3.364,0.791,-35.209,1.464,9.652,5.467,35.441,5.211,13.994,-2.738,0.0,37.5,38.5,9.618,1.5,34.046,33.336,33.99,34.083,-3.106,25.5,0.0,268.64,,275.0,275.0,33.552,2.585,32.267,24.003
16345.0,3.364,0.791,-35.209,1.464,9.652,5.467,35.441,5.211,13.994,-2.738,0.0,37.5,38.5,9.618,1.5,34.369,33.789,34.31,34.356,-3.106,25.5,0.0,268.64,,275.0,275.0,33.864,2.597,32.321,24.062
16345.5,2.933,0.718,-35.209,1.435,9.635,5.467,35.441,5.211,13.994,-2.738,0.0,37.5,38.5,9.621,1.639,34.265,33.397,34.055,34.302,-3.106,25.5,0.0,268.64,,275.0,275.0,34.206,2.61,31.78,24.086
16346.0,2.933,0.718,-35.209,1.435,9.635,5.467,35.441,5.211,13.994,-2.738,0.0,37.5,38.5,9.621,1.639,33.748,32.959,33.788,34.072,-3.106,25.5,0.0,268.64,,275.0,275.0,34.005,2.615,31.339,24.135
16346.5,2.933,0.718,-35.209,1.435,9.635,5.467,35.441,5.211,13.994,-2.738,0.0,37.5,38.5,9.621,1.639,33.584,32.741,33.681,33.888,-3.106,25.5,0.0,268.44,,275.0,275.0,33.642,2.62,31.158,24.176
16347.0,2.933,0.718,-35.209,1.435,9.635,5.467,35.441,5.211,13.994,-2.738,0.0,37.5,38.5,9.621,1.639,33.754,32.913,33.802,33.915,-3.106,25.5,0.0,268.44,,275.0,275.0,33.474,2.626,31.596,24.116
16347.5,2.933,0.718,-35.209,1.435,9.635,5.472,35.466,5.237,14.045,-2.737,0.0,37.466,38.47,9.621,1.639,34.313,33.717,34.213,34.233,-3.103,25.497,0.0,268.14,,275.0,275.0,33.596,2.631,32.522,24.107
16348.0,2.933,0.718,-35.209,1.435,9.635,5.472,35.466,5.237,14.045,-2.737,0.0,37.5,38.5,9.621,1.639,34.277,33.583,34.108,34.306,-3.103,25.497,0.0,268.14,,275.0,275.0,34.119,2.636,31.761,24.05
16348.5,2.933,0.718,-35.209,1.435,9.635,5.472,35.466,5.237,14.045,-2.737,0.0,37.5,38.5,9.621,1.639,33.825,33.277,33.988,34.213,-3.103,25.497,0.0,268.64,,275.0,275.0,34.069,2.64,31.435,24.035
16349.0,2.45,0.612,-35.005,1.452,9.595,5.472,35.466,5.237,14.045,-2.737,0.0,37.5,38.5,9.686,1.674,33.687,32.943,33.762,34.02,-3.103,25.497,0.0,268.64,,275.0,275.0,33.826,2.645,31.435,24.035
16349.5,2.45,0.612,-35.005,1.452,9.595,5.472,35.466,5.237,14.045,-2.737,0.0,37.5,38.5,9.686,1.674,33.832,33.069,33.881,33.942,-3.103,25.497,0.0,268.34,,275.0,275.0,33.603,2.642,31.574,24.039
16350.0,2.45,0.612,-35.005,1.452,9.595,5.472,35.466,5.237,14.045,-2.737,0.0,37.5,38.5,9.686,1.674,33.963,33.282,34.01,34.083,-3.103,25.497,0.0,268.34,,275.0,275.0,33.681,2.639,31.925,24.073
16350.5,2.45,0.612,-35.005,1.452,9.595,5.472,35.466,5.237,14.045,-2.737,0.0,37.5,38.5,9.686,1.674,34.125,33.584,34.185,34.257,-3.103,25.497,0.0,269.14,,275.0,275.0,33.835,2.636,31.69,24.092
16351.0,2.45,0.612,-35.005,1.452,9.595,5.464,35.395,5.225,14.046,-2.741,0.0,37.461,38.509,9.686,1.674,33.955,33.306,34.059,34.236,-3.113,25.48,0.0,269.14,,275.0,275.0,34.038,2.633,31.498,24.092
16351.5,2.45,0.612,-35.005,1.452,9.595,5.464,35.395,5.225,14.046,-2.741,0.0,37.5,38.5,9.686,1.674,33.956,33.107,33.926,34.132,-3.113,25.48,0.0,269.04,,275.0,275.0,33.889,2.63,31.673,24.072
16352.0,2.45,0.612,-35.005,1.452,9.595,5.464,35.395,5.225,14.046,-2.741,0.0,37.5,38.5,9.686,1.674,34.04,33.178,33.973,34.068,-3.113,25.48,0.0,269.04,,275.0,275.0,33.78,2.627,31.673,24.072
16352.5,3.081,0.711,-35.209,1.516,9.617,5.464,35.395,5.225,14.046,-2.741,0.0,37.5,38.5,9.572,1.479,34.165,33.441,34.158,34.205,-3.113,25.48,0.0,268.44,,275.0,275.0,33.815,2.624,32.213,24.051
16353.0,3.081,0.711,-35.209,1.516,9.617,5.464,35.395,5.225,14.046,-2.741,0.0,37.5,38.5,9.572,1.479,33.942,33.536,34.13,34.289,-3.113,25.48,0.0,268.44,,275.0,275.0,33.992,2.631,31.838,24.082
16353.5,3.081,0.711,-35.209,1.516,9.617,5.464,35.395,5.225,14.046,-2.741,0.0,37.5,38.5,9.572,1.479,33.973,33.431,34.114,34.274,-3.113,25.48,0.0,268.84,,275.0,275.0,33.974,2.639,31.634,24.066
16354.0,3.081,0.711,-35.209,1.516,9.617,5.464,35.395,5.225,14.046,-2.741,0.0,37.5,38.5,9.572,1.479,33.916,33.227,34.002,34.191,-3.113,25.48,0.0,268.84,,275.0,275.0,33.948,2.646,31.634,24.066
16354.5,3.081,0.711,-35.209,1.516,9.617,5.367,35.443,5.242,14.182,-2.75,0.0,37.454,38.484,9.572,1.479,34.08,33.279,34.052,34.183,-3.102,25.478,0.0,268.54,,275.0,275.0,33.834,2.653,31.793,24.042
16355.0,3.081,0.711,-35.209,1.516,9.617,5.367,35.443,5.242,14.182,-2.75,0.0,37.5,38.5,9.572,1.479,34.363,33.701,34.323,34.398,-3.102,25.478,0.0,268.54,,275.0,275.0,33.898,2.66,32.419,24.036
16355.5,3.081,0.711,-35.209,1.516,9.617,5.367,35.443,5.242,14.182,-2.75,0.0,37.5,38.5,9.572,1.479,34.17,33.743,34.336,34.461,-3.102,25.478,0.0,268.34,,275.0,275.0,34.196,2.667,32.247,24.011
16356.0,1.96,0.497,-35.112,1.471,9.597,5.367,35.443,5.242,14.182,-2.75,0.0,37.5,38.5,9.602,1.704,34.186,33.407,34.138,34.387,-3.102,25.478,0.0,268.34,,275.0,275.0,34.178,2.674,31.59,24.029
16356.5,1.96,0.497,-35.112,1.471,9.597,5.367,35.443,5.242,14.182,-2.75,0.0,37.5,38.5,9.602,1.704,33.96,33.163,33.967,34.248,-3.102,25.478,0.0,268.34,,275.0,275.0,34.029,2.662,31.59,24.029
16357.0,1.96,0.497,-35.112,1.471,9.597,5.367,35.443,5.242,14.182,-2.75,0.0,37.5,38.5,9.602,1.704,33.974,33.17,33.961,34.156,-3.102,25.478,0.0,268.34,,275.0,275.0,33.834,2.651,32.344,23.995
16357.5,1.96,0.497,-35.112,1.471,9.597,5.367,35.443,5.242,14.182,-2.75,0.0,37.5,38.5,9.602,1.704,34.365,33.614,34.272,34.341,-3.102,25.478,0.0,268.24,,275.0,275.0,33.815,2.639,32.344,23.995
16358.0,1.96,0.497,-35.112,1.471,9.597,5.457,35.389,5.247,14.171,-2.743,0.0,37.461,38.45,9.602,1.704,34.361,33.866,34.413,34.508,-3.102,25.479,0.0,268.24,,275.0,275.0,34.148,2.628,32.418,23.993
16358.5,1.96,0.497,-35.112,1.471,9.597,5.457,35.389,5.247,14.171,-2.743,0.0,37.5,38.5,9.602,1.704,34.032,33.35,34.094,34.377,-3.102,25.479,0.0,268.14,,275.0,275.0,34.287,2.617,31.694,23.948
16359.0,1.96,0.497,-35.112,1.471,9.597,5.457,35.389,5.247,14.171,-2.743,0.0,37.5,38.5,9.602,1.704,33.986,33.242,34.028,34.26,-3.102,25.479,0.0,268.14,,275.0,275.0,33.963,2.607,31.965,23.927
16359.5,1.776,0.491,-33.884,1.596,9.558,5.457,35.389,5.247,14.171,-2.743,0.0,37.5,38.5,9.711,1.397,33.938,33.344,34.08,34.207,-3.102,25.479,0.0,268.04,,275.0,275.0,33.879,2.596,32.476,23.934
16360.0,1.776,0.491,-33.884,1.596,9.558,5.457,35.389,5.247,14.171,-2.743,0.0,37.5,38.5,9.711,1.397,34.187,33.619,34.218,34.348,-3.102,25.479,0.0,268.04,,275.0,275.0,33.892,2.583,32.705,23.942
16360.5,1.776,0.491,-33.884,1.596,9.558,5.457,35.389,5.247,14.171,-2.743,0.0,37.5,38.5,9.711,1.397,34.347,33.904,34.427,34.57,-3.102,25.479,0.0,268.54,,275.0,275.0,34.093,2.569,32.098,23.944
16361.0,1.776,0.491,-33.884,1.596,9.558,5.457,35.389,5.247,14.171,-2.743,0.0,37.5,38.5,9.711,1.397,34.305,33.632,34.275,34.536,-3.102,25.479,0.0,268.54,,275.0,275.0,34.312,2.556,31.839,23.94
16361.5,1.776,0.491,-33.884,1.596,9.558,5.459,35.398,5.258,14.249,-2.751,0.0,37.447,38.48,9.711,1.397,34.334,33.453,34.226,34.466,-3.106,25.47,0.0,268.24,,275.0,275.0,34.187,2.544,31.67,23.904
16362.0,1.776,0.491,-33.884,1.596,9.558,5.459,35.398,5.258,14.249,-2.751,0.0,37.4,38.5,9.711,1.397,34.012,33.225,34.13,34.293,-3.106,25.47,0.0,268.24,,275.0,275.0,34.12,2.531,32.222,23.94
16362.5,1.776,0.491,-33.884,1.596,9.558,5.459,35.398,5.258,14.249,-2.751,0.0,37.4,38.5,9.711,1.397,34.387,33.595,34.332,34.373,-3.106,25.47,0.0,268.54,,275.0,275.0,33.915,2.519,32.507,23.964
16363.0,2.786,0.739,-34.064,1.588,9.562,5.459,35.398,5.258,14.249,-2.751,0.0,37.4,38.5,9.68,1.317,34.517,33.85,34.492,34.575,-3.106,25.47,0.0,268.54,,275.0,275.0,34.172,2.506,32.193,23.981
16363.5,2.786,0.739,-34.064,1.588,9.562,5.459,35.398,5.258,14.249,-2.751,0.0,37.4,38.5,9.68,1.317,34.472,33.743,34.412,34.61,-3.106,25.47,0.0,268.34,,275.0,275.0,34.359,2.511,32.004,24.103
16364.0,2.786,0.739,-34.064,1.588,9.562,5.459,35.398,5.258,14.249,-2.751,0.0,37.4,38.5,9.68,1.317,34.128,33.356,34.154,34.406,-3.106,25.47,0.0,268.34,,275.0,275.0,34.309,2.515,31.765,24.131
16364.5,2.786,0.739,-34.064,1.588,9.562,5.459,35.398,5.258,14.249,-2.751,0.0,37.4,38.5,9.68,1.317,34.366,33.532,34.264,34.426,-3.106,25.47,0.0,268.34,,275.0,275.0,34.011,2.52,32.121,24.127
16365.0,2.786,0.739,-34.064,1.588,9.562,5.41,35.449,5.244,14.35,-2.741,0.0,37.45,38.421,9.68,1.317,34.781,34.136,34.593,34.698,-3.094,25.465,0.0,268.34,,275.0,275.0,34.147,2.524,33.034,24.123
16365.5,2.786,0.739,-34.064,1.588,9.562,5.41,35.449,5.244,14.35,-2.741,0.0,37.4,38.4,9.68,1.317,34.858,34.169,34.626,34.814,-3.094,25.465,0.0,267.64,,275.0,275.0,34.552,2.529,32.731,24.066
16366.0,2.786,0.739,-34.064,1.588,9.562,5.41,35.449,5.244,14.35,-2.741,0.0,37.4,38.4,9.68,1.317,34.477,33.897,34.535,34.749,-3.094,25.465,0.0,267.64,,275.0,275.0,34.617,2.533,32.328,24.051
16366.5,2.193,0.578,-33.761,1.519,9.544,5.41,35.449,5.244,14.35,-2.741,0.0,37.4,38.4,9.789,1.522,34.243,33.537,34.254,34.587,-3.094,25.465,0.0,268.44,,275.0,275.0,34.414,2.537,31.95,24.07
16367.0,2.193,0.578,-33.761,1.519,9.544,5.41,35.449,5.244,14.35,-2.741,0.0,37.4,38.4,9.789,1.522,34.262,33.642,34.356,34.511,-3.094,25.465,0.0,268.44,,275.0,275.0,34.155,2.531,32.12,24.054
16367.5,2.193,0.578,-33.761,1.519,9.544,5.41,35.449,5.244,14.35,-2.741,0.0,37.4,38.4,9.789,1.522,34.57,33.989,34.589,34.631,-3.094,25.465,0.0,268.14,,275.0,275.0,34.193,2.526,32.667,24.088
16368.0,2.193,0.578,-33.761,1.519,9.544,5.41,35.449,5.244,14.35,-2.741,0.0,37.4,38.4,9.789,1.522,34.852,34.093,34.652,34.79,-3.094,25.465,0.0,268.14,,275.0,275.0,34.445,2.52,32.687,24.107
16368.5,2.193,0.578,-33.761,1.519,9.544,5.477,35.374,5.247,14.33,-2.754,0.0,37.441,38.441,9.789,1.522,34.624,33.926,34.513,34.793,-3.103,25.46,0.0,268.34,,275.0,275.0,34.597,2.515,32.318,24.152
16369.0,2.193,0.578,-33.761,1.519,9.544,5.477,35.374,5.247,14.33,-2.754,0.0,37.4,38.4,9.789,1.522,34.518,33.668,34.412,34.676,-3.103,25.46,0.0,268.34,,275.0,275.0,34.464,2.51,32.028,24.137
16369.5,2.193,0.578,-33.761,1.519,9.544,5.477,35.374,5.247,14.33,-2.754,0.0,37.4,38.4,9.789,1.522,34.573,33.718,34.427,34.628,-3.103,25.46,0.0,268.64,,275.0,275.0,34.337,2.499,32.291,24.133
16370.0,2.602,0.643,-34.817,1.556,9.64,5.477,35.374,5.247,14.33,-2.754,0.0,37.4,38.4,9.634,1.311,34.734,34.188,34.735,34.901,-3.103,25.46,0.0,268.54,,275.0,275.0,34.64,2.496,32.39,24.133
16370.5,2.602,0.643,-34.817,1.556,9.64,5.477,35.374,5.247,14.33,-2.754,0.0,37.4,38.4,9.634,1.311,34.503,33.921,34.537,34.86,-3.103,25.46,0.0,268.54,,275.0,275.0,34.455,2.498,32.39,24.133
16371.0,2.602,0.643,-34.817,1.556,9.64,5.477,35.374,5.247,14.33,-2.754,0.0,37.4,38.4,9.634,1.311,34.377,33.685,34.362,34.711,-3.103,25.46,0.0,268.54,,275.0,275.0,34.455,2.499,32.109,24.063
16371.5,2.602,0.643,-34.817,1.556,9.64,5.477,35.374,5.247,14.33,-2.754,0.0,37.4,38.4,9.634,1.311,34.557,33.778,34.468,34.679,-3.103,25.46,0.0,268.44,,275.0,275.0,34.284,2.499,32.352,24.043
16372.0,2.602,0.643,-34.817,1.556,9.64,5.477,35.374,5.247,14.33,-2.754,0.0,37.4,38.4,9.634,1.311,34.798,34.198,34.768,34.892,-3.103,25.46,0.0,268.44,,275.0,275.0,34.371,2.501,32.925,24.019
16372.5,2.602,0.643,-34.817,1.556,9.64,5.414,35.402,5.271,14.45,-2.74,0.0,37.443,38.418,9.634,1.311,34.856,34.437,34.894,35.056,-3.091,25.453,0.0,268.74,,275.0,275.0,34.664,2.503,32.962,24.024
16373.0,2.602,0.643,-34.817,1.556,9.64,5.414,35.402,5.271,14.45,-2.74,0.0,37.4,38.4,9.634,1.311,34.677,34.017,34.61,34.981,-3.091,25.453,0.0,268.74,,275.0,275.0,34.811,2.504,32.461,24.041
16373.5,2.602,0.643,-34.817,1.556,9.64,5.414,35.402,5.271,14.45,-2.74,0.0,37.4,38.4,9.634,1.311,34.725,33.915,34.561,34.9,-3.091,25.453,0.0,268.64,,275.0,275.0,34.571,2.506,32.292,24.031
16374.0,1.157,0.334,-33.173,1.523,9.589,5.414,35.402,5.271,14.45,-2.74,0.0,37.4,38.4,9.778,1.49,34.383,33.901,34.594,34.816,-3.091,25.453,0.0,268.64,,275.0,275.0,34.525,2.508,33.031,24.007
16374.5,1.157,0.334,-33.173,1.523,9.589,5.414,35.402,5.271,14.45,-2.74,0.0,37.4,38.4,9.778,1.49,34.512,34.177,34.751,34.875,-3.091,25.453,0.0,268.64,,275.0,275.0,34.424,2.485,33.309,23.996
16375.0,1.157,0.334,-33.173,1.523,9.589,5.414,35.402,5.271,14.45,-2.74,0.0,37.4,38.4,9.778,1.49,35.166,34.625,35.03,35.167,-3.091,25.453,0.0,268.64,,275.0,275.0,34.579,2.464,32.779,23.984
16375.5,1.157,0.334,-33.173,1.523,9.589,5.414,35.402,5.271,14.45,-2.74,0.0,37.4,38.4,9.778,1.49,34.995,34.351,34.821,35.178,-3.091,25.453,0.0,268.54,,275.0,275.0,34.997,2.442,32.497,24.011
16376.0,1.157,0.334,-33.173,1.523,9.589,5.49,35.372,5.274,14.504,-2.737,0.0,37.435,38.403,9.778,1.49,34.736,34.077,34.672,35.037,-3.087,25.457,0.0,268.54,,275.0,275.0,34.836,2.421,32.174,24.025
16376.5,1.157,0.334,-33.173,1.523,9.589,5.49,35.372,5.274,14.504,-2.737,0.0,37.4,38.4,9.778,1.49,34.458,33.766,34.491,34.875,-3.087,25.457,0.0,268.74,,275.0,275.0,34.631,2.4,32.856,24.016
16377.0,3.155,0.858,-33.687,1.529,9.583,5.49,35.372,5.274,14.504,-2.737,0.0,37.4,38.4,9.734,1.419,34.507,34.082,34.719,34.926,-3.087,25.457,0.0,268.74,,275.0,275.0,34.398,2.38,33.579,24.008
16377.5,3.155,0.858,-33.687,1.529,9.583,5.49,35.372,5.274,14.504,-2.737,0.0,37.4,38.4,9.734,1.419,35.142,34.674,35.028,35.184,-3.087,25.457,0.0,269.54,,275.0,275.0,34.558,2.393,33.117,24.036
16378.0,3.155,0.858,-33.687,1.529,9.583,5.49,35.372,5.274,14.504,-2.737,0.0,37.4,38.4,9.734,1.419,35.232,34.553,34.93,35.282,-3.087,25.457,0.0,269.54,,275.0,275.0,35.007,2.405,32.528,24.071
16378.5,3.155,0.858,-33.687,1.529,9.583,5.49,35.372,5.274,14.504,-2.737,0.0,37.4,38.4,9.734,1.419,34.67,34.107,34.725,35.118,-3.087,25.457,0.0,268.74,,275.0,275.0,34.999,2.418,32.348,24.101
16379.0,3.155,0.858,-33.687,1.529,9.583,5.49,35.372,5.274,14.504,-2.737,0.0,37.4,38.4,9.734,1.419,34.551,33.9,34.571,34.942,-3.087,25.457,0.0,268.74,,275.0,275.0,34.655,2.43,32.695,24.091
16379.5,3.155,0.858,-33.687,1.529,9.583,5.414,35.447,5.295,14.652,-2.731,0.0,37.425,38.356,9.734,1.419,34.774,34.023,34.67,34.958,-3.085,25.443,0.0,268.54,,275.0,275.0,34.491,2.442,33.329,23.952
16380.0,3.155,0.858,-33.687,1.529,9.583,5.414,35.447,5.295,14.652,-2.731,0.0,37.4,38.4,9.734,1.419,34.946,34.524,35.001,35.199,-3.085,25.443,0.0,268.54,,275.0,275.0,34.606,2.453,33.171,23.892
16380.5,2.082,0.551,-34.673,1.483,9.583,5.414,35.447,5.295,14.652,-2.731,0.0,37.4,38.4,9.715,1.554,35.189,34.588,35.016,35.272,-3.085,25.443,0.0,268.84,,275.0,275.0,34.918,2.465,32.662,23.806
16381.0,2.082,0.551,-34.673,1.483,9.583,5.414,35.447,5.295,14.652,-2.731,0.0,37.4,38.4,9.715,1.554,34.743,34.055,34.668,35.063,-3.085,25.443,0.0,268.84,,275.0,275.0,35.016,2.458,32.47,23.742
16381.5,2.082,0.551,-34.673,1.483,9.583,5.414,35.447,5.295,14.652,-2.731,0.0,37.4,38.4,9.715,1.554,34.921,34.182,34.785,35.056,-3.085,25.443,0.0,268.84,,275.0,275.0,34.632,2.452,32.769,23.665
16382.0,2.082,0.551,-34.673,1.483,9.583,5.414,35.447,5.295,14.652,-2.731,0.0,37.4,38.4,9.715,1.554,35.207,34.61,35.077,35.25,-3.085,25.443,0.0,268.84,,275.0,275.0,34.736,2.446,33.395,23.712
16382.5,2.082,0.551,-34.673,1.483,9.583,5.414,35.447,5.295,14.652,-2.731,0.0,37.4,38.4,9.715,1.554,35.255,34.74,35.209,35.433,-3.085,25.443,0.0,268.74,,275.0,275.0,35.036,2.44,33.288,23.725
16383.0,2.082,0.551,-34.673,1.483,9.583,5.505,35.378,5.272,14.607,-2.722,0.0,37.425,38.323,9.715,1.554,35.126,34.496,35.014,35.358,-3.083,25.456,0.0,268.74,,275.0,275.0,35.159,2.434,32.873,23.799
16383.5,2.082,0.551,-34.673,1.483,9.583,5.505,35.378,5.272,14.607,-2.722,0.0,37.4,38.3,9.715,1.554,34.955,34.272,34.852,35.228,-3.083,25.456,0.0,269.04,,275.0,275.0,34.998,2.429,32.702,23.814
16384.0,1.546,0.38,-34.248,1.558,9.644,5.505,35.378,5.272,14.607,-2.722,0.0,37.4,38.3,9.747,1.423,34.641,34.1,34.816,35.126,-3.083,25.456,0.0,269.04,,275.0,275.0,34.827,2.423,32.592,23.788
16384.5,1.546,0.38,-34.248,1.558,9.644,5.505,35.378,5.272,14.607,-2.722,0.0,37.4,38.3,9.747,1.423,34.796,34.429,35.016,35.221,-3.083,25.456,0.0,268.94,,275.0,275.0,34.671,2.409,33.66,23.808
16385.0,1.546,0.38,-34.248,1.558,9.644,5.505,35.378,5.272,14.607,-2.722,0.0,37.4,38.3,9.747,1.423,35.3,34.805,35.177,35.409,-3.083,25.456,0.0,268.94,,275.0,275.0,34.865,2.394,33.455,23.871
16385.5,1.546,0.38,-34.248,1.558,9.644,5.505,35.378,5.272,14.607,-2.722,0.0,37.4,38.3,9.747,1.423,34.894,34.491,34.988,35.382,-3.083,25.456,0.0,269.04,,275.0,275.0,35.173,2.381,32.938,23.872
16386.0,1.546,0.38,-34.248,1.558,9.644,5.493,35.392,5.282,14.719,-2.725,0.0,37.412,38.341,9.747,1.423,34.988,34.293,34.867,35.265,-3.086,25.437,0.0,269.04,,275.0,275.0,34.939,2.367,32.745,23.905
16386.5,1.546,0.38,-34.248,1.558,9.644,5.493,35.392,5.282,14.719,-2.725,0.0,37.4,38.3,9.747,1.423,34.866,34.415,34.974,35.241,-3.086,25.437,0.0,269.14,,275.0,275.0,34.854,2.353,33.019,23.941
16387.0,3.139,0.793,-34.202,1.554,9.632,5.493,35.392,5.282,14.719,-2.725,0.0,37.4,38.3,9.739,1.241,35.091,34.702,35.124,35.344,-3.086,25.437,0.0,269.14,,275.0,275.0,34.874,2.34,33.528,23.931
16387.5,3.139,0.793,-34.202,1.554,9.632,5.493,35.392,5.282,14.719,-2.725,0.0,37.4,38.3,9.739,1.241,35.37,34.811,35.201,35.522,-3.086,25.437,0.0,268.94,,275.0,275.0,35.065,2.353,33.58,23.915
16388.0,3.139,0.793,-34.202,1.554,9.632,5.493,35.392,5.282,14.719,-2.725,0.0,37.4,38.3,9.739,1.241,35.407,34.759,35.156,35.54,-3.086,25.437,0.0,268.94,,275.0,275.0,35.226,2.366,32.982,23.904
16388.5,3.139,0.793,-34.202,1.554,9.632,5.493,35.392,5.282,14.719,-2.725,0.0,37.4,38.3,9.739,1.241,35.175,34.681,35.191,35.492,-3.086,25.437,0.0,269.44,,275.0,275.0,35.215,2.379,32.668,23.905
16389.0,3.139,0.793,-34.202,1.554,9.632,5.493,35.392,5.282,14.719,-2.725,0.0,37.4,38.3,9.739,1.241,35.232,34.45,35.033,35.366,-3.086,25.437,0.0,269.44,,275.0,275.0,35.02,2.404,33.071,23.905
16389.5,3.139,0.793,-34.202,1.554,9.632,5.46,35.437,5.273,14.824,-2.738,0.0,37.399,38.284,9.739,1.241,35.458,34.943,35.375,35.597,-3.089,25.43,0.0,269.04,,275.0,275.0,35.02,2.404,33.832,23.971
16390.0,3.139,0.793,-34.202,1.554,9.632,5.46,35.437,5.273,14.824,-2.738,0.0,37.4,38.3,9.739,1.241,35.337,34.953,35.305,35.718,-3.089,25.43,0.0,269.04,,275.0,275.0,35.343,2.416,33.647,23.978
16390.5,2.115,0.576,-34.332,1.469,9.533,5.46,35.437,5.273,14.824,-2.738,0.0,37.4,38.3,9.766,1.515,35.444,34.847,35.208,35.702,-3.089,25.43,0.0,269.14,,275.0,275.0,35.328,2.427,33.35,23.953
16391.0,2.115,0.576,-34.332,1.469,9.533,5.46,35.437,5.273,14.824,-2.738,0.0,37.4,38.3,9.766,1.515,35.369,34.73,35.216,35.61,-3.089,25.43,0.0,269.14,,275.0,275.0,35.3,2.422,33.162,23.896
16391.5,2.115,0.576,-34.332,1.469,9.533,5.46,35.437,5.273,14.824,-2.738,0.0,37.4,38.3,9.766,1.515,35.006,34.394,35.028,35.456,-3.089,25.43,0.0,269.14,,275.0,275.0,35.231,2.417,33.131,23.822
16392.0,2.115,0.576,-34.332,1.469,9.533,5.46,35.437,5.273,14.824,-2.738,0.0,37.4,38.3,9.766,1.515,35.419,34.614,35.265,35.515,-3.089,25.43,0.0,269.14,,275.0,275.0,34.971,2.412,33.83,23.8
16392.5,2.115,0.576,-34.332,1.469,9.533,5.434,35.4,5.269,14.823,-2.734,0.0,37.385,38.289,9.766,1.515,35.413,34.979,35.425,35.684,-3.096,25.429,0.0,268.94,,275.0,275.0,35.203,2.407,33.847,23.753
16393.0,2.115,0.576,-34.332,1.469,9.533,5.434,35.4,5.269,14.823,-2.734,0.0,37.4,38.3,9.766,1.515,35.429,34.854,35.326,35.768,-3.096,25.429,0.0,268.94,,275.0,275.0,35.375,2.403,33.313,23.761
16393.5,1.176,0.334,-34.343,1.479,9.58,5.434,35.4,5.269,14.823,-2.734,0.0,37.4,38.3,9.718,1.576,35.349,34.694,35.19,35.68,-3.096,25.429,0.0,268.84,,275.0,275.0,35.344,2.398,33.105,23.714
16394.0,1.176,0.334,-34.343,1.479,9.58,5.434,35.4,5.269,14.823,-2.734,0.0,37.4,38.3,9.718,1.576,35.064,34.702,35.23,35.581,-3.096,25.429,0.0,268.84,,275.0,275.0,35.228,2.378,33.251,23.722
16394.5,1.176,0.334,-34.343,1.479,9.58,5.434,35.4,5.269,14.823,-2.734,0.0,37.4,38.3,9.718,1.576,35.181,34.91,35.397,35.681,-3.096,25.429,0.0,269.04,,275.0,275.0,35.144,2.358,33.799,23.724
16395.0,1.176,0.334,-34.343,1.479,9.58,5.434,35.4,5.269,14.823,-2.734,0.0,37.4,38.3,9.718,1.576,35.901,35.521,35.79,35.985,-3.096,25.429,0.0,269.04,,275.0,275.0,35.292,2.339,33.862,23.672
16395.5,1.176,0.334,-34.343,1.479,9.58,5.434,35.4,5.269,14.823,-2.734,0.0,37.4,38.3,9.718,1.576,36.124,35.42,35.756,36.096,-3.096,25.429,0.0,268.84,,275.0,275.0,35.799,2.32,33.36,23.732
16396.0,1.176,0.334,-34.343,1.479,9.58,5.481,35.327,5.263,14.804,-2.733,0.0,37.38,38.305,9.718,1.576,35.562,34.998,35.479,35.957,-3.086,25.417,0.0,268.84,,275.0,275.0,35.849,2.301,33.079,23.808
16396.5,1.176,0.334,-34.343,1.479,9.58,5.481,35.327,5.263,14.804,-2.733,0.0,37.4,38.3,9.718,1.576,35.109,34.672,35.309,35.672,-3.086,25.417,0.0,269.04,,275.0,275.0,35.499,2.283,33.241,23.876
16397.0,2.388,0.614,-34.128,1.496,9.547,5.481,35.327,5.263,14.804,-2.733,0.0,37.4,38.3,9.807,1.56,35.466,35.148,35.59,35.812,-3.086,25.417,0.0,269.04,,275.0,275.0,35.19,2.265,34.067,23.985
16397.5,2.388,0.614,-34.128,1.496,9.547,5.481,35.327,5.263,14.804,-2.733,0.0,37.4,38.3,9.807,1.56,35.95,35.407,35.661,36.023,-3.086,25.417,0.0,269.14,,275.0,275.0,35.504,2.267,34.248,24.036
16398.0,2.388,0.614,-34.128,1.496,9.547,5.481,35.327,5.263,14.804,-2.733,0.0,37.4,38.3,9.807,1.56,35.962,35.424,35.715,36.098,-3.086,25.417,0.0,269.14,,275.0,275.0,35.76,2.269,33.93,24.018
16398.5,2.388,0.614,-34.128,1.496,9.547,5.481,35.327,5.263,14.804,-2.733,0.0,37.4,38.3,9.807,1.56,35.494,35.087,35.51,35.972,-3.086,25.417,0.0,268.84,,275.0,275.0,35.8,2.271,33.478,24.059
16399.0,2.388,0.614,-34.128,1.496,9.547,5.449,35.391,5.256,14.956,-2.739,0.0,37.369,38.288,9.807,1.56,35.406,34.843,35.352,35.839,-3.086,25.419,0.0,268.84,,275.0,275.0,35.516,2.272,33.604,23.991
16399.5,2.388,0.614,-34.128,1.496,9.547,5.449,35.391,5.256,14.956,-2.739,0.0,37.4,38.3,9.807,1.56,35.337,34.948,35.429,35.813,-3.086,25.419,0.0,268.94,,275.0,275.0,35.36,2.274,34.267,23.966
16400.0,3.221,0.842,-33.381,1.502,9.573,5.449,35.391,5.256,14.956,-2.739,0.0,37.4,38.3,9.792,1.442,35.923,35.467,35.752,36.175,-3.086,25.419,0.0,268.94,,275.0,275.0,35.382,2.276,34.209,23.969
16400.5,3.221,0.842,-33.381,1.502,9.573,5.449,35.391,5.256,14.956,-2.739,0.0,37.4,38.3,9.792,1.442,35.95,35.395,35.659,36.192,-3.086,25.419,0.0,269.24,,275.0,275.0,35.829,2.292,33.93,23.971
16401.0,3.221,0.842,-33.381,1.502,9.573,5.449,35.391,5.256,14.956,-2.739,0.0,37.4,38.3,9.792,1.442,35.685,35.252,35.638,36.103,-3.086,25.419,0.0,269.24,,275.0,275.0,35.799,2.307,33.641,24.005
16401.5,3.221,0.842,-33.381,1.502,9.573,5.449,35.391,5.256,14.956,-2.739,0.0,37.4,38.3,9.792,1.442,35.452,34.892,35.375,35.94,-3.086,25.419,0.0,269.44,,275.0,275.0,35.67,2.322,33.301,24.036
16402.0,3.221,0.842,-33.381,1.502,9.573,5.449,35.391,5.256,14.956,-2.739,0.0,37.4,38.3,9.792,1.442,35.639,35.069,35.598,35.948,-3.086,25.419,0.0,269.44,,275.0,275.0,35.415,2.337,33.653,24.009
16402.5,3.221,0.842,-33.381,1.502,9.573,5.445,35.434,5.274,15.05,-2.738,0.0,37.351,38.228,9.792,1.442,36.075,35.523,35.832,36.116,-3.087,25.412,0.0,269.04,,275.0,275.0,35.564,2.351,34.201,23.917
16403.0,3.221,0.842,-33.381,1.502,9.573,5.445,35.434,5.274,15.05,-2.738,0.0,37.4,38.2,9.792,1.442,36.193,35.575,35.868,36.268,-3.087,25.412,0.0,269.04,,275.0,275.0,35.886,2.365,33.933,23.893
16403.5,2.054,0.506,-35.209,1.449,9.579,5.445,35.434,5.274,15.05,-2.738,0.0,37.4,38.2,9.551,1.622,35.825,35.347,35.732,36.2,-3.087,25.412,0.0,269.14,,275.0,275.0,35.976,2.379,33.721,23.914
16404.0,2.054,0.506,-35.209,1.449,9.579,5.445,35.434,5.274,15.05,-2.738,0.0,37.4,38.2,9.551,1.622,35.568,35.002,35.557,36.079,-3.087,25.412,0.0,269.14,,275.0,275.0,35.776,2.374,33.395,23.938
16404.5,2.054,0.506,-35.209,1.449,9.579,5.445,35.434,5.274,15.05,-2.738,0.0,37.4,38.2,9.551,1.622,35.797,35.212,35.705,36.124,-3.087,25.412,0.0,269.54,,275.0,275.0,35.551,2.369,33.874,23.919
16405.0,2.054,0.506,-35.209,1.449,9.579,5.445,35.434,5.274,15.05,-2.738,0.0,37.4,38.2,9.551,1.622,36.003,35.729,35.983,36.306,-3.087,25.412,0.0,269.54,,275.0,275.0,35.71,2.364,34.594,23.909
16405.5,2.054,0.506,-35.209,1.449,9.579,5.445,35.38,5.283,15.042,-2.725,0.0,37.35,38.226,9.551,1.622,36.175,35.836,36.049,36.418,-3.07,25.411,0.0,269.54,,275.0,275.0,36.005,2.359,34.467,23.936
16406.0,2.054,0.506,-35.209,1.449,9.579,5.445,35.38,5.283,15.042,-2.725,0.0,37.4,38.2,9.551,1.622,35.849,35.387,35.733,36.338,-3.07,25.411,0.0,269.54,,275.0,275.0,36.12,2.354,33.691,23.854
16406.5,1.562,0.396,-34.311,1.535,9.673,5.445,35.38,5.283,15.042,-2.725,0.0,37.4,38.2,9.74,1.426,35.852,35.264,35.652,36.235,-3.07,25.411,0.0,268.94,,275.0,275.0,35.827,2.349,33.833,23.899
16407.0,1.562,0.396,-34.311,1.535,9.673,5.445,35.38,5.283,15.042,-2.725,0.0,37.4,38.2,9.74,1.426,35.774,35.579,35.922,36.265,-3.07,25.411,0.0,268.94,,275.0,275.0,35.751,2.336,34.42,23.858
16407.5,1.562,0.396,-34.311,1.535,9.673,5.445,35.38,5.283,15.042,-2.725,0.0,37.4,38.2,9.74,1.426,36.287,35.865,36.017,36.469,-3.07,25.411,0.0,269.24,,275.0,275.0,35.885,2.323,34.787,23.897
16408.0,1.562,0.396,-34.311,1.535,9.673,5.445,35.38,5.283,15.042,-2.725,0.0,37.4,38.2,9.74,1.426,36.409,35.856,36.025,36.58,-3.07,25.411,0.0,269.24,,275.0,275.0,36.16,2.311,34.477,23.883
16408.5,1.562,0.396,-34.311,1.535,9.673,5.483,35.343,5.273,15.111,-2.729,0.0,37.345,38.24,9.74,1.426,35.866,35.564,35.914,36.468,-3.07,25.412,0.0,269.24,,275.0,275.0,36.217,2.298,33.992,23.86
16409.0,1.562,0.396,-34.311,1.535,9.673,5.483,35.343,5.273,15.111,-2.729,0.0,37.3,38.2,9.74,1.426,35.842,35.307,35.71,36.336,-3.07,25.412,0.0,269.24,,275.0,275.0,35.953,2.286,33.734,23.876
16409.5,1.562,0.396,-34.311,1.535,9.673,5.483,35.343,5.273,15.111,-2.729,0.0,37.3,38.2,9.74,1.426,35.854,35.401,35.804,36.264,-3.07,25.412,0.0,269.04,,275.0,275.0,35.799,2.274,34.662,23.819
16410.0,3.344,0.759,-35.209,1.508,9.654,5.483,35.343,5.273,15.111,-2.729,0.0,37.3,38.2,9.631,1.423,36.035,35.725,36.013,36.408,-3.07,25.412,0.0,269.04,,275.0,275.0,35.831,2.263,34.729,23.759
16410.5,3.344,0.759,-35.209,1.508,9.654,5.483,35.343,5.273,15.111,-2.729,0.0,37.3,38.2,9.631,1.423,36.392,35.911,36.117,36.601,-3.07,25.412,0.0,269.14,,275.0,275.0,36.046,2.28,34.43,23.711
16411.0,3.344,0.759,-35.209,1.508,9.654,5.483,35.343,5.273,15.111,-2.729,0.0,37.3,38.2,9.631,1.423,35.976,35.675,36.0,36.532,-3.07,25.412,0.0,269.14,,275.0,275.0,36.255,2.298,34.099,23.701
16411.5,3.344,0.759,-35.209,1.508,9.654,5.483,35.343,5.273,15.111,-2.729,0.0,37.3,38.2,9.631,1.423,35.853,35.36,35.753,36.392,-3.07,25.412,0.0,269.54,,275.0,275.0,36.046,2.315,33.768,23.682
16412.0,3.344,0.759,-35.209,1.508,9.654,5.444,35.401,5.271,15.223,-2.727,0.0,37.33,38.218,9.631,1.423,35.975,35.476,35.856,36.357,-3.08,25.408,0.0,269.54,,275.0,275.0,35.84,2.332,34.137,23.677
16412.5,3.344,0.759,-35.209,1.508,9.654,5.444,35.401,5.271,15.223,-2.727,0.0,37.3,38.2,9.631,1.423,36.188,35.935,36.186,36.519,-3.08,25.408,0.0,269.34,,275.0,275.0,35.916,2.349,34.862,23.702
16413.0,3.306,0.812,-35.209,1.407,9.634,5.444,35.401,5.271,15.223,-2.727,0.0,37.3,38.2,9.666,1.565,36.695,36.211,36.395,36.762,-3.08,25.408,0.0,269.34,,275.0,275.0,36.207,2.365,34.521,23.654
16413.5,3.306,0.812,-35.209,1.407,9.634,5.444,35.401,5.271,15.223,-2.727,0.0,37.3,38.2,9.666,1.565,36.534,36.074,36.333,36.794,-3.08,25.408,0.0,269.44,,275.0,275.0,36.516,2.38,34.054,23.651
16414.0,3.306,0.812,-35.209,1.407,9.634,5.444,35.401,5.271,15.223,-2.727,0.0,37.3,38.2,9.666,1.565,36.114,35.667,36.007,36.639,-3.08,25.408,0.0,269.44,,275.0,275.0,36.434,2.395,33.846,23.686
16414.5,3.306,0.812,-35.209,1.407,9.634,5.444,35.401,5.271,15.223,-2.727,0.0,37.3,38.2,9.666,1.565,35.895,35.607,36.013,36.463,-3.08,25.408,0.0,269.34,,275.0,275.0,36.107,2.41,34.284,23.7
16415.0,3.306,0.812,-35.209,1.407,9.634,5.399,35.439,5.272,15.291,-2.726,0.0,37.327,38.239,9.666,1.565,36.211,36.063,36.352,36.654,-3.077,25.407,0.0,269.34,,275.0,275.0,35.995,2.425,35.102,23.674
16415.5,3.306,0.812,-35.209,1.407,9.634,5.399,35.439,5.272,15.291,-2.726,0.0,37.3,38.2,9.666,1.565,36.779,36.459,36.645,36.944,-3.077,25.407,0.0,269.44,,275.0,275.0,36.32,2.44,35.087,23.611
16416.0,3.306,0.812,-35.209,1.407,9.634,5.399,35.439,5.272,15.291,-2.726,0.0,37.3,38.2,9.666,1.565,36.515,36.095,36.375,36.918,-3.077,25.407,0.0,269.44,,275.0,275.0,36.707,2.454,34.522,23.613
16416.5,2.424,0.555,-35.209,1.475,9.504,5.399,35.439,5.272,15.291,-2.726,0.0,37.3,38.2,9.586,1.506,36.362,35.876,36.171,36.817,-3.077,25.407,0.0,269.14,,275.0,275.0,36.476,2.468,34.258,23.683
16417.0,2.424,0.555,-35.209,1.475,9.504,5.399,35.439,5.272,15.291,-2.726,0.0,37.3,38.2,9.586,1.506,36.155,35.645,36.03,36.669,-3.077,25.407,0.0,269.14,,275.0,275.0,36.306,2.467,34.107,23.594
16417.5,2.424,0.555,-35.209,1.475,9.504,5.399,35.439,5.272,15.291,-2.726,0.0,37.3,38.2,9.586,1.506,35.983,35.612,36.13,36.576,-3.077,25.407,0.0,269.14,,275.0,275.0,36.125,2.466,34.741,23.607
16418.0,2.424,0.555,-35.209,1.475,9.504,5.399,35.439,5.272,15.291,-2.726,0.0,37.3,38.2,9.586,1.506,36.752,36.362,36.481,36.94,-3.077,25.407,0.0,269.14,,275.0,275.0,36.075,2.466,35.226,23.622
16418.5,2.424,0.555,-35.209,1.475,9.504,5.454,35.379,5.271,15.298,-2.726,0.0,37.322,38.209,9.586,1.506,36.832,36.322,36.484,37.007,-3.07,25.406,0.0,269.24,,275.0,275.0,36.634,2.465,34.866,23.621
16419.0,2.424,0.555,-35.209,1.475,9.504,5.454,35.379,5.271,15.298,-2.726,0.0,37.3,38.2,9.586,1.506,36.311,35.999,36.288,36.891,-3.07,25.406,0.0,269.24,,275.0,275.0,36.661,2.464,34.403,23.596
16419.5,1.411,0.4,-33.691,1.524,9.52,5.454,35.379,5.271,15.298,-2.726,0.0,37.3,38.2,9.811,1.448,36.279,35.773,36.117,36.761,-3.07,25.406,0.0,268.84,,275.0,275.0,36.372,2.464,34.165,23.605
16420.0,1.411,0.4,-33.691,1.524,9.52,5.454,35.379,5.271,15.298,-2.726,0.0,37.3,38.2,9.811,1.448,36.048,35.79,36.19,36.687,-3.07,25.406,0.0,268.84,,275.0,275.0,36.233,2.446,34.372,23.628
16420.5,1.411,0.4,-33.691,1.524,9.52,5.454,35.379,5.271,15.298,-2.726,0.0,37.3,38.2,9.811,1.448,36.311,36.115,36.345,36.792,-3.07,25.406,0.0,268.74,,275.0,275.0,36.179,2.429,35.142,23.672
16421.0,1.411,0.4,-33.691,1.524,9.52,5.454,35.379,5.271,15.298,-2.726,0.0,37.3,38.2,9.811,1.448,36.763,36.331,36.477,36.995,-3.07,25.406,0.0,268.74,,275.0,275.0,36.391,2.413,34.842,23.66
16421.5,1.411,0.4,-33.691,1.524,9.52,5.479,35.34,5.291,15.339,-2.731,0.0,37.316,38.2,9.811,1.448,36.476,36.107,36.419,36.973,-3.072,25.405,0.0,268.74,,275.0,275.0,36.641,2.396,34.515,23.69
16422.0,1.411,0.4,-33.691,1.524,9.52,5.479,35.34,5.291,15.339,-2.731,0.0,37.3,38.2,9.811,1.448,36.299,35.843,36.164,36.849,-3.072,25.405,0.0,268.74,,275.0,275.0,36.494,2.38,34.225,23.719
16422.5,1.411,0.4,-33.691,1.524,9.52,5.479,35.34,5.291,15.339,-2.731,0.0,37.3,38.2,9.811,1.448,36.311,35.97,36.257,36.799,-3.072,25.405,0.0,268.54,,275.0,275.0,36.289,2.364,34.604,23.712
16423.0,2.218,0.56,-34.537,1.497,9.539,5.479,35.34,5.291,15.339,-2.731,0.0,37.3,38.2,9.726,1.525,36.523,36.345,36.553,36.962,-3.072,25.405,0.0,268.54,,275.0,275.0,36.334,2.349,35.347,23.761
16423.5,2.218,0.56,-34.537,1.497,9.539,5.479,35.34,5.291,15.339,-2.731,0.0,37.3,38.2,9.726,1.525,36.972,36.514,36.589,37.191,-3.072,25.405,0.0,268.64,,275.0,275.0,36.596,2.346,35.341,23.751
16424.0,2.218,0.56,-34.537,1.497,9.539,5.479,35.34,5.291,15.339,-2.731,0.0,37.3,38.2,9.726,1.525,36.907,36.496,36.55,37.222,-3.072,25.405,0.0,268.64,,275.0,275.0,36.816,2.344,34.704,23.65
16424.5,2.218,0.56,-34.537,1.497,9.539,5.479,35.34,5.291,15.339,-2.731,0.0,37.3,38.2,9.726,1.525,36.492,36.285,36.55,37.134,-3.072,25.405,0.0,268.64,,275.0,275.0,36.794,2.342,34.409,23.674
16425.0,2.218,0.56,-34.537,1.497,9.539,5.466,35.373,5.272,15.424,-2.721,0.0,37.302,38.183,9.726,1.525,36.413,36.016,36.292,36.992,-3.079,25.399,0.0,268.64,,275.0,275.0,36.615,2.34,34.688,23.677
16425.5,2.218,0.56,-34.537,1.497,9.539,5.466,35.373,5.272,15.424,-2.721,0.0,37.3,38.2,9.726,1.525,36.433,36.341,36.543,37.03,-3.079,25.399,0.0,268.84,,275.0,275.0,36.428,2.338,35.269,23.71
16426.0,3.416,0.837,-34.782,1.533,9.607,5.466,35.373,5.272,15.424,-2.721,0.0,37.3,38.2,9.642,1.268,37.004,36.626,36.674,37.265,-3.079,25.399,0.0,268.84,,275.0,275.0,36.587,2.336,35.538,23.723
16426.5,3.416,0.837,-34.782,1.533,9.607,5.466,35.373,5.272,15.424,-2.721,0.0,37.3,38.2,9.642,1.268,37.044,36.633,36.631,37.315,-3.079,25.399,0.0,269.24,,275.0,275.0,36.892,2.354,35.243,23.749
16427.0,3.416,0.837,-34.782,1.533,9.607,5.466,35.373,5.272,15.424,-2.721,0.0,37.3,38.2,9.642,1.268,36.468,36.384,36.528,37.215,-3.079,25.399,0.0,269.24,,275.0,275.0,36.906,2.371,34.875,23.769
16427.5,3.416,0.837,-34.782,1.533,9.607,5.466,35.373,5.272,15.424,-2.721,0.0,37.3,38.2,9.642,1.268,36.434,36.102,36.295,37.115,-3.079,25.399,0.0,268.94,,275.0,275.0,36.649,2.388,34.642,23.746
16428.0,3.416,0.837,-34.782,1.533,9.607,5.44,35.416,5.281,15.559,-2.721,0.0,37.311,38.206,9.642,1.268,36.422,36.112,36.408,37.037,-3.063,25.398,0.0,268.94,,275.0,275.0,36.486,2.405,35.161,23.769
16428.5,3.416,0.837,-34.782,1.533,9.607,5.44,35.416,5.281,15.559,-2.721,0.0,37.3,38.2,9.642,1.268,36.935,36.516,36.835,37.197,-3.063,25.398,0.0,269.14,,275.0,275.0,36.495,2.422,35.317,23.785
16429.0,3.416,0.837,-34.782,1.533,9.607,5.44,35.416,5.281,15.559,-2.721,0.0,37.3,38.2,9.642,1.268,36.998,36.538,36.722,37.369,-3.063,25.398,0.0,269.14,,275.0,275.0,36.871,2.438,34.96,23.807
16429.5,2.629,0.606,-35.209,1.451,9.651,5.44,35.416,5.281,15.559,-2.721,0.0,37.3,38.2,9.568,1.444,36.767,36.343,36.551,37.263,-3.063,25.398,0.0,269.04,,275.0,275.0,36.907,2.454,34.776,23.807
16430.0,2.629,0.606,-35.209,1.451,9.651,5.44,35.416,5.281,15.559,-2.721,0.0,37.3,38.2,9.568,1.444,36.455,36.109,36.408,37.146,-3.063,25.398,0.0,269.04,,275.0,275.0,36.731,2.457,34.517,23.803
16430.5,2.629,0.606,-35.209,1.451,9.651,5.44,35.416,5.281,15.559,-2.721,0.0,37.3,38.2,9.568,1.444,36.526,36.26,36.56,37.155,-3.063,25.398,0.0,269.14,,275.0,275.0,36.529,2.46,34.914,23.797
16431.0,2.629,0.606,-35.209,1.451,9.651,5.44,35.416,5.281,15.559,-2.721,0.0,37.3,38.2,9.568,1.444,37.112,36.964,37.069,37.432,-3.063,25.398,0.0,269.14,,275.0,275.0,36.625,2.463,35.864,23.825
16431.5,2.629,0.606,-35.209,1.451,9.651,5.482,35.363,5.243,15.516,-2.71,0.0,37.294,38.179,9.568,1.444,37.306,37.038,37.084,37.599,-3.054,25.386,0.0,269.14,,275.0,275.0,37.144,2.465,34.996,23.916
16432.0,2.629,0.606,-35.209,1.451,9.651,5.482,35.363,5.243,15.516,-2.71,0.0,37.3,38.2,9.568,1.444,36.777,36.554,36.715,37.486,-3.054,25.386,0.0,269.14,,275.0,275.0,37.257,2.468,34.857,23.949
16432.5,1.808,0.395,-35.209,1.452,9.608,5.482,35.363,5.243,15.516,-2.71,0.0,37.3,38.2,9.533,1.549,36.41,36.237,36.573,37.249,-3.054,25.386,0.0,268.94,,275.0,275.0,36.883,2.471,34.739,23.94
16433.0,1.808,0.395,-35.209,1.452,9.608,5.482,35.363,5.243,15.516,-2.71,0.0,37.3,38.2,9.533,1.549,36.538,36.49,36.748,37.287,-3.054,25.386,0.0,268.94,,275.0,275.0,36.617,2.46,35.221,23.947
16433.5,1.808,0.395,-35.209,1.452,9.608,5.482,35.363,5.243,15.516,-2.71,0.0,37.3,38.2,9.533,1.549,37.256,37.132,37.217,37.563,-3.054,25.386,0.0,268.94,,275.0,275.0,36.766,2.449,36.015,23.909
16434.0,1.808,0.395,-35.209,1.452,9.608,5.482,35.363,5.243,15.516,-2.71,0.0,37.3,38.2,9.533,1.549,37.361,37.189,37.169,37.728,-3.054,25.386,0.0,268.94,,275.0,275.0,37.292,2.439,35.781,23.909
16434.5,1.808,0.395,-35.209,1.452,9.608,5.449,35.303,5.279,15.548,-2.719,0.0,37.278,38.193,9.533,1.549,36.857,36.67,36.784,37.613,-3.07,25.376,0.0,268.84,,275.0,275.0,37.362,2.428,35.106,23.916
16435.0,1.808,0.395,-35.209,1.452,9.608,5.449,35.303,5.279,15.548,-2.719,0.0,37.3,38.2,9.533,1.549,36.755,36.49,36.658,37.447,-3.07,25.376,0.0,268.84,,275.0,275.0,36.981,2.418,34.735,23.859
16435.5,1.808,0.395,-35.209,1.452,9.608,5.449,35.303,5.279,15.548,-2.719,0.0,37.3,38.2,9.533,1.549,36.493,36.269,36.567,37.307,-3.07,25.376,0.0,269.14,,275.0,275.0,36.838,2.408,35.205,23.888
16436.0,2.896,0.654,-35.209,1.438,9.626,5.449,35.303,5.279,15.548,-2.719,0.0,37.3,38.2,9.637,1.531,37.103,36.953,37.11,37.566,-3.07,25.376,0.0,269.14,,275.0,275.0,36.659,2.398,35.672,23.818
16436.5,2.896,0.654,-35.209,1.438,9.626,5.449,35.303,5.279,15.548,-2.719,0.0,37.3,38.2,9.637,1.531,37.078,36.987,37.081,37.663,-3.07,25.376,0.0,269.34,,275.0,275.0,37.183,2.406,35.57,23.792
16437.0,2.896,0.654,-35.209,1.438,9.626,5.449,35.303,5.279,15.548,-2.719,0.0,37.3,38.2,9.637,1.531,37.054,36.777,36.898,37.634,-3.07,25.376,0.0,269.34,,275.0,275.0,37.202,2.414,35.184,23.748
16437.5,2.896,0.654,-35.209,1.438,9.626,5.449,35.303,5.279,15.548,-2.719,0.0,37.3,38.2,9.637,1.531,36.893,36.587,36.752,37.498,-3.07,25.376,0.0,268.94,,275.0,275.0,37.091,2.422,35.058,23.716
16438.0,2.896,0.654,-35.209,1.438,9.626,5.473,35.389,5.296,15.695,-2.714,0.0,37.29,38.182,9.637,1.531,36.545,36.558,36.809,37.416,-3.067,25.38,0.0,268.94,,275.0,275.0,36.932,2.43,35.159,23.701
16438.5,2.896,0.654,-35.209,1.438,9.626,5.473,35.389,5.296,15.695,-2.714,0.0,37.3,38.2,9.637,1.531,36.806,36.882,36.997,37.53,-3.067,25.38,0.0,269.44,,275.0,275.0,36.832,2.438,35.93,23.769
16439.0,2.659,0.658,-35.209,1.424,9.596,5.473,35.389,5.296,15.695,-2.714,0.0,37.3,38.2,9.629,1.615,37.232,37.028,36.972,37.674,-3.067,25.38,0.0,269.44,,275.0,275.0,37.054,2.445,35.659,23.753
16439.5,2.659,0.658,-35.209,1.424,9.596,5.473,35.389,5.296,15.695,-2.714,0.0,37.3,38.2,9.629,1.615,37.298,37.056,36.996,37.734,-3.067,25.38,0.0,269.34,,275.0,275.0,37.226,2.449,35.333,23.729
16440.0,2.659,0.658,-35.209,1.424,9.596,5.473,35.389,5.296,15.695,-2.714,0.0,37.3,38.2,9.629,1.615,36.802,36.592,36.731,37.553,-3.067,25.38,0.0,269.34,,275.0,275.0,37.271,2.452,34.989,23.762
16440.5,2.659,0.658,-35.209,1.424,9.596,5.473,35.389,5.296,15.695,-2.714,0.0,37.3,38.2,9.629,1.615,37.027,36.71,36.894,37.519,-3.067,25.38,0.0,269.24,,275.0,275.0,36.92,2.456,35.315,23.746
16441.0,2.659,0.658,-35.209,1.424,9.596,5.426,35.395,5.31,15.772,-2.717,0.0,37.284,38.159,9.629,1.615,37.188,36.982,37.099,37.638,-3.065,25.372,0.0,269.24,,275.0,275.0,37.038,2.459,35.844,23.745
16441.5,2.659,0.658,-35.209,1.424,9.596,5.426,35.395,5.31,15.772,-2.717,0.0,37.3,38.2,9.629,1.615,37.556,37.325,37.405,37.834,-3.065,25.372,0.0,269.24,,275.0,275.0,37.227,2.462,36.024,23.725
16442.0,2.098,0.463,-35.209,1.401,9.619,5.426,35.395,5.31,15.772,-2.717,0.0,37.3,38.2,9.631,1.496,37.18,37.072,37.198,37.82,-3.065,25.372,0.0,269.24,,275.0,275.0,37.53,2.465,35.527,23.784
16442.5,2.098,0.463,-35.209,1.401,9.619,5.426,35.395,5.31,15.772,-2.717,0.0,37.3,38.2,9.631,1.496,37.024,36.844,37.03,37.718,-3.065,25.372,0.0,269.34,,275.0,275.0,37.317,2.459,34.969,23.809
16443.0,2.098,0.463,-35.209,1.401,9.619,5.426,35.395,5.31,15.772,-2.717,0.0,37.3,38.2,9.631,1.496,36.781,36.588,36.929,37.589,-3.065,25.372,0.0,269.34,,275.0,275.0,37.154,2.454,35.323,23.764
16443.5,2.098,0.463,-35.209,1.401,9.619,5.426,35.395,5.31,15.772,-2.717,0.0,37.3,38.2,9.631,1.496,37.233,37.22,37.35,37.831,-3.065,25.372,0.0,269.34,,275.0,275.0,36.972,2.448,36.136,23.726
16444.0,2.098,0.463,-35.209,1.401,9.619,5.426,35.395,5.31,15.772,-2.717,0.0,37.3,38.2,9.631,1.496,37.442,37.441,37.471,37.983,-3.065,25.372,0.0,269.34,,275.0,275.0,37.409,2.442,36.111,23.696
16444.5,2.098,0.463,-35.209,1.401,9.619,5.464,35.345,5.293,15.764,-2.729,0.0,37.281,38.189,9.631,1.496,37.235,37.043,37.247,37.936,-3.074,25.365,0.0,269.04,,275.0,275.0,37.584,2.436,35.454,23.662
16445.0,2.098,0.463,-35.209,1.401,9.619,5.464,35.345,5.293,15.764,-2.729,0.0,37.3,38.2,9.631,1.496,37.032,36.874,37.073,37.814,-3.074,25.365,0.0,269.04,,275.0,275.0,37.365,2.431,35.289,23.693
16445.5,0.985,0.298,-33.334,1.542,9.603,5.464,35.345,5.293,15.764,-2.729,0.0,37.3,38.2,9.835,1.443,36.788,36.739,37.022,37.656,-3.074,25.365,0.0,269.44,,275.0,275.0,37.198,2.425,35.159,23.718
16446.0,0.985,0.298,-33.334,1.542,9.603,5.464,35.345,5.293,15.764,-2.729,0.0,37.3,38.2,9.835,1.443,37.018,36.859,37.12,37.704,-3.074,25.365,0.0,269.44,,275.0,275.0,37.051,2.402,36.256,23.767
16446.5,0.985,0.298,-33.334,1.542,9.603,5.464,35.345,5.293,15.764,-2.729,0.0,37.3,38.2,9.835,1.443,37.182,37.297,37.371,37.861,-3.074,25.365,0.0,269.44,,275.0,275.0,37.175,2.378,36.14,23.788
16447.0,0.985,0.298,-33.334,1.542,9.603,5.464,35.345,5.293,15.764,-2.729,0.0,37.3,38.2,9.835,1.443,37.651,37.496,37.54,38.046,-3.074,25.365,0.0,269.44,,275.0,275.0,37.428,2.356,35.599,23.82
