t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16447.5,0.985,0.298,-33.334,1.542,9.603,5.512,35.344,5.318,15.861,-2.718,0.0,37.29,38.213,9.835,1.443,37.061,36.914,37.157,37.853,-3.073,25.362,0.0,269.04,,275.0,275.0,37.683,2.333,35.309,23.817
16448.0,0.985,0.298,-33.334,1.542,9.603,5.512,35.344,5.318,15.861,-2.718,0.0,37.3,38.2,9.835,1.443,36.999,36.802,37.155,37.758,-3.073,25.362,0.0,269.04,,275.0,275.0,37.246,2.311,35.261,23.839
16448.5,2.677,0.585,-35.209,1.492,9.653,5.512,35.344,5.318,15.861,-2.718,0.0,37.3,38.2,9.623,1.497,37.287,37.163,37.465,37.841,-3.073,25.362,0.0,269.74,,275.0,275.0,37.179,2.289,35.833,23.889
16449.0,2.677,0.585,-35.209,1.492,9.653,5.512,35.344,5.318,15.861,-2.718,0.0,37.3,38.2,9.623,1.497,37.436,37.489,37.563,38.027,-3.073,25.362,0.0,269.74,,275.0,275.0,37.439,2.296,36.375,23.86
16449.5,2.677,0.585,-35.209,1.492,9.653,5.512,35.344,5.318,15.861,-2.718,0.0,37.3,38.2,9.623,1.497,37.758,37.617,37.75,38.194,-3.073,25.362,0.0,269.94,,275.0,275.0,37.629,2.302,35.663,23.834
16450.0,2.677,0.585,-35.209,1.492,9.653,5.512,35.344,5.318,15.861,-2.718,0.0,37.3,38.2,9.623,1.497,37.418,37.287,37.501,38.119,-3.073,25.362,0.0,269.94,,275.0,275.0,37.829,2.308,35.381,23.852
16450.5,2.677,0.585,-35.209,1.492,9.653,5.512,35.344,5.318,15.861,-2.718,0.0,37.3,38.2,9.623,1.497,37.221,37.032,37.28,37.994,-3.073,25.362,0.0,269.24,,275.0,275.0,37.581,2.314,35.43,23.85
16451.0,2.677,0.585,-35.209,1.492,9.653,5.514,35.38,5.328,15.962,-2.722,0.0,37.277,38.203,9.623,1.497,37.379,37.348,37.632,38.054,-3.084,25.362,0.0,269.24,,275.0,275.0,37.382,2.32,36.075,23.87
16451.5,2.677,0.585,-35.209,1.492,9.653,5.514,35.38,5.328,15.962,-2.722,0.0,37.3,38.2,9.623,1.497,37.782,37.802,37.822,38.282,-3.084,25.362,0.0,269.34,,275.0,275.0,37.603,2.326,36.707,23.889
16452.0,3.002,0.817,-33.068,1.457,9.585,5.514,35.38,5.328,15.962,-2.722,0.0,37.3,38.2,9.731,1.348,37.694,37.766,37.794,38.361,-3.084,25.362,0.0,269.34,,275.0,275.0,37.922,2.332,36.279,23.882
16452.5,3.002,0.817,-33.068,1.457,9.585,5.514,35.38,5.328,15.962,-2.722,0.0,37.3,38.2,9.731,1.348,37.524,37.376,37.52,38.273,-3.084,25.362,0.0,269.24,,275.0,275.0,37.904,2.343,35.743,23.894
16453.0,3.002,0.817,-33.068,1.457,9.585,5.514,35.38,5.328,15.962,-2.722,0.0,37.3,38.2,9.731,1.348,37.292,37.146,37.384,38.114,-3.084,25.362,0.0,269.24,,275.0,275.0,37.673,2.353,35.501,23.941
16453.5,3.002,0.817,-33.068,1.457,9.585,5.514,35.38,5.328,15.962,-2.722,0.0,37.3,38.2,9.731,1.348,37.112,37.059,37.416,38.016,-3.084,25.362,0.0,268.94,,275.0,275.0,37.484,2.364,36.161,23.96
16454.0,3.002,0.817,-33.068,1.457,9.585,5.465,35.407,5.319,16.031,-2.73,0.0,37.274,38.224,9.731,1.348,37.24,37.334,37.551,38.093,-3.077,25.352,0.0,268.94,,275.0,275.0,37.401,2.375,36.732,23.898
16454.5,3.002,0.817,-33.068,1.457,9.585,5.465,35.407,5.319,16.031,-2.73,0.0,37.3,38.2,9.731,1.348,37.943,37.816,37.735,38.425,-3.077,25.352,0.0,268.84,,275.0,275.0,37.554,2.385,36.469,23.836
16455.0,2.343,0.573,-35.209,1.462,9.666,5.465,35.407,5.319,16.031,-2.73,0.0,37.3,38.2,9.559,1.547,37.392,37.395,37.527,38.303,-3.077,25.352,0.0,268.84,,275.0,275.0,37.98,2.395,35.819,23.827
16455.5,2.343,0.573,-35.209,1.462,9.666,5.465,35.407,5.319,16.031,-2.73,0.0,37.3,38.2,9.559,1.547,37.396,37.28,37.442,38.194,-3.077,25.352,0.0,269.04,,275.0,275.0,37.654,2.394,35.715,23.831
16456.0,2.343,0.573,-35.209,1.462,9.666,5.465,35.407,5.319,16.031,-2.73,0.0,37.3,38.2,9.559,1.547,37.174,37.287,37.518,38.135,-3.077,25.352,0.0,269.04,,275.0,275.0,37.578,2.393,35.826,23.855
16456.5,2.343,0.573,-35.209,1.462,9.666,5.465,35.407,5.319,16.031,-2.73,0.0,37.3,38.2,9.559,1.547,37.403,37.52,37.677,38.181,-3.077,25.352,0.0,269.04,,275.0,275.0,37.529,2.392,36.286,23.855
16457.0,2.343,0.573,-35.209,1.462,9.666,5.465,35.407,5.319,16.031,-2.73,0.0,37.3,38.2,9.559,1.547,37.753,37.692,37.662,38.309,-3.077,25.352,0.0,269.04,,275.0,275.0,37.695,2.392,36.422,23.892
16457.5,2.343,0.573,-35.209,1.462,9.666,5.497,35.377,5.301,16.052,-2.73,0.0,37.288,38.228,9.559,1.547,37.837,37.694,37.648,38.395,-3.081,25.342,0.0,269.14,,275.0,275.0,37.854,2.391,36.171,23.873
16458.0,2.343,0.573,-35.209,1.462,9.666,5.497,35.377,5.301,16.052,-2.73,0.0,37.3,38.2,9.559,1.547,37.783,37.652,37.703,38.376,-3.081,25.342,0.0,269.14,,275.0,275.0,37.894,2.39,35.784,23.844
16458.5,1.617,0.424,-33.826,1.511,9.607,5.497,35.377,5.301,16.052,-2.73,0.0,37.3,38.2,9.814,1.37,37.613,37.431,37.592,38.272,-3.081,25.342,0.0,269.24,,275.0,275.0,37.878,2.389,36.044,23.837
16459.0,1.617,0.424,-33.826,1.511,9.607,5.497,35.377,5.301,16.052,-2.73,0.0,37.3,38.2,9.814,1.37,38.003,37.802,37.829,38.432,-3.081,25.342,0.0,269.24,,275.0,275.0,37.727,2.377,36.56,23.854
16459.5,1.617,0.424,-33.826,1.511,9.607,5.497,35.377,5.301,16.052,-2.73,0.0,37.3,38.2,9.814,1.37,37.798,37.808,37.778,38.529,-3.081,25.342,0.0,269.34,,275.0,275.0,38.017,2.364,36.547,23.871
16460.0,1.617,0.424,-33.826,1.511,9.607,5.497,35.377,5.301,16.052,-2.73,0.0,37.3,38.2,9.814,1.37,37.996,37.822,37.829,38.562,-3.081,25.342,0.0,269.34,,275.0,275.0,37.978,2.352,36.366,23.859
16460.5,1.617,0.424,-33.826,1.511,9.607,5.503,35.337,5.298,16.091,-2.73,0.0,37.287,38.271,9.814,1.37,37.703,37.649,37.721,38.471,-3.079,25.349,0.0,269.24,,275.0,275.0,38.052,2.34,35.769,23.777
16461.0,1.617,0.424,-33.826,1.511,9.607,5.503,35.337,5.298,16.091,-2.73,0.0,37.3,38.3,9.814,1.37,37.408,37.377,37.554,38.355,-3.079,25.349,0.0,269.24,,275.0,275.0,37.886,2.328,36.168,23.797
16461.5,1.617,0.424,-33.826,1.511,9.607,5.503,35.337,5.298,16.091,-2.73,0.0,37.3,38.3,9.814,1.37,37.673,37.511,37.688,38.362,-3.079,25.349,0.0,269.44,,275.0,275.0,37.674,2.316,36.814,23.779
16462.0,3.551,0.811,-35.209,1.375,9.645,5.503,35.337,5.298,16.091,-2.73,0.0,37.3,38.3,9.682,1.477,37.987,38.011,38.043,38.576,-3.079,25.349,0.0,269.44,,275.0,275.0,37.808,2.305,36.65,23.771
16462.5,3.551,0.811,-35.209,1.375,9.645,5.503,35.337,5.298,16.091,-2.73,0.0,37.3,38.3,9.682,1.477,38.061,38.084,38.142,38.702,-3.079,25.349,0.0,269.24,,275.0,275.0,38.154,2.325,36.121,23.804
16463.0,3.551,0.811,-35.209,1.375,9.645,5.503,35.337,5.298,16.091,-2.73,0.0,37.3,38.3,9.682,1.477,37.875,37.771,37.873,38.626,-3.079,25.349,0.0,269.24,,275.0,275.0,38.247,2.345,35.873,23.848
16463.5,3.551,0.811,-35.209,1.375,9.645,5.503,35.337,5.298,16.091,-2.73,0.0,37.3,38.3,9.682,1.477,37.566,37.517,37.699,38.48,-3.079,25.349,0.0,269.14,,275.0,275.0,38.036,2.365,35.876,23.849
16464.0,3.551,0.811,-35.209,1.375,9.645,5.529,35.41,5.324,16.239,-2.735,0.0,37.302,38.281,9.682,1.477,37.517,37.461,37.766,38.388,-3.069,25.337,0.0,269.14,,275.0,275.0,37.816,2.385,36.671,23.873
16464.5,3.551,0.811,-35.209,1.375,9.645,5.529,35.41,5.324,16.239,-2.735,0.0,37.3,38.3,9.682,1.477,37.742,37.87,37.985,38.472,-3.069,25.337,0.0,269.34,,275.0,275.0,37.783,2.404,36.761,23.894
16465.0,2.823,0.686,-35.209,1.482,9.726,5.529,35.41,5.324,16.239,-2.735,0.0,37.3,38.3,9.584,1.412,38.159,38.024,38.001,38.633,-3.069,25.337,0.0,269.34,,275.0,275.0,38.017,2.423,36.513,23.85
16465.5,2.823,0.686,-35.209,1.482,9.726,5.529,35.41,5.324,16.239,-2.735,0.0,37.3,38.3,9.584,1.412,38.011,37.886,37.928,38.671,-3.069,25.337,0.0,269.64,,275.0,275.0,38.204,2.429,36.117,23.842
16466.0,2.823,0.686,-35.209,1.482,9.726,5.529,35.41,5.324,16.239,-2.735,0.0,37.3,38.3,9.584,1.412,37.844,37.727,37.806,38.572,-3.069,25.337,0.0,269.64,,275.0,275.0,38.124,2.436,36.117,23.842
16466.5,2.823,0.686,-35.209,1.482,9.726,5.529,35.41,5.324,16.239,-2.735,0.0,37.3,38.3,9.584,1.412,37.784,37.593,37.797,38.437,-3.069,25.337,0.0,269.24,,275.0,275.0,37.988,2.442,36.158,23.811
16467.0,2.823,0.686,-35.209,1.482,9.726,5.529,35.41,5.324,16.239,-2.735,0.0,37.3,38.3,9.584,1.412,37.959,37.952,38.057,38.57,-3.069,25.337,0.0,269.24,,275.0,275.0,37.903,2.448,36.706,23.734
16467.5,2.823,0.686,-35.209,1.482,9.726,5.532,35.411,5.342,16.28,-2.73,0.0,37.323,38.286,9.584,1.412,38.071,38.121,38.089,38.714,-3.073,25.34,0.0,269.84,,275.0,275.0,38.134,2.454,36.834,23.648
16468.0,2.823,0.686,-35.209,1.482,9.726,5.532,35.411,5.342,16.28,-2.73,0.0,37.3,38.3,9.584,1.412,37.913,37.907,37.931,38.67,-3.073,25.34,0.0,269.84,,275.0,275.0,38.249,2.46,36.489,23.622
16468.5,2.388,0.559,-35.209,1.441,9.675,5.532,35.411,5.342,16.28,-2.73,0.0,37.3,38.3,9.712,1.595,37.608,37.606,37.739,38.574,-3.073,25.34,0.0,270.34,,275.0,275.0,38.105,2.466,36.008,23.581
16469.0,2.388,0.559,-35.209,1.441,9.675,5.532,35.411,5.342,16.28,-2.73,0.0,37.3,38.3,9.712,1.595,37.709,37.863,37.997,38.601,-3.073,25.34,0.0,270.34,,275.0,275.0,37.882,2.465,36.569,23.501
16469.5,2.388,0.559,-35.209,1.441,9.675,5.532,35.411,5.342,16.28,-2.73,0.0,37.3,38.3,9.712,1.595,38.265,38.246,38.177,38.788,-3.073,25.34,0.0,270.04,,275.0,275.0,38.042,2.464,37.179,23.468
16470.0,2.388,0.559,-35.209,1.441,9.675,5.532,35.411,5.342,16.28,-2.73,0.0,37.3,38.3,9.712,1.595,38.054,38.096,38.044,38.875,-3.073,25.34,0.0,270.04,,275.0,275.0,38.369,2.463,36.647,23.543
16470.5,2.388,0.559,-35.209,1.441,9.675,5.512,35.356,5.318,16.314,-2.726,0.0,37.33,38.349,9.712,1.595,38.098,38.011,38.052,38.85,-3.067,25.323,0.0,270.14,,275.0,275.0,38.267,2.461,36.472,23.443
16471.0,2.388,0.559,-35.209,1.441,9.675,5.512,35.356,5.318,16.314,-2.726,0.0,37.3,38.3,9.712,1.595,37.739,37.851,38.038,38.698,-3.067,25.323,0.0,270.14,,275.0,275.0,38.253,2.46,36.397,23.384
16471.5,2.388,0.559,-35.209,1.441,9.675,5.512,35.356,5.318,16.314,-2.726,0.0,37.3,38.3,9.712,1.595,38.17,38.23,38.321,38.797,-3.067,25.323,0.0,270.44,,275.0,275.0,38.082,2.459,37.084,23.344
16472.0,2.388,0.559,-35.209,1.441,9.675,5.512,35.356,5.318,16.314,-2.726,0.0,37.3,38.3,9.712,1.595,38.17,38.23,38.321,38.797,-3.067,25.323,0.0,270.44,,275.0,275.0,38.38,2.458,37.219,23.385
16472.5,2.687,0.71,-33.876,1.474,9.633,5.512,35.356,5.318,16.314,-2.726,0.0,37.3,38.3,9.81,1.306,38.359,38.314,38.281,39.069,-3.067,25.323,0.0,270.74,,275.0,275.0,38.595,2.46,36.72,23.37
16473.0,2.687,0.71,-33.876,1.474,9.633,5.512,35.356,5.318,16.314,-2.726,0.0,37.3,38.3,9.81,1.306,38.359,38.314,38.281,39.069,-3.067,25.323,0.0,270.74,,275.0,275.0,38.506,2.464,36.441,23.31
16473.5,2.687,0.71,-33.876,1.474,9.633,5.512,35.356,5.318,16.314,-2.726,0.0,37.3,38.3,9.81,1.306,38.107,38.02,38.124,38.925,-3.067,25.323,0.0,270.04,,275.0,275.0,38.506,2.464,36.573,23.36
16474.0,2.687,0.71,-33.876,1.474,9.633,5.512,35.356,5.318,16.314,-2.726,0.0,37.3,38.3,9.81,1.306,37.881,37.997,38.205,38.842,-3.067,25.323,0.0,270.04,,275.0,275.0,38.294,2.468,37.118,23.459
16474.5,2.687,0.71,-33.876,1.474,9.633,5.443,35.396,5.327,16.413,-2.739,0.0,37.33,38.323,9.81,1.306,38.054,38.268,38.391,38.924,-3.076,25.324,0.0,269.74,,275.0,275.0,38.231,2.471,37.369,23.595
16475.0,2.687,0.71,-33.876,1.474,9.633,5.443,35.396,5.327,16.413,-2.739,0.0,37.3,38.3,9.81,1.306,38.596,38.678,38.639,39.174,-3.076,25.324,0.0,269.74,,275.0,275.0,38.409,2.475,36.829,23.649
16475.5,2.687,0.71,-33.876,1.474,9.633,5.443,35.396,5.327,16.413,-2.739,0.0,37.3,38.3,9.81,1.306,38.45,38.387,38.427,39.164,-3.076,25.324,0.0,270.14,,275.0,275.0,38.772,2.478,36.829,23.649
16476.0,0.443,0.173,-34.071,1.495,9.556,5.443,35.396,5.327,16.413,-2.739,0.0,37.3,38.3,9.709,1.464,38.115,38.085,38.213,39.007,-3.076,25.324,0.0,270.14,,275.0,275.0,38.607,2.482,36.404,23.684
16476.5,0.443,0.173,-34.071,1.495,9.556,5.443,35.396,5.327,16.413,-2.739,0.0,37.3,38.3,9.709,1.464,38.353,38.197,38.319,38.96,-3.076,25.324,0.0,270.14,,275.0,275.0,38.355,2.448,36.832,23.723
16477.0,0.443,0.173,-34.071,1.495,9.556,5.443,35.396,5.327,16.413,-2.739,0.0,37.3,38.3,9.709,1.464,38.951,38.934,38.827,39.372,-3.076,25.324,0.0,270.14,,275.0,275.0,38.457,2.416,38.015,23.821
16477.5,0.443,0.173,-34.071,1.495,9.556,5.443,35.396,5.327,16.413,-2.739,0.0,37.3,38.3,9.709,1.464,38.925,38.831,38.718,39.492,-3.076,25.324,0.0,269.94,,275.0,275.0,39.021,2.383,37.378,23.887
16478.0,0.443,0.173,-34.071,1.495,9.556,5.521,35.308,5.298,16.387,-2.727,0.0,37.34,38.377,9.709,1.464,38.661,38.63,38.598,39.43,-3.078,25.31,0.0,269.94,,275.0,275.0,38.992,2.351,37.046,23.975
16478.5,0.443,0.173,-34.071,1.495,9.556,5.521,35.308,5.298,16.387,-2.727,0.0,37.3,38.4,9.709,1.464,38.402,38.398,38.467,39.286,-3.078,25.31,0.0,270.04,,275.0,275.0,38.83,2.32,36.815,24.045
16479.0,0.443,0.173,-34.071,1.495,9.556,5.521,35.308,5.298,16.387,-2.727,0.0,37.3,38.4,9.709,1.464,38.127,38.261,38.466,39.139,-3.078,25.31,0.0,270.04,,275.0,275.0,38.638,2.289,36.793,24.115
16479.5,2.336,0.644,-34.134,1.459,9.577,5.521,35.308,5.298,16.387,-2.727,0.0,37.3,38.4,9.755,1.487,38.381,38.598,38.616,39.235,-3.078,25.31,0.0,269.84,,275.0,275.0,38.498,2.259,37.526,24.159
16480.0,2.336,0.644,-34.134,1.459,9.577,5.521,35.308,5.298,16.387,-2.727,0.0,37.3,38.4,9.755,1.487,38.631,38.704,38.629,39.409,-3.078,25.31,0.0,269.84,,275.0,275.0,38.708,2.26,37.543,24.134
16480.5,2.336,0.644,-34.134,1.459,9.577,5.521,35.308,5.298,16.387,-2.727,0.0,37.3,38.4,9.755,1.487,38.632,38.647,38.561,39.393,-3.078,25.31,0.0,270.24,,275.0,275.0,38.843,2.262,37.26,24.093
16481.0,2.336,0.644,-34.134,1.459,9.577,5.521,35.308,5.298,16.387,-2.727,0.0,37.3,38.4,9.755,1.487,38.649,38.474,38.55,39.33,-3.078,25.31,0.0,270.24,,275.0,275.0,38.808,2.263,36.897,24.097
16481.5,2.336,0.644,-34.134,1.459,9.577,5.526,35.394,5.316,16.533,-2.728,0.0,37.352,38.392,9.755,1.487,38.26,38.368,38.552,39.229,-3.082,25.312,0.0,270.04,,275.0,275.0,38.75,2.264,36.855,24.109
16482.0,2.336,0.644,-34.134,1.459,9.577,5.526,35.394,5.316,16.533,-2.728,0.0,37.4,38.4,9.755,1.487,38.467,38.662,38.751,39.326,-3.082,25.312,0.0,270.04,,275.0,275.0,38.602,2.265,37.525,24.15
16482.5,2.336,0.644,-34.134,1.459,9.577,5.526,35.394,5.316,16.533,-2.728,0.0,37.4,38.4,9.755,1.487,38.936,38.83,38.801,39.505,-3.082,25.312,0.0,270.24,,275.0,275.0,38.802,2.266,37.635,24.142
16483.0,3.375,0.869,-34.782,1.451,9.583,5.526,35.394,5.316,16.533,-2.728,0.0,37.4,38.4,9.673,1.49,38.535,38.689,38.663,39.495,-3.082,25.312,0.0,270.24,,275.0,275.0,39.018,2.267,37.353,24.142
16483.5,3.375,0.869,-34.782,1.451,9.583,5.526,35.394,5.316,16.533,-2.728,0.0,37.4,38.4,9.673,1.49,38.623,38.581,38.615,39.44,-3.082,25.312,0.0,269.94,,275.0,275.0,38.845,2.286,37.002,24.001
16484.0,3.375,0.869,-34.782,1.451,9.583,5.526,35.394,5.316,16.533,-2.728,0.0,37.4,38.4,9.673,1.49,38.623,38.581,38.615,39.44,-3.082,25.312,0.0,269.94,,275.0,275.0,38.815,2.303,37.235,24.025
16484.5,3.375,0.869,-34.782,1.451,9.583,5.526,35.394,5.316,16.533,-2.728,0.0,37.4,38.4,9.673,1.49,38.694,38.656,38.765,39.375,-3.082,25.312,0.0,270.64,,275.0,275.0,38.815,2.321,37.741,24.007
16485.0,3.375,0.869,-34.782,1.451,9.583,5.535,35.408,5.334,16.626,-2.732,0.0,37.372,38.471,9.673,1.49,38.917,39.165,39.052,39.705,-3.086,25.306,0.0,270.64,,275.0,275.0,38.873,2.338,37.963,23.921
16485.5,3.375,0.869,-34.782,1.451,9.583,5.535,35.408,5.334,16.626,-2.732,0.0,37.4,38.5,9.673,1.49,38.787,38.863,38.849,39.689,-3.086,25.306,0.0,270.44,,275.0,275.0,39.21,2.355,37.319,23.942
16486.0,3.375,0.869,-34.782,1.451,9.583,5.535,35.408,5.334,16.626,-2.732,0.0,37.4,38.5,9.673,1.49,38.858,38.738,38.815,39.59,-3.086,25.306,0.0,270.44,,275.0,275.0,39.047,2.372,37.111,23.925
16486.5,2.128,0.537,-35.006,1.473,9.699,5.535,35.408,5.334,16.626,-2.732,0.0,37.4,38.5,9.663,1.378,38.562,38.67,38.882,39.518,-3.086,25.306,0.0,270.64,,275.0,275.0,39.0,2.388,37.063,23.958
16487.0,2.128,0.537,-35.006,1.473,9.699,5.535,35.408,5.334,16.626,-2.732,0.0,37.4,38.5,9.663,1.378,38.803,38.929,39.019,39.58,-3.086,25.306,0.0,270.64,,275.0,275.0,38.908,2.384,37.686,23.956
16487.5,2.128,0.537,-35.006,1.473,9.699,5.535,35.408,5.334,16.626,-2.732,0.0,37.4,38.5,9.663,1.378,39.166,39.097,38.952,39.758,-3.086,25.306,0.0,270.24,,275.0,275.0,39.083,2.38,37.996,23.97
16488.0,2.128,0.537,-35.006,1.473,9.699,5.535,35.408,5.334,16.626,-2.732,0.0,37.4,38.5,9.663,1.378,39.156,39.086,38.962,39.798,-3.086,25.306,0.0,270.24,,275.0,275.0,39.243,2.376,37.68,23.933
16488.5,2.128,0.537,-35.006,1.473,9.699,5.554,35.346,5.338,16.633,-2.743,0.0,37.386,38.452,9.663,1.378,38.946,38.879,38.89,39.727,-3.078,25.299,0.0,270.54,,275.0,275.0,39.25,2.372,37.244,23.89
16489.0,2.128,0.537,-35.006,1.473,9.699,5.554,35.346,5.338,16.633,-2.743,0.0,37.4,38.5,9.663,1.378,38.642,38.701,38.927,39.596,-3.078,25.299,0.0,270.54,,275.0,275.0,39.11,2.368,37.106,23.865
16489.5,2.128,0.537,-35.006,1.473,9.699,5.554,35.346,5.338,16.633,-2.743,0.0,37.4,38.5,9.663,1.378,38.884,39.047,39.109,39.672,-3.078,25.299,0.0,270.34,,275.0,275.0,38.966,2.364,37.926,23.81
16490.0,2.893,0.702,-35.209,1.441,9.731,5.554,35.346,5.338,16.633,-2.743,0.0,37.4,38.5,9.631,1.394,39.41,39.302,39.187,39.887,-3.078,25.299,0.0,270.34,,275.0,275.0,39.178,2.36,38.22,23.78
16490.5,2.893,0.702,-35.209,1.441,9.731,5.554,35.346,5.338,16.633,-2.743,0.0,37.4,38.5,9.631,1.394,39.363,39.296,39.155,39.96,-3.078,25.299,0.0,270.14,,275.0,275.0,39.446,2.369,37.881,23.759
16491.0,2.893,0.702,-35.209,1.441,9.731,5.554,35.346,5.338,16.633,-2.743,0.0,37.4,38.5,9.631,1.394,39.363,39.296,39.155,39.96,-3.078,25.299,0.0,270.14,,275.0,275.0,39.443,2.386,37.506,23.751
16491.5,2.893,0.702,-35.209,1.441,9.731,5.554,35.346,5.338,16.633,-2.743,0.0,37.4,38.5,9.631,1.394,39.139,39.039,39.032,39.857,-3.078,25.299,0.0,269.74,,275.0,275.0,39.443,2.386,37.337,23.768
16492.0,2.893,0.702,-35.209,1.441,9.731,5.445,35.41,5.342,16.773,-2.734,0.0,37.413,38.497,9.631,1.394,38.77,38.897,39.059,39.757,-3.079,25.298,0.0,269.74,,275.0,275.0,39.267,2.394,37.337,23.768
16492.5,2.893,0.702,-35.209,1.441,9.731,5.445,35.41,5.342,16.773,-2.734,0.0,37.4,38.5,9.631,1.394,39.392,39.216,39.257,39.829,-3.079,25.298,0.0,270.94,,275.0,275.0,39.121,2.41,37.919,23.757
16493.0,2.893,0.702,-35.209,1.441,9.731,5.445,35.41,5.342,16.773,-2.734,0.0,37.4,38.5,9.631,1.394,39.198,39.239,39.236,39.943,-3.079,25.298,0.0,269.74,,275.0,275.0,39.404,2.418,37.919,23.757
16493.5,1.75,0.468,-34.882,1.405,9.66,5.445,35.41,5.342,16.773,-2.734,0.0,37.4,38.5,9.69,1.584,39.059,39.135,39.208,39.946,-3.079,25.298,0.0,269.74,,275.0,275.0,39.404,2.407,37.579,23.664
16494.0,1.75,0.468,-34.882,1.405,9.66,5.445,35.41,5.342,16.773,-2.734,0.0,37.4,38.5,9.69,1.584,39.048,39.013,39.087,39.868,-3.079,25.298,0.0,269.74,,275.0,275.0,39.337,2.407,37.376,23.633
16494.5,1.75,0.468,-34.882,1.405,9.66,5.445,35.41,5.342,16.773,-2.734,0.0,37.4,38.5,9.69,1.584,39.131,39.013,39.167,39.811,-3.079,25.298,0.0,270.04,,275.0,275.0,39.254,2.396,37.564,23.711
16495.0,1.75,0.468,-34.882,1.405,9.66,5.445,35.41,5.342,16.773,-2.734,0.0,37.4,38.5,9.69,1.584,39.315,39.435,39.387,39.983,-3.079,25.298,0.0,270.04,,275.0,275.0,39.28,2.386,38.234,23.752
16495.5,1.75,0.468,-34.882,1.405,9.66,5.547,35.405,5.345,16.798,-2.734,0.0,37.42,38.565,9.69,1.584,39.315,39.435,39.387,39.983,-3.079,25.286,0.0,269.74,,275.0,275.0,39.53,2.375,37.8,23.803
16496.0,1.75,0.468,-34.882,1.405,9.66,5.547,35.405,5.345,16.798,-2.734,0.0,37.4,38.6,9.69,1.584,39.339,39.326,39.239,40.046,-3.079,25.286,0.0,269.74,,275.0,275.0,39.53,2.365,37.646,23.782
16496.5,1.75,0.468,-34.882,1.405,9.66,5.547,35.405,5.345,16.798,-2.734,0.0,37.4,38.6,9.69,1.584,39.29,39.194,39.193,39.988,-3.079,25.286,0.0,269.74,,275.0,275.0,39.487,2.355,37.58,23.781
16497.0,2.341,0.498,-35.209,1.463,9.656,5.547,35.405,5.345,16.798,-2.734,0.0,37.4,38.6,9.622,1.482,38.91,39.066,39.203,39.876,-3.079,25.286,0.0,269.74,,275.0,275.0,39.416,2.345,38.167,23.795
16497.5,2.341,0.498,-35.209,1.463,9.656,5.547,35.405,5.345,16.798,-2.734,0.0,37.4,38.6,9.622,1.482,39.524,39.455,39.348,40.066,-3.079,25.286,0.0,269.74,,275.0,275.0,39.264,2.345,38.269,23.803
16498.0,2.341,0.498,-35.209,1.463,9.656,5.547,35.405,5.345,16.798,-2.734,0.0,37.4,38.6,9.622,1.482,39.567,39.489,39.431,40.122,-3.079,25.286,0.0,269.74,,275.0,275.0,39.599,2.345,38.087,23.821
16498.5,2.341,0.498,-35.209,1.463,9.656,5.547,35.405,5.345,16.798,-2.734,0.0,37.4,38.6,9.622,1.482,39.108,39.273,39.354,40.058,-3.079,25.286,0.0,269.94,,275.0,275.0,39.652,2.345,37.66,23.861
16499.0,2.341,0.498,-35.209,1.463,9.656,5.548,35.409,5.348,16.883,-2.745,0.0,37.427,38.55,9.622,1.482,39.12,39.073,39.187,39.965,-3.096,25.281,0.0,269.94,,275.0,275.0,39.448,2.345,37.39,23.91
16499.5,2.341,0.498,-35.209,1.463,9.656,5.548,35.409,5.348,16.883,-2.745,0.0,37.4,38.6,9.622,1.482,39.223,39.179,39.272,39.927,-3.096,25.281,0.0,269.84,,275.0,275.0,39.336,2.345,37.759,23.936
16500.0,2.848,0.728,-33.727,1.518,9.623,5.548,35.409,5.348,16.883,-2.745,0.0,37.4,38.6,9.851,1.385,39.492,39.435,39.425,40.039,-3.096,25.281,0.0,269.84,,275.0,275.0,39.4,2.345,38.225,23.877
16500.5,2.848,0.728,-33.727,1.518,9.623,5.548,35.409,5.348,16.883,-2.745,0.0,37.4,38.6,9.851,1.385,39.507,39.482,39.407,40.171,-3.096,25.281,0.0,270.14,,275.0,275.0,39.598,2.353,38.038,23.846
16501.0,2.848,0.728,-33.727,1.518,9.623,5.548,35.409,5.348,16.883,-2.745,0.0,37.4,38.6,9.851,1.385,39.546,39.481,39.386,40.198,-3.096,25.281,0.0,270.14,,275.0,275.0,39.642,2.361,37.888,23.914
16501.5,2.848,0.728,-33.727,1.518,9.623,5.548,35.409,5.348,16.883,-2.745,0.0,37.4,38.6,9.851,1.385,39.079,39.09,39.234,40.05,-3.096,25.281,0.0,270.24,,275.0,275.0,39.653,2.369,37.459,23.931
16502.0,2.848,0.728,-33.727,1.518,9.623,5.548,35.409,5.348,16.883,-2.745,0.0,37.4,38.6,9.851,1.385,39.259,39.168,39.297,40.014,-3.096,25.281,0.0,270.24,,275.0,275.0,39.363,2.377,37.717,23.916
16502.5,2.848,0.728,-33.727,1.518,9.623,5.555,35.444,5.367,16.991,-2.739,0.0,37.442,38.609,9.851,1.385,39.51,39.544,39.56,40.163,-3.079,25.28,0.0,270.04,,275.0,275.0,39.435,2.385,38.373,23.974
16503.0,2.848,0.728,-33.727,1.518,9.623,5.555,35.444,5.367,16.991,-2.739,0.0,37.4,38.6,9.851,1.385,39.539,39.803,39.66,40.32,-3.079,25.28,0.0,270.04,,275.0,275.0,39.694,2.392,38.677,24.013
16503.5,1.988,0.497,-35.209,1.486,9.616,5.555,35.444,5.367,16.991,-2.739,0.0,37.4,38.6,9.621,1.377,39.353,39.561,39.522,40.307,-3.079,25.28,0.0,270.14,,275.0,275.0,39.83,2.4,37.864,24.033
16504.0,1.988,0.497,-35.209,1.486,9.616,5.555,35.444,5.367,16.991,-2.739,0.0,37.4,38.6,9.621,1.377,39.311,39.406,39.393,40.237,-3.079,25.28,0.0,270.14,,275.0,275.0,39.686,2.393,37.781,24.01
16504.5,1.988,0.497,-35.209,1.486,9.616,5.555,35.444,5.367,16.991,-2.739,0.0,37.4,38.6,9.621,1.377,39.33,39.303,39.367,40.151,-3.079,25.28,0.0,269.94,,275.0,275.0,39.587,2.386,38.394,23.931
16505.0,1.988,0.497,-35.209,1.486,9.616,5.555,35.444,5.367,16.991,-2.739,0.0,37.4,38.6,9.621,1.377,39.871,39.885,39.752,40.389,-3.079,25.28,0.0,269.94,,275.0,275.0,39.538,2.38,38.752,23.915
16505.5,1.988,0.497,-35.209,1.486,9.616,5.562,35.415,5.368,16.994,-2.728,0.0,37.454,38.581,9.621,1.377,39.913,39.835,39.699,40.479,-3.084,25.283,0.0,269.54,,275.0,275.0,39.974,2.373,38.432,23.93
16506.0,1.988,0.497,-35.209,1.486,9.616,5.562,35.415,5.368,16.994,-2.728,0.0,37.5,38.6,9.621,1.377,39.833,39.737,39.737,40.455,-3.084,25.283,0.0,269.54,,275.0,275.0,39.981,2.367,38.144,23.985
16506.5,1.376,0.362,-34.12,1.508,9.642,5.562,35.415,5.368,16.994,-2.728,0.0,37.5,38.6,9.739,1.407,39.428,39.407,39.516,40.332,-3.084,25.283,0.0,269.44,,275.0,275.0,39.94,2.361,37.727,23.982
16507.0,1.376,0.362,-34.12,1.508,9.642,5.562,35.415,5.368,16.994,-2.728,0.0,37.5,38.6,9.739,1.407,39.42,39.413,39.563,40.236,-3.084,25.283,0.0,269.44,,275.0,275.0,39.671,2.345,37.891,23.994
16507.5,1.376,0.362,-34.12,1.508,9.642,5.562,35.415,5.368,16.994,-2.728,0.0,37.5,38.6,9.739,1.407,39.884,39.687,39.724,40.359,-3.084,25.283,0.0,269.94,,275.0,275.0,39.658,2.329,38.787,24.038
16508.0,1.376,0.362,-34.12,1.508,9.642,5.562,35.415,5.368,16.994,-2.728,0.0,37.5,38.6,9.739,1.407,39.984,40.056,40.004,40.575,-3.084,25.283,0.0,269.94,,275.0,275.0,39.913,2.313,38.387,24.01
16508.5,1.376,0.362,-34.12,1.508,9.642,5.573,35.376,5.372,17.029,-2.738,0.0,37.474,38.605,9.739,1.407,39.784,39.753,39.722,40.544,-3.096,25.277,0.0,269.54,,275.0,275.0,40.155,2.298,38.156,23.946
16509.0,1.376,0.362,-34.12,1.508,9.642,5.573,35.376,5.372,17.029,-2.738,0.0,37.5,38.6,9.739,1.407,39.461,39.47,39.546,40.403,-3.096,25.277,0.0,269.54,,275.0,275.0,39.951,2.283,37.79,23.915
16509.5,1.376,0.362,-34.12,1.508,9.642,5.573,35.376,5.372,17.029,-2.738,0.0,37.5,38.6,9.739,1.407,39.711,39.58,39.656,40.391,-3.096,25.277,0.0,269.44,,275.0,275.0,39.72,2.268,38.131,23.882
16510.0,2.767,0.725,-33.397,1.508,9.603,5.573,35.376,5.372,17.029,-2.738,0.0,37.5,38.6,9.872,1.373,39.908,39.991,39.983,40.577,-3.096,25.277,0.0,269.44,,275.0,275.0,39.835,2.253,38.838,23.908
16510.5,2.767,0.725,-33.397,1.508,9.603,5.573,35.376,5.372,17.029,-2.738,0.0,37.5,38.6,9.872,1.373,39.977,40.195,40.092,40.715,-3.096,25.277,0.0,270.24,,275.0,275.0,40.115,2.262,38.975,23.917
16511.0,2.767,0.725,-33.397,1.508,9.603,5.573,35.376,5.372,17.029,-2.738,0.0,37.5,38.6,9.872,1.373,39.836,39.925,39.882,40.712,-3.096,25.277,0.0,270.24,,275.0,275.0,40.245,2.27,38.184,23.925
16511.5,2.767,0.725,-33.397,1.508,9.603,5.573,35.376,5.372,17.029,-2.738,0.0,37.5,38.6,9.872,1.373,39.904,39.809,39.839,40.661,-3.096,25.277,0.0,269.54,,275.0,275.0,40.089,2.278,37.951,23.931
16512.0,2.767,0.725,-33.397,1.508,9.603,5.499,35.428,5.366,17.162,-2.741,0.0,37.494,38.649,9.872,1.373,39.757,39.797,39.933,40.564,-3.09,25.274,0.0,269.54,,275.0,275.0,40.053,2.286,38.448,23.893
16512.5,2.767,0.725,-33.397,1.508,9.603,5.499,35.428,5.366,17.162,-2.741,0.0,37.5,38.6,9.872,1.373,40.04,40.282,40.156,40.774,-3.09,25.274,0.0,270.44,,275.0,275.0,40.013,2.294,39.267,23.854
16513.0,2.876,0.789,-34.391,1.443,9.637,5.499,35.428,5.366,17.162,-2.741,0.0,37.5,38.6,9.704,1.495,40.247,40.38,40.209,40.912,-3.09,25.274,0.0,270.44,,275.0,275.0,40.313,2.302,39.121,23.84
16513.5,2.876,0.789,-34.391,1.443,9.637,5.499,35.428,5.366,17.162,-2.741,0.0,37.5,38.6,9.704,1.495,39.918,39.998,39.935,40.837,-3.09,25.274,0.0,270.34,,275.0,275.0,40.437,2.311,38.367,23.836
16514.0,2.876,0.789,-34.391,1.443,9.637,5.499,35.428,5.366,17.162,-2.741,0.0,37.5,38.6,9.704,1.495,39.963,39.942,39.945,40.746,-3.09,25.274,0.0,270.34,,275.0,275.0,40.172,2.32,38.359,23.855
16514.5,2.876,0.789,-34.391,1.443,9.637,5.499,35.428,5.366,17.162,-2.741,0.0,37.5,38.6,9.704,1.495,39.675,39.832,39.965,40.666,-3.09,25.274,0.0,270.04,,275.0,275.0,40.149,2.33,38.846,23.894
16515.0,2.876,0.789,-34.391,1.443,9.637,5.49,35.439,5.383,17.22,-2.743,0.0,37.503,38.638,9.704,1.495,40.013,40.126,40.2,40.753,-3.086,25.267,0.0,270.04,,275.0,275.0,40.034,2.338,39.232,23.943
16515.5,2.876,0.789,-34.391,1.443,9.637,5.49,35.439,5.383,17.22,-2.743,0.0,37.5,38.6,9.704,1.495,40.268,40.354,40.185,40.898,-3.086,25.267,0.0,269.74,,275.0,275.0,40.273,2.347,39.089,23.993
16516.0,2.876,0.789,-34.391,1.443,9.637,5.49,35.439,5.383,17.22,-2.743,0.0,37.5,38.6,9.704,1.495,40.019,40.264,40.202,40.935,-3.086,25.267,0.0,269.74,,275.0,275.0,40.426,2.356,38.722,24.02
16516.5,1.436,0.293,-35.209,1.471,9.685,5.49,35.439,5.383,17.22,-2.743,0.0,37.5,38.6,9.615,1.45,39.95,39.991,40.008,40.842,-3.086,25.267,0.0,269.74,,275.0,275.0,40.355,2.364,38.348,23.99
16517.0,1.436,0.293,-35.209,1.471,9.685,5.49,35.439,5.383,17.22,-2.743,0.0,37.5,38.6,9.615,1.45,40.159,40.082,40.076,40.827,-3.086,25.267,0.0,269.74,,275.0,275.0,40.198,2.349,38.672,23.956
16517.5,1.436,0.293,-35.209,1.471,9.685,5.49,35.439,5.383,17.22,-2.743,0.0,37.5,38.6,9.615,1.45,40.504,40.562,40.458,41.021,-3.086,25.267,0.0,269.94,,275.0,275.0,40.286,2.334,39.539,23.948
16518.0,1.436,0.293,-35.209,1.471,9.685,5.49,35.439,5.383,17.22,-2.743,0.0,37.5,38.6,9.615,1.45,40.983,40.868,40.61,41.263,-3.086,25.267,0.0,269.94,,275.0,275.0,40.636,2.32,39.164,23.993
16518.5,1.436,0.293,-35.209,1.471,9.685,5.595,35.347,5.338,17.159,-2.741,0.0,37.516,38.662,9.615,1.45,40.444,40.649,40.508,41.258,-3.094,25.265,0.0,269.64,,275.0,275.0,40.931,2.305,38.708,24.05
16519.0,1.436,0.293,-35.209,1.471,9.685,5.595,35.347,5.338,17.159,-2.741,0.0,37.5,38.7,9.615,1.45,40.293,40.332,40.28,41.162,-3.094,25.265,0.0,269.64,,275.0,275.0,40.715,2.291,38.387,24.089
16519.5,2.213,0.57,-34.581,1.506,9.593,5.595,35.347,5.338,17.159,-2.741,0.0,37.5,38.7,9.653,1.366,40.044,40.194,40.296,40.943,-3.094,25.265,0.0,269.44,,275.0,275.0,40.517,2.277,38.698,24.14
16520.0,2.213,0.57,-34.581,1.506,9.593,5.595,35.347,5.338,17.159,-2.741,0.0,37.5,38.7,9.653,1.366,40.314,40.431,40.398,41.029,-3.094,25.265,0.0,269.44,,275.0,275.0,40.369,2.276,39.301,24.161
16520.5,2.213,0.57,-34.581,1.506,9.593,5.595,35.347,5.338,17.159,-2.741,0.0,37.5,38.7,9.653,1.366,40.581,40.615,40.504,41.208,-3.094,25.265,0.0,270.04,,275.0,275.0,40.543,2.275,39.455,24.085
16521.0,2.213,0.57,-34.581,1.506,9.593,5.595,35.347,5.338,17.159,-2.741,0.0,37.5,38.7,9.653,1.366,40.659,40.635,40.426,41.28,-3.094,25.265,0.0,270.04,,275.0,275.0,40.727,2.274,39.162,24.0
16521.5,2.213,0.57,-34.581,1.506,9.593,5.564,35.411,5.376,17.327,-2.746,0.0,37.534,38.685,9.653,1.366,40.405,40.521,40.488,41.217,-3.097,25.262,0.0,269.94,,275.0,275.0,40.75,2.273,38.916,24.109
16522.0,2.213,0.57,-34.581,1.506,9.593,5.564,35.411,5.376,17.327,-2.746,0.0,37.5,38.7,9.653,1.366,40.167,40.222,40.257,41.113,-3.097,25.262,0.0,269.94,,275.0,275.0,40.658,2.272,38.744,24.16
16522.5,2.213,0.57,-34.581,1.506,9.593,5.564,35.411,5.376,17.327,-2.746,0.0,37.5,38.7,9.653,1.366,40.329,40.254,40.27,41.033,-3.097,25.262,0.0,269.54,,275.0,275.0,40.439,2.271,39.328,24.183
16523.0,2.225,0.594,-33.773,1.501,9.567,5.564,35.411,5.376,17.327,-2.746,0.0,37.5,38.7,9.89,1.433,40.657,40.646,40.514,41.296,-3.097,25.262,0.0,269.54,,275.0,275.0,40.472,2.27,39.403,24.223
16523.5,2.225,0.594,-33.773,1.501,9.567,5.564,35.411,5.376,17.327,-2.746,0.0,37.5,38.7,9.89,1.433,40.605,40.638,40.473,41.319,-3.097,25.262,0.0,269.44,,275.0,275.0,40.778,2.269,39.232,24.258
16524.0,2.225,0.594,-33.773,1.501,9.567,5.564,35.411,5.376,17.327,-2.746,0.0,37.5,38.7,9.89,1.433,40.585,40.569,40.465,41.307,-3.097,25.262,0.0,269.44,,275.0,275.0,40.759,2.268,39.039,24.307
16524.5,2.225,0.594,-33.773,1.501,9.567,5.564,35.411,5.376,17.327,-2.746,0.0,37.5,38.7,9.89,1.433,40.194,40.302,40.326,41.175,-3.097,25.262,0.0,270.04,,275.0,275.0,40.731,2.268,38.64,24.345
16525.0,2.225,0.594,-33.773,1.501,9.567,5.523,35.455,5.388,17.437,-2.735,0.0,37.543,38.714,9.89,1.433,40.265,40.4,40.441,41.156,-3.076,25.264,0.0,270.04,,275.0,275.0,40.5,2.267,38.913,24.331
16525.5,2.225,0.594,-33.773,1.501,9.567,5.523,35.455,5.388,17.437,-2.735,0.0,37.5,38.7,9.89,1.433,40.701,40.717,40.691,41.309,-3.076,25.264,0.0,269.54,,275.0,275.0,40.566,2.266,39.655,24.342
16526.0,1.928,0.536,-33.577,1.449,9.657,5.523,35.455,5.388,17.437,-2.735,0.0,37.5,38.7,9.672,1.338,40.483,40.878,40.71,41.44,-3.076,25.264,0.0,269.54,,275.0,275.0,40.854,2.266,39.206,24.359
16526.5,1.928,0.536,-33.577,1.449,9.657,5.523,35.455,5.388,17.437,-2.735,0.0,37.5,38.7,9.672,1.338,40.688,40.616,40.569,41.407,-3.076,25.264,0.0,269.84,,275.0,275.0,40.878,2.26,39.036,24.331
16527.0,1.928,0.536,-33.577,1.449,9.657,5.523,35.455,5.388,17.437,-2.735,0.0,37.5,38.7,9.672,1.338,40.285,40.543,40.58,41.303,-3.076,25.264,0.0,269.84,,275.0,275.0,40.82,2.255,39.019,24.299
16527.5,1.928,0.536,-33.577,1.449,9.657,5.523,35.455,5.388,17.437,-2.735,0.0,37.5,38.7,9.672,1.338,40.555,40.767,40.789,41.378,-3.076,25.264,0.0,269.74,,275.0,275.0,40.678,2.249,39.549,24.252
16528.0,1.928,0.536,-33.577,1.449,9.657,5.514,35.436,5.357,17.433,-2.741,0.0,37.55,38.687,9.672,1.338,40.868,41.03,40.828,41.544,-3.091,25.248,0.0,269.74,,275.0,275.0,40.872,2.244,40.003,24.204
16528.5,1.928,0.536,-33.577,1.449,9.657,5.514,35.436,5.357,17.433,-2.741,0.0,37.5,38.7,9.672,1.338,40.999,41.105,40.935,41.655,-3.091,25.248,0.0,269.74,,275.0,275.0,41.067,2.239,39.757,24.135
16529.0,1.928,0.536,-33.577,1.449,9.657,5.514,35.436,5.357,17.433,-2.741,0.0,37.5,38.7,9.672,1.338,40.622,40.74,40.681,41.572,-3.091,25.248,0.0,269.74,,275.0,275.0,41.174,2.234,39.03,24.062
16529.5,1.612,0.375,-35.209,1.461,9.64,5.514,35.436,5.357,17.433,-2.741,0.0,37.5,38.7,9.697,1.557,40.526,40.625,40.56,41.457,-3.091,25.248,0.0,269.34,,275.0,275.0,40.904,2.229,39.228,24.02
16530.0,1.612,0.375,-35.209,1.461,9.64,5.514,35.436,5.357,17.433,-2.741,0.0,37.5,38.7,9.697,1.557,40.523,40.861,40.854,41.48,-3.091,25.248,0.0,269.34,,275.0,275.0,40.792,2.209,39.765,24.02
16530.5,1.612,0.375,-35.209,1.461,9.64,5.514,35.436,5.357,17.433,-2.741,0.0,37.5,38.7,9.697,1.557,41.264,41.338,41.117,41.744,-3.091,25.248,0.0,269.94,,275.0,275.0,40.929,2.209,40.247,24.003
16531.0,1.612,0.375,-35.209,1.461,9.64,5.514,35.436,5.357,17.433,-2.741,0.0,37.5,38.7,9.697,1.557,41.276,41.243,41.003,41.833,-3.091,25.248,0.0,269.94,,275.0,275.0,41.366,2.199,39.807,23.995
16531.5,1.612,0.375,-35.209,1.461,9.64,5.584,35.372,5.371,17.446,-2.736,0.0,37.56,38.719,9.697,1.557,40.743,40.912,40.823,41.744,-3.09,25.249,0.0,269.34,,275.0,275.0,41.339,2.189,39.348,23.942
16532.0,1.612,0.375,-35.209,1.461,9.64,5.584,35.372,5.371,17.446,-2.736,0.0,37.6,38.7,9.697,1.557,40.574,40.706,40.669,41.593,-3.09,25.249,0.0,269.34,,275.0,275.0,41.055,2.18,39.061,23.925
16532.5,1.497,0.408,-33.883,1.499,9.575,5.584,35.372,5.371,17.446,-2.736,0.0,37.6,38.7,9.776,1.284,40.45,40.596,40.718,41.495,-3.09,25.249,0.0,269.84,,275.0,275.0,40.885,2.17,39.576,23.9
16533.0,1.497,0.408,-33.883,1.499,9.575,5.584,35.372,5.371,17.446,-2.736,0.0,37.6,38.7,9.776,1.284,40.55,40.804,40.838,41.525,-3.09,25.249,0.0,269.84,,275.0,275.0,40.815,2.159,40.365,23.898
16533.5,1.497,0.408,-33.883,1.499,9.575,5.584,35.372,5.371,17.446,-2.736,0.0,37.6,38.7,9.776,1.284,41.203,41.336,41.133,41.794,-3.09,25.249,0.0,270.04,,275.0,275.0,40.929,2.149,40.099,23.902
16534.0,1.497,0.408,-33.883,1.499,9.575,5.584,35.372,5.371,17.446,-2.736,0.0,37.6,38.7,9.776,1.284,40.829,40.991,40.891,41.81,-3.09,25.249,0.0,270.04,,275.0,275.0,41.367,2.138,39.369,23.936
16534.5,1.497,0.408,-33.883,1.499,9.575,5.577,35.416,5.377,17.588,-2.738,0.0,37.573,38.732,9.776,1.284,40.788,40.858,40.784,41.688,-3.09,25.243,0.0,270.44,,275.0,275.0,41.13,2.127,39.252,23.972
16535.0,1.497,0.408,-33.883,1.499,9.575,5.577,35.416,5.377,17.588,-2.738,0.0,37.6,38.7,9.776,1.284,40.652,40.908,40.914,41.653,-3.09,25.243,0.0,270.44,,275.0,275.0,41.03,2.117,39.547,23.985
16535.5,3.756,0.893,-35.209,1.467,9.714,5.577,35.416,5.377,17.588,-2.738,0.0,37.6,38.7,9.699,1.325,40.846,41.221,41.111,41.785,-3.09,25.243,0.0,269.24,,275.0,275.0,41.032,2.107,40.241,23.961
16536.0,3.756,0.893,-35.209,1.467,9.714,5.577,35.416,5.377,17.588,-2.738,0.0,37.6,38.7,9.699,1.325,41.581,41.594,41.264,42.029,-3.09,25.243,0.0,269.24,,275.0,275.0,41.241,2.134,40.245,23.92
16536.5,3.756,0.893,-35.209,1.467,9.714,5.577,35.416,5.377,17.588,-2.738,0.0,37.6,38.7,9.699,1.325,41.491,41.552,41.27,42.093,-3.09,25.243,0.0,269.84,,275.0,275.0,41.617,2.161,39.608,23.897
16537.0,3.756,0.893,-35.209,1.467,9.714,5.577,35.416,5.377,17.588,-2.738,0.0,37.6,38.7,9.699,1.325,40.986,41.191,41.058,41.991,-3.09,25.243,0.0,269.84,,275.0,275.0,41.601,2.187,39.456,23.873
16537.5,3.756,0.893,-35.209,1.467,9.714,5.577,35.416,5.377,17.588,-2.738,0.0,37.6,38.7,9.699,1.325,40.788,41.044,41.078,41.808,-3.09,25.243,0.0,269.84,,275.0,275.0,41.307,2.212,39.62,23.865
16538.0,3.756,0.893,-35.209,1.467,9.714,5.494,35.449,5.403,17.681,-2.729,0.0,37.575,38.71,9.699,1.325,40.925,41.314,41.234,41.898,-3.087,25.237,0.0,269.84,,275.0,275.0,41.179,2.238,40.176,23.868
16538.5,3.756,0.893,-35.209,1.467,9.714,5.494,35.449,5.403,17.681,-2.729,0.0,37.6,38.7,9.699,1.325,41.524,41.691,41.464,42.101,-3.087,25.237,0.0,269.94,,275.0,275.0,41.343,2.263,40.641,23.864
16539.0,2.48,0.553,-35.209,1.409,9.69,5.494,35.449,5.403,17.681,-2.729,0.0,37.6,38.7,9.614,1.418,41.676,41.701,41.546,42.237,-3.087,25.237,0.0,269.94,,275.0,275.0,41.695,2.287,40.31,23.891
16539.5,2.48,0.553,-35.209,1.409,9.69,5.494,35.449,5.403,17.681,-2.729,0.0,37.6,38.7,9.614,1.418,41.234,41.365,41.26,42.159,-3.087,25.237,0.0,269.74,,275.0,275.0,41.79,2.29,39.738,23.9
16540.0,2.48,0.553,-35.209,1.409,9.69,5.494,35.449,5.403,17.681,-2.729,0.0,37.6,38.7,9.614,1.418,41.07,41.148,41.103,42.026,-3.087,25.237,0.0,269.74,,275.0,275.0,41.505,2.293,39.859,23.916
16540.5,2.48,0.553,-35.209,1.409,9.69,5.494,35.449,5.403,17.681,-2.729,0.0,37.6,38.7,9.614,1.418,41.008,41.226,41.258,41.964,-3.087,25.237,0.0,270.04,,275.0,275.0,41.337,2.296,40.675,23.933
16541.0,2.48,0.553,-35.209,1.409,9.69,5.507,35.457,5.406,17.747,-2.74,0.0,37.586,38.721,9.614,1.418,42.016,41.931,41.645,42.389,-3.09,25.236,0.0,270.04,,275.0,275.0,41.364,2.299,40.847,23.992
16541.5,2.48,0.553,-35.209,1.409,9.69,5.507,35.457,5.406,17.747,-2.74,0.0,37.6,38.7,9.614,1.418,41.776,41.846,41.615,42.45,-3.09,25.236,0.0,269.14,,275.0,275.0,41.995,2.302,40.445,23.989
16542.0,1.311,0.384,-33.267,1.329,9.599,5.507,35.457,5.406,17.747,-2.74,0.0,37.6,38.7,9.824,1.41,41.366,41.508,41.366,42.343,-3.09,25.236,0.0,269.14,,275.0,275.0,41.922,2.305,39.878,23.995
16542.5,1.311,0.384,-33.267,1.329,9.599,5.507,35.457,5.406,17.747,-2.74,0.0,37.6,38.7,9.824,1.41,41.418,41.413,41.351,42.246,-3.09,25.236,0.0,269.24,,275.0,275.0,41.646,2.289,39.804,23.926
16543.0,1.311,0.384,-33.267,1.329,9.599,5.507,35.457,5.406,17.747,-2.74,0.0,37.6,38.7,9.824,1.41,41.119,41.222,41.287,42.126,-3.09,25.236,0.0,269.24,,275.0,275.0,41.607,2.273,39.603,23.908
16543.5,1.311,0.384,-33.267,1.329,9.599,5.507,35.457,5.406,17.747,-2.74,0.0,37.6,38.7,9.824,1.41,41.188,41.415,41.403,42.157,-3.09,25.236,0.0,268.94,,275.0,275.0,41.439,2.257,41.027,23.951
16544.0,1.311,0.384,-33.267,1.329,9.599,5.507,35.457,5.406,17.747,-2.74,0.0,37.6,38.7,9.824,1.41,41.729,41.984,41.73,42.395,-3.09,25.236,0.0,268.94,,275.0,275.0,41.541,2.242,40.757,23.943
16544.5,1.311,0.384,-33.267,1.329,9.599,5.569,35.425,5.394,17.732,-2.745,0.0,37.589,38.764,9.824,1.41,41.426,41.662,41.423,42.429,-3.093,25.243,0.0,269.64,,275.0,275.0,41.96,2.226,40.099,23.941
16545.0,1.311,0.384,-33.267,1.329,9.599,5.569,35.425,5.394,17.732,-2.745,0.0,37.6,38.8,9.824,1.41,41.32,41.475,41.313,42.313,-3.093,25.243,0.0,269.64,,275.0,275.0,41.735,2.211,39.897,23.937
16545.5,1.475,0.42,-33.027,1.457,9.629,5.569,35.425,5.394,17.732,-2.745,0.0,37.6,38.8,9.786,1.431,41.189,41.353,41.377,42.204,-3.093,25.243,0.0,268.94,,275.0,275.0,41.605,2.197,39.79,23.948
16546.0,1.475,0.42,-33.027,1.457,9.629,5.569,35.425,5.394,17.732,-2.745,0.0,37.6,38.8,9.786,1.431,41.257,41.55,41.494,42.242,-3.093,25.243,0.0,268.94,,275.0,275.0,41.531,2.185,40.277,23.987
16546.5,1.475,0.42,-33.027,1.457,9.629,5.569,35.425,5.394,17.732,-2.745,0.0,37.6,38.8,9.786,1.431,41.257,41.55,41.494,42.242,-3.093,25.243,0.0,269.74,,275.0,275.0,41.636,2.173,41.235,23.971
16547.0,1.475,0.42,-33.027,1.457,9.629,5.569,35.425,5.394,17.732,-2.745,0.0,37.6,38.8,9.786,1.431,41.814,42.044,41.769,42.595,-3.093,25.243,0.0,269.74,,275.0,275.0,41.636,2.162,40.281,23.969
16547.5,1.475,0.42,-33.027,1.457,9.629,5.596,35.394,5.388,17.786,-2.743,0.0,37.595,38.755,9.786,1.431,41.576,41.832,41.561,42.58,-3.092,25.238,0.0,269.24,,275.0,275.0,42.055,2.15,40.097,24.007
16548.0,1.475,0.42,-33.027,1.457,9.629,5.596,35.394,5.388,17.786,-2.743,0.0,37.6,38.8,9.786,1.431,41.291,41.453,41.386,42.34,-3.092,25.238,0.0,269.24,,275.0,275.0,41.887,2.139,39.864,24.084
16548.5,2.452,0.603,-34.47,1.438,9.601,5.596,35.394,5.388,17.786,-2.743,0.0,37.6,38.8,9.763,1.476,41.632,41.666,41.569,42.383,-3.092,25.238,0.0,268.44,,275.0,275.0,41.618,2.128,40.419,24.107
16549.0,2.452,0.603,-34.47,1.438,9.601,5.596,35.394,5.388,17.786,-2.743,0.0,37.6,38.8,9.763,1.476,41.796,42.13,41.846,42.613,-3.092,25.238,0.0,268.44,,275.0,275.0,41.812,2.134,41.177,24.111
16549.5,2.452,0.603,-34.47,1.438,9.601,5.596,35.394,5.388,17.786,-2.743,0.0,37.6,38.8,9.763,1.476,41.716,42.133,41.831,42.684,-3.092,25.238,0.0,269.44,,275.0,275.0,42.096,2.139,40.91,24.128
16550.0,2.452,0.603,-34.47,1.438,9.601,5.596,35.394,5.388,17.786,-2.743,0.0,37.6,38.8,9.763,1.476,41.667,41.862,41.597,42.631,-3.092,25.238,0.0,269.44,,275.0,275.0,42.091,2.144,40.381,24.172
16550.5,2.452,0.603,-34.47,1.438,9.601,5.596,35.394,5.388,17.786,-2.743,0.0,37.6,38.8,9.763,1.476,41.605,41.729,41.558,42.53,-3.092,25.238,0.0,268.34,,275.0,275.0,41.939,2.149,40.441,24.257
16551.0,2.452,0.603,-34.47,1.438,9.601,5.592,35.456,5.402,17.923,-2.751,0.0,37.596,38.714,9.763,1.476,41.414,41.763,41.681,42.462,-3.087,25.219,0.0,268.34,,275.0,275.0,41.856,2.154,41.151,24.242
16551.5,2.452,0.603,-34.47,1.438,9.601,5.592,35.456,5.402,17.923,-2.751,0.0,37.6,38.7,9.763,1.476,41.687,42.086,41.889,42.606,-3.087,25.219,0.0,268.94,,275.0,275.0,41.83,2.159,41.322,24.258
16552.0,3.253,0.831,-34.594,1.433,9.579,5.592,35.456,5.402,17.923,-2.751,0.0,37.6,38.7,9.787,1.453,42.17,42.28,41.932,42.887,-3.087,25.219,0.0,268.94,,275.0,275.0,42.067,2.164,41.006,24.241
16552.5,3.253,0.831,-34.594,1.433,9.579,5.592,35.456,5.402,17.923,-2.751,0.0,37.6,38.7,9.787,1.453,41.653,42.0,41.796,42.782,-3.087,25.219,0.0,268.34,,275.0,275.0,42.317,2.182,40.519,24.185
16553.0,3.253,0.831,-34.594,1.433,9.579,5.592,35.456,5.402,17.923,-2.751,0.0,37.6,38.7,9.787,1.453,41.575,41.799,41.651,42.641,-3.087,25.219,0.0,268.34,,275.0,275.0,42.058,2.199,40.214,24.128
16553.5,3.253,0.831,-34.594,1.433,9.579,5.592,35.456,5.402,17.923,-2.751,0.0,37.6,38.7,9.787,1.453,41.676,41.874,41.757,42.591,-3.087,25.219,0.0,269.34,,275.0,275.0,41.917,2.216,40.588,24.147
16554.0,3.253,0.831,-34.594,1.433,9.579,5.588,35.475,5.422,18.012,-2.74,0.0,37.599,38.709,9.787,1.453,41.923,42.234,42.008,42.714,-3.094,25.227,0.0,269.34,,275.0,275.0,41.975,2.233,41.323,24.134
16554.5,3.253,0.831,-34.594,1.433,9.579,5.588,35.475,5.422,18.012,-2.74,0.0,37.6,38.7,9.787,1.453,42.471,42.587,42.313,42.961,-3.094,25.227,0.0,267.74,,275.0,275.0,42.22,2.25,41.012,24.133
16555.0,1.841,0.513,-33.834,1.457,9.469,5.588,35.475,5.422,18.012,-2.74,0.0,37.6,38.7,9.843,1.385,42.18,42.37,42.119,43.001,-3.094,25.227,0.0,267.74,,275.0,275.0,42.583,2.267,40.587,24.154
16555.5,1.841,0.513,-33.834,1.457,9.469,5.588,35.475,5.422,18.012,-2.74,0.0,37.6,38.7,9.843,1.385,41.693,41.855,41.79,42.764,-3.094,25.227,0.0,269.34,,275.0,275.0,42.417,2.26,40.272,24.183
16556.0,1.841,0.513,-33.834,1.457,9.469,5.588,35.475,5.422,18.012,-2.74,0.0,37.6,38.7,9.843,1.385,41.692,41.914,41.854,42.682,-3.094,25.227,0.0,269.34,,275.0,275.0,42.026,2.253,40.566,24.198
16556.5,1.841,0.513,-33.834,1.457,9.469,5.588,35.475,5.422,18.012,-2.74,0.0,37.6,38.7,9.843,1.385,41.84,42.222,42.065,42.765,-3.094,25.227,0.0,267.14,,275.0,275.0,42.035,2.246,41.246,24.263
16557.0,1.841,0.513,-33.834,1.457,9.469,5.585,35.444,5.416,18.029,-2.75,0.0,37.596,38.71,9.843,1.385,42.423,42.546,42.252,42.999,-3.094,25.219,0.0,267.14,,275.0,275.0,42.223,2.239,41.522,24.246
16557.5,1.841,0.513,-33.834,1.457,9.469,5.585,35.444,5.416,18.029,-2.75,0.0,37.6,38.7,9.843,1.385,42.519,42.48,42.22,43.076,-3.094,25.219,0.0,269.14,,275.0,275.0,42.555,2.233,41.109,24.244
16558.0,1.841,0.513,-33.834,1.457,9.469,5.585,35.444,5.416,18.029,-2.75,0.0,37.6,38.7,9.843,1.385,41.928,42.119,41.972,42.957,-3.094,25.219,0.0,269.14,,275.0,275.0,42.574,2.226,40.267,24.205
16558.5,1.269,0.306,-35.209,1.487,9.665,5.585,35.444,5.416,18.029,-2.75,0.0,37.6,38.7,9.588,1.404,41.773,41.905,41.865,42.799,-3.094,25.219,0.0,267.14,,275.0,275.0,42.244,2.22,40.161,24.212
16559.0,1.269,0.306,-35.209,1.487,9.665,5.585,35.444,5.416,18.029,-2.75,0.0,37.6,38.7,9.588,1.404,41.745,41.97,41.963,42.703,-3.094,25.219,0.0,267.14,,275.0,275.0,42.085,2.204,40.744,24.179
16559.5,1.269,0.306,-35.209,1.487,9.665,5.585,35.444,5.416,18.029,-2.75,0.0,37.6,38.7,9.588,1.404,42.152,42.435,42.212,42.929,-3.094,25.219,0.0,268.74,,275.0,275.0,42.096,2.189,41.492,24.174
16560.0,1.269,0.306,-35.209,1.487,9.665,5.585,35.444,5.416,18.029,-2.75,0.0,37.6,38.7,9.588,1.404,42.328,42.474,42.209,43.049,-3.094,25.219,0.0,268.74,,275.0,275.0,42.432,2.174,41.325,24.162
16560.5,1.269,0.306,-35.209,1.487,9.665,5.596,35.43,5.415,18.073,-2.748,0.0,37.599,38.695,9.588,1.404,41.927,42.161,42.0,42.961,-3.092,25.211,0.0,266.94,,275.0,275.0,42.515,2.159,40.655,24.156
16561.0,1.269,0.306,-35.209,1.487,9.665,5.596,35.43,5.415,18.073,-2.748,0.0,37.6,38.7,9.588,1.404,41.808,42.012,41.881,42.863,-3.092,25.211,0.0,266.94,,275.0,275.0,42.262,2.145,40.431,24.129
16561.5,1.259,0.382,-33.657,1.507,9.635,5.596,35.43,5.415,18.073,-2.748,0.0,37.6,38.7,9.769,1.426,41.727,41.922,41.954,42.756,-3.092,25.211,0.0,268.64,,275.0,275.0,42.141,2.13,41.102,24.087
16562.0,1.259,0.382,-33.657,1.507,9.635,5.596,35.43,5.415,18.073,-2.748,0.0,37.6,38.7,9.769,1.426,41.837,42.168,42.069,42.828,-3.092,25.211,0.0,268.64,,275.0,275.0,42.09,2.116,41.499,24.073
16562.5,1.259,0.382,-33.657,1.507,9.635,5.596,35.43,5.415,18.073,-2.748,0.0,37.6,38.7,9.769,1.426,42.329,42.469,42.119,43.056,-3.092,25.211,0.0,266.14,,275.0,275.0,42.226,2.102,41.342,24.057
16563.0,1.259,0.382,-33.657,1.507,9.635,5.596,35.43,5.415,18.073,-2.748,0.0,37.6,38.7,9.769,1.426,42.063,42.36,42.162,43.053,-3.092,25.211,0.0,266.14,,275.0,275.0,42.493,2.088,40.98,24.039
16563.5,1.259,0.382,-33.657,1.507,9.635,5.619,35.446,5.43,18.169,-2.738,0.0,37.606,38.688,9.769,1.426,41.968,42.14,42.005,42.944,-3.079,25.218,0.0,269.04,,275.0,275.0,42.41,2.074,40.591,24.024
16564.0,1.259,0.382,-33.657,1.507,9.635,5.619,35.446,5.43,18.169,-2.738,0.0,37.6,38.7,9.769,1.426,41.804,42.07,42.125,42.874,-3.079,25.218,0.0,269.04,,275.0,275.0,42.264,2.061,40.59,23.991
16564.5,1.259,0.382,-33.657,1.507,9.635,5.619,35.446,5.43,18.169,-2.738,0.0,37.6,38.7,9.769,1.426,42.165,42.333,42.34,42.968,-3.079,25.218,0.0,268.84,,275.0,275.0,42.218,2.048,41.154,23.963
16565.0,2.655,0.699,-33.191,1.481,9.584,5.619,35.446,5.43,18.169,-2.738,0.0,37.6,38.7,9.908,1.364,42.335,42.599,42.331,43.131,-3.079,25.218,0.0,268.84,,275.0,275.0,42.452,2.035,41.508,23.952
16565.5,2.655,0.699,-33.191,1.481,9.584,5.619,35.446,5.43,18.169,-2.738,0.0,37.6,38.7,9.908,1.364,42.461,42.668,42.335,43.195,-3.079,25.218,0.0,268.24,,275.0,275.0,42.599,2.045,41.113,23.938
16566.0,2.655,0.699,-33.191,1.481,9.584,5.619,35.446,5.43,18.169,-2.738,0.0,37.6,38.7,9.908,1.364,42.204,42.514,42.317,43.195,-3.079,25.218,0.0,268.24,,275.0,275.0,42.665,2.055,40.729,23.862
16566.5,2.655,0.699,-33.191,1.481,9.584,5.619,35.446,5.43,18.169,-2.738,0.0,37.6,38.7,9.908,1.364,42.019,42.193,42.22,43.003,-3.079,25.218,0.0,268.84,,275.0,275.0,42.557,2.065,40.707,23.829
16567.0,2.655,0.699,-33.191,1.481,9.584,5.595,35.479,5.419,18.282,-2.723,0.0,37.612,38.706,9.908,1.364,42.264,42.407,42.344,43.092,-3.081,25.218,0.0,268.84,,275.0,275.0,42.359,2.075,41.194,23.793
16567.5,2.655,0.699,-33.191,1.481,9.584,5.595,35.479,5.419,18.282,-2.723,0.0,37.6,38.7,9.908,1.364,42.807,42.932,42.727,43.391,-3.081,25.218,0.0,269.14,,275.0,275.0,42.527,2.084,41.937,23.794
16568.0,2.949,0.72,-35.08,1.47,9.651,5.595,35.479,5.419,18.282,-2.723,0.0,37.6,38.7,9.682,1.244,42.949,42.888,42.626,43.497,-3.081,25.218,0.0,269.14,,275.0,275.0,42.964,2.094,41.624,23.789
16568.5,2.949,0.72,-35.08,1.47,9.651,5.595,35.479,5.419,18.282,-2.723,0.0,37.6,38.7,9.682,1.244,42.382,42.598,42.429,43.36,-3.081,25.218,0.0,268.24,,275.0,275.0,42.99,2.108,40.837,23.704
16569.0,2.949,0.72,-35.08,1.47,9.651,5.595,35.479,5.419,18.282,-2.723,0.0,37.6,38.7,9.682,1.244,42.21,42.423,42.253,43.258,-3.081,25.218,0.0,268.24,,275.0,275.0,42.692,2.121,40.934,23.642
16569.5,2.949,0.72,-35.08,1.47,9.651,5.595,35.479,5.419,18.282,-2.723,0.0,37.6,38.7,9.682,1.244,42.043,42.365,42.346,43.159,-3.081,25.218,0.0,267.94,,275.0,275.0,42.536,2.135,41.53,23.582
16570.0,2.949,0.72,-35.08,1.47,9.651,5.591,35.482,5.432,18.335,-2.738,0.0,37.608,38.7,9.682,1.244,42.861,43.12,42.752,43.492,-3.085,25.207,0.0,267.94,,275.0,275.0,42.478,2.148,42.28,23.547
16570.5,2.949,0.72,-35.08,1.47,9.651,5.591,35.482,5.432,18.335,-2.738,0.0,37.6,38.7,9.682,1.244,42.824,43.06,42.71,43.583,-3.085,25.207,0.0,268.14,,275.0,275.0,43.056,2.161,41.884,23.507
16571.0,2.949,0.72,-35.08,1.47,9.651,5.591,35.482,5.432,18.335,-2.738,0.0,37.6,38.7,9.682,1.244,42.441,42.721,42.485,43.513,-3.085,25.207,0.0,268.14,,275.0,275.0,43.044,2.174,41.225,23.517
16571.5,2.115,0.491,-35.209,1.334,9.734,5.591,35.482,5.432,18.335,-2.738,0.0,37.6,38.7,9.52,1.506,42.35,42.564,42.435,43.376,-3.085,25.207,0.0,268.94,,275.0,275.0,42.79,2.187,41.025,23.492
16572.0,2.115,0.491,-35.209,1.334,9.734,5.591,35.482,5.432,18.335,-2.738,0.0,37.6,38.7,9.52,1.506,42.169,42.43,42.414,43.296,-3.085,25.207,0.0,268.94,,275.0,275.0,42.681,2.186,40.895,23.462
16572.5,2.115,0.491,-35.209,1.334,9.734,5.591,35.482,5.432,18.335,-2.738,0.0,37.6,38.7,9.52,1.506,42.322,42.619,42.53,43.333,-3.085,25.207,0.0,268.24,,275.0,275.0,42.577,2.185,42.322,23.447
