t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
255.5,3.581,0.921,-33.661,3.139,9.455,4.733,31.989,3.903,-26.53,-2.779,0,34.3,35.1,9.667,3.013,-15.019,-11.957,-16.306,-13.401,-3.221,26.087,0,248.74,Inf,259,250,-14.236,3.256,-9.432,23.645
256,3.529,0.822,-35.209,3.067,9.461,4.733,31.989,3.903,-26.53,-2.779,0,34.3,35.1,9.434,3.115,-15.033,-12.02,-16.496,-13.501,-3.221,26.087,0,249.24,Inf,259,250,-14.171,3.262,-9.431,23.624
256.5,3.529,0.822,-35.209,3.067,9.461,4.733,31.989,3.903,-26.53,-2.779,0,34.3,35.1,9.434,3.115,-15.058,-12.005,-16.52,-13.524,-3.221,26.087,0,249.24,Inf,259,250,-14.263,3.266,-9.413,23.647
257,3.529,0.822,-35.209,3.067,9.461,4.733,31.989,3.903,-26.53,-2.779,0,34.3,35.1,9.434,3.115,-15.133,-12.006,-16.575,-13.531,-3.221,26.087,0,249.14,Inf,259,250,-14.277,3.27,-9.405,23.62
257.5,3.529,0.822,-35.209,3.067,9.461,4.733,31.989,3.903,-26.53,-2.779,0,34.3,35.1,9.434,3.115,-15.133,-11.985,-16.625,-13.514,-3.221,26.087,0,249.14,Inf,259,250,-14.311,3.275,-9.393,23.695
258,3.529,0.822,-35.209,3.067,9.461,4.733,31.989,3.903,-26.53,-2.779,0,34.3,35.1,9.434,3.115,-15.118,-12.031,-16.361,-13.454,-3.221,26.087,0,250.74,Inf,259,250,-14.314,3.279,-9.428,23.712
258.5,3.529,0.822,-35.209,3.067,9.461,4.726,31.994,3.89,-26.566,-2.783,0,34.333,35.051,9.434,3.115,-14.978,-11.987,-16.375,-13.422,-3.225,26.086,0,250.74,Inf,259,250,-14.241,3.283,-9.448,23.715
259,3.529,0.822,-35.209,3.067,9.461,4.726,31.994,3.89,-26.566,-2.783,0,34.3,35.1,9.434,3.115,-15.042,-11.993,-16.536,-13.512,-3.225,26.086,0,250.24,Inf,259,250,-14.19,3.287,-9.411,23.714
259.5,3.096,0.825,-33.734,3.098,9.441,4.726,31.994,3.89,-26.566,-2.783,0,34.3,35.1,9.648,3.114,-15.093,-11.989,-16.572,-13.491,-3.225,26.086,0,250.24,Inf,259,250,-14.271,3.291,-9.386,23.692
260,3.096,0.825,-33.734,3.098,9.441,4.726,31.994,3.89,-26.566,-2.783,0,34.3,35.1,9.648,3.114,-15.11,-11.992,-16.585,-13.517,-3.225,26.086,0,250.24,Inf,259,250,-14.286,3.288,-9.398,23.705
260.5,3.096,0.825,-33.734,3.098,9.441,4.726,31.994,3.89,-26.566,-2.783,0,34.3,35.1,9.648,3.114,-15.15,-12.003,-16.557,-13.505,-3.225,26.086,0,250.24,Inf,259,250,-14.301,3.285,-9.422,23.702
261,3.096,0.825,-33.734,3.098,9.441,4.726,31.994,3.89,-26.566,-2.783,0,34.3,35.1,9.648,3.114,-14.889,-12,-16.35,-13.441,-3.225,26.086,0,250.64,Inf,259,250,-14.304,3.281,-9.421,23.736
261.5,3.096,0.825,-33.734,3.098,9.441,4.749,31.989,3.896,-26.664,-2.789,0,34.329,34.998,9.648,3.114,-15.006,-11.979,-16.454,-13.493,-3.231,26.089,0,250.64,Inf,259,250,-14.17,3.278,-9.407,23.751
262,3.096,0.825,-33.734,3.098,9.441,4.749,31.989,3.896,-26.664,-2.789,0,34.3,35,9.648,3.114,-15.037,-11.986,-16.474,-13.491,-3.231,26.089,0,250.24,Inf,259,250,-14.233,3.275,-9.405,23.744
262.5,2.906,0.765,-34.539,3.079,9.401,4.749,31.989,3.896,-26.664,-2.789,0,34.3,35,9.559,3.151,-15.079,-11.958,-16.556,-13.489,-3.231,26.089,0,250.24,Inf,259,250,-14.247,3.272,-9.384,23.718
263,2.906,0.765,-34.539,3.079,9.401,4.749,31.989,3.896,-26.664,-2.789,0,34.3,35,9.559,3.151,-15.104,-11.954,-16.6,-13.507,-3.231,26.089,0,250.24,Inf,259,250,-14.271,3.266,-9.382,23.673
263.5,2.906,0.765,-34.539,3.079,9.401,4.749,31.989,3.896,-26.664,-2.789,0,34.3,35,9.559,3.151,-15.119,-11.94,-16.558,-13.466,-3.231,26.089,0,250.24,Inf,259,250,-14.291,3.261,-9.44,23.693
264,2.906,0.765,-34.539,3.079,9.401,4.749,31.989,3.896,-26.664,-2.789,0,34.3,35,9.559,3.151,-14.917,-11.957,-16.161,-13.307,-3.231,26.089,0,249.74,Inf,259,250,-14.271,3.255,-9.379,23.701
264.5,2.906,0.765,-34.539,3.079,9.401,4.749,31.989,3.896,-26.664,-2.789,0,34.3,35,9.559,3.151,-14.94,-11.943,-16.377,-13.392,-3.231,26.089,0,249.74,Inf,259,250,-14.086,3.249,-9.357,23.681
265,2.906,0.765,-34.539,3.079,9.401,4.753,31.998,3.891,-26.651,-2.786,0,34.348,35.029,9.559,3.151,-14.977,-11.932,-16.485,-13.441,-3.222,26.099,0,249.24,Inf,259,250,-14.163,3.243,-9.352,23.634
265.5,2.906,0.765,-34.539,3.079,9.401,4.753,31.998,3.891,-26.651,-2.786,0,34.3,35,9.559,3.151,-15.045,-11.917,-16.518,-13.464,-3.222,26.099,0,249.24,Inf,259,250,-14.209,3.238,-9.336,23.595
266,3.331,0.798,-35.209,3.029,9.472,4.753,31.998,3.891,-26.651,-2.786,0,34.3,35,9.513,3.207,-15.094,-11.915,-16.557,-13.472,-3.222,26.099,0,250.34,Inf,259,250,-14.236,3.232,-9.333,23.576
266.5,3.331,0.798,-35.209,3.029,9.472,4.753,31.998,3.891,-26.651,-2.786,0,34.3,35,9.513,3.207,-15.093,-11.914,-16.508,-13.448,-3.222,26.099,0,250.34,Inf,259,250,-14.26,3.234,-9.333,23.688
267,3.331,0.798,-35.209,3.029,9.472,4.753,31.998,3.891,-26.651,-2.786,0,34.3,35,9.513,3.207,-14.828,-11.899,-16.396,-13.382,-3.222,26.099,0,251.14,Inf,258,250,-14.241,3.236,-9.382,23.883
267.5,3.331,0.798,-35.209,3.029,9.472,4.753,31.998,3.891,-26.651,-2.786,0,34.3,35,9.513,3.207,-14.856,-11.914,-16.353,-13.392,-3.222,26.099,0,251.14,Inf,258,250,-14.126,3.237,-9.36,23.958
268,3.331,0.798,-35.209,3.029,9.472,4.739,32.02,3.885,-26.586,-2.793,0,34.353,35.048,9.513,3.207,-15.069,-11.929,-16.513,-13.45,-3.233,26.104,0,251.24,Inf,257,250,-14.129,3.239,-9.359,24.026
268.5,3.331,0.798,-35.209,3.029,9.472,4.739,32.02,3.885,-26.586,-2.793,0,34.4,35,9.513,3.207,-15.078,-11.91,-16.555,-13.462,-3.233,26.104,0,251.24,Inf,257,250,-14.241,3.24,-9.349,24.016
269,2.492,0.625,-35.132,3.116,9.435,4.739,32.02,3.885,-26.586,-2.793,0,34.4,35,9.502,3.244,-15.092,-11.926,-16.51,-13.457,-3.233,26.104,0,251.24,Inf,256,250,-14.251,3.242,-9.341,24.027
269.5,2.492,0.625,-35.132,3.116,9.435,4.739,32.02,3.885,-26.586,-2.793,0,34.4,35,9.502,3.244,-15.072,-11.953,-16.517,-13.489,-3.233,26.104,0,251.24,Inf,256,250,-14.246,3.23,-9.346,24.015
270,2.492,0.625,-35.132,3.116,9.435,4.739,32.02,3.885,-26.586,-2.793,0,34.4,35,9.502,3.244,-14.946,-11.943,-16.408,-13.417,-3.233,26.104,0,250.54,Inf,256,250,-14.258,3.217,-9.385,23.98
270.5,2.492,0.625,-35.132,3.116,9.435,4.739,32.02,3.885,-26.586,-2.793,0,34.4,35,9.502,3.244,-15.034,-11.978,-16.435,-13.446,-3.233,26.104,0,250.54,Inf,256,250,-14.179,3.206,-9.335,23.998
271,2.492,0.625,-35.132,3.116,9.435,4.739,32.02,3.885,-26.586,-2.793,0,34.4,35,9.502,3.244,-15.042,-11.968,-16.515,-13.482,-3.233,26.104,0,248.34,Inf,257,250,-14.223,3.194,-9.358,23.929
271.5,2.492,0.625,-35.132,3.116,9.435,4.747,32.02,3.91,-26.56,-2.78,0,34.349,35.029,9.502,3.244,-15.104,-11.914,-16.456,-13.404,-3.23,26.116,0,248.34,Inf,257,250,-14.252,3.182,-9.362,23.879
272,2.492,0.625,-35.132,3.116,9.435,4.747,32.02,3.91,-26.56,-2.78,0,34.3,35,9.502,3.244,-14.968,-11.969,-16.443,-13.433,-3.23,26.116,0,248.44,Inf,258,250,-14.219,3.171,-9.393,23.822
272.5,3.703,0.935,-34.851,3.03,9.468,4.747,32.02,3.91,-26.56,-2.78,0,34.3,35,9.57,3.218,-15.007,-11.966,-16.465,-13.507,-3.23,26.116,0,248.44,Inf,258,250,-14.203,3.16,-9.38,23.836
273,3.703,0.935,-34.851,3.03,9.468,4.747,32.02,3.91,-26.56,-2.78,0,34.3,35,9.57,3.218,-15.093,-11.948,-16.551,-13.483,-3.23,26.116,0,248.44,Inf,259,250,-14.236,3.169,-9.373,23.85
273.5,3.703,0.935,-34.851,3.03,9.468,4.747,32.02,3.91,-26.56,-2.78,0,34.3,35,9.57,3.218,-15.107,-11.968,-16.534,-13.474,-3.23,26.116,0,248.44,Inf,259,250,-14.269,3.178,-9.362,23.819
274,3.703,0.935,-34.851,3.03,9.468,4.747,32.02,3.91,-26.56,-2.78,0,34.3,35,9.57,3.218,-15.124,-11.948,-16.539,-13.417,-3.23,26.116,0,249.44,Inf,259,250,-14.271,3.186,-9.386,23.822
274.5,3.703,0.935,-34.851,3.03,9.468,4.742,32.026,3.886,-26.534,-2.78,0,34.372,34.995,9.57,3.218,-15.008,-12.01,-16.397,-13.439,-3.226,26.127,0,249.44,Inf,259,250,-14.257,3.195,-9.386,23.778
275,3.703,0.935,-34.851,3.03,9.468,4.742,32.026,3.886,-26.534,-2.78,0,34.4,35,9.57,3.218,-15.044,-11.963,-16.509,-13.474,-3.226,26.127,0,250.04,Inf,259,250,-14.213,3.203,-9.384,23.745
275.5,3,0.715,-34.94,3.106,9.479,4.742,32.026,3.886,-26.534,-2.78,0,34.4,35,9.498,2.971,-15.073,-11.958,-16.56,-13.486,-3.226,26.127,0,250.04,Inf,259,250,-14.248,3.211,-9.357,23.725
276,3,0.715,-34.94,3.106,9.479,4.742,32.026,3.886,-26.534,-2.78,0,34.4,35,9.498,2.971,-15.121,-11.94,-16.588,-13.474,-3.226,26.127,0,250.04,Inf,259,250,-14.269,3.208,-9.352,23.742
276.5,3,0.715,-34.94,3.106,9.479,4.742,32.026,3.886,-26.534,-2.78,0,34.4,35,9.498,2.971,-15.016,-11.973,-16.422,-13.314,-3.226,26.127,0,250.04,Inf,259,250,-14.281,3.204,-9.379,23.728
277,3,0.715,-34.94,3.106,9.479,4.742,32.026,3.886,-26.534,-2.78,0,34.4,35,9.498,2.971,-14.84,-11.963,-16.385,-13.38,-3.226,26.127,0,250.64,Inf,259,250,-14.181,3.201,-9.377,23.77
277.5,3,0.715,-34.94,3.106,9.479,4.718,32.021,3.883,-26.598,-2.772,0,34.375,35.051,9.498,2.971,-14.972,-11.942,-16.455,-13.446,-3.223,26.134,0,250.64,Inf,259,250,-14.142,3.198,-9.351,23.78
278,3,0.715,-34.94,3.106,9.479,4.718,32.021,3.883,-26.598,-2.772,0,34.4,35.1,9.498,2.971,-14.985,-11.95,-16.452,-13.459,-3.223,26.134,0,250.64,Inf,259,250,-14.204,3.194,-9.33,23.768
278.5,3,0.715,-34.94,3.106,9.479,4.718,32.021,3.883,-26.598,-2.772,0,34.4,35.1,9.498,2.971,-15.085,-11.921,-16.554,-13.476,-3.223,26.134,0,250.64,Inf,259,250,-14.212,3.191,-9.342,23.772
279,2.701,0.67,-35.209,3.045,9.479,4.718,32.021,3.883,-26.598,-2.772,0,34.4,35.1,9.514,3.242,-15.106,-11.904,-16.557,-13.462,-3.223,26.134,0,250.34,Inf,259,250,-14.259,3.188,-9.319,23.742
279.5,2.701,0.67,-35.209,3.045,9.479,4.718,32.021,3.883,-26.598,-2.772,0,34.4,35.1,9.514,3.242,-14.949,-11.956,-16.357,-13.334,-3.223,26.134,0,250.34,Inf,259,250,-14.257,3.18,-9.382,23.711
280,2.701,0.67,-35.209,3.045,9.479,4.718,32.021,3.883,-26.598,-2.772,0,34.4,35.1,9.514,3.242,-14.781,-11.913,-16.31,-13.269,-3.223,26.134,0,250.14,Inf,259,250,-14.149,3.172,-9.372,23.618
280.5,2.701,0.67,-35.209,3.045,9.479,4.718,32.021,3.883,-26.598,-2.772,0,34.4,35.1,9.514,3.242,-14.873,-11.941,-16.302,-13.372,-3.223,26.134,0,250.14,Inf,259,250,-14.068,3.165,-9.357,23.596
281,2.701,0.67,-35.209,3.045,9.479,4.71,32.028,3.886,-26.598,-2.781,0,34.369,34.993,9.514,3.242,-14.908,-11.919,-16.366,-13.383,-3.219,26.131,0,250.34,Inf,259,250,-14.122,3.157,-9.326,23.508
281.5,2.701,0.67,-35.209,3.045,9.479,4.71,32.028,3.886,-26.598,-2.781,0,34.4,35,9.514,3.242,-14.884,-11.919,-16.389,-13.403,-3.219,26.131,0,250.34,Inf,259,250,-14.144,3.149,-9.324,23.486
282,3.014,0.714,-35.209,3.113,9.492,4.71,32.028,3.886,-26.598,-2.781,0,34.4,35,9.432,3.087,-15.043,-11.888,-16.521,-13.418,-3.219,26.131,0,249.54,Inf,259,250,-14.149,3.142,-9.302,23.489
282.5,3.014,0.714,-35.209,3.113,9.492,4.71,32.028,3.886,-26.598,-2.781,0,34.4,35,9.432,3.087,-15.053,-11.895,-16.543,-13.417,-3.219,26.131,0,249.54,Inf,259,250,-14.218,3.14,-9.293,23.481
283,3.014,0.714,-35.209,3.113,9.492,4.71,32.028,3.886,-26.598,-2.781,0,34.4,35,9.432,3.087,-14.977,-11.928,-16.279,-13.264,-3.219,26.131,0,250.04,Inf,259,250,-14.227,3.138,-9.337,23.485
283.5,3.014,0.714,-35.209,3.113,9.492,4.71,32.028,3.886,-26.598,-2.781,0,34.4,35,9.432,3.087,-14.877,-11.844,-16.204,-13.267,-3.219,26.131,0,250.04,Inf,259,250,-14.112,3.136,-9.354,23.47
284,3.014,0.714,-35.209,3.113,9.492,4.726,32.041,3.877,-26.573,-2.788,0,34.376,34.997,9.432,3.087,-14.901,-11.886,-16.384,-13.388,-3.22,26.148,0,249.64,Inf,259,250,-14.048,3.134,-9.338,23.486
284.5,3.014,0.714,-35.209,3.113,9.492,4.726,32.041,3.877,-26.573,-2.788,0,34.4,35,9.432,3.087,-14.928,-11.891,-16.423,-13.367,-3.22,26.148,0,249.64,Inf,259,250,-14.14,3.132,-9.304,23.5
285,3.014,0.714,-35.209,3.113,9.492,4.726,32.041,3.877,-26.573,-2.788,0,34.4,35,9.432,3.087,-14.977,-11.886,-16.454,-13.412,-3.22,26.148,0,249.54,Inf,259,250,-14.152,3.13,-9.292,23.508
285.5,2.853,0.773,-33.271,3.106,9.421,4.726,32.041,3.877,-26.573,-2.788,0,34.4,35,9.61,3.068,-15.055,-11.909,-16.459,-13.409,-3.22,26.148,0,249.54,Inf,259,250,-14.182,3.128,-9.286,23.513
286,2.853,0.773,-33.271,3.106,9.421,4.726,32.041,3.877,-26.573,-2.788,0,34.4,35,9.61,3.068,-14.638,-11.887,-16.152,-13.294,-3.22,26.148,0,249.54,Inf,259,250,-14.208,3.124,-9.327,23.527
286.5,2.853,0.773,-33.271,3.106,9.421,4.726,32.041,3.877,-26.573,-2.788,0,34.4,35,9.61,3.068,-14.819,-11.89,-16.287,-13.327,-3.22,26.148,0,249.54,Inf,259,250,-13.993,3.119,-9.316,23.528
287,2.853,0.773,-33.271,3.106,9.421,4.726,32.041,3.877,-26.573,-2.788,0,34.4,35,9.61,3.068,-14.961,-11.899,-16.358,-13.357,-3.22,26.148,0,249.64,Inf,259,250,-14.081,3.115,-9.303,23.528
287.5,2.853,0.773,-33.271,3.106,9.421,4.744,32.05,3.889,-26.535,-2.776,0,34.374,35.006,9.61,3.068,-14.935,-11.899,-16.328,-13.357,-3.213,26.159,0,249.64,Inf,259,250,-14.144,3.11,-9.299,23.515
288,2.853,0.773,-33.271,3.106,9.421,4.744,32.05,3.889,-26.535,-2.776,0,34.4,35,9.61,3.068,-14.972,-11.893,-16.478,-13.396,-3.213,26.159,0,249.44,Inf,259,250,-14.13,3.106,-9.273,23.514
288.5,2.698,0.689,-34.266,3.169,9.409,4.744,32.05,3.889,-26.535,-2.776,0,34.4,35,9.518,2.926,-15.026,-11.89,-16.51,-13.429,-3.213,26.159,0,249.44,Inf,259,250,-14.185,3.102,-9.266,23.508
289,2.698,0.689,-34.266,3.169,9.409,4.744,32.05,3.889,-26.535,-2.776,0,34.4,35,9.518,2.926,-14.978,-11.873,-16.093,-13.116,-3.213,26.159,0,249.04,Inf,259,250,-14.214,3.095,-9.32,23.509
289.5,2.698,0.689,-34.266,3.169,9.409,4.744,32.05,3.889,-26.535,-2.776,0,34.4,35,9.518,2.926,-14.786,-11.86,-16.262,-13.284,-3.213,26.159,0,249.04,Inf,259,250,-14.015,3.089,-9.273,23.487
290,2.698,0.689,-34.266,3.169,9.409,4.744,32.05,3.889,-26.535,-2.776,0,34.4,35,9.518,2.926,-14.903,-11.863,-16.381,-13.368,-3.213,26.159,0,249.34,Inf,259,250,-14.048,3.083,-9.277,23.467
290.5,2.698,0.689,-34.266,3.169,9.409,4.75,32.061,3.895,-26.534,-2.781,0,34.39,35.033,9.518,2.926,-14.867,-11.857,-16.384,-13.364,-3.205,26.17,0,249.34,Inf,259,250,-14.129,3.076,-9.269,23.45
291,2.698,0.689,-34.266,3.169,9.409,4.75,32.061,3.895,-26.534,-2.781,0,34.4,35,9.518,2.926,-14.985,-11.866,-16.452,-13.41,-3.205,26.17,0,249.74,Inf,259,250,-14.118,3.07,-9.263,23.451
291.5,1.957,0.568,-34.071,3.171,9.419,4.75,32.061,3.895,-26.534,-2.781,0,34.4,35,9.57,3.056,-15.006,-11.858,-16.492,-13.408,-3.205,26.17,0,249.74,Inf,259,250,-14.178,3.064,-9.249,23.434
292,1.957,0.568,-34.071,3.171,9.419,4.75,32.061,3.895,-26.534,-2.781,0,34.4,35,9.57,3.056,-15.033,-11.855,-16.521,-13.406,-3.205,26.17,0,249.54,Inf,259,250,-14.191,3.046,-9.274,23.427
292.5,1.957,0.568,-34.071,3.171,9.419,4.75,32.061,3.895,-26.534,-2.781,0,34.4,35,9.57,3.056,-14.838,-11.887,-16.241,-13.236,-3.205,26.17,0,249.54,Inf,259,250,-14.05,3.01,-9.294,23.434
293,1.957,0.568,-34.071,3.171,9.419,4.75,32.061,3.895,-26.534,-2.781,0,34.4,35,9.57,3.056,-14.804,-11.869,-16.316,-13.349,-3.205,26.17,0,249.44,Inf,259,250,-14.05,3.01,-9.285,23.51
293.5,1.957,0.568,-34.071,3.171,9.419,4.75,32.061,3.895,-26.534,-2.781,0,34.4,35,9.57,3.056,-14.937,-11.891,-16.323,-13.359,-3.205,26.17,0,249.44,Inf,259,250,-14.085,2.993,-9.287,23.543
294,1.957,0.568,-34.071,3.171,9.419,4.694,32.066,3.933,-26.531,-2.775,0,34.377,35.005,9.57,3.056,-14.938,-11.872,-16.448,-13.414,-3.214,26.175,0,249.24,Inf,259,250,-14.127,2.976,-9.251,23.557
294.5,1.957,0.568,-34.071,3.171,9.419,4.694,32.066,3.933,-26.531,-2.775,0,34.4,35,9.57,3.056,-14.982,-11.87,-16.483,-13.407,-3.214,26.175,0,249.24,Inf,259,250,-14.168,2.959,-9.236,23.557
295,3.05,0.757,-34.836,3.121,9.458,4.694,32.066,3.933,-26.531,-2.775,0,34.4,35,9.527,3.149,-15.051,-11.863,-16.53,-13.415,-3.214,26.175,0,250.14,Inf,259,250,-14.186,2.943,-9.264,23.516
295.5,3.05,0.757,-34.836,3.121,9.458,4.694,32.066,3.933,-26.531,-2.775,0,34.4,35,9.527,3.149,-15.05,-11.88,-16.464,-13.399,-3.214,26.175,0,250.14,Inf,259,250,-14.215,2.945,-9.284,23.544
296,3.05,0.757,-34.836,3.121,9.458,4.694,32.066,3.933,-26.531,-2.775,0,34.4,35,9.527,3.149,-14.835,-11.872,-16.344,-13.328,-3.214,26.175,0,249.84,Inf,259,250,-14.198,2.947,-9.269,23.523
296.5,3.05,0.757,-34.836,3.121,9.458,4.694,32.066,3.933,-26.531,-2.775,0,34.4,35,9.527,3.149,-14.956,-11.886,-16.311,-13.322,-3.214,26.175,0,249.84,Inf,259,250,-14.095,2.948,-9.267,23.508
297,3.05,0.757,-34.836,3.121,9.458,4.702,32.074,3.897,-26.505,-2.766,0,34.373,35.004,9.527,3.149,-14.942,-11.885,-16.416,-13.386,-3.225,26.174,0,249.94,Inf,259,250,-14.119,2.95,-9.278,23.497
297.5,3.05,0.757,-34.836,3.121,9.458,4.702,32.074,3.897,-26.505,-2.766,0,34.4,35,9.527,3.149,-15.021,-11.88,-16.493,-13.398,-3.225,26.174,0,249.94,Inf,259,250,-14.157,2.952,-9.253,23.508
298,2.232,0.576,-34.804,3.146,9.504,4.702,32.074,3.897,-26.505,-2.766,0,34.4,35,9.452,3.031,-15.03,-11.868,-16.517,-13.416,-3.225,26.174,0,249.34,Inf,259,250,-14.198,2.953,-9.254,23.509
298.5,2.232,0.576,-34.804,3.146,9.504,4.702,32.074,3.897,-26.505,-2.766,0,34.4,35,9.452,3.031,-15.054,-11.888,-16.417,-13.373,-3.225,26.174,0,249.34,Inf,259,250,-14.208,2.941,-9.316,23.481
299,2.232,0.576,-34.804,3.146,9.504,4.702,32.074,3.897,-26.505,-2.766,0,34.4,35,9.452,3.031,-14.532,-11.883,-15.982,-13.187,-3.225,26.174,0,250.04,Inf,259,250,-14.183,2.93,-9.269,23.53
299.5,2.232,0.576,-34.804,3.146,9.504,4.702,32.074,3.897,-26.505,-2.766,0,34.4,35,9.452,3.031,-14.841,-11.846,-16.291,-13.339,-3.225,26.174,0,250.04,Inf,259,250,-13.896,2.918,-9.243,23.552
300,2.232,0.576,-34.804,3.146,9.504,4.702,32.074,3.897,-26.505,-2.766,0,34.4,35,9.452,3.031,-14.926,-11.836,-16.41,-13.362,-3.225,26.174,0,250.34,Inf,259,250,-14.079,2.907,-9.227,23.591
300.5,2.232,0.576,-34.804,3.146,9.504,4.71,32.07,3.919,-26.555,-2.777,0,34.38,34.973,9.452,3.031,-14.97,-11.884,-16.393,-13.367,-3.217,26.184,0,250.34,Inf,259,250,-14.134,2.896,-9.224,23.611
301,2.232,0.576,-34.804,3.146,9.504,4.71,32.07,3.919,-26.555,-2.777,0,34.4,35,9.452,3.031,-14.996,-11.862,-16.494,-13.396,-3.217,26.184,0,250.84,Inf,259,250,-14.154,2.885,-9.224,23.643
301.5,2.658,0.645,-35.209,3.081,9.494,4.71,32.07,3.919,-26.555,-2.777,0,34.4,35,9.485,3.258,-15.034,-11.861,-16.428,-13.358,-3.217,26.184,0,250.84,Inf,259,250,-14.187,2.874,-9.235,23.624
302,2.658,0.645,-35.209,3.081,9.494,4.71,32.07,3.919,-26.555,-2.777,0,34.4,35,9.485,3.258,-15.039,-11.883,-16.433,-13.341,-3.217,26.184,0,250.44,Inf,259,250,-14.17,2.871,-9.27,23.693
302.5,2.658,0.645,-35.209,3.081,9.494,4.71,32.07,3.919,-26.555,-2.777,0,34.4,35,9.485,3.258,-14.886,-11.917,-16.276,-13.351,-3.217,26.184,0,250.44,Inf,259,250,-14.174,2.867,-9.269,23.681
303,2.658,0.645,-35.209,3.081,9.494,4.71,32.07,3.919,-26.555,-2.777,0,34.4,35,9.485,3.258,-14.967,-11.867,-16.425,-13.376,-3.217,26.184,0,250.54,Inf,259,250,-14.107,2.864,-9.248,23.649
303.5,2.658,0.645,-35.209,3.081,9.494,4.702,32.074,3.901,-26.501,-2.764,0,34.376,35.007,9.485,3.258,-14.978,-11.855,-16.462,-13.393,-3.202,26.197,0,250.54,Inf,259,250,-14.159,2.86,-9.239,23.658
304,2.658,0.645,-35.209,3.081,9.494,4.702,32.074,3.901,-26.501,-2.764,0,34.4,35,9.485,3.258,-15.013,-11.865,-16.452,-13.412,-3.202,26.197,0,250.34,Inf,259,250,-14.172,2.857,-9.248,23.677
304.5,3.214,0.821,-34.71,3.154,9.362,4.702,32.074,3.901,-26.501,-2.764,0,34.4,35,9.579,3.116,-14.998,-11.856,-16.43,-13.328,-3.202,26.197,0,250.34,Inf,259,250,-14.185,2.854,-9.237,23.678
305,3.214,0.821,-34.71,3.154,9.362,4.702,32.074,3.901,-26.501,-2.764,0,34.4,35,9.579,3.116,-14.876,-11.915,-16.277,-13.344,-3.202,26.197,0,250.34,Inf,259,250,-14.153,2.86,-9.309,23.627
305.5,3.214,0.821,-34.71,3.154,9.362,4.702,32.074,3.901,-26.501,-2.764,0,34.4,35,9.579,3.116,-14.867,-11.891,-16.361,-13.379,-3.202,26.197,0,250.34,Inf,259,250,-14.103,2.866,-9.256,23.673
306,3.214,0.821,-34.71,3.154,9.362,4.702,32.074,3.901,-26.501,-2.764,0,34.4,35,9.579,3.116,-14.974,-11.879,-16.444,-13.4,-3.202,26.197,0,250.14,Inf,259,250,-14.125,2.871,-9.246,23.672
306.5,3.214,0.821,-34.71,3.154,9.362,4.702,32.074,3.901,-26.501,-2.764,0,34.4,35,9.579,3.116,-14.987,-11.869,-16.468,-13.42,-3.202,26.197,0,250.14,Inf,259,250,-14.174,2.877,-9.268,23.672
307,3.214,0.821,-34.71,3.154,9.362,4.687,32.095,3.921,-26.495,-2.75,0,34.378,34.981,9.579,3.116,-14.964,-11.913,-16.401,-13.407,-3.191,26.202,0,249.74,Inf,259,250,-14.186,2.882,-9.264,23.692
307.5,3.214,0.821,-34.71,3.154,9.362,4.687,32.095,3.921,-26.495,-2.75,0,34.4,35,9.579,3.116,-14.819,-11.864,-16.298,-13.311,-3.191,26.202,0,249.74,Inf,259,250,-14.171,2.888,-9.278,23.634
308,3.73,0.924,-35.209,3.129,9.431,4.687,32.095,3.921,-26.495,-2.75,0,34.4,35,9.474,3.161,-14.937,-11.892,-16.441,-13.401,-3.191,26.202,0,249.24,Inf,259,250,-14.073,2.893,-9.27,23.612
308.5,3.73,0.924,-35.209,3.129,9.431,4.687,32.095,3.921,-26.495,-2.75,0,34.4,35,9.474,3.161,-14.999,-11.923,-16.401,-13.417,-3.191,26.202,0,249.24,Inf,259,250,-14.168,2.907,-9.288,23.629
309,3.73,0.924,-35.209,3.129,9.431,4.687,32.095,3.921,-26.495,-2.75,0,34.4,35,9.474,3.161,-14.986,-11.896,-16.435,-13.407,-3.191,26.202,0,249.64,Inf,259,250,-14.185,2.92,-9.268,23.729
309.5,3.73,0.924,-35.209,3.129,9.431,4.687,32.095,3.921,-26.495,-2.75,0,34.4,35,9.474,3.161,-15.018,-11.909,-16.431,-13.429,-3.191,26.202,0,249.64,Inf,259,250,-14.181,2.934,-9.243,23.664
310,3.73,0.924,-35.209,3.129,9.431,4.709,32.095,3.909,-26.491,-2.757,0,34.371,34.943,9.474,3.161,-15.043,-11.889,-16.479,-13.418,-3.186,26.215,0,249.24,Inf,259,250,-14.197,2.947,-9.285,23.618
310.5,3.73,0.924,-35.209,3.129,9.431,4.709,32.095,3.909,-26.491,-2.757,0,34.4,34.9,9.474,3.161,-14.946,-11.901,-16.393,-13.384,-3.186,26.215,0,249.24,Inf,259,250,-14.207,2.96,-9.278,23.55
311,3.546,0.866,-34.989,3.121,9.522,4.709,32.095,3.909,-26.491,-2.757,0,34.4,34.9,9.522,3.042,-14.949,-11.88,-16.434,-13.407,-3.186,26.215,0,249.54,Inf,259,250,-14.156,2.972,-9.277,23.555
311.5,3.546,0.866,-34.989,3.121,9.522,4.709,32.095,3.909,-26.491,-2.757,0,34.4,34.9,9.522,3.042,-15.038,-11.913,-16.496,-13.425,-3.186,26.215,0,249.54,Inf,259,250,-14.168,2.982,-9.279,23.543
312,3.546,0.866,-34.989,3.121,9.522,4.709,32.095,3.909,-26.491,-2.757,0,34.4,34.9,9.522,3.042,-15.013,-11.905,-16.473,-13.435,-3.186,26.215,0,249.14,Inf,259,250,-14.218,2.991,-9.269,23.523
312.5,3.546,0.866,-34.989,3.121,9.522,4.709,32.095,3.909,-26.491,-2.757,0,34.4,34.9,9.522,3.042,-14.874,-11.9,-16.41,-13.389,-3.186,26.215,0,249.14,Inf,259,250,-14.207,3,-9.318,23.582
313,3.546,0.866,-34.989,3.121,9.522,4.694,32.092,3.909,-26.493,-2.743,0,34.363,34.903,9.522,3.042,-14.934,-11.948,-16.324,-13.406,-3.186,26.223,0,249.84,Inf,259,250,-14.143,3.009,-9.292,23.576
313.5,3.546,0.866,-34.989,3.121,9.522,4.694,32.092,3.909,-26.493,-2.743,0,34.4,34.9,9.522,3.042,-14.98,-11.91,-16.437,-13.415,-3.186,26.223,0,249.84,Inf,259,250,-14.153,3.018,-9.294,23.578
314,3.546,0.866,-34.989,3.121,9.522,4.694,32.092,3.909,-26.493,-2.743,0,34.4,34.9,9.522,3.042,-15.037,-11.885,-16.466,-13.387,-3.186,26.223,0,249.34,Inf,259,250,-14.185,3.026,-9.269,23.593
314.5,2.616,0.689,-33.6,3.116,9.407,4.694,32.092,3.909,-26.493,-2.743,0,34.4,34.9,9.718,3.003,-14.86,-11.875,-16.361,-13.372,-3.186,26.223,0,249.34,Inf,259,250,-14.194,3.035,-9.273,23.612
315,2.616,0.689,-33.6,3.116,9.407,4.694,32.092,3.909,-26.493,-2.743,0,34.4,34.9,9.718,3.003,-14.84,-11.895,-16.323,-13.342,-3.186,26.223,0,247.94,Inf,260,250,-14.117,3.028,-9.284,23.703
315.5,2.616,0.689,-33.6,3.116,9.407,4.694,32.092,3.909,-26.493,-2.743,0,34.4,34.9,9.718,3.003,-14.924,-11.889,-16.415,-13.38,-3.186,26.223,0,247.94,Inf,260,250,-14.1,3.021,-9.28,23.744
316,2.616,0.689,-33.6,3.116,9.407,4.694,32.092,3.909,-26.493,-2.743,0,34.4,34.9,9.718,3.003,-14.992,-11.893,-16.45,-13.413,-3.186,26.223,0,247.24,Inf,261,250,-14.152,3.015,-9.286,23.783
316.5,2.616,0.689,-33.6,3.116,9.407,4.673,32.088,3.93,-26.475,-2.767,0,34.347,34.85,9.718,3.003,-15.028,-11.885,-16.467,-13.424,-3.184,26.218,0,247.24,Inf,261,250,-14.187,3.008,-9.284,23.785
317,2.616,0.689,-33.6,3.116,9.407,4.673,32.088,3.93,-26.475,-2.767,0,34.3,34.8,9.718,3.003,-15.019,-11.88,-16.397,-13.338,-3.184,26.218,0,247.84,Inf,262,250,-14.201,3.002,-9.294,23.782
317.5,4.167,1.019,-35.209,3.108,9.483,4.673,32.088,3.93,-26.475,-2.767,0,34.3,34.8,9.516,3.075,-14.77,-11.882,-16.252,-13.328,-3.184,26.218,0,247.84,Inf,262,250,-14.158,2.995,-9.28,23.828
318,4.167,1.019,-35.209,3.108,9.483,4.673,32.088,3.93,-26.475,-2.767,0,34.3,34.8,9.516,3.075,-14.891,-11.87,-16.312,-13.358,-3.184,26.218,0,247.84,Inf,263,250,-14.058,3.015,-9.266,23.801
318.5,4.167,1.019,-35.209,3.108,9.483,4.673,32.088,3.93,-26.475,-2.767,0,34.3,34.8,9.516,3.075,-14.895,-11.862,-16.31,-13.345,-3.184,26.218,0,247.84,Inf,263,250,-14.108,3.033,-9.275,23.808
319,4.167,1.019,-35.209,3.108,9.483,4.673,32.088,3.93,-26.475,-2.767,0,34.3,34.8,9.516,3.075,-14.954,-11.844,-16.436,-13.378,-3.184,26.218,0,253.74,Inf,262,250,-14.103,3.052,-9.249,23.808
319.5,4.167,1.019,-35.209,3.108,9.483,4.676,32.112,3.92,-26.447,-2.746,0,34.348,34.833,9.516,3.075,-14.983,-11.843,-16.465,-13.385,-3.185,26.23,0,253.74,Inf,262,250,-14.153,3.07,-9.236,23.798
320,4.167,1.019,-35.209,3.108,9.483,4.676,32.112,3.92,-26.447,-2.746,0,34.3,34.8,9.516,3.075,-14.982,-11.848,-16.361,-13.281,-3.185,26.23,0,253.44,Inf,261,250,-14.169,3.088,-9.269,23.804
320.5,4.167,1.019,-35.209,3.108,9.483,4.676,32.112,3.92,-26.447,-2.746,0,34.3,34.8,9.516,3.075,-14.537,-11.813,-16.114,-13.249,-3.185,26.23,0,253.44,Inf,261,250,-14.118,3.106,-9.251,23.822
321,3.639,0.959,-34.035,3.159,9.404,4.676,32.112,3.92,-26.447,-2.746,0,34.3,34.8,9.516,3.033,-14.874,-11.833,-16.244,-13.291,-3.185,26.23,0,253.34,Inf,260,250,-13.928,3.123,-9.208,23.856
321.5,3.639,0.959,-34.035,3.159,9.404,4.676,32.112,3.92,-26.447,-2.746,0,34.3,34.8,9.516,3.033,-14.842,-11.859,-16.304,-13.333,-3.185,26.23,0,253.34,Inf,260,250,-14.061,3.132,-9.224,23.815
322,3.639,0.959,-34.035,3.159,9.404,4.676,32.112,3.92,-26.447,-2.746,0,34.3,34.8,9.516,3.033,-14.928,-11.812,-16.413,-13.337,-3.185,26.23,0,253.04,Inf,259,250,-14.085,3.14,-9.198,23.808
322.5,3.639,0.959,-34.035,3.159,9.404,4.676,32.112,3.92,-26.447,-2.746,0,34.3,34.8,9.516,3.033,-14.954,-11.807,-16.437,-13.344,-3.185,26.23,0,253.04,Inf,259,250,-14.122,3.148,-9.205,23.796
323,3.639,0.959,-34.035,3.159,9.404,4.666,32.105,3.947,-26.428,-2.756,0,34.328,34.785,9.516,3.033,-14.926,-11.838,-16.327,-13.319,-3.189,26.228,0,252.34,Inf,258,250,-14.136,3.156,-9.238,23.681
323.5,3.639,0.959,-34.035,3.159,9.404,4.666,32.105,3.947,-26.428,-2.756,0,34.3,34.8,9.516,3.033,-14.52,-11.774,-16.107,-13.181,-3.189,26.228,0,252.34,Inf,258,250,-14.103,3.164,-9.182,23.648
324,4.018,0.967,-35.209,3.114,9.373,4.666,32.105,3.947,-26.428,-2.756,0,34.3,34.8,9.431,3.064,-14.812,-11.82,-16.292,-13.278,-3.189,26.228,0,252.44,Inf,257,250,-13.896,3.172,-9.193,23.653
324.5,4.018,0.967,-35.209,3.114,9.373,4.666,32.105,3.947,-26.428,-2.756,0,34.3,34.8,9.431,3.064,-14.911,-11.831,-16.342,-13.33,-3.189,26.228,0,252.44,Inf,257,250,-14.051,3.186,-9.182,23.695
325,4.018,0.967,-35.209,3.114,9.373,4.666,32.105,3.947,-26.428,-2.756,0,34.3,34.8,9.431,3.064,-14.899,-11.826,-16.359,-13.339,-3.189,26.228,0,251.14,Inf,256,250,-14.104,3.2,-9.187,23.683
325.5,4.018,0.967,-35.209,3.114,9.373,4.666,32.105,3.947,-26.428,-2.756,0,34.3,34.8,9.431,3.064,-14.962,-11.801,-16.434,-13.346,-3.189,26.228,0,251.14,Inf,256,250,-14.106,3.213,-9.172,23.667
326,4.018,0.967,-35.209,3.114,9.373,4.662,32.102,3.921,-26.429,-2.76,0,34.319,34.81,9.431,3.064,-14.954,-11.807,-16.462,-13.372,-3.185,26.223,0,249.54,Inf,256,250,-14.136,3.226,-9.182,23.637
326.5,4.018,0.967,-35.209,3.114,9.373,4.662,32.102,3.921,-26.429,-2.76,0,34.3,34.8,9.431,3.064,-14.997,-11.795,-16.407,-13.294,-3.185,26.223,0,249.54,Inf,256,250,-14.149,3.239,-9.16,23.653
327,4.018,0.967,-35.209,3.114,9.373,4.662,32.102,3.921,-26.429,-2.76,0,34.3,34.8,9.431,3.064,-14.889,-11.883,-16.021,-13.253,-3.185,26.223,0,249.34,Inf,256,250,-14.123,3.252,-9.216,23.607
327.5,3.696,0.941,-34.145,3.167,9.454,4.662,32.102,3.921,-26.429,-2.76,0,34.3,34.8,9.569,2.869,-14.807,-11.865,-16.076,-13.299,-3.185,26.223,0,249.34,Inf,256,250,-14.011,3.264,-9.196,23.515
328,3.696,0.941,-34.145,3.167,9.454,4.662,32.102,3.921,-26.429,-2.76,0,34.3,34.8,9.569,2.869,-14.851,-11.826,-16.308,-13.328,-3.185,26.223,0,248.84,Inf,257,250,-14.012,3.272,-9.178,23.396
328.5,3.696,0.941,-34.145,3.167,9.454,4.662,32.102,3.921,-26.429,-2.76,0,34.3,34.8,9.569,2.869,-14.911,-11.777,-16.38,-13.316,-3.185,26.223,0,248.84,Inf,257,250,-14.078,3.278,-9.145,23.359
329,3.696,0.941,-34.145,3.167,9.454,4.662,32.102,3.921,-26.429,-2.76,0,34.3,34.8,9.569,2.869,-14.948,-11.777,-16.425,-13.327,-3.185,26.223,0,247.54,Inf,258,250,-14.096,3.285,-9.152,23.381
329.5,3.696,0.941,-34.145,3.167,9.454,4.652,32.102,3.931,-26.441,-2.769,0,34.302,34.772,9.569,2.869,-14.954,-11.776,-16.435,-13.329,-3.204,26.227,0,247.54,Inf,258,250,-14.119,3.292,-9.15,23.355
330,3.696,0.941,-34.145,3.167,9.454,4.652,32.102,3.931,-26.441,-2.769,0,34.3,34.8,9.569,2.869,-14.868,-11.833,-16.253,-13.127,-3.204,26.227,0,246.84,Inf,259,250,-14.123,3.299,-9.177,23.328
330.5,3.74,0.929,-34.996,3.11,9.503,4.652,32.102,3.931,-26.441,-2.769,0,34.3,34.8,9.447,3.055,-14.541,-11.735,-16.158,-13.162,-3.204,26.227,0,246.84,Inf,259,250,-14.02,3.305,-9.148,23.321
331,3.74,0.929,-34.996,3.11,9.503,4.652,32.102,3.931,-26.441,-2.769,0,34.3,34.8,9.447,3.055,-14.734,-11.762,-16.259,-13.25,-3.204,26.227,0,247.14,Inf,260,250,-13.899,3.312,-9.133,23.311
331.5,3.74,0.929,-34.996,3.11,9.503,4.652,32.102,3.931,-26.441,-2.769,0,34.3,34.8,9.447,3.055,-14.878,-11.779,-16.336,-13.309,-3.204,26.227,0,247.14,Inf,260,250,-14.001,3.319,-9.133,23.275
332,3.74,0.929,-34.996,3.11,9.503,4.652,32.102,3.931,-26.441,-2.769,0,34.3,34.8,9.447,3.055,-14.931,-11.768,-16.4,-13.309,-3.204,26.227,0,250.24,Inf,260,250,-14.075,3.326,-9.119,23.268
332.5,3.74,0.929,-34.996,3.11,9.503,4.696,32.106,3.931,-26.433,-2.779,0,34.297,34.739,9.447,3.055,-14.937,-11.76,-16.444,-13.302,-3.206,26.232,0,250.24,Inf,260,250,-14.102,3.333,-9.129,23.297
333,3.74,0.929,-34.996,3.11,9.503,4.696,32.106,3.931,-26.433,-2.779,0,34.3,34.7,9.447,3.055,-14.97,-11.777,-16.324,-13.266,-3.206,26.232,0,249.14,Inf,260,250,-14.111,3.34,-9.139,23.359
333.5,3.791,0.925,-35.209,3.067,9.462,4.696,32.106,3.931,-26.433,-2.779,0,34.3,34.7,9.523,3.238,-14.52,-11.755,-16.006,-13.15,-3.206,26.232,0,249.14,Inf,260,250,-14.084,3.346,-9.202,23.368
334,3.791,0.925,-35.209,3.067,9.462,4.696,32.106,3.931,-26.433,-2.779,0,34.3,34.7,9.523,3.238,-14.634,-11.754,-16.118,-13.17,-3.206,26.232,0,250.04,Inf,260,250,-13.858,3.354,-9.163,23.385
334.5,3.791,0.925,-35.209,3.067,9.462,4.696,32.106,3.931,-26.433,-2.779,0,34.3,34.7,9.523,3.238,-14.742,-11.744,-16.223,-13.247,-3.206,26.232,0,250.04,Inf,260,250,-13.919,3.361,-9.129,23.439
335,3.791,0.925,-35.209,3.067,9.462,4.696,32.106,3.931,-26.433,-2.779,0,34.3,34.7,9.523,3.238,-14.903,-11.746,-16.325,-13.256,-3.206,26.232,0,249.84,Inf,260,250,-13.989,3.368,-9.118,23.47
335.5,3.791,0.925,-35.209,3.067,9.462,4.696,32.106,3.931,-26.433,-2.779,0,34.3,34.7,9.523,3.238,-14.904,-11.76,-16.396,-13.297,-3.206,26.232,0,249.84,Inf,260,250,-14.057,3.375,-9.125,23.477
336,3.791,0.925,-35.209,3.067,9.462,4.707,32.114,3.942,-26.422,-2.771,0,34.288,34.718,9.523,3.238,-14.947,-11.78,-16.291,-13.251,-3.203,26.234,0,250.24,Inf,260,250,-14.089,3.382,-9.12,23.447
336.5,3.791,0.925,-35.209,3.067,9.462,4.707,32.114,3.942,-26.422,-2.771,0,34.3,34.7,9.523,3.238,-14.914,-11.821,-16.346,-13.299,-3.203,26.234,0,250.24,Inf,260,250,-14.067,3.388,-9.16,23.471
337,3.393,0.831,-34.865,3.13,9.442,4.707,32.114,3.942,-26.422,-2.771,0,34.3,34.7,9.549,3.17,-14.829,-11.839,-16.239,-13.294,-3.203,26.234,0,249.24,Inf,260,250,-14.095,3.395,-9.188,23.491
337.5,3.393,0.831,-34.865,3.13,9.442,4.707,32.114,3.942,-26.422,-2.771,0,34.3,34.7,9.549,3.17,-14.884,-11.803,-16.324,-13.278,-3.203,26.234,0,249.24,Inf,260,250,-14.05,3.395,-9.147,23.576
338,3.393,0.831,-34.865,3.13,9.442,4.707,32.114,3.942,-26.422,-2.771,0,34.3,34.7,9.549,3.17,-14.951,-11.826,-16.379,-13.324,-3.203,26.234,0,250.74,Inf,260,250,-14.072,3.395,-9.148,23.575
338.5,3.393,0.831,-34.865,3.13,9.442,4.707,32.114,3.942,-26.422,-2.771,0,34.3,34.7,9.549,3.17,-14.811,-11.796,-16.283,-13.296,-3.203,26.234,0,250.74,Inf,260,250,-14.12,3.395,-9.16,23.56
339,3.393,0.831,-34.865,3.13,9.442,4.662,32.115,3.932,-26.4,-2.747,0,34.28,34.659,9.549,3.17,-14.74,-11.82,-16.206,-13.269,-3.189,26.237,0,250.94,Inf,260,250,-14.046,3.395,-9.173,23.578
339.5,3.393,0.831,-34.865,3.13,9.442,4.662,32.115,3.932,-26.4,-2.747,0,34.3,34.7,9.549,3.17,-14.871,-11.806,-16.25,-13.27,-3.189,26.237,0,250.94,Inf,260,250,-14.009,3.395,-9.157,23.575
340,3.555,0.896,-34.723,3.082,9.471,4.662,32.115,3.932,-26.4,-2.747,0,34.3,34.7,9.571,3.171,-14.893,-11.806,-16.355,-13.309,-3.189,26.237,0,250.94,Inf,260,250,-14.049,3.395,-9.135,23.59
340.5,3.555,0.896,-34.723,3.082,9.471,4.662,32.115,3.932,-26.4,-2.747,0,34.3,34.7,9.571,3.171,-14.929,-11.782,-16.406,-13.317,-3.189,26.237,0,250.94,Inf,260,250,-14.09,3.397,-9.133,23.588
341,3.555,0.896,-34.723,3.082,9.471,4.662,32.115,3.932,-26.4,-2.747,0,34.3,34.7,9.571,3.171,-14.935,-11.818,-16.405,-13.324,-3.189,26.237,0,250.74,Inf,260,250,-14.109,3.4,-9.21,23.609
341.5,3.555,0.896,-34.723,3.082,9.471,4.662,32.115,3.932,-26.4,-2.747,0,34.3,34.7,9.571,3.171,-14.802,-11.779,-16.064,-13.131,-3.189,26.237,0,250.74,Inf,260,250,-14.121,3.402,-9.184,23.629
342,3.555,0.896,-34.723,3.082,9.471,4.662,32.115,3.932,-26.4,-2.747,0,34.3,34.7,9.571,3.171,-14.835,-11.814,-16.301,-13.289,-3.189,26.237,0,251.44,Inf,259,250,-13.944,3.405,-9.163,23.656
342.5,3.555,0.896,-34.723,3.082,9.471,4.645,32.11,3.911,-26.482,-2.762,0,34.287,34.6,9.571,3.171,-14.891,-11.789,-16.37,-13.302,-3.191,26.241,0,251.44,Inf,259,250,-14.06,3.407,-9.133,23.656
343,3.555,0.896,-34.723,3.082,9.471,4.645,32.11,3.911,-26.482,-2.762,0,34.3,34.6,9.571,3.171,-14.902,-11.783,-16.398,-13.322,-3.191,26.241,0,250.84,Inf,259,250,-14.088,3.41,-9.138,23.619
343.5,3.185,0.734,-35.209,3.146,9.491,4.645,32.11,3.911,-26.482,-2.762,0,34.3,34.6,9.429,3.062,-14.95,-11.783,-16.345,-13.303,-3.191,26.241,0,250.84,Inf,259,250,-14.101,3.412,-9.148,23.625
344,3.185,0.734,-35.209,3.146,9.491,4.645,32.11,3.911,-26.482,-2.762,0,34.3,34.6,9.429,3.062,-14.808,-11.81,-16.197,-13.278,-3.191,26.241,0,250.94,Inf,259,250,-14.095,3.408,-9.181,23.628
344.5,3.185,0.734,-35.209,3.146,9.491,4.645,32.11,3.911,-26.482,-2.762,0,34.3,34.6,9.429,3.062,-14.698,-11.778,-16.18,-13.233,-3.191,26.241,0,250.94,Inf,259,250,-14.023,3.405,-9.16,23.604
345,3.185,0.734,-35.209,3.146,9.491,4.645,32.11,3.911,-26.482,-2.762,0,34.3,34.6,9.429,3.062,-14.86,-11.805,-16.33,-13.283,-3.191,26.241,0,249.74,Inf,259,250,-13.972,3.401,-9.176,23.598
345.5,3.185,0.734,-35.209,3.146,9.491,4.669,32.133,3.933,-26.387,-2.745,0,34.272,34.639,9.429,3.062,-14.919,-11.79,-16.39,-13.314,-3.189,26.24,0,249.74,Inf,259,250,-14.069,3.398,-9.152,23.541
346,3.185,0.734,-35.209,3.146,9.491,4.669,32.133,3.933,-26.387,-2.745,0,34.3,34.6,9.429,3.062,-14.951,-11.791,-16.295,-13.279,-3.189,26.24,0,250.14,Inf,259,250,-14.103,3.394,-9.153,23.541
346.5,3.303,0.88,-34.347,3.133,9.408,4.669,32.133,3.933,-26.387,-2.745,0,34.3,34.6,9.518,3.166,-14.659,-11.805,-16.229,-13.226,-3.189,26.24,0,250.14,Inf,259,250,-14.079,3.391,-9.172,23.581
347,3.303,0.88,-34.347,3.133,9.408,4.669,32.133,3.933,-26.387,-2.745,0,34.3,34.6,9.518,3.166,-14.78,-11.799,-16.263,-13.29,-3.189,26.24,0,249.64,Inf,259,250,-13.98,3.389,-9.163,23.594
347.5,3.303,0.88,-34.347,3.133,9.408,4.669,32.133,3.933,-26.387,-2.745,0,34.3,34.6,9.518,3.166,-14.881,-11.816,-16.226,-13.265,-3.189,26.24,0,249.64,Inf,259,250,-14.033,3.388,-9.159,23.605
348,3.303,0.88,-34.347,3.133,9.408,4.669,32.133,3.933,-26.387,-2.745,0,34.3,34.6,9.518,3.166,-14.888,-11.799,-16.338,-13.313,-3.189,26.24,0,249.24,Inf,259,250,-14.047,3.386,-9.133,23.627
348.5,3.303,0.88,-34.347,3.133,9.408,4.67,32.134,3.934,-26.373,-2.749,0,34.258,34.608,9.518,3.166,-14.94,-11.78,-16.403,-13.318,-3.196,26.242,0,249.24,Inf,259,250,-14.085,3.385,-9.132,23.635
349,3.303,0.88,-34.347,3.133,9.408,4.67,32.134,3.934,-26.373,-2.749,0,34.3,34.6,9.518,3.166,-14.89,-11.769,-16.022,-13.102,-3.196,26.242,0,249.54,Inf,259,250,-14.11,3.384,-9.175,23.67
349.5,3.303,0.88,-34.347,3.133,9.408,4.67,32.134,3.934,-26.373,-2.749,0,34.3,34.6,9.518,3.166,-14.775,-11.712,-16.09,-13.137,-3.196,26.242,0,249.54,Inf,259,250,-13.946,3.382,-9.162,23.665
350,3.623,0.937,-34.819,3.145,9.427,4.67,32.134,3.934,-26.373,-2.749,0,34.3,34.6,9.484,3.193,-14.713,-11.767,-16.223,-13.194,-3.196,26.242,0,250.14,Inf,259,250,-13.929,3.381,-9.139,23.608
350.5,3.623,0.937,-34.819,3.145,9.427,4.67,32.134,3.934,-26.373,-2.749,0,34.3,34.6,9.484,3.193,-14.751,-11.769,-16.213,-13.256,-3.196,26.242,0,250.14,Inf,259,250,-13.974,3.385,-9.139,23.588
351,3.623,0.937,-34.819,3.145,9.427,4.67,32.134,3.934,-26.373,-2.749,0,34.3,34.6,9.484,3.193,-14.833,-11.779,-16.266,-13.266,-3.196,26.242,0,249.74,Inf,259,250,-13.997,3.389,-9.13,23.631
351.5,3.623,0.937,-34.819,3.145,9.427,4.67,32.134,3.934,-26.373,-2.749,0,34.3,34.6,9.484,3.193,-14.888,-11.73,-16.34,-13.272,-3.196,26.242,0,249.74,Inf,259,250,-14.036,3.393,-9.093,23.658
352,3.623,0.937,-34.819,3.145,9.427,4.674,32.138,3.911,-26.347,-2.766,0,34.253,34.618,9.484,3.193,-14.907,-11.742,-16.375,-13.265,-3.193,26.248,0,249.54,Inf,259,250,-14.058,3.397,-9.129,23.648
352.5,3.623,0.937,-34.819,3.145,9.427,4.674,32.138,3.911,-26.347,-2.766,0,34.3,34.6,9.484,3.193,-14.831,-11.757,-16.165,-13.17,-3.193,26.248,0,249.54,Inf,259,250,-14.072,3.4,-9.154,23.649
353,3.748,0.897,-35.209,3.118,9.405,4.674,32.138,3.911,-26.347,-2.766,0,34.3,34.6,9.509,3.191,-14.741,-11.765,-16.19,-13.223,-3.193,26.248,0,249.14,Inf,259,250,-13.981,3.404,-9.143,23.714
353.5,3.748,0.897,-35.209,3.118,9.405,4.674,32.138,3.911,-26.347,-2.766,0,34.3,34.6,9.509,3.191,-14.764,-11.774,-16.237,-13.258,-3.193,26.248,0,249.14,Inf,259,250,-13.98,3.41,-9.139,23.706
354,3.748,0.897,-35.209,3.118,9.405,4.674,32.138,3.911,-26.347,-2.766,0,34.3,34.6,9.509,3.191,-14.854,-11.768,-16.295,-13.289,-3.193,26.248,0,249.64,Inf,259,250,-14.008,3.415,-9.125,23.656
354.5,3.748,0.897,-35.209,3.118,9.405,4.674,32.138,3.911,-26.347,-2.766,0,34.3,34.6,9.509,3.191,-14.906,-11.743,-16.357,-13.256,-3.193,26.248,0,249.64,Inf,259,250,-14.051,3.421,-9.103,23.643
355,3.748,0.897,-35.209,3.118,9.405,4.678,32.147,3.938,-26.316,-2.753,0,34.237,34.619,9.509,3.191,-14.918,-11.762,-16.267,-13.248,-3.185,26.257,0,250.14,Inf,259,250,-14.065,3.426,-9.15,23.672
355.5,3.748,0.897,-35.209,3.118,9.405,4.678,32.147,3.938,-26.316,-2.753,0,34.2,34.6,9.509,3.191,-14.482,-11.742,-15.92,-13.12,-3.185,26.257,0,250.14,Inf,259,250,-14.049,3.431,-9.11,23.659
356,3.748,0.897,-35.209,3.118,9.405,4.678,32.147,3.938,-26.316,-2.753,0,34.2,34.6,9.509,3.191,-14.811,-11.715,-16.24,-13.216,-3.185,26.257,0,250.44,Inf,259,250,-13.816,3.437,-9.092,23.676
356.5,3.865,0.914,-35.209,3.116,9.418,4.678,32.147,3.938,-26.316,-2.753,0,34.2,34.6,9.43,3.133,-14.784,-11.745,-16.26,-13.231,-3.185,26.257,0,250.44,Inf,259,250,-13.996,3.442,-9.084,23.689
357,3.865,0.914,-35.209,3.116,9.418,4.678,32.147,3.938,-26.316,-2.753,0,34.2,34.6,9.43,3.133,-14.882,-11.721,-16.326,-13.245,-3.185,26.257,0,249.84,Inf,259,250,-14.005,3.449,-9.078,23.702
357.5,3.865,0.914,-35.209,3.116,9.418,4.678,32.147,3.938,-26.316,-2.753,0,34.2,34.6,9.43,3.133,-14.88,-11.721,-16.348,-13.258,-3.185,26.257,0,249.84,Inf,259,250,-14.044,3.455,-9.073,23.657
358,3.865,0.914,-35.209,3.116,9.418,4.678,32.147,3.938,-26.316,-2.753,0,34.2,34.6,9.43,3.133,-14.839,-11.751,-16.206,-13.137,-3.185,26.257,0,250.04,Inf,259,250,-14.052,3.462,-9.071,23.637
358.5,3.865,0.914,-35.209,3.116,9.418,4.685,32.151,3.919,-26.329,-2.746,0,34.246,34.571,9.43,3.133,-14.365,-11.714,-15.966,-13.097,-3.187,26.264,0,250.04,Inf,259,250,-13.983,3.469,-9.072,23.648
359,3.865,0.914,-35.209,3.116,9.418,4.685,32.151,3.919,-26.329,-2.746,0,34.2,34.6,9.43,3.133,-14.587,-11.677,-16.108,-13.146,-3.187,26.264,0,249.54,Inf,259,250,-13.786,3.475,-9.051,23.617
359.5,3.714,0.89,-35.209,3.084,9.434,4.685,32.151,3.919,-26.329,-2.746,0,34.2,34.6,9.487,3.207,-14.788,-11.71,-16.245,-13.224,-3.187,26.264,0,249.54,Inf,259,250,-13.879,3.482,-9.048,23.608
360,3.714,0.89,-35.209,3.084,9.434,4.685,32.151,3.919,-26.329,-2.746,0,34.2,34.6,9.487,3.207,-14.835,-11.713,-16.323,-13.229,-3.187,26.264,0,250.44,Inf,259,250,-13.991,3.485,-9.041,23.665
360.5,3.714,0.89,-35.209,3.084,9.434,4.685,32.151,3.919,-26.329,-2.746,0,34.2,34.6,9.487,3.207,-14.872,-11.703,-16.337,-13.237,-3.187,26.264,0,250.44,Inf,259,250,-14.025,3.489,-9.027,23.699
361,3.714,0.89,-35.209,3.084,9.434,4.685,32.151,3.919,-26.329,-2.746,0,34.2,34.6,9.487,3.207,-14.865,-11.696,-16.259,-13.216,-3.187,26.264,0,250.14,Inf,259,250,-14.037,3.493,-9.052,23.706
361.5,3.714,0.89,-35.209,3.084,9.434,4.634,32.16,3.929,-26.315,-2.753,0,34.235,34.604,9.487,3.207,-14.538,-11.737,-16.03,-13.121,-3.187,26.272,0,250.14,Inf,259,250,-14.009,3.497,-9.078,23.761
362,3.714,0.89,-35.209,3.084,9.434,4.634,32.16,3.929,-26.315,-2.753,0,34.2,34.6,9.487,3.207,-14.785,-11.735,-16.111,-13.164,-3.187,26.272,0,251.14,Inf,258,250,-13.857,3.5,-9.057,23.858
362.5,3.714,0.89,-35.209,3.084,9.434,4.634,32.16,3.929,-26.315,-2.753,0,34.2,34.6,9.487,3.207,-14.785,-11.721,-16.224,-13.211,-3.187,26.272,0,251.14,Inf,258,250,-13.949,3.504,-9.046,23.872
363,3.498,0.834,-35.209,3.092,9.508,4.634,32.16,3.929,-26.315,-2.753,0,34.2,34.6,9.305,3.203,-14.833,-11.701,-16.292,-13.25,-3.187,26.272,0,250.24,Inf,258,250,-13.985,3.507,-9.046,23.893
363.5,3.498,0.834,-35.209,3.092,9.508,4.634,32.16,3.929,-26.315,-2.753,0,34.2,34.6,9.305,3.203,-14.878,-11.697,-16.328,-13.234,-3.187,26.272,0,250.24,Inf,258,250,-14.019,3.507,-9.032,23.884
364,3.498,0.834,-35.209,3.092,9.508,4.634,32.16,3.929,-26.315,-2.753,0,34.2,34.6,9.305,3.203,-14.852,-11.665,-16.112,-13.136,-3.187,26.272,0,249.44,Inf,258,250,-14.034,3.507,-9.079,23.815
364.5,3.498,0.834,-35.209,3.092,9.508,4.634,32.16,3.929,-26.315,-2.753,0,34.2,34.6,9.305,3.203,-14.818,-11.683,-16.116,-13.127,-3.187,26.272,0,249.44,Inf,258,250,-13.941,3.507,-9.092,23.747
365,3.498,0.834,-35.209,3.092,9.508,4.656,32.159,3.935,-26.322,-2.771,0,34.227,34.668,9.305,3.203,-14.699,-11.746,-16.189,-13.173,-3.19,26.264,0,249.84,Inf,258,250,-13.936,3.506,-9.08,23.727
365.5,3.498,0.834,-35.209,3.092,9.508,4.656,32.159,3.935,-26.322,-2.771,0,34.2,34.7,9.305,3.203,-14.719,-11.751,-16.143,-13.193,-3.19,26.264,0,249.84,Inf,258,250,-13.952,3.506,-9.069,23.718
366,3.057,0.806,-34.708,3.165,9.348,4.656,32.159,3.935,-26.322,-2.771,0,34.2,34.7,9.498,3.252,-14.794,-11.711,-16.27,-13.23,-3.19,26.264,0,250.04,Inf,258,250,-13.951,3.506,-9.05,23.725
366.5,3.057,0.806,-34.708,3.165,9.348,4.656,32.159,3.935,-26.322,-2.771,0,34.2,34.7,9.498,3.252,-14.834,-11.697,-16.29,-13.239,-3.19,26.264,0,250.04,Inf,258,250,-14.001,3.499,-9.052,23.674
367,3.057,0.806,-34.708,3.165,9.348,4.656,32.159,3.935,-26.322,-2.771,0,34.2,34.7,9.498,3.252,-14.424,-11.612,-15.837,-12.945,-3.19,26.264,0,249.84,Inf,258,250,-14.015,3.492,-9.096,23.649
367.5,3.057,0.806,-34.708,3.165,9.348,4.656,32.159,3.935,-26.322,-2.771,0,34.2,34.7,9.498,3.252,-14.636,-11.669,-16.035,-13.095,-3.19,26.264,0,249.84,Inf,258,250,-13.705,3.484,-9.044,23.641
368,3.057,0.806,-34.708,3.165,9.348,4.636,32.15,3.914,-26.372,-2.76,0,34.216,34.653,9.498,3.252,-14.727,-11.672,-16.111,-13.12,-3.189,26.27,0,249.44,Inf,258,250,-13.858,3.477,-9.04,23.633
368.5,3.057,0.806,-34.708,3.165,9.348,4.636,32.15,3.914,-26.372,-2.76,0,34.2,34.7,9.498,3.252,-14.68,-11.666,-16.179,-13.169,-3.189,26.27,0,249.44,Inf,258,250,-13.908,3.471,-9.028,23.752
369,2.735,0.652,-35.209,3.151,9.527,4.636,32.15,3.914,-26.372,-2.76,0,34.2,34.7,9.388,3.127,-14.781,-11.662,-16.247,-13.195,-3.189,26.27,0,248.44,Inf,259,250,-13.924,3.464,-9.017,23.736
369.5,2.735,0.652,-35.209,3.151,9.527,4.636,32.15,3.914,-26.372,-2.76,0,34.2,34.7,9.388,3.127,-14.824,-11.668,-16.305,-13.21,-3.189,26.27,0,248.44,Inf,259,250,-13.971,3.452,-8.994,23.713
370,2.735,0.652,-35.209,3.151,9.527,4.636,32.15,3.914,-26.372,-2.76,0,34.2,34.7,9.388,3.127,-14.849,-11.651,-16.314,-13.221,-3.189,26.27,0,249.14,Inf,259,250,-14.002,3.44,-9.056,23.687
370.5,2.735,0.652,-35.209,3.151,9.527,4.636,32.15,3.914,-26.372,-2.76,0,34.2,34.7,9.388,3.127,-14.664,-11.631,-15.978,-13.035,-3.189,26.27,0,249.14,Inf,259,250,-14.009,3.429,-9.062,23.653
371,2.735,0.652,-35.209,3.151,9.527,4.636,32.15,3.914,-26.372,-2.76,0,34.2,34.7,9.388,3.127,-14.638,-11.664,-16.135,-13.155,-3.189,26.27,0,248.14,Inf,260,250,-13.827,3.417,-9.037,23.643
371.5,2.735,0.652,-35.209,3.151,9.527,4.634,32.165,3.918,-26.343,-2.763,0,34.223,34.639,9.388,3.127,-14.746,-11.693,-16.196,-13.196,-3.189,26.273,0,248.14,Inf,260,250,-13.898,3.406,-9.001,23.633
372,2.735,0.652,-35.209,3.151,9.527,4.634,32.165,3.918,-26.343,-2.763,0,34.2,34.6,9.388,3.127,-14.807,-11.676,-16.217,-13.206,-3.189,26.273,0,249.44,Inf,260,250,-13.958,3.395,-9.003,23.611
372.5,3.128,0.789,-35.209,3.173,9.405,4.634,32.165,3.918,-26.343,-2.763,0,34.2,34.6,9.455,3.173,-14.824,-11.656,-16.291,-13.222,-3.189,26.273,0,249.44,Inf,260,250,-13.977,3.38,-9.002,23.595
373,3.128,0.789,-35.209,3.173,9.405,4.634,32.165,3.918,-26.343,-2.763,0,34.2,34.6,9.455,3.173,-14.853,-11.657,-16.289,-13.178,-3.189,26.273,0,248.34,Inf,261,250,-13.998,3.38,-9.051,23.639
373.5,3.128,0.789,-35.209,3.173,9.405,4.634,32.165,3.918,-26.343,-2.763,0,34.2,34.6,9.455,3.173,-14.709,-11.643,-15.785,-12.935,-3.189,26.273,0,248.34,Inf,261,250,-13.994,3.376,-8.981,23.582
374,3.128,0.789,-35.209,3.173,9.405,4.634,32.165,3.918,-26.343,-2.763,0,34.2,34.6,9.455,3.173,-14.71,-11.664,-16.198,-13.171,-3.189,26.273,0,251.94,Inf,260,250,-13.768,3.372,-8.986,23.512
374.5,3.128,0.789,-35.209,3.173,9.405,4.649,32.161,3.925,-26.308,-2.74,0,34.224,34.634,9.455,3.173,-14.716,-11.662,-16.183,-13.179,-3.179,26.279,0,251.94,Inf,260,250,-13.935,3.368,-8.994,23.465
375,3.128,0.789,-35.209,3.173,9.405,4.649,32.161,3.925,-26.308,-2.74,0,34.2,34.6,9.455,3.173,-14.791,-11.659,-16.26,-13.174,-3.179,26.279,0,251.54,Inf,259,250,-13.935,3.364,-8.978,23.409
375.5,2.759,0.729,-33.999,3.154,9.387,4.649,32.161,3.925,-26.308,-2.74,0,34.2,34.6,9.561,2.955,-14.822,-11.617,-16.296,-13.167,-3.179,26.279,0,251.54,Inf,259,250,-13.971,3.36,-8.964,23.375
376,2.759,0.729,-33.999,3.154,9.387,4.649,32.161,3.925,-26.308,-2.74,0,34.2,34.6,9.561,2.955,-14.746,-11.662,-16.196,-13.112,-3.179,26.279,0,251.44,Inf,258,250,-13.975,3.35,-8.996,23.424
376.5,2.759,0.729,-33.999,3.154,9.387,4.649,32.161,3.925,-26.308,-2.74,0,34.2,34.6,9.561,2.955,-14.482,-11.626,-16.036,-13.088,-3.179,26.279,0,251.44,Inf,258,250,-13.929,3.34,-8.965,23.375
377,2.759,0.729,-33.999,3.154,9.387,4.649,32.161,3.925,-26.308,-2.74,0,34.2,34.6,9.561,2.955,-14.66,-11.65,-16.134,-13.149,-3.179,26.279,0,250.64,Inf,258,250,-13.808,3.331,-8.968,23.379
377.5,2.759,0.729,-33.999,3.154,9.387,4.649,32.161,3.925,-26.308,-2.74,0,34.2,34.6,9.561,2.955,-14.797,-11.652,-16.259,-13.194,-3.179,26.279,0,250.64,Inf,258,250,-13.898,3.322,-8.98,23.377
378,2.759,0.729,-33.999,3.154,9.387,4.669,32.166,3.903,-26.287,-2.764,0,34.215,34.6,9.561,2.955,-14.812,-11.631,-16.3,-13.204,-3.187,26.269,0,250.34,Inf,258,250,-13.976,3.312,-8.956,23.34
378.5,2.759,0.729,-33.999,3.154,9.387,4.669,32.166,3.903,-26.287,-2.764,0,34.2,34.6,9.561,2.955,-14.829,-11.641,-16.247,-13.212,-3.187,26.269,0,250.34,Inf,258,250,-13.987,3.303,-8.966,23.373
379,3.218,0.85,-33.583,3.14,9.457,4.669,32.166,3.903,-26.287,-2.764,0,34.2,34.6,9.531,3.055,-14.657,-11.712,-15.981,-13.123,-3.187,26.269,0,249.94,Inf,258,250,-13.982,3.294,-9.013,23.406
379.5,3.218,0.85,-33.583,3.14,9.457,4.669,32.166,3.903,-26.287,-2.764,0,34.2,34.6,9.531,3.055,-14.681,-11.681,-15.961,-13.109,-3.187,26.269,0,249.94,Inf,258,250,-13.868,3.293,-8.991,23.467
380,3.218,0.85,-33.583,3.14,9.457,4.669,32.166,3.903,-26.287,-2.764,0,34.2,34.6,9.531,3.055,-14.711,-11.641,-16.172,-13.153,-3.187,26.269,0,249.04,Inf,258,250,-13.858,3.292,-8.959,23.485
380.5,3.218,0.85,-33.583,3.14,9.457,4.669,32.166,3.903,-26.287,-2.764,0,34.2,34.6,9.531,3.055,-14.761,-11.641,-16.231,-13.159,-3.187,26.269,0,249.04,Inf,258,250,-13.919,3.291,-8.96,23.571
381,3.218,0.85,-33.583,3.14,9.457,4.671,32.186,3.939,-26.238,-2.758,0,34.22,34.635,9.531,3.055,-14.802,-11.65,-16.26,-13.115,-3.185,26.28,0,249.04,Inf,258,250,-13.948,3.29,-8.98,23.669
381.5,3.218,0.85,-33.583,3.14,9.457,4.671,32.186,3.939,-26.238,-2.758,0,34.2,34.6,9.531,3.055,-14.718,-11.688,-16.039,-13.131,-3.185,26.28,0,249.04,Inf,258,250,-13.957,3.288,-9.042,23.625
382,3.356,0.806,-35.209,3.114,9.528,4.671,32.186,3.939,-26.238,-2.758,0,34.2,34.6,9.438,3.126,-14.713,-11.657,-16.199,-13.174,-3.185,26.28,0,249.34,Inf,258,250,-13.894,3.287,-8.997,23.581
382.5,3.356,0.806,-35.209,3.114,9.528,4.671,32.186,3.939,-26.238,-2.758,0,34.2,34.6,9.438,3.126,-14.766,-11.672,-16.228,-13.175,-3.185,26.28,0,249.34,Inf,258,250,-13.936,3.288,-8.986,23.527
