t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
510.5,2.951,0.685,-35.209,3.202,9.499,4.619,32.489,3.856,-25.951,-2.758,0,34.7,35.4,9.286,3.129,-14.606,-11.442,-16.07,-12.971,-3.194,26.333,0,250.14,Inf,259,250,-13.763,3.23,-8.785,23.74
511,2.951,0.685,-35.209,3.202,9.499,4.619,32.489,3.856,-25.951,-2.758,0,34.7,35.4,9.286,3.129,-14.527,-11.494,-15.875,-12.88,-3.194,26.333,0,249.74,Inf,259,250,-13.772,3.226,-8.776,23.716
511.5,2.966,0.814,-34.147,3.237,9.415,4.619,32.489,3.856,-25.951,-2.758,0,34.7,35.4,9.56,3.156,-14.484,-11.444,-15.851,-12.858,-3.194,26.333,0,249.74,Inf,259,250,-13.694,3.221,-8.799,23.664
512,2.966,0.814,-34.147,3.237,9.415,4.619,32.489,3.856,-25.951,-2.758,0,34.7,35.4,9.56,3.156,-14.569,-11.458,-16.014,-12.968,-3.194,26.333,0,249.94,Inf,259,250,-13.659,3.217,-8.778,23.637
512.5,2.966,0.814,-34.147,3.237,9.415,4.619,32.489,3.856,-25.951,-2.758,0,34.7,35.4,9.56,3.156,-14.588,-11.441,-16.043,-12.994,-3.194,26.333,0,249.94,Inf,259,250,-13.752,3.213,-8.768,23.631
513,2.966,0.814,-34.147,3.237,9.415,4.619,32.489,3.856,-25.951,-2.758,0,34.7,35.4,9.56,3.156,-14.609,-11.462,-16.006,-12.955,-3.194,26.333,0,249.94,Inf,259,250,-13.766,3.209,-8.773,23.687
513.5,2.966,0.814,-34.147,3.237,9.415,4.623,32.492,3.842,-25.931,-2.766,0,34.664,35.359,9.56,3.156,-14.443,-11.446,-15.611,-12.82,-3.211,26.328,0,249.94,Inf,259,250,-13.758,3.205,-8.804,23.633
514,2.966,0.814,-34.147,3.237,9.415,4.623,32.492,3.842,-25.931,-2.766,0,34.7,35.4,9.56,3.156,-14.43,-11.46,-15.757,-12.861,-3.211,26.328,0,250.24,Inf,259,250,-13.58,3.201,-8.779,23.622
514.5,3.94,0.918,-35.209,3.125,9.471,4.623,32.492,3.842,-25.931,-2.766,0,34.7,35.4,9.465,3.222,-14.484,-11.45,-15.924,-12.946,-3.211,26.328,0,250.24,Inf,259,250,-13.627,3.197,-8.794,23.62
515,3.94,0.918,-35.209,3.125,9.471,4.623,32.492,3.842,-25.931,-2.766,0,34.7,35.4,9.465,3.222,-14.404,-11.441,-15.912,-12.951,-3.211,26.328,0,250.54,Inf,259,250,-13.701,3.209,-8.787,23.578
515.5,3.94,0.918,-35.209,3.125,9.471,4.623,32.492,3.842,-25.931,-2.766,0,34.7,35.4,9.465,3.222,-14.57,-11.442,-16.022,-12.959,-3.211,26.328,0,250.54,Inf,259,250,-13.677,3.221,-8.761,23.559
516,3.94,0.918,-35.209,3.125,9.471,4.623,32.492,3.842,-25.931,-2.766,0,34.7,35.4,9.465,3.222,-14.588,-11.456,-15.959,-12.929,-3.211,26.328,0,250.24,Inf,259,250,-13.748,3.233,-8.782,23.567
516.5,3.94,0.918,-35.209,3.125,9.471,4.656,32.509,3.831,-25.919,-2.77,0,34.68,35.393,9.465,3.222,-14.19,-11.394,-15.76,-12.801,-3.205,26.335,0,250.24,Inf,259,250,-13.733,3.245,-8.796,23.621
517,3.94,0.918,-35.209,3.125,9.471,4.656,32.509,3.831,-25.919,-2.77,0,34.7,35.4,9.465,3.222,-14.446,-11.445,-15.89,-12.921,-3.205,26.335,0,250.24,Inf,259,250,-13.536,3.256,-8.768,23.648
517.5,3.94,0.918,-35.209,3.125,9.471,4.656,32.509,3.831,-25.919,-2.77,0,34.7,35.4,9.465,3.222,-14.522,-11.43,-15.898,-12.911,-3.205,26.335,0,250.24,Inf,259,250,-13.676,3.267,-8.757,23.64
518,2.62,0.733,-33.883,3.226,9.401,4.656,32.509,3.831,-25.919,-2.77,0,34.7,35.4,9.561,3.131,-14.508,-11.42,-15.986,-12.948,-3.205,26.335,0,250.54,Inf,259,250,-13.69,3.278,-8.725,23.527
518.5,2.62,0.733,-33.883,3.226,9.401,4.656,32.509,3.831,-25.919,-2.77,0,34.7,35.4,9.561,3.131,-14.565,-11.407,-16.043,-12.95,-3.205,26.335,0,250.54,Inf,259,250,-13.716,3.267,-8.731,23.486
519,2.62,0.733,-33.883,3.226,9.401,4.656,32.509,3.831,-25.919,-2.77,0,34.7,35.4,9.561,3.131,-14.5,-11.5,-15.619,-12.839,-3.205,26.335,0,250.54,Inf,259,250,-13.741,3.257,-8.773,23.412
519.5,2.62,0.733,-33.883,3.226,9.401,4.656,32.509,3.831,-25.919,-2.77,0,34.7,35.4,9.561,3.131,-14.423,-11.393,-15.726,-12.823,-3.205,26.335,0,250.54,Inf,259,250,-13.615,3.246,-8.784,23.375
520,2.62,0.733,-33.883,3.226,9.401,4.632,32.498,3.854,-26.004,-2.779,0,34.681,35.314,9.561,3.131,-14.419,-11.458,-15.873,-12.906,-3.212,26.345,0,250.54,Inf,259,250,-13.591,3.236,-8.773,23.392
520.5,2.62,0.733,-33.883,3.226,9.401,4.632,32.498,3.854,-26.004,-2.779,0,34.7,35.3,9.561,3.131,-14.362,-11.452,-15.855,-12.913,-3.212,26.345,0,250.54,Inf,259,250,-13.664,3.226,-8.779,23.386
521,2.999,0.785,-33.837,3.201,9.377,4.632,32.498,3.854,-26.004,-2.779,0,34.7,35.3,9.609,3.022,-14.517,-11.442,-15.905,-12.916,-3.212,26.345,0,250.54,Inf,259,250,-13.646,3.216,-8.752,23.406
521.5,2.999,0.785,-33.837,3.201,9.377,4.632,32.498,3.854,-26.004,-2.779,0,34.7,35.3,9.609,3.022,-14.546,-11.446,-16.005,-12.939,-3.212,26.345,0,250.54,Inf,259,250,-13.695,3.212,-8.747,23.378
522,2.999,0.785,-33.837,3.201,9.377,4.632,32.498,3.854,-26.004,-2.779,0,34.7,35.3,9.609,3.022,-14.569,-11.422,-16.041,-12.955,-3.212,26.345,0,251.04,Inf,258,250,-13.734,3.209,-8.751,23.342
522.5,2.999,0.785,-33.837,3.201,9.377,4.632,32.498,3.854,-26.004,-2.779,0,34.7,35.3,9.609,3.022,-14.254,-11.443,-15.753,-12.859,-3.212,26.345,0,251.04,Inf,258,250,-13.747,3.206,-8.769,23.277
523,2.999,0.785,-33.837,3.201,9.377,4.621,32.522,3.823,-25.958,-2.77,0,34.684,35.396,9.609,3.022,-14.42,-11.416,-15.801,-12.855,-3.213,26.342,0,250.74,Inf,258,250,-13.577,3.202,-8.783,23.329
523.5,2.999,0.785,-33.837,3.201,9.377,4.621,32.522,3.823,-25.958,-2.77,0,34.7,35.4,9.609,3.022,-14.462,-11.456,-15.927,-12.919,-3.213,26.342,0,250.74,Inf,258,250,-13.623,3.199,-8.754,23.47
524,3.341,0.777,-35.209,3.18,9.498,4.621,32.522,3.823,-25.958,-2.77,0,34.7,35.4,9.459,3.143,-14.527,-11.417,-15.963,-12.924,-3.213,26.342,0,250.94,Inf,258,250,-13.691,3.196,-8.743,23.501
524.5,3.341,0.777,-35.209,3.18,9.498,4.621,32.522,3.823,-25.958,-2.77,0,34.7,35.4,9.459,3.143,-14.55,-11.427,-16.003,-12.932,-3.213,26.342,0,250.94,Inf,258,250,-13.708,3.198,-8.742,23.587
525,3.341,0.777,-35.209,3.18,9.498,4.621,32.522,3.823,-25.958,-2.77,0,34.7,35.4,9.459,3.143,-14.54,-11.448,-15.913,-12.915,-3.213,26.342,0,250.64,Inf,258,250,-13.728,3.2,-8.77,23.561
525.5,3.341,0.777,-35.209,3.18,9.498,4.621,32.522,3.823,-25.958,-2.77,0,34.7,35.4,9.459,3.143,-14.53,-11.426,-15.882,-12.848,-3.213,26.342,0,250.64,Inf,258,250,-13.704,3.203,-8.763,23.606
526,3.341,0.777,-35.209,3.18,9.498,4.621,32.522,3.823,-25.958,-2.77,0,34.7,35.4,9.459,3.143,-14.537,-11.446,-16.011,-12.943,-3.213,26.342,0,249.94,Inf,258,250,-13.672,3.205,-8.744,23.598
526.5,3.341,0.777,-35.209,3.18,9.498,4.572,32.517,3.85,-25.923,-2.78,0,34.682,35.337,9.459,3.143,-14.555,-11.416,-16.031,-12.971,-3.209,26.34,0,249.94,Inf,258,250,-13.734,3.207,-8.75,23.636
527,3.341,0.777,-35.209,3.18,9.498,4.572,32.517,3.85,-25.923,-2.78,0,34.7,35.3,9.459,3.143,-14.583,-11.447,-15.944,-12.928,-3.209,26.34,0,249.74,Inf,258,250,-13.743,3.209,-8.756,23.627
527.5,3.046,0.801,-33.545,3.197,9.306,4.572,32.517,3.85,-25.923,-2.78,0,34.7,35.3,9.696,3.137,-14.36,-11.417,-15.878,-12.836,-3.209,26.34,0,249.74,Inf,258,250,-13.725,3.211,-8.769,23.611
528,3.046,0.801,-33.545,3.197,9.306,4.572,32.517,3.85,-25.923,-2.78,0,34.7,35.3,9.696,3.137,-14.315,-11.442,-15.754,-12.854,-3.209,26.34,0,249.74,Inf,258,250,-13.623,3.209,-8.81,23.608
528.5,3.046,0.801,-33.545,3.197,9.306,4.572,32.517,3.85,-25.923,-2.78,0,34.7,35.3,9.696,3.137,-14.459,-11.427,-15.942,-12.913,-3.209,26.34,0,249.74,Inf,258,250,-13.591,3.206,-8.757,23.607
529,3.046,0.801,-33.545,3.197,9.306,4.572,32.517,3.85,-25.923,-2.78,0,34.7,35.3,9.696,3.137,-14.429,-11.432,-15.915,-12.92,-3.209,26.34,0,249.24,Inf,258,250,-13.685,3.203,-8.748,23.622
529.5,3.046,0.801,-33.545,3.197,9.306,4.607,32.534,3.887,-25.896,-2.768,0,34.695,35.41,9.696,3.137,-14.552,-11.425,-16.006,-12.953,-3.202,26.344,0,249.24,Inf,258,250,-13.674,3.201,-8.756,23.616
530,3.046,0.801,-33.545,3.197,9.306,4.607,32.534,3.887,-25.896,-2.768,0,34.7,35.4,9.696,3.137,-14.454,-11.429,-15.888,-12.882,-3.202,26.344,0,249.04,Inf,258,250,-13.734,3.198,-8.777,23.654
530.5,3.257,0.794,-35.209,3.169,9.496,4.607,32.534,3.887,-25.896,-2.768,0,34.7,35.4,9.315,3.103,-14.466,-11.423,-15.831,-12.851,-3.202,26.344,0,249.04,Inf,258,250,-13.663,3.196,-8.78,23.679
531,3.257,0.794,-35.209,3.169,9.496,4.607,32.534,3.887,-25.896,-2.768,0,34.7,35.4,9.315,3.103,-14.411,-11.449,-15.885,-12.913,-3.202,26.344,0,249.14,Inf,258,250,-13.643,3.197,-8.786,23.713
531.5,3.257,0.794,-35.209,3.169,9.496,4.607,32.534,3.887,-25.896,-2.768,0,34.7,35.4,9.315,3.103,-14.497,-11.432,-15.954,-12.96,-3.202,26.344,0,249.14,Inf,258,250,-13.664,3.198,-8.77,23.7
532,3.257,0.794,-35.209,3.169,9.496,4.607,32.534,3.887,-25.896,-2.768,0,34.7,35.4,9.315,3.103,-14.55,-11.433,-16.007,-12.95,-3.202,26.344,0,249.44,Inf,258,250,-13.711,3.199,-8.757,23.667
532.5,3.257,0.794,-35.209,3.169,9.496,4.607,32.534,3.887,-25.896,-2.768,0,34.7,35.4,9.315,3.103,-14.521,-11.432,-15.928,-12.841,-3.202,26.344,0,249.44,Inf,258,250,-13.735,3.2,-8.761,23.661
533,3.257,0.794,-35.209,3.169,9.496,4.619,32.533,3.878,-25.897,-2.782,0,34.69,35.376,9.315,3.103,-14.373,-11.457,-15.796,-12.891,-3.211,26.341,0,249.44,Inf,258,250,-13.68,3.202,-8.78,23.631
533.5,3.257,0.794,-35.209,3.169,9.496,4.619,32.533,3.878,-25.897,-2.782,0,34.7,35.4,9.315,3.103,-14.42,-11.416,-15.811,-12.899,-3.211,26.341,0,249.44,Inf,258,250,-13.629,3.202,-8.79,23.636
534,3.519,0.847,-34.951,3.177,9.459,4.619,32.533,3.878,-25.897,-2.782,0,34.7,35.4,9.472,3.03,-14.503,-11.427,-15.967,-12.932,-3.211,26.341,0,249.94,Inf,258,250,-13.636,3.203,-8.738,23.715
534.5,3.519,0.847,-34.951,3.177,9.459,4.619,32.533,3.878,-25.897,-2.782,0,34.7,35.4,9.472,3.03,-14.548,-11.405,-15.994,-12.928,-3.211,26.341,0,249.94,Inf,258,250,-13.707,3.208,-8.751,23.793
535,3.519,0.847,-34.951,3.177,9.459,4.619,32.533,3.878,-25.897,-2.782,0,34.7,35.4,9.472,3.03,-14.58,-11.416,-16.008,-12.903,-3.211,26.341,0,249.64,Inf,258,250,-13.719,3.213,-8.723,23.8
535.5,3.519,0.847,-34.951,3.177,9.459,4.619,32.533,3.878,-25.897,-2.782,0,34.7,35.4,9.472,3.03,-14.452,-11.419,-15.724,-12.804,-3.211,26.341,0,249.64,Inf,258,250,-13.727,3.218,-8.772,23.822
536,3.519,0.847,-34.951,3.177,9.459,4.644,32.537,3.876,-25.937,-2.769,0,34.697,35.364,9.472,3.03,-14.445,-11.377,-15.767,-12.818,-3.21,26.34,0,249.94,Inf,258,250,-13.6,3.223,-8.767,23.747
536.5,3.519,0.847,-34.951,3.177,9.459,4.644,32.537,3.876,-25.937,-2.769,0,34.7,35.4,9.472,3.03,-14.419,-11.443,-15.86,-12.931,-3.21,26.34,0,249.94,Inf,258,250,-13.602,3.228,-8.767,23.703
537,3.523,0.864,-35.199,3.182,9.445,4.644,32.537,3.876,-25.937,-2.769,0,34.7,35.4,9.5,3.286,-14.534,-11.421,-15.982,-12.925,-3.21,26.34,0,249.74,Inf,258,250,-13.663,3.232,-8.74,23.67
537.5,3.523,0.864,-35.199,3.182,9.445,4.644,32.537,3.876,-25.937,-2.769,0,34.7,35.4,9.5,3.286,-14.567,-11.416,-16.01,-12.927,-3.21,26.34,0,249.74,Inf,258,250,-13.716,3.237,-8.726,23.671
538,3.523,0.864,-35.199,3.182,9.445,4.644,32.537,3.876,-25.937,-2.769,0,34.7,35.4,9.5,3.286,-14.56,-11.433,-15.92,-12.879,-3.21,26.34,0,250.24,Inf,258,250,-13.73,3.242,-8.749,23.615
538.5,3.523,0.864,-35.199,3.182,9.445,4.644,32.537,3.876,-25.937,-2.769,0,34.7,35.4,9.5,3.286,-14.179,-11.386,-15.556,-12.758,-3.21,26.34,0,250.24,Inf,258,250,-13.698,3.246,-8.791,23.558
539,3.523,0.864,-35.199,3.182,9.445,4.639,32.534,3.865,-25.966,-2.778,0,34.691,35.352,9.5,3.286,-14.301,-11.432,-15.73,-12.845,-3.206,26.338,0,249.94,Inf,258,250,-13.47,3.251,-8.72,23.524
539.5,3.523,0.864,-35.199,3.182,9.445,4.639,32.534,3.865,-25.966,-2.778,0,34.7,35.4,9.5,3.286,-14.463,-11.405,-15.845,-12.857,-3.206,26.338,0,249.94,Inf,258,250,-13.577,3.255,-8.711,23.488
540,3.523,0.864,-35.199,3.182,9.445,4.639,32.534,3.865,-25.966,-2.778,0,34.7,35.4,9.5,3.286,-14.538,-11.408,-15.96,-12.917,-3.206,26.338,0,250.24,Inf,258,250,-13.642,3.26,-8.699,23.5
540.5,2.759,0.728,-34.601,3.239,9.367,4.639,32.534,3.865,-25.966,-2.778,0,34.7,35.4,9.478,3.226,-14.529,-11.373,-16.002,-12.915,-3.206,26.338,0,250.24,Inf,258,250,-13.705,3.264,-8.692,23.49
541,2.759,0.728,-34.601,3.239,9.367,4.639,32.534,3.865,-25.966,-2.778,0,34.7,35.4,9.478,3.226,-14.452,-11.364,-15.673,-12.7,-3.206,26.338,0,249.64,Inf,258,250,-13.705,3.256,-8.752,23.524
541.5,2.759,0.728,-34.601,3.239,9.367,4.639,32.534,3.865,-25.966,-2.778,0,34.7,35.4,9.478,3.226,-14.417,-11.352,-15.697,-12.727,-3.206,26.338,0,249.64,Inf,258,250,-13.547,3.248,-8.724,23.499
542,2.759,0.728,-34.601,3.239,9.367,4.639,32.534,3.865,-25.966,-2.778,0,34.7,35.4,9.478,3.226,-14.427,-11.427,-15.83,-12.854,-3.206,26.338,0,249.74,Inf,258,250,-13.548,3.24,-8.74,23.515
542.5,2.759,0.728,-34.601,3.239,9.367,4.591,32.561,3.871,-25.883,-2.762,0,34.703,35.307,9.478,3.226,-14.388,-11.427,-15.784,-12.869,-3.216,26.339,0,249.74,Inf,258,250,-13.634,3.232,-8.717,23.541
543,2.759,0.728,-34.601,3.239,9.367,4.591,32.561,3.871,-25.883,-2.762,0,34.7,35.3,9.478,3.226,-14.474,-11.373,-15.928,-12.899,-3.216,26.339,0,249.44,Inf,258,250,-13.617,3.224,-8.717,23.572
543.5,2.791,0.728,-34.286,3.242,9.432,4.591,32.561,3.871,-25.883,-2.762,0,34.7,35.3,9.466,3.086,-14.535,-11.382,-16.002,-12.911,-3.216,26.339,0,249.44,Inf,258,250,-13.669,3.216,-8.701,23.577
544,2.791,0.728,-34.286,3.242,9.432,4.591,32.561,3.871,-25.883,-2.762,0,34.7,35.3,9.466,3.086,-14.478,-11.444,-15.791,-12.793,-3.216,26.339,0,250.04,Inf,258,250,-13.708,3.21,-8.732,23.616
544.5,2.791,0.728,-34.286,3.242,9.432,4.591,32.561,3.871,-25.883,-2.762,0,34.7,35.3,9.466,3.086,-14.418,-11.361,-15.666,-12.754,-3.216,26.339,0,250.04,Inf,258,250,-13.627,3.203,-8.766,23.589
545,2.791,0.728,-34.286,3.242,9.432,4.591,32.561,3.871,-25.883,-2.762,0,34.7,35.3,9.466,3.086,-14.374,-11.402,-15.844,-12.872,-3.216,26.339,0,250.14,Inf,258,250,-13.55,3.196,-8.752,23.568
545.5,2.791,0.728,-34.286,3.242,9.432,4.574,32.551,3.84,-25.906,-2.8,0,34.692,35.342,9.466,3.086,-14.456,-11.39,-15.905,-12.89,-3.225,26.331,0,250.14,Inf,258,250,-13.623,3.189,-8.723,23.578
546,2.791,0.728,-34.286,3.242,9.432,4.574,32.551,3.84,-25.906,-2.8,0,34.7,35.3,9.466,3.086,-14.493,-11.413,-15.876,-12.9,-3.225,26.331,0,250.14,Inf,258,250,-13.66,3.183,-8.711,23.587
546.5,2.791,0.728,-34.286,3.242,9.432,4.574,32.551,3.84,-25.906,-2.8,0,34.7,35.3,9.466,3.086,-14.525,-11.426,-15.968,-12.924,-3.225,26.331,0,250.14,Inf,258,250,-13.67,3.176,-8.717,23.6
547,3.183,0.781,-35.209,3.173,9.403,4.574,32.551,3.84,-25.906,-2.8,0,34.7,35.3,9.418,3.257,-14.478,-11.415,-15.918,-12.871,-3.225,26.331,0,249.84,Inf,258,250,-13.711,3.17,-8.708,23.596
547.5,3.183,0.781,-35.209,3.173,9.403,4.574,32.551,3.84,-25.906,-2.8,0,34.7,35.3,9.418,3.257,-14.426,-11.452,-15.849,-12.919,-3.225,26.331,0,249.84,Inf,258,250,-13.671,3.17,-8.738,23.634
548,3.183,0.781,-35.209,3.173,9.403,4.574,32.551,3.84,-25.906,-2.8,0,34.7,35.3,9.418,3.257,-14.49,-11.442,-15.931,-12.918,-3.225,26.331,0,249.44,Inf,258,250,-13.661,3.17,-8.735,23.655
548.5,3.183,0.781,-35.209,3.173,9.403,4.574,32.551,3.84,-25.906,-2.8,0,34.7,35.3,9.418,3.257,-14.53,-11.429,-15.996,-12.953,-3.225,26.331,0,249.44,Inf,258,250,-13.696,3.171,-8.714,23.686
549,3.183,0.781,-35.209,3.173,9.403,4.592,32.569,3.864,-25.851,-2.77,0,34.695,35.304,9.418,3.257,-14.568,-11.429,-15.936,-12.931,-3.218,26.331,0,249.34,Inf,258,250,-13.727,3.171,-8.712,23.736
549.5,3.183,0.781,-35.209,3.173,9.403,4.592,32.569,3.864,-25.851,-2.77,0,34.7,35.3,9.418,3.257,-14.452,-11.437,-15.912,-12.893,-3.218,26.331,0,249.34,Inf,258,250,-13.716,3.171,-8.756,23.72
550,3.537,0.883,-34.443,3.239,9.461,4.592,32.569,3.864,-25.851,-2.77,0,34.7,35.3,9.511,2.969,-14.351,-11.45,-15.827,-12.873,-3.218,26.331,0,249.34,Inf,258,250,-13.674,3.171,-8.737,23.706
550.5,3.537,0.883,-34.443,3.239,9.461,4.592,32.569,3.864,-25.851,-2.77,0,34.7,35.3,9.511,2.969,-14.48,-11.427,-15.941,-12.928,-3.218,26.331,0,249.34,Inf,258,250,-13.625,3.177,-8.734,23.677
551,3.537,0.883,-34.443,3.239,9.461,4.592,32.569,3.864,-25.851,-2.77,0,34.7,35.3,9.511,2.969,-14.504,-11.417,-15.966,-12.945,-3.218,26.331,0,248.34,Inf,259,250,-13.694,3.183,-8.726,23.682
551.5,3.537,0.883,-34.443,3.239,9.461,4.592,32.569,3.864,-25.851,-2.77,0,34.7,35.3,9.511,2.969,-14.578,-11.414,-15.999,-12.936,-3.218,26.331,0,248.34,Inf,259,250,-13.708,3.189,-8.715,23.715
552,3.537,0.883,-34.443,3.239,9.461,4.64,32.575,3.859,-25.85,-2.786,0,34.696,35.286,9.511,2.969,-14.564,-11.435,-16.009,-12.952,-3.229,26.325,0,248.64,Inf,260,250,-13.732,3.195,-8.721,23.722
552.5,3.537,0.883,-34.443,3.239,9.461,4.64,32.575,3.859,-25.85,-2.786,0,34.7,35.3,9.511,2.969,-14.465,-11.446,-15.901,-12.887,-3.229,26.325,0,248.64,Inf,260,250,-13.74,3.2,-8.736,23.785
553,2.759,0.729,-33.709,3.202,9.365,4.64,32.575,3.859,-25.85,-2.786,0,34.7,35.3,9.706,3.114,-14.452,-11.437,-15.951,-12.918,-3.229,26.325,0,249.14,Inf,260,250,-13.675,3.206,-8.747,23.777
553.5,2.759,0.729,-33.709,3.202,9.365,4.64,32.575,3.859,-25.85,-2.786,0,34.7,35.3,9.706,3.114,-14.475,-11.445,-15.933,-12.958,-3.229,26.325,0,249.14,Inf,260,250,-13.689,3.198,-8.766,23.725
554,2.759,0.729,-33.709,3.202,9.365,4.64,32.575,3.859,-25.85,-2.786,0,34.7,35.3,9.706,3.114,-14.568,-11.448,-15.869,-12.886,-3.229,26.325,0,249.04,Inf,260,250,-13.703,3.191,-8.738,23.702
554.5,2.759,0.729,-33.709,3.202,9.365,4.64,32.575,3.859,-25.85,-2.786,0,34.7,35.3,9.706,3.114,-14.569,-11.44,-15.964,-12.944,-3.229,26.325,0,249.04,Inf,260,250,-13.693,3.184,-8.733,23.71
555,2.759,0.729,-33.709,3.202,9.365,4.64,32.575,3.859,-25.85,-2.786,0,34.7,35.3,9.706,3.114,-14.562,-11.444,-16.026,-12.967,-3.229,26.325,0,251.14,Inf,259,250,-13.729,3.177,-8.736,23.661
555.5,2.759,0.729,-33.709,3.202,9.365,4.661,32.577,3.871,-25.862,-2.792,0,34.688,35.258,9.706,3.114,-14.464,-11.471,-15.842,-12.866,-3.218,26.335,0,251.14,Inf,259,250,-13.75,3.17,-8.763,23.663
556,2.759,0.729,-33.709,3.202,9.365,4.661,32.577,3.871,-25.862,-2.792,0,34.7,35.3,9.706,3.114,-14.464,-11.453,-15.711,-12.85,-3.218,26.335,0,250.94,Inf,259,250,-13.661,3.164,-8.771,23.619
556.5,3.844,0.933,-35.209,3.2,9.44,4.661,32.577,3.871,-25.862,-2.792,0,34.7,35.3,9.481,3.244,-14.439,-11.412,-15.899,-12.911,-3.218,26.335,0,250.94,Inf,259,250,-13.619,3.157,-8.746,23.608
557,3.844,0.933,-35.209,3.2,9.44,4.661,32.577,3.871,-25.862,-2.792,0,34.7,35.3,9.481,3.244,-14.508,-11.414,-15.973,-12.944,-3.218,26.335,0,251.34,Inf,258,250,-13.665,3.168,-8.728,23.63
557.5,3.844,0.933,-35.209,3.2,9.44,4.661,32.577,3.871,-25.862,-2.792,0,34.7,35.3,9.481,3.244,-14.496,-11.413,-15.948,-12.939,-3.218,26.335,0,251.34,Inf,258,250,-13.71,3.179,-8.724,23.652
558,3.844,0.933,-35.209,3.2,9.44,4.661,32.577,3.871,-25.862,-2.792,0,34.7,35.3,9.481,3.244,-14.566,-11.416,-15.971,-12.938,-3.218,26.335,0,249.84,Inf,258,250,-13.699,3.19,-8.728,23.656
558.5,3.844,0.933,-35.209,3.2,9.44,4.668,32.577,3.865,-25.861,-2.793,0,34.679,35.276,9.481,3.244,-14.573,-11.423,-15.992,-12.897,-3.229,26.333,0,249.84,Inf,258,250,-13.723,3.201,-8.722,23.564
559,3.844,0.933,-35.209,3.2,9.44,4.668,32.577,3.865,-25.861,-2.793,0,34.7,35.3,9.481,3.244,-14.499,-11.459,-15.843,-12.915,-3.229,26.333,0,250.14,Inf,258,250,-13.721,3.211,-8.766,23.525
559.5,3.762,0.903,-35.209,3.196,9.483,4.668,32.577,3.865,-25.861,-2.793,0,34.7,35.3,9.255,3.195,-14.393,-11.427,-15.867,-12.899,-3.229,26.333,0,250.14,Inf,258,250,-13.679,3.222,-8.756,23.487
560,3.762,0.903,-35.209,3.196,9.483,4.668,32.577,3.865,-25.861,-2.793,0,34.7,35.3,9.255,3.195,-14.528,-11.425,-15.98,-12.932,-3.229,26.333,0,249.64,Inf,258,250,-13.647,3.231,-8.726,23.508
560.5,3.762,0.903,-35.209,3.196,9.483,4.668,32.577,3.865,-25.861,-2.793,0,34.7,35.3,9.255,3.195,-14.575,-11.458,-16.032,-12.953,-3.229,26.333,0,249.64,Inf,258,250,-13.716,3.239,-8.726,23.483
561,3.762,0.903,-35.209,3.196,9.483,4.668,32.577,3.865,-25.861,-2.793,0,34.7,35.3,9.255,3.195,-14.59,-11.422,-16.032,-12.915,-3.229,26.333,0,249.44,Inf,258,250,-13.754,3.248,-8.766,23.477
561.5,3.762,0.903,-35.209,3.196,9.483,4.668,32.577,3.865,-25.861,-2.793,0,34.7,35.3,9.255,3.195,-14.314,-11.403,-15.793,-12.852,-3.229,26.333,0,249.44,Inf,258,250,-13.74,3.256,-8.764,23.458
562,3.762,0.903,-35.209,3.196,9.483,4.636,32.583,3.817,-25.909,-2.789,0,34.672,35.232,9.255,3.195,-14.466,-11.412,-15.928,-12.893,-3.224,26.334,0,248.84,Inf,259,250,-13.59,3.265,-8.726,23.522
562.5,3.762,0.903,-35.209,3.196,9.483,4.636,32.583,3.817,-25.909,-2.789,0,34.7,35.2,9.255,3.195,-14.504,-11.424,-15.935,-12.933,-3.224,26.334,0,248.84,Inf,259,250,-13.675,3.273,-8.721,23.499
563,3.14,0.853,-34.352,3.247,9.403,4.636,32.583,3.817,-25.909,-2.789,0,34.7,35.2,9.525,3.207,-14.542,-11.4,-15.984,-12.932,-3.224,26.334,0,248.94,Inf,260,250,-13.699,3.281,-8.706,23.48
563.5,3.14,0.853,-34.352,3.247,9.403,4.636,32.583,3.817,-25.909,-2.789,0,34.7,35.2,9.525,3.207,-14.557,-11.408,-16.021,-12.948,-3.224,26.334,0,248.94,Inf,260,250,-13.714,3.278,-8.708,23.46
564,3.14,0.853,-34.352,3.247,9.403,4.636,32.583,3.817,-25.909,-2.789,0,34.7,35.2,9.525,3.207,-14.581,-11.408,-15.933,-12.888,-3.224,26.334,0,249.24,Inf,260,250,-13.734,3.276,-8.723,23.404
564.5,3.14,0.853,-34.352,3.247,9.403,4.636,32.583,3.817,-25.909,-2.789,0,34.7,35.2,9.525,3.207,-14.395,-11.393,-15.85,-12.879,-3.224,26.334,0,249.24,Inf,260,250,-13.702,3.274,-8.737,23.398
565,3.14,0.853,-34.352,3.247,9.403,4.59,32.583,3.846,-25.874,-2.784,0,34.671,35.211,9.525,3.207,-14.473,-11.441,-15.923,-12.916,-3.225,26.339,0,249.74,Inf,260,250,-13.629,3.272,-8.729,23.413
565.5,3.14,0.853,-34.352,3.247,9.403,4.59,32.583,3.846,-25.874,-2.784,0,34.7,35.2,9.525,3.207,-14.5,-11.42,-15.928,-12.916,-3.225,26.339,0,249.74,Inf,260,250,-13.688,3.27,-8.728,23.387
566,3.479,0.81,-35.209,3.212,9.465,4.59,32.583,3.846,-25.874,-2.784,0,34.7,35.2,9.412,3.194,-14.478,-11.415,-15.944,-12.938,-3.225,26.339,0,248.94,Inf,261,250,-13.691,3.268,-8.714,23.398
566.5,3.479,0.81,-35.209,3.212,9.465,4.59,32.583,3.846,-25.874,-2.784,0,34.7,35.2,9.412,3.194,-14.554,-11.407,-16.021,-12.944,-3.225,26.339,0,248.94,Inf,261,250,-13.694,3.271,-8.723,23.407
567,3.479,0.81,-35.209,3.212,9.465,4.59,32.583,3.846,-25.874,-2.784,0,34.7,35.2,9.412,3.194,-14.503,-11.439,-15.978,-12.947,-3.225,26.339,0,249.64,Inf,261,250,-13.732,3.274,-8.715,23.378
567.5,3.479,0.81,-35.209,3.212,9.465,4.59,32.583,3.846,-25.874,-2.784,0,34.7,35.2,9.412,3.194,-14.558,-11.441,-15.907,-12.913,-3.225,26.339,0,249.64,Inf,261,250,-13.717,3.278,-8.726,23.385
568,3.479,0.81,-35.209,3.212,9.465,4.596,32.586,3.83,-25.895,-2.801,0,34.665,35.211,9.412,3.194,-14.412,-11.433,-15.89,-12.924,-3.225,26.329,0,249.74,Inf,261,250,-13.705,3.281,-8.747,23.403
568.5,3.479,0.81,-35.209,3.212,9.465,4.596,32.586,3.83,-25.895,-2.801,0,34.7,35.2,9.412,3.194,-14.542,-11.443,-15.974,-12.953,-3.225,26.329,0,249.74,Inf,261,250,-13.665,3.284,-8.731,23.436
569,3.479,0.81,-35.209,3.212,9.465,4.596,32.586,3.83,-25.895,-2.801,0,34.7,35.2,9.412,3.194,-14.562,-11.434,-15.944,-12.947,-3.225,26.329,0,250.74,Inf,261,250,-13.728,3.287,-8.736,23.477
569.5,2.952,0.773,-34.37,3.194,9.432,4.596,32.586,3.83,-25.895,-2.801,0,34.7,35.2,9.497,3.116,-14.532,-11.435,-15.895,-12.876,-3.225,26.329,0,250.74,Inf,261,250,-13.722,3.291,-8.742,23.503
570,2.952,0.773,-34.37,3.194,9.432,4.596,32.586,3.83,-25.895,-2.801,0,34.7,35.2,9.497,3.116,-14.392,-11.403,-15.872,-12.895,-3.225,26.329,0,249.74,Inf,261,250,-13.684,3.285,-8.731,23.552
570.5,2.952,0.773,-34.37,3.194,9.432,4.596,32.586,3.83,-25.895,-2.801,0,34.7,35.2,9.497,3.116,-14.427,-11.418,-15.91,-12.914,-3.225,26.329,0,249.74,Inf,261,250,-13.641,3.28,-8.734,23.554
571,2.952,0.773,-34.37,3.194,9.432,4.596,32.586,3.83,-25.895,-2.801,0,34.7,35.2,9.497,3.116,-14.522,-11.434,-15.857,-12.902,-3.225,26.329,0,251.64,Inf,260,250,-13.667,3.274,-8.73,23.491
571.5,2.952,0.773,-34.37,3.194,9.432,4.627,32.589,3.811,-25.872,-2.801,0,34.654,35.171,9.497,3.116,-14.535,-11.419,-15.976,-12.949,-3.218,26.327,0,251.64,Inf,260,250,-13.679,3.269,-8.724,23.484
572,2.952,0.773,-34.37,3.194,9.432,4.627,32.589,3.811,-25.872,-2.801,0,34.7,35.2,9.497,3.116,-14.593,-11.411,-16.047,-12.96,-3.218,26.327,0,251.14,Inf,259,250,-13.72,3.264,-8.717,23.447
572.5,3.362,0.783,-35.209,3.165,9.489,4.627,32.589,3.811,-25.872,-2.801,0,34.7,35.2,9.415,3.182,-14.541,-11.444,-15.974,-12.964,-3.218,26.327,0,251.14,Inf,259,250,-13.753,3.259,-8.728,23.452
573,3.362,0.783,-35.209,3.165,9.489,4.627,32.589,3.811,-25.872,-2.801,0,34.7,35.2,9.415,3.182,-14.592,-11.406,-15.868,-12.876,-3.218,26.327,0,252.04,Inf,258,250,-13.731,3.26,-8.734,23.459
573.5,3.362,0.783,-35.209,3.165,9.489,4.627,32.589,3.811,-25.872,-2.801,0,34.7,35.2,9.415,3.182,-14.503,-11.447,-15.941,-12.944,-3.218,26.327,0,252.04,Inf,258,250,-13.686,3.262,-8.743,23.475
574,3.362,0.783,-35.209,3.165,9.489,4.627,32.589,3.811,-25.872,-2.801,0,34.7,35.2,9.415,3.182,-14.546,-11.454,-15.937,-12.964,-3.218,26.327,0,249.74,Inf,258,250,-13.709,3.264,-8.747,23.486
574.5,3.362,0.783,-35.209,3.165,9.489,4.658,32.591,3.806,-25.838,-2.79,0,34.651,35.117,9.415,3.182,-14.559,-11.437,-16.013,-12.966,-3.214,26.342,0,249.74,Inf,258,250,-13.725,3.265,-8.74,23.465
575,3.362,0.783,-35.209,3.165,9.489,4.658,32.591,3.806,-25.838,-2.79,0,34.7,35.1,9.415,3.182,-14.575,-11.444,-15.981,-12.989,-3.214,26.342,0,250.04,Inf,258,250,-13.744,3.267,-8.763,23.498
575.5,3.362,0.783,-35.209,3.165,9.489,4.658,32.591,3.806,-25.838,-2.79,0,34.7,35.1,9.415,3.182,-14.262,-11.446,-15.783,-12.859,-3.214,26.342,0,250.04,Inf,258,250,-13.748,3.268,-8.789,23.498
576,3.532,0.92,-33.926,3.194,9.435,4.658,32.591,3.806,-25.838,-2.79,0,34.7,35.1,9.552,3.098,-14.422,-11.443,-15.888,-12.897,-3.214,26.342,0,249.74,Inf,258,250,-13.587,3.27,-8.753,23.492
576.5,3.532,0.92,-33.926,3.194,9.435,4.658,32.591,3.806,-25.838,-2.79,0,34.7,35.1,9.552,3.098,-14.537,-11.423,-15.954,-12.893,-3.214,26.342,0,249.74,Inf,258,250,-13.663,3.274,-8.746,23.499
577,3.532,0.92,-33.926,3.194,9.435,4.658,32.591,3.806,-25.838,-2.79,0,34.7,35.1,9.552,3.098,-14.506,-11.426,-15.976,-12.951,-3.214,26.342,0,249.24,Inf,258,250,-13.702,3.278,-8.729,23.539
577.5,3.532,0.92,-33.926,3.194,9.435,4.658,32.591,3.806,-25.838,-2.79,0,34.7,35.1,9.552,3.098,-14.561,-11.432,-16.007,-12.936,-3.214,26.342,0,249.24,Inf,258,250,-13.715,3.283,-8.719,23.548
578,3.532,0.92,-33.926,3.194,9.435,4.653,32.592,3.815,-25.824,-2.791,0,34.64,35.113,9.552,3.098,-14.548,-11.437,-15.991,-12.955,-3.222,26.338,0,247.94,Inf,259,250,-13.734,3.287,-8.77,23.514
578.5,3.532,0.92,-33.926,3.194,9.435,4.653,32.592,3.815,-25.824,-2.791,0,34.6,35.1,9.552,3.098,-14.441,-11.48,-15.742,-12.869,-3.222,26.338,0,247.94,Inf,259,250,-13.733,3.291,-8.767,23.561
579,3.729,0.915,-35.209,3.184,9.387,4.653,32.592,3.815,-25.824,-2.791,0,34.6,35.1,9.533,3.256,-14.477,-11.446,-15.933,-12.921,-3.222,26.338,0,249.34,Inf,259,250,-13.633,3.295,-8.767,23.584
579.5,3.729,0.915,-35.209,3.184,9.387,4.653,32.592,3.815,-25.824,-2.791,0,34.6,35.1,9.533,3.256,-14.522,-11.449,-15.963,-12.934,-3.222,26.338,0,249.34,Inf,259,250,-13.694,3.302,-8.74,23.606
580,3.729,0.915,-35.209,3.184,9.387,4.653,32.592,3.815,-25.824,-2.791,0,34.6,35.1,9.533,3.256,-14.574,-11.409,-16.013,-12.952,-3.222,26.338,0,247.74,Inf,260,250,-13.717,3.309,-8.712,23.605
580.5,3.729,0.915,-35.209,3.184,9.387,4.653,32.592,3.815,-25.824,-2.791,0,34.6,35.1,9.533,3.256,-14.538,-11.454,-15.922,-12.857,-3.222,26.338,0,247.74,Inf,260,250,-13.737,3.316,-8.735,23.603
581,3.729,0.915,-35.209,3.184,9.387,4.665,32.6,3.832,-25.817,-2.782,0,34.622,35.057,9.533,3.256,-14.315,-11.41,-15.692,-12.813,-3.204,26.346,0,249.94,Inf,260,250,-13.693,3.322,-8.757,23.608
581.5,3.729,0.915,-35.209,3.184,9.387,4.665,32.6,3.832,-25.817,-2.782,0,34.6,35.1,9.533,3.256,-14.248,-11.413,-15.787,-12.835,-3.204,26.346,0,249.94,Inf,260,250,-13.557,3.329,-8.744,23.681
582,3.331,0.883,-34.718,3.21,9.436,4.665,32.6,3.832,-25.817,-2.782,0,34.6,35.1,9.519,3.296,-14.467,-11.433,-15.888,-12.9,-3.204,26.346,0,248.34,Inf,261,250,-13.571,3.336,-8.753,23.682
582.5,3.331,0.883,-34.718,3.21,9.436,4.665,32.6,3.832,-25.817,-2.782,0,34.6,35.1,9.519,3.296,-14.505,-11.394,-15.962,-12.925,-3.204,26.346,0,248.34,Inf,261,250,-13.672,3.336,-8.736,23.685
583,3.331,0.883,-34.718,3.21,9.436,4.665,32.6,3.832,-25.817,-2.782,0,34.6,35.1,9.519,3.296,-14.544,-11.395,-16.003,-12.928,-3.204,26.346,0,249.54,Inf,261,250,-13.697,3.336,-8.706,23.704
583.5,3.331,0.883,-34.718,3.21,9.436,4.665,32.6,3.832,-25.817,-2.782,0,34.6,35.1,9.519,3.296,-14.559,-11.397,-16.033,-12.935,-3.204,26.346,0,249.54,Inf,261,250,-13.718,3.335,-8.7,23.741
584,3.331,0.883,-34.718,3.21,9.436,4.665,32.6,3.832,-25.817,-2.782,0,34.6,35.1,9.519,3.296,-14.56,-11.421,-15.919,-12.849,-3.204,26.346,0,250.24,Inf,261,250,-13.731,3.335,-8.733,23.74
584.5,3.331,0.883,-34.718,3.21,9.436,4.62,32.603,3.832,-25.794,-2.753,0,34.616,35.003,9.519,3.296,-14.176,-11.379,-15.776,-12.816,-3.201,26.35,0,250.24,Inf,261,250,-13.687,3.335,-8.741,23.739
585,3.331,0.883,-34.718,3.21,9.436,4.62,32.603,3.832,-25.794,-2.753,0,34.6,35,9.519,3.296,-14.457,-11.416,-15.91,-12.909,-3.201,26.35,0,250.94,Inf,261,250,-13.537,3.335,-8.727,23.763
585.5,3.682,0.907,-34.653,3.218,9.386,4.62,32.603,3.832,-25.794,-2.753,0,34.6,35,9.565,3.223,-14.523,-11.394,-15.833,-12.839,-3.201,26.35,0,250.94,Inf,261,250,-13.673,3.335,-8.711,23.754
586,3.682,0.907,-34.653,3.218,9.386,4.62,32.603,3.832,-25.794,-2.753,0,34.6,35,9.565,3.223,-14.527,-11.393,-15.997,-12.929,-3.201,26.35,0,250.74,Inf,261,250,-13.647,3.341,-8.699,23.742
586.5,3.682,0.907,-34.653,3.218,9.386,4.62,32.603,3.832,-25.794,-2.753,0,34.6,35,9.565,3.223,-14.547,-11.403,-15.991,-12.904,-3.201,26.35,0,250.74,Inf,261,250,-13.711,3.346,-8.708,23.753
587,3.682,0.907,-34.653,3.218,9.386,4.62,32.603,3.832,-25.794,-2.753,0,34.6,35,9.565,3.223,-14.387,-11.449,-15.61,-12.77,-3.201,26.35,0,251.54,Inf,260,250,-13.711,3.352,-8.767,23.789
587.5,3.682,0.907,-34.653,3.218,9.386,4.628,32.608,3.846,-25.889,-2.755,0,34.623,35.093,9.565,3.223,-14.374,-11.381,-15.723,-12.803,-3.192,26.357,0,251.54,Inf,260,250,-13.554,3.357,-8.738,23.756
588,3.682,0.907,-34.653,3.218,9.386,4.628,32.608,3.846,-25.889,-2.755,0,34.6,35.1,9.565,3.223,-14.405,-11.41,-15.848,-12.844,-3.192,26.357,0,251.04,Inf,259,250,-13.57,3.363,-8.735,23.619
588.5,3.33,0.898,-34.398,3.239,9.356,4.628,32.608,3.846,-25.889,-2.755,0,34.6,35.1,9.538,3.233,-14.437,-11.427,-15.855,-12.896,-3.192,26.357,0,251.04,Inf,259,250,-13.627,3.368,-8.712,23.45
589,3.33,0.898,-34.398,3.239,9.356,4.628,32.608,3.846,-25.889,-2.755,0,34.6,35.1,9.538,3.233,-14.514,-11.39,-15.97,-12.915,-3.192,26.357,0,251.44,Inf,258,250,-13.654,3.367,-8.705,23.426
589.5,3.33,0.898,-34.398,3.239,9.356,4.628,32.608,3.846,-25.889,-2.755,0,34.6,35.1,9.538,3.233,-14.559,-11.373,-16.014,-12.904,-3.192,26.357,0,251.44,Inf,258,250,-13.697,3.367,-8.677,23.429
590,3.33,0.898,-34.398,3.239,9.356,4.628,32.608,3.846,-25.889,-2.755,0,34.6,35.1,9.538,3.233,-14.446,-11.342,-15.571,-12.502,-3.192,26.357,0,248.84,Inf,259,250,-13.712,3.366,-8.767,23.453
590.5,3.33,0.898,-34.398,3.239,9.356,4.628,32.608,3.846,-25.889,-2.755,0,34.6,35.1,9.538,3.233,-14.256,-11.341,-15.783,-12.78,-3.192,26.357,0,248.84,Inf,259,250,-13.465,3.366,-8.708,23.464
591,3.33,0.898,-34.398,3.239,9.356,4.635,32.593,3.818,-25.985,-2.786,0,34.598,34.999,9.538,3.233,-14.348,-11.325,-15.855,-12.86,-3.203,26.357,0,249.44,Inf,259,250,-13.54,3.365,-8.69,23.457
591.5,3.33,0.898,-34.398,3.239,9.356,4.635,32.593,3.818,-25.985,-2.786,0,34.6,35,9.538,3.233,-14.438,-11.378,-15.821,-12.863,-3.203,26.357,0,249.44,Inf,259,250,-13.597,3.364,-8.674,23.43
592,3.372,0.828,-35.209,3.188,9.474,4.635,32.593,3.818,-25.985,-2.786,0,34.6,35,9.444,3.365,-14.452,-11.355,-15.944,-12.883,-3.203,26.357,0,249.04,Inf,259,250,-13.625,3.364,-8.655,23.391
592.5,3.372,0.828,-35.209,3.188,9.474,4.635,32.593,3.818,-25.985,-2.786,0,34.6,35,9.444,3.365,-14.52,-11.347,-15.98,-12.888,-3.203,26.357,0,249.04,Inf,259,250,-13.658,3.364,-8.642,23.376
593,3.372,0.828,-35.209,3.188,9.474,4.635,32.593,3.818,-25.985,-2.786,0,34.6,35,9.444,3.365,-14.49,-11.385,-15.892,-12.846,-3.203,26.357,0,249.94,Inf,259,250,-13.684,3.364,-8.704,23.32
593.5,3.372,0.828,-35.209,3.188,9.474,4.635,32.593,3.818,-25.985,-2.786,0,34.6,35,9.444,3.365,-14.351,-11.39,-15.769,-12.744,-3.203,26.357,0,249.94,Inf,259,250,-13.653,3.364,-8.718,23.294
594,3.372,0.828,-35.209,3.188,9.474,4.654,32.608,3.818,-25.871,-2.781,0,34.593,34.996,9.444,3.365,-14.351,-11.406,-15.817,-12.852,-3.207,26.355,0,249.14,Inf,259,250,-13.564,3.364,-8.723,23.346
594.5,3.372,0.828,-35.209,3.188,9.474,4.654,32.608,3.818,-25.871,-2.781,0,34.6,35,9.444,3.365,-14.463,-11.405,-15.885,-12.873,-3.207,26.355,0,249.14,Inf,259,250,-13.607,3.364,-8.713,23.408
595,3.081,0.83,-34.038,3.242,9.443,4.654,32.608,3.818,-25.871,-2.781,0,34.6,35,9.518,3.115,-14.479,-11.387,-15.938,-12.908,-3.207,26.355,0,250.04,Inf,259,250,-13.656,3.365,-8.704,23.494
595.5,3.081,0.83,-34.038,3.242,9.443,4.654,32.608,3.818,-25.871,-2.781,0,34.6,35,9.518,3.115,-14.518,-11.408,-15.969,-12.905,-3.207,26.355,0,250.04,Inf,259,250,-13.678,3.36,-8.708,23.539
596,3.081,0.83,-34.038,3.242,9.443,4.654,32.608,3.818,-25.871,-2.781,0,34.6,35,9.518,3.115,-14.555,-11.387,-15.959,-12.889,-3.207,26.355,0,249.24,Inf,259,250,-13.7,3.355,-8.712,23.586
596.5,3.081,0.83,-34.038,3.242,9.443,4.654,32.608,3.818,-25.871,-2.781,0,34.6,35,9.518,3.115,-14.493,-11.395,-15.862,-12.883,-3.207,26.355,0,249.24,Inf,259,250,-13.697,3.351,-8.711,23.569
597,3.081,0.83,-34.038,3.242,9.443,4.664,32.592,3.803,-25.87,-2.769,0,34.582,34.965,9.518,3.115,-14.47,-11.409,-15.95,-12.882,-3.208,26.352,0,249.94,Inf,259,250,-13.658,3.346,-8.71,23.599
597.5,3.081,0.83,-34.038,3.242,9.443,4.664,32.592,3.803,-25.87,-2.769,0,34.6,35,9.518,3.115,-14.466,-11.433,-15.854,-12.899,-3.208,26.352,0,249.94,Inf,259,250,-13.678,3.342,-8.715,23.61
598,3.081,0.83,-34.038,3.242,9.443,4.664,32.592,3.803,-25.87,-2.769,0,34.6,35,9.518,3.115,-14.515,-11.383,-15.98,-12.917,-3.208,26.352,0,249.34,Inf,259,250,-13.663,3.338,-8.702,23.621
598.5,2.464,0.694,-34.191,3.229,9.413,4.664,32.592,3.803,-25.87,-2.769,0,34.6,35,9.562,3.195,-14.519,-11.388,-15.946,-12.92,-3.208,26.352,0,249.34,Inf,259,250,-13.699,3.334,-8.694,23.657
599,2.464,0.694,-34.191,3.229,9.413,4.664,32.592,3.803,-25.87,-2.769,0,34.6,35,9.562,3.195,-14.537,-11.362,-15.894,-12.836,-3.208,26.352,0,249.74,Inf,259,250,-13.693,3.319,-8.741,23.613
599.5,2.464,0.694,-34.191,3.229,9.413,4.664,32.592,3.803,-25.87,-2.769,0,34.6,35,9.562,3.195,-14.322,-11.424,-15.789,-12.879,-3.208,26.352,0,249.74,Inf,259,250,-13.657,3.305,-8.739,23.631
600,2.464,0.694,-34.191,3.229,9.413,4.664,32.592,3.803,-25.87,-2.769,0,34.6,35,9.562,3.195,-14.482,-11.395,-15.894,-12.877,-3.208,26.352,0,249.14,Inf,259,250,-13.604,3.278,-8.724,23.645
600.5,2.464,0.694,-34.191,3.229,9.413,4.638,32.601,3.8,-25.848,-2.75,0,34.573,34.918,9.562,3.195,-14.507,-11.411,-15.941,-12.913,-3.2,26.354,0,249.14,Inf,259,250,-13.662,3.278,-8.699,23.703
601,2.464,0.694,-34.191,3.229,9.413,4.638,32.601,3.8,-25.848,-2.75,0,34.6,34.9,9.562,3.195,-14.53,-11.427,-15.897,-12.922,-3.2,26.354,0,249.74,Inf,259,250,-13.693,3.265,-8.725,23.826
601.5,3.15,0.781,-35.209,3.201,9.379,4.638,32.601,3.8,-25.848,-2.75,0,34.6,34.9,9.425,3.25,-14.547,-11.39,-15.988,-12.931,-3.2,26.354,0,249.74,Inf,259,250,-13.694,3.251,-8.707,23.808
602,3.15,0.781,-35.209,3.201,9.379,4.638,32.601,3.8,-25.848,-2.75,0,34.6,34.9,9.425,3.25,-14.553,-11.402,-15.931,-12.912,-3.2,26.354,0,248.84,Inf,260,250,-13.714,3.25,-8.701,23.758
602.5,3.15,0.781,-35.209,3.201,9.379,4.638,32.601,3.8,-25.848,-2.75,0,34.6,34.9,9.425,3.25,-14.562,-11.402,-16.008,-12.9,-3.2,26.354,0,248.84,Inf,260,250,-13.699,3.248,-8.772,23.663
603,3.15,0.781,-35.209,3.201,9.379,4.638,32.601,3.8,-25.848,-2.75,0,34.6,34.9,9.425,3.25,-14.444,-11.48,-15.81,-12.877,-3.2,26.354,0,250.04,Inf,260,250,-13.718,3.247,-8.762,23.676
603.5,3.15,0.781,-35.209,3.201,9.379,4.584,32.615,3.831,-25.829,-2.761,0,34.579,34.976,9.425,3.25,-14.466,-11.435,-15.924,-12.93,-3.199,26.349,0,250.04,Inf,260,250,-13.653,3.245,-8.749,23.68
604,3.15,0.781,-35.209,3.201,9.379,4.584,32.615,3.831,-25.829,-2.761,0,34.6,35,9.425,3.25,-14.524,-11.416,-15.962,-12.926,-3.199,26.349,0,248.64,Inf,261,250,-13.689,3.243,-8.716,23.674
604.5,3.15,0.781,-35.209,3.201,9.379,4.584,32.615,3.831,-25.829,-2.761,0,34.6,35,9.425,3.25,-14.567,-11.411,-16.005,-12.915,-3.199,26.349,0,248.64,Inf,261,250,-13.707,3.242,-8.726,23.639
605,3.17,0.769,-34.609,3.208,9.436,4.584,32.615,3.831,-25.829,-2.761,0,34.6,35,9.462,3,-14.439,-11.462,-15.676,-12.837,-3.199,26.349,0,249.64,Inf,261,250,-13.724,3.24,-8.765,23.66
605.5,3.17,0.769,-34.609,3.208,9.436,4.584,32.615,3.831,-25.829,-2.761,0,34.6,35,9.462,3,-14.427,-11.398,-15.741,-12.823,-3.199,26.349,0,249.64,Inf,261,250,-13.603,3.239,-8.771,23.642
606,3.17,0.769,-34.609,3.208,9.436,4.584,32.615,3.831,-25.829,-2.761,0,34.6,35,9.462,3,-14.404,-11.399,-15.898,-12.902,-3.199,26.349,0,250.94,Inf,261,250,-13.597,3.238,-8.739,23.668
606.5,3.17,0.769,-34.609,3.208,9.436,4.584,32.615,3.831,-25.829,-2.761,0,34.6,35,9.462,3,-14.424,-11.432,-15.888,-12.909,-3.199,26.349,0,250.94,Inf,261,250,-13.651,3.237,-8.738,23.683
607,3.17,0.769,-34.609,3.208,9.436,4.631,32.618,3.819,-25.841,-2.758,0,34.556,34.974,9.462,3,-14.486,-11.436,-15.954,-12.918,-3.203,26.345,0,251.94,Inf,260,250,-13.663,3.236,-8.727,23.692
607.5,3.17,0.769,-34.609,3.208,9.436,4.631,32.618,3.819,-25.841,-2.758,0,34.6,35,9.462,3,-14.563,-11.404,-15.979,-12.936,-3.203,26.345,0,251.94,Inf,260,250,-13.699,3.235,-8.73,23.654
608,2.891,0.761,-34.503,3.162,9.412,4.631,32.618,3.819,-25.841,-2.758,0,34.6,35,9.526,3.238,-14.558,-11.413,-15.952,-12.941,-3.203,26.345,0,250.94,Inf,260,250,-13.721,3.234,-8.725,23.639
608.5,2.891,0.761,-34.503,3.162,9.412,4.631,32.618,3.819,-25.841,-2.758,0,34.6,35,9.526,3.238,-14.524,-11.368,-15.82,-12.854,-3.203,26.345,0,250.94,Inf,260,250,-13.716,3.228,-8.743,23.639
609,2.891,0.761,-34.503,3.162,9.412,4.631,32.618,3.819,-25.841,-2.758,0,34.6,35,9.526,3.238,-14.37,-11.448,-15.849,-12.886,-3.203,26.345,0,251.94,Inf,259,250,-13.642,3.223,-8.774,23.704
609.5,2.891,0.761,-34.503,3.162,9.412,4.631,32.618,3.819,-25.841,-2.758,0,34.6,35,9.526,3.238,-14.424,-11.423,-15.906,-12.905,-3.203,26.345,0,251.94,Inf,259,250,-13.638,3.217,-8.751,23.752
610,2.891,0.761,-34.503,3.162,9.412,4.635,32.619,3.833,-25.833,-2.773,0,34.545,34.892,9.526,3.238,-14.519,-11.402,-15.988,-12.943,-3.205,26.35,0,249.64,Inf,259,250,-13.664,3.212,-8.713,23.788
610.5,2.891,0.761,-34.503,3.162,9.412,4.635,32.619,3.833,-25.833,-2.773,0,34.5,34.9,9.526,3.238,-14.48,-11.442,-15.773,-12.686,-3.205,26.35,0,249.64,Inf,259,250,-13.713,3.207,-8.754,23.782
611,2.891,0.761,-34.503,3.162,9.412,4.635,32.619,3.833,-25.833,-2.773,0,34.5,34.9,9.526,3.238,-14.284,-11.42,-15.779,-12.842,-3.205,26.35,0,250.84,Inf,259,250,-13.595,3.201,-8.751,23.757
611.5,4.024,0.954,-35.209,3.162,9.473,4.635,32.619,3.833,-25.833,-2.773,0,34.5,34.9,9.461,3.183,-14.385,-11.411,-15.83,-12.905,-3.205,26.35,0,250.84,Inf,259,250,-13.581,3.196,-8.725,23.798
612,4.024,0.954,-35.209,3.162,9.473,4.635,32.619,3.833,-25.833,-2.773,0,34.5,34.9,9.461,3.183,-14.483,-11.417,-15.865,-12.91,-3.205,26.35,0,249.94,Inf,259,250,-13.633,3.21,-8.71,23.825
612.5,4.024,0.954,-35.209,3.162,9.473,4.635,32.619,3.833,-25.833,-2.773,0,34.5,34.9,9.461,3.183,-14.494,-11.376,-15.921,-12.933,-3.205,26.35,0,249.94,Inf,259,250,-13.669,3.223,-8.701,23.819
613,4.024,0.954,-35.209,3.162,9.473,4.635,32.619,3.833,-25.833,-2.773,0,34.5,34.9,9.461,3.183,-14.527,-11.373,-15.964,-12.904,-3.205,26.35,0,250.04,Inf,259,250,-13.681,3.236,-8.682,23.774
613.5,4.024,0.954,-35.209,3.162,9.473,4.619,32.625,3.808,-25.813,-2.749,0,34.542,34.941,9.461,3.183,-14.53,-11.374,-15.978,-12.878,-3.198,26.345,0,250.04,Inf,259,250,-13.692,3.249,-8.722,23.662
614,4.024,0.954,-35.209,3.162,9.473,4.619,32.625,3.808,-25.813,-2.749,0,34.5,34.9,9.461,3.183,-14.475,-11.366,-15.769,-12.844,-3.198,26.345,0,248.74,Inf,260,250,-13.69,3.262,-8.734,23.551
614.5,3.835,0.919,-35.209,3.2,9.499,4.619,32.625,3.808,-25.813,-2.749,0,34.5,34.9,9.278,3.163,-14.469,-11.411,-15.905,-12.9,-3.198,26.345,0,248.74,Inf,260,250,-13.614,3.275,-8.728,23.446
615,3.835,0.919,-35.209,3.2,9.499,4.619,32.625,3.808,-25.813,-2.749,0,34.5,34.9,9.278,3.163,-14.461,-11.421,-15.874,-12.906,-3.198,26.345,0,250.04,Inf,260,250,-13.671,3.284,-8.724,23.431
615.5,3.835,0.919,-35.209,3.2,9.499,4.619,32.625,3.808,-25.813,-2.749,0,34.5,34.9,9.278,3.163,-14.493,-11.404,-15.991,-12.917,-3.198,26.345,0,250.04,Inf,260,250,-13.665,3.293,-8.696,23.314
616,3.835,0.919,-35.209,3.2,9.499,4.619,32.625,3.808,-25.813,-2.749,0,34.5,34.9,9.278,3.163,-14.532,-11.407,-15.951,-12.926,-3.198,26.345,0,249.74,Inf,260,250,-13.701,3.302,-8.706,23.351
616.5,3.835,0.919,-35.209,3.2,9.499,4.66,32.612,3.805,-25.805,-2.757,0,34.535,34.933,9.278,3.163,-14.547,-11.392,-15.937,-12.858,-3.198,26.351,0,249.74,Inf,260,250,-13.704,3.31,-8.735,23.319
617,3.835,0.919,-35.209,3.2,9.499,4.66,32.612,3.805,-25.805,-2.757,0,34.5,34.9,9.278,3.163,-14.399,-11.432,-15.759,-12.862,-3.198,26.351,0,250.94,Inf,260,250,-13.684,3.319,-8.744,23.307
617.5,3.628,0.854,-35.209,3.172,9.468,4.66,32.612,3.805,-25.805,-2.757,0,34.5,34.9,9.421,3.195,-14.478,-11.385,-15.924,-12.894,-3.198,26.351,0,250.94,Inf,260,250,-13.613,3.327,-8.711,23.314
618,3.628,0.854,-35.209,3.172,9.468,4.66,32.612,3.805,-25.805,-2.757,0,34.5,34.9,9.421,3.195,-14.501,-11.384,-15.949,-12.921,-3.198,26.351,0,249.54,Inf,260,250,-13.67,3.332,-8.71,23.312
618.5,3.628,0.854,-35.209,3.172,9.468,4.66,32.612,3.805,-25.805,-2.757,0,34.5,34.9,9.421,3.195,-14.539,-11.386,-15.982,-12.935,-3.198,26.351,0,249.54,Inf,260,250,-13.688,3.337,-8.721,23.326
619,3.628,0.854,-35.209,3.172,9.468,4.66,32.612,3.805,-25.805,-2.757,0,34.5,34.9,9.421,3.195,-14.516,-11.397,-15.904,-12.912,-3.198,26.351,0,250.64,Inf,260,250,-13.71,3.342,-8.71,23.345
619.5,3.628,0.854,-35.209,3.172,9.468,4.66,32.612,3.805,-25.805,-2.757,0,34.5,34.9,9.421,3.195,-14.428,-11.404,-15.896,-12.879,-3.198,26.351,0,250.64,Inf,260,250,-13.682,3.347,-8.717,23.358
620,3.628,0.854,-35.209,3.172,9.468,4.646,32.631,3.814,-25.828,-2.753,0,34.536,34.953,9.421,3.195,-14.412,-11.421,-15.799,-12.867,-3.187,26.349,0,249.04,Inf,260,250,-13.652,3.351,-8.722,23.303
620.5,3.628,0.854,-35.209,3.172,9.468,4.646,32.631,3.814,-25.828,-2.753,0,34.5,35,9.421,3.195,-14.491,-11.422,-15.846,-12.884,-3.187,26.349,0,249.04,Inf,260,250,-13.625,3.356,-8.707,23.379
621,3.349,0.826,-35.209,3.147,9.44,4.646,32.631,3.814,-25.828,-2.753,0,34.5,35,9.463,3.367,-14.491,-11.4,-15.972,-12.904,-3.187,26.349,0,250.54,Inf,260,250,-13.661,3.36,-8.713,23.444
621.5,3.349,0.826,-35.209,3.147,9.44,4.646,32.631,3.814,-25.828,-2.753,0,34.5,35,9.463,3.367,-14.49,-11.399,-15.904,-12.908,-3.187,26.349,0,250.54,Inf,260,250,-13.692,3.36,-8.711,23.474
622,3.349,0.826,-35.209,3.147,9.44,4.646,32.631,3.814,-25.828,-2.753,0,34.5,35,9.463,3.367,-14.43,-11.446,-15.766,-12.922,-3.187,26.349,0,249.74,Inf,260,250,-13.675,3.36,-8.757,23.475
622.5,3.349,0.826,-35.209,3.147,9.44,4.646,32.631,3.814,-25.828,-2.753,0,34.5,35,9.463,3.367,-14.339,-11.43,-15.773,-12.901,-3.187,26.349,0,249.74,Inf,260,250,-13.641,3.36,-8.756,23.569
623,3.349,0.826,-35.209,3.147,9.44,4.632,32.622,3.814,-25.858,-2.763,0,34.525,34.927,9.463,3.367,-14.471,-11.384,-15.901,-12.897,-3.188,26.359,0,250.54,Inf,260,250,-13.611,3.36,-8.719,23.596
623.5,3.349,0.826,-35.209,3.147,9.44,4.632,32.622,3.814,-25.858,-2.763,0,34.5,34.9,9.463,3.367,-14.472,-11.399,-15.916,-12.911,-3.188,26.359,0,250.54,Inf,260,250,-13.663,3.359,-8.709,23.568
624,2.523,0.717,-34.124,3.249,9.404,4.632,32.622,3.814,-25.858,-2.763,0,34.5,34.9,9.541,3.161,-14.51,-11.368,-15.961,-12.895,-3.188,26.359,0,249.84,Inf,260,250,-13.675,3.359,-8.707,23.569
624.5,2.523,0.717,-34.124,3.249,9.404,4.632,32.622,3.814,-25.858,-2.763,0,34.5,34.9,9.541,3.161,-14.537,-11.373,-15.979,-12.884,-3.188,26.359,0,249.84,Inf,260,250,-13.683,3.346,-8.714,23.606
625,2.523,0.717,-34.124,3.249,9.404,4.632,32.622,3.814,-25.858,-2.763,0,34.5,34.9,9.541,3.161,-14.479,-11.385,-15.805,-12.813,-3.188,26.359,0,251.04,Inf,259,250,-13.693,3.332,-8.706,23.643
625.5,2.523,0.717,-34.124,3.249,9.404,4.632,32.622,3.814,-25.858,-2.763,0,34.5,34.9,9.541,3.161,-14.378,-11.434,-15.815,-12.871,-3.188,26.359,0,251.04,Inf,259,250,-13.62,3.319,-8.751,23.729
626,2.523,0.717,-34.124,3.249,9.404,4.632,32.622,3.814,-25.858,-2.763,0,34.5,34.9,9.541,3.161,-14.477,-11.405,-15.873,-12.891,-3.188,26.359,0,250.74,Inf,259,250,-13.625,3.306,-8.728,23.87
626.5,2.523,0.717,-34.124,3.249,9.404,4.605,32.636,3.794,-25.82,-2.766,0,34.52,34.852,9.541,3.161,-14.446,-11.398,-15.907,-12.914,-3.202,26.354,0,250.74,Inf,259,250,-13.661,3.293,-8.716,23.865
627,2.523,0.717,-34.124,3.249,9.404,4.605,32.636,3.794,-25.82,-2.766,0,34.5,34.9,9.541,3.161,-14.514,-11.393,-15.955,-12.91,-3.202,26.354,0,251.44,Inf,258,250,-13.666,3.28,-8.713,23.828
627.5,2.673,0.633,-35.209,3.22,9.497,4.605,32.636,3.794,-25.82,-2.766,0,34.5,34.9,9.295,3.182,-14.539,-11.397,-15.956,-12.923,-3.202,26.354,0,251.44,Inf,258,250,-13.693,3.268,-8.74,23.802
628,2.673,0.633,-35.209,3.22,9.497,4.605,32.636,3.794,-25.82,-2.766,0,34.5,34.9,9.295,3.182,-14.518,-11.373,-15.846,-12.832,-3.202,26.354,0,251.04,Inf,257,250,-13.704,3.258,-8.741,23.745
628.5,2.673,0.633,-35.209,3.22,9.497,4.605,32.636,3.794,-25.82,-2.766,0,34.5,34.9,9.295,3.182,-14.419,-11.424,-15.835,-12.918,-3.202,26.354,0,251.04,Inf,257,250,-13.642,3.249,-8.744,23.712
629,2.673,0.633,-35.209,3.22,9.497,4.605,32.636,3.794,-25.82,-2.766,0,34.5,34.9,9.295,3.182,-14.494,-11.387,-15.943,-12.913,-3.202,26.354,0,249.54,Inf,257,250,-13.649,3.239,-8.723,23.699
629.5,2.673,0.633,-35.209,3.22,9.497,4.619,32.633,3.807,-25.779,-2.767,0,34.519,34.901,9.295,3.182,-14.532,-11.372,-15.965,-12.92,-3.195,26.366,0,249.54,Inf,257,250,-13.684,3.23,-8.711,23.693
630,2.673,0.633,-35.209,3.22,9.497,4.619,32.633,3.807,-25.779,-2.767,0,34.5,34.9,9.295,3.182,-14.544,-11.371,-15.984,-12.923,-3.195,26.366,0,248.64,Inf,258,250,-13.697,3.221,-8.699,23.72
630.5,3.202,0.841,-33.424,3.24,9.403,4.619,32.633,3.807,-25.779,-2.767,0,34.5,34.9,9.653,3.131,-14.487,-11.405,-15.853,-12.881,-3.195,26.366,0,248.64,Inf,258,250,-13.706,3.212,-8.722,23.718
631,3.202,0.841,-33.424,3.24,9.403,4.619,32.633,3.807,-25.779,-2.767,0,34.5,34.9,9.653,3.131,-14.425,-11.375,-15.873,-12.833,-3.195,26.366,0,248.54,Inf,259,250,-13.657,3.212,-8.745,23.732
631.5,3.202,0.841,-33.424,3.24,9.403,4.619,32.633,3.807,-25.779,-2.767,0,34.5,34.9,9.653,3.131,-14.439,-11.403,-15.787,-12.883,-3.195,26.366,0,248.54,Inf,259,250,-13.627,3.211,-8.717,23.721
632,3.202,0.841,-33.424,3.24,9.403,4.619,32.633,3.807,-25.779,-2.767,0,34.5,34.9,9.653,3.131,-14.54,-11.361,-15.974,-12.892,-3.195,26.366,0,248.14,Inf,260,250,-13.628,3.211,-8.685,23.758
632.5,3.202,0.841,-33.424,3.24,9.403,4.619,32.633,3.807,-25.779,-2.767,0,34.5,34.9,9.653,3.131,-14.523,-11.409,-15.85,-12.911,-3.195,26.366,0,248.14,Inf,260,250,-13.692,3.211,-8.72,23.779
633,3.202,0.841,-33.424,3.24,9.403,4.669,32.639,3.835,-25.756,-2.756,0,34.522,34.882,9.653,3.131,-14.436,-11.331,-15.735,-12.802,-3.199,26.357,0,248.64,Inf,261,250,-13.673,3.211,-8.73,23.789
633.5,3.202,0.841,-33.424,3.24,9.403,4.669,32.639,3.835,-25.756,-2.756,0,34.5,34.9,9.653,3.131,-14.401,-11.422,-15.812,-12.867,-3.199,26.357,0,248.64,Inf,261,250,-13.576,3.211,-8.754,23.765
634,3.438,0.839,-35.209,3.174,9.536,4.669,32.639,3.835,-25.756,-2.756,0,34.5,34.9,9.371,3.159,-14.472,-11.387,-15.902,-12.89,-3.199,26.357,0,248.64,Inf,262,250,-13.626,3.211,-8.731,23.784
634.5,3.438,0.839,-35.209,3.174,9.536,4.669,32.639,3.835,-25.756,-2.756,0,34.5,34.9,9.371,3.159,-14.503,-11.396,-15.948,-12.912,-3.199,26.357,0,248.64,Inf,262,250,-13.663,3.214,-8.707,23.804
635,3.438,0.839,-35.209,3.174,9.536,4.669,32.639,3.835,-25.756,-2.756,0,34.5,34.9,9.371,3.159,-14.442,-11.389,-15.911,-12.926,-3.199,26.357,0,252.24,Inf,261,250,-13.69,3.218,-8.734,23.79
635.5,3.438,0.839,-35.209,3.174,9.536,4.669,32.639,3.835,-25.756,-2.756,0,34.5,34.9,9.371,3.159,-14.476,-11.418,-15.911,-12.906,-3.199,26.357,0,252.24,Inf,261,250,-13.667,3.222,-8.731,23.799
636,3.438,0.839,-35.209,3.174,9.536,4.671,32.64,3.795,-25.793,-2.77,0,34.507,34.863,9.371,3.159,-14.425,-11.408,-15.872,-12.88,-3.205,26.351,0,251.94,Inf,260,250,-13.678,3.225,-8.75,23.797
636.5,3.438,0.839,-35.209,3.174,9.536,4.671,32.64,3.795,-25.793,-2.77,0,34.5,34.9,9.371,3.159,-14.472,-11.388,-15.911,-12.902,-3.205,26.351,0,251.94,Inf,260,250,-13.646,3.229,-8.71,23.791
637,3.135,0.821,-33.657,3.218,9.433,4.671,32.64,3.795,-25.793,-2.77,0,34.5,34.9,9.52,3.107,-14.481,-11.433,-15.882,-12.927,-3.205,26.351,0,251.74,Inf,259,250,-13.668,3.232,-8.726,23.81
637.5,3.135,0.821,-33.657,3.218,9.433,4.671,32.64,3.795,-25.793,-2.77,0,34.5,34.9,9.52,3.107,-14.396,-11.387,-15.775,-12.815,-3.205,26.351,0,251.74,Inf,259,250,-13.681,3.231,-8.741,23.817
