t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
1020.5,2.944,0.762,-34.753,3.107,9.408,4.567,33.265,4.061,-26.826,-2.817,0,35.3,35.9,9.503,2.9,-15.041,-11.907,-16.549,-13.451,-3.253,26.656,0,260.44,Inf,271,260,-14.178,3.236,-9.085,23.809
1021,2.944,0.762,-34.753,3.107,9.408,4.567,33.265,4.061,-26.826,-2.817,0,35.3,35.9,9.503,2.9,-15.173,-11.928,-16.588,-13.421,-3.253,26.656,0,260.74,Inf,271,260,-14.237,3.231,-9.098,23.79
1021.5,2.911,0.759,-33.584,3.063,9.409,4.567,33.265,4.061,-26.826,-2.817,0,35.3,35.9,9.591,2.979,-14.874,-11.895,-16.404,-13.349,-3.253,26.656,0,260.74,Inf,271,260,-14.277,3.226,-9.129,23.778
1022,2.911,0.759,-33.584,3.063,9.409,4.567,33.265,4.061,-26.826,-2.817,0,35.3,35.9,9.591,2.979,-14.9,-11.924,-16.408,-13.379,-3.253,26.656,0,260.34,Inf,271,260,-14.13,3.221,-9.125,23.703
1022.5,2.911,0.759,-33.584,3.063,9.409,4.567,33.265,4.061,-26.826,-2.817,0,35.3,35.9,9.591,2.979,-15.07,-11.912,-16.491,-13.406,-3.253,26.656,0,260.34,Inf,271,260,-14.153,3.216,-9.093,23.676
1023,2.911,0.759,-33.584,3.063,9.409,4.567,33.265,4.061,-26.826,-2.817,0,35.3,35.9,9.591,2.979,-15.115,-11.924,-16.575,-13.47,-3.253,26.656,0,261.24,Inf,270,260,-14.22,3.211,-9.094,23.731
1023.5,2.911,0.759,-33.584,3.063,9.409,4.584,33.273,4.032,-26.826,-2.81,0,35.27,35.92,9.591,2.979,-15.175,-11.886,-16.631,-13.448,-3.245,26.662,0,261.24,Inf,270,260,-14.271,3.206,-9.086,23.653
1024,2.911,0.759,-33.584,3.063,9.409,4.584,33.273,4.032,-26.826,-2.81,0,35.3,35.9,9.591,2.979,-15.213,-11.908,-16.559,-13.417,-3.245,26.662,0,261.64,Inf,269,260,-14.285,3.201,-9.119,23.657
1024.5,3.826,0.929,-35.209,3.08,9.415,4.584,33.273,4.032,-26.826,-2.81,0,35.3,35.9,9.378,3.124,-14.949,-11.958,-16.452,-13.43,-3.245,26.662,0,261.64,Inf,269,260,-14.274,3.196,-9.113,23.64
1025,3.826,0.929,-35.209,3.08,9.415,4.584,33.273,4.032,-26.826,-2.81,0,35.3,35.9,9.378,3.124,-15.111,-11.946,-16.593,-13.469,-3.245,26.662,0,261.94,Inf,268,260,-14.197,3.207,-9.103,23.627
1025.5,3.826,0.929,-35.209,3.08,9.415,4.584,33.273,4.032,-26.826,-2.81,0,35.3,35.9,9.378,3.124,-15.139,-11.952,-16.626,-13.496,-3.245,26.662,0,261.94,Inf,268,260,-14.28,3.217,-9.089,23.652
1026,3.826,0.929,-35.209,3.08,9.415,4.584,33.273,4.032,-26.826,-2.81,0,35.3,35.9,9.378,3.124,-15.222,-11.936,-16.69,-13.46,-3.245,26.662,0,259.84,Inf,268,260,-14.303,3.227,-9.08,23.662
1026.5,3.826,0.929,-35.209,3.08,9.415,4.58,33.285,4.027,-26.837,-2.839,0,35.266,36.007,9.378,3.124,-15.137,-11.913,-16.313,-13.27,-3.251,26.657,0,259.84,Inf,268,260,-14.327,3.237,-9.15,23.654
1027,3.826,0.929,-35.209,3.08,9.415,4.58,33.285,4.027,-26.837,-2.839,0,35.3,36,9.378,3.124,-14.834,-11.88,-16.243,-13.244,-3.251,26.657,0,259.64,Inf,268,260,-14.158,3.246,-9.108,23.557
1027.5,3.242,0.785,-35.209,3.077,9.478,4.58,33.285,4.027,-26.837,-2.839,0,35.3,36,9.27,2.987,-14.988,-11.907,-16.443,-13.409,-3.251,26.657,0,259.64,Inf,268,260,-14.05,3.256,-9.069,23.502
1028,3.242,0.785,-35.209,3.077,9.478,4.58,33.285,4.027,-26.837,-2.839,0,35.3,36,9.27,2.987,-15.132,-11.933,-16.575,-13.47,-3.251,26.657,0,259.34,Inf,268,260,-14.187,3.256,-9.069,23.555
1028.5,3.242,0.785,-35.209,3.077,9.478,4.58,33.285,4.027,-26.837,-2.839,0,35.3,36,9.27,2.987,-15.187,-11.887,-16.643,-13.475,-3.251,26.657,0,259.34,Inf,268,260,-14.277,3.255,-9.048,23.682
1029,3.242,0.785,-35.209,3.077,9.478,4.58,33.285,4.027,-26.837,-2.839,0,35.3,36,9.27,2.987,-15.214,-11.925,-16.592,-13.443,-3.251,26.657,0,258.64,Inf,269,260,-14.298,3.255,-9.077,23.711
1029.5,3.242,0.785,-35.209,3.077,9.478,4.58,33.285,4.027,-26.837,-2.839,0,35.3,36,9.27,2.987,-14.992,-11.94,-16.528,-13.44,-3.251,26.657,0,258.64,Inf,269,260,-14.293,3.255,-9.113,23.795
1030,3.242,0.785,-35.209,3.077,9.478,4.592,33.29,4.003,-26.912,-2.818,0,35.283,35.974,9.27,2.987,-14.97,-11.956,-16.443,-13.404,-3.255,26.661,0,258.44,Inf,270,260,-14.225,3.255,-9.154,23.766
1030.5,3.242,0.785,-35.209,3.077,9.478,4.592,33.29,4.003,-26.912,-2.818,0,35.3,36,9.27,2.987,-15.143,-11.958,-16.593,-13.489,-3.255,26.661,0,258.44,Inf,270,260,-14.193,3.255,-9.108,23.868
1031,3.129,0.822,-34.397,3.111,9.408,4.592,33.29,4.003,-26.912,-2.818,0,35.3,36,9.458,2.994,-15.138,-11.951,-16.614,-13.491,-3.255,26.661,0,258.64,Inf,271,260,-14.296,3.254,-9.083,23.912
1031.5,3.129,0.822,-34.397,3.111,9.408,4.592,33.29,4.003,-26.912,-2.818,0,35.3,36,9.458,2.994,-15.139,-12.011,-16.419,-13.248,-3.255,26.661,0,258.64,Inf,271,260,-14.298,3.252,-9.136,23.927
1032,3.129,0.822,-34.397,3.111,9.408,4.592,33.29,4.003,-26.912,-2.818,0,35.3,36,9.458,2.994,-14.815,-11.888,-16.399,-13.31,-3.255,26.661,0,261.04,Inf,270,260,-14.204,3.25,-9.137,23.951
1032.5,3.129,0.822,-34.397,3.111,9.408,4.592,33.29,4.003,-26.912,-2.818,0,35.3,36,9.458,2.994,-15.017,-11.943,-16.479,-13.438,-3.255,26.661,0,261.04,Inf,270,260,-14.103,3.248,-9.126,23.953
1033,3.129,0.822,-34.397,3.111,9.408,4.541,33.28,4.037,-26.95,-2.819,0,35.287,35.987,9.458,2.994,-15.053,-11.945,-16.495,-13.432,-3.246,26.664,0,260.84,Inf,270,260,-14.219,3.246,-9.142,23.966
1033.5,3.129,0.822,-34.397,3.111,9.408,4.541,33.28,4.037,-26.95,-2.819,0,35.3,36,9.458,2.994,-15.141,-11.932,-16.624,-13.475,-3.246,26.664,0,260.84,Inf,270,260,-14.231,3.244,-9.095,24.044
1034,2.655,0.699,-34.572,3.054,9.377,4.541,33.28,4.037,-26.95,-2.819,0,35.3,36,9.52,3.16,-15.196,-11.93,-16.672,-13.477,-3.246,26.664,0,260.94,Inf,270,260,-14.293,3.242,-9.094,24.074
1034.5,2.655,0.699,-34.572,3.054,9.377,4.541,33.28,4.037,-26.95,-2.819,0,35.3,36,9.52,3.16,-15.235,-11.931,-16.7,-13.441,-3.246,26.664,0,260.94,Inf,270,260,-14.319,3.233,-9.183,24.093
1035,2.655,0.699,-34.572,3.054,9.377,4.541,33.28,4.037,-26.95,-2.819,0,35.3,36,9.52,3.16,-14.933,-11.914,-16.416,-13.397,-3.246,26.664,0,260.94,Inf,270,260,-14.326,3.223,-9.11,24.119
1035.5,2.655,0.699,-34.572,3.054,9.377,4.541,33.28,4.037,-26.95,-2.819,0,35.3,36,9.52,3.16,-15.119,-11.915,-16.464,-13.405,-3.246,26.664,0,260.94,Inf,270,260,-14.165,3.214,-9.104,24.116
1036,2.655,0.699,-34.572,3.054,9.377,4.541,33.28,4.037,-26.95,-2.819,0,35.3,36,9.52,3.16,-15.076,-11.929,-16.571,-13.472,-3.246,26.664,0,261.04,Inf,269,260,-14.226,3.205,-9.098,24.09
1036.5,2.655,0.699,-34.572,3.054,9.377,4.532,33.287,4.056,-26.96,-2.831,0,35.286,35.83,9.52,3.16,-15.109,-11.948,-16.595,-13.487,-3.248,26.654,0,261.04,Inf,269,260,-14.262,3.196,-9.073,24.094
1037,2.655,0.699,-34.572,3.054,9.377,4.532,33.287,4.056,-26.96,-2.831,0,35.3,35.8,9.52,3.16,-15.214,-11.927,-16.694,-13.504,-3.248,26.654,0,261.04,Inf,268,260,-14.285,3.187,-9.086,24.104
1037.5,2.774,0.632,-35.209,3.081,9.419,4.532,33.287,4.056,-26.96,-2.831,0,35.3,35.8,9.429,3.091,-15.244,-11.927,-16.68,-13.46,-3.248,26.654,0,261.04,Inf,268,260,-14.335,3.178,-9.142,24.177
1038,2.774,0.632,-35.209,3.081,9.419,4.532,33.287,4.056,-26.96,-2.831,0,35.3,35.8,9.429,3.091,-15.074,-11.916,-16.326,-13.293,-3.248,26.654,0,261.14,Inf,267,260,-14.328,3.172,-9.104,24.246
1038.5,2.774,0.632,-35.209,3.081,9.419,4.532,33.287,4.056,-26.96,-2.831,0,35.3,35.8,9.429,3.091,-15.021,-11.951,-16.568,-13.465,-3.248,26.654,0,261.14,Inf,267,260,-14.152,3.165,-9.118,24.215
1039,2.774,0.632,-35.209,3.081,9.419,4.532,33.287,4.056,-26.96,-2.831,0,35.3,35.8,9.429,3.091,-15.166,-11.945,-16.636,-13.488,-3.248,26.654,0,259.24,Inf,267,260,-14.251,3.159,-9.076,24.19
1039.5,2.774,0.632,-35.209,3.081,9.419,4.546,33.299,4.052,-26.939,-2.81,0,35.299,35.847,9.429,3.091,-15.145,-11.97,-16.666,-13.506,-3.248,26.66,0,259.24,Inf,267,260,-14.309,3.152,-9.102,24.146
1040,2.774,0.632,-35.209,3.081,9.419,4.546,33.299,4.052,-26.939,-2.81,0,35.3,35.8,9.429,3.091,-15.262,-11.952,-16.644,-13.477,-3.248,26.66,0,259.24,Inf,267,260,-14.321,3.146,-9.101,24.134
1040.5,3.055,0.789,-34.656,3.081,9.415,4.546,33.299,4.052,-26.939,-2.81,0,35.3,35.8,9.437,2.973,-15.128,-11.995,-16.599,-13.525,-3.248,26.66,0,259.24,Inf,267,260,-14.334,3.14,-9.114,24.1
1041,3.055,0.789,-34.656,3.081,9.415,4.546,33.299,4.052,-26.939,-2.81,0,35.3,35.8,9.437,2.973,-15.006,-12,-16.487,-13.449,-3.248,26.66,0,259.14,Inf,267,260,-14.312,3.139,-9.176,24.088
1041.5,3.055,0.789,-34.656,3.081,9.415,4.546,33.299,4.052,-26.939,-2.81,0,35.3,35.8,9.437,2.973,-15.192,-12.017,-16.538,-13.495,-3.248,26.66,0,259.14,Inf,267,260,-14.236,3.137,-9.173,24.084
1042,3.055,0.789,-34.656,3.081,9.415,4.546,33.299,4.052,-26.939,-2.81,0,35.3,35.8,9.437,2.973,-15.179,-12.001,-16.669,-13.533,-3.248,26.66,0,258.44,Inf,268,260,-14.311,3.136,-9.156,24.076
1042.5,3.055,0.789,-34.656,3.081,9.415,4.553,33.296,4.038,-26.941,-2.821,0,35.296,35.978,9.437,2.973,-15.233,-12.02,-16.694,-13.546,-3.261,26.648,0,258.44,Inf,268,260,-14.345,3.135,-9.159,24.049
1043,3.055,0.789,-34.656,3.081,9.415,4.553,33.296,4.038,-26.941,-2.821,0,35.3,36,9.437,2.973,-15.295,-11.989,-16.617,-13.462,-3.261,26.648,0,258.14,Inf,269,260,-14.373,3.133,-9.164,23.973
1043.5,3.055,0.789,-34.656,3.081,9.415,4.553,33.296,4.038,-26.941,-2.821,0,35.3,36,9.437,2.973,-14.979,-12.002,-16.548,-13.489,-3.261,26.648,0,258.14,Inf,269,260,-14.341,3.132,-9.197,24.053
1044,3.756,0.922,-35.209,3,9.412,4.553,33.296,4.038,-26.941,-2.821,0,35.3,36,9.413,3.221,-15.104,-12.038,-16.54,-13.52,-3.261,26.648,0,258.54,Inf,270,260,-14.254,3.131,-9.198,24.212
1044.5,3.756,0.922,-35.209,3,9.412,4.553,33.296,4.038,-26.941,-2.821,0,35.3,36,9.413,3.221,-15.212,-12.043,-16.561,-13.492,-3.261,26.648,0,258.54,Inf,270,260,-14.301,3.141,-9.165,24.321
1045,3.756,0.922,-35.209,3,9.412,4.553,33.296,4.038,-26.941,-2.821,0,35.3,36,9.413,3.221,-15.226,-12.011,-16.723,-13.551,-3.261,26.648,0,260.14,Inf,270,260,-14.327,3.151,-9.169,24.296
1045.5,3.756,0.922,-35.209,3,9.412,4.553,33.296,4.038,-26.941,-2.821,0,35.3,36,9.413,3.221,-15.311,-12.015,-16.73,-13.51,-3.261,26.648,0,260.14,Inf,270,260,-14.378,3.161,-9.151,24.29
1046,3.756,0.922,-35.209,3,9.412,4.58,33.303,4.039,-26.937,-2.825,0,35.298,35.854,9.413,3.221,-15.129,-12.065,-16.486,-13.493,-3.254,26.642,0,260.14,Inf,270,260,-14.391,3.171,-9.22,24.293
1046.5,3.756,0.922,-35.209,3,9.412,4.58,33.303,4.039,-26.937,-2.825,0,35.3,35.9,9.413,3.221,-15.027,-12.034,-16.506,-13.48,-3.254,26.642,0,260.14,Inf,270,260,-14.293,3.18,-9.22,24.288
1047,3.5,0.865,-35.209,3.076,9.416,4.58,33.303,4.039,-26.937,-2.825,0,35.3,35.9,9.362,3.136,-15.18,-12.024,-16.671,-13.553,-3.254,26.642,0,260.54,Inf,270,260,-14.262,3.19,-9.189,24.22
1047.5,3.5,0.865,-35.209,3.076,9.416,4.58,33.303,4.039,-26.937,-2.825,0,35.3,35.9,9.362,3.136,-15.234,-12.043,-16.727,-13.568,-3.254,26.642,0,260.54,Inf,270,260,-14.357,3.195,-9.166,24.175
1048,3.5,0.865,-35.209,3.076,9.416,4.58,33.303,4.039,-26.937,-2.825,0,35.3,35.9,9.362,3.136,-15.341,-12.002,-16.782,-13.567,-3.254,26.642,0,261.44,Inf,269,260,-14.393,3.2,-9.237,24.172
1048.5,3.5,0.865,-35.209,3.076,9.416,4.58,33.303,4.039,-26.937,-2.825,0,35.3,35.9,9.362,3.136,-15.194,-12.07,-16.425,-13.441,-3.254,26.642,0,261.44,Inf,269,260,-14.423,3.205,-9.212,24.174
1049,3.5,0.865,-35.209,3.076,9.416,4.609,33.295,4.03,-27.039,-2.841,0,35.295,35.903,9.362,3.136,-15.164,-12.037,-16.661,-13.534,-3.261,26.647,0,261.14,Inf,268,260,-14.282,3.21,-9.211,24.132
1049.5,3.5,0.865,-35.209,3.076,9.416,4.609,33.295,4.03,-27.039,-2.841,0,35.3,35.9,9.362,3.136,-15.138,-12.033,-16.648,-13.551,-3.261,26.647,0,261.14,Inf,268,260,-14.349,3.214,-9.209,24.091
1050,3.5,0.865,-35.209,3.076,9.416,4.609,33.295,4.03,-27.039,-2.841,0,35.3,35.9,9.362,3.136,-15.225,-12.042,-16.688,-13.604,-3.261,26.647,0,261.04,Inf,267,260,-14.342,3.219,-9.202,24.051
1050.5,3.155,0.811,-33.826,3.068,9.445,4.609,33.295,4.03,-27.039,-2.841,0,35.3,35.9,9.617,2.962,-15.315,-12.026,-16.788,-13.641,-3.261,26.647,0,261.04,Inf,267,260,-14.39,3.224,-9.169,24.065
1051,3.155,0.811,-33.826,3.068,9.445,4.609,33.295,4.03,-27.039,-2.841,0,35.3,35.9,9.617,2.962,-15.258,-12.064,-16.739,-13.592,-3.261,26.647,0,261.24,Inf,266,260,-14.442,3.223,-9.184,24.078
1051.5,3.155,0.811,-33.826,3.068,9.445,4.609,33.295,4.03,-27.039,-2.841,0,35.3,35.9,9.617,2.962,-15.34,-12.079,-16.702,-13.575,-3.261,26.647,0,261.24,Inf,266,260,-14.413,3.221,-9.24,24.05
1052,3.155,0.811,-33.826,3.068,9.445,4.609,33.295,4.03,-27.039,-2.841,0,35.3,35.9,9.617,2.962,-15.14,-12.085,-16.628,-13.578,-3.261,26.647,0,259.34,Inf,266,260,-14.424,3.22,-9.239,24.061
1052.5,3.155,0.811,-33.826,3.068,9.445,4.569,33.309,4.044,-27.011,-2.836,0,35.307,35.933,9.617,2.962,-15.254,-12.059,-16.747,-13.595,-3.253,26.64,0,259.34,Inf,266,260,-14.358,3.219,-9.222,24.051
1053,3.155,0.811,-33.826,3.068,9.445,4.569,33.309,4.044,-27.011,-2.836,0,35.3,35.9,9.617,2.962,-15.338,-12.067,-16.791,-13.62,-3.253,26.64,0,259.04,Inf,266,260,-14.414,3.218,-9.19,24.038
1053.5,3.49,0.814,-35.209,3.017,9.44,4.569,33.309,4.044,-27.011,-2.836,0,35.3,35.9,9.451,2.953,-15.171,-12.053,-16.632,-13.477,-3.253,26.64,0,259.04,Inf,266,260,-14.454,3.217,-9.234,23.989
1054,3.49,0.814,-35.209,3.017,9.44,4.569,33.309,4.044,-27.011,-2.836,0,35.3,35.9,9.451,2.953,-15.182,-12.012,-16.532,-13.467,-3.253,26.64,0,259.14,Inf,266,260,-14.333,3.222,-9.247,23.928
1054.5,3.49,0.814,-35.209,3.017,9.44,4.569,33.309,4.044,-27.011,-2.836,0,35.3,35.9,9.451,2.953,-15.164,-12.052,-16.653,-13.573,-3.253,26.64,0,259.14,Inf,266,260,-14.298,3.226,-9.244,23.94
1055,3.49,0.814,-35.209,3.017,9.44,4.569,33.309,4.044,-27.011,-2.836,0,35.3,35.9,9.451,2.953,-15.272,-12.053,-16.713,-13.542,-3.253,26.64,0,257.34,Inf,267,260,-14.36,3.23,-9.224,23.96
1055.5,3.49,0.814,-35.209,3.017,9.44,4.527,33.301,4.023,-27.004,-2.831,0,35.293,35.863,9.451,2.953,-15.302,-12.062,-16.773,-13.611,-3.259,26.63,0,257.34,Inf,267,260,-14.395,3.235,-9.241,23.949
1056,3.49,0.814,-35.209,3.017,9.44,4.527,33.301,4.023,-27.004,-2.831,0,35.3,35.9,9.451,2.953,-15.322,-12.09,-16.769,-13.541,-3.259,26.63,0,257.24,Inf,268,260,-14.437,3.239,-9.21,23.944
1056.5,3.49,0.814,-35.209,3.017,9.44,4.527,33.301,4.023,-27.004,-2.831,0,35.3,35.9,9.451,2.953,-15.238,-12.129,-16.618,-13.596,-3.259,26.63,0,257.24,Inf,268,260,-14.431,3.243,-9.284,23.931
1057,2.964,0.793,-34.056,3.103,9.372,4.527,33.301,4.023,-27.004,-2.831,0,35.3,35.9,9.477,2.942,-15.294,-12.104,-16.72,-13.629,-3.259,26.63,0,257.84,Inf,269,260,-14.395,3.247,-9.244,23.964
1057.5,2.964,0.793,-34.056,3.103,9.372,4.527,33.301,4.023,-27.004,-2.831,0,35.3,35.9,9.477,2.942,-15.341,-12.1,-16.799,-13.662,-3.259,26.63,0,257.84,Inf,269,260,-14.437,3.242,-9.239,23.957
1058,2.964,0.793,-34.056,3.103,9.372,4.527,33.301,4.023,-27.004,-2.831,0,35.3,35.9,9.477,2.942,-15.282,-12.124,-16.772,-13.633,-3.259,26.63,0,259.04,Inf,269,260,-14.476,3.238,-9.263,23.973
1058.5,2.964,0.793,-34.056,3.103,9.372,4.527,33.301,4.023,-27.004,-2.831,0,35.3,35.9,9.477,2.942,-15.226,-12.13,-16.755,-13.634,-3.259,26.63,0,259.04,Inf,269,260,-14.453,3.233,-9.265,24.021
1059,2.964,0.793,-34.056,3.103,9.372,4.568,33.317,4.058,-27.058,-2.818,0,35.304,35.8,9.477,2.942,-15.228,-12.137,-16.653,-13.593,-3.255,26.629,0,259.04,Inf,269,260,-14.436,3.229,-9.268,23.971
1059.5,2.964,0.793,-34.056,3.103,9.372,4.568,33.317,4.058,-27.058,-2.818,0,35.3,35.8,9.477,2.942,-15.37,-12.113,-16.822,-13.676,-3.255,26.629,0,259.04,Inf,269,260,-14.403,3.225,-9.251,23.949
1060,2.822,0.694,-35.095,3.023,9.425,4.568,33.317,4.058,-27.058,-2.818,0,35.3,35.8,9.493,3.146,-15.336,-12.108,-16.724,-13.619,-3.255,26.629,0,259.14,Inf,269,260,-14.495,3.22,-9.278,23.922
1060.5,2.822,0.694,-35.095,3.023,9.425,4.568,33.317,4.058,-27.058,-2.818,0,35.3,35.8,9.493,3.146,-15.099,-12.085,-16.671,-13.59,-3.255,26.629,0,259.14,Inf,269,260,-14.447,3.214,-9.29,23.896
1061,2.822,0.694,-35.095,3.023,9.425,4.568,33.317,4.058,-27.058,-2.818,0,35.3,35.8,9.493,3.146,-15.186,-12.116,-16.669,-13.616,-3.255,26.629,0,260.34,Inf,269,260,-14.361,3.207,-9.281,23.908
1061.5,2.822,0.694,-35.095,3.023,9.425,4.568,33.317,4.058,-27.058,-2.818,0,35.3,35.8,9.493,3.146,-15.326,-12.123,-16.691,-13.624,-3.255,26.629,0,260.34,Inf,269,260,-14.397,3.201,-9.268,23.872
1062,2.822,0.694,-35.095,3.023,9.425,4.583,33.316,4.038,-27.118,-2.821,0,35.304,35.829,9.493,3.146,-15.31,-12.135,-16.786,-13.673,-3.26,26.628,0,260.34,Inf,269,260,-14.441,3.189,-9.248,23.889
1062.5,2.822,0.694,-35.095,3.023,9.425,4.583,33.316,4.038,-27.118,-2.821,0,35.3,35.8,9.493,3.146,-15.375,-12.119,-16.855,-13.683,-3.26,26.628,0,260.34,Inf,269,260,-14.476,3.189,-9.261,23.921
1063,3.303,0.76,-35.209,3.052,9.447,4.583,33.316,4.038,-27.118,-2.821,0,35.3,35.8,9.457,3.063,-15.354,-12.162,-16.782,-13.582,-3.26,26.628,0,260.44,Inf,269,260,-14.508,3.183,-9.261,23.921
1063.5,3.303,0.76,-35.209,3.052,9.447,4.583,33.316,4.038,-27.118,-2.821,0,35.3,35.8,9.457,3.063,-15.069,-12.125,-16.657,-13.592,-3.26,26.628,0,260.44,Inf,269,260,-14.47,3.185,-9.285,23.922
1064,3.303,0.76,-35.209,3.052,9.447,4.583,33.316,4.038,-27.118,-2.821,0,35.3,35.8,9.457,3.063,-15.22,-12.117,-16.733,-13.66,-3.26,26.628,0,260.84,Inf,269,260,-14.361,3.187,-9.263,23.922
1064.5,3.303,0.76,-35.209,3.052,9.447,4.583,33.316,4.038,-27.118,-2.821,0,35.3,35.8,9.457,3.063,-15.348,-12.111,-16.69,-13.605,-3.26,26.628,0,260.84,Inf,269,260,-14.432,3.188,-9.297,23.92
1065,3.303,0.76,-35.209,3.052,9.447,4.583,33.316,4.038,-27.118,-2.821,0,35.3,35.8,9.457,3.063,-15.325,-12.135,-16.835,-13.678,-3.26,26.628,0,260.34,Inf,269,260,-14.439,3.19,-9.273,23.901
1065.5,3.303,0.76,-35.209,3.052,9.447,4.575,33.31,4.053,-27.123,-2.838,0,35.29,35.806,9.457,3.063,-15.405,-12.121,-16.876,-13.679,-3.259,26.631,0,260.34,Inf,269,260,-14.493,3.192,-9.252,23.981
1066,3.303,0.76,-35.209,3.052,9.447,4.575,33.31,4.053,-27.123,-2.838,0,35.3,35.8,9.457,3.063,-15.426,-12.119,-16.901,-13.649,-3.259,26.631,0,259.64,Inf,269,260,-14.52,3.194,-9.351,23.955
1066.5,3.311,0.853,-33.776,3.095,9.35,4.575,33.31,4.053,-27.123,-2.838,0,35.3,35.8,9.588,2.836,-15.181,-12.141,-16.587,-13.595,-3.259,26.631,0,259.64,Inf,269,260,-14.524,3.196,-9.297,23.966
1067,3.311,0.853,-33.776,3.095,9.35,4.575,33.31,4.053,-27.123,-2.838,0,35.3,35.8,9.588,2.836,-15.153,-12.129,-16.639,-13.623,-3.259,26.631,0,260.24,Inf,269,260,-14.376,3.198,-9.306,23.973
1067.5,3.311,0.853,-33.776,3.095,9.35,4.575,33.31,4.053,-27.123,-2.838,0,35.3,35.8,9.588,2.836,-15.255,-12.127,-16.737,-13.668,-3.259,26.631,0,260.24,Inf,269,260,-14.386,3.2,-9.285,24.025
1068,3.311,0.853,-33.776,3.095,9.35,4.575,33.31,4.053,-27.123,-2.838,0,35.3,35.8,9.588,2.836,-15.36,-12.108,-16.835,-13.695,-3.259,26.631,0,259.24,Inf,269,260,-14.447,3.201,-9.269,24.047
1068.5,3.311,0.853,-33.776,3.095,9.35,4.582,33.326,4.053,-27.107,-2.828,0,35.302,35.871,9.588,2.836,-15.4,-12.108,-16.858,-13.687,-3.254,26.624,0,259.24,Inf,269,260,-14.499,3.203,-9.249,24.041
1069,3.311,0.853,-33.776,3.095,9.35,4.582,33.326,4.053,-27.107,-2.828,0,35.3,35.9,9.588,2.836,-15.419,-12.123,-16.889,-13.619,-3.254,26.624,0,260.14,Inf,269,260,-14.513,3.205,-9.334,24.063
1069.5,3.444,0.858,-34.252,3.032,9.44,4.582,33.326,4.053,-27.107,-2.828,0,35.3,35.9,9.582,2.852,-15.192,-12.105,-16.512,-13.481,-3.254,26.624,0,260.14,Inf,269,260,-14.512,3.207,-9.316,24.026
1070,3.444,0.858,-34.252,3.032,9.44,4.582,33.326,4.053,-27.107,-2.828,0,35.3,35.9,9.582,2.852,-15.339,-12.146,-16.858,-13.651,-3.254,26.624,0,259.04,Inf,269,260,-14.323,3.211,-9.317,23.997
1070.5,3.444,0.858,-34.252,3.032,9.44,4.582,33.326,4.053,-27.107,-2.828,0,35.3,35.9,9.582,2.852,-15.322,-12.181,-16.817,-13.702,-3.254,26.624,0,259.04,Inf,269,260,-14.499,3.214,-9.323,23.976
1071,3.444,0.858,-34.252,3.032,9.44,4.582,33.326,4.053,-27.107,-2.828,0,35.3,35.9,9.582,2.852,-15.415,-12.144,-16.915,-13.698,-3.254,26.624,0,259.84,Inf,269,260,-14.505,3.218,-9.293,23.993
1071.5,3.444,0.858,-34.252,3.032,9.44,4.582,33.326,4.053,-27.107,-2.828,0,35.3,35.9,9.582,2.852,-15.395,-12.168,-16.908,-13.744,-3.254,26.624,0,259.84,Inf,269,260,-14.543,3.222,-9.284,23.961
1072,3.444,0.858,-34.252,3.032,9.44,4.545,33.326,4.031,-27.118,-2.821,0,35.295,35.813,9.582,2.852,-15.471,-12.129,-16.813,-13.63,-3.246,26.637,0,258.14,Inf,270,260,-14.554,3.226,-9.322,23.978
1072.5,3.444,0.858,-34.252,3.032,9.44,4.545,33.326,4.031,-27.118,-2.821,0,35.3,35.8,9.582,2.852,-15.283,-12.203,-16.779,-13.696,-3.246,26.637,0,258.14,Inf,270,260,-14.511,3.229,-9.385,23.969
1073,3.452,0.896,-34.544,3.062,9.349,4.545,33.326,4.031,-27.118,-2.821,0,35.3,35.8,9.448,3.013,-15.255,-12.206,-16.706,-13.684,-3.246,26.637,0,259.44,Inf,270,260,-14.49,3.233,-9.349,23.946
1073.5,3.452,0.896,-34.544,3.062,9.349,4.545,33.326,4.031,-27.118,-2.821,0,35.3,35.8,9.448,3.013,-15.401,-12.206,-16.903,-13.748,-3.246,26.637,0,259.44,Inf,270,260,-14.463,3.236,-9.348,23.9
1074,3.452,0.896,-34.544,3.062,9.349,4.545,33.326,4.031,-27.118,-2.821,0,35.3,35.8,9.448,3.013,-15.462,-12.184,-16.874,-13.688,-3.246,26.637,0,256.94,Inf,271,260,-14.564,3.24,-9.315,23.89
1074.5,3.452,0.896,-34.544,3.062,9.349,4.545,33.326,4.031,-27.118,-2.821,0,35.3,35.8,9.448,3.013,-15.314,-12.163,-16.508,-13.529,-3.246,26.637,0,256.94,Inf,271,260,-14.552,3.243,-9.389,23.901
1075,3.452,0.896,-34.544,3.062,9.349,4.529,33.323,3.994,-27.216,-2.832,0,35.288,35.765,9.448,3.013,-15.243,-12.176,-16.599,-13.61,-3.256,26.622,0,260.24,Inf,271,260,-14.378,3.247,-9.349,23.879
1075.5,3.452,0.896,-34.544,3.062,9.349,4.529,33.323,3.994,-27.216,-2.832,0,35.3,35.8,9.448,3.013,-15.294,-12.179,-16.762,-13.695,-3.256,26.622,0,260.24,Inf,271,260,-14.407,3.25,-9.347,23.898
1076,3.622,0.881,-35.209,2.993,9.38,4.529,33.323,3.994,-27.216,-2.832,0,35.3,35.8,9.448,3.076,-15.301,-12.181,-16.793,-13.714,-3.256,26.622,0,257.94,Inf,272,260,-14.483,3.253,-9.302,23.892
1076.5,3.622,0.881,-35.209,2.993,9.38,4.529,33.323,3.994,-27.216,-2.832,0,35.3,35.8,9.448,3.076,-15.41,-12.163,-16.873,-13.744,-3.256,26.622,0,257.94,Inf,272,260,-14.497,3.259,-9.304,23.869
1077,3.622,0.881,-35.209,2.993,9.38,4.529,33.323,3.994,-27.216,-2.832,0,35.3,35.8,9.448,3.076,-15.426,-12.231,-16.599,-13.636,-3.256,26.622,0,260.34,Inf,272,260,-14.547,3.265,-9.345,23.864
1077.5,3.622,0.881,-35.209,2.993,9.38,4.529,33.323,3.994,-27.216,-2.832,0,35.3,35.8,9.448,3.076,-15.036,-12.144,-16.617,-13.621,-3.256,26.622,0,260.34,Inf,272,260,-14.473,3.271,-9.346,23.861
1078,3.622,0.881,-35.209,2.993,9.38,4.529,33.323,3.994,-27.216,-2.832,0,35.3,35.8,9.448,3.076,-15.201,-12.209,-16.641,-13.634,-3.256,26.622,0,260.04,Inf,272,260,-14.355,3.277,-9.376,23.85
1078.5,3.622,0.881,-35.209,2.993,9.38,4.543,33.308,4.044,-27.29,-2.816,0,35.295,35.833,9.448,3.076,-15.326,-12.183,-16.806,-13.699,-3.237,26.635,0,260.04,Inf,272,260,-14.421,3.283,-9.349,23.893
1079,3.622,0.881,-35.209,2.993,9.38,4.543,33.308,4.044,-27.29,-2.816,0,35.3,35.8,9.448,3.076,-15.4,-12.161,-16.894,-13.733,-3.237,26.635,0,261.74,Inf,271,260,-14.504,3.288,-9.313,23.922
1079.5,2.648,0.642,-34.855,3.041,9.408,4.543,33.308,4.044,-27.29,-2.816,0,35.3,35.8,9.42,2.901,-15.457,-12.169,-16.954,-13.738,-3.237,26.635,0,261.74,Inf,271,260,-14.547,3.294,-9.355,24.004
1080,2.648,0.642,-34.855,3.041,9.408,4.543,33.308,4.044,-27.29,-2.816,0,35.3,35.8,9.42,2.901,-15.364,-12.238,-16.793,-13.644,-3.237,26.635,0,260.34,Inf,271,260,-14.579,3.283,-9.348,24.104
1080.5,2.648,0.642,-34.855,3.041,9.408,4.543,33.308,4.044,-27.29,-2.816,0,35.3,35.8,9.42,2.901,-15.251,-12.156,-16.751,-13.645,-3.237,26.635,0,260.34,Inf,271,260,-14.51,3.273,-9.323,24.245
1081,2.648,0.642,-34.855,3.041,9.408,4.543,33.308,4.044,-27.29,-2.816,0,35.3,35.8,9.42,2.901,-15.343,-12.195,-16.751,-13.684,-3.237,26.635,0,261.24,Inf,270,260,-14.451,3.262,-9.313,24.216
1081.5,2.648,0.642,-34.855,3.041,9.408,4.555,33.321,4.044,-27.226,-2.823,0,35.281,35.864,9.42,2.901,-15.402,-12.188,-16.801,-13.68,-3.238,26.632,0,261.24,Inf,270,260,-14.493,3.252,-9.337,24.176
1082,2.648,0.642,-34.855,3.041,9.408,4.555,33.321,4.044,-27.226,-2.823,0,35.3,35.9,9.42,2.901,-15.414,-12.178,-16.934,-13.732,-3.238,26.632,0,260.54,Inf,270,260,-14.518,3.242,-9.315,24.119
1082.5,3.137,0.769,-34.777,2.99,9.484,4.555,33.321,4.044,-27.226,-2.823,0,35.3,35.9,9.514,2.882,-15.491,-12.164,-16.93,-13.716,-3.238,26.632,0,260.54,Inf,270,260,-14.565,3.233,-9.282,24.048
1083,3.137,0.769,-34.777,2.99,9.484,4.555,33.321,4.044,-27.226,-2.823,0,35.3,35.9,9.514,2.882,-15.289,-12.256,-16.604,-13.646,-3.238,26.632,0,261.74,Inf,269,260,-14.575,3.231,-9.384,24.006
1083.5,3.137,0.769,-34.777,2.99,9.484,4.555,33.321,4.044,-27.226,-2.823,0,35.3,35.9,9.514,2.882,-15.185,-12.201,-16.576,-13.646,-3.238,26.632,0,261.74,Inf,269,260,-14.449,3.229,-9.358,24.074
1084,3.137,0.769,-34.777,2.99,9.484,4.555,33.321,4.044,-27.226,-2.823,0,35.3,35.9,9.514,2.882,-15.437,-12.207,-16.905,-13.747,-3.238,26.632,0,259.54,Inf,269,260,-14.402,3.228,-9.341,24.127
1084.5,3.137,0.769,-34.777,2.99,9.484,4.573,33.33,4.036,-27.192,-2.823,0,35.275,35.718,9.514,2.882,-15.493,-12.193,-16.965,-13.766,-3.241,26.629,0,259.54,Inf,269,260,-14.574,3.226,-9.321,24.159
1085,3.137,0.769,-34.777,2.99,9.484,4.573,33.33,4.036,-27.192,-2.823,0,35.3,35.7,9.514,2.882,-15.484,-12.217,-16.875,-13.696,-3.241,26.629,0,260.44,Inf,269,260,-14.604,3.225,-9.355,24.198
1085.5,3.137,0.769,-34.777,2.99,9.484,4.573,33.33,4.036,-27.192,-2.823,0,35.3,35.7,9.514,2.882,-14.934,-12.116,-16.596,-13.535,-3.241,26.629,0,260.44,Inf,269,260,-14.568,3.224,-9.362,24.207
1086,3.898,0.919,-35.209,3.028,9.385,4.573,33.33,4.036,-27.192,-2.823,0,35.3,35.7,9.401,3.013,-15.199,-12.199,-16.706,-13.666,-3.241,26.629,0,258.74,Inf,270,260,-14.295,3.222,-9.35,24.208
1086.5,3.898,0.919,-35.209,3.028,9.385,4.573,33.33,4.036,-27.192,-2.823,0,35.3,35.7,9.401,3.013,-15.358,-12.176,-16.734,-13.647,-3.241,26.629,0,258.74,Inf,270,260,-14.442,3.233,-9.334,24.219
1087,3.898,0.919,-35.209,3.028,9.385,4.573,33.33,4.036,-27.192,-2.823,0,35.3,35.7,9.401,3.013,-15.371,-12.204,-16.844,-13.728,-3.241,26.629,0,260.54,Inf,270,260,-14.479,3.244,-9.304,24.192
1087.5,3.898,0.919,-35.209,3.028,9.385,4.573,33.33,4.036,-27.192,-2.823,0,35.3,35.7,9.401,3.013,-15.463,-12.18,-16.941,-13.756,-3.241,26.629,0,260.54,Inf,270,260,-14.537,3.255,-9.317,24.187
1088,3.898,0.919,-35.209,3.028,9.385,4.571,33.332,4.055,-27.175,-2.816,0,35.259,35.683,9.401,3.013,-15.366,-12.204,-16.73,-13.587,-3.229,26.632,0,257.64,Inf,271,260,-14.585,3.265,-9.368,24.192
1088.5,3.898,0.919,-35.209,3.028,9.385,4.571,33.332,4.055,-27.175,-2.816,0,35.3,35.7,9.401,3.013,-15.191,-12.238,-16.652,-13.643,-3.229,26.632,0,257.64,Inf,271,260,-14.472,3.276,-9.362,24.218
1089,4.012,0.977,-35.209,2.943,9.412,4.571,33.332,4.055,-27.175,-2.816,0,35.3,35.7,9.42,3.158,-15.219,-12.235,-16.669,-13.684,-3.229,26.632,0,259.44,Inf,271,260,-14.431,3.286,-9.35,24.182
1089.5,4.012,0.977,-35.209,2.943,9.412,4.571,33.332,4.055,-27.175,-2.816,0,35.3,35.7,9.42,3.158,-15.342,-12.196,-16.791,-13.716,-3.229,26.632,0,259.44,Inf,271,260,-14.452,3.298,-9.316,24.124
1090,4.012,0.977,-35.209,2.943,9.412,4.571,33.332,4.055,-27.175,-2.816,0,35.3,35.7,9.42,3.158,-15.397,-12.205,-16.886,-13.768,-3.229,26.632,0,258.74,Inf,272,260,-14.511,3.309,-9.305,24.04
1090.5,4.012,0.977,-35.209,2.943,9.412,4.571,33.332,4.055,-27.175,-2.816,0,35.3,35.7,9.42,3.158,-15.476,-12.18,-16.953,-13.746,-3.229,26.632,0,258.74,Inf,272,260,-14.564,3.321,-9.315,24.02
1091,4.012,0.977,-35.209,2.943,9.412,4.533,33.323,4.04,-27.214,-2.82,0,35.246,35.708,9.42,3.158,-15.459,-12.193,-16.986,-13.774,-3.242,26.622,0,262.14,Inf,271,260,-14.589,3.332,-9.387,24.004
1091.5,4.012,0.977,-35.209,2.943,9.412,4.533,33.323,4.04,-27.214,-2.82,0,35.2,35.7,9.42,3.158,-15.371,-12.167,-16.745,-13.643,-3.242,26.622,0,262.14,Inf,271,260,-14.603,3.343,-9.355,24.024
1092,4.012,0.977,-35.209,2.943,9.412,4.533,33.323,4.04,-27.214,-2.82,0,35.2,35.7,9.42,3.158,-15.271,-12.243,-16.805,-13.709,-3.242,26.622,0,261.14,Inf,270,260,-14.481,3.354,-9.379,24.018
1092.5,3.223,0.839,-34.753,3.034,9.357,4.533,33.323,4.04,-27.214,-2.82,0,35.2,35.7,9.458,3.121,-15.378,-12.2,-16.916,-13.769,-3.242,26.622,0,261.14,Inf,270,260,-14.507,3.365,-9.347,23.976
1093,3.223,0.839,-34.753,3.034,9.357,4.533,33.323,4.04,-27.214,-2.82,0,35.2,35.7,9.458,3.121,-15.472,-12.237,-16.937,-13.765,-3.242,26.622,0,261.94,Inf,269,260,-14.566,3.363,-9.333,23.926
1093.5,3.223,0.839,-34.753,3.034,9.357,4.533,33.323,4.04,-27.214,-2.82,0,35.2,35.7,9.458,3.121,-15.525,-12.223,-17.02,-13.8,-3.242,26.622,0,261.94,Inf,269,260,-14.603,3.361,-9.396,23.896
1094,3.223,0.839,-34.753,3.034,9.357,4.533,33.323,4.04,-27.214,-2.82,0,35.2,35.7,9.458,3.121,-15.426,-12.29,-16.754,-13.665,-3.242,26.622,0,261.54,Inf,268,260,-14.642,3.358,-9.421,23.87
1094.5,3.223,0.839,-34.753,3.034,9.357,4.547,33.33,4.009,-27.285,-2.818,0,35.244,35.754,9.458,3.121,-15.432,-12.201,-16.752,-13.679,-3.244,26.623,0,261.54,Inf,268,260,-14.534,3.356,-9.408,23.782
1095,3.223,0.839,-34.753,3.034,9.357,4.547,33.33,4.009,-27.285,-2.818,0,35.2,35.8,9.458,3.121,-15.535,-12.266,-16.976,-13.819,-3.244,26.623,0,262.04,Inf,267,260,-14.516,3.354,-9.393,23.676
1095.5,2.961,0.728,-35.209,3.05,9.405,4.547,33.33,4.009,-27.285,-2.818,0,35.2,35.8,9.409,2.95,-15.564,-12.247,-17.06,-13.832,-3.244,26.623,0,262.04,Inf,267,260,-14.649,3.352,-9.367,23.577
1096,2.961,0.728,-35.209,3.05,9.405,4.547,33.33,4.009,-27.285,-2.818,0,35.2,35.8,9.409,2.95,-15.486,-12.3,-16.882,-13.721,-3.244,26.623,0,260.94,Inf,267,260,-14.676,3.345,-9.408,23.537
1096.5,2.961,0.728,-35.209,3.05,9.405,4.547,33.33,4.009,-27.285,-2.818,0,35.2,35.8,9.409,2.95,-15.414,-12.233,-16.805,-13.66,-3.244,26.623,0,260.94,Inf,267,260,-14.597,3.339,-9.424,23.506
1097,2.961,0.728,-35.209,3.05,9.405,4.547,33.33,4.009,-27.285,-2.818,0,35.2,35.8,9.409,2.95,-15.364,-12.271,-16.822,-13.778,-3.244,26.623,0,257.34,Inf,268,260,-14.528,3.333,-9.408,23.521
1097.5,2.961,0.728,-35.209,3.05,9.405,4.549,33.307,4.032,-27.292,-2.835,0,35.227,35.639,9.409,2.95,-15.487,-12.25,-16.972,-13.811,-3.248,26.607,0,257.34,Inf,268,260,-14.559,3.327,-9.41,23.528
1098,2.961,0.728,-35.209,3.05,9.405,4.549,33.307,4.032,-27.292,-2.835,0,35.2,35.6,9.409,2.95,-15.53,-12.304,-17.03,-13.884,-3.248,26.607,0,257.04,Inf,269,260,-14.63,3.321,-9.422,23.538
1098.5,2.961,0.728,-35.209,3.05,9.405,4.549,33.307,4.032,-27.292,-2.835,0,35.2,35.6,9.409,2.95,-15.391,-12.346,-16.776,-13.769,-3.248,26.607,0,257.04,Inf,269,260,-14.687,3.315,-9.469,23.586
1099,3.574,0.885,-34.994,3.012,9.398,4.549,33.307,4.032,-27.292,-2.835,0,35.2,35.6,9.488,3.051,-15.369,-12.278,-16.815,-13.773,-3.248,26.607,0,257.84,Inf,270,260,-14.57,3.309,-9.478,23.598
1099.5,3.574,0.885,-34.994,3.012,9.398,4.549,33.307,4.032,-27.292,-2.835,0,35.2,35.6,9.488,3.051,-15.474,-12.337,-16.932,-13.844,-3.248,26.607,0,257.84,Inf,270,260,-14.559,3.313,-9.448,23.622
1100,3.574,0.885,-34.994,3.012,9.398,4.549,33.307,4.032,-27.292,-2.835,0,35.2,35.6,9.488,3.051,-15.503,-12.325,-16.996,-13.841,-3.248,26.607,0,258.64,Inf,271,260,-14.647,3.318,-9.452,23.645
1100.5,3.574,0.885,-34.994,3.012,9.398,4.549,33.307,4.032,-27.292,-2.835,0,35.2,35.6,9.488,3.051,-15.493,-12.318,-17.017,-13.864,-3.248,26.607,0,258.64,Inf,271,260,-14.666,3.322,-9.428,23.705
1101,3.574,0.885,-34.994,3.012,9.398,4.579,33.319,4.038,-27.307,-2.818,0,35.215,35.627,9.488,3.051,-15.614,-12.348,-17.014,-13.88,-3.24,26.615,0,259.24,Inf,271,260,-14.673,3.326,-9.444,23.74
1101.5,3.574,0.885,-34.994,3.012,9.398,4.579,33.319,4.038,-27.307,-2.818,0,35.2,35.6,9.488,3.051,-15.598,-12.327,-17.08,-13.885,-3.24,26.615,0,259.24,Inf,271,260,-14.714,3.33,-9.483,23.823
1102,3.719,0.871,-35.209,2.944,9.414,4.579,33.319,4.038,-27.307,-2.818,0,35.2,35.6,9.45,3.052,-15.473,-12.332,-16.971,-13.818,-3.24,26.615,0,259.34,Inf,271,260,-14.723,3.334,-9.462,23.877
1102.5,3.719,0.871,-35.209,2.944,9.414,4.579,33.319,4.038,-27.307,-2.818,0,35.2,35.6,9.45,3.052,-15.495,-12.373,-17.012,-13.879,-3.24,26.615,0,259.34,Inf,271,260,-14.648,3.34,-9.484,23.968
1103,3.719,0.871,-35.209,2.944,9.414,4.579,33.319,4.038,-27.307,-2.818,0,35.2,35.6,9.45,3.052,-15.593,-12.346,-17.063,-13.899,-3.24,26.615,0,259.94,Inf,271,260,-14.69,3.347,-9.485,24.085
1103.5,3.719,0.871,-35.209,2.944,9.414,4.579,33.319,4.038,-27.307,-2.818,0,35.2,35.6,9.45,3.052,-15.503,-12.369,-17.024,-13.808,-3.24,26.615,0,259.94,Inf,271,260,-14.725,3.353,-9.489,24.232
1104,3.719,0.871,-35.209,2.944,9.414,4.539,33.312,4.009,-27.348,-2.814,0,35.199,35.626,9.45,3.052,-15.433,-12.423,-16.838,-13.854,-3.235,26.605,0,262.04,Inf,270,260,-14.676,3.359,-9.526,24.341
1104.5,3.719,0.871,-35.209,2.944,9.414,4.539,33.312,4.009,-27.348,-2.814,0,35.2,35.6,9.45,3.052,-15.424,-12.383,-16.947,-13.878,-3.235,26.605,0,262.04,Inf,270,260,-14.637,3.365,-9.486,24.344
1105,2.705,0.681,-35.209,2.994,9.395,4.539,33.312,4.009,-27.348,-2.814,0,35.2,35.6,9.434,3.174,-15.539,-12.367,-17.058,-13.921,-3.235,26.605,0,261.54,Inf,269,260,-14.658,3.37,-9.47,24.33
1105.5,2.705,0.681,-35.209,2.994,9.395,4.539,33.312,4.009,-27.348,-2.814,0,35.2,35.6,9.434,3.174,-15.666,-12.371,-17.139,-13.873,-3.235,26.605,0,261.54,Inf,269,260,-14.721,3.359,-9.471,24.332
1106,2.705,0.681,-35.209,2.994,9.395,4.539,33.312,4.009,-27.348,-2.814,0,35.2,35.6,9.434,3.174,-15.555,-12.24,-16.769,-13.68,-3.235,26.605,0,261.84,Inf,268,260,-14.762,3.349,-9.554,24.315
1106.5,2.705,0.681,-35.209,2.994,9.395,4.539,33.312,4.009,-27.348,-2.814,0,35.2,35.6,9.434,3.174,-15.425,-12.286,-16.813,-13.746,-3.235,26.605,0,261.84,Inf,268,260,-14.561,3.338,-9.537,24.322
1107,2.705,0.681,-35.209,2.994,9.395,4.539,33.312,4.009,-27.348,-2.814,0,35.2,35.6,9.434,3.174,-15.502,-12.35,-16.836,-13.786,-3.235,26.605,0,260.64,Inf,268,260,-14.567,3.328,-9.533,24.3
1107.5,2.705,0.681,-35.209,2.994,9.395,4.529,33.298,4.023,-27.432,-2.818,0,35.2,35.649,9.434,3.174,-15.362,-12.37,-16.9,-13.85,-3.229,26.607,0,260.64,Inf,268,260,-14.618,3.318,-9.518,24.32
1108,2.705,0.681,-35.209,2.994,9.395,4.529,33.298,4.023,-27.432,-2.818,0,35.2,35.6,9.434,3.174,-15.552,-12.36,-17.041,-13.902,-3.229,26.607,0,260.74,Inf,268,260,-14.621,3.308,-9.476,24.33
1108.5,2.626,0.694,-34.684,2.972,9.414,4.529,33.298,4.023,-27.432,-2.818,0,35.2,35.6,9.425,2.899,-15.581,-12.366,-17.103,-13.944,-3.229,26.607,0,260.74,Inf,268,260,-14.714,3.298,-9.49,24.332
1109,2.626,0.694,-34.684,2.972,9.414,4.529,33.298,4.023,-27.432,-2.818,0,35.2,35.6,9.425,2.899,-15.621,-12.403,-17.054,-13.915,-3.229,26.607,0,260.84,Inf,268,260,-14.748,3.287,-9.501,24.335
1109.5,2.626,0.694,-34.684,2.972,9.414,4.529,33.298,4.023,-27.432,-2.818,0,35.2,35.6,9.425,2.899,-15.592,-12.342,-16.957,-13.814,-3.229,26.607,0,260.84,Inf,268,260,-14.748,3.276,-9.497,24.242
1110,2.626,0.694,-34.684,2.972,9.414,4.529,33.298,4.023,-27.432,-2.818,0,35.2,35.6,9.425,2.899,-15.465,-12.41,-16.959,-13.912,-3.229,26.607,0,259.14,Inf,268,260,-14.676,3.265,-9.534,24.204
1110.5,2.626,0.694,-34.684,2.972,9.414,4.517,33.302,4.01,-27.402,-2.84,0,35.181,35.669,9.425,2.899,-15.639,-12.388,-17.129,-13.915,-3.244,26.593,0,259.14,Inf,268,260,-14.687,3.255,-9.509,24.17
1111,2.626,0.694,-34.684,2.972,9.414,4.517,33.302,4.01,-27.402,-2.84,0,35.2,35.7,9.425,2.899,-15.64,-12.413,-17.098,-13.972,-3.244,26.593,0,259.64,Inf,268,260,-14.768,3.244,-9.517,24.125
1111.5,3.036,0.729,-35.209,2.97,9.355,4.517,33.302,4.01,-27.402,-2.84,0,35.2,35.7,9.344,3.064,-15.695,-12.379,-17.17,-13.908,-3.244,26.593,0,259.64,Inf,268,260,-14.781,3.234,-9.566,24.072
1112,3.036,0.729,-35.209,2.97,9.355,4.517,33.302,4.01,-27.402,-2.84,0,35.2,35.7,9.344,3.064,-15.597,-12.405,-16.903,-13.82,-3.244,26.593,0,259.74,Inf,268,260,-14.788,3.231,-9.566,24.032
1112.5,3.036,0.729,-35.209,2.97,9.355,4.517,33.302,4.01,-27.402,-2.84,0,35.2,35.7,9.344,3.064,-15.574,-12.428,-17.04,-13.934,-3.244,26.593,0,259.74,Inf,268,260,-14.681,3.228,-9.551,23.954
1113,3.036,0.729,-35.209,2.97,9.355,4.517,33.302,4.01,-27.402,-2.84,0,35.2,35.7,9.344,3.064,-15.609,-12.431,-17.027,-13.952,-3.244,26.593,0,259.44,Inf,268,260,-14.744,3.225,-9.565,23.867
1113.5,3.036,0.729,-35.209,2.97,9.355,4.517,33.302,4.01,-27.402,-2.84,0,35.2,35.7,9.344,3.064,-15.634,-12.402,-17.133,-13.994,-3.244,26.593,0,259.44,Inf,268,260,-14.755,3.222,-9.528,23.806
1114,3.036,0.729,-35.209,2.97,9.355,4.515,33.32,4.029,-27.358,-2.825,0,35.182,35.564,9.344,3.064,-15.596,-12.454,-17.054,-13.989,-3.242,26.592,0,259.44,Inf,268,260,-14.791,3.219,-9.554,23.765
1114.5,3.036,0.729,-35.209,2.97,9.355,4.515,33.32,4.029,-27.358,-2.825,0,35.2,35.6,9.344,3.064,-15.678,-12.44,-17.05,-13.918,-3.242,26.592,0,259.44,Inf,268,260,-14.773,3.216,-9.538,23.809
1115,2.986,0.75,-34.654,3.017,9.388,4.515,33.32,4.029,-27.358,-2.825,0,35.2,35.6,9.445,2.807,-15.488,-12.445,-17.066,-13.942,-3.242,26.592,0,259.54,Inf,268,260,-14.772,3.213,-9.561,23.786
1115.5,2.986,0.75,-34.654,3.017,9.388,4.515,33.32,4.029,-27.358,-2.825,0,35.2,35.6,9.445,2.807,-15.554,-12.48,-16.967,-13.93,-3.242,26.592,0,259.54,Inf,268,260,-14.735,3.209,-9.56,23.761
1116,2.986,0.75,-34.654,3.017,9.388,4.515,33.32,4.029,-27.358,-2.825,0,35.2,35.6,9.445,2.807,-15.632,-12.445,-17.083,-13.996,-3.242,26.592,0,259.64,Inf,268,260,-14.732,3.205,-9.573,23.786
1116.5,2.986,0.75,-34.654,3.017,9.388,4.515,33.32,4.029,-27.358,-2.825,0,35.2,35.6,9.445,2.807,-15.542,-12.431,-17.006,-13.909,-3.242,26.592,0,259.64,Inf,268,260,-14.789,3.202,-9.586,23.779
1117,2.986,0.75,-34.654,3.017,9.388,4.544,33.322,4,-27.378,-2.817,0,35.171,35.518,9.445,2.807,-15.564,-12.453,-17.071,-13.956,-3.246,26.588,0,259.24,Inf,268,260,-14.722,3.198,-9.595,23.778
1117.5,2.986,0.75,-34.654,3.017,9.388,4.544,33.322,4,-27.378,-2.817,0,35.2,35.5,9.445,2.807,-15.573,-12.47,-17.09,-13.989,-3.246,26.588,0,259.24,Inf,268,260,-14.761,3.195,-9.607,23.775
1118,3.214,0.812,-34.823,3.03,9.435,4.544,33.322,4,-27.378,-2.817,0,35.2,35.5,9.374,2.912,-15.671,-12.456,-17.062,-13.961,-3.246,26.588,0,259.44,Inf,268,260,-14.78,3.191,-9.596,23.77
1118.5,3.214,0.812,-34.823,3.03,9.435,4.544,33.322,4,-27.378,-2.817,0,35.2,35.5,9.374,2.912,-15.627,-12.455,-17.132,-13.985,-3.246,26.588,0,259.44,Inf,268,260,-14.787,3.192,-9.602,23.769
1119,3.214,0.812,-34.823,3.03,9.435,4.544,33.322,4,-27.378,-2.817,0,35.2,35.5,9.374,2.912,-15.575,-12.507,-17.056,-14.004,-3.246,26.588,0,259.64,Inf,268,260,-14.8,3.192,-9.629,23.757
1119.5,3.214,0.812,-34.823,3.03,9.435,4.544,33.322,4,-27.378,-2.817,0,35.2,35.5,9.374,2.912,-15.655,-12.462,-17.17,-14.011,-3.246,26.588,0,259.64,Inf,268,260,-14.785,3.192,-9.589,23.76
1120,3.214,0.812,-34.823,3.03,9.435,4.544,33.322,4,-27.378,-2.817,0,35.2,35.5,9.374,2.912,-15.669,-12.513,-17.106,-14.035,-3.246,26.588,0,259.34,Inf,268,260,-14.825,3.193,-9.597,23.776
1120.5,3.214,0.812,-34.823,3.03,9.435,4.496,33.309,4.026,-27.375,-2.831,0,35.154,35.564,9.374,2.912,-15.726,-12.456,-17.078,-13.951,-3.252,26.585,0,259.34,Inf,268,260,-14.831,3.193,-9.617,23.764
1121,3.214,0.812,-34.823,3.03,9.435,4.496,33.309,4.026,-27.375,-2.831,0,35.2,35.6,9.374,2.912,-15.51,-12.475,-17.045,-13.954,-3.252,26.585,0,259.44,Inf,268,260,-14.803,3.193,-9.637,23.779
1121.5,3.45,0.862,-35.164,2.989,9.365,4.496,33.309,4.026,-27.375,-2.831,0,35.2,35.6,9.408,2.995,-15.495,-12.517,-16.973,-13.963,-3.252,26.585,0,259.44,Inf,268,260,-14.746,3.194,-9.642,23.749
1122,3.45,0.862,-35.164,2.989,9.365,4.496,33.309,4.026,-27.375,-2.831,0,35.2,35.6,9.408,2.995,-15.638,-12.488,-17.114,-14.006,-3.252,26.585,0,259.04,Inf,268,260,-14.737,3.198,-9.613,23.775
1122.5,3.45,0.862,-35.164,2.989,9.365,4.496,33.309,4.026,-27.375,-2.831,0,35.2,35.6,9.408,2.995,-15.695,-12.481,-17.171,-14.044,-3.252,26.585,0,259.04,Inf,268,260,-14.811,3.202,-9.595,23.784
1123,3.45,0.862,-35.164,2.989,9.365,4.496,33.309,4.026,-27.375,-2.831,0,35.2,35.6,9.408,2.995,-15.457,-12.48,-16.831,-13.657,-3.252,26.585,0,259.44,Inf,268,260,-14.848,3.206,-9.639,23.78
1123.5,3.45,0.862,-35.164,2.989,9.365,4.505,33.31,4.015,-27.382,-2.821,0,35.15,35.556,9.408,2.995,-15.377,-12.414,-16.946,-13.888,-3.244,26.584,0,259.44,Inf,268,260,-14.606,3.21,-9.592,23.787
1124,3.45,0.862,-35.164,2.989,9.365,4.505,33.31,4.015,-27.382,-2.821,0,35.1,35.6,9.408,2.995,-15.624,-12.456,-17.001,-13.954,-3.244,26.584,0,259.14,Inf,268,260,-14.656,3.214,-9.59,23.801
1124.5,3.424,0.912,-34.63,2.973,9.36,4.505,33.31,4.015,-27.382,-2.821,0,35.1,35.6,9.493,3.061,-15.616,-12.442,-17.105,-14.005,-3.244,26.584,0,259.14,Inf,268,260,-14.759,3.218,-9.564,23.804
1125,3.424,0.912,-34.63,2.973,9.36,4.505,33.31,4.015,-27.382,-2.821,0,35.1,35.6,9.493,3.061,-15.714,-12.446,-17.172,-13.992,-3.244,26.584,0,258.44,Inf,269,260,-14.792,3.221,-9.582,23.824
1125.5,3.424,0.912,-34.63,2.973,9.36,4.505,33.31,4.015,-27.382,-2.821,0,35.1,35.6,9.493,3.061,-15.703,-12.455,-17.217,-14.036,-3.244,26.584,0,258.44,Inf,269,260,-14.831,3.225,-9.556,23.819
1126,3.424,0.912,-34.63,2.973,9.36,4.505,33.31,4.015,-27.382,-2.821,0,35.1,35.6,9.493,3.061,-15.766,-12.46,-17.264,-14.039,-3.244,26.584,0,258.94,Inf,270,260,-14.853,3.228,-9.597,23.82
1126.5,3.424,0.912,-34.63,2.973,9.36,4.505,33.31,4.019,-27.383,-2.82,0,35.2,35.5,9.493,3.061,-15.663,-12.414,-16.916,-13.878,-3.237,26.58,0,258.94,Inf,270,260,-14.718,3.234,-9.631,23.812
1127,3.424,0.912,-34.63,2.973,9.36,4.505,33.31,4.019,-27.383,-2.82,0,35.2,35.5,9.493,3.061,-15.519,-12.493,-17.074,-13.994,-3.237,26.58,0,258.94,Inf,271,260,-14.718,3.234,-9.632,23.806
1127.5,3.424,0.912,-34.63,2.973,9.36,4.505,33.31,4.019,-27.383,-2.82,0,35.2,35.5,9.493,3.061,-15.708,-12.481,-17.187,-14.046,-3.237,26.58,0,258.94,Inf,271,260,-14.77,3.237,-9.588,23.809
1128,3.076,0.741,-35.209,2.972,9.486,4.505,33.31,4.019,-27.383,-2.82,0,35.2,35.5,9.353,3.003,-15.758,-12.48,-17.251,-14.065,-3.237,26.58,0,259.04,Inf,271,260,-14.855,3.24,-9.575,23.81
1128.5,3.076,0.741,-35.209,2.972,9.486,4.505,33.31,4.019,-27.383,-2.82,0,35.2,35.5,9.353,3.003,-15.783,-12.481,-17.264,-13.97,-3.237,26.58,0,259.04,Inf,271,260,-14.888,3.238,-9.58,23.811
1129,3.076,0.741,-35.209,2.972,9.486,4.505,33.31,4.019,-27.383,-2.82,0,35.2,35.5,9.353,3.003,-15.539,-12.348,-16.7,-13.666,-3.237,26.58,0,260.04,Inf,271,260,-14.875,3.235,-9.656,23.874
1129.5,3.076,0.741,-35.209,2.972,9.486,4.505,33.31,4.019,-27.383,-2.82,0,35.2,35.5,9.353,3.003,-15.509,-12.412,-16.873,-13.824,-3.237,26.58,0,260.04,Inf,271,260,-14.563,3.232,-9.621,23.999
1130,3.076,0.741,-35.209,2.972,9.486,4.518,33.298,3.994,-27.51,-2.813,0,35.14,35.542,9.353,3.003,-15.469,-12.456,-17.014,-13.959,-3.221,26.571,0,261.64,Inf,270,260,-14.655,3.23,-9.61,24.065
1130.5,3.076,0.741,-35.209,2.972,9.486,4.518,33.298,3.994,-27.51,-2.813,0,35.1,35.5,9.353,3.003,-15.672,-12.487,-17.162,-14.029,-3.221,26.571,0,261.64,Inf,270,260,-14.724,3.227,-9.607,24.04
1131,2.586,0.669,-33.866,2.962,9.303,4.518,33.298,3.994,-27.51,-2.813,0,35.1,35.5,9.672,2.968,-15.74,-12.484,-17.257,-14.038,-3.221,26.571,0,262.04,Inf,269,260,-14.838,3.225,-9.599,24.041
1131.5,2.586,0.669,-33.866,2.962,9.303,4.518,33.298,3.994,-27.51,-2.813,0,35.1,35.5,9.672,2.968,-15.794,-12.481,-17.282,-14.064,-3.221,26.571,0,262.04,Inf,269,260,-14.88,3.214,-9.59,24.088
1132,2.586,0.669,-33.866,2.962,9.303,4.518,33.298,3.994,-27.51,-2.813,0,35.1,35.5,9.672,2.968,-15.66,-12.558,-17.033,-13.902,-3.221,26.571,0,262.34,Inf,268,260,-14.905,3.204,-9.65,24.063
1132.5,2.586,0.669,-33.866,2.962,9.303,4.518,33.298,3.994,-27.51,-2.813,0,35.1,35.5,9.672,2.968,-15.451,-12.433,-16.847,-13.818,-3.221,26.571,0,262.34,Inf,268,260,-14.788,3.194,-9.657,23.994
1133,2.586,0.669,-33.866,2.962,9.303,4.535,33.296,4.007,-27.495,-2.803,0,35.135,35.482,9.672,2.968,-15.48,-12.526,-16.996,-13.989,-3.218,26.571,0,261.34,Inf,267,260,-14.637,3.184,-9.621,23.979
1133.5,2.586,0.669,-33.866,2.962,9.303,4.535,33.296,4.007,-27.495,-2.803,0,35.1,35.5,9.672,2.968,-15.68,-12.5,-17.126,-14.031,-3.218,26.571,0,261.34,Inf,267,260,-14.748,3.174,-9.61,23.95
1134,2.586,0.669,-33.866,2.962,9.303,4.535,33.296,4.007,-27.495,-2.803,0,35.1,35.5,9.672,2.968,-15.745,-12.504,-17.278,-14.058,-3.218,26.571,0,260.94,Inf,267,260,-14.834,3.165,-9.601,23.897
1134.5,2.199,0.613,-33.864,2.948,9.386,4.535,33.296,4.007,-27.495,-2.803,0,35.1,35.5,9.525,2.914,-15.708,-12.529,-17.089,-13.816,-3.218,26.571,0,260.94,Inf,267,260,-14.896,3.155,-9.628,23.895
1135,2.199,0.613,-33.864,2.948,9.386,4.535,33.296,4.007,-27.495,-2.803,0,35.1,35.5,9.525,2.914,-15.425,-12.512,-16.986,-13.981,-3.218,26.571,0,261.04,Inf,266,260,-14.786,3.139,-9.626,23.881
1135.5,2.199,0.613,-33.864,2.948,9.386,4.535,33.296,4.007,-27.495,-2.803,0,35.1,35.5,9.525,2.914,-15.489,-12.494,-17.035,-14.008,-3.218,26.571,0,261.04,Inf,266,260,-14.726,3.124,-9.625,23.875
1136,2.199,0.613,-33.864,2.948,9.386,4.535,33.296,4.007,-27.495,-2.803,0,35.1,35.5,9.525,2.914,-15.689,-12.493,-17.163,-14.061,-3.218,26.571,0,258.24,Inf,267,260,-14.757,3.109,-9.6,23.878
1136.5,2.199,0.613,-33.864,2.948,9.386,4.507,33.312,4.036,-27.404,-2.806,0,35.137,35.492,9.525,2.914,-15.746,-12.498,-17.241,-14.066,-3.226,26.572,0,258.24,Inf,267,260,-14.851,3.094,-9.563,23.956
1137,2.199,0.613,-33.864,2.948,9.386,4.507,33.312,4.036,-27.404,-2.806,0,35.1,35.5,9.525,2.914,-15.776,-12.502,-17.272,-14.091,-3.226,26.572,0,257.94,Inf,268,260,-14.888,3.079,-9.593,24.031
1137.5,3.646,0.889,-34.956,2.959,9.369,4.507,33.312,4.036,-27.404,-2.806,0,35.1,35.5,9.482,3.049,-15.629,-12.518,-17.165,-13.959,-3.226,26.572,0,257.94,Inf,268,260,-14.911,3.065,-9.626,24.063
1138,3.646,0.889,-34.956,2.959,9.369,4.507,33.312,4.036,-27.404,-2.806,0,35.1,35.5,9.482,3.049,-15.599,-12.552,-17.071,-14.013,-3.226,26.572,0,257.94,Inf,269,260,-14.818,3.074,-9.66,24.016
1138.5,3.646,0.889,-34.956,2.959,9.369,4.507,33.312,4.036,-27.404,-2.806,0,35.1,35.5,9.482,3.049,-15.706,-12.539,-17.158,-14.044,-3.226,26.572,0,257.94,Inf,269,260,-14.809,3.084,-9.655,23.988
1139,3.646,0.889,-34.956,2.959,9.369,4.507,33.312,4.036,-27.404,-2.806,0,35.1,35.5,9.482,3.049,-15.772,-12.529,-17.275,-14.102,-3.226,26.572,0,259.04,Inf,269,260,-14.862,3.093,-9.629,23.978
1139.5,3.646,0.889,-34.956,2.959,9.369,4.497,33.312,4.022,-27.25,-2.806,0,35.129,35.507,9.482,3.049,-15.826,-12.566,-17.236,-14.095,-3.232,26.554,0,259.04,Inf,269,260,-14.919,3.102,-9.621,24
1140,3.646,0.889,-34.956,2.959,9.369,4.497,33.312,4.022,-27.25,-2.806,0,35.1,35.5,9.482,3.049,-15.657,-12.544,-16.732,-13.923,-3.232,26.554,0,259.44,Inf,269,260,-14.931,3.111,-9.671,23.986
1140.5,3.646,0.889,-34.956,2.959,9.369,4.497,33.312,4.022,-27.25,-2.806,0,35.1,35.5,9.482,3.049,-15.614,-12.565,-16.984,-14.024,-3.232,26.554,0,259.44,Inf,269,260,-14.714,3.12,-9.675,23.991
1141,3.514,0.939,-33.842,2.935,9.37,4.497,33.312,4.022,-27.25,-2.806,0,35.1,35.5,9.533,2.906,-15.668,-12.559,-17.172,-14.091,-3.232,26.554,0,259.44,Inf,269,260,-14.797,3.128,-9.646,23.955
1141.5,3.514,0.939,-33.842,2.935,9.37,4.497,33.312,4.022,-27.25,-2.806,0,35.1,35.5,9.533,2.906,-15.779,-12.552,-17.283,-14.114,-3.232,26.554,0,259.44,Inf,269,260,-14.873,3.135,-9.643,23.948
1142,3.514,0.939,-33.842,2.935,9.37,4.497,33.312,4.022,-27.25,-2.806,0,35.1,35.5,9.533,2.906,-15.82,-12.534,-17.336,-14.125,-3.232,26.554,0,260.44,Inf,269,260,-14.932,3.141,-9.622,23.968
1142.5,3.514,0.939,-33.842,2.935,9.37,4.497,33.312,4.022,-27.25,-2.806,0,35.1,35.5,9.533,2.906,-15.873,-12.556,-17.279,-14.065,-3.232,26.554,0,260.44,Inf,269,260,-14.954,3.147,-9.638,23.944
1143,3.514,0.939,-33.842,2.935,9.37,4.5,33.324,4.023,-27.03,-2.813,0,35.13,35.563,9.533,2.906,-15.622,-12.66,-17.047,-14.095,-3.234,26.557,0,260.54,Inf,269,260,-14.943,3.153,-9.713,23.932
1143.5,3.514,0.939,-33.842,2.935,9.37,4.5,33.324,4.023,-27.03,-2.813,0,35.1,35.6,9.533,2.906,-15.593,-12.614,-17.066,-14.065,-3.234,26.557,0,260.54,Inf,269,260,-14.856,3.159,-9.688,23.918
1144,3.563,0.939,-33.936,3.045,9.375,4.5,33.324,4.023,-27.03,-2.813,0,35.1,35.6,9.553,2.862,-15.766,-12.6,-17.2,-14.098,-3.234,26.557,0,260.74,Inf,269,260,-14.834,3.165,-9.694,23.935
1144.5,3.563,0.939,-33.936,3.045,9.375,4.5,33.324,4.023,-27.03,-2.813,0,35.1,35.6,9.553,2.862,-15.865,-12.586,-17.36,-14.149,-3.234,26.557,0,260.74,Inf,269,260,-14.916,3.171,-9.67,23.913
1145,3.563,0.939,-33.936,3.045,9.375,4.5,33.324,4.023,-27.03,-2.813,0,35.1,35.6,9.553,2.862,-15.847,-12.633,-17.354,-14.199,-3.234,26.557,0,260.64,Inf,269,260,-14.99,3.178,-9.689,23.958
1145.5,3.563,0.939,-33.936,3.045,9.375,4.5,33.324,4.023,-27.03,-2.813,0,35.1,35.6,9.553,2.862,-15.93,-12.572,-17.237,-14.088,-3.234,26.557,0,260.64,Inf,269,260,-15.008,3.184,-9.725,23.972
1146,3.563,0.939,-33.936,3.045,9.375,4.536,33.327,3.996,-26.795,-2.797,0,35.131,35.515,9.553,2.862,-15.641,-12.649,-17.2,-14.115,-3.221,26.561,0,260.64,Inf,269,260,-14.957,3.19,-9.729,23.973
1146.5,3.563,0.939,-33.936,3.045,9.375,4.536,33.327,3.996,-26.795,-2.797,0,35.1,35.5,9.553,2.862,-15.741,-12.651,-17.252,-14.162,-3.221,26.561,0,260.64,Inf,269,260,-14.901,3.196,-9.729,23.968
1147,3.139,0.753,-35.078,2.993,9.39,4.536,33.327,3.996,-26.795,-2.797,0,35.1,35.5,9.375,2.837,-15.855,-12.635,-17.309,-14.18,-3.221,26.561,0,260.64,Inf,269,260,-14.951,3.202,-9.722,23.963
