t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
1147.5,3.139,0.753,-35.078,2.993,9.39,4.536,33.327,3.996,-26.795,-2.797,0,35.1,35.5,9.375,2.837,-15.907,-12.649,-17.327,-14.181,-3.221,26.561,0,260.64,Inf,269,260,-14.995,3.201,-9.731,23.956
1148,3.139,0.753,-35.078,2.993,9.39,4.536,33.327,3.996,-26.795,-2.797,0,35.1,35.5,9.375,2.837,-15.898,-12.627,-17.336,-14.2,-3.221,26.561,0,260.04,Inf,269,260,-15.016,3.2,-9.733,23.934
1148.5,3.139,0.753,-35.078,2.993,9.39,4.536,33.327,3.996,-26.795,-2.797,0,35.1,35.5,9.375,2.837,-15.805,-12.655,-17.317,-14.209,-3.221,26.561,0,260.04,Inf,269,260,-15.015,3.199,-9.742,23.971
1149,3.139,0.753,-35.078,2.993,9.39,4.536,33.327,3.996,-26.795,-2.797,0,35.1,35.5,9.375,2.837,-15.798,-12.656,-17.308,-14.172,-3.221,26.561,0,260.34,Inf,269,260,-14.997,3.198,-9.757,23.951
1149.5,3.139,0.753,-35.078,2.993,9.39,4.486,33.305,4.001,-26.554,-2.814,0,35.115,35.581,9.375,2.837,-15.848,-12.651,-17.388,-14.212,-3.231,26.536,0,260.34,Inf,269,260,-14.984,3.197,-9.735,24.008
1150,3.139,0.753,-35.078,2.993,9.39,4.486,33.305,4.001,-26.554,-2.814,0,35.1,35.6,9.375,2.837,-15.834,-12.694,-17.268,-14.185,-3.231,26.536,0,260.14,Inf,269,260,-15.025,3.196,-9.766,24.057
1150.5,3.657,0.895,-35.209,2.929,9.425,4.486,33.305,4.001,-26.554,-2.814,0,35.1,35.6,9.39,3.12,-15.902,-12.637,-17.263,-14.155,-3.231,26.536,0,260.14,Inf,269,260,-14.995,3.195,-9.771,24.012
1151,3.657,0.895,-35.209,2.929,9.425,4.486,33.305,4.001,-26.554,-2.814,0,35.1,35.6,9.39,3.12,-15.865,-12.671,-17.364,-14.207,-3.231,26.536,0,259.64,Inf,269,260,-14.989,3.203,-9.759,23.987
1151.5,3.657,0.895,-35.209,2.929,9.425,4.486,33.305,4.001,-26.554,-2.814,0,35.1,35.6,9.39,3.12,-15.96,-12.661,-17.439,-14.22,-3.231,26.536,0,259.64,Inf,269,260,-15.027,3.21,-9.743,23.968
1152,3.657,0.895,-35.209,2.929,9.425,4.486,33.305,4.001,-26.554,-2.814,0,35.1,35.6,9.39,3.12,-15.889,-12.711,-17.316,-14.185,-3.231,26.536,0,259.84,Inf,269,260,-15.07,3.218,-9.778,23.981
1152.5,3.657,0.895,-35.209,2.929,9.425,4.503,33.321,3.987,-26.374,-2.821,0,35.116,35.601,9.39,3.12,-15.892,-12.635,-17.229,-14.14,-3.236,26.532,0,259.84,Inf,269,260,-15.025,3.225,-9.794,24.071
1153,3.657,0.895,-35.209,2.929,9.425,4.503,33.321,3.987,-26.374,-2.821,0,35.1,35.6,9.39,3.12,-15.872,-12.703,-17.352,-14.186,-3.236,26.532,0,259.74,Inf,269,260,-14.974,3.232,-9.787,24.12
1153.5,2.856,0.765,-34.045,3.007,9.335,4.503,33.321,3.987,-26.374,-2.821,0,35.1,35.6,9.524,2.811,-15.894,-12.697,-17.422,-14.27,-3.236,26.532,0,259.74,Inf,269,260,-15.028,3.239,-9.784,24.119
1154,2.856,0.765,-34.045,3.007,9.335,4.503,33.321,3.987,-26.374,-2.821,0,35.1,35.6,9.524,2.811,-15.986,-12.684,-17.432,-14.257,-3.236,26.532,0,259.84,Inf,269,260,-15.071,3.233,-9.774,24.113
1154.5,2.856,0.765,-34.045,3.007,9.335,4.503,33.321,3.987,-26.374,-2.821,0,35.1,35.6,9.524,2.811,-15.985,-12.711,-17.49,-14.271,-3.236,26.532,0,259.84,Inf,269,260,-15.09,3.227,-9.838,24.086
1155,2.856,0.765,-34.045,3.007,9.335,4.503,33.321,3.987,-26.374,-2.821,0,35.1,35.6,9.524,2.811,-15.882,-12.678,-17.211,-14.156,-3.236,26.532,0,259.84,Inf,269,260,-15.114,3.22,-9.827,24.102
1155.5,2.856,0.765,-34.045,3.007,9.335,4.503,33.321,3.987,-26.374,-2.821,0,35.1,35.6,9.524,2.811,-15.786,-12.716,-17.316,-14.227,-3.236,26.532,0,259.84,Inf,269,260,-14.982,3.214,-9.814,24.132
1156,2.856,0.765,-34.045,3.007,9.335,4.501,33.308,3.971,-26.26,-2.789,0,35.129,35.645,9.524,2.811,-15.922,-12.713,-17.443,-14.263,-3.215,26.535,0,259.44,Inf,269,260,-15.011,3.209,-9.775,24.136
1156.5,2.856,0.765,-34.045,3.007,9.335,4.501,33.308,3.971,-26.26,-2.789,0,35.1,35.6,9.524,2.811,-15.997,-12.714,-17.499,-14.288,-3.215,26.535,0,259.44,Inf,269,260,-15.085,3.203,-9.772,24.112
1157,2.55,0.674,-33.675,2.966,9.384,4.501,33.308,3.971,-26.26,-2.789,0,35.1,35.6,9.591,2.958,-16.013,-12.74,-17.465,-14.296,-3.215,26.535,0,260.04,Inf,269,260,-15.125,3.197,-9.798,24.124
1157.5,2.55,0.674,-33.675,2.966,9.384,4.501,33.308,3.971,-26.26,-2.789,0,35.1,35.6,9.591,2.958,-15.819,-12.735,-17.372,-14.262,-3.215,26.535,0,260.04,Inf,269,260,-15.128,3.187,-9.856,24.124
1158,2.55,0.674,-33.675,2.966,9.384,4.501,33.308,3.971,-26.26,-2.789,0,35.1,35.6,9.591,2.958,-15.816,-12.781,-17.298,-14.243,-3.215,26.535,0,259.84,Inf,269,260,-15.047,3.176,-9.811,24.105
1158.5,2.55,0.674,-33.675,2.966,9.384,4.501,33.308,3.971,-26.26,-2.789,0,35.1,35.6,9.591,2.958,-15.981,-12.723,-17.49,-14.313,-3.215,26.535,0,259.84,Inf,269,260,-15.035,3.166,-9.797,24.102
1159,2.55,0.674,-33.675,2.966,9.384,4.518,33.322,4.014,-26.185,-2.797,0,35.126,35.554,9.591,2.958,-16.03,-12.693,-17.547,-14.306,-3.212,26.537,0,259.74,Inf,269,260,-15.127,3.156,-9.802,24.07
1159.5,2.55,0.674,-33.675,2.966,9.384,4.518,33.322,4.014,-26.185,-2.797,0,35.1,35.6,9.591,2.958,-16.001,-12.753,-17.216,-14.16,-3.212,26.537,0,259.74,Inf,269,260,-15.144,3.146,-9.837,24.013
1160,4.069,0.967,-35.209,2.955,9.4,4.518,33.322,4.014,-26.185,-2.797,0,35.1,35.6,9.304,2.931,-15.887,-12.632,-17.212,-14.127,-3.212,26.537,0,259.44,Inf,269,260,-15.032,3.136,-9.832,23.963
1160.5,4.069,0.967,-35.209,2.955,9.4,4.518,33.322,4.014,-26.185,-2.797,0,35.1,35.6,9.304,2.931,-15.834,-12.741,-17.374,-14.251,-3.212,26.537,0,259.44,Inf,269,260,-14.965,3.151,-9.839,23.947
1161,4.069,0.967,-35.209,2.955,9.4,4.518,33.322,4.014,-26.185,-2.797,0,35.1,35.6,9.304,2.931,-15.966,-12.772,-17.452,-14.316,-3.212,26.537,0,259.74,Inf,269,260,-15.05,3.166,-9.828,23.872
1161.5,4.069,0.967,-35.209,2.955,9.4,4.518,33.322,4.014,-26.185,-2.797,0,35.1,35.6,9.304,2.931,-16.01,-12.726,-17.507,-14.314,-3.212,26.537,0,259.74,Inf,269,260,-15.126,3.181,-9.841,23.871
1162,4.069,0.967,-35.209,2.955,9.4,4.518,33.322,4.014,-26.185,-2.797,0,35.1,35.6,9.304,2.931,-15.984,-12.772,-17.529,-14.319,-3.212,26.537,0,259.74,Inf,269,260,-15.139,3.196,-9.844,23.848
1162.5,4.069,0.967,-35.209,2.955,9.4,4.529,33.336,4.016,-26.121,-2.8,0,35.144,35.636,9.304,2.931,-15.958,-12.819,-17.309,-14.312,-3.207,26.526,0,259.74,Inf,269,260,-15.151,3.21,-9.88,23.825
1163,4.069,0.967,-35.209,2.955,9.4,4.529,33.336,4.016,-26.121,-2.8,0,35.1,35.6,9.304,2.931,-15.992,-12.782,-17.413,-14.281,-3.207,26.526,0,259.94,Inf,269,260,-15.099,3.224,-9.879,23.804
1163.5,3.402,0.827,-34.998,2.929,9.457,4.529,33.336,4.016,-26.121,-2.8,0,35.1,35.6,9.484,2.837,-16,-12.787,-17.505,-14.35,-3.207,26.526,0,259.94,Inf,269,260,-15.117,3.238,-9.858,23.791
1164,3.402,0.827,-34.998,2.929,9.457,4.529,33.336,4.016,-26.121,-2.8,0,35.1,35.6,9.484,2.837,-16.067,-12.747,-17.575,-14.347,-3.207,26.526,0,259.64,Inf,269,260,-15.161,3.241,-9.845,23.832
1164.5,3.402,0.827,-34.998,2.929,9.457,4.529,33.336,4.016,-26.121,-2.8,0,35.1,35.6,9.484,2.837,-16.066,-12.83,-17.407,-14.347,-3.207,26.526,0,259.64,Inf,269,260,-15.184,3.243,-9.885,23.826
1165,3.402,0.827,-34.998,2.929,9.457,4.529,33.336,4.016,-26.121,-2.8,0,35.1,35.6,9.484,2.837,-15.834,-12.786,-17.351,-14.301,-3.207,26.526,0,259.74,Inf,269,260,-15.163,3.246,-9.899,23.813
1165.5,3.402,0.827,-34.998,2.929,9.457,4.511,33.315,3.982,-26.085,-2.81,0,35.143,35.72,9.484,2.837,-16.027,-12.796,-17.54,-14.355,-3.221,26.509,0,259.74,Inf,269,260,-15.068,3.248,-9.894,23.814
1166,3.402,0.827,-34.998,2.929,9.457,4.511,33.315,3.982,-26.085,-2.81,0,35.1,35.7,9.484,2.837,-16.079,-12.763,-17.592,-14.379,-3.221,26.509,0,259.44,Inf,269,260,-15.18,3.251,-9.87,23.827
1166.5,2.522,0.592,-35.209,2.956,9.442,4.511,33.315,3.982,-26.085,-2.81,0,35.1,35.7,9.415,2.813,-16.045,-12.793,-17.504,-14.257,-3.221,26.509,0,259.44,Inf,269,260,-15.203,3.253,-9.901,23.855
1167,2.522,0.592,-35.209,2.956,9.442,4.511,33.315,3.982,-26.085,-2.81,0,35.1,35.7,9.415,2.813,-15.693,-12.839,-17.197,-14.241,-3.221,26.509,0,259.54,Inf,269,260,-15.15,3.241,-9.941,23.927
1167.5,2.522,0.592,-35.209,2.956,9.442,4.511,33.315,3.982,-26.085,-2.81,0,35.1,35.7,9.415,2.813,-15.855,-12.791,-17.361,-14.29,-3.221,26.509,0,259.54,Inf,269,260,-14.992,3.23,-9.929,23.914
1168,2.522,0.592,-35.209,2.956,9.442,4.511,33.315,3.982,-26.085,-2.81,0,35.1,35.7,9.415,2.813,-15.986,-12.793,-17.393,-14.258,-3.221,26.509,0,259.34,Inf,269,260,-15.074,3.218,-9.936,23.996
1168.5,2.522,0.592,-35.209,2.956,9.442,4.489,33.321,4.004,-26.067,-2.789,0,35.143,35.634,9.415,2.813,-15.971,-12.797,-17.505,-14.336,-3.221,26.506,0,259.34,Inf,269,260,-15.108,3.207,-9.911,23.999
1169,2.522,0.592,-35.209,2.956,9.442,4.489,33.321,4.004,-26.067,-2.789,0,35.1,35.6,9.415,2.813,-16.11,-12.793,-17.631,-14.37,-3.221,26.506,0,259.64,Inf,269,260,-15.152,3.195,-9.897,24.002
1169.5,2.522,0.592,-35.209,2.956,9.442,4.489,33.321,4.004,-26.067,-2.789,0,35.1,35.6,9.415,2.813,-15.978,-12.889,-17.329,-14.305,-3.221,26.506,0,259.64,Inf,269,260,-15.226,3.184,-9.942,23.984
1170,3.105,0.837,-33.861,2.937,9.391,4.489,33.321,4.004,-26.067,-2.789,0,35.1,35.6,9.51,2.861,-15.986,-12.776,-17.31,-14.246,-3.221,26.506,0,259.94,Inf,269,260,-15.125,3.173,-9.953,23.921
1170.5,3.105,0.837,-33.861,2.937,9.391,4.489,33.321,4.004,-26.067,-2.789,0,35.1,35.6,9.51,2.861,-15.929,-12.849,-17.444,-14.37,-3.221,26.506,0,259.94,Inf,269,260,-15.079,3.172,-9.949,23.894
1171,3.105,0.837,-33.861,2.937,9.391,4.489,33.321,4.004,-26.067,-2.789,0,35.1,35.6,9.51,2.861,-16.043,-12.817,-17.557,-14.381,-3.221,26.506,0,259.84,Inf,269,260,-15.148,3.171,-9.926,23.889
1171.5,3.105,0.837,-33.861,2.937,9.391,4.489,33.321,4.004,-26.067,-2.789,0,35.1,35.6,9.51,2.861,-16.076,-12.819,-17.589,-14.393,-3.221,26.506,0,259.84,Inf,269,260,-15.2,3.17,-9.938,23.967
1172,3.105,0.837,-33.861,2.937,9.391,4.498,33.339,4,-26.024,-2.794,0,35.152,35.679,9.51,2.861,-16.046,-12.845,-17.473,-14.226,-3.218,26.499,0,259.64,Inf,269,260,-15.219,3.169,-9.96,23.995
1172.5,3.105,0.837,-33.861,2.937,9.391,4.498,33.339,4,-26.024,-2.794,0,35.2,35.7,9.51,2.861,-15.793,-12.796,-17.348,-14.281,-3.218,26.499,0,259.64,Inf,269,260,-15.148,3.168,-9.923,24.034
1173,3.328,0.868,-33.567,2.91,9.338,4.498,33.339,4,-26.024,-2.794,0,35.2,35.7,9.7,2.898,-15.985,-12.813,-17.375,-14.324,-3.218,26.499,0,259.64,Inf,269,260,-15.055,3.167,-9.949,24.03
1173.5,3.328,0.868,-33.567,2.91,9.338,4.498,33.339,4,-26.024,-2.794,0,35.2,35.7,9.7,2.898,-15.995,-12.805,-17.515,-14.36,-3.218,26.499,0,259.64,Inf,269,260,-15.124,3.17,-9.907,24.02
1174,3.328,0.868,-33.567,2.91,9.338,4.498,33.339,4,-26.024,-2.794,0,35.2,35.7,9.7,2.898,-16.068,-12.794,-17.584,-14.361,-3.218,26.499,0,259.24,Inf,269,260,-15.169,3.172,-9.869,23.994
1174.5,3.328,0.868,-33.567,2.91,9.338,4.498,33.339,4,-26.024,-2.794,0,35.2,35.7,9.7,2.898,-16.095,-12.814,-17.624,-14.41,-3.218,26.499,0,259.24,Inf,269,260,-15.202,3.175,-9.894,24
1175,3.328,0.868,-33.567,2.91,9.338,4.536,33.337,4.006,-26.01,-2.797,0,35.158,35.784,9.7,2.898,-16.102,-12.787,-17.484,-14.291,-3.222,26.491,0,259.54,Inf,269,260,-15.236,3.177,-9.934,23.973
1175.5,3.328,0.868,-33.567,2.91,9.338,4.536,33.337,4.006,-26.01,-2.797,0,35.2,35.8,9.7,2.898,-15.884,-12.845,-17.467,-14.321,-3.222,26.491,0,259.54,Inf,269,260,-15.166,3.18,-9.954,23.983
1176,3.328,0.868,-33.567,2.91,9.338,4.536,33.337,4.006,-26.01,-2.797,0,35.2,35.8,9.7,2.898,-16.077,-12.853,-17.459,-14.326,-3.222,26.491,0,259.24,Inf,269,260,-15.129,3.182,-9.947,23.992
1176.5,3.266,0.829,-34.259,2.915,9.194,4.536,33.337,4.006,-26.01,-2.797,0,35.2,35.8,9.651,2.922,-16.05,-12.856,-17.556,-14.382,-3.222,26.491,0,259.24,Inf,269,260,-15.179,3.185,-9.939,23.983
1177,3.266,0.829,-34.259,2.915,9.194,4.536,33.337,4.006,-26.01,-2.797,0,35.2,35.8,9.651,2.922,-16.138,-12.844,-17.564,-14.37,-3.222,26.491,0,259.54,Inf,269,260,-15.211,3.186,-9.921,23.932
1177.5,3.266,0.829,-34.259,2.915,9.194,4.536,33.337,4.006,-26.01,-2.797,0,35.2,35.8,9.651,2.922,-16.001,-12.859,-17.549,-14.37,-3.222,26.491,0,259.54,Inf,269,270,-15.229,3.187,-9.916,23.901
1178,3.266,0.829,-34.259,2.915,9.194,4.536,33.337,4.006,-26.01,-2.797,0,35.2,35.8,9.651,2.922,-15.956,-12.886,-17.389,-14.373,-3.222,26.491,0,259.74,Inf,270,270,-15.195,3.188,-9.983,23.895
1178.5,3.266,0.829,-34.259,2.915,9.194,4.535,33.33,3.96,-26.018,-2.807,0,35.159,35.735,9.651,2.922,-16.005,-12.855,-17.456,-14.365,-3.217,26.478,0,259.74,Inf,270,270,-15.151,3.19,-9.953,23.901
1179,3.266,0.829,-34.259,2.915,9.194,4.535,33.33,3.96,-26.018,-2.807,0,35.2,35.7,9.651,2.922,-16.031,-12.863,-17.548,-14.414,-3.217,26.478,0,259.44,Inf,271,270,-15.17,3.191,-9.932,23.915
1179.5,3.156,0.814,-33.92,2.972,9.352,4.535,33.33,3.96,-26.018,-2.807,0,35.2,35.7,9.623,2.848,-16.11,-12.855,-17.606,-14.42,-3.217,26.478,0,259.44,Inf,271,270,-15.214,3.192,-9.962,23.879
1180,3.156,0.814,-33.92,2.972,9.352,4.535,33.33,3.96,-26.018,-2.807,0,35.2,35.7,9.623,2.848,-15.851,-12.793,-17.319,-14.195,-3.217,26.478,0,259.44,Inf,272,270,-15.248,3.192,-9.95,23.873
1180.5,3.156,0.814,-33.92,2.972,9.352,4.535,33.33,3.96,-26.018,-2.807,0,35.2,35.7,9.623,2.848,-15.878,-12.844,-17.39,-14.313,-3.217,26.478,0,259.44,Inf,272,270,-15.039,3.191,-9.988,23.853
1181,3.156,0.814,-33.92,2.972,9.352,4.535,33.33,3.96,-26.018,-2.807,0,35.2,35.7,9.623,2.848,-16.021,-12.848,-17.522,-14.387,-3.217,26.478,0,261.24,Inf,273,270,-15.106,3.19,-9.952,23.864
1181.5,3.156,0.814,-33.92,2.972,9.352,4.509,33.33,3.998,-26.013,-2.809,0,35.161,35.759,9.623,2.848,-16.087,-12.81,-17.609,-14.409,-3.22,26.466,0,261.24,Inf,273,270,-15.194,3.19,-9.932,23.853
1182,3.156,0.814,-33.92,2.972,9.352,4.509,33.33,3.998,-26.013,-2.809,0,35.2,35.8,9.623,2.848,-16.136,-12.85,-17.646,-14.429,-3.22,26.466,0,261.44,Inf,274,270,-15.229,3.189,-9.976,23.852
1182.5,3.156,0.814,-33.92,2.972,9.352,4.509,33.33,3.998,-26.013,-2.809,0,35.2,35.8,9.623,2.848,-16.171,-12.809,-17.52,-14.294,-3.22,26.466,0,261.44,Inf,274,270,-15.265,3.189,-10.002,23.882
1183,3.539,0.867,-34.583,2.948,9.429,4.509,33.33,3.998,-26.013,-2.809,0,35.2,35.8,9.479,2.818,-15.746,-12.872,-17.342,-14.308,-3.22,26.466,0,261.44,Inf,275,270,-15.199,3.194,-9.987,23.933
1183.5,3.539,0.867,-34.583,2.948,9.429,4.509,33.33,3.998,-26.013,-2.809,0,35.2,35.8,9.479,2.818,-16.052,-12.867,-17.505,-14.371,-3.22,26.466,0,261.44,Inf,275,270,-15.067,3.194,-9.979,23.959
1184,3.539,0.867,-34.583,2.948,9.429,4.509,33.33,3.998,-26.013,-2.809,0,35.2,35.8,9.479,2.818,-16.098,-12.865,-17.612,-14.427,-3.22,26.466,0,264.94,Inf,276,270,-15.199,3.2,-9.957,23.997
1184.5,3.539,0.867,-34.583,2.948,9.429,4.509,33.33,3.998,-26.013,-2.809,0,35.2,35.8,9.479,2.818,-16.105,-12.896,-17.618,-14.461,-3.22,26.466,0,264.94,Inf,276,270,-15.25,3.205,-9.986,24.023
1185,3.539,0.867,-34.583,2.948,9.429,4.476,33.348,3.994,-25.982,-2.806,0,35.17,35.81,9.479,2.818,-16.182,-12.854,-17.658,-14.431,-3.236,26.462,0,264.64,Inf,277,270,-15.27,3.211,-9.963,24.068
1185.5,3.539,0.867,-34.583,2.948,9.429,4.476,33.348,3.994,-25.982,-2.806,0,35.2,35.8,9.479,2.818,-16.119,-12.926,-17.506,-14.399,-3.236,26.462,0,264.64,Inf,277,270,-15.281,3.216,-10.033,24.059
1186,3.167,0.866,-34.119,2.971,9.343,4.476,33.348,3.994,-25.982,-2.806,0,35.2,35.8,9.538,2.898,-15.916,-12.888,-17.405,-14.348,-3.236,26.462,0,264.84,Inf,278,270,-15.237,3.221,-10.014,24.038
1186.5,3.167,0.866,-34.119,2.971,9.343,4.476,33.348,3.994,-25.982,-2.806,0,35.2,35.8,9.538,2.898,-16.079,-12.917,-17.46,-14.385,-3.236,26.462,0,264.84,Inf,278,270,-15.139,3.221,-9.997,24.076
1187,3.167,0.866,-34.119,2.971,9.343,4.476,33.348,3.994,-25.982,-2.806,0,35.2,35.8,9.538,2.898,-16.178,-12.856,-17.664,-14.428,-3.236,26.462,0,264.64,Inf,279,270,-15.21,3.22,-9.986,24.039
1187.5,3.167,0.866,-34.119,2.971,9.343,4.476,33.348,3.994,-25.982,-2.806,0,35.2,35.8,9.538,2.898,-16.068,-12.915,-17.287,-14.299,-3.236,26.462,0,264.64,Inf,279,270,-15.282,3.219,-10.034,24.007
1188,3.167,0.866,-34.119,2.971,9.343,4.543,33.346,3.955,-25.965,-2.819,0,35.178,35.79,9.538,2.898,-15.94,-12.85,-17.34,-14.287,-3.23,26.455,0,267.84,Inf,280,270,-15.142,3.218,-10.016,24.024
1188.5,3.167,0.866,-34.119,2.971,9.343,4.543,33.346,3.955,-25.965,-2.819,0,35.2,35.8,9.538,2.898,-15.989,-12.896,-17.492,-14.419,-3.23,26.455,0,267.84,Inf,280,270,-15.104,3.217,-10.013,24.017
1189,3.462,0.865,-34.662,2.966,9.321,4.543,33.346,3.955,-25.965,-2.819,0,35.2,35.8,9.45,2.803,-15.944,-12.901,-17.449,-14.405,-3.23,26.455,0,267.94,Inf,281,270,-15.199,3.216,-9.977,23.907
1189.5,3.462,0.865,-34.662,2.966,9.321,4.543,33.346,3.955,-25.965,-2.819,0,35.2,35.8,9.45,2.803,-16.082,-12.875,-17.585,-14.427,-3.23,26.455,0,267.94,Inf,281,270,-15.175,3.22,-9.988,23.861
1190,3.462,0.865,-34.662,2.966,9.321,4.543,33.346,3.955,-25.965,-2.819,0,35.2,35.8,9.45,2.803,-16.145,-12.839,-17.649,-14.423,-3.23,26.455,0,267.84,Inf,282,270,-15.242,3.224,-10.002,23.809
1190.5,3.462,0.865,-34.662,2.966,9.321,4.543,33.346,3.955,-25.965,-2.819,0,35.2,35.8,9.45,2.803,-15.773,-12.869,-17.393,-14.323,-3.23,26.455,0,267.84,Inf,282,270,-15.264,3.228,-10.042,23.776
1191,3.462,0.865,-34.662,2.966,9.321,4.543,33.346,3.955,-25.965,-2.819,0,35.2,35.8,9.45,2.803,-15.887,-12.886,-17.377,-14.367,-3.23,26.455,0,270.44,Inf,282,270,-15.09,3.232,-10.015,23.793
1191.5,3.462,0.865,-34.662,2.966,9.321,4.531,33.338,3.993,-25.969,-2.812,0,35.185,35.826,9.45,2.803,-16.045,-12.861,-17.427,-14.357,-3.229,26.446,0,270.44,Inf,282,270,-15.129,3.236,-10.009,23.756
1192,3.462,0.865,-34.662,2.966,9.321,4.531,33.338,3.993,-25.969,-2.812,0,35.2,35.8,9.45,2.803,-16.059,-12.872,-17.548,-14.416,-3.229,26.446,0,270.44,Inf,282,270,-15.173,3.239,-10.004,23.777
1192.5,3.212,0.839,-34.502,2.872,9.311,4.531,33.338,3.993,-25.969,-2.812,0,35.2,35.8,9.555,2.893,-16.127,-12.853,-17.66,-14.447,-3.229,26.446,0,270.44,Inf,282,270,-15.224,3.243,-9.958,23.773
1193,3.212,0.839,-34.502,2.872,9.311,4.531,33.338,3.993,-25.969,-2.812,0,35.2,35.8,9.555,2.893,-16.163,-12.842,-17.684,-14.43,-3.229,26.446,0,270.64,Inf,282,270,-15.272,3.242,-10.002,23.763
1193.5,3.212,0.839,-34.502,2.872,9.311,4.531,33.338,3.993,-25.969,-2.812,0,35.2,35.8,9.555,2.893,-16.079,-12.913,-17.524,-14.229,-3.229,26.446,0,270.64,Inf,282,270,-15.28,3.242,-10.018,23.748
1194,3.212,0.839,-34.502,2.872,9.311,4.531,33.338,3.993,-25.969,-2.812,0,35.2,35.8,9.555,2.893,-16.046,-12.891,-17.529,-14.437,-3.229,26.446,0,272.84,Inf,281,270,-15.186,3.242,-10.005,23.854
1194.5,3.212,0.839,-34.502,2.872,9.311,4.545,33.347,3.969,-25.967,-2.825,0,35.189,35.824,9.555,2.893,-16.035,-12.887,-17.547,-14.428,-3.237,26.433,0,272.84,Inf,281,270,-15.226,3.241,-9.989,23.907
1195,3.212,0.839,-34.502,2.872,9.311,4.545,33.347,3.969,-25.967,-2.825,0,35.2,35.8,9.555,2.893,-16.134,-12.875,-17.662,-14.461,-3.237,26.433,0,273.14,Inf,280,270,-15.224,3.241,-9.981,23.916
1195.5,2.61,0.697,-34.066,2.946,9.283,4.545,33.347,3.969,-25.967,-2.825,0,35.2,35.8,9.613,2.855,-16.192,-12.874,-17.708,-14.455,-3.237,26.433,0,273.14,Inf,280,270,-15.283,3.24,-9.954,23.937
1196,2.61,0.697,-34.066,2.946,9.283,4.545,33.347,3.969,-25.967,-2.825,0,35.2,35.8,9.613,2.855,-16.224,-12.861,-17.719,-14.418,-3.237,26.433,0,272.44,Inf,279,270,-15.307,3.23,-9.97,23.993
1196.5,2.61,0.697,-34.066,2.946,9.283,4.545,33.347,3.969,-25.967,-2.825,0,35.2,35.8,9.613,2.855,-16.131,-12.775,-17.294,-14.191,-3.237,26.433,0,272.44,Inf,279,270,-15.306,3.22,-9.992,24.043
1197,2.61,0.697,-34.066,2.946,9.283,4.545,33.347,3.969,-25.967,-2.825,0,35.2,35.8,9.613,2.855,-16.011,-12.872,-17.454,-14.335,-3.237,26.433,0,270.34,Inf,279,270,-15.098,3.21,-9.987,24.07
1197.5,2.61,0.697,-34.066,2.946,9.283,4.545,33.347,3.969,-25.967,-2.825,0,35.2,35.8,9.613,2.855,-16.015,-12.883,-17.576,-14.395,-3.237,26.433,0,270.34,Inf,279,270,-15.168,3.2,-10.004,24.062
1198,2.61,0.697,-34.066,2.946,9.283,4.515,33.341,3.993,-25.966,-2.838,0,35.2,35.811,9.613,2.855,-16.14,-12.853,-17.652,-14.443,-3.241,26.419,0,270.34,Inf,279,270,-15.217,3.19,-9.981,24.07
1198.5,2.61,0.697,-34.066,2.946,9.283,4.515,33.341,3.993,-25.966,-2.838,0,35.2,35.8,9.613,2.855,-16.193,-12.857,-17.691,-14.451,-3.241,26.419,0,270.34,Inf,279,270,-15.272,3.181,-9.949,24.035
1199,2.311,0.58,-35.209,2.94,9.452,4.515,33.341,3.993,-25.966,-2.838,0,35.2,35.8,9.38,2.832,-16.215,-12.839,-17.6,-14.347,-3.241,26.419,0,270.64,Inf,279,270,-15.298,3.171,-9.985,24.024
1199.5,2.311,0.58,-35.209,2.94,9.452,4.515,33.341,3.993,-25.966,-2.838,0,35.2,35.8,9.38,2.832,-15.889,-12.897,-17.308,-14.304,-3.241,26.419,0,270.64,Inf,279,270,-15.25,3.157,-10.047,24.068
1200,2.311,0.58,-35.209,2.94,9.452,4.515,33.341,3.993,-25.966,-2.838,0,35.2,35.8,9.38,2.832,-15.829,-12.87,-17.41,-14.352,-3.241,26.419,0,270.14,Inf,279,270,-15.1,3.143,-10.017,24.117
1200.5,2.311,0.58,-35.209,2.94,9.452,4.515,33.341,3.993,-25.966,-2.838,0,35.2,35.8,9.38,2.832,-16.078,-12.863,-17.539,-14.319,-3.241,26.419,0,270.14,Inf,279,270,-15.115,3.13,-9.983,24.138
1201,2.311,0.58,-35.209,2.94,9.452,4.484,33.354,3.966,-25.969,-2.823,0,35.21,35.871,9.38,2.832,-16.124,-12.831,-17.655,-14.438,-3.245,26.42,0,269.44,Inf,279,270,-15.2,3.116,-9.955,24.118
1201.5,2.311,0.58,-35.209,2.94,9.452,4.484,33.354,3.966,-25.969,-2.823,0,35.2,35.9,9.38,2.832,-16.165,-12.855,-17.647,-14.46,-3.245,26.42,0,269.44,Inf,279,270,-15.262,3.103,-9.969,24.13
1202,2.834,0.674,-35.209,2.883,9.443,4.484,33.354,3.966,-25.969,-2.823,0,35.2,35.9,9.446,3.025,-16.207,-12.838,-17.712,-14.44,-3.245,26.42,0,269.84,Inf,279,270,-15.282,3.09,-9.951,24.142
1202.5,2.834,0.674,-35.209,2.883,9.443,4.484,33.354,3.966,-25.969,-2.823,0,35.2,35.9,9.446,3.025,-16.101,-12.943,-17.545,-14.452,-3.245,26.42,0,269.84,Inf,279,270,-15.299,3.086,-10,24.116
1203,2.834,0.674,-35.209,2.883,9.443,4.484,33.354,3.966,-25.969,-2.823,0,35.2,35.9,9.446,3.025,-16.13,-12.882,-17.542,-14.382,-3.245,26.42,0,269.54,Inf,279,270,-15.26,3.082,-10.025,24.109
1203.5,2.834,0.674,-35.209,2.883,9.443,4.484,33.354,3.966,-25.969,-2.823,0,35.2,35.9,9.446,3.025,-16.079,-12.873,-17.611,-14.438,-3.245,26.42,0,269.54,Inf,279,270,-15.234,3.078,-10.01,24.081
1204,2.834,0.674,-35.209,2.883,9.443,4.484,33.354,3.966,-25.969,-2.823,0,35.2,35.9,9.446,3.025,-16.121,-12.885,-17.622,-14.462,-3.245,26.42,0,269.44,Inf,279,270,-15.25,3.074,-9.99,24.07
1204.5,2.834,0.674,-35.209,2.883,9.443,4.492,33.359,3.98,-25.977,-2.829,0,35.222,35.862,9.446,3.025,-15.989,-12.914,-17.503,-14.43,-3.251,26.4,0,269.44,Inf,279,270,-15.273,3.07,-10.033,24.095
1205,2.834,0.674,-35.209,2.883,9.443,4.492,33.359,3.98,-25.977,-2.829,0,35.2,35.9,9.446,3.025,-15.995,-12.936,-17.486,-14.406,-3.251,26.4,0,269.54,Inf,279,270,-15.209,3.066,-10.035,24.131
1205.5,3.529,0.908,-34.613,2.981,9.4,4.492,33.359,3.98,-25.977,-2.829,0,35.2,35.9,9.448,2.813,-16.126,-12.907,-17.576,-14.428,-3.251,26.4,0,269.54,Inf,279,270,-15.206,3.062,-10.028,24.121
1206,3.529,0.908,-34.613,2.981,9.4,4.492,33.359,3.98,-25.977,-2.829,0,35.2,35.9,9.448,2.813,-16.147,-12.919,-17.658,-14.467,-3.251,26.4,0,269.44,Inf,279,270,-15.259,3.07,-10.019,24.105
1206.5,3.529,0.908,-34.613,2.981,9.4,4.492,33.359,3.98,-25.977,-2.829,0,35.2,35.9,9.448,2.813,-16.206,-12.876,-17.703,-14.452,-3.251,26.4,0,269.44,Inf,279,270,-15.298,3.077,-9.981,24.09
1207,3.529,0.908,-34.613,2.981,9.4,4.492,33.359,3.98,-25.977,-2.829,0,35.2,35.9,9.448,2.813,-16.177,-12.914,-17.598,-14.479,-3.251,26.4,0,269.74,Inf,279,270,-15.309,3.092,-10.056,24.022
1207.5,3.529,0.908,-34.613,2.981,9.4,4.509,33.378,3.976,-25.964,-2.836,0,35.232,35.856,9.448,2.813,-16.043,-12.898,-17.495,-14.395,-3.244,26.402,0,269.74,Inf,279,270,-15.292,3.092,-10.048,23.983
1208,3.529,0.908,-34.613,2.981,9.4,4.509,33.378,3.976,-25.964,-2.836,0,35.2,35.9,9.448,2.813,-16.096,-12.912,-17.614,-14.465,-3.244,26.402,0,269.54,Inf,279,270,-15.208,3.099,-10.019,23.976
1208.5,2.939,0.754,-34.246,2.84,9.332,4.509,33.378,3.976,-25.964,-2.836,0,35.2,35.9,9.559,2.951,-16.176,-12.867,-17.68,-14.47,-3.244,26.402,0,269.54,Inf,279,270,-15.272,3.106,-10.019,24.011
1209,2.939,0.754,-34.246,2.84,9.332,4.509,33.378,3.976,-25.964,-2.836,0,35.2,35.9,9.559,2.951,-16.2,-12.882,-17.678,-14.423,-3.244,26.402,0,269.44,Inf,279,270,-15.298,3.103,-9.996,24.005
1209.5,2.939,0.754,-34.246,2.84,9.332,4.509,33.378,3.976,-25.964,-2.836,0,35.2,35.9,9.559,2.951,-15.981,-12.906,-17.423,-14.373,-3.244,26.402,0,269.44,Inf,279,270,-15.296,3.101,-10.052,24.025
1210,2.939,0.754,-34.246,2.84,9.332,4.509,33.378,3.976,-25.964,-2.836,0,35.2,35.9,9.559,2.951,-15.964,-12.887,-17.475,-14.417,-3.244,26.402,0,269.64,Inf,279,270,-15.171,3.098,-10.034,23.992
1210.5,2.939,0.754,-34.246,2.84,9.332,4.516,33.372,3.984,-26.011,-2.841,0,35.247,35.918,9.559,2.951,-16.093,-12.886,-17.557,-14.432,-3.246,26.408,0,269.64,Inf,279,270,-15.186,3.096,-9.994,23.996
1211,2.939,0.754,-34.246,2.84,9.332,4.516,33.372,3.984,-26.011,-2.841,0,35.2,35.9,9.559,2.951,-16.138,-12.888,-17.591,-14.424,-3.246,26.408,0,270.04,Inf,279,270,-15.242,3.09,-9.971,24.028
1211.5,2.939,0.754,-34.246,2.84,9.332,4.516,33.372,3.984,-26.011,-2.841,0,35.2,35.9,9.559,2.951,-16.08,-12.888,-17.561,-14.332,-3.246,26.408,0,270.04,Inf,279,270,-15.26,3.09,-10.017,24.097
1212,3.213,0.82,-34.739,2.934,9.423,4.516,33.372,3.984,-26.011,-2.841,0,35.2,35.9,9.431,2.827,-15.897,-12.904,-17.37,-14.344,-3.246,26.408,0,269.74,Inf,279,270,-15.215,3.088,-10.043,24.129
1212.5,3.213,0.82,-34.739,2.934,9.423,4.516,33.372,3.984,-26.011,-2.841,0,35.2,35.9,9.431,2.827,-15.882,-12.872,-17.423,-14.374,-3.246,26.408,0,269.74,Inf,279,270,-15.129,3.09,-10.021,24.168
1213,3.213,0.82,-34.739,2.934,9.423,4.516,33.372,3.984,-26.011,-2.841,0,35.2,35.9,9.431,2.827,-16.063,-12.874,-17.537,-14.399,-3.246,26.408,0,269.74,Inf,279,270,-15.138,3.092,-10.017,24.168
1213.5,3.213,0.82,-34.739,2.934,9.423,4.516,33.372,3.984,-26.011,-2.841,0,35.2,35.9,9.431,2.827,-15.988,-12.857,-17.514,-14.41,-3.246,26.408,0,269.74,Inf,279,270,-15.218,3.094,-9.992,24.13
1214,3.213,0.82,-34.739,2.934,9.423,4.517,33.381,3.979,-26.055,-2.854,0,35.248,35.974,9.431,2.827,-16.115,-12.828,-17.634,-14.419,-3.251,26.392,0,269.54,Inf,279,270,-15.192,3.096,-9.943,24.099
1214.5,3.213,0.82,-34.739,2.934,9.423,4.517,33.381,3.979,-26.055,-2.854,0,35.2,36,9.431,2.827,-16.138,-12.821,-17.672,-14.434,-3.251,26.392,0,269.54,Inf,279,270,-15.249,3.098,-9.999,24.078
1215,3.348,0.813,-35.174,2.914,9.339,4.517,33.381,3.979,-26.055,-2.854,0,35.2,36,9.487,2.967,-16.038,-12.831,-17.416,-14.318,-3.251,26.392,0,269.54,Inf,279,270,-15.151,3.104,-10,24.081
1215.5,3.348,0.813,-35.174,2.914,9.339,4.517,33.381,3.979,-26.055,-2.854,0,35.2,36,9.487,2.967,-15.961,-12.88,-17.505,-14.399,-3.251,26.392,0,269.54,Inf,279,270,-15.151,3.104,-10.005,24.061
1216,3.348,0.813,-35.174,2.914,9.339,4.517,33.381,3.979,-26.055,-2.854,0,35.2,36,9.487,2.967,-16.009,-12.833,-17.551,-14.379,-3.251,26.392,0,269.44,Inf,279,270,-15.186,3.108,-10.003,24.097
1216.5,3.348,0.813,-35.174,2.914,9.339,4.517,33.381,3.979,-26.055,-2.854,0,35.2,36,9.487,2.967,-16.065,-12.844,-17.617,-14.412,-3.251,26.392,0,269.44,Inf,279,270,-15.193,3.112,-9.986,24.064
1217,3.348,0.813,-35.174,2.914,9.339,4.496,33.39,3.977,-26.086,-2.815,0,35.264,35.902,9.487,2.967,-16.093,-12.831,-17.626,-14.419,-3.247,26.392,0,269.24,Inf,279,270,-15.234,3.116,-9.97,24.015
1217.5,3.348,0.813,-35.174,2.914,9.339,4.496,33.39,3.977,-26.086,-2.815,0,35.3,35.9,9.487,2.967,-16.163,-12.854,-17.572,-14.387,-3.247,26.392,0,269.24,Inf,279,270,-15.242,3.119,-9.967,23.993
1218,3.348,0.813,-35.174,2.914,9.339,4.496,33.39,3.977,-26.086,-2.815,0,35.3,35.9,9.487,2.967,-15.94,-12.862,-17.499,-14.383,-3.247,26.392,0,269.14,Inf,279,270,-15.244,3.123,-10.012,23.934
1218.5,3.6,0.861,-35.209,2.881,9.459,4.496,33.39,3.977,-26.086,-2.815,0,35.3,35.9,9.457,2.866,-16.06,-12.842,-17.549,-14.397,-3.247,26.392,0,269.14,Inf,279,270,-15.171,3.127,-9.979,23.881
1219,3.6,0.861,-35.209,2.881,9.459,4.496,33.39,3.977,-26.086,-2.815,0,35.3,35.9,9.457,2.866,-16.065,-12.835,-17.568,-14.41,-3.247,26.392,0,269.44,Inf,279,270,-15.212,3.135,-9.972,23.824
1219.5,3.6,0.861,-35.209,2.881,9.459,4.496,33.39,3.977,-26.086,-2.815,0,35.3,35.9,9.457,2.866,-16.12,-12.848,-17.535,-14.396,-3.247,26.392,0,269.44,Inf,279,270,-15.219,3.142,-9.975,23.85
1220,3.6,0.861,-35.209,2.881,9.459,4.496,33.39,3.977,-26.086,-2.815,0,35.3,35.9,9.457,2.866,-15.992,-12.841,-17.529,-14.373,-3.247,26.392,0,269.74,Inf,279,270,-15.225,3.15,-9.987,23.803
1220.5,3.6,0.861,-35.209,2.881,9.459,4.516,33.389,3.956,-26.149,-2.841,0,35.267,35.968,9.457,2.866,-15.95,-12.819,-17.481,-14.302,-3.252,26.396,0,269.74,Inf,279,270,-15.184,3.157,-10,23.81
1221,3.6,0.861,-35.209,2.881,9.459,4.516,33.389,3.956,-26.149,-2.841,0,35.3,36,9.457,2.866,-16.054,-12.848,-17.512,-14.409,-3.252,26.396,0,269.24,Inf,279,270,-15.138,3.164,-9.95,23.834
1221.5,2.889,0.715,-35.209,2.953,9.351,4.516,33.389,3.956,-26.149,-2.841,0,35.3,36,9.383,3.008,-16.089,-12.834,-17.575,-14.412,-3.252,26.396,0,269.24,Inf,279,270,-15.206,3.172,-9.962,23.812
1222,2.889,0.715,-35.209,2.953,9.351,4.516,33.389,3.956,-26.149,-2.841,0,35.3,36,9.383,3.008,-15.834,-12.852,-17.389,-14.322,-3.252,26.396,0,269.34,Inf,279,270,-15.228,3.162,-9.98,23.799
1222.5,2.889,0.715,-35.209,2.953,9.351,4.516,33.389,3.956,-26.149,-2.841,0,35.3,36,9.383,3.008,-15.917,-12.792,-17.408,-14.308,-3.252,26.396,0,269.34,Inf,279,270,-15.099,3.162,-9.986,23.847
1223,2.889,0.715,-35.209,2.953,9.351,4.516,33.389,3.956,-26.149,-2.841,0,35.3,36,9.383,3.008,-16.021,-12.823,-17.55,-14.392,-3.252,26.396,0,269.14,Inf,279,270,-15.106,3.158,-9.961,23.921
1223.5,2.889,0.715,-35.209,2.953,9.351,4.527,33.381,4.006,-26.171,-2.834,0,35.293,36.002,9.383,3.008,-16.088,-12.827,-17.56,-14.394,-3.239,26.39,0,269.14,Inf,279,270,-15.196,3.153,-9.97,24.005
1224,2.889,0.715,-35.209,2.953,9.351,4.527,33.381,4.006,-26.171,-2.834,0,35.3,36,9.383,3.008,-16.143,-12.796,-17.647,-14.392,-3.239,26.39,0,269.14,Inf,279,270,-15.218,3.149,-9.953,24.093
1224.5,2.889,0.715,-35.209,2.953,9.351,4.527,33.381,4.006,-26.171,-2.834,0,35.3,36,9.383,3.008,-15.992,-12.883,-17.245,-14.102,-3.239,26.39,0,269.14,Inf,279,270,-15.244,3.145,-9.973,24.093
1225,3.745,0.979,-33.665,2.957,9.341,4.527,33.381,4.006,-26.171,-2.834,0,35.3,36,9.702,2.815,-15.769,-12.697,-17.177,-14.096,-3.239,26.39,0,269.04,Inf,279,270,-15.055,3.141,-9.947,24.082
1225.5,3.745,0.979,-33.665,2.957,9.341,4.527,33.381,4.006,-26.171,-2.834,0,35.3,36,9.702,2.815,-15.863,-12.806,-17.337,-14.3,-3.239,26.39,0,269.04,Inf,279,270,-14.935,3.151,-9.923,24.201
1226,3.745,0.979,-33.665,2.957,9.341,4.527,33.381,4.006,-26.171,-2.834,0,35.3,36,9.702,2.815,-16.04,-12.797,-17.515,-14.354,-3.239,26.39,0,268.44,Inf,280,270,-15.077,3.16,-9.921,24.24
1226.5,3.745,0.979,-33.665,2.957,9.341,4.527,33.381,4.006,-26.171,-2.834,0,35.3,36,9.702,2.815,-16.098,-12.777,-17.573,-14.368,-3.239,26.39,0,268.44,Inf,280,270,-15.177,3.17,-9.909,24.213
1227,3.745,0.979,-33.665,2.957,9.341,4.539,33.404,4.018,-26.201,-2.833,0,35.302,35.955,9.702,2.815,-16.132,-12.765,-17.519,-14.306,-3.24,26.392,0,268.24,Inf,281,270,-15.204,3.179,-9.907,24.199
1227.5,3.745,0.979,-33.665,2.957,9.341,4.539,33.404,4.018,-26.201,-2.833,0,35.3,36,9.702,2.815,-15.934,-12.823,-17.416,-14.325,-3.24,26.392,0,268.24,Inf,281,270,-15.18,3.189,-9.943,24.213
1228,3.648,0.868,-35.209,2.905,9.452,4.539,33.404,4.018,-26.201,-2.833,0,35.3,36,9.219,2.89,-15.91,-12.8,-17.445,-14.311,-3.24,26.392,0,268.44,Inf,282,270,-15.125,3.198,-9.928,24.228
1228.5,3.648,0.868,-35.209,2.905,9.452,4.539,33.404,4.018,-26.201,-2.833,0,35.3,36,9.219,2.89,-16.023,-12.811,-17.517,-14.334,-3.24,26.392,0,268.44,Inf,282,270,-15.117,3.205,-9.925,24.194
1229,3.648,0.868,-35.209,2.905,9.452,4.539,33.404,4.018,-26.201,-2.833,0,35.3,36,9.219,2.89,-16.053,-12.831,-17.514,-14.386,-3.24,26.392,0,270.24,Inf,282,270,-15.171,3.219,-9.901,24.154
1229.5,3.648,0.868,-35.209,2.905,9.452,4.539,33.404,4.018,-26.201,-2.833,0,35.3,36,9.219,2.89,-16.093,-12.841,-17.578,-14.398,-3.24,26.392,0,270.24,Inf,282,270,-15.196,3.219,-9.899,24.129
1230,3.648,0.868,-35.209,2.905,9.452,4.524,33.404,3.996,-26.197,-2.838,0,35.326,36.041,9.219,2.89,-16.117,-12.77,-17.439,-14.309,-3.242,26.392,0,270.44,Inf,282,270,-15.228,3.227,-9.951,24.169
1230.5,3.648,0.868,-35.209,2.905,9.452,4.524,33.404,3.996,-26.197,-2.838,0,35.3,36,9.219,2.89,-16.043,-12.852,-17.457,-14.344,-3.242,26.392,0,270.44,Inf,282,270,-15.159,3.233,-9.95,24.226
1231,3.466,0.913,-34.245,2.995,9.373,4.524,33.404,3.996,-26.197,-2.838,0,35.3,36,9.479,2.842,-16.007,-12.839,-17.518,-14.39,-3.242,26.392,0,270.84,Inf,282,270,-15.174,3.24,-9.949,24.214
1231.5,3.466,0.913,-34.245,2.995,9.373,4.524,33.404,3.996,-26.197,-2.838,0,35.3,36,9.479,2.842,-16.111,-12.806,-17.624,-14.399,-3.242,26.392,0,270.84,Inf,282,270,-15.189,3.244,-9.924,24.258
1232,3.466,0.913,-34.245,2.995,9.373,4.524,33.404,3.996,-26.197,-2.838,0,35.3,36,9.479,2.842,-16.154,-12.816,-17.58,-14.386,-3.242,26.392,0,271.04,Inf,281,270,-15.235,3.248,-10.003,24.333
1232.5,3.466,0.913,-34.245,2.995,9.373,4.524,33.404,3.996,-26.197,-2.838,0,35.3,36,9.479,2.842,-15.754,-12.932,-17.103,-14.325,-3.242,26.392,0,271.04,Inf,281,270,-15.234,3.251,-9.96,24.376
1233,3.466,0.913,-34.245,2.995,9.373,4.524,33.404,3.996,-26.197,-2.838,0,35.3,36,9.479,2.842,-15.998,-12.824,-17.45,-14.307,-3.242,26.392,0,272.54,Inf,280,270,-15.029,3.255,-9.925,24.392
1233.5,3.466,0.913,-34.245,2.995,9.373,4.483,33.385,3.942,-26.234,-2.83,0,35.333,35.983,9.479,2.842,-16.008,-12.838,-17.43,-14.349,-3.252,26.383,0,272.54,Inf,280,270,-15.145,3.258,-9.929,24.354
1234,3.466,0.913,-34.245,2.995,9.373,4.483,33.385,3.942,-26.234,-2.83,0,35.3,36,9.479,2.842,-16.067,-12.784,-17.589,-14.367,-3.252,26.383,0,272.24,Inf,279,270,-15.156,3.262,-9.901,24.37
1234.5,2.876,0.659,-35.209,2.909,9.41,4.483,33.385,3.942,-26.234,-2.83,0,35.3,36,9.363,2.879,-16.128,-12.778,-17.6,-14.364,-3.252,26.383,0,272.24,Inf,279,270,-15.202,3.265,-9.9,24.374
1235,2.876,0.659,-35.209,2.909,9.41,4.483,33.385,3.942,-26.234,-2.83,0,35.3,36,9.363,2.879,-15.958,-12.859,-17.341,-14.336,-3.252,26.383,0,272.24,Inf,278,270,-15.217,3.258,-9.959,24.337
1235.5,2.876,0.659,-35.209,2.909,9.41,4.483,33.385,3.942,-26.234,-2.83,0,35.3,36,9.363,2.879,-16.005,-12.761,-17.315,-14.258,-3.252,26.383,0,272.24,Inf,278,270,-15.124,3.252,-9.961,24.378
1236,2.876,0.659,-35.209,2.909,9.41,4.483,33.385,3.942,-26.234,-2.83,0,35.3,36,9.363,2.879,-15.968,-12.84,-17.485,-14.357,-3.252,26.383,0,269.14,Inf,278,270,-15.085,3.246,-9.938,24.373
1236.5,2.876,0.659,-35.209,2.909,9.41,4.5,33.404,4.001,-26.258,-2.825,0,35.345,36.065,9.363,2.879,-16.063,-12.833,-17.582,-14.374,-3.25,26.379,0,269.14,Inf,278,270,-15.162,3.24,-9.924,24.364
1237,2.876,0.659,-35.209,2.909,9.41,4.5,33.404,4.001,-26.258,-2.825,0,35.3,36.1,9.363,2.879,-16.121,-12.807,-17.622,-14.347,-3.25,26.379,0,268.74,Inf,279,270,-15.213,3.234,-9.934,24.395
1237.5,4.093,0.962,-35.209,2.867,9.423,4.5,33.404,4.001,-26.258,-2.825,0,35.3,36.1,9.439,2.83,-16.057,-12.855,-17.349,-14.257,-3.25,26.379,0,268.74,Inf,279,270,-15.224,3.228,-10.003,24.37
1238,4.093,0.962,-35.209,2.867,9.423,4.5,33.404,4.001,-26.258,-2.825,0,35.3,36.1,9.439,2.83,-16.05,-12.792,-17.395,-14.287,-3.25,26.379,0,268.64,Inf,280,270,-15.129,3.242,-9.975,24.316
1238.5,4.093,0.962,-35.209,2.867,9.423,4.5,33.404,4.001,-26.258,-2.825,0,35.3,36.1,9.439,2.83,-16.054,-12.832,-17.555,-14.337,-3.25,26.379,0,268.64,Inf,280,270,-15.131,3.256,-9.962,24.273
1239,4.093,0.962,-35.209,2.867,9.423,4.5,33.404,4.001,-26.258,-2.825,0,35.3,36.1,9.439,2.83,-16.053,-12.844,-17.565,-14.419,-3.25,26.379,0,268.64,Inf,281,270,-15.195,3.27,-9.931,24.282
1239.5,4.093,0.962,-35.209,2.867,9.423,4.5,33.404,4.001,-26.258,-2.825,0,35.3,36.1,9.439,2.83,-16.122,-12.817,-17.613,-14.433,-3.25,26.379,0,268.64,Inf,281,270,-15.22,3.283,-9.948,24.246
1240,4.093,0.962,-35.209,2.867,9.423,4.551,33.43,3.992,-26.261,-2.838,0,35.357,36,9.439,2.83,-16.144,-12.854,-17.547,-14.378,-3.246,26.373,0,268.44,Inf,282,270,-15.246,3.297,-9.966,24.285
1240.5,4.093,0.962,-35.209,2.867,9.423,4.551,33.43,3.992,-26.261,-2.838,0,35.4,36,9.439,2.83,-15.922,-12.816,-17.5,-14.326,-3.246,26.373,0,268.44,Inf,282,270,-15.231,3.31,-9.967,24.321
1241,3.421,0.901,-33.705,2.916,9.385,4.551,33.43,3.992,-26.261,-2.838,0,35.4,36,9.781,3.414,-15.956,-12.87,-17.451,-14.361,-3.246,26.373,0,268.74,Inf,283,270,-15.141,3.323,-9.992,24.313
1241.5,3.421,0.901,-33.705,2.916,9.385,4.551,33.43,3.992,-26.261,-2.838,0,35.4,36,9.781,3.414,-16.1,-12.865,-17.534,-14.39,-3.246,26.373,0,268.74,Inf,283,270,-15.16,3.324,-9.974,24.281
1242,3.421,0.901,-33.705,2.916,9.385,4.551,33.43,3.992,-26.261,-2.838,0,35.4,36,9.781,3.414,-16.093,-12.828,-17.609,-14.408,-3.246,26.373,0,271.94,Inf,282,270,-15.222,3.326,-9.962,24.283
1242.5,3.421,0.901,-33.705,2.916,9.385,4.551,33.43,3.992,-26.261,-2.838,0,35.4,36,9.781,3.414,-16.147,-12.822,-17.631,-14.392,-3.246,26.373,0,271.94,Inf,282,270,-15.235,3.327,-9.952,24.175
1243,3.421,0.901,-33.705,2.916,9.385,4.546,33.427,3.984,-26.256,-2.84,0,35.374,36.025,9.781,3.414,-16.18,-12.826,-17.675,-14.414,-3.257,26.359,0,271.44,Inf,281,270,-15.248,3.329,-10.04,24.166
1243.5,3.421,0.901,-33.705,2.916,9.385,4.546,33.427,3.984,-26.256,-2.84,0,35.4,36,9.781,3.414,-16.038,-12.826,-17.411,-14.325,-3.257,26.359,0,271.44,Inf,281,270,-15.274,3.33,-10.003,24.161
1244,3.301,0.885,-34.242,2.936,9.407,4.546,33.427,3.984,-26.256,-2.84,0,35.4,36,9.463,2.842,-16.054,-12.85,-17.532,-14.406,-3.257,26.359,0,271.44,Inf,280,270,-15.15,3.331,-9.988,24.106
1244.5,3.301,0.885,-34.242,2.936,9.407,4.546,33.427,3.984,-26.256,-2.84,0,35.4,36,9.463,2.842,-16.01,-12.86,-17.502,-14.382,-3.257,26.359,0,271.44,Inf,280,270,-15.21,3.331,-10.003,24.025
1245,3.301,0.885,-34.242,2.936,9.407,4.546,33.427,3.984,-26.256,-2.84,0,35.4,36,9.463,2.842,-16.093,-12.828,-17.62,-14.404,-3.257,26.359,0,271.34,Inf,279,270,-15.189,3.331,-9.951,23.951
1245.5,3.301,0.885,-34.242,2.936,9.407,4.546,33.427,3.984,-26.256,-2.84,0,35.4,36,9.463,2.842,-16.157,-12.831,-17.643,-14.454,-3.257,26.359,0,271.34,Inf,279,270,-15.237,3.33,-9.96,23.923
1246,3.301,0.885,-34.242,2.936,9.407,4.573,33.429,4.007,-26.252,-2.852,0,35.387,36.071,9.463,2.842,-16.176,-12.803,-17.638,-14.346,-3.271,26.361,0,270.14,Inf,279,270,-15.271,3.33,-10.017,23.987
1246.5,3.301,0.885,-34.242,2.936,9.407,4.573,33.429,4.007,-26.252,-2.852,0,35.4,36.1,9.463,2.842,-16.084,-12.876,-17.466,-14.373,-3.271,26.361,0,270.14,Inf,279,270,-15.241,3.329,-9.999,23.976
1247,3.301,0.885,-34.242,2.936,9.407,4.573,33.429,4.007,-26.252,-2.852,0,35.4,36.1,9.463,2.842,-16.151,-12.862,-17.644,-14.415,-3.271,26.361,0,270.64,Inf,279,270,-15.2,3.329,-9.966,23.994
1247.5,3.049,0.816,-34.323,2.926,9.343,4.573,33.429,4.007,-26.252,-2.852,0,35.4,36.1,9.459,2.938,-16.1,-12.867,-17.617,-14.407,-3.271,26.361,0,270.64,Inf,279,270,-15.268,3.329,-9.985,24.011
1248,3.049,0.816,-34.323,2.926,9.343,4.573,33.429,4.007,-26.252,-2.852,0,35.4,36.1,9.459,2.938,-16.098,-12.878,-17.474,-14.346,-3.271,26.361,0,270.34,Inf,279,270,-15.248,3.324,-9.986,24.037
1248.5,3.049,0.816,-34.323,2.926,9.343,4.573,33.429,4.007,-26.252,-2.852,0,35.4,36.1,9.459,2.938,-16.09,-12.853,-17.615,-14.416,-3.271,26.361,0,270.34,Inf,279,270,-15.199,3.319,-9.977,24.071
1249,3.049,0.816,-34.323,2.926,9.343,4.573,33.429,4.007,-26.252,-2.852,0,35.4,36.1,9.459,2.938,-16.159,-12.861,-17.603,-14.42,-3.271,26.361,0,269.14,Inf,279,270,-15.243,3.315,-9.97,24.078
1249.5,3.049,0.816,-34.323,2.926,9.343,4.59,33.431,4.002,-26.254,-2.846,0,35.401,36.069,9.459,2.938,-16.18,-12.875,-17.675,-14.439,-3.25,26.354,0,269.14,Inf,279,270,-15.261,3.311,-9.982,24.127
1250,3.049,0.816,-34.323,2.926,9.343,4.59,33.431,4.002,-26.254,-2.846,0,35.4,36.1,9.459,2.938,-16.138,-12.884,-17.485,-14.371,-3.25,26.354,0,268.94,Inf,280,270,-15.292,3.306,-9.989,24.138
1250.5,3.497,0.873,-34.327,2.91,9.471,4.59,33.431,4.002,-26.254,-2.846,0,35.4,36.1,9.527,2.826,-16.008,-12.866,-17.501,-14.416,-3.25,26.354,0,268.94,Inf,280,270,-15.219,3.302,-10.009,24.078
1251,3.497,0.873,-34.327,2.91,9.471,4.59,33.431,4.002,-26.254,-2.846,0,35.4,36.1,9.527,2.826,-16.131,-12.879,-17.575,-14.413,-3.25,26.354,0,268.94,Inf,281,270,-15.198,3.305,-9.993,23.966
1251.5,3.497,0.873,-34.327,2.91,9.471,4.59,33.431,4.002,-26.254,-2.846,0,35.4,36.1,9.527,2.826,-16.141,-12.831,-17.65,-14.428,-3.25,26.354,0,268.94,Inf,281,270,-15.249,3.308,-9.988,23.86
1252,3.497,0.873,-34.327,2.91,9.471,4.59,33.431,4.002,-26.254,-2.846,0,35.4,36.1,9.527,2.826,-16.134,-12.88,-17.617,-14.441,-3.25,26.354,0,270.24,Inf,281,270,-15.262,3.312,-9.989,23.859
1252.5,3.497,0.873,-34.327,2.91,9.471,4.531,33.434,3.982,-26.249,-2.843,0,35.413,36.053,9.527,2.826,-16.154,-12.872,-17.586,-14.344,-3.247,26.34,0,270.24,Inf,281,270,-15.268,3.315,-9.982,23.841
1253,3.497,0.873,-34.327,2.91,9.471,4.531,33.434,3.982,-26.249,-2.843,0,35.4,36.1,9.527,2.826,-16.078,-12.895,-17.448,-14.381,-3.247,26.34,0,269.94,Inf,281,270,-15.239,3.318,-10.004,23.914
1253.5,3.497,0.873,-34.327,2.91,9.471,4.531,33.434,3.982,-26.249,-2.843,0,35.4,36.1,9.527,2.826,-16.061,-12.859,-17.574,-14.403,-3.247,26.34,0,269.94,Inf,281,270,-15.2,3.321,-9.969,23.946
1254,3.129,0.759,-35.209,2.869,9.515,4.531,33.434,3.982,-26.249,-2.843,0,35.4,36.1,9.3,2.889,-16.129,-12.857,-17.658,-14.435,-3.247,26.34,0,270.34,Inf,281,270,-15.224,3.323,-9.963,23.93
1254.5,3.129,0.759,-35.209,2.869,9.515,4.531,33.434,3.982,-26.249,-2.843,0,35.4,36.1,9.3,2.889,-16.145,-12.865,-17.565,-14.415,-3.247,26.34,0,270.34,Inf,281,270,-15.27,3.32,-9.987,23.935
1255,3.129,0.759,-35.209,2.869,9.515,4.531,33.434,3.982,-26.249,-2.843,0,35.4,36.1,9.3,2.889,-16.04,-12.838,-17.53,-14.328,-3.247,26.34,0,270.84,Inf,281,270,-15.248,3.317,-9.965,23.974
1255.5,3.129,0.759,-35.209,2.869,9.515,4.531,33.434,3.982,-26.249,-2.843,0,35.4,36.1,9.3,2.889,-16.033,-12.904,-17.467,-14.397,-3.247,26.34,0,270.84,Inf,281,270,-15.184,3.314,-9.997,24.023
1256,3.129,0.759,-35.209,2.869,9.515,4.541,33.44,4.001,-26.231,-2.833,0,35.431,36.149,9.3,2.889,-16.131,-12.858,-17.62,-14.409,-3.228,26.351,0,271.04,Inf,280,270,-15.2,3.311,-9.971,24.11
1256.5,3.129,0.759,-35.209,2.869,9.515,4.541,33.44,4.001,-26.231,-2.833,0,35.4,36.1,9.3,2.889,-16.138,-12.842,-17.639,-14.451,-3.228,26.351,0,271.04,Inf,280,270,-15.255,3.308,-9.942,24.21
1257,2.675,0.686,-34.366,2.898,9.366,4.541,33.44,4.001,-26.231,-2.833,0,35.4,36.1,9.648,2.949,-16.191,-12.862,-17.613,-14.396,-3.228,26.351,0,271.34,Inf,279,270,-15.267,3.305,-10.008,24.152
1257.5,2.675,0.686,-34.366,2.898,9.366,4.541,33.44,4.001,-26.231,-2.833,0,35.4,36.1,9.648,2.949,-15.886,-12.855,-17.398,-14.3,-3.228,26.351,0,271.34,Inf,279,270,-15.266,3.295,-9.999,24.161
1258,2.675,0.686,-34.366,2.898,9.366,4.541,33.44,4.001,-26.231,-2.833,0,35.4,36.1,9.648,2.949,-16.027,-12.88,-17.462,-14.399,-3.228,26.351,0,270.74,Inf,279,270,-15.11,3.285,-10.013,24.198
1258.5,2.675,0.686,-34.366,2.898,9.366,4.541,33.44,4.001,-26.231,-2.833,0,35.4,36.1,9.648,2.949,-16.102,-12.864,-17.584,-14.413,-3.228,26.351,0,270.74,Inf,279,270,-15.192,3.275,-9.963,24.079
1259,2.675,0.686,-34.366,2.898,9.366,4.507,33.433,3.995,-26.234,-2.846,0,35.419,36.119,9.648,2.949,-16.145,-12.837,-17.629,-14.416,-3.241,26.326,0,269.94,Inf,279,270,-15.241,3.265,-9.958,24.029
1259.5,2.675,0.686,-34.366,2.898,9.366,4.507,33.433,3.995,-26.234,-2.846,0,35.4,36.1,9.648,2.949,-16.182,-12.813,-17.69,-14.438,-3.241,26.326,0,269.94,Inf,279,270,-15.257,3.255,-9.953,24.058
1260,2.971,0.802,-34.31,2.974,9.368,4.507,33.433,3.995,-26.234,-2.846,0,35.4,36.1,9.449,2.826,-16.101,-12.879,-17.508,-14.298,-3.241,26.326,0,269.44,Inf,279,270,-15.281,3.246,-9.962,24.13
1260.5,2.971,0.802,-34.31,2.974,9.368,4.507,33.433,3.995,-26.234,-2.846,0,35.4,36.1,9.449,2.826,-16.023,-12.826,-17.471,-14.284,-3.241,26.326,0,269.44,Inf,279,270,-15.197,3.241,-9.997,24.166
1261,2.971,0.802,-34.31,2.974,9.368,4.507,33.433,3.995,-26.234,-2.846,0,35.4,36.1,9.449,2.826,-15.999,-12.858,-17.495,-14.364,-3.241,26.326,0,270.14,Inf,279,270,-15.151,3.237,-9.997,24.217
1261.5,2.971,0.802,-34.31,2.974,9.368,4.507,33.433,3.995,-26.234,-2.846,0,35.4,36.1,9.449,2.826,-16.089,-12.847,-17.61,-14.427,-3.241,26.326,0,270.14,Inf,279,270,-15.179,3.232,-9.971,24.222
1262,2.971,0.802,-34.31,2.974,9.368,4.507,33.433,3.995,-26.234,-2.846,0,35.4,36.1,9.449,2.826,-16.174,-12.828,-17.669,-14.42,-3.241,26.326,0,269.04,Inf,279,270,-15.243,3.228,-9.956,24.264
1262.5,2.971,0.802,-34.31,2.974,9.368,4.512,33.46,4.009,-26.198,-2.827,0,35.447,36.199,9.449,2.826,-16.161,-12.865,-17.654,-14.443,-3.239,26.337,0,269.04,Inf,279,270,-15.273,3.224,-9.949,24.253
1263,2.971,0.802,-34.31,2.974,9.368,4.512,33.46,4.009,-26.198,-2.827,0,35.4,36.2,9.449,2.826,-16.021,-12.888,-17.432,-14.305,-3.239,26.337,0,269.14,Inf,279,270,-15.281,3.22,-10.02,24.225
1263.5,3.351,0.885,-34.501,2.914,9.349,4.512,33.46,4.009,-26.198,-2.827,0,35.4,36.2,9.466,2.971,-16.016,-12.82,-17.43,-14.276,-3.239,26.337,0,269.14,Inf,279,270,-15.162,3.216,-9.981,24.217
1264,3.351,0.885,-34.501,2.914,9.349,4.512,33.46,4.009,-26.198,-2.827,0,35.4,36.2,9.466,2.971,-16.056,-12.879,-17.553,-14.414,-3.239,26.337,0,269.04,Inf,279,270,-15.135,3.218,-9.957,24.193
1264.5,3.351,0.885,-34.501,2.914,9.349,4.512,33.46,4.009,-26.198,-2.827,0,35.4,36.2,9.466,2.971,-16.14,-12.833,-17.635,-14.435,-3.239,26.337,0,269.04,Inf,279,270,-15.226,3.22,-9.967,24.165
1265,3.351,0.885,-34.501,2.914,9.349,4.512,33.46,4.009,-26.198,-2.827,0,35.4,36.2,9.466,2.971,-16.179,-12.869,-17.68,-14.446,-3.239,26.337,0,269.34,Inf,279,270,-15.261,3.222,-9.956,24.126
1265.5,3.351,0.885,-34.501,2.914,9.349,4.51,33.459,3.996,-26.163,-2.837,0,35.447,36.318,9.466,2.971,-16.154,-12.876,-17.618,-14.434,-3.259,26.319,0,269.34,Inf,279,270,-15.294,3.224,-9.978,24.156
1266,3.351,0.885,-34.501,2.914,9.349,4.51,33.459,3.996,-26.163,-2.837,0,35.4,36.3,9.466,2.971,-16.215,-12.842,-17.536,-14.363,-3.259,26.319,0,269.44,Inf,279,270,-15.271,3.226,-10,24.117
1266.5,3.425,0.827,-35.209,2.938,9.396,4.51,33.459,3.996,-26.163,-2.837,0,35.4,36.3,9.369,2.973,-16.092,-12.895,-17.58,-14.445,-3.259,26.319,0,269.44,Inf,279,270,-15.239,3.228,-9.999,24.136
1267,3.425,0.827,-35.209,2.938,9.396,4.51,33.459,3.996,-26.163,-2.837,0,35.4,36.3,9.369,2.973,-16.08,-12.906,-17.548,-14.438,-3.259,26.319,0,269.74,Inf,279,270,-15.253,3.232,-9.993,24.002
1267.5,3.425,0.827,-35.209,2.938,9.396,4.51,33.459,3.996,-26.163,-2.837,0,35.4,36.3,9.369,2.973,-16.174,-12.868,-17.661,-14.456,-3.259,26.319,0,269.74,Inf,279,270,-15.243,3.235,-9.964,23.974
1268,3.425,0.827,-35.209,2.938,9.396,4.51,33.459,3.996,-26.163,-2.837,0,35.4,36.3,9.369,2.973,-16.165,-12.886,-17.653,-14.477,-3.259,26.319,0,269.34,Inf,279,270,-15.29,3.238,-10.019,23.96
1268.5,3.425,0.827,-35.209,2.938,9.396,4.51,33.459,3.996,-26.163,-2.837,0,35.4,36.3,9.369,2.973,-16.007,-12.886,-17.512,-14.381,-3.259,26.319,0,269.34,Inf,279,270,-15.295,3.241,-10.015,23.984
1269,3.425,0.827,-35.209,2.938,9.396,4.563,33.466,3.971,-26.146,-2.832,0,35.461,36.187,9.369,2.973,-16.077,-12.913,-17.517,-14.446,-3.254,26.324,0,269.24,Inf,279,270,-15.196,3.244,-10.014,24.037
1269.5,3.425,0.827,-35.209,2.938,9.396,4.563,33.466,3.971,-26.146,-2.832,0,35.5,36.2,9.369,2.973,-16.158,-12.894,-17.613,-14.446,-3.254,26.324,0,269.24,Inf,279,270,-15.238,3.247,-9.984,24.037
1270,3.196,0.75,-35.209,2.88,9.439,4.563,33.466,3.971,-26.146,-2.832,0,35.5,36.2,9.473,2.961,-16.187,-12.851,-17.682,-14.455,-3.254,26.324,0,269.34,Inf,279,270,-15.278,3.25,-9.963,24.009
1270.5,3.196,0.75,-35.209,2.88,9.439,4.563,33.466,3.971,-26.146,-2.832,0,35.5,36.2,9.473,2.961,-16.166,-12.917,-17.449,-14.422,-3.254,26.324,0,269.34,Inf,279,270,-15.294,3.249,-10.01,23.997
1271,3.196,0.75,-35.209,2.88,9.439,4.563,33.466,3.971,-26.146,-2.832,0,35.5,36.2,9.473,2.961,-16.133,-12.837,-17.456,-14.338,-3.254,26.324,0,269.14,Inf,279,270,-15.238,3.248,-10.011,24.039
1271.5,3.196,0.75,-35.209,2.88,9.439,4.563,33.466,3.971,-26.146,-2.832,0,35.5,36.2,9.473,2.961,-15.995,-12.909,-17.518,-14.406,-3.254,26.324,0,269.14,Inf,279,270,-15.191,3.247,-9.964,24.03
1272,3.196,0.75,-35.209,2.88,9.439,4.574,33.465,4.005,-26.137,-2.835,0,35.477,36.199,9.473,2.961,-16.172,-12.87,-17.684,-14.472,-3.251,26.327,0,268.94,Inf,280,270,-15.207,3.246,-9.982,24.029
1272.5,3.196,0.75,-35.209,2.88,9.439,4.574,33.465,4.005,-26.137,-2.835,0,35.5,36.2,9.473,2.961,-16.224,-12.868,-17.614,-14.407,-3.251,26.327,0,268.94,Inf,280,270,-15.299,3.246,-9.972,24.042
1273,4.046,0.94,-35.209,2.874,9.416,4.574,33.465,4.005,-26.137,-2.835,0,35.5,36.2,9.46,2.959,-15.911,-12.869,-17.339,-14.293,-3.251,26.327,0,268.74,Inf,281,270,-15.278,3.245,-10.018,24.06
1273.5,4.046,0.94,-35.209,2.874,9.416,4.574,33.465,4.005,-26.137,-2.835,0,35.5,36.2,9.46,2.959,-16.052,-12.838,-17.408,-14.322,-3.251,26.327,0,268.74,Inf,281,270,-15.103,3.258,-10.003,24.091
1274,4.046,0.94,-35.209,2.874,9.416,4.574,33.465,4.005,-26.137,-2.835,0,35.5,36.2,9.46,2.959,-16.078,-12.867,-17.59,-14.401,-3.251,26.327,0,269.04,Inf,281,270,-15.155,3.271,-9.99,24.056
