t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
1274.5,4.046,0.94,-35.209,2.874,9.416,4.574,33.465,4.005,-26.137,-2.835,0,35.5,36.2,9.46,2.959,-16.112,-12.869,-17.579,-14.421,-3.251,26.327,0,269.04,Inf,281,270,-15.234,3.284,-9.939,24.017
1275,4.046,0.94,-35.209,2.874,9.416,4.551,33.488,4.046,-26.119,-2.84,0,35.49,36.164,9.46,2.959,-16.165,-12.85,-17.676,-14.444,-3.251,26.321,0,270.34,Inf,281,270,-15.245,3.296,-9.959,24.027
1275.5,4.046,0.94,-35.209,2.874,9.416,4.551,33.488,4.046,-26.119,-2.84,0,35.5,36.2,9.46,2.959,-16.255,-12.856,-17.622,-14.41,-3.251,26.321,0,270.34,Inf,281,270,-15.284,3.308,-9.983,24.001
1276,4.046,0.94,-35.209,2.874,9.416,4.551,33.488,4.046,-26.119,-2.84,0,35.5,36.2,9.46,2.959,-16.024,-12.856,-17.544,-14.39,-3.251,26.321,0,269.84,Inf,281,270,-15.286,3.32,-9.979,24.006
1276.5,3.47,0.865,-34.41,2.922,9.434,4.551,33.488,4.046,-26.119,-2.84,0,35.5,36.2,9.53,2.819,-16.042,-12.929,-17.475,-14.396,-3.251,26.321,0,269.84,Inf,281,270,-15.203,3.332,-10.024,24.075
1277,3.47,0.865,-34.41,2.922,9.434,4.551,33.488,4.046,-26.119,-2.84,0,35.5,36.2,9.53,2.819,-16.145,-12.864,-17.63,-14.446,-3.251,26.321,0,269.64,Inf,281,270,-15.21,3.335,-9.947,24.059
1277.5,3.47,0.865,-34.41,2.922,9.434,4.551,33.488,4.046,-26.119,-2.84,0,35.5,36.2,9.53,2.819,-16.178,-12.878,-17.668,-14.479,-3.251,26.321,0,269.64,Inf,281,270,-15.271,3.337,-9.992,24.06
1278,3.47,0.865,-34.41,2.922,9.434,4.551,33.488,4.046,-26.119,-2.84,0,35.5,36.2,9.53,2.819,-16.218,-12.866,-17.707,-14.404,-3.251,26.321,0,270.84,Inf,281,270,-15.301,3.339,-10.031,24.038
1278.5,3.47,0.865,-34.41,2.922,9.434,4.575,33.491,4.031,-26.085,-2.848,0,35.492,36.196,9.53,2.819,-16.16,-12.926,-17.395,-14.386,-3.262,26.313,0,270.84,Inf,281,270,-15.299,3.341,-10.032,23.886
1279,3.47,0.865,-34.41,2.922,9.434,4.575,33.491,4.031,-26.085,-2.848,0,35.5,36.2,9.53,2.819,-16.029,-12.881,-17.53,-14.442,-3.262,26.313,0,270.84,Inf,281,270,-15.217,3.343,-9.996,23.824
1279.5,3.453,0.91,-34.118,2.943,9.44,4.575,33.491,4.031,-26.085,-2.848,0,35.5,36.2,9.429,2.808,-16.153,-12.863,-17.616,-14.431,-3.262,26.313,0,270.84,Inf,281,270,-15.22,3.345,-9.98,23.776
1280,3.453,0.91,-34.118,2.943,9.44,4.575,33.491,4.031,-26.085,-2.848,0,35.5,36.2,9.429,2.808,-16.18,-12.849,-17.682,-14.442,-3.262,26.313,0,270.44,Inf,281,270,-15.265,3.347,-9.958,23.772
1280.5,3.453,0.91,-34.118,2.943,9.44,4.575,33.491,4.031,-26.085,-2.848,0,35.5,36.2,9.429,2.808,-16.154,-12.887,-17.427,-14.367,-3.262,26.313,0,270.44,Inf,281,270,-15.288,3.349,-10.003,23.764
1281,3.453,0.91,-34.118,2.943,9.44,4.575,33.491,4.031,-26.085,-2.848,0,35.5,36.2,9.429,2.808,-16.101,-12.813,-17.42,-14.31,-3.262,26.313,0,270.64,Inf,281,270,-15.209,3.351,-10.01,23.801
1281.5,3.453,0.91,-34.118,2.943,9.44,4.533,33.475,3.993,-26.074,-2.837,0,35.502,36.283,9.429,2.808,-16.034,-12.889,-17.513,-14.408,-3.25,26.316,0,270.64,Inf,281,270,-15.161,3.352,-9.987,23.774
1282,3.453,0.91,-34.118,2.943,9.44,4.533,33.475,3.993,-26.074,-2.837,0,35.5,36.3,9.429,2.808,-16.119,-12.863,-17.584,-14.431,-3.25,26.316,0,271.14,Inf,280,270,-15.211,3.354,-9.968,23.762
1282.5,3.453,0.91,-34.118,2.943,9.44,4.533,33.475,3.993,-26.074,-2.837,0,35.5,36.3,9.429,2.808,-16.199,-12.835,-17.682,-14.396,-3.25,26.316,0,271.14,Inf,280,270,-15.249,3.356,-9.966,23.745
1283,3.011,0.726,-35.209,2.906,9.362,4.533,33.475,3.993,-26.074,-2.837,0,35.5,36.3,9.409,2.969,-16.098,-12.848,-17.194,-14.138,-3.25,26.316,0,270.94,Inf,280,270,-15.278,3.357,-10.038,23.764
1283.5,3.011,0.726,-35.209,2.906,9.362,4.533,33.475,3.993,-26.074,-2.837,0,35.5,36.3,9.409,2.969,-15.971,-12.846,-17.334,-14.308,-3.25,26.316,0,270.94,Inf,280,270,-15.069,3.351,-9.978,23.859
1284,3.011,0.726,-35.209,2.906,9.362,4.533,33.475,3.993,-26.074,-2.837,0,35.5,36.3,9.409,2.969,-16.04,-12.835,-17.531,-14.408,-3.25,26.316,0,269.64,Inf,280,270,-15.115,3.346,-9.96,23.836
1284.5,3.011,0.726,-35.209,2.906,9.362,4.533,33.475,3.993,-26.074,-2.837,0,35.5,36.3,9.409,2.969,-16.015,-12.822,-17.557,-14.386,-3.25,26.316,0,269.64,Inf,280,270,-15.203,3.34,-9.923,23.849
1285,3.011,0.726,-35.209,2.906,9.362,4.544,33.491,4.025,-26.053,-2.841,0,35.514,36.134,9.409,2.969,-16.134,-12.808,-17.649,-14.401,-3.243,26.322,0,269.54,Inf,280,270,-15.195,3.335,-9.91,23.846
1285.5,3.011,0.726,-35.209,2.906,9.362,4.544,33.491,4.025,-26.053,-2.841,0,35.5,36.1,9.409,2.969,-16.196,-12.835,-17.625,-14.428,-3.243,26.322,0,269.54,Inf,280,270,-15.248,3.33,-9.962,23.887
1286,3.207,0.84,-33.995,2.945,9.394,4.544,33.491,4.025,-26.053,-2.841,0,35.5,36.1,9.461,2.815,-16.013,-12.827,-17.542,-14.337,-3.243,26.322,0,269.74,Inf,280,270,-15.271,3.324,-9.939,23.894
1286.5,3.207,0.84,-33.995,2.945,9.394,4.544,33.491,4.025,-26.053,-2.841,0,35.5,36.1,9.461,2.815,-16.066,-12.881,-17.493,-14.397,-3.243,26.322,0,269.74,Inf,280,270,-15.179,3.323,-9.962,23.903
1287,3.207,0.84,-33.995,2.945,9.394,4.544,33.491,4.025,-26.053,-2.841,0,35.5,36.1,9.461,2.815,-16.149,-12.844,-17.593,-14.424,-3.243,26.322,0,269.54,Inf,280,270,-15.209,3.321,-9.928,23.948
1287.5,3.207,0.84,-33.995,2.945,9.394,4.544,33.491,4.025,-26.053,-2.841,0,35.5,36.1,9.461,2.815,-16.191,-12.835,-17.568,-14.387,-3.243,26.322,0,269.54,Inf,280,270,-15.252,3.319,-9.923,23.956
1288,3.207,0.84,-33.995,2.945,9.394,4.53,33.498,4.011,-26.043,-2.838,0,35.514,36.197,9.461,2.815,-16.157,-12.812,-17.524,-14.325,-3.254,26.298,0,269.64,Inf,280,270,-15.245,3.317,-9.962,23.953
1288.5,3.207,0.84,-33.995,2.945,9.394,4.53,33.498,4.011,-26.043,-2.838,0,35.5,36.2,9.461,2.815,-15.881,-12.827,-17.461,-14.348,-3.254,26.298,0,269.64,Inf,280,270,-15.205,3.315,-9.959,23.926
1289,3.207,0.84,-33.995,2.945,9.394,4.53,33.498,4.011,-26.043,-2.838,0,35.5,36.2,9.461,2.815,-16.085,-12.821,-17.54,-14.378,-3.254,26.298,0,269.64,Inf,280,270,-15.129,3.313,-9.925,23.91
1289.5,2.81,0.727,-34.851,2.9,9.456,4.53,33.498,4.011,-26.043,-2.838,0,35.5,36.2,9.394,2.811,-16.055,-12.856,-17.557,-14.401,-3.254,26.298,0,269.64,Inf,280,270,-15.206,3.312,-9.927,23.888
1290,2.81,0.727,-34.851,2.9,9.456,4.53,33.498,4.011,-26.043,-2.838,0,35.5,36.2,9.394,2.811,-16.144,-12.859,-17.583,-14.419,-3.254,26.298,0,269.44,Inf,280,270,-15.217,3.303,-9.928,23.897
1290.5,2.81,0.727,-34.851,2.9,9.456,4.53,33.498,4.011,-26.043,-2.838,0,35.5,36.2,9.394,2.811,-16.164,-12.861,-17.653,-14.473,-3.254,26.298,0,269.44,Inf,280,270,-15.251,3.295,-9.931,23.902
1291,2.81,0.727,-34.851,2.9,9.456,4.53,33.498,4.011,-26.043,-2.838,0,35.5,36.2,9.394,2.811,-16.095,-12.883,-17.502,-14.4,-3.254,26.298,0,270.04,Inf,280,270,-15.288,3.287,-9.945,23.918
1291.5,2.81,0.727,-34.851,2.9,9.456,4.548,33.498,3.996,-26.037,-2.846,0,35.519,36.237,9.394,2.811,-16.141,-12.841,-17.505,-14.358,-3.259,26.299,0,270.04,Inf,280,270,-15.22,3.279,-9.951,23.902
1292,2.81,0.727,-34.851,2.9,9.456,4.548,33.498,3.996,-26.037,-2.846,0,35.5,36.2,9.394,2.811,-16.09,-12.867,-17.538,-14.426,-3.259,26.299,0,269.64,Inf,280,270,-15.211,3.272,-9.923,23.909
1292.5,3.417,0.792,-35.209,2.918,9.421,4.548,33.498,3.996,-26.037,-2.846,0,35.5,36.2,9.392,2.826,-16.168,-12.832,-17.635,-14.442,-3.259,26.299,0,269.64,Inf,280,270,-15.23,3.264,-9.929,23.866
1293,3.417,0.792,-35.209,2.918,9.421,4.548,33.498,3.996,-26.037,-2.846,0,35.5,36.2,9.392,2.826,-16.009,-12.884,-17.5,-14.389,-3.259,26.299,0,269.84,Inf,280,270,-15.269,3.267,-9.927,23.88
1293.5,3.417,0.792,-35.209,2.918,9.421,4.548,33.498,3.996,-26.037,-2.846,0,35.5,36.2,9.392,2.826,-16.06,-12.904,-17.424,-14.411,-3.259,26.299,0,269.84,Inf,280,270,-15.195,3.269,-9.976,23.864
1294,3.417,0.792,-35.209,2.918,9.421,4.548,33.498,3.996,-26.037,-2.846,0,35.5,36.2,9.392,2.826,-16.122,-12.854,-17.551,-14.406,-3.259,26.299,0,269.84,Inf,280,270,-15.2,3.272,-9.942,23.807
1294.5,3.417,0.792,-35.209,2.918,9.421,4.549,33.483,3.998,-26.026,-2.865,0,35.516,36.15,9.392,2.826,-16.141,-12.828,-17.618,-14.439,-3.25,26.28,0,269.84,Inf,280,270,-15.233,3.274,-9.926,23.77
1295,3.417,0.792,-35.209,2.918,9.421,4.549,33.483,3.998,-26.026,-2.865,0,35.5,36.1,9.392,2.826,-16.195,-12.796,-17.689,-14.42,-3.25,26.28,0,269.74,Inf,280,270,-15.256,3.276,-9.901,23.728
1295.5,3.522,0.851,-35.209,2.905,9.408,4.549,33.483,3.998,-26.026,-2.865,0,35.5,36.1,9.407,3.077,-16.134,-12.855,-17.384,-14.287,-3.25,26.28,0,269.74,Inf,280,270,-15.275,3.279,-9.956,23.694
1296,3.522,0.851,-35.209,2.905,9.408,4.549,33.483,3.998,-26.026,-2.865,0,35.5,36.1,9.407,3.077,-16.039,-12.806,-17.421,-14.282,-3.25,26.28,0,269.74,Inf,280,270,-15.165,3.283,-9.951,23.701
1296.5,3.522,0.851,-35.209,2.905,9.408,4.549,33.483,3.998,-26.026,-2.865,0,35.5,36.1,9.407,3.077,-16.035,-12.844,-17.515,-14.389,-3.25,26.28,0,269.74,Inf,280,270,-15.137,3.287,-9.913,23.695
1297,3.522,0.851,-35.209,2.905,9.408,4.549,33.483,3.998,-26.026,-2.865,0,35.5,36.1,9.407,3.077,-16.178,-12.807,-17.677,-14.416,-3.25,26.28,0,269.44,Inf,280,270,-15.196,3.29,-9.901,23.673
1297.5,3.522,0.851,-35.209,2.905,9.408,4.549,33.483,3.998,-26.026,-2.865,0,35.5,36.1,9.407,3.077,-16.206,-12.83,-17.574,-14.377,-3.25,26.28,0,269.44,Inf,280,270,-15.269,3.294,-9.92,23.688
1298,3.522,0.851,-35.209,2.905,9.408,4.547,33.501,4.018,-25.993,-2.848,0,35.533,36.323,9.407,3.077,-15.751,-12.769,-17.248,-14.233,-3.25,26.275,0,269.54,Inf,280,270,-15.247,3.298,-9.957,23.749
1298.5,3.522,0.851,-35.209,2.905,9.408,4.547,33.501,4.018,-25.993,-2.848,0,35.5,36.3,9.407,3.077,-16.014,-12.842,-17.506,-14.373,-3.25,26.275,0,269.54,Inf,280,270,-15,3.302,-9.915,23.765
1299,3.262,0.852,-34.256,2.886,9.381,4.547,33.501,4.018,-25.993,-2.848,0,35.5,36.3,9.458,2.724,-16.099,-12.811,-17.487,-14.326,-3.25,26.275,0,269.64,Inf,280,270,-15.181,3.304,-9.903,23.809
1299.5,3.262,0.852,-34.256,2.886,9.381,4.547,33.501,4.018,-25.993,-2.848,0,35.5,36.3,9.458,2.724,-16.082,-12.822,-17.615,-14.38,-3.25,26.275,0,269.64,Inf,280,270,-15.181,3.304,-9.884,23.799
1300,3.262,0.852,-34.256,2.886,9.381,4.547,33.501,4.018,-25.993,-2.848,0,35.5,36.3,9.458,2.724,-16.164,-12.807,-17.663,-14.42,-3.25,26.275,0,269.34,Inf,280,270,-15.225,3.304,-9.891,23.848
1300.5,3.262,0.852,-34.256,2.886,9.381,4.547,33.501,4.018,-25.993,-2.848,0,35.5,36.3,9.458,2.724,-16.113,-12.845,-17.376,-14.199,-3.25,26.275,0,269.34,Inf,280,270,-15.264,3.303,-9.943,23.861
1301,3.262,0.852,-34.256,2.886,9.381,4.52,33.511,4.006,-25.982,-2.848,0,35.537,36.248,9.458,2.724,-15.892,-12.851,-17.417,-14.27,-3.253,26.272,0,269.44,Inf,280,270,-15.134,3.302,-9.966,23.86
1301.5,3.262,0.852,-34.256,2.886,9.381,4.52,33.511,4.006,-25.982,-2.848,0,35.5,36.2,9.458,2.724,-15.986,-12.839,-17.476,-14.37,-3.253,26.272,0,269.44,Inf,280,270,-15.108,3.302,-9.928,23.799
1302,3.082,0.846,-34.152,2.907,9.353,4.52,33.511,4.006,-25.982,-2.848,0,35.5,36.2,9.497,2.915,-16.073,-12.809,-17.547,-14.389,-3.253,26.272,0,269.74,Inf,280,270,-15.168,3.301,-9.91,23.775
1302.5,3.082,0.846,-34.152,2.907,9.353,4.52,33.511,4.006,-25.982,-2.848,0,35.5,36.2,9.497,2.915,-16.094,-12.802,-17.614,-14.402,-3.253,26.272,0,269.74,Inf,280,270,-15.205,3.298,-9.879,23.749
1303,3.082,0.846,-34.152,2.907,9.353,4.52,33.511,4.006,-25.982,-2.848,0,35.5,36.2,9.497,2.915,-16.16,-12.809,-17.675,-14.413,-3.253,26.272,0,270.14,Inf,280,270,-15.228,3.294,-9.898,23.499
1303.5,3.082,0.846,-34.152,2.907,9.353,4.52,33.511,4.006,-25.982,-2.848,0,35.5,36.2,9.497,2.915,-16.145,-12.863,-17.55,-14.394,-3.253,26.272,0,270.14,Inf,280,270,-15.264,3.291,-9.937,23.529
1304,3.082,0.846,-34.152,2.907,9.353,4.509,33.5,4.006,-25.965,-2.838,0,35.546,36.255,9.497,2.915,-15.926,-12.861,-17.407,-14.37,-3.256,26.264,0,269.64,Inf,280,270,-15.238,3.287,-9.949,23.542
1304.5,3.082,0.846,-34.152,2.907,9.353,4.509,33.5,4.006,-25.965,-2.838,0,35.5,36.3,9.497,2.915,-16.096,-12.818,-17.577,-14.408,-3.256,26.264,0,269.64,Inf,280,270,-15.141,3.284,-9.925,23.552
1305,3.082,0.846,-34.152,2.907,9.353,4.509,33.5,4.006,-25.965,-2.838,0,35.5,36.3,9.497,2.915,-16.14,-12.857,-17.599,-14.419,-3.256,26.264,0,269.44,Inf,280,270,-15.225,3.28,-9.921,23.551
1305.5,2.897,0.703,-35.209,2.879,9.397,4.509,33.5,4.006,-25.965,-2.838,0,35.5,36.3,9.35,2.96,-16.185,-12.839,-17.681,-14.43,-3.256,26.264,0,269.44,Inf,280,270,-15.254,3.277,-9.905,23.548
1306,2.897,0.703,-35.209,2.879,9.397,4.509,33.5,4.006,-25.965,-2.838,0,35.5,36.3,9.35,2.96,-16.201,-12.814,-17.569,-14.361,-3.256,26.264,0,269.64,Inf,280,270,-15.284,3.271,-9.944,23.543
1306.5,2.897,0.703,-35.209,2.879,9.397,4.509,33.5,4.006,-25.965,-2.838,0,35.5,36.3,9.35,2.96,-15.935,-12.836,-17.515,-14.359,-3.256,26.264,0,269.64,Inf,280,270,-15.236,3.265,-9.961,23.548
1307,2.897,0.703,-35.209,2.879,9.397,4.509,33.5,4.006,-25.965,-2.838,0,35.5,36.3,9.35,2.96,-15.963,-12.843,-17.507,-14.362,-3.256,26.264,0,269.44,Inf,280,270,-15.161,3.259,-9.949,23.528
1307.5,2.897,0.703,-35.209,2.879,9.397,4.533,33.511,4.023,-25.905,-2.831,0,35.559,36.256,9.35,2.96,-16.069,-12.845,-17.588,-14.416,-3.24,26.265,0,269.44,Inf,280,270,-15.169,3.253,-9.933,23.51
1308,2.897,0.703,-35.209,2.879,9.397,4.533,33.511,4.023,-25.905,-2.831,0,35.6,36.3,9.35,2.96,-16.164,-12.894,-17.623,-14.434,-3.24,26.265,0,269.44,Inf,280,270,-15.229,3.247,-9.953,23.54
1308.5,3.147,0.76,-35.209,2.905,9.388,4.533,33.511,4.023,-25.905,-2.831,0,35.6,36.3,9.345,2.974,-16.186,-12.851,-17.685,-14.421,-3.24,26.265,0,269.44,Inf,280,270,-15.279,3.241,-9.926,23.529
1309,3.147,0.76,-35.209,2.905,9.388,4.533,33.511,4.023,-25.905,-2.831,0,35.6,36.3,9.345,2.974,-16.03,-12.913,-17.459,-14.283,-3.24,26.265,0,269.44,Inf,280,270,-15.286,3.24,-9.985,23.543
1309.5,3.147,0.76,-35.209,2.905,9.388,4.533,33.511,4.023,-25.905,-2.831,0,35.6,36.3,9.345,2.974,-16.012,-12.774,-17.329,-14.245,-3.24,26.265,0,269.44,Inf,280,270,-15.171,3.238,-10.011,23.539
1310,3.147,0.76,-35.209,2.905,9.388,4.533,33.511,4.023,-25.905,-2.831,0,35.6,36.3,9.345,2.974,-15.999,-12.845,-17.541,-14.383,-3.24,26.265,0,269.44,Inf,280,270,-15.09,3.237,-9.95,23.528
1310.5,3.147,0.76,-35.209,2.905,9.388,4.54,33.522,4.032,-25.881,-2.825,0,35.566,36.292,9.345,2.974,-16.118,-12.845,-17.568,-14.423,-3.252,26.257,0,269.44,Inf,280,270,-15.192,3.235,-9.936,23.469
1311,3.147,0.76,-35.209,2.905,9.388,4.54,33.522,4.032,-25.881,-2.825,0,35.6,36.3,9.345,2.974,-16.194,-12.836,-17.649,-14.393,-3.252,26.257,0,269.84,Inf,280,270,-15.239,3.234,-9.903,23.446
1311.5,3.147,0.76,-35.209,2.905,9.388,4.54,33.522,4.032,-25.881,-2.825,0,35.6,36.3,9.345,2.974,-16.216,-12.864,-17.685,-14.477,-3.252,26.257,0,269.84,Inf,280,270,-15.268,3.232,-9.923,23.402
1312,3.114,0.753,-35.209,2.909,9.452,4.54,33.522,4.032,-25.881,-2.825,0,35.6,36.3,9.342,2.999,-16.016,-12.899,-17.437,-14.378,-3.252,26.257,0,269.94,Inf,280,270,-15.31,3.231,-9.985,23.373
1312.5,3.114,0.753,-35.209,2.909,9.452,4.54,33.522,4.032,-25.881,-2.825,0,35.6,36.3,9.342,2.999,-16.106,-12.897,-17.5,-14.401,-3.252,26.257,0,269.94,Inf,280,270,-15.182,3.229,-9.959,23.334
1313,3.114,0.753,-35.209,2.909,9.452,4.54,33.522,4.032,-25.881,-2.825,0,35.6,36.3,9.342,2.999,-16.115,-12.86,-17.608,-14.463,-3.252,26.257,0,269.24,Inf,280,270,-15.226,3.227,-9.957,23.335
1313.5,3.114,0.753,-35.209,2.909,9.452,4.54,33.522,4.032,-25.881,-2.825,0,35.6,36.3,9.342,2.999,-16.192,-12.84,-17.689,-14.427,-3.252,26.257,0,269.24,Inf,280,270,-15.261,3.225,-9.956,23.346
1314,3.114,0.753,-35.209,2.909,9.452,4.549,33.525,4.045,-25.852,-2.831,0,35.56,36.19,9.342,2.999,-16.162,-12.88,-17.631,-14.456,-3.244,26.242,0,269.44,Inf,280,270,-15.287,3.224,-10.027,23.339
1314.5,3.114,0.753,-35.209,2.909,9.452,4.549,33.525,4.045,-25.852,-2.831,0,35.6,36.2,9.342,2.999,-16.081,-12.861,-17.488,-14.369,-3.244,26.242,0,269.44,Inf,280,270,-15.282,3.222,-9.985,23.365
1315,3.477,0.867,-34.728,2.936,9.396,4.549,33.525,4.045,-25.852,-2.831,0,35.6,36.2,9.433,2.793,-16.108,-12.878,-17.521,-14.381,-3.244,26.242,0,269.64,Inf,280,270,-15.2,3.22,-9.95,23.374
1315.5,3.477,0.867,-34.728,2.936,9.396,4.549,33.525,4.045,-25.852,-2.831,0,35.6,36.2,9.433,2.793,-16.087,-12.865,-17.603,-14.42,-3.244,26.242,0,269.64,Inf,280,270,-15.222,3.224,-9.943,23.409
1316,3.477,0.867,-34.728,2.936,9.396,4.549,33.525,4.045,-25.852,-2.831,0,35.6,36.2,9.433,2.793,-16.17,-12.826,-17.677,-14.432,-3.244,26.242,0,269.74,Inf,280,270,-15.244,3.228,-9.906,23.452
1316.5,3.477,0.867,-34.728,2.936,9.396,4.549,33.525,4.045,-25.852,-2.831,0,35.6,36.2,9.433,2.793,-16.224,-12.857,-17.71,-14.454,-3.244,26.242,0,269.74,Inf,280,270,-15.276,3.232,-9.919,23.502
1317,3.477,0.867,-34.728,2.936,9.396,4.539,33.523,4.039,-25.818,-2.834,0,35.563,36.219,9.433,2.793,-16.089,-12.868,-17.487,-14.239,-3.237,26.241,0,269.94,Inf,280,270,-15.311,3.236,-9.953,23.528
1317.5,3.477,0.867,-34.728,2.936,9.396,4.539,33.523,4.039,-25.818,-2.834,0,35.6,36.2,9.433,2.793,-15.937,-12.834,-17.44,-14.266,-3.237,26.241,0,269.94,Inf,280,270,-15.171,3.24,-9.943,23.538
1318,3.301,0.848,-34.854,2.918,9.322,4.539,33.523,4.039,-25.818,-2.834,0,35.6,36.2,9.471,2.895,-16.097,-12.85,-17.576,-14.443,-3.237,26.241,0,269.34,Inf,280,270,-15.119,3.244,-9.927,23.573
1318.5,3.301,0.848,-34.854,2.918,9.322,4.539,33.523,4.039,-25.818,-2.834,0,35.6,36.2,9.471,2.895,-16.155,-12.853,-17.599,-14.426,-3.237,26.241,0,269.34,Inf,280,270,-15.242,3.245,-9.921,23.606
1319,3.301,0.848,-34.854,2.918,9.322,4.539,33.523,4.039,-25.818,-2.834,0,35.6,36.2,9.471,2.895,-16.125,-12.841,-17.632,-14.444,-3.237,26.241,0,270.24,Inf,280,270,-15.258,3.246,-9.91,23.613
1319.5,3.301,0.848,-34.854,2.918,9.322,4.539,33.523,4.039,-25.818,-2.834,0,35.6,36.2,9.471,2.895,-16.201,-12.838,-17.641,-14.39,-3.237,26.241,0,270.24,Inf,280,270,-15.26,3.247,-9.922,23.61
1320,3.301,0.848,-34.854,2.918,9.322,4.539,33.523,4.039,-25.818,-2.834,0,35.6,36.2,9.471,2.895,-15.993,-12.843,-17.486,-14.352,-3.237,26.241,0,270.44,Inf,280,270,-15.268,3.248,-9.961,23.61
1320.5,3.301,0.848,-34.854,2.918,9.322,4.515,33.519,3.999,-25.805,-2.835,0,35.555,36.162,9.471,2.895,-15.941,-12.826,-17.423,-14.342,-3.233,26.224,0,270.44,Inf,280,270,-15.169,3.249,-9.964,23.562
1321,3.301,0.848,-34.854,2.918,9.322,4.515,33.519,3.999,-25.805,-2.835,0,35.6,36.2,9.471,2.895,-16.08,-12.856,-17.6,-14.418,-3.233,26.224,0,270.24,Inf,280,270,-15.133,3.25,-9.944,23.549
1321.5,2.593,0.692,-34.157,2.99,9.325,4.515,33.519,3.999,-25.805,-2.835,0,35.6,36.2,9.502,2.794,-16.105,-12.839,-17.603,-14.412,-3.233,26.224,0,270.24,Inf,280,270,-15.238,3.25,-9.918,23.587
1322,2.593,0.692,-34.157,2.99,9.325,4.515,33.519,3.999,-25.805,-2.835,0,35.6,36.2,9.502,2.794,-16.071,-12.881,-17.453,-14.169,-3.233,26.224,0,270.14,Inf,280,270,-15.24,3.24,-9.958,23.56
1322.5,2.593,0.692,-34.157,2.99,9.325,4.515,33.519,3.999,-25.805,-2.835,0,35.6,36.2,9.502,2.794,-15.859,-12.852,-17.398,-14.312,-3.233,26.224,0,270.14,Inf,280,270,-15.143,3.229,-9.972,23.562
1323,2.593,0.692,-34.157,2.99,9.325,4.515,33.519,3.999,-25.805,-2.835,0,35.6,36.2,9.502,2.794,-15.985,-12.847,-17.507,-14.373,-3.233,26.224,0,269.94,Inf,280,270,-15.105,3.219,-9.944,23.579
1323.5,2.593,0.692,-34.157,2.99,9.325,4.494,33.509,4.035,-25.789,-2.827,0,35.554,36.17,9.502,2.794,-16.068,-12.801,-17.466,-14.328,-3.23,26.218,0,269.94,Inf,280,270,-15.178,3.208,-9.955,23.578
1324,2.593,0.692,-34.157,2.99,9.325,4.494,33.509,4.035,-25.789,-2.827,0,35.6,36.2,9.502,2.794,-16.104,-12.821,-17.612,-14.399,-3.23,26.218,0,270.54,Inf,280,270,-15.166,3.198,-9.921,23.558
1324.5,3.282,0.76,-35.209,2.936,9.396,4.494,33.509,4.035,-25.789,-2.827,0,35.6,36.2,9.39,2.899,-16.176,-12.815,-17.655,-14.419,-3.23,26.218,0,270.54,Inf,280,270,-15.234,3.188,-9.904,23.614
1325,3.282,0.76,-35.209,2.936,9.396,4.494,33.509,4.035,-25.789,-2.827,0,35.6,36.2,9.39,2.899,-16.2,-12.803,-17.624,-14.346,-3.23,26.218,0,270.24,Inf,280,270,-15.266,3.19,-10,23.647
1325.5,3.282,0.76,-35.209,2.936,9.396,4.494,33.509,4.035,-25.789,-2.827,0,35.6,36.2,9.39,2.899,-15.8,-12.844,-17.283,-14.296,-3.23,26.218,0,270.24,Inf,280,270,-15.243,3.191,-9.984,23.67
1326,3.282,0.76,-35.209,2.936,9.396,4.494,33.509,4.035,-25.789,-2.827,0,35.6,36.2,9.39,2.899,-16.009,-12.827,-17.551,-14.387,-3.23,26.218,0,270.54,Inf,280,270,-15.056,3.193,-9.947,23.694
1326.5,3.282,0.76,-35.209,2.936,9.396,4.494,33.509,4.035,-25.789,-2.827,0,35.6,36.2,9.39,2.899,-16.09,-12.863,-17.572,-14.41,-3.23,26.218,0,270.54,Inf,280,270,-15.194,3.194,-9.959,23.683
1327,3.282,0.76,-35.209,2.936,9.396,4.468,33.515,4.033,-25.761,-2.833,0,35.55,36.174,9.39,2.899,-16.147,-12.812,-17.649,-14.416,-3.232,26.216,0,270.44,Inf,280,270,-15.234,3.196,-9.906,23.716
1327.5,3.282,0.76,-35.209,2.936,9.396,4.468,33.515,4.033,-25.761,-2.833,0,35.6,36.2,9.39,2.899,-16.155,-12.797,-17.686,-14.409,-3.232,26.216,0,270.44,Inf,280,270,-15.256,3.197,-9.931,23.672
1328,2.574,0.637,-35.209,2.94,9.412,4.468,33.515,4.033,-25.761,-2.833,0,35.6,36.2,9.385,2.807,-16.108,-12.844,-17.472,-14.256,-3.232,26.216,0,270.54,Inf,280,270,-15.262,3.188,-9.94,23.652
1328.5,2.574,0.637,-35.209,2.94,9.412,4.468,33.515,4.033,-25.761,-2.833,0,35.6,36.2,9.385,2.807,-15.845,-12.814,-17.447,-14.341,-3.232,26.216,0,270.54,Inf,280,270,-15.17,3.188,-9.928,23.663
1329,2.574,0.637,-35.209,2.94,9.412,4.468,33.515,4.033,-25.761,-2.833,0,35.6,36.2,9.385,2.807,-16.101,-12.821,-17.495,-14.371,-3.232,26.216,0,270.54,Inf,280,270,-15.112,3.178,-9.92,23.681
1329.5,2.574,0.637,-35.209,2.94,9.412,4.468,33.515,4.033,-25.761,-2.833,0,35.6,36.2,9.385,2.807,-16.093,-12.828,-17.597,-14.408,-3.232,26.216,0,270.54,Inf,280,270,-15.197,3.168,-9.912,23.646
1330,2.574,0.637,-35.209,2.94,9.412,4.489,33.526,4.02,-25.726,-2.827,0,35.546,36.189,9.385,2.807,-16.141,-12.8,-17.663,-14.407,-3.228,26.208,0,270.44,Inf,280,270,-15.232,3.159,-9.88,23.626
1330.5,2.574,0.637,-35.209,2.94,9.412,4.489,33.526,4.02,-25.726,-2.827,0,35.5,36.2,9.385,2.807,-16.151,-12.852,-17.645,-14.443,-3.228,26.208,0,270.44,Inf,280,270,-15.253,3.149,-9.891,23.611
1331,3.677,0.896,-35.209,2.865,9.403,4.489,33.526,4.02,-25.726,-2.827,0,35.5,36.2,9.436,3.058,-15.955,-12.812,-17.338,-14.259,-3.228,26.208,0,270.04,Inf,280,270,-15.273,3.14,-9.942,23.664
1331.5,3.677,0.896,-35.209,2.865,9.403,4.489,33.526,4.02,-25.726,-2.827,0,35.5,36.2,9.436,3.058,-16.04,-12.844,-17.472,-14.336,-3.228,26.208,0,270.04,Inf,280,270,-15.091,3.148,-9.915,23.673
1332,3.677,0.896,-35.209,2.865,9.403,4.489,33.526,4.02,-25.726,-2.827,0,35.5,36.2,9.436,3.058,-16.083,-12.852,-17.526,-14.293,-3.228,26.208,0,270.44,Inf,280,270,-15.173,3.157,-9.92,23.674
1332.5,3.677,0.896,-35.209,2.865,9.403,4.489,33.526,4.02,-25.726,-2.827,0,35.5,36.2,9.436,3.058,-16.148,-12.832,-17.624,-14.376,-3.228,26.208,0,270.44,Inf,280,270,-15.189,3.166,-9.908,23.725
1333,3.677,0.896,-35.209,2.865,9.403,4.444,33.529,4.013,-25.676,-2.841,0,35.53,36.169,9.436,3.058,-16.152,-12.843,-17.679,-14.435,-3.244,26.189,0,269.84,Inf,280,270,-15.245,3.174,-9.914,23.772
1333.5,3.677,0.896,-35.209,2.865,9.403,4.444,33.529,4.013,-25.676,-2.841,0,35.5,36.2,9.436,3.058,-16.039,-12.871,-17.44,-14.231,-3.244,26.189,0,269.84,Inf,280,270,-15.277,3.182,-9.955,23.78
1334,3.677,0.896,-35.209,2.865,9.403,4.444,33.529,4.013,-25.676,-2.841,0,35.5,36.2,9.436,3.058,-15.904,-12.786,-17.302,-14.196,-3.244,26.189,0,269.64,Inf,280,270,-15.145,3.19,-9.958,23.8
1334.5,3.591,0.891,-35.209,2.93,9.51,4.444,33.529,4.013,-25.676,-2.841,0,35.5,36.2,9.372,2.845,-15.921,-12.843,-17.404,-14.347,-3.244,26.189,0,269.64,Inf,280,270,-15.047,3.198,-9.962,23.683
1335,3.591,0.891,-35.209,2.93,9.51,4.444,33.529,4.013,-25.676,-2.841,0,35.5,36.2,9.372,2.845,-16.062,-12.852,-17.364,-14.341,-3.244,26.189,0,269.94,Inf,280,270,-15.129,3.211,-9.915,23.389
1335.5,3.591,0.891,-35.209,2.93,9.51,4.444,33.529,4.013,-25.676,-2.841,0,35.5,36.2,9.372,2.845,-16.065,-12.814,-17.605,-14.398,-3.244,26.189,0,269.94,Inf,280,270,-15.155,3.211,-9.899,23.233
1336,3.591,0.891,-35.209,2.93,9.51,4.444,33.529,4.013,-25.676,-2.841,0,35.5,36.2,9.372,2.845,-16.203,-12.813,-17.627,-14.344,-3.244,26.189,0,269.84,Inf,280,270,-15.221,3.217,-9.897,23.122
1336.5,3.591,0.891,-35.209,2.93,9.51,4.471,33.537,3.998,-25.649,-2.825,0,35.526,36.033,9.372,2.845,-15.96,-12.811,-17.195,-14.216,-3.239,26.189,0,269.84,Inf,280,270,-15.246,3.223,-9.992,23.021
1337,3.591,0.891,-35.209,2.93,9.51,4.471,33.537,3.998,-25.649,-2.825,0,35.5,36,9.372,2.845,-15.763,-12.775,-17.32,-14.249,-3.239,26.189,0,269.84,Inf,280,270,-15.046,3.229,-9.959,22.931
1337.5,3.755,0.907,-35.209,2.858,9.448,4.471,33.537,3.998,-25.649,-2.825,0,35.5,36,9.412,3.027,-15.981,-12.831,-17.478,-14.333,-3.239,26.189,0,269.84,Inf,280,270,-15.027,3.235,-9.917,22.893
1338,3.755,0.907,-35.209,2.858,9.448,4.471,33.537,3.998,-25.649,-2.825,0,35.5,36,9.412,3.027,-16.005,-12.847,-17.516,-14.377,-3.239,26.189,0,269.74,Inf,280,270,-15.156,3.244,-9.926,22.871
1338.5,3.755,0.907,-35.209,2.858,9.448,4.471,33.537,3.998,-25.649,-2.825,0,35.5,36,9.412,3.027,-16.121,-12.818,-17.608,-14.403,-3.239,26.189,0,269.74,Inf,280,270,-15.186,3.252,-9.889,22.849
1339,3.755,0.907,-35.209,2.858,9.448,4.471,33.537,3.998,-25.649,-2.825,0,35.5,36,9.412,3.027,-16.155,-12.819,-17.664,-14.418,-3.239,26.189,0,269.74,Inf,280,270,-15.237,3.261,-9.904,22.836
1339.5,3.755,0.907,-35.209,2.858,9.448,4.493,33.542,4.018,-25.594,-2.826,0,35.527,36.012,9.412,3.027,-15.592,-12.764,-17.232,-14.2,-3.227,26.192,0,269.74,Inf,280,270,-15.264,3.269,-9.957,22.846
1340,3.755,0.907,-35.209,2.858,9.448,4.493,33.542,4.018,-25.594,-2.826,0,35.5,36,9.412,3.027,-15.92,-12.85,-17.37,-14.327,-3.227,26.192,0,269.54,Inf,280,270,-14.947,3.277,-9.923,22.843
1340.5,3.755,0.907,-35.209,2.858,9.448,4.493,33.542,4.018,-25.594,-2.826,0,35.5,36,9.412,3.027,-16.037,-12.805,-17.479,-14.327,-3.227,26.192,0,269.54,Inf,280,270,-15.117,3.285,-9.916,22.869
1341,3.088,0.786,-34.528,2.88,9.333,4.493,33.542,4.018,-25.594,-2.826,0,35.5,36,9.589,2.925,-16.079,-12.787,-17.594,-14.398,-3.227,26.192,0,269.74,Inf,280,270,-15.162,3.292,-9.875,22.929
1341.5,3.088,0.786,-34.528,2.88,9.333,4.493,33.542,4.018,-25.594,-2.826,0,35.5,36,9.589,2.925,-16.157,-12.799,-17.67,-14.415,-3.227,26.192,0,269.74,Inf,280,270,-15.214,3.289,-9.862,22.94
1342,3.088,0.786,-34.528,2.88,9.333,4.493,33.542,4.018,-25.594,-2.826,0,35.5,36,9.589,2.925,-16.076,-12.821,-17.512,-14.215,-3.227,26.192,0,269.64,Inf,280,270,-15.261,3.282,-9.896,22.924
1342.5,3.088,0.786,-34.528,2.88,9.333,4.493,33.542,4.018,-25.594,-2.826,0,35.5,36,9.589,2.925,-15.635,-12.725,-17.328,-14.194,-3.227,26.192,0,269.64,Inf,280,270,-15.156,3.282,-9.878,22.904
1343,3.088,0.786,-34.528,2.88,9.333,4.466,33.502,4.009,-25.575,-2.817,0,35.509,36.039,9.589,2.925,-16.027,-12.76,-17.381,-14.276,-3.235,26.177,0,269.64,Inf,280,270,-14.971,3.279,-9.914,22.935
1343.5,3.088,0.786,-34.528,2.88,9.333,4.466,33.502,4.009,-25.575,-2.817,0,35.5,36,9.589,2.925,-16.016,-12.816,-17.566,-14.338,-3.235,26.177,0,269.64,Inf,280,270,-15.111,3.276,-9.887,22.892
1344,2.304,0.627,-34.135,2.95,9.356,4.466,33.502,4.009,-25.575,-2.817,0,35.5,36,9.448,2.755,-16.113,-12.774,-17.618,-14.394,-3.235,26.177,0,269.64,Inf,280,270,-15.184,3.273,-9.858,22.889
1344.5,2.304,0.627,-34.135,2.95,9.356,4.466,33.502,4.009,-25.575,-2.817,0,35.5,36,9.448,2.755,-16.151,-12.778,-17.641,-14.292,-3.235,26.177,0,269.64,Inf,280,270,-15.225,3.257,-9.859,22.896
1345,2.304,0.627,-34.135,2.95,9.356,4.466,33.502,4.009,-25.575,-2.817,0,35.5,36,9.448,2.755,-15.975,-12.524,-17.044,-13.855,-3.235,26.177,0,269.64,Inf,280,270,-15.216,3.241,-9.984,22.913
1345.5,2.304,0.627,-34.135,2.95,9.356,4.466,33.502,4.009,-25.575,-2.817,0,35.5,36,9.448,2.755,-15.836,-12.692,-17.215,-14.105,-3.235,26.177,0,269.64,Inf,280,270,-14.85,3.226,-9.875,23.019
1346,2.304,0.627,-34.135,2.95,9.356,4.425,33.495,4,-25.539,-2.824,0,35.503,35.992,9.448,2.755,-15.741,-12.75,-17.329,-14.243,-3.246,26.167,0,269.54,Inf,280,270,-14.962,3.211,-9.858,23.075
1346.5,2.304,0.627,-34.135,2.95,9.356,4.425,33.495,4,-25.539,-2.824,0,35.5,36,9.448,2.755,-16.021,-12.735,-17.568,-14.341,-3.246,26.167,0,269.54,Inf,280,270,-15.016,3.196,-9.836,23.096
1347,3.397,0.791,-35.209,2.829,9.366,4.425,33.495,4,-25.539,-2.824,0,35.5,36,9.476,2.933,-15.954,-12.759,-17.368,-14.115,-3.246,26.167,0,269.54,Inf,280,270,-15.166,3.181,-9.883,23.146
1347.5,3.397,0.791,-35.209,2.829,9.366,4.425,33.495,4,-25.539,-2.824,0,35.5,36,9.476,2.933,-15.303,-12.54,-16.995,-13.99,-3.246,26.167,0,269.54,Inf,280,270,-15.049,3.185,-9.867,23.158
1348,3.397,0.791,-35.209,2.829,9.366,4.425,33.495,4,-25.539,-2.824,0,35.5,36,9.476,2.933,-15.661,-12.697,-17.255,-14.171,-3.246,26.167,0,269.54,Inf,280,270,-14.707,3.188,-9.836,23.207
1348.5,3.397,0.791,-35.209,2.829,9.366,4.425,33.495,4,-25.539,-2.824,0,35.5,36,9.476,2.933,-15.91,-12.674,-17.29,-14.157,-3.246,26.167,0,269.54,Inf,280,270,-14.946,3.192,-9.843,23.243
1349,3.397,0.791,-35.209,2.829,9.366,4.425,33.495,4,-25.539,-2.824,0,35.5,36,9.476,2.933,-15.94,-12.763,-17.444,-14.314,-3.246,26.167,0,270.04,Inf,280,270,-15.008,3.195,-9.829,23.375
1349.5,3.397,0.791,-35.209,2.829,9.366,4.404,33.506,4.009,-25.468,-2.821,0,35.485,35.974,9.476,2.933,-16.034,-12.725,-17.547,-14.31,-3.242,26.168,0,270.04,Inf,280,270,-15.115,3.199,-9.862,23.403
1350,3.397,0.791,-35.209,2.829,9.366,4.404,33.506,4.009,-25.468,-2.821,0,35.5,36,9.476,2.933,-15.695,-12.52,-16.991,-13.983,-3.242,26.168,0,269.74,Inf,280,270,-15.154,3.202,-9.931,23.453
1350.5,3.868,1.01,-33.447,2.866,9.356,4.404,33.506,4.009,-25.468,-2.821,0,35.5,36,9.532,2.829,-15.873,-12.768,-17.322,-14.223,-3.242,26.168,0,269.74,Inf,280,270,-14.797,3.205,-9.874,23.468
1351,3.868,1.01,-33.447,2.866,9.356,4.404,33.506,4.009,-25.468,-2.821,0,35.5,36,9.532,2.829,-15.971,-12.745,-17.493,-14.319,-3.242,26.168,0,269.54,Inf,280,270,-15.047,3.216,-9.844,23.453
1351.5,3.868,1.01,-33.447,2.866,9.356,4.404,33.506,4.009,-25.468,-2.821,0,35.5,36,9.532,2.829,-15.965,-12.76,-17.507,-14.322,-3.242,26.168,0,269.54,Inf,280,270,-15.132,3.227,-9.85,23.487
1352,3.868,1.01,-33.447,2.866,9.356,4.404,33.506,4.009,-25.468,-2.821,0,35.5,36,9.532,2.829,-16.064,-12.77,-17.596,-14.297,-3.242,26.168,0,269.64,Inf,280,270,-15.138,3.237,-9.837,23.496
1352.5,3.868,1.01,-33.447,2.866,9.356,4.397,33.535,4.003,-25.353,-2.819,0,35.474,35.992,9.532,2.829,-15.928,-12.735,-17.087,-13.879,-3.245,26.155,0,269.64,Inf,280,270,-15.182,3.247,-9.839,23.503
1353,3.868,1.01,-33.447,2.866,9.356,4.397,33.535,4.003,-25.353,-2.819,0,35.5,36,9.532,2.829,-15.665,-12.695,-17.287,-14.175,-3.245,26.155,0,270.24,Inf,280,270,-14.907,3.268,-9.836,23.5
1353.5,3.507,0.844,-35.209,2.882,9.433,4.397,33.535,4.003,-25.353,-2.819,0,35.5,36,9.309,2.942,-15.897,-12.773,-17.31,-14.255,-3.245,26.155,0,270.24,Inf,280,270,-14.956,3.268,-9.844,23.495
1354,3.507,0.844,-35.209,2.882,9.433,4.397,33.535,4.003,-25.353,-2.819,0,35.5,36,9.309,2.942,-16.027,-12.747,-17.52,-14.341,-3.245,26.155,0,269.64,Inf,280,270,-15.059,3.272,-9.806,23.462
1354.5,3.507,0.844,-35.209,2.882,9.433,4.397,33.535,4.003,-25.353,-2.819,0,35.5,36,9.309,2.942,-16.091,-12.757,-17.616,-14.344,-3.245,26.155,0,269.64,Inf,280,270,-15.159,3.275,-9.814,23.444
1355,3.507,0.844,-35.209,2.882,9.433,4.397,33.535,4.003,-25.353,-2.819,0,35.5,36,9.309,2.942,-15.956,-12.605,-17.143,-13.8,-3.245,26.155,0,270.04,Inf,280,270,-15.202,3.279,-9.924,23.47
1355.5,3.507,0.844,-35.209,2.882,9.433,4.397,33.535,4.003,-25.353,-2.819,0,35.5,36,9.309,2.942,-15.59,-12.631,-17.06,-13.939,-3.245,26.155,0,270.04,Inf,280,270,-14.876,3.283,-9.862,23.479
1356,3.507,0.844,-35.209,2.882,9.433,4.381,33.509,3.928,-25.252,-2.825,0,35.465,35.911,9.309,2.942,-15.604,-12.753,-17.207,-14.199,-3.241,26.151,0,269.84,Inf,280,270,-14.805,3.287,-9.861,23.498
1356.5,3.507,0.844,-35.209,2.882,9.433,4.381,33.509,3.928,-25.252,-2.825,0,35.5,35.9,9.309,2.942,-15.744,-12.768,-17.339,-14.271,-3.241,26.151,0,269.84,Inf,280,270,-14.941,3.29,-9.846,23.517
1357,2.825,0.752,-34.026,2.892,9.365,4.381,33.509,3.928,-25.252,-2.825,0,35.5,35.9,9.445,2.775,-15.971,-12.771,-17.503,-14.33,-3.241,26.151,0,270.34,Inf,280,270,-15.031,3.294,-9.844,23.616
1357.5,2.825,0.752,-34.026,2.892,9.365,4.381,33.509,3.928,-25.252,-2.825,0,35.5,35.9,9.445,2.775,-16.111,-12.776,-17.635,-14.352,-3.241,26.151,0,270.34,Inf,280,270,-15.144,3.286,-9.819,23.614
1358,2.825,0.752,-34.026,2.892,9.365,4.381,33.509,3.928,-25.252,-2.825,0,35.5,35.9,9.445,2.775,-15.968,-12.846,-17.077,-14.032,-3.241,26.151,0,269.74,Inf,280,270,-15.218,3.279,-9.931,23.702
1358.5,2.825,0.752,-34.026,2.892,9.365,4.381,33.509,3.928,-25.252,-2.825,0,35.5,35.9,9.445,2.775,-15.78,-12.74,-17.2,-14.112,-3.241,26.151,0,269.74,Inf,280,270,-14.981,3.271,-9.881,23.696
1359,2.825,0.752,-34.026,2.892,9.365,4.343,33.49,3.994,-25.12,-2.82,0,35.449,35.863,9.445,2.775,-15.705,-12.817,-17.263,-14.292,-3.234,26.153,0,270.14,Inf,280,270,-14.958,3.264,-9.916,23.726
1359.5,2.825,0.752,-34.026,2.892,9.365,4.343,33.49,3.994,-25.12,-2.82,0,35.4,35.9,9.445,2.775,-15.938,-12.776,-17.48,-14.356,-3.234,26.153,0,270.14,Inf,280,270,-15.019,3.257,-9.882,23.73
1360,2.234,0.562,-34.745,2.863,9.332,4.343,33.49,3.994,-25.12,-2.82,0,35.4,35.9,9.508,2.932,-16.046,-12.795,-17.574,-14.374,-3.234,26.153,0,270.34,Inf,280,270,-15.138,3.25,-9.835,23.776
1360.5,2.234,0.562,-34.745,2.863,9.332,4.343,33.49,3.994,-25.12,-2.82,0,35.4,35.9,9.508,2.932,-16.127,-12.792,-17.545,-14.282,-3.234,26.153,0,270.34,Inf,280,270,-15.197,3.233,-10.01,23.796
1361,2.234,0.562,-34.745,2.863,9.332,4.343,33.49,3.994,-25.12,-2.82,0,35.4,35.9,9.508,2.932,-15.723,-12.787,-17.195,-14.201,-3.234,26.153,0,270.74,Inf,280,270,-15.186,3.217,-9.905,23.8
1361.5,2.234,0.562,-34.745,2.863,9.332,4.343,33.49,3.994,-25.12,-2.82,0,35.4,35.9,9.508,2.932,-15.874,-12.817,-17.36,-14.336,-3.234,26.153,0,270.74,Inf,280,270,-14.977,3.2,-9.875,23.781
1362,2.234,0.562,-34.745,2.863,9.332,4.314,33.47,3.976,-24.94,-2.826,0,35.449,35.888,9.508,2.932,-15.893,-12.832,-17.451,-14.375,-3.238,26.144,0,270.14,Inf,280,270,-15.097,3.185,-9.858,23.811
1362.5,2.234,0.562,-34.745,2.863,9.332,4.314,33.47,3.976,-24.94,-2.826,0,35.4,35.9,9.508,2.932,-16.039,-12.84,-17.554,-14.427,-3.238,26.144,0,270.14,Inf,280,270,-15.138,3.169,-9.854,23.814
1363,2.234,0.562,-34.745,2.863,9.332,4.314,33.47,3.976,-24.94,-2.826,0,35.4,35.9,9.508,2.932,-16.137,-12.821,-17.622,-14.343,-3.238,26.144,0,270.34,Inf,280,270,-15.215,3.154,-9.866,23.832
1363.5,3.287,0.77,-34.974,2.902,9.38,4.314,33.47,3.976,-24.94,-2.826,0,35.4,35.9,9.362,2.692,-15.914,-12.504,-16.986,-13.806,-3.238,26.144,0,270.34,Inf,280,270,-15.231,3.139,-9.886,23.842
1364,3.287,0.77,-34.974,2.902,9.38,4.314,33.47,3.976,-24.94,-2.826,0,35.4,35.9,9.362,2.692,-15.777,-12.783,-17.22,-14.172,-3.238,26.144,0,270.14,Inf,280,270,-14.802,3.141,-9.898,23.866
1364.5,3.287,0.77,-34.974,2.902,9.38,4.314,33.47,3.976,-24.94,-2.826,0,35.4,35.9,9.362,2.692,-15.941,-12.822,-17.491,-14.405,-3.238,26.144,0,270.14,Inf,280,270,-14.988,3.143,-9.859,23.812
1365,3.287,0.77,-34.974,2.902,9.38,4.314,33.47,3.976,-24.94,-2.826,0,35.4,35.9,9.362,2.692,-16.036,-12.853,-17.517,-14.41,-3.238,26.144,0,270.34,Inf,280,270,-15.165,3.146,-9.861,23.784
1365.5,3.287,0.77,-34.974,2.902,9.38,4.304,33.501,3.968,-24.755,-2.83,0,35.431,35.858,9.362,2.692,-16.121,-12.823,-17.617,-14.327,-3.253,26.138,0,270.34,Inf,280,270,-15.204,3.148,-9.853,23.774
1366,3.287,0.77,-34.974,2.902,9.38,4.304,33.501,3.968,-24.755,-2.83,0,35.4,35.9,9.362,2.692,-15.888,-12.733,-17.139,-14.161,-3.253,26.138,0,269.54,Inf,280,270,-15.222,3.15,-9.965,23.785
1366.5,4.091,0.983,-35.209,2.815,9.381,4.304,33.501,3.968,-24.755,-2.83,0,35.4,35.9,9.276,2.832,-15.656,-12.747,-17.161,-14.208,-3.253,26.138,0,269.54,Inf,280,270,-14.98,3.153,-9.943,23.775
1367,4.091,0.983,-35.209,2.815,9.381,4.304,33.501,3.968,-24.755,-2.83,0,35.4,35.9,9.276,2.832,-15.951,-12.846,-17.467,-14.333,-3.253,26.138,0,270.44,Inf,280,270,-14.943,3.168,-9.944,23.69
1367.5,4.091,0.983,-35.209,2.815,9.381,4.304,33.501,3.968,-24.755,-2.83,0,35.4,35.9,9.276,2.832,-15.982,-12.944,-17.352,-14.406,-3.253,26.138,0,270.44,Inf,280,270,-15.149,3.198,-9.906,23.68
1368,4.091,0.983,-35.209,2.815,9.381,4.304,33.501,3.968,-24.755,-2.83,0,35.4,35.9,9.276,2.832,-15.989,-12.973,-17.425,-14.475,-3.253,26.138,0,269.74,Inf,280,270,-15.171,3.198,-9.948,23.666
1368.5,4.091,0.983,-35.209,2.815,9.381,4.322,33.519,3.926,-24.592,-2.835,0,35.421,35.827,9.276,2.832,-15.956,-12.852,-17.313,-14.31,-3.239,26.151,0,269.74,Inf,280,270,-15.216,3.213,-9.982,23.704
1369,4.091,0.983,-35.209,2.815,9.381,4.322,33.519,3.926,-24.592,-2.835,0,35.4,35.8,9.276,2.832,-15.972,-12.922,-17.474,-14.373,-3.239,26.151,0,270.24,Inf,280,270,-15.108,3.227,-9.961,23.714
1369.5,4.091,0.983,-35.209,2.815,9.381,4.322,33.519,3.926,-24.592,-2.835,0,35.4,35.8,9.276,2.832,-16.016,-12.961,-17.45,-14.491,-3.239,26.151,0,270.24,Inf,280,270,-15.185,3.241,-9.992,23.709
1370,2.925,0.694,-35.209,2.831,9.397,4.322,33.519,3.926,-24.592,-2.835,0,35.4,35.8,9.336,2.815,-16.115,-12.883,-17.45,-14.388,-3.239,26.151,0,269.84,Inf,280,270,-15.229,3.255,-9.988,23.662
1370.5,2.925,0.694,-35.209,2.831,9.397,4.322,33.519,3.926,-24.592,-2.835,0,35.4,35.8,9.336,2.815,-15.778,-12.926,-16.97,-14.285,-3.239,26.151,0,269.84,Inf,280,270,-15.209,3.25,-10.039,23.687
1371,2.925,0.694,-35.209,2.831,9.397,4.322,33.519,3.926,-24.592,-2.835,0,35.4,35.8,9.336,2.815,-15.913,-12.879,-17.21,-14.309,-3.239,26.151,0,270.14,Inf,280,270,-14.99,3.244,-10.015,23.699
1371.5,2.925,0.694,-35.209,2.831,9.397,4.322,33.519,3.926,-24.592,-2.835,0,35.4,35.8,9.336,2.815,-15.938,-12.945,-17.471,-14.453,-3.239,26.151,0,270.14,Inf,280,270,-15.078,3.239,-9.996,23.682
1372,2.925,0.694,-35.209,2.831,9.397,4.289,33.465,3.918,-24.471,-2.85,0,35.41,35.845,9.336,2.815,-16.065,-12.968,-17.501,-14.462,-3.239,26.145,0,269.94,Inf,280,270,-15.202,3.234,-9.992,23.704
1372.5,2.925,0.694,-35.209,2.831,9.397,4.289,33.465,3.918,-24.471,-2.85,0,35.4,35.8,9.336,2.815,-15.674,-12.996,-17.223,-14.386,-3.239,26.145,0,269.94,Inf,280,270,-15.249,3.229,-10.069,23.658
1373,2.69,0.643,-35.209,2.762,9.352,4.289,33.465,3.918,-24.471,-2.85,0,35.4,35.8,9.39,2.921,-16.072,-12.909,-17.381,-14.377,-3.239,26.145,0,270.44,Inf,280,270,-15.07,3.224,-10.031,23.631
1373.5,2.69,0.643,-35.209,2.762,9.352,4.289,33.465,3.918,-24.471,-2.85,0,35.4,35.8,9.39,2.921,-15.975,-12.997,-17.518,-14.503,-3.239,26.145,0,270.44,Inf,280,270,-15.185,3.215,-10.04,23.643
1374,2.69,0.643,-35.209,2.762,9.352,4.289,33.465,3.918,-24.471,-2.85,0,35.4,35.8,9.39,2.921,-16.149,-12.985,-17.52,-14.465,-3.239,26.145,0,270.34,Inf,280,270,-15.248,3.206,-10.095,23.448
1374.5,2.69,0.643,-35.209,2.762,9.352,4.289,33.465,3.918,-24.471,-2.85,0,35.4,35.8,9.39,2.921,-15.67,-13.026,-17.086,-14.37,-3.239,26.145,0,270.34,Inf,280,270,-15.28,3.198,-10.097,23.422
1375,2.69,0.643,-35.209,2.762,9.352,4.285,33.472,3.921,-24.338,-2.83,0,35.394,35.87,9.39,2.921,-15.934,-12.944,-17.243,-14.406,-3.248,26.141,0,270.64,Inf,280,270,-15.038,3.19,-10.042,23.357
1375.5,2.69,0.643,-35.209,2.762,9.352,4.285,33.472,3.921,-24.338,-2.83,0,35.4,35.9,9.39,2.921,-15.938,-13.004,-17.423,-14.513,-3.248,26.141,0,270.64,Inf,280,270,-15.132,3.182,-10.086,23.339
1376,1.974,0.575,-34.208,2.866,9.303,4.285,33.472,3.921,-24.338,-2.83,0,35.4,35.9,9.469,2.813,-16.037,-12.999,-17.535,-14.522,-3.248,26.141,0,270.34,Inf,280,270,-15.219,3.173,-10.043,23.295
1376.5,1.974,0.575,-34.208,2.866,9.303,4.285,33.472,3.921,-24.338,-2.83,0,35.4,35.9,9.469,2.813,-16.181,-13.003,-17.628,-14.552,-3.248,26.141,0,270.34,Inf,280,270,-15.273,3.154,-10.041,23.27
1377,1.974,0.575,-34.208,2.866,9.303,4.285,33.472,3.921,-24.338,-2.83,0,35.4,35.9,9.469,2.813,-15.929,-13.079,-17.32,-14.542,-3.248,26.141,0,270.84,Inf,280,270,-15.341,3.134,-10.1,23.294
1377.5,1.974,0.575,-34.208,2.866,9.303,4.285,33.472,3.921,-24.338,-2.83,0,35.4,35.9,9.469,2.813,-15.903,-12.966,-17.34,-14.321,-3.248,26.141,0,270.84,Inf,280,270,-15.218,3.115,-10.108,23.276
1378,1.974,0.575,-34.208,2.866,9.303,4.285,33.472,3.921,-24.338,-2.83,0,35.4,35.9,9.469,2.813,-15.999,-12.979,-17.39,-14.425,-3.248,26.141,0,270.44,Inf,280,270,-15.132,3.097,-10.086,23.269
1378.5,1.974,0.575,-34.208,2.866,9.303,4.293,33.487,3.925,-24.161,-2.821,0,35.405,35.803,9.469,2.813,-16.022,-13.039,-17.48,-14.512,-3.229,26.153,0,270.44,Inf,280,270,-15.198,3.078,-10.052,23.21
1379,1.974,0.575,-34.208,2.866,9.303,4.293,33.487,3.925,-24.161,-2.821,0,35.4,35.8,9.469,2.813,-16.075,-12.992,-17.245,-14.178,-3.229,26.153,0,270.54,Inf,280,270,-15.263,3.06,-10.117,23.205
1379.5,3.037,0.792,-33.433,2.836,9.29,4.293,33.487,3.925,-24.161,-2.821,0,35.4,35.8,9.536,2.718,-15.752,-13.041,-17.266,-14.396,-3.229,26.153,0,270.54,Inf,280,270,-15.122,3.042,-10.131,23.218
1380,3.037,0.792,-33.433,2.836,9.29,4.293,33.487,3.925,-24.161,-2.821,0,35.4,35.8,9.536,2.718,-15.843,-13.038,-17.368,-14.49,-3.229,26.153,0,270.64,Inf,280,270,-15.114,3.042,-10.129,23.183
1380.5,3.037,0.792,-33.433,2.836,9.29,4.293,33.487,3.925,-24.161,-2.821,0,35.4,35.8,9.536,2.718,-16.016,-13.03,-17.51,-14.494,-3.229,26.153,0,270.64,Inf,280,270,-15.185,3.042,-10.098,23.209
1381,3.037,0.792,-33.433,2.836,9.29,4.293,33.487,3.925,-24.161,-2.821,0,35.4,35.8,9.536,2.718,-16.007,-13.008,-17.558,-14.546,-3.229,26.153,0,270.64,Inf,280,270,-15.262,3.042,-10.112,23.253
1381.5,3.037,0.792,-33.433,2.836,9.29,4.187,33.49,3.926,-24.025,-2.837,0,35.386,35.856,9.536,2.718,-16.087,-13.071,-17.437,-14.471,-3.232,26.139,0,270.64,Inf,280,270,-15.28,3.042,-10.098,23.272
1382,3.037,0.792,-33.433,2.836,9.29,4.187,33.49,3.926,-24.025,-2.837,0,35.4,35.9,9.536,2.718,-15.971,-13.034,-17.444,-14.363,-3.232,26.139,0,270.14,Inf,280,270,-15.266,3.042,-10.155,23.298
1382.5,2.915,0.739,-35.209,2.81,9.308,4.187,33.49,3.926,-24.025,-2.837,0,35.4,35.9,9.345,2.872,-16.042,-13.025,-17.5,-14.514,-3.232,26.139,0,270.14,Inf,280,270,-15.203,3.042,-10.1,23.404
1383,2.915,0.739,-35.209,2.81,9.308,4.187,33.49,3.926,-24.025,-2.837,0,35.4,35.9,9.345,2.872,-16.093,-13.029,-17.602,-14.567,-3.232,26.139,0,269.84,Inf,280,270,-15.27,3.04,-10.095,23.454
1383.5,2.915,0.739,-35.209,2.81,9.308,4.187,33.49,3.926,-24.025,-2.837,0,35.4,35.9,9.345,2.872,-16.028,-12.987,-17.368,-14.206,-3.232,26.139,0,269.84,Inf,280,270,-15.323,3.038,-10.128,23.525
1384,2.915,0.739,-35.209,2.81,9.308,4.187,33.49,3.926,-24.025,-2.837,0,35.4,35.9,9.345,2.872,-15.158,-12.762,-16.698,-14.037,-3.232,26.139,0,270.34,Inf,280,270,-15.147,3.036,-10.138,23.538
1384.5,2.915,0.739,-35.209,2.81,9.308,4.187,33.49,3.926,-24.025,-2.837,0,35.4,35.9,9.345,2.872,-15.689,-12.965,-17.198,-14.365,-3.232,26.139,0,270.34,Inf,280,270,-14.664,3.034,-10.077,23.561
1385,2.915,0.739,-35.209,2.81,9.308,4.231,33.428,3.867,-23.948,-2.812,0,35.394,35.817,9.345,2.872,-15.749,-12.967,-17.31,-14.436,-3.215,26.145,0,270.14,Inf,280,270,-15.054,3.032,-10.052,23.586
1385.5,2.915,0.739,-35.209,2.81,9.308,4.231,33.428,3.867,-23.948,-2.812,0,35.4,35.8,9.345,2.872,-15.969,-12.989,-17.418,-14.497,-3.215,26.145,0,270.14,Inf,280,270,-15.115,3.03,-10.023,23.566
1386,1.733,0.482,-34.017,2.795,9.264,4.231,33.428,3.867,-23.948,-2.812,0,35.4,35.8,9.457,2.639,-16.081,-12.983,-17.561,-14.466,-3.215,26.145,0,270.74,Inf,280,270,-15.218,3.028,-10.034,23.574
1386.5,1.733,0.482,-34.017,2.795,9.264,4.231,33.428,3.867,-23.948,-2.812,0,35.4,35.8,9.457,2.639,-15.955,-12.752,-16.964,-14.006,-3.215,26.145,0,270.74,Inf,280,270,-15.273,3.007,-10.164,23.596
1387,1.733,0.482,-34.017,2.795,9.264,4.231,33.428,3.867,-23.948,-2.812,0,35.4,35.8,9.457,2.639,-15.848,-13.022,-17.17,-14.362,-3.215,26.145,0,270.24,Inf,280,270,-14.919,2.986,-10.078,23.639
1387.5,1.733,0.482,-34.017,2.795,9.264,4.231,33.428,3.867,-23.948,-2.812,0,35.4,35.8,9.457,2.639,-15.949,-12.993,-17.394,-14.476,-3.215,26.145,0,270.24,Inf,280,270,-15.1,2.965,-10.068,23.615
1388,1.733,0.482,-34.017,2.795,9.264,4.219,33.489,3.877,-23.758,-2.804,0,35.39,35.881,9.457,2.639,-15.844,-12.989,-17.422,-14.459,-3.208,26.147,0,270.34,Inf,280,270,-15.203,2.945,-10.082,23.646
1388.5,1.733,0.482,-34.017,2.795,9.264,4.219,33.489,3.877,-23.758,-2.804,0,35.4,35.9,9.457,2.639,-16.08,-12.978,-17.555,-14.395,-3.208,26.147,0,270.34,Inf,280,270,-15.178,2.925,-10.174,23.649
1389,3.502,0.936,-34.448,2.796,9.329,4.219,33.489,3.877,-23.758,-2.804,0,35.4,35.9,9.409,2.786,-15.835,-12.809,-16.806,-13.815,-3.208,26.147,0,270.74,Inf,280,270,-15.252,2.906,-10.037,23.611
1389.5,3.502,0.936,-34.448,2.796,9.329,4.219,33.489,3.877,-23.758,-2.804,0,35.4,35.9,9.409,2.786,-15.803,-12.933,-17.229,-14.383,-3.208,26.147,0,270.74,Inf,280,270,-14.816,2.916,-10.014,23.595
1390,3.502,0.936,-34.448,2.796,9.329,4.219,33.489,3.877,-23.758,-2.804,0,35.4,35.9,9.409,2.786,-15.643,-12.954,-17.237,-14.375,-3.208,26.147,0,271.04,Inf,279,270,-15.087,2.925,-10.051,23.559
1390.5,3.502,0.936,-34.448,2.796,9.329,4.219,33.489,3.877,-23.758,-2.804,0,35.4,35.9,9.409,2.786,-15.974,-12.951,-17.46,-14.47,-3.208,26.147,0,271.04,Inf,279,270,-15.052,2.935,-9.994,23.542
1391,3.502,0.936,-34.448,2.796,9.329,4.203,33.5,3.885,-23.63,-2.811,0,35.386,35.85,9.409,2.786,-16.053,-12.964,-17.455,-14.469,-3.208,26.136,0,270.44,Inf,279,270,-15.214,2.944,-9.999,23.565
1391.5,3.502,0.936,-34.448,2.796,9.329,4.203,33.5,3.885,-23.63,-2.811,0,35.4,35.9,9.409,2.786,-15.831,-12.682,-16.773,-13.738,-3.208,26.136,0,270.44,Inf,279,270,-15.235,2.953,-10.092,23.571
1392,3.502,0.936,-34.448,2.796,9.329,4.203,33.5,3.885,-23.63,-2.811,0,35.4,35.9,9.409,2.786,-15.486,-12.859,-16.925,-14.146,-3.208,26.136,0,270.34,Inf,279,270,-14.756,2.962,-10.006,23.71
1392.5,3.381,0.878,-34.889,2.766,9.292,4.203,33.5,3.885,-23.63,-2.811,0,35.4,35.9,9.413,2.857,-15.758,-12.932,-17.078,-14.286,-3.208,26.136,0,270.34,Inf,279,270,-14.854,2.971,-9.989,23.775
1393,3.381,0.878,-34.889,2.766,9.292,4.203,33.5,3.885,-23.63,-2.811,0,35.4,35.9,9.413,2.857,-15.954,-12.936,-17.354,-14.438,-3.208,26.136,0,270.44,Inf,279,270,-15.013,2.978,-9.956,23.815
1393.5,3.381,0.878,-34.889,2.766,9.292,4.203,33.5,3.885,-23.63,-2.811,0,35.4,35.9,9.413,2.857,-15.992,-12.936,-17.475,-14.481,-3.208,26.136,0,270.44,Inf,279,270,-15.17,2.984,-9.961,23.748
1394,3.381,0.878,-34.889,2.766,9.292,4.203,33.5,3.885,-23.63,-2.811,0,35.4,35.9,9.413,2.857,-15.722,-12.823,-16.94,-13.86,-3.208,26.136,0,269.34,Inf,279,270,-15.221,2.991,-10.047,23.682
1394.5,3.381,0.878,-34.889,2.766,9.292,4.203,33.539,3.809,-23.48,-2.81,0,35.384,35.848,9.413,2.857,-15.432,-12.819,-16.93,-14.08,-3.209,26.138,0,269.34,Inf,279,270,-14.836,2.997,-9.968,23.668
1395,3.381,0.878,-34.889,2.766,9.292,4.203,33.539,3.809,-23.48,-2.81,0,35.4,35.8,9.413,2.857,-15.51,-12.868,-16.847,-14.2,-3.209,26.138,0,269.74,Inf,279,270,-14.815,3.003,-10.017,23.677
1395.5,2.115,0.603,-33.839,2.781,9.274,4.203,33.539,3.809,-23.48,-2.81,0,35.4,35.8,9.487,2.696,-15.604,-12.882,-17.135,-14.337,-3.209,26.138,0,269.74,Inf,279,270,-14.856,3.01,-9.959,23.695
1396,2.115,0.603,-33.839,2.781,9.274,4.203,33.539,3.809,-23.48,-2.81,0,35.4,35.8,9.487,2.696,-15.703,-12.919,-17.207,-14.39,-3.209,26.138,0,269.84,Inf,279,270,-14.99,2.995,-9.906,23.742
1396.5,2.115,0.603,-33.839,2.781,9.274,4.203,33.539,3.809,-23.48,-2.81,0,35.4,35.8,9.487,2.696,-15.808,-12.877,-17.103,-14.092,-3.209,26.138,0,269.84,Inf,279,270,-15.055,2.981,-9.98,23.798
1397,2.115,0.603,-33.839,2.781,9.274,4.203,33.539,3.809,-23.48,-2.81,0,35.4,35.8,9.487,2.696,-15.05,-12.64,-16.796,-13.999,-3.209,26.138,0,269.54,Inf,279,270,-14.97,2.966,-9.97,23.865
1397.5,2.115,0.603,-33.839,2.781,9.274,4.182,33.468,3.822,-23.414,-2.809,0,35.378,35.884,9.487,2.696,-15.639,-12.854,-17.017,-14.067,-3.221,26.13,0,269.54,Inf,279,270,-14.621,2.952,-9.946,23.897
1398,2.115,0.603,-33.839,2.781,9.274,4.182,33.468,3.822,-23.414,-2.809,0,35.4,35.9,9.487,2.696,-15.263,-12.795,-16.934,-14.157,-3.221,26.13,0,269.74,Inf,279,270,-14.895,2.939,-9.927,23.945
1398.5,2.115,0.603,-33.839,2.781,9.274,4.182,33.468,3.822,-23.414,-2.809,0,35.4,35.9,9.487,2.696,-15.766,-12.805,-17.257,-14.321,-3.221,26.13,0,269.74,Inf,279,270,-14.787,2.925,-9.881,23.981
1399,2.05,0.558,-34.064,2.754,9.23,4.182,33.468,3.822,-23.414,-2.809,0,35.4,35.9,9.445,2.636,-15.871,-12.898,-17.221,-14.345,-3.221,26.13,0,269.64,Inf,279,270,-15.037,2.912,-9.885,23.899
1399.5,2.05,0.558,-34.064,2.754,9.23,4.182,33.468,3.822,-23.414,-2.809,0,35.4,35.9,9.445,2.636,-15.812,-12.87,-17.306,-14.353,-3.221,26.13,0,269.64,Inf,279,270,-15.084,2.898,-9.987,23.818
1400,2.05,0.558,-34.064,2.754,9.23,4.182,33.468,3.822,-23.414,-2.809,0,35.4,35.9,9.445,2.636,-15.718,-12.702,-16.907,-14.125,-3.221,26.13,0,269.34,Inf,279,270,-15.085,2.884,-9.946,23.769
1400.5,2.05,0.558,-34.064,2.754,9.23,4.182,33.468,3.822,-23.414,-2.809,0,35.4,35.9,9.445,2.636,-15.772,-12.935,-17.117,-14.298,-3.221,26.13,0,269.34,Inf,279,270,-14.863,2.87,-9.948,23.73
