t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
1401,2.05,0.558,-34.064,2.754,9.23,4.161,33.508,3.84,-23.258,-2.808,0,35.385,35.865,9.445,2.636,-15.587,-12.927,-17.023,-14.33,-3.223,26.125,0,269.54,Inf,279,270,-15.03,2.857,-9.931,23.716
1401.5,2.05,0.558,-34.064,2.754,9.23,4.161,33.508,3.84,-23.258,-2.808,0,35.4,35.9,9.445,2.636,-15.75,-12.856,-16.946,-14.119,-3.223,26.125,0,269.54,Inf,279,270,-14.967,2.844,-9.959,23.728
1402,3.569,0.869,-35.209,2.757,9.335,4.161,33.508,3.84,-23.258,-2.808,0,35.4,35.9,9.299,2.649,-14.889,-12.839,-16.248,-13.946,-3.223,26.125,0,269.54,Inf,279,270,-14.918,2.83,-10.069,23.71
1402.5,3.569,0.869,-35.209,2.757,9.335,4.161,33.508,3.84,-23.258,-2.808,0,35.4,35.9,9.299,2.649,-15.153,-12.824,-16.635,-14.162,-3.223,26.125,0,269.54,Inf,279,270,-14.481,2.843,-9.967,23.714
1403,3.569,0.869,-35.209,2.757,9.335,4.161,33.508,3.84,-23.258,-2.808,0,35.4,35.9,9.299,2.649,-15.587,-12.845,-16.833,-14.222,-3.223,26.125,0,270.34,Inf,279,270,-14.694,2.854,-9.931,23.719
1403.5,3.569,0.869,-35.209,2.757,9.335,4.161,33.508,3.84,-23.258,-2.808,0,35.4,35.9,9.299,2.649,-15.555,-12.875,-17.028,-14.311,-3.223,26.125,0,270.34,Inf,279,270,-14.872,2.866,-9.924,23.709
1404,3.569,0.869,-35.209,2.757,9.335,4.137,33.492,3.83,-23.132,-2.831,0,35.376,35.895,9.299,2.649,-15.152,-12.599,-16.31,-13.854,-3.233,26.119,0,270.54,Inf,279,270,-14.942,2.878,-10.052,23.701
1404.5,3.569,0.869,-35.209,2.757,9.335,4.137,33.492,3.83,-23.132,-2.831,0,35.4,35.9,9.299,2.649,-15.249,-12.708,-16.603,-14.058,-3.233,26.119,0,270.54,Inf,279,270,-14.479,2.889,-9.953,23.69
1405,3.569,0.869,-35.209,2.757,9.335,4.137,33.492,3.83,-23.132,-2.831,0,35.4,35.9,9.299,2.649,-15.463,-12.856,-16.756,-14.196,-3.233,26.119,0,269.94,Inf,279,270,-14.655,2.9,-9.924,23.698
1405.5,2.511,0.685,-33.893,2.718,9.309,4.137,33.492,3.83,-23.132,-2.831,0,35.4,35.9,9.439,2.698,-15.559,-12.885,-16.895,-14.29,-3.233,26.119,0,269.94,Inf,279,270,-14.818,2.911,-9.906,23.681
1406,2.511,0.685,-33.893,2.718,9.309,4.137,33.492,3.83,-23.132,-2.831,0,35.4,35.9,9.439,2.698,-15.591,-12.874,-17.006,-14.334,-3.233,26.119,0,269.94,Inf,279,270,-14.907,2.905,-10.001,23.668
1406.5,2.511,0.685,-33.893,2.718,9.309,4.137,33.492,3.83,-23.132,-2.831,0,35.4,35.9,9.439,2.698,-15.516,-12.597,-16.404,-13.691,-3.233,26.119,0,269.94,Inf,279,270,-14.951,2.898,-9.949,23.67
1407,2.511,0.685,-33.893,2.718,9.309,4.137,33.492,3.83,-23.132,-2.831,0,35.4,35.9,9.439,2.698,-15.285,-12.766,-16.521,-13.997,-3.233,26.119,0,270.04,Inf,279,270,-14.552,2.892,-9.929,23.652
1407.5,2.511,0.685,-33.893,2.718,9.309,4.129,33.469,3.791,-23.013,-2.824,0,35.38,35.996,9.439,2.698,-15.341,-12.783,-16.826,-14.2,-3.233,26.12,0,270.04,Inf,279,270,-14.642,2.886,-9.895,23.617
1408,2.511,0.685,-33.893,2.718,9.309,4.129,33.469,3.791,-23.013,-2.824,0,35.4,36,9.439,2.698,-15.644,-12.813,-16.936,-14.222,-3.233,26.12,0,270.24,Inf,279,270,-14.787,2.879,-9.871,23.621
1408.5,2.574,0.618,-35.209,2.707,9.391,4.129,33.469,3.791,-23.013,-2.824,0,35.4,36,9.193,2.773,-15.515,-12.858,-16.897,-14.179,-3.233,26.12,0,270.24,Inf,279,270,-14.904,2.873,-9.888,23.637
1409,2.574,0.618,-35.209,2.707,9.391,4.129,33.469,3.791,-23.013,-2.824,0,35.4,36,9.193,2.773,-15.121,-12.753,-16.146,-13.924,-3.233,26.12,0,270.34,Inf,279,270,-14.862,2.869,-9.974,23.63
1409.5,2.574,0.618,-35.209,2.707,9.391,4.129,33.469,3.791,-23.013,-2.824,0,35.4,36,9.193,2.773,-15.405,-12.718,-16.554,-14.044,-3.233,26.12,0,270.34,Inf,279,270,-14.486,2.864,-9.87,23.658
1410,2.574,0.618,-35.209,2.707,9.391,4.129,33.469,3.791,-23.013,-2.824,0,35.4,36,9.193,2.773,-15.376,-12.797,-16.748,-14.126,-3.233,26.12,0,270.64,Inf,279,270,-14.68,2.859,-9.895,23.683
1410.5,2.574,0.618,-35.209,2.707,9.391,4.109,33.497,3.797,-22.881,-2.819,0,35.381,35.875,9.193,2.773,-15.366,-12.822,-16.694,-14.201,-3.239,26.103,0,270.64,Inf,279,270,-14.761,2.854,-9.886,23.68
1411,2.574,0.618,-35.209,2.707,9.391,4.109,33.497,3.797,-22.881,-2.819,0,35.4,35.9,9.193,2.773,-15.059,-12.713,-16.566,-13.859,-3.239,26.103,0,270.84,Inf,279,270,-14.771,2.85,-9.889,23.662
1411.5,2.574,0.618,-35.209,2.707,9.391,4.109,33.497,3.797,-22.881,-2.819,0,35.4,35.9,9.193,2.773,-15.024,-12.687,-16.569,-13.974,-3.239,26.103,0,270.84,Inf,279,270,-14.549,2.845,-9.822,23.652
1412,3.429,0.803,-35.209,2.723,9.237,4.109,33.497,3.797,-22.881,-2.819,0,35.4,35.9,9.299,2.722,-15.383,-12.744,-16.639,-14.071,-3.239,26.103,0,270.54,Inf,279,270,-14.564,2.841,-9.829,23.647
1412.5,3.429,0.803,-35.209,2.723,9.237,4.109,33.497,3.797,-22.881,-2.819,0,35.4,35.9,9.299,2.722,-15.172,-12.747,-16.644,-14.128,-3.239,26.103,0,270.54,Inf,279,270,-14.709,2.85,-9.831,23.602
1413,3.429,0.803,-35.209,2.723,9.237,4.109,33.497,3.797,-22.881,-2.819,0,35.4,35.9,9.299,2.722,-15.507,-12.759,-16.702,-14.139,-3.239,26.103,0,270.54,Inf,279,270,-14.673,2.86,-9.917,23.544
1413.5,3.429,0.803,-35.209,2.723,9.237,4.109,33.497,3.797,-22.881,-2.819,0,35.4,35.9,9.299,2.722,-15,-12.9,-15.889,-14.003,-3.239,26.103,0,270.54,Inf,279,270,-14.777,2.869,-9.887,23.533
1414,3.429,0.803,-35.209,2.723,9.237,4.125,33.508,3.787,-22.753,-2.834,0,35.39,35.965,9.299,2.722,-15.174,-12.593,-16.179,-13.889,-3.248,26.089,0,270.34,Inf,279,270,-14.448,2.878,-9.844,23.534
1414.5,3.429,0.803,-35.209,2.723,9.237,4.125,33.508,3.787,-22.753,-2.834,0,35.4,36,9.299,2.722,-15.45,-12.723,-16.656,-14.105,-3.248,26.089,0,270.34,Inf,279,270,-14.459,2.887,-9.808,23.514
1415,2.287,0.515,-35.209,2.718,9.324,4.125,33.508,3.787,-22.753,-2.834,0,35.4,36,9.349,2.715,-15.451,-12.708,-16.842,-14.1,-3.248,26.089,0,269.84,Inf,279,270,-14.734,2.896,-9.78,23.51
1415.5,2.287,0.515,-35.209,2.718,9.324,4.125,33.508,3.787,-22.753,-2.834,0,35.4,36,9.349,2.715,-15.15,-12.149,-15.957,-13.311,-3.248,26.089,0,269.84,Inf,279,270,-14.775,2.886,-9.888,23.501
1416,2.287,0.515,-35.209,2.718,9.324,4.125,33.508,3.787,-22.753,-2.834,0,35.4,36,9.349,2.715,-14.936,-12.455,-16.009,-13.64,-3.248,26.089,0,269.64,Inf,279,270,-14.142,2.876,-9.826,23.496
1416.5,2.287,0.515,-35.209,2.718,9.324,4.125,33.508,3.787,-22.753,-2.834,0,35.4,36,9.349,2.715,-14.925,-12.607,-16.396,-13.959,-3.248,26.089,0,269.64,Inf,279,270,-14.26,2.867,-9.69,23.51
1417,2.287,0.515,-35.209,2.718,9.324,4.109,33.467,3.826,-22.659,-2.836,0,35.393,35.955,9.349,2.715,-15.204,-12.611,-16.593,-14.011,-3.249,26.092,0,270.34,Inf,279,270,-14.472,2.857,-9.674,23.533
1417.5,2.287,0.515,-35.209,2.718,9.324,4.109,33.467,3.826,-22.659,-2.836,0,35.4,36,9.349,2.715,-15.349,-12.602,-16.753,-14.09,-3.249,26.092,0,270.34,Inf,279,270,-14.605,2.848,-9.654,23.54
1418,2.844,0.705,-35.048,2.715,9.336,4.109,33.467,3.826,-22.659,-2.836,0,35.4,36,9.391,2.813,-14.731,-12.133,-15.769,-13.49,-3.249,26.092,0,270.24,Inf,279,270,-14.698,2.839,-9.765,23.542
1418.5,2.844,0.705,-35.048,2.715,9.336,4.109,33.467,3.826,-22.659,-2.836,0,35.4,36,9.391,2.813,-14.981,-12.574,-16.165,-13.866,-3.249,26.092,0,270.24,Inf,279,270,-14.031,2.839,-9.705,23.579
1419,2.844,0.705,-35.048,2.715,9.336,4.109,33.467,3.826,-22.659,-2.836,0,35.4,36,9.391,2.813,-15.083,-12.587,-16.342,-13.876,-3.249,26.092,0,270.24,Inf,279,270,-14.397,2.839,-9.688,23.568
1419.5,2.844,0.705,-35.048,2.715,9.336,4.109,33.467,3.826,-22.659,-2.836,0,35.4,36,9.391,2.813,-15.19,-12.668,-16.502,-14.077,-3.249,26.092,0,270.24,Inf,279,270,-14.472,2.839,-9.712,23.575
1420,2.844,0.705,-35.048,2.715,9.336,4.109,33.467,3.826,-22.659,-2.836,0,35.4,36,9.391,2.813,-15.369,-12.597,-16.697,-14.061,-3.249,26.092,0,270.34,Inf,279,270,-14.609,2.839,-9.667,23.601
1420.5,2.844,0.705,-35.048,2.715,9.336,4.044,33.515,3.825,-22.513,-2.842,0,35.395,35.938,9.391,2.813,-15.261,-12.572,-16.246,-13.587,-3.259,26.078,0,270.34,Inf,279,270,-14.681,2.839,-9.739,23.613
1421,2.844,0.705,-35.048,2.715,9.336,4.044,33.515,3.825,-22.513,-2.842,0,35.4,35.9,9.391,2.813,-14.301,-12.515,-15.915,-13.64,-3.259,26.078,0,270.24,Inf,279,270,-14.417,2.839,-9.694,23.631
1421.5,2.737,0.736,-34.168,2.761,9.274,4.044,33.515,3.825,-22.513,-2.842,0,35.4,35.9,9.402,2.596,-14.915,-12.645,-16.226,-13.978,-3.259,26.078,0,270.24,Inf,279,270,-14.093,2.839,-9.698,23.627
1422,2.737,0.736,-34.168,2.761,9.274,4.044,33.515,3.825,-22.513,-2.842,0,35.4,35.9,9.402,2.596,-15.236,-12.567,-16.591,-13.995,-3.259,26.078,0,270.34,Inf,279,270,-14.441,2.838,-9.644,23.63
1422.5,2.737,0.736,-34.168,2.761,9.274,4.044,33.515,3.825,-22.513,-2.842,0,35.4,35.9,9.402,2.596,-15.335,-12.518,-16.391,-13.869,-3.259,26.078,0,270.34,Inf,279,270,-14.597,2.836,-9.665,23.643
1423,2.737,0.736,-34.168,2.761,9.274,4.044,33.515,3.825,-22.513,-2.842,0,35.4,35.9,9.402,2.596,-14.561,-12.068,-15.636,-13.361,-3.259,26.078,0,270.44,Inf,279,270,-14.528,2.834,-9.715,23.668
1423.5,2.737,0.736,-34.168,2.761,9.274,4.128,33.519,3.751,-22.419,-2.849,0,35.404,35.999,9.402,2.596,-14.858,-12.464,-15.946,-13.709,-3.264,26.064,0,270.44,Inf,279,270,-13.907,2.833,-9.648,23.726
1424,2.737,0.736,-34.168,2.761,9.274,4.128,33.519,3.751,-22.419,-2.849,0,35.4,36,9.402,2.596,-14.955,-12.429,-16.088,-13.746,-3.264,26.064,0,270.54,Inf,279,270,-14.244,2.831,-9.591,23.687
1424.5,1.844,0.441,-35.138,2.73,9.309,4.128,33.519,3.751,-22.419,-2.849,0,35.4,36,9.383,2.812,-15.07,-12.527,-16.368,-13.919,-3.264,26.064,0,270.54,Inf,279,270,-14.305,2.83,-9.559,23.634
1425,1.844,0.441,-35.138,2.73,9.309,4.128,33.519,3.751,-22.419,-2.849,0,35.4,36,9.383,2.812,-14.92,-12.501,-15.705,-13.331,-3.264,26.064,0,270.34,Inf,279,270,-14.471,2.813,-9.673,23.551
1425.5,1.844,0.441,-35.138,2.73,9.309,4.128,33.519,3.751,-22.419,-2.849,0,35.4,36,9.383,2.812,-14.033,-12.333,-15.547,-13.529,-3.264,26.064,0,270.34,Inf,279,270,-14.114,2.798,-9.588,23.529
1426,1.844,0.441,-35.138,2.73,9.309,4.128,33.519,3.751,-22.419,-2.849,0,35.4,36,9.383,2.812,-14.739,-12.413,-16.064,-13.753,-3.264,26.064,0,270.44,Inf,279,270,-13.861,2.782,-9.523,23.501
1426.5,1.844,0.441,-35.138,2.73,9.309,4.128,33.519,3.751,-22.419,-2.849,0,35.4,36,9.383,2.812,-14.898,-12.412,-16.309,-13.804,-3.264,26.064,0,270.44,Inf,279,270,-14.242,2.767,-9.48,23.499
1427,1.844,0.441,-35.138,2.73,9.309,4.109,33.481,3.741,-22.323,-2.866,0,35.41,35.98,9.383,2.812,-14.939,-12.416,-16.356,-13.841,-3.276,26.06,0,270.84,Inf,279,270,-14.356,2.751,-9.472,23.534
1427.5,1.844,0.441,-35.138,2.73,9.309,4.109,33.481,3.741,-22.323,-2.866,0,35.4,36,9.383,2.812,-15.21,-12.204,-16.19,-13.575,-3.276,26.06,0,270.84,Inf,279,270,-14.388,2.737,-9.539,23.631
1428,3.73,0.897,-35.01,2.734,9.25,4.109,33.481,3.741,-22.323,-2.866,0,35.4,36,9.366,2.716,-14.258,-11.681,-15.192,-12.968,-3.276,26.06,0,270.64,Inf,279,270,-14.295,2.722,-9.47,23.683
1428.5,3.73,0.897,-35.01,2.734,9.25,4.109,33.481,3.741,-22.323,-2.866,0,35.4,36,9.366,2.716,-14.648,-12.258,-15.886,-13.537,-3.276,26.06,0,270.64,Inf,279,270,-13.525,2.738,-9.492,23.786
1429,3.73,0.897,-35.01,2.734,9.25,4.109,33.481,3.741,-22.323,-2.866,0,35.4,36,9.366,2.716,-14.804,-12.349,-16.201,-13.726,-3.276,26.06,0,270.34,Inf,279,270,-14.082,2.755,-9.432,23.872
1429.5,3.73,0.897,-35.01,2.734,9.25,4.109,33.481,3.741,-22.323,-2.866,0,35.4,36,9.366,2.716,-14.958,-12.361,-16.141,-13.695,-3.276,26.06,0,270.34,Inf,279,270,-14.27,2.771,-9.436,23.959
1430,3.73,0.897,-35.01,2.734,9.25,4.11,33.536,3.733,-22.156,-2.868,0,35.407,35.979,9.366,2.716,-14.792,-11.907,-15.571,-13.261,-3.276,26.048,0,270.14,Inf,279,270,-14.289,2.786,-9.453,23.985
1430.5,3.73,0.897,-35.01,2.734,9.25,4.11,33.536,3.733,-22.156,-2.868,0,35.4,36,9.366,2.716,-13.838,-11.976,-14.628,-12.856,-3.276,26.048,0,270.14,Inf,279,270,-13.883,2.802,-9.533,23.887
1431,3.248,0.78,-35.209,2.689,9.293,4.11,33.536,3.733,-22.156,-2.868,0,35.4,36,9.354,2.727,-14.283,-12.196,-15.717,-13.44,-3.276,26.048,0,269.74,Inf,279,270,-13.325,2.817,-9.337,23.796
1431.5,3.248,0.78,-35.209,2.689,9.293,4.11,33.536,3.733,-22.156,-2.868,0,35.4,36,9.354,2.727,-14.678,-12.323,-15.762,-13.575,-3.276,26.048,0,269.74,Inf,279,270,-13.909,2.824,-9.328,23.78
1432,3.248,0.78,-35.209,2.689,9.293,4.11,33.536,3.733,-22.156,-2.868,0,35.4,36,9.354,2.727,-14.837,-12.118,-15.856,-13.184,-3.276,26.048,0,270.24,Inf,279,270,-14.084,2.831,-9.334,23.755
1432.5,3.248,0.78,-35.209,2.689,9.293,4.11,33.536,3.733,-22.156,-2.868,0,35.4,36,9.354,2.727,-13.835,-11.143,-14.543,-12.477,-3.276,26.048,0,270.24,Inf,279,270,-13.999,2.838,-9.358,23.825
1433,3.248,0.78,-35.209,2.689,9.293,4.088,33.47,3.568,-22.121,-2.854,0,35.424,35.953,9.354,2.727,-14.208,-12.051,-15.355,-13.206,-3.263,26.049,0,270.24,Inf,279,270,-13,2.845,-9.28,23.869
1433.5,3.248,0.78,-35.209,2.689,9.293,4.088,33.47,3.568,-22.121,-2.854,0,35.4,36,9.354,2.727,-14.503,-12.018,-15.481,-13.304,-3.263,26.049,0,270.24,Inf,279,270,-13.705,2.851,-9.296,23.898
1434,3.248,0.78,-35.209,2.689,9.293,4.088,33.47,3.568,-22.121,-2.854,0,35.4,36,9.354,2.727,-14.516,-12.213,-15.837,-13.561,-3.263,26.049,0,270.34,Inf,279,270,-13.827,2.858,-9.271,23.863
1434.5,1.736,0.44,-34.648,2.743,9.255,4.088,33.47,3.568,-22.121,-2.854,0,35.4,36,9.347,2.566,-14.771,-11.917,-15.672,-13.273,-3.263,26.049,0,270.34,Inf,279,270,-14.032,2.864,-9.159,23.663
1435,1.736,0.44,-34.648,2.743,9.255,4.088,33.47,3.568,-22.121,-2.854,0,35.4,36,9.347,2.566,-13.917,-11.238,-14.779,-12.738,-3.263,26.049,0,270.24,Inf,279,270,-13.908,2.846,-9.289,23.641
1435.5,1.736,0.44,-34.648,2.743,9.255,4.088,33.47,3.568,-22.121,-2.854,0,35.4,36,9.347,2.566,-13.78,-12.03,-15.01,-13.195,-3.263,26.049,0,270.24,Inf,279,270,-13.168,2.827,-9.234,23.544
1436,1.736,0.44,-34.648,2.743,9.255,4.088,33.47,3.568,-22.121,-2.854,0,35.4,36,9.347,2.566,-14.317,-12.076,-15.445,-13.305,-3.263,26.049,0,270.54,Inf,279,270,-13.504,2.81,-9.169,23.539
1436.5,1.736,0.44,-34.648,2.743,9.255,4.035,33.448,3.666,-21.973,-2.857,0,35.442,36.07,9.347,2.566,-14.212,-11.983,-15.058,-13.071,-3.269,26.047,0,270.54,Inf,279,270,-13.786,2.792,-9.264,23.494
1437,1.736,0.44,-34.648,2.743,9.255,4.035,33.448,3.666,-21.973,-2.857,0,35.4,36.1,9.347,2.566,-13.214,-11.487,-14.391,-12.65,-3.269,26.047,0,270.04,Inf,279,270,-13.581,2.775,-9.238,23.479
1437.5,3.118,0.787,-34.531,2.635,9.264,4.035,33.448,3.666,-21.973,-2.857,0,35.4,36.1,9.346,2.416,-13.745,-11.9,-15.021,-13.064,-3.269,26.047,0,270.04,Inf,279,270,-12.936,2.758,-9.159,23.457
1438,3.118,0.787,-34.531,2.635,9.264,4.035,33.448,3.666,-21.973,-2.857,0,35.4,36.1,9.346,2.416,-14.158,-11.971,-15.289,-13.185,-3.269,26.047,0,269.94,Inf,279,270,-13.432,2.764,-9.17,23.357
1438.5,3.118,0.787,-34.531,2.635,9.264,4.035,33.448,3.666,-21.973,-2.857,0,35.4,36.1,9.346,2.416,-14.176,-12.097,-15.233,-13.339,-3.269,26.047,0,269.94,Inf,279,270,-13.651,2.769,-9.112,23.302
1439,3.118,0.787,-34.531,2.635,9.264,4.035,33.448,3.666,-21.973,-2.857,0,35.4,36.1,9.346,2.416,-12.768,-11.452,-14.253,-12.618,-3.269,26.047,0,270.14,Inf,279,270,-13.711,2.775,-8.938,23.299
1439.5,3.118,0.787,-34.531,2.635,9.264,3.996,33.431,3.529,-21.849,-2.866,0,35.442,36.066,9.346,2.416,-13.788,-11.852,-15.171,-13.112,-3.284,26.039,0,270.14,Inf,279,270,-12.773,2.781,-8.978,23.271
1440,3.118,0.787,-34.531,2.635,9.264,3.996,33.431,3.529,-21.849,-2.866,0,35.4,36.1,9.346,2.416,-14.176,-11.865,-15.18,-13.118,-3.284,26.039,0,269.74,Inf,279,270,-13.481,2.786,-9.009,23.269
1440.5,3.118,0.787,-34.531,2.635,9.264,3.996,33.431,3.529,-21.849,-2.866,0,35.4,36.1,9.346,2.416,-13.754,-11.871,-15.211,-13.146,-3.284,26.039,0,269.74,Inf,279,270,-13.585,2.792,-9.01,23.262
1441,2.033,0.443,-35.209,2.621,9.312,3.996,33.431,3.529,-21.849,-2.866,0,35.4,36.1,9.286,2.679,-13.734,-11.602,-14.646,-12.469,-3.284,26.039,0,269.24,Inf,279,270,-13.496,2.797,-9.007,23.21
1441.5,2.033,0.443,-35.209,2.621,9.312,3.996,33.431,3.529,-21.849,-2.866,0,35.4,36.1,9.286,2.679,-13.084,-10.966,-13.63,-11.879,-3.284,26.039,0,269.24,Inf,279,270,-13.113,2.784,-8.951,23.21
1442,2.033,0.443,-35.209,2.621,9.312,3.996,33.431,3.529,-21.849,-2.866,0,35.4,36.1,9.286,2.679,-12.82,-11.659,-14.175,-12.675,-3.284,26.039,0,269.44,Inf,279,270,-12.39,2.772,-8.831,23.257
1442.5,2.033,0.443,-35.209,2.621,9.312,3.996,33.431,3.529,-21.849,-2.866,0,35.4,36.1,9.286,2.679,-13.855,-11.841,-14.73,-13.005,-3.284,26.039,0,269.44,Inf,279,270,-12.832,2.76,-8.891,23.28
1443,2.033,0.443,-35.209,2.621,9.312,3.964,33.478,3.606,-21.652,-2.848,0,35.449,36.131,9.286,2.679,-13.741,-11.204,-14.165,-12.438,-3.273,26.042,0,269.74,Inf,279,270,-13.358,2.748,-8.855,23.33
1443.5,2.033,0.443,-35.209,2.621,9.312,3.964,33.478,3.606,-21.652,-2.848,0,35.4,36.1,9.286,2.679,-12.489,-11.429,-13.962,-12.157,-3.273,26.042,0,269.74,Inf,279,270,-12.887,2.736,-8.863,23.313
1444,3.471,0.889,-34.705,2.597,9.209,3.964,33.478,3.606,-21.652,-2.848,0,35.4,36.1,9.368,2.627,-12.993,-11.525,-14.518,-12.654,-3.273,26.042,0,270.34,Inf,279,270,-12.509,2.725,-8.794,23.218
1444.5,3.471,0.889,-34.705,2.597,9.209,3.964,33.478,3.606,-21.652,-2.848,0,35.4,36.1,9.368,2.627,-13.62,-11.58,-14.592,-12.762,-3.273,26.042,0,270.34,Inf,279,270,-12.923,2.737,-8.8,23.105
1445,3.471,0.889,-34.705,2.597,9.209,3.964,33.478,3.606,-21.652,-2.848,0,35.4,36.1,9.368,2.627,-13.572,-11.658,-14.581,-12.841,-3.273,26.042,0,270.34,Inf,279,270,-13.139,2.749,-8.79,23.021
1445.5,3.471,0.889,-34.705,2.597,9.209,3.964,33.478,3.606,-21.652,-2.848,0,35.4,36.1,9.368,2.627,-13.874,-11.652,-14.889,-12.596,-3.273,26.042,0,270.34,Inf,279,270,-13.163,2.761,-8.894,23.022
1446,3.471,0.889,-34.705,2.597,9.209,3.951,33.554,3.565,-21.482,-2.866,0,35.467,36.116,9.368,2.627,-12.007,-11.286,-13.782,-12.202,-3.267,26.031,0,270.04,Inf,279,270,-13.253,2.773,-8.755,23.043
1446.5,3.471,0.889,-34.705,2.597,9.209,3.951,33.554,3.565,-21.482,-2.866,0,35.5,36.1,9.368,2.627,-13.132,-11.498,-14.495,-12.69,-3.267,26.031,0,270.04,Inf,279,270,-12.319,2.784,-8.652,23.028
1447,3.471,0.889,-34.705,2.597,9.209,3.951,33.554,3.565,-21.482,-2.866,0,35.5,36.1,9.368,2.627,-13.205,-11.565,-14.409,-12.789,-3.267,26.031,0,269.84,Inf,279,270,-12.954,2.795,-8.691,22.985
1447.5,1.501,0.444,-34.485,2.623,9.22,3.951,33.554,3.565,-21.482,-2.866,0,35.5,36.1,9.335,2.697,-13.588,-11.634,-14.85,-12.946,-3.267,26.031,0,269.84,Inf,279,270,-12.992,2.806,-8.67,22.941
1448,1.501,0.444,-34.485,2.623,9.22,3.951,33.554,3.565,-21.482,-2.866,0,35.5,36.1,9.335,2.697,-13.155,-11.205,-13.624,-11.927,-3.267,26.031,0,269.84,Inf,279,270,-13.255,2.785,-8.649,22.916
1448.5,1.501,0.444,-34.485,2.623,9.22,3.951,33.554,3.565,-21.482,-2.866,0,35.5,36.1,9.335,2.697,-12.09,-11.098,-13.682,-12.112,-3.267,26.031,0,269.84,Inf,279,270,-12.478,2.764,-8.55,22.908
1449,1.501,0.444,-34.485,2.623,9.22,3.951,33.554,3.565,-21.482,-2.866,0,35.5,36.1,9.335,2.697,-13.142,-11.386,-14.441,-12.65,-3.267,26.031,0,269.44,Inf,279,270,-12.246,2.743,-8.545,22.793
1449.5,1.501,0.444,-34.485,2.623,9.22,3.887,33.477,3.568,-21.402,-2.863,0,35.475,36.185,9.335,2.697,-13.339,-11.545,-14.558,-12.684,-3.265,26.028,0,269.44,Inf,279,270,-12.905,2.723,-8.589,22.776
1450,1.501,0.444,-34.485,2.623,9.22,3.887,33.477,3.568,-21.402,-2.863,0,35.5,36.2,9.335,2.697,-12.8,-11.277,-13.68,-11.847,-3.265,26.028,0,269.94,Inf,279,270,-13.031,2.703,-8.699,22.792
1450.5,3.513,0.907,-33.393,2.645,9.188,3.887,33.477,3.568,-21.402,-2.863,0,35.5,36.2,9.505,2.498,-12.19,-11.129,-13.737,-12.222,-3.265,26.028,0,269.94,Inf,279,270,-12.401,2.683,-8.453,22.86
1451,3.513,0.907,-33.393,2.645,9.188,3.887,33.477,3.568,-21.402,-2.863,0,35.5,36.2,9.505,2.498,-13.228,-11.393,-14.389,-12.634,-3.265,26.028,0,270.14,Inf,279,270,-12.319,2.697,-8.464,22.918
1451.5,3.513,0.907,-33.393,2.645,9.188,3.887,33.477,3.568,-21.402,-2.863,0,35.5,36.2,9.505,2.498,-13.201,-11.526,-13.874,-12.565,-3.265,26.028,0,270.14,Inf,279,270,-12.911,2.71,-8.563,23.013
1452,3.513,0.907,-33.393,2.645,9.188,3.887,33.477,3.568,-21.402,-2.863,0,35.5,36.2,9.505,2.498,-13.382,-11.462,-14.349,-12.623,-3.265,26.028,0,269.64,Inf,279,270,-12.791,2.723,-8.551,23.127
1452.5,3.513,0.907,-33.393,2.645,9.188,3.939,33.561,3.57,-21.205,-2.868,0,35.492,36.212,9.505,2.498,-12.567,-10.537,-13.002,-11.075,-3.269,26.016,0,269.64,Inf,279,270,-12.954,2.736,-8.356,23.162
1453,3.513,0.907,-33.393,2.645,9.188,3.939,33.561,3.57,-21.205,-2.868,0,35.5,36.2,9.505,2.498,-12.965,-11.135,-14.203,-12.365,-3.269,26.016,0,269.64,Inf,279,270,-11.795,2.749,-8.289,23.22
1453.5,2.079,0.479,-35.209,2.63,9.261,3.939,33.561,3.57,-21.205,-2.868,0,35.5,36.2,9.23,2.716,-13.261,-11.17,-14.329,-12.354,-3.269,26.016,0,269.64,Inf,279,270,-12.667,2.762,-8.27,23.265
1454,2.079,0.479,-35.209,2.63,9.261,3.939,33.561,3.57,-21.205,-2.868,0,35.5,36.2,9.23,2.716,-13.226,-11.353,-14.227,-12.535,-3.269,26.016,0,269.94,Inf,279,270,-12.779,2.75,-8.37,23.31
1454.5,2.079,0.479,-35.209,2.63,9.261,3.939,33.561,3.57,-21.205,-2.868,0,35.5,36.2,9.23,2.716,-12.801,-11.067,-13.607,-11.941,-3.269,26.016,0,269.94,Inf,279,270,-12.835,2.739,-8.365,23.413
1455,2.079,0.479,-35.209,2.63,9.261,3.939,33.561,3.57,-21.205,-2.868,0,35.5,36.2,9.23,2.716,-11.855,-10.754,-13.181,-11.875,-3.269,26.016,0,269.94,Inf,279,270,-12.354,2.729,-8.202,23.497
1455.5,2.079,0.479,-35.209,2.63,9.261,3.939,33.561,3.57,-21.205,-2.868,0,35.5,36.2,9.23,2.716,-12.728,-11.154,-14.033,-12.339,-3.269,26.016,0,269.94,Inf,279,270,-11.916,2.718,-8.289,23.526
1456,2.079,0.479,-35.209,2.63,9.261,3.867,33.487,3.539,-21.134,-2.862,0,35.51,36.224,9.23,2.716,-12.783,-11.165,-13.976,-12.354,-3.263,26.021,0,269.74,Inf,279,270,-12.563,2.707,-8.386,23.562
1456.5,2.079,0.479,-35.209,2.63,9.261,3.867,33.487,3.539,-21.134,-2.862,0,35.5,36.2,9.23,2.716,-12.499,-10.48,-12.811,-11.249,-3.263,26.021,0,269.74,Inf,279,270,-12.569,2.697,-8.28,23.61
1457,3.586,0.88,-35.209,2.621,9.282,3.867,33.487,3.539,-21.134,-2.862,0,35.5,36.2,9.166,2.495,-11.915,-10.733,-12.934,-11.509,-3.263,26.021,0,270.14,Inf,279,270,-11.76,2.687,-8.287,23.643
1457.5,3.586,0.88,-35.209,2.621,9.282,3.867,33.487,3.539,-21.134,-2.862,0,35.5,36.2,9.166,2.495,-11.702,-11.064,-13.043,-12.058,-3.263,26.021,0,270.14,Inf,279,270,-11.773,2.702,-8.294,23.679
1458,3.586,0.88,-35.209,2.621,9.282,3.867,33.487,3.539,-21.134,-2.862,0,35.5,36.2,9.166,2.495,-12.631,-11.094,-13.672,-12.242,-3.263,26.021,0,270.04,Inf,279,270,-11.966,2.716,-8.214,23.701
1458.5,3.586,0.88,-35.209,2.621,9.282,3.867,33.487,3.539,-21.134,-2.862,0,35.5,36.2,9.166,2.495,-12.853,-11.126,-14.054,-12.399,-3.263,26.021,0,270.04,Inf,279,270,-12.41,2.73,-8.19,23.714
1459,3.586,0.88,-35.209,2.621,9.282,3.883,33.561,3.542,-20.946,-2.861,0,35.515,36.275,9.166,2.495,-12.489,-10.716,-12.882,-11.418,-3.274,26.018,0,269.84,Inf,279,270,-12.608,2.744,-7.961,23.678
1459.5,3.586,0.88,-35.209,2.621,9.282,3.883,33.561,3.542,-20.946,-2.861,0,35.5,36.3,9.166,2.495,-11.185,-10.367,-12.546,-11.417,-3.274,26.018,0,269.84,Inf,279,270,-11.876,2.758,-8.053,23.662
1460,2.736,0.609,-35.209,2.601,9.271,3.883,33.561,3.542,-20.946,-2.861,0,35.5,36.3,9.276,2.63,-12.265,-10.956,-13.402,-12.088,-3.274,26.018,0,269.84,Inf,279,270,-11.379,2.772,-8.086,23.619
1460.5,2.736,0.609,-35.209,2.601,9.271,3.883,33.561,3.542,-20.946,-2.861,0,35.5,36.3,9.276,2.63,-12.583,-11.044,-13.788,-12.242,-3.274,26.018,0,269.84,Inf,279,270,-12.178,2.771,-8.096,23.596
1461,2.736,0.609,-35.209,2.601,9.271,3.883,33.561,3.542,-20.946,-2.861,0,35.5,36.3,9.276,2.63,-12.615,-10.879,-13.349,-11.652,-3.274,26.018,0,269.64,Inf,279,270,-12.414,2.771,-8.117,23.577
1461.5,2.736,0.609,-35.209,2.601,9.271,3.883,33.561,3.542,-20.946,-2.861,0,35.5,36.3,9.276,2.63,-11.338,-10.483,-12.438,-11.41,-3.274,26.018,0,269.64,Inf,279,270,-12.123,2.77,-8.055,23.621
1462,2.736,0.609,-35.209,2.601,9.271,3.883,33.561,3.542,-20.946,-2.861,0,35.5,36.3,9.276,2.63,-11.642,-10.76,-12.619,-11.58,-3.274,26.018,0,269.84,Inf,279,270,-11.417,2.77,-8.068,23.642
1462.5,2.736,0.609,-35.209,2.601,9.271,3.818,33.497,3.465,-20.874,-2.873,0,35.536,36.245,9.276,2.63,-11.841,-10.903,-12.811,-11.87,-3.272,26.004,0,269.84,Inf,279,270,-11.65,2.769,-7.997,23.674
1463,2.736,0.609,-35.209,2.601,9.271,3.818,33.497,3.465,-20.874,-2.873,0,35.5,36.2,9.276,2.63,-12.537,-10.903,-13.69,-12.047,-3.272,26.004,0,270.14,Inf,279,270,-11.856,2.768,-8.064,23.661
1463.5,2.568,0.629,-34.828,2.618,9.266,3.818,33.497,3.465,-20.874,-2.873,0,35.5,36.2,9.226,2.459,-10.646,-9.906,-11.633,-10.368,-3.272,26.004,0,270.14,Inf,279,270,-12.294,2.768,-7.911,23.658
1464,2.568,0.629,-34.828,2.618,9.266,3.818,33.497,3.465,-20.874,-2.873,0,35.5,36.2,9.226,2.459,-11.16,-10.46,-12.573,-11.389,-3.272,26.004,0,270.34,Inf,279,270,-10.639,2.765,-7.817,23.639
1464.5,2.568,0.629,-34.828,2.618,9.266,3.818,33.497,3.465,-20.874,-2.873,0,35.5,36.2,9.226,2.459,-12.221,-10.656,-13.114,-11.767,-3.272,26.004,0,270.34,Inf,279,270,-11.395,2.761,-7.754,23.574
1465,2.568,0.629,-34.828,2.618,9.266,3.818,33.497,3.465,-20.874,-2.873,0,35.5,36.2,9.226,2.459,-12.275,-10.717,-12.971,-11.789,-3.272,26.004,0,270.34,Inf,279,270,-11.94,2.758,-7.821,23.593
1465.5,2.568,0.629,-34.828,2.618,9.266,3.824,33.527,3.489,-20.692,-2.866,0,35.538,36.321,9.226,2.459,-12.457,-10.779,-13.356,-11.582,-3.286,25.996,0,270.34,Inf,279,270,-11.938,2.755,-7.831,23.595
1466,2.568,0.629,-34.828,2.618,9.266,3.824,33.527,3.489,-20.692,-2.866,0,35.5,36.3,9.226,2.459,-11.202,-10.055,-11.837,-11.028,-3.286,25.996,0,269.94,Inf,279,270,-12.043,2.752,-7.798,23.594
1466.5,3.611,0.904,-35.209,2.56,9.2,3.824,33.527,3.489,-20.692,-2.866,0,35.5,36.3,9.266,2.607,-11.145,-10.124,-11.818,-11.08,-3.286,25.996,0,269.94,Inf,279,270,-11.031,2.749,-7.795,23.652
1467,3.611,0.904,-35.209,2.56,9.2,3.824,33.527,3.489,-20.692,-2.866,0,35.5,36.3,9.266,2.607,-12.073,-10.626,-12.945,-11.653,-3.286,25.996,0,269.44,Inf,279,270,-11.042,2.763,-7.727,23.637
1467.5,3.611,0.904,-35.209,2.56,9.2,3.824,33.527,3.489,-20.692,-2.866,0,35.5,36.3,9.266,2.607,-12.223,-10.33,-12.688,-11.437,-3.286,25.996,0,269.44,Inf,279,270,-11.824,2.777,-7.777,23.594
1468,3.611,0.904,-35.209,2.56,9.2,3.824,33.527,3.489,-20.692,-2.866,0,35.5,36.3,9.266,2.607,-11.303,-9.436,-11.508,-10.748,-3.286,25.996,0,269.84,Inf,279,270,-11.669,2.791,-7.58,23.606
1468.5,3.611,0.904,-35.209,2.56,9.2,3.824,33.515,3.43,-20.587,-2.871,0,35.563,36.338,9.266,2.607,-11.582,-10.245,-12.13,-11.253,-3.28,25.99,0,269.84,Inf,279,270,-10.749,2.804,-7.705,23.604
1469,3.611,0.904,-35.209,2.56,9.2,3.824,33.515,3.43,-20.587,-2.871,0,35.6,36.3,9.266,2.607,-11.306,-10.242,-11.992,-11.249,-3.28,25.99,0,270.54,Inf,279,270,-11.302,2.817,-7.749,23.604
1469.5,3.611,0.904,-35.209,2.56,9.2,3.824,33.515,3.43,-20.587,-2.871,0,35.6,36.3,9.266,2.607,-11.86,-10.523,-12.618,-11.576,-3.28,25.99,0,270.54,Inf,279,270,-11.197,2.83,-7.719,23.551
1470,1.636,0.427,-34.341,2.609,9.151,3.824,33.515,3.43,-20.587,-2.871,0,35.6,36.3,9.357,2.629,-11.981,-10.568,-12.552,-11.347,-3.28,25.99,0,270.54,Inf,279,270,-11.644,2.843,-7.637,23.538
1470.5,1.636,0.427,-34.341,2.609,9.151,3.824,33.515,3.43,-20.587,-2.871,0,35.6,36.3,9.357,2.629,-10.974,-10.212,-11.88,-11.058,-3.28,25.99,0,270.54,Inf,279,270,-11.612,2.823,-7.487,23.532
1471,1.636,0.427,-34.341,2.609,9.151,3.824,33.515,3.43,-20.587,-2.871,0,35.6,36.3,9.357,2.629,-11.622,-10.3,-12.119,-11.289,-3.28,25.99,0,270.64,Inf,279,270,-11.031,2.804,-7.578,23.546
1471.5,1.636,0.427,-34.341,2.609,9.151,3.824,33.515,3.43,-20.587,-2.871,0,35.6,36.3,9.357,2.629,-11.239,-10.367,-12.484,-11.446,-3.28,25.99,0,270.64,Inf,279,270,-11.332,2.785,-7.54,23.546
1472,1.636,0.427,-34.341,2.609,9.151,3.753,33.529,3.421,-20.409,-2.876,0,35.559,36.299,9.357,2.629,-12.085,-10.482,-13.103,-11.521,-3.28,25.985,0,270.74,Inf,279,270,-11.384,2.766,-7.504,23.549
1472.5,1.636,0.427,-34.341,2.609,9.151,3.753,33.529,3.421,-20.409,-2.876,0,35.6,36.3,9.357,2.629,-11.098,-9.617,-11.268,-10.182,-3.28,25.985,0,270.74,Inf,279,270,-11.798,2.747,-7.646,23.554
1473,3.383,0.83,-35.209,2.583,9.262,3.753,33.529,3.421,-20.409,-2.876,0,35.6,36.3,9.095,2.545,-10.692,-10.122,-11.725,-10.833,-3.28,25.985,0,270.34,Inf,279,270,-10.541,2.729,-7.46,23.556
1473.5,3.383,0.83,-35.209,2.583,9.262,3.753,33.529,3.421,-20.409,-2.876,0,35.6,36.3,9.095,2.545,-11.446,-9.93,-11.811,-10.937,-3.28,25.985,0,270.34,Inf,279,270,-10.843,2.74,-7.448,23.526
1474,3.383,0.83,-35.209,2.583,9.262,3.753,33.529,3.421,-20.409,-2.876,0,35.6,36.3,9.095,2.545,-11.314,-10.235,-11.589,-11.235,-3.28,25.985,0,269.64,Inf,279,270,-11.031,2.751,-7.551,23.506
1474.5,3.383,0.83,-35.209,2.583,9.262,3.753,33.529,3.421,-20.409,-2.876,0,35.6,36.3,9.095,2.545,-10.946,-9.792,-10.938,-10.293,-3.28,25.985,0,269.64,Inf,279,270,-11.093,2.761,-7.491,23.514
1475,3.383,0.83,-35.209,2.583,9.262,3.785,33.549,3.394,-20.254,-2.859,0,35.592,36.341,9.095,2.545,-10.587,-9.852,-11.579,-10.471,-3.269,25.988,0,269.84,Inf,279,270,-10.492,2.771,-7.368,23.477
1475.5,3.383,0.83,-35.209,2.583,9.262,3.785,33.549,3.394,-20.254,-2.859,0,35.6,36.3,9.095,2.545,-11.029,-10.208,-11.803,-11.055,-3.269,25.988,0,269.84,Inf,279,270,-10.622,2.781,-7.398,23.479
1476,3.383,0.83,-35.209,2.583,9.262,3.785,33.549,3.394,-20.254,-2.859,0,35.6,36.3,9.095,2.545,-11.392,-10.283,-12.29,-11.156,-3.269,25.988,0,269.34,Inf,279,270,-11.024,2.791,-7.341,23.47
1476.5,1.716,0.449,-34.524,2.609,9.192,3.785,33.549,3.394,-20.254,-2.859,0,35.6,36.3,9.218,2.514,-10.465,-9.871,-10.693,-10.058,-3.269,25.988,0,269.34,Inf,279,270,-11.28,2.801,-7.298,23.489
1477,1.716,0.449,-34.524,2.609,9.192,3.785,33.549,3.394,-20.254,-2.859,0,35.6,36.3,9.218,2.514,-9.404,-8.662,-9.808,-9.469,-3.269,25.988,0,269.74,Inf,279,270,-10.272,2.783,-7.143,23.461
1477.5,1.716,0.449,-34.524,2.609,9.192,3.785,33.549,3.394,-20.254,-2.859,0,35.6,36.3,9.218,2.514,-10.521,-9.947,-11.348,-10.839,-3.269,25.988,0,269.74,Inf,279,270,-9.336,2.765,-7.142,23.413
1478,1.716,0.449,-34.524,2.609,9.192,3.785,33.549,3.394,-20.254,-2.859,0,35.6,36.3,9.218,2.514,-10.764,-10.184,-11.48,-11.121,-3.269,25.988,0,269.64,Inf,279,270,-10.664,2.748,-7.232,23.406
1478.5,1.716,0.449,-34.524,2.609,9.192,3.683,33.539,3.384,-20.131,-2.865,0,35.598,36.312,9.218,2.514,-11.418,-10.249,-12.243,-11.193,-3.277,25.972,0,269.64,Inf,279,270,-10.887,2.731,-7.227,23.316
1479,1.716,0.449,-34.524,2.609,9.192,3.683,33.539,3.384,-20.131,-2.865,0,35.6,36.3,9.218,2.514,-10.308,-9.401,-10.487,-9.712,-3.277,25.972,0,269.84,Inf,279,270,-11.276,2.715,-7.305,23.335
1479.5,3.233,0.829,-35.039,2.489,9.167,3.683,33.539,3.384,-20.131,-2.865,0,35.6,36.3,9.262,2.578,-9.695,-9.756,-10.955,-10.603,-3.277,25.972,0,269.84,Inf,279,270,-9.977,2.698,-7.062,23.343
1480,3.233,0.829,-35.039,2.489,9.167,3.683,33.539,3.384,-20.131,-2.865,0,35.6,36.3,9.262,2.578,-10.907,-10.046,-11.793,-11.126,-3.277,25.972,0,270.24,Inf,279,270,-10.252,2.707,-7.169,23.403
1480.5,3.233,0.829,-35.039,2.489,9.167,3.683,33.539,3.384,-20.131,-2.865,0,35.6,36.3,9.262,2.578,-10.925,-10.132,-11.639,-11.07,-3.277,25.972,0,270.24,Inf,279,270,-10.968,2.716,-7.189,23.428
1481,3.233,0.829,-35.039,2.489,9.167,3.683,33.539,3.384,-20.131,-2.865,0,35.6,36.3,9.262,2.578,-11.38,-9.76,-11.467,-10.829,-3.277,25.972,0,269.94,Inf,279,270,-10.942,2.724,-7.025,23.414
1481.5,3.233,0.829,-35.039,2.489,9.167,3.76,33.594,3.33,-19.96,-2.858,0,35.624,36.395,9.262,2.578,-9.89,-9.393,-10.084,-10.021,-3.271,25.969,0,269.94,Inf,279,270,-10.859,2.732,-7.133,23.407
1482,3.233,0.829,-35.039,2.489,9.167,3.76,33.594,3.33,-19.96,-2.858,0,35.6,36.4,9.262,2.578,-9.244,-9.633,-10.278,-10.342,-3.271,25.969,0,269.74,Inf,279,270,-9.847,2.741,-7.073,23.377
1482.5,3.233,0.829,-35.039,2.489,9.167,3.76,33.594,3.33,-19.96,-2.858,0,35.6,36.4,9.262,2.578,-10.815,-9.878,-11.605,-10.893,-3.271,25.969,0,269.74,Inf,279,270,-9.874,2.749,-6.915,23.3
1483,1.925,0.427,-35.209,2.544,9.259,3.76,33.594,3.33,-19.96,-2.858,0,35.6,36.4,9.269,2.673,-10.895,-9.998,-11.818,-11.04,-3.271,25.969,0,270.14,Inf,279,270,-10.798,2.757,-6.941,23.246
1483.5,1.925,0.427,-35.209,2.544,9.259,3.76,33.594,3.33,-19.96,-2.858,0,35.6,36.4,9.269,2.673,-10.53,-9.06,-10.423,-9.601,-3.271,25.969,0,270.14,Inf,279,270,-10.938,2.743,-6.96,23.124
1484,1.925,0.427,-35.209,2.544,9.259,3.76,33.594,3.33,-19.96,-2.858,0,35.6,36.4,9.269,2.673,-9.339,-8.901,-9.616,-9.615,-3.271,25.969,0,270.04,Inf,279,270,-9.904,2.73,-6.91,23.101
1484.5,1.925,0.427,-35.209,2.544,9.259,3.76,33.594,3.33,-19.96,-2.858,0,35.6,36.4,9.269,2.673,-10.083,-9.674,-10.666,-10.498,-3.271,25.969,0,270.04,Inf,279,270,-9.368,2.716,-6.873,23.097
1485,1.925,0.427,-35.209,2.544,9.259,3.739,33.494,3.399,-19.87,-2.88,0,35.625,36.386,9.269,2.673,-10.664,-10.028,-11.145,-10.979,-3.279,25.967,0,269.84,Inf,279,270,-10.231,2.703,-6.963,23.072
1485.5,1.925,0.427,-35.209,2.544,9.259,3.739,33.494,3.399,-19.87,-2.88,0,35.6,36.4,9.269,2.673,-11.07,-9.126,-10.873,-9.897,-3.279,25.967,0,269.84,Inf,279,270,-10.704,2.691,-6.932,23.079
1486,3.378,0.769,-35.209,2.621,9.205,3.739,33.494,3.399,-19.87,-2.88,0,35.6,36.4,9.223,2.473,-9.196,-9.391,-9.83,-9.364,-3.279,25.967,0,269.74,Inf,279,270,-10.241,2.678,-6.943,23.057
1486.5,3.378,0.769,-35.209,2.621,9.205,3.739,33.494,3.399,-19.87,-2.88,0,35.6,36.4,9.223,2.473,-9.048,-9.389,-10.181,-10.123,-3.279,25.967,0,269.74,Inf,279,270,-9.445,2.69,-6.814,23.099
1487,3.378,0.769,-35.209,2.621,9.205,3.739,33.494,3.399,-19.87,-2.88,0,35.6,36.4,9.223,2.473,-10.061,-9.732,-10.612,-10.67,-3.279,25.967,0,269.64,Inf,279,270,-9.685,2.701,-6.821,23.146
1487.5,3.378,0.769,-35.209,2.621,9.205,3.739,33.494,3.399,-19.87,-2.88,0,35.6,36.4,9.223,2.473,-10.472,-9.76,-10.963,-10.506,-3.279,25.967,0,269.64,Inf,279,270,-10.268,2.712,-6.762,23.195
1488,3.378,0.769,-35.209,2.621,9.205,3.738,33.581,3.38,-19.68,-2.865,0,35.644,36.408,9.223,2.473,-10.233,-8.44,-10,-9.431,-3.284,25.97,0,270.04,Inf,279,270,-10.425,2.723,-6.801,23.203
1488.5,3.378,0.769,-35.209,2.621,9.205,3.738,33.581,3.38,-19.68,-2.865,0,35.6,36.4,9.223,2.473,-9.871,-9.312,-9.773,-10.045,-3.284,25.97,0,270.04,Inf,279,270,-9.526,2.734,-6.855,23.226
1489,2.037,0.564,-34.649,2.623,9.112,3.738,33.581,3.38,-19.68,-2.865,0,35.6,36.4,9.267,2.658,-9.791,-9.645,-10.477,-10.279,-3.284,25.97,0,270.24,Inf,279,270,-9.75,2.744,-6.756,23.217
1489.5,2.037,0.564,-34.649,2.623,9.112,3.738,33.581,3.38,-19.68,-2.865,0,35.6,36.4,9.267,2.658,-9.777,-8.817,-9.542,-8.99,-3.284,25.97,0,270.24,Inf,279,270,-10.048,2.733,-6.852,23.239
1490,2.037,0.564,-34.649,2.623,9.112,3.738,33.581,3.38,-19.68,-2.865,0,35.6,36.4,9.267,2.658,-8.2,-7.91,-8.479,-8.193,-3.284,25.97,0,269.94,Inf,279,270,-9.282,2.721,-6.732,23.258
1490.5,2.037,0.564,-34.649,2.623,9.112,3.738,33.581,3.38,-19.68,-2.865,0,35.6,36.4,9.267,2.658,-9.049,-9.235,-9.375,-9.911,-3.284,25.97,0,269.94,Inf,279,270,-8.195,2.71,-6.485,23.247
1491,2.037,0.564,-34.649,2.623,9.112,3.738,33.581,3.38,-19.68,-2.865,0,35.6,36.4,9.267,2.658,-9.865,-9.471,-9.893,-10.276,-3.284,25.97,0,269.44,Inf,279,270,-9.392,2.699,-6.613,23.25
1491.5,2.037,0.564,-34.649,2.623,9.112,3.713,33.504,3.359,-19.569,-2.855,0,35.668,36.522,9.267,2.658,-9.531,-9.497,-9.927,-10.355,-3.273,25.959,0,269.44,Inf,279,270,-9.876,2.688,-6.584,23.303
1492,2.037,0.564,-34.649,2.623,9.112,3.713,33.504,3.359,-19.569,-2.855,0,35.7,36.5,9.267,2.658,-8.72,-8.518,-8.94,-8.999,-3.273,25.959,0,270.74,Inf,279,270,-9.828,2.677,-6.619,23.31
1492.5,3.559,0.844,-35.209,2.54,9.185,3.713,33.504,3.359,-19.569,-2.855,0,35.7,36.5,9.096,2.538,-8.127,-8.818,-8.988,-9.482,-3.273,25.959,0,270.74,Inf,279,270,-8.794,2.667,-6.417,23.335
1493,3.559,0.844,-35.209,2.54,9.185,3.713,33.504,3.359,-19.569,-2.855,0,35.7,36.5,9.096,2.538,-9.098,-9.306,-9.527,-9.904,-3.273,25.959,0,270.74,Inf,279,270,-8.854,2.682,-6.426,23.346
1493.5,3.559,0.844,-35.209,2.54,9.185,3.713,33.504,3.359,-19.569,-2.855,0,35.7,36.5,9.096,2.538,-9.751,-9.215,-9.62,-10.055,-3.273,25.959,0,270.74,Inf,279,270,-9.459,2.696,-6.482,23.393
1494,3.559,0.844,-35.209,2.54,9.185,3.713,33.504,3.359,-19.569,-2.855,0,35.7,36.5,9.096,2.538,-9.551,-8.798,-9.279,-9.411,-3.273,25.959,0,270.44,Inf,279,270,-9.66,2.71,-6.453,23.402
1494.5,3.559,0.844,-35.209,2.54,9.185,3.715,33.58,3.294,-19.384,-2.874,0,35.685,36.406,9.096,2.538,-8.147,-7.966,-8.377,-8.889,-3.28,25.963,0,270.44,Inf,279,270,-9.26,2.724,-6.308,23.423
1495,3.559,0.844,-35.209,2.54,9.185,3.715,33.58,3.294,-19.384,-2.874,0,35.7,36.4,9.096,2.538,-9.002,-9.089,-8.972,-9.825,-3.28,25.963,0,270.24,Inf,279,270,-8.344,2.738,-6.336,23.437
1495.5,1.342,0.394,-33.787,2.601,9.157,3.715,33.58,3.294,-19.384,-2.874,0,35.7,36.4,9.362,2.409,-9.546,-9.318,-9.964,-10.099,-3.28,25.963,0,270.24,Inf,279,270,-9.222,2.751,-6.274,23.457
1496,1.342,0.394,-33.787,2.601,9.157,3.715,33.58,3.294,-19.384,-2.874,0,35.7,36.4,9.362,2.409,-9.247,-8.083,-8.916,-8.612,-3.28,25.963,0,270.74,Inf,279,270,-9.732,2.728,-6.347,23.489
1496.5,1.342,0.394,-33.787,2.601,9.157,3.715,33.58,3.294,-19.384,-2.874,0,35.7,36.4,9.362,2.409,-7.613,-7.725,-8.02,-8.456,-3.28,25.963,0,270.74,Inf,279,270,-8.714,2.705,-5.708,23.505
1497,1.342,0.394,-33.787,2.601,9.157,3.715,33.58,3.294,-19.384,-2.874,0,35.7,36.4,9.362,2.409,-8.336,-8.92,-8.64,-9.707,-3.28,25.963,0,271.04,Inf,279,270,-7.954,2.683,-6.027,23.49
1497.5,1.342,0.394,-33.787,2.601,9.157,3.715,33.58,3.294,-19.384,-2.874,0,35.7,36.4,9.362,2.409,-9.271,-9.081,-9.268,-9.896,-3.28,25.963,0,271.04,Inf,278,270,-8.901,2.661,-6.049,23.45
1498,1.342,0.394,-33.787,2.601,9.157,3.605,33.523,3.325,-19.272,-2.888,0,35.686,36.59,9.362,2.409,-9.179,-9.272,-9.634,-10.233,-3.292,25.952,0,270.74,Inf,278,270,-9.379,2.639,-6.1,23.416
1498.5,1.342,0.394,-33.787,2.601,9.157,3.605,33.523,3.325,-19.272,-2.888,0,35.7,36.6,9.362,2.409,-9.533,-8.532,-9.035,-9.176,-3.292,25.952,0,270.74,Inf,278,270,-9.58,2.618,-5.638,23.414
1499,3.658,0.943,-34.512,2.617,9.156,3.605,33.523,3.325,-19.272,-2.888,0,35.7,36.6,9.22,2.452,-8.607,-8.782,-8.461,-9.456,-3.292,25.952,0,270.44,Inf,278,270,-9.069,2.597,-5.97,23.393
1499.5,3.658,0.943,-34.512,2.617,9.156,3.605,33.523,3.325,-19.272,-2.888,0,35.7,36.6,9.22,2.452,-8.483,-8.832,-8.826,-9.496,-3.292,25.952,0,270.44,Inf,278,270,-8.826,2.615,-5.998,23.406
1500,3.658,0.943,-34.512,2.617,9.156,3.605,33.523,3.325,-19.272,-2.888,0,35.7,36.6,9.22,2.452,-9.03,-9.057,-9.421,-9.818,-3.292,25.952,0,270.24,Inf,278,270,-8.909,2.632,-5.996,23.519
1500.5,3.658,0.943,-34.512,2.617,9.156,3.605,33.523,3.325,-19.272,-2.888,0,35.7,36.6,9.22,2.452,-8.398,-8.376,-8.249,-8.543,-3.292,25.952,0,270.24,Inf,278,270,-9.331,2.648,-6.108,23.575
1501,3.658,0.943,-34.512,2.617,9.156,3.662,33.611,3.252,-19.095,-2.872,0,35.706,36.468,9.22,2.452,-7.218,-7.746,-7.531,-8.053,-3.289,25.945,0,270.04,Inf,278,270,-8.391,2.665,-5.479,23.619
1501.5,3.658,0.943,-34.512,2.617,9.156,3.662,33.611,3.252,-19.095,-2.872,0,35.7,36.5,9.22,2.452,-7.369,-8.536,-7.308,-8.737,-3.289,25.945,0,270.04,Inf,278,270,-7.637,2.681,-5.818,23.717
1502,1.813,0.43,-35.209,2.498,9.224,3.662,33.611,3.252,-19.095,-2.872,0,35.7,36.5,9.053,2.674,-8.366,-8.725,-8.094,-9.431,-3.289,25.945,0,269.64,Inf,278,270,-7.987,2.697,-5.852,23.74
1502.5,1.813,0.43,-35.209,2.498,9.224,3.662,33.611,3.252,-19.095,-2.872,0,35.7,36.5,9.053,2.674,-8.447,-7.924,-7.928,-8.205,-3.289,25.945,0,269.64,Inf,278,270,-8.654,2.683,-5.76,23.826
1503,1.813,0.43,-35.209,2.498,9.224,3.662,33.611,3.252,-19.095,-2.872,0,35.7,36.5,9.053,2.674,-6.903,-7.214,-7.149,-7.999,-3.289,25.945,0,269.74,Inf,278,270,-8.126,2.669,-5.378,23.875
1503.5,1.813,0.43,-35.209,2.498,9.224,3.662,33.611,3.252,-19.095,-2.872,0,35.7,36.5,9.053,2.674,-7.654,-8.62,-7.548,-9.187,-3.289,25.945,0,269.74,Inf,278,270,-7.316,2.655,-5.656,23.908
1504,1.813,0.43,-35.209,2.498,9.224,3.515,33.524,3.258,-18.991,-2.88,0,35.717,36.566,9.053,2.674,-8.245,-8.53,-7.704,-8.976,-3.271,25.932,0,269.84,Inf,278,270,-8.252,2.641,-5.771,23.941
1504.5,1.813,0.43,-35.209,2.498,9.224,3.515,33.524,3.258,-18.991,-2.88,0,35.7,36.6,9.053,2.674,-8.178,-8.766,-8.259,-9.263,-3.271,25.932,0,269.84,Inf,278,270,-8.364,2.627,-5.723,23.956
1505,1.813,0.43,-35.209,2.498,9.224,3.515,33.524,3.258,-18.991,-2.88,0,35.7,36.6,9.053,2.674,-7.765,-7.548,-7.451,-7.769,-3.271,25.932,0,269.64,Inf,278,270,-8.616,2.614,-5.253,23.923
1505.5,4.447,1.054,-35.209,2.498,9.194,3.515,33.524,3.258,-18.991,-2.88,0,35.7,36.6,9.177,2.383,-6.575,-7.721,-6.848,-8.009,-3.271,25.932,0,269.64,Inf,278,270,-7.633,2.601,-5.53,23.917
1506,4.447,1.054,-35.209,2.498,9.194,3.515,33.524,3.258,-18.991,-2.88,0,35.7,36.6,9.177,2.383,-7.477,-8.365,-7.207,-8.894,-3.271,25.932,0,269.14,Inf,278,270,-7.288,2.631,-5.545,23.899
1506.5,4.447,1.054,-35.209,2.498,9.194,3.515,33.524,3.258,-18.991,-2.88,0,35.7,36.6,9.177,2.383,-7.618,-8.527,-7.679,-9.166,-3.271,25.932,0,269.14,Inf,278,270,-7.986,2.661,-5.526,23.871
1507,4.447,1.054,-35.209,2.498,9.194,3.515,33.524,3.258,-18.991,-2.88,0,35.7,36.6,9.177,2.383,-7.288,-7.619,-7.006,-7.553,-3.271,25.932,0,269.14,Inf,278,270,-8.247,2.69,-5.564,23.845
1507.5,4.447,1.054,-35.209,2.498,9.194,3.607,33.597,3.203,-18.778,-2.869,0,35.733,36.538,9.177,2.383,-6.262,-7.458,-6.475,-7.498,-3.267,25.936,0,269.14,Inf,278,270,-7.367,2.719,-5.119,23.83
1508,4.447,1.054,-35.209,2.498,9.194,3.607,33.597,3.203,-18.778,-2.869,0,35.7,36.5,9.177,2.383,-7.17,-7.865,-6.72,-8.415,-3.267,25.936,0,268.94,Inf,278,270,-6.923,2.747,-5.349,23.844
1508.5,2.103,0.483,-35.209,2.539,9.188,3.607,33.597,3.203,-18.778,-2.869,0,35.7,36.5,9.127,2.578,-7.083,-8.243,-7.05,-8.827,-3.267,25.936,0,268.94,Inf,279,270,-7.542,2.775,-5.429,23.845
1509,2.103,0.483,-35.209,2.539,9.188,3.607,33.597,3.203,-18.778,-2.869,0,35.7,36.5,9.127,2.578,-7.674,-7.959,-7.043,-8.109,-3.267,25.936,0,268.64,Inf,279,270,-7.801,2.764,-5.355,23.848
1509.5,2.103,0.483,-35.209,2.539,9.188,3.607,33.597,3.203,-18.778,-2.869,0,35.7,36.5,9.127,2.578,-5.533,-7.374,-5.958,-7.775,-3.267,25.936,0,268.64,Inf,280,270,-7.697,2.753,-4.915,23.874
1510,2.103,0.483,-35.209,2.539,9.188,3.607,33.597,3.203,-18.778,-2.869,0,35.7,36.5,9.127,2.578,-6.665,-8.096,-6.47,-8.793,-3.267,25.936,0,268.94,Inf,280,270,-6.66,2.743,-5.025,23.882
1510.5,2.103,0.483,-35.209,2.539,9.188,3.512,33.504,3.2,-18.715,-2.871,0,35.743,36.58,9.127,2.578,-7.549,-7.897,-6.797,-8.608,-3.275,25.914,0,268.94,Inf,281,270,-7.506,2.732,-5.134,23.93
1511,2.103,0.483,-35.209,2.539,9.188,3.512,33.504,3.2,-18.715,-2.871,0,35.7,36.6,9.127,2.578,-7.211,-8.348,-7.049,-8.733,-3.275,25.914,0,269.24,Inf,281,270,-7.713,2.722,-5.191,23.964
1511.5,2.103,0.483,-35.209,2.539,9.188,3.512,33.504,3.2,-18.715,-2.871,0,35.7,36.6,9.127,2.578,-6.528,-6.743,-6.316,-6.744,-3.275,25.914,0,269.24,Inf,281,270,-7.835,2.712,-5.194,23.964
1512,3.524,0.934,-33.498,2.535,9.156,3.512,33.504,3.2,-18.715,-2.871,0,35.7,36.6,9.256,2.395,-5.676,-7.338,-5.947,-7.575,-3.275,25.914,0,269.04,Inf,281,270,-6.583,2.702,-4.944,23.94
1512.5,3.524,0.934,-33.498,2.535,9.156,3.512,33.504,3.2,-18.715,-2.871,0,35.7,36.6,9.256,2.395,-6.424,-7.613,-6.2,-7.59,-3.275,25.914,0,269.04,Inf,281,270,-6.634,2.715,-4.945,23.883
1513,3.524,0.934,-33.498,2.535,9.156,3.512,33.504,3.2,-18.715,-2.871,0,35.7,36.6,9.256,2.395,-7.252,-7.955,-6.64,-8.219,-3.275,25.914,0,272.44,Inf,281,270,-6.957,2.728,-5.012,23.816
1513.5,3.524,0.934,-33.498,2.535,9.156,3.512,33.504,3.2,-18.715,-2.871,0,35.7,36.6,9.256,2.395,-6.034,-6.016,-5.891,-5.926,-3.275,25.914,0,272.44,Inf,280,270,-7.516,2.741,-4.925,23.788
1514,3.524,0.934,-33.498,2.535,9.156,3.566,33.62,3.108,-18.482,-2.863,0,35.745,36.597,9.256,2.395,-5.21,-7.201,-5.538,-7.368,-3.269,25.909,0,272.04,Inf,280,270,-5.967,2.754,-4.54,23.755
1514.5,3.524,0.934,-33.498,2.535,9.156,3.566,33.62,3.108,-18.482,-2.863,0,35.7,36.6,9.256,2.395,-6.208,-7.751,-5.964,-8.348,-3.269,25.909,0,272.04,Inf,279,270,-6.329,2.767,-4.671,23.709
1515,1.359,0.387,-33.732,2.557,9.11,3.566,33.62,3.108,-18.482,-2.863,0,35.7,36.6,9.402,2.488,-6.41,-7.841,-6.09,-8.263,-3.269,25.909,0,272.24,Inf,279,270,-7.068,2.779,-4.807,23.663
1515.5,1.359,0.387,-33.732,2.557,9.11,3.566,33.62,3.108,-18.482,-2.863,0,35.7,36.6,9.402,2.488,-7.061,-7.637,-6.455,-7.815,-3.269,25.909,0,272.24,Inf,278,270,-7.151,2.756,-4.644,23.672
1516,1.359,0.387,-33.732,2.557,9.11,3.566,33.62,3.108,-18.482,-2.863,0,35.7,36.6,9.402,2.488,-5.737,-5.641,-5.634,-5.783,-3.269,25.909,0,272.44,Inf,278,270,-7.242,2.733,-4.486,23.667
1516.5,1.359,0.387,-33.732,2.557,9.11,3.566,33.62,3.108,-18.482,-2.863,0,35.7,36.6,9.402,2.488,-5.144,-7.163,-5.326,-6.997,-3.269,25.909,0,272.44,Inf,277,270,-5.699,2.711,-4.66,23.657
1517,1.359,0.387,-33.732,2.557,9.11,3.478,33.515,3.162,-18.426,-2.867,0,35.769,36.597,9.402,2.488,-6.168,-7.644,-5.659,-8.101,-3.262,25.914,0,270.04,Inf,277,270,-6.157,2.688,-4.645,23.676
1517.5,1.359,0.387,-33.732,2.557,9.11,3.478,33.515,3.162,-18.426,-2.867,0,35.8,36.6,9.402,2.488,-6.493,-7.072,-5.743,-7.561,-3.262,25.914,0,270.04,Inf,277,270,-6.893,2.667,-4.618,23.663
1518,1.359,0.387,-33.732,2.557,9.11,3.478,33.515,3.162,-18.426,-2.867,0,35.8,36.6,9.402,2.488,-5.388,-6.328,-5.258,-6.926,-3.262,25.914,0,270.04,Inf,277,270,-6.717,2.645,-4.176,23.642
1518.5,3.052,0.8,-34.488,2.529,9.087,3.478,33.515,3.162,-18.426,-2.867,0,35.8,36.6,9.187,2.446,-5.233,-6.668,-5.086,-6.791,-3.262,25.914,0,270.04,Inf,277,270,-5.975,2.624,-4.529,23.658
1519,3.052,0.8,-34.488,2.529,9.087,3.478,33.515,3.162,-18.426,-2.867,0,35.8,36.6,9.187,2.446,-4.932,-7.122,-5.019,-7.502,-3.262,25.914,0,269.84,Inf,277,270,-5.944,2.631,-4.492,23.761
1519.5,3.052,0.8,-34.488,2.529,9.087,3.478,33.515,3.162,-18.426,-2.867,0,35.8,36.6,9.187,2.446,-5.786,-7.462,-5.372,-7.767,-3.262,25.914,0,269.84,Inf,277,270,-6.144,2.638,-4.63,23.837
1520,3.052,0.8,-34.488,2.529,9.087,3.478,33.515,3.162,-18.426,-2.867,0,35.8,36.6,9.187,2.446,-5.599,-6.137,-5.152,-6.07,-3.262,25.914,0,267.64,Inf,277,270,-6.597,2.645,-4.15,23.834
1520.5,3.052,0.8,-34.488,2.529,9.087,3.507,33.592,3.073,-18.2,-2.853,0,35.782,36.674,9.187,2.446,-4.38,-6.622,-4.497,-6.341,-3.259,25.911,0,267.64,Inf,278,270,-5.739,2.651,-4.141,23.851
1521,3.052,0.8,-34.488,2.529,9.087,3.507,33.592,3.073,-18.2,-2.853,0,35.8,36.7,9.187,2.446,-4.885,-7.133,-4.674,-7.502,-3.259,25.911,0,267.64,Inf,278,270,-5.46,2.658,-4.161,23.913
1521.5,1.616,0.418,-34.893,2.457,8.994,3.507,33.592,3.073,-18.2,-2.853,0,35.8,36.7,9.34,2.612,-4.985,-7.315,-4.747,-7.348,-3.259,25.911,0,267.64,Inf,279,270,-6.049,2.664,-4.286,23.936
1522,1.616,0.418,-34.893,2.457,8.994,3.507,33.592,3.073,-18.2,-2.853,0,35.8,36.7,9.34,2.612,-5.583,-5.905,-4.853,-6.391,-3.259,25.911,0,267.34,Inf,279,270,-6.099,2.647,-4.191,23.944
1522.5,1.616,0.418,-34.893,2.457,8.994,3.507,33.592,3.073,-18.2,-2.853,0,35.8,36.7,9.34,2.612,-4.329,-4.564,-4.313,-5.303,-3.259,25.911,0,267.34,Inf,280,270,-5.683,2.63,-3.977,23.937
1523,1.616,0.418,-34.893,2.457,8.994,3.507,33.592,3.073,-18.2,-2.853,0,35.8,36.7,9.34,2.612,-4.66,-6.656,-4.365,-6.932,-3.259,25.911,0,268.34,Inf,280,270,-4.627,2.614,-4.057,23.986
1523.5,1.616,0.418,-34.893,2.457,8.994,3.414,33.546,3.109,-18.07,-2.848,0,35.795,36.626,9.34,2.612,-5.232,-6.814,-4.685,-7.163,-3.268,25.909,0,268.34,Inf,281,270,-5.653,2.597,-4.155,24.004
1524,1.616,0.418,-34.893,2.457,8.994,3.414,33.546,3.109,-18.07,-2.848,0,35.8,36.6,9.34,2.612,-5.391,-6.31,-4.705,-6.151,-3.268,25.909,0,268.54,Inf,281,270,-5.974,2.581,-4.009,24.048
1524.5,4.148,0.981,-35.209,2.442,9.135,3.414,33.546,3.109,-18.07,-2.848,0,35.8,36.6,9.085,2.484,-4.146,-4.721,-4.136,-5.289,-3.268,25.909,0,268.54,Inf,282,270,-5.639,2.565,-3.299,24.039
1525,4.148,0.981,-35.209,2.442,9.135,3.414,33.546,3.109,-18.07,-2.848,0,35.8,36.6,9.085,2.484,-4.399,-6.436,-4.095,-6.654,-3.268,25.909,0,268.64,Inf,282,270,-4.573,2.591,-3.857,24.051
1525.5,4.148,0.981,-35.209,2.442,9.135,3.414,33.546,3.109,-18.07,-2.848,0,35.8,36.6,9.085,2.484,-4.32,-6.645,-4.119,-6.75,-3.268,25.909,0,268.64,Inf,283,270,-5.396,2.617,-3.922,24.057
1526,4.148,0.981,-35.209,2.442,9.135,3.414,33.546,3.109,-18.07,-2.848,0,35.8,36.6,9.085,2.484,-4.837,-6.908,-4.27,-7.066,-3.268,25.909,0,271.34,Inf,283,270,-5.459,2.642,-3.761,24.065
1526.5,4.148,0.981,-35.209,2.442,9.135,3.414,33.546,3.109,-18.07,-2.848,0,35.8,36.6,9.085,2.484,-4.819,-5.535,-4.359,-5.619,-3.268,25.909,0,271.34,Inf,282,270,-5.77,2.667,-3.292,24.087
1527,4.148,0.981,-35.209,2.442,9.135,3.446,33.623,3.047,-17.854,-2.868,0,35.789,36.686,9.085,2.484,-3.746,-4.886,-3.819,-5.258,-3.276,25.896,0,271.14,Inf,282,270,-5.083,2.691,-3.702,24.106
1527.5,4.148,0.981,-35.209,2.442,9.135,3.446,33.623,3.047,-17.854,-2.868,0,35.8,36.7,9.085,2.484,-4.631,-6.581,-4.073,-6.626,-3.276,25.896,0,271.14,Inf,281,270,-4.428,2.715,-3.79,24.159
1528,1.979,0.434,-35.209,2.466,9.11,3.446,33.623,3.047,-17.854,-2.868,0,35.8,36.7,9.144,2.584,-4.55,-6.9,-4.229,-6.92,-3.276,25.896,0,271.04,Inf,281,270,-5.478,2.738,-3.808,24.171
1528.5,1.979,0.434,-35.209,2.466,9.11,3.446,33.623,3.047,-17.854,-2.868,0,35.8,36.7,9.144,2.584,-4.317,-5.462,-3.95,-5.053,-3.276,25.896,0,271.04,Inf,280,270,-5.65,2.726,-3.959,24.167
