t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
0.5,3.554,0.891,-34.581,3.421,9.404,4.655,34.873,4.233,-23.937,-2.854,0,36.292,36.388,9.564,3.474,-13.984,-11.246,-15.259,-12.418,-3.306,27.083,0,200.94,Inf,216,200,-13.214,3.234,-8.961,24.125
1,3.554,0.891,-34.581,3.421,9.404,4.655,34.873,4.233,-23.937,-2.854,0,36.3,36.4,9.564,3.474,-13.979,-11.244,-15.25,-12.421,-3.306,27.083,0,200.94,Inf,216,200,-13.227,3.239,-8.966,24.141
1.5,2.825,0.683,-35.209,3.469,9.538,4.655,34.873,4.233,-23.937,-2.854,0,36.3,36.4,9.37,3.395,-13.997,-11.268,-15.255,-12.436,-3.306,27.083,0,201.64,Inf,216,200,-13.223,3.244,-8.968,24.184
2,2.825,0.683,-35.209,3.469,9.538,4.655,34.873,4.233,-23.937,-2.854,0,36.3,36.4,9.37,3.395,-13.992,-11.269,-15.245,-12.435,-3.306,27.083,0,201.64,Inf,215,200,-13.239,3.237,-8.979,24.149
2.5,2.825,0.683,-35.209,3.469,9.538,4.655,34.873,4.233,-23.937,-2.854,0,36.3,36.4,9.37,3.395,-14.019,-11.279,-15.274,-12.416,-3.306,27.083,0,201.54,Inf,215,200,-13.236,3.231,-8.964,24.152
3,2.825,0.683,-35.209,3.469,9.538,4.655,34.873,4.233,-23.937,-2.854,0,36.3,36.4,9.37,3.395,-13.991,-11.273,-15.25,-12.443,-3.306,27.083,0,201.54,Inf,214,200,-13.247,3.224,-8.974,24.169
3.5,2.825,0.683,-35.209,3.469,9.538,4.639,34.852,4.218,-23.978,-2.864,0,36.287,36.512,9.37,3.395,-14.019,-11.257,-15.284,-12.438,-3.313,27.075,0,201.04,Inf,214,200,-13.239,3.218,-8.953,24.235
4,2.825,0.683,-35.209,3.469,9.538,4.639,34.852,4.218,-23.978,-2.864,0,36.3,36.5,9.37,3.395,-13.99,-11.252,-15.241,-12.443,-3.313,27.075,0,201.04,Inf,213,200,-13.25,3.211,-8.982,24.189
4.5,2.825,0.683,-35.209,3.469,9.538,4.639,34.852,4.218,-23.978,-2.864,0,36.3,36.5,9.37,3.395,-13.989,-11.276,-15.206,-12.43,-3.313,27.075,0,201.04,Inf,213,200,-13.231,3.205,-8.972,24.168
5,3.067,0.802,-34.093,3.541,9.389,4.639,34.852,4.218,-23.978,-2.864,0,36.3,36.5,9.489,3.26,-14,-11.266,-15.242,-12.446,-3.313,27.075,0,201.04,Inf,212,200,-13.225,3.199,-8.993,24.156
5.5,3.067,0.802,-34.093,3.541,9.389,4.639,34.852,4.218,-23.978,-2.864,0,36.3,36.5,9.489,3.26,-13.991,-11.27,-15.273,-12.437,-3.313,27.075,0,200.74,Inf,212,200,-13.238,3.196,-8.992,24.161
6,3.067,0.802,-34.093,3.541,9.389,4.639,34.852,4.218,-23.978,-2.864,0,36.3,36.5,9.489,3.26,-14,-11.255,-15.262,-12.433,-3.313,27.075,0,200.74,Inf,212,200,-13.243,3.194,-8.962,24.206
6.5,3.067,0.802,-34.093,3.541,9.389,4.639,34.852,4.218,-23.978,-2.864,0,36.3,36.5,9.489,3.26,-13.981,-11.253,-15.239,-12.423,-3.313,27.075,0,197.34,Inf,212,200,-13.238,3.192,-8.963,24.226
7,3.067,0.802,-34.093,3.541,9.389,4.621,34.871,4.236,-23.892,-2.857,0,36.291,36.269,9.489,3.26,-13.988,-11.247,-15.209,-12.414,-3.302,27.09,0,197.34,Inf,213,200,-13.224,3.19,-8.948,24.285
7.5,3.067,0.802,-34.093,3.541,9.389,4.621,34.871,4.236,-23.892,-2.857,0,36.3,36.3,9.489,3.26,-13.969,-11.226,-15.221,-12.401,-3.302,27.09,0,197.14,Inf,213,200,-13.214,3.188,-8.946,24.32
8,3.412,0.84,-35.021,3.351,9.444,4.621,34.871,4.236,-23.892,-2.857,0,36.3,36.3,9.574,3.524,-13.967,-11.229,-15.199,-12.409,-3.302,27.09,0,197.14,Inf,214,200,-13.204,3.186,-8.955,24.306
8.5,3.412,0.84,-35.021,3.351,9.444,4.621,34.871,4.236,-23.892,-2.857,0,36.3,36.3,9.574,3.524,-13.954,-11.212,-15.205,-12.385,-3.302,27.09,0,197.14,Inf,214,200,-13.201,3.19,-8.933,24.288
9,3.412,0.84,-35.021,3.351,9.444,4.621,34.871,4.236,-23.892,-2.857,0,36.3,36.3,9.574,3.524,-13.93,-11.223,-15.203,-12.385,-3.302,27.09,0,197.14,Inf,215,200,-13.189,3.193,-8.939,24.299
9.5,3.412,0.84,-35.021,3.351,9.444,4.621,34.871,4.236,-23.892,-2.857,0,36.3,36.3,9.574,3.524,-13.941,-11.201,-15.184,-12.392,-3.302,27.09,0,197.54,Inf,215,200,-13.185,3.197,-8.935,24.279
10,3.412,0.84,-35.021,3.351,9.444,4.604,34.877,4.227,-23.807,-2.845,0,36.286,36.465,9.574,3.524,-13.919,-11.19,-15.156,-12.37,-3.303,27.093,0,197.54,Inf,216,200,-13.179,3.201,-8.931,24.223
10.5,3.412,0.84,-35.021,3.351,9.444,4.604,34.877,4.227,-23.807,-2.845,0,36.3,36.5,9.574,3.524,-13.93,-11.23,-15.157,-12.366,-3.303,27.093,0,197.14,Inf,216,200,-13.159,3.204,-8.933,24.146
11,3.412,0.84,-35.021,3.351,9.444,4.604,34.877,4.227,-23.807,-2.845,0,36.3,36.5,9.574,3.524,-13.937,-11.174,-15.187,-12.358,-3.303,27.093,0,197.14,Inf,217,200,-13.171,3.207,-8.915,24.047
11.5,2.895,0.764,-33.505,3.477,9.354,4.604,34.877,4.227,-23.807,-2.845,0,36.3,36.5,9.655,3.377,-13.926,-11.205,-15.148,-12.363,-3.303,27.093,0,196.74,Inf,217,200,-13.164,3.211,-8.93,23.981
12,2.895,0.764,-33.505,3.477,9.354,4.604,34.877,4.227,-23.807,-2.845,0,36.3,36.5,9.655,3.377,-13.921,-11.195,-15.161,-12.372,-3.303,27.093,0,196.74,Inf,218,200,-13.16,3.206,-8.934,23.861
12.5,2.895,0.764,-33.505,3.477,9.354,4.604,34.877,4.227,-23.807,-2.845,0,36.3,36.5,9.655,3.377,-13.901,-11.197,-15.141,-12.357,-3.303,27.093,0,200.44,Inf,218,200,-13.162,3.201,-8.901,23.834
13,2.895,0.764,-33.505,3.477,9.354,4.604,34.877,4.227,-23.807,-2.845,0,36.3,36.5,9.655,3.377,-13.921,-11.191,-15.186,-12.377,-3.303,27.093,0,200.44,Inf,218,200,-13.149,3.195,-8.916,23.877
13.5,2.895,0.764,-33.505,3.477,9.354,4.612,34.856,4.232,-23.835,-2.856,0,36.28,36.363,9.655,3.377,-13.901,-11.194,-15.162,-12.374,-3.311,27.091,0,200.14,Inf,218,200,-13.169,3.191,-8.903,23.881
14,2.895,0.764,-33.505,3.477,9.354,4.612,34.856,4.232,-23.835,-2.856,0,36.3,36.4,9.655,3.377,-13.922,-11.194,-15.192,-12.365,-3.311,27.091,0,200.14,Inf,218,200,-13.158,3.186,-8.913,23.903
14.5,3.344,0.779,-35.209,3.457,9.471,4.612,34.856,4.232,-23.835,-2.856,0,36.3,36.4,9.297,3.44,-13.904,-11.201,-15.155,-12.357,-3.311,27.091,0,200.44,Inf,218,200,-13.168,3.181,-8.899,23.935
15,3.344,0.779,-35.209,3.457,9.471,4.612,34.856,4.232,-23.835,-2.856,0,36.3,36.4,9.297,3.44,-13.91,-11.207,-15.131,-12.348,-3.311,27.091,0,200.44,Inf,218,200,-13.154,3.184,-8.902,23.972
15.5,3.344,0.779,-35.209,3.457,9.471,4.612,34.856,4.232,-23.835,-2.856,0,36.3,36.4,9.297,3.44,-13.884,-11.203,-15.149,-12.347,-3.311,27.091,0,201.04,Inf,218,200,-13.149,3.186,-8.909,24.019
16,3.344,0.779,-35.209,3.457,9.471,4.612,34.856,4.232,-23.835,-2.856,0,36.3,36.4,9.297,3.44,-13.88,-11.206,-15.155,-12.36,-3.311,27.091,0,201.04,Inf,217,200,-13.146,3.189,-8.902,24.023
16.5,3.344,0.779,-35.209,3.457,9.471,4.613,34.849,4.216,-23.903,-2.839,0,36.276,36.363,9.297,3.44,-13.916,-11.191,-15.143,-12.365,-3.313,27.094,0,202.84,Inf,217,200,-13.15,3.191,-8.903,24.091
17,3.344,0.779,-35.209,3.457,9.471,4.613,34.849,4.216,-23.903,-2.839,0,36.3,36.4,9.297,3.44,-13.919,-11.215,-15.151,-12.355,-3.313,27.094,0,202.84,Inf,216,200,-13.154,3.194,-8.903,24.073
17.5,4.026,0.949,-35.209,3.423,9.409,4.613,34.849,4.216,-23.903,-2.839,0,36.3,36.4,9.409,3.498,-13.924,-11.196,-15.12,-12.367,-3.313,27.094,0,202.24,Inf,216,200,-13.16,3.196,-8.911,24.047
18,4.026,0.949,-35.209,3.423,9.409,4.613,34.849,4.216,-23.903,-2.839,0,36.3,36.4,9.409,3.498,-13.933,-11.192,-15.202,-12.357,-3.313,27.094,0,202.24,Inf,215,200,-13.152,3.21,-8.905,24.054
18.5,4.026,0.949,-35.209,3.423,9.409,4.613,34.849,4.216,-23.903,-2.839,0,36.3,36.4,9.409,3.498,-13.945,-11.196,-15.221,-12.368,-3.313,27.094,0,202.44,Inf,215,200,-13.171,3.223,-8.917,24.068
19,4.026,0.949,-35.209,3.423,9.409,4.613,34.849,4.216,-23.903,-2.839,0,36.3,36.4,9.409,3.498,-13.951,-11.209,-15.157,-12.373,-3.313,27.094,0,202.44,Inf,214,200,-13.183,3.237,-8.902,24.14
19.5,4.026,0.949,-35.209,3.423,9.409,4.613,34.849,4.216,-23.903,-2.839,0,36.3,36.4,9.409,3.498,-13.954,-11.211,-15.21,-12.377,-3.313,27.094,0,201.14,Inf,214,200,-13.172,3.249,-8.893,24.211
20,4.026,0.949,-35.209,3.423,9.409,4.656,34.857,4.214,-23.923,-2.856,0,36.271,36.27,9.409,3.498,-13.969,-11.201,-15.237,-12.38,-3.319,27.104,0,201.14,Inf,213,200,-13.188,3.262,-8.903,24.137
20.5,4.026,0.949,-35.209,3.423,9.409,4.656,34.857,4.214,-23.923,-2.856,0,36.3,36.3,9.409,3.498,-13.97,-11.193,-15.26,-12.384,-3.319,27.104,0,200.64,Inf,213,200,-13.197,3.275,-8.915,24.17
21,3.496,0.812,-35.209,3.375,9.493,4.656,34.857,4.214,-23.923,-2.856,0,36.3,36.3,9.424,3.423,-13.979,-11.22,-15.219,-12.415,-3.319,27.104,0,200.64,Inf,213,200,-13.202,3.287,-8.894,24.153
21.5,3.496,0.812,-35.209,3.375,9.493,4.656,34.857,4.214,-23.923,-2.856,0,36.3,36.3,9.424,3.423,-13.996,-11.226,-15.212,-12.405,-3.319,27.104,0,199.74,Inf,213,200,-13.209,3.29,-8.916,24.134
22,3.496,0.812,-35.209,3.375,9.493,4.656,34.857,4.214,-23.923,-2.856,0,36.3,36.3,9.424,3.423,-13.994,-11.231,-15.234,-12.417,-3.319,27.104,0,199.74,Inf,213,200,-13.21,3.294,-8.917,24.147
22.5,3.496,0.812,-35.209,3.375,9.493,4.656,34.857,4.214,-23.923,-2.856,0,36.3,36.3,9.424,3.423,-13.959,-11.229,-15.213,-12.417,-3.319,27.104,0,197.24,Inf,213,200,-13.219,3.297,-8.919,24.144
23,3.496,0.812,-35.209,3.375,9.493,4.652,34.863,4.233,-23.945,-2.848,0,36.279,36.26,9.424,3.423,-13.98,-11.234,-15.254,-12.405,-3.313,27.099,0,197.24,Inf,214,200,-13.205,3.3,-8.911,24.277
23.5,3.496,0.812,-35.209,3.375,9.493,4.652,34.863,4.233,-23.945,-2.848,0,36.3,36.3,9.424,3.423,-13.985,-11.239,-15.25,-12.409,-3.313,27.099,0,197.84,Inf,214,200,-13.218,3.304,-8.93,24.247
24,3.598,0.849,-35.209,3.439,9.436,4.652,34.863,4.233,-23.945,-2.848,0,36.3,36.3,9.472,3.352,-13.934,-11.243,-15.208,-12.394,-3.313,27.099,0,197.84,Inf,215,200,-13.195,3.312,-8.908,24.197
24.5,3.598,0.849,-35.209,3.439,9.436,4.652,34.863,4.233,-23.945,-2.848,0,36.3,36.3,9.472,3.352,-13.966,-11.23,-15.239,-12.39,-3.313,27.099,0,198.04,Inf,215,200,-13.195,3.312,-8.886,24.18
25,3.598,0.849,-35.209,3.439,9.436,4.652,34.863,4.233,-23.945,-2.848,0,36.3,36.3,9.472,3.352,-13.972,-11.233,-15.203,-12.394,-3.313,27.099,0,198.04,Inf,216,200,-13.206,3.316,-8.909,24.142
25.5,3.598,0.849,-35.209,3.439,9.436,4.652,34.863,4.233,-23.945,-2.848,0,36.3,36.3,9.472,3.352,-13.968,-11.22,-15.2,-12.388,-3.313,27.099,0,198.84,Inf,216,200,-13.201,3.321,-8.916,24.118
26,3.598,0.849,-35.209,3.439,9.436,4.652,34.863,4.233,-23.945,-2.848,0,36.3,36.3,9.472,3.352,-13.947,-11.21,-15.223,-12.401,-3.313,27.099,0,198.84,Inf,217,200,-13.194,3.325,-8.917,24.174
26.5,3.598,0.849,-35.209,3.439,9.436,4.624,34.87,4.246,-23.858,-2.83,0,36.266,36.338,9.472,3.352,-13.962,-11.218,-15.215,-12.393,-3.303,27.105,0,199.04,Inf,217,200,-13.195,3.33,-8.905,24.175
27,3.598,0.849,-35.209,3.439,9.436,4.624,34.87,4.246,-23.858,-2.83,0,36.3,36.3,9.472,3.352,-13.97,-11.223,-15.188,-12.384,-3.303,27.105,0,199.04,Inf,217,200,-13.197,3.334,-8.914,24.173
27.5,3.215,0.741,-35.209,3.399,9.473,4.624,34.87,4.246,-23.858,-2.83,0,36.3,36.3,9.485,3.54,-13.93,-11.198,-15.199,-12.368,-3.303,27.105,0,198.44,Inf,217,200,-13.191,3.339,-8.921,24.162
28,3.215,0.741,-35.209,3.399,9.473,4.624,34.87,4.246,-23.858,-2.83,0,36.3,36.3,9.485,3.54,-13.948,-11.206,-15.194,-12.37,-3.303,27.105,0,198.44,Inf,218,200,-13.174,3.337,-8.927,24.172
28.5,3.215,0.741,-35.209,3.399,9.473,4.624,34.87,4.246,-23.858,-2.83,0,36.3,36.3,9.485,3.54,-13.925,-11.21,-15.166,-12.38,-3.303,27.105,0,199.24,Inf,218,200,-13.179,3.335,-8.912,24.146
29,3.215,0.741,-35.209,3.399,9.473,4.624,34.87,4.246,-23.858,-2.83,0,36.3,36.3,9.485,3.54,-13.921,-11.205,-15.164,-12.36,-3.303,27.105,0,199.24,Inf,218,200,-13.17,3.333,-8.93,24.18
29.5,3.215,0.741,-35.209,3.399,9.473,4.614,34.864,4.239,-23.849,-2.851,0,36.257,36.274,9.485,3.54,-13.92,-11.196,-15.175,-12.375,-3.323,27.099,0,201.54,Inf,218,200,-13.163,3.331,-8.925,24.209
30,3.215,0.741,-35.209,3.399,9.473,4.614,34.864,4.239,-23.849,-2.851,0,36.3,36.3,9.485,3.54,-13.947,-11.213,-15.165,-12.375,-3.323,27.099,0,201.54,Inf,217,200,-13.166,3.329,-8.908,24.236
30.5,3.285,0.759,-35.209,3.385,9.476,4.614,34.864,4.239,-23.849,-2.851,0,36.3,36.3,9.418,3.523,-13.935,-11.201,-15.176,-12.361,-3.323,27.099,0,201.74,Inf,217,200,-13.175,3.327,-8.918,24.206
31,3.285,0.759,-35.209,3.385,9.476,4.614,34.864,4.239,-23.849,-2.851,0,36.3,36.3,9.418,3.523,-13.903,-11.198,-15.155,-12.369,-3.323,27.099,0,201.74,Inf,216,200,-13.168,3.326,-8.903,24.185
31.5,3.285,0.759,-35.209,3.385,9.476,4.614,34.864,4.239,-23.849,-2.851,0,36.3,36.3,9.418,3.523,-13.939,-11.199,-15.185,-12.346,-3.323,27.099,0,201.74,Inf,216,200,-13.157,3.326,-8.935,24.187
32,3.285,0.759,-35.209,3.385,9.476,4.614,34.864,4.239,-23.849,-2.851,0,36.3,36.3,9.418,3.523,-13.909,-11.197,-15.178,-12.369,-3.323,27.099,0,201.74,Inf,215,200,-13.167,3.325,-8.903,24.181
32.5,3.285,0.759,-35.209,3.385,9.476,4.614,34.864,4.239,-23.849,-2.851,0,36.3,36.3,9.418,3.523,-13.894,-11.201,-15.152,-12.376,-3.323,27.099,0,201.84,Inf,215,200,-13.163,3.324,-8.924,24.18
33,3.285,0.759,-35.209,3.385,9.476,4.64,34.861,4.254,-23.85,-2.852,0,36.248,36.241,9.418,3.523,-13.922,-11.206,-15.175,-12.357,-3.312,27.097,0,201.84,Inf,214,200,-13.156,3.324,-8.9,24.166
33.5,3.285,0.759,-35.209,3.385,9.476,4.64,34.861,4.254,-23.85,-2.852,0,36.2,36.2,9.418,3.523,-13.933,-11.194,-15.177,-12.345,-3.312,27.097,0,201.94,Inf,214,200,-13.165,3.323,-8.908,24.185
34,3.098,0.818,-33.473,3.497,9.39,4.64,34.861,4.254,-23.85,-2.852,0,36.2,36.2,9.703,3.335,-13.937,-11.203,-15.159,-12.362,-3.312,27.097,0,201.94,Inf,213,200,-13.162,3.322,-8.923,24.224
34.5,3.098,0.818,-33.473,3.497,9.39,4.64,34.861,4.254,-23.85,-2.852,0,36.2,36.2,9.703,3.335,-13.931,-11.204,-15.192,-12.363,-3.312,27.097,0,202.04,Inf,213,200,-13.165,3.319,-8.91,24.243
35,3.098,0.818,-33.473,3.497,9.39,4.64,34.861,4.254,-23.85,-2.852,0,36.2,36.2,9.703,3.335,-13.946,-11.193,-15.215,-12.395,-3.312,27.097,0,202.04,Inf,212,200,-13.173,3.315,-8.909,24.386
35.5,3.098,0.818,-33.473,3.497,9.39,4.64,34.861,4.254,-23.85,-2.852,0,36.2,36.2,9.703,3.335,-13.956,-11.211,-15.194,-12.369,-3.312,27.097,0,198.64,Inf,212,200,-13.187,3.311,-8.919,24.51
36,3.098,0.818,-33.473,3.497,9.39,4.646,34.85,4.243,-23.909,-2.847,0,36.242,36.291,9.703,3.335,-13.958,-11.208,-15.216,-12.369,-3.302,27.097,0,198.64,Inf,213,200,-13.183,3.308,-8.915,24.594
36.5,3.098,0.818,-33.473,3.497,9.39,4.646,34.85,4.243,-23.909,-2.847,0,36.2,36.3,9.703,3.335,-13.931,-11.227,-15.184,-12.363,-3.302,27.097,0,199.14,Inf,213,200,-13.188,3.304,-8.931,24.724
37,3.605,0.853,-35.209,3.383,9.432,4.646,34.85,4.243,-23.909,-2.847,0,36.2,36.3,9.446,3.626,-13.959,-11.227,-15.221,-12.381,-3.302,27.097,0,199.14,Inf,213,200,-13.176,3.301,-8.918,24.674
37.5,3.605,0.853,-35.209,3.383,9.432,4.646,34.85,4.243,-23.909,-2.847,0,36.2,36.3,9.446,3.626,-13.951,-11.223,-15.223,-12.38,-3.302,27.097,0,199.64,Inf,213,200,-13.197,3.311,-8.919,24.708
38,3.605,0.853,-35.209,3.383,9.432,4.646,34.85,4.243,-23.909,-2.847,0,36.2,36.3,9.446,3.626,-13.953,-11.208,-15.19,-12.377,-3.302,27.097,0,199.64,Inf,213,200,-13.194,3.311,-8.924,24.754
38.5,3.605,0.853,-35.209,3.383,9.432,4.646,34.85,4.243,-23.909,-2.847,0,36.2,36.3,9.446,3.626,-13.945,-11.218,-15.182,-12.395,-3.302,27.097,0,198.84,Inf,213,200,-13.182,3.316,-8.916,24.8
39,3.605,0.853,-35.209,3.383,9.432,4.653,34.851,4.22,-23.931,-2.843,0,36.22,36.384,9.446,3.626,-13.95,-11.215,-15.205,-12.376,-3.306,27.093,0,198.84,Inf,214,200,-13.185,3.321,-8.924,24.833
39.5,3.605,0.853,-35.209,3.383,9.432,4.653,34.851,4.22,-23.931,-2.843,0,36.2,36.4,9.446,3.626,-13.964,-11.221,-15.209,-12.391,-3.306,27.093,0,198.94,Inf,214,200,-13.186,3.325,-8.933,24.895
40,3.605,0.853,-35.209,3.383,9.432,4.653,34.851,4.22,-23.931,-2.843,0,36.2,36.4,9.446,3.626,-13.987,-11.186,-15.23,-12.39,-3.306,27.093,0,198.94,Inf,215,200,-13.196,3.33,-8.911,24.838
40.5,2.735,0.677,-34.307,3.492,9.467,4.653,34.851,4.22,-23.931,-2.843,0,36.2,36.4,9.533,3.291,-13.987,-11.217,-15.231,-12.399,-3.306,27.093,0,198.94,Inf,215,200,-13.198,3.334,-8.927,24.766
41,2.735,0.677,-34.307,3.492,9.467,4.653,34.851,4.22,-23.931,-2.843,0,36.2,36.4,9.533,3.291,-13.983,-11.229,-15.223,-12.389,-3.306,27.093,0,198.94,Inf,216,200,-13.209,3.324,-8.909,24.651
41.5,2.735,0.677,-34.307,3.492,9.467,4.653,34.851,4.22,-23.931,-2.843,0,36.2,36.4,9.533,3.291,-13.99,-11.226,-15.253,-12.419,-3.306,27.093,0,200.54,Inf,216,200,-13.206,3.315,-8.927,24.627
42,2.735,0.677,-34.307,3.492,9.467,4.653,34.851,4.22,-23.931,-2.843,0,36.2,36.4,9.533,3.291,-13.966,-11.23,-15.229,-12.395,-3.306,27.093,0,200.54,Inf,216,200,-13.222,3.305,-8.951,24.575
42.5,2.735,0.677,-34.307,3.492,9.467,4.656,34.856,4.241,-23.927,-2.835,0,36.227,36.147,9.533,3.291,-13.981,-11.227,-15.203,-12.412,-3.298,27.11,0,200.44,Inf,216,200,-13.205,3.296,-8.932,24.513
43,2.735,0.677,-34.307,3.492,9.467,4.656,34.856,4.241,-23.927,-2.835,0,36.2,36.1,9.533,3.291,-13.964,-11.216,-15.234,-12.375,-3.298,27.11,0,200.44,Inf,216,200,-13.197,3.278,-8.919,24.481
43.5,2.601,0.687,-33.591,3.489,9.396,4.656,34.856,4.241,-23.927,-2.835,0,36.2,36.1,9.634,3.452,-13.938,-11.224,-15.194,-12.388,-3.298,27.11,0,200.74,Inf,216,200,-13.197,3.278,-8.93,24.461
44,2.601,0.687,-33.591,3.489,9.396,4.656,34.856,4.241,-23.927,-2.835,0,36.2,36.1,9.634,3.452,-13.951,-11.225,-15.192,-12.372,-3.298,27.11,0,200.74,Inf,216,200,-13.186,3.267,-8.937,24.435
44.5,2.601,0.687,-33.591,3.489,9.396,4.656,34.856,4.241,-23.927,-2.835,0,36.2,36.1,9.634,3.452,-13.929,-11.194,-15.163,-12.371,-3.298,27.11,0,200.94,Inf,216,200,-13.185,3.256,-8.936,24.413
45,2.601,0.687,-33.591,3.489,9.396,4.656,34.856,4.241,-23.927,-2.835,0,36.2,36.1,9.634,3.452,-13.931,-11.216,-15.192,-12.376,-3.298,27.11,0,200.94,Inf,216,200,-13.164,3.245,-8.922,24.371
45.5,2.601,0.687,-33.591,3.489,9.396,4.601,34.849,4.223,-23.867,-2.851,0,36.197,36.174,9.634,3.452,-13.914,-11.207,-15.172,-12.356,-3.304,27.088,0,201.64,Inf,216,200,-13.179,3.234,-8.93,24.352
46,2.601,0.687,-33.591,3.489,9.396,4.601,34.849,4.223,-23.867,-2.851,0,36.2,36.2,9.634,3.452,-13.894,-11.202,-15.166,-12.372,-3.304,27.088,0,201.64,Inf,215,200,-13.162,3.224,-8.924,24.344
46.5,2.601,0.687,-33.591,3.489,9.396,4.601,34.849,4.223,-23.867,-2.851,0,36.2,36.2,9.634,3.452,-13.934,-11.199,-15.172,-12.376,-3.304,27.088,0,201.44,Inf,215,200,-13.158,3.214,-8.917,24.3
47,3.35,0.763,-35.209,3.474,9.496,4.601,34.849,4.223,-23.867,-2.851,0,36.2,36.2,9.425,3.461,-13.921,-11.184,-15.195,-12.372,-3.304,27.088,0,201.44,Inf,214,200,-13.17,3.204,-8.911,24.326
47.5,3.35,0.763,-35.209,3.474,9.496,4.601,34.849,4.223,-23.867,-2.851,0,36.2,36.2,9.425,3.461,-13.955,-11.195,-15.152,-12.356,-3.304,27.088,0,201.24,Inf,214,200,-13.168,3.206,-8.925,24.386
48,3.35,0.763,-35.209,3.474,9.496,4.601,34.849,4.223,-23.867,-2.851,0,36.2,36.2,9.425,3.461,-13.914,-11.192,-15.163,-12.371,-3.304,27.088,0,201.24,Inf,213,200,-13.165,3.209,-8.92,24.415
48.5,3.35,0.763,-35.209,3.474,9.496,4.601,34.849,4.223,-23.867,-2.851,0,36.2,36.2,9.425,3.461,-13.954,-11.19,-15.184,-12.362,-3.304,27.088,0,201.14,Inf,213,200,-13.16,3.211,-8.915,24.4
49,3.35,0.763,-35.209,3.474,9.496,4.588,34.844,4.23,-23.861,-2.841,0,36.186,36.135,9.425,3.461,-13.941,-11.192,-15.203,-12.376,-3.292,27.089,0,201.14,Inf,212,200,-13.173,3.213,-8.902,24.373
49.5,3.35,0.763,-35.209,3.474,9.496,4.588,34.844,4.23,-23.861,-2.841,0,36.2,36.1,9.425,3.461,-13.938,-11.19,-15.161,-12.355,-3.292,27.089,0,201.14,Inf,212,200,-13.178,3.215,-8.921,24.407
50,3.276,0.778,-35.209,3.501,9.446,4.588,34.844,4.23,-23.861,-2.841,0,36.2,36.1,9.366,3.362,-13.907,-11.213,-15.117,-12.347,-3.292,27.089,0,201.14,Inf,211,200,-13.161,3.218,-8.915,24.39
50.5,3.276,0.778,-35.209,3.501,9.446,4.588,34.844,4.23,-23.861,-2.841,0,36.2,36.1,9.366,3.362,-13.906,-11.195,-15.16,-12.366,-3.292,27.089,0,201.04,Inf,211,200,-13.146,3.219,-8.924,24.371
51,3.276,0.778,-35.209,3.501,9.446,4.588,34.844,4.23,-23.861,-2.841,0,36.2,36.1,9.366,3.362,-13.921,-11.199,-15.169,-12.344,-3.292,27.089,0,201.04,Inf,210,200,-13.157,3.219,-8.912,24.357
51.5,3.276,0.778,-35.209,3.501,9.446,4.588,34.844,4.23,-23.861,-2.841,0,36.2,36.1,9.366,3.362,-13.882,-11.204,-15.147,-12.363,-3.292,27.089,0,198.14,Inf,210,200,-13.158,3.22,-8.92,24.286
52,3.276,0.778,-35.209,3.501,9.446,4.589,34.832,4.239,-23.91,-2.84,0,36.18,36.224,9.366,3.362,-13.923,-11.205,-15.155,-12.359,-3.313,27.091,0,198.14,Inf,211,200,-13.149,3.221,-8.909,24.231
52.5,3.276,0.778,-35.209,3.501,9.446,4.589,34.832,4.239,-23.91,-2.84,0,36.2,36.2,9.366,3.362,-13.915,-11.192,-15.161,-12.364,-3.313,27.091,0,197.94,Inf,211,200,-13.161,3.222,-8.914,24.23
53,3.276,0.778,-35.209,3.501,9.446,4.589,34.832,4.239,-23.91,-2.84,0,36.2,36.2,9.366,3.362,-13.892,-11.204,-15.175,-12.365,-3.313,27.091,0,197.94,Inf,212,200,-13.158,3.223,-8.922,24.202
53.5,3.509,0.901,-34.689,3.5,9.438,4.589,34.832,4.239,-23.91,-2.84,0,36.2,36.2,9.415,3.37,-13.927,-11.206,-15.184,-12.373,-3.313,27.091,0,197.54,Inf,212,200,-13.159,3.224,-8.92,24.142
54,3.509,0.901,-34.689,3.5,9.438,4.589,34.832,4.239,-23.91,-2.84,0,36.2,36.2,9.415,3.37,-13.923,-11.206,-15.16,-12.385,-3.313,27.091,0,197.54,Inf,213,200,-13.172,3.229,-8.893,24.083
54.5,3.509,0.901,-34.689,3.5,9.438,4.589,34.832,4.239,-23.91,-2.84,0,36.2,36.2,9.415,3.37,-13.939,-11.213,-15.183,-12.383,-3.313,27.091,0,196.44,Inf,213,200,-13.168,3.233,-8.894,24.062
55,3.509,0.901,-34.689,3.5,9.438,4.589,34.832,4.239,-23.91,-2.84,0,36.2,36.2,9.415,3.37,-13.928,-11.236,-15.208,-12.385,-3.313,27.091,0,196.44,Inf,214,200,-13.179,3.238,-8.928,24.025
55.5,3.509,0.901,-34.689,3.5,9.438,4.581,34.834,4.227,-23.951,-2.847,0,36.163,36.179,9.415,3.37,-13.917,-11.209,-15.204,-12.386,-3.307,27.087,0,196.34,Inf,214,200,-13.189,3.242,-8.92,24.044
56,3.509,0.901,-34.689,3.5,9.438,4.581,34.834,4.227,-23.951,-2.847,0,36.2,36.2,9.415,3.37,-13.927,-11.22,-15.219,-12.391,-3.307,27.087,0,196.34,Inf,215,200,-13.179,3.247,-8.924,24.041
56.5,3.252,0.747,-35.209,3.378,9.397,4.581,34.834,4.227,-23.951,-2.847,0,36.2,36.2,9.501,3.405,-13.971,-11.206,-15.225,-12.38,-3.307,27.087,0,196.24,Inf,215,200,-13.189,3.251,-8.938,24.009
57,3.252,0.747,-35.209,3.378,9.397,4.581,34.834,4.227,-23.951,-2.847,0,36.2,36.2,9.501,3.405,-13.973,-11.213,-15.249,-12.381,-3.307,27.087,0,196.24,Inf,216,200,-13.196,3.251,-8.906,24.036
57.5,3.252,0.747,-35.209,3.378,9.397,4.581,34.834,4.227,-23.951,-2.847,0,36.2,36.2,9.501,3.405,-13.985,-11.229,-15.239,-12.402,-3.307,27.087,0,195.94,Inf,216,200,-13.204,3.251,-8.914,24.002
58,3.252,0.747,-35.209,3.378,9.397,4.581,34.834,4.227,-23.951,-2.847,0,36.2,36.2,9.501,3.405,-14.01,-11.223,-15.263,-12.386,-3.307,27.087,0,195.94,Inf,217,200,-13.214,3.251,-8.914,23.958
58.5,3.252,0.747,-35.209,3.378,9.397,4.62,34.825,4.238,-23.954,-2.853,0,36.15,36.07,9.501,3.405,-13.952,-11.214,-15.225,-12.395,-3.303,27.085,0,199.64,Inf,217,200,-13.22,3.251,-8.921,23.911
59,3.252,0.747,-35.209,3.378,9.397,4.62,34.825,4.238,-23.954,-2.853,0,36.1,36.1,9.501,3.405,-13.985,-11.228,-15.241,-12.408,-3.303,27.085,0,199.64,Inf,217,200,-13.196,3.251,-8.946,23.889
59.5,3.484,0.834,-35.209,3.469,9.475,4.62,34.825,4.238,-23.954,-2.853,0,36.1,36.1,9.268,3.396,-13.976,-11.233,-15.221,-12.407,-3.303,27.085,0,199.54,Inf,217,200,-13.216,3.251,-8.917,23.862
60,3.484,0.834,-35.209,3.469,9.475,4.62,34.825,4.238,-23.954,-2.853,0,36.1,36.1,9.268,3.396,-13.994,-11.248,-15.255,-12.413,-3.303,27.085,0,199.54,Inf,217,200,-13.209,3.255,-8.932,23.88
60.5,3.484,0.834,-35.209,3.469,9.475,4.62,34.825,4.238,-23.954,-2.853,0,36.1,36.1,9.268,3.396,-13.991,-11.212,-15.204,-12.376,-3.303,27.085,0,199.84,Inf,217,200,-13.227,3.258,-8.928,23.836
61,3.484,0.834,-35.209,3.469,9.475,4.62,34.825,4.238,-23.954,-2.853,0,36.1,36.1,9.268,3.396,-13.953,-11.239,-15.203,-12.389,-3.303,27.085,0,199.84,Inf,217,200,-13.196,3.262,-8.93,23.795
61.5,3.484,0.834,-35.209,3.469,9.475,4.62,34.825,4.238,-23.954,-2.853,0,36.1,36.1,9.268,3.396,-13.963,-11.239,-15.202,-12.405,-3.303,27.085,0,202.54,Inf,217,200,-13.196,3.266,-8.926,23.765
62,3.484,0.834,-35.209,3.469,9.475,4.627,34.816,4.222,-23.894,-2.85,0,36.124,36.072,9.268,3.396,-13.963,-11.223,-15.199,-12.383,-3.319,27.073,0,202.54,Inf,216,200,-13.202,3.269,-8.905,23.75
62.5,3.484,0.834,-35.209,3.469,9.475,4.627,34.816,4.222,-23.894,-2.85,0,36.1,36.1,9.268,3.396,-13.962,-11.213,-15.191,-12.378,-3.319,27.073,0,202.44,Inf,216,200,-13.192,3.273,-8.902,23.729
63,4.225,0.979,-35.209,3.423,9.449,4.627,34.816,4.222,-23.894,-2.85,0,36.1,36.1,9.439,3.428,-13.913,-11.209,-15.138,-12.353,-3.319,27.073,0,202.44,Inf,215,200,-13.186,3.276,-8.897,23.724
63.5,4.225,0.979,-35.209,3.423,9.449,4.627,34.816,4.222,-23.894,-2.85,0,36.1,36.1,9.439,3.428,-13.909,-11.205,-15.141,-12.355,-3.319,27.073,0,202.04,Inf,215,200,-13.153,3.292,-8.912,23.717
64,4.225,0.979,-35.209,3.423,9.449,4.627,34.816,4.222,-23.894,-2.85,0,36.1,36.1,9.439,3.428,-13.946,-11.193,-15.182,-12.371,-3.319,27.073,0,202.04,Inf,214,200,-13.152,3.307,-8.908,23.72
64.5,4.225,0.979,-35.209,3.423,9.449,4.627,34.816,4.222,-23.894,-2.85,0,36.1,36.1,9.439,3.428,-13.928,-11.174,-15.182,-12.352,-3.319,27.073,0,201.14,Inf,214,200,-13.173,3.322,-8.91,23.716
65,4.225,0.979,-35.209,3.423,9.449,4.657,34.83,4.249,-23.817,-2.856,0,36.113,35.97,9.439,3.428,-13.906,-11.186,-15.17,-12.358,-3.321,27.087,0,201.14,Inf,213,200,-13.159,3.337,-8.882,23.716
65.5,4.225,0.979,-35.209,3.423,9.449,4.657,34.83,4.249,-23.817,-2.856,0,36.1,36,9.439,3.428,-13.912,-11.187,-15.167,-12.363,-3.321,27.087,0,201.24,Inf,213,200,-13.155,3.352,-8.899,23.713
66,2.922,0.765,-33.505,3.488,9.423,4.657,34.83,4.249,-23.817,-2.856,0,36.1,36,9.647,3.357,-13.917,-11.193,-15.17,-12.366,-3.321,27.087,0,201.24,Inf,212,200,-13.157,3.366,-8.91,23.713
66.5,2.922,0.765,-33.505,3.488,9.423,4.657,34.83,4.249,-23.817,-2.856,0,36.1,36,9.647,3.357,-13.92,-11.18,-15.163,-12.348,-3.321,27.087,0,202.14,Inf,212,200,-13.162,3.359,-8.899,23.769
67,2.922,0.765,-33.505,3.488,9.423,4.657,34.83,4.249,-23.817,-2.856,0,36.1,36,9.647,3.357,-13.885,-11.164,-15.171,-12.351,-3.321,27.087,0,202.14,Inf,211,200,-13.153,3.351,-8.885,23.766
67.5,2.922,0.765,-33.505,3.488,9.423,4.657,34.83,4.249,-23.817,-2.856,0,36.1,36,9.647,3.357,-13.896,-11.186,-15.135,-12.348,-3.321,27.087,0,198.54,Inf,211,200,-13.143,3.344,-8.876,23.696
68,2.922,0.765,-33.505,3.488,9.423,4.657,34.83,4.249,-23.817,-2.856,0,36.1,36,9.647,3.357,-13.883,-11.184,-15.143,-12.35,-3.321,27.087,0,198.54,Inf,212,200,-13.141,3.337,-8.881,23.678
68.5,2.922,0.765,-33.505,3.488,9.423,4.594,34.81,4.23,-23.834,-2.86,0,36.095,35.992,9.647,3.357,-13.88,-11.175,-15.144,-12.321,-3.315,27.083,0,198.04,Inf,212,200,-13.14,3.331,-8.896,23.651
69,2.922,0.765,-33.505,3.488,9.423,4.594,34.81,4.23,-23.834,-2.86,0,36.1,36,9.647,3.357,-13.902,-11.164,-15.175,-12.335,-3.315,27.083,0,198.04,Inf,213,200,-13.13,3.324,-8.885,23.598
69.5,2.784,0.652,-35.209,3.428,9.537,4.594,34.81,4.23,-23.834,-2.86,0,36.1,36,9.251,3.453,-13.898,-11.177,-15.166,-12.348,-3.315,27.083,0,197.84,Inf,213,200,-13.144,3.317,-8.876,23.609
70,2.784,0.652,-35.209,3.428,9.537,4.594,34.81,4.23,-23.834,-2.86,0,36.1,36,9.251,3.453,-13.892,-11.161,-15.142,-12.333,-3.315,27.083,0,197.84,Inf,214,200,-13.147,3.309,-8.884,23.705
70.5,2.784,0.652,-35.209,3.428,9.537,4.594,34.81,4.23,-23.834,-2.86,0,36.1,36,9.251,3.453,-13.896,-11.159,-15.137,-12.323,-3.315,27.083,0,198.44,Inf,214,200,-13.132,3.3,-8.861,23.713
71,2.784,0.652,-35.209,3.428,9.537,4.594,34.81,4.23,-23.834,-2.86,0,36.1,36,9.251,3.453,-13.891,-11.192,-15.129,-12.333,-3.315,27.083,0,198.44,Inf,215,200,-13.129,3.292,-8.87,23.77
71.5,2.784,0.652,-35.209,3.428,9.537,4.583,34.807,4.239,-23.881,-2.842,0,36.078,36.051,9.251,3.453,-13.897,-11.164,-15.16,-12.356,-3.306,27.078,0,198.24,Inf,215,200,-13.136,3.283,-8.87,23.837
72,2.784,0.652,-35.209,3.428,9.537,4.583,34.807,4.239,-23.881,-2.842,0,36.1,36.1,9.251,3.453,-13.91,-11.169,-15.153,-12.351,-3.306,27.078,0,198.24,Inf,216,200,-13.144,3.275,-8.872,23.82
72.5,3.837,0.89,-35.209,3.403,9.452,4.583,34.807,4.239,-23.881,-2.842,0,36.1,36.1,9.417,3.514,-13.861,-11.177,-15.136,-12.338,-3.306,27.078,0,198.24,Inf,216,200,-13.146,3.267,-8.874,23.789
73,3.837,0.89,-35.209,3.403,9.452,4.583,34.807,4.239,-23.881,-2.842,0,36.1,36.1,9.417,3.514,-13.913,-11.179,-15.136,-12.339,-3.306,27.078,0,198.24,Inf,217,200,-13.128,3.276,-8.896,23.727
73.5,3.837,0.89,-35.209,3.403,9.452,4.583,34.807,4.239,-23.881,-2.842,0,36.1,36.1,9.417,3.514,-13.877,-11.195,-15.145,-12.337,-3.306,27.078,0,198.04,Inf,217,200,-13.142,3.286,-8.874,23.7
74,3.837,0.89,-35.209,3.403,9.452,4.583,34.807,4.239,-23.881,-2.842,0,36.1,36.1,9.417,3.514,-13.905,-11.2,-15.169,-12.362,-3.306,27.078,0,198.04,Inf,218,200,-13.138,3.295,-8.9,23.71
74.5,3.837,0.89,-35.209,3.403,9.452,4.583,34.807,4.239,-23.881,-2.842,0,36.1,36.1,9.417,3.514,-13.934,-11.175,-15.207,-12.354,-3.306,27.078,0,201.84,Inf,218,200,-13.159,3.303,-8.882,23.694
75,3.837,0.89,-35.209,3.403,9.452,4.59,34.799,4.245,-23.931,-2.851,0,36.076,35.91,9.417,3.514,-13.971,-11.203,-15.198,-12.379,-3.296,27.084,0,201.84,Inf,217,200,-13.168,3.312,-8.899,23.721
75.5,3.837,0.89,-35.209,3.403,9.452,4.59,34.799,4.245,-23.931,-2.851,0,36.1,35.9,9.417,3.514,-13.957,-11.204,-15.206,-12.38,-3.296,27.084,0,201.94,Inf,217,200,-13.188,3.321,-8.908,23.778
76,3.162,0.777,-35.209,3.395,9.429,4.59,34.799,4.245,-23.931,-2.851,0,36.1,35.9,9.416,3.503,-13.966,-11.213,-15.201,-12.387,-3.296,27.084,0,201.94,Inf,216,200,-13.187,3.329,-8.896,23.791
76.5,3.162,0.777,-35.209,3.395,9.429,4.59,34.799,4.245,-23.931,-2.851,0,36.1,35.9,9.416,3.503,-13.975,-11.188,-15.257,-12.386,-3.296,27.084,0,201.44,Inf,216,200,-13.192,3.327,-8.896,23.849
77,3.162,0.777,-35.209,3.395,9.429,4.59,34.799,4.245,-23.931,-2.851,0,36.1,35.9,9.416,3.503,-13.997,-11.229,-15.238,-12.398,-3.296,27.084,0,201.44,Inf,215,200,-13.201,3.324,-8.902,23.886
77.5,3.162,0.777,-35.209,3.395,9.429,4.59,34.799,4.245,-23.931,-2.851,0,36.1,35.9,9.416,3.503,-13.989,-11.219,-15.248,-12.396,-3.296,27.084,0,202.44,Inf,215,200,-13.216,3.321,-8.907,23.889
78,3.162,0.777,-35.209,3.395,9.429,4.618,34.795,4.228,-23.99,-2.846,0,36.049,36.065,9.416,3.503,-13.985,-11.228,-15.246,-12.396,-3.3,27.079,0,202.44,Inf,214,200,-13.213,3.319,-8.914,23.924
78.5,3.162,0.777,-35.209,3.395,9.429,4.618,34.795,4.228,-23.99,-2.846,0,36,36.1,9.416,3.503,-13.955,-11.238,-15.222,-12.408,-3.3,27.079,0,202.74,Inf,214,200,-13.214,3.316,-8.944,23.952
79,3.431,0.811,-35.209,3.413,9.4,4.618,34.795,4.228,-23.99,-2.846,0,36,36.1,9.474,3.501,-13.99,-11.229,-15.223,-12.393,-3.3,27.079,0,202.74,Inf,213,200,-13.206,3.313,-8.927,23.947
79.5,3.431,0.811,-35.209,3.413,9.4,4.618,34.795,4.228,-23.99,-2.846,0,36,36.1,9.474,3.501,-13.951,-11.228,-15.206,-12.391,-3.3,27.079,0,202.44,Inf,213,200,-13.209,3.315,-8.916,23.97
80,3.431,0.811,-35.209,3.413,9.4,4.618,34.795,4.228,-23.99,-2.846,0,36,36.1,9.474,3.501,-13.93,-11.216,-15.198,-12.364,-3.3,27.079,0,202.44,Inf,212,200,-13.194,3.317,-8.93,23.959
80.5,3.431,0.811,-35.209,3.413,9.4,4.618,34.795,4.228,-23.99,-2.846,0,36,36.1,9.474,3.501,-13.948,-11.222,-15.201,-12.387,-3.3,27.079,0,199.04,Inf,212,200,-13.177,3.319,-8.929,23.984
81,3.431,0.811,-35.209,3.413,9.4,4.661,34.814,4.239,-23.859,-2.843,0,36.044,35.787,9.474,3.501,-13.954,-11.205,-15.213,-12.365,-3.301,27.081,0,199.04,Inf,212,200,-13.189,3.321,-8.937,24.075
81.5,3.431,0.811,-35.209,3.413,9.4,4.661,34.814,4.239,-23.859,-2.843,0,36,35.8,9.474,3.501,-13.917,-11.209,-15.183,-12.332,-3.301,27.081,0,198.94,Inf,212,200,-13.184,3.323,-8.935,24.094
82,3.431,0.811,-35.209,3.413,9.4,4.661,34.814,4.239,-23.859,-2.843,0,36,35.8,9.474,3.501,-13.919,-11.187,-15.185,-12.352,-3.301,27.081,0,198.94,Inf,213,200,-13.16,3.325,-8.934,24.103
82.5,3.675,0.877,-35.209,3.429,9.509,4.661,34.814,4.239,-23.859,-2.843,0,36,35.8,9.465,3.491,-13.896,-11.185,-15.185,-12.366,-3.301,27.081,0,198.84,Inf,213,200,-13.161,3.326,-8.912,24.133
83,3.675,0.877,-35.209,3.429,9.509,4.661,34.814,4.239,-23.859,-2.843,0,36,35.8,9.465,3.491,-13.913,-11.184,-15.136,-12.353,-3.301,27.081,0,198.84,Inf,214,200,-13.158,3.332,-8.918,24.141
83.5,3.675,0.877,-35.209,3.429,9.509,4.661,34.814,4.239,-23.859,-2.843,0,36,35.8,9.465,3.491,-13.903,-11.2,-15.114,-12.328,-3.301,27.081,0,196.74,Inf,214,200,-13.147,3.338,-8.915,24.139
84,3.675,0.877,-35.209,3.429,9.509,4.661,34.814,4.239,-23.859,-2.843,0,36,35.8,9.465,3.491,-13.891,-11.202,-15.151,-12.353,-3.301,27.081,0,196.74,Inf,215,200,-13.136,3.343,-8.921,24.119
84.5,3.675,0.877,-35.209,3.429,9.509,4.635,34.803,4.23,-23.847,-2.845,0,36.029,35.865,9.465,3.491,-13.93,-11.192,-15.179,-12.354,-3.306,27.086,0,196.64,Inf,215,200,-13.149,3.349,-8.924,24.134
85,3.675,0.877,-35.209,3.429,9.509,4.635,34.803,4.23,-23.847,-2.845,0,36,35.9,9.465,3.491,-13.881,-11.169,-15.145,-12.325,-3.306,27.086,0,196.64,Inf,216,200,-13.164,3.354,-8.911,24.157
85.5,2.324,0.647,-34.021,3.504,9.365,4.635,34.803,4.23,-23.847,-2.845,0,36,35.9,9.48,3.337,-13.912,-11.181,-15.122,-12.332,-3.306,27.086,0,196.44,Inf,216,200,-13.13,3.359,-8.891,24.174
86,2.324,0.647,-34.021,3.504,9.365,4.635,34.803,4.23,-23.847,-2.845,0,36,35.9,9.48,3.337,-13.902,-11.175,-15.141,-12.353,-3.306,27.086,0,196.44,Inf,217,200,-13.137,3.342,-8.933,24.172
86.5,2.324,0.647,-34.021,3.504,9.365,4.635,34.803,4.23,-23.847,-2.845,0,36,35.9,9.48,3.337,-13.877,-11.198,-15.145,-12.35,-3.306,27.086,0,197.44,Inf,217,200,-13.143,3.326,-8.931,24.219
87,2.324,0.647,-34.021,3.504,9.365,4.635,34.803,4.23,-23.847,-2.845,0,36,35.9,9.48,3.337,-13.889,-11.169,-15.118,-12.35,-3.306,27.086,0,197.44,Inf,218,200,-13.143,3.309,-8.922,24.209
87.5,2.324,0.647,-34.021,3.504,9.365,4.548,34.789,4.215,-23.917,-2.846,0,36.012,35.915,9.48,3.337,-13.928,-11.187,-15.194,-12.363,-3.309,27.072,0,200.94,Inf,218,200,-13.132,3.293,-8.94,24.221
88,2.324,0.647,-34.021,3.504,9.365,4.548,34.789,4.215,-23.917,-2.846,0,36,35.9,9.48,3.337,-13.948,-11.185,-15.155,-12.361,-3.309,27.072,0,200.94,Inf,218,200,-13.168,3.277,-8.911,24.31
88.5,2.324,0.647,-34.021,3.504,9.365,4.548,34.789,4.215,-23.917,-2.846,0,36,35.9,9.48,3.337,-13.944,-11.209,-15.188,-12.364,-3.309,27.072,0,200.84,Inf,218,200,-13.162,3.262,-8.902,24.268
89,3.366,0.849,-34.227,3.406,9.455,4.548,34.789,4.215,-23.917,-2.846,0,36,35.9,9.53,3.24,-13.943,-11.202,-15.167,-12.359,-3.309,27.072,0,200.84,Inf,218,200,-13.176,3.246,-8.928,24.258
89.5,3.366,0.849,-34.227,3.406,9.455,4.548,34.789,4.215,-23.917,-2.846,0,36,35.9,9.53,3.24,-13.947,-11.201,-15.184,-12.354,-3.309,27.072,0,200.74,Inf,218,200,-13.168,3.248,-8.929,24.262
90,3.366,0.849,-34.227,3.406,9.455,4.548,34.789,4.215,-23.917,-2.846,0,36,35.9,9.53,3.24,-13.956,-11.196,-15.201,-12.381,-3.309,27.072,0,200.74,Inf,218,200,-13.171,3.25,-8.934,24.274
90.5,3.366,0.849,-34.227,3.406,9.455,4.548,34.789,4.215,-23.917,-2.846,0,36,35.9,9.53,3.24,-13.96,-11.207,-15.204,-12.374,-3.309,27.072,0,203.84,Inf,218,200,-13.184,3.252,-8.926,24.268
91,3.366,0.849,-34.227,3.406,9.455,4.611,34.775,4.242,-23.96,-2.85,0,36.007,35.878,9.53,3.24,-13.95,-11.217,-15.168,-12.377,-3.299,27.089,0,203.84,Inf,217,200,-13.186,3.254,-8.955,24.313
91.5,3.366,0.849,-34.227,3.406,9.455,4.611,34.775,4.242,-23.96,-2.85,0,36,35.9,9.53,3.24,-13.971,-11.202,-15.194,-12.377,-3.299,27.089,0,203.34,Inf,217,200,-13.178,3.256,-8.965,24.285
92,3.395,0.829,-35.209,3.481,9.472,4.611,34.775,4.242,-23.96,-2.85,0,36,35.9,9.393,3.404,-13.916,-11.209,-15.185,-12.36,-3.299,27.089,0,203.34,Inf,216,200,-13.186,3.257,-8.951,24.269
92.5,3.395,0.829,-35.209,3.481,9.472,4.611,34.775,4.242,-23.96,-2.85,0,36,35.9,9.393,3.404,-13.935,-11.171,-15.165,-12.363,-3.299,27.089,0,202.94,Inf,216,200,-13.168,3.26,-8.937,24.293
93,3.395,0.829,-35.209,3.481,9.472,4.611,34.775,4.242,-23.96,-2.85,0,36,35.9,9.393,3.404,-13.926,-11.181,-15.158,-12.35,-3.299,27.089,0,202.94,Inf,215,200,-13.158,3.262,-8.944,24.211
93.5,3.395,0.829,-35.209,3.481,9.472,4.611,34.775,4.242,-23.96,-2.85,0,36,35.9,9.393,3.404,-13.869,-11.181,-15.142,-12.336,-3.299,27.089,0,201.84,Inf,215,200,-13.154,3.264,-8.947,24.222
94,3.395,0.829,-35.209,3.481,9.472,4.617,34.802,4.251,-23.805,-2.842,0,36.007,35.767,9.393,3.404,-13.878,-11.167,-15.119,-12.323,-3.293,27.091,0,201.84,Inf,214,200,-13.132,3.266,-8.932,24.195
94.5,3.395,0.829,-35.209,3.481,9.472,4.617,34.802,4.251,-23.805,-2.842,0,36,35.8,9.393,3.404,-13.889,-11.17,-15.138,-12.347,-3.293,27.091,0,202.54,Inf,214,200,-13.122,3.268,-8.929,24.199
95,3.268,0.816,-35.209,3.431,9.365,4.617,34.802,4.251,-23.805,-2.842,0,36,35.8,9.41,3.533,-13.895,-11.135,-15.175,-12.327,-3.293,27.091,0,202.54,Inf,213,200,-13.136,3.27,-8.946,24.168
95.5,3.268,0.816,-35.209,3.431,9.365,4.617,34.802,4.251,-23.805,-2.842,0,36,35.8,9.41,3.533,-13.871,-11.163,-15.144,-12.317,-3.293,27.091,0,202.94,Inf,213,200,-13.133,3.27,-8.904,24.098
96,3.268,0.816,-35.209,3.431,9.365,4.617,34.802,4.251,-23.805,-2.842,0,36,35.8,9.41,3.533,-13.901,-11.15,-15.115,-12.298,-3.293,27.091,0,202.94,Inf,212,200,-13.124,3.27,-8.911,24.109
96.5,3.268,0.816,-35.209,3.431,9.365,4.617,34.802,4.251,-23.805,-2.842,0,36,35.8,9.41,3.533,-13.855,-11.168,-15.087,-12.315,-3.293,27.091,0,199.14,Inf,212,200,-13.116,3.27,-8.914,24.166
97,3.268,0.816,-35.209,3.431,9.365,4.617,34.802,4.251,-23.805,-2.842,0,36,35.8,9.41,3.533,-13.876,-11.154,-15.09,-12.311,-3.293,27.091,0,199.14,Inf,212,200,-13.106,3.27,-8.928,24.108
97.5,3.268,0.816,-35.209,3.431,9.365,4.653,34.797,4.239,-23.81,-2.836,0,35.985,35.8,9.41,3.533,-13.872,-11.169,-15.081,-12.326,-3.307,27.076,0,199.04,Inf,212,200,-13.108,3.27,-8.926,23.994
98,3.268,0.816,-35.209,3.431,9.365,4.653,34.797,4.239,-23.81,-2.836,0,36,35.8,9.41,3.533,-13.859,-11.126,-15.117,-12.303,-3.307,27.076,0,199.04,Inf,212,200,-13.112,3.27,-8.908,23.837
98.5,3.592,0.847,-35.209,3.429,9.385,4.653,34.797,4.239,-23.81,-2.836,0,36,35.8,9.466,3.544,-13.886,-11.15,-15.14,-12.322,-3.307,27.076,0,199.24,Inf,212,200,-13.101,3.27,-8.893,23.781
99,3.592,0.847,-35.209,3.429,9.385,4.653,34.797,4.239,-23.81,-2.836,0,36,35.8,9.466,3.544,-13.915,-11.158,-15.126,-12.303,-3.307,27.076,0,199.24,Inf,212,200,-13.124,3.275,-8.912,23.681
99.5,3.592,0.847,-35.209,3.429,9.385,4.653,34.797,4.239,-23.81,-2.836,0,36,35.8,9.466,3.544,-13.88,-11.172,-15.133,-12.323,-3.307,27.076,0,197.14,Inf,212,200,-13.126,3.281,-8.923,23.699
100,3.592,0.847,-35.209,3.429,9.385,4.653,34.797,4.239,-23.81,-2.836,0,36,35.8,9.466,3.544,-13.888,-11.17,-15.14,-12.316,-3.307,27.076,0,197.14,Inf,213,200,-13.127,3.286,-8.906,23.658
100.5,3.592,0.847,-35.209,3.429,9.385,4.649,34.775,4.229,-23.863,-2.834,0,35.977,35.88,9.466,3.544,-13.898,-11.154,-15.168,-12.336,-3.294,27.082,0,196.64,Inf,213,200,-13.129,3.291,-8.912,23.614
101,3.592,0.847,-35.209,3.429,9.385,4.649,34.775,4.229,-23.863,-2.834,0,36,35.9,9.466,3.544,-13.917,-11.17,-15.162,-12.342,-3.294,27.082,0,196.64,Inf,214,200,-13.139,3.296,-8.907,23.536
101.5,3.429,0.811,-35.209,3.391,9.462,4.649,34.775,4.229,-23.863,-2.834,0,36,35.9,9.473,3.586,-13.922,-11.174,-15.164,-12.321,-3.294,27.082,0,197.04,Inf,214,200,-13.148,3.301,-8.919,23.479
102,3.429,0.811,-35.209,3.391,9.462,4.649,34.775,4.229,-23.863,-2.834,0,36,35.9,9.473,3.586,-13.904,-11.174,-15.13,-12.355,-3.294,27.082,0,197.04,Inf,215,200,-13.145,3.303,-8.916,23.428
102.5,3.429,0.811,-35.209,3.391,9.462,4.649,34.775,4.229,-23.863,-2.834,0,36,35.9,9.473,3.586,-13.922,-11.171,-15.193,-12.35,-3.294,27.082,0,196.74,Inf,215,200,-13.141,3.305,-8.922,23.439
103,3.429,0.811,-35.209,3.391,9.462,4.649,34.775,4.229,-23.863,-2.834,0,36,35.9,9.473,3.586,-13.947,-11.188,-15.197,-12.36,-3.294,27.082,0,196.74,Inf,216,200,-13.159,3.307,-8.93,23.454
103.5,3.429,0.811,-35.209,3.391,9.462,4.649,34.775,4.229,-23.863,-2.834,0,36,35.9,9.473,3.586,-13.943,-11.184,-15.196,-12.381,-3.294,27.082,0,198.44,Inf,216,200,-13.173,3.309,-8.931,23.462
104,3.429,0.811,-35.209,3.391,9.462,4.61,34.764,4.229,-23.947,-2.833,0,35.962,35.865,9.473,3.586,-13.939,-11.196,-15.159,-12.368,-3.287,27.082,0,198.44,Inf,217,200,-13.176,3.311,-8.925,23.478
104.5,3.429,0.811,-35.209,3.391,9.462,4.61,34.764,4.229,-23.947,-2.833,0,36,35.9,9.473,3.586,-13.962,-11.198,-15.235,-12.367,-3.287,27.082,0,198.54,Inf,217,200,-13.165,3.313,-8.937,23.48
105,2.749,0.736,-34.056,3.508,9.344,4.61,34.764,4.229,-23.947,-2.833,0,36,35.9,9.517,3.343,-13.993,-11.208,-15.229,-12.39,-3.287,27.082,0,198.54,Inf,218,200,-13.191,3.315,-8.93,23.479
105.5,2.749,0.736,-34.056,3.508,9.344,4.61,34.764,4.229,-23.947,-2.833,0,36,35.9,9.517,3.343,-13.989,-11.206,-15.22,-12.376,-3.287,27.082,0,198.44,Inf,218,200,-13.205,3.305,-8.918,23.445
106,2.749,0.736,-34.056,3.508,9.344,4.61,34.764,4.229,-23.947,-2.833,0,36,35.9,9.517,3.343,-13.977,-11.22,-15.244,-12.389,-3.287,27.082,0,198.44,Inf,219,200,-13.198,3.296,-8.929,23.394
106.5,2.749,0.736,-34.056,3.508,9.344,4.61,34.764,4.229,-23.947,-2.833,0,36,35.9,9.517,3.343,-13.976,-11.212,-15.252,-12.389,-3.287,27.082,0,201.54,Inf,219,200,-13.207,3.287,-8.946,23.349
107,2.749,0.736,-34.056,3.508,9.344,4.566,34.772,4.219,-23.952,-2.838,0,36,35.8,9.517,3.343,-13.948,-11.218,-15.171,-12.386,-3.297,27.08,0,201.04,Inf,218,200,-13.181,3.27,-8.968,23.351
107.5,2.749,0.736,-34.056,3.508,9.344,4.566,34.772,4.219,-23.952,-2.838,0,36,35.8,9.517,3.343,-13.963,-11.227,-15.135,-12.396,-3.297,27.08,0,201.04,Inf,218,200,-13.181,3.27,-8.948,23.32
108,3.2,0.841,-33.442,3.448,9.384,4.566,34.772,4.219,-23.952,-2.838,0,36,35.8,9.677,3.324,-13.915,-11.219,-15.182,-12.379,-3.297,27.08,0,201.04,Inf,217,200,-13.18,3.261,-8.953,23.32
108.5,3.2,0.841,-33.442,3.448,9.384,4.566,34.772,4.219,-23.952,-2.838,0,36,35.8,9.677,3.324,-13.948,-11.204,-15.183,-12.373,-3.297,27.08,0,201.24,Inf,217,200,-13.174,3.26,-8.953,23.331
109,3.2,0.841,-33.442,3.448,9.384,4.566,34.772,4.219,-23.952,-2.838,0,36,35.8,9.677,3.324,-13.957,-11.193,-15.194,-12.394,-3.297,27.08,0,201.24,Inf,216,200,-13.177,3.259,-8.952,23.337
109.5,3.2,0.841,-33.442,3.448,9.384,4.566,34.772,4.219,-23.952,-2.838,0,36,35.8,9.677,3.324,-13.935,-11.201,-15.202,-12.369,-3.297,27.08,0,201.94,Inf,216,200,-13.184,3.258,-8.957,23.344
110,3.2,0.841,-33.442,3.448,9.384,4.566,34.772,4.219,-23.952,-2.838,0,36,35.8,9.677,3.324,-13.943,-11.2,-15.16,-12.356,-3.297,27.08,0,201.94,Inf,215,200,-13.177,3.257,-8.953,23.365
110.5,3.2,0.841,-33.442,3.448,9.384,4.593,34.782,4.226,-23.888,-2.815,0,35.95,35.86,9.677,3.324,-13.928,-11.202,-15.17,-12.363,-3.298,27.08,0,202.64,Inf,215,200,-13.164,3.256,-8.963,23.332
111,3.2,0.841,-33.442,3.448,9.384,4.593,34.782,4.226,-23.888,-2.815,0,35.9,35.9,9.677,3.324,-13.961,-11.185,-15.169,-12.361,-3.298,27.08,0,202.64,Inf,214,200,-13.166,3.255,-8.949,23.354
111.5,3.376,0.834,-35.209,3.433,9.384,4.593,34.782,4.226,-23.888,-2.815,0,35.9,35.9,9.366,3.56,-13.958,-11.188,-15.16,-12.35,-3.298,27.08,0,202.64,Inf,214,200,-13.169,3.254,-8.945,23.354
112,3.376,0.834,-35.209,3.433,9.384,4.593,34.782,4.226,-23.888,-2.815,0,35.9,35.9,9.366,3.56,-13.933,-11.198,-15.191,-12.373,-3.298,27.08,0,202.64,Inf,213,200,-13.164,3.256,-8.93,23.306
112.5,3.376,0.834,-35.209,3.433,9.384,4.593,34.782,4.226,-23.888,-2.815,0,35.9,35.9,9.366,3.56,-13.949,-11.2,-15.211,-12.347,-3.298,27.08,0,197.54,Inf,213,200,-13.174,3.258,-8.936,23.255
113,3.376,0.834,-35.209,3.433,9.384,4.593,34.782,4.226,-23.888,-2.815,0,35.9,35.9,9.366,3.56,-13.919,-11.163,-15.151,-12.349,-3.298,27.08,0,197.54,Inf,214,200,-13.176,3.26,-8.923,23.113
113.5,3.376,0.834,-35.209,3.433,9.384,4.639,34.783,4.213,-23.861,-2.833,0,35.943,35.927,9.366,3.56,-13.921,-11.183,-15.178,-12.363,-3.297,27.08,0,198.84,Inf,214,200,-13.146,3.262,-8.927,23.054
114,3.376,0.834,-35.209,3.433,9.384,4.639,34.783,4.213,-23.861,-2.833,0,35.9,35.9,9.366,3.56,-13.916,-11.186,-15.162,-12.364,-3.297,27.08,0,198.84,Inf,215,200,-13.161,3.264,-8.931,23.094
114.5,3.291,0.846,-33.41,3.491,9.403,4.639,34.783,4.213,-23.861,-2.833,0,35.9,35.9,9.629,3.45,-13.94,-11.186,-15.19,-12.345,-3.297,27.08,0,198.84,Inf,215,200,-13.157,3.266,-8.935,23.184
115,3.291,0.846,-33.41,3.491,9.403,4.639,34.783,4.213,-23.861,-2.833,0,35.9,35.9,9.629,3.45,-13.897,-11.186,-15.147,-12.336,-3.297,27.08,0,198.84,Inf,216,200,-13.165,3.266,-8.936,23.267
115.5,3.291,0.846,-33.41,3.491,9.403,4.639,34.783,4.213,-23.861,-2.833,0,35.9,35.9,9.629,3.45,-13.917,-11.188,-15.123,-12.341,-3.297,27.08,0,198.74,Inf,216,200,-13.142,3.267,-8.93,23.356
116,3.291,0.846,-33.41,3.491,9.403,4.639,34.783,4.213,-23.861,-2.833,0,35.9,35.9,9.629,3.45,-13.87,-11.193,-15.139,-12.351,-3.297,27.08,0,198.74,Inf,217,200,-13.142,3.267,-8.937,23.42
116.5,3.291,0.846,-33.41,3.491,9.403,4.62,34.778,4.218,-23.904,-2.84,0,35.944,35.721,9.629,3.45,-13.885,-11.207,-15.161,-12.329,-3.296,27.074,0,200.04,Inf,217,200,-13.138,3.268,-8.923,23.568
117,3.291,0.846,-33.41,3.491,9.403,4.62,34.778,4.218,-23.904,-2.84,0,35.9,35.7,9.629,3.45,-13.919,-11.189,-15.175,-12.354,-3.296,27.074,0,200.04,Inf,217,200,-13.146,3.268,-8.934,23.602
117.5,3.291,0.846,-33.41,3.491,9.403,4.62,34.778,4.218,-23.904,-2.84,0,35.9,35.7,9.629,3.45,-13.911,-11.193,-15.157,-12.362,-3.296,27.074,0,200.54,Inf,217,200,-13.159,3.268,-8.927,23.609
118,3.451,0.828,-35.209,3.382,9.517,4.62,34.778,4.218,-23.904,-2.84,0,35.9,35.7,9.441,3.495,-13.938,-11.193,-15.188,-12.393,-3.296,27.074,0,200.54,Inf,217,200,-13.156,3.269,-8.935,23.632
118.5,3.451,0.828,-35.209,3.382,9.517,4.62,34.778,4.218,-23.904,-2.84,0,35.9,35.7,9.441,3.495,-13.952,-11.19,-15.181,-12.37,-3.296,27.074,0,200.64,Inf,217,200,-13.178,3.272,-8.913,23.684
119,3.451,0.828,-35.209,3.382,9.517,4.62,34.778,4.218,-23.904,-2.84,0,35.9,35.7,9.441,3.495,-13.954,-11.193,-15.213,-12.372,-3.296,27.074,0,200.64,Inf,217,200,-13.173,3.275,-8.912,23.716
119.5,3.451,0.828,-35.209,3.382,9.517,4.62,34.778,4.218,-23.904,-2.84,0,35.9,35.7,9.441,3.495,-13.982,-11.198,-15.225,-12.366,-3.296,27.074,0,202.64,Inf,217,200,-13.183,3.277,-8.928,23.727
120,3.451,0.828,-35.209,3.382,9.517,4.58,34.76,4.226,-23.977,-2.859,0,35.94,35.872,9.441,3.495,-13.981,-11.209,-15.232,-12.377,-3.296,27.073,0,202.64,Inf,216,200,-13.193,3.28,-8.92,23.734
120.5,3.451,0.828,-35.209,3.382,9.517,4.58,34.76,4.226,-23.977,-2.859,0,35.9,35.9,9.441,3.495,-13.955,-11.207,-15.218,-12.361,-3.296,27.073,0,202.34,Inf,216,200,-13.2,3.283,-8.951,23.932
121,2.691,0.717,-34.131,3.481,9.331,4.58,34.76,4.226,-23.977,-2.859,0,35.9,35.9,9.6,3.408,-14.003,-11.209,-15.204,-12.383,-3.296,27.073,0,202.34,Inf,215,200,-13.185,3.286,-8.929,23.998
121.5,2.691,0.717,-34.131,3.481,9.331,4.58,34.76,4.226,-23.977,-2.859,0,35.9,35.9,9.6,3.408,-13.94,-11.224,-15.189,-12.389,-3.296,27.073,0,201.94,Inf,215,200,-13.2,3.276,-8.943,24.037
122,2.691,0.717,-34.131,3.481,9.331,4.58,34.76,4.226,-23.977,-2.859,0,35.9,35.9,9.6,3.408,-13.977,-11.226,-15.186,-12.4,-3.296,27.073,0,201.94,Inf,214,200,-13.185,3.267,-8.958,24.098
122.5,2.691,0.717,-34.131,3.481,9.331,4.58,34.76,4.226,-23.977,-2.859,0,35.9,35.9,9.6,3.408,-13.969,-11.222,-15.225,-12.393,-3.296,27.073,0,201.24,Inf,214,200,-13.197,3.257,-8.95,24.097
123,2.691,0.717,-34.131,3.481,9.331,4.576,34.776,4.225,-23.975,-2.832,0,35.946,35.8,9.6,3.408,-13.948,-11.226,-15.196,-12.389,-3.286,27.084,0,201.24,Inf,213,200,-13.202,3.248,-8.949,24.098
123.5,2.691,0.717,-34.131,3.481,9.331,4.576,34.776,4.225,-23.975,-2.832,0,35.9,35.8,9.6,3.408,-13.973,-11.238,-15.187,-12.388,-3.286,27.084,0,201.54,Inf,213,200,-13.19,3.239,-8.968,24.154
124,2.691,0.717,-34.131,3.481,9.331,4.576,34.776,4.225,-23.975,-2.832,0,35.9,35.8,9.6,3.408,-13.967,-11.209,-15.202,-12.386,-3.286,27.084,0,201.54,Inf,212,200,-13.196,3.23,-8.968,24.113
124.5,3.323,0.803,-35.209,3.413,9.443,4.576,34.776,4.225,-23.975,-2.832,0,35.9,35.8,9.291,3.485,-13.954,-11.227,-15.164,-12.374,-3.286,27.084,0,201.24,Inf,212,200,-13.191,3.221,-8.95,24.094
125,3.323,0.803,-35.209,3.413,9.443,4.576,34.776,4.225,-23.975,-2.832,0,35.9,35.8,9.291,3.485,-13.942,-11.22,-15.183,-12.386,-3.286,27.084,0,201.24,Inf,211,200,-13.18,3.223,-8.945,24.101
125.5,3.323,0.803,-35.209,3.413,9.443,4.576,34.776,4.225,-23.975,-2.832,0,35.9,35.8,9.291,3.485,-13.947,-11.209,-15.165,-12.379,-3.286,27.084,0,197.84,Inf,211,200,-13.183,3.224,-8.975,24.091
126,3.323,0.803,-35.209,3.413,9.443,4.576,34.776,4.225,-23.975,-2.832,0,35.9,35.8,9.291,3.485,-13.938,-11.183,-15.183,-12.379,-3.286,27.084,0,197.84,Inf,212,200,-13.175,3.226,-8.933,24.123
126.5,3.323,0.803,-35.209,3.413,9.443,4.609,34.778,4.242,-23.905,-2.842,0,35.947,35.797,9.291,3.485,-13.946,-11.207,-15.162,-12.363,-3.299,27.082,0,198.14,Inf,212,200,-13.171,3.227,-8.942,24.113
127,3.323,0.803,-35.209,3.413,9.443,4.609,34.778,4.242,-23.905,-2.842,0,35.9,35.8,9.291,3.485,-13.943,-11.181,-15.155,-12.357,-3.299,27.082,0,198.14,Inf,213,200,-13.169,3.229,-8.947,24.115
127.5,3.851,0.904,-35.209,3.485,9.447,4.609,34.778,4.242,-23.905,-2.842,0,35.9,35.8,9.418,3.386,-13.923,-11.187,-15.11,-12.356,-3.299,27.082,0,198.34,Inf,213,200,-13.159,3.231,-8.945,24.158
128,3.851,0.904,-35.209,3.485,9.447,4.609,34.778,4.242,-23.905,-2.842,0,35.9,35.8,9.418,3.386,-13.908,-11.187,-15.154,-12.349,-3.299,27.082,0,198.34,Inf,214,200,-13.144,3.241,-8.905,24.161
