t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
383.5,3.354,0.832,-35.132,3.413,9.301,4.558,34.783,4.205,-24.323,-2.853,0,36,35.9,9.45,3.464,-14.237,-11.501,-15.447,-12.661,-3.304,27.233,0,199.84,Inf,211,200,-13.457,3.175,-9.232,23.456
384,3.354,0.832,-35.132,3.413,9.301,4.558,34.783,4.205,-24.323,-2.853,0,36,35.9,9.45,3.464,-14.229,-11.477,-15.486,-12.675,-3.304,27.233,0,199.84,Inf,211,200,-13.461,3.178,-9.21,23.454
384.5,3.354,0.832,-35.132,3.413,9.301,4.558,34.783,4.205,-24.323,-2.853,0,36,35.9,9.45,3.464,-14.254,-11.483,-15.492,-12.665,-3.304,27.233,0,197.84,Inf,211,200,-13.467,3.181,-9.2,23.476
385,3.354,0.832,-35.132,3.413,9.301,4.576,34.778,4.201,-24.353,-2.855,0,35.979,35.835,9.45,3.464,-14.257,-11.493,-15.486,-12.674,-3.312,27.227,0,197.84,Inf,212,200,-13.473,3.183,-9.2,23.504
385.5,3.354,0.832,-35.132,3.413,9.301,4.576,34.778,4.201,-24.353,-2.855,0,36,35.8,9.45,3.464,-14.27,-11.48,-15.523,-12.689,-3.312,27.227,0,197.94,Inf,212,200,-13.478,3.186,-9.201,23.531
386,3.25,0.781,-35.206,3.444,9.454,4.576,34.778,4.201,-24.353,-2.855,0,36,35.8,9.385,3.278,-14.231,-11.5,-15.489,-12.681,-3.312,27.227,0,197.94,Inf,213,200,-13.491,3.189,-9.197,23.545
386.5,3.25,0.781,-35.206,3.444,9.454,4.576,34.778,4.201,-24.353,-2.855,0,36,35.8,9.385,3.278,-14.278,-11.507,-15.473,-12.685,-3.312,27.227,0,197.84,Inf,213,200,-13.475,3.19,-9.21,23.556
387,3.25,0.781,-35.206,3.444,9.454,4.576,34.778,4.201,-24.353,-2.855,0,36,35.8,9.385,3.278,-14.274,-11.475,-15.502,-12.693,-3.312,27.227,0,197.84,Inf,214,200,-13.486,3.191,-9.212,23.571
387.5,3.25,0.781,-35.206,3.444,9.454,4.576,34.778,4.201,-24.353,-2.855,0,36,35.8,9.385,3.278,-14.275,-11.515,-15.504,-12.683,-3.312,27.227,0,198.44,Inf,214,200,-13.486,3.192,-9.214,23.607
388,3.25,0.781,-35.206,3.444,9.454,4.576,34.778,4.201,-24.353,-2.855,0,36,35.8,9.385,3.278,-14.255,-11.505,-15.499,-12.687,-3.312,27.227,0,198.44,Inf,215,200,-13.494,3.193,-9.233,23.595
388.5,3.25,0.781,-35.206,3.444,9.454,4.568,34.772,4.213,-24.392,-2.851,0,35.982,36.016,9.385,3.278,-14.264,-11.525,-15.503,-12.693,-3.307,27.236,0,198.74,Inf,215,200,-13.487,3.194,-9.219,23.622
389,3.25,0.781,-35.206,3.444,9.454,4.568,34.772,4.213,-24.392,-2.851,0,36,36,9.385,3.278,-14.286,-11.489,-15.554,-12.693,-3.307,27.236,0,198.74,Inf,216,200,-13.496,3.195,-9.217,23.622
389.5,3.326,0.74,-35.209,3.348,9.432,4.568,34.772,4.213,-24.392,-2.851,0,36,36,9.414,3.351,-14.278,-11.504,-15.525,-12.687,-3.307,27.236,0,198.94,Inf,216,200,-13.506,3.196,-9.21,23.616
390,3.326,0.74,-35.209,3.348,9.432,4.568,34.772,4.213,-24.392,-2.851,0,36,36,9.414,3.351,-14.268,-11.502,-15.528,-12.696,-3.307,27.236,0,198.94,Inf,217,200,-13.499,3.198,-9.219,23.639
390.5,3.326,0.74,-35.209,3.348,9.432,4.568,34.772,4.213,-24.392,-2.851,0,36,36,9.414,3.351,-14.288,-11.499,-15.52,-12.696,-3.307,27.236,0,202.74,Inf,217,200,-13.499,3.2,-9.228,23.654
391,3.326,0.74,-35.209,3.348,9.432,4.568,34.772,4.213,-24.392,-2.851,0,36,36,9.414,3.351,-14.302,-11.519,-15.54,-12.696,-3.307,27.236,0,202.74,Inf,216,200,-13.501,3.202,-9.226,23.688
391.5,3.326,0.74,-35.209,3.348,9.432,4.535,34.776,4.208,-24.392,-2.863,0,35.975,35.902,9.414,3.351,-14.292,-11.516,-15.531,-12.72,-3.301,27.241,0,202.94,Inf,216,200,-13.514,3.204,-9.235,23.693
392,3.326,0.74,-35.209,3.348,9.432,4.535,34.776,4.208,-24.392,-2.863,0,36,35.9,9.414,3.351,-14.309,-11.522,-15.5,-12.692,-3.301,27.241,0,202.94,Inf,215,200,-13.515,3.206,-9.24,23.685
392.5,3.18,0.726,-35.209,3.402,9.46,4.535,34.776,4.208,-24.392,-2.863,0,36,35.9,9.393,3.408,-14.255,-11.528,-15.53,-12.683,-3.301,27.241,0,203.34,Inf,215,200,-13.506,3.208,-9.237,23.66
393,3.18,0.726,-35.209,3.402,9.46,4.535,34.776,4.208,-24.392,-2.863,0,36,35.9,9.393,3.408,-14.263,-11.519,-15.528,-12.701,-3.301,27.241,0,203.34,Inf,214,200,-13.499,3.208,-9.227,23.665
393.5,3.18,0.726,-35.209,3.402,9.46,4.535,34.776,4.208,-24.392,-2.863,0,36,35.9,9.393,3.408,-14.301,-11.538,-15.506,-12.716,-3.301,27.241,0,203.74,Inf,214,200,-13.503,3.207,-9.256,23.647
394,3.18,0.726,-35.209,3.402,9.46,4.535,34.776,4.208,-24.392,-2.863,0,36,35.9,9.393,3.408,-14.224,-11.499,-15.438,-12.699,-3.301,27.241,0,203.74,Inf,213,200,-13.515,3.207,-9.245,23.66
394.5,3.18,0.726,-35.209,3.402,9.46,4.535,34.776,4.208,-24.392,-2.863,0,36,35.9,9.393,3.408,-14.265,-11.514,-15.515,-12.678,-3.301,27.241,0,202.74,Inf,213,200,-13.465,3.206,-9.229,23.67
395,3.18,0.726,-35.209,3.402,9.46,4.52,34.767,4.207,-24.402,-2.839,0,35.971,35.939,9.393,3.408,-14.298,-11.508,-15.503,-12.7,-3.305,27.245,0,202.74,Inf,212,200,-13.493,3.206,-9.255,23.651
395.5,3.18,0.726,-35.209,3.402,9.46,4.52,34.767,4.207,-24.402,-2.839,0,36,35.9,9.393,3.408,-14.232,-11.524,-15.507,-12.691,-3.305,27.245,0,202.04,Inf,212,200,-13.502,3.205,-9.239,23.638
396,3.306,0.78,-35.209,3.428,9.402,4.52,34.767,4.207,-24.402,-2.839,0,36,35.9,9.358,3.315,-14.282,-11.517,-15.494,-12.69,-3.305,27.245,0,202.04,Inf,211,200,-13.488,3.205,-9.243,23.626
396.5,3.306,0.78,-35.209,3.428,9.402,4.52,34.767,4.207,-24.402,-2.839,0,36,35.9,9.358,3.315,-14.283,-11.551,-15.503,-12.691,-3.305,27.245,0,202.34,Inf,211,200,-13.496,3.207,-9.237,23.589
397,3.306,0.78,-35.209,3.428,9.402,4.52,34.767,4.207,-24.402,-2.839,0,36,35.9,9.358,3.315,-14.264,-11.502,-15.532,-12.699,-3.305,27.245,0,202.34,Inf,210,200,-13.507,3.208,-9.237,23.538
397.5,3.306,0.78,-35.209,3.428,9.402,4.52,34.767,4.207,-24.402,-2.839,0,36,35.9,9.358,3.315,-14.28,-11.508,-15.523,-12.685,-3.305,27.245,0,199.54,Inf,210,200,-13.499,3.21,-9.218,23.5
398,3.306,0.78,-35.209,3.428,9.402,4.552,34.777,4.209,-24.301,-2.845,0,35.969,35.858,9.358,3.315,-14.278,-11.502,-15.523,-12.675,-3.31,27.239,0,199.54,Inf,210,200,-13.499,3.211,-9.224,23.455
398.5,3.306,0.78,-35.209,3.428,9.402,4.552,34.777,4.209,-24.301,-2.845,0,36,35.9,9.358,3.315,-14.256,-11.507,-15.456,-12.685,-3.31,27.239,0,199.84,Inf,210,200,-13.494,3.213,-9.225,23.402
399,3.266,0.782,-35.209,3.399,9.488,4.552,34.777,4.209,-24.301,-2.845,0,36,35.9,9.351,3.493,-14.232,-11.514,-15.498,-12.678,-3.31,27.239,0,199.84,Inf,210,200,-13.476,3.214,-9.238,23.339
399.5,3.266,0.782,-35.209,3.399,9.488,4.552,34.777,4.209,-24.301,-2.845,0,36,35.9,9.351,3.493,-14.246,-11.478,-15.486,-12.651,-3.31,27.239,0,199.34,Inf,210,200,-13.48,3.215,-9.209,23.32
400,3.266,0.782,-35.209,3.399,9.488,4.552,34.777,4.209,-24.301,-2.845,0,36,35.9,9.351,3.493,-14.257,-11.488,-15.48,-12.668,-3.31,27.239,0,199.34,Inf,210,200,-13.465,3.216,-9.215,23.281
400.5,3.266,0.782,-35.209,3.399,9.488,4.552,34.777,4.209,-24.301,-2.845,0,36,35.9,9.351,3.493,-14.269,-11.484,-15.488,-12.688,-3.31,27.239,0,197.24,Inf,210,200,-13.473,3.217,-9.221,23.231
401,3.266,0.782,-35.209,3.399,9.488,4.552,34.777,4.209,-24.301,-2.845,0,36,35.9,9.351,3.493,-14.198,-11.491,-15.419,-12.643,-3.31,27.239,0,197.24,Inf,211,200,-13.482,3.218,-9.198,23.204
401.5,3.266,0.782,-35.209,3.399,9.488,4.547,34.78,4.204,-24.273,-2.845,0,35.967,35.97,9.351,3.493,-14.217,-11.476,-15.474,-12.64,-3.31,27.237,0,197.34,Inf,211,200,-13.438,3.219,-9.207,23.264
402,3.266,0.782,-35.209,3.399,9.488,4.547,34.78,4.204,-24.273,-2.845,0,36,36,9.351,3.493,-14.24,-11.462,-15.487,-12.64,-3.31,27.237,0,197.34,Inf,212,200,-13.452,3.219,-9.191,23.356
402.5,2.979,0.782,-34.839,3.404,9.399,4.547,34.78,4.204,-24.273,-2.845,0,36,36,9.454,3.489,-14.206,-11.464,-15.472,-12.659,-3.31,27.237,0,197.14,Inf,212,200,-13.457,3.22,-9.193,23.448
403,2.979,0.782,-34.839,3.404,9.399,4.547,34.78,4.204,-24.273,-2.845,0,36,36,9.454,3.489,-14.223,-11.482,-15.445,-12.647,-3.31,27.237,0,197.14,Inf,213,200,-13.45,3.216,-9.196,23.524
403.5,2.979,0.782,-34.839,3.404,9.399,4.547,34.78,4.204,-24.273,-2.845,0,36,36,9.454,3.489,-14.21,-11.46,-15.429,-12.642,-3.31,27.237,0,199.54,Inf,213,200,-13.449,3.212,-9.197,23.633
404,2.979,0.782,-34.839,3.404,9.399,4.547,34.78,4.204,-24.273,-2.845,0,36,36,9.454,3.489,-14.209,-11.495,-15.419,-12.638,-3.31,27.237,0,199.54,Inf,213,200,-13.435,3.208,-9.184,23.816
404.5,2.979,0.782,-34.839,3.404,9.399,4.6,34.77,4.201,-24.326,-2.843,0,35.98,36.017,9.454,3.489,-14.199,-11.49,-15.435,-12.65,-3.3,27.247,0,199.14,Inf,213,200,-13.44,3.205,-9.199,23.944
405,2.979,0.782,-34.839,3.404,9.399,4.6,34.77,4.201,-24.326,-2.843,0,36,36,9.454,3.489,-14.186,-11.485,-15.453,-12.63,-3.3,27.247,0,199.14,Inf,213,200,-13.444,3.201,-9.207,23.957
405.5,3.429,0.812,-35.209,3.369,9.523,4.6,34.77,4.201,-24.326,-2.843,0,36,36,9.449,3.42,-14.214,-11.49,-15.455,-12.641,-3.3,27.247,0,199.14,Inf,213,200,-13.438,3.197,-9.184,23.967
406,3.429,0.812,-35.209,3.369,9.523,4.6,34.77,4.201,-24.326,-2.843,0,36,36,9.449,3.42,-14.211,-11.484,-15.464,-12.662,-3.3,27.247,0,199.14,Inf,213,200,-13.45,3.201,-9.2,24.008
406.5,3.429,0.812,-35.209,3.369,9.523,4.6,34.77,4.201,-24.326,-2.843,0,36,36,9.449,3.42,-14.245,-11.471,-15.481,-12.658,-3.3,27.247,0,199.04,Inf,213,200,-13.455,3.205,-9.195,24.091
407,3.429,0.812,-35.209,3.369,9.523,4.6,34.77,4.201,-24.326,-2.843,0,36,36,9.449,3.42,-14.234,-11.477,-15.496,-12.649,-3.3,27.247,0,199.04,Inf,213,200,-13.463,3.209,-9.18,24.124
407.5,3.429,0.812,-35.209,3.369,9.523,4.598,34.761,4.208,-24.376,-2.843,0,35.975,35.907,9.449,3.42,-14.22,-11.499,-15.474,-12.656,-3.311,27.234,0,200.34,Inf,213,200,-13.464,3.212,-9.197,24.192
408,3.429,0.812,-35.209,3.369,9.523,4.598,34.761,4.208,-24.376,-2.843,0,36,35.9,9.449,3.42,-14.219,-11.516,-15.483,-12.69,-3.311,27.234,0,200.34,Inf,213,200,-13.462,3.216,-9.221,24.233
408.5,3.429,0.812,-35.209,3.369,9.523,4.598,34.761,4.208,-24.376,-2.843,0,36,35.9,9.449,3.42,-14.271,-11.519,-15.502,-12.687,-3.311,27.234,0,200.44,Inf,213,200,-13.477,3.219,-9.226,24.285
409,2.767,0.763,-34.282,3.421,9.418,4.598,34.761,4.208,-24.376,-2.843,0,36,35.9,9.515,3.43,-14.258,-11.521,-15.515,-12.691,-3.311,27.234,0,200.44,Inf,213,200,-13.495,3.223,-9.214,24.346
409.5,2.767,0.763,-34.282,3.421,9.418,4.598,34.761,4.208,-24.376,-2.843,0,36,35.9,9.515,3.43,-14.255,-11.537,-15.515,-12.674,-3.311,27.234,0,200.24,Inf,213,200,-13.496,3.215,-9.225,24.328
410,2.767,0.763,-34.282,3.421,9.418,4.598,34.761,4.208,-24.376,-2.843,0,36,35.9,9.515,3.43,-14.243,-11.52,-15.463,-12.694,-3.311,27.234,0,200.24,Inf,213,200,-13.495,3.208,-9.241,24.295
410.5,2.767,0.763,-34.282,3.421,9.418,4.598,34.761,4.208,-24.376,-2.843,0,36,35.9,9.515,3.43,-14.267,-11.533,-15.496,-12.701,-3.311,27.234,0,199.74,Inf,213,200,-13.48,3.201,-9.234,24.265
411,2.767,0.763,-34.282,3.421,9.418,4.56,34.772,4.208,-24.408,-2.848,0,35.975,35.985,9.515,3.43,-14.24,-11.519,-15.497,-12.704,-3.305,27.252,0,199.74,Inf,213,200,-13.499,3.194,-9.216,24.209
411.5,2.767,0.763,-34.282,3.421,9.418,4.56,34.772,4.208,-24.408,-2.848,0,36,36,9.515,3.43,-14.295,-11.532,-15.553,-12.717,-3.305,27.252,0,199.94,Inf,213,200,-13.49,3.187,-9.243,24.164
412,2.933,0.688,-35.209,3.375,9.439,4.56,34.772,4.208,-24.408,-2.848,0,36,36,9.388,3.351,-14.301,-11.522,-15.547,-12.734,-3.305,27.252,0,199.94,Inf,213,200,-13.524,3.18,-9.231,24.139
412.5,2.933,0.688,-35.209,3.375,9.439,4.56,34.772,4.208,-24.408,-2.848,0,36,36,9.388,3.351,-14.299,-11.535,-15.52,-12.701,-3.305,27.252,0,200.04,Inf,213,200,-13.526,3.176,-9.261,24.111
413,2.933,0.688,-35.209,3.375,9.439,4.56,34.772,4.208,-24.408,-2.848,0,36,36,9.388,3.351,-14.299,-11.527,-15.541,-12.718,-3.305,27.252,0,200.04,Inf,213,200,-13.514,3.172,-9.238,24.08
413.5,2.933,0.688,-35.209,3.375,9.439,4.56,34.772,4.208,-24.408,-2.848,0,36,36,9.388,3.351,-14.304,-11.543,-15.538,-12.728,-3.305,27.252,0,200.24,Inf,213,200,-13.521,3.168,-9.24,24.09
414,2.933,0.688,-35.209,3.375,9.439,4.557,34.781,4.225,-24.43,-2.853,0,35.986,35.906,9.388,3.351,-14.29,-11.553,-15.503,-12.724,-3.31,27.251,0,200.24,Inf,213,200,-13.528,3.164,-9.249,24.095
414.5,2.933,0.688,-35.209,3.375,9.439,4.557,34.781,4.225,-24.43,-2.853,0,36,35.9,9.388,3.351,-14.264,-11.537,-15.501,-12.705,-3.31,27.251,0,199.74,Inf,213,200,-13.518,3.16,-9.245,24.114
415,2.933,0.688,-35.209,3.375,9.439,4.557,34.781,4.225,-24.43,-2.853,0,36,35.9,9.388,3.351,-14.29,-11.538,-15.494,-12.695,-3.31,27.251,0,199.74,Inf,213,200,-13.502,3.156,-9.236,24.079
415.5,3.304,0.822,-35.209,3.388,9.427,4.557,34.781,4.225,-24.43,-2.853,0,36,35.9,9.402,3.321,-14.3,-11.519,-15.529,-12.697,-3.31,27.251,0,199.94,Inf,213,200,-13.504,3.153,-9.237,24.055
416,3.304,0.822,-35.209,3.388,9.427,4.557,34.781,4.225,-24.43,-2.853,0,36,35.9,9.402,3.321,-14.282,-11.514,-15.538,-12.715,-3.31,27.251,0,199.94,Inf,213,200,-13.511,3.155,-9.231,24.043
416.5,3.304,0.822,-35.209,3.388,9.427,4.557,34.781,4.225,-24.43,-2.853,0,36,35.9,9.402,3.321,-14.309,-11.549,-15.537,-12.718,-3.31,27.251,0,199.24,Inf,213,200,-13.512,3.158,-9.239,24.078
417,3.304,0.822,-35.209,3.388,9.427,4.557,34.781,4.225,-24.43,-2.853,0,36,35.9,9.402,3.321,-14.303,-11.52,-15.549,-12.699,-3.31,27.251,0,199.24,Inf,213,200,-13.528,3.16,-9.24,24.113
417.5,3.304,0.822,-35.209,3.388,9.427,4.521,34.779,4.201,-24.389,-2.844,0,35.996,35.929,9.402,3.321,-14.319,-11.525,-15.571,-12.713,-3.297,27.248,0,200.04,Inf,213,200,-13.518,3.162,-9.234,24.242
418,3.304,0.822,-35.209,3.388,9.427,4.521,34.779,4.201,-24.389,-2.844,0,36,35.9,9.402,3.321,-14.297,-11.541,-15.55,-12.711,-3.297,27.248,0,200.04,Inf,213,200,-13.532,3.165,-9.223,24.415
418.5,3.295,0.758,-35.209,3.381,9.421,4.521,34.779,4.201,-24.389,-2.844,0,36,35.9,9.375,3.41,-14.287,-11.547,-15.52,-12.722,-3.297,27.248,0,200.04,Inf,213,200,-13.525,3.167,-9.239,24.591
419,3.295,0.758,-35.209,3.381,9.421,4.521,34.779,4.201,-24.389,-2.844,0,36,35.9,9.375,3.41,-14.323,-11.548,-15.54,-12.732,-3.297,27.248,0,200.04,Inf,213,200,-13.519,3.169,-9.26,24.615
419.5,3.295,0.758,-35.209,3.381,9.421,4.521,34.779,4.201,-24.389,-2.844,0,36,35.9,9.375,3.41,-14.26,-11.54,-15.502,-12.711,-3.297,27.248,0,200.24,Inf,213,200,-13.536,3.171,-9.247,24.563
420,3.295,0.758,-35.209,3.381,9.421,4.521,34.779,4.201,-24.389,-2.844,0,36,35.9,9.375,3.41,-14.285,-11.542,-15.533,-12.719,-3.297,27.248,0,200.24,Inf,213,200,-13.503,3.173,-9.255,24.519
420.5,3.295,0.758,-35.209,3.381,9.421,4.563,34.782,4.205,-24.393,-2.849,0,35.996,36,9.375,3.41,-14.305,-11.521,-15.556,-12.72,-3.308,27.241,0,200.24,Inf,213,200,-13.52,3.175,-9.238,24.48
421,3.295,0.758,-35.209,3.381,9.421,4.563,34.782,4.205,-24.393,-2.849,0,36,36,9.375,3.41,-14.319,-11.542,-15.572,-12.722,-3.308,27.241,0,200.24,Inf,213,200,-13.526,3.177,-9.249,24.551
421.5,3.295,0.758,-35.209,3.381,9.421,4.563,34.782,4.205,-24.393,-2.849,0,36,36,9.375,3.41,-14.299,-11.548,-15.497,-12.72,-3.308,27.241,0,200.34,Inf,213,200,-13.539,3.179,-9.243,24.489
422,3.449,0.845,-35.206,3.322,9.439,4.563,34.782,4.205,-24.393,-2.849,0,36,36,9.501,3.499,-14.24,-11.554,-15.506,-12.709,-3.308,27.241,0,200.34,Inf,213,200,-13.516,3.181,-9.267,24.427
422.5,3.449,0.845,-35.206,3.322,9.439,4.563,34.782,4.205,-24.393,-2.849,0,36,36,9.501,3.499,-14.236,-11.555,-15.483,-12.717,-3.308,27.241,0,200.24,Inf,213,200,-13.502,3.185,-9.238,24.324
423,3.449,0.845,-35.206,3.322,9.439,4.563,34.782,4.205,-24.393,-2.849,0,36,36,9.501,3.499,-14.285,-11.527,-15.518,-12.697,-3.308,27.241,0,200.24,Inf,213,200,-13.498,3.19,-9.232,24.304
423.5,3.449,0.845,-35.206,3.322,9.439,4.563,34.782,4.205,-24.393,-2.849,0,36,36,9.501,3.499,-14.274,-11.535,-15.515,-12.708,-3.308,27.241,0,200.34,Inf,213,200,-13.507,3.194,-9.24,24.315
424,3.449,0.845,-35.206,3.322,9.439,4.555,34.785,4.205,-24.354,-2.857,0,36.001,36.098,9.501,3.499,-14.248,-11.533,-15.478,-12.688,-3.316,27.245,0,200.34,Inf,213,200,-13.508,3.198,-9.243,24.303
424.5,3.449,0.845,-35.206,3.322,9.439,4.555,34.785,4.205,-24.354,-2.857,0,36,36.1,9.501,3.499,-14.253,-11.506,-15.525,-12.69,-3.316,27.245,0,199.84,Inf,213,200,-13.487,3.202,-9.213,24.275
425,3.355,0.776,-35.209,3.365,9.447,4.555,34.785,4.205,-24.354,-2.857,0,36,36.1,9.417,3.51,-14.278,-11.524,-15.524,-12.689,-3.316,27.245,0,199.84,Inf,213,200,-13.494,3.206,-9.223,24.264
425.5,3.355,0.776,-35.209,3.365,9.447,4.555,34.785,4.205,-24.354,-2.857,0,36,36.1,9.417,3.51,-14.262,-11.507,-15.521,-12.713,-3.316,27.245,0,200.44,Inf,213,200,-13.504,3.209,-9.225,24.349
426,3.355,0.776,-35.209,3.365,9.447,4.555,34.785,4.205,-24.354,-2.857,0,36,36.1,9.417,3.51,-14.275,-11.5,-15.535,-12.684,-3.316,27.245,0,200.44,Inf,213,200,-13.501,3.211,-9.216,24.346
426.5,3.355,0.776,-35.209,3.365,9.447,4.555,34.785,4.205,-24.354,-2.857,0,36,36.1,9.417,3.51,-14.255,-11.496,-15.5,-12.665,-3.316,27.245,0,200.34,Inf,213,200,-13.498,3.213,-9.196,24.335
427,3.355,0.776,-35.209,3.365,9.447,4.547,34.8,4.203,-24.277,-2.845,0,36.011,36.149,9.417,3.51,-14.235,-11.501,-15.469,-12.664,-3.309,27.247,0,200.34,Inf,213,200,-13.479,3.216,-9.22,24.318
427.5,3.355,0.776,-35.209,3.365,9.447,4.547,34.8,4.203,-24.277,-2.845,0,36,36.1,9.417,3.51,-14.206,-11.502,-15.459,-12.653,-3.309,27.247,0,200.24,Inf,213,200,-13.467,3.218,-9.21,24.32
428,3.355,0.776,-35.209,3.365,9.447,4.547,34.8,4.203,-24.277,-2.845,0,36,36.1,9.417,3.51,-14.215,-11.501,-15.445,-12.656,-3.309,27.247,0,200.24,Inf,213,200,-13.455,3.22,-9.196,24.294
428.5,3.667,0.922,-35.004,3.397,9.338,4.547,34.8,4.203,-24.277,-2.845,0,36,36.1,9.517,3.44,-14.23,-11.47,-15.412,-12.644,-3.309,27.247,0,200.34,Inf,213,200,-13.454,3.222,-9.208,24.266
429,3.667,0.922,-35.004,3.397,9.338,4.547,34.8,4.203,-24.277,-2.845,0,36,36.1,9.517,3.44,-14.195,-11.464,-15.459,-12.631,-3.309,27.247,0,200.34,Inf,213,200,-13.439,3.23,-9.183,24.236
429.5,3.667,0.922,-35.004,3.397,9.338,4.547,34.8,4.203,-24.277,-2.845,0,36,36.1,9.517,3.44,-14.211,-11.467,-15.435,-12.637,-3.309,27.247,0,200.84,Inf,213,200,-13.437,3.237,-9.163,24.25
430,3.667,0.922,-35.004,3.397,9.338,4.547,34.8,4.203,-24.277,-2.845,0,36,36.1,9.517,3.44,-14.203,-11.454,-15.455,-12.634,-3.309,27.247,0,200.84,Inf,213,200,-13.437,3.244,-9.172,24.226
430.5,3.667,0.922,-35.004,3.397,9.338,4.564,34.789,4.215,-24.242,-2.867,0,36.016,36.216,9.517,3.44,-14.192,-11.458,-15.448,-12.643,-3.322,27.231,0,200.64,Inf,213,200,-13.436,3.251,-9.177,24.226
431,3.667,0.922,-35.004,3.397,9.338,4.564,34.789,4.215,-24.242,-2.867,0,36,36.2,9.517,3.44,-14.222,-11.436,-15.475,-12.63,-3.322,27.231,0,200.64,Inf,213,200,-13.435,3.258,-9.165,24.216
431.5,2.963,0.797,-33.12,3.419,9.389,4.564,34.789,4.215,-24.242,-2.867,0,36,36.2,9.605,3.373,-14.164,-11.452,-15.44,-12.61,-3.322,27.231,0,200.84,Inf,213,200,-13.441,3.264,-9.162,24.212
432,2.963,0.797,-33.12,3.419,9.389,4.564,34.789,4.215,-24.242,-2.867,0,36,36.2,9.605,3.373,-14.18,-11.449,-15.433,-12.635,-3.322,27.231,0,200.84,Inf,213,200,-13.416,3.26,-9.173,24.214
432.5,2.963,0.797,-33.12,3.419,9.389,4.564,34.789,4.215,-24.242,-2.867,0,36,36.2,9.605,3.373,-14.197,-11.45,-15.449,-12.631,-3.322,27.231,0,200.54,Inf,213,200,-13.424,3.255,-9.168,24.26
433,2.963,0.797,-33.12,3.419,9.389,4.564,34.789,4.215,-24.242,-2.867,0,36,36.2,9.605,3.373,-14.194,-11.454,-15.462,-12.616,-3.322,27.231,0,200.54,Inf,213,200,-13.432,3.25,-9.159,24.264
433.5,2.963,0.797,-33.12,3.419,9.389,4.543,34.787,4.217,-24.292,-2.849,0,36.028,36.178,9.605,3.373,-14.192,-11.448,-15.427,-12.626,-3.308,27.249,0,200.44,Inf,213,200,-13.431,3.245,-9.169,24.329
434,2.963,0.797,-33.12,3.419,9.389,4.543,34.787,4.217,-24.292,-2.849,0,36,36.2,9.605,3.373,-14.218,-11.448,-15.484,-12.628,-3.308,27.249,0,200.44,Inf,213,200,-13.423,3.241,-9.166,24.274
434.5,2.283,0.64,-33.767,3.394,9.381,4.543,34.787,4.217,-24.292,-2.849,0,36,36.2,9.551,3.407,-14.222,-11.447,-15.456,-12.631,-3.308,27.249,0,199.94,Inf,213,200,-13.445,3.236,-9.177,24.275
435,2.283,0.64,-33.767,3.394,9.381,4.543,34.787,4.217,-24.292,-2.849,0,36,36.2,9.551,3.407,-14.22,-11.46,-15.463,-12.653,-3.308,27.249,0,199.94,Inf,213,200,-13.439,3.22,-9.147,24.29
435.5,2.283,0.64,-33.767,3.394,9.381,4.543,34.787,4.217,-24.292,-2.849,0,36,36.2,9.551,3.407,-14.218,-11.471,-15.483,-12.661,-3.308,27.249,0,200.54,Inf,213,200,-13.449,3.205,-9.159,24.256
436,2.283,0.64,-33.767,3.394,9.381,4.543,34.787,4.217,-24.292,-2.849,0,36,36.2,9.551,3.407,-14.218,-11.471,-15.476,-12.648,-3.308,27.249,0,200.54,Inf,213,200,-13.458,3.19,-9.172,24.255
436.5,2.283,0.64,-33.767,3.394,9.381,4.543,34.787,4.217,-24.292,-2.849,0,36,36.2,9.551,3.407,-14.231,-11.474,-15.486,-12.634,-3.308,27.249,0,200.84,Inf,213,200,-13.453,3.175,-9.159,24.247
437,2.283,0.64,-33.767,3.394,9.381,4.517,34.788,4.21,-24.36,-2.828,0,36.038,36.159,9.551,3.407,-14.232,-11.476,-15.471,-12.633,-3.308,27.255,0,200.84,Inf,213,200,-13.456,3.16,-9.179,24.23
437.5,2.283,0.64,-33.767,3.394,9.381,4.517,34.788,4.21,-24.36,-2.828,0,36,36.2,9.551,3.407,-14.221,-11.487,-15.444,-12.664,-3.308,27.255,0,200.94,Inf,213,200,-13.434,3.146,-9.182,24.189
438,3.558,0.863,-35.209,3.378,9.501,4.517,34.788,4.21,-24.36,-2.828,0,36,36.2,9.362,3.345,-14.214,-11.49,-15.47,-12.666,-3.308,27.255,0,200.94,Inf,213,200,-13.454,3.132,-9.185,24.115
438.5,3.558,0.863,-35.209,3.378,9.501,4.517,34.788,4.21,-24.36,-2.828,0,36,36.2,9.362,3.345,-14.26,-11.481,-15.511,-12.669,-3.308,27.255,0,200.64,Inf,213,200,-13.46,3.139,-9.175,24.024
439,3.558,0.863,-35.209,3.378,9.501,4.517,34.788,4.21,-24.36,-2.828,0,36,36.2,9.362,3.345,-14.25,-11.464,-15.515,-12.662,-3.308,27.255,0,200.64,Inf,213,200,-13.48,3.146,-9.181,23.976
439.5,3.558,0.863,-35.209,3.378,9.501,4.517,34.788,4.21,-24.36,-2.828,0,36,36.2,9.362,3.345,-14.224,-11.512,-15.481,-12.689,-3.308,27.255,0,201.24,Inf,213,200,-13.473,3.152,-9.188,24.072
440,3.558,0.863,-35.209,3.378,9.501,4.539,34.787,4.207,-24.416,-2.859,0,36.046,36.154,9.362,3.345,-14.224,-11.521,-15.486,-12.679,-3.322,27.246,0,201.24,Inf,212,200,-13.476,3.159,-9.194,24.094
440.5,3.558,0.863,-35.209,3.378,9.501,4.539,34.787,4.207,-24.416,-2.859,0,36,36.2,9.362,3.345,-14.259,-11.488,-15.504,-12.693,-3.322,27.246,0,201.24,Inf,212,200,-13.478,3.166,-9.2,24.102
441,3.272,0.805,-34.509,3.421,9.376,4.539,34.787,4.207,-24.416,-2.859,0,36,36.2,9.467,3.183,-14.277,-11.507,-15.541,-12.695,-3.322,27.246,0,201.24,Inf,211,200,-13.486,3.172,-9.206,24.079
441.5,3.272,0.805,-34.509,3.421,9.376,4.539,34.787,4.207,-24.416,-2.859,0,36,36.2,9.467,3.183,-14.298,-11.515,-15.527,-12.694,-3.322,27.246,0,201.14,Inf,211,200,-13.505,3.174,-9.2,24.036
442,3.272,0.805,-34.509,3.421,9.376,4.539,34.787,4.207,-24.416,-2.859,0,36,36.2,9.467,3.183,-14.244,-11.503,-15.505,-12.685,-3.322,27.246,0,201.14,Inf,210,200,-13.509,3.175,-9.197,24.018
442.5,3.272,0.805,-34.509,3.421,9.376,4.539,34.787,4.207,-24.416,-2.859,0,36,36.2,9.467,3.183,-14.249,-11.506,-15.524,-12.672,-3.322,27.246,0,199.64,Inf,210,200,-13.484,3.177,-9.211,24.012
443,3.272,0.805,-34.509,3.421,9.376,4.539,34.787,4.207,-24.416,-2.859,0,36,36.2,9.467,3.183,-14.273,-11.488,-15.508,-12.69,-3.322,27.246,0,199.64,Inf,210,200,-13.488,3.179,-9.206,23.951
443.5,3.272,0.805,-34.509,3.421,9.376,4.57,34.805,4.205,-24.357,-2.851,0,36.054,36.207,9.467,3.183,-14.257,-11.508,-15.461,-12.654,-3.297,27.26,0,199.24,Inf,210,200,-13.49,3.18,-9.218,23.94
444,3.272,0.805,-34.509,3.421,9.376,4.57,34.805,4.205,-24.357,-2.851,0,36.1,36.2,9.467,3.183,-14.264,-11.491,-15.507,-12.667,-3.297,27.26,0,199.24,Inf,210,200,-13.47,3.182,-9.206,23.953
444.5,3.614,0.848,-35.209,3.362,9.441,4.57,34.805,4.205,-24.357,-2.851,0,36.1,36.2,9.464,3.304,-14.25,-11.495,-15.484,-12.693,-3.297,27.26,0,199.14,Inf,210,200,-13.482,3.183,-9.209,23.956
445,3.614,0.848,-35.209,3.362,9.441,4.57,34.805,4.205,-24.357,-2.851,0,36.1,36.2,9.464,3.304,-14.25,-11.484,-15.481,-12.683,-3.297,27.26,0,199.14,Inf,210,200,-13.481,3.19,-9.217,23.976
445.5,3.614,0.848,-35.209,3.362,9.441,4.57,34.805,4.205,-24.357,-2.851,0,36.1,36.2,9.464,3.304,-14.237,-11.485,-15.484,-12.679,-3.297,27.26,0,197.04,Inf,210,200,-13.475,3.197,-9.19,24.001
446,3.614,0.848,-35.209,3.362,9.441,4.57,34.805,4.205,-24.357,-2.851,0,36.1,36.2,9.464,3.304,-14.233,-11.473,-15.486,-12.636,-3.297,27.26,0,197.04,Inf,211,200,-13.471,3.204,-9.202,23.99
446.5,3.614,0.848,-35.209,3.362,9.441,4.573,34.82,4.207,-24.246,-2.835,0,36.066,36.054,9.464,3.304,-14.224,-11.476,-15.465,-12.657,-3.309,27.253,0,197.24,Inf,211,200,-13.457,3.211,-9.178,23.955
447,3.614,0.848,-35.209,3.362,9.441,4.573,34.82,4.207,-24.246,-2.835,0,36.1,36.1,9.464,3.304,-14.215,-11.472,-15.427,-12.638,-3.309,27.253,0,197.24,Inf,212,200,-13.455,3.217,-9.185,23.954
447.5,3.711,0.85,-35.209,3.391,9.464,4.573,34.82,4.207,-24.246,-2.835,0,36.1,36.1,9.404,3.439,-14.222,-11.471,-15.436,-12.652,-3.309,27.253,0,197.34,Inf,212,200,-13.438,3.224,-9.186,23.9
448,3.711,0.85,-35.209,3.391,9.464,4.573,34.82,4.207,-24.246,-2.835,0,36.1,36.1,9.404,3.439,-14.213,-11.438,-15.429,-12.638,-3.309,27.253,0,197.34,Inf,213,200,-13.445,3.232,-9.191,23.861
448.5,3.711,0.85,-35.209,3.391,9.464,4.573,34.82,4.207,-24.246,-2.835,0,36.1,36.1,9.404,3.439,-14.199,-11.467,-15.466,-12.64,-3.309,27.253,0,197.34,Inf,213,200,-13.429,3.24,-9.174,23.821
449,3.711,0.85,-35.209,3.391,9.464,4.573,34.82,4.207,-24.246,-2.835,0,36.1,36.1,9.404,3.439,-14.164,-11.452,-15.434,-12.631,-3.309,27.253,0,197.34,Inf,214,200,-13.443,3.247,-9.171,23.754
449.5,3.711,0.85,-35.209,3.391,9.464,4.573,34.82,4.207,-24.246,-2.835,0,36.1,36.1,9.404,3.439,-14.167,-11.452,-15.43,-12.638,-3.309,27.253,0,199.44,Inf,214,200,-13.42,3.255,-9.171,23.694
450,3.711,0.85,-35.209,3.391,9.464,4.536,34.808,4.184,-24.254,-2.836,0,36.08,36.283,9.404,3.439,-14.202,-11.447,-15.427,-12.619,-3.302,27.24,0,199.44,Inf,214,200,-13.422,3.262,-9.169,23.581
450.5,3.711,0.85,-35.209,3.391,9.464,4.536,34.808,4.184,-24.254,-2.836,0,36.1,36.3,9.404,3.439,-14.198,-11.447,-15.428,-12.633,-3.302,27.24,0,199.74,Inf,214,200,-13.424,3.27,-9.168,23.49
451,3.067,0.729,-35.209,3.364,9.414,4.536,34.808,4.184,-24.254,-2.836,0,36.1,36.3,9.455,3.487,-14.163,-11.446,-15.431,-12.627,-3.302,27.24,0,199.74,Inf,214,200,-13.427,3.277,-9.173,23.494
451.5,3.067,0.729,-35.209,3.364,9.414,4.536,34.808,4.184,-24.254,-2.836,0,36.1,36.3,9.455,3.487,-14.193,-11.448,-15.436,-12.621,-3.302,27.24,0,199.94,Inf,214,200,-13.417,3.274,-9.162,23.439
452,3.067,0.729,-35.209,3.364,9.414,4.536,34.808,4.184,-24.254,-2.836,0,36.1,36.3,9.455,3.487,-14.186,-11.465,-15.426,-12.627,-3.302,27.24,0,199.94,Inf,214,200,-13.425,3.27,-9.176,23.448
452.5,3.067,0.729,-35.209,3.364,9.414,4.536,34.808,4.184,-24.254,-2.836,0,36.1,36.3,9.455,3.487,-14.18,-11.442,-15.431,-12.619,-3.302,27.24,0,202.14,Inf,214,200,-13.426,3.267,-9.156,23.4
453,3.067,0.729,-35.209,3.364,9.414,4.529,34.807,4.189,-24.3,-2.831,0,36.086,36.134,9.455,3.487,-14.199,-11.453,-15.398,-12.622,-3.296,27.238,0,202.14,Inf,213,200,-13.418,3.264,-9.188,23.358
453.5,3.067,0.729,-35.209,3.364,9.414,4.529,34.807,4.189,-24.3,-2.831,0,36.1,36.1,9.455,3.487,-14.197,-11.448,-15.438,-12.609,-3.296,27.238,0,201.94,Inf,213,200,-13.418,3.26,-9.164,23.297
454,3.114,0.834,-34.391,3.439,9.364,4.529,34.807,4.189,-24.3,-2.831,0,36.1,36.1,9.476,3.492,-14.173,-11.477,-15.418,-12.653,-3.296,27.238,0,201.94,Inf,212,200,-13.423,3.257,-9.179,23.287
454.5,3.114,0.834,-34.391,3.439,9.364,4.529,34.807,4.189,-24.3,-2.831,0,36.1,36.1,9.476,3.492,-14.195,-11.471,-15.457,-12.636,-3.296,27.238,0,201.94,Inf,212,200,-13.43,3.255,-9.191,23.255
455,3.114,0.834,-34.391,3.439,9.364,4.529,34.807,4.189,-24.3,-2.831,0,36.1,36.1,9.476,3.492,-14.188,-11.459,-15.459,-12.654,-3.296,27.238,0,201.94,Inf,211,200,-13.44,3.253,-9.16,23.285
455.5,3.114,0.834,-34.391,3.439,9.364,4.529,34.807,4.189,-24.3,-2.831,0,36.1,36.1,9.476,3.492,-14.214,-11.477,-15.473,-12.648,-3.296,27.238,0,201.14,Inf,211,200,-13.44,3.25,-9.159,23.302
456,3.114,0.834,-34.391,3.439,9.364,4.573,34.803,4.176,-24.343,-2.832,0,36.1,36.228,9.476,3.492,-14.246,-11.461,-15.495,-12.645,-3.306,27.24,0,201.14,Inf,210,200,-13.453,3.248,-9.153,23.323
456.5,3.114,0.834,-34.391,3.439,9.364,4.573,34.803,4.176,-24.343,-2.832,0,36.1,36.2,9.476,3.492,-14.232,-11.469,-15.475,-12.658,-3.306,27.24,0,201.54,Inf,210,200,-13.462,3.246,-9.166,23.331
457,3.114,0.834,-34.391,3.439,9.364,4.573,34.803,4.176,-24.343,-2.832,0,36.1,36.2,9.476,3.492,-14.228,-11.481,-15.479,-12.667,-3.306,27.24,0,201.54,Inf,209,200,-13.458,3.244,-9.174,23.388
457.5,3.619,0.885,-35.209,3.359,9.417,4.573,34.803,4.176,-24.343,-2.832,0,36.1,36.2,9.354,3.483,-14.243,-11.492,-15.517,-12.665,-3.306,27.24,0,200.74,Inf,209,200,-13.464,3.242,-9.154,23.442
458,3.619,0.885,-35.209,3.359,9.417,4.573,34.803,4.176,-24.343,-2.832,0,36.1,36.2,9.354,3.483,-14.259,-11.494,-15.495,-12.687,-3.306,27.24,0,200.74,Inf,209,200,-13.479,3.248,-9.181,23.475
458.5,3.619,0.885,-35.209,3.359,9.417,4.573,34.803,4.176,-24.343,-2.832,0,36.1,36.2,9.354,3.483,-14.224,-11.479,-15.445,-12.649,-3.306,27.24,0,196.74,Inf,209,200,-13.484,3.254,-9.19,23.483
459,3.619,0.885,-35.209,3.359,9.417,4.573,34.803,4.176,-24.343,-2.832,0,36.1,36.2,9.354,3.483,-14.205,-11.508,-15.456,-12.675,-3.306,27.24,0,196.74,Inf,210,200,-13.449,3.26,-9.186,23.525
459.5,3.619,0.885,-35.209,3.359,9.417,4.59,34.817,4.187,-24.377,-2.846,0,36.116,36.23,9.354,3.483,-14.196,-11.511,-15.495,-12.678,-3.31,27.239,0,196.64,Inf,210,200,-13.461,3.266,-9.193,23.536
460,3.619,0.885,-35.209,3.359,9.417,4.59,34.817,4.187,-24.377,-2.846,0,36.1,36.2,9.354,3.483,-14.234,-11.5,-15.541,-12.685,-3.31,27.239,0,196.64,Inf,211,200,-13.47,3.272,-9.191,23.573
460.5,3.071,0.776,-34.229,3.438,9.348,4.59,34.817,4.187,-24.377,-2.846,0,36.1,36.2,9.458,3.18,-14.236,-11.485,-15.525,-12.649,-3.31,27.239,0,197.04,Inf,211,200,-13.49,3.277,-9.182,23.579
461,3.071,0.776,-34.229,3.438,9.348,4.59,34.817,4.187,-24.377,-2.846,0,36.1,36.2,9.458,3.18,-14.236,-11.503,-15.447,-12.663,-3.31,27.239,0,197.04,Inf,212,200,-13.474,3.274,-9.216,23.514
461.5,3.071,0.776,-34.229,3.438,9.348,4.59,34.817,4.187,-24.377,-2.846,0,36.1,36.2,9.458,3.18,-14.235,-11.505,-15.472,-12.678,-3.31,27.239,0,195.94,Inf,212,200,-13.462,3.27,-9.179,23.453
462,3.071,0.776,-34.229,3.438,9.348,4.59,34.817,4.187,-24.377,-2.846,0,36.1,36.2,9.458,3.18,-14.204,-11.508,-15.454,-12.673,-3.31,27.239,0,195.94,Inf,213,200,-13.472,3.267,-9.184,23.463
462.5,3.071,0.776,-34.229,3.438,9.348,4.58,34.821,4.198,-24.354,-2.842,0,36.127,36.362,9.458,3.18,-14.229,-11.488,-15.49,-12.68,-3.3,27.24,0,198.24,Inf,213,200,-13.46,3.264,-9.192,23.454
463,3.071,0.776,-34.229,3.438,9.348,4.58,34.821,4.198,-24.354,-2.842,0,36.1,36.4,9.458,3.18,-14.255,-11.499,-15.516,-12.669,-3.3,27.24,0,198.24,Inf,214,200,-13.472,3.261,-9.188,23.484
463.5,3.071,0.776,-34.229,3.438,9.348,4.58,34.821,4.198,-24.354,-2.842,0,36.1,36.4,9.458,3.18,-14.225,-11.497,-15.474,-12.661,-3.3,27.24,0,198.44,Inf,214,200,-13.485,3.258,-9.207,23.508
464,3.52,0.829,-35.209,3.42,9.438,4.58,34.821,4.198,-24.354,-2.842,0,36.1,36.4,9.409,3.291,-14.239,-11.496,-15.483,-12.676,-3.3,27.24,0,198.44,Inf,215,200,-13.464,3.255,-9.19,23.514
464.5,3.52,0.829,-35.209,3.42,9.438,4.58,34.821,4.198,-24.354,-2.842,0,36.1,36.4,9.409,3.291,-14.237,-11.506,-15.459,-12.678,-3.3,27.24,0,198.54,Inf,215,200,-13.474,3.259,-9.201,23.539
465,3.52,0.829,-35.209,3.42,9.438,4.58,34.821,4.198,-24.354,-2.842,0,36.1,36.4,9.409,3.291,-14.259,-11.5,-15.521,-12.677,-3.3,27.24,0,198.54,Inf,216,200,-13.47,3.263,-9.168,23.543
465.5,3.52,0.829,-35.209,3.42,9.438,4.58,34.821,4.198,-24.354,-2.842,0,36.1,36.4,9.409,3.291,-14.275,-11.505,-15.508,-12.692,-3.3,27.24,0,201.94,Inf,216,200,-13.49,3.268,-9.214,23.587
466,3.52,0.829,-35.209,3.42,9.438,4.56,34.813,4.18,-24.377,-2.847,0,36.13,36.318,9.409,3.291,-14.255,-11.524,-15.53,-12.7,-3.294,27.234,0,201.94,Inf,215,200,-13.495,3.272,-9.192,23.626
466.5,3.52,0.829,-35.209,3.42,9.438,4.56,34.813,4.18,-24.377,-2.847,0,36.1,36.3,9.409,3.291,-14.294,-11.504,-15.54,-12.699,-3.294,27.234,0,201.84,Inf,215,200,-13.502,3.276,-9.199,23.636
467,2.696,0.75,-33.94,3.464,9.309,4.56,34.813,4.18,-24.377,-2.847,0,36.1,36.3,9.51,3.269,-14.28,-11.521,-15.555,-12.697,-3.294,27.234,0,201.84,Inf,214,200,-13.509,3.28,-9.196,23.664
467.5,2.696,0.75,-33.94,3.464,9.309,4.56,34.813,4.18,-24.377,-2.847,0,36.1,36.3,9.51,3.269,-14.282,-11.527,-15.503,-12.722,-3.294,27.234,0,201.44,Inf,214,200,-13.513,3.27,-9.178,23.692
468,2.696,0.75,-33.94,3.464,9.309,4.56,34.813,4.18,-24.377,-2.847,0,36.1,36.3,9.51,3.269,-14.272,-11.517,-15.554,-12.709,-3.294,27.234,0,201.44,Inf,213,200,-13.509,3.261,-9.209,23.737
468.5,2.696,0.75,-33.94,3.464,9.309,4.56,34.813,4.18,-24.377,-2.847,0,36.1,36.3,9.51,3.269,-14.256,-11.534,-15.558,-12.711,-3.294,27.234,0,202.44,Inf,213,200,-13.513,3.252,-9.21,23.74
469,2.696,0.75,-33.94,3.464,9.309,4.58,34.804,4.191,-24.429,-2.849,0,36.139,36.324,9.51,3.269,-14.287,-11.532,-15.507,-12.716,-3.302,27.234,0,202.44,Inf,212,200,-13.515,3.242,-9.216,23.786
469.5,2.696,0.75,-33.94,3.464,9.309,4.58,34.804,4.191,-24.429,-2.849,0,36.1,36.3,9.51,3.269,-14.277,-11.534,-15.535,-12.705,-3.302,27.234,0,202.94,Inf,212,200,-13.51,3.233,-9.228,23.809
470,2.696,0.75,-33.94,3.464,9.309,4.58,34.804,4.191,-24.429,-2.849,0,36.1,36.3,9.51,3.269,-14.291,-11.516,-15.568,-12.73,-3.302,27.234,0,202.94,Inf,211,200,-13.513,3.225,-9.218,23.855
470.5,3.246,0.855,-34.234,3.395,9.306,4.58,34.804,4.191,-24.429,-2.849,0,36.1,36.3,9.578,3.344,-14.291,-11.517,-15.551,-12.707,-3.302,27.234,0,202.64,Inf,211,200,-13.526,3.216,-9.224,23.85
471,3.246,0.855,-34.234,3.395,9.306,4.58,34.804,4.191,-24.429,-2.849,0,36.1,36.3,9.578,3.344,-14.29,-11.519,-15.538,-12.735,-3.302,27.234,0,202.64,Inf,210,200,-13.517,3.216,-9.208,23.88
471.5,3.246,0.855,-34.234,3.395,9.306,4.58,34.804,4.191,-24.429,-2.849,0,36.1,36.3,9.578,3.344,-14.293,-11.534,-15.543,-12.72,-3.302,27.234,0,199.74,Inf,210,200,-13.521,3.217,-9.22,23.925
472,3.246,0.855,-34.234,3.395,9.306,4.58,34.804,4.191,-24.429,-2.849,0,36.1,36.3,9.578,3.344,-14.276,-11.537,-15.544,-12.724,-3.302,27.234,0,199.74,Inf,210,200,-13.523,3.217,-9.209,23.993
472.5,3.246,0.855,-34.234,3.395,9.306,4.542,34.813,4.189,-24.407,-2.836,0,36.147,36.168,9.578,3.344,-14.293,-11.543,-15.511,-12.712,-3.301,27.228,0,199.54,Inf,210,200,-13.521,3.218,-9.229,23.993
473,3.246,0.855,-34.234,3.395,9.306,4.542,34.813,4.189,-24.407,-2.836,0,36.1,36.2,9.578,3.344,-14.257,-11.537,-15.524,-12.706,-3.301,27.228,0,199.54,Inf,210,200,-13.515,3.218,-9.207,23.979
473.5,3.313,0.761,-35.209,3.405,9.469,4.542,34.813,4.189,-24.407,-2.836,0,36.1,36.2,9.374,3.369,-14.277,-11.536,-15.553,-12.725,-3.301,27.228,0,199.54,Inf,210,200,-13.506,3.219,-9.216,23.942
474,3.313,0.761,-35.209,3.405,9.469,4.542,34.813,4.189,-24.407,-2.836,0,36.1,36.2,9.374,3.369,-14.303,-11.512,-15.488,-12.701,-3.301,27.228,0,199.54,Inf,210,200,-13.523,3.22,-9.212,23.716
474.5,3.313,0.761,-35.209,3.405,9.469,4.542,34.813,4.189,-24.407,-2.836,0,36.1,36.2,9.374,3.369,-14.269,-11.536,-15.504,-12.696,-3.301,27.228,0,197.44,Inf,210,200,-13.501,3.222,-9.225,23.663
475,3.313,0.761,-35.209,3.405,9.469,4.542,34.813,4.189,-24.407,-2.836,0,36.1,36.2,9.374,3.369,-14.27,-11.531,-15.513,-12.707,-3.301,27.228,0,197.44,Inf,211,200,-13.502,3.223,-9.227,23.722
475.5,3.313,0.761,-35.209,3.405,9.469,4.52,34.83,4.186,-24.39,-2.836,0,36.167,36.336,9.374,3.369,-14.259,-11.527,-15.537,-12.719,-3.296,27.234,0,197.64,Inf,211,200,-13.505,3.225,-9.229,23.752
476,3.313,0.761,-35.209,3.405,9.469,4.52,34.83,4.186,-24.39,-2.836,0,36.2,36.3,9.374,3.369,-14.293,-11.541,-15.547,-12.703,-3.296,27.234,0,197.64,Inf,212,200,-13.511,3.226,-9.222,23.753
476.5,3.313,0.761,-35.209,3.405,9.469,4.52,34.83,4.186,-24.39,-2.836,0,36.2,36.3,9.374,3.369,-14.299,-11.525,-15.587,-12.72,-3.296,27.234,0,197.64,Inf,212,200,-13.521,3.228,-9.209,23.768
477,3.055,0.808,-33.868,3.409,9.387,4.52,34.83,4.186,-24.39,-2.836,0,36.2,36.3,9.549,3.377,-14.29,-11.525,-15.551,-12.707,-3.296,27.234,0,197.64,Inf,213,200,-13.533,3.229,-9.214,23.771
477.5,3.055,0.808,-33.868,3.409,9.387,4.52,34.83,4.186,-24.39,-2.836,0,36.2,36.3,9.549,3.377,-14.283,-11.532,-15.518,-12.701,-3.296,27.234,0,197.74,Inf,213,200,-13.518,3.226,-9.233,23.785
478,3.055,0.808,-33.868,3.409,9.387,4.52,34.83,4.186,-24.39,-2.836,0,36.2,36.3,9.549,3.377,-14.241,-11.544,-15.503,-12.713,-3.296,27.234,0,197.74,Inf,214,200,-13.508,3.223,-9.236,23.81
478.5,3.055,0.808,-33.868,3.409,9.387,4.52,34.83,4.186,-24.39,-2.836,0,36.2,36.3,9.549,3.377,-14.247,-11.533,-15.497,-12.732,-3.296,27.234,0,199.84,Inf,214,200,-13.5,3.221,-9.231,23.845
479,3.055,0.808,-33.868,3.409,9.387,4.559,34.826,4.185,-24.399,-2.825,0,36.17,36.358,9.549,3.377,-14.26,-11.544,-15.538,-12.724,-3.292,27.237,0,199.84,Inf,214,200,-13.502,3.218,-9.214,23.878
479.5,3.055,0.808,-33.868,3.409,9.387,4.559,34.826,4.185,-24.399,-2.825,0,36.2,36.4,9.549,3.377,-14.276,-11.533,-15.526,-12.69,-3.292,27.237,0,199.54,Inf,214,200,-13.517,3.215,-9.232,23.937
480,3.47,0.847,-35.209,3.362,9.403,4.559,34.826,4.185,-24.399,-2.825,0,36.2,36.4,9.451,3.551,-14.225,-11.544,-15.485,-12.701,-3.292,27.237,0,199.54,Inf,214,200,-13.506,3.213,-9.227,23.985
480.5,3.47,0.847,-35.209,3.362,9.403,4.559,34.826,4.185,-24.399,-2.825,0,36.2,36.4,9.451,3.551,-14.239,-11.534,-15.503,-12.722,-3.292,27.237,0,199.34,Inf,214,200,-13.489,3.217,-9.201,24.033
481,3.47,0.847,-35.209,3.362,9.403,4.559,34.826,4.185,-24.399,-2.825,0,36.2,36.4,9.451,3.551,-14.27,-11.536,-15.52,-12.712,-3.292,27.237,0,199.34,Inf,214,200,-13.499,3.221,-9.218,24.04
481.5,3.47,0.847,-35.209,3.362,9.403,4.559,34.826,4.185,-24.399,-2.825,0,36.2,36.4,9.451,3.551,-14.277,-11.525,-15.54,-12.697,-3.292,27.237,0,201.34,Inf,214,200,-13.509,3.225,-9.221,24.011
482,3.47,0.847,-35.209,3.362,9.403,4.58,34.833,4.185,-24.401,-2.833,0,36.183,36.396,9.451,3.551,-14.263,-11.531,-15.55,-12.723,-3.288,27.237,0,201.34,Inf,213,200,-13.51,3.229,-9.205,23.996
482.5,3.47,0.847,-35.209,3.362,9.403,4.58,34.833,4.185,-24.401,-2.833,0,36.2,36.4,9.451,3.551,-14.293,-11.53,-15.561,-12.71,-3.288,27.237,0,201.34,Inf,213,200,-13.517,3.233,-9.196,24.029
483,3.125,0.737,-35.209,3.3,9.472,4.58,34.833,4.185,-24.401,-2.833,0,36.2,36.4,9.446,3.531,-14.292,-11.522,-15.538,-12.716,-3.288,27.237,0,201.34,Inf,212,200,-13.523,3.237,-9.187,24.055
483.5,3.125,0.737,-35.209,3.3,9.472,4.58,34.833,4.185,-24.401,-2.833,0,36.2,36.4,9.446,3.531,-14.258,-11.532,-15.433,-12.684,-3.288,27.237,0,201.04,Inf,212,200,-13.517,3.235,-9.222,24.073
484,3.125,0.737,-35.209,3.3,9.472,4.58,34.833,4.185,-24.401,-2.833,0,36.2,36.4,9.446,3.531,-14.217,-11.517,-15.489,-12.689,-3.288,27.237,0,201.04,Inf,211,200,-13.477,3.233,-9.202,24.052
484.5,3.125,0.737,-35.209,3.3,9.472,4.58,34.833,4.185,-24.401,-2.833,0,36.2,36.4,9.446,3.531,-14.261,-11.517,-15.508,-12.689,-3.288,27.237,0,199.84,Inf,211,200,-13.478,3.231,-9.194,24.045
485,3.125,0.737,-35.209,3.3,9.472,4.58,34.833,4.185,-24.401,-2.833,0,36.2,36.4,9.446,3.531,-14.239,-11.498,-15.489,-12.697,-3.288,27.237,0,199.84,Inf,211,200,-13.494,3.23,-9.183,24.006
485.5,3.125,0.737,-35.209,3.3,9.472,4.562,34.837,4.184,-24.318,-2.837,0,36.192,36.401,9.446,3.531,-14.23,-11.505,-15.437,-12.681,-3.304,27.229,0,199.34,Inf,211,200,-13.481,3.228,-9.181,24.003
486,3.125,0.737,-35.209,3.3,9.472,4.562,34.837,4.184,-24.318,-2.837,0,36.2,36.4,9.446,3.531,-14.225,-11.493,-15.487,-12.667,-3.304,27.229,0,199.34,Inf,211,200,-13.463,3.226,-9.196,23.969
486.5,3.413,0.864,-34.449,3.332,9.371,4.562,34.837,4.184,-24.318,-2.837,0,36.2,36.4,9.538,3.426,-14.198,-11.49,-15.498,-12.669,-3.304,27.229,0,200.14,Inf,211,200,-13.468,3.225,-9.163,23.839
487,3.413,0.864,-34.449,3.332,9.371,4.562,34.837,4.184,-24.318,-2.837,0,36.2,36.4,9.538,3.426,-14.24,-11.476,-15.494,-12.665,-3.304,27.229,0,200.14,Inf,211,200,-13.464,3.228,-9.164,23.842
487.5,3.413,0.864,-34.449,3.332,9.371,4.562,34.837,4.184,-24.318,-2.837,0,36.2,36.4,9.538,3.426,-14.227,-11.476,-15.507,-12.652,-3.304,27.229,0,197.64,Inf,211,200,-13.469,3.231,-9.168,23.829
488,3.413,0.864,-34.449,3.332,9.371,4.562,34.837,4.184,-24.318,-2.837,0,36.2,36.4,9.538,3.426,-14.219,-11.476,-15.493,-12.673,-3.304,27.229,0,197.64,Inf,212,200,-13.465,3.234,-9.157,23.844
488.5,3.413,0.864,-34.449,3.332,9.371,4.55,34.845,4.197,-24.314,-2.83,0,36.203,36.209,9.538,3.426,-14.241,-11.482,-15.492,-12.655,-3.296,27.243,0,198.44,Inf,212,200,-13.465,3.237,-9.147,23.82
489,3.413,0.864,-34.449,3.332,9.371,4.55,34.845,4.197,-24.314,-2.83,0,36.2,36.2,9.538,3.426,-14.241,-11.452,-15.51,-12.652,-3.296,27.243,0,198.44,Inf,213,200,-13.467,3.24,-9.145,23.808
489.5,2.822,0.718,-34.05,3.409,9.476,4.55,34.845,4.197,-24.314,-2.83,0,36.2,36.2,9.554,3.308,-14.225,-11.503,-15.457,-12.678,-3.296,27.243,0,198.04,Inf,213,200,-13.464,3.242,-9.178,23.761
490,2.822,0.718,-34.05,3.409,9.476,4.55,34.845,4.197,-24.314,-2.83,0,36.2,36.2,9.554,3.308,-14.233,-11.482,-15.482,-12.663,-3.296,27.243,0,198.04,Inf,214,200,-13.466,3.236,-9.165,23.779
490.5,2.822,0.718,-34.05,3.409,9.476,4.55,34.845,4.197,-24.314,-2.83,0,36.2,36.2,9.554,3.308,-14.169,-11.48,-15.438,-12.647,-3.296,27.243,0,198.24,Inf,214,200,-13.465,3.229,-9.174,23.783
491,2.822,0.718,-34.05,3.409,9.476,4.55,34.845,4.197,-24.314,-2.83,0,36.2,36.2,9.554,3.308,-14.193,-11.483,-15.398,-12.652,-3.296,27.243,0,198.24,Inf,215,200,-13.433,3.222,-9.165,23.796
491.5,2.822,0.718,-34.05,3.409,9.476,4.55,34.845,4.197,-24.314,-2.83,0,36.2,36.2,9.554,3.308,-14.158,-11.473,-15.418,-12.641,-3.296,27.243,0,199.14,Inf,215,200,-13.432,3.216,-9.161,23.887
492,2.822,0.718,-34.05,3.409,9.476,4.529,34.838,4.191,-24.341,-2.839,0,36.202,36.316,9.554,3.308,-14.218,-11.507,-15.421,-12.66,-3.307,27.222,0,199.14,Inf,215,200,-13.422,3.209,-9.17,23.882
492.5,2.822,0.718,-34.05,3.409,9.476,4.529,34.838,4.191,-24.341,-2.839,0,36.2,36.3,9.554,3.308,-14.18,-11.474,-15.433,-12.668,-3.307,27.222,0,199.84,Inf,215,200,-13.451,3.203,-9.161,23.904
493,2.873,0.758,-34.806,3.402,9.364,4.529,34.838,4.191,-24.341,-2.839,0,36.2,36.3,9.461,3.512,-14.227,-11.474,-15.473,-12.675,-3.307,27.222,0,199.84,Inf,215,200,-13.438,3.197,-9.147,23.976
493.5,2.873,0.758,-34.806,3.402,9.364,4.529,34.838,4.191,-24.341,-2.839,0,36.2,36.3,9.461,3.512,-14.223,-11.49,-15.455,-12.676,-3.307,27.222,0,198.84,Inf,215,200,-13.462,3.191,-9.142,24.031
494,2.873,0.758,-34.806,3.402,9.364,4.529,34.838,4.191,-24.341,-2.839,0,36.2,36.3,9.461,3.512,-14.251,-11.483,-15.494,-12.668,-3.307,27.222,0,198.84,Inf,216,200,-13.461,3.186,-9.159,24.027
494.5,2.873,0.758,-34.806,3.402,9.364,4.529,34.838,4.191,-24.341,-2.839,0,36.2,36.3,9.461,3.512,-14.193,-11.5,-15.481,-12.652,-3.307,27.222,0,201.54,Inf,216,200,-13.474,3.181,-9.166,24.026
495,2.873,0.758,-34.806,3.402,9.364,4.526,34.847,4.199,-24.372,-2.819,0,36.219,36.277,9.461,3.512,-14.206,-11.515,-15.5,-12.679,-3.306,27.23,0,201.54,Inf,215,200,-13.456,3.176,-9.176,24.023
495.5,2.873,0.758,-34.806,3.402,9.364,4.526,34.847,4.199,-24.372,-2.819,0,36.2,36.3,9.461,3.512,-14.25,-11.499,-15.528,-12.675,-3.306,27.23,0,200.44,Inf,215,200,-13.475,3.171,-9.164,24.013
496,3.219,0.897,-34.123,3.405,9.373,4.526,34.847,4.199,-24.372,-2.819,0,36.2,36.3,9.494,3.348,-14.224,-11.503,-15.443,-12.665,-3.306,27.23,0,200.44,Inf,215,200,-13.488,3.166,-9.171,24.024
496.5,3.219,0.897,-34.123,3.405,9.373,4.526,34.847,4.199,-24.372,-2.819,0,36.2,36.3,9.494,3.348,-14.204,-11.494,-15.482,-12.673,-3.306,27.23,0,201.34,Inf,215,200,-13.459,3.167,-9.191,24.101
497,3.219,0.897,-34.123,3.405,9.373,4.526,34.847,4.199,-24.372,-2.819,0,36.2,36.3,9.494,3.348,-14.238,-11.503,-15.495,-12.676,-3.306,27.23,0,201.34,Inf,214,200,-13.463,3.168,-9.176,24.094
497.5,3.219,0.897,-34.123,3.405,9.373,4.526,34.847,4.199,-24.372,-2.819,0,36.2,36.3,9.494,3.348,-14.257,-11.522,-15.556,-12.694,-3.306,27.23,0,200.44,Inf,214,200,-13.478,3.169,-9.172,24.069
498,3.219,0.897,-34.123,3.405,9.373,4.526,34.847,4.199,-24.372,-2.819,0,36.2,36.3,9.494,3.348,-14.271,-11.513,-15.489,-12.706,-3.306,27.23,0,200.44,Inf,214,200,-13.507,3.169,-9.171,24.06
498.5,3.219,0.897,-34.123,3.405,9.373,4.54,34.846,4.204,-24.359,-2.858,0,36.218,36.385,9.494,3.348,-14.258,-11.5,-15.505,-12.687,-3.3,27.23,0,201.34,Inf,214,200,-13.495,3.17,-9.19,24.041
499,3.219,0.897,-34.123,3.405,9.373,4.54,34.846,4.204,-24.359,-2.858,0,36.2,36.4,9.494,3.348,-14.272,-11.517,-15.512,-12.699,-3.3,27.23,0,201.34,Inf,213,200,-13.487,3.171,-9.189,24.024
499.5,3.018,0.831,-34.011,3.477,9.389,4.54,34.846,4.204,-24.359,-2.858,0,36.2,36.4,9.468,3.328,-14.272,-11.49,-15.519,-12.691,-3.3,27.23,0,200.34,Inf,213,200,-13.5,3.172,-9.195,24.036
500,3.018,0.831,-34.011,3.477,9.389,4.54,34.846,4.204,-24.359,-2.858,0,36.2,36.4,9.468,3.328,-14.236,-11.489,-15.49,-12.684,-3.3,27.23,0,200.34,Inf,213,200,-13.493,3.169,-9.174,24.032
500.5,3.018,0.831,-34.011,3.477,9.389,4.54,34.846,4.204,-24.359,-2.858,0,36.2,36.4,9.468,3.328,-14.252,-11.479,-15.493,-12.677,-3.3,27.23,0,198.84,Inf,213,200,-13.475,3.167,-9.176,24.039
501,3.018,0.831,-34.011,3.477,9.389,4.54,34.846,4.204,-24.359,-2.858,0,36.2,36.4,9.468,3.328,-14.266,-11.484,-15.485,-12.667,-3.3,27.23,0,198.84,Inf,214,200,-13.475,3.164,-9.178,24.098
501.5,3.018,0.831,-34.011,3.477,9.389,4.565,34.852,4.196,-24.29,-2.853,0,36.226,36.367,9.468,3.328,-14.24,-11.486,-15.49,-12.662,-3.301,27.224,0,198.84,Inf,214,200,-13.476,3.162,-9.196,24.1
502,3.018,0.831,-34.011,3.477,9.389,4.565,34.852,4.196,-24.29,-2.853,0,36.2,36.4,9.468,3.328,-14.226,-11.478,-15.473,-12.65,-3.301,27.224,0,198.84,Inf,215,200,-13.469,3.16,-9.174,24.102
502.5,3.256,0.759,-35.209,3.415,9.461,4.565,34.852,4.196,-24.29,-2.853,0,36.2,36.4,9.396,3.379,-14.222,-11.47,-15.491,-12.658,-3.301,27.224,0,198.94,Inf,215,200,-13.457,3.157,-9.166,24.057
503,3.256,0.759,-35.209,3.415,9.461,4.565,34.852,4.196,-24.29,-2.853,0,36.2,36.4,9.396,3.379,-14.251,-11.48,-15.492,-12.67,-3.301,27.224,0,198.94,Inf,216,200,-13.46,3.159,-9.167,24.042
503.5,3.256,0.759,-35.209,3.415,9.461,4.565,34.852,4.196,-24.29,-2.853,0,36.2,36.4,9.396,3.379,-14.223,-11.478,-15.483,-12.652,-3.301,27.224,0,199.54,Inf,216,200,-13.473,3.16,-9.147,24.086
504,3.256,0.759,-35.209,3.415,9.461,4.565,34.852,4.196,-24.29,-2.853,0,36.2,36.4,9.396,3.379,-14.193,-11.462,-15.492,-12.649,-3.301,27.224,0,199.54,Inf,216,200,-13.459,3.162,-9.16,24.084
504.5,3.256,0.759,-35.209,3.415,9.461,4.565,34.852,4.196,-24.29,-2.853,0,36.2,36.4,9.396,3.379,-14.211,-11.464,-15.467,-12.663,-3.301,27.224,0,201.04,Inf,216,200,-13.449,3.164,-9.133,24.084
505,3.256,0.759,-35.209,3.415,9.461,4.584,34.847,4.195,-24.268,-2.844,0,36.234,36.419,9.396,3.379,-14.167,-11.47,-15.433,-12.628,-3.303,27.226,0,201.04,Inf,215,200,-13.452,3.165,-9.156,24.122
505.5,3.256,0.759,-35.209,3.415,9.461,4.584,34.847,4.195,-24.268,-2.844,0,36.2,36.4,9.396,3.379,-14.166,-11.479,-15.394,-12.638,-3.303,27.226,0,199.64,Inf,215,200,-13.424,3.167,-9.177,24.11
506,3.838,0.959,-34.77,3.417,9.412,4.584,34.847,4.195,-24.268,-2.844,0,36.2,36.4,9.532,3.439,-14.156,-11.46,-15.411,-12.617,-3.303,27.226,0,199.64,Inf,215,200,-13.419,3.168,-9.155,24.118
506.5,3.838,0.959,-34.77,3.417,9.412,4.584,34.847,4.195,-24.268,-2.844,0,36.2,36.4,9.532,3.439,-14.168,-11.465,-15.392,-12.623,-3.303,27.226,0,200.74,Inf,215,200,-13.411,3.179,-9.131,24.134
507,3.838,0.959,-34.77,3.417,9.412,4.584,34.847,4.195,-24.268,-2.844,0,36.2,36.4,9.532,3.439,-14.18,-11.466,-15.453,-12.63,-3.303,27.226,0,200.74,Inf,215,200,-13.412,3.19,-9.124,24.087
507.5,3.838,0.959,-34.77,3.417,9.412,4.584,34.847,4.195,-24.268,-2.844,0,36.2,36.4,9.532,3.439,-14.168,-11.451,-15.447,-12.639,-3.303,27.226,0,199.54,Inf,215,200,-13.432,3.2,-9.138,24.093
508,3.838,0.959,-34.77,3.417,9.412,4.595,34.848,4.205,-24.282,-2.844,0,36.235,36.366,9.532,3.439,-14.199,-11.428,-15.445,-12.646,-3.302,27.22,0,199.54,Inf,215,200,-13.426,3.211,-9.13,24.08
508.5,3.838,0.959,-34.77,3.417,9.412,4.595,34.848,4.205,-24.282,-2.844,0,36.2,36.4,9.532,3.439,-14.202,-11.442,-15.468,-12.623,-3.302,27.22,0,201.04,Inf,215,200,-13.43,3.221,-9.118,24.086
509,2.712,0.717,-34.396,3.442,9.459,4.595,34.848,4.205,-24.282,-2.844,0,36.2,36.4,9.46,3.304,-14.21,-11.44,-15.482,-12.632,-3.302,27.22,0,201.04,Inf,214,200,-13.434,3.231,-9.131,24.12
509.5,2.712,0.717,-34.396,3.442,9.459,4.595,34.848,4.205,-24.282,-2.844,0,36.2,36.4,9.46,3.304,-14.227,-11.429,-15.48,-12.639,-3.302,27.22,0,199.64,Inf,214,200,-13.441,3.223,-9.135,24.127
510,2.712,0.717,-34.396,3.442,9.459,4.595,34.848,4.205,-24.282,-2.844,0,36.2,36.4,9.46,3.304,-14.21,-11.442,-15.476,-12.631,-3.302,27.22,0,199.64,Inf,214,200,-13.444,3.214,-9.102,24.156
510.5,2.712,0.717,-34.396,3.442,9.459,4.595,34.848,4.205,-24.282,-2.844,0,36.2,36.4,9.46,3.304,-14.221,-11.459,-15.448,-12.62,-3.302,27.22,0,200.54,Inf,214,200,-13.44,3.206,-9.131,24.236
511,2.712,0.717,-34.396,3.442,9.459,4.568,34.842,4.21,-24.318,-2.835,0,36.252,36.327,9.46,3.304,-14.218,-11.477,-15.466,-12.638,-3.289,27.228,0,200.54,Inf,214,200,-13.437,3.198,-9.132,24.267
