t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
511.5,2.712,0.717,-34.396,3.442,9.459,4.568,34.842,4.21,-24.318,-2.835,0,36.3,36.3,9.46,3.304,-14.218,-11.477,-15.442,-12.637,-3.289,27.228,0,199.94,Inf,214,200,-13.45,3.19,-9.131,24.284
512,2.712,0.717,-34.396,3.442,9.459,4.568,34.842,4.21,-24.318,-2.835,0,36.3,36.3,9.46,3.304,-14.206,-11.469,-15.461,-12.646,-3.289,27.228,0,199.94,Inf,214,200,-13.444,3.182,-9.14,24.345
512.5,2.96,0.79,-32.952,3.415,9.367,4.568,34.842,4.21,-24.318,-2.835,0,36.3,36.3,9.544,3.316,-14.22,-11.457,-15.487,-12.651,-3.289,27.228,0,200.84,Inf,214,200,-13.446,3.175,-9.128,24.333
513,2.96,0.79,-32.952,3.415,9.367,4.568,34.842,4.21,-24.318,-2.835,0,36.3,36.3,9.544,3.316,-14.195,-11.478,-15.44,-12.641,-3.289,27.228,0,200.84,Inf,214,200,-13.453,3.171,-9.144,24.294
513.5,2.96,0.79,-32.952,3.415,9.367,4.568,34.842,4.21,-24.318,-2.835,0,36.3,36.3,9.544,3.316,-14.21,-11.473,-15.45,-12.667,-3.289,27.228,0,199.14,Inf,214,200,-13.438,3.168,-9.158,24.3
514,2.96,0.79,-32.952,3.415,9.367,4.568,34.842,4.21,-24.318,-2.835,0,36.3,36.3,9.544,3.316,-14.198,-11.473,-15.461,-12.65,-3.289,27.228,0,199.14,Inf,214,200,-13.45,3.164,-9.168,24.278
514.5,2.96,0.79,-32.952,3.415,9.367,4.534,34.838,4.195,-24.37,-2.838,0,36.256,36.334,9.544,3.316,-14.187,-11.483,-15.446,-12.651,-3.294,27.229,0,199.94,Inf,214,200,-13.446,3.161,-9.162,24.307
515,2.96,0.79,-32.952,3.415,9.367,4.534,34.838,4.195,-24.37,-2.838,0,36.3,36.3,9.544,3.316,-14.238,-11.468,-15.499,-12.657,-3.294,27.229,0,199.94,Inf,214,200,-13.442,3.158,-9.123,24.331
515.5,2.903,0.753,-33.679,3.348,9.389,4.534,34.838,4.195,-24.37,-2.838,0,36.3,36.3,9.538,3.286,-14.239,-11.473,-15.478,-12.668,-3.294,27.229,0,199.54,Inf,214,200,-13.466,3.154,-9.163,24.31
516,2.903,0.753,-33.679,3.348,9.389,4.534,34.838,4.195,-24.37,-2.838,0,36.3,36.3,9.538,3.286,-14.229,-11.476,-15.457,-12.667,-3.294,27.229,0,199.54,Inf,214,200,-13.465,3.15,-9.144,24.283
516.5,2.903,0.753,-33.679,3.348,9.389,4.534,34.838,4.195,-24.37,-2.838,0,36.3,36.3,9.538,3.286,-14.205,-11.488,-15.482,-12.662,-3.294,27.229,0,200.14,Inf,214,200,-13.457,3.146,-9.162,24.261
517,2.903,0.753,-33.679,3.348,9.389,4.534,34.838,4.195,-24.37,-2.838,0,36.3,36.3,9.538,3.286,-14.232,-11.458,-15.486,-12.655,-3.294,27.229,0,200.14,Inf,214,200,-13.459,3.142,-9.145,24.351
517.5,2.903,0.753,-33.679,3.348,9.389,4.52,34.862,4.187,-24.313,-2.826,0,36.268,36.372,9.538,3.286,-14.238,-11.479,-15.483,-12.647,-3.291,27.226,0,199.14,Inf,214,200,-13.458,3.138,-9.146,24.337
518,2.903,0.753,-33.679,3.348,9.389,4.52,34.862,4.187,-24.313,-2.826,0,36.3,36.4,9.538,3.286,-14.25,-11.463,-15.516,-12.656,-3.291,27.226,0,199.14,Inf,214,200,-13.462,3.134,-9.131,24.249
518.5,2.903,0.753,-33.679,3.348,9.389,4.52,34.862,4.187,-24.313,-2.826,0,36.3,36.4,9.538,3.286,-14.208,-11.463,-15.491,-12.646,-3.291,27.226,0,199.84,Inf,214,200,-13.471,3.131,-9.132,24.133
519,3.571,0.83,-35.209,3.434,9.319,4.52,34.862,4.187,-24.313,-2.826,0,36.3,36.4,9.394,3.297,-14.195,-11.457,-15.486,-12.654,-3.291,27.226,0,199.84,Inf,214,200,-13.452,3.127,-9.141,24.09
519.5,3.571,0.83,-35.209,3.434,9.319,4.52,34.862,4.187,-24.313,-2.826,0,36.3,36.4,9.394,3.297,-14.201,-11.471,-15.459,-12.646,-3.291,27.226,0,198.24,Inf,214,200,-13.448,3.134,-9.133,24.046
520,3.571,0.83,-35.209,3.434,9.319,4.52,34.862,4.187,-24.313,-2.826,0,36.3,36.4,9.394,3.297,-14.187,-11.463,-15.463,-12.636,-3.291,27.226,0,198.24,Inf,215,200,-13.444,3.141,-9.135,23.972
520.5,3.571,0.83,-35.209,3.434,9.319,4.52,34.862,4.187,-24.313,-2.826,0,36.3,36.4,9.394,3.297,-14.207,-11.457,-15.482,-12.645,-3.291,27.226,0,199.54,Inf,215,200,-13.437,3.148,-9.127,23.953
521,3.571,0.83,-35.209,3.434,9.319,4.568,34.85,4.172,-24.316,-2.838,0,36.275,36.387,9.394,3.297,-14.198,-11.448,-15.464,-12.639,-3.295,27.222,0,199.54,Inf,215,200,-13.448,3.155,-9.11,23.866
521.5,3.571,0.83,-35.209,3.434,9.319,4.568,34.85,4.172,-24.316,-2.838,0,36.3,36.4,9.394,3.297,-14.226,-11.46,-15.508,-12.638,-3.295,27.222,0,198.44,Inf,215,200,-13.437,3.162,-9.111,23.802
522,2.895,0.787,-34.327,3.362,9.332,4.568,34.85,4.172,-24.316,-2.838,0,36.3,36.4,9.516,3.423,-14.199,-11.446,-15.442,-12.624,-3.295,27.222,0,198.44,Inf,216,200,-13.458,3.169,-9.13,23.792
522.5,2.895,0.787,-34.327,3.362,9.332,4.568,34.85,4.172,-24.316,-2.838,0,36.3,36.4,9.516,3.423,-14.193,-11.462,-15.478,-12.651,-3.295,27.222,0,199.64,Inf,216,200,-13.428,3.164,-9.125,23.788
523,2.895,0.787,-34.327,3.362,9.332,4.568,34.85,4.172,-24.316,-2.838,0,36.3,36.4,9.516,3.423,-14.23,-11.449,-15.488,-12.649,-3.295,27.222,0,199.64,Inf,216,200,-13.446,3.16,-9.099,23.777
523.5,2.895,0.787,-34.327,3.362,9.332,4.568,34.85,4.172,-24.316,-2.838,0,36.3,36.4,9.516,3.423,-14.236,-11.438,-15.479,-12.643,-3.295,27.222,0,199.54,Inf,216,200,-13.454,3.156,-9.104,23.73
524,2.895,0.787,-34.327,3.362,9.332,4.626,34.848,4.176,-24.332,-2.85,0,36.281,36.468,9.516,3.423,-14.202,-11.462,-15.488,-12.653,-3.29,27.218,0,199.54,Inf,216,200,-13.449,3.151,-9.126,23.732
524.5,2.895,0.787,-34.327,3.362,9.332,4.626,34.848,4.176,-24.332,-2.85,0,36.3,36.5,9.516,3.423,-14.21,-11.477,-15.453,-12.671,-3.29,27.218,0,200.14,Inf,216,200,-13.451,3.147,-9.143,23.737
525,2.895,0.787,-34.327,3.362,9.332,4.626,34.848,4.176,-24.332,-2.85,0,36.3,36.5,9.516,3.423,-14.234,-11.467,-15.451,-12.651,-3.29,27.218,0,200.14,Inf,216,200,-13.453,3.143,-9.129,23.757
525.5,3.172,0.873,-33.936,3.468,9.4,4.626,34.848,4.176,-24.332,-2.85,0,36.3,36.5,9.48,3.279,-14.214,-11.454,-15.508,-12.65,-3.29,27.218,0,200.34,Inf,216,200,-13.451,3.139,-9.123,23.831
526,3.172,0.873,-33.936,3.468,9.4,4.626,34.848,4.176,-24.332,-2.85,0,36.3,36.5,9.48,3.279,-14.208,-11.473,-15.452,-12.656,-3.29,27.218,0,200.34,Inf,216,200,-13.457,3.14,-9.137,23.809
526.5,3.172,0.873,-33.936,3.468,9.4,4.626,34.848,4.176,-24.332,-2.85,0,36.3,36.5,9.48,3.279,-14.182,-11.463,-15.494,-12.668,-3.29,27.218,0,201.74,Inf,216,200,-13.447,3.14,-9.15,23.82
527,3.172,0.873,-33.936,3.468,9.4,4.626,34.848,4.176,-24.332,-2.85,0,36.3,36.5,9.48,3.279,-14.249,-11.464,-15.494,-12.651,-3.29,27.218,0,201.74,Inf,215,200,-13.452,3.141,-9.135,23.768
527.5,3.172,0.873,-33.936,3.468,9.4,4.626,34.849,4.181,-24.365,-2.826,0,36.288,36.375,9.48,3.279,-14.241,-11.476,-15.486,-12.671,-3.291,27.221,0,201.34,Inf,215,200,-13.465,3.141,-9.143,23.767
528,3.172,0.873,-33.936,3.468,9.4,4.626,34.849,4.181,-24.365,-2.826,0,36.3,36.4,9.48,3.279,-14.247,-11.486,-15.492,-12.678,-3.291,27.221,0,201.34,Inf,214,200,-13.468,3.142,-9.144,23.72
528.5,3.504,0.811,-35.209,3.412,9.355,4.626,34.849,4.181,-24.365,-2.826,0,36.3,36.4,9.404,3.422,-14.237,-11.472,-15.5,-12.676,-3.291,27.221,0,201.44,Inf,214,200,-13.476,3.142,-9.133,23.682
529,3.504,0.811,-35.209,3.412,9.355,4.626,34.849,4.181,-24.365,-2.826,0,36.3,36.4,9.404,3.422,-14.255,-11.492,-15.497,-12.652,-3.291,27.221,0,201.44,Inf,213,200,-13.471,3.148,-9.142,23.632
529.5,3.504,0.811,-35.209,3.412,9.355,4.626,34.849,4.181,-24.365,-2.826,0,36.3,36.4,9.404,3.422,-14.246,-11.469,-15.496,-12.677,-3.291,27.221,0,199.64,Inf,213,200,-13.474,3.154,-9.144,23.612
530,3.504,0.811,-35.209,3.412,9.355,4.626,34.849,4.181,-24.365,-2.826,0,36.3,36.4,9.404,3.422,-14.25,-11.474,-15.507,-12.673,-3.291,27.221,0,199.64,Inf,213,200,-13.472,3.16,-9.131,23.613
530.5,3.504,0.811,-35.209,3.412,9.355,4.564,34.867,4.199,-24.321,-2.843,0,36.289,36.414,9.404,3.422,-14.233,-11.47,-15.492,-12.691,-3.288,27.226,0,200.84,Inf,213,200,-13.476,3.165,-9.137,23.63
531,3.504,0.811,-35.209,3.412,9.355,4.564,34.867,4.199,-24.321,-2.843,0,36.3,36.4,9.404,3.422,-14.245,-11.474,-15.481,-12.66,-3.288,27.226,0,200.84,Inf,213,200,-13.471,3.171,-9.138,23.663
531.5,3.141,0.725,-35.209,3.337,9.445,4.564,34.867,4.199,-24.321,-2.843,0,36.3,36.4,9.41,3.337,-14.238,-11.48,-15.488,-12.662,-3.288,27.226,0,199.64,Inf,213,200,-13.465,3.176,-9.147,23.643
532,3.141,0.725,-35.209,3.337,9.445,4.564,34.867,4.199,-24.321,-2.843,0,36.3,36.4,9.41,3.337,-14.242,-11.457,-15.476,-12.642,-3.288,27.226,0,199.64,Inf,213,200,-13.467,3.176,-9.146,23.68
532.5,3.141,0.725,-35.209,3.337,9.445,4.564,34.867,4.199,-24.321,-2.843,0,36.3,36.4,9.41,3.337,-14.198,-11.466,-15.43,-12.641,-3.288,27.226,0,199.94,Inf,213,200,-13.454,3.175,-9.145,23.685
533,3.141,0.725,-35.209,3.337,9.445,4.564,34.867,4.199,-24.321,-2.843,0,36.3,36.4,9.41,3.337,-14.213,-11.457,-15.456,-12.638,-3.288,27.226,0,199.94,Inf,213,200,-13.434,3.175,-9.136,23.709
533.5,3.141,0.725,-35.209,3.337,9.445,4.564,34.867,4.199,-24.321,-2.843,0,36.3,36.4,9.41,3.337,-14.189,-11.458,-15.41,-12.643,-3.288,27.226,0,198.44,Inf,213,200,-13.441,3.174,-9.149,23.751
534,3.141,0.725,-35.209,3.337,9.445,4.56,34.865,4.191,-24.242,-2.836,0,36.295,36.457,9.41,3.337,-14.185,-11.454,-15.408,-12.637,-3.287,27.218,0,198.44,Inf,214,200,-13.425,3.173,-9.136,23.808
534.5,3.141,0.725,-35.209,3.337,9.445,4.56,34.865,4.191,-24.242,-2.836,0,36.3,36.5,9.41,3.337,-14.169,-11.445,-15.43,-12.624,-3.287,27.218,0,199.64,Inf,214,200,-13.421,3.173,-9.143,23.808
535,3.138,0.842,-34.465,3.42,9.396,4.56,34.865,4.191,-24.242,-2.836,0,36.3,36.5,9.492,3.503,-14.183,-11.444,-15.443,-12.623,-3.287,27.218,0,199.64,Inf,214,200,-13.417,3.172,-9.133,23.801
535.5,3.138,0.842,-34.465,3.42,9.396,4.56,34.865,4.191,-24.242,-2.836,0,36.3,36.5,9.492,3.503,-14.141,-11.443,-15.412,-12.606,-3.287,27.218,0,199.14,Inf,214,200,-13.423,3.172,-9.141,23.759
536,3.138,0.842,-34.465,3.42,9.396,4.56,34.865,4.191,-24.242,-2.836,0,36.3,36.5,9.492,3.503,-14.167,-11.449,-15.44,-12.605,-3.287,27.218,0,199.14,Inf,214,200,-13.4,3.171,-9.113,23.739
536.5,3.138,0.842,-34.465,3.42,9.396,4.56,34.865,4.191,-24.242,-2.836,0,36.3,36.5,9.492,3.503,-14.171,-11.417,-15.445,-12.601,-3.287,27.218,0,200.34,Inf,214,200,-13.415,3.171,-9.119,23.739
537,3.138,0.842,-34.465,3.42,9.396,4.514,34.861,4.184,-24.21,-2.823,0,36.294,36.528,9.492,3.503,-14.174,-11.415,-15.423,-12.592,-3.275,27.21,0,200.34,Inf,214,200,-13.408,3.17,-9.11,23.738
537.5,3.138,0.842,-34.465,3.42,9.396,4.514,34.861,4.184,-24.21,-2.823,0,36.3,36.5,9.492,3.503,-14.152,-11.411,-15.409,-12.63,-3.275,27.21,0,200.54,Inf,214,200,-13.401,3.17,-9.103,23.727
538,3.496,0.833,-35.209,3.41,9.458,4.514,34.861,4.184,-24.21,-2.823,0,36.3,36.5,9.38,3.378,-14.154,-11.422,-15.424,-12.613,-3.275,27.21,0,200.54,Inf,214,200,-13.401,3.169,-9.099,23.728
538.5,3.496,0.833,-35.209,3.41,9.458,4.514,34.861,4.184,-24.21,-2.823,0,36.3,36.5,9.38,3.378,-14.155,-11.415,-15.4,-12.608,-3.275,27.21,0,200.34,Inf,214,200,-13.404,3.174,-9.091,23.745
539,3.496,0.833,-35.209,3.41,9.458,4.514,34.861,4.184,-24.21,-2.823,0,36.3,36.5,9.38,3.378,-14.162,-11.429,-15.358,-12.587,-3.275,27.21,0,200.34,Inf,214,200,-13.394,3.18,-9.101,23.963
539.5,3.496,0.833,-35.209,3.41,9.458,4.514,34.861,4.184,-24.21,-2.823,0,36.3,36.5,9.38,3.378,-14.16,-11.419,-15.381,-12.602,-3.275,27.21,0,200.14,Inf,214,200,-13.384,3.185,-9.107,24.06
540,3.496,0.833,-35.209,3.41,9.458,4.514,34.861,4.184,-24.21,-2.823,0,36.3,36.5,9.38,3.378,-14.149,-11.406,-15.417,-12.587,-3.275,27.21,0,200.14,Inf,214,200,-13.391,3.19,-9.102,24.035
540.5,3.496,0.833,-35.209,3.41,9.458,4.527,34.857,4.18,-24.262,-2.834,0,36.302,36.487,9.38,3.378,-14.153,-11.393,-15.435,-12.599,-3.282,27.207,0,200.14,Inf,214,200,-13.39,3.195,-9.083,24.043
541,3.496,0.833,-35.209,3.41,9.458,4.527,34.857,4.18,-24.262,-2.834,0,36.3,36.5,9.38,3.378,-14.183,-11.405,-15.453,-12.608,-3.282,27.207,0,200.14,Inf,214,200,-13.395,3.2,-9.074,24.079
541.5,3.146,0.721,-35.209,3.381,9.461,4.527,34.857,4.18,-24.262,-2.834,0,36.3,36.5,9.42,3.335,-14.165,-11.413,-15.437,-12.598,-3.282,27.207,0,200.14,Inf,214,200,-13.412,3.205,-9.094,24.053
542,3.146,0.721,-35.209,3.381,9.461,4.527,34.857,4.18,-24.262,-2.834,0,36.3,36.5,9.42,3.335,-14.197,-11.422,-15.4,-12.624,-3.282,27.207,0,200.14,Inf,214,200,-13.403,3.204,-9.071,24.047
542.5,3.146,0.721,-35.209,3.381,9.461,4.527,34.857,4.18,-24.262,-2.834,0,36.3,36.5,9.42,3.335,-14.16,-11.412,-15.437,-12.619,-3.282,27.207,0,199.44,Inf,214,200,-13.411,3.203,-9.094,24.058
543,3.146,0.721,-35.209,3.381,9.461,4.527,34.857,4.18,-24.262,-2.834,0,36.3,36.5,9.42,3.335,-14.164,-11.421,-15.432,-12.603,-3.282,27.207,0,199.44,Inf,214,200,-13.407,3.202,-9.078,24.07
543.5,3.146,0.721,-35.209,3.381,9.461,4.535,34.864,4.181,-24.253,-2.828,0,36.302,36.501,9.42,3.335,-14.159,-11.417,-15.383,-12.623,-3.277,27.212,0,199.14,Inf,214,200,-13.405,3.201,-9.102,24.067
544,3.146,0.721,-35.209,3.381,9.461,4.535,34.864,4.181,-24.253,-2.828,0,36.3,36.5,9.42,3.335,-14.138,-11.396,-15.386,-12.599,-3.277,27.212,0,199.14,Inf,214,200,-13.395,3.2,-9.099,24.073
544.5,3.326,0.85,-34.096,3.41,9.451,4.535,34.864,4.181,-24.253,-2.828,0,36.3,36.5,9.482,3.308,-14.132,-11.396,-15.35,-12.565,-3.277,27.212,0,199.14,Inf,214,200,-13.38,3.199,-9.085,24.108
545,3.326,0.85,-34.096,3.41,9.451,4.535,34.864,4.181,-24.253,-2.828,0,36.3,36.5,9.482,3.308,-14.11,-11.425,-15.385,-12.583,-3.277,27.212,0,199.14,Inf,214,200,-13.361,3.201,-9.078,24.147
545.5,3.326,0.85,-34.096,3.41,9.451,4.535,34.864,4.181,-24.253,-2.828,0,36.3,36.5,9.482,3.308,-14.141,-11.4,-15.412,-12.59,-3.277,27.212,0,199.24,Inf,214,200,-13.376,3.203,-9.074,24.148
546,3.326,0.85,-34.096,3.41,9.451,4.535,34.864,4.181,-24.253,-2.828,0,36.3,36.5,9.482,3.308,-14.115,-11.396,-15.375,-12.578,-3.277,27.212,0,199.24,Inf,214,200,-13.385,3.205,-9.081,24.149
546.5,3.326,0.85,-34.096,3.41,9.451,4.535,34.864,4.181,-24.253,-2.828,0,36.3,36.5,9.482,3.308,-14.119,-11.406,-15.358,-12.584,-3.277,27.212,0,199.34,Inf,214,200,-13.366,3.207,-9.084,24.109
547,3.326,0.85,-34.096,3.41,9.451,4.589,34.862,4.165,-24.223,-2.838,0,36.303,36.434,9.482,3.308,-14.106,-11.388,-15.378,-12.578,-3.285,27.201,0,199.34,Inf,214,200,-13.367,3.209,-9.075,24.142
547.5,3.326,0.85,-34.096,3.41,9.451,4.589,34.862,4.165,-24.223,-2.838,0,36.3,36.4,9.482,3.308,-14.102,-11.407,-15.342,-12.573,-3.285,27.201,0,199.64,Inf,214,200,-13.363,3.211,-9.067,24.126
548,3.744,0.886,-35.209,3.383,9.442,4.589,34.862,4.165,-24.223,-2.838,0,36.3,36.4,9.43,3.499,-14.133,-11.392,-15.361,-12.583,-3.285,27.201,0,199.64,Inf,214,200,-13.356,3.213,-9.061,24.128
548.5,3.744,0.886,-35.209,3.383,9.442,4.589,34.862,4.165,-24.223,-2.838,0,36.3,36.4,9.43,3.499,-14.12,-11.377,-15.389,-12.586,-3.285,27.201,0,200.24,Inf,214,200,-13.367,3.222,-9.075,24.107
549,3.744,0.886,-35.209,3.383,9.442,4.589,34.862,4.165,-24.223,-2.838,0,36.3,36.4,9.43,3.499,-14.127,-11.402,-15.399,-12.565,-3.285,27.201,0,200.24,Inf,214,200,-13.368,3.23,-9.061,24.093
549.5,3.744,0.886,-35.209,3.383,9.442,4.589,34.862,4.165,-24.223,-2.838,0,36.3,36.4,9.43,3.499,-14.135,-11.39,-15.394,-12.591,-3.285,27.201,0,199.64,Inf,214,200,-13.373,3.239,-9.066,24.18
550,3.744,0.886,-35.209,3.383,9.442,4.62,34.863,4.174,-24.275,-2.813,0,36.306,36.509,9.43,3.499,-14.146,-11.38,-15.405,-12.577,-3.271,27.2,0,199.64,Inf,214,200,-13.377,3.247,-9.051,24.203
550.5,3.744,0.886,-35.209,3.383,9.442,4.62,34.863,4.174,-24.275,-2.813,0,36.3,36.5,9.43,3.499,-14.139,-11.383,-15.433,-12.57,-3.271,27.2,0,199.74,Inf,214,200,-13.377,3.255,-9.076,24.192
551,2.998,0.718,-34.729,3.414,9.469,4.62,34.863,4.174,-24.275,-2.813,0,36.3,36.5,9.501,3.271,-14.193,-11.399,-15.438,-12.601,-3.271,27.2,0,199.74,Inf,214,200,-13.381,3.263,-9.056,24.177
551.5,2.998,0.718,-34.729,3.414,9.469,4.62,34.863,4.174,-24.275,-2.813,0,36.3,36.5,9.501,3.271,-14.181,-11.399,-15.447,-12.596,-3.271,27.2,0,200.14,Inf,214,200,-13.408,3.259,-9.046,24.169
552,2.998,0.718,-34.729,3.414,9.469,4.62,34.863,4.174,-24.275,-2.813,0,36.3,36.5,9.501,3.271,-14.171,-11.406,-15.451,-12.618,-3.271,27.2,0,200.14,Inf,214,200,-13.406,3.255,-9.046,24.146
552.5,2.998,0.718,-34.729,3.414,9.469,4.62,34.863,4.174,-24.275,-2.813,0,36.3,36.5,9.501,3.271,-14.197,-11.413,-15.423,-12.606,-3.271,27.2,0,199.84,Inf,214,200,-13.412,3.25,-9.065,24.115
553,2.998,0.718,-34.729,3.414,9.469,4.62,34.863,4.174,-24.275,-2.813,0,36.3,36.5,9.501,3.271,-14.182,-11.406,-15.457,-12.608,-3.271,27.2,0,199.84,Inf,214,200,-13.41,3.246,-9.069,23.981
553.5,2.998,0.718,-34.729,3.414,9.469,4.562,34.853,4.183,-24.354,-2.826,0,36.3,36.44,9.501,3.271,-14.184,-11.434,-15.405,-12.62,-3.284,27.2,0,199.74,Inf,214,200,-13.413,3.242,-9.076,23.973
554,2.998,0.718,-34.729,3.414,9.469,4.562,34.853,4.183,-24.354,-2.826,0,36.3,36.4,9.501,3.271,-14.177,-11.432,-15.47,-12.624,-3.284,27.2,0,199.74,Inf,214,200,-13.411,3.238,-9.082,24.015
554.5,3.01,0.831,-33.566,3.404,9.378,4.562,34.853,4.183,-24.354,-2.826,0,36.3,36.4,9.51,3.305,-14.191,-11.438,-15.441,-12.61,-3.284,27.2,0,199.94,Inf,214,200,-13.426,3.234,-9.086,24.046
555,3.01,0.831,-33.566,3.404,9.378,4.562,34.853,4.183,-24.354,-2.826,0,36.3,36.4,9.51,3.305,-14.168,-11.442,-15.384,-12.605,-3.284,27.2,0,199.94,Inf,214,200,-13.42,3.231,-9.074,24.118
555.5,3.01,0.831,-33.566,3.404,9.378,4.562,34.853,4.183,-24.354,-2.826,0,36.3,36.4,9.51,3.305,-14.167,-11.432,-15.404,-12.631,-3.284,27.2,0,200.14,Inf,214,200,-13.4,3.227,-9.091,24.141
556,3.01,0.831,-33.566,3.404,9.378,4.562,34.853,4.183,-24.354,-2.826,0,36.3,36.4,9.51,3.305,-14.158,-11.41,-15.426,-12.63,-3.284,27.2,0,200.14,Inf,214,200,-13.408,3.223,-9.087,24.103
556.5,3.01,0.831,-33.566,3.404,9.378,4.522,34.87,4.174,-24.261,-2.834,0,36.303,36.379,9.51,3.305,-14.163,-11.427,-15.416,-12.624,-3.293,27.188,0,199.34,Inf,214,200,-13.406,3.22,-9.083,24.087
557,3.01,0.831,-33.566,3.404,9.378,4.522,34.87,4.174,-24.261,-2.834,0,36.3,36.4,9.51,3.305,-14.166,-11.403,-15.392,-12.623,-3.293,27.188,0,199.34,Inf,214,200,-13.408,3.217,-9.063,24.21
557.5,2.774,0.771,-34.098,3.4,9.354,4.522,34.87,4.174,-24.261,-2.834,0,36.3,36.4,9.509,3.421,-14.155,-11.404,-15.415,-12.604,-3.293,27.188,0,199.44,Inf,214,200,-13.396,3.213,-9.077,24.25
558,2.774,0.771,-34.098,3.4,9.354,4.522,34.87,4.174,-24.261,-2.834,0,36.3,36.4,9.509,3.421,-14.142,-11.4,-15.389,-12.593,-3.293,27.188,0,199.44,Inf,214,200,-13.395,3.206,-9.095,24.304
558.5,2.774,0.771,-34.098,3.4,9.354,4.522,34.87,4.174,-24.261,-2.834,0,36.3,36.4,9.509,3.421,-14.134,-11.4,-15.369,-12.584,-3.293,27.188,0,199.74,Inf,214,200,-13.381,3.199,-9.06,24.305
559,2.774,0.771,-34.098,3.4,9.354,4.522,34.87,4.174,-24.261,-2.834,0,36.3,36.4,9.509,3.421,-14.142,-11.397,-15.385,-12.577,-3.293,27.188,0,199.74,Inf,214,200,-13.372,3.192,-9.086,24.326
559.5,2.774,0.771,-34.098,3.4,9.354,4.545,34.872,4.197,-24.211,-2.827,0,36.312,36.431,9.509,3.421,-14.108,-11.401,-15.383,-12.59,-3.281,27.189,0,199.84,Inf,214,200,-13.375,3.185,-9.072,24.33
560,2.774,0.771,-34.098,3.4,9.354,4.545,34.872,4.197,-24.211,-2.827,0,36.3,36.4,9.509,3.421,-14.139,-11.395,-15.418,-12.595,-3.281,27.189,0,199.84,Inf,214,200,-13.37,3.178,-9.071,24.498
560.5,2.774,0.771,-34.098,3.4,9.354,4.545,34.872,4.197,-24.211,-2.827,0,36.3,36.4,9.509,3.421,-14.141,-11.375,-15.412,-12.573,-3.281,27.189,0,199.74,Inf,214,200,-13.387,3.172,-9.037,24.56
561,2.897,0.761,-33.968,3.469,9.352,4.545,34.872,4.197,-24.211,-2.827,0,36.3,36.4,9.495,3.223,-14.147,-11.394,-15.354,-12.553,-3.281,27.189,0,199.74,Inf,214,200,-13.375,3.165,-9.045,24.556
561.5,2.897,0.761,-33.968,3.469,9.352,4.545,34.872,4.197,-24.211,-2.827,0,36.3,36.4,9.495,3.223,-14.129,-11.389,-15.399,-12.589,-3.281,27.189,0,199.74,Inf,214,200,-13.362,3.161,-9.072,24.534
562,2.897,0.761,-33.968,3.469,9.352,4.545,34.872,4.197,-24.211,-2.827,0,36.3,36.4,9.495,3.223,-14.133,-11.384,-15.426,-12.577,-3.281,27.189,0,199.74,Inf,214,200,-13.377,3.156,-9.056,24.523
562.5,2.897,0.761,-33.968,3.469,9.352,4.545,34.872,4.197,-24.211,-2.827,0,36.3,36.4,9.495,3.223,-14.16,-11.401,-15.436,-12.573,-3.281,27.189,0,199.34,Inf,214,200,-13.38,3.152,-9.053,24.48
563,2.897,0.761,-33.968,3.469,9.352,4.565,34.862,4.172,-24.264,-2.829,0,36.301,36.507,9.495,3.223,-14.132,-11.413,-15.337,-12.58,-3.288,27.181,0,199.34,Inf,214,200,-13.392,3.148,-9.062,24.408
563.5,2.897,0.761,-33.968,3.469,9.352,4.565,34.862,4.172,-24.264,-2.829,0,36.3,36.5,9.495,3.223,-14.129,-11.39,-15.366,-12.571,-3.288,27.181,0,200.04,Inf,214,200,-13.365,3.144,-9.069,24.353
564,3.592,0.828,-35.209,3.372,9.427,4.565,34.862,4.172,-24.264,-2.829,0,36.3,36.5,9.415,3.42,-14.113,-11.406,-15.388,-12.592,-3.288,27.181,0,200.04,Inf,214,200,-13.364,3.14,-9.075,24.393
564.5,3.592,0.828,-35.209,3.372,9.427,4.565,34.862,4.172,-24.264,-2.829,0,36.3,36.5,9.415,3.42,-14.13,-11.396,-15.4,-12.599,-3.288,27.181,0,199.44,Inf,214,200,-13.375,3.147,-9.075,24.438
565,3.592,0.828,-35.209,3.372,9.427,4.565,34.862,4.172,-24.264,-2.829,0,36.3,36.5,9.415,3.42,-14.144,-11.385,-15.419,-12.591,-3.288,27.181,0,199.44,Inf,214,200,-13.381,3.155,-9.069,24.455
565.5,3.592,0.828,-35.209,3.372,9.427,4.565,34.862,4.172,-24.264,-2.829,0,36.3,36.5,9.415,3.42,-14.166,-11.4,-15.389,-12.601,-3.288,27.181,0,197.94,Inf,214,200,-13.384,3.162,-9.06,24.437
566,3.592,0.828,-35.209,3.372,9.427,4.601,34.864,4.176,-24.273,-2.83,0,36.305,36.471,9.415,3.42,-14.157,-11.389,-15.447,-12.581,-3.279,27.179,0,197.94,Inf,215,200,-13.389,3.169,-9.053,24.451
566.5,3.592,0.828,-35.209,3.372,9.427,4.601,34.864,4.176,-24.273,-2.83,0,36.3,36.5,9.415,3.42,-14.172,-11.404,-15.424,-12.591,-3.279,27.179,0,199.04,Inf,215,200,-13.394,3.176,-9.065,24.538
567,3.592,0.828,-35.209,3.372,9.427,4.601,34.864,4.176,-24.273,-2.83,0,36.3,36.5,9.415,3.42,-14.143,-11.413,-15.421,-12.584,-3.279,27.179,0,199.04,Inf,215,200,-13.398,3.183,-9.071,24.604
567.5,3.289,0.878,-32.984,3.402,9.387,4.601,34.864,4.176,-24.273,-2.83,0,36.3,36.5,9.591,3.353,-14.121,-11.414,-15.4,-12.592,-3.279,27.179,0,198.84,Inf,215,200,-13.391,3.189,-9.097,24.603
568,3.289,0.878,-32.984,3.402,9.387,4.601,34.864,4.176,-24.273,-2.83,0,36.3,36.5,9.591,3.353,-14.154,-11.398,-15.42,-12.586,-3.279,27.179,0,198.84,Inf,216,200,-13.382,3.191,-9.072,24.591
568.5,3.289,0.878,-32.984,3.402,9.387,4.601,34.864,4.176,-24.273,-2.83,0,36.3,36.5,9.591,3.353,-14.113,-11.405,-15.402,-12.591,-3.279,27.179,0,199.34,Inf,216,200,-13.39,3.193,-9.06,24.554
569,3.289,0.878,-32.984,3.402,9.387,4.601,34.864,4.176,-24.273,-2.83,0,36.3,36.5,9.591,3.353,-14.155,-11.39,-15.393,-12.597,-3.279,27.179,0,199.34,Inf,216,200,-13.378,3.194,-9.052,24.506
569.5,3.289,0.878,-32.984,3.402,9.387,4.591,34.862,4.184,-24.231,-2.831,0,36.304,36.432,9.591,3.353,-14.151,-11.377,-15.372,-12.588,-3.294,27.178,0,199.94,Inf,216,200,-13.384,3.196,-9.062,24.506
570,3.289,0.878,-32.984,3.402,9.387,4.591,34.862,4.184,-24.231,-2.831,0,36.3,36.4,9.591,3.353,-14.089,-11.377,-15.373,-12.588,-3.294,27.178,0,199.94,Inf,216,200,-13.372,3.197,-9.06,24.435
570.5,3.173,0.774,-35.209,3.407,9.419,4.591,34.862,4.184,-24.231,-2.831,0,36.3,36.4,9.299,3.34,-14.122,-11.376,-15.376,-12.572,-3.294,27.178,0,200.04,Inf,216,200,-13.357,3.199,-9.074,24.402
571,3.173,0.774,-35.209,3.407,9.419,4.591,34.862,4.184,-24.231,-2.831,0,36.3,36.4,9.299,3.34,-14.114,-11.392,-15.355,-12.576,-3.294,27.178,0,200.04,Inf,216,200,-13.361,3.198,-9.052,24.391
571.5,3.173,0.774,-35.209,3.407,9.419,4.591,34.862,4.184,-24.231,-2.831,0,36.3,36.4,9.299,3.34,-14.132,-11.392,-15.354,-12.56,-3.294,27.178,0,200.04,Inf,216,200,-13.359,3.198,-9.049,24.385
572,3.173,0.774,-35.209,3.407,9.419,4.591,34.862,4.184,-24.231,-2.831,0,36.3,36.4,9.299,3.34,-14.116,-11.369,-15.399,-12.558,-3.294,27.178,0,200.04,Inf,216,200,-13.36,3.197,-9.064,24.35
572.5,3.173,0.774,-35.209,3.407,9.419,4.537,34.869,4.169,-24.225,-2.835,0,36.302,36.352,9.299,3.34,-14.12,-11.377,-15.383,-12.566,-3.294,27.169,0,201.24,Inf,216,200,-13.36,3.197,-9.049,24.365
573,3.173,0.774,-35.209,3.407,9.419,4.537,34.869,4.169,-24.225,-2.835,0,36.3,36.4,9.299,3.34,-14.13,-11.371,-15.348,-12.56,-3.294,27.169,0,201.24,Inf,215,200,-13.362,3.197,-9.051,24.405
573.5,3.173,0.774,-35.209,3.407,9.419,4.537,34.869,4.169,-24.225,-2.835,0,36.3,36.4,9.299,3.34,-14.15,-11.385,-15.401,-12.57,-3.294,27.169,0,201.34,Inf,215,200,-13.352,3.196,-9.045,24.455
574,3.392,0.823,-35.209,3.375,9.435,4.537,34.869,4.169,-24.225,-2.835,0,36.3,36.4,9.319,3.519,-14.119,-11.382,-15.408,-12.579,-3.294,27.169,0,201.34,Inf,214,200,-13.377,3.196,-9.038,24.476
574.5,3.392,0.823,-35.209,3.375,9.435,4.537,34.869,4.169,-24.225,-2.835,0,36.3,36.4,9.319,3.519,-14.155,-11.368,-15.405,-12.579,-3.294,27.169,0,201.54,Inf,214,200,-13.372,3.199,-9.045,24.431
575,3.392,0.823,-35.209,3.375,9.435,4.537,34.869,4.169,-24.225,-2.835,0,36.3,36.4,9.319,3.519,-14.154,-11.367,-15.409,-12.573,-3.294,27.169,0,201.54,Inf,213,200,-13.377,3.202,-9.045,24.403
575.5,3.392,0.823,-35.209,3.375,9.435,4.537,34.869,4.169,-24.225,-2.835,0,36.3,36.4,9.319,3.519,-14.107,-11.379,-15.403,-12.586,-3.294,27.169,0,200.84,Inf,213,200,-13.375,3.205,-9.046,24.395
576,3.392,0.823,-35.209,3.375,9.435,4.505,34.853,4.17,-24.264,-2.825,0,36.292,36.324,9.319,3.519,-14.135,-11.383,-15.411,-12.587,-3.283,27.173,0,200.84,Inf,213,200,-13.369,3.208,-9.071,24.308
576.5,3.392,0.823,-35.209,3.375,9.435,4.505,34.853,4.17,-24.264,-2.825,0,36.3,36.3,9.319,3.519,-14.127,-11.398,-15.392,-12.574,-3.283,27.173,0,200.84,Inf,213,200,-13.379,3.211,-9.057,24.251
577,3.269,0.837,-35.153,3.417,9.348,4.505,34.853,4.17,-24.264,-2.825,0,36.3,36.3,9.459,3.56,-14.146,-11.399,-15.364,-12.58,-3.283,27.173,0,200.84,Inf,213,200,-13.373,3.214,-9.089,24.197
577.5,3.269,0.837,-35.153,3.417,9.348,4.505,34.853,4.17,-24.264,-2.825,0,36.3,36.3,9.459,3.56,-14.155,-11.386,-15.385,-12.585,-3.283,27.173,0,200.54,Inf,213,200,-13.372,3.215,-9.074,24.126
578,3.269,0.837,-35.153,3.417,9.348,4.505,34.853,4.17,-24.264,-2.825,0,36.3,36.3,9.459,3.56,-14.146,-11.408,-15.371,-12.601,-3.283,27.173,0,200.54,Inf,213,200,-13.378,3.216,-9.069,24.104
578.5,3.269,0.837,-35.153,3.417,9.348,4.505,34.853,4.17,-24.264,-2.825,0,36.3,36.3,9.459,3.56,-14.115,-11.386,-15.37,-12.588,-3.283,27.173,0,198.94,Inf,213,200,-13.382,3.217,-9.073,24.085
579,3.269,0.837,-35.153,3.417,9.348,4.505,34.854,4.185,-24.283,-2.824,0,36.294,36.427,9.459,3.56,-14.15,-11.371,-15.442,-12.579,-3.283,27.169,0,198.94,Inf,214,200,-13.365,3.218,-9.063,24.029
579.5,3.269,0.837,-35.153,3.417,9.348,4.505,34.854,4.185,-24.283,-2.824,0,36.3,36.4,9.459,3.56,-14.137,-11.391,-15.411,-12.586,-3.283,27.169,0,199.44,Inf,214,200,-13.385,3.219,-9.074,24.052
580,2.947,0.785,-33.952,3.449,9.419,4.505,34.854,4.185,-24.283,-2.824,0,36.3,36.4,9.428,3.292,-14.148,-11.405,-15.39,-12.597,-3.283,27.169,0,199.44,Inf,214,200,-13.381,3.22,-9.072,24.059
580.5,2.947,0.785,-33.952,3.449,9.419,4.505,34.854,4.185,-24.283,-2.824,0,36.3,36.4,9.428,3.292,-14.144,-11.403,-15.402,-12.597,-3.283,27.169,0,199.14,Inf,214,200,-13.385,3.215,-9.066,24.135
581,2.947,0.785,-33.952,3.449,9.419,4.505,34.854,4.185,-24.283,-2.824,0,36.3,36.4,9.428,3.292,-14.152,-11.386,-15.405,-12.575,-3.283,27.169,0,199.14,Inf,214,200,-13.386,3.211,-9.08,24.222
581.5,2.947,0.785,-33.952,3.449,9.419,4.505,34.854,4.185,-24.283,-2.824,0,36.3,36.4,9.428,3.292,-14.132,-11.381,-15.39,-12.567,-3.283,27.169,0,200.04,Inf,214,200,-13.379,3.206,-9.05,24.314
582,2.947,0.785,-33.952,3.449,9.419,4.505,34.854,4.185,-24.283,-2.824,0,36.3,36.4,9.428,3.292,-14.113,-11.392,-15.34,-12.545,-3.283,27.169,0,200.04,Inf,214,200,-13.367,3.202,-9.061,24.289
582.5,2.947,0.785,-33.952,3.449,9.419,4.521,34.873,4.173,-24.227,-2.828,0,36.291,36.361,9.428,3.292,-14.113,-11.396,-15.353,-12.569,-3.277,27.172,0,199.74,Inf,214,200,-13.348,3.198,-9.063,24.245
583,2.947,0.785,-33.952,3.449,9.419,4.521,34.873,4.173,-24.227,-2.828,0,36.3,36.4,9.428,3.292,-14.131,-11.39,-15.358,-12.573,-3.277,27.172,0,199.74,Inf,214,200,-13.358,3.194,-9.066,24.203
583.5,3.161,0.835,-33.239,3.407,9.294,4.521,34.873,4.173,-24.227,-2.828,0,36.3,36.4,9.597,3.384,-14.109,-11.389,-15.378,-12.561,-3.277,27.172,0,199.94,Inf,214,200,-13.363,3.19,-9.074,24.142
584,3.161,0.835,-33.239,3.407,9.294,4.521,34.873,4.173,-24.227,-2.828,0,36.3,36.4,9.597,3.384,-14.106,-11.4,-15.337,-12.552,-3.277,27.172,0,199.94,Inf,214,200,-13.359,3.189,-9.066,24.147
584.5,3.161,0.835,-33.239,3.407,9.294,4.521,34.873,4.173,-24.227,-2.828,0,36.3,36.4,9.597,3.384,-14.087,-11.383,-15.347,-12.556,-3.277,27.172,0,199.74,Inf,214,200,-13.349,3.189,-9.076,24.197
585,3.161,0.835,-33.239,3.407,9.294,4.521,34.873,4.173,-24.227,-2.828,0,36.3,36.4,9.597,3.384,-14.07,-11.389,-15.322,-12.554,-3.277,27.172,0,199.74,Inf,214,200,-13.343,3.188,-9.069,24.05
585.5,3.161,0.835,-33.239,3.407,9.294,4.567,34.854,4.153,-24.204,-2.836,0,36.278,36.298,9.597,3.384,-14.094,-11.376,-15.353,-12.582,-3.279,27.167,0,200.44,Inf,214,200,-13.333,3.188,-9.065,24.059
586,3.161,0.835,-33.239,3.407,9.294,4.567,34.854,4.153,-24.204,-2.836,0,36.3,36.3,9.597,3.384,-14.117,-11.341,-15.388,-12.555,-3.279,27.167,0,200.44,Inf,214,200,-13.351,3.188,-9.044,23.983
586.5,2.858,0.728,-34.056,3.452,9.485,4.567,34.854,4.153,-24.204,-2.836,0,36.3,36.3,9.565,3.324,-14.105,-11.359,-15.372,-12.559,-3.279,27.167,0,199.94,Inf,214,200,-13.351,3.187,-9.044,24.019
587,2.858,0.728,-34.056,3.452,9.485,4.567,34.854,4.153,-24.204,-2.836,0,36.3,36.3,9.565,3.324,-14.1,-11.349,-15.368,-12.554,-3.279,27.167,0,199.94,Inf,214,200,-13.349,3.182,-9.045,24.037
587.5,2.858,0.728,-34.056,3.452,9.485,4.567,34.854,4.153,-24.204,-2.836,0,36.3,36.3,9.565,3.324,-14.114,-11.357,-15.376,-12.537,-3.279,27.167,0,199.94,Inf,214,200,-13.343,3.176,-9.059,24.056
588,2.858,0.728,-34.056,3.452,9.485,4.567,34.854,4.153,-24.204,-2.836,0,36.3,36.3,9.565,3.324,-14.123,-11.352,-15.364,-12.568,-3.279,27.167,0,199.94,Inf,214,200,-13.346,3.171,-9.053,24.103
588.5,2.858,0.728,-34.056,3.452,9.485,4.567,34.854,4.153,-24.204,-2.836,0,36.3,36.3,9.565,3.324,-14.106,-11.359,-15.36,-12.563,-3.279,27.167,0,199.84,Inf,214,200,-13.352,3.166,-9.036,24.099
589,2.858,0.728,-34.056,3.452,9.485,4.583,34.86,4.158,-24.209,-2.829,0,36.27,36.465,9.565,3.324,-14.114,-11.357,-15.388,-12.554,-3.292,27.167,0,199.84,Inf,214,200,-13.347,3.161,-9.052,24.179
589.5,2.858,0.728,-34.056,3.452,9.485,4.583,34.86,4.158,-24.209,-2.829,0,36.3,36.5,9.565,3.324,-14.109,-11.37,-15.337,-12.556,-3.292,27.167,0,199.74,Inf,214,200,-13.353,3.156,-9.031,24.233
590,3.071,0.819,-33.594,3.455,9.269,4.583,34.86,4.158,-24.209,-2.829,0,36.3,36.5,9.645,3.305,-14.109,-11.369,-15.329,-12.548,-3.292,27.167,0,199.74,Inf,214,200,-13.343,3.151,-9.048,24.197
590.5,3.071,0.819,-33.594,3.455,9.269,4.583,34.86,4.158,-24.209,-2.829,0,36.3,36.5,9.645,3.305,-14.109,-11.352,-15.369,-12.557,-3.292,27.167,0,199.34,Inf,214,200,-13.339,3.15,-9.052,24.259
591,3.071,0.819,-33.594,3.455,9.269,4.583,34.86,4.158,-24.209,-2.829,0,36.3,36.5,9.645,3.305,-14.118,-11.353,-15.401,-12.571,-3.292,27.167,0,199.34,Inf,214,200,-13.347,3.148,-9.038,24.339
591.5,3.071,0.819,-33.594,3.455,9.269,4.583,34.86,4.158,-24.209,-2.829,0,36.3,36.5,9.645,3.305,-14.117,-11.376,-15.341,-12.567,-3.292,27.167,0,198.04,Inf,214,200,-13.361,3.147,-9.05,24.335
592,3.071,0.819,-33.594,3.455,9.269,4.561,34.858,4.155,-24.224,-2.836,0,36.253,36.261,9.645,3.305,-14.108,-11.406,-15.339,-12.565,-3.29,27.165,0,198.04,Inf,215,200,-13.35,3.146,-9.068,24.367
592.5,3.071,0.819,-33.594,3.455,9.269,4.561,34.858,4.155,-24.224,-2.836,0,36.3,36.3,9.645,3.305,-14.094,-11.386,-15.36,-12.561,-3.29,27.165,0,199.24,Inf,215,200,-13.354,3.145,-9.063,24.318
593,3.404,0.837,-35.209,3.346,9.385,4.561,34.858,4.155,-24.224,-2.836,0,36.3,36.3,9.436,3.586,-14.13,-11.368,-15.363,-12.571,-3.29,27.165,0,199.24,Inf,215,200,-13.35,3.144,-9.052,24.315
593.5,3.404,0.837,-35.209,3.346,9.385,4.561,34.858,4.155,-24.224,-2.836,0,36.3,36.3,9.436,3.586,-14.131,-11.374,-15.328,-12.539,-3.29,27.165,0,198.84,Inf,215,200,-13.358,3.148,-9.056,24.322
594,3.404,0.837,-35.209,3.346,9.385,4.561,34.858,4.155,-24.224,-2.836,0,36.3,36.3,9.436,3.586,-14.129,-11.371,-15.38,-12.567,-3.29,27.165,0,198.84,Inf,216,200,-13.343,3.152,-9.053,24.346
594.5,3.404,0.837,-35.209,3.346,9.385,4.561,34.858,4.155,-24.224,-2.836,0,36.3,36.3,9.436,3.586,-14.103,-11.351,-15.374,-12.574,-3.29,27.165,0,200.44,Inf,216,200,-13.362,3.156,-9.072,24.334
595,3.404,0.837,-35.209,3.346,9.385,4.561,34.858,4.155,-24.224,-2.836,0,36.3,36.3,9.436,3.586,-14.115,-11.35,-15.345,-12.569,-3.29,27.165,0,200.44,Inf,216,200,-13.351,3.16,-9.063,24.313
595.5,3.404,0.837,-35.209,3.346,9.385,4.49,34.858,4.159,-24.179,-2.846,0,36.239,36.294,9.436,3.586,-14.119,-11.361,-15.366,-12.545,-3.29,27.154,0,200.74,Inf,216,200,-13.345,3.164,-9.067,24.319
596,3.404,0.837,-35.209,3.346,9.385,4.49,34.858,4.159,-24.179,-2.846,0,36.2,36.3,9.436,3.586,-14.129,-11.354,-15.343,-12.542,-3.29,27.154,0,200.74,Inf,216,200,-13.348,3.168,-9.067,24.362
596.5,3.244,0.851,-34.147,3.423,9.383,4.49,34.858,4.159,-24.179,-2.846,0,36.2,36.3,9.542,3.447,-14.094,-11.357,-15.321,-12.557,-3.29,27.154,0,200.64,Inf,216,200,-13.342,3.172,-9.052,24.371
597,3.244,0.851,-34.147,3.423,9.383,4.49,34.858,4.159,-24.179,-2.846,0,36.2,36.3,9.542,3.447,-14.102,-11.35,-15.355,-12.548,-3.29,27.154,0,200.64,Inf,216,200,-13.332,3.173,-9.045,24.368
597.5,3.244,0.851,-34.147,3.423,9.383,4.49,34.858,4.159,-24.179,-2.846,0,36.2,36.3,9.542,3.447,-14.07,-11.374,-15.336,-12.541,-3.29,27.154,0,200.74,Inf,216,200,-13.339,3.174,-9.058,24.381
598,3.244,0.851,-34.147,3.423,9.383,4.49,34.858,4.159,-24.179,-2.846,0,36.2,36.3,9.542,3.447,-14.112,-11.385,-15.355,-12.547,-3.29,27.154,0,200.74,Inf,216,200,-13.33,3.175,-9.056,24.381
598.5,3.244,0.851,-34.147,3.423,9.383,4.52,34.856,4.152,-24.224,-2.83,0,36.223,36.257,9.542,3.447,-14.128,-11.362,-15.383,-12.543,-3.288,27.155,0,201.64,Inf,216,200,-13.35,3.177,-9.046,24.33
599,3.244,0.851,-34.147,3.423,9.383,4.52,34.856,4.152,-24.224,-2.83,0,36.2,36.3,9.542,3.447,-14.095,-11.372,-15.367,-12.565,-3.288,27.155,0,201.64,Inf,215,200,-13.354,3.178,-9.052,24.343
599.5,3.666,0.911,-35.209,3.379,9.399,4.52,34.856,4.152,-24.224,-2.83,0,36.2,36.3,9.354,3.5,-14.115,-11.362,-15.365,-12.552,-3.288,27.155,0,201.54,Inf,215,200,-13.35,3.179,-9.041,24.316
600,3.666,0.911,-35.209,3.379,9.399,4.52,34.856,4.152,-24.224,-2.83,0,36.2,36.3,9.354,3.5,-14.126,-11.371,-15.41,-12.556,-3.288,27.155,0,201.54,Inf,214,200,-13.348,3.187,-9.026,24.284
600.5,3.666,0.911,-35.209,3.379,9.399,4.52,34.856,4.152,-24.224,-2.83,0,36.2,36.3,9.354,3.5,-14.098,-11.37,-15.378,-12.577,-3.288,27.155,0,202.24,Inf,214,200,-13.366,3.195,-9.036,24.244
601,3.666,0.911,-35.209,3.379,9.399,4.52,34.856,4.152,-24.224,-2.83,0,36.2,36.3,9.354,3.5,-14.125,-11.377,-15.385,-12.555,-3.288,27.155,0,202.24,Inf,213,200,-13.356,3.202,-9.052,24.197
601.5,3.666,0.911,-35.209,3.379,9.399,4.52,34.856,4.152,-24.224,-2.83,0,36.2,36.3,9.354,3.5,-14.134,-11.38,-15.351,-12.565,-3.288,27.155,0,201.34,Inf,213,200,-13.36,3.21,-9.072,24.176
602,3.666,0.911,-35.209,3.379,9.399,4.542,34.853,4.159,-24.233,-2.815,0,36.217,36.175,9.354,3.5,-14.123,-11.396,-15.379,-12.573,-3.284,27.153,0,201.34,Inf,212,200,-13.358,3.217,-9.052,24.14
602.5,3.666,0.911,-35.209,3.379,9.399,4.542,34.853,4.159,-24.233,-2.815,0,36.2,36.2,9.354,3.5,-14.112,-11.369,-15.374,-12.569,-3.284,27.153,0,201.14,Inf,212,200,-13.368,3.225,-9.04,24.055
603,3.037,0.811,-34.007,3.429,9.404,4.542,34.853,4.159,-24.233,-2.815,0,36.2,36.2,9.478,3.309,-14.141,-11.378,-15.386,-12.585,-3.284,27.153,0,201.14,Inf,211,200,-13.356,3.232,-9.053,24.083
603.5,3.037,0.811,-34.007,3.429,9.404,4.542,34.853,4.159,-24.233,-2.815,0,36.2,36.2,9.478,3.309,-14.112,-11.381,-15.383,-12.575,-3.284,27.153,0,200.84,Inf,211,200,-13.372,3.229,-9.045,23.99
604,3.037,0.811,-34.007,3.429,9.404,4.542,34.853,4.159,-24.233,-2.815,0,36.2,36.2,9.478,3.309,-14.145,-11.365,-15.419,-12.573,-3.284,27.153,0,200.84,Inf,211,200,-13.363,3.226,-9.054,23.986
604.5,3.037,0.811,-34.007,3.429,9.404,4.542,34.853,4.159,-24.233,-2.815,0,36.2,36.2,9.478,3.309,-14.141,-11.371,-15.378,-12.569,-3.284,27.153,0,197.54,Inf,211,200,-13.375,3.223,-9.057,24.026
605,3.037,0.811,-34.007,3.429,9.404,4.551,34.838,4.161,-24.212,-2.839,0,36.199,36.151,9.478,3.309,-14.136,-11.367,-15.346,-12.563,-3.293,27.142,0,197.54,Inf,212,200,-13.365,3.22,-9.061,24.01
605.5,3.037,0.811,-34.007,3.429,9.404,4.551,34.838,4.161,-24.212,-2.839,0,36.2,36.2,9.478,3.309,-14.094,-11.377,-15.337,-12.558,-3.293,27.142,0,198.04,Inf,212,200,-13.353,3.217,-9.061,23.977
606,3.204,0.831,-33.525,3.443,9.314,4.551,34.838,4.161,-24.212,-2.839,0,36.2,36.2,9.687,3.37,-14.113,-11.38,-15.382,-12.548,-3.293,27.142,0,198.04,Inf,213,200,-13.341,3.214,-9.069,23.968
606.5,3.204,0.831,-33.525,3.443,9.314,4.551,34.838,4.161,-24.212,-2.839,0,36.2,36.2,9.687,3.37,-14.119,-11.361,-15.386,-12.568,-3.293,27.142,0,198.24,Inf,213,200,-13.356,3.213,-9.047,23.946
607,3.204,0.831,-33.525,3.443,9.314,4.551,34.838,4.161,-24.212,-2.839,0,36.2,36.2,9.687,3.37,-14.113,-11.377,-15.363,-12.554,-3.293,27.142,0,198.24,Inf,214,200,-13.358,3.213,-9.048,23.944
607.5,3.204,0.831,-33.525,3.443,9.314,4.551,34.838,4.161,-24.212,-2.839,0,36.2,36.2,9.687,3.37,-14.135,-11.367,-15.408,-12.572,-3.293,27.142,0,197.64,Inf,214,200,-13.352,3.213,-9.065,23.962
608,3.204,0.831,-33.525,3.443,9.314,4.566,34.839,4.153,-24.219,-2.85,0,36.183,36.063,9.687,3.37,-14.136,-11.383,-15.387,-12.555,-3.299,27.153,0,197.64,Inf,215,200,-13.37,3.213,-9.044,23.982
608.5,3.204,0.831,-33.525,3.443,9.314,4.566,34.839,4.153,-24.219,-2.85,0,36.2,36.1,9.687,3.37,-14.137,-11.389,-15.368,-12.537,-3.299,27.153,0,197.54,Inf,215,200,-13.365,3.213,-9.063,23.976
609,3.204,0.831,-33.525,3.443,9.314,4.566,34.839,4.153,-24.219,-2.85,0,36.2,36.1,9.687,3.37,-14.097,-11.373,-15.368,-12.562,-3.299,27.153,0,197.54,Inf,216,200,-13.357,3.213,-9.059,24.005
609.5,3.049,0.806,-33.554,3.423,9.3,4.566,34.839,4.153,-24.219,-2.85,0,36.2,36.1,9.659,3.297,-14.091,-11.372,-15.358,-12.556,-3.299,27.153,0,197.74,Inf,216,200,-13.35,3.213,-9.063,24.075
610,3.049,0.806,-33.554,3.423,9.3,4.566,34.839,4.153,-24.219,-2.85,0,36.2,36.1,9.659,3.297,-14.124,-11.386,-15.371,-12.564,-3.299,27.153,0,197.74,Inf,217,200,-13.344,3.21,-9.045,24.08
610.5,3.049,0.806,-33.554,3.423,9.3,4.566,34.839,4.153,-24.219,-2.85,0,36.2,36.1,9.659,3.297,-14.117,-11.358,-15.389,-12.572,-3.299,27.153,0,198.54,Inf,217,200,-13.361,3.207,-9.046,24.087
611,3.049,0.806,-33.554,3.423,9.3,4.566,34.839,4.153,-24.219,-2.85,0,36.2,36.1,9.659,3.297,-14.126,-11.382,-15.391,-12.565,-3.299,27.153,0,198.54,Inf,218,200,-13.359,3.205,-9.045,24.092
611.5,3.049,0.806,-33.554,3.423,9.3,4.6,34.838,4.168,-24.232,-2.838,0,36.167,36.015,9.659,3.297,-14.143,-11.355,-15.396,-12.577,-3.298,27.15,0,201.64,Inf,218,200,-13.366,3.202,-9.047,24.099
612,3.049,0.806,-33.554,3.423,9.3,4.6,34.838,4.168,-24.232,-2.838,0,36.2,36,9.659,3.297,-14.123,-11.372,-15.396,-12.583,-3.298,27.15,0,201.64,Inf,217,200,-13.368,3.2,-9.066,24.107
612.5,3.335,0.851,-34.941,3.445,9.432,4.6,34.838,4.168,-24.232,-2.838,0,36.2,36,9.388,3.303,-14.146,-11.376,-15.365,-12.575,-3.298,27.15,0,201.64,Inf,217,200,-13.368,3.197,-9.07,24.116
613,3.335,0.851,-34.941,3.445,9.432,4.6,34.838,4.168,-24.232,-2.838,0,36.2,36,9.388,3.303,-14.128,-11.378,-15.38,-12.568,-3.298,27.15,0,201.64,Inf,216,200,-13.365,3.199,-9.043,24.133
613.5,3.335,0.851,-34.941,3.445,9.432,4.6,34.838,4.168,-24.232,-2.838,0,36.2,36,9.388,3.303,-14.125,-11.389,-15.382,-12.58,-3.298,27.15,0,202.24,Inf,216,200,-13.363,3.202,-9.071,24.136
614,3.335,0.851,-34.941,3.445,9.432,4.6,34.838,4.168,-24.232,-2.838,0,36.2,36,9.388,3.303,-14.149,-11.372,-15.377,-12.58,-3.298,27.15,0,202.24,Inf,215,200,-13.369,3.204,-9.051,24.107
614.5,3.335,0.851,-34.941,3.445,9.432,4.528,34.836,4.173,-24.225,-2.846,0,36.162,36.142,9.388,3.303,-14.113,-11.381,-15.38,-12.556,-3.296,27.15,0,203.24,Inf,215,200,-13.369,3.206,-9.047,24.122
615,3.335,0.851,-34.941,3.445,9.432,4.528,34.836,4.173,-24.225,-2.846,0,36.2,36.1,9.388,3.303,-14.146,-11.355,-15.411,-12.567,-3.296,27.15,0,203.24,Inf,216,210,-13.358,3.208,-9.048,24.091
615.5,3.335,0.851,-34.941,3.445,9.432,4.528,34.836,4.173,-24.225,-2.846,0,36.2,36.1,9.388,3.303,-14.135,-11.371,-15.406,-12.568,-3.296,27.15,0,203.24,Inf,216,210,-13.37,3.21,-9.065,24.061
616,3.089,0.734,-35.209,3.417,9.437,4.528,34.836,4.173,-24.225,-2.846,0,36.2,36.1,9.289,3.451,-14.127,-11.382,-15.367,-12.567,-3.296,27.15,0,203.24,Inf,217,210,-13.37,3.212,-9.051,24.073
616.5,3.089,0.734,-35.209,3.417,9.437,4.528,34.836,4.173,-24.225,-2.846,0,36.2,36.1,9.289,3.451,-14.152,-11.361,-15.392,-12.568,-3.296,27.15,0,203.34,Inf,217,210,-13.361,3.21,-9.058,24.076
617,3.089,0.734,-35.209,3.417,9.437,4.528,34.836,4.173,-24.225,-2.846,0,36.2,36.1,9.289,3.451,-14.106,-11.368,-15.378,-12.565,-3.296,27.15,0,203.34,Inf,218,210,-13.368,3.208,-9.057,24.058
617.5,3.089,0.734,-35.209,3.417,9.437,4.528,34.836,4.173,-24.225,-2.846,0,36.2,36.1,9.289,3.451,-14.127,-11.376,-15.385,-12.564,-3.296,27.15,0,201.94,Inf,218,210,-13.354,3.206,-9.057,24.107
618,3.089,0.734,-35.209,3.417,9.437,4.515,34.828,4.161,-24.234,-2.834,0,36.145,36.244,9.289,3.451,-14.119,-11.384,-15.359,-12.545,-3.304,27.15,0,201.94,Inf,219,210,-13.363,3.204,-9.075,24.15
618.5,3.089,0.734,-35.209,3.417,9.437,4.515,34.828,4.161,-24.234,-2.834,0,36.1,36.2,9.289,3.451,-14.136,-11.359,-15.396,-12.554,-3.304,27.15,0,202.54,Inf,219,210,-13.352,3.202,-9.064,24.211
619,3.226,0.761,-35.209,3.396,9.492,4.515,34.828,4.161,-24.234,-2.834,0,36.1,36.2,9.241,3.412,-14.15,-11.366,-15.401,-12.567,-3.304,27.15,0,202.54,Inf,220,210,-13.361,3.201,-9.057,24.189
619.5,3.226,0.761,-35.209,3.396,9.492,4.515,34.828,4.161,-24.234,-2.834,0,36.1,36.2,9.241,3.412,-14.098,-11.398,-15.348,-12.576,-3.304,27.15,0,202.24,Inf,220,210,-13.371,3.201,-9.058,24.156
620,3.226,0.761,-35.209,3.396,9.492,4.515,34.828,4.161,-24.234,-2.834,0,36.1,36.2,9.241,3.412,-14.131,-11.395,-15.334,-12.561,-3.304,27.15,0,202.24,Inf,221,210,-13.355,3.201,-9.07,24.137
620.5,3.226,0.761,-35.209,3.396,9.492,4.515,34.828,4.161,-24.234,-2.834,0,36.1,36.2,9.241,3.412,-14.077,-11.393,-15.371,-12.565,-3.304,27.15,0,205.54,Inf,221,210,-13.355,3.202,-9.063,24.155
621,3.226,0.761,-35.209,3.396,9.492,4.551,34.82,4.172,-24.24,-2.842,0,36.131,35.975,9.241,3.412,-14.129,-11.377,-15.404,-12.582,-3.292,27.16,0,205.54,Inf,222,210,-13.351,3.202,-9.05,24.159
621.5,3.226,0.761,-35.209,3.396,9.492,4.551,34.82,4.172,-24.24,-2.842,0,36.1,36,9.241,3.412,-14.144,-11.385,-15.407,-12.582,-3.292,27.16,0,205.64,Inf,222,210,-13.373,3.203,-9.069,24.145
622,3.226,0.761,-35.209,3.396,9.492,4.551,34.82,4.172,-24.24,-2.842,0,36.1,36,9.241,3.412,-14.138,-11.39,-15.349,-12.595,-3.292,27.16,0,205.64,Inf,223,210,-13.38,3.203,-9.065,24.098
622.5,3.399,0.83,-35.209,3.421,9.552,4.551,34.82,4.172,-24.24,-2.842,0,36.1,36,9.375,3.354,-14.118,-11.392,-15.4,-12.573,-3.292,27.16,0,205.24,Inf,223,210,-13.368,3.203,-9.056,24.058
623,3.399,0.83,-35.209,3.421,9.552,4.551,34.82,4.172,-24.24,-2.842,0,36.1,36,9.375,3.354,-14.144,-11.39,-15.415,-12.58,-3.292,27.16,0,205.24,Inf,224,210,-13.371,3.207,-9.06,24.067
623.5,3.399,0.83,-35.209,3.421,9.552,4.551,34.82,4.172,-24.24,-2.842,0,36.1,36,9.375,3.354,-14.155,-11.374,-15.438,-12.579,-3.292,27.16,0,208.94,Inf,224,210,-13.382,3.21,-9.044,24.014
624,3.399,0.83,-35.209,3.421,9.552,4.551,34.82,4.172,-24.24,-2.842,0,36.1,36,9.375,3.354,-14.13,-11.387,-15.383,-12.569,-3.292,27.16,0,208.94,Inf,225,210,-13.386,3.213,-9.078,24.027
624.5,3.399,0.83,-35.209,3.421,9.552,4.594,34.814,4.163,-24.264,-2.829,0,36.111,35.987,9.375,3.354,-14.145,-11.39,-15.426,-12.604,-3.292,27.149,0,208.44,Inf,225,210,-13.367,3.216,-9.064,24.03
625,3.399,0.83,-35.209,3.421,9.552,4.594,34.814,4.163,-24.264,-2.829,0,36.1,36,9.375,3.354,-14.144,-11.382,-15.439,-12.572,-3.292,27.149,0,208.44,Inf,226,210,-13.391,3.219,-9.068,24.072
625.5,3.3,0.783,-35.209,3.373,9.544,4.594,34.814,4.163,-24.264,-2.829,0,36.1,36,9.295,3.401,-14.145,-11.373,-15.425,-12.596,-3.292,27.149,0,208.14,Inf,226,210,-13.384,3.222,-9.052,24.189
626,3.3,0.783,-35.209,3.373,9.544,4.594,34.814,4.163,-24.264,-2.829,0,36.1,36,9.295,3.401,-14.161,-11.391,-15.45,-12.577,-3.292,27.149,0,208.14,Inf,227,210,-13.385,3.223,-9.071,24.19
626.5,3.3,0.783,-35.209,3.373,9.544,4.594,34.814,4.163,-24.264,-2.829,0,36.1,36,9.295,3.401,-14.197,-11.402,-15.424,-12.575,-3.292,27.149,0,207.64,Inf,227,210,-13.395,3.224,-9.07,24.194
627,3.3,0.783,-35.209,3.373,9.544,4.594,34.814,4.163,-24.264,-2.829,0,36.1,36,9.295,3.401,-14.167,-11.398,-15.368,-12.565,-3.292,27.149,0,207.64,Inf,228,210,-13.399,3.226,-9.074,24.214
627.5,3.3,0.783,-35.209,3.373,9.544,4.562,34.808,4.158,-24.274,-2.833,0,36.108,35.947,9.295,3.401,-14.136,-11.423,-15.408,-12.597,-3.289,27.147,0,212.84,Inf,228,210,-13.374,3.227,-9.086,24.247
628,3.3,0.783,-35.209,3.373,9.544,4.562,34.808,4.158,-24.274,-2.833,0,36.1,35.9,9.295,3.401,-14.11,-11.393,-15.398,-12.599,-3.289,27.147,0,212.84,Inf,227,210,-13.391,3.228,-9.09,24.285
628.5,3.3,0.783,-35.209,3.373,9.544,4.562,34.808,4.158,-24.274,-2.833,0,36.1,35.9,9.295,3.401,-14.144,-11.408,-15.359,-12.585,-3.289,27.147,0,212.64,Inf,227,210,-13.375,3.229,-9.081,24.277
629,3.072,0.806,-33.896,3.338,9.423,4.562,34.808,4.158,-24.274,-2.833,0,36.1,35.9,9.459,3.302,-14.082,-11.386,-15.371,-12.56,-3.289,27.147,0,212.64,Inf,226,210,-13.374,3.23,-9.089,24.26
629.5,3.072,0.806,-33.896,3.338,9.423,4.562,34.808,4.158,-24.274,-2.833,0,36.1,35.9,9.459,3.302,-14.094,-11.401,-15.386,-12.581,-3.289,27.147,0,212.04,Inf,226,210,-13.35,3.228,-9.097,24.257
630,3.072,0.806,-33.896,3.338,9.423,4.562,34.808,4.158,-24.274,-2.833,0,36.1,35.9,9.459,3.302,-14.12,-11.381,-15.391,-12.585,-3.289,27.147,0,212.04,Inf,225,210,-13.365,3.225,-9.09,24.265
630.5,3.072,0.806,-33.896,3.338,9.423,4.562,34.808,4.158,-24.274,-2.833,0,36.1,35.9,9.459,3.302,-14.102,-11.376,-15.355,-12.572,-3.289,27.147,0,212.74,Inf,225,210,-13.369,3.223,-9.075,24.091
631,3.072,0.806,-33.896,3.338,9.423,4.566,34.816,4.173,-24.228,-2.82,0,36.087,35.97,9.459,3.302,-14.122,-11.372,-15.394,-12.569,-3.293,27.151,0,212.74,Inf,224,210,-13.352,3.22,-9.072,23.99
631.5,3.072,0.806,-33.896,3.338,9.423,4.566,34.816,4.173,-24.228,-2.82,0,36.1,36,9.459,3.302,-14.138,-11.352,-15.427,-12.568,-3.293,27.151,0,212.54,Inf,224,210,-13.364,3.218,-9.062,24.109
632,3.081,0.77,-34.872,3.357,9.421,4.566,34.816,4.173,-24.228,-2.82,0,36.1,36,9.512,3.487,-14.129,-11.375,-15.407,-12.573,-3.293,27.151,0,212.54,Inf,223,210,-13.371,3.215,-9.065,24.101
632.5,3.081,0.77,-34.872,3.357,9.421,4.566,34.816,4.173,-24.228,-2.82,0,36.1,36,9.512,3.487,-14.126,-11.366,-15.387,-12.569,-3.293,27.151,0,213.64,Inf,223,210,-13.371,3.213,-9.058,24.058
633,3.081,0.77,-34.872,3.357,9.421,4.566,34.816,4.173,-24.228,-2.82,0,36.1,36,9.512,3.487,-14.129,-11.374,-15.384,-12.549,-3.293,27.151,0,213.64,Inf,222,210,-13.362,3.211,-9.066,24.025
633.5,3.081,0.77,-34.872,3.357,9.421,4.566,34.816,4.173,-24.228,-2.82,0,36.1,36,9.512,3.487,-14.099,-11.369,-15.38,-12.541,-3.293,27.151,0,210.14,Inf,222,210,-13.359,3.209,-9.052,23.978
634,3.081,0.77,-34.872,3.357,9.421,4.532,34.811,4.174,-24.233,-2.822,0,36.062,35.904,9.512,3.487,-14.085,-11.357,-15.323,-12.521,-3.287,27.145,0,210.14,Inf,222,210,-13.347,3.207,-9.063,23.891
634.5,3.081,0.77,-34.872,3.357,9.421,4.532,34.811,4.174,-24.233,-2.822,0,36.1,35.9,9.512,3.487,-14.073,-11.387,-15.321,-12.545,-3.287,27.145,0,210.34,Inf,222,210,-13.321,3.205,-9.05,23.931
635,2.961,0.752,-34.477,3.365,9.332,4.532,34.811,4.174,-24.233,-2.822,0,36.1,35.9,9.508,3.463,-14.067,-11.349,-15.319,-12.553,-3.287,27.145,0,210.34,Inf,222,210,-13.332,3.203,-9.061,23.96
635.5,2.961,0.752,-34.477,3.365,9.332,4.532,34.811,4.174,-24.233,-2.822,0,36.1,35.9,9.508,3.463,-14.063,-11.361,-15.348,-12.542,-3.287,27.145,0,210.24,Inf,222,210,-13.322,3.199,-9.036,23.955
636,2.961,0.752,-34.477,3.365,9.332,4.532,34.811,4.174,-24.233,-2.822,0,36.1,35.9,9.508,3.463,-14.061,-11.341,-15.298,-12.517,-3.287,27.145,0,210.24,Inf,222,210,-13.328,3.195,-9.05,23.957
636.5,2.961,0.752,-34.477,3.365,9.332,4.532,34.811,4.174,-24.233,-2.822,0,36.1,35.9,9.508,3.463,-14.053,-11.334,-15.327,-12.517,-3.287,27.145,0,207.84,Inf,222,210,-13.304,3.191,-9.025,23.954
637,2.961,0.752,-34.477,3.365,9.332,4.532,34.811,4.174,-24.233,-2.822,0,36.1,35.9,9.508,3.463,-14.075,-11.318,-15.3,-12.516,-3.287,27.145,0,207.84,Inf,223,210,-13.308,3.187,-9.03,23.954
637.5,2.961,0.752,-34.477,3.365,9.332,4.49,34.809,4.172,-24.203,-2.817,0,36.052,35.916,9.508,3.463,-14.048,-11.301,-15.33,-12.506,-3.284,27.141,0,207.94,Inf,223,210,-13.302,3.184,-9.024,24.009
638,2.961,0.752,-34.477,3.365,9.332,4.49,34.809,4.172,-24.203,-2.817,0,36.1,35.9,9.508,3.463,-14.044,-11.338,-15.315,-12.495,-3.284,27.141,0,207.94,Inf,224,210,-13.296,3.18,-9.018,23.929
638.5,3.107,0.794,-34.932,3.423,9.317,4.49,34.809,4.172,-24.203,-2.817,0,36.1,35.9,9.457,3.408,-14.059,-11.326,-15.327,-12.512,-3.284,27.141,0,208.24,Inf,224,210,-13.298,3.176,-9.006,23.871
