t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
767,3.138,0.802,-33.903,3.444,9.421,4.536,34.875,4.179,-23.915,-2.801,0,36.3,36.5,9.607,3.333,-13.759,-10.948,-15.024,-12.147,-3.268,27.153,0,212.74,Inf,223,210,-12.958,3.115,-8.604,24.208
767.5,3.138,0.802,-33.903,3.444,9.421,4.536,34.875,4.179,-23.915,-2.801,0,36.3,36.5,9.607,3.333,-13.758,-10.931,-15.025,-12.167,-3.268,27.153,0,212.64,Inf,223,210,-12.969,3.115,-8.6,24.265
768,2.919,0.798,-34.285,3.475,9.373,4.536,34.875,4.179,-23.915,-2.801,0,36.3,36.5,9.493,3.471,-13.762,-10.946,-15.005,-12.152,-3.268,27.153,0,212.64,Inf,222,210,-12.97,3.115,-8.598,24.385
768.5,2.919,0.798,-34.285,3.475,9.373,4.536,34.875,4.179,-23.915,-2.801,0,36.3,36.5,9.493,3.471,-13.758,-10.934,-15.008,-12.169,-3.268,27.153,0,212.34,Inf,222,210,-12.966,3.112,-8.584,24.453
769,2.919,0.798,-34.285,3.475,9.373,4.536,34.875,4.179,-23.915,-2.801,0,36.3,36.5,9.493,3.471,-13.761,-10.927,-15.06,-12.152,-3.268,27.153,0,212.34,Inf,221,210,-12.967,3.109,-8.591,24.521
769.5,2.919,0.798,-34.285,3.475,9.373,4.536,34.875,4.179,-23.915,-2.801,0,36.3,36.5,9.493,3.471,-13.761,-10.928,-15.028,-12.168,-3.268,27.153,0,208.44,Inf,221,210,-12.975,3.106,-8.577,24.589
770,2.919,0.798,-34.285,3.475,9.373,4.509,34.877,4.176,-23.938,-2.79,0,36.283,36.475,9.493,3.471,-13.773,-10.922,-15.016,-12.138,-3.257,27.159,0,208.44,Inf,222,210,-12.971,3.103,-8.591,24.545
770.5,2.919,0.798,-34.285,3.475,9.373,4.509,34.877,4.176,-23.938,-2.79,0,36.3,36.5,9.493,3.471,-13.764,-10.912,-15.026,-12.154,-3.257,27.159,0,209.24,Inf,222,210,-12.962,3.1,-8.59,24.534
771,2.925,0.772,-34.067,3.541,9.367,4.509,34.877,4.176,-23.938,-2.79,0,36.3,36.5,9.435,3.264,-13.755,-10.929,-15.01,-12.138,-3.257,27.159,0,209.24,Inf,222,210,-12.964,3.097,-8.606,24.511
771.5,2.925,0.772,-34.067,3.541,9.367,4.509,34.877,4.176,-23.938,-2.79,0,36.3,36.5,9.435,3.264,-13.718,-10.929,-14.952,-12.122,-3.257,27.159,0,209.14,Inf,222,210,-12.958,3.094,-8.616,24.485
772,2.925,0.772,-34.067,3.541,9.367,4.509,34.877,4.176,-23.938,-2.79,0,36.3,36.5,9.435,3.264,-13.707,-10.944,-15.004,-12.127,-3.257,27.159,0,209.14,Inf,222,210,-12.93,3.091,-8.601,24.425
772.5,2.925,0.772,-34.067,3.541,9.367,4.509,34.877,4.176,-23.938,-2.79,0,36.3,36.5,9.435,3.264,-13.723,-10.938,-14.996,-12.145,-3.257,27.159,0,209.34,Inf,222,210,-12.945,3.088,-8.586,24.38
773,2.925,0.772,-34.067,3.541,9.367,4.486,34.87,4.181,-23.977,-2.799,0,36.287,36.394,9.435,3.264,-13.757,-10.921,-15.027,-12.137,-3.265,27.16,0,209.34,Inf,222,210,-12.951,3.086,-8.583,24.332
773.5,2.925,0.772,-34.067,3.541,9.367,4.486,34.87,4.181,-23.977,-2.799,0,36.3,36.4,9.435,3.264,-13.722,-10.931,-15.024,-12.146,-3.265,27.16,0,209.04,Inf,222,210,-12.96,3.083,-8.568,24.154
774,3.239,0.856,-34.62,3.491,9.35,4.486,34.87,4.181,-23.977,-2.799,0,36.3,36.4,9.454,3.508,-13.728,-10.918,-15.035,-12.162,-3.265,27.16,0,209.04,Inf,222,210,-12.955,3.08,-8.584,24.085
774.5,3.239,0.856,-34.62,3.491,9.35,4.486,34.87,4.181,-23.977,-2.799,0,36.3,36.4,9.454,3.508,-13.773,-10.939,-15.059,-12.162,-3.265,27.16,0,209.24,Inf,222,210,-12.961,3.083,-8.581,24.058
775,3.239,0.856,-34.62,3.491,9.35,4.486,34.87,4.181,-23.977,-2.799,0,36.3,36.4,9.454,3.508,-13.794,-10.949,-15.078,-12.194,-3.265,27.16,0,209.24,Inf,222,210,-12.983,3.086,-8.591,24.044
775.5,3.239,0.856,-34.62,3.491,9.35,4.486,34.87,4.181,-23.977,-2.799,0,36.3,36.4,9.454,3.508,-13.773,-10.933,-15.06,-12.162,-3.265,27.16,0,208.94,Inf,222,210,-13.004,3.088,-8.587,23.997
776,3.239,0.856,-34.62,3.491,9.35,4.486,34.87,4.181,-23.977,-2.799,0,36.3,36.4,9.454,3.508,-13.786,-10.933,-15.029,-12.145,-3.265,27.16,0,208.94,Inf,223,210,-12.982,3.091,-8.592,23.954
776.5,3.239,0.856,-34.62,3.491,9.35,4.502,34.876,4.174,-24.008,-2.817,0,36.299,36.415,9.454,3.508,-13.762,-10.975,-15.047,-12.174,-3.273,27.156,0,209.14,Inf,223,210,-12.973,3.093,-8.604,23.916
777,3.239,0.856,-34.62,3.491,9.35,4.502,34.876,4.174,-24.008,-2.817,0,36.3,36.4,9.454,3.508,-13.753,-10.945,-15.059,-12.162,-3.273,27.156,0,209.14,Inf,223,210,-12.989,3.095,-8.593,23.794
777.5,3.167,0.765,-35.209,3.382,9.351,4.502,34.876,4.174,-24.008,-2.817,0,36.3,36.4,9.502,3.492,-13.797,-10.944,-15.093,-12.166,-3.273,27.156,0,209.14,Inf,223,210,-12.98,3.098,-8.602,23.792
778,3.167,0.765,-35.209,3.382,9.351,4.502,34.876,4.174,-24.008,-2.817,0,36.3,36.4,9.502,3.492,-13.772,-10.962,-15.039,-12.16,-3.273,27.156,0,209.14,Inf,223,210,-13,3.099,-8.591,23.758
778.5,3.167,0.765,-35.209,3.382,9.351,4.502,34.876,4.174,-24.008,-2.817,0,36.3,36.4,9.502,3.492,-13.76,-10.956,-15.052,-12.16,-3.273,27.156,0,210.14,Inf,223,210,-12.983,3.1,-8.605,23.762
779,3.167,0.765,-35.209,3.382,9.351,4.502,34.876,4.174,-24.008,-2.817,0,36.3,36.4,9.502,3.492,-13.797,-10.956,-15.09,-12.189,-3.273,27.156,0,210.14,Inf,223,210,-12.982,3.101,-8.606,23.853
779.5,3.167,0.765,-35.209,3.382,9.351,4.506,34.884,4.169,-24,-2.822,0,36.306,36.378,9.502,3.492,-13.789,-10.936,-15.084,-12.191,-3.265,27.154,0,209.64,Inf,223,210,-13.008,3.102,-8.608,23.916
780,3.167,0.765,-35.209,3.382,9.351,4.506,34.884,4.169,-24,-2.822,0,36.3,36.4,9.502,3.492,-13.771,-10.955,-15.064,-12.169,-3.265,27.154,0,209.64,Inf,223,210,-13,3.103,-8.601,23.943
780.5,3.44,0.8,-35.209,3.349,9.375,4.506,34.884,4.169,-24,-2.822,0,36.3,36.4,9.476,3.511,-13.783,-10.944,-15.089,-12.191,-3.265,27.154,0,209.54,Inf,223,210,-12.99,3.104,-8.587,23.963
781,3.44,0.8,-35.209,3.349,9.375,4.506,34.884,4.169,-24,-2.822,0,36.3,36.4,9.476,3.511,-13.786,-10.938,-15.106,-12.184,-3.265,27.154,0,209.54,Inf,223,210,-13.002,3.11,-8.597,24.013
781.5,3.44,0.8,-35.209,3.349,9.375,4.506,34.884,4.169,-24,-2.822,0,36.3,36.4,9.476,3.511,-13.754,-10.947,-15.024,-12.176,-3.265,27.154,0,210.54,Inf,223,210,-13.004,3.115,-8.599,24.05
782,3.44,0.8,-35.209,3.349,9.375,4.506,34.884,4.169,-24,-2.822,0,36.3,36.4,9.476,3.511,-13.768,-10.966,-15.035,-12.175,-3.265,27.154,0,210.54,Inf,223,210,-12.975,3.121,-8.622,24.022
782.5,3.44,0.8,-35.209,3.349,9.375,4.506,34.884,4.169,-24,-2.822,0,36.3,36.4,9.476,3.511,-13.781,-10.951,-15.088,-12.194,-3.265,27.154,0,210.54,Inf,223,210,-12.986,3.126,-8.604,24.048
783,3.44,0.8,-35.209,3.349,9.375,4.536,34.874,4.166,-24.006,-2.819,0,36.306,36.469,9.476,3.511,-13.796,-10.934,-15.078,-12.176,-3.27,27.146,0,210.54,Inf,223,210,-13.003,3.131,-8.608,24.081
783.5,3.44,0.8,-35.209,3.349,9.375,4.536,34.874,4.166,-24.006,-2.819,0,36.3,36.5,9.476,3.511,-13.79,-10.95,-15.099,-12.182,-3.27,27.146,0,209.84,Inf,223,210,-12.996,3.136,-8.591,24.094
784,2.864,0.769,-33.087,3.412,9.343,4.536,34.874,4.166,-24.006,-2.819,0,36.3,36.5,9.585,3.393,-13.772,-10.95,-15.087,-12.179,-3.27,27.146,0,209.84,Inf,223,210,-13.005,3.141,-8.609,24.122
784.5,2.864,0.769,-33.087,3.412,9.343,4.536,34.874,4.166,-24.006,-2.819,0,36.3,36.5,9.585,3.393,-13.805,-10.949,-15.07,-12.179,-3.27,27.146,0,209.14,Inf,223,210,-12.997,3.136,-8.585,24.141
785,2.864,0.769,-33.087,3.412,9.343,4.536,34.874,4.166,-24.006,-2.819,0,36.3,36.5,9.585,3.393,-13.76,-10.956,-15.028,-12.197,-3.27,27.146,0,209.14,Inf,223,210,-13.001,3.132,-8.613,24.204
785.5,2.864,0.769,-33.087,3.412,9.343,4.536,34.874,4.166,-24.006,-2.819,0,36.3,36.5,9.585,3.393,-13.799,-10.967,-15.032,-12.19,-3.27,27.146,0,209.54,Inf,223,210,-12.986,3.128,-8.605,24.182
786,2.864,0.769,-33.087,3.412,9.343,4.556,34.892,4.178,-24.03,-2.816,0,36.317,36.559,9.585,3.393,-13.792,-10.965,-15.092,-12.173,-3.275,27.149,0,209.54,Inf,223,210,-12.997,3.123,-8.599,24.15
786.5,2.864,0.769,-33.087,3.412,9.343,4.556,34.892,4.178,-24.03,-2.816,0,36.3,36.6,9.585,3.393,-13.762,-10.976,-15.066,-12.18,-3.275,27.149,0,209.34,Inf,223,210,-13.006,3.119,-8.604,24.104
787,2.946,0.81,-34.063,3.461,9.369,4.556,34.892,4.178,-24.03,-2.816,0,36.3,36.6,9.46,3.362,-13.784,-10.977,-15.04,-12.195,-3.275,27.149,0,209.34,Inf,223,210,-12.996,3.115,-8.616,24.02
787.5,2.946,0.81,-34.063,3.461,9.369,4.556,34.892,4.178,-24.03,-2.816,0,36.3,36.6,9.46,3.362,-13.785,-10.98,-15.068,-12.202,-3.275,27.149,0,209.24,Inf,223,210,-12.999,3.112,-8.633,23.731
788,2.946,0.81,-34.063,3.461,9.369,4.556,34.892,4.178,-24.03,-2.816,0,36.3,36.6,9.46,3.362,-13.809,-10.983,-15.067,-12.222,-3.275,27.149,0,209.24,Inf,223,210,-13.009,3.109,-8.615,23.625
788.5,2.946,0.81,-34.063,3.461,9.369,4.556,34.892,4.178,-24.03,-2.816,0,36.3,36.6,9.46,3.362,-13.785,-10.981,-15.097,-12.21,-3.275,27.149,0,209.24,Inf,223,210,-13.02,3.107,-8.626,23.52
789,2.946,0.81,-34.063,3.461,9.369,4.521,34.882,4.17,-24.071,-2.829,0,36.329,36.382,9.46,3.362,-13.794,-10.983,-15.085,-12.209,-3.274,27.157,0,209.24,Inf,223,210,-13.018,3.104,-8.619,23.455
789.5,2.946,0.81,-34.063,3.461,9.369,4.521,34.882,4.17,-24.071,-2.829,0,36.3,36.4,9.46,3.362,-13.806,-10.994,-15.082,-12.21,-3.274,27.157,0,209.84,Inf,223,210,-13.017,3.101,-8.625,23.397
790,2.946,0.81,-34.063,3.461,9.369,4.521,34.882,4.17,-24.071,-2.829,0,36.3,36.4,9.46,3.362,-13.79,-10.969,-15.072,-12.204,-3.274,27.157,0,209.84,Inf,223,210,-13.023,3.099,-8.64,23.347
790.5,2.854,0.722,-34.952,3.455,9.384,4.521,34.882,4.17,-24.071,-2.829,0,36.3,36.4,9.418,3.285,-13.807,-10.986,-15.112,-12.211,-3.274,27.157,0,208.54,Inf,223,210,-13.009,3.096,-8.641,23.298
791,2.854,0.722,-34.952,3.455,9.384,4.521,34.882,4.17,-24.071,-2.829,0,36.3,36.4,9.418,3.285,-13.82,-10.974,-15.068,-12.191,-3.274,27.157,0,208.54,Inf,224,210,-13.029,3.092,-8.636,23.234
791.5,2.854,0.722,-34.952,3.455,9.384,4.521,34.882,4.17,-24.071,-2.829,0,36.3,36.4,9.418,3.285,-13.821,-10.99,-15.025,-12.21,-3.274,27.157,0,209.04,Inf,224,210,-13.013,3.089,-8.651,23.251
792,2.854,0.722,-34.952,3.455,9.384,4.521,34.882,4.17,-24.071,-2.829,0,36.3,36.4,9.418,3.285,-13.791,-10.995,-15.005,-12.168,-3.274,27.157,0,209.04,Inf,224,210,-13.012,3.085,-8.644,23.259
792.5,2.854,0.722,-34.952,3.455,9.384,4.499,34.887,4.167,-24.103,-2.823,0,36.329,36.571,9.418,3.285,-13.769,-10.983,-15.038,-12.178,-3.279,27.165,0,208.44,Inf,224,210,-12.99,3.081,-8.662,23.197
793,2.854,0.722,-34.952,3.455,9.384,4.499,34.887,4.167,-24.103,-2.823,0,36.3,36.6,9.418,3.285,-13.796,-10.979,-15.068,-12.195,-3.279,27.165,0,208.44,Inf,225,210,-12.992,3.077,-8.644,23.115
793.5,3.289,0.816,-35.103,3.306,9.381,4.499,34.887,4.167,-24.103,-2.823,0,36.3,36.6,9.489,3.548,-13.831,-10.977,-15.116,-12.206,-3.279,27.165,0,208.54,Inf,225,210,-13.01,3.074,-8.627,23.123
794,3.289,0.816,-35.103,3.306,9.381,4.499,34.887,4.167,-24.103,-2.823,0,36.3,36.6,9.489,3.548,-13.836,-10.994,-15.075,-12.221,-3.279,27.165,0,208.54,Inf,226,210,-13.033,3.077,-8.618,23.128
794.5,3.289,0.816,-35.103,3.306,9.381,4.499,34.887,4.167,-24.103,-2.823,0,36.3,36.6,9.489,3.548,-13.81,-10.988,-15.086,-12.204,-3.279,27.165,0,209.74,Inf,226,210,-13.032,3.081,-8.641,23.189
795,3.289,0.816,-35.103,3.306,9.381,4.499,34.887,4.167,-24.103,-2.823,0,36.3,36.6,9.489,3.548,-13.82,-10.972,-15.123,-12.202,-3.279,27.165,0,209.74,Inf,226,210,-13.022,3.084,-8.623,23.262
795.5,3.289,0.816,-35.103,3.306,9.381,4.52,34.907,4.193,-23.979,-2.823,0,36.345,36.363,9.489,3.548,-13.836,-10.954,-15.134,-12.212,-3.278,27.151,0,211.14,Inf,226,210,-13.029,3.087,-8.64,23.369
796,3.289,0.816,-35.103,3.306,9.381,4.52,34.907,4.193,-23.979,-2.823,0,36.3,36.4,9.489,3.548,-13.821,-10.948,-15.1,-12.203,-3.278,27.151,0,211.14,Inf,225,210,-13.034,3.091,-8.623,23.47
796.5,3.289,0.816,-35.103,3.306,9.381,4.52,34.907,4.193,-23.979,-2.823,0,36.3,36.4,9.489,3.548,-13.793,-10.971,-15.068,-12.201,-3.278,27.151,0,210.34,Inf,225,210,-13.018,3.094,-8.633,23.531
797,3.398,0.838,-35.209,3.387,9.394,4.52,34.907,4.193,-23.979,-2.823,0,36.3,36.4,9.444,3.619,-13.78,-10.96,-15.088,-12.186,-3.278,27.151,0,210.34,Inf,225,210,-13.004,3.102,-8.61,23.549
797.5,3.398,0.838,-35.209,3.387,9.394,4.52,34.907,4.193,-23.979,-2.823,0,36.3,36.4,9.444,3.619,-13.757,-10.95,-15.062,-12.18,-3.278,27.151,0,210.64,Inf,225,210,-13.004,3.102,-8.613,23.536
798,3.398,0.838,-35.209,3.387,9.394,4.52,34.907,4.193,-23.979,-2.823,0,36.3,36.4,9.444,3.619,-13.774,-10.95,-15.027,-12.173,-3.278,27.151,0,210.64,Inf,225,210,-12.987,3.107,-8.584,23.563
798.5,3.398,0.838,-35.209,3.387,9.394,4.52,34.907,4.193,-23.979,-2.823,0,36.3,36.4,9.444,3.619,-13.775,-10.933,-15.032,-12.167,-3.278,27.151,0,210.64,Inf,225,210,-12.981,3.112,-8.597,23.582
799,3.398,0.838,-35.209,3.387,9.394,4.542,34.907,4.165,-23.91,-2.833,0,36.345,36.427,9.444,3.619,-13.76,-10.924,-15.023,-12.164,-3.29,27.145,0,210.64,Inf,225,210,-12.977,3.116,-8.6,23.588
799.5,3.398,0.838,-35.209,3.387,9.394,4.542,34.907,4.165,-23.91,-2.833,0,36.3,36.4,9.444,3.619,-13.706,-10.941,-14.944,-12.12,-3.29,27.145,0,210.54,Inf,225,210,-12.968,3.121,-8.577,23.617
800,3.125,0.835,-34.238,3.484,9.333,4.542,34.907,4.165,-23.91,-2.833,0,36.3,36.4,9.489,3.401,-13.722,-10.931,-14.964,-12.136,-3.29,27.145,0,210.54,Inf,225,210,-12.928,3.125,-8.588,23.619
800.5,3.125,0.835,-34.238,3.484,9.333,4.542,34.907,4.165,-23.91,-2.833,0,36.3,36.4,9.489,3.401,-13.709,-10.911,-14.981,-12.128,-3.29,27.145,0,211.04,Inf,225,210,-12.938,3.125,-8.61,23.638
801,3.125,0.835,-34.238,3.484,9.333,4.542,34.907,4.165,-23.91,-2.833,0,36.3,36.4,9.489,3.401,-13.667,-10.901,-14.982,-12.106,-3.29,27.145,0,211.04,Inf,224,210,-12.932,3.125,-8.59,23.647
801.5,3.125,0.835,-34.238,3.484,9.333,4.542,34.907,4.165,-23.91,-2.833,0,36.3,36.4,9.489,3.401,-13.723,-10.922,-14.963,-12.116,-3.29,27.145,0,210.54,Inf,224,210,-12.914,3.125,-8.563,23.678
802,3.125,0.835,-34.238,3.484,9.333,4.557,34.89,4.159,-23.963,-2.836,0,36.357,36.494,9.489,3.401,-13.693,-10.899,-14.95,-12.109,-3.289,27.149,0,210.54,Inf,224,210,-12.931,3.125,-8.57,23.692
802.5,3.125,0.835,-34.238,3.484,9.333,4.557,34.89,4.159,-23.963,-2.836,0,36.4,36.5,9.489,3.401,-13.695,-10.899,-14.952,-12.119,-3.289,27.149,0,210.34,Inf,224,210,-12.913,3.125,-8.571,23.647
803,3.125,0.835,-34.238,3.484,9.333,4.557,34.89,4.159,-23.963,-2.836,0,36.4,36.5,9.489,3.401,-13.733,-10.881,-14.993,-12.113,-3.289,27.149,0,210.34,Inf,224,210,-12.916,3.125,-8.565,23.653
803.5,2.954,0.728,-34.364,3.39,9.433,4.557,34.89,4.159,-23.963,-2.836,0,36.4,36.5,9.513,3.292,-13.736,-10.907,-15.045,-12.122,-3.289,27.149,0,210.14,Inf,224,210,-12.93,3.125,-8.553,23.699
804,2.954,0.728,-34.364,3.39,9.433,4.557,34.89,4.159,-23.963,-2.836,0,36.4,36.5,9.513,3.292,-13.723,-10.899,-15.035,-12.116,-3.289,27.149,0,210.14,Inf,224,210,-12.953,3.123,-8.546,23.737
804.5,2.954,0.728,-34.364,3.39,9.433,4.557,34.89,4.159,-23.963,-2.836,0,36.4,36.5,9.513,3.292,-13.767,-10.886,-15.051,-12.162,-3.289,27.149,0,209.54,Inf,224,210,-12.943,3.12,-8.559,23.792
805,2.954,0.728,-34.364,3.39,9.433,4.557,34.89,4.159,-23.963,-2.836,0,36.4,36.5,9.513,3.292,-13.789,-10.905,-15.071,-12.161,-3.289,27.149,0,209.54,Inf,224,210,-12.966,3.117,-8.55,23.834
805.5,2.954,0.728,-34.364,3.39,9.433,4.546,34.885,4.165,-24.023,-2.824,0,36.355,36.465,9.513,3.292,-13.757,-10.913,-15.046,-12.153,-3.271,27.154,0,208.54,Inf,224,210,-12.981,3.114,-8.557,23.933
806,2.954,0.728,-34.364,3.39,9.433,4.546,34.885,4.165,-24.023,-2.824,0,36.4,36.5,9.513,3.292,-13.775,-10.933,-15.032,-12.17,-3.271,27.154,0,208.54,Inf,225,210,-12.967,3.112,-8.56,23.928
806.5,3.599,0.902,-34.542,3.398,9.332,4.546,34.885,4.165,-24.023,-2.824,0,36.4,36.5,9.526,3.51,-13.726,-10.954,-14.979,-12.13,-3.271,27.154,0,209.64,Inf,225,210,-12.977,3.109,-8.576,23.904
807,3.599,0.902,-34.542,3.398,9.332,4.546,34.885,4.165,-24.023,-2.824,0,36.4,36.5,9.526,3.51,-13.744,-10.956,-15.018,-12.142,-3.271,27.154,0,209.64,Inf,225,210,-12.947,3.117,-8.578,23.884
807.5,3.599,0.902,-34.542,3.398,9.332,4.546,34.885,4.165,-24.023,-2.824,0,36.4,36.5,9.526,3.51,-13.754,-10.953,-14.995,-12.165,-3.271,27.154,0,210.74,Inf,225,210,-12.965,3.125,-8.59,23.875
808,3.599,0.902,-34.542,3.398,9.332,4.546,34.885,4.165,-24.023,-2.824,0,36.4,36.5,9.526,3.51,-13.692,-10.945,-15.011,-12.142,-3.271,27.154,0,210.74,Inf,225,210,-12.967,3.133,-8.601,23.884
808.5,3.599,0.902,-34.542,3.398,9.332,4.525,34.895,4.164,-24.086,-2.821,0,36.368,36.428,9.526,3.51,-13.726,-10.954,-15.046,-12.162,-3.274,27.157,0,210.44,Inf,225,210,-12.947,3.141,-8.603,23.871
809,3.599,0.902,-34.542,3.398,9.332,4.525,34.895,4.164,-24.086,-2.821,0,36.4,36.4,9.526,3.51,-13.761,-10.961,-15.057,-12.175,-3.274,27.157,0,210.44,Inf,225,210,-12.972,3.148,-8.589,23.859
809.5,3.599,0.902,-34.542,3.398,9.332,4.525,34.895,4.164,-24.086,-2.821,0,36.4,36.4,9.526,3.51,-13.799,-10.932,-15.075,-12.182,-3.274,27.157,0,210.24,Inf,225,210,-12.989,3.155,-8.612,23.859
810,2.896,0.788,-34.011,3.476,9.335,4.525,34.895,4.164,-24.086,-2.821,0,36.4,36.4,9.524,3.391,-13.785,-10.953,-15.078,-12.178,-3.274,27.157,0,210.24,Inf,225,210,-12.997,3.163,-8.599,23.863
810.5,2.896,0.788,-34.011,3.476,9.335,4.525,34.895,4.164,-24.086,-2.821,0,36.4,36.4,9.524,3.391,-13.803,-10.959,-15.125,-12.205,-3.274,27.157,0,210.34,Inf,225,210,-12.998,3.158,-8.61,23.856
811,2.896,0.788,-34.011,3.476,9.335,4.525,34.895,4.164,-24.086,-2.821,0,36.4,36.4,9.524,3.391,-13.842,-10.96,-15.086,-12.223,-3.274,27.157,0,210.34,Inf,225,210,-13.023,3.154,-8.617,23.882
811.5,2.896,0.788,-34.011,3.476,9.335,4.525,34.895,4.164,-24.086,-2.821,0,36.4,36.4,9.524,3.391,-13.81,-10.973,-15.077,-12.199,-3.274,27.157,0,210.54,Inf,225,210,-13.028,3.15,-8.623,23.869
812,2.896,0.788,-34.011,3.476,9.335,4.488,34.888,4.162,-24.118,-2.825,0,36.371,36.598,9.524,3.391,-13.819,-10.99,-15.095,-12.213,-3.27,27.155,0,210.54,Inf,225,210,-13.015,3.146,-8.631,23.827
812.5,2.896,0.788,-34.011,3.476,9.335,4.488,34.888,4.162,-24.118,-2.825,0,36.4,36.6,9.524,3.391,-13.841,-10.975,-15.122,-12.244,-3.27,27.155,0,210.74,Inf,225,210,-13.029,3.142,-8.621,23.868
813,2.961,0.766,-34.491,3.432,9.367,4.488,34.888,4.162,-24.118,-2.825,0,36.4,36.6,9.536,3.448,-13.826,-10.981,-15.136,-12.223,-3.27,27.155,0,210.74,Inf,225,210,-13.045,3.138,-8.634,23.88
813.5,2.961,0.766,-34.491,3.432,9.367,4.488,34.888,4.162,-24.118,-2.825,0,36.4,36.6,9.536,3.448,-13.809,-11.003,-15.091,-12.209,-3.27,27.155,0,210.44,Inf,225,210,-13.041,3.135,-8.627,23.903
814,2.961,0.766,-34.491,3.432,9.367,4.488,34.888,4.162,-24.118,-2.825,0,36.4,36.6,9.536,3.448,-13.812,-11.003,-15.056,-12.214,-3.27,27.155,0,210.44,Inf,225,210,-13.028,3.132,-8.641,23.926
814.5,2.961,0.766,-34.491,3.432,9.367,4.488,34.888,4.162,-24.118,-2.825,0,36.4,36.6,9.536,3.448,-13.84,-11.011,-15.098,-12.226,-3.27,27.155,0,210.24,Inf,225,210,-13.021,3.129,-8.639,23.983
815,2.961,0.766,-34.491,3.432,9.367,4.508,34.896,4.159,-24.163,-2.821,0,36.372,36.378,9.536,3.448,-13.755,-10.993,-15.103,-12.2,-3.291,27.153,0,210.24,Inf,225,210,-13.044,3.126,-8.663,24.034
815.5,2.961,0.766,-34.491,3.432,9.367,4.508,34.896,4.159,-24.163,-2.821,0,36.4,36.4,9.536,3.448,-13.836,-11.008,-15.115,-12.223,-3.291,27.153,0,210.04,Inf,225,210,-13.013,3.124,-8.64,24.093
816,2.852,0.754,-34.428,3.386,9.381,4.508,34.896,4.159,-24.163,-2.821,0,36.4,36.4,9.537,3.444,-13.862,-11.009,-15.131,-12.242,-3.291,27.153,0,210.04,Inf,225,210,-13.046,3.121,-8.682,24.197
816.5,2.852,0.754,-34.428,3.386,9.381,4.508,34.896,4.159,-24.163,-2.821,0,36.4,36.4,9.537,3.444,-13.842,-11.013,-15.117,-12.239,-3.291,27.153,0,209.94,Inf,225,210,-13.061,3.116,-8.657,24.2
817,2.852,0.754,-34.428,3.386,9.381,4.508,34.896,4.159,-24.163,-2.821,0,36.4,36.4,9.537,3.444,-13.864,-11.033,-15.145,-12.267,-3.291,27.153,0,209.94,Inf,225,210,-13.053,3.112,-8.651,24.172
817.5,2.852,0.754,-34.428,3.386,9.381,4.508,34.896,4.159,-24.163,-2.821,0,36.4,36.4,9.537,3.444,-13.876,-11.008,-15.155,-12.275,-3.291,27.153,0,210.74,Inf,225,210,-13.077,3.108,-8.665,24.145
818,2.852,0.754,-34.428,3.386,9.381,4.508,34.896,4.159,-24.163,-2.821,0,36.4,36.4,9.537,3.444,-13.864,-11.024,-15.16,-12.274,-3.291,27.153,0,210.74,Inf,225,210,-13.079,3.104,-8.672,24.141
818.5,2.852,0.754,-34.428,3.386,9.381,4.564,34.899,4.167,-24.168,-2.821,0,36.373,36.524,9.537,3.444,-13.878,-11.032,-15.107,-12.249,-3.29,27.162,0,210.94,Inf,225,210,-13.081,3.1,-8.682,24.084
819,2.852,0.754,-34.428,3.386,9.381,4.564,34.899,4.167,-24.168,-2.821,0,36.4,36.5,9.537,3.444,-13.87,-11.039,-15.159,-12.265,-3.29,27.162,0,210.94,Inf,225,210,-13.066,3.096,-8.68,24.043
819.5,2.829,0.78,-34.183,3.403,9.382,4.564,34.899,4.167,-24.168,-2.821,0,36.4,36.5,9.535,3.448,-13.882,-11.038,-15.206,-12.259,-3.29,27.162,0,209.54,Inf,225,210,-13.083,3.092,-8.701,23.95
820,2.829,0.78,-34.183,3.403,9.382,4.564,34.899,4.167,-24.168,-2.821,0,36.4,36.5,9.535,3.448,-13.86,-11.045,-15.169,-12.28,-3.29,27.162,0,209.54,Inf,225,210,-13.096,3.087,-8.667,23.917
820.5,2.829,0.78,-34.183,3.403,9.382,4.564,34.899,4.167,-24.168,-2.821,0,36.4,36.5,9.535,3.448,-13.853,-11.052,-15.181,-12.274,-3.29,27.162,0,209.84,Inf,225,210,-13.088,3.083,-8.675,23.901
821,2.829,0.78,-34.183,3.403,9.382,4.564,34.899,4.167,-24.168,-2.821,0,36.4,36.5,9.535,3.448,-13.891,-11.031,-15.138,-12.243,-3.29,27.162,0,209.84,Inf,225,210,-13.09,3.079,-8.692,23.908
821.5,2.829,0.78,-34.183,3.403,9.382,4.577,34.902,4.171,-24.166,-2.835,0,36.376,36.402,9.535,3.448,-13.894,-11.06,-15.175,-12.261,-3.274,27.159,0,210.84,Inf,225,210,-13.076,3.075,-8.694,23.828
822,2.829,0.78,-34.183,3.403,9.382,4.577,34.902,4.171,-24.166,-2.835,0,36.4,36.4,9.535,3.448,-13.883,-11.053,-15.155,-12.287,-3.274,27.159,0,210.84,Inf,225,210,-13.098,3.071,-8.696,23.783
822.5,3.451,0.829,-35.209,3.385,9.437,4.577,34.902,4.171,-24.166,-2.835,0,36.4,36.4,9.499,3.539,-13.888,-11.05,-15.157,-12.272,-3.274,27.159,0,210.24,Inf,225,210,-13.095,3.067,-8.694,23.758
823,3.451,0.829,-35.209,3.385,9.437,4.577,34.902,4.171,-24.166,-2.835,0,36.4,36.4,9.499,3.539,-13.852,-11.041,-15.155,-12.259,-3.274,27.159,0,210.24,Inf,225,210,-13.092,3.073,-8.716,23.732
823.5,3.451,0.829,-35.209,3.385,9.437,4.577,34.902,4.171,-24.166,-2.835,0,36.4,36.4,9.499,3.539,-13.862,-11.054,-15.121,-12.248,-3.274,27.159,0,210.04,Inf,225,210,-13.077,3.079,-8.707,23.719
824,3.451,0.829,-35.209,3.385,9.437,4.577,34.902,4.171,-24.166,-2.835,0,36.4,36.4,9.499,3.539,-13.889,-11.048,-15.106,-12.263,-3.274,27.159,0,210.04,Inf,225,210,-13.071,3.085,-8.702,23.756
824.5,3.451,0.829,-35.209,3.385,9.437,4.577,34.902,4.171,-24.166,-2.835,0,36.4,36.4,9.499,3.539,-13.866,-11.037,-15.168,-12.274,-3.274,27.159,0,210.64,Inf,225,210,-13.076,3.091,-8.713,23.789
825,3.451,0.829,-35.209,3.385,9.437,4.544,34.911,4.17,-24.131,-2.826,0,36.388,36.477,9.499,3.539,-13.88,-11.029,-15.154,-12.267,-3.29,27.156,0,210.64,Inf,225,210,-13.086,3.097,-8.697,23.805
825.5,3.451,0.829,-35.209,3.385,9.437,4.544,34.911,4.17,-24.131,-2.826,0,36.4,36.5,9.499,3.539,-13.893,-11.028,-15.133,-12.269,-3.29,27.156,0,210.74,Inf,225,210,-13.083,3.103,-8.704,23.817
826,3.221,0.788,-35.209,3.429,9.441,4.544,34.911,4.17,-24.131,-2.826,0,36.4,36.5,9.334,3.517,-13.872,-11.038,-15.168,-12.267,-3.29,27.156,0,210.74,Inf,225,210,-13.081,3.109,-8.696,23.768
826.5,3.221,0.788,-35.209,3.429,9.441,4.544,34.911,4.17,-24.131,-2.826,0,36.4,36.5,9.334,3.517,-13.893,-11.033,-15.18,-12.281,-3.29,27.156,0,210.44,Inf,225,210,-13.086,3.111,-8.685,23.752
827,3.221,0.788,-35.209,3.429,9.441,4.544,34.911,4.17,-24.131,-2.826,0,36.4,36.5,9.334,3.517,-13.887,-11.029,-15.128,-12.244,-3.29,27.156,0,210.44,Inf,225,210,-13.096,3.112,-8.693,23.705
827.5,3.221,0.788,-35.209,3.429,9.441,4.544,34.911,4.17,-24.131,-2.826,0,36.4,36.5,9.334,3.517,-13.85,-11.016,-15.136,-12.28,-3.29,27.156,0,210.54,Inf,225,210,-13.072,3.114,-8.687,23.699
828,3.221,0.788,-35.209,3.429,9.441,4.53,34.911,4.168,-24.101,-2.844,0,36.374,36.368,9.334,3.517,-13.84,-11.021,-15.124,-12.247,-3.294,27.163,0,210.54,Inf,225,210,-13.07,3.116,-8.675,23.686
828.5,3.221,0.788,-35.209,3.429,9.441,4.53,34.911,4.168,-24.101,-2.844,0,36.4,36.4,9.334,3.517,-13.866,-11.02,-15.084,-12.238,-3.294,27.163,0,209.94,Inf,225,210,-13.058,3.118,-8.692,23.669
829,3.703,0.863,-35.209,3.431,9.431,4.53,34.911,4.168,-24.101,-2.844,0,36.4,36.4,9.358,3.429,-13.816,-11.011,-15.123,-12.25,-3.294,27.163,0,209.94,Inf,225,210,-13.052,3.119,-8.712,23.6
829.5,3.703,0.863,-35.209,3.431,9.431,4.53,34.911,4.168,-24.101,-2.844,0,36.4,36.4,9.358,3.429,-13.826,-11.029,-15.115,-12.254,-3.294,27.163,0,210.84,Inf,225,210,-13.05,3.129,-8.69,23.588
830,3.703,0.863,-35.209,3.431,9.431,4.53,34.911,4.168,-24.101,-2.844,0,36.4,36.4,9.358,3.429,-13.864,-11.026,-15.121,-12.259,-3.294,27.163,0,210.84,Inf,225,210,-13.056,3.138,-8.69,23.581
830.5,3.703,0.863,-35.209,3.431,9.431,4.53,34.911,4.168,-24.101,-2.844,0,36.4,36.4,9.358,3.429,-13.82,-11.018,-15.132,-12.242,-3.294,27.163,0,211.24,Inf,225,210,-13.067,3.148,-8.698,23.596
831,3.703,0.863,-35.209,3.431,9.431,4.497,34.907,4.168,-24.125,-2.828,0,36.374,36.429,9.358,3.429,-13.85,-11.026,-15.11,-12.251,-3.291,27.169,0,211.24,Inf,224,210,-13.053,3.157,-8.693,23.617
831.5,3.703,0.863,-35.209,3.431,9.431,4.497,34.907,4.168,-24.125,-2.828,0,36.4,36.4,9.358,3.429,-13.854,-11.037,-15.112,-12.258,-3.291,27.169,0,210.34,Inf,224,210,-13.059,3.166,-8.701,23.61
832,3.703,0.863,-35.209,3.431,9.431,4.497,34.907,4.168,-24.125,-2.828,0,36.4,36.4,9.358,3.429,-13.811,-11.021,-15.114,-12.241,-3.291,27.169,0,210.34,Inf,224,210,-13.065,3.174,-8.692,23.59
832.5,3.255,0.852,-33.973,3.426,9.352,4.497,34.907,4.168,-24.125,-2.828,0,36.4,36.4,9.53,3.421,-13.859,-11.041,-15.109,-12.253,-3.291,27.169,0,209.94,Inf,224,210,-13.047,3.183,-8.672,23.576
833,3.255,0.852,-33.973,3.426,9.352,4.497,34.907,4.168,-24.125,-2.828,0,36.4,36.4,9.53,3.421,-13.854,-11.016,-15.122,-12.255,-3.291,27.169,0,209.94,Inf,224,210,-13.066,3.184,-8.682,23.547
833.5,3.255,0.852,-33.973,3.426,9.352,4.497,34.907,4.168,-24.125,-2.828,0,36.4,36.4,9.53,3.421,-13.831,-11.02,-15.131,-12.242,-3.291,27.169,0,209.74,Inf,224,210,-13.062,3.185,-8.687,23.509
834,3.255,0.852,-33.973,3.426,9.352,4.497,34.907,4.168,-24.125,-2.828,0,36.4,36.4,9.53,3.421,-13.838,-11.037,-15.155,-12.258,-3.291,27.169,0,209.74,Inf,224,210,-13.056,3.187,-8.666,23.475
834.5,3.255,0.852,-33.973,3.426,9.352,4.522,34.894,4.169,-24.161,-2.829,0,36.367,36.358,9.53,3.421,-13.884,-11.039,-15.131,-12.292,-3.288,27.152,0,209.34,Inf,224,210,-13.072,3.188,-8.669,23.489
835,3.255,0.852,-33.973,3.426,9.352,4.522,34.894,4.169,-24.161,-2.829,0,36.4,36.4,9.53,3.421,-13.9,-11.036,-15.155,-12.285,-3.288,27.152,0,209.34,Inf,224,210,-13.087,3.189,-8.68,23.506
835.5,2.975,0.8,-33.139,3.458,9.37,4.522,34.894,4.169,-24.161,-2.829,0,36.4,36.4,9.584,3.368,-13.859,-11.037,-15.155,-12.27,-3.288,27.152,0,209.74,Inf,224,210,-13.094,3.19,-8.702,23.59
836,2.975,0.8,-33.139,3.458,9.37,4.522,34.894,4.169,-24.161,-2.829,0,36.4,36.4,9.584,3.368,-13.875,-11.033,-15.121,-12.28,-3.288,27.152,0,209.74,Inf,224,210,-13.08,3.186,-8.673,23.649
836.5,2.975,0.8,-33.139,3.458,9.37,4.522,34.894,4.169,-24.161,-2.829,0,36.4,36.4,9.584,3.368,-13.852,-11.031,-15.138,-12.246,-3.288,27.152,0,209.24,Inf,224,210,-13.077,3.183,-8.675,23.701
837,2.975,0.8,-33.139,3.458,9.37,4.522,34.894,4.169,-24.161,-2.829,0,36.4,36.4,9.584,3.368,-13.824,-11.063,-15.135,-12.274,-3.288,27.152,0,209.24,Inf,224,210,-13.067,3.18,-8.685,23.743
837.5,2.975,0.8,-33.139,3.458,9.37,4.546,34.9,4.17,-24.199,-2.842,0,36.364,36.393,9.584,3.368,-13.897,-11.067,-15.183,-12.302,-3.289,27.164,0,209.14,Inf,224,210,-13.074,3.176,-8.691,23.761
838,2.975,0.8,-33.139,3.458,9.37,4.546,34.9,4.17,-24.199,-2.842,0,36.4,36.4,9.584,3.368,-13.884,-11.062,-15.186,-12.274,-3.289,27.164,0,209.14,Inf,224,210,-13.112,3.173,-8.685,23.806
838.5,2.975,0.8,-33.139,3.458,9.37,4.546,34.9,4.17,-24.199,-2.842,0,36.4,36.4,9.584,3.368,-13.91,-11.053,-15.217,-12.294,-3.289,27.164,0,209.14,Inf,224,210,-13.102,3.17,-8.685,23.798
839,3.166,0.755,-35.209,3.403,9.471,4.546,34.9,4.17,-24.199,-2.842,0,36.4,36.4,9.249,3.384,-13.906,-11.054,-15.178,-12.279,-3.289,27.164,0,209.14,Inf,224,210,-13.119,3.166,-8.684,23.819
839.5,3.166,0.755,-35.209,3.403,9.471,4.546,34.9,4.17,-24.199,-2.842,0,36.4,36.4,9.249,3.384,-13.915,-11.065,-15.202,-12.307,-3.289,27.164,0,209.64,Inf,224,210,-13.104,3.166,-8.676,23.86
840,3.166,0.755,-35.209,3.403,9.471,4.546,34.9,4.17,-24.199,-2.842,0,36.4,36.4,9.249,3.384,-13.924,-11.072,-15.225,-12.308,-3.289,27.164,0,209.64,Inf,224,210,-13.122,3.166,-8.694,23.875
840.5,3.166,0.755,-35.209,3.403,9.471,4.546,34.9,4.17,-24.199,-2.842,0,36.4,36.4,9.249,3.384,-13.916,-11.079,-15.213,-12.32,-3.289,27.164,0,209.44,Inf,224,210,-13.132,3.166,-8.709,23.903
841,3.166,0.755,-35.209,3.403,9.471,4.534,34.895,4.161,-24.204,-2.848,0,36.358,36.306,9.249,3.384,-13.909,-11.08,-15.19,-12.3,-3.299,27.154,0,209.44,Inf,224,210,-13.132,3.166,-8.7,23.914
841.5,3.166,0.755,-35.209,3.403,9.471,4.534,34.895,4.161,-24.204,-2.848,0,36.4,36.3,9.249,3.384,-13.92,-11.065,-15.16,-12.294,-3.299,27.154,0,209.04,Inf,224,210,-13.12,3.166,-8.708,23.934
842,3.338,0.866,-33.199,3.428,9.378,4.534,34.895,4.161,-24.204,-2.848,0,36.4,36.3,9.604,3.37,-13.886,-11.06,-15.184,-12.3,-3.299,27.154,0,209.04,Inf,224,210,-13.11,3.166,-8.708,23.932
842.5,3.338,0.866,-33.199,3.428,9.378,4.534,34.895,4.161,-24.204,-2.848,0,36.4,36.3,9.604,3.37,-13.895,-11.073,-15.154,-12.298,-3.299,27.154,0,208.44,Inf,224,210,-13.108,3.169,-8.727,23.919
843,3.338,0.866,-33.199,3.428,9.378,4.534,34.895,4.161,-24.204,-2.848,0,36.4,36.3,9.604,3.37,-13.855,-11.059,-15.153,-12.279,-3.299,27.154,0,208.44,Inf,225,210,-13.105,3.172,-8.725,23.918
843.5,3.338,0.866,-33.199,3.428,9.378,4.534,34.895,4.161,-24.204,-2.848,0,36.4,36.3,9.604,3.37,-13.846,-11.082,-15.192,-12.285,-3.299,27.154,0,209.14,Inf,225,210,-13.086,3.175,-8.706,23.903
844,3.338,0.866,-33.199,3.428,9.378,4.531,34.904,4.165,-24.213,-2.843,0,36.355,36.302,9.604,3.37,-13.914,-11.08,-15.237,-12.284,-3.296,27.158,0,209.14,Inf,225,210,-13.101,3.177,-8.703,23.829
844.5,3.338,0.866,-33.199,3.428,9.378,4.531,34.904,4.165,-24.213,-2.843,0,36.4,36.3,9.604,3.37,-13.938,-11.046,-15.247,-12.312,-3.296,27.158,0,208.64,Inf,225,210,-13.129,3.18,-8.7,23.727
845,3.338,0.866,-33.199,3.428,9.378,4.531,34.904,4.165,-24.213,-2.843,0,36.4,36.3,9.604,3.37,-13.96,-11.076,-15.23,-12.32,-3.296,27.158,0,208.64,Inf,226,210,-13.136,3.183,-8.734,23.672
845.5,2.819,0.719,-34.684,3.457,9.412,4.531,34.904,4.165,-24.213,-2.843,0,36.4,36.3,9.418,3.322,-13.949,-11.084,-15.233,-12.329,-3.296,27.158,0,209.04,Inf,226,210,-13.146,3.185,-8.725,23.595
846,2.819,0.719,-34.684,3.457,9.412,4.531,34.904,4.165,-24.213,-2.843,0,36.4,36.3,9.418,3.322,-13.944,-11.096,-15.217,-12.34,-3.296,27.158,0,209.04,Inf,226,210,-13.149,3.179,-8.716,23.571
846.5,2.819,0.719,-34.684,3.457,9.412,4.531,34.904,4.165,-24.213,-2.843,0,36.4,36.3,9.418,3.322,-13.875,-11.078,-15.191,-12.29,-3.296,27.158,0,209.84,Inf,226,210,-13.149,3.173,-8.747,23.591
847,2.819,0.719,-34.684,3.457,9.412,4.531,34.904,4.165,-24.213,-2.843,0,36.4,36.3,9.418,3.322,-13.906,-11.079,-15.214,-12.329,-3.296,27.158,0,209.84,Inf,226,210,-13.108,3.167,-8.709,23.59
847.5,2.819,0.719,-34.684,3.457,9.412,4.513,34.896,4.159,-24.245,-2.842,0,36.349,36.307,9.418,3.322,-13.945,-11.061,-15.199,-12.331,-3.306,27.158,0,209.84,Inf,226,210,-13.132,3.162,-8.724,23.547
848,2.819,0.719,-34.684,3.457,9.412,4.513,34.896,4.159,-24.245,-2.842,0,36.3,36.3,9.418,3.322,-13.959,-11.098,-15.25,-12.308,-3.306,27.158,0,209.84,Inf,226,210,-13.134,3.156,-8.731,23.511
848.5,3.166,0.811,-34.225,3.43,9.327,4.513,34.896,4.159,-24.245,-2.842,0,36.3,36.3,9.57,3.416,-13.93,-11.106,-15.181,-12.32,-3.306,27.158,0,210.24,Inf,226,210,-13.154,3.151,-8.755,23.441
849,3.166,0.811,-34.225,3.43,9.327,4.513,34.896,4.159,-24.245,-2.842,0,36.3,36.3,9.57,3.416,-13.921,-11.067,-15.228,-12.315,-3.306,27.158,0,210.24,Inf,226,210,-13.134,3.151,-8.736,23.381
849.5,3.166,0.811,-34.225,3.43,9.327,4.513,34.896,4.159,-24.245,-2.842,0,36.3,36.3,9.57,3.416,-13.942,-11.094,-15.194,-12.299,-3.306,27.158,0,211.54,Inf,226,210,-13.133,3.151,-8.731,23.384
850,3.166,0.811,-34.225,3.43,9.327,4.513,34.896,4.159,-24.245,-2.842,0,36.3,36.3,9.57,3.416,-13.929,-11.082,-15.237,-12.315,-3.306,27.158,0,211.54,Inf,225,210,-13.133,3.151,-8.731,23.385
850.5,3.166,0.811,-34.225,3.43,9.327,4.49,34.896,4.172,-24.223,-2.846,0,36.343,36.31,9.57,3.416,-13.936,-11.084,-15.208,-12.315,-3.304,27.158,0,211.24,Inf,225,210,-13.141,3.152,-8.725,23.367
851,3.166,0.811,-34.225,3.43,9.327,4.49,34.896,4.172,-24.223,-2.846,0,36.3,36.3,9.57,3.416,-13.951,-11.089,-15.205,-12.309,-3.304,27.158,0,211.24,Inf,224,210,-13.136,3.152,-8.736,23.333
851.5,3.166,0.811,-34.225,3.43,9.327,4.49,34.896,4.172,-24.223,-2.846,0,36.3,36.3,9.57,3.416,-13.937,-11.104,-15.227,-12.32,-3.304,27.158,0,211.54,Inf,224,210,-13.138,3.152,-8.743,23.353
852,3.551,0.878,-34.499,3.389,9.474,4.49,34.896,4.172,-24.223,-2.846,0,36.3,36.3,9.468,3.32,-13.906,-11.099,-15.173,-12.299,-3.304,27.158,0,211.54,Inf,223,210,-13.147,3.152,-8.742,23.382
852.5,3.551,0.878,-34.499,3.389,9.474,4.49,34.896,4.172,-24.223,-2.846,0,36.3,36.3,9.468,3.32,-13.928,-11.074,-15.205,-12.315,-3.304,27.158,0,211.44,Inf,223,210,-13.119,3.159,-8.735,23.421
853,3.551,0.878,-34.499,3.389,9.474,4.49,34.896,4.172,-24.223,-2.846,0,36.3,36.3,9.468,3.32,-13.896,-11.098,-15.189,-12.314,-3.304,27.158,0,211.44,Inf,222,210,-13.131,3.165,-8.741,23.449
853.5,3.551,0.878,-34.499,3.389,9.474,4.49,34.896,4.172,-24.223,-2.846,0,36.3,36.3,9.468,3.32,-13.917,-11.081,-15.206,-12.314,-3.304,27.158,0,208.84,Inf,222,210,-13.124,3.172,-8.734,23.533
854,3.551,0.878,-34.499,3.389,9.474,4.484,34.894,4.17,-24.225,-2.851,0,36.324,36.294,9.468,3.32,-13.913,-11.088,-15.216,-12.309,-3.295,27.159,0,208.84,Inf,223,210,-13.129,3.178,-8.745,23.504
854.5,3.551,0.878,-34.499,3.389,9.474,4.484,34.894,4.17,-24.225,-2.851,0,36.3,36.3,9.468,3.32,-13.925,-11.088,-15.179,-12.32,-3.295,27.159,0,208.74,Inf,223,210,-13.132,3.184,-8.723,23.443
855,3.312,0.82,-35.209,3.433,9.445,4.484,34.894,4.17,-24.225,-2.851,0,36.3,36.3,9.4,3.286,-13.915,-11.08,-15.169,-12.302,-3.295,27.159,0,208.74,Inf,224,210,-13.128,3.19,-8.721,23.541
855.5,3.312,0.82,-35.209,3.433,9.445,4.484,34.894,4.17,-24.225,-2.851,0,36.3,36.3,9.4,3.286,-13.909,-11.078,-15.205,-12.3,-3.295,27.159,0,208.74,Inf,224,210,-13.117,3.192,-8.731,23.578
856,3.312,0.82,-35.209,3.433,9.445,4.484,34.894,4.17,-24.225,-2.851,0,36.3,36.3,9.4,3.286,-13.951,-11.064,-15.237,-12.327,-3.295,27.159,0,208.74,Inf,225,210,-13.123,3.194,-8.717,23.682
856.5,3.312,0.82,-35.209,3.433,9.445,4.484,34.894,4.17,-24.225,-2.851,0,36.3,36.3,9.4,3.286,-13.941,-11.091,-15.209,-12.31,-3.295,27.159,0,208.04,Inf,225,210,-13.145,3.196,-8.745,23.786
857,3.312,0.82,-35.209,3.433,9.445,4.51,34.892,4.158,-24.2,-2.85,0,36.313,36.238,9.4,3.286,-13.939,-11.086,-15.218,-12.305,-3.308,27.151,0,208.04,Inf,226,210,-13.138,3.198,-8.711,23.813
857.5,3.312,0.82,-35.209,3.433,9.445,4.51,34.892,4.158,-24.2,-2.85,0,36.3,36.2,9.4,3.286,-13.929,-11.105,-15.179,-12.328,-3.308,27.151,0,208.54,Inf,226,210,-13.137,3.2,-8.735,23.888
858,2.704,0.739,-34.026,3.449,9.357,4.51,34.892,4.158,-24.2,-2.85,0,36.3,36.2,9.5,3.274,-13.926,-11.084,-15.224,-12.317,-3.308,27.151,0,208.54,Inf,227,210,-13.135,3.201,-8.718,23.876
858.5,2.704,0.739,-34.026,3.449,9.357,4.51,34.892,4.158,-24.2,-2.85,0,36.3,36.2,9.5,3.274,-13.926,-11.066,-15.225,-12.303,-3.308,27.151,0,208.14,Inf,227,210,-13.138,3.193,-8.707,23.985
859,2.704,0.739,-34.026,3.449,9.357,4.51,34.892,4.158,-24.2,-2.85,0,36.3,36.2,9.5,3.274,-13.935,-11.078,-15.241,-12.305,-3.308,27.151,0,208.14,Inf,228,210,-13.13,3.185,-8.725,23.942
859.5,2.704,0.739,-34.026,3.449,9.357,4.51,34.892,4.158,-24.2,-2.85,0,36.3,36.2,9.5,3.274,-13.945,-11.064,-15.255,-12.325,-3.308,27.151,0,211.24,Inf,228,210,-13.14,3.177,-8.715,23.786
860,2.704,0.739,-34.026,3.449,9.357,4.51,34.892,4.158,-24.2,-2.85,0,36.3,36.2,9.5,3.274,-13.971,-11.07,-15.234,-12.32,-3.308,27.151,0,211.24,Inf,227,210,-13.147,3.17,-8.721,23.737
860.5,2.704,0.739,-34.026,3.449,9.357,4.584,34.896,4.161,-24.209,-2.852,0,36.304,36.152,9.5,3.274,-13.941,-11.073,-15.249,-12.309,-3.306,27.162,0,211.64,Inf,227,210,-13.149,3.162,-8.724,23.678
861,2.704,0.739,-34.026,3.449,9.357,4.584,34.896,4.161,-24.209,-2.852,0,36.3,36.2,9.5,3.274,-13.915,-11.113,-15.252,-12.333,-3.306,27.162,0,211.64,Inf,226,210,-13.143,3.154,-8.75,23.627
861.5,2.724,0.755,-33.969,3.457,9.36,4.584,34.896,4.161,-24.209,-2.852,0,36.3,36.2,9.512,3.284,-13.941,-11.093,-15.227,-12.333,-3.306,27.162,0,210.84,Inf,226,210,-13.153,3.147,-8.724,23.59
862,2.724,0.755,-33.969,3.457,9.36,4.584,34.896,4.161,-24.209,-2.852,0,36.3,36.2,9.512,3.284,-13.94,-11.086,-15.265,-12.324,-3.306,27.162,0,210.84,Inf,226,210,-13.149,3.14,-8.728,23.534
862.5,2.724,0.755,-33.969,3.457,9.36,4.584,34.896,4.161,-24.209,-2.852,0,36.3,36.2,9.512,3.284,-13.969,-11.098,-15.274,-12.334,-3.306,27.162,0,211.84,Inf,226,210,-13.154,3.133,-8.744,23.496
863,2.724,0.755,-33.969,3.457,9.36,4.584,34.896,4.161,-24.209,-2.852,0,36.3,36.2,9.512,3.284,-13.952,-11.099,-15.23,-12.338,-3.306,27.162,0,211.84,Inf,225,210,-13.168,3.127,-8.72,23.483
863.5,2.724,0.755,-33.969,3.457,9.36,4.568,34.886,4.159,-24.242,-2.866,0,36.286,36.186,9.512,3.284,-13.981,-11.095,-15.238,-12.339,-3.32,27.155,0,211.64,Inf,225,210,-13.155,3.12,-8.736,23.484
864,2.724,0.755,-33.969,3.457,9.36,4.568,34.886,4.159,-24.242,-2.866,0,36.3,36.2,9.512,3.284,-13.944,-11.101,-15.205,-12.314,-3.32,27.155,0,211.64,Inf,224,210,-13.163,3.114,-8.754,23.501
864.5,3.326,0.878,-33.999,3.477,9.338,4.568,34.886,4.159,-24.242,-2.866,0,36.3,36.2,9.517,3.276,-13.933,-11.117,-15.223,-12.33,-3.32,27.155,0,211.94,Inf,224,210,-13.141,3.107,-8.752,23.516
865,3.326,0.878,-33.999,3.477,9.338,4.568,34.886,4.159,-24.242,-2.866,0,36.3,36.2,9.517,3.276,-13.955,-11.115,-15.239,-12.349,-3.32,27.155,0,211.94,Inf,223,210,-13.151,3.111,-8.765,23.543
865.5,3.326,0.878,-33.999,3.477,9.338,4.568,34.886,4.159,-24.242,-2.866,0,36.3,36.2,9.517,3.276,-13.924,-11.105,-15.198,-12.347,-3.32,27.155,0,211.94,Inf,223,210,-13.164,3.114,-8.746,23.531
866,3.326,0.878,-33.999,3.477,9.338,4.568,34.886,4.159,-24.242,-2.866,0,36.3,36.2,9.517,3.276,-13.915,-11.095,-15.198,-12.325,-3.32,27.155,0,211.94,Inf,222,210,-13.143,3.118,-8.748,23.47
866.5,3.326,0.878,-33.999,3.477,9.338,4.568,34.886,4.159,-24.242,-2.866,0,36.3,36.2,9.517,3.276,-13.958,-11.105,-15.202,-12.349,-3.32,27.155,0,208.74,Inf,222,210,-13.133,3.121,-8.767,23.518
867,3.326,0.878,-33.999,3.477,9.338,4.552,34.881,4.159,-24.23,-2.848,0,36.267,36.135,9.517,3.276,-13.974,-11.085,-15.266,-12.312,-3.311,27.161,0,208.74,Inf,223,210,-13.154,3.125,-8.768,23.598
867.5,3.326,0.878,-33.999,3.477,9.338,4.552,34.881,4.159,-24.23,-2.848,0,36.3,36.1,9.517,3.276,-13.947,-11.093,-15.207,-12.306,-3.311,27.161,0,209.94,Inf,223,210,-13.159,3.128,-8.738,23.669
868,3.321,0.804,-35.209,3.381,9.408,4.552,34.881,4.159,-24.23,-2.848,0,36.3,36.1,9.46,3.581,-13.918,-11.102,-15.171,-12.31,-3.311,27.161,0,209.94,Inf,223,210,-13.138,3.131,-8.752,23.712
868.5,3.321,0.804,-35.209,3.381,9.408,4.552,34.881,4.159,-24.23,-2.848,0,36.3,36.1,9.46,3.581,-13.939,-11.088,-15.256,-12.318,-3.311,27.161,0,210.24,Inf,223,210,-13.125,3.134,-8.744,23.653
869,3.321,0.804,-35.209,3.381,9.408,4.552,34.881,4.159,-24.23,-2.848,0,36.3,36.1,9.46,3.581,-13.971,-11.105,-15.255,-12.328,-3.311,27.161,0,210.24,Inf,223,210,-13.15,3.137,-8.753,23.666
869.5,3.321,0.804,-35.209,3.381,9.408,4.552,34.881,4.159,-24.23,-2.848,0,36.3,36.1,9.46,3.581,-13.955,-11.078,-15.254,-12.337,-3.311,27.161,0,208.64,Inf,223,210,-13.165,3.14,-8.754,23.614
870,3.321,0.804,-35.209,3.381,9.408,4.538,34.877,4.167,-24.235,-2.856,0,36.251,36.062,9.46,3.581,-13.978,-11.107,-15.228,-12.351,-3.304,27.165,0,208.64,Inf,224,210,-13.156,3.143,-8.757,23.706
870.5,3.321,0.804,-35.209,3.381,9.408,4.538,34.877,4.167,-24.235,-2.856,0,36.3,36.1,9.46,3.581,-13.961,-11.129,-15.252,-12.336,-3.304,27.165,0,208.34,Inf,224,210,-13.166,3.146,-8.758,23.654
871,3.617,0.83,-35.209,3.391,9.42,4.538,34.877,4.167,-24.235,-2.856,0,36.3,36.1,9.453,3.406,-13.963,-11.089,-15.238,-12.345,-3.304,27.165,0,208.34,Inf,225,210,-13.169,3.149,-8.744,23.585
871.5,3.617,0.83,-35.209,3.391,9.42,4.538,34.877,4.167,-24.235,-2.856,0,36.3,36.1,9.453,3.406,-13.912,-11.099,-15.181,-12.269,-3.304,27.165,0,208.34,Inf,225,210,-13.159,3.157,-8.775,23.557
872,3.617,0.83,-35.209,3.391,9.42,4.538,34.877,4.167,-24.235,-2.856,0,36.3,36.1,9.453,3.406,-13.923,-11.101,-15.147,-12.298,-3.304,27.165,0,208.34,Inf,226,210,-13.115,3.164,-8.771,23.487
872.5,3.617,0.83,-35.209,3.391,9.42,4.538,34.877,4.167,-24.235,-2.856,0,36.3,36.1,9.453,3.406,-13.883,-11.109,-15.2,-12.327,-3.304,27.165,0,209.84,Inf,226,210,-13.117,3.172,-8.786,23.438
873,3.617,0.83,-35.209,3.391,9.42,4.538,34.877,4.167,-24.235,-2.856,0,36.3,36.1,9.453,3.406,-13.936,-11.094,-15.219,-12.343,-3.304,27.165,0,209.84,Inf,226,210,-13.13,3.179,-8.767,23.297
873.5,3.617,0.83,-35.209,3.391,9.42,4.536,34.863,4.163,-24.262,-2.854,0,36.236,36.122,9.453,3.406,-13.98,-11.111,-15.212,-12.337,-3.294,27.16,0,208.44,Inf,226,210,-13.148,3.186,-8.773,23.239
874,3.617,0.83,-35.209,3.391,9.42,4.536,34.863,4.163,-24.262,-2.854,0,36.2,36.1,9.453,3.406,-13.946,-11.116,-15.257,-12.341,-3.294,27.16,0,208.44,Inf,227,210,-13.16,3.193,-8.766,23.173
874.5,2.865,0.764,-34.235,3.434,9.269,4.536,34.863,4.163,-24.262,-2.854,0,36.2,36.1,9.567,3.353,-13.978,-11.103,-15.289,-12.342,-3.294,27.16,0,208.44,Inf,227,210,-13.165,3.2,-8.755,23.105
875,2.865,0.764,-34.235,3.434,9.269,4.536,34.863,4.163,-24.262,-2.854,0,36.2,36.1,9.567,3.353,-13.999,-11.118,-15.274,-12.35,-3.294,27.16,0,208.44,Inf,228,210,-13.178,3.195,-8.755,23.098
875.5,2.865,0.764,-34.235,3.434,9.269,4.536,34.863,4.163,-24.262,-2.854,0,36.2,36.1,9.567,3.353,-13.965,-11.14,-15.238,-12.371,-3.294,27.16,0,209.24,Inf,228,210,-13.185,3.189,-8.775,23.092
876,2.865,0.764,-34.235,3.434,9.269,4.536,34.863,4.163,-24.262,-2.854,0,36.2,36.1,9.567,3.353,-13.986,-11.109,-15.24,-12.348,-3.294,27.16,0,209.24,Inf,228,210,-13.178,3.184,-8.768,23.1
876.5,2.865,0.764,-34.235,3.434,9.269,4.538,34.864,4.146,-24.282,-2.848,0,36.229,35.983,9.567,3.353,-13.993,-11.13,-15.223,-12.358,-3.303,27.184,0,212.74,Inf,228,210,-13.171,3.179,-8.78,23.087
877,2.865,0.764,-34.235,3.434,9.269,4.538,34.864,4.146,-24.282,-2.848,0,36.2,36,9.567,3.353,-13.989,-11.117,-15.266,-12.368,-3.303,27.184,0,212.74,Inf,227,210,-13.176,3.174,-8.779,23.137
877.5,3.201,0.757,-35.209,3.355,9.527,4.538,34.864,4.146,-24.282,-2.848,0,36.2,36,9.241,3.411,-13.977,-11.134,-15.246,-12.358,-3.303,27.184,0,212.34,Inf,227,210,-13.185,3.168,-8.779,23.179
878,3.201,0.757,-35.209,3.355,9.527,4.538,34.864,4.146,-24.282,-2.848,0,36.2,36,9.241,3.411,-14.005,-11.126,-15.267,-12.368,-3.303,27.184,0,212.34,Inf,226,210,-13.179,3.169,-8.778,23.188
878.5,3.201,0.757,-35.209,3.355,9.527,4.538,34.864,4.146,-24.282,-2.848,0,36.2,36,9.241,3.411,-13.997,-11.126,-15.26,-12.372,-3.303,27.184,0,212.14,Inf,226,210,-13.192,3.17,-8.789,23.188
879,3.201,0.757,-35.209,3.355,9.527,4.538,34.864,4.146,-24.282,-2.848,0,36.2,36,9.241,3.411,-13.944,-11.112,-15.249,-12.336,-3.303,27.184,0,212.14,Inf,225,210,-13.189,3.17,-8.794,23.178
879.5,3.201,0.757,-35.209,3.355,9.527,4.494,34.858,4.115,-24.315,-2.846,0,36.208,35.968,9.241,3.411,-13.957,-11.133,-15.229,-12.369,-3.301,27.178,0,212.24,Inf,225,210,-13.16,3.171,-8.798,23.153
880,3.201,0.757,-35.209,3.355,9.527,4.494,34.858,4.115,-24.315,-2.846,0,36.2,36,9.241,3.411,-13.993,-11.12,-15.29,-12.358,-3.301,27.178,0,212.24,Inf,224,210,-13.172,3.171,-8.771,23.243
880.5,3.201,0.757,-35.209,3.355,9.527,4.494,34.858,4.115,-24.315,-2.846,0,36.2,36,9.241,3.411,-14.02,-11.121,-15.309,-12.371,-3.301,27.178,0,212.54,Inf,224,210,-13.19,3.172,-8.787,23.304
881,3.891,0.918,-35.209,3.394,9.461,4.494,34.858,4.115,-24.315,-2.846,0,36.2,36,9.343,3.359,-13.991,-11.131,-15.213,-12.362,-3.301,27.178,0,212.54,Inf,223,210,-13.205,3.172,-8.8,23.31
881.5,3.891,0.918,-35.209,3.394,9.461,4.494,34.858,4.115,-24.315,-2.846,0,36.2,36,9.343,3.359,-13.953,-11.146,-15.237,-12.379,-3.301,27.178,0,212.24,Inf,223,210,-13.174,3.184,-8.794,23.315
882,3.891,0.918,-35.209,3.394,9.461,4.494,34.858,4.115,-24.315,-2.846,0,36.2,36,9.343,3.359,-14.006,-11.146,-15.264,-12.36,-3.301,27.178,0,212.24,Inf,222,210,-13.179,3.195,-8.8,23.287
882.5,3.891,0.918,-35.209,3.394,9.461,4.494,34.858,4.115,-24.315,-2.846,0,36.2,36,9.343,3.359,-14.002,-11.141,-15.252,-12.379,-3.301,27.178,0,208.84,Inf,222,210,-13.194,3.207,-8.781,23.27
883,3.891,0.918,-35.209,3.394,9.461,4.536,34.865,4.14,-24.298,-2.852,0,36.186,36.026,9.343,3.359,-13.984,-11.135,-15.247,-12.367,-3.308,27.179,0,208.84,Inf,223,210,-13.193,3.218,-8.806,23.307
883.5,3.891,0.918,-35.209,3.394,9.461,4.536,34.865,4.14,-24.298,-2.852,0,36.2,36,9.343,3.359,-13.956,-11.124,-15.272,-12.371,-3.308,27.179,0,208.64,Inf,223,210,-13.183,3.229,-8.798,23.364
884,3.719,0.883,-35.209,3.41,9.483,4.536,34.865,4.14,-24.298,-2.852,0,36.2,36,9.219,3.398,-14.007,-11.144,-15.257,-12.37,-3.308,27.179,0,208.64,Inf,224,210,-13.181,3.24,-8.798,23.361
884.5,3.719,0.883,-35.209,3.41,9.483,4.536,34.865,4.14,-24.298,-2.852,0,36.2,36,9.219,3.398,-13.95,-11.142,-15.247,-12.377,-3.308,27.179,0,209.04,Inf,224,210,-13.195,3.248,-8.799,23.389
885,3.719,0.883,-35.209,3.41,9.483,4.536,34.865,4.14,-24.298,-2.852,0,36.2,36,9.219,3.398,-13.99,-11.148,-15.294,-12.374,-3.308,27.179,0,209.04,Inf,224,210,-13.179,3.256,-8.781,23.445
885.5,3.719,0.883,-35.209,3.41,9.483,4.536,34.865,4.14,-24.298,-2.852,0,36.2,36,9.219,3.398,-13.976,-11.162,-15.292,-12.379,-3.308,27.179,0,207.54,Inf,224,210,-13.201,3.263,-8.801,23.514
886,3.719,0.883,-35.209,3.41,9.483,4.575,34.857,4.138,-24.318,-2.847,0,36.181,36.037,9.219,3.398,-14.005,-11.14,-15.269,-12.395,-3.307,27.187,0,207.54,Inf,225,210,-13.202,3.271,-8.806,23.589
886.5,3.719,0.883,-35.209,3.41,9.483,4.575,34.857,4.138,-24.318,-2.847,0,36.2,36,9.219,3.398,-14.009,-11.125,-15.292,-12.365,-3.307,27.187,0,208.34,Inf,225,210,-13.202,3.278,-8.801,23.606
887,3.719,0.883,-35.209,3.41,9.483,4.575,34.857,4.138,-24.318,-2.847,0,36.2,36,9.219,3.398,-14.016,-11.15,-15.302,-12.394,-3.307,27.187,0,208.34,Inf,226,210,-13.198,3.285,-8.776,23.699
887.5,2.915,0.754,-34.358,3.42,9.441,4.575,34.857,4.138,-24.318,-2.847,0,36.2,36,9.437,3.303,-14.017,-11.15,-15.332,-12.389,-3.307,27.187,0,208.84,Inf,226,210,-13.216,3.292,-8.791,23.664
888,2.915,0.754,-34.358,3.42,9.441,4.575,34.857,4.138,-24.318,-2.847,0,36.2,36,9.437,3.303,-14.009,-11.135,-15.299,-12.394,-3.307,27.187,0,208.84,Inf,227,210,-13.222,3.286,-8.805,23.579
888.5,2.915,0.754,-34.358,3.42,9.441,4.575,34.857,4.138,-24.318,-2.847,0,36.2,36,9.437,3.303,-14.004,-11.133,-15.319,-12.376,-3.307,27.187,0,209.44,Inf,227,210,-13.209,3.28,-8.799,23.54
889,2.915,0.754,-34.358,3.42,9.441,4.575,34.857,4.138,-24.318,-2.847,0,36.2,36,9.437,3.303,-13.999,-11.131,-15.294,-12.401,-3.307,27.187,0,209.44,Inf,227,210,-13.208,3.274,-8.806,23.453
889.5,2.915,0.754,-34.358,3.42,9.441,4.584,34.86,4.158,-24.302,-2.852,0,36.177,35.891,9.437,3.303,-14.023,-11.137,-15.255,-12.385,-3.302,27.196,0,210.64,Inf,227,210,-13.206,3.268,-8.806,23.413
890,2.915,0.754,-34.358,3.42,9.441,4.584,34.86,4.158,-24.302,-2.852,0,36.2,35.9,9.437,3.303,-13.99,-11.146,-15.282,-12.373,-3.302,27.196,0,210.64,Inf,227,210,-13.2,3.262,-8.809,23.388
890.5,3.349,0.834,-34.556,3.396,9.45,4.584,34.86,4.158,-24.302,-2.852,0,36.2,35.9,9.524,3.298,-13.991,-11.134,-15.255,-12.377,-3.302,27.196,0,210.24,Inf,227,210,-13.198,3.257,-8.814,23.398
891,3.349,0.834,-34.556,3.396,9.45,4.584,34.86,4.158,-24.302,-2.852,0,36.2,35.9,9.524,3.298,-13.96,-11.132,-15.238,-12.358,-3.302,27.196,0,210.24,Inf,227,210,-13.189,3.258,-8.828,23.434
891.5,3.349,0.834,-34.556,3.396,9.45,4.584,34.86,4.158,-24.302,-2.852,0,36.2,35.9,9.524,3.298,-13.968,-11.145,-15.208,-12.35,-3.302,27.196,0,211.04,Inf,227,210,-13.172,3.26,-8.816,23.449
892,3.349,0.834,-34.556,3.396,9.45,4.584,34.86,4.158,-24.302,-2.852,0,36.2,35.9,9.524,3.298,-13.999,-11.155,-15.273,-12.383,-3.302,27.196,0,211.04,Inf,226,210,-13.167,3.261,-8.813,23.477
892.5,3.349,0.834,-34.556,3.396,9.45,4.556,34.857,4.164,-24.301,-2.85,0,36.154,36.172,9.524,3.298,-14.013,-11.144,-15.284,-12.365,-3.306,27.19,0,212.14,Inf,226,210,-13.202,3.263,-8.814,23.535
893,3.349,0.834,-34.556,3.396,9.45,4.556,34.857,4.164,-24.301,-2.85,0,36.2,36.2,9.524,3.298,-14.011,-11.141,-15.241,-12.352,-3.306,27.19,0,212.14,Inf,225,210,-13.202,3.264,-8.81,23.609
893.5,3.349,0.834,-34.556,3.396,9.45,4.556,34.857,4.164,-24.301,-2.85,0,36.2,36.2,9.524,3.298,-13.998,-11.146,-15.294,-12.383,-3.306,27.19,0,212.54,Inf,225,210,-13.186,3.265,-8.808,23.709
894,2.616,0.694,-33.399,3.444,9.409,4.556,34.857,4.164,-24.301,-2.85,0,36.2,36.2,9.58,3.292,-14.027,-11.143,-15.292,-12.383,-3.306,27.19,0,212.54,Inf,224,210,-13.205,3.267,-8.808,23.847
