t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
894.5,2.616,0.694,-33.399,3.444,9.409,4.556,34.857,4.164,-24.301,-2.85,0,36.2,36.2,9.58,3.292,-14.024,-11.14,-15.3,-12.394,-3.306,27.19,0,212.14,Inf,224,210,-13.211,3.256,-8.802,24.024
895,2.616,0.694,-33.399,3.444,9.409,4.556,34.857,4.164,-24.301,-2.85,0,36.2,36.2,9.58,3.292,-14.008,-11.138,-15.28,-12.389,-3.306,27.19,0,212.14,Inf,223,210,-13.214,3.246,-8.79,24.033
895.5,2.616,0.694,-33.399,3.444,9.409,4.556,34.857,4.164,-24.301,-2.85,0,36.2,36.2,9.58,3.292,-14.004,-11.136,-15.318,-12.393,-3.306,27.19,0,210.44,Inf,223,210,-13.204,3.235,-8.816,24.1
896,2.616,0.694,-33.399,3.444,9.409,4.536,34.85,4.152,-24.296,-2.849,0,36.139,35.845,9.58,3.292,-13.987,-11.149,-15.284,-12.379,-3.303,27.19,0,210.44,Inf,223,210,-13.213,3.225,-8.817,24.144
896.5,2.616,0.694,-33.399,3.444,9.409,4.536,34.85,4.152,-24.296,-2.849,0,36.1,35.8,9.58,3.292,-14.023,-11.152,-15.287,-12.37,-3.303,27.19,0,210.74,Inf,223,210,-13.2,3.215,-8.81,24.166
897,3.499,0.794,-35.209,3.385,9.434,4.536,34.85,4.152,-24.296,-2.849,0,36.1,35.8,9.399,3.314,-14.017,-11.132,-15.327,-12.401,-3.303,27.19,0,210.74,Inf,223,210,-13.208,3.205,-8.804,24.194
897.5,3.499,0.794,-35.209,3.385,9.434,4.536,34.85,4.152,-24.296,-2.849,0,36.1,35.8,9.399,3.314,-13.962,-11.129,-15.298,-12.388,-3.303,27.19,0,209.64,Inf,223,210,-13.219,3.21,-8.791,24.234
898,3.499,0.794,-35.209,3.385,9.434,4.536,34.85,4.152,-24.296,-2.849,0,36.1,35.8,9.399,3.314,-14.032,-11.161,-15.266,-12.394,-3.303,27.19,0,209.64,Inf,223,210,-13.194,3.215,-8.8,24.325
898.5,3.499,0.794,-35.209,3.385,9.434,4.536,34.85,4.152,-24.296,-2.849,0,36.1,35.8,9.399,3.314,-13.993,-11.136,-15.286,-12.365,-3.303,27.19,0,207.54,Inf,223,210,-13.213,3.22,-8.808,24.335
899,3.499,0.794,-35.209,3.385,9.434,4.516,34.843,4.176,-24.324,-2.856,0,36.125,35.829,9.399,3.314,-14.016,-11.134,-15.313,-12.371,-3.302,27.194,0,207.54,Inf,224,210,-13.195,3.224,-8.794,24.328
899.5,3.499,0.794,-35.209,3.385,9.434,4.516,34.843,4.176,-24.324,-2.856,0,36.1,35.8,9.399,3.314,-13.979,-11.141,-15.277,-12.367,-3.302,27.194,0,208.74,Inf,224,210,-13.209,3.229,-8.802,24.36
900,3.518,0.817,-35.209,3.351,9.427,4.516,34.843,4.176,-24.324,-2.856,0,36.1,35.8,9.461,3.464,-14.014,-11.127,-15.231,-12.374,-3.302,27.194,0,208.74,Inf,225,210,-13.191,3.233,-8.805,24.369
900.5,3.518,0.817,-35.209,3.351,9.427,4.516,34.843,4.176,-24.324,-2.856,0,36.1,35.8,9.461,3.464,-13.937,-11.144,-15.244,-12.349,-3.302,27.194,0,208.54,Inf,225,210,-13.187,3.238,-8.8,24.371
901,3.518,0.817,-35.209,3.351,9.427,4.516,34.843,4.176,-24.324,-2.856,0,36.1,35.8,9.461,3.464,-13.989,-11.141,-15.231,-12.365,-3.302,27.194,0,208.54,Inf,226,210,-13.169,3.242,-8.797,24.414
901.5,3.518,0.817,-35.209,3.351,9.427,4.516,34.843,4.176,-24.324,-2.856,0,36.1,35.8,9.461,3.464,-13.985,-11.133,-15.258,-12.378,-3.302,27.194,0,209.74,Inf,226,210,-13.182,3.247,-8.803,24.492
902,3.518,0.817,-35.209,3.351,9.427,4.516,34.843,4.176,-24.324,-2.856,0,36.1,35.8,9.461,3.464,-13.986,-11.133,-15.285,-12.374,-3.302,27.194,0,209.74,Inf,226,210,-13.189,3.251,-8.8,24.602
902.5,3.518,0.817,-35.209,3.351,9.427,4.515,34.852,4.184,-24.314,-2.829,0,36.127,35.843,9.461,3.464,-14.009,-11.144,-15.308,-12.361,-3.289,27.197,0,208.64,Inf,226,210,-13.195,3.256,-8.795,24.559
903,3.518,0.817,-35.209,3.351,9.427,4.515,34.852,4.184,-24.314,-2.829,0,36.1,35.8,9.461,3.464,-13.978,-11.141,-15.274,-12.388,-3.289,27.197,0,208.64,Inf,227,210,-13.205,3.26,-8.794,24.702
903.5,3.151,0.788,-35.156,3.357,9.382,4.515,34.852,4.184,-24.314,-2.829,0,36.1,35.8,9.445,3.633,-14.012,-11.163,-15.237,-12.384,-3.289,27.197,0,209.14,Inf,227,210,-13.195,3.264,-8.817,24.697
904,3.151,0.788,-35.156,3.357,9.382,4.515,34.852,4.184,-24.314,-2.829,0,36.1,35.8,9.445,3.633,-13.988,-11.15,-15.266,-12.384,-3.289,27.197,0,209.14,Inf,227,210,-13.199,3.262,-8.813,24.699
904.5,3.151,0.788,-35.156,3.357,9.382,4.515,34.852,4.184,-24.314,-2.829,0,36.1,35.8,9.445,3.633,-13.986,-11.154,-15.281,-12.37,-3.289,27.197,0,208.64,Inf,227,210,-13.197,3.261,-8.81,24.662
905,3.151,0.788,-35.156,3.357,9.382,4.515,34.852,4.184,-24.314,-2.829,0,36.1,35.8,9.445,3.633,-13.977,-11.149,-15.31,-12.386,-3.289,27.197,0,208.64,Inf,228,210,-13.198,3.259,-8.797,24.668
905.5,3.151,0.788,-35.156,3.357,9.382,4.534,34.844,4.173,-24.335,-2.828,0,36.103,35.921,9.445,3.633,-13.994,-11.142,-15.289,-12.397,-3.304,27.202,0,211.24,Inf,228,210,-13.205,3.257,-8.808,24.699
906,3.151,0.788,-35.156,3.357,9.382,4.534,34.844,4.173,-24.335,-2.828,0,36.1,35.9,9.445,3.633,-14.017,-11.142,-15.285,-12.382,-3.304,27.202,0,211.24,Inf,227,210,-13.206,3.255,-8.803,24.722
906.5,3.459,0.813,-35.209,3.406,9.426,4.534,34.844,4.173,-24.335,-2.828,0,36.1,35.9,9.404,3.29,-14.045,-11.154,-15.331,-12.412,-3.304,27.202,0,211.34,Inf,227,210,-13.207,3.253,-8.788,24.751
907,3.459,0.813,-35.209,3.406,9.426,4.534,34.844,4.173,-24.335,-2.828,0,36.1,35.9,9.404,3.29,-14.048,-11.143,-15.361,-12.398,-3.304,27.202,0,211.34,Inf,226,210,-13.235,3.257,-8.808,24.738
907.5,3.459,0.813,-35.209,3.406,9.426,4.534,34.844,4.173,-24.335,-2.828,0,36.1,35.9,9.404,3.29,-14.038,-11.143,-15.338,-12.396,-3.304,27.202,0,212.74,Inf,226,210,-13.237,3.26,-8.796,24.749
908,3.459,0.813,-35.209,3.406,9.426,4.534,34.844,4.173,-24.335,-2.828,0,36.1,35.9,9.404,3.29,-14.062,-11.179,-15.337,-12.412,-3.304,27.202,0,212.74,Inf,225,210,-13.229,3.263,-8.799,24.729
908.5,3.459,0.813,-35.209,3.406,9.426,4.534,34.844,4.173,-24.335,-2.828,0,36.1,35.9,9.404,3.29,-14.074,-11.164,-15.368,-12.42,-3.304,27.202,0,212.54,Inf,225,210,-13.248,3.267,-8.798,24.721
909,3.459,0.813,-35.209,3.406,9.426,4.556,34.835,4.169,-24.371,-2.857,0,36.092,35.895,9.404,3.29,-14.062,-11.154,-15.365,-12.4,-3.296,27.204,0,212.54,Inf,224,210,-13.257,3.27,-8.791,24.715
909.5,3.459,0.813,-35.209,3.406,9.426,4.556,34.835,4.169,-24.371,-2.857,0,36.1,35.9,9.404,3.29,-14.04,-11.165,-15.33,-12.407,-3.296,27.204,0,213.14,Inf,224,210,-13.246,3.273,-8.793,24.669
910,3.232,0.814,-35.11,3.405,9.334,4.556,34.835,4.169,-24.371,-2.857,0,36.1,35.9,9.485,3.451,-14.051,-11.165,-15.33,-12.412,-3.296,27.204,0,213.14,Inf,223,210,-13.236,3.276,-8.803,24.635
910.5,3.232,0.814,-35.11,3.405,9.334,4.556,34.835,4.169,-24.371,-2.857,0,36.1,35.9,9.485,3.451,-14.044,-11.174,-15.309,-12.397,-3.296,27.204,0,212.74,Inf,223,210,-13.239,3.275,-8.798,24.616
911,3.232,0.814,-35.11,3.405,9.334,4.556,34.835,4.169,-24.371,-2.857,0,36.1,35.9,9.485,3.451,-14.046,-11.164,-15.323,-12.389,-3.296,27.204,0,212.74,Inf,222,210,-13.231,3.275,-8.815,24.603
911.5,3.232,0.814,-35.11,3.405,9.334,4.556,34.835,4.169,-24.371,-2.857,0,36.1,35.9,9.485,3.451,-14.038,-11.172,-15.302,-12.384,-3.296,27.204,0,209.74,Inf,222,210,-13.23,3.274,-8.815,24.598
912,3.232,0.814,-35.11,3.405,9.334,4.545,34.828,4.15,-24.377,-2.857,0,36.076,35.911,9.485,3.451,-14.015,-11.184,-15.275,-12.378,-3.299,27.209,0,209.74,Inf,222,210,-13.224,3.273,-8.822,24.585
912.5,3.232,0.814,-35.11,3.405,9.334,4.545,34.828,4.15,-24.377,-2.857,0,36.1,35.9,9.485,3.451,-13.944,-11.18,-15.294,-12.389,-3.299,27.209,0,209.64,Inf,222,210,-13.213,3.273,-8.818,24.543
913,3.703,0.902,-35.209,3.404,9.364,4.545,34.828,4.15,-24.377,-2.857,0,36.1,35.9,9.353,3.442,-14.017,-11.156,-15.324,-12.405,-3.299,27.209,0,209.64,Inf,222,210,-13.202,3.272,-8.836,24.511
913.5,3.703,0.902,-35.209,3.404,9.364,4.545,34.828,4.15,-24.377,-2.857,0,36.1,35.9,9.353,3.442,-14.075,-11.19,-15.35,-12.43,-3.299,27.209,0,209.94,Inf,222,210,-13.225,3.279,-8.824,24.446
914,3.703,0.902,-35.209,3.404,9.364,4.545,34.828,4.15,-24.377,-2.857,0,36.1,35.9,9.353,3.442,-14.063,-11.183,-15.353,-12.39,-3.299,27.209,0,209.94,Inf,222,210,-13.261,3.286,-8.815,24.422
914.5,3.703,0.902,-35.209,3.404,9.364,4.545,34.828,4.15,-24.377,-2.857,0,36.1,35.9,9.353,3.442,-14.066,-11.192,-15.338,-12.431,-3.299,27.209,0,208.04,Inf,222,210,-13.247,3.293,-8.825,24.43
915,3.703,0.902,-35.209,3.404,9.364,4.545,34.828,4.15,-24.377,-2.857,0,36.1,35.9,9.353,3.442,-14.032,-11.181,-15.303,-12.405,-3.299,27.209,0,208.04,Inf,223,210,-13.257,3.299,-8.823,24.378
915.5,3.703,0.902,-35.209,3.404,9.364,4.551,34.832,4.163,-24.342,-2.848,0,36.065,35.848,9.353,3.442,-13.996,-11.166,-15.298,-12.409,-3.305,27.208,0,208.24,Inf,223,210,-13.23,3.306,-8.834,24.266
916,3.703,0.902,-35.209,3.404,9.364,4.551,34.832,4.163,-24.342,-2.848,0,36.1,35.8,9.353,3.442,-14.025,-11.18,-15.267,-12.402,-3.305,27.208,0,208.24,Inf,224,210,-13.217,3.313,-8.831,24.229
916.5,3.324,0.813,-34.991,3.412,9.491,4.551,34.832,4.163,-24.342,-2.848,0,36.1,35.8,9.401,3.33,-14.035,-11.177,-15.3,-12.411,-3.305,27.208,0,208.74,Inf,224,210,-13.219,3.319,-8.823,24.174
917,3.324,0.813,-34.991,3.412,9.491,4.551,34.832,4.163,-24.342,-2.848,0,36.1,35.8,9.401,3.33,-14.019,-11.167,-15.246,-12.397,-3.305,27.208,0,208.74,Inf,225,210,-13.231,3.319,-8.828,24.145
917.5,3.324,0.813,-34.991,3.412,9.491,4.551,34.832,4.163,-24.342,-2.848,0,36.1,35.8,9.401,3.33,-13.992,-11.163,-15.296,-12.399,-3.305,27.208,0,208.14,Inf,225,210,-13.207,3.319,-8.816,24.128
918,3.324,0.813,-34.991,3.412,9.491,4.551,34.832,4.163,-24.342,-2.848,0,36.1,35.8,9.401,3.33,-14.004,-11.168,-15.275,-12.383,-3.305,27.208,0,208.14,Inf,226,210,-13.212,3.319,-8.815,24.126
918.5,3.324,0.813,-34.991,3.412,9.491,4.526,34.833,4.172,-24.333,-2.835,0,36.053,35.814,9.401,3.33,-14.009,-11.155,-15.242,-12.391,-3.295,27.216,0,210.24,Inf,226,210,-13.208,3.319,-8.828,24.14
919,3.324,0.813,-34.991,3.412,9.491,4.526,34.833,4.172,-24.333,-2.835,0,36.1,35.8,9.401,3.33,-13.96,-11.148,-15.242,-12.379,-3.295,27.216,0,210.24,Inf,226,210,-13.199,3.319,-8.812,24.126
919.5,3.503,0.882,-34.004,3.443,9.382,4.526,34.833,4.172,-24.333,-2.835,0,36.1,35.8,9.497,3.199,-13.969,-11.163,-15.261,-12.394,-3.295,27.216,0,209.74,Inf,226,210,-13.182,3.32,-8.813,24.182
920,3.503,0.882,-34.004,3.443,9.382,4.526,34.833,4.172,-24.333,-2.835,0,36.1,35.8,9.497,3.199,-14.01,-11.162,-15.305,-12.398,-3.295,27.216,0,209.74,Inf,226,210,-13.197,3.323,-8.817,24.195
920.5,3.503,0.882,-34.004,3.443,9.382,4.526,34.833,4.172,-24.333,-2.835,0,36.1,35.8,9.497,3.199,-13.99,-11.164,-15.286,-12.398,-3.295,27.216,0,209.44,Inf,226,210,-13.219,3.325,-8.803,24.179
921,3.503,0.882,-34.004,3.443,9.382,4.526,34.833,4.172,-24.333,-2.835,0,36.1,35.8,9.497,3.199,-14.015,-11.175,-15.279,-12.391,-3.295,27.216,0,209.44,Inf,226,210,-13.21,3.328,-8.805,24.188
921.5,3.503,0.882,-34.004,3.443,9.382,4.526,34.833,4.172,-24.333,-2.835,0,36.1,35.8,9.497,3.199,-14.014,-11.15,-15.261,-12.402,-3.295,27.216,0,211.34,Inf,226,210,-13.215,3.331,-8.817,24.175
922,3.503,0.882,-34.004,3.443,9.382,4.501,34.82,4.165,-24.348,-2.833,0,36.042,35.875,9.497,3.199,-14.035,-11.167,-15.29,-12.402,-3.301,27.209,0,211.34,Inf,225,210,-13.207,3.334,-8.798,24.169
922.5,3.503,0.882,-34.004,3.443,9.382,4.501,34.82,4.165,-24.348,-2.833,0,36,35.9,9.497,3.199,-14.034,-11.176,-15.296,-12.407,-3.301,27.209,0,211.34,Inf,225,210,-13.223,3.337,-8.804,24.166
923,2.849,0.728,-34.031,3.396,9.424,4.501,34.82,4.165,-24.348,-2.833,0,36,35.9,9.53,3.299,-14.062,-11.155,-15.332,-12.395,-3.301,27.209,0,211.34,Inf,224,210,-13.228,3.34,-8.81,24.104
923.5,2.849,0.728,-34.031,3.396,9.424,4.501,34.82,4.165,-24.348,-2.833,0,36,35.9,9.53,3.299,-13.993,-11.19,-15.263,-12.405,-3.301,27.209,0,211.44,Inf,224,210,-13.236,3.332,-8.822,24.079
924,2.849,0.728,-34.031,3.396,9.424,4.501,34.82,4.165,-24.348,-2.833,0,36,35.9,9.53,3.299,-13.978,-11.154,-15.271,-12.383,-3.301,27.209,0,211.44,Inf,223,210,-13.213,3.324,-8.818,24.008
924.5,2.849,0.728,-34.031,3.396,9.424,4.501,34.82,4.165,-24.348,-2.833,0,36,35.9,9.53,3.299,-14.002,-11.163,-15.295,-12.398,-3.301,27.209,0,210.34,Inf,223,210,-13.197,3.316,-8.804,23.96
925,2.849,0.728,-34.031,3.396,9.424,4.478,34.824,4.149,-24.381,-2.85,0,36.036,35.889,9.53,3.299,-14.015,-11.166,-15.299,-12.414,-3.285,27.211,0,210.34,Inf,223,210,-13.214,3.308,-8.819,23.888
925.5,2.849,0.728,-34.031,3.396,9.424,4.478,34.824,4.149,-24.381,-2.85,0,36,35.9,9.53,3.299,-13.982,-11.17,-15.29,-12.391,-3.285,27.211,0,210.84,Inf,223,210,-13.224,3.301,-8.825,23.834
926,3.179,0.759,-35.209,3.391,9.408,4.478,34.824,4.149,-24.381,-2.85,0,36,35.9,9.463,3.452,-14.016,-11.165,-15.333,-12.423,-3.285,27.211,0,210.84,Inf,223,210,-13.208,3.293,-8.819,23.794
926.5,3.179,0.759,-35.209,3.391,9.408,4.478,34.824,4.149,-24.381,-2.85,0,36,35.9,9.463,3.452,-14.063,-11.165,-15.292,-12.423,-3.285,27.211,0,211.64,Inf,223,210,-13.234,3.291,-8.815,23.759
927,3.179,0.759,-35.209,3.391,9.408,4.478,34.824,4.149,-24.381,-2.85,0,36,35.9,9.463,3.452,-14.036,-11.174,-15.334,-12.417,-3.285,27.211,0,211.64,Inf,222,210,-13.236,3.29,-8.806,23.743
927.5,3.179,0.759,-35.209,3.391,9.408,4.478,34.824,4.149,-24.381,-2.85,0,36,35.9,9.463,3.452,-14.068,-11.181,-15.336,-12.416,-3.285,27.211,0,209.74,Inf,222,210,-13.24,3.288,-8.816,23.74
928,3.179,0.759,-35.209,3.391,9.408,4.515,34.813,4.161,-24.406,-2.826,0,36.027,35.871,9.463,3.452,-14.042,-11.196,-15.344,-12.421,-3.277,27.214,0,209.74,Inf,222,210,-13.251,3.286,-8.83,23.756
928.5,3.179,0.759,-35.209,3.391,9.408,4.515,34.813,4.161,-24.406,-2.826,0,36,35.9,9.463,3.452,-14.029,-11.188,-15.307,-12.423,-3.277,27.214,0,209.24,Inf,222,210,-13.251,3.284,-8.821,23.77
929,3.179,0.759,-35.209,3.391,9.408,4.515,34.813,4.161,-24.406,-2.826,0,36,35.9,9.463,3.452,-14.053,-11.172,-15.312,-12.417,-3.277,27.214,0,209.24,Inf,222,210,-13.237,3.282,-8.809,23.809
929.5,3.336,0.761,-35.209,3.38,9.421,4.515,34.813,4.161,-24.406,-2.826,0,36,35.9,9.419,3.337,-14.066,-11.192,-15.366,-12.449,-3.277,27.214,0,208.04,Inf,222,210,-13.238,3.281,-8.824,23.788
930,3.336,0.761,-35.209,3.38,9.421,4.515,34.813,4.161,-24.406,-2.826,0,36,35.9,9.419,3.337,-14.084,-11.176,-15.378,-12.426,-3.277,27.214,0,208.04,Inf,223,210,-13.268,3.282,-8.821,23.763
930.5,3.336,0.761,-35.209,3.38,9.421,4.515,34.813,4.161,-24.406,-2.826,0,36,35.9,9.419,3.337,-14.083,-11.2,-15.346,-12.455,-3.277,27.214,0,209.04,Inf,223,210,-13.266,3.283,-8.828,23.761
931,3.336,0.761,-35.209,3.38,9.421,4.515,34.813,4.161,-24.406,-2.826,0,36,35.9,9.419,3.337,-14.052,-11.214,-15.339,-12.447,-3.277,27.214,0,209.04,Inf,223,210,-13.271,3.283,-8.815,23.708
931.5,3.336,0.761,-35.209,3.38,9.421,4.541,34.822,4.146,-24.414,-2.811,0,36.04,35.848,9.419,3.337,-14.063,-11.222,-15.316,-12.436,-3.264,27.233,0,207.14,Inf,223,210,-13.263,3.284,-8.827,23.586
932,3.336,0.761,-35.209,3.38,9.421,4.541,34.822,4.146,-24.414,-2.811,0,36,35.8,9.419,3.337,-14.091,-11.21,-15.366,-12.419,-3.264,27.233,0,207.14,Inf,224,210,-13.259,3.285,-8.84,23.534
932.5,3.583,0.823,-35.209,3.343,9.432,4.541,34.822,4.146,-24.414,-2.811,0,36,35.8,9.404,3.398,-14.074,-11.189,-15.383,-12.447,-3.264,27.233,0,208.14,Inf,224,210,-13.271,3.286,-8.825,23.503
933,3.583,0.823,-35.209,3.343,9.432,4.541,34.822,4.146,-24.414,-2.811,0,36,35.8,9.404,3.398,-14.049,-11.201,-15.373,-12.471,-3.264,27.233,0,208.14,Inf,225,210,-13.273,3.291,-8.837,23.487
933.5,3.583,0.823,-35.209,3.343,9.432,4.541,34.822,4.146,-24.414,-2.811,0,36,35.8,9.404,3.398,-14.1,-11.214,-15.323,-12.444,-3.264,27.233,0,207.74,Inf,225,210,-13.274,3.296,-8.841,23.489
934,3.583,0.823,-35.209,3.343,9.432,4.541,34.822,4.146,-24.414,-2.811,0,36,35.8,9.404,3.398,-14.048,-11.219,-15.344,-12.459,-3.264,27.233,0,207.74,Inf,226,210,-13.27,3.3,-8.865,23.515
934.5,3.583,0.823,-35.209,3.343,9.432,4.551,34.817,4.144,-24.422,-2.827,0,36.038,35.895,9.404,3.398,-14.091,-11.209,-15.392,-12.459,-3.269,27.238,0,210.44,Inf,226,210,-13.268,3.305,-8.832,23.518
935,3.583,0.823,-35.209,3.343,9.432,4.551,34.817,4.144,-24.422,-2.827,0,36,35.9,9.404,3.398,-14.12,-11.218,-15.42,-12.452,-3.269,27.238,0,210.44,Inf,226,210,-13.288,3.31,-8.834,23.536
935.5,3.583,0.823,-35.209,3.343,9.432,4.551,34.817,4.144,-24.422,-2.827,0,36,35.9,9.404,3.398,-14.115,-11.228,-15.379,-12.459,-3.269,27.238,0,209.04,Inf,226,210,-13.302,3.314,-8.865,23.544
936,3.266,0.796,-35.209,3.347,9.44,4.551,34.817,4.144,-24.422,-2.827,0,36,35.9,9.358,3.475,-14.093,-11.246,-15.347,-12.474,-3.269,27.238,0,209.04,Inf,226,210,-13.295,3.318,-8.857,23.555
936.5,3.266,0.796,-35.209,3.347,9.44,4.551,34.817,4.144,-24.422,-2.827,0,36,35.9,9.358,3.475,-14.068,-11.226,-15.379,-12.47,-3.269,27.238,0,210.24,Inf,226,210,-13.29,3.318,-8.841,23.525
937,3.266,0.796,-35.209,3.347,9.44,4.551,34.817,4.144,-24.422,-2.827,0,36,35.9,9.358,3.475,-14.077,-11.23,-15.38,-12.462,-3.269,27.238,0,210.24,Inf,226,210,-13.286,3.317,-8.859,23.537
937.5,3.266,0.796,-35.209,3.347,9.44,4.551,34.817,4.144,-24.422,-2.827,0,36,35.9,9.358,3.475,-14.096,-11.242,-15.391,-12.488,-3.269,27.238,0,212.04,Inf,226,210,-13.287,3.316,-8.86,23.519
938,3.266,0.796,-35.209,3.347,9.44,4.548,34.823,4.151,-24.426,-2.811,0,36.038,35.939,9.358,3.475,-14.1,-11.228,-15.388,-12.493,-3.271,27.245,0,212.04,Inf,225,210,-13.304,3.315,-8.855,23.531
938.5,3.266,0.796,-35.209,3.347,9.44,4.548,34.823,4.151,-24.426,-2.811,0,36,35.9,9.358,3.475,-14.115,-11.215,-15.33,-12.474,-3.271,27.245,0,213.14,Inf,225,210,-13.302,3.314,-8.83,23.529
939,3.4,0.831,-35.209,3.375,9.369,4.548,34.823,4.151,-24.426,-2.811,0,36,35.9,9.493,3.457,-14.056,-11.229,-15.368,-12.471,-3.271,27.245,0,213.14,Inf,224,210,-13.283,3.313,-8.855,23.546
939.5,3.4,0.831,-35.209,3.375,9.369,4.548,34.823,4.151,-24.426,-2.811,0,36,35.9,9.493,3.457,-14.076,-11.242,-15.354,-12.457,-3.271,27.245,0,211.14,Inf,224,210,-13.281,3.315,-8.878,23.553
940,3.4,0.831,-35.209,3.375,9.369,4.548,34.823,4.151,-24.426,-2.811,0,36,35.9,9.493,3.457,-14.1,-11.236,-15.363,-12.461,-3.271,27.245,0,211.14,Inf,223,210,-13.282,3.316,-8.86,23.563
940.5,3.4,0.831,-35.209,3.375,9.369,4.548,34.823,4.151,-24.426,-2.811,0,36,35.9,9.493,3.457,-14.039,-11.24,-15.379,-12.454,-3.271,27.245,0,211.14,Inf,223,210,-13.29,3.318,-8.853,23.576
941,3.4,0.831,-35.209,3.375,9.369,4.5,34.812,4.155,-24.44,-2.819,0,36.034,35.813,9.493,3.457,-14.06,-11.242,-15.391,-12.463,-3.277,27.227,0,211.14,Inf,222,210,-13.278,3.319,-8.855,23.596
941.5,3.4,0.831,-35.209,3.375,9.369,4.5,34.812,4.155,-24.44,-2.819,0,36,35.8,9.493,3.457,-14.097,-11.241,-15.354,-12.471,-3.277,27.227,0,210.34,Inf,222,210,-13.289,3.32,-8.863,23.653
942,3.4,0.831,-35.209,3.375,9.369,4.5,34.812,4.155,-24.44,-2.819,0,36,35.8,9.493,3.457,-14.073,-11.252,-15.355,-12.456,-3.277,27.227,0,210.34,Inf,222,210,-13.291,3.322,-8.84,23.703
942.5,2.858,0.7,-35.209,3.439,9.4,4.5,34.812,4.155,-24.44,-2.819,0,36,35.8,9.395,3.283,-14.06,-11.234,-15.397,-12.471,-3.277,27.227,0,211.44,Inf,222,210,-13.284,3.323,-8.853,23.777
943,2.858,0.7,-35.209,3.439,9.4,4.5,34.812,4.155,-24.44,-2.819,0,36,35.8,9.395,3.283,-14.104,-11.239,-15.371,-12.467,-3.277,27.227,0,211.44,Inf,221,210,-13.291,3.315,-8.86,23.874
943.5,2.858,0.7,-35.209,3.439,9.4,4.5,34.812,4.155,-24.44,-2.819,0,36,35.8,9.395,3.283,-14.112,-11.249,-15.334,-12.454,-3.277,27.227,0,207.94,Inf,221,210,-13.295,3.308,-8.858,23.981
944,2.858,0.7,-35.209,3.439,9.4,4.5,34.812,4.155,-24.44,-2.819,0,36,35.8,9.395,3.283,-14.064,-11.253,-15.364,-12.476,-3.277,27.227,0,207.94,Inf,222,210,-13.287,3.3,-8.858,24.018
944.5,2.858,0.7,-35.209,3.439,9.4,4.491,34.805,4.152,-24.445,-2.831,0,36.037,36.02,9.395,3.283,-14.11,-11.224,-15.404,-12.462,-3.278,27.244,0,207.94,Inf,222,210,-13.289,3.293,-8.835,24.042
945,2.858,0.7,-35.209,3.439,9.4,4.491,34.805,4.152,-24.445,-2.831,0,36,36,9.395,3.283,-14.139,-11.23,-15.381,-12.467,-3.278,27.244,0,207.94,Inf,223,210,-13.3,3.286,-8.855,24.166
945.5,3.149,0.797,-34.544,3.456,9.409,4.491,34.805,4.152,-24.445,-2.831,0,36,36,9.402,3.245,-14.079,-11.231,-15.363,-12.475,-3.278,27.244,0,207.54,Inf,223,210,-13.304,3.279,-8.867,24.244
946,3.149,0.797,-34.544,3.456,9.409,4.491,34.805,4.152,-24.445,-2.831,0,36,36,9.402,3.245,-14.074,-11.264,-15.367,-12.471,-3.278,27.244,0,207.54,Inf,224,210,-13.287,3.277,-8.849,24.286
946.5,3.149,0.797,-34.544,3.456,9.409,4.491,34.805,4.152,-24.445,-2.831,0,36,36,9.402,3.245,-14.079,-11.242,-15.372,-12.474,-3.278,27.244,0,208.04,Inf,224,210,-13.294,3.275,-8.863,24.337
947,3.149,0.797,-34.544,3.456,9.409,4.491,34.805,4.152,-24.445,-2.831,0,36,36,9.402,3.245,-14.047,-11.237,-15.366,-12.479,-3.278,27.244,0,208.04,Inf,225,210,-13.292,3.273,-8.861,24.383
947.5,3.149,0.797,-34.544,3.456,9.409,4.529,34.814,4.129,-24.435,-2.821,0,36.039,35.892,9.402,3.245,-14.122,-11.243,-15.357,-12.468,-3.274,27.238,0,208.84,Inf,225,210,-13.282,3.271,-8.861,24.452
948,3.149,0.797,-34.544,3.456,9.409,4.529,34.814,4.129,-24.435,-2.821,0,36,35.9,9.402,3.245,-14.082,-11.253,-15.356,-12.478,-3.274,27.238,0,208.84,Inf,226,210,-13.298,3.269,-8.864,24.49
948.5,3.435,0.841,-35.069,3.369,9.394,4.529,34.814,4.129,-24.435,-2.821,0,36,35.9,9.506,3.421,-14.071,-11.219,-15.391,-12.472,-3.274,27.238,0,208.74,Inf,226,210,-13.292,3.267,-8.862,24.595
949,3.435,0.841,-35.069,3.369,9.394,4.529,34.814,4.129,-24.435,-2.821,0,36,35.9,9.506,3.421,-14.101,-11.228,-15.371,-12.447,-3.274,27.238,0,208.74,Inf,227,210,-13.288,3.269,-8.852,24.666
949.5,3.435,0.841,-35.069,3.369,9.394,4.529,34.814,4.129,-24.435,-2.821,0,36,35.9,9.506,3.421,-14.095,-11.235,-15.374,-12.471,-3.274,27.238,0,209.04,Inf,227,210,-13.287,3.272,-8.84,24.677
950,3.435,0.841,-35.069,3.369,9.394,4.529,34.814,4.129,-24.435,-2.821,0,36,35.9,9.506,3.421,-14.123,-11.232,-15.417,-12.481,-3.274,27.238,0,209.04,Inf,227,210,-13.294,3.275,-8.836,24.673
950.5,3.435,0.841,-35.069,3.369,9.394,4.529,34.814,4.129,-24.435,-2.821,0,36,35.9,9.506,3.421,-14.144,-11.229,-15.408,-12.495,-3.274,27.238,0,212.74,Inf,227,210,-13.313,3.277,-8.835,24.646
951,3.435,0.841,-35.069,3.369,9.394,4.539,34.817,4.145,-24.437,-2.813,0,36.048,35.822,9.506,3.421,-14.087,-11.237,-15.399,-12.472,-3.272,27.239,0,212.74,Inf,226,210,-13.319,3.28,-8.846,24.621
951.5,3.435,0.841,-35.069,3.369,9.394,4.539,34.817,4.145,-24.437,-2.813,0,36,35.8,9.506,3.421,-14.066,-11.242,-15.39,-12.465,-3.272,27.239,0,212.24,Inf,226,210,-13.299,3.283,-8.849,24.55
952,3.397,0.815,-35.209,3.368,9.402,4.539,34.817,4.145,-24.437,-2.813,0,36,35.8,9.404,3.569,-14.114,-11.257,-15.415,-12.485,-3.272,27.239,0,212.24,Inf,225,210,-13.291,3.285,-8.862,24.479
952.5,3.397,0.815,-35.209,3.368,9.402,4.539,34.817,4.145,-24.437,-2.813,0,36,35.8,9.404,3.569,-14.088,-11.254,-15.396,-12.481,-3.272,27.239,0,210.74,Inf,225,210,-13.317,3.287,-8.86,24.454
953,3.397,0.815,-35.209,3.368,9.402,4.539,34.817,4.145,-24.437,-2.813,0,36,35.8,9.404,3.569,-14.095,-11.247,-15.368,-12.478,-3.272,27.239,0,210.74,Inf,225,210,-13.305,3.289,-8.87,24.423
953.5,3.397,0.815,-35.209,3.368,9.402,4.539,34.817,4.145,-24.437,-2.813,0,36,35.8,9.404,3.569,-14.093,-11.249,-15.359,-12.469,-3.272,27.239,0,211.34,Inf,225,210,-13.297,3.291,-8.846,24.399
954,3.397,0.815,-35.209,3.368,9.402,4.507,34.827,4.147,-24.447,-2.816,0,36.052,35.852,9.404,3.569,-14.108,-11.27,-15.398,-12.485,-3.275,27.242,0,211.34,Inf,224,210,-13.293,3.292,-8.861,24.423
954.5,3.397,0.815,-35.209,3.368,9.402,4.507,34.827,4.147,-24.447,-2.816,0,36.1,35.9,9.404,3.569,-14.099,-11.256,-15.381,-12.502,-3.275,27.242,0,212.54,Inf,224,210,-13.315,3.294,-8.85,24.435
955,3.05,0.706,-35.209,3.344,9.407,4.507,34.827,4.147,-24.447,-2.816,0,36.1,35.9,9.428,3.264,-14.124,-11.235,-15.395,-12.49,-3.275,27.242,0,212.54,Inf,223,210,-13.309,3.296,-8.849,24.357
955.5,3.05,0.706,-35.209,3.344,9.407,4.507,34.827,4.147,-24.447,-2.816,0,36.1,35.9,9.428,3.264,-14.108,-11.259,-15.395,-12.491,-3.275,27.242,0,211.94,Inf,223,210,-13.311,3.292,-8.865,24.335
956,3.05,0.706,-35.209,3.344,9.407,4.507,34.827,4.147,-24.447,-2.816,0,36.1,35.9,9.428,3.264,-14.095,-11.246,-15.412,-12.49,-3.275,27.242,0,211.94,Inf,222,210,-13.313,3.288,-8.847,24.34
956.5,3.05,0.706,-35.209,3.344,9.407,4.507,34.827,4.147,-24.447,-2.816,0,36.1,35.9,9.428,3.264,-14.124,-11.234,-15.383,-12.448,-3.275,27.242,0,209.74,Inf,222,210,-13.311,3.284,-8.857,24.329
957,3.05,0.706,-35.209,3.344,9.407,4.507,34.827,4.147,-24.447,-2.816,0,36.1,35.9,9.428,3.264,-14.118,-11.256,-15.385,-12.502,-3.275,27.242,0,209.74,Inf,222,210,-13.297,3.28,-8.87,24.29
957.5,3.05,0.706,-35.209,3.344,9.407,4.496,34.818,4.133,-24.456,-2.832,0,36.055,35.923,9.428,3.264,-14.125,-11.26,-15.398,-12.484,-3.28,27.24,0,208.64,Inf,222,210,-13.315,3.276,-8.835,24.28
958,3.05,0.706,-35.209,3.344,9.407,4.496,34.818,4.133,-24.456,-2.832,0,36.1,35.9,9.428,3.264,-14.103,-11.248,-15.352,-12.471,-3.28,27.24,0,208.64,Inf,223,210,-13.317,3.272,-8.856,24.301
958.5,3.585,0.895,-34.748,3.398,9.369,4.496,34.818,4.133,-24.456,-2.832,0,36.1,35.9,9.568,3.436,-14.098,-11.243,-15.384,-12.473,-3.28,27.24,0,209.54,Inf,223,210,-13.293,3.269,-8.853,24.352
959,3.585,0.895,-34.748,3.398,9.369,4.496,34.818,4.133,-24.456,-2.832,0,36.1,35.9,9.568,3.436,-14.097,-11.241,-15.363,-12.479,-3.28,27.24,0,209.54,Inf,223,210,-13.299,3.274,-8.858,24.33
959.5,3.585,0.895,-34.748,3.398,9.369,4.496,34.818,4.133,-24.456,-2.832,0,36.1,35.9,9.568,3.436,-14.107,-11.231,-15.435,-12.488,-3.28,27.24,0,208.34,Inf,223,210,-13.295,3.279,-8.821,24.325
960,3.585,0.895,-34.748,3.398,9.369,4.496,34.818,4.133,-24.456,-2.832,0,36.1,35.9,9.568,3.436,-14.086,-11.229,-15.399,-12.465,-3.28,27.24,0,208.34,Inf,224,210,-13.315,3.284,-8.847,24.291
960.5,3.585,0.895,-34.748,3.398,9.369,4.461,34.821,4.15,-24.445,-2.832,0,36.062,36.114,9.568,3.436,-14.093,-11.269,-15.368,-12.493,-3.267,27.241,0,209.64,Inf,224,210,-13.295,3.289,-8.838,24.294
961,3.585,0.895,-34.748,3.398,9.369,4.461,34.821,4.15,-24.445,-2.832,0,36.1,36.1,9.568,3.436,-14.102,-11.246,-15.409,-12.491,-3.267,27.241,0,209.64,Inf,224,210,-13.306,3.294,-8.833,24.24
961.5,3.294,0.832,-34.745,3.388,9.394,4.461,34.821,4.15,-24.445,-2.832,0,36.1,36.1,9.387,3.244,-14.099,-11.239,-15.394,-12.47,-3.267,27.241,0,208.84,Inf,224,210,-13.312,3.299,-8.833,24.194
962,3.294,0.832,-34.745,3.388,9.394,4.461,34.821,4.15,-24.445,-2.832,0,36.1,36.1,9.387,3.244,-14.106,-11.241,-15.379,-12.497,-3.267,27.241,0,208.84,Inf,225,210,-13.301,3.299,-8.845,24.15
962.5,3.294,0.832,-34.745,3.388,9.394,4.461,34.821,4.15,-24.445,-2.832,0,36.1,36.1,9.387,3.244,-14.096,-11.239,-15.389,-12.482,-3.267,27.241,0,209.44,Inf,225,210,-13.306,3.299,-8.842,24.139
963,3.294,0.832,-34.745,3.388,9.394,4.461,34.821,4.15,-24.445,-2.832,0,36.1,36.1,9.387,3.244,-14.095,-11.228,-15.383,-12.475,-3.267,27.241,0,209.44,Inf,225,210,-13.301,3.298,-8.846,24.125
963.5,3.294,0.832,-34.745,3.388,9.394,4.461,34.821,4.15,-24.445,-2.832,0,36.1,36.1,9.387,3.244,-14.099,-11.228,-15.385,-12.482,-3.267,27.241,0,209.34,Inf,225,210,-13.295,3.298,-8.841,24.123
964,3.294,0.832,-34.745,3.388,9.394,4.546,34.821,4.159,-24.453,-2.817,0,36.075,35.969,9.387,3.244,-14.074,-11.253,-15.357,-12.464,-3.28,27.244,0,209.34,Inf,225,210,-13.298,3.298,-8.841,24.132
964.5,3.294,0.832,-34.745,3.388,9.394,4.546,34.821,4.159,-24.453,-2.817,0,36.1,36,9.387,3.244,-14.09,-11.24,-15.378,-12.447,-3.28,27.244,0,209.84,Inf,225,210,-13.287,3.298,-8.85,24.121
965,3.354,0.799,-35.209,3.325,9.463,4.546,34.821,4.159,-24.453,-2.817,0,36.1,36,9.367,3.455,-14.082,-11.256,-15.385,-12.46,-3.28,27.244,0,209.84,Inf,225,210,-13.289,3.298,-8.845,24.119
965.5,3.354,0.799,-35.209,3.325,9.463,4.546,34.821,4.159,-24.453,-2.817,0,36.1,36,9.367,3.455,-14.08,-11.228,-15.38,-12.457,-3.28,27.244,0,209.14,Inf,225,210,-13.296,3.299,-8.845,24.137
966,3.354,0.799,-35.209,3.325,9.463,4.546,34.821,4.159,-24.453,-2.817,0,36.1,36,9.367,3.455,-14.049,-11.235,-15.344,-12.465,-3.28,27.244,0,209.14,Inf,225,210,-13.286,3.3,-8.848,24.196
966.5,3.354,0.799,-35.209,3.325,9.463,4.546,34.821,4.159,-24.453,-2.817,0,36.1,36,9.367,3.455,-14.102,-11.248,-15.365,-12.483,-3.28,27.244,0,211.14,Inf,225,210,-13.274,3.301,-8.82,24.199
967,3.354,0.799,-35.209,3.325,9.463,4.535,34.837,4.179,-24.45,-2.811,0,36.092,36.055,9.367,3.455,-14.116,-11.252,-15.382,-12.473,-3.276,27.258,0,211.14,Inf,224,210,-13.3,3.302,-8.828,24.185
967.5,3.354,0.799,-35.209,3.325,9.463,4.535,34.837,4.179,-24.45,-2.811,0,36.1,36.1,9.367,3.455,-14.099,-11.238,-15.405,-12.482,-3.276,27.258,0,209.94,Inf,224,210,-13.306,3.303,-8.831,24.195
968,3.42,0.881,-34.86,3.407,9.274,4.535,34.837,4.179,-24.45,-2.811,0,36.1,36.1,9.479,3.378,-14.098,-11.238,-15.374,-12.478,-3.276,27.258,0,209.94,Inf,224,210,-13.306,3.303,-8.844,24.194
968.5,3.42,0.881,-34.86,3.407,9.274,4.535,34.837,4.179,-24.45,-2.811,0,36.1,36.1,9.479,3.378,-14.103,-11.255,-15.393,-12.477,-3.276,27.258,0,211.04,Inf,224,210,-13.297,3.305,-8.838,24.196
969,3.42,0.881,-34.86,3.407,9.274,4.535,34.837,4.179,-24.45,-2.811,0,36.1,36.1,9.479,3.378,-14.119,-11.242,-15.412,-12.48,-3.276,27.258,0,211.04,Inf,223,210,-13.307,3.307,-8.816,24.156
969.5,3.42,0.881,-34.86,3.407,9.274,4.535,34.837,4.179,-24.45,-2.811,0,36.1,36.1,9.479,3.378,-14.146,-11.245,-15.428,-12.487,-3.276,27.258,0,208.34,Inf,223,210,-13.313,3.309,-8.846,24.088
970,3.42,0.881,-34.86,3.407,9.274,4.505,34.826,4.138,-24.471,-2.825,0,36.089,36.065,9.479,3.378,-14.108,-11.255,-15.429,-12.495,-3.287,27.239,0,208.34,Inf,224,210,-13.326,3.311,-8.831,24.039
970.5,3.42,0.881,-34.86,3.407,9.274,4.505,34.826,4.138,-24.471,-2.825,0,36.1,36.1,9.479,3.378,-14.135,-11.245,-15.381,-12.492,-3.287,27.239,0,209.44,Inf,224,210,-13.322,3.313,-8.837,24.015
971,3.42,0.881,-34.86,3.407,9.274,4.505,34.826,4.138,-24.471,-2.825,0,36.1,36.1,9.479,3.378,-14.107,-11.255,-15.42,-12.497,-3.287,27.239,0,209.44,Inf,224,210,-13.313,3.314,-8.824,23.987
971.5,3.499,0.834,-35.209,3.321,9.4,4.505,34.826,4.138,-24.471,-2.825,0,36.1,36.1,9.441,3.535,-14.079,-11.249,-15.339,-12.485,-3.287,27.239,0,208.14,Inf,224,210,-13.32,3.316,-8.843,23.941
972,3.499,0.834,-35.209,3.321,9.4,4.505,34.826,4.138,-24.471,-2.825,0,36.1,36.1,9.441,3.535,-14.08,-11.237,-15.333,-12.471,-3.287,27.239,0,208.14,Inf,225,210,-13.288,3.319,-8.836,23.89
972.5,3.499,0.834,-35.209,3.321,9.4,4.505,34.826,4.138,-24.471,-2.825,0,36.1,36.1,9.441,3.535,-14.055,-11.255,-15.377,-12.478,-3.287,27.239,0,210.04,Inf,225,210,-13.28,3.322,-8.846,23.893
973,3.499,0.834,-35.209,3.321,9.4,4.505,34.826,4.138,-24.471,-2.825,0,36.1,36.1,9.441,3.535,-14.11,-11.236,-15.401,-12.487,-3.287,27.239,0,210.04,Inf,225,210,-13.291,3.325,-8.829,23.872
973.5,3.499,0.834,-35.209,3.321,9.4,4.525,34.84,4.16,-24.474,-2.83,0,36.102,36.153,9.441,3.535,-14.111,-11.249,-15.436,-12.486,-3.288,27.249,0,209.54,Inf,225,210,-13.308,3.328,-8.832,23.926
974,3.499,0.834,-35.209,3.321,9.4,4.525,34.84,4.16,-24.474,-2.83,0,36.1,36.2,9.441,3.535,-14.128,-11.246,-15.413,-12.478,-3.288,27.249,0,209.54,Inf,225,210,-13.32,3.331,-8.829,23.999
974.5,2.992,0.757,-35.209,3.31,9.41,4.525,34.84,4.16,-24.474,-2.83,0,36.1,36.2,9.402,3.538,-14.093,-11.247,-15.413,-12.491,-3.288,27.249,0,210.24,Inf,225,210,-13.316,3.333,-8.829,24.015
975,2.992,0.757,-35.209,3.31,9.41,4.525,34.84,4.16,-24.474,-2.83,0,36.1,36.2,9.402,3.538,-14.105,-11.256,-15.355,-12.457,-3.288,27.249,0,210.24,Inf,225,210,-13.311,3.328,-8.849,24.026
975.5,2.992,0.757,-35.209,3.31,9.41,4.525,34.84,4.16,-24.474,-2.83,0,36.1,36.2,9.402,3.538,-14.11,-11.26,-15.341,-12.465,-3.288,27.249,0,208.14,Inf,225,210,-13.293,3.322,-8.835,24.033
976,2.992,0.757,-35.209,3.31,9.41,4.525,34.84,4.16,-24.474,-2.83,0,36.1,36.2,9.402,3.538,-14.082,-11.223,-15.397,-12.479,-3.288,27.249,0,208.14,Inf,226,210,-13.294,3.317,-8.849,24.036
976.5,2.992,0.757,-35.209,3.31,9.41,4.494,34.839,4.153,-24.479,-2.825,0,36.105,36.065,9.402,3.538,-14.119,-11.229,-15.402,-12.482,-3.295,27.259,0,211.44,Inf,226,210,-13.295,3.312,-8.85,24.005
977,2.992,0.757,-35.209,3.31,9.41,4.494,34.839,4.153,-24.479,-2.825,0,36.1,36.1,9.402,3.538,-14.13,-11.257,-15.362,-12.485,-3.295,27.259,0,211.44,Inf,225,210,-13.308,3.306,-8.843,23.975
977.5,2.992,0.757,-35.209,3.31,9.41,4.494,34.839,4.153,-24.479,-2.825,0,36.1,36.1,9.402,3.538,-14.071,-11.252,-15.359,-12.482,-3.295,27.259,0,211.54,Inf,225,210,-13.308,3.301,-8.863,23.985
978,3.126,0.825,-33.267,3.414,9.381,4.494,34.839,4.153,-24.479,-2.825,0,36.1,36.1,9.568,3.281,-14.115,-11.238,-15.422,-12.481,-3.295,27.259,0,211.54,Inf,224,210,-13.291,3.296,-8.828,23.974
978.5,3.126,0.825,-33.267,3.414,9.381,4.494,34.839,4.153,-24.479,-2.825,0,36.1,36.1,9.568,3.281,-14.14,-11.233,-15.431,-12.483,-3.295,27.259,0,211.54,Inf,224,210,-13.314,3.293,-8.847,23.989
979,3.126,0.825,-33.267,3.414,9.381,4.494,34.839,4.153,-24.479,-2.825,0,36.1,36.1,9.568,3.281,-14.115,-11.262,-15.395,-12.488,-3.295,27.259,0,211.54,Inf,223,210,-13.322,3.291,-8.841,23.998
979.5,3.126,0.825,-33.267,3.414,9.381,4.494,34.839,4.153,-24.479,-2.825,0,36.1,36.1,9.568,3.281,-14.135,-11.231,-15.404,-12.502,-3.295,27.259,0,210.54,Inf,223,210,-13.315,3.288,-8.846,23.982
980,3.126,0.825,-33.267,3.414,9.381,4.492,34.84,4.159,-24.473,-2.842,0,36.125,36.164,9.568,3.281,-14.139,-11.251,-15.367,-12.49,-3.291,27.252,0,210.54,Inf,223,210,-13.318,3.285,-8.854,23.976
980.5,3.126,0.825,-33.267,3.414,9.381,4.492,34.84,4.159,-24.473,-2.842,0,36.1,36.2,9.568,3.281,-14.079,-11.253,-15.366,-12.474,-3.291,27.252,0,211.14,Inf,223,210,-13.312,3.283,-8.856,23.969
981,3.069,0.817,-33.465,3.364,9.375,4.492,34.84,4.159,-24.473,-2.842,0,36.1,36.2,9.57,3.268,-14.099,-11.242,-15.391,-12.466,-3.291,27.252,0,211.14,Inf,222,210,-13.293,3.28,-8.858,23.945
981.5,3.069,0.817,-33.465,3.364,9.375,4.492,34.84,4.159,-24.473,-2.842,0,36.1,36.2,9.57,3.268,-14.088,-11.265,-15.364,-12.494,-3.291,27.252,0,210.14,Inf,222,210,-13.299,3.277,-8.831,23.927
982,3.069,0.817,-33.465,3.364,9.375,4.492,34.84,4.159,-24.473,-2.842,0,36.1,36.2,9.57,3.268,-14.095,-11.256,-15.368,-12.485,-3.291,27.252,0,210.14,Inf,222,210,-13.302,3.273,-8.863,23.913
982.5,3.069,0.817,-33.465,3.364,9.375,4.492,34.84,4.159,-24.473,-2.842,0,36.1,36.2,9.57,3.268,-14.069,-11.274,-15.314,-12.46,-3.291,27.252,0,208.64,Inf,222,210,-13.301,3.27,-8.853,23.911
983,3.069,0.817,-33.465,3.364,9.375,4.488,34.837,4.134,-24.499,-2.836,0,36.133,36.308,9.57,3.268,-14.069,-11.241,-15.389,-12.474,-3.294,27.254,0,208.64,Inf,223,210,-13.279,3.267,-8.843,23.855
983.5,3.069,0.817,-33.465,3.364,9.375,4.488,34.837,4.134,-24.499,-2.836,0,36.1,36.3,9.57,3.268,-14.119,-11.253,-15.397,-12.486,-3.294,27.254,0,207.54,Inf,223,210,-13.293,3.263,-8.838,23.734
984,3.069,0.817,-33.465,3.364,9.375,4.488,34.837,4.134,-24.499,-2.836,0,36.1,36.3,9.57,3.268,-14.145,-11.245,-15.409,-12.499,-3.294,27.254,0,207.54,Inf,224,210,-13.314,3.26,-8.84,23.714
984.5,2.957,0.803,-33.831,3.301,9.374,4.488,34.837,4.134,-24.499,-2.836,0,36.1,36.3,9.559,3.363,-14.09,-11.243,-15.419,-12.496,-3.294,27.254,0,208.84,Inf,224,210,-13.325,3.257,-8.821,23.686
985,2.957,0.803,-33.831,3.301,9.374,4.488,34.837,4.134,-24.499,-2.836,0,36.1,36.3,9.559,3.363,-14.133,-11.25,-15.388,-12.497,-3.294,27.254,0,208.84,Inf,225,210,-13.312,3.252,-8.829,23.66
985.5,2.957,0.803,-33.831,3.301,9.374,4.488,34.837,4.134,-24.499,-2.836,0,36.1,36.3,9.559,3.363,-14.097,-11.254,-15.41,-12.478,-3.294,27.254,0,207.74,Inf,225,210,-13.317,3.247,-8.851,23.632
986,2.957,0.803,-33.831,3.301,9.374,4.488,34.837,4.134,-24.499,-2.836,0,36.1,36.3,9.559,3.363,-14.114,-11.254,-15.401,-12.486,-3.294,27.254,0,207.74,Inf,226,210,-13.31,3.242,-8.83,23.635
986.5,2.957,0.803,-33.831,3.301,9.374,4.516,34.852,4.138,-24.479,-2.829,0,36.145,36.317,9.559,3.363,-14.115,-11.249,-15.427,-12.485,-3.281,27.266,0,208.64,Inf,226,210,-13.314,3.238,-8.849,23.644
987,2.957,0.803,-33.831,3.301,9.374,4.516,34.852,4.138,-24.479,-2.829,0,36.1,36.3,9.559,3.363,-14.127,-11.244,-15.377,-12.501,-3.281,27.266,0,208.64,Inf,227,210,-13.319,3.233,-8.817,23.621
987.5,3.584,0.828,-35.209,3.332,9.442,4.516,34.852,4.138,-24.479,-2.829,0,36.1,36.3,9.457,3.431,-14.121,-11.253,-15.385,-12.497,-3.281,27.266,0,208.54,Inf,227,210,-13.312,3.229,-8.839,23.61
988,3.584,0.828,-35.209,3.332,9.442,4.516,34.852,4.138,-24.479,-2.829,0,36.1,36.3,9.457,3.431,-14.101,-11.25,-15.412,-12.521,-3.281,27.266,0,208.54,Inf,228,210,-13.314,3.234,-8.844,23.59
988.5,3.584,0.828,-35.209,3.332,9.442,4.516,34.852,4.138,-24.479,-2.829,0,36.1,36.3,9.457,3.431,-14.11,-11.262,-15.431,-12.505,-3.281,27.266,0,209.04,Inf,228,210,-13.321,3.24,-8.848,23.567
989,3.584,0.828,-35.209,3.332,9.442,4.516,34.852,4.138,-24.479,-2.829,0,36.1,36.3,9.457,3.431,-14.151,-11.23,-15.438,-12.516,-3.281,27.266,0,209.04,Inf,228,210,-13.327,3.246,-8.824,23.555
989.5,3.584,0.828,-35.209,3.332,9.442,4.528,34.849,4.149,-24.478,-2.835,0,36.152,36.275,9.457,3.431,-14.115,-11.268,-15.413,-12.487,-3.294,27.251,0,213.04,Inf,228,210,-13.334,3.251,-8.82,23.565
990,3.584,0.828,-35.209,3.332,9.442,4.528,34.849,4.149,-24.478,-2.835,0,36.2,36.3,9.457,3.431,-14.093,-11.254,-15.35,-12.476,-3.294,27.251,0,213.04,Inf,227,210,-13.32,3.257,-8.855,23.573
990.5,3.387,0.843,-34.581,3.412,9.468,4.528,34.849,4.149,-24.478,-2.835,0,36.2,36.3,9.508,3.177,-14.103,-11.243,-15.38,-12.496,-3.294,27.251,0,213.64,Inf,227,210,-13.293,3.262,-8.826,23.525
991,3.387,0.843,-34.581,3.412,9.468,4.528,34.849,4.149,-24.478,-2.835,0,36.2,36.3,9.508,3.177,-14.12,-11.244,-15.378,-12.501,-3.294,27.251,0,213.64,Inf,226,210,-13.306,3.264,-8.835,23.513
991.5,3.387,0.843,-34.581,3.412,9.468,4.528,34.849,4.149,-24.478,-2.835,0,36.2,36.3,9.508,3.177,-14.071,-11.263,-15.4,-12.49,-3.294,27.251,0,212.84,Inf,226,210,-13.311,3.266,-8.827,23.526
992,3.387,0.843,-34.581,3.412,9.468,4.528,34.849,4.149,-24.478,-2.835,0,36.2,36.3,9.508,3.177,-14.114,-11.242,-15.372,-12.48,-3.294,27.251,0,212.84,Inf,225,210,-13.306,3.268,-8.856,23.55
992.5,3.387,0.843,-34.581,3.412,9.468,4.528,34.849,4.149,-24.478,-2.835,0,36.2,36.3,9.508,3.177,-14.122,-11.25,-15.404,-12.494,-3.294,27.251,0,213.24,Inf,225,210,-13.302,3.27,-8.839,23.541
993,3.387,0.843,-34.581,3.412,9.468,4.519,34.859,4.141,-24.491,-2.838,0,36.169,36.192,9.508,3.177,-14.118,-11.255,-15.433,-12.479,-3.299,27.256,0,213.24,Inf,224,210,-13.317,3.272,-8.835,23.543
993.5,3.387,0.843,-34.581,3.412,9.468,4.519,34.859,4.141,-24.491,-2.838,0,36.2,36.2,9.508,3.177,-14.127,-11.251,-15.397,-12.494,-3.299,27.256,0,212.44,Inf,224,210,-13.322,3.274,-8.822,23.553
994,3.34,0.817,-35.209,3.372,9.408,4.519,34.859,4.141,-24.491,-2.838,0,36.2,36.2,9.262,3.303,-14.105,-11.27,-15.396,-12.477,-3.299,27.256,0,212.44,Inf,223,210,-13.317,3.276,-8.836,23.585
994.5,3.34,0.817,-35.209,3.372,9.408,4.519,34.859,4.141,-24.491,-2.838,0,36.2,36.2,9.262,3.303,-14.112,-11.244,-15.408,-12.485,-3.299,27.256,0,213.34,Inf,223,210,-13.312,3.277,-8.842,23.598
995,3.34,0.817,-35.209,3.372,9.408,4.519,34.859,4.141,-24.491,-2.838,0,36.2,36.2,9.262,3.303,-14.136,-11.265,-15.385,-12.509,-3.299,27.256,0,213.34,Inf,222,210,-13.312,3.278,-8.84,23.634
995.5,3.34,0.817,-35.209,3.372,9.408,4.519,34.859,4.141,-24.491,-2.838,0,36.2,36.2,9.262,3.303,-14.1,-11.261,-15.415,-12.514,-3.299,27.256,0,210.14,Inf,222,210,-13.324,3.279,-8.829,23.631
996,3.34,0.817,-35.209,3.372,9.408,4.486,34.859,4.145,-24.49,-2.84,0,36.179,36.128,9.262,3.303,-14.137,-11.26,-15.417,-12.5,-3.297,27.265,0,210.14,Inf,222,210,-13.323,3.28,-8.838,23.66
996.5,3.34,0.817,-35.209,3.372,9.408,4.486,34.859,4.145,-24.49,-2.84,0,36.2,36.1,9.262,3.303,-14.111,-11.253,-15.44,-12.507,-3.297,27.265,0,210.04,Inf,222,210,-13.328,3.281,-8.834,23.671
997,2.897,0.721,-34.592,3.39,9.346,4.486,34.859,4.145,-24.49,-2.84,0,36.2,36.1,9.497,3.412,-14.154,-11.258,-15.413,-12.497,-3.297,27.265,0,210.04,Inf,222,210,-13.328,3.282,-8.839,23.661
997.5,2.897,0.721,-34.592,3.39,9.346,4.486,34.859,4.145,-24.49,-2.84,0,36.2,36.1,9.497,3.412,-14.149,-11.258,-15.412,-12.5,-3.297,27.265,0,209.74,Inf,222,210,-13.33,3.276,-8.83,23.616
998,2.897,0.721,-34.592,3.39,9.346,4.486,34.859,4.145,-24.49,-2.84,0,36.2,36.1,9.497,3.412,-14.129,-11.252,-15.437,-12.51,-3.297,27.265,0,209.74,Inf,222,210,-13.33,3.269,-8.844,23.627
998.5,2.897,0.721,-34.592,3.39,9.346,4.486,34.859,4.145,-24.49,-2.84,0,36.2,36.1,9.497,3.412,-14.134,-11.256,-15.42,-12.499,-3.297,27.265,0,208.54,Inf,222,210,-13.332,3.263,-8.832,23.617
999,2.897,0.721,-34.592,3.39,9.346,4.486,34.859,4.145,-24.49,-2.84,0,36.2,36.1,9.497,3.412,-14.112,-11.27,-15.435,-12.507,-3.297,27.265,0,208.54,Inf,223,210,-13.327,3.257,-8.845,23.589
999.5,2.897,0.721,-34.592,3.39,9.346,4.481,34.863,4.153,-24.505,-2.839,0,36.193,36.403,9.497,3.412,-14.143,-11.256,-15.412,-12.512,-3.287,27.269,0,208.84,Inf,223,210,-13.331,3.251,-8.835,23.594
1000,2.897,0.721,-34.592,3.39,9.346,4.481,34.863,4.153,-24.505,-2.839,0,36.2,36.4,9.497,3.412,-14.158,-11.244,-15.456,-12.52,-3.287,27.269,0,208.84,Inf,224,210,-13.33,3.246,-8.83,23.575
1000.5,2.737,0.763,-33.976,3.441,9.304,4.481,34.863,4.153,-24.505,-2.839,0,36.2,36.4,9.505,3.338,-14.158,-11.252,-15.461,-12.503,-3.287,27.269,0,208.24,Inf,224,210,-13.344,3.24,-8.804,23.579
1001,2.737,0.763,-33.976,3.441,9.304,4.481,34.863,4.153,-24.505,-2.839,0,36.2,36.4,9.505,3.338,-14.156,-11.242,-15.473,-12.515,-3.287,27.269,0,208.24,Inf,225,210,-13.344,3.232,-8.832,23.572
1001.5,2.737,0.763,-33.976,3.441,9.304,4.481,34.863,4.153,-24.505,-2.839,0,36.2,36.4,9.505,3.338,-14.149,-11.248,-15.428,-12.503,-3.287,27.269,0,209.24,Inf,225,210,-13.346,3.224,-8.834,23.593
1002,2.737,0.763,-33.976,3.441,9.304,4.481,34.863,4.153,-24.505,-2.839,0,36.2,36.4,9.505,3.338,-14.147,-11.236,-15.452,-12.507,-3.287,27.269,0,209.24,Inf,225,210,-13.332,3.216,-8.807,23.576
1002.5,2.737,0.763,-33.976,3.441,9.304,4.505,34.867,4.157,-24.502,-2.833,0,36.208,36.192,9.505,3.338,-14.133,-11.263,-15.388,-12.507,-3.286,27.268,0,210.24,Inf,225,210,-13.336,3.208,-8.829,23.57
1003,2.737,0.763,-33.976,3.441,9.304,4.505,34.867,4.157,-24.502,-2.833,0,36.2,36.2,9.505,3.338,-14.101,-11.261,-15.391,-12.487,-3.286,27.268,0,210.24,Inf,225,210,-13.323,3.2,-8.83,23.576
1003.5,3.643,0.917,-34.017,3.403,9.397,4.505,34.867,4.157,-24.502,-2.833,0,36.2,36.2,9.534,3.193,-14.094,-11.27,-15.353,-12.481,-3.286,27.268,0,210.44,Inf,225,210,-13.31,3.192,-8.831,23.552
1004,3.643,0.917,-34.017,3.403,9.397,4.505,34.867,4.157,-24.502,-2.833,0,36.2,36.2,9.534,3.193,-14.111,-11.262,-15.421,-12.493,-3.286,27.268,0,210.44,Inf,225,210,-13.3,3.2,-8.841,23.54
1004.5,3.643,0.917,-34.017,3.403,9.397,4.505,34.867,4.157,-24.502,-2.833,0,36.2,36.2,9.534,3.193,-14.127,-11.253,-15.414,-12.496,-3.286,27.268,0,210.34,Inf,225,210,-13.322,3.207,-8.832,23.495
1005,3.643,0.917,-34.017,3.403,9.397,4.505,34.867,4.157,-24.502,-2.833,0,36.2,36.2,9.534,3.193,-14.127,-11.257,-15.425,-12.511,-3.286,27.268,0,210.34,Inf,225,210,-13.322,3.214,-8.813,23.423
1005.5,3.643,0.917,-34.017,3.403,9.397,4.505,34.867,4.157,-24.502,-2.833,0,36.2,36.2,9.534,3.193,-14.154,-11.237,-15.443,-12.511,-3.286,27.268,0,211.44,Inf,225,210,-13.33,3.221,-8.834,23.418
1006,3.643,0.917,-34.017,3.403,9.397,4.54,34.873,4.161,-24.496,-2.819,0,36.218,36.266,9.534,3.193,-14.066,-11.261,-15.403,-12.459,-3.292,27.273,0,211.44,Inf,224,210,-13.336,3.228,-8.838,23.413
1006.5,3.643,0.917,-34.017,3.403,9.397,4.54,34.873,4.161,-24.496,-2.819,0,36.2,36.3,9.534,3.193,-14.09,-11.273,-15.419,-12.471,-3.292,27.273,0,212.04,Inf,224,210,-13.297,3.235,-8.845,23.419
1007,3.36,0.816,-35.209,3.39,9.506,4.54,34.873,4.161,-24.496,-2.819,0,36.2,36.3,9.382,3.321,-14.11,-11.254,-15.413,-12.507,-3.292,27.273,0,212.04,Inf,223,210,-13.313,3.242,-8.816,23.451
1007.5,3.36,0.816,-35.209,3.39,9.506,4.54,34.873,4.161,-24.496,-2.819,0,36.2,36.3,9.382,3.321,-14.14,-11.249,-15.414,-12.496,-3.292,27.273,0,211.14,Inf,223,210,-13.321,3.244,-8.846,23.478
1008,3.36,0.816,-35.209,3.39,9.506,4.54,34.873,4.161,-24.496,-2.819,0,36.2,36.3,9.382,3.321,-14.086,-11.251,-15.387,-12.481,-3.292,27.273,0,211.14,Inf,222,210,-13.325,3.245,-8.825,23.542
1008.5,3.36,0.816,-35.209,3.39,9.506,4.54,34.873,4.161,-24.496,-2.819,0,36.2,36.3,9.382,3.321,-14.092,-11.233,-15.409,-12.489,-3.292,27.273,0,209.94,Inf,222,210,-13.301,3.247,-8.818,23.66
1009,3.36,0.816,-35.209,3.39,9.506,4.535,34.876,4.149,-24.5,-2.833,0,36.229,36.333,9.382,3.321,-14.131,-11.262,-15.399,-12.497,-3.282,27.274,0,209.94,Inf,222,210,-13.306,3.249,-8.826,23.682
1009.5,3.36,0.816,-35.209,3.39,9.506,4.535,34.876,4.149,-24.5,-2.833,0,36.2,36.3,9.382,3.321,-14.142,-11.254,-15.455,-12.515,-3.282,27.274,0,210.34,Inf,222,210,-13.322,3.251,-8.817,23.737
1010,2.571,0.682,-34.146,3.419,9.389,4.535,34.876,4.149,-24.5,-2.833,0,36.2,36.3,9.467,3.193,-14.143,-11.257,-15.458,-12.495,-3.282,27.274,0,210.34,Inf,222,210,-13.342,3.253,-8.827,23.734
1010.5,2.571,0.682,-34.146,3.419,9.389,4.535,34.876,4.149,-24.5,-2.833,0,36.2,36.3,9.467,3.193,-14.153,-11.242,-15.445,-12.498,-3.282,27.274,0,210.24,Inf,222,210,-13.338,3.242,-8.811,23.765
1011,2.571,0.682,-34.146,3.419,9.389,4.535,34.876,4.149,-24.5,-2.833,0,36.2,36.3,9.467,3.193,-14.113,-11.275,-15.41,-12.501,-3.282,27.274,0,210.24,Inf,222,210,-13.335,3.231,-8.818,23.727
1011.5,2.571,0.682,-34.146,3.419,9.389,4.535,34.876,4.149,-24.5,-2.833,0,36.2,36.3,9.467,3.193,-14.15,-11.266,-15.388,-12.494,-3.282,27.274,0,207.84,Inf,222,210,-13.325,3.22,-8.811,23.69
1012,2.571,0.682,-34.146,3.419,9.389,4.52,34.875,4.147,-24.51,-2.832,0,36.239,36.326,9.467,3.193,-14.077,-11.263,-15.401,-12.495,-3.302,27.275,0,207.84,Inf,223,210,-13.324,3.209,-8.823,23.575
1012.5,2.571,0.682,-34.146,3.419,9.389,4.52,34.875,4.147,-24.51,-2.832,0,36.2,36.3,9.467,3.193,-14.075,-11.261,-15.411,-12.486,-3.302,27.275,0,207.94,Inf,223,210,-13.309,3.199,-8.822,23.524
1013,2.571,0.682,-34.146,3.419,9.389,4.52,34.875,4.147,-24.51,-2.832,0,36.2,36.3,9.467,3.193,-14.145,-11.268,-15.406,-12.497,-3.302,27.275,0,207.94,Inf,224,210,-13.308,3.188,-8.829,23.498
1013.5,3.315,0.846,-35.064,3.37,9.307,4.52,34.875,4.147,-24.51,-2.832,0,36.2,36.3,9.519,3.404,-14.116,-11.279,-15.378,-12.477,-3.302,27.275,0,207.54,Inf,224,210,-13.329,3.178,-8.847,23.466
1014,3.315,0.846,-35.064,3.37,9.307,4.52,34.875,4.147,-24.51,-2.832,0,36.2,36.3,9.519,3.404,-14.144,-11.269,-15.448,-12.493,-3.302,27.275,0,207.54,Inf,225,210,-13.313,3.181,-8.836,23.493
1014.5,3.315,0.846,-35.064,3.37,9.307,4.52,34.875,4.147,-24.51,-2.832,0,36.2,36.3,9.519,3.404,-14.125,-11.255,-15.432,-12.525,-3.302,27.275,0,210.24,Inf,225,210,-13.339,3.183,-8.853,23.498
1015,3.315,0.846,-35.064,3.37,9.307,4.52,34.875,4.147,-24.51,-2.832,0,36.2,36.3,9.519,3.404,-14.138,-11.265,-15.462,-12.501,-3.302,27.275,0,210.24,Inf,225,210,-13.334,3.185,-8.836,23.534
1015.5,3.315,0.846,-35.064,3.37,9.307,4.51,34.865,4.146,-24.513,-2.833,0,36.249,36.328,9.519,3.404,-14.137,-11.255,-15.444,-12.514,-3.308,27.26,0,209.84,Inf,225,210,-13.342,3.187,-8.838,23.558
1016,3.315,0.846,-35.064,3.37,9.307,4.51,34.865,4.146,-24.513,-2.833,0,36.2,36.3,9.519,3.404,-14.158,-11.279,-15.401,-12.491,-3.308,27.26,0,209.84,Inf,225,210,-13.337,3.189,-8.835,23.566
1016.5,3.411,0.79,-35.209,3.309,9.387,4.51,34.865,4.146,-24.513,-2.833,0,36.2,36.3,9.437,3.409,-14.14,-11.279,-15.422,-12.508,-3.308,27.26,0,209.64,Inf,225,210,-13.332,3.191,-8.839,23.591
1017,3.411,0.79,-35.209,3.309,9.387,4.51,34.865,4.146,-24.513,-2.833,0,36.2,36.3,9.437,3.409,-14.136,-11.268,-15.412,-12.529,-3.308,27.26,0,209.64,Inf,225,210,-13.337,3.195,-8.827,23.587
1017.5,3.411,0.79,-35.209,3.309,9.387,4.51,34.865,4.146,-24.513,-2.833,0,36.2,36.3,9.437,3.409,-14.082,-11.28,-15.424,-12.49,-3.308,27.26,0,209.74,Inf,225,210,-13.336,3.198,-8.835,23.585
1018,3.411,0.79,-35.209,3.309,9.387,4.51,34.865,4.146,-24.513,-2.833,0,36.2,36.3,9.437,3.409,-14.096,-11.266,-15.344,-12.504,-3.308,27.26,0,209.74,Inf,225,210,-13.319,3.202,-8.856,23.583
1018.5,3.411,0.79,-35.209,3.309,9.387,4.49,34.874,4.148,-24.512,-2.846,0,36.262,36.525,9.437,3.409,-14.1,-11.271,-15.378,-12.486,-3.306,27.268,0,211.04,Inf,225,210,-13.302,3.205,-8.829,23.58
1019,3.411,0.79,-35.209,3.309,9.387,4.49,34.874,4.148,-24.512,-2.846,0,36.3,36.5,9.437,3.409,-14.12,-11.278,-15.421,-12.505,-3.306,27.268,0,211.04,Inf,224,210,-13.309,3.209,-8.824,23.539
1019.5,3.411,0.79,-35.209,3.309,9.387,4.49,34.874,4.148,-24.512,-2.846,0,36.3,36.5,9.437,3.409,-14.125,-11.253,-15.402,-12.479,-3.306,27.268,0,210.84,Inf,224,210,-13.331,3.212,-8.824,23.548
1020,2.962,0.776,-33.483,3.405,9.312,4.49,34.874,4.148,-24.512,-2.846,0,36.3,36.5,9.67,3.359,-14.137,-11.262,-15.383,-12.474,-3.306,27.268,0,210.84,Inf,224,210,-13.315,3.215,-8.835,23.538
1020.5,2.962,0.776,-33.483,3.405,9.312,4.49,34.874,4.148,-24.512,-2.846,0,36.3,36.5,9.67,3.359,-14.087,-11.262,-15.393,-12.482,-3.306,27.268,0,210.54,Inf,224,210,-13.314,3.211,-8.813,23.558
1021,2.962,0.776,-33.483,3.405,9.312,4.49,34.874,4.148,-24.512,-2.846,0,36.3,36.5,9.67,3.359,-14.071,-11.23,-15.378,-12.459,-3.306,27.268,0,210.54,Inf,224,210,-13.306,3.207,-8.813,23.607
1021.5,2.962,0.776,-33.483,3.405,9.312,4.49,34.874,4.148,-24.512,-2.846,0,36.3,36.5,9.67,3.359,-14.07,-11.234,-15.351,-12.453,-3.306,27.268,0,209.64,Inf,224,210,-13.284,3.203,-8.813,23.64
