t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
1148.5,3.089,0.77,-35.209,3.423,9.443,4.478,34.843,4.144,-24.421,-2.832,0,36.1,35.9,9.382,3.305,-13.949,-11.106,-15.247,-12.366,-3.295,27.272,0,218.54,Inf,231,220,-13.162,3.162,-8.638,24.037
1149,3.099,0.816,-33.764,3.405,9.287,4.478,34.843,4.144,-24.421,-2.832,0,36.1,35.9,9.592,3.298,-13.951,-11.12,-15.25,-12.354,-3.295,27.272,0,218.54,Inf,232,220,-13.167,3.161,-8.627,24.135
1149.5,3.099,0.816,-33.764,3.405,9.287,4.478,34.843,4.144,-24.421,-2.832,0,36.1,35.9,9.592,3.298,-13.918,-11.124,-15.244,-12.35,-3.295,27.272,0,218.04,Inf,232,220,-13.168,3.16,-8.648,24.184
1150,3.099,0.816,-33.764,3.405,9.287,4.478,34.843,4.144,-24.421,-2.832,0,36.1,35.9,9.592,3.298,-13.952,-11.118,-15.238,-12.348,-3.295,27.272,0,218.04,Inf,233,220,-13.159,3.159,-8.638,24.172
1150.5,3.099,0.816,-33.764,3.405,9.287,4.478,34.843,4.144,-24.421,-2.832,0,36.1,35.9,9.592,3.298,-13.917,-11.104,-15.229,-12.358,-3.295,27.272,0,216.94,Inf,233,220,-13.164,3.158,-8.626,24.14
1151,3.099,0.816,-33.764,3.405,9.287,4.478,34.843,4.144,-24.421,-2.832,0,36.1,35.9,9.592,3.298,-13.933,-11.113,-15.242,-12.35,-3.295,27.272,0,216.94,Inf,234,220,-13.152,3.157,-8.625,24.079
1151.5,3.099,0.816,-33.764,3.405,9.287,4.46,34.837,4.133,-24.406,-2.834,0,36.087,36.028,9.592,3.298,-13.973,-11.092,-15.279,-12.342,-3.297,27.277,0,218.34,Inf,234,220,-13.16,3.156,-8.631,24.075
1152,3.099,0.816,-33.764,3.405,9.287,4.46,34.837,4.133,-24.406,-2.834,0,36.1,36,9.592,3.298,-13.953,-11.095,-15.242,-12.338,-3.297,27.277,0,218.34,Inf,235,220,-13.171,3.155,-8.633,24.085
1152.5,3.205,0.767,-35.209,3.37,9.344,4.46,34.837,4.133,-24.406,-2.834,0,36.1,36,9.287,3.486,-13.926,-11.106,-15.19,-12.322,-3.297,27.277,0,218.14,Inf,235,220,-13.157,3.154,-8.62,24.109
1153,3.205,0.767,-35.209,3.37,9.344,4.46,34.837,4.133,-24.406,-2.834,0,36.1,36,9.287,3.486,-13.892,-11.074,-15.205,-12.319,-3.297,27.277,0,218.14,Inf,236,220,-13.136,3.155,-8.615,24.079
1153.5,3.205,0.767,-35.209,3.37,9.344,4.46,34.837,4.133,-24.406,-2.834,0,36.1,36,9.287,3.486,-13.934,-11.097,-15.155,-12.343,-3.297,27.277,0,222.54,Inf,236,220,-13.123,3.155,-8.599,24.078
1154,3.205,0.767,-35.209,3.37,9.344,4.46,34.837,4.133,-24.406,-2.834,0,36.1,36,9.287,3.486,-13.934,-11.085,-15.179,-12.326,-3.297,27.277,0,222.54,Inf,235,220,-13.133,3.156,-8.612,24.102
1154.5,3.205,0.767,-35.209,3.37,9.344,4.522,34.849,4.146,-24.375,-2.829,0,36.089,35.949,9.287,3.486,-13.927,-11.081,-15.222,-12.322,-3.291,27.279,0,222.54,Inf,235,220,-13.131,3.157,-8.607,24.09
1155,3.205,0.767,-35.209,3.37,9.344,4.522,34.849,4.146,-24.375,-2.829,0,36.1,35.9,9.287,3.486,-13.952,-11.078,-15.269,-12.335,-3.291,27.279,0,222.54,Inf,234,220,-13.138,3.158,-8.597,24.093
1155.5,2.994,0.812,-34,3.442,9.329,4.522,34.849,4.146,-24.375,-2.829,0,36.1,35.9,9.463,3.25,-13.899,-11.065,-15.212,-12.323,-3.291,27.279,0,222.44,Inf,234,220,-13.158,3.159,-8.587,24.099
1156,2.994,0.812,-34,3.442,9.329,4.522,34.849,4.146,-24.375,-2.829,0,36.1,35.9,9.463,3.25,-13.936,-11.058,-15.233,-12.305,-3.291,27.279,0,222.44,Inf,233,220,-13.125,3.156,-8.579,24.101
1156.5,2.994,0.812,-34,3.442,9.329,4.522,34.849,4.146,-24.375,-2.829,0,36.1,35.9,9.463,3.25,-13.906,-11.076,-15.236,-12.322,-3.291,27.279,0,221.54,Inf,233,220,-13.133,3.153,-8.589,24.123
1157,2.994,0.812,-34,3.442,9.329,4.522,34.849,4.146,-24.375,-2.829,0,36.1,35.9,9.463,3.25,-13.915,-11.067,-15.232,-12.302,-3.291,27.279,0,221.54,Inf,232,220,-13.135,3.151,-8.582,24.141
1157.5,2.994,0.812,-34,3.442,9.329,4.506,34.844,4.149,-24.344,-2.834,0,36.074,35.934,9.463,3.25,-13.951,-11.05,-15.233,-12.316,-3.29,27.273,0,221.74,Inf,232,220,-13.129,3.148,-8.561,24.201
1158,2.994,0.812,-34,3.442,9.329,4.506,34.844,4.149,-24.344,-2.834,0,36.1,35.9,9.463,3.25,-13.928,-11.057,-15.184,-12.282,-3.29,27.273,0,221.74,Inf,231,220,-13.137,3.146,-8.588,24.249
1158.5,2.994,0.812,-34,3.442,9.329,4.506,34.844,4.149,-24.344,-2.834,0,36.1,35.9,9.463,3.25,-13.905,-11.062,-15.172,-12.303,-3.29,27.273,0,221.74,Inf,231,220,-13.113,3.143,-8.568,24.479
1159,3.613,0.854,-35.209,3.389,9.408,4.506,34.844,4.149,-24.344,-2.834,0,36.1,35.9,9.369,3.367,-13.888,-11.067,-15.159,-12.317,-3.29,27.273,0,221.74,Inf,230,220,-13.111,3.141,-8.584,24.535
1159.5,3.613,0.854,-35.209,3.389,9.408,4.506,34.844,4.149,-24.344,-2.834,0,36.1,35.9,9.369,3.367,-13.897,-11.032,-15.196,-12.305,-3.29,27.273,0,221.44,Inf,230,220,-13.108,3.148,-8.553,24.622
1160,3.613,0.854,-35.209,3.389,9.408,4.506,34.844,4.149,-24.344,-2.834,0,36.1,35.9,9.369,3.367,-13.899,-11.036,-15.181,-12.288,-3.29,27.273,0,221.44,Inf,229,220,-13.108,3.156,-8.537,24.614
1160.5,3.613,0.854,-35.209,3.389,9.408,4.506,34.844,4.149,-24.344,-2.834,0,36.1,35.9,9.369,3.367,-13.84,-11.023,-15.158,-12.259,-3.29,27.273,0,217.84,Inf,229,220,-13.101,3.164,-8.559,24.571
1161,3.613,0.854,-35.209,3.389,9.408,4.498,34.854,4.146,-24.316,-2.832,0,36.075,35.795,9.369,3.367,-13.86,-11.056,-15.14,-12.253,-3.273,27.283,0,217.84,Inf,230,220,-13.07,3.171,-8.541,24.519
1161.5,3.613,0.854,-35.209,3.389,9.408,4.498,34.854,4.146,-24.316,-2.832,0,36.1,35.8,9.369,3.367,-13.863,-11.039,-15.14,-12.279,-3.273,27.283,0,218.14,Inf,230,220,-13.077,3.178,-8.535,24.499
1162,3.329,0.851,-33.75,3.396,9.274,4.498,34.854,4.146,-24.316,-2.832,0,36.1,35.8,9.669,3.392,-13.816,-11.036,-15.151,-12.242,-3.273,27.283,0,218.14,Inf,231,220,-13.08,3.185,-8.523,24.466
1162.5,3.329,0.851,-33.75,3.396,9.274,4.498,34.854,4.146,-24.316,-2.832,0,36.1,35.8,9.669,3.392,-13.843,-11.025,-15.179,-12.257,-3.273,27.283,0,218.24,Inf,231,220,-13.061,3.188,-8.528,24.455
1163,3.329,0.851,-33.75,3.396,9.274,4.498,34.854,4.146,-24.316,-2.832,0,36.1,35.8,9.669,3.392,-13.888,-10.996,-15.183,-12.259,-3.273,27.283,0,218.24,Inf,232,220,-13.076,3.19,-8.501,24.432
1163.5,3.329,0.851,-33.75,3.396,9.274,4.498,34.854,4.146,-24.316,-2.832,0,36.1,35.8,9.669,3.392,-13.892,-11.004,-15.17,-12.264,-3.273,27.283,0,216.84,Inf,232,220,-13.081,3.192,-8.521,24.418
1164,3.329,0.851,-33.75,3.396,9.274,4.518,34.849,4.16,-24.316,-2.817,0,36.079,35.913,9.669,3.392,-13.897,-11.032,-15.145,-12.263,-3.272,27.292,0,216.84,Inf,233,220,-13.083,3.194,-8.502,24.383
1164.5,3.329,0.851,-33.75,3.396,9.274,4.518,34.849,4.16,-24.316,-2.817,0,36.1,35.9,9.669,3.392,-13.845,-11.014,-15.165,-12.262,-3.272,27.292,0,216.54,Inf,233,220,-13.084,3.197,-8.501,24.338
1165,3.329,0.851,-33.75,3.396,9.274,4.518,34.849,4.16,-24.316,-2.817,0,36.1,35.9,9.669,3.392,-13.889,-10.997,-15.2,-12.249,-3.272,27.292,0,216.54,Inf,234,220,-13.071,3.199,-8.514,24.335
1165.5,3.389,0.827,-35.209,3.367,9.445,4.518,34.849,4.16,-24.316,-2.817,0,36.1,35.9,9.331,3.509,-13.897,-10.987,-15.186,-12.247,-3.272,27.292,0,216.54,Inf,234,220,-13.084,3.201,-8.496,24.28
1166,3.389,0.827,-35.209,3.367,9.445,4.518,34.849,4.16,-24.316,-2.817,0,36.1,35.9,9.331,3.509,-13.871,-11.038,-15.057,-12.233,-3.272,27.292,0,216.54,Inf,235,220,-13.079,3.204,-8.497,24.276
1166.5,3.389,0.827,-35.209,3.367,9.445,4.518,34.849,4.16,-24.316,-2.817,0,36.1,35.9,9.331,3.509,-13.858,-10.998,-15.171,-12.252,-3.272,27.292,0,219.24,Inf,235,220,-13.05,3.207,-8.483,24.212
1167,3.389,0.827,-35.209,3.367,9.445,4.518,34.849,4.16,-24.316,-2.817,0,36.1,35.9,9.331,3.509,-13.837,-10.974,-15.144,-12.244,-3.272,27.292,0,219.24,Inf,235,220,-13.07,3.21,-8.478,24.199
1167.5,3.389,0.827,-35.209,3.367,9.445,4.493,34.845,4.162,-24.34,-2.815,0,36.055,36.089,9.331,3.509,-13.86,-10.997,-15.18,-12.253,-3.283,27.282,0,219.14,Inf,235,220,-13.05,3.213,-8.482,24.18
1168,3.389,0.827,-35.209,3.367,9.445,4.493,34.845,4.162,-24.34,-2.815,0,36.1,36.1,9.331,3.509,-13.881,-10.977,-15.182,-12.248,-3.283,27.282,0,219.14,Inf,235,220,-13.073,3.216,-8.481,24.11
1168.5,2.803,0.77,-34.037,3.418,9.352,4.493,34.845,4.162,-24.34,-2.815,0,36.1,36.1,9.487,3.388,-13.819,-11.003,-15.166,-12.234,-3.283,27.282,0,219.34,Inf,235,220,-13.072,3.219,-8.478,24.088
1169,2.803,0.77,-34.037,3.418,9.352,4.493,34.845,4.162,-24.34,-2.815,0,36.1,36.1,9.487,3.388,-13.833,-10.994,-15.132,-12.252,-3.283,27.282,0,219.34,Inf,235,220,-13.056,3.212,-8.476,24.137
1169.5,2.803,0.77,-34.037,3.418,9.352,4.493,34.845,4.162,-24.34,-2.815,0,36.1,36.1,9.487,3.388,-13.864,-11.004,-15.124,-12.223,-3.283,27.282,0,221.44,Inf,235,220,-13.053,3.205,-8.487,24.155
1170,2.803,0.77,-34.037,3.418,9.352,4.493,34.845,4.162,-24.34,-2.815,0,36.1,36.1,9.487,3.388,-13.819,-10.988,-15.148,-12.225,-3.283,27.282,0,221.44,Inf,234,220,-13.054,3.199,-8.483,24.146
1170.5,2.803,0.77,-34.037,3.418,9.352,4.485,34.846,4.152,-24.357,-2.811,0,36.072,36.053,9.487,3.388,-13.845,-10.988,-15.135,-12.239,-3.268,27.287,0,221.14,Inf,234,220,-13.045,3.192,-8.466,24.143
1171,2.803,0.77,-34.037,3.418,9.352,4.485,34.846,4.152,-24.357,-2.811,0,36.1,36.1,9.487,3.388,-13.841,-11.002,-15.107,-12.258,-3.268,27.287,0,221.14,Inf,233,220,-13.052,3.186,-8.473,24.117
1171.5,2.803,0.77,-34.037,3.418,9.352,4.485,34.846,4.152,-24.357,-2.811,0,36.1,36.1,9.487,3.388,-13.864,-11,-15.131,-12.234,-3.268,27.287,0,221.84,Inf,233,220,-13.052,3.179,-8.485,24.138
1172,3.281,0.822,-34.617,3.358,9.368,4.485,34.846,4.152,-24.357,-2.811,0,36.1,36.1,9.568,3.452,-13.802,-10.973,-15.143,-12.234,-3.268,27.287,0,221.84,Inf,232,220,-13.057,3.173,-8.475,24.129
1172.5,3.281,0.822,-34.617,3.358,9.368,4.485,34.846,4.152,-24.357,-2.811,0,36.1,36.1,9.568,3.452,-13.817,-10.997,-15.13,-12.236,-3.268,27.287,0,221.24,Inf,232,220,-13.038,3.175,-8.484,24.084
1173,3.281,0.822,-34.617,3.358,9.368,4.485,34.846,4.152,-24.357,-2.811,0,36.1,36.1,9.568,3.452,-13.836,-10.992,-15.168,-12.251,-3.268,27.287,0,221.24,Inf,231,220,-13.045,3.177,-8.475,24.091
1173.5,3.281,0.822,-34.617,3.358,9.368,4.485,34.846,4.152,-24.357,-2.811,0,36.1,36.1,9.568,3.452,-13.853,-11.01,-15.17,-12.231,-3.268,27.287,0,219.74,Inf,231,220,-13.062,3.178,-8.47,24.097
1174,3.281,0.822,-34.617,3.358,9.368,4.482,34.841,4.139,-24.353,-2.802,0,36.064,36.057,9.568,3.452,-13.853,-11.012,-15.097,-12.231,-3.273,27.272,0,219.74,Inf,231,220,-13.066,3.18,-8.478,24.121
1174.5,3.281,0.822,-34.617,3.358,9.368,4.482,34.841,4.139,-24.353,-2.802,0,36.1,36.1,9.568,3.452,-13.844,-10.996,-15.189,-12.24,-3.273,27.272,0,219.94,Inf,231,220,-13.048,3.182,-8.498,24.169
1175,3.122,0.749,-35.209,3.384,9.522,4.482,34.841,4.139,-24.353,-2.802,0,36.1,36.1,9.315,3.357,-13.87,-10.997,-15.133,-12.25,-3.273,27.272,0,219.94,Inf,231,220,-13.067,3.183,-8.493,24.217
1175.5,3.122,0.749,-35.209,3.384,9.522,4.482,34.841,4.139,-24.353,-2.802,0,36.1,36.1,9.315,3.357,-13.868,-10.994,-15.175,-12.254,-3.273,27.272,0,219.54,Inf,231,220,-13.062,3.182,-8.48,24.221
1176,3.122,0.749,-35.209,3.384,9.522,4.482,34.841,4.139,-24.353,-2.802,0,36.1,36.1,9.315,3.357,-13.865,-10.989,-15.187,-12.236,-3.273,27.272,0,219.54,Inf,231,220,-13.073,3.181,-8.475,24.211
1176.5,3.122,0.749,-35.209,3.384,9.522,4.482,34.841,4.139,-24.353,-2.802,0,36.1,36.1,9.315,3.357,-13.831,-10.995,-15.135,-12.24,-3.273,27.272,0,217.34,Inf,231,220,-13.069,3.18,-8.482,24.193
1177,3.122,0.749,-35.209,3.384,9.522,4.48,34.84,4.139,-24.342,-2.824,0,36.06,35.876,9.315,3.357,-13.868,-10.981,-15.189,-12.229,-3.288,27.266,0,217.34,Inf,232,220,-13.05,3.179,-8.462,24.135
1177.5,3.122,0.749,-35.209,3.384,9.522,4.48,34.84,4.139,-24.342,-2.824,0,36.1,35.9,9.315,3.357,-13.833,-10.983,-15.13,-12.247,-3.288,27.266,0,217.54,Inf,232,220,-13.067,3.179,-8.466,24.112
1178,3.459,0.881,-34.032,3.454,9.38,4.48,34.84,4.139,-24.342,-2.824,0,36.1,35.9,9.508,3.19,-13.843,-10.986,-15.114,-12.228,-3.288,27.266,0,217.54,Inf,233,220,-13.048,3.178,-8.465,24.119
1178.5,3.459,0.881,-34.032,3.454,9.38,4.48,34.84,4.139,-24.342,-2.824,0,36.1,35.9,9.508,3.19,-13.807,-10.979,-15.125,-12.202,-3.288,27.266,0,218.04,Inf,233,220,-13.043,3.182,-8.485,24.122
1179,3.459,0.881,-34.032,3.454,9.38,4.48,34.84,4.139,-24.342,-2.824,0,36.1,35.9,9.508,3.19,-13.797,-10.962,-15.12,-12.22,-3.288,27.266,0,218.04,Inf,234,220,-13.028,3.187,-8.468,24.137
1179.5,3.459,0.881,-34.032,3.454,9.38,4.48,34.84,4.139,-24.342,-2.824,0,36.1,35.9,9.508,3.19,-13.838,-10.966,-15.147,-12.216,-3.288,27.266,0,219.14,Inf,234,220,-13.025,3.191,-8.48,24.21
1180,3.459,0.881,-34.032,3.454,9.38,4.48,34.84,4.139,-24.342,-2.824,0,36.1,35.9,9.508,3.19,-13.855,-10.978,-15.145,-12.212,-3.288,27.266,0,219.14,Inf,234,220,-13.042,3.196,-8.462,24.216
1180.5,3.459,0.881,-34.032,3.454,9.38,4.51,34.842,4.119,-24.329,-2.83,0,36.06,35.977,9.508,3.19,-13.86,-10.978,-15.107,-12.209,-3.269,27.266,0,219.34,Inf,234,220,-13.047,3.2,-8.466,24.276
1181,3.459,0.881,-34.032,3.454,9.38,4.51,34.842,4.119,-24.329,-2.83,0,36.1,36,9.508,3.19,-13.875,-10.954,-15.199,-12.228,-3.269,27.266,0,219.34,Inf,234,220,-13.039,3.204,-8.46,24.351
1181.5,3.125,0.777,-34.642,3.421,9.447,4.51,34.842,4.119,-24.329,-2.83,0,36.1,36,9.399,3.308,-13.835,-10.961,-15.114,-12.197,-3.269,27.266,0,219.44,Inf,234,220,-13.064,3.208,-8.467,24.453
1182,3.125,0.777,-34.642,3.421,9.447,4.51,34.842,4.119,-24.329,-2.83,0,36.1,36,9.399,3.308,-13.837,-10.947,-15.079,-12.184,-3.269,27.266,0,219.44,Inf,234,220,-13.027,3.207,-8.463,24.441
1182.5,3.125,0.777,-34.642,3.421,9.447,4.51,34.842,4.119,-24.329,-2.83,0,36.1,36,9.399,3.308,-13.778,-10.977,-15.09,-12.188,-3.269,27.266,0,221.54,Inf,234,220,-13.012,3.206,-8.472,24.421
1183,3.125,0.777,-34.642,3.421,9.447,4.51,34.842,4.119,-24.329,-2.83,0,36.1,36,9.399,3.308,-13.834,-10.964,-15.142,-12.229,-3.269,27.266,0,221.54,Inf,233,220,-13.008,3.204,-8.448,24.361
1183.5,3.125,0.777,-34.642,3.421,9.447,4.524,34.853,4.139,-24.318,-2.823,0,36.067,35.917,9.399,3.308,-13.821,-10.973,-15.112,-12.211,-3.272,27.266,0,221.04,Inf,233,220,-13.042,3.203,-8.458,24.338
1184,3.125,0.777,-34.642,3.421,9.447,4.524,34.853,4.139,-24.318,-2.823,0,36.1,35.9,9.399,3.308,-13.828,-10.97,-15.105,-12.192,-3.272,27.266,0,221.04,Inf,232,220,-13.029,3.202,-8.462,24.372
1184.5,3.343,0.818,-34.405,3.441,9.404,4.524,34.853,4.139,-24.318,-2.823,0,36.1,35.9,9.477,3.172,-13.829,-10.98,-15.156,-12.224,-3.272,27.266,0,221.04,Inf,232,220,-13.024,3.2,-8.472,24.358
1185,3.343,0.818,-34.405,3.441,9.404,4.524,34.853,4.139,-24.318,-2.823,0,36.1,35.9,9.477,3.172,-13.834,-10.98,-15.121,-12.208,-3.272,27.266,0,221.04,Inf,231,220,-13.047,3.203,-8.461,24.316
1185.5,3.343,0.818,-34.405,3.441,9.404,4.524,34.853,4.139,-24.318,-2.823,0,36.1,35.9,9.477,3.172,-13.819,-10.951,-15.101,-12.196,-3.272,27.266,0,221.24,Inf,231,220,-13.036,3.205,-8.466,24.321
1186,3.343,0.818,-34.405,3.441,9.404,4.524,34.853,4.139,-24.318,-2.823,0,36.1,35.9,9.477,3.172,-13.852,-10.957,-15.138,-12.21,-3.272,27.266,0,221.24,Inf,230,220,-13.017,3.207,-8.439,24.402
1186.5,3.343,0.818,-34.405,3.441,9.404,4.524,34.853,4.139,-24.318,-2.823,0,36.1,35.9,9.477,3.172,-13.879,-10.961,-15.177,-12.219,-3.272,27.266,0,218.54,Inf,230,220,-13.039,3.21,-8.466,24.41
1187,3.343,0.818,-34.405,3.441,9.404,4.464,34.852,4.136,-24.298,-2.827,0,36.068,35.974,9.477,3.172,-13.853,-10.956,-15.168,-12.214,-3.286,27.258,0,218.54,Inf,231,220,-13.059,3.212,-8.46,24.433
1187.5,3.343,0.818,-34.405,3.441,9.404,4.464,34.852,4.136,-24.298,-2.827,0,36.1,36,9.477,3.172,-13.858,-10.971,-15.127,-12.226,-3.286,27.258,0,218.94,Inf,231,220,-13.048,3.214,-8.457,24.408
1188,3.396,0.78,-35.209,3.335,9.408,4.464,34.852,4.136,-24.298,-2.827,0,36.1,36,9.438,3.314,-13.797,-10.964,-15.138,-12.209,-3.286,27.258,0,218.94,Inf,232,220,-13.045,3.216,-8.452,24.389
1188.5,3.396,0.78,-35.209,3.335,9.408,4.464,34.852,4.136,-24.298,-2.827,0,36.1,36,9.438,3.314,-13.85,-10.96,-15.189,-12.197,-3.286,27.258,0,218.74,Inf,232,220,-13.027,3.219,-8.444,24.376
1189,3.396,0.78,-35.209,3.335,9.408,4.464,34.852,4.136,-24.298,-2.827,0,36.1,36,9.438,3.314,-13.852,-10.964,-15.176,-12.197,-3.286,27.258,0,218.74,Inf,233,220,-13.049,3.222,-8.461,24.36
1189.5,3.396,0.78,-35.209,3.335,9.408,4.464,34.852,4.136,-24.298,-2.827,0,36.1,36,9.438,3.314,-13.868,-10.955,-15.188,-12.222,-3.286,27.258,0,218.64,Inf,233,220,-13.047,3.225,-8.443,24.347
1190,3.396,0.78,-35.209,3.335,9.408,4.488,34.859,4.161,-24.312,-2.828,0,36.08,36.112,9.438,3.314,-13.855,-10.932,-15.196,-12.201,-3.269,27.266,0,218.64,Inf,234,220,-13.058,3.228,-8.438,24.343
1190.5,3.396,0.78,-35.209,3.335,9.408,4.488,34.859,4.161,-24.312,-2.828,0,36.1,36.1,9.438,3.314,-13.858,-10.96,-15.159,-12.242,-3.269,27.266,0,217.24,Inf,234,220,-13.046,3.23,-8.457,24.473
1191,3.299,0.811,-35.209,3.361,9.394,4.488,34.859,4.161,-24.312,-2.828,0,36.1,36.1,9.343,3.483,-13.839,-10.951,-15.101,-12.211,-3.269,27.266,0,217.24,Inf,235,220,-13.055,3.233,-8.454,24.421
1191.5,3.299,0.811,-35.209,3.361,9.394,4.488,34.859,4.161,-24.312,-2.828,0,36.1,36.1,9.343,3.483,-13.826,-10.949,-15.107,-12.2,-3.269,27.266,0,218.04,Inf,235,220,-13.026,3.234,-8.446,24.41
1192,3.299,0.811,-35.209,3.361,9.394,4.488,34.859,4.161,-24.312,-2.828,0,36.1,36.1,9.343,3.483,-13.803,-10.984,-15.091,-12.193,-3.269,27.266,0,218.04,Inf,236,220,-13.02,3.235,-8.438,24.377
1192.5,3.299,0.811,-35.209,3.361,9.394,4.488,34.859,4.161,-24.312,-2.828,0,36.1,36.1,9.343,3.483,-13.829,-10.961,-15.129,-12.185,-3.269,27.266,0,220.74,Inf,236,220,-13.018,3.236,-8.44,24.373
1193,3.299,0.811,-35.209,3.361,9.394,4.488,34.859,4.161,-24.312,-2.828,0,36.1,36.1,9.343,3.483,-13.794,-10.946,-15.116,-12.187,-3.269,27.266,0,220.74,Inf,236,220,-13.026,3.237,-8.458,24.389
1193.5,3.299,0.811,-35.209,3.361,9.394,4.49,34.865,4.15,-24.306,-2.81,0,36.102,36.111,9.343,3.483,-13.809,-10.948,-15.093,-12.196,-3.262,27.269,0,221.34,Inf,236,220,-13.011,3.238,-8.43,24.367
1194,3.299,0.811,-35.209,3.361,9.394,4.49,34.865,4.15,-24.306,-2.81,0,36.1,36.1,9.343,3.483,-13.843,-10.942,-15.16,-12.196,-3.262,27.269,0,221.34,Inf,235,220,-13.012,3.239,-8.424,24.335
1194.5,2.916,0.766,-33.899,3.45,9.295,4.49,34.865,4.15,-24.306,-2.81,0,36.1,36.1,9.556,3.298,-13.855,-10.94,-15.159,-12.183,-3.262,27.269,0,220.04,Inf,235,220,-13.035,3.24,-8.434,24.349
1195,2.916,0.766,-33.899,3.45,9.295,4.49,34.865,4.15,-24.306,-2.81,0,36.1,36.1,9.556,3.298,-13.887,-10.936,-15.178,-12.194,-3.262,27.269,0,220.04,Inf,235,220,-13.034,3.235,-8.413,24.363
1195.5,2.916,0.766,-33.899,3.45,9.295,4.49,34.865,4.15,-24.306,-2.81,0,36.1,36.1,9.556,3.298,-13.816,-10.946,-15.153,-12.196,-3.262,27.269,0,221.04,Inf,235,220,-13.049,3.23,-8.426,24.385
1196,2.916,0.766,-33.899,3.45,9.295,4.49,34.865,4.15,-24.306,-2.81,0,36.1,36.1,9.556,3.298,-13.864,-10.951,-15.12,-12.189,-3.262,27.269,0,221.04,Inf,234,220,-13.028,3.225,-8.428,24.446
1196.5,2.916,0.766,-33.899,3.45,9.295,4.467,34.859,4.153,-24.278,-2.806,0,36.099,36.049,9.556,3.298,-13.798,-10.934,-15.105,-12.172,-3.265,27.258,0,221.54,Inf,234,220,-13.031,3.22,-8.426,24.477
1197,2.916,0.766,-33.899,3.45,9.295,4.467,34.859,4.153,-24.278,-2.806,0,36.1,36,9.556,3.298,-13.814,-10.949,-15.054,-12.183,-3.265,27.258,0,221.54,Inf,233,220,-13.002,3.215,-8.423,24.501
1197.5,2.798,0.769,-34.134,3.426,9.348,4.467,34.859,4.153,-24.278,-2.806,0,36.1,36,9.45,3.325,-13.811,-10.932,-15.051,-12.165,-3.265,27.258,0,222.24,Inf,233,220,-13,3.21,-8.456,24.586
1198,2.798,0.769,-34.134,3.426,9.348,4.467,34.859,4.153,-24.278,-2.806,0,36.1,36,9.45,3.325,-13.78,-10.947,-15.076,-12.168,-3.265,27.258,0,222.24,Inf,232,220,-12.99,3.203,-8.426,24.617
1198.5,2.798,0.769,-34.134,3.426,9.348,4.467,34.859,4.153,-24.278,-2.806,0,36.1,36,9.45,3.325,-13.758,-10.94,-15.086,-12.163,-3.265,27.258,0,221.54,Inf,232,220,-12.993,3.196,-8.429,24.615
1199,2.798,0.769,-34.134,3.426,9.348,4.467,34.859,4.153,-24.278,-2.806,0,36.1,36,9.45,3.325,-13.784,-10.929,-15.072,-12.182,-3.265,27.258,0,221.54,Inf,231,220,-12.987,3.19,-8.409,24.615
1199.5,2.798,0.769,-34.134,3.426,9.348,4.483,34.867,4.141,-24.272,-2.817,0,36.105,36.1,9.45,3.325,-13.839,-10.932,-15.092,-12.155,-3.264,27.258,0,220.24,Inf,231,220,-12.992,3.183,-8.405,24.603
1200,2.798,0.769,-34.134,3.426,9.348,4.483,34.867,4.141,-24.272,-2.817,0,36.1,36.1,9.45,3.325,-13.782,-10.915,-15.094,-12.173,-3.264,27.258,0,220.24,Inf,231,220,-13.005,3.177,-8.412,24.596
1200.5,2.798,0.769,-34.134,3.426,9.348,4.483,34.867,4.141,-24.272,-2.817,0,36.1,36.1,9.45,3.325,-13.842,-10.927,-15.095,-12.16,-3.264,27.258,0,218.14,Inf,231,220,-12.991,3.171,-8.402,24.703
1201,3.544,0.852,-35.209,3.421,9.408,4.483,34.867,4.141,-24.272,-2.817,0,36.1,36.1,9.376,3.336,-13.828,-10.928,-15.129,-12.177,-3.264,27.258,0,218.14,Inf,232,220,-13.006,3.165,-8.407,24.739
1201.5,3.544,0.852,-35.209,3.421,9.408,4.483,34.867,4.141,-24.272,-2.817,0,36.1,36.1,9.376,3.336,-13.828,-10.936,-15.076,-12.176,-3.264,27.258,0,220.14,Inf,232,220,-13.016,3.171,-8.41,24.712
1202,3.544,0.852,-35.209,3.421,9.408,4.483,34.867,4.141,-24.272,-2.817,0,36.1,36.1,9.376,3.336,-13.781,-10.94,-15.088,-12.177,-3.264,27.258,0,220.14,Inf,232,220,-13.004,3.177,-8.407,24.681
1202.5,3.544,0.852,-35.209,3.421,9.408,4.483,34.867,4.141,-24.272,-2.817,0,36.1,36.1,9.376,3.336,-13.791,-10.925,-15.085,-12.158,-3.264,27.258,0,216.14,Inf,232,220,-12.996,3.183,-8.407,24.625
1203,3.544,0.852,-35.209,3.421,9.408,4.498,34.876,4.102,-24.271,-2.815,0,36.123,36.26,9.376,3.336,-13.781,-10.933,-15.052,-12.157,-3.269,27.26,0,216.14,Inf,233,220,-12.99,3.189,-8.412,24.598
1203.5,3.544,0.852,-35.209,3.421,9.408,4.498,34.876,4.102,-24.271,-2.815,0,36.1,36.3,9.376,3.336,-13.799,-10.926,-15.056,-12.159,-3.269,27.26,0,218.74,Inf,233,220,-12.981,3.195,-8.399,24.566
1204,3.548,0.823,-35.209,3.363,9.375,4.498,34.876,4.102,-24.271,-2.815,0,36.1,36.3,9.305,3.439,-13.777,-10.909,-15.091,-12.153,-3.269,27.26,0,218.74,Inf,234,220,-12.985,3.201,-8.41,24.563
1204.5,3.548,0.823,-35.209,3.363,9.375,4.498,34.876,4.102,-24.271,-2.815,0,36.1,36.3,9.305,3.439,-13.796,-10.893,-15.032,-12.125,-3.269,27.26,0,216.14,Inf,234,220,-12.983,3.206,-8.416,24.529
1205,3.548,0.823,-35.209,3.363,9.375,4.498,34.876,4.102,-24.271,-2.815,0,36.1,36.3,9.305,3.439,-13.785,-10.941,-15.031,-12.14,-3.269,27.26,0,216.14,Inf,235,220,-12.962,3.212,-8.391,24.527
1205.5,3.548,0.823,-35.209,3.363,9.375,4.498,34.876,4.102,-24.271,-2.815,0,36.1,36.3,9.305,3.439,-13.804,-10.926,-15.056,-12.148,-3.269,27.26,0,220.04,Inf,235,220,-12.974,3.217,-8.4,24.538
1206,3.548,0.823,-35.209,3.363,9.375,4.502,34.875,4.132,-24.245,-2.832,0,36.132,36.09,9.305,3.439,-13.792,-10.919,-15.064,-12.16,-3.275,27.256,0,220.04,Inf,235,220,-12.983,3.223,-8.389,24.535
1206.5,3.548,0.823,-35.209,3.363,9.375,4.502,34.875,4.132,-24.245,-2.832,0,36.1,36.1,9.305,3.439,-13.716,-10.917,-15.042,-12.141,-3.275,27.256,0,218.14,Inf,235,220,-12.984,3.228,-8.413,24.491
1207,3.548,0.823,-35.209,3.363,9.375,4.502,34.875,4.132,-24.245,-2.832,0,36.1,36.1,9.305,3.439,-13.756,-10.904,-15.081,-12.133,-3.275,27.256,0,218.14,Inf,236,220,-12.954,3.233,-8.406,24.507
1207.5,2.799,0.771,-34.209,3.381,9.369,4.502,34.875,4.132,-24.245,-2.832,0,36.1,36.1,9.525,3.421,-13.806,-10.9,-15.102,-12.167,-3.275,27.256,0,220.14,Inf,236,220,-12.968,3.238,-8.389,24.516
1208,2.799,0.771,-34.209,3.381,9.369,4.502,34.875,4.132,-24.245,-2.832,0,36.1,36.1,9.525,3.421,-13.783,-10.9,-15.081,-12.13,-3.275,27.256,0,220.14,Inf,236,220,-12.994,3.231,-8.41,24.554
1208.5,2.799,0.771,-34.209,3.381,9.369,4.502,34.875,4.132,-24.245,-2.832,0,36.1,36.1,9.525,3.421,-13.739,-10.922,-14.966,-12.141,-3.275,27.256,0,220.94,Inf,236,220,-12.973,3.224,-8.391,24.58
1209,2.799,0.771,-34.209,3.381,9.369,4.502,34.875,4.132,-24.245,-2.832,0,36.1,36.1,9.525,3.421,-13.755,-10.914,-15.059,-12.132,-3.275,27.256,0,220.94,Inf,236,220,-12.942,3.217,-8.382,24.604
1209.5,2.799,0.771,-34.209,3.381,9.369,4.512,34.874,4.126,-24.213,-2.834,0,36.141,36.14,9.525,3.421,-13.759,-10.889,-15.012,-12.104,-3.287,27.25,0,222.94,Inf,236,220,-12.965,3.21,-8.404,24.585
1210,2.799,0.771,-34.209,3.381,9.369,4.512,34.874,4.126,-24.213,-2.834,0,36.1,36.1,9.525,3.421,-13.766,-10.88,-15.094,-12.14,-3.287,27.25,0,222.94,Inf,235,220,-12.941,3.204,-8.382,24.581
1210.5,3.263,0.805,-35.209,3.306,9.443,4.512,34.874,4.126,-24.213,-2.834,0,36.1,36.1,9.34,3.3,-13.779,-10.888,-15.019,-12.11,-3.287,27.25,0,221.64,Inf,235,220,-12.97,3.197,-8.388,24.548
1211,3.263,0.805,-35.209,3.306,9.443,4.512,34.874,4.126,-24.213,-2.834,0,36.1,36.1,9.34,3.3,-13.773,-10.898,-15.008,-12.104,-3.287,27.25,0,221.64,Inf,234,220,-12.949,3.198,-8.394,24.537
1211.5,3.263,0.805,-35.209,3.306,9.443,4.512,34.874,4.126,-24.213,-2.834,0,36.1,36.1,9.34,3.3,-13.748,-10.879,-15.036,-12.135,-3.287,27.25,0,222.64,Inf,234,220,-12.946,3.199,-8.379,24.638
1212,3.263,0.805,-35.209,3.306,9.443,4.512,34.874,4.126,-24.213,-2.834,0,36.1,36.1,9.34,3.3,-13.751,-10.88,-15.032,-12.102,-3.287,27.25,0,222.64,Inf,233,220,-12.949,3.2,-8.358,24.648
1212.5,3.263,0.805,-35.209,3.306,9.443,4.495,34.875,4.134,-24.215,-2.845,0,36.149,36.103,9.34,3.3,-13.776,-10.873,-15.006,-12.1,-3.286,27.235,0,220.94,Inf,233,220,-12.941,3.201,-8.371,24.624
1213,3.263,0.805,-35.209,3.306,9.443,4.495,34.875,4.134,-24.215,-2.845,0,36.1,36.1,9.34,3.3,-13.76,-10.856,-15.003,-12.079,-3.286,27.235,0,220.94,Inf,233,220,-12.939,3.202,-8.369,24.622
1213.5,3.263,0.805,-35.209,3.306,9.443,4.495,34.875,4.134,-24.215,-2.845,0,36.1,36.1,9.34,3.3,-13.749,-10.869,-15.009,-12.115,-3.286,27.235,0,222.64,Inf,233,220,-12.924,3.203,-8.362,24.669
1214,3.205,0.818,-34.47,3.396,9.288,4.495,34.875,4.134,-24.215,-2.845,0,36.1,36.1,9.605,3.44,-13.742,-10.869,-15.052,-12.1,-3.286,27.235,0,222.64,Inf,232,220,-12.935,3.204,-8.364,24.753
1214.5,3.205,0.818,-34.47,3.396,9.288,4.495,34.875,4.134,-24.215,-2.845,0,36.1,36.1,9.605,3.44,-13.762,-10.852,-15.005,-12.102,-3.286,27.235,0,221.04,Inf,232,220,-12.941,3.204,-8.356,24.764
1215,3.205,0.818,-34.47,3.396,9.288,4.495,34.875,4.134,-24.215,-2.845,0,36.1,36.1,9.605,3.44,-13.739,-10.862,-15.036,-12.088,-3.286,27.235,0,221.04,Inf,231,220,-12.93,3.204,-8.339,24.727
1215.5,3.205,0.818,-34.47,3.396,9.288,4.495,34.875,4.134,-24.215,-2.845,0,36.1,36.1,9.605,3.44,-13.718,-10.85,-14.978,-12.074,-3.286,27.235,0,220.14,Inf,231,220,-12.932,3.204,-8.335,24.684
1216,3.205,0.818,-34.47,3.396,9.288,4.503,34.885,4.14,-24.175,-2.827,0,36.162,36.171,9.605,3.44,-13.712,-10.859,-15.011,-12.102,-3.281,27.239,0,220.14,Inf,231,220,-12.905,3.204,-8.337,24.683
1216.5,3.205,0.818,-34.47,3.396,9.288,4.503,34.885,4.14,-24.175,-2.827,0,36.2,36.2,9.605,3.44,-13.746,-10.853,-15.062,-12.104,-3.281,27.239,0,218.24,Inf,231,220,-12.921,3.204,-8.345,24.636
1217,2.581,0.693,-34.205,3.438,9.373,4.503,34.885,4.14,-24.175,-2.827,0,36.2,36.2,9.438,3.321,-13.761,-10.829,-15.025,-12.096,-3.281,27.239,0,218.24,Inf,232,220,-12.941,3.204,-8.326,24.623
1217.5,2.581,0.693,-34.205,3.438,9.373,4.503,34.885,4.14,-24.175,-2.827,0,36.2,36.2,9.438,3.321,-13.755,-10.852,-14.976,-12.074,-3.281,27.239,0,220.14,Inf,232,220,-12.928,3.194,-8.329,24.562
1218,2.581,0.693,-34.205,3.438,9.373,4.503,34.885,4.14,-24.175,-2.827,0,36.2,36.2,9.438,3.321,-13.706,-10.857,-15.008,-12.056,-3.281,27.239,0,220.14,Inf,232,220,-12.914,3.184,-8.343,24.484
1218.5,2.581,0.693,-34.205,3.438,9.373,4.503,34.885,4.14,-24.175,-2.827,0,36.2,36.2,9.438,3.321,-13.692,-10.865,-15.017,-12.07,-3.281,27.239,0,218.34,Inf,232,220,-12.907,3.174,-8.335,24.452
1219,2.581,0.693,-34.205,3.438,9.373,4.489,34.88,4.139,-24.191,-2.841,0,36.174,36.251,9.438,3.321,-13.725,-10.852,-15.033,-12.089,-3.279,27.234,0,218.34,Inf,233,220,-12.911,3.164,-8.332,24.339
1219.5,2.581,0.693,-34.205,3.438,9.373,4.489,34.88,4.139,-24.191,-2.841,0,36.2,36.3,9.438,3.321,-13.724,-10.839,-14.937,-12.052,-3.279,27.234,0,218.74,Inf,233,220,-12.925,3.155,-8.347,24.306
1220,2.581,0.693,-34.205,3.438,9.373,4.489,34.88,4.139,-24.191,-2.841,0,36.2,36.3,9.438,3.321,-13.714,-10.852,-15.012,-12.088,-3.279,27.234,0,218.74,Inf,234,220,-12.888,3.145,-8.344,24.348
1220.5,3.44,0.897,-33.96,3.432,9.308,4.489,34.88,4.139,-24.191,-2.841,0,36.2,36.3,9.63,3.405,-13.738,-10.862,-15.034,-12.085,-3.279,27.234,0,218.04,Inf,234,220,-12.916,3.136,-8.339,24.317
1221,3.44,0.897,-33.96,3.432,9.308,4.489,34.88,4.139,-24.191,-2.841,0,36.2,36.3,9.63,3.405,-13.757,-10.846,-15.062,-12.092,-3.279,27.234,0,218.04,Inf,235,220,-12.93,3.141,-8.325,24.271
1221.5,3.44,0.897,-33.96,3.432,9.308,4.489,34.88,4.139,-24.191,-2.841,0,36.2,36.3,9.63,3.405,-13.745,-10.837,-15.053,-12.098,-3.279,27.234,0,221.34,Inf,235,220,-12.939,3.146,-8.335,24.238
1222,3.44,0.897,-33.96,3.432,9.308,4.489,34.88,4.139,-24.191,-2.841,0,36.2,36.3,9.63,3.405,-13.752,-10.828,-15.048,-12.084,-3.279,27.234,0,221.34,Inf,234,220,-12.933,3.151,-8.312,24.404
1222.5,3.44,0.897,-33.96,3.432,9.308,4.438,34.894,4.133,-24.171,-2.808,0,36.186,36.198,9.63,3.405,-13.766,-10.828,-15.041,-12.101,-3.273,27.235,0,220.04,Inf,234,220,-12.928,3.156,-8.34,24.473
1223,3.44,0.897,-33.96,3.432,9.308,4.438,34.894,4.133,-24.171,-2.808,0,36.2,36.2,9.63,3.405,-13.78,-10.825,-15.052,-12.082,-3.273,27.235,0,220.04,Inf,234,220,-12.934,3.16,-8.329,24.452
1223.5,2.98,0.724,-35.209,3.414,9.469,4.438,34.894,4.133,-24.171,-2.808,0,36.2,36.2,9.236,3.368,-13.7,-10.854,-14.99,-12.09,-3.273,27.235,0,220.44,Inf,234,220,-12.935,3.165,-8.338,24.52
1224,2.98,0.724,-35.209,3.414,9.469,4.438,34.894,4.133,-24.171,-2.808,0,36.2,36.2,9.236,3.368,-13.735,-10.866,-14.989,-12.112,-3.273,27.235,0,220.44,Inf,234,220,-12.909,3.162,-8.333,24.527
1224.5,2.98,0.724,-35.209,3.414,9.469,4.438,34.894,4.133,-24.171,-2.808,0,36.2,36.2,9.236,3.368,-13.674,-10.859,-14.977,-12.081,-3.273,27.235,0,218.74,Inf,234,220,-12.925,3.159,-8.319,24.461
1225,2.98,0.724,-35.209,3.414,9.469,4.438,34.894,4.133,-24.171,-2.808,0,36.2,36.2,9.236,3.368,-13.661,-10.867,-14.936,-12.053,-3.273,27.235,0,218.74,Inf,235,220,-12.898,3.156,-8.349,24.434
1225.5,2.98,0.724,-35.209,3.414,9.469,4.473,34.887,4.133,-24.195,-2.816,0,36.195,36.389,9.236,3.368,-13.73,-10.824,-15.013,-12.077,-3.275,27.221,0,220.94,Inf,235,220,-12.88,3.153,-8.313,24.393
1226,2.98,0.724,-35.209,3.414,9.469,4.473,34.887,4.133,-24.195,-2.816,0,36.2,36.4,9.236,3.368,-13.723,-10.842,-15.046,-12.085,-3.275,27.221,0,220.94,Inf,235,220,-12.911,3.15,-8.317,24.567
1226.5,3.141,0.806,-34.756,3.351,9.37,4.473,34.887,4.133,-24.195,-2.816,0,36.2,36.4,9.513,3.474,-13.716,-10.824,-15.003,-12.081,-3.275,27.221,0,220.74,Inf,235,220,-12.924,3.147,-8.334,24.575
1227,3.141,0.806,-34.756,3.351,9.37,4.473,34.887,4.133,-24.195,-2.816,0,36.2,36.4,9.513,3.474,-13.729,-10.814,-15.031,-12.07,-3.275,27.221,0,220.74,Inf,235,220,-12.906,3.147,-8.333,24.595
1227.5,3.141,0.806,-34.756,3.351,9.37,4.473,34.887,4.133,-24.195,-2.816,0,36.2,36.4,9.513,3.474,-13.699,-10.827,-14.991,-12.081,-3.275,27.221,0,221.04,Inf,235,220,-12.911,3.147,-8.316,24.675
1228,3.141,0.806,-34.756,3.351,9.37,4.473,34.887,4.133,-24.195,-2.816,0,36.2,36.4,9.513,3.474,-13.728,-10.843,-15.026,-12.065,-3.275,27.221,0,221.04,Inf,234,220,-12.9,3.147,-8.328,24.774
1228.5,3.141,0.806,-34.756,3.351,9.37,4.473,34.887,4.133,-24.195,-2.816,0,36.2,36.4,9.513,3.474,-13.735,-10.852,-14.966,-12.079,-3.275,27.221,0,222.44,Inf,234,220,-12.916,3.147,-8.323,24.802
1229,3.141,0.806,-34.756,3.351,9.37,4.485,34.895,4.138,-24.199,-2.816,0,36.211,36.331,9.513,3.474,-13.688,-10.845,-14.958,-12.042,-3.271,27.225,0,222.44,Inf,233,220,-12.908,3.147,-8.322,24.767
1229.5,3.141,0.806,-34.756,3.351,9.37,4.485,34.895,4.138,-24.199,-2.816,0,36.2,36.3,9.513,3.474,-13.696,-10.852,-14.938,-12.056,-3.271,27.225,0,223.14,Inf,233,220,-12.883,3.147,-8.324,24.685
1230,3.402,0.902,-33.941,3.444,9.367,4.485,34.895,4.138,-24.199,-2.816,0,36.2,36.3,9.514,3.19,-13.674,-10.828,-14.962,-12.057,-3.271,27.225,0,223.14,Inf,232,220,-12.885,3.147,-8.317,24.634
1230.5,3.402,0.902,-33.941,3.444,9.367,4.485,34.895,4.138,-24.199,-2.816,0,36.2,36.3,9.514,3.19,-13.73,-10.822,-14.97,-12.06,-3.271,27.225,0,222.14,Inf,232,220,-12.88,3.151,-8.309,24.536
1231,3.402,0.902,-33.941,3.444,9.367,4.485,34.895,4.138,-24.199,-2.816,0,36.2,36.3,9.514,3.19,-13.641,-10.822,-14.971,-12.062,-3.271,27.225,0,222.14,Inf,231,220,-12.896,3.155,-8.325,24.523
1231.5,3.402,0.902,-33.941,3.444,9.367,4.485,34.895,4.138,-24.199,-2.816,0,36.2,36.3,9.514,3.19,-13.67,-10.832,-14.947,-12.057,-3.271,27.225,0,220.54,Inf,231,220,-12.874,3.159,-8.333,24.513
1232,3.402,0.902,-33.941,3.444,9.367,4.536,34.903,4.133,-24.219,-2.795,0,36.22,36.188,9.514,3.19,-13.708,-10.822,-14.945,-12.055,-3.268,27.23,0,220.54,Inf,231,220,-12.877,3.163,-8.308,24.489
1232.5,3.402,0.902,-33.941,3.444,9.367,4.536,34.903,4.133,-24.219,-2.795,0,36.2,36.2,9.514,3.19,-13.732,-10.841,-15.033,-12.061,-3.268,27.23,0,221.24,Inf,231,220,-12.883,3.167,-8.306,24.452
1233,2.788,0.74,-33.883,3.436,9.323,4.536,34.903,4.133,-24.219,-2.795,0,36.2,36.2,9.533,3.245,-13.734,-10.827,-15.057,-12.072,-3.268,27.23,0,221.24,Inf,230,220,-12.917,3.171,-8.304,24.438
1233.5,2.788,0.74,-33.883,3.436,9.323,4.536,34.903,4.133,-24.219,-2.795,0,36.2,36.2,9.533,3.245,-13.744,-10.818,-15.022,-12.045,-3.268,27.23,0,220.04,Inf,230,220,-12.922,3.165,-8.32,24.446
1234,2.788,0.74,-33.883,3.436,9.323,4.536,34.903,4.133,-24.219,-2.795,0,36.2,36.2,9.533,3.245,-13.713,-10.843,-15.011,-12.065,-3.268,27.23,0,220.04,Inf,230,220,-12.907,3.158,-8.316,24.431
1234.5,2.788,0.74,-33.883,3.436,9.323,4.536,34.903,4.133,-24.219,-2.795,0,36.2,36.2,9.533,3.245,-13.741,-10.821,-15.003,-12.067,-3.268,27.23,0,217.94,Inf,230,220,-12.908,3.152,-8.326,24.413
1235,2.788,0.74,-33.883,3.436,9.323,4.536,34.903,4.133,-24.219,-2.795,0,36.2,36.2,9.533,3.245,-13.764,-10.826,-15.049,-12.056,-3.268,27.23,0,217.94,Inf,231,220,-12.908,3.146,-8.298,24.455
1235.5,2.788,0.74,-33.883,3.436,9.323,4.518,34.906,4.137,-24.202,-2.821,0,36.23,36.394,9.533,3.245,-13.712,-10.828,-15.046,-12.081,-3.274,27.215,0,217.84,Inf,231,220,-12.924,3.141,-8.305,24.528
1236,2.788,0.74,-33.883,3.436,9.323,4.518,34.906,4.137,-24.202,-2.821,0,36.2,36.4,9.533,3.245,-13.707,-10.828,-15.02,-12.087,-3.274,27.215,0,217.84,Inf,232,220,-12.917,3.135,-8.312,24.574
1236.5,2.575,0.712,-33.176,3.458,9.355,4.518,34.906,4.137,-24.202,-2.821,0,36.2,36.4,9.517,3.34,-13.726,-10.818,-15.023,-12.072,-3.274,27.215,0,218.34,Inf,232,220,-12.911,3.129,-8.315,24.533
1237,2.575,0.712,-33.176,3.458,9.355,4.518,34.906,4.137,-24.202,-2.821,0,36.2,36.4,9.517,3.34,-13.737,-10.815,-15.055,-12.073,-3.274,27.215,0,218.34,Inf,233,220,-12.91,3.12,-8.304,24.543
1237.5,2.575,0.712,-33.176,3.458,9.355,4.518,34.906,4.137,-24.202,-2.821,0,36.2,36.4,9.517,3.34,-13.729,-10.83,-14.987,-12.099,-3.274,27.215,0,217.94,Inf,233,220,-12.92,3.111,-8.303,24.617
1238,2.575,0.712,-33.176,3.458,9.355,4.518,34.906,4.137,-24.202,-2.821,0,36.2,36.4,9.517,3.34,-13.76,-10.831,-15.078,-12.102,-3.274,27.215,0,217.94,Inf,234,220,-12.911,3.102,-8.296,24.645
1238.5,2.575,0.712,-33.176,3.458,9.355,4.512,34.913,4.137,-24.182,-2.832,0,36.242,36.397,9.517,3.34,-13.703,-10.853,-15.04,-12.062,-3.278,27.211,0,218.54,Inf,234,220,-12.943,3.094,-8.294,24.586
1239,2.575,0.712,-33.176,3.458,9.355,4.512,34.913,4.137,-24.182,-2.832,0,36.2,36.4,9.517,3.34,-13.684,-10.865,-14.963,-12.062,-3.278,27.211,0,218.54,Inf,235,220,-12.914,3.085,-8.318,24.58
1239.5,3.655,0.84,-35.209,3.421,9.412,4.512,34.913,4.137,-24.182,-2.832,0,36.2,36.4,9.407,3.438,-13.739,-10.824,-14.99,-12.085,-3.278,27.211,0,218.84,Inf,235,220,-12.894,3.077,-8.3,24.538
1240,3.655,0.84,-35.209,3.421,9.412,4.512,34.913,4.137,-24.182,-2.832,0,36.2,36.4,9.407,3.438,-13.713,-10.805,-14.969,-12.075,-3.278,27.211,0,218.84,Inf,236,220,-12.91,3.086,-8.316,24.522
1240.5,3.655,0.84,-35.209,3.421,9.412,4.512,34.913,4.137,-24.182,-2.832,0,36.2,36.4,9.407,3.438,-13.723,-10.821,-14.984,-12.067,-3.278,27.211,0,219.24,Inf,236,220,-12.89,3.096,-8.298,24.63
1241,3.655,0.84,-35.209,3.421,9.412,4.512,34.913,4.137,-24.182,-2.832,0,36.2,36.4,9.407,3.438,-13.683,-10.836,-14.976,-12.068,-3.278,27.211,0,219.24,Inf,236,220,-12.899,3.105,-8.291,24.637
1241.5,3.655,0.84,-35.209,3.421,9.412,4.512,34.913,4.137,-24.182,-2.832,0,36.2,36.4,9.407,3.438,-13.708,-10.806,-15.018,-12.056,-3.278,27.211,0,222.34,Inf,236,220,-12.891,3.114,-8.298,24.676
1242,3.655,0.84,-35.209,3.421,9.412,4.466,34.92,4.14,-24.166,-2.824,0,36.253,36.428,9.407,3.438,-13.681,-10.82,-14.987,-12.072,-3.275,27.202,0,222.34,Inf,235,220,-12.897,3.123,-8.302,24.701
1242.5,3.655,0.84,-35.209,3.421,9.412,4.466,34.92,4.14,-24.166,-2.824,0,36.3,36.4,9.407,3.438,-13.727,-10.826,-14.951,-12.044,-3.275,27.202,0,222.44,Inf,235,220,-12.89,3.131,-8.302,24.712
1243,2.886,0.777,-33.776,3.439,9.274,4.466,34.92,4.14,-24.166,-2.824,0,36.3,36.4,9.527,3.396,-13.662,-10.818,-14.954,-12.044,-3.275,27.202,0,222.44,Inf,234,220,-12.887,3.14,-8.301,24.64
1243.5,2.886,0.777,-33.776,3.439,9.274,4.466,34.92,4.14,-24.166,-2.824,0,36.3,36.4,9.527,3.396,-13.711,-10.821,-15.02,-12.044,-3.275,27.202,0,222.64,Inf,234,220,-12.869,3.136,-8.298,24.637
1244,2.886,0.777,-33.776,3.439,9.274,4.466,34.92,4.14,-24.166,-2.824,0,36.3,36.4,9.527,3.396,-13.696,-10.824,-14.953,-12.056,-3.275,27.202,0,222.64,Inf,233,220,-12.899,3.132,-8.309,24.637
1244.5,2.886,0.777,-33.776,3.439,9.274,4.466,34.92,4.14,-24.166,-2.824,0,36.3,36.4,9.527,3.396,-13.631,-10.817,-14.904,-12.018,-3.275,27.202,0,222.44,Inf,233,220,-12.882,3.128,-8.31,24.654
1245,2.886,0.777,-33.776,3.439,9.274,4.506,34.923,4.144,-24.177,-2.817,0,36.272,36.463,9.527,3.396,-13.654,-10.811,-14.959,-12.052,-3.272,27.206,0,222.44,Inf,232,220,-12.843,3.124,-8.287,24.764
1245.5,2.886,0.777,-33.776,3.439,9.274,4.506,34.923,4.144,-24.177,-2.817,0,36.3,36.5,9.527,3.396,-13.637,-10.818,-14.923,-12.025,-3.272,27.206,0,221.94,Inf,232,220,-12.869,3.12,-8.302,24.799
1246,3.518,0.901,-34.28,3.393,9.291,4.506,34.923,4.144,-24.177,-2.817,0,36.3,36.5,9.583,3.417,-13.674,-10.815,-14.904,-12.009,-3.272,27.206,0,221.94,Inf,231,220,-12.851,3.116,-8.297,24.947
1246.5,3.518,0.901,-34.28,3.393,9.291,4.506,34.923,4.144,-24.177,-2.817,0,36.3,36.5,9.583,3.417,-13.669,-10.812,-14.954,-12.037,-3.272,27.206,0,221.94,Inf,231,220,-12.85,3.123,-8.282,24.975
1247,3.518,0.901,-34.28,3.393,9.291,4.506,34.923,4.144,-24.177,-2.817,0,36.3,36.5,9.583,3.417,-13.648,-10.819,-14.967,-12.028,-3.272,27.206,0,221.94,Inf,230,220,-12.868,3.129,-8.276,24.945
1247.5,3.518,0.901,-34.28,3.393,9.291,4.506,34.923,4.144,-24.177,-2.817,0,36.3,36.5,9.583,3.417,-13.68,-10.799,-14.986,-12.059,-3.272,27.206,0,219.14,Inf,230,220,-12.866,3.135,-8.269,24.861
1248,3.518,0.901,-34.28,3.393,9.291,4.511,34.933,4.144,-24.149,-2.835,0,36.289,36.322,9.583,3.417,-13.718,-10.795,-15.016,-12.049,-3.277,27.199,0,219.14,Inf,230,220,-12.881,3.142,-8.263,24.855
1248.5,3.518,0.901,-34.28,3.393,9.291,4.511,34.933,4.144,-24.149,-2.835,0,36.3,36.3,9.583,3.417,-13.686,-10.788,-15.014,-12.059,-3.277,27.199,0,219.64,Inf,230,220,-12.895,3.148,-8.268,24.824
1249,3.518,0.901,-34.28,3.393,9.291,4.511,34.933,4.144,-24.149,-2.835,0,36.3,36.3,9.583,3.417,-13.732,-10.809,-15.014,-12.052,-3.277,27.199,0,219.64,Inf,230,220,-12.887,3.16,-8.262,24.829
1249.5,3.325,0.798,-35.209,3.366,9.429,4.511,34.933,4.144,-24.149,-2.835,0,36.3,36.3,9.255,3.451,-13.713,-10.792,-15.042,-12.074,-3.277,27.199,0,220.04,Inf,230,220,-12.902,3.16,-8.271,24.792
1250,3.325,0.798,-35.209,3.366,9.429,4.511,34.933,4.144,-24.149,-2.835,0,36.3,36.3,9.255,3.451,-13.746,-10.812,-15.015,-12.054,-3.277,27.199,0,220.04,Inf,230,220,-12.907,3.165,-8.246,24.807
1250.5,3.325,0.798,-35.209,3.366,9.429,4.511,34.933,4.144,-24.149,-2.835,0,36.3,36.3,9.255,3.451,-13.723,-10.802,-14.996,-12.059,-3.277,27.199,0,219.54,Inf,230,220,-12.907,3.165,-8.278,24.765
1251,3.325,0.798,-35.209,3.366,9.429,4.511,34.933,4.144,-24.149,-2.835,0,36.3,36.3,9.255,3.451,-13.722,-10.815,-14.991,-12.069,-3.277,27.199,0,219.54,Inf,230,220,-12.895,3.168,-8.264,24.706
1251.5,3.325,0.798,-35.209,3.366,9.429,4.521,34.923,4.124,-24.178,-2.83,0,36.299,36.36,9.255,3.451,-13.699,-10.818,-15.007,-12.063,-3.282,27.199,0,218.14,Inf,230,220,-12.899,3.17,-8.278,24.67
1252,3.325,0.798,-35.209,3.366,9.429,4.521,34.923,4.124,-24.178,-2.83,0,36.3,36.4,9.255,3.451,-13.729,-10.801,-14.988,-12.031,-3.282,27.199,0,218.14,Inf,231,220,-12.897,3.173,-8.264,24.637
1252.5,3.45,0.799,-35.209,3.414,9.417,4.521,34.923,4.124,-24.178,-2.83,0,36.3,36.4,9.366,3.357,-13.702,-10.81,-14.971,-12.055,-3.282,27.199,0,217.84,Inf,231,220,-12.887,3.175,-8.285,24.614
1253,3.45,0.799,-35.209,3.414,9.417,4.521,34.923,4.124,-24.178,-2.83,0,36.3,36.4,9.366,3.357,-13.672,-10.814,-14.996,-12.046,-3.282,27.199,0,217.84,Inf,232,220,-12.885,3.18,-8.278,24.592
1253.5,3.45,0.799,-35.209,3.414,9.417,4.521,34.923,4.124,-24.178,-2.83,0,36.3,36.4,9.366,3.357,-13.7,-10.79,-14.959,-12.045,-3.282,27.199,0,218.44,Inf,232,220,-12.882,3.184,-8.279,24.574
1254,3.45,0.799,-35.209,3.414,9.417,4.521,34.923,4.124,-24.178,-2.83,0,36.3,36.4,9.366,3.357,-13.688,-10.817,-14.938,-12.043,-3.282,27.199,0,218.44,Inf,233,220,-12.873,3.189,-8.273,24.53
1254.5,3.45,0.799,-35.209,3.414,9.417,4.536,34.938,4.126,-24.177,-2.826,0,36.313,36.303,9.366,3.357,-13.68,-10.797,-14.991,-12.044,-3.275,27.195,0,219.24,Inf,233,220,-12.872,3.193,-8.252,24.45
1255,3.45,0.799,-35.209,3.414,9.417,4.536,34.938,4.126,-24.177,-2.826,0,36.3,36.3,9.366,3.357,-13.723,-10.815,-15.023,-12.054,-3.275,27.195,0,219.24,Inf,233,220,-12.878,3.197,-8.278,24.406
1255.5,3.45,0.799,-35.209,3.414,9.417,4.536,34.938,4.126,-24.177,-2.826,0,36.3,36.3,9.366,3.357,-13.716,-10.796,-15.025,-12.047,-3.275,27.195,0,218.94,Inf,233,220,-12.904,3.201,-8.268,24.399
1256,2.956,0.76,-34.32,3.404,9.384,4.536,34.938,4.126,-24.177,-2.826,0,36.3,36.3,9.465,3.293,-13.74,-10.803,-15.027,-12.067,-3.275,27.195,0,218.94,Inf,234,220,-12.896,3.205,-8.267,24.386
1256.5,2.956,0.76,-34.32,3.404,9.384,4.536,34.938,4.126,-24.177,-2.826,0,36.3,36.3,9.465,3.293,-13.703,-10.805,-15.007,-12.069,-3.275,27.195,0,218.64,Inf,234,220,-12.909,3.201,-8.275,24.394
1257,2.956,0.76,-34.32,3.404,9.384,4.536,34.938,4.126,-24.177,-2.826,0,36.3,36.3,9.465,3.293,-13.731,-10.791,-15.028,-12.056,-3.275,27.195,0,218.64,Inf,235,220,-12.896,3.197,-8.271,24.359
1257.5,2.956,0.76,-34.32,3.404,9.384,4.536,34.938,4.126,-24.177,-2.826,0,36.3,36.3,9.465,3.293,-13.732,-10.809,-15.028,-12.064,-3.275,27.195,0,220.84,Inf,235,220,-12.902,3.193,-8.265,24.349
1258,2.956,0.76,-34.32,3.404,9.384,4.532,34.921,4.13,-24.192,-2.83,0,36.312,36.321,9.465,3.293,-13.685,-10.8,-14.995,-12.06,-3.295,27.179,0,220.84,Inf,235,220,-12.908,3.19,-8.278,24.306
1258.5,2.956,0.76,-34.32,3.404,9.384,4.532,34.921,4.13,-24.192,-2.83,0,36.3,36.3,9.465,3.293,-13.703,-10.813,-14.986,-12.044,-3.295,27.179,0,220.64,Inf,235,220,-12.885,3.186,-8.272,24.304
1259,2.946,0.767,-34.417,3.413,9.375,4.532,34.921,4.13,-24.192,-2.83,0,36.3,36.3,9.535,3.468,-13.729,-10.804,-15.01,-12.058,-3.295,27.179,0,220.64,Inf,235,220,-12.886,3.182,-8.274,24.295
1259.5,2.946,0.767,-34.417,3.413,9.375,4.532,34.921,4.13,-24.192,-2.83,0,36.3,36.3,9.535,3.468,-13.68,-10.82,-14.992,-12.054,-3.295,27.179,0,221.04,Inf,235,220,-12.9,3.178,-8.271,24.301
1260,2.946,0.767,-34.417,3.413,9.375,4.532,34.921,4.13,-24.192,-2.83,0,36.3,36.3,9.535,3.468,-13.681,-10.847,-14.931,-12.037,-3.295,27.179,0,221.04,Inf,234,220,-12.887,3.174,-8.287,24.294
1260.5,2.946,0.767,-34.417,3.413,9.375,4.532,34.921,4.13,-24.192,-2.83,0,36.3,36.3,9.535,3.468,-13.705,-10.805,-15.014,-12.049,-3.295,27.179,0,222.54,Inf,234,220,-12.874,3.17,-8.276,24.289
1261,2.946,0.767,-34.417,3.413,9.375,4.506,34.93,4.138,-24.194,-2.856,0,36.331,36.387,9.535,3.468,-13.696,-10.815,-15.017,-12.054,-3.298,27.175,0,222.54,Inf,233,220,-12.893,3.167,-8.276,24.275
1261.5,2.946,0.767,-34.417,3.413,9.375,4.506,34.93,4.138,-24.194,-2.856,0,36.3,36.4,9.535,3.468,-13.699,-10.813,-14.966,-12.072,-3.298,27.175,0,222.64,Inf,233,220,-12.895,3.163,-8.25,24.234
1262,2.946,0.767,-34.417,3.413,9.375,4.506,34.93,4.138,-24.194,-2.856,0,36.3,36.4,9.535,3.468,-13.735,-10.791,-15.042,-12.06,-3.298,27.175,0,222.64,Inf,232,220,-12.888,3.16,-8.267,24.268
1262.5,2.91,0.741,-34.258,3.4,9.4,4.506,34.93,4.138,-24.194,-2.856,0,36.3,36.4,9.451,3.306,-13.69,-10.819,-14.989,-12.069,-3.298,27.175,0,222.44,Inf,232,220,-12.907,3.156,-8.28,24.224
1263,2.91,0.741,-34.258,3.4,9.4,4.506,34.93,4.138,-24.194,-2.856,0,36.3,36.4,9.451,3.306,-13.702,-10.807,-15.017,-12.051,-3.298,27.175,0,222.44,Inf,231,220,-12.892,3.152,-8.26,24.217
1263.5,2.91,0.741,-34.258,3.4,9.4,4.506,34.93,4.138,-24.194,-2.856,0,36.3,36.4,9.451,3.306,-13.735,-10.809,-14.976,-12.063,-3.298,27.175,0,220.74,Inf,231,220,-12.894,3.148,-8.267,24.247
1264,2.91,0.741,-34.258,3.4,9.4,4.506,34.93,4.138,-24.194,-2.856,0,36.3,36.4,9.451,3.306,-13.677,-10.791,-14.953,-12.06,-3.298,27.175,0,220.74,Inf,231,220,-12.896,3.144,-8.274,24.254
1264.5,2.91,0.741,-34.258,3.4,9.4,4.499,34.937,4.128,-24.176,-2.831,0,36.349,36.477,9.451,3.306,-13.711,-10.784,-14.93,-12.031,-3.293,27.18,0,220.54,Inf,231,220,-12.871,3.14,-8.267,24.258
1265,2.91,0.741,-34.258,3.4,9.4,4.499,34.937,4.128,-24.176,-2.831,0,36.3,36.5,9.451,3.306,-13.698,-10.798,-15.004,-12.052,-3.293,27.18,0,220.54,Inf,231,220,-12.864,3.137,-8.258,24.307
1265.5,3.183,0.815,-34.551,3.404,9.28,4.499,34.937,4.128,-24.176,-2.831,0,36.3,36.5,9.516,3.449,-13.673,-10.785,-14.898,-12.032,-3.293,27.18,0,221.24,Inf,231,220,-12.888,3.133,-8.264,24.279
1266,3.183,0.815,-34.551,3.404,9.28,4.499,34.937,4.128,-24.176,-2.831,0,36.3,36.5,9.516,3.449,-13.647,-10.805,-14.934,-12.023,-3.293,27.18,0,221.24,Inf,230,220,-12.847,3.134,-8.252,24.291
1266.5,3.183,0.815,-34.551,3.404,9.28,4.499,34.937,4.128,-24.176,-2.831,0,36.3,36.5,9.516,3.449,-13.661,-10.756,-14.906,-12.006,-3.293,27.18,0,221.04,Inf,230,220,-12.852,3.134,-8.243,24.278
1267,3.183,0.815,-34.551,3.404,9.28,4.499,34.937,4.128,-24.176,-2.831,0,36.3,36.5,9.516,3.449,-13.614,-10.762,-14.944,-12.005,-3.293,27.18,0,221.04,Inf,229,220,-12.832,3.135,-8.241,24.291
1267.5,3.183,0.815,-34.551,3.404,9.28,4.493,34.951,4.144,-24.161,-2.817,0,36.361,36.425,9.516,3.449,-13.609,-10.768,-14.917,-11.989,-3.304,27.178,0,218.84,Inf,229,220,-12.831,3.136,-8.251,24.379
1268,3.183,0.815,-34.551,3.404,9.28,4.493,34.951,4.144,-24.161,-2.817,0,36.4,36.4,9.516,3.449,-13.651,-10.769,-14.918,-12.014,-3.304,27.178,0,218.84,Inf,230,220,-12.821,3.137,-8.258,24.395
1268.5,2.985,0.752,-34.547,3.413,9.451,4.493,34.951,4.144,-24.161,-2.817,0,36.4,36.4,9.509,3.321,-13.62,-10.766,-14.944,-11.988,-3.304,27.178,0,219.14,Inf,230,220,-12.838,3.138,-8.244,24.565
1269,2.985,0.752,-34.547,3.413,9.451,4.493,34.951,4.144,-24.161,-2.817,0,36.4,36.4,9.509,3.321,-13.637,-10.766,-14.954,-11.987,-3.304,27.178,0,219.14,Inf,230,220,-12.829,3.135,-8.228,24.587
1269.5,2.985,0.752,-34.547,3.413,9.451,4.493,34.951,4.144,-24.161,-2.817,0,36.4,36.4,9.509,3.321,-13.626,-10.769,-14.963,-12.005,-3.304,27.178,0,218.94,Inf,230,220,-12.836,3.133,-8.223,24.585
1270,2.985,0.752,-34.547,3.413,9.451,4.493,34.951,4.144,-24.161,-2.817,0,36.4,36.4,9.509,3.321,-13.674,-10.749,-14.905,-12.003,-3.304,27.178,0,218.94,Inf,231,220,-12.841,3.13,-8.24,24.59
1270.5,2.985,0.752,-34.547,3.413,9.451,4.493,34.951,4.144,-24.161,-2.817,0,36.4,36.4,9.509,3.321,-13.646,-10.771,-14.955,-12.01,-3.304,27.178,0,218.34,Inf,231,220,-12.833,3.128,-8.243,24.605
1271,2.985,0.752,-34.547,3.413,9.451,4.494,34.954,4.126,-24.136,-2.849,0,36.373,36.504,9.509,3.321,-13.653,-10.754,-14.975,-11.998,-3.301,27.18,0,218.34,Inf,232,220,-12.846,3.126,-8.231,24.572
1271.5,2.985,0.752,-34.547,3.413,9.451,4.494,34.954,4.126,-24.136,-2.849,0,36.4,36.5,9.509,3.321,-13.636,-10.761,-14.967,-12.019,-3.301,27.18,0,217.94,Inf,232,220,-12.845,3.123,-8.244,24.56
1272,3.146,0.794,-35.209,3.455,9.427,4.494,34.954,4.126,-24.136,-2.849,0,36.4,36.5,9.384,3.332,-13.619,-10.781,-14.933,-11.996,-3.301,27.18,0,217.94,Inf,233,220,-12.845,3.121,-8.267,24.48
1272.5,3.146,0.794,-35.209,3.455,9.427,4.494,34.954,4.126,-24.136,-2.849,0,36.4,36.5,9.384,3.332,-13.671,-10.772,-14.931,-12.001,-3.301,27.18,0,217.94,Inf,233,220,-12.832,3.121,-8.248,24.443
1273,3.146,0.794,-35.209,3.455,9.427,4.494,34.954,4.126,-24.136,-2.849,0,36.4,36.5,9.384,3.332,-13.663,-10.775,-14.947,-12.017,-3.301,27.18,0,217.94,Inf,234,220,-12.844,3.122,-8.248,24.44
1273.5,3.146,0.794,-35.209,3.455,9.427,4.494,34.954,4.126,-24.136,-2.849,0,36.4,36.5,9.384,3.332,-13.62,-10.769,-14.94,-12.01,-3.301,27.18,0,219.64,Inf,234,220,-12.85,3.122,-8.239,24.445
1274,3.146,0.794,-35.209,3.455,9.427,4.52,34.955,4.132,-24.133,-2.859,0,36.385,36.482,9.384,3.332,-13.666,-10.778,-14.902,-11.996,-3.313,27.174,0,219.64,Inf,234,220,-12.835,3.123,-8.251,24.446
1274.5,3.146,0.794,-35.209,3.455,9.427,4.52,34.955,4.132,-24.133,-2.859,0,36.4,36.5,9.384,3.332,-13.652,-10.754,-14.96,-11.998,-3.313,27.174,0,219.84,Inf,234,220,-12.835,3.123,-8.231,24.428
