t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
1275,3.134,0.759,-35.209,3.439,9.347,4.52,34.955,4.132,-24.133,-2.859,0,36.4,36.5,9.541,3.489,-13.613,-10.782,-14.938,-12.019,-3.313,27.174,0,219.84,Inf,234,220,-12.841,3.123,-8.243,24.426
1275.5,3.134,0.759,-35.209,3.439,9.347,4.52,34.955,4.132,-24.133,-2.859,0,36.4,36.5,9.541,3.489,-13.664,-10.757,-14.906,-11.992,-3.313,27.174,0,220.54,Inf,234,220,-12.838,3.123,-8.235,24.457
1276,3.134,0.759,-35.209,3.439,9.347,4.52,34.955,4.132,-24.133,-2.859,0,36.4,36.5,9.541,3.489,-13.642,-10.757,-14.93,-11.983,-3.313,27.174,0,220.54,Inf,234,220,-12.83,3.124,-8.231,24.503
1276.5,3.134,0.759,-35.209,3.439,9.347,4.52,34.955,4.132,-24.133,-2.859,0,36.4,36.5,9.541,3.489,-13.612,-10.786,-14.894,-12.008,-3.313,27.174,0,222.64,Inf,234,220,-12.828,3.124,-8.22,24.462
1277,3.134,0.759,-35.209,3.439,9.347,4.52,34.955,4.132,-24.133,-2.859,0,36.4,36.5,9.541,3.489,-13.636,-10.765,-14.89,-11.984,-3.313,27.174,0,222.64,Inf,233,220,-12.825,3.124,-8.242,24.442
1277.5,3.134,0.759,-35.209,3.439,9.347,4.508,34.95,4.131,-24.146,-2.856,0,36.397,36.561,9.541,3.489,-13.655,-10.754,-14.916,-11.994,-3.313,27.164,0,222.04,Inf,233,220,-12.819,3.124,-8.239,24.452
1278,3.134,0.759,-35.209,3.439,9.347,4.508,34.95,4.131,-24.146,-2.856,0,36.4,36.6,9.541,3.489,-13.626,-10.749,-14.92,-11.988,-3.313,27.164,0,222.04,Inf,232,220,-12.83,3.124,-8.225,24.423
1278.5,3.175,0.825,-34.266,3.461,9.431,4.508,34.95,4.131,-24.146,-2.856,0,36.4,36.6,9.41,3.328,-13.617,-10.755,-14.924,-11.994,-3.313,27.164,0,221.74,Inf,232,220,-12.821,3.124,-8.226,24.428
1279,3.175,0.825,-34.266,3.461,9.431,4.508,34.95,4.131,-24.146,-2.856,0,36.4,36.6,9.41,3.328,-13.632,-10.752,-14.884,-11.971,-3.313,27.164,0,221.74,Inf,231,220,-12.822,3.125,-8.234,24.436
1279.5,3.175,0.825,-34.266,3.461,9.431,4.508,34.95,4.131,-24.146,-2.856,0,36.4,36.6,9.41,3.328,-13.636,-10.744,-14.953,-11.994,-3.313,27.164,0,220.74,Inf,231,220,-12.81,3.126,-8.211,24.45
1280,3.175,0.825,-34.266,3.461,9.431,4.508,34.95,4.131,-24.146,-2.856,0,36.4,36.6,9.41,3.328,-13.639,-10.739,-14.923,-11.985,-3.313,27.164,0,220.74,Inf,231,220,-12.832,3.127,-8.205,24.494
1280.5,3.175,0.825,-34.266,3.461,9.431,4.534,34.971,4.133,-24.101,-2.835,0,36.426,36.542,9.41,3.328,-13.648,-10.744,-14.971,-12.005,-3.295,27.177,0,219.54,Inf,231,220,-12.822,3.128,-8.219,24.516
1281,3.175,0.825,-34.266,3.461,9.431,4.534,34.971,4.133,-24.101,-2.835,0,36.4,36.5,9.41,3.328,-13.669,-10.73,-14.934,-11.965,-3.295,27.177,0,219.54,Inf,231,220,-12.842,3.128,-8.205,24.544
1281.5,3.678,0.883,-35.209,3.38,9.463,4.534,34.971,4.133,-24.101,-2.835,0,36.4,36.5,9.457,3.365,-13.622,-10.775,-14.863,-11.982,-3.295,27.177,0,219.84,Inf,231,220,-12.825,3.129,-8.232,24.569
1282,3.678,0.883,-35.209,3.38,9.463,4.534,34.971,4.133,-24.101,-2.835,0,36.4,36.5,9.457,3.365,-13.647,-10.754,-14.918,-11.986,-3.295,27.177,0,219.84,Inf,231,220,-12.81,3.138,-8.216,24.579
1282.5,3.678,0.883,-35.209,3.38,9.463,4.534,34.971,4.133,-24.101,-2.835,0,36.4,36.5,9.457,3.365,-13.672,-10.741,-14.946,-11.963,-3.295,27.177,0,219.74,Inf,231,220,-12.826,3.147,-8.224,24.6
1283,3.678,0.883,-35.209,3.38,9.463,4.534,34.971,4.133,-24.101,-2.835,0,36.4,36.5,9.457,3.365,-13.643,-10.748,-14.881,-11.994,-3.295,27.177,0,219.74,Inf,231,220,-12.83,3.156,-8.217,24.715
1283.5,3.678,0.883,-35.209,3.38,9.463,4.534,34.971,4.133,-24.101,-2.835,0,36.4,36.5,9.457,3.365,-13.601,-10.748,-14.911,-11.965,-3.295,27.177,0,218.64,Inf,231,220,-12.817,3.164,-8.218,24.692
1284,3.678,0.883,-35.209,3.38,9.463,4.511,34.967,4.136,-24.124,-2.862,0,36.433,36.499,9.457,3.365,-13.642,-10.756,-14.923,-12.008,-3.3,27.164,0,218.64,Inf,232,220,-12.806,3.173,-8.228,24.685
1284.5,3.678,0.883,-35.209,3.38,9.463,4.511,34.967,4.136,-24.124,-2.862,0,36.4,36.5,9.457,3.365,-13.594,-10.733,-14.923,-11.965,-3.3,27.164,0,218.14,Inf,232,220,-12.832,3.181,-8.206,24.676
1285,3.497,0.822,-35.209,3.389,9.403,4.511,34.967,4.136,-24.124,-2.862,0,36.4,36.5,9.328,3.442,-13.612,-10.746,-14.882,-11.981,-3.3,27.164,0,218.14,Inf,233,220,-12.804,3.189,-8.216,24.68
1285.5,3.497,0.822,-35.209,3.389,9.403,4.511,34.967,4.136,-24.124,-2.862,0,36.4,36.5,9.328,3.442,-13.635,-10.74,-14.92,-11.979,-3.3,27.164,0,218.84,Inf,233,220,-12.805,3.194,-8.229,24.729
1286,3.497,0.822,-35.209,3.389,9.403,4.511,34.967,4.136,-24.124,-2.862,0,36.4,36.5,9.328,3.442,-13.639,-10.725,-14.916,-11.982,-3.3,27.164,0,218.84,Inf,234,220,-12.818,3.199,-8.202,24.718
1286.5,3.497,0.822,-35.209,3.389,9.403,4.511,34.967,4.136,-24.124,-2.862,0,36.4,36.5,9.328,3.442,-13.633,-10.736,-14.972,-11.994,-3.3,27.164,0,220.24,Inf,234,220,-12.816,3.204,-8.197,24.79
1287,3.497,0.822,-35.209,3.389,9.403,4.509,34.966,4.147,-24.094,-2.837,0,36.454,36.555,9.328,3.442,-13.675,-10.735,-14.9,-12.004,-3.293,27.173,0,220.24,Inf,234,220,-12.834,3.209,-8.197,24.885
1287.5,3.497,0.822,-35.209,3.389,9.403,4.509,34.966,4.147,-24.094,-2.837,0,36.5,36.6,9.328,3.442,-13.642,-10.731,-14.947,-12,-3.293,27.173,0,220.34,Inf,234,220,-12.829,3.214,-8.181,24.855
1288,2.809,0.734,-34.595,3.41,9.391,4.509,34.966,4.147,-24.094,-2.837,0,36.5,36.6,9.399,3.317,-13.626,-10.736,-14.92,-11.975,-3.293,27.173,0,220.34,Inf,234,220,-12.83,3.218,-8.194,24.894
1288.5,2.809,0.734,-34.595,3.41,9.391,4.509,34.966,4.147,-24.094,-2.837,0,36.5,36.6,9.399,3.317,-13.595,-10.714,-14.843,-11.932,-3.293,27.173,0,219.84,Inf,234,220,-12.814,3.212,-8.2,24.875
1289,2.809,0.734,-34.595,3.41,9.391,4.509,34.966,4.147,-24.094,-2.837,0,36.5,36.6,9.399,3.317,-13.569,-10.748,-14.888,-11.964,-3.293,27.173,0,219.84,Inf,234,220,-12.771,3.205,-8.211,24.922
1289.5,2.809,0.734,-34.595,3.41,9.391,4.509,34.966,4.147,-24.094,-2.837,0,36.5,36.6,9.399,3.317,-13.581,-10.719,-14.916,-11.979,-3.293,27.173,0,221.84,Inf,234,220,-12.792,3.199,-8.22,24.976
1290,2.809,0.734,-34.595,3.41,9.391,4.498,34.988,4.155,-24.106,-2.85,0,36.469,36.589,9.399,3.317,-13.624,-10.731,-14.927,-11.976,-3.301,27.17,0,221.84,Inf,233,220,-12.799,3.192,-8.206,25.024
1290.5,2.809,0.734,-34.595,3.41,9.391,4.498,34.988,4.155,-24.106,-2.85,0,36.5,36.6,9.399,3.317,-13.601,-10.739,-14.899,-11.967,-3.301,27.17,0,221.84,Inf,233,220,-12.815,3.186,-8.22,24.991
1291,2.809,0.734,-34.595,3.41,9.391,4.498,34.988,4.155,-24.106,-2.85,0,36.5,36.6,9.399,3.317,-13.635,-10.736,-14.874,-11.964,-3.301,27.17,0,221.84,Inf,232,220,-12.802,3.18,-8.22,24.959
1291.5,3.318,0.778,-35.209,3.373,9.361,4.498,34.988,4.155,-24.106,-2.85,0,36.5,36.6,9.415,3.466,-13.568,-10.744,-14.856,-11.952,-3.301,27.17,0,221.84,Inf,232,220,-12.802,3.174,-8.205,24.912
1292,3.318,0.778,-35.209,3.373,9.361,4.498,34.988,4.155,-24.106,-2.85,0,36.5,36.6,9.415,3.466,-13.609,-10.738,-14.843,-11.98,-3.301,27.17,0,221.84,Inf,231,220,-12.78,3.176,-8.211,24.853
1292.5,3.318,0.778,-35.209,3.373,9.361,4.498,34.988,4.155,-24.106,-2.85,0,36.5,36.6,9.415,3.466,-13.559,-10.724,-14.878,-11.972,-3.301,27.17,0,219.74,Inf,231,220,-12.793,3.178,-8.204,24.767
1293,3.318,0.778,-35.209,3.373,9.361,4.498,34.988,4.155,-24.106,-2.85,0,36.5,36.6,9.415,3.466,-13.596,-10.719,-14.93,-11.983,-3.301,27.17,0,219.74,Inf,231,220,-12.783,3.181,-8.206,24.729
1293.5,3.318,0.778,-35.209,3.373,9.361,4.489,34.985,4.142,-24.129,-2.846,0,36.478,36.58,9.415,3.466,-13.634,-10.713,-14.951,-11.974,-3.3,27.165,0,219.64,Inf,231,220,-12.807,3.183,-8.195,24.642
1294,3.318,0.778,-35.209,3.373,9.361,4.489,34.985,4.142,-24.129,-2.846,0,36.5,36.6,9.415,3.466,-13.634,-10.727,-14.973,-11.968,-3.3,27.165,0,219.64,Inf,231,220,-12.818,3.185,-8.204,24.631
1294.5,3.112,0.831,-33.991,3.448,9.363,4.489,34.985,4.142,-24.129,-2.846,0,36.5,36.6,9.455,3.321,-13.638,-10.732,-14.935,-11.992,-3.3,27.165,0,219.64,Inf,231,220,-12.825,3.187,-8.21,24.631
1295,3.112,0.831,-33.991,3.448,9.363,4.489,34.985,4.142,-24.129,-2.846,0,36.5,36.6,9.455,3.321,-13.66,-10.731,-15.008,-12.01,-3.3,27.165,0,219.64,Inf,231,220,-12.824,3.186,-8.186,24.612
1295.5,3.112,0.831,-33.991,3.448,9.363,4.489,34.985,4.142,-24.129,-2.846,0,36.5,36.6,9.455,3.321,-13.679,-10.72,-14.976,-11.996,-3.3,27.165,0,219.84,Inf,231,220,-12.852,3.185,-8.209,24.591
1296,3.112,0.831,-33.991,3.448,9.363,4.489,34.985,4.142,-24.129,-2.846,0,36.5,36.6,9.455,3.321,-13.637,-10.726,-14.942,-11.955,-3.3,27.165,0,219.84,Inf,231,220,-12.843,3.184,-8.199,24.55
1296.5,3.112,0.831,-33.991,3.448,9.363,4.506,34.975,4.134,-24.156,-2.858,0,36.486,36.493,9.455,3.321,-13.624,-10.764,-14.859,-11.959,-3.318,27.158,0,218.84,Inf,231,220,-12.815,3.182,-8.217,24.506
1297,3.112,0.831,-33.991,3.448,9.363,4.506,34.975,4.134,-24.156,-2.858,0,36.5,36.5,9.455,3.321,-13.663,-10.75,-14.941,-11.981,-3.318,27.158,0,218.84,Inf,232,220,-12.802,3.181,-8.208,24.466
1297.5,3.112,0.831,-33.991,3.448,9.363,4.506,34.975,4.134,-24.156,-2.858,0,36.5,36.5,9.455,3.321,-13.673,-10.745,-14.988,-11.983,-3.318,27.158,0,218.74,Inf,232,220,-12.834,3.18,-8.218,24.403
1298,3.566,0.842,-35.209,3.428,9.426,4.506,34.975,4.134,-24.156,-2.858,0,36.5,36.5,9.221,3.369,-13.641,-10.775,-14.886,-11.975,-3.318,27.158,0,218.74,Inf,233,220,-12.847,3.179,-8.231,24.415
1298.5,3.566,0.842,-35.209,3.428,9.426,4.506,34.975,4.134,-24.156,-2.858,0,36.5,36.5,9.221,3.369,-13.619,-10.755,-14.92,-11.978,-3.318,27.158,0,218.54,Inf,233,220,-12.819,3.185,-8.229,24.398
1299,3.566,0.842,-35.209,3.428,9.426,4.506,34.975,4.134,-24.156,-2.858,0,36.5,36.5,9.221,3.369,-13.628,-10.754,-14.871,-11.983,-3.318,27.158,0,218.54,Inf,234,220,-12.818,3.192,-8.222,24.388
1299.5,3.566,0.842,-35.209,3.428,9.426,4.506,34.975,4.134,-24.156,-2.858,0,36.5,36.5,9.221,3.369,-13.635,-10.743,-14.961,-11.985,-3.318,27.158,0,219.54,Inf,234,220,-12.809,3.198,-8.241,24.45
1300,3.566,0.842,-35.209,3.428,9.426,4.545,34.985,4.133,-24.15,-2.864,0,36.502,36.624,9.221,3.369,-13.674,-10.744,-14.976,-12.005,-3.306,27.156,0,219.54,Inf,234,220,-12.831,3.204,-8.232,24.446
1300.5,3.566,0.842,-35.209,3.428,9.426,4.545,34.985,4.133,-24.15,-2.864,0,36.5,36.6,9.221,3.369,-13.681,-10.754,-14.971,-12.017,-3.306,27.156,0,219.74,Inf,234,220,-12.85,3.21,-8.209,24.517
1301,3.101,0.782,-35.08,3.431,9.34,4.545,34.985,4.133,-24.15,-2.864,0,36.5,36.6,9.441,3.597,-13.68,-10.746,-15.02,-12.004,-3.306,27.156,0,219.74,Inf,234,220,-12.856,3.216,-8.232,24.515
1301.5,3.101,0.782,-35.08,3.431,9.34,4.545,34.985,4.133,-24.15,-2.864,0,36.5,36.6,9.441,3.597,-13.654,-10.764,-14.947,-12.011,-3.306,27.156,0,219.74,Inf,234,220,-12.862,3.214,-8.252,24.452
1302,3.101,0.782,-35.08,3.431,9.34,4.545,34.985,4.133,-24.15,-2.864,0,36.5,36.6,9.441,3.597,-13.605,-10.741,-14.891,-12.006,-3.306,27.156,0,219.74,Inf,234,220,-12.844,3.212,-8.258,24.431
1302.5,3.101,0.782,-35.08,3.431,9.34,4.545,34.985,4.133,-24.15,-2.864,0,36.5,36.6,9.441,3.597,-13.636,-10.755,-14.913,-12.003,-3.306,27.156,0,221.84,Inf,234,220,-12.811,3.21,-8.242,24.4
1303,3.101,0.782,-35.08,3.431,9.34,4.545,35.001,4.144,-24.167,-2.852,0,36.519,36.636,9.441,3.597,-13.608,-10.739,-14.909,-11.983,-3.304,27.163,0,221.84,Inf,233,220,-12.827,3.208,-8.251,24.355
1303.5,3.101,0.782,-35.08,3.431,9.34,4.545,35.001,4.144,-24.167,-2.852,0,36.5,36.6,9.441,3.597,-13.586,-10.76,-14.93,-11.996,-3.304,27.163,0,221.64,Inf,233,220,-12.81,3.207,-8.26,24.378
1304,3.101,0.782,-35.08,3.431,9.34,4.545,35.001,4.144,-24.167,-2.852,0,36.5,36.6,9.441,3.597,-13.667,-10.739,-14.968,-12.012,-3.304,27.163,0,221.64,Inf,232,220,-12.818,3.205,-8.237,24.399
1304.5,3.208,0.771,-35.209,3.452,9.409,4.545,35.001,4.144,-24.167,-2.852,0,36.5,36.6,9.377,3.31,-13.674,-10.735,-14.977,-12.009,-3.304,27.163,0,221.94,Inf,232,220,-12.846,3.203,-8.236,24.382
1305,3.208,0.771,-35.209,3.452,9.409,4.545,35.001,4.144,-24.167,-2.852,0,36.5,36.6,9.377,3.31,-13.703,-10.75,-15.018,-12.011,-3.304,27.163,0,221.94,Inf,231,220,-12.849,3.203,-8.236,24.351
1305.5,3.208,0.771,-35.209,3.452,9.409,4.545,35.001,4.144,-24.167,-2.852,0,36.5,36.6,9.377,3.31,-13.716,-10.728,-15.043,-12.019,-3.304,27.163,0,220.24,Inf,231,220,-12.871,3.203,-8.248,24.231
1306,3.208,0.771,-35.209,3.452,9.409,4.545,35.001,4.144,-24.167,-2.852,0,36.5,36.6,9.377,3.31,-13.689,-10.752,-14.937,-12.003,-3.304,27.163,0,220.24,Inf,231,220,-12.877,3.203,-8.245,24.2
1306.5,3.208,0.771,-35.209,3.452,9.409,4.52,34.992,4.156,-24.156,-2.856,0,36.517,36.66,9.377,3.31,-13.643,-10.743,-14.963,-11.998,-3.302,27.155,0,220.44,Inf,231,220,-12.845,3.203,-8.244,24.134
1307,3.208,0.771,-35.209,3.452,9.409,4.52,34.992,4.156,-24.156,-2.856,0,36.5,36.7,9.377,3.31,-13.655,-10.764,-14.992,-11.997,-3.302,27.155,0,220.44,Inf,231,220,-12.837,3.203,-8.247,24.054
1307.5,2.643,0.741,-33.566,3.452,9.35,4.52,34.992,4.156,-24.156,-2.856,0,36.5,36.7,9.487,3.327,-13.688,-10.752,-14.988,-12.029,-3.302,27.155,0,220.54,Inf,231,220,-12.852,3.204,-8.247,24.037
1308,2.643,0.741,-33.566,3.452,9.35,4.52,34.992,4.156,-24.156,-2.856,0,36.5,36.7,9.487,3.327,-13.72,-10.744,-15.024,-12.003,-3.302,27.155,0,220.54,Inf,231,220,-12.864,3.194,-8.249,24.075
1308.5,2.643,0.741,-33.566,3.452,9.35,4.52,34.992,4.156,-24.156,-2.856,0,36.5,36.7,9.487,3.327,-13.705,-10.751,-15.01,-12.011,-3.302,27.155,0,220.34,Inf,231,220,-12.873,3.185,-8.241,24.079
1309,2.643,0.741,-33.566,3.452,9.35,4.52,34.992,4.156,-24.156,-2.856,0,36.5,36.7,9.487,3.327,-13.665,-10.759,-14.957,-12.006,-3.302,27.155,0,220.34,Inf,231,220,-12.847,3.168,-8.257,24.096
1309.5,2.643,0.741,-33.566,3.452,9.35,4.549,35.012,4.167,-24.133,-2.848,0,36.538,36.729,9.487,3.327,-13.674,-10.753,-14.958,-12.031,-3.305,27.167,0,218.74,Inf,231,220,-12.847,3.168,-8.27,24.09
1310,2.643,0.741,-33.566,3.452,9.35,4.549,35.012,4.167,-24.133,-2.848,0,36.5,36.7,9.487,3.327,-13.683,-10.756,-14.943,-12.008,-3.305,27.167,0,218.74,Inf,232,220,-12.854,3.159,-8.264,24.11
1310.5,2.643,0.741,-33.566,3.452,9.35,4.549,35.012,4.167,-24.133,-2.848,0,36.5,36.7,9.487,3.327,-13.628,-10.742,-14.958,-12.001,-3.305,27.167,0,218.54,Inf,232,220,-12.847,3.151,-8.252,24.127
1311,2.839,0.782,-33.663,3.402,9.31,4.549,35.012,4.167,-24.133,-2.848,0,36.5,36.7,9.544,3.382,-13.687,-10.747,-14.939,-11.996,-3.305,27.167,0,218.54,Inf,233,220,-12.832,3.142,-8.261,24.137
1311.5,2.839,0.782,-33.663,3.402,9.31,4.549,35.012,4.167,-24.133,-2.848,0,36.5,36.7,9.544,3.382,-13.659,-10.731,-14.969,-11.997,-3.305,27.167,0,218.24,Inf,233,220,-12.842,3.137,-8.251,24.156
1312,2.839,0.782,-33.663,3.402,9.31,4.549,35.012,4.167,-24.133,-2.848,0,36.5,36.7,9.544,3.382,-13.681,-10.739,-14.954,-11.996,-3.305,27.167,0,218.24,Inf,234,220,-12.839,3.132,-8.249,24.148
1312.5,2.839,0.782,-33.663,3.402,9.31,4.549,35.012,4.167,-24.133,-2.848,0,36.5,36.7,9.544,3.382,-13.651,-10.741,-14.961,-11.99,-3.305,27.167,0,219.64,Inf,234,220,-12.843,3.128,-8.235,24.119
1313,2.839,0.782,-33.663,3.402,9.31,4.509,35.01,4.167,-24.112,-2.85,0,36.544,36.723,9.544,3.382,-13.674,-10.753,-14.948,-12.005,-3.305,27.161,0,219.64,Inf,234,220,-12.836,3.123,-8.239,24.056
1313.5,2.839,0.782,-33.663,3.402,9.31,4.509,35.01,4.167,-24.112,-2.85,0,36.5,36.7,9.544,3.382,-13.681,-10.727,-14.984,-12.001,-3.305,27.161,0,219.44,Inf,234,220,-12.845,3.118,-8.228,24.001
1314,3.237,0.829,-34.636,3.441,9.312,4.509,35.01,4.167,-24.112,-2.85,0,36.5,36.7,9.489,3.391,-13.626,-10.753,-14.878,-12.003,-3.305,27.161,0,219.44,Inf,234,220,-12.848,3.114,-8.236,23.982
1314.5,3.237,0.829,-34.636,3.441,9.312,4.509,35.01,4.167,-24.112,-2.85,0,36.5,36.7,9.489,3.391,-13.633,-10.733,-14.913,-11.995,-3.305,27.161,0,219.44,Inf,234,220,-12.815,3.116,-8.245,23.932
1315,3.237,0.829,-34.636,3.441,9.312,4.509,35.01,4.167,-24.112,-2.85,0,36.5,36.7,9.489,3.391,-13.645,-10.739,-14.911,-11.989,-3.305,27.161,0,219.44,Inf,234,220,-12.819,3.118,-8.232,23.878
1315.5,3.237,0.829,-34.636,3.441,9.312,4.509,35.01,4.167,-24.112,-2.85,0,36.5,36.7,9.489,3.391,-13.643,-10.742,-14.938,-11.995,-3.305,27.161,0,221.44,Inf,234,220,-12.821,3.12,-8.229,23.813
1316,3.237,0.829,-34.636,3.441,9.312,4.507,35.006,4.146,-24.128,-2.847,0,36.541,36.657,9.489,3.391,-13.632,-10.744,-14.914,-11.978,-3.3,27.163,0,221.44,Inf,233,220,-12.83,3.122,-8.214,23.781
1316.5,3.237,0.829,-34.636,3.441,9.312,4.507,35.006,4.146,-24.128,-2.847,0,36.5,36.7,9.489,3.391,-13.672,-10.717,-14.969,-11.981,-3.3,27.163,0,221.94,Inf,233,220,-12.817,3.123,-8.208,23.742
1317,3.209,0.772,-35.209,3.394,9.477,4.507,35.006,4.146,-24.128,-2.847,0,36.5,36.7,9.318,3.384,-13.645,-10.718,-14.951,-11.986,-3.3,27.163,0,221.94,Inf,232,220,-12.835,3.125,-8.218,23.69
1317.5,3.209,0.772,-35.209,3.394,9.477,4.507,35.006,4.146,-24.128,-2.847,0,36.5,36.7,9.318,3.384,-13.663,-10.73,-14.97,-11.99,-3.3,27.163,0,221.84,Inf,232,220,-12.825,3.127,-8.211,23.675
1318,3.209,0.772,-35.209,3.394,9.477,4.507,35.006,4.146,-24.128,-2.847,0,36.5,36.7,9.318,3.384,-13.666,-10.708,-14.968,-11.973,-3.3,27.163,0,221.84,Inf,231,220,-12.838,3.128,-8.217,23.629
1318.5,3.209,0.772,-35.209,3.394,9.477,4.507,35.006,4.146,-24.128,-2.847,0,36.5,36.7,9.318,3.384,-13.638,-10.736,-14.886,-11.998,-3.3,27.163,0,220.64,Inf,231,220,-12.829,3.129,-8.195,23.595
1319,3.209,0.772,-35.209,3.394,9.477,4.507,35.006,4.146,-24.128,-2.847,0,36.5,36.7,9.318,3.384,-13.648,-10.719,-14.984,-11.983,-3.3,27.163,0,220.64,Inf,231,220,-12.814,3.131,-8.223,23.581
1319.5,3.209,0.772,-35.209,3.394,9.477,4.505,35.003,4.139,-24.121,-2.843,0,36.547,36.62,9.318,3.384,-13.651,-10.72,-14.946,-12.006,-3.303,27.165,0,220.34,Inf,231,220,-12.833,3.132,-8.195,23.547
1320,3.209,0.772,-35.209,3.394,9.477,4.505,35.003,4.139,-24.121,-2.843,0,36.5,36.6,9.318,3.384,-13.677,-10.723,-14.935,-11.974,-3.303,27.165,0,220.34,Inf,231,220,-12.831,3.133,-8.218,23.547
1320.5,3.635,0.84,-35.209,3.395,9.324,4.505,35.003,4.139,-24.121,-2.843,0,36.5,36.6,9.426,3.467,-13.656,-10.714,-14.982,-11.978,-3.303,27.165,0,220.34,Inf,231,220,-12.827,3.134,-8.202,23.511
1321,3.635,0.84,-35.209,3.395,9.324,4.505,35.003,4.139,-24.121,-2.843,0,36.5,36.6,9.426,3.467,-13.618,-10.724,-14.909,-11.991,-3.303,27.165,0,220.34,Inf,231,220,-12.833,3.143,-8.197,23.509
1321.5,3.635,0.84,-35.209,3.395,9.324,4.505,35.003,4.139,-24.121,-2.843,0,36.5,36.6,9.426,3.467,-13.636,-10.728,-14.918,-11.977,-3.303,27.165,0,220.14,Inf,231,220,-12.81,3.151,-8.205,23.529
1322,3.635,0.84,-35.209,3.395,9.324,4.505,35.003,4.139,-24.121,-2.843,0,36.5,36.6,9.426,3.467,-13.619,-10.739,-14.9,-12.002,-3.303,27.165,0,220.14,Inf,231,220,-12.815,3.159,-8.191,23.501
1322.5,3.635,0.84,-35.209,3.395,9.324,4.516,35.005,4.141,-24.146,-2.856,0,36.544,36.606,9.426,3.467,-13.647,-10.726,-14.92,-11.99,-3.298,27.15,0,218.34,Inf,231,220,-12.815,3.166,-8.183,23.532
1323,3.635,0.84,-35.209,3.395,9.324,4.516,35.005,4.141,-24.146,-2.856,0,36.5,36.6,9.426,3.467,-13.615,-10.742,-14.919,-11.984,-3.298,27.15,0,218.34,Inf,232,220,-12.821,3.174,-8.214,23.539
1323.5,2.838,0.798,-34.044,3.453,9.351,4.516,35.005,4.141,-24.146,-2.856,0,36.5,36.6,9.476,3.375,-13.606,-10.732,-14.891,-11.968,-3.298,27.15,0,218.54,Inf,232,220,-12.815,3.182,-8.208,23.576
1324,2.838,0.798,-34.044,3.453,9.351,4.516,35.005,4.141,-24.146,-2.856,0,36.5,36.6,9.476,3.375,-13.644,-10.732,-14.977,-11.99,-3.298,27.15,0,218.54,Inf,233,220,-12.799,3.176,-8.194,23.584
1324.5,2.838,0.798,-34.044,3.453,9.351,4.516,35.005,4.141,-24.146,-2.856,0,36.5,36.6,9.476,3.375,-13.661,-10.737,-14.963,-12.014,-3.298,27.15,0,218.54,Inf,233,220,-12.836,3.171,-8.208,23.604
1325,2.838,0.798,-34.044,3.453,9.351,4.516,35.005,4.141,-24.146,-2.856,0,36.5,36.6,9.476,3.375,-13.679,-10.715,-14.982,-11.993,-3.298,27.15,0,218.54,Inf,234,220,-12.844,3.165,-8.202,23.589
1325.5,2.838,0.798,-34.044,3.453,9.351,4.516,35.005,4.141,-24.146,-2.856,0,36.5,36.6,9.476,3.375,-13.677,-10.724,-14.995,-12.004,-3.298,27.15,0,219.34,Inf,234,220,-12.842,3.16,-8.187,23.618
1326,2.838,0.798,-34.044,3.453,9.351,4.527,35.013,4.15,-24.124,-2.842,0,36.544,36.595,9.476,3.375,-13.685,-10.734,-14.969,-12.005,-3.298,27.163,0,219.34,Inf,234,220,-12.85,3.154,-8.209,23.655
1326.5,2.838,0.798,-34.044,3.453,9.351,4.527,35.013,4.15,-24.124,-2.842,0,36.5,36.6,9.476,3.375,-13.647,-10.735,-14.939,-11.979,-3.298,27.163,0,219.14,Inf,234,220,-12.848,3.149,-8.22,23.679
1327,2.986,0.807,-34.081,3.493,9.318,4.527,35.013,4.15,-24.124,-2.842,0,36.5,36.6,9.456,3.263,-13.66,-10.73,-14.909,-11.97,-3.298,27.163,0,219.14,Inf,234,220,-12.825,3.144,-8.215,23.702
1327.5,2.986,0.807,-34.081,3.493,9.318,4.527,35.013,4.15,-24.124,-2.842,0,36.5,36.6,9.456,3.263,-13.609,-10.751,-14.886,-11.974,-3.298,27.163,0,219.14,Inf,234,220,-12.817,3.142,-8.21,23.703
1328,2.986,0.807,-34.081,3.493,9.318,4.527,35.013,4.15,-24.124,-2.842,0,36.5,36.6,9.456,3.263,-13.582,-10.728,-14.906,-11.985,-3.298,27.163,0,219.14,Inf,234,220,-12.805,3.139,-8.212,23.717
1328.5,2.986,0.807,-34.081,3.493,9.318,4.527,35.013,4.15,-24.124,-2.842,0,36.5,36.6,9.456,3.263,-13.63,-10.743,-14.889,-11.986,-3.298,27.163,0,221.54,Inf,234,220,-12.8,3.137,-8.206,23.724
1329,2.986,0.807,-34.081,3.493,9.318,4.518,35.002,4.15,-24.154,-2.841,0,36.543,36.527,9.456,3.263,-13.636,-10.748,-14.91,-11.991,-3.291,27.152,0,221.54,Inf,233,220,-12.812,3.134,-8.224,23.736
1329.5,2.986,0.807,-34.081,3.493,9.318,4.518,35.002,4.15,-24.154,-2.841,0,36.5,36.5,9.456,3.263,-13.662,-10.727,-14.897,-11.944,-3.291,27.152,0,221.14,Inf,233,220,-12.821,3.132,-8.222,23.809
1330,3.365,0.806,-35.209,3.381,9.492,4.518,35.002,4.15,-24.154,-2.841,0,36.5,36.5,9.244,3.394,-13.616,-10.737,-14.926,-11.975,-3.291,27.152,0,221.14,Inf,232,220,-12.808,3.129,-8.211,23.804
1330.5,3.365,0.806,-35.209,3.381,9.492,4.518,35.002,4.15,-24.154,-2.841,0,36.5,36.5,9.244,3.394,-13.635,-10.744,-14.904,-11.978,-3.291,27.152,0,221.54,Inf,232,220,-12.813,3.133,-8.204,23.867
1331,3.365,0.806,-35.209,3.381,9.492,4.518,35.002,4.15,-24.154,-2.841,0,36.5,36.5,9.244,3.394,-13.634,-10.742,-14.901,-11.993,-3.291,27.152,0,221.54,Inf,231,220,-12.815,3.137,-8.214,23.897
1331.5,3.365,0.806,-35.209,3.381,9.492,4.518,35.002,4.15,-24.154,-2.841,0,36.5,36.5,9.244,3.394,-13.594,-10.737,-14.909,-11.963,-3.291,27.152,0,220.04,Inf,231,220,-12.818,3.141,-8.214,23.915
1332,3.365,0.806,-35.209,3.381,9.492,4.518,35.002,4.15,-24.154,-2.841,0,36.5,36.5,9.244,3.394,-13.599,-10.728,-14.938,-11.966,-3.291,27.152,0,220.04,Inf,231,220,-12.801,3.144,-8.198,23.924
1332.5,3.365,0.806,-35.209,3.381,9.492,4.498,34.993,4.137,-24.182,-2.826,0,36.533,36.548,9.244,3.394,-13.624,-10.745,-14.964,-12.008,-3.297,27.147,0,220.34,Inf,231,220,-12.808,3.148,-8.216,23.933
1333,3.365,0.806,-35.209,3.381,9.492,4.498,34.993,4.137,-24.182,-2.826,0,36.5,36.5,9.244,3.394,-13.661,-10.728,-14.975,-11.977,-3.297,27.147,0,220.34,Inf,231,220,-12.835,3.151,-8.208,23.769
1333.5,2.659,0.678,-34.7,3.397,9.346,4.498,34.993,4.137,-24.182,-2.826,0,36.5,36.5,9.502,3.473,-13.649,-10.738,-14.998,-11.997,-3.297,27.147,0,220.54,Inf,231,220,-12.835,3.155,-8.198,23.717
1334,2.659,0.678,-34.7,3.397,9.346,4.498,34.993,4.137,-24.182,-2.826,0,36.5,36.5,9.502,3.473,-13.691,-10.735,-14.933,-11.986,-3.297,27.147,0,220.54,Inf,231,220,-12.845,3.147,-8.206,23.704
1334.5,2.659,0.678,-34.7,3.397,9.346,4.498,34.993,4.137,-24.182,-2.826,0,36.5,36.5,9.502,3.473,-13.58,-10.753,-14.898,-11.985,-3.297,27.147,0,219.44,Inf,231,220,-12.836,3.139,-8.214,23.647
1335,2.659,0.678,-34.7,3.397,9.346,4.498,34.993,4.137,-24.182,-2.826,0,36.5,36.5,9.502,3.473,-13.66,-10.738,-14.979,-12.009,-3.297,27.147,0,219.44,Inf,231,220,-12.804,3.131,-8.221,23.659
1335.5,2.659,0.678,-34.7,3.397,9.346,4.513,34.999,4.158,-24.17,-2.852,0,36.517,36.474,9.502,3.473,-13.649,-10.716,-14.956,-11.991,-3.313,27.143,0,218.24,Inf,231,220,-12.847,3.123,-8.214,23.729
1336,2.659,0.678,-34.7,3.397,9.346,4.513,34.999,4.158,-24.17,-2.852,0,36.5,36.5,9.502,3.473,-13.66,-10.762,-14.964,-12.012,-3.313,27.143,0,218.24,Inf,232,220,-12.828,3.116,-8.224,23.766
1336.5,3.553,0.81,-35.209,3.397,9.417,4.513,34.999,4.158,-24.17,-2.852,0,36.5,36.5,9.423,3.42,-13.677,-10.734,-15.007,-12.015,-3.313,27.143,0,218.04,Inf,232,220,-12.849,3.108,-8.218,23.588
1337,3.553,0.81,-35.209,3.397,9.417,4.513,34.999,4.158,-24.17,-2.852,0,36.5,36.5,9.423,3.42,-13.703,-10.749,-14.982,-12.007,-3.313,27.143,0,218.04,Inf,233,220,-12.858,3.115,-8.234,23.516
1337.5,3.553,0.81,-35.209,3.397,9.417,4.513,34.999,4.158,-24.17,-2.852,0,36.5,36.5,9.423,3.42,-13.697,-10.739,-14.937,-11.979,-3.313,27.143,0,218.14,Inf,233,220,-12.86,3.123,-8.231,23.483
1338,3.553,0.81,-35.209,3.397,9.417,4.513,34.999,4.158,-24.17,-2.852,0,36.5,36.5,9.423,3.42,-13.646,-10.757,-14.943,-12.009,-3.313,27.143,0,218.14,Inf,234,220,-12.838,3.13,-8.225,23.455
1338.5,3.553,0.81,-35.209,3.397,9.417,4.504,34.994,4.155,-24.18,-2.841,0,36.521,36.449,9.423,3.42,-13.617,-10.772,-14.955,-12.022,-3.294,27.152,0,219.64,Inf,234,220,-12.839,3.137,-8.229,23.483
1339,3.553,0.81,-35.209,3.397,9.417,4.504,34.994,4.155,-24.18,-2.841,0,36.5,36.4,9.423,3.42,-13.686,-10.752,-14.945,-12.01,-3.294,27.152,0,219.64,Inf,234,220,-12.841,3.143,-8.225,23.491
1339.5,3.553,0.81,-35.209,3.397,9.417,4.504,34.994,4.155,-24.18,-2.841,0,36.5,36.4,9.423,3.42,-13.689,-10.729,-14.995,-12.008,-3.294,27.152,0,219.74,Inf,234,220,-12.848,3.15,-8.223,23.526
1340,3.407,0.822,-35.209,3.352,9.472,4.504,34.994,4.155,-24.18,-2.841,0,36.5,36.4,9.364,3.499,-13.656,-10.763,-14.956,-12.033,-3.294,27.152,0,219.74,Inf,234,220,-12.855,3.157,-8.239,23.52
1340.5,3.407,0.822,-35.209,3.352,9.472,4.504,34.994,4.155,-24.18,-2.841,0,36.5,36.4,9.364,3.499,-13.618,-10.751,-14.937,-12.021,-3.294,27.152,0,219.54,Inf,234,220,-12.852,3.161,-8.24,23.646
1341,3.407,0.822,-35.209,3.352,9.472,4.504,34.994,4.155,-24.18,-2.841,0,36.5,36.4,9.364,3.499,-13.689,-10.758,-15.016,-12.012,-3.294,27.152,0,219.54,Inf,234,220,-12.832,3.165,-8.232,23.73
1341.5,3.407,0.822,-35.209,3.352,9.472,4.504,34.994,4.155,-24.18,-2.841,0,36.5,36.4,9.364,3.499,-13.707,-10.758,-14.941,-11.992,-3.294,27.152,0,221.04,Inf,234,220,-12.869,3.169,-8.235,23.83
1342,3.407,0.822,-35.209,3.352,9.472,4.515,34.99,4.144,-24.182,-2.833,0,36.505,36.372,9.364,3.499,-13.673,-10.766,-14.981,-12.009,-3.3,27.147,0,221.04,Inf,233,220,-12.85,3.173,-8.207,23.912
1342.5,3.407,0.822,-35.209,3.352,9.472,4.515,34.99,4.144,-24.182,-2.833,0,36.5,36.4,9.364,3.499,-13.633,-10.765,-14.939,-12.011,-3.3,27.147,0,221.64,Inf,233,220,-12.857,3.177,-8.236,24.007
1343,3.452,0.82,-35.209,3.359,9.446,4.515,34.99,4.144,-24.182,-2.833,0,36.5,36.4,9.322,3.502,-13.668,-10.783,-14.925,-12,-3.3,27.147,0,221.64,Inf,232,220,-12.837,3.18,-8.247,24.095
1343.5,3.452,0.82,-35.209,3.359,9.446,4.515,34.99,4.144,-24.182,-2.833,0,36.5,36.4,9.322,3.502,-13.647,-10.755,-14.934,-12,-3.3,27.147,0,221.84,Inf,232,220,-12.844,3.185,-8.246,24.18
1344,3.452,0.82,-35.209,3.359,9.446,4.515,34.99,4.144,-24.182,-2.833,0,36.5,36.4,9.322,3.502,-13.672,-10.792,-14.937,-12.021,-3.3,27.147,0,221.84,Inf,231,220,-12.834,3.189,-8.23,24.188
1344.5,3.452,0.82,-35.209,3.359,9.446,4.515,34.99,4.144,-24.182,-2.833,0,36.5,36.4,9.322,3.502,-13.631,-10.763,-14.954,-12.002,-3.3,27.147,0,220.74,Inf,231,220,-12.856,3.194,-8.237,24.184
1345,3.452,0.82,-35.209,3.359,9.446,4.473,34.993,4.146,-24.205,-2.827,0,36.506,36.367,9.322,3.502,-13.651,-10.771,-14.949,-12.008,-3.291,27.154,0,220.74,Inf,231,220,-12.837,3.198,-8.24,24.149
1345.5,3.452,0.82,-35.209,3.359,9.446,4.473,34.993,4.146,-24.205,-2.827,0,36.5,36.4,9.322,3.502,-13.65,-10.758,-14.949,-12.026,-3.291,27.154,0,220.34,Inf,231,220,-12.844,3.202,-8.241,24.093
1346,3.452,0.82,-35.209,3.359,9.446,4.473,34.993,4.146,-24.205,-2.827,0,36.5,36.4,9.322,3.502,-13.674,-10.754,-14.991,-12.024,-3.291,27.154,0,220.34,Inf,231,220,-12.846,3.206,-8.244,24.02
1346.5,2.642,0.638,-35.209,3.444,9.403,4.473,34.993,4.146,-24.205,-2.827,0,36.5,36.4,9.342,3.345,-13.695,-10.733,-15.01,-12.014,-3.291,27.154,0,220.04,Inf,231,220,-12.861,3.21,-8.23,23.925
1347,2.642,0.638,-35.209,3.444,9.403,4.473,34.993,4.146,-24.205,-2.827,0,36.5,36.4,9.342,3.345,-13.71,-10.753,-14.984,-12.004,-3.291,27.154,0,220.04,Inf,231,220,-12.863,3.201,-8.226,23.927
1347.5,2.642,0.638,-35.209,3.444,9.403,4.473,34.993,4.146,-24.205,-2.827,0,36.5,36.4,9.342,3.345,-13.704,-10.77,-14.962,-12.018,-3.291,27.154,0,217.64,Inf,231,220,-12.863,3.192,-8.238,23.907
1348,2.642,0.638,-35.209,3.444,9.403,4.473,34.993,4.146,-24.205,-2.827,0,36.5,36.4,9.342,3.345,-13.649,-10.77,-14.968,-12.022,-3.291,27.154,0,217.64,Inf,232,220,-12.864,3.183,-8.26,23.926
1348.5,2.642,0.638,-35.209,3.444,9.403,4.51,35,4.151,-24.195,-2.826,0,36.499,36.494,9.342,3.345,-13.675,-10.757,-14.942,-12.025,-3.283,27.155,0,217.84,Inf,232,220,-12.852,3.174,-8.232,24.01
1349,2.642,0.638,-35.209,3.444,9.403,4.51,35,4.151,-24.195,-2.826,0,36.5,36.5,9.342,3.345,-13.588,-10.76,-14.916,-12.019,-3.283,27.155,0,217.84,Inf,233,220,-12.85,3.165,-8.263,24.058
1349.5,3.346,0.888,-34.441,3.393,9.32,4.51,35,4.151,-24.195,-2.826,0,36.5,36.5,9.482,3.492,-13.67,-10.766,-14.889,-11.99,-3.283,27.155,0,218.14,Inf,233,220,-12.821,3.156,-8.25,24.046
1350,3.346,0.888,-34.441,3.393,9.32,4.51,35,4.151,-24.195,-2.826,0,36.5,36.5,9.482,3.492,-13.661,-10.774,-14.95,-11.995,-3.283,27.155,0,218.14,Inf,234,220,-12.828,3.159,-8.238,24.047
1350.5,3.346,0.888,-34.441,3.393,9.32,4.51,35,4.151,-24.195,-2.826,0,36.5,36.5,9.482,3.492,-13.636,-10.768,-14.912,-12.004,-3.283,27.155,0,218.64,Inf,234,220,-12.845,3.163,-8.253,24.092
1351,3.346,0.888,-34.441,3.393,9.32,4.51,35,4.151,-24.195,-2.826,0,36.5,36.5,9.482,3.492,-13.631,-10.77,-14.95,-12.01,-3.283,27.155,0,218.64,Inf,235,220,-12.83,3.166,-8.25,24.097
1351.5,3.346,0.888,-34.441,3.393,9.32,4.514,34.986,4.152,-24.211,-2.825,0,36.489,36.465,9.482,3.492,-13.648,-10.772,-14.904,-11.991,-3.281,27.161,0,219.74,Inf,235,220,-12.84,3.168,-8.258,24.127
1352,3.346,0.888,-34.441,3.393,9.32,4.514,34.986,4.152,-24.211,-2.825,0,36.5,36.5,9.482,3.492,-13.667,-10.766,-14.959,-12.024,-3.281,27.161,0,219.74,Inf,235,220,-12.829,3.171,-8.246,24.119
1352.5,3.346,0.888,-34.441,3.393,9.32,4.514,34.986,4.152,-24.211,-2.825,0,36.5,36.5,9.482,3.492,-13.618,-10.77,-14.922,-12.007,-3.281,27.161,0,219.44,Inf,235,220,-12.854,3.174,-8.252,24.124
1353,3.363,0.853,-34.024,3.458,9.424,4.514,34.986,4.152,-24.211,-2.825,0,36.5,36.5,9.482,3.305,-13.607,-10.773,-14.911,-11.986,-3.281,27.161,0,219.44,Inf,235,220,-12.829,3.177,-8.246,24.115
1353.5,3.363,0.853,-34.024,3.458,9.424,4.514,34.986,4.152,-24.211,-2.825,0,36.5,36.5,9.482,3.305,-13.642,-10.767,-14.975,-12.004,-3.281,27.161,0,219.44,Inf,235,220,-12.819,3.18,-8.233,24.087
1354,3.363,0.853,-34.024,3.458,9.424,4.514,34.986,4.152,-24.211,-2.825,0,36.5,36.5,9.482,3.305,-13.672,-10.745,-15.009,-12.023,-3.281,27.161,0,219.44,Inf,235,220,-12.847,3.183,-8.245,24.014
1354.5,3.363,0.853,-34.024,3.458,9.424,4.514,34.986,4.152,-24.211,-2.825,0,36.5,36.5,9.482,3.305,-13.702,-10.785,-14.975,-12.031,-3.281,27.161,0,222.04,Inf,235,220,-12.862,3.186,-8.263,23.987
1355,3.363,0.853,-34.024,3.458,9.424,4.546,34.991,4.152,-24.196,-2.831,0,36.466,36.263,9.482,3.305,-13.604,-10.759,-14.95,-11.989,-3.28,27.154,0,222.04,Inf,234,220,-12.873,3.189,-8.25,23.977
1355.5,3.363,0.853,-34.024,3.458,9.424,4.546,34.991,4.152,-24.196,-2.831,0,36.5,36.3,9.482,3.305,-13.696,-10.781,-15.03,-12.007,-3.28,27.154,0,221.84,Inf,234,220,-12.825,3.192,-8.25,23.968
1356,3.055,0.809,-33.366,3.461,9.39,4.546,34.991,4.152,-24.196,-2.831,0,36.5,36.3,9.616,3.324,-13.676,-10.798,-14.981,-12.038,-3.28,27.154,0,221.84,Inf,233,220,-12.878,3.195,-8.249,23.963
1356.5,3.055,0.809,-33.366,3.461,9.39,4.546,34.991,4.152,-24.196,-2.831,0,36.5,36.3,9.616,3.324,-13.688,-10.778,-15.033,-12.036,-3.28,27.154,0,221.64,Inf,233,220,-12.873,3.192,-8.257,23.957
1357,3.055,0.809,-33.366,3.461,9.39,4.546,34.991,4.152,-24.196,-2.831,0,36.5,36.3,9.616,3.324,-13.715,-10.775,-15.025,-12.045,-3.28,27.154,0,221.64,Inf,232,220,-12.884,3.19,-8.254,23.967
1357.5,3.055,0.809,-33.366,3.461,9.39,4.546,34.991,4.152,-24.196,-2.831,0,36.5,36.3,9.616,3.324,-13.723,-10.785,-14.975,-12.021,-3.28,27.154,0,220.74,Inf,232,220,-12.89,3.188,-8.24,23.981
1358,3.055,0.809,-33.366,3.461,9.39,4.535,34.977,4.145,-24.209,-2.833,0,36.448,36.402,9.616,3.324,-13.662,-10.783,-14.996,-12.046,-3.292,27.147,0,220.74,Inf,232,220,-12.876,3.186,-8.255,23.983
1358.5,3.055,0.809,-33.366,3.461,9.39,4.535,34.977,4.145,-24.209,-2.833,0,36.4,36.4,9.616,3.324,-13.641,-10.79,-14.921,-11.981,-3.292,27.147,0,221.14,Inf,232,220,-12.872,3.184,-8.254,23.98
1359,3.055,0.809,-33.366,3.461,9.39,4.535,34.977,4.145,-24.209,-2.833,0,36.4,36.4,9.616,3.324,-13.671,-10.778,-14.994,-12.02,-3.292,27.147,0,221.14,Inf,231,220,-12.833,3.181,-8.264,23.985
1359.5,3.364,0.806,-35.209,3.389,9.27,4.535,34.977,4.145,-24.209,-2.833,0,36.4,36.4,9.311,3.462,-13.68,-10.767,-14.975,-12.005,-3.292,27.147,0,221.04,Inf,231,220,-12.866,3.179,-8.262,23.981
1360,3.364,0.806,-35.209,3.389,9.27,4.535,34.977,4.145,-24.209,-2.833,0,36.4,36.4,9.311,3.462,-13.7,-10.787,-15.007,-12.038,-3.292,27.147,0,221.04,Inf,230,220,-12.857,3.182,-8.244,23.968
1360.5,3.364,0.806,-35.209,3.389,9.27,4.535,34.977,4.145,-24.209,-2.833,0,36.4,36.4,9.311,3.462,-13.62,-10.789,-14.939,-12.02,-3.292,27.147,0,218.44,Inf,230,220,-12.883,3.185,-8.252,23.967
1361,3.364,0.806,-35.209,3.389,9.27,4.535,34.977,4.145,-24.209,-2.833,0,36.4,36.4,9.311,3.462,-13.687,-10.786,-14.961,-12.042,-3.292,27.147,0,218.44,Inf,231,220,-12.842,3.188,-8.243,23.942
1361.5,3.364,0.806,-35.209,3.389,9.27,4.509,34.98,4.144,-24.222,-2.846,0,36.427,36.251,9.311,3.462,-13.688,-10.778,-15,-12.028,-3.301,27.143,0,218.74,Inf,231,220,-12.869,3.191,-8.239,24.001
1362,3.364,0.806,-35.209,3.389,9.27,4.509,34.98,4.144,-24.222,-2.846,0,36.4,36.3,9.311,3.462,-13.706,-10.769,-15.009,-12.039,-3.301,27.143,0,218.74,Inf,232,220,-12.874,3.194,-8.241,24.015
1362.5,2.722,0.713,-34.546,3.428,9.282,4.509,34.98,4.144,-24.222,-2.846,0,36.4,36.3,9.5,3.44,-13.705,-10.772,-15.014,-12.051,-3.301,27.143,0,218.54,Inf,232,220,-12.881,3.197,-8.241,24.033
1363,2.722,0.713,-34.546,3.428,9.282,4.509,34.98,4.144,-24.222,-2.846,0,36.4,36.3,9.5,3.44,-13.701,-10.782,-14.97,-12.036,-3.301,27.143,0,218.54,Inf,233,220,-12.885,3.189,-8.23,24.098
1363.5,2.722,0.713,-34.546,3.428,9.282,4.509,34.98,4.144,-24.222,-2.846,0,36.4,36.3,9.5,3.44,-13.676,-10.771,-14.943,-12.01,-3.301,27.143,0,218.14,Inf,233,220,-12.872,3.181,-8.253,24.124
1364,2.722,0.713,-34.546,3.428,9.282,4.509,34.98,4.144,-24.222,-2.846,0,36.4,36.3,9.5,3.44,-13.655,-10.79,-14.978,-12.021,-3.301,27.143,0,218.14,Inf,234,220,-12.85,3.174,-8.244,24.182
1364.5,2.722,0.713,-34.546,3.428,9.282,4.491,34.972,4.144,-24.232,-2.838,0,36.42,36.25,9.5,3.44,-13.67,-10.767,-14.989,-12.028,-3.298,27.142,0,218.24,Inf,234,220,-12.861,3.166,-8.25,24.215
1365,2.722,0.713,-34.546,3.428,9.282,4.491,34.972,4.144,-24.232,-2.838,0,36.4,36.2,9.5,3.44,-13.689,-10.778,-14.956,-12.044,-3.298,27.142,0,218.24,Inf,235,220,-12.864,3.159,-8.249,24.324
1365.5,2.87,0.706,-35.209,3.399,9.441,4.491,34.972,4.144,-24.232,-2.838,0,36.4,36.2,9.355,3.327,-13.653,-10.781,-14.936,-12.013,-3.298,27.142,0,218.64,Inf,235,220,-12.867,3.152,-8.251,24.37
1366,2.87,0.706,-35.209,3.399,9.441,4.491,34.972,4.144,-24.232,-2.838,0,36.4,36.2,9.355,3.327,-13.665,-10.764,-14.942,-12.014,-3.298,27.142,0,218.64,Inf,236,220,-12.846,3.147,-8.253,24.411
1366.5,2.87,0.706,-35.209,3.399,9.441,4.491,34.972,4.144,-24.232,-2.838,0,36.4,36.2,9.355,3.327,-13.667,-10.778,-14.968,-12.018,-3.298,27.142,0,218.74,Inf,236,220,-12.846,3.143,-8.236,24.415
1367,2.87,0.706,-35.209,3.399,9.441,4.491,34.972,4.144,-24.232,-2.838,0,36.4,36.2,9.355,3.327,-13.614,-10.774,-14.962,-12.017,-3.298,27.142,0,218.74,Inf,237,220,-12.858,3.138,-8.23,24.397
1367.5,2.87,0.706,-35.209,3.399,9.441,4.491,34.972,4.144,-24.232,-2.838,0,36.4,36.2,9.355,3.327,-13.649,-10.777,-14.969,-12.017,-3.298,27.142,0,221.64,Inf,237,220,-12.842,3.134,-8.214,24.409
1368,2.87,0.706,-35.209,3.399,9.441,4.527,34.981,4.157,-24.213,-2.818,0,36.414,36.305,9.355,3.327,-13.665,-10.768,-14.983,-12.028,-3.291,27.152,0,221.64,Inf,236,220,-12.853,3.13,-8.237,24.424
1368.5,2.87,0.706,-35.209,3.399,9.441,4.527,34.981,4.157,-24.213,-2.818,0,36.4,36.3,9.355,3.327,-13.686,-10.766,-14.968,-12.033,-3.291,27.152,0,221.54,Inf,236,220,-12.861,3.125,-8.238,24.406
1369,3.313,0.828,-34.854,3.399,9.366,4.527,34.981,4.157,-24.213,-2.818,0,36.4,36.3,9.53,3.449,-13.68,-10.77,-14.987,-12.026,-3.291,27.152,0,221.54,Inf,235,220,-12.863,3.121,-8.238,24.425
1369.5,3.313,0.828,-34.854,3.399,9.366,4.527,34.981,4.157,-24.213,-2.818,0,36.4,36.3,9.53,3.449,-13.638,-10.782,-14.898,-12.01,-3.291,27.152,0,221.14,Inf,235,220,-12.866,3.124,-8.234,24.429
1370,3.313,0.828,-34.854,3.399,9.366,4.527,34.981,4.157,-24.213,-2.818,0,36.4,36.3,9.53,3.449,-13.552,-10.75,-14.903,-11.982,-3.291,27.152,0,221.14,Inf,234,220,-12.832,3.127,-8.252,24.417
1370.5,3.313,0.828,-34.854,3.399,9.366,4.527,34.981,4.157,-24.213,-2.818,0,36.4,36.3,9.53,3.449,-13.579,-10.747,-14.901,-11.991,-3.291,27.152,0,222.14,Inf,234,220,-12.797,3.13,-8.234,24.415
1371,3.313,0.828,-34.854,3.399,9.366,4.52,34.965,4.148,-24.229,-2.832,0,36.389,36.161,9.53,3.449,-13.624,-10.763,-14.941,-12.008,-3.286,27.15,0,222.14,Inf,233,220,-12.805,3.133,-8.234,24.419
1371.5,3.313,0.828,-34.854,3.399,9.366,4.52,34.965,4.148,-24.229,-2.832,0,36.4,36.2,9.53,3.449,-13.648,-10.752,-14.936,-12.001,-3.286,27.15,0,222.14,Inf,233,220,-12.834,3.136,-8.228,24.463
1372,3.2,0.781,-35.209,3.426,9.418,4.52,34.965,4.148,-24.229,-2.832,0,36.4,36.2,9.369,3.328,-13.659,-10.738,-15.005,-12.003,-3.286,27.15,0,222.14,Inf,232,220,-12.834,3.139,-8.218,24.408
1372.5,3.2,0.781,-35.209,3.426,9.418,4.52,34.965,4.148,-24.229,-2.832,0,36.4,36.2,9.369,3.328,-13.676,-10.749,-14.978,-12.004,-3.286,27.15,0,222.74,Inf,232,220,-12.851,3.14,-8.234,24.377
1373,3.2,0.781,-35.209,3.426,9.418,4.52,34.965,4.148,-24.229,-2.832,0,36.4,36.2,9.369,3.328,-13.666,-10.749,-14.972,-12.036,-3.286,27.15,0,222.74,Inf,231,220,-12.852,3.141,-8.214,24.345
1373.5,3.2,0.781,-35.209,3.426,9.418,4.52,34.965,4.148,-24.229,-2.832,0,36.4,36.2,9.369,3.328,-13.658,-10.765,-14.986,-12.019,-3.286,27.15,0,219.34,Inf,231,220,-12.856,3.142,-8.219,24.288
1374,3.2,0.781,-35.209,3.426,9.418,4.52,34.965,4.148,-24.229,-2.832,0,36.4,36.2,9.369,3.328,-13.7,-10.753,-15.03,-12.022,-3.286,27.15,0,219.34,Inf,231,220,-12.857,3.143,-8.244,24.279
1374.5,3.2,0.781,-35.209,3.426,9.418,4.511,34.969,4.141,-24.217,-2.852,0,36.367,36.147,9.369,3.328,-13.714,-10.754,-14.996,-12.019,-3.303,27.151,0,218.94,Inf,231,220,-12.876,3.144,-8.212,24.269
1375,3.2,0.781,-35.209,3.426,9.418,4.511,34.969,4.141,-24.217,-2.852,0,36.4,36.1,9.369,3.328,-13.647,-10.76,-14.881,-11.965,-3.303,27.151,0,218.94,Inf,232,220,-12.871,3.145,-8.251,24.254
1375.5,3.656,0.896,-35.209,3.392,9.454,4.511,34.969,4.141,-24.217,-2.852,0,36.4,36.1,9.277,3.315,-13.564,-10.765,-14.898,-12.01,-3.303,27.151,0,218.94,Inf,232,220,-12.813,3.146,-8.243,24.29
1376,3.656,0.896,-35.209,3.392,9.454,4.511,34.969,4.141,-24.217,-2.852,0,36.4,36.1,9.277,3.315,-13.657,-10.777,-14.961,-12.013,-3.303,27.151,0,218.94,Inf,233,220,-12.809,3.154,-8.241,24.298
1376.5,3.656,0.896,-35.209,3.392,9.454,4.511,34.969,4.141,-24.217,-2.852,0,36.4,36.1,9.277,3.315,-13.662,-10.772,-14.945,-12.019,-3.303,27.151,0,218.14,Inf,233,220,-12.852,3.162,-8.226,24.28
1377,3.656,0.896,-35.209,3.392,9.454,4.511,34.969,4.141,-24.217,-2.852,0,36.4,36.1,9.277,3.315,-13.655,-10.782,-14.951,-12.035,-3.303,27.151,0,218.14,Inf,234,220,-12.85,3.171,-8.249,24.293
1377.5,3.656,0.896,-35.209,3.392,9.454,4.513,34.974,4.135,-24.218,-2.838,0,36.359,36.159,9.277,3.315,-13.669,-10.778,-14.983,-12.031,-3.292,27.151,0,218.14,Inf,234,220,-12.856,3.179,-8.227,24.312
1378,3.656,0.896,-35.209,3.392,9.454,4.513,34.974,4.135,-24.218,-2.838,0,36.4,36.2,9.277,3.315,-13.71,-10.762,-14.983,-11.99,-3.292,27.151,0,218.14,Inf,235,220,-12.865,3.186,-8.24,24.283
1378.5,2.585,0.679,-34.07,3.457,9.373,4.513,34.974,4.135,-24.218,-2.838,0,36.4,36.2,9.492,3.296,-13.661,-10.781,-15.001,-12.041,-3.292,27.151,0,217.84,Inf,235,220,-12.861,3.194,-8.247,24.29
1379,2.585,0.679,-34.07,3.457,9.373,4.513,34.974,4.135,-24.218,-2.838,0,36.4,36.2,9.492,3.296,-13.7,-10.783,-15.013,-12.041,-3.292,27.151,0,217.84,Inf,236,220,-12.871,3.184,-8.252,24.26
1379.5,2.585,0.679,-34.07,3.457,9.373,4.513,34.974,4.135,-24.218,-2.838,0,36.4,36.2,9.492,3.296,-13.69,-10.779,-15.025,-12.052,-3.292,27.151,0,217.74,Inf,236,220,-12.884,3.174,-8.241,24.255
1380,2.585,0.679,-34.07,3.457,9.373,4.513,34.974,4.135,-24.218,-2.838,0,36.4,36.2,9.492,3.296,-13.72,-10.789,-15.015,-12.049,-3.292,27.151,0,217.74,Inf,237,220,-12.887,3.165,-8.247,24.219
1380.5,2.585,0.679,-34.07,3.457,9.373,4.513,34.974,4.135,-24.218,-2.838,0,36.4,36.2,9.492,3.296,-13.667,-10.757,-14.986,-12.032,-3.292,27.151,0,221.34,Inf,237,220,-12.893,3.155,-8.242,24.169
1381,2.585,0.679,-34.07,3.457,9.373,4.486,34.961,4.136,-24.222,-2.827,0,36.335,36.113,9.492,3.296,-13.659,-10.793,-14.946,-12.049,-3.286,27.153,0,221.34,Inf,236,220,-12.861,3.146,-8.245,24.133
1381.5,2.585,0.679,-34.07,3.457,9.373,4.486,34.961,4.136,-24.222,-2.827,0,36.3,36.1,9.492,3.296,-13.702,-10.783,-15.004,-12.052,-3.286,27.153,0,221.24,Inf,236,220,-12.862,3.137,-8.241,24.111
1382,3.114,0.732,-35.209,3.373,9.378,4.486,34.961,4.136,-24.222,-2.827,0,36.3,36.1,9.438,3.482,-13.678,-10.78,-14.983,-12.042,-3.286,27.153,0,221.24,Inf,235,220,-12.885,3.128,-8.258,24.1
1382.5,3.114,0.732,-35.209,3.373,9.378,4.486,34.961,4.136,-24.222,-2.827,0,36.3,36.1,9.438,3.482,-13.661,-10.785,-14.924,-12.01,-3.286,27.153,0,221.24,Inf,235,220,-12.871,3.127,-8.243,24.065
1383,3.114,0.732,-35.209,3.373,9.378,4.486,34.961,4.136,-24.222,-2.827,0,36.3,36.1,9.438,3.482,-13.667,-10.782,-14.939,-12.016,-3.286,27.153,0,221.24,Inf,234,220,-12.845,3.127,-8.23,24.056
1383.5,3.114,0.732,-35.209,3.373,9.378,4.486,34.961,4.136,-24.222,-2.827,0,36.3,36.1,9.438,3.482,-13.642,-10.776,-14.911,-11.996,-3.286,27.153,0,222.84,Inf,234,220,-12.851,3.127,-8.256,24.058
1384,3.114,0.732,-35.209,3.373,9.378,4.508,34.96,4.145,-24.238,-2.809,0,36.324,36.068,9.438,3.482,-13.66,-10.792,-14.922,-12.018,-3.281,27.16,0,222.84,Inf,233,220,-12.831,3.127,-8.255,24.034
1384.5,3.114,0.732,-35.209,3.373,9.378,4.508,34.96,4.145,-24.238,-2.809,0,36.3,36.1,9.438,3.482,-13.655,-10.769,-14.953,-12.015,-3.281,27.16,0,222.34,Inf,233,220,-12.848,3.126,-8.239,24.022
1385,3.493,0.862,-34.569,3.433,9.428,4.508,34.96,4.145,-24.238,-2.809,0,36.3,36.1,9.47,3.276,-13.653,-10.765,-14.919,-12.017,-3.281,27.16,0,222.34,Inf,232,220,-12.848,3.126,-8.242,23.908
1385.5,3.493,0.862,-34.569,3.433,9.428,4.508,34.96,4.145,-24.238,-2.809,0,36.3,36.1,9.47,3.276,-13.612,-10.774,-14.911,-12.007,-3.281,27.16,0,221.94,Inf,232,220,-12.838,3.132,-8.24,23.767
1386,3.493,0.862,-34.569,3.433,9.428,4.508,34.96,4.145,-24.238,-2.809,0,36.3,36.1,9.47,3.276,-13.643,-10.77,-14.904,-12.016,-3.281,27.16,0,221.94,Inf,231,220,-12.826,3.138,-8.231,23.445
1386.5,3.493,0.862,-34.569,3.433,9.428,4.508,34.96,4.145,-24.238,-2.809,0,36.3,36.1,9.47,3.276,-13.67,-10.779,-15.01,-12.033,-3.281,27.16,0,218.84,Inf,231,220,-12.833,3.144,-8.234,23.526
1387,3.493,0.862,-34.569,3.433,9.428,4.528,34.958,4.151,-24.215,-2.822,0,36.305,35.993,9.47,3.276,-13.672,-10.764,-15.01,-12.038,-3.279,27.156,0,218.84,Inf,232,220,-12.873,3.15,-8.217,23.647
1387.5,3.493,0.862,-34.569,3.433,9.428,4.528,34.958,4.151,-24.215,-2.822,0,36.3,36,9.47,3.276,-13.693,-10.774,-15.018,-12.052,-3.279,27.156,0,219.34,Inf,232,220,-12.871,3.155,-8.239,23.696
1388,3.493,0.862,-34.569,3.433,9.428,4.528,34.958,4.151,-24.215,-2.822,0,36.3,36,9.47,3.276,-13.705,-10.779,-15.027,-12.029,-3.279,27.156,0,219.34,Inf,232,220,-12.884,3.161,-8.237,23.72
1388.5,2.815,0.707,-34.93,3.418,9.371,4.528,34.958,4.151,-24.215,-2.822,0,36.3,36,9.393,3.3,-13.692,-10.777,-15,-12.036,-3.279,27.156,0,219.54,Inf,232,220,-12.885,3.166,-8.243,23.767
1389,2.815,0.707,-34.93,3.418,9.371,4.528,34.958,4.151,-24.215,-2.822,0,36.3,36,9.393,3.3,-13.692,-10.793,-14.974,-12.026,-3.279,27.156,0,219.54,Inf,232,220,-12.876,3.161,-8.235,23.738
1389.5,2.815,0.707,-34.93,3.418,9.371,4.528,34.958,4.151,-24.215,-2.822,0,36.3,36,9.393,3.3,-13.647,-10.781,-14.972,-12.026,-3.279,27.156,0,218.44,Inf,232,220,-12.871,3.155,-8.245,23.65
1390,2.815,0.707,-34.93,3.418,9.371,4.528,34.958,4.151,-24.215,-2.822,0,36.3,36,9.393,3.3,-13.675,-10.789,-14.951,-12.036,-3.279,27.156,0,218.44,Inf,233,220,-12.856,3.149,-8.238,23.616
1390.5,2.815,0.707,-34.93,3.418,9.371,4.532,34.954,4.149,-24.238,-2.828,0,36.289,36.023,9.393,3.3,-13.62,-10.772,-14.975,-12.014,-3.277,27.158,0,218.24,Inf,233,220,-12.863,3.144,-8.222,23.499
1391,2.815,0.707,-34.93,3.418,9.371,4.532,34.954,4.149,-24.238,-2.828,0,36.3,36,9.393,3.3,-13.68,-10.785,-14.959,-12.035,-3.277,27.158,0,218.24,Inf,234,220,-12.845,3.138,-8.22,23.353
1391.5,3.371,0.807,-35.209,3.388,9.435,4.532,34.954,4.149,-24.238,-2.828,0,36.3,36,9.228,3.451,-13.668,-10.762,-15.018,-12.032,-3.277,27.158,0,218.74,Inf,234,220,-12.865,3.133,-8.248,23.339
1392,3.371,0.807,-35.209,3.388,9.435,4.532,34.954,4.149,-24.238,-2.828,0,36.3,36,9.228,3.451,-13.655,-10.777,-14.991,-12.037,-3.277,27.158,0,218.74,Inf,235,220,-12.87,3.137,-8.234,23.323
1392.5,3.371,0.807,-35.209,3.388,9.435,4.532,34.954,4.149,-24.238,-2.828,0,36.3,36,9.228,3.451,-13.665,-10.781,-14.975,-12.023,-3.277,27.158,0,219.04,Inf,235,220,-12.865,3.141,-8.224,23.369
1393,3.371,0.807,-35.209,3.388,9.435,4.532,34.954,4.149,-24.238,-2.828,0,36.3,36,9.228,3.451,-13.679,-10.8,-14.941,-12.01,-3.277,27.158,0,219.04,Inf,235,220,-12.861,3.145,-8.242,23.45
1393.5,3.371,0.807,-35.209,3.388,9.435,4.52,34.947,4.142,-24.242,-2.809,0,36.284,35.964,9.228,3.451,-13.675,-10.784,-15.04,-12.044,-3.269,27.155,0,220.74,Inf,235,220,-12.858,3.148,-8.25,23.522
1394,3.371,0.807,-35.209,3.388,9.435,4.52,34.947,4.142,-24.242,-2.809,0,36.3,36,9.228,3.451,-13.727,-10.775,-14.987,-12.016,-3.269,27.155,0,220.74,Inf,235,220,-12.886,3.152,-8.24,23.6
1394.5,3.371,0.807,-35.209,3.388,9.435,4.52,34.947,4.142,-24.242,-2.809,0,36.3,36,9.228,3.451,-13.635,-10.783,-14.952,-12.011,-3.269,27.155,0,220.84,Inf,235,220,-12.876,3.156,-8.247,23.476
1395,3.358,0.767,-35.209,3.364,9.429,4.52,34.947,4.142,-24.242,-2.809,0,36.3,36,9.354,3.379,-13.629,-10.781,-14.966,-12.028,-3.269,27.155,0,220.84,Inf,235,220,-12.845,3.159,-8.247,23.389
1395.5,3.358,0.767,-35.209,3.364,9.429,4.52,34.947,4.142,-24.242,-2.809,0,36.3,36,9.354,3.379,-13.688,-10.776,-15.039,-12.041,-3.269,27.155,0,220.74,Inf,235,220,-12.851,3.162,-8.238,23.431
1396,3.358,0.767,-35.209,3.364,9.429,4.52,34.947,4.142,-24.242,-2.809,0,36.3,36,9.354,3.379,-13.704,-10.764,-14.941,-12.018,-3.269,27.155,0,220.74,Inf,235,220,-12.886,3.166,-8.238,23.45
1396.5,3.358,0.767,-35.209,3.364,9.429,4.52,34.947,4.142,-24.242,-2.809,0,36.3,36,9.354,3.379,-13.697,-10.757,-14.937,-12.008,-3.269,27.155,0,221.64,Inf,235,220,-12.857,3.169,-8.241,23.45
1397,3.358,0.767,-35.209,3.364,9.429,4.509,34.932,4.129,-24.254,-2.837,0,36.261,35.917,9.354,3.379,-13.595,-10.776,-14.946,-12.005,-3.28,27.153,0,221.64,Inf,234,220,-12.85,3.172,-8.237,23.431
1397.5,3.358,0.767,-35.209,3.364,9.429,4.509,34.932,4.129,-24.254,-2.837,0,36.3,35.9,9.354,3.379,-13.652,-10.781,-14.987,-12.04,-3.28,27.153,0,221.54,Inf,234,220,-12.831,3.175,-8.24,23.374
1398,2.806,0.729,-33.871,3.442,9.362,4.509,34.932,4.129,-24.254,-2.837,0,36.3,35.9,9.511,3.206,-13.679,-10.759,-15.011,-12.033,-3.28,27.153,0,221.54,Inf,233,220,-12.865,3.178,-8.224,23.361
1398.5,2.806,0.729,-33.871,3.442,9.362,4.509,34.932,4.129,-24.254,-2.837,0,36.3,35.9,9.511,3.206,-13.668,-10.765,-15.014,-12.029,-3.28,27.153,0,221.44,Inf,233,220,-12.871,3.172,-8.223,23.323
1399,2.806,0.729,-33.871,3.442,9.362,4.509,34.932,4.129,-24.254,-2.837,0,36.3,35.9,9.511,3.206,-13.688,-10.774,-14.998,-12.056,-3.28,27.153,0,221.44,Inf,232,220,-12.869,3.166,-8.241,23.348
1399.5,2.806,0.729,-33.871,3.442,9.362,4.509,34.932,4.129,-24.254,-2.837,0,36.3,35.9,9.511,3.206,-13.702,-10.778,-14.994,-12.038,-3.28,27.153,0,220.44,Inf,232,220,-12.879,3.16,-8.249,23.363
1400,2.806,0.729,-33.871,3.442,9.362,4.494,34.943,4.142,-24.241,-2.817,0,36.249,36.162,9.511,3.206,-13.649,-10.762,-14.998,-12.036,-3.274,27.158,0,220.44,Inf,232,220,-12.878,3.154,-8.238,23.41
1400.5,2.806,0.729,-33.871,3.442,9.362,4.494,34.943,4.142,-24.241,-2.817,0,36.2,36.2,9.511,3.206,-13.65,-10.78,-14.985,-12.007,-3.274,27.158,0,220.54,Inf,232,220,-12.861,3.148,-8.256,23.403
1401,2.806,0.729,-33.871,3.442,9.362,4.494,34.943,4.142,-24.241,-2.817,0,36.2,36.2,9.511,3.206,-13.701,-10.771,-14.976,-12.022,-3.274,27.158,0,220.54,Inf,232,220,-12.855,3.143,-8.235,23.402
1401.5,2.943,0.785,-33.916,3.457,9.397,4.494,34.943,4.142,-24.241,-2.817,0,36.2,36.2,9.444,3.27,-13.631,-10.781,-14.962,-12.045,-3.274,27.158,0,220.64,Inf,232,220,-12.867,3.137,-8.266,23.42
