t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
1402,2.943,0.785,-33.916,3.457,9.397,4.494,34.943,4.142,-24.241,-2.817,0,36.2,36.2,9.444,3.27,-13.692,-10.759,-14.976,-12.019,-3.274,27.158,0,220.64,Inf,232,220,-12.855,3.134,-8.247,23.418
1402.5,2.943,0.785,-33.916,3.457,9.397,4.494,34.943,4.142,-24.241,-2.817,0,36.2,36.2,9.444,3.27,-13.634,-10.769,-15.009,-12.019,-3.274,27.158,0,218.64,Inf,232,220,-12.862,3.131,-8.233,23.439
1403,2.943,0.785,-33.916,3.457,9.397,4.494,34.943,4.142,-24.241,-2.817,0,36.2,36.2,9.444,3.27,-13.669,-10.793,-14.947,-12.021,-3.274,27.158,0,218.64,Inf,233,220,-12.858,3.128,-8.261,23.458
1403.5,2.943,0.785,-33.916,3.457,9.397,4.523,34.945,4.144,-24.254,-2.811,0,36.239,35.868,9.444,3.27,-13.621,-10.782,-14.959,-12.016,-3.267,27.169,0,218.24,Inf,233,220,-12.857,3.125,-8.25,23.492
1404,2.943,0.785,-33.916,3.457,9.397,4.523,34.945,4.144,-24.254,-2.811,0,36.2,35.9,9.444,3.27,-13.683,-10.788,-14.923,-12.024,-3.267,27.169,0,218.24,Inf,234,220,-12.845,3.122,-8.26,23.478
1404.5,3.111,0.819,-33.845,3.42,9.306,4.523,34.945,4.144,-24.254,-2.811,0,36.2,35.9,9.503,3.21,-13.654,-10.781,-14.999,-12.033,-3.267,27.169,0,218.84,Inf,234,220,-12.854,3.119,-8.252,23.477
1405,3.111,0.819,-33.845,3.42,9.306,4.523,34.945,4.144,-24.254,-2.811,0,36.2,35.9,9.503,3.21,-13.701,-10.789,-14.971,-12.029,-3.267,27.169,0,218.84,Inf,235,220,-12.867,3.119,-8.243,23.522
1405.5,3.111,0.819,-33.845,3.42,9.306,4.523,34.945,4.144,-24.254,-2.811,0,36.2,35.9,9.503,3.21,-13.692,-10.769,-14.966,-12.036,-3.267,27.169,0,220.64,Inf,235,220,-12.872,3.119,-8.247,23.631
1406,3.111,0.819,-33.845,3.42,9.306,4.523,34.945,4.144,-24.254,-2.811,0,36.2,35.9,9.503,3.21,-13.656,-10.775,-15,-12.027,-3.267,27.169,0,220.64,Inf,235,220,-12.866,3.119,-8.254,23.696
1406.5,3.111,0.819,-33.845,3.42,9.306,4.504,34.929,4.135,-24.259,-2.814,0,36.227,35.902,9.503,3.21,-13.663,-10.778,-14.958,-12.044,-3.276,27.165,0,221.14,Inf,235,220,-12.864,3.119,-8.251,23.733
1407,3.111,0.819,-33.845,3.42,9.306,4.504,34.929,4.135,-24.259,-2.814,0,36.2,35.9,9.503,3.21,-13.665,-10.774,-14.964,-12.047,-3.276,27.165,0,221.14,Inf,234,220,-12.861,3.118,-8.257,23.729
1407.5,3.111,0.819,-33.845,3.42,9.306,4.504,34.929,4.135,-24.259,-2.814,0,36.2,35.9,9.503,3.21,-13.655,-10.765,-14.991,-12.05,-3.276,27.165,0,220.44,Inf,234,220,-12.862,3.118,-8.239,23.731
1408,2.671,0.672,-35.209,3.387,9.354,4.504,34.929,4.135,-24.259,-2.814,0,36.2,35.9,9.426,3.558,-13.661,-10.773,-14.987,-12.04,-3.276,27.165,0,220.44,Inf,234,220,-12.865,3.118,-8.242,23.803
1408.5,2.671,0.672,-35.209,3.387,9.354,4.504,34.929,4.135,-24.259,-2.814,0,36.2,35.9,9.426,3.558,-13.676,-10.757,-14.991,-12.006,-3.276,27.165,0,221.44,Inf,234,220,-12.866,3.111,-8.249,23.857
1409,2.671,0.672,-35.209,3.387,9.354,4.504,34.929,4.135,-24.259,-2.814,0,36.2,35.9,9.426,3.558,-13.664,-10.767,-14.978,-12.019,-3.276,27.165,0,221.44,Inf,233,220,-12.845,3.104,-8.253,23.918
1409.5,2.671,0.672,-35.209,3.387,9.354,4.504,34.929,4.135,-24.259,-2.814,0,36.2,35.9,9.426,3.558,-13.643,-10.77,-14.979,-12.031,-3.276,27.165,0,221.24,Inf,233,220,-12.857,3.097,-8.249,23.948
1410,2.671,0.672,-35.209,3.387,9.354,4.534,34.936,4.143,-24.267,-2.831,0,36.213,35.941,9.426,3.558,-13.666,-10.748,-14.949,-12.031,-3.274,27.16,0,221.24,Inf,232,220,-12.856,3.09,-8.243,23.918
1410.5,2.671,0.672,-35.209,3.387,9.354,4.534,34.936,4.143,-24.267,-2.831,0,36.2,35.9,9.426,3.558,-13.673,-10.763,-14.95,-12.011,-3.274,27.16,0,221.34,Inf,232,220,-12.848,3.083,-8.254,23.953
1411,3.776,0.918,-35.209,3.416,9.392,4.534,34.936,4.143,-24.267,-2.831,0,36.2,35.9,9.362,3.498,-13.645,-10.78,-14.945,-12.016,-3.274,27.16,0,221.34,Inf,231,220,-12.849,3.076,-8.238,23.771
1411.5,3.776,0.918,-35.209,3.416,9.392,4.534,34.936,4.143,-24.267,-2.831,0,36.2,35.9,9.362,3.498,-13.678,-10.761,-15.021,-12.029,-3.274,27.16,0,221.14,Inf,231,220,-12.846,3.087,-8.226,23.784
1412,3.776,0.918,-35.209,3.416,9.392,4.534,34.936,4.143,-24.267,-2.831,0,36.2,35.9,9.362,3.498,-13.686,-10.772,-15.028,-12.025,-3.274,27.16,0,221.14,Inf,230,220,-12.872,3.099,-8.242,23.824
1412.5,3.776,0.918,-35.209,3.416,9.392,4.534,34.936,4.143,-24.267,-2.831,0,36.2,35.9,9.362,3.498,-13.687,-10.759,-14.974,-12.03,-3.274,27.16,0,219.14,Inf,230,220,-12.878,3.11,-8.238,23.844
1413,3.776,0.918,-35.209,3.416,9.392,4.526,34.935,4.137,-24.255,-2.821,0,36.21,35.983,9.362,3.498,-13.694,-10.746,-15.014,-12.034,-3.266,27.174,0,219.14,Inf,230,220,-12.862,3.121,-8.234,23.797
1413.5,3.776,0.918,-35.209,3.416,9.392,4.526,34.935,4.137,-24.255,-2.821,0,36.2,36,9.362,3.498,-13.715,-10.782,-15.008,-12.05,-3.266,27.174,0,219.24,Inf,230,220,-12.872,3.132,-8.249,23.662
1414,3.182,0.749,-35.209,3.411,9.455,4.526,34.935,4.137,-24.255,-2.821,0,36.2,36,9.379,3.398,-13.707,-10.78,-15.043,-12.047,-3.266,27.174,0,219.24,Inf,230,220,-12.889,3.142,-8.232,23.501
1414.5,3.182,0.749,-35.209,3.411,9.455,4.526,34.935,4.137,-24.255,-2.821,0,36.2,36,9.379,3.398,-13.739,-10.779,-15.043,-12.036,-3.266,27.174,0,219.64,Inf,230,220,-12.894,3.143,-8.247,23.288
1415,3.182,0.749,-35.209,3.411,9.455,4.526,34.935,4.137,-24.255,-2.821,0,36.2,36,9.379,3.398,-13.741,-10.774,-15.061,-12.06,-3.266,27.174,0,219.64,Inf,230,220,-12.899,3.143,-8.241,23.279
1415.5,3.182,0.749,-35.209,3.411,9.455,4.526,34.935,4.137,-24.255,-2.821,0,36.2,36,9.379,3.398,-13.756,-10.773,-15.078,-12.057,-3.266,27.174,0,217.64,Inf,230,220,-12.909,3.144,-8.228,23.247
1416,3.182,0.749,-35.209,3.411,9.455,4.526,34.935,4.137,-24.255,-2.821,0,36.2,36,9.379,3.398,-13.734,-10.761,-15.044,-12.059,-3.266,27.174,0,217.64,Inf,231,220,-12.916,3.145,-8.242,23.342
1416.5,3.182,0.749,-35.209,3.411,9.455,4.516,34.928,4.145,-24.244,-2.817,0,36.203,35.94,9.379,3.398,-13.717,-10.788,-15.011,-12.055,-3.266,27.172,0,217.34,Inf,231,220,-12.9,3.145,-8.251,23.501
1417,3.182,0.749,-35.209,3.411,9.455,4.516,34.928,4.145,-24.244,-2.817,0,36.2,35.9,9.379,3.398,-13.696,-10.782,-15.026,-12.05,-3.266,27.172,0,217.34,Inf,232,220,-12.893,3.146,-8.234,23.533
1417.5,3.057,0.796,-34.801,3.373,9.346,4.516,34.928,4.145,-24.244,-2.817,0,36.2,35.9,9.453,3.52,-13.735,-10.801,-14.969,-12.052,-3.266,27.172,0,217.04,Inf,232,220,-12.888,3.146,-8.255,23.602
1418,3.057,0.796,-34.801,3.373,9.346,4.516,34.928,4.145,-24.244,-2.817,0,36.2,35.9,9.453,3.52,-13.67,-10.769,-15.013,-12.049,-3.266,27.172,0,217.04,Inf,233,220,-12.889,3.145,-8.251,23.656
1418.5,3.057,0.796,-34.801,3.373,9.346,4.516,34.928,4.145,-24.244,-2.817,0,36.2,35.9,9.453,3.52,-13.671,-10.775,-14.938,-12.016,-3.266,27.172,0,219.44,Inf,233,220,-12.875,3.144,-8.264,23.763
1419,3.057,0.796,-34.801,3.373,9.346,4.516,34.928,4.145,-24.244,-2.817,0,36.2,35.9,9.453,3.52,-13.694,-10.784,-14.944,-12.002,-3.266,27.172,0,219.44,Inf,233,220,-12.85,3.142,-8.266,23.847
1419.5,3.057,0.796,-34.801,3.373,9.346,4.503,34.93,4.148,-24.276,-2.809,0,36.188,36.029,9.453,3.52,-13.702,-10.785,-15.027,-12.048,-3.248,27.179,0,219.34,Inf,233,220,-12.856,3.141,-8.257,23.868
1420,3.057,0.796,-34.801,3.373,9.346,4.503,34.93,4.148,-24.276,-2.809,0,36.2,36,9.453,3.52,-13.666,-10.797,-15.02,-12.059,-3.248,27.179,0,219.34,Inf,233,220,-12.89,3.139,-8.28,23.832
1420.5,2.735,0.745,-33.02,3.434,9.37,4.503,34.93,4.148,-24.276,-2.809,0,36.2,36,9.559,3.366,-13.717,-10.795,-15.012,-12.046,-3.248,27.179,0,219.04,Inf,233,220,-12.886,3.138,-8.266,23.903
1421,2.735,0.745,-33.02,3.434,9.37,4.503,34.93,4.148,-24.276,-2.809,0,36.2,36,9.559,3.366,-13.712,-10.798,-15.035,-12.062,-3.248,27.179,0,219.04,Inf,233,220,-12.893,3.131,-8.267,23.932
1421.5,2.735,0.745,-33.02,3.434,9.37,4.503,34.93,4.148,-24.276,-2.809,0,36.2,36,9.559,3.366,-13.705,-10.791,-15.036,-12.046,-3.248,27.179,0,219.14,Inf,233,220,-12.902,3.125,-8.259,23.942
1422,2.735,0.745,-33.02,3.434,9.37,4.503,34.93,4.148,-24.276,-2.809,0,36.2,36,9.559,3.366,-13.736,-10.79,-15.036,-12.059,-3.248,27.179,0,219.14,Inf,233,220,-12.894,3.119,-8.265,24.014
1422.5,2.735,0.745,-33.02,3.434,9.37,4.503,34.93,4.148,-24.276,-2.809,0,36.2,36,9.559,3.366,-13.732,-10.792,-14.998,-12.052,-3.248,27.179,0,219.54,Inf,233,220,-12.905,3.112,-8.264,24.053
1423,2.735,0.745,-33.02,3.434,9.37,4.483,34.918,4.157,-24.251,-2.762,0,36.175,35.906,9.559,3.366,-13.677,-10.809,-14.987,-12.082,-3.245,27.187,0,219.54,Inf,233,220,-12.894,3.106,-8.267,24.063
1423.5,2.735,0.745,-33.02,3.434,9.37,4.483,34.918,4.157,-24.251,-2.762,0,36.2,35.9,9.559,3.366,-13.713,-10.788,-15.047,-12.07,-3.245,27.187,0,219.64,Inf,233,220,-12.889,3.1,-8.248,24.081
1424,2.333,0.626,-33.431,3.429,9.341,4.483,34.918,4.157,-24.251,-2.762,0,36.2,35.9,9.548,3.297,-13.709,-10.789,-15.057,-12.066,-3.245,27.187,0,219.64,Inf,233,220,-12.905,3.094,-8.248,24.079
1424.5,2.333,0.626,-33.431,3.429,9.341,4.483,34.918,4.157,-24.251,-2.762,0,36.2,35.9,9.548,3.297,-13.765,-10.777,-15.074,-12.069,-3.245,27.187,0,219.74,Inf,233,220,-12.905,3.082,-8.264,24.056
1425,2.333,0.626,-33.431,3.429,9.341,4.483,34.918,4.157,-24.251,-2.762,0,36.2,35.9,9.548,3.297,-13.782,-10.783,-15.048,-12.04,-3.245,27.187,0,219.74,Inf,233,220,-12.921,3.069,-8.26,24.055
1425.5,2.333,0.626,-33.431,3.429,9.341,4.483,34.918,4.157,-24.251,-2.762,0,36.2,35.9,9.548,3.297,-13.731,-10.811,-14.971,-12.07,-3.245,27.187,0,219.84,Inf,233,220,-12.913,3.057,-8.268,24.036
1426,2.333,0.626,-33.431,3.429,9.341,4.495,34.932,4.159,-24.265,-2.79,0,36.171,35.918,9.548,3.297,-13.711,-10.81,-14.98,-12.041,-3.24,27.183,0,219.84,Inf,233,220,-12.896,3.045,-8.26,24.013
1426.5,2.333,0.626,-33.431,3.429,9.341,4.495,34.932,4.159,-24.265,-2.79,0,36.2,35.9,9.548,3.297,-13.61,-10.797,-14.967,-11.989,-3.24,27.183,0,219.84,Inf,233,220,-12.885,3.034,-8.296,23.993
1427,3.983,0.969,-35.209,3.425,9.504,4.495,34.932,4.159,-24.265,-2.79,0,36.2,35.9,9.328,3.338,-13.648,-10.808,-14.932,-12.049,-3.24,27.183,0,219.84,Inf,233,220,-12.841,3.022,-8.285,23.988
1427.5,3.983,0.969,-35.209,3.425,9.504,4.495,34.932,4.159,-24.265,-2.79,0,36.2,35.9,9.328,3.338,-13.669,-10.796,-14.983,-12.03,-3.24,27.183,0,219.64,Inf,233,220,-12.859,3.038,-8.274,23.978
1428,3.983,0.969,-35.209,3.425,9.504,4.495,34.932,4.159,-24.265,-2.79,0,36.2,35.9,9.328,3.338,-13.713,-10.807,-15.021,-12.031,-3.24,27.183,0,219.64,Inf,233,220,-12.87,3.053,-8.263,24.019
1428.5,3.983,0.969,-35.209,3.425,9.504,4.495,34.932,4.159,-24.265,-2.79,0,36.2,35.9,9.328,3.338,-13.699,-10.83,-14.961,-12.029,-3.24,27.183,0,219.94,Inf,233,220,-12.893,3.069,-8.276,24.004
1429,3.983,0.969,-35.209,3.425,9.504,4.495,34.932,4.159,-24.265,-2.79,0,36.2,35.9,9.328,3.338,-13.637,-10.805,-14.988,-12.024,-3.24,27.183,0,219.94,Inf,233,220,-12.88,3.084,-8.274,23.894
1429.5,3.983,0.969,-35.209,3.425,9.504,4.497,34.919,4.122,-24.277,-2.786,0,36.159,36.145,9.328,3.338,-13.662,-10.785,-15.007,-12.044,-3.241,27.185,0,219.84,Inf,233,220,-12.864,3.098,-8.28,23.884
1430,3.983,0.969,-35.209,3.425,9.504,4.497,34.919,4.122,-24.277,-2.786,0,36.2,36.1,9.328,3.338,-13.729,-10.782,-15.081,-12.048,-3.241,27.185,0,219.84,Inf,233,220,-12.91,3.127,-8.283,23.855
1430.5,3.084,0.727,-34.987,3.437,9.408,4.497,34.919,4.122,-24.277,-2.786,0,36.2,36.1,9.443,3.241,-13.734,-10.806,-15.018,-12.08,-3.241,27.185,0,219.74,Inf,233,220,-12.91,3.127,-8.266,23.864
1431,3.084,0.727,-34.987,3.437,9.408,4.497,34.919,4.122,-24.277,-2.786,0,36.2,36.1,9.443,3.241,-13.747,-10.801,-14.968,-12.031,-3.241,27.185,0,219.74,Inf,233,220,-12.91,3.126,-8.285,23.879
1431.5,3.084,0.727,-34.987,3.437,9.408,4.497,34.919,4.122,-24.277,-2.786,0,36.2,36.1,9.443,3.241,-13.683,-10.807,-15.04,-12.07,-3.241,27.185,0,219.74,Inf,233,220,-12.887,3.126,-8.288,23.913
1432,3.084,0.727,-34.987,3.437,9.408,4.497,34.919,4.122,-24.277,-2.786,0,36.2,36.1,9.443,3.241,-13.713,-10.808,-15.056,-12.06,-3.241,27.185,0,219.74,Inf,233,220,-12.9,3.125,-8.28,23.898
1432.5,3.084,0.727,-34.987,3.437,9.408,4.526,34.929,4.141,-24.258,-2.804,0,36.161,36.003,9.443,3.241,-13.744,-10.793,-15.05,-12.025,-3.24,27.188,0,219.74,Inf,233,220,-12.909,3.124,-8.286,23.901
1433,3.084,0.727,-34.987,3.437,9.408,4.526,34.929,4.141,-24.258,-2.804,0,36.2,36,9.443,3.241,-13.713,-10.825,-14.977,-12.062,-3.24,27.188,0,219.74,Inf,233,220,-12.903,3.124,-8.286,23.893
1433.5,3.206,0.825,-33.582,3.434,9.374,4.526,34.929,4.141,-24.258,-2.804,0,36.2,36,9.595,3.305,-13.721,-10.802,-15.061,-12.064,-3.24,27.188,0,219.84,Inf,233,220,-12.895,3.123,-8.269,23.902
1434,3.206,0.825,-33.582,3.434,9.374,4.526,34.929,4.141,-24.258,-2.804,0,36.2,36,9.595,3.305,-13.724,-10.808,-15.037,-12.061,-3.24,27.188,0,219.84,Inf,233,220,-12.912,3.124,-8.277,23.902
1434.5,3.206,0.825,-33.582,3.434,9.374,4.526,34.929,4.141,-24.258,-2.804,0,36.2,36,9.595,3.305,-13.751,-10.814,-15.049,-12.072,-3.24,27.188,0,219.74,Inf,233,220,-12.908,3.126,-8.278,23.912
1435,3.206,0.825,-33.582,3.434,9.374,4.526,34.929,4.141,-24.258,-2.804,0,36.2,36,9.595,3.305,-13.717,-10.818,-15.064,-12.088,-3.24,27.188,0,219.74,Inf,233,220,-12.922,3.127,-8.262,23.93
1435.5,3.206,0.825,-33.582,3.434,9.374,4.547,34.916,4.143,-24.265,-2.817,0,36.148,35.926,9.595,3.305,-13.721,-10.807,-15.066,-12.075,-3.255,27.189,0,219.54,Inf,233,220,-12.922,3.128,-8.278,24.014
1436,3.206,0.825,-33.582,3.434,9.374,4.547,34.916,4.143,-24.265,-2.817,0,36.1,35.9,9.595,3.305,-13.719,-10.813,-15.057,-12.07,-3.255,27.189,0,219.54,Inf,233,220,-12.917,3.13,-8.274,24.154
1436.5,3.206,0.825,-33.582,3.434,9.374,4.547,34.916,4.143,-24.265,-2.817,0,36.1,35.9,9.595,3.305,-13.725,-10.823,-15.026,-12.092,-3.255,27.189,0,219.74,Inf,233,220,-12.915,3.131,-8.286,24.221
1437,2.742,0.733,-33.787,3.377,9.329,4.547,34.916,4.143,-24.265,-2.817,0,36.1,35.9,9.552,3.399,-13.767,-10.816,-15.091,-12.074,-3.255,27.189,0,219.74,Inf,233,220,-12.917,3.132,-8.286,24.191
1437.5,2.742,0.733,-33.787,3.377,9.329,4.547,34.916,4.143,-24.265,-2.817,0,36.1,35.9,9.552,3.399,-13.761,-10.819,-15.049,-12.075,-3.255,27.189,0,219.74,Inf,233,220,-12.937,3.126,-8.276,24.27
1438,2.742,0.733,-33.787,3.377,9.329,4.547,34.916,4.143,-24.265,-2.817,0,36.1,35.9,9.552,3.399,-13.753,-10.795,-15.06,-12.065,-3.255,27.189,0,219.74,Inf,233,220,-12.926,3.119,-8.263,24.279
1438.5,2.742,0.733,-33.787,3.377,9.329,4.547,34.916,4.143,-24.265,-2.817,0,36.1,35.9,9.552,3.399,-13.764,-10.817,-15.001,-12.082,-3.255,27.189,0,220.24,Inf,233,220,-12.918,3.113,-8.273,24.262
1439,2.742,0.733,-33.787,3.377,9.329,4.518,34.922,4.142,-24.289,-2.798,0,36.148,35.98,9.552,3.399,-13.682,-10.812,-15.009,-12.041,-3.255,27.192,0,220.24,Inf,233,220,-12.916,3.107,-8.272,24.223
1439.5,2.742,0.733,-33.787,3.377,9.329,4.518,34.922,4.142,-24.289,-2.798,0,36.1,36,9.552,3.399,-13.731,-10.805,-15.021,-12.031,-3.255,27.192,0,219.94,Inf,233,220,-12.886,3.101,-8.283,24.251
1440,3.178,0.796,-35.209,3.401,9.375,4.518,34.922,4.142,-24.289,-2.798,0,36.1,36,9.402,3.598,-13.711,-10.811,-15.007,-12.071,-3.255,27.192,0,219.94,Inf,233,220,-12.897,3.095,-8.292,24.219
1440.5,3.178,0.796,-35.209,3.401,9.375,4.518,34.922,4.142,-24.289,-2.798,0,36.1,36,9.402,3.598,-13.699,-10.802,-14.997,-12.067,-3.255,27.192,0,220.04,Inf,233,220,-12.9,3.097,-8.279,24.17
1441,3.178,0.796,-35.209,3.401,9.375,4.518,34.922,4.142,-24.289,-2.798,0,36.1,36,9.402,3.598,-13.659,-10.795,-15.005,-12.047,-3.255,27.192,0,220.04,Inf,233,220,-12.891,3.098,-8.302,24.169
1441.5,3.178,0.796,-35.209,3.401,9.375,4.518,34.922,4.142,-24.289,-2.798,0,36.1,36,9.402,3.598,-13.683,-10.798,-15.004,-12.035,-3.255,27.192,0,220.24,Inf,233,220,-12.876,3.099,-8.281,24.167
1442,3.178,0.796,-35.209,3.401,9.375,4.482,34.912,4.146,-24.286,-2.815,0,36.139,36.031,9.402,3.598,-13.711,-10.796,-15.052,-12.069,-3.262,27.183,0,220.24,Inf,233,220,-12.88,3.101,-8.27,24.176
1442.5,3.178,0.796,-35.209,3.401,9.375,4.482,34.912,4.146,-24.286,-2.815,0,36.1,36,9.402,3.598,-13.74,-10.8,-15.045,-12.056,-3.262,27.183,0,219.84,Inf,233,220,-12.907,3.102,-8.269,24.162
1443,3.178,0.796,-35.209,3.401,9.375,4.482,34.912,4.146,-24.286,-2.815,0,36.1,36,9.402,3.598,-13.73,-10.781,-14.986,-12.044,-3.262,27.183,0,219.84,Inf,233,220,-12.91,3.103,-8.267,24.087
1443.5,2.486,0.696,-33.676,3.405,9.386,4.482,34.912,4.146,-24.286,-2.815,0,36.1,36,9.477,3.3,-13.731,-10.818,-15.043,-12.083,-3.262,27.183,0,219.94,Inf,233,220,-12.885,3.094,-8.267,24.041
1444,2.486,0.696,-33.676,3.405,9.386,4.482,34.912,4.146,-24.286,-2.815,0,36.1,36,9.477,3.3,-13.73,-10.789,-15.109,-12.07,-3.262,27.183,0,219.94,Inf,233,220,-12.919,3.094,-8.269,23.97
1444.5,2.486,0.696,-33.676,3.405,9.386,4.482,34.912,4.146,-24.286,-2.815,0,36.1,36,9.477,3.3,-13.68,-10.804,-15.022,-12.073,-3.262,27.183,0,219.84,Inf,233,220,-12.925,3.084,-8.274,23.937
1445,2.486,0.696,-33.676,3.405,9.386,4.482,34.912,4.146,-24.286,-2.815,0,36.1,36,9.477,3.3,-13.737,-10.82,-14.986,-12.049,-3.262,27.183,0,219.84,Inf,233,220,-12.895,3.075,-8.288,23.912
1445.5,2.486,0.696,-33.676,3.405,9.386,4.468,34.91,4.155,-24.288,-2.818,0,36.142,36.038,9.477,3.3,-13.707,-10.805,-15.059,-12.033,-3.261,27.178,0,219.74,Inf,233,220,-12.898,3.065,-8.297,23.909
1446,2.486,0.696,-33.676,3.405,9.386,4.468,34.91,4.155,-24.288,-2.818,0,36.1,36,9.477,3.3,-13.695,-10.81,-14.955,-12.037,-3.261,27.178,0,219.74,Inf,233,220,-12.901,3.055,-8.291,23.944
1446.5,3.609,0.841,-35.209,3.359,9.388,4.468,34.91,4.155,-24.288,-2.818,0,36.1,36,9.441,3.45,-13.702,-10.817,-15.003,-12.053,-3.261,27.178,0,219.74,Inf,233,220,-12.874,3.046,-8.274,23.935
1447,3.609,0.841,-35.209,3.359,9.388,4.468,34.91,4.155,-24.288,-2.818,0,36.1,36,9.441,3.45,-13.679,-10.818,-14.999,-12.06,-3.261,27.178,0,219.74,Inf,233,220,-12.894,3.055,-8.267,23.879
1447.5,3.609,0.841,-35.209,3.359,9.388,4.468,34.91,4.155,-24.288,-2.818,0,36.1,36,9.441,3.45,-13.734,-10.823,-15.008,-12.058,-3.261,27.178,0,219.64,Inf,233,220,-12.889,3.064,-8.288,23.819
1448,3.609,0.841,-35.209,3.359,9.388,4.468,34.91,4.155,-24.288,-2.818,0,36.1,36,9.441,3.45,-13.709,-10.837,-14.984,-12.063,-3.261,27.178,0,219.64,Inf,233,220,-12.906,3.073,-8.268,23.717
1448.5,3.609,0.841,-35.209,3.359,9.388,4.47,34.92,4.136,-24.297,-2.814,0,36.153,36.014,9.441,3.45,-13.662,-10.818,-15.002,-12.043,-3.255,27.199,0,219.94,Inf,233,220,-12.898,3.082,-8.277,23.631
1449,3.609,0.841,-35.209,3.359,9.388,4.47,34.92,4.136,-24.297,-2.814,0,36.2,36,9.441,3.45,-13.677,-10.814,-14.982,-12.051,-3.255,27.199,0,219.94,Inf,233,220,-12.881,3.091,-8.266,23.554
1449.5,3.609,0.841,-35.209,3.359,9.388,4.47,34.92,4.136,-24.297,-2.814,0,36.2,36,9.441,3.45,-13.67,-10.801,-14.986,-12.043,-3.255,27.199,0,219.94,Inf,233,220,-12.881,3.099,-8.273,23.459
1450,3.554,0.945,-33.508,3.433,9.393,4.47,34.92,4.136,-24.297,-2.814,0,36.2,36,9.45,3.298,-13.684,-10.808,-15.007,-12.048,-3.255,27.199,0,219.94,Inf,233,220,-12.875,3.108,-8.28,23.409
1450.5,3.554,0.945,-33.508,3.433,9.393,4.47,34.92,4.136,-24.297,-2.814,0,36.2,36,9.45,3.298,-13.714,-10.811,-15.017,-12.054,-3.255,27.199,0,220.14,Inf,233,220,-12.887,3.115,-8.272,23.369
1451,3.554,0.945,-33.508,3.433,9.393,4.47,34.92,4.136,-24.297,-2.814,0,36.2,36,9.45,3.298,-13.685,-10.819,-15.035,-12.057,-3.255,27.199,0,220.14,Inf,233,220,-12.899,3.122,-8.272,23.369
1451.5,3.554,0.945,-33.508,3.433,9.393,4.47,34.92,4.136,-24.297,-2.814,0,36.2,36,9.45,3.298,-13.725,-10.817,-15.017,-12.064,-3.255,27.199,0,219.84,Inf,233,220,-12.899,3.129,-8.282,23.374
1452,3.554,0.945,-33.508,3.433,9.393,4.519,34.925,4.128,-24.286,-2.807,0,36.153,36.002,9.45,3.298,-13.742,-10.811,-15.042,-12.067,-3.244,27.204,0,219.84,Inf,233,220,-12.906,3.136,-8.29,23.395
1452.5,3.554,0.945,-33.508,3.433,9.393,4.519,34.925,4.128,-24.286,-2.807,0,36.2,36,9.45,3.298,-13.759,-10.806,-15.085,-12.07,-3.244,27.204,0,219.94,Inf,233,220,-12.916,3.143,-8.257,23.455
1453,2.874,0.703,-35.209,3.389,9.391,4.519,34.925,4.128,-24.286,-2.807,0,36.2,36,9.386,3.326,-13.772,-10.808,-15.045,-12.062,-3.244,27.204,0,219.94,Inf,233,220,-12.93,3.15,-8.268,23.551
1453.5,2.874,0.703,-35.209,3.389,9.391,4.519,34.925,4.128,-24.286,-2.807,0,36.2,36,9.386,3.326,-13.682,-10.821,-15.013,-12.066,-3.244,27.204,0,219.74,Inf,233,220,-12.922,3.145,-8.266,23.647
1454,2.874,0.703,-35.209,3.389,9.391,4.519,34.925,4.128,-24.286,-2.807,0,36.2,36,9.386,3.326,-13.703,-10.813,-14.969,-12.056,-3.244,27.204,0,219.74,Inf,233,220,-12.895,3.141,-8.269,23.746
1454.5,2.874,0.703,-35.209,3.389,9.391,4.519,34.925,4.128,-24.286,-2.807,0,36.2,36,9.386,3.326,-13.69,-10.815,-14.998,-12.061,-3.244,27.204,0,219.94,Inf,233,220,-12.885,3.136,-8.279,23.783
1455,2.874,0.703,-35.209,3.389,9.391,4.523,34.924,4.138,-24.307,-2.811,0,36.152,36.067,9.386,3.326,-13.714,-10.799,-15.04,-12.046,-3.26,27.199,0,219.94,Inf,233,220,-12.891,3.132,-8.273,23.854
1455.5,2.874,0.703,-35.209,3.389,9.391,4.523,34.924,4.138,-24.307,-2.811,0,36.2,36.1,9.386,3.326,-13.705,-10.81,-15.024,-12.05,-3.26,27.199,0,219.74,Inf,233,220,-12.9,3.128,-8.275,23.898
1456,2.874,0.703,-35.209,3.389,9.391,4.523,34.924,4.138,-24.307,-2.811,0,36.2,36.1,9.386,3.326,-13.756,-10.802,-15.08,-12.08,-3.26,27.199,0,219.74,Inf,233,220,-12.897,3.124,-8.251,23.872
1456.5,3.197,0.788,-35.209,3.432,9.45,4.523,34.924,4.138,-24.307,-2.811,0,36.2,36.1,9.368,3.308,-13.696,-10.797,-15.083,-12.074,-3.26,27.199,0,219.94,Inf,233,220,-12.93,3.12,-8.252,23.813
1457,3.197,0.788,-35.209,3.432,9.45,4.523,34.924,4.138,-24.307,-2.811,0,36.2,36.1,9.368,3.308,-13.709,-10.797,-15.056,-12.079,-3.26,27.199,0,219.94,Inf,233,220,-12.912,3.121,-8.252,23.697
1457.5,3.197,0.788,-35.209,3.432,9.45,4.523,34.924,4.138,-24.307,-2.811,0,36.2,36.1,9.368,3.308,-13.763,-10.808,-15.029,-12.069,-3.26,27.199,0,219.64,Inf,233,220,-12.91,3.122,-8.276,23.643
1458,3.197,0.788,-35.209,3.432,9.45,4.523,34.924,4.138,-24.307,-2.811,0,36.2,36.1,9.368,3.308,-13.748,-10.831,-15.044,-12.088,-3.26,27.199,0,219.64,Inf,233,220,-12.917,3.123,-8.266,23.669
1458.5,3.197,0.788,-35.209,3.432,9.45,4.502,34.925,4.132,-24.295,-2.817,0,36.158,36.018,9.368,3.308,-13.748,-10.804,-15.065,-12.072,-3.252,27.197,0,219.94,Inf,233,220,-12.928,3.125,-8.262,23.664
1459,3.197,0.788,-35.209,3.432,9.45,4.502,34.925,4.132,-24.295,-2.817,0,36.2,36,9.368,3.308,-13.742,-10.838,-14.948,-12.048,-3.252,27.197,0,219.94,Inf,233,220,-12.922,3.126,-8.278,23.693
1459.5,3.493,0.816,-35.209,3.365,9.367,4.502,34.925,4.132,-24.295,-2.817,0,36.2,36,9.425,3.447,-13.721,-10.827,-15.056,-12.065,-3.252,27.197,0,219.64,Inf,233,220,-12.894,3.127,-8.268,23.687
1460,3.493,0.816,-35.209,3.365,9.367,4.502,34.925,4.132,-24.295,-2.817,0,36.2,36,9.425,3.447,-13.762,-10.82,-15.055,-12.082,-3.252,27.197,0,219.64,Inf,233,220,-12.917,3.133,-8.269,23.697
1460.5,3.493,0.816,-35.209,3.365,9.367,4.502,34.925,4.132,-24.295,-2.817,0,36.2,36,9.425,3.447,-13.729,-10.805,-15.046,-12.074,-3.252,27.197,0,219.84,Inf,233,220,-12.93,3.139,-8.274,23.715
1461,3.493,0.816,-35.209,3.365,9.367,4.502,34.925,4.132,-24.295,-2.817,0,36.2,36,9.425,3.447,-13.691,-10.813,-15.05,-12.043,-3.252,27.197,0,219.84,Inf,233,220,-12.913,3.145,-8.279,23.742
1461.5,3.493,0.816,-35.209,3.365,9.367,4.476,34.919,4.128,-24.307,-2.811,0,36.164,36.141,9.425,3.447,-13.725,-10.85,-14.988,-12.071,-3.26,27.199,0,220.04,Inf,233,220,-12.9,3.15,-8.274,23.791
1462,3.493,0.816,-35.209,3.365,9.367,4.476,34.919,4.128,-24.307,-2.811,0,36.2,36.1,9.425,3.447,-13.751,-10.824,-15.012,-12.065,-3.26,27.199,0,220.04,Inf,233,220,-12.909,3.162,-8.266,23.935
1462.5,3.395,0.799,-35.209,3.352,9.443,4.476,34.919,4.128,-24.307,-2.811,0,36.2,36.1,9.222,3.412,-13.746,-10.811,-15.014,-12.068,-3.26,27.199,0,219.94,Inf,233,220,-12.913,3.162,-8.279,24.021
1463,3.395,0.799,-35.209,3.352,9.443,4.476,34.919,4.128,-24.307,-2.811,0,36.2,36.1,9.222,3.412,-13.716,-10.818,-15.031,-12.05,-3.26,27.199,0,219.94,Inf,233,220,-12.91,3.165,-8.257,24.027
1463.5,3.395,0.799,-35.209,3.352,9.443,4.476,34.919,4.128,-24.307,-2.811,0,36.2,36.1,9.222,3.412,-13.726,-10.821,-14.955,-12.032,-3.26,27.199,0,219.74,Inf,233,220,-12.904,3.169,-8.302,24.025
1464,3.395,0.799,-35.209,3.352,9.443,4.476,34.919,4.128,-24.307,-2.811,0,36.2,36.1,9.222,3.412,-13.723,-10.83,-15,-12.068,-3.26,27.199,0,219.74,Inf,233,220,-12.883,3.173,-8.274,24.025
1464.5,3.395,0.799,-35.209,3.352,9.443,4.476,34.919,4.128,-24.307,-2.811,0,36.2,36.1,9.222,3.412,-13.752,-10.81,-15.068,-12.073,-3.26,27.199,0,219.64,Inf,233,220,-12.905,3.176,-8.274,24.096
1465,3.395,0.799,-35.209,3.352,9.443,4.47,34.937,4.138,-24.301,-2.819,0,36.182,36.093,9.222,3.412,-13.737,-10.815,-15.007,-12.05,-3.278,27.202,0,219.64,Inf,233,220,-12.926,3.18,-8.287,24.07
1465.5,3.395,0.799,-35.209,3.352,9.443,4.47,34.937,4.138,-24.301,-2.819,0,36.2,36.1,9.222,3.412,-13.756,-10.81,-15.046,-12.08,-3.278,27.202,0,219.94,Inf,233,220,-12.902,3.184,-8.244,24.045
1466,2.61,0.654,-34.555,3.447,9.357,4.47,34.937,4.138,-24.301,-2.819,0,36.2,36.1,9.398,3.202,-13.775,-10.798,-15.063,-12.075,-3.278,27.202,0,219.94,Inf,233,220,-12.923,3.187,-8.279,24.059
1466.5,2.61,0.654,-34.555,3.447,9.357,4.47,34.937,4.138,-24.301,-2.819,0,36.2,36.1,9.398,3.202,-13.762,-10.788,-15.038,-12.086,-3.278,27.202,0,219.84,Inf,233,220,-12.928,3.178,-8.262,24.068
1467,2.61,0.654,-34.555,3.447,9.357,4.47,34.937,4.138,-24.301,-2.819,0,36.2,36.1,9.398,3.202,-13.723,-10.816,-15.031,-12.083,-3.278,27.202,0,219.84,Inf,233,220,-12.918,3.168,-8.277,24.062
1467.5,2.61,0.654,-34.555,3.447,9.357,4.47,34.937,4.138,-24.301,-2.819,0,36.2,36.1,9.398,3.202,-13.721,-10.822,-15.043,-12.087,-3.278,27.202,0,219.84,Inf,233,220,-12.913,3.159,-8.276,24.061
1468,2.61,0.654,-34.555,3.447,9.357,4.455,34.931,4.134,-24.308,-2.822,0,36.181,36.193,9.398,3.202,-13.77,-10.815,-15.094,-12.088,-3.28,27.198,0,219.84,Inf,233,220,-12.918,3.15,-8.295,24.044
1468.5,2.61,0.654,-34.555,3.447,9.357,4.455,34.931,4.134,-24.308,-2.822,0,36.2,36.2,9.398,3.202,-13.722,-10.835,-15.048,-12.067,-3.28,27.198,0,219.74,Inf,233,220,-12.942,3.141,-8.279,24.079
1469,3.106,0.863,-33.604,3.416,9.306,4.455,34.931,4.134,-24.308,-2.822,0,36.2,36.2,9.521,3.378,-13.741,-10.81,-15.005,-12.066,-3.28,27.198,0,219.74,Inf,233,220,-12.918,3.133,-8.283,24.09
1469.5,3.106,0.863,-33.604,3.416,9.306,4.455,34.931,4.134,-24.308,-2.822,0,36.2,36.2,9.521,3.378,-13.729,-10.831,-15.064,-12.094,-3.28,27.198,0,219.84,Inf,233,220,-12.906,3.132,-8.31,24.045
1470,3.106,0.863,-33.604,3.416,9.306,4.455,34.931,4.134,-24.308,-2.822,0,36.2,36.2,9.521,3.378,-13.772,-10.833,-15.01,-12.052,-3.28,27.198,0,219.84,Inf,233,220,-12.93,3.132,-8.295,24.05
1470.5,3.106,0.863,-33.604,3.416,9.306,4.455,34.931,4.134,-24.308,-2.822,0,36.2,36.2,9.521,3.378,-13.768,-10.822,-15.061,-12.052,-3.28,27.198,0,219.54,Inf,233,220,-12.917,3.131,-8.291,24.062
1471,3.106,0.863,-33.604,3.416,9.306,4.455,34.931,4.134,-24.308,-2.822,0,36.2,36.2,9.521,3.378,-13.741,-10.828,-15.039,-12.09,-3.28,27.198,0,219.54,Inf,233,220,-12.926,3.131,-8.288,24.081
1471.5,3.106,0.863,-33.604,3.416,9.306,4.45,34.929,4.135,-24.311,-2.81,0,36.198,36.213,9.521,3.378,-13.742,-10.801,-15.061,-12.069,-3.256,27.21,0,219.34,Inf,233,220,-12.925,3.13,-8.276,24.136
1472,3.106,0.863,-33.604,3.416,9.306,4.45,34.929,4.135,-24.311,-2.81,0,36.2,36.2,9.521,3.378,-13.757,-10.815,-15.05,-12.083,-3.256,27.21,0,219.34,Inf,233,220,-12.918,3.13,-8.272,24.167
1472.5,3.386,0.837,-34.645,3.416,9.351,4.45,34.929,4.135,-24.311,-2.81,0,36.2,36.2,9.543,3.434,-13.712,-10.825,-15.048,-12.07,-3.256,27.21,0,219.14,Inf,233,220,-12.926,3.13,-8.298,24.151
1473,3.386,0.837,-34.645,3.416,9.351,4.45,34.929,4.135,-24.311,-2.81,0,36.2,36.2,9.543,3.434,-13.729,-10.832,-14.984,-12.07,-3.256,27.21,0,219.14,Inf,233,220,-12.914,3.134,-8.284,24.118
1473.5,3.386,0.837,-34.645,3.416,9.351,4.45,34.929,4.135,-24.311,-2.81,0,36.2,36.2,9.543,3.434,-13.705,-10.831,-15.034,-12.077,-3.256,27.21,0,219.44,Inf,233,220,-12.904,3.138,-8.3,24.075
1474,3.386,0.837,-34.645,3.416,9.351,4.45,34.929,4.135,-24.311,-2.81,0,36.2,36.2,9.543,3.434,-13.761,-10.82,-15.092,-12.08,-3.256,27.21,0,219.44,Inf,233,220,-12.912,3.142,-8.288,24.024
1474.5,3.386,0.837,-34.645,3.416,9.351,4.486,34.931,4.111,-24.296,-2.816,0,36.194,36.1,9.543,3.434,-13.78,-10.813,-15.093,-12.087,-3.274,27.204,0,219.44,Inf,233,220,-12.938,3.146,-8.27,24.025
1475,3.386,0.837,-34.645,3.416,9.351,4.486,34.931,4.111,-24.296,-2.816,0,36.2,36.1,9.543,3.434,-13.751,-10.825,-15.088,-12.104,-3.274,27.204,0,219.44,Inf,233,220,-12.943,3.15,-8.271,23.999
1475.5,3.03,0.714,-35.209,3.309,9.43,4.486,34.931,4.111,-24.296,-2.816,0,36.2,36.1,9.474,3.515,-13.792,-10.841,-15.106,-12.084,-3.274,27.204,0,219.84,Inf,233,220,-12.942,3.154,-8.278,24.015
1476,3.03,0.714,-35.209,3.309,9.43,4.486,34.931,4.111,-24.296,-2.816,0,36.2,36.1,9.474,3.515,-13.796,-10.822,-15.12,-12.074,-3.274,27.204,0,219.84,Inf,233,220,-12.956,3.152,-8.292,24.033
1476.5,3.03,0.714,-35.209,3.309,9.43,4.486,34.931,4.111,-24.296,-2.816,0,36.2,36.1,9.474,3.515,-13.787,-10.817,-15.035,-12.096,-3.274,27.204,0,219.64,Inf,233,220,-12.953,3.15,-8.273,24.05
1477,3.03,0.714,-35.209,3.309,9.43,4.486,34.931,4.111,-24.296,-2.816,0,36.2,36.1,9.474,3.515,-13.78,-10.838,-15.096,-12.087,-3.274,27.204,0,219.64,Inf,233,220,-12.934,3.148,-8.281,24.035
1477.5,3.03,0.714,-35.209,3.309,9.43,4.486,34.931,4.111,-24.296,-2.816,0,36.2,36.1,9.474,3.515,-13.78,-10.82,-15.111,-12.104,-3.274,27.204,0,219.44,Inf,233,220,-12.95,3.146,-8.287,24.018
1478,3.03,0.714,-35.209,3.309,9.43,4.541,34.932,4.116,-24.301,-2.811,0,36.203,36.233,9.474,3.515,-13.786,-10.832,-15.067,-12.102,-3.27,27.206,0,219.44,Inf,233,220,-12.954,3.144,-8.28,24.01
1478.5,3.03,0.714,-35.209,3.309,9.43,4.541,34.932,4.116,-24.301,-2.811,0,36.2,36.2,9.474,3.515,-13.791,-10.816,-15.036,-12.078,-3.27,27.206,0,219.24,Inf,233,220,-12.947,3.142,-8.291,24.028
1479,3.658,0.908,-35.209,3.379,9.351,4.541,34.932,4.116,-24.301,-2.811,0,36.2,36.2,9.411,3.431,-13.749,-10.823,-15.059,-12.07,-3.27,27.206,0,219.24,Inf,233,220,-12.93,3.14,-8.308,23.789
1479.5,3.658,0.908,-35.209,3.379,9.351,4.541,34.932,4.116,-24.301,-2.811,0,36.2,36.2,9.411,3.431,-13.733,-10.849,-15.038,-12.085,-3.27,27.206,0,219.34,Inf,233,220,-12.925,3.149,-8.288,23.718
1480,3.658,0.908,-35.209,3.379,9.351,4.541,34.932,4.116,-24.301,-2.811,0,36.2,36.2,9.411,3.431,-13.778,-10.828,-15.093,-12.101,-3.27,27.206,0,219.34,Inf,233,220,-12.926,3.157,-8.301,23.698
1480.5,3.658,0.908,-35.209,3.379,9.351,4.541,34.932,4.116,-24.301,-2.811,0,36.2,36.2,9.411,3.431,-13.783,-10.809,-15.112,-12.1,-3.27,27.206,0,219.14,Inf,233,220,-12.95,3.165,-8.287,23.685
1481,3.658,0.908,-35.209,3.379,9.351,4.489,34.945,4.132,-24.298,-2.807,0,36.22,36.25,9.411,3.431,-13.81,-10.835,-15.09,-12.106,-3.267,27.21,0,219.14,Inf,233,220,-12.951,3.173,-8.28,23.686
1481.5,3.658,0.908,-35.209,3.379,9.351,4.489,34.945,4.132,-24.298,-2.807,0,36.2,36.2,9.411,3.431,-13.814,-10.84,-15.081,-12.103,-3.267,27.21,0,219.14,Inf,233,220,-12.96,3.181,-8.288,23.701
1482,2.546,0.673,-34.448,3.423,9.378,4.489,34.945,4.132,-24.298,-2.807,0,36.2,36.2,9.426,3.275,-13.754,-10.829,-15.084,-12.12,-3.267,27.21,0,219.14,Inf,233,220,-12.96,3.189,-8.298,23.708
1482.5,2.546,0.673,-34.448,3.423,9.378,4.489,34.945,4.132,-24.298,-2.807,0,36.2,36.2,9.426,3.275,-13.804,-10.818,-15.112,-12.106,-3.267,27.21,0,219.04,Inf,233,220,-12.947,3.179,-8.288,23.729
1483,2.546,0.673,-34.448,3.423,9.378,4.489,34.945,4.132,-24.298,-2.807,0,36.2,36.2,9.426,3.275,-13.805,-10.827,-15.106,-12.075,-3.267,27.21,0,219.04,Inf,233,220,-12.96,3.168,-8.299,23.718
1483.5,2.546,0.673,-34.448,3.423,9.378,4.489,34.945,4.132,-24.298,-2.807,0,36.2,36.2,9.426,3.275,-13.769,-10.836,-15.025,-12.07,-3.267,27.21,0,219.64,Inf,233,220,-12.953,3.158,-8.29,23.82
1484,2.546,0.673,-34.448,3.423,9.378,4.483,34.939,4.121,-24.311,-2.815,0,36.225,36.358,9.426,3.275,-13.721,-10.821,-15.004,-12.066,-3.273,27.205,0,219.64,Inf,233,220,-12.925,3.148,-8.297,23.844
1484.5,2.546,0.673,-34.448,3.423,9.378,4.483,34.939,4.121,-24.311,-2.815,0,36.2,36.4,9.426,3.275,-13.737,-10.83,-15.048,-12.082,-3.273,27.205,0,219.84,Inf,233,220,-12.903,3.138,-8.295,23.891
1485,2.546,0.673,-34.448,3.423,9.378,4.483,34.939,4.121,-24.311,-2.815,0,36.2,36.4,9.426,3.275,-13.707,-10.817,-15.043,-12.078,-3.273,27.205,0,219.84,Inf,233,220,-12.924,3.129,-8.295,23.931
1485.5,3.211,0.772,-35.209,3.405,9.404,4.483,34.939,4.121,-24.311,-2.815,0,36.2,36.4,9.212,3.432,-13.773,-10.811,-15.101,-12.074,-3.273,27.205,0,219.74,Inf,233,220,-12.911,3.119,-8.274,23.965
1486,3.211,0.772,-35.209,3.405,9.404,4.483,34.939,4.121,-24.311,-2.815,0,36.2,36.4,9.212,3.432,-13.784,-10.811,-15.114,-12.094,-3.273,27.205,0,219.74,Inf,233,220,-12.94,3.12,-8.297,24.093
1486.5,3.211,0.772,-35.209,3.405,9.404,4.483,34.939,4.121,-24.311,-2.815,0,36.2,36.4,9.212,3.432,-13.816,-10.801,-15.07,-12.1,-3.273,27.205,0,219.54,Inf,233,220,-12.951,3.122,-8.283,24.123
1487,3.211,0.772,-35.209,3.405,9.404,4.483,34.939,4.121,-24.311,-2.815,0,36.2,36.4,9.212,3.432,-13.746,-10.818,-15.074,-12.097,-3.273,27.205,0,219.54,Inf,233,220,-12.947,3.123,-8.307,24.214
1487.5,3.211,0.772,-35.209,3.405,9.404,4.441,34.94,4.121,-24.304,-2.835,0,36.229,36.357,9.212,3.432,-13.777,-10.823,-15.108,-12.109,-3.296,27.195,0,219.74,Inf,233,220,-12.934,3.125,-8.299,24.255
1488,3.211,0.772,-35.209,3.405,9.404,4.441,34.94,4.121,-24.304,-2.835,0,36.2,36.4,9.212,3.432,-13.805,-10.84,-15.023,-12.068,-3.296,27.195,0,219.74,Inf,233,220,-12.954,3.126,-8.298,24.286
1488.5,3.331,0.877,-34.028,3.33,9.299,4.441,34.94,4.121,-24.304,-2.835,0,36.2,36.4,9.558,3.309,-13.767,-10.816,-15.084,-12.065,-3.296,27.195,0,219.54,Inf,233,220,-12.934,3.128,-8.29,24.299
1489,3.331,0.877,-34.028,3.33,9.299,4.441,34.94,4.121,-24.304,-2.835,0,36.2,36.4,9.558,3.309,-13.728,-10.841,-15.032,-12.089,-3.296,27.195,0,219.54,Inf,233,220,-12.933,3.131,-8.298,24.272
1489.5,3.331,0.877,-34.028,3.33,9.299,4.441,34.94,4.121,-24.304,-2.835,0,36.2,36.4,9.558,3.309,-13.791,-10.823,-15.079,-12.069,-3.296,27.195,0,219.84,Inf,233,220,-12.923,3.134,-8.3,24.208
1490,3.331,0.877,-34.028,3.33,9.299,4.441,34.94,4.121,-24.304,-2.835,0,36.2,36.4,9.558,3.309,-13.738,-10.823,-15.03,-12.095,-3.296,27.195,0,219.84,Inf,233,220,-12.941,3.137,-8.294,24.182
1490.5,3.331,0.877,-34.028,3.33,9.299,4.51,34.946,4.13,-24.298,-2.826,0,36.247,36.481,9.558,3.309,-13.72,-10.844,-15.055,-12.086,-3.29,27.21,0,220.04,Inf,233,220,-12.921,3.141,-8.29,24.176
1491,3.331,0.877,-34.028,3.33,9.299,4.51,34.946,4.13,-24.298,-2.826,0,36.2,36.5,9.558,3.309,-13.746,-10.825,-15.077,-12.081,-3.29,27.21,0,220.04,Inf,233,220,-12.926,3.144,-8.306,24.141
1491.5,3.331,0.877,-34.028,3.33,9.299,4.51,34.946,4.13,-24.298,-2.826,0,36.2,36.5,9.558,3.309,-13.74,-10.81,-15.031,-12.059,-3.29,27.21,0,220.34,Inf,233,220,-12.932,3.147,-8.289,24.132
1492,3.137,0.864,-34.023,3.442,9.334,4.51,34.946,4.13,-24.298,-2.826,0,36.2,36.5,9.461,3.292,-13.729,-10.814,-15.058,-12.06,-3.29,27.21,0,220.34,Inf,233,220,-12.91,3.15,-8.293,24.089
1492.5,3.137,0.864,-34.023,3.442,9.334,4.51,34.946,4.13,-24.298,-2.826,0,36.2,36.5,9.461,3.292,-13.741,-10.813,-15.032,-12.065,-3.29,27.21,0,219.74,Inf,233,220,-12.915,3.15,-8.284,24.052
1493,3.137,0.864,-34.023,3.442,9.334,4.51,34.946,4.13,-24.298,-2.826,0,36.2,36.5,9.461,3.292,-13.763,-10.814,-15.051,-12.093,-3.29,27.21,0,219.74,Inf,233,220,-12.913,3.149,-8.294,23.985
1493.5,3.137,0.864,-34.023,3.442,9.334,4.51,34.946,4.13,-24.298,-2.826,0,36.2,36.5,9.461,3.292,-13.731,-10.818,-15.066,-12.082,-3.29,27.21,0,220.34,Inf,233,220,-12.93,3.149,-8.292,23.994
1494,3.137,0.864,-34.023,3.442,9.334,4.494,34.947,4.13,-24.308,-2.82,0,36.259,36.281,9.461,3.292,-13.775,-10.818,-15.105,-12.108,-3.268,27.212,0,220.34,Inf,233,220,-12.924,3.149,-8.298,23.988
1494.5,3.137,0.864,-34.023,3.442,9.334,4.494,34.947,4.13,-24.308,-2.82,0,36.3,36.3,9.461,3.292,-13.786,-10.803,-15.083,-12.091,-3.268,27.212,0,220.44,Inf,233,220,-12.951,3.149,-8.285,24.038
1495,2.96,0.765,-33.738,3.43,9.334,4.494,34.947,4.13,-24.308,-2.82,0,36.3,36.3,9.548,3.307,-13.79,-10.825,-15.137,-12.114,-3.268,27.212,0,220.44,Inf,233,220,-12.941,3.149,-8.268,24.131
1495.5,2.96,0.765,-33.738,3.43,9.334,4.494,34.947,4.13,-24.308,-2.82,0,36.3,36.3,9.548,3.307,-13.807,-10.836,-15.121,-12.125,-3.268,27.212,0,220.44,Inf,233,220,-12.966,3.146,-8.281,24.064
1496,2.96,0.765,-33.738,3.43,9.334,4.494,34.947,4.13,-24.308,-2.82,0,36.3,36.3,9.548,3.307,-13.799,-10.822,-15.104,-12.107,-3.268,27.212,0,220.44,Inf,233,220,-12.972,3.143,-8.277,24.051
1496.5,2.96,0.765,-33.738,3.43,9.334,4.494,34.947,4.13,-24.308,-2.82,0,36.3,36.3,9.548,3.307,-13.809,-10.821,-15.113,-12.111,-3.268,27.212,0,220.14,Inf,233,220,-12.958,3.14,-8.296,23.971
1497,2.96,0.765,-33.738,3.43,9.334,4.49,34.958,4.135,-24.296,-2.827,0,36.272,36.392,9.548,3.307,-13.75,-10.854,-15.105,-12.093,-3.275,27.216,0,220.14,Inf,233,220,-12.963,3.137,-8.307,23.936
1497.5,2.96,0.765,-33.738,3.43,9.334,4.49,34.958,4.135,-24.296,-2.827,0,36.3,36.4,9.548,3.307,-13.763,-10.845,-14.964,-12.061,-3.275,27.216,0,220.04,Inf,233,220,-12.951,3.134,-8.304,23.913
1498,2.992,0.829,-34.013,3.422,9.314,4.49,34.958,4.135,-24.296,-2.827,0,36.3,36.4,9.466,3.317,-13.767,-10.842,-14.993,-12.093,-3.275,27.216,0,220.04,Inf,233,220,-12.908,3.131,-8.31,23.879
1498.5,2.992,0.829,-34.013,3.422,9.314,4.49,34.958,4.135,-24.296,-2.827,0,36.3,36.4,9.466,3.317,-13.769,-10.829,-15.068,-12.086,-3.275,27.216,0,219.94,Inf,233,220,-12.924,3.129,-8.308,23.838
1499,2.992,0.829,-34.013,3.422,9.314,4.49,34.958,4.135,-24.296,-2.827,0,36.3,36.4,9.466,3.317,-13.784,-10.821,-15.091,-12.092,-3.275,27.216,0,219.94,Inf,233,220,-12.938,3.126,-8.299,23.794
1499.5,2.992,0.829,-34.013,3.422,9.314,4.49,34.958,4.135,-24.296,-2.827,0,36.3,36.4,9.466,3.317,-13.8,-10.796,-15.141,-12.1,-3.275,27.216,0,220.44,Inf,233,220,-12.947,3.124,-8.294,23.751
1500,2.992,0.829,-34.013,3.422,9.314,4.49,34.958,4.135,-24.296,-2.827,0,36.3,36.4,9.466,3.317,-13.794,-10.815,-15.131,-12.09,-3.275,27.216,0,220.44,Inf,233,220,-12.96,3.122,-8.306,23.625
1500.5,2.992,0.829,-34.013,3.422,9.314,4.483,34.95,4.112,-24.318,-2.845,0,36.269,36.36,9.466,3.317,-13.773,-10.853,-15.075,-12.112,-3.29,27.21,0,220.04,Inf,233,220,-12.957,3.12,-8.299,23.57
1501,2.992,0.829,-34.013,3.422,9.314,4.483,34.95,4.112,-24.318,-2.845,0,36.3,36.4,9.466,3.317,-13.777,-10.848,-15.093,-12.088,-3.29,27.21,0,220.04,Inf,233,220,-12.953,3.118,-8.301,23.575
1501.5,2.508,0.703,-34.236,3.392,9.375,4.483,34.95,4.112,-24.318,-2.845,0,36.3,36.4,9.489,3.433,-13.78,-10.839,-15.082,-12.101,-3.29,27.21,0,220.44,Inf,233,220,-12.952,3.116,-8.315,23.576
1502,2.508,0.703,-34.236,3.392,9.375,4.483,34.95,4.112,-24.318,-2.845,0,36.3,36.4,9.489,3.433,-13.805,-10.839,-15.064,-12.106,-3.29,27.21,0,220.44,Inf,233,220,-12.951,3.106,-8.314,23.613
1502.5,2.508,0.703,-34.236,3.392,9.375,4.483,34.95,4.112,-24.318,-2.845,0,36.3,36.4,9.489,3.433,-13.748,-10.834,-15.069,-12.083,-3.29,27.21,0,219.94,Inf,233,220,-12.953,3.096,-8.318,23.562
1503,2.508,0.703,-34.236,3.392,9.375,4.483,34.95,4.112,-24.318,-2.845,0,36.3,36.4,9.489,3.433,-13.766,-10.849,-15.078,-12.084,-3.29,27.21,0,219.94,Inf,233,220,-12.934,3.086,-8.325,23.54
1503.5,2.508,0.703,-34.236,3.392,9.375,4.471,34.963,4.141,-24.312,-2.824,0,36.289,36.327,9.489,3.433,-13.801,-10.832,-15.093,-12.091,-3.27,27.214,0,220.14,Inf,233,220,-12.944,3.077,-8.318,23.553
1504,2.508,0.703,-34.236,3.392,9.375,4.471,34.963,4.141,-24.312,-2.824,0,36.3,36.3,9.489,3.433,-13.777,-10.861,-15.095,-12.096,-3.27,27.214,0,220.14,Inf,233,220,-12.954,3.068,-8.312,23.482
1504.5,3.132,0.7,-35.209,3.326,9.405,4.471,34.963,4.141,-24.312,-2.824,0,36.3,36.3,9.409,3.402,-13.763,-10.836,-15.072,-12.1,-3.27,27.214,0,219.74,Inf,233,220,-12.957,3.058,-8.32,23.476
1505,3.132,0.7,-35.209,3.326,9.405,4.471,34.963,4.141,-24.312,-2.824,0,36.3,36.3,9.409,3.402,-13.774,-10.843,-15.066,-12.095,-3.27,27.214,0,219.74,Inf,233,220,-12.943,3.06,-8.322,23.508
1505.5,3.132,0.7,-35.209,3.326,9.405,4.471,34.963,4.141,-24.312,-2.824,0,36.3,36.3,9.409,3.402,-13.701,-10.844,-15.069,-12.073,-3.27,27.214,0,220.14,Inf,233,220,-12.944,3.061,-8.327,23.536
1506,3.132,0.7,-35.209,3.326,9.405,4.471,34.963,4.141,-24.312,-2.824,0,36.3,36.3,9.409,3.402,-13.745,-10.844,-15.012,-12.086,-3.27,27.214,0,220.14,Inf,233,220,-12.922,3.062,-8.335,23.555
1506.5,3.132,0.7,-35.209,3.326,9.405,4.471,34.963,4.141,-24.312,-2.824,0,36.3,36.3,9.409,3.402,-13.73,-10.843,-15.034,-12.101,-3.27,27.214,0,220.04,Inf,233,220,-12.922,3.063,-8.338,23.56
1507,3.132,0.7,-35.209,3.326,9.405,4.479,34.956,4.132,-24.332,-2.828,0,36.294,36.337,9.409,3.402,-13.763,-10.839,-15.03,-12.083,-3.273,27.222,0,220.04,Inf,233,220,-12.927,3.064,-8.32,23.607
1507.5,3.132,0.7,-35.209,3.326,9.405,4.479,34.956,4.132,-24.332,-2.828,0,36.3,36.3,9.409,3.402,-13.772,-10.846,-15.057,-12.112,-3.273,27.222,0,220.04,Inf,233,220,-12.929,3.065,-8.309,23.675
1508,3.282,0.774,-35.209,3.441,9.382,4.479,34.956,4.132,-24.332,-2.828,0,36.3,36.3,9.386,3.274,-13.728,-10.856,-15.052,-12.098,-3.273,27.222,0,220.04,Inf,233,220,-12.947,3.066,-8.32,23.722
1508.5,3.282,0.774,-35.209,3.441,9.382,4.479,34.956,4.132,-24.332,-2.828,0,36.3,36.3,9.386,3.274,-13.799,-10.844,-15.119,-12.097,-3.273,27.222,0,220.14,Inf,233,220,-12.933,3.07,-8.333,23.742
1509,3.282,0.774,-35.209,3.441,9.382,4.479,34.956,4.132,-24.332,-2.828,0,36.3,36.3,9.386,3.274,-13.789,-10.859,-15.11,-12.118,-3.273,27.222,0,220.14,Inf,233,220,-12.965,3.073,-8.317,23.744
1509.5,3.282,0.774,-35.209,3.441,9.382,4.479,34.956,4.132,-24.332,-2.828,0,36.3,36.3,9.386,3.274,-13.777,-10.866,-15.088,-12.101,-3.273,27.222,0,220.24,Inf,233,220,-12.969,3.077,-8.324,23.719
1510,3.282,0.774,-35.209,3.441,9.382,4.507,34.96,4.138,-24.356,-2.827,0,36.32,36.422,9.386,3.274,-13.798,-10.875,-15.048,-12.07,-3.273,27.224,0,220.24,Inf,233,220,-12.958,3.08,-8.327,23.72
1510.5,3.282,0.774,-35.209,3.441,9.382,4.507,34.96,4.138,-24.356,-2.827,0,36.3,36.4,9.386,3.274,-13.78,-10.857,-15.048,-12.09,-3.273,27.224,0,220.04,Inf,233,220,-12.948,3.083,-8.337,23.712
1511,3.562,0.861,-35.209,3.414,9.407,4.507,34.96,4.138,-24.356,-2.827,0,36.3,36.4,9.268,3.356,-13.753,-10.864,-15.089,-12.114,-3.273,27.224,0,220.04,Inf,233,220,-12.944,3.087,-8.308,23.796
1511.5,3.562,0.861,-35.209,3.414,9.407,4.507,34.96,4.138,-24.356,-2.827,0,36.3,36.4,9.268,3.356,-13.788,-10.863,-15.114,-12.13,-3.273,27.224,0,219.64,Inf,233,220,-12.955,3.095,-8.32,23.776
1512,3.562,0.861,-35.209,3.414,9.407,4.507,34.96,4.138,-24.356,-2.827,0,36.3,36.4,9.268,3.356,-13.792,-10.88,-15.066,-12.087,-3.273,27.224,0,219.64,Inf,233,220,-12.974,3.102,-8.342,23.714
1512.5,3.562,0.861,-35.209,3.414,9.407,4.507,34.96,4.138,-24.356,-2.827,0,36.3,36.4,9.268,3.356,-13.762,-10.878,-15.056,-12.099,-3.273,27.224,0,219.94,Inf,233,220,-12.956,3.11,-8.358,23.651
1513,3.562,0.861,-35.209,3.414,9.407,4.507,34.96,4.138,-24.356,-2.827,0,36.3,36.4,9.268,3.356,-13.788,-10.883,-15.116,-12.144,-3.273,27.224,0,219.94,Inf,233,220,-12.949,3.117,-8.347,23.565
1513.5,3.562,0.861,-35.209,3.414,9.407,4.513,34.965,4.147,-24.376,-2.83,0,36.322,36.492,9.268,3.356,-13.83,-10.861,-15.139,-12.134,-3.284,27.219,0,219.94,Inf,233,220,-12.983,3.124,-8.348,23.53
1514,3.562,0.861,-35.209,3.414,9.407,4.513,34.965,4.147,-24.376,-2.83,0,36.3,36.5,9.268,3.356,-13.834,-10.874,-15.1,-12.133,-3.284,27.219,0,219.94,Inf,233,220,-12.991,3.132,-8.322,23.515
1514.5,2.98,0.753,-34.897,3.376,9.236,4.513,34.965,4.147,-24.376,-2.83,0,36.3,36.5,9.418,3.427,-13.815,-10.866,-15.098,-12.112,-3.284,27.219,0,220.14,Inf,233,220,-12.985,3.139,-8.349,23.458
1515,2.98,0.753,-34.897,3.376,9.236,4.513,34.965,4.147,-24.376,-2.83,0,36.3,36.5,9.418,3.427,-13.83,-10.869,-15.078,-12.099,-3.284,27.219,0,220.14,Inf,233,220,-12.973,3.136,-8.336,23.465
1515.5,2.98,0.753,-34.897,3.376,9.236,4.513,34.965,4.147,-24.376,-2.83,0,36.3,36.5,9.418,3.427,-13.802,-10.877,-15.104,-12.14,-3.284,27.219,0,220.04,Inf,233,220,-12.969,3.134,-8.333,23.489
1516,2.98,0.753,-34.897,3.376,9.236,4.513,34.965,4.147,-24.376,-2.83,0,36.3,36.5,9.418,3.427,-13.818,-10.87,-15.059,-12.113,-3.284,27.219,0,220.04,Inf,233,220,-12.981,3.131,-8.369,23.484
1516.5,2.98,0.753,-34.897,3.376,9.236,4.506,34.972,4.131,-24.382,-2.81,0,36.329,36.344,9.418,3.427,-13.778,-10.867,-15.051,-12.075,-3.283,27.213,0,220.44,Inf,233,220,-12.965,3.129,-8.355,23.502
1517,2.98,0.753,-34.897,3.376,9.236,4.506,34.972,4.131,-24.382,-2.81,0,36.3,36.3,9.418,3.427,-13.75,-10.9,-15.075,-12.121,-3.283,27.213,0,220.44,Inf,233,220,-12.943,3.126,-8.367,23.472
1517.5,3.622,0.888,-35.209,3.346,9.404,4.506,34.972,4.131,-24.382,-2.81,0,36.3,36.3,9.477,3.555,-13.719,-10.862,-15.082,-12.109,-3.283,27.213,0,220.54,Inf,233,220,-12.962,3.124,-8.352,23.455
1518,3.622,0.888,-35.209,3.346,9.404,4.506,34.972,4.131,-24.382,-2.81,0,36.3,36.3,9.477,3.555,-13.806,-10.873,-15.072,-12.112,-3.283,27.213,0,220.54,Inf,233,220,-12.943,3.132,-8.349,23.388
1518.5,3.622,0.888,-35.209,3.346,9.404,4.506,34.972,4.131,-24.382,-2.81,0,36.3,36.3,9.477,3.555,-13.807,-10.896,-15.094,-12.122,-3.283,27.213,0,220.34,Inf,233,220,-12.966,3.14,-8.361,23.463
1519,3.622,0.888,-35.209,3.346,9.404,4.506,34.972,4.131,-24.382,-2.81,0,36.3,36.3,9.477,3.555,-13.763,-10.888,-15.088,-12.136,-3.283,27.213,0,220.34,Inf,233,220,-12.98,3.148,-8.359,23.51
1519.5,3.622,0.888,-35.209,3.346,9.404,4.506,34.972,4.131,-24.382,-2.81,0,36.3,36.3,9.477,3.555,-13.822,-10.878,-15.132,-12.134,-3.283,27.213,0,220.54,Inf,233,220,-12.969,3.156,-8.345,23.627
1520,3.622,0.888,-35.209,3.346,9.404,4.513,34.986,4.128,-24.38,-2.816,0,36.351,36.556,9.477,3.555,-13.779,-10.899,-15.084,-12.14,-3.273,27.23,0,220.54,Inf,233,220,-12.992,3.163,-8.363,23.66
1520.5,3.622,0.888,-35.209,3.346,9.404,4.513,34.986,4.128,-24.38,-2.816,0,36.4,36.6,9.477,3.555,-13.797,-10.897,-15.078,-12.134,-3.273,27.23,0,220.44,Inf,233,220,-12.976,3.171,-8.38,23.678
1521,3.198,0.766,-35.209,3.388,9.433,4.513,34.986,4.128,-24.38,-2.816,0,36.4,36.6,9.364,3.359,-13.829,-10.896,-15.093,-12.149,-3.273,27.23,0,220.44,Inf,233,220,-12.977,3.178,-8.379,23.723
1521.5,3.198,0.766,-35.209,3.388,9.433,4.513,34.986,4.128,-24.38,-2.816,0,36.4,36.6,9.364,3.359,-13.784,-10.909,-15.073,-12.129,-3.273,27.23,0,220.44,Inf,233,220,-12.992,3.179,-8.363,23.906
1522,3.198,0.766,-35.209,3.388,9.433,4.513,34.986,4.128,-24.38,-2.816,0,36.4,36.6,9.364,3.359,-13.803,-10.892,-15.129,-12.14,-3.273,27.23,0,220.44,Inf,233,220,-12.974,3.179,-8.378,24.009
1522.5,3.198,0.766,-35.209,3.388,9.433,4.513,34.986,4.128,-24.38,-2.816,0,36.4,36.6,9.364,3.359,-13.826,-10.906,-15.085,-12.153,-3.273,27.23,0,220.24,Inf,233,220,-12.991,3.179,-8.374,24.101
1523,3.198,0.766,-35.209,3.388,9.433,4.48,34.98,4.152,-24.403,-2.835,0,36.349,36.462,9.364,3.359,-13.761,-10.899,-15.044,-12.113,-3.287,27.217,0,220.24,Inf,233,220,-12.992,3.179,-8.383,24.133
1523.5,3.198,0.766,-35.209,3.388,9.433,4.48,34.98,4.152,-24.403,-2.835,0,36.3,36.5,9.364,3.359,-13.747,-10.912,-15.049,-12.134,-3.287,27.217,0,220.24,Inf,233,220,-12.954,3.18,-8.385,24.144
1524,3.302,0.814,-35.209,3.326,9.392,4.48,34.98,4.152,-24.403,-2.835,0,36.3,36.5,9.322,3.49,-13.818,-10.905,-15.091,-12.138,-3.287,27.217,0,220.24,Inf,233,220,-12.961,3.18,-8.384,24.149
1524.5,3.302,0.814,-35.209,3.326,9.392,4.48,34.98,4.152,-24.403,-2.835,0,36.3,36.5,9.322,3.49,-13.825,-10.916,-15.145,-12.148,-3.287,27.217,0,220.54,Inf,233,220,-12.988,3.182,-8.371,24.201
1525,3.302,0.814,-35.209,3.326,9.392,4.48,34.98,4.152,-24.403,-2.835,0,36.3,36.5,9.322,3.49,-13.745,-10.899,-15.094,-12.1,-3.287,27.217,0,220.54,Inf,233,220,-13.009,3.184,-8.381,24.222
1525.5,3.302,0.814,-35.209,3.326,9.392,4.48,34.98,4.152,-24.403,-2.835,0,36.3,36.5,9.322,3.49,-13.775,-10.896,-15.068,-12.099,-3.287,27.217,0,220.24,Inf,233,220,-12.959,3.186,-8.368,24.222
1526,3.302,0.814,-35.209,3.326,9.392,4.461,34.969,4.123,-24.416,-2.842,0,36.355,36.437,9.322,3.49,-13.806,-10.904,-15.103,-12.144,-3.296,27.216,0,220.24,Inf,233,220,-12.959,3.188,-8.367,24.225
1526.5,3.302,0.814,-35.209,3.326,9.392,4.461,34.969,4.123,-24.416,-2.842,0,36.4,36.4,9.322,3.49,-13.813,-10.872,-15.124,-12.127,-3.296,27.216,0,220.24,Inf,233,220,-12.989,3.19,-8.371,24.178
1527,3.302,0.814,-35.209,3.326,9.392,4.461,34.969,4.123,-24.416,-2.842,0,36.4,36.4,9.322,3.49,-13.84,-10.894,-15.065,-12.143,-3.296,27.216,0,220.24,Inf,233,220,-12.984,3.192,-8.368,24.133
1527.5,3.443,0.825,-35.209,3.346,9.446,4.461,34.969,4.123,-24.416,-2.842,0,36.4,36.4,9.203,3.388,-13.836,-10.894,-15.146,-12.14,-3.296,27.216,0,220.44,Inf,233,220,-12.985,3.193,-8.376,24.125
1528,3.443,0.825,-35.209,3.346,9.446,4.461,34.969,4.123,-24.416,-2.842,0,36.4,36.4,9.203,3.388,-13.857,-10.884,-15.187,-12.163,-3.296,27.216,0,220.44,Inf,233,220,-13.004,3.197,-8.353,24.151
1528.5,3.443,0.825,-35.209,3.346,9.446,4.461,34.969,4.123,-24.416,-2.842,0,36.4,36.4,9.203,3.388,-13.796,-10.901,-15.106,-12.14,-3.296,27.216,0,220.94,Inf,233,220,-13.023,3.202,-8.374,24.166
