t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
1529,3.443,0.825,-35.209,3.346,9.446,4.461,34.969,4.123,-24.416,-2.842,0,36.4,36.4,9.203,3.388,-13.842,-10.902,-15.059,-12.148,-3.296,27.216,0,220.94,Inf,233,220,-12.986,3.205,-8.361,24.261
1529.5,3.443,0.825,-35.209,3.346,9.446,4.501,34.987,4.131,-24.412,-2.82,0,36.375,36.495,9.203,3.388,-13.842,-10.904,-15.172,-12.149,-3.282,27.223,0,220.54,Inf,233,220,-12.988,3.209,-8.362,24.251
1530,3.443,0.825,-35.209,3.346,9.446,4.501,34.987,4.131,-24.412,-2.82,0,36.4,36.5,9.203,3.388,-13.879,-10.898,-15.119,-12.143,-3.282,27.223,0,220.54,Inf,233,220,-13.017,3.213,-8.379,24.276
1530.5,3.374,0.874,-34.373,3.393,9.37,4.501,34.987,4.131,-24.412,-2.82,0,36.4,36.5,9.418,3.295,-13.843,-10.91,-15.129,-12.155,-3.282,27.223,0,220.74,Inf,233,220,-13.01,3.217,-8.368,24.261
1531,3.374,0.874,-34.373,3.393,9.37,4.501,34.987,4.131,-24.412,-2.82,0,36.4,36.5,9.418,3.295,-13.85,-10.902,-15.154,-12.134,-3.282,27.223,0,220.74,Inf,233,220,-13.009,3.22,-8.385,24.269
1531.5,3.374,0.874,-34.373,3.393,9.37,4.501,34.987,4.131,-24.412,-2.82,0,36.4,36.5,9.418,3.295,-13.86,-10.903,-15.168,-12.171,-3.282,27.223,0,220.74,Inf,233,220,-13.01,3.222,-8.364,24.285
1532,3.374,0.874,-34.373,3.393,9.37,4.501,34.987,4.131,-24.412,-2.82,0,36.4,36.5,9.418,3.295,-13.856,-10.902,-15.099,-12.139,-3.282,27.223,0,220.74,Inf,233,220,-13.025,3.225,-8.38,24.318
1532.5,3.374,0.874,-34.373,3.393,9.37,4.511,34.987,4.139,-24.397,-2.815,0,36.384,36.519,9.418,3.295,-13.817,-10.917,-15.117,-12.147,-3.283,27.223,0,220.94,Inf,233,220,-12.999,3.227,-8.383,24.354
1533,3.374,0.874,-34.373,3.393,9.37,4.511,34.987,4.139,-24.397,-2.815,0,36.4,36.5,9.418,3.295,-13.839,-10.928,-15.14,-12.176,-3.283,27.223,0,220.94,Inf,233,220,-13,3.229,-8.37,24.367
1533.5,3.374,0.874,-34.373,3.393,9.37,4.511,34.987,4.139,-24.397,-2.815,0,36.4,36.5,9.418,3.295,-13.833,-10.925,-15.117,-12.147,-3.283,27.223,0,220.64,Inf,233,220,-13.021,3.232,-8.392,24.412
1534,2.708,0.715,-33.525,3.314,9.325,4.511,34.987,4.139,-24.397,-2.815,0,36.4,36.5,9.632,3.296,-13.775,-10.912,-15.115,-12.105,-3.283,27.223,0,220.64,Inf,233,220,-13.005,3.234,-8.381,24.483
1534.5,2.708,0.715,-33.525,3.314,9.325,4.511,34.987,4.139,-24.397,-2.815,0,36.4,36.5,9.632,3.296,-13.807,-10.897,-15.039,-12.128,-3.283,27.223,0,220.64,Inf,233,220,-12.977,3.225,-8.378,24.522
1535,2.708,0.715,-33.525,3.314,9.325,4.511,34.987,4.139,-24.397,-2.815,0,36.4,36.5,9.632,3.296,-13.837,-10.887,-15.13,-12.148,-3.283,27.223,0,220.64,Inf,233,220,-12.967,3.217,-8.385,24.498
1535.5,2.708,0.715,-33.525,3.314,9.325,4.511,34.987,4.139,-24.397,-2.815,0,36.4,36.5,9.632,3.296,-13.849,-10.902,-15.153,-12.174,-3.283,27.223,0,220.84,Inf,233,220,-13.001,3.209,-8.373,24.497
1536,2.708,0.715,-33.525,3.314,9.325,4.542,34.999,4.142,-24.401,-2.81,0,36.403,36.56,9.632,3.296,-13.816,-10.893,-15.091,-12.142,-3.281,27.238,0,220.84,Inf,233,220,-13.02,3.2,-8.387,24.452
1536.5,2.708,0.715,-33.525,3.314,9.325,4.542,34.999,4.142,-24.401,-2.81,0,36.4,36.6,9.632,3.296,-13.817,-10.9,-15.081,-12.125,-3.281,27.238,0,220.64,Inf,233,220,-12.985,3.192,-8.387,24.44
1537,3.256,0.876,-34.215,3.419,9.364,4.542,34.999,4.142,-24.401,-2.81,0,36.4,36.6,9.465,3.289,-13.791,-10.89,-15.133,-12.16,-3.281,27.238,0,220.64,Inf,233,220,-12.981,3.184,-8.376,24.417
1537.5,3.256,0.876,-34.215,3.419,9.364,4.542,34.999,4.142,-24.401,-2.81,0,36.4,36.6,9.465,3.289,-13.816,-10.903,-15.161,-12.159,-3.281,27.238,0,220.74,Inf,233,220,-12.994,3.186,-8.378,24.395
1538,3.256,0.876,-34.215,3.419,9.364,4.542,34.999,4.142,-24.401,-2.81,0,36.4,36.6,9.465,3.289,-13.844,-10.907,-15.065,-12.173,-3.281,27.238,0,220.74,Inf,233,220,-13.01,3.187,-8.366,24.435
1538.5,3.256,0.876,-34.215,3.419,9.364,4.542,34.999,4.142,-24.401,-2.81,0,36.4,36.6,9.465,3.289,-13.839,-10.89,-15.137,-12.164,-3.281,27.238,0,220.74,Inf,233,220,-12.997,3.188,-8.37,24.405
1539,3.256,0.876,-34.215,3.419,9.364,4.539,34.999,4.14,-24.42,-2.833,0,36.419,36.514,9.465,3.289,-13.84,-10.904,-15.166,-12.164,-3.284,27.227,0,220.74,Inf,233,220,-13.008,3.189,-8.354,24.338
1539.5,3.256,0.876,-34.215,3.419,9.364,4.539,34.999,4.14,-24.42,-2.833,0,36.4,36.5,9.465,3.289,-13.868,-10.897,-15.176,-12.165,-3.284,27.227,0,220.74,Inf,233,220,-13.018,3.19,-8.38,24.257
1540,3.256,0.876,-34.215,3.419,9.364,4.539,34.999,4.14,-24.42,-2.833,0,36.4,36.5,9.465,3.289,-13.89,-10.873,-15.169,-12.139,-3.284,27.227,0,220.74,Inf,233,220,-13.027,3.191,-8.368,24.213
1540.5,3.092,0.784,-33.959,3.385,9.381,4.539,34.999,4.14,-24.42,-2.833,0,36.4,36.5,9.553,3.185,-13.838,-10.922,-15.106,-12.138,-3.284,27.227,0,220.54,Inf,233,220,-13.018,3.192,-8.376,24.208
1541,3.092,0.784,-33.959,3.385,9.381,4.539,34.999,4.14,-24.42,-2.833,0,36.4,36.5,9.553,3.185,-13.855,-10.924,-15.15,-12.181,-3.284,27.227,0,220.54,Inf,233,220,-13.001,3.191,-8.381,24.164
1541.5,3.092,0.784,-33.959,3.385,9.381,4.539,34.999,4.14,-24.42,-2.833,0,36.4,36.5,9.553,3.185,-13.861,-10.897,-15.153,-12.171,-3.284,27.227,0,219.74,Inf,233,220,-13.028,3.189,-8.364,24.138
1542,3.092,0.784,-33.959,3.385,9.381,4.539,34.999,4.14,-24.42,-2.833,0,36.4,36.5,9.553,3.185,-13.865,-10.906,-15.182,-12.143,-3.284,27.227,0,219.74,Inf,233,220,-13.021,3.187,-8.38,24.182
1542.5,3.092,0.784,-33.959,3.385,9.381,4.513,35.003,4.131,-24.415,-2.829,0,36.431,36.489,9.553,3.185,-13.831,-10.911,-15.162,-12.181,-3.287,27.225,0,220.14,Inf,233,220,-13.024,3.186,-8.389,24.256
1543,3.092,0.784,-33.959,3.385,9.381,4.513,35.003,4.131,-24.415,-2.829,0,36.4,36.5,9.553,3.185,-13.876,-10.921,-15.191,-12.171,-3.287,27.225,0,220.14,Inf,233,220,-13.021,3.184,-8.367,24.341
1543.5,2.901,0.77,-34.358,3.411,9.421,4.513,35.003,4.131,-24.415,-2.829,0,36.4,36.5,9.435,3.273,-13.873,-10.905,-15.154,-12.158,-3.287,27.225,0,220.14,Inf,233,220,-13.04,3.183,-8.376,24.357
1544,2.901,0.77,-34.358,3.411,9.421,4.513,35.003,4.131,-24.415,-2.829,0,36.4,36.5,9.435,3.273,-13.859,-10.877,-15.085,-12.133,-3.287,27.225,0,220.14,Inf,233,220,-13.023,3.178,-8.374,24.381
1544.5,2.901,0.77,-34.358,3.411,9.421,4.513,35.003,4.131,-24.415,-2.829,0,36.4,36.5,9.435,3.273,-13.828,-10.9,-15.141,-12.172,-3.287,27.225,0,220.44,Inf,233,220,-12.989,3.174,-8.382,24.459
1545,2.901,0.77,-34.358,3.411,9.421,4.513,35.003,4.131,-24.415,-2.829,0,36.4,36.5,9.435,3.273,-13.867,-10.903,-15.17,-12.162,-3.287,27.225,0,220.44,Inf,233,220,-13.01,3.169,-8.365,24.543
1545.5,2.901,0.77,-34.358,3.411,9.421,4.504,35.009,4.154,-24.405,-2.835,0,36.445,36.713,9.435,3.273,-13.846,-10.907,-15.148,-12.149,-3.282,27.237,0,220.24,Inf,233,220,-13.025,3.165,-8.377,24.607
1546,2.901,0.77,-34.358,3.411,9.421,4.504,35.009,4.154,-24.405,-2.835,0,36.4,36.7,9.435,3.273,-13.83,-10.912,-15.125,-12.145,-3.282,27.237,0,220.24,Inf,233,220,-13.012,3.16,-8.369,24.652
1546.5,2.901,0.77,-34.358,3.411,9.421,4.504,35.009,4.154,-24.405,-2.835,0,36.4,36.7,9.435,3.273,-13.828,-10.914,-15.093,-12.148,-3.282,27.237,0,220.84,Inf,233,220,-13.003,3.156,-8.391,24.678
1547,3.016,0.822,-33.561,3.411,9.338,4.504,35.009,4.154,-24.405,-2.835,0,36.4,36.7,9.542,3.337,-13.841,-10.903,-15.098,-12.151,-3.282,27.237,0,220.84,Inf,233,220,-12.996,3.152,-8.391,24.678
1547.5,3.016,0.822,-33.561,3.411,9.338,4.504,35.009,4.154,-24.405,-2.835,0,36.4,36.7,9.542,3.337,-13.846,-10.9,-15.153,-12.165,-3.282,27.237,0,220.74,Inf,233,220,-12.998,3.15,-8.4,24.698
1548,3.016,0.822,-33.561,3.411,9.338,4.504,35.009,4.154,-24.405,-2.835,0,36.4,36.7,9.542,3.337,-13.779,-10.906,-15.061,-12.117,-3.282,27.237,0,220.74,Inf,233,220,-13.016,3.148,-8.387,24.662
1548.5,3.016,0.822,-33.561,3.411,9.338,4.504,35.009,4.154,-24.405,-2.835,0,36.4,36.7,9.542,3.337,-13.805,-10.916,-15.067,-12.143,-3.282,27.237,0,220.74,Inf,233,220,-12.966,3.145,-8.391,24.648
1549,3.016,0.822,-33.561,3.411,9.338,4.495,35.014,4.137,-24.44,-2.822,0,36.468,36.526,9.542,3.337,-13.819,-10.895,-15.124,-12.151,-3.289,27.242,0,220.74,Inf,233,220,-12.983,3.143,-8.393,24.617
1549.5,3.016,0.822,-33.561,3.411,9.338,4.495,35.014,4.137,-24.44,-2.822,0,36.5,36.5,9.542,3.337,-13.808,-10.895,-15.124,-12.162,-3.289,27.242,0,220.64,Inf,233,220,-12.997,3.141,-8.391,24.605
1550,2.862,0.693,-35.06,3.382,9.46,4.495,35.014,4.137,-24.44,-2.822,0,36.5,36.5,9.447,3.306,-13.824,-10.893,-15.142,-12.178,-3.289,27.242,0,220.64,Inf,233,220,-12.997,3.139,-8.39,24.62
1550.5,2.862,0.693,-35.06,3.382,9.46,4.495,35.014,4.137,-24.44,-2.822,0,36.5,36.5,9.447,3.306,-13.862,-10.886,-15.192,-12.16,-3.289,27.242,0,220.44,Inf,233,220,-13.009,3.135,-8.369,24.685
1551,2.862,0.693,-35.06,3.382,9.46,4.495,35.014,4.137,-24.44,-2.822,0,36.5,36.5,9.447,3.306,-13.84,-10.887,-15.159,-12.173,-3.289,27.242,0,220.44,Inf,233,220,-13.025,3.13,-8.376,24.658
1551.5,2.862,0.693,-35.06,3.382,9.46,4.495,35.014,4.137,-24.44,-2.822,0,36.5,36.5,9.447,3.306,-13.845,-10.903,-15.108,-12.143,-3.289,27.242,0,220.44,Inf,233,220,-13.015,3.126,-8.379,24.687
1552,2.862,0.693,-35.06,3.382,9.46,4.468,35.013,4.144,-24.417,-2.823,0,36.488,36.68,9.447,3.306,-13.845,-10.893,-15.129,-12.159,-3.286,27.235,0,220.44,Inf,233,220,-13,3.121,-8.377,24.669
1552.5,2.862,0.693,-35.06,3.382,9.46,4.468,35.013,4.144,-24.417,-2.823,0,36.5,36.7,9.447,3.306,-13.785,-10.906,-15.073,-12.146,-3.286,27.235,0,220.04,Inf,233,220,-13.007,3.117,-8.381,24.668
1553,3.408,0.901,-33.926,3.409,9.312,4.468,35.013,4.144,-24.417,-2.823,0,36.5,36.7,9.522,3.405,-13.818,-10.871,-15.027,-12.105,-3.286,27.235,0,220.04,Inf,233,220,-12.978,3.113,-8.395,24.674
1553.5,3.408,0.901,-33.926,3.409,9.312,4.468,35.013,4.144,-24.417,-2.823,0,36.5,36.7,9.522,3.405,-13.743,-10.892,-15.082,-12.102,-3.286,27.235,0,220.04,Inf,233,220,-12.955,3.118,-8.422,24.564
1554,3.408,0.901,-33.926,3.409,9.312,4.468,35.013,4.144,-24.417,-2.823,0,36.5,36.7,9.522,3.405,-13.777,-10.873,-15.071,-12.131,-3.286,27.235,0,220.04,Inf,233,220,-12.955,3.123,-8.393,24.43
1554.5,3.408,0.901,-33.926,3.409,9.312,4.468,35.013,4.144,-24.417,-2.823,0,36.5,36.7,9.522,3.405,-13.796,-10.901,-15.085,-12.128,-3.286,27.235,0,219.94,Inf,233,220,-12.963,3.127,-8.398,24.421
1555,3.408,0.901,-33.926,3.409,9.312,4.468,35.013,4.144,-24.417,-2.823,0,36.5,36.7,9.522,3.405,-13.79,-10.885,-15.137,-12.137,-3.286,27.235,0,219.94,Inf,233,220,-12.978,3.132,-8.385,24.448
1555.5,3.408,0.901,-33.926,3.409,9.312,4.472,35.018,4.129,-24.434,-2.825,0,36.489,36.77,9.522,3.405,-13.813,-10.903,-15.131,-12.163,-3.286,27.229,0,219.34,Inf,233,220,-12.987,3.136,-8.373,24.484
1556,3.408,0.901,-33.926,3.409,9.312,4.472,35.018,4.129,-24.434,-2.825,0,36.5,36.8,9.522,3.405,-13.858,-10.904,-15.099,-12.131,-3.286,27.229,0,219.34,Inf,233,220,-13.002,3.141,-8.375,24.49
1556.5,3.309,0.779,-35.209,3.378,9.448,4.472,35.018,4.129,-24.434,-2.825,0,36.5,36.8,9.195,3.406,-13.797,-10.926,-15.133,-12.147,-3.286,27.229,0,219.14,Inf,233,220,-12.998,3.145,-8.397,24.478
1557,3.309,0.779,-35.209,3.378,9.448,4.472,35.018,4.129,-24.434,-2.825,0,36.5,36.8,9.195,3.406,-13.806,-10.906,-15.118,-12.151,-3.286,27.229,0,219.14,Inf,233,220,-13.001,3.148,-8.378,24.486
1557.5,3.309,0.779,-35.209,3.378,9.448,4.472,35.018,4.129,-24.434,-2.825,0,36.5,36.8,9.195,3.406,-13.868,-10.896,-15.112,-12.145,-3.286,27.229,0,219.04,Inf,233,220,-12.995,3.151,-8.395,24.68
1558,3.309,0.779,-35.209,3.378,9.448,4.472,35.018,4.129,-24.434,-2.825,0,36.5,36.8,9.195,3.406,-13.856,-10.9,-15.16,-12.178,-3.286,27.229,0,219.04,Inf,233,220,-13.006,3.153,-8.372,24.666
1558.5,3.309,0.779,-35.209,3.378,9.448,4.537,35.02,4.145,-24.433,-2.815,0,36.512,36.691,9.195,3.406,-13.856,-10.916,-15.11,-12.167,-3.28,27.242,0,219.04,Inf,233,220,-13.023,3.156,-8.378,24.638
1559,3.309,0.779,-35.209,3.378,9.448,4.537,35.02,4.145,-24.433,-2.815,0,36.5,36.7,9.195,3.406,-13.812,-10.904,-15.128,-12.163,-3.28,27.242,0,219.04,Inf,233,220,-13.012,3.158,-8.39,24.575
1559.5,3.296,0.875,-33.845,3.391,9.36,4.537,35.02,4.145,-24.433,-2.815,0,36.5,36.7,9.551,3.385,-13.838,-10.917,-15.119,-12.162,-3.28,27.242,0,218.84,Inf,233,220,-13.002,3.161,-8.397,24.542
1560,3.296,0.875,-33.845,3.391,9.36,4.537,35.02,4.145,-24.433,-2.815,0,36.5,36.7,9.551,3.385,-13.87,-10.9,-15.162,-12.151,-3.28,27.242,0,218.84,Inf,234,220,-13.009,3.163,-8.384,24.517
1560.5,3.296,0.875,-33.845,3.391,9.36,4.537,35.02,4.145,-24.433,-2.815,0,36.5,36.7,9.551,3.385,-13.802,-10.927,-15.086,-12.158,-3.28,27.242,0,219.64,Inf,234,220,-13.021,3.165,-8.412,24.48
1561,3.296,0.875,-33.845,3.391,9.36,4.537,35.02,4.145,-24.433,-2.815,0,36.5,36.7,9.551,3.385,-13.808,-10.933,-15.077,-12.148,-3.28,27.242,0,219.64,Inf,234,220,-12.993,3.167,-8.392,24.399
1561.5,3.296,0.875,-33.845,3.391,9.36,4.537,35.02,4.145,-24.433,-2.815,0,36.5,36.7,9.551,3.385,-13.8,-10.913,-15.134,-12.14,-3.28,27.242,0,219.44,Inf,234,220,-12.992,3.169,-8.401,24.443
1562,3.296,0.875,-33.845,3.391,9.36,4.553,35.03,4.146,-24.469,-2.842,0,36.524,36.696,9.551,3.385,-13.856,-10.928,-15.099,-12.166,-3.288,27.243,0,219.44,Inf,234,220,-12.997,3.171,-8.408,24.497
1562.5,3.296,0.875,-33.845,3.391,9.36,4.553,35.03,4.146,-24.469,-2.842,0,36.5,36.7,9.551,3.385,-13.862,-10.911,-15.153,-12.164,-3.288,27.243,0,219.64,Inf,234,220,-13.012,3.173,-8.421,24.554
1563,3.095,0.794,-34.058,3.361,9.278,4.553,35.03,4.146,-24.469,-2.842,0,36.5,36.7,9.627,3.37,-13.879,-10.934,-15.128,-12.167,-3.288,27.243,0,219.64,Inf,234,220,-13.023,3.175,-8.395,24.594
1563.5,3.095,0.794,-34.058,3.361,9.278,4.553,35.03,4.146,-24.469,-2.842,0,36.5,36.7,9.627,3.37,-13.851,-10.911,-15.136,-12.176,-3.288,27.243,0,219.34,Inf,234,220,-13.027,3.174,-8.405,24.589
1564,3.095,0.794,-34.058,3.361,9.278,4.553,35.03,4.146,-24.469,-2.842,0,36.5,36.7,9.627,3.37,-13.835,-10.913,-15.155,-12.176,-3.288,27.243,0,219.34,Inf,234,220,-13.018,3.173,-8.414,24.595
1564.5,3.095,0.794,-34.058,3.361,9.278,4.553,35.03,4.146,-24.469,-2.842,0,36.5,36.7,9.627,3.37,-13.842,-10.903,-15.15,-12.133,-3.288,27.243,0,220.94,Inf,234,220,-13.02,3.172,-8.393,24.696
1565,3.095,0.794,-34.058,3.361,9.278,4.555,35.041,4.155,-24.432,-2.838,0,36.543,36.79,9.627,3.37,-13.867,-10.923,-15.083,-12.156,-3.282,27.247,0,220.94,Inf,234,220,-13.007,3.17,-8.421,24.632
1565.5,3.095,0.794,-34.058,3.361,9.278,4.555,35.041,4.155,-24.432,-2.838,0,36.5,36.8,9.627,3.37,-13.843,-10.912,-15.15,-12.158,-3.282,27.247,0,221.24,Inf,234,220,-13.007,3.169,-8.412,24.603
1566,2.795,0.733,-34.376,3.385,9.422,4.555,35.041,4.155,-24.432,-2.838,0,36.5,36.8,9.423,3.268,-13.882,-10.914,-15.175,-12.166,-3.282,27.247,0,221.24,Inf,233,220,-13.016,3.168,-8.397,24.595
1566.5,2.795,0.733,-34.376,3.385,9.422,4.555,35.041,4.155,-24.432,-2.838,0,36.5,36.8,9.423,3.268,-13.889,-10.926,-15.15,-12.17,-3.282,27.247,0,220.94,Inf,233,220,-13.034,3.162,-8.409,24.59
1567,2.795,0.733,-34.376,3.385,9.422,4.555,35.041,4.155,-24.432,-2.838,0,36.5,36.8,9.423,3.268,-13.854,-10.903,-15.122,-12.168,-3.282,27.247,0,220.94,Inf,233,220,-13.034,3.156,-8.416,24.551
1567.5,2.795,0.733,-34.376,3.385,9.422,4.555,35.041,4.155,-24.432,-2.838,0,36.5,36.8,9.423,3.268,-13.812,-10.927,-15.091,-12.157,-3.282,27.247,0,220.84,Inf,233,220,-13.012,3.15,-8.422,24.494
1568,2.795,0.733,-34.376,3.385,9.422,4.535,35.041,4.173,-24.445,-2.83,0,36.559,36.793,9.423,3.268,-13.867,-10.923,-15.087,-12.158,-3.284,27.242,0,220.84,Inf,233,220,-12.997,3.144,-8.421,24.541
1568.5,2.795,0.733,-34.376,3.385,9.422,4.535,35.041,4.173,-24.445,-2.83,0,36.6,36.8,9.423,3.268,-13.878,-10.905,-15.145,-12.175,-3.284,27.242,0,221.14,Inf,233,220,-13.009,3.138,-8.433,24.485
1569,2.795,0.733,-34.376,3.385,9.422,4.535,35.041,4.173,-24.445,-2.83,0,36.6,36.8,9.423,3.268,-13.858,-10.913,-15.126,-12.173,-3.284,27.242,0,221.14,Inf,232,220,-13.026,3.133,-8.416,24.438
1569.5,3.307,0.793,-35.209,3.341,9.43,4.535,35.041,4.173,-24.445,-2.83,0,36.6,36.8,9.426,3.363,-13.812,-10.916,-15.076,-12.141,-3.284,27.242,0,221.14,Inf,232,220,-13.017,3.127,-8.426,24.386
1570,3.307,0.793,-35.209,3.341,9.43,4.535,35.041,4.173,-24.445,-2.83,0,36.6,36.8,9.426,3.363,-13.829,-10.903,-15.094,-12.176,-3.284,27.242,0,221.14,Inf,231,220,-12.986,3.13,-8.434,24.351
1570.5,3.307,0.793,-35.209,3.341,9.43,4.535,35.041,4.173,-24.445,-2.83,0,36.6,36.8,9.426,3.363,-13.827,-10.922,-15.133,-12.179,-3.284,27.242,0,220.74,Inf,231,220,-13.001,3.133,-8.418,24.286
1571,3.307,0.793,-35.209,3.341,9.43,4.535,35.041,4.173,-24.445,-2.83,0,36.6,36.8,9.426,3.363,-13.867,-10.922,-15.182,-12.167,-3.284,27.242,0,220.74,Inf,231,220,-13.015,3.136,-8.411,24.261
1571.5,3.307,0.793,-35.209,3.341,9.43,4.485,35.051,4.174,-24.45,-2.84,0,36.572,36.815,9.426,3.363,-13.883,-10.902,-15.191,-12.173,-3.29,27.254,0,219.64,Inf,231,220,-13.034,3.139,-8.417,24.228
1572,3.307,0.793,-35.209,3.341,9.43,4.485,35.051,4.174,-24.45,-2.84,0,36.6,36.8,9.426,3.363,-13.878,-10.923,-15.189,-12.174,-3.29,27.254,0,219.64,Inf,231,220,-13.037,3.141,-8.417,24.266
1572.5,2.917,0.683,-35.209,3.384,9.454,4.485,35.051,4.174,-24.45,-2.84,0,36.6,36.8,9.239,3.427,-13.898,-10.927,-15.16,-12.177,-3.29,27.254,0,219.64,Inf,231,220,-13.041,3.144,-8.418,24.32
1573,2.917,0.683,-35.209,3.384,9.454,4.485,35.051,4.174,-24.45,-2.84,0,36.6,36.8,9.239,3.427,-13.884,-10.925,-15.166,-12.166,-3.29,27.254,0,219.64,Inf,231,220,-13.04,3.14,-8.397,24.291
1573.5,2.917,0.683,-35.209,3.384,9.454,4.485,35.051,4.174,-24.45,-2.84,0,36.6,36.8,9.239,3.427,-13.83,-10.914,-15.095,-12.145,-3.29,27.254,0,219.74,Inf,231,220,-13.035,3.137,-8.44,24.261
1574,2.917,0.683,-35.209,3.384,9.454,4.485,35.051,4.174,-24.45,-2.84,0,36.6,36.8,9.239,3.427,-13.824,-10.945,-15.076,-12.155,-3.29,27.254,0,219.74,Inf,231,220,-12.996,3.133,-8.451,24.225
1574.5,2.917,0.683,-35.209,3.384,9.454,4.48,35.04,4.14,-24.487,-2.842,0,36.579,36.742,9.239,3.427,-13.79,-10.94,-15.081,-12.162,-3.295,27.25,0,218.14,Inf,231,220,-13,3.13,-8.434,24.322
1575,2.917,0.683,-35.209,3.384,9.454,4.48,35.04,4.14,-24.487,-2.842,0,36.6,36.7,9.239,3.427,-13.865,-10.918,-15.167,-12.157,-3.295,27.25,0,218.14,Inf,232,220,-12.993,3.126,-8.427,24.247
1575.5,2.917,0.683,-35.209,3.384,9.454,4.48,35.04,4.14,-24.487,-2.842,0,36.6,36.7,9.239,3.427,-13.905,-10.909,-15.203,-12.183,-3.295,27.25,0,217.54,Inf,232,220,-13.027,3.123,-8.412,24.318
1576,3.146,0.778,-34.449,3.383,9.368,4.48,35.04,4.14,-24.487,-2.842,0,36.6,36.7,9.466,3.152,-13.853,-10.918,-15.154,-12.176,-3.295,27.25,0,217.54,Inf,233,220,-13.05,3.119,-8.431,24.406
1576.5,3.146,0.778,-34.449,3.383,9.368,4.48,35.04,4.14,-24.487,-2.842,0,36.6,36.7,9.466,3.152,-13.896,-10.931,-15.217,-12.2,-3.295,27.25,0,218.04,Inf,233,220,-13.025,3.12,-8.44,24.498
1577,3.146,0.778,-34.449,3.383,9.368,4.48,35.04,4.14,-24.487,-2.842,0,36.6,36.7,9.466,3.152,-13.9,-10.93,-15.209,-12.214,-3.295,27.25,0,218.04,Inf,234,220,-13.061,3.12,-8.439,24.517
1577.5,3.146,0.778,-34.449,3.383,9.368,4.48,35.04,4.14,-24.487,-2.842,0,36.6,36.7,9.466,3.152,-13.888,-10.954,-15.179,-12.2,-3.295,27.25,0,218.64,Inf,234,220,-13.063,3.121,-8.436,24.558
1578,3.146,0.778,-34.449,3.383,9.368,4.523,35.051,4.143,-24.465,-2.818,0,36.6,36.839,9.466,3.152,-13.898,-10.942,-15.179,-12.221,-3.283,27.252,0,218.64,Inf,235,220,-13.055,3.121,-8.465,24.589
1578.5,3.146,0.778,-34.449,3.383,9.368,4.523,35.051,4.143,-24.465,-2.818,0,36.6,36.8,9.466,3.152,-13.923,-10.945,-15.188,-12.199,-3.283,27.252,0,219.04,Inf,235,220,-13.06,3.121,-8.443,24.602
1579,3.406,0.856,-34.184,3.388,9.371,4.523,35.051,4.143,-24.465,-2.818,0,36.6,36.8,9.591,3.398,-13.92,-10.949,-15.139,-12.22,-3.283,27.252,0,219.04,Inf,235,220,-13.064,3.122,-8.459,24.596
1579.5,3.406,0.856,-34.184,3.388,9.371,4.523,35.051,4.143,-24.465,-2.818,0,36.6,36.8,9.591,3.398,-13.809,-10.958,-15.155,-12.211,-3.283,27.252,0,219.14,Inf,235,220,-13.057,3.127,-8.465,24.545
1580,3.406,0.856,-34.184,3.388,9.371,4.523,35.051,4.143,-24.465,-2.818,0,36.6,36.8,9.591,3.398,-13.917,-10.963,-15.196,-12.21,-3.283,27.252,0,219.14,Inf,235,220,-13.033,3.131,-8.475,24.421
1580.5,3.406,0.856,-34.184,3.388,9.371,4.523,35.051,4.143,-24.465,-2.818,0,36.6,36.8,9.591,3.398,-13.916,-10.949,-15.237,-12.223,-3.283,27.252,0,222.44,Inf,235,220,-13.072,3.136,-8.46,24.356
1581,3.406,0.856,-34.184,3.388,9.371,4.548,35.063,4.151,-24.471,-2.812,0,36.609,36.748,9.591,3.398,-13.876,-10.971,-15.184,-12.219,-3.269,27.254,0,222.44,Inf,234,220,-13.081,3.14,-8.473,24.396
1581.5,3.406,0.856,-34.184,3.388,9.371,4.548,35.063,4.151,-24.471,-2.812,0,36.6,36.7,9.591,3.398,-13.929,-10.975,-15.151,-12.201,-3.269,27.254,0,222.74,Inf,234,220,-13.062,3.144,-8.469,24.431
1582,3.406,0.856,-34.184,3.388,9.371,4.548,35.063,4.151,-24.471,-2.812,0,36.6,36.7,9.591,3.398,-13.876,-10.952,-15.191,-12.203,-3.269,27.254,0,222.74,Inf,233,220,-13.064,3.149,-8.47,24.459
1582.5,2.879,0.778,-33.274,3.405,9.372,4.548,35.063,4.151,-24.471,-2.812,0,36.6,36.7,9.537,3.295,-13.884,-10.965,-15.131,-12.21,-3.269,27.254,0,222.94,Inf,233,220,-13.055,3.153,-8.493,24.495
1583,2.879,0.778,-33.274,3.405,9.372,4.548,35.063,4.151,-24.471,-2.812,0,36.6,36.7,9.537,3.295,-13.883,-10.951,-15.132,-12.187,-3.269,27.254,0,222.94,Inf,232,220,-13.047,3.148,-8.463,24.529
1583.5,2.879,0.778,-33.274,3.405,9.372,4.548,35.063,4.151,-24.471,-2.812,0,36.6,36.7,9.537,3.295,-13.861,-10.967,-15.11,-12.183,-3.269,27.254,0,221.44,Inf,232,220,-13.038,3.144,-8.477,24.531
1584,2.879,0.778,-33.274,3.405,9.372,4.548,35.063,4.151,-24.471,-2.812,0,36.6,36.7,9.537,3.295,-13.828,-10.971,-15.158,-12.177,-3.269,27.254,0,221.44,Inf,231,220,-13.03,3.14,-8.478,24.606
1584.5,2.879,0.778,-33.274,3.405,9.372,4.516,35.055,4.136,-24.489,-2.815,0,36.624,36.76,9.537,3.295,-13.846,-10.957,-15.161,-12.203,-3.276,27.262,0,221.34,Inf,231,220,-13.034,3.135,-8.466,24.609
1585,2.879,0.778,-33.274,3.405,9.372,4.516,35.055,4.136,-24.489,-2.815,0,36.6,36.8,9.537,3.295,-13.925,-10.962,-15.227,-12.205,-3.276,27.262,0,221.34,Inf,230,220,-13.042,3.131,-8.477,24.591
1585.5,2.398,0.648,-33.673,3.395,9.311,4.516,35.055,4.136,-24.489,-2.815,0,36.6,36.8,9.637,3.275,-13.936,-10.934,-15.234,-12.219,-3.276,27.262,0,221.64,Inf,230,220,-13.08,3.127,-8.481,24.571
1586,2.398,0.648,-33.673,3.395,9.311,4.516,35.055,4.136,-24.489,-2.815,0,36.6,36.8,9.637,3.275,-13.925,-10.966,-15.211,-12.221,-3.276,27.262,0,221.64,Inf,229,220,-13.081,3.115,-8.466,24.562
1586.5,2.398,0.648,-33.673,3.395,9.311,4.516,35.055,4.136,-24.489,-2.815,0,36.6,36.8,9.637,3.275,-13.896,-10.971,-15.178,-12.224,-3.276,27.262,0,221.54,Inf,229,220,-13.081,3.103,-8.457,24.558
1587,2.398,0.648,-33.673,3.395,9.311,4.516,35.055,4.136,-24.489,-2.815,0,36.6,36.8,9.637,3.275,-13.94,-10.966,-15.232,-12.218,-3.276,27.262,0,221.54,Inf,228,220,-13.067,3.092,-8.452,24.558
1587.5,2.398,0.648,-33.673,3.395,9.311,4.527,35.075,4.149,-24.478,-2.831,0,36.634,36.819,9.637,3.275,-13.949,-10.951,-15.161,-12.205,-3.277,27.259,0,217.04,Inf,228,220,-13.089,3.08,-8.475,24.604
1588,2.398,0.648,-33.673,3.395,9.311,4.527,35.075,4.149,-24.478,-2.831,0,36.6,36.8,9.637,3.275,-13.892,-10.997,-15.159,-12.224,-3.277,27.259,0,217.04,Inf,229,220,-13.066,3.069,-8.481,24.632
1588.5,3.273,0.885,-33.62,3.374,9.378,4.527,35.075,4.149,-24.478,-2.831,0,36.6,36.8,9.526,3.297,-13.846,-10.973,-15.131,-12.155,-3.277,27.259,0,217.34,Inf,229,220,-13.068,3.058,-8.47,24.611
1589,3.273,0.885,-33.62,3.374,9.378,4.527,35.075,4.149,-24.478,-2.831,0,36.6,36.8,9.526,3.297,-13.855,-10.97,-15.083,-12.178,-3.277,27.259,0,217.34,Inf,230,220,-13.026,3.062,-8.476,24.595
1589.5,3.273,0.885,-33.62,3.374,9.378,4.527,35.075,4.149,-24.478,-2.831,0,36.6,36.8,9.526,3.297,-13.853,-10.957,-15.135,-12.198,-3.277,27.259,0,216.84,Inf,230,220,-13.022,3.065,-8.468,24.582
1590,3.273,0.885,-33.62,3.374,9.378,4.527,35.075,4.149,-24.478,-2.831,0,36.6,36.8,9.526,3.297,-13.869,-10.966,-15.115,-12.203,-3.277,27.259,0,216.84,Inf,231,220,-13.036,3.069,-8.461,24.539
1590.5,3.273,0.885,-33.62,3.374,9.378,4.527,35.075,4.149,-24.478,-2.831,0,36.6,36.8,9.526,3.297,-13.927,-10.945,-15.235,-12.219,-3.277,27.259,0,215.94,Inf,231,220,-13.038,3.072,-8.465,24.544
1591,3.273,0.885,-33.62,3.374,9.378,4.487,35.065,4.167,-24.483,-2.835,0,36.652,36.791,9.526,3.297,-13.941,-10.948,-15.222,-12.205,-3.272,27.257,0,215.94,Inf,232,220,-13.082,3.075,-8.465,24.576
1591.5,3.273,0.885,-33.62,3.374,9.378,4.487,35.065,4.167,-24.483,-2.835,0,36.7,36.8,9.526,3.297,-13.929,-10.953,-15.212,-12.207,-3.272,27.257,0,216.14,Inf,232,220,-13.079,3.078,-8.45,24.605
1592,2.611,0.717,-33.065,3.384,9.348,4.487,35.065,4.167,-24.483,-2.835,0,36.7,36.8,9.578,3.322,-13.914,-10.958,-15.227,-12.228,-3.272,27.257,0,216.14,Inf,233,220,-13.075,3.082,-8.473,24.655
1592.5,2.611,0.717,-33.065,3.384,9.348,4.487,35.065,4.167,-24.483,-2.835,0,36.7,36.8,9.578,3.322,-13.952,-10.957,-15.24,-12.229,-3.272,27.257,0,216.44,Inf,233,220,-13.082,3.074,-8.454,24.657
1593,2.611,0.717,-33.065,3.384,9.348,4.487,35.065,4.167,-24.483,-2.835,0,36.7,36.8,9.578,3.322,-13.92,-10.96,-15.202,-12.204,-3.272,27.257,0,216.44,Inf,234,220,-13.095,3.066,-8.455,24.684
1593.5,2.611,0.717,-33.065,3.384,9.348,4.487,35.065,4.167,-24.483,-2.835,0,36.7,36.8,9.578,3.322,-13.888,-10.962,-15.149,-12.19,-3.272,27.257,0,219.04,Inf,234,220,-13.071,3.059,-8.471,24.667
1594,2.611,0.717,-33.065,3.384,9.348,4.5,35.073,4.154,-24.507,-2.814,0,36.665,36.822,9.578,3.322,-13.917,-10.969,-15.176,-12.208,-3.271,27.276,0,219.04,Inf,234,220,-13.047,3.052,-8.463,24.633
1594.5,2.611,0.717,-33.065,3.384,9.348,4.5,35.073,4.154,-24.507,-2.814,0,36.7,36.8,9.578,3.322,-13.893,-10.961,-15.194,-12.222,-3.271,27.276,0,218.74,Inf,234,220,-13.067,3.044,-8.475,24.608
1595,3.332,0.828,-34.453,3.378,9.37,4.5,35.073,4.154,-24.507,-2.814,0,36.7,36.8,9.556,3.401,-13.882,-10.969,-15.124,-12.176,-3.271,27.276,0,218.74,Inf,235,220,-13.068,3.037,-8.457,24.569
1595.5,3.332,0.828,-34.453,3.378,9.37,4.5,35.073,4.154,-24.507,-2.814,0,36.7,36.8,9.556,3.401,-13.901,-10.974,-15.105,-12.179,-3.271,27.276,0,219.04,Inf,235,220,-13.038,3.042,-8.493,24.529
1596,3.332,0.828,-34.453,3.378,9.37,4.5,35.073,4.154,-24.507,-2.814,0,36.7,36.8,9.556,3.401,-13.84,-10.98,-15.145,-12.203,-3.271,27.276,0,219.04,Inf,235,220,-13.04,3.047,-8.508,24.551
1596.5,3.332,0.828,-34.453,3.378,9.37,4.5,35.073,4.154,-24.507,-2.814,0,36.7,36.8,9.556,3.401,-13.91,-10.978,-15.147,-12.185,-3.271,27.276,0,221.34,Inf,235,220,-13.042,3.051,-8.478,24.624
1597,3.332,0.828,-34.453,3.378,9.37,4.5,35.073,4.154,-24.507,-2.814,0,36.7,36.8,9.556,3.401,-13.905,-10.979,-15.188,-12.213,-3.271,27.276,0,221.34,Inf,234,220,-13.055,3.056,-8.478,24.621
1597.5,3.332,0.828,-34.453,3.378,9.37,4.515,35.065,4.155,-24.52,-2.823,0,36.669,36.801,9.556,3.401,-13.867,-10.989,-15.139,-12.214,-3.273,27.263,0,221.24,Inf,234,220,-13.071,3.061,-8.492,24.629
1598,3.332,0.828,-34.453,3.378,9.37,4.515,35.065,4.155,-24.52,-2.823,0,36.7,36.8,9.556,3.401,-13.902,-10.988,-15.199,-12.228,-3.273,27.263,0,221.24,Inf,233,220,-13.052,3.065,-8.487,24.616
1598.5,3.186,0.826,-33.894,3.391,9.325,4.515,35.065,4.155,-24.52,-2.823,0,36.7,36.8,9.506,3.171,-13.877,-10.988,-15.185,-12.202,-3.273,27.263,0,221.24,Inf,233,220,-13.079,3.069,-8.497,24.627
1599,3.186,0.826,-33.894,3.391,9.325,4.515,35.065,4.155,-24.52,-2.823,0,36.7,36.8,9.506,3.171,-13.914,-11.001,-15.159,-12.23,-3.273,27.263,0,221.24,Inf,232,220,-13.063,3.071,-8.493,24.658
1599.5,3.186,0.826,-33.894,3.391,9.325,4.515,35.065,4.155,-24.52,-2.823,0,36.7,36.8,9.506,3.171,-13.878,-10.999,-15.167,-12.228,-3.273,27.263,0,220.44,Inf,232,220,-13.076,3.073,-8.494,24.633
1600,3.186,0.826,-33.894,3.391,9.325,4.515,35.065,4.155,-24.52,-2.823,0,36.7,36.8,9.506,3.171,-13.901,-10.977,-15.208,-12.245,-3.273,27.263,0,220.44,Inf,232,220,-13.068,3.075,-8.493,24.563
1600.5,3.186,0.826,-33.894,3.391,9.325,4.514,35.074,4.155,-24.523,-2.832,0,36.672,36.811,9.506,3.171,-13.921,-10.992,-15.222,-12.245,-3.277,27.272,0,219.84,Inf,232,220,-13.083,3.077,-8.496,24.432
1601,3.186,0.826,-33.894,3.391,9.325,4.514,35.074,4.155,-24.523,-2.832,0,36.7,36.8,9.506,3.171,-13.931,-10.972,-15.148,-12.2,-3.277,27.272,0,219.84,Inf,232,220,-13.095,3.079,-8.499,24.437
1601.5,3.384,0.801,-35.209,3.325,9.439,4.514,35.074,4.155,-24.523,-2.832,0,36.7,36.8,9.454,3.469,-13.931,-10.993,-15.229,-12.233,-3.277,27.272,0,220.44,Inf,232,220,-13.063,3.08,-8.496,24.405
1602,3.384,0.801,-35.209,3.325,9.439,4.514,35.074,4.155,-24.523,-2.832,0,36.7,36.8,9.454,3.469,-13.963,-10.981,-15.268,-12.253,-3.277,27.272,0,220.44,Inf,232,220,-13.096,3.085,-8.491,24.372
1602.5,3.384,0.801,-35.209,3.325,9.439,4.514,35.074,4.155,-24.523,-2.832,0,36.7,36.8,9.454,3.469,-13.939,-10.981,-15.236,-12.246,-3.277,27.272,0,220.44,Inf,232,220,-13.116,3.09,-8.497,24.361
1603,3.384,0.801,-35.209,3.325,9.439,4.514,35.074,4.155,-24.523,-2.832,0,36.7,36.8,9.454,3.469,-13.921,-11.017,-15.181,-12.219,-3.277,27.272,0,220.44,Inf,232,220,-13.101,3.095,-8.499,24.363
1603.5,3.384,0.801,-35.209,3.325,9.439,4.514,35.074,4.155,-24.523,-2.832,0,36.7,36.8,9.454,3.469,-13.923,-10.985,-15.212,-12.227,-3.277,27.272,0,218.74,Inf,232,220,-13.084,3.1,-8.488,24.277
1604,3.384,0.801,-35.209,3.325,9.439,4.484,35.07,4.132,-24.536,-2.841,0,36.667,36.835,9.454,3.469,-13.956,-11.008,-15.153,-12.242,-3.282,27.259,0,218.74,Inf,233,220,-13.087,3.105,-8.516,24.188
1604.5,3.384,0.801,-35.209,3.325,9.439,4.484,35.07,4.132,-24.536,-2.841,0,36.7,36.8,9.454,3.469,-13.874,-10.997,-15.162,-12.227,-3.282,27.259,0,218.84,Inf,233,220,-13.09,3.109,-8.504,24.116
1605,3.152,0.813,-33.697,3.369,9.364,4.484,35.07,4.132,-24.536,-2.841,0,36.7,36.8,9.567,3.26,-13.92,-11.012,-15.222,-12.253,-3.282,27.259,0,218.84,Inf,234,220,-13.065,3.114,-8.489,24.043
1605.5,3.152,0.813,-33.697,3.369,9.364,4.484,35.07,4.132,-24.536,-2.841,0,36.7,36.8,9.567,3.26,-13.936,-10.99,-15.193,-12.242,-3.282,27.259,0,218.14,Inf,234,220,-13.101,3.114,-8.503,24.084
1606,3.152,0.813,-33.697,3.369,9.364,4.484,35.07,4.132,-24.536,-2.841,0,36.7,36.8,9.567,3.26,-13.94,-11.01,-15.217,-12.251,-3.282,27.259,0,218.14,Inf,235,220,-13.09,3.115,-8.489,24.126
1606.5,3.152,0.813,-33.697,3.369,9.364,4.484,35.07,4.132,-24.536,-2.841,0,36.7,36.8,9.567,3.26,-13.929,-11.002,-15.253,-12.269,-3.282,27.259,0,219.34,Inf,235,220,-13.105,3.115,-8.505,24.096
1607,3.152,0.813,-33.697,3.369,9.364,4.458,35.082,4.138,-24.536,-2.819,0,36.675,36.781,9.567,3.26,-13.935,-11.009,-15.23,-12.244,-3.264,27.275,0,219.34,Inf,235,220,-13.113,3.116,-8.496,24.098
1607.5,3.152,0.813,-33.697,3.369,9.364,4.458,35.082,4.138,-24.536,-2.819,0,36.7,36.8,9.567,3.26,-13.94,-11.034,-15.235,-12.246,-3.264,27.275,0,219.24,Inf,235,220,-13.104,3.117,-8.505,24.235
1608,3.211,0.734,-35.209,3.34,9.435,4.458,35.082,4.138,-24.536,-2.819,0,36.7,36.8,9.434,3.42,-13.904,-11.005,-15.194,-12.266,-3.264,27.275,0,219.24,Inf,235,220,-13.114,3.117,-8.476,24.312
1608.5,3.211,0.734,-35.209,3.34,9.435,4.458,35.082,4.138,-24.536,-2.819,0,36.7,36.8,9.434,3.42,-13.957,-10.987,-15.212,-12.253,-3.264,27.275,0,219.04,Inf,235,220,-13.092,3.119,-8.493,24.453
1609,3.211,0.734,-35.209,3.34,9.435,4.458,35.082,4.138,-24.536,-2.819,0,36.7,36.8,9.434,3.42,-13.916,-11.029,-15.198,-12.238,-3.264,27.275,0,219.04,Inf,235,220,-13.102,3.12,-8.486,24.481
1609.5,3.211,0.734,-35.209,3.34,9.435,4.458,35.082,4.138,-24.536,-2.819,0,36.7,36.8,9.434,3.42,-13.94,-10.989,-15.155,-12.245,-3.264,27.275,0,221.84,Inf,235,220,-13.095,3.122,-8.506,24.461
1610,3.211,0.734,-35.209,3.34,9.435,4.489,35.081,4.158,-24.56,-2.836,0,36.67,36.802,9.434,3.42,-13.85,-11,-15.177,-12.203,-3.273,27.277,0,221.84,Inf,234,220,-13.082,3.123,-8.505,24.478
1610.5,3.211,0.734,-35.209,3.34,9.435,4.489,35.081,4.158,-24.56,-2.836,0,36.7,36.8,9.434,3.42,-13.874,-11.006,-15.095,-12.213,-3.273,27.277,0,221.84,Inf,234,220,-13.057,3.125,-8.504,24.46
1611,3.211,0.734,-35.209,3.34,9.435,4.489,35.081,4.158,-24.56,-2.836,0,36.7,36.8,9.434,3.42,-13.911,-10.994,-15.192,-12.219,-3.273,27.277,0,221.84,Inf,233,220,-13.047,3.126,-8.501,24.453
1611.5,3.043,0.797,-33.645,3.41,9.35,4.489,35.081,4.158,-24.56,-2.836,0,36.7,36.8,9.6,3.278,-13.882,-11,-15.197,-12.258,-3.273,27.277,0,222.04,Inf,233,220,-13.079,3.127,-8.524,24.46
1612,3.043,0.797,-33.645,3.41,9.35,4.489,35.081,4.158,-24.56,-2.836,0,36.7,36.8,9.6,3.278,-13.944,-11.016,-15.232,-12.23,-3.273,27.277,0,222.04,Inf,232,220,-13.084,3.126,-8.516,24.466
1612.5,3.043,0.797,-33.645,3.41,9.35,4.489,35.081,4.158,-24.56,-2.836,0,36.7,36.8,9.6,3.278,-13.917,-11.018,-15.194,-12.253,-3.273,27.277,0,220.14,Inf,232,220,-13.105,3.125,-8.507,24.453
1613,3.043,0.797,-33.645,3.41,9.35,4.489,35.081,4.158,-24.56,-2.836,0,36.7,36.8,9.6,3.278,-13.907,-11.009,-15.187,-12.245,-3.273,27.277,0,220.14,Inf,232,220,-13.095,3.123,-8.518,24.409
1613.5,3.043,0.797,-33.645,3.41,9.35,4.489,35.074,4.125,-24.588,-2.824,0,36.665,36.808,9.6,3.278,-13.923,-11.019,-15.157,-12.239,-3.276,27.271,0,219.74,Inf,232,220,-13.087,3.122,-8.512,24.439
1614,3.043,0.797,-33.645,3.41,9.35,4.489,35.074,4.125,-24.588,-2.824,0,36.7,36.8,9.6,3.278,-13.883,-11.034,-15.149,-12.221,-3.276,27.271,0,219.74,Inf,232,220,-13.085,3.121,-8.519,24.47
1614.5,3.618,0.926,-34.517,3.37,9.382,4.489,35.074,4.125,-24.588,-2.824,0,36.7,36.8,9.441,3.216,-13.821,-10.99,-15.144,-12.189,-3.276,27.271,0,220.14,Inf,232,220,-13.072,3.12,-8.539,24.454
1615,3.618,0.926,-34.517,3.37,9.382,4.489,35.074,4.125,-24.588,-2.824,0,36.7,36.8,9.441,3.216,-13.895,-11.027,-15.126,-12.229,-3.276,27.271,0,220.14,Inf,232,220,-13.036,3.128,-8.517,24.443
1615.5,3.618,0.926,-34.517,3.37,9.382,4.489,35.074,4.125,-24.588,-2.824,0,36.7,36.8,9.441,3.216,-13.915,-11.016,-15.189,-12.229,-3.276,27.271,0,220.24,Inf,232,220,-13.069,3.136,-8.506,24.462
1616,3.618,0.926,-34.517,3.37,9.382,4.489,35.074,4.125,-24.588,-2.824,0,36.7,36.8,9.441,3.216,-13.933,-11.009,-15.184,-12.237,-3.276,27.271,0,220.24,Inf,232,220,-13.087,3.144,-8.52,24.449
1616.5,3.618,0.926,-34.517,3.37,9.382,4.498,35.074,4.137,-24.58,-2.821,0,36.661,36.806,9.441,3.216,-13.941,-11.005,-15.254,-12.265,-3.276,27.267,0,219.04,Inf,232,220,-13.091,3.151,-8.492,24.452
1617,3.618,0.926,-34.517,3.37,9.382,4.498,35.074,4.137,-24.58,-2.821,0,36.7,36.8,9.441,3.216,-13.981,-11.001,-15.242,-12.265,-3.276,27.267,0,219.04,Inf,232,220,-13.117,3.159,-8.515,24.42
1617.5,3.618,0.926,-34.517,3.37,9.382,4.498,35.074,4.137,-24.58,-2.821,0,36.7,36.8,9.441,3.216,-13.963,-11.021,-15.209,-12.275,-3.276,27.267,0,217.84,Inf,232,220,-13.122,3.167,-8.5,24.387
1618,3.036,0.721,-35.209,3.303,9.439,4.498,35.074,4.137,-24.58,-2.821,0,36.7,36.8,9.358,3.259,-13.869,-11.018,-15.204,-12.25,-3.276,27.267,0,217.84,Inf,233,220,-13.117,3.174,-8.516,24.331
1618.5,3.036,0.721,-35.209,3.303,9.439,4.498,35.074,4.137,-24.58,-2.821,0,36.7,36.8,9.358,3.259,-13.9,-11.036,-15.168,-12.24,-3.276,27.267,0,218.34,Inf,233,220,-13.086,3.172,-8.489,24.424
1619,3.036,0.721,-35.209,3.303,9.439,4.498,35.074,4.137,-24.58,-2.821,0,36.7,36.8,9.358,3.259,-13.946,-11.034,-15.199,-12.284,-3.276,27.267,0,218.34,Inf,234,220,-13.086,3.169,-8.508,24.517
1619.5,3.036,0.721,-35.209,3.303,9.439,4.498,35.074,4.137,-24.58,-2.821,0,36.7,36.8,9.358,3.259,-13.882,-11.003,-15.121,-12.204,-3.276,27.267,0,218.44,Inf,234,220,-13.116,3.167,-8.54,24.511
1620,3.036,0.721,-35.209,3.303,9.439,4.499,35.073,4.149,-24.579,-2.83,0,36.653,36.695,9.358,3.259,-13.905,-11.015,-15.143,-12.221,-3.27,27.283,0,218.44,Inf,235,220,-13.053,3.165,-8.513,24.551
1620.5,3.036,0.721,-35.209,3.303,9.439,4.499,35.073,4.149,-24.579,-2.83,0,36.7,36.7,9.358,3.259,-13.942,-11.002,-15.233,-12.267,-3.27,27.283,0,218.84,Inf,235,220,-13.071,3.163,-8.506,24.559
1621,2.744,0.736,-33.796,3.428,9.335,4.499,35.073,4.149,-24.579,-2.83,0,36.7,36.7,9.532,3.228,-13.948,-11.01,-15.188,-12.256,-3.27,27.283,0,218.84,Inf,236,220,-13.111,3.161,-8.479,24.663
1621.5,2.744,0.736,-33.796,3.428,9.335,4.499,35.073,4.149,-24.579,-2.83,0,36.7,36.7,9.532,3.228,-13.944,-11.016,-15.159,-12.24,-3.27,27.283,0,218.64,Inf,236,220,-13.101,3.154,-8.516,24.778
1622,2.744,0.736,-33.796,3.428,9.335,4.499,35.073,4.149,-24.579,-2.83,0,36.7,36.7,9.532,3.228,-13.849,-11.02,-15.159,-12.226,-3.27,27.283,0,218.64,Inf,237,220,-13.09,3.147,-8.522,24.752
1622.5,2.744,0.736,-33.796,3.428,9.335,4.499,35.073,4.149,-24.579,-2.83,0,36.7,36.7,9.532,3.228,-13.901,-11.02,-15.174,-12.242,-3.27,27.283,0,221.44,Inf,237,220,-13.064,3.141,-8.502,24.762
1623,2.744,0.736,-33.796,3.428,9.335,4.492,35.071,4.147,-24.616,-2.813,0,36.652,36.72,9.532,3.228,-13.911,-11.026,-15.148,-12.254,-3.269,27.284,0,221.44,Inf,236,220,-13.084,3.134,-8.503,24.739
1623.5,2.744,0.736,-33.796,3.428,9.335,4.492,35.071,4.147,-24.616,-2.813,0,36.7,36.7,9.532,3.228,-13.949,-11.003,-15.221,-12.259,-3.269,27.284,0,221.04,Inf,236,220,-13.084,3.128,-8.515,24.719
1624,2.744,0.736,-33.796,3.428,9.335,4.492,35.071,4.147,-24.616,-2.813,0,36.7,36.7,9.532,3.228,-13.967,-11.015,-15.158,-12.277,-3.269,27.284,0,221.04,Inf,235,220,-13.108,3.122,-8.516,24.69
1624.5,2.945,0.755,-34.241,3.393,9.349,4.492,35.071,4.147,-24.616,-2.813,0,36.7,36.7,9.417,3.26,-13.889,-11.023,-15.196,-12.247,-3.269,27.284,0,221.74,Inf,235,220,-13.104,3.115,-8.514,24.664
1625,2.945,0.755,-34.241,3.393,9.349,4.492,35.071,4.147,-24.616,-2.813,0,36.7,36.7,9.417,3.26,-13.873,-11.003,-15.171,-12.233,-3.269,27.284,0,221.74,Inf,234,220,-13.089,3.113,-8.539,24.643
1625.5,2.945,0.755,-34.241,3.393,9.349,4.492,35.071,4.147,-24.616,-2.813,0,36.7,36.7,9.417,3.26,-13.907,-11,-15.137,-12.225,-3.269,27.284,0,223.44,Inf,234,220,-13.07,3.11,-8.52,24.63
1626,2.945,0.755,-34.241,3.393,9.349,4.492,35.071,4.147,-24.616,-2.813,0,36.7,36.7,9.417,3.26,-13.854,-11.006,-15.171,-12.234,-3.269,27.284,0,223.44,Inf,233,220,-13.067,3.107,-8.51,24.687
1626.5,2.945,0.755,-34.241,3.393,9.349,4.455,35.063,4.144,-24.637,-2.824,0,36.637,36.607,9.417,3.26,-13.923,-11.027,-15.175,-12.265,-3.275,27.284,0,222.04,Inf,233,220,-13.066,3.104,-8.499,24.73
1627,2.945,0.755,-34.241,3.393,9.349,4.455,35.063,4.144,-24.637,-2.824,0,36.6,36.6,9.417,3.26,-13.914,-11.015,-15.216,-12.276,-3.275,27.284,0,222.04,Inf,232,220,-13.097,3.102,-8.504,24.784
1627.5,3.08,0.775,-34.05,3.381,9.394,4.455,35.063,4.144,-24.637,-2.824,0,36.6,36.6,9.547,3.278,-13.907,-11.021,-15.224,-12.266,-3.275,27.284,0,222.44,Inf,232,220,-13.105,3.099,-8.502,24.724
1628,3.08,0.775,-34.05,3.381,9.394,4.455,35.063,4.144,-24.637,-2.824,0,36.6,36.6,9.547,3.278,-13.925,-11.005,-15.239,-12.258,-3.275,27.284,0,222.44,Inf,231,220,-13.104,3.099,-8.517,24.684
1628.5,3.08,0.775,-34.05,3.381,9.394,4.455,35.063,4.144,-24.637,-2.824,0,36.6,36.6,9.547,3.278,-13.932,-10.999,-15.222,-12.229,-3.275,27.284,0,223.04,Inf,231,220,-13.107,3.099,-8.505,24.714
1629,3.08,0.775,-34.05,3.381,9.394,4.455,35.063,4.144,-24.637,-2.824,0,36.6,36.6,9.547,3.278,-13.924,-11.037,-15.177,-12.248,-3.275,27.284,0,223.04,Inf,230,220,-13.095,3.098,-8.522,24.676
1629.5,3.08,0.775,-34.05,3.381,9.394,4.495,35.058,4.149,-24.626,-2.827,0,36.625,36.628,9.547,3.278,-13.936,-11.029,-15.185,-12.242,-3.283,27.287,0,218.74,Inf,230,220,-13.097,3.098,-8.543,24.687
1630,3.08,0.775,-34.05,3.381,9.394,4.495,35.058,4.149,-24.626,-2.827,0,36.6,36.6,9.547,3.278,-13.966,-11.034,-15.177,-12.253,-3.283,27.287,0,218.74,Inf,231,220,-13.098,3.098,-8.519,24.703
1630.5,3.048,0.709,-35.209,3.357,9.372,4.495,35.058,4.149,-24.626,-2.827,0,36.6,36.6,9.428,3.244,-13.967,-11.015,-15.185,-12.25,-3.283,27.287,0,217.74,Inf,231,220,-13.108,3.097,-8.517,24.702
1631,3.048,0.709,-35.209,3.357,9.372,4.495,35.058,4.149,-24.626,-2.827,0,36.6,36.6,9.428,3.244,-13.929,-11.028,-15.159,-12.246,-3.283,27.287,0,217.74,Inf,232,220,-13.104,3.097,-8.532,24.728
1631.5,3.048,0.709,-35.209,3.357,9.372,4.495,35.058,4.149,-24.626,-2.827,0,36.6,36.6,9.428,3.244,-13.96,-11.014,-15.224,-12.275,-3.283,27.287,0,218.44,Inf,232,220,-13.09,3.096,-8.515,24.734
1632,3.048,0.709,-35.209,3.357,9.372,4.495,35.058,4.149,-24.626,-2.827,0,36.6,36.6,9.428,3.244,-13.92,-11.021,-15.214,-12.263,-3.283,27.287,0,218.44,Inf,233,220,-13.118,3.095,-8.514,24.714
1632.5,3.048,0.709,-35.209,3.357,9.372,4.495,35.058,4.149,-24.626,-2.827,0,36.6,36.6,9.428,3.244,-13.925,-11.008,-15.224,-12.283,-3.283,27.287,0,217.64,Inf,233,220,-13.104,3.094,-8.544,24.668
1633,3.048,0.709,-35.209,3.357,9.372,4.49,35.061,4.142,-24.642,-2.829,0,36.619,36.61,9.428,3.244,-13.95,-11.036,-15.192,-12.267,-3.28,27.291,0,217.64,Inf,234,220,-13.11,3.094,-8.528,24.645
1633.5,3.048,0.709,-35.209,3.357,9.372,4.49,35.061,4.142,-24.642,-2.829,0,36.6,36.6,9.428,3.244,-13.903,-11.052,-15.195,-12.278,-3.28,27.291,0,217.64,Inf,234,220,-13.111,3.093,-8.536,24.653
1634,3.072,0.835,-34.322,3.38,9.373,4.49,35.061,4.142,-24.642,-2.829,0,36.6,36.6,9.497,3.356,-13.933,-11.027,-15.191,-12.282,-3.28,27.291,0,217.64,Inf,235,220,-13.107,3.092,-8.529,24.617
1634.5,3.072,0.835,-34.322,3.38,9.373,4.49,35.061,4.142,-24.642,-2.829,0,36.6,36.6,9.497,3.356,-13.935,-11.055,-15.245,-12.257,-3.28,27.291,0,217.94,Inf,235,220,-13.108,3.092,-8.524,24.651
1635,3.072,0.835,-34.322,3.38,9.373,4.49,35.061,4.142,-24.642,-2.829,0,36.6,36.6,9.497,3.356,-13.926,-11.034,-15.243,-12.288,-3.28,27.291,0,217.94,Inf,236,220,-13.123,3.091,-8.542,24.822
1635.5,3.072,0.835,-34.322,3.38,9.373,4.49,35.061,4.142,-24.642,-2.829,0,36.6,36.6,9.497,3.356,-13.956,-11.039,-15.212,-12.288,-3.28,27.291,0,221.24,Inf,236,220,-13.123,3.091,-8.548,24.774
1636,3.072,0.835,-34.322,3.38,9.373,4.502,35.053,4.137,-24.654,-2.826,0,36.593,36.545,9.497,3.356,-13.94,-11.058,-15.216,-12.271,-3.277,27.289,0,221.24,Inf,235,220,-13.124,3.091,-8.532,24.715
1636.5,3.072,0.835,-34.322,3.38,9.373,4.502,35.053,4.137,-24.654,-2.826,0,36.6,36.5,9.497,3.356,-13.924,-11.048,-15.242,-12.274,-3.277,27.289,0,220.84,Inf,235,220,-13.121,3.09,-8.545,24.667
1637,3.361,0.802,-35.209,3.359,9.434,4.502,35.053,4.137,-24.654,-2.826,0,36.6,36.5,9.367,3.346,-13.969,-11.022,-15.239,-12.284,-3.277,27.289,0,220.84,Inf,235,220,-13.122,3.09,-8.549,24.665
1637.5,3.361,0.802,-35.209,3.359,9.434,4.502,35.053,4.137,-24.654,-2.826,0,36.6,36.5,9.367,3.346,-13.953,-11.036,-15.225,-12.293,-3.277,27.289,0,219.64,Inf,235,220,-13.128,3.095,-8.544,24.613
1638,3.361,0.802,-35.209,3.359,9.434,4.502,35.053,4.137,-24.654,-2.826,0,36.6,36.5,9.367,3.346,-13.976,-11.052,-15.191,-12.279,-3.277,27.289,0,219.64,Inf,235,220,-13.127,3.099,-8.546,24.606
1638.5,3.361,0.802,-35.209,3.359,9.434,4.502,35.053,4.137,-24.654,-2.826,0,36.6,36.5,9.367,3.346,-13.974,-11.058,-15.204,-12.252,-3.277,27.289,0,221.44,Inf,235,220,-13.124,3.103,-8.554,24.632
1639,3.361,0.802,-35.209,3.359,9.434,4.502,35.053,4.137,-24.654,-2.826,0,36.6,36.5,9.367,3.346,-13.946,-11.047,-15.231,-12.28,-3.277,27.289,0,221.44,Inf,234,220,-13.122,3.108,-8.549,24.631
1639.5,3.361,0.802,-35.209,3.359,9.434,4.48,35.045,4.13,-24.664,-2.821,0,36.583,36.574,9.367,3.346,-13.95,-11.062,-15.215,-12.288,-3.269,27.299,0,221.64,Inf,234,220,-13.126,3.112,-8.554,24.592
1640,3.361,0.802,-35.209,3.359,9.434,4.48,35.045,4.13,-24.664,-2.821,0,36.6,36.6,9.367,3.346,-13.95,-11.036,-15.221,-12.307,-3.269,27.299,0,221.64,Inf,233,220,-13.129,3.116,-8.536,24.588
1640.5,2.431,0.647,-33.751,3.369,9.29,4.48,35.045,4.13,-24.664,-2.821,0,36.6,36.6,9.655,3.368,-13.982,-11.059,-15.221,-12.296,-3.269,27.299,0,221.34,Inf,233,220,-13.128,3.12,-8.536,24.58
1641,2.431,0.647,-33.751,3.369,9.29,4.48,35.045,4.13,-24.664,-2.821,0,36.6,36.6,9.655,3.368,-13.977,-11.05,-15.218,-12.298,-3.269,27.299,0,221.34,Inf,232,220,-13.14,3.109,-8.554,24.583
1641.5,2.431,0.647,-33.751,3.369,9.29,4.48,35.045,4.13,-24.664,-2.821,0,36.6,36.6,9.655,3.368,-13.974,-11.052,-15.225,-12.278,-3.269,27.299,0,220.64,Inf,232,220,-13.136,3.097,-8.542,24.607
1642,2.431,0.647,-33.751,3.369,9.29,4.48,35.045,4.13,-24.664,-2.821,0,36.6,36.6,9.655,3.368,-13.893,-11.048,-15.205,-12.293,-3.269,27.299,0,220.64,Inf,232,220,-13.132,3.086,-8.557,24.614
1642.5,2.431,0.647,-33.751,3.369,9.29,4.491,35.049,4.158,-24.679,-2.819,0,36.578,36.599,9.655,3.368,-13.926,-11.049,-15.19,-12.284,-3.267,27.295,0,219.34,Inf,232,220,-13.11,3.076,-8.538,24.652
1643,2.431,0.647,-33.751,3.369,9.29,4.491,35.049,4.158,-24.679,-2.819,0,36.6,36.6,9.655,3.368,-13.976,-11.046,-15.167,-12.252,-3.267,27.295,0,219.34,Inf,232,220,-13.112,3.065,-8.55,24.888
1643.5,3.419,0.812,-35.209,3.332,9.48,4.491,35.049,4.158,-24.679,-2.819,0,36.6,36.6,9.361,3.404,-13.964,-11.045,-15.228,-12.287,-3.267,27.295,0,219.14,Inf,232,220,-13.11,3.055,-8.539,24.82
1644,3.419,0.812,-35.209,3.332,9.48,4.491,35.049,4.158,-24.679,-2.819,0,36.6,36.6,9.361,3.404,-13.946,-11.054,-15.219,-12.282,-3.267,27.295,0,219.14,Inf,232,220,-13.131,3.061,-8.559,24.816
1644.5,3.419,0.812,-35.209,3.332,9.48,4.491,35.049,4.158,-24.679,-2.819,0,36.6,36.6,9.361,3.404,-13.937,-11.051,-15.206,-12.255,-3.267,27.295,0,219.04,Inf,232,220,-13.125,3.067,-8.555,24.771
1645,3.419,0.812,-35.209,3.332,9.48,4.491,35.049,4.158,-24.679,-2.819,0,36.6,36.6,9.361,3.404,-13.928,-11.052,-15.231,-12.274,-3.267,27.295,0,219.04,Inf,232,220,-13.112,3.072,-8.559,24.741
1645.5,3.419,0.812,-35.209,3.332,9.48,4.491,35.049,4.158,-24.679,-2.819,0,36.6,36.6,9.361,3.404,-13.953,-11.051,-15.251,-12.313,-3.267,27.295,0,216.94,Inf,232,220,-13.121,3.078,-8.556,24.668
1646,3.419,0.812,-35.209,3.332,9.48,4.467,35.051,4.147,-24.68,-2.815,0,36.559,36.488,9.361,3.404,-13.981,-11.059,-15.263,-12.289,-3.265,27.303,0,216.94,Inf,233,220,-13.142,3.084,-8.55,24.666
1646.5,3.419,0.812,-35.209,3.332,9.48,4.467,35.051,4.147,-24.68,-2.815,0,36.6,36.5,9.361,3.404,-13.949,-11.042,-15.166,-12.259,-3.265,27.303,0,218.04,Inf,233,220,-13.148,3.089,-8.577,24.685
1647,3.216,0.737,-35.209,3.338,9.428,4.467,35.051,4.147,-24.68,-2.815,0,36.6,36.5,9.404,3.228,-13.933,-11.057,-15.182,-12.286,-3.265,27.303,0,218.04,Inf,234,220,-13.104,3.095,-8.574,24.635
1647.5,3.216,0.737,-35.209,3.338,9.428,4.467,35.051,4.147,-24.68,-2.815,0,36.6,36.5,9.404,3.228,-13.952,-11.059,-15.203,-12.284,-3.265,27.303,0,218.54,Inf,234,220,-13.114,3.097,-8.542,24.632
1648,3.216,0.737,-35.209,3.338,9.428,4.467,35.051,4.147,-24.68,-2.815,0,36.6,36.5,9.404,3.228,-13.952,-11.061,-15.179,-12.28,-3.265,27.303,0,218.54,Inf,235,220,-13.125,3.098,-8.572,24.612
1648.5,3.216,0.737,-35.209,3.338,9.428,4.467,35.051,4.147,-24.68,-2.815,0,36.6,36.5,9.404,3.228,-13.857,-11.055,-15.178,-12.237,-3.265,27.303,0,219.14,Inf,235,220,-13.118,3.1,-8.554,24.605
1649,3.216,0.737,-35.209,3.338,9.428,4.483,35.043,4.133,-24.692,-2.829,0,36.54,36.389,9.404,3.228,-13.905,-11.056,-15.132,-12.258,-3.267,27.311,0,219.14,Inf,235,220,-13.082,3.102,-8.569,24.583
1649.5,3.216,0.737,-35.209,3.338,9.428,4.483,35.043,4.133,-24.692,-2.829,0,36.5,36.4,9.404,3.228,-13.917,-11.027,-15.207,-12.284,-3.267,27.311,0,217.94,Inf,235,220,-13.088,3.104,-8.566,24.556
1650,3.004,0.8,-34.301,3.388,9.34,4.483,35.043,4.133,-24.692,-2.829,0,36.5,36.4,9.433,3.241,-13.915,-11.026,-15.182,-12.252,-3.267,27.311,0,217.94,Inf,236,220,-13.109,3.106,-8.553,24.482
1650.5,3.004,0.8,-34.301,3.388,9.34,4.483,35.043,4.133,-24.692,-2.829,0,36.5,36.4,9.433,3.241,-13.941,-11.044,-15.222,-12.311,-3.267,27.311,0,219.04,Inf,236,220,-13.094,3.104,-8.55,24.481
1651,3.004,0.8,-34.301,3.388,9.34,4.483,35.043,4.133,-24.692,-2.829,0,36.5,36.4,9.433,3.241,-13.953,-11.045,-15.249,-12.298,-3.267,27.311,0,219.04,Inf,236,220,-13.13,3.103,-8.543,24.452
1651.5,3.004,0.8,-34.301,3.388,9.34,4.483,35.043,4.133,-24.692,-2.829,0,36.5,36.4,9.433,3.241,-13.992,-11.057,-15.296,-12.313,-3.267,27.311,0,221.34,Inf,236,220,-13.136,3.101,-8.532,24.439
1652,3.004,0.8,-34.301,3.388,9.34,4.502,35.042,4.145,-24.656,-2.83,0,36.517,36.356,9.433,3.241,-13.964,-11.043,-15.269,-12.304,-3.28,27.302,0,221.34,Inf,235,220,-13.164,3.1,-8.526,24.436
1652.5,3.004,0.8,-34.301,3.388,9.34,4.502,35.042,4.145,-24.656,-2.83,0,36.5,36.4,9.433,3.241,-14.004,-11.042,-15.305,-12.301,-3.28,27.302,0,221.64,Inf,235,220,-13.145,3.098,-8.53,24.419
1653,3.004,0.8,-34.301,3.388,9.34,4.502,35.042,4.145,-24.656,-2.83,0,36.5,36.4,9.433,3.241,-14.019,-11.069,-15.256,-12.318,-3.28,27.302,0,221.64,Inf,234,220,-13.163,3.096,-8.533,24.404
1653.5,3.177,0.756,-35.209,3.371,9.356,4.502,35.042,4.145,-24.656,-2.83,0,36.5,36.4,9.386,3.251,-14.007,-11.043,-15.247,-12.295,-3.28,27.302,0,221.84,Inf,234,220,-13.165,3.095,-8.545,24.395
1654,3.177,0.756,-35.209,3.371,9.356,4.502,35.042,4.145,-24.656,-2.83,0,36.5,36.4,9.386,3.251,-14.01,-11.061,-15.262,-12.317,-3.28,27.302,0,221.84,Inf,233,220,-13.148,3.096,-8.547,24.386
1654.5,3.177,0.756,-35.209,3.371,9.356,4.502,35.042,4.145,-24.656,-2.83,0,36.5,36.4,9.386,3.251,-14,-11.051,-15.25,-12.301,-3.28,27.302,0,221.74,Inf,233,220,-13.163,3.098,-8.542,24.416
1655,3.177,0.756,-35.209,3.371,9.356,4.502,35.042,4.145,-24.656,-2.83,0,36.5,36.4,9.386,3.251,-13.972,-11.073,-15.194,-12.326,-3.28,27.302,0,221.74,Inf,232,220,-13.151,3.099,-8.565,24.44
