t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
2035.5,3.1,0.777,-34.429,3.394,9.394,4.523,35.172,4.155,-24.425,-2.78,0,36.6,36.7,9.414,3.18,-13.432,-10.538,-14.682,-11.777,-3.252,27.091,0,229.34,Inf,244,230,-12.578,3.17,-7.828,24.347
2036,3.1,0.777,-34.429,3.394,9.394,4.523,35.172,4.155,-24.425,-2.78,0,36.6,36.7,9.414,3.18,-13.438,-10.528,-14.772,-11.769,-3.252,27.091,0,229.34,Inf,244,230,-12.607,3.168,-7.824,24.341
2036.5,3.1,0.777,-34.429,3.394,9.394,4.545,35.159,4.151,-24.45,-2.789,0,36.593,36.798,9.414,3.18,-13.4,-10.535,-14.693,-11.77,-3.239,27.087,0,230.64,Inf,244,230,-12.627,3.167,-7.829,24.353
2037,3.1,0.777,-34.429,3.394,9.394,4.545,35.159,4.151,-24.45,-2.789,0,36.6,36.8,9.414,3.18,-13.343,-10.531,-14.693,-11.749,-3.239,27.087,0,230.64,Inf,244,230,-12.6,3.166,-7.825,24.417
2037.5,3.121,0.847,-33.65,3.4,9.352,4.545,35.159,4.151,-24.45,-2.789,0,36.6,36.8,9.547,3.345,-13.364,-10.522,-14.661,-11.765,-3.239,27.087,0,229.34,Inf,244,230,-12.579,3.165,-7.829,24.468
2038,3.121,0.847,-33.65,3.4,9.352,4.545,35.159,4.151,-24.45,-2.789,0,36.6,36.8,9.547,3.345,-13.369,-10.493,-14.696,-11.776,-3.239,27.087,0,229.34,Inf,244,230,-12.578,3.164,-7.809,24.567
2038.5,3.121,0.847,-33.65,3.4,9.352,4.545,35.159,4.151,-24.45,-2.789,0,36.6,36.8,9.547,3.345,-13.367,-10.516,-14.721,-11.731,-3.239,27.087,0,231.54,Inf,244,230,-12.583,3.164,-7.821,24.579
2039,3.121,0.847,-33.65,3.4,9.352,4.545,35.159,4.151,-24.45,-2.789,0,36.6,36.8,9.547,3.345,-13.36,-10.506,-14.751,-11.772,-3.239,27.087,0,231.54,Inf,243,230,-12.584,3.163,-7.836,24.624
2039.5,3.121,0.847,-33.65,3.4,9.352,4.524,35.167,4.149,-24.44,-2.807,0,36.597,36.761,9.547,3.345,-13.386,-10.524,-14.69,-11.794,-3.247,27.085,0,230.54,Inf,243,230,-12.597,3.162,-7.835,24.58
2040,3.121,0.847,-33.65,3.4,9.352,4.524,35.167,4.149,-24.44,-2.807,0,36.6,36.8,9.547,3.345,-13.438,-10.508,-14.685,-11.758,-3.247,27.085,0,230.54,Inf,243,230,-12.599,3.162,-7.829,24.58
2040.5,2.645,0.729,-34.427,3.397,9.231,4.524,35.167,4.149,-24.44,-2.807,0,36.6,36.8,9.487,3.464,-13.408,-10.533,-14.743,-11.805,-3.247,27.085,0,231.64,Inf,243,230,-12.597,3.161,-7.818,24.574
2041,2.645,0.729,-34.427,3.397,9.231,4.524,35.167,4.149,-24.44,-2.807,0,36.6,36.8,9.487,3.464,-13.463,-10.513,-14.816,-11.799,-3.247,27.085,0,231.64,Inf,242,230,-12.623,3.152,-7.82,24.583
2041.5,2.645,0.729,-34.427,3.397,9.231,4.524,35.167,4.149,-24.44,-2.807,0,36.6,36.8,9.487,3.464,-13.447,-10.523,-14.811,-11.802,-3.247,27.085,0,230.74,Inf,242,230,-12.648,3.144,-7.814,24.591
2042,2.645,0.729,-34.427,3.397,9.231,4.524,35.167,4.149,-24.44,-2.807,0,36.6,36.8,9.487,3.464,-13.466,-10.51,-14.756,-11.793,-3.247,27.085,0,230.74,Inf,242,230,-12.646,3.136,-7.829,24.566
2042.5,2.645,0.729,-34.427,3.397,9.231,4.524,35.167,4.149,-24.44,-2.807,0,36.6,36.8,9.487,3.464,-13.425,-10.537,-14.717,-11.79,-3.247,27.085,0,230.94,Inf,242,230,-12.631,3.128,-7.83,24.514
2043,2.645,0.729,-34.427,3.397,9.231,4.555,35.173,4.159,-24.44,-2.802,0,36.615,36.868,9.487,3.464,-13.434,-10.533,-14.755,-11.779,-3.259,27.079,0,230.94,Inf,242,230,-12.617,3.12,-7.83,24.532
2043.5,2.645,0.729,-34.427,3.397,9.231,4.555,35.173,4.159,-24.44,-2.802,0,36.6,36.9,9.487,3.464,-13.378,-10.546,-14.748,-11.807,-3.259,27.079,0,229.64,Inf,242,230,-12.625,3.112,-7.82,24.521
2044,3.115,0.829,-34.381,3.389,9.317,4.555,35.173,4.159,-24.44,-2.802,0,36.6,36.9,9.465,3.363,-13.363,-10.541,-14.611,-11.756,-3.259,27.079,0,229.64,Inf,242,230,-12.62,3.105,-7.83,24.519
2044.5,3.115,0.829,-34.381,3.389,9.317,4.555,35.173,4.159,-24.44,-2.802,0,36.6,36.9,9.465,3.363,-13.39,-10.533,-14.746,-11.784,-3.259,27.079,0,230.64,Inf,242,230,-12.568,3.105,-7.82,24.522
2045,3.115,0.829,-34.381,3.389,9.317,4.555,35.173,4.159,-24.44,-2.802,0,36.6,36.9,9.465,3.363,-13.364,-10.506,-14.723,-11.794,-3.259,27.079,0,230.64,Inf,242,230,-12.613,3.105,-7.819,24.518
2045.5,3.115,0.829,-34.381,3.389,9.317,4.555,35.173,4.159,-24.44,-2.802,0,36.6,36.9,9.465,3.363,-13.401,-10.525,-14.754,-11.793,-3.259,27.079,0,228.54,Inf,242,230,-12.597,3.105,-7.816,24.534
2046,3.115,0.829,-34.381,3.389,9.317,4.512,35.173,4.165,-24.447,-2.817,0,36.627,36.814,9.465,3.363,-13.384,-10.542,-14.7,-11.779,-3.27,27.074,0,228.54,Inf,243,230,-12.618,3.105,-7.837,24.543
2046.5,3.115,0.829,-34.381,3.389,9.317,4.512,35.173,4.165,-24.447,-2.817,0,36.6,36.8,9.465,3.363,-13.435,-10.525,-14.685,-11.766,-3.27,27.074,0,229.64,Inf,243,230,-12.601,3.105,-7.833,24.516
2047,3.202,0.804,-34.796,3.38,9.324,4.512,35.173,4.165,-24.447,-2.817,0,36.6,36.8,9.543,3.461,-13.311,-10.509,-14.707,-11.792,-3.27,27.074,0,229.64,Inf,243,230,-12.603,3.106,-7.834,24.455
2047.5,3.202,0.804,-34.796,3.38,9.324,4.512,35.173,4.165,-24.447,-2.817,0,36.6,36.8,9.543,3.461,-13.404,-10.535,-14.645,-11.805,-3.27,27.074,0,228.14,Inf,243,230,-12.58,3.107,-7.801,24.366
2048,3.202,0.804,-34.796,3.38,9.324,4.512,35.173,4.165,-24.447,-2.817,0,36.6,36.8,9.543,3.461,-13.437,-10.494,-14.761,-11.779,-3.27,27.074,0,228.14,Inf,244,230,-12.597,3.109,-7.809,24.338
2048.5,3.202,0.804,-34.796,3.38,9.324,4.512,35.173,4.165,-24.447,-2.817,0,36.6,36.8,9.543,3.461,-13.438,-10.511,-14.707,-11.803,-3.27,27.074,0,230.84,Inf,244,230,-12.618,3.11,-7.812,24.32
2049,3.202,0.804,-34.796,3.38,9.324,4.5,35.186,4.16,-24.49,-2.82,0,36.632,36.78,9.543,3.461,-13.4,-10.516,-14.743,-11.759,-3.263,27.081,0,230.84,Inf,244,230,-12.615,3.112,-7.811,24.292
2049.5,3.202,0.804,-34.796,3.38,9.324,4.5,35.186,4.16,-24.49,-2.82,0,36.6,36.8,9.543,3.461,-13.411,-10.519,-14.69,-11.788,-3.263,27.081,0,230.14,Inf,244,230,-12.605,3.113,-7.814,24.253
2050,3.202,0.804,-34.796,3.38,9.324,4.5,35.186,4.16,-24.49,-2.82,0,36.6,36.8,9.543,3.461,-13.432,-10.534,-14.704,-11.766,-3.263,27.081,0,230.14,Inf,244,230,-12.602,3.116,-7.819,24.262
2050.5,3.462,0.788,-35.209,3.338,9.42,4.5,35.186,4.16,-24.49,-2.82,0,36.6,36.8,9.4,3.352,-13.391,-10.498,-14.744,-11.793,-3.263,27.081,0,230.34,Inf,244,230,-12.609,3.116,-7.825,24.217
2051,3.462,0.788,-35.209,3.338,9.42,4.5,35.186,4.16,-24.49,-2.82,0,36.6,36.8,9.4,3.352,-13.453,-10.511,-14.707,-11.769,-3.263,27.081,0,230.34,Inf,244,230,-12.607,3.122,-7.799,24.161
2051.5,3.462,0.788,-35.209,3.338,9.42,4.5,35.186,4.16,-24.49,-2.82,0,36.6,36.8,9.4,3.352,-13.377,-10.5,-14.746,-11.782,-3.263,27.081,0,230.64,Inf,244,230,-12.61,3.127,-7.818,24.139
2052,3.462,0.788,-35.209,3.338,9.42,4.5,35.186,4.16,-24.49,-2.82,0,36.6,36.8,9.4,3.352,-13.404,-10.518,-14.698,-11.772,-3.263,27.081,0,230.64,Inf,244,230,-12.601,3.133,-7.8,24.072
2052.5,3.462,0.788,-35.209,3.338,9.42,4.472,35.184,4.163,-24.457,-2.83,0,36.643,36.894,9.4,3.352,-13.349,-10.499,-14.715,-11.724,-3.276,27.075,0,231.54,Inf,244,230,-12.598,3.138,-7.821,24.026
2053,3.462,0.788,-35.209,3.338,9.42,4.472,35.184,4.163,-24.457,-2.83,0,36.6,36.9,9.4,3.352,-13.297,-10.495,-14.706,-11.733,-3.276,27.075,0,231.54,Inf,243,230,-12.572,3.144,-7.823,23.98
2053.5,3.297,0.851,-33.53,3.369,9.363,4.472,35.184,4.163,-24.457,-2.83,0,36.6,36.9,9.603,3.284,-13.344,-10.494,-14.631,-11.695,-3.276,27.075,0,230.54,Inf,243,230,-12.558,3.149,-7.807,23.938
2054,3.297,0.851,-33.53,3.369,9.363,4.472,35.184,4.163,-24.457,-2.83,0,36.6,36.9,9.603,3.284,-13.372,-10.493,-14.672,-11.731,-3.276,27.075,0,230.54,Inf,243,230,-12.541,3.151,-7.802,23.923
2054.5,3.297,0.851,-33.53,3.369,9.363,4.472,35.184,4.163,-24.457,-2.83,0,36.6,36.9,9.603,3.284,-13.386,-10.5,-14.727,-11.777,-3.276,27.075,0,231.44,Inf,243,230,-12.567,3.154,-7.784,23.808
2055,3.297,0.851,-33.53,3.369,9.363,4.472,35.184,4.163,-24.457,-2.83,0,36.6,36.9,9.603,3.284,-13.407,-10.485,-14.764,-11.795,-3.276,27.075,0,231.44,Inf,242,230,-12.597,3.156,-7.793,23.766
2055.5,3.297,0.851,-33.53,3.369,9.363,4.52,35.185,4.165,-24.431,-2.824,0,36.662,36.875,9.603,3.284,-13.415,-10.461,-14.669,-11.734,-3.282,27.072,0,229.74,Inf,242,230,-12.613,3.158,-7.801,23.712
2056,3.297,0.851,-33.53,3.369,9.363,4.52,35.185,4.165,-24.431,-2.824,0,36.7,36.9,9.603,3.284,-13.415,-10.509,-14.666,-11.778,-3.282,27.072,0,229.74,Inf,242,230,-12.57,3.16,-7.802,23.674
2056.5,3.297,0.851,-33.53,3.369,9.363,4.52,35.185,4.165,-24.431,-2.824,0,36.7,36.9,9.603,3.284,-13.364,-10.519,-14.72,-11.77,-3.282,27.072,0,230.34,Inf,242,230,-12.592,3.163,-7.807,23.638
2057,3.019,0.695,-35.209,3.329,9.44,4.52,35.185,4.165,-24.431,-2.824,0,36.7,36.9,9.388,3.483,-13.379,-10.5,-14.73,-11.751,-3.282,27.072,0,230.34,Inf,242,230,-12.593,3.165,-7.779,23.64
2057.5,3.019,0.695,-35.209,3.329,9.44,4.52,35.185,4.165,-24.431,-2.824,0,36.7,36.9,9.388,3.483,-13.397,-10.512,-14.682,-11.764,-3.282,27.072,0,229.74,Inf,242,230,-12.59,3.162,-7.801,23.59
2058,3.019,0.695,-35.209,3.329,9.44,4.52,35.185,4.165,-24.431,-2.824,0,36.7,36.9,9.388,3.483,-13.374,-10.504,-14.704,-11.746,-3.282,27.072,0,229.74,Inf,242,230,-12.589,3.16,-7.798,23.568
2058.5,3.019,0.695,-35.209,3.329,9.44,4.52,35.185,4.165,-24.431,-2.824,0,36.7,36.9,9.388,3.483,-13.365,-10.508,-14.674,-11.731,-3.282,27.072,0,229.04,Inf,242,230,-12.582,3.158,-7.801,23.515
2059,3.019,0.695,-35.209,3.329,9.44,4.561,35.193,4.155,-24.462,-2.811,0,36.675,36.872,9.388,3.483,-13.375,-10.508,-14.66,-11.718,-3.272,27.071,0,229.04,Inf,242,230,-12.57,3.156,-7.801,23.479
2059.5,3.019,0.695,-35.209,3.329,9.44,4.561,35.193,4.155,-24.462,-2.811,0,36.7,36.9,9.388,3.483,-13.403,-10.513,-14.709,-11.774,-3.272,27.071,0,229.04,Inf,242,230,-12.565,3.153,-7.782,23.443
2060,2.899,0.796,-34.119,3.426,9.312,4.561,35.193,4.155,-24.462,-2.811,0,36.7,36.9,9.473,3.294,-13.428,-10.507,-14.728,-11.735,-3.272,27.071,0,229.04,Inf,242,230,-12.6,3.151,-7.787,23.385
2060.5,2.899,0.796,-34.119,3.426,9.312,4.561,35.193,4.155,-24.462,-2.811,0,36.7,36.9,9.473,3.294,-13.411,-10.502,-14.699,-11.733,-3.272,27.071,0,229.44,Inf,242,230,-12.599,3.147,-7.77,23.347
2061,2.899,0.796,-34.119,3.426,9.312,4.561,35.193,4.155,-24.462,-2.811,0,36.7,36.9,9.473,3.294,-13.381,-10.514,-14.733,-11.761,-3.272,27.071,0,229.44,Inf,242,230,-12.586,3.143,-7.783,23.324
2061.5,2.899,0.796,-34.119,3.426,9.312,4.561,35.193,4.155,-24.462,-2.811,0,36.7,36.9,9.473,3.294,-13.45,-10.502,-14.777,-11.783,-3.272,27.071,0,229.14,Inf,242,230,-12.597,3.139,-7.776,23.319
2062,2.899,0.796,-34.119,3.426,9.312,4.536,35.196,4.15,-24.43,-2.81,0,36.693,36.863,9.473,3.294,-13.414,-10.495,-14.719,-11.746,-3.27,27.073,0,229.14,Inf,242,230,-12.628,3.135,-7.794,23.408
2062.5,2.899,0.796,-34.119,3.426,9.312,4.536,35.196,4.15,-24.43,-2.81,0,36.7,36.9,9.473,3.294,-13.37,-10.515,-14.628,-11.762,-3.27,27.073,0,229.14,Inf,242,230,-12.593,3.131,-7.803,23.445
2063,2.899,0.796,-34.119,3.426,9.312,4.536,35.196,4.15,-24.43,-2.81,0,36.7,36.9,9.473,3.294,-13.377,-10.515,-14.704,-11.784,-3.27,27.073,0,229.14,Inf,242,230,-12.569,3.127,-7.793,23.503
2063.5,3.271,0.836,-34.547,3.273,9.342,4.536,35.196,4.15,-24.43,-2.81,0,36.7,36.9,9.516,3.415,-13.434,-10.492,-14.69,-11.745,-3.27,27.073,0,229.34,Inf,242,230,-12.595,3.124,-7.786,23.517
2064,3.271,0.836,-34.547,3.273,9.342,4.536,35.196,4.15,-24.43,-2.81,0,36.7,36.9,9.516,3.415,-13.429,-10.509,-14.755,-11.783,-3.27,27.073,0,229.34,Inf,242,230,-12.59,3.126,-7.784,23.548
2064.5,3.271,0.836,-34.547,3.273,9.342,4.536,35.196,4.15,-24.43,-2.81,0,36.7,36.9,9.516,3.415,-13.346,-10.505,-14.687,-11.779,-3.27,27.073,0,229.24,Inf,242,230,-12.619,3.128,-7.777,23.556
2065,3.271,0.836,-34.547,3.273,9.342,4.536,35.196,4.15,-24.43,-2.81,0,36.7,36.9,9.516,3.415,-13.339,-10.495,-14.691,-11.745,-3.27,27.073,0,229.24,Inf,242,230,-12.579,3.131,-7.776,23.573
2065.5,3.271,0.836,-34.547,3.273,9.342,4.494,35.195,4.151,-24.452,-2.816,0,36.699,36.933,9.516,3.415,-13.372,-10.504,-14.741,-11.786,-3.278,27.072,0,228.64,Inf,242,230,-12.567,3.133,-7.765,23.565
2066,3.271,0.836,-34.547,3.273,9.342,4.494,35.195,4.151,-24.452,-2.816,0,36.7,36.9,9.516,3.415,-13.429,-10.514,-14.687,-11.786,-3.278,27.072,0,228.64,Inf,243,230,-12.601,3.135,-7.794,23.566
2066.5,3.184,0.761,-35.209,3.354,9.48,4.494,35.195,4.151,-24.452,-2.816,0,36.7,36.9,9.42,3.388,-13.337,-10.528,-14.698,-11.771,-3.278,27.072,0,229.24,Inf,243,230,-12.604,3.137,-7.798,23.592
2067,3.184,0.761,-35.209,3.354,9.48,4.494,35.195,4.151,-24.452,-2.816,0,36.7,36.9,9.42,3.388,-13.334,-10.502,-14.703,-11.748,-3.278,27.072,0,229.24,Inf,243,230,-12.583,3.138,-7.792,23.608
2067.5,3.184,0.761,-35.209,3.354,9.48,4.494,35.195,4.151,-24.452,-2.816,0,36.7,36.9,9.42,3.388,-13.371,-10.489,-14.683,-11.736,-3.278,27.072,0,228.54,Inf,243,230,-12.572,3.139,-7.806,23.626
2068,3.184,0.761,-35.209,3.354,9.48,4.494,35.195,4.151,-24.452,-2.816,0,36.7,36.9,9.42,3.388,-13.379,-10.515,-14.652,-11.733,-3.278,27.072,0,228.54,Inf,244,230,-12.57,3.14,-7.779,23.66
2068.5,3.184,0.761,-35.209,3.354,9.48,4.509,35.207,4.152,-24.441,-2.821,0,36.719,36.926,9.42,3.388,-13.328,-10.506,-14.66,-11.762,-3.278,27.079,0,230.74,Inf,244,230,-12.57,3.14,-7.79,23.651
2069,3.184,0.761,-35.209,3.354,9.48,4.509,35.207,4.152,-24.441,-2.821,0,36.7,36.9,9.42,3.388,-13.392,-10.492,-14.682,-11.757,-3.278,27.079,0,230.74,Inf,244,230,-12.564,3.141,-7.792,23.587
2069.5,3.184,0.761,-35.209,3.354,9.48,4.509,35.207,4.152,-24.441,-2.821,0,36.7,36.9,9.42,3.388,-13.348,-10.478,-14.686,-11.755,-3.278,27.079,0,229.54,Inf,244,230,-12.581,3.142,-7.784,23.537
2070,2.692,0.712,-33.904,3.407,9.415,4.509,35.207,4.152,-24.441,-2.821,0,36.7,36.9,9.431,3.265,-13.381,-10.512,-14.747,-11.771,-3.278,27.079,0,229.54,Inf,244,230,-12.567,3.143,-7.773,23.49
2070.5,2.692,0.712,-33.904,3.407,9.415,4.509,35.207,4.152,-24.441,-2.821,0,36.7,36.9,9.431,3.265,-13.399,-10.488,-14.781,-11.789,-3.278,27.079,0,230.84,Inf,244,230,-12.603,3.135,-7.777,23.511
2071,2.692,0.712,-33.904,3.407,9.415,4.509,35.207,4.152,-24.441,-2.821,0,36.7,36.9,9.431,3.265,-13.42,-10.512,-14.753,-11.795,-3.278,27.079,0,230.84,Inf,244,230,-12.614,3.128,-7.763,23.51
2071.5,2.692,0.712,-33.904,3.407,9.415,4.509,35.207,4.152,-24.441,-2.821,0,36.7,36.9,9.431,3.265,-13.43,-10.495,-14.713,-11.767,-3.278,27.079,0,230.24,Inf,244,230,-12.62,3.121,-7.776,23.528
2072,2.692,0.712,-33.904,3.407,9.415,4.525,35.215,4.161,-24.411,-2.822,0,36.739,36.965,9.431,3.265,-13.339,-10.505,-14.691,-11.762,-3.291,27.076,0,230.24,Inf,244,230,-12.601,3.114,-7.801,23.529
2072.5,2.692,0.712,-33.904,3.407,9.415,4.525,35.215,4.161,-24.411,-2.822,0,36.7,37,9.431,3.265,-13.348,-10.485,-14.705,-11.743,-3.291,27.076,0,231.54,Inf,244,230,-12.574,3.107,-7.776,23.565
2073,3.475,0.847,-35.209,3.381,9.399,4.525,35.215,4.161,-24.411,-2.822,0,36.7,37,9.342,3.469,-13.377,-10.514,-14.751,-11.778,-3.291,27.076,0,231.54,Inf,243,230,-12.57,3.1,-7.762,23.563
2073.5,3.475,0.847,-35.209,3.381,9.399,4.525,35.215,4.161,-24.411,-2.822,0,36.7,37,9.342,3.469,-13.397,-10.505,-14.784,-11.8,-3.291,27.076,0,230.54,Inf,243,230,-12.605,3.106,-7.773,23.54
2074,3.475,0.847,-35.209,3.381,9.399,4.525,35.215,4.161,-24.411,-2.822,0,36.7,37,9.342,3.469,-13.461,-10.508,-14.761,-11.796,-3.291,27.076,0,230.54,Inf,243,230,-12.621,3.112,-7.786,23.515
2074.5,3.475,0.847,-35.209,3.381,9.399,4.525,35.215,4.161,-24.411,-2.822,0,36.7,37,9.342,3.469,-13.419,-10.521,-14.752,-11.801,-3.291,27.076,0,231.54,Inf,243,230,-12.632,3.118,-7.768,23.417
2075,3.475,0.847,-35.209,3.381,9.399,4.528,35.213,4.158,-24.431,-2.835,0,36.748,36.999,9.342,3.469,-13.367,-10.52,-14.747,-11.787,-3.287,27.074,0,231.54,Inf,242,230,-12.624,3.124,-7.782,23.389
2075.5,3.475,0.847,-35.209,3.381,9.399,4.528,35.213,4.158,-24.431,-2.835,0,36.7,37,9.342,3.469,-13.463,-10.497,-14.815,-11.814,-3.287,27.074,0,230.74,Inf,242,230,-12.605,3.13,-7.776,23.361
2076,3.032,0.805,-34.599,3.38,9.356,4.528,35.213,4.158,-24.431,-2.835,0,36.7,37,9.453,3.445,-13.46,-10.5,-14.796,-11.794,-3.287,27.074,0,230.74,Inf,242,230,-12.647,3.135,-7.779,23.355
2076.5,3.032,0.805,-34.599,3.38,9.356,4.528,35.213,4.158,-24.431,-2.835,0,36.7,37,9.453,3.445,-13.425,-10.54,-14.768,-11.779,-3.287,27.074,0,231.94,Inf,242,230,-12.637,3.134,-7.782,23.374
2077,3.032,0.805,-34.599,3.38,9.356,4.528,35.213,4.158,-24.431,-2.835,0,36.7,37,9.453,3.445,-13.445,-10.51,-14.723,-11.765,-3.287,27.074,0,231.94,Inf,241,230,-12.628,3.132,-7.775,23.383
2077.5,3.032,0.805,-34.599,3.38,9.356,4.528,35.213,4.158,-24.431,-2.835,0,36.7,37,9.453,3.445,-13.289,-10.509,-14.703,-11.747,-3.287,27.074,0,227.94,Inf,241,230,-12.611,3.13,-7.791,23.383
2078,3.032,0.805,-34.599,3.38,9.356,4.528,35.213,4.158,-24.431,-2.835,0,36.7,37,9.453,3.445,-13.37,-10.505,-14.718,-11.763,-3.287,27.074,0,227.94,Inf,242,230,-12.562,3.129,-7.774,23.381
2078.5,3.032,0.805,-34.599,3.38,9.356,4.536,35.214,4.152,-24.431,-2.83,0,36.755,36.98,9.453,3.445,-13.409,-10.494,-14.788,-11.781,-3.29,27.084,0,229.24,Inf,242,230,-12.589,3.127,-7.767,23.403
2079,3.032,0.805,-34.599,3.38,9.356,4.536,35.214,4.152,-24.431,-2.83,0,36.8,37,9.453,3.445,-13.406,-10.526,-14.652,-11.761,-3.29,27.084,0,229.24,Inf,242,230,-12.618,3.126,-7.775,23.382
2079.5,2.952,0.819,-34.065,3.421,9.354,4.536,35.214,4.152,-24.431,-2.83,0,36.8,37,9.489,3.287,-13.344,-10.494,-14.643,-11.707,-3.29,27.084,0,228.74,Inf,242,230,-12.586,3.124,-7.786,23.362
2080,2.952,0.819,-34.065,3.421,9.354,4.536,35.214,4.152,-24.431,-2.83,0,36.8,37,9.489,3.287,-13.312,-10.486,-14.622,-11.685,-3.29,27.084,0,228.74,Inf,243,230,-12.547,3.121,-7.778,23.375
2080.5,2.952,0.819,-34.065,3.421,9.354,4.536,35.214,4.152,-24.431,-2.83,0,36.8,37,9.489,3.287,-13.426,-10.488,-14.723,-11.772,-3.29,27.084,0,229.84,Inf,243,230,-12.526,3.119,-7.743,23.365
2081,2.952,0.819,-34.065,3.421,9.354,4.536,35.214,4.152,-24.431,-2.83,0,36.8,37,9.489,3.287,-13.4,-10.475,-14.71,-11.786,-3.29,27.084,0,229.84,Inf,243,230,-12.602,3.116,-7.754,23.374
2081.5,2.952,0.819,-34.065,3.421,9.354,4.525,35.229,4.144,-24.425,-2.83,0,36.768,37.004,9.489,3.287,-13.358,-10.494,-14.737,-11.774,-3.288,27.079,0,228.64,Inf,243,230,-12.592,3.113,-7.753,23.359
2082,2.952,0.819,-34.065,3.421,9.354,4.525,35.229,4.144,-24.425,-2.83,0,36.8,37,9.489,3.287,-13.366,-10.506,-14.746,-11.787,-3.288,27.079,0,228.64,Inf,244,230,-12.591,3.111,-7.759,23.339
2082.5,2.999,0.691,-35.209,3.398,9.443,4.525,35.229,4.144,-24.425,-2.83,0,36.8,37,9.369,3.328,-13.382,-10.497,-14.733,-11.78,-3.288,27.079,0,229.84,Inf,244,230,-12.601,3.108,-7.773,23.331
2083,2.999,0.691,-35.209,3.398,9.443,4.525,35.229,4.144,-24.425,-2.83,0,36.8,37,9.369,3.328,-13.435,-10.477,-14.697,-11.755,-3.288,27.079,0,229.84,Inf,244,230,-12.598,3.106,-7.758,23.305
2083.5,2.999,0.691,-35.209,3.398,9.443,4.525,35.229,4.144,-24.425,-2.83,0,36.8,37,9.369,3.328,-13.425,-10.507,-14.781,-11.792,-3.288,27.079,0,228.64,Inf,244,230,-12.591,3.104,-7.765,23.302
2084,2.999,0.691,-35.209,3.398,9.443,4.525,35.229,4.144,-24.425,-2.83,0,36.8,37,9.369,3.328,-13.412,-10.493,-14.731,-11.77,-3.288,27.079,0,228.64,Inf,245,230,-12.626,3.103,-7.768,23.31
2084.5,2.999,0.691,-35.209,3.398,9.443,4.525,35.229,4.144,-24.425,-2.83,0,36.8,37,9.369,3.328,-13.389,-10.486,-14.75,-11.756,-3.288,27.079,0,231.94,Inf,245,230,-12.601,3.101,-7.764,23.328
2085,2.999,0.691,-35.209,3.398,9.443,4.531,35.222,4.147,-24.423,-2.828,0,36.782,37.018,9.369,3.328,-13.39,-10.514,-14.715,-11.775,-3.295,27.095,0,231.94,Inf,244,230,-12.595,3.099,-7.769,23.328
2085.5,2.999,0.691,-35.209,3.398,9.443,4.531,35.222,4.147,-24.423,-2.828,0,36.8,37,9.369,3.328,-13.373,-10.501,-14.71,-11.747,-3.295,27.095,0,231.64,Inf,244,230,-12.598,3.098,-7.785,23.337
2086,3.443,0.829,-35.209,3.38,9.341,4.531,35.222,4.147,-24.423,-2.828,0,36.8,37,9.26,3.415,-13.35,-10.497,-14.743,-11.776,-3.295,27.095,0,231.64,Inf,243,230,-12.583,3.096,-7.761,23.335
2086.5,3.443,0.829,-35.209,3.38,9.341,4.531,35.222,4.147,-24.423,-2.828,0,36.8,37,9.26,3.415,-13.389,-10.498,-14.697,-11.756,-3.295,27.095,0,231.84,Inf,243,230,-12.591,3.102,-7.784,23.354
2087,3.443,0.829,-35.209,3.38,9.341,4.531,35.222,4.147,-24.423,-2.828,0,36.8,37,9.26,3.415,-13.396,-10.474,-14.655,-11.739,-3.295,27.095,0,231.84,Inf,242,230,-12.585,3.107,-7.761,23.369
2087.5,3.443,0.829,-35.209,3.38,9.341,4.531,35.222,4.147,-24.423,-2.828,0,36.8,37,9.26,3.415,-13.377,-10.494,-14.698,-11.751,-3.295,27.095,0,231.74,Inf,242,230,-12.566,3.113,-7.769,23.38
2088,3.443,0.829,-35.209,3.38,9.341,4.501,35.234,4.149,-24.445,-2.846,0,36.791,37.032,9.26,3.415,-13.357,-10.475,-14.692,-11.731,-3.287,27.092,0,231.74,Inf,241,230,-12.58,3.118,-7.764,23.339
2088.5,3.443,0.829,-35.209,3.38,9.341,4.501,35.234,4.149,-24.445,-2.846,0,36.8,37,9.26,3.415,-13.297,-10.489,-14.702,-11.757,-3.287,27.092,0,232.04,Inf,241,230,-12.564,3.124,-7.754,23.329
2089,2.441,0.638,-33.985,3.388,9.39,4.501,35.234,4.149,-24.445,-2.846,0,36.8,37,9.49,3.253,-13.368,-10.496,-14.709,-11.776,-3.287,27.092,0,232.04,Inf,240,230,-12.561,3.129,-7.766,23.307
2089.5,2.441,0.638,-33.985,3.388,9.39,4.501,35.234,4.149,-24.445,-2.846,0,36.8,37,9.49,3.253,-13.42,-10.521,-14.702,-11.786,-3.287,27.092,0,231.44,Inf,240,230,-12.587,3.117,-7.751,23.281
2090,2.441,0.638,-33.985,3.388,9.39,4.501,35.234,4.149,-24.445,-2.846,0,36.8,37,9.49,3.253,-13.312,-10.479,-14.682,-11.721,-3.287,27.092,0,231.44,Inf,239,230,-12.607,3.106,-7.764,23.252
2090.5,2.441,0.638,-33.985,3.388,9.39,4.501,35.234,4.149,-24.445,-2.846,0,36.8,37,9.49,3.253,-13.339,-10.505,-14.645,-11.752,-3.287,27.092,0,228.44,Inf,239,230,-12.548,3.095,-7.763,23.215
2091,2.441,0.638,-33.985,3.388,9.39,4.501,35.234,4.149,-24.445,-2.846,0,36.8,37,9.49,3.253,-13.404,-10.505,-14.642,-11.74,-3.287,27.092,0,228.44,Inf,240,230,-12.56,3.085,-7.751,23.195
2091.5,2.441,0.638,-33.985,3.388,9.39,4.507,35.223,4.132,-24.477,-2.841,0,36.794,37.032,9.49,3.253,-13.343,-10.493,-14.647,-11.742,-3.299,27.084,0,228.34,Inf,240,230,-12.572,3.074,-7.758,23.156
2092,2.441,0.638,-33.985,3.388,9.39,4.507,35.223,4.132,-24.477,-2.841,0,36.8,37,9.49,3.253,-13.325,-10.491,-14.62,-11.7,-3.299,27.084,0,228.34,Inf,241,230,-12.556,3.064,-7.746,23.143
2092.5,3.235,0.879,-34.135,3.405,9.348,4.507,35.223,4.132,-24.477,-2.841,0,36.8,37,9.527,3.386,-13.338,-10.452,-14.602,-11.687,-3.299,27.084,0,228.74,Inf,241,230,-12.534,3.054,-7.767,23.125
2093,3.235,0.879,-34.135,3.405,9.348,4.507,35.223,4.132,-24.477,-2.841,0,36.8,37,9.527,3.386,-13.28,-10.472,-14.653,-11.714,-3.299,27.084,0,228.74,Inf,242,230,-12.52,3.057,-7.742,23.095
2093.5,3.235,0.879,-34.135,3.405,9.348,4.507,35.223,4.132,-24.477,-2.841,0,36.8,37,9.527,3.386,-13.318,-10.478,-14.671,-11.724,-3.299,27.084,0,228.54,Inf,242,230,-12.53,3.06,-7.733,23.093
2094,3.235,0.879,-34.135,3.405,9.348,4.507,35.223,4.132,-24.477,-2.841,0,36.8,37,9.527,3.386,-13.371,-10.474,-14.639,-11.743,-3.299,27.084,0,228.54,Inf,243,230,-12.548,3.062,-7.746,23.099
2094.5,3.235,0.879,-34.135,3.405,9.348,4.509,35.243,4.159,-24.45,-2.833,0,36.807,37.043,9.527,3.386,-13.304,-10.475,-14.688,-11.738,-3.29,27.096,0,228.84,Inf,243,230,-12.557,3.065,-7.755,23.159
2095,3.235,0.879,-34.135,3.405,9.348,4.509,35.243,4.159,-24.45,-2.833,0,36.8,37,9.527,3.386,-13.377,-10.49,-14.731,-11.738,-3.29,27.096,0,228.84,Inf,244,230,-12.551,3.068,-7.74,23.179
2095.5,3.148,0.797,-33.804,3.375,9.4,4.509,35.243,4.159,-24.45,-2.833,0,36.8,37,9.556,3.284,-13.416,-10.504,-14.668,-11.717,-3.29,27.096,0,228.44,Inf,244,230,-12.584,3.071,-7.745,23.251
2096,3.148,0.797,-33.804,3.375,9.4,4.509,35.243,4.159,-24.45,-2.833,0,36.8,37,9.556,3.284,-13.389,-10.482,-14.688,-11.745,-3.29,27.096,0,228.44,Inf,245,230,-12.576,3.072,-7.74,23.296
2096.5,3.148,0.797,-33.804,3.375,9.4,4.509,35.243,4.159,-24.45,-2.833,0,36.8,37,9.556,3.284,-13.274,-10.463,-14.636,-11.729,-3.29,27.096,0,230.84,Inf,245,230,-12.576,3.073,-7.724,23.358
2097,3.148,0.797,-33.804,3.375,9.4,4.509,35.243,4.159,-24.45,-2.833,0,36.8,37,9.556,3.284,-13.368,-10.471,-14.725,-11.765,-3.29,27.096,0,230.84,Inf,245,230,-12.525,3.074,-7.722,23.425
2097.5,3.148,0.797,-33.804,3.375,9.4,4.506,35.242,4.14,-24.449,-2.845,0,36.805,37.013,9.556,3.284,-13.375,-10.467,-14.735,-11.757,-3.294,27.087,0,231.94,Inf,245,230,-12.582,3.076,-7.744,23.493
2098,3.148,0.797,-33.804,3.375,9.4,4.506,35.242,4.14,-24.449,-2.845,0,36.8,37,9.556,3.284,-13.391,-10.479,-14.705,-11.771,-3.294,27.087,0,231.94,Inf,244,230,-12.584,3.077,-7.735,23.551
2098.5,3.148,0.797,-33.804,3.375,9.4,4.506,35.242,4.14,-24.449,-2.845,0,36.8,37,9.556,3.284,-13.392,-10.479,-14.752,-11.768,-3.294,27.087,0,231.34,Inf,244,230,-12.586,3.078,-7.734,23.587
2099,2.833,0.634,-35.209,3.319,9.428,4.506,35.242,4.14,-24.449,-2.845,0,36.8,37,9.419,3.458,-13.333,-10.477,-14.702,-11.748,-3.294,27.087,0,231.34,Inf,243,230,-12.598,3.079,-7.735,23.665
2099.5,2.833,0.634,-35.209,3.319,9.428,4.506,35.242,4.14,-24.449,-2.845,0,36.8,37,9.419,3.458,-13.403,-10.506,-14.618,-11.722,-3.294,27.087,0,231.34,Inf,243,230,-12.565,3.075,-7.765,23.692
2100,2.833,0.634,-35.209,3.319,9.428,4.506,35.242,4.14,-24.449,-2.845,0,36.8,37,9.419,3.458,-13.364,-10.476,-14.721,-11.741,-3.294,27.087,0,231.34,Inf,242,230,-12.562,3.071,-7.747,23.756
2100.5,2.833,0.634,-35.209,3.319,9.428,4.506,35.242,4.14,-24.449,-2.845,0,36.8,37,9.419,3.458,-13.339,-10.474,-14.64,-11.755,-3.294,27.087,0,231.34,Inf,242,230,-12.576,3.067,-7.738,23.802
2101,2.833,0.634,-35.209,3.319,9.428,4.51,35.243,4.144,-24.463,-2.827,0,36.815,37.096,9.419,3.458,-13.364,-10.479,-14.653,-11.75,-3.297,27.092,0,231.34,Inf,241,230,-12.552,3.063,-7.757,23.838
2101.5,2.833,0.634,-35.209,3.319,9.428,4.51,35.243,4.144,-24.463,-2.827,0,36.8,37.1,9.419,3.458,-13.314,-10.462,-14.598,-11.71,-3.297,27.092,0,231.54,Inf,241,230,-12.561,3.06,-7.747,23.852
2102,3.764,0.935,-35.209,3.353,9.373,4.51,35.243,4.144,-24.463,-2.827,0,36.8,37.1,9.37,3.432,-13.236,-10.486,-14.615,-11.693,-3.297,27.092,0,231.54,Inf,240,230,-12.521,3.056,-7.763,23.857
2102.5,3.764,0.935,-35.209,3.353,9.373,4.51,35.243,4.144,-24.463,-2.827,0,36.8,37.1,9.37,3.432,-13.344,-10.492,-14.605,-11.708,-3.297,27.092,0,231.64,Inf,240,230,-12.507,3.068,-7.738,23.862
2103,3.764,0.935,-35.209,3.353,9.373,4.51,35.243,4.144,-24.463,-2.827,0,36.8,37.1,9.37,3.432,-13.318,-10.46,-14.642,-11.724,-3.297,27.092,0,231.64,Inf,239,230,-12.537,3.079,-7.728,23.908
2103.5,3.764,0.935,-35.209,3.353,9.373,4.51,35.243,4.144,-24.463,-2.827,0,36.8,37.1,9.37,3.432,-13.357,-10.457,-14.707,-11.749,-3.297,27.092,0,228.04,Inf,239,230,-12.536,3.09,-7.734,23.909
2104,3.764,0.935,-35.209,3.353,9.373,4.51,35.244,4.162,-24.437,-2.855,0,36.808,37.003,9.37,3.432,-13.35,-10.452,-14.727,-11.765,-3.289,27.091,0,228.04,Inf,240,230,-12.568,3.101,-7.722,23.885
2104.5,3.764,0.935,-35.209,3.353,9.373,4.51,35.244,4.162,-24.437,-2.855,0,36.8,37,9.37,3.432,-13.403,-10.44,-14.774,-11.758,-3.289,27.091,0,227.94,Inf,240,230,-12.574,3.112,-7.71,23.852
2105,3.764,0.935,-35.209,3.353,9.373,4.51,35.244,4.162,-24.437,-2.855,0,36.8,37,9.37,3.432,-13.361,-10.481,-14.716,-11.687,-3.289,27.091,0,227.94,Inf,241,230,-12.561,3.133,-7.733,23.849
2105.5,2.745,0.707,-34.029,3.375,9.2,4.51,35.244,4.162,-24.437,-2.855,0,36.8,37,9.627,3.364,-13.358,-10.496,-14.647,-11.729,-3.289,27.091,0,227.84,Inf,241,230,-12.561,3.133,-7.762,23.862
2106,2.745,0.707,-34.029,3.375,9.2,4.51,35.244,4.162,-24.437,-2.855,0,36.8,37,9.627,3.364,-13.399,-10.475,-14.715,-11.755,-3.289,27.091,0,227.84,Inf,242,230,-12.558,3.127,-7.752,23.877
2106.5,2.745,0.707,-34.029,3.375,9.2,4.51,35.244,4.162,-24.437,-2.855,0,36.8,37,9.627,3.364,-13.401,-10.518,-14.637,-11.763,-3.289,27.091,0,227.24,Inf,242,230,-12.586,3.121,-7.744,23.889
2107,2.745,0.707,-34.029,3.375,9.2,4.51,35.244,4.162,-24.437,-2.855,0,36.8,37,9.627,3.364,-13.393,-10.47,-14.612,-11.713,-3.289,27.091,0,227.24,Inf,243,230,-12.58,3.115,-7.761,23.812
2107.5,2.745,0.707,-34.029,3.375,9.2,4.498,35.245,4.147,-24.455,-2.833,0,36.824,37.04,9.627,3.364,-13.269,-10.502,-14.656,-11.722,-3.292,27.088,0,227.94,Inf,243,230,-12.547,3.108,-7.744,23.677
2108,2.745,0.707,-34.029,3.375,9.2,4.498,35.245,4.147,-24.455,-2.833,0,36.8,37,9.627,3.364,-13.305,-10.483,-14.703,-11.738,-3.292,27.088,0,227.94,Inf,244,230,-12.537,3.103,-7.746,23.66
2108.5,3.346,0.832,-35.094,3.392,9.494,4.498,35.245,4.147,-24.455,-2.833,0,36.8,37,9.378,3.319,-13.375,-10.452,-14.595,-11.697,-3.292,27.088,0,228.04,Inf,244,230,-12.557,3.097,-7.777,23.602
2109,3.346,0.832,-35.094,3.392,9.494,4.498,35.245,4.147,-24.455,-2.833,0,36.8,37,9.378,3.319,-13.335,-10.504,-14.694,-11.731,-3.292,27.088,0,228.04,Inf,245,230,-12.53,3.101,-7.746,23.604
2109.5,3.346,0.832,-35.094,3.392,9.494,4.498,35.245,4.147,-24.455,-2.833,0,36.8,37,9.378,3.319,-13.325,-10.487,-14.683,-11.759,-3.292,27.088,0,232.64,Inf,245,230,-12.566,3.105,-7.758,23.59
2110,3.346,0.832,-35.094,3.392,9.494,4.498,35.245,4.147,-24.455,-2.833,0,36.8,37,9.378,3.319,-13.405,-10.48,-14.681,-11.746,-3.292,27.088,0,232.64,Inf,244,230,-12.563,3.109,-7.764,23.575
2110.5,3.346,0.832,-35.094,3.392,9.494,4.476,35.236,4.144,-24.456,-2.83,0,36.818,36.985,9.378,3.319,-13.39,-10.471,-14.714,-11.734,-3.295,27.088,0,232.24,Inf,244,230,-12.578,3.113,-7.752,23.541
2111,3.346,0.832,-35.094,3.392,9.494,4.476,35.236,4.144,-24.456,-2.83,0,36.8,37,9.378,3.319,-13.372,-10.494,-14.664,-11.747,-3.295,27.088,0,232.24,Inf,243,230,-12.577,3.116,-7.77,23.493
2111.5,3.346,0.832,-35.094,3.392,9.494,4.476,35.236,4.144,-24.456,-2.83,0,36.8,37,9.378,3.319,-13.322,-10.5,-14.698,-11.738,-3.295,27.088,0,232.24,Inf,243,230,-12.569,3.12,-7.753,23.489
2112,3.12,0.716,-35.209,3.316,9.441,4.476,35.236,4.144,-24.456,-2.83,0,36.8,37,9.402,3.362,-13.358,-10.484,-14.676,-11.711,-3.295,27.088,0,232.24,Inf,242,230,-12.564,3.124,-7.744,23.452
2112.5,3.12,0.716,-35.209,3.316,9.441,4.476,35.236,4.144,-24.456,-2.83,0,36.8,37,9.402,3.362,-13.295,-10.479,-14.671,-11.728,-3.295,27.088,0,232.44,Inf,242,230,-12.557,3.124,-7.75,23.433
2113,3.12,0.716,-35.209,3.316,9.441,4.476,35.236,4.144,-24.456,-2.83,0,36.8,37,9.402,3.362,-13.322,-10.476,-14.696,-11.746,-3.295,27.088,0,232.44,Inf,241,230,-12.543,3.124,-7.746,23.449
2113.5,3.12,0.716,-35.209,3.316,9.441,4.476,35.236,4.144,-24.456,-2.83,0,36.8,37,9.402,3.362,-13.332,-10.513,-14.627,-11.753,-3.295,27.088,0,231.54,Inf,241,230,-12.56,3.124,-7.736,23.445
2114,3.12,0.716,-35.209,3.316,9.441,4.487,35.239,4.142,-24.436,-2.842,0,36.817,37.059,9.402,3.362,-13.315,-10.475,-14.628,-11.716,-3.296,27.085,0,231.54,Inf,240,230,-12.557,3.124,-7.763,23.437
2114.5,3.12,0.716,-35.209,3.316,9.441,4.487,35.239,4.142,-24.436,-2.842,0,36.8,37.1,9.402,3.362,-13.308,-10.504,-14.633,-11.702,-3.296,27.085,0,231.64,Inf,240,230,-12.533,3.124,-7.75,23.394
2115,2.922,0.822,-33.997,3.441,9.352,4.487,35.239,4.142,-24.436,-2.842,0,36.8,37.1,9.491,3.325,-13.359,-10.482,-14.676,-11.742,-3.296,27.085,0,231.64,Inf,239,230,-12.537,3.123,-7.75,23.363
2115.5,2.922,0.822,-33.997,3.441,9.352,4.487,35.239,4.142,-24.436,-2.842,0,36.8,37.1,9.491,3.325,-13.313,-10.478,-14.684,-11.741,-3.296,27.085,0,231.74,Inf,239,230,-12.565,3.12,-7.761,23.361
2116,2.922,0.822,-33.997,3.441,9.352,4.487,35.239,4.142,-24.436,-2.842,0,36.8,37.1,9.491,3.325,-13.343,-10.492,-14.665,-11.753,-3.296,27.085,0,231.74,Inf,238,230,-12.554,3.117,-7.736,23.338
2116.5,2.922,0.822,-33.997,3.441,9.352,4.487,35.239,4.142,-24.436,-2.842,0,36.8,37.1,9.491,3.325,-13.376,-10.484,-14.688,-11.77,-3.296,27.085,0,228.54,Inf,238,230,-12.563,3.114,-7.747,23.289
2117,2.922,0.822,-33.997,3.441,9.352,4.522,35.25,4.158,-24.429,-2.834,0,36.816,36.949,9.491,3.325,-13.331,-10.483,-14.676,-11.747,-3.295,27.095,0,228.54,Inf,239,230,-12.58,3.111,-7.73,23.266
2117.5,2.922,0.822,-33.997,3.441,9.352,4.522,35.25,4.158,-24.429,-2.834,0,36.8,36.9,9.491,3.325,-13.371,-10.436,-14.743,-11.738,-3.295,27.095,0,228.04,Inf,239,230,-12.559,3.108,-7.728,23.264
2118,2.512,0.67,-34.184,3.401,9.343,4.522,35.25,4.158,-24.429,-2.834,0,36.8,36.9,9.509,3.43,-13.364,-10.461,-14.766,-11.762,-3.295,27.095,0,228.04,Inf,240,230,-12.572,3.104,-7.739,23.272
2118.5,2.512,0.67,-34.184,3.401,9.343,4.522,35.25,4.158,-24.429,-2.834,0,36.8,36.9,9.509,3.43,-13.403,-10.481,-14.73,-11.76,-3.295,27.095,0,228.24,Inf,240,230,-12.588,3.095,-7.755,23.269
2119,2.512,0.67,-34.184,3.401,9.343,4.522,35.25,4.158,-24.429,-2.834,0,36.8,36.9,9.509,3.43,-13.402,-10.477,-14.683,-11.727,-3.295,27.095,0,228.24,Inf,241,230,-12.594,3.085,-7.714,23.309
2119.5,2.512,0.67,-34.184,3.401,9.343,4.522,35.25,4.158,-24.429,-2.834,0,36.8,36.9,9.509,3.43,-13.426,-10.492,-14.763,-11.764,-3.295,27.095,0,227.34,Inf,241,230,-12.572,3.076,-7.731,23.331
2120,2.512,0.67,-34.184,3.401,9.343,4.522,35.25,4.158,-24.429,-2.834,0,36.8,36.9,9.509,3.43,-13.387,-10.483,-14.726,-11.788,-3.295,27.095,0,227.34,Inf,242,230,-12.611,3.067,-7.735,23.35
2120.5,2.512,0.67,-34.184,3.401,9.343,4.523,35.242,4.145,-24.413,-2.84,0,36.821,37.016,9.509,3.43,-13.329,-10.504,-14.692,-11.727,-3.3,27.086,0,226.94,Inf,242,230,-12.596,3.057,-7.725,23.383
2121,2.512,0.67,-34.184,3.401,9.343,4.523,35.242,4.145,-24.413,-2.84,0,36.8,37,9.509,3.43,-13.395,-10.493,-14.698,-11.736,-3.3,27.086,0,226.94,Inf,243,230,-12.563,3.049,-7.745,23.481
2121.5,3.676,0.855,-35.209,3.366,9.453,4.523,35.242,4.145,-24.413,-2.84,0,36.8,37,9.367,3.364,-13.397,-10.488,-14.677,-11.742,-3.3,27.086,0,226.44,Inf,243,230,-12.58,3.04,-7.747,23.619
2122,3.676,0.855,-35.209,3.366,9.453,4.523,35.242,4.145,-24.413,-2.84,0,36.8,37,9.367,3.364,-13.3,-10.47,-14.683,-11.736,-3.3,27.086,0,226.44,Inf,244,230,-12.576,3.05,-7.758,23.674
2122.5,3.676,0.855,-35.209,3.366,9.453,4.523,35.242,4.145,-24.413,-2.84,0,36.8,37,9.367,3.364,-13.294,-10.47,-14.626,-11.707,-3.3,27.086,0,231.04,Inf,244,230,-12.547,3.071,-7.741,23.723
2123,3.676,0.855,-35.209,3.366,9.453,4.523,35.242,4.145,-24.413,-2.84,0,36.8,37,9.367,3.364,-13.385,-10.471,-14.742,-11.77,-3.3,27.086,0,231.04,Inf,243,230,-12.592,3.08,-7.727,23.751
2123.5,3.676,0.855,-35.209,3.366,9.453,4.508,35.242,4.146,-24.419,-2.853,0,36.81,36.935,9.367,3.364,-13.369,-10.48,-14.725,-11.744,-3.297,27.091,0,230.54,Inf,243,230,-12.592,3.08,-7.754,23.762
2124,3.676,0.855,-35.209,3.366,9.453,4.508,35.242,4.146,-24.419,-2.853,0,36.8,36.9,9.367,3.364,-13.346,-10.499,-14.68,-11.697,-3.297,27.091,0,230.54,Inf,243,230,-12.579,3.09,-7.736,23.78
2124.5,3.231,0.814,-35.171,3.394,9.375,4.508,35.242,4.146,-24.419,-2.853,0,36.8,36.9,9.425,3.522,-13.36,-10.497,-14.623,-11.727,-3.297,27.091,0,230.74,Inf,243,230,-12.556,3.1,-7.745,23.724
2125,3.231,0.814,-35.171,3.394,9.375,4.508,35.242,4.146,-24.419,-2.853,0,36.8,36.9,9.425,3.522,-13.351,-10.473,-14.718,-11.759,-3.297,27.091,0,230.74,Inf,243,230,-12.552,3.102,-7.736,23.719
2125.5,3.231,0.814,-35.171,3.394,9.375,4.508,35.242,4.146,-24.419,-2.853,0,36.8,36.9,9.425,3.522,-13.348,-10.488,-14.679,-11.762,-3.297,27.091,0,230.74,Inf,243,230,-12.575,3.104,-7.763,23.709
2126,3.231,0.814,-35.171,3.394,9.375,4.508,35.242,4.146,-24.419,-2.853,0,36.8,36.9,9.425,3.522,-13.383,-10.439,-14.633,-11.713,-3.297,27.091,0,230.74,Inf,243,230,-12.569,3.106,-7.747,23.7
2126.5,3.231,0.814,-35.171,3.394,9.375,4.508,35.242,4.146,-24.419,-2.853,0,36.8,36.9,9.425,3.522,-13.34,-10.485,-14.67,-11.736,-3.297,27.091,0,230.44,Inf,243,230,-12.542,3.108,-7.765,23.702
2127,3.231,0.814,-35.171,3.394,9.375,4.5,35.239,4.149,-24.447,-2.849,0,36.803,36.895,9.425,3.522,-13.371,-10.487,-14.727,-11.751,-3.304,27.086,0,230.44,Inf,243,230,-12.558,3.11,-7.752,23.725
2127.5,3.231,0.814,-35.171,3.394,9.375,4.5,35.239,4.149,-24.447,-2.849,0,36.8,36.9,9.425,3.522,-13.287,-10.468,-14.661,-11.719,-3.304,27.086,0,230.34,Inf,243,230,-12.584,3.112,-7.734,23.699
2128,3.603,0.823,-35.209,3.443,9.4,4.5,35.239,4.149,-24.447,-2.849,0,36.8,36.9,9.38,3.408,-13.376,-10.462,-14.593,-11.714,-3.304,27.086,0,230.34,Inf,243,230,-12.534,3.114,-7.762,23.657
2128.5,3.603,0.823,-35.209,3.443,9.4,4.5,35.239,4.149,-24.447,-2.849,0,36.8,36.9,9.38,3.408,-13.295,-10.499,-14.645,-11.709,-3.304,27.086,0,230.64,Inf,243,230,-12.536,3.122,-7.776,23.665
2129,3.603,0.823,-35.209,3.443,9.4,4.5,35.239,4.149,-24.447,-2.849,0,36.8,36.9,9.38,3.408,-13.316,-10.487,-14.596,-11.72,-3.304,27.086,0,230.64,Inf,243,230,-12.537,3.13,-7.754,23.668
2129.5,3.603,0.823,-35.209,3.443,9.4,4.5,35.239,4.149,-24.447,-2.849,0,36.8,36.9,9.38,3.408,-13.336,-10.464,-14.697,-11.726,-3.304,27.086,0,230.84,Inf,243,230,-12.53,3.138,-7.735,23.665
2130,3.603,0.823,-35.209,3.443,9.4,4.476,35.245,4.141,-24.444,-2.86,0,36.797,37,9.38,3.408,-13.345,-10.496,-14.676,-11.756,-3.307,27.088,0,230.84,Inf,243,230,-12.556,3.145,-7.757,23.669
2130.5,3.603,0.823,-35.209,3.443,9.4,4.476,35.245,4.141,-24.444,-2.86,0,36.8,37,9.38,3.408,-13.36,-10.476,-14.707,-11.737,-3.307,27.088,0,231.04,Inf,243,230,-12.568,3.153,-7.738,23.671
2131,2.915,0.696,-35.209,3.361,9.441,4.476,35.245,4.141,-24.444,-2.86,0,36.8,37,9.396,3.538,-13.403,-10.464,-14.765,-11.761,-3.307,27.088,0,231.04,Inf,242,230,-12.57,3.16,-7.738,23.692
2131.5,2.915,0.696,-35.209,3.361,9.441,4.476,35.245,4.141,-24.444,-2.86,0,36.8,37,9.396,3.538,-13.414,-10.458,-14.76,-11.748,-3.307,27.088,0,230.54,Inf,242,230,-12.598,3.156,-7.73,23.707
2132,2.915,0.696,-35.209,3.361,9.441,4.476,35.245,4.141,-24.444,-2.86,0,36.8,37,9.396,3.538,-13.433,-10.459,-14.777,-11.758,-3.307,27.088,0,230.54,Inf,242,230,-12.595,3.152,-7.731,23.699
2132.5,2.915,0.696,-35.209,3.361,9.441,4.476,35.245,4.141,-24.444,-2.86,0,36.8,37,9.396,3.538,-13.421,-10.477,-14.751,-11.801,-3.307,27.088,0,230.44,Inf,242,230,-12.607,3.149,-7.708,23.483
2133,2.915,0.696,-35.209,3.361,9.441,4.48,35.24,4.141,-24.388,-2.847,0,36.79,36.916,9.396,3.538,-13.467,-10.47,-14.805,-11.753,-3.305,27.082,0,230.44,Inf,242,230,-12.612,3.145,-7.719,23.449
2133.5,2.915,0.696,-35.209,3.361,9.441,4.48,35.24,4.141,-24.388,-2.847,0,36.8,36.9,9.396,3.538,-13.363,-10.496,-14.699,-11.767,-3.305,27.082,0,230.44,Inf,242,230,-12.624,3.141,-7.748,23.384
2134,2.915,0.696,-35.209,3.361,9.441,4.48,35.24,4.141,-24.388,-2.847,0,36.8,36.9,9.396,3.538,-13.4,-10.493,-14.681,-11.755,-3.305,27.082,0,230.44,Inf,242,230,-12.581,3.137,-7.752,23.417
2134.5,2.931,0.782,-33.262,3.386,9.313,4.48,35.24,4.141,-24.388,-2.847,0,36.8,36.9,9.697,3.324,-13.406,-10.5,-14.743,-11.782,-3.305,27.082,0,230.74,Inf,242,230,-12.582,3.134,-7.741,23.529
2135,2.931,0.782,-33.262,3.386,9.313,4.48,35.24,4.141,-24.388,-2.847,0,36.8,36.9,9.697,3.324,-13.365,-10.499,-14.654,-11.784,-3.305,27.082,0,230.74,Inf,242,230,-12.608,3.13,-7.746,23.637
2135.5,2.931,0.782,-33.262,3.386,9.313,4.48,35.24,4.141,-24.388,-2.847,0,36.8,36.9,9.697,3.324,-13.402,-10.476,-14.643,-11.725,-3.305,27.082,0,229.44,Inf,242,230,-12.575,3.127,-7.75,23.653
2136,2.931,0.782,-33.262,3.386,9.313,4.48,35.24,4.141,-24.388,-2.847,0,36.8,36.9,9.697,3.324,-13.301,-10.451,-14.7,-11.737,-3.305,27.082,0,229.44,Inf,242,230,-12.561,3.124,-7.728,23.792
2136.5,2.931,0.782,-33.262,3.386,9.313,4.526,35.227,4.149,-24.446,-2.857,0,36.772,36.907,9.697,3.324,-13.324,-10.481,-14.637,-11.757,-3.313,27.084,0,229.74,Inf,242,230,-12.547,3.121,-7.734,23.846
2137,2.931,0.782,-33.262,3.386,9.313,4.526,35.227,4.149,-24.446,-2.857,0,36.8,36.9,9.697,3.324,-13.337,-10.46,-14.653,-11.688,-3.313,27.084,0,229.74,Inf,242,230,-12.55,3.118,-7.728,23.876
2137.5,3.495,0.832,-35.209,3.416,9.448,4.526,35.227,4.149,-24.446,-2.857,0,36.8,36.9,9.375,3.332,-13.356,-10.442,-14.631,-11.663,-3.313,27.084,0,229.44,Inf,242,230,-12.535,3.115,-7.747,23.891
2138,3.495,0.832,-35.209,3.416,9.448,4.526,35.227,4.149,-24.446,-2.857,0,36.8,36.9,9.375,3.332,-13.366,-10.468,-14.704,-11.726,-3.313,27.084,0,229.44,Inf,242,230,-12.523,3.121,-7.741,23.907
2138.5,3.495,0.832,-35.209,3.416,9.448,4.526,35.227,4.149,-24.446,-2.857,0,36.8,36.9,9.375,3.332,-13.377,-10.486,-14.695,-11.743,-3.313,27.084,0,229.34,Inf,242,230,-12.566,3.127,-7.715,23.892
2139,3.495,0.832,-35.209,3.416,9.448,4.526,35.227,4.149,-24.446,-2.857,0,36.8,36.9,9.375,3.332,-13.312,-10.458,-14.65,-11.709,-3.313,27.084,0,229.34,Inf,242,230,-12.575,3.133,-7.742,23.896
2139.5,3.495,0.832,-35.209,3.416,9.448,4.525,35.246,4.145,-24.444,-2.848,0,36.773,36.83,9.375,3.332,-13.316,-10.45,-14.595,-11.682,-3.31,27.095,0,229.54,Inf,242,230,-12.532,3.139,-7.725,24
2140,3.495,0.832,-35.209,3.416,9.448,4.525,35.246,4.145,-24.444,-2.848,0,36.8,36.8,9.375,3.332,-13.313,-10.486,-14.663,-11.737,-3.31,27.095,0,229.54,Inf,242,230,-12.511,3.145,-7.723,24.107
2140.5,3.495,0.832,-35.209,3.416,9.448,4.525,35.246,4.145,-24.444,-2.848,0,36.8,36.8,9.375,3.332,-13.346,-10.468,-14.648,-11.714,-3.31,27.095,0,229.74,Inf,242,230,-12.55,3.15,-7.745,24.196
2141,3.251,0.777,-35.209,3.425,9.439,4.525,35.246,4.145,-24.444,-2.848,0,36.8,36.8,9.364,3.278,-13.367,-10.464,-14.716,-11.742,-3.31,27.095,0,229.74,Inf,242,230,-12.544,3.156,-7.718,24.264
2141.5,3.251,0.777,-35.209,3.425,9.439,4.525,35.246,4.145,-24.444,-2.848,0,36.8,36.8,9.364,3.278,-13.406,-10.462,-14.63,-11.733,-3.31,27.095,0,229.44,Inf,242,230,-12.572,3.158,-7.716,24.293
2142,3.251,0.777,-35.209,3.425,9.439,4.525,35.246,4.145,-24.444,-2.848,0,36.8,36.8,9.364,3.278,-13.333,-10.454,-14.652,-11.742,-3.31,27.095,0,229.44,Inf,242,230,-12.558,3.159,-7.741,24.301
2142.5,3.251,0.777,-35.209,3.425,9.439,4.525,35.246,4.145,-24.444,-2.848,0,36.8,36.8,9.364,3.278,-13.339,-10.484,-14.694,-11.725,-3.31,27.095,0,229.84,Inf,242,230,-12.545,3.161,-7.747,24.288
2143,3.251,0.777,-35.209,3.425,9.439,4.514,35.232,4.139,-24.453,-2.851,0,36.759,36.824,9.364,3.278,-13.348,-10.479,-14.608,-11.703,-3.309,27.084,0,229.84,Inf,242,230,-12.56,3.162,-7.733,24.189
2143.5,3.251,0.777,-35.209,3.425,9.439,4.514,35.232,4.139,-24.453,-2.851,0,36.8,36.8,9.364,3.278,-13.382,-10.47,-14.707,-11.732,-3.309,27.084,0,229.64,Inf,242,230,-12.535,3.164,-7.74,24.175
2144,3.243,0.787,-35.209,3.291,9.439,4.514,35.232,4.139,-24.453,-2.851,0,36.8,36.8,9.396,3.312,-13.351,-10.454,-14.618,-11.704,-3.309,27.084,0,229.64,Inf,242,230,-12.573,3.165,-7.737,24.181
2144.5,3.243,0.787,-35.209,3.291,9.439,4.514,35.232,4.139,-24.453,-2.851,0,36.8,36.8,9.396,3.312,-13.33,-10.471,-14.7,-11.723,-3.309,27.084,0,229.64,Inf,242,230,-12.532,3.166,-7.748,24.216
2145,3.243,0.787,-35.209,3.291,9.439,4.514,35.232,4.139,-24.453,-2.851,0,36.8,36.8,9.396,3.312,-13.315,-10.469,-14.697,-11.736,-3.309,27.084,0,229.64,Inf,242,230,-12.556,3.168,-7.734,24.298
2145.5,3.243,0.787,-35.209,3.291,9.439,4.514,35.232,4.139,-24.453,-2.851,0,36.8,36.8,9.396,3.312,-13.345,-10.469,-14.706,-11.729,-3.309,27.084,0,229.04,Inf,242,230,-12.554,3.169,-7.734,24.391
2146,3.243,0.787,-35.209,3.291,9.439,4.493,35.239,4.149,-24.393,-2.869,0,36.743,36.771,9.396,3.312,-13.395,-10.48,-14.702,-11.758,-3.309,27.084,0,229.04,Inf,242,230,-12.562,3.17,-7.723,24.479
2146.5,3.243,0.787,-35.209,3.291,9.439,4.493,35.239,4.149,-24.393,-2.869,0,36.7,36.8,9.396,3.312,-13.366,-10.474,-14.729,-11.722,-3.309,27.084,0,229.34,Inf,242,230,-12.584,3.171,-7.724,24.474
2147,3.243,0.787,-35.209,3.291,9.439,4.493,35.239,4.149,-24.393,-2.869,0,36.7,36.8,9.396,3.312,-13.339,-10.483,-14.644,-11.716,-3.309,27.084,0,229.34,Inf,242,230,-12.573,3.172,-7.729,24.412
2147.5,2.87,0.771,-33.113,3.425,9.378,4.493,35.239,4.149,-24.393,-2.869,0,36.7,36.8,9.515,3.289,-13.359,-10.47,-14.727,-11.721,-3.309,27.084,0,229.14,Inf,242,230,-12.546,3.174,-7.718,24.369
2148,2.87,0.771,-33.113,3.425,9.378,4.493,35.239,4.149,-24.393,-2.869,0,36.7,36.8,9.515,3.289,-13.358,-10.49,-14.687,-11.765,-3.309,27.084,0,229.14,Inf,242,230,-12.569,3.169,-7.733,24.285
2148.5,2.87,0.771,-33.113,3.425,9.378,4.493,35.239,4.149,-24.393,-2.869,0,36.7,36.8,9.515,3.289,-13.34,-10.467,-14.662,-11.725,-3.309,27.084,0,229.24,Inf,242,230,-12.575,3.164,-7.734,24.238
2149,2.87,0.771,-33.113,3.425,9.378,4.493,35.239,4.149,-24.393,-2.869,0,36.7,36.8,9.515,3.289,-13.347,-10.46,-14.606,-11.694,-3.309,27.084,0,229.24,Inf,242,230,-12.548,3.159,-7.723,24.182
2149.5,2.87,0.771,-33.113,3.425,9.378,4.515,35.239,4.131,-24.423,-2.854,0,36.73,36.784,9.515,3.289,-13.297,-10.454,-14.651,-11.71,-3.316,27.091,0,229.54,Inf,242,230,-12.527,3.154,-7.713,24.155
2150,2.87,0.771,-33.113,3.425,9.378,4.515,35.239,4.131,-24.423,-2.854,0,36.7,36.8,9.515,3.289,-13.314,-10.451,-14.674,-11.705,-3.316,27.091,0,229.54,Inf,242,230,-12.528,3.15,-7.722,24.015
2150.5,3.296,0.785,-35.209,3.343,9.498,4.515,35.239,4.131,-24.423,-2.854,0,36.7,36.8,9.255,3.396,-13.346,-10.45,-14.679,-11.697,-3.316,27.091,0,229.64,Inf,242,230,-12.536,3.145,-7.721,23.994
2151,3.296,0.785,-35.209,3.343,9.498,4.515,35.239,4.131,-24.423,-2.854,0,36.7,36.8,9.255,3.396,-13.377,-10.456,-14.673,-11.742,-3.316,27.091,0,229.64,Inf,242,230,-12.543,3.147,-7.718,23.982
2151.5,3.296,0.785,-35.209,3.343,9.498,4.515,35.239,4.131,-24.423,-2.854,0,36.7,36.8,9.255,3.396,-13.358,-10.446,-14.638,-11.732,-3.316,27.091,0,229.84,Inf,242,230,-12.562,3.15,-7.726,24.009
2152,3.296,0.785,-35.209,3.343,9.498,4.515,35.239,4.131,-24.423,-2.854,0,36.7,36.8,9.255,3.396,-13.262,-10.458,-14.623,-11.723,-3.316,27.091,0,229.84,Inf,242,230,-12.543,3.152,-7.728,24.008
2152.5,3.296,0.785,-35.209,3.343,9.498,4.494,35.222,4.134,-24.456,-2.868,0,36.71,36.681,9.255,3.396,-13.357,-10.463,-14.63,-11.705,-3.322,27.082,0,229.54,Inf,242,230,-12.516,3.155,-7.733,24.045
2153,3.296,0.785,-35.209,3.343,9.498,4.494,35.222,4.134,-24.456,-2.868,0,36.7,36.7,9.255,3.396,-13.314,-10.44,-14.685,-11.716,-3.322,27.082,0,229.54,Inf,242,230,-12.539,3.157,-7.722,24.081
2153.5,2.943,0.783,-33.445,3.407,9.328,4.494,35.222,4.134,-24.456,-2.868,0,36.7,36.7,9.674,3.274,-13.337,-10.439,-14.6,-11.681,-3.322,27.082,0,229.24,Inf,242,230,-12.539,3.159,-7.694,24.142
2154,2.943,0.783,-33.445,3.407,9.328,4.494,35.222,4.134,-24.456,-2.868,0,36.7,36.7,9.674,3.274,-13.347,-10.452,-14.655,-11.697,-3.322,27.082,0,229.24,Inf,242,230,-12.514,3.156,-7.734,24.183
2154.5,2.943,0.783,-33.445,3.407,9.328,4.494,35.222,4.134,-24.456,-2.868,0,36.7,36.7,9.674,3.274,-13.37,-10.464,-14.703,-11.756,-3.322,27.082,0,229.94,Inf,242,230,-12.538,3.152,-7.705,24.259
2155,2.943,0.783,-33.445,3.407,9.328,4.494,35.222,4.134,-24.456,-2.868,0,36.7,36.7,9.674,3.274,-13.37,-10.462,-14.693,-11.757,-3.322,27.082,0,229.94,Inf,242,230,-12.573,3.149,-7.703,24.354
2155.5,2.943,0.783,-33.445,3.407,9.328,4.494,35.222,4.134,-24.456,-2.868,0,36.7,36.7,9.674,3.274,-13.425,-10.452,-14.721,-11.757,-3.322,27.082,0,229.74,Inf,242,230,-12.57,3.145,-7.719,24.372
2156,2.943,0.783,-33.445,3.407,9.328,4.502,35.227,4.153,-24.416,-2.865,0,36.698,36.683,9.674,3.274,-13.381,-10.464,-14.711,-11.727,-3.324,27.096,0,229.74,Inf,242,230,-12.589,3.142,-7.706,24.356
2156.5,2.943,0.783,-33.445,3.407,9.328,4.502,35.227,4.153,-24.416,-2.865,0,36.7,36.7,9.674,3.274,-13.315,-10.496,-14.585,-11.723,-3.324,27.096,0,229.44,Inf,242,230,-12.571,3.139,-7.742,24.357
2157,2.874,0.764,-33.423,3.383,9.324,4.502,35.227,4.153,-24.416,-2.865,0,36.7,36.7,9.617,3.294,-13.357,-10.48,-14.611,-11.722,-3.324,27.096,0,229.44,Inf,242,230,-12.53,3.136,-7.725,24.365
2157.5,2.874,0.764,-33.423,3.383,9.324,4.502,35.227,4.153,-24.416,-2.865,0,36.7,36.7,9.617,3.294,-13.318,-10.46,-14.697,-11.724,-3.324,27.096,0,229.84,Inf,242,230,-12.543,3.131,-7.707,24.335
2158,2.874,0.764,-33.423,3.383,9.324,4.502,35.227,4.153,-24.416,-2.865,0,36.7,36.7,9.617,3.294,-13.35,-10.451,-14.66,-11.742,-3.324,27.096,0,229.84,Inf,242,230,-12.55,3.127,-7.72,24.291
2158.5,2.874,0.764,-33.423,3.383,9.324,4.502,35.227,4.153,-24.416,-2.865,0,36.7,36.7,9.617,3.294,-13.374,-10.47,-14.694,-11.744,-3.324,27.096,0,229.74,Inf,242,230,-12.551,3.123,-7.725,24.292
2159,2.874,0.764,-33.423,3.383,9.324,4.481,35.231,4.141,-24.416,-2.867,0,36.692,36.641,9.617,3.294,-13.301,-10.485,-14.602,-11.714,-3.31,27.099,0,229.74,Inf,242,230,-12.571,3.119,-7.715,24.316
2159.5,2.874,0.764,-33.423,3.383,9.324,4.481,35.231,4.141,-24.416,-2.867,0,36.7,36.6,9.617,3.294,-13.361,-10.477,-14.63,-11.745,-3.31,27.099,0,229.64,Inf,242,230,-12.525,3.115,-7.708,24.364
2160,2.952,0.786,-33.471,3.424,9.336,4.481,35.231,4.141,-24.416,-2.867,0,36.7,36.6,9.631,3.291,-13.296,-10.473,-14.673,-11.708,-3.31,27.099,0,229.64,Inf,242,230,-12.553,3.111,-7.72,24.405
2160.5,2.952,0.786,-33.471,3.424,9.336,4.481,35.231,4.141,-24.416,-2.867,0,36.7,36.6,9.631,3.291,-13.32,-10.467,-14.635,-11.702,-3.31,27.099,0,229.64,Inf,242,230,-12.538,3.108,-7.729,24.511
2161,2.952,0.786,-33.471,3.424,9.336,4.481,35.231,4.141,-24.416,-2.867,0,36.7,36.6,9.631,3.291,-13.365,-10.438,-14.6,-11.704,-3.31,27.099,0,229.64,Inf,242,230,-12.531,3.106,-7.724,24.529
2161.5,2.952,0.786,-33.471,3.424,9.336,4.481,35.231,4.141,-24.416,-2.867,0,36.7,36.6,9.631,3.291,-13.311,-10.446,-14.641,-11.671,-3.31,27.099,0,229.44,Inf,242,230,-12.527,3.103,-7.712,24.528
2162,2.952,0.786,-33.471,3.424,9.336,4.481,35.231,4.141,-24.416,-2.867,0,36.7,36.6,9.631,3.291,-13.314,-10.444,-14.661,-11.696,-3.31,27.099,0,229.44,Inf,242,230,-12.517,3.101,-7.693,24.539
