t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
2289,3.338,0.778,-35.209,3.386,9.412,4.51,35.286,4.156,-24.389,-2.831,0,36.7,37,9.369,3.384,-13.033,-10.185,-14.431,-11.437,-3.288,27.213,0,239.74,Inf,250,240,-12.304,3.108,-7.415,24.29
2289.5,3.674,0.863,-35.209,3.343,9.419,4.51,35.286,4.156,-24.389,-2.831,0,36.7,37,9.226,3.359,-13.103,-10.204,-14.385,-11.442,-3.288,27.213,0,240.44,Inf,250,240,-12.271,3.112,-7.414,24.269
2290,3.674,0.863,-35.209,3.343,9.419,4.51,35.286,4.156,-24.389,-2.831,0,36.7,37,9.226,3.359,-13.107,-10.19,-14.437,-11.463,-3.288,27.213,0,240.44,Inf,250,240,-12.284,3.121,-7.394,24.275
2290.5,3.674,0.863,-35.209,3.343,9.419,4.51,35.286,4.156,-24.389,-2.831,0,36.7,37,9.226,3.359,-13.148,-10.179,-14.5,-11.455,-3.288,27.213,0,237.84,Inf,250,240,-12.299,3.13,-7.408,24.265
2291,3.674,0.863,-35.209,3.343,9.419,4.51,35.286,4.156,-24.389,-2.831,0,36.7,37,9.226,3.359,-13.124,-10.186,-14.397,-11.445,-3.288,27.213,0,237.84,Inf,251,240,-12.32,3.139,-7.403,24.276
2291.5,3.674,0.863,-35.209,3.343,9.419,4.546,35.285,4.174,-24.396,-2.834,0,36.743,36.957,9.226,3.359,-13.098,-10.188,-14.383,-11.461,-3.282,27.218,0,237.94,Inf,251,240,-12.288,3.148,-7.407,24.279
2292,3.674,0.863,-35.209,3.343,9.419,4.546,35.285,4.174,-24.396,-2.834,0,36.7,37,9.226,3.359,-13.087,-10.185,-14.468,-11.45,-3.282,27.218,0,237.94,Inf,252,240,-12.283,3.156,-7.383,24.328
2292.5,2.522,0.693,-33.008,3.364,9.357,4.546,35.285,4.174,-24.396,-2.834,0,36.7,37,9.54,3.335,-13.132,-10.194,-14.497,-11.455,-3.282,27.218,0,238.04,Inf,252,240,-12.298,3.165,-7.386,24.343
2293,2.522,0.693,-33.008,3.364,9.357,4.546,35.285,4.174,-24.396,-2.834,0,36.7,37,9.54,3.335,-13.108,-10.212,-14.474,-11.478,-3.282,27.218,0,238.04,Inf,253,240,-12.319,3.154,-7.391,24.312
2293.5,2.522,0.693,-33.008,3.364,9.357,4.546,35.285,4.174,-24.396,-2.834,0,36.7,37,9.54,3.335,-13.079,-10.196,-14.495,-11.478,-3.282,27.218,0,238.54,Inf,253,240,-12.318,3.144,-7.382,24.289
2294,2.522,0.693,-33.008,3.364,9.357,4.546,35.285,4.174,-24.396,-2.834,0,36.7,37,9.54,3.335,-13.174,-10.216,-14.482,-11.467,-3.282,27.218,0,238.54,Inf,254,240,-12.312,3.134,-7.409,24.3
2294.5,2.522,0.693,-33.008,3.364,9.357,4.531,35.289,4.159,-24.4,-2.822,0,36.758,36.977,9.54,3.335,-13.124,-10.176,-14.392,-11.428,-3.277,27.226,0,240.34,Inf,254,240,-12.335,3.124,-7.393,24.253
2295,2.522,0.693,-33.008,3.364,9.357,4.531,35.289,4.159,-24.4,-2.822,0,36.8,37,9.54,3.335,-13.044,-10.224,-14.421,-11.486,-3.277,27.226,0,240.34,Inf,254,240,-12.28,3.114,-7.414,24.23
2295.5,2.522,0.693,-33.008,3.364,9.357,4.531,35.289,4.159,-24.4,-2.822,0,36.8,37,9.54,3.335,-13.148,-10.206,-14.532,-11.509,-3.277,27.226,0,240.54,Inf,254,240,-12.294,3.104,-7.379,24.187
2296,3.222,0.755,-35.209,3.357,9.404,4.531,35.289,4.159,-24.4,-2.822,0,36.8,37,9.393,3.415,-13.167,-10.222,-14.486,-11.484,-3.277,27.226,0,240.54,Inf,254,240,-12.349,3.095,-7.398,24.163
2296.5,3.222,0.755,-35.209,3.357,9.404,4.531,35.289,4.159,-24.4,-2.822,0,36.8,37,9.393,3.415,-13.074,-10.215,-14.46,-11.449,-3.277,27.226,0,239.94,Inf,254,240,-12.34,3.097,-7.403,24.258
2297,3.222,0.755,-35.209,3.357,9.404,4.531,35.289,4.159,-24.4,-2.822,0,36.8,37,9.393,3.415,-13.117,-10.197,-14.38,-11.427,-3.277,27.226,0,239.94,Inf,254,240,-12.3,3.099,-7.418,24.283
2297.5,3.222,0.755,-35.209,3.357,9.404,4.531,35.289,4.159,-24.4,-2.822,0,36.8,37,9.393,3.415,-13.093,-10.232,-14.41,-11.487,-3.277,27.226,0,242.34,Inf,254,240,-12.28,3.101,-7.418,24.302
2298,3.222,0.755,-35.209,3.357,9.404,4.484,35.287,4.165,-24.464,-2.809,0,36.77,37.074,9.393,3.415,-13.077,-10.188,-14.47,-11.45,-3.286,27.233,0,242.34,Inf,253,240,-12.306,3.103,-7.397,24.318
2298.5,3.222,0.755,-35.209,3.357,9.404,4.484,35.287,4.165,-24.464,-2.809,0,36.8,37.1,9.393,3.415,-13.109,-10.193,-14.486,-11.51,-3.286,27.233,0,242.24,Inf,253,240,-12.296,3.105,-7.396,24.341
2299,2.983,0.74,-35.209,3.346,9.214,4.484,35.287,4.165,-24.464,-2.809,0,36.8,37.1,9.346,3.453,-13.143,-10.216,-14.466,-11.489,-3.286,27.233,0,242.24,Inf,252,240,-12.325,3.107,-7.391,24.376
2299.5,2.983,0.74,-35.209,3.346,9.214,4.484,35.287,4.165,-24.464,-2.809,0,36.8,37.1,9.346,3.453,-13.162,-10.206,-14.415,-11.478,-3.286,27.233,0,242.44,Inf,252,240,-12.329,3.105,-7.395,24.424
2300,2.983,0.74,-35.209,3.346,9.214,4.484,35.287,4.165,-24.464,-2.809,0,36.8,37.1,9.346,3.453,-13.175,-10.171,-14.483,-11.473,-3.286,27.233,0,242.44,Inf,251,240,-12.315,3.103,-7.384,24.519
2300.5,2.983,0.74,-35.209,3.346,9.214,4.484,35.287,4.165,-24.464,-2.809,0,36.8,37.1,9.346,3.453,-13.138,-10.232,-14.433,-11.488,-3.286,27.233,0,241.04,Inf,251,240,-12.326,3.101,-7.414,24.514
2301,2.983,0.74,-35.209,3.346,9.214,4.517,35.3,4.157,-24.447,-2.822,0,36.784,37.078,9.346,3.453,-13.109,-10.206,-14.457,-11.465,-3.283,27.229,0,241.04,Inf,250,240,-12.323,3.099,-7.401,24.527
2301.5,2.983,0.74,-35.209,3.346,9.214,4.517,35.3,4.157,-24.447,-2.822,0,36.8,37.1,9.346,3.453,-13.134,-10.214,-14.469,-11.457,-3.283,27.229,0,241.24,Inf,250,240,-12.318,3.095,-7.407,24.615
2302,3.223,0.75,-35.209,3.367,9.454,4.517,35.3,4.157,-24.447,-2.822,0,36.8,37.1,9.413,3.246,-13.139,-10.218,-14.485,-11.468,-3.283,27.229,0,241.24,Inf,249,240,-12.318,3.095,-7.397,24.57
2302.5,3.223,0.75,-35.209,3.367,9.454,4.517,35.3,4.157,-24.447,-2.822,0,36.8,37.1,9.413,3.246,-13.133,-10.217,-14.421,-11.444,-3.283,27.229,0,241.54,Inf,249,240,-12.327,3.097,-7.4,24.512
2303,3.223,0.75,-35.209,3.367,9.454,4.517,35.3,4.157,-24.447,-2.822,0,36.8,37.1,9.413,3.246,-13.153,-10.178,-14.399,-11.434,-3.283,27.229,0,241.54,Inf,248,240,-12.304,3.099,-7.396,24.493
2303.5,3.223,0.75,-35.209,3.367,9.454,4.517,35.3,4.157,-24.447,-2.822,0,36.8,37.1,9.413,3.246,-13.059,-10.205,-14.395,-11.45,-3.283,27.229,0,237.74,Inf,248,240,-12.291,3.101,-7.39,24.491
2304,3.223,0.75,-35.209,3.367,9.454,4.517,35.3,4.157,-24.447,-2.822,0,36.8,37.1,9.413,3.246,-13.094,-10.175,-14.351,-11.423,-3.283,27.229,0,237.74,Inf,249,240,-12.277,3.103,-7.395,24.44
2304.5,3.223,0.75,-35.209,3.367,9.454,4.539,35.308,4.155,-24.488,-2.825,0,36.792,37.023,9.413,3.246,-13.013,-10.188,-14.41,-11.438,-3.279,27.23,0,237.94,Inf,249,240,-12.261,3.105,-7.399,24.38
2305,3.223,0.75,-35.209,3.367,9.454,4.539,35.308,4.155,-24.488,-2.825,0,36.8,37,9.413,3.246,-13.055,-10.199,-14.392,-11.435,-3.279,27.23,0,237.94,Inf,250,240,-12.262,3.107,-7.401,24.371
2305.5,3.515,0.858,-35.209,3.33,9.342,4.539,35.308,4.155,-24.488,-2.825,0,36.8,37,9.525,3.407,-13.107,-10.188,-14.394,-11.449,-3.279,27.23,0,237.44,Inf,250,240,-12.27,3.109,-7.4,24.372
2306,3.515,0.858,-35.209,3.33,9.342,4.539,35.308,4.155,-24.488,-2.825,0,36.8,37,9.525,3.407,-13.072,-10.213,-14.403,-11.454,-3.279,27.23,0,237.44,Inf,251,240,-12.285,3.116,-7.365,24.391
2306.5,3.515,0.858,-35.209,3.33,9.342,4.539,35.308,4.155,-24.488,-2.825,0,36.8,37,9.525,3.407,-13.03,-10.198,-14.356,-11.433,-3.279,27.23,0,237.24,Inf,251,240,-12.285,3.122,-7.381,24.389
2307,3.515,0.858,-35.209,3.33,9.342,4.539,35.308,4.155,-24.488,-2.825,0,36.8,37,9.525,3.407,-13.107,-10.202,-14.457,-11.475,-3.279,27.23,0,237.24,Inf,252,240,-12.254,3.129,-7.371,24.369
2307.5,3.515,0.858,-35.209,3.33,9.342,4.526,35.305,4.143,-24.474,-2.83,0,36.808,37.055,9.525,3.407,-13.094,-10.208,-14.478,-11.48,-3.281,27.224,0,237.24,Inf,252,240,-12.31,3.135,-7.37,24.328
2308,3.515,0.858,-35.209,3.33,9.342,4.526,35.305,4.143,-24.474,-2.83,0,36.8,37.1,9.525,3.407,-13.092,-10.189,-14.492,-11.499,-3.281,27.224,0,237.24,Inf,253,240,-12.315,3.141,-7.368,24.322
2308.5,2.478,0.661,-34.332,3.463,9.396,4.526,35.305,4.143,-24.474,-2.83,0,36.8,37.1,9.429,3.261,-13.193,-10.217,-14.558,-11.526,-3.281,27.224,0,237.04,Inf,253,240,-12.318,3.147,-7.378,24.317
2309,2.478,0.661,-34.332,3.463,9.396,4.526,35.305,4.143,-24.474,-2.83,0,36.8,37.1,9.429,3.261,-13.171,-10.194,-14.548,-11.53,-3.281,27.224,0,237.04,Inf,254,240,-12.373,3.136,-7.365,24.33
2309.5,2.478,0.661,-34.332,3.463,9.396,4.526,35.305,4.143,-24.474,-2.83,0,36.8,37.1,9.429,3.261,-13.137,-10.201,-14.498,-11.523,-3.281,27.224,0,236.84,Inf,254,240,-12.361,3.126,-7.386,24.311
2310,2.478,0.661,-34.332,3.463,9.396,4.526,35.305,4.143,-24.474,-2.83,0,36.8,37.1,9.429,3.261,-13.2,-10.2,-14.456,-11.49,-3.281,27.224,0,236.84,Inf,255,240,-12.34,3.115,-7.37,24.323
2310.5,2.478,0.661,-34.332,3.463,9.396,4.526,35.305,4.143,-24.474,-2.83,0,36.8,37.1,9.429,3.261,-13.093,-10.193,-14.435,-11.477,-3.281,27.224,0,238.74,Inf,255,240,-12.337,3.104,-7.376,24.324
2311,2.478,0.661,-34.332,3.463,9.396,4.568,35.306,4.159,-24.419,-2.838,0,36.821,37.149,9.429,3.261,-13.055,-10.213,-14.391,-11.474,-3.294,27.222,0,238.74,Inf,256,240,-12.299,3.094,-7.356,24.372
2311.5,2.478,0.661,-34.332,3.463,9.396,4.568,35.306,4.159,-24.419,-2.838,0,36.8,37.1,9.429,3.261,-13.138,-10.189,-14.362,-11.457,-3.294,27.222,0,240.14,Inf,256,240,-12.283,3.084,-7.38,24.372
2312,3.627,0.866,-35.209,3.324,9.477,4.568,35.306,4.159,-24.419,-2.838,0,36.8,37.1,9.443,3.419,-13.038,-10.196,-14.441,-11.478,-3.294,27.222,0,240.14,Inf,256,240,-12.286,3.074,-7.347,24.391
2312.5,3.627,0.866,-35.209,3.324,9.477,4.568,35.306,4.159,-24.419,-2.838,0,36.8,37.1,9.443,3.419,-13.159,-10.198,-14.471,-11.48,-3.294,27.222,0,239.54,Inf,256,240,-12.288,3.083,-7.359,24.384
2313,3.627,0.866,-35.209,3.324,9.477,4.568,35.306,4.159,-24.419,-2.838,0,36.8,37.1,9.443,3.419,-13.106,-10.211,-14.441,-11.485,-3.294,27.222,0,239.54,Inf,256,240,-12.327,3.092,-7.366,24.332
2313.5,3.627,0.866,-35.209,3.324,9.477,4.568,35.306,4.159,-24.419,-2.838,0,36.8,37.1,9.443,3.419,-13.084,-10.196,-14.461,-11.471,-3.294,27.222,0,243.44,Inf,256,240,-12.311,3.101,-7.373,24.235
2314,3.627,0.866,-35.209,3.324,9.477,4.527,35.322,4.15,-24.456,-2.822,0,36.831,37.03,9.443,3.419,-13.197,-10.197,-14.498,-11.516,-3.283,27.218,0,243.44,Inf,255,240,-12.303,3.109,-7.345,24.126
2314.5,3.627,0.866,-35.209,3.324,9.477,4.527,35.322,4.15,-24.456,-2.822,0,36.8,37,9.443,3.419,-13.179,-10.184,-14.486,-11.501,-3.283,27.218,0,242.84,Inf,255,240,-12.352,3.118,-7.356,24.058
2315,2.826,0.68,-35.117,3.36,9.466,4.527,35.322,4.15,-24.456,-2.822,0,36.8,37,9.45,3.316,-13.095,-10.197,-14.506,-11.488,-3.283,27.218,0,242.84,Inf,254,240,-12.337,3.126,-7.358,24.035
2315.5,2.826,0.68,-35.117,3.36,9.466,4.527,35.322,4.15,-24.456,-2.822,0,36.8,37,9.45,3.316,-13.07,-10.238,-14.383,-11.462,-3.283,27.218,0,243.44,Inf,254,240,-12.322,3.121,-7.375,23.987
2316,2.826,0.68,-35.117,3.36,9.466,4.527,35.322,4.15,-24.456,-2.822,0,36.8,37,9.45,3.316,-13.167,-10.199,-14.396,-11.435,-3.283,27.218,0,243.44,Inf,253,240,-12.288,3.117,-7.403,23.97
2316.5,2.826,0.68,-35.117,3.36,9.466,4.527,35.322,4.15,-24.456,-2.822,0,36.8,37,9.45,3.316,-12.989,-10.203,-14.397,-11.443,-3.283,27.218,0,241.54,Inf,253,240,-12.299,3.112,-7.365,23.861
2317,2.826,0.68,-35.117,3.36,9.466,4.471,35.313,4.15,-24.488,-2.816,0,36.846,37.153,9.45,3.316,-13.022,-10.197,-14.345,-11.43,-3.277,27.228,0,241.54,Inf,252,240,-12.258,3.107,-7.377,23.819
2317.5,2.826,0.68,-35.117,3.36,9.466,4.471,35.313,4.15,-24.488,-2.816,0,36.8,37.2,9.45,3.316,-13.138,-10.192,-14.461,-11.489,-3.277,27.228,0,242.34,Inf,252,240,-12.249,3.103,-7.363,23.771
2318,2.826,0.68,-35.117,3.36,9.466,4.471,35.313,4.15,-24.488,-2.816,0,36.8,37.2,9.45,3.316,-13.101,-10.189,-14.438,-11.449,-3.277,27.228,0,242.34,Inf,251,240,-12.32,3.098,-7.35,23.7
2318.5,3.291,0.838,-34.536,3.393,9.336,4.471,35.313,4.15,-24.488,-2.816,0,36.8,37.2,9.513,3.453,-13.091,-10.183,-14.391,-11.412,-3.277,27.228,0,242.04,Inf,251,240,-12.294,3.094,-7.368,23.676
2319,3.291,0.838,-34.536,3.393,9.336,4.471,35.313,4.15,-24.488,-2.816,0,36.8,37.2,9.513,3.453,-13.122,-10.215,-14.461,-11.48,-3.277,27.228,0,242.04,Inf,250,240,-12.269,3.097,-7.34,23.632
2319.5,3.291,0.838,-34.536,3.393,9.336,4.471,35.313,4.15,-24.488,-2.816,0,36.8,37.2,9.513,3.453,-13.162,-10.172,-14.539,-11.507,-3.277,27.228,0,238.04,Inf,250,240,-12.32,3.1,-7.356,23.599
2320,3.291,0.838,-34.536,3.393,9.336,4.471,35.313,4.15,-24.488,-2.816,0,36.8,37.2,9.513,3.453,-13.187,-10.188,-14.525,-11.518,-3.277,27.228,0,238.04,Inf,251,240,-12.345,3.103,-7.361,23.621
2320.5,3.291,0.838,-34.536,3.393,9.336,4.518,35.335,4.169,-24.406,-2.811,0,36.86,37.103,9.513,3.453,-13.092,-10.179,-14.445,-11.475,-3.272,27.229,0,237.44,Inf,251,240,-12.354,3.106,-7.373,23.675
2321,3.291,0.838,-34.536,3.393,9.336,4.518,35.335,4.169,-24.406,-2.811,0,36.9,37.1,9.513,3.453,-13.069,-10.212,-14.427,-11.455,-3.272,27.229,0,237.44,Inf,252,240,-12.298,3.109,-7.357,23.703
2321.5,3.09,0.85,-34.005,3.407,9.377,4.518,35.335,4.169,-24.406,-2.811,0,36.9,37.1,9.481,3.297,-13.107,-10.185,-14.397,-11.442,-3.272,27.229,0,237.54,Inf,252,240,-12.291,3.112,-7.363,23.733
2322,3.09,0.85,-34.005,3.407,9.377,4.518,35.335,4.169,-24.406,-2.811,0,36.9,37.1,9.481,3.297,-13.051,-10.161,-14.404,-11.41,-3.272,27.229,0,237.54,Inf,253,240,-12.283,3.112,-7.369,23.789
2322.5,3.09,0.85,-34.005,3.407,9.377,4.518,35.335,4.169,-24.406,-2.811,0,36.9,37.1,9.481,3.297,-13.033,-10.198,-14.408,-11.45,-3.272,27.229,0,237.64,Inf,253,240,-12.256,3.111,-7.369,23.805
2323,3.09,0.85,-34.005,3.407,9.377,4.518,35.335,4.169,-24.406,-2.811,0,36.9,37.1,9.481,3.297,-13.115,-10.181,-14.409,-11.471,-3.272,27.229,0,237.64,Inf,254,240,-12.272,3.111,-7.363,23.844
2323.5,3.09,0.85,-34.005,3.407,9.377,4.559,35.332,4.165,-24.477,-2.818,0,36.877,37.143,9.481,3.297,-13.143,-10.181,-14.417,-11.494,-3.275,27.243,0,239.44,Inf,254,240,-12.294,3.111,-7.362,23.862
2324,3.09,0.85,-34.005,3.407,9.377,4.559,35.332,4.165,-24.477,-2.818,0,36.9,37.1,9.481,3.297,-13.102,-10.201,-14.474,-11.493,-3.275,27.243,0,239.44,Inf,254,240,-12.309,3.11,-7.354,23.877
2324.5,3.09,0.85,-34.005,3.407,9.377,4.559,35.332,4.165,-24.477,-2.818,0,36.9,37.1,9.481,3.297,-13.166,-10.187,-14.409,-11.455,-3.275,27.243,0,238.94,Inf,254,240,-12.317,3.11,-7.348,23.91
2325,2.903,0.757,-34.28,3.363,9.194,4.559,35.332,4.165,-24.477,-2.818,0,36.9,37.1,9.528,3.309,-13.138,-10.202,-14.437,-11.478,-3.275,27.243,0,238.94,Inf,255,240,-12.304,3.11,-7.344,23.946
2325.5,2.903,0.757,-34.28,3.363,9.194,4.559,35.332,4.165,-24.477,-2.818,0,36.9,37.1,9.528,3.309,-13.077,-10.186,-14.468,-11.47,-3.275,27.243,0,238.24,Inf,255,240,-12.314,3.106,-7.354,23.987
2326,2.903,0.757,-34.28,3.363,9.194,4.559,35.332,4.165,-24.477,-2.818,0,36.9,37.1,9.528,3.309,-13.139,-10.184,-14.442,-11.461,-3.275,27.243,0,238.24,Inf,256,240,-12.3,3.103,-7.361,24.047
2326.5,2.903,0.757,-34.28,3.363,9.194,4.559,35.332,4.165,-24.477,-2.818,0,36.9,37.1,9.528,3.309,-13.157,-10.185,-14.408,-11.442,-3.275,27.243,0,240.64,Inf,256,240,-12.306,3.1,-7.359,24.071
2327,2.903,0.757,-34.28,3.363,9.194,4.548,35.329,4.165,-24.497,-2.823,0,36.883,37.126,9.528,3.309,-13.167,-10.207,-14.47,-11.457,-3.273,27.241,0,240.64,Inf,256,240,-12.298,3.097,-7.358,24.075
2327.5,2.903,0.757,-34.28,3.363,9.194,4.548,35.329,4.165,-24.497,-2.823,0,36.9,37.1,9.528,3.309,-13.131,-10.176,-14.516,-11.51,-3.273,27.241,0,240.94,Inf,256,240,-12.326,3.093,-7.351,24.111
2328,3.092,0.773,-34.334,3.37,9.463,4.548,35.329,4.165,-24.497,-2.823,0,36.9,37.1,9.535,3.292,-13.188,-10.206,-14.554,-11.483,-3.273,27.241,0,240.94,Inf,256,240,-12.333,3.09,-7.382,24.159
2328.5,3.092,0.773,-34.334,3.37,9.463,4.548,35.329,4.165,-24.497,-2.823,0,36.9,37.1,9.535,3.292,-13.17,-10.219,-14.483,-11.532,-3.273,27.241,0,240.84,Inf,256,240,-12.358,3.09,-7.356,24.215
2329,3.092,0.773,-34.334,3.37,9.463,4.548,35.329,4.165,-24.497,-2.823,0,36.9,37.1,9.535,3.292,-13.166,-10.219,-14.507,-11.519,-3.273,27.241,0,240.84,Inf,256,240,-12.351,3.09,-7.368,24.247
2329.5,3.092,0.773,-34.334,3.37,9.463,4.548,35.329,4.165,-24.497,-2.823,0,36.9,37.1,9.535,3.292,-13.152,-10.215,-14.546,-11.514,-3.273,27.241,0,243.14,Inf,256,240,-12.353,3.09,-7.382,24.268
2330,3.092,0.773,-34.334,3.37,9.463,4.526,35.337,4.167,-24.479,-2.813,0,36.899,37.156,9.535,3.292,-13.137,-10.212,-14.511,-11.462,-3.268,27.258,0,243.14,Inf,255,240,-12.357,3.09,-7.374,24.264
2330.5,3.092,0.773,-34.334,3.37,9.463,4.526,35.337,4.167,-24.479,-2.813,0,36.9,37.2,9.535,3.292,-13.168,-10.231,-14.556,-11.498,-3.268,27.258,0,243.44,Inf,255,240,-12.33,3.09,-7.388,24.253
2331,3.092,0.773,-34.334,3.37,9.463,4.526,35.337,4.167,-24.479,-2.813,0,36.9,37.2,9.535,3.292,-13.186,-10.257,-14.381,-11.543,-3.268,27.258,0,243.44,Inf,254,240,-12.363,3.09,-7.392,24.328
2331.5,2.569,0.689,-34.061,3.419,9.394,4.526,35.337,4.167,-24.479,-2.813,0,36.9,37.2,9.471,3.2,-13.185,-10.219,-14.451,-11.492,-3.268,27.258,0,243.34,Inf,254,240,-12.342,3.09,-7.38,24.419
2332,2.569,0.689,-34.061,3.419,9.394,4.526,35.337,4.167,-24.479,-2.813,0,36.9,37.2,9.471,3.2,-13.192,-10.221,-14.445,-11.486,-3.268,27.258,0,243.34,Inf,253,240,-12.337,3.082,-7.385,24.454
2332.5,2.569,0.689,-34.061,3.419,9.394,4.526,35.337,4.167,-24.479,-2.813,0,36.9,37.2,9.471,3.2,-13.188,-10.227,-14.443,-11.481,-3.268,27.258,0,241.64,Inf,253,240,-12.336,3.073,-7.389,24.445
2333,2.569,0.689,-34.061,3.419,9.394,4.526,35.337,4.167,-24.479,-2.813,0,36.9,37.2,9.471,3.2,-13.141,-10.217,-14.51,-11.488,-3.268,27.258,0,241.64,Inf,252,240,-12.335,3.065,-7.382,24.418
2333.5,2.569,0.689,-34.061,3.419,9.394,4.524,35.327,4.15,-24.508,-2.814,0,36.908,37.214,9.471,3.2,-13.12,-10.203,-14.414,-11.43,-3.271,27.259,0,241.54,Inf,252,240,-12.339,3.057,-7.393,24.421
2334,2.569,0.689,-34.061,3.419,9.394,4.524,35.327,4.15,-24.508,-2.814,0,36.9,37.2,9.471,3.2,-13.16,-10.183,-14.38,-11.425,-3.271,27.259,0,241.54,Inf,251,240,-12.292,3.049,-7.372,24.403
2334.5,2.909,0.682,-35.209,3.394,9.445,4.524,35.327,4.15,-24.508,-2.814,0,36.9,37.2,9.41,3.301,-13.142,-10.213,-14.512,-11.504,-3.271,27.259,0,241.64,Inf,251,240,-12.287,3.041,-7.401,24.403
2335,2.909,0.682,-35.209,3.394,9.445,4.524,35.327,4.15,-24.508,-2.814,0,36.9,37.2,9.41,3.301,-13.197,-10.233,-14.503,-11.526,-3.271,27.259,0,241.64,Inf,250,240,-12.343,3.039,-7.391,24.371
2335.5,2.909,0.682,-35.209,3.394,9.445,4.524,35.327,4.15,-24.508,-2.814,0,36.9,37.2,9.41,3.301,-13.118,-10.229,-14.464,-11.473,-3.271,27.259,0,238.64,Inf,250,240,-12.365,3.037,-7.394,24.388
2336,2.909,0.682,-35.209,3.394,9.445,4.524,35.327,4.15,-24.508,-2.814,0,36.9,37.2,9.41,3.301,-13.14,-10.219,-14.466,-11.501,-3.271,27.259,0,238.64,Inf,251,240,-12.321,3.035,-7.373,24.428
2336.5,2.909,0.682,-35.209,3.394,9.445,4.499,35.345,4.152,-24.515,-2.811,0,36.919,37.236,9.41,3.301,-13.131,-10.226,-14.473,-11.512,-3.258,27.261,0,238.04,Inf,251,240,-12.331,3.033,-7.406,24.377
2337,2.909,0.682,-35.209,3.394,9.445,4.499,35.345,4.152,-24.515,-2.811,0,36.9,37.2,9.41,3.301,-13.126,-10.223,-14.456,-11.517,-3.258,27.261,0,238.04,Inf,252,240,-12.336,3.031,-7.39,24.378
2337.5,2.641,0.681,-33.871,3.433,9.372,4.499,35.345,4.152,-24.515,-2.811,0,36.9,37.2,9.49,3.165,-13.187,-10.215,-14.453,-11.488,-3.258,27.261,0,237.94,Inf,252,240,-12.331,3.029,-7.395,24.483
2338,2.641,0.681,-33.871,3.433,9.372,4.499,35.345,4.152,-24.515,-2.811,0,36.9,37.2,9.49,3.165,-13.137,-10.216,-14.454,-11.506,-3.258,27.261,0,237.94,Inf,253,240,-12.336,3.022,-7.379,24.598
2338.5,2.641,0.681,-33.871,3.433,9.372,4.499,35.345,4.152,-24.515,-2.811,0,36.9,37.2,9.49,3.165,-13.21,-10.214,-14.513,-11.528,-3.258,27.261,0,237.84,Inf,253,240,-12.328,3.016,-7.388,24.598
2339,2.641,0.681,-33.871,3.433,9.372,4.499,35.345,4.152,-24.515,-2.811,0,36.9,37.2,9.49,3.165,-13.094,-10.234,-14.348,-11.477,-3.258,27.261,0,237.84,Inf,254,240,-12.366,3.01,-7.403,24.618
2339.5,2.641,0.681,-33.871,3.433,9.372,4.499,35.345,4.152,-24.515,-2.811,0,36.9,37.2,9.49,3.165,-13.136,-10.23,-14.366,-11.484,-3.258,27.261,0,238.94,Inf,254,240,-12.288,3.004,-7.381,24.61
2340,2.641,0.681,-33.871,3.433,9.372,4.511,35.334,4.162,-24.589,-2.813,0,36.929,37.158,9.49,3.165,-13.123,-10.208,-14.453,-11.463,-3.244,27.261,0,238.94,Inf,255,240,-12.304,2.998,-7.394,24.593
2340.5,2.641,0.681,-33.871,3.433,9.372,4.511,35.334,4.162,-24.589,-2.813,0,36.9,37.2,9.49,3.165,-13.125,-10.225,-14.401,-11.507,-3.244,27.261,0,239.14,Inf,255,240,-12.312,2.992,-7.386,24.584
2341,3.114,0.819,-34.06,3.42,9.335,4.511,35.334,4.162,-24.589,-2.813,0,36.9,37.2,9.438,3.186,-13.086,-10.202,-14.423,-11.485,-3.244,27.261,0,239.14,Inf,255,240,-12.315,2.986,-7.399,24.523
2341.5,3.114,0.819,-34.06,3.42,9.335,4.511,35.334,4.162,-24.589,-2.813,0,36.9,37.2,9.438,3.186,-13.115,-10.238,-14.435,-11.504,-3.244,27.261,0,239.74,Inf,255,240,-12.299,2.988,-7.389,24.533
2342,3.114,0.819,-34.06,3.42,9.335,4.511,35.334,4.162,-24.589,-2.813,0,36.9,37.2,9.438,3.186,-13.14,-10.208,-14.45,-11.497,-3.244,27.261,0,239.74,Inf,255,240,-12.323,2.991,-7.401,24.514
2342.5,3.114,0.819,-34.06,3.42,9.335,4.511,35.334,4.162,-24.589,-2.813,0,36.9,37.2,9.438,3.186,-13.15,-10.234,-14.443,-11.513,-3.244,27.261,0,242.54,Inf,255,240,-12.324,2.993,-7.396,24.565
2343,3.114,0.819,-34.06,3.42,9.335,4.556,35.354,4.173,-24.521,-2.809,0,36.931,37.294,9.438,3.186,-13.093,-10.205,-14.455,-11.496,-3.251,27.266,0,242.54,Inf,254,240,-12.335,2.995,-7.382,24.562
2343.5,3.114,0.819,-34.06,3.42,9.335,4.556,35.354,4.173,-24.521,-2.809,0,36.9,37.3,9.438,3.186,-13.149,-10.214,-14.403,-11.473,-3.251,27.266,0,242.74,Inf,254,240,-12.312,2.997,-7.403,24.538
2344,3.511,0.851,-35.209,3.32,9.385,4.556,35.354,4.173,-24.521,-2.809,0,36.9,37.3,9.369,3.465,-13.115,-10.205,-14.444,-11.491,-3.251,27.266,0,242.74,Inf,253,240,-12.31,2.998,-7.414,24.647
2344.5,3.511,0.851,-35.209,3.32,9.385,4.556,35.354,4.173,-24.521,-2.809,0,36.9,37.3,9.369,3.465,-13.195,-10.217,-14.48,-11.503,-3.251,27.266,0,242.94,Inf,253,240,-12.314,3.007,-7.389,24.643
2345,3.511,0.851,-35.209,3.32,9.385,4.556,35.354,4.173,-24.521,-2.809,0,36.9,37.3,9.369,3.465,-13.134,-10.19,-14.482,-11.506,-3.251,27.266,0,242.94,Inf,252,240,-12.349,3.015,-7.377,24.584
2345.5,3.511,0.851,-35.209,3.32,9.385,4.556,35.354,4.173,-24.521,-2.809,0,36.9,37.3,9.369,3.465,-13.113,-10.218,-14.466,-11.491,-3.251,27.266,0,242.14,Inf,252,240,-12.328,3.023,-7.375,24.53
2346,3.511,0.851,-35.209,3.32,9.385,4.556,35.354,4.173,-24.521,-2.809,0,36.9,37.3,9.369,3.465,-13.076,-10.207,-14.456,-11.489,-3.251,27.266,0,242.14,Inf,251,240,-12.322,3.031,-7.39,24.531
2346.5,3.511,0.851,-35.209,3.32,9.385,4.555,35.347,4.167,-24.555,-2.797,0,36.949,37.192,9.369,3.465,-13.106,-10.226,-14.374,-11.438,-3.251,27.265,0,242.14,Inf,251,240,-12.307,3.039,-7.396,24.533
2347,3.511,0.851,-35.209,3.32,9.385,4.555,35.347,4.167,-24.555,-2.797,0,36.9,37.2,9.369,3.465,-13.144,-10.211,-14.422,-11.469,-3.251,27.265,0,242.14,Inf,250,240,-12.286,3.047,-7.386,24.55
2347.5,3.123,0.756,-34.835,3.4,9.391,4.555,35.347,4.167,-24.555,-2.797,0,36.9,37.2,9.454,3.175,-13.064,-10.19,-14.475,-11.457,-3.251,27.265,0,241.74,Inf,250,240,-12.311,3.055,-7.378,24.579
2348,3.123,0.756,-34.835,3.4,9.391,4.555,35.347,4.167,-24.555,-2.797,0,36.9,37.2,9.454,3.175,-13.077,-10.216,-14.405,-11.429,-3.251,27.265,0,241.74,Inf,249,240,-12.296,3.056,-7.381,24.563
2348.5,3.123,0.756,-34.835,3.4,9.391,4.555,35.347,4.167,-24.555,-2.797,0,36.9,37.2,9.454,3.175,-13.144,-10.203,-14.385,-11.443,-3.251,27.265,0,236.94,Inf,249,240,-12.282,3.057,-7.375,24.583
2349,3.123,0.756,-34.835,3.4,9.391,4.555,35.347,4.167,-24.555,-2.797,0,36.9,37.2,9.454,3.175,-13.056,-10.213,-14.416,-11.477,-3.251,27.265,0,236.94,Inf,250,240,-12.294,3.058,-7.366,24.584
2349.5,3.123,0.756,-34.835,3.4,9.391,4.516,35.344,4.162,-24.545,-2.798,0,36.945,37.194,9.454,3.175,-13.148,-10.215,-14.443,-11.451,-3.252,27.268,0,237.94,Inf,250,240,-12.29,3.059,-7.377,24.59
2350,3.123,0.756,-34.835,3.4,9.391,4.516,35.344,4.162,-24.545,-2.798,0,36.9,37.2,9.454,3.175,-13.172,-10.191,-14.443,-11.451,-3.252,27.268,0,237.94,Inf,251,240,-12.314,3.06,-7.356,24.574
2350.5,3.027,0.693,-35.209,3.388,9.443,4.516,35.344,4.162,-24.545,-2.798,0,36.9,37.2,9.362,3.313,-13.188,-10.201,-14.505,-11.485,-3.252,27.268,0,237.94,Inf,251,240,-12.314,3.061,-7.362,24.559
2351,3.027,0.693,-35.209,3.388,9.443,4.516,35.344,4.162,-24.545,-2.798,0,36.9,37.2,9.362,3.313,-13.185,-10.229,-14.518,-11.52,-3.252,27.268,0,237.94,Inf,252,240,-12.345,3.06,-7.361,24.537
2351.5,3.027,0.693,-35.209,3.388,9.443,4.516,35.344,4.162,-24.545,-2.798,0,36.9,37.2,9.362,3.313,-13.14,-10.198,-14.528,-11.527,-3.252,27.268,0,238.24,Inf,252,240,-12.363,3.06,-7.361,24.512
2352,3.027,0.693,-35.209,3.388,9.443,4.516,35.344,4.162,-24.545,-2.798,0,36.9,37.2,9.362,3.313,-13.229,-10.202,-14.512,-11.511,-3.252,27.268,0,238.24,Inf,253,240,-12.348,3.059,-7.371,24.506
2352.5,3.027,0.693,-35.209,3.388,9.443,4.507,35.351,4.179,-24.514,-2.804,0,36.952,37.199,9.362,3.313,-13.18,-10.22,-14.55,-11.531,-3.253,27.266,0,238.94,Inf,253,240,-12.363,3.059,-7.348,24.463
2353,3.027,0.693,-35.209,3.388,9.443,4.507,35.351,4.179,-24.514,-2.804,0,37,37.2,9.362,3.313,-13.182,-10.23,-14.566,-11.495,-3.253,27.266,0,238.94,Inf,254,240,-12.37,3.058,-7.398,24.409
2353.5,3.027,0.693,-35.209,3.388,9.443,4.507,35.351,4.179,-24.514,-2.804,0,37,37.2,9.362,3.313,-13.193,-10.245,-14.484,-11.513,-3.253,27.266,0,238.44,Inf,254,240,-12.368,3.058,-7.401,24.38
2354,2.731,0.715,-33.983,3.377,9.429,4.507,35.351,4.179,-24.514,-2.804,0,37,37.2,9.482,3.261,-13.227,-10.24,-14.546,-11.503,-3.253,27.266,0,238.44,Inf,255,240,-12.359,3.057,-7.373,24.383
2354.5,2.731,0.715,-33.983,3.377,9.429,4.507,35.351,4.179,-24.514,-2.804,0,37,37.2,9.482,3.261,-13.199,-10.24,-14.55,-11.519,-3.253,27.266,0,238.64,Inf,255,240,-12.379,3.052,-7.371,24.353
2355,2.731,0.715,-33.983,3.377,9.429,4.507,35.351,4.179,-24.514,-2.804,0,37,37.2,9.482,3.261,-13.176,-10.24,-14.441,-11.5,-3.253,27.266,0,238.64,Inf,256,240,-12.377,3.047,-7.406,24.351
2355.5,2.731,0.715,-33.983,3.377,9.429,4.507,35.351,4.179,-24.514,-2.804,0,37,37.2,9.482,3.261,-13.182,-10.27,-14.541,-11.559,-3.253,27.266,0,241.64,Inf,256,240,-12.339,3.042,-7.398,24.338
2356,2.731,0.715,-33.983,3.377,9.429,4.49,35.351,4.164,-24.56,-2.797,0,36.95,37.18,9.482,3.261,-13.155,-10.239,-14.506,-11.526,-3.253,27.264,0,241.64,Inf,255,240,-12.388,3.037,-7.398,24.29
2356.5,2.731,0.715,-33.983,3.377,9.429,4.49,35.351,4.164,-24.56,-2.797,0,37,37.2,9.482,3.261,-13.108,-10.242,-14.484,-11.497,-3.253,27.264,0,242.24,Inf,255,240,-12.356,3.032,-7.408,24.283
2357,3.012,0.775,-34.529,3.362,9.444,4.49,35.351,4.164,-24.56,-2.797,0,37,37.2,9.394,3.231,-13.187,-10.255,-14.439,-11.507,-3.253,27.264,0,242.24,Inf,254,240,-12.333,3.027,-7.418,24.286
2357.5,3.012,0.775,-34.529,3.362,9.444,4.49,35.351,4.164,-24.56,-2.797,0,37,37.2,9.394,3.231,-13.136,-10.24,-14.441,-11.494,-3.253,27.264,0,242.34,Inf,254,240,-12.347,3.026,-7.398,24.295
2358,3.012,0.775,-34.529,3.362,9.444,4.49,35.351,4.164,-24.56,-2.797,0,37,37.2,9.394,3.231,-13.09,-10.207,-14.478,-11.454,-3.253,27.264,0,242.34,Inf,253,240,-12.328,3.026,-7.412,24.289
2358.5,3.012,0.775,-34.529,3.362,9.444,4.49,35.351,4.164,-24.56,-2.797,0,37,37.2,9.394,3.231,-13.096,-10.24,-14.398,-11.463,-3.253,27.264,0,243.14,Inf,253,240,-12.307,3.026,-7.42,24.295
2359,3.012,0.775,-34.529,3.362,9.444,4.515,35.34,4.183,-24.585,-2.802,0,36.957,37.231,9.394,3.231,-13.122,-10.227,-14.423,-11.49,-3.256,27.269,0,243.14,Inf,252,240,-12.299,3.026,-7.392,24.322
2359.5,3.012,0.775,-34.529,3.362,9.444,4.515,35.34,4.183,-24.585,-2.802,0,37,37.2,9.394,3.231,-13.089,-10.224,-14.462,-11.476,-3.256,27.269,0,243.34,Inf,252,240,-12.316,3.025,-7.418,24.338
2360,3.012,0.775,-34.529,3.362,9.444,4.515,35.34,4.183,-24.585,-2.802,0,37,37.2,9.394,3.231,-13.124,-10.234,-14.418,-11.494,-3.256,27.269,0,243.34,Inf,251,240,-12.313,3.025,-7.405,24.347
2360.5,3.32,0.872,-34.077,3.364,9.322,4.515,35.34,4.183,-24.585,-2.802,0,37,37.2,9.573,3.292,-13.179,-10.233,-14.479,-11.532,-3.256,27.269,0,243.34,Inf,251,240,-12.317,3.025,-7.394,24.326
2361,3.32,0.872,-34.077,3.364,9.322,4.515,35.34,4.183,-24.585,-2.802,0,37,37.2,9.573,3.292,-13.208,-10.237,-14.505,-11.533,-3.256,27.269,0,243.34,Inf,250,240,-12.356,3.03,-7.396,24.339
2361.5,3.32,0.872,-34.077,3.364,9.322,4.515,35.34,4.183,-24.585,-2.802,0,37,37.2,9.573,3.292,-13.218,-10.245,-14.472,-11.523,-3.256,27.269,0,240.24,Inf,250,240,-12.371,3.035,-7.383,24.369
2362,3.32,0.872,-34.077,3.364,9.322,4.515,35.34,4.183,-24.585,-2.802,0,37,37.2,9.573,3.292,-13.171,-10.235,-14.548,-11.568,-3.256,27.269,0,240.24,Inf,250,240,-12.365,3.039,-7.389,24.359
2362.5,3.32,0.872,-34.077,3.364,9.322,4.548,35.345,4.154,-24.62,-2.81,0,36.949,37.234,9.573,3.292,-13.168,-10.252,-14.54,-11.54,-3.244,27.267,0,240.64,Inf,250,240,-12.381,3.044,-7.373,24.381
2363,3.32,0.872,-34.077,3.364,9.322,4.548,35.345,4.154,-24.62,-2.81,0,36.9,37.2,9.573,3.292,-13.226,-10.259,-14.485,-11.548,-3.244,27.267,0,240.64,Inf,250,240,-12.375,3.048,-7.399,24.369
2363.5,3.563,0.803,-35.209,3.319,9.429,4.548,35.345,4.154,-24.62,-2.81,0,36.9,37.2,9.422,3.37,-13.168,-10.255,-14.464,-11.518,-3.244,27.267,0,240.24,Inf,250,240,-12.38,3.053,-7.401,24.37
2364,3.563,0.803,-35.209,3.319,9.429,4.548,35.345,4.154,-24.62,-2.81,0,36.9,37.2,9.422,3.37,-13.146,-10.259,-14.495,-11.534,-3.244,27.267,0,240.24,Inf,250,240,-12.351,3.061,-7.396,24.245
2364.5,3.563,0.803,-35.209,3.319,9.429,4.548,35.345,4.154,-24.62,-2.81,0,36.9,37.2,9.422,3.37,-13.146,-10.249,-14.534,-11.561,-3.244,27.267,0,239.74,Inf,250,240,-12.359,3.069,-7.393,24.195
2365,3.563,0.803,-35.209,3.319,9.429,4.548,35.345,4.154,-24.62,-2.81,0,36.9,37.2,9.422,3.37,-13.194,-10.254,-14.6,-11.562,-3.244,27.267,0,239.74,Inf,250,240,-12.372,3.078,-7.4,24.16
2365.5,3.563,0.803,-35.209,3.319,9.429,4.543,35.351,4.172,-24.562,-2.809,0,36.952,37.216,9.422,3.37,-13.126,-10.262,-14.51,-11.546,-3.252,27.269,0,238.54,Inf,250,240,-12.403,3.085,-7.401,24.188
2366,3.563,0.803,-35.209,3.319,9.429,4.543,35.351,4.172,-24.562,-2.809,0,37,37.2,9.422,3.37,-13.146,-10.238,-14.526,-11.524,-3.252,27.269,0,238.54,Inf,251,240,-12.361,3.093,-7.399,24.207
2366.5,3.563,0.803,-35.209,3.319,9.429,4.543,35.351,4.172,-24.562,-2.809,0,37,37.2,9.422,3.37,-13.174,-10.261,-14.521,-11.517,-3.252,27.269,0,238.14,Inf,251,240,-12.359,3.101,-7.41,24.223
2367,3.247,0.774,-35.209,3.351,9.457,4.543,35.351,4.172,-24.562,-2.809,0,37,37.2,9.359,3.437,-13.196,-10.231,-14.528,-11.514,-3.252,27.269,0,238.14,Inf,252,240,-12.368,3.109,-7.383,24.204
2367.5,3.247,0.774,-35.209,3.351,9.457,4.543,35.351,4.172,-24.562,-2.809,0,37,37.2,9.359,3.437,-13.193,-10.242,-14.589,-11.533,-3.252,27.269,0,237.74,Inf,252,240,-12.367,3.111,-7.401,24.237
2368,3.247,0.774,-35.209,3.351,9.457,4.543,35.351,4.172,-24.562,-2.809,0,37,37.2,9.359,3.437,-13.216,-10.276,-14.502,-11.545,-3.252,27.269,0,237.74,Inf,253,240,-12.39,3.113,-7.408,24.214
2368.5,3.247,0.774,-35.209,3.351,9.457,4.543,35.351,4.172,-24.562,-2.809,0,37,37.2,9.359,3.437,-13.243,-10.239,-14.516,-11.528,-3.252,27.269,0,239.04,Inf,253,240,-12.385,3.115,-7.393,24.132
2369,3.247,0.774,-35.209,3.351,9.457,4.525,35.351,4.163,-24.548,-2.808,0,36.941,37.133,9.359,3.437,-13.134,-10.252,-14.519,-11.546,-3.248,27.264,0,239.04,Inf,253,240,-12.382,3.117,-7.41,24.07
2369.5,3.247,0.774,-35.209,3.351,9.457,4.525,35.351,4.163,-24.548,-2.808,0,36.9,37.1,9.359,3.437,-13.147,-10.263,-14.523,-11.541,-3.248,27.264,0,239.24,Inf,253,240,-12.363,3.12,-7.392,23.938
2370,3.226,0.778,-35.209,3.359,9.404,4.525,35.351,4.163,-24.548,-2.808,0,36.9,37.1,9.315,3.453,-13.163,-10.247,-14.5,-11.501,-3.248,27.264,0,239.24,Inf,253,240,-12.368,3.122,-7.397,23.918
2370.5,3.226,0.778,-35.209,3.359,9.404,4.525,35.351,4.163,-24.548,-2.808,0,36.9,37.1,9.315,3.453,-13.182,-10.264,-14.486,-11.522,-3.248,27.264,0,238.64,Inf,253,240,-12.353,3.123,-7.403,23.921
2371,3.226,0.778,-35.209,3.359,9.404,4.525,35.351,4.163,-24.548,-2.808,0,36.9,37.1,9.315,3.453,-13.145,-10.26,-14.461,-11.515,-3.248,27.264,0,238.64,Inf,254,240,-12.363,3.125,-7.395,23.904
2371.5,3.226,0.778,-35.209,3.359,9.404,4.525,35.351,4.163,-24.548,-2.808,0,36.9,37.1,9.315,3.453,-13.085,-10.255,-14.462,-11.5,-3.248,27.264,0,240.64,Inf,254,240,-12.345,3.127,-7.397,23.92
2372,3.226,0.778,-35.209,3.359,9.404,4.502,35.344,4.17,-24.637,-2.794,0,36.943,37.124,9.315,3.453,-13.182,-10.252,-14.44,-11.519,-3.241,27.274,0,240.64,Inf,254,240,-12.325,3.128,-7.389,23.93
2372.5,3.226,0.778,-35.209,3.359,9.404,4.502,35.344,4.17,-24.637,-2.794,0,36.9,37.1,9.315,3.453,-13.19,-10.256,-14.545,-11.551,-3.241,27.274,0,241.04,Inf,254,240,-12.348,3.13,-7.416,23.956
2373,3.241,0.783,-35.166,3.341,9.404,4.502,35.344,4.17,-24.637,-2.794,0,36.9,37.1,9.458,3.451,-13.174,-10.288,-14.417,-11.542,-3.241,27.274,0,241.04,Inf,253,240,-12.386,3.132,-7.408,23.994
2373.5,3.241,0.783,-35.166,3.341,9.404,4.502,35.344,4.17,-24.637,-2.794,0,36.9,37.1,9.458,3.451,-13.201,-10.261,-14.46,-11.513,-3.241,27.274,0,241.24,Inf,253,240,-12.355,3.133,-7.381,24.043
2374,3.241,0.783,-35.166,3.341,9.404,4.502,35.344,4.17,-24.637,-2.794,0,36.9,37.1,9.458,3.451,-13.038,-10.219,-14.423,-11.485,-3.241,27.274,0,241.24,Inf,252,240,-12.359,3.135,-7.388,24.052
2374.5,3.241,0.783,-35.166,3.341,9.404,4.502,35.344,4.17,-24.637,-2.794,0,36.9,37.1,9.458,3.451,-13.18,-10.244,-14.557,-11.543,-3.241,27.274,0,242.34,Inf,252,240,-12.291,3.137,-7.39,24.037
2375,3.241,0.783,-35.166,3.341,9.404,4.502,35.344,4.17,-24.637,-2.794,0,36.9,37.1,9.458,3.451,-13.159,-10.281,-14.494,-11.543,-3.241,27.274,0,242.34,Inf,251,240,-12.381,3.139,-7.38,24.044
2375.5,3.241,0.783,-35.166,3.341,9.404,4.499,35.346,4.153,-24.625,-2.8,0,36.929,37.129,9.458,3.451,-13.176,-10.258,-14.481,-11.549,-3.236,27.269,0,241.84,Inf,251,240,-12.369,3.14,-7.376,24.032
2376,3.241,0.783,-35.166,3.341,9.404,4.499,35.346,4.153,-24.625,-2.8,0,36.9,37.1,9.458,3.451,-13.145,-10.239,-14.464,-11.507,-3.236,27.269,0,241.84,Inf,250,240,-12.366,3.142,-7.385,23.998
2376.5,3.001,0.796,-33.818,3.352,9.277,4.499,35.346,4.153,-24.625,-2.8,0,36.9,37.1,9.612,3.263,-13.182,-10.241,-14.423,-11.491,-3.236,27.269,0,242.24,Inf,250,240,-12.339,3.143,-7.386,23.942
2377,3.001,0.796,-33.818,3.352,9.277,4.499,35.346,4.153,-24.625,-2.8,0,36.9,37.1,9.612,3.263,-13.202,-10.25,-14.509,-11.523,-3.236,27.269,0,242.24,Inf,249,240,-12.334,3.141,-7.375,23.947
2377.5,3.001,0.796,-33.818,3.352,9.277,4.499,35.346,4.153,-24.625,-2.8,0,36.9,37.1,9.612,3.263,-13.148,-10.265,-14.498,-11.57,-3.236,27.269,0,238.34,Inf,249,240,-12.371,3.139,-7.37,24.019
2378,3.001,0.796,-33.818,3.352,9.277,4.499,35.346,4.153,-24.625,-2.8,0,36.9,37.1,9.612,3.263,-13.178,-10.242,-14.556,-11.55,-3.236,27.269,0,238.34,Inf,250,240,-12.37,3.137,-7.378,24.074
2378.5,3.001,0.796,-33.818,3.352,9.277,4.491,35.347,4.149,-24.653,-2.793,0,36.922,37.047,9.612,3.263,-13.186,-10.243,-14.391,-11.466,-3.242,27.267,0,238.24,Inf,250,240,-12.381,3.134,-7.417,24.144
2379,3.001,0.796,-33.818,3.352,9.277,4.491,35.347,4.149,-24.653,-2.793,0,36.9,37,9.612,3.263,-13.182,-10.252,-14.442,-11.503,-3.242,27.267,0,238.24,Inf,251,240,-12.321,3.132,-7.402,24.155
2379.5,3.532,0.843,-35.209,3.304,9.448,4.491,35.347,4.149,-24.653,-2.793,0,36.9,37,9.347,3.411,-13.085,-10.251,-14.407,-11.515,-3.242,27.267,0,238.24,Inf,251,240,-12.345,3.13,-7.395,24.158
2380,3.532,0.843,-35.209,3.304,9.448,4.491,35.347,4.149,-24.653,-2.793,0,36.9,37,9.347,3.411,-13.1,-10.231,-14.455,-11.513,-3.242,27.267,0,238.24,Inf,252,240,-12.314,3.137,-7.378,24.278
2380.5,3.532,0.843,-35.209,3.304,9.448,4.491,35.347,4.149,-24.653,-2.793,0,36.9,37,9.347,3.411,-13.148,-10.245,-14.428,-11.502,-3.242,27.267,0,238.24,Inf,252,240,-12.325,3.143,-7.393,24.346
2381,3.532,0.843,-35.209,3.304,9.448,4.491,35.347,4.149,-24.653,-2.793,0,36.9,37,9.347,3.411,-13.164,-10.251,-14.447,-11.532,-3.242,27.267,0,238.24,Inf,253,240,-12.331,3.149,-7.39,24.375
2381.5,3.532,0.843,-35.209,3.304,9.448,4.491,35.347,4.149,-24.653,-2.793,0,36.9,37,9.347,3.411,-13.183,-10.259,-14.389,-11.504,-3.242,27.267,0,238.94,Inf,253,240,-12.349,3.156,-7.4,24.436
2382,3.532,0.843,-35.209,3.304,9.448,4.508,35.34,4.151,-24.67,-2.801,0,36.911,37.055,9.347,3.411,-13.171,-10.248,-14.513,-11.543,-3.237,27.266,0,238.94,Inf,254,240,-12.334,3.162,-7.384,24.44
2382.5,3.532,0.843,-35.209,3.304,9.448,4.508,35.34,4.151,-24.67,-2.801,0,36.9,37.1,9.347,3.411,-13.129,-10.232,-14.509,-11.511,-3.237,27.266,0,238.94,Inf,254,240,-12.369,3.168,-7.374,24.473
2383,2.89,0.736,-34.76,3.399,9.419,4.508,35.34,4.151,-24.67,-2.801,0,36.9,37.1,9.415,3.25,-13.175,-10.249,-14.445,-11.494,-3.237,27.266,0,238.94,Inf,255,240,-12.345,3.174,-7.399,24.483
2383.5,2.89,0.736,-34.76,3.399,9.419,4.508,35.34,4.151,-24.67,-2.801,0,36.9,37.1,9.415,3.25,-13.187,-10.27,-14.552,-11.545,-3.237,27.266,0,238.84,Inf,255,240,-12.341,3.169,-7.378,24.496
2384,2.89,0.736,-34.76,3.399,9.419,4.508,35.34,4.151,-24.67,-2.801,0,36.9,37.1,9.415,3.25,-13.227,-10.264,-14.495,-11.551,-3.237,27.266,0,238.84,Inf,256,240,-12.389,3.165,-7.378,24.475
2384.5,2.89,0.736,-34.76,3.399,9.419,4.508,35.34,4.151,-24.67,-2.801,0,36.9,37.1,9.415,3.25,-13.144,-10.249,-14.497,-11.514,-3.237,27.266,0,241.74,Inf,256,240,-12.384,3.16,-7.397,24.464
2385,2.89,0.736,-34.76,3.399,9.419,4.551,35.345,4.154,-24.648,-2.788,0,36.908,37.022,9.415,3.25,-13.178,-10.255,-14.423,-11.534,-3.234,27.263,0,241.74,Inf,255,240,-12.351,3.156,-7.399,24.465
2385.5,2.89,0.736,-34.76,3.399,9.419,4.551,35.345,4.154,-24.648,-2.788,0,36.9,37,9.415,3.25,-13.111,-10.248,-14.463,-11.512,-3.234,27.263,0,241.54,Inf,255,240,-12.347,3.151,-7.406,24.464
2386,3.362,0.776,-35.209,3.274,9.444,4.551,35.345,4.154,-24.648,-2.788,0,36.9,37,9.412,3.423,-13.145,-10.257,-14.455,-11.466,-3.234,27.263,0,241.54,Inf,254,240,-12.333,3.147,-7.391,24.459
2386.5,3.362,0.776,-35.209,3.274,9.444,4.551,35.345,4.154,-24.648,-2.788,0,36.9,37,9.412,3.423,-13.163,-10.233,-14.438,-11.497,-3.234,27.263,0,241.34,Inf,254,240,-12.331,3.151,-7.397,24.439
2387,3.362,0.776,-35.209,3.274,9.444,4.551,35.345,4.154,-24.648,-2.788,0,36.9,37,9.412,3.423,-13.147,-10.258,-14.489,-11.52,-3.234,27.263,0,241.34,Inf,253,240,-12.333,3.154,-7.4,24.449
2387.5,3.362,0.776,-35.209,3.274,9.444,4.551,35.345,4.154,-24.648,-2.788,0,36.9,37,9.412,3.423,-13.129,-10.242,-14.512,-11.526,-3.234,27.263,0,242.54,Inf,253,240,-12.353,3.158,-7.395,24.446
2388,3.362,0.776,-35.209,3.274,9.444,4.551,35.345,4.154,-24.648,-2.788,0,36.9,37,9.412,3.423,-13.168,-10.254,-14.531,-11.544,-3.234,27.263,0,242.54,Inf,252,240,-12.352,3.161,-7.376,24.439
2388.5,3.362,0.776,-35.209,3.274,9.444,4.487,35.329,4.144,-24.638,-2.798,0,36.891,37.06,9.412,3.423,-13.148,-10.241,-14.456,-11.508,-3.24,27.255,0,243.04,Inf,252,240,-12.374,3.164,-7.372,24.425
2389,3.362,0.776,-35.209,3.274,9.444,4.487,35.329,4.144,-24.638,-2.798,0,36.9,37.1,9.412,3.423,-13.206,-10.249,-14.543,-11.546,-3.24,27.255,0,243.04,Inf,251,240,-12.338,3.167,-7.38,24.398
2389.5,2.787,0.702,-35.129,3.321,9.377,4.487,35.329,4.144,-24.638,-2.798,0,36.9,37.1,9.479,3.47,-13.174,-10.251,-14.557,-11.55,-3.24,27.255,0,242.14,Inf,251,240,-12.386,3.171,-7.369,24.382
2390,2.787,0.702,-35.129,3.321,9.377,4.487,35.329,4.144,-24.638,-2.798,0,36.9,37.1,9.479,3.47,-13.24,-10.248,-14.585,-11.521,-3.24,27.255,0,242.14,Inf,250,240,-12.383,3.164,-7.358,24.389
2390.5,2.787,0.702,-35.129,3.321,9.377,4.487,35.329,4.144,-24.638,-2.798,0,36.9,37.1,9.479,3.47,-13.185,-10.266,-14.513,-11.493,-3.24,27.255,0,237.94,Inf,250,240,-12.399,3.158,-7.416,24.349
2391,2.787,0.702,-35.129,3.321,9.377,4.487,35.329,4.144,-24.638,-2.798,0,36.9,37.1,9.479,3.47,-13.172,-10.264,-14.496,-11.538,-3.24,27.255,0,237.94,Inf,251,240,-12.364,3.152,-7.392,24.338
2391.5,2.787,0.702,-35.129,3.321,9.377,4.496,35.333,4.155,-24.66,-2.806,0,36.888,36.938,9.479,3.47,-13.153,-10.264,-14.558,-11.526,-3.244,27.259,0,238.04,Inf,251,240,-12.367,3.146,-7.41,24.323
2392,2.787,0.702,-35.129,3.321,9.377,4.496,35.333,4.155,-24.66,-2.806,0,36.9,36.9,9.479,3.47,-13.191,-10.245,-14.445,-11.494,-3.244,27.259,0,238.04,Inf,252,240,-12.375,3.14,-7.424,24.303
2392.5,3.371,0.875,-33.691,3.369,9.319,4.496,35.333,4.155,-24.66,-2.806,0,36.9,36.9,9.584,3.375,-13.077,-10.254,-14.498,-11.493,-3.244,27.259,0,238.14,Inf,252,240,-12.344,3.134,-7.419,24.265
2393,3.371,0.875,-33.691,3.369,9.319,4.496,35.333,4.155,-24.66,-2.806,0,36.9,36.9,9.584,3.375,-13.114,-10.283,-14.461,-11.528,-3.244,27.259,0,238.14,Inf,253,240,-12.33,3.138,-7.416,24.268
2393.5,3.371,0.875,-33.691,3.369,9.319,4.496,35.333,4.155,-24.66,-2.806,0,36.9,36.9,9.584,3.375,-13.202,-10.275,-14.5,-11.542,-3.244,27.259,0,238.74,Inf,253,240,-12.346,3.142,-7.409,24.221
2394,3.371,0.875,-33.691,3.369,9.319,4.496,35.333,4.155,-24.66,-2.806,0,36.9,36.9,9.584,3.375,-13.206,-10.265,-14.48,-11.537,-3.244,27.259,0,238.74,Inf,254,240,-12.38,3.146,-7.399,24.179
2394.5,3.371,0.875,-33.691,3.369,9.319,4.463,35.329,4.141,-24.675,-2.785,0,36.873,37.034,9.584,3.375,-13.212,-10.29,-14.55,-11.571,-3.234,27.262,0,239.24,Inf,254,240,-12.372,3.149,-7.402,24.154
2395,3.371,0.875,-33.691,3.369,9.319,4.463,35.329,4.141,-24.675,-2.785,0,36.9,37,9.584,3.375,-13.166,-10.266,-14.572,-11.563,-3.234,27.262,0,239.24,Inf,254,240,-12.406,3.153,-7.405,24.139
2395.5,3.371,0.875,-33.691,3.369,9.319,4.463,35.329,4.141,-24.675,-2.785,0,36.9,37,9.584,3.375,-13.189,-10.275,-14.516,-11.535,-3.234,27.262,0,239.24,Inf,254,240,-12.392,3.157,-7.393,24.101
2396,3.375,0.788,-35.209,3.377,9.413,4.463,35.329,4.141,-24.675,-2.785,0,36.9,37,9.338,3.293,-13.161,-10.261,-14.528,-11.526,-3.234,27.262,0,239.24,Inf,254,240,-12.379,3.16,-7.414,24.073
2396.5,3.375,0.788,-35.209,3.377,9.413,4.463,35.329,4.141,-24.675,-2.785,0,36.9,37,9.338,3.293,-13.198,-10.305,-14.466,-11.567,-3.234,27.262,0,239.64,Inf,254,240,-12.369,3.164,-7.421,24.058
2397,3.375,0.788,-35.209,3.377,9.413,4.463,35.329,4.141,-24.675,-2.785,0,36.9,37,9.338,3.293,-13.111,-10.276,-14.509,-11.548,-3.234,27.262,0,239.64,Inf,254,240,-12.384,3.167,-7.426,24.048
2397.5,3.375,0.788,-35.209,3.377,9.413,4.463,35.329,4.141,-24.675,-2.785,0,36.9,37,9.338,3.293,-13.123,-10.302,-14.401,-11.482,-3.234,27.262,0,241.94,Inf,254,240,-12.361,3.171,-7.45,24.094
2398,3.375,0.788,-35.209,3.377,9.413,4.482,35.319,4.138,-24.737,-2.795,0,36.861,36.893,9.338,3.293,-13.17,-10.271,-14.389,-11.507,-3.234,27.257,0,241.94,Inf,253,240,-12.327,3.174,-7.418,24.094
2398.5,3.375,0.788,-35.209,3.377,9.413,4.482,35.319,4.138,-24.737,-2.795,0,36.9,36.9,9.338,3.293,-13.114,-10.267,-14.491,-11.536,-3.234,27.257,0,241.64,Inf,253,240,-12.334,3.177,-7.421,24.085
2399,3.144,0.815,-33.952,3.329,9.319,4.482,35.319,4.138,-24.737,-2.795,0,36.9,36.9,9.631,3.348,-13.21,-10.285,-14.539,-11.573,-3.234,27.257,0,241.64,Inf,252,240,-12.352,3.18,-7.411,24.11
2399.5,3.144,0.815,-33.952,3.329,9.319,4.482,35.319,4.138,-24.737,-2.795,0,36.9,36.9,9.631,3.348,-13.217,-10.258,-14.551,-11.567,-3.234,27.257,0,241.54,Inf,252,240,-12.402,3.18,-7.406,24.076
2400,3.144,0.815,-33.952,3.329,9.319,4.482,35.319,4.138,-24.737,-2.795,0,36.9,36.9,9.631,3.348,-13.276,-10.272,-14.563,-11.567,-3.234,27.257,0,241.54,Inf,251,240,-12.398,3.179,-7.42,24.045
2400.5,3.144,0.815,-33.952,3.329,9.319,4.482,35.319,4.138,-24.737,-2.795,0,36.9,36.9,9.631,3.348,-13.22,-10.284,-14.621,-11.588,-3.234,27.257,0,240.74,Inf,251,240,-12.419,3.179,-7.406,23.992
2401,3.144,0.815,-33.952,3.329,9.319,4.481,35.329,4.14,-24.664,-2.79,0,36.844,36.961,9.631,3.348,-13.176,-10.27,-14.596,-11.545,-3.23,27.26,0,240.74,Inf,251,240,-12.428,3.178,-7.438,23.98
2401.5,3.144,0.815,-33.952,3.329,9.319,4.481,35.329,4.14,-24.664,-2.79,0,36.8,37,9.631,3.348,-13.225,-10.341,-14.445,-11.566,-3.23,27.26,0,240.84,Inf,251,240,-12.397,3.178,-7.435,23.962
2402,3.144,0.815,-33.952,3.329,9.319,4.481,35.329,4.14,-24.664,-2.79,0,36.8,37,9.631,3.348,-13.225,-10.288,-14.551,-11.598,-3.23,27.26,0,240.84,Inf,251,240,-12.394,3.177,-7.422,23.914
2402.5,2.942,0.745,-34.897,3.364,9.309,4.481,35.329,4.14,-24.664,-2.79,0,36.8,37,9.425,3.509,-13.159,-10.287,-14.385,-11.516,-3.23,27.26,0,240.94,Inf,251,240,-12.415,3.176,-7.431,23.992
2403,2.942,0.745,-34.897,3.364,9.309,4.481,35.329,4.14,-24.664,-2.79,0,36.8,37,9.425,3.509,-13.13,-10.269,-14.517,-11.53,-3.23,27.26,0,240.94,Inf,251,240,-12.337,3.173,-7.424,23.985
2403.5,2.942,0.745,-34.897,3.364,9.309,4.481,35.329,4.14,-24.664,-2.79,0,36.8,37,9.425,3.509,-13.194,-10.285,-14.52,-11.543,-3.23,27.26,0,238.64,Inf,251,240,-12.361,3.169,-7.415,23.983
2404,2.942,0.745,-34.897,3.364,9.309,4.481,35.329,4.14,-24.664,-2.79,0,36.8,37,9.425,3.509,-13.22,-10.262,-14.533,-11.544,-3.23,27.26,0,238.64,Inf,252,240,-12.385,3.165,-7.418,23.979
2404.5,2.942,0.745,-34.897,3.364,9.309,4.478,35.314,4.132,-24.677,-2.776,0,36.83,36.828,9.425,3.509,-13.236,-10.263,-14.623,-11.588,-3.226,27.261,0,238.54,Inf,252,240,-12.39,3.161,-7.405,23.965
2405,2.942,0.745,-34.897,3.364,9.309,4.478,35.314,4.132,-24.677,-2.776,0,36.8,36.8,9.425,3.509,-13.265,-10.273,-14.619,-11.581,-3.226,27.261,0,238.54,Inf,253,240,-12.428,3.158,-7.423,23.993
2405.5,3.217,0.802,-34.429,3.386,9.378,4.478,35.314,4.132,-24.677,-2.776,0,36.8,36.8,9.458,3.128,-13.263,-10.282,-14.636,-11.551,-3.226,27.261,0,238.54,Inf,253,240,-12.434,3.154,-7.422,23.937
2406,3.217,0.802,-34.429,3.386,9.378,4.478,35.314,4.132,-24.677,-2.776,0,36.8,36.8,9.458,3.128,-13.248,-10.298,-14.596,-11.603,-3.226,27.261,0,238.54,Inf,254,240,-12.433,3.155,-7.416,23.949
2406.5,3.217,0.802,-34.429,3.386,9.378,4.478,35.314,4.132,-24.677,-2.776,0,36.8,36.8,9.458,3.128,-13.201,-10.288,-14.551,-11.541,-3.226,27.261,0,240.84,Inf,254,240,-12.436,3.156,-7.425,23.93
2407,3.217,0.802,-34.429,3.386,9.378,4.478,35.314,4.132,-24.677,-2.776,0,36.8,36.8,9.458,3.128,-13.214,-10.301,-14.516,-11.568,-3.226,27.261,0,240.84,Inf,254,240,-12.395,3.157,-7.439,23.91
2407.5,3.217,0.802,-34.429,3.386,9.378,4.503,35.312,4.144,-24.697,-2.784,0,36.824,36.817,9.458,3.128,-13.246,-10.296,-14.54,-11.572,-3.233,27.267,0,240.24,Inf,254,240,-12.4,3.158,-7.427,23.932
2408,3.217,0.802,-34.429,3.386,9.378,4.503,35.312,4.144,-24.697,-2.784,0,36.8,36.8,9.458,3.128,-13.243,-10.303,-14.617,-11.596,-3.233,27.267,0,240.24,Inf,254,240,-12.414,3.159,-7.424,23.91
2408.5,3.217,0.802,-34.429,3.386,9.378,4.503,35.312,4.144,-24.697,-2.784,0,36.8,36.8,9.458,3.128,-13.299,-10.299,-14.656,-11.632,-3.233,27.267,0,240.94,Inf,254,240,-12.44,3.16,-7.419,23.874
2409,2.805,0.749,-33.222,3.368,9.353,4.503,35.312,4.144,-24.697,-2.784,0,36.8,36.8,9.677,3.295,-13.276,-10.291,-14.625,-11.63,-3.233,27.267,0,240.94,Inf,254,240,-12.471,3.161,-7.445,23.871
2409.5,2.805,0.749,-33.222,3.368,9.353,4.503,35.312,4.144,-24.697,-2.784,0,36.8,36.8,9.677,3.295,-13.32,-10.322,-14.686,-11.637,-3.233,27.267,0,241.24,Inf,254,240,-12.456,3.155,-7.433,23.817
2410,2.805,0.749,-33.222,3.368,9.353,4.503,35.312,4.144,-24.697,-2.784,0,36.8,36.8,9.677,3.295,-13.285,-10.305,-14.669,-11.654,-3.233,27.267,0,241.24,Inf,253,240,-12.491,3.15,-7.455,23.808
2410.5,2.805,0.749,-33.222,3.368,9.353,4.503,35.312,4.144,-24.697,-2.784,0,36.8,36.8,9.677,3.295,-13.278,-10.316,-14.622,-11.592,-3.233,27.267,0,241.74,Inf,253,240,-12.478,3.144,-7.437,23.83
2411,2.805,0.749,-33.222,3.368,9.353,4.531,35.326,4.155,-24.633,-2.77,0,36.81,36.766,9.677,3.295,-13.25,-10.304,-14.628,-11.613,-3.209,27.265,0,241.74,Inf,252,240,-12.452,3.138,-7.438,23.903
2411.5,2.805,0.749,-33.222,3.368,9.353,4.531,35.326,4.155,-24.633,-2.77,0,36.8,36.8,9.677,3.295,-13.231,-10.301,-14.476,-11.526,-3.209,27.265,0,241.64,Inf,252,240,-12.449,3.133,-7.482,24.069
2412,3.454,0.829,-35.209,3.362,9.434,4.531,35.326,4.155,-24.633,-2.77,0,36.8,36.8,9.259,3.306,-13.196,-10.28,-14.532,-11.565,-3.209,27.265,0,241.64,Inf,251,240,-12.384,3.128,-7.475,24.058
2412.5,3.454,0.829,-35.209,3.362,9.434,4.531,35.326,4.155,-24.633,-2.77,0,36.8,36.8,9.259,3.306,-13.195,-10.288,-14.568,-11.55,-3.209,27.265,0,242.04,Inf,251,240,-12.393,3.133,-7.47,24.049
2413,3.454,0.829,-35.209,3.362,9.434,4.531,35.326,4.155,-24.633,-2.77,0,36.8,36.8,9.259,3.306,-13.165,-10.315,-14.451,-11.567,-3.209,27.265,0,242.04,Inf,250,240,-12.4,3.138,-7.462,24.056
2413.5,3.454,0.829,-35.209,3.362,9.434,4.531,35.326,4.155,-24.633,-2.77,0,36.8,36.8,9.259,3.306,-13.207,-10.323,-14.543,-11.562,-3.209,27.265,0,240.04,Inf,250,240,-12.374,3.143,-7.46,24.068
2414,3.454,0.829,-35.209,3.362,9.434,4.455,35.3,4.143,-24.728,-2.79,0,36.779,36.711,9.259,3.306,-13.166,-10.297,-14.563,-11.536,-3.221,27.254,0,240.04,Inf,250,240,-12.409,3.148,-7.462,24.07
2414.5,3.454,0.829,-35.209,3.362,9.434,4.455,35.3,4.143,-24.728,-2.79,0,36.8,36.7,9.259,3.306,-13.164,-10.309,-14.464,-11.562,-3.221,27.254,0,239.54,Inf,250,240,-12.39,3.154,-7.476,24.093
2415,3.454,0.829,-35.209,3.362,9.434,4.455,35.3,4.143,-24.728,-2.79,0,36.8,36.7,9.259,3.306,-13.228,-10.313,-14.496,-11.581,-3.221,27.254,0,239.54,Inf,250,240,-12.375,3.158,-7.456,24.131
2415.5,2.942,0.684,-35.209,3.311,9.427,4.455,35.3,4.143,-24.728,-2.79,0,36.8,36.7,9.337,3.385,-13.227,-10.303,-14.619,-11.575,-3.221,27.254,0,239.94,Inf,250,240,-12.405,3.163,-7.453,24.139
