t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
2797.5,3.184,0.865,-33.941,3.44,9.357,4.568,35.55,4.202,-24.631,-2.867,0,37.1,37.5,9.5,3.247,-13.247,-10.3,-14.565,-11.56,-3.316,27.111,0,238.84,Inf,252,240,-12.428,3.113,-7.36,23.824
2798,3.184,0.865,-33.941,3.44,9.357,4.568,35.55,4.202,-24.631,-2.867,0,37.1,37.5,9.5,3.247,-13.126,-10.301,-14.538,-11.478,-3.316,27.111,0,238.84,Inf,253,240,-12.418,3.114,-7.375,23.901
2798.5,3.184,0.865,-33.941,3.44,9.357,4.546,35.547,4.194,-24.67,-2.858,0,37.107,37.532,9.5,3.247,-13.183,-10.29,-14.526,-11.489,-3.316,27.114,0,239.44,Inf,253,240,-12.361,3.115,-7.372,23.987
2799,3.184,0.865,-33.941,3.44,9.357,4.546,35.547,4.194,-24.67,-2.858,0,37.1,37.5,9.5,3.247,-13.198,-10.294,-14.604,-11.574,-3.316,27.114,0,239.44,Inf,253,240,-12.372,3.116,-7.353,24.03
2799.5,3.184,0.865,-33.941,3.44,9.357,4.546,35.547,4.194,-24.67,-2.858,0,37.1,37.5,9.5,3.247,-13.227,-10.292,-14.617,-11.582,-3.316,27.114,0,239.74,Inf,253,240,-12.417,3.118,-7.353,24.007
2800,3.182,0.784,-34.453,3.34,9.445,4.546,35.547,4.194,-24.67,-2.858,0,37.1,37.5,9.483,3.196,-13.238,-10.279,-14.531,-11.512,-3.316,27.114,0,239.74,Inf,253,240,-12.429,3.119,-7.387,23.969
2800.5,3.182,0.784,-34.453,3.34,9.445,4.546,35.547,4.194,-24.67,-2.858,0,37.1,37.5,9.483,3.196,-13.167,-10.299,-14.558,-11.576,-3.316,27.114,0,239.74,Inf,253,240,-12.39,3.12,-7.363,23.935
2801,3.182,0.784,-34.453,3.34,9.445,4.546,35.547,4.194,-24.67,-2.858,0,37.1,37.5,9.483,3.196,-13.256,-10.311,-14.649,-11.599,-3.316,27.114,0,239.74,Inf,253,240,-12.4,3.121,-7.364,23.895
2801.5,3.182,0.784,-34.453,3.34,9.445,4.546,35.547,4.194,-24.67,-2.858,0,37.1,37.5,9.483,3.196,-13.281,-10.301,-14.632,-11.549,-3.316,27.114,0,241.74,Inf,253,240,-12.454,3.122,-7.363,23.972
2802,3.182,0.784,-34.453,3.34,9.445,4.526,35.566,4.196,-24.598,-2.834,0,37.12,37.505,9.483,3.196,-13.268,-10.308,-14.621,-11.574,-3.307,27.122,0,241.74,Inf,252,240,-12.441,3.123,-7.362,24.028
2802.5,3.182,0.784,-34.453,3.34,9.445,4.526,35.566,4.196,-24.598,-2.834,0,37.1,37.5,9.483,3.196,-13.269,-10.3,-14.659,-11.582,-3.307,27.122,0,241.54,Inf,252,240,-12.443,3.124,-7.355,24.11
2803,3.415,0.806,-35.209,3.3,9.448,4.526,35.566,4.196,-24.598,-2.834,0,37.1,37.5,9.292,3.444,-13.249,-10.309,-14.585,-11.55,-3.307,27.122,0,241.54,Inf,251,240,-12.452,3.125,-7.366,24.144
2803.5,3.415,0.806,-35.209,3.3,9.448,4.526,35.566,4.196,-24.598,-2.834,0,37.1,37.5,9.292,3.444,-13.244,-10.295,-14.601,-11.567,-3.307,27.122,0,241.34,Inf,251,240,-12.423,3.129,-7.376,24.184
2804,3.415,0.806,-35.209,3.3,9.448,4.526,35.566,4.196,-24.598,-2.834,0,37.1,37.5,9.292,3.444,-13.224,-10.304,-14.659,-11.566,-3.307,27.122,0,241.34,Inf,250,240,-12.427,3.134,-7.362,24.207
2804.5,3.415,0.806,-35.209,3.3,9.448,4.526,35.566,4.196,-24.598,-2.834,0,37.1,37.5,9.292,3.444,-13.221,-10.306,-14.595,-11.517,-3.307,27.122,0,241.04,Inf,250,240,-12.438,3.139,-7.368,24.197
2805,3.415,0.806,-35.209,3.3,9.448,4.512,35.565,4.19,-24.616,-2.862,0,37.137,37.508,9.292,3.444,-13.248,-10.296,-14.571,-11.503,-3.32,27.127,0,241.04,Inf,249,240,-12.41,3.143,-7.39,24.093
2805.5,3.415,0.806,-35.209,3.3,9.448,4.512,35.565,4.19,-24.616,-2.862,0,37.1,37.5,9.292,3.444,-13.199,-10.313,-14.58,-11.56,-3.32,27.127,0,241.14,Inf,249,240,-12.405,3.148,-7.377,24.018
2806,3.415,0.806,-35.209,3.3,9.448,4.512,35.565,4.19,-24.616,-2.862,0,37.1,37.5,9.292,3.444,-13.235,-10.307,-14.588,-11.536,-3.32,27.127,0,241.14,Inf,248,240,-12.413,3.152,-7.378,23.986
2806.5,3.107,0.731,-35.209,3.361,9.404,4.512,35.565,4.19,-24.616,-2.862,0,37.1,37.5,9.336,3.318,-13.194,-10.299,-14.56,-11.583,-3.32,27.127,0,241.14,Inf,248,240,-12.417,3.156,-7.378,23.947
2807,3.107,0.731,-35.209,3.361,9.404,4.512,35.565,4.19,-24.616,-2.862,0,37.1,37.5,9.336,3.318,-13.256,-10.287,-14.665,-11.608,-3.32,27.127,0,241.14,Inf,247,240,-12.409,3.156,-7.381,23.949
2807.5,3.107,0.731,-35.209,3.361,9.404,4.512,35.565,4.19,-24.616,-2.862,0,37.1,37.5,9.336,3.318,-13.303,-10.293,-14.651,-11.573,-3.32,27.127,0,239.34,Inf,247,240,-12.454,3.155,-7.362,23.938
2808,3.107,0.731,-35.209,3.361,9.404,4.512,35.565,4.19,-24.616,-2.862,0,37.1,37.5,9.336,3.318,-13.302,-10.286,-14.569,-11.536,-3.32,27.127,0,239.34,Inf,247,240,-12.455,3.154,-7.372,23.906
2808.5,3.107,0.731,-35.209,3.361,9.404,4.542,35.566,4.179,-24.585,-2.847,0,37.136,37.549,9.336,3.318,-13.271,-10.322,-14.611,-11.568,-3.304,27.129,0,237.74,Inf,247,240,-12.423,3.153,-7.391,23.882
2809,3.107,0.731,-35.209,3.361,9.404,4.542,35.566,4.179,-24.585,-2.847,0,37.1,37.5,9.336,3.318,-13.28,-10.334,-14.61,-11.602,-3.304,27.129,0,237.74,Inf,248,240,-12.443,3.153,-7.377,23.874
2809.5,3.132,0.783,-34.507,3.354,9.461,4.542,35.566,4.179,-24.585,-2.847,0,37.1,37.5,9.511,3.276,-13.256,-10.318,-14.636,-11.603,-3.304,27.129,0,238.34,Inf,248,240,-12.457,3.152,-7.396,23.86
2810,3.132,0.783,-34.507,3.354,9.461,4.542,35.566,4.179,-24.585,-2.847,0,37.1,37.5,9.511,3.276,-13.255,-10.293,-14.51,-11.524,-3.304,27.129,0,238.34,Inf,249,240,-12.453,3.151,-7.394,23.816
2810.5,3.132,0.783,-34.507,3.354,9.461,4.542,35.566,4.179,-24.585,-2.847,0,37.1,37.5,9.511,3.276,-13.198,-10.298,-14.595,-11.559,-3.304,27.129,0,237.94,Inf,249,240,-12.396,3.151,-7.377,23.797
2811,3.132,0.783,-34.507,3.354,9.461,4.542,35.566,4.179,-24.585,-2.847,0,37.1,37.5,9.511,3.276,-13.22,-10.314,-14.637,-11.599,-3.304,27.129,0,237.94,Inf,250,240,-12.412,3.151,-7.368,23.777
2811.5,3.132,0.783,-34.507,3.354,9.461,4.553,35.563,4.224,-24.621,-2.859,0,37.152,37.521,9.511,3.276,-13.264,-10.319,-14.635,-11.573,-3.309,27.124,0,237.14,Inf,250,240,-12.443,3.151,-7.372,23.794
2812,3.132,0.783,-34.507,3.354,9.461,4.553,35.563,4.224,-24.621,-2.859,0,37.2,37.5,9.511,3.276,-13.252,-10.27,-14.532,-11.5,-3.309,27.124,0,237.14,Inf,251,240,-12.448,3.15,-7.389,23.799
2812.5,3.132,0.783,-34.507,3.354,9.461,4.553,35.563,4.224,-24.621,-2.859,0,37.2,37.5,9.511,3.276,-13.12,-10.301,-14.495,-11.568,-3.309,27.124,0,237.04,Inf,251,240,-12.389,3.15,-7.374,23.821
2813,3.165,0.873,-34.257,3.389,9.348,4.553,35.563,4.224,-24.621,-2.859,0,37.2,37.5,9.489,3.332,-13.154,-10.293,-14.546,-11.536,-3.309,27.124,0,237.04,Inf,252,240,-12.371,3.15,-7.37,23.857
2813.5,3.165,0.873,-34.257,3.389,9.348,4.553,35.563,4.224,-24.621,-2.859,0,37.2,37.5,9.489,3.332,-13.232,-10.293,-14.558,-11.563,-3.309,27.124,0,236.54,Inf,252,240,-12.382,3.15,-7.371,23.93
2814,3.165,0.873,-34.257,3.389,9.348,4.553,35.563,4.224,-24.621,-2.859,0,37.2,37.5,9.489,3.332,-13.168,-10.298,-14.571,-11.543,-3.309,27.124,0,236.54,Inf,253,240,-12.412,3.15,-7.377,23.955
2814.5,3.165,0.873,-34.257,3.389,9.348,4.553,35.563,4.224,-24.621,-2.859,0,37.2,37.5,9.489,3.332,-13.191,-10.3,-14.598,-11.525,-3.309,27.124,0,239.74,Inf,253,240,-12.395,3.15,-7.373,23.963
2815,3.165,0.873,-34.257,3.389,9.348,4.544,35.569,4.182,-24.633,-2.864,0,37.155,37.591,9.489,3.332,-13.213,-10.281,-14.654,-11.58,-3.31,27.131,0,239.74,Inf,253,240,-12.404,3.151,-7.355,23.982
2815.5,3.165,0.873,-34.257,3.389,9.348,4.544,35.569,4.182,-24.633,-2.864,0,37.2,37.6,9.489,3.332,-13.27,-10.306,-14.65,-11.594,-3.31,27.131,0,239.34,Inf,253,240,-12.432,3.151,-7.34,24.017
2816,2.647,0.685,-35.103,3.321,9.303,4.544,35.569,4.182,-24.633,-2.864,0,37.2,37.6,9.466,3.515,-13.315,-10.298,-14.702,-11.623,-3.31,27.131,0,239.34,Inf,253,240,-12.455,3.151,-7.362,24.037
2816.5,2.647,0.685,-35.103,3.321,9.303,4.544,35.569,4.182,-24.633,-2.864,0,37.2,37.6,9.466,3.515,-13.3,-10.302,-14.681,-11.639,-3.31,27.131,0,239.24,Inf,253,240,-12.485,3.143,-7.364,24.061
2817,2.647,0.685,-35.103,3.321,9.303,4.544,35.569,4.182,-24.633,-2.864,0,37.2,37.6,9.466,3.515,-13.338,-10.303,-14.712,-11.654,-3.31,27.131,0,239.24,Inf,253,240,-12.48,3.135,-7.372,24.129
2817.5,2.647,0.685,-35.103,3.321,9.303,4.544,35.569,4.182,-24.633,-2.864,0,37.2,37.6,9.466,3.515,-13.235,-10.311,-14.622,-11.595,-3.31,27.131,0,241.64,Inf,253,240,-12.502,3.127,-7.361,24.145
2818,2.647,0.685,-35.103,3.321,9.303,4.606,35.586,4.193,-24.607,-2.846,0,37.17,37.588,9.466,3.515,-13.319,-10.326,-14.596,-11.584,-3.294,27.141,0,241.64,Inf,252,240,-12.441,3.119,-7.395,24.162
2818.5,2.647,0.685,-35.103,3.321,9.303,4.606,35.586,4.193,-24.607,-2.846,0,37.2,37.6,9.466,3.515,-13.312,-10.329,-14.671,-11.628,-3.294,27.141,0,240.94,Inf,252,240,-12.456,3.111,-7.38,24.16
2819,2.716,0.744,-33.632,3.385,9.381,4.606,35.586,4.193,-24.607,-2.846,0,37.2,37.6,9.528,3.312,-13.315,-10.317,-14.65,-11.601,-3.294,27.141,0,240.94,Inf,252,240,-12.485,3.104,-7.372,24.174
2819.5,2.716,0.744,-33.632,3.385,9.381,4.606,35.586,4.193,-24.607,-2.846,0,37.2,37.6,9.528,3.312,-13.313,-10.311,-14.591,-11.585,-3.294,27.141,0,240.94,Inf,252,240,-12.471,3.097,-7.406,24.079
2820,2.716,0.744,-33.632,3.385,9.381,4.606,35.586,4.193,-24.607,-2.846,0,37.2,37.6,9.528,3.312,-13.307,-10.317,-14.636,-11.603,-3.294,27.141,0,240.94,Inf,252,240,-12.45,3.091,-7.401,24.005
2820.5,2.716,0.744,-33.632,3.385,9.381,4.606,35.586,4.193,-24.607,-2.846,0,37.2,37.6,9.528,3.312,-13.185,-10.323,-14.546,-11.54,-3.294,27.141,0,239.44,Inf,252,240,-12.466,3.085,-7.402,24.021
2821,2.716,0.744,-33.632,3.385,9.381,4.606,35.586,4.193,-24.607,-2.846,0,37.2,37.6,9.528,3.312,-13.24,-10.323,-14.532,-11.591,-3.294,27.141,0,239.44,Inf,252,240,-12.398,3.079,-7.398,24.091
2821.5,2.716,0.744,-33.632,3.385,9.381,4.538,35.569,4.177,-24.67,-2.852,0,37.169,37.571,9.528,3.312,-13.227,-10.314,-14.631,-11.588,-3.3,27.141,0,239.64,Inf,252,240,-12.421,3.073,-7.379,24.282
2822,2.716,0.744,-33.632,3.385,9.381,4.538,35.569,4.177,-24.67,-2.852,0,37.2,37.6,9.528,3.312,-13.224,-10.296,-14.636,-11.609,-3.3,27.141,0,239.64,Inf,252,240,-12.44,3.067,-7.364,24.485
2822.5,2.749,0.709,-35.044,3.37,9.365,4.538,35.569,4.177,-24.67,-2.852,0,37.2,37.6,9.441,3.499,-13.314,-10.305,-14.668,-11.601,-3.3,27.141,0,239.74,Inf,252,240,-12.441,3.061,-7.362,24.587
2823,2.749,0.709,-35.044,3.37,9.365,4.538,35.569,4.177,-24.67,-2.852,0,37.2,37.6,9.441,3.499,-13.227,-10.302,-14.633,-11.601,-3.3,27.141,0,239.74,Inf,252,240,-12.472,3.056,-7.379,24.666
2823.5,2.749,0.709,-35.044,3.37,9.365,4.538,35.569,4.177,-24.67,-2.852,0,37.2,37.6,9.441,3.499,-13.216,-10.311,-14.639,-11.574,-3.3,27.141,0,239.74,Inf,252,240,-12.441,3.051,-7.397,24.681
2824,2.749,0.709,-35.044,3.37,9.365,4.538,35.569,4.177,-24.67,-2.852,0,37.2,37.6,9.441,3.499,-13.279,-10.32,-14.612,-11.567,-3.3,27.141,0,239.74,Inf,252,240,-12.435,3.046,-7.391,24.67
2824.5,2.749,0.709,-35.044,3.37,9.365,4.551,35.573,4.181,-24.6,-2.847,0,37.175,37.565,9.441,3.499,-13.258,-10.334,-14.545,-11.596,-3.307,27.142,0,239.74,Inf,252,240,-12.444,3.041,-7.402,24.681
2825,2.749,0.709,-35.044,3.37,9.365,4.551,35.573,4.181,-24.6,-2.847,0,37.2,37.6,9.441,3.499,-13.301,-10.303,-14.577,-11.543,-3.307,27.142,0,239.74,Inf,252,240,-12.433,3.036,-7.39,24.69
2825.5,3.336,0.792,-35.209,3.303,9.432,4.551,35.573,4.181,-24.6,-2.847,0,37.2,37.6,9.455,3.336,-13.22,-10.32,-14.567,-11.578,-3.307,27.142,0,239.34,Inf,252,240,-12.431,3.032,-7.387,24.652
2826,3.336,0.792,-35.209,3.303,9.432,4.551,35.573,4.181,-24.6,-2.847,0,37.2,37.6,9.455,3.336,-13.144,-10.316,-14.522,-11.555,-3.307,27.142,0,239.34,Inf,252,240,-12.421,3.037,-7.406,24.698
2826.5,3.336,0.792,-35.209,3.303,9.432,4.551,35.573,4.181,-24.6,-2.847,0,37.2,37.6,9.455,3.336,-13.27,-10.291,-14.507,-11.541,-3.307,27.142,0,239.74,Inf,252,240,-12.384,3.042,-7.394,24.737
2827,3.336,0.792,-35.209,3.303,9.432,4.551,35.573,4.181,-24.6,-2.847,0,37.2,37.6,9.455,3.336,-13.193,-10.308,-14.587,-11.541,-3.307,27.142,0,239.74,Inf,252,240,-12.402,3.046,-7.394,24.751
2827.5,3.336,0.792,-35.209,3.303,9.432,4.551,35.573,4.181,-24.6,-2.847,0,37.2,37.6,9.455,3.336,-13.242,-10.309,-14.51,-11.55,-3.307,27.142,0,240.44,Inf,252,240,-12.407,3.051,-7.402,24.737
2828,3.336,0.792,-35.209,3.303,9.432,4.507,35.571,4.184,-24.661,-2.846,0,37.2,37.6,9.455,3.336,-13.207,-10.317,-14.534,-11.531,-3.297,27.144,0,240.24,Inf,252,240,-12.397,3.06,-7.387,24.742
2828.5,3.336,0.792,-35.209,3.303,9.432,4.507,35.571,4.184,-24.661,-2.846,0,37.2,37.6,9.455,3.336,-13.209,-10.307,-14.544,-11.591,-3.297,27.144,0,240.24,Inf,252,240,-12.397,3.06,-7.381,24.772
2829,2.801,0.739,-34.517,3.345,9.363,4.507,35.571,4.184,-24.661,-2.846,0,37.2,37.6,9.527,3.393,-13.251,-10.299,-14.592,-11.582,-3.297,27.144,0,240.24,Inf,252,240,-12.431,3.061,-7.366,24.818
2829.5,2.801,0.739,-34.517,3.345,9.363,4.507,35.571,4.184,-24.661,-2.846,0,37.2,37.6,9.527,3.393,-13.195,-10.299,-14.603,-11.538,-3.297,27.144,0,240.14,Inf,252,240,-12.431,3.061,-7.37,24.763
2830,2.801,0.739,-34.517,3.345,9.363,4.507,35.571,4.184,-24.661,-2.846,0,37.2,37.6,9.527,3.393,-13.202,-10.305,-14.533,-11.485,-3.297,27.144,0,240.14,Inf,252,240,-12.409,3.056,-7.39,24.708
2830.5,2.801,0.739,-34.517,3.345,9.363,4.507,35.571,4.184,-24.661,-2.846,0,37.2,37.6,9.527,3.393,-13.208,-10.294,-14.497,-11.51,-3.297,27.144,0,240.14,Inf,252,240,-12.381,3.052,-7.389,24.676
2831,2.801,0.739,-34.517,3.345,9.363,4.52,35.577,4.166,-24.669,-2.846,0,37.184,37.55,9.527,3.393,-13.186,-10.285,-14.476,-11.494,-3.304,27.147,0,240.14,Inf,252,240,-12.377,3.048,-7.357,24.675
2831.5,2.801,0.739,-34.517,3.345,9.363,4.52,35.577,4.166,-24.669,-2.846,0,37.2,37.6,9.527,3.393,-13.188,-10.287,-14.479,-11.497,-3.304,27.147,0,240.24,Inf,252,240,-12.36,3.044,-7.393,24.666
2832,3.235,0.796,-35.209,3.29,9.397,4.52,35.577,4.166,-24.669,-2.846,0,37.2,37.6,9.427,3.525,-13.185,-10.292,-14.575,-11.559,-3.304,27.147,0,240.24,Inf,252,240,-12.363,3.04,-7.382,24.672
2832.5,3.235,0.796,-35.209,3.29,9.397,4.52,35.577,4.166,-24.669,-2.846,0,37.2,37.6,9.427,3.525,-13.268,-10.294,-14.569,-11.576,-3.304,27.147,0,240.54,Inf,252,240,-12.403,3.043,-7.368,24.611
2833,3.235,0.796,-35.209,3.29,9.397,4.52,35.577,4.166,-24.669,-2.846,0,37.2,37.6,9.427,3.525,-13.263,-10.284,-14.57,-11.573,-3.304,27.147,0,240.54,Inf,252,240,-12.427,3.046,-7.375,24.56
2833.5,3.235,0.796,-35.209,3.29,9.397,4.52,35.577,4.166,-24.669,-2.846,0,37.2,37.6,9.427,3.525,-13.249,-10.317,-14.605,-11.619,-3.304,27.147,0,240.74,Inf,252,240,-12.422,3.049,-7.364,24.637
2834,3.235,0.796,-35.209,3.29,9.397,4.503,35.578,4.174,-24.651,-2.836,0,37.187,37.582,9.427,3.525,-13.276,-10.316,-14.62,-11.596,-3.287,27.145,0,240.74,Inf,252,240,-12.447,3.053,-7.368,24.654
2834.5,3.235,0.796,-35.209,3.29,9.397,4.503,35.578,4.174,-24.651,-2.836,0,37.2,37.6,9.427,3.525,-13.263,-10.315,-14.454,-11.555,-3.287,27.145,0,240.44,Inf,252,250,-12.452,3.056,-7.393,24.665
2835,3.235,0.796,-35.209,3.29,9.397,4.503,35.578,4.174,-24.651,-2.836,0,37.2,37.6,9.427,3.525,-13.235,-10.28,-14.492,-11.562,-3.287,27.145,0,240.44,Inf,253,250,-12.397,3.058,-7.402,24.672
2835.5,3.198,0.796,-35.209,3.339,9.397,4.503,35.578,4.174,-24.651,-2.836,0,37.2,37.6,9.465,3.523,-13.15,-10.315,-14.5,-11.583,-3.287,27.145,0,240.14,Inf,253,250,-12.392,3.061,-7.389,24.696
2836,3.198,0.796,-35.209,3.339,9.397,4.503,35.578,4.174,-24.651,-2.836,0,37.2,37.6,9.465,3.523,-13.244,-10.307,-14.55,-11.579,-3.287,27.145,0,240.14,Inf,254,250,-12.387,3.064,-7.389,24.686
2836.5,3.198,0.796,-35.209,3.339,9.397,4.503,35.578,4.174,-24.651,-2.836,0,37.2,37.6,9.465,3.523,-13.227,-10.295,-14.56,-11.561,-3.287,27.145,0,240.44,Inf,254,250,-12.42,3.066,-7.375,24.642
2837,3.198,0.796,-35.209,3.339,9.397,4.503,35.578,4.174,-24.651,-2.836,0,37.2,37.6,9.465,3.523,-13.116,-10.287,-14.552,-11.529,-3.287,27.145,0,240.44,Inf,255,250,-12.411,3.068,-7.4,24.612
2837.5,3.198,0.796,-35.209,3.339,9.397,4.548,35.571,4.177,-24.664,-2.846,0,37.185,37.534,9.465,3.523,-13.175,-10.307,-14.43,-11.534,-3.299,27.148,0,241.74,Inf,255,250,-12.371,3.07,-7.387,24.634
2838,3.198,0.796,-35.209,3.339,9.397,4.548,35.571,4.177,-24.664,-2.846,0,37.2,37.5,9.465,3.523,-13.191,-10.288,-14.564,-11.559,-3.299,27.148,0,241.74,Inf,256,250,-12.361,3.072,-7.398,24.645
2838.5,3.385,0.787,-35.209,3.285,9.408,4.548,35.571,4.177,-24.664,-2.846,0,37.2,37.5,9.432,3.219,-13.226,-10.305,-14.482,-11.515,-3.299,27.148,0,242.14,Inf,256,250,-12.401,3.074,-7.388,24.644
2839,3.385,0.787,-35.209,3.285,9.408,4.548,35.571,4.177,-24.664,-2.846,0,37.2,37.5,9.432,3.219,-13.174,-10.297,-14.527,-11.553,-3.299,27.148,0,242.14,Inf,257,250,-12.382,3.079,-7.388,24.664
2839.5,3.385,0.787,-35.209,3.285,9.408,4.548,35.571,4.177,-24.664,-2.846,0,37.2,37.5,9.432,3.219,-13.205,-10.293,-14.565,-11.55,-3.299,27.148,0,241.74,Inf,257,250,-12.388,3.084,-7.393,24.666
2840,3.385,0.787,-35.209,3.285,9.408,4.548,35.571,4.177,-24.664,-2.846,0,37.2,37.5,9.432,3.219,-13.179,-10.276,-14.592,-11.561,-3.299,27.148,0,241.74,Inf,258,250,-12.403,3.089,-7.366,24.661
2840.5,3.385,0.787,-35.209,3.285,9.408,4.56,35.583,4.195,-24.63,-2.833,0,37.184,37.538,9.432,3.219,-13.259,-10.285,-14.567,-11.571,-3.297,27.145,0,245.04,Inf,258,250,-12.402,3.094,-7.353,24.649
2841,3.385,0.787,-35.209,3.285,9.408,4.56,35.583,4.195,-24.63,-2.833,0,37.2,37.5,9.432,3.219,-13.199,-10.288,-14.592,-11.533,-3.297,27.145,0,245.04,Inf,259,250,-12.421,3.099,-7.366,24.624
2841.5,3.385,0.787,-35.209,3.285,9.408,4.56,35.583,4.195,-24.63,-2.833,0,37.2,37.5,9.432,3.219,-13.212,-10.312,-14.52,-11.563,-3.297,27.145,0,245.14,Inf,259,250,-12.403,3.104,-7.386,24.646
2842,3.227,0.845,-33.5,3.356,9.359,4.56,35.583,4.195,-24.63,-2.833,0,37.2,37.5,9.651,3.249,-13.264,-10.286,-14.625,-11.585,-3.297,27.145,0,245.14,Inf,260,250,-12.402,3.108,-7.362,24.615
2842.5,3.227,0.845,-33.5,3.356,9.359,4.56,35.583,4.195,-24.63,-2.833,0,37.2,37.5,9.651,3.249,-13.267,-10.302,-14.578,-11.574,-3.297,27.145,0,245.24,Inf,260,250,-12.44,3.11,-7.367,24.654
2843,3.227,0.845,-33.5,3.356,9.359,4.56,35.583,4.195,-24.63,-2.833,0,37.2,37.5,9.651,3.249,-13.176,-10.288,-14.544,-11.525,-3.297,27.145,0,245.24,Inf,261,250,-12.43,3.112,-7.369,24.739
2843.5,3.227,0.845,-33.5,3.356,9.359,4.56,35.583,4.195,-24.63,-2.833,0,37.2,37.5,9.651,3.249,-13.223,-10.294,-14.566,-11.549,-3.297,27.145,0,247.74,Inf,261,250,-12.383,3.114,-7.363,24.76
2844,3.227,0.845,-33.5,3.356,9.359,4.553,35.577,4.197,-24.636,-2.842,0,37.18,37.544,9.651,3.249,-13.251,-10.311,-14.577,-11.569,-3.291,27.146,0,247.74,Inf,262,250,-12.408,3.116,-7.365,24.854
2844.5,3.227,0.845,-33.5,3.356,9.359,4.553,35.577,4.197,-24.636,-2.842,0,37.2,37.5,9.651,3.249,-13.275,-10.302,-14.597,-11.564,-3.291,27.146,0,247.64,Inf,262,250,-12.427,3.118,-7.387,24.873
2845,3.016,0.8,-34.645,3.332,9.338,4.553,35.577,4.197,-24.636,-2.842,0,37.2,37.5,9.444,3.416,-13.137,-10.296,-14.587,-11.542,-3.291,27.146,0,247.64,Inf,263,250,-12.435,3.119,-7.403,24.852
2845.5,3.016,0.8,-34.645,3.332,9.338,4.553,35.577,4.197,-24.636,-2.842,0,37.2,37.5,9.444,3.416,-13.184,-10.3,-14.529,-11.515,-3.291,27.146,0,247.84,Inf,263,250,-12.391,3.118,-7.369,24.88
2846,3.016,0.8,-34.645,3.332,9.338,4.553,35.577,4.197,-24.636,-2.842,0,37.2,37.5,9.444,3.416,-13.19,-10.306,-14.481,-11.573,-3.291,27.146,0,247.84,Inf,264,250,-12.382,3.116,-7.386,24.893
2846.5,3.016,0.8,-34.645,3.332,9.338,4.553,35.577,4.197,-24.636,-2.842,0,37.2,37.5,9.444,3.416,-13.14,-10.293,-14.548,-11.526,-3.291,27.146,0,250.94,Inf,264,250,-12.388,3.114,-7.393,24.897
2847,3.016,0.8,-34.645,3.332,9.338,4.558,35.572,4.18,-24.661,-2.849,0,37.177,37.562,9.444,3.416,-13.151,-10.291,-14.569,-11.571,-3.292,27.142,0,250.94,Inf,264,250,-12.377,3.113,-7.391,24.885
2847.5,3.016,0.8,-34.645,3.332,9.338,4.558,35.572,4.18,-24.661,-2.849,0,37.2,37.6,9.444,3.416,-13.24,-10.285,-14.576,-11.564,-3.292,27.142,0,250.94,Inf,264,250,-12.396,3.111,-7.361,24.874
2848,3.016,0.8,-34.645,3.332,9.338,4.558,35.572,4.18,-24.661,-2.849,0,37.2,37.6,9.444,3.416,-13.234,-10.266,-14.585,-11.563,-3.292,27.142,0,250.94,Inf,264,250,-12.417,3.11,-7.375,24.906
2848.5,3.084,0.748,-35.209,3.375,9.431,4.558,35.572,4.18,-24.661,-2.849,0,37.2,37.6,9.408,3.233,-13.267,-10.274,-14.557,-11.56,-3.292,27.142,0,251.04,Inf,264,250,-12.412,3.108,-7.384,24.91
2849,3.084,0.748,-35.209,3.375,9.431,4.558,35.572,4.18,-24.661,-2.849,0,37.2,37.6,9.408,3.233,-13.288,-10.27,-14.633,-11.598,-3.292,27.142,0,251.04,Inf,263,250,-12.415,3.108,-7.358,24.86
2849.5,3.084,0.748,-35.209,3.375,9.431,4.558,35.572,4.18,-24.661,-2.849,0,37.2,37.6,9.408,3.233,-13.258,-10.286,-14.609,-11.593,-3.292,27.142,0,253.04,Inf,263,250,-12.447,3.107,-7.35,24.78
2850,3.084,0.748,-35.209,3.375,9.431,4.558,35.572,4.18,-24.661,-2.849,0,37.2,37.6,9.408,3.233,-13.172,-10.296,-14.576,-11.539,-3.292,27.142,0,253.04,Inf,262,250,-12.437,3.107,-7.38,24.684
2850.5,3.084,0.748,-35.209,3.375,9.431,4.563,35.588,4.187,-24.611,-2.819,0,37.176,37.48,9.408,3.233,-13.25,-10.279,-14.542,-11.527,-3.286,27.154,0,252.64,Inf,262,250,-12.396,3.107,-7.379,24.635
2851,3.084,0.748,-35.209,3.375,9.431,4.563,35.588,4.187,-24.611,-2.819,0,37.2,37.5,9.408,3.233,-13.257,-10.283,-14.638,-11.593,-3.286,27.154,0,252.64,Inf,261,250,-12.399,3.106,-7.378,24.558
2851.5,2.657,0.699,-34.395,3.385,9.408,4.563,35.588,4.187,-24.611,-2.819,0,37.2,37.5,9.445,3.217,-13.301,-10.302,-14.565,-11.55,-3.286,27.154,0,252.64,Inf,261,250,-12.443,3.106,-7.396,24.383
2852,2.657,0.699,-34.395,3.385,9.408,4.563,35.588,4.187,-24.611,-2.819,0,37.2,37.5,9.445,3.217,-13.217,-10.303,-14.585,-11.571,-3.286,27.154,0,252.64,Inf,260,250,-12.43,3.098,-7.376,24.301
2852.5,2.657,0.699,-34.395,3.385,9.408,4.563,35.588,4.187,-24.611,-2.819,0,37.2,37.5,9.445,3.217,-13.244,-10.298,-14.581,-11.563,-3.286,27.154,0,252.44,Inf,260,250,-12.419,3.091,-7.369,24.229
2853,2.657,0.699,-34.395,3.385,9.408,4.563,35.588,4.187,-24.611,-2.819,0,37.2,37.5,9.445,3.217,-13.241,-10.291,-14.63,-11.538,-3.286,27.154,0,252.44,Inf,259,250,-12.421,3.084,-7.369,24.171
2853.5,2.657,0.699,-34.395,3.385,9.408,4.531,35.574,4.195,-24.63,-2.844,0,37.162,37.501,9.445,3.217,-13.222,-10.305,-14.457,-11.546,-3.286,27.152,0,249.44,Inf,259,250,-12.425,3.077,-7.373,24.118
2854,2.657,0.699,-34.395,3.385,9.408,4.531,35.574,4.195,-24.63,-2.844,0,37.2,37.5,9.445,3.217,-13.074,-10.27,-14.457,-11.511,-3.286,27.152,0,249.44,Inf,259,250,-12.383,3.07,-7.378,24.086
2854.5,3.144,0.768,-35.209,3.393,9.351,4.531,35.574,4.195,-24.63,-2.844,0,37.2,37.5,9.409,3.223,-13.209,-10.299,-14.486,-11.534,-3.286,27.152,0,249.54,Inf,259,250,-12.328,3.063,-7.359,24.05
2855,3.144,0.768,-35.209,3.393,9.351,4.531,35.574,4.195,-24.63,-2.844,0,37.2,37.5,9.409,3.223,-13.23,-10.282,-14.532,-11.527,-3.286,27.152,0,249.54,Inf,259,250,-12.382,3.065,-7.375,24.034
2855.5,3.144,0.768,-35.209,3.393,9.351,4.531,35.574,4.195,-24.63,-2.844,0,37.2,37.5,9.409,3.223,-13.112,-10.262,-14.532,-11.499,-3.286,27.152,0,249.54,Inf,259,250,-12.393,3.066,-7.36,24.036
2856,3.144,0.768,-35.209,3.393,9.351,4.531,35.574,4.195,-24.63,-2.844,0,37.2,37.5,9.409,3.223,-13.136,-10.266,-14.574,-11.538,-3.286,27.152,0,249.54,Inf,259,250,-12.352,3.067,-7.371,24.019
2856.5,3.144,0.768,-35.209,3.393,9.351,4.531,35.574,4.195,-24.63,-2.844,0,37.2,37.5,9.409,3.223,-13.239,-10.278,-14.625,-11.522,-3.286,27.152,0,247.74,Inf,259,250,-12.378,3.069,-7.346,24.015
2857,3.144,0.768,-35.209,3.393,9.351,4.528,35.578,4.191,-24.618,-2.846,0,37.159,37.498,9.409,3.223,-13.208,-10.279,-14.533,-11.502,-3.292,27.141,0,247.74,Inf,260,250,-12.416,3.07,-7.337,24.037
2857.5,3.144,0.768,-35.209,3.393,9.351,4.528,35.578,4.191,-24.618,-2.846,0,37.2,37.5,9.409,3.223,-13.14,-10.287,-14.533,-11.54,-3.292,27.141,0,247.94,Inf,260,250,-12.38,3.071,-7.353,24.039
2858,3.296,0.761,-35.209,3.352,9.388,4.528,35.578,4.191,-24.618,-2.846,0,37.2,37.5,9.394,3.383,-13.154,-10.273,-14.537,-11.542,-3.292,27.141,0,247.94,Inf,261,250,-12.375,3.072,-7.339,24.027
2858.5,3.296,0.761,-35.209,3.352,9.388,4.528,35.578,4.191,-24.618,-2.846,0,37.2,37.5,9.394,3.383,-13.189,-10.278,-14.522,-11.524,-3.292,27.141,0,247.84,Inf,261,250,-12.376,3.076,-7.34,24.032
2859,3.296,0.761,-35.209,3.352,9.388,4.528,35.578,4.191,-24.618,-2.846,0,37.2,37.5,9.394,3.383,-13.18,-10.24,-14.479,-11.49,-3.292,27.141,0,247.84,Inf,262,250,-12.378,3.079,-7.331,24.061
2859.5,3.296,0.761,-35.209,3.352,9.388,4.528,35.578,4.191,-24.618,-2.846,0,37.2,37.5,9.394,3.383,-13.204,-10.266,-14.526,-11.518,-3.292,27.141,0,248.54,Inf,262,250,-12.347,3.083,-7.319,23.977
2860,3.296,0.761,-35.209,3.352,9.388,4.524,35.576,4.183,-24.625,-2.841,0,37.161,37.392,9.394,3.383,-13.219,-10.242,-14.571,-11.522,-3.282,27.159,0,248.54,Inf,263,250,-12.378,3.087,-7.32,23.888
2860.5,3.296,0.761,-35.209,3.352,9.388,4.524,35.576,4.183,-24.625,-2.841,0,37.2,37.4,9.394,3.383,-13.192,-10.251,-14.495,-11.5,-3.282,27.159,0,248.44,Inf,263,250,-12.388,3.09,-7.313,23.831
2861,2.903,0.773,-34.454,3.408,9.381,4.524,35.576,4.183,-24.625,-2.841,0,37.2,37.4,9.42,3.244,-13.21,-10.253,-14.496,-11.495,-3.282,27.159,0,248.44,Inf,264,250,-12.359,3.093,-7.341,23.796
2861.5,2.903,0.773,-34.454,3.408,9.381,4.524,35.576,4.183,-24.625,-2.841,0,37.2,37.4,9.42,3.244,-13.111,-10.227,-14.503,-11.505,-3.282,27.159,0,248.74,Inf,264,250,-12.364,3.09,-7.328,23.767
2862,2.903,0.773,-34.454,3.408,9.381,4.524,35.576,4.183,-24.625,-2.841,0,37.2,37.4,9.42,3.244,-13.172,-10.256,-14.536,-11.506,-3.282,27.159,0,248.74,Inf,265,250,-12.336,3.087,-7.308,23.747
2862.5,2.903,0.773,-34.454,3.408,9.381,4.524,35.576,4.183,-24.625,-2.841,0,37.2,37.4,9.42,3.244,-13.148,-10.226,-14.56,-11.521,-3.282,27.159,0,251.94,Inf,265,250,-12.367,3.084,-7.295,23.728
2863,2.903,0.773,-34.454,3.408,9.381,4.524,35.576,4.183,-24.625,-2.841,0,37.2,37.4,9.42,3.244,-13.206,-10.238,-14.519,-11.482,-3.282,27.159,0,251.04,Inf,264,250,-12.361,3.078,-7.308,23.723
2863.5,2.903,0.773,-34.454,3.408,9.381,4.497,35.578,4.175,-24.595,-2.835,0,37.136,37.388,9.42,3.244,-13.145,-10.256,-14.477,-11.51,-3.294,27.156,0,251.04,Inf,264,250,-12.361,3.078,-7.315,23.709
2864,2.903,0.773,-34.454,3.408,9.381,4.497,35.578,4.175,-24.595,-2.835,0,37.1,37.4,9.42,3.244,-13.213,-10.241,-14.573,-11.523,-3.294,27.156,0,251.04,Inf,263,250,-12.347,3.075,-7.292,23.714
2864.5,2.873,0.774,-33.744,3.365,9.372,4.497,35.578,4.175,-24.595,-2.835,0,37.1,37.4,9.538,3.328,-13.141,-10.263,-14.52,-11.518,-3.294,27.156,0,251.54,Inf,263,250,-12.388,3.073,-7.298,23.721
2865,2.873,0.774,-33.744,3.365,9.372,4.497,35.578,4.175,-24.595,-2.835,0,37.1,37.4,9.538,3.328,-13.176,-10.235,-14.564,-11.501,-3.294,27.156,0,251.54,Inf,262,250,-12.36,3.069,-7.295,23.702
2865.5,2.873,0.774,-33.744,3.365,9.372,4.497,35.578,4.175,-24.595,-2.835,0,37.1,37.4,9.538,3.328,-13.156,-10.224,-14.585,-11.531,-3.294,27.156,0,251.54,Inf,262,250,-12.369,3.066,-7.273,23.761
2866,2.873,0.774,-33.744,3.365,9.372,4.497,35.578,4.175,-24.595,-2.835,0,37.1,37.4,9.538,3.328,-13.167,-10.231,-14.491,-11.526,-3.294,27.156,0,251.54,Inf,261,250,-12.374,3.063,-7.28,23.786
2866.5,2.873,0.774,-33.744,3.365,9.372,4.557,35.583,4.182,-24.613,-2.825,0,37.148,37.35,9.538,3.328,-13.124,-10.231,-14.506,-11.488,-3.271,27.175,0,251.54,Inf,261,250,-12.354,3.06,-7.3,23.813
2867,2.873,0.774,-33.744,3.365,9.372,4.557,35.583,4.182,-24.613,-2.825,0,37.1,37.3,9.538,3.328,-13.162,-10.22,-14.407,-11.452,-3.271,27.175,0,251.54,Inf,260,250,-12.337,3.057,-7.298,23.825
2867.5,3.111,0.787,-33.93,3.325,9.4,4.557,35.583,4.182,-24.613,-2.825,0,37.1,37.3,9.533,3.146,-13.054,-10.218,-14.472,-11.452,-3.271,27.175,0,251.04,Inf,260,250,-12.31,3.054,-7.299,23.858
2868,3.111,0.787,-33.93,3.325,9.4,4.557,35.583,4.182,-24.613,-2.825,0,37.1,37.3,9.533,3.146,-13.109,-10.221,-14.494,-11.493,-3.271,27.175,0,251.04,Inf,259,250,-12.299,3.055,-7.285,23.865
2868.5,3.111,0.787,-33.93,3.325,9.4,4.557,35.583,4.182,-24.613,-2.825,0,37.1,37.3,9.533,3.146,-13.154,-10.221,-14.477,-11.496,-3.271,27.175,0,251.04,Inf,259,250,-12.329,3.056,-7.271,23.881
2869,3.111,0.787,-33.93,3.325,9.4,4.557,35.583,4.182,-24.613,-2.825,0,37.1,37.3,9.533,3.146,-13.168,-10.204,-14.433,-11.447,-3.271,27.175,0,251.04,Inf,258,250,-12.337,3.056,-7.282,23.901
2869.5,3.111,0.787,-33.93,3.325,9.4,4.588,35.582,4.176,-24.624,-2.812,0,37.131,37.343,9.533,3.146,-13.06,-10.214,-14.491,-11.475,-3.274,27.179,0,248.04,Inf,258,250,-12.313,3.057,-7.269,23.929
2870,3.111,0.787,-33.93,3.325,9.4,4.588,35.582,4.176,-24.624,-2.812,0,37.1,37.3,9.533,3.146,-13.126,-10.212,-14.449,-11.405,-3.274,27.179,0,248.04,Inf,259,250,-12.31,3.058,-7.257,23.948
2870.5,3.111,0.787,-33.93,3.325,9.4,4.588,35.582,4.176,-24.624,-2.812,0,37.1,37.3,9.533,3.146,-13.112,-10.194,-14.506,-11.48,-3.274,27.179,0,248.14,Inf,259,250,-12.298,3.059,-7.246,23.994
2871,2.745,0.747,-33.056,3.381,9.394,4.588,35.582,4.176,-24.624,-2.812,0,37.1,37.3,9.54,3.301,-13.079,-10.186,-14.496,-11.441,-3.274,27.179,0,248.14,Inf,260,250,-12.323,3.06,-7.246,24.004
2871.5,2.745,0.747,-33.056,3.381,9.394,4.588,35.582,4.176,-24.624,-2.812,0,37.1,37.3,9.54,3.301,-13.141,-10.186,-14.482,-11.42,-3.274,27.179,0,248.24,Inf,260,250,-12.301,3.055,-7.246,23.995
2872,2.745,0.747,-33.056,3.381,9.394,4.588,35.582,4.176,-24.624,-2.812,0,37.1,37.3,9.54,3.301,-13.14,-10.213,-14.548,-11.45,-3.274,27.179,0,248.24,Inf,261,250,-12.307,3.05,-7.244,23.968
2872.5,2.745,0.747,-33.056,3.381,9.394,4.588,35.582,4.176,-24.624,-2.812,0,37.1,37.3,9.54,3.301,-13.107,-10.198,-14.425,-11.459,-3.274,27.179,0,247.44,Inf,261,250,-12.337,3.045,-7.234,23.953
2873,2.745,0.747,-33.056,3.381,9.394,4.547,35.57,4.179,-24.601,-2.83,0,37.118,37.307,9.54,3.301,-13.128,-10.189,-14.443,-11.447,-3.277,27.181,0,247.44,Inf,262,250,-12.297,3.04,-7.261,23.953
2873.5,2.745,0.747,-33.056,3.381,9.394,4.547,35.57,4.179,-24.601,-2.83,0,37.1,37.3,9.54,3.301,-13.071,-10.179,-14.443,-11.441,-3.277,27.181,0,247.34,Inf,262,250,-12.302,3.035,-7.24,23.937
2874,3.764,0.887,-35.209,3.341,9.444,4.547,35.57,4.179,-24.601,-2.83,0,37.1,37.3,9.373,3.315,-13.065,-10.154,-14.306,-11.365,-3.277,27.181,0,247.34,Inf,263,250,-12.283,3.03,-7.244,23.947
2874.5,3.764,0.887,-35.209,3.341,9.444,4.547,35.57,4.179,-24.601,-2.83,0,37.1,37.3,9.373,3.315,-13.027,-10.16,-14.406,-11.439,-3.277,27.181,0,247.54,Inf,263,250,-12.222,3.042,-7.243,23.96
2875,3.764,0.887,-35.209,3.341,9.444,4.547,35.57,4.179,-24.601,-2.83,0,37.1,37.3,9.373,3.315,-13.042,-10.175,-14.458,-11.455,-3.277,27.181,0,247.54,Inf,264,250,-12.258,3.054,-7.217,23.952
2875.5,3.764,0.887,-35.209,3.341,9.444,4.547,35.57,4.179,-24.601,-2.83,0,37.1,37.3,9.373,3.315,-13.164,-10.168,-14.514,-11.466,-3.277,27.181,0,250.14,Inf,264,250,-12.283,3.066,-7.2,23.936
2876,3.764,0.887,-35.209,3.341,9.444,4.562,35.581,4.194,-24.555,-2.82,0,37.106,37.336,9.373,3.315,-13.136,-10.155,-14.523,-11.476,-3.277,27.184,0,250.14,Inf,264,250,-12.328,3.077,-7.214,23.901
2876.5,3.764,0.887,-35.209,3.341,9.444,4.562,35.581,4.194,-24.555,-2.82,0,37.1,37.3,9.373,3.315,-13.096,-10.199,-14.45,-11.454,-3.277,27.184,0,249.34,Inf,264,250,-12.322,3.089,-7.2,23.898
2877,3.764,0.887,-35.209,3.341,9.444,4.562,35.581,4.194,-24.555,-2.82,0,37.1,37.3,9.373,3.315,-13.161,-10.179,-14.483,-11.45,-3.277,27.184,0,249.34,Inf,264,250,-12.3,3.1,-7.204,23.908
2877.5,2.903,0.709,-35.209,3.345,9.418,4.562,35.581,4.194,-24.555,-2.82,0,37.1,37.3,9.367,3.306,-13.019,-10.15,-14.477,-11.385,-3.277,27.184,0,250.04,Inf,264,250,-12.318,3.11,-7.213,23.922
2878,2.903,0.709,-35.209,3.345,9.418,4.562,35.581,4.194,-24.555,-2.82,0,37.1,37.3,9.367,3.306,-13.078,-10.16,-14.514,-11.434,-3.277,27.184,0,250.04,Inf,264,250,-12.257,3.107,-7.2,23.921
2878.5,2.903,0.709,-35.209,3.345,9.418,4.562,35.581,4.194,-24.555,-2.82,0,37.1,37.3,9.367,3.306,-13.143,-10.179,-14.498,-11.442,-3.277,27.184,0,251.84,Inf,264,250,-12.296,3.104,-7.211,23.909
2879,2.903,0.709,-35.209,3.345,9.418,4.562,35.581,4.194,-24.555,-2.82,0,37.1,37.3,9.367,3.306,-13.158,-10.148,-14.411,-11.394,-3.277,27.184,0,251.84,Inf,263,250,-12.316,3.1,-7.223,23.908
2879.5,2.903,0.709,-35.209,3.345,9.418,4.541,35.576,4.205,-24.548,-2.823,0,37.087,37.293,9.367,3.306,-13.063,-10.18,-14.495,-11.436,-3.278,27.197,0,251.14,Inf,263,250,-12.278,3.097,-7.203,23.888
2880,2.903,0.709,-35.209,3.345,9.418,4.541,35.576,4.205,-24.548,-2.823,0,37.1,37.3,9.367,3.306,-13.072,-10.177,-14.43,-11.426,-3.278,27.197,0,251.14,Inf,262,250,-12.294,3.094,-7.202,23.85
2880.5,3.034,0.759,-35.209,3.343,9.359,4.541,35.576,4.205,-24.548,-2.823,0,37.1,37.3,9.348,3.447,-13.127,-10.142,-14.407,-11.384,-3.278,27.197,0,252.04,Inf,262,250,-12.276,3.091,-7.203,23.866
2881,3.034,0.759,-35.209,3.343,9.359,4.541,35.576,4.205,-24.548,-2.823,0,37.1,37.3,9.348,3.447,-13.14,-10.166,-14.494,-11.472,-3.278,27.197,0,252.04,Inf,261,250,-12.265,3.09,-7.174,23.878
2881.5,3.034,0.759,-35.209,3.343,9.359,4.541,35.576,4.205,-24.548,-2.823,0,37.1,37.3,9.348,3.447,-13.129,-10.168,-14.5,-11.48,-3.278,27.197,0,251.04,Inf,261,250,-12.318,3.089,-7.188,23.889
2882,3.034,0.759,-35.209,3.343,9.359,4.541,35.576,4.205,-24.548,-2.823,0,37.1,37.3,9.348,3.447,-13.174,-10.141,-14.431,-11.441,-3.278,27.197,0,251.04,Inf,260,250,-12.319,3.088,-7.189,23.884
2882.5,3.034,0.759,-35.209,3.343,9.359,4.528,35.578,4.19,-24.547,-2.83,0,37.082,37.25,9.348,3.447,-13.041,-10.15,-14.464,-11.417,-3.274,27.194,0,248.64,Inf,260,250,-12.297,3.087,-7.184,23.865
2883,3.034,0.759,-35.209,3.343,9.359,4.528,35.578,4.19,-24.547,-2.83,0,37.1,37.3,9.348,3.447,-13.048,-10.167,-14.379,-11.401,-3.274,27.194,0,248.64,Inf,261,250,-12.268,3.086,-7.214,23.852
2883.5,3.108,0.736,-35.209,3.353,9.496,4.528,35.578,4.19,-24.547,-2.83,0,37.1,37.3,9.269,3.36,-13.087,-10.133,-14.372,-11.376,-3.274,27.194,0,248.94,Inf,261,250,-12.249,3.086,-7.21,23.842
2884,3.108,0.736,-35.209,3.353,9.496,4.528,35.578,4.19,-24.547,-2.83,0,37.1,37.3,9.269,3.36,-13.029,-10.122,-14.355,-11.343,-3.274,27.194,0,248.94,Inf,262,250,-12.242,3.086,-7.194,23.867
2884.5,3.108,0.736,-35.209,3.353,9.496,4.528,35.578,4.19,-24.547,-2.83,0,37.1,37.3,9.269,3.36,-12.972,-10.137,-14.376,-11.397,-3.274,27.194,0,248.44,Inf,262,250,-12.212,3.086,-7.206,23.891
2885,3.108,0.736,-35.209,3.353,9.496,4.528,35.578,4.19,-24.547,-2.83,0,37.1,37.3,9.269,3.36,-13.041,-10.166,-14.381,-11.434,-3.274,27.194,0,248.44,Inf,263,250,-12.22,3.087,-7.196,23.897
2885.5,3.108,0.736,-35.209,3.353,9.496,4.528,35.578,4.19,-24.547,-2.83,0,37.1,37.3,9.269,3.36,-12.975,-10.125,-14.366,-11.389,-3.274,27.194,0,248.54,Inf,263,250,-12.256,3.087,-7.185,23.905
2886,3.108,0.736,-35.209,3.353,9.496,4.535,35.566,4.187,-24.569,-2.82,0,37.069,37.228,9.269,3.36,-13.003,-10.13,-14.377,-11.394,-3.278,27.195,0,248.54,Inf,264,250,-12.214,3.087,-7.173,23.906
2886.5,3.108,0.736,-35.209,3.353,9.496,4.535,35.566,4.187,-24.569,-2.82,0,37.1,37.2,9.269,3.36,-13.014,-10.115,-14.307,-11.368,-3.278,27.195,0,248.34,Inf,264,250,-12.226,3.088,-7.198,23.833
2887,2.984,0.821,-34.278,3.415,9.339,4.535,35.566,4.187,-24.569,-2.82,0,37.1,37.2,9.524,3.435,-12.998,-10.111,-14.384,-11.389,-3.278,27.195,0,248.34,Inf,265,250,-12.201,3.088,-7.149,23.82
2887.5,2.984,0.821,-34.278,3.415,9.339,4.535,35.566,4.187,-24.569,-2.82,0,37.1,37.2,9.524,3.435,-13.023,-10.101,-14.423,-11.363,-3.278,27.195,0,248.44,Inf,265,250,-12.22,3.086,-7.159,23.862
2888,2.984,0.821,-34.278,3.415,9.339,4.535,35.566,4.187,-24.569,-2.82,0,37.1,37.2,9.524,3.435,-12.983,-10.106,-14.342,-11.365,-3.278,27.195,0,248.44,Inf,266,250,-12.227,3.085,-7.14,23.915
2888.5,2.984,0.821,-34.278,3.415,9.339,4.535,35.566,4.187,-24.569,-2.82,0,37.1,37.2,9.524,3.435,-12.985,-10.093,-14.409,-11.356,-3.278,27.195,0,250.54,Inf,266,250,-12.199,3.083,-7.141,23.936
2889,2.984,0.821,-34.278,3.415,9.339,4.561,35.566,4.189,-24.561,-2.816,0,37.053,37.151,9.524,3.435,-13.052,-10.095,-14.365,-11.36,-3.274,27.199,0,250.54,Inf,266,250,-12.211,3.081,-7.139,23.98
2889.5,2.984,0.821,-34.278,3.415,9.339,4.561,35.566,4.189,-24.561,-2.816,0,37.1,37.2,9.524,3.435,-13.073,-10.112,-14.359,-11.345,-3.274,27.199,0,251.94,Inf,266,250,-12.218,3.08,-7.144,24.044
2890,3.604,0.863,-35.209,3.412,9.432,4.561,35.566,4.189,-24.561,-2.816,0,37.1,37.2,9.368,3.308,-12.978,-10.08,-14.369,-11.352,-3.274,27.199,0,251.94,Inf,265,250,-12.222,3.078,-7.166,24.082
2890.5,3.604,0.863,-35.209,3.412,9.432,4.561,35.566,4.189,-24.561,-2.816,0,37.1,37.2,9.368,3.308,-12.956,-10.099,-14.416,-11.354,-3.274,27.199,0,251.64,Inf,265,250,-12.195,3.087,-7.14,24.118
2891,3.604,0.863,-35.209,3.412,9.432,4.561,35.566,4.189,-24.561,-2.816,0,37.1,37.2,9.368,3.308,-13.002,-10.103,-14.31,-11.318,-3.274,27.199,0,251.64,Inf,264,250,-12.206,3.095,-7.127,24.14
2891.5,3.604,0.863,-35.209,3.412,9.432,4.561,35.566,4.189,-24.561,-2.816,0,37.1,37.2,9.368,3.308,-13.094,-10.122,-14.438,-11.423,-3.274,27.199,0,253.84,Inf,264,250,-12.183,3.104,-7.135,24.149
2892,3.604,0.863,-35.209,3.412,9.432,4.561,35.566,4.189,-24.561,-2.816,0,37.1,37.2,9.368,3.308,-13.029,-10.095,-14.432,-11.383,-3.274,27.199,0,253.84,Inf,263,250,-12.269,3.112,-7.124,24.157
2892.5,3.604,0.863,-35.209,3.412,9.432,4.558,35.569,4.18,-24.508,-2.815,0,37.036,37.198,9.368,3.308,-13.014,-10.116,-14.31,-11.365,-3.27,27.198,0,253.14,Inf,263,250,-12.235,3.12,-7.152,24.142
2893,3.604,0.863,-35.209,3.412,9.432,4.558,35.569,4.18,-24.508,-2.815,0,37,37.2,9.368,3.308,-13.028,-10.101,-14.31,-11.347,-3.27,27.198,0,253.14,Inf,262,250,-12.201,3.128,-7.124,24.173
2893.5,3.217,0.853,-33.61,3.407,9.308,4.558,35.569,4.18,-24.508,-2.815,0,37,37.2,9.671,3.358,-13.033,-10.098,-14.38,-11.343,-3.27,27.198,0,253.74,Inf,262,250,-12.196,3.136,-7.134,24.176
2894,3.217,0.853,-33.61,3.407,9.308,4.558,35.569,4.18,-24.508,-2.815,0,37,37.2,9.671,3.358,-13.028,-10.11,-14.322,-11.37,-3.27,27.198,0,253.74,Inf,261,250,-12.214,3.137,-7.121,24.202
2894.5,3.217,0.853,-33.61,3.407,9.308,4.558,35.569,4.18,-24.508,-2.815,0,37,37.2,9.671,3.358,-12.973,-10.093,-14.367,-11.36,-3.27,27.198,0,252.24,Inf,261,250,-12.208,3.138,-7.114,24.19
2895,3.217,0.853,-33.61,3.407,9.308,4.558,35.569,4.18,-24.508,-2.815,0,37,37.2,9.671,3.358,-12.987,-10.086,-14.348,-11.307,-3.27,27.198,0,252.24,Inf,260,250,-12.198,3.14,-7.142,24.209
2895.5,3.217,0.853,-33.61,3.407,9.308,4.518,35.565,4.176,-24.543,-2.822,0,37.025,37.095,9.671,3.358,-13.025,-10.074,-14.449,-11.344,-3.277,27.216,0,249.44,Inf,260,250,-12.182,3.141,-7.107,24.224
2896,3.217,0.853,-33.61,3.407,9.308,4.518,35.565,4.176,-24.543,-2.822,0,37,37.1,9.671,3.358,-13.063,-10.088,-14.421,-11.383,-3.277,27.216,0,249.44,Inf,260,250,-12.223,3.142,-7.117,24.278
2896.5,2.769,0.648,-35.209,3.352,9.447,4.518,35.565,4.176,-24.543,-2.822,0,37,37.1,9.236,3.335,-13.027,-10.08,-14.44,-11.388,-3.277,27.216,0,249.24,Inf,260,250,-12.239,3.143,-7.105,24.333
2897,2.769,0.648,-35.209,3.352,9.447,4.518,35.565,4.176,-24.543,-2.822,0,37,37.1,9.236,3.335,-13.037,-10.067,-14.462,-11.394,-3.277,27.216,0,249.24,Inf,260,250,-12.234,3.137,-7.114,24.396
2897.5,2.769,0.648,-35.209,3.352,9.447,4.518,35.565,4.176,-24.543,-2.822,0,37,37.1,9.236,3.335,-13.041,-10.06,-14.49,-11.406,-3.277,27.216,0,249.74,Inf,260,250,-12.24,3.131,-7.1,24.322
2898,2.769,0.648,-35.209,3.352,9.447,4.518,35.565,4.176,-24.543,-2.822,0,37,37.1,9.236,3.335,-13.037,-10.07,-14.471,-11.33,-3.277,27.216,0,249.74,Inf,260,250,-12.249,3.125,-7.124,24.273
2898.5,2.769,0.648,-35.209,3.352,9.447,4.518,35.565,4.176,-24.543,-2.822,0,37,37.1,9.236,3.335,-13.054,-10.103,-14.342,-11.326,-3.277,27.216,0,247.54,Inf,260,250,-12.227,3.119,-7.112,24.25
2899,2.769,0.648,-35.209,3.352,9.447,4.552,35.558,4.181,-24.492,-2.804,0,37.01,37.234,9.236,3.335,-13.011,-10.08,-14.426,-11.362,-3.285,27.205,0,247.54,Inf,261,250,-12.206,3.114,-7.103,24.245
2899.5,2.769,0.648,-35.209,3.352,9.447,4.552,35.558,4.181,-24.492,-2.804,0,37,37.2,9.236,3.335,-13.076,-10.085,-14.444,-11.385,-3.285,27.205,0,246.24,Inf,261,250,-12.22,3.108,-7.098,24.187
2900,3.276,0.789,-35.209,3.333,9.384,4.552,35.558,4.181,-24.492,-2.804,0,37,37.2,9.469,3.418,-12.991,-10.07,-14.411,-11.338,-3.285,27.205,0,246.24,Inf,262,250,-12.247,3.102,-7.098,24.125
2900.5,3.276,0.789,-35.209,3.333,9.384,4.552,35.558,4.181,-24.492,-2.804,0,37,37.2,9.469,3.418,-13.008,-10.091,-14.331,-11.35,-3.285,27.205,0,246.14,Inf,262,250,-12.202,3.105,-7.104,24.086
2901,3.276,0.789,-35.209,3.333,9.384,4.552,35.558,4.181,-24.492,-2.804,0,37,37.2,9.469,3.418,-13.034,-10.072,-14.34,-11.325,-3.285,27.205,0,246.14,Inf,263,250,-12.195,3.108,-7.107,24.074
2901.5,3.276,0.789,-35.209,3.333,9.384,4.552,35.558,4.181,-24.492,-2.804,0,37,37.2,9.469,3.418,-13.005,-10.06,-14.335,-11.32,-3.285,27.205,0,247.34,Inf,263,250,-12.193,3.111,-7.134,24.048
2902,3.276,0.789,-35.209,3.333,9.384,4.538,35.549,4.203,-24.507,-2.824,0,37.001,37.099,9.469,3.418,-13.067,-10.067,-14.376,-11.329,-3.279,27.22,0,247.34,Inf,264,250,-12.18,3.114,-7.099,24.069
2902.5,3.276,0.789,-35.209,3.333,9.384,4.538,35.549,4.203,-24.507,-2.824,0,37,37.1,9.469,3.418,-12.966,-10.086,-14.262,-11.32,-3.279,27.22,0,247.74,Inf,264,250,-12.21,3.116,-7.102,24.068
2903,3.324,0.786,-35.209,3.344,9.451,4.538,35.549,4.203,-24.507,-2.824,0,37,37.1,9.372,3.461,-13.015,-10.069,-14.371,-11.334,-3.279,27.22,0,247.74,Inf,265,250,-12.159,3.119,-7.092,24.123
2903.5,3.324,0.786,-35.209,3.344,9.451,4.538,35.549,4.203,-24.507,-2.824,0,37,37.1,9.372,3.461,-13.042,-10.064,-14.358,-11.367,-3.279,27.22,0,247.74,Inf,265,250,-12.197,3.122,-7.093,24.143
2904,3.324,0.786,-35.209,3.344,9.451,4.538,35.549,4.203,-24.507,-2.824,0,37,37.1,9.372,3.461,-12.995,-10.049,-14.345,-11.307,-3.279,27.22,0,247.74,Inf,266,250,-12.208,3.125,-7.089,24.154
2904.5,3.324,0.786,-35.209,3.344,9.451,4.538,35.549,4.203,-24.507,-2.824,0,37,37.1,9.372,3.461,-12.959,-10.081,-14.348,-11.291,-3.279,27.22,0,250.94,Inf,266,250,-12.174,3.129,-7.09,24.153
2905,3.324,0.786,-35.209,3.344,9.451,4.529,35.539,4.184,-24.525,-2.832,0,36.982,37.012,9.372,3.461,-12.995,-10.074,-14.312,-11.317,-3.296,27.214,0,250.94,Inf,266,250,-12.17,3.132,-7.085,24.078
2905.5,3.324,0.786,-35.209,3.344,9.451,4.529,35.539,4.184,-24.525,-2.832,0,37,37,9.372,3.461,-12.962,-10.051,-14.375,-11.335,-3.296,27.214,0,250.74,Inf,266,250,-12.175,3.135,-7.069,24.05
2906,3.324,0.786,-35.209,3.344,9.451,4.529,35.539,4.184,-24.525,-2.832,0,37,37,9.372,3.461,-13.036,-10.041,-14.327,-11.314,-3.296,27.214,0,250.74,Inf,266,250,-12.181,3.138,-7.078,24.019
2906.5,3.515,0.848,-35.209,3.31,9.44,4.529,35.539,4.184,-24.525,-2.832,0,37,37,9.445,3.53,-12.938,-10.029,-14.352,-11.281,-3.296,27.214,0,251.44,Inf,266,250,-12.179,3.141,-7.077,23.999
2907,3.515,0.848,-35.209,3.31,9.44,4.529,35.539,4.184,-24.525,-2.832,0,37,37,9.445,3.53,-12.927,-10.018,-14.291,-11.235,-3.296,27.214,0,251.44,Inf,265,250,-12.15,3.147,-7.075,24.006
2907.5,3.515,0.848,-35.209,3.31,9.44,4.529,35.539,4.184,-24.525,-2.832,0,37,37,9.445,3.53,-12.956,-10.031,-14.261,-11.261,-3.296,27.214,0,253.24,Inf,265,250,-12.118,3.153,-7.086,23.991
2908,3.515,0.848,-35.209,3.31,9.44,4.529,35.539,4.184,-24.525,-2.832,0,37,37,9.445,3.53,-12.916,-10.038,-14.295,-11.268,-3.296,27.214,0,253.24,Inf,264,250,-12.127,3.159,-7.09,24.018
2908.5,3.515,0.848,-35.209,3.31,9.44,4.546,35.543,4.171,-24.537,-2.827,0,36.965,37.066,9.445,3.53,-12.858,-10.02,-14.29,-11.306,-3.288,27.219,0,253.34,Inf,264,250,-12.129,3.165,-7.054,24.034
2909,3.515,0.848,-35.209,3.31,9.44,4.546,35.543,4.171,-24.537,-2.827,0,37,37.1,9.445,3.53,-12.994,-10.03,-14.28,-11.294,-3.288,27.219,0,253.34,Inf,263,250,-12.119,3.171,-7.026,24.04
2909.5,2.7,0.72,-34.384,3.351,9.312,4.546,35.543,4.171,-24.537,-2.827,0,37,37.1,9.459,3.355,-12.954,-10.03,-14.395,-11.338,-3.288,27.219,0,253.44,Inf,263,250,-12.149,3.176,-7.04,24.028
2910,2.7,0.72,-34.384,3.351,9.312,4.546,35.543,4.171,-24.537,-2.827,0,37,37.1,9.459,3.355,-13.03,-10.069,-14.396,-11.36,-3.288,27.219,0,253.44,Inf,262,250,-12.179,3.169,-7.038,24.053
2910.5,2.7,0.72,-34.384,3.351,9.312,4.546,35.543,4.171,-24.537,-2.827,0,37,37.1,9.459,3.355,-13.044,-10.028,-14.447,-11.362,-3.288,27.219,0,253.54,Inf,262,250,-12.213,3.161,-7.037,24.065
2911,2.7,0.72,-34.384,3.351,9.312,4.546,35.543,4.171,-24.537,-2.827,0,37,37.1,9.459,3.355,-13.07,-10.073,-14.317,-11.363,-3.288,27.219,0,253.54,Inf,261,250,-12.22,3.153,-7.046,24.105
2911.5,2.7,0.72,-34.384,3.351,9.312,4.527,35.546,4.171,-24.505,-2.814,0,36.96,37.014,9.459,3.355,-13.038,-10.038,-14.324,-11.316,-3.281,27.232,0,250.24,Inf,261,250,-12.206,3.146,-7.064,24.12
2912,2.7,0.72,-34.384,3.351,9.312,4.527,35.546,4.171,-24.505,-2.814,0,37,37,9.459,3.355,-12.94,-10.036,-14.379,-11.349,-3.281,27.232,0,250.24,Inf,261,250,-12.179,3.139,-7.055,24.142
2912.5,2.7,0.72,-34.384,3.351,9.312,4.527,35.546,4.171,-24.505,-2.814,0,37,37,9.459,3.355,-12.987,-10.044,-14.398,-11.336,-3.281,27.232,0,250.54,Inf,261,250,-12.176,3.131,-7.038,24.155
2913,2.709,0.728,-33.402,3.395,9.354,4.527,35.546,4.171,-24.505,-2.814,0,37,37,9.573,3.285,-13.042,-10.06,-14.35,-11.368,-3.281,27.232,0,250.54,Inf,261,250,-12.191,3.124,-7.054,24.2
2913.5,2.709,0.728,-33.402,3.395,9.354,4.527,35.546,4.171,-24.505,-2.814,0,37,37,9.573,3.285,-13.061,-10.036,-14.324,-11.324,-3.281,27.232,0,250.34,Inf,261,250,-12.205,3.118,-7.06,24.229
2914,2.709,0.728,-33.402,3.395,9.354,4.527,35.546,4.171,-24.505,-2.814,0,37,37,9.573,3.285,-12.973,-10.046,-14.377,-11.353,-3.281,27.232,0,250.34,Inf,261,250,-12.186,3.111,-7.047,24.242
2914.5,2.709,0.728,-33.402,3.395,9.354,4.527,35.546,4.171,-24.505,-2.814,0,37,37,9.573,3.285,-12.992,-10.018,-14.414,-11.352,-3.281,27.232,0,248.04,Inf,261,250,-12.187,3.104,-7.048,24.203
2915,2.709,0.728,-33.402,3.395,9.354,4.502,35.54,4.171,-24.496,-2.826,0,36.942,37.062,9.573,3.285,-13.051,-10.04,-14.412,-11.349,-3.283,27.218,0,248.04,Inf,262,250,-12.194,3.098,-7.033,24.181
2915.5,2.709,0.728,-33.402,3.395,9.354,4.502,35.54,4.171,-24.496,-2.826,0,36.9,37.1,9.573,3.285,-12.915,-10.078,-14.183,-11.307,-3.283,27.218,0,248.74,Inf,262,250,-12.213,3.091,-7.053,24.148
2916,3.664,0.839,-35.209,3.308,9.432,4.502,35.54,4.171,-24.496,-2.826,0,36.9,37.1,9.4,3.328,-12.904,-10.013,-14.27,-11.262,-3.283,27.218,0,248.74,Inf,263,250,-12.121,3.085,-7.039,24.15
2916.5,3.664,0.839,-35.209,3.308,9.432,4.502,35.54,4.171,-24.496,-2.826,0,36.9,37.1,9.4,3.328,-12.951,-10.041,-14.361,-11.283,-3.283,27.218,0,248.94,Inf,263,250,-12.112,3.095,-7.031,24.145
2917,3.664,0.839,-35.209,3.308,9.432,4.502,35.54,4.171,-24.496,-2.826,0,36.9,37.1,9.4,3.328,-12.954,-10.032,-14.145,-11.223,-3.283,27.218,0,248.94,Inf,264,250,-12.159,3.104,-7.058,24.131
2917.5,3.664,0.839,-35.209,3.308,9.432,4.502,35.54,4.171,-24.496,-2.826,0,36.9,37.1,9.4,3.328,-12.942,-10.013,-14.226,-11.265,-3.283,27.218,0,250.14,Inf,264,250,-12.089,3.113,-7.033,24.079
2918,3.664,0.839,-35.209,3.308,9.432,4.524,35.545,4.178,-24.547,-2.829,0,36.937,37.077,9.4,3.328,-12.853,-10.008,-14.283,-11.296,-3.284,27.227,0,250.14,Inf,264,250,-12.112,3.122,-7.03,24.021
2918.5,3.664,0.839,-35.209,3.308,9.432,4.524,35.545,4.178,-24.547,-2.829,0,36.9,37.1,9.4,3.328,-12.977,-10.008,-14.308,-11.301,-3.284,27.227,0,249.74,Inf,264,250,-12.11,3.131,-7.031,24.007
2919,2.836,0.674,-35.058,3.324,9.422,4.524,35.545,4.178,-24.547,-2.829,0,36.9,37.1,9.469,3.295,-12.979,-9.99,-14.392,-11.321,-3.284,27.227,0,249.74,Inf,264,250,-12.148,3.14,-7.025,24.036
2919.5,2.836,0.674,-35.058,3.324,9.422,4.524,35.545,4.178,-24.547,-2.829,0,36.9,37.1,9.469,3.295,-13.012,-10.028,-14.332,-11.324,-3.284,27.227,0,249.44,Inf,264,250,-12.17,3.135,-7.019,24.068
2920,2.836,0.674,-35.058,3.324,9.422,4.524,35.545,4.178,-24.547,-2.829,0,36.9,37.1,9.469,3.295,-12.98,-10.022,-14.314,-11.3,-3.284,27.227,0,249.44,Inf,264,250,-12.174,3.13,-7.026,24.095
2920.5,2.836,0.674,-35.058,3.324,9.422,4.524,35.545,4.178,-24.547,-2.829,0,36.9,37.1,9.469,3.295,-13.02,-9.972,-14.245,-11.257,-3.284,27.227,0,251.74,Inf,264,250,-12.154,3.125,-7.014,24.14
2921,2.836,0.674,-35.058,3.324,9.422,4.524,35.545,4.178,-24.547,-2.829,0,36.9,37.1,9.469,3.295,-12.906,-9.981,-14.255,-11.258,-3.284,27.227,0,251.74,Inf,263,250,-12.124,3.12,-7.014,24.178
2921.5,2.836,0.674,-35.058,3.324,9.422,4.551,35.54,4.192,-24.478,-2.831,0,36.929,36.983,9.469,3.295,-12.89,-9.991,-14.294,-11.262,-3.28,27.235,0,252.54,Inf,263,250,-12.1,3.116,-7.016,24.207
2922,2.836,0.674,-35.058,3.324,9.422,4.551,35.54,4.192,-24.478,-2.831,0,36.9,37,9.469,3.295,-12.906,-9.995,-14.203,-11.204,-3.28,27.235,0,252.54,Inf,262,250,-12.109,3.111,-7.029,24.168
2922.5,3.322,0.853,-34.787,3.406,9.392,4.551,35.54,4.192,-24.478,-2.831,0,36.9,37,9.432,3.289,-12.898,-10,-14.256,-11.29,-3.28,27.235,0,251.94,Inf,262,250,-12.077,3.107,-7.006,24.203
2923,3.322,0.853,-34.787,3.406,9.392,4.551,35.54,4.192,-24.478,-2.831,0,36.9,37,9.432,3.289,-12.949,-10.002,-14.218,-11.28,-3.28,27.235,0,251.94,Inf,261,250,-12.111,3.11,-7.029,24.21
2923.5,3.322,0.853,-34.787,3.406,9.392,4.551,35.54,4.192,-24.478,-2.831,0,36.9,37,9.432,3.289,-12.929,-9.983,-14.2,-11.246,-3.28,27.235,0,250.94,Inf,261,250,-12.112,3.114,-7.01,24.255
2924,3.322,0.853,-34.787,3.406,9.392,4.551,35.54,4.192,-24.478,-2.831,0,36.9,37,9.432,3.289,-12.923,-9.999,-14.333,-11.275,-3.28,27.235,0,250.94,Inf,261,250,-12.089,3.117,-7.009,24.282
