t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
2924.5,3.322,0.853,-34.787,3.406,9.392,4.551,35.54,4.182,-24.482,-2.828,0,36.915,37.016,9.432,3.289,-12.875,-9.968,-14.281,-11.236,-3.283,27.23,0,249.34,Inf,261,250,-12.132,3.12,-7.007,24.349
2925,3.322,0.853,-34.787,3.406,9.392,4.551,35.54,4.182,-24.482,-2.828,0,36.9,37,9.432,3.289,-12.915,-9.97,-14.205,-11.196,-3.283,27.23,0,249.34,Inf,261,250,-12.09,3.124,-6.995,24.401
2925.5,3.441,0.793,-35.209,3.342,9.413,4.551,35.54,4.182,-24.482,-2.828,0,36.9,37,9.383,3.368,-12.881,-9.98,-14.232,-11.228,-3.283,27.23,0,249.94,Inf,261,250,-12.072,3.127,-7.009,24.424
2926,3.441,0.793,-35.209,3.342,9.413,4.551,35.54,4.182,-24.482,-2.828,0,36.9,37,9.383,3.368,-12.954,-9.968,-14.332,-11.269,-3.283,27.23,0,249.94,Inf,261,250,-12.08,3.132,-6.995,24.451
2926.5,3.441,0.793,-35.209,3.342,9.413,4.551,35.54,4.182,-24.482,-2.828,0,36.9,37,9.383,3.368,-12.948,-9.977,-14.339,-11.261,-3.283,27.23,0,250.24,Inf,261,250,-12.131,3.137,-7.001,24.488
2927,3.441,0.793,-35.209,3.342,9.413,4.551,35.54,4.182,-24.482,-2.828,0,36.9,37,9.383,3.368,-12.937,-9.996,-14.259,-11.274,-3.283,27.23,0,250.24,Inf,261,250,-12.131,3.142,-7.008,24.502
2927.5,3.441,0.793,-35.209,3.342,9.413,4.551,35.54,4.182,-24.482,-2.828,0,36.9,37,9.383,3.368,-12.87,-9.973,-14.28,-11.218,-3.283,27.23,0,249.24,Inf,261,250,-12.116,3.147,-6.999,24.566
2928,3.441,0.793,-35.209,3.342,9.413,4.566,35.538,4.195,-24.439,-2.835,0,36.917,36.936,9.383,3.368,-12.907,-9.962,-14.265,-11.232,-3.28,27.234,0,249.24,Inf,261,250,-12.085,3.152,-7.006,24.625
2928.5,3.441,0.793,-35.209,3.342,9.413,4.566,35.538,4.195,-24.439,-2.835,0,36.9,36.9,9.383,3.368,-12.962,-9.976,-14.271,-11.248,-3.28,27.234,0,248.84,Inf,261,250,-12.092,3.157,-6.98,24.598
2929,2.562,0.707,-33.441,3.384,9.406,4.566,35.538,4.195,-24.439,-2.835,0,36.9,36.9,9.525,3.293,-12.967,-9.956,-14.376,-11.289,-3.28,27.234,0,248.84,Inf,262,250,-12.114,3.161,-6.971,24.524
2929.5,2.562,0.707,-33.441,3.384,9.406,4.566,35.538,4.195,-24.439,-2.835,0,36.9,36.9,9.525,3.293,-13.014,-9.967,-14.381,-11.286,-3.28,27.234,0,248.14,Inf,262,250,-12.147,3.152,-6.961,24.544
2930,2.562,0.707,-33.441,3.384,9.406,4.566,35.538,4.195,-24.439,-2.835,0,36.9,36.9,9.525,3.293,-12.939,-9.961,-14.378,-11.301,-3.28,27.234,0,248.14,Inf,263,250,-12.162,3.142,-6.966,24.556
2930.5,2.562,0.707,-33.441,3.384,9.406,4.566,35.538,4.195,-24.439,-2.835,0,36.9,36.9,9.525,3.293,-13.014,-9.977,-14.376,-11.311,-3.28,27.234,0,248.64,Inf,263,250,-12.145,3.132,-6.983,24.566
2931,2.562,0.707,-33.441,3.384,9.406,4.555,35.554,4.203,-24.423,-2.822,0,36.908,36.96,9.525,3.293,-12.988,-9.965,-14.34,-11.306,-3.269,27.232,0,248.64,Inf,264,250,-12.17,3.123,-6.982,24.575
2931.5,2.562,0.707,-33.441,3.384,9.406,4.555,35.554,4.203,-24.423,-2.822,0,36.9,37,9.525,3.293,-13.005,-9.952,-14.302,-11.259,-3.269,27.232,0,248.34,Inf,264,250,-12.149,3.114,-6.963,24.603
2932,2.734,0.734,-33.869,3.396,9.326,4.555,35.554,4.203,-24.423,-2.822,0,36.9,37,9.508,3.305,-12.778,-9.978,-14.197,-11.207,-3.269,27.232,0,248.34,Inf,265,250,-12.129,3.105,-7.01,24.644
2932.5,2.734,0.734,-33.869,3.396,9.326,4.555,35.554,4.203,-24.423,-2.822,0,36.9,37,9.508,3.305,-12.892,-9.957,-14.166,-11.223,-3.269,27.232,0,248.84,Inf,265,250,-12.04,3.099,-6.987,24.618
2933,2.734,0.734,-33.869,3.396,9.326,4.555,35.554,4.203,-24.423,-2.822,0,36.9,37,9.508,3.305,-12.872,-9.97,-14.274,-11.256,-3.269,27.232,0,248.84,Inf,266,250,-12.06,3.093,-6.993,24.632
2933.5,2.734,0.734,-33.869,3.396,9.326,4.555,35.554,4.203,-24.423,-2.822,0,36.9,37,9.508,3.305,-12.918,-9.958,-14.262,-11.208,-3.269,27.232,0,251.84,Inf,266,250,-12.093,3.087,-6.981,24.599
2934,2.734,0.734,-33.869,3.396,9.326,4.555,35.554,4.203,-24.423,-2.822,0,36.9,37,9.508,3.305,-12.9,-9.956,-14.32,-11.233,-3.269,27.232,0,251.84,Inf,265,250,-12.087,3.081,-6.984,24.59
2934.5,2.734,0.734,-33.869,3.396,9.326,4.524,35.539,4.195,-24.414,-2.831,0,36.898,36.987,9.508,3.305,-12.938,-9.976,-14.249,-11.237,-3.282,27.227,0,251.44,Inf,265,250,-12.102,3.075,-6.997,24.553
2935,2.734,0.734,-33.869,3.396,9.326,4.524,35.539,4.195,-24.414,-2.831,0,36.9,37,9.508,3.305,-12.863,-9.954,-14.293,-11.271,-3.282,27.227,0,251.44,Inf,264,250,-12.1,3.07,-6.974,24.545
2935.5,3.016,0.706,-35.209,3.333,9.394,4.524,35.539,4.195,-24.414,-2.831,0,36.9,37,9.441,3.216,-12.901,-9.977,-14.188,-11.184,-3.282,27.227,0,251.64,Inf,264,250,-12.095,3.064,-6.968,24.522
2936,3.016,0.706,-35.209,3.333,9.394,4.524,35.539,4.195,-24.414,-2.831,0,36.9,37,9.441,3.216,-12.884,-9.929,-14.176,-11.193,-3.282,27.227,0,251.64,Inf,263,250,-12.063,3.063,-6.982,24.522
2936.5,3.016,0.706,-35.209,3.333,9.394,4.524,35.539,4.195,-24.414,-2.831,0,36.9,37,9.441,3.216,-12.814,-9.939,-14.191,-11.224,-3.282,27.227,0,251.74,Inf,263,250,-12.046,3.063,-6.997,24.555
2937,3.016,0.706,-35.209,3.333,9.394,4.524,35.539,4.195,-24.414,-2.831,0,36.9,37,9.441,3.216,-12.818,-9.954,-14.21,-11.223,-3.282,27.227,0,251.74,Inf,262,250,-12.042,3.062,-6.949,24.636
2937.5,3.016,0.706,-35.209,3.333,9.394,4.528,35.542,4.204,-24.449,-2.836,0,36.884,36.953,9.441,3.216,-12.916,-9.911,-14.186,-11.217,-3.281,27.227,0,251.04,Inf,262,250,-12.051,3.061,-6.958,24.601
2938,3.016,0.706,-35.209,3.333,9.394,4.528,35.542,4.204,-24.449,-2.836,0,36.9,37,9.441,3.216,-12.866,-9.937,-14.187,-11.233,-3.281,27.227,0,251.04,Inf,261,250,-12.057,3.06,-6.963,24.572
2938.5,3,0.781,-34.613,3.395,9.425,4.528,35.542,4.204,-24.449,-2.836,0,36.9,37,9.403,3.293,-12.855,-9.935,-14.217,-11.21,-3.281,27.227,0,252.04,Inf,261,250,-12.056,3.06,-6.939,24.584
2939,3,0.781,-34.613,3.395,9.425,4.528,35.542,4.204,-24.449,-2.836,0,36.9,37,9.403,3.293,-12.833,-9.918,-14.174,-11.131,-3.281,27.227,0,252.04,Inf,260,250,-12.054,3.059,-6.952,24.553
2939.5,3,0.781,-34.613,3.395,9.425,4.528,35.542,4.204,-24.449,-2.836,0,36.9,37,9.403,3.293,-12.863,-9.917,-14.113,-11.126,-3.281,27.227,0,251.84,Inf,260,250,-12.014,3.058,-6.975,24.56
2940,3,0.781,-34.613,3.395,9.425,4.528,35.542,4.204,-24.449,-2.836,0,36.9,37,9.403,3.293,-12.675,-9.905,-14.123,-11.093,-3.281,27.227,0,251.84,Inf,259,250,-12.005,3.057,-6.946,24.552
2940.5,3,0.781,-34.613,3.395,9.425,4.57,35.544,4.212,-24.484,-2.821,0,36.888,36.957,9.403,3.293,-12.794,-9.908,-14.087,-11.133,-3.28,27.224,0,248.44,Inf,259,250,-11.949,3.056,-6.946,24.515
2941,3,0.781,-34.613,3.395,9.425,4.57,35.544,4.212,-24.484,-2.821,0,36.9,37,9.403,3.293,-12.719,-9.891,-14.101,-11.137,-3.28,27.224,0,248.44,Inf,260,250,-11.981,3.055,-6.938,24.492
2941.5,3,0.781,-34.613,3.395,9.425,4.57,35.544,4.212,-24.484,-2.821,0,36.9,37,9.403,3.293,-12.755,-9.913,-14.142,-11.191,-3.28,27.224,0,247.94,Inf,260,250,-11.962,3.054,-6.953,24.491
2942,3.231,0.802,-34.743,3.416,9.396,4.57,35.544,4.212,-24.484,-2.821,0,36.9,37,9.405,3.231,-12.764,-9.888,-14.191,-11.145,-3.28,27.224,0,247.94,Inf,261,250,-12,3.053,-6.928,24.51
2942.5,3.231,0.802,-34.743,3.416,9.396,4.57,35.544,4.212,-24.484,-2.821,0,36.9,37,9.405,3.231,-12.819,-9.897,-14.184,-11.145,-3.28,27.224,0,249.04,Inf,261,250,-11.997,3.056,-6.911,24.506
2943,3.231,0.802,-34.743,3.416,9.396,4.57,35.544,4.212,-24.484,-2.821,0,36.9,37,9.405,3.231,-12.86,-9.895,-14.286,-11.231,-3.28,27.224,0,249.04,Inf,261,250,-12.011,3.059,-6.932,24.515
2943.5,3.231,0.802,-34.743,3.416,9.396,4.57,35.544,4.212,-24.484,-2.821,0,36.9,37,9.405,3.231,-12.897,-9.9,-14.278,-11.235,-3.28,27.224,0,247.64,Inf,261,250,-12.068,3.062,-6.917,24.54
2944,3.231,0.802,-34.743,3.416,9.396,4.573,35.556,4.222,-24.386,-2.819,0,36.884,37.011,9.405,3.231,-12.952,-9.905,-14.286,-11.22,-3.28,27.219,0,247.64,Inf,262,250,-12.077,3.064,-6.938,24.532
2944.5,3.231,0.802,-34.743,3.416,9.396,4.573,35.556,4.222,-24.386,-2.819,0,36.9,37,9.405,3.231,-12.913,-9.915,-14.26,-11.257,-3.28,27.219,0,248.04,Inf,262,250,-12.091,3.067,-6.919,24.528
2945,2.422,0.699,-34.09,3.394,9.351,4.573,35.556,4.222,-24.386,-2.819,0,36.9,37,9.534,3.376,-12.916,-9.921,-14.315,-11.258,-3.28,27.219,0,248.04,Inf,263,250,-12.087,3.07,-6.916,24.536
2945.5,2.422,0.699,-34.09,3.394,9.351,4.573,35.556,4.222,-24.386,-2.819,0,36.9,37,9.534,3.376,-12.975,-9.909,-14.3,-11.2,-3.28,27.219,0,246.84,Inf,263,250,-12.102,3.059,-6.923,24.531
2946,2.422,0.699,-34.09,3.394,9.351,4.573,35.556,4.222,-24.386,-2.819,0,36.9,37,9.534,3.376,-12.877,-9.915,-14.274,-11.175,-3.28,27.219,0,246.84,Inf,264,250,-12.096,3.049,-6.937,24.535
2946.5,2.422,0.699,-34.09,3.394,9.351,4.573,35.556,4.222,-24.386,-2.819,0,36.9,37,9.534,3.376,-12.826,-9.967,-14.144,-11.193,-3.28,27.219,0,249.34,Inf,264,250,-12.06,3.039,-6.968,24.569
2947,2.422,0.699,-34.09,3.394,9.351,4.572,35.539,4.216,-24.444,-2.821,0,36.883,37.067,9.534,3.376,-12.824,-9.937,-14.199,-11.199,-3.277,27.222,0,249.34,Inf,264,250,-12.033,3.028,-6.953,24.706
2947.5,2.422,0.699,-34.09,3.394,9.351,4.572,35.539,4.216,-24.444,-2.821,0,36.9,37.1,9.534,3.376,-12.925,-9.94,-14.201,-11.217,-3.277,27.222,0,249.44,Inf,264,250,-12.039,3.018,-6.931,25.031
2948,2.422,0.699,-34.09,3.394,9.351,4.572,35.539,4.216,-24.444,-2.821,0,36.9,37.1,9.534,3.376,-12.873,-9.935,-14.216,-11.226,-3.277,27.222,0,249.44,Inf,264,250,-12.071,3.009,-6.96,25.074
2948.5,3.147,0.795,-35.058,3.356,9.399,4.572,35.539,4.216,-24.444,-2.821,0,36.9,37.1,9.439,3.538,-12.79,-9.885,-14.102,-11.118,-3.277,27.222,0,249.34,Inf,264,250,-12.062,2.999,-6.951,25.142
2949,3.147,0.795,-35.058,3.356,9.399,4.572,35.539,4.216,-24.444,-2.821,0,36.9,37.1,9.439,3.538,-12.731,-9.88,-14.077,-11.089,-3.277,27.222,0,249.34,Inf,264,250,-11.974,3.002,-6.963,25.159
2949.5,3.147,0.795,-35.058,3.356,9.399,4.572,35.539,4.216,-24.444,-2.821,0,36.9,37.1,9.439,3.538,-12.762,-9.873,-14.029,-11.1,-3.277,27.222,0,251.54,Inf,264,250,-11.944,3.004,-6.928,25.156
2950,3.147,0.795,-35.058,3.356,9.399,4.572,35.539,4.216,-24.444,-2.821,0,36.9,37.1,9.439,3.538,-12.728,-9.874,-14.141,-11.103,-3.277,27.222,0,251.54,Inf,263,250,-11.941,3.006,-6.92,25.191
2950.5,3.147,0.795,-35.058,3.356,9.399,4.536,35.548,4.209,-24.47,-2.814,0,36.893,37.16,9.439,3.538,-12.758,-9.877,-14.029,-11.107,-3.277,27.221,0,250.94,Inf,263,250,-11.962,3.009,-6.947,25.237
2951,3.147,0.795,-35.058,3.356,9.399,4.536,35.548,4.209,-24.47,-2.814,0,36.9,37.2,9.439,3.538,-12.736,-9.873,-14.088,-11.152,-3.277,27.221,0,250.94,Inf,263,250,-11.943,3.011,-6.898,25.203
2951.5,3.164,0.808,-34.897,3.414,9.327,4.536,35.548,4.209,-24.47,-2.814,0,36.9,37.2,9.444,3.391,-12.738,-9.864,-14.169,-11.166,-3.277,27.221,0,250.94,Inf,263,250,-11.962,3.013,-6.894,25.166
2952,3.164,0.808,-34.897,3.414,9.327,4.536,35.548,4.209,-24.47,-2.814,0,36.9,37.2,9.444,3.391,-12.831,-9.868,-14.159,-11.157,-3.277,27.221,0,250.94,Inf,263,250,-11.984,3.016,-6.888,25.13
2952.5,3.164,0.808,-34.897,3.414,9.327,4.536,35.548,4.209,-24.47,-2.814,0,36.9,37.2,9.444,3.391,-12.855,-9.877,-14.154,-11.156,-3.277,27.221,0,250.94,Inf,263,250,-12.004,3.018,-6.901,25.074
2953,3.164,0.808,-34.897,3.414,9.327,4.536,35.548,4.209,-24.47,-2.814,0,36.9,37.2,9.444,3.391,-12.881,-9.878,-14.19,-11.146,-3.277,27.221,0,250.94,Inf,263,250,-12.01,3.02,-6.903,24.988
2953.5,3.164,0.808,-34.897,3.414,9.327,4.524,35.561,4.224,-24.385,-2.816,0,36.899,37.068,9.444,3.391,-12.763,-9.872,-14.189,-11.173,-3.278,27.219,0,249.64,Inf,263,250,-12.024,3.023,-6.892,24.876
2954,3.164,0.808,-34.897,3.414,9.327,4.524,35.561,4.224,-24.385,-2.816,0,36.9,37.1,9.444,3.391,-12.775,-9.89,-14.155,-11.133,-3.278,27.219,0,249.64,Inf,263,250,-11.999,3.025,-6.895,24.836
2954.5,3.164,0.808,-34.897,3.414,9.327,4.524,35.561,4.224,-24.385,-2.816,0,36.9,37.1,9.444,3.391,-12.798,-9.838,-14.096,-11.078,-3.278,27.219,0,250.04,Inf,263,250,-11.988,3.027,-6.927,24.771
2955,3.593,0.837,-35.209,3.418,9.413,4.524,35.561,4.224,-24.385,-2.816,0,36.9,37.1,9.313,3.431,-12.711,-9.876,-14.08,-11.154,-3.278,27.219,0,250.04,Inf,263,250,-11.953,3.03,-6.893,24.785
2955.5,3.593,0.837,-35.209,3.418,9.413,4.524,35.561,4.224,-24.385,-2.816,0,36.9,37.1,9.313,3.431,-12.677,-9.868,-14.116,-11.115,-3.278,27.219,0,250.24,Inf,263,250,-11.955,3.039,-6.898,24.806
2956,3.593,0.837,-35.209,3.418,9.413,4.524,35.561,4.224,-24.385,-2.816,0,36.9,37.1,9.313,3.431,-12.73,-9.884,-13.998,-11.081,-3.278,27.219,0,250.24,Inf,263,250,-11.944,3.048,-6.896,24.812
2956.5,3.593,0.837,-35.209,3.418,9.413,4.524,35.561,4.224,-24.385,-2.816,0,36.9,37.1,9.313,3.431,-12.776,-9.88,-14.106,-11.129,-3.278,27.219,0,249.04,Inf,263,250,-11.923,3.057,-6.875,24.819
2957,3.593,0.837,-35.209,3.418,9.413,4.52,35.542,4.205,-24.455,-2.829,0,36.9,37.049,9.313,3.431,-12.735,-9.871,-14.076,-11.138,-3.284,27.203,0,249.04,Inf,263,250,-11.973,3.066,-6.875,24.819
2957.5,3.593,0.837,-35.209,3.418,9.413,4.52,35.542,4.205,-24.455,-2.829,0,36.9,37,9.313,3.431,-12.698,-9.891,-14.038,-11.125,-3.284,27.203,0,249.24,Inf,263,250,-11.955,3.074,-6.889,24.845
2958,3.341,0.768,-35.209,3.364,9.434,4.52,35.542,4.205,-24.455,-2.829,0,36.9,37,9.437,3.428,-12.815,-9.884,-14.111,-11.151,-3.284,27.203,0,249.24,Inf,263,250,-11.938,3.083,-6.859,24.815
2958.5,3.341,0.768,-35.209,3.364,9.434,4.52,35.542,4.205,-24.455,-2.829,0,36.9,37,9.437,3.428,-12.771,-9.861,-14.088,-11.15,-3.284,27.203,0,249.74,Inf,263,250,-11.99,3.087,-6.869,24.779
2959,3.341,0.768,-35.209,3.364,9.434,4.52,35.542,4.205,-24.455,-2.829,0,36.9,37,9.437,3.428,-12.816,-9.837,-14.094,-11.144,-3.284,27.203,0,249.74,Inf,263,250,-11.968,3.091,-6.875,24.743
2959.5,3.341,0.768,-35.209,3.364,9.434,4.52,35.542,4.205,-24.455,-2.829,0,36.9,37,9.437,3.428,-12.751,-9.852,-14.14,-11.145,-3.284,27.203,0,249.04,Inf,263,250,-11.973,3.095,-6.862,24.676
2960,3.341,0.768,-35.209,3.364,9.434,4.544,35.558,4.209,-24.423,-2.816,0,36.917,37.087,9.437,3.428,-12.752,-9.862,-14.164,-11.113,-3.272,27.209,0,249.04,Inf,263,250,-11.972,3.099,-6.852,24.653
2960.5,3.341,0.768,-35.209,3.364,9.434,4.544,35.558,4.209,-24.423,-2.816,0,36.9,37.1,9.437,3.428,-12.767,-9.85,-14.145,-11.099,-3.272,27.209,0,249.54,Inf,263,250,-11.973,3.103,-6.849,24.619
2961,2.913,0.721,-35.209,3.399,9.436,4.544,35.558,4.209,-24.423,-2.816,0,36.9,37.1,9.38,3.272,-12.819,-9.854,-14.228,-11.128,-3.272,27.209,0,249.54,Inf,263,250,-11.966,3.107,-6.849,24.598
2961.5,2.913,0.721,-35.209,3.399,9.436,4.544,35.558,4.209,-24.423,-2.816,0,36.9,37.1,9.38,3.272,-12.828,-9.863,-14.171,-11.164,-3.272,27.209,0,249.34,Inf,263,250,-12.007,3.104,-6.85,24.527
2962,2.913,0.721,-35.209,3.399,9.436,4.544,35.558,4.209,-24.423,-2.816,0,36.9,37.1,9.38,3.272,-12.824,-9.867,-14.128,-11.139,-3.272,27.209,0,249.34,Inf,263,250,-12.006,3.101,-6.853,24.52
2962.5,2.913,0.721,-35.209,3.399,9.436,4.544,35.558,4.209,-24.423,-2.816,0,36.9,37.1,9.38,3.272,-12.694,-9.828,-14.113,-10.987,-3.272,27.209,0,248.84,Inf,263,250,-11.989,3.098,-6.862,24.531
2963,2.913,0.721,-35.209,3.399,9.436,4.544,35.558,4.209,-24.423,-2.816,0,36.9,37.1,9.38,3.272,-12.714,-9.897,-13.998,-11.092,-3.272,27.209,0,248.84,Inf,264,250,-11.906,3.095,-6.86,24.583
2963.5,2.913,0.721,-35.209,3.399,9.436,4.546,35.56,4.196,-24.422,-2.813,0,36.926,37.16,9.38,3.272,-12.801,-9.832,-14.112,-11.137,-3.269,27.21,0,249.44,Inf,264,250,-11.925,3.092,-6.852,24.576
2964,2.913,0.721,-35.209,3.399,9.436,4.546,35.56,4.196,-24.422,-2.813,0,36.9,37.2,9.38,3.272,-12.734,-9.847,-14.114,-11.157,-3.269,27.21,0,249.44,Inf,264,250,-11.971,3.089,-6.863,24.602
2964.5,3.148,0.844,-33.668,3.4,9.378,4.546,35.56,4.196,-24.422,-2.813,0,36.9,37.2,9.559,3.36,-12.773,-9.848,-14.146,-11.141,-3.269,27.21,0,249.44,Inf,264,250,-11.963,3.086,-6.852,24.636
2965,3.148,0.844,-33.668,3.4,9.378,4.546,35.56,4.196,-24.422,-2.813,0,36.9,37.2,9.559,3.36,-12.791,-9.837,-14.178,-11.164,-3.269,27.21,0,249.44,Inf,264,250,-11.977,3.087,-6.836,24.667
2965.5,3.148,0.844,-33.668,3.4,9.378,4.546,35.56,4.196,-24.422,-2.813,0,36.9,37.2,9.559,3.36,-12.861,-9.859,-14.223,-11.196,-3.269,27.21,0,250.74,Inf,264,250,-11.992,3.088,-6.851,24.712
2966,3.148,0.844,-33.668,3.4,9.378,4.546,35.56,4.196,-24.422,-2.813,0,36.9,37.2,9.559,3.36,-12.793,-9.868,-14.225,-11.19,-3.269,27.21,0,250.74,Inf,264,250,-12.035,3.089,-6.843,24.726
2966.5,3.148,0.844,-33.668,3.4,9.378,4.544,35.574,4.2,-24.401,-2.807,0,36.933,37.213,9.559,3.36,-12.835,-9.871,-14.239,-11.178,-3.269,27.211,0,251.64,Inf,264,250,-12.019,3.09,-6.856,24.737
2967,3.148,0.844,-33.668,3.4,9.378,4.544,35.574,4.2,-24.401,-2.807,0,36.9,37.2,9.559,3.36,-12.877,-9.873,-14.203,-11.182,-3.269,27.211,0,251.64,Inf,263,250,-12.031,3.091,-6.85,24.737
2967.5,2.794,0.61,-35.209,3.373,9.378,4.544,35.574,4.2,-24.401,-2.807,0,36.9,37.2,9.365,3.289,-12.893,-9.883,-14.171,-11.147,-3.269,27.211,0,250.94,Inf,263,250,-12.034,3.092,-6.864,24.715
2968,2.794,0.61,-35.209,3.373,9.378,4.544,35.574,4.2,-24.401,-2.807,0,36.9,37.2,9.365,3.289,-12.752,-9.857,-14.135,-11.121,-3.269,27.211,0,250.94,Inf,263,250,-12.023,3.087,-6.889,24.703
2968.5,2.794,0.61,-35.209,3.373,9.378,4.544,35.574,4.2,-24.401,-2.807,0,36.9,37.2,9.365,3.289,-12.711,-9.874,-14.171,-11.115,-3.269,27.211,0,251.54,Inf,263,250,-11.966,3.082,-6.898,24.647
2969,2.794,0.61,-35.209,3.373,9.378,4.544,35.574,4.2,-24.401,-2.807,0,36.9,37.2,9.365,3.289,-12.78,-9.887,-14.104,-11.129,-3.269,27.211,0,251.54,Inf,262,250,-11.968,3.077,-6.858,24.624
2969.5,2.794,0.61,-35.209,3.373,9.378,4.544,35.574,4.2,-24.401,-2.807,0,36.9,37.2,9.365,3.289,-12.751,-9.859,-14.153,-11.159,-3.269,27.211,0,249.04,Inf,262,250,-11.975,3.073,-6.858,24.61
2970,2.794,0.61,-35.209,3.373,9.378,4.516,35.578,4.212,-24.374,-2.811,0,36.952,37.23,9.365,3.289,-12.847,-9.834,-14.1,-11.126,-3.26,27.224,0,249.04,Inf,262,250,-11.981,3.068,-6.888,24.582
2970.5,2.794,0.61,-35.209,3.373,9.378,4.516,35.578,4.212,-24.374,-2.811,0,37,37.2,9.365,3.289,-12.761,-9.861,-14.129,-11.143,-3.26,27.224,0,249.34,Inf,262,250,-11.976,3.064,-6.902,24.537
2971,2.886,0.758,-34.878,3.384,9.341,4.516,35.578,4.212,-24.374,-2.811,0,37,37.2,9.409,3.515,-12.834,-9.86,-14.175,-11.16,-3.26,27.224,0,249.34,Inf,262,250,-11.974,3.059,-6.875,24.525
2971.5,2.886,0.758,-34.878,3.384,9.341,4.516,35.578,4.212,-24.374,-2.811,0,37,37.2,9.409,3.515,-12.794,-9.873,-14.164,-11.13,-3.26,27.224,0,249.74,Inf,262,250,-12.007,3.056,-6.87,24.511
2972,2.886,0.758,-34.878,3.384,9.341,4.516,35.578,4.212,-24.374,-2.811,0,37,37.2,9.409,3.515,-12.782,-9.834,-14.022,-11.051,-3.26,27.224,0,249.74,Inf,262,250,-11.99,3.054,-6.883,24.415
2972.5,2.886,0.758,-34.878,3.384,9.341,4.516,35.578,4.212,-24.374,-2.811,0,37,37.2,9.409,3.515,-12.751,-9.851,-14.109,-11.11,-3.26,27.224,0,249.64,Inf,262,250,-11.922,3.051,-6.883,24.39
2973,2.886,0.758,-34.878,3.384,9.341,4.483,35.578,4.209,-24.372,-2.8,0,36.967,37.202,9.409,3.515,-12.743,-9.85,-14.147,-11.081,-3.26,27.219,0,249.64,Inf,262,250,-11.955,3.048,-6.866,24.377
2973.5,2.886,0.758,-34.878,3.384,9.341,4.483,35.578,4.209,-24.372,-2.8,0,37,37.2,9.409,3.515,-12.744,-9.885,-14.09,-11.137,-3.26,27.219,0,249.64,Inf,262,250,-11.955,3.045,-6.888,24.362
2974,2.986,0.829,-34.184,3.455,9.359,4.483,35.578,4.209,-24.372,-2.8,0,37,37.2,9.456,3.376,-12.707,-9.861,-14.14,-11.142,-3.26,27.219,0,249.64,Inf,262,250,-11.964,3.043,-6.865,24.34
2974.5,2.986,0.829,-34.184,3.455,9.359,4.483,35.578,4.209,-24.372,-2.8,0,37,37.2,9.456,3.376,-12.792,-9.844,-14.186,-11.157,-3.26,27.219,0,249.14,Inf,262,250,-11.962,3.042,-6.861,24.36
2975,2.986,0.829,-34.184,3.455,9.359,4.483,35.578,4.209,-24.372,-2.8,0,37,37.2,9.456,3.376,-12.835,-9.864,-14.105,-11.159,-3.26,27.219,0,249.14,Inf,262,250,-11.995,3.041,-6.865,24.338
2975.5,2.986,0.829,-34.184,3.455,9.359,4.483,35.578,4.209,-24.372,-2.8,0,37,37.2,9.456,3.376,-12.811,-9.852,-14.155,-11.139,-3.26,27.219,0,248.74,Inf,262,250,-11.99,3.04,-6.874,24.34
2976,2.986,0.829,-34.184,3.455,9.359,4.483,35.578,4.209,-24.372,-2.8,0,37,37.2,9.456,3.376,-12.741,-9.85,-14.121,-11.103,-3.26,27.219,0,248.74,Inf,263,250,-11.989,3.039,-6.857,24.436
2976.5,2.986,0.829,-34.184,3.455,9.359,4.524,35.578,4.207,-24.393,-2.802,0,36.962,37.259,9.456,3.376,-12.814,-9.848,-14.117,-11.085,-3.264,27.228,0,248.84,Inf,263,250,-11.954,3.038,-6.872,24.482
2977,2.986,0.829,-34.184,3.455,9.359,4.524,35.578,4.207,-24.393,-2.802,0,37,37.3,9.456,3.376,-12.745,-9.845,-14.173,-11.119,-3.264,27.228,0,248.84,Inf,264,250,-11.966,3.038,-6.864,24.458
2977.5,3.355,0.788,-35.209,3.374,9.432,4.524,35.578,4.207,-24.393,-2.802,0,37,37.3,9.429,3.471,-12.857,-9.856,-14.251,-11.172,-3.264,27.228,0,249.34,Inf,264,250,-11.971,3.037,-6.859,24.499
2978,3.355,0.788,-35.209,3.374,9.432,4.524,35.578,4.207,-24.393,-2.802,0,37,37.3,9.429,3.471,-12.861,-9.843,-14.246,-11.152,-3.264,27.228,0,249.34,Inf,264,250,-12.034,3.042,-6.837,24.486
2978.5,3.355,0.788,-35.209,3.374,9.432,4.524,35.578,4.207,-24.393,-2.802,0,37,37.3,9.429,3.471,-12.84,-9.892,-14.116,-11.162,-3.264,27.228,0,251.14,Inf,264,250,-12.026,3.047,-6.863,24.493
2979,3.355,0.788,-35.209,3.374,9.432,4.524,35.578,4.207,-24.393,-2.802,0,37,37.3,9.429,3.471,-12.861,-9.861,-14.191,-11.153,-3.264,27.228,0,251.14,Inf,263,250,-12.003,3.052,-6.853,24.467
2979.5,3.355,0.788,-35.209,3.374,9.432,4.539,35.584,4.204,-24.349,-2.798,0,36.987,37.29,9.429,3.471,-12.828,-9.868,-14.245,-11.193,-3.245,27.234,0,249.84,Inf,263,250,-12.016,3.057,-6.852,24.459
2980,3.355,0.788,-35.209,3.374,9.432,4.539,35.584,4.204,-24.349,-2.798,0,37,37.3,9.429,3.471,-12.917,-9.849,-14.282,-11.158,-3.245,27.234,0,249.84,Inf,263,250,-12.033,3.062,-6.856,24.472
2980.5,2.975,0.748,-34.235,3.431,9.398,4.539,35.584,4.204,-24.349,-2.798,0,37,37.3,9.527,3.224,-12.893,-9.894,-14.227,-11.204,-3.245,27.234,0,250.34,Inf,263,250,-12.051,3.067,-6.854,24.464
2981,2.975,0.748,-34.235,3.431,9.398,4.539,35.584,4.204,-24.349,-2.798,0,37,37.3,9.527,3.224,-12.791,-9.889,-14.164,-11.132,-3.245,27.234,0,250.34,Inf,263,250,-12.054,3.065,-6.869,24.476
2981.5,2.975,0.748,-34.235,3.431,9.398,4.539,35.584,4.204,-24.349,-2.798,0,37,37.3,9.527,3.224,-12.844,-9.854,-14.115,-11.141,-3.245,27.234,0,250.64,Inf,263,250,-11.994,3.064,-6.879,24.478
2982,2.975,0.748,-34.235,3.431,9.398,4.539,35.584,4.204,-24.349,-2.798,0,37,37.3,9.527,3.224,-12.732,-9.878,-14.157,-11.086,-3.245,27.234,0,250.64,Inf,263,250,-11.989,3.062,-6.86,24.452
2982.5,2.975,0.748,-34.235,3.431,9.398,4.539,35.584,4.204,-24.349,-2.798,0,37,37.3,9.527,3.224,-12.737,-9.851,-14.02,-11.097,-3.245,27.234,0,250.44,Inf,263,250,-11.963,3.059,-6.872,24.438
2983,2.975,0.748,-34.235,3.431,9.398,4.576,35.596,4.2,-24.407,-2.795,0,37.01,37.354,9.527,3.224,-12.646,-9.846,-14.033,-11.1,-3.228,27.24,0,250.44,Inf,263,250,-11.926,3.059,-6.88,24.434
2983.5,2.975,0.748,-34.235,3.431,9.398,4.576,35.596,4.2,-24.407,-2.795,0,37,37.4,9.527,3.224,-12.625,-9.823,-14.062,-11.052,-3.228,27.24,0,249.84,Inf,263,250,-11.906,3.058,-6.875,24.411
2984,3.339,0.906,-33.612,3.382,9.381,4.576,35.596,4.2,-24.407,-2.795,0,37,37.4,9.524,3.316,-12.69,-9.818,-13.969,-11.04,-3.228,27.24,0,249.84,Inf,263,250,-11.891,3.057,-6.87,24.401
2984.5,3.339,0.906,-33.612,3.382,9.381,4.576,35.596,4.2,-24.407,-2.795,0,37,37.4,9.524,3.316,-12.67,-9.79,-14.021,-11.071,-3.228,27.24,0,249.84,Inf,263,250,-11.879,3.061,-6.856,24.397
2985,3.339,0.906,-33.612,3.382,9.381,4.576,35.596,4.2,-24.407,-2.795,0,37,37.4,9.524,3.316,-12.685,-9.808,-14.113,-11.079,-3.228,27.24,0,249.84,Inf,263,250,-11.888,3.066,-6.844,24.365
2985.5,3.339,0.906,-33.612,3.382,9.381,4.576,35.596,4.2,-24.407,-2.795,0,37,37.4,9.524,3.316,-12.739,-9.797,-14.13,-11.096,-3.228,27.24,0,250.44,Inf,263,250,-11.921,3.07,-6.83,24.373
2986,3.339,0.906,-33.612,3.382,9.381,4.56,35.595,4.196,-24.362,-2.779,0,37.013,37.322,9.524,3.316,-12.773,-9.833,-14.079,-11.111,-3.235,27.249,0,250.44,Inf,263,250,-11.94,3.075,-6.811,24.457
2986.5,3.339,0.906,-33.612,3.382,9.381,4.56,35.595,4.196,-24.362,-2.779,0,37,37.3,9.524,3.316,-12.825,-9.824,-14.223,-11.155,-3.235,27.249,0,249.34,Inf,263,250,-11.949,3.079,-6.822,24.576
2987,2.55,0.628,-35.209,3.401,9.448,4.56,35.595,4.196,-24.362,-2.779,0,37,37.3,9.353,3.325,-12.839,-9.823,-14.233,-11.146,-3.235,27.249,0,249.34,Inf,263,250,-12.007,3.083,-6.803,24.685
2987.5,2.55,0.628,-35.209,3.401,9.448,4.56,35.595,4.196,-24.362,-2.779,0,37,37.3,9.353,3.325,-12.846,-9.811,-14.241,-11.181,-3.235,27.249,0,250.04,Inf,263,250,-12.01,3.075,-6.812,24.767
2988,2.55,0.628,-35.209,3.401,9.448,4.56,35.595,4.196,-24.362,-2.779,0,37,37.3,9.353,3.325,-12.888,-9.81,-14.26,-11.161,-3.235,27.249,0,250.04,Inf,263,250,-12.019,3.066,-6.82,24.762
2988.5,2.55,0.628,-35.209,3.401,9.448,4.56,35.595,4.196,-24.362,-2.779,0,37,37.3,9.353,3.325,-12.834,-9.822,-14.257,-11.164,-3.235,27.249,0,250.24,Inf,263,250,-12.03,3.058,-6.807,24.766
2989,2.55,0.628,-35.209,3.401,9.448,4.56,35.595,4.196,-24.362,-2.779,0,37,37.3,9.353,3.325,-12.808,-9.847,-14.178,-11.111,-3.235,27.249,0,250.24,Inf,263,250,-12.019,3.049,-6.825,24.714
2989.5,2.55,0.628,-35.209,3.401,9.448,4.514,35.609,4.208,-24.309,-2.761,0,37.039,37.377,9.353,3.325,-12.847,-9.842,-14.175,-11.121,-3.223,27.258,0,250.74,Inf,263,250,-11.986,3.041,-6.827,24.638
2990,2.55,0.628,-35.209,3.401,9.448,4.514,35.609,4.208,-24.309,-2.761,0,37,37.4,9.353,3.325,-12.83,-9.822,-14.248,-11.148,-3.223,27.258,0,250.74,Inf,263,250,-11.996,3.033,-6.828,24.602
2990.5,2.854,0.708,-34.585,3.399,9.437,4.514,35.609,4.208,-24.309,-2.761,0,37,37.4,9.493,3.199,-12.861,-9.833,-14.203,-11.136,-3.223,27.258,0,250.54,Inf,263,250,-12.012,3.025,-6.831,24.592
2991,2.854,0.708,-34.585,3.399,9.437,4.514,35.609,4.208,-24.309,-2.761,0,37,37.4,9.493,3.199,-12.81,-9.851,-14.19,-11.089,-3.223,27.258,0,250.54,Inf,263,250,-12.008,3.022,-6.813,24.587
2991.5,2.854,0.708,-34.585,3.399,9.437,4.514,35.609,4.208,-24.309,-2.761,0,37,37.4,9.493,3.199,-12.783,-9.821,-14.156,-11.126,-3.223,27.258,0,250.54,Inf,263,250,-11.985,3.019,-6.819,24.493
2992,2.854,0.708,-34.585,3.399,9.437,4.514,35.609,4.208,-24.309,-2.761,0,37,37.4,9.493,3.199,-12.718,-9.821,-14.088,-11.103,-3.223,27.258,0,250.54,Inf,263,250,-11.972,3.017,-6.815,24.459
2992.5,2.854,0.708,-34.585,3.399,9.437,4.525,35.608,4.204,-24.332,-2.796,0,37.056,37.448,9.493,3.199,-12.805,-9.809,-14.089,-11.056,-3.216,27.26,0,249.74,Inf,263,250,-11.933,3.014,-6.823,24.452
2993,2.854,0.708,-34.585,3.399,9.437,4.525,35.608,4.204,-24.332,-2.796,0,37.1,37.4,9.493,3.199,-12.714,-9.787,-14.137,-11.093,-3.216,27.26,0,249.74,Inf,263,250,-11.94,3.011,-6.828,24.446
2993.5,3.194,0.841,-33.868,3.42,9.277,4.525,35.608,4.204,-24.332,-2.796,0,37.1,37.4,9.659,3.411,-12.803,-9.841,-14.027,-11.101,-3.216,27.26,0,250.24,Inf,263,250,-11.933,3.009,-6.84,24.473
2994,3.194,0.841,-33.868,3.42,9.277,4.525,35.608,4.204,-24.332,-2.796,0,37.1,37.4,9.659,3.411,-12.766,-9.825,-14.085,-11.076,-3.216,27.26,0,250.24,Inf,263,250,-11.943,3.012,-6.818,24.426
2994.5,3.194,0.841,-33.868,3.42,9.277,4.525,35.608,4.204,-24.332,-2.796,0,37.1,37.4,9.659,3.411,-12.75,-9.825,-14.09,-11.09,-3.216,27.26,0,250.54,Inf,263,250,-11.938,3.015,-6.827,24.424
2995,3.194,0.841,-33.868,3.42,9.277,4.525,35.608,4.204,-24.332,-2.796,0,37.1,37.4,9.659,3.411,-12.684,-9.822,-14.139,-11.104,-3.216,27.26,0,250.54,Inf,263,250,-11.939,3.018,-6.822,24.414
2995.5,3.194,0.841,-33.868,3.42,9.277,4.559,35.606,4.189,-24.335,-2.781,0,37.061,37.423,9.659,3.411,-12.814,-9.818,-14.214,-11.119,-3.222,27.261,0,249.84,Inf,263,250,-11.938,3.021,-6.817,24.341
2996,3.194,0.841,-33.868,3.42,9.277,4.559,35.606,4.189,-24.335,-2.781,0,37.1,37.4,9.659,3.411,-12.781,-9.827,-14.216,-11.148,-3.222,27.261,0,249.84,Inf,263,250,-11.991,3.024,-6.804,24.333
2996.5,3.194,0.841,-33.868,3.42,9.277,4.559,35.606,4.189,-24.335,-2.781,0,37.1,37.4,9.659,3.411,-12.802,-9.827,-14.234,-11.119,-3.222,27.261,0,250.44,Inf,263,250,-11.993,3.026,-6.812,24.354
2997,3.045,0.747,-35.209,3.375,9.511,4.559,35.606,4.189,-24.335,-2.781,0,37.1,37.4,9.433,3.342,-12.824,-9.819,-14.244,-11.145,-3.222,27.261,0,250.44,Inf,263,250,-11.995,3.029,-6.834,24.366
2997.5,3.045,0.747,-35.209,3.375,9.511,4.559,35.606,4.189,-24.335,-2.781,0,37.1,37.4,9.433,3.342,-12.844,-9.811,-14.239,-11.156,-3.222,27.261,0,250.84,Inf,263,250,-12.008,3.029,-6.809,24.386
2998,3.045,0.747,-35.209,3.375,9.511,4.559,35.606,4.189,-24.335,-2.781,0,37.1,37.4,9.433,3.342,-12.856,-9.832,-14.2,-11.182,-3.222,27.261,0,250.84,Inf,263,250,-12.013,3.03,-6.816,24.499
2998.5,3.045,0.747,-35.209,3.375,9.511,4.559,35.606,4.189,-24.335,-2.781,0,37.1,37.4,9.433,3.342,-12.768,-9.832,-14.139,-11.098,-3.222,27.261,0,249.44,Inf,263,250,-12.018,3.03,-6.837,24.487
2999,3.045,0.747,-35.209,3.375,9.511,4.598,35.611,4.193,-24.353,-2.773,0,37.084,37.445,9.433,3.342,-12.753,-9.827,-14.008,-11.054,-3.22,27.248,0,249.44,Inf,263,250,-11.959,3.03,-6.846,24.482
2999.5,3.045,0.747,-35.209,3.375,9.511,4.598,35.611,4.193,-24.353,-2.773,0,37.1,37.4,9.433,3.342,-12.775,-9.849,-14.125,-11.134,-3.22,27.248,0,250.04,Inf,263,250,-11.911,3.03,-6.82,24.445
3000,3.115,0.765,-34.877,3.383,9.416,4.598,35.611,4.193,-24.353,-2.773,0,37.1,37.4,9.443,3.195,-12.778,-9.822,-14.149,-11.126,-3.22,27.248,0,250.04,Inf,263,250,-11.971,3.031,-6.808,24.416
3000.5,3.115,0.765,-34.877,3.383,9.416,4.598,35.611,4.193,-24.353,-2.773,0,37.1,37.4,9.443,3.195,-12.812,-9.803,-14.188,-11.11,-3.22,27.248,0,250.64,Inf,263,250,-11.969,3.032,-6.82,24.407
3001,3.115,0.765,-34.877,3.383,9.416,4.598,35.611,4.193,-24.353,-2.773,0,37.1,37.4,9.443,3.195,-12.858,-9.827,-14.234,-11.157,-3.22,27.248,0,250.64,Inf,263,250,-11.978,3.033,-6.808,24.404
3001.5,3.115,0.765,-34.877,3.383,9.416,4.598,35.611,4.193,-24.353,-2.773,0,37.1,37.4,9.443,3.195,-12.789,-9.821,-14.202,-11.151,-3.22,27.248,0,250.84,Inf,263,250,-12.019,3.035,-6.803,24.393
3002,3.115,0.765,-34.877,3.383,9.416,4.564,35.621,4.184,-24.321,-2.788,0,37.091,37.452,9.443,3.195,-12.778,-9.847,-14.101,-11.117,-3.235,27.249,0,250.84,Inf,263,250,-11.991,3.036,-6.84,24.379
3002.5,3.115,0.765,-34.877,3.383,9.416,4.564,35.621,4.184,-24.321,-2.788,0,37.1,37.5,9.443,3.195,-12.845,-9.858,-14.12,-11.129,-3.235,27.249,0,250.64,Inf,263,250,-11.961,3.037,-6.832,24.379
3003,3.115,0.765,-34.877,3.383,9.416,4.564,35.621,4.184,-24.321,-2.788,0,37.1,37.5,9.443,3.195,-12.756,-9.802,-14.172,-11.149,-3.235,27.249,0,250.64,Inf,263,250,-11.988,3.039,-6.836,24.362
3003.5,2.573,0.716,-34.209,3.384,9.364,4.564,35.621,4.184,-24.321,-2.788,0,37.1,37.5,9.471,3.418,-12.862,-9.816,-14.258,-11.15,-3.235,27.249,0,249.74,Inf,263,250,-11.97,3.04,-6.811,24.366
3004,2.573,0.716,-34.209,3.384,9.364,4.564,35.621,4.184,-24.321,-2.788,0,37.1,37.5,9.471,3.418,-12.834,-9.81,-14.272,-11.164,-3.235,27.249,0,249.74,Inf,263,250,-12.021,3.032,-6.834,24.356
3004.5,2.573,0.716,-34.209,3.384,9.364,4.564,35.621,4.184,-24.321,-2.788,0,37.1,37.5,9.471,3.418,-12.847,-9.814,-14.122,-11.115,-3.235,27.249,0,250.44,Inf,263,250,-12.02,3.025,-6.8,24.324
3005,2.573,0.716,-34.209,3.384,9.364,4.564,35.621,4.184,-24.321,-2.788,0,37.1,37.5,9.471,3.418,-12.766,-9.846,-14.151,-11.161,-3.235,27.249,0,250.44,Inf,263,250,-11.974,3.017,-6.829,24.308
3005.5,2.573,0.716,-34.209,3.384,9.364,4.529,35.62,4.195,-24.338,-2.779,0,37.105,37.472,9.471,3.418,-12.864,-9.814,-14.218,-11.115,-3.225,27.241,0,249.34,Inf,263,250,-11.981,3.01,-6.824,24.325
3006,2.573,0.716,-34.209,3.384,9.364,4.529,35.62,4.195,-24.338,-2.779,0,37.1,37.5,9.471,3.418,-12.832,-9.836,-14.207,-11.112,-3.225,27.241,0,249.34,Inf,263,250,-12.003,3.003,-6.824,24.322
3006.5,2.965,0.702,-35.209,3.352,9.48,4.529,35.62,4.195,-24.338,-2.779,0,37.1,37.5,9.219,3.404,-12.809,-9.829,-14.114,-11.105,-3.225,27.241,0,249.04,Inf,263,250,-11.997,2.996,-6.835,24.266
3007,2.965,0.702,-35.209,3.352,9.48,4.529,35.62,4.195,-24.338,-2.779,0,37.1,37.5,9.219,3.404,-12.745,-9.83,-14.108,-11.095,-3.225,27.241,0,249.04,Inf,263,250,-11.964,2.995,-6.837,24.297
3007.5,2.965,0.702,-35.209,3.352,9.48,4.529,35.62,4.195,-24.338,-2.779,0,37.1,37.5,9.219,3.404,-12.789,-9.824,-14.129,-11.13,-3.225,27.241,0,249.54,Inf,263,250,-11.944,2.995,-6.824,24.299
3008,2.965,0.702,-35.209,3.352,9.48,4.529,35.62,4.195,-24.338,-2.779,0,37.1,37.5,9.219,3.404,-12.685,-9.849,-13.977,-11.057,-3.225,27.241,0,249.54,Inf,263,250,-11.968,2.994,-6.83,24.306
3008.5,2.965,0.702,-35.209,3.352,9.48,4.512,35.62,4.197,-24.369,-2.783,0,37.126,37.503,9.219,3.404,-12.736,-9.788,-14.047,-11.067,-3.219,27.247,0,249.94,Inf,263,250,-11.892,2.994,-6.844,24.311
3009,2.965,0.702,-35.209,3.352,9.48,4.512,35.62,4.197,-24.369,-2.783,0,37.1,37.5,9.219,3.404,-12.772,-9.783,-14.17,-11.1,-3.219,27.247,0,249.94,Inf,263,250,-11.909,2.993,-6.814,24.32
3009.5,2.965,0.702,-35.209,3.352,9.48,4.512,35.62,4.197,-24.369,-2.783,0,37.1,37.5,9.219,3.404,-12.774,-9.808,-14.146,-11.077,-3.219,27.247,0,248.94,Inf,263,250,-11.956,2.993,-6.794,24.313
3010,3.309,0.777,-35.209,3.38,9.422,4.512,35.62,4.197,-24.369,-2.783,0,37.1,37.5,9.284,3.485,-12.8,-9.807,-14.23,-11.134,-3.219,27.247,0,248.94,Inf,264,250,-11.951,2.992,-6.793,24.294
3010.5,3.309,0.777,-35.209,3.38,9.422,4.512,35.62,4.197,-24.369,-2.783,0,37.1,37.5,9.284,3.485,-12.833,-9.815,-14.208,-11.141,-3.219,27.247,0,249.44,Inf,264,250,-11.993,2.998,-6.814,24.196
3011,3.309,0.777,-35.209,3.38,9.422,4.512,35.62,4.197,-24.369,-2.783,0,37.1,37.5,9.284,3.485,-12.872,-9.804,-14.25,-11.125,-3.219,27.247,0,249.44,Inf,264,250,-11.999,3.003,-6.8,24.166
3011.5,3.309,0.777,-35.209,3.38,9.422,4.512,35.62,4.197,-24.369,-2.783,0,37.1,37.5,9.284,3.485,-12.81,-9.817,-14.184,-11.118,-3.219,27.247,0,250.84,Inf,264,250,-12.013,3.008,-6.807,24.201
3012,3.309,0.777,-35.209,3.38,9.422,4.547,35.629,4.211,-24.315,-2.782,0,37.137,37.543,9.284,3.485,-12.77,-9.804,-14.215,-11.163,-3.234,27.233,0,250.84,Inf,264,250,-11.983,3.013,-6.817,24.193
3012.5,3.309,0.777,-35.209,3.38,9.422,4.547,35.629,4.211,-24.315,-2.782,0,37.1,37.5,9.284,3.485,-12.816,-9.834,-14.163,-11.068,-3.234,27.233,0,249.24,Inf,264,250,-11.988,3.017,-6.808,24.186
3013,3.115,0.759,-34.966,3.365,9.425,4.547,35.629,4.211,-24.315,-2.782,0,37.1,37.5,9.498,3.283,-12.768,-9.807,-14.218,-11.092,-3.234,27.233,0,249.24,Inf,264,250,-11.97,3.022,-6.813,24.152
3013.5,3.115,0.759,-34.966,3.365,9.425,4.547,35.629,4.211,-24.315,-2.782,0,37.1,37.5,9.498,3.283,-12.825,-9.857,-14.101,-11.141,-3.234,27.233,0,250.04,Inf,264,250,-11.971,3.024,-6.815,24.134
3014,3.115,0.759,-34.966,3.365,9.425,4.547,35.629,4.211,-24.315,-2.782,0,37.1,37.5,9.498,3.283,-12.769,-9.807,-14.155,-11.117,-3.234,27.233,0,250.04,Inf,264,250,-11.981,3.025,-6.808,24.107
3014.5,3.115,0.759,-34.966,3.365,9.425,4.547,35.629,4.211,-24.315,-2.782,0,37.1,37.5,9.498,3.283,-12.739,-9.795,-14.085,-11.025,-3.234,27.233,0,251.64,Inf,264,250,-11.962,3.027,-6.828,24.114
3015,3.115,0.759,-34.966,3.365,9.425,4.582,35.621,4.194,-24.354,-2.789,0,37.147,37.53,9.498,3.283,-12.727,-9.796,-14.078,-11.068,-3.23,27.222,0,251.64,Inf,263,250,-11.911,3.028,-6.834,24.116
3015.5,3.115,0.759,-34.966,3.365,9.425,4.582,35.621,4.194,-24.354,-2.789,0,37.1,37.5,9.498,3.283,-12.67,-9.788,-14.095,-11.048,-3.23,27.222,0,250.84,Inf,263,250,-11.917,3.03,-6.839,24.105
3016,3.196,0.786,-35.209,3.38,9.416,4.582,35.621,4.194,-24.354,-2.789,0,37.1,37.5,9.451,3.581,-12.753,-9.791,-14.101,-11.051,-3.23,27.222,0,250.84,Inf,263,250,-11.9,3.031,-6.822,24.005
3016.5,3.196,0.786,-35.209,3.38,9.416,4.582,35.621,4.194,-24.354,-2.789,0,37.1,37.5,9.451,3.581,-12.781,-9.813,-14.093,-11.08,-3.23,27.222,0,250.04,Inf,263,250,-11.924,3.034,-6.812,24.014
3017,3.196,0.786,-35.209,3.38,9.416,4.582,35.621,4.194,-24.354,-2.789,0,37.1,37.5,9.451,3.581,-12.816,-9.813,-14.144,-11.087,-3.23,27.222,0,250.04,Inf,263,250,-11.942,3.036,-6.78,23.918
3017.5,3.196,0.786,-35.209,3.38,9.416,4.582,35.621,4.194,-24.354,-2.789,0,37.1,37.5,9.451,3.581,-12.762,-9.803,-14.125,-11.115,-3.23,27.222,0,250.44,Inf,263,250,-11.965,3.039,-6.834,23.946
3018,3.196,0.786,-35.209,3.38,9.416,4.582,35.621,4.194,-24.354,-2.789,0,37.1,37.5,9.451,3.581,-12.688,-9.789,-14.151,-11.052,-3.23,27.222,0,250.44,Inf,263,250,-11.951,3.042,-6.814,23.969
3018.5,3.196,0.786,-35.209,3.38,9.416,4.564,35.641,4.191,-24.306,-2.762,0,37.162,37.553,9.451,3.581,-12.777,-9.79,-14.133,-11.101,-3.221,27.228,0,249.84,Inf,263,250,-11.92,3.044,-6.811,23.928
3019,3.196,0.786,-35.209,3.38,9.416,4.564,35.641,4.191,-24.306,-2.762,0,37.2,37.6,9.451,3.581,-12.744,-9.784,-14.139,-11.045,-3.221,27.228,0,249.84,Inf,263,250,-11.95,3.047,-6.799,23.891
3019.5,3.225,0.785,-35.209,3.411,9.398,4.564,35.641,4.191,-24.306,-2.762,0,37.2,37.6,9.369,3.439,-12.755,-9.79,-14.063,-11.061,-3.221,27.228,0,250.34,Inf,263,250,-11.928,3.049,-6.826,23.872
3020,3.225,0.785,-35.209,3.411,9.398,4.564,35.641,4.191,-24.306,-2.762,0,37.2,37.6,9.369,3.439,-12.599,-9.793,-13.999,-11.033,-3.221,27.228,0,250.34,Inf,263,250,-11.917,3.052,-6.837,23.937
3020.5,3.225,0.785,-35.209,3.411,9.398,4.564,35.641,4.191,-24.306,-2.762,0,37.2,37.6,9.369,3.439,-12.74,-9.741,-14.014,-11.019,-3.221,27.228,0,248.94,Inf,263,250,-11.856,3.055,-6.831,23.963
3021,3.225,0.785,-35.209,3.411,9.398,4.564,35.641,4.191,-24.306,-2.762,0,37.2,37.6,9.369,3.439,-12.736,-9.787,-14.15,-11.096,-3.221,27.228,0,248.94,Inf,264,250,-11.878,3.057,-6.797,23.998
3021.5,3.225,0.785,-35.209,3.411,9.398,4.545,35.645,4.18,-24.339,-2.775,0,37.169,37.62,9.369,3.439,-12.722,-9.814,-14.039,-11.102,-3.227,27.22,0,250.34,Inf,264,250,-11.942,3.06,-6.825,24.015
3022,3.225,0.785,-35.209,3.411,9.398,4.545,35.645,4.18,-24.339,-2.775,0,37.2,37.6,9.369,3.439,-12.788,-9.772,-14.156,-11.094,-3.227,27.22,0,250.34,Inf,264,250,-11.919,3.063,-6.809,23.979
3022.5,2.448,0.628,-33.938,3.406,9.388,4.545,35.645,4.18,-24.339,-2.775,0,37.2,37.6,9.526,3.196,-12.815,-9.781,-14.175,-11.134,-3.227,27.22,0,250.04,Inf,264,250,-11.952,3.066,-6.793,23.973
3023,2.448,0.628,-33.938,3.406,9.388,4.545,35.645,4.18,-24.339,-2.775,0,37.2,37.6,9.526,3.196,-12.854,-9.778,-14.256,-11.115,-3.227,27.22,0,250.04,Inf,264,250,-11.976,3.055,-6.786,24.008
3023.5,2.448,0.628,-33.938,3.406,9.388,4.545,35.645,4.18,-24.339,-2.775,0,37.2,37.6,9.526,3.196,-12.793,-9.791,-14.117,-11.063,-3.227,27.22,0,250.24,Inf,264,250,-12.001,3.045,-6.795,23.994
3024,2.448,0.628,-33.938,3.406,9.388,4.545,35.645,4.18,-24.339,-2.775,0,37.2,37.6,9.526,3.196,-12.812,-9.782,-14.075,-11.045,-3.227,27.22,0,250.24,Inf,264,250,-11.941,3.036,-6.837,24.005
3024.5,2.448,0.628,-33.938,3.406,9.388,4.545,35.645,4.18,-24.339,-2.775,0,37.2,37.6,9.526,3.196,-12.709,-9.805,-14.124,-11.094,-3.227,27.22,0,250.54,Inf,264,250,-11.928,3.026,-6.813,23.988
3025,2.448,0.628,-33.938,3.406,9.388,4.488,35.65,4.195,-24.327,-2.772,0,37.184,37.641,9.526,3.196,-12.793,-9.778,-14.131,-11.093,-3.223,27.221,0,250.54,Inf,264,250,-11.933,3.017,-6.823,23.915
3025.5,2.448,0.628,-33.938,3.406,9.388,4.488,35.65,4.195,-24.327,-2.772,0,37.2,37.6,9.526,3.196,-12.627,-9.763,-14.032,-10.964,-3.223,27.221,0,250.84,Inf,264,250,-11.949,3.007,-6.816,23.937
3026,3.564,0.866,-35.209,3.344,9.425,4.488,35.65,4.195,-24.327,-2.772,0,37.2,37.6,9.357,3.495,-12.674,-9.77,-14.022,-11.036,-3.223,27.221,0,250.84,Inf,264,250,-11.846,2.998,-6.831,23.974
3026.5,3.564,0.866,-35.209,3.344,9.425,4.488,35.65,4.195,-24.327,-2.772,0,37.2,37.6,9.357,3.495,-12.631,-9.768,-14.074,-11.058,-3.223,27.221,0,250.44,Inf,264,250,-11.875,3.007,-6.814,23.943
3027,3.564,0.866,-35.209,3.344,9.425,4.488,35.65,4.195,-24.327,-2.772,0,37.2,37.6,9.357,3.495,-12.659,-9.772,-14.011,-10.981,-3.223,27.221,0,250.44,Inf,264,250,-11.883,3.016,-6.804,23.975
3027.5,3.564,0.866,-35.209,3.344,9.425,4.488,35.65,4.195,-24.327,-2.772,0,37.2,37.6,9.357,3.495,-12.711,-9.769,-14.039,-11.043,-3.223,27.221,0,250.34,Inf,264,250,-11.856,3.025,-6.787,23.963
3028,3.564,0.866,-35.209,3.344,9.425,4.517,35.646,4.198,-24.325,-2.779,0,37.192,37.599,9.357,3.495,-12.666,-9.767,-14.095,-11.063,-3.236,27.208,0,250.34,Inf,264,250,-11.89,3.034,-6.787,23.987
3028.5,3.564,0.866,-35.209,3.344,9.425,4.517,35.646,4.198,-24.325,-2.779,0,37.2,37.6,9.357,3.495,-12.715,-9.775,-14.109,-11.03,-3.236,27.208,0,251.24,Inf,264,250,-11.898,3.043,-6.776,23.962
3029,3.431,0.814,-35.209,3.402,9.498,4.517,35.646,4.198,-24.325,-2.779,0,37.2,37.6,9.328,3.382,-12.756,-9.722,-14.011,-10.988,-3.236,27.208,0,251.24,Inf,263,250,-11.907,3.051,-6.806,23.984
3029.5,3.431,0.814,-35.209,3.402,9.498,4.517,35.646,4.198,-24.325,-2.779,0,37.2,37.6,9.328,3.382,-12.711,-9.772,-14.07,-11.05,-3.236,27.208,0,251.34,Inf,263,250,-11.869,3.058,-6.807,23.969
3030,3.431,0.814,-35.209,3.402,9.498,4.517,35.646,4.198,-24.325,-2.779,0,37.2,37.6,9.328,3.382,-12.677,-9.779,-14.097,-11.04,-3.236,27.208,0,251.34,Inf,262,250,-11.901,3.064,-6.786,23.982
3030.5,3.431,0.814,-35.209,3.402,9.498,4.517,35.646,4.198,-24.325,-2.779,0,37.2,37.6,9.328,3.382,-12.729,-9.772,-14.145,-11.116,-3.236,27.208,0,249.54,Inf,262,250,-11.898,3.07,-6.758,24.03
3031,3.431,0.814,-35.209,3.402,9.498,4.517,35.646,4.198,-24.325,-2.779,0,37.2,37.6,9.328,3.382,-12.805,-9.815,-14.012,-11.079,-3.236,27.208,0,249.54,Inf,262,250,-11.94,3.076,-6.786,24.014
3031.5,3.431,0.814,-35.209,3.402,9.498,4.554,35.652,4.192,-24.299,-2.786,0,37.206,37.617,9.328,3.382,-12.778,-9.763,-14.142,-11.052,-3.239,27.208,0,250.24,Inf,262,250,-11.928,3.082,-6.797,24.07
3032,3.431,0.814,-35.209,3.402,9.498,4.554,35.652,4.192,-24.299,-2.786,0,37.2,37.6,9.328,3.382,-12.77,-9.786,-13.99,-11.049,-3.239,27.208,0,250.24,Inf,262,250,-11.934,3.087,-6.806,24.083
3032.5,3.286,0.831,-34.476,3.433,9.399,4.554,35.652,4.192,-24.299,-2.786,0,37.2,37.6,9.46,3.237,-12.643,-9.777,-14.048,-11.034,-3.239,27.208,0,250.94,Inf,262,250,-11.899,3.093,-6.779,24.09
3033,3.286,0.831,-34.476,3.433,9.399,4.554,35.652,4.192,-24.299,-2.786,0,37.2,37.6,9.46,3.237,-12.675,-9.786,-13.987,-11.027,-3.239,27.208,0,250.94,Inf,262,250,-11.876,3.096,-6.79,24.071
3033.5,3.286,0.831,-34.476,3.433,9.399,4.554,35.652,4.192,-24.299,-2.786,0,37.2,37.6,9.46,3.237,-12.733,-9.762,-14.033,-11.025,-3.239,27.208,0,249.44,Inf,262,250,-11.869,3.099,-6.798,24.02
3034,3.286,0.831,-34.476,3.433,9.399,4.554,35.652,4.192,-24.299,-2.786,0,37.2,37.6,9.46,3.237,-12.646,-9.758,-14.033,-10.984,-3.239,27.208,0,249.44,Inf,262,250,-11.888,3.102,-6.787,24.044
3034.5,3.286,0.831,-34.476,3.433,9.399,4.58,35.645,4.206,-24.337,-2.789,0,37.213,37.664,9.46,3.237,-12.654,-9.767,-14.018,-11.027,-3.229,27.21,0,248.74,Inf,262,250,-11.855,3.105,-6.774,24.045
3035,3.286,0.831,-34.476,3.433,9.399,4.58,35.645,4.206,-24.337,-2.789,0,37.2,37.7,9.46,3.237,-12.656,-9.746,-14.095,-11.066,-3.229,27.21,0,248.74,Inf,263,250,-11.867,3.108,-6.764,24.056
3035.5,3.064,0.806,-34.394,3.399,9.407,4.58,35.645,4.206,-24.337,-2.789,0,37.2,37.7,9.452,3.304,-12.704,-9.769,-14.092,-11.041,-3.229,27.21,0,248.14,Inf,263,250,-11.891,3.111,-6.776,24.072
3036,3.064,0.806,-34.394,3.399,9.407,4.58,35.645,4.206,-24.337,-2.789,0,37.2,37.7,9.452,3.304,-12.692,-9.77,-14.046,-11.031,-3.229,27.21,0,248.14,Inf,264,250,-11.885,3.11,-6.784,24.123
3036.5,3.064,0.806,-34.394,3.399,9.407,4.58,35.645,4.206,-24.337,-2.789,0,37.2,37.7,9.452,3.304,-12.682,-9.744,-14.099,-11.05,-3.229,27.21,0,248.14,Inf,264,250,-11.885,3.11,-6.78,24.115
3037,3.064,0.806,-34.394,3.399,9.407,4.58,35.645,4.206,-24.337,-2.789,0,37.2,37.7,9.452,3.304,-12.701,-9.757,-14.129,-11.044,-3.229,27.21,0,248.14,Inf,265,250,-11.894,3.109,-6.751,24.107
3037.5,3.064,0.806,-34.394,3.399,9.407,4.543,35.668,4.183,-24.281,-2.782,0,37.224,37.645,9.452,3.304,-12.736,-9.76,-14.165,-11.091,-3.228,27.204,0,249.54,Inf,265,250,-11.908,3.108,-6.752,24.153
3038,3.064,0.806,-34.394,3.399,9.407,4.543,35.668,4.183,-24.281,-2.782,0,37.2,37.6,9.452,3.304,-12.803,-9.777,-14.168,-11.099,-3.228,27.204,0,249.54,Inf,265,250,-11.938,3.107,-6.739,24.163
3038.5,3.064,0.806,-34.394,3.399,9.407,4.543,35.668,4.183,-24.281,-2.782,0,37.2,37.6,9.452,3.304,-12.82,-9.778,-14.161,-11.081,-3.228,27.204,0,249.94,Inf,265,250,-11.962,3.107,-6.757,24.137
3039,2.935,0.749,-34.745,3.378,9.364,4.543,35.668,4.183,-24.281,-2.782,0,37.2,37.6,9.513,3.446,-12.753,-9.789,-14.162,-11.102,-3.228,27.204,0,249.94,Inf,265,250,-11.96,3.106,-6.755,24.09
3039.5,2.935,0.749,-34.745,3.378,9.364,4.543,35.668,4.183,-24.281,-2.782,0,37.2,37.6,9.513,3.446,-12.782,-9.765,-14.078,-11.064,-3.228,27.204,0,249.94,Inf,265,250,-11.952,3.103,-6.775,24.11
3040,2.935,0.749,-34.745,3.378,9.364,4.543,35.668,4.183,-24.281,-2.782,0,37.2,37.6,9.513,3.446,-12.737,-9.784,-14.161,-11.078,-3.228,27.204,0,249.94,Inf,265,250,-11.922,3.1,-6.772,24.055
3040.5,2.935,0.749,-34.745,3.378,9.364,4.543,35.668,4.183,-24.281,-2.782,0,37.2,37.6,9.513,3.446,-12.747,-9.784,-14.126,-11.031,-3.228,27.204,0,251.94,Inf,265,250,-11.94,3.098,-6.769,23.961
3041,2.935,0.749,-34.745,3.378,9.364,4.507,35.663,4.188,-24.309,-2.794,0,37.24,37.669,9.513,3.446,-12.763,-9.752,-14.05,-11.007,-3.224,27.206,0,251.94,Inf,264,250,-11.922,3.095,-6.786,23.923
3041.5,2.935,0.749,-34.745,3.378,9.364,4.507,35.663,4.188,-24.309,-2.794,0,37.2,37.7,9.513,3.446,-12.699,-9.788,-14.11,-11.065,-3.224,27.206,0,252.54,Inf,264,250,-11.893,3.092,-6.766,23.884
3042,2.813,0.751,-34.497,3.364,9.369,4.507,35.663,4.188,-24.309,-2.794,0,37.2,37.7,9.502,3.451,-12.716,-9.78,-14.042,-11.017,-3.224,27.206,0,252.54,Inf,263,250,-11.916,3.09,-6.792,23.877
3042.5,2.813,0.751,-34.497,3.364,9.369,4.507,35.663,4.188,-24.309,-2.794,0,37.2,37.7,9.502,3.451,-12.718,-9.781,-14.001,-11.04,-3.224,27.206,0,252.74,Inf,263,250,-11.889,3.085,-6.755,23.889
3043,2.813,0.751,-34.497,3.364,9.369,4.507,35.663,4.188,-24.309,-2.794,0,37.2,37.7,9.502,3.451,-12.638,-9.762,-13.985,-10.997,-3.224,27.206,0,252.74,Inf,262,250,-11.885,3.081,-6.766,23.967
3043.5,2.813,0.751,-34.497,3.364,9.369,4.507,35.663,4.188,-24.309,-2.794,0,37.2,37.7,9.502,3.451,-12.633,-9.741,-14.031,-11.027,-3.224,27.206,0,251.24,Inf,262,250,-11.845,3.076,-6.765,24.014
3044,2.813,0.751,-34.497,3.364,9.369,4.517,35.658,4.181,-24.338,-2.784,0,37.245,37.679,9.502,3.451,-12.641,-9.759,-13.983,-10.987,-3.23,27.205,0,251.24,Inf,261,250,-11.858,3.072,-6.744,24.014
3044.5,2.813,0.751,-34.497,3.364,9.369,4.517,35.658,4.181,-24.338,-2.784,0,37.2,37.7,9.502,3.451,-12.723,-9.749,-13.996,-11,-3.23,27.205,0,250.74,Inf,261,250,-11.842,3.068,-6.742,24.027
3045,2.813,0.751,-34.497,3.364,9.369,4.517,35.658,4.181,-24.338,-2.784,0,37.2,37.7,9.502,3.451,-12.65,-9.759,-14.084,-11.025,-3.23,27.205,0,250.74,Inf,261,250,-11.867,3.064,-6.742,23.965
3045.5,2.942,0.743,-35.172,3.402,9.365,4.517,35.658,4.181,-24.338,-2.784,0,37.2,37.7,9.427,3.568,-12.789,-9.725,-14.175,-11.093,-3.23,27.205,0,250.64,Inf,261,250,-11.879,3.06,-6.716,24.016
3046,2.942,0.743,-35.172,3.402,9.365,4.517,35.658,4.181,-24.338,-2.784,0,37.2,37.7,9.427,3.568,-12.781,-9.744,-14.158,-11.042,-3.23,27.205,0,250.64,Inf,261,250,-11.945,3.058,-6.748,24.018
3046.5,2.942,0.743,-35.172,3.402,9.365,4.517,35.658,4.181,-24.338,-2.784,0,37.2,37.7,9.427,3.568,-12.766,-9.795,-14.07,-11.09,-3.23,27.205,0,247.44,Inf,261,250,-11.932,3.056,-6.734,24.052
3047,2.942,0.743,-35.172,3.402,9.365,4.517,35.658,4.181,-24.338,-2.784,0,37.2,37.7,9.427,3.568,-12.741,-9.78,-14.169,-11.046,-3.23,27.205,0,247.44,Inf,262,250,-11.93,3.054,-6.749,24.057
3047.5,2.942,0.743,-35.172,3.402,9.365,4.545,35.669,4.178,-24.305,-2.792,0,37.247,37.664,9.427,3.568,-12.741,-9.752,-14.017,-11.015,-3.245,27.189,0,248.44,Inf,262,250,-11.934,3.052,-6.758,24.102
3048,2.942,0.743,-35.172,3.402,9.365,4.545,35.669,4.178,-24.305,-2.792,0,37.2,37.7,9.427,3.568,-12.743,-9.781,-14.123,-11.052,-3.245,27.189,0,248.44,Inf,263,250,-11.881,3.05,-6.74,24.121
3048.5,3.231,0.753,-35.209,3.342,9.325,4.545,35.669,4.178,-24.305,-2.792,0,37.2,37.7,9.425,3.44,-12.72,-9.763,-14.113,-11.092,-3.245,27.189,0,248.04,Inf,263,250,-11.925,3.048,-6.738,24.111
3049,3.231,0.753,-35.209,3.342,9.325,4.545,35.669,4.178,-24.305,-2.792,0,37.2,37.7,9.425,3.44,-12.808,-9.775,-14.184,-11.063,-3.245,27.189,0,248.04,Inf,264,250,-11.922,3.051,-6.75,24.116
3049.5,3.231,0.753,-35.209,3.342,9.325,4.545,35.669,4.178,-24.305,-2.792,0,37.2,37.7,9.425,3.44,-12.679,-9.76,-13.986,-11.036,-3.245,27.189,0,250.54,Inf,264,250,-11.958,3.054,-6.741,24.154
3050,3.231,0.753,-35.209,3.342,9.325,4.545,35.669,4.178,-24.305,-2.792,0,37.2,37.7,9.425,3.44,-12.735,-9.753,-14.08,-11.038,-3.245,27.189,0,250.54,Inf,264,250,-11.865,3.057,-6.743,24.154
3050.5,3.231,0.753,-35.209,3.342,9.325,4.561,35.662,4.16,-24.347,-2.798,0,37.254,37.713,9.425,3.44,-12.673,-9.764,-13.992,-11.028,-3.242,27.196,0,249.94,Inf,264,250,-11.901,3.06,-6.721,24.17
3051,3.231,0.753,-35.209,3.342,9.325,4.561,35.662,4.16,-24.347,-2.798,0,37.3,37.7,9.425,3.44,-12.72,-9.747,-14.076,-11.048,-3.242,27.196,0,249.94,Inf,264,250,-11.864,3.063,-6.724,24.167
3051.5,3.231,0.753,-35.209,3.342,9.325,4.561,35.662,4.16,-24.347,-2.798,0,37.3,37.7,9.425,3.44,-12.635,-9.74,-14.052,-11.011,-3.242,27.196,0,250.34,Inf,264,250,-11.898,3.066,-6.702,24.192
