t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
3052,3.778,0.86,-35.209,3.383,9.45,4.561,35.662,4.16,-24.347,-2.798,0,37.3,37.7,9.398,3.377,-12.651,-9.782,-14.001,-11.048,-3.242,27.196,0,250.34,Inf,264,250,-11.86,3.068,-6.745,24.208
3052.5,3.778,0.86,-35.209,3.383,9.45,4.561,35.662,4.16,-24.347,-2.798,0,37.3,37.7,9.398,3.377,-12.717,-9.745,-14.066,-11.057,-3.242,27.196,0,250.14,Inf,264,250,-11.87,3.08,-6.728,24.245
3053,3.778,0.86,-35.209,3.383,9.45,4.561,35.662,4.16,-24.347,-2.798,0,37.3,37.7,9.398,3.377,-12.754,-9.757,-14.161,-11.101,-3.242,27.196,0,250.14,Inf,264,250,-11.896,3.092,-6.721,24.257
3053.5,3.778,0.86,-35.209,3.383,9.45,4.561,35.662,4.16,-24.347,-2.798,0,37.3,37.7,9.398,3.377,-12.817,-9.76,-14.164,-11.086,-3.242,27.196,0,251.34,Inf,264,250,-11.943,3.103,-6.738,24.272
3054,3.778,0.86,-35.209,3.383,9.45,4.556,35.667,4.142,-24.285,-2.79,0,37.266,37.682,9.398,3.377,-12.809,-9.768,-14.192,-11.13,-3.232,27.202,0,251.34,Inf,263,250,-11.957,3.114,-6.732,24.289
3054.5,3.778,0.86,-35.209,3.383,9.45,4.556,35.667,4.142,-24.285,-2.79,0,37.3,37.7,9.398,3.377,-12.805,-9.787,-14.167,-11.128,-3.232,27.202,0,250.64,Inf,263,250,-11.975,3.125,-6.742,24.282
3055,2.802,0.74,-34.029,3.449,9.322,4.556,35.667,4.142,-24.285,-2.79,0,37.3,37.7,9.585,3.348,-12.845,-9.775,-14.157,-11.116,-3.232,27.202,0,250.64,Inf,263,250,-11.972,3.135,-6.761,24.29
3055.5,2.802,0.74,-34.029,3.449,9.322,4.556,35.667,4.142,-24.285,-2.79,0,37.3,37.7,9.585,3.348,-12.781,-9.771,-14.176,-11.113,-3.232,27.202,0,250.64,Inf,263,250,-11.973,3.13,-6.745,24.3
3056,2.802,0.74,-34.029,3.449,9.322,4.556,35.667,4.142,-24.285,-2.79,0,37.3,37.7,9.585,3.348,-12.75,-9.804,-14.085,-11.137,-3.232,27.202,0,250.64,Inf,263,250,-11.96,3.125,-6.745,24.238
3056.5,2.802,0.74,-34.029,3.449,9.322,4.556,35.667,4.142,-24.285,-2.79,0,37.3,37.7,9.585,3.348,-12.808,-9.786,-14.202,-11.131,-3.232,27.202,0,249.34,Inf,263,250,-11.944,3.119,-6.739,24.224
3057,2.802,0.74,-34.029,3.449,9.322,4.528,35.674,4.17,-24.282,-2.787,0,37.265,37.639,9.585,3.348,-12.811,-9.787,-14.14,-11.115,-3.227,27.202,0,249.34,Inf,263,250,-11.982,3.114,-6.746,24.206
3057.5,2.802,0.74,-34.029,3.449,9.322,4.528,35.674,4.17,-24.282,-2.787,0,37.3,37.6,9.585,3.348,-12.609,-9.785,-14.031,-11.055,-3.227,27.202,0,248.94,Inf,263,250,-11.963,3.109,-6.784,24.281
3058,2.802,0.74,-34.029,3.449,9.322,4.528,35.674,4.17,-24.282,-2.787,0,37.3,37.6,9.585,3.348,-12.643,-9.773,-14.031,-11.017,-3.227,27.202,0,248.94,Inf,264,250,-11.87,3.104,-6.788,24.327
3058.5,2.861,0.777,-34.032,3.437,9.408,4.528,35.674,4.17,-24.282,-2.787,0,37.3,37.6,9.503,3.303,-12.719,-9.767,-14.018,-11.04,-3.227,27.202,0,249.64,Inf,264,250,-11.866,3.099,-6.765,24.316
3059,2.861,0.777,-34.032,3.437,9.408,4.528,35.674,4.17,-24.282,-2.787,0,37.3,37.6,9.503,3.303,-12.662,-9.732,-14.002,-11.011,-3.227,27.202,0,249.64,Inf,264,250,-11.886,3.095,-6.764,24.456
3059.5,2.861,0.777,-34.032,3.437,9.408,4.528,35.674,4.17,-24.282,-2.787,0,37.3,37.6,9.503,3.303,-12.583,-9.745,-13.987,-10.919,-3.227,27.202,0,250.04,Inf,264,250,-11.852,3.091,-6.773,24.615
3060,2.861,0.777,-34.032,3.437,9.408,4.528,35.674,4.17,-24.282,-2.787,0,37.3,37.6,9.503,3.303,-12.627,-9.736,-13.875,-10.951,-3.227,27.202,0,250.04,Inf,264,250,-11.809,3.087,-6.751,24.792
3060.5,2.861,0.777,-34.032,3.437,9.408,4.543,35.662,4.148,-24.391,-2.765,0,37.257,37.668,9.503,3.303,-12.622,-9.73,-13.983,-11.019,-3.227,27.2,0,249.04,Inf,264,250,-11.797,3.084,-6.739,24.804
3061,2.861,0.777,-34.032,3.437,9.408,4.543,35.662,4.148,-24.391,-2.765,0,37.3,37.7,9.503,3.303,-12.704,-9.748,-14.054,-11.026,-3.227,27.2,0,249.04,Inf,264,250,-11.838,3.08,-6.743,24.777
3061.5,2.812,0.738,-33.493,3.4,9.305,4.543,35.662,4.148,-24.391,-2.765,0,37.3,37.7,9.675,3.372,-12.767,-9.733,-14.108,-11.08,-3.227,27.2,0,249.94,Inf,264,250,-11.883,3.077,-6.715,24.784
3062,2.812,0.738,-33.493,3.4,9.305,4.543,35.662,4.148,-24.391,-2.765,0,37.3,37.7,9.675,3.372,-12.796,-9.733,-14.133,-11.064,-3.227,27.2,0,249.94,Inf,264,250,-11.922,3.072,-6.719,24.768
3062.5,2.812,0.738,-33.493,3.4,9.305,4.543,35.662,4.148,-24.391,-2.765,0,37.3,37.7,9.675,3.372,-12.8,-9.73,-14.191,-11.105,-3.227,27.2,0,250.44,Inf,264,250,-11.932,3.068,-6.714,24.763
3063,2.812,0.738,-33.493,3.4,9.305,4.543,35.662,4.148,-24.391,-2.765,0,37.3,37.7,9.675,3.372,-12.686,-9.747,-14.161,-11.056,-3.227,27.2,0,250.44,Inf,264,250,-11.956,3.064,-6.743,24.753
3063.5,2.812,0.738,-33.493,3.4,9.305,4.521,35.68,4.193,-24.248,-2.775,0,37.266,37.65,9.675,3.372,-12.776,-9.772,-14.156,-11.073,-3.207,27.208,0,250.64,Inf,264,250,-11.912,3.06,-6.74,24.771
3064,2.812,0.738,-33.493,3.4,9.305,4.521,35.68,4.193,-24.248,-2.775,0,37.3,37.7,9.675,3.372,-12.747,-9.779,-14.114,-11.029,-3.207,27.208,0,250.64,Inf,264,250,-11.944,3.056,-6.768,24.791
3064.5,3.152,0.832,-33.785,3.425,9.385,4.521,35.68,4.193,-24.248,-2.775,0,37.3,37.7,9.527,3.386,-12.605,-9.725,-13.959,-10.984,-3.207,27.208,0,249.54,Inf,264,250,-11.917,3.052,-6.755,24.786
3065,3.152,0.832,-33.785,3.425,9.385,4.521,35.68,4.193,-24.248,-2.775,0,37.3,37.7,9.527,3.386,-12.593,-9.732,-13.891,-10.938,-3.207,27.208,0,249.54,Inf,264,250,-11.818,3.053,-6.776,24.814
3065.5,3.152,0.832,-33.785,3.425,9.385,4.521,35.68,4.193,-24.248,-2.775,0,37.3,37.7,9.527,3.386,-12.556,-9.736,-13.928,-10.993,-3.207,27.208,0,251.14,Inf,264,250,-11.789,3.055,-6.775,24.778
3066,3.152,0.832,-33.785,3.425,9.385,4.521,35.68,4.193,-24.248,-2.775,0,37.3,37.7,9.527,3.386,-12.584,-9.74,-13.937,-11.008,-3.207,27.208,0,251.14,Inf,263,250,-11.803,3.056,-6.763,24.789
3066.5,3.152,0.832,-33.785,3.425,9.385,4.521,35.68,4.193,-24.248,-2.775,0,37.3,37.7,9.527,3.386,-12.68,-9.736,-13.953,-10.996,-3.207,27.208,0,249.74,Inf,263,250,-11.817,3.058,-6.736,24.793
3067,3.152,0.832,-33.785,3.425,9.385,4.491,35.666,4.178,-24.335,-2.761,0,37.265,37.668,9.527,3.386,-12.693,-9.718,-14.026,-11.022,-3.207,27.206,0,249.74,Inf,263,250,-11.841,3.059,-6.742,24.785
3067.5,3.152,0.832,-33.785,3.425,9.385,4.491,35.666,4.178,-24.335,-2.761,0,37.3,37.7,9.527,3.386,-12.654,-9.74,-14.063,-11.02,-3.207,27.206,0,250.14,Inf,263,250,-11.865,3.061,-6.735,24.824
3068,2.704,0.707,-34.032,3.379,9.299,4.491,35.666,4.178,-24.335,-2.761,0,37.3,37.7,9.642,3.407,-12.732,-9.734,-14.145,-11.059,-3.207,27.206,0,250.14,Inf,263,250,-11.869,3.062,-6.742,24.842
3068.5,2.704,0.707,-34.032,3.379,9.299,4.491,35.666,4.178,-24.335,-2.761,0,37.3,37.7,9.642,3.407,-12.707,-9.756,-14.007,-11.053,-3.207,27.206,0,250.14,Inf,263,250,-11.918,3.057,-6.732,24.889
3069,2.704,0.707,-34.032,3.379,9.299,4.491,35.666,4.178,-24.335,-2.761,0,37.3,37.7,9.642,3.407,-12.757,-9.737,-14.092,-11.034,-3.207,27.206,0,250.14,Inf,263,250,-11.881,3.051,-6.726,24.839
3069.5,2.704,0.707,-34.032,3.379,9.299,4.491,35.666,4.178,-24.335,-2.761,0,37.3,37.7,9.642,3.407,-12.721,-9.724,-14.023,-11.037,-3.207,27.206,0,251.24,Inf,263,250,-11.905,3.045,-6.737,24.845
3070,2.704,0.707,-34.032,3.379,9.299,4.495,35.67,4.169,-24.275,-2.767,0,37.258,37.685,9.642,3.407,-12.644,-9.722,-14.062,-11.027,-3.211,27.204,0,251.24,Inf,262,250,-11.876,3.04,-6.74,24.844
3070.5,2.704,0.707,-34.032,3.379,9.299,4.495,35.67,4.169,-24.275,-2.767,0,37.3,37.7,9.642,3.407,-12.765,-9.758,-14.151,-11.083,-3.211,27.204,0,250.84,Inf,262,250,-11.864,3.034,-6.737,24.855
3071,3.475,0.821,-35.209,3.4,9.431,4.495,35.67,4.169,-24.275,-2.767,0,37.3,37.7,9.32,3.426,-12.731,-9.758,-14.13,-11.059,-3.211,27.204,0,250.84,Inf,262,250,-11.939,3.029,-6.756,24.87
3071.5,3.475,0.821,-35.209,3.4,9.431,4.495,35.67,4.169,-24.275,-2.767,0,37.3,37.7,9.32,3.426,-12.723,-9.756,-14.029,-11.014,-3.211,27.204,0,250.44,Inf,262,250,-11.919,3.036,-6.748,24.846
3072,3.475,0.821,-35.209,3.4,9.431,4.495,35.67,4.169,-24.275,-2.767,0,37.3,37.7,9.32,3.426,-12.644,-9.74,-14.03,-10.997,-3.211,27.204,0,250.44,Inf,262,250,-11.88,3.043,-6.742,24.84
3072.5,3.475,0.821,-35.209,3.4,9.431,4.495,35.67,4.169,-24.275,-2.767,0,37.3,37.7,9.32,3.426,-12.677,-9.754,-14.02,-11.068,-3.211,27.204,0,248.94,Inf,262,250,-11.853,3.05,-6.729,24.848
3073,3.475,0.821,-35.209,3.4,9.431,4.495,35.67,4.169,-24.275,-2.767,0,37.3,37.7,9.32,3.426,-12.629,-9.741,-14.045,-11.012,-3.211,27.204,0,248.94,Inf,263,250,-11.88,3.057,-6.728,24.83
3073.5,3.475,0.821,-35.209,3.4,9.431,4.506,35.659,4.173,-24.31,-2.778,0,37.262,37.587,9.32,3.426,-12.692,-9.729,-13.962,-10.971,-3.203,27.202,0,249.24,Inf,263,250,-11.857,3.064,-6.761,24.808
3074,3.475,0.821,-35.209,3.4,9.431,4.506,35.659,4.173,-24.31,-2.778,0,37.3,37.6,9.32,3.426,-12.643,-9.728,-14.028,-11.007,-3.203,27.202,0,249.24,Inf,263,250,-11.839,3.071,-6.736,24.783
3074.5,3.245,0.872,-34.109,3.427,9.413,4.506,35.659,4.173,-24.31,-2.778,0,37.3,37.6,9.452,3.295,-12.585,-9.738,-13.883,-10.945,-3.203,27.202,0,248.94,Inf,263,250,-11.852,3.077,-6.731,24.753
3075,3.245,0.872,-34.109,3.427,9.413,4.506,35.659,4.173,-24.31,-2.778,0,37.3,37.6,9.452,3.295,-12.661,-9.722,-14.036,-10.982,-3.203,27.202,0,248.94,Inf,264,250,-11.787,3.08,-6.73,24.78
3075.5,3.245,0.872,-34.109,3.427,9.413,4.506,35.659,4.173,-24.31,-2.778,0,37.3,37.6,9.452,3.295,-12.674,-9.729,-13.976,-11.01,-3.203,27.202,0,249.54,Inf,264,250,-11.85,3.083,-6.743,24.794
3076,3.245,0.872,-34.109,3.427,9.413,4.506,35.659,4.173,-24.31,-2.778,0,37.3,37.6,9.452,3.295,-12.679,-9.719,-14.085,-11.052,-3.203,27.202,0,249.54,Inf,264,250,-11.847,3.086,-6.738,24.786
3076.5,3.245,0.872,-34.109,3.427,9.413,4.558,35.662,4.159,-24.311,-2.779,0,37.256,37.658,9.452,3.295,-12.711,-9.741,-14.102,-11.07,-3.213,27.207,0,250.14,Inf,264,250,-11.884,3.088,-6.718,24.712
3077,3.245,0.872,-34.109,3.427,9.413,4.558,35.662,4.159,-24.311,-2.779,0,37.3,37.7,9.452,3.295,-12.787,-9.733,-14.057,-11.033,-3.213,27.207,0,250.14,Inf,264,250,-11.906,3.091,-6.747,24.67
3077.5,2.723,0.77,-33.946,3.445,9.4,4.558,35.662,4.159,-24.311,-2.779,0,37.3,37.7,9.54,3.361,-12.732,-9.738,-14.138,-11.072,-3.213,27.207,0,249.94,Inf,264,250,-11.903,3.093,-6.724,24.702
3078,2.723,0.77,-33.946,3.445,9.4,4.558,35.662,4.159,-24.311,-2.779,0,37.3,37.7,9.54,3.361,-12.719,-9.766,-14.122,-11.089,-3.213,27.207,0,249.94,Inf,264,250,-11.92,3.087,-6.735,24.733
3078.5,2.723,0.77,-33.946,3.445,9.4,4.558,35.662,4.159,-24.311,-2.779,0,37.3,37.7,9.54,3.361,-12.809,-9.743,-14.116,-11.058,-3.213,27.207,0,250.74,Inf,264,250,-11.924,3.081,-6.715,24.75
3079,2.723,0.77,-33.946,3.445,9.4,4.558,35.662,4.159,-24.311,-2.779,0,37.3,37.7,9.54,3.361,-12.737,-9.791,-14.036,-11.052,-3.213,27.207,0,250.74,Inf,264,250,-11.931,3.075,-6.751,24.774
3079.5,2.723,0.77,-33.946,3.445,9.4,4.57,35.675,4.166,-24.271,-2.778,0,37.253,37.537,9.54,3.361,-12.774,-9.749,-14.053,-11.02,-3.215,27.205,0,250.64,Inf,264,250,-11.904,3.07,-6.754,24.758
3080,2.723,0.77,-33.946,3.445,9.4,4.57,35.675,4.166,-24.271,-2.778,0,37.3,37.5,9.54,3.361,-12.722,-9.768,-14.132,-11.031,-3.215,27.205,0,250.64,Inf,264,250,-11.899,3.064,-6.746,24.725
3080.5,2.723,0.77,-33.946,3.445,9.4,4.57,35.675,4.166,-24.271,-2.778,0,37.3,37.5,9.54,3.361,-12.721,-9.765,-14.077,-11.034,-3.215,27.205,0,251.24,Inf,264,250,-11.913,3.058,-6.744,24.714
3081,3.13,0.818,-34.403,3.407,9.421,4.57,35.675,4.166,-24.271,-2.778,0,37.3,37.5,9.452,3.253,-12.664,-9.715,-14.06,-11.046,-3.215,27.205,0,251.24,Inf,263,250,-11.899,3.053,-6.749,24.799
3081.5,3.13,0.818,-34.403,3.407,9.421,4.57,35.675,4.166,-24.271,-2.778,0,37.3,37.5,9.452,3.253,-12.661,-9.767,-14.052,-11.008,-3.215,27.205,0,251.04,Inf,263,250,-11.871,3.054,-6.748,24.804
3082,3.13,0.818,-34.403,3.407,9.421,4.57,35.675,4.166,-24.271,-2.778,0,37.3,37.5,9.452,3.253,-12.736,-9.726,-13.998,-10.997,-3.215,27.205,0,251.04,Inf,262,250,-11.872,3.055,-6.759,24.78
3082.5,3.13,0.818,-34.403,3.407,9.421,4.57,35.675,4.166,-24.271,-2.778,0,37.3,37.5,9.452,3.253,-12.678,-9.733,-14.097,-11.055,-3.215,27.205,0,251.64,Inf,262,250,-11.864,3.057,-6.72,24.739
3083,3.13,0.818,-34.403,3.407,9.421,4.523,35.668,4.171,-24.281,-2.761,0,37.243,37.58,9.452,3.253,-12.666,-9.706,-14.128,-11.058,-3.218,27.209,0,251.64,Inf,261,250,-11.891,3.058,-6.743,24.714
3083.5,3.13,0.818,-34.403,3.407,9.421,4.523,35.668,4.171,-24.281,-2.761,0,37.2,37.6,9.452,3.253,-12.711,-9.729,-14.132,-11.067,-3.218,27.209,0,250.94,Inf,261,250,-11.889,3.059,-6.714,24.733
3084,2.486,0.707,-34.08,3.442,9.383,4.523,35.668,4.171,-24.281,-2.761,0,37.2,37.6,9.453,3.334,-12.685,-9.724,-14.109,-11.017,-3.218,27.209,0,250.94,Inf,261,250,-11.91,3.06,-6.715,24.695
3084.5,2.486,0.707,-34.08,3.442,9.383,4.523,35.668,4.171,-24.281,-2.761,0,37.2,37.6,9.453,3.334,-12.73,-9.744,-14.067,-11.024,-3.218,27.209,0,251.54,Inf,261,250,-11.884,3.051,-6.713,24.601
3085,2.486,0.707,-34.08,3.442,9.383,4.523,35.668,4.171,-24.281,-2.761,0,37.2,37.6,9.453,3.334,-12.761,-9.713,-14.043,-11.014,-3.218,27.209,0,251.54,Inf,260,250,-11.891,3.041,-6.738,24.478
3085.5,2.486,0.707,-34.08,3.442,9.383,4.523,35.668,4.171,-24.281,-2.761,0,37.2,37.6,9.453,3.334,-12.683,-9.735,-14.084,-11.027,-3.218,27.209,0,248.24,Inf,260,250,-11.883,3.032,-6.739,24.458
3086,2.486,0.707,-34.08,3.442,9.383,4.48,35.672,4.159,-24.264,-2.769,0,37.233,37.493,9.453,3.334,-12.679,-9.772,-13.968,-11.033,-3.219,27.211,0,248.24,Inf,261,250,-11.882,3.023,-6.728,24.468
3086.5,2.486,0.707,-34.08,3.442,9.383,4.48,35.672,4.159,-24.264,-2.769,0,37.2,37.5,9.453,3.334,-12.718,-9.731,-14.146,-11.077,-3.219,27.211,0,248.34,Inf,261,250,-11.863,3.015,-6.738,24.47
3087,2.486,0.707,-34.08,3.442,9.383,4.48,35.672,4.159,-24.264,-2.769,0,37.2,37.5,9.453,3.334,-12.765,-9.733,-14.148,-11.084,-3.219,27.211,0,248.34,Inf,262,250,-11.918,3.006,-6.722,24.458
3087.5,3.239,0.766,-35.209,3.366,9.45,4.48,35.672,4.159,-24.264,-2.769,0,37.2,37.5,9.313,3.42,-12.788,-9.731,-14.11,-11.026,-3.219,27.211,0,247.74,Inf,262,250,-11.933,2.997,-6.73,24.353
3088,3.239,0.766,-35.209,3.366,9.45,4.48,35.672,4.159,-24.264,-2.769,0,37.2,37.5,9.313,3.42,-12.76,-9.766,-14.084,-11.068,-3.219,27.211,0,247.74,Inf,263,250,-11.914,3.001,-6.718,24.288
3088.5,3.239,0.766,-35.209,3.366,9.45,4.48,35.672,4.159,-24.264,-2.769,0,37.2,37.5,9.313,3.42,-12.686,-9.727,-14.087,-11.023,-3.219,27.211,0,248.14,Inf,263,250,-11.919,3.005,-6.743,24.176
3089,3.239,0.766,-35.209,3.366,9.45,4.48,35.672,4.159,-24.264,-2.769,0,37.2,37.5,9.313,3.42,-12.707,-9.682,-13.978,-10.959,-3.219,27.211,0,248.14,Inf,264,250,-11.881,3.009,-6.727,24.169
3089.5,3.239,0.766,-35.209,3.366,9.45,4.522,35.663,4.155,-24.296,-2.753,0,37.222,37.488,9.313,3.42,-12.631,-9.744,-14.05,-11.033,-3.222,27.204,0,247.44,Inf,264,250,-11.832,3.013,-6.726,24.162
3090,3.239,0.766,-35.209,3.366,9.45,4.522,35.663,4.155,-24.296,-2.753,0,37.2,37.5,9.313,3.42,-12.743,-9.741,-14.041,-11.059,-3.222,27.204,0,247.44,Inf,265,250,-11.865,3.017,-6.733,24.189
3090.5,2.813,0.75,-33.813,3.434,9.381,4.522,35.663,4.155,-24.296,-2.753,0,37.2,37.5,9.441,3.311,-12.715,-9.735,-14.081,-11.038,-3.222,27.204,0,248.54,Inf,265,250,-11.896,3.02,-6.704,24.246
3091,2.813,0.75,-33.813,3.434,9.381,4.522,35.663,4.155,-24.296,-2.753,0,37.2,37.5,9.441,3.311,-12.753,-9.706,-14.042,-11.015,-3.222,27.204,0,248.54,Inf,266,250,-11.892,3.017,-6.715,24.292
3091.5,2.813,0.75,-33.813,3.434,9.381,4.522,35.663,4.155,-24.296,-2.753,0,37.2,37.5,9.441,3.311,-12.727,-9.724,-14.045,-11.024,-3.222,27.204,0,252.54,Inf,266,250,-11.879,3.013,-6.722,24.316
3092,2.813,0.75,-33.813,3.434,9.381,4.522,35.663,4.155,-24.296,-2.753,0,37.2,37.5,9.441,3.311,-12.634,-9.73,-14.08,-11.017,-3.222,27.204,0,252.54,Inf,265,250,-11.88,3.01,-6.729,24.359
3092.5,2.813,0.75,-33.813,3.434,9.381,4.534,35.665,4.154,-24.282,-2.759,0,37.21,37.466,9.441,3.311,-12.713,-9.722,-14.026,-10.975,-3.213,27.2,0,252.54,Inf,265,250,-11.865,3.007,-6.751,24.371
3093,2.813,0.75,-33.813,3.434,9.381,4.534,35.665,4.154,-24.282,-2.759,0,37.2,37.5,9.441,3.311,-12.563,-9.708,-14.012,-10.946,-3.213,27.2,0,252.54,Inf,264,250,-11.859,3.004,-6.757,24.354
3093.5,3.851,0.938,-35.209,3.361,9.527,4.534,35.665,4.154,-24.282,-2.759,0,37.2,37.5,9.35,3.351,-12.636,-9.751,-13.955,-10.997,-3.213,27.2,0,250.94,Inf,264,250,-11.807,3.001,-6.731,24.378
3094,3.851,0.938,-35.209,3.361,9.527,4.534,35.665,4.154,-24.282,-2.759,0,37.2,37.5,9.35,3.351,-12.694,-9.735,-14.03,-11.002,-3.213,27.2,0,250.94,Inf,264,250,-11.835,3.015,-6.738,24.404
3094.5,3.851,0.938,-35.209,3.361,9.527,4.534,35.665,4.154,-24.282,-2.759,0,37.2,37.5,9.35,3.351,-12.736,-9.727,-14.169,-11.049,-3.213,27.2,0,252.64,Inf,264,250,-11.865,3.028,-6.695,24.395
3095,3.851,0.938,-35.209,3.361,9.527,4.534,35.665,4.154,-24.282,-2.759,0,37.2,37.5,9.35,3.351,-12.783,-9.744,-14.113,-11.088,-3.213,27.2,0,252.64,Inf,263,250,-11.92,3.042,-6.721,24.409
3095.5,3.851,0.938,-35.209,3.361,9.527,4.534,35.665,4.154,-24.282,-2.759,0,37.2,37.5,9.35,3.351,-12.709,-9.726,-14.098,-11,-3.213,27.2,0,250.24,Inf,263,250,-11.932,3.055,-6.72,24.414
3096,3.851,0.938,-35.209,3.361,9.527,4.579,35.67,4.145,-24.275,-2.78,0,37.202,37.421,9.35,3.351,-12.692,-9.734,-14.06,-10.99,-3.214,27.206,0,250.24,Inf,263,250,-11.883,3.068,-6.729,24.405
3096.5,3.851,0.938,-35.209,3.361,9.527,4.579,35.67,4.145,-24.275,-2.78,0,37.2,37.4,9.35,3.351,-12.682,-9.737,-14.104,-11.038,-3.214,27.206,0,251.44,Inf,263,250,-11.869,3.081,-6.727,24.396
3097,3.323,0.827,-35.154,3.371,9.384,4.579,35.67,4.145,-24.275,-2.78,0,37.2,37.4,9.515,3.508,-12.706,-9.751,-14.051,-11.019,-3.214,27.206,0,251.44,Inf,262,250,-11.89,3.093,-6.753,24.378
3097.5,3.323,0.827,-35.154,3.371,9.384,4.579,35.67,4.145,-24.275,-2.78,0,37.2,37.4,9.515,3.508,-12.74,-9.737,-14.072,-11.031,-3.214,27.206,0,249.94,Inf,262,250,-11.882,3.097,-6.724,24.328
3098,3.323,0.827,-35.154,3.371,9.384,4.579,35.67,4.145,-24.275,-2.78,0,37.2,37.4,9.515,3.508,-12.665,-9.742,-14.085,-11.048,-3.214,27.206,0,249.94,Inf,262,250,-11.895,3.101,-6.723,24.267
3098.5,3.323,0.827,-35.154,3.371,9.384,4.579,35.67,4.145,-24.275,-2.78,0,37.2,37.4,9.515,3.508,-12.751,-9.734,-14.086,-11.031,-3.214,27.206,0,250.34,Inf,262,250,-11.885,3.105,-6.702,24.253
3099,3.323,0.827,-35.154,3.371,9.384,4.572,35.668,4.154,-24.302,-2.768,0,37.197,37.365,9.515,3.508,-12.751,-9.765,-14.079,-11.046,-3.217,27.206,0,250.34,Inf,262,250,-11.9,3.108,-6.727,24.18
3099.5,3.323,0.827,-35.154,3.371,9.384,4.572,35.668,4.154,-24.302,-2.768,0,37.2,37.4,9.515,3.508,-12.792,-9.752,-14.183,-11.099,-3.217,27.206,0,248.84,Inf,262,250,-11.91,3.112,-6.725,24.152
3100,2.881,0.709,-34.732,3.409,9.362,4.572,35.668,4.154,-24.302,-2.768,0,37.2,37.4,9.525,3.453,-12.82,-9.756,-14.146,-11.091,-3.217,27.206,0,248.84,Inf,263,250,-11.956,3.115,-6.732,24.085
3100.5,2.881,0.709,-34.732,3.409,9.362,4.572,35.668,4.154,-24.302,-2.768,0,37.2,37.4,9.525,3.453,-12.739,-9.758,-14.156,-11.096,-3.217,27.206,0,250.04,Inf,263,250,-11.953,3.111,-6.734,23.994
3101,2.881,0.709,-34.732,3.409,9.362,4.572,35.668,4.154,-24.302,-2.768,0,37.2,37.4,9.525,3.453,-12.724,-9.779,-14.127,-11.064,-3.217,27.206,0,250.04,Inf,263,250,-11.937,3.108,-6.736,23.923
3101.5,2.881,0.709,-34.732,3.409,9.362,4.572,35.668,4.154,-24.302,-2.768,0,37.2,37.4,9.525,3.453,-12.77,-9.78,-14.066,-11.052,-3.217,27.206,0,246.94,Inf,263,250,-11.923,3.104,-6.753,23.833
3102,2.881,0.709,-34.732,3.409,9.362,4.572,35.668,4.154,-24.302,-2.768,0,37.2,37.4,9.525,3.453,-12.776,-9.755,-14.123,-11.064,-3.217,27.206,0,246.94,Inf,264,250,-11.917,3.1,-6.746,23.823
3102.5,2.881,0.709,-34.732,3.409,9.362,4.555,35.657,4.162,-24.299,-2.75,0,37.189,37.437,9.525,3.453,-12.672,-9.744,-14.111,-11.007,-3.209,27.21,0,249.54,Inf,264,250,-11.929,3.097,-6.759,23.802
3103,2.881,0.709,-34.732,3.409,9.362,4.555,35.657,4.162,-24.299,-2.75,0,37.2,37.4,9.525,3.453,-12.721,-9.759,-13.948,-10.981,-3.209,27.21,0,249.54,Inf,264,250,-11.883,3.093,-6.763,23.799
3103.5,3.637,0.875,-35.209,3.353,9.424,4.555,35.657,4.162,-24.299,-2.75,0,37.2,37.4,9.274,3.36,-12.67,-9.751,-14.057,-11.04,-3.209,27.21,0,247.34,Inf,264,250,-11.852,3.09,-6.738,23.813
3104,3.637,0.875,-35.209,3.353,9.424,4.555,35.657,4.162,-24.299,-2.75,0,37.2,37.4,9.274,3.36,-12.744,-9.747,-14.056,-11.043,-3.209,27.21,0,247.34,Inf,265,250,-11.88,3.099,-6.761,23.831
3104.5,3.637,0.875,-35.209,3.353,9.424,4.555,35.657,4.162,-24.299,-2.75,0,37.2,37.4,9.274,3.36,-12.771,-9.755,-14.087,-11.048,-3.209,27.21,0,251.14,Inf,265,250,-11.898,3.107,-6.746,23.847
3105,3.637,0.875,-35.209,3.353,9.424,4.555,35.657,4.162,-24.299,-2.75,0,37.2,37.4,9.274,3.36,-12.792,-9.759,-14.221,-11.101,-3.209,27.21,0,251.14,Inf,264,250,-11.915,3.116,-6.734,23.846
3105.5,3.637,0.875,-35.209,3.353,9.424,4.509,35.652,4.149,-24.287,-2.761,0,37.163,37.316,9.274,3.36,-12.868,-9.757,-14.245,-11.122,-3.22,27.193,0,249.24,Inf,264,250,-11.968,3.125,-6.732,23.85
3106,3.637,0.875,-35.209,3.353,9.424,4.509,35.652,4.149,-24.287,-2.761,0,37.2,37.3,9.274,3.36,-12.879,-9.76,-14.258,-11.079,-3.22,27.193,0,249.24,Inf,264,250,-11.998,3.133,-6.744,23.785
3106.5,2.716,0.715,-33.84,3.485,9.36,4.509,35.652,4.149,-24.287,-2.761,0,37.2,37.3,9.526,3.315,-12.862,-9.764,-14.15,-11.086,-3.22,27.193,0,251.54,Inf,264,250,-11.994,3.141,-6.758,23.777
3107,2.716,0.715,-33.84,3.485,9.36,4.509,35.652,4.149,-24.287,-2.761,0,37.2,37.3,9.526,3.315,-12.791,-9.759,-14.194,-11.113,-3.22,27.193,0,251.54,Inf,263,250,-11.966,3.134,-6.763,23.759
3107.5,2.716,0.715,-33.84,3.485,9.36,4.509,35.652,4.149,-24.287,-2.761,0,37.2,37.3,9.526,3.315,-12.846,-9.78,-14.205,-11.098,-3.22,27.193,0,250.74,Inf,263,250,-11.964,3.127,-6.744,23.734
3108,2.716,0.715,-33.84,3.485,9.36,4.509,35.652,4.149,-24.287,-2.761,0,37.2,37.3,9.526,3.315,-12.74,-9.806,-14.053,-11.062,-3.22,27.193,0,250.74,Inf,263,250,-11.982,3.121,-6.779,23.743
3108.5,2.716,0.715,-33.84,3.485,9.36,4.541,35.653,4.182,-24.329,-2.765,0,37.158,37.355,9.526,3.315,-12.73,-9.759,-14.113,-11.057,-3.217,27.208,0,250.74,Inf,263,250,-11.915,3.114,-6.787,23.76
3109,2.716,0.715,-33.84,3.485,9.36,4.541,35.653,4.182,-24.329,-2.765,0,37.2,37.4,9.526,3.315,-12.737,-9.783,-14.087,-11.023,-3.217,27.208,0,250.74,Inf,263,250,-11.915,3.107,-6.78,23.793
3109.5,2.716,0.715,-33.84,3.485,9.36,4.541,35.653,4.182,-24.329,-2.765,0,37.2,37.4,9.526,3.315,-12.754,-9.788,-14.15,-11.119,-3.217,27.208,0,250.74,Inf,263,250,-11.907,3.101,-6.762,23.887
3110,3.009,0.765,-34.419,3.384,9.476,4.541,35.653,4.182,-24.329,-2.765,0,37.2,37.4,9.543,3.316,-12.713,-9.806,-14.163,-11.114,-3.217,27.208,0,250.74,Inf,263,250,-11.953,3.095,-6.776,23.949
3110.5,3.009,0.765,-34.419,3.384,9.476,4.541,35.653,4.182,-24.329,-2.765,0,37.2,37.4,9.543,3.316,-12.729,-9.729,-13.994,-11.013,-3.217,27.208,0,251.04,Inf,263,250,-11.949,3.093,-6.771,23.974
3111,3.009,0.765,-34.419,3.384,9.476,4.541,35.653,4.182,-24.329,-2.765,0,37.2,37.4,9.543,3.316,-12.67,-9.788,-14.086,-11.072,-3.217,27.208,0,251.04,Inf,262,250,-11.866,3.092,-6.772,23.936
3111.5,3.009,0.765,-34.419,3.384,9.476,4.541,35.653,4.182,-24.329,-2.765,0,37.2,37.4,9.543,3.316,-12.746,-9.805,-14.118,-11.091,-3.217,27.208,0,249.84,Inf,262,250,-11.904,3.091,-6.751,23.875
3112,3.009,0.765,-34.419,3.384,9.476,4.54,35.648,4.154,-24.37,-2.754,0,37.142,37.341,9.543,3.316,-12.786,-9.782,-14.159,-11.069,-3.224,27.194,0,249.84,Inf,262,250,-11.94,3.089,-6.74,23.806
3112.5,3.009,0.765,-34.419,3.384,9.476,4.54,35.648,4.154,-24.37,-2.754,0,37.1,37.3,9.543,3.316,-12.739,-9.816,-13.997,-11.068,-3.224,27.194,0,249.64,Inf,262,250,-11.949,3.088,-6.788,23.74
3113,2.865,0.786,-33.816,3.421,9.336,4.54,35.648,4.154,-24.37,-2.754,0,37.1,37.3,9.52,3.287,-12.792,-9.763,-14.117,-11.098,-3.224,27.194,0,249.64,Inf,262,250,-11.905,3.087,-6.775,23.631
3113.5,2.865,0.786,-33.816,3.421,9.336,4.54,35.648,4.154,-24.37,-2.754,0,37.1,37.3,9.52,3.287,-12.799,-9.806,-14.113,-11.11,-3.224,27.194,0,249.84,Inf,262,250,-11.942,3.083,-6.785,23.592
3114,2.865,0.786,-33.816,3.421,9.336,4.54,35.648,4.154,-24.37,-2.754,0,37.1,37.3,9.52,3.287,-12.8,-9.78,-14.099,-11.062,-3.224,27.194,0,249.84,Inf,262,250,-11.957,3.079,-6.786,23.599
3114.5,2.865,0.786,-33.816,3.421,9.336,4.54,35.648,4.154,-24.37,-2.754,0,37.1,37.3,9.52,3.287,-12.823,-9.782,-14.204,-11.102,-3.224,27.194,0,249.04,Inf,262,250,-11.935,3.076,-6.746,23.604
3115,2.865,0.786,-33.816,3.421,9.336,4.538,35.646,4.162,-24.325,-2.766,0,37.135,37.266,9.52,3.287,-12.826,-9.786,-14.12,-11.094,-3.229,27.196,0,249.04,Inf,262,250,-11.978,3.072,-6.762,23.647
3115.5,2.865,0.786,-33.816,3.421,9.336,4.538,35.646,4.162,-24.325,-2.766,0,37.1,37.3,9.52,3.287,-12.821,-9.8,-14.142,-11.107,-3.229,27.196,0,248.64,Inf,262,250,-11.956,3.069,-6.776,23.688
3116,2.865,0.786,-33.816,3.421,9.336,4.538,35.646,4.162,-24.325,-2.766,0,37.1,37.3,9.52,3.287,-12.719,-9.779,-14.156,-11.082,-3.229,27.196,0,248.64,Inf,263,250,-11.968,3.066,-6.762,23.754
3116.5,3.638,0.85,-35.209,3.378,9.441,4.538,35.646,4.162,-24.325,-2.766,0,37.1,37.3,9.45,3.314,-12.675,-9.775,-14,-11.008,-3.229,27.196,0,248.34,Inf,263,250,-11.934,3.062,-6.761,23.797
3117,3.638,0.85,-35.209,3.378,9.441,4.538,35.646,4.162,-24.325,-2.766,0,37.1,37.3,9.45,3.314,-12.752,-9.776,-14.159,-11.101,-3.229,27.196,0,248.34,Inf,264,250,-11.864,3.072,-6.744,23.795
3117.5,3.638,0.85,-35.209,3.378,9.441,4.538,35.646,4.162,-24.325,-2.766,0,37.1,37.3,9.45,3.314,-12.795,-9.784,-14.193,-11.097,-3.229,27.196,0,249.34,Inf,264,250,-11.947,3.081,-6.733,23.868
3118,3.638,0.85,-35.209,3.378,9.441,4.538,35.646,4.162,-24.325,-2.766,0,37.1,37.3,9.45,3.314,-12.866,-9.797,-14.213,-11.154,-3.229,27.196,0,249.34,Inf,264,250,-11.967,3.09,-6.771,23.923
3118.5,3.638,0.85,-35.209,3.378,9.441,4.541,35.651,4.152,-24.316,-2.782,0,37.109,37.214,9.45,3.314,-12.813,-9.789,-14.198,-11.131,-3.23,27.193,0,249.44,Inf,264,250,-12.008,3.099,-6.754,23.955
3119,3.638,0.85,-35.209,3.378,9.441,4.541,35.651,4.152,-24.316,-2.782,0,37.1,37.2,9.45,3.314,-12.792,-9.798,-14.202,-11.074,-3.23,27.193,0,249.44,Inf,264,250,-11.983,3.108,-6.751,23.928
3119.5,3.123,0.744,-35.209,3.308,9.416,4.541,35.651,4.152,-24.316,-2.782,0,37.1,37.2,9.402,3.557,-12.818,-9.809,-14.133,-11.076,-3.23,27.193,0,249.24,Inf,264,250,-11.967,3.117,-6.777,23.964
3120,3.123,0.744,-35.209,3.308,9.416,4.541,35.651,4.152,-24.316,-2.782,0,37.1,37.2,9.402,3.557,-12.815,-9.803,-14.202,-11.138,-3.23,27.193,0,249.24,Inf,264,250,-11.959,3.117,-6.768,23.96
3120.5,3.123,0.744,-35.209,3.308,9.416,4.541,35.651,4.152,-24.316,-2.782,0,37.1,37.2,9.402,3.557,-12.788,-9.804,-14.152,-11.128,-3.23,27.193,0,249.34,Inf,264,250,-11.99,3.117,-6.766,23.981
3121,3.123,0.744,-35.209,3.308,9.416,4.541,35.651,4.152,-24.316,-2.782,0,37.1,37.2,9.402,3.557,-12.756,-9.783,-14.133,-11.078,-3.23,27.193,0,249.34,Inf,264,250,-11.968,3.117,-6.762,24.001
3121.5,3.123,0.744,-35.209,3.308,9.416,4.546,35.633,4.152,-24.378,-2.782,0,37.093,37.234,9.402,3.557,-12.807,-9.768,-14.083,-11.056,-3.23,27.19,0,251.44,Inf,264,250,-11.937,3.117,-6.782,24.015
3122,3.123,0.744,-35.209,3.308,9.416,4.546,35.633,4.152,-24.378,-2.782,0,37.1,37.2,9.402,3.557,-12.804,-9.79,-14.138,-11.104,-3.23,27.19,0,251.44,Inf,263,250,-11.929,3.117,-6.781,24.041
3122.5,3.123,0.744,-35.209,3.308,9.416,4.546,35.633,4.152,-24.378,-2.782,0,37.1,37.2,9.402,3.557,-12.851,-9.824,-14.173,-11.131,-3.23,27.19,0,251.24,Inf,263,250,-11.959,3.117,-6.795,24.012
3123,2.785,0.768,-33.674,3.418,9.341,4.546,35.633,4.152,-24.378,-2.782,0,37.1,37.2,9.543,3.349,-12.838,-9.798,-14.197,-11.096,-3.23,27.19,0,251.24,Inf,262,250,-11.995,3.117,-6.767,24.003
3123.5,2.785,0.768,-33.674,3.418,9.341,4.546,35.633,4.152,-24.378,-2.782,0,37.1,37.2,9.543,3.349,-12.79,-9.804,-14.099,-11.063,-3.23,27.19,0,251.34,Inf,262,250,-11.982,3.112,-6.793,24.1
3124,2.785,0.768,-33.674,3.418,9.341,4.546,35.633,4.152,-24.378,-2.782,0,37.1,37.2,9.543,3.349,-12.811,-9.825,-14.097,-11.105,-3.23,27.19,0,251.34,Inf,261,250,-11.939,3.107,-6.8,24.094
3124.5,2.785,0.768,-33.674,3.418,9.341,4.546,35.633,4.152,-24.378,-2.782,0,37.1,37.2,9.543,3.349,-12.728,-9.802,-14.171,-11.125,-3.23,27.19,0,250.44,Inf,261,250,-11.96,3.101,-6.784,24.118
3125,2.785,0.768,-33.674,3.418,9.341,4.545,35.636,4.152,-24.372,-2.791,0,37.078,37.221,9.543,3.349,-12.748,-9.808,-14.087,-11.059,-3.244,27.195,0,250.44,Inf,261,250,-11.956,3.096,-6.78,24.15
3125.5,2.785,0.768,-33.674,3.418,9.341,4.545,35.636,4.152,-24.372,-2.791,0,37.1,37.2,9.543,3.349,-12.768,-9.799,-14.077,-11.073,-3.244,27.195,0,250.34,Inf,261,250,-11.926,3.091,-6.779,24.17
3126,3.548,0.842,-35.209,3.393,9.427,4.545,35.636,4.152,-24.372,-2.791,0,37.1,37.2,9.254,3.361,-12.741,-9.82,-14.072,-11.111,-3.244,27.195,0,250.34,Inf,261,250,-11.929,3.086,-6.789,24.19
3126.5,3.548,0.842,-35.209,3.393,9.427,4.545,35.636,4.152,-24.372,-2.791,0,37.1,37.2,9.254,3.361,-12.814,-9.809,-14.15,-11.12,-3.244,27.195,0,249.94,Inf,261,250,-11.936,3.094,-6.782,24.175
3127,3.548,0.842,-35.209,3.393,9.427,4.545,35.636,4.152,-24.372,-2.791,0,37.1,37.2,9.254,3.361,-12.811,-9.807,-14.129,-11.131,-3.244,27.195,0,249.94,Inf,261,250,-11.973,3.101,-6.778,24.275
3127.5,3.548,0.842,-35.209,3.393,9.427,4.545,35.636,4.152,-24.372,-2.791,0,37.1,37.2,9.254,3.361,-12.76,-9.791,-14.144,-11.103,-3.244,27.195,0,248.44,Inf,261,250,-11.969,3.108,-6.784,24.298
3128,3.548,0.842,-35.209,3.393,9.427,4.571,35.645,4.155,-24.385,-2.79,0,37.1,37.2,9.254,3.361,-12.8,-9.811,-14.088,-11.081,-3.239,27.188,0,248.44,Inf,262,250,-11.945,3.123,-6.777,24.31
3128.5,3.548,0.842,-35.209,3.393,9.427,4.571,35.645,4.155,-24.385,-2.79,0,37.1,37.2,9.254,3.361,-12.684,-9.777,-14.101,-11.029,-3.239,27.188,0,248.64,Inf,262,250,-11.945,3.123,-6.784,24.295
3129,3.548,0.842,-35.209,3.393,9.427,4.571,35.645,4.155,-24.385,-2.79,0,37.1,37.2,9.254,3.361,-12.659,-9.763,-14.136,-11.023,-3.239,27.188,0,248.64,Inf,263,250,-11.898,3.13,-6.768,24.306
3129.5,3.616,0.865,-35.209,3.354,9.412,4.571,35.645,4.155,-24.385,-2.79,0,37.1,37.2,9.469,3.442,-12.745,-9.779,-14.182,-11.088,-3.239,27.188,0,248.54,Inf,263,250,-11.895,3.136,-6.776,24.3
3130,3.616,0.865,-35.209,3.354,9.412,4.571,35.645,4.155,-24.385,-2.79,0,37.1,37.2,9.469,3.442,-12.786,-9.814,-14.147,-11.132,-3.239,27.188,0,248.54,Inf,264,250,-11.949,3.144,-6.75,24.308
3130.5,3.616,0.865,-35.209,3.354,9.412,4.571,35.645,4.155,-24.385,-2.79,0,37.1,37.2,9.469,3.442,-12.821,-9.775,-14.127,-11.123,-3.239,27.188,0,249.44,Inf,264,250,-11.97,3.152,-6.767,24.283
3131,3.616,0.865,-35.209,3.354,9.412,4.571,35.645,4.155,-24.385,-2.79,0,37.1,37.2,9.469,3.442,-12.688,-9.784,-14.142,-11.027,-3.239,27.188,0,249.44,Inf,264,250,-11.962,3.16,-6.784,24.313
3131.5,3.616,0.865,-35.209,3.354,9.412,4.524,35.644,4.164,-24.357,-2.782,0,37.053,37.15,9.469,3.442,-12.749,-9.781,-14.125,-11.041,-3.236,27.203,0,249.54,Inf,264,250,-11.91,3.167,-6.771,24.269
3132,3.616,0.865,-35.209,3.354,9.412,4.524,35.644,4.164,-24.357,-2.782,0,37.1,37.2,9.469,3.442,-12.702,-9.774,-14.133,-11.085,-3.236,27.203,0,249.54,Inf,264,250,-11.924,3.174,-6.761,24.255
3132.5,2.953,0.753,-34.852,3.42,9.395,4.524,35.644,4.164,-24.357,-2.782,0,37.1,37.2,9.407,3.239,-12.708,-9.784,-14.047,-10.992,-3.236,27.203,0,249.24,Inf,264,250,-11.923,3.182,-6.79,24.282
3133,2.953,0.753,-34.852,3.42,9.395,4.524,35.644,4.164,-24.357,-2.782,0,37.1,37.2,9.407,3.239,-12.742,-9.751,-14.019,-10.996,-3.236,27.203,0,249.24,Inf,264,250,-11.882,3.178,-6.813,24.291
3133.5,2.953,0.753,-34.852,3.42,9.395,4.524,35.644,4.164,-24.357,-2.782,0,37.1,37.2,9.407,3.239,-12.723,-9.812,-14.135,-11.087,-3.236,27.203,0,248.84,Inf,264,250,-11.877,3.174,-6.783,24.312
3134,2.953,0.753,-34.852,3.42,9.395,4.524,35.644,4.164,-24.357,-2.782,0,37.1,37.2,9.407,3.239,-12.75,-9.8,-14.17,-11.123,-3.236,27.203,0,248.84,Inf,265,250,-11.939,3.171,-6.782,24.356
3134.5,2.953,0.753,-34.852,3.42,9.395,4.5,35.636,4.16,-24.363,-2.792,0,37.034,37.148,9.407,3.239,-12.782,-9.813,-14.167,-11.131,-3.245,27.193,0,251.74,Inf,265,250,-11.961,3.167,-6.793,24.338
3135,2.953,0.753,-34.852,3.42,9.395,4.5,35.636,4.16,-24.363,-2.792,0,37,37.1,9.407,3.239,-12.805,-9.801,-14.178,-11.102,-3.245,27.193,0,251.74,Inf,264,250,-11.973,3.164,-6.8,24.27
3135.5,2.815,0.691,-35.209,3.393,9.427,4.5,35.636,4.16,-24.363,-2.792,0,37,37.1,9.361,3.292,-12.827,-9.81,-14.24,-11.148,-3.245,27.193,0,252.04,Inf,264,250,-11.972,3.16,-6.803,24.224
3136,2.815,0.691,-35.209,3.393,9.427,4.5,35.636,4.16,-24.363,-2.792,0,37,37.1,9.361,3.292,-12.793,-9.838,-14.242,-11.117,-3.245,27.193,0,252.04,Inf,263,250,-12.006,3.154,-6.787,24.168
3136.5,2.815,0.691,-35.209,3.393,9.427,4.5,35.636,4.16,-24.363,-2.792,0,37,37.1,9.361,3.292,-12.807,-9.842,-14.241,-11.097,-3.245,27.193,0,251.64,Inf,263,250,-11.998,3.149,-6.796,24.068
3137,2.815,0.691,-35.209,3.393,9.427,4.5,35.636,4.16,-24.363,-2.792,0,37,37.1,9.361,3.292,-12.805,-9.868,-14.097,-11.113,-3.245,27.193,0,251.64,Inf,262,250,-11.997,3.143,-6.806,24.006
3137.5,2.815,0.691,-35.209,3.393,9.427,4.5,35.636,4.16,-24.363,-2.792,0,37,37.1,9.361,3.292,-12.758,-9.812,-14.119,-11.089,-3.245,27.193,0,252.44,Inf,262,250,-11.971,3.138,-6.783,23.913
3138,2.815,0.691,-35.209,3.393,9.427,4.539,35.627,4.146,-24.399,-2.796,0,37.024,37.092,9.361,3.292,-12.735,-9.834,-14.155,-11.122,-3.244,27.195,0,252.44,Inf,261,250,-11.945,3.133,-6.805,23.85
3138.5,2.815,0.691,-35.209,3.393,9.427,4.539,35.627,4.146,-24.399,-2.796,0,37,37.1,9.361,3.292,-12.792,-9.863,-14.19,-11.157,-3.244,27.195,0,252.04,Inf,261,250,-11.962,3.128,-6.793,23.829
3139,2.967,0.77,-34.754,3.394,9.358,4.539,35.627,4.146,-24.399,-2.796,0,37,37.1,9.452,3.528,-12.852,-9.86,-14.258,-11.191,-3.244,27.195,0,252.04,Inf,260,250,-12.001,3.122,-6.798,23.778
3139.5,2.967,0.77,-34.754,3.394,9.358,4.539,35.627,4.146,-24.399,-2.796,0,37,37.1,9.452,3.528,-12.875,-9.829,-14.281,-11.197,-3.244,27.195,0,250.94,Inf,260,250,-12.04,3.12,-6.779,23.723
3140,2.967,0.77,-34.754,3.394,9.358,4.539,35.627,4.146,-24.399,-2.796,0,37,37.1,9.452,3.528,-12.868,-9.843,-14.297,-11.199,-3.244,27.195,0,250.94,Inf,260,250,-12.045,3.117,-6.788,23.652
3140.5,2.967,0.77,-34.754,3.394,9.358,4.539,35.627,4.146,-24.399,-2.796,0,37,37.1,9.452,3.528,-12.894,-9.861,-14.226,-11.182,-3.244,27.195,0,249.04,Inf,260,250,-12.052,3.115,-6.78,23.621
3141,2.967,0.77,-34.754,3.394,9.358,4.551,35.641,4.162,-24.379,-2.806,0,37.01,37.058,9.452,3.528,-12.902,-9.864,-14.232,-11.163,-3.238,27.191,0,249.04,Inf,260,250,-12.041,3.112,-6.804,23.581
3141.5,2.967,0.77,-34.754,3.394,9.358,4.551,35.641,4.162,-24.379,-2.806,0,37,37.1,9.452,3.528,-12.895,-9.857,-14.24,-11.203,-3.238,27.191,0,248.94,Inf,260,250,-12.04,3.11,-6.808,23.603
3142,3.161,0.774,-34.958,3.371,9.363,4.551,35.641,4.162,-24.379,-2.806,0,37,37.1,9.497,3.44,-12.93,-9.879,-14.304,-11.182,-3.238,27.191,0,248.94,Inf,261,250,-12.049,3.108,-6.836,23.589
3142.5,3.161,0.774,-34.958,3.371,9.363,4.551,35.641,4.162,-24.379,-2.806,0,37,37.1,9.497,3.44,-12.771,-9.84,-14.133,-11.104,-3.238,27.191,0,248.74,Inf,261,250,-12.074,3.109,-6.835,23.574
3143,3.161,0.774,-34.958,3.371,9.363,4.551,35.641,4.162,-24.379,-2.806,0,37,37.1,9.497,3.44,-12.754,-9.84,-14.167,-11.127,-3.238,27.191,0,248.74,Inf,262,250,-11.962,3.109,-6.817,23.553
3143.5,3.161,0.774,-34.958,3.371,9.363,4.551,35.641,4.162,-24.379,-2.806,0,37,37.1,9.497,3.44,-12.823,-9.88,-14.102,-11.184,-3.238,27.191,0,247.74,Inf,262,250,-11.972,3.11,-6.814,23.531
3144,3.161,0.774,-34.958,3.371,9.363,4.551,35.641,4.162,-24.379,-2.806,0,37,37.1,9.497,3.44,-12.879,-9.833,-14.226,-11.188,-3.238,27.191,0,247.74,Inf,263,250,-11.997,3.111,-6.829,23.561
3144.5,3.161,0.774,-34.958,3.371,9.363,4.591,35.623,4.166,-24.445,-2.792,0,37,37.063,9.497,3.44,-12.836,-9.841,-14.222,-11.179,-3.244,27.191,0,247.44,Inf,263,250,-12.032,3.112,-6.812,23.713
3145,3.161,0.774,-34.958,3.371,9.363,4.591,35.623,4.166,-24.445,-2.792,0,37,37.1,9.497,3.44,-12.796,-9.887,-14.145,-11.17,-3.244,27.191,0,247.44,Inf,264,250,-12.02,3.113,-6.802,23.755
3145.5,3.009,0.828,-34.02,3.398,9.368,4.591,35.623,4.166,-24.445,-2.792,0,37,37.1,9.486,3.303,-12.888,-9.868,-14.19,-11.185,-3.244,27.191,0,247.04,Inf,264,250,-12,3.114,-6.817,23.792
3146,3.009,0.828,-34.02,3.398,9.368,4.591,35.623,4.166,-24.445,-2.792,0,37,37.1,9.486,3.303,-12.895,-9.858,-14.1,-11.13,-3.244,27.191,0,247.04,Inf,265,250,-12.033,3.112,-6.826,23.762
3146.5,3.009,0.828,-34.02,3.398,9.368,4.591,35.623,4.166,-24.445,-2.792,0,37,37.1,9.486,3.303,-12.796,-9.846,-14.218,-11.163,-3.244,27.191,0,247.64,Inf,265,250,-11.996,3.11,-6.799,23.719
3147,3.009,0.828,-34.02,3.398,9.368,4.591,35.623,4.166,-24.445,-2.792,0,37,37.1,9.486,3.303,-12.804,-9.827,-14.185,-11.1,-3.244,27.191,0,247.64,Inf,266,250,-12.006,3.108,-6.824,23.678
3147.5,3.009,0.828,-34.02,3.398,9.368,4.591,35.64,4.162,-24.432,-2.791,0,36.992,37.072,9.486,3.303,-12.833,-9.84,-14.123,-11.104,-3.247,27.189,0,251.44,Inf,266,250,-11.979,3.107,-6.799,23.639
3148,3.009,0.828,-34.02,3.398,9.368,4.591,35.64,4.162,-24.432,-2.791,0,37,37.1,9.486,3.303,-12.805,-9.855,-14.167,-11.125,-3.247,27.189,0,251.44,Inf,265,250,-11.975,3.105,-6.794,23.616
3148.5,3.062,0.703,-35.209,3.319,9.418,4.591,35.64,4.162,-24.432,-2.791,0,37,37.1,9.431,3.45,-12.88,-9.851,-14.279,-11.182,-3.247,27.189,0,250.64,Inf,265,250,-11.988,3.104,-6.79,23.59
3149,3.062,0.703,-35.209,3.319,9.418,4.591,35.64,4.162,-24.432,-2.791,0,37,37.1,9.431,3.45,-12.894,-9.845,-14.312,-11.207,-3.247,27.189,0,250.64,Inf,265,250,-12.048,3.103,-6.795,23.622
3149.5,3.062,0.703,-35.209,3.319,9.418,4.591,35.64,4.162,-24.432,-2.791,0,37,37.1,9.431,3.45,-12.905,-9.856,-14.245,-11.152,-3.247,27.189,0,251.14,Inf,265,250,-12.065,3.102,-6.809,23.68
3150,3.062,0.703,-35.209,3.319,9.418,4.591,35.64,4.162,-24.432,-2.791,0,37,37.1,9.431,3.45,-12.823,-9.884,-14.168,-11.182,-3.247,27.189,0,251.14,Inf,264,250,-12.039,3.102,-6.835,23.69
3150.5,3.062,0.703,-35.209,3.319,9.418,4.57,35.63,4.164,-24.423,-2.807,0,36.98,37.083,9.431,3.45,-12.92,-9.876,-14.257,-11.188,-3.25,27.188,0,252.44,Inf,264,250,-12.014,3.101,-6.824,23.699
3151,3.062,0.703,-35.209,3.319,9.418,4.57,35.63,4.164,-24.423,-2.807,0,37,37.1,9.431,3.45,-12.865,-9.865,-14.294,-11.216,-3.25,27.188,0,252.44,Inf,263,250,-12.06,3.1,-6.822,23.693
3151.5,3.062,0.703,-35.209,3.319,9.418,4.57,35.63,4.164,-24.423,-2.807,0,37,37.1,9.431,3.45,-12.892,-9.871,-14.266,-11.213,-3.25,27.188,0,252.14,Inf,263,250,-12.06,3.1,-6.809,23.67
3152,2.858,0.71,-35.133,3.391,9.412,4.57,35.63,4.164,-24.423,-2.807,0,37,37.1,9.396,3.258,-12.877,-9.865,-14.196,-11.162,-3.25,27.188,0,252.14,Inf,262,250,-12.061,3.099,-6.835,23.639
3152.5,2.858,0.71,-35.133,3.391,9.412,4.57,35.63,4.164,-24.423,-2.807,0,37,37.1,9.396,3.258,-12.879,-9.895,-14.182,-11.209,-3.25,27.188,0,252.54,Inf,262,250,-12.025,3.095,-6.845,23.593
3153,2.858,0.71,-35.133,3.391,9.412,4.57,35.63,4.164,-24.423,-2.807,0,37,37.1,9.396,3.258,-12.771,-9.88,-14.219,-11.174,-3.25,27.188,0,252.54,Inf,261,250,-12.041,3.091,-6.83,23.596
3153.5,2.858,0.71,-35.133,3.391,9.412,4.57,35.63,4.164,-24.423,-2.807,0,37,37.1,9.396,3.258,-12.85,-9.872,-14.268,-11.163,-3.25,27.188,0,250.24,Inf,261,250,-12.011,3.087,-6.817,23.598
3154,2.858,0.71,-35.133,3.391,9.412,4.541,35.621,4.164,-24.436,-2.803,0,36.976,37.075,9.396,3.258,-12.874,-9.859,-14.302,-11.203,-3.243,27.182,0,250.24,Inf,261,250,-12.038,3.084,-6.828,23.628
3154.5,2.858,0.71,-35.133,3.391,9.412,4.541,35.621,4.164,-24.436,-2.803,0,37,37.1,9.396,3.258,-12.929,-9.905,-14.189,-11.215,-3.243,27.182,0,250.44,Inf,261,250,-12.059,3.08,-6.827,23.651
3155,2.885,0.791,-34.328,3.385,9.278,4.541,35.621,4.164,-24.436,-2.803,0,37,37.1,9.473,3.418,-12.873,-9.869,-14.182,-11.15,-3.243,27.182,0,250.44,Inf,261,250,-12.059,3.076,-6.827,23.665
3155.5,2.885,0.791,-34.328,3.385,9.278,4.541,35.621,4.164,-24.436,-2.803,0,37,37.1,9.473,3.418,-12.819,-9.881,-14.222,-11.16,-3.243,27.182,0,251.34,Inf,261,250,-12.019,3.073,-6.816,23.668
3156,2.885,0.791,-34.328,3.385,9.278,4.541,35.621,4.164,-24.436,-2.803,0,37,37.1,9.473,3.418,-12.878,-9.887,-14.27,-11.175,-3.243,27.182,0,251.34,Inf,260,250,-12.021,3.07,-6.829,23.666
3156.5,2.885,0.791,-34.328,3.385,9.278,4.541,35.621,4.164,-24.436,-2.803,0,37,37.1,9.473,3.418,-12.828,-9.891,-14.194,-11.177,-3.243,27.182,0,248.74,Inf,260,250,-12.053,3.067,-6.854,23.655
3157,2.885,0.791,-34.328,3.385,9.278,4.572,35.622,4.165,-24.44,-2.79,0,36.969,37.044,9.473,3.418,-12.894,-9.864,-14.206,-11.179,-3.247,27.192,0,248.74,Inf,261,250,-12.023,3.064,-6.841,23.666
3157.5,2.885,0.791,-34.328,3.385,9.278,4.572,35.622,4.165,-24.44,-2.79,0,37,37,9.473,3.418,-12.832,-9.884,-14.265,-11.184,-3.247,27.192,0,248.24,Inf,261,250,-12.036,3.061,-6.811,23.658
3158,2.885,0.791,-34.328,3.385,9.278,4.572,35.622,4.165,-24.44,-2.79,0,37,37,9.473,3.418,-12.841,-9.899,-14.172,-11.187,-3.247,27.192,0,248.24,Inf,262,250,-12.042,3.058,-6.837,23.61
3158.5,3.063,0.785,-34.188,3.338,9.382,4.572,35.622,4.165,-24.44,-2.79,0,37,37,9.546,3.393,-12.843,-9.876,-14.188,-11.17,-3.247,27.192,0,248.34,Inf,262,250,-12.025,3.055,-6.856,23.571
3159,3.063,0.785,-34.188,3.338,9.382,4.572,35.622,4.165,-24.44,-2.79,0,37,37,9.546,3.393,-12.785,-9.885,-14.234,-11.139,-3.247,27.192,0,248.34,Inf,263,250,-12.019,3.056,-6.827,23.475
3159.5,3.063,0.785,-34.188,3.338,9.382,4.572,35.622,4.165,-24.44,-2.79,0,37,37,9.546,3.393,-12.813,-9.874,-14.279,-11.175,-3.247,27.192,0,249.14,Inf,263,250,-12.011,3.056,-6.843,23.457
3160,3.063,0.785,-34.188,3.338,9.382,4.572,35.622,4.165,-24.44,-2.79,0,37,37,9.546,3.393,-12.905,-9.875,-14.194,-11.171,-3.247,27.192,0,249.14,Inf,263,250,-12.035,3.056,-6.859,23.462
3160.5,3.063,0.785,-34.188,3.338,9.382,4.585,35.636,4.159,-24.459,-2.805,0,36.96,37.049,9.546,3.393,-12.837,-9.868,-14.232,-11.193,-3.254,27.185,0,248.64,Inf,263,250,-12.037,3.056,-6.858,23.46
3161,3.063,0.785,-34.188,3.338,9.382,4.585,35.636,4.159,-24.459,-2.805,0,37,37,9.546,3.393,-12.875,-9.893,-14.311,-11.206,-3.254,27.185,0,248.64,Inf,264,250,-12.033,3.056,-6.839,23.529
3161.5,2.873,0.791,-34.275,3.381,9.338,4.585,35.636,4.159,-24.459,-2.805,0,37,37,9.486,3.39,-12.924,-9.894,-14.303,-11.185,-3.254,27.185,0,248.64,Inf,264,250,-12.071,3.056,-6.841,23.527
3162,2.873,0.791,-34.275,3.381,9.338,4.585,35.636,4.159,-24.459,-2.805,0,37,37,9.486,3.39,-12.938,-9.893,-14.261,-11.162,-3.254,27.185,0,248.64,Inf,265,250,-12.076,3.053,-6.848,23.544
3162.5,2.873,0.791,-34.275,3.381,9.338,4.585,35.636,4.159,-24.459,-2.805,0,37,37,9.486,3.39,-12.834,-9.894,-14.164,-11.178,-3.254,27.185,0,248.24,Inf,265,250,-12.063,3.05,-6.85,23.558
3163,2.873,0.791,-34.275,3.381,9.338,4.585,35.636,4.159,-24.459,-2.805,0,37,37,9.486,3.39,-12.849,-9.879,-14.244,-11.201,-3.254,27.185,0,248.24,Inf,266,250,-12.018,3.047,-6.853,23.52
3163.5,2.873,0.791,-34.275,3.381,9.338,4.585,35.628,4.15,-24.457,-2.799,0,36.963,37.09,9.486,3.39,-12.882,-9.894,-14.209,-11.187,-3.254,27.197,0,250.94,Inf,266,250,-12.043,3.044,-6.852,23.468
3164,2.873,0.791,-34.275,3.381,9.338,4.585,35.628,4.15,-24.457,-2.799,0,37,37.1,9.486,3.39,-12.856,-9.884,-14.237,-11.167,-3.254,27.197,0,250.94,Inf,266,250,-12.043,3.042,-6.834,23.451
3164.5,2.912,0.743,-34.364,3.365,9.41,4.585,35.628,4.15,-24.457,-2.799,0,37,37.1,9.413,3.261,-12.874,-9.918,-14.212,-11.23,-3.254,27.197,0,251.04,Inf,266,250,-12.036,3.039,-6.835,23.41
3165,2.912,0.743,-34.364,3.365,9.41,4.585,35.628,4.15,-24.457,-2.799,0,37,37.1,9.413,3.261,-12.819,-9.895,-14.256,-11.218,-3.254,27.197,0,251.04,Inf,265,250,-12.058,3.037,-6.857,23.392
3165.5,2.912,0.743,-34.364,3.365,9.41,4.585,35.628,4.15,-24.457,-2.799,0,37,37.1,9.413,3.261,-12.967,-9.892,-14.27,-11.213,-3.254,27.197,0,251.44,Inf,265,250,-12.047,3.035,-6.866,23.368
3166,2.912,0.743,-34.364,3.365,9.41,4.585,35.628,4.15,-24.457,-2.799,0,37,37.1,9.413,3.261,-12.935,-9.898,-14.317,-11.266,-3.254,27.197,0,251.44,Inf,264,250,-12.085,3.033,-6.844,23.381
3166.5,2.912,0.743,-34.364,3.365,9.41,4.585,35.628,4.15,-24.457,-2.799,0,37,37.1,9.413,3.261,-12.88,-9.902,-14.285,-11.238,-3.254,27.197,0,253.64,Inf,264,250,-12.104,3.031,-6.857,23.366
3167,2.912,0.743,-34.364,3.365,9.41,4.559,35.636,4.16,-24.473,-2.799,0,36.965,37.135,9.413,3.261,-12.921,-9.923,-14.25,-11.226,-3.248,27.195,0,253.64,Inf,263,250,-12.076,3.029,-6.88,23.304
3167.5,2.912,0.743,-34.364,3.365,9.41,4.559,35.636,4.16,-24.473,-2.799,0,37,37.1,9.413,3.261,-12.88,-9.892,-14.204,-11.17,-3.248,27.195,0,253.14,Inf,263,250,-12.08,3.027,-6.877,23.282
3168,2.863,0.759,-33.729,3.395,9.346,4.559,35.636,4.16,-24.473,-2.799,0,37,37.1,9.532,3.171,-12.859,-9.91,-14.256,-11.217,-3.248,27.195,0,253.14,Inf,262,250,-12.036,3.025,-6.882,23.286
3168.5,2.863,0.759,-33.729,3.395,9.346,4.559,35.636,4.16,-24.473,-2.799,0,37,37.1,9.532,3.171,-12.833,-9.895,-14.274,-11.208,-3.248,27.195,0,252.94,Inf,262,250,-12.06,3.022,-6.868,23.266
3169,2.863,0.759,-33.729,3.395,9.346,4.559,35.636,4.16,-24.473,-2.799,0,37,37.1,9.532,3.171,-12.897,-9.899,-14.321,-11.2,-3.248,27.195,0,252.94,Inf,261,250,-12.053,3.02,-6.856,23.308
3169.5,2.863,0.759,-33.729,3.395,9.346,4.559,35.636,4.16,-24.473,-2.799,0,37,37.1,9.532,3.171,-12.893,-9.914,-14.296,-11.228,-3.248,27.195,0,250.24,Inf,261,250,-12.079,3.017,-6.858,23.317
3170,2.863,0.759,-33.729,3.395,9.346,4.519,35.636,4.151,-24.463,-2.809,0,36.968,37.177,9.532,3.171,-12.902,-9.882,-14.256,-11.205,-3.262,27.191,0,250.24,Inf,261,250,-12.083,3.015,-6.893,23.344
3170.5,2.863,0.759,-33.729,3.395,9.346,4.519,35.636,4.151,-24.463,-2.809,0,37,37.2,9.532,3.171,-12.814,-9.908,-14.278,-11.164,-3.262,27.191,0,250.44,Inf,261,250,-12.061,3.012,-6.878,23.331
3171,2.813,0.741,-34.652,3.383,9.38,4.519,35.636,4.151,-24.463,-2.809,0,37,37.2,9.47,3.49,-12.946,-9.908,-14.351,-11.206,-3.262,27.191,0,250.44,Inf,261,250,-12.041,3.01,-6.862,23.333
3171.5,2.813,0.741,-34.652,3.383,9.38,4.519,35.636,4.151,-24.463,-2.809,0,37,37.2,9.47,3.49,-12.919,-9.909,-14.321,-11.153,-3.262,27.191,0,250.54,Inf,261,250,-12.103,3.006,-6.866,23.319
3172,2.813,0.741,-34.652,3.383,9.38,4.519,35.636,4.151,-24.463,-2.809,0,37,37.2,9.47,3.49,-12.896,-9.904,-14.166,-11.186,-3.262,27.191,0,250.54,Inf,261,250,-12.075,3.003,-6.92,23.324
3172.5,2.813,0.741,-34.652,3.383,9.38,4.519,35.636,4.151,-24.463,-2.809,0,37,37.2,9.47,3.49,-12.923,-9.937,-14.295,-11.253,-3.262,27.191,0,248.24,Inf,261,250,-12.038,3,-6.885,23.334
3173,2.813,0.741,-34.652,3.383,9.38,4.519,35.636,4.151,-24.463,-2.809,0,37,37.2,9.47,3.49,-12.89,-9.925,-14.3,-11.214,-3.262,27.191,0,248.24,Inf,262,250,-12.102,2.997,-6.919,23.31
3173.5,2.813,0.741,-34.652,3.383,9.38,4.534,35.63,4.163,-24.515,-2.815,0,36.967,37.215,9.47,3.49,-12.87,-9.956,-14.219,-11.206,-3.266,27.185,0,248.64,Inf,262,250,-12.082,2.994,-6.906,23.244
3174,2.813,0.741,-34.652,3.383,9.38,4.534,35.63,4.163,-24.515,-2.815,0,37,37.2,9.47,3.49,-12.906,-9.922,-14.247,-11.226,-3.266,27.185,0,248.64,Inf,263,250,-12.063,2.991,-6.896,23.206
3174.5,2.968,0.736,-34.761,3.385,9.373,4.534,35.63,4.163,-24.515,-2.815,0,37,37.2,9.502,3.416,-12.965,-9.928,-14.366,-11.252,-3.266,27.185,0,248.14,Inf,263,250,-12.075,2.988,-6.882,23.171
3175,2.968,0.736,-34.761,3.385,9.373,4.534,35.63,4.163,-24.515,-2.815,0,37,37.2,9.502,3.416,-12.934,-9.941,-14.359,-11.287,-3.266,27.185,0,248.14,Inf,264,250,-12.128,2.988,-6.879,23.158
3175.5,2.968,0.736,-34.761,3.385,9.373,4.534,35.63,4.163,-24.515,-2.815,0,37,37.2,9.502,3.416,-12.961,-9.942,-14.357,-11.275,-3.266,27.185,0,248.54,Inf,264,250,-12.13,2.988,-6.902,23.156
3176,2.968,0.736,-34.761,3.385,9.373,4.534,35.63,4.163,-24.515,-2.815,0,37,37.2,9.502,3.416,-12.938,-9.946,-14.383,-11.264,-3.266,27.185,0,248.54,Inf,265,250,-12.134,2.987,-6.895,23.168
3176.5,2.968,0.736,-34.761,3.385,9.373,4.588,35.636,4.189,-24.467,-2.818,0,36.979,37.133,9.502,3.416,-12.92,-9.963,-14.24,-11.235,-3.261,27.194,0,250.84,Inf,265,250,-12.133,2.987,-6.926,23.213
3177,2.968,0.736,-34.761,3.385,9.373,4.588,35.636,4.189,-24.467,-2.818,0,37,37.1,9.502,3.416,-12.907,-9.9,-14.217,-11.209,-3.261,27.194,0,250.84,Inf,265,250,-12.089,2.987,-6.935,23.23
3177.5,3.932,0.922,-35.209,3.336,9.438,4.588,35.636,4.189,-24.467,-2.818,0,37,37.1,9.418,3.361,-12.836,-9.945,-14.233,-11.196,-3.261,27.194,0,250.64,Inf,265,250,-12.058,2.986,-6.914,23.266
3178,3.932,0.922,-35.209,3.336,9.438,4.588,35.636,4.189,-24.467,-2.818,0,37,37.1,9.418,3.361,-12.827,-9.932,-14.233,-11.207,-3.261,27.194,0,250.64,Inf,265,250,-12.052,3.002,-6.897,23.265
3178.5,3.932,0.922,-35.209,3.336,9.438,4.588,35.636,4.189,-24.467,-2.818,0,37,37.1,9.418,3.361,-12.911,-9.938,-14.218,-11.206,-3.261,27.194,0,250.74,Inf,265,250,-12.05,3.017,-6.912,23.285
3179,3.932,0.922,-35.209,3.336,9.438,4.588,35.636,4.189,-24.467,-2.818,0,37,37.1,9.418,3.361,-12.959,-9.929,-14.345,-11.279,-3.261,27.194,0,250.74,Inf,265,250,-12.068,3.032,-6.904,23.3
3179.5,3.932,0.922,-35.209,3.336,9.438,4.588,35.636,4.189,-24.467,-2.818,0,37,37.1,9.418,3.361,-12.962,-9.966,-14.327,-11.292,-3.261,27.194,0,252.24,Inf,265,250,-12.128,3.047,-6.895,23.303
