t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
3180,3.932,0.922,-35.209,3.336,9.438,4.58,35.66,4.17,-24.476,-2.81,0,36.994,37.168,9.418,3.361,-12.96,-9.955,-14.315,-11.259,-3.241,27.196,0,252.24,Inf,264,250,-12.137,3.061,-6.921,23.318
3180.5,3.932,0.922,-35.209,3.336,9.438,4.58,35.66,4.17,-24.476,-2.81,0,37,37.2,9.418,3.361,-12.964,-9.946,-14.323,-11.235,-3.241,27.196,0,252.24,Inf,264,250,-12.122,3.076,-6.92,23.338
3181,3.262,0.777,-35.209,3.33,9.488,4.58,35.66,4.17,-24.476,-2.81,0,37,37.2,9.391,3.413,-12.971,-9.963,-14.326,-11.289,-3.241,27.196,0,252.24,Inf,263,250,-12.117,3.09,-6.906,23.353
3181.5,3.262,0.777,-35.209,3.33,9.488,4.58,35.66,4.17,-24.476,-2.81,0,37,37.2,9.391,3.413,-12.952,-9.949,-14.27,-11.227,-3.241,27.196,0,253.24,Inf,263,250,-12.137,3.092,-6.907,23.372
3182,3.262,0.777,-35.209,3.33,9.488,4.58,35.66,4.17,-24.476,-2.81,0,37,37.2,9.391,3.413,-12.875,-9.964,-14.318,-11.262,-3.241,27.196,0,253.24,Inf,262,250,-12.099,3.095,-6.913,23.389
3182.5,3.262,0.777,-35.209,3.33,9.488,4.58,35.66,4.17,-24.476,-2.81,0,37,37.2,9.391,3.413,-12.884,-9.989,-14.239,-11.277,-3.241,27.196,0,251.64,Inf,262,250,-12.105,3.098,-6.937,23.44
3183,3.262,0.777,-35.209,3.33,9.488,4.592,35.651,4.161,-24.5,-2.789,0,36.995,37.193,9.391,3.413,-12.975,-9.95,-14.292,-11.269,-3.247,27.192,0,251.64,Inf,261,250,-12.097,3.101,-6.917,23.471
3183.5,3.262,0.777,-35.209,3.33,9.488,4.592,35.651,4.161,-24.5,-2.789,0,37,37.2,9.391,3.413,-12.953,-9.936,-14.354,-11.232,-3.247,27.192,0,251.54,Inf,261,250,-12.122,3.103,-6.928,23.508
3184,3.501,0.797,-35.209,3.285,9.452,4.592,35.651,4.161,-24.5,-2.789,0,37,37.2,9.409,3.439,-12.947,-9.967,-14.289,-11.239,-3.247,27.192,0,251.54,Inf,260,250,-12.119,3.106,-6.93,23.557
3184.5,3.501,0.797,-35.209,3.285,9.452,4.592,35.651,4.161,-24.5,-2.789,0,37,37.2,9.409,3.439,-12.825,-9.933,-14.243,-11.232,-3.247,27.192,0,251.64,Inf,260,250,-12.11,3.112,-6.914,23.513
3185,3.501,0.797,-35.209,3.285,9.452,4.592,35.651,4.161,-24.5,-2.789,0,37,37.2,9.409,3.439,-12.904,-9.94,-14.302,-11.255,-3.247,27.192,0,251.64,Inf,259,250,-12.058,3.119,-6.925,23.54
3185.5,3.501,0.797,-35.209,3.285,9.452,4.592,35.651,4.161,-24.5,-2.789,0,37,37.2,9.409,3.439,-12.958,-9.946,-14.267,-11.249,-3.247,27.192,0,248.54,Inf,259,250,-12.1,3.125,-6.929,23.557
3186,3.501,0.797,-35.209,3.285,9.452,4.557,35.649,4.156,-24.508,-2.818,0,37.001,37.301,9.409,3.439,-12.965,-9.941,-14.26,-11.236,-3.26,27.182,0,248.54,Inf,260,250,-12.105,3.131,-6.899,23.578
3186.5,3.501,0.797,-35.209,3.285,9.452,4.557,35.649,4.156,-24.508,-2.818,0,37,37.3,9.409,3.439,-12.952,-9.943,-14.291,-11.233,-3.26,27.182,0,248.84,Inf,260,250,-12.101,3.137,-6.938,23.596
3187,3.501,0.797,-35.209,3.285,9.452,4.557,35.649,4.156,-24.508,-2.818,0,37,37.3,9.409,3.439,-12.973,-9.949,-14.392,-11.275,-3.26,27.182,0,248.84,Inf,261,250,-12.105,3.143,-6.927,23.648
3187.5,3.066,0.726,-35.209,3.39,9.428,4.557,35.649,4.156,-24.508,-2.818,0,37,37.3,9.364,3.329,-12.972,-9.958,-14.366,-11.301,-3.26,27.182,0,248.94,Inf,261,250,-12.147,3.149,-6.929,23.657
3188,3.066,0.726,-35.209,3.39,9.428,4.557,35.649,4.156,-24.508,-2.818,0,37,37.3,9.364,3.329,-13.004,-9.932,-14.318,-11.24,-3.26,27.182,0,248.94,Inf,262,250,-12.149,3.148,-6.927,23.639
3188.5,3.066,0.726,-35.209,3.39,9.428,4.557,35.649,4.156,-24.508,-2.818,0,37,37.3,9.364,3.329,-12.994,-9.981,-14.379,-11.329,-3.26,27.182,0,248.64,Inf,262,250,-12.124,3.146,-6.909,23.606
3189,3.066,0.726,-35.209,3.39,9.428,4.557,35.649,4.156,-24.508,-2.818,0,37,37.3,9.364,3.329,-12.914,-9.972,-14.359,-11.265,-3.26,27.182,0,248.64,Inf,263,250,-12.171,3.145,-6.924,23.601
3189.5,3.066,0.726,-35.209,3.39,9.428,4.532,35.658,4.168,-24.483,-2.812,0,37.014,37.247,9.364,3.329,-12.955,-9.969,-14.225,-11.229,-3.271,27.178,0,248.54,Inf,263,250,-12.128,3.144,-6.933,23.601
3190,3.066,0.726,-35.209,3.39,9.428,4.532,35.658,4.168,-24.483,-2.812,0,37,37.2,9.364,3.329,-12.91,-9.978,-14.296,-11.276,-3.271,27.178,0,248.54,Inf,264,250,-12.095,3.142,-6.946,23.589
3190.5,3.221,0.755,-35.209,3.319,9.41,4.532,35.658,4.168,-24.483,-2.812,0,37,37.2,9.433,3.305,-12.844,-9.985,-14.174,-11.26,-3.271,27.178,0,248.04,Inf,264,250,-12.115,3.141,-6.931,23.566
3191,3.221,0.755,-35.209,3.319,9.41,4.532,35.658,4.168,-24.483,-2.812,0,37,37.2,9.433,3.305,-12.881,-9.972,-14.244,-11.25,-3.271,27.178,0,248.04,Inf,265,250,-12.066,3.142,-6.926,23.531
3191.5,3.221,0.755,-35.209,3.319,9.41,4.532,35.658,4.168,-24.483,-2.812,0,37,37.2,9.433,3.305,-12.87,-9.954,-14.239,-11.236,-3.271,27.178,0,248.24,Inf,265,250,-12.087,3.144,-6.94,23.507
3192,3.221,0.755,-35.209,3.319,9.41,4.532,35.658,4.168,-24.483,-2.812,0,37,37.2,9.433,3.305,-12.809,-9.915,-14.209,-11.237,-3.271,27.178,0,248.24,Inf,266,250,-12.075,3.145,-6.925,23.486
3192.5,3.221,0.755,-35.209,3.319,9.41,4.57,35.654,4.175,-24.565,-2.808,0,37.025,37.319,9.433,3.305,-12.943,-9.945,-14.204,-11.226,-3.267,27.17,0,251.14,Inf,266,250,-12.042,3.146,-6.926,23.457
3193,3.221,0.755,-35.209,3.319,9.41,4.57,35.654,4.175,-24.565,-2.808,0,37,37.3,9.433,3.305,-12.884,-9.95,-14.289,-11.209,-3.267,27.17,0,251.14,Inf,265,250,-12.079,3.148,-6.908,23.441
3193.5,3.221,0.755,-35.209,3.319,9.41,4.57,35.654,4.175,-24.565,-2.808,0,37,37.3,9.433,3.305,-12.871,-9.915,-14.216,-11.183,-3.267,27.17,0,251.34,Inf,265,250,-12.083,3.149,-6.913,23.424
3194,3.115,0.797,-34.44,3.381,9.282,4.57,35.654,4.175,-24.565,-2.808,0,37,37.3,9.583,3.358,-12.914,-9.948,-14.244,-11.236,-3.267,27.17,0,251.34,Inf,264,250,-12.046,3.15,-6.9,23.368
3194.5,3.115,0.797,-34.44,3.381,9.282,4.57,35.654,4.175,-24.565,-2.808,0,37,37.3,9.583,3.358,-12.857,-9.937,-14.289,-11.213,-3.267,27.17,0,250.94,Inf,264,250,-12.085,3.149,-6.915,23.367
3195,3.115,0.797,-34.44,3.381,9.282,4.57,35.654,4.175,-24.565,-2.808,0,37,37.3,9.583,3.358,-12.933,-9.93,-14.294,-11.239,-3.267,27.17,0,250.94,Inf,264,250,-12.074,3.149,-6.901,23.36
3195.5,3.115,0.797,-34.44,3.381,9.282,4.57,35.654,4.175,-24.565,-2.808,0,37,37.3,9.583,3.358,-12.848,-9.929,-14.304,-11.25,-3.267,27.17,0,251.34,Inf,264,250,-12.099,3.148,-6.907,23.343
3196,3.115,0.797,-34.44,3.381,9.282,4.572,35.671,4.183,-24.505,-2.821,0,37.037,37.331,9.583,3.358,-12.861,-9.95,-14.299,-11.257,-3.268,27.17,0,251.34,Inf,263,250,-12.083,3.148,-6.889,23.323
3196.5,3.115,0.797,-34.44,3.381,9.282,4.572,35.671,4.183,-24.505,-2.821,0,37,37.3,9.583,3.358,-12.947,-9.932,-14.309,-11.219,-3.268,27.17,0,252.44,Inf,263,250,-12.092,3.147,-6.903,23.305
3197,3.681,0.842,-35.209,3.241,9.406,4.572,35.671,4.183,-24.505,-2.821,0,37,37.3,9.436,3.385,-12.983,-9.938,-14.296,-11.234,-3.268,27.17,0,252.44,Inf,262,250,-12.102,3.147,-6.902,23.266
3197.5,3.681,0.842,-35.209,3.241,9.406,4.572,35.671,4.183,-24.505,-2.821,0,37,37.3,9.436,3.385,-12.866,-9.93,-14.306,-11.27,-3.268,27.17,0,252.24,Inf,262,250,-12.113,3.155,-6.897,23.209
3198,3.681,0.842,-35.209,3.241,9.406,4.572,35.671,4.183,-24.505,-2.821,0,37,37.3,9.436,3.385,-12.87,-9.949,-14.274,-11.24,-3.268,27.17,0,252.24,Inf,261,250,-12.093,3.164,-6.893,23.207
3198.5,3.681,0.842,-35.209,3.241,9.406,4.572,35.671,4.183,-24.505,-2.821,0,37,37.3,9.436,3.385,-12.942,-9.944,-14.289,-11.232,-3.268,27.17,0,250.04,Inf,261,250,-12.102,3.181,-6.892,23.202
3199,3.681,0.842,-35.209,3.241,9.406,4.565,35.662,4.17,-24.52,-2.792,0,37.046,37.334,9.436,3.385,-12.847,-9.924,-14.319,-11.246,-3.275,27.157,0,250.04,Inf,261,250,-12.102,3.181,-6.89,23.198
3199.5,3.681,0.842,-35.209,3.241,9.406,4.565,35.662,4.17,-24.52,-2.792,0,37,37.3,9.436,3.385,-12.881,-9.942,-14.35,-11.25,-3.275,27.157,0,250.64,Inf,261,250,-12.084,3.189,-6.907,23.193
3200,3.681,0.842,-35.209,3.241,9.406,4.565,35.662,4.17,-24.52,-2.792,0,37,37.3,9.436,3.385,-12.978,-9.956,-14.401,-11.299,-3.275,27.157,0,250.64,Inf,261,250,-12.106,3.197,-6.898,23.208
3200.5,3.122,0.725,-35.209,3.363,9.412,4.565,35.662,4.17,-24.52,-2.792,0,37,37.3,9.281,3.387,-12.893,-9.967,-14.316,-11.282,-3.275,27.157,0,250.84,Inf,261,250,-12.158,3.205,-6.912,23.186
3201,3.122,0.725,-35.209,3.363,9.412,4.565,35.662,4.17,-24.52,-2.792,0,37,37.3,9.281,3.387,-12.856,-9.898,-14.278,-11.21,-3.275,27.157,0,250.84,Inf,261,250,-12.115,3.204,-6.902,23.168
3201.5,3.122,0.725,-35.209,3.363,9.412,4.565,35.662,4.17,-24.52,-2.792,0,37,37.3,9.281,3.387,-12.934,-9.949,-14.29,-11.223,-3.275,27.157,0,248.24,Inf,261,250,-12.061,3.202,-6.916,23.179
3202,3.122,0.725,-35.209,3.363,9.412,4.565,35.662,4.17,-24.52,-2.792,0,37,37.3,9.281,3.387,-12.872,-9.958,-14.293,-11.266,-3.275,27.157,0,248.24,Inf,262,250,-12.099,3.201,-6.91,23.173
3202.5,3.122,0.725,-35.209,3.363,9.412,4.547,35.665,4.175,-24.522,-2.813,0,37.06,37.365,9.281,3.387,-13.003,-9.952,-14.262,-11.25,-3.262,27.152,0,248.74,Inf,262,250,-12.097,3.2,-6.911,23.194
3203,3.122,0.725,-35.209,3.363,9.412,4.547,35.665,4.175,-24.522,-2.813,0,37.1,37.4,9.281,3.387,-12.79,-9.906,-14.26,-11.22,-3.262,27.152,0,248.74,Inf,263,250,-12.117,3.198,-6.916,23.196
3203.5,3.344,0.866,-33.91,3.367,9.343,4.547,35.665,4.175,-24.522,-2.813,0,37.1,37.4,9.497,3.152,-12.839,-9.958,-14.213,-11.215,-3.262,27.152,0,248.74,Inf,263,250,-12.044,3.197,-6.922,23.217
3204,3.344,0.866,-33.91,3.367,9.343,4.547,35.665,4.175,-24.522,-2.813,0,37.1,37.4,9.497,3.152,-12.91,-9.92,-14.204,-11.2,-3.262,27.152,0,248.74,Inf,264,250,-12.056,3.2,-6.917,23.256
3204.5,3.344,0.866,-33.91,3.367,9.343,4.547,35.665,4.175,-24.522,-2.813,0,37.1,37.4,9.497,3.152,-12.893,-9.921,-14.3,-11.265,-3.262,27.152,0,249.24,Inf,264,250,-12.058,3.202,-6.884,23.28
3205,3.344,0.866,-33.91,3.367,9.343,4.547,35.665,4.175,-24.522,-2.813,0,37.1,37.4,9.497,3.152,-12.893,-9.934,-14.351,-11.256,-3.262,27.152,0,249.24,Inf,264,250,-12.095,3.204,-6.886,23.299
3205.5,3.344,0.866,-33.91,3.367,9.343,4.507,35.68,4.172,-24.53,-2.811,0,37.083,37.403,9.497,3.152,-12.974,-9.942,-14.373,-11.307,-3.252,27.152,0,250.34,Inf,264,250,-12.108,3.207,-6.879,23.32
3206,3.344,0.866,-33.91,3.367,9.343,4.507,35.68,4.172,-24.53,-2.811,0,37.1,37.4,9.497,3.152,-12.997,-9.936,-14.391,-11.306,-3.252,27.152,0,250.34,Inf,264,250,-12.149,3.209,-6.877,23.321
3206.5,2.601,0.713,-33.591,3.362,9.343,4.507,35.68,4.172,-24.53,-2.811,0,37.1,37.4,9.533,3.323,-12.946,-9.931,-14.382,-11.249,-3.252,27.152,0,250.74,Inf,264,250,-12.158,3.211,-6.882,23.301
3207,2.601,0.713,-33.591,3.362,9.343,4.507,35.68,4.172,-24.53,-2.811,0,37.1,37.4,9.533,3.323,-12.913,-9.911,-14.245,-11.19,-3.252,27.152,0,250.74,Inf,264,250,-12.127,3.201,-6.908,23.303
3207.5,2.601,0.713,-33.591,3.362,9.343,4.507,35.68,4.172,-24.53,-2.811,0,37.1,37.4,9.533,3.323,-12.949,-9.945,-14.286,-11.202,-3.252,27.152,0,251.24,Inf,264,250,-12.065,3.191,-6.908,23.313
3208,2.601,0.713,-33.591,3.362,9.343,4.507,35.68,4.172,-24.53,-2.811,0,37.1,37.4,9.533,3.323,-12.873,-9.949,-14.319,-11.26,-3.252,27.152,0,251.24,Inf,263,250,-12.096,3.182,-6.933,23.313
3208.5,2.601,0.713,-33.591,3.362,9.343,4.507,35.68,4.172,-24.53,-2.811,0,37.1,37.4,9.533,3.323,-12.974,-9.935,-14.313,-11.242,-3.252,27.152,0,252.34,Inf,263,250,-12.1,3.172,-6.92,23.306
3209,2.601,0.713,-33.591,3.362,9.343,4.538,35.679,4.168,-24.508,-2.792,0,37.1,37.5,9.533,3.323,-12.856,-9.946,-14.319,-11.254,-3.277,27.145,0,252.34,Inf,262,250,-12.094,3.153,-6.923,23.322
3209.5,2.601,0.713,-33.591,3.362,9.343,4.538,35.679,4.168,-24.508,-2.792,0,37.1,37.5,9.533,3.323,-12.923,-9.977,-14.234,-11.26,-3.277,27.145,0,251.64,Inf,262,250,-12.094,3.153,-6.927,23.356
3210,3.222,0.891,-34.027,3.367,9.344,4.538,35.679,4.168,-24.508,-2.792,0,37.1,37.5,9.5,3.314,-12.858,-9.935,-14.23,-11.196,-3.277,27.145,0,251.64,Inf,261,250,-12.098,3.144,-6.93,23.379
3210.5,3.222,0.891,-34.027,3.367,9.344,4.538,35.679,4.168,-24.508,-2.792,0,37.1,37.5,9.5,3.314,-12.788,-9.936,-14.211,-11.143,-3.277,27.145,0,251.54,Inf,261,250,-12.055,3.146,-6.925,23.343
3211,3.222,0.891,-34.027,3.367,9.344,4.538,35.679,4.168,-24.508,-2.792,0,37.1,37.5,9.5,3.314,-12.861,-9.968,-14.151,-11.209,-3.277,27.145,0,251.54,Inf,260,250,-12.019,3.147,-6.948,23.349
3211.5,3.222,0.891,-34.027,3.367,9.344,4.538,35.679,4.168,-24.508,-2.792,0,37.1,37.5,9.5,3.314,-12.925,-9.933,-14.246,-11.222,-3.277,27.145,0,249.84,Inf,260,250,-12.047,3.148,-6.895,23.354
3212,3.222,0.891,-34.027,3.367,9.344,4.552,35.69,4.188,-24.557,-2.801,0,37.105,37.469,9.5,3.314,-12.925,-9.935,-14.338,-11.251,-3.268,27.146,0,249.84,Inf,260,250,-12.082,3.149,-6.897,23.359
3212.5,3.222,0.891,-34.027,3.367,9.344,4.552,35.69,4.188,-24.557,-2.801,0,37.1,37.5,9.5,3.314,-12.951,-9.913,-14.246,-11.202,-3.268,27.146,0,249.74,Inf,260,250,-12.112,3.151,-6.9,23.341
3213,3.085,0.806,-33.841,3.386,9.318,4.552,35.69,4.188,-24.557,-2.801,0,37.1,37.5,9.505,3.155,-12.779,-9.917,-14.234,-11.151,-3.268,27.146,0,249.74,Inf,260,250,-12.078,3.152,-6.906,23.367
3213.5,3.085,0.806,-33.841,3.386,9.318,4.552,35.69,4.188,-24.557,-2.801,0,37.1,37.5,9.505,3.155,-12.867,-9.936,-14.236,-11.214,-3.268,27.146,0,249.34,Inf,260,250,-12.02,3.151,-6.909,23.364
3214,3.085,0.806,-33.841,3.386,9.318,4.552,35.69,4.188,-24.557,-2.801,0,37.1,37.5,9.505,3.155,-12.89,-9.93,-14.299,-11.229,-3.268,27.146,0,249.34,Inf,260,250,-12.063,3.15,-6.888,23.342
3214.5,3.085,0.806,-33.841,3.386,9.318,4.552,35.69,4.188,-24.557,-2.801,0,37.1,37.5,9.505,3.155,-12.974,-9.929,-14.397,-11.267,-3.268,27.146,0,247.84,Inf,260,250,-12.087,3.148,-6.887,23.33
3215,3.085,0.806,-33.841,3.386,9.318,4.552,35.69,4.188,-24.557,-2.801,0,37.1,37.5,9.505,3.155,-12.956,-9.963,-14.398,-11.288,-3.268,27.146,0,247.84,Inf,261,250,-12.142,3.147,-6.908,23.289
3215.5,3.085,0.806,-33.841,3.386,9.318,4.552,35.702,4.16,-24.519,-2.815,0,37.113,37.447,9.505,3.155,-12.985,-9.943,-14.325,-11.295,-3.278,27.134,0,247.54,Inf,261,250,-12.151,3.146,-6.897,23.298
3216,3.085,0.806,-33.841,3.386,9.318,4.552,35.702,4.16,-24.519,-2.815,0,37.1,37.4,9.505,3.155,-13.001,-9.961,-14.386,-11.302,-3.278,27.134,0,247.54,Inf,262,250,-12.137,3.145,-6.894,23.294
3216.5,3.183,0.821,-33.59,3.379,9.397,4.552,35.702,4.16,-24.519,-2.815,0,37.1,37.4,9.635,3.274,-12.935,-9.944,-14.331,-11.257,-3.278,27.134,0,247.94,Inf,262,250,-12.162,3.144,-6.891,23.294
3217,3.183,0.821,-33.59,3.379,9.397,4.552,35.702,4.16,-24.519,-2.815,0,37.1,37.4,9.635,3.274,-12.917,-9.944,-14.299,-11.197,-3.278,27.134,0,247.94,Inf,263,250,-12.117,3.145,-6.877,23.289
3217.5,3.183,0.821,-33.59,3.379,9.397,4.552,35.702,4.16,-24.519,-2.815,0,37.1,37.4,9.635,3.274,-12.924,-9.966,-14.274,-11.269,-3.278,27.134,0,248.94,Inf,263,250,-12.089,3.146,-6.924,23.302
3218,3.183,0.821,-33.59,3.379,9.397,4.552,35.702,4.16,-24.519,-2.815,0,37.1,37.4,9.635,3.274,-12.891,-9.964,-14.329,-11.279,-3.278,27.134,0,248.94,Inf,264,250,-12.108,3.146,-6.919,23.295
3218.5,3.183,0.821,-33.59,3.379,9.397,4.589,35.697,4.186,-24.562,-2.827,0,37.119,37.454,9.635,3.274,-12.938,-9.947,-14.362,-11.255,-3.283,27.131,0,249.94,Inf,264,250,-12.116,3.147,-6.908,23.333
3219,3.183,0.821,-33.59,3.379,9.397,4.589,35.697,4.186,-24.562,-2.827,0,37.1,37.5,9.635,3.274,-12.989,-9.953,-14.337,-11.253,-3.283,27.131,0,249.94,Inf,264,250,-12.125,3.148,-6.917,23.359
3219.5,2.982,0.738,-35.209,3.373,9.456,4.589,35.697,4.186,-24.562,-2.827,0,37.1,37.5,9.404,3.289,-12.986,-9.955,-14.318,-11.26,-3.283,27.131,0,250.34,Inf,264,250,-12.133,3.148,-6.892,23.417
3220,2.982,0.738,-35.209,3.373,9.456,4.589,35.697,4.186,-24.562,-2.827,0,37.1,37.5,9.404,3.289,-13.017,-9.977,-14.386,-11.311,-3.283,27.131,0,250.34,Inf,264,250,-12.13,3.145,-6.918,23.44
3220.5,2.982,0.738,-35.209,3.373,9.456,4.589,35.697,4.186,-24.562,-2.827,0,37.1,37.5,9.404,3.289,-13.032,-9.97,-14.362,-11.292,-3.283,27.131,0,249.94,Inf,264,250,-12.173,3.143,-6.918,23.445
3221,2.982,0.738,-35.209,3.373,9.456,4.589,35.697,4.186,-24.562,-2.827,0,37.1,37.5,9.404,3.289,-12.961,-9.978,-14.409,-11.344,-3.283,27.131,0,249.94,Inf,264,250,-12.164,3.14,-6.917,23.524
3221.5,2.982,0.738,-35.209,3.373,9.456,4.54,35.709,4.185,-24.509,-2.816,0,37.145,37.541,9.404,3.289,-13.037,-9.982,-14.416,-11.327,-3.277,27.137,0,251.84,Inf,264,250,-12.173,3.137,-6.909,23.553
3222,2.982,0.738,-35.209,3.373,9.456,4.54,35.709,4.185,-24.509,-2.816,0,37.1,37.5,9.404,3.289,-13.037,-9.981,-14.378,-11.316,-3.277,27.137,0,251.84,Inf,263,250,-12.19,3.135,-6.92,23.538
3222.5,2.982,0.738,-35.209,3.373,9.456,4.54,35.709,4.185,-24.509,-2.816,0,37.1,37.5,9.404,3.289,-13.024,-9.981,-14.42,-11.324,-3.277,27.137,0,251.94,Inf,263,250,-12.178,3.132,-6.917,23.554
3223,2.796,0.718,-34.716,3.401,9.416,4.54,35.709,4.185,-24.509,-2.816,0,37.1,37.5,9.401,3.259,-13.015,-9.952,-14.323,-11.285,-3.277,27.137,0,251.94,Inf,262,250,-12.187,3.13,-6.933,23.588
3223.5,2.796,0.718,-34.716,3.401,9.416,4.54,35.709,4.185,-24.509,-2.816,0,37.1,37.5,9.401,3.259,-12.9,-9.973,-14.365,-11.262,-3.277,27.137,0,251.94,Inf,262,250,-12.144,3.124,-6.943,23.569
3224,2.796,0.718,-34.716,3.401,9.416,4.54,35.709,4.185,-24.509,-2.816,0,37.1,37.5,9.401,3.259,-12.914,-10.001,-14.258,-11.255,-3.277,27.137,0,251.94,Inf,261,250,-12.125,3.119,-6.96,23.518
3224.5,2.796,0.718,-34.716,3.401,9.416,4.54,35.709,4.185,-24.509,-2.816,0,37.1,37.5,9.401,3.259,-12.965,-9.932,-14.259,-11.228,-3.277,27.137,0,250.44,Inf,261,250,-12.107,3.114,-6.946,23.498
3225,2.796,0.718,-34.716,3.401,9.416,4.541,35.704,4.164,-24.564,-2.827,0,37.157,37.523,9.401,3.259,-12.912,-9.964,-14.298,-11.257,-3.283,27.138,0,250.44,Inf,261,250,-12.096,3.109,-6.937,23.451
3225.5,2.796,0.718,-34.716,3.401,9.416,4.541,35.704,4.164,-24.564,-2.827,0,37.2,37.5,9.401,3.259,-12.846,-9.962,-14.261,-11.278,-3.283,27.138,0,250.84,Inf,261,250,-12.108,3.103,-6.918,23.414
3226,3.137,0.773,-34.483,3.376,9.441,4.541,35.704,4.164,-24.564,-2.827,0,37.2,37.5,9.487,3.149,-12.977,-9.952,-14.252,-11.237,-3.283,27.138,0,250.84,Inf,261,250,-12.087,3.098,-6.894,23.4
3226.5,3.137,0.773,-34.483,3.376,9.441,4.541,35.704,4.164,-24.564,-2.827,0,37.2,37.5,9.487,3.149,-12.936,-9.959,-14.342,-11.273,-3.283,27.138,0,251.14,Inf,261,250,-12.105,3.099,-6.906,23.405
3227,3.137,0.773,-34.483,3.376,9.441,4.541,35.704,4.164,-24.564,-2.827,0,37.2,37.5,9.487,3.149,-12.957,-9.968,-14.284,-11.286,-3.283,27.138,0,251.14,Inf,260,250,-12.128,3.1,-6.916,23.369
3227.5,3.137,0.773,-34.483,3.376,9.441,4.541,35.704,4.164,-24.564,-2.827,0,37.2,37.5,9.487,3.149,-12.977,-9.952,-14.296,-11.228,-3.283,27.138,0,248.64,Inf,260,250,-12.124,3.1,-6.904,23.371
3228,3.137,0.773,-34.483,3.376,9.441,4.524,35.717,4.166,-24.581,-2.825,0,37.177,37.6,9.487,3.149,-12.953,-9.965,-14.305,-11.299,-3.281,27.134,0,248.64,Inf,261,250,-12.113,3.101,-6.907,23.364
3228.5,3.137,0.773,-34.483,3.376,9.441,4.524,35.717,4.166,-24.581,-2.825,0,37.2,37.6,9.487,3.149,-12.925,-9.951,-14.353,-11.303,-3.281,27.134,0,248.04,Inf,261,250,-12.131,3.101,-6.901,23.369
3229,3.137,0.773,-34.483,3.376,9.441,4.524,35.717,4.166,-24.581,-2.825,0,37.2,37.6,9.487,3.149,-12.987,-9.95,-14.384,-11.285,-3.281,27.134,0,248.04,Inf,262,250,-12.133,3.102,-6.897,23.338
3229.5,2.879,0.794,-33.797,3.35,9.399,4.524,35.717,4.166,-24.581,-2.825,0,37.2,37.6,9.498,3.272,-12.937,-9.957,-14.373,-11.268,-3.281,27.134,0,248.54,Inf,262,250,-12.151,3.103,-6.923,23.321
3230,2.879,0.794,-33.797,3.35,9.399,4.524,35.717,4.166,-24.581,-2.825,0,37.2,37.6,9.498,3.272,-12.942,-9.997,-14.202,-11.264,-3.281,27.134,0,248.54,Inf,263,250,-12.134,3.099,-6.926,23.289
3230.5,2.879,0.794,-33.797,3.35,9.399,4.524,35.717,4.166,-24.581,-2.825,0,37.2,37.6,9.498,3.272,-12.893,-9.977,-14.302,-11.261,-3.281,27.134,0,248.84,Inf,263,250,-12.101,3.095,-6.903,23.276
3231,2.879,0.794,-33.797,3.35,9.399,4.524,35.717,4.166,-24.581,-2.825,0,37.2,37.6,9.498,3.272,-12.965,-9.947,-14.311,-11.25,-3.281,27.134,0,248.84,Inf,264,250,-12.108,3.092,-6.909,23.255
3231.5,2.879,0.794,-33.797,3.35,9.399,4.574,35.723,4.173,-24.575,-2.832,0,37.193,37.576,9.498,3.272,-12.986,-9.944,-14.291,-11.239,-3.289,27.131,0,249.04,Inf,264,250,-12.118,3.088,-6.903,23.252
3232,2.879,0.794,-33.797,3.35,9.399,4.574,35.723,4.173,-24.575,-2.832,0,37.2,37.6,9.498,3.272,-12.867,-9.945,-14.331,-11.241,-3.289,27.131,0,249.04,Inf,264,250,-12.115,3.085,-6.907,23.264
3232.5,3.096,0.804,-33.824,3.425,9.33,4.574,35.723,4.173,-24.575,-2.832,0,37.2,37.6,9.534,3.16,-12.891,-9.948,-14.293,-11.199,-3.289,27.131,0,248.54,Inf,264,250,-12.096,3.082,-6.922,23.219
3233,3.096,0.804,-33.824,3.425,9.33,4.574,35.723,4.173,-24.575,-2.832,0,37.2,37.6,9.534,3.16,-12.94,-9.944,-14.256,-11.224,-3.289,27.131,0,248.54,Inf,265,250,-12.083,3.082,-6.901,23.247
3233.5,3.096,0.804,-33.824,3.425,9.33,4.574,35.723,4.173,-24.575,-2.832,0,37.2,37.6,9.534,3.16,-12.868,-9.952,-14.278,-11.253,-3.289,27.131,0,249.24,Inf,265,250,-12.091,3.082,-6.905,23.248
3234,3.096,0.804,-33.824,3.425,9.33,4.574,35.723,4.173,-24.575,-2.832,0,37.2,37.6,9.534,3.16,-12.927,-9.944,-14.363,-11.245,-3.289,27.131,0,249.24,Inf,265,250,-12.088,3.082,-6.896,23.266
3234.5,3.096,0.804,-33.824,3.425,9.33,4.579,35.734,4.188,-24.551,-2.829,0,37.202,37.603,9.534,3.16,-12.961,-9.994,-14.197,-11.293,-3.282,27.126,0,251.84,Inf,265,250,-12.119,3.082,-6.91,23.262
3235,3.096,0.804,-33.824,3.425,9.33,4.579,35.734,4.188,-24.551,-2.829,0,37.2,37.6,9.534,3.16,-12.968,-9.951,-14.283,-11.265,-3.282,27.126,0,251.84,Inf,264,250,-12.111,3.083,-6.912,23.292
3235.5,3.096,0.804,-33.824,3.425,9.33,4.579,35.734,4.188,-24.551,-2.829,0,37.2,37.6,9.534,3.16,-12.932,-9.957,-14.345,-11.311,-3.282,27.126,0,252.34,Inf,264,250,-12.117,3.083,-6.9,23.337
3236,2.626,0.723,-33.048,3.358,9.288,4.579,35.734,4.188,-24.551,-2.829,0,37.2,37.6,9.54,3.297,-13.019,-9.984,-14.371,-11.309,-3.282,27.126,0,252.34,Inf,263,250,-12.136,3.083,-6.893,23.378
3236.5,2.626,0.723,-33.048,3.358,9.288,4.579,35.734,4.188,-24.551,-2.829,0,37.2,37.6,9.54,3.297,-13.043,-9.971,-14.353,-11.286,-3.282,27.126,0,252.14,Inf,263,250,-12.171,3.076,-6.892,23.437
3237,2.626,0.723,-33.048,3.358,9.288,4.579,35.734,4.188,-24.551,-2.829,0,37.2,37.6,9.54,3.297,-13.043,-9.967,-14.463,-11.318,-3.282,27.126,0,252.14,Inf,262,250,-12.163,3.068,-6.894,23.471
3237.5,2.626,0.723,-33.048,3.358,9.288,4.579,35.734,4.188,-24.551,-2.829,0,37.2,37.6,9.54,3.297,-12.98,-9.957,-14.337,-11.248,-3.282,27.126,0,251.54,Inf,262,250,-12.198,3.061,-6.905,23.488
3238,2.626,0.723,-33.048,3.358,9.288,4.579,35.727,4.166,-24.561,-2.839,0,37.208,37.611,9.54,3.297,-12.984,-9.961,-14.356,-11.249,-3.297,27.123,0,251.54,Inf,261,250,-12.13,3.054,-6.907,23.522
3238.5,2.626,0.723,-33.048,3.358,9.288,4.579,35.727,4.166,-24.561,-2.839,0,37.2,37.6,9.54,3.297,-12.992,-9.991,-14.387,-11.36,-3.297,27.123,0,251.34,Inf,261,250,-12.138,3.047,-6.907,23.553
3239,3.366,0.825,-34.894,3.365,9.461,4.579,35.727,4.166,-24.561,-2.839,0,37.2,37.6,9.492,3.242,-12.906,-9.967,-14.304,-11.286,-3.297,27.123,0,251.34,Inf,260,250,-12.183,3.04,-6.91,23.55
3239.5,3.366,0.825,-34.894,3.365,9.461,4.579,35.727,4.166,-24.561,-2.839,0,37.2,37.6,9.492,3.242,-12.981,-9.944,-14.267,-11.246,-3.297,27.123,0,251.34,Inf,260,250,-12.116,3.045,-6.935,23.544
3240,3.366,0.825,-34.894,3.365,9.461,4.579,35.727,4.166,-24.561,-2.839,0,37.2,37.6,9.492,3.242,-12.948,-9.991,-14.371,-11.314,-3.297,27.123,0,251.34,Inf,259,250,-12.11,3.051,-6.923,23.529
3240.5,3.366,0.825,-34.894,3.365,9.461,4.579,35.727,4.166,-24.561,-2.839,0,37.2,37.6,9.492,3.242,-12.94,-10.002,-14.342,-11.32,-3.297,27.123,0,249.04,Inf,259,250,-12.156,3.056,-6.946,23.502
3241,3.366,0.825,-34.894,3.365,9.461,4.617,35.735,4.175,-24.55,-2.828,0,37.228,37.62,9.492,3.242,-12.983,-9.957,-14.393,-11.29,-3.285,27.119,0,249.04,Inf,259,250,-12.151,3.061,-6.929,23.469
3241.5,3.366,0.825,-34.894,3.365,9.461,4.617,35.735,4.175,-24.55,-2.828,0,37.2,37.6,9.492,3.242,-12.981,-9.986,-14.305,-11.308,-3.285,27.119,0,248.64,Inf,259,250,-12.156,3.066,-6.937,23.445
3242,3.237,0.794,-34.716,3.413,9.412,4.617,35.735,4.175,-24.55,-2.828,0,37.2,37.6,9.431,3.207,-12.916,-9.983,-14.334,-11.267,-3.285,27.119,0,248.64,Inf,260,250,-12.145,3.071,-6.955,23.39
3242.5,3.237,0.794,-34.716,3.413,9.412,4.617,35.735,4.175,-24.55,-2.828,0,37.2,37.6,9.431,3.207,-12.883,-9.981,-14.356,-11.284,-3.285,27.119,0,248.54,Inf,260,250,-12.125,3.073,-6.953,23.355
3243,3.237,0.794,-34.716,3.413,9.412,4.617,35.735,4.175,-24.55,-2.828,0,37.2,37.6,9.431,3.207,-12.935,-9.995,-14.279,-11.239,-3.285,27.119,0,248.54,Inf,261,250,-12.126,3.076,-6.948,23.352
3243.5,3.237,0.794,-34.716,3.413,9.412,4.617,35.735,4.175,-24.55,-2.828,0,37.2,37.6,9.431,3.207,-12.974,-9.982,-14.403,-11.308,-3.285,27.119,0,246.14,Inf,261,250,-12.112,3.079,-6.922,23.327
3244,3.237,0.794,-34.716,3.413,9.412,4.617,35.735,4.175,-24.55,-2.828,0,37.2,37.6,9.431,3.207,-12.943,-9.981,-14.361,-11.31,-3.285,27.119,0,246.14,Inf,262,250,-12.167,3.081,-6.942,23.307
3244.5,3.237,0.794,-34.716,3.413,9.412,4.609,35.74,4.194,-24.556,-2.831,0,37.237,37.643,9.431,3.207,-12.874,-9.965,-14.336,-11.222,-3.302,27.109,0,246.64,Inf,262,250,-12.149,3.084,-6.939,23.324
3245,3.237,0.794,-34.716,3.413,9.412,4.609,35.74,4.194,-24.556,-2.831,0,37.2,37.6,9.431,3.207,-12.932,-9.977,-14.207,-11.223,-3.302,27.109,0,246.64,Inf,263,250,-12.099,3.086,-6.941,23.336
3245.5,3.113,0.845,-33.653,3.372,9.387,4.609,35.74,4.194,-24.556,-2.831,0,37.2,37.6,9.543,3.312,-12.912,-9.965,-14.272,-11.245,-3.302,27.109,0,246.64,Inf,263,250,-12.085,3.089,-6.935,23.311
3246,3.113,0.845,-33.653,3.372,9.387,4.609,35.74,4.194,-24.556,-2.831,0,37.2,37.6,9.543,3.312,-12.907,-9.971,-14.348,-11.238,-3.302,27.109,0,246.64,Inf,264,250,-12.098,3.089,-6.923,23.3
3246.5,3.113,0.845,-33.653,3.372,9.387,4.609,35.74,4.194,-24.556,-2.831,0,37.2,37.6,9.543,3.312,-12.915,-9.958,-14.278,-11.203,-3.302,27.109,0,247.44,Inf,264,250,-12.116,3.09,-6.901,23.31
3247,3.113,0.845,-33.653,3.372,9.387,4.609,35.74,4.194,-24.556,-2.831,0,37.2,37.6,9.543,3.312,-12.95,-9.953,-14.282,-11.219,-3.302,27.109,0,247.44,Inf,265,250,-12.088,3.09,-6.925,23.304
3247.5,3.113,0.845,-33.653,3.372,9.387,4.549,35.748,4.193,-24.58,-2.843,0,37.26,37.664,9.543,3.312,-12.951,-9.96,-14.328,-11.306,-3.294,27.117,0,251.24,Inf,265,250,-12.101,3.09,-6.91,23.318
3248,3.113,0.845,-33.653,3.372,9.387,4.549,35.748,4.193,-24.58,-2.843,0,37.3,37.7,9.543,3.312,-12.99,-9.957,-14.354,-11.251,-3.294,27.117,0,251.24,Inf,264,250,-12.136,3.091,-6.905,23.343
3248.5,2.687,0.658,-35.209,3.355,9.421,4.549,35.748,4.193,-24.58,-2.843,0,37.3,37.7,9.3,3.409,-12.985,-9.971,-14.426,-11.315,-3.294,27.117,0,251.64,Inf,264,250,-12.138,3.091,-6.908,23.328
3249,2.687,0.658,-35.209,3.355,9.421,4.549,35.748,4.193,-24.58,-2.843,0,37.3,37.7,9.3,3.409,-13.033,-9.981,-14.378,-11.291,-3.294,27.117,0,251.64,Inf,263,250,-12.174,3.085,-6.906,23.358
3249.5,2.687,0.658,-35.209,3.355,9.421,4.549,35.748,4.193,-24.58,-2.843,0,37.3,37.7,9.3,3.409,-13.024,-9.976,-14.336,-11.28,-3.294,27.117,0,251.14,Inf,263,250,-12.171,3.078,-6.92,23.371
3250,2.687,0.658,-35.209,3.355,9.421,4.549,35.748,4.193,-24.58,-2.843,0,37.3,37.7,9.3,3.409,-12.816,-9.956,-14.316,-11.251,-3.294,27.117,0,251.14,Inf,262,250,-12.154,3.072,-6.934,23.323
3250.5,2.687,0.658,-35.209,3.355,9.421,4.549,35.748,4.193,-24.58,-2.843,0,37.3,37.7,9.3,3.409,-12.901,-9.994,-14.197,-11.236,-3.294,27.117,0,252.04,Inf,262,250,-12.085,3.065,-6.952,23.287
3251,2.687,0.658,-35.209,3.355,9.421,4.538,35.741,4.183,-24.582,-2.85,0,37.267,37.713,9.3,3.409,-12.885,-9.968,-14.276,-11.241,-3.304,27.117,0,252.04,Inf,261,250,-12.082,3.059,-6.938,23.287
3251.5,2.687,0.658,-35.209,3.355,9.421,4.538,35.741,4.183,-24.582,-2.85,0,37.3,37.7,9.3,3.409,-12.934,-9.97,-14.313,-11.285,-3.304,27.117,0,251.74,Inf,261,250,-12.092,3.053,-6.921,23.282
3252,3.204,0.805,-34.659,3.405,9.416,4.538,35.741,4.183,-24.582,-2.85,0,37.3,37.7,9.428,3.169,-12.859,-9.99,-14.28,-11.271,-3.304,27.117,0,251.74,Inf,260,250,-12.126,3.047,-6.938,23.244
3252.5,3.204,0.805,-34.659,3.405,9.416,4.538,35.741,4.183,-24.582,-2.85,0,37.3,37.7,9.428,3.169,-12.973,-9.969,-14.255,-11.244,-3.304,27.117,0,252.04,Inf,260,250,-12.1,3.05,-6.928,23.198
3253,3.204,0.805,-34.659,3.405,9.416,4.538,35.741,4.183,-24.582,-2.85,0,37.3,37.7,9.428,3.169,-12.961,-9.984,-14.305,-11.271,-3.304,27.117,0,252.04,Inf,259,250,-12.11,3.052,-6.935,23.148
3253.5,3.204,0.805,-34.659,3.405,9.416,4.538,35.741,4.183,-24.582,-2.85,0,37.3,37.7,9.428,3.169,-13.004,-9.966,-14.427,-11.31,-3.304,27.117,0,249.04,Inf,259,250,-12.13,3.055,-6.928,23.145
3254,3.204,0.805,-34.659,3.405,9.416,4.563,35.755,4.18,-24.533,-2.847,0,37.278,37.72,9.428,3.169,-13.041,-10.007,-14.384,-11.337,-3.313,27.106,0,249.04,Inf,259,250,-12.177,3.057,-6.922,23.099
3254.5,3.204,0.805,-34.659,3.405,9.416,4.563,35.755,4.18,-24.533,-2.847,0,37.3,37.7,9.428,3.169,-12.959,-9.991,-14.353,-11.276,-3.313,27.106,0,249.04,Inf,259,250,-12.192,3.06,-6.935,23.132
3255,3.025,0.775,-34.018,3.341,9.344,4.563,35.755,4.18,-24.533,-2.847,0,37.3,37.7,9.576,3.375,-12.985,-10.006,-14.313,-11.285,-3.313,27.106,0,249.04,Inf,259,250,-12.147,3.061,-6.943,23.121
3255.5,3.025,0.775,-34.018,3.341,9.344,4.563,35.755,4.18,-24.533,-2.847,0,37.3,37.7,9.576,3.375,-12.948,-9.981,-14.332,-11.285,-3.313,27.106,0,248.94,Inf,259,250,-12.147,3.061,-6.94,23.11
3256,3.025,0.775,-34.018,3.341,9.344,4.563,35.755,4.18,-24.533,-2.847,0,37.3,37.7,9.576,3.375,-12.903,-9.98,-14.363,-11.301,-3.313,27.106,0,248.94,Inf,260,250,-12.137,3.061,-6.939,23.121
3256.5,3.025,0.775,-34.018,3.341,9.344,4.563,35.755,4.18,-24.533,-2.847,0,37.3,37.7,9.576,3.375,-13.052,-9.982,-14.427,-11.335,-3.313,27.106,0,247.34,Inf,260,250,-12.137,3.06,-6.934,23.121
3257,3.025,0.775,-34.018,3.341,9.344,4.563,35.755,4.18,-24.533,-2.847,0,37.3,37.7,9.576,3.375,-12.981,-9.992,-14.392,-11.306,-3.313,27.106,0,247.34,Inf,261,250,-12.199,3.06,-6.923,23.148
3257.5,3.025,0.775,-34.018,3.341,9.344,4.606,35.762,4.191,-24.533,-2.836,0,37.292,37.723,9.576,3.375,-12.944,-10.01,-14.318,-11.263,-3.305,27.112,0,245.84,Inf,261,250,-12.168,3.059,-6.937,23.148
3258,3.025,0.775,-34.018,3.341,9.344,4.606,35.762,4.191,-24.533,-2.836,0,37.3,37.7,9.576,3.375,-13.011,-9.983,-14.366,-11.291,-3.305,27.112,0,245.84,Inf,262,250,-12.134,3.058,-6.942,23.153
3258.5,3.093,0.829,-33.286,3.364,9.362,4.606,35.762,4.191,-24.533,-2.836,0,37.3,37.7,9.613,3.338,-13.017,-9.981,-14.381,-11.317,-3.305,27.112,0,246.94,Inf,262,250,-12.163,3.058,-6.938,23.128
3259,3.093,0.829,-33.286,3.364,9.362,4.606,35.762,4.191,-24.533,-2.836,0,37.3,37.7,9.613,3.338,-12.961,-10.003,-14.342,-11.305,-3.305,27.112,0,246.94,Inf,263,250,-12.174,3.058,-6.951,23.151
3259.5,3.093,0.829,-33.286,3.364,9.362,4.606,35.762,4.191,-24.533,-2.836,0,37.3,37.7,9.613,3.338,-12.89,-10.009,-14.258,-11.263,-3.305,27.112,0,248.34,Inf,263,250,-12.153,3.059,-6.96,23.161
3260,3.093,0.829,-33.286,3.364,9.362,4.606,35.762,4.191,-24.533,-2.836,0,37.3,37.7,9.613,3.338,-12.972,-10.01,-14.363,-11.32,-3.305,27.112,0,248.34,Inf,264,250,-12.105,3.06,-6.958,23.18
3260.5,3.093,0.829,-33.286,3.364,9.362,4.609,35.749,4.176,-24.585,-2.853,0,37.3,37.78,9.613,3.338,-12.943,-9.979,-14.354,-11.299,-3.309,27.104,0,249.94,Inf,264,250,-12.166,3.06,-6.943,23.244
3261,3.093,0.829,-33.286,3.364,9.362,4.609,35.749,4.176,-24.585,-2.853,0,37.3,37.8,9.613,3.338,-13.011,-9.979,-14.361,-11.266,-3.309,27.104,0,249.94,Inf,264,250,-12.144,3.061,-6.943,23.331
3261.5,3.027,0.752,-35.209,3.332,9.44,4.609,35.749,4.176,-24.585,-2.853,0,37.3,37.8,9.315,3.277,-12.852,-9.978,-14.332,-11.243,-3.309,27.104,0,249.14,Inf,264,250,-12.154,3.061,-6.96,23.368
3262,3.027,0.752,-35.209,3.332,9.44,4.609,35.749,4.176,-24.585,-2.853,0,37.3,37.8,9.315,3.277,-12.957,-9.982,-14.341,-11.298,-3.309,27.104,0,249.14,Inf,264,250,-12.101,3.061,-6.934,23.421
3262.5,3.027,0.752,-35.209,3.332,9.44,4.609,35.749,4.176,-24.585,-2.853,0,37.3,37.8,9.315,3.277,-12.958,-9.969,-14.364,-11.306,-3.309,27.104,0,249.54,Inf,264,250,-12.144,3.06,-6.932,23.484
3263,3.027,0.752,-35.209,3.332,9.44,4.609,35.749,4.176,-24.585,-2.853,0,37.3,37.8,9.315,3.277,-13,-9.997,-14.38,-11.298,-3.309,27.104,0,249.54,Inf,264,250,-12.149,3.06,-6.936,23.518
3263.5,3.027,0.752,-35.209,3.332,9.44,4.572,35.77,4.17,-24.561,-2.844,0,37.325,37.779,9.315,3.277,-12.956,-9.99,-14.352,-11.258,-3.306,27.114,0,251.74,Inf,264,250,-12.169,3.059,-6.914,23.581
3264,3.027,0.752,-35.209,3.332,9.44,4.572,35.77,4.17,-24.561,-2.844,0,37.3,37.8,9.315,3.277,-12.987,-9.993,-14.383,-11.321,-3.306,27.114,0,251.74,Inf,263,250,-12.139,3.059,-6.921,23.668
3264.5,3.027,0.752,-35.209,3.332,9.44,4.572,35.77,4.17,-24.561,-2.844,0,37.3,37.8,9.315,3.277,-13.042,-10.012,-14.41,-11.322,-3.306,27.114,0,251.74,Inf,263,250,-12.171,3.058,-6.912,23.77
3265,3.183,0.732,-35.209,3.308,9.458,4.572,35.77,4.17,-24.561,-2.844,0,37.3,37.8,9.418,3.284,-13.069,-9.975,-14.462,-11.33,-3.306,27.114,0,251.74,Inf,262,250,-12.197,3.058,-6.926,23.767
3265.5,3.183,0.732,-35.209,3.308,9.458,4.572,35.77,4.17,-24.561,-2.844,0,37.3,37.8,9.418,3.284,-12.999,-10.009,-14.417,-11.339,-3.306,27.114,0,251.64,Inf,262,250,-12.209,3.06,-6.939,23.735
3266,3.183,0.732,-35.209,3.308,9.458,4.572,35.77,4.17,-24.561,-2.844,0,37.3,37.8,9.418,3.284,-13.07,-10.012,-14.411,-11.318,-3.306,27.114,0,251.64,Inf,261,250,-12.191,3.062,-6.924,23.677
3266.5,3.183,0.732,-35.209,3.308,9.458,4.572,35.77,4.17,-24.561,-2.844,0,37.3,37.8,9.418,3.284,-13.028,-10,-14.45,-11.321,-3.306,27.114,0,250.74,Inf,261,250,-12.203,3.064,-6.937,23.627
3267,3.183,0.732,-35.209,3.308,9.458,4.591,35.779,4.178,-24.483,-2.83,0,37.343,37.804,9.418,3.284,-12.965,-10.003,-14.385,-11.236,-3.295,27.135,0,250.74,Inf,261,250,-12.2,3.066,-6.963,23.601
3267.5,3.183,0.732,-35.209,3.308,9.458,4.591,35.779,4.178,-24.483,-2.83,0,37.3,37.8,9.418,3.284,-12.924,-10.021,-14.262,-11.306,-3.295,27.135,0,250.54,Inf,261,250,-12.147,3.068,-6.981,23.556
3268,3.602,0.86,-35.209,3.335,9.508,4.591,35.779,4.178,-24.483,-2.83,0,37.3,37.8,9.364,3.407,-12.923,-10.017,-14.269,-11.235,-3.295,27.135,0,250.54,Inf,261,250,-12.128,3.069,-6.948,23.454
3268.5,3.602,0.86,-35.209,3.335,9.508,4.591,35.779,4.178,-24.483,-2.83,0,37.3,37.8,9.364,3.407,-12.92,-9.973,-14.224,-11.232,-3.295,27.135,0,250.94,Inf,261,250,-12.111,3.078,-6.946,23.457
3269,3.602,0.86,-35.209,3.335,9.508,4.591,35.779,4.178,-24.483,-2.83,0,37.3,37.8,9.364,3.407,-12.84,-9.983,-14.341,-11.267,-3.295,27.135,0,250.94,Inf,261,250,-12.087,3.087,-6.946,23.417
3269.5,3.602,0.86,-35.209,3.335,9.508,4.591,35.779,4.178,-24.483,-2.83,0,37.3,37.8,9.364,3.407,-12.904,-9.978,-14.282,-11.259,-3.295,27.135,0,248.74,Inf,261,250,-12.108,3.095,-6.936,23.391
3270,3.602,0.86,-35.209,3.335,9.508,4.591,35.776,4.187,-24.528,-2.842,0,37.342,37.769,9.364,3.407,-12.972,-9.965,-14.292,-11.26,-3.303,27.117,0,248.74,Inf,262,250,-12.106,3.103,-6.938,23.417
3270.5,3.602,0.86,-35.209,3.335,9.508,4.591,35.776,4.187,-24.528,-2.842,0,37.3,37.8,9.364,3.407,-12.845,-9.965,-14.287,-11.219,-3.303,27.117,0,248.94,Inf,262,250,-12.122,3.112,-6.929,23.454
3271,3.602,0.86,-35.209,3.335,9.508,4.591,35.776,4.187,-24.528,-2.842,0,37.3,37.8,9.364,3.407,-12.906,-9.938,-14.21,-11.187,-3.303,27.117,0,248.94,Inf,263,250,-12.079,3.12,-6.93,23.436
3271.5,2.863,0.741,-33.922,3.438,9.346,4.591,35.776,4.187,-24.528,-2.842,0,37.3,37.8,9.53,3.172,-12.938,-9.957,-14.254,-11.203,-3.303,27.117,0,249.04,Inf,263,250,-12.06,3.128,-6.92,23.425
3272,2.863,0.741,-33.922,3.438,9.346,4.591,35.776,4.187,-24.528,-2.842,0,37.3,37.8,9.53,3.172,-12.951,-9.954,-14.398,-11.279,-3.303,27.117,0,249.04,Inf,263,250,-12.088,3.123,-6.925,23.411
3272.5,2.863,0.741,-33.922,3.438,9.346,4.591,35.776,4.187,-24.528,-2.842,0,37.3,37.8,9.53,3.172,-12.929,-9.951,-14.329,-11.239,-3.303,27.117,0,250.04,Inf,263,250,-12.146,3.115,-6.923,23.415
3273,2.863,0.741,-33.922,3.438,9.346,4.591,35.776,4.187,-24.528,-2.842,0,37.3,37.8,9.53,3.172,-12.923,-9.975,-14.229,-11.25,-3.303,27.117,0,250.04,Inf,263,250,-12.112,3.115,-6.95,23.442
3273.5,2.863,0.741,-33.922,3.438,9.346,4.607,35.785,4.192,-24.543,-2.842,0,37.362,37.864,9.53,3.172,-12.934,-9.972,-14.296,-11.271,-3.301,27.12,0,249.24,Inf,263,250,-12.094,3.111,-6.947,23.46
3274,2.863,0.741,-33.922,3.438,9.346,4.607,35.785,4.192,-24.543,-2.842,0,37.4,37.9,9.53,3.172,-12.963,-9.995,-14.291,-11.28,-3.301,27.12,0,249.24,Inf,263,250,-12.118,3.107,-6.92,23.486
3274.5,3.136,0.85,-34.421,3.359,9.386,4.607,35.785,4.192,-24.543,-2.842,0,37.4,37.9,9.514,3.409,-12.908,-9.934,-14.248,-11.215,-3.301,27.12,0,249.04,Inf,263,250,-12.132,3.103,-6.936,23.507
3275,3.136,0.85,-34.421,3.359,9.386,4.607,35.785,4.192,-24.543,-2.842,0,37.4,37.9,9.514,3.409,-12.833,-9.94,-14.204,-11.143,-3.301,27.12,0,249.04,Inf,263,250,-12.076,3.103,-6.934,23.549
3275.5,3.136,0.85,-34.421,3.359,9.386,4.607,35.785,4.192,-24.543,-2.842,0,37.4,37.9,9.514,3.409,-12.885,-9.961,-14.186,-11.202,-3.301,27.12,0,249.94,Inf,263,250,-12.03,3.104,-6.901,23.548
3276,3.136,0.85,-34.421,3.359,9.386,4.607,35.785,4.192,-24.543,-2.842,0,37.4,37.9,9.514,3.409,-12.857,-9.939,-14.241,-11.218,-3.301,27.12,0,249.94,Inf,263,250,-12.059,3.104,-6.925,23.592
3276.5,3.136,0.85,-34.421,3.359,9.386,4.596,35.779,4.184,-24.55,-2.852,0,37.364,37.794,9.514,3.409,-12.909,-9.951,-14.252,-11.235,-3.309,27.125,0,251.04,Inf,263,250,-12.064,3.105,-6.92,23.61
3277,3.136,0.85,-34.421,3.359,9.386,4.596,35.779,4.184,-24.55,-2.852,0,37.4,37.8,9.514,3.409,-12.857,-9.94,-14.29,-11.207,-3.309,27.125,0,251.04,Inf,262,250,-12.087,3.105,-6.902,23.623
3277.5,3.136,0.85,-34.421,3.359,9.386,4.596,35.779,4.184,-24.55,-2.852,0,37.4,37.8,9.514,3.409,-12.883,-9.929,-14.331,-11.23,-3.309,27.125,0,250.84,Inf,262,250,-12.074,3.106,-6.896,23.592
3278,2.82,0.73,-33.669,3.373,9.389,4.596,35.779,4.184,-24.55,-2.852,0,37.4,37.8,9.615,3.272,-12.957,-9.959,-14.307,-11.294,-3.309,27.125,0,250.84,Inf,262,250,-12.093,3.106,-6.887,23.647
3278.5,2.82,0.73,-33.669,3.373,9.389,4.596,35.779,4.184,-24.55,-2.852,0,37.4,37.8,9.615,3.272,-12.975,-9.962,-14.336,-11.265,-3.309,27.125,0,250.54,Inf,262,250,-12.129,3.102,-6.897,23.727
3279,2.82,0.73,-33.669,3.373,9.389,4.596,35.779,4.184,-24.55,-2.852,0,37.4,37.8,9.615,3.272,-12.944,-9.96,-14.358,-11.272,-3.309,27.125,0,250.54,Inf,262,250,-12.134,3.097,-6.918,23.756
3279.5,2.82,0.73,-33.669,3.373,9.389,4.596,35.779,4.184,-24.55,-2.852,0,37.4,37.8,9.615,3.272,-12.98,-9.978,-14.344,-11.251,-3.309,27.125,0,249.74,Inf,262,250,-12.133,3.092,-6.902,23.776
3280,2.82,0.73,-33.669,3.373,9.389,4.595,35.789,4.193,-24.496,-2.846,0,37.376,37.81,9.615,3.272,-12.956,-9.954,-14.409,-11.278,-3.307,27.127,0,249.74,Inf,262,250,-12.138,3.088,-6.899,23.796
3280.5,2.82,0.73,-33.669,3.373,9.389,4.595,35.789,4.193,-24.496,-2.846,0,37.4,37.8,9.615,3.272,-12.966,-9.982,-14.285,-11.303,-3.307,27.127,0,250.04,Inf,262,250,-12.149,3.084,-6.924,23.837
3281,2.675,0.707,-34.481,3.365,9.31,4.595,35.789,4.193,-24.496,-2.846,0,37.4,37.8,9.498,3.373,-13.012,-9.97,-14.328,-11.267,-3.307,27.127,0,250.04,Inf,262,250,-12.134,3.079,-6.91,23.859
3281.5,2.675,0.707,-34.481,3.365,9.31,4.595,35.789,4.193,-24.496,-2.846,0,37.4,37.8,9.498,3.373,-12.97,-9.959,-14.368,-11.292,-3.307,27.127,0,249.74,Inf,262,250,-12.144,3.073,-6.914,23.81
3282,2.675,0.707,-34.481,3.365,9.31,4.595,35.789,4.193,-24.496,-2.846,0,37.4,37.8,9.498,3.373,-13.029,-9.974,-14.354,-11.305,-3.307,27.127,0,249.74,Inf,262,250,-12.147,3.066,-6.904,23.733
3282.5,2.675,0.707,-34.481,3.365,9.31,4.595,35.789,4.193,-24.496,-2.846,0,37.4,37.8,9.498,3.373,-12.931,-9.954,-14.338,-11.221,-3.307,27.127,0,250.04,Inf,262,250,-12.166,3.06,-6.928,23.721
3283,2.675,0.707,-34.481,3.365,9.31,4.572,35.785,4.181,-24.547,-2.851,0,37.373,37.858,9.498,3.373,-12.925,-9.958,-14.266,-11.215,-3.306,27.133,0,250.04,Inf,262,250,-12.111,3.053,-6.931,23.747
3283.5,2.675,0.707,-34.481,3.365,9.31,4.572,35.785,4.181,-24.547,-2.851,0,37.4,37.9,9.498,3.373,-12.989,-9.94,-14.361,-11.275,-3.306,27.133,0,249.64,Inf,262,250,-12.091,3.047,-6.911,23.779
3284,3.113,0.75,-35.209,3.38,9.501,4.572,35.785,4.181,-24.547,-2.851,0,37.4,37.9,9.318,3.32,-12.984,-9.962,-14.389,-11.3,-3.306,27.133,0,249.64,Inf,262,250,-12.141,3.041,-6.919,23.816
3284.5,3.113,0.75,-35.209,3.38,9.501,4.572,35.785,4.181,-24.547,-2.851,0,37.4,37.9,9.318,3.32,-12.885,-9.979,-14.379,-11.297,-3.306,27.133,0,249.44,Inf,262,250,-12.159,3.042,-6.926,23.804
3285,3.113,0.75,-35.209,3.38,9.501,4.572,35.785,4.181,-24.547,-2.851,0,37.4,37.9,9.318,3.32,-12.971,-9.966,-14.389,-11.292,-3.306,27.133,0,249.44,Inf,262,250,-12.135,3.043,-6.906,23.778
3285.5,3.113,0.75,-35.209,3.38,9.501,4.572,35.785,4.181,-24.547,-2.851,0,37.4,37.9,9.318,3.32,-12.954,-9.956,-14.388,-11.24,-3.306,27.133,0,249.54,Inf,262,250,-12.154,3.045,-6.935,23.69
3286,3.113,0.75,-35.209,3.38,9.501,4.572,35.785,4.181,-24.547,-2.851,0,37.4,37.9,9.318,3.32,-12.94,-9.983,-14.295,-11.289,-3.306,27.133,0,249.54,Inf,262,250,-12.135,3.046,-6.934,23.662
3286.5,3.113,0.75,-35.209,3.38,9.501,4.541,35.788,4.175,-24.532,-2.847,0,37.386,37.84,9.318,3.32,-12.983,-9.978,-14.324,-11.273,-3.303,27.123,0,249.34,Inf,262,250,-12.127,3.047,-6.94,23.675
3287,3.113,0.75,-35.209,3.38,9.501,4.541,35.788,4.175,-24.532,-2.847,0,37.4,37.8,9.318,3.32,-12.938,-9.996,-14.248,-11.229,-3.303,27.123,0,249.34,Inf,262,250,-12.139,3.048,-6.946,23.663
3287.5,3.39,0.782,-35.209,3.295,9.45,4.541,35.788,4.175,-24.532,-2.847,0,37.4,37.8,9.448,3.277,-12.929,-9.949,-14.248,-11.224,-3.303,27.123,0,248.04,Inf,262,250,-12.103,3.049,-6.95,23.656
3288,3.39,0.782,-35.209,3.295,9.45,4.541,35.788,4.175,-24.532,-2.847,0,37.4,37.8,9.448,3.277,-12.84,-9.949,-14.315,-11.257,-3.303,27.123,0,248.04,Inf,263,250,-12.088,3.054,-6.941,23.582
3288.5,3.39,0.782,-35.209,3.295,9.45,4.541,35.788,4.175,-24.532,-2.847,0,37.4,37.8,9.448,3.277,-12.952,-9.962,-14.348,-11.264,-3.303,27.123,0,249.34,Inf,263,250,-12.09,3.06,-6.929,23.52
3289,3.39,0.782,-35.209,3.295,9.45,4.541,35.788,4.175,-24.532,-2.847,0,37.4,37.8,9.448,3.277,-12.896,-9.954,-14.346,-11.2,-3.303,27.123,0,249.34,Inf,263,250,-12.131,3.065,-6.936,23.528
3289.5,3.39,0.782,-35.209,3.295,9.45,4.576,35.803,4.19,-24.529,-2.845,0,37.383,37.8,9.448,3.277,-12.86,-9.972,-14.221,-11.253,-3.307,27.13,0,248.44,Inf,263,250,-12.099,3.071,-6.942,23.57
3290,3.39,0.782,-35.209,3.295,9.45,4.576,35.803,4.19,-24.529,-2.845,0,37.4,37.8,9.448,3.277,-12.891,-9.95,-14.308,-11.28,-3.307,27.13,0,248.44,Inf,264,250,-12.076,3.076,-6.917,23.595
3290.5,2.628,0.692,-34.552,3.353,9.336,4.576,35.803,4.19,-24.529,-2.845,0,37.4,37.8,9.466,3.482,-12.945,-9.937,-14.357,-11.243,-3.307,27.13,0,248.64,Inf,264,250,-12.107,3.081,-6.9,23.612
3291,2.628,0.692,-34.552,3.353,9.336,4.576,35.803,4.19,-24.529,-2.845,0,37.4,37.8,9.466,3.482,-12.945,-9.902,-14.253,-11.173,-3.307,27.13,0,248.64,Inf,265,250,-12.121,3.074,-6.916,23.62
3291.5,2.628,0.692,-34.552,3.353,9.336,4.576,35.803,4.19,-24.529,-2.845,0,37.4,37.8,9.466,3.482,-12.822,-9.949,-14.2,-11.224,-3.307,27.13,0,249.64,Inf,265,250,-12.068,3.066,-6.935,23.637
3292,2.628,0.692,-34.552,3.353,9.336,4.576,35.803,4.19,-24.529,-2.845,0,37.4,37.8,9.466,3.482,-12.796,-9.934,-14.188,-11.189,-3.307,27.13,0,249.64,Inf,265,250,-12.049,3.059,-6.926,23.652
3292.5,2.628,0.692,-34.552,3.353,9.336,4.576,35.803,4.19,-24.529,-2.845,0,37.4,37.8,9.466,3.482,-12.884,-9.935,-14.3,-11.232,-3.307,27.13,0,251.84,Inf,265,250,-12.027,3.052,-6.903,23.617
3293,2.628,0.692,-34.552,3.353,9.336,4.599,35.788,4.191,-24.571,-2.855,0,37.392,37.793,9.466,3.482,-12.883,-9.934,-14.252,-11.265,-3.311,27.129,0,251.84,Inf,264,250,-12.088,3.045,-6.927,23.618
3293.5,2.628,0.692,-34.552,3.353,9.336,4.599,35.788,4.191,-24.571,-2.855,0,37.4,37.8,9.466,3.482,-12.964,-9.981,-14.292,-11.258,-3.311,27.129,0,250.44,Inf,264,250,-12.084,3.032,-6.907,23.628
3294,3.148,0.743,-35.209,3.322,9.503,4.599,35.788,4.191,-24.571,-2.855,0,37.4,37.8,9.348,3.412,-12.958,-9.941,-14.282,-11.255,-3.311,27.129,0,250.44,Inf,264,250,-12.124,3.032,-6.899,23.624
3294.5,3.148,0.743,-35.209,3.322,9.503,4.599,35.788,4.191,-24.571,-2.855,0,37.4,37.8,9.348,3.412,-12.879,-9.925,-14.264,-11.197,-3.311,27.129,0,251.34,Inf,264,250,-12.109,3.033,-6.905,23.601
3295,3.148,0.743,-35.209,3.322,9.503,4.599,35.788,4.191,-24.571,-2.855,0,37.4,37.8,9.348,3.412,-12.909,-9.951,-14.239,-11.203,-3.311,27.129,0,251.34,Inf,263,250,-12.066,3.035,-6.92,23.579
3295.5,3.148,0.743,-35.209,3.322,9.503,4.599,35.788,4.191,-24.571,-2.855,0,37.4,37.8,9.348,3.412,-12.807,-9.921,-14.284,-11.185,-3.311,27.129,0,250.54,Inf,263,250,-12.076,3.037,-6.904,23.564
3296,3.148,0.743,-35.209,3.322,9.503,4.595,35.797,4.179,-24.541,-2.859,0,37.396,37.813,9.348,3.412,-12.873,-9.913,-14.228,-11.169,-3.323,27.125,0,250.54,Inf,263,250,-12.049,3.039,-6.889,23.517
3296.5,3.148,0.743,-35.209,3.322,9.503,4.595,35.797,4.179,-24.541,-2.859,0,37.4,37.8,9.348,3.412,-12.893,-9.902,-14.216,-11.18,-3.323,27.125,0,251.04,Inf,263,250,-12.046,3.041,-6.904,23.534
3297,3.152,0.851,-34.224,3.437,9.312,4.595,35.797,4.179,-24.541,-2.859,0,37.4,37.8,9.504,3.341,-12.813,-9.91,-14.207,-11.201,-3.323,27.125,0,251.04,Inf,262,250,-12.033,3.044,-6.909,23.534
3297.5,3.152,0.851,-34.224,3.437,9.312,4.595,35.797,4.179,-24.541,-2.859,0,37.4,37.8,9.504,3.341,-12.888,-9.934,-14.252,-11.235,-3.323,27.125,0,251.84,Inf,262,250,-12.033,3.044,-6.891,23.555
3298,3.152,0.851,-34.224,3.437,9.312,4.595,35.797,4.179,-24.541,-2.859,0,37.4,37.8,9.504,3.341,-12.905,-9.908,-14.271,-11.214,-3.323,27.125,0,251.84,Inf,261,250,-12.077,3.046,-6.899,23.569
3298.5,3.152,0.851,-34.224,3.437,9.312,4.595,35.797,4.179,-24.541,-2.859,0,37.4,37.8,9.504,3.341,-12.888,-9.918,-14.283,-11.197,-3.323,27.125,0,251.24,Inf,261,250,-12.074,3.048,-6.888,23.58
3299,3.152,0.851,-34.224,3.437,9.312,4.595,35.797,4.179,-24.541,-2.859,0,37.4,37.8,9.504,3.341,-12.811,-9.914,-14.238,-11.141,-3.323,27.125,0,251.24,Inf,260,250,-12.071,3.05,-6.889,23.578
3299.5,3.152,0.851,-34.224,3.437,9.312,4.591,35.81,4.171,-24.554,-2.861,0,37.396,37.886,9.504,3.341,-12.871,-9.932,-14.195,-11.191,-3.316,27.125,0,250.54,Inf,260,250,-12.026,3.051,-6.864,23.585
3300,3.152,0.851,-34.224,3.437,9.312,4.591,35.81,4.171,-24.554,-2.861,0,37.4,37.9,9.504,3.341,-12.931,-9.918,-14.3,-11.24,-3.316,27.125,0,250.54,Inf,260,250,-12.047,3.053,-6.889,23.565
3300.5,2.928,0.746,-34.363,3.396,9.403,4.591,35.81,4.171,-24.554,-2.861,0,37.4,37.9,9.468,3.233,-12.852,-9.925,-14.247,-11.171,-3.316,27.125,0,250.04,Inf,260,250,-12.097,3.055,-6.874,23.545
3301,2.928,0.746,-34.363,3.396,9.403,4.591,35.81,4.171,-24.554,-2.861,0,37.4,37.9,9.468,3.233,-12.851,-9.902,-14.234,-11.2,-3.316,27.125,0,250.04,Inf,260,250,-12.049,3.052,-6.896,23.512
3301.5,2.928,0.746,-34.363,3.396,9.403,4.591,35.81,4.171,-24.554,-2.861,0,37.4,37.9,9.468,3.233,-12.779,-9.893,-14.263,-11.193,-3.316,27.125,0,246.54,Inf,260,250,-12.047,3.05,-6.865,23.513
3302,2.928,0.746,-34.363,3.396,9.403,4.591,35.81,4.171,-24.554,-2.861,0,37.4,37.9,9.468,3.233,-12.835,-9.917,-14.315,-11.239,-3.316,27.125,0,246.54,Inf,261,250,-12.032,3.048,-6.864,23.512
3302.5,2.928,0.746,-34.363,3.396,9.403,4.548,35.806,4.184,-24.551,-2.857,0,37.398,37.834,9.468,3.233,-12.91,-9.946,-14.284,-11.249,-3.321,27.135,0,246.14,Inf,261,250,-12.077,3.046,-6.868,23.492
3303,2.928,0.746,-34.363,3.396,9.403,4.548,35.806,4.184,-24.551,-2.857,0,37.4,37.8,9.468,3.233,-12.87,-9.907,-14.268,-11.157,-3.321,27.135,0,246.14,Inf,262,250,-12.097,3.044,-6.898,23.512
3303.5,2.999,0.719,-35.209,3.314,9.445,4.548,35.806,4.184,-24.551,-2.857,0,37.4,37.8,9.283,3.454,-12.888,-9.933,-14.212,-11.206,-3.321,27.135,0,246.24,Inf,262,250,-12.051,3.043,-6.906,23.497
3304,2.999,0.719,-35.209,3.314,9.445,4.548,35.806,4.184,-24.551,-2.857,0,37.4,37.8,9.283,3.454,-12.917,-9.922,-14.235,-11.2,-3.321,27.135,0,246.24,Inf,263,250,-12.06,3.042,-6.879,23.511
3304.5,2.999,0.719,-35.209,3.314,9.445,4.548,35.806,4.184,-24.551,-2.857,0,37.4,37.8,9.283,3.454,-12.926,-9.921,-14.242,-11.208,-3.321,27.135,0,247.74,Inf,263,250,-12.069,3.041,-6.888,23.522
3305,2.999,0.719,-35.209,3.314,9.445,4.548,35.806,4.184,-24.551,-2.857,0,37.4,37.8,9.283,3.454,-12.828,-9.911,-14.254,-11.217,-3.321,27.135,0,247.74,Inf,264,250,-12.074,3.04,-6.896,23.518
3305.5,2.999,0.719,-35.209,3.314,9.445,4.555,35.806,4.189,-24.522,-2.825,0,37.404,37.801,9.283,3.454,-12.963,-9.925,-14.294,-11.194,-3.304,27.143,0,249.44,Inf,264,250,-12.053,3.04,-6.884,23.57
3306,2.999,0.719,-35.209,3.314,9.445,4.555,35.806,4.189,-24.522,-2.825,0,37.4,37.8,9.283,3.454,-12.941,-9.946,-14.319,-11.265,-3.304,27.143,0,249.44,Inf,264,250,-12.094,3.039,-6.886,23.617
3306.5,2.999,0.719,-35.209,3.314,9.445,4.555,35.806,4.189,-24.522,-2.825,0,37.4,37.8,9.283,3.454,-12.875,-9.914,-14.278,-11.246,-3.304,27.143,0,249.24,Inf,264,250,-12.118,3.038,-6.879,23.737
3307,2.896,0.708,-35.209,3.342,9.434,4.555,35.806,4.189,-24.522,-2.825,0,37.4,37.8,9.292,3.284,-12.952,-9.921,-14.253,-11.227,-3.304,27.143,0,249.24,Inf,264,250,-12.078,3.038,-6.885,23.786
