t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
3307.5,2.896,0.708,-35.209,3.342,9.434,4.555,35.806,4.189,-24.522,-2.825,0,37.4,37.8,9.292,3.284,-12.848,-9.945,-14.197,-11.176,-3.304,27.143,0,248.74,Inf,264,250,-12.088,3.035,-6.906,23.8
3308,2.896,0.708,-35.209,3.342,9.434,4.555,35.806,4.189,-24.522,-2.825,0,37.4,37.8,9.292,3.284,-12.876,-9.9,-14.147,-11.154,-3.304,27.143,0,248.74,Inf,265,250,-12.041,3.033,-6.902,23.82
3308.5,2.896,0.708,-35.209,3.342,9.434,4.555,35.806,4.189,-24.522,-2.825,0,37.4,37.8,9.292,3.284,-12.789,-9.915,-14.232,-11.212,-3.304,27.143,0,250.74,Inf,265,250,-12.019,3.031,-6.914,23.814
3309,2.896,0.708,-35.209,3.342,9.434,4.569,35.798,4.18,-24.575,-2.843,0,37.397,37.766,9.292,3.284,-12.866,-9.96,-14.196,-11.206,-3.312,27.144,0,250.74,Inf,265,250,-12.037,3.029,-6.909,23.789
3309.5,2.896,0.708,-35.209,3.342,9.434,4.569,35.798,4.18,-24.575,-2.843,0,37.4,37.8,9.292,3.284,-12.867,-9.913,-14.209,-11.187,-3.312,27.144,0,251.14,Inf,265,250,-12.057,3.027,-6.911,23.78
3310,3.203,0.787,-34.577,3.385,9.455,4.569,35.798,4.18,-24.575,-2.843,0,37.4,37.8,9.481,3.232,-12.79,-9.925,-14.237,-11.201,-3.312,27.144,0,251.14,Inf,264,250,-12.044,3.024,-6.886,23.815
3310.5,3.203,0.787,-34.577,3.385,9.455,4.569,35.798,4.18,-24.575,-2.843,0,37.4,37.8,9.481,3.232,-12.9,-9.924,-14.165,-11.182,-3.312,27.144,0,251.24,Inf,264,250,-12.038,3.027,-6.871,23.84
3311,3.203,0.787,-34.577,3.385,9.455,4.569,35.798,4.18,-24.575,-2.843,0,37.4,37.8,9.481,3.232,-12.803,-9.934,-14.207,-11.239,-3.312,27.144,0,251.24,Inf,263,250,-12.043,3.03,-6.884,23.871
3311.5,3.203,0.787,-34.577,3.385,9.455,4.569,35.798,4.18,-24.575,-2.843,0,37.4,37.8,9.481,3.232,-12.937,-9.922,-14.251,-11.215,-3.312,27.144,0,252.54,Inf,263,250,-12.045,3.033,-6.869,23.899
3312,3.203,0.787,-34.577,3.385,9.455,4.57,35.802,4.181,-24.531,-2.86,0,37.395,37.853,9.481,3.232,-12.954,-9.904,-14.37,-11.232,-3.309,27.142,0,252.54,Inf,262,250,-12.081,3.036,-6.88,23.897
3312.5,3.203,0.787,-34.577,3.385,9.455,4.57,35.802,4.181,-24.531,-2.86,0,37.4,37.9,9.481,3.232,-12.945,-9.898,-14.276,-11.187,-3.309,27.142,0,252.14,Inf,262,250,-12.115,3.039,-6.881,23.881
3313,3.203,0.787,-34.577,3.385,9.455,4.57,35.802,4.181,-24.531,-2.86,0,37.4,37.9,9.481,3.232,-12.93,-9.885,-14.206,-11.171,-3.309,27.142,0,252.14,Inf,261,250,-12.076,3.041,-6.914,23.831
3313.5,2.997,0.754,-34.779,3.359,9.312,4.57,35.802,4.181,-24.531,-2.86,0,37.4,37.9,9.511,3.406,-12.945,-9.941,-14.247,-11.212,-3.309,27.142,0,252.24,Inf,261,250,-12.048,3.044,-6.908,23.81
3314,2.997,0.754,-34.779,3.359,9.312,4.57,35.802,4.181,-24.531,-2.86,0,37.4,37.9,9.511,3.406,-12.858,-9.937,-14.297,-11.235,-3.309,27.142,0,252.24,Inf,260,250,-12.086,3.043,-6.934,23.808
3314.5,2.997,0.754,-34.779,3.359,9.312,4.57,35.802,4.181,-24.531,-2.86,0,37.4,37.9,9.511,3.406,-12.871,-9.914,-14.131,-11.153,-3.309,27.142,0,248.34,Inf,260,250,-12.082,3.042,-6.912,23.817
3315,2.997,0.754,-34.779,3.359,9.312,4.57,35.802,4.181,-24.531,-2.86,0,37.4,37.9,9.511,3.406,-12.754,-9.95,-14.164,-11.208,-3.309,27.142,0,248.34,Inf,261,250,-12.017,3.042,-6.932,23.794
3315.5,2.997,0.754,-34.779,3.359,9.312,4.568,35.797,4.174,-24.611,-2.857,0,37.383,37.695,9.511,3.406,-12.783,-9.954,-14.127,-11.221,-3.315,27.144,0,248.44,Inf,261,250,-12.019,3.041,-6.931,23.775
3316,2.997,0.754,-34.779,3.359,9.312,4.568,35.797,4.174,-24.611,-2.857,0,37.4,37.7,9.511,3.406,-12.89,-9.925,-14.227,-11.233,-3.315,27.144,0,248.44,Inf,262,250,-12.021,3.04,-6.921,23.737
3316.5,3.275,0.78,-35.209,3.351,9.378,4.568,35.797,4.174,-24.611,-2.857,0,37.4,37.7,9.451,3.418,-12.781,-9.923,-14.237,-11.214,-3.315,27.144,0,248.24,Inf,262,250,-12.069,3.04,-6.901,23.74
3317,3.275,0.78,-35.209,3.351,9.378,4.568,35.797,4.174,-24.611,-2.857,0,37.4,37.7,9.451,3.418,-12.845,-9.948,-14.247,-11.265,-3.315,27.144,0,248.24,Inf,263,250,-12.039,3.043,-6.894,23.756
3317.5,3.275,0.78,-35.209,3.351,9.378,4.568,35.797,4.174,-24.611,-2.857,0,37.4,37.7,9.451,3.418,-12.964,-9.942,-14.261,-11.223,-3.315,27.144,0,249.24,Inf,263,250,-12.076,3.047,-6.88,23.712
3318,3.275,0.78,-35.209,3.351,9.378,4.568,35.797,4.174,-24.611,-2.857,0,37.4,37.7,9.451,3.418,-13.007,-9.931,-14.339,-11.255,-3.315,27.144,0,249.24,Inf,263,250,-12.098,3.051,-6.885,23.646
3318.5,3.275,0.78,-35.209,3.351,9.378,4.563,35.816,4.192,-24.49,-2.852,0,37.381,37.702,9.451,3.418,-12.917,-9.926,-14.354,-11.26,-3.312,27.137,0,248.04,Inf,263,250,-12.133,3.055,-6.899,23.608
3319,3.275,0.78,-35.209,3.351,9.378,4.563,35.816,4.192,-24.49,-2.852,0,37.4,37.7,9.451,3.418,-12.909,-9.964,-14.259,-11.263,-3.312,27.137,0,248.04,Inf,264,250,-12.114,3.058,-6.886,23.588
3319.5,3.275,0.78,-35.209,3.351,9.378,4.563,35.816,4.192,-24.49,-2.852,0,37.4,37.7,9.451,3.418,-12.987,-9.959,-14.293,-11.271,-3.312,27.137,0,249.44,Inf,264,250,-12.099,3.062,-6.9,23.569
3320,3.452,0.802,-35.209,3.32,9.426,4.563,35.816,4.192,-24.49,-2.852,0,37.4,37.7,9.276,3.38,-12.881,-9.934,-14.296,-11.241,-3.312,27.137,0,249.44,Inf,264,250,-12.128,3.065,-6.896,23.561
3320.5,3.452,0.802,-35.209,3.32,9.426,4.563,35.816,4.192,-24.49,-2.852,0,37.4,37.7,9.276,3.38,-12.844,-9.936,-14.204,-11.15,-3.312,27.137,0,247.84,Inf,264,250,-12.088,3.072,-6.915,23.604
3321,3.452,0.802,-35.209,3.32,9.426,4.563,35.816,4.192,-24.49,-2.852,0,37.4,37.7,9.276,3.38,-12.9,-9.944,-14.214,-11.198,-3.312,27.137,0,247.84,Inf,265,250,-12.033,3.078,-6.892,23.629
3321.5,3.452,0.802,-35.209,3.32,9.426,4.563,35.816,4.192,-24.49,-2.852,0,37.4,37.7,9.276,3.38,-12.866,-9.92,-14.318,-11.246,-3.312,27.137,0,250.54,Inf,265,250,-12.064,3.084,-6.905,23.648
3322,3.452,0.802,-35.209,3.32,9.426,4.541,35.807,4.189,-24.54,-2.864,0,37.373,37.68,9.276,3.38,-12.882,-9.933,-14.317,-11.239,-3.33,27.131,0,250.54,Inf,265,250,-12.088,3.09,-6.915,23.654
3322.5,3.452,0.802,-35.209,3.32,9.426,4.541,35.807,4.189,-24.54,-2.864,0,37.4,37.7,9.276,3.38,-12.877,-9.972,-14.176,-11.186,-3.33,27.131,0,250.04,Inf,265,250,-12.093,3.096,-6.927,23.655
3323,2.982,0.818,-34.002,3.354,9.356,4.541,35.807,4.189,-24.54,-2.864,0,37.4,37.7,9.441,3.255,-12.932,-9.945,-14.195,-11.204,-3.33,27.131,0,250.04,Inf,265,250,-12.053,3.102,-6.917,23.644
3323.5,2.982,0.818,-34.002,3.354,9.356,4.541,35.807,4.189,-24.54,-2.864,0,37.4,37.7,9.441,3.255,-12.947,-9.944,-14.384,-11.255,-3.33,27.131,0,251.44,Inf,265,250,-12.069,3.1,-6.896,23.666
3324,2.982,0.818,-34.002,3.354,9.356,4.541,35.807,4.189,-24.54,-2.864,0,37.4,37.7,9.441,3.255,-12.975,-9.956,-14.27,-11.266,-3.33,27.131,0,251.44,Inf,264,250,-12.133,3.098,-6.898,23.682
3324.5,2.982,0.818,-34.002,3.354,9.356,4.541,35.807,4.189,-24.54,-2.864,0,37.4,37.7,9.441,3.255,-12.985,-9.916,-14.26,-11.216,-3.33,27.131,0,251.44,Inf,264,250,-12.117,3.096,-6.92,23.716
3325,2.982,0.818,-34.002,3.354,9.356,4.585,35.807,4.185,-24.548,-2.852,0,37.368,37.653,9.441,3.255,-12.809,-9.955,-14.248,-11.187,-3.314,27.145,0,251.44,Inf,263,250,-12.094,3.094,-6.9,23.717
3325.5,2.982,0.818,-34.002,3.354,9.356,4.585,35.807,4.185,-24.548,-2.852,0,37.4,37.7,9.441,3.255,-12.874,-9.972,-14.224,-11.24,-3.314,27.145,0,252.94,Inf,263,250,-12.049,3.092,-6.91,23.761
3326,3.046,0.776,-34.33,3.389,9.309,4.585,35.807,4.185,-24.548,-2.852,0,37.4,37.7,9.634,3.367,-12.857,-9.957,-14.225,-11.174,-3.314,27.145,0,252.94,Inf,262,250,-12.078,3.09,-6.922,23.78
3326.5,3.046,0.776,-34.33,3.389,9.309,4.585,35.807,4.185,-24.548,-2.852,0,37.4,37.7,9.634,3.367,-12.891,-9.918,-14.167,-11.149,-3.314,27.145,0,251.74,Inf,262,250,-12.053,3.09,-6.91,23.796
3327,3.046,0.776,-34.33,3.389,9.309,4.585,35.807,4.185,-24.548,-2.852,0,37.4,37.7,9.634,3.367,-12.791,-9.918,-14.235,-11.206,-3.314,27.145,0,251.74,Inf,261,250,-12.031,3.089,-6.898,23.811
3327.5,3.046,0.776,-34.33,3.389,9.309,4.585,35.807,4.185,-24.548,-2.852,0,37.4,37.7,9.634,3.367,-12.812,-9.936,-14.213,-11.198,-3.314,27.145,0,250.04,Inf,261,250,-12.037,3.088,-6.895,23.825
3328,3.046,0.776,-34.33,3.389,9.309,4.585,35.807,4.185,-24.548,-2.852,0,37.4,37.7,9.634,3.367,-12.911,-9.915,-14.189,-11.181,-3.314,27.145,0,250.04,Inf,261,250,-12.04,3.088,-6.901,23.835
3328.5,3.046,0.776,-34.33,3.389,9.309,4.547,35.797,4.177,-24.59,-2.863,0,37.346,37.687,9.634,3.367,-12.862,-9.929,-14.262,-11.176,-3.335,27.133,0,248.34,Inf,261,250,-12.049,3.087,-6.892,23.832
3329,3.046,0.776,-34.33,3.389,9.309,4.547,35.797,4.177,-24.59,-2.863,0,37.3,37.7,9.634,3.367,-12.881,-9.913,-14.305,-11.222,-3.335,27.133,0,248.34,Inf,262,250,-12.057,3.086,-6.891,23.818
3329.5,3.055,0.796,-33.573,3.386,9.29,4.547,35.797,4.177,-24.59,-2.863,0,37.3,37.7,9.648,3.283,-12.923,-9.935,-14.292,-11.253,-3.335,27.133,0,250.04,Inf,262,250,-12.08,3.086,-6.851,23.826
3330,3.055,0.796,-33.573,3.386,9.29,4.547,35.797,4.177,-24.59,-2.863,0,37.3,37.7,9.648,3.283,-12.988,-9.902,-14.308,-11.224,-3.335,27.133,0,250.04,Inf,262,250,-12.101,3.085,-6.875,23.814
3330.5,3.055,0.796,-33.573,3.386,9.29,4.547,35.797,4.177,-24.59,-2.863,0,37.3,37.7,9.648,3.283,-12.936,-9.925,-14.379,-11.263,-3.335,27.133,0,248.04,Inf,262,250,-12.106,3.085,-6.847,23.812
3331,3.055,0.796,-33.573,3.386,9.29,4.547,35.797,4.177,-24.59,-2.863,0,37.3,37.7,9.648,3.283,-12.917,-9.934,-14.293,-11.195,-3.335,27.133,0,248.04,Inf,263,250,-12.126,3.084,-6.889,23.785
3331.5,3.055,0.796,-33.573,3.386,9.29,4.564,35.803,4.191,-24.531,-2.86,0,37.347,37.7,9.648,3.283,-12.939,-9.938,-14.398,-11.259,-3.322,27.139,0,249.24,Inf,263,250,-12.085,3.084,-6.911,23.739
3332,3.055,0.796,-33.573,3.386,9.29,4.564,35.803,4.191,-24.531,-2.86,0,37.3,37.7,9.648,3.283,-12.947,-9.93,-14.308,-11.226,-3.322,27.139,0,249.24,Inf,263,250,-12.133,3.083,-6.895,23.716
3332.5,3.203,0.841,-33.867,3.389,9.333,4.564,35.803,4.191,-24.531,-2.86,0,37.3,37.7,9.531,3.176,-12.908,-9.95,-14.286,-11.287,-3.322,27.139,0,249.04,Inf,263,250,-12.103,3.083,-6.901,23.68
3333,3.203,0.841,-33.867,3.389,9.333,4.564,35.803,4.191,-24.531,-2.86,0,37.3,37.7,9.531,3.176,-12.967,-9.921,-14.269,-11.23,-3.322,27.139,0,249.04,Inf,263,250,-12.108,3.085,-6.917,23.661
3333.5,3.203,0.841,-33.867,3.389,9.333,4.564,35.803,4.191,-24.531,-2.86,0,37.3,37.7,9.531,3.176,-12.833,-9.941,-14.244,-11.198,-3.322,27.139,0,249.34,Inf,263,250,-12.097,3.086,-6.905,23.623
3334,3.203,0.841,-33.867,3.389,9.333,4.564,35.803,4.191,-24.531,-2.86,0,37.3,37.7,9.531,3.176,-12.9,-9.955,-14.236,-11.224,-3.322,27.139,0,249.34,Inf,263,250,-12.054,3.088,-6.898,23.605
3334.5,3.203,0.841,-33.867,3.389,9.333,4.564,35.803,4.191,-24.531,-2.86,0,37.3,37.7,9.531,3.176,-12.856,-9.949,-14.262,-11.254,-3.322,27.139,0,247.74,Inf,263,250,-12.079,3.09,-6.899,23.578
3335,3.203,0.841,-33.867,3.389,9.333,4.601,35.796,4.2,-24.598,-2.865,0,37.326,37.652,9.531,3.176,-12.882,-9.952,-14.272,-11.196,-3.331,27.13,0,247.74,Inf,264,250,-12.08,3.092,-6.908,23.594
3335.5,3.203,0.841,-33.867,3.389,9.333,4.601,35.796,4.2,-24.598,-2.865,0,37.3,37.7,9.531,3.176,-12.897,-9.953,-14.273,-11.228,-3.331,27.13,0,250.34,Inf,264,250,-12.076,3.094,-6.901,23.593
3336,3.439,0.799,-35.209,3.324,9.416,4.601,35.796,4.2,-24.598,-2.865,0,37.3,37.7,9.46,3.263,-12.857,-9.939,-14.319,-11.227,-3.331,27.13,0,250.34,Inf,264,250,-12.088,3.096,-6.884,23.586
3336.5,3.439,0.799,-35.209,3.324,9.416,4.601,35.796,4.2,-24.598,-2.865,0,37.3,37.7,9.46,3.263,-12.88,-9.97,-14.275,-11.267,-3.331,27.13,0,248.34,Inf,264,250,-12.086,3.101,-6.893,23.603
3337,3.439,0.799,-35.209,3.324,9.416,4.601,35.796,4.2,-24.598,-2.865,0,37.3,37.7,9.46,3.263,-12.963,-9.945,-14.288,-11.237,-3.331,27.13,0,248.34,Inf,265,250,-12.098,3.107,-6.889,23.609
3337.5,3.439,0.799,-35.209,3.324,9.416,4.601,35.796,4.2,-24.598,-2.865,0,37.3,37.7,9.46,3.263,-12.973,-9.947,-14.327,-11.249,-3.331,27.13,0,251.64,Inf,265,250,-12.108,3.112,-6.895,23.618
3338,3.439,0.799,-35.209,3.324,9.416,4.569,35.798,4.194,-24.547,-2.862,0,37.322,37.54,9.46,3.263,-12.965,-9.961,-14.258,-11.218,-3.33,27.136,0,251.64,Inf,264,250,-12.124,3.118,-6.891,23.647
3338.5,3.439,0.799,-35.209,3.324,9.416,4.569,35.798,4.194,-24.547,-2.862,0,37.3,37.5,9.46,3.263,-12.914,-9.973,-14.326,-11.27,-3.33,27.136,0,247.94,Inf,264,250,-12.1,3.123,-6.914,23.659
3339,2.986,0.714,-35.209,3.387,9.424,4.569,35.798,4.194,-24.547,-2.862,0,37.3,37.5,9.381,3.319,-12.932,-9.956,-14.341,-11.228,-3.33,27.136,0,247.94,Inf,265,250,-12.121,3.128,-6.887,23.674
3339.5,2.986,0.714,-35.209,3.387,9.424,4.569,35.798,4.194,-24.547,-2.862,0,37.3,37.5,9.381,3.319,-12.968,-9.964,-14.378,-11.293,-3.33,27.136,0,250.24,Inf,265,250,-12.114,3.126,-6.886,23.673
3340,2.986,0.714,-35.209,3.387,9.424,4.569,35.798,4.194,-24.547,-2.862,0,37.3,37.5,9.381,3.319,-13.019,-9.953,-14.378,-11.29,-3.33,27.136,0,250.24,Inf,265,250,-12.15,3.124,-6.875,23.681
3340.5,2.986,0.714,-35.209,3.387,9.424,4.569,35.798,4.194,-24.547,-2.862,0,37.3,37.5,9.381,3.319,-13.009,-9.951,-14.212,-11.228,-3.33,27.136,0,249.14,Inf,265,250,-12.16,3.121,-6.899,23.7
3341,2.986,0.714,-35.209,3.387,9.424,4.569,35.798,4.194,-24.547,-2.862,0,37.3,37.5,9.381,3.319,-12.9,-9.975,-14.33,-11.28,-3.33,27.136,0,249.14,Inf,265,250,-12.1,3.119,-6.911,23.719
3341.5,2.986,0.714,-35.209,3.387,9.424,4.585,35.791,4.201,-24.625,-2.867,0,37.305,37.529,9.381,3.319,-12.922,-9.996,-14.307,-11.31,-3.33,27.14,0,251.44,Inf,265,250,-12.121,3.117,-6.899,23.636
3342,2.986,0.714,-35.209,3.387,9.424,4.585,35.791,4.201,-24.625,-2.867,0,37.3,37.5,9.381,3.319,-12.962,-9.974,-14.312,-11.282,-3.33,27.14,0,251.44,Inf,264,250,-12.134,3.115,-6.902,23.626
3342.5,2.697,0.67,-34.444,3.316,9.383,4.585,35.791,4.201,-24.625,-2.867,0,37.3,37.5,9.556,3.386,-13.002,-9.973,-14.367,-11.324,-3.33,27.14,0,251.04,Inf,264,250,-12.132,3.113,-6.903,23.584
3343,2.697,0.67,-34.444,3.316,9.383,4.585,35.791,4.201,-24.625,-2.867,0,37.3,37.5,9.556,3.386,-13.05,-9.969,-14.395,-11.315,-3.33,27.14,0,251.04,Inf,263,250,-12.167,3.106,-6.907,23.545
3343.5,2.697,0.67,-34.444,3.316,9.383,4.585,35.791,4.201,-24.625,-2.867,0,37.3,37.5,9.556,3.386,-12.969,-9.974,-14.41,-11.333,-3.33,27.14,0,250.94,Inf,263,250,-12.182,3.099,-6.905,23.551
3344,2.697,0.67,-34.444,3.316,9.383,4.585,35.791,4.201,-24.625,-2.867,0,37.3,37.5,9.556,3.386,-13.046,-9.967,-14.372,-11.308,-3.33,27.14,0,250.94,Inf,263,250,-12.171,3.093,-6.914,23.546
3344.5,2.697,0.67,-34.444,3.316,9.383,4.573,35.791,4.206,-24.56,-2.862,0,37.282,37.473,9.556,3.386,-13.062,-9.977,-14.422,-11.336,-3.329,27.129,0,250.04,Inf,263,250,-12.173,3.086,-6.913,23.558
3345,2.697,0.67,-34.444,3.316,9.383,4.573,35.791,4.206,-24.56,-2.862,0,37.3,37.5,9.556,3.386,-13.02,-9.955,-14.366,-11.281,-3.329,27.129,0,250.04,Inf,263,250,-12.199,3.08,-6.931,23.585
3345.5,2.911,0.765,-33.476,3.372,9.352,4.573,35.791,4.206,-24.56,-2.862,0,37.3,37.5,9.57,3.259,-12.937,-9.981,-14.313,-11.218,-3.329,27.129,0,252.14,Inf,263,250,-12.156,3.073,-6.946,23.587
3346,2.911,0.765,-33.476,3.372,9.352,4.573,35.791,4.206,-24.56,-2.862,0,37.3,37.5,9.57,3.259,-12.835,-9.973,-14.274,-11.182,-3.329,27.129,0,252.14,Inf,262,250,-12.112,3.071,-6.935,23.607
3346.5,2.911,0.765,-33.476,3.372,9.352,4.573,35.791,4.206,-24.56,-2.862,0,37.3,37.5,9.57,3.259,-12.897,-9.946,-14.206,-11.19,-3.329,27.129,0,251.04,Inf,262,250,-12.066,3.068,-6.962,23.62
3347,2.911,0.765,-33.476,3.372,9.352,4.573,35.791,4.206,-24.56,-2.862,0,37.3,37.5,9.57,3.259,-12.844,-9.987,-14.242,-11.249,-3.329,27.129,0,251.04,Inf,261,250,-12.06,3.066,-6.953,23.643
3347.5,2.911,0.765,-33.476,3.372,9.352,4.573,35.791,4.206,-24.56,-2.862,0,37.3,37.5,9.57,3.259,-12.802,-9.954,-14.242,-11.166,-3.329,27.129,0,249.64,Inf,261,250,-12.081,3.063,-6.939,23.627
3348,2.911,0.765,-33.476,3.372,9.352,4.56,35.781,4.21,-24.621,-2.858,0,37.272,37.578,9.57,3.259,-12.916,-9.949,-14.103,-11.165,-3.333,27.134,0,249.64,Inf,261,250,-12.041,3.061,-6.917,23.582
3348.5,2.911,0.765,-33.476,3.372,9.352,4.56,35.781,4.21,-24.621,-2.858,0,37.3,37.6,9.57,3.259,-12.815,-9.919,-14.175,-11.18,-3.333,27.134,0,248.24,Inf,261,250,-12.033,3.058,-6.945,23.523
3349,3.841,0.905,-35.209,3.282,9.382,4.56,35.781,4.21,-24.621,-2.858,0,37.3,37.6,9.421,3.47,-12.828,-9.942,-14.259,-11.199,-3.333,27.134,0,248.24,Inf,262,250,-12.022,3.056,-6.907,23.499
3349.5,3.841,0.905,-35.209,3.282,9.382,4.56,35.781,4.21,-24.621,-2.858,0,37.3,37.6,9.421,3.47,-12.934,-9.953,-14.319,-11.302,-3.333,27.134,0,250.84,Inf,262,250,-12.057,3.069,-6.91,23.472
3350,3.841,0.905,-35.209,3.282,9.382,4.56,35.781,4.21,-24.621,-2.858,0,37.3,37.6,9.421,3.47,-12.984,-9.915,-14.279,-11.237,-3.333,27.134,0,250.84,Inf,262,250,-12.127,3.081,-6.916,23.464
3350.5,3.841,0.905,-35.209,3.282,9.382,4.56,35.781,4.21,-24.621,-2.858,0,37.3,37.6,9.421,3.47,-12.868,-9.955,-14.296,-11.243,-3.333,27.134,0,247.14,Inf,262,250,-12.104,3.094,-6.918,23.447
3351,3.841,0.905,-35.209,3.282,9.382,4.563,35.788,4.191,-24.606,-2.85,0,37.259,37.434,9.421,3.47,-12.96,-9.973,-14.345,-11.286,-3.315,27.146,0,247.14,Inf,263,250,-12.09,3.106,-6.91,23.474
3351.5,3.841,0.905,-35.209,3.282,9.382,4.563,35.788,4.191,-24.606,-2.85,0,37.3,37.4,9.421,3.47,-13.02,-9.956,-14.384,-11.315,-3.315,27.146,0,248.14,Inf,263,250,-12.141,3.118,-6.91,23.53
3352,2.742,0.677,-34.924,3.378,9.403,4.563,35.788,4.191,-24.606,-2.85,0,37.3,37.4,9.436,3.193,-13.061,-9.96,-14.362,-11.253,-3.315,27.146,0,248.14,Inf,264,250,-12.169,3.13,-6.907,23.607
3352.5,2.742,0.677,-34.924,3.378,9.403,4.563,35.788,4.191,-24.606,-2.85,0,37.3,37.4,9.436,3.193,-12.965,-9.977,-14.341,-11.249,-3.315,27.146,0,245.54,Inf,264,250,-12.159,3.123,-6.921,23.662
3353,2.742,0.677,-34.924,3.378,9.403,4.563,35.788,4.191,-24.606,-2.85,0,37.3,37.4,9.436,3.193,-13.03,-9.935,-14.353,-11.281,-3.315,27.146,0,245.54,Inf,265,250,-12.133,3.117,-6.918,23.668
3353.5,2.742,0.677,-34.924,3.378,9.403,4.563,35.788,4.191,-24.606,-2.85,0,37.3,37.4,9.436,3.193,-13.031,-9.963,-14.361,-11.268,-3.315,27.146,0,248.94,Inf,265,250,-12.15,3.111,-6.903,23.697
3354,2.742,0.677,-34.924,3.378,9.403,4.575,35.789,4.201,-24.543,-2.867,0,37.251,37.39,9.436,3.193,-12.994,-9.94,-14.271,-11.242,-3.311,27.138,0,248.94,Inf,266,250,-12.156,3.105,-6.902,23.706
3354.5,2.742,0.677,-34.924,3.378,9.403,4.575,35.789,4.201,-24.543,-2.867,0,37.3,37.4,9.436,3.193,-12.791,-9.93,-14.281,-11.194,-3.311,27.138,0,249.24,Inf,266,250,-12.112,3.099,-6.923,23.72
3355,2.742,0.677,-34.924,3.378,9.403,4.575,35.789,4.201,-24.543,-2.867,0,37.3,37.4,9.436,3.193,-12.874,-9.965,-14.3,-11.268,-3.311,27.138,0,249.24,Inf,266,250,-12.049,3.093,-6.928,23.772
3355.5,2.868,0.764,-34.099,3.38,9.37,4.575,35.789,4.201,-24.543,-2.867,0,37.3,37.4,9.439,3.263,-12.914,-9.961,-14.341,-11.247,-3.311,27.138,0,249.94,Inf,266,250,-12.102,3.087,-6.93,23.866
3356,2.868,0.764,-34.099,3.38,9.37,4.575,35.789,4.201,-24.543,-2.867,0,37.3,37.4,9.439,3.263,-12.934,-9.958,-14.264,-11.213,-3.311,27.138,0,249.94,Inf,266,250,-12.116,3.084,-6.947,23.875
3356.5,2.868,0.764,-34.099,3.38,9.37,4.575,35.789,4.201,-24.543,-2.867,0,37.3,37.4,9.439,3.263,-12.824,-9.954,-14.261,-11.268,-3.311,27.138,0,252.04,Inf,266,250,-12.092,3.08,-6.914,23.895
3357,2.868,0.764,-34.099,3.38,9.37,4.575,35.789,4.201,-24.543,-2.867,0,37.3,37.4,9.439,3.263,-12.908,-9.955,-14.332,-11.294,-3.311,27.138,0,252.04,Inf,265,250,-12.077,3.077,-6.919,23.905
3357.5,2.868,0.764,-34.099,3.38,9.37,4.589,35.78,4.206,-24.595,-2.856,0,37.237,37.385,9.439,3.263,-12.974,-9.971,-14.362,-11.263,-3.32,27.137,0,253.34,Inf,265,250,-12.122,3.073,-6.915,23.95
3358,2.868,0.764,-34.099,3.38,9.37,4.589,35.78,4.206,-24.595,-2.856,0,37.2,37.4,9.439,3.263,-12.939,-9.962,-14.356,-11.257,-3.32,27.137,0,253.34,Inf,264,250,-12.143,3.07,-6.935,23.98
3358.5,2.987,0.765,-34.397,3.34,9.279,4.589,35.78,4.206,-24.595,-2.856,0,37.2,37.4,9.589,3.353,-12.964,-10.009,-14.276,-11.303,-3.32,27.137,0,250.84,Inf,264,250,-12.128,3.067,-6.907,24.01
3359,2.987,0.765,-34.397,3.34,9.279,4.589,35.78,4.206,-24.595,-2.856,0,37.2,37.4,9.589,3.353,-12.974,-9.972,-14.313,-11.296,-3.32,27.137,0,250.84,Inf,264,250,-12.138,3.065,-6.921,24.067
3359.5,2.987,0.765,-34.397,3.34,9.279,4.589,35.78,4.206,-24.595,-2.856,0,37.2,37.4,9.589,3.353,-12.99,-9.979,-14.277,-11.286,-3.32,27.137,0,249.44,Inf,264,250,-12.139,3.064,-6.937,24.068
3360,2.987,0.765,-34.397,3.34,9.279,4.589,35.78,4.206,-24.595,-2.856,0,37.2,37.4,9.589,3.353,-12.849,-9.938,-14.296,-11.212,-3.32,27.137,0,249.04,Inf,264,250,-12.074,3.062,-6.924,24.074
3360.5,2.987,0.765,-34.397,3.34,9.279,4.606,35.784,4.194,-24.623,-2.853,0,37.222,37.353,9.589,3.353,-12.881,-9.971,-14.248,-11.236,-3.311,27.134,0,249.04,Inf,264,250,-12.074,3.062,-6.945,24.08
3361,2.987,0.765,-34.397,3.34,9.279,4.606,35.784,4.194,-24.623,-2.853,0,37.2,37.4,9.589,3.353,-12.982,-9.933,-14.237,-11.214,-3.311,27.134,0,249.04,Inf,264,250,-12.084,3.06,-6.929,24.103
3361.5,2.987,0.765,-34.397,3.34,9.279,4.606,35.784,4.194,-24.623,-2.853,0,37.2,37.4,9.589,3.353,-12.834,-9.93,-14.241,-11.198,-3.311,27.134,0,251.24,Inf,264,250,-12.092,3.059,-6.935,24.111
3362,3.716,0.855,-35.209,3.255,9.388,4.606,35.784,4.194,-24.623,-2.853,0,37.2,37.4,9.431,3.41,-12.898,-9.965,-14.286,-11.26,-3.311,27.134,0,251.24,Inf,263,250,-12.051,3.058,-6.911,24.115
3362.5,3.716,0.855,-35.209,3.255,9.388,4.606,35.784,4.194,-24.623,-2.853,0,37.2,37.4,9.431,3.41,-12.874,-9.957,-14.298,-11.222,-3.311,27.134,0,249.74,Inf,263,250,-12.102,3.069,-6.932,24.096
3363,3.716,0.855,-35.209,3.255,9.388,4.606,35.784,4.194,-24.623,-2.853,0,37.2,37.4,9.431,3.41,-12.916,-9.941,-14.245,-11.218,-3.311,27.134,0,249.74,Inf,263,250,-12.088,3.079,-6.925,24.123
3363.5,3.716,0.855,-35.209,3.255,9.388,4.606,35.784,4.194,-24.623,-2.853,0,37.2,37.4,9.431,3.41,-12.849,-9.921,-14.255,-11.218,-3.311,27.134,0,249.64,Inf,263,250,-12.08,3.09,-6.918,24.134
3364,3.716,0.855,-35.209,3.255,9.388,4.588,35.782,4.205,-24.607,-2.864,0,37.198,37.336,9.431,3.41,-12.845,-9.971,-14.186,-11.203,-3.309,27.132,0,249.64,Inf,263,250,-12.061,3.1,-6.91,24.163
3364.5,3.716,0.855,-35.209,3.255,9.388,4.588,35.782,4.205,-24.607,-2.864,0,37.2,37.3,9.431,3.41,-12.944,-9.944,-14.349,-11.264,-3.309,27.132,0,248.64,Inf,263,250,-12.051,3.11,-6.913,24.2
3365,3.02,0.74,-35.209,3.312,9.33,4.588,35.782,4.205,-24.607,-2.864,0,37.2,37.3,9.393,3.415,-12.991,-9.942,-14.352,-11.281,-3.309,27.132,0,248.64,Inf,264,250,-12.125,3.12,-6.906,24.24
3365.5,3.02,0.74,-35.209,3.312,9.33,4.588,35.782,4.205,-24.607,-2.864,0,37.2,37.3,9.393,3.415,-12.923,-9.966,-14.33,-11.273,-3.309,27.132,0,250.94,Inf,264,250,-12.142,3.118,-6.912,24.263
3366,3.02,0.74,-35.209,3.312,9.33,4.588,35.782,4.205,-24.607,-2.864,0,37.2,37.3,9.393,3.415,-12.92,-9.969,-14.339,-11.27,-3.309,27.132,0,250.94,Inf,264,250,-12.123,3.117,-6.91,24.283
3366.5,3.02,0.74,-35.209,3.312,9.33,4.588,35.782,4.205,-24.607,-2.864,0,37.2,37.3,9.393,3.415,-12.972,-9.953,-14.251,-11.23,-3.309,27.132,0,249.44,Inf,264,250,-12.125,3.115,-6.931,24.312
3367,3.02,0.74,-35.209,3.312,9.33,4.562,35.783,4.218,-24.606,-2.852,0,37.197,37.351,9.393,3.415,-12.965,-9.978,-14.303,-11.296,-3.302,27.138,0,249.44,Inf,264,250,-12.102,3.114,-6.914,24.314
3367.5,3.02,0.74,-35.209,3.312,9.33,4.562,35.783,4.218,-24.606,-2.852,0,37.2,37.4,9.393,3.415,-12.998,-9.975,-14.324,-11.297,-3.302,27.138,0,248.74,Inf,264,250,-12.136,3.112,-6.931,24.298
3368,3.202,0.769,-35.209,3.341,9.421,4.562,35.783,4.218,-24.606,-2.852,0,37.2,37.4,9.364,3.282,-12.931,-9.972,-14.368,-11.296,-3.302,27.138,0,248.74,Inf,265,250,-12.149,3.111,-6.916,24.232
3368.5,3.202,0.769,-35.209,3.341,9.421,4.562,35.783,4.218,-24.606,-2.852,0,37.2,37.4,9.364,3.282,-13.056,-9.964,-14.411,-11.305,-3.302,27.138,0,249.24,Inf,265,250,-12.142,3.112,-6.913,24.168
3369,3.202,0.769,-35.209,3.341,9.421,4.562,35.783,4.218,-24.606,-2.852,0,37.2,37.4,9.364,3.282,-13.046,-9.946,-14.314,-11.251,-3.302,27.138,0,249.24,Inf,265,250,-12.184,3.114,-6.908,24.14
3369.5,3.202,0.769,-35.209,3.341,9.421,4.562,35.783,4.218,-24.606,-2.852,0,37.2,37.4,9.364,3.282,-12.954,-9.996,-14.33,-11.321,-3.302,27.138,0,250.84,Inf,265,250,-12.139,3.115,-6.944,24.072
3370,3.202,0.769,-35.209,3.341,9.421,4.562,35.783,4.218,-24.606,-2.852,0,37.2,37.4,9.364,3.282,-12.897,-9.986,-14.294,-11.259,-3.302,27.138,0,250.84,Inf,265,250,-12.15,3.117,-6.94,24.015
3370.5,3.202,0.769,-35.209,3.341,9.421,4.538,35.768,4.194,-24.639,-2.852,0,37.18,37.328,9.364,3.282,-13.012,-10.02,-14.343,-11.335,-3.319,27.131,0,250.34,Inf,265,250,-12.109,3.118,-6.939,23.999
3371,3.202,0.769,-35.209,3.341,9.421,4.538,35.768,4.194,-24.639,-2.852,0,37.2,37.3,9.364,3.282,-12.984,-9.981,-14.295,-11.293,-3.319,27.131,0,250.34,Inf,265,250,-12.177,3.119,-6.934,23.98
3371.5,3.444,0.824,-35.089,3.345,9.421,4.538,35.768,4.194,-24.639,-2.852,0,37.2,37.3,9.425,3.211,-12.945,-9.985,-14.342,-11.272,-3.319,27.131,0,251.94,Inf,265,250,-12.138,3.121,-6.934,23.946
3372,3.444,0.824,-35.089,3.345,9.421,4.538,35.768,4.194,-24.639,-2.852,0,37.2,37.3,9.425,3.211,-12.939,-10.006,-14.152,-11.229,-3.319,27.131,0,251.94,Inf,264,250,-12.136,3.126,-6.973,23.927
3372.5,3.444,0.824,-35.089,3.345,9.421,4.538,35.768,4.194,-24.639,-2.852,0,37.2,37.3,9.425,3.211,-12.961,-9.978,-14.337,-11.311,-3.319,27.131,0,250.64,Inf,264,250,-12.082,3.131,-6.944,23.885
3373,3.444,0.824,-35.089,3.345,9.421,4.538,35.768,4.194,-24.639,-2.852,0,37.2,37.3,9.425,3.211,-12.868,-9.993,-14.183,-11.221,-3.319,27.131,0,250.64,Inf,264,250,-12.147,3.136,-6.925,23.847
3373.5,3.444,0.824,-35.089,3.345,9.421,4.598,35.778,4.218,-24.683,-2.861,0,37.17,37.283,9.425,3.211,-12.945,-9.967,-14.225,-11.252,-3.326,27.137,0,252.54,Inf,264,250,-12.066,3.141,-6.931,23.86
3374,3.444,0.824,-35.089,3.345,9.421,4.598,35.778,4.218,-24.683,-2.861,0,37.2,37.3,9.425,3.211,-12.932,-9.963,-14.339,-11.262,-3.326,27.137,0,252.54,Inf,263,250,-12.097,3.146,-6.928,23.867
3374.5,2.1,0.58,-33.396,3.391,9.306,4.598,35.778,4.218,-24.683,-2.861,0,37.2,37.3,9.343,3.266,-12.985,-9.954,-14.382,-11.3,-3.326,27.137,0,250.04,Inf,263,250,-12.124,3.151,-6.893,23.852
3375,2.1,0.58,-33.396,3.391,9.306,4.598,35.778,4.218,-24.683,-2.861,0,37.2,37.3,9.343,3.266,-13.011,-9.985,-14.336,-11.277,-3.326,27.137,0,250.04,Inf,263,250,-12.155,3.134,-6.92,23.85
3375.5,2.1,0.58,-33.396,3.391,9.306,4.598,35.778,4.218,-24.683,-2.861,0,37.2,37.3,9.343,3.266,-12.961,-9.963,-14.364,-11.243,-3.326,27.137,0,252.14,Inf,263,250,-12.152,3.117,-6.91,23.861
3376,2.1,0.58,-33.396,3.391,9.306,4.598,35.778,4.218,-24.683,-2.861,0,37.2,37.3,9.343,3.266,-12.936,-10.007,-14.219,-11.283,-3.326,27.137,0,252.14,Inf,262,250,-12.133,3.1,-6.947,23.88
3376.5,2.1,0.58,-33.396,3.391,9.306,4.598,35.778,4.218,-24.683,-2.861,0,37.2,37.3,9.343,3.266,-12.978,-9.962,-14.308,-11.272,-3.326,27.137,0,250.04,Inf,262,250,-12.111,3.084,-6.924,23.828
3377,2.1,0.58,-33.396,3.391,9.306,4.578,35.773,4.206,-24.625,-2.854,0,37.156,37.281,9.343,3.266,-12.84,-9.958,-14.3,-11.254,-3.327,27.139,0,250.04,Inf,262,250,-12.13,3.068,-6.959,23.826
3377.5,2.1,0.58,-33.396,3.391,9.306,4.578,35.773,4.206,-24.625,-2.854,0,37.2,37.3,9.343,3.266,-12.829,-9.946,-14.139,-11.144,-3.327,27.139,0,250.54,Inf,262,250,-12.088,3.052,-6.952,23.808
3378,3.918,0.918,-35.209,3.365,9.41,4.578,35.773,4.206,-24.625,-2.854,0,37.2,37.3,9.39,3.304,-12.823,-9.986,-14.128,-11.232,-3.327,27.139,0,250.54,Inf,262,250,-12.014,3.036,-6.96,23.805
3378.5,3.918,0.918,-35.209,3.365,9.41,4.578,35.773,4.206,-24.625,-2.854,0,37.2,37.3,9.39,3.304,-12.911,-9.972,-14.247,-11.266,-3.327,27.139,0,248.74,Inf,262,250,-12.042,3.051,-6.947,23.758
3379,3.918,0.918,-35.209,3.365,9.41,4.578,35.773,4.206,-24.625,-2.854,0,37.2,37.3,9.39,3.304,-12.908,-9.973,-14.266,-11.3,-3.327,27.139,0,248.74,Inf,263,250,-12.099,3.065,-6.941,23.739
3379.5,3.918,0.918,-35.209,3.365,9.41,4.578,35.773,4.206,-24.625,-2.854,0,37.2,37.3,9.39,3.304,-12.891,-9.977,-14.273,-11.268,-3.327,27.139,0,250.64,Inf,263,250,-12.112,3.079,-6.926,23.734
3380,3.918,0.918,-35.209,3.365,9.41,4.577,35.778,4.209,-24.654,-2.863,0,37.144,37.302,9.39,3.304,-12.978,-9.955,-14.32,-11.265,-3.317,27.137,0,250.64,Inf,263,250,-12.102,3.093,-6.918,23.727
3380.5,3.918,0.918,-35.209,3.365,9.41,4.577,35.778,4.209,-24.654,-2.863,0,37.1,37.3,9.39,3.304,-13.006,-9.956,-14.345,-11.299,-3.317,27.137,0,249.94,Inf,263,250,-12.129,3.106,-6.906,23.699
3381,2.489,0.699,-33.936,3.397,9.336,4.577,35.778,4.209,-24.654,-2.863,0,37.1,37.3,9.516,3.256,-13.012,-9.987,-14.345,-11.271,-3.317,27.137,0,249.94,Inf,263,250,-12.151,3.12,-6.931,23.671
3381.5,2.489,0.699,-33.936,3.397,9.336,4.577,35.778,4.209,-24.654,-2.863,0,37.1,37.3,9.516,3.256,-13.02,-9.98,-14.304,-11.262,-3.317,27.137,0,248.94,Inf,263,250,-12.154,3.109,-6.939,23.679
3382,2.489,0.699,-33.936,3.397,9.336,4.577,35.778,4.209,-24.654,-2.863,0,37.1,37.3,9.516,3.256,-12.946,-10.017,-14.303,-11.301,-3.317,27.137,0,248.94,Inf,264,250,-12.142,3.099,-6.959,23.685
3382.5,2.489,0.699,-33.936,3.397,9.336,4.577,35.778,4.209,-24.654,-2.863,0,37.1,37.3,9.516,3.256,-12.904,-10.007,-14.304,-11.296,-3.317,27.137,0,249.14,Inf,264,250,-12.142,3.089,-6.953,23.69
3383,2.489,0.699,-33.936,3.397,9.336,4.577,35.778,4.209,-24.654,-2.863,0,37.1,37.3,9.516,3.256,-12.928,-9.991,-14.29,-11.297,-3.317,27.137,0,249.14,Inf,264,250,-12.128,3.079,-6.939,23.703
3383.5,2.489,0.699,-33.936,3.397,9.336,4.569,35.779,4.233,-24.636,-2.86,0,37.138,37.313,9.516,3.256,-12.956,-9.989,-14.306,-11.234,-3.308,27.149,0,250.94,Inf,264,250,-12.126,3.07,-6.937,23.627
3384,2.489,0.699,-33.936,3.397,9.336,4.569,35.779,4.233,-24.636,-2.86,0,37.1,37.3,9.516,3.256,-12.977,-9.963,-14.248,-11.231,-3.308,27.149,0,250.94,Inf,264,250,-12.121,3.06,-6.945,23.629
3384.5,3.347,0.794,-35.209,3.335,9.46,4.569,35.779,4.233,-24.636,-2.86,0,37.1,37.3,9.383,3.286,-12.859,-9.973,-14.251,-11.257,-3.308,27.149,0,250.94,Inf,264,250,-12.105,3.051,-6.941,23.611
3385,3.347,0.794,-35.209,3.335,9.46,4.569,35.779,4.233,-24.636,-2.86,0,37.1,37.3,9.383,3.286,-12.87,-9.982,-14.224,-11.256,-3.308,27.149,0,250.94,Inf,264,250,-12.085,3.056,-6.951,23.591
3385.5,3.347,0.794,-35.209,3.335,9.46,4.569,35.779,4.233,-24.636,-2.86,0,37.1,37.3,9.383,3.286,-12.911,-9.976,-14.258,-11.249,-3.308,27.149,0,252.04,Inf,264,250,-12.083,3.06,-6.936,23.562
3386,3.347,0.794,-35.209,3.335,9.46,4.569,35.779,4.233,-24.636,-2.86,0,37.1,37.3,9.383,3.286,-12.905,-9.989,-14.245,-11.252,-3.308,27.149,0,252.04,Inf,263,250,-12.099,3.065,-6.952,23.523
3386.5,3.347,0.794,-35.209,3.335,9.46,4.558,35.773,4.2,-24.685,-2.846,0,37.131,37.274,9.383,3.286,-13.002,-9.993,-14.355,-11.319,-3.309,27.158,0,251.14,Inf,263,250,-12.098,3.07,-6.921,23.504
3387,3.347,0.794,-35.209,3.335,9.46,4.558,35.773,4.2,-24.685,-2.846,0,37.1,37.3,9.383,3.286,-13.004,-9.977,-14.4,-11.31,-3.309,27.158,0,251.14,Inf,262,250,-12.167,3.074,-6.947,23.446
3387.5,2.576,0.657,-34.475,3.329,9.368,4.558,35.773,4.2,-24.685,-2.846,0,37.1,37.3,9.496,3.397,-12.944,-9.99,-14.306,-11.246,-3.309,27.158,0,250.44,Inf,262,250,-12.173,3.079,-6.937,23.442
3388,2.576,0.657,-34.475,3.329,9.368,4.558,35.773,4.2,-24.685,-2.846,0,37.1,37.3,9.496,3.397,-12.918,-9.976,-14.316,-11.233,-3.309,27.158,0,250.44,Inf,262,250,-12.121,3.07,-6.922,23.408
3388.5,2.576,0.657,-34.475,3.329,9.368,4.558,35.773,4.2,-24.685,-2.846,0,37.1,37.3,9.496,3.397,-12.945,-9.962,-14.247,-11.245,-3.309,27.158,0,250.14,Inf,262,250,-12.111,3.062,-6.936,23.401
3389,2.576,0.657,-34.475,3.329,9.368,4.558,35.773,4.2,-24.685,-2.846,0,37.1,37.3,9.496,3.397,-12.979,-9.974,-14.25,-11.242,-3.309,27.158,0,250.14,Inf,262,250,-12.1,3.054,-6.96,23.381
3389.5,2.576,0.657,-34.475,3.329,9.368,4.527,35.765,4.22,-24.633,-2.843,0,37.123,37.275,9.496,3.397,-12.833,-9.948,-14.285,-11.263,-3.301,27.166,0,250.14,Inf,262,250,-12.111,3.047,-6.939,23.303
3390,2.576,0.657,-34.475,3.329,9.368,4.527,35.765,4.22,-24.633,-2.843,0,37.1,37.3,9.496,3.397,-12.938,-9.975,-14.323,-11.272,-3.301,27.166,0,250.14,Inf,262,250,-12.082,3.039,-6.95,23.279
3390.5,2.576,0.657,-34.475,3.329,9.368,4.527,35.765,4.22,-24.633,-2.843,0,37.1,37.3,9.496,3.397,-12.928,-9.974,-14.336,-11.224,-3.301,27.166,0,249.44,Inf,262,250,-12.127,3.031,-6.947,23.212
3391,2.733,0.736,-33.22,3.379,9.348,4.527,35.765,4.22,-24.633,-2.843,0,37.1,37.3,9.57,3.313,-12.968,-9.978,-14.292,-11.225,-3.301,27.166,0,249.44,Inf,262,250,-12.116,3.024,-6.939,23.228
3391.5,2.733,0.736,-33.22,3.379,9.348,4.527,35.765,4.22,-24.633,-2.843,0,37.1,37.3,9.57,3.313,-12.853,-9.951,-14.301,-11.212,-3.301,27.166,0,249.84,Inf,262,250,-12.116,3.019,-6.915,23.206
3392,2.733,0.736,-33.22,3.379,9.348,4.527,35.765,4.22,-24.633,-2.843,0,37.1,37.3,9.57,3.313,-12.871,-9.948,-14.327,-11.168,-3.301,27.166,0,249.84,Inf,262,250,-12.079,3.014,-6.92,23.17
3392.5,2.733,0.736,-33.22,3.379,9.348,4.527,35.765,4.22,-24.633,-2.843,0,37.1,37.3,9.57,3.313,-12.929,-9.928,-14.249,-11.171,-3.301,27.166,0,248.74,Inf,262,250,-12.079,3.01,-6.914,23.134
3393,2.733,0.736,-33.22,3.379,9.348,4.544,35.771,4.207,-24.602,-2.839,0,37.116,37.309,9.57,3.313,-12.965,-9.961,-14.381,-11.258,-3.3,27.166,0,248.74,Inf,263,250,-12.069,3.005,-6.921,23.142
3393.5,2.733,0.736,-33.22,3.379,9.348,4.544,35.771,4.207,-24.602,-2.839,0,37.1,37.3,9.57,3.313,-13.015,-9.969,-14.323,-11.275,-3.3,27.166,0,249.24,Inf,263,250,-12.141,3.001,-6.932,23.12
3394,3.037,0.794,-34.304,3.404,9.387,4.544,35.771,4.207,-24.602,-2.839,0,37.1,37.3,9.449,3.25,-13.022,-9.998,-14.378,-11.272,-3.3,27.166,0,249.24,Inf,263,250,-12.145,2.996,-6.907,23.126
3394.5,3.037,0.794,-34.304,3.404,9.387,4.544,35.771,4.207,-24.602,-2.839,0,37.1,37.3,9.449,3.25,-13.034,-9.979,-14.466,-11.34,-3.3,27.166,0,249.64,Inf,263,250,-12.168,2.997,-6.899,23.126
3395,3.037,0.794,-34.304,3.404,9.387,4.544,35.771,4.207,-24.602,-2.839,0,37.1,37.3,9.449,3.25,-12.999,-10.023,-14.271,-11.25,-3.3,27.166,0,249.64,Inf,263,250,-12.205,2.998,-6.952,23.12
3395.5,3.037,0.794,-34.304,3.404,9.387,4.544,35.771,4.207,-24.602,-2.839,0,37.1,37.3,9.449,3.25,-12.996,-9.986,-14.285,-11.258,-3.3,27.166,0,250.84,Inf,263,250,-12.136,2.998,-6.957,23.175
3396,3.037,0.794,-34.304,3.404,9.387,4.576,35.764,4.205,-24.653,-2.856,0,37.107,37.253,9.449,3.25,-12.912,-9.997,-14.34,-11.309,-3.308,27.17,0,250.84,Inf,263,250,-12.131,2.999,-6.93,23.188
3396.5,3.037,0.794,-34.304,3.404,9.387,4.576,35.764,4.205,-24.653,-2.856,0,37.1,37.3,9.449,3.25,-13.029,-9.986,-14.454,-11.312,-3.308,27.17,0,250.44,Inf,263,250,-12.14,3,-6.906,23.205
3397,3.037,0.794,-34.304,3.404,9.387,4.576,35.764,4.205,-24.653,-2.856,0,37.1,37.3,9.449,3.25,-13.028,-10.003,-14.454,-11.355,-3.308,27.17,0,250.44,Inf,263,250,-12.195,3,-6.925,23.237
3397.5,3.371,0.812,-35.209,3.314,9.451,4.576,35.764,4.205,-24.653,-2.856,0,37.1,37.3,9.292,3.387,-12.959,-9.997,-14.327,-11.232,-3.308,27.17,0,250.54,Inf,263,250,-12.21,3.001,-6.932,23.276
3398,3.371,0.812,-35.209,3.314,9.451,4.576,35.764,4.205,-24.653,-2.856,0,37.1,37.3,9.292,3.387,-12.972,-10.016,-14.312,-11.332,-3.308,27.17,0,250.54,Inf,263,250,-12.129,3.007,-6.94,23.303
3398.5,3.371,0.812,-35.209,3.314,9.451,4.576,35.764,4.205,-24.653,-2.856,0,37.1,37.3,9.292,3.387,-13.001,-10.021,-14.32,-11.346,-3.308,27.17,0,249.44,Inf,263,250,-12.158,3.013,-6.949,23.329
3399,3.371,0.812,-35.209,3.314,9.451,4.576,35.764,4.205,-24.653,-2.856,0,37.1,37.3,9.292,3.387,-12.903,-10.001,-14.332,-11.277,-3.308,27.17,0,249.44,Inf,263,250,-12.172,3.019,-6.951,23.329
3399.5,3.371,0.812,-35.209,3.314,9.451,4.625,35.766,4.215,-24.658,-2.832,0,37.116,37.256,9.292,3.387,-12.898,-9.991,-14.341,-11.206,-3.308,27.177,0,250.44,Inf,263,250,-12.129,3.024,-6.97,23.36
3400,3.371,0.812,-35.209,3.314,9.451,4.625,35.766,4.215,-24.658,-2.832,0,37.1,37.3,9.292,3.387,-12.93,-9.992,-14.383,-11.304,-3.308,27.177,0,250.44,Inf,263,250,-12.109,3.03,-6.97,23.393
3400.5,2.835,0.729,-34.102,3.425,9.359,4.625,35.766,4.215,-24.658,-2.832,0,37.1,37.3,9.456,3.154,-12.986,-10.004,-14.341,-11.297,-3.308,27.177,0,250.04,Inf,263,250,-12.152,3.036,-6.967,23.448
3401,2.835,0.729,-34.102,3.425,9.359,4.625,35.766,4.215,-24.658,-2.832,0,37.1,37.3,9.456,3.154,-13.042,-9.985,-14.28,-11.259,-3.308,27.177,0,250.04,Inf,263,250,-12.157,3.032,-6.988,23.48
3401.5,2.835,0.729,-34.102,3.425,9.359,4.625,35.766,4.215,-24.658,-2.832,0,37.1,37.3,9.456,3.154,-12.94,-9.998,-14.377,-11.325,-3.308,27.177,0,250.14,Inf,263,250,-12.142,3.029,-6.941,23.501
3402,2.835,0.729,-34.102,3.425,9.359,4.625,35.766,4.215,-24.658,-2.832,0,37.1,37.3,9.456,3.154,-13.033,-9.974,-14.331,-11.261,-3.308,27.177,0,250.14,Inf,263,250,-12.16,3.026,-6.957,23.519
3402.5,2.835,0.729,-34.102,3.425,9.359,4.6,35.779,4.212,-24.606,-2.831,0,37.122,37.313,9.456,3.154,-12.96,-9.988,-14.275,-11.273,-3.291,27.187,0,250.24,Inf,263,250,-12.15,3.023,-6.983,23.524
3403,2.835,0.729,-34.102,3.425,9.359,4.6,35.779,4.212,-24.606,-2.831,0,37.1,37.3,9.456,3.154,-12.978,-9.995,-14.357,-11.271,-3.291,27.187,0,250.24,Inf,263,250,-12.124,3.02,-6.963,23.536
3403.5,2.835,0.729,-34.102,3.425,9.359,4.6,35.779,4.212,-24.606,-2.831,0,37.1,37.3,9.456,3.154,-12.961,-10,-14.32,-11.256,-3.291,27.187,0,250.24,Inf,263,250,-12.15,3.017,-6.953,23.508
3404,3.506,0.845,-35.209,3.306,9.475,4.6,35.779,4.212,-24.606,-2.831,0,37.1,37.3,9.448,3.324,-12.978,-10.038,-14.324,-11.307,-3.291,27.187,0,250.24,Inf,263,250,-12.134,3.014,-6.96,23.462
3404.5,3.506,0.845,-35.209,3.306,9.475,4.6,35.779,4.212,-24.606,-2.831,0,37.1,37.3,9.448,3.324,-12.987,-10.009,-14.373,-11.311,-3.291,27.187,0,250.44,Inf,263,250,-12.162,3.022,-6.962,23.402
3405,3.506,0.845,-35.209,3.306,9.475,4.6,35.779,4.212,-24.606,-2.831,0,37.1,37.3,9.448,3.324,-12.931,-10.012,-14.367,-11.222,-3.291,27.187,0,250.44,Inf,263,250,-12.17,3.03,-6.975,23.354
3405.5,3.506,0.845,-35.209,3.306,9.475,4.6,35.779,4.212,-24.606,-2.831,0,37.1,37.3,9.448,3.324,-13.002,-10.037,-14.349,-11.295,-3.291,27.187,0,250.24,Inf,263,250,-12.133,3.038,-6.997,23.342
3406,3.506,0.845,-35.209,3.306,9.475,4.565,35.775,4.197,-24.626,-2.853,0,37.112,37.278,9.448,3.324,-13.024,-10.015,-14.352,-11.296,-3.314,27.178,0,250.24,Inf,263,250,-12.171,3.045,-6.996,23.323
3406.5,3.506,0.845,-35.209,3.306,9.475,4.565,35.775,4.197,-24.626,-2.853,0,37.1,37.3,9.448,3.324,-12.978,-10.018,-14.411,-11.33,-3.314,27.178,0,250.84,Inf,263,250,-12.172,3.053,-6.961,23.345
3407,2.452,0.679,-34.06,3.371,9.35,4.565,35.775,4.197,-24.626,-2.853,0,37.1,37.3,9.46,3.262,-12.99,-10.024,-14.358,-11.316,-3.314,27.178,0,250.84,Inf,263,250,-12.184,3.06,-6.979,23.342
3407.5,2.452,0.679,-34.06,3.371,9.35,4.565,35.775,4.197,-24.626,-2.853,0,37.1,37.3,9.46,3.262,-13.043,-10.007,-14.295,-11.313,-3.314,27.178,0,250.74,Inf,263,250,-12.172,3.05,-6.964,23.344
3408,2.452,0.679,-34.06,3.371,9.35,4.565,35.775,4.197,-24.626,-2.853,0,37.1,37.3,9.46,3.262,-13.035,-10.018,-14.376,-11.34,-3.314,27.178,0,250.74,Inf,263,250,-12.164,3.04,-6.951,23.361
3408.5,2.452,0.679,-34.06,3.371,9.35,4.565,35.775,4.197,-24.626,-2.853,0,37.1,37.3,9.46,3.262,-13.065,-10.012,-14.459,-11.335,-3.314,27.178,0,250.14,Inf,263,250,-12.192,3.031,-6.965,23.367
3409,2.452,0.679,-34.06,3.371,9.35,4.585,35.775,4.194,-24.619,-2.844,0,37.12,37.299,9.46,3.262,-13.05,-10.032,-14.345,-11.32,-3.31,27.187,0,250.14,Inf,263,250,-12.218,3.021,-6.986,23.418
3409.5,2.452,0.679,-34.06,3.371,9.35,4.585,35.775,4.194,-24.619,-2.844,0,37.1,37.3,9.46,3.262,-12.964,-10.012,-14.347,-11.286,-3.31,27.187,0,250.04,Inf,263,250,-12.187,3.012,-6.984,23.509
3410,3.471,0.869,-34.973,3.361,9.389,4.585,35.775,4.194,-24.619,-2.844,0,37.1,37.3,9.564,3.389,-12.95,-10.03,-14.237,-11.274,-3.31,27.187,0,250.04,Inf,263,250,-12.152,3.003,-6.98,23.584
3410.5,3.471,0.869,-34.973,3.361,9.389,4.585,35.775,4.194,-24.619,-2.844,0,37.1,37.3,9.564,3.389,-12.968,-10.008,-14.232,-11.265,-3.31,27.187,0,250.84,Inf,263,250,-12.123,3.01,-6.984,23.646
3411,3.471,0.869,-34.973,3.361,9.389,4.585,35.775,4.194,-24.619,-2.844,0,37.1,37.3,9.564,3.389,-12.889,-9.985,-14.289,-11.241,-3.31,27.187,0,250.84,Inf,263,250,-12.118,3.018,-6.994,23.842
3411.5,3.471,0.869,-34.973,3.361,9.389,4.585,35.775,4.194,-24.619,-2.844,0,37.1,37.3,9.564,3.389,-12.95,-10.024,-14.248,-11.281,-3.31,27.187,0,250.54,Inf,263,250,-12.101,3.025,-6.985,23.884
3412,3.471,0.869,-34.973,3.361,9.389,4.585,35.775,4.194,-24.619,-2.844,0,37.1,37.3,9.564,3.389,-13.001,-9.957,-14.28,-11.286,-3.31,27.187,0,250.54,Inf,263,250,-12.126,3.033,-6.977,23.898
3412.5,3.471,0.869,-34.973,3.361,9.389,4.601,35.781,4.205,-24.692,-2.839,0,37.136,37.406,9.564,3.389,-13.016,-9.999,-14.347,-11.294,-3.299,27.196,0,250.44,Inf,263,250,-12.147,3.04,-6.962,23.931
3413,3.471,0.869,-34.973,3.361,9.389,4.601,35.781,4.205,-24.692,-2.839,0,37.1,37.4,9.564,3.389,-12.999,-10.006,-14.338,-11.316,-3.299,27.196,0,250.44,Inf,263,250,-12.164,3.047,-6.975,23.988
3413.5,3.29,0.837,-35.07,3.324,9.371,4.601,35.781,4.205,-24.692,-2.839,0,37.1,37.4,9.464,3.482,-12.912,-10.002,-14.348,-11.266,-3.299,27.196,0,250.44,Inf,263,250,-12.165,3.054,-6.969,24.015
3414,3.29,0.837,-35.07,3.324,9.371,4.601,35.781,4.205,-24.692,-2.839,0,37.1,37.4,9.464,3.482,-12.959,-10.019,-14.327,-11.281,-3.299,27.196,0,250.44,Inf,263,250,-12.132,3.058,-6.979,24.054
3414.5,3.29,0.837,-35.07,3.324,9.371,4.601,35.781,4.205,-24.692,-2.839,0,37.1,37.4,9.464,3.482,-13.029,-9.997,-14.316,-11.275,-3.299,27.196,0,250.24,Inf,263,250,-12.146,3.062,-6.994,24.165
3415,3.29,0.837,-35.07,3.324,9.371,4.601,35.781,4.205,-24.692,-2.839,0,37.1,37.4,9.464,3.482,-13.018,-9.994,-14.337,-11.292,-3.299,27.196,0,250.24,Inf,263,250,-12.154,3.065,-6.961,24.229
3415.5,3.29,0.837,-35.07,3.324,9.371,4.599,35.799,4.213,-24.612,-2.845,0,37.135,37.407,9.464,3.482,-12.988,-9.999,-14.34,-11.308,-3.3,27.188,0,249.54,Inf,263,250,-12.16,3.069,-6.975,24.23
3416,3.29,0.837,-35.07,3.324,9.371,4.599,35.799,4.213,-24.612,-2.845,0,37.1,37.4,9.464,3.482,-12.946,-10.004,-14.286,-11.314,-3.3,27.188,0,249.54,Inf,263,250,-12.159,3.073,-6.972,24.306
3416.5,3.685,0.89,-35.209,3.34,9.475,4.599,35.799,4.213,-24.612,-2.845,0,37.1,37.4,9.367,3.444,-13.039,-9.994,-14.302,-11.279,-3.3,27.188,0,250.24,Inf,263,250,-12.137,3.076,-6.976,24.348
3417,3.685,0.89,-35.209,3.34,9.475,4.599,35.799,4.213,-24.612,-2.845,0,37.1,37.4,9.367,3.444,-12.916,-10.003,-14.322,-11.282,-3.3,27.188,0,250.24,Inf,263,250,-12.154,3.086,-6.973,24.361
3417.5,3.685,0.89,-35.209,3.34,9.475,4.599,35.799,4.213,-24.612,-2.845,0,37.1,37.4,9.367,3.444,-12.912,-9.999,-14.293,-11.277,-3.3,27.188,0,250.34,Inf,263,250,-12.131,3.096,-6.993,24.383
3418,3.685,0.89,-35.209,3.34,9.475,4.599,35.799,4.213,-24.612,-2.845,0,37.1,37.4,9.367,3.444,-12.979,-9.997,-14.263,-11.298,-3.3,27.188,0,250.34,Inf,263,250,-12.12,3.106,-6.961,24.447
3418.5,3.685,0.89,-35.209,3.34,9.475,4.599,35.799,4.213,-24.612,-2.845,0,37.1,37.4,9.367,3.444,-12.913,-9.977,-14.31,-11.273,-3.3,27.188,0,250.94,Inf,263,250,-12.134,3.115,-6.952,24.495
3419,3.685,0.89,-35.209,3.34,9.475,4.605,35.778,4.204,-24.683,-2.842,0,37.141,37.459,9.367,3.444,-13.049,-9.992,-14.416,-11.352,-3.3,27.191,0,250.94,Inf,263,250,-12.118,3.124,-6.964,24.445
3419.5,3.685,0.89,-35.209,3.34,9.475,4.605,35.778,4.204,-24.683,-2.842,0,37.1,37.5,9.367,3.444,-12.958,-10.008,-14.308,-11.242,-3.3,27.191,0,250.84,Inf,263,250,-12.202,3.134,-6.979,24.431
3420,2.712,0.748,-33.926,3.421,9.399,4.605,35.778,4.204,-24.683,-2.842,0,37.1,37.5,9.516,3.245,-12.984,-9.994,-14.299,-11.251,-3.3,27.191,0,250.84,Inf,263,250,-12.129,3.143,-6.997,24.389
3420.5,2.712,0.748,-33.926,3.421,9.399,4.605,35.778,4.204,-24.683,-2.842,0,37.1,37.5,9.516,3.245,-13.005,-10.006,-14.32,-11.288,-3.3,27.191,0,250.44,Inf,263,250,-12.132,3.136,-7.006,24.409
3421,2.712,0.748,-33.926,3.421,9.399,4.605,35.778,4.204,-24.683,-2.842,0,37.1,37.5,9.516,3.245,-13.037,-9.981,-14.446,-11.325,-3.3,27.191,0,250.44,Inf,263,250,-12.155,3.129,-6.958,24.487
3421.5,2.712,0.748,-33.926,3.421,9.399,4.605,35.778,4.204,-24.683,-2.842,0,37.1,37.5,9.516,3.245,-13.064,-10.014,-14.411,-11.358,-3.3,27.191,0,250.44,Inf,263,250,-12.198,3.122,-6.992,24.663
3422,2.712,0.748,-33.926,3.421,9.399,4.547,35.801,4.21,-24.582,-2.852,0,37.152,37.419,9.516,3.245,-13.048,-9.983,-14.373,-11.285,-3.305,27.184,0,250.44,Inf,263,250,-12.212,3.115,-6.988,24.698
3422.5,2.712,0.748,-33.926,3.421,9.399,4.547,35.801,4.21,-24.582,-2.852,0,37.2,37.4,9.516,3.245,-12.987,-9.982,-14.349,-11.249,-3.305,27.184,0,250.44,Inf,263,250,-12.172,3.109,-7,24.758
3423,2.767,0.742,-33.906,3.418,9.359,4.547,35.801,4.21,-24.582,-2.852,0,37.2,37.4,9.525,3.177,-13.032,-10.003,-14.442,-11.317,-3.305,27.184,0,250.44,Inf,263,250,-12.142,3.102,-6.988,24.744
3423.5,2.767,0.742,-33.906,3.418,9.359,4.547,35.801,4.21,-24.582,-2.852,0,37.2,37.4,9.525,3.177,-13.042,-10.014,-14.342,-11.301,-3.305,27.184,0,250.34,Inf,263,250,-12.199,3.097,-6.987,24.789
3424,2.767,0.742,-33.906,3.418,9.359,4.547,35.801,4.21,-24.582,-2.852,0,37.2,37.4,9.525,3.177,-13.051,-9.987,-14.366,-11.292,-3.305,27.184,0,250.34,Inf,263,250,-12.175,3.091,-6.974,24.79
3424.5,2.767,0.742,-33.906,3.418,9.359,4.547,35.801,4.21,-24.582,-2.852,0,37.2,37.4,9.525,3.177,-13.047,-9.99,-14.432,-11.338,-3.305,27.184,0,249.64,Inf,263,250,-12.174,3.086,-6.99,24.799
3425,2.767,0.742,-33.906,3.418,9.359,4.547,35.801,4.21,-24.582,-2.852,0,37.2,37.4,9.525,3.177,-13.086,-9.985,-14.459,-11.349,-3.305,27.184,0,249.64,Inf,263,250,-12.202,3.081,-6.968,24.851
3425.5,2.767,0.742,-33.906,3.418,9.359,4.571,35.798,4.211,-24.584,-2.831,0,37.161,37.461,9.525,3.177,-13.074,-9.995,-14.431,-11.381,-3.301,27.193,0,250.74,Inf,263,250,-12.22,3.075,-7.021,24.831
3426,2.767,0.742,-33.906,3.418,9.359,4.571,35.798,4.211,-24.584,-2.831,0,37.2,37.5,9.525,3.177,-13.045,-10.01,-14.301,-11.271,-3.301,27.193,0,250.74,Inf,263,250,-12.22,3.07,-7.025,24.86
3426.5,3.247,0.82,-35.129,3.348,9.301,4.571,35.798,4.211,-24.584,-2.831,0,37.2,37.5,9.427,3.358,-12.995,-10.014,-14.383,-11.304,-3.301,27.193,0,250.74,Inf,263,250,-12.157,3.065,-7.002,24.856
3427,3.247,0.82,-35.129,3.348,9.301,4.571,35.798,4.211,-24.584,-2.831,0,37.2,37.5,9.427,3.358,-12.966,-9.998,-14.291,-11.326,-3.301,27.193,0,250.74,Inf,263,250,-12.174,3.068,-7.009,24.85
3427.5,3.247,0.82,-35.129,3.348,9.301,4.571,35.798,4.211,-24.584,-2.831,0,37.2,37.5,9.427,3.358,-13.017,-9.968,-14.285,-11.268,-3.301,27.193,0,251.64,Inf,263,250,-12.145,3.071,-7.012,24.864
3428,3.247,0.82,-35.129,3.348,9.301,4.571,35.798,4.211,-24.584,-2.831,0,37.2,37.5,9.427,3.358,-12.926,-9.978,-14.338,-11.251,-3.301,27.193,0,251.64,Inf,262,250,-12.135,3.074,-6.991,24.893
3428.5,3.247,0.82,-35.129,3.348,9.301,4.546,35.799,4.214,-24.635,-2.844,0,37.17,37.484,9.427,3.358,-12.933,-9.979,-14.298,-11.217,-3.288,27.188,0,250.84,Inf,262,250,-12.123,3.077,-7.002,24.978
3429,3.247,0.82,-35.129,3.348,9.301,4.546,35.799,4.214,-24.635,-2.844,0,37.2,37.5,9.427,3.358,-12.944,-9.986,-14.306,-11.281,-3.288,27.188,0,250.84,Inf,262,250,-12.107,3.08,-7.013,24.91
3429.5,2.941,0.717,-34.941,3.279,9.396,4.546,35.799,4.214,-24.635,-2.844,0,37.2,37.5,9.489,3.391,-13.019,-9.962,-14.365,-11.258,-3.288,27.188,0,250.54,Inf,262,250,-12.129,3.083,-6.974,24.901
3430,2.941,0.717,-34.941,3.279,9.396,4.546,35.799,4.214,-24.635,-2.844,0,37.2,37.5,9.489,3.391,-12.999,-10.005,-14.324,-11.277,-3.288,27.188,0,250.54,Inf,262,250,-12.151,3.08,-7.012,24.904
3430.5,2.941,0.717,-34.941,3.279,9.396,4.546,35.799,4.214,-24.635,-2.844,0,37.2,37.5,9.489,3.391,-12.864,-9.949,-14.274,-11.238,-3.288,27.188,0,250.14,Inf,262,250,-12.151,3.078,-7.007,24.881
3431,2.941,0.717,-34.941,3.279,9.396,4.546,35.799,4.214,-24.635,-2.844,0,37.2,37.5,9.489,3.391,-12.958,-9.951,-14.257,-11.233,-3.288,27.188,0,250.14,Inf,262,250,-12.081,3.076,-6.995,24.87
3431.5,2.941,0.717,-34.941,3.279,9.396,4.549,35.8,4.205,-24.634,-2.838,0,37.176,37.507,9.489,3.391,-12.916,-9.955,-14.251,-11.23,-3.308,27.183,0,248.24,Inf,262,250,-12.1,3.074,-7.007,24.875
3432,2.941,0.717,-34.941,3.279,9.396,4.549,35.8,4.205,-24.634,-2.838,0,37.2,37.5,9.489,3.391,-12.83,-9.954,-14.243,-11.16,-3.308,27.183,0,248.24,Inf,263,250,-12.088,3.071,-6.995,24.8
3432.5,2.941,0.717,-34.941,3.279,9.396,4.549,35.8,4.205,-24.634,-2.838,0,37.2,37.5,9.489,3.391,-12.906,-9.974,-14.223,-11.216,-3.308,27.183,0,248.64,Inf,263,250,-12.047,3.069,-6.999,24.672
3433,2.98,0.783,-33.527,3.357,9.384,4.549,35.8,4.205,-24.634,-2.838,0,37.2,37.5,9.623,3.269,-12.917,-9.934,-14.281,-11.253,-3.308,27.183,0,248.64,Inf,264,250,-12.08,3.067,-6.99,24.566
3433.5,2.98,0.783,-33.527,3.357,9.384,4.549,35.8,4.205,-24.634,-2.838,0,37.2,37.5,9.623,3.269,-13.006,-9.927,-14.428,-11.278,-3.308,27.183,0,249.04,Inf,264,250,-12.096,3.066,-6.961,24.58
3434,2.98,0.783,-33.527,3.357,9.384,4.549,35.8,4.205,-24.634,-2.838,0,37.2,37.5,9.623,3.269,-13.012,-9.975,-14.336,-11.292,-3.308,27.183,0,249.04,Inf,264,250,-12.16,3.064,-6.986,24.68
3434.5,2.98,0.783,-33.527,3.357,9.384,4.549,35.8,4.205,-24.634,-2.838,0,37.2,37.5,9.623,3.269,-12.936,-9.947,-14.309,-11.259,-3.308,27.183,0,250.54,Inf,264,250,-12.154,3.063,-6.983,24.707
