t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
3690.5,3.097,0.788,-34.163,3.386,9.377,4.574,35.931,4.179,-24.103,-2.81,0,37.4,37.9,9.55,3.371,-12.622,-9.66,-14.051,-10.979,-3.249,27.172,0,260.74,Inf,272,260,-11.822,3.125,-6.581,23.52
3691,3.39,0.819,-35.209,3.321,9.44,4.574,35.931,4.179,-24.103,-2.81,0,37.4,37.9,9.26,3.305,-12.712,-9.671,-13.963,-10.972,-3.249,27.172,0,260.74,Inf,272,260,-11.828,3.125,-6.566,23.523
3691.5,3.39,0.819,-35.209,3.321,9.44,4.574,35.931,4.179,-24.103,-2.81,0,37.4,37.9,9.26,3.305,-12.65,-9.649,-14.012,-10.916,-3.249,27.172,0,260.74,Inf,272,260,-11.83,3.129,-6.549,23.554
3692,3.39,0.819,-35.209,3.321,9.44,4.574,35.931,4.179,-24.103,-2.81,0,37.4,37.9,9.26,3.305,-12.673,-9.67,-14.107,-11.022,-3.249,27.172,0,260.74,Inf,272,260,-11.807,3.133,-6.555,23.589
3692.5,3.39,0.819,-35.209,3.321,9.44,4.574,35.931,4.179,-24.103,-2.81,0,37.4,37.9,9.26,3.305,-12.728,-9.674,-14.138,-11.042,-3.249,27.172,0,260.54,Inf,272,260,-11.868,3.137,-6.544,23.614
3693,3.39,0.819,-35.209,3.321,9.44,4.597,35.942,4.2,-24.076,-2.787,0,37.424,37.825,9.26,3.305,-12.711,-9.663,-14.143,-11.037,-3.241,27.173,0,260.54,Inf,272,260,-11.896,3.142,-6.547,23.647
3693.5,3.39,0.819,-35.209,3.321,9.44,4.597,35.942,4.2,-24.076,-2.787,0,37.4,37.8,9.26,3.305,-12.739,-9.693,-14.194,-11.009,-3.241,27.173,0,260.34,Inf,272,260,-11.888,3.146,-6.526,23.647
3694,3.39,0.819,-35.209,3.321,9.44,4.597,35.942,4.2,-24.076,-2.787,0,37.4,37.8,9.26,3.305,-12.727,-9.695,-14.063,-11.021,-3.241,27.173,0,260.34,Inf,272,260,-11.909,3.15,-6.569,23.659
3694.5,3.025,0.721,-35.209,3.361,9.426,4.597,35.942,4.2,-24.076,-2.787,0,37.4,37.8,9.373,3.325,-12.773,-9.681,-14.184,-11.058,-3.241,27.173,0,260.84,Inf,272,260,-11.877,3.154,-6.577,23.68
3695,3.025,0.721,-35.209,3.361,9.426,4.597,35.942,4.2,-24.076,-2.787,0,37.4,37.8,9.373,3.325,-12.709,-9.665,-14.041,-10.956,-3.241,27.173,0,260.84,Inf,272,260,-11.924,3.152,-6.575,23.737
3695.5,3.025,0.721,-35.209,3.361,9.426,4.597,35.942,4.2,-24.076,-2.787,0,37.4,37.8,9.373,3.325,-12.505,-9.674,-14.029,-10.945,-3.241,27.173,0,260.94,Inf,272,260,-11.843,3.149,-6.593,23.743
3696,3.025,0.721,-35.209,3.361,9.426,4.597,35.942,4.2,-24.076,-2.787,0,37.4,37.8,9.373,3.325,-12.639,-9.734,-13.943,-11.014,-3.241,27.173,0,260.94,Inf,272,260,-11.788,3.147,-6.601,23.762
3696.5,3.025,0.721,-35.209,3.361,9.426,4.586,35.934,4.183,-24.098,-2.793,0,37.434,38.005,9.373,3.325,-12.723,-9.708,-14.116,-11.063,-3.243,27.168,0,261.14,Inf,272,260,-11.832,3.145,-6.58,23.765
3697,3.025,0.721,-35.209,3.361,9.426,4.586,35.934,4.183,-24.098,-2.793,0,37.4,38,9.373,3.325,-12.649,-9.692,-14.115,-11,-3.243,27.168,0,261.14,Inf,271,260,-11.903,3.143,-6.58,23.797
3697.5,2.84,0.753,-34.107,3.357,9.244,4.586,35.934,4.183,-24.098,-2.793,0,37.4,38,9.561,3.302,-12.699,-9.707,-14.012,-10.969,-3.243,27.168,0,260.54,Inf,271,260,-11.864,3.141,-6.58,23.75
3698,2.84,0.753,-34.107,3.357,9.244,4.586,35.934,4.183,-24.098,-2.793,0,37.4,38,9.561,3.302,-12.718,-9.655,-14.001,-10.969,-3.243,27.168,0,260.54,Inf,271,260,-11.847,3.137,-6.58,23.698
3698.5,2.84,0.753,-34.107,3.357,9.244,4.586,35.934,4.183,-24.098,-2.793,0,37.4,38,9.561,3.302,-12.803,-9.676,-14.168,-11.044,-3.243,27.168,0,260.74,Inf,271,260,-11.836,3.132,-6.566,23.667
3699,2.84,0.753,-34.107,3.357,9.244,4.586,35.934,4.183,-24.098,-2.793,0,37.4,38,9.561,3.302,-12.771,-9.725,-14.078,-11.049,-3.243,27.168,0,260.74,Inf,271,260,-11.923,3.127,-6.576,23.597
3699.5,2.84,0.753,-34.107,3.357,9.244,4.566,35.956,4.183,-24.078,-2.796,0,37.444,37.907,9.561,3.302,-12.767,-9.677,-14.2,-11.046,-3.241,27.166,0,260.44,Inf,271,260,-11.906,3.122,-6.566,23.56
3700,2.84,0.753,-34.107,3.357,9.244,4.566,35.956,4.183,-24.078,-2.796,0,37.4,37.9,9.561,3.302,-12.759,-9.698,-14.135,-10.981,-3.241,27.166,0,260.44,Inf,271,260,-11.922,3.118,-6.571,23.539
3700.5,2.84,0.753,-34.107,3.357,9.244,4.566,35.956,4.183,-24.078,-2.796,0,37.4,37.9,9.561,3.302,-12.741,-9.7,-14.198,-11.016,-3.241,27.166,0,260.44,Inf,271,260,-11.893,3.113,-6.576,23.56
3701,3.358,0.812,-35.209,3.327,9.428,4.566,35.956,4.183,-24.078,-2.796,0,37.4,37.9,9.319,3.406,-12.775,-9.72,-13.987,-11.022,-3.241,27.166,0,260.44,Inf,271,260,-11.914,3.109,-6.614,23.636
3701.5,3.358,0.812,-35.209,3.327,9.428,4.566,35.956,4.183,-24.078,-2.796,0,37.4,37.9,9.319,3.406,-12.752,-9.679,-14.067,-11.026,-3.241,27.166,0,260.44,Inf,271,260,-11.876,3.113,-6.582,23.641
3702,3.358,0.812,-35.209,3.327,9.428,4.566,35.956,4.183,-24.078,-2.796,0,37.4,37.9,9.319,3.406,-12.714,-9.719,-14.085,-11.058,-3.241,27.166,0,260.44,Inf,271,260,-11.881,3.117,-6.585,23.627
3702.5,3.358,0.812,-35.209,3.327,9.428,4.566,35.956,4.183,-24.078,-2.796,0,37.4,37.9,9.319,3.406,-12.731,-9.698,-14.095,-11.056,-3.241,27.166,0,260.34,Inf,271,260,-11.894,3.121,-6.59,23.629
3703,3.358,0.812,-35.209,3.327,9.428,4.588,35.948,4.211,-23.93,-2.783,0,37.455,37.912,9.319,3.406,-12.735,-9.71,-14.058,-11.004,-3.242,27.174,0,260.34,Inf,271,260,-11.895,3.125,-6.584,23.634
3703.5,3.358,0.812,-35.209,3.327,9.428,4.588,35.948,4.211,-23.93,-2.783,0,37.5,37.9,9.319,3.406,-12.719,-9.725,-14.05,-11.034,-3.242,27.174,0,260.44,Inf,271,260,-11.877,3.128,-6.59,23.617
3704,3.131,0.812,-33.94,3.384,9.318,4.588,35.948,4.211,-23.93,-2.783,0,37.5,37.9,9.592,3.361,-12.621,-9.703,-14.069,-11.029,-3.242,27.174,0,260.44,Inf,271,260,-11.882,3.132,-6.583,23.588
3704.5,3.131,0.812,-33.94,3.384,9.318,4.588,35.948,4.211,-23.93,-2.783,0,37.5,37.9,9.592,3.361,-12.756,-9.718,-14.125,-11.052,-3.242,27.174,0,260.74,Inf,271,260,-11.855,3.132,-6.574,23.576
3705,3.131,0.812,-33.94,3.384,9.318,4.588,35.948,4.211,-23.93,-2.783,0,37.5,37.9,9.592,3.361,-12.74,-9.72,-14.127,-11.079,-3.242,27.174,0,260.74,Inf,271,260,-11.913,3.132,-6.607,23.605
3705.5,3.131,0.812,-33.94,3.384,9.318,4.588,35.948,4.211,-23.93,-2.783,0,37.5,37.9,9.592,3.361,-12.713,-9.747,-14.03,-10.991,-3.242,27.174,0,260.44,Inf,271,260,-11.916,3.132,-6.623,23.614
3706,3.131,0.812,-33.94,3.384,9.318,4.584,35.958,4.208,-23.943,-2.802,0,37.48,37.905,9.592,3.361,-12.764,-9.693,-14.074,-11.03,-3.244,27.18,0,260.44,Inf,271,260,-11.87,3.132,-6.592,23.625
3706.5,3.131,0.812,-33.94,3.384,9.318,4.584,35.958,4.208,-23.943,-2.802,0,37.5,37.9,9.592,3.361,-12.682,-9.703,-14.11,-11.038,-3.244,27.18,0,260.54,Inf,271,260,-11.89,3.132,-6.582,23.629
3707,3.131,0.812,-33.94,3.384,9.318,4.584,35.958,4.208,-23.943,-2.802,0,37.5,37.9,9.592,3.361,-12.715,-9.701,-14.066,-10.965,-3.244,27.18,0,260.54,Inf,271,260,-11.883,3.132,-6.583,23.633
3707.5,2.682,0.737,-33.67,3.348,9.408,4.584,35.958,4.208,-23.943,-2.802,0,37.5,37.9,9.533,3.289,-12.74,-9.709,-14.073,-11.015,-3.244,27.18,0,260.24,Inf,271,260,-11.862,3.132,-6.591,23.65
3708,2.682,0.737,-33.67,3.348,9.408,4.584,35.958,4.208,-23.943,-2.802,0,37.5,37.9,9.533,3.289,-12.651,-9.702,-14.125,-11.057,-3.244,27.18,0,260.24,Inf,271,260,-11.884,3.125,-6.613,23.699
3708.5,2.682,0.737,-33.67,3.348,9.408,4.584,35.958,4.208,-23.943,-2.802,0,37.5,37.9,9.533,3.289,-12.692,-9.692,-14.118,-10.974,-3.244,27.18,0,260.34,Inf,271,260,-11.884,3.117,-6.601,23.713
3709,2.682,0.737,-33.67,3.348,9.408,4.584,35.958,4.208,-23.943,-2.802,0,37.5,37.9,9.533,3.289,-12.699,-9.695,-14.083,-11.026,-3.244,27.18,0,260.34,Inf,271,260,-11.869,3.11,-6.588,23.744
3709.5,2.682,0.737,-33.67,3.348,9.408,4.596,35.971,4.201,-23.793,-2.804,0,37.492,37.974,9.533,3.289,-12.697,-9.693,-14.161,-10.993,-3.255,27.182,0,259.94,Inf,271,260,-11.876,3.103,-6.565,23.774
3710,2.682,0.737,-33.67,3.348,9.408,4.596,35.971,4.201,-23.793,-2.804,0,37.5,38,9.533,3.289,-12.716,-9.696,-14.209,-11.064,-3.255,27.182,0,259.94,Inf,271,260,-11.886,3.096,-6.568,23.771
3710.5,3.091,0.722,-35.209,3.358,9.393,4.596,35.971,4.201,-23.793,-2.804,0,37.5,38,9.224,3.372,-12.77,-9.716,-14.129,-11.042,-3.255,27.182,0,260.34,Inf,271,260,-11.921,3.089,-6.57,23.779
3711,3.091,0.722,-35.209,3.358,9.393,4.596,35.971,4.201,-23.793,-2.804,0,37.5,38,9.224,3.372,-12.811,-9.691,-14.089,-11.016,-3.255,27.182,0,260.34,Inf,271,260,-11.914,3.089,-6.565,23.812
3711.5,3.091,0.722,-35.209,3.358,9.393,4.596,35.971,4.201,-23.793,-2.804,0,37.5,38,9.224,3.372,-12.744,-9.711,-14.164,-11.061,-3.255,27.182,0,260.44,Inf,271,260,-11.902,3.089,-6.568,23.863
3712,3.091,0.722,-35.209,3.358,9.393,4.596,35.971,4.201,-23.793,-2.804,0,37.5,38,9.224,3.372,-12.832,-9.72,-14.197,-11.088,-3.255,27.182,0,260.44,Inf,271,260,-11.92,3.09,-6.59,23.912
3712.5,3.091,0.722,-35.209,3.358,9.393,4.583,35.979,4.199,-23.735,-2.818,0,37.508,37.967,9.224,3.372,-12.736,-9.73,-14.064,-11.033,-3.254,27.181,0,260.04,Inf,271,260,-11.959,3.09,-6.624,23.94
3713,3.091,0.722,-35.209,3.358,9.393,4.583,35.979,4.199,-23.735,-2.818,0,37.5,38,9.224,3.372,-12.668,-9.724,-14.109,-11.003,-3.254,27.181,0,260.04,Inf,271,260,-11.891,3.09,-6.617,24.025
3713.5,2.842,0.799,-34.006,3.393,9.357,4.583,35.979,4.199,-23.735,-2.818,0,37.5,38,9.52,3.314,-12.753,-9.724,-14.088,-11.011,-3.254,27.181,0,259.94,Inf,271,260,-11.876,3.09,-6.61,24.068
3714,2.842,0.799,-34.006,3.393,9.357,4.583,35.979,4.199,-23.735,-2.818,0,37.5,38,9.52,3.314,-12.766,-9.719,-14.064,-11.019,-3.254,27.181,0,259.94,Inf,271,260,-11.894,3.086,-6.608,23.933
3714.5,2.842,0.799,-34.006,3.393,9.357,4.583,35.979,4.199,-23.735,-2.818,0,37.5,38,9.52,3.314,-12.73,-9.691,-14.1,-11.001,-3.254,27.181,0,259.94,Inf,271,260,-11.892,3.082,-6.623,23.926
3715,2.842,0.799,-34.006,3.393,9.357,4.583,35.979,4.199,-23.735,-2.818,0,37.5,38,9.52,3.314,-12.598,-9.693,-14.1,-10.999,-3.254,27.181,0,259.94,Inf,271,260,-11.881,3.078,-6.603,23.956
3715.5,2.842,0.799,-34.006,3.393,9.357,4.583,35.979,4.199,-23.735,-2.818,0,37.5,38,9.52,3.314,-12.671,-9.716,-14.004,-10.973,-3.254,27.181,0,259.94,Inf,271,260,-11.848,3.074,-6.6,24.003
3716,2.842,0.799,-34.006,3.393,9.357,4.546,35.964,4.185,-23.641,-2.804,0,37.504,37.973,9.52,3.314,-12.737,-9.694,-14.074,-11.009,-3.26,27.176,0,259.94,Inf,271,260,-11.841,3.07,-6.592,24.036
3716.5,2.842,0.799,-34.006,3.393,9.357,4.546,35.964,4.185,-23.641,-2.804,0,37.5,38,9.52,3.314,-12.636,-9.696,-14.071,-11.023,-3.26,27.176,0,260.34,Inf,271,260,-11.878,3.066,-6.593,24.085
3717,2.971,0.793,-33.157,3.352,9.367,4.546,35.964,4.185,-23.641,-2.804,0,37.5,38,9.654,3.279,-12.764,-9.694,-14.085,-11.014,-3.26,27.176,0,260.34,Inf,271,260,-11.856,3.063,-6.574,24.17
3717.5,2.971,0.793,-33.157,3.352,9.367,4.546,35.964,4.185,-23.641,-2.804,0,37.5,38,9.654,3.279,-12.773,-9.682,-14.09,-10.987,-3.26,27.176,0,260.04,Inf,271,260,-11.889,3.061,-6.574,24.242
3718,2.971,0.793,-33.157,3.352,9.367,4.546,35.964,4.185,-23.641,-2.804,0,37.5,38,9.654,3.279,-12.754,-9.687,-14.087,-11.02,-3.26,27.176,0,260.04,Inf,271,260,-11.883,3.06,-6.603,24.243
3718.5,2.971,0.793,-33.157,3.352,9.367,4.546,35.964,4.185,-23.641,-2.804,0,37.5,38,9.654,3.279,-12.675,-9.701,-14.123,-11.018,-3.26,27.176,0,260.04,Inf,271,260,-11.887,3.058,-6.584,24.335
3719,2.971,0.793,-33.157,3.352,9.367,4.56,35.977,4.19,-23.492,-2.823,0,37.53,38.059,9.654,3.279,-12.706,-9.691,-14.19,-11.02,-3.257,27.176,0,260.04,Inf,271,260,-11.879,3.057,-6.59,24.363
3719.5,2.971,0.793,-33.157,3.352,9.367,4.56,35.977,4.19,-23.492,-2.823,0,37.5,38.1,9.654,3.279,-12.771,-9.697,-14.22,-11.068,-3.257,27.176,0,260.14,Inf,271,260,-11.902,3.055,-6.574,24.409
3720,3.251,0.742,-35.209,3.256,9.442,4.56,35.977,4.19,-23.492,-2.823,0,37.5,38.1,9.433,3.378,-12.807,-9.731,-14.195,-11.102,-3.257,27.176,0,260.14,Inf,271,260,-11.939,3.054,-6.574,24.571
3720.5,3.251,0.742,-35.209,3.256,9.442,4.56,35.977,4.19,-23.492,-2.823,0,37.5,38.1,9.433,3.378,-12.742,-9.695,-14.19,-11.067,-3.257,27.176,0,260.04,Inf,271,260,-11.959,3.057,-6.585,24.579
3721,3.251,0.742,-35.209,3.256,9.442,4.56,35.977,4.19,-23.492,-2.823,0,37.5,38.1,9.433,3.378,-12.725,-9.725,-14.199,-11.065,-3.257,27.176,0,260.04,Inf,271,260,-11.924,3.06,-6.617,24.53
3721.5,3.251,0.742,-35.209,3.256,9.442,4.56,35.977,4.19,-23.492,-2.823,0,37.5,38.1,9.433,3.378,-12.737,-9.716,-14.093,-10.986,-3.257,27.176,0,260.44,Inf,271,260,-11.928,3.063,-6.587,24.52
3722,3.251,0.742,-35.209,3.256,9.442,4.56,35.977,4.19,-23.492,-2.823,0,37.5,38.1,9.433,3.378,-12.782,-9.716,-14.156,-11.083,-3.257,27.176,0,260.44,Inf,271,260,-11.883,3.066,-6.595,24.48
3722.5,3.251,0.742,-35.209,3.256,9.442,4.607,35.979,4.197,-23.406,-2.812,0,37.546,38.028,9.433,3.378,-12.737,-9.706,-14.199,-11.087,-3.25,27.173,0,260.04,Inf,271,260,-11.934,3.069,-6.616,24.468
3723,3.251,0.742,-35.209,3.256,9.442,4.607,35.979,4.197,-23.406,-2.812,0,37.5,38,9.433,3.378,-12.723,-9.73,-14.093,-10.985,-3.25,27.173,0,260.04,Inf,271,260,-11.932,3.072,-6.62,24.474
3723.5,3.011,0.816,-32.995,3.386,9.367,4.607,35.979,4.197,-23.406,-2.812,0,37.5,38,9.565,3.293,-12.729,-9.707,-14.103,-10.984,-3.25,27.173,0,260.14,Inf,271,260,-11.883,3.075,-6.598,24.506
3724,3.011,0.816,-32.995,3.386,9.367,4.607,35.979,4.197,-23.406,-2.812,0,37.5,38,9.565,3.293,-12.736,-9.73,-14.061,-11.065,-3.25,27.173,0,260.14,Inf,271,260,-11.881,3.074,-6.619,24.555
3724.5,3.011,0.816,-32.995,3.386,9.367,4.607,35.979,4.197,-23.406,-2.812,0,37.5,38,9.565,3.293,-12.768,-9.711,-14.069,-10.995,-3.25,27.173,0,259.74,Inf,271,260,-11.898,3.073,-6.62,24.62
3725,3.011,0.816,-32.995,3.386,9.367,4.607,35.979,4.197,-23.406,-2.812,0,37.5,38,9.565,3.293,-12.749,-9.708,-14.133,-11.085,-3.25,27.173,0,259.74,Inf,271,260,-11.886,3.072,-6.601,24.655
3725.5,3.011,0.816,-32.995,3.386,9.367,4.593,35.972,4.206,-23.388,-2.818,0,37.542,38.077,9.565,3.293,-12.668,-9.719,-14.063,-11.026,-3.252,27.176,0,259.54,Inf,271,260,-11.919,3.071,-6.604,24.688
3726,3.011,0.816,-32.995,3.386,9.367,4.593,35.972,4.206,-23.388,-2.818,0,37.5,38.1,9.565,3.293,-12.778,-9.685,-14.076,-11.021,-3.252,27.176,0,259.54,Inf,271,260,-11.869,3.07,-6.583,24.649
3726.5,2.775,0.735,-33.318,3.379,9.354,4.593,35.972,4.206,-23.388,-2.818,0,37.5,38.1,9.641,3.263,-12.735,-9.71,-14.075,-11.054,-3.252,27.176,0,260.14,Inf,271,260,-11.89,3.069,-6.595,24.673
3727,2.775,0.735,-33.318,3.379,9.354,4.593,35.972,4.206,-23.388,-2.818,0,37.5,38.1,9.641,3.263,-12.746,-9.721,-14.136,-11.079,-3.252,27.176,0,260.14,Inf,271,260,-11.893,3.064,-6.578,24.743
3727.5,2.775,0.735,-33.318,3.379,9.354,4.593,35.972,4.206,-23.388,-2.818,0,37.5,38.1,9.641,3.263,-12.701,-9.699,-14.166,-11.047,-3.252,27.176,0,259.24,Inf,271,260,-11.921,3.06,-6.604,24.645
3728,2.775,0.735,-33.318,3.379,9.354,4.593,35.972,4.206,-23.388,-2.818,0,37.5,38.1,9.641,3.263,-12.706,-9.695,-14.126,-10.963,-3.252,27.176,0,259.24,Inf,271,260,-11.903,3.055,-6.609,24.636
3728.5,2.775,0.735,-33.318,3.379,9.354,4.593,35.972,4.206,-23.388,-2.818,0,37.5,38.1,9.641,3.263,-12.719,-9.651,-14.039,-10.953,-3.252,27.176,0,259.34,Inf,271,260,-11.872,3.05,-6.631,24.641
3729,2.775,0.735,-33.318,3.379,9.354,4.612,35.994,4.186,-23.246,-2.812,0,37.564,38.047,9.641,3.263,-12.776,-9.68,-14.071,-10.971,-3.249,27.169,0,259.34,Inf,271,260,-11.84,3.046,-6.598,24.695
3729.5,2.775,0.735,-33.318,3.379,9.354,4.612,35.994,4.186,-23.246,-2.812,0,37.6,38,9.641,3.263,-12.769,-9.7,-14.197,-11.073,-3.249,27.169,0,259.74,Inf,271,260,-11.875,3.041,-6.609,24.712
3730,3.384,0.772,-35.209,3.3,9.419,4.612,35.994,4.186,-23.246,-2.812,0,37.6,38,9.453,3.386,-12.726,-9.684,-14.138,-11.043,-3.249,27.169,0,259.74,Inf,271,260,-11.935,3.037,-6.622,24.747
3730.5,3.384,0.772,-35.209,3.3,9.419,4.612,35.994,4.186,-23.246,-2.812,0,37.6,38,9.453,3.386,-12.829,-9.706,-14.185,-11.098,-3.249,27.169,0,260.14,Inf,271,260,-11.898,3.043,-6.627,24.758
3731,3.384,0.772,-35.209,3.3,9.419,4.612,35.994,4.186,-23.246,-2.812,0,37.6,38,9.453,3.386,-12.73,-9.712,-14.167,-11.056,-3.249,27.169,0,260.14,Inf,271,260,-11.954,3.048,-6.617,24.768
3731.5,3.384,0.772,-35.209,3.3,9.419,4.612,35.994,4.186,-23.246,-2.812,0,37.6,38,9.453,3.386,-12.708,-9.749,-14.024,-11.018,-3.249,27.169,0,260.04,Inf,271,260,-11.916,3.054,-6.644,24.759
3732,3.384,0.772,-35.209,3.3,9.419,4.555,35.983,4.196,-23.167,-2.812,0,37.568,38.048,9.453,3.386,-12.78,-9.714,-14.127,-11.033,-3.254,27.166,0,260.04,Inf,271,260,-11.875,3.059,-6.624,24.79
3732.5,3.384,0.772,-35.209,3.3,9.419,4.555,35.983,4.196,-23.167,-2.812,0,37.6,38,9.453,3.386,-12.78,-9.726,-14.073,-11.064,-3.254,27.166,0,259.44,Inf,271,260,-11.913,3.065,-6.629,24.855
3733,3.146,0.743,-35.209,3.345,9.418,4.555,35.983,4.196,-23.167,-2.812,0,37.6,38,9.301,3.369,-12.705,-9.697,-14.092,-11.02,-3.254,27.166,0,259.44,Inf,271,260,-11.911,3.07,-6.631,24.769
3733.5,3.146,0.743,-35.209,3.345,9.418,4.555,35.983,4.196,-23.167,-2.812,0,37.6,38,9.301,3.369,-12.636,-9.691,-14.063,-10.992,-3.254,27.166,0,259.44,Inf,271,260,-11.879,3.071,-6.604,24.749
3734,3.146,0.743,-35.209,3.345,9.418,4.555,35.983,4.196,-23.167,-2.812,0,37.6,38,9.301,3.369,-12.665,-9.694,-14.035,-10.965,-3.254,27.166,0,259.44,Inf,271,260,-11.846,3.072,-6.612,24.731
3734.5,3.146,0.743,-35.209,3.345,9.418,4.555,35.983,4.196,-23.167,-2.812,0,37.6,38,9.301,3.369,-12.72,-9.721,-14.025,-11.009,-3.254,27.166,0,259.84,Inf,271,260,-11.839,3.074,-6.626,24.664
3735,3.146,0.743,-35.209,3.345,9.418,4.559,35.989,4.202,-23.09,-2.798,0,37.579,38.071,9.301,3.369,-12.64,-9.698,-14.076,-10.998,-3.255,27.171,0,259.84,Inf,271,260,-11.869,3.075,-6.632,24.563
3735.5,3.146,0.743,-35.209,3.345,9.418,4.559,35.989,4.202,-23.09,-2.798,0,37.6,38.1,9.301,3.369,-12.712,-9.711,-14.114,-10.998,-3.255,27.171,0,259.64,Inf,271,260,-11.853,3.076,-6.603,24.451
3736,3.146,0.743,-35.209,3.345,9.418,4.559,35.989,4.202,-23.09,-2.798,0,37.6,38.1,9.301,3.369,-12.745,-9.701,-14.041,-11.006,-3.255,27.171,0,259.64,Inf,271,260,-11.884,3.077,-6.631,24.328
3736.5,2.865,0.758,-34.668,3.328,9.365,4.559,35.989,4.202,-23.09,-2.798,0,37.6,38.1,9.503,3.443,-12.696,-9.691,-14.08,-11.031,-3.255,27.171,0,259.84,Inf,271,260,-11.873,3.078,-6.618,24.251
3737,2.865,0.758,-34.668,3.328,9.365,4.559,35.989,4.202,-23.09,-2.798,0,37.6,38.1,9.503,3.443,-12.722,-9.704,-14.105,-10.99,-3.255,27.171,0,259.84,Inf,271,260,-11.875,3.075,-6.614,24.222
3737.5,2.865,0.758,-34.668,3.328,9.365,4.559,35.989,4.202,-23.09,-2.798,0,37.6,38.1,9.503,3.443,-12.77,-9.69,-14.079,-11.02,-3.255,27.171,0,260.74,Inf,271,260,-11.88,3.071,-6.608,24.164
3738,2.865,0.758,-34.668,3.328,9.365,4.559,35.989,4.202,-23.09,-2.798,0,37.6,38.1,9.503,3.443,-12.749,-9.7,-14.192,-11.051,-3.255,27.171,0,260.74,Inf,271,260,-11.89,3.068,-6.599,24.14
3738.5,2.865,0.758,-34.668,3.328,9.365,4.59,36.006,4.203,-22.993,-2.807,0,37.592,38.128,9.503,3.443,-12.743,-9.699,-14.103,-10.991,-3.253,27.166,0,260.44,Inf,271,260,-11.923,3.065,-6.614,24.077
3739,2.865,0.758,-34.668,3.328,9.365,4.59,36.006,4.203,-22.993,-2.807,0,37.6,38.1,9.503,3.443,-12.639,-9.674,-14.02,-10.984,-3.253,27.166,0,260.44,Inf,271,260,-11.884,3.061,-6.617,24.057
3739.5,3.591,0.852,-35.209,3.318,9.43,4.59,36.006,4.203,-22.993,-2.807,0,37.6,38.1,9.415,3.498,-12.707,-9.719,-14.007,-10.989,-3.253,27.166,0,260.14,Inf,271,260,-11.829,3.058,-6.602,24.015
3740,3.591,0.852,-35.209,3.318,9.43,4.59,36.006,4.203,-22.993,-2.807,0,37.6,38.1,9.415,3.498,-12.732,-9.684,-14.11,-11.072,-3.253,27.166,0,260.14,Inf,271,260,-11.855,3.067,-6.605,24.01
3740.5,3.591,0.852,-35.209,3.318,9.43,4.59,36.006,4.203,-22.993,-2.807,0,37.6,38.1,9.415,3.498,-12.728,-9.722,-14.177,-11.055,-3.253,27.166,0,260.34,Inf,271,260,-11.9,3.075,-6.604,24.02
3741,3.591,0.852,-35.209,3.318,9.43,4.59,36.006,4.203,-22.993,-2.807,0,37.6,38.1,9.415,3.498,-12.701,-9.704,-14.008,-10.972,-3.253,27.166,0,260.34,Inf,271,260,-11.92,3.084,-6.642,24.017
3741.5,3.591,0.852,-35.209,3.318,9.43,4.598,36,4.198,-22.908,-2.804,0,37.594,38.166,9.415,3.498,-12.731,-9.723,-14.122,-11.052,-3.252,27.16,0,260.64,Inf,271,260,-11.846,3.092,-6.624,24.049
3742,3.591,0.852,-35.209,3.318,9.43,4.598,36,4.198,-22.908,-2.804,0,37.6,38.2,9.415,3.498,-12.718,-9.703,-14.175,-11.029,-3.252,27.16,0,260.64,Inf,271,260,-11.907,3.1,-6.615,24.08
3742.5,3.591,0.852,-35.209,3.318,9.43,4.598,36,4.198,-22.908,-2.804,0,37.6,38.2,9.415,3.498,-12.769,-9.704,-14.121,-11.043,-3.252,27.16,0,260.54,Inf,271,260,-11.906,3.108,-6.617,24.092
3743,3.556,0.821,-35.209,3.327,9.374,4.598,36,4.198,-22.908,-2.804,0,37.6,38.2,9.487,3.33,-12.797,-9.713,-14.112,-11.039,-3.252,27.16,0,260.54,Inf,271,260,-11.909,3.116,-6.615,24.096
3743.5,3.556,0.821,-35.209,3.327,9.374,4.598,36,4.198,-22.908,-2.804,0,37.6,38.2,9.487,3.33,-12.833,-9.702,-14.103,-11.041,-3.252,27.16,0,259.94,Inf,271,260,-11.915,3.123,-6.603,24.1
3744,3.556,0.821,-35.209,3.327,9.374,4.598,36,4.198,-22.908,-2.804,0,37.6,38.2,9.487,3.33,-12.809,-9.723,-14.069,-11.003,-3.252,27.16,0,259.94,Inf,271,260,-11.92,3.131,-6.62,24.136
3744.5,3.556,0.821,-35.209,3.327,9.374,4.598,36,4.198,-22.908,-2.804,0,37.6,38.2,9.487,3.33,-12.779,-9.704,-14.13,-11.061,-3.252,27.16,0,260.64,Inf,271,260,-11.901,3.138,-6.599,24.185
3745,3.556,0.821,-35.209,3.327,9.374,4.607,36.009,4.203,-22.795,-2.791,0,37.606,38.186,9.487,3.33,-12.712,-9.702,-14.165,-11.075,-3.244,27.166,0,260.64,Inf,271,260,-11.918,3.144,-6.614,24.154
3745.5,3.556,0.821,-35.209,3.327,9.374,4.607,36.009,4.203,-22.795,-2.791,0,37.6,38.2,9.487,3.33,-12.843,-9.702,-14.261,-11.049,-3.244,27.166,0,260.44,Inf,271,260,-11.913,3.151,-6.602,24.15
3746,3.279,0.753,-35.209,3.341,9.451,4.607,36.009,4.203,-22.795,-2.791,0,37.6,38.2,9.471,3.418,-12.803,-9.72,-14.272,-11.102,-3.244,27.166,0,260.44,Inf,271,260,-11.964,3.158,-6.588,24.171
3746.5,3.279,0.753,-35.209,3.341,9.451,4.607,36.009,4.203,-22.795,-2.791,0,37.6,38.2,9.471,3.418,-12.819,-9.737,-14.205,-11.069,-3.244,27.166,0,260.24,Inf,271,260,-11.974,3.16,-6.599,24.131
3747,3.279,0.753,-35.209,3.341,9.451,4.607,36.009,4.203,-22.795,-2.791,0,37.6,38.2,9.471,3.418,-12.748,-9.713,-14.168,-11.017,-3.244,27.166,0,260.24,Inf,271,260,-11.958,3.162,-6.603,24.128
3747.5,3.279,0.753,-35.209,3.341,9.451,4.607,36.009,4.203,-22.795,-2.791,0,37.6,38.2,9.471,3.418,-12.734,-9.719,-14.173,-11.079,-3.244,27.166,0,260.04,Inf,271,260,-11.911,3.164,-6.593,24.143
3748,3.279,0.753,-35.209,3.341,9.451,4.605,36.001,4.198,-22.718,-2.801,0,37.606,38.067,9.471,3.418,-12.867,-9.739,-14.233,-11.109,-3.257,27.156,0,260.04,Inf,271,260,-11.926,3.166,-6.601,24.147
3748.5,3.279,0.753,-35.209,3.341,9.451,4.605,36.001,4.198,-22.718,-2.801,0,37.6,38.1,9.471,3.418,-12.782,-9.74,-14.171,-11.132,-3.257,27.156,0,259.94,Inf,271,260,-11.987,3.167,-6.588,24.135
3749,3.279,0.753,-35.209,3.341,9.451,4.605,36.001,4.198,-22.718,-2.801,0,37.6,38.1,9.471,3.418,-12.807,-9.716,-14.168,-11.064,-3.257,27.156,0,259.94,Inf,271,260,-11.956,3.169,-6.603,24.152
3749.5,2.929,0.683,-35.126,3.367,9.407,4.605,36.001,4.198,-22.718,-2.801,0,37.6,38.1,9.463,3.195,-12.729,-9.744,-14.193,-11.054,-3.257,27.156,0,260.24,Inf,271,260,-11.939,3.171,-6.603,24.141
3750,2.929,0.683,-35.126,3.367,9.407,4.605,36.001,4.198,-22.718,-2.801,0,37.6,38.1,9.463,3.195,-12.778,-9.765,-14.082,-11.059,-3.257,27.156,0,260.24,Inf,271,260,-11.93,3.167,-6.608,24.113
3750.5,2.929,0.683,-35.126,3.367,9.407,4.605,36.001,4.198,-22.718,-2.801,0,37.6,38.1,9.463,3.195,-12.819,-9.727,-14.143,-11.049,-3.257,27.156,0,260.14,Inf,271,260,-11.921,3.163,-6.612,24.12
3751,2.929,0.683,-35.126,3.367,9.407,4.605,36.001,4.198,-22.718,-2.801,0,37.6,38.1,9.463,3.195,-12.742,-9.704,-14.125,-11.062,-3.257,27.156,0,260.14,Inf,271,260,-11.934,3.159,-6.608,24.15
3751.5,2.929,0.683,-35.126,3.367,9.407,4.576,35.999,4.191,-22.614,-2.791,0,37.605,38.094,9.463,3.195,-12.688,-9.735,-14.169,-11.081,-3.259,27.155,0,259.64,Inf,271,260,-11.908,3.155,-6.593,24.18
3752,2.929,0.683,-35.126,3.367,9.407,4.576,35.999,4.191,-22.614,-2.791,0,37.6,38.1,9.463,3.195,-12.798,-9.771,-14.133,-11.099,-3.259,27.155,0,259.64,Inf,271,260,-11.918,3.152,-6.607,24.189
3752.5,3.432,0.869,-34.242,3.345,9.335,4.576,35.999,4.191,-22.614,-2.791,0,37.6,38.1,9.544,3.357,-12.834,-9.681,-14.087,-11.018,-3.259,27.155,0,259.74,Inf,271,260,-11.95,3.148,-6.604,24.16
3753,3.432,0.869,-34.242,3.345,9.335,4.576,35.999,4.191,-22.614,-2.791,0,37.6,38.1,9.544,3.357,-12.637,-9.714,-14.076,-11.019,-3.259,27.155,0,259.74,Inf,271,260,-11.905,3.153,-6.633,24.165
3753.5,3.432,0.869,-34.242,3.345,9.335,4.576,35.999,4.191,-22.614,-2.791,0,37.6,38.1,9.544,3.357,-12.637,-9.721,-14.077,-10.974,-3.259,27.155,0,260.24,Inf,271,260,-11.861,3.157,-6.595,24.219
3754,3.432,0.869,-34.242,3.345,9.335,4.576,35.999,4.191,-22.614,-2.791,0,37.6,38.1,9.544,3.357,-12.745,-9.719,-14.159,-11.08,-3.259,27.155,0,260.24,Inf,271,260,-11.852,3.162,-6.586,24.217
3754.5,3.432,0.869,-34.242,3.345,9.335,4.583,35.997,4.199,-22.548,-2.819,0,37.597,38.108,9.544,3.357,-12.731,-9.716,-14.162,-11.052,-3.262,27.138,0,260.44,Inf,271,260,-11.926,3.166,-6.601,24.201
3755,3.432,0.869,-34.242,3.345,9.335,4.583,35.997,4.199,-22.548,-2.819,0,37.6,38.1,9.544,3.357,-12.795,-9.723,-14.196,-11.102,-3.262,27.138,0,260.44,Inf,271,260,-11.915,3.171,-6.592,24.184
3755.5,2.588,0.717,-34.36,3.347,9.33,4.583,35.997,4.199,-22.548,-2.819,0,37.6,38.1,9.506,3.425,-12.852,-9.739,-14.217,-11.086,-3.262,27.138,0,260.34,Inf,271,260,-11.954,3.175,-6.581,24.16
3756,2.588,0.717,-34.36,3.347,9.33,4.583,35.997,4.199,-22.548,-2.819,0,37.6,38.1,9.506,3.425,-12.868,-9.71,-14.228,-11.075,-3.262,27.138,0,260.34,Inf,271,260,-11.973,3.165,-6.583,24.17
3756.5,2.588,0.717,-34.36,3.347,9.33,4.583,35.997,4.199,-22.548,-2.819,0,37.6,38.1,9.506,3.425,-12.763,-9.727,-14.038,-11.028,-3.262,27.138,0,259.94,Inf,271,260,-11.97,3.156,-6.609,24.151
3757,2.588,0.717,-34.36,3.347,9.33,4.583,35.997,4.199,-22.548,-2.819,0,37.6,38.1,9.506,3.425,-12.699,-9.711,-14.125,-11.013,-3.262,27.138,0,259.94,Inf,271,260,-11.889,3.147,-6.597,24.081
3757.5,2.588,0.717,-34.36,3.347,9.33,4.583,35.997,4.199,-22.548,-2.819,0,37.6,38.1,9.506,3.425,-12.657,-9.708,-14.145,-11.056,-3.262,27.138,0,259.54,Inf,271,260,-11.887,3.137,-6.577,24.081
3758,2.588,0.717,-34.36,3.347,9.33,4.563,36.005,4.196,-22.567,-2.811,0,37.606,38.084,9.506,3.425,-12.81,-9.679,-14.09,-11,-3.262,27.141,0,259.54,Inf,271,260,-11.891,3.128,-6.587,24.081
3758.5,2.588,0.717,-34.36,3.347,9.33,4.563,36.005,4.196,-22.567,-2.811,0,37.6,38.1,9.506,3.425,-12.621,-9.69,-14.113,-10.946,-3.262,27.141,0,259.54,Inf,271,260,-11.895,3.12,-6.577,24.052
3759,3.267,0.758,-35.209,3.329,9.389,4.563,36.005,4.196,-22.567,-2.811,0,37.6,38.1,9.426,3.418,-12.688,-9.707,-13.982,-10.974,-3.262,27.141,0,259.54,Inf,271,260,-11.843,3.111,-6.615,24.008
3759.5,3.267,0.758,-35.209,3.329,9.389,4.563,36.005,4.196,-22.567,-2.811,0,37.6,38.1,9.426,3.418,-12.718,-9.712,-14.134,-11.058,-3.262,27.141,0,259.34,Inf,271,260,-11.838,3.113,-6.592,23.959
3760,3.267,0.758,-35.209,3.329,9.389,4.563,36.005,4.196,-22.567,-2.811,0,37.6,38.1,9.426,3.418,-12.694,-9.697,-14.157,-11.038,-3.262,27.141,0,259.34,Inf,271,260,-11.905,3.116,-6.576,23.933
3760.5,3.267,0.758,-35.209,3.329,9.389,4.563,36.005,4.196,-22.567,-2.811,0,37.6,38.1,9.426,3.418,-12.741,-9.742,-14.051,-11.072,-3.262,27.141,0,259.94,Inf,271,260,-11.896,3.118,-6.588,23.84
3761,3.267,0.758,-35.209,3.329,9.389,4.558,36.009,4.206,-22.492,-2.796,0,37.604,38.067,9.426,3.418,-12.702,-9.723,-14.141,-11.035,-3.243,27.155,0,259.94,Inf,271,260,-11.902,3.121,-6.59,23.81
3761.5,3.267,0.758,-35.209,3.329,9.389,4.558,36.009,4.206,-22.492,-2.796,0,37.6,38.1,9.426,3.418,-12.701,-9.701,-14.044,-11.006,-3.243,27.155,0,259.34,Inf,271,260,-11.9,3.123,-6.608,23.765
3762,3.442,0.834,-35.209,3.337,9.469,4.558,36.009,4.206,-22.492,-2.796,0,37.6,38.1,9.259,3.296,-12.68,-9.716,-14.028,-10.951,-3.243,27.155,0,259.34,Inf,271,260,-11.863,3.126,-6.586,23.685
3762.5,3.442,0.834,-35.209,3.337,9.469,4.558,36.009,4.206,-22.492,-2.796,0,37.6,38.1,9.259,3.296,-12.716,-9.661,-14.011,-10.968,-3.243,27.155,0,259.84,Inf,271,260,-11.844,3.131,-6.627,23.648
3763,3.442,0.834,-35.209,3.337,9.469,4.558,36.009,4.206,-22.492,-2.796,0,37.6,38.1,9.259,3.296,-12.652,-9.707,-14.112,-11.04,-3.243,27.155,0,259.84,Inf,271,260,-11.839,3.136,-6.594,23.603
3763.5,3.442,0.834,-35.209,3.337,9.469,4.558,36.009,4.206,-22.492,-2.796,0,37.6,38.1,9.259,3.296,-12.706,-9.706,-14.172,-11.051,-3.243,27.155,0,259.74,Inf,271,260,-11.878,3.141,-6.559,23.557
3764,3.442,0.834,-35.209,3.337,9.469,4.558,36.009,4.206,-22.492,-2.796,0,37.6,38.1,9.259,3.296,-12.72,-9.73,-14.149,-11.065,-3.243,27.155,0,259.74,Inf,271,260,-11.909,3.146,-6.595,23.478
3764.5,3.442,0.834,-35.209,3.337,9.469,4.611,35.999,4.187,-22.353,-2.795,0,37.593,38.139,9.259,3.296,-12.723,-9.749,-13.942,-11.022,-3.259,27.14,0,260.24,Inf,271,260,-11.916,3.151,-6.572,23.405
3765,3.442,0.834,-35.209,3.337,9.469,4.611,35.999,4.187,-22.353,-2.795,0,37.6,38.1,9.259,3.296,-12.748,-9.713,-14.192,-11.101,-3.259,27.14,0,260.24,Inf,271,260,-11.859,3.155,-6.582,23.339
3765.5,3.008,0.782,-34.743,3.336,9.443,4.611,35.999,4.187,-22.353,-2.795,0,37.6,38.1,9.434,3.246,-12.77,-9.717,-14.225,-11.101,-3.259,27.14,0,259.94,Inf,271,260,-11.939,3.16,-6.574,23.265
3766,3.008,0.782,-34.743,3.336,9.443,4.611,35.999,4.187,-22.353,-2.795,0,37.6,38.1,9.434,3.246,-12.806,-9.761,-14.148,-11.1,-3.259,27.14,0,259.94,Inf,271,260,-11.953,3.158,-6.598,23.234
3766.5,3.008,0.782,-34.743,3.336,9.443,4.611,35.999,4.187,-22.353,-2.795,0,37.6,38.1,9.434,3.246,-12.821,-9.736,-14.184,-11.063,-3.259,27.14,0,259.64,Inf,271,260,-11.954,3.155,-6.58,23.2
3767,3.008,0.782,-34.743,3.336,9.443,4.611,35.999,4.187,-22.353,-2.795,0,37.6,38.1,9.434,3.246,-12.8,-9.749,-14.161,-11.087,-3.259,27.14,0,259.64,Inf,271,260,-11.951,3.153,-6.597,23.168
3767.5,3.008,0.782,-34.743,3.336,9.443,4.586,35.999,4.191,-22.131,-2.792,0,37.59,38.04,9.434,3.246,-12.805,-9.747,-14.227,-11.09,-3.252,27.154,0,259.64,Inf,271,260,-11.949,3.15,-6.573,23.148
3768,3.008,0.782,-34.743,3.336,9.443,4.586,35.999,4.191,-22.131,-2.792,0,37.6,38,9.434,3.246,-12.799,-9.73,-14.223,-11.088,-3.252,27.154,0,259.64,Inf,271,260,-11.967,3.148,-6.587,23.127
3768.5,2.783,0.699,-34.678,3.379,9.419,4.586,35.999,4.191,-22.131,-2.792,0,37.6,38,9.439,3.239,-12.836,-9.765,-14.182,-11.113,-3.252,27.154,0,259.74,Inf,271,260,-11.96,3.146,-6.606,23.117
3769,2.783,0.699,-34.678,3.379,9.419,4.586,35.999,4.191,-22.131,-2.792,0,37.6,38,9.439,3.239,-12.899,-9.717,-14.161,-11.037,-3.252,27.154,0,259.74,Inf,271,260,-11.974,3.14,-6.594,23.128
3769.5,2.783,0.699,-34.678,3.379,9.419,4.586,35.999,4.191,-22.131,-2.792,0,37.6,38,9.439,3.239,-12.645,-9.751,-14.125,-11.007,-3.252,27.154,0,259.74,Inf,271,260,-11.953,3.134,-6.617,23.096
3770,2.783,0.699,-34.678,3.379,9.419,4.586,35.999,4.191,-22.131,-2.792,0,37.6,38,9.439,3.239,-12.736,-9.783,-14.065,-11.097,-3.252,27.154,0,259.74,Inf,271,260,-11.882,3.128,-6.663,23.05
3770.5,2.783,0.699,-34.678,3.379,9.419,4.586,35.999,4.191,-22.131,-2.792,0,37.6,38,9.439,3.239,-12.71,-9.759,-14.139,-11.079,-3.252,27.154,0,260.04,Inf,271,260,-11.921,3.123,-6.652,22.993
3771,2.783,0.699,-34.678,3.379,9.419,4.605,35.996,4.21,-21.971,-2.786,0,37.593,37.976,9.439,3.239,-12.752,-9.758,-14.142,-11.03,-3.244,27.159,0,260.04,Inf,271,260,-11.922,3.117,-6.649,22.976
3771.5,2.783,0.699,-34.678,3.379,9.419,4.605,35.996,4.21,-21.971,-2.786,0,37.6,38,9.439,3.239,-12.671,-9.738,-14.103,-10.99,-3.244,27.159,0,259.64,Inf,271,260,-11.921,3.112,-6.659,22.968
3772,3.415,0.886,-34.289,3.36,9.343,4.605,35.996,4.21,-21.971,-2.786,0,37.6,38,9.564,3.407,-12.717,-9.768,-14.173,-11.126,-3.244,27.159,0,259.64,Inf,271,260,-11.875,3.106,-6.643,22.958
3772.5,3.415,0.886,-34.289,3.36,9.343,4.605,35.996,4.21,-21.971,-2.786,0,37.6,38,9.564,3.407,-12.768,-9.772,-14.219,-11.12,-3.244,27.159,0,259.74,Inf,271,260,-11.946,3.111,-6.648,22.893
3773,3.415,0.886,-34.289,3.36,9.343,4.605,35.996,4.21,-21.971,-2.786,0,37.6,38,9.564,3.407,-12.859,-9.767,-14.266,-11.149,-3.244,27.159,0,259.74,Inf,271,260,-11.97,3.116,-6.629,22.87
3773.5,3.415,0.886,-34.289,3.36,9.343,4.605,35.996,4.21,-21.971,-2.786,0,37.6,38,9.564,3.407,-12.919,-9.765,-14.224,-11.119,-3.244,27.159,0,260.14,Inf,271,260,-12.01,3.121,-6.644,22.861
3774,3.415,0.886,-34.289,3.36,9.343,4.601,36.006,4.201,-21.847,-2.818,0,37.572,38,9.564,3.407,-12.903,-9.792,-14.295,-11.147,-3.262,27.157,0,260.14,Inf,271,260,-12.007,3.126,-6.648,22.832
3774.5,3.415,0.886,-34.289,3.36,9.343,4.601,36.006,4.201,-21.847,-2.818,0,37.6,38,9.564,3.407,-12.89,-9.768,-14.321,-11.187,-3.262,27.157,0,259.94,Inf,271,260,-12.034,3.131,-6.648,22.791
3775,2.999,0.733,-34.536,3.386,9.39,4.601,36.006,4.201,-21.847,-2.818,0,37.6,38,9.449,3.154,-12.853,-9.783,-14.27,-11.103,-3.262,27.157,0,259.94,Inf,271,260,-12.041,3.135,-6.66,22.75
3775.5,2.999,0.733,-34.536,3.386,9.39,4.601,36.006,4.201,-21.847,-2.818,0,37.6,38,9.449,3.154,-12.833,-9.756,-14.168,-11.097,-3.262,27.157,0,260.44,Inf,271,260,-12.002,3.133,-6.683,22.739
3776,2.999,0.733,-34.536,3.386,9.39,4.601,36.006,4.201,-21.847,-2.818,0,37.6,38,9.449,3.154,-12.714,-9.775,-14.173,-11.026,-3.262,27.157,0,260.44,Inf,271,260,-11.963,3.131,-6.687,22.778
3776.5,2.999,0.733,-34.536,3.386,9.39,4.601,36.006,4.201,-21.847,-2.818,0,37.6,38,9.449,3.154,-12.732,-9.749,-14.075,-11.015,-3.262,27.157,0,260.54,Inf,271,260,-11.922,3.129,-6.68,22.783
3777,2.999,0.733,-34.536,3.386,9.39,4.577,35.983,4.194,-21.76,-2.807,0,37.568,37.97,9.449,3.154,-12.763,-9.818,-14.145,-11.125,-3.263,27.158,0,260.54,Inf,271,260,-11.893,3.127,-6.671,22.798
3777.5,2.999,0.733,-34.536,3.386,9.39,4.577,35.983,4.194,-21.76,-2.807,0,37.6,38,9.449,3.154,-12.776,-9.804,-14.174,-11.126,-3.263,27.158,0,260.54,Inf,271,260,-11.962,3.124,-6.671,22.787
3778,2.999,0.733,-34.536,3.386,9.39,4.577,35.983,4.194,-21.76,-2.807,0,37.6,38,9.449,3.154,-12.848,-9.811,-14.186,-11.121,-3.263,27.158,0,260.54,Inf,271,260,-11.97,3.122,-6.671,22.831
3778.5,2.955,0.698,-35.209,3.324,9.378,4.577,35.983,4.194,-21.76,-2.807,0,37.6,38,9.476,3.401,-12.867,-9.765,-14.163,-11.122,-3.263,27.158,0,261.04,Inf,271,260,-11.991,3.12,-6.681,22.821
3779,2.955,0.698,-35.209,3.324,9.378,4.577,35.983,4.194,-21.76,-2.807,0,37.6,38,9.476,3.401,-12.761,-9.793,-14.215,-11.144,-3.263,27.158,0,261.04,Inf,270,260,-11.979,3.118,-6.664,22.81
3779.5,2.955,0.698,-35.209,3.324,9.378,4.577,35.983,4.194,-21.76,-2.807,0,37.6,38,9.476,3.401,-12.78,-9.795,-14.253,-11.097,-3.263,27.158,0,260.94,Inf,270,260,-11.978,3.115,-6.682,22.776
3780,2.955,0.698,-35.209,3.324,9.378,4.577,35.983,4.194,-21.76,-2.807,0,37.6,38,9.476,3.401,-12.821,-9.826,-14.126,-11.095,-3.263,27.158,0,260.94,Inf,270,260,-11.981,3.112,-6.697,22.765
3780.5,2.955,0.698,-35.209,3.324,9.378,4.568,35.999,4.21,-21.644,-2.81,0,37.562,38.002,9.476,3.401,-12.831,-9.804,-14.254,-11.127,-3.262,27.162,0,260.44,Inf,270,260,-11.967,3.11,-6.681,22.755
3781,2.955,0.698,-35.209,3.324,9.378,4.568,35.999,4.21,-21.644,-2.81,0,37.6,38,9.476,3.401,-12.787,-9.815,-14.259,-11.103,-3.262,27.162,0,260.44,Inf,270,260,-12.004,3.107,-6.693,22.757
3781.5,3.698,0.864,-35.209,3.292,9.443,4.568,35.999,4.21,-21.644,-2.81,0,37.6,38,9.417,3.426,-12.808,-9.803,-14.07,-11.05,-3.262,27.162,0,260.94,Inf,270,260,-11.991,3.105,-6.71,22.81
3782,3.698,0.864,-35.209,3.292,9.443,4.568,35.999,4.21,-21.644,-2.81,0,37.6,38,9.417,3.426,-12.848,-9.779,-14.151,-11.086,-3.262,27.162,0,260.94,Inf,270,260,-11.933,3.115,-6.704,22.833
3782.5,3.698,0.864,-35.209,3.292,9.443,4.568,35.999,4.21,-21.644,-2.81,0,37.6,38,9.417,3.426,-12.767,-9.816,-14.248,-11.117,-3.262,27.162,0,260.14,Inf,270,260,-11.966,3.124,-6.676,22.827
3783,3.698,0.864,-35.209,3.292,9.443,4.568,35.999,4.21,-21.644,-2.81,0,37.6,38,9.417,3.426,-12.938,-9.811,-14.303,-11.196,-3.262,27.162,0,260.14,Inf,270,260,-11.987,3.133,-6.686,22.868
3783.5,3.698,0.864,-35.209,3.292,9.443,4.544,36,4.215,-21.559,-2.819,0,37.535,37.975,9.417,3.426,-12.852,-9.822,-14.333,-11.159,-3.275,27.143,0,259.54,Inf,270,260,-12.062,3.143,-6.677,22.871
3784,3.698,0.864,-35.209,3.292,9.443,4.544,36,4.215,-21.559,-2.819,0,37.5,38,9.417,3.426,-12.822,-9.83,-14.175,-11.144,-3.275,27.143,0,259.54,Inf,270,260,-12.042,3.152,-6.701,22.904
3784.5,3.698,0.864,-35.209,3.292,9.443,4.544,36,4.215,-21.559,-2.819,0,37.5,38,9.417,3.426,-12.887,-9.789,-14.188,-11.133,-3.275,27.143,0,258.84,Inf,270,260,-11.993,3.161,-6.714,22.963
3785,2.581,0.715,-33.108,3.385,9.4,4.544,36,4.215,-21.559,-2.819,0,37.5,38,9.543,3.273,-12.717,-9.805,-14.236,-11.064,-3.275,27.143,0,258.84,Inf,271,260,-11.999,3.17,-6.713,23.074
3785.5,2.581,0.715,-33.108,3.385,9.4,4.544,36,4.215,-21.559,-2.819,0,37.5,38,9.543,3.273,-12.802,-9.79,-14.126,-11.04,-3.275,27.143,0,259.94,Inf,271,260,-11.956,3.16,-6.692,23.131
3786,2.581,0.715,-33.108,3.385,9.4,4.544,36,4.215,-21.559,-2.819,0,37.5,38,9.543,3.273,-12.855,-9.799,-14.179,-11.083,-3.275,27.143,0,259.94,Inf,271,260,-11.939,3.15,-6.714,23.187
3786.5,2.581,0.715,-33.108,3.385,9.4,4.544,36,4.215,-21.559,-2.819,0,37.5,38,9.543,3.273,-12.713,-9.829,-14.188,-11.093,-3.275,27.143,0,259.34,Inf,271,260,-11.979,3.141,-6.698,23.237
3787,2.581,0.715,-33.108,3.385,9.4,4.555,35.977,4.189,-21.495,-2.811,0,37.533,37.863,9.543,3.273,-12.838,-9.793,-14.182,-11.106,-3.263,27.15,0,259.34,Inf,271,260,-11.956,3.132,-6.698,23.323
3787.5,2.581,0.715,-33.108,3.385,9.4,4.555,35.977,4.189,-21.495,-2.811,0,37.5,37.9,9.543,3.273,-12.808,-9.809,-14.193,-11.143,-3.263,27.15,0,259.34,Inf,271,260,-11.979,3.123,-6.7,23.38
3788,2.623,0.695,-34.632,3.382,9.357,4.555,35.977,4.189,-21.495,-2.811,0,37.5,37.9,9.425,3.408,-12.781,-9.821,-14.244,-11.121,-3.263,27.15,0,259.34,Inf,271,260,-11.988,3.114,-6.698,23.452
3788.5,2.623,0.695,-34.632,3.382,9.357,4.555,35.977,4.189,-21.495,-2.811,0,37.5,37.9,9.425,3.408,-12.827,-9.855,-14.211,-11.172,-3.263,27.15,0,258.64,Inf,271,260,-11.992,3.106,-6.701,23.573
3789,2.623,0.695,-34.632,3.382,9.357,4.555,35.977,4.189,-21.495,-2.811,0,37.5,37.9,9.425,3.408,-12.867,-9.817,-14.241,-11.137,-3.263,27.15,0,258.64,Inf,272,260,-12.016,3.098,-6.701,23.586
3789.5,2.623,0.695,-34.632,3.382,9.357,4.555,35.977,4.189,-21.495,-2.811,0,37.5,37.9,9.425,3.408,-12.806,-9.822,-14.243,-11.164,-3.263,27.15,0,259.94,Inf,272,260,-12.016,3.09,-6.708,23.643
3790,2.623,0.695,-34.632,3.382,9.357,4.544,35.98,4.195,-21.437,-2.794,0,37.524,37.828,9.425,3.408,-12.897,-9.868,-14.297,-11.19,-3.252,27.148,0,259.94,Inf,272,260,-12.009,3.083,-6.707,23.685
3790.5,2.623,0.695,-34.632,3.382,9.357,4.544,35.98,4.195,-21.437,-2.794,0,37.5,37.8,9.425,3.408,-12.862,-9.814,-14.177,-11.099,-3.252,27.148,0,259.34,Inf,272,260,-12.063,3.075,-6.713,23.729
3791,2.623,0.695,-34.632,3.382,9.357,4.544,35.98,4.195,-21.437,-2.794,0,37.5,37.8,9.425,3.408,-12.828,-9.825,-14.156,-11.115,-3.252,27.148,0,259.34,Inf,272,260,-11.988,3.068,-6.747,23.774
3791.5,3.821,0.912,-35.209,3.282,9.432,4.544,35.98,4.195,-21.437,-2.794,0,37.5,37.8,9.399,3.392,-12.723,-9.826,-14.196,-11.16,-3.252,27.148,0,260.44,Inf,272,260,-11.981,3.06,-6.731,23.795
3792,3.821,0.912,-35.209,3.282,9.432,4.544,35.98,4.195,-21.437,-2.794,0,37.5,37.8,9.399,3.392,-12.774,-9.834,-14.24,-11.123,-3.252,27.148,0,260.44,Inf,272,260,-11.976,3.073,-6.726,23.867
3792.5,3.821,0.912,-35.209,3.282,9.432,4.544,35.98,4.195,-21.437,-2.794,0,37.5,37.8,9.399,3.392,-12.857,-9.868,-14.235,-11.166,-3.252,27.148,0,260.84,Inf,272,260,-11.993,3.085,-6.715,23.896
3793,3.821,0.912,-35.209,3.282,9.432,4.544,35.98,4.195,-21.437,-2.794,0,37.5,37.8,9.399,3.392,-12.854,-9.831,-14.255,-11.189,-3.252,27.148,0,260.84,Inf,272,260,-12.031,3.097,-6.715,23.924
3793.5,3.821,0.912,-35.209,3.282,9.432,4.588,35.987,4.21,-21.371,-2.8,0,37.513,37.85,9.399,3.392,-12.887,-9.863,-14.195,-11.206,-3.255,27.153,0,261.54,Inf,272,260,-12.032,3.109,-6.738,23.895
3794,3.821,0.912,-35.209,3.282,9.432,4.588,35.987,4.21,-21.371,-2.8,0,37.5,37.9,9.399,3.392,-12.849,-9.846,-14.282,-11.2,-3.255,27.153,0,261.54,Inf,271,260,-12.038,3.121,-6.719,23.866
3794.5,2.809,0.752,-32.996,3.298,9.347,4.588,35.987,4.21,-21.371,-2.8,0,37.5,37.9,9.564,3.279,-12.835,-9.863,-14.297,-11.202,-3.255,27.153,0,259.34,Inf,271,260,-12.044,3.132,-6.732,23.824
3795,2.809,0.752,-32.996,3.298,9.347,4.588,35.987,4.21,-21.371,-2.8,0,37.5,37.9,9.564,3.279,-12.851,-9.853,-14.307,-11.213,-3.255,27.153,0,259.34,Inf,271,260,-12.049,3.127,-6.728,23.781
3795.5,2.809,0.752,-32.996,3.298,9.347,4.588,35.987,4.21,-21.371,-2.8,0,37.5,37.9,9.564,3.279,-12.951,-9.87,-14.353,-11.219,-3.255,27.153,0,261.34,Inf,271,260,-12.056,3.122,-6.728,23.662
3796,2.809,0.752,-32.996,3.298,9.347,4.588,35.987,4.21,-21.371,-2.8,0,37.5,37.9,9.564,3.279,-12.949,-9.864,-14.317,-11.181,-3.255,27.153,0,261.34,Inf,270,260,-12.098,3.117,-6.775,23.629
3796.5,2.809,0.752,-32.996,3.298,9.347,4.595,35.985,4.19,-21.306,-2.813,0,37.496,37.779,9.564,3.279,-12.903,-9.859,-14.199,-11.182,-3.258,27.142,0,258.24,Inf,270,260,-12.078,3.112,-6.731,23.589
3797,2.809,0.752,-32.996,3.298,9.347,4.595,35.985,4.19,-21.306,-2.813,0,37.5,37.8,9.564,3.279,-12.837,-9.844,-14.22,-11.112,-3.258,27.142,0,258.24,Inf,270,260,-12.036,3.107,-6.73,23.556
3797.5,3.152,0.804,-34.353,3.322,9.362,4.595,35.985,4.19,-21.306,-2.813,0,37.5,37.8,9.533,3.354,-12.869,-9.871,-14.284,-11.157,-3.258,27.142,0,260.14,Inf,271,260,-12.003,3.102,-6.731,23.563
3798,3.152,0.804,-34.353,3.322,9.362,4.595,35.985,4.19,-21.306,-2.813,0,37.5,37.8,9.533,3.354,-12.829,-9.856,-14.185,-11.143,-3.258,27.142,0,260.14,Inf,271,260,-12.045,3.102,-6.73,23.521
3798.5,3.152,0.804,-34.353,3.322,9.362,4.595,35.985,4.19,-21.306,-2.813,0,37.5,37.8,9.533,3.354,-12.867,-9.839,-14.139,-11.096,-3.258,27.142,0,259.54,Inf,271,260,-12.003,3.103,-6.717,23.48
3799,3.152,0.804,-34.353,3.322,9.362,4.595,35.985,4.19,-21.306,-2.813,0,37.5,37.8,9.533,3.354,-12.793,-9.849,-14.245,-11.195,-3.258,27.142,0,259.54,Inf,271,260,-11.985,3.104,-6.726,23.449
3799.5,3.152,0.804,-34.353,3.322,9.362,4.595,35.985,4.19,-21.306,-2.813,0,37.5,37.8,9.533,3.354,-12.805,-9.832,-14.292,-11.145,-3.258,27.142,0,259.64,Inf,271,260,-12.021,3.105,-6.736,23.425
3800,3.152,0.804,-34.353,3.322,9.362,4.553,35.969,4.197,-21.262,-2.803,0,37.474,37.753,9.533,3.354,-12.872,-9.855,-14.282,-11.154,-3.264,27.131,0,259.64,Inf,271,260,-12.018,3.106,-6.713,23.375
3800.5,3.152,0.804,-34.353,3.322,9.362,4.553,35.969,4.197,-21.262,-2.803,0,37.5,37.8,9.533,3.354,-12.923,-9.861,-14.266,-11.243,-3.264,27.131,0,258.24,Inf,271,260,-12.041,3.106,-6.725,23.384
3801,2.583,0.706,-34.236,3.377,9.287,4.553,35.969,4.197,-21.262,-2.803,0,37.5,37.8,9.469,3.292,-12.963,-9.826,-14.239,-11.168,-3.264,27.131,0,258.24,Inf,271,260,-12.073,3.107,-6.719,23.402
3801.5,2.583,0.706,-34.236,3.377,9.287,4.553,35.969,4.197,-21.262,-2.803,0,37.5,37.8,9.469,3.292,-12.863,-9.877,-14.31,-11.216,-3.264,27.131,0,259.34,Inf,272,260,-12.049,3.099,-6.743,23.376
3802,2.583,0.706,-34.236,3.377,9.287,4.553,35.969,4.197,-21.262,-2.803,0,37.5,37.8,9.469,3.292,-12.864,-9.853,-14.323,-11.228,-3.264,27.131,0,259.34,Inf,272,260,-12.066,3.09,-6.747,23.344
3802.5,2.583,0.706,-34.236,3.377,9.287,4.553,35.969,4.197,-21.262,-2.803,0,37.5,37.8,9.469,3.292,-12.993,-9.873,-14.373,-11.254,-3.264,27.131,0,259.24,Inf,272,260,-12.067,3.082,-6.726,23.35
3803,2.583,0.706,-34.236,3.377,9.287,4.566,35.978,4.21,-21.181,-2.804,0,37.462,37.76,9.469,3.292,-12.925,-9.859,-14.362,-11.2,-3.264,27.131,0,259.24,Inf,272,260,-12.123,3.074,-6.76,23.407
3803.5,2.583,0.706,-34.236,3.377,9.287,4.566,35.978,4.21,-21.181,-2.804,0,37.5,37.8,9.469,3.292,-12.917,-9.909,-14.262,-11.228,-3.264,27.131,0,260.64,Inf,272,260,-12.086,3.066,-6.756,23.397
3804,2.852,0.759,-33.69,3.329,9.298,4.566,35.978,4.21,-21.181,-2.804,0,37.5,37.8,9.671,3.324,-12.898,-9.859,-14.346,-11.248,-3.264,27.131,0,260.64,Inf,272,260,-12.079,3.058,-6.742,23.421
3804.5,2.852,0.759,-33.69,3.329,9.298,4.566,35.978,4.21,-21.181,-2.804,0,37.5,37.8,9.671,3.324,-12.983,-9.851,-14.306,-11.179,-3.264,27.131,0,257.74,Inf,272,260,-12.088,3.054,-6.74,23.402
3805,2.852,0.759,-33.69,3.329,9.298,4.566,35.978,4.21,-21.181,-2.804,0,37.5,37.8,9.671,3.324,-12.895,-9.847,-14.327,-11.215,-3.264,27.131,0,257.74,Inf,272,260,-12.08,3.051,-6.734,23.387
3805.5,2.852,0.759,-33.69,3.329,9.298,4.566,35.978,4.21,-21.181,-2.804,0,37.5,37.8,9.671,3.324,-12.817,-9.887,-14.204,-11.228,-3.264,27.131,0,261.54,Inf,273,260,-12.071,3.048,-6.743,23.396
3806,2.852,0.759,-33.69,3.329,9.298,4.566,35.978,4.21,-21.181,-2.804,0,37.5,37.8,9.671,3.324,-12.932,-9.824,-14.266,-11.179,-3.264,27.131,0,261.54,Inf,272,260,-12.034,3.044,-6.768,23.376
3806.5,2.852,0.759,-33.69,3.329,9.298,4.536,35.96,4.199,-21.11,-2.81,0,37.461,37.691,9.671,3.324,-12.897,-9.871,-14.302,-11.148,-3.251,27.138,0,259.54,Inf,272,260,-12.051,3.041,-6.757,23.411
3807,2.852,0.759,-33.69,3.329,9.298,4.536,35.96,4.199,-21.11,-2.81,0,37.5,37.7,9.671,3.324,-12.899,-9.891,-14.286,-11.227,-3.251,27.138,0,259.54,Inf,272,260,-12.054,3.038,-6.761,23.422
3807.5,3.067,0.775,-35.033,3.324,9.345,4.536,35.96,4.199,-21.11,-2.81,0,37.5,37.7,9.528,3.351,-12.927,-9.864,-14.213,-11.17,-3.251,27.138,0,261.24,Inf,272,260,-12.076,3.035,-6.752,23.381
3808,3.067,0.775,-35.033,3.324,9.345,4.536,35.96,4.199,-21.11,-2.81,0,37.5,37.7,9.528,3.351,-12.881,-9.87,-14.312,-11.206,-3.251,27.138,0,261.24,Inf,271,260,-12.044,3.036,-6.753,23.404
3808.5,3.067,0.775,-35.033,3.324,9.345,4.536,35.96,4.199,-21.11,-2.81,0,37.5,37.7,9.528,3.351,-12.866,-9.908,-14.222,-11.206,-3.251,27.138,0,260.24,Inf,271,260,-12.067,3.036,-6.758,23.412
3809,3.067,0.775,-35.033,3.324,9.345,4.536,35.96,4.199,-21.11,-2.81,0,37.5,37.7,9.528,3.351,-12.918,-9.869,-14.232,-11.193,-3.251,27.138,0,260.24,Inf,271,260,-12.05,3.037,-6.759,23.449
3809.5,3.067,0.775,-35.033,3.324,9.345,4.587,35.964,4.189,-21.037,-2.816,0,37.434,37.671,9.528,3.351,-12.853,-9.867,-14.315,-11.227,-3.252,27.138,0,261.14,Inf,271,260,-12.053,3.037,-6.763,23.469
3810,3.067,0.775,-35.033,3.324,9.345,4.587,35.964,4.189,-21.037,-2.816,0,37.4,37.7,9.528,3.351,-12.954,-9.901,-14.369,-11.232,-3.252,27.138,0,261.14,Inf,270,260,-12.066,3.038,-6.737,23.53
3810.5,3.102,0.8,-33.841,3.347,9.33,4.587,35.964,4.189,-21.037,-2.816,0,37.4,37.7,9.52,3.126,-12.928,-9.873,-14.283,-11.165,-3.252,27.138,0,260.34,Inf,270,260,-12.114,3.038,-6.776,23.507
3811,3.102,0.8,-33.841,3.347,9.33,4.587,35.964,4.189,-21.037,-2.816,0,37.4,37.7,9.52,3.126,-12.958,-9.906,-14.286,-11.221,-3.252,27.138,0,260.34,Inf,270,260,-12.062,3.039,-6.783,23.488
3811.5,3.102,0.8,-33.841,3.347,9.33,4.587,35.964,4.189,-21.037,-2.816,0,37.4,37.7,9.52,3.126,-12.873,-9.857,-14.264,-11.206,-3.252,27.138,0,261.34,Inf,270,260,-12.093,3.04,-6.774,23.485
3812,3.102,0.8,-33.841,3.347,9.33,4.587,35.964,4.189,-21.037,-2.816,0,37.4,37.7,9.52,3.126,-12.968,-9.879,-14.333,-11.234,-3.252,27.138,0,261.34,Inf,270,260,-12.05,3.041,-6.773,23.479
3812.5,3.102,0.8,-33.841,3.347,9.33,4.587,35.964,4.189,-21.037,-2.816,0,37.4,37.7,9.52,3.126,-12.852,-9.905,-14.31,-11.243,-3.252,27.138,0,258.04,Inf,271,260,-12.103,3.042,-6.769,23.495
3813,3.102,0.8,-33.841,3.347,9.33,4.608,35.973,4.187,-20.978,-2.809,0,37.423,37.678,9.52,3.126,-12.889,-9.934,-14.157,-11.169,-3.254,27.129,0,258.04,Inf,271,260,-12.077,3.043,-6.806,23.504
3813.5,3.102,0.8,-33.841,3.347,9.33,4.608,35.973,4.187,-20.978,-2.809,0,37.4,37.7,9.52,3.126,-12.929,-9.882,-14.297,-11.225,-3.254,27.129,0,259.94,Inf,271,260,-12.037,3.044,-6.772,23.501
3814,3.074,0.821,-33.056,3.317,9.362,4.608,35.973,4.187,-20.978,-2.809,0,37.4,37.7,9.724,3.284,-12.957,-9.905,-14.311,-11.259,-3.254,27.129,0,259.94,Inf,271,260,-12.083,3.045,-6.8,23.511
3814.5,3.074,0.821,-33.056,3.317,9.362,4.608,35.973,4.187,-20.978,-2.809,0,37.4,37.7,9.724,3.284,-13.003,-9.9,-14.445,-11.295,-3.254,27.129,0,258.64,Inf,272,260,-12.108,3.046,-6.769,23.508
3815,3.074,0.821,-33.056,3.317,9.362,4.608,35.973,4.187,-20.978,-2.809,0,37.4,37.7,9.724,3.284,-13.029,-9.898,-14.404,-11.273,-3.254,27.129,0,258.64,Inf,272,260,-12.161,3.046,-6.788,23.516
3815.5,3.074,0.821,-33.056,3.317,9.362,4.608,35.973,4.187,-20.978,-2.809,0,37.4,37.7,9.724,3.284,-12.912,-9.901,-14.344,-11.233,-3.254,27.129,0,260.94,Inf,272,260,-12.151,3.047,-6.796,23.515
3816,3.074,0.821,-33.056,3.317,9.362,4.634,35.986,4.191,-20.9,-2.802,0,37.414,37.645,9.724,3.284,-12.978,-9.912,-14.313,-11.218,-3.244,27.133,0,260.94,Inf,272,260,-12.098,3.047,-6.808,23.541
3816.5,3.074,0.821,-33.056,3.317,9.362,4.634,35.986,4.191,-20.9,-2.802,0,37.4,37.6,9.724,3.284,-12.963,-9.909,-14.408,-11.284,-3.244,27.133,0,259.44,Inf,272,260,-12.105,3.047,-6.778,23.579
3817,2.837,0.774,-33.916,3.373,9.396,4.634,35.986,4.191,-20.9,-2.802,0,37.4,37.6,9.513,3.24,-12.968,-9.894,-14.341,-11.229,-3.244,27.133,0,259.44,Inf,272,260,-12.141,3.048,-6.785,23.642
3817.5,2.837,0.774,-33.916,3.373,9.396,4.634,35.986,4.191,-20.9,-2.802,0,37.4,37.6,9.513,3.24,-12.946,-9.865,-14.283,-11.179,-3.244,27.133,0,260.84,Inf,272,260,-12.108,3.044,-6.784,23.668
