t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
3818,2.837,0.774,-33.916,3.373,9.396,4.634,35.986,4.191,-20.9,-2.802,0,37.4,37.6,9.513,3.24,-12.8,-9.899,-14.272,-11.224,-3.244,27.133,0,260.84,Inf,272,260,-12.068,3.041,-6.786,23.66
3818.5,2.837,0.774,-33.916,3.373,9.396,4.634,35.986,4.191,-20.9,-2.802,0,37.4,37.6,9.513,3.24,-12.956,-9.878,-14.26,-11.191,-3.244,27.133,0,260.84,Inf,272,260,-12.049,3.038,-6.793,23.745
3819,2.837,0.774,-33.916,3.373,9.396,4.588,35.958,4.179,-20.865,-2.814,0,37.397,37.596,9.513,3.24,-12.909,-9.886,-14.326,-11.213,-3.253,27.122,0,260.84,Inf,272,260,-12.071,3.034,-6.759,23.758
3819.5,2.837,0.774,-33.916,3.373,9.396,4.588,35.958,4.179,-20.865,-2.814,0,37.4,37.6,9.513,3.24,-12.912,-9.901,-14.251,-11.194,-3.253,27.122,0,261.94,Inf,271,260,-12.083,3.031,-6.772,23.767
3820,2.837,0.774,-33.916,3.373,9.396,4.588,35.958,4.179,-20.865,-2.814,0,37.4,37.6,9.513,3.24,-12.893,-9.847,-14.305,-11.241,-3.253,27.122,0,261.94,Inf,271,260,-12.064,3.028,-6.756,23.8
3820.5,3.044,0.713,-35.209,3.269,9.394,4.588,35.958,4.179,-20.865,-2.814,0,37.4,37.6,9.476,3.434,-12.89,-9.867,-14.359,-11.177,-3.253,27.122,0,261.54,Inf,270,260,-12.071,3.025,-6.777,23.866
3821,3.044,0.713,-35.209,3.269,9.394,4.588,35.958,4.179,-20.865,-2.814,0,37.4,37.6,9.476,3.434,-12.901,-9.86,-14.282,-11.133,-3.253,27.122,0,261.54,Inf,270,260,-12.073,3.025,-6.792,23.884
3821.5,3.044,0.713,-35.209,3.269,9.394,4.588,35.958,4.179,-20.865,-2.814,0,37.4,37.6,9.476,3.434,-12.853,-9.893,-14.195,-11.194,-3.253,27.122,0,261.24,Inf,269,260,-12.044,3.025,-6.788,23.946
3822,3.044,0.713,-35.209,3.269,9.394,4.588,35.958,4.179,-20.865,-2.814,0,37.4,37.6,9.476,3.434,-12.912,-9.904,-14.289,-11.245,-3.253,27.122,0,261.24,Inf,269,260,-12.034,3.026,-6.766,24.006
3822.5,3.044,0.713,-35.209,3.269,9.394,4.573,35.958,4.192,-20.799,-2.806,0,37.39,37.577,9.476,3.434,-12.856,-9.872,-14.311,-11.198,-3.26,27.12,0,260.04,Inf,269,260,-12.087,3.026,-6.783,24.114
3823,3.044,0.713,-35.209,3.269,9.394,4.573,35.958,4.192,-20.799,-2.806,0,37.4,37.6,9.476,3.434,-12.946,-9.888,-14.318,-11.214,-3.26,27.12,0,260.04,Inf,269,260,-12.059,3.026,-6.751,24.208
3823.5,2.737,0.721,-33.785,3.367,9.34,4.573,35.958,4.192,-20.799,-2.806,0,37.4,37.6,9.534,3.162,-12.981,-9.875,-14.305,-11.206,-3.26,27.12,0,260.84,Inf,269,260,-12.091,3.027,-6.739,24.273
3824,2.737,0.721,-33.785,3.367,9.34,4.573,35.958,4.192,-20.799,-2.806,0,37.4,37.6,9.534,3.162,-12.985,-9.886,-14.345,-11.236,-3.26,27.12,0,260.84,Inf,269,260,-12.092,3.022,-6.75,24.288
3824.5,2.737,0.721,-33.785,3.367,9.34,4.573,35.958,4.192,-20.799,-2.806,0,37.4,37.6,9.534,3.162,-12.992,-9.885,-14.347,-11.23,-3.26,27.12,0,260.34,Inf,269,260,-12.113,3.017,-6.768,24.255
3825,2.737,0.721,-33.785,3.367,9.34,4.573,35.958,4.192,-20.799,-2.806,0,37.4,37.6,9.534,3.162,-12.815,-9.9,-14.239,-11.27,-3.26,27.12,0,260.34,Inf,269,260,-12.113,3.013,-6.789,24.294
3825.5,2.737,0.721,-33.785,3.367,9.34,4.551,35.96,4.198,-20.731,-2.798,0,37.373,37.595,9.534,3.162,-12.85,-9.852,-14.225,-11.118,-3.253,27.126,0,258.64,Inf,270,260,-12.056,3.008,-6.775,24.344
3826,2.737,0.721,-33.785,3.367,9.34,4.551,35.96,4.198,-20.731,-2.798,0,37.4,37.6,9.534,3.162,-12.827,-9.867,-14.195,-11.175,-3.253,27.126,0,258.64,Inf,270,260,-12.011,3.004,-6.781,24.322
3826.5,2.737,0.721,-33.785,3.367,9.34,4.551,35.96,4.198,-20.731,-2.798,0,37.4,37.6,9.534,3.162,-12.776,-9.86,-14.261,-11.191,-3.253,27.126,0,258.04,Inf,271,260,-12.016,2.999,-6.759,24.327
3827,3.452,0.792,-35.209,3.193,9.429,4.551,35.96,4.198,-20.731,-2.798,0,37.4,37.6,9.464,3.391,-12.856,-9.888,-14.23,-11.21,-3.253,27.126,0,258.04,Inf,271,260,-12.022,2.995,-6.748,24.29
3827.5,3.452,0.792,-35.209,3.193,9.429,4.551,35.96,4.198,-20.731,-2.798,0,37.4,37.6,9.464,3.391,-12.913,-9.845,-14.186,-11.152,-3.253,27.126,0,258.34,Inf,272,260,-12.046,3.003,-6.765,24.326
3828,3.452,0.792,-35.209,3.193,9.429,4.551,35.96,4.198,-20.731,-2.798,0,37.4,37.6,9.464,3.391,-12.797,-9.868,-14.255,-11.192,-3.253,27.126,0,258.34,Inf,272,260,-12.024,3.01,-6.752,24.363
3828.5,3.452,0.792,-35.209,3.193,9.429,4.551,35.96,4.198,-20.731,-2.798,0,37.4,37.6,9.464,3.391,-12.979,-9.885,-14.329,-11.248,-3.253,27.126,0,258.24,Inf,273,260,-12.028,3.017,-6.738,24.346
3829,3.452,0.792,-35.209,3.193,9.429,4.56,35.953,4.204,-20.671,-2.814,0,37.355,37.592,9.464,3.391,-12.937,-9.872,-14.397,-11.22,-3.268,27.123,0,258.24,Inf,273,260,-12.11,3.024,-6.732,24.323
3829.5,3.452,0.792,-35.209,3.193,9.429,4.56,35.953,4.204,-20.671,-2.814,0,37.4,37.6,9.464,3.391,-12.954,-9.928,-14.227,-11.245,-3.268,27.123,0,259.54,Inf,273,260,-12.106,3.031,-6.756,24.326
3830,3.032,0.725,-35.209,3.313,9.495,4.56,35.953,4.204,-20.671,-2.814,0,37.4,37.6,9.342,3.412,-12.978,-9.863,-14.366,-11.238,-3.268,27.123,0,259.54,Inf,273,260,-12.088,3.038,-6.724,24.303
3830.5,3.032,0.725,-35.209,3.313,9.495,4.56,35.953,4.204,-20.671,-2.814,0,37.4,37.6,9.342,3.412,-12.995,-9.896,-14.291,-11.239,-3.268,27.123,0,258.34,Inf,274,260,-12.111,3.038,-6.728,24.277
3831,3.032,0.725,-35.209,3.313,9.495,4.56,35.953,4.204,-20.671,-2.814,0,37.4,37.6,9.342,3.412,-12.852,-9.852,-14.291,-11.148,-3.268,27.123,0,258.34,Inf,274,260,-12.105,3.038,-6.753,24.238
3831.5,3.032,0.725,-35.209,3.313,9.495,4.56,35.953,4.204,-20.671,-2.814,0,37.4,37.6,9.342,3.412,-12.901,-9.881,-14.372,-11.197,-3.268,27.123,0,262.64,Inf,273,260,-12.036,3.038,-6.774,24.232
3832,3.032,0.725,-35.209,3.313,9.495,4.591,35.961,4.212,-20.608,-2.814,0,37.351,37.548,9.342,3.412,-12.948,-9.891,-14.229,-11.188,-3.269,27.116,0,262.64,Inf,273,260,-12.088,3.038,-6.754,24.268
3832.5,3.032,0.725,-35.209,3.313,9.495,4.591,35.961,4.212,-20.608,-2.814,0,37.4,37.5,9.342,3.412,-12.908,-9.867,-14.278,-11.156,-3.269,27.116,0,261.64,Inf,272,260,-12.064,3.038,-6.743,24.31
3833,2.947,0.729,-34.825,3.324,9.416,4.591,35.961,4.212,-20.608,-2.814,0,37.4,37.5,9.511,3.206,-12.939,-9.88,-14.317,-11.245,-3.269,27.116,0,261.64,Inf,272,260,-12.052,3.038,-6.735,24.34
3833.5,2.947,0.729,-34.825,3.324,9.416,4.591,35.961,4.212,-20.608,-2.814,0,37.4,37.5,9.511,3.206,-12.875,-9.879,-14.328,-11.234,-3.269,27.116,0,262.44,Inf,271,260,-12.095,3.036,-6.741,24.346
3834,2.947,0.729,-34.825,3.324,9.416,4.591,35.961,4.212,-20.608,-2.814,0,37.4,37.5,9.511,3.206,-12.885,-9.9,-14.294,-11.227,-3.269,27.116,0,262.44,Inf,271,260,-12.079,3.035,-6.746,24.35
3834.5,2.947,0.729,-34.825,3.324,9.416,4.591,35.961,4.212,-20.608,-2.814,0,37.4,37.5,9.511,3.206,-12.969,-9.878,-14.212,-11.192,-3.269,27.116,0,260.64,Inf,271,260,-12.077,3.033,-6.771,24.351
3835,2.947,0.729,-34.825,3.324,9.416,4.591,35.961,4.212,-20.608,-2.814,0,37.4,37.5,9.511,3.206,-12.833,-9.858,-14.313,-11.206,-3.269,27.116,0,260.64,Inf,271,260,-12.063,3.032,-6.743,24.343
3835.5,2.947,0.729,-34.825,3.324,9.416,4.634,35.964,4.205,-20.558,-2.829,0,37.353,37.537,9.511,3.206,-12.885,-9.865,-14.267,-11.192,-3.262,27.119,0,261.54,Inf,270,260,-12.053,3.03,-6.755,24.352
3836,2.947,0.729,-34.825,3.324,9.416,4.634,35.964,4.205,-20.558,-2.829,0,37.4,37.5,9.511,3.206,-12.893,-9.863,-14.244,-11.188,-3.262,27.119,0,261.54,Inf,270,260,-12.052,3.029,-6.754,24.342
3836.5,3.672,0.881,-35.209,3.32,9.435,4.634,35.964,4.205,-20.558,-2.829,0,37.4,37.5,9.245,3.267,-12.904,-9.849,-14.213,-11.134,-3.262,27.119,0,260.44,Inf,270,260,-12.047,3.028,-6.764,24.33
3837,3.672,0.881,-35.209,3.32,9.435,4.634,35.964,4.205,-20.558,-2.829,0,37.4,37.5,9.245,3.267,-12.94,-9.872,-14.299,-11.21,-3.262,27.119,0,260.44,Inf,270,260,-12.025,3.038,-6.739,24.339
3837.5,3.672,0.881,-35.209,3.32,9.435,4.634,35.964,4.205,-20.558,-2.829,0,37.4,37.5,9.245,3.267,-12.954,-9.89,-14.365,-11.234,-3.262,27.119,0,261.54,Inf,269,260,-12.08,3.049,-6.714,24.331
3838,3.672,0.881,-35.209,3.32,9.435,4.634,35.964,4.205,-20.558,-2.829,0,37.4,37.5,9.245,3.267,-12.961,-9.848,-14.384,-11.223,-3.262,27.119,0,261.54,Inf,269,260,-12.111,3.059,-6.741,24.323
3838.5,3.672,0.881,-35.209,3.32,9.435,4.62,35.96,4.212,-20.519,-2.831,0,37.333,37.502,9.245,3.267,-12.977,-9.861,-14.372,-11.203,-3.275,27.105,0,258.44,Inf,270,260,-12.104,3.069,-6.731,24.217
3839,3.672,0.881,-35.209,3.32,9.435,4.62,35.96,4.212,-20.519,-2.831,0,37.3,37.5,9.245,3.267,-12.984,-9.873,-14.425,-11.267,-3.275,27.105,0,258.44,Inf,270,260,-12.103,3.079,-6.717,24.128
3839.5,2.325,0.653,-33.721,3.334,9.326,4.62,35.96,4.212,-20.519,-2.831,0,37.3,37.5,9.577,3.334,-13.014,-9.859,-14.4,-11.249,-3.275,27.105,0,260.04,Inf,270,260,-12.138,3.088,-6.745,24.021
3840,2.325,0.653,-33.721,3.334,9.326,4.62,35.96,4.212,-20.519,-2.831,0,37.3,37.5,9.577,3.334,-12.889,-9.871,-14.336,-11.229,-3.275,27.105,0,260.04,Inf,270,260,-12.13,3.076,-6.748,23.95
3840.5,2.325,0.653,-33.721,3.334,9.326,4.62,35.96,4.212,-20.519,-2.831,0,37.3,37.5,9.577,3.334,-12.87,-9.871,-14.27,-11.179,-3.275,27.105,0,258.74,Inf,271,260,-12.081,3.064,-6.759,23.894
3841,2.325,0.653,-33.721,3.334,9.326,4.62,35.96,4.212,-20.519,-2.831,0,37.3,37.5,9.577,3.334,-12.942,-9.847,-14.23,-11.138,-3.275,27.105,0,258.74,Inf,271,260,-12.047,3.052,-6.763,23.858
3841.5,2.325,0.653,-33.721,3.334,9.326,4.62,35.96,4.212,-20.519,-2.831,0,37.3,37.5,9.577,3.334,-12.913,-9.884,-14.339,-11.195,-3.275,27.105,0,259.74,Inf,271,260,-12.039,3.04,-6.758,23.816
3842,2.325,0.653,-33.721,3.334,9.326,4.595,35.945,4.196,-20.484,-2.825,0,37.319,37.541,9.577,3.334,-12.898,-9.877,-14.218,-11.178,-3.284,27.107,0,259.74,Inf,271,260,-12.083,3.028,-6.755,23.775
3842.5,2.325,0.653,-33.721,3.334,9.326,4.595,35.945,4.196,-20.484,-2.825,0,37.3,37.5,9.577,3.334,-12.883,-9.846,-14.24,-11.17,-3.284,27.107,0,257.44,Inf,272,260,-12.043,3.016,-6.755,23.74
3843,3.408,0.821,-35.209,3.338,9.512,4.595,35.945,4.196,-20.484,-2.825,0,37.3,37.5,9.449,3.293,-12.906,-9.869,-14.318,-11.157,-3.284,27.107,0,257.44,Inf,272,260,-12.035,3.005,-6.764,23.618
3843.5,3.408,0.821,-35.209,3.338,9.512,4.595,35.945,4.196,-20.484,-2.825,0,37.3,37.5,9.449,3.293,-12.886,-9.869,-14.336,-11.228,-3.284,27.107,0,259.44,Inf,272,260,-12.062,3.012,-6.75,23.449
3844,3.408,0.821,-35.209,3.338,9.512,4.595,35.945,4.196,-20.484,-2.825,0,37.3,37.5,9.449,3.293,-13.003,-9.864,-14.324,-11.183,-3.284,27.107,0,259.44,Inf,272,260,-12.08,3.018,-6.749,23.337
3844.5,3.408,0.821,-35.209,3.338,9.512,4.595,35.945,4.196,-20.484,-2.825,0,37.3,37.5,9.449,3.293,-12.958,-9.873,-14.342,-11.184,-3.284,27.107,0,259.94,Inf,272,260,-12.094,3.025,-6.746,23.323
3845,3.408,0.821,-35.209,3.338,9.512,4.554,35.961,4.211,-20.449,-2.827,0,37.312,37.518,9.449,3.293,-12.982,-9.868,-14.444,-11.252,-3.275,27.098,0,259.94,Inf,272,260,-12.089,3.031,-6.737,23.461
3845.5,3.408,0.821,-35.209,3.338,9.512,4.554,35.961,4.211,-20.449,-2.827,0,37.3,37.5,9.449,3.293,-13.011,-9.917,-14.318,-11.236,-3.275,27.098,0,261.54,Inf,271,260,-12.136,3.037,-6.752,23.593
3846,3.037,0.813,-33.657,3.361,9.395,4.554,35.961,4.211,-20.449,-2.827,0,37.3,37.5,9.53,3.303,-13.006,-9.867,-14.326,-11.214,-3.275,27.098,0,261.54,Inf,271,260,-12.121,3.043,-6.768,23.692
3846.5,3.037,0.813,-33.657,3.361,9.395,4.554,35.961,4.211,-20.449,-2.827,0,37.3,37.5,9.53,3.303,-12.911,-9.904,-14.346,-11.267,-3.275,27.098,0,261.04,Inf,270,260,-12.103,3.043,-6.743,23.734
3847,3.037,0.813,-33.657,3.361,9.395,4.554,35.961,4.211,-20.449,-2.827,0,37.3,37.5,9.53,3.303,-12.882,-9.862,-14.273,-11.142,-3.275,27.098,0,261.04,Inf,270,260,-12.107,3.043,-6.762,23.81
3847.5,3.037,0.813,-33.657,3.361,9.395,4.554,35.961,4.211,-20.449,-2.827,0,37.3,37.5,9.53,3.303,-12.841,-9.866,-14.157,-11.142,-3.275,27.098,0,260.94,Inf,270,260,-12.04,3.043,-6.778,23.852
3848,3.037,0.813,-33.657,3.361,9.395,4.554,35.961,4.211,-20.449,-2.827,0,37.3,37.5,9.53,3.303,-12.913,-9.871,-14.329,-11.206,-3.275,27.098,0,260.94,Inf,270,260,-12.002,3.043,-6.773,23.968
3848.5,3.037,0.813,-33.657,3.361,9.395,4.57,35.94,4.209,-20.441,-2.825,0,37.313,37.495,9.53,3.303,-12.904,-9.909,-14.265,-11.212,-3.268,27.102,0,260.84,Inf,270,260,-12.08,3.043,-6.75,24.052
3849,3.037,0.813,-33.657,3.361,9.395,4.57,35.94,4.209,-20.441,-2.825,0,37.3,37.5,9.53,3.303,-12.931,-9.865,-14.327,-11.241,-3.268,27.102,0,260.84,Inf,270,260,-12.072,3.043,-6.772,24.08
3849.5,3.245,0.795,-35.209,3.342,9.416,4.57,35.94,4.209,-20.441,-2.825,0,37.3,37.5,9.373,3.258,-12.848,-9.835,-14.284,-11.111,-3.268,27.102,0,260.74,Inf,270,260,-12.091,3.043,-6.792,24.129
3850,3.245,0.795,-35.209,3.342,9.416,4.57,35.94,4.209,-20.441,-2.825,0,37.3,37.5,9.373,3.258,-12.861,-9.825,-14.2,-11.075,-3.268,27.102,0,260.74,Inf,270,260,-12.02,3.046,-6.78,24.204
3850.5,3.245,0.795,-35.209,3.342,9.416,4.57,35.94,4.209,-20.441,-2.825,0,37.3,37.5,9.373,3.258,-12.848,-9.843,-14.268,-11.201,-3.268,27.102,0,259.34,Inf,270,260,-11.99,3.049,-6.767,24.215
3851,3.245,0.795,-35.209,3.342,9.416,4.57,35.94,4.209,-20.441,-2.825,0,37.3,37.5,9.373,3.258,-12.877,-9.863,-14.336,-11.247,-3.268,27.102,0,259.34,Inf,270,260,-12.04,3.052,-6.757,24.263
3851.5,3.245,0.795,-35.209,3.342,9.416,4.61,35.965,4.218,-20.425,-2.818,0,37.305,37.579,9.373,3.258,-12.96,-9.853,-14.265,-11.179,-3.269,27.105,0,259.44,Inf,270,260,-12.081,3.055,-6.758,24.273
3852,3.245,0.795,-35.209,3.342,9.416,4.61,35.965,4.218,-20.425,-2.818,0,37.3,37.6,9.373,3.258,-12.867,-9.864,-14.309,-11.151,-3.269,27.105,0,259.44,Inf,270,260,-12.064,3.059,-6.745,24.289
3852.5,3.458,0.882,-34.908,3.357,9.419,4.61,35.965,4.218,-20.425,-2.818,0,37.3,37.6,9.418,3.231,-12.862,-9.838,-14.222,-11.147,-3.269,27.105,0,259.24,Inf,270,260,-12.048,3.062,-6.747,24.276
3853,3.458,0.882,-34.908,3.357,9.419,4.61,35.965,4.218,-20.425,-2.818,0,37.3,37.6,9.418,3.231,-12.869,-9.853,-14.215,-11.135,-3.269,27.105,0,259.24,Inf,270,260,-12.017,3.068,-6.763,24.266
3853.5,3.458,0.882,-34.908,3.357,9.419,4.61,35.965,4.218,-20.425,-2.818,0,37.3,37.6,9.418,3.231,-12.778,-9.851,-14.281,-11.193,-3.269,27.105,0,259.84,Inf,270,260,-12.018,3.075,-6.743,24.284
3854,3.458,0.882,-34.908,3.357,9.419,4.61,35.965,4.218,-20.425,-2.818,0,37.3,37.6,9.418,3.231,-12.876,-9.856,-14.337,-11.184,-3.269,27.105,0,259.84,Inf,270,260,-12.026,3.081,-6.751,24.259
3854.5,3.458,0.882,-34.908,3.357,9.419,4.606,35.956,4.231,-20.413,-2.813,0,37.307,37.528,9.418,3.231,-12.88,-9.877,-14.213,-11.177,-3.265,27.099,0,259.64,Inf,270,260,-12.063,3.087,-6.78,24.279
3855,3.458,0.882,-34.908,3.357,9.419,4.606,35.956,4.231,-20.413,-2.813,0,37.3,37.5,9.418,3.231,-12.893,-9.861,-14.226,-11.176,-3.265,27.099,0,259.64,Inf,270,260,-12.037,3.093,-6.775,24.28
3855.5,3.458,0.882,-34.908,3.357,9.419,4.606,35.956,4.231,-20.413,-2.813,0,37.3,37.5,9.418,3.231,-12.829,-9.841,-14.293,-11.191,-3.265,27.099,0,259.44,Inf,270,260,-12.039,3.099,-6.756,24.257
3856,3.299,0.795,-35.154,3.353,9.409,4.606,35.956,4.231,-20.413,-2.813,0,37.3,37.5,9.397,3.222,-12.96,-9.841,-14.395,-11.198,-3.265,27.099,0,259.44,Inf,270,260,-12.039,3.105,-6.734,24.243
3856.5,3.299,0.795,-35.154,3.353,9.409,4.606,35.956,4.231,-20.413,-2.813,0,37.3,37.5,9.397,3.222,-12.959,-9.84,-14.421,-11.233,-3.265,27.099,0,258.44,Inf,271,260,-12.099,3.108,-6.757,24.296
3857,3.299,0.795,-35.154,3.353,9.409,4.606,35.956,4.231,-20.413,-2.813,0,37.3,37.5,9.397,3.222,-12.959,-9.835,-14.399,-11.235,-3.265,27.099,0,258.44,Inf,271,260,-12.113,3.111,-6.751,24.306
3857.5,3.299,0.795,-35.154,3.353,9.409,4.606,35.956,4.231,-20.413,-2.813,0,37.3,37.5,9.397,3.222,-12.956,-9.841,-14.378,-11.174,-3.265,27.099,0,259.44,Inf,271,260,-12.107,3.114,-6.773,24.318
3858,3.299,0.795,-35.154,3.353,9.409,4.631,35.977,4.208,-20.393,-2.822,0,37.303,37.534,9.397,3.222,-12.984,-9.841,-14.385,-11.231,-3.266,27.113,0,259.44,Inf,271,260,-12.087,3.117,-6.764,24.354
3858.5,3.299,0.795,-35.154,3.353,9.409,4.631,35.977,4.208,-20.393,-2.822,0,37.3,37.5,9.397,3.222,-12.918,-9.858,-14.313,-11.246,-3.266,27.113,0,259.04,Inf,271,260,-12.11,3.12,-6.75,24.367
3859,3.308,0.859,-33.636,3.376,9.368,4.631,35.977,4.208,-20.393,-2.822,0,37.3,37.5,9.644,3.254,-12.849,-9.882,-14.243,-11.205,-3.266,27.113,0,259.04,Inf,271,260,-12.084,3.123,-6.78,24.423
3859.5,3.308,0.859,-33.636,3.376,9.368,4.631,35.977,4.208,-20.393,-2.822,0,37.3,37.5,9.644,3.254,-12.891,-9.839,-14.208,-11.151,-3.266,27.113,0,259.04,Inf,271,260,-12.045,3.126,-6.777,24.439
3860,3.308,0.859,-33.636,3.376,9.368,4.631,35.977,4.208,-20.393,-2.822,0,37.3,37.5,9.644,3.254,-12.891,-9.869,-14.257,-11.184,-3.266,27.113,0,259.04,Inf,271,260,-12.022,3.129,-6.78,24.521
3860.5,3.308,0.859,-33.636,3.376,9.368,4.631,35.977,4.208,-20.393,-2.822,0,37.3,37.5,9.644,3.254,-12.861,-9.816,-14.268,-11.173,-3.266,27.113,0,260.34,Inf,271,260,-12.05,3.132,-6.742,24.611
3861,3.308,0.859,-33.636,3.376,9.368,4.602,35.967,4.225,-20.377,-2.827,0,37.311,37.581,9.644,3.254,-12.969,-9.846,-14.369,-11.208,-3.272,27.111,0,260.34,Inf,271,260,-12.03,3.135,-6.757,24.641
3861.5,3.308,0.859,-33.636,3.376,9.368,4.602,35.967,4.225,-20.377,-2.827,0,37.3,37.6,9.644,3.254,-12.9,-9.834,-14.35,-11.231,-3.272,27.111,0,260.44,Inf,271,260,-12.098,3.138,-6.743,24.593
3862,3.308,0.859,-33.636,3.376,9.368,4.602,35.967,4.225,-20.377,-2.827,0,37.3,37.6,9.644,3.254,-12.994,-9.843,-14.322,-11.203,-3.272,27.111,0,260.44,Inf,271,260,-12.079,3.141,-6.751,24.599
3862.5,3.259,0.825,-34.491,3.343,9.368,4.602,35.967,4.225,-20.377,-2.827,0,37.3,37.6,9.548,3.387,-12.993,-9.841,-14.398,-11.199,-3.272,27.111,0,260.14,Inf,271,260,-12.091,3.143,-6.746,24.6
3863,3.259,0.825,-34.491,3.343,9.368,4.602,35.967,4.225,-20.377,-2.827,0,37.3,37.6,9.548,3.387,-12.951,-9.859,-14.225,-11.192,-3.272,27.111,0,260.14,Inf,271,260,-12.108,3.145,-6.771,24.489
3863.5,3.259,0.825,-34.491,3.343,9.368,4.602,35.967,4.225,-20.377,-2.827,0,37.3,37.6,9.548,3.387,-12.977,-9.835,-14.307,-11.192,-3.272,27.111,0,260.44,Inf,271,260,-12.057,3.147,-6.769,24.312
3864,3.259,0.825,-34.491,3.343,9.368,4.602,35.967,4.225,-20.377,-2.827,0,37.3,37.6,9.548,3.387,-12.91,-9.853,-14.332,-11.233,-3.272,27.111,0,260.44,Inf,271,260,-12.078,3.149,-6.741,24.155
3864.5,3.259,0.825,-34.491,3.343,9.368,4.625,35.971,4.223,-20.331,-2.813,0,37.309,37.567,9.548,3.387,-13.022,-9.836,-14.377,-11.267,-3.281,27.112,0,260.24,Inf,271,260,-12.082,3.151,-6.772,24.127
3865,3.259,0.825,-34.491,3.343,9.368,4.625,35.971,4.223,-20.331,-2.813,0,37.3,37.6,9.548,3.387,-12.857,-9.848,-14.325,-11.191,-3.281,27.112,0,260.24,Inf,271,260,-12.125,3.153,-6.77,24.1
3865.5,3.195,0.804,-34.54,3.346,9.416,4.625,35.971,4.223,-20.331,-2.813,0,37.3,37.6,9.469,3.127,-12.957,-9.86,-14.326,-11.174,-3.281,27.112,0,259.74,Inf,271,260,-12.055,3.154,-6.783,24.116
3866,3.195,0.804,-34.54,3.346,9.416,4.625,35.971,4.223,-20.331,-2.813,0,37.3,37.6,9.469,3.127,-12.964,-9.842,-14.398,-11.218,-3.281,27.112,0,259.74,Inf,271,260,-12.079,3.155,-6.778,24.144
3866.5,3.195,0.804,-34.54,3.346,9.416,4.625,35.971,4.223,-20.331,-2.813,0,37.3,37.6,9.469,3.127,-12.995,-9.844,-14.364,-11.243,-3.281,27.112,0,259.84,Inf,271,260,-12.106,3.156,-6.781,24.215
3867,3.195,0.804,-34.54,3.346,9.416,4.625,35.971,4.223,-20.331,-2.813,0,37.3,37.6,9.469,3.127,-13.001,-9.836,-14.319,-11.173,-3.281,27.112,0,259.84,Inf,271,260,-12.112,3.156,-6.779,24.188
3867.5,3.195,0.804,-34.54,3.346,9.416,4.621,35.98,4.232,-20.323,-2.826,0,37.317,37.591,9.469,3.127,-12.919,-9.832,-14.317,-11.201,-3.274,27.112,0,259.94,Inf,271,260,-12.082,3.157,-6.779,24.216
3868,3.195,0.804,-34.54,3.346,9.416,4.621,35.98,4.232,-20.323,-2.826,0,37.3,37.6,9.469,3.127,-12.837,-9.83,-14.336,-11.167,-3.274,27.112,0,259.94,Inf,271,260,-12.067,3.158,-6.802,24.239
3868.5,3.499,0.839,-35.209,3.298,9.469,4.621,35.98,4.232,-20.323,-2.826,0,37.3,37.6,9.331,3.44,-12.902,-9.835,-14.319,-11.161,-3.274,27.112,0,260.14,Inf,271,260,-12.042,3.158,-6.771,24.292
3869,3.499,0.839,-35.209,3.298,9.469,4.621,35.98,4.232,-20.323,-2.826,0,37.3,37.6,9.331,3.44,-12.892,-9.863,-14.109,-11.16,-3.274,27.112,0,260.14,Inf,271,260,-12.054,3.164,-6.779,24.32
3869.5,3.499,0.839,-35.209,3.298,9.469,4.621,35.98,4.232,-20.323,-2.826,0,37.3,37.6,9.331,3.44,-12.839,-9.794,-14.188,-11.111,-3.274,27.112,0,260.64,Inf,271,260,-12.006,3.169,-6.782,24.344
3870,3.499,0.839,-35.209,3.298,9.469,4.621,35.98,4.232,-20.323,-2.826,0,37.3,37.6,9.331,3.44,-12.745,-9.799,-14.216,-11.097,-3.274,27.112,0,260.64,Inf,271,260,-11.983,3.175,-6.773,24.363
3870.5,3.499,0.839,-35.209,3.298,9.469,4.621,35.98,4.232,-20.323,-2.826,0,37.3,37.6,9.331,3.44,-12.833,-9.842,-14.097,-11.133,-3.274,27.112,0,260.34,Inf,271,260,-11.964,3.18,-6.774,24.396
3871,3.499,0.839,-35.209,3.298,9.469,4.594,35.957,4.219,-20.359,-2.825,0,37.319,37.638,9.331,3.44,-12.838,-9.804,-14.257,-11.172,-3.267,27.114,0,260.34,Inf,271,260,-11.976,3.185,-6.758,24.25
3871.5,3.499,0.839,-35.209,3.298,9.469,4.594,35.957,4.219,-20.359,-2.825,0,37.3,37.6,9.331,3.44,-12.838,-9.802,-14.293,-11.158,-3.267,27.114,0,260.34,Inf,271,260,-12.018,3.19,-6.744,24.175
3872,2.554,0.702,-33.709,3.328,9.369,4.594,35.957,4.219,-20.359,-2.825,0,37.3,37.6,9.565,3.329,-12.879,-9.802,-14.221,-11.099,-3.267,27.114,0,260.34,Inf,271,260,-12.023,3.195,-6.774,24.08
3872.5,2.554,0.702,-33.709,3.328,9.369,4.594,35.957,4.219,-20.359,-2.825,0,37.3,37.6,9.565,3.329,-12.905,-9.793,-14.305,-11.158,-3.267,27.114,0,260.04,Inf,271,260,-12,3.185,-6.745,24.067
3873,2.554,0.702,-33.709,3.328,9.369,4.594,35.957,4.219,-20.359,-2.825,0,37.3,37.6,9.565,3.329,-12.925,-9.808,-14.295,-11.164,-3.267,27.114,0,260.04,Inf,271,260,-12.04,3.175,-6.733,24.018
3873.5,2.554,0.702,-33.709,3.328,9.369,4.594,35.957,4.219,-20.359,-2.825,0,37.3,37.6,9.565,3.329,-12.911,-9.791,-14.24,-11.144,-3.267,27.114,0,260.04,Inf,271,260,-12.048,3.164,-6.761,23.974
3874,2.554,0.702,-33.709,3.328,9.369,4.616,35.996,4.219,-20.381,-2.813,0,37.333,37.611,9.565,3.329,-12.937,-9.801,-14.297,-11.148,-3.252,27.12,0,260.04,Inf,271,260,-12.021,3.154,-6.736,23.861
3874.5,2.554,0.702,-33.709,3.328,9.369,4.616,35.996,4.219,-20.381,-2.813,0,37.3,37.6,9.565,3.329,-12.884,-9.787,-14.281,-11.149,-3.252,27.12,0,260.34,Inf,271,260,-12.046,3.145,-6.76,23.884
3875,3.331,0.82,-34.733,3.347,9.491,4.616,35.996,4.219,-20.381,-2.813,0,37.3,37.6,9.494,3.27,-12.78,-9.811,-14.207,-11.12,-3.252,27.12,0,260.34,Inf,271,260,-12.025,3.135,-6.764,23.947
3875.5,3.331,0.82,-34.733,3.347,9.491,4.616,35.996,4.219,-20.381,-2.813,0,37.3,37.6,9.494,3.27,-12.835,-9.82,-14.289,-11.152,-3.252,27.12,0,260.34,Inf,271,260,-11.98,3.138,-6.748,23.927
3876,3.331,0.82,-34.733,3.347,9.491,4.616,35.996,4.219,-20.381,-2.813,0,37.3,37.6,9.494,3.27,-12.84,-9.839,-14.211,-11.164,-3.252,27.12,0,260.34,Inf,271,260,-12.024,3.141,-6.748,23.907
3876.5,3.331,0.82,-34.733,3.347,9.491,4.616,35.996,4.219,-20.381,-2.813,0,37.3,37.6,9.494,3.27,-12.863,-9.769,-14.22,-11.126,-3.252,27.12,0,260.04,Inf,271,260,-12.014,3.144,-6.754,23.892
3877,3.331,0.82,-34.733,3.347,9.491,4.616,35.996,4.219,-20.381,-2.813,0,37.3,37.6,9.494,3.27,-12.793,-9.781,-14.26,-11.139,-3.252,27.12,0,260.04,Inf,271,260,-11.995,3.147,-6.767,23.883
3877.5,3.331,0.82,-34.733,3.347,9.491,4.597,35.985,4.217,-20.433,-2.801,0,37.337,37.657,9.494,3.27,-12.804,-9.78,-14.248,-11.082,-3.259,27.121,0,260.44,Inf,271,260,-11.993,3.15,-6.746,23.784
3878,3.331,0.82,-34.733,3.347,9.491,4.597,35.985,4.217,-20.433,-2.801,0,37.3,37.7,9.494,3.27,-12.887,-9.771,-14.2,-11.099,-3.259,27.121,0,260.44,Inf,271,260,-11.978,3.153,-6.758,23.743
3878.5,3.107,0.71,-35.209,3.306,9.343,4.597,35.985,4.217,-20.433,-2.801,0,37.3,37.7,9.464,3.284,-12.848,-9.77,-14.18,-11.079,-3.259,27.121,0,260.34,Inf,271,260,-11.989,3.156,-6.742,23.739
3879,3.107,0.71,-35.209,3.306,9.343,4.597,35.985,4.217,-20.433,-2.801,0,37.3,37.7,9.464,3.284,-12.807,-9.753,-14.085,-11.047,-3.259,27.121,0,260.34,Inf,271,260,-11.969,3.155,-6.745,23.744
3879.5,3.107,0.71,-35.209,3.306,9.343,4.597,35.985,4.217,-20.433,-2.801,0,37.3,37.7,9.464,3.284,-12.746,-9.772,-14.173,-11.095,-3.259,27.121,0,260.74,Inf,271,260,-11.923,3.155,-6.741,23.733
3880,3.107,0.71,-35.209,3.306,9.343,4.597,35.985,4.217,-20.433,-2.801,0,37.3,37.7,9.464,3.284,-12.75,-9.801,-14.077,-11.106,-3.259,27.121,0,260.74,Inf,271,260,-11.947,3.154,-6.757,23.683
3880.5,3.107,0.71,-35.209,3.306,9.343,4.641,35.98,4.214,-20.461,-2.809,0,37.339,37.735,9.464,3.284,-12.837,-9.768,-14.131,-11.094,-3.251,27.113,0,260.54,Inf,271,260,-11.933,3.153,-6.747,23.656
3881,3.107,0.71,-35.209,3.306,9.343,4.641,35.98,4.214,-20.461,-2.809,0,37.3,37.7,9.464,3.284,-12.813,-9.78,-14.212,-11.11,-3.251,27.113,0,260.54,Inf,271,260,-11.957,3.152,-6.747,23.635
3881.5,2.968,0.768,-34.179,3.359,9.322,4.641,35.98,4.214,-20.461,-2.809,0,37.3,37.7,9.643,3.364,-12.835,-9.779,-14.178,-11.131,-3.251,27.113,0,260.74,Inf,271,260,-11.979,3.152,-6.724,23.585
3882,2.968,0.768,-34.179,3.359,9.322,4.641,35.98,4.214,-20.461,-2.809,0,37.3,37.7,9.643,3.364,-12.872,-9.784,-14.217,-11.133,-3.251,27.113,0,260.74,Inf,271,260,-11.981,3.149,-6.687,23.553
3882.5,2.968,0.768,-34.179,3.359,9.322,4.641,35.98,4.214,-20.461,-2.809,0,37.3,37.7,9.643,3.364,-12.866,-9.77,-14.248,-11.131,-3.251,27.113,0,260.84,Inf,271,260,-12.001,3.146,-6.718,23.546
3883,2.968,0.768,-34.179,3.359,9.322,4.641,35.98,4.214,-20.461,-2.809,0,37.3,37.7,9.643,3.364,-12.852,-9.779,-14.276,-11.09,-3.251,27.113,0,260.84,Inf,271,260,-12.004,3.143,-6.689,23.578
3883.5,2.968,0.768,-34.179,3.359,9.322,4.658,35.996,4.232,-20.44,-2.815,0,37.352,37.713,9.643,3.364,-12.82,-9.759,-14.098,-11.043,-3.255,27.118,0,260.44,Inf,271,260,-11.999,3.14,-6.731,23.661
3884,2.968,0.768,-34.179,3.359,9.322,4.658,35.996,4.232,-20.44,-2.815,0,37.4,37.7,9.643,3.364,-12.881,-9.739,-14.161,-11.067,-3.255,27.118,0,260.44,Inf,271,260,-11.93,3.137,-6.717,23.683
3884.5,2.968,0.768,-34.179,3.359,9.322,4.658,35.996,4.232,-20.44,-2.815,0,37.4,37.7,9.643,3.364,-12.709,-9.753,-14.165,-11.021,-3.255,27.118,0,260.94,Inf,271,260,-11.962,3.134,-6.712,23.7
3885,3.657,0.966,-34.291,3.3,9.386,4.658,35.996,4.232,-20.44,-2.815,0,37.4,37.7,9.561,3.351,-12.765,-9.73,-14.064,-11.002,-3.255,27.118,0,260.94,Inf,271,260,-11.912,3.132,-6.725,23.652
3885.5,3.657,0.966,-34.291,3.3,9.386,4.658,35.996,4.232,-20.44,-2.815,0,37.4,37.7,9.561,3.351,-12.662,-9.744,-14.104,-11.02,-3.255,27.118,0,261.14,Inf,270,260,-11.89,3.14,-6.706,23.63
3886,3.657,0.966,-34.291,3.3,9.386,4.658,35.996,4.232,-20.44,-2.815,0,37.4,37.7,9.561,3.351,-12.822,-9.769,-14.189,-11.131,-3.255,27.118,0,261.14,Inf,270,260,-11.883,3.149,-6.721,23.671
3886.5,3.657,0.966,-34.291,3.3,9.386,4.658,35.996,4.232,-20.44,-2.815,0,37.4,37.7,9.561,3.351,-12.707,-9.746,-14.159,-11.058,-3.255,27.118,0,261.44,Inf,269,260,-11.978,3.157,-6.69,23.672
3887,3.657,0.966,-34.291,3.3,9.386,4.633,35.989,4.215,-20.473,-2.807,0,37.361,37.757,9.561,3.351,-12.745,-9.763,-14.108,-10.973,-3.263,27.114,0,261.44,Inf,269,260,-11.918,3.165,-6.722,23.673
3887.5,3.657,0.966,-34.291,3.3,9.386,4.633,35.989,4.215,-20.473,-2.807,0,37.4,37.8,9.561,3.351,-12.774,-9.743,-14.178,-11.053,-3.263,27.114,0,261.04,Inf,268,260,-11.897,3.173,-6.707,23.657
3888,2.984,0.812,-33.301,3.328,9.399,4.633,35.989,4.215,-20.473,-2.807,0,37.4,37.8,9.541,3.26,-12.834,-9.794,-14.155,-11.113,-3.263,27.114,0,261.04,Inf,268,260,-11.937,3.181,-6.718,23.713
3888.5,2.984,0.812,-33.301,3.328,9.399,4.633,35.989,4.215,-20.473,-2.807,0,37.4,37.8,9.541,3.26,-12.879,-9.792,-14.213,-11.116,-3.263,27.114,0,261.14,Inf,267,260,-11.974,3.178,-6.717,23.75
3889,2.984,0.812,-33.301,3.328,9.399,4.633,35.989,4.215,-20.473,-2.807,0,37.4,37.8,9.541,3.26,-12.698,-9.767,-14.14,-11.086,-3.263,27.114,0,261.14,Inf,267,260,-12,3.175,-6.704,23.776
3889.5,2.984,0.812,-33.301,3.328,9.399,4.633,35.989,4.215,-20.473,-2.807,0,37.4,37.8,9.541,3.26,-12.832,-9.769,-14.26,-11.167,-3.263,27.114,0,258.44,Inf,268,260,-11.923,3.172,-6.69,23.778
3890,2.984,0.812,-33.301,3.328,9.399,4.631,36.005,4.244,-20.472,-2.815,0,37.379,37.797,9.541,3.26,-12.881,-9.794,-14.224,-11.174,-3.27,27.12,0,258.44,Inf,268,260,-12.007,3.169,-6.719,23.779
3890.5,2.984,0.812,-33.301,3.328,9.399,4.631,36.005,4.244,-20.472,-2.815,0,37.4,37.8,9.541,3.26,-12.935,-9.767,-14.211,-11.118,-3.27,27.12,0,258.24,Inf,269,260,-12.018,3.166,-6.704,23.75
3891,2.984,0.812,-33.301,3.328,9.399,4.631,36.005,4.244,-20.472,-2.815,0,37.4,37.8,9.541,3.26,-12.789,-9.77,-14.232,-11.117,-3.27,27.12,0,258.24,Inf,269,260,-12.008,3.163,-6.713,23.76
3891.5,3.479,0.837,-35.209,3.325,9.49,4.631,36.005,4.244,-20.472,-2.815,0,37.4,37.8,9.273,3.301,-12.815,-9.787,-14.173,-11.058,-3.27,27.12,0,258.04,Inf,270,260,-11.977,3.16,-6.723,23.758
3892,3.479,0.837,-35.209,3.325,9.49,4.631,36.005,4.244,-20.472,-2.815,0,37.4,37.8,9.273,3.301,-12.828,-9.796,-14.298,-11.129,-3.27,27.12,0,258.04,Inf,270,260,-11.958,3.165,-6.719,23.818
3892.5,3.479,0.837,-35.209,3.325,9.49,4.631,36.005,4.244,-20.472,-2.815,0,37.4,37.8,9.273,3.301,-12.882,-9.813,-14.233,-11.134,-3.27,27.12,0,258.94,Inf,271,260,-12.013,3.17,-6.741,23.815
3893,3.479,0.837,-35.209,3.325,9.49,4.631,36.005,4.244,-20.472,-2.815,0,37.4,37.8,9.273,3.301,-12.801,-9.787,-14.219,-11.126,-3.27,27.12,0,258.94,Inf,271,260,-12.016,3.175,-6.734,23.835
3893.5,3.479,0.837,-35.209,3.325,9.49,4.583,36.004,4.248,-20.457,-2.818,0,37.391,37.769,9.273,3.301,-12.924,-9.796,-14.247,-11.166,-3.263,27.128,0,258.84,Inf,272,260,-11.984,3.18,-6.723,23.857
3894,3.479,0.837,-35.209,3.325,9.49,4.583,36.004,4.248,-20.457,-2.818,0,37.4,37.8,9.273,3.301,-12.817,-9.815,-14.259,-11.152,-3.263,27.128,0,258.84,Inf,272,260,-12.033,3.185,-6.72,23.917
3894.5,2.905,0.727,-35.068,3.313,9.355,4.583,36.004,4.248,-20.457,-2.818,0,37.4,37.8,9.441,3.525,-12.809,-9.81,-14.164,-11.094,-3.263,27.128,0,258.64,Inf,273,260,-12.011,3.19,-6.74,23.897
3895,2.905,0.727,-35.068,3.313,9.355,4.583,36.004,4.248,-20.457,-2.818,0,37.4,37.8,9.441,3.525,-12.895,-9.786,-14.161,-11.093,-3.263,27.128,0,258.64,Inf,273,260,-11.969,3.185,-6.746,23.943
3895.5,2.905,0.727,-35.068,3.313,9.355,4.583,36.004,4.248,-20.457,-2.818,0,37.4,37.8,9.441,3.525,-12.807,-9.794,-14.238,-11.151,-3.263,27.128,0,258.54,Inf,274,260,-11.984,3.181,-6.751,24.051
3896,2.905,0.727,-35.068,3.313,9.355,4.583,36.004,4.248,-20.457,-2.818,0,37.4,37.8,9.441,3.525,-12.807,-9.831,-14.135,-11.142,-3.263,27.128,0,258.54,Inf,274,260,-11.997,3.176,-6.705,24.107
3896.5,2.905,0.727,-35.068,3.313,9.355,4.598,35.995,4.257,-20.419,-2.817,0,37.397,37.817,9.441,3.525,-12.869,-9.822,-14.251,-11.131,-3.259,27.127,0,261.34,Inf,273,260,-11.979,3.172,-6.767,24.158
3897,2.905,0.727,-35.068,3.313,9.355,4.598,35.995,4.257,-20.419,-2.817,0,37.4,37.8,9.441,3.525,-12.736,-9.764,-14.092,-11.061,-3.259,27.127,0,261.34,Inf,273,260,-12.019,3.167,-6.766,24.165
3897.5,2.905,0.727,-35.068,3.313,9.355,4.598,35.995,4.257,-20.419,-2.817,0,37.4,37.8,9.441,3.525,-12.709,-9.798,-14.101,-11.072,-3.259,27.127,0,261.64,Inf,272,260,-11.913,3.163,-6.77,24.146
3898,3.633,0.874,-35.209,3.289,9.466,4.598,35.995,4.257,-20.419,-2.817,0,37.4,37.8,9.364,3.389,-12.817,-9.795,-14.095,-11.067,-3.259,27.127,0,261.64,Inf,272,260,-11.92,3.159,-6.767,24.095
3898.5,3.633,0.874,-35.209,3.289,9.466,4.598,35.995,4.257,-20.419,-2.817,0,37.4,37.8,9.364,3.389,-12.849,-9.778,-14.185,-11.096,-3.259,27.127,0,261.54,Inf,271,260,-11.944,3.167,-6.762,24.057
3899,3.633,0.874,-35.209,3.289,9.466,4.598,35.995,4.257,-20.419,-2.817,0,37.4,37.8,9.364,3.389,-12.783,-9.832,-14.086,-11.136,-3.259,27.127,0,261.54,Inf,271,260,-11.977,3.174,-6.745,23.922
3899.5,3.633,0.874,-35.209,3.289,9.466,4.598,35.995,4.257,-20.419,-2.817,0,37.4,37.8,9.364,3.389,-12.784,-9.794,-14.195,-11.138,-3.259,27.127,0,262.24,Inf,270,260,-11.959,3.182,-6.755,23.905
3900,3.633,0.874,-35.209,3.289,9.466,4.614,36,4.239,-20.393,-2.826,0,37.404,37.812,9.364,3.389,-12.868,-9.832,-14.216,-11.193,-3.265,27.126,0,262.24,Inf,270,260,-11.978,3.189,-6.766,23.872
3900.5,3.633,0.874,-35.209,3.289,9.466,4.614,36,4.239,-20.393,-2.826,0,37.4,37.8,9.364,3.389,-12.846,-9.759,-14.176,-11.102,-3.265,27.126,0,261.94,Inf,269,260,-12.027,3.196,-6.755,23.83
3901,3.553,0.879,-34.697,3.351,9.409,4.614,36,4.239,-20.393,-2.826,0,37.4,37.8,9.46,3.16,-12.754,-9.801,-14.119,-11.088,-3.265,27.126,0,261.94,Inf,269,260,-11.971,3.204,-6.759,23.841
3901.5,3.553,0.879,-34.697,3.351,9.409,4.614,36,4.239,-20.393,-2.826,0,37.4,37.8,9.46,3.16,-12.793,-9.827,-14.14,-11.182,-3.265,27.126,0,262.24,Inf,268,260,-11.941,3.209,-6.771,23.808
3902,3.553,0.879,-34.697,3.351,9.409,4.614,36,4.239,-20.393,-2.826,0,37.4,37.8,9.46,3.16,-12.748,-9.799,-14.173,-11.126,-3.265,27.126,0,262.24,Inf,268,260,-11.985,3.215,-6.773,23.785
3902.5,3.553,0.879,-34.697,3.351,9.409,4.614,36,4.239,-20.393,-2.826,0,37.4,37.8,9.46,3.16,-12.84,-9.791,-14.173,-11.091,-3.265,27.126,0,258.34,Inf,269,260,-11.961,3.22,-6.776,23.768
3903,3.553,0.879,-34.697,3.351,9.409,4.619,36.002,4.229,-20.337,-2.82,0,37.425,37.982,9.46,3.16,-12.833,-9.836,-14.169,-11.165,-3.279,27.119,0,258.34,Inf,269,260,-11.974,3.226,-6.769,23.757
3903.5,3.553,0.879,-34.697,3.351,9.409,4.619,36.002,4.229,-20.337,-2.82,0,37.4,38,9.46,3.16,-12.766,-9.812,-14.16,-11.136,-3.279,27.119,0,258.24,Inf,270,260,-12.001,3.231,-6.751,23.714
3904,3.077,0.729,-35.209,3.323,9.376,4.619,36.002,4.229,-20.337,-2.82,0,37.4,38,9.482,3.399,-12.911,-9.833,-14.237,-11.211,-3.279,27.119,0,258.24,Inf,270,260,-11.969,3.237,-6.762,23.686
3904.5,3.077,0.729,-35.209,3.323,9.376,4.619,36.002,4.229,-20.337,-2.82,0,37.4,38,9.482,3.399,-12.952,-9.802,-14.232,-11.148,-3.279,27.119,0,258.54,Inf,271,260,-12.048,3.234,-6.775,23.591
3905,3.077,0.729,-35.209,3.323,9.376,4.619,36.002,4.229,-20.337,-2.82,0,37.4,38,9.482,3.399,-12.882,-9.85,-14.298,-11.205,-3.279,27.119,0,258.54,Inf,271,260,-12.034,3.231,-6.752,23.514
3905.5,3.077,0.729,-35.209,3.323,9.376,4.619,36.002,4.229,-20.337,-2.82,0,37.4,38,9.482,3.399,-12.988,-9.814,-14.315,-11.202,-3.279,27.119,0,259.74,Inf,271,260,-12.059,3.229,-6.767,23.404
3906,3.077,0.729,-35.209,3.323,9.376,4.619,36.002,4.229,-20.337,-2.82,0,37.4,38,9.482,3.399,-12.784,-9.829,-14.238,-11.184,-3.279,27.119,0,259.74,Inf,271,260,-12.08,3.226,-6.774,23.353
3906.5,3.077,0.729,-35.209,3.323,9.376,4.599,36.018,4.224,-20.279,-2.845,0,37.425,37.884,9.482,3.399,-12.805,-9.806,-14.145,-11.042,-3.269,27.112,0,259.64,Inf,271,260,-12.009,3.224,-6.771,23.349
3907,3.077,0.729,-35.209,3.323,9.376,4.599,36.018,4.224,-20.279,-2.845,0,37.4,37.9,9.482,3.399,-12.846,-9.823,-14.287,-11.14,-3.269,27.112,0,259.64,Inf,271,260,-11.949,3.221,-6.782,23.413
3907.5,2.551,0.642,-34.94,3.274,9.375,4.599,36.018,4.224,-20.279,-2.845,0,37.4,37.9,9.505,3.405,-12.838,-9.845,-14.201,-11.132,-3.269,27.112,0,258.94,Inf,272,260,-12.024,3.219,-6.75,23.49
3908,2.551,0.642,-34.94,3.274,9.375,4.599,36.018,4.224,-20.279,-2.845,0,37.4,37.9,9.505,3.405,-12.874,-9.763,-14.133,-11.079,-3.269,27.112,0,258.94,Inf,272,260,-12.004,3.208,-6.763,23.583
3908.5,2.551,0.642,-34.94,3.274,9.375,4.599,36.018,4.224,-20.279,-2.845,0,37.4,37.9,9.505,3.405,-12.738,-9.825,-14.174,-11.056,-3.269,27.112,0,260.84,Inf,272,260,-11.962,3.197,-6.772,23.713
3909,2.551,0.642,-34.94,3.274,9.375,4.599,36.018,4.224,-20.279,-2.845,0,37.4,37.9,9.505,3.405,-12.731,-9.744,-14.039,-11.053,-3.269,27.112,0,260.84,Inf,272,260,-11.948,3.187,-6.765,23.755
3909.5,2.551,0.642,-34.94,3.274,9.375,4.583,35.991,4.225,-20.241,-2.808,0,37.441,37.901,9.505,3.405,-12.673,-9.798,-14.042,-11.045,-3.264,27.119,0,260.74,Inf,272,260,-11.892,3.176,-6.758,23.81
3910,2.551,0.642,-34.94,3.274,9.375,4.583,35.991,4.225,-20.241,-2.808,0,37.4,37.9,9.505,3.405,-12.8,-9.799,-14.099,-11.104,-3.264,27.119,0,260.74,Inf,272,260,-11.89,3.166,-6.752,23.904
3910.5,3.57,0.815,-35.209,3.274,9.425,4.583,35.991,4.225,-20.241,-2.808,0,37.4,37.9,9.421,3.277,-12.817,-9.787,-14.146,-11.092,-3.264,27.119,0,260.54,Inf,272,260,-11.95,3.156,-6.752,23.923
3911,3.57,0.815,-35.209,3.274,9.425,4.583,35.991,4.225,-20.241,-2.808,0,37.4,37.9,9.421,3.277,-12.784,-9.794,-14.235,-11.172,-3.264,27.119,0,260.54,Inf,272,260,-11.96,3.163,-6.745,24.06
3911.5,3.57,0.815,-35.209,3.274,9.425,4.583,35.991,4.225,-20.241,-2.808,0,37.4,37.9,9.421,3.277,-12.856,-9.816,-14.246,-11.127,-3.264,27.119,0,260.84,Inf,272,260,-11.996,3.17,-6.752,24.107
3912,3.57,0.815,-35.209,3.274,9.425,4.583,35.991,4.225,-20.241,-2.808,0,37.4,37.9,9.421,3.277,-12.9,-9.777,-14.137,-11.069,-3.264,27.119,0,260.84,Inf,272,260,-12.011,3.176,-6.746,24.151
3912.5,3.57,0.815,-35.209,3.274,9.425,4.583,35.991,4.225,-20.241,-2.808,0,37.4,37.9,9.421,3.277,-12.88,-9.821,-14.3,-11.164,-3.264,27.119,0,261.54,Inf,271,260,-11.971,3.183,-6.763,24.172
3913,3.57,0.815,-35.209,3.274,9.425,4.608,36.019,4.235,-20.16,-2.823,0,37.452,38.052,9.421,3.277,-12.928,-9.831,-14.276,-11.187,-3.269,27.111,0,261.54,Inf,271,260,-12.041,3.189,-6.764,24.218
3913.5,3.57,0.815,-35.209,3.274,9.425,4.608,36.019,4.235,-20.16,-2.823,0,37.5,38.1,9.421,3.277,-12.937,-9.824,-14.335,-11.17,-3.269,27.111,0,262.04,Inf,270,260,-12.056,3.195,-6.783,24.293
3914,3.315,0.763,-35.209,3.356,9.448,4.608,36.019,4.235,-20.16,-2.823,0,37.5,38.1,9.394,3.348,-12.887,-9.847,-14.148,-11.151,-3.269,27.111,0,262.04,Inf,270,260,-12.066,3.201,-6.774,24.292
3914.5,3.315,0.763,-35.209,3.356,9.448,4.608,36.019,4.235,-20.16,-2.823,0,37.5,38.1,9.394,3.348,-12.737,-9.806,-14.167,-11.134,-3.269,27.111,0,261.74,Inf,269,260,-12.008,3.203,-6.78,24.319
3915,3.315,0.763,-35.209,3.356,9.448,4.608,36.019,4.235,-20.16,-2.823,0,37.5,38.1,9.394,3.348,-12.737,-9.82,-14.097,-11.049,-3.269,27.111,0,261.74,Inf,269,260,-11.961,3.205,-6.78,24.351
3915.5,3.315,0.763,-35.209,3.356,9.448,4.608,36.019,4.235,-20.16,-2.823,0,37.5,38.1,9.394,3.348,-12.748,-9.812,-14.052,-11.048,-3.269,27.111,0,259.34,Inf,269,260,-11.925,3.207,-6.796,24.375
3916,3.315,0.763,-35.209,3.356,9.448,4.668,35.999,4.235,-20.089,-2.819,0,37.465,37.92,9.394,3.348,-12.742,-9.834,-14.06,-11.137,-3.28,27.109,0,259.34,Inf,269,260,-11.915,3.209,-6.826,24.339
3916.5,3.315,0.763,-35.209,3.356,9.448,4.668,35.999,4.235,-20.089,-2.819,0,37.5,37.9,9.394,3.348,-12.695,-9.855,-14.102,-11.149,-3.28,27.109,0,259.64,Inf,269,260,-11.943,3.21,-6.809,24.235
3917,3.685,0.863,-35.209,3.333,9.441,4.668,35.999,4.235,-20.089,-2.819,0,37.5,37.9,9.391,3.263,-12.855,-9.847,-14.182,-11.18,-3.28,27.109,0,259.64,Inf,269,260,-11.95,3.212,-6.805,24.342
3917.5,3.685,0.863,-35.209,3.333,9.441,4.668,35.999,4.235,-20.089,-2.819,0,37.5,37.9,9.391,3.263,-12.813,-9.839,-14.182,-11.15,-3.28,27.109,0,259.64,Inf,269,260,-12.016,3.22,-6.834,24.4
3918,3.685,0.863,-35.209,3.333,9.441,4.668,35.999,4.235,-20.089,-2.819,0,37.5,37.9,9.391,3.263,-12.82,-9.833,-14.244,-11.183,-3.28,27.109,0,259.64,Inf,269,260,-11.996,3.227,-6.81,24.445
3918.5,3.685,0.863,-35.209,3.333,9.441,4.668,35.999,4.235,-20.089,-2.819,0,37.5,37.9,9.391,3.263,-12.932,-9.857,-14.298,-11.206,-3.28,27.109,0,258.64,Inf,270,260,-12.02,3.235,-6.799,24.472
3919,3.685,0.863,-35.209,3.333,9.441,4.668,35.999,4.235,-20.089,-2.819,0,37.5,37.9,9.391,3.263,-12.976,-9.846,-14.361,-11.224,-3.28,27.109,0,258.64,Inf,270,260,-12.073,3.242,-6.807,24.447
3919.5,3.685,0.863,-35.209,3.333,9.441,4.635,36.032,4.238,-19.985,-2.829,0,37.478,38.011,9.391,3.263,-12.876,-9.87,-14.218,-11.197,-3.276,27.116,0,258.44,Inf,271,260,-12.102,3.25,-6.808,24.45
3920,3.685,0.863,-35.209,3.333,9.441,4.635,36.032,4.238,-19.985,-2.829,0,37.5,38,9.391,3.263,-12.89,-9.831,-14.203,-11.141,-3.276,27.116,0,258.44,Inf,271,260,-12.04,3.257,-6.822,24.465
3920.5,2.929,0.779,-34.498,3.284,9.352,4.635,36.032,4.238,-19.985,-2.829,0,37.5,38,9.537,3.365,-12.837,-9.833,-14.231,-11.195,-3.276,27.116,0,258.34,Inf,272,260,-12.016,3.264,-6.823,24.47
3921,2.929,0.779,-34.498,3.284,9.352,4.635,36.032,4.238,-19.985,-2.829,0,37.5,38,9.537,3.365,-12.944,-9.85,-14.198,-11.161,-3.276,27.116,0,258.34,Inf,272,260,-12.024,3.258,-6.795,24.482
3921.5,2.929,0.779,-34.498,3.284,9.352,4.635,36.032,4.238,-19.985,-2.829,0,37.5,38,9.537,3.365,-12.947,-9.826,-14.156,-11.143,-3.276,27.116,0,260.84,Inf,272,260,-12.038,3.253,-6.839,24.464
3922,2.929,0.779,-34.498,3.284,9.352,4.635,36.032,4.238,-19.985,-2.829,0,37.5,38,9.537,3.365,-12.938,-9.837,-14.213,-11.162,-3.276,27.116,0,260.84,Inf,272,260,-12.018,3.248,-6.84,24.432
3922.5,2.929,0.779,-34.498,3.284,9.352,4.623,36.034,4.232,-19.916,-2.833,0,37.495,37.969,9.537,3.365,-12.828,-9.834,-14.246,-11.173,-3.279,27.108,0,260.84,Inf,272,260,-12.037,3.242,-6.82,24.395
3923,2.929,0.779,-34.498,3.284,9.352,4.623,36.034,4.232,-19.916,-2.833,0,37.5,38,9.537,3.365,-12.831,-9.845,-14.149,-11.097,-3.279,27.108,0,260.84,Inf,272,260,-12.02,3.237,-6.817,24.359
3923.5,2.925,0.742,-34.115,3.37,9.437,4.623,36.034,4.232,-19.916,-2.833,0,37.5,38,9.557,3.25,-12.893,-9.804,-14.147,-11.119,-3.279,27.108,0,260.54,Inf,272,260,-11.98,3.232,-6.828,24.272
3924,2.925,0.742,-34.115,3.37,9.437,4.623,36.034,4.232,-19.916,-2.833,0,37.5,38,9.557,3.25,-12.936,-9.856,-14.285,-11.205,-3.279,27.108,0,260.54,Inf,272,260,-11.991,3.227,-6.794,24.203
3924.5,2.925,0.742,-34.115,3.37,9.437,4.623,36.034,4.232,-19.916,-2.833,0,37.5,38,9.557,3.25,-12.931,-9.851,-14.25,-11.211,-3.279,27.108,0,260.84,Inf,272,260,-12.071,3.222,-6.818,24.227
3925,2.925,0.742,-34.115,3.37,9.437,4.623,36.034,4.232,-19.916,-2.833,0,37.5,38,9.557,3.25,-12.895,-9.84,-14.235,-11.166,-3.279,27.108,0,260.84,Inf,272,260,-12.061,3.217,-6.82,24.136
3925.5,2.925,0.742,-34.115,3.37,9.437,4.555,36.034,4.22,-19.848,-2.833,0,37.496,37.978,9.557,3.25,-12.94,-9.848,-14.184,-11.164,-3.284,27.112,0,261.24,Inf,271,260,-12.034,3.213,-6.823,24.016
3926,2.925,0.742,-34.115,3.37,9.437,4.555,36.034,4.22,-19.848,-2.833,0,37.5,38,9.557,3.25,-12.806,-9.834,-14.211,-11.168,-3.284,27.112,0,261.24,Inf,271,260,-12.034,3.208,-6.829,23.991
3926.5,2.925,0.742,-34.115,3.37,9.437,4.555,36.034,4.22,-19.848,-2.833,0,37.5,38,9.557,3.25,-12.808,-9.832,-14.2,-11.133,-3.284,27.112,0,261.54,Inf,270,260,-12.004,3.203,-6.827,24.087
3927,3.464,0.83,-35.209,3.279,9.347,4.555,36.034,4.22,-19.848,-2.833,0,37.5,38,9.458,3.43,-12.894,-9.834,-14.224,-11.173,-3.284,27.112,0,261.54,Inf,270,260,-11.993,3.199,-6.805,24.069
3927.5,3.464,0.83,-35.209,3.279,9.347,4.555,36.034,4.22,-19.848,-2.833,0,37.5,38,9.458,3.43,-12.857,-9.816,-14.205,-11.155,-3.284,27.112,0,261.64,Inf,269,260,-12.031,3.203,-6.812,24.009
3928,3.464,0.83,-35.209,3.279,9.347,4.555,36.034,4.22,-19.848,-2.833,0,37.5,38,9.458,3.43,-12.801,-9.837,-14.213,-11.102,-3.284,27.112,0,261.64,Inf,269,260,-12.008,3.207,-6.815,24.018
3928.5,3.464,0.83,-35.209,3.279,9.347,4.555,36.034,4.22,-19.848,-2.833,0,37.5,38,9.458,3.43,-12.98,-9.845,-14.276,-11.183,-3.284,27.112,0,260.04,Inf,269,260,-11.989,3.212,-6.828,23.963
3929,3.464,0.83,-35.209,3.279,9.347,4.581,36.033,4.22,-19.761,-2.834,0,37.517,38.012,9.458,3.43,-12.984,-9.836,-14.4,-11.194,-3.27,27.12,0,260.04,Inf,269,260,-12.071,3.216,-6.801,23.979
3929.5,3.464,0.83,-35.209,3.279,9.347,4.581,36.033,4.22,-19.761,-2.834,0,37.5,38,9.458,3.43,-12.975,-9.846,-14.136,-11.155,-3.27,27.12,0,259.54,Inf,269,260,-12.103,3.22,-6.841,24.015
3930,3.042,0.721,-35.209,3.252,9.448,4.581,36.033,4.22,-19.761,-2.834,0,37.5,38,9.434,3.503,-12.964,-9.856,-14.263,-11.155,-3.27,27.12,0,259.54,Inf,269,260,-12.028,3.224,-6.828,24.042
3930.5,3.042,0.721,-35.209,3.252,9.448,4.581,36.033,4.22,-19.761,-2.834,0,37.5,38,9.434,3.503,-12.918,-9.884,-14.189,-11.204,-3.27,27.12,0,260.04,Inf,269,260,-12.06,3.221,-6.857,24.068
3931,3.042,0.721,-35.209,3.252,9.448,4.581,36.033,4.22,-19.761,-2.834,0,37.5,38,9.434,3.503,-12.974,-9.881,-14.278,-11.2,-3.27,27.12,0,260.04,Inf,269,260,-12.049,3.218,-6.829,24.094
3931.5,3.042,0.721,-35.209,3.252,9.448,4.581,36.033,4.22,-19.761,-2.834,0,37.5,38,9.434,3.503,-12.794,-9.882,-14.23,-11.2,-3.27,27.12,0,259.04,Inf,269,260,-12.083,3.215,-6.856,24.109
3932,3.042,0.721,-35.209,3.252,9.448,4.632,36.023,4.209,-19.703,-2.836,0,37.529,38.154,9.434,3.503,-12.827,-9.877,-14.061,-11.062,-3.28,27.117,0,259.04,Inf,269,260,-12.026,3.212,-6.855,24.09
3932.5,3.042,0.721,-35.209,3.252,9.448,4.632,36.023,4.209,-19.703,-2.836,0,37.5,38.2,9.434,3.503,-12.672,-9.848,-14.145,-11.144,-3.28,27.117,0,259.54,Inf,269,260,-11.957,3.209,-6.861,24.049
3933,3.042,0.721,-35.209,3.252,9.448,4.632,36.023,4.209,-19.703,-2.836,0,37.5,38.2,9.434,3.503,-12.8,-9.879,-14.177,-11.179,-3.28,27.117,0,259.54,Inf,269,260,-11.952,3.207,-6.833,24.036
3933.5,3.841,0.899,-35.209,3.316,9.421,4.632,36.023,4.209,-19.703,-2.836,0,37.5,38.2,9.379,3.263,-12.841,-9.849,-14.164,-11.134,-3.28,27.117,0,259.04,Inf,269,260,-12.009,3.204,-6.835,23.995
3934,3.841,0.899,-35.209,3.316,9.421,4.632,36.023,4.209,-19.703,-2.836,0,37.5,38.2,9.379,3.263,-12.909,-9.885,-14.185,-11.179,-3.28,27.117,0,259.04,Inf,269,260,-11.997,3.214,-6.855,23.968
3934.5,3.841,0.899,-35.209,3.316,9.421,4.632,36.023,4.209,-19.703,-2.836,0,37.5,38.2,9.379,3.263,-12.928,-9.882,-14.235,-11.204,-3.28,27.117,0,258.74,Inf,270,260,-12.039,3.225,-6.839,23.935
3935,3.841,0.899,-35.209,3.316,9.421,4.632,36.023,4.209,-19.703,-2.836,0,37.5,38.2,9.379,3.263,-12.953,-9.875,-14.269,-11.201,-3.28,27.117,0,258.74,Inf,270,260,-12.063,3.235,-6.837,23.963
3935.5,3.841,0.899,-35.209,3.316,9.421,4.652,36.053,4.23,-19.619,-2.833,0,37.542,38.106,9.379,3.263,-12.896,-9.882,-14.308,-11.199,-3.28,27.109,0,258.94,Inf,271,260,-12.074,3.245,-6.839,23.968
3936,3.841,0.899,-35.209,3.316,9.421,4.652,36.053,4.23,-19.619,-2.833,0,37.5,38.1,9.379,3.263,-12.958,-9.897,-14.325,-11.216,-3.28,27.109,0,258.94,Inf,271,260,-12.071,3.254,-6.83,23.966
3936.5,2.871,0.767,-34.09,3.37,9.378,4.652,36.053,4.23,-19.619,-2.833,0,37.5,38.1,9.459,3.166,-12.903,-9.876,-14.28,-11.138,-3.28,27.109,0,259.04,Inf,271,260,-12.099,3.264,-6.826,23.964
3937,2.871,0.767,-34.09,3.37,9.378,4.652,36.053,4.23,-19.619,-2.833,0,37.5,38.1,9.459,3.166,-12.91,-9.902,-14.231,-11.205,-3.28,27.109,0,259.04,Inf,271,260,-12.049,3.258,-6.838,23.976
3937.5,2.871,0.767,-34.09,3.37,9.378,4.652,36.053,4.23,-19.619,-2.833,0,37.5,38.1,9.459,3.166,-12.895,-9.871,-14.297,-11.238,-3.28,27.109,0,259.84,Inf,271,260,-12.062,3.251,-6.857,23.994
3938,2.871,0.767,-34.09,3.37,9.378,4.652,36.053,4.23,-19.619,-2.833,0,37.5,38.1,9.459,3.166,-12.992,-9.895,-14.252,-11.211,-3.28,27.109,0,259.84,Inf,271,260,-12.075,3.245,-6.87,24.017
3938.5,2.871,0.767,-34.09,3.37,9.378,4.623,36.061,4.209,-19.564,-2.835,0,37.551,38.109,9.459,3.166,-12.852,-9.904,-14.257,-11.153,-3.28,27.118,0,261.04,Inf,270,260,-12.088,3.239,-6.869,24
3939,2.871,0.767,-34.09,3.37,9.378,4.623,36.061,4.209,-19.564,-2.835,0,37.6,38.1,9.459,3.166,-12.875,-9.901,-14.185,-11.219,-3.28,27.118,0,261.04,Inf,270,260,-12.042,3.233,-6.846,24
3939.5,2.871,0.767,-34.09,3.37,9.378,4.623,36.061,4.209,-19.564,-2.835,0,37.6,38.1,9.459,3.166,-12.982,-9.887,-14.2,-11.199,-3.28,27.118,0,261.04,Inf,269,260,-12.045,3.227,-6.866,24.003
3940,3.112,0.737,-35.209,3.303,9.463,4.623,36.061,4.209,-19.564,-2.835,0,37.6,38.1,9.332,3.385,-12.88,-9.915,-14.275,-11.232,-3.28,27.118,0,261.04,Inf,269,260,-12.067,3.221,-6.883,24.018
3940.5,3.112,0.737,-35.209,3.303,9.463,4.623,36.061,4.209,-19.564,-2.835,0,37.6,38.1,9.332,3.385,-12.872,-9.893,-14.232,-11.133,-3.28,27.118,0,260.84,Inf,269,260,-12.076,3.219,-6.879,24.009
3941,3.112,0.737,-35.209,3.303,9.463,4.623,36.061,4.209,-19.564,-2.835,0,37.6,38.1,9.332,3.385,-12.905,-9.873,-14.163,-11.156,-3.28,27.118,0,260.84,Inf,269,260,-12.032,3.218,-6.904,24.053
3941.5,3.112,0.737,-35.209,3.303,9.463,4.623,36.061,4.209,-19.564,-2.835,0,37.6,38.1,9.332,3.385,-12.828,-9.901,-14.26,-11.193,-3.28,27.118,0,259.64,Inf,269,260,-12.025,3.216,-6.882,24.038
3942,3.112,0.737,-35.209,3.303,9.463,4.564,36.042,4.196,-19.501,-2.82,0,37.571,38.147,9.332,3.385,-12.875,-9.903,-14.221,-11.144,-3.279,27.121,0,259.64,Inf,269,260,-12.046,3.214,-6.877,23.916
3942.5,3.112,0.737,-35.209,3.303,9.463,4.564,36.042,4.196,-19.501,-2.82,0,37.6,38.1,9.332,3.385,-12.932,-9.893,-14.323,-11.2,-3.279,27.121,0,259.84,Inf,269,260,-12.036,3.212,-6.85,23.854
3943,2.619,0.698,-34.462,3.368,9.399,4.564,36.042,4.196,-19.501,-2.82,0,37.6,38.1,9.437,3.231,-13.011,-9.902,-14.38,-11.273,-3.279,27.121,0,259.84,Inf,269,260,-12.087,3.211,-6.842,23.808
3943.5,2.619,0.698,-34.462,3.368,9.399,4.564,36.042,4.196,-19.501,-2.82,0,37.6,38.1,9.437,3.231,-12.962,-9.928,-14.292,-11.295,-3.279,27.121,0,260.44,Inf,269,260,-12.142,3.201,-6.853,23.785
3944,2.619,0.698,-34.462,3.368,9.399,4.564,36.042,4.196,-19.501,-2.82,0,37.6,38.1,9.437,3.231,-12.898,-9.925,-14.264,-11.201,-3.279,27.121,0,260.44,Inf,269,260,-12.119,3.192,-6.886,23.768
3944.5,2.619,0.698,-34.462,3.368,9.399,4.564,36.042,4.196,-19.501,-2.82,0,37.6,38.1,9.437,3.231,-12.959,-9.91,-14.258,-11.216,-3.279,27.121,0,258.54,Inf,270,260,-12.072,3.182,-6.862,23.741
3945,2.619,0.698,-34.462,3.368,9.399,4.59,36.052,4.212,-19.442,-2.836,0,37.583,38.219,9.437,3.231,-13.013,-9.898,-14.389,-11.268,-3.292,27.111,0,258.54,Inf,270,260,-12.086,3.173,-6.853,23.738
