t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
3945.5,2.619,0.698,-34.462,3.368,9.399,4.59,36.052,4.212,-19.442,-2.836,0,37.6,38.2,9.437,3.231,-12.94,-9.924,-14.234,-11.234,-3.292,27.111,0,258.34,Inf,271,260,-12.142,3.164,-6.88,23.714
3946,3.423,0.822,-35.209,3.26,9.412,4.59,36.052,4.212,-19.442,-2.836,0,37.6,38.2,9.389,3.483,-13.008,-9.881,-14.232,-11.202,-3.292,27.111,0,258.34,Inf,271,260,-12.083,3.155,-6.904,23.711
3946.5,3.423,0.822,-35.209,3.26,9.412,4.59,36.052,4.212,-19.442,-2.836,0,37.6,38.2,9.389,3.483,-12.956,-9.938,-14.318,-11.232,-3.292,27.111,0,258.64,Inf,272,260,-12.081,3.159,-6.89,23.707
3947,3.423,0.822,-35.209,3.26,9.412,4.59,36.052,4.212,-19.442,-2.836,0,37.6,38.2,9.389,3.483,-12.984,-9.915,-14.281,-11.192,-3.292,27.111,0,258.64,Inf,272,260,-12.111,3.164,-6.883,23.73
3947.5,3.423,0.822,-35.209,3.26,9.412,4.59,36.052,4.212,-19.442,-2.836,0,37.6,38.2,9.389,3.483,-12.933,-9.913,-14.251,-11.227,-3.292,27.111,0,261.24,Inf,271,260,-12.093,3.168,-6.911,23.776
3948,3.423,0.822,-35.209,3.26,9.412,4.59,36.052,4.212,-19.442,-2.836,0,37.6,38.2,9.389,3.483,-12.842,-9.928,-14.228,-11.163,-3.292,27.111,0,261.24,Inf,271,260,-12.081,3.172,-6.885,23.817
3948.5,3.423,0.822,-35.209,3.26,9.412,4.665,36.044,4.204,-19.371,-2.826,0,37.604,38.139,9.389,3.483,-12.933,-9.902,-14.176,-11.152,-3.285,27.115,0,260.54,Inf,271,260,-12.04,3.176,-6.897,23.909
3949,3.423,0.822,-35.209,3.26,9.412,4.665,36.044,4.204,-19.371,-2.826,0,37.6,38.1,9.389,3.483,-12.804,-9.908,-14.241,-11.129,-3.285,27.115,0,260.54,Inf,271,260,-12.041,3.18,-6.883,24.014
3949.5,3.472,0.839,-35.209,3.28,9.418,4.665,36.044,4.204,-19.371,-2.826,0,37.6,38.1,9.362,3.392,-12.888,-9.958,-14.181,-11.259,-3.285,27.115,0,261.04,Inf,270,260,-12.02,3.184,-6.866,24.074
3950,3.472,0.839,-35.209,3.28,9.418,4.665,36.044,4.204,-19.371,-2.826,0,37.6,38.1,9.362,3.392,-12.973,-9.951,-14.285,-11.257,-3.285,27.115,0,261.04,Inf,270,260,-12.072,3.189,-6.857,24.158
3950.5,3.472,0.839,-35.209,3.28,9.418,4.665,36.044,4.204,-19.371,-2.826,0,37.6,38.1,9.362,3.392,-12.968,-9.918,-14.28,-11.209,-3.285,27.115,0,260.54,Inf,270,260,-12.116,3.194,-6.877,24.192
3951,3.472,0.839,-35.209,3.28,9.418,4.665,36.044,4.204,-19.371,-2.826,0,37.6,38.1,9.362,3.392,-12.977,-9.946,-14.267,-11.247,-3.285,27.115,0,260.54,Inf,270,260,-12.094,3.198,-6.905,24.244
3951.5,3.472,0.839,-35.209,3.28,9.418,4.653,36.069,4.224,-19.292,-2.839,0,37.622,38.145,9.362,3.392,-12.914,-9.928,-14.33,-11.249,-3.286,27.123,0,260.84,Inf,270,260,-12.109,3.203,-6.878,24.276
3952,3.472,0.839,-35.209,3.28,9.418,4.653,36.069,4.224,-19.292,-2.839,0,37.6,38.1,9.362,3.392,-12.971,-9.916,-14.284,-11.195,-3.286,27.123,0,260.84,Inf,270,260,-12.105,3.207,-6.887,24.264
3952.5,3.563,0.872,-35.209,3.274,9.383,4.653,36.069,4.224,-19.292,-2.839,0,37.6,38.1,9.354,3.38,-12.987,-9.902,-14.246,-11.195,-3.286,27.123,0,261.14,Inf,269,260,-12.092,3.211,-6.867,24.147
3953,3.563,0.872,-35.209,3.274,9.383,4.653,36.069,4.224,-19.292,-2.839,0,37.6,38.1,9.354,3.38,-12.999,-9.925,-14.368,-11.28,-3.286,27.123,0,261.14,Inf,269,260,-12.082,3.217,-6.887,24.094
3953.5,3.563,0.872,-35.209,3.274,9.383,4.653,36.069,4.224,-19.292,-2.839,0,37.6,38.1,9.354,3.38,-13.01,-9.912,-14.216,-11.216,-3.286,27.123,0,260.84,Inf,269,260,-12.143,3.223,-6.879,24.045
3954,3.563,0.872,-35.209,3.274,9.383,4.653,36.069,4.224,-19.292,-2.839,0,37.6,38.1,9.354,3.38,-12.926,-9.935,-14.292,-11.178,-3.286,27.123,0,260.84,Inf,269,260,-12.089,3.228,-6.884,23.999
3954.5,3.563,0.872,-35.209,3.274,9.383,4.653,36.069,4.224,-19.292,-2.839,0,37.6,38.1,9.354,3.38,-12.944,-9.931,-14.272,-11.245,-3.286,27.123,0,260.34,Inf,269,260,-12.083,3.234,-6.873,23.952
3955,3.563,0.872,-35.209,3.274,9.383,4.611,36.067,4.211,-19.226,-2.847,0,37.638,38.198,9.354,3.38,-12.848,-9.899,-14.245,-11.141,-3.291,27.122,0,260.34,Inf,269,260,-12.098,3.239,-6.877,23.935
3955.5,3.563,0.872,-35.209,3.274,9.383,4.611,36.067,4.211,-19.226,-2.847,0,37.6,38.2,9.354,3.38,-12.89,-9.958,-14.257,-11.284,-3.291,27.122,0,260.04,Inf,269,260,-12.033,3.245,-6.884,23.913
3956,3.109,0.805,-33.922,3.347,9.408,4.611,36.067,4.211,-19.226,-2.847,0,37.6,38.2,9.52,3.202,-12.906,-9.936,-14.299,-11.267,-3.291,27.122,0,260.04,Inf,269,260,-12.097,3.25,-6.866,23.887
3956.5,3.109,0.805,-33.922,3.347,9.408,4.611,36.067,4.211,-19.226,-2.847,0,37.6,38.2,9.52,3.202,-12.958,-9.938,-14.337,-11.233,-3.291,27.122,0,259.84,Inf,269,260,-12.102,3.248,-6.884,23.861
3957,3.109,0.805,-33.922,3.347,9.408,4.611,36.067,4.211,-19.226,-2.847,0,37.6,38.2,9.52,3.202,-13.054,-9.919,-14.327,-11.265,-3.291,27.122,0,259.84,Inf,269,260,-12.117,3.245,-6.864,23.856
3957.5,3.109,0.805,-33.922,3.347,9.408,4.611,36.067,4.211,-19.226,-2.847,0,37.6,38.2,9.52,3.202,-13.057,-9.933,-14.416,-11.28,-3.291,27.122,0,258.84,Inf,270,260,-12.141,3.243,-6.875,23.872
3958,3.109,0.805,-33.922,3.347,9.408,4.635,36.081,4.223,-19.175,-2.84,0,37.651,38.24,9.52,3.202,-12.988,-9.952,-14.354,-11.3,-3.284,27.129,0,258.84,Inf,270,260,-12.171,3.241,-6.868,23.866
3958.5,3.109,0.805,-33.922,3.347,9.408,4.635,36.081,4.223,-19.175,-2.84,0,37.7,38.2,9.52,3.202,-12.928,-9.951,-14.334,-11.224,-3.284,27.129,0,259.14,Inf,270,260,-12.148,3.239,-6.883,23.873
3959,2.815,0.668,-35.209,3.322,9.431,4.635,36.081,4.223,-19.175,-2.84,0,37.7,38.2,9.264,3.292,-12.987,-9.928,-14.313,-11.236,-3.284,27.129,0,259.14,Inf,270,260,-12.109,3.237,-6.877,23.867
3959.5,2.815,0.668,-35.209,3.322,9.431,4.635,36.081,4.223,-19.175,-2.84,0,37.7,38.2,9.264,3.292,-12.995,-9.922,-14.304,-11.255,-3.284,27.129,0,258.84,Inf,271,260,-12.116,3.23,-6.89,23.977
3960,2.815,0.668,-35.209,3.322,9.431,4.635,36.081,4.223,-19.175,-2.84,0,37.7,38.2,9.264,3.292,-12.893,-9.913,-14.302,-11.222,-3.284,27.129,0,258.84,Inf,271,260,-12.119,3.223,-6.892,24.033
3960.5,2.815,0.668,-35.209,3.322,9.431,4.635,36.081,4.223,-19.175,-2.84,0,37.7,38.2,9.264,3.292,-12.86,-9.943,-14.297,-11.249,-3.284,27.129,0,259.94,Inf,271,260,-12.083,3.216,-6.922,24.187
3961,2.815,0.668,-35.209,3.322,9.431,4.635,36.081,4.223,-19.175,-2.84,0,37.7,38.2,9.264,3.292,-12.928,-9.935,-14.257,-11.216,-3.284,27.129,0,259.94,Inf,271,260,-12.087,3.21,-6.909,24.207
3961.5,2.815,0.668,-35.209,3.322,9.431,4.606,36.077,4.23,-19.099,-2.828,0,37.669,38.263,9.264,3.292,-13,-9.914,-14.255,-11.23,-3.271,27.135,0,259.94,Inf,271,260,-12.084,3.203,-6.891,24.169
3962,2.815,0.668,-35.209,3.322,9.431,4.606,36.077,4.23,-19.099,-2.828,0,37.7,38.3,9.264,3.292,-12.926,-9.928,-14.328,-11.259,-3.271,27.135,0,259.94,Inf,271,260,-12.1,3.197,-6.885,24.223
3962.5,2.469,0.668,-33.9,3.325,9.329,4.606,36.077,4.23,-19.099,-2.828,0,37.7,38.3,9.511,3.146,-13.054,-9.952,-14.366,-11.309,-3.271,27.135,0,260.14,Inf,271,260,-12.11,3.191,-6.885,24.238
3963,2.469,0.668,-33.9,3.325,9.329,4.606,36.077,4.23,-19.099,-2.828,0,37.7,38.3,9.511,3.146,-13.027,-9.941,-14.314,-11.255,-3.271,27.135,0,260.14,Inf,271,260,-12.171,3.179,-6.888,24.396
3963.5,2.469,0.668,-33.9,3.325,9.329,4.606,36.077,4.23,-19.099,-2.828,0,37.7,38.3,9.511,3.146,-13.005,-9.966,-14.378,-11.281,-3.271,27.135,0,261.44,Inf,270,260,-12.134,3.167,-6.883,24.449
3964,2.469,0.668,-33.9,3.325,9.329,4.606,36.077,4.23,-19.099,-2.828,0,37.7,38.3,9.511,3.146,-13,-9.947,-14.307,-11.255,-3.271,27.135,0,261.44,Inf,270,260,-12.127,3.144,-6.887,24.461
3964.5,2.469,0.668,-33.9,3.325,9.329,4.61,36.081,4.216,-19.047,-2.835,0,37.68,38.281,9.511,3.146,-12.871,-9.916,-14.298,-11.232,-3.276,27.128,0,260.94,Inf,270,260,-12.127,3.144,-6.896,24.511
3965,2.469,0.668,-33.9,3.325,9.329,4.61,36.081,4.216,-19.047,-2.835,0,37.7,38.3,9.511,3.146,-12.882,-9.941,-14.239,-11.149,-3.276,27.128,0,260.94,Inf,270,260,-12.079,3.133,-6.91,24.512
3965.5,3.408,0.778,-35.209,3.281,9.445,4.61,36.081,4.216,-19.047,-2.835,0,37.7,38.3,9.398,3.33,-12.938,-9.941,-14.302,-11.273,-3.276,27.128,0,260.94,Inf,270,260,-12.053,3.122,-6.891,24.567
3966,3.408,0.778,-35.209,3.281,9.445,4.61,36.081,4.216,-19.047,-2.835,0,37.7,38.3,9.398,3.33,-12.933,-9.924,-14.35,-11.266,-3.276,27.128,0,260.94,Inf,270,260,-12.113,3.127,-6.907,24.621
3966.5,3.408,0.778,-35.209,3.281,9.445,4.61,36.081,4.216,-19.047,-2.835,0,37.7,38.3,9.398,3.33,-12.971,-9.948,-14.28,-11.228,-3.276,27.128,0,260.94,Inf,270,260,-12.118,3.132,-6.896,24.683
3967,3.408,0.778,-35.209,3.281,9.445,4.61,36.081,4.216,-19.047,-2.835,0,37.7,38.3,9.398,3.33,-12.988,-9.866,-14.19,-11.188,-3.276,27.128,0,260.94,Inf,270,260,-12.107,3.136,-6.908,24.703
3967.5,3.408,0.778,-35.209,3.281,9.445,4.632,36.087,4.225,-18.994,-2.838,0,37.697,38.301,9.398,3.33,-12.859,-9.947,-14.279,-11.236,-3.277,27.128,0,260.54,Inf,270,260,-12.058,3.141,-6.912,24.696
3968,3.408,0.778,-35.209,3.281,9.445,4.632,36.087,4.225,-18.994,-2.838,0,37.7,38.3,9.398,3.33,-12.857,-9.912,-14.281,-11.221,-3.277,27.128,0,260.54,Inf,270,260,-12.08,3.145,-6.901,24.713
3968.5,3.408,0.778,-35.209,3.281,9.445,4.632,36.087,4.225,-18.994,-2.838,0,37.7,38.3,9.398,3.33,-12.93,-9.925,-14.289,-11.224,-3.277,27.128,0,260.24,Inf,270,260,-12.068,3.149,-6.883,24.727
3969,2.819,0.773,-34.114,3.314,9.38,4.632,36.087,4.225,-18.994,-2.838,0,37.7,38.3,9.49,3.223,-13.002,-9.886,-14.228,-11.196,-3.277,27.128,0,260.24,Inf,270,260,-12.092,3.154,-6.921,24.71
3969.5,2.819,0.773,-34.114,3.314,9.38,4.632,36.087,4.225,-18.994,-2.838,0,37.7,38.3,9.49,3.223,-13.01,-9.922,-14.295,-11.237,-3.277,27.128,0,260.24,Inf,270,260,-12.078,3.148,-6.905,24.672
3970,2.819,0.773,-34.114,3.314,9.38,4.632,36.087,4.225,-18.994,-2.838,0,37.7,38.3,9.49,3.223,-12.88,-9.925,-14.231,-11.28,-3.277,27.128,0,260.24,Inf,270,260,-12.116,3.143,-6.899,24.59
3970.5,2.819,0.773,-34.114,3.314,9.38,4.632,36.087,4.225,-18.994,-2.838,0,37.7,38.3,9.49,3.223,-12.991,-9.93,-14.312,-11.267,-3.277,27.128,0,259.54,Inf,270,260,-12.079,3.137,-6.906,24.355
3971,2.819,0.773,-34.114,3.314,9.38,4.63,36.098,4.217,-18.946,-2.822,0,37.715,38.33,9.49,3.223,-12.908,-9.936,-14.3,-11.187,-3.27,27.141,0,259.54,Inf,270,260,-12.125,3.132,-6.943,24.152
3971.5,2.819,0.773,-34.114,3.314,9.38,4.63,36.098,4.217,-18.946,-2.822,0,37.7,38.3,9.49,3.223,-12.924,-9.927,-14.325,-11.227,-3.27,27.141,0,259.34,Inf,270,260,-12.083,3.127,-6.888,23.875
3972,2.021,0.567,-33.279,3.314,9.367,4.63,36.098,4.217,-18.946,-2.822,0,37.7,38.3,9.599,3.295,-12.926,-9.958,-14.281,-11.291,-3.27,27.141,0,259.34,Inf,270,260,-12.101,3.122,-6.89,23.69
3972.5,2.021,0.567,-33.279,3.314,9.367,4.63,36.098,4.217,-18.946,-2.822,0,37.7,38.3,9.599,3.295,-12.974,-9.944,-14.256,-11.273,-3.27,27.141,0,260.04,Inf,270,260,-12.114,3.104,-6.913,23.61
3973,2.021,0.567,-33.279,3.314,9.367,4.63,36.098,4.217,-18.946,-2.822,0,37.7,38.3,9.599,3.295,-12.975,-9.943,-14.274,-11.199,-3.27,27.141,0,260.04,Inf,270,260,-12.112,3.086,-6.901,23.56
3973.5,2.021,0.567,-33.279,3.314,9.367,4.63,36.098,4.217,-18.946,-2.822,0,37.7,38.3,9.599,3.295,-12.9,-9.957,-14.144,-11.209,-3.27,27.141,0,259.84,Inf,270,260,-12.098,3.069,-6.941,23.485
3974,2.021,0.567,-33.279,3.314,9.367,4.647,36.089,4.212,-18.924,-2.815,0,37.724,38.323,9.599,3.295,-12.859,-9.897,-14.243,-11.189,-3.274,27.126,0,259.84,Inf,270,260,-12.052,3.052,-6.904,23.469
3974.5,2.021,0.567,-33.279,3.314,9.367,4.647,36.089,4.212,-18.924,-2.815,0,37.7,38.3,9.599,3.295,-12.838,-9.905,-14.262,-11.207,-3.274,27.126,0,260.04,Inf,270,260,-12.047,3.035,-6.934,23.488
3975,2.021,0.567,-33.279,3.314,9.367,4.647,36.089,4.212,-18.924,-2.815,0,37.7,38.3,9.599,3.295,-12.865,-9.94,-14.257,-11.241,-3.274,27.126,0,260.04,Inf,270,260,-12.053,3.018,-6.909,23.512
3975.5,2.93,0.78,-33.92,3.311,9.35,4.647,36.089,4.212,-18.924,-2.815,0,37.7,38.3,9.568,3.349,-12.909,-9.917,-14.313,-11.223,-3.274,27.126,0,260.24,Inf,270,260,-12.076,3.002,-6.885,23.523
3976,2.93,0.78,-33.92,3.311,9.35,4.647,36.089,4.212,-18.924,-2.815,0,37.7,38.3,9.568,3.349,-12.963,-9.846,-14.169,-11.126,-3.274,27.126,0,260.24,Inf,270,260,-12.091,3.001,-6.893,23.558
3976.5,2.93,0.78,-33.92,3.311,9.35,4.647,36.089,4.212,-18.924,-2.815,0,37.7,38.3,9.568,3.349,-12.957,-9.901,-14.25,-11.181,-3.274,27.126,0,259.64,Inf,270,260,-12.026,2.999,-6.874,23.552
3977,2.93,0.78,-33.92,3.311,9.35,4.647,36.089,4.212,-18.924,-2.815,0,37.7,38.3,9.568,3.349,-12.885,-9.931,-14.268,-11.262,-3.274,27.126,0,259.64,Inf,270,260,-12.072,2.998,-6.897,23.564
3977.5,2.93,0.78,-33.92,3.311,9.35,4.607,36.104,4.219,-18.87,-2.808,0,37.725,38.365,9.568,3.349,-12.895,-9.907,-14.295,-11.189,-3.27,27.14,0,260.34,Inf,270,260,-12.087,2.997,-6.874,23.579
3978,2.93,0.78,-33.92,3.311,9.35,4.607,36.104,4.219,-18.87,-2.808,0,37.7,38.4,9.568,3.349,-12.955,-9.908,-14.253,-11.165,-3.27,27.14,0,260.34,Inf,270,260,-12.072,2.996,-6.886,23.615
3978.5,3.568,0.842,-35.209,3.268,9.388,4.607,36.104,4.219,-18.87,-2.808,0,37.7,38.4,9.482,3.365,-12.883,-9.91,-14.22,-11.215,-3.27,27.14,0,259.84,Inf,270,260,-12.07,2.995,-6.896,23.619
3979,3.568,0.842,-35.209,3.268,9.388,4.607,36.104,4.219,-18.87,-2.808,0,37.7,38.4,9.482,3.365,-12.96,-9.898,-14.272,-11.162,-3.27,27.14,0,259.84,Inf,270,260,-12.057,3.004,-6.847,23.588
3979.5,3.568,0.842,-35.209,3.268,9.388,4.607,36.104,4.219,-18.87,-2.808,0,37.7,38.4,9.482,3.365,-12.974,-9.88,-14.235,-11.167,-3.27,27.14,0,260.24,Inf,270,260,-12.073,3.014,-6.88,23.65
3980,3.568,0.842,-35.209,3.268,9.388,4.607,36.104,4.219,-18.87,-2.808,0,37.7,38.4,9.482,3.365,-12.798,-9.936,-14.155,-11.213,-3.27,27.14,0,260.24,Inf,270,260,-12.064,3.023,-6.893,23.703
3980.5,3.568,0.842,-35.209,3.268,9.388,4.616,36.096,4.23,-18.833,-2.822,0,37.747,38.337,9.482,3.365,-12.927,-9.899,-14.278,-11.213,-3.267,27.147,0,260.34,Inf,270,260,-12.025,3.032,-6.897,23.776
3981,3.568,0.842,-35.209,3.268,9.388,4.616,36.096,4.23,-18.833,-2.822,0,37.7,38.3,9.482,3.365,-12.9,-9.913,-14.323,-11.245,-3.267,27.147,0,260.34,Inf,270,260,-12.079,3.04,-6.882,23.857
3981.5,3.568,0.842,-35.209,3.268,9.388,4.616,36.096,4.23,-18.833,-2.822,0,37.7,38.3,9.482,3.365,-12.934,-9.967,-14.203,-11.268,-3.267,27.147,0,260.24,Inf,270,260,-12.095,3.049,-6.885,23.917
3982,2.593,0.674,-33.98,3.348,9.35,4.616,36.096,4.23,-18.833,-2.822,0,37.7,38.3,9.47,3.083,-12.968,-9.921,-14.31,-11.188,-3.267,27.147,0,260.24,Inf,270,260,-12.093,3.058,-6.876,23.961
3982.5,2.593,0.674,-33.98,3.348,9.35,4.616,36.096,4.23,-18.833,-2.822,0,37.7,38.3,9.47,3.083,-12.904,-9.928,-14.095,-11.173,-3.267,27.147,0,260.24,Inf,270,260,-12.097,3.05,-6.906,24.086
3983,2.593,0.674,-33.98,3.348,9.35,4.616,36.096,4.23,-18.833,-2.822,0,37.7,38.3,9.47,3.083,-12.917,-9.906,-14.221,-11.171,-3.267,27.147,0,260.24,Inf,270,260,-12.025,3.042,-6.891,24.173
3983.5,2.593,0.674,-33.98,3.348,9.35,4.616,36.096,4.23,-18.833,-2.822,0,37.7,38.3,9.47,3.083,-12.789,-9.914,-14.236,-11.203,-3.267,27.147,0,260.74,Inf,270,260,-12.054,3.035,-6.884,24.217
3984,2.593,0.674,-33.98,3.348,9.35,4.568,36.09,4.214,-18.758,-2.819,0,37.758,38.329,9.47,3.083,-12.917,-9.968,-14.154,-11.252,-3.269,27.157,0,260.74,Inf,270,260,-12.035,3.028,-6.882,24.305
3984.5,2.593,0.674,-33.98,3.348,9.35,4.568,36.09,4.214,-18.758,-2.819,0,37.8,38.3,9.47,3.083,-12.945,-9.948,-14.307,-11.282,-3.269,27.157,0,260.24,Inf,270,260,-12.073,3.021,-6.883,24.376
3985,2.587,0.687,-33.364,3.298,9.356,4.568,36.09,4.214,-18.758,-2.819,0,37.8,38.3,9.589,3.272,-13.01,-9.972,-14.289,-11.286,-3.269,27.157,0,260.24,Inf,270,260,-12.121,3.014,-6.886,24.393
3985.5,2.587,0.687,-33.364,3.298,9.356,4.568,36.09,4.214,-18.758,-2.819,0,37.8,38.3,9.589,3.272,-12.946,-9.976,-14.281,-11.272,-3.269,27.157,0,259.94,Inf,270,260,-12.139,3.007,-6.898,24.426
3986,2.587,0.687,-33.364,3.298,9.356,4.568,36.09,4.214,-18.758,-2.819,0,37.8,38.3,9.589,3.272,-12.984,-9.929,-14.265,-11.263,-3.269,27.157,0,259.94,Inf,270,260,-12.119,3,-6.909,24.431
3986.5,2.587,0.687,-33.364,3.298,9.356,4.568,36.09,4.214,-18.758,-2.819,0,37.8,38.3,9.589,3.272,-13.004,-9.986,-14.301,-11.318,-3.269,27.157,0,259.74,Inf,270,260,-12.11,2.993,-6.884,24.463
3987,2.587,0.687,-33.364,3.298,9.356,4.563,36.101,4.234,-18.686,-2.813,0,37.764,38.369,9.589,3.272,-12.943,-9.965,-14.301,-11.267,-3.264,27.159,0,259.74,Inf,270,260,-12.152,2.986,-6.895,24.54
3987.5,2.587,0.687,-33.364,3.298,9.356,4.563,36.101,4.234,-18.686,-2.813,0,37.8,38.4,9.589,3.272,-12.996,-9.98,-14.377,-11.336,-3.264,27.159,0,259.84,Inf,270,260,-12.119,2.98,-6.894,24.557
3988,3.494,0.84,-35.209,3.275,9.43,4.563,36.101,4.234,-18.686,-2.813,0,37.8,38.4,9.275,3.322,-13.055,-10.012,-14.316,-11.321,-3.264,27.159,0,259.84,Inf,270,260,-12.172,2.973,-6.894,24.391
3988.5,3.494,0.84,-35.209,3.275,9.43,4.563,36.101,4.234,-18.686,-2.813,0,37.8,38.4,9.275,3.322,-13.058,-9.965,-14.308,-11.296,-3.264,27.159,0,259.94,Inf,270,260,-12.176,2.982,-6.908,24.384
3989,3.494,0.84,-35.209,3.275,9.43,4.563,36.101,4.234,-18.686,-2.813,0,37.8,38.4,9.275,3.322,-12.961,-10.006,-14.254,-11.321,-3.264,27.159,0,259.24,Inf,270,260,-12.135,2.999,-6.916,24.412
3989.5,3.494,0.84,-35.209,3.275,9.43,4.563,36.101,4.234,-18.686,-2.813,0,37.8,38.4,9.275,3.322,-12.909,-9.955,-14.302,-11.291,-3.264,27.159,0,259.24,Inf,270,260,-12.135,2.999,-6.92,24.373
3990,3.494,0.84,-35.209,3.275,9.43,4.563,36.101,4.234,-18.686,-2.813,0,37.8,38.4,9.275,3.322,-12.963,-9.989,-14.334,-11.296,-3.264,27.159,0,259.24,Inf,270,260,-12.114,3.007,-6.912,24.307
3990.5,3.494,0.84,-35.209,3.275,9.43,4.61,36.097,4.233,-18.62,-2.804,0,37.778,38.408,9.275,3.322,-13.045,-9.965,-14.352,-11.25,-3.258,27.162,0,259.44,Inf,270,260,-12.146,3.015,-6.916,24.283
3991,3.494,0.84,-35.209,3.275,9.43,4.61,36.097,4.233,-18.62,-2.804,0,37.8,38.4,9.275,3.322,-13.015,-9.97,-14.342,-11.26,-3.258,27.162,0,259.44,Inf,270,260,-12.153,3.023,-6.908,24.268
3991.5,3.406,0.814,-35.209,3.274,9.396,4.61,36.097,4.233,-18.62,-2.804,0,37.8,38.4,9.474,3.34,-12.957,-9.966,-14.204,-11.245,-3.258,27.162,0,259.44,Inf,270,260,-12.147,3.03,-6.925,24.431
3992,3.406,0.814,-35.209,3.274,9.396,4.61,36.097,4.233,-18.62,-2.804,0,37.8,38.4,9.474,3.34,-12.968,-9.96,-14.3,-11.269,-3.258,27.162,0,259.44,Inf,270,260,-12.093,3.036,-6.926,24.391
3992.5,3.406,0.814,-35.209,3.274,9.396,4.61,36.097,4.233,-18.62,-2.804,0,37.8,38.4,9.474,3.34,-12.984,-9.938,-14.223,-11.211,-3.258,27.162,0,259.54,Inf,270,260,-12.124,3.043,-6.924,24.31
3993,3.406,0.814,-35.209,3.274,9.396,4.61,36.097,4.233,-18.62,-2.804,0,37.8,38.4,9.474,3.34,-12.85,-9.935,-14.271,-11.239,-3.258,27.162,0,259.54,Inf,270,260,-12.089,3.049,-6.932,24.274
3993.5,3.406,0.814,-35.209,3.274,9.396,4.63,36.112,4.227,-18.551,-2.808,0,37.771,38.38,9.474,3.34,-12.911,-9.935,-14.296,-11.218,-3.257,27.169,0,259.14,Inf,270,260,-12.074,3.054,-6.92,24.277
3994,3.406,0.814,-35.209,3.274,9.396,4.63,36.112,4.227,-18.551,-2.808,0,37.8,38.4,9.474,3.34,-12.992,-9.954,-14.265,-11.231,-3.257,27.169,0,259.14,Inf,270,260,-12.09,3.06,-6.914,24.219
3994.5,3.309,0.788,-35.209,3.305,9.44,4.63,36.112,4.227,-18.551,-2.808,0,37.8,38.4,9.259,3.284,-12.986,-9.936,-14.307,-11.255,-3.257,27.169,0,259.54,Inf,270,260,-12.111,3.066,-6.894,24.187
3995,3.309,0.788,-35.209,3.305,9.44,4.63,36.112,4.227,-18.551,-2.808,0,37.8,38.4,9.259,3.284,-12.901,-9.938,-14.315,-11.215,-3.257,27.169,0,259.54,Inf,270,260,-12.121,3.07,-6.908,24.134
3995.5,3.309,0.788,-35.209,3.305,9.44,4.63,36.112,4.227,-18.551,-2.808,0,37.8,38.4,9.259,3.284,-12.935,-9.927,-14.261,-11.203,-3.257,27.169,0,260.44,Inf,270,260,-12.092,3.074,-6.891,24.15
3996,3.309,0.788,-35.209,3.305,9.44,4.63,36.112,4.227,-18.551,-2.808,0,37.8,38.4,9.259,3.284,-12.99,-9.954,-14.318,-11.258,-3.257,27.169,0,260.44,Inf,270,260,-12.082,3.078,-6.9,24.146
3996.5,3.309,0.788,-35.209,3.305,9.44,4.63,36.112,4.227,-18.551,-2.808,0,37.8,38.4,9.259,3.284,-12.961,-9.921,-14.259,-11.183,-3.257,27.169,0,259.74,Inf,270,260,-12.101,3.081,-6.904,24.183
3997,3.309,0.788,-35.209,3.305,9.44,4.595,36.116,4.23,-18.497,-2.787,0,37.775,38.392,9.259,3.284,-13.016,-9.95,-14.262,-11.223,-3.244,27.179,0,259.74,Inf,270,260,-12.081,3.085,-6.892,24.187
3997.5,3.309,0.788,-35.209,3.305,9.44,4.595,36.116,4.23,-18.497,-2.787,0,37.8,38.4,9.259,3.284,-12.983,-9.939,-14.28,-11.234,-3.244,27.179,0,259.54,Inf,270,260,-12.113,3.089,-6.892,24.194
3998,2.804,0.785,-34.199,3.385,9.362,4.595,36.116,4.23,-18.497,-2.787,0,37.8,38.4,9.497,3.34,-13.047,-9.955,-14.411,-11.306,-3.244,27.179,0,259.54,Inf,270,260,-12.109,3.092,-6.898,24.175
3998.5,2.804,0.785,-34.199,3.385,9.362,4.595,36.116,4.23,-18.497,-2.787,0,37.8,38.4,9.497,3.34,-13.085,-9.957,-14.343,-11.288,-3.244,27.179,0,259.54,Inf,270,260,-12.18,3.088,-6.9,24.19
3999,2.804,0.785,-34.199,3.385,9.362,4.595,36.116,4.23,-18.497,-2.787,0,37.8,38.4,9.497,3.34,-13.075,-9.961,-14.45,-11.324,-3.244,27.179,0,259.54,Inf,270,260,-12.168,3.083,-6.895,24.226
3999.5,2.804,0.785,-34.199,3.385,9.362,4.595,36.116,4.23,-18.497,-2.787,0,37.8,38.4,9.497,3.34,-13.028,-9.997,-14.344,-11.365,-3.244,27.179,0,260.44,Inf,270,260,-12.203,3.078,-6.908,24.252
4000,2.804,0.785,-34.199,3.385,9.362,4.581,36.12,4.238,-18.453,-2.796,0,37.786,38.329,9.497,3.34,-12.881,-9.959,-14.338,-11.256,-3.241,27.187,0,260.44,Inf,270,260,-12.183,3.074,-6.916,24.265
4000.5,2.804,0.785,-34.199,3.385,9.362,4.581,36.12,4.238,-18.453,-2.796,0,37.8,38.3,9.497,3.34,-12.932,-10.001,-14.222,-11.216,-3.241,27.187,0,260.44,Inf,270,260,-12.108,3.07,-6.939,24.298
4001,3.298,0.803,-35.209,3.285,9.428,4.581,36.12,4.238,-18.453,-2.796,0,37.8,38.3,9.342,3.394,-12.984,-9.939,-14.247,-11.213,-3.241,27.187,0,260.44,Inf,270,260,-12.093,3.065,-6.917,24.303
4001.5,3.298,0.803,-35.209,3.285,9.428,4.581,36.12,4.238,-18.453,-2.796,0,37.8,38.3,9.342,3.394,-12.964,-9.962,-14.301,-11.271,-3.241,27.187,0,260.34,Inf,270,260,-12.096,3.069,-6.912,24.297
4002,3.298,0.803,-35.209,3.285,9.428,4.581,36.12,4.238,-18.453,-2.796,0,37.8,38.3,9.342,3.394,-13.013,-9.956,-14.377,-11.269,-3.241,27.187,0,260.34,Inf,270,260,-12.124,3.073,-6.924,24.313
4002.5,3.298,0.803,-35.209,3.285,9.428,4.581,36.12,4.238,-18.453,-2.796,0,37.8,38.3,9.342,3.394,-13.007,-9.994,-14.153,-11.247,-3.241,27.187,0,259.74,Inf,270,260,-12.154,3.076,-6.929,24.321
4003,3.298,0.803,-35.209,3.285,9.428,4.571,36.1,4.227,-18.408,-2.803,0,37.774,38.355,9.342,3.394,-13.008,-9.954,-14.278,-11.27,-3.245,27.19,0,259.74,Inf,270,260,-12.1,3.08,-6.908,24.352
4003.5,3.298,0.803,-35.209,3.285,9.428,4.571,36.1,4.227,-18.408,-2.803,0,37.8,38.4,9.342,3.394,-13.032,-9.986,-14.358,-11.328,-3.245,27.19,0,259.94,Inf,270,260,-12.128,3.084,-6.902,24.374
4004,3.298,0.803,-35.209,3.285,9.428,4.571,36.1,4.227,-18.408,-2.803,0,37.8,38.4,9.342,3.394,-13.081,-9.921,-14.3,-11.262,-3.245,27.19,0,259.94,Inf,270,260,-12.176,3.087,-6.92,24.371
4004.5,3.25,0.812,-35.209,3.333,9.351,4.571,36.1,4.227,-18.408,-2.803,0,37.8,38.4,9.393,3.402,-12.958,-9.972,-14.359,-11.308,-3.245,27.19,0,259.94,Inf,270,260,-12.141,3.091,-6.919,24.382
4005,3.25,0.812,-35.209,3.333,9.351,4.571,36.1,4.227,-18.408,-2.803,0,37.8,38.4,9.393,3.402,-13.092,-9.98,-14.386,-11.291,-3.245,27.19,0,259.94,Inf,270,260,-12.149,3.093,-6.915,24.356
4005.5,3.25,0.812,-35.209,3.333,9.351,4.571,36.1,4.227,-18.408,-2.803,0,37.8,38.4,9.393,3.402,-13.076,-9.998,-14.393,-11.304,-3.245,27.19,0,259.64,Inf,270,260,-12.187,3.096,-6.955,24.297
4006,3.25,0.812,-35.209,3.333,9.351,4.571,36.1,4.227,-18.408,-2.803,0,37.8,38.4,9.393,3.402,-12.886,-9.995,-14.224,-11.277,-3.245,27.19,0,259.64,Inf,270,260,-12.193,3.098,-6.908,24.298
4006.5,3.25,0.812,-35.209,3.333,9.351,4.562,36.121,4.223,-18.355,-2.768,0,37.787,38.425,9.393,3.402,-13.045,-9.966,-14.386,-11.239,-3.229,27.194,0,259.54,Inf,270,260,-12.096,3.101,-6.885,24.269
4007,3.25,0.812,-35.209,3.333,9.351,4.562,36.121,4.223,-18.355,-2.768,0,37.8,38.4,9.393,3.402,-12.995,-9.899,-14.221,-11.188,-3.229,27.194,0,259.54,Inf,270,260,-12.159,3.103,-6.938,24.255
4007.5,3.627,0.844,-35.209,3.237,9.432,4.562,36.121,4.223,-18.355,-2.768,0,37.8,38.4,9.405,3.282,-13.014,-9.94,-14.297,-11.237,-3.229,27.194,0,259.24,Inf,270,260,-12.076,3.106,-6.923,24.215
4008,3.627,0.844,-35.209,3.237,9.432,4.562,36.121,4.223,-18.355,-2.768,0,37.8,38.4,9.405,3.282,-12.88,-9.981,-14.272,-11.271,-3.229,27.194,0,259.24,Inf,270,260,-12.122,3.114,-6.913,24.186
4008.5,3.627,0.844,-35.209,3.237,9.432,4.562,36.121,4.223,-18.355,-2.768,0,37.8,38.4,9.405,3.282,-12.999,-9.951,-14.296,-11.277,-3.229,27.194,0,258.94,Inf,271,260,-12.101,3.123,-6.931,24.175
4009,3.627,0.844,-35.209,3.237,9.432,4.562,36.121,4.223,-18.355,-2.768,0,37.8,38.4,9.405,3.282,-12.977,-9.968,-14.377,-11.282,-3.229,27.194,0,258.94,Inf,271,260,-12.131,3.131,-6.903,24.15
4009.5,3.627,0.844,-35.209,3.237,9.432,4.583,36.114,4.224,-18.302,-2.766,0,37.789,38.438,9.405,3.282,-13.028,-9.959,-14.314,-11.25,-3.218,27.216,0,258.84,Inf,272,260,-12.151,3.139,-6.918,24.169
4010,3.627,0.844,-35.209,3.237,9.432,4.583,36.114,4.224,-18.302,-2.766,0,37.8,38.4,9.405,3.282,-13.018,-9.959,-14.285,-11.258,-3.218,27.216,0,258.84,Inf,272,260,-12.137,3.147,-6.9,24.212
4010.5,3.627,0.844,-35.209,3.237,9.432,4.583,36.114,4.224,-18.302,-2.766,0,37.8,38.4,9.405,3.282,-12.956,-9.947,-14.399,-11.234,-3.218,27.216,0,259.44,Inf,272,260,-12.13,3.155,-6.904,24.247
4011,2.531,0.674,-33.689,3.329,9.413,4.583,36.114,4.224,-18.302,-2.766,0,37.8,38.4,9.566,3.199,-12.989,-9.98,-14.227,-11.242,-3.218,27.216,0,259.44,Inf,272,260,-12.134,3.163,-6.903,24.234
4011.5,2.531,0.674,-33.689,3.329,9.413,4.583,36.114,4.224,-18.302,-2.766,0,37.8,38.4,9.566,3.199,-12.996,-9.923,-14.245,-11.224,-3.218,27.216,0,259.44,Inf,272,260,-12.11,3.152,-6.94,24.255
4012,2.531,0.674,-33.689,3.329,9.413,4.583,36.114,4.224,-18.302,-2.766,0,37.8,38.4,9.566,3.199,-12.9,-9.953,-14.367,-11.256,-3.218,27.216,0,259.44,Inf,272,260,-12.097,3.142,-6.915,24.294
4012.5,2.531,0.674,-33.689,3.329,9.413,4.583,36.114,4.224,-18.302,-2.766,0,37.8,38.4,9.566,3.199,-12.967,-9.964,-14.262,-11.23,-3.218,27.216,0,261.24,Inf,271,260,-12.119,3.132,-6.918,24.345
4013,2.531,0.674,-33.689,3.329,9.413,4.602,36.11,4.223,-18.253,-2.77,0,37.78,38.319,9.566,3.199,-13.006,-9.911,-14.232,-11.196,-3.22,27.225,0,261.24,Inf,271,260,-12.106,3.122,-6.886,24.276
4013.5,2.531,0.674,-33.689,3.329,9.413,4.602,36.11,4.223,-18.253,-2.77,0,37.8,38.3,9.566,3.199,-12.84,-9.928,-14.311,-11.209,-3.22,27.225,0,261.74,Inf,270,260,-12.086,3.113,-6.902,24.312
4014,3.307,0.833,-34.209,3.345,9.43,4.602,36.11,4.223,-18.253,-2.77,0,37.8,38.3,9.552,3.147,-12.969,-9.94,-14.421,-11.315,-3.22,27.225,0,261.74,Inf,270,260,-12.072,3.103,-6.88,24.469
4014.5,3.307,0.833,-34.209,3.345,9.43,4.602,36.11,4.223,-18.253,-2.77,0,37.8,38.3,9.552,3.147,-13.1,-9.957,-14.46,-11.345,-3.22,27.225,0,261.54,Inf,269,260,-12.161,3.106,-6.88,24.48
4015,3.307,0.833,-34.209,3.345,9.43,4.602,36.11,4.223,-18.253,-2.77,0,37.8,38.3,9.552,3.147,-13.136,-9.972,-14.457,-11.306,-3.22,27.225,0,261.54,Inf,269,260,-12.215,3.11,-6.885,24.459
4015.5,3.307,0.833,-34.209,3.345,9.43,4.602,36.11,4.223,-18.253,-2.77,0,37.8,38.3,9.552,3.147,-13.073,-10.004,-14.45,-11.37,-3.22,27.225,0,259.44,Inf,269,260,-12.218,3.113,-6.888,24.388
4016,3.307,0.833,-34.209,3.345,9.43,4.598,36.123,4.222,-18.189,-2.746,0,37.786,38.275,9.552,3.147,-12.997,-9.959,-14.412,-11.27,-3.203,27.238,0,259.44,Inf,269,260,-12.224,3.116,-6.898,24.331
4016.5,3.307,0.833,-34.209,3.345,9.43,4.598,36.123,4.222,-18.189,-2.746,0,37.8,38.3,9.552,3.147,-13.037,-9.976,-14.362,-11.275,-3.203,27.238,0,259.24,Inf,269,260,-12.16,3.119,-6.917,24.228
4017,3.307,0.833,-34.209,3.345,9.43,4.598,36.123,4.222,-18.189,-2.746,0,37.8,38.3,9.552,3.147,-13.022,-9.979,-14.363,-11.303,-3.203,27.238,0,259.24,Inf,269,260,-12.162,3.122,-6.911,24.2
4017.5,3.298,0.806,-35.198,3.301,9.413,4.598,36.123,4.222,-18.189,-2.746,0,37.8,38.3,9.505,3.394,-12.974,-9.926,-14.259,-11.177,-3.203,27.238,0,260.04,Inf,269,260,-12.167,3.125,-6.933,24.178
4018,3.298,0.806,-35.198,3.301,9.413,4.598,36.123,4.222,-18.189,-2.746,0,37.8,38.3,9.505,3.394,-13.029,-9.93,-14.3,-11.246,-3.203,27.238,0,260.04,Inf,269,260,-12.084,3.128,-6.933,24.203
4018.5,3.298,0.806,-35.198,3.301,9.413,4.598,36.123,4.222,-18.189,-2.746,0,37.8,38.3,9.505,3.394,-13.008,-9.954,-14.35,-11.279,-3.203,27.238,0,259.34,Inf,269,260,-12.126,3.131,-6.936,24.204
4019,3.298,0.806,-35.198,3.301,9.413,4.598,36.123,4.222,-18.189,-2.746,0,37.8,38.3,9.505,3.394,-12.997,-9.959,-14.389,-11.3,-3.203,27.238,0,259.34,Inf,269,260,-12.148,3.134,-6.907,24.21
4019.5,3.298,0.806,-35.198,3.301,9.413,4.596,36.107,4.226,-18.155,-2.741,0,37.783,38.287,9.505,3.394,-13.038,-10.01,-14.36,-11.346,-3.205,27.246,0,258.64,Inf,270,260,-12.161,3.136,-6.91,24.199
4020,3.298,0.806,-35.198,3.301,9.413,4.596,36.107,4.226,-18.155,-2.741,0,37.8,38.3,9.505,3.394,-13.017,-9.98,-14.392,-11.285,-3.205,27.246,0,258.64,Inf,270,260,-12.188,3.139,-6.943,24.127
4020.5,3.014,0.778,-34.688,3.336,9.343,4.596,36.107,4.226,-18.155,-2.741,0,37.8,38.3,9.477,3.287,-13.077,-9.961,-14.343,-11.273,-3.205,27.246,0,258.74,Inf,271,260,-12.169,3.142,-6.944,24.128
4021,3.014,0.778,-34.688,3.336,9.343,4.596,36.107,4.226,-18.155,-2.741,0,37.8,38.3,9.477,3.287,-12.937,-9.986,-14.354,-11.214,-3.205,27.246,0,258.74,Inf,271,260,-12.163,3.14,-6.93,24.152
4021.5,3.014,0.778,-34.688,3.336,9.343,4.596,36.107,4.226,-18.155,-2.741,0,37.8,38.3,9.477,3.287,-12.966,-9.951,-14.327,-11.203,-3.205,27.246,0,260.34,Inf,271,260,-12.123,3.137,-6.943,24.171
4022,3.014,0.778,-34.688,3.336,9.343,4.596,36.107,4.226,-18.155,-2.741,0,37.8,38.3,9.477,3.287,-12.951,-9.97,-14.272,-11.258,-3.205,27.246,0,260.34,Inf,271,260,-12.112,3.135,-6.948,24.203
4022.5,3.014,0.778,-34.688,3.336,9.343,4.552,36.1,4.222,-18.121,-2.73,0,37.776,38.271,9.477,3.287,-12.929,-9.987,-14.358,-11.238,-3.2,27.248,0,260.54,Inf,271,260,-12.113,3.133,-6.92,24.216
4023,3.014,0.778,-34.688,3.336,9.343,4.552,36.1,4.222,-18.121,-2.73,0,37.8,38.3,9.477,3.287,-12.956,-9.983,-14.295,-11.232,-3.2,27.248,0,260.54,Inf,271,260,-12.128,3.131,-6.922,24.228
4023.5,3.014,0.774,-34.362,3.27,9.261,4.552,36.1,4.222,-18.121,-2.73,0,37.8,38.3,9.576,3.317,-12.932,-9.959,-14.285,-11.209,-3.2,27.248,0,260.14,Inf,271,260,-12.117,3.13,-6.938,24.249
4024,3.014,0.774,-34.362,3.27,9.261,4.552,36.1,4.222,-18.121,-2.73,0,37.8,38.3,9.576,3.317,-12.982,-9.971,-14.288,-11.249,-3.2,27.248,0,260.14,Inf,271,260,-12.096,3.128,-6.913,24.25
4024.5,3.014,0.774,-34.362,3.27,9.261,4.552,36.1,4.222,-18.121,-2.73,0,37.8,38.3,9.576,3.317,-13.054,-9.957,-14.452,-11.317,-3.2,27.248,0,259.64,Inf,271,260,-12.122,3.126,-6.912,24.251
4025,3.014,0.774,-34.362,3.27,9.261,4.552,36.1,4.222,-18.121,-2.73,0,37.8,38.3,9.576,3.317,-13.049,-9.979,-14.445,-11.347,-3.2,27.248,0,259.64,Inf,271,260,-12.195,3.124,-6.901,24.241
4025.5,3.014,0.774,-34.362,3.27,9.261,4.552,36.1,4.222,-18.121,-2.73,0,37.8,38.3,9.576,3.317,-13.111,-9.988,-14.416,-11.332,-3.2,27.248,0,260.74,Inf,271,260,-12.205,3.122,-6.895,24.191
4026,3.014,0.774,-34.362,3.27,9.261,4.564,36.124,4.253,-18.051,-2.731,0,37.773,38.205,9.576,3.317,-13.083,-9.941,-14.345,-11.268,-3.185,27.277,0,260.74,Inf,271,260,-12.212,3.12,-6.9,24.222
4026.5,3.014,0.774,-34.362,3.27,9.261,4.564,36.124,4.253,-18.051,-2.731,0,37.8,38.2,9.576,3.317,-12.984,-10.002,-14.316,-11.307,-3.185,27.277,0,261.54,Inf,270,260,-12.159,3.119,-6.938,24.222
4027,2.892,0.777,-33.989,3.372,9.34,4.564,36.124,4.253,-18.051,-2.731,0,37.8,38.2,9.476,3.187,-12.951,-9.991,-14.35,-11.243,-3.185,27.277,0,261.54,Inf,270,260,-12.152,3.117,-6.926,24.299
4027.5,2.892,0.777,-33.989,3.372,9.34,4.564,36.124,4.253,-18.051,-2.731,0,37.8,38.2,9.476,3.187,-13.013,-9.95,-14.304,-11.244,-3.185,27.277,0,259.84,Inf,270,260,-12.134,3.113,-6.926,24.383
4028,2.892,0.777,-33.989,3.372,9.34,4.564,36.124,4.253,-18.051,-2.731,0,37.8,38.2,9.476,3.187,-13.076,-9.989,-14.381,-11.315,-3.185,27.277,0,259.84,Inf,270,260,-12.128,3.11,-6.911,24.399
4028.5,2.892,0.777,-33.989,3.372,9.34,4.564,36.124,4.253,-18.051,-2.731,0,37.8,38.2,9.476,3.187,-12.91,-9.975,-14.359,-11.303,-3.185,27.277,0,259.74,Inf,270,260,-12.19,3.106,-6.907,24.34
4029,2.892,0.777,-33.989,3.372,9.34,4.56,36.115,4.225,-18.034,-2.727,0,37.77,38.228,9.476,3.187,-12.934,-9.993,-14.234,-11.209,-3.165,27.282,0,259.74,Inf,270,260,-12.137,3.102,-6.919,24.342
4029.5,2.892,0.777,-33.989,3.372,9.34,4.56,36.115,4.225,-18.034,-2.727,0,37.8,38.2,9.476,3.187,-12.994,-9.933,-14.235,-11.212,-3.165,27.282,0,260.54,Inf,270,260,-12.093,3.099,-6.916,24.343
4030,3.194,0.749,-35.209,3.279,9.48,4.56,36.115,4.225,-18.034,-2.727,0,37.8,38.2,9.226,3.33,-12.909,-9.967,-14.327,-11.247,-3.165,27.282,0,260.54,Inf,270,260,-12.093,3.096,-6.94,24.352
4030.5,3.194,0.749,-35.209,3.279,9.48,4.56,36.115,4.225,-18.034,-2.727,0,37.8,38.2,9.226,3.33,-12.978,-9.97,-14.411,-11.309,-3.165,27.282,0,259.74,Inf,270,260,-12.112,3.097,-6.919,24.332
4031,3.194,0.749,-35.209,3.279,9.48,4.56,36.115,4.225,-18.034,-2.727,0,37.8,38.2,9.226,3.33,-13.027,-9.992,-14.308,-11.311,-3.165,27.282,0,259.74,Inf,270,260,-12.167,3.099,-6.908,24.298
4031.5,3.194,0.749,-35.209,3.279,9.48,4.56,36.115,4.225,-18.034,-2.727,0,37.8,38.2,9.226,3.33,-12.971,-9.981,-14.181,-11.239,-3.165,27.282,0,259.64,Inf,270,260,-12.159,3.1,-6.966,24.181
4032,3.194,0.749,-35.209,3.279,9.48,4.56,36.115,4.225,-18.034,-2.727,0,37.8,38.2,9.226,3.33,-12.939,-9.963,-14.283,-11.232,-3.165,27.282,0,259.64,Inf,270,260,-12.093,3.102,-6.942,24.138
4032.5,3.194,0.749,-35.209,3.279,9.48,4.574,36.101,4.224,-17.995,-2.711,0,37.759,38.191,9.226,3.33,-12.868,-9.985,-14.22,-11.211,-3.165,27.283,0,260.74,Inf,270,260,-12.104,3.103,-6.937,24.124
4033,3.194,0.749,-35.209,3.279,9.48,4.574,36.101,4.224,-17.995,-2.711,0,37.8,38.2,9.226,3.33,-12.96,-9.942,-14.229,-11.225,-3.165,27.283,0,260.74,Inf,270,260,-12.071,3.105,-6.937,24.107
4033.5,3.762,0.879,-35.209,3.204,9.406,4.574,36.101,4.224,-17.995,-2.711,0,37.8,38.2,9.385,3.42,-12.813,-9.941,-14.214,-11.162,-3.165,27.283,0,260.64,Inf,270,260,-12.089,3.106,-6.938,24.105
4034,3.762,0.879,-35.209,3.204,9.406,4.574,36.101,4.224,-17.995,-2.711,0,37.8,38.2,9.385,3.42,-12.904,-9.993,-14.205,-11.233,-3.165,27.283,0,260.64,Inf,270,260,-12.033,3.117,-6.933,24.076
4034.5,3.762,0.879,-35.209,3.204,9.406,4.574,36.101,4.224,-17.995,-2.711,0,37.8,38.2,9.385,3.42,-12.934,-9.956,-14.24,-11.238,-3.165,27.283,0,260.54,Inf,270,260,-12.084,3.128,-6.915,24.042
4035,3.762,0.879,-35.209,3.204,9.406,4.574,36.101,4.224,-17.995,-2.711,0,37.8,38.2,9.385,3.42,-12.921,-9.946,-14.369,-11.317,-3.165,27.283,0,260.54,Inf,270,260,-12.092,3.138,-6.908,23.988
4035.5,3.762,0.879,-35.209,3.204,9.406,4.561,36.098,4.206,-17.969,-2.743,0,37.738,38.203,9.385,3.42,-13.06,-9.99,-14.417,-11.357,-3.18,27.277,0,259.54,Inf,270,260,-12.138,3.148,-6.934,23.954
4036,3.762,0.879,-35.209,3.204,9.406,4.561,36.098,4.206,-17.969,-2.743,0,37.7,38.2,9.385,3.42,-13.078,-9.979,-14.335,-11.309,-3.18,27.277,0,259.54,Inf,270,260,-12.206,3.158,-6.921,23.941
4036.5,2.564,0.726,-34.064,3.325,9.4,4.561,36.098,4.206,-17.969,-2.743,0,37.7,38.2,9.52,3.291,-13.049,-9.955,-14.363,-11.277,-3.18,27.277,0,260.04,Inf,270,260,-12.175,3.168,-6.926,23.932
4037,2.564,0.726,-34.064,3.325,9.4,4.561,36.098,4.206,-17.969,-2.743,0,37.7,38.2,9.52,3.291,-12.932,-9.972,-14.37,-11.25,-3.18,27.277,0,260.04,Inf,270,260,-12.161,3.158,-6.935,23.901
4037.5,2.564,0.726,-34.064,3.325,9.4,4.561,36.098,4.206,-17.969,-2.743,0,37.7,38.2,9.52,3.291,-12.931,-9.977,-14.394,-11.295,-3.18,27.277,0,259.84,Inf,270,260,-12.131,3.149,-6.937,23.833
4038,2.564,0.726,-34.064,3.325,9.4,4.561,36.098,4.206,-17.969,-2.743,0,37.7,38.2,9.52,3.291,-12.984,-10.004,-14.324,-11.278,-3.18,27.277,0,259.84,Inf,270,260,-12.149,3.139,-6.924,23.806
4038.5,2.564,0.726,-34.064,3.325,9.4,4.596,36.099,4.219,-17.936,-2.722,0,37.727,38.141,9.52,3.291,-13.034,-10.012,-14.323,-11.331,-3.184,27.283,0,259.94,Inf,270,260,-12.148,3.13,-6.919,23.783
4039,2.564,0.726,-34.064,3.325,9.4,4.596,36.099,4.219,-17.936,-2.722,0,37.7,38.1,9.52,3.291,-12.904,-10.009,-14.218,-11.178,-3.184,27.283,0,259.94,Inf,270,260,-12.175,3.12,-6.966,23.762
4039.5,2.564,0.726,-34.064,3.325,9.4,4.596,36.099,4.219,-17.936,-2.722,0,37.7,38.1,9.52,3.291,-12.953,-9.942,-14.189,-11.215,-3.184,27.283,0,260.64,Inf,270,260,-12.077,3.111,-6.952,23.749
4040,3.567,0.889,-34.3,3.29,9.416,4.596,36.099,4.219,-17.936,-2.722,0,37.7,38.1,9.519,3.102,-12.959,-9.958,-14.276,-11.251,-3.184,27.283,0,260.64,Inf,270,260,-12.075,3.102,-6.949,23.718
4040.5,3.567,0.889,-34.3,3.29,9.416,4.596,36.099,4.219,-17.936,-2.722,0,37.7,38.1,9.519,3.102,-12.971,-9.963,-14.379,-11.269,-3.184,27.283,0,259.94,Inf,270,260,-12.111,3.11,-6.903,23.684
4041,3.567,0.889,-34.3,3.29,9.416,4.596,36.099,4.219,-17.936,-2.722,0,37.7,38.1,9.519,3.102,-13.021,-10.004,-14.366,-11.339,-3.184,27.283,0,259.94,Inf,270,260,-12.146,3.117,-6.914,23.652
4041.5,3.567,0.889,-34.3,3.29,9.416,4.596,36.099,4.219,-17.936,-2.722,0,37.7,38.1,9.519,3.102,-13.019,-9.979,-14.368,-11.306,-3.184,27.283,0,260.54,Inf,270,260,-12.183,3.125,-6.904,23.635
4042,3.567,0.889,-34.3,3.29,9.416,4.554,36.098,4.224,-17.902,-2.728,0,37.713,38.069,9.519,3.102,-13.081,-10.006,-14.4,-11.362,-3.184,27.281,0,260.54,Inf,270,260,-12.168,3.132,-6.914,23.634
4042.5,3.567,0.889,-34.3,3.29,9.416,4.554,36.098,4.224,-17.902,-2.728,0,37.7,38.1,9.519,3.102,-13.117,-9.997,-14.491,-11.34,-3.184,27.281,0,259.64,Inf,270,260,-12.212,3.139,-6.906,23.639
4043,3.151,0.755,-35.209,3.34,9.402,4.554,36.098,4.224,-17.902,-2.728,0,37.7,38.1,9.386,3.226,-13.028,-10.01,-14.334,-11.286,-3.184,27.281,0,259.64,Inf,270,260,-12.236,3.146,-6.928,23.646
4043.5,3.151,0.755,-35.209,3.34,9.402,4.554,36.098,4.224,-17.902,-2.728,0,37.7,38.1,9.386,3.226,-13.074,-10.009,-14.373,-11.35,-3.184,27.281,0,259.24,Inf,270,260,-12.165,3.146,-6.929,23.651
4044,3.151,0.755,-35.209,3.34,9.402,4.554,36.098,4.224,-17.902,-2.728,0,37.7,38.1,9.386,3.226,-13.038,-10.01,-14.421,-11.341,-3.184,27.281,0,259.24,Inf,270,260,-12.202,3.146,-6.938,23.67
4044.5,3.151,0.755,-35.209,3.34,9.402,4.554,36.098,4.224,-17.902,-2.728,0,37.7,38.1,9.386,3.226,-12.981,-9.974,-14.438,-11.299,-3.184,27.281,0,260.44,Inf,270,260,-12.203,3.146,-6.926,23.67
4045,3.151,0.755,-35.209,3.34,9.402,4.534,36.094,4.203,-17.862,-2.744,0,37.696,38.175,9.386,3.226,-12.991,-10.003,-14.455,-11.305,-3.195,27.282,0,260.44,Inf,270,260,-12.173,3.146,-6.919,23.713
4045.5,3.151,0.755,-35.209,3.34,9.402,4.534,36.094,4.203,-17.862,-2.744,0,37.7,38.2,9.386,3.226,-13.044,-10.011,-14.363,-11.304,-3.195,27.282,0,260.24,Inf,270,260,-12.189,3.146,-6.923,23.711
4046,3.151,0.755,-35.209,3.34,9.402,4.534,36.094,4.203,-17.862,-2.744,0,37.7,38.2,9.386,3.226,-12.983,-10.011,-14.351,-11.343,-3.195,27.282,0,260.24,Inf,270,260,-12.18,3.147,-6.911,23.742
4046.5,3.166,0.75,-35.209,3.316,9.397,4.534,36.094,4.203,-17.862,-2.744,0,37.7,38.2,9.427,3.124,-13.079,-9.99,-14.371,-11.286,-3.195,27.282,0,259.94,Inf,270,260,-12.172,3.147,-6.897,23.773
4047,3.166,0.75,-35.209,3.316,9.397,4.534,36.094,4.203,-17.862,-2.744,0,37.7,38.2,9.427,3.124,-13.09,-9.969,-14.338,-11.297,-3.195,27.282,0,259.94,Inf,270,260,-12.182,3.147,-6.941,23.858
4047.5,3.166,0.75,-35.209,3.316,9.397,4.534,36.094,4.203,-17.862,-2.744,0,37.7,38.2,9.427,3.124,-12.892,-9.97,-14.351,-11.268,-3.195,27.282,0,260.14,Inf,270,260,-12.173,3.147,-6.937,23.874
4048,3.166,0.75,-35.209,3.316,9.397,4.534,36.094,4.203,-17.862,-2.744,0,37.7,38.2,9.427,3.124,-12.936,-9.999,-14.28,-11.201,-3.195,27.282,0,260.14,Inf,270,260,-12.12,3.148,-6.936,23.985
4048.5,3.166,0.75,-35.209,3.316,9.397,4.543,36.077,4.204,-17.831,-2.749,0,37.679,38.007,9.427,3.124,-12.987,-9.924,-14.218,-11.185,-3.188,27.277,0,260.24,Inf,270,260,-12.104,3.148,-6.917,23.986
4049,3.166,0.75,-35.209,3.316,9.397,4.543,36.077,4.204,-17.831,-2.749,0,37.7,38,9.427,3.124,-12.93,-10.001,-14.311,-11.302,-3.188,27.277,0,260.24,Inf,270,260,-12.078,3.148,-6.934,24.005
4049.5,2.937,0.797,-33.848,3.317,9.414,4.543,36.077,4.204,-17.831,-2.749,0,37.7,38,9.515,3.236,-13.085,-9.983,-14.382,-11.314,-3.188,27.277,0,259.14,Inf,270,260,-12.136,3.148,-6.916,24.017
4050,2.937,0.797,-33.848,3.317,9.414,4.543,36.077,4.204,-17.831,-2.749,0,37.7,38,9.515,3.236,-13.033,-9.967,-14.433,-11.298,-3.188,27.277,0,259.14,Inf,270,260,-12.191,3.145,-6.889,24.035
4050.5,2.937,0.797,-33.848,3.317,9.414,4.543,36.077,4.204,-17.831,-2.749,0,37.7,38,9.515,3.236,-12.983,-9.962,-14.305,-11.243,-3.188,27.277,0,258.44,Inf,271,260,-12.183,3.142,-6.915,24.08
4051,2.937,0.797,-33.848,3.317,9.414,4.543,36.077,4.204,-17.831,-2.749,0,37.7,38,9.515,3.236,-13.01,-10.001,-14.298,-11.292,-3.188,27.277,0,258.44,Inf,271,260,-12.123,3.138,-6.924,24.116
4051.5,2.937,0.797,-33.848,3.317,9.414,4.581,36.074,4.209,-17.798,-2.761,0,37.664,38.049,9.515,3.236,-12.942,-9.963,-14.361,-11.31,-3.206,27.279,0,259.34,Inf,271,260,-12.151,3.135,-6.922,24.163
4052,2.937,0.797,-33.848,3.317,9.414,4.581,36.074,4.209,-17.798,-2.761,0,37.7,38,9.515,3.236,-13.096,-9.983,-14.465,-11.36,-3.206,27.279,0,259.34,Inf,271,260,-12.144,3.132,-6.896,24.229
4052.5,2.937,0.797,-33.848,3.317,9.414,4.581,36.074,4.209,-17.798,-2.761,0,37.7,38,9.515,3.236,-13.147,-9.987,-14.473,-11.346,-3.206,27.279,0,259.04,Inf,271,260,-12.226,3.128,-6.891,24.273
4053,3.385,0.784,-35.209,3.302,9.401,4.581,36.074,4.209,-17.798,-2.761,0,37.7,38,9.487,3.361,-13.042,-9.991,-14.436,-11.342,-3.206,27.279,0,259.04,Inf,271,260,-12.238,3.125,-6.909,24.3
4053.5,3.385,0.784,-35.209,3.302,9.401,4.581,36.074,4.209,-17.798,-2.761,0,37.7,38,9.487,3.361,-12.984,-9.987,-14.321,-11.287,-3.206,27.279,0,259.24,Inf,271,260,-12.203,3.13,-6.909,24.335
4054,3.385,0.784,-35.209,3.302,9.401,4.581,36.074,4.209,-17.798,-2.761,0,37.7,38,9.487,3.361,-13.075,-9.968,-14.341,-11.298,-3.206,27.279,0,259.24,Inf,271,260,-12.145,3.134,-6.951,24.323
4054.5,3.385,0.784,-35.209,3.302,9.401,4.581,36.074,4.209,-17.798,-2.761,0,37.7,38,9.487,3.361,-12.996,-9.987,-14.402,-11.308,-3.206,27.279,0,260.54,Inf,271,260,-12.17,3.138,-6.908,24.318
4055,3.385,0.784,-35.209,3.302,9.401,4.603,36.08,4.215,-17.774,-2.738,0,37.651,38.007,9.487,3.361,-13.002,-9.975,-14.383,-11.262,-3.19,27.294,0,260.54,Inf,271,260,-12.173,3.142,-6.93,24.265
4055.5,3.385,0.784,-35.209,3.302,9.401,4.603,36.08,4.215,-17.774,-2.738,0,37.7,38,9.487,3.361,-13.028,-9.988,-14.345,-11.26,-3.19,27.294,0,259.84,Inf,271,260,-12.156,3.146,-6.912,24.264
4056,3.759,0.859,-35.209,3.325,9.427,4.603,36.08,4.215,-17.774,-2.738,0,37.7,38,9.414,3.303,-12.956,-9.994,-14.406,-11.246,-3.19,27.294,0,259.84,Inf,271,260,-12.155,3.15,-6.919,24.258
4056.5,3.759,0.859,-35.209,3.325,9.427,4.603,36.08,4.215,-17.774,-2.738,0,37.7,38,9.414,3.303,-12.996,-9.997,-14.219,-11.262,-3.19,27.294,0,259.54,Inf,271,260,-12.151,3.16,-6.94,24.231
4057,3.759,0.859,-35.209,3.325,9.427,4.603,36.08,4.215,-17.774,-2.738,0,37.7,38,9.414,3.303,-13.043,-9.987,-14.422,-11.314,-3.19,27.294,0,259.54,Inf,271,260,-12.119,3.17,-6.918,24.255
4057.5,3.759,0.859,-35.209,3.325,9.427,4.603,36.08,4.215,-17.774,-2.738,0,37.7,38,9.414,3.303,-12.98,-9.972,-14.411,-11.354,-3.19,27.294,0,259.94,Inf,271,260,-12.192,3.179,-6.92,24.329
4058,3.759,0.859,-35.209,3.325,9.427,4.549,36.066,4.22,-17.773,-2.758,0,37.627,37.948,9.414,3.303,-13.042,-9.998,-14.441,-11.348,-3.197,27.278,0,259.94,Inf,271,260,-12.179,3.189,-6.893,24.364
4058.5,3.759,0.859,-35.209,3.325,9.427,4.549,36.066,4.22,-17.773,-2.758,0,37.6,37.9,9.414,3.303,-13.102,-9.991,-14.434,-11.355,-3.197,27.278,0,260.84,Inf,271,260,-12.207,3.198,-6.898,24.375
4059,2.915,0.71,-34.863,3.333,9.365,4.549,36.066,4.22,-17.773,-2.758,0,37.6,37.9,9.527,3.382,-13.102,-9.973,-14.409,-11.303,-3.197,27.278,0,260.84,Inf,271,260,-12.221,3.207,-6.894,24.361
4059.5,2.915,0.71,-34.863,3.333,9.365,4.549,36.066,4.22,-17.773,-2.758,0,37.6,37.9,9.527,3.382,-12.991,-9.993,-14.348,-11.369,-3.197,27.278,0,260.64,Inf,271,260,-12.197,3.203,-6.913,24.359
4060,2.915,0.71,-34.863,3.333,9.365,4.549,36.066,4.22,-17.773,-2.758,0,37.6,37.9,9.527,3.382,-12.986,-10.003,-14.33,-11.237,-3.197,27.278,0,260.64,Inf,271,260,-12.175,3.198,-6.911,24.357
4060.5,2.915,0.71,-34.863,3.333,9.365,4.549,36.066,4.22,-17.773,-2.758,0,37.6,37.9,9.527,3.382,-12.979,-9.959,-14.42,-11.324,-3.197,27.278,0,261.04,Inf,270,260,-12.139,3.193,-6.918,24.365
4061,2.915,0.71,-34.863,3.333,9.365,4.549,36.066,4.22,-17.773,-2.758,0,37.6,37.9,9.527,3.382,-13.096,-9.982,-14.5,-11.347,-3.197,27.278,0,261.04,Inf,270,260,-12.171,3.189,-6.886,24.361
4061.5,2.915,0.71,-34.863,3.333,9.365,4.565,36.06,4.21,-17.747,-2.754,0,37.606,37.936,9.527,3.382,-13.105,-9.894,-14.321,-11.214,-3.196,27.271,0,261.04,Inf,269,260,-12.231,3.184,-6.908,24.35
4062,2.915,0.71,-34.863,3.333,9.365,4.565,36.06,4.21,-17.747,-2.754,0,37.6,37.9,9.527,3.382,-12.854,-9.976,-14.31,-11.228,-3.196,27.271,0,261.04,Inf,269,260,-12.133,3.18,-6.925,24.323
4062.5,3.445,0.855,-35.209,3.291,9.367,4.565,36.06,4.21,-17.747,-2.754,0,37.6,37.9,9.375,3.419,-12.943,-9.98,-14.29,-11.269,-3.196,27.271,0,260.24,Inf,269,260,-12.092,3.175,-6.919,24.253
4063,3.445,0.855,-35.209,3.291,9.367,4.565,36.06,4.21,-17.747,-2.754,0,37.6,37.9,9.375,3.419,-12.913,-9.956,-14.367,-11.282,-3.196,27.271,0,260.24,Inf,269,260,-12.12,3.18,-6.903,24.256
4063.5,3.445,0.855,-35.209,3.291,9.367,4.565,36.06,4.21,-17.747,-2.754,0,37.6,37.9,9.375,3.419,-12.966,-9.962,-14.407,-11.276,-3.196,27.271,0,257.04,Inf,270,260,-12.129,3.184,-6.892,24.255
4064,3.445,0.855,-35.209,3.291,9.367,4.565,36.06,4.21,-17.747,-2.754,0,37.6,37.9,9.375,3.419,-13.023,-9.951,-14.435,-11.297,-3.196,27.271,0,257.04,Inf,270,260,-12.153,3.188,-6.877,24.18
4064.5,3.445,0.855,-35.209,3.291,9.367,4.563,36.072,4.228,-17.731,-2.747,0,37.598,37.915,9.375,3.419,-13.04,-9.931,-14.476,-11.327,-3.194,27.273,0,259.04,Inf,270,260,-12.176,3.193,-6.866,24.184
4065,3.445,0.855,-35.209,3.291,9.367,4.563,36.072,4.228,-17.731,-2.747,0,37.6,37.9,9.375,3.419,-13.064,-9.985,-14.232,-11.282,-3.194,27.273,0,259.04,Inf,270,260,-12.194,3.197,-6.879,24.189
4065.5,2.944,0.743,-34.284,3.375,9.419,4.563,36.072,4.228,-17.731,-2.747,0,37.6,37.9,9.49,3.081,-13.039,-9.925,-14.332,-11.242,-3.194,27.273,0,259.34,Inf,270,260,-12.141,3.201,-6.894,24.212
4066,2.944,0.743,-34.284,3.375,9.419,4.563,36.072,4.228,-17.731,-2.747,0,37.6,37.9,9.49,3.081,-12.879,-9.945,-14.335,-11.276,-3.194,27.273,0,259.34,Inf,270,260,-12.134,3.197,-6.87,24.214
4066.5,2.944,0.743,-34.284,3.375,9.419,4.563,36.072,4.228,-17.731,-2.747,0,37.6,37.9,9.49,3.081,-13.025,-9.938,-14.392,-11.272,-3.194,27.273,0,259.24,Inf,270,260,-12.109,3.192,-6.868,24.225
4067,2.944,0.743,-34.284,3.375,9.419,4.563,36.072,4.228,-17.731,-2.747,0,37.6,37.9,9.49,3.081,-13.014,-9.953,-14.382,-11.323,-3.194,27.273,0,259.24,Inf,270,260,-12.157,3.188,-6.868,24.258
4067.5,2.944,0.743,-34.284,3.375,9.419,4.563,36.072,4.228,-17.731,-2.747,0,37.6,37.9,9.49,3.081,-12.895,-9.964,-14.221,-11.235,-3.194,27.273,0,260.34,Inf,270,260,-12.168,3.184,-6.874,24.289
4068,2.944,0.743,-34.284,3.375,9.419,4.559,36.071,4.213,-17.756,-2.747,0,37.591,37.883,9.49,3.081,-12.966,-9.906,-14.237,-11.206,-3.195,27.269,0,260.34,Inf,270,260,-12.079,3.18,-6.861,24.363
4068.5,2.944,0.743,-34.284,3.375,9.419,4.559,36.071,4.213,-17.756,-2.747,0,37.6,37.9,9.49,3.081,-12.9,-9.931,-14.333,-11.22,-3.195,27.269,0,259.54,Inf,270,260,-12.078,3.177,-6.852,24.359
4069,2.847,0.752,-33.18,3.365,9.393,4.559,36.071,4.213,-17.756,-2.747,0,37.6,37.9,9.639,3.226,-12.934,-9.945,-14.286,-11.236,-3.195,27.269,0,259.54,Inf,270,260,-12.096,3.173,-6.87,24.445
4069.5,2.847,0.752,-33.18,3.365,9.393,4.559,36.071,4.213,-17.756,-2.747,0,37.6,37.9,9.639,3.226,-12.96,-9.911,-14.365,-11.293,-3.195,27.269,0,258.74,Inf,271,260,-12.1,3.167,-6.841,24.528
4070,2.847,0.752,-33.18,3.365,9.393,4.559,36.071,4.213,-17.756,-2.747,0,37.6,37.9,9.639,3.226,-13.048,-9.918,-14.399,-11.226,-3.195,27.269,0,258.74,Inf,271,260,-12.132,3.162,-6.834,24.557
4070.5,2.847,0.752,-33.18,3.365,9.393,4.559,36.071,4.213,-17.756,-2.747,0,37.6,37.9,9.639,3.226,-13,-9.917,-14.301,-11.238,-3.195,27.269,0,258.84,Inf,272,260,-12.148,3.157,-6.879,24.612
4071,2.847,0.752,-33.18,3.365,9.393,4.548,36.067,4.204,-17.825,-2.747,0,37.559,37.92,9.639,3.226,-12.873,-9.895,-14.295,-11.172,-3.212,27.259,0,258.84,Inf,272,260,-12.114,3.152,-6.869,24.714
4071.5,2.847,0.752,-33.18,3.365,9.393,4.548,36.067,4.204,-17.825,-2.747,0,37.6,37.9,9.639,3.226,-12.938,-9.91,-14.238,-11.189,-3.212,27.259,0,258.34,Inf,273,260,-12.059,3.147,-6.875,24.685
4072,3.729,0.86,-35.209,3.34,9.443,4.548,36.067,4.204,-17.825,-2.747,0,37.6,37.9,9.404,3.293,-12.88,-9.908,-14.273,-11.234,-3.212,27.259,0,258.34,Inf,273,260,-12.069,3.142,-6.851,24.669
4072.5,3.729,0.86,-35.209,3.34,9.443,4.548,36.067,4.204,-17.825,-2.747,0,37.6,37.9,9.404,3.293,-12.907,-9.879,-14.308,-11.185,-3.212,27.259,0,259.74,Inf,273,260,-12.074,3.152,-6.831,24.603
