t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
4200.5,3.269,0.853,-34.352,3.314,9.453,4.582,36.131,4.218,-17.459,-2.768,0,37.7,38.4,9.44,3.197,-12.697,-9.719,-14.116,-11.06,-3.204,27.235,0,270.24,Inf,282,270,-11.911,3.109,-6.626,24.882
4201,3.269,0.853,-34.352,3.314,9.453,4.582,36.131,4.218,-17.459,-2.768,0,37.7,38.4,9.44,3.197,-12.769,-9.724,-14.154,-11.072,-3.204,27.235,0,270.24,Inf,282,270,-11.898,3.112,-6.627,24.912
4201.5,2.816,0.664,-35.209,3.285,9.461,4.582,36.131,4.218,-17.459,-2.768,0,37.7,38.4,9.284,3.366,-12.736,-9.733,-14.047,-11.022,-3.204,27.235,0,270.64,Inf,282,270,-11.93,3.114,-6.632,24.902
4202,2.816,0.664,-35.209,3.285,9.461,4.582,36.131,4.218,-17.459,-2.768,0,37.7,38.4,9.284,3.366,-12.783,-9.685,-14.052,-10.988,-3.204,27.235,0,270.64,Inf,282,270,-11.885,3.109,-6.641,24.854
4202.5,2.816,0.664,-35.209,3.285,9.461,4.582,36.131,4.218,-17.459,-2.768,0,37.7,38.4,9.284,3.366,-12.742,-9.711,-14.118,-11.039,-3.204,27.235,0,270.34,Inf,282,270,-11.877,3.105,-6.629,24.798
4203,2.816,0.664,-35.209,3.285,9.461,4.582,36.131,4.218,-17.459,-2.768,0,37.7,38.4,9.284,3.366,-12.761,-9.703,-14.134,-11.025,-3.204,27.235,0,270.34,Inf,282,270,-11.903,3.1,-6.617,24.8
4203.5,2.816,0.664,-35.209,3.285,9.461,4.548,36.15,4.215,-17.413,-2.744,0,37.755,38.359,9.284,3.366,-12.728,-9.716,-14.116,-11.044,-3.205,27.236,0,270.64,Inf,282,270,-11.906,3.095,-6.656,24.717
4204,2.816,0.664,-35.209,3.285,9.461,4.548,36.15,4.215,-17.413,-2.744,0,37.8,38.4,9.284,3.366,-12.627,-9.702,-13.905,-10.945,-3.205,27.236,0,270.64,Inf,282,270,-11.901,3.091,-6.641,24.759
4204.5,2.722,0.746,-30.425,3.407,9.404,4.548,36.15,4.215,-17.413,-2.744,0,37.8,38.4,9.509,3.204,-12.586,-9.707,-14.027,-11.035,-3.205,27.236,0,269.84,Inf,282,270,-11.795,3.086,-6.63,24.706
4205,2.722,0.746,-30.425,3.407,9.404,4.548,36.15,4.215,-17.413,-2.744,0,37.8,38.4,9.509,3.204,-12.649,-9.692,-14.016,-10.977,-3.205,27.236,0,269.84,Inf,282,270,-11.839,3.08,-6.648,24.718
4205.5,2.722,0.746,-30.425,3.407,9.404,4.548,36.15,4.215,-17.413,-2.744,0,37.8,38.4,9.509,3.204,-12.638,-9.69,-14.088,-10.984,-3.205,27.236,0,270.74,Inf,282,270,-11.834,3.074,-6.627,24.697
4206,2.722,0.746,-30.425,3.407,9.404,4.548,36.15,4.215,-17.413,-2.744,0,37.8,38.4,9.509,3.204,-12.689,-9.714,-13.945,-10.971,-3.205,27.236,0,270.74,Inf,282,270,-11.85,3.069,-6.634,24.699
4206.5,2.722,0.746,-30.425,3.407,9.404,4.567,36.128,4.208,-17.372,-2.775,0,37.759,38.34,9.509,3.204,-12.738,-9.699,-14.115,-11.069,-3.208,27.23,0,270.34,Inf,282,270,-11.83,3.063,-6.616,24.726
4207,2.722,0.746,-30.425,3.407,9.404,4.567,36.128,4.208,-17.372,-2.775,0,37.8,38.3,9.509,3.204,-12.71,-9.697,-14.018,-10.997,-3.208,27.23,0,270.34,Inf,282,270,-11.905,3.057,-6.608,24.799
4207.5,2.722,0.746,-30.425,3.407,9.404,4.567,36.128,4.208,-17.372,-2.775,0,37.8,38.3,9.509,3.204,-12.782,-9.691,-14.145,-11.055,-3.208,27.23,0,270.04,Inf,282,270,-11.856,3.052,-6.621,24.893
4208,2.837,0.744,-33.81,3.292,9.322,4.567,36.128,4.208,-17.372,-2.775,0,37.8,38.3,9.665,3.306,-12.683,-9.697,-14.048,-10.994,-3.208,27.23,0,270.04,Inf,282,270,-11.918,3.046,-6.65,25.006
4208.5,2.837,0.744,-33.81,3.292,9.322,4.567,36.128,4.208,-17.372,-2.775,0,37.8,38.3,9.665,3.306,-12.695,-9.715,-14.039,-10.974,-3.208,27.23,0,269.54,Inf,282,270,-11.856,3.043,-6.645,24.968
4209,2.837,0.744,-33.81,3.292,9.322,4.567,36.128,4.208,-17.372,-2.775,0,37.8,38.3,9.665,3.306,-12.72,-9.705,-13.984,-11.022,-3.208,27.23,0,269.54,Inf,282,270,-11.856,3.04,-6.642,24.929
4209.5,2.837,0.744,-33.81,3.292,9.322,4.567,36.128,4.208,-17.372,-2.775,0,37.8,38.3,9.665,3.306,-12.662,-9.689,-14.074,-11.061,-3.208,27.23,0,270.04,Inf,282,270,-11.858,3.036,-6.639,24.941
4210,2.837,0.744,-33.81,3.292,9.322,4.597,36.14,4.2,-17.322,-2.771,0,37.784,38.386,9.665,3.306,-12.74,-9.699,-14.127,-11.022,-3.209,27.243,0,270.04,Inf,282,270,-11.872,3.033,-6.621,24.908
4210.5,2.837,0.744,-33.81,3.292,9.322,4.597,36.14,4.2,-17.322,-2.771,0,37.8,38.4,9.665,3.306,-12.768,-9.673,-14.05,-10.953,-3.209,27.243,0,269.14,Inf,282,270,-11.897,3.03,-6.653,24.866
4211,3.533,0.841,-35.209,3.287,9.45,4.597,36.14,4.2,-17.322,-2.771,0,37.8,38.4,9.506,3.386,-12.734,-9.663,-13.991,-10.949,-3.209,27.243,0,269.14,Inf,282,270,-11.861,3.027,-6.624,24.835
4211.5,3.533,0.841,-35.209,3.287,9.45,4.597,36.14,4.2,-17.322,-2.771,0,37.8,38.4,9.506,3.386,-12.559,-9.669,-14.02,-10.89,-3.209,27.243,0,269.24,Inf,282,270,-11.834,3.035,-6.647,24.846
4212,3.533,0.841,-35.209,3.287,9.45,4.597,36.14,4.2,-17.322,-2.771,0,37.8,38.4,9.506,3.386,-12.718,-9.675,-14.023,-10.992,-3.209,27.243,0,269.24,Inf,282,270,-11.784,3.043,-6.643,24.862
4212.5,3.533,0.841,-35.209,3.287,9.45,4.597,36.14,4.2,-17.322,-2.771,0,37.8,38.4,9.506,3.386,-12.775,-9.671,-13.982,-10.969,-3.209,27.243,0,269.84,Inf,282,270,-11.852,3.051,-6.649,24.856
4213,3.533,0.841,-35.209,3.287,9.45,4.643,36.152,4.201,-17.282,-2.764,0,37.787,38.413,9.506,3.386,-12.777,-9.702,-14.083,-11.027,-3.203,27.235,0,269.84,Inf,282,270,-11.849,3.059,-6.616,24.873
4213.5,3.533,0.841,-35.209,3.287,9.45,4.643,36.152,4.201,-17.282,-2.764,0,37.8,38.4,9.506,3.386,-12.759,-9.7,-14.131,-11.048,-3.203,27.235,0,270.14,Inf,282,270,-11.897,3.067,-6.638,24.92
4214,3.533,0.841,-35.209,3.287,9.45,4.643,36.152,4.201,-17.282,-2.764,0,37.8,38.4,9.506,3.386,-12.748,-9.704,-14.024,-11,-3.203,27.235,0,270.14,Inf,282,270,-11.91,3.074,-6.627,24.901
4214.5,3.139,0.739,-35.209,3.298,9.519,4.643,36.152,4.201,-17.282,-2.764,0,37.8,38.4,9.271,3.324,-12.79,-9.675,-14.002,-10.986,-3.203,27.235,0,269.44,Inf,282,270,-11.869,3.082,-6.609,24.877
4215,3.139,0.739,-35.209,3.298,9.519,4.643,36.152,4.201,-17.282,-2.764,0,37.8,38.4,9.271,3.324,-12.799,-9.711,-14.153,-11.054,-3.203,27.235,0,269.44,Inf,282,270,-11.863,3.083,-6.606,24.875
4215.5,3.139,0.739,-35.209,3.298,9.519,4.643,36.152,4.201,-17.282,-2.764,0,37.8,38.4,9.271,3.324,-12.817,-9.71,-14.073,-11.016,-3.203,27.235,0,269.64,Inf,282,270,-11.929,3.084,-6.612,24.84
4216,3.139,0.739,-35.209,3.298,9.519,4.643,36.152,4.201,-17.282,-2.764,0,37.8,38.4,9.271,3.324,-12.657,-9.707,-14.094,-11.016,-3.203,27.235,0,269.64,Inf,282,270,-11.904,3.085,-6.617,24.832
4216.5,3.139,0.739,-35.209,3.298,9.519,4.596,36.17,4.193,-17.247,-2.766,0,37.809,38.417,9.271,3.324,-12.681,-9.69,-13.976,-10.928,-3.206,27.223,0,269.54,Inf,282,270,-11.869,3.086,-6.642,24.784
4217,3.139,0.739,-35.209,3.298,9.519,4.596,36.17,4.193,-17.247,-2.766,0,37.8,38.4,9.271,3.324,-12.713,-9.683,-14.024,-11.005,-3.206,27.223,0,269.54,Inf,282,270,-11.819,3.086,-6.617,24.797
4217.5,3.139,0.78,-35.209,3.325,9.435,4.596,36.17,4.193,-17.247,-2.766,0,37.8,38.4,9.411,3.284,-12.615,-9.676,-14.021,-10.959,-3.206,27.223,0,269.14,Inf,282,270,-11.856,3.087,-6.617,24.773
4218,3.139,0.78,-35.209,3.325,9.435,4.596,36.17,4.193,-17.247,-2.766,0,37.8,38.4,9.411,3.284,-12.599,-9.609,-13.915,-10.881,-3.206,27.223,0,269.14,Inf,282,270,-11.818,3.088,-6.627,24.706
4218.5,3.139,0.78,-35.209,3.325,9.435,4.596,36.17,4.193,-17.247,-2.766,0,37.8,38.4,9.411,3.284,-12.567,-9.646,-13.885,-10.88,-3.206,27.223,0,269.54,Inf,282,270,-11.751,3.089,-6.585,24.663
4219,3.139,0.78,-35.209,3.325,9.435,4.596,36.17,4.193,-17.247,-2.766,0,37.8,38.4,9.411,3.284,-12.676,-9.66,-13.957,-10.961,-3.206,27.223,0,269.54,Inf,282,270,-11.744,3.09,-6.598,24.634
4219.5,3.139,0.78,-35.209,3.325,9.435,4.583,36.135,4.209,-17.204,-2.76,0,37.824,38.475,9.411,3.284,-12.721,-9.668,-13.997,-10.977,-3.212,27.223,0,269.44,Inf,282,270,-11.813,3.091,-6.607,24.583
4220,3.139,0.78,-35.209,3.325,9.435,4.583,36.135,4.209,-17.204,-2.76,0,37.8,38.5,9.411,3.284,-12.669,-9.673,-14.003,-10.985,-3.212,27.223,0,269.44,Inf,282,270,-11.841,3.091,-6.599,24.555
4220.5,2.979,0.698,-35.209,3.291,9.445,4.583,36.135,4.209,-17.204,-2.76,0,37.8,38.5,9.292,3.343,-12.79,-9.689,-14.107,-11.036,-3.212,27.223,0,269.14,Inf,282,270,-11.833,3.092,-6.587,24.568
4221,2.979,0.698,-35.209,3.291,9.445,4.583,36.135,4.209,-17.204,-2.76,0,37.8,38.5,9.292,3.343,-12.701,-9.695,-14.101,-11.056,-3.212,27.223,0,269.14,Inf,282,270,-11.905,3.09,-6.586,24.618
4221.5,2.979,0.698,-35.209,3.291,9.445,4.583,36.135,4.209,-17.204,-2.76,0,37.8,38.5,9.292,3.343,-12.752,-9.665,-14.132,-11.059,-3.212,27.223,0,269.54,Inf,282,270,-11.888,3.088,-6.572,24.59
4222,2.979,0.698,-35.209,3.291,9.445,4.583,36.135,4.209,-17.204,-2.76,0,37.8,38.5,9.292,3.343,-12.801,-9.682,-14.215,-11.081,-3.212,27.223,0,269.54,Inf,282,270,-11.902,3.087,-6.579,24.63
4222.5,2.979,0.698,-35.209,3.291,9.445,4.583,36.135,4.209,-17.204,-2.76,0,37.8,38.5,9.292,3.343,-12.745,-9.656,-14.036,-10.971,-3.212,27.223,0,268.54,Inf,283,270,-11.945,3.085,-6.579,24.697
4223,2.979,0.698,-35.209,3.291,9.445,4.555,36.186,4.2,-17.149,-2.774,0,37.831,38.528,9.292,3.343,-12.538,-9.675,-13.969,-10.98,-3.214,27.214,0,268.54,Inf,283,270,-11.852,3.083,-6.582,24.724
4223.5,2.979,0.698,-35.209,3.291,9.445,4.555,36.186,4.2,-17.149,-2.774,0,37.8,38.5,9.292,3.343,-12.701,-9.635,-13.987,-10.927,-3.214,27.214,0,268.54,Inf,284,270,-11.791,3.081,-6.577,24.778
4224,3.052,0.754,-35.209,3.333,9.332,4.555,36.186,4.2,-17.149,-2.774,0,37.8,38.5,9.45,3.376,-12.709,-9.645,-13.992,-10.949,-3.214,27.214,0,268.54,Inf,284,270,-11.813,3.08,-6.564,24.79
4224.5,3.052,0.754,-35.209,3.333,9.332,4.555,36.186,4.2,-17.149,-2.774,0,37.8,38.5,9.45,3.376,-12.61,-9.653,-14.022,-10.93,-3.214,27.214,0,270.74,Inf,284,270,-11.824,3.079,-6.573,24.735
4225,3.052,0.754,-35.209,3.333,9.332,4.555,36.186,4.2,-17.149,-2.774,0,37.8,38.5,9.45,3.376,-12.662,-9.66,-13.956,-10.947,-3.214,27.214,0,270.74,Inf,284,270,-11.804,3.079,-6.579,24.698
4225.5,3.052,0.754,-35.209,3.333,9.332,4.555,36.186,4.2,-17.149,-2.774,0,37.8,38.5,9.45,3.376,-12.598,-9.65,-13.987,-10.943,-3.214,27.214,0,271.74,Inf,283,270,-11.806,3.078,-6.59,24.73
4226,3.052,0.754,-35.209,3.333,9.332,4.567,36.171,4.197,-17.114,-2.776,0,37.852,38.448,9.45,3.376,-12.651,-9.632,-13.946,-10.917,-3.206,27.219,0,271.74,Inf,283,270,-11.794,3.078,-6.569,24.684
4226.5,3.052,0.754,-35.209,3.333,9.332,4.567,36.171,4.197,-17.114,-2.776,0,37.9,38.4,9.45,3.376,-12.683,-9.658,-13.996,-10.984,-3.206,27.219,0,271.34,Inf,282,270,-11.787,3.078,-6.577,24.677
4227,3.236,0.756,-35.209,3.329,9.48,4.567,36.171,4.197,-17.114,-2.776,0,37.9,38.4,9.277,3.288,-12.639,-9.636,-14.055,-10.932,-3.206,27.219,0,271.34,Inf,282,270,-11.83,3.077,-6.55,24.696
4227.5,3.236,0.756,-35.209,3.329,9.48,4.567,36.171,4.197,-17.114,-2.776,0,37.9,38.4,9.277,3.288,-12.628,-9.638,-13.999,-10.88,-3.206,27.219,0,271.94,Inf,281,270,-11.816,3.08,-6.565,24.718
4228,3.236,0.756,-35.209,3.329,9.48,4.567,36.171,4.197,-17.114,-2.776,0,37.9,38.4,9.277,3.288,-12.691,-9.608,-13.95,-10.904,-3.206,27.219,0,271.94,Inf,281,270,-11.786,3.082,-6.59,24.715
4228.5,3.236,0.756,-35.209,3.329,9.48,4.567,36.171,4.197,-17.114,-2.776,0,37.9,38.4,9.277,3.288,-12.71,-9.692,-14.015,-10.996,-3.206,27.219,0,270.14,Inf,281,270,-11.788,3.085,-6.584,24.794
4229,3.236,0.756,-35.209,3.329,9.48,4.567,36.171,4.197,-17.114,-2.776,0,37.9,38.4,9.277,3.288,-12.644,-9.676,-14.02,-11.024,-3.206,27.219,0,270.14,Inf,281,270,-11.853,3.087,-6.586,24.913
4229.5,3.236,0.756,-35.209,3.329,9.48,4.599,36.168,4.198,-17.072,-2.785,0,37.85,38.517,9.277,3.288,-12.693,-9.65,-13.911,-10.951,-3.22,27.209,0,270.44,Inf,281,270,-11.841,3.09,-6.586,24.987
4230,3.236,0.756,-35.209,3.329,9.48,4.599,36.168,4.198,-17.072,-2.785,0,37.8,38.5,9.277,3.288,-12.602,-9.661,-13.988,-10.97,-3.22,27.209,0,270.44,Inf,281,270,-11.801,3.092,-6.57,24.958
4230.5,2.915,0.814,-34.043,3.402,9.384,4.599,36.168,4.198,-17.072,-2.785,0,37.8,38.5,9.509,3.25,-12.608,-9.663,-13.991,-10.927,-3.22,27.209,0,269.74,Inf,281,270,-11.805,3.094,-6.55,24.935
4231,2.915,0.814,-34.043,3.402,9.384,4.599,36.168,4.198,-17.072,-2.785,0,37.8,38.5,9.509,3.25,-12.688,-9.656,-13.956,-10.956,-3.22,27.209,0,269.74,Inf,281,270,-11.797,3.092,-6.57,24.919
4231.5,2.915,0.814,-34.043,3.402,9.384,4.599,36.168,4.198,-17.072,-2.785,0,37.8,38.5,9.509,3.25,-12.725,-9.647,-14.035,-10.988,-3.22,27.209,0,268.94,Inf,282,270,-11.814,3.089,-6.541,24.891
4232,2.915,0.814,-34.043,3.402,9.384,4.599,36.168,4.198,-17.072,-2.785,0,37.8,38.5,9.509,3.25,-12.666,-9.658,-14.012,-10.985,-3.22,27.209,0,268.94,Inf,282,270,-11.849,3.086,-6.534,24.839
4232.5,2.915,0.814,-34.043,3.402,9.384,4.616,36.188,4.217,-17.01,-2.778,0,37.862,38.465,9.509,3.25,-12.727,-9.618,-14.001,-10.935,-3.218,27.202,0,269.24,Inf,282,270,-11.83,3.083,-6.593,24.808
4233,2.915,0.814,-34.043,3.402,9.384,4.616,36.188,4.217,-17.01,-2.778,0,37.9,38.5,9.509,3.25,-12.744,-9.662,-14.023,-10.956,-3.218,27.202,0,269.24,Inf,282,270,-11.82,3.08,-6.599,24.815
4233.5,2.977,0.793,-33.265,3.329,9.294,4.616,36.188,4.217,-17.01,-2.778,0,37.9,38.5,9.7,3.268,-12.577,-9.649,-14,-10.986,-3.218,27.202,0,269.14,Inf,282,270,-11.846,3.078,-6.57,24.807
4234,2.977,0.793,-33.265,3.329,9.294,4.616,36.188,4.217,-17.01,-2.778,0,37.9,38.5,9.7,3.268,-12.648,-9.641,-14.034,-10.947,-3.218,27.202,0,269.14,Inf,282,270,-11.803,3.076,-6.551,24.767
4234.5,2.977,0.793,-33.265,3.329,9.294,4.616,36.188,4.217,-17.01,-2.778,0,37.9,38.5,9.7,3.268,-12.592,-9.651,-13.988,-10.893,-3.218,27.202,0,269.24,Inf,282,270,-11.818,3.074,-6.57,24.801
4235,2.977,0.793,-33.265,3.329,9.294,4.616,36.188,4.217,-17.01,-2.778,0,37.9,38.5,9.7,3.268,-12.617,-9.681,-13.834,-10.915,-3.218,27.202,0,269.24,Inf,282,270,-11.781,3.073,-6.601,24.839
4235.5,2.977,0.793,-33.265,3.329,9.294,4.579,36.17,4.202,-16.972,-2.792,0,37.867,38.543,9.7,3.268,-12.513,-9.642,-13.907,-10.934,-3.221,27.193,0,270.34,Inf,282,270,-11.762,3.071,-6.564,24.874
4236,2.977,0.793,-33.265,3.329,9.294,4.579,36.17,4.202,-16.972,-2.792,0,37.9,38.5,9.7,3.268,-12.679,-9.662,-13.976,-10.972,-3.221,27.193,0,270.34,Inf,282,270,-11.749,3.07,-6.545,24.928
4236.5,2.977,0.793,-33.265,3.329,9.294,4.579,36.17,4.202,-16.972,-2.792,0,37.9,38.5,9.7,3.268,-12.723,-9.666,-14.094,-11.03,-3.221,27.193,0,270.24,Inf,282,270,-11.822,3.068,-6.542,24.955
4237,2.681,0.67,-34.686,3.343,9.413,4.579,36.17,4.202,-16.972,-2.792,0,37.9,38.5,9.441,3.177,-12.659,-9.639,-14.063,-10.914,-3.221,27.193,0,270.24,Inf,282,270,-11.878,3.067,-6.548,24.928
4237.5,2.681,0.67,-34.686,3.343,9.413,4.579,36.17,4.202,-16.972,-2.792,0,37.9,38.5,9.441,3.177,-12.667,-9.625,-13.961,-10.922,-3.221,27.193,0,269.54,Inf,282,270,-11.819,3.06,-6.556,24.902
4238,2.681,0.67,-34.686,3.343,9.413,4.579,36.17,4.202,-16.972,-2.792,0,37.9,38.5,9.441,3.177,-12.724,-9.634,-14.115,-11.021,-3.221,27.193,0,269.54,Inf,282,270,-11.794,3.054,-6.553,24.877
4238.5,2.681,0.67,-34.686,3.343,9.413,4.579,36.17,4.202,-16.972,-2.792,0,37.9,38.5,9.441,3.177,-12.697,-9.626,-14.077,-11.011,-3.221,27.193,0,270.14,Inf,282,270,-11.874,3.048,-6.541,24.828
4239,2.681,0.67,-34.686,3.343,9.413,4.597,36.208,4.216,-16.905,-2.778,0,37.872,38.507,9.441,3.177,-12.739,-9.641,-14.058,-10.961,-3.215,27.2,0,270.14,Inf,282,270,-11.853,3.042,-6.543,24.847
4239.5,2.681,0.67,-34.686,3.343,9.413,4.597,36.208,4.216,-16.905,-2.778,0,37.9,38.5,9.441,3.177,-12.639,-9.642,-14.043,-10.997,-3.215,27.2,0,269.34,Inf,282,270,-11.85,3.036,-6.547,24.833
4240,2.84,0.772,-33.613,3.366,9.383,4.597,36.208,4.216,-16.905,-2.778,0,37.9,38.5,9.493,3.243,-12.74,-9.648,-14.01,-10.957,-3.215,27.2,0,269.34,Inf,282,270,-11.83,3.03,-6.532,24.834
4240.5,2.84,0.772,-33.613,3.366,9.383,4.597,36.208,4.216,-16.905,-2.778,0,37.9,38.5,9.493,3.243,-12.624,-9.636,-14.031,-10.968,-3.215,27.2,0,270.34,Inf,282,270,-11.839,3.027,-6.523,24.79
4241,2.84,0.772,-33.613,3.366,9.383,4.597,36.208,4.216,-16.905,-2.778,0,37.9,38.5,9.493,3.243,-12.617,-9.647,-13.971,-10.918,-3.215,27.2,0,270.34,Inf,282,270,-11.815,3.024,-6.547,24.726
4241.5,2.84,0.772,-33.613,3.366,9.383,4.597,36.208,4.216,-16.905,-2.778,0,37.9,38.5,9.493,3.243,-12.708,-9.638,-14.077,-10.981,-3.215,27.2,0,269.44,Inf,282,270,-11.788,3.021,-6.521,24.758
4242,2.84,0.772,-33.613,3.366,9.383,4.578,36.194,4.205,-16.859,-2.771,0,37.88,38.496,9.493,3.243,-12.65,-9.637,-14.026,-11.014,-3.209,27.195,0,269.44,Inf,282,270,-11.851,3.018,-6.523,24.716
4242.5,2.84,0.772,-33.613,3.366,9.383,4.578,36.194,4.205,-16.859,-2.771,0,37.9,38.5,9.493,3.243,-12.75,-9.62,-13.995,-10.957,-3.209,27.195,0,269.94,Inf,282,270,-11.832,3.015,-6.561,24.706
4243,2.84,0.772,-33.613,3.366,9.383,4.578,36.194,4.205,-16.859,-2.771,0,37.9,38.5,9.493,3.243,-12.658,-9.63,-14.064,-10.928,-3.209,27.195,0,269.94,Inf,282,270,-11.83,3.012,-6.549,24.737
4243.5,3.257,0.758,-35.209,3.329,9.468,4.578,36.194,4.205,-16.859,-2.771,0,37.9,38.5,9.292,3.33,-12.585,-9.64,-14.012,-10.994,-3.209,27.195,0,270.14,Inf,282,270,-11.82,3.009,-6.541,24.694
4244,3.257,0.758,-35.209,3.329,9.468,4.578,36.194,4.205,-16.859,-2.771,0,37.9,38.5,9.292,3.33,-12.618,-9.662,-13.949,-10.88,-3.209,27.195,0,270.14,Inf,282,270,-11.808,3.013,-6.539,24.604
4244.5,3.257,0.758,-35.209,3.329,9.468,4.578,36.194,4.205,-16.859,-2.771,0,37.9,38.5,9.292,3.33,-12.606,-9.601,-13.948,-10.86,-3.209,27.195,0,269.34,Inf,282,270,-11.777,3.017,-6.528,24.63
4245,3.257,0.758,-35.209,3.329,9.468,4.578,36.194,4.205,-16.859,-2.771,0,37.9,38.5,9.292,3.33,-12.601,-9.517,-13.822,-10.837,-3.209,27.195,0,269.34,Inf,282,270,-11.754,3.021,-6.557,24.666
4245.5,3.257,0.758,-35.209,3.329,9.468,4.566,36.187,4.192,-16.828,-2.769,0,37.875,38.486,9.292,3.33,-12.448,-9.587,-13.907,-10.864,-3.216,27.188,0,269.94,Inf,282,270,-11.694,3.025,-6.561,24.681
4246,3.257,0.758,-35.209,3.329,9.468,4.566,36.187,4.192,-16.828,-2.769,0,37.9,38.5,9.292,3.33,-12.522,-9.602,-13.964,-10.877,-3.216,27.188,0,269.94,Inf,282,270,-11.701,3.029,-6.539,24.766
4246.5,2.873,0.714,-35.209,3.363,9.403,4.566,36.187,4.192,-16.828,-2.769,0,37.9,38.5,9.418,3.26,-12.651,-9.595,-13.905,-10.873,-3.216,27.188,0,270.64,Inf,282,270,-11.741,3.033,-6.557,24.814
4247,2.873,0.714,-35.209,3.363,9.403,4.566,36.187,4.192,-16.828,-2.769,0,37.9,38.5,9.418,3.26,-12.497,-9.586,-13.947,-10.833,-3.216,27.188,0,270.64,Inf,282,270,-11.756,3.03,-6.521,24.806
4247.5,2.873,0.714,-35.209,3.363,9.403,4.566,36.187,4.192,-16.828,-2.769,0,37.9,38.5,9.418,3.26,-12.594,-9.634,-13.915,-10.902,-3.216,27.188,0,270.44,Inf,282,270,-11.716,3.028,-6.529,24.831
4248,2.873,0.714,-35.209,3.363,9.403,4.566,36.187,4.192,-16.828,-2.769,0,37.9,38.5,9.418,3.26,-12.678,-9.613,-14.024,-10.99,-3.216,27.188,0,270.44,Inf,282,270,-11.761,3.025,-6.51,24.813
4248.5,2.873,0.714,-35.209,3.363,9.403,4.547,36.178,4.202,-16.784,-2.774,0,37.876,38.517,9.418,3.26,-12.562,-9.619,-14.007,-10.98,-3.226,27.196,0,270.24,Inf,282,270,-11.826,3.023,-6.527,24.822
4249,2.873,0.714,-35.209,3.363,9.403,4.547,36.178,4.202,-16.784,-2.774,0,37.9,38.5,9.418,3.26,-12.536,-9.614,-14.008,-10.959,-3.226,27.196,0,270.24,Inf,282,270,-11.792,3.02,-6.531,24.869
4249.5,2.873,0.714,-35.209,3.363,9.403,4.547,36.178,4.202,-16.784,-2.774,0,37.9,38.5,9.418,3.26,-12.673,-9.629,-14.011,-10.984,-3.226,27.196,0,269.64,Inf,282,270,-11.779,3.018,-6.532,25.084
4250,2.671,0.698,-34.742,3.32,9.336,4.547,36.178,4.202,-16.784,-2.774,0,37.9,38.5,9.468,3.316,-12.653,-9.633,-14.06,-10.952,-3.226,27.196,0,269.64,Inf,282,270,-11.824,3.015,-6.542,25.23
4250.5,2.671,0.698,-34.742,3.32,9.336,4.547,36.178,4.202,-16.784,-2.774,0,37.9,38.5,9.468,3.316,-12.678,-9.675,-13.976,-11.001,-3.226,27.196,0,270.14,Inf,282,270,-11.824,3.01,-6.516,25.208
4251,2.671,0.698,-34.742,3.32,9.336,4.547,36.178,4.202,-16.784,-2.774,0,37.9,38.5,9.468,3.316,-12.604,-9.644,-14.046,-10.897,-3.226,27.196,0,270.14,Inf,282,270,-11.833,3.004,-6.531,25.147
4251.5,2.671,0.698,-34.742,3.32,9.336,4.547,36.178,4.202,-16.784,-2.774,0,37.9,38.5,9.468,3.316,-12.637,-9.648,-13.775,-10.855,-3.226,27.196,0,269.84,Inf,282,270,-11.798,2.999,-6.578,25.12
4252,2.671,0.698,-34.742,3.32,9.336,4.549,36.194,4.189,-16.733,-2.769,0,37.883,38.509,9.468,3.316,-12.659,-9.64,-13.92,-10.943,-3.227,27.181,0,269.84,Inf,282,270,-11.729,2.993,-6.555,25.071
4252.5,2.671,0.698,-34.742,3.32,9.336,4.549,36.194,4.189,-16.733,-2.769,0,37.9,38.5,9.468,3.316,-12.499,-9.632,-13.904,-10.889,-3.227,27.181,0,270.44,Inf,282,270,-11.791,2.988,-6.529,25.01
4253,3.069,0.838,-32.991,3.333,9.356,4.549,36.194,4.189,-16.733,-2.769,0,37.9,38.5,9.557,3.236,-12.635,-9.627,-13.881,-10.916,-3.227,27.181,0,270.44,Inf,282,270,-11.731,2.983,-6.552,24.815
4253.5,3.069,0.838,-32.991,3.333,9.356,4.549,36.194,4.189,-16.733,-2.769,0,37.9,38.5,9.557,3.236,-12.554,-9.618,-13.973,-10.942,-3.227,27.181,0,269.94,Inf,282,270,-11.765,2.984,-6.552,24.778
4254,3.069,0.838,-32.991,3.333,9.356,4.549,36.194,4.189,-16.733,-2.769,0,37.9,38.5,9.557,3.236,-12.501,-9.607,-13.983,-10.947,-3.227,27.181,0,269.94,Inf,282,270,-11.772,2.986,-6.527,24.714
4254.5,3.069,0.838,-32.991,3.333,9.356,4.549,36.194,4.189,-16.733,-2.769,0,37.9,38.5,9.557,3.236,-12.714,-9.666,-14.024,-10.992,-3.227,27.181,0,269.94,Inf,282,270,-11.76,2.987,-6.548,24.712
4255,3.069,0.838,-32.991,3.333,9.356,4.562,36.197,4.206,-16.668,-2.767,0,37.886,38.464,9.557,3.236,-12.632,-9.634,-14.032,-10.966,-3.209,27.19,0,269.94,Inf,282,270,-11.849,2.988,-6.527,24.639
4255.5,3.069,0.838,-32.991,3.333,9.356,4.562,36.197,4.206,-16.668,-2.767,0,37.9,38.5,9.557,3.236,-12.663,-9.667,-13.903,-11.009,-3.209,27.19,0,269.74,Inf,282,270,-11.816,2.99,-6.552,24.573
4256,3.069,0.838,-32.991,3.333,9.356,4.562,36.197,4.206,-16.668,-2.767,0,37.9,38.5,9.557,3.236,-12.618,-9.64,-13.968,-10.947,-3.209,27.19,0,269.74,Inf,282,270,-11.81,2.991,-6.542,24.522
4256.5,3.31,0.79,-35.209,3.281,9.335,4.562,36.197,4.206,-16.668,-2.767,0,37.9,38.5,9.439,3.454,-12.656,-9.619,-13.947,-10.919,-3.209,27.19,0,269.54,Inf,282,270,-11.793,2.992,-6.54,24.561
4257,3.31,0.79,-35.209,3.281,9.335,4.562,36.197,4.206,-16.668,-2.767,0,37.9,38.5,9.439,3.454,-12.637,-9.639,-13.953,-10.958,-3.209,27.19,0,269.54,Inf,282,270,-11.785,2.997,-6.528,24.543
4257.5,3.31,0.79,-35.209,3.281,9.335,4.562,36.197,4.206,-16.668,-2.767,0,37.9,38.5,9.439,3.454,-12.592,-9.626,-14.033,-10.964,-3.209,27.19,0,269.84,Inf,282,270,-11.797,3.003,-6.525,24.516
4258,3.31,0.79,-35.209,3.281,9.335,4.562,36.197,4.206,-16.668,-2.767,0,37.9,38.5,9.439,3.454,-12.648,-9.636,-14.036,-10.926,-3.209,27.19,0,269.84,Inf,282,270,-11.804,3.008,-6.544,24.485
4258.5,3.31,0.79,-35.209,3.281,9.335,4.604,36.206,4.22,-16.62,-2.795,0,37.884,38.472,9.439,3.454,-12.66,-9.706,-13.821,-10.982,-3.232,27.188,0,269.84,Inf,282,270,-11.812,3.013,-6.558,24.371
4259,3.31,0.79,-35.209,3.281,9.335,4.604,36.206,4.22,-16.62,-2.795,0,37.9,38.5,9.439,3.454,-12.547,-9.625,-13.931,-10.912,-3.232,27.188,0,269.84,Inf,282,270,-11.792,3.017,-6.539,24.278
4259.5,2.961,0.76,-33.802,3.309,9.443,4.604,36.206,4.22,-16.62,-2.795,0,37.9,38.5,9.591,3.24,-12.586,-9.628,-14.029,-10.989,-3.232,27.188,0,268.44,Inf,283,270,-11.754,3.022,-6.524,24.266
4260,2.961,0.76,-33.802,3.309,9.443,4.604,36.206,4.22,-16.62,-2.795,0,37.9,38.5,9.591,3.24,-12.706,-9.625,-14.066,-11.032,-3.232,27.188,0,268.44,Inf,283,270,-11.808,3.021,-6.523,24.284
4260.5,2.961,0.76,-33.802,3.309,9.443,4.604,36.206,4.22,-16.62,-2.795,0,37.9,38.5,9.591,3.24,-12.76,-9.592,-14.013,-10.953,-3.232,27.188,0,269.64,Inf,283,270,-11.858,3.02,-6.538,24.369
4261,2.961,0.76,-33.802,3.309,9.443,4.604,36.206,4.22,-16.62,-2.795,0,37.9,38.5,9.591,3.24,-12.632,-9.636,-14.011,-10.988,-3.232,27.188,0,269.64,Inf,283,270,-11.83,3.019,-6.557,24.397
4261.5,2.961,0.76,-33.802,3.309,9.443,4.633,36.201,4.209,-16.584,-2.791,0,37.861,38.465,9.591,3.24,-12.642,-9.622,-13.969,-10.983,-3.237,27.173,0,270.54,Inf,283,270,-11.817,3.018,-6.545,24.402
4262,2.961,0.76,-33.802,3.309,9.443,4.633,36.201,4.209,-16.584,-2.791,0,37.9,38.5,9.591,3.24,-12.586,-9.619,-14.002,-10.949,-3.237,27.173,0,270.54,Inf,283,270,-11.804,3.017,-6.526,24.413
4262.5,3.271,0.764,-35.209,3.327,9.435,4.633,36.201,4.209,-16.584,-2.791,0,37.9,38.5,9.41,3.306,-12.632,-9.623,-14.008,-10.902,-3.237,27.173,0,270.44,Inf,283,270,-11.789,3.017,-6.52,24.414
4263,3.271,0.764,-35.209,3.327,9.435,4.633,36.201,4.209,-16.584,-2.791,0,37.9,38.5,9.41,3.306,-12.64,-9.616,-13.965,-10.922,-3.237,27.173,0,270.44,Inf,283,270,-11.791,3.021,-6.53,24.378
4263.5,3.271,0.764,-35.209,3.327,9.435,4.633,36.201,4.209,-16.584,-2.791,0,37.9,38.5,9.41,3.306,-12.734,-9.593,-13.986,-10.912,-3.237,27.173,0,270.14,Inf,283,270,-11.786,3.025,-6.535,24.427
4264,3.271,0.764,-35.209,3.327,9.435,4.633,36.201,4.209,-16.584,-2.791,0,37.9,38.5,9.41,3.306,-12.692,-9.586,-13.963,-10.918,-3.237,27.173,0,270.14,Inf,283,270,-11.806,3.029,-6.499,24.432
4264.5,3.271,0.764,-35.209,3.327,9.435,4.633,36.201,4.209,-16.584,-2.791,0,37.9,38.5,9.41,3.306,-12.547,-9.596,-13.973,-10.867,-3.237,27.173,0,270.74,Inf,283,270,-11.79,3.033,-6.509,24.486
4265,3.271,0.764,-35.209,3.327,9.435,4.618,36.202,4.22,-16.535,-2.792,0,37.863,38.477,9.41,3.306,-12.641,-9.579,-14.06,-10.955,-3.238,27.166,0,270.74,Inf,283,270,-11.746,3.037,-6.497,24.511
4265.5,3.271,0.764,-35.209,3.327,9.435,4.618,36.202,4.22,-16.535,-2.792,0,37.9,38.5,9.41,3.306,-12.688,-9.617,-13.983,-10.909,-3.238,27.166,0,270.74,Inf,283,270,-11.809,3.041,-6.52,24.514
4266,2.808,0.787,-34.028,3.402,9.413,4.618,36.202,4.22,-16.535,-2.792,0,37.9,38.5,9.525,3.271,-12.684,-9.54,-13.929,-10.858,-3.238,27.166,0,270.74,Inf,283,270,-11.799,3.044,-6.509,24.534
4266.5,2.808,0.787,-34.028,3.402,9.413,4.618,36.202,4.22,-16.535,-2.792,0,37.9,38.5,9.525,3.271,-12.575,-9.607,-13.976,-10.92,-3.238,27.166,0,270.54,Inf,283,270,-11.753,3.04,-6.511,24.552
4267,2.808,0.787,-34.028,3.402,9.413,4.618,36.202,4.22,-16.535,-2.792,0,37.9,38.5,9.525,3.271,-12.574,-9.603,-13.93,-10.862,-3.238,27.166,0,270.54,Inf,283,270,-11.769,3.037,-6.515,24.619
4267.5,2.808,0.787,-34.028,3.402,9.413,4.618,36.202,4.22,-16.535,-2.792,0,37.9,38.5,9.525,3.271,-12.66,-9.62,-14.005,-10.962,-3.238,27.166,0,271.24,Inf,282,270,-11.742,3.033,-6.503,24.692
4268,2.808,0.787,-34.028,3.402,9.413,4.598,36.207,4.234,-16.487,-2.807,0,37.858,38.39,9.525,3.271,-12.566,-9.567,-14.001,-10.947,-3.238,27.166,0,271.24,Inf,282,270,-11.812,3.029,-6.5,24.743
4268.5,2.808,0.787,-34.028,3.402,9.413,4.598,36.207,4.234,-16.487,-2.807,0,37.9,38.4,9.525,3.271,-12.645,-9.582,-14.018,-10.876,-3.238,27.166,0,270.54,Inf,282,270,-11.77,3.026,-6.502,24.811
4269,3.503,0.801,-35.209,3.331,9.458,4.598,36.207,4.234,-16.487,-2.807,0,37.9,38.4,9.403,3.275,-12.646,-9.624,-14.007,-10.976,-3.238,27.166,0,270.54,Inf,282,270,-11.781,3.022,-6.5,24.916
4269.5,3.503,0.801,-35.209,3.331,9.458,4.598,36.207,4.234,-16.487,-2.807,0,37.9,38.4,9.403,3.275,-12.749,-9.579,-14.135,-10.989,-3.238,27.166,0,270.44,Inf,282,270,-11.813,3.03,-6.476,24.927
4270,3.503,0.801,-35.209,3.331,9.458,4.598,36.207,4.234,-16.487,-2.807,0,37.9,38.4,9.403,3.275,-12.708,-9.613,-14.104,-11.01,-3.238,27.166,0,270.44,Inf,282,270,-11.863,3.038,-6.486,24.94
4270.5,3.503,0.801,-35.209,3.331,9.458,4.598,36.207,4.234,-16.487,-2.807,0,37.9,38.4,9.403,3.275,-12.602,-9.63,-13.936,-10.914,-3.238,27.166,0,269.44,Inf,282,270,-11.859,3.045,-6.515,24.897
4271,3.503,0.801,-35.209,3.331,9.458,4.598,36.207,4.234,-16.487,-2.807,0,37.9,38.4,9.403,3.275,-12.646,-9.56,-13.887,-10.865,-3.238,27.166,0,269.44,Inf,282,270,-11.77,3.053,-6.507,24.878
4271.5,3.503,0.801,-35.209,3.331,9.458,4.571,36.199,4.222,-16.452,-2.794,0,37.853,38.396,9.403,3.275,-12.529,-9.608,-13.94,-10.935,-3.247,27.159,0,270.74,Inf,282,270,-11.74,3.06,-6.507,24.822
4272,3.503,0.801,-35.209,3.331,9.458,4.571,36.199,4.222,-16.452,-2.794,0,37.9,38.4,9.403,3.275,-12.632,-9.569,-13.918,-10.865,-3.247,27.159,0,270.74,Inf,282,270,-11.753,3.067,-6.5,24.804
4272.5,2.512,0.682,-33.207,3.332,9.37,4.571,36.199,4.222,-16.452,-2.794,0,37.9,38.4,9.541,3.258,-12.671,-9.617,-14.026,-10.929,-3.247,27.159,0,270.64,Inf,282,270,-11.746,3.075,-6.5,24.793
4273,2.512,0.682,-33.207,3.332,9.37,4.571,36.199,4.222,-16.452,-2.794,0,37.9,38.4,9.541,3.258,-12.703,-9.62,-13.983,-10.957,-3.247,27.159,0,270.64,Inf,282,270,-11.811,3.065,-6.516,24.763
4273.5,2.512,0.682,-33.207,3.332,9.37,4.571,36.199,4.222,-16.452,-2.794,0,37.9,38.4,9.541,3.258,-12.659,-9.587,-13.983,-10.92,-3.247,27.159,0,270.94,Inf,282,270,-11.816,3.056,-6.514,24.754
4274,2.512,0.682,-33.207,3.332,9.37,4.571,36.199,4.222,-16.452,-2.794,0,37.9,38.4,9.541,3.258,-12.73,-9.618,-14.042,-10.978,-3.247,27.159,0,270.94,Inf,282,270,-11.787,3.047,-6.488,24.719
4274.5,2.512,0.682,-33.207,3.332,9.37,4.59,36.198,4.221,-16.402,-2.808,0,37.839,38.355,9.541,3.258,-12.74,-9.597,-14.044,-10.92,-3.264,27.153,0,270.34,Inf,282,270,-11.842,3.039,-6.496,24.683
4275,2.512,0.682,-33.207,3.332,9.37,4.59,36.198,4.221,-16.402,-2.808,0,37.8,38.4,9.541,3.258,-12.705,-9.626,-13.942,-10.943,-3.264,27.153,0,270.34,Inf,282,270,-11.825,3.03,-6.493,24.648
4275.5,3.079,0.773,-34.806,3.363,9.413,4.59,36.198,4.221,-16.402,-2.808,0,37.8,38.4,9.431,3.223,-12.655,-9.586,-14.037,-10.919,-3.264,27.153,0,270.34,Inf,282,270,-11.804,3.021,-6.468,24.615
4276,3.079,0.773,-34.806,3.363,9.413,4.59,36.198,4.221,-16.402,-2.808,0,37.8,38.4,9.431,3.223,-12.679,-9.573,-13.955,-10.907,-3.264,27.153,0,270.34,Inf,282,270,-11.799,3.022,-6.505,24.625
4276.5,3.079,0.773,-34.806,3.363,9.413,4.59,36.198,4.221,-16.402,-2.808,0,37.8,38.4,9.431,3.223,-12.6,-9.564,-13.954,-10.91,-3.264,27.153,0,270.44,Inf,282,270,-11.778,3.023,-6.505,24.655
4277,3.079,0.773,-34.806,3.363,9.413,4.59,36.198,4.221,-16.402,-2.808,0,37.8,38.4,9.431,3.223,-12.584,-9.57,-13.958,-10.866,-3.264,27.153,0,270.44,Inf,282,270,-11.757,3.024,-6.489,24.69
4277.5,3.079,0.773,-34.806,3.363,9.413,4.67,36.2,4.21,-16.376,-2.81,0,37.83,38.289,9.431,3.223,-12.656,-9.571,-13.913,-10.883,-3.264,27.142,0,270.74,Inf,282,270,-11.745,3.025,-6.495,24.763
4278,3.079,0.773,-34.806,3.363,9.413,4.67,36.2,4.21,-16.376,-2.81,0,37.8,38.3,9.431,3.223,-12.603,-9.563,-14,-10.89,-3.264,27.142,0,270.74,Inf,282,270,-11.756,3.026,-6.459,24.797
4278.5,3.079,0.773,-34.806,3.363,9.413,4.67,36.2,4.21,-16.376,-2.81,0,37.8,38.3,9.431,3.223,-12.515,-9.546,-13.947,-10.791,-3.264,27.142,0,270.84,Inf,282,270,-11.764,3.027,-6.488,24.825
4279,3.309,0.85,-34.485,3.32,9.348,4.67,36.2,4.21,-16.376,-2.81,0,37.8,38.3,9.561,3.408,-12.579,-9.551,-13.973,-10.923,-3.264,27.142,0,270.84,Inf,282,270,-11.7,3.028,-6.467,24.909
4279.5,3.309,0.85,-34.485,3.32,9.348,4.67,36.2,4.21,-16.376,-2.81,0,37.8,38.3,9.561,3.408,-12.574,-9.543,-13.986,-10.866,-3.264,27.142,0,270.44,Inf,282,270,-11.757,3.032,-6.467,24.893
4280,3.309,0.85,-34.485,3.32,9.348,4.67,36.2,4.21,-16.376,-2.81,0,37.8,38.3,9.561,3.408,-12.555,-9.559,-14.006,-10.882,-3.264,27.142,0,270.44,Inf,282,270,-11.742,3.037,-6.482,24.875
4280.5,3.309,0.85,-34.485,3.32,9.348,4.67,36.2,4.21,-16.376,-2.81,0,37.8,38.3,9.561,3.408,-12.59,-9.619,-13.718,-10.851,-3.264,27.142,0,270.04,Inf,282,270,-11.75,3.041,-6.502,24.813
4281,3.309,0.85,-34.485,3.32,9.348,4.652,36.197,4.211,-16.324,-2.814,0,37.824,38.338,9.561,3.408,-12.61,-9.577,-13.858,-10.875,-3.256,27.136,0,270.04,Inf,282,270,-11.694,3.046,-6.482,24.866
4281.5,3.309,0.85,-34.485,3.32,9.348,4.652,36.197,4.211,-16.324,-2.814,0,37.8,38.3,9.561,3.408,-12.515,-9.571,-13.95,-10.939,-3.256,27.136,0,270.24,Inf,282,270,-11.73,3.05,-6.451,24.986
4282,3.376,0.785,-35.209,3.324,9.43,4.652,36.197,4.211,-16.324,-2.814,0,37.8,38.3,9.422,3.302,-12.668,-9.58,-14.015,-10.923,-3.256,27.136,0,270.24,Inf,282,270,-11.744,3.054,-6.446,24.937
4282.5,3.376,0.785,-35.209,3.324,9.43,4.652,36.197,4.211,-16.324,-2.814,0,37.8,38.3,9.422,3.302,-12.6,-9.592,-13.967,-10.939,-3.256,27.136,0,269.84,Inf,282,270,-11.797,3.06,-6.457,24.909
4283,3.376,0.785,-35.209,3.324,9.43,4.652,36.197,4.211,-16.324,-2.814,0,37.8,38.3,9.422,3.302,-12.618,-9.588,-14.048,-10.928,-3.256,27.136,0,269.84,Inf,282,270,-11.775,3.065,-6.454,24.908
4283.5,3.376,0.785,-35.209,3.324,9.43,4.652,36.197,4.211,-16.324,-2.814,0,37.8,38.3,9.422,3.302,-12.617,-9.568,-14.042,-10.955,-3.256,27.136,0,269.94,Inf,282,270,-11.796,3.07,-6.467,24.868
4284,3.376,0.785,-35.209,3.324,9.43,4.63,36.194,4.212,-16.278,-2.811,0,37.814,38.273,9.422,3.302,-12.637,-9.578,-14.026,-10.949,-3.263,27.133,0,269.94,Inf,282,270,-11.796,3.075,-6.448,24.881
4284.5,3.376,0.785,-35.209,3.324,9.43,4.63,36.194,4.212,-16.278,-2.811,0,37.8,38.3,9.422,3.302,-12.672,-9.545,-13.995,-10.876,-3.263,27.133,0,269.84,Inf,282,270,-11.798,3.08,-6.437,24.881
4285,3.376,0.785,-35.209,3.324,9.43,4.63,36.194,4.212,-16.278,-2.811,0,37.8,38.3,9.422,3.302,-12.616,-9.588,-13.917,-10.871,-3.263,27.133,0,269.84,Inf,282,270,-11.772,3.085,-6.465,24.798
4285.5,2.381,0.658,-34.117,3.389,9.421,4.63,36.194,4.212,-16.278,-2.811,0,37.8,38.3,9.485,3.25,-12.534,-9.55,-13.953,-10.886,-3.263,27.133,0,269.24,Inf,282,270,-11.748,3.089,-6.462,24.786
4286,2.381,0.658,-34.117,3.389,9.421,4.63,36.194,4.212,-16.278,-2.811,0,37.8,38.3,9.485,3.25,-12.576,-9.519,-13.873,-10.81,-3.263,27.133,0,269.24,Inf,282,270,-11.731,3.078,-6.45,24.75
4286.5,2.381,0.658,-34.117,3.389,9.421,4.63,36.194,4.212,-16.278,-2.811,0,37.8,38.3,9.485,3.25,-12.618,-9.563,-14.037,-10.887,-3.263,27.133,0,269.14,Inf,282,270,-11.695,3.066,-6.442,24.746
4287,2.381,0.658,-34.117,3.389,9.421,4.63,36.194,4.212,-16.278,-2.811,0,37.8,38.3,9.485,3.25,-12.657,-9.552,-13.873,-10.848,-3.263,27.133,0,269.14,Inf,282,270,-11.776,3.055,-6.445,24.713
4287.5,2.381,0.658,-34.117,3.389,9.421,4.621,36.199,4.214,-16.252,-2.815,0,37.797,38.217,9.485,3.25,-12.64,-9.558,-13.885,-10.848,-3.266,27.14,0,268.74,Inf,283,270,-11.733,3.044,-6.453,24.723
4288,2.381,0.658,-34.117,3.389,9.421,4.621,36.199,4.214,-16.252,-2.815,0,37.8,38.2,9.485,3.25,-12.505,-9.56,-13.85,-10.871,-3.266,27.14,0,268.74,Inf,283,270,-11.733,3.033,-6.474,24.736
4288.5,3.15,0.807,-33.778,3.373,9.448,4.621,36.199,4.214,-16.252,-2.815,0,37.8,38.2,9.631,3.231,-12.467,-9.543,-13.877,-10.802,-3.266,27.14,0,268.84,Inf,284,270,-11.696,3.023,-6.457,24.608
4289,3.15,0.807,-33.778,3.373,9.448,4.621,36.199,4.214,-16.252,-2.815,0,37.8,38.2,9.631,3.231,-12.56,-9.544,-13.832,-10.837,-3.266,27.14,0,268.84,Inf,284,270,-11.672,3.025,-6.463,24.515
4289.5,3.15,0.807,-33.778,3.373,9.448,4.621,36.199,4.214,-16.252,-2.815,0,37.8,38.2,9.631,3.231,-12.545,-9.538,-13.929,-10.913,-3.266,27.14,0,269.84,Inf,284,270,-11.693,3.027,-6.451,24.45
4290,3.15,0.807,-33.778,3.373,9.448,4.621,36.199,4.214,-16.252,-2.815,0,37.8,38.2,9.631,3.231,-12.639,-9.521,-13.877,-10.847,-3.266,27.14,0,269.84,Inf,284,270,-11.731,3.029,-6.426,24.394
4290.5,3.15,0.807,-33.778,3.373,9.448,4.601,36.186,4.225,-16.21,-2.823,0,37.789,38.232,9.631,3.231,-12.567,-9.548,-13.957,-10.894,-3.268,27.136,0,270.54,Inf,284,270,-11.721,3.031,-6.473,24.328
4291,3.15,0.807,-33.778,3.373,9.448,4.601,36.186,4.225,-16.21,-2.823,0,37.8,38.2,9.631,3.231,-12.504,-9.562,-13.934,-10.825,-3.268,27.136,0,270.54,Inf,284,270,-11.742,3.033,-6.447,24.285
4291.5,2.993,0.79,-34.542,3.337,9.372,4.601,36.186,4.225,-16.21,-2.823,0,37.8,38.2,9.525,3.436,-12.568,-9.507,-13.822,-10.771,-3.268,27.136,0,270.04,Inf,284,270,-11.706,3.035,-6.446,24.265
4292,2.993,0.79,-34.542,3.337,9.372,4.601,36.186,4.225,-16.21,-2.823,0,37.8,38.2,9.525,3.436,-12.564,-9.502,-13.825,-10.793,-3.268,27.136,0,270.04,Inf,284,270,-11.667,3.034,-6.442,24.228
4292.5,2.993,0.79,-34.542,3.337,9.372,4.601,36.186,4.225,-16.21,-2.823,0,37.8,38.2,9.525,3.436,-12.466,-9.55,-13.873,-10.792,-3.268,27.136,0,270.24,Inf,284,270,-11.671,3.033,-6.451,24.197
4293,2.993,0.79,-34.542,3.337,9.372,4.601,36.186,4.225,-16.21,-2.823,0,37.8,38.2,9.525,3.436,-12.576,-9.552,-13.992,-10.917,-3.268,27.136,0,270.24,Inf,284,270,-11.67,3.033,-6.425,24.17
4293.5,2.993,0.79,-34.542,3.337,9.372,4.601,36.186,4.225,-16.21,-2.823,0,37.8,38.2,9.525,3.436,-12.592,-9.564,-14.011,-10.886,-3.268,27.136,0,271.24,Inf,283,270,-11.759,3.032,-6.421,24.146
4294,2.993,0.79,-34.542,3.337,9.372,4.616,36.178,4.244,-16.162,-2.816,0,37.775,38.227,9.525,3.436,-12.64,-9.522,-13.92,-10.836,-3.263,27.138,0,271.24,Inf,283,270,-11.763,3.031,-6.44,24.131
4294.5,2.993,0.79,-34.542,3.337,9.372,4.616,36.178,4.244,-16.162,-2.816,0,37.8,38.2,9.525,3.436,-12.572,-9.578,-13.9,-10.887,-3.263,27.138,0,271.34,Inf,282,270,-11.729,3.031,-6.44,24.121
4295,3.28,0.814,-34.38,3.321,9.517,4.616,36.178,4.244,-16.162,-2.816,0,37.8,38.2,9.566,3.246,-12.466,-9.528,-13.909,-10.873,-3.263,27.138,0,271.34,Inf,282,270,-11.734,3.03,-6.447,24.102
4295.5,3.28,0.814,-34.38,3.321,9.517,4.616,36.178,4.244,-16.162,-2.816,0,37.8,38.2,9.566,3.246,-12.583,-9.533,-13.863,-10.839,-3.263,27.138,0,271.54,Inf,281,270,-11.694,3.034,-6.466,24.032
4296,3.28,0.814,-34.38,3.321,9.517,4.616,36.178,4.244,-16.162,-2.816,0,37.8,38.2,9.566,3.246,-12.623,-9.548,-13.87,-10.845,-3.263,27.138,0,271.54,Inf,281,270,-11.705,3.038,-6.44,23.946
4296.5,3.28,0.814,-34.38,3.321,9.517,4.616,36.178,4.244,-16.162,-2.816,0,37.8,38.2,9.566,3.246,-12.549,-9.545,-13.856,-10.823,-3.263,27.138,0,269.84,Inf,281,270,-11.722,3.042,-6.447,23.888
4297,3.28,0.814,-34.38,3.321,9.517,4.624,36.174,4.222,-16.119,-2.813,0,37.756,38.138,9.566,3.246,-12.613,-9.524,-13.844,-10.829,-3.274,27.131,0,269.84,Inf,281,270,-11.693,3.046,-6.466,23.856
4297.5,3.28,0.814,-34.38,3.321,9.517,4.624,36.174,4.222,-16.119,-2.813,0,37.8,38.1,9.566,3.246,-12.547,-9.562,-13.905,-10.871,-3.274,27.131,0,269.34,Inf,281,270,-11.702,3.05,-6.441,23.831
4298,2.839,0.704,-34.421,3.342,9.361,4.624,36.174,4.222,-16.119,-2.813,0,37.8,38.1,9.54,3.381,-12.617,-9.552,-13.962,-10.824,-3.274,27.131,0,269.34,Inf,281,270,-11.721,3.054,-6.444,23.804
4298.5,2.839,0.704,-34.421,3.342,9.361,4.624,36.174,4.222,-16.119,-2.813,0,37.8,38.1,9.54,3.381,-12.556,-9.586,-13.842,-10.866,-3.274,27.131,0,269.44,Inf,281,270,-11.739,3.05,-6.453,23.776
4299,2.839,0.704,-34.421,3.342,9.361,4.624,36.174,4.222,-16.119,-2.813,0,37.8,38.1,9.54,3.381,-12.427,-9.526,-13.881,-10.784,-3.274,27.131,0,269.44,Inf,281,270,-11.713,3.047,-6.444,23.747
4299.5,2.839,0.704,-34.421,3.342,9.361,4.624,36.174,4.222,-16.119,-2.813,0,37.8,38.1,9.54,3.381,-12.519,-9.58,-13.869,-10.87,-3.274,27.131,0,268.44,Inf,282,270,-11.654,3.043,-6.431,23.75
4300,2.839,0.704,-34.421,3.342,9.361,4.624,36.174,4.222,-16.119,-2.813,0,37.8,38.1,9.54,3.381,-12.596,-9.551,-13.86,-10.838,-3.274,27.131,0,268.44,Inf,282,270,-11.709,3.04,-6.432,23.741
4300.5,2.839,0.704,-34.421,3.342,9.361,4.629,36.165,4.228,-16.099,-2.823,0,37.735,38.062,9.54,3.381,-12.587,-9.547,-13.907,-10.882,-3.276,27.133,0,268.94,Inf,283,270,-11.711,3.037,-6.435,23.739
4301,2.839,0.704,-34.421,3.342,9.361,4.629,36.165,4.228,-16.099,-2.823,0,37.7,38.1,9.54,3.381,-12.477,-9.554,-13.931,-10.862,-3.276,27.133,0,268.94,Inf,283,270,-11.731,3.033,-6.425,23.768
4301.5,3.142,0.787,-34.648,3.313,9.51,4.629,36.165,4.228,-16.099,-2.823,0,37.7,38.1,9.507,3.258,-12.608,-9.545,-13.912,-10.85,-3.276,27.133,0,268.84,Inf,284,270,-11.706,3.03,-6.425,23.778
4302,3.142,0.787,-34.648,3.313,9.51,4.629,36.165,4.228,-16.099,-2.823,0,37.7,38.1,9.507,3.258,-12.592,-9.559,-13.977,-10.936,-3.276,27.133,0,268.84,Inf,284,270,-11.729,3.032,-6.428,23.764
4302.5,3.142,0.787,-34.648,3.313,9.51,4.629,36.165,4.228,-16.099,-2.823,0,37.7,38.1,9.507,3.258,-12.637,-9.553,-13.886,-10.863,-3.276,27.133,0,270.84,Inf,284,270,-11.766,3.034,-6.439,23.686
4303,3.142,0.787,-34.648,3.313,9.51,4.629,36.165,4.228,-16.099,-2.823,0,37.7,38.1,9.507,3.258,-12.612,-9.565,-13.901,-10.87,-3.276,27.133,0,270.84,Inf,284,270,-11.735,3.036,-6.427,23.634
4303.5,3.142,0.787,-34.648,3.313,9.51,4.661,36.181,4.249,-16.026,-2.813,0,37.728,38.081,9.507,3.258,-12.493,-9.564,-13.957,-10.911,-3.262,27.136,0,271.04,Inf,283,270,-11.737,3.037,-6.423,23.624
4304,3.142,0.787,-34.648,3.313,9.51,4.661,36.181,4.249,-16.026,-2.813,0,37.7,38.1,9.507,3.258,-12.628,-9.603,-13.996,-10.966,-3.262,27.136,0,271.04,Inf,283,270,-11.731,3.039,-6.428,23.621
4304.5,2.562,0.686,-34.33,3.362,9.427,4.661,36.181,4.249,-16.026,-2.813,0,37.7,38.1,9.484,3.244,-12.657,-9.581,-13.962,-10.944,-3.262,27.136,0,271.24,Inf,282,270,-11.798,3.041,-6.434,23.634
4305,2.562,0.686,-34.33,3.362,9.427,4.661,36.181,4.249,-16.026,-2.813,0,37.7,38.1,9.484,3.244,-12.661,-9.602,-13.958,-10.948,-3.262,27.136,0,271.24,Inf,282,270,-11.786,3.033,-6.429,23.658
4305.5,2.562,0.686,-34.33,3.362,9.427,4.661,36.181,4.249,-16.026,-2.813,0,37.7,38.1,9.484,3.244,-12.713,-9.587,-13.982,-10.941,-3.262,27.136,0,270.84,Inf,282,270,-11.792,3.025,-6.438,23.682
4306,2.562,0.686,-34.33,3.362,9.427,4.661,36.181,4.249,-16.026,-2.813,0,37.7,38.1,9.484,3.244,-12.632,-9.571,-14.027,-10.933,-3.262,27.136,0,270.84,Inf,282,270,-11.806,3.018,-6.446,23.666
4306.5,2.562,0.686,-34.33,3.362,9.427,4.661,36.181,4.249,-16.026,-2.813,0,37.7,38.1,9.484,3.244,-12.596,-9.581,-13.973,-10.85,-3.262,27.136,0,270.84,Inf,282,270,-11.791,3.01,-6.466,23.697
4307,2.562,0.686,-34.33,3.362,9.427,4.601,36.173,4.234,-16,-2.827,0,37.708,38.024,9.484,3.244,-12.618,-9.603,-13.85,-10.892,-3.272,27.134,0,270.84,Inf,282,270,-11.75,3.003,-6.455,23.693
4307.5,2.562,0.686,-34.33,3.362,9.427,4.601,36.173,4.234,-16,-2.827,0,37.7,38,9.484,3.244,-12.573,-9.554,-13.851,-10.841,-3.272,27.134,0,271.14,Inf,281,270,-11.741,2.996,-6.462,23.662
4308,3.113,0.748,-35.209,3.321,9.474,4.601,36.173,4.234,-16,-2.827,0,37.7,38,9.461,3.262,-12.527,-9.55,-13.86,-10.863,-3.272,27.134,0,271.14,Inf,281,270,-11.705,2.989,-6.458,23.599
4308.5,3.113,0.748,-35.209,3.321,9.474,4.601,36.173,4.234,-16,-2.827,0,37.7,38,9.461,3.262,-12.431,-9.553,-13.904,-10.779,-3.272,27.134,0,270.34,Inf,281,270,-11.7,2.991,-6.446,23.555
4309,3.113,0.748,-35.209,3.321,9.474,4.601,36.173,4.234,-16,-2.827,0,37.7,38,9.461,3.262,-12.509,-9.565,-13.925,-10.836,-3.272,27.134,0,270.34,Inf,281,270,-11.667,2.993,-6.465,23.495
4309.5,3.113,0.748,-35.209,3.321,9.474,4.601,36.173,4.234,-16,-2.827,0,37.7,38,9.461,3.262,-12.564,-9.582,-13.742,-10.841,-3.272,27.134,0,268.34,Inf,282,270,-11.709,2.995,-6.445,23.391
4310,3.113,0.748,-35.209,3.321,9.474,4.602,36.162,4.235,-15.963,-2.837,0,37.699,38.001,9.461,3.262,-12.602,-9.57,-14.012,-10.946,-3.279,27.144,0,268.34,Inf,282,270,-11.682,2.997,-6.434,23.339
4310.5,3.113,0.748,-35.209,3.321,9.474,4.602,36.162,4.235,-15.963,-2.837,0,37.7,38,9.461,3.262,-12.647,-9.617,-14.023,-10.999,-3.279,27.144,0,269.04,Inf,282,270,-11.783,2.998,-6.435,23.324
4311,3.188,0.741,-35.209,3.348,9.442,4.602,36.162,4.235,-15.963,-2.837,0,37.7,38,9.425,3.25,-12.655,-9.61,-14.058,-10.913,-3.279,27.144,0,269.04,Inf,282,270,-11.822,3,-6.447,23.287
4311.5,3.188,0.741,-35.209,3.348,9.442,4.602,36.162,4.235,-15.963,-2.837,0,37.7,38,9.425,3.25,-12.673,-9.636,-13.91,-10.965,-3.279,27.144,0,268.74,Inf,283,270,-11.809,3.003,-6.45,23.263
4312,3.188,0.741,-35.209,3.348,9.442,4.602,36.162,4.235,-15.963,-2.837,0,37.7,38,9.425,3.25,-12.563,-9.587,-13.915,-10.905,-3.279,27.144,0,268.74,Inf,283,270,-11.796,3.006,-6.457,23.232
4312.5,3.188,0.741,-35.209,3.348,9.442,4.602,36.162,4.235,-15.963,-2.837,0,37.7,38,9.425,3.25,-12.6,-9.593,-13.912,-10.9,-3.279,27.144,0,269.54,Inf,283,270,-11.742,3.009,-6.449,23.232
4313,3.188,0.741,-35.209,3.348,9.442,4.59,36.168,4.234,-15.912,-2.817,0,37.689,37.977,9.425,3.25,-12.578,-9.577,-13.919,-10.92,-3.278,27.148,0,269.54,Inf,283,270,-11.751,3.012,-6.467,23.24
4313.5,3.188,0.741,-35.209,3.348,9.442,4.59,36.168,4.234,-15.912,-2.817,0,37.7,38,9.425,3.25,-12.468,-9.576,-13.934,-10.831,-3.278,27.148,0,269.74,Inf,283,270,-11.748,3.015,-6.481,23.255
4314,3.188,0.741,-35.209,3.348,9.442,4.59,36.168,4.234,-15.912,-2.817,0,37.7,38,9.425,3.25,-12.533,-9.568,-13.804,-10.828,-3.278,27.148,0,269.74,Inf,283,270,-11.702,3.018,-6.465,23.281
4314.5,3.289,0.804,-35.209,3.318,9.46,4.59,36.168,4.234,-15.912,-2.817,0,37.7,38,9.375,3.241,-12.462,-9.591,-13.922,-10.819,-3.278,27.148,0,269.44,Inf,283,270,-11.683,3.021,-6.459,23.254
4315,3.289,0.804,-35.209,3.318,9.46,4.59,36.168,4.234,-15.912,-2.817,0,37.7,38,9.375,3.241,-12.506,-9.582,-13.973,-10.908,-3.278,27.148,0,269.44,Inf,283,270,-11.698,3.025,-6.44,23.281
4315.5,3.289,0.804,-35.209,3.318,9.46,4.59,36.168,4.234,-15.912,-2.817,0,37.7,38,9.375,3.241,-12.566,-9.643,-13.724,-10.875,-3.278,27.148,0,270.84,Inf,283,270,-11.742,3.03,-6.457,23.271
4316,3.289,0.804,-35.209,3.318,9.46,4.59,36.168,4.234,-15.912,-2.817,0,37.7,38,9.375,3.241,-12.574,-9.566,-13.84,-10.849,-3.278,27.148,0,270.84,Inf,283,270,-11.702,3.034,-6.447,23.264
4316.5,3.289,0.804,-35.209,3.318,9.46,4.558,36.152,4.238,-15.885,-2.831,0,37.668,37.945,9.375,3.241,-12.456,-9.581,-13.853,-10.892,-3.279,27.144,0,270.54,Inf,283,270,-11.707,3.038,-6.444,23.248
4317,3.289,0.804,-35.209,3.318,9.46,4.558,36.152,4.238,-15.885,-2.831,0,37.7,37.9,9.375,3.241,-12.48,-9.588,-13.935,-10.848,-3.279,27.144,0,270.54,Inf,283,270,-11.695,3.042,-6.474,23.27
4317.5,3.28,0.764,-35.209,3.271,9.455,4.558,36.152,4.238,-15.885,-2.831,0,37.7,37.9,9.454,3.425,-12.551,-9.528,-13.797,-10.801,-3.279,27.144,0,270.04,Inf,283,270,-11.713,3.046,-6.439,23.257
4318,3.28,0.764,-35.209,3.271,9.455,4.558,36.152,4.238,-15.885,-2.831,0,37.7,37.9,9.454,3.425,-12.358,-9.554,-13.866,-10.855,-3.279,27.144,0,270.04,Inf,283,270,-11.669,3.05,-6.467,23.236
4318.5,3.28,0.764,-35.209,3.271,9.455,4.558,36.152,4.238,-15.885,-2.831,0,37.7,37.9,9.454,3.425,-12.506,-9.615,-13.909,-10.918,-3.279,27.144,0,269.34,Inf,283,270,-11.658,3.054,-6.445,23.271
4319,3.28,0.764,-35.209,3.271,9.455,4.558,36.152,4.238,-15.885,-2.831,0,37.7,37.9,9.454,3.425,-12.629,-9.592,-13.887,-10.91,-3.279,27.144,0,269.34,Inf,283,270,-11.737,3.057,-6.457,23.317
4319.5,3.28,0.764,-35.209,3.271,9.455,4.634,36.164,4.241,-15.825,-2.825,0,37.665,38.001,9.454,3.425,-12.581,-9.58,-13.889,-10.914,-3.277,27.156,0,270.14,Inf,283,270,-11.754,3.061,-6.45,23.354
4320,3.28,0.764,-35.209,3.271,9.455,4.634,36.164,4.241,-15.825,-2.825,0,37.7,38,9.454,3.425,-12.666,-9.601,-13.927,-10.92,-3.277,27.156,0,270.14,Inf,283,270,-11.741,3.065,-6.437,23.469
4320.5,3.28,0.764,-35.209,3.271,9.455,4.634,36.164,4.241,-15.825,-2.825,0,37.7,38,9.454,3.425,-12.425,-9.598,-13.89,-10.901,-3.277,27.156,0,269.74,Inf,283,270,-11.778,3.068,-6.446,23.539
4321,2.868,0.733,-34.943,3.295,9.408,4.634,36.164,4.241,-15.825,-2.825,0,37.7,38,9.526,3.429,-12.474,-9.589,-13.932,-10.907,-3.277,27.156,0,269.74,Inf,283,270,-11.703,3.072,-6.446,23.542
4321.5,2.868,0.733,-34.943,3.295,9.408,4.634,36.164,4.241,-15.825,-2.825,0,37.7,38,9.526,3.429,-12.661,-9.607,-13.954,-10.955,-3.277,27.156,0,269.94,Inf,283,270,-11.725,3.068,-6.426,23.599
4322,2.868,0.733,-34.943,3.295,9.408,4.634,36.164,4.241,-15.825,-2.825,0,37.7,38,9.526,3.429,-12.682,-9.592,-14.046,-10.92,-3.277,27.156,0,269.94,Inf,283,270,-11.794,3.065,-6.424,23.609
4322.5,2.868,0.733,-34.943,3.295,9.408,4.634,36.164,4.241,-15.825,-2.825,0,37.7,38,9.526,3.429,-12.639,-9.589,-13.921,-10.912,-3.277,27.156,0,270.04,Inf,283,270,-11.81,3.062,-6.451,23.654
4323,2.868,0.733,-34.943,3.295,9.408,4.661,36.199,4.253,-15.769,-2.82,0,37.656,37.927,9.526,3.429,-12.519,-9.571,-13.947,-10.872,-3.256,27.152,0,270.04,Inf,283,270,-11.765,3.059,-6.433,23.688
4323.5,2.868,0.733,-34.943,3.295,9.408,4.661,36.199,4.253,-15.769,-2.82,0,37.7,37.9,9.526,3.429,-12.544,-9.573,-13.884,-10.845,-3.256,27.152,0,270.14,Inf,283,270,-11.727,3.056,-6.434,23.776
4324,2.984,0.748,-34.35,3.354,9.458,4.661,36.199,4.253,-15.769,-2.82,0,37.7,37.9,9.576,3.256,-12.613,-9.541,-13.868,-10.853,-3.256,27.152,0,270.14,Inf,283,270,-11.711,3.052,-6.418,23.834
4324.5,2.984,0.748,-34.35,3.354,9.458,4.661,36.199,4.253,-15.769,-2.82,0,37.7,37.9,9.576,3.256,-12.632,-9.568,-13.9,-10.884,-3.256,27.152,0,270.14,Inf,283,270,-11.719,3.051,-6.398,23.854
4325,2.984,0.748,-34.35,3.354,9.458,4.661,36.199,4.253,-15.769,-2.82,0,37.7,37.9,9.576,3.256,-12.595,-9.5,-13.813,-10.817,-3.256,27.152,0,270.14,Inf,283,270,-11.746,3.05,-6.398,23.887
4325.5,2.984,0.748,-34.35,3.354,9.458,4.661,36.199,4.253,-15.769,-2.82,0,37.7,37.9,9.576,3.256,-12.365,-9.552,-13.835,-10.866,-3.256,27.152,0,270.64,Inf,283,270,-11.681,3.049,-6.457,23.906
4326,2.984,0.748,-34.35,3.354,9.458,4.65,36.169,4.243,-15.756,-2.808,0,37.64,37.88,9.576,3.256,-12.433,-9.555,-13.837,-10.81,-3.259,27.161,0,270.64,Inf,283,270,-11.654,3.048,-6.428,23.946
4326.5,2.984,0.748,-34.35,3.354,9.458,4.65,36.169,4.243,-15.756,-2.808,0,37.6,37.9,9.576,3.256,-12.542,-9.573,-13.895,-10.894,-3.259,27.161,0,270.84,Inf,283,270,-11.659,3.047,-6.431,23.989
4327,3.332,0.826,-35.209,3.301,9.348,4.65,36.169,4.243,-15.756,-2.808,0,37.6,37.9,9.442,3.376,-12.461,-9.549,-13.91,-10.878,-3.259,27.161,0,270.84,Inf,283,270,-11.726,3.046,-6.393,24.025
4327.5,3.332,0.826,-35.209,3.301,9.348,4.65,36.169,4.243,-15.756,-2.808,0,37.6,37.9,9.442,3.376,-12.48,-9.543,-13.925,-10.888,-3.259,27.161,0,270.84,Inf,283,270,-11.7,3.051,-6.407,24.062
