t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
4328,3.332,0.826,-35.209,3.301,9.348,4.65,36.169,4.243,-15.756,-2.808,0,37.6,37.9,9.442,3.376,-12.494,-9.545,-13.824,-10.796,-3.259,27.161,0,270.84,Inf,283,270,-11.709,3.055,-6.382,24.098
4328.5,3.332,0.826,-35.209,3.301,9.348,4.65,36.169,4.243,-15.756,-2.808,0,37.6,37.9,9.442,3.376,-12.589,-9.55,-13.785,-10.847,-3.259,27.161,0,270.54,Inf,283,270,-11.665,3.06,-6.394,24.214
4329,3.332,0.826,-35.209,3.301,9.348,4.65,36.169,4.243,-15.756,-2.808,0,37.6,37.9,9.442,3.376,-12.598,-9.562,-13.937,-10.933,-3.259,27.161,0,270.54,Inf,283,270,-11.693,3.064,-6.382,24.255
4329.5,3.332,0.826,-35.209,3.301,9.348,4.604,36.162,4.223,-15.718,-2.797,0,37.624,37.887,9.442,3.376,-12.49,-9.551,-13.871,-10.925,-3.259,27.16,0,270.64,Inf,283,270,-11.757,3.069,-6.39,24.299
4330,3.332,0.826,-35.209,3.301,9.348,4.604,36.162,4.223,-15.718,-2.797,0,37.6,37.9,9.442,3.376,-12.447,-9.539,-13.889,-10.893,-3.259,27.16,0,270.64,Inf,283,270,-11.709,3.073,-6.398,24.3
4330.5,2.911,0.773,-33.772,3.364,9.322,4.604,36.162,4.223,-15.718,-2.797,0,37.6,37.9,9.712,3.348,-12.61,-9.571,-13.918,-10.888,-3.259,27.16,0,271.34,Inf,282,270,-11.692,3.077,-6.408,24.368
4331,2.911,0.773,-33.772,3.364,9.322,4.604,36.162,4.223,-15.718,-2.797,0,37.6,37.9,9.712,3.348,-12.492,-9.539,-13.915,-10.845,-3.259,27.16,0,271.34,Inf,282,270,-11.747,3.075,-6.397,24.405
4331.5,2.911,0.773,-33.772,3.364,9.322,4.604,36.162,4.223,-15.718,-2.797,0,37.6,37.9,9.712,3.348,-12.484,-9.569,-13.827,-10.859,-3.259,27.16,0,271.24,Inf,281,270,-11.698,3.072,-6.397,24.461
4332,2.911,0.773,-33.772,3.364,9.322,4.604,36.162,4.223,-15.718,-2.797,0,37.6,37.9,9.712,3.348,-12.602,-9.529,-13.905,-10.882,-3.259,27.16,0,271.24,Inf,281,270,-11.685,3.069,-6.404,24.501
4332.5,2.911,0.773,-33.772,3.364,9.322,4.655,36.17,4.251,-15.678,-2.81,0,37.618,37.851,9.712,3.348,-12.623,-9.544,-13.911,-10.862,-3.254,27.165,0,271.64,Inf,280,270,-11.729,3.067,-6.379,24.515
4333,2.911,0.773,-33.772,3.364,9.322,4.655,36.17,4.251,-15.678,-2.81,0,37.6,37.9,9.712,3.348,-12.49,-9.523,-13.816,-10.849,-3.254,27.165,0,271.64,Inf,280,270,-11.735,3.064,-6.392,24.521
4333.5,3.164,0.846,-33.899,3.404,9.377,4.655,36.17,4.251,-15.678,-2.81,0,37.6,37.9,9.524,3.141,-12.404,-9.525,-13.767,-10.795,-3.254,27.165,0,271.34,Inf,279,270,-11.67,3.062,-6.419,24.495
4334,3.164,0.846,-33.899,3.404,9.377,4.655,36.17,4.251,-15.678,-2.81,0,37.6,37.9,9.524,3.141,-12.505,-9.546,-13.841,-10.824,-3.254,27.165,0,271.34,Inf,279,270,-11.623,3.063,-6.385,24.434
4334.5,3.164,0.846,-33.899,3.404,9.377,4.655,36.17,4.251,-15.678,-2.81,0,37.6,37.9,9.524,3.141,-12.542,-9.512,-13.85,-10.84,-3.254,27.165,0,270.74,Inf,279,270,-11.679,3.065,-6.386,24.362
4335,3.164,0.846,-33.899,3.404,9.377,4.655,36.17,4.251,-15.678,-2.81,0,37.6,37.9,9.524,3.141,-12.607,-9.519,-13.923,-10.857,-3.254,27.165,0,270.74,Inf,279,270,-11.686,3.067,-6.377,24.281
4335.5,3.164,0.846,-33.899,3.404,9.377,4.655,36.17,4.251,-15.678,-2.81,0,37.6,37.9,9.524,3.141,-12.49,-9.533,-13.928,-10.869,-3.254,27.165,0,267.94,Inf,280,270,-11.726,3.068,-6.359,24.25
4336,3.164,0.846,-33.899,3.404,9.377,4.638,36.177,4.25,-15.644,-2.821,0,37.603,37.858,9.524,3.141,-12.578,-9.533,-13.868,-10.856,-3.258,27.17,0,267.94,Inf,280,270,-11.705,3.07,-6.38,24.216
4336.5,3.164,0.846,-33.899,3.404,9.377,4.638,36.177,4.25,-15.644,-2.821,0,37.6,37.9,9.524,3.141,-12.545,-9.524,-13.922,-10.867,-3.258,27.17,0,268.14,Inf,281,270,-11.709,3.071,-6.367,24.176
4337,3.192,0.798,-35.209,3.321,9.338,4.638,36.177,4.25,-15.644,-2.821,0,37.6,37.9,9.41,3.405,-12.431,-9.504,-13.934,-10.873,-3.258,27.17,0,268.14,Inf,281,270,-11.714,3.073,-6.364,24.104
4337.5,3.192,0.798,-35.209,3.321,9.338,4.638,36.177,4.25,-15.644,-2.821,0,37.6,37.9,9.41,3.405,-12.489,-9.53,-13.86,-10.793,-3.258,27.17,0,268.04,Inf,282,270,-11.686,3.075,-6.351,24.121
4338,3.192,0.798,-35.209,3.321,9.338,4.638,36.177,4.25,-15.644,-2.821,0,37.6,37.9,9.41,3.405,-12.52,-9.507,-13.959,-10.861,-3.258,27.17,0,268.04,Inf,282,270,-11.668,3.077,-6.363,24.009
4338.5,3.192,0.798,-35.209,3.321,9.338,4.638,36.177,4.25,-15.644,-2.821,0,37.6,37.9,9.41,3.405,-12.585,-9.529,-13.849,-10.865,-3.258,27.17,0,269.04,Inf,282,270,-11.712,3.079,-6.37,23.984
4339,3.192,0.798,-35.209,3.321,9.338,4.624,36.17,4.256,-15.602,-2.807,0,37.6,37.886,9.41,3.405,-12.433,-9.496,-13.92,-10.834,-3.254,27.174,0,269.04,Inf,282,270,-11.707,3.08,-6.37,23.943
4339.5,3.192,0.798,-35.209,3.321,9.338,4.624,36.17,4.256,-15.602,-2.807,0,37.6,37.9,9.41,3.405,-12.533,-9.512,-13.892,-10.821,-3.254,27.174,0,268.64,Inf,283,270,-11.671,3.082,-6.331,23.909
4340,2.845,0.714,-34.257,3.369,9.405,4.624,36.17,4.256,-15.602,-2.807,0,37.6,37.9,9.603,3.375,-12.575,-9.46,-13.827,-10.797,-3.254,27.174,0,268.64,Inf,283,270,-11.689,3.084,-6.352,23.89
4340.5,2.845,0.714,-34.257,3.369,9.405,4.624,36.17,4.256,-15.602,-2.807,0,37.6,37.9,9.603,3.375,-12.584,-9.481,-13.851,-10.799,-3.254,27.174,0,268.74,Inf,284,270,-11.665,3.08,-6.366,23.862
4341,2.845,0.714,-34.257,3.369,9.405,4.624,36.17,4.256,-15.602,-2.807,0,37.6,37.9,9.603,3.375,-12.458,-9.485,-13.932,-10.792,-3.254,27.174,0,268.74,Inf,284,270,-11.679,3.076,-6.351,23.854
4341.5,2.845,0.714,-34.257,3.369,9.405,4.624,36.17,4.256,-15.602,-2.807,0,37.6,37.9,9.603,3.375,-12.484,-9.478,-13.841,-10.751,-3.254,27.174,0,270.94,Inf,284,270,-11.667,3.072,-6.355,23.84
4342,2.845,0.714,-34.257,3.369,9.405,4.606,36.162,4.243,-15.574,-2.816,0,37.577,37.833,9.603,3.375,-12.565,-9.469,-13.823,-10.78,-3.263,27.165,0,270.94,Inf,284,270,-11.638,3.069,-6.321,23.877
4342.5,2.845,0.714,-34.257,3.369,9.405,4.606,36.162,4.243,-15.574,-2.816,0,37.6,37.8,9.603,3.375,-12.603,-9.518,-13.887,-10.815,-3.263,27.165,0,271.44,Inf,283,270,-11.659,3.065,-6.306,23.868
4343,2.845,0.714,-34.257,3.369,9.405,4.606,36.162,4.243,-15.574,-2.816,0,37.6,37.8,9.603,3.375,-12.605,-9.473,-13.909,-10.828,-3.263,27.165,0,271.44,Inf,283,270,-11.706,3.061,-6.341,23.869
4343.5,3.365,0.788,-35.209,3.298,9.416,4.606,36.162,4.243,-15.574,-2.816,0,37.6,37.8,9.406,3.51,-12.428,-9.508,-13.884,-10.851,-3.263,27.165,0,271.94,Inf,282,270,-11.704,3.058,-6.339,23.878
4344,3.365,0.788,-35.209,3.298,9.416,4.606,36.162,4.243,-15.574,-2.816,0,37.6,37.8,9.406,3.51,-12.448,-9.462,-13.807,-10.752,-3.263,27.165,0,271.94,Inf,282,270,-11.668,3.063,-6.343,23.884
4344.5,3.365,0.788,-35.209,3.298,9.416,4.606,36.162,4.243,-15.574,-2.816,0,37.6,37.8,9.406,3.51,-12.518,-9.485,-13.846,-10.776,-3.263,27.165,0,271.34,Inf,281,270,-11.617,3.068,-6.334,23.87
4345,3.365,0.788,-35.209,3.298,9.416,4.606,36.162,4.243,-15.574,-2.816,0,37.6,37.8,9.406,3.51,-12.415,-9.452,-13.873,-10.808,-3.263,27.165,0,271.34,Inf,281,270,-11.656,3.073,-6.342,23.838
4345.5,3.365,0.788,-35.209,3.298,9.416,4.64,36.157,4.249,-15.536,-2.799,0,37.575,37.803,9.406,3.51,-12.434,-9.47,-13.927,-10.762,-3.261,27.18,0,270.74,Inf,281,270,-11.637,3.078,-6.339,23.832
4346,3.365,0.788,-35.209,3.298,9.416,4.64,36.157,4.249,-15.536,-2.799,0,37.6,37.8,9.406,3.51,-12.531,-9.493,-13.909,-10.781,-3.261,27.18,0,270.74,Inf,281,270,-11.648,3.082,-6.334,23.823
4346.5,3.287,0.818,-35.209,3.324,9.377,4.64,36.157,4.249,-15.536,-2.799,0,37.6,37.8,9.39,3.416,-12.554,-9.498,-13.942,-10.868,-3.261,27.18,0,271.34,Inf,280,270,-11.679,3.087,-6.337,23.768
4347,3.287,0.818,-35.209,3.324,9.377,4.64,36.157,4.249,-15.536,-2.799,0,37.6,37.8,9.39,3.416,-12.602,-9.504,-14.031,-10.914,-3.261,27.18,0,271.34,Inf,280,270,-11.716,3.09,-6.317,23.742
4347.5,3.287,0.818,-35.209,3.324,9.377,4.64,36.157,4.249,-15.536,-2.799,0,37.6,37.8,9.39,3.416,-12.631,-9.509,-14.053,-10.909,-3.261,27.18,0,268.94,Inf,281,270,-11.763,3.093,-6.321,23.72
4348,3.287,0.818,-35.209,3.324,9.377,4.64,36.157,4.249,-15.536,-2.799,0,37.6,37.8,9.39,3.416,-12.568,-9.506,-14.028,-10.885,-3.261,27.18,0,268.94,Inf,281,270,-11.776,3.097,-6.319,23.701
4348.5,3.287,0.818,-35.209,3.324,9.377,4.674,36.17,4.249,-15.476,-2.812,0,37.569,37.828,9.39,3.416,-12.643,-9.513,-13.972,-10.871,-3.268,27.169,0,269.64,Inf,281,270,-11.747,3.1,-6.353,23.687
4349,3.287,0.818,-35.209,3.324,9.377,4.674,36.17,4.249,-15.476,-2.812,0,37.6,37.8,9.39,3.416,-12.516,-9.511,-13.947,-10.857,-3.268,27.169,0,269.64,Inf,281,270,-11.75,3.103,-6.344,23.684
4349.5,3.287,0.818,-35.209,3.324,9.377,4.674,36.17,4.249,-15.476,-2.812,0,37.6,37.8,9.39,3.416,-12.486,-9.507,-13.886,-10.8,-3.268,27.169,0,269.14,Inf,281,270,-11.708,3.106,-6.338,23.677
4350,3.098,0.808,-34.443,3.338,9.419,4.674,36.17,4.249,-15.476,-2.812,0,37.6,37.8,9.585,3.367,-12.484,-9.503,-13.884,-10.817,-3.268,27.169,0,269.14,Inf,281,270,-11.67,3.109,-6.35,23.671
4350.5,3.098,0.808,-34.443,3.338,9.419,4.674,36.17,4.249,-15.476,-2.812,0,37.6,37.8,9.585,3.367,-12.424,-9.485,-13.855,-10.756,-3.268,27.169,0,269.04,Inf,281,270,-11.672,3.109,-6.331,23.696
4351,3.098,0.808,-34.443,3.338,9.419,4.674,36.17,4.249,-15.476,-2.812,0,37.6,37.8,9.585,3.367,-12.533,-9.472,-13.829,-10.753,-3.268,27.169,0,269.04,Inf,281,270,-11.63,3.109,-6.327,23.685
4351.5,3.098,0.808,-34.443,3.338,9.419,4.674,36.17,4.249,-15.476,-2.812,0,37.6,37.8,9.585,3.367,-12.43,-9.492,-13.876,-10.813,-3.268,27.169,0,268.74,Inf,282,270,-11.647,3.108,-6.326,23.671
4352,3.098,0.808,-34.443,3.338,9.419,4.636,36.158,4.249,-15.449,-2.807,0,37.559,37.808,9.585,3.367,-12.445,-9.496,-13.91,-10.763,-3.263,27.173,0,268.74,Inf,282,270,-11.653,3.108,-6.338,23.651
4352.5,3.098,0.808,-34.443,3.338,9.419,4.636,36.158,4.249,-15.449,-2.807,0,37.6,37.8,9.585,3.367,-12.52,-9.482,-13.845,-10.789,-3.263,27.173,0,269.14,Inf,282,270,-11.654,3.108,-6.339,23.674
4353,2.596,0.736,-34.242,3.361,9.402,4.636,36.158,4.249,-15.449,-2.807,0,37.6,37.8,9.513,3.364,-12.573,-9.495,-13.896,-10.839,-3.263,27.173,0,269.14,Inf,282,270,-11.659,3.108,-6.335,23.675
4353.5,2.596,0.736,-34.242,3.361,9.402,4.636,36.158,4.249,-15.449,-2.807,0,37.6,37.8,9.513,3.364,-12.49,-9.492,-13.919,-10.77,-3.263,27.173,0,268.24,Inf,283,270,-11.701,3.099,-6.329,23.667
4354,2.596,0.736,-34.242,3.361,9.402,4.636,36.158,4.249,-15.449,-2.807,0,37.6,37.8,9.513,3.364,-12.467,-9.492,-13.929,-10.778,-3.263,27.173,0,268.24,Inf,283,270,-11.668,3.091,-6.317,23.671
4354.5,2.596,0.736,-34.242,3.361,9.402,4.636,36.158,4.249,-15.449,-2.807,0,37.6,37.8,9.513,3.364,-12.504,-9.5,-13.865,-10.832,-3.263,27.173,0,269.54,Inf,283,270,-11.666,3.083,-6.331,23.68
4355,2.596,0.736,-34.242,3.361,9.402,4.641,36.149,4.249,-15.422,-2.823,0,37.545,37.861,9.513,3.364,-12.536,-9.506,-13.965,-10.876,-3.257,27.162,0,269.54,Inf,283,270,-11.675,3.075,-6.305,23.703
4355.5,2.596,0.736,-34.242,3.361,9.402,4.641,36.149,4.249,-15.422,-2.823,0,37.5,37.9,9.513,3.364,-12.482,-9.482,-13.985,-10.838,-3.257,27.162,0,269.54,Inf,283,270,-11.721,3.067,-6.341,23.7
4356,2.596,0.736,-34.242,3.361,9.402,4.641,36.149,4.249,-15.422,-2.823,0,37.5,37.9,9.513,3.364,-12.513,-9.519,-13.767,-10.726,-3.257,27.162,0,269.54,Inf,283,270,-11.697,3.059,-6.31,23.659
4356.5,3.381,0.798,-35.209,3.362,9.422,4.641,36.149,4.249,-15.422,-2.823,0,37.5,37.9,9.412,3.333,-12.522,-9.481,-13.87,-10.785,-3.257,27.162,0,270.84,Inf,283,270,-11.631,3.052,-6.338,23.64
4357,3.381,0.798,-35.209,3.362,9.422,4.641,36.149,4.249,-15.422,-2.823,0,37.5,37.9,9.412,3.333,-12.521,-9.473,-13.89,-10.807,-3.257,27.162,0,270.84,Inf,283,270,-11.665,3.063,-6.323,23.651
4357.5,3.381,0.798,-35.209,3.362,9.422,4.641,36.149,4.249,-15.422,-2.823,0,37.5,37.9,9.412,3.333,-12.435,-9.497,-13.826,-10.769,-3.257,27.162,0,271.64,Inf,282,270,-11.673,3.063,-6.311,23.665
4358,3.381,0.798,-35.209,3.362,9.422,4.641,36.149,4.249,-15.422,-2.823,0,37.5,37.9,9.412,3.333,-12.456,-9.476,-13.781,-10.754,-3.257,27.162,0,271.64,Inf,282,270,-11.632,3.068,-6.336,23.677
4358.5,3.381,0.798,-35.209,3.362,9.422,4.644,36.146,4.274,-15.387,-2.807,0,37.551,37.86,9.412,3.333,-12.333,-9.492,-13.817,-10.72,-3.254,27.168,0,272.24,Inf,281,270,-11.617,3.073,-6.342,23.705
4359,3.381,0.798,-35.209,3.362,9.422,4.644,36.146,4.274,-15.387,-2.807,0,37.6,37.9,9.412,3.333,-12.481,-9.435,-13.757,-10.735,-3.254,27.168,0,272.24,Inf,281,270,-11.59,3.078,-6.332,23.714
4359.5,2.981,0.768,-33.936,3.365,9.38,4.644,36.146,4.274,-15.387,-2.807,0,37.6,37.9,9.516,3.124,-12.526,-9.504,-13.906,-10.811,-3.254,27.168,0,271.74,Inf,280,270,-11.602,3.083,-6.337,23.754
4360,2.981,0.768,-33.936,3.365,9.38,4.644,36.146,4.274,-15.387,-2.807,0,37.6,37.9,9.516,3.124,-12.528,-9.507,-13.82,-10.83,-3.254,27.168,0,271.74,Inf,280,270,-11.687,3.081,-6.316,23.769
4360.5,2.981,0.768,-33.936,3.365,9.38,4.644,36.146,4.274,-15.387,-2.807,0,37.6,37.9,9.516,3.124,-12.598,-9.578,-13.988,-10.945,-3.254,27.168,0,269.34,Inf,280,270,-11.671,3.08,-6.338,23.79
4361,2.981,0.768,-33.936,3.365,9.38,4.644,36.146,4.274,-15.387,-2.807,0,37.6,37.9,9.516,3.124,-12.524,-9.55,-13.959,-10.854,-3.254,27.168,0,269.34,Inf,280,270,-11.777,3.078,-6.36,23.81
4361.5,2.981,0.768,-33.936,3.365,9.38,4.59,36.153,4.246,-15.33,-2.824,0,37.542,37.814,9.516,3.124,-12.584,-9.515,-13.879,-10.804,-3.267,27.157,0,269.14,Inf,280,270,-11.722,3.076,-6.368,23.839
4362,2.981,0.768,-33.936,3.365,9.38,4.59,36.153,4.246,-15.33,-2.824,0,37.5,37.8,9.516,3.124,-12.593,-9.536,-13.888,-10.868,-3.267,27.157,0,269.14,Inf,280,270,-11.695,3.075,-6.363,23.808
4362.5,2.959,0.752,-33.975,3.313,9.482,4.59,36.153,4.246,-15.33,-2.824,0,37.5,37.8,9.578,3.248,-12.484,-9.54,-13.956,-10.884,-3.267,27.157,0,269.24,Inf,280,270,-11.721,3.073,-6.358,23.822
4363,2.959,0.752,-33.975,3.313,9.482,4.59,36.153,4.246,-15.33,-2.824,0,37.5,37.8,9.578,3.248,-12.467,-9.553,-13.842,-10.831,-3.267,27.157,0,269.24,Inf,280,270,-11.716,3.071,-6.38,23.809
4363.5,2.959,0.752,-33.975,3.313,9.482,4.59,36.153,4.246,-15.33,-2.824,0,37.5,37.8,9.578,3.248,-12.555,-9.531,-13.787,-10.819,-3.267,27.157,0,269.14,Inf,280,270,-11.673,3.07,-6.361,23.828
4364,2.959,0.752,-33.975,3.313,9.482,4.59,36.153,4.246,-15.33,-2.824,0,37.5,37.8,9.578,3.248,-12.469,-9.489,-13.806,-10.748,-3.267,27.157,0,269.14,Inf,280,270,-11.673,3.068,-6.384,23.813
4364.5,2.959,0.752,-33.975,3.313,9.482,4.59,36.153,4.246,-15.33,-2.824,0,37.5,37.8,9.578,3.248,-12.533,-9.538,-13.899,-10.837,-3.267,27.157,0,269.64,Inf,280,270,-11.628,3.066,-6.366,23.799
4365,2.959,0.752,-33.975,3.313,9.482,4.598,36.146,4.253,-15.291,-2.807,0,37.546,37.837,9.578,3.248,-12.577,-9.554,-13.926,-10.914,-3.266,27.161,0,269.64,Inf,280,270,-11.702,3.064,-6.37,23.813
4365.5,2.959,0.752,-33.975,3.313,9.482,4.598,36.146,4.253,-15.291,-2.807,0,37.5,37.8,9.578,3.248,-12.603,-9.555,-13.973,-10.855,-3.266,27.161,0,268.24,Inf,281,270,-11.743,3.063,-6.354,23.816
4366,2.628,0.74,-34.018,3.383,9.378,4.598,36.146,4.253,-15.291,-2.807,0,37.5,37.8,9.5,3.241,-12.563,-9.547,-13.895,-10.88,-3.266,27.161,0,268.24,Inf,281,270,-11.747,3.061,-6.377,23.835
4366.5,2.628,0.74,-34.018,3.383,9.378,4.598,36.146,4.253,-15.291,-2.807,0,37.5,37.8,9.5,3.241,-12.465,-9.528,-13.876,-10.859,-3.266,27.161,0,268.24,Inf,282,270,-11.721,3.054,-6.38,23.878
4367,2.628,0.74,-34.018,3.383,9.378,4.598,36.146,4.253,-15.291,-2.807,0,37.5,37.8,9.5,3.241,-12.432,-9.559,-13.899,-10.858,-3.266,27.161,0,268.24,Inf,282,270,-11.682,3.047,-6.385,23.918
4367.5,2.628,0.74,-34.018,3.383,9.378,4.598,36.146,4.253,-15.291,-2.807,0,37.5,37.8,9.5,3.241,-12.568,-9.544,-13.925,-10.885,-3.266,27.161,0,268.94,Inf,283,270,-11.687,3.04,-6.389,23.879
4368,2.628,0.74,-34.018,3.383,9.378,4.638,36.156,4.283,-15.25,-2.822,0,37.547,37.932,9.5,3.241,-12.485,-9.58,-13.859,-10.823,-3.27,27.158,0,268.94,Inf,283,270,-11.731,3.033,-6.41,23.893
4368.5,2.628,0.74,-34.018,3.383,9.378,4.638,36.156,4.283,-15.25,-2.822,0,37.5,37.9,9.5,3.241,-12.518,-9.544,-13.841,-10.838,-3.27,27.158,0,268.14,Inf,284,270,-11.687,3.027,-6.408,23.908
4369,2.631,0.752,-34.032,3.35,9.402,4.638,36.156,4.283,-15.25,-2.822,0,37.5,37.9,9.517,3.264,-12.507,-9.584,-13.93,-10.931,-3.27,27.158,0,268.14,Inf,284,270,-11.685,3.02,-6.398,23.919
4369.5,2.631,0.752,-34.032,3.35,9.402,4.638,36.156,4.283,-15.25,-2.822,0,37.5,37.9,9.517,3.264,-12.538,-9.56,-14.001,-10.921,-3.27,27.158,0,268.44,Inf,285,270,-11.738,3.014,-6.369,23.91
4370,2.631,0.752,-34.032,3.35,9.402,4.638,36.156,4.283,-15.25,-2.822,0,37.5,37.9,9.517,3.264,-12.561,-9.561,-13.97,-10.85,-3.27,27.158,0,268.44,Inf,285,270,-11.755,3.007,-6.404,23.988
4370.5,2.631,0.752,-34.032,3.35,9.402,4.638,36.156,4.283,-15.25,-2.822,0,37.5,37.9,9.517,3.264,-12.559,-9.527,-13.886,-10.821,-3.27,27.158,0,271.54,Inf,284,270,-11.735,3.001,-6.398,23.981
4371,2.631,0.752,-34.032,3.35,9.402,4.638,36.156,4.283,-15.25,-2.822,0,37.5,37.9,9.517,3.264,-12.639,-9.58,-13.877,-10.869,-3.27,27.158,0,271.54,Inf,284,270,-11.698,2.995,-6.413,24.002
4371.5,2.631,0.752,-34.032,3.35,9.402,4.666,36.154,4.276,-15.212,-2.837,0,37.547,38.065,9.517,3.264,-12.618,-9.525,-13.899,-10.856,-3.266,27.153,0,271.94,Inf,283,270,-11.741,2.989,-6.403,23.96
4372,2.631,0.752,-34.032,3.35,9.402,4.666,36.154,4.276,-15.212,-2.837,0,37.5,38.1,9.517,3.264,-12.345,-9.528,-13.852,-10.851,-3.266,27.153,0,271.94,Inf,283,270,-11.724,2.983,-6.409,23.911
4372.5,3.153,0.806,-34.659,3.321,9.466,4.666,36.154,4.276,-15.212,-2.837,0,37.5,38.1,9.46,3.231,-12.417,-9.543,-13.857,-10.798,-3.266,27.153,0,271.44,Inf,282,270,-11.644,2.978,-6.38,23.885
4373,3.153,0.806,-34.659,3.321,9.466,4.666,36.154,4.276,-15.212,-2.837,0,37.5,38.1,9.46,3.231,-12.492,-9.568,-13.777,-10.852,-3.266,27.153,0,271.44,Inf,282,270,-11.654,2.98,-6.398,23.893
4373.5,3.153,0.806,-34.659,3.321,9.466,4.666,36.154,4.276,-15.212,-2.837,0,37.5,38.1,9.46,3.231,-12.381,-9.511,-13.865,-10.839,-3.266,27.153,0,270.14,Inf,282,270,-11.672,2.983,-6.388,23.892
4374,3.153,0.806,-34.659,3.321,9.466,4.666,36.154,4.276,-15.212,-2.837,0,37.5,38.1,9.46,3.231,-12.43,-9.54,-13.823,-10.795,-3.266,27.153,0,270.14,Inf,282,270,-11.649,2.986,-6.38,23.873
4374.5,3.153,0.806,-34.659,3.321,9.466,4.677,36.156,4.266,-15.174,-2.827,0,37.553,37.904,9.46,3.231,-12.579,-9.552,-13.855,-10.836,-3.263,27.155,0,270.74,Inf,282,270,-11.647,2.989,-6.386,23.876
4375,3.153,0.806,-34.659,3.321,9.466,4.677,36.156,4.266,-15.174,-2.827,0,37.6,37.9,9.46,3.231,-12.588,-9.554,-14.056,-10.93,-3.263,27.155,0,270.74,Inf,282,270,-11.706,2.991,-6.355,23.872
4375.5,2.578,0.718,-34.35,3.328,9.395,4.677,36.156,4.266,-15.174,-2.827,0,37.6,37.9,9.527,3.384,-12.62,-9.566,-13.943,-10.934,-3.263,27.155,0,270.64,Inf,282,270,-11.782,2.994,-6.356,23.84
4376,2.578,0.718,-34.35,3.328,9.395,4.677,36.156,4.266,-15.174,-2.827,0,37.6,37.9,9.527,3.384,-12.644,-9.508,-13.901,-10.856,-3.263,27.155,0,270.64,Inf,282,270,-11.766,2.987,-6.379,23.862
4376.5,2.578,0.718,-34.35,3.328,9.395,4.677,36.156,4.266,-15.174,-2.827,0,37.6,37.9,9.527,3.384,-12.5,-9.547,-13.941,-10.891,-3.263,27.155,0,270.04,Inf,282,270,-11.727,2.981,-6.371,23.871
4377,2.578,0.718,-34.35,3.328,9.395,4.677,36.156,4.266,-15.174,-2.827,0,37.6,37.9,9.527,3.384,-12.509,-9.53,-13.875,-10.783,-3.263,27.155,0,270.04,Inf,282,270,-11.72,2.974,-6.368,23.824
4377.5,2.578,0.718,-34.35,3.328,9.395,4.649,36.164,4.285,-15.139,-2.816,0,37.554,38.015,9.527,3.384,-12.538,-9.559,-13.955,-10.853,-3.267,27.139,0,269.34,Inf,282,270,-11.674,2.967,-6.402,23.802
4378,2.578,0.718,-34.35,3.328,9.395,4.649,36.164,4.285,-15.139,-2.816,0,37.6,38,9.527,3.384,-12.472,-9.548,-13.69,-10.791,-3.267,27.139,0,269.34,Inf,282,270,-11.726,2.961,-6.389,23.793
4378.5,2.578,0.718,-34.35,3.328,9.395,4.649,36.164,4.285,-15.139,-2.816,0,37.6,38,9.527,3.384,-12.422,-9.535,-13.854,-10.825,-3.267,27.139,0,269.14,Inf,282,270,-11.625,2.955,-6.376,23.744
4379,3.203,0.836,-34.886,3.349,9.384,4.649,36.164,4.285,-15.139,-2.816,0,37.6,38,9.464,3.429,-12.538,-9.543,-13.887,-10.881,-3.267,27.139,0,269.14,Inf,282,270,-11.659,2.949,-6.378,23.728
4379.5,3.203,0.836,-34.886,3.349,9.384,4.649,36.164,4.285,-15.139,-2.816,0,37.6,38,9.464,3.429,-12.507,-9.528,-13.884,-10.856,-3.267,27.139,0,269.64,Inf,282,270,-11.712,2.953,-6.387,23.759
4380,3.203,0.836,-34.886,3.349,9.384,4.649,36.164,4.285,-15.139,-2.816,0,37.6,38,9.464,3.429,-12.511,-9.544,-13.916,-10.858,-3.267,27.139,0,269.64,Inf,282,270,-11.694,2.957,-6.383,23.755
4380.5,3.203,0.836,-34.886,3.349,9.384,4.649,36.164,4.285,-15.139,-2.816,0,37.6,38,9.464,3.429,-12.467,-9.533,-13.956,-10.886,-3.267,27.139,0,269.84,Inf,282,270,-11.708,2.961,-6.355,23.725
4381,3.203,0.836,-34.886,3.349,9.384,4.617,36.179,4.273,-15.105,-2.813,0,37.57,37.983,9.464,3.429,-12.486,-9.556,-13.79,-10.812,-3.267,27.146,0,269.84,Inf,282,270,-11.71,2.965,-6.35,23.741
4381.5,3.203,0.836,-34.886,3.349,9.384,4.617,36.179,4.273,-15.105,-2.813,0,37.6,38,9.464,3.429,-12.51,-9.531,-13.911,-10.892,-3.267,27.146,0,269.54,Inf,282,270,-11.661,2.969,-6.321,23.729
4382,2.521,0.666,-33.463,3.317,9.408,4.617,36.179,4.273,-15.105,-2.813,0,37.6,38,9.653,3.224,-12.551,-9.516,-13.854,-10.83,-3.267,27.146,0,269.54,Inf,282,270,-11.711,2.973,-6.353,23.74
4382.5,2.521,0.666,-33.463,3.317,9.408,4.617,36.179,4.273,-15.105,-2.813,0,37.6,38,9.653,3.224,-12.561,-9.491,-13.848,-10.801,-3.267,27.146,0,269.14,Inf,282,270,-11.688,2.965,-6.354,23.731
4383,2.521,0.666,-33.463,3.317,9.408,4.617,36.179,4.273,-15.105,-2.813,0,37.6,38,9.653,3.224,-12.369,-9.477,-13.874,-10.822,-3.267,27.146,0,269.14,Inf,282,270,-11.675,2.958,-6.345,23.74
4383.5,2.521,0.666,-33.463,3.317,9.408,4.617,36.179,4.273,-15.105,-2.813,0,37.6,38,9.653,3.224,-12.4,-9.502,-13.739,-10.681,-3.267,27.146,0,269.64,Inf,282,270,-11.635,2.951,-6.351,23.736
4384,2.521,0.666,-33.463,3.317,9.408,4.594,36.18,4.259,-15.075,-2.818,0,37.577,38.001,9.653,3.224,-12.443,-9.506,-13.919,-10.818,-3.265,27.132,0,269.64,Inf,282,270,-11.581,2.944,-6.329,23.673
4384.5,2.521,0.666,-33.463,3.317,9.408,4.594,36.18,4.259,-15.075,-2.818,0,37.6,38,9.653,3.224,-12.49,-9.53,-13.818,-10.861,-3.265,27.132,0,269.74,Inf,282,270,-11.672,2.937,-6.324,23.622
4385,2.521,0.666,-33.463,3.317,9.408,4.594,36.18,4.259,-15.075,-2.818,0,37.6,38,9.653,3.224,-12.562,-9.543,-13.883,-10.873,-3.265,27.132,0,269.74,Inf,282,270,-11.675,2.93,-6.35,23.617
4385.5,2.449,0.655,-33.973,3.396,9.338,4.594,36.18,4.259,-15.075,-2.818,0,37.6,38,9.496,3.194,-12.439,-9.509,-13.887,-10.792,-3.265,27.132,0,270.04,Inf,282,270,-11.715,2.923,-6.353,23.575
4386,2.449,0.655,-33.973,3.396,9.338,4.594,36.18,4.259,-15.075,-2.818,0,37.6,38,9.496,3.194,-12.428,-9.508,-13.856,-10.777,-3.265,27.132,0,270.04,Inf,282,270,-11.657,2.916,-6.332,23.558
4386.5,2.449,0.655,-33.973,3.396,9.338,4.594,36.18,4.259,-15.075,-2.818,0,37.6,38,9.496,3.194,-12.393,-9.484,-13.665,-10.749,-3.265,27.132,0,269.24,Inf,282,270,-11.642,2.908,-6.377,23.529
4387,2.449,0.655,-33.973,3.396,9.338,4.594,36.18,4.259,-15.075,-2.818,0,37.6,38,9.496,3.194,-12.41,-9.498,-13.828,-10.751,-3.265,27.132,0,269.24,Inf,282,270,-11.573,2.9,-6.344,23.555
4387.5,2.449,0.655,-33.973,3.396,9.338,4.617,36.167,4.275,-15.034,-2.829,0,37.588,38.039,9.496,3.194,-12.466,-9.566,-13.806,-10.876,-3.274,27.137,0,269.74,Inf,282,270,-11.622,2.893,-6.35,23.523
4388,2.449,0.655,-33.973,3.396,9.338,4.617,36.167,4.275,-15.034,-2.829,0,37.6,38,9.496,3.194,-12.476,-9.489,-13.821,-10.814,-3.274,27.137,0,269.74,Inf,282,270,-11.678,2.886,-6.341,23.474
4388.5,3.477,0.863,-35.209,3.313,9.321,4.617,36.167,4.275,-15.034,-2.829,0,37.6,38,9.484,3.34,-12.459,-9.513,-13.792,-10.803,-3.274,27.137,0,269.04,Inf,282,270,-11.65,2.879,-6.357,23.461
4389,3.477,0.863,-35.209,3.313,9.321,4.617,36.167,4.275,-15.034,-2.829,0,37.6,38,9.484,3.34,-12.401,-9.506,-13.909,-10.884,-3.274,27.137,0,269.04,Inf,282,270,-11.642,2.888,-6.334,23.41
4389.5,3.477,0.863,-35.209,3.313,9.321,4.617,36.167,4.275,-15.034,-2.829,0,37.6,38,9.484,3.34,-12.485,-9.581,-13.689,-10.87,-3.274,27.137,0,269.94,Inf,282,270,-11.675,2.898,-6.352,23.395
4390,3.477,0.863,-35.209,3.313,9.321,4.617,36.167,4.275,-15.034,-2.829,0,37.6,38,9.484,3.34,-12.485,-9.513,-13.813,-10.808,-3.274,27.137,0,269.94,Inf,282,270,-11.656,2.907,-6.338,23.383
4390.5,3.477,0.863,-35.209,3.313,9.321,4.649,36.184,4.25,-14.989,-2.834,0,37.605,38.138,9.484,3.34,-12.486,-9.534,-13.759,-10.824,-3.278,27.146,0,269.44,Inf,282,270,-11.655,2.917,-6.361,23.374
4391,3.477,0.863,-35.209,3.313,9.321,4.649,36.184,4.25,-14.989,-2.834,0,37.6,38.1,9.484,3.34,-12.546,-9.528,-13.902,-10.876,-3.278,27.146,0,269.44,Inf,282,270,-11.651,2.926,-6.336,23.398
4391.5,3.477,0.863,-35.209,3.313,9.321,4.649,36.184,4.25,-14.989,-2.834,0,37.6,38.1,9.484,3.34,-12.406,-9.515,-13.899,-10.838,-3.278,27.146,0,269.54,Inf,282,270,-11.713,2.935,-6.379,23.389
4392,3.253,0.769,-35.209,3.274,9.378,4.649,36.184,4.25,-14.989,-2.834,0,37.6,38.1,9.394,3.346,-12.459,-9.554,-13.73,-10.788,-3.278,27.146,0,269.54,Inf,282,270,-11.665,2.944,-6.361,23.354
4392.5,3.253,0.769,-35.209,3.274,9.378,4.649,36.184,4.25,-14.989,-2.834,0,37.6,38.1,9.394,3.346,-12.361,-9.508,-13.833,-10.769,-3.278,27.146,0,269.54,Inf,282,270,-11.633,2.949,-6.351,23.381
4393,3.253,0.769,-35.209,3.274,9.378,4.649,36.184,4.25,-14.989,-2.834,0,37.6,38.1,9.394,3.346,-12.448,-9.477,-13.759,-10.745,-3.278,27.146,0,269.54,Inf,282,270,-11.618,2.954,-6.353,23.386
4393.5,3.253,0.769,-35.209,3.274,9.378,4.649,36.184,4.25,-14.989,-2.834,0,37.6,38.1,9.394,3.346,-12.463,-9.509,-13.777,-10.77,-3.278,27.146,0,269.54,Inf,282,270,-11.607,2.959,-6.344,23.385
4394,3.253,0.769,-35.209,3.274,9.378,4.653,36.172,4.262,-14.962,-2.826,0,37.605,38.064,9.394,3.346,-12.32,-9.505,-13.804,-10.791,-3.283,27.134,0,269.54,Inf,282,270,-11.63,2.964,-6.319,23.377
4394.5,3.253,0.769,-35.209,3.274,9.378,4.653,36.172,4.262,-14.962,-2.826,0,37.6,38.1,9.394,3.346,-12.468,-9.551,-13.818,-10.862,-3.283,27.134,0,269.64,Inf,282,270,-11.605,2.968,-6.345,23.393
4395,2.64,0.643,-35.209,3.311,9.403,4.653,36.172,4.262,-14.962,-2.826,0,37.6,38.1,9.402,3.359,-12.469,-9.498,-13.836,-10.844,-3.283,27.134,0,269.64,Inf,282,270,-11.675,2.973,-6.336,23.394
4395.5,2.64,0.643,-35.209,3.311,9.403,4.653,36.172,4.262,-14.962,-2.826,0,37.6,38.1,9.402,3.359,-12.323,-9.476,-13.842,-10.831,-3.283,27.134,0,270.04,Inf,282,270,-11.662,2.968,-6.321,23.393
4396,2.64,0.643,-35.209,3.311,9.403,4.653,36.172,4.262,-14.962,-2.826,0,37.6,38.1,9.402,3.359,-12.352,-9.437,-13.691,-10.704,-3.283,27.134,0,270.04,Inf,282,270,-11.618,2.962,-6.321,23.416
4396.5,2.64,0.643,-35.209,3.311,9.403,4.653,36.172,4.262,-14.962,-2.826,0,37.6,38.1,9.402,3.359,-12.287,-9.483,-13.693,-10.797,-3.283,27.134,0,270.14,Inf,282,270,-11.546,2.957,-6.326,23.408
4397,2.64,0.643,-35.209,3.311,9.403,4.642,36.195,4.255,-14.904,-2.821,0,37.614,38.107,9.402,3.359,-12.321,-9.462,-13.777,-10.709,-3.278,27.122,0,270.14,Inf,282,270,-11.565,2.952,-6.306,23.4
4397.5,2.64,0.643,-35.209,3.311,9.403,4.642,36.195,4.255,-14.904,-2.821,0,37.6,38.1,9.402,3.359,-12.262,-9.46,-13.66,-10.644,-3.278,27.122,0,269.94,Inf,282,270,-11.567,2.947,-6.303,23.408
4398,3.268,0.864,-34.381,3.269,9.369,4.642,36.195,4.255,-14.904,-2.821,0,37.6,38.1,9.545,3.311,-12.27,-9.494,-13.603,-10.746,-3.278,27.122,0,269.94,Inf,282,270,-11.507,2.942,-6.321,23.392
4398.5,3.268,0.864,-34.381,3.269,9.369,4.642,36.195,4.255,-14.904,-2.821,0,37.6,38.1,9.545,3.311,-12.339,-9.482,-13.792,-10.784,-3.278,27.122,0,269.44,Inf,282,270,-11.528,2.947,-6.304,23.352
4399,3.268,0.864,-34.381,3.269,9.369,4.642,36.195,4.255,-14.904,-2.821,0,37.6,38.1,9.545,3.311,-12.363,-9.474,-13.835,-10.768,-3.278,27.122,0,269.44,Inf,282,270,-11.6,2.952,-6.299,23.345
4399.5,3.268,0.864,-34.381,3.269,9.369,4.642,36.195,4.255,-14.904,-2.821,0,37.6,38.1,9.545,3.311,-12.416,-9.556,-13.719,-10.855,-3.278,27.122,0,270.44,Inf,282,270,-11.61,2.957,-6.329,23.376
4400,3.268,0.864,-34.381,3.269,9.369,4.642,36.195,4.255,-14.904,-2.821,0,37.6,38.1,9.545,3.311,-12.38,-9.505,-13.697,-10.784,-3.278,27.122,0,270.44,Inf,282,270,-11.636,2.963,-6.324,23.394
4400.5,3.268,0.864,-34.381,3.269,9.369,4.63,36.178,4.257,-14.883,-2.83,0,37.629,38.13,9.545,3.311,-12.507,-9.518,-13.863,-10.868,-3.286,27.121,0,271.14,Inf,281,270,-11.591,2.968,-6.294,23.41
4401,3.268,0.864,-34.381,3.269,9.369,4.63,36.178,4.257,-14.883,-2.83,0,37.6,38.1,9.545,3.311,-12.452,-9.507,-13.834,-10.856,-3.286,27.121,0,271.14,Inf,281,270,-11.689,2.972,-6.302,23.401
4401.5,2.846,0.698,-35.209,3.296,9.425,4.63,36.178,4.257,-14.883,-2.83,0,37.6,38.1,9.371,3.215,-12.352,-9.502,-13.794,-10.814,-3.286,27.121,0,270.84,Inf,281,270,-11.662,2.977,-6.323,23.417
4402,2.846,0.698,-35.209,3.296,9.425,4.63,36.178,4.257,-14.883,-2.83,0,37.6,38.1,9.371,3.215,-12.477,-9.538,-13.76,-10.827,-3.286,27.121,0,270.84,Inf,281,270,-11.616,2.975,-6.324,23.414
4402.5,2.846,0.698,-35.209,3.296,9.425,4.63,36.178,4.257,-14.883,-2.83,0,37.6,38.1,9.371,3.215,-12.367,-9.495,-13.775,-10.795,-3.286,27.121,0,270.84,Inf,281,270,-11.651,2.973,-6.325,23.411
4403,2.846,0.698,-35.209,3.296,9.425,4.63,36.178,4.257,-14.883,-2.83,0,37.6,38.1,9.371,3.215,-12.343,-9.418,-13.578,-10.693,-3.286,27.121,0,270.84,Inf,281,270,-11.608,2.971,-6.35,23.386
4403.5,2.846,0.698,-35.209,3.296,9.425,4.611,36.189,4.26,-14.839,-2.837,0,37.637,38.195,9.371,3.215,-12.239,-9.498,-13.697,-10.701,-3.283,27.117,0,269.94,Inf,281,270,-11.508,2.969,-6.33,23.39
4404,2.846,0.698,-35.209,3.296,9.425,4.611,36.189,4.26,-14.839,-2.837,0,37.6,38.2,9.371,3.215,-12.325,-9.515,-13.648,-10.765,-3.283,27.117,0,269.94,Inf,281,270,-11.533,2.967,-6.352,23.353
4404.5,3.767,0.865,-35.209,3.296,9.466,4.611,36.189,4.26,-14.839,-2.837,0,37.6,38.2,9.407,3.317,-12.338,-9.486,-13.669,-10.735,-3.283,27.117,0,269.94,Inf,281,270,-11.563,2.965,-6.337,23.36
4405,3.767,0.865,-35.209,3.296,9.466,4.611,36.189,4.26,-14.839,-2.837,0,37.6,38.2,9.407,3.317,-12.315,-9.504,-13.641,-10.687,-3.283,27.117,0,269.94,Inf,281,270,-11.557,2.978,-6.314,23.33
4405.5,3.767,0.865,-35.209,3.296,9.466,4.611,36.189,4.26,-14.839,-2.837,0,37.6,38.2,9.407,3.317,-12.278,-9.493,-13.641,-10.773,-3.283,27.117,0,269.64,Inf,281,270,-11.537,2.991,-6.309,23.288
4406,3.767,0.865,-35.209,3.296,9.466,4.611,36.189,4.26,-14.839,-2.837,0,37.6,38.2,9.407,3.317,-12.236,-9.485,-13.723,-10.727,-3.283,27.117,0,269.64,Inf,281,270,-11.546,3.004,-6.302,23.275
4406.5,3.767,0.865,-35.209,3.296,9.466,4.611,36.189,4.26,-14.839,-2.837,0,37.6,38.2,9.407,3.317,-12.363,-9.46,-13.655,-10.752,-3.283,27.117,0,269.54,Inf,281,270,-11.543,3.016,-6.327,23.326
4407,3.767,0.865,-35.209,3.296,9.466,4.616,36.191,4.24,-14.796,-2.825,0,37.645,38.152,9.407,3.317,-12.188,-9.499,-13.541,-10.71,-3.28,27.105,0,269.54,Inf,281,270,-11.558,3.029,-6.339,23.34
4407.5,3.767,0.865,-35.209,3.296,9.466,4.616,36.191,4.24,-14.796,-2.825,0,37.6,38.2,9.407,3.317,-12.326,-9.495,-13.611,-10.741,-3.28,27.105,0,269.44,Inf,281,270,-11.485,3.041,-6.374,23.342
4408,2.834,0.73,-34.02,3.296,9.402,4.616,36.191,4.24,-14.796,-2.825,0,37.6,38.2,9.545,3.074,-12.285,-9.523,-13.745,-10.759,-3.28,27.105,0,269.44,Inf,281,270,-11.543,3.053,-6.326,23.334
4408.5,2.834,0.73,-34.02,3.296,9.402,4.616,36.191,4.24,-14.796,-2.825,0,37.6,38.2,9.545,3.074,-12.318,-9.471,-13.651,-10.694,-3.28,27.105,0,269.74,Inf,281,270,-11.578,3.049,-6.307,23.31
4409,2.834,0.73,-34.02,3.296,9.402,4.616,36.191,4.24,-14.796,-2.825,0,37.6,38.2,9.545,3.074,-12.281,-9.447,-13.605,-10.732,-3.28,27.105,0,269.74,Inf,281,270,-11.533,3.045,-6.313,23.273
4409.5,2.834,0.73,-34.02,3.296,9.402,4.616,36.191,4.24,-14.796,-2.825,0,37.6,38.2,9.545,3.074,-12.177,-9.448,-13.667,-10.737,-3.28,27.105,0,269.54,Inf,281,270,-11.516,3.042,-6.309,23.259
4410,2.834,0.73,-34.02,3.296,9.402,4.631,36.194,4.267,-14.737,-2.839,0,37.667,38.15,9.545,3.074,-12.373,-9.513,-13.693,-10.782,-3.287,27.103,0,269.54,Inf,281,270,-11.507,3.039,-6.31,23.271
4410.5,2.834,0.73,-34.02,3.296,9.402,4.631,36.194,4.267,-14.737,-2.839,0,37.7,38.2,9.545,3.074,-12.262,-9.463,-13.695,-10.767,-3.287,27.103,0,269.54,Inf,281,270,-11.59,3.035,-6.322,23.25
4411,3.352,0.782,-35.209,3.29,9.421,4.631,36.194,4.267,-14.737,-2.839,0,37.7,38.2,9.425,3.199,-12.272,-9.482,-13.746,-10.722,-3.287,27.103,0,269.54,Inf,281,270,-11.547,3.032,-6.319,23.228
4411.5,3.352,0.782,-35.209,3.29,9.421,4.631,36.194,4.267,-14.737,-2.839,0,37.7,38.2,9.425,3.199,-12.343,-9.48,-13.797,-10.826,-3.287,27.103,0,269.94,Inf,281,270,-11.555,3.037,-6.303,23.26
4412,3.352,0.782,-35.209,3.29,9.421,4.631,36.194,4.267,-14.737,-2.839,0,37.7,38.2,9.425,3.199,-12.474,-9.456,-13.73,-10.774,-3.287,27.103,0,269.94,Inf,281,270,-11.612,3.042,-6.301,23.27
4412.5,3.352,0.782,-35.209,3.29,9.421,4.631,36.194,4.267,-14.737,-2.839,0,37.7,38.2,9.425,3.199,-12.278,-9.496,-13.723,-10.712,-3.287,27.103,0,269.54,Inf,281,270,-11.608,3.047,-6.322,23.3
4413,3.352,0.782,-35.209,3.29,9.421,4.631,36.194,4.267,-14.737,-2.839,0,37.7,38.2,9.425,3.199,-12.3,-9.502,-13.652,-10.745,-3.287,27.103,0,269.54,Inf,281,270,-11.552,3.052,-6.328,23.298
4413.5,3.352,0.782,-35.209,3.29,9.421,4.642,36.223,4.252,-14.708,-2.837,0,37.677,38.21,9.425,3.199,-12.384,-9.468,-13.625,-10.704,-3.288,27.105,0,269.14,Inf,281,270,-11.55,3.057,-6.289,23.312
4414,3.352,0.782,-35.209,3.29,9.421,4.642,36.223,4.252,-14.708,-2.837,0,37.7,38.2,9.425,3.199,-12.252,-9.464,-13.592,-10.733,-3.288,27.105,0,269.14,Inf,281,270,-11.545,3.062,-6.303,23.333
4414.5,3.238,0.865,-33.941,3.39,9.34,4.642,36.223,4.252,-14.708,-2.837,0,37.7,38.2,9.544,3.183,-12.254,-9.459,-13.558,-10.662,-3.288,27.105,0,269.44,Inf,281,270,-11.51,3.067,-6.301,23.366
4415,3.238,0.865,-33.941,3.39,9.34,4.642,36.223,4.252,-14.708,-2.837,0,37.7,38.2,9.544,3.183,-12.295,-9.433,-13.537,-10.709,-3.288,27.105,0,269.44,Inf,281,270,-11.483,3.07,-6.275,23.391
4415.5,3.238,0.865,-33.941,3.39,9.34,4.642,36.223,4.252,-14.708,-2.837,0,37.7,38.2,9.544,3.183,-12.261,-9.437,-13.726,-10.721,-3.288,27.105,0,269.34,Inf,281,270,-11.494,3.072,-6.249,23.434
4416,3.238,0.865,-33.941,3.39,9.34,4.642,36.223,4.252,-14.708,-2.837,0,37.7,38.2,9.544,3.183,-12.268,-9.444,-13.722,-10.683,-3.288,27.105,0,269.34,Inf,281,270,-11.536,3.075,-6.28,23.426
4416.5,3.238,0.865,-33.941,3.39,9.34,4.643,36.221,4.262,-14.664,-2.844,0,37.691,38.272,9.544,3.183,-12.322,-9.448,-13.6,-10.721,-3.285,27.106,0,269.14,Inf,281,270,-11.529,3.078,-6.273,23.412
4417,3.238,0.865,-33.941,3.39,9.34,4.643,36.221,4.262,-14.664,-2.844,0,37.7,38.3,9.544,3.183,-12.229,-9.426,-13.74,-10.769,-3.285,27.106,0,269.14,Inf,281,270,-11.523,3.081,-6.26,23.426
4417.5,2.603,0.709,-34.143,3.383,9.378,4.643,36.221,4.262,-14.664,-2.844,0,37.7,38.3,9.463,3.206,-12.335,-9.42,-13.75,-10.788,-3.285,27.106,0,269.04,Inf,281,270,-11.541,3.083,-6.238,23.397
4418,2.603,0.709,-34.143,3.383,9.378,4.643,36.221,4.262,-14.664,-2.844,0,37.7,38.3,9.463,3.206,-12.399,-9.393,-13.708,-10.691,-3.285,27.106,0,269.04,Inf,281,270,-11.573,3.075,-6.241,23.404
4418.5,2.603,0.709,-34.143,3.383,9.378,4.643,36.221,4.262,-14.664,-2.844,0,37.7,38.3,9.463,3.206,-12.365,-9.399,-13.642,-10.675,-3.285,27.106,0,269.44,Inf,281,270,-11.548,3.067,-6.261,23.407
4419,2.603,0.709,-34.143,3.383,9.378,4.643,36.221,4.262,-14.664,-2.844,0,37.7,38.3,9.463,3.206,-12.211,-9.432,-13.644,-10.723,-3.285,27.106,0,269.44,Inf,281,270,-11.521,3.06,-6.274,23.435
4419.5,2.603,0.709,-34.143,3.383,9.378,4.643,36.243,4.272,-14.629,-2.843,0,37.708,38.354,9.463,3.206,-12.349,-9.418,-13.71,-10.716,-3.287,27.104,0,269.64,Inf,281,270,-11.502,3.052,-6.261,23.45
4420,2.603,0.709,-34.143,3.383,9.378,4.643,36.243,4.272,-14.629,-2.843,0,37.7,38.4,9.463,3.206,-12.39,-9.369,-13.596,-10.663,-3.287,27.104,0,269.64,Inf,281,270,-11.548,3.045,-6.282,23.461
4420.5,2.603,0.709,-34.143,3.383,9.378,4.643,36.243,4.272,-14.629,-2.843,0,37.7,38.4,9.463,3.206,-12.194,-9.386,-13.674,-10.671,-3.287,27.104,0,268.94,Inf,282,270,-11.504,3.038,-6.262,23.458
4421,2.954,0.775,-34.314,3.354,9.378,4.643,36.243,4.272,-14.629,-2.843,0,37.7,38.4,9.478,3.175,-12.296,-9.404,-13.761,-10.713,-3.287,27.104,0,268.94,Inf,282,270,-11.481,3.031,-6.255,23.448
4421.5,2.954,0.775,-34.314,3.354,9.378,4.643,36.243,4.272,-14.629,-2.843,0,37.7,38.4,9.478,3.175,-12.285,-9.4,-13.521,-10.617,-3.287,27.104,0,268.84,Inf,283,270,-11.543,3.029,-6.238,23.457
4422,2.954,0.775,-34.314,3.354,9.378,4.643,36.243,4.272,-14.629,-2.843,0,37.7,38.4,9.478,3.175,-12.311,-9.337,-13.545,-10.63,-3.287,27.104,0,268.84,Inf,283,270,-11.456,3.028,-6.241,23.459
4422.5,2.954,0.775,-34.314,3.354,9.378,4.643,36.243,4.272,-14.629,-2.843,0,37.7,38.4,9.478,3.175,-12.153,-9.424,-13.585,-10.743,-3.287,27.104,0,269.94,Inf,283,270,-11.456,3.027,-6.263,23.469
4423,2.954,0.775,-34.314,3.354,9.378,4.621,36.225,4.281,-14.619,-2.843,0,37.718,38.297,9.478,3.175,-12.33,-9.426,-13.729,-10.766,-3.301,27.098,0,269.94,Inf,283,270,-11.476,3.026,-6.228,23.366
4423.5,2.954,0.775,-34.314,3.354,9.378,4.621,36.225,4.281,-14.619,-2.843,0,37.7,38.3,9.478,3.175,-12.413,-9.401,-13.66,-10.692,-3.301,27.098,0,270.34,Inf,283,270,-11.563,3.025,-6.28,23.353
4424,3.104,0.838,-34.45,3.319,9.365,4.621,36.225,4.281,-14.619,-2.843,0,37.7,38.3,9.52,3.451,-12.206,-9.42,-13.659,-10.657,-3.301,27.098,0,270.34,Inf,283,270,-11.541,3.023,-6.24,23.376
4424.5,3.104,0.838,-34.45,3.319,9.365,4.621,36.225,4.281,-14.619,-2.843,0,37.7,38.3,9.52,3.451,-12.231,-9.43,-13.662,-10.713,-3.301,27.098,0,270.24,Inf,283,270,-11.485,3.025,-6.253,23.429
4425,3.104,0.838,-34.45,3.319,9.365,4.621,36.225,4.281,-14.619,-2.843,0,37.7,38.3,9.52,3.451,-12.312,-9.439,-13.682,-10.712,-3.301,27.098,0,270.24,Inf,283,270,-11.509,3.026,-6.229,23.473
4425.5,3.104,0.838,-34.45,3.319,9.365,4.621,36.225,4.281,-14.619,-2.843,0,37.7,38.3,9.52,3.451,-12.326,-9.401,-13.616,-10.669,-3.301,27.098,0,271.14,Inf,282,270,-11.536,3.027,-6.239,23.498
4426,3.104,0.838,-34.45,3.319,9.365,4.643,36.224,4.28,-14.576,-2.851,0,37.718,38.318,9.52,3.451,-12.178,-9.423,-13.556,-10.708,-3.293,27.093,0,271.14,Inf,282,270,-11.503,3.029,-6.266,23.549
4426.5,3.104,0.838,-34.45,3.319,9.365,4.643,36.224,4.28,-14.576,-2.851,0,37.7,38.3,9.52,3.451,-12.181,-9.423,-13.644,-10.681,-3.293,27.093,0,270.94,Inf,282,270,-11.466,3.03,-6.225,23.594
4427,3.104,0.838,-34.45,3.319,9.365,4.643,36.224,4.28,-14.576,-2.851,0,37.7,38.3,9.52,3.451,-12.268,-9.43,-13.678,-10.722,-3.293,27.093,0,270.94,Inf,282,270,-11.482,3.031,-6.216,23.628
4427.5,2.721,0.639,-35.209,3.319,9.479,4.643,36.224,4.28,-14.576,-2.851,0,37.7,38.3,9.455,3.33,-12.353,-9.416,-13.62,-10.717,-3.293,27.093,0,270.64,Inf,282,270,-11.524,3.032,-6.257,23.679
4428,2.721,0.639,-35.209,3.319,9.479,4.643,36.224,4.28,-14.576,-2.851,0,37.7,38.3,9.455,3.33,-12.223,-9.427,-13.682,-10.75,-3.293,27.093,0,270.64,Inf,282,270,-11.526,3.027,-6.241,23.71
4428.5,2.721,0.639,-35.209,3.319,9.479,4.643,36.224,4.28,-14.576,-2.851,0,37.7,38.3,9.455,3.33,-12.416,-9.436,-13.796,-10.776,-3.293,27.093,0,270.54,Inf,282,270,-11.521,3.022,-6.213,23.7
4429,2.721,0.639,-35.209,3.319,9.479,4.643,36.224,4.28,-14.576,-2.851,0,37.7,38.3,9.455,3.33,-12.372,-9.478,-13.644,-10.784,-3.293,27.093,0,270.54,Inf,282,270,-11.606,3.017,-6.235,23.708
4429.5,2.721,0.639,-35.209,3.319,9.479,4.625,36.255,4.268,-14.534,-2.849,0,37.742,38.368,9.455,3.33,-12.175,-9.411,-13.576,-10.625,-3.293,27.101,0,270.14,Inf,282,270,-11.569,3.012,-6.243,23.739
4430,2.721,0.639,-35.209,3.319,9.479,4.625,36.255,4.268,-14.534,-2.849,0,37.7,38.4,9.455,3.33,-12.299,-9.431,-13.603,-10.71,-3.293,27.101,0,270.14,Inf,282,270,-11.447,3.008,-6.245,23.68
4430.5,2.893,0.723,-35.209,3.322,9.446,4.625,36.255,4.268,-14.534,-2.849,0,37.7,38.4,9.433,3.228,-12.339,-9.424,-13.616,-10.732,-3.293,27.101,0,270.04,Inf,282,270,-11.511,3.003,-6.254,23.635
4431,2.893,0.723,-35.209,3.322,9.446,4.625,36.255,4.268,-14.534,-2.849,0,37.7,38.4,9.433,3.228,-12.267,-9.337,-13.466,-10.616,-3.293,27.101,0,270.04,Inf,282,270,-11.528,3.001,-6.252,23.623
4431.5,2.893,0.723,-35.209,3.322,9.446,4.625,36.255,4.268,-14.534,-2.849,0,37.7,38.4,9.433,3.228,-12.115,-9.435,-13.559,-10.704,-3.293,27.101,0,270.44,Inf,282,270,-11.421,2.999,-6.253,23.591
4432,2.893,0.723,-35.209,3.322,9.446,4.625,36.255,4.268,-14.534,-2.849,0,37.7,38.4,9.433,3.228,-12.237,-9.431,-13.584,-10.683,-3.293,27.101,0,270.44,Inf,282,270,-11.453,2.998,-6.262,23.582
4432.5,2.893,0.723,-35.209,3.322,9.446,4.658,36.231,4.271,-14.496,-2.838,0,37.759,38.375,9.433,3.228,-12.317,-9.366,-13.525,-10.653,-3.291,27.098,0,270.84,Inf,282,270,-11.483,2.996,-6.249,23.587
4433,2.893,0.723,-35.209,3.322,9.446,4.658,36.231,4.271,-14.496,-2.838,0,37.8,38.4,9.433,3.228,-12.186,-9.384,-13.59,-10.679,-3.291,27.098,0,270.84,Inf,282,270,-11.465,2.994,-6.242,23.532
4433.5,2.893,0.723,-35.209,3.322,9.446,4.658,36.231,4.271,-14.496,-2.838,0,37.8,38.4,9.433,3.228,-12.191,-9.425,-13.647,-10.678,-3.291,27.098,0,270.94,Inf,282,270,-11.459,2.993,-6.248,23.516
4434,3.401,0.857,-35.03,3.266,9.421,4.658,36.231,4.271,-14.496,-2.838,0,37.8,38.4,9.527,3.44,-12.25,-9.405,-13.592,-10.629,-3.291,27.098,0,270.94,Inf,282,270,-11.485,2.991,-6.251,23.551
4434.5,3.401,0.857,-35.03,3.266,9.421,4.658,36.231,4.271,-14.496,-2.838,0,37.8,38.4,9.527,3.44,-12.297,-9.37,-13.551,-10.653,-3.291,27.098,0,270.34,Inf,282,270,-11.469,2.998,-6.252,23.558
4435,3.401,0.857,-35.03,3.266,9.421,4.658,36.231,4.271,-14.496,-2.838,0,37.8,38.4,9.527,3.44,-12.319,-9.396,-13.738,-10.761,-3.291,27.098,0,270.34,Inf,282,270,-11.468,3.004,-6.232,23.548
4435.5,3.401,0.857,-35.03,3.266,9.421,4.658,36.231,4.271,-14.496,-2.838,0,37.8,38.4,9.527,3.44,-12.351,-9.428,-13.62,-10.75,-3.291,27.098,0,270.04,Inf,282,270,-11.553,3.011,-6.225,23.568
4436,3.401,0.857,-35.03,3.266,9.421,4.644,36.259,4.277,-14.453,-2.837,0,37.768,38.385,9.527,3.44,-12.261,-9.385,-13.641,-10.705,-3.292,27.094,0,270.04,Inf,282,270,-11.537,3.017,-6.21,23.574
4436.5,3.401,0.857,-35.03,3.266,9.421,4.644,36.259,4.277,-14.453,-2.837,0,37.8,38.4,9.527,3.44,-12.282,-9.385,-13.603,-10.642,-3.292,27.094,0,270.34,Inf,282,270,-11.498,3.023,-6.237,23.607
4437,2.751,0.696,-35.209,3.298,9.435,4.644,36.259,4.277,-14.453,-2.837,0,37.8,38.4,9.455,3.487,-12.26,-9.388,-13.556,-10.676,-3.292,27.094,0,270.34,Inf,282,270,-11.478,3.03,-6.213,23.634
4437.5,2.751,0.696,-35.209,3.298,9.435,4.644,36.259,4.277,-14.453,-2.837,0,37.8,38.4,9.455,3.487,-12.13,-9.369,-13.569,-10.579,-3.292,27.094,0,270.24,Inf,282,270,-11.47,3.025,-6.213,23.617
4438,2.751,0.696,-35.209,3.298,9.435,4.644,36.259,4.277,-14.453,-2.837,0,37.8,38.4,9.455,3.487,-12.142,-9.32,-13.495,-10.611,-3.292,27.094,0,270.24,Inf,282,270,-11.412,3.021,-6.219,23.621
4438.5,2.751,0.696,-35.209,3.298,9.435,4.644,36.259,4.277,-14.453,-2.837,0,37.8,38.4,9.455,3.487,-12.092,-9.356,-13.515,-10.556,-3.292,27.094,0,269.94,Inf,282,270,-11.392,3.016,-6.217,23.594
4439,2.751,0.696,-35.209,3.298,9.435,4.641,36.237,4.253,-14.447,-2.837,0,37.775,38.394,9.455,3.487,-12.167,-9.324,-13.43,-10.561,-3.296,27.084,0,269.94,Inf,282,270,-11.38,3.012,-6.204,23.581
4439.5,2.751,0.696,-35.209,3.298,9.435,4.641,36.237,4.253,-14.447,-2.837,0,37.8,38.4,9.455,3.487,-12.215,-9.368,-13.51,-10.636,-3.296,27.084,0,270.14,Inf,282,270,-11.371,3.008,-6.219,23.668
4440,2.751,0.696,-35.209,3.298,9.435,4.641,36.237,4.253,-14.447,-2.837,0,37.8,38.4,9.455,3.487,-12.222,-9.356,-13.577,-10.653,-3.296,27.084,0,270.14,Inf,282,270,-11.432,3.003,-6.189,23.72
4440.5,2.681,0.719,-33.633,3.311,9.449,4.641,36.237,4.253,-14.447,-2.837,0,37.8,38.4,9.488,3.224,-12.15,-9.354,-13.62,-10.667,-3.296,27.084,0,270.24,Inf,282,270,-11.452,2.999,-6.179,23.778
4441,2.681,0.719,-33.633,3.311,9.449,4.641,36.237,4.253,-14.447,-2.837,0,37.8,38.4,9.488,3.224,-12.34,-9.374,-13.655,-10.648,-3.296,27.084,0,270.24,Inf,282,270,-11.448,2.994,-6.167,23.814
4441.5,2.681,0.719,-33.633,3.311,9.449,4.641,36.237,4.253,-14.447,-2.837,0,37.8,38.4,9.488,3.224,-12.213,-9.384,-13.453,-10.605,-3.296,27.084,0,270.14,Inf,282,270,-11.504,2.989,-6.204,23.847
4442,2.681,0.719,-33.633,3.311,9.449,4.641,36.237,4.253,-14.447,-2.837,0,37.8,38.4,9.488,3.224,-12.234,-9.366,-13.607,-10.696,-3.296,27.084,0,270.14,Inf,282,270,-11.414,2.984,-6.167,23.869
4442.5,2.681,0.719,-33.633,3.311,9.449,4.648,36.251,4.269,-14.394,-2.849,0,37.784,38.468,9.488,3.224,-12.185,-9.348,-13.634,-10.67,-3.283,27.093,0,270.04,Inf,282,270,-11.476,2.979,-6.171,23.944
4443,2.681,0.719,-33.633,3.311,9.449,4.648,36.251,4.269,-14.394,-2.849,0,37.8,38.5,9.488,3.224,-12.196,-9.394,-13.433,-10.596,-3.283,27.093,0,270.04,Inf,282,270,-11.459,2.974,-6.183,24.023
4443.5,2.957,0.764,-34.323,3.297,9.401,4.648,36.251,4.269,-14.394,-2.849,0,37.8,38.5,9.549,3.374,-12.241,-9.346,-13.496,-10.641,-3.283,27.093,0,270.14,Inf,282,270,-11.405,2.969,-6.185,24.112
4444,2.957,0.764,-34.323,3.297,9.401,4.648,36.251,4.269,-14.394,-2.849,0,37.8,38.5,9.549,3.374,-12.115,-9.339,-13.581,-10.604,-3.283,27.093,0,270.14,Inf,282,270,-11.431,2.969,-6.179,24.151
4444.5,2.957,0.764,-34.323,3.297,9.401,4.648,36.251,4.269,-14.394,-2.849,0,37.8,38.5,9.549,3.374,-12.165,-9.319,-13.458,-10.58,-3.283,27.093,0,270.04,Inf,282,270,-11.41,2.969,-6.15,24.127
4445,2.957,0.764,-34.323,3.297,9.401,4.648,36.251,4.269,-14.394,-2.849,0,37.8,38.5,9.549,3.374,-12.135,-9.353,-13.589,-10.658,-3.283,27.093,0,270.04,Inf,282,270,-11.38,2.969,-6.163,24.128
4445.5,2.957,0.764,-34.323,3.297,9.401,4.636,36.261,4.286,-14.352,-2.83,0,37.806,38.555,9.549,3.374,-12.122,-9.368,-13.405,-10.566,-3.287,27.097,0,270.14,Inf,282,270,-11.434,2.968,-6.182,24.087
4446,2.957,0.764,-34.323,3.297,9.401,4.636,36.261,4.286,-14.352,-2.83,0,37.8,38.6,9.549,3.374,-12.206,-9.289,-13.427,-10.55,-3.287,27.097,0,270.14,Inf,282,270,-11.365,2.968,-6.181,23.99
4446.5,3.756,0.887,-35.209,3.3,9.439,4.636,36.261,4.286,-14.352,-2.83,0,37.8,38.6,9.315,3.395,-11.992,-9.317,-13.499,-10.58,-3.287,27.097,0,270.54,Inf,282,270,-11.368,2.968,-6.173,23.935
4447,3.756,0.887,-35.209,3.3,9.439,4.636,36.261,4.286,-14.352,-2.83,0,37.8,38.6,9.315,3.395,-12.058,-9.34,-13.395,-10.563,-3.287,27.097,0,270.54,Inf,282,270,-11.347,2.981,-6.17,23.902
4447.5,3.756,0.887,-35.209,3.3,9.439,4.636,36.261,4.286,-14.352,-2.83,0,37.8,38.6,9.315,3.395,-12.228,-9.328,-13.436,-10.579,-3.287,27.097,0,270.44,Inf,282,270,-11.339,2.994,-6.162,23.819
4448,3.756,0.887,-35.209,3.3,9.439,4.636,36.261,4.286,-14.352,-2.83,0,37.8,38.6,9.315,3.395,-12.089,-9.351,-13.487,-10.54,-3.287,27.097,0,270.44,Inf,282,270,-11.393,3.006,-6.189,23.763
4448.5,3.756,0.887,-35.209,3.3,9.439,4.636,36.261,4.286,-14.352,-2.83,0,37.8,38.6,9.315,3.395,-12.058,-9.342,-13.51,-10.634,-3.287,27.097,0,270.44,Inf,282,270,-11.367,3.018,-6.169,23.729
4449,3.756,0.887,-35.209,3.3,9.439,4.652,36.256,4.271,-14.316,-2.826,0,37.815,38.408,9.315,3.395,-12.185,-9.38,-13.383,-10.595,-3.282,27.099,0,270.44,Inf,282,270,-11.386,3.031,-6.17,23.704
4449.5,3.756,0.887,-35.209,3.3,9.439,4.652,36.256,4.271,-14.316,-2.826,0,37.8,38.4,9.315,3.395,-12.202,-9.32,-13.426,-10.598,-3.282,27.099,0,270.14,Inf,282,270,-11.386,3.042,-6.187,23.689
4450,3.223,0.853,-33.178,3.305,9.325,4.652,36.256,4.271,-14.316,-2.826,0,37.8,38.4,9.575,3.22,-11.847,-9.319,-13.378,-10.562,-3.282,27.099,0,270.14,Inf,282,270,-11.386,3.054,-6.185,23.682
4450.5,3.223,0.853,-33.178,3.305,9.325,4.652,36.256,4.271,-14.316,-2.826,0,37.8,38.4,9.575,3.22,-11.979,-9.357,-13.353,-10.462,-3.282,27.099,0,270.04,Inf,282,270,-11.277,3.057,-6.169,23.644
4451,3.223,0.853,-33.178,3.305,9.325,4.652,36.256,4.271,-14.316,-2.826,0,37.8,38.4,9.575,3.22,-12.035,-9.276,-13.238,-10.493,-3.282,27.099,0,270.04,Inf,282,270,-11.287,3.06,-6.181,23.654
4451.5,3.223,0.853,-33.178,3.305,9.325,4.652,36.256,4.271,-14.316,-2.826,0,37.8,38.4,9.575,3.22,-12.048,-9.309,-13.342,-10.567,-3.282,27.099,0,270.34,Inf,282,270,-11.26,3.062,-6.176,23.672
4452,3.223,0.853,-33.178,3.305,9.325,4.653,36.23,4.293,-14.287,-2.84,0,37.817,38.425,9.575,3.22,-12.09,-9.357,-13.443,-10.653,-3.306,27.1,0,270.34,Inf,282,270,-11.316,3.065,-6.161,23.677
4452.5,3.223,0.853,-33.178,3.305,9.325,4.653,36.23,4.293,-14.287,-2.84,0,37.8,38.4,9.575,3.22,-12.199,-9.315,-13.393,-10.601,-3.306,27.1,0,269.74,Inf,282,270,-11.386,3.068,-6.176,23.702
4453,2.916,0.782,-34.576,3.303,9.39,4.653,36.23,4.293,-14.287,-2.84,0,37.8,38.4,9.499,3.407,-12.044,-9.33,-13.42,-10.615,-3.306,27.1,0,269.74,Inf,282,270,-11.377,3.07,-6.168,23.736
4453.5,2.916,0.782,-34.576,3.303,9.39,4.653,36.23,4.293,-14.287,-2.84,0,37.8,38.4,9.499,3.407,-12.055,-9.347,-13.475,-10.651,-3.306,27.1,0,270.04,Inf,282,270,-11.352,3.068,-6.156,23.758
4454,2.916,0.782,-34.576,3.303,9.39,4.653,36.23,4.293,-14.287,-2.84,0,37.8,38.4,9.499,3.407,-12.085,-9.345,-13.513,-10.626,-3.306,27.1,0,270.04,Inf,282,270,-11.382,3.065,-6.143,23.774
4454.5,2.916,0.782,-34.576,3.303,9.39,4.653,36.23,4.293,-14.287,-2.84,0,37.8,38.4,9.499,3.407,-12.182,-9.349,-13.594,-10.664,-3.306,27.1,0,270.04,Inf,282,270,-11.392,3.063,-6.129,23.812
4455,2.916,0.782,-34.576,3.303,9.39,4.653,36.23,4.293,-14.287,-2.84,0,37.8,38.4,9.499,3.407,-12.18,-9.346,-13.413,-10.598,-3.306,27.1,0,270.04,Inf,282,270,-11.447,3.06,-6.144,23.843
