t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
4455.5,2.916,0.782,-34.576,3.303,9.39,4.651,36.284,4.276,-14.225,-2.858,0,37.825,38.451,9.499,3.407,-12.005,-9.324,-13.479,-10.599,-3.3,27.092,0,270.24,Inf,282,270,-11.384,3.058,-6.145,23.838
4456,2.916,0.782,-34.576,3.303,9.39,4.651,36.284,4.276,-14.225,-2.858,0,37.8,38.5,9.499,3.407,-12.046,-9.305,-13.502,-10.554,-3.3,27.092,0,270.24,Inf,282,270,-11.352,3.055,-6.129,23.86
4456.5,3.01,0.815,-33.207,3.359,9.344,4.651,36.284,4.276,-14.225,-2.858,0,37.8,38.5,9.731,3.274,-12.126,-9.296,-13.412,-10.533,-3.3,27.092,0,270.24,Inf,282,270,-11.352,3.053,-6.141,23.849
4457,3.01,0.815,-33.207,3.359,9.344,4.651,36.284,4.276,-14.225,-2.858,0,37.8,38.5,9.731,3.274,-12.148,-9.28,-13.376,-10.545,-3.3,27.092,0,270.24,Inf,282,270,-11.342,3.052,-6.131,23.818
4457.5,3.01,0.815,-33.207,3.359,9.344,4.651,36.284,4.276,-14.225,-2.858,0,37.8,38.5,9.731,3.274,-12.152,-9.306,-13.442,-10.568,-3.3,27.092,0,270.44,Inf,282,270,-11.337,3.052,-6.135,23.767
4458,3.01,0.815,-33.207,3.359,9.344,4.651,36.284,4.276,-14.225,-2.858,0,37.8,38.5,9.731,3.274,-12.017,-9.286,-13.484,-10.624,-3.3,27.092,0,270.44,Inf,282,270,-11.367,3.051,-6.107,23.646
4458.5,3.01,0.815,-33.207,3.359,9.344,4.628,36.292,4.283,-14.19,-2.856,0,37.853,38.44,9.731,3.274,-12.205,-9.312,-13.488,-10.629,-3.299,27.104,0,270.14,Inf,282,270,-11.353,3.05,-6.1,23.552
4459,3.01,0.815,-33.207,3.359,9.344,4.628,36.292,4.283,-14.19,-2.856,0,37.9,38.4,9.731,3.274,-12.175,-9.355,-13.348,-10.588,-3.299,27.104,0,270.14,Inf,282,270,-11.409,3.05,-6.127,23.514
4459.5,3.493,0.829,-35.209,3.332,9.476,4.628,36.292,4.283,-14.19,-2.856,0,37.9,38.4,9.411,3.282,-12.049,-9.318,-13.465,-10.555,-3.299,27.104,0,269.44,Inf,282,270,-11.366,3.049,-6.125,23.513
4460,3.493,0.829,-35.209,3.332,9.476,4.628,36.292,4.283,-14.19,-2.856,0,37.9,38.4,9.411,3.282,-12.063,-9.302,-13.4,-10.515,-3.299,27.104,0,269.44,Inf,282,270,-11.347,3.056,-6.116,23.493
4460.5,3.493,0.829,-35.209,3.332,9.476,4.628,36.292,4.283,-14.19,-2.856,0,37.9,38.4,9.411,3.282,-12.098,-9.329,-13.338,-10.575,-3.299,27.104,0,269.74,Inf,282,270,-11.32,3.064,-6.138,23.522
4461,3.493,0.829,-35.209,3.332,9.476,4.628,36.292,4.283,-14.19,-2.856,0,37.9,38.4,9.411,3.282,-12.167,-9.303,-13.445,-10.588,-3.299,27.104,0,269.74,Inf,282,270,-11.335,3.071,-6.108,23.526
4461.5,3.493,0.829,-35.209,3.332,9.476,4.628,36.292,4.283,-14.19,-2.856,0,37.9,38.4,9.411,3.282,-12.213,-9.31,-13.558,-10.65,-3.299,27.104,0,270.24,Inf,282,270,-11.376,3.078,-6.095,23.558
4462,3.493,0.829,-35.209,3.332,9.476,4.645,36.275,4.3,-14.163,-2.856,0,37.86,38.534,9.411,3.282,-12.183,-9.332,-13.558,-10.653,-3.312,27.106,0,270.24,Inf,282,270,-11.433,3.084,-6.106,23.592
4462.5,3.493,0.829,-35.209,3.332,9.476,4.645,36.275,4.3,-14.163,-2.856,0,37.9,38.5,9.411,3.282,-12.198,-9.275,-13.427,-10.554,-3.312,27.106,0,270.14,Inf,282,270,-11.431,3.091,-6.116,23.629
4463,3.21,0.739,-35.209,3.298,9.466,4.645,36.275,4.3,-14.163,-2.856,0,37.9,38.5,9.457,3.202,-12.053,-9.324,-13.519,-10.588,-3.312,27.106,0,270.14,Inf,282,270,-11.363,3.098,-6.109,23.618
4463.5,3.21,0.739,-35.209,3.298,9.466,4.645,36.275,4.3,-14.163,-2.856,0,37.9,38.5,9.457,3.202,-12.059,-9.305,-13.425,-10.543,-3.312,27.106,0,269.94,Inf,282,270,-11.371,3.099,-6.105,23.596
4464,3.21,0.739,-35.209,3.298,9.466,4.645,36.275,4.3,-14.163,-2.856,0,37.9,38.5,9.457,3.202,-12.168,-9.261,-13.397,-10.543,-3.312,27.106,0,269.94,Inf,282,270,-11.333,3.101,-6.094,23.581
4464.5,3.21,0.739,-35.209,3.298,9.466,4.645,36.275,4.3,-14.163,-2.856,0,37.9,38.5,9.457,3.202,-12.041,-9.282,-13.47,-10.495,-3.312,27.106,0,269.54,Inf,282,270,-11.342,3.103,-6.089,23.533
4465,3.21,0.739,-35.209,3.298,9.466,4.637,36.286,4.298,-14.139,-2.862,0,37.866,38.465,9.457,3.202,-12.042,-9.28,-13.241,-10.483,-3.316,27.098,0,269.54,Inf,282,270,-11.322,3.105,-6.072,23.46
4465.5,3.21,0.739,-35.209,3.298,9.466,4.637,36.286,4.298,-14.139,-2.862,0,37.9,38.5,9.457,3.202,-12.097,-9.233,-13.386,-10.498,-3.316,27.098,0,270.04,Inf,282,270,-11.261,3.107,-6.093,23.431
4466,2.635,0.721,-33.755,3.298,9.358,4.637,36.286,4.298,-14.139,-2.862,0,37.9,38.5,9.57,3.3,-12.118,-9.296,-13.373,-10.544,-3.316,27.098,0,270.04,Inf,282,270,-11.304,3.108,-6.067,23.422
4466.5,2.635,0.721,-33.755,3.298,9.358,4.637,36.286,4.298,-14.139,-2.862,0,37.9,38.5,9.57,3.3,-12.154,-9.255,-13.425,-10.516,-3.316,27.098,0,270.34,Inf,282,270,-11.333,3.101,-6.071,23.437
4467,2.635,0.721,-33.755,3.298,9.358,4.637,36.286,4.298,-14.139,-2.862,0,37.9,38.5,9.57,3.3,-12.045,-9.297,-13.443,-10.619,-3.316,27.098,0,270.34,Inf,282,270,-11.337,3.093,-6.077,23.434
4467.5,2.635,0.721,-33.755,3.298,9.358,4.637,36.286,4.298,-14.139,-2.862,0,37.9,38.5,9.57,3.3,-12.056,-9.306,-13.391,-10.586,-3.316,27.098,0,270.04,Inf,282,270,-11.351,3.085,-6.071,23.427
4468,2.635,0.721,-33.755,3.298,9.358,4.655,36.277,4.284,-14.108,-2.858,0,37.876,38.531,9.57,3.3,-12.146,-9.238,-13.32,-10.501,-3.324,27.103,0,270.04,Inf,282,270,-11.335,3.078,-6.089,23.46
4468.5,2.635,0.721,-33.755,3.298,9.358,4.655,36.277,4.284,-14.108,-2.858,0,37.9,38.5,9.57,3.3,-11.993,-9.264,-13.45,-10.504,-3.324,27.103,0,270.34,Inf,282,270,-11.301,3.071,-6.087,23.431
4469,2.635,0.721,-33.755,3.298,9.358,4.655,36.277,4.284,-14.108,-2.858,0,37.9,38.5,9.57,3.3,-12.047,-9.287,-13.27,-10.483,-3.324,27.103,0,270.34,Inf,282,270,-11.303,3.064,-6.069,23.48
4469.5,3.39,0.803,-35.209,3.315,9.472,4.655,36.277,4.284,-14.108,-2.858,0,37.9,38.5,9.282,3.327,-12.016,-9.242,-13.247,-10.438,-3.324,27.103,0,269.94,Inf,282,270,-11.272,3.057,-6.102,23.466
4470,3.39,0.803,-35.209,3.315,9.472,4.655,36.277,4.284,-14.108,-2.858,0,37.9,38.5,9.282,3.327,-11.887,-9.217,-13.374,-10.496,-3.324,27.103,0,269.94,Inf,282,270,-11.236,3.062,-6.079,23.482
4470.5,3.39,0.803,-35.209,3.315,9.472,4.655,36.277,4.284,-14.108,-2.858,0,37.9,38.5,9.282,3.327,-11.979,-9.243,-13.351,-10.448,-3.324,27.103,0,269.94,Inf,282,270,-11.244,3.067,-6.052,23.514
4471,3.39,0.803,-35.209,3.315,9.472,4.655,36.277,4.284,-14.108,-2.858,0,37.9,38.5,9.282,3.327,-12.067,-9.21,-13.321,-10.471,-3.324,27.103,0,269.94,Inf,282,270,-11.255,3.073,-6.068,23.506
4471.5,3.39,0.803,-35.209,3.315,9.472,4.637,36.273,4.274,-14.072,-2.843,0,37.893,38.493,9.282,3.327,-12.04,-9.186,-13.311,-10.472,-3.304,27.112,0,269.94,Inf,282,270,-11.267,3.078,-6.088,23.503
4472,3.39,0.803,-35.209,3.315,9.472,4.637,36.273,4.274,-14.072,-2.843,0,37.9,38.5,9.282,3.327,-12.144,-9.269,-13.432,-10.561,-3.304,27.112,0,269.94,Inf,282,270,-11.252,3.083,-6.075,23.496
4472.5,2.771,0.735,-33.153,3.333,9.411,4.637,36.273,4.274,-14.072,-2.843,0,37.9,38.5,9.522,3.227,-12.043,-9.282,-13.418,-10.592,-3.304,27.112,0,270.24,Inf,282,270,-11.352,3.088,-6.09,23.505
4473,2.771,0.735,-33.153,3.333,9.411,4.637,36.273,4.274,-14.072,-2.843,0,37.9,38.5,9.522,3.227,-12.088,-9.274,-13.382,-10.55,-3.304,27.112,0,270.24,Inf,282,270,-11.334,3.083,-6.077,23.478
4473.5,2.771,0.735,-33.153,3.333,9.411,4.637,36.273,4.274,-14.072,-2.843,0,37.9,38.5,9.522,3.227,-12.171,-9.266,-13.418,-10.533,-3.304,27.112,0,270.54,Inf,282,270,-11.323,3.078,-6.085,23.469
4474,2.771,0.735,-33.153,3.333,9.411,4.637,36.273,4.274,-14.072,-2.843,0,37.9,38.5,9.522,3.227,-11.936,-9.307,-13.274,-10.557,-3.304,27.112,0,270.54,Inf,282,270,-11.347,3.073,-6.1,23.45
4474.5,2.771,0.735,-33.153,3.333,9.411,4.627,36.305,4.285,-14.035,-2.861,0,37.898,38.495,9.522,3.227,-11.983,-9.255,-13.357,-10.479,-3.31,27.109,0,270.04,Inf,282,270,-11.268,3.068,-6.09,23.449
4475,2.771,0.735,-33.153,3.333,9.411,4.627,36.305,4.285,-14.035,-2.861,0,37.9,38.5,9.522,3.227,-11.947,-9.261,-13.45,-10.528,-3.31,27.109,0,270.04,Inf,282,270,-11.268,3.063,-6.068,23.488
4475.5,2.771,0.735,-33.153,3.333,9.411,4.627,36.305,4.285,-14.035,-2.861,0,37.9,38.5,9.522,3.227,-12.022,-9.303,-13.235,-10.54,-3.31,27.109,0,270.04,Inf,282,270,-11.297,3.058,-6.076,23.475
4476,3.19,0.752,-35.209,3.317,9.459,4.627,36.305,4.285,-14.035,-2.861,0,37.9,38.5,9.281,3.286,-11.996,-9.203,-13.27,-10.469,-3.31,27.109,0,270.04,Inf,282,270,-11.275,3.053,-6.095,23.515
4476.5,3.19,0.752,-35.209,3.317,9.459,4.627,36.305,4.285,-14.035,-2.861,0,37.9,38.5,9.281,3.286,-11.958,-9.122,-13.147,-10.366,-3.31,27.109,0,270.34,Inf,282,270,-11.235,3.056,-6.098,23.562
4477,3.19,0.752,-35.209,3.317,9.459,4.627,36.305,4.285,-14.035,-2.861,0,37.9,38.5,9.281,3.286,-11.804,-9.233,-13.275,-10.407,-3.31,27.109,0,270.34,Inf,282,270,-11.148,3.058,-6.07,23.603
4477.5,3.19,0.752,-35.209,3.317,9.459,4.627,36.305,4.285,-14.035,-2.861,0,37.9,38.5,9.281,3.286,-11.898,-9.247,-13.201,-10.482,-3.31,27.109,0,269.84,Inf,282,270,-11.18,3.06,-6.081,23.638
4478,3.19,0.752,-35.209,3.317,9.459,4.618,36.276,4.262,-14.003,-2.851,0,37.909,38.529,9.281,3.286,-11.887,-9.228,-13.28,-10.473,-3.314,27.107,0,269.84,Inf,282,270,-11.207,3.062,-6.067,23.672
4478.5,3.19,0.752,-35.209,3.317,9.459,4.618,36.276,4.262,-14.003,-2.851,0,37.9,38.5,9.281,3.286,-11.98,-9.271,-13.308,-10.466,-3.314,27.107,0,269.94,Inf,282,270,-11.217,3.064,-6.079,23.679
4479,2.825,0.755,-33.643,3.3,9.319,4.618,36.276,4.262,-14.003,-2.851,0,37.9,38.5,9.682,3.213,-12.038,-9.23,-13.239,-10.471,-3.314,27.107,0,269.94,Inf,282,270,-11.256,3.066,-6.098,23.768
4479.5,2.825,0.755,-33.643,3.3,9.319,4.618,36.276,4.262,-14.003,-2.851,0,37.9,38.5,9.682,3.213,-11.933,-9.238,-13.32,-10.5,-3.314,27.107,0,270.34,Inf,282,270,-11.244,3.062,-6.096,23.834
4480,2.825,0.755,-33.643,3.3,9.319,4.618,36.276,4.262,-14.003,-2.851,0,37.9,38.5,9.682,3.213,-12.132,-9.28,-13.509,-10.561,-3.314,27.107,0,270.34,Inf,282,270,-11.248,3.058,-6.055,23.806
4480.5,2.825,0.755,-33.643,3.3,9.319,4.618,36.276,4.262,-14.003,-2.851,0,37.9,38.5,9.682,3.213,-12.073,-9.3,-13.317,-10.539,-3.314,27.107,0,270.14,Inf,282,270,-11.371,3.055,-6.07,23.836
4481,2.825,0.755,-33.643,3.3,9.319,4.659,36.299,4.274,-13.959,-2.859,0,37.915,38.526,9.682,3.213,-12.116,-9.262,-13.337,-10.492,-3.31,27.101,0,270.14,Inf,282,270,-11.307,3.051,-6.08,23.865
4481.5,2.825,0.755,-33.643,3.3,9.319,4.659,36.299,4.274,-13.959,-2.859,0,37.9,38.5,9.682,3.213,-11.941,-9.255,-13.29,-10.522,-3.31,27.101,0,269.94,Inf,282,270,-11.302,3.047,-6.092,23.893
4482,2.825,0.755,-33.643,3.3,9.319,4.659,36.299,4.274,-13.959,-2.859,0,37.9,38.5,9.682,3.213,-11.893,-9.253,-13.366,-10.494,-3.31,27.101,0,269.94,Inf,282,270,-11.252,3.044,-6.081,23.912
4482.5,3.065,0.794,-34.622,3.361,9.449,4.659,36.299,4.274,-13.959,-2.859,0,37.9,38.5,9.45,3.22,-11.972,-9.262,-13.417,-10.527,-3.31,27.101,0,269.94,Inf,282,270,-11.251,3.04,-6.068,23.957
4483,3.065,0.794,-34.622,3.361,9.449,4.659,36.299,4.274,-13.959,-2.859,0,37.9,38.5,9.45,3.22,-11.978,-9.28,-13.265,-10.458,-3.31,27.101,0,269.94,Inf,282,270,-11.294,3.04,-6.114,23.988
4483.5,3.065,0.794,-34.622,3.361,9.449,4.659,36.299,4.274,-13.959,-2.859,0,37.9,38.5,9.45,3.22,-11.885,-9.237,-13.339,-10.491,-3.31,27.101,0,270.14,Inf,282,270,-11.246,3.041,-6.084,23.982
4484,3.065,0.794,-34.622,3.361,9.449,4.659,36.299,4.274,-13.959,-2.859,0,37.9,38.5,9.45,3.22,-11.968,-9.24,-13.272,-10.415,-3.31,27.101,0,270.14,Inf,282,270,-11.238,3.041,-6.08,23.975
4484.5,3.065,0.794,-34.622,3.361,9.449,4.673,36.305,4.293,-13.919,-2.847,0,37.942,38.537,9.45,3.22,-12.025,-9.192,-13.216,-10.415,-3.316,27.119,0,270.64,Inf,282,270,-11.224,3.042,-6.093,23.904
4485,3.065,0.794,-34.622,3.361,9.449,4.673,36.305,4.293,-13.919,-2.847,0,37.9,38.5,9.45,3.22,-11.975,-9.195,-13.274,-10.456,-3.316,27.119,0,270.64,Inf,282,270,-11.212,3.042,-6.063,23.848
4485.5,3.523,0.827,-35.209,3.247,9.45,4.673,36.305,4.293,-13.919,-2.847,0,37.9,38.5,9.475,3.209,-11.937,-9.235,-13.339,-10.452,-3.316,27.119,0,270.24,Inf,282,270,-11.225,3.042,-6.044,23.822
4486,3.523,0.827,-35.209,3.247,9.45,4.673,36.305,4.293,-13.919,-2.847,0,37.9,38.5,9.475,3.209,-12.024,-9.223,-13.263,-10.437,-3.316,27.119,0,270.24,Inf,282,270,-11.241,3.05,-6.074,23.906
4486.5,3.523,0.827,-35.209,3.247,9.45,4.673,36.305,4.293,-13.919,-2.847,0,37.9,38.5,9.475,3.209,-12.016,-9.188,-13.263,-10.444,-3.316,27.119,0,269.94,Inf,282,270,-11.237,3.058,-6.029,23.888
4487,3.523,0.827,-35.209,3.247,9.45,4.673,36.305,4.293,-13.919,-2.847,0,37.9,38.5,9.475,3.209,-11.945,-9.237,-13.32,-10.494,-3.316,27.119,0,269.94,Inf,282,270,-11.228,3.066,-6.036,23.846
4487.5,3.523,0.827,-35.209,3.247,9.45,4.663,36.32,4.295,-13.894,-2.866,0,37.94,38.597,9.475,3.209,-11.907,-9.196,-13.351,-10.47,-3.323,27.106,0,270.44,Inf,282,270,-11.249,3.073,-6.039,23.798
4488,3.523,0.827,-35.209,3.247,9.45,4.663,36.32,4.295,-13.894,-2.866,0,37.9,38.6,9.475,3.209,-11.935,-9.205,-13.358,-10.408,-3.323,27.106,0,270.44,Inf,282,270,-11.231,3.08,-6.04,23.815
4488.5,3.024,0.777,-33.92,3.334,9.375,4.663,36.32,4.295,-13.894,-2.866,0,37.9,38.6,9.56,3.11,-11.961,-9.183,-13.203,-10.413,-3.323,27.106,0,270.54,Inf,282,270,-11.227,3.088,-6.045,23.775
4489,3.024,0.777,-33.92,3.334,9.375,4.663,36.32,4.295,-13.894,-2.866,0,37.9,38.6,9.56,3.11,-11.852,-9.169,-13.214,-10.403,-3.323,27.106,0,270.54,Inf,282,270,-11.19,3.087,-6.059,23.802
4489.5,3.024,0.777,-33.92,3.334,9.375,4.663,36.32,4.295,-13.894,-2.866,0,37.9,38.6,9.56,3.11,-11.897,-9.236,-13.195,-10.393,-3.323,27.106,0,270.44,Inf,282,270,-11.159,3.086,-6.022,23.8
4490,3.024,0.777,-33.92,3.334,9.375,4.663,36.32,4.295,-13.894,-2.866,0,37.9,38.6,9.56,3.11,-11.965,-9.197,-13.231,-10.463,-3.323,27.106,0,270.44,Inf,282,270,-11.18,3.085,-6.016,23.836
4490.5,3.024,0.777,-33.92,3.334,9.375,4.663,36.32,4.295,-13.894,-2.866,0,37.9,38.6,9.56,3.11,-11.922,-9.228,-13.334,-10.452,-3.323,27.106,0,270.34,Inf,282,270,-11.214,3.084,-6.005,23.841
4491,3.024,0.777,-33.92,3.334,9.375,4.629,36.316,4.289,-13.857,-2.864,0,37.952,38.579,9.56,3.11,-11.931,-9.253,-13.268,-10.488,-3.307,27.107,0,270.34,Inf,282,270,-11.234,3.083,-6.02,23.829
4491.5,3.024,0.777,-33.92,3.334,9.375,4.629,36.316,4.289,-13.857,-2.864,0,38,38.6,9.56,3.11,-12.009,-9.181,-13.243,-10.43,-3.307,27.107,0,270.04,Inf,282,270,-11.235,3.082,-6.034,23.843
4492,2.424,0.635,-34.246,3.311,9.4,4.629,36.316,4.289,-13.857,-2.864,0,38,38.6,9.551,3.383,-11.958,-9.221,-13.307,-10.473,-3.307,27.107,0,270.04,Inf,282,270,-11.215,3.081,-6.004,23.856
4492.5,2.424,0.635,-34.246,3.311,9.4,4.629,36.316,4.289,-13.857,-2.864,0,38,38.6,9.551,3.383,-12.025,-9.203,-13.416,-10.494,-3.307,27.107,0,270.14,Inf,282,270,-11.24,3.07,-5.999,23.848
4493,2.424,0.635,-34.246,3.311,9.4,4.629,36.316,4.289,-13.857,-2.864,0,38,38.6,9.551,3.383,-12.041,-9.248,-13.347,-10.547,-3.307,27.107,0,270.14,Inf,282,270,-11.285,3.059,-6.018,23.852
4493.5,2.424,0.635,-34.246,3.311,9.4,4.629,36.316,4.289,-13.857,-2.864,0,38,38.6,9.551,3.383,-11.942,-9.212,-13.348,-10.486,-3.307,27.107,0,270.14,Inf,282,270,-11.296,3.049,-6.005,23.856
4494,2.424,0.635,-34.246,3.311,9.4,4.617,36.336,4.29,-13.831,-2.84,0,37.965,38.625,9.551,3.383,-11.941,-9.214,-13.362,-10.507,-3.311,27.109,0,270.14,Inf,282,270,-11.247,3.039,-6.028,23.855
4494.5,2.424,0.635,-34.246,3.311,9.4,4.617,36.336,4.29,-13.831,-2.84,0,38,38.6,9.551,3.383,-11.844,-9.192,-13.277,-10.461,-3.311,27.109,0,270.54,Inf,282,270,-11.256,3.029,-6.02,23.883
4495,3.374,0.791,-35.209,3.339,9.406,4.617,36.336,4.29,-13.831,-2.84,0,38,38.6,9.443,3.355,-11.873,-9.192,-13.193,-10.371,-3.311,27.109,0,270.54,Inf,282,270,-11.193,3.019,-6.011,23.893
4495.5,3.374,0.791,-35.209,3.339,9.406,4.617,36.336,4.29,-13.831,-2.84,0,38,38.6,9.443,3.355,-12.012,-9.162,-13.233,-10.416,-3.311,27.109,0,270.34,Inf,282,270,-11.157,3.025,-5.996,23.911
4496,3.374,0.791,-35.209,3.339,9.406,4.617,36.336,4.29,-13.831,-2.84,0,38,38.6,9.443,3.355,-11.879,-9.22,-13.3,-10.47,-3.311,27.109,0,270.34,Inf,282,270,-11.206,3.03,-5.993,23.91
4496.5,3.374,0.791,-35.209,3.339,9.406,4.617,36.336,4.29,-13.831,-2.84,0,38,38.6,9.443,3.355,-11.975,-9.127,-13.215,-10.379,-3.311,27.109,0,270.04,Inf,282,270,-11.217,3.036,-5.993,23.942
4497,3.374,0.791,-35.209,3.339,9.406,4.617,36.336,4.29,-13.831,-2.84,0,38,38.6,9.443,3.355,-12.011,-9.112,-13.22,-10.384,-3.311,27.109,0,270.04,Inf,282,270,-11.174,3.041,-6.009,23.95
4497.5,3.374,0.791,-35.209,3.339,9.406,4.624,36.318,4.296,-13.821,-2.865,0,37.961,38.603,9.443,3.355,-11.705,-9.169,-13.144,-10.299,-3.317,27.098,0,269.94,Inf,282,270,-11.182,3.047,-6.004,23.949
4498,3.374,0.791,-35.209,3.339,9.406,4.624,36.318,4.296,-13.821,-2.865,0,38,38.6,9.443,3.355,-11.924,-9.164,-13.185,-10.378,-3.317,27.098,0,269.94,Inf,282,270,-11.079,3.052,-6,23.93
4498.5,3.066,0.748,-35.209,3.268,9.546,4.624,36.318,4.296,-13.821,-2.865,0,38,38.6,9.391,3.263,-11.981,-9.159,-13.207,-10.402,-3.317,27.098,0,270.24,Inf,282,270,-11.163,3.058,-5.992,23.912
4499,3.066,0.748,-35.209,3.268,9.546,4.624,36.318,4.296,-13.821,-2.865,0,38,38.6,9.391,3.263,-11.994,-9.172,-13.383,-10.464,-3.317,27.098,0,270.24,Inf,282,270,-11.187,3.058,-5.968,23.871
4499.5,3.066,0.748,-35.209,3.268,9.546,4.624,36.318,4.296,-13.821,-2.865,0,38,38.6,9.391,3.263,-11.931,-9.191,-13.121,-10.43,-3.317,27.098,0,270.24,Inf,282,270,-11.253,3.058,-6.006,23.842
4500,3.066,0.748,-35.209,3.268,9.546,4.624,36.318,4.296,-13.821,-2.865,0,38,38.6,9.391,3.263,-11.94,-9.174,-13.214,-10.435,-3.317,27.098,0,270.24,Inf,282,270,-11.168,3.058,-5.971,23.814
4500.5,3.066,0.748,-35.209,3.268,9.546,4.676,36.324,4.3,-13.774,-2.857,0,37.98,38.628,9.391,3.263,-11.926,-9.188,-13.334,-10.462,-3.307,27.111,0,270.14,Inf,282,270,-11.191,3.058,-6.015,23.817
4501,3.066,0.748,-35.209,3.268,9.546,4.676,36.324,4.3,-13.774,-2.857,0,38,38.6,9.391,3.263,-11.949,-9.196,-13.039,-10.352,-3.307,27.111,0,270.14,Inf,282,270,-11.228,3.058,-6.013,23.785
4501.5,3.459,0.905,-34.001,3.299,9.348,4.676,36.324,4.3,-13.774,-2.857,0,38,38.6,9.595,3.242,-11.66,-9.195,-13.136,-10.457,-3.307,27.111,0,270.44,Inf,282,270,-11.134,3.058,-6.017,23.804
4502,3.459,0.905,-34.001,3.299,9.348,4.676,36.324,4.3,-13.774,-2.857,0,38,38.6,9.595,3.242,-11.943,-9.223,-13.234,-10.473,-3.307,27.111,0,270.44,Inf,282,270,-11.112,3.065,-5.999,23.805
4502.5,3.459,0.905,-34.001,3.299,9.348,4.676,36.324,4.3,-13.774,-2.857,0,38,38.6,9.595,3.242,-11.969,-9.238,-13.239,-10.487,-3.307,27.111,0,270.34,Inf,282,270,-11.218,3.071,-6.002,23.783
4503,3.459,0.905,-34.001,3.299,9.348,4.676,36.324,4.3,-13.774,-2.857,0,38,38.6,9.595,3.242,-11.705,-9.25,-13.032,-10.517,-3.307,27.111,0,270.34,Inf,282,270,-11.233,3.078,-6.031,23.778
4503.5,3.459,0.905,-34.001,3.299,9.348,4.637,36.294,4.219,-13.761,-2.86,0,37.98,38.622,9.595,3.242,-11.725,-9.211,-13.035,-10.325,-3.313,27.102,0,270.24,Inf,282,270,-11.126,3.084,-6.006,23.806
4504,3.459,0.905,-34.001,3.299,9.348,4.637,36.294,4.219,-13.761,-2.86,0,38,38.6,9.595,3.242,-11.792,-9.231,-13.175,-10.47,-3.313,27.102,0,270.24,Inf,282,270,-11.074,3.09,-6.02,23.831
4504.5,3.459,0.905,-34.001,3.299,9.348,4.637,36.294,4.219,-13.761,-2.86,0,38,38.6,9.595,3.242,-11.953,-9.217,-13.165,-10.475,-3.313,27.102,0,270.74,Inf,282,270,-11.167,3.096,-6.009,23.87
4505,2.673,0.646,-35.159,3.343,9.431,4.637,36.294,4.219,-13.761,-2.86,0,38,38.6,9.463,3.142,-11.938,-9.223,-13.341,-10.48,-3.313,27.102,0,270.74,Inf,282,270,-11.202,3.102,-6.005,23.858
4505.5,2.673,0.646,-35.159,3.343,9.431,4.637,36.294,4.219,-13.761,-2.86,0,38,38.6,9.463,3.142,-11.963,-9.209,-13.346,-10.463,-3.313,27.102,0,270.44,Inf,282,270,-11.245,3.095,-6.005,23.852
4506,2.673,0.646,-35.159,3.343,9.431,4.637,36.294,4.219,-13.761,-2.86,0,38,38.6,9.463,3.142,-11.965,-9.265,-13.091,-10.481,-3.313,27.102,0,270.44,Inf,282,270,-11.245,3.088,-6.029,23.797
4506.5,2.673,0.646,-35.159,3.343,9.431,4.637,36.294,4.219,-13.761,-2.86,0,38,38.6,9.463,3.142,-11.912,-9.221,-13.208,-10.419,-3.313,27.102,0,270.44,Inf,282,270,-11.201,3.081,-5.987,23.733
4507,2.673,0.646,-35.159,3.343,9.431,4.651,36.337,4.273,-13.682,-2.866,0,37.982,38.637,9.463,3.142,-11.883,-9.245,-13.067,-10.47,-3.309,27.105,0,270.44,Inf,282,270,-11.19,3.075,-6.009,23.667
4507.5,2.673,0.646,-35.159,3.343,9.431,4.651,36.337,4.273,-13.682,-2.866,0,38,38.6,9.463,3.142,-11.797,-9.241,-13.104,-10.45,-3.309,27.105,0,270.24,Inf,282,270,-11.166,3.068,-6.028,23.616
4508,2.468,0.684,-33.558,3.263,9.384,4.651,36.337,4.273,-13.682,-2.866,0,38,38.6,9.566,3.264,-11.937,-9.22,-13.165,-10.412,-3.309,27.105,0,270.24,Inf,282,270,-11.148,3.062,-6.034,23.575
4508.5,2.468,0.684,-33.558,3.263,9.384,4.651,36.337,4.273,-13.682,-2.866,0,38,38.6,9.566,3.264,-11.806,-9.218,-13.188,-10.396,-3.309,27.105,0,270.24,Inf,282,270,-11.184,3.052,-6.018,23.516
4509,2.468,0.684,-33.558,3.263,9.384,4.651,36.337,4.273,-13.682,-2.866,0,38,38.6,9.566,3.264,-11.941,-9.218,-13.071,-10.387,-3.309,27.105,0,270.24,Inf,282,270,-11.152,3.042,-6.05,23.493
4509.5,2.468,0.684,-33.558,3.263,9.384,4.651,36.337,4.273,-13.682,-2.866,0,38,38.6,9.566,3.264,-11.779,-9.211,-13.246,-10.454,-3.309,27.105,0,270.14,Inf,282,270,-11.154,3.033,-6.004,23.489
4510,2.468,0.684,-33.558,3.263,9.384,4.636,36.332,4.27,-13.65,-2.86,0,38.002,38.714,9.566,3.264,-11.843,-9.249,-13.154,-10.499,-3.307,27.106,0,270.14,Inf,282,270,-11.172,3.024,-6.029,23.438
4510.5,2.468,0.684,-33.558,3.263,9.384,4.636,36.332,4.27,-13.65,-2.86,0,38,38.7,9.566,3.264,-11.885,-9.202,-13.169,-10.395,-3.307,27.106,0,270.44,Inf,282,270,-11.186,3.014,-5.996,23.431
4511,2.468,0.684,-33.558,3.263,9.384,4.636,36.332,4.27,-13.65,-2.86,0,38,38.7,9.566,3.264,-11.702,-9.199,-13.193,-10.431,-3.307,27.106,0,270.44,Inf,282,270,-11.163,3.005,-6.022,23.448
4511.5,3.363,0.796,-35.209,3.226,9.523,4.636,36.332,4.27,-13.65,-2.86,0,38,38.7,9.222,3.177,-11.818,-9.249,-12.952,-10.39,-3.307,27.106,0,270.24,Inf,282,270,-11.131,2.997,-6.013,23.475
4512,3.363,0.796,-35.209,3.226,9.523,4.636,36.332,4.27,-13.65,-2.86,0,38,38.7,9.222,3.177,-11.772,-9.195,-13.192,-10.442,-3.307,27.106,0,270.24,Inf,282,270,-11.102,3.003,-5.984,23.468
4512.5,3.363,0.796,-35.209,3.226,9.523,4.636,36.332,4.27,-13.65,-2.86,0,38,38.7,9.222,3.177,-11.898,-9.176,-13.246,-10.375,-3.307,27.106,0,270.44,Inf,282,270,-11.15,3.009,-5.98,23.453
4513,3.363,0.796,-35.209,3.226,9.523,4.636,36.332,4.27,-13.65,-2.86,0,38,38.7,9.222,3.177,-11.892,-9.198,-13.287,-10.407,-3.307,27.106,0,270.44,Inf,282,270,-11.174,3.014,-5.985,23.439
4513.5,3.363,0.796,-35.209,3.226,9.523,4.65,36.349,4.296,-13.634,-2.852,0,38,38.611,9.222,3.177,-11.887,-9.228,-13.051,-10.461,-3.321,27.104,0,270.14,Inf,282,270,-11.196,3.02,-6,23.447
4514,3.363,0.796,-35.209,3.226,9.523,4.65,36.349,4.296,-13.634,-2.852,0,38,38.6,9.222,3.177,-11.956,-9.173,-13.101,-10.397,-3.321,27.104,0,270.14,Inf,282,270,-11.157,3.026,-5.978,23.408
4514.5,2.693,0.71,-33.329,3.295,9.393,4.65,36.349,4.296,-13.634,-2.852,0,38,38.6,9.651,3.197,-11.799,-9.19,-13.176,-10.437,-3.321,27.104,0,270.44,Inf,282,270,-11.157,3.031,-5.99,23.399
4515,2.693,0.71,-33.329,3.295,9.393,4.65,36.349,4.296,-13.634,-2.852,0,38,38.6,9.651,3.197,-11.79,-9.183,-13.142,-10.353,-3.321,27.104,0,270.44,Inf,282,270,-11.151,3.026,-5.986,23.442
4515.5,2.693,0.71,-33.329,3.295,9.393,4.65,36.349,4.296,-13.634,-2.852,0,38,38.6,9.651,3.197,-11.743,-9.207,-12.901,-10.283,-3.321,27.104,0,270.24,Inf,282,270,-11.117,3.02,-6.021,23.471
4516,2.693,0.71,-33.329,3.295,9.393,4.65,36.349,4.296,-13.634,-2.852,0,38,38.6,9.651,3.197,-11.806,-9.094,-12.982,-10.314,-3.321,27.104,0,270.24,Inf,282,270,-11.034,3.015,-6.038,23.483
4516.5,2.693,0.71,-33.329,3.295,9.393,4.636,36.327,4.275,-13.612,-2.846,0,38.003,38.636,9.651,3.197,-11.655,-9.143,-13.091,-10.408,-3.305,27.106,0,270.54,Inf,282,270,-11.049,3.01,-6.003,23.453
4517,2.693,0.71,-33.329,3.295,9.393,4.636,36.327,4.275,-13.612,-2.846,0,38,38.6,9.651,3.197,-11.822,-9.141,-13,-10.352,-3.305,27.106,0,270.54,Inf,282,270,-11.074,3.004,-6.009,23.422
4517.5,2.693,0.71,-33.329,3.295,9.393,4.636,36.327,4.275,-13.612,-2.846,0,38,38.6,9.651,3.197,-11.72,-9.169,-13.144,-10.373,-3.305,27.106,0,270.14,Inf,282,270,-11.078,2.999,-5.979,23.368
4518,2.95,0.751,-34.587,3.304,9.397,4.636,36.327,4.275,-13.612,-2.846,0,38,38.6,9.448,3.099,-11.735,-9.137,-13.043,-10.284,-3.305,27.106,0,270.14,Inf,282,270,-11.101,2.994,-5.999,23.38
4518.5,2.95,0.751,-34.587,3.304,9.397,4.636,36.327,4.275,-13.612,-2.846,0,38,38.6,9.448,3.099,-11.658,-9.078,-12.915,-10.286,-3.305,27.106,0,270.04,Inf,282,270,-11.05,2.994,-5.973,23.365
4519,2.95,0.751,-34.587,3.304,9.397,4.636,36.327,4.275,-13.612,-2.846,0,38,38.6,9.448,3.099,-11.787,-9.114,-12.937,-10.286,-3.305,27.106,0,270.04,Inf,282,270,-10.984,2.993,-5.991,23.311
4519.5,2.95,0.751,-34.587,3.304,9.397,4.636,36.327,4.275,-13.612,-2.846,0,38,38.6,9.448,3.099,-11.735,-9.18,-13.121,-10.396,-3.305,27.106,0,270.14,Inf,282,270,-11.031,2.992,-5.977,23.308
4520,2.95,0.751,-34.587,3.304,9.397,4.617,36.319,4.264,-13.581,-2.835,0,38.008,38.617,9.448,3.099,-11.74,-9.125,-12.902,-10.289,-3.298,27.112,0,270.14,Inf,282,270,-11.108,2.991,-5.991,23.308
4520.5,2.95,0.751,-34.587,3.304,9.397,4.617,36.319,4.264,-13.581,-2.835,0,38,38.6,9.448,3.099,-11.633,-9.148,-13.008,-10.334,-3.298,27.112,0,270.34,Inf,282,270,-11.014,2.991,-5.984,23.327
4521,3.206,0.773,-35.209,3.224,9.413,4.617,36.319,4.264,-13.581,-2.835,0,38,38.6,9.477,3.302,-11.639,-9.147,-13.016,-10.318,-3.298,27.112,0,270.34,Inf,282,270,-11.031,2.99,-5.972,23.348
4521.5,3.206,0.773,-35.209,3.224,9.413,4.617,36.319,4.264,-13.581,-2.835,0,38,38.6,9.477,3.302,-11.781,-9.14,-12.982,-10.328,-3.298,27.112,0,270.34,Inf,282,270,-11.03,2.994,-5.969,23.384
4522,3.206,0.773,-35.209,3.224,9.413,4.617,36.319,4.264,-13.581,-2.835,0,38,38.6,9.477,3.302,-11.843,-9.116,-12.994,-10.328,-3.298,27.112,0,270.34,Inf,282,270,-11.058,2.997,-5.974,23.454
4522.5,3.206,0.773,-35.209,3.224,9.413,4.617,36.319,4.264,-13.581,-2.835,0,38,38.6,9.477,3.302,-11.866,-9.119,-13.003,-10.36,-3.298,27.112,0,270.04,Inf,282,270,-11.07,3.001,-5.979,23.54
4523,3.206,0.773,-35.209,3.224,9.413,4.604,36.354,4.286,-13.514,-2.846,0,38.02,38.686,9.477,3.302,-11.73,-9.16,-13.101,-10.397,-3.297,27.121,0,270.04,Inf,282,270,-11.087,3.004,-5.972,23.595
4523.5,3.206,0.773,-35.209,3.224,9.413,4.604,36.354,4.286,-13.514,-2.846,0,38,38.7,9.477,3.302,-11.714,-9.141,-13.114,-10.335,-3.297,27.121,0,270.14,Inf,282,270,-11.097,3.007,-5.952,23.581
4524,3.206,0.773,-35.209,3.224,9.413,4.604,36.354,4.286,-13.514,-2.846,0,38,38.7,9.477,3.302,-11.798,-9.122,-13.048,-10.335,-3.297,27.121,0,270.14,Inf,282,270,-11.076,3.011,-5.955,23.547
4524.5,2.48,0.647,-33.705,3.296,9.436,4.604,36.354,4.286,-13.514,-2.846,0,38,38.7,9.597,3.213,-11.863,-9.15,-13.158,-10.463,-3.297,27.121,0,270.44,Inf,282,270,-11.076,3.014,-5.938,23.527
4525,2.48,0.647,-33.705,3.296,9.436,4.604,36.354,4.286,-13.514,-2.846,0,38,38.7,9.597,3.213,-11.71,-9.104,-13.11,-10.309,-3.297,27.121,0,270.44,Inf,282,270,-11.159,3.005,-5.954,23.489
4525.5,2.48,0.647,-33.705,3.296,9.436,4.604,36.354,4.286,-13.514,-2.846,0,38,38.7,9.597,3.213,-11.738,-9.063,-12.958,-10.217,-3.297,27.121,0,270.64,Inf,282,270,-11.058,2.996,-5.965,23.495
4526,2.48,0.647,-33.705,3.296,9.436,4.604,36.354,4.286,-13.514,-2.846,0,38,38.7,9.597,3.213,-11.698,-9.071,-13.016,-10.314,-3.297,27.121,0,270.64,Inf,282,270,-10.994,2.988,-5.916,23.471
4526.5,2.48,0.647,-33.705,3.296,9.436,4.638,36.363,4.299,-13.496,-2.84,0,38.024,38.617,9.597,3.213,-11.678,-9.106,-13.084,-10.354,-3.292,27.13,0,270.94,Inf,282,270,-11.025,2.98,-5.923,23.443
4527,2.48,0.647,-33.705,3.296,9.436,4.638,36.363,4.299,-13.496,-2.84,0,38,38.6,9.597,3.213,-11.777,-9.108,-13.093,-10.291,-3.292,27.13,0,270.94,Inf,282,270,-11.055,2.971,-5.909,23.399
4527.5,2.965,0.779,-34.754,3.356,9.37,4.638,36.363,4.299,-13.496,-2.84,0,38,38.6,9.467,3.4,-11.804,-9.068,-12.973,-10.272,-3.292,27.13,0,271.24,Inf,281,270,-11.068,2.963,-5.93,23.392
4528,2.965,0.779,-34.754,3.356,9.37,4.638,36.363,4.299,-13.496,-2.84,0,38,38.6,9.467,3.4,-11.688,-9.109,-13.048,-10.326,-3.292,27.13,0,271.24,Inf,281,270,-11.029,2.963,-5.924,23.402
4528.5,2.965,0.779,-34.754,3.356,9.37,4.638,36.363,4.299,-13.496,-2.84,0,38,38.6,9.467,3.4,-11.667,-9.115,-13.028,-10.253,-3.292,27.13,0,270.44,Inf,281,270,-11.043,2.963,-5.922,23.394
4529,2.965,0.779,-34.754,3.356,9.37,4.638,36.363,4.299,-13.496,-2.84,0,38,38.6,9.467,3.4,-11.755,-9.077,-12.912,-10.26,-3.292,27.13,0,270.44,Inf,281,270,-11.016,2.963,-5.9,23.391
4529.5,2.965,0.779,-34.754,3.356,9.37,4.623,36.344,4.304,-13.479,-2.853,0,38.014,38.628,9.467,3.4,-11.633,-9.065,-13.093,-10.322,-3.308,27.125,0,270.24,Inf,281,270,-11.001,2.963,-5.883,23.38
4530,2.965,0.779,-34.754,3.356,9.37,4.623,36.344,4.304,-13.479,-2.853,0,38,38.6,9.467,3.4,-11.697,-9.121,-13.031,-10.347,-3.308,27.125,0,270.24,Inf,281,270,-11.028,2.964,-5.876,23.374
4530.5,3.255,0.819,-34.701,3.325,9.342,4.623,36.344,4.304,-13.479,-2.853,0,38,38.6,9.535,3.357,-11.773,-9.079,-13.041,-10.354,-3.308,27.125,0,270.64,Inf,281,270,-11.049,2.964,-5.881,23.364
4531,3.255,0.819,-34.701,3.325,9.342,4.623,36.344,4.304,-13.479,-2.853,0,38,38.6,9.535,3.357,-11.623,-9.084,-13.049,-10.229,-3.308,27.125,0,270.64,Inf,281,270,-11.062,2.968,-5.874,23.358
4531.5,3.255,0.819,-34.701,3.325,9.342,4.623,36.344,4.304,-13.479,-2.853,0,38,38.6,9.535,3.357,-11.72,-9.075,-13.023,-10.245,-3.308,27.125,0,270.84,Inf,281,270,-10.996,2.973,-5.871,23.392
4532,3.255,0.819,-34.701,3.325,9.342,4.623,36.344,4.304,-13.479,-2.853,0,38,38.6,9.535,3.357,-11.579,-9.052,-12.905,-10.292,-3.308,27.125,0,270.84,Inf,281,270,-11.016,2.978,-5.868,23.41
4532.5,3.255,0.819,-34.701,3.325,9.342,4.623,36.344,4.304,-13.479,-2.853,0,38,38.6,9.535,3.357,-11.606,-9.069,-12.945,-10.259,-3.308,27.125,0,269.44,Inf,281,270,-10.957,2.982,-5.88,23.458
4533,3.255,0.819,-34.701,3.325,9.342,4.647,36.365,4.29,-13.459,-2.845,0,38.011,38.624,9.535,3.357,-11.59,-9.033,-13.014,-10.256,-3.298,27.124,0,269.44,Inf,281,270,-10.97,2.987,-5.849,23.484
4533.5,3.255,0.819,-34.701,3.325,9.342,4.647,36.365,4.29,-13.459,-2.845,0,38,38.6,9.535,3.357,-11.656,-9.096,-12.9,-10.274,-3.298,27.124,0,268.84,Inf,282,270,-10.973,2.991,-5.844,23.546
4534,3.057,0.805,-34.483,3.281,9.36,4.647,36.365,4.29,-13.459,-2.845,0,38,38.6,9.544,3.336,-11.657,-9.041,-12.952,-10.254,-3.298,27.124,0,268.84,Inf,282,270,-10.981,2.995,-5.841,23.557
4534.5,3.057,0.805,-34.483,3.281,9.36,4.647,36.365,4.29,-13.459,-2.845,0,38,38.6,9.544,3.336,-11.638,-9.03,-12.995,-10.222,-3.298,27.124,0,268.84,Inf,283,270,-10.976,2.996,-5.834,23.539
4535,3.057,0.805,-34.483,3.281,9.36,4.647,36.365,4.29,-13.459,-2.845,0,38,38.6,9.544,3.336,-11.689,-8.921,-12.819,-10.16,-3.298,27.124,0,268.84,Inf,283,270,-10.971,2.997,-5.856,23.541
4535.5,3.057,0.805,-34.483,3.281,9.36,4.647,36.365,4.29,-13.459,-2.845,0,38,38.6,9.544,3.336,-11.733,-8.964,-12.896,-10.209,-3.298,27.124,0,269.94,Inf,283,270,-10.898,2.999,-5.859,23.533
4536,3.057,0.805,-34.483,3.281,9.36,4.641,36.342,4.289,-13.436,-2.843,0,38.012,38.561,9.544,3.336,-11.472,-9.015,-12.963,-10.234,-3.298,27.126,0,269.94,Inf,283,270,-10.95,2.999,-5.844,23.527
4536.5,3.057,0.805,-34.483,3.281,9.36,4.641,36.342,4.289,-13.436,-2.843,0,38,38.6,9.544,3.336,-11.718,-9.059,-13.044,-10.347,-3.298,27.126,0,269.84,Inf,283,270,-10.921,3,-5.831,23.529
4537,2.763,0.741,-34.368,3.287,9.336,4.641,36.342,4.289,-13.436,-2.843,0,38,38.6,9.472,3.335,-11.807,-8.992,-12.95,-10.229,-3.298,27.126,0,269.84,Inf,283,270,-11.042,3.001,-5.865,23.507
4537.5,2.763,0.741,-34.368,3.287,9.336,4.641,36.342,4.289,-13.436,-2.843,0,38,38.6,9.472,3.335,-11.768,-9.067,-12.972,-10.287,-3.298,27.126,0,270.04,Inf,283,270,-10.994,2.997,-5.863,23.49
4538,2.763,0.741,-34.368,3.287,9.336,4.641,36.342,4.289,-13.436,-2.843,0,38,38.6,9.472,3.335,-11.749,-9.055,-13.049,-10.311,-3.298,27.126,0,270.04,Inf,283,270,-11.024,2.993,-5.83,23.524
4538.5,2.763,0.741,-34.368,3.287,9.336,4.641,36.342,4.289,-13.436,-2.843,0,38,38.6,9.472,3.335,-11.761,-9.066,-12.913,-10.324,-3.298,27.126,0,270.44,Inf,283,270,-11.041,2.99,-5.872,23.531
4539,2.763,0.741,-34.368,3.287,9.336,4.641,36.342,4.289,-13.436,-2.843,0,38,38.6,9.472,3.335,-11.609,-9.055,-12.962,-10.312,-3.298,27.126,0,270.44,Inf,283,270,-11.016,2.986,-5.868,23.561
4539.5,2.763,0.741,-34.368,3.287,9.336,4.646,36.354,4.292,-13.404,-2.833,0,38.009,38.605,9.472,3.335,-11.754,-9.141,-13.006,-10.368,-3.304,27.142,0,270.24,Inf,283,270,-10.984,2.982,-5.863,23.582
4540,2.763,0.741,-34.368,3.287,9.336,4.646,36.354,4.292,-13.404,-2.833,0,38,38.6,9.472,3.335,-11.742,-9.077,-13.063,-10.283,-3.304,27.142,0,270.24,Inf,283,270,-11.067,2.979,-5.844,23.626
4540.5,2.596,0.697,-34.182,3.353,9.391,4.646,36.354,4.292,-13.404,-2.833,0,38,38.6,9.513,3.163,-11.695,-9.042,-12.953,-10.261,-3.304,27.142,0,270.54,Inf,283,270,-11.041,2.975,-5.851,23.61
4541,2.596,0.697,-34.182,3.353,9.391,4.646,36.354,4.292,-13.404,-2.833,0,38,38.6,9.513,3.163,-11.772,-9.081,-13.084,-10.348,-3.304,27.142,0,270.54,Inf,283,270,-10.988,2.969,-5.862,23.599
4541.5,2.596,0.697,-34.182,3.353,9.391,4.646,36.354,4.292,-13.404,-2.833,0,38,38.6,9.513,3.163,-11.644,-9.056,-13.02,-10.268,-3.304,27.142,0,271.94,Inf,282,270,-11.071,2.963,-5.842,23.608
4542,2.596,0.697,-34.182,3.353,9.391,4.646,36.354,4.292,-13.404,-2.833,0,38,38.6,9.513,3.163,-11.758,-9.01,-12.897,-10.218,-3.304,27.142,0,271.94,Inf,282,270,-10.997,2.957,-5.854,23.586
4542.5,2.596,0.697,-34.182,3.353,9.391,4.632,36.367,4.286,-13.354,-2.826,0,38.008,38.54,9.513,3.163,-11.615,-9.031,-12.872,-10.255,-3.291,27.14,0,271.34,Inf,281,270,-10.971,2.951,-5.865,23.568
4543,2.596,0.697,-34.182,3.353,9.391,4.632,36.367,4.286,-13.354,-2.826,0,38,38.5,9.513,3.163,-11.599,-8.995,-12.928,-10.226,-3.291,27.14,0,271.34,Inf,281,270,-10.943,2.945,-5.855,23.583
4543.5,3.032,0.793,-33.116,3.302,9.348,4.632,36.367,4.286,-13.354,-2.826,0,38,38.5,9.678,3.228,-11.6,-9.007,-12.916,-10.221,-3.291,27.14,0,271.74,Inf,280,270,-10.937,2.939,-5.847,23.608
4544,3.032,0.793,-33.116,3.302,9.348,4.632,36.367,4.286,-13.354,-2.826,0,38,38.5,9.678,3.228,-11.531,-9.018,-12.981,-10.18,-3.291,27.14,0,271.74,Inf,280,270,-10.936,2.941,-5.833,23.611
4544.5,3.032,0.793,-33.116,3.302,9.348,4.632,36.367,4.286,-13.354,-2.826,0,38,38.5,9.678,3.228,-11.636,-9.034,-12.866,-10.245,-3.291,27.14,0,271.54,Inf,279,270,-10.927,2.942,-5.863,23.625
4545,3.032,0.793,-33.116,3.302,9.348,4.632,36.367,4.286,-13.354,-2.826,0,38,38.5,9.678,3.228,-11.701,-9.005,-12.911,-10.229,-3.291,27.14,0,271.54,Inf,279,270,-10.945,2.944,-5.83,23.664
4545.5,3.032,0.793,-33.116,3.302,9.348,4.632,36.367,4.286,-13.354,-2.826,0,38,38.5,9.678,3.228,-11.513,-9.018,-12.946,-10.179,-3.291,27.14,0,270.04,Inf,279,270,-10.962,2.945,-5.84,23.687
4546,3.032,0.793,-33.116,3.302,9.348,4.631,36.351,4.28,-13.326,-2.833,0,37.996,38.535,9.678,3.228,-11.615,-8.968,-12.835,-10.15,-3.289,27.147,0,270.04,Inf,279,270,-10.914,2.947,-5.839,23.693
4546.5,3.032,0.793,-33.116,3.302,9.348,4.631,36.351,4.28,-13.326,-2.833,0,38,38.5,9.678,3.228,-11.612,-9.013,-12.899,-10.259,-3.289,27.147,0,270.14,Inf,279,270,-10.892,2.948,-5.81,23.723
4547,2.898,0.763,-33.748,3.315,9.333,4.631,36.351,4.28,-13.326,-2.833,0,38,38.5,9.633,3.194,-11.616,-8.952,-12.766,-10.132,-3.289,27.147,0,270.14,Inf,279,270,-10.946,2.949,-5.851,23.74
4547.5,2.898,0.763,-33.748,3.315,9.333,4.631,36.351,4.28,-13.326,-2.833,0,38,38.5,9.633,3.194,-11.58,-8.942,-12.778,-10.162,-3.289,27.147,0,270.04,Inf,279,270,-10.867,2.949,-5.839,23.791
4548,2.898,0.763,-33.748,3.315,9.333,4.631,36.351,4.28,-13.326,-2.833,0,38,38.5,9.633,3.194,-11.492,-9.003,-12.888,-10.165,-3.289,27.147,0,270.04,Inf,279,270,-10.865,2.948,-5.82,23.806
4548.5,2.898,0.763,-33.748,3.315,9.333,4.631,36.351,4.28,-13.326,-2.833,0,38,38.5,9.633,3.194,-11.535,-8.929,-12.737,-10.119,-3.289,27.147,0,267.74,Inf,280,270,-10.887,2.947,-5.82,23.85
4549,2.898,0.763,-33.748,3.315,9.333,4.663,36.33,4.292,-13.292,-2.827,0,37.991,38.544,9.633,3.194,-11.647,-8.991,-12.8,-10.156,-3.296,27.16,0,267.74,Inf,280,270,-10.83,2.946,-5.833,23.861
4549.5,2.898,0.763,-33.748,3.315,9.333,4.663,36.33,4.292,-13.292,-2.827,0,38,38.5,9.633,3.194,-11.683,-9.043,-12.936,-10.298,-3.296,27.16,0,267.84,Inf,281,270,-10.899,2.945,-5.77,23.898
4550,2.377,0.65,-33.535,3.336,9.41,4.663,36.33,4.292,-13.292,-2.827,0,38,38.5,9.519,3.225,-11.73,-9.011,-13.076,-10.335,-3.296,27.16,0,267.84,Inf,281,270,-10.99,2.945,-5.785,23.919
4550.5,2.377,0.65,-33.535,3.336,9.41,4.663,36.33,4.292,-13.292,-2.827,0,38,38.5,9.519,3.225,-11.73,-8.966,-12.879,-10.191,-3.296,27.16,0,267.94,Inf,282,270,-11.038,2.935,-5.788,23.935
4551,2.377,0.65,-33.535,3.336,9.41,4.663,36.33,4.292,-13.292,-2.827,0,38,38.5,9.519,3.225,-11.511,-8.978,-12.897,-10.208,-3.296,27.16,0,267.94,Inf,282,270,-10.942,2.926,-5.831,23.939
4551.5,2.377,0.65,-33.535,3.336,9.41,4.663,36.33,4.292,-13.292,-2.827,0,38,38.5,9.519,3.225,-11.614,-9.005,-12.87,-10.17,-3.296,27.16,0,269.54,Inf,282,270,-10.898,2.917,-5.794,23.94
4552,2.377,0.65,-33.535,3.336,9.41,4.626,36.372,4.279,-13.258,-2.838,0,37.97,38.495,9.519,3.225,-11.66,-8.926,-12.827,-10.175,-3.285,27.165,0,269.54,Inf,282,270,-10.915,2.908,-5.804,23.977
4552.5,2.377,0.65,-33.535,3.336,9.41,4.626,36.372,4.279,-13.258,-2.838,0,38,38.5,9.519,3.225,-11.474,-8.94,-12.835,-10.067,-3.285,27.165,0,269.14,Inf,282,270,-10.897,2.9,-5.809,24.001
4553,2.377,0.65,-33.535,3.336,9.41,4.626,36.372,4.279,-13.258,-2.838,0,38,38.5,9.519,3.225,-11.504,-8.965,-12.649,-10.084,-3.285,27.165,0,269.14,Inf,282,270,-10.829,2.891,-5.811,23.982
4553.5,3.363,0.872,-34.749,3.331,9.407,4.626,36.372,4.279,-13.258,-2.838,0,38,38.5,9.477,3.395,-11.355,-8.933,-12.741,-10.151,-3.285,27.165,0,269.44,Inf,282,270,-10.801,2.883,-5.793,23.975
4554,3.363,0.872,-34.749,3.331,9.407,4.626,36.372,4.279,-13.258,-2.838,0,38,38.5,9.477,3.395,-11.578,-9.022,-12.849,-10.253,-3.285,27.165,0,269.44,Inf,282,270,-10.795,2.891,-5.787,23.993
4554.5,3.363,0.872,-34.749,3.331,9.407,4.626,36.372,4.279,-13.258,-2.838,0,38,38.5,9.477,3.395,-11.661,-8.985,-12.843,-10.238,-3.285,27.165,0,270.54,Inf,282,270,-10.926,2.898,-5.805,23.993
4555,3.363,0.872,-34.749,3.331,9.407,4.626,36.372,4.279,-13.258,-2.838,0,38,38.5,9.477,3.395,-11.686,-8.987,-12.933,-10.19,-3.285,27.165,0,270.54,Inf,282,270,-10.932,2.906,-5.763,24.009
4555.5,3.363,0.872,-34.749,3.331,9.407,4.641,36.351,4.284,-13.228,-2.828,0,37.963,38.462,9.477,3.395,-11.685,-9.026,-12.899,-10.29,-3.286,27.159,0,270.54,Inf,282,270,-10.949,2.913,-5.762,24.02
4556,3.363,0.872,-34.749,3.331,9.407,4.641,36.351,4.284,-13.228,-2.828,0,38,38.5,9.477,3.395,-11.487,-8.968,-12.866,-10.188,-3.286,27.159,0,270.54,Inf,282,270,-10.975,2.921,-5.773,24.027
4556.5,3.041,0.719,-35.209,3.289,9.359,4.641,36.351,4.284,-13.228,-2.828,0,38,38.5,9.418,3.341,-11.613,-8.932,-12.745,-10.121,-3.286,27.159,0,270.54,Inf,282,270,-10.877,2.928,-5.798,24.042
4557,3.041,0.719,-35.209,3.289,9.359,4.641,36.351,4.284,-13.228,-2.828,0,38,38.5,9.418,3.341,-11.474,-8.937,-12.765,-10.144,-3.286,27.159,0,270.54,Inf,282,270,-10.853,2.93,-5.787,24.002
4557.5,3.041,0.719,-35.209,3.289,9.359,4.641,36.351,4.284,-13.228,-2.828,0,38,38.5,9.418,3.341,-11.61,-8.899,-12.726,-10.109,-3.286,27.159,0,270.84,Inf,282,270,-10.83,2.932,-5.804,23.972
4558,3.041,0.719,-35.209,3.289,9.359,4.641,36.351,4.284,-13.228,-2.828,0,38,38.5,9.418,3.341,-11.468,-8.953,-12.858,-10.186,-3.286,27.159,0,270.84,Inf,282,270,-10.836,2.933,-5.778,23.939
4558.5,3.041,0.719,-35.209,3.289,9.359,4.606,36.333,4.282,-13.209,-2.821,0,37.952,38.413,9.418,3.341,-11.452,-8.964,-12.792,-10.094,-3.283,27.171,0,271.04,Inf,281,270,-10.866,2.935,-5.756,23.931
4559,3.041,0.719,-35.209,3.289,9.359,4.606,36.333,4.282,-13.209,-2.821,0,38,38.4,9.418,3.341,-11.558,-8.926,-12.715,-10.124,-3.283,27.171,0,271.04,Inf,281,270,-10.826,2.937,-5.796,23.907
4559.5,3.041,0.719,-35.209,3.289,9.359,4.606,36.333,4.282,-13.209,-2.821,0,38,38.4,9.418,3.341,-11.433,-8.948,-12.801,-10.184,-3.283,27.171,0,271.54,Inf,280,270,-10.831,2.939,-5.788,23.882
4560,3.259,0.796,-34.68,3.289,9.432,4.606,36.333,4.282,-13.209,-2.821,0,38,38.4,9.471,3.086,-11.416,-8.959,-12.866,-10.105,-3.283,27.171,0,271.54,Inf,280,270,-10.841,2.94,-5.812,23.889
4560.5,3.259,0.796,-34.68,3.289,9.432,4.606,36.333,4.282,-13.209,-2.821,0,38,38.4,9.471,3.086,-11.554,-8.846,-12.627,-10.044,-3.283,27.171,0,270.94,Inf,280,270,-10.837,2.946,-5.805,23.883
4561,3.259,0.796,-34.68,3.289,9.432,4.606,36.333,4.282,-13.209,-2.821,0,38,38.4,9.471,3.086,-11.612,-8.958,-12.776,-10.171,-3.283,27.171,0,270.94,Inf,280,270,-10.767,2.951,-5.807,23.896
4561.5,3.259,0.796,-34.68,3.289,9.432,4.606,36.333,4.282,-13.209,-2.821,0,38,38.4,9.471,3.086,-11.407,-8.973,-12.792,-10.151,-3.283,27.171,0,269.84,Inf,280,270,-10.879,2.956,-5.771,23.891
4562,3.259,0.796,-34.68,3.289,9.432,4.662,36.33,4.276,-13.168,-2.834,0,37.928,38.388,9.471,3.086,-11.539,-8.98,-12.666,-10.098,-3.285,27.172,0,269.84,Inf,280,270,-10.831,2.961,-5.788,23.905
4562.5,3.259,0.796,-34.68,3.289,9.432,4.662,36.33,4.276,-13.168,-2.834,0,37.9,38.4,9.471,3.086,-11.551,-8.911,-12.698,-10.116,-3.285,27.172,0,270.04,Inf,280,270,-10.821,2.966,-5.803,23.939
4563,3.489,0.837,-35.105,3.319,9.42,4.662,36.33,4.276,-13.168,-2.834,0,37.9,38.4,9.46,3.105,-11.384,-8.938,-12.797,-10.1,-3.285,27.172,0,270.04,Inf,280,270,-10.819,2.97,-5.78,23.969
4563.5,3.489,0.837,-35.105,3.319,9.42,4.662,36.33,4.276,-13.168,-2.834,0,37.9,38.4,9.46,3.105,-11.45,-8.941,-12.696,-10.091,-3.285,27.172,0,270.64,Inf,280,270,-10.805,2.979,-5.805,23.985
4564,3.489,0.837,-35.105,3.319,9.42,4.662,36.33,4.276,-13.168,-2.834,0,37.9,38.4,9.46,3.105,-11.584,-8.931,-12.708,-10.138,-3.285,27.172,0,270.64,Inf,280,270,-10.795,2.987,-5.755,24.016
4564.5,3.489,0.837,-35.105,3.319,9.42,4.662,36.33,4.276,-13.168,-2.834,0,37.9,38.4,9.46,3.105,-11.399,-8.97,-12.744,-10.197,-3.285,27.172,0,269.34,Inf,280,270,-10.84,2.995,-5.794,24.049
4565,3.489,0.837,-35.105,3.319,9.42,4.656,36.34,4.276,-13.14,-2.818,0,37.91,38.388,9.46,3.105,-11.424,-8.977,-12.626,-10.14,-3.284,27.167,0,269.34,Inf,280,270,-10.827,3.004,-5.768,24.057
4565.5,3.489,0.837,-35.105,3.319,9.42,4.656,36.34,4.276,-13.14,-2.818,0,37.9,38.4,9.46,3.105,-11.43,-8.925,-12.59,-10.071,-3.284,27.167,0,268.94,Inf,281,270,-10.792,3.012,-5.779,24.069
4566,3.489,0.837,-35.105,3.319,9.42,4.656,36.34,4.276,-13.14,-2.818,0,37.9,38.4,9.46,3.105,-11.443,-8.948,-12.703,-10.15,-3.284,27.167,0,268.94,Inf,281,270,-10.754,3.019,-5.8,24.099
4566.5,2.981,0.745,-34.6,3.309,9.472,4.656,36.34,4.276,-13.14,-2.818,0,37.9,38.4,9.509,3.214,-11.515,-8.979,-12.892,-10.237,-3.284,27.167,0,269.24,Inf,281,270,-10.811,3.027,-5.763,24.08
4567,2.981,0.745,-34.6,3.309,9.472,4.656,36.34,4.276,-13.14,-2.818,0,37.9,38.4,9.509,3.214,-11.619,-8.966,-12.965,-10.264,-3.284,27.167,0,269.24,Inf,281,270,-10.906,3.026,-5.75,24.097
4567.5,2.981,0.745,-34.6,3.309,9.472,4.656,36.34,4.276,-13.14,-2.818,0,37.9,38.4,9.509,3.214,-11.522,-9.008,-12.706,-10.179,-3.284,27.167,0,270.04,Inf,281,270,-10.954,3.026,-5.764,24.057
4568,2.981,0.745,-34.6,3.309,9.472,4.656,36.34,4.276,-13.14,-2.818,0,37.9,38.4,9.509,3.214,-11.406,-8.946,-12.767,-10.049,-3.284,27.167,0,270.04,Inf,281,270,-10.854,3.025,-5.769,24.032
4568.5,2.981,0.745,-34.6,3.309,9.472,4.715,36.347,4.304,-13.117,-2.822,0,37.899,38.294,9.509,3.214,-11.462,-8.917,-12.716,-10.072,-3.276,27.175,0,269.54,Inf,281,270,-10.792,3.024,-5.762,24.034
4569,2.981,0.745,-34.6,3.309,9.472,4.715,36.347,4.304,-13.117,-2.822,0,37.9,38.3,9.509,3.214,-11.543,-8.941,-12.707,-10.145,-3.276,27.175,0,269.54,Inf,281,270,-10.792,3.023,-5.771,24.027
4569.5,2.848,0.767,-33.466,3.344,9.418,4.715,36.347,4.304,-13.117,-2.822,0,37.9,38.3,9.543,3.23,-11.463,-8.917,-12.832,-10.195,-3.276,27.175,0,269.44,Inf,281,270,-10.834,3.023,-5.755,24.041
4570,2.848,0.767,-33.466,3.344,9.418,4.715,36.347,4.304,-13.117,-2.822,0,37.9,38.3,9.543,3.23,-11.66,-8.931,-13.014,-10.24,-3.276,27.175,0,269.44,Inf,281,270,-10.852,3.02,-5.712,24.028
4570.5,2.848,0.767,-33.466,3.344,9.418,4.715,36.347,4.304,-13.117,-2.822,0,37.9,38.3,9.543,3.23,-11.628,-8.931,-12.997,-10.241,-3.276,27.175,0,269.54,Inf,281,270,-10.961,3.017,-5.732,24.024
4571,2.848,0.767,-33.466,3.344,9.418,4.715,36.347,4.304,-13.117,-2.822,0,37.9,38.3,9.543,3.23,-11.574,-8.968,-12.697,-10.038,-3.276,27.175,0,269.54,Inf,281,270,-10.949,3.014,-5.739,24.051
4571.5,2.848,0.767,-33.466,3.344,9.418,4.68,36.355,4.286,-13.109,-2.826,0,37.878,38.307,9.543,3.23,-11.423,-8.887,-12.726,-10.104,-3.287,27.172,0,269.44,Inf,281,270,-10.819,3.012,-5.731,24.047
4572,2.848,0.767,-33.466,3.344,9.418,4.68,36.355,4.286,-13.109,-2.826,0,37.9,38.3,9.543,3.23,-11.471,-8.936,-12.664,-10.077,-3.287,27.172,0,269.44,Inf,281,270,-10.785,3.009,-5.706,24.073
4572.5,3.899,0.897,-35.209,3.287,9.438,4.68,36.355,4.286,-13.109,-2.826,0,37.9,38.3,9.435,3.373,-11.412,-8.932,-12.733,-10.125,-3.287,27.172,0,269.34,Inf,281,270,-10.787,3.006,-5.7,24.092
4573,3.899,0.897,-35.209,3.287,9.438,4.68,36.355,4.286,-13.109,-2.826,0,37.9,38.3,9.435,3.373,-11.418,-8.96,-12.603,-10.134,-3.287,27.172,0,269.34,Inf,281,270,-10.801,3.021,-5.724,24.127
4573.5,3.899,0.897,-35.209,3.287,9.438,4.68,36.355,4.286,-13.109,-2.826,0,37.9,38.3,9.435,3.373,-11.507,-8.898,-12.706,-10.142,-3.287,27.172,0,270.14,Inf,281,270,-10.779,3.035,-5.735,24.186
4574,3.899,0.897,-35.209,3.287,9.438,4.68,36.355,4.286,-13.109,-2.826,0,37.9,38.3,9.435,3.373,-11.475,-8.934,-12.832,-10.135,-3.287,27.172,0,270.14,Inf,281,270,-10.813,3.049,-5.686,24.231
4574.5,3.899,0.897,-35.209,3.287,9.438,4.68,36.355,4.286,-13.109,-2.826,0,37.9,38.3,9.435,3.373,-11.533,-8.917,-12.927,-10.217,-3.287,27.172,0,270.24,Inf,281,270,-10.844,3.063,-5.688,24.192
4575,3.899,0.897,-35.209,3.287,9.438,4.693,36.324,4.299,-13.073,-2.828,0,37.875,38.249,9.435,3.373,-11.541,-8.914,-12.93,-10.202,-3.285,27.178,0,270.24,Inf,281,270,-10.899,3.077,-5.691,24.258
4575.5,3.899,0.897,-35.209,3.287,9.438,4.693,36.324,4.299,-13.073,-2.828,0,37.9,38.2,9.435,3.373,-11.519,-8.956,-12.714,-10.155,-3.285,27.178,0,269.64,Inf,281,270,-10.896,3.091,-5.731,24.283
4576,2.736,0.755,-33.673,3.32,9.396,4.693,36.324,4.299,-13.073,-2.828,0,37.9,38.2,9.557,3.282,-11.58,-8.937,-12.756,-10.168,-3.285,27.178,0,269.64,Inf,281,270,-10.836,3.104,-5.728,24.302
4576.5,2.736,0.755,-33.673,3.32,9.396,4.693,36.324,4.299,-13.073,-2.828,0,37.9,38.2,9.557,3.282,-11.449,-8.901,-12.806,-10.102,-3.285,27.178,0,269.84,Inf,281,270,-10.86,3.098,-5.701,24.32
4577,2.736,0.755,-33.673,3.32,9.396,4.693,36.324,4.299,-13.073,-2.828,0,37.9,38.2,9.557,3.282,-11.499,-8.83,-12.645,-10.034,-3.285,27.178,0,269.84,Inf,281,270,-10.815,3.092,-5.701,24.326
4577.5,2.736,0.755,-33.673,3.32,9.396,4.693,36.324,4.299,-13.073,-2.828,0,37.9,38.2,9.557,3.282,-11.566,-8.896,-12.754,-10.117,-3.285,27.178,0,269.94,Inf,281,270,-10.752,3.086,-5.734,24.349
4578,2.736,0.755,-33.673,3.32,9.396,4.641,36.331,4.282,-13.057,-2.811,0,37.853,38.27,9.557,3.282,-11.257,-8.906,-12.599,-10.123,-3.271,27.185,0,269.94,Inf,281,270,-10.833,3.08,-5.724,24.396
4578.5,2.736,0.755,-33.673,3.32,9.396,4.641,36.331,4.282,-13.057,-2.811,0,37.9,38.3,9.557,3.282,-11.432,-8.92,-12.783,-10.156,-3.271,27.185,0,269.74,Inf,281,270,-10.721,3.075,-5.715,24.651
4579,2.371,0.606,-33.788,3.332,9.423,4.641,36.331,4.282,-13.057,-2.811,0,37.9,38.3,9.576,3.086,-11.607,-8.918,-12.829,-10.194,-3.271,27.185,0,269.74,Inf,281,270,-10.823,3.069,-5.698,24.732
4579.5,2.371,0.606,-33.788,3.332,9.423,4.641,36.331,4.282,-13.057,-2.811,0,37.9,38.3,9.576,3.086,-11.566,-8.898,-12.76,-10.1,-3.271,27.185,0,270.14,Inf,281,270,-10.887,3.058,-5.719,24.729
4580,2.371,0.606,-33.788,3.332,9.423,4.641,36.331,4.282,-13.057,-2.811,0,37.9,38.3,9.576,3.086,-11.539,-8.954,-12.776,-10.2,-3.271,27.185,0,270.14,Inf,281,270,-10.831,3.046,-5.74,24.737
4580.5,2.371,0.606,-33.788,3.332,9.423,4.641,36.331,4.282,-13.057,-2.811,0,37.9,38.3,9.576,3.086,-11.504,-8.916,-12.886,-10.161,-3.271,27.185,0,270.14,Inf,281,270,-10.867,3.035,-5.731,24.756
4581,2.371,0.606,-33.788,3.332,9.423,4.641,36.331,4.282,-13.057,-2.811,0,37.9,38.3,9.576,3.086,-11.564,-8.858,-12.727,-10.055,-3.271,27.185,0,270.14,Inf,281,270,-10.867,3.024,-5.744,24.784
4581.5,2.371,0.606,-33.788,3.332,9.423,4.628,36.33,4.288,-13.027,-2.828,0,37.844,38.243,9.576,3.086,-11.462,-8.893,-12.725,-10.121,-3.277,27.184,0,270.04,Inf,281,270,-10.801,3.014,-5.727,24.791
4582,2.371,0.606,-33.788,3.332,9.423,4.628,36.33,4.288,-13.027,-2.828,0,37.8,38.2,9.576,3.086,-11.514,-8.855,-12.662,-10.044,-3.277,27.184,0,270.04,Inf,281,270,-10.769,2.993,-5.75,24.777
4582.5,2.81,0.771,-34.207,3.344,9.405,4.628,36.33,4.288,-13.027,-2.828,0,37.8,38.2,9.51,3.313,-11.433,-8.917,-12.817,-10.11,-3.277,27.184,0,269.64,Inf,281,270,-10.769,2.993,-5.714,24.821
4583,2.81,0.771,-34.207,3.344,9.405,4.628,36.33,4.288,-13.027,-2.828,0,37.8,38.2,9.51,3.313,-11.504,-8.873,-12.735,-10.039,-3.277,27.184,0,269.64,Inf,281,270,-10.819,2.99,-5.709,24.832
