t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
4583.5,2.81,0.771,-34.207,3.344,9.405,4.628,36.33,4.288,-13.027,-2.828,0,37.8,38.2,9.51,3.313,-11.418,-8.814,-12.624,-10.031,-3.277,27.184,0,270.14,Inf,281,270,-10.788,2.987,-5.736,24.873
4584,2.81,0.771,-34.207,3.344,9.405,4.628,36.33,4.288,-13.027,-2.828,0,37.8,38.2,9.51,3.313,-11.394,-8.861,-12.754,-10.119,-3.277,27.184,0,270.14,Inf,281,270,-10.722,2.984,-5.715,24.839
4584.5,2.81,0.771,-34.207,3.344,9.405,4.673,36.312,4.29,-13.014,-2.814,0,37.83,38.213,9.51,3.313,-11.57,-8.898,-12.819,-10.155,-3.257,27.2,0,269.54,Inf,281,270,-10.782,2.981,-5.709,24.804
4585,2.81,0.771,-34.207,3.344,9.405,4.673,36.312,4.29,-13.014,-2.814,0,37.8,38.2,9.51,3.313,-11.462,-8.903,-12.733,-10.063,-3.257,27.2,0,269.54,Inf,281,270,-10.861,2.978,-5.709,24.95
4585.5,3.205,0.81,-35.209,3.315,9.444,4.673,36.312,4.29,-13.014,-2.814,0,37.8,38.2,9.426,3.229,-11.333,-8.843,-12.721,-10.061,-3.257,27.2,0,269.64,Inf,281,270,-10.79,2.976,-5.715,25.048
4586,3.205,0.81,-35.209,3.315,9.444,4.673,36.312,4.29,-13.014,-2.814,0,37.8,38.2,9.426,3.229,-11.431,-8.85,-12.622,-9.994,-3.257,27.2,0,269.64,Inf,281,270,-10.739,2.979,-5.682,25.002
4586.5,3.205,0.81,-35.209,3.315,9.444,4.673,36.312,4.29,-13.014,-2.814,0,37.8,38.2,9.426,3.229,-11.37,-8.83,-12.649,-10.053,-3.257,27.2,0,269.54,Inf,281,270,-10.724,2.983,-5.689,24.972
4587,3.205,0.81,-35.209,3.315,9.444,4.673,36.312,4.29,-13.014,-2.814,0,37.8,38.2,9.426,3.229,-11.287,-8.854,-12.676,-10.072,-3.257,27.2,0,269.54,Inf,281,270,-10.726,2.987,-5.675,24.987
4587.5,3.205,0.81,-35.209,3.315,9.444,4.673,36.312,4.29,-13.014,-2.814,0,37.8,38.2,9.426,3.229,-11.461,-8.896,-12.64,-10.074,-3.257,27.2,0,269.74,Inf,281,270,-10.722,2.99,-5.677,24.965
4588,3.205,0.81,-35.209,3.315,9.444,4.714,36.316,4.276,-12.981,-2.798,0,37.822,38.177,9.426,3.229,-11.525,-8.891,-12.663,-10.123,-3.246,27.205,0,269.74,Inf,281,270,-10.767,2.994,-5.701,24.954
4588.5,3.205,0.81,-35.209,3.315,9.444,4.714,36.316,4.276,-12.981,-2.798,0,37.8,38.2,9.426,3.229,-11.423,-8.871,-12.687,-10.045,-3.246,27.205,0,269.64,Inf,281,270,-10.801,2.997,-5.697,24.958
4589,3.236,0.814,-34.049,3.306,9.472,4.714,36.316,4.276,-12.981,-2.798,0,37.8,38.2,9.598,3.21,-11.452,-8.888,-12.661,-10.107,-3.246,27.205,0,269.64,Inf,281,270,-10.757,3.001,-5.698,24.981
4589.5,3.236,0.814,-34.049,3.306,9.472,4.714,36.316,4.276,-12.981,-2.798,0,37.8,38.2,9.598,3.21,-11.411,-8.88,-12.763,-10.111,-3.246,27.205,0,269.54,Inf,281,270,-10.777,3.005,-5.671,24.99
4590,3.236,0.814,-34.049,3.306,9.472,4.714,36.316,4.276,-12.981,-2.798,0,37.8,38.2,9.598,3.21,-11.413,-8.885,-12.825,-10.136,-3.246,27.205,0,269.54,Inf,281,270,-10.791,3.008,-5.657,24.998
4590.5,3.236,0.814,-34.049,3.306,9.472,4.714,36.316,4.276,-12.981,-2.798,0,37.8,38.2,9.598,3.21,-11.463,-8.916,-12.637,-10.044,-3.246,27.205,0,269.74,Inf,281,270,-10.815,3.012,-5.674,25.002
4591,3.236,0.814,-34.049,3.306,9.472,4.696,36.338,4.276,-12.939,-2.797,0,37.799,38.129,9.598,3.21,-11.497,-8.872,-12.718,-10.072,-3.257,27.206,0,269.74,Inf,281,270,-10.765,3.016,-5.66,24.984
4591.5,3.236,0.814,-34.049,3.306,9.472,4.696,36.338,4.276,-12.939,-2.797,0,37.8,38.1,9.598,3.21,-11.427,-8.91,-12.651,-10.151,-3.257,27.206,0,269.44,Inf,281,270,-10.79,3.019,-5.658,24.915
4592,3.082,0.735,-35.209,3.299,9.406,4.696,36.338,4.276,-12.939,-2.797,0,37.8,38.1,9.429,3.509,-11.475,-8.876,-12.849,-10.156,-3.257,27.206,0,269.44,Inf,281,270,-10.785,3.023,-5.657,24.928
4592.5,3.082,0.735,-35.209,3.299,9.406,4.696,36.338,4.276,-12.939,-2.797,0,37.8,38.1,9.429,3.509,-11.501,-8.773,-12.595,-9.988,-3.257,27.206,0,269.44,Inf,281,270,-10.839,3.025,-5.665,24.989
4593,3.082,0.735,-35.209,3.299,9.406,4.696,36.338,4.276,-12.939,-2.797,0,37.8,38.1,9.429,3.509,-11.222,-8.84,-12.68,-10,-3.257,27.206,0,269.44,Inf,281,270,-10.714,3.025,-5.67,24.96
4593.5,3.082,0.735,-35.209,3.299,9.406,4.696,36.338,4.276,-12.939,-2.797,0,37.8,38.1,9.429,3.509,-11.399,-8.859,-12.738,-10.021,-3.257,27.206,0,269.94,Inf,281,270,-10.685,3.026,-5.637,24.89
4594,3.082,0.735,-35.209,3.299,9.406,4.678,36.305,4.27,-12.934,-2.818,0,37.776,38.115,9.429,3.509,-11.495,-8.855,-12.681,-10.062,-3.265,27.201,0,269.94,Inf,281,270,-10.754,3.027,-5.673,24.845
4594.5,3.082,0.735,-35.209,3.299,9.406,4.678,36.305,4.27,-12.934,-2.818,0,37.8,38.1,9.429,3.509,-11.477,-8.821,-12.714,-10.05,-3.265,27.201,0,269.24,Inf,281,270,-10.773,3.028,-5.656,24.86
4595,3.082,0.735,-35.209,3.299,9.406,4.678,36.305,4.27,-12.934,-2.818,0,37.8,38.1,9.429,3.509,-11.581,-8.903,-12.899,-10.159,-3.265,27.201,0,269.24,Inf,281,270,-10.765,3.029,-5.648,24.736
4595.5,3.089,0.694,-35.209,3.277,9.388,4.678,36.305,4.27,-12.934,-2.818,0,37.8,38.1,9.448,3.34,-11.599,-8.934,-12.844,-10.229,-3.265,27.201,0,270.34,Inf,281,270,-10.886,3.029,-5.639,24.658
4596,3.089,0.694,-35.209,3.277,9.388,4.678,36.305,4.27,-12.934,-2.818,0,37.8,38.1,9.448,3.34,-11.487,-8.898,-12.794,-10.093,-3.265,27.201,0,270.34,Inf,281,270,-10.901,3.031,-5.646,24.59
4596.5,3.089,0.694,-35.209,3.277,9.388,4.678,36.305,4.27,-12.934,-2.818,0,37.8,38.1,9.448,3.34,-11.503,-8.896,-12.607,-10.041,-3.265,27.201,0,270.14,Inf,281,270,-10.818,3.031,-5.675,24.543
4597,3.089,0.694,-35.209,3.277,9.388,4.678,36.305,4.27,-12.934,-2.818,0,37.8,38.1,9.448,3.34,-11.572,-8.871,-12.725,-10.114,-3.265,27.201,0,270.14,Inf,281,270,-10.762,3.032,-5.656,24.527
4597.5,3.089,0.694,-35.209,3.277,9.388,4.649,36.301,4.292,-12.914,-2.808,0,37.77,38.113,9.448,3.34,-11.405,-8.889,-12.781,-10.167,-3.252,27.206,0,270.14,Inf,281,270,-10.82,3.033,-5.649,24.532
4598,3.089,0.694,-35.209,3.277,9.388,4.649,36.301,4.292,-12.914,-2.808,0,37.8,38.1,9.448,3.34,-11.527,-8.896,-12.656,-10.069,-3.252,27.206,0,270.14,Inf,281,270,-10.81,3.034,-5.655,24.532
4598.5,2.941,0.774,-33.765,3.342,9.439,4.649,36.301,4.292,-12.914,-2.808,0,37.8,38.1,9.465,3.196,-11.248,-8.859,-12.629,-9.945,-3.252,27.206,0,269.94,Inf,281,270,-10.787,3.035,-5.708,24.539
4599,2.941,0.774,-33.765,3.342,9.439,4.649,36.301,4.292,-12.914,-2.808,0,37.8,38.1,9.465,3.196,-11.321,-8.934,-12.391,-10.061,-3.252,27.206,0,269.94,Inf,281,270,-10.67,3.033,-5.693,24.5
4599.5,2.941,0.774,-33.765,3.342,9.439,4.649,36.301,4.292,-12.914,-2.808,0,37.8,38.1,9.465,3.196,-11.393,-8.886,-12.618,-10.074,-3.252,27.206,0,269.94,Inf,281,270,-10.677,3.032,-5.697,24.557
4600,2.941,0.774,-33.765,3.342,9.439,4.649,36.301,4.292,-12.914,-2.808,0,37.8,38.1,9.465,3.196,-11.47,-8.874,-12.661,-10.1,-3.252,27.206,0,269.94,Inf,281,270,-10.743,3.03,-5.686,24.572
4600.5,2.941,0.774,-33.765,3.342,9.439,4.673,36.296,4.296,-12.864,-2.802,0,37.763,38.134,9.465,3.196,-11.369,-8.879,-12.726,-10.124,-3.25,27.222,0,269.54,Inf,281,270,-10.776,3.029,-5.675,24.599
4601,2.941,0.774,-33.765,3.342,9.439,4.673,36.296,4.296,-12.864,-2.802,0,37.8,38.1,9.465,3.196,-11.378,-8.884,-12.79,-10.135,-3.25,27.222,0,269.54,Inf,281,270,-10.774,3.028,-5.659,24.558
4601.5,2.941,0.774,-33.765,3.342,9.439,4.673,36.296,4.296,-12.864,-2.802,0,37.8,38.1,9.465,3.196,-11.608,-8.891,-12.863,-10.143,-3.25,27.222,0,269.64,Inf,281,270,-10.797,3.026,-5.66,24.45
4602,2.378,0.557,-35.209,3.33,9.507,4.673,36.296,4.296,-12.864,-2.802,0,37.8,38.1,9.453,3.221,-11.378,-8.897,-12.732,-10.149,-3.25,27.222,0,269.64,Inf,281,270,-10.876,3.025,-5.688,24.294
4602.5,2.378,0.557,-35.209,3.33,9.507,4.673,36.296,4.296,-12.864,-2.802,0,37.8,38.1,9.453,3.221,-11.36,-8.834,-12.666,-10.012,-3.25,27.222,0,269.34,Inf,281,270,-10.789,3.014,-5.671,24.247
4603,2.378,0.557,-35.209,3.33,9.507,4.673,36.296,4.296,-12.864,-2.802,0,37.8,38.1,9.453,3.221,-11.427,-8.869,-12.681,-10.006,-3.25,27.222,0,269.34,Inf,281,270,-10.718,3.004,-5.676,24.231
4603.5,2.378,0.557,-35.209,3.33,9.507,4.673,36.296,4.296,-12.864,-2.802,0,37.8,38.1,9.453,3.221,-11.314,-8.847,-12.387,-9.952,-3.25,27.222,0,269.54,Inf,281,270,-10.746,2.993,-5.699,24.227
4604,2.378,0.557,-35.209,3.33,9.507,4.705,36.304,4.293,-12.839,-2.797,0,37.754,38.08,9.453,3.221,-11.172,-8.829,-12.575,-9.947,-3.248,27.215,0,269.54,Inf,281,270,-10.625,2.983,-5.653,24.222
4604.5,2.378,0.557,-35.209,3.33,9.507,4.705,36.304,4.293,-12.839,-2.797,0,37.8,38.1,9.453,3.221,-11.364,-8.831,-12.59,-9.974,-3.248,27.215,0,269.44,Inf,281,270,-10.631,2.973,-5.68,24.187
4605,3.03,0.799,-33.103,3.322,9.378,4.705,36.304,4.293,-12.839,-2.797,0,37.8,38.1,9.714,3.241,-11.46,-8.843,-12.607,-10.039,-3.248,27.215,0,269.44,Inf,281,270,-10.69,2.964,-5.659,24.161
4605.5,3.03,0.799,-33.103,3.322,9.378,4.705,36.304,4.293,-12.839,-2.797,0,37.8,38.1,9.714,3.241,-11.268,-8.832,-12.629,-9.998,-3.248,27.215,0,269.44,Inf,281,270,-10.737,2.965,-5.687,24.16
4606,3.03,0.799,-33.103,3.322,9.378,4.705,36.304,4.293,-12.839,-2.797,0,37.8,38.1,9.714,3.241,-11.331,-8.886,-12.47,-9.967,-3.248,27.215,0,269.44,Inf,281,270,-10.682,2.966,-5.66,24.157
4606.5,3.03,0.799,-33.103,3.322,9.378,4.705,36.304,4.293,-12.839,-2.797,0,37.8,38.1,9.714,3.241,-11.306,-8.858,-12.642,-10.013,-3.248,27.215,0,270.04,Inf,281,270,-10.664,2.967,-5.638,24.117
4607,3.03,0.799,-33.103,3.322,9.378,4.709,36.28,4.289,-12.82,-2.81,0,37.741,38.098,9.714,3.241,-11.445,-8.881,-12.627,-10.049,-3.252,27.213,0,270.04,Inf,281,270,-10.705,2.968,-5.638,24.089
4607.5,3.03,0.799,-33.103,3.322,9.378,4.709,36.28,4.289,-12.82,-2.81,0,37.7,38.1,9.714,3.241,-11.495,-8.858,-12.646,-10.062,-3.252,27.213,0,269.64,Inf,281,270,-10.75,2.969,-5.631,24.035
4608,3.03,0.799,-33.103,3.322,9.378,4.709,36.28,4.289,-12.82,-2.81,0,37.7,38.1,9.714,3.241,-11.375,-8.884,-12.713,-10.053,-3.252,27.213,0,269.64,Inf,281,270,-10.765,2.97,-5.635,24.012
4608.5,3.081,0.784,-34.865,3.331,9.455,4.709,36.28,4.289,-12.82,-2.81,0,37.7,38.1,9.452,3.198,-11.434,-8.88,-12.605,-10.042,-3.252,27.213,0,269.54,Inf,281,270,-10.756,2.971,-5.675,23.991
4609,3.081,0.784,-34.865,3.331,9.455,4.709,36.28,4.289,-12.82,-2.81,0,37.7,38.1,9.452,3.198,-11.453,-8.853,-12.68,-10.086,-3.252,27.213,0,269.54,Inf,281,270,-10.74,2.973,-5.634,23.958
4609.5,3.081,0.784,-34.865,3.331,9.455,4.709,36.28,4.289,-12.82,-2.81,0,37.7,38.1,9.452,3.198,-11.376,-8.873,-12.719,-10.047,-3.252,27.213,0,270.14,Inf,281,270,-10.768,2.974,-5.667,23.932
4610,3.081,0.784,-34.865,3.331,9.455,4.709,36.28,4.289,-12.82,-2.81,0,37.7,38.1,9.452,3.198,-11.371,-8.867,-12.694,-9.984,-3.252,27.213,0,270.14,Inf,281,270,-10.754,2.976,-5.659,23.913
4610.5,3.081,0.784,-34.865,3.331,9.455,4.669,36.327,4.283,-12.784,-2.795,0,37.745,38.089,9.452,3.198,-11.376,-8.896,-12.56,-10.124,-3.234,27.223,0,270.14,Inf,281,270,-10.729,2.978,-5.691,23.869
4611,3.081,0.784,-34.865,3.331,9.455,4.669,36.327,4.283,-12.784,-2.795,0,37.7,38.1,9.452,3.198,-11.304,-8.865,-12.638,-10.103,-3.234,27.223,0,270.14,Inf,281,270,-10.739,2.98,-5.669,23.865
4611.5,2.333,0.661,-34.035,3.316,9.327,4.669,36.327,4.283,-12.784,-2.795,0,37.7,38.1,9.546,3.291,-11.472,-8.878,-12.672,-10.1,-3.234,27.223,0,270.54,Inf,281,270,-10.727,2.981,-5.665,23.88
4612,2.333,0.661,-34.035,3.316,9.327,4.669,36.327,4.283,-12.784,-2.795,0,37.7,38.1,9.546,3.291,-11.527,-8.886,-12.79,-10.113,-3.234,27.223,0,270.54,Inf,281,270,-10.78,2.971,-5.651,23.857
4612.5,2.333,0.661,-34.035,3.316,9.327,4.669,36.327,4.283,-12.784,-2.795,0,37.7,38.1,9.546,3.291,-11.533,-8.812,-12.586,-10.036,-3.234,27.223,0,269.64,Inf,281,270,-10.829,2.96,-5.674,23.85
4613,2.333,0.661,-34.035,3.316,9.327,4.669,36.327,4.283,-12.784,-2.795,0,37.7,38.1,9.546,3.291,-11.516,-8.845,-12.657,-10.1,-3.234,27.223,0,269.64,Inf,281,270,-10.742,2.95,-5.65,23.858
4613.5,2.333,0.661,-34.035,3.316,9.327,4.658,36.316,4.282,-12.758,-2.771,0,37.736,38.075,9.546,3.291,-11.346,-8.878,-12.703,-10.061,-3.233,27.223,0,269.44,Inf,281,270,-10.78,2.94,-5.672,23.879
4614,2.333,0.661,-34.035,3.316,9.327,4.658,36.316,4.282,-12.758,-2.771,0,37.7,38.1,9.546,3.291,-11.431,-8.836,-12.578,-10.036,-3.233,27.223,0,269.44,Inf,281,270,-10.747,2.93,-5.681,23.914
4614.5,3.229,0.77,-35.209,3.229,9.429,4.658,36.316,4.282,-12.758,-2.771,0,37.7,38.1,9.488,3.411,-11.333,-8.866,-12.729,-10.087,-3.233,27.223,0,269.84,Inf,281,270,-10.72,2.92,-5.637,23.959
4615,3.229,0.77,-35.209,3.229,9.429,4.658,36.316,4.282,-12.758,-2.771,0,37.7,38.1,9.488,3.411,-11.359,-8.874,-12.736,-9.999,-3.233,27.223,0,269.84,Inf,281,270,-10.754,2.925,-5.628,24.036
4615.5,3.229,0.77,-35.209,3.229,9.429,4.658,36.316,4.282,-12.758,-2.771,0,37.7,38.1,9.488,3.411,-11.387,-8.897,-12.692,-10.084,-3.233,27.223,0,269.54,Inf,281,270,-10.742,2.93,-5.655,24.056
4616,3.229,0.77,-35.209,3.229,9.429,4.658,36.316,4.282,-12.758,-2.771,0,37.7,38.1,9.488,3.411,-11.413,-8.886,-12.753,-10.118,-3.233,27.223,0,269.54,Inf,281,270,-10.765,2.935,-5.669,24.105
4616.5,3.229,0.77,-35.209,3.229,9.429,4.658,36.316,4.282,-12.758,-2.771,0,37.7,38.1,9.488,3.411,-11.382,-8.891,-12.505,-10.062,-3.233,27.223,0,269.34,Inf,281,270,-10.793,2.94,-5.667,24.197
4617,3.229,0.77,-35.209,3.229,9.429,4.621,36.303,4.279,-12.746,-2.783,0,37.732,38.158,9.488,3.411,-11.45,-8.81,-12.503,-10.012,-3.242,27.218,0,269.34,Inf,281,270,-10.71,2.945,-5.65,24.221
4617.5,3.229,0.77,-35.209,3.229,9.429,4.621,36.303,4.279,-12.746,-2.783,0,37.7,38.2,9.488,3.411,-11.278,-8.858,-12.413,-9.958,-3.242,27.218,0,269.34,Inf,281,270,-10.694,2.949,-5.667,24.264
4618,3.281,0.81,-35.209,3.265,9.458,4.621,36.303,4.279,-12.746,-2.783,0,37.7,38.2,9.346,3.199,-11.265,-8.833,-12.405,-9.94,-3.242,27.218,0,269.34,Inf,281,270,-10.627,2.954,-5.668,24.31
4618.5,3.281,0.81,-35.209,3.265,9.458,4.621,36.303,4.279,-12.746,-2.783,0,37.7,38.2,9.346,3.199,-11.251,-8.851,-12.48,-9.955,-3.242,27.218,0,269.54,Inf,281,270,-10.611,2.959,-5.65,24.335
4619,3.281,0.81,-35.209,3.265,9.458,4.621,36.303,4.279,-12.746,-2.783,0,37.7,38.2,9.346,3.199,-11.28,-8.883,-12.512,-10.064,-3.242,27.218,0,269.54,Inf,281,270,-10.634,2.964,-5.649,24.373
4619.5,3.281,0.81,-35.209,3.265,9.458,4.621,36.303,4.279,-12.746,-2.783,0,37.7,38.2,9.346,3.199,-11.265,-8.86,-12.639,-10.014,-3.242,27.218,0,268.44,Inf,282,270,-10.685,2.97,-5.643,24.363
4620,3.281,0.81,-35.209,3.265,9.458,4.658,36.285,4.292,-12.712,-2.789,0,37.731,38.067,9.346,3.199,-11.279,-8.848,-12.668,-9.986,-3.247,27.216,0,268.44,Inf,282,270,-10.695,2.975,-5.685,24.495
4620.5,3.281,0.81,-35.209,3.265,9.458,4.658,36.285,4.292,-12.712,-2.789,0,37.7,38.1,9.346,3.199,-11.3,-8.842,-12.324,-9.916,-3.247,27.216,0,269.74,Inf,282,270,-10.695,2.98,-5.653,24.501
4621,2.983,0.779,-33.561,3.303,9.409,4.658,36.285,4.292,-12.712,-2.789,0,37.7,38.1,9.658,3.196,-11.291,-8.846,-12.497,-9.97,-3.247,27.216,0,269.74,Inf,282,270,-10.595,2.985,-5.629,24.503
4621.5,2.983,0.779,-33.561,3.303,9.409,4.658,36.285,4.292,-12.712,-2.789,0,37.7,38.1,9.658,3.196,-11.354,-8.897,-12.669,-10.117,-3.247,27.216,0,268.94,Inf,283,270,-10.651,2.985,-5.627,24.507
4622,2.983,0.779,-33.561,3.303,9.409,4.658,36.285,4.292,-12.712,-2.789,0,37.7,38.1,9.658,3.196,-11.316,-8.902,-12.426,-10.032,-3.247,27.216,0,268.94,Inf,283,270,-10.759,2.985,-5.664,24.539
4622.5,2.983,0.779,-33.561,3.303,9.409,4.658,36.285,4.292,-12.712,-2.789,0,37.7,38.1,9.658,3.196,-11.409,-8.843,-12.497,-10.044,-3.247,27.216,0,270.24,Inf,283,270,-10.669,2.985,-5.638,24.651
4623,2.983,0.779,-33.561,3.303,9.409,4.658,36.285,4.292,-12.712,-2.789,0,37.7,38.1,9.658,3.196,-11.173,-8.862,-12.548,-10.075,-3.247,27.216,0,270.24,Inf,283,270,-10.698,2.985,-5.632,24.691
4623.5,2.983,0.779,-33.561,3.303,9.409,4.654,36.291,4.279,-12.682,-2.802,0,37.726,38.108,9.658,3.196,-11.289,-8.866,-12.615,-10.041,-3.235,27.225,0,269.54,Inf,283,270,-10.664,2.985,-5.601,24.744
4624,2.983,0.779,-33.561,3.303,9.409,4.654,36.291,4.279,-12.682,-2.802,0,37.7,38.1,9.658,3.196,-11.389,-8.838,-12.62,-10.026,-3.235,27.225,0,269.54,Inf,283,270,-10.703,2.985,-5.612,24.782
4624.5,2.788,0.694,-34.246,3.325,9.429,4.654,36.291,4.279,-12.682,-2.802,0,37.7,38.1,9.55,3.139,-11.361,-8.874,-12.487,-10.053,-3.235,27.225,0,271.04,Inf,282,270,-10.718,2.985,-5.639,24.848
4625,2.788,0.694,-34.246,3.325,9.429,4.654,36.291,4.279,-12.682,-2.802,0,37.7,38.1,9.55,3.139,-11.414,-8.826,-12.517,-10.022,-3.235,27.225,0,271.04,Inf,282,270,-10.694,2.981,-5.632,24.916
4625.5,2.788,0.694,-34.246,3.325,9.429,4.654,36.291,4.279,-12.682,-2.802,0,37.7,38.1,9.55,3.139,-11.164,-8.835,-12.59,-9.991,-3.235,27.225,0,271.74,Inf,281,270,-10.695,2.978,-5.63,24.868
4626,2.788,0.694,-34.246,3.325,9.429,4.654,36.291,4.279,-12.682,-2.802,0,37.7,38.1,9.55,3.139,-11.268,-8.806,-12.43,-9.94,-3.235,27.225,0,271.74,Inf,281,270,-10.645,2.975,-5.638,24.813
4626.5,2.788,0.694,-34.246,3.325,9.429,4.664,36.308,4.289,-12.643,-2.788,0,37.744,38.113,9.55,3.139,-11.382,-8.879,-12.608,-10.089,-3.225,27.226,0,271.74,Inf,280,270,-10.611,2.972,-5.628,24.751
4627,2.788,0.694,-34.246,3.325,9.429,4.664,36.308,4.289,-12.643,-2.788,0,37.7,38.1,9.55,3.139,-11.265,-8.861,-12.567,-10.087,-3.225,27.226,0,271.74,Inf,280,270,-10.739,2.969,-5.625,24.701
4627.5,3.063,0.716,-35.209,3.295,9.489,4.664,36.308,4.289,-12.643,-2.788,0,37.7,38.1,9.383,3.246,-11.269,-8.881,-12.534,-10.029,-3.225,27.226,0,271.54,Inf,279,270,-10.695,2.966,-5.602,24.647
4628,3.063,0.716,-35.209,3.295,9.489,4.664,36.308,4.289,-12.643,-2.788,0,37.7,38.1,9.383,3.246,-11.343,-8.875,-12.385,-10,-3.225,27.226,0,271.54,Inf,279,270,-10.678,2.968,-5.648,24.628
4628.5,3.063,0.716,-35.209,3.295,9.489,4.664,36.308,4.289,-12.643,-2.788,0,37.7,38.1,9.383,3.246,-11.217,-8.806,-12.51,-10.013,-3.225,27.226,0,271.44,Inf,278,270,-10.651,2.969,-5.631,24.622
4629,3.063,0.716,-35.209,3.295,9.489,4.664,36.308,4.289,-12.643,-2.788,0,37.7,38.1,9.383,3.246,-11.25,-8.837,-12.604,-9.94,-3.225,27.226,0,271.44,Inf,278,270,-10.637,2.971,-5.623,24.61
4629.5,3.063,0.716,-35.209,3.295,9.489,4.659,36.324,4.277,-12.62,-2.782,0,37.748,38.147,9.383,3.246,-11.319,-8.793,-12.511,-9.961,-3.23,27.242,0,268.84,Inf,279,270,-10.658,2.972,-5.604,24.562
4630,3.063,0.716,-35.209,3.295,9.489,4.659,36.324,4.277,-12.62,-2.782,0,37.7,38.1,9.383,3.246,-11.402,-8.787,-12.494,-9.972,-3.23,27.242,0,268.84,Inf,279,270,-10.646,2.974,-5.63,24.582
4630.5,3.063,0.716,-35.209,3.295,9.489,4.659,36.324,4.277,-12.62,-2.782,0,37.7,38.1,9.383,3.246,-11.405,-8.819,-12.531,-10.008,-3.23,27.242,0,268.94,Inf,280,270,-10.664,2.975,-5.584,24.715
4631,3.137,0.726,-35.209,3.32,9.421,4.659,36.324,4.277,-12.62,-2.782,0,37.7,38.1,9.447,3.359,-11.371,-8.831,-12.705,-10.053,-3.23,27.242,0,268.94,Inf,280,270,-10.691,2.977,-5.625,24.735
4631.5,3.137,0.726,-35.209,3.32,9.421,4.659,36.324,4.277,-12.62,-2.782,0,37.7,38.1,9.447,3.359,-11.293,-8.782,-12.507,-10.012,-3.23,27.242,0,268.64,Inf,281,270,-10.74,2.979,-5.605,24.746
4632,3.137,0.726,-35.209,3.32,9.421,4.659,36.324,4.277,-12.62,-2.782,0,37.7,38.1,9.447,3.359,-11.184,-8.814,-12.583,-9.95,-3.23,27.242,0,268.64,Inf,281,270,-10.648,2.982,-5.612,24.768
4632.5,3.137,0.726,-35.209,3.32,9.421,4.659,36.324,4.277,-12.62,-2.782,0,37.7,38.1,9.447,3.359,-11.183,-8.794,-12.544,-9.926,-3.23,27.242,0,268.74,Inf,282,270,-10.633,2.984,-5.618,24.758
4633,3.137,0.726,-35.209,3.32,9.421,4.641,36.304,4.259,-12.614,-2.789,0,37.743,38.213,9.447,3.359,-11.252,-8.818,-12.369,-9.934,-3.247,27.226,0,268.74,Inf,282,270,-10.612,2.987,-5.619,24.753
4633.5,3.137,0.726,-35.209,3.32,9.421,4.641,36.304,4.259,-12.614,-2.789,0,37.7,38.2,9.447,3.359,-11.199,-8.787,-12.518,-10.005,-3.247,27.226,0,268.74,Inf,283,270,-10.593,2.989,-5.611,24.777
4634,3.407,0.763,-35.209,3.284,9.412,4.641,36.304,4.259,-12.614,-2.789,0,37.7,38.2,9.447,3.306,-11.231,-8.794,-12.51,-9.915,-3.247,27.226,0,268.74,Inf,283,270,-10.627,2.992,-5.59,24.816
4634.5,3.407,0.763,-35.209,3.284,9.412,4.641,36.304,4.259,-12.614,-2.789,0,37.7,38.2,9.447,3.306,-11.327,-8.766,-12.454,-9.9,-3.247,27.226,0,268.64,Inf,284,270,-10.612,2.999,-5.603,24.807
4635,3.407,0.763,-35.209,3.284,9.412,4.641,36.304,4.259,-12.614,-2.789,0,37.7,38.2,9.447,3.306,-11.385,-8.759,-12.432,-9.976,-3.247,27.226,0,268.64,Inf,284,270,-10.612,3.005,-5.62,24.808
4635.5,3.407,0.763,-35.209,3.284,9.412,4.641,36.304,4.259,-12.614,-2.789,0,37.7,38.2,9.447,3.306,-11.314,-8.843,-12.502,-10.027,-3.247,27.226,0,271.74,Inf,283,270,-10.638,3.012,-5.616,24.81
4636,3.407,0.763,-35.209,3.284,9.412,4.632,36.318,4.277,-12.583,-2.8,0,37.748,38.251,9.447,3.306,-11.352,-8.841,-12.64,-10.116,-3.232,27.239,0,271.74,Inf,283,270,-10.672,3.018,-5.611,24.824
4636.5,3.407,0.763,-35.209,3.284,9.412,4.632,36.318,4.277,-12.583,-2.8,0,37.7,38.3,9.447,3.306,-11.353,-8.855,-12.554,-10.125,-3.232,27.239,0,272.04,Inf,282,270,-10.737,3.025,-5.591,24.845
4637,3.407,0.763,-35.209,3.284,9.412,4.632,36.318,4.277,-12.583,-2.8,0,37.7,38.3,9.447,3.306,-11.298,-8.866,-12.494,-10.063,-3.232,27.239,0,272.04,Inf,282,270,-10.722,3.031,-5.622,24.827
4637.5,2.717,0.716,-33.675,3.318,9.448,4.632,36.318,4.277,-12.583,-2.8,0,37.7,38.3,9.549,3.217,-11.236,-8.839,-12.534,-9.945,-3.232,27.239,0,272.24,Inf,281,270,-10.68,3.037,-5.644,24.836
4638,2.717,0.716,-33.675,3.318,9.448,4.632,36.318,4.277,-12.583,-2.8,0,37.7,38.3,9.549,3.217,-11.199,-8.858,-12.242,-9.958,-3.232,27.239,0,272.24,Inf,281,270,-10.638,3.032,-5.637,24.793
4638.5,2.717,0.716,-33.675,3.318,9.448,4.632,36.318,4.277,-12.583,-2.8,0,37.7,38.3,9.549,3.217,-11.137,-8.796,-12.353,-9.864,-3.232,27.239,0,270.84,Inf,281,270,-10.564,3.027,-5.651,24.723
4639,2.717,0.716,-33.675,3.318,9.448,4.632,36.318,4.277,-12.583,-2.8,0,37.7,38.3,9.549,3.217,-11.108,-8.818,-12.383,-10.003,-3.232,27.239,0,270.84,Inf,281,270,-10.538,3.022,-5.635,24.655
4639.5,2.717,0.716,-33.675,3.318,9.448,4.604,36.294,4.266,-12.556,-2.774,0,37.763,38.245,9.549,3.217,-11.111,-8.775,-12.434,-9.875,-3.235,27.235,0,270.64,Inf,281,270,-10.578,3.017,-5.613,24.584
4640,2.717,0.716,-33.675,3.318,9.448,4.604,36.294,4.266,-12.556,-2.774,0,37.8,38.2,9.549,3.217,-11.177,-8.747,-12.334,-9.795,-3.235,27.235,0,270.64,Inf,281,270,-10.549,3.012,-5.626,24.493
4640.5,3.305,0.78,-35.209,3.248,9.466,4.604,36.294,4.266,-12.556,-2.774,0,37.8,38.2,9.257,3.24,-10.972,-8.792,-12.39,-9.951,-3.235,27.235,0,270.64,Inf,281,270,-10.513,3.007,-5.634,24.415
4641,3.305,0.78,-35.209,3.248,9.466,4.604,36.294,4.266,-12.556,-2.774,0,37.8,38.2,9.257,3.24,-11.057,-8.816,-12.187,-9.836,-3.235,27.235,0,270.64,Inf,281,270,-10.526,3.012,-5.619,24.322
4641.5,3.305,0.78,-35.209,3.248,9.466,4.604,36.294,4.266,-12.556,-2.774,0,37.8,38.2,9.257,3.24,-11.189,-8.718,-12.271,-9.864,-3.235,27.235,0,268.84,Inf,282,270,-10.474,3.017,-5.595,24.273
4642,3.305,0.78,-35.209,3.248,9.466,4.604,36.294,4.266,-12.556,-2.774,0,37.8,38.2,9.257,3.24,-11.05,-8.81,-12.383,-9.865,-3.235,27.235,0,268.84,Inf,282,270,-10.511,3.021,-5.607,24.195
4642.5,3.305,0.78,-35.209,3.248,9.466,4.615,36.28,4.263,-12.533,-2.784,0,37.757,38.275,9.257,3.24,-11.012,-8.751,-12.331,-9.911,-3.247,27.236,0,269.44,Inf,282,270,-10.527,3.026,-5.606,24.149
4643,3.305,0.78,-35.209,3.248,9.466,4.615,36.28,4.263,-12.533,-2.784,0,37.8,38.3,9.257,3.24,-11.111,-8.801,-12.339,-9.893,-3.247,27.236,0,269.44,Inf,282,270,-10.501,3.03,-5.6,24.134
4643.5,3.305,0.78,-35.209,3.248,9.466,4.615,36.28,4.263,-12.533,-2.784,0,37.8,38.3,9.257,3.24,-11.203,-8.711,-12.241,-9.892,-3.247,27.236,0,269.04,Inf,282,270,-10.536,3.035,-5.624,24.161
4644,3.226,0.807,-34.189,3.269,9.431,4.615,36.28,4.263,-12.533,-2.784,0,37.8,38.3,9.543,3.084,-11.004,-8.753,-12.33,-9.891,-3.247,27.236,0,269.04,Inf,282,270,-10.512,3.039,-5.604,24.132
4644.5,3.226,0.807,-34.189,3.269,9.431,4.615,36.28,4.263,-12.533,-2.784,0,37.8,38.3,9.543,3.084,-11.066,-8.766,-12.273,-9.841,-3.247,27.236,0,269.64,Inf,282,270,-10.494,3.042,-5.62,24.155
4645,3.226,0.807,-34.189,3.269,9.431,4.615,36.28,4.263,-12.533,-2.784,0,37.8,38.3,9.543,3.084,-11.09,-8.824,-12.387,-9.999,-3.247,27.236,0,269.64,Inf,282,270,-10.487,3.046,-5.607,24.162
4645.5,3.226,0.807,-34.189,3.269,9.431,4.615,36.28,4.263,-12.533,-2.784,0,37.8,38.3,9.543,3.084,-11.289,-8.847,-12.451,-10.049,-3.247,27.236,0,269.94,Inf,282,270,-10.575,3.048,-5.6,24.183
4646,3.226,0.807,-34.189,3.269,9.431,4.65,36.315,4.266,-12.494,-2.797,0,37.764,38.275,9.543,3.084,-11.23,-8.905,-12.154,-10.018,-3.242,27.226,0,269.94,Inf,282,270,-10.659,3.051,-5.619,24.186
4646.5,3.226,0.807,-34.189,3.269,9.431,4.65,36.315,4.266,-12.494,-2.797,0,37.8,38.3,9.543,3.084,-11.185,-8.811,-12.312,-9.971,-3.242,27.226,0,270.34,Inf,282,270,-10.577,3.054,-5.625,24.189
4647,3.39,0.781,-35.209,3.24,9.487,4.65,36.315,4.266,-12.494,-2.797,0,37.8,38.3,9.452,3.284,-11.089,-8.862,-12.311,-9.952,-3.242,27.226,0,270.34,Inf,282,270,-10.57,3.057,-5.603,24.184
4647.5,3.39,0.781,-35.209,3.24,9.487,4.65,36.315,4.266,-12.494,-2.797,0,37.8,38.3,9.452,3.284,-11.246,-8.749,-12.275,-9.945,-3.242,27.226,0,269.94,Inf,282,270,-10.553,3.063,-5.618,24.155
4648,3.39,0.781,-35.209,3.24,9.487,4.65,36.315,4.266,-12.494,-2.797,0,37.8,38.3,9.452,3.284,-11.121,-8.805,-12.391,-9.95,-3.242,27.226,0,269.94,Inf,282,270,-10.554,3.068,-5.621,24.111
4648.5,3.39,0.781,-35.209,3.24,9.487,4.65,36.315,4.266,-12.494,-2.797,0,37.8,38.3,9.452,3.284,-11.05,-8.776,-12.309,-9.793,-3.242,27.226,0,270.14,Inf,282,270,-10.567,3.073,-5.633,24.074
4649,3.39,0.781,-35.209,3.24,9.487,4.641,36.312,4.263,-12.459,-2.802,0,37.787,38.308,9.452,3.284,-11.121,-8.679,-12.194,-9.824,-3.246,27.233,0,270.14,Inf,282,270,-10.482,3.078,-5.61,24.063
4649.5,3.39,0.781,-35.209,3.24,9.487,4.641,36.312,4.263,-12.459,-2.802,0,37.8,38.3,9.452,3.284,-11.068,-8.794,-12.228,-9.956,-3.246,27.233,0,270.54,Inf,282,270,-10.455,3.084,-5.622,24.045
4650,3.072,0.822,-33.201,3.309,9.391,4.641,36.312,4.263,-12.459,-2.802,0,37.8,38.3,9.524,3.172,-10.995,-8.764,-12.288,-9.845,-3.246,27.233,0,270.54,Inf,282,270,-10.511,3.089,-5.607,24.083
4650.5,3.072,0.822,-33.201,3.309,9.391,4.641,36.312,4.263,-12.459,-2.802,0,37.8,38.3,9.524,3.172,-11.063,-8.774,-12.458,-9.979,-3.246,27.233,0,270.44,Inf,282,270,-10.473,3.088,-5.584,24.109
4651,3.072,0.822,-33.201,3.309,9.391,4.641,36.312,4.263,-12.459,-2.802,0,37.8,38.3,9.524,3.172,-11.18,-8.842,-12.348,-10,-3.246,27.233,0,270.44,Inf,282,270,-10.568,3.088,-5.563,24.129
4651.5,3.072,0.822,-33.201,3.309,9.391,4.641,36.312,4.263,-12.459,-2.802,0,37.8,38.3,9.524,3.172,-11.276,-8.773,-12.368,-9.936,-3.246,27.233,0,269.64,Inf,282,270,-10.593,3.088,-5.573,24.13
4652,3.072,0.822,-33.201,3.309,9.391,4.641,36.312,4.263,-12.459,-2.802,0,37.8,38.3,9.524,3.172,-11.163,-8.797,-12.315,-9.95,-3.246,27.233,0,269.64,Inf,282,270,-10.588,3.087,-5.565,24.116
4652.5,3.072,0.822,-33.201,3.309,9.391,4.64,36.332,4.255,-12.442,-2.812,0,37.793,38.339,9.524,3.172,-11.042,-8.788,-12.314,-9.88,-3.263,27.223,0,271.14,Inf,281,270,-10.556,3.087,-5.592,24.163
4653,3.072,0.822,-33.201,3.309,9.391,4.64,36.332,4.255,-12.442,-2.812,0,37.8,38.3,9.524,3.172,-11.01,-8.757,-12.373,-9.904,-3.263,27.223,0,271.14,Inf,281,270,-10.506,3.087,-5.575,24.184
4653.5,3.502,0.841,-35.209,3.293,9.453,4.64,36.332,4.255,-12.442,-2.812,0,37.8,38.3,9.293,3.266,-11.013,-8.774,-12.39,-9.876,-3.263,27.223,0,269.94,Inf,281,270,-10.511,3.087,-5.573,24.237
4654,3.502,0.841,-35.209,3.293,9.453,4.64,36.332,4.255,-12.442,-2.812,0,37.8,38.3,9.293,3.266,-11.066,-8.784,-12.041,-9.806,-3.263,27.223,0,269.94,Inf,281,270,-10.513,3.094,-5.59,24.179
4654.5,3.502,0.841,-35.209,3.293,9.453,4.64,36.332,4.255,-12.442,-2.812,0,37.8,38.3,9.293,3.266,-10.893,-8.753,-12.131,-9.878,-3.263,27.223,0,269.24,Inf,281,270,-10.424,3.1,-5.577,24.182
4655,3.502,0.841,-35.209,3.293,9.453,4.64,36.332,4.255,-12.442,-2.812,0,37.8,38.3,9.293,3.266,-10.93,-8.789,-12.228,-9.954,-3.263,27.223,0,269.24,Inf,281,270,-10.414,3.107,-5.579,24.175
4655.5,3.502,0.841,-35.209,3.293,9.453,4.594,36.297,4.252,-12.433,-2.804,0,37.803,38.372,9.293,3.266,-11.022,-8.817,-12.207,-9.992,-3.259,27.219,0,268.34,Inf,282,270,-10.475,3.113,-5.573,24.242
4656,3.502,0.841,-35.209,3.293,9.453,4.594,36.297,4.252,-12.433,-2.804,0,37.8,38.4,9.293,3.266,-11.236,-8.752,-12.298,-9.92,-3.259,27.219,0,268.34,Inf,282,270,-10.509,3.12,-5.573,24.266
4656.5,3.576,0.825,-35.209,3.226,9.437,4.594,36.297,4.252,-12.433,-2.804,0,37.8,38.4,9.405,3.282,-10.935,-8.719,-12.261,-9.832,-3.259,27.219,0,269.64,Inf,282,270,-10.552,3.126,-5.545,24.307
4657,3.576,0.825,-35.209,3.226,9.437,4.594,36.297,4.252,-12.433,-2.804,0,37.8,38.4,9.405,3.282,-11.013,-8.765,-12.186,-9.868,-3.259,27.219,0,269.64,Inf,282,270,-10.437,3.133,-5.543,24.267
4657.5,3.576,0.825,-35.209,3.226,9.437,4.594,36.297,4.252,-12.433,-2.804,0,37.8,38.4,9.405,3.282,-11.12,-8.709,-12.238,-9.884,-3.259,27.219,0,268.54,Inf,283,270,-10.458,3.141,-5.539,24.253
4658,3.576,0.825,-35.209,3.226,9.437,4.594,36.297,4.252,-12.433,-2.804,0,37.8,38.4,9.405,3.282,-10.981,-8.709,-12.325,-9.875,-3.259,27.219,0,268.54,Inf,283,270,-10.487,3.148,-5.525,24.242
4658.5,3.576,0.825,-35.209,3.226,9.437,4.594,36.297,4.252,-12.433,-2.804,0,37.8,38.4,9.405,3.282,-11.002,-8.727,-12.354,-9.801,-3.259,27.219,0,270.54,Inf,283,270,-10.473,3.155,-5.514,24.261
4659,3.576,0.825,-35.209,3.226,9.437,4.613,36.341,4.257,-12.375,-2.789,0,37.816,38.399,9.405,3.282,-11.075,-8.685,-12.142,-9.784,-3.246,27.231,0,270.54,Inf,283,270,-10.471,3.162,-5.521,24.257
4659.5,3.576,0.825,-35.209,3.226,9.437,4.613,36.341,4.257,-12.375,-2.789,0,37.8,38.4,9.405,3.282,-10.912,-8.729,-12.244,-9.756,-3.246,27.231,0,269.84,Inf,283,270,-10.421,3.168,-5.503,24.253
4660,3.709,0.883,-35.209,3.237,9.443,4.613,36.341,4.257,-12.375,-2.789,0,37.8,38.4,9.356,3.31,-10.828,-8.589,-12.031,-9.649,-3.246,27.231,0,269.84,Inf,283,270,-10.41,3.175,-5.511,24.255
4660.5,3.709,0.883,-35.209,3.237,9.443,4.613,36.341,4.257,-12.375,-2.789,0,37.8,38.4,9.356,3.31,-10.87,-8.672,-12.134,-9.676,-3.246,27.231,0,271.24,Inf,282,270,-10.274,3.184,-5.493,24.284
4661,3.709,0.883,-35.209,3.237,9.443,4.613,36.341,4.257,-12.375,-2.789,0,37.8,38.4,9.356,3.31,-10.948,-8.702,-12.106,-9.822,-3.246,27.231,0,271.24,Inf,282,270,-10.338,3.193,-5.515,24.288
4661.5,3.709,0.883,-35.209,3.237,9.443,4.613,36.341,4.257,-12.375,-2.789,0,37.8,38.4,9.356,3.31,-10.958,-8.705,-12.291,-9.883,-3.246,27.231,0,272.04,Inf,281,270,-10.395,3.201,-5.493,24.349
4662,3.709,0.883,-35.209,3.237,9.443,4.622,36.324,4.276,-12.354,-2.791,0,37.835,38.435,9.356,3.31,-10.935,-8.699,-12.295,-9.9,-3.235,27.235,0,272.04,Inf,281,270,-10.459,3.209,-5.481,24.353
4662.5,3.709,0.883,-35.209,3.237,9.443,4.622,36.324,4.276,-12.354,-2.791,0,37.8,38.4,9.356,3.31,-11.195,-8.71,-12.3,-9.919,-3.235,27.235,0,271.54,Inf,280,270,-10.457,3.217,-5.486,24.38
4663,3.073,0.731,-35.209,3.248,9.427,4.622,36.324,4.276,-12.354,-2.791,0,37.8,38.4,9.275,3.22,-10.961,-8.717,-12.315,-9.85,-3.235,27.235,0,271.54,Inf,280,270,-10.531,3.226,-5.521,24.378
4663.5,3.073,0.731,-35.209,3.248,9.427,4.622,36.324,4.276,-12.354,-2.791,0,37.8,38.4,9.275,3.22,-11.056,-8.632,-12.143,-9.752,-3.235,27.235,0,271.24,Inf,279,270,-10.461,3.223,-5.512,24.344
4664,3.073,0.731,-35.209,3.248,9.427,4.622,36.324,4.276,-12.354,-2.791,0,37.8,38.4,9.275,3.22,-10.813,-8.673,-12.013,-9.776,-3.235,27.235,0,271.24,Inf,279,270,-10.396,3.221,-5.537,24.362
4664.5,3.073,0.731,-35.209,3.248,9.427,4.622,36.324,4.276,-12.354,-2.791,0,37.8,38.4,9.275,3.22,-11.115,-8.705,-12.231,-9.875,-3.235,27.235,0,268.14,Inf,280,270,-10.319,3.218,-5.48,24.376
4665,3.073,0.731,-35.209,3.248,9.427,4.662,36.35,4.274,-12.315,-2.785,0,37.849,38.437,9.275,3.22,-10.898,-8.703,-12.234,-9.89,-3.237,27.235,0,268.14,Inf,280,270,-10.481,3.216,-5.461,24.412
4665.5,3.073,0.731,-35.209,3.248,9.427,4.662,36.35,4.274,-12.315,-2.785,0,37.8,38.4,9.275,3.22,-10.925,-8.649,-12.056,-9.682,-3.237,27.235,0,267.14,Inf,281,270,-10.431,3.213,-5.503,24.429
4666,3.073,0.731,-35.209,3.248,9.427,4.662,36.35,4.274,-12.315,-2.785,0,37.8,38.4,9.275,3.22,-10.991,-8.663,-12.183,-9.727,-3.237,27.235,0,267.14,Inf,281,270,-10.328,3.211,-5.509,24.462
4666.5,3.073,0.74,-35.209,3.263,9.532,4.662,36.35,4.274,-12.315,-2.785,0,37.8,38.4,9.411,3.233,-10.916,-8.663,-12.126,-9.824,-3.237,27.235,0,268.44,Inf,282,270,-10.391,3.209,-5.469,24.465
4667,3.073,0.74,-35.209,3.263,9.532,4.662,36.35,4.274,-12.315,-2.785,0,37.8,38.4,9.411,3.233,-10.942,-8.661,-12.182,-9.8,-3.237,27.235,0,268.44,Inf,282,270,-10.382,3.207,-5.449,24.508
4667.5,3.073,0.74,-35.209,3.263,9.532,4.662,36.35,4.274,-12.315,-2.785,0,37.8,38.4,9.411,3.233,-11.108,-8.632,-12.311,-9.812,-3.237,27.235,0,268.44,Inf,283,270,-10.396,3.205,-5.444,24.547
4668,3.073,0.74,-35.209,3.263,9.532,4.662,36.35,4.274,-12.315,-2.785,0,37.8,38.4,9.411,3.233,-10.966,-8.695,-12.234,-9.89,-3.237,27.235,0,268.44,Inf,283,270,-10.466,3.202,-5.452,24.6
4668.5,3.073,0.74,-35.209,3.263,9.532,4.67,36.365,4.271,-12.302,-2.804,0,37.854,38.464,9.411,3.233,-10.895,-8.681,-12.062,-9.731,-3.249,27.228,0,269.74,Inf,283,270,-10.446,3.2,-5.451,24.62
4669,3.073,0.74,-35.209,3.263,9.532,4.67,36.365,4.271,-12.302,-2.804,0,37.9,38.5,9.411,3.233,-11.004,-8.624,-12.065,-9.738,-3.249,27.228,0,269.74,Inf,283,270,-10.342,3.198,-5.469,24.623
4669.5,3.521,0.823,-35.209,3.269,9.458,4.67,36.365,4.271,-12.302,-2.804,0,37.9,38.5,9.417,3.26,-10.895,-8.645,-12.16,-9.729,-3.249,27.228,0,268.54,Inf,284,270,-10.358,3.196,-5.441,24.657
4670,3.521,0.823,-35.209,3.269,9.458,4.67,36.365,4.271,-12.302,-2.804,0,37.9,38.5,9.417,3.26,-11.015,-8.614,-12.121,-9.762,-3.249,27.228,0,268.54,Inf,284,270,-10.357,3.201,-5.429,24.652
4670.5,3.521,0.823,-35.209,3.269,9.458,4.67,36.365,4.271,-12.302,-2.804,0,37.9,38.5,9.417,3.26,-10.872,-8.594,-12.115,-9.627,-3.249,27.228,0,270.94,Inf,284,270,-10.378,3.207,-5.435,24.622
4671,3.521,0.823,-35.209,3.269,9.458,4.67,36.365,4.271,-12.302,-2.804,0,37.9,38.5,9.417,3.26,-10.997,-8.613,-12.14,-9.731,-3.249,27.228,0,270.94,Inf,284,270,-10.302,3.212,-5.432,24.668
4671.5,3.521,0.823,-35.209,3.269,9.458,4.631,36.353,4.258,-12.28,-2.776,0,37.881,38.585,9.417,3.26,-10.816,-8.659,-12.103,-9.834,-3.242,27.233,0,270.74,Inf,284,270,-10.37,3.217,-5.432,24.687
4672,3.521,0.823,-35.209,3.269,9.458,4.631,36.353,4.258,-12.28,-2.776,0,37.9,38.6,9.417,3.26,-11.113,-8.634,-12.273,-9.85,-3.242,27.233,0,270.74,Inf,284,270,-10.353,3.222,-5.406,24.744
4672.5,3.521,0.823,-35.209,3.269,9.458,4.631,36.353,4.258,-12.28,-2.776,0,37.9,38.6,9.417,3.26,-10.896,-8.64,-12.239,-9.818,-3.242,27.233,0,271.54,Inf,283,270,-10.468,3.227,-5.417,24.706
4673,3.167,0.767,-35.209,3.27,9.437,4.631,36.353,4.258,-12.28,-2.776,0,37.9,38.6,9.302,3.23,-10.899,-8.603,-11.941,-9.652,-3.242,27.233,0,271.54,Inf,283,270,-10.398,3.232,-5.424,24.752
4673.5,3.167,0.767,-35.209,3.27,9.437,4.631,36.353,4.258,-12.28,-2.776,0,37.9,38.6,9.302,3.23,-10.922,-8.616,-12.131,-9.785,-3.242,27.233,0,271.54,Inf,282,270,-10.274,3.231,-5.445,24.821
4674,3.167,0.767,-35.209,3.27,9.437,4.631,36.353,4.258,-12.28,-2.776,0,37.9,38.6,9.302,3.23,-10.841,-8.611,-12.233,-9.748,-3.242,27.233,0,271.54,Inf,282,270,-10.363,3.23,-5.417,24.851
4674.5,3.167,0.767,-35.209,3.27,9.437,4.631,36.353,4.258,-12.28,-2.776,0,37.9,38.6,9.302,3.23,-10.996,-8.63,-12.333,-9.84,-3.242,27.233,0,272.34,Inf,281,270,-10.358,3.228,-5.416,24.873
4675,3.167,0.767,-35.209,3.27,9.437,4.612,36.365,4.262,-12.259,-2.787,0,37.88,38.501,9.302,3.23,-11.037,-8.654,-12.142,-9.764,-3.239,27.233,0,272.34,Inf,281,270,-10.45,3.227,-5.41,24.886
4675.5,3.167,0.767,-35.209,3.27,9.437,4.612,36.365,4.262,-12.259,-2.787,0,37.9,38.5,9.302,3.23,-11.03,-8.606,-12.097,-9.748,-3.239,27.233,0,272.04,Inf,280,270,-10.399,3.226,-5.403,24.888
4676,3.194,0.793,-34.546,3.306,9.394,4.612,36.365,4.262,-12.259,-2.787,0,37.9,38.5,9.53,3.345,-10.877,-8.673,-12.127,-9.848,-3.239,27.233,0,272.04,Inf,280,270,-10.37,3.226,-5.41,24.899
4676.5,3.194,0.793,-34.546,3.306,9.394,4.612,36.365,4.262,-12.259,-2.787,0,37.9,38.5,9.53,3.345,-10.952,-8.628,-12.296,-9.814,-3.239,27.233,0,272.34,Inf,279,270,-10.381,3.225,-5.408,24.846
4677,3.194,0.793,-34.546,3.306,9.394,4.612,36.365,4.262,-12.259,-2.787,0,37.9,38.5,9.53,3.345,-10.997,-8.634,-12.187,-9.82,-3.239,27.233,0,272.34,Inf,279,270,-10.423,3.225,-5.413,24.84
4677.5,3.194,0.793,-34.546,3.306,9.394,4.612,36.365,4.262,-12.259,-2.787,0,37.9,38.5,9.53,3.345,-10.998,-8.659,-12.145,-9.777,-3.239,27.233,0,267.64,Inf,280,270,-10.41,3.224,-5.404,24.822
4678,3.194,0.793,-34.546,3.306,9.394,4.608,36.354,4.273,-12.223,-2.788,0,37.898,38.556,9.53,3.345,-11.002,-8.628,-12.155,-9.806,-3.242,27.238,0,267.64,Inf,280,270,-10.395,3.224,-5.403,24.78
4678.5,3.194,0.793,-34.546,3.306,9.394,4.608,36.354,4.273,-12.223,-2.788,0,37.9,38.6,9.53,3.345,-10.968,-8.614,-12.304,-9.817,-3.242,27.238,0,268.04,Inf,281,270,-10.398,3.223,-5.383,24.792
4679,3.194,0.793,-34.546,3.306,9.394,4.608,36.354,4.273,-12.223,-2.788,0,37.9,38.6,9.53,3.345,-10.96,-8.605,-12.229,-9.686,-3.242,27.238,0,268.04,Inf,281,270,-10.426,3.223,-5.386,24.754
4679.5,2.953,0.741,-34.766,3.357,9.427,4.608,36.354,4.273,-12.223,-2.788,0,37.9,38.6,9.489,3.147,-10.943,-8.54,-12.061,-9.702,-3.242,27.238,0,268.14,Inf,282,270,-10.37,3.222,-5.415,24.716
4680,2.953,0.741,-34.766,3.357,9.427,4.608,36.354,4.273,-12.223,-2.788,0,37.9,38.6,9.489,3.147,-10.739,-8.595,-12.016,-9.583,-3.242,27.238,0,268.14,Inf,282,270,-10.311,3.218,-5.394,24.7
4680.5,2.953,0.741,-34.766,3.357,9.427,4.608,36.354,4.273,-12.223,-2.788,0,37.9,38.6,9.489,3.147,-10.851,-8.491,-11.928,-9.615,-3.242,27.238,0,269.64,Inf,282,270,-10.233,3.213,-5.375,24.597
4681,2.953,0.741,-34.766,3.357,9.427,4.608,36.354,4.273,-12.223,-2.788,0,37.9,38.6,9.489,3.147,-10.915,-8.61,-12.13,-9.79,-3.242,27.238,0,269.64,Inf,282,270,-10.221,3.209,-5.418,24.596
4681.5,2.953,0.741,-34.766,3.357,9.427,4.605,36.34,4.286,-12.201,-2.794,0,37.912,38.563,9.489,3.147,-10.814,-8.609,-12.11,-9.719,-3.252,27.238,0,269.44,Inf,282,270,-10.361,3.205,-5.402,24.553
4682,2.953,0.741,-34.766,3.357,9.427,4.605,36.34,4.286,-12.201,-2.794,0,37.9,38.6,9.489,3.147,-10.892,-8.6,-12.079,-9.733,-3.252,27.238,0,269.44,Inf,282,270,-10.313,3.201,-5.404,24.567
4682.5,2.957,0.715,-35.209,3.302,9.561,4.605,36.34,4.286,-12.201,-2.794,0,37.9,38.6,9.386,3.25,-10.964,-8.585,-12.022,-9.722,-3.252,27.238,0,269.44,Inf,282,270,-10.326,3.197,-5.412,24.538
4683,2.957,0.715,-35.209,3.302,9.561,4.605,36.34,4.286,-12.201,-2.794,0,37.9,38.6,9.386,3.25,-10.908,-8.579,-12.108,-9.706,-3.252,27.238,0,269.44,Inf,282,270,-10.323,3.193,-5.432,24.523
4683.5,2.957,0.715,-35.209,3.302,9.561,4.605,36.34,4.286,-12.201,-2.794,0,37.9,38.6,9.386,3.25,-10.796,-8.601,-12.161,-9.655,-3.252,27.238,0,270.14,Inf,282,270,-10.325,3.189,-5.384,24.489
4684,2.957,0.715,-35.209,3.302,9.561,4.605,36.34,4.286,-12.201,-2.794,0,37.9,38.6,9.386,3.25,-10.9,-8.592,-12.098,-9.675,-3.252,27.238,0,270.14,Inf,282,270,-10.303,3.185,-5.373,24.497
4684.5,2.957,0.715,-35.209,3.302,9.561,4.656,36.362,4.274,-12.178,-2.805,0,37.926,38.544,9.386,3.25,-10.973,-8.611,-12.287,-9.742,-3.23,27.248,0,270.64,Inf,282,270,-10.316,3.181,-5.402,24.475
4685,2.957,0.715,-35.209,3.302,9.561,4.656,36.362,4.274,-12.178,-2.805,0,37.9,38.5,9.386,3.25,-10.851,-8.535,-12.02,-9.71,-3.23,27.248,0,270.64,Inf,282,270,-10.403,3.178,-5.416,24.508
4685.5,2.842,0.777,-33.666,3.283,9.35,4.656,36.362,4.274,-12.178,-2.805,0,37.9,38.5,9.59,3.278,-11.038,-8.626,-12.262,-9.835,-3.23,27.248,0,270.74,Inf,282,270,-10.279,3.174,-5.375,24.47
4686,2.842,0.777,-33.666,3.283,9.35,4.656,36.362,4.274,-12.178,-2.805,0,37.9,38.5,9.59,3.278,-10.982,-8.65,-12.156,-9.85,-3.23,27.248,0,270.74,Inf,282,270,-10.44,3.169,-5.384,24.466
4686.5,2.842,0.777,-33.666,3.283,9.35,4.656,36.362,4.274,-12.178,-2.805,0,37.9,38.5,9.59,3.278,-10.861,-8.619,-12.213,-9.77,-3.23,27.248,0,270.44,Inf,282,270,-10.41,3.163,-5.412,24.427
4687,2.842,0.777,-33.666,3.283,9.35,4.656,36.362,4.274,-12.178,-2.805,0,37.9,38.5,9.59,3.278,-10.911,-8.569,-12.085,-9.603,-3.23,27.248,0,270.44,Inf,282,270,-10.366,3.158,-5.39,24.381
4687.5,2.842,0.777,-33.666,3.283,9.35,4.656,36.362,4.274,-12.178,-2.805,0,37.9,38.5,9.59,3.278,-10.957,-8.515,-12.076,-9.636,-3.23,27.248,0,269.64,Inf,282,270,-10.292,3.153,-5.403,24.327
4688,2.842,0.777,-33.666,3.283,9.35,4.658,36.371,4.28,-12.154,-2.78,0,37.935,38.642,9.59,3.278,-10.732,-8.577,-12.043,-9.692,-3.23,27.238,0,269.64,Inf,282,270,-10.296,3.148,-5.386,24.295
4688.5,2.842,0.777,-33.666,3.283,9.35,4.658,36.371,4.28,-12.154,-2.78,0,37.9,38.6,9.59,3.278,-10.732,-8.623,-11.954,-9.716,-3.23,27.238,0,270.14,Inf,282,270,-10.261,3.143,-5.4,24.303
4689,3.155,0.855,-33.618,3.227,9.396,4.658,36.371,4.28,-12.154,-2.78,0,37.9,38.6,9.549,3.222,-10.842,-8.528,-11.787,-9.604,-3.23,27.238,0,270.14,Inf,282,270,-10.256,3.138,-5.408,24.347
4689.5,3.155,0.855,-33.618,3.227,9.396,4.658,36.371,4.28,-12.154,-2.78,0,37.9,38.6,9.549,3.222,-10.903,-8.569,-12.051,-9.67,-3.23,27.238,0,270.34,Inf,282,270,-10.19,3.138,-5.394,24.428
4690,3.155,0.855,-33.618,3.227,9.396,4.658,36.371,4.28,-12.154,-2.78,0,37.9,38.6,9.549,3.222,-10.798,-8.602,-11.958,-9.775,-3.23,27.238,0,270.34,Inf,282,270,-10.298,3.138,-5.385,24.432
4690.5,3.155,0.855,-33.618,3.227,9.396,4.658,36.371,4.28,-12.154,-2.78,0,37.9,38.6,9.549,3.222,-10.659,-8.563,-11.99,-9.696,-3.23,27.238,0,270.74,Inf,282,270,-10.283,3.139,-5.368,24.457
4691,3.155,0.855,-33.618,3.227,9.396,4.626,36.345,4.26,-12.142,-2.772,0,37.948,38.636,9.549,3.222,-10.902,-8.55,-12.048,-9.686,-3.241,27.234,0,270.74,Inf,282,270,-10.227,3.139,-5.356,24.577
4691.5,3.155,0.855,-33.618,3.227,9.396,4.626,36.345,4.26,-12.142,-2.772,0,37.9,38.6,9.549,3.222,-10.838,-8.604,-12.112,-9.812,-3.241,27.234,0,270.54,Inf,282,270,-10.296,3.139,-5.354,24.585
4692,2.938,0.699,-35.209,3.277,9.49,4.626,36.345,4.26,-12.142,-2.772,0,37.9,38.6,9.48,3.241,-10.882,-8.576,-12.218,-9.787,-3.241,27.234,0,270.54,Inf,282,270,-10.341,3.139,-5.338,24.687
4692.5,2.938,0.699,-35.209,3.277,9.49,4.626,36.345,4.26,-12.142,-2.772,0,37.9,38.6,9.48,3.241,-10.877,-8.607,-12.198,-9.789,-3.241,27.234,0,270.14,Inf,282,270,-10.366,3.136,-5.373,24.738
4693,2.938,0.699,-35.209,3.277,9.49,4.626,36.345,4.26,-12.142,-2.772,0,37.9,38.6,9.48,3.241,-10.933,-8.636,-12.128,-9.758,-3.241,27.234,0,270.14,Inf,282,270,-10.368,3.133,-5.377,24.703
4693.5,2.938,0.699,-35.209,3.277,9.49,4.626,36.345,4.26,-12.142,-2.772,0,37.9,38.6,9.48,3.241,-10.931,-8.567,-12.099,-9.657,-3.241,27.234,0,270.04,Inf,282,270,-10.364,3.13,-5.371,24.681
4694,2.938,0.699,-35.209,3.277,9.49,4.626,36.345,4.26,-12.142,-2.772,0,37.9,38.6,9.48,3.241,-10.909,-8.585,-12.059,-9.73,-3.241,27.234,0,270.04,Inf,282,270,-10.313,3.127,-5.414,24.625
4694.5,2.938,0.699,-35.209,3.277,9.49,4.603,36.392,4.282,-12.104,-2.778,0,37.973,38.593,9.48,3.241,-10.767,-8.548,-12.095,-9.614,-3.227,27.243,0,269.94,Inf,282,270,-10.321,3.123,-5.369,24.623
4695,2.938,0.699,-35.209,3.277,9.49,4.603,36.392,4.282,-12.104,-2.778,0,38,38.6,9.48,3.241,-10.783,-8.425,-11.816,-9.529,-3.227,27.243,0,269.94,Inf,282,270,-10.256,3.12,-5.37,24.628
4695.5,3.445,0.895,-34.07,3.292,9.356,4.603,36.392,4.282,-12.104,-2.778,0,38,38.6,9.553,3.269,-10.615,-8.57,-11.94,-9.566,-3.227,27.243,0,270.24,Inf,282,270,-10.138,3.117,-5.39,24.718
4696,3.445,0.895,-34.07,3.292,9.356,4.603,36.392,4.282,-12.104,-2.778,0,38,38.6,9.553,3.269,-10.724,-8.609,-11.964,-9.764,-3.227,27.243,0,270.24,Inf,282,270,-10.173,3.123,-5.373,24.782
4696.5,3.445,0.895,-34.07,3.292,9.356,4.603,36.392,4.282,-12.104,-2.778,0,38,38.6,9.553,3.269,-10.897,-8.608,-12.061,-9.799,-3.227,27.243,0,270.74,Inf,282,270,-10.265,3.128,-5.362,24.803
4697,3.445,0.895,-34.07,3.292,9.356,4.603,36.392,4.282,-12.104,-2.778,0,38,38.6,9.553,3.269,-10.803,-8.551,-12.094,-9.756,-3.227,27.243,0,270.74,Inf,282,270,-10.341,3.133,-5.346,24.835
4697.5,3.445,0.895,-34.07,3.292,9.356,4.618,36.388,4.278,-12.086,-2.778,0,37.997,38.644,9.553,3.269,-10.821,-8.582,-12.091,-9.763,-3.221,27.246,0,270.54,Inf,282,270,-10.301,3.138,-5.368,24.847
4698,3.445,0.895,-34.07,3.292,9.356,4.618,36.388,4.278,-12.086,-2.778,0,38,38.6,9.553,3.269,-10.829,-8.589,-12.178,-9.795,-3.221,27.246,0,270.54,Inf,282,270,-10.314,3.143,-5.347,24.86
4698.5,2.953,0.686,-35.209,3.314,9.432,4.618,36.388,4.278,-12.086,-2.778,0,38,38.6,9.429,3.328,-10.954,-8.642,-12.073,-9.79,-3.221,27.246,0,270.14,Inf,282,270,-10.348,3.148,-5.38,24.823
4699,2.953,0.686,-35.209,3.314,9.432,4.618,36.388,4.278,-12.086,-2.778,0,38,38.6,9.429,3.328,-10.953,-8.576,-12.043,-9.753,-3.221,27.246,0,270.14,Inf,282,270,-10.365,3.145,-5.411,24.772
4699.5,2.953,0.686,-35.209,3.314,9.432,4.618,36.388,4.278,-12.086,-2.778,0,38,38.6,9.429,3.328,-10.546,-8.577,-11.937,-9.682,-3.221,27.246,0,270.54,Inf,282,270,-10.332,3.142,-5.385,24.754
4700,2.953,0.686,-35.209,3.314,9.432,4.618,36.388,4.278,-12.086,-2.778,0,38,38.6,9.429,3.328,-10.855,-8.575,-11.823,-9.64,-3.221,27.246,0,270.54,Inf,282,270,-10.186,3.139,-5.406,24.741
4700.5,2.953,0.686,-35.209,3.314,9.432,4.625,36.365,4.287,-12.062,-2.777,0,38.002,38.677,9.429,3.328,-10.744,-8.63,-12.01,-9.821,-3.234,27.245,0,270.54,Inf,282,270,-10.223,3.136,-5.359,24.747
4701,2.953,0.686,-35.209,3.314,9.432,4.625,36.365,4.287,-12.062,-2.777,0,38,38.7,9.429,3.328,-10.765,-8.61,-11.91,-9.743,-3.234,27.245,0,270.54,Inf,282,270,-10.301,3.133,-5.374,24.728
4701.5,2.953,0.686,-35.209,3.314,9.432,4.625,36.365,4.287,-12.062,-2.777,0,38,38.7,9.429,3.328,-10.72,-8.554,-11.963,-9.685,-3.234,27.245,0,270.74,Inf,282,270,-10.257,3.13,-5.373,24.734
4702,3.306,0.852,-34.817,3.299,9.36,4.625,36.365,4.287,-12.062,-2.777,0,38,38.7,9.486,3.405,-10.767,-8.582,-12.116,-9.722,-3.234,27.245,0,270.74,Inf,282,270,-10.23,3.127,-5.363,24.727
4702.5,3.306,0.852,-34.817,3.299,9.36,4.625,36.365,4.287,-12.062,-2.777,0,38,38.7,9.486,3.405,-10.914,-8.542,-12.006,-9.709,-3.234,27.245,0,270.54,Inf,282,270,-10.297,3.13,-5.333,24.754
4703,3.306,0.852,-34.817,3.299,9.36,4.625,36.365,4.287,-12.062,-2.777,0,38,38.7,9.486,3.405,-10.978,-8.617,-12.196,-9.809,-3.234,27.245,0,270.54,Inf,282,270,-10.293,3.133,-5.351,24.797
4703.5,3.306,0.852,-34.817,3.299,9.36,4.625,36.365,4.287,-12.062,-2.777,0,38,38.7,9.486,3.405,-10.908,-8.538,-12.032,-9.677,-3.234,27.245,0,270.34,Inf,282,270,-10.4,3.136,-5.356,24.827
4704,3.306,0.852,-34.817,3.299,9.36,4.658,36.397,4.3,-12.033,-2.791,0,38.008,38.668,9.486,3.405,-10.68,-8.547,-12.101,-9.736,-3.241,27.244,0,270.34,Inf,282,270,-10.289,3.138,-5.359,24.947
4704.5,3.306,0.852,-34.817,3.299,9.36,4.658,36.397,4.3,-12.033,-2.791,0,38,38.7,9.486,3.405,-10.826,-8.598,-12.001,-9.682,-3.241,27.244,0,270.34,Inf,282,270,-10.266,3.141,-5.352,25.011
4705,3.472,0.803,-35.209,3.228,9.463,4.658,36.397,4.3,-12.033,-2.791,0,38,38.7,9.489,3.296,-10.773,-8.518,-11.918,-9.534,-3.241,27.244,0,270.34,Inf,282,270,-10.277,3.144,-5.356,25.043
4705.5,3.472,0.803,-35.209,3.228,9.463,4.658,36.397,4.3,-12.033,-2.791,0,38,38.7,9.489,3.296,-10.486,-8.536,-11.773,-9.602,-3.241,27.244,0,270.64,Inf,282,270,-10.186,3.149,-5.34,25.129
4706,3.472,0.803,-35.209,3.228,9.463,4.658,36.397,4.3,-12.033,-2.791,0,38,38.7,9.489,3.296,-10.538,-8.525,-11.906,-9.641,-3.241,27.244,0,270.64,Inf,282,270,-10.099,3.155,-5.367,25.104
4706.5,3.472,0.803,-35.209,3.228,9.463,4.658,36.397,4.3,-12.033,-2.791,0,38,38.7,9.489,3.296,-10.802,-8.517,-11.806,-9.613,-3.241,27.244,0,270.74,Inf,282,270,-10.153,3.16,-5.352,24.94
4707,3.472,0.803,-35.209,3.228,9.463,4.648,36.375,4.28,-11.997,-2.788,0,38.019,38.698,9.489,3.296,-10.7,-8.471,-11.793,-9.533,-3.235,27.244,0,270.74,Inf,282,270,-10.184,3.165,-5.359,24.876
4707.5,3.472,0.803,-35.209,3.228,9.463,4.648,36.375,4.28,-11.997,-2.788,0,38,38.7,9.489,3.296,-10.531,-8.443,-11.559,-9.466,-3.235,27.244,0,270.34,Inf,282,270,-10.124,3.17,-5.387,24.807
4708,3.472,0.803,-35.209,3.228,9.463,4.648,36.375,4.28,-11.997,-2.788,0,38,38.7,9.489,3.296,-10.493,-8.514,-11.843,-9.631,-3.235,27.244,0,270.34,Inf,282,270,-10,3.175,-5.345,24.798
4708.5,3.321,0.868,-33.294,3.271,9.353,4.648,36.375,4.28,-11.997,-2.788,0,38,38.7,9.722,3.228,-10.578,-8.519,-11.992,-9.633,-3.235,27.244,0,270.34,Inf,282,270,-10.12,3.18,-5.35,24.845
4709,3.321,0.868,-33.294,3.271,9.353,4.648,36.375,4.28,-11.997,-2.788,0,38,38.7,9.722,3.228,-10.723,-8.51,-12.043,-9.631,-3.235,27.244,0,270.34,Inf,282,270,-10.18,3.182,-5.311,24.867
4709.5,3.321,0.868,-33.294,3.271,9.353,4.648,36.375,4.28,-11.997,-2.788,0,38,38.7,9.722,3.228,-10.779,-8.537,-12.1,-9.752,-3.235,27.244,0,268.84,Inf,283,270,-10.227,3.184,-5.293,24.993
4710,3.321,0.868,-33.294,3.271,9.353,4.648,36.375,4.28,-11.997,-2.788,0,38,38.7,9.722,3.228,-10.929,-8.561,-12.145,-9.8,-3.235,27.244,0,268.84,Inf,283,270,-10.292,3.187,-5.29,25.115
4710.5,3.321,0.868,-33.294,3.271,9.353,4.652,36.431,4.289,-11.947,-2.797,0,38.038,38.705,9.722,3.228,-10.919,-8.557,-12.138,-9.702,-3.233,27.244,0,269.94,Inf,283,270,-10.359,3.189,-5.285,25.091
4711,3.321,0.868,-33.294,3.271,9.353,4.652,36.431,4.289,-11.947,-2.797,0,38,38.7,9.722,3.228,-10.851,-8.561,-12.168,-9.782,-3.233,27.244,0,269.94,Inf,283,270,-10.329,3.191,-5.296,25.082
