t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
4711.5,2.516,0.63,-35.209,3.312,9.356,4.652,36.431,4.289,-11.947,-2.797,0,38,38.7,9.495,3.387,-11.047,-8.499,-12.357,-9.793,-3.233,27.244,0,270.14,Inf,283,270,-10.34,3.193,-5.276,25.067
4712,2.516,0.63,-35.209,3.312,9.356,4.652,36.431,4.289,-11.947,-2.797,0,38,38.7,9.495,3.387,-10.924,-8.544,-11.965,-9.673,-3.233,27.244,0,270.14,Inf,283,270,-10.424,3.182,-5.311,25.036
4712.5,2.516,0.63,-35.209,3.312,9.356,4.652,36.431,4.289,-11.947,-2.797,0,38,38.7,9.495,3.387,-10.977,-8.417,-11.968,-9.606,-3.233,27.244,0,270.54,Inf,283,270,-10.277,3.171,-5.324,24.985
4713,2.516,0.63,-35.209,3.312,9.356,4.652,36.431,4.289,-11.947,-2.797,0,38,38.7,9.495,3.387,-10.586,-8.519,-12.002,-9.696,-3.233,27.244,0,270.54,Inf,283,270,-10.242,3.16,-5.312,24.889
4713.5,2.516,0.63,-35.209,3.312,9.356,4.627,36.41,4.303,-11.947,-2.797,0,38.041,38.739,9.495,3.387,-10.88,-8.549,-12.085,-9.736,-3.245,27.238,0,271.34,Inf,282,270,-10.201,3.15,-5.304,24.884
4714,2.516,0.63,-35.209,3.312,9.356,4.627,36.41,4.303,-11.947,-2.797,0,38,38.7,9.495,3.387,-10.744,-8.516,-11.632,-9.464,-3.245,27.238,0,271.34,Inf,282,270,-10.313,3.139,-5.363,24.885
4714.5,2.516,0.63,-35.209,3.312,9.356,4.627,36.41,4.303,-11.947,-2.797,0,38,38.7,9.495,3.387,-10.666,-8.41,-11.683,-9.513,-3.245,27.238,0,271.14,Inf,281,270,-10.089,3.129,-5.35,24.853
4715,3.127,0.811,-34.027,3.324,9.285,4.627,36.41,4.303,-11.947,-2.797,0,38,38.7,9.567,3.229,-10.545,-8.506,-11.921,-9.655,-3.245,27.238,0,271.14,Inf,281,270,-10.068,3.119,-5.338,24.83
4715.5,3.127,0.811,-34.027,3.324,9.285,4.627,36.41,4.303,-11.947,-2.797,0,38,38.7,9.567,3.229,-10.658,-8.538,-11.809,-9.57,-3.245,27.238,0,270.44,Inf,281,270,-10.157,3.119,-5.326,24.768
4716,3.127,0.811,-34.027,3.324,9.285,4.627,36.41,4.303,-11.947,-2.797,0,38,38.7,9.567,3.229,-10.735,-8.512,-12.075,-9.675,-3.245,27.238,0,270.44,Inf,281,270,-10.144,3.119,-5.328,24.733
4716.5,3.127,0.811,-34.027,3.324,9.285,4.627,36.41,4.303,-11.947,-2.797,0,38,38.7,9.567,3.229,-10.72,-8.549,-11.793,-9.641,-3.245,27.238,0,270.04,Inf,281,270,-10.249,3.119,-5.337,24.711
4717,3.127,0.811,-34.027,3.324,9.285,4.671,36.4,4.28,-11.935,-2.79,0,38.048,38.728,9.567,3.229,-10.839,-8.457,-11.836,-9.61,-3.243,27.223,0,270.04,Inf,281,270,-10.176,3.12,-5.327,24.731
4717.5,3.127,0.811,-34.027,3.324,9.285,4.671,36.4,4.28,-11.935,-2.79,0,38,38.7,9.567,3.229,-10.615,-8.502,-11.874,-9.676,-3.243,27.223,0,270.24,Inf,281,270,-10.186,3.12,-5.324,24.757
4718,3.085,0.77,-34.724,3.295,9.399,4.671,36.4,4.28,-11.935,-2.79,0,38,38.7,9.592,3.32,-10.576,-8.534,-11.658,-9.534,-3.243,27.223,0,270.24,Inf,281,270,-10.167,3.12,-5.346,24.745
4718.5,3.085,0.77,-34.724,3.295,9.399,4.671,36.4,4.28,-11.935,-2.79,0,38,38.7,9.592,3.32,-10.752,-8.53,-11.9,-9.677,-3.243,27.223,0,270.34,Inf,281,270,-10.076,3.119,-5.333,24.75
4719,3.085,0.77,-34.724,3.295,9.399,4.671,36.4,4.28,-11.935,-2.79,0,38,38.7,9.592,3.32,-10.567,-8.499,-11.966,-9.658,-3.243,27.223,0,270.34,Inf,281,270,-10.215,3.119,-5.311,24.702
4719.5,3.085,0.77,-34.724,3.295,9.399,4.671,36.4,4.28,-11.935,-2.79,0,38,38.7,9.592,3.32,-10.631,-8.462,-11.742,-9.505,-3.243,27.223,0,269.64,Inf,281,270,-10.172,3.118,-5.341,24.64
4720,3.085,0.77,-34.724,3.295,9.399,4.661,36.416,4.299,-11.906,-2.785,0,38.056,38.771,9.592,3.32,-10.61,-8.398,-11.752,-9.51,-3.242,27.222,0,269.64,Inf,281,270,-10.085,3.118,-5.313,24.52
4720.5,3.085,0.77,-34.724,3.295,9.399,4.661,36.416,4.299,-11.906,-2.785,0,38.1,38.8,9.592,3.32,-10.587,-8.477,-11.822,-9.541,-3.242,27.222,0,269.64,Inf,281,270,-10.067,3.117,-5.32,24.473
4721,3.675,0.907,-35.047,3.281,9.403,4.661,36.416,4.299,-11.906,-2.785,0,38.1,38.8,9.534,3.372,-10.739,-8.451,-11.878,-9.587,-3.242,27.222,0,269.64,Inf,281,270,-10.107,3.117,-5.314,24.413
4721.5,3.675,0.907,-35.047,3.281,9.403,4.661,36.416,4.299,-11.906,-2.785,0,38.1,38.8,9.534,3.372,-10.563,-8.451,-11.929,-9.515,-3.242,27.222,0,269.64,Inf,281,270,-10.164,3.126,-5.311,24.385
4722,3.675,0.907,-35.047,3.281,9.403,4.661,36.416,4.299,-11.906,-2.785,0,38.1,38.8,9.534,3.372,-10.666,-8.378,-11.757,-9.485,-3.242,27.222,0,269.64,Inf,281,270,-10.114,3.135,-5.32,24.372
4722.5,3.675,0.907,-35.047,3.281,9.403,4.661,36.416,4.299,-11.906,-2.785,0,38.1,38.8,9.534,3.372,-10.786,-8.446,-11.841,-9.58,-3.242,27.222,0,269.54,Inf,281,270,-10.072,3.144,-5.3,24.286
4723,3.675,0.907,-35.047,3.281,9.403,4.661,36.416,4.299,-11.906,-2.785,0,38.1,38.8,9.534,3.372,-10.688,-8.522,-11.935,-9.698,-3.242,27.222,0,269.54,Inf,281,270,-10.163,3.152,-5.287,24.235
4723.5,3.675,0.907,-35.047,3.281,9.403,4.647,36.418,4.278,-11.881,-2.791,0,38.064,38.756,9.534,3.372,-10.808,-8.54,-11.834,-9.593,-3.251,27.218,0,269.64,Inf,281,270,-10.211,3.161,-5.3,24.103
4724,3.675,0.907,-35.047,3.281,9.403,4.647,36.418,4.278,-11.881,-2.791,0,38.1,38.8,9.534,3.372,-10.449,-8.502,-11.794,-9.627,-3.251,27.218,0,269.64,Inf,281,270,-10.194,3.169,-5.341,24.097
4724.5,3.557,0.836,-35.209,3.295,9.32,4.647,36.418,4.278,-11.881,-2.791,0,38.1,38.8,9.408,3.209,-10.497,-8.545,-11.51,-9.505,-3.251,27.218,0,269.44,Inf,281,270,-10.093,3.178,-5.336,24.079
4725,3.557,0.836,-35.209,3.295,9.32,4.647,36.418,4.278,-11.881,-2.791,0,38.1,38.8,9.408,3.209,-10.499,-8.476,-11.852,-9.53,-3.251,27.218,0,269.44,Inf,281,270,-10.014,3.184,-5.3,24.069
4725.5,3.557,0.836,-35.209,3.295,9.32,4.647,36.418,4.278,-11.881,-2.791,0,38.1,38.8,9.408,3.209,-10.605,-8.434,-11.712,-9.484,-3.251,27.218,0,268.74,Inf,282,270,-10.089,3.19,-5.288,24.047
4726,3.557,0.836,-35.209,3.295,9.32,4.647,36.418,4.278,-11.881,-2.791,0,38.1,38.8,9.408,3.209,-10.636,-8.473,-11.792,-9.598,-3.251,27.218,0,268.74,Inf,282,270,-10.059,3.196,-5.297,24.039
4726.5,3.557,0.836,-35.209,3.295,9.32,4.623,36.402,4.281,-11.85,-2.786,0,38.078,38.775,9.408,3.209,-10.515,-8.463,-11.882,-9.581,-3.246,27.216,0,268.74,Inf,283,270,-10.125,3.202,-5.301,24.033
4727,3.557,0.836,-35.209,3.295,9.32,4.623,36.402,4.281,-11.85,-2.786,0,38.1,38.8,9.408,3.209,-10.589,-8.481,-11.786,-9.503,-3.246,27.216,0,268.74,Inf,283,270,-10.11,3.208,-5.278,23.99
4727.5,2.797,0.741,-34.433,3.224,9.388,4.623,36.402,4.281,-11.85,-2.786,0,38.1,38.8,9.567,3.317,-10.675,-8.477,-11.944,-9.643,-3.246,27.216,0,269.14,Inf,283,270,-10.09,3.213,-5.304,24.036
4728,2.797,0.741,-34.433,3.224,9.388,4.623,36.402,4.281,-11.85,-2.786,0,38.1,38.8,9.567,3.317,-10.715,-8.477,-11.619,-9.572,-3.246,27.216,0,269.14,Inf,283,270,-10.184,3.207,-5.306,24.069
4728.5,2.797,0.741,-34.433,3.224,9.388,4.623,36.402,4.281,-11.85,-2.786,0,38.1,38.8,9.567,3.317,-10.587,-8.488,-11.786,-9.568,-3.246,27.216,0,269.74,Inf,283,270,-10.096,3.2,-5.256,24.097
4729,2.797,0.741,-34.433,3.224,9.388,4.623,36.402,4.281,-11.85,-2.786,0,38.1,38.8,9.567,3.317,-10.757,-8.432,-11.78,-9.53,-3.246,27.216,0,269.74,Inf,283,270,-10.107,3.193,-5.272,24.129
4729.5,2.797,0.741,-34.433,3.224,9.388,4.623,36.402,4.281,-11.85,-2.786,0,38.1,38.8,9.567,3.317,-10.792,-8.43,-11.792,-9.554,-3.246,27.216,0,271.24,Inf,282,270,-10.125,3.18,-5.269,24.179
4730,2.797,0.741,-34.433,3.224,9.388,4.625,36.438,4.301,-11.812,-2.791,0,38.091,38.838,9.567,3.317,-10.48,-8.485,-11.825,-9.6,-3.239,27.231,0,271.24,Inf,282,270,-10.142,3.18,-5.285,24.217
4730.5,2.797,0.741,-34.433,3.224,9.388,4.625,36.438,4.301,-11.812,-2.791,0,38.1,38.8,9.567,3.317,-10.537,-8.498,-11.857,-9.59,-3.239,27.231,0,270.94,Inf,282,270,-10.097,3.174,-5.263,24.266
4731,3.258,0.813,-34.32,3.213,9.376,4.625,36.438,4.301,-11.812,-2.791,0,38.1,38.8,9.532,3.05,-10.595,-8.49,-11.545,-9.434,-3.239,27.231,0,270.94,Inf,282,270,-10.12,3.168,-5.273,24.155
4731.5,3.258,0.813,-34.32,3.213,9.376,4.625,36.438,4.301,-11.812,-2.791,0,38.1,38.8,9.532,3.05,-10.55,-8.389,-11.669,-9.506,-3.239,27.231,0,270.74,Inf,282,270,-10.016,3.169,-5.254,24.12
4732,3.258,0.813,-34.32,3.213,9.376,4.625,36.438,4.301,-11.812,-2.791,0,38.1,38.8,9.532,3.05,-10.621,-8.45,-11.795,-9.506,-3.239,27.231,0,270.74,Inf,282,270,-10.029,3.171,-5.251,24.136
4732.5,3.258,0.813,-34.32,3.213,9.376,4.625,36.438,4.301,-11.812,-2.791,0,38.1,38.8,9.532,3.05,-10.718,-8.364,-11.687,-9.503,-3.239,27.231,0,270.24,Inf,282,270,-10.093,3.172,-5.242,24.141
4733,3.258,0.813,-34.32,3.213,9.376,4.617,36.422,4.284,-11.797,-2.783,0,38.102,38.756,9.532,3.05,-10.764,-8.423,-11.827,-9.551,-3.242,27.221,0,270.24,Inf,282,270,-10.068,3.174,-5.24,24.125
4733.5,3.258,0.813,-34.32,3.213,9.376,4.617,36.422,4.284,-11.797,-2.783,0,38.1,38.8,9.532,3.05,-10.423,-8.432,-11.703,-9.543,-3.242,27.221,0,270.54,Inf,282,270,-10.141,3.175,-5.259,24.145
4734,3.297,0.819,-34.849,3.283,9.405,4.617,36.422,4.284,-11.797,-2.783,0,38.1,38.8,9.576,3.314,-10.417,-8.424,-11.546,-9.299,-3.242,27.221,0,270.54,Inf,282,270,-10.025,3.176,-5.26,24.204
4734.5,3.297,0.819,-34.849,3.283,9.405,4.617,36.422,4.284,-11.797,-2.783,0,38.1,38.8,9.576,3.314,-10.559,-8.321,-11.561,-9.402,-3.242,27.221,0,270.64,Inf,282,270,-9.921,3.178,-5.259,24.32
4735,3.297,0.819,-34.849,3.283,9.405,4.617,36.422,4.284,-11.797,-2.783,0,38.1,38.8,9.576,3.314,-10.307,-8.368,-11.663,-9.493,-3.242,27.221,0,270.64,Inf,282,270,-9.961,3.18,-5.23,24.337
4735.5,3.297,0.819,-34.849,3.283,9.405,4.617,36.422,4.284,-11.797,-2.783,0,38.1,38.8,9.576,3.314,-10.585,-8.298,-11.555,-9.441,-3.242,27.221,0,270.24,Inf,282,270,-9.958,3.182,-5.257,24.38
4736,3.297,0.819,-34.849,3.283,9.405,4.647,36.412,4.289,-11.782,-2.782,0,38.116,38.801,9.576,3.314,-10.414,-8.434,-11.768,-9.489,-3.225,27.216,0,270.24,Inf,282,270,-9.97,3.184,-5.217,24.361
4736.5,3.297,0.819,-34.849,3.283,9.405,4.647,36.412,4.289,-11.782,-2.782,0,38.1,38.8,9.576,3.314,-10.532,-8.533,-11.581,-9.597,-3.225,27.216,0,270.54,Inf,282,270,-10.026,3.186,-5.245,24.346
4737,3.297,0.819,-34.849,3.283,9.405,4.647,36.412,4.289,-11.782,-2.782,0,38.1,38.8,9.576,3.314,-10.526,-8.424,-11.754,-9.571,-3.225,27.216,0,270.54,Inf,282,270,-10.061,3.188,-5.231,24.269
4737.5,3.216,0.835,-33.936,3.314,9.347,4.647,36.412,4.289,-11.782,-2.782,0,38.1,38.8,9.691,3.266,-10.634,-8.45,-11.825,-9.503,-3.225,27.216,0,270.54,Inf,282,270,-10.069,3.19,-5.221,24.253
4738,3.216,0.835,-33.936,3.314,9.347,4.647,36.412,4.289,-11.782,-2.782,0,38.1,38.8,9.691,3.266,-10.649,-8.445,-11.702,-9.545,-3.225,27.216,0,270.54,Inf,282,270,-10.103,3.19,-5.202,24.224
4738.5,3.216,0.835,-33.936,3.314,9.347,4.647,36.412,4.289,-11.782,-2.782,0,38.1,38.8,9.691,3.266,-10.47,-8.442,-11.835,-9.556,-3.225,27.216,0,270.44,Inf,282,270,-10.085,3.19,-5.206,24.174
4739,3.216,0.835,-33.936,3.314,9.347,4.647,36.412,4.289,-11.782,-2.782,0,38.1,38.8,9.691,3.266,-10.611,-8.489,-11.686,-9.489,-3.225,27.216,0,270.44,Inf,282,270,-10.076,3.191,-5.201,24.237
4739.5,3.216,0.835,-33.936,3.314,9.347,4.647,36.442,4.294,-11.746,-2.761,0,38.118,38.809,9.691,3.266,-10.565,-8.389,-11.688,-9.456,-3.233,27.216,0,270.14,Inf,282,270,-10.069,3.191,-5.194,24.297
4740,3.216,0.835,-33.936,3.314,9.347,4.647,36.442,4.294,-11.746,-2.761,0,38.1,38.8,9.691,3.266,-10.495,-8.381,-11.545,-9.455,-3.233,27.216,0,270.14,Inf,282,270,-10.025,3.192,-5.234,24.219
4740.5,3.584,0.82,-35.209,3.239,9.43,4.647,36.442,4.294,-11.746,-2.761,0,38.1,38.8,9.453,3.215,-10.395,-8.378,-11.702,-9.407,-3.233,27.216,0,270.04,Inf,282,270,-9.969,3.192,-5.215,24.121
4741,3.584,0.82,-35.209,3.239,9.43,4.647,36.442,4.294,-11.746,-2.761,0,38.1,38.8,9.453,3.215,-10.429,-8.241,-11.422,-9.319,-3.233,27.216,0,270.04,Inf,282,270,-9.97,3.199,-5.202,24.076
4741.5,3.584,0.82,-35.209,3.239,9.43,4.647,36.442,4.294,-11.746,-2.761,0,38.1,38.8,9.453,3.215,-10.374,-8.34,-11.616,-9.458,-3.233,27.216,0,270.14,Inf,282,270,-9.853,3.205,-5.144,23.947
4742,3.584,0.82,-35.209,3.239,9.43,4.647,36.442,4.294,-11.746,-2.761,0,38.1,38.8,9.453,3.215,-10.524,-8.4,-11.825,-9.498,-3.233,27.216,0,270.14,Inf,282,270,-9.947,3.211,-5.163,23.883
4742.5,3.584,0.82,-35.209,3.239,9.43,4.632,36.429,4.294,-11.722,-2.764,0,38.129,38.781,9.453,3.215,-10.561,-8.402,-11.852,-9.483,-3.211,27.224,0,269.94,Inf,282,270,-10.062,3.217,-5.198,23.844
4743,3.584,0.82,-35.209,3.239,9.43,4.632,36.429,4.294,-11.722,-2.764,0,38.1,38.8,9.453,3.215,-10.493,-8.304,-11.567,-9.347,-3.211,27.224,0,269.94,Inf,282,270,-10.075,3.223,-5.198,23.899
4743.5,3.584,0.82,-35.209,3.239,9.43,4.632,36.429,4.294,-11.722,-2.764,0,38.1,38.8,9.453,3.215,-10.2,-8.371,-11.481,-9.407,-3.211,27.224,0,269.84,Inf,282,270,-9.928,3.229,-5.201,23.941
4744,3.546,0.845,-35.209,3.215,9.477,4.632,36.429,4.294,-11.722,-2.764,0,38.1,38.8,9.265,3.272,-10.379,-8.33,-11.463,-9.409,-3.211,27.224,0,269.84,Inf,282,270,-9.865,3.235,-5.218,23.976
4744.5,3.546,0.845,-35.209,3.215,9.477,4.632,36.429,4.294,-11.722,-2.764,0,38.1,38.8,9.265,3.272,-10.379,-8.364,-11.663,-9.404,-3.211,27.224,0,269.44,Inf,282,270,-9.895,3.24,-5.161,24
4745,3.546,0.845,-35.209,3.215,9.477,4.632,36.429,4.294,-11.722,-2.764,0,38.1,38.8,9.265,3.272,-10.463,-8.401,-11.533,-9.491,-3.211,27.224,0,269.44,Inf,282,270,-9.952,3.245,-5.148,24.068
4745.5,3.546,0.845,-35.209,3.215,9.477,4.632,36.429,4.294,-11.722,-2.764,0,38.1,38.8,9.265,3.272,-10.626,-8.413,-11.836,-9.611,-3.211,27.224,0,269.34,Inf,282,270,-9.972,3.25,-5.168,24.088
4746,3.546,0.845,-35.209,3.215,9.477,4.617,36.435,4.281,-11.686,-2.751,0,38.132,38.804,9.265,3.272,-10.642,-8.462,-11.675,-9.652,-3.194,27.223,0,269.34,Inf,282,270,-10.121,3.255,-5.192,24.136
4746.5,3.546,0.845,-35.209,3.215,9.477,4.617,36.435,4.281,-11.686,-2.751,0,38.1,38.8,9.265,3.272,-10.358,-8.409,-11.711,-9.48,-3.194,27.223,0,270.14,Inf,282,270,-10.108,3.26,-5.192,24.137
4747,2.523,0.665,-33.585,3.313,9.407,4.617,36.435,4.281,-11.686,-2.751,0,38.1,38.8,9.613,3.174,-10.524,-8.456,-11.589,-9.547,-3.194,27.223,0,270.14,Inf,282,270,-9.99,3.264,-5.171,24.171
4747.5,2.523,0.665,-33.585,3.313,9.407,4.617,36.435,4.281,-11.686,-2.751,0,38.1,38.8,9.613,3.174,-10.534,-8.405,-11.776,-9.564,-3.194,27.223,0,270.04,Inf,282,270,-10.029,3.252,-5.155,24.211
4748,2.523,0.665,-33.585,3.313,9.407,4.617,36.435,4.281,-11.686,-2.751,0,38.1,38.8,9.613,3.174,-10.513,-8.386,-11.725,-9.397,-3.194,27.223,0,270.04,Inf,282,270,-10.07,3.24,-5.179,24.238
4748.5,2.523,0.665,-33.585,3.313,9.407,4.617,36.435,4.281,-11.686,-2.751,0,38.1,38.8,9.613,3.174,-10.449,-8.272,-11.531,-9.331,-3.194,27.223,0,270.04,Inf,282,270,-10.005,3.228,-5.17,24.252
4749,2.523,0.665,-33.585,3.313,9.407,4.602,36.449,4.292,-11.658,-2.717,0,38.146,38.846,9.613,3.174,-10.212,-8.4,-11.473,-9.48,-3.184,27.236,0,270.04,Inf,282,270,-9.896,3.217,-5.182,24.317
4749.5,2.523,0.665,-33.585,3.313,9.407,4.602,36.449,4.292,-11.658,-2.717,0,38.1,38.8,9.613,3.174,-10.253,-8.345,-11.558,-9.45,-3.184,27.236,0,270.44,Inf,282,270,-9.891,3.205,-5.162,24.313
4750,2.523,0.665,-33.585,3.313,9.407,4.602,36.449,4.292,-11.658,-2.717,0,38.1,38.8,9.613,3.174,-10.331,-8.338,-11.588,-9.462,-3.184,27.236,0,270.44,Inf,282,270,-9.902,3.194,-5.165,24.301
4750.5,3.31,0.758,-35.209,3.276,9.429,4.602,36.449,4.292,-11.658,-2.717,0,38.1,38.8,9.424,3.19,-10.374,-8.342,-11.573,-9.404,-3.184,27.236,0,270.54,Inf,282,270,-9.93,3.183,-5.156,24.268
4751,3.31,0.758,-35.209,3.276,9.429,4.602,36.449,4.292,-11.658,-2.717,0,38.1,38.8,9.424,3.19,-10.556,-8.306,-11.529,-9.411,-3.184,27.236,0,270.54,Inf,282,270,-9.923,3.185,-5.162,24.271
4751.5,3.31,0.758,-35.209,3.276,9.429,4.602,36.449,4.292,-11.658,-2.717,0,38.1,38.8,9.424,3.19,-10.539,-8.313,-11.623,-9.44,-3.184,27.236,0,270.74,Inf,282,270,-9.951,3.187,-5.14,24.298
4752,3.31,0.758,-35.209,3.276,9.429,4.602,36.449,4.292,-11.658,-2.717,0,38.1,38.8,9.424,3.19,-10.379,-8.341,-11.546,-9.35,-3.184,27.236,0,270.74,Inf,282,270,-9.979,3.189,-5.157,24.298
4752.5,3.31,0.758,-35.209,3.276,9.429,4.612,36.434,4.298,-11.657,-2.745,0,38.147,38.859,9.424,3.19,-10.319,-8.325,-11.536,-9.424,-3.191,27.235,0,270.74,Inf,282,270,-9.904,3.191,-5.123,24.276
4753,3.31,0.758,-35.209,3.276,9.429,4.612,36.434,4.298,-11.657,-2.745,0,38.1,38.9,9.424,3.19,-10.298,-8.333,-11.694,-9.483,-3.191,27.235,0,270.74,Inf,282,270,-9.901,3.193,-5.105,24.311
4753.5,3.201,0.805,-34.722,3.337,9.459,4.612,36.434,4.298,-11.657,-2.745,0,38.1,38.9,9.46,3.12,-10.372,-8.341,-11.748,-9.474,-3.191,27.235,0,270.44,Inf,282,270,-9.952,3.195,-5.101,24.248
4754,3.201,0.805,-34.722,3.337,9.459,4.612,36.434,4.298,-11.657,-2.745,0,38.1,38.9,9.46,3.12,-10.465,-8.188,-11.416,-9.267,-3.191,27.235,0,270.44,Inf,282,270,-9.984,3.195,-5.139,24.212
4754.5,3.201,0.805,-34.722,3.337,9.459,4.612,36.434,4.298,-11.657,-2.745,0,38.1,38.9,9.46,3.12,-10.529,-8.289,-11.576,-9.38,-3.191,27.235,0,270.54,Inf,282,270,-9.834,3.195,-5.106,24.282
4755,3.201,0.805,-34.722,3.337,9.459,4.612,36.434,4.298,-11.657,-2.745,0,38.1,38.9,9.46,3.12,-10.234,-8.303,-11.527,-9.419,-3.191,27.235,0,270.54,Inf,282,270,-9.944,3.195,-5.121,24.262
4755.5,3.201,0.805,-34.722,3.337,9.459,4.656,36.414,4.299,-11.647,-2.756,0,38.141,38.803,9.46,3.12,-10.448,-8.352,-11.613,-9.507,-3.189,27.217,0,270.84,Inf,282,270,-9.87,3.196,-5.115,24.245
4756,3.201,0.805,-34.722,3.337,9.459,4.656,36.414,4.299,-11.647,-2.756,0,38.1,38.8,9.46,3.12,-10.437,-8.393,-11.417,-9.364,-3.189,27.217,0,270.84,Inf,282,270,-9.98,3.196,-5.127,24.205
4756.5,3.269,0.868,-33.684,3.24,9.379,4.656,36.414,4.299,-11.647,-2.756,0,38.1,38.8,9.58,3.25,-10.39,-8.215,-11.367,-9.337,-3.189,27.217,0,270.24,Inf,282,270,-9.903,3.196,-5.136,24.177
4757,3.269,0.868,-33.684,3.24,9.379,4.656,36.414,4.299,-11.647,-2.756,0,38.1,38.8,9.58,3.25,-10.232,-8.305,-11.535,-9.372,-3.189,27.217,0,270.24,Inf,282,270,-9.827,3.197,-5.088,24.162
4757.5,3.269,0.868,-33.684,3.24,9.379,4.656,36.414,4.299,-11.647,-2.756,0,38.1,38.8,9.58,3.25,-10.446,-8.398,-11.582,-9.542,-3.189,27.217,0,270.44,Inf,282,270,-9.861,3.198,-5.124,24.189
4758,3.269,0.868,-33.684,3.24,9.379,4.656,36.414,4.299,-11.647,-2.756,0,38.1,38.8,9.58,3.25,-10.382,-8.346,-11.598,-9.505,-3.189,27.217,0,270.44,Inf,282,270,-9.992,3.199,-5.1,24.206
4758.5,3.269,0.868,-33.684,3.24,9.379,4.656,36.414,4.299,-11.647,-2.756,0,38.1,38.8,9.58,3.25,-10.52,-8.376,-11.6,-9.56,-3.189,27.217,0,270.24,Inf,282,270,-9.958,3.2,-5.121,24.247
4759,3.269,0.868,-33.684,3.24,9.379,4.677,36.447,4.309,-11.587,-2.747,0,38.153,38.81,9.58,3.25,-10.473,-8.341,-11.615,-9.497,-3.179,27.223,0,270.24,Inf,282,270,-10.014,3.201,-5.123,24.331
4759.5,3.269,0.868,-33.684,3.24,9.379,4.677,36.447,4.309,-11.587,-2.747,0,38.2,38.8,9.58,3.25,-10.421,-8.339,-11.491,-9.356,-3.179,27.223,0,270.04,Inf,282,270,-9.981,3.203,-5.156,24.461
4760,2.756,0.767,-33.852,3.342,9.359,4.677,36.447,4.309,-11.587,-2.747,0,38.2,38.8,9.536,3.182,-10.465,-8.289,-11.444,-9.38,-3.179,27.223,0,270.04,Inf,282,270,-9.902,3.204,-5.138,24.498
4760.5,2.756,0.767,-33.852,3.342,9.359,4.677,36.447,4.309,-11.587,-2.747,0,38.2,38.8,9.536,3.182,-10.245,-8.274,-11.561,-9.417,-3.179,27.223,0,270.04,Inf,282,270,-9.894,3.196,-5.125,24.515
4761,2.756,0.767,-33.852,3.342,9.359,4.677,36.447,4.309,-11.587,-2.747,0,38.2,38.8,9.536,3.182,-10.395,-8.358,-11.657,-9.439,-3.179,27.223,0,270.04,Inf,282,270,-9.874,3.189,-5.115,24.545
4761.5,2.756,0.767,-33.852,3.342,9.359,4.677,36.447,4.309,-11.587,-2.747,0,38.2,38.8,9.536,3.182,-10.403,-8.341,-11.606,-9.327,-3.179,27.223,0,270.54,Inf,282,270,-9.963,3.182,-5.106,24.554
4762,2.756,0.767,-33.852,3.342,9.359,4.645,36.441,4.309,-11.57,-2.733,0,38.136,38.77,9.536,3.182,-10.399,-8.328,-11.467,-9.405,-3.195,27.216,0,270.54,Inf,282,270,-9.919,3.175,-5.135,24.528
4762.5,2.756,0.767,-33.852,3.342,9.359,4.645,36.441,4.309,-11.57,-2.733,0,38.1,38.8,9.536,3.182,-10.362,-8.287,-11.604,-9.42,-3.195,27.216,0,270.84,Inf,282,270,-9.9,3.168,-5.117,24.477
4763,3.427,0.811,-35.209,3.27,9.509,4.645,36.441,4.309,-11.57,-2.733,0,38.1,38.8,9.358,3.373,-10.283,-8.291,-11.651,-9.353,-3.195,27.216,0,270.84,Inf,282,270,-9.918,3.161,-5.103,24.491
4763.5,3.427,0.811,-35.209,3.27,9.509,4.645,36.441,4.309,-11.57,-2.733,0,38.1,38.8,9.358,3.373,-10.364,-8.335,-11.653,-9.348,-3.195,27.216,0,270.64,Inf,282,270,-9.894,3.166,-5.12,24.468
4764,3.427,0.811,-35.209,3.27,9.509,4.645,36.441,4.309,-11.57,-2.733,0,38.1,38.8,9.358,3.373,-10.436,-8.347,-11.473,-9.417,-3.195,27.216,0,270.64,Inf,282,270,-9.925,3.17,-5.093,24.466
4764.5,3.427,0.811,-35.209,3.27,9.509,4.645,36.441,4.309,-11.57,-2.733,0,38.1,38.8,9.358,3.373,-10.346,-8.309,-11.538,-9.445,-3.195,27.216,0,270.24,Inf,282,270,-9.918,3.174,-5.089,24.435
4765,3.427,0.811,-35.209,3.27,9.509,4.645,36.441,4.309,-11.57,-2.733,0,38.1,38.8,9.358,3.373,-10.331,-8.293,-11.534,-9.412,-3.195,27.216,0,270.24,Inf,282,270,-9.909,3.178,-5.103,24.43
4765.5,3.427,0.811,-35.209,3.27,9.509,4.643,36.446,4.309,-11.548,-2.744,0,38.139,38.774,9.358,3.373,-10.333,-8.32,-11.622,-9.342,-3.195,27.208,0,270.24,Inf,282,270,-9.893,3.182,-5.112,24.449
4766,3.427,0.811,-35.209,3.27,9.509,4.643,36.446,4.309,-11.548,-2.744,0,38.1,38.8,9.358,3.373,-10.445,-8.261,-11.512,-9.339,-3.195,27.208,0,270.24,Inf,282,270,-9.904,3.186,-5.1,24.492
4766.5,3.054,0.73,-35.209,3.249,9.501,4.643,36.446,4.309,-11.548,-2.744,0,38.1,38.8,9.419,3.292,-10.541,-8.297,-11.758,-9.432,-3.195,27.208,0,270.64,Inf,282,270,-9.89,3.19,-5.071,24.497
4767,3.054,0.73,-35.209,3.249,9.501,4.643,36.446,4.309,-11.548,-2.744,0,38.1,38.8,9.419,3.292,-10.459,-8.344,-11.329,-9.344,-3.195,27.208,0,270.64,Inf,282,270,-10.007,3.188,-5.093,24.527
4767.5,3.054,0.73,-35.209,3.249,9.501,4.643,36.446,4.309,-11.548,-2.744,0,38.1,38.8,9.419,3.292,-10.345,-8.236,-11.484,-9.274,-3.195,27.208,0,270.34,Inf,282,270,-9.869,3.186,-5.094,24.526
4768,3.054,0.73,-35.209,3.249,9.501,4.643,36.446,4.309,-11.548,-2.744,0,38.1,38.8,9.419,3.292,-10.373,-8.302,-11.354,-9.308,-3.195,27.208,0,270.34,Inf,282,270,-9.835,3.184,-5.1,24.519
4768.5,3.054,0.73,-35.209,3.249,9.501,4.611,36.427,4.276,-11.543,-2.767,0,38.129,38.793,9.419,3.292,-10.404,-8.249,-11.444,-9.343,-3.201,27.205,0,270.24,Inf,282,270,-9.834,3.182,-5.087,24.453
4769,3.054,0.73,-35.209,3.249,9.501,4.611,36.427,4.276,-11.543,-2.767,0,38.1,38.8,9.419,3.292,-10.414,-8.298,-11.437,-9.317,-3.201,27.205,0,270.24,Inf,282,270,-9.86,3.18,-5.093,24.434
4769.5,3,0.793,-33.525,3.278,9.351,4.611,36.427,4.276,-11.543,-2.767,0,38.1,38.8,9.702,3.263,-10.007,-8.24,-11.455,-9.351,-3.201,27.205,0,269.74,Inf,282,270,-9.867,3.177,-5.053,24.389
4770,3,0.793,-33.525,3.278,9.351,4.611,36.427,4.276,-11.543,-2.767,0,38.1,38.8,9.702,3.263,-10.276,-8.338,-11.462,-9.369,-3.201,27.205,0,269.74,Inf,282,270,-9.763,3.175,-5.057,24.362
4770.5,3,0.793,-33.525,3.278,9.351,4.611,36.427,4.276,-11.543,-2.767,0,38.1,38.8,9.702,3.263,-10.392,-8.351,-11.577,-9.498,-3.201,27.205,0,270.34,Inf,282,270,-9.861,3.172,-5.084,24.239
4771,3,0.793,-33.525,3.278,9.351,4.611,36.427,4.276,-11.543,-2.767,0,38.1,38.8,9.702,3.263,-10.324,-8.258,-11.54,-9.427,-3.201,27.205,0,270.34,Inf,282,270,-9.954,3.169,-5.109,24.256
4771.5,3,0.793,-33.525,3.278,9.351,4.611,36.427,4.277,-11.499,-2.754,0,38.119,38.729,9.702,3.263,-10.243,-8.303,-11.425,-9.349,-3.199,27.204,0,270.04,Inf,282,270,-9.887,3.166,-5.07,24.304
4772,3,0.793,-33.525,3.278,9.351,4.611,36.427,4.277,-11.499,-2.754,0,38.1,38.7,9.702,3.263,-10.426,-8.293,-11.357,-9.368,-3.199,27.204,0,270.04,Inf,282,270,-9.83,3.163,-5.088,24.331
4772.5,3,0.793,-33.525,3.278,9.351,4.611,36.427,4.277,-11.499,-2.754,0,38.1,38.7,9.702,3.263,-10.13,-8.252,-11.461,-9.282,-3.199,27.204,0,269.74,Inf,282,270,-9.861,3.161,-5.102,24.341
4773,2.987,0.78,-34.653,3.284,9.362,4.611,36.427,4.277,-11.499,-2.754,0,38.1,38.7,9.495,3.4,-10.317,-8.208,-11.259,-9.197,-3.199,27.204,0,269.74,Inf,282,270,-9.781,3.158,-5.112,24.305
4773.5,2.987,0.78,-34.653,3.284,9.362,4.611,36.427,4.277,-11.499,-2.754,0,38.1,38.7,9.495,3.4,-10.168,-8.219,-11.373,-9.306,-3.199,27.204,0,269.84,Inf,282,270,-9.745,3.155,-5.103,24.321
4774,2.987,0.78,-34.653,3.284,9.362,4.611,36.427,4.277,-11.499,-2.754,0,38.1,38.7,9.495,3.4,-10.381,-8.322,-11.375,-9.366,-3.199,27.204,0,269.84,Inf,282,270,-9.767,3.153,-5.068,24.285
4774.5,2.987,0.78,-34.653,3.284,9.362,4.611,36.427,4.277,-11.499,-2.754,0,38.1,38.7,9.495,3.4,-10.158,-8.288,-11.498,-9.449,-3.199,27.204,0,270.04,Inf,282,270,-9.861,3.15,-5.083,24.29
4775,2.987,0.78,-34.653,3.284,9.362,4.633,36.404,4.287,-11.483,-2.745,0,38.101,38.718,9.495,3.4,-10.34,-8.219,-11.267,-9.318,-3.191,27.2,0,270.04,Inf,282,270,-9.848,3.147,-5.088,24.314
4775.5,2.987,0.78,-34.653,3.284,9.362,4.633,36.404,4.287,-11.483,-2.745,0,38.1,38.7,9.495,3.4,-10.202,-8.317,-11.535,-9.423,-3.191,27.2,0,270.24,Inf,282,270,-9.786,3.145,-5.052,24.321
4776,3.459,0.829,-35.209,3.302,9.413,4.633,36.404,4.287,-11.483,-2.745,0,38.1,38.7,9.393,3.19,-10.319,-8.366,-11.35,-9.419,-3.191,27.2,0,270.24,Inf,282,270,-9.869,3.142,-5.08,24.28
4776.5,3.459,0.829,-35.209,3.302,9.413,4.633,36.404,4.287,-11.483,-2.745,0,38.1,38.7,9.393,3.19,-10.322,-8.25,-11.44,-9.36,-3.191,27.2,0,269.64,Inf,282,270,-9.864,3.147,-5.078,24.243
4777,3.459,0.829,-35.209,3.302,9.413,4.633,36.404,4.287,-11.483,-2.745,0,38.1,38.7,9.393,3.19,-10.275,-8.305,-11.554,-9.333,-3.191,27.2,0,269.64,Inf,282,270,-9.843,3.152,-5.068,24.235
4777.5,3.459,0.829,-35.209,3.302,9.413,4.633,36.404,4.287,-11.483,-2.745,0,38.1,38.7,9.393,3.19,-10.343,-8.223,-11.383,-9.258,-3.191,27.2,0,269.84,Inf,282,270,-9.867,3.157,-5.056,24.259
4778,3.459,0.829,-35.209,3.302,9.413,4.638,36.422,4.273,-11.446,-2.741,0,38.096,38.741,9.393,3.19,-10.414,-8.217,-11.419,-9.338,-3.194,27.2,0,269.84,Inf,282,270,-9.802,3.162,-5.058,24.276
4778.5,3.459,0.829,-35.209,3.302,9.413,4.638,36.422,4.273,-11.446,-2.741,0,38.1,38.7,9.393,3.19,-10.301,-8.299,-11.625,-9.444,-3.194,27.2,0,270.24,Inf,282,270,-9.847,3.167,-5.054,24.313
4779,3.459,0.829,-35.209,3.302,9.413,4.638,36.422,4.273,-11.446,-2.741,0,38.1,38.7,9.393,3.19,-10.292,-8.13,-11.248,-9.205,-3.194,27.2,0,270.24,Inf,282,270,-9.917,3.172,-5.059,24.299
4779.5,3.088,0.816,-34.604,3.33,9.356,4.638,36.422,4.273,-11.446,-2.741,0,38.1,38.7,9.466,3.302,-9.898,-8.241,-11.29,-9.297,-3.194,27.2,0,270.24,Inf,282,270,-9.719,3.177,-5.06,24.305
4780,3.088,0.816,-34.604,3.33,9.356,4.638,36.422,4.273,-11.446,-2.741,0,38.1,38.7,9.466,3.302,-10.316,-8.252,-11.377,-9.346,-3.194,27.2,0,270.24,Inf,282,270,-9.682,3.175,-5.055,24.312
4780.5,3.088,0.816,-34.604,3.33,9.356,4.638,36.422,4.273,-11.446,-2.741,0,38.1,38.7,9.466,3.302,-10.203,-8.285,-11.417,-9.31,-3.194,27.2,0,270.04,Inf,282,270,-9.823,3.174,-5.047,24.348
4781,3.088,0.816,-34.604,3.33,9.356,4.638,36.422,4.273,-11.446,-2.741,0,38.1,38.7,9.466,3.302,-10.316,-8.232,-11.364,-9.272,-3.194,27.2,0,270.04,Inf,282,270,-9.803,3.172,-5.066,24.561
4781.5,3.088,0.816,-34.604,3.33,9.356,4.63,36.423,4.295,-11.421,-2.756,0,38.085,38.656,9.466,3.302,-10.221,-8.246,-11.399,-9.353,-3.195,27.195,0,270.04,Inf,282,270,-9.796,3.171,-5.029,24.549
4782,3.088,0.816,-34.604,3.33,9.356,4.63,36.423,4.295,-11.421,-2.756,0,38.1,38.7,9.466,3.302,-10.134,-8.231,-11.435,-9.237,-3.195,27.195,0,270.04,Inf,282,270,-9.805,3.17,-5.076,24.466
4782.5,2.885,0.796,-34.156,3.33,9.376,4.63,36.423,4.295,-11.421,-2.756,0,38.1,38.7,9.521,3.242,-10.026,-8.199,-11.263,-9.16,-3.195,27.195,0,270.34,Inf,282,270,-9.759,3.168,-5.047,24.426
4783,2.885,0.796,-34.156,3.33,9.376,4.63,36.423,4.295,-11.421,-2.756,0,38.1,38.7,9.521,3.242,-10.089,-8.155,-11.141,-9.166,-3.195,27.195,0,270.34,Inf,282,270,-9.662,3.164,-5.05,24.43
4783.5,2.885,0.796,-34.156,3.33,9.376,4.63,36.423,4.295,-11.421,-2.756,0,38.1,38.7,9.521,3.242,-9.992,-8.175,-11.266,-9.233,-3.195,27.195,0,269.74,Inf,282,270,-9.638,3.159,-5.045,24.403
4784,2.885,0.796,-34.156,3.33,9.376,4.63,36.423,4.295,-11.421,-2.756,0,38.1,38.7,9.521,3.242,-10.089,-8.216,-11.297,-9.134,-3.195,27.195,0,269.74,Inf,282,270,-9.666,3.155,-4.999,24.355
4784.5,2.885,0.796,-34.156,3.33,9.376,4.641,36.406,4.29,-11.385,-2.746,0,38.075,38.596,9.521,3.242,-10.235,-8.137,-11.169,-9.165,-3.194,27.189,0,270.04,Inf,282,270,-9.684,3.15,-5.029,24.346
4785,2.885,0.796,-34.156,3.33,9.376,4.641,36.406,4.29,-11.385,-2.746,0,38.1,38.6,9.521,3.242,-10.031,-8.182,-11.234,-9.263,-3.194,27.189,0,270.04,Inf,282,270,-9.676,3.146,-5,24.254
4785.5,2.885,0.796,-34.156,3.33,9.376,4.641,36.406,4.29,-11.385,-2.746,0,38.1,38.6,9.521,3.242,-10.236,-8.288,-11.356,-9.358,-3.194,27.189,0,269.94,Inf,282,270,-9.678,3.141,-4.985,24.202
4786,3.056,0.757,-34.52,3.285,9.412,4.641,36.406,4.29,-11.385,-2.746,0,38.1,38.6,9.444,3.07,-10.322,-8.273,-11.485,-9.469,-3.194,27.189,0,269.94,Inf,282,270,-9.809,3.137,-4.998,24.192
4786.5,3.056,0.757,-34.52,3.285,9.412,4.641,36.406,4.29,-11.385,-2.746,0,38.1,38.6,9.444,3.07,-10.496,-8.265,-11.561,-9.453,-3.194,27.189,0,270.04,Inf,282,270,-9.887,3.136,-4.981,24.202
4787,3.056,0.757,-34.52,3.285,9.412,4.641,36.406,4.29,-11.385,-2.746,0,38.1,38.6,9.444,3.07,-10.494,-8.224,-11.651,-9.404,-3.194,27.189,0,270.04,Inf,282,270,-9.944,3.135,-4.96,24.163
4787.5,3.056,0.757,-34.52,3.285,9.412,4.641,36.406,4.29,-11.385,-2.746,0,38.1,38.6,9.444,3.07,-10.228,-8.253,-11.42,-9.411,-3.194,27.189,0,268.84,Inf,283,270,-9.944,3.133,-5.022,24.169
4788,3.056,0.757,-34.52,3.285,9.412,4.607,36.452,4.299,-11.347,-2.753,0,38.052,38.583,9.444,3.07,-10.255,-8.248,-11.399,-9.246,-3.196,27.179,0,268.84,Inf,283,270,-9.828,3.132,-4.994,24.182
4788.5,3.056,0.757,-34.52,3.285,9.412,4.607,36.452,4.299,-11.347,-2.753,0,38.1,38.6,9.444,3.07,-10.397,-8.144,-11.357,-9.267,-3.196,27.179,0,269.74,Inf,283,270,-9.787,3.131,-5.004,24.143
4789,3.156,0.735,-35.209,3.3,9.434,4.607,36.452,4.299,-11.347,-2.753,0,38.1,38.6,9.239,3.281,-10.113,-8.246,-11.439,-9.366,-3.196,27.179,0,269.74,Inf,283,270,-9.791,3.13,-5.012,24.146
4789.5,3.156,0.735,-35.209,3.3,9.434,4.607,36.452,4.299,-11.347,-2.753,0,38.1,38.6,9.239,3.281,-10.345,-8.106,-11.232,-9.157,-3.196,27.179,0,269.74,Inf,283,270,-9.791,3.13,-5.065,24.161
4790,3.156,0.735,-35.209,3.3,9.434,4.607,36.452,4.299,-11.347,-2.753,0,38.1,38.6,9.239,3.281,-10.111,-8.159,-11.386,-9.162,-3.196,27.179,0,269.74,Inf,283,270,-9.71,3.13,-5.012,24.188
4790.5,3.156,0.735,-35.209,3.3,9.434,4.607,36.452,4.299,-11.347,-2.753,0,38.1,38.6,9.239,3.281,-10.129,-8.237,-11.2,-9.259,-3.196,27.179,0,270.44,Inf,283,270,-9.705,3.131,-5.018,24.218
4791,3.156,0.735,-35.209,3.3,9.434,4.646,36.411,4.299,-11.357,-2.763,0,38.043,38.582,9.239,3.281,-10.144,-8.19,-11.433,-9.312,-3.205,27.171,0,270.44,Inf,283,270,-9.706,3.131,-4.983,24.224
4791.5,3.156,0.735,-35.209,3.3,9.434,4.646,36.411,4.299,-11.357,-2.763,0,38,38.6,9.239,3.281,-10.195,-8.192,-11.403,-9.16,-3.205,27.171,0,270.14,Inf,283,270,-9.77,3.132,-4.981,24.24
4792,3.446,0.826,-35.209,3.277,9.378,4.646,36.411,4.299,-11.357,-2.763,0,38,38.6,9.304,3.33,-10.275,-8.108,-11.259,-9.189,-3.205,27.171,0,270.14,Inf,283,270,-9.738,3.132,-4.965,24.314
4792.5,3.446,0.826,-35.209,3.277,9.378,4.646,36.411,4.299,-11.357,-2.763,0,38,38.6,9.304,3.33,-10.289,-8.222,-11.414,-9.336,-3.205,27.171,0,270.04,Inf,283,270,-9.708,3.137,-4.995,24.301
4793,3.446,0.826,-35.209,3.277,9.378,4.646,36.411,4.299,-11.357,-2.763,0,38,38.6,9.304,3.33,-10.062,-8.18,-11.449,-9.265,-3.205,27.171,0,270.04,Inf,283,270,-9.815,3.142,-4.975,24.318
4793.5,3.446,0.826,-35.209,3.277,9.378,4.646,36.411,4.299,-11.357,-2.763,0,38,38.6,9.304,3.33,-10.201,-8.256,-11.248,-9.283,-3.205,27.171,0,270.34,Inf,283,270,-9.739,3.147,-5,24.322
4794,3.446,0.826,-35.209,3.277,9.378,4.646,36.411,4.299,-11.357,-2.763,0,38,38.6,9.304,3.33,-10.342,-8.184,-11.401,-9.321,-3.205,27.171,0,270.34,Inf,283,270,-9.747,3.152,-4.963,24.372
4794.5,3.446,0.826,-35.209,3.277,9.378,4.645,36.409,4.319,-11.318,-2.762,0,38.034,38.541,9.304,3.33,-10.179,-8.164,-11.469,-9.314,-3.197,27.175,0,269.94,Inf,283,270,-9.812,3.157,-4.981,24.306
4795,3.446,0.826,-35.209,3.277,9.378,4.645,36.409,4.319,-11.318,-2.762,0,38,38.5,9.304,3.33,-10.411,-8.199,-11.597,-9.379,-3.197,27.175,0,269.94,Inf,283,270,-9.782,3.162,-4.957,24.235
4795.5,3.204,0.81,-34.729,3.361,9.467,4.645,36.409,4.319,-11.318,-2.762,0,38,38.5,9.484,3.145,-10.311,-8.259,-11.486,-9.424,-3.197,27.175,0,270.04,Inf,283,270,-9.897,3.166,-4.978,24.188
4796,3.204,0.81,-34.729,3.361,9.467,4.645,36.409,4.319,-11.318,-2.762,0,38,38.5,9.484,3.145,-10.194,-8.201,-11.483,-9.276,-3.197,27.175,0,270.04,Inf,283,270,-9.87,3.167,-4.983,24.209
4796.5,3.204,0.81,-34.729,3.361,9.467,4.645,36.409,4.319,-11.318,-2.762,0,38,38.5,9.484,3.145,-10.428,-8.158,-11.404,-9.269,-3.197,27.175,0,270.24,Inf,283,270,-9.789,3.168,-5.022,24.234
4797,3.204,0.81,-34.729,3.361,9.467,4.645,36.409,4.319,-11.318,-2.762,0,38,38.5,9.484,3.145,-10.119,-8.112,-11.369,-9.256,-3.197,27.175,0,270.24,Inf,283,270,-9.815,3.168,-4.99,24.292
4797.5,3.204,0.81,-34.729,3.361,9.467,4.656,36.43,4.3,-11.297,-2.759,0,38.02,38.502,9.484,3.145,-10.112,-8.165,-11.373,-9.142,-3.2,27.166,0,270.04,Inf,283,270,-9.714,3.169,-4.986,24.33
4798,3.204,0.81,-34.729,3.361,9.467,4.656,36.43,4.3,-11.297,-2.759,0,38,38.5,9.484,3.145,-10.246,-8.17,-11.334,-9.247,-3.2,27.166,0,270.04,Inf,283,270,-9.698,3.169,-4.984,24.34
4798.5,2.942,0.814,-34.029,3.26,9.351,4.656,36.43,4.3,-11.297,-2.759,0,38,38.5,9.51,3.202,-10.009,-8.164,-11.332,-9.238,-3.2,27.166,0,270.14,Inf,283,270,-9.749,3.17,-4.992,24.422
4799,2.942,0.814,-34.029,3.26,9.351,4.656,36.43,4.3,-11.297,-2.759,0,38,38.5,9.51,3.202,-10.134,-8.114,-11.265,-9.15,-3.2,27.166,0,270.14,Inf,283,270,-9.686,3.166,-4.991,24.432
4799.5,2.942,0.814,-34.029,3.26,9.351,4.656,36.43,4.3,-11.297,-2.759,0,38,38.5,9.51,3.202,-10.123,-8.119,-11.198,-9.151,-3.2,27.166,0,269.94,Inf,283,270,-9.666,3.163,-4.969,24.375
4800,2.942,0.814,-34.029,3.26,9.351,4.656,36.43,4.3,-11.297,-2.759,0,38,38.5,9.51,3.202,-9.989,-8.11,-11.165,-9.099,-3.2,27.166,0,269.94,Inf,283,270,-9.648,3.159,-4.977,24.34
4800.5,2.942,0.814,-34.029,3.26,9.351,4.656,36.43,4.3,-11.297,-2.759,0,38,38.5,9.51,3.202,-10.037,-8.14,-11.41,-9.279,-3.2,27.166,0,269.94,Inf,283,270,-9.591,3.155,-4.962,24.282
4801,2.942,0.814,-34.029,3.26,9.351,4.661,36.394,4.302,-11.279,-2.768,0,38.003,38.467,9.51,3.202,-10.391,-8.211,-11.546,-9.405,-3.206,27.166,0,269.94,Inf,283,270,-9.716,3.152,-4.937,24.279
4801.5,2.942,0.814,-34.029,3.26,9.351,4.661,36.394,4.302,-11.279,-2.768,0,38,38.5,9.51,3.202,-10.308,-8.205,-11.626,-9.421,-3.206,27.166,0,270.04,Inf,283,270,-9.888,3.148,-4.934,24.222
4802,2.376,0.62,-35.003,3.312,9.405,4.661,36.394,4.302,-11.279,-2.768,0,38,38.5,9.478,3.457,-10.343,-8.232,-11.484,-9.392,-3.206,27.166,0,270.04,Inf,283,270,-9.89,3.145,-4.939,24.236
4802.5,2.376,0.62,-35.003,3.312,9.405,4.661,36.394,4.302,-11.279,-2.768,0,38,38.5,9.478,3.457,-10.493,-8.179,-11.537,-9.343,-3.206,27.166,0,270.34,Inf,283,270,-9.863,3.132,-4.955,24.406
4803,2.376,0.62,-35.003,3.312,9.405,4.661,36.394,4.302,-11.279,-2.768,0,38,38.5,9.478,3.457,-10.178,-8.224,-11.56,-9.337,-3.206,27.166,0,270.34,Inf,283,270,-9.888,3.12,-4.972,24.558
4803.5,2.376,0.62,-35.003,3.312,9.405,4.661,36.394,4.302,-11.279,-2.768,0,38,38.5,9.478,3.457,-10.334,-8.195,-11.44,-9.299,-3.206,27.166,0,270.74,Inf,283,270,-9.825,3.108,-4.963,24.61
4804,2.376,0.62,-35.003,3.312,9.405,4.685,36.431,4.308,-11.248,-2.751,0,37.984,38.498,9.478,3.457,-10.44,-8.201,-11.748,-9.406,-3.212,27.159,0,270.74,Inf,283,270,-9.817,3.096,-4.973,24.652
4804.5,2.376,0.62,-35.003,3.312,9.405,4.685,36.431,4.308,-11.248,-2.751,0,38,38.5,9.478,3.457,-10.447,-8.267,-11.4,-9.335,-3.212,27.159,0,270.94,Inf,283,270,-9.949,3.084,-4.957,24.737
4805,3.127,0.736,-35.209,3.279,9.503,4.685,36.431,4.308,-11.248,-2.751,0,38,38.5,9.41,3.374,-10.391,-8.136,-11.416,-9.255,-3.212,27.159,0,270.94,Inf,283,270,-9.862,3.072,-4.998,24.763
4805.5,3.127,0.736,-35.209,3.279,9.503,4.685,36.431,4.308,-11.248,-2.751,0,38,38.5,9.41,3.374,-10.197,-8.192,-11.531,-9.213,-3.212,27.159,0,270.14,Inf,283,270,-9.8,3.073,-4.97,24.846
4806,3.127,0.736,-35.209,3.279,9.503,4.685,36.431,4.308,-11.248,-2.751,0,38,38.5,9.41,3.374,-10.242,-8.246,-11.316,-9.308,-3.212,27.159,0,270.14,Inf,283,270,-9.783,3.074,-5.008,24.848
4806.5,3.127,0.736,-35.209,3.279,9.503,4.685,36.431,4.308,-11.248,-2.751,0,38,38.5,9.41,3.374,-10.158,-8.167,-11.481,-9.305,-3.212,27.159,0,270.14,Inf,283,270,-9.778,3.075,-4.965,24.837
4807,3.127,0.736,-35.209,3.279,9.503,4.645,36.413,4.312,-11.239,-2.777,0,37.97,38.376,9.41,3.374,-10.214,-8.172,-11.567,-9.325,-3.22,27.155,0,270.14,Inf,283,270,-9.778,3.076,-5.006,24.777
4807.5,3.127,0.736,-35.209,3.279,9.503,4.645,36.413,4.312,-11.239,-2.777,0,38,38.4,9.41,3.374,-10.261,-8.215,-11.545,-9.372,-3.22,27.155,0,270.74,Inf,283,270,-9.82,3.077,-4.973,24.719
4808,3.127,0.736,-35.209,3.279,9.503,4.645,36.413,4.312,-11.239,-2.777,0,38,38.4,9.41,3.374,-10.302,-8.264,-11.286,-9.287,-3.22,27.155,0,270.74,Inf,283,270,-9.848,3.078,-4.965,24.632
4808.5,3.066,0.749,-35.209,3.314,9.453,4.645,36.413,4.312,-11.239,-2.777,0,38,38.4,9.433,3.233,-10.356,-8.091,-11.319,-9.248,-3.22,27.155,0,270.84,Inf,283,270,-9.785,3.078,-4.985,24.549
4809,3.066,0.749,-35.209,3.314,9.453,4.645,36.413,4.312,-11.239,-2.777,0,38,38.4,9.433,3.233,-9.952,-8.191,-11.356,-9.257,-3.22,27.155,0,270.84,Inf,283,270,-9.754,3.078,-4.99,24.474
4809.5,3.066,0.749,-35.209,3.314,9.453,4.645,36.413,4.312,-11.239,-2.777,0,38,38.4,9.433,3.233,-10.133,-8.179,-11.142,-9.133,-3.22,27.155,0,270.44,Inf,283,270,-9.689,3.078,-5.008,24.474
4810,3.066,0.749,-35.209,3.314,9.453,4.645,36.413,4.312,-11.239,-2.777,0,38,38.4,9.433,3.233,-10.278,-8.113,-11.246,-9.187,-3.22,27.155,0,270.44,Inf,283,270,-9.647,3.078,-4.983,24.412
4810.5,3.066,0.749,-35.209,3.314,9.453,4.625,36.38,4.307,-11.225,-2.789,0,37.95,38.404,9.433,3.233,-9.904,-8.122,-11.333,-9.221,-3.223,27.146,0,270.64,Inf,283,270,-9.706,3.078,-4.964,24.409
4811,3.066,0.749,-35.209,3.314,9.453,4.625,36.38,4.307,-11.225,-2.789,0,37.9,38.4,9.433,3.233,-9.918,-8.174,-11.304,-9.312,-3.223,27.146,0,270.64,Inf,283,270,-9.645,3.077,-4.968,24.423
4811.5,2.49,0.664,-33.414,3.308,9.451,4.625,36.38,4.307,-11.225,-2.789,0,37.9,38.4,9.621,3.191,-10.251,-8.228,-11.401,-9.374,-3.223,27.146,0,270.64,Inf,283,270,-9.677,3.077,-4.972,24.404
4812,2.49,0.664,-33.414,3.308,9.451,4.625,36.38,4.307,-11.225,-2.789,0,37.9,38.4,9.621,3.191,-10.23,-8.16,-11.26,-9.217,-3.223,27.146,0,270.64,Inf,283,270,-9.814,3.068,-4.971,24.402
4812.5,2.49,0.664,-33.414,3.308,9.451,4.625,36.38,4.307,-11.225,-2.789,0,37.9,38.4,9.621,3.191,-10.266,-8.097,-11.222,-9.193,-3.223,27.146,0,270.94,Inf,283,270,-9.717,3.058,-5.009,24.411
4813,2.49,0.664,-33.414,3.308,9.451,4.625,36.38,4.307,-11.225,-2.789,0,37.9,38.4,9.621,3.191,-10.103,-8.181,-11.472,-9.25,-3.223,27.146,0,270.94,Inf,283,270,-9.695,3.049,-4.996,24.453
4813.5,2.49,0.664,-33.414,3.308,9.451,4.646,36.404,4.309,-11.174,-2.772,0,37.948,38.34,9.621,3.191,-10.165,-8.19,-11.436,-9.175,-3.206,27.166,0,270.64,Inf,283,270,-9.751,3.04,-4.971,24.463
4814,2.49,0.664,-33.414,3.308,9.451,4.646,36.404,4.309,-11.174,-2.772,0,37.9,38.3,9.621,3.191,-10.25,-8.184,-11.424,-9.174,-3.206,27.166,0,270.64,Inf,283,270,-9.741,3.031,-5.05,24.476
4814.5,2.49,0.664,-33.414,3.308,9.451,4.646,36.404,4.309,-11.174,-2.772,0,37.9,38.3,9.621,3.191,-10.12,-8.097,-10.994,-9.076,-3.206,27.166,0,270.54,Inf,283,270,-9.758,3.022,-4.982,24.502
4815,2.993,0.784,-33.586,3.273,9.402,4.646,36.404,4.309,-11.174,-2.772,0,37.9,38.3,9.635,3.183,-9.901,-8.206,-11.32,-9.299,-3.206,27.166,0,270.54,Inf,283,270,-9.572,3.013,-4.99,24.535
4815.5,2.993,0.784,-33.586,3.273,9.402,4.646,36.404,4.309,-11.174,-2.772,0,37.9,38.3,9.635,3.183,-10.114,-8.212,-11.381,-9.307,-3.206,27.166,0,270.34,Inf,283,270,-9.682,3.013,-4.992,24.541
4816,2.993,0.784,-33.586,3.273,9.402,4.646,36.404,4.309,-11.174,-2.772,0,37.9,38.3,9.635,3.183,-10.261,-8.232,-11.453,-9.392,-3.206,27.166,0,270.34,Inf,283,270,-9.753,3.012,-4.981,24.546
4816.5,2.993,0.784,-33.586,3.273,9.402,4.646,36.404,4.309,-11.174,-2.772,0,37.9,38.3,9.635,3.183,-10.242,-8.244,-11.195,-9.343,-3.206,27.166,0,270.14,Inf,283,270,-9.835,3.012,-4.99,24.451
4817,2.993,0.784,-33.586,3.273,9.402,4.625,36.39,4.297,-11.149,-2.783,0,37.926,38.367,9.635,3.183,-10.319,-8.224,-11.289,-9.34,-3.225,27.154,0,270.14,Inf,283,270,-9.756,3.012,-5.009,24.344
4817.5,2.993,0.784,-33.586,3.273,9.402,4.625,36.39,4.297,-11.149,-2.783,0,37.9,38.4,9.635,3.183,-10.046,-8.23,-11.367,-9.359,-3.225,27.154,0,270.44,Inf,283,270,-9.793,3.011,-5.015,24.311
4818,2.739,0.716,-34.099,3.316,9.34,4.625,36.39,4.297,-11.149,-2.783,0,37.9,38.4,9.597,3.204,-10.162,-8.27,-11.208,-9.182,-3.225,27.154,0,270.44,Inf,283,270,-9.75,3.011,-4.994,24.236
4818.5,2.739,0.716,-34.099,3.316,9.34,4.625,36.39,4.297,-11.149,-2.783,0,37.9,38.4,9.597,3.204,-10.156,-8.216,-11.257,-9.282,-3.225,27.154,0,270.44,Inf,283,270,-9.705,3.007,-5.037,24.225
4819,2.739,0.716,-34.099,3.316,9.34,4.625,36.39,4.297,-11.149,-2.783,0,37.9,38.4,9.597,3.204,-10.124,-8.208,-11.431,-9.241,-3.225,27.154,0,270.44,Inf,283,270,-9.728,3.002,-4.998,24.22
4819.5,2.739,0.716,-34.099,3.316,9.34,4.625,36.39,4.297,-11.149,-2.783,0,37.9,38.4,9.597,3.204,-10.147,-8.161,-11.291,-9.14,-3.225,27.154,0,270.24,Inf,283,270,-9.751,2.998,-4.987,24.186
4820,2.739,0.716,-34.099,3.316,9.34,4.627,36.393,4.305,-11.104,-2.783,0,37.911,38.295,9.597,3.204,-10.22,-8.173,-11.251,-9.243,-3.206,27.165,0,270.24,Inf,283,270,-9.685,2.994,-5.032,24.168
4820.5,2.739,0.716,-34.099,3.316,9.34,4.627,36.393,4.305,-11.104,-2.783,0,37.9,38.3,9.597,3.204,-10.058,-8.192,-11.404,-9.314,-3.206,27.165,0,270.44,Inf,283,270,-9.722,2.99,-5.005,24.15
4821,2.739,0.716,-34.099,3.316,9.34,4.627,36.393,4.305,-11.104,-2.783,0,37.9,38.3,9.597,3.204,-10.356,-8.246,-11.469,-9.394,-3.206,27.165,0,270.44,Inf,283,270,-9.742,2.985,-4.984,24.071
4821.5,2.811,0.742,-34.04,3.307,9.419,4.627,36.393,4.305,-11.104,-2.783,0,37.9,38.3,9.497,3.149,-10.102,-8.247,-11.333,-9.363,-3.206,27.165,0,270.44,Inf,283,270,-9.866,2.981,-5.039,24.08
4822,2.811,0.742,-34.04,3.307,9.419,4.627,36.393,4.305,-11.104,-2.783,0,37.9,38.3,9.497,3.149,-10.214,-8.103,-11.149,-9.169,-3.206,27.165,0,270.44,Inf,283,270,-9.761,2.979,-5.019,24.091
4822.5,2.811,0.742,-34.04,3.307,9.419,4.627,36.393,4.305,-11.104,-2.783,0,37.9,38.3,9.497,3.149,-10.054,-8.186,-11.387,-9.293,-3.206,27.165,0,271.44,Inf,282,270,-9.659,2.976,-4.975,24.144
4823,2.811,0.742,-34.04,3.307,9.419,4.627,36.393,4.305,-11.104,-2.783,0,37.9,38.3,9.497,3.149,-10.156,-8.22,-11.401,-9.239,-3.206,27.165,0,271.44,Inf,282,270,-9.73,2.973,-4.988,24.163
4823.5,2.811,0.742,-34.04,3.307,9.419,4.637,36.383,4.313,-11.09,-2.781,0,37.902,38.31,9.497,3.149,-10.252,-8.08,-11.11,-9.151,-3.219,27.155,0,271.04,Inf,281,270,-9.754,2.971,-5.018,24.188
4824,2.811,0.742,-34.04,3.307,9.419,4.637,36.383,4.313,-11.09,-2.781,0,37.9,38.3,9.497,3.149,-10.116,-8.111,-11.081,-9.12,-3.219,27.155,0,271.04,Inf,281,270,-9.648,2.968,-4.991,24.176
4824.5,3.791,0.89,-35.209,3.255,9.451,4.637,36.383,4.313,-11.09,-2.781,0,37.9,38.3,9.426,3.296,-9.833,-8.212,-11.03,-9.262,-3.219,27.155,0,271.14,Inf,280,270,-9.607,2.965,-4.965,24.178
4825,3.791,0.89,-35.209,3.255,9.451,4.637,36.383,4.313,-11.09,-2.781,0,37.9,38.3,9.426,3.296,-9.951,-8.167,-11.267,-9.218,-3.219,27.155,0,271.14,Inf,280,270,-9.584,2.979,-4.943,24.239
4825.5,3.791,0.89,-35.209,3.255,9.451,4.637,36.383,4.313,-11.09,-2.781,0,37.9,38.3,9.426,3.296,-10.132,-8.204,-11.38,-9.264,-3.219,27.155,0,270.44,Inf,280,270,-9.651,2.992,-4.96,24.309
4826,3.791,0.89,-35.209,3.255,9.451,4.637,36.383,4.313,-11.09,-2.781,0,37.9,38.3,9.426,3.296,-10.15,-8.251,-11.134,-9.318,-3.219,27.155,0,270.44,Inf,280,270,-9.745,3.005,-4.969,24.355
4826.5,3.791,0.89,-35.209,3.255,9.451,4.666,36.386,4.316,-11.059,-2.79,0,37.898,38.324,9.426,3.296,-10.326,-8.238,-11.458,-9.367,-3.225,27.155,0,269.24,Inf,280,270,-9.713,3.018,-4.937,24.486
4827,3.791,0.89,-35.209,3.255,9.451,4.666,36.386,4.316,-11.059,-2.79,0,37.9,38.3,9.426,3.296,-10.136,-8.218,-11.051,-9.277,-3.225,27.155,0,269.24,Inf,280,270,-9.847,3.031,-4.971,24.585
4827.5,2.908,0.777,-34.384,3.274,9.378,4.666,36.386,4.316,-11.059,-2.79,0,37.9,38.3,9.503,3.337,-10.285,-8.246,-11.302,-9.339,-3.225,27.155,0,269.04,Inf,280,270,-9.67,3.043,-4.95,24.605
4828,2.908,0.777,-34.384,3.274,9.378,4.666,36.386,4.316,-11.059,-2.79,0,37.9,38.3,9.503,3.337,-9.928,-8.211,-11.23,-9.331,-3.225,27.155,0,269.04,Inf,280,270,-9.793,3.041,-4.965,24.877
4828.5,2.908,0.777,-34.384,3.274,9.378,4.666,36.386,4.316,-11.059,-2.79,0,37.9,38.3,9.503,3.337,-10.23,-8.132,-11.169,-9.241,-3.225,27.155,0,269.54,Inf,280,270,-9.675,3.039,-5.009,24.933
4829,2.908,0.777,-34.384,3.274,9.378,4.666,36.386,4.316,-11.059,-2.79,0,37.9,38.3,9.503,3.337,-9.964,-8.158,-11.273,-9.115,-3.225,27.155,0,269.54,Inf,280,270,-9.693,3.037,-4.967,24.885
4829.5,2.908,0.777,-34.384,3.274,9.378,4.666,36.386,4.316,-11.059,-2.79,0,37.9,38.3,9.503,3.337,-10.194,-8.042,-11.102,-9.087,-3.225,27.155,0,267.84,Inf,281,270,-9.628,3.035,-4.964,24.861
4830,2.908,0.777,-34.384,3.274,9.378,4.677,36.387,4.317,-11.029,-2.77,0,37.884,38.237,9.503,3.337,-10.079,-8.113,-11.186,-9.177,-3.213,27.166,0,267.84,Inf,281,270,-9.606,3.033,-4.977,24.913
4830.5,2.908,0.777,-34.384,3.274,9.378,4.677,36.387,4.317,-11.029,-2.77,0,37.9,38.2,9.503,3.337,-10.022,-8.16,-11.363,-9.213,-3.213,27.166,0,268.54,Inf,282,270,-9.639,3.031,-4.941,24.941
4831,3.255,0.837,-33.906,3.305,9.339,4.677,36.387,4.317,-11.029,-2.77,0,37.9,38.2,9.718,3.289,-10.122,-8.128,-11.226,-9.146,-3.213,27.166,0,268.54,Inf,282,270,-9.689,3.028,-4.95,24.889
4831.5,3.255,0.837,-33.906,3.305,9.339,4.677,36.387,4.317,-11.029,-2.77,0,37.9,38.2,9.718,3.289,-10.216,-8.222,-11.332,-9.304,-3.213,27.166,0,268.34,Inf,283,270,-9.655,3.032,-4.931,24.813
4832,3.255,0.837,-33.906,3.305,9.339,4.677,36.387,4.317,-11.029,-2.77,0,37.9,38.2,9.718,3.289,-10.017,-8.165,-11.286,-9.221,-3.213,27.166,0,268.34,Inf,283,270,-9.768,3.036,-4.936,24.73
4832.5,3.255,0.837,-33.906,3.305,9.339,4.677,36.387,4.317,-11.029,-2.77,0,37.9,38.2,9.718,3.289,-10.035,-8.161,-11.347,-9.216,-3.213,27.166,0,270.54,Inf,283,270,-9.672,3.039,-4.924,24.651
4833,3.255,0.837,-33.906,3.305,9.339,4.661,36.39,4.325,-11.013,-2.786,0,37.863,38.213,9.718,3.289,-10.097,-8.123,-11.269,-9.164,-3.223,27.153,0,270.54,Inf,283,270,-9.69,3.043,-4.912,24.59
4833.5,3.255,0.837,-33.906,3.305,9.339,4.661,36.39,4.325,-11.013,-2.786,0,37.9,38.2,9.718,3.289,-10.106,-8.108,-11.148,-9.156,-3.223,27.153,0,270.14,Inf,283,270,-9.663,3.046,-4.951,24.513
4834,2.683,0.726,-33.643,3.25,9.408,4.661,36.39,4.325,-11.013,-2.786,0,37.9,38.2,9.525,3.159,-10.025,-8.149,-11.347,-9.131,-3.223,27.153,0,270.14,Inf,283,270,-9.629,3.05,-4.92,24.45
4834.5,2.683,0.726,-33.643,3.25,9.408,4.661,36.39,4.325,-11.013,-2.786,0,37.9,38.2,9.525,3.159,-10.14,-8.089,-11.153,-9.117,-3.223,27.153,0,269.74,Inf,283,270,-9.663,3.044,-4.911,24.431
4835,2.683,0.726,-33.643,3.25,9.408,4.661,36.39,4.325,-11.013,-2.786,0,37.9,38.2,9.525,3.159,-10.132,-8.054,-11.182,-9.16,-3.223,27.153,0,269.74,Inf,283,270,-9.625,3.038,-4.917,24.337
4835.5,2.683,0.726,-33.643,3.25,9.408,4.661,36.39,4.325,-11.013,-2.786,0,37.9,38.2,9.525,3.159,-10.317,-8.127,-11.36,-9.233,-3.223,27.153,0,270.54,Inf,283,270,-9.632,3.032,-4.89,24.292
4836,2.683,0.726,-33.643,3.25,9.408,4.661,36.39,4.325,-11.013,-2.786,0,37.9,38.2,9.525,3.159,-10.053,-8.195,-11.147,-9.223,-3.223,27.153,0,270.54,Inf,283,270,-9.759,3.026,-4.917,24.243
4836.5,2.683,0.726,-33.643,3.25,9.408,4.651,36.405,4.327,-10.995,-2.783,0,37.856,38.221,9.525,3.159,-10.209,-8.073,-11.162,-9.176,-3.227,27.158,0,270.74,Inf,283,270,-9.654,3.021,-4.928,24.196
4837,2.683,0.726,-33.643,3.25,9.408,4.651,36.405,4.327,-10.995,-2.783,0,37.9,38.2,9.525,3.159,-10.041,-8.123,-11.356,-9.17,-3.227,27.158,0,270.74,Inf,283,270,-9.655,3.015,-4.892,24.131
4837.5,3.119,0.755,-35.209,3.251,9.397,4.651,36.405,4.327,-10.995,-2.783,0,37.9,38.2,9.514,3.341,-10.129,-8.109,-11.247,-9.146,-3.227,27.158,0,270.94,Inf,283,270,-9.672,3.01,-4.902,24.086
4838,3.119,0.755,-35.209,3.251,9.397,4.651,36.405,4.327,-10.995,-2.783,0,37.9,38.2,9.514,3.341,-10.233,-8.152,-11.546,-9.321,-3.227,27.158,0,270.94,Inf,283,270,-9.658,3.012,-4.87,24.065
4838.5,3.119,0.755,-35.209,3.251,9.397,4.651,36.405,4.327,-10.995,-2.783,0,37.9,38.2,9.514,3.341,-10.293,-8.194,-11.385,-9.305,-3.227,27.158,0,270.64,Inf,283,270,-9.813,3.013,-4.889,24.121
4839,3.119,0.755,-35.209,3.251,9.397,4.651,36.405,4.327,-10.995,-2.783,0,37.9,38.2,9.514,3.341,-10.134,-8.157,-11.324,-9.128,-3.227,27.158,0,270.64,Inf,283,270,-9.795,3.015,-4.965,24.128
4839.5,3.119,0.755,-35.209,3.251,9.397,4.635,36.398,4.317,-10.975,-2.785,0,37.843,38.203,9.514,3.341,-9.943,-8.14,-10.984,-9.156,-3.236,27.149,0,270.64,Inf,283,270,-9.686,3.017,-4.935,24.204
4840,3.119,0.755,-35.209,3.251,9.397,4.635,36.398,4.317,-10.975,-2.785,0,37.8,38.2,9.514,3.341,-10.095,-8.126,-11.327,-9.137,-3.236,27.149,0,270.64,Inf,283,270,-9.556,3.018,-4.897,24.185
