t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
4840.5,3.422,0.807,-35.209,3.266,9.493,4.635,36.398,4.317,-10.975,-2.785,0,37.8,38.2,9.402,3.268,-10.17,-8.082,-11.198,-9.161,-3.236,27.149,0,270.94,Inf,283,270,-9.671,3.02,-4.908,24.151
4841,3.422,0.807,-35.209,3.266,9.493,4.635,36.398,4.317,-10.975,-2.785,0,37.8,38.2,9.402,3.268,-9.938,-8.049,-11.223,-9.159,-3.236,27.149,0,270.94,Inf,283,270,-9.653,3.027,-4.91,24.159
4841.5,3.422,0.807,-35.209,3.266,9.493,4.635,36.398,4.317,-10.975,-2.785,0,37.8,38.2,9.402,3.268,-9.981,-8.106,-11.336,-9.228,-3.236,27.149,0,270.54,Inf,283,270,-9.593,3.033,-4.898,24.204
4842,3.422,0.807,-35.209,3.266,9.493,4.635,36.398,4.317,-10.975,-2.785,0,37.8,38.2,9.402,3.268,-10.347,-8.151,-11.505,-9.32,-3.236,27.149,0,270.54,Inf,283,270,-9.663,3.039,-4.883,24.339
4842.5,3.422,0.807,-35.209,3.266,9.493,4.652,36.404,4.318,-10.951,-2.786,0,37.842,38.274,9.402,3.268,-10.169,-8.164,-11.462,-9.35,-3.23,27.145,0,270.74,Inf,283,270,-9.831,3.046,-4.9,24.417
4843,3.422,0.807,-35.209,3.266,9.493,4.652,36.404,4.318,-10.951,-2.786,0,37.8,38.3,9.402,3.268,-10.1,-8.144,-11.259,-9.115,-3.23,27.145,0,270.74,Inf,283,270,-9.786,3.052,-4.916,24.453
4843.5,3.422,0.807,-35.209,3.266,9.493,4.652,36.404,4.318,-10.951,-2.786,0,37.8,38.3,9.402,3.268,-9.902,-8.071,-11.241,-9.162,-3.23,27.145,0,271.04,Inf,282,270,-9.654,3.058,-4.924,24.494
4844,3.119,0.823,-34.477,3.358,9.352,4.652,36.404,4.318,-10.951,-2.786,0,37.8,38.3,9.493,3.289,-9.927,-8.14,-10.982,-9.12,-3.23,27.145,0,271.04,Inf,282,270,-9.594,3.064,-4.938,24.547
4844.5,3.119,0.823,-34.477,3.358,9.352,4.652,36.404,4.318,-10.951,-2.786,0,37.8,38.3,9.493,3.289,-10.18,-8.07,-11.146,-9.149,-3.23,27.145,0,270.34,Inf,282,270,-9.542,3.065,-4.91,24.572
4845,3.119,0.823,-34.477,3.358,9.352,4.652,36.404,4.318,-10.951,-2.786,0,37.8,38.3,9.493,3.289,-10.147,-8.178,-11.329,-9.275,-3.23,27.145,0,270.34,Inf,282,270,-9.636,3.066,-4.892,24.577
4845.5,3.119,0.823,-34.477,3.358,9.352,4.652,36.404,4.318,-10.951,-2.786,0,37.8,38.3,9.493,3.289,-10.063,-8.145,-11.016,-9.183,-3.23,27.145,0,270.84,Inf,282,270,-9.732,3.067,-4.925,24.526
4846,3.119,0.823,-34.477,3.358,9.352,4.666,36.371,4.317,-10.931,-2.777,0,37.835,38.208,9.493,3.289,-9.987,-8.085,-11.137,-9.108,-3.225,27.153,0,270.84,Inf,282,270,-9.602,3.067,-4.902,24.498
4846.5,3.119,0.823,-34.477,3.358,9.352,4.666,36.371,4.317,-10.931,-2.777,0,37.8,38.2,9.493,3.289,-10.055,-8.122,-11.208,-9.126,-3.225,27.153,0,270.24,Inf,282,270,-9.579,3.068,-4.924,24.462
4847,3.048,0.773,-35,3.292,9.448,4.666,36.371,4.317,-10.931,-2.777,0,37.8,38.2,9.444,3.207,-10.239,-8.126,-11.307,-9.223,-3.225,27.153,0,270.24,Inf,282,270,-9.628,3.069,-4.895,24.47
4847.5,3.048,0.773,-35,3.292,9.448,4.666,36.371,4.317,-10.931,-2.777,0,37.8,38.2,9.444,3.207,-10.042,-8.134,-11.288,-9.134,-3.225,27.153,0,270.44,Inf,282,270,-9.724,3.069,-4.887,24.528
4848,3.048,0.773,-35,3.292,9.448,4.666,36.371,4.317,-10.931,-2.777,0,37.8,38.2,9.444,3.207,-10.088,-8.149,-11.386,-9.217,-3.225,27.153,0,270.44,Inf,282,270,-9.65,3.068,-4.899,24.562
4848.5,3.048,0.773,-35,3.292,9.448,4.666,36.371,4.317,-10.931,-2.777,0,37.8,38.2,9.444,3.207,-10.162,-8.156,-11.073,-9.216,-3.225,27.153,0,269.64,Inf,282,270,-9.71,3.068,-4.917,24.623
4849,3.048,0.773,-35,3.292,9.448,4.671,36.372,4.304,-10.915,-2.788,0,37.826,38.234,9.444,3.207,-10.219,-8.191,-11.307,-9.278,-3.228,27.133,0,269.64,Inf,282,270,-9.652,3.068,-4.906,24.63
4849.5,3.048,0.773,-35,3.292,9.448,4.671,36.372,4.304,-10.915,-2.788,0,37.8,38.2,9.444,3.207,-9.97,-8.184,-11.245,-9.329,-3.228,27.133,0,269.94,Inf,282,270,-9.749,3.067,-4.934,24.655
4850,3.048,0.773,-35,3.292,9.448,4.671,36.372,4.304,-10.915,-2.788,0,37.8,38.2,9.444,3.207,-10.066,-8.177,-11.305,-9.289,-3.228,27.133,0,269.94,Inf,282,270,-9.682,3.067,-4.931,24.681
4850.5,2.906,0.725,-35.209,3.287,9.501,4.671,36.372,4.304,-10.915,-2.788,0,37.8,38.2,9.38,3.23,-10.133,-8.176,-11.407,-9.209,-3.228,27.133,0,269.34,Inf,282,270,-9.709,3.067,-4.904,24.757
4851,2.906,0.725,-35.209,3.287,9.501,4.671,36.372,4.304,-10.915,-2.788,0,37.8,38.2,9.38,3.23,-10.167,-8.151,-11.226,-9.195,-3.228,27.133,0,269.34,Inf,282,270,-9.731,3.064,-4.915,24.781
4851.5,2.906,0.725,-35.209,3.287,9.501,4.671,36.372,4.304,-10.915,-2.788,0,37.8,38.2,9.38,3.23,-10.099,-8.11,-11.274,-9.212,-3.228,27.133,0,269.74,Inf,282,270,-9.685,3.062,-4.908,24.789
4852,2.906,0.725,-35.209,3.287,9.501,4.671,36.372,4.304,-10.915,-2.788,0,37.8,38.2,9.38,3.23,-10.088,-8.132,-11.37,-9.124,-3.228,27.133,0,269.74,Inf,282,270,-9.674,3.059,-4.906,24.785
4852.5,2.906,0.725,-35.209,3.287,9.501,4.667,36.388,4.307,-10.892,-2.796,0,37.828,38.225,9.38,3.23,-10.171,-8.069,-11.167,-9.118,-3.239,27.135,0,268.94,Inf,283,270,-9.679,3.057,-4.925,24.821
4853,2.906,0.725,-35.209,3.287,9.501,4.667,36.388,4.307,-10.892,-2.796,0,37.8,38.2,9.38,3.23,-10.096,-8.03,-11.177,-9.148,-3.239,27.135,0,268.94,Inf,283,270,-9.631,3.054,-4.916,24.784
4853.5,3.025,0.709,-35.209,3.252,9.418,4.667,36.388,4.307,-10.892,-2.796,0,37.8,38.2,9.509,3.337,-9.953,-8.09,-11.332,-9.221,-3.239,27.135,0,269.94,Inf,283,270,-9.613,3.052,-4.924,24.769
4854,3.025,0.709,-35.209,3.252,9.418,4.667,36.388,4.307,-10.892,-2.796,0,37.8,38.2,9.509,3.337,-10.239,-8.093,-11.214,-9.176,-3.239,27.135,0,269.94,Inf,283,270,-9.649,3.051,-4.917,24.715
4854.5,3.025,0.709,-35.209,3.252,9.418,4.667,36.388,4.307,-10.892,-2.796,0,37.8,38.2,9.509,3.337,-10.1,-8.149,-11.376,-9.2,-3.239,27.135,0,269.04,Inf,283,270,-9.681,3.051,-4.916,24.664
4855,3.025,0.709,-35.209,3.252,9.418,4.667,36.388,4.307,-10.892,-2.796,0,37.8,38.2,9.509,3.337,-10.143,-8.114,-11.498,-9.242,-3.239,27.135,0,269.04,Inf,283,270,-9.706,3.05,-4.872,24.613
4855.5,3.025,0.709,-35.209,3.252,9.418,4.688,36.381,4.318,-10.881,-2.793,0,37.816,38.288,9.509,3.337,-10.158,-8.147,-10.998,-9.063,-3.229,27.139,0,271.24,Inf,282,270,-9.749,3.05,-4.921,24.559
4856,3.025,0.709,-35.209,3.252,9.418,4.688,36.381,4.318,-10.881,-2.793,0,37.8,38.3,9.509,3.337,-10.174,-8.035,-11.145,-9.12,-3.229,27.139,0,271.24,Inf,282,270,-9.592,3.05,-4.907,24.498
4856.5,3.464,0.857,-35.209,3.232,9.44,4.688,36.381,4.318,-10.881,-2.793,0,37.8,38.3,9.498,3.472,-9.899,-8.124,-11.251,-9.208,-3.229,27.139,0,269.64,Inf,282,270,-9.618,3.049,-4.894,24.341
4857,3.464,0.857,-35.209,3.232,9.44,4.688,36.381,4.318,-10.881,-2.793,0,37.8,38.3,9.498,3.472,-10.155,-8.127,-11.336,-9.11,-3.229,27.139,0,269.64,Inf,282,270,-9.62,3.056,-4.899,24.251
4857.5,3.464,0.857,-35.209,3.232,9.44,4.688,36.381,4.318,-10.881,-2.793,0,37.8,38.3,9.498,3.472,-9.882,-8.079,-11.183,-9.07,-3.229,27.139,0,271.24,Inf,281,270,-9.682,3.063,-4.896,24.174
4858,3.464,0.857,-35.209,3.232,9.44,4.688,36.381,4.318,-10.881,-2.793,0,37.8,38.3,9.498,3.472,-10.086,-8.097,-11.151,-9.146,-3.229,27.139,0,271.24,Inf,281,270,-9.554,3.069,-4.908,24.125
4858.5,3.464,0.857,-35.209,3.232,9.44,4.688,36.381,4.318,-10.881,-2.793,0,37.8,38.3,9.498,3.472,-10.205,-8.122,-11.287,-9.231,-3.229,27.139,0,269.24,Inf,281,270,-9.62,3.076,-4.9,24.081
4859,3.464,0.857,-35.209,3.232,9.44,4.666,36.376,4.323,-10.862,-2.775,0,37.83,38.231,9.498,3.472,-10.188,-8.14,-11.398,-9.284,-3.222,27.14,0,269.24,Inf,281,270,-9.711,3.082,-4.874,24.058
4859.5,3.464,0.857,-35.209,3.232,9.44,4.666,36.376,4.323,-10.862,-2.775,0,37.8,38.2,9.498,3.472,-10.083,-8.123,-11.424,-9.263,-3.222,27.14,0,270.24,Inf,281,270,-9.752,3.088,-4.88,24.026
4860,2.765,0.62,-35.209,3.271,9.465,4.666,36.376,4.323,-10.862,-2.775,0,37.8,38.2,9.475,3.369,-10.189,-8.146,-11.415,-9.256,-3.222,27.14,0,270.24,Inf,281,270,-9.723,3.094,-4.878,24.03
4860.5,2.765,0.62,-35.209,3.271,9.465,4.666,36.376,4.323,-10.862,-2.775,0,37.8,38.2,9.475,3.369,-10.136,-8.158,-11.47,-9.341,-3.222,27.14,0,269.24,Inf,281,270,-9.752,3.089,-4.917,24.051
4861,2.765,0.62,-35.209,3.271,9.465,4.666,36.376,4.323,-10.862,-2.775,0,37.8,38.2,9.475,3.369,-10.208,-8.067,-11.185,-9.19,-3.222,27.14,0,269.24,Inf,281,270,-9.776,3.084,-4.928,24.02
4861.5,2.765,0.62,-35.209,3.271,9.465,4.666,36.376,4.323,-10.862,-2.775,0,37.8,38.2,9.475,3.369,-10.038,-8.135,-11.254,-9.076,-3.222,27.14,0,269.84,Inf,281,270,-9.663,3.078,-4.923,24.009
4862,2.765,0.62,-35.209,3.271,9.465,4.667,36.39,4.327,-10.852,-2.799,0,37.832,38.299,9.475,3.369,-10.095,-8.11,-11.083,-9.143,-3.223,27.135,0,269.84,Inf,281,270,-9.626,3.073,-4.963,23.995
4862.5,2.765,0.62,-35.209,3.271,9.465,4.667,36.39,4.327,-10.852,-2.799,0,37.8,38.3,9.475,3.369,-9.872,-8.07,-11.097,-8.967,-3.223,27.135,0,268.54,Inf,282,270,-9.608,3.068,-4.928,23.985
4863,3.162,0.839,-33.15,3.315,9.352,4.667,36.39,4.327,-10.852,-2.799,0,37.8,38.3,9.709,3.216,-10.004,-8.016,-11.009,-9.031,-3.223,27.135,0,268.54,Inf,282,270,-9.501,3.063,-4.938,23.998
4863.5,3.162,0.839,-33.15,3.315,9.352,4.667,36.39,4.327,-10.852,-2.799,0,37.8,38.3,9.709,3.216,-9.956,-8.114,-11.149,-9.175,-3.223,27.135,0,269.84,Inf,282,270,-9.515,3.065,-4.887,24.017
4864,3.162,0.839,-33.15,3.315,9.352,4.667,36.39,4.327,-10.852,-2.799,0,37.8,38.3,9.709,3.216,-10.146,-8.141,-11.371,-9.188,-3.223,27.135,0,269.84,Inf,282,270,-9.598,3.066,-4.909,24.024
4864.5,3.162,0.839,-33.15,3.315,9.352,4.667,36.39,4.327,-10.852,-2.799,0,37.8,38.3,9.709,3.216,-10.083,-8.069,-11.168,-9.172,-3.223,27.135,0,269.84,Inf,282,270,-9.712,3.068,-4.926,24.008
4865,3.162,0.839,-33.15,3.315,9.352,4.667,36.39,4.327,-10.852,-2.799,0,37.8,38.3,9.709,3.216,-9.992,-8.144,-11.208,-9.155,-3.223,27.135,0,269.84,Inf,282,270,-9.623,3.07,-4.903,24.049
4865.5,3.162,0.839,-33.15,3.315,9.352,4.639,36.387,4.314,-10.814,-2.796,0,37.83,38.293,9.709,3.216,-10.056,-8.151,-11.238,-9.123,-3.229,27.125,0,271.04,Inf,281,270,-9.624,3.071,-4.904,24.027
4866,3.162,0.839,-33.15,3.315,9.352,4.639,36.387,4.314,-10.814,-2.796,0,37.8,38.3,9.709,3.216,-10.147,-8.141,-11.228,-9.134,-3.229,27.125,0,271.04,Inf,281,270,-9.642,3.073,-4.906,24.008
4866.5,3.308,0.749,-35.209,3.234,9.455,4.639,36.387,4.314,-10.814,-2.796,0,37.8,38.3,9.415,3.228,-10.018,-7.98,-10.952,-9.057,-3.229,27.125,0,268.14,Inf,282,270,-9.663,3.074,-4.967,23.97
4867,3.308,0.749,-35.209,3.234,9.455,4.639,36.387,4.314,-10.814,-2.796,0,37.8,38.3,9.415,3.228,-9.815,-8.068,-10.881,-8.977,-3.229,27.125,0,268.14,Inf,282,270,-9.502,3.078,-4.936,23.91
4867.5,3.308,0.749,-35.209,3.234,9.455,4.639,36.387,4.314,-10.814,-2.796,0,37.8,38.3,9.415,3.228,-9.87,-8.138,-10.943,-9.144,-3.229,27.125,0,270.04,Inf,282,270,-9.435,3.082,-4.931,23.899
4868,3.308,0.749,-35.209,3.234,9.455,4.639,36.387,4.314,-10.814,-2.796,0,37.8,38.3,9.415,3.228,-9.861,-8.122,-11.075,-9.063,-3.229,27.125,0,270.04,Inf,282,270,-9.524,3.085,-4.918,23.885
4868.5,3.308,0.749,-35.209,3.234,9.455,4.644,36.366,4.298,-10.787,-2.791,0,37.841,38.34,9.415,3.228,-10.033,-8.048,-10.974,-9.062,-3.227,27.126,0,267.84,Inf,283,270,-9.53,3.089,-4.915,23.859
4869,3.308,0.749,-35.209,3.234,9.455,4.644,36.366,4.298,-10.787,-2.791,0,37.8,38.3,9.415,3.228,-9.867,-8.109,-11.178,-9.175,-3.227,27.126,0,267.84,Inf,283,270,-9.529,3.093,-4.907,23.847
4869.5,3.372,0.793,-35.209,3.187,9.438,4.644,36.366,4.298,-10.787,-2.791,0,37.8,38.3,9.502,3.347,-9.91,-8.151,-11.187,-9.199,-3.227,27.126,0,269.94,Inf,283,270,-9.582,3.096,-4.897,23.854
4870,3.372,0.793,-35.209,3.187,9.438,4.644,36.366,4.298,-10.787,-2.791,0,37.8,38.3,9.502,3.347,-10.001,-8.195,-11.086,-9.251,-3.227,27.126,0,269.94,Inf,283,270,-9.612,3.101,-4.894,23.879
4870.5,3.372,0.793,-35.209,3.187,9.438,4.644,36.366,4.298,-10.787,-2.791,0,37.8,38.3,9.502,3.347,-10.194,-8.105,-11.248,-9.241,-3.227,27.126,0,269.54,Inf,283,270,-9.634,3.105,-4.894,23.929
4871,3.372,0.793,-35.209,3.187,9.438,4.644,36.366,4.298,-10.787,-2.791,0,37.8,38.3,9.502,3.347,-10.055,-8.183,-11.29,-9.197,-3.227,27.126,0,269.54,Inf,283,270,-9.697,3.109,-4.9,23.904
4871.5,3.372,0.793,-35.209,3.187,9.438,4.669,36.402,4.319,-10.73,-2.789,0,37.847,38.338,9.502,3.347,-10.11,-8.216,-10.902,-9.097,-3.236,27.126,0,271.34,Inf,282,270,-9.681,3.114,-4.919,23.911
4872,3.372,0.793,-35.209,3.187,9.438,4.669,36.402,4.319,-10.73,-2.789,0,37.8,38.3,9.502,3.347,-10.158,-8.056,-11.094,-9.137,-3.236,27.126,0,271.34,Inf,282,270,-9.581,3.118,-4.918,23.91
4872.5,3.372,0.793,-35.209,3.187,9.438,4.669,36.402,4.319,-10.73,-2.789,0,37.8,38.3,9.502,3.347,-9.819,-8.116,-11.139,-9.217,-3.236,27.126,0,271.24,Inf,281,270,-9.611,3.122,-4.909,23.927
4873,3.004,0.702,-35.209,3.284,9.469,4.669,36.402,4.319,-10.73,-2.789,0,37.8,38.3,9.365,3.316,-10.244,-8.172,-11.393,-9.298,-3.236,27.126,0,271.24,Inf,281,270,-9.573,3.126,-4.862,23.937
4873.5,3.004,0.702,-35.209,3.284,9.469,4.669,36.402,4.319,-10.73,-2.789,0,37.8,38.3,9.365,3.316,-10.186,-8.163,-11.208,-9.207,-3.236,27.126,0,271.54,Inf,280,270,-9.777,3.124,-4.869,23.92
4874,3.004,0.702,-35.209,3.284,9.469,4.669,36.402,4.319,-10.73,-2.789,0,37.8,38.3,9.365,3.316,-10.036,-8.063,-11.076,-9.144,-3.236,27.126,0,271.54,Inf,280,270,-9.691,3.12,-4.912,23.843
4874.5,3.004,0.702,-35.209,3.284,9.469,4.669,36.402,4.319,-10.73,-2.789,0,37.8,38.3,9.365,3.316,-9.872,-8.073,-11.111,-9.011,-3.236,27.126,0,268.74,Inf,281,270,-9.58,3.12,-4.915,23.816
4875,3.004,0.702,-35.209,3.284,9.469,4.666,36.395,4.302,-10.728,-2.807,0,37.853,38.379,9.365,3.316,-9.751,-8.074,-11.112,-9.125,-3.247,27.117,0,268.74,Inf,281,270,-9.517,3.118,-4.899,23.758
4875.5,3.004,0.702,-35.209,3.284,9.469,4.666,36.395,4.302,-10.728,-2.807,0,37.9,38.4,9.365,3.316,-9.858,-8.086,-11.008,-9.017,-3.247,27.117,0,269.24,Inf,281,270,-9.515,3.116,-4.883,23.702
4876,3.067,0.824,-33.793,3.246,9.399,4.666,36.395,4.302,-10.728,-2.807,0,37.9,38.4,9.603,3.257,-10.067,-8.014,-10.979,-9.059,-3.247,27.117,0,269.24,Inf,281,270,-9.492,3.115,-4.891,23.624
4876.5,3.067,0.824,-33.793,3.246,9.399,4.666,36.395,4.302,-10.728,-2.807,0,37.9,38.4,9.603,3.257,-9.765,-8.071,-11.138,-9.064,-3.247,27.117,0,269.14,Inf,281,270,-9.53,3.114,-4.903,23.552
4877,3.067,0.824,-33.793,3.246,9.399,4.666,36.395,4.302,-10.728,-2.807,0,37.9,38.4,9.603,3.257,-9.876,-8.143,-11.011,-9.184,-3.247,27.117,0,269.14,Inf,281,270,-9.51,3.113,-4.876,23.469
4877.5,3.067,0.824,-33.793,3.246,9.399,4.666,36.395,4.302,-10.728,-2.807,0,37.9,38.4,9.603,3.257,-9.92,-8.138,-11.036,-9.219,-3.247,27.117,0,269.54,Inf,281,270,-9.554,3.112,-4.875,23.449
4878,3.067,0.824,-33.793,3.246,9.399,4.69,36.387,4.305,-10.704,-2.791,0,37.864,38.377,9.603,3.257,-9.894,-8.091,-11.186,-9.12,-3.249,27.12,0,269.54,Inf,281,270,-9.578,3.112,-4.86,23.454
4878.5,3.067,0.824,-33.793,3.246,9.399,4.69,36.387,4.305,-10.704,-2.791,0,37.9,38.4,9.603,3.257,-10.032,-8.05,-10.92,-9.013,-3.249,27.12,0,269.24,Inf,281,270,-9.573,3.111,-4.893,23.435
4879,3.067,0.824,-33.793,3.246,9.399,4.69,36.387,4.305,-10.704,-2.791,0,37.9,38.4,9.603,3.257,-10.1,-7.991,-11.016,-9.063,-3.249,27.12,0,269.24,Inf,281,270,-9.504,3.11,-4.877,23.415
4879.5,2.846,0.764,-33.687,3.241,9.357,4.69,36.387,4.305,-10.704,-2.791,0,37.9,38.4,9.562,3.252,-9.762,-8.077,-11.161,-9.16,-3.249,27.12,0,269.64,Inf,281,270,-9.543,3.109,-4.868,23.412
4880,2.846,0.764,-33.687,3.241,9.357,4.69,36.387,4.305,-10.704,-2.791,0,37.9,38.4,9.562,3.252,-9.902,-8.085,-11.081,-9.026,-3.249,27.12,0,269.64,Inf,281,270,-9.54,3.105,-4.863,23.379
4880.5,2.846,0.764,-33.687,3.241,9.357,4.69,36.387,4.305,-10.704,-2.791,0,37.9,38.4,9.562,3.252,-10.043,-8.125,-11.197,-9.132,-3.249,27.12,0,268.34,Inf,282,270,-9.524,3.101,-4.843,23.4
4881,2.846,0.764,-33.687,3.241,9.357,4.69,36.387,4.305,-10.704,-2.791,0,37.9,38.4,9.562,3.252,-9.806,-7.958,-10.673,-8.927,-3.249,27.12,0,268.34,Inf,282,270,-9.624,3.097,-4.88,23.402
4881.5,2.846,0.764,-33.687,3.241,9.357,4.674,36.404,4.306,-10.68,-2.822,0,37.882,38.442,9.562,3.252,-9.686,-7.991,-10.795,-8.908,-3.249,27.116,0,269.64,Inf,282,270,-9.341,3.093,-4.897,23.398
4882,2.846,0.764,-33.687,3.241,9.357,4.674,36.404,4.306,-10.68,-2.822,0,37.9,38.4,9.562,3.252,-10.026,-8.075,-11.121,-9.117,-3.249,27.116,0,269.64,Inf,282,270,-9.345,3.089,-4.835,23.37
4882.5,3.291,0.776,-35.209,3.132,9.439,4.674,36.404,4.306,-10.68,-2.822,0,37.9,38.4,9.284,3.295,-9.735,-8.05,-10.848,-9.058,-3.249,27.116,0,269.14,Inf,282,270,-9.585,3.085,-4.857,23.378
4883,3.291,0.776,-35.209,3.132,9.439,4.674,36.404,4.306,-10.68,-2.822,0,37.9,38.4,9.284,3.295,-9.895,-8.041,-10.98,-9.015,-3.249,27.116,0,269.14,Inf,282,270,-9.423,3.088,-4.829,23.354
4883.5,3.291,0.776,-35.209,3.132,9.439,4.674,36.404,4.306,-10.68,-2.822,0,37.9,38.4,9.284,3.295,-9.766,-8.058,-11.152,-9.119,-3.249,27.116,0,269.74,Inf,282,270,-9.483,3.091,-4.848,23.345
4884,3.291,0.776,-35.209,3.132,9.439,4.674,36.404,4.306,-10.68,-2.822,0,37.9,38.4,9.284,3.295,-9.921,-8.137,-10.986,-9.189,-3.249,27.116,0,269.74,Inf,282,270,-9.524,3.095,-4.831,23.306
4884.5,3.291,0.776,-35.209,3.132,9.439,4.664,36.398,4.323,-10.637,-2.813,0,37.888,38.435,9.284,3.295,-9.972,-8.146,-11.151,-9.262,-3.251,27.112,0,269.44,Inf,282,270,-9.558,3.098,-4.867,23.255
4885,3.291,0.776,-35.209,3.132,9.439,4.664,36.398,4.323,-10.637,-2.813,0,37.9,38.4,9.284,3.295,-9.916,-8.157,-10.786,-9.081,-3.251,27.112,0,269.44,Inf,282,270,-9.633,3.101,-4.868,23.25
4885.5,3.291,0.776,-35.209,3.132,9.439,4.664,36.398,4.323,-10.637,-2.813,0,37.9,38.4,9.284,3.295,-10.048,-8.015,-10.933,-9.075,-3.251,27.112,0,271.04,Inf,281,270,-9.485,3.104,-4.867,23.232
4886,2.938,0.746,-35.209,3.257,9.435,4.664,36.398,4.323,-10.637,-2.813,0,37.9,38.4,9.399,3.163,-9.982,-8.062,-11.082,-9.082,-3.251,27.112,0,271.04,Inf,281,270,-9.518,3.107,-4.86,23.224
4886.5,2.938,0.746,-35.209,3.257,9.435,4.664,36.398,4.323,-10.637,-2.813,0,37.9,38.4,9.399,3.163,-10.073,-8.036,-11.043,-9.083,-3.251,27.112,0,269.84,Inf,281,270,-9.552,3.104,-4.865,23.281
4887,2.938,0.746,-35.209,3.257,9.435,4.664,36.398,4.323,-10.637,-2.813,0,37.9,38.4,9.399,3.163,-9.785,-8.111,-11.077,-9.16,-3.251,27.112,0,269.84,Inf,281,270,-9.559,3.102,-4.872,23.248
4887.5,2.938,0.746,-35.209,3.257,9.435,4.664,36.398,4.323,-10.637,-2.813,0,37.9,38.4,9.399,3.163,-9.848,-8.167,-10.939,-9.139,-3.251,27.112,0,270.94,Inf,281,270,-9.533,3.099,-4.87,23.231
4888,2.938,0.746,-35.209,3.257,9.435,4.646,36.422,4.312,-10.613,-2.809,0,37.9,38.451,9.399,3.163,-10.091,-8.032,-11.018,-9.097,-3.255,27.113,0,270.94,Inf,281,270,-9.523,3.096,-4.871,23.238
4888.5,2.938,0.746,-35.209,3.257,9.435,4.646,36.422,4.312,-10.613,-2.809,0,37.9,38.5,9.399,3.163,-9.838,-8.056,-11.148,-9.054,-3.255,27.113,0,269.84,Inf,281,270,-9.559,3.094,-4.897,23.33
4889,2.667,0.633,-35.209,3.274,9.501,4.646,36.422,4.312,-10.613,-2.809,0,37.9,38.5,9.297,3.191,-9.918,-8.063,-10.92,-9.04,-3.255,27.113,0,269.84,Inf,281,270,-9.524,3.091,-4.868,23.348
4889.5,2.667,0.633,-35.209,3.274,9.501,4.646,36.422,4.312,-10.613,-2.809,0,37.9,38.5,9.297,3.191,-9.874,-7.996,-10.96,-8.937,-3.255,27.113,0,271.24,Inf,280,270,-9.485,3.084,-4.845,23.409
4890,2.667,0.633,-35.209,3.274,9.501,4.646,36.422,4.312,-10.613,-2.809,0,37.9,38.5,9.297,3.191,-9.944,-7.986,-10.955,-9.027,-3.255,27.113,0,271.24,Inf,280,270,-9.442,3.077,-4.873,23.418
4890.5,2.667,0.633,-35.209,3.274,9.501,4.646,36.422,4.312,-10.613,-2.809,0,37.9,38.5,9.297,3.191,-9.659,-7.985,-10.945,-8.876,-3.255,27.113,0,268.24,Inf,281,270,-9.478,3.071,-4.831,23.446
4891,2.667,0.633,-35.209,3.274,9.501,4.668,36.41,4.31,-10.618,-2.793,0,37.908,38.57,9.297,3.191,-9.801,-7.979,-10.867,-8.857,-3.243,27.1,0,268.24,Inf,281,270,-9.366,3.064,-4.845,23.409
4891.5,2.667,0.633,-35.209,3.274,9.501,4.668,36.41,4.31,-10.618,-2.793,0,37.9,38.6,9.297,3.191,-9.833,-7.934,-10.675,-8.932,-3.243,27.1,0,270.04,Inf,281,270,-9.376,3.057,-4.869,23.406
4892,3.57,0.834,-35.209,3.22,9.437,4.668,36.41,4.31,-10.618,-2.793,0,37.9,38.6,9.42,3.25,-9.629,-7.997,-10.932,-9.072,-3.243,27.1,0,270.04,Inf,281,270,-9.343,3.051,-4.838,23.399
4892.5,3.57,0.834,-35.209,3.22,9.437,4.668,36.41,4.31,-10.618,-2.793,0,37.9,38.6,9.42,3.25,-9.676,-8.009,-11.024,-9.108,-3.243,27.1,0,267.54,Inf,282,270,-9.407,3.06,-4.841,23.392
4893,3.57,0.834,-35.209,3.22,9.437,4.668,36.41,4.31,-10.618,-2.793,0,37.9,38.6,9.42,3.25,-9.78,-7.897,-10.785,-8.918,-3.243,27.1,0,267.54,Inf,282,270,-9.454,3.068,-4.824,23.377
4893.5,3.57,0.834,-35.209,3.22,9.437,4.668,36.41,4.31,-10.618,-2.793,0,37.9,38.6,9.42,3.25,-9.715,-7.995,-10.881,-9.015,-3.243,27.1,0,269.94,Inf,282,270,-9.345,3.076,-4.824,23.418
4894,3.57,0.834,-35.209,3.22,9.437,4.668,36.41,4.31,-10.618,-2.793,0,37.9,38.6,9.42,3.25,-9.783,-8.015,-11.139,-9.138,-3.243,27.1,0,269.94,Inf,282,270,-9.401,3.084,-4.797,23.442
4894.5,3.57,0.834,-35.209,3.22,9.437,4.682,36.404,4.303,-10.578,-2.789,0,37.922,38.543,9.42,3.25,-9.921,-8.078,-11.046,-9.171,-3.246,27.105,0,269.04,Inf,282,270,-9.519,3.092,-4.794,23.448
4895,3.57,0.834,-35.209,3.22,9.437,4.682,36.404,4.303,-10.578,-2.789,0,37.9,38.5,9.42,3.25,-10.085,-8.039,-11.114,-9.113,-3.246,27.105,0,269.04,Inf,282,270,-9.554,3.1,-4.8,23.435
4895.5,2.496,0.64,-34.501,3.247,9.374,4.682,36.404,4.303,-10.578,-2.789,0,37.9,38.5,9.616,3.346,-9.858,-8.077,-11.14,-9.167,-3.246,27.105,0,269.64,Inf,282,270,-9.588,3.108,-4.829,23.37
4896,2.496,0.64,-34.501,3.247,9.374,4.682,36.404,4.303,-10.578,-2.789,0,37.9,38.5,9.616,3.346,-9.902,-8.034,-10.949,-9.011,-3.246,27.105,0,269.64,Inf,282,270,-9.561,3.098,-4.828,23.389
4896.5,2.496,0.64,-34.501,3.247,9.374,4.682,36.404,4.303,-10.578,-2.789,0,37.9,38.5,9.616,3.346,-10.041,-7.998,-11.06,-9.077,-3.246,27.105,0,269.64,Inf,282,270,-9.474,3.088,-4.816,23.391
4897,2.496,0.64,-34.501,3.247,9.374,4.682,36.404,4.303,-10.578,-2.789,0,37.9,38.5,9.616,3.346,-9.808,-8.041,-10.959,-8.889,-3.246,27.105,0,269.64,Inf,282,270,-9.544,3.078,-4.838,23.433
4897.5,2.496,0.64,-34.501,3.247,9.374,4.673,36.461,4.31,-10.536,-2.797,0,37.942,38.612,9.616,3.346,-9.692,-7.926,-10.716,-8.886,-3.229,27.108,0,271.04,Inf,281,270,-9.424,3.069,-4.835,23.469
4898,2.496,0.64,-34.501,3.247,9.374,4.673,36.461,4.31,-10.536,-2.797,0,37.9,38.6,9.616,3.346,-9.744,-7.985,-10.999,-8.911,-3.229,27.108,0,271.04,Inf,281,270,-9.305,3.059,-4.79,23.496
4898.5,3.171,0.846,-33.972,3.298,9.314,4.673,36.461,4.31,-10.536,-2.797,0,37.9,38.6,9.509,3.153,-9.883,-7.931,-10.819,-8.949,-3.229,27.108,0,269.74,Inf,281,270,-9.41,3.05,-4.817,23.511
4899,3.171,0.846,-33.972,3.298,9.314,4.673,36.461,4.31,-10.536,-2.797,0,37.9,38.6,9.509,3.153,-9.763,-7.929,-10.91,-8.991,-3.229,27.108,0,269.74,Inf,281,270,-9.396,3.052,-4.764,23.536
4899.5,3.171,0.846,-33.972,3.298,9.314,4.673,36.461,4.31,-10.536,-2.797,0,37.9,38.6,9.509,3.153,-9.722,-7.987,-10.923,-9.076,-3.229,27.108,0,271.34,Inf,280,270,-9.398,3.054,-4.78,23.538
4900,3.171,0.846,-33.972,3.298,9.314,4.673,36.461,4.31,-10.536,-2.797,0,37.9,38.6,9.509,3.153,-9.663,-8.026,-10.912,-8.912,-3.229,27.108,0,271.34,Inf,280,270,-9.427,3.056,-4.792,23.534
4900.5,3.171,0.846,-33.972,3.298,9.314,4.644,36.434,4.305,-10.532,-2.791,0,37.947,38.606,9.509,3.153,-9.77,-8.012,-11.028,-8.996,-3.253,27.102,0,269.04,Inf,280,270,-9.378,3.058,-4.78,23.51
4901,3.171,0.846,-33.972,3.298,9.314,4.644,36.434,4.305,-10.532,-2.791,0,37.9,38.6,9.509,3.153,-9.82,-8.062,-10.689,-9.007,-3.253,27.102,0,269.04,Inf,280,270,-9.451,3.06,-4.806,23.468
4901.5,3.171,0.846,-33.972,3.298,9.314,4.644,36.434,4.305,-10.532,-2.791,0,37.9,38.6,9.509,3.153,-9.939,-8.072,-10.841,-9.12,-3.253,27.102,0,270.54,Inf,280,270,-9.395,3.061,-4.807,23.463
4902,3.177,0.752,-35.209,3.226,9.481,4.644,36.434,4.305,-10.532,-2.791,0,37.9,38.6,9.457,3.257,-9.654,-8.035,-10.849,-9.016,-3.253,27.102,0,270.54,Inf,280,270,-9.493,3.063,-4.784,23.432
4902.5,3.177,0.752,-35.209,3.226,9.481,4.644,36.434,4.305,-10.532,-2.791,0,37.9,38.6,9.457,3.257,-9.847,-7.87,-10.757,-8.927,-3.253,27.102,0,268.64,Inf,281,270,-9.388,3.065,-4.802,23.411
4903,3.177,0.752,-35.209,3.226,9.481,4.644,36.434,4.305,-10.532,-2.791,0,37.9,38.6,9.457,3.257,-9.641,-7.998,-10.772,-8.922,-3.253,27.102,0,268.64,Inf,281,270,-9.35,3.067,-4.817,23.407
4903.5,3.177,0.752,-35.209,3.226,9.481,4.644,36.434,4.305,-10.532,-2.791,0,37.9,38.6,9.457,3.257,-9.608,-7.974,-10.954,-9.016,-3.253,27.102,0,269.04,Inf,281,270,-9.333,3.069,-4.799,23.419
4904,3.177,0.752,-35.209,3.226,9.481,4.627,36.415,4.321,-10.507,-2.807,0,37.963,38.621,9.457,3.257,-9.862,-8.018,-11.064,-9.056,-3.25,27.094,0,269.04,Inf,281,270,-9.388,3.071,-4.766,23.406
4904.5,3.177,0.752,-35.209,3.226,9.481,4.627,36.415,4.321,-10.507,-2.807,0,38,38.6,9.457,3.257,-9.904,-7.978,-10.998,-8.996,-3.25,27.094,0,267.74,Inf,282,270,-9.5,3.072,-4.763,23.41
4905,3.534,0.81,-35.209,3.27,9.424,4.627,36.415,4.321,-10.507,-2.807,0,38,38.6,9.419,3.279,-9.979,-7.929,-10.92,-8.99,-3.25,27.094,0,267.74,Inf,282,270,-9.469,3.074,-4.792,23.42
4905.5,3.534,0.81,-35.209,3.27,9.424,4.627,36.415,4.321,-10.507,-2.807,0,38,38.6,9.419,3.279,-10.04,-7.97,-10.996,-9.02,-3.25,27.094,0,268.84,Inf,283,270,-9.455,3.082,-4.788,23.479
4906,3.534,0.81,-35.209,3.27,9.424,4.627,36.415,4.321,-10.507,-2.807,0,38,38.6,9.419,3.279,-9.793,-8.016,-11.044,-9.14,-3.25,27.094,0,268.84,Inf,283,270,-9.507,3.089,-4.772,23.55
4906.5,3.534,0.81,-35.209,3.27,9.424,4.627,36.415,4.321,-10.507,-2.807,0,38,38.6,9.419,3.279,-9.901,-8.017,-11.02,-9.076,-3.25,27.094,0,269.74,Inf,283,270,-9.498,3.096,-4.763,23.571
4907,3.534,0.81,-35.209,3.27,9.424,4.655,36.444,4.328,-10.488,-2.816,0,37.973,38.62,9.419,3.279,-9.755,-8.022,-10.927,-9.05,-3.249,27.091,0,269.74,Inf,283,270,-9.503,3.103,-4.764,23.614
4907.5,3.534,0.81,-35.209,3.27,9.424,4.655,36.444,4.328,-10.488,-2.816,0,38,38.6,9.419,3.279,-9.957,-7.95,-11.006,-9.062,-3.249,27.091,0,270.64,Inf,283,270,-9.439,3.111,-4.771,23.642
4908,3.534,0.81,-35.209,3.27,9.424,4.655,36.444,4.328,-10.488,-2.816,0,38,38.6,9.419,3.279,-9.714,-7.951,-11.07,-8.94,-3.249,27.091,0,270.64,Inf,283,270,-9.494,3.117,-4.776,23.687
4908.5,2.78,0.734,-34.63,3.305,9.404,4.655,36.444,4.328,-10.488,-2.816,0,38,38.6,9.479,3.341,-9.779,-8.052,-10.61,-8.96,-3.249,27.091,0,270.04,Inf,283,270,-9.419,3.124,-4.834,23.71
4909,2.78,0.734,-34.63,3.305,9.404,4.655,36.444,4.328,-10.488,-2.816,0,38,38.6,9.479,3.341,-9.611,-7.911,-10.825,-8.914,-3.249,27.091,0,270.04,Inf,283,270,-9.35,3.119,-4.77,23.719
4909.5,2.78,0.734,-34.63,3.305,9.404,4.655,36.444,4.328,-10.488,-2.816,0,38,38.6,9.479,3.341,-9.829,-7.968,-10.927,-8.952,-3.249,27.091,0,271.64,Inf,282,270,-9.315,3.113,-4.754,23.753
4910,2.78,0.734,-34.63,3.305,9.404,4.655,36.444,4.328,-10.488,-2.816,0,38,38.6,9.479,3.341,-9.905,-8.013,-10.947,-9.06,-3.249,27.091,0,271.64,Inf,282,270,-9.419,3.108,-4.743,23.802
4910.5,2.78,0.734,-34.63,3.305,9.404,4.676,36.442,4.333,-10.456,-2.799,0,37.983,38.607,9.479,3.341,-9.613,-7.942,-10.901,-8.974,-3.244,27.09,0,270.64,Inf,282,270,-9.481,3.102,-4.766,23.815
4911,2.78,0.734,-34.63,3.305,9.404,4.676,36.442,4.333,-10.456,-2.799,0,38,38.6,9.479,3.341,-9.617,-7.995,-10.894,-8.976,-3.244,27.09,0,270.64,Inf,282,270,-9.358,3.097,-4.744,23.825
4911.5,3.258,0.782,-35.209,3.253,9.482,4.676,36.442,4.333,-10.456,-2.799,0,38,38.6,9.493,3.223,-9.725,-7.939,-11.074,-9.085,-3.244,27.09,0,271.64,Inf,281,270,-9.37,3.092,-4.706,23.809
4912,3.258,0.782,-35.209,3.253,9.482,4.676,36.442,4.333,-10.456,-2.799,0,38,38.6,9.493,3.223,-9.92,-8.005,-11.046,-9.076,-3.244,27.09,0,271.64,Inf,281,270,-9.456,3.095,-4.692,23.773
4912.5,3.258,0.782,-35.209,3.253,9.482,4.676,36.442,4.333,-10.456,-2.799,0,38,38.6,9.493,3.223,-9.849,-7.981,-11.166,-9.071,-3.244,27.09,0,269.74,Inf,281,270,-9.512,3.097,-4.703,23.758
4913,3.258,0.782,-35.209,3.253,9.482,4.676,36.442,4.333,-10.456,-2.799,0,38,38.6,9.493,3.223,-9.893,-8.038,-10.665,-8.909,-3.244,27.09,0,269.74,Inf,281,270,-9.517,3.1,-4.754,23.705
4913.5,3.258,0.782,-35.209,3.253,9.482,4.704,36.45,4.334,-10.444,-2.8,0,37.995,38.801,9.493,3.223,-9.892,-7.883,-10.825,-8.935,-3.252,27.085,0,270.54,Inf,281,270,-9.376,3.102,-4.743,23.679
4914,3.258,0.782,-35.209,3.253,9.482,4.704,36.45,4.334,-10.444,-2.8,0,38,38.8,9.493,3.223,-9.68,-7.927,-10.931,-9.009,-3.252,27.085,0,270.54,Inf,281,270,-9.384,3.105,-4.747,23.656
4914.5,3.258,0.782,-35.209,3.253,9.482,4.704,36.45,4.334,-10.444,-2.8,0,38,38.8,9.493,3.223,-9.758,-8.035,-10.867,-9.075,-3.252,27.085,0,269.34,Inf,281,270,-9.387,3.107,-4.746,23.644
4915,3.111,0.826,-33.691,3.257,9.419,4.704,36.45,4.334,-10.444,-2.8,0,38,38.8,9.672,3.308,-9.66,-7.94,-10.894,-8.867,-3.252,27.085,0,269.34,Inf,281,270,-9.434,3.11,-4.735,23.642
4915.5,3.111,0.826,-33.691,3.257,9.419,4.704,36.45,4.334,-10.444,-2.8,0,38,38.8,9.672,3.308,-9.773,-7.956,-11.08,-8.972,-3.252,27.085,0,270.94,Inf,281,270,-9.34,3.11,-4.718,23.622
4916,3.111,0.826,-33.691,3.257,9.419,4.704,36.45,4.334,-10.444,-2.8,0,38,38.8,9.672,3.308,-9.858,-7.936,-10.724,-8.916,-3.252,27.085,0,270.94,Inf,281,270,-9.445,3.11,-4.768,23.599
4916.5,3.111,0.826,-33.691,3.257,9.419,4.704,36.45,4.334,-10.444,-2.8,0,38,38.8,9.672,3.308,-9.725,-7.887,-10.904,-8.951,-3.252,27.085,0,269.44,Inf,281,270,-9.358,3.11,-4.724,23.567
4917,3.111,0.826,-33.691,3.257,9.419,4.706,36.464,4.325,-10.413,-2.798,0,38.02,38.677,9.672,3.308,-9.603,-7.921,-11.015,-9.006,-3.244,27.089,0,269.44,Inf,281,270,-9.367,3.11,-4.726,23.556
4917.5,3.111,0.826,-33.691,3.257,9.419,4.706,36.464,4.325,-10.413,-2.798,0,38,38.7,9.672,3.308,-9.748,-7.966,-10.93,-8.903,-3.244,27.089,0,270.24,Inf,281,270,-9.386,3.11,-4.746,23.554
4918,2.945,0.789,-34.403,3.28,9.394,4.706,36.464,4.325,-10.413,-2.798,0,38,38.7,9.515,3.274,-9.622,-7.915,-10.837,-8.898,-3.244,27.089,0,270.24,Inf,281,270,-9.387,3.11,-4.741,23.574
4918.5,2.945,0.789,-34.403,3.28,9.394,4.706,36.464,4.325,-10.413,-2.798,0,38,38.7,9.515,3.274,-9.879,-7.886,-10.788,-8.915,-3.244,27.089,0,270.14,Inf,281,270,-9.318,3.107,-4.749,23.555
4919,2.945,0.789,-34.403,3.28,9.394,4.706,36.464,4.325,-10.413,-2.798,0,38,38.7,9.515,3.274,-9.672,-7.975,-10.979,-9.056,-3.244,27.089,0,270.14,Inf,281,270,-9.367,3.105,-4.745,23.575
4919.5,2.945,0.789,-34.403,3.28,9.394,4.706,36.464,4.325,-10.413,-2.798,0,38,38.7,9.515,3.274,-9.729,-7.948,-11.06,-8.97,-3.244,27.089,0,270.04,Inf,281,270,-9.421,3.102,-4.706,23.565
4920,2.945,0.789,-34.403,3.28,9.394,4.702,36.463,4.325,-10.39,-2.796,0,38.026,38.691,9.515,3.274,-9.884,-7.879,-10.944,-8.878,-3.251,27.088,0,270.04,Inf,281,270,-9.427,3.099,-4.744,23.572
4920.5,2.945,0.789,-34.403,3.28,9.394,4.702,36.463,4.325,-10.39,-2.796,0,38,38.7,9.515,3.274,-9.909,-7.835,-10.79,-8.882,-3.251,27.088,0,269.94,Inf,281,270,-9.396,3.097,-4.745,23.58
4921,2.719,0.721,-33.584,3.305,9.365,4.702,36.463,4.325,-10.39,-2.796,0,38,38.7,9.653,3.215,-9.421,-7.89,-10.805,-8.943,-3.251,27.088,0,269.94,Inf,281,270,-9.354,3.094,-4.725,23.608
4921.5,2.719,0.721,-33.584,3.305,9.365,4.702,36.463,4.325,-10.39,-2.796,0,38,38.7,9.653,3.215,-9.696,-8.007,-10.954,-8.976,-3.251,27.088,0,270.54,Inf,281,270,-9.265,3.088,-4.719,23.628
4922,2.719,0.721,-33.584,3.305,9.365,4.702,36.463,4.325,-10.39,-2.796,0,38,38.7,9.653,3.215,-9.764,-7.939,-10.789,-8.935,-3.251,27.088,0,270.54,Inf,281,270,-9.408,3.082,-4.729,23.664
4922.5,2.719,0.721,-33.584,3.305,9.365,4.702,36.463,4.325,-10.39,-2.796,0,38,38.7,9.653,3.215,-9.878,-7.943,-10.947,-9.035,-3.251,27.088,0,270.24,Inf,281,270,-9.357,3.076,-4.721,23.695
4923,2.719,0.721,-33.584,3.305,9.365,4.702,36.463,4.325,-10.39,-2.796,0,38,38.7,9.653,3.215,-9.713,-7.932,-11.047,-9.011,-3.251,27.088,0,270.24,Inf,281,270,-9.451,3.07,-4.707,23.729
4923.5,2.719,0.721,-33.584,3.305,9.365,4.647,36.469,4.321,-10.365,-2.813,0,38.036,38.679,9.653,3.215,-9.757,-8.001,-11.015,-9.074,-3.268,27.083,0,270.34,Inf,281,270,-9.426,3.065,-4.737,23.746
4924,2.719,0.721,-33.584,3.305,9.365,4.647,36.469,4.321,-10.365,-2.813,0,38,38.7,9.653,3.215,-9.815,-8.05,-10.856,-9.023,-3.268,27.083,0,270.34,Inf,281,270,-9.462,3.059,-4.715,23.763
4924.5,2.997,0.679,-35.209,3.277,9.469,4.647,36.469,4.321,-10.365,-2.813,0,38,38.7,9.414,3.289,-9.803,-7.964,-11.106,-9.043,-3.268,27.083,0,270.24,Inf,281,270,-9.436,3.053,-4.735,23.782
4925,2.997,0.679,-35.209,3.277,9.469,4.647,36.469,4.321,-10.365,-2.813,0,38,38.7,9.414,3.289,-9.89,-7.834,-10.783,-8.903,-3.268,27.083,0,270.24,Inf,281,270,-9.479,3.052,-4.76,23.798
4925.5,2.997,0.679,-35.209,3.277,9.469,4.647,36.469,4.321,-10.365,-2.813,0,38,38.7,9.414,3.289,-9.616,-7.916,-10.879,-8.893,-3.268,27.083,0,270.54,Inf,281,270,-9.352,3.052,-4.72,23.812
4926,2.997,0.679,-35.209,3.277,9.469,4.647,36.469,4.321,-10.365,-2.813,0,38,38.7,9.414,3.289,-9.725,-7.939,-10.734,-8.959,-3.268,27.083,0,270.54,Inf,281,270,-9.326,3.051,-4.753,23.823
4926.5,2.997,0.679,-35.209,3.277,9.469,4.692,36.459,4.325,-10.345,-2.816,0,38.056,38.698,9.414,3.289,-9.568,-7.895,-10.9,-8.884,-3.257,27.082,0,270.54,Inf,281,270,-9.339,3.05,-4.743,23.811
4927,2.997,0.679,-35.209,3.277,9.469,4.692,36.459,4.325,-10.345,-2.816,0,38.1,38.7,9.414,3.289,-9.729,-7.913,-10.761,-8.885,-3.257,27.082,0,270.54,Inf,281,270,-9.312,3.049,-4.738,23.824
4927.5,3.016,0.825,-32.747,3.286,9.397,4.692,36.459,4.325,-10.345,-2.816,0,38.1,38.7,9.538,3.278,-9.742,-7.808,-10.732,-8.892,-3.257,27.082,0,270.14,Inf,281,270,-9.322,3.048,-4.705,23.678
4928,3.016,0.825,-32.747,3.286,9.397,4.692,36.459,4.325,-10.345,-2.816,0,38.1,38.7,9.538,3.278,-9.611,-7.891,-10.875,-8.977,-3.257,27.082,0,270.14,Inf,281,270,-9.293,3.048,-4.699,23.628
4928.5,3.016,0.825,-32.747,3.286,9.397,4.692,36.459,4.325,-10.345,-2.816,0,38.1,38.7,9.538,3.278,-9.683,-7.946,-10.976,-9.088,-3.257,27.082,0,269.94,Inf,281,270,-9.338,3.047,-4.711,23.624
4929,3.016,0.825,-32.747,3.286,9.397,4.692,36.459,4.325,-10.345,-2.816,0,38.1,38.7,9.538,3.278,-9.749,-7.954,-11.018,-8.96,-3.257,27.082,0,269.94,Inf,281,270,-9.423,3.047,-4.704,23.555
4929.5,3.016,0.825,-32.747,3.286,9.397,4.692,36.459,4.325,-10.345,-2.816,0,38.1,38.7,9.538,3.278,-9.784,-7.919,-10.94,-8.89,-3.257,27.082,0,270.34,Inf,281,270,-9.42,3.046,-4.699,23.562
4930,3.016,0.825,-32.747,3.286,9.397,4.706,36.489,4.326,-10.319,-2.827,0,38.067,38.774,9.538,3.278,-9.867,-7.856,-10.804,-8.9,-3.255,27.077,0,270.34,Inf,281,270,-9.383,3.046,-4.735,23.541
4930.5,3.016,0.825,-32.747,3.286,9.397,4.706,36.489,4.326,-10.319,-2.827,0,38.1,38.8,9.538,3.278,-9.918,-7.875,-10.828,-8.919,-3.255,27.077,0,270.44,Inf,281,270,-9.357,3.045,-4.733,23.549
4931,3.44,0.798,-35.209,3.26,9.495,4.706,36.489,4.326,-10.319,-2.827,0,38.1,38.8,9.425,3.273,-9.642,-7.885,-10.924,-8.983,-3.255,27.077,0,270.44,Inf,281,270,-9.385,3.045,-4.704,23.592
4931.5,3.44,0.798,-35.209,3.26,9.495,4.706,36.489,4.326,-10.319,-2.827,0,38.1,38.8,9.425,3.273,-9.981,-7.913,-11.013,-9.042,-3.255,27.077,0,270.04,Inf,281,270,-9.358,3.051,-4.699,23.627
4932,3.44,0.798,-35.209,3.26,9.495,4.706,36.489,4.326,-10.319,-2.827,0,38.1,38.8,9.425,3.273,-9.634,-7.931,-10.989,-8.988,-3.255,27.077,0,270.04,Inf,281,270,-9.487,3.057,-4.729,23.653
4932.5,3.44,0.798,-35.209,3.26,9.495,4.706,36.489,4.326,-10.319,-2.827,0,38.1,38.8,9.425,3.273,-9.833,-7.826,-10.815,-8.869,-3.255,27.077,0,270.04,Inf,281,270,-9.385,3.064,-4.72,23.686
4933,3.44,0.798,-35.209,3.26,9.495,4.691,36.47,4.313,-10.326,-2.814,0,38.075,38.772,9.425,3.273,-9.576,-7.87,-10.742,-8.902,-3.255,27.069,0,270.04,Inf,281,270,-9.336,3.07,-4.714,23.689
4933.5,3.44,0.798,-35.209,3.26,9.495,4.691,36.47,4.313,-10.326,-2.814,0,38.1,38.8,9.425,3.273,-9.59,-7.86,-10.892,-8.844,-3.255,27.069,0,270.44,Inf,281,270,-9.273,3.076,-4.676,23.732
4934,3.26,0.849,-34.024,3.324,9.284,4.691,36.47,4.313,-10.326,-2.814,0,38.1,38.8,9.629,3.215,-9.84,-7.863,-10.771,-8.829,-3.255,27.069,0,270.44,Inf,281,270,-9.296,3.082,-4.688,23.737
4934.5,3.26,0.849,-34.024,3.324,9.284,4.691,36.47,4.313,-10.326,-2.814,0,38.1,38.8,9.629,3.215,-9.884,-7.837,-10.839,-8.875,-3.255,27.069,0,270.14,Inf,281,270,-9.326,3.085,-4.679,23.821
4935,3.26,0.849,-34.024,3.324,9.284,4.691,36.47,4.313,-10.326,-2.814,0,38.1,38.8,9.629,3.215,-9.677,-7.876,-10.912,-8.954,-3.255,27.069,0,270.14,Inf,281,270,-9.358,3.088,-4.677,23.853
4935.5,3.26,0.849,-34.024,3.324,9.284,4.691,36.47,4.313,-10.326,-2.814,0,38.1,38.8,9.629,3.215,-9.628,-7.88,-10.963,-8.988,-3.255,27.069,0,270.34,Inf,281,270,-9.355,3.091,-4.681,23.862
4936,3.26,0.849,-34.024,3.324,9.284,4.716,36.501,4.326,-10.288,-2.806,0,38.085,38.78,9.629,3.215,-9.871,-7.959,-11.061,-9.083,-3.262,27.08,0,270.34,Inf,281,270,-9.365,3.093,-4.643,23.873
4936.5,3.26,0.849,-34.024,3.324,9.284,4.716,36.501,4.326,-10.288,-2.806,0,38.1,38.8,9.629,3.215,-9.915,-8.025,-10.872,-9.11,-3.262,27.08,0,270.14,Inf,281,270,-9.493,3.096,-4.677,23.868
4937,3.26,0.849,-34.024,3.324,9.284,4.716,36.501,4.326,-10.288,-2.806,0,38.1,38.8,9.629,3.215,-9.917,-7.85,-10.767,-8.949,-3.262,27.08,0,270.14,Inf,281,270,-9.481,3.099,-4.682,23.895
4937.5,3.399,0.789,-35.209,3.234,9.456,4.716,36.501,4.326,-10.288,-2.806,0,38.1,38.8,9.504,3.348,-9.749,-7.968,-10.894,-9.043,-3.262,27.08,0,270.24,Inf,281,270,-9.371,3.101,-4.706,23.922
4938,3.399,0.789,-35.209,3.234,9.456,4.716,36.501,4.326,-10.288,-2.806,0,38.1,38.8,9.504,3.348,-9.671,-7.924,-10.877,-8.977,-3.262,27.08,0,270.24,Inf,281,270,-9.413,3.106,-4.692,23.982
4938.5,3.399,0.789,-35.209,3.234,9.456,4.716,36.501,4.326,-10.288,-2.806,0,38.1,38.8,9.504,3.348,-9.943,-7.902,-10.897,-8.978,-3.262,27.08,0,270.14,Inf,281,270,-9.362,3.111,-4.683,24.009
4939,3.399,0.789,-35.209,3.234,9.456,4.716,36.501,4.326,-10.288,-2.806,0,38.1,38.8,9.504,3.348,-9.936,-7.888,-10.952,-8.976,-3.262,27.08,0,270.14,Inf,281,270,-9.43,3.116,-4.699,24.04
4939.5,3.399,0.789,-35.209,3.234,9.456,4.703,36.501,4.337,-10.272,-2.818,0,38.097,38.831,9.504,3.348,-9.547,-7.877,-10.974,-8.926,-3.257,27.068,0,269.74,Inf,281,270,-9.438,3.12,-4.676,24.063
4940,3.399,0.789,-35.209,3.234,9.456,4.703,36.501,4.337,-10.272,-2.818,0,38.1,38.8,9.504,3.348,-9.731,-7.869,-10.859,-8.854,-3.257,27.068,0,269.74,Inf,281,270,-9.331,3.125,-4.685,24.096
4940.5,3.481,0.842,-35.209,3.263,9.499,4.703,36.501,4.337,-10.272,-2.818,0,38.1,38.8,9.313,3.255,-9.79,-7.911,-10.894,-8.984,-3.257,27.068,0,270.04,Inf,281,270,-9.328,3.129,-4.697,24.164
4941,3.481,0.842,-35.209,3.263,9.499,4.703,36.501,4.337,-10.272,-2.818,0,38.1,38.8,9.313,3.255,-9.693,-7.873,-10.992,-8.996,-3.257,27.068,0,270.04,Inf,281,270,-9.395,3.135,-4.683,24.221
4941.5,3.481,0.842,-35.209,3.263,9.499,4.703,36.501,4.337,-10.272,-2.818,0,38.1,38.8,9.313,3.255,-9.712,-7.905,-10.919,-8.966,-3.257,27.068,0,269.74,Inf,281,270,-9.388,3.141,-4.682,24.236
4942,3.481,0.842,-35.209,3.263,9.499,4.703,36.501,4.337,-10.272,-2.818,0,38.1,38.8,9.313,3.255,-9.91,-7.955,-10.947,-9.046,-3.257,27.068,0,269.74,Inf,281,270,-9.376,3.146,-4.67,24.207
4942.5,3.481,0.842,-35.209,3.263,9.499,4.689,36.504,4.34,-10.261,-2.828,0,38.111,38.808,9.313,3.255,-9.767,-7.952,-11.043,-8.979,-3.255,27.074,0,269.74,Inf,281,270,-9.465,3.152,-4.701,24.175
4943,3.481,0.842,-35.209,3.263,9.499,4.689,36.504,4.34,-10.261,-2.828,0,38.1,38.8,9.313,3.255,-9.93,-7.871,-10.909,-8.945,-3.255,27.074,0,269.74,Inf,281,270,-9.435,3.157,-4.699,24.114
4943.5,3.481,0.842,-35.209,3.263,9.499,4.689,36.504,4.34,-10.261,-2.828,0,38.1,38.8,9.313,3.255,-9.708,-7.897,-11.051,-8.943,-3.255,27.074,0,269.64,Inf,281,270,-9.414,3.163,-4.695,24.126
4944,3.018,0.747,-34.781,3.367,9.463,4.689,36.504,4.34,-10.261,-2.828,0,38.1,38.8,9.464,3.174,-9.758,-7.818,-10.838,-8.833,-3.255,27.074,0,269.64,Inf,281,270,-9.4,3.168,-4.702,24.142
4944.5,3.018,0.747,-34.781,3.367,9.463,4.689,36.504,4.34,-10.261,-2.828,0,38.1,38.8,9.464,3.174,-9.787,-7.942,-11.004,-8.966,-3.255,27.074,0,269.74,Inf,281,270,-9.312,3.165,-4.687,24.184
4945,3.018,0.747,-34.781,3.367,9.463,4.689,36.504,4.34,-10.261,-2.828,0,38.1,38.8,9.464,3.174,-9.749,-7.899,-10.665,-8.93,-3.255,27.074,0,269.74,Inf,281,270,-9.425,3.163,-4.725,24.199
4945.5,3.018,0.747,-34.781,3.367,9.463,4.689,36.504,4.34,-10.261,-2.828,0,38.1,38.8,9.464,3.174,-9.929,-7.984,-10.969,-9.062,-3.255,27.074,0,269.64,Inf,281,270,-9.311,3.161,-4.707,24.239
4946,3.018,0.747,-34.781,3.367,9.463,4.716,36.502,4.352,-10.241,-2.82,0,38.125,38.885,9.464,3.174,-9.791,-7.98,-10.931,-9.096,-3.26,27.075,0,269.64,Inf,281,270,-9.486,3.158,-4.677,24.236
4946.5,3.018,0.747,-34.781,3.367,9.463,4.716,36.502,4.352,-10.241,-2.82,0,38.1,38.9,9.464,3.174,-9.863,-7.929,-10.977,-8.965,-3.26,27.075,0,269.74,Inf,281,270,-9.45,3.156,-4.659,24.221
4947,2.501,0.655,-33.519,3.337,9.436,4.716,36.502,4.352,-10.241,-2.82,0,38.1,38.9,9.687,3.208,-9.791,-7.895,-10.776,-8.938,-3.26,27.075,0,269.74,Inf,281,270,-9.434,3.154,-4.762,24.209
4947.5,2.501,0.655,-33.519,3.337,9.436,4.716,36.502,4.352,-10.241,-2.82,0,38.1,38.9,9.687,3.208,-9.741,-7.928,-10.737,-8.827,-3.26,27.075,0,269.84,Inf,281,270,-9.35,3.143,-4.702,24.227
4948,2.501,0.655,-33.519,3.337,9.436,4.716,36.502,4.352,-10.241,-2.82,0,38.1,38.9,9.687,3.208,-9.762,-7.909,-10.713,-8.887,-3.26,27.075,0,269.84,Inf,281,270,-9.308,3.132,-4.731,24.205
4948.5,2.501,0.655,-33.519,3.337,9.436,4.716,36.502,4.352,-10.241,-2.82,0,38.1,38.9,9.687,3.208,-9.624,-7.903,-10.944,-8.922,-3.26,27.075,0,269.74,Inf,281,270,-9.318,3.122,-4.703,24.184
4949,2.501,0.655,-33.519,3.337,9.436,4.699,36.494,4.335,-10.22,-2.806,0,38.139,38.881,9.687,3.208,-9.743,-7.855,-10.814,-8.82,-3.257,27.076,0,269.74,Inf,281,270,-9.348,3.112,-4.737,24.139
4949.5,2.501,0.655,-33.519,3.337,9.436,4.699,36.494,4.335,-10.22,-2.806,0,38.1,38.9,9.687,3.208,-9.803,-7.815,-10.754,-8.867,-3.257,27.076,0,269.64,Inf,281,270,-9.308,3.102,-4.712,24.062
4950,3.363,0.799,-35.209,3.26,9.492,4.699,36.494,4.335,-10.22,-2.806,0,38.1,38.9,9.375,3.348,-9.726,-7.898,-10.728,-8.902,-3.257,27.076,0,269.64,Inf,281,270,-9.31,3.092,-4.72,24.103
4950.5,3.363,0.799,-35.209,3.26,9.492,4.699,36.494,4.335,-10.22,-2.806,0,38.1,38.9,9.375,3.348,-9.754,-7.894,-10.812,-8.967,-3.257,27.076,0,269.24,Inf,281,270,-9.314,3.097,-4.722,24.111
4951,3.363,0.799,-35.209,3.26,9.492,4.699,36.494,4.335,-10.22,-2.806,0,38.1,38.9,9.375,3.348,-9.595,-7.891,-10.962,-8.991,-3.257,27.076,0,269.24,Inf,281,270,-9.356,3.101,-4.688,24.136
4951.5,3.363,0.799,-35.209,3.26,9.492,4.699,36.494,4.335,-10.22,-2.806,0,38.1,38.9,9.375,3.348,-9.764,-7.938,-10.974,-9.025,-3.257,27.076,0,269.54,Inf,281,270,-9.36,3.105,-4.7,24.143
4952,3.363,0.799,-35.209,3.26,9.492,4.699,36.494,4.335,-10.22,-2.806,0,38.1,38.9,9.375,3.348,-9.844,-7.984,-10.827,-9.015,-3.257,27.076,0,269.54,Inf,281,270,-9.425,3.109,-4.714,24.144
4952.5,3.363,0.799,-35.209,3.26,9.492,4.668,36.521,4.333,-10.186,-2.823,0,38.145,38.953,9.375,3.348,-9.918,-7.882,-10.917,-8.998,-3.253,27.073,0,269.54,Inf,281,270,-9.418,3.114,-4.706,24.174
4953,3.363,0.799,-35.209,3.26,9.492,4.668,36.521,4.333,-10.186,-2.823,0,38.1,39,9.375,3.348,-9.713,-7.921,-10.933,-8.862,-3.253,27.073,0,269.54,Inf,281,270,-9.429,3.118,-4.743,24.135
4953.5,3.357,0.798,-35.209,3.279,9.525,4.668,36.521,4.333,-10.186,-2.823,0,38.1,39,9.412,3.335,-9.529,-7.853,-10.792,-8.81,-3.253,27.073,0,270.14,Inf,281,270,-9.357,3.125,-4.723,24.139
4954,3.357,0.798,-35.209,3.279,9.525,4.668,36.521,4.333,-10.186,-2.823,0,38.1,39,9.412,3.335,-9.645,-7.684,-10.537,-8.717,-3.253,27.073,0,270.14,Inf,281,270,-9.246,3.125,-4.744,24.09
4954.5,3.357,0.798,-35.209,3.279,9.525,4.668,36.521,4.333,-10.186,-2.823,0,38.1,39,9.412,3.335,-9.462,-7.817,-10.728,-8.81,-3.253,27.073,0,269.84,Inf,281,270,-9.146,3.129,-4.697,24.068
4955,3.357,0.798,-35.209,3.279,9.525,4.668,36.521,4.333,-10.186,-2.823,0,38.1,39,9.412,3.335,-9.502,-7.833,-10.64,-8.755,-3.253,27.073,0,269.84,Inf,281,270,-9.204,3.133,-4.67,24.065
4955.5,3.357,0.798,-35.209,3.279,9.525,4.683,36.484,4.341,-10.184,-2.81,0,38.161,38.876,9.412,3.335,-9.682,-7.913,-10.802,-8.966,-3.25,27.068,0,269.94,Inf,281,270,-9.182,3.137,-4.685,24.052
4956,3.357,0.798,-35.209,3.279,9.525,4.683,36.484,4.341,-10.184,-2.81,0,38.2,38.9,9.412,3.335,-9.505,-7.859,-10.879,-8.952,-3.25,27.068,0,269.94,Inf,281,270,-9.341,3.14,-4.678,24.084
4956.5,2.923,0.755,-33.867,3.266,9.386,4.683,36.484,4.341,-10.184,-2.81,0,38.2,38.9,9.639,3.296,-9.619,-7.959,-10.594,-8.868,-3.25,27.068,0,269.54,Inf,281,270,-9.299,3.144,-4.689,24.089
4957,2.923,0.755,-33.867,3.266,9.386,4.683,36.484,4.341,-10.184,-2.81,0,38.2,38.9,9.639,3.296,-9.802,-7.902,-10.705,-8.946,-3.25,27.068,0,269.54,Inf,281,270,-9.26,3.14,-4.683,24.123
4957.5,2.923,0.755,-33.867,3.266,9.386,4.683,36.484,4.341,-10.184,-2.81,0,38.2,38.9,9.639,3.296,-9.475,-7.911,-10.722,-8.964,-3.25,27.068,0,269.44,Inf,281,270,-9.339,3.137,-4.696,24.144
4958,2.923,0.755,-33.867,3.266,9.386,4.683,36.484,4.341,-10.184,-2.81,0,38.2,38.9,9.639,3.296,-9.801,-7.965,-10.778,-9.029,-3.25,27.068,0,269.44,Inf,281,270,-9.268,3.133,-4.671,24.215
4958.5,2.923,0.755,-33.867,3.266,9.386,4.683,36.484,4.341,-10.184,-2.81,0,38.2,38.9,9.639,3.296,-9.634,-7.954,-10.794,-9.034,-3.25,27.068,0,269.34,Inf,281,270,-9.393,3.13,-4.668,24.226
4959,2.923,0.755,-33.867,3.266,9.386,4.683,36.521,4.334,-10.139,-2.832,0,38.157,38.883,9.639,3.296,-9.68,-8.025,-10.521,-8.962,-3.257,27.068,0,269.34,Inf,281,270,-9.354,3.126,-4.696,24.232
4959.5,2.923,0.755,-33.867,3.266,9.386,4.683,36.521,4.334,-10.139,-2.832,0,38.2,38.9,9.639,3.296,-9.54,-7.918,-10.689,-8.806,-3.257,27.068,0,269.44,Inf,281,270,-9.297,3.123,-4.727,24.25
4960,3.124,0.741,-35.209,3.25,9.359,4.683,36.521,4.334,-10.139,-2.832,0,38.2,38.9,9.484,3.327,-9.63,-7.959,-10.623,-8.96,-3.257,27.068,0,269.44,Inf,281,270,-9.238,3.12,-4.718,24.275
4960.5,3.124,0.741,-35.209,3.25,9.359,4.683,36.521,4.334,-10.139,-2.832,0,38.2,38.9,9.484,3.327,-9.593,-7.898,-10.799,-8.928,-3.257,27.068,0,269.34,Inf,281,270,-9.293,3.12,-4.7,24.363
4961,3.124,0.741,-35.209,3.25,9.359,4.683,36.521,4.334,-10.139,-2.832,0,38.2,38.9,9.484,3.327,-9.554,-7.923,-10.755,-8.951,-3.257,27.068,0,269.34,Inf,281,270,-9.304,3.12,-4.692,24.383
4961.5,3.124,0.741,-35.209,3.25,9.359,4.683,36.521,4.334,-10.139,-2.832,0,38.2,38.9,9.484,3.327,-9.579,-7.849,-10.631,-8.772,-3.257,27.068,0,268.94,Inf,282,270,-9.296,3.12,-4.734,24.345
4962,3.124,0.741,-35.209,3.25,9.359,4.738,36.51,4.327,-10.128,-2.831,0,38.166,38.909,9.484,3.327,-9.759,-7.761,-10.646,-8.788,-3.271,27.044,0,268.94,Inf,282,270,-9.208,3.12,-4.725,24.344
4962.5,3.124,0.741,-35.209,3.25,9.359,4.738,36.51,4.327,-10.128,-2.831,0,38.2,38.9,9.484,3.327,-9.694,-7.818,-10.64,-8.869,-3.271,27.044,0,269.64,Inf,282,270,-9.239,3.12,-4.721,24.375
4963,3.282,0.795,-35.209,3.284,9.512,4.738,36.51,4.327,-10.128,-2.831,0,38.2,38.9,9.343,3.173,-9.64,-7.924,-10.639,-8.861,-3.271,27.044,0,269.64,Inf,282,270,-9.255,3.12,-4.704,24.441
4963.5,3.282,0.795,-35.209,3.284,9.512,4.738,36.51,4.327,-10.128,-2.831,0,38.2,38.9,9.343,3.173,-9.205,-7.877,-10.488,-8.829,-3.271,27.044,0,269.24,Inf,282,270,-9.266,3.123,-4.709,24.459
4964,3.282,0.795,-35.209,3.284,9.512,4.738,36.51,4.327,-10.128,-2.831,0,38.2,38.9,9.343,3.173,-9.357,-7.822,-10.455,-8.725,-3.271,27.044,0,269.24,Inf,282,270,-9.1,3.125,-4.697,24.465
4964.5,3.282,0.795,-35.209,3.284,9.512,4.738,36.51,4.327,-10.128,-2.831,0,38.2,38.9,9.343,3.173,-9.739,-7.817,-10.637,-8.843,-3.271,27.044,0,270.64,Inf,282,270,-9.09,3.128,-4.699,24.439
4965,3.282,0.795,-35.209,3.284,9.512,4.712,36.513,4.333,-10.08,-2.837,0,38.176,38.898,9.343,3.173,-9.665,-7.881,-10.935,-8.999,-3.266,27.043,0,270.64,Inf,282,270,-9.259,3.13,-4.671,24.334
4965.5,3.282,0.795,-35.209,3.284,9.512,4.712,36.513,4.333,-10.08,-2.837,0,38.2,38.9,9.343,3.173,-9.699,-7.955,-10.647,-8.981,-3.266,27.043,0,270.74,Inf,282,270,-9.37,3.133,-4.686,24.247
4966,3.282,0.795,-35.209,3.284,9.512,4.712,36.513,4.333,-10.08,-2.837,0,38.2,38.9,9.343,3.173,-9.829,-7.837,-10.687,-8.925,-3.266,27.043,0,270.74,Inf,282,270,-9.32,3.135,-4.682,24.198
4966.5,2.511,0.712,-34.051,3.349,9.409,4.712,36.513,4.333,-10.08,-2.837,0,38.2,38.9,9.54,3.238,-9.729,-7.871,-10.734,-8.917,-3.266,27.043,0,270.84,Inf,282,270,-9.319,3.138,-4.72,24.201
4967,2.511,0.712,-34.051,3.349,9.409,4.712,36.513,4.333,-10.08,-2.837,0,38.2,38.9,9.54,3.238,-9.547,-7.854,-10.871,-8.908,-3.266,27.043,0,270.84,Inf,282,270,-9.313,3.128,-4.659,24.149
4967.5,2.511,0.712,-34.051,3.349,9.409,4.712,36.513,4.333,-10.08,-2.837,0,38.2,38.9,9.54,3.238,-9.635,-7.887,-10.909,-8.983,-3.266,27.043,0,270.64,Inf,282,270,-9.295,3.117,-4.694,24.124
4968,2.511,0.712,-34.051,3.349,9.409,4.712,36.513,4.333,-10.08,-2.837,0,38.2,38.9,9.54,3.238,-9.707,-7.73,-10.61,-8.75,-3.266,27.043,0,270.64,Inf,282,270,-9.354,3.108,-4.688,24.158
4968.5,2.511,0.712,-34.051,3.349,9.409,4.718,36.53,4.337,-10.077,-2.837,0,38.184,38.897,9.54,3.238,-9.415,-7.8,-10.681,-8.832,-3.268,27.033,0,270.84,Inf,282,270,-9.199,3.098,-4.703,24.17
4969,2.511,0.712,-34.051,3.349,9.409,4.718,36.53,4.337,-10.077,-2.837,0,38.2,38.9,9.54,3.238,-9.686,-7.793,-10.674,-8.787,-3.268,27.033,0,270.84,Inf,282,270,-9.182,3.088,-4.671,24.165
4969.5,2.62,0.703,-33.968,3.27,9.426,4.718,36.53,4.337,-10.077,-2.837,0,38.2,38.9,9.492,3.185,-9.625,-7.878,-10.74,-8.909,-3.268,27.033,0,271.04,Inf,281,270,-9.235,3.079,-4.676,24.127
