t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
4970,2.62,0.703,-33.968,3.27,9.426,4.718,36.53,4.337,-10.077,-2.837,0,38.2,38.9,9.492,3.185,-9.549,-7.875,-10.628,-8.843,-3.268,27.033,0,271.04,Inf,281,270,-9.288,3.071,-4.652,24.123
4970.5,2.62,0.703,-33.968,3.27,9.426,4.718,36.53,4.337,-10.077,-2.837,0,38.2,38.9,9.492,3.185,-9.741,-7.696,-10.58,-8.753,-3.268,27.033,0,271.04,Inf,280,270,-9.224,3.064,-4.644,24.078
4971,2.62,0.703,-33.968,3.27,9.426,4.718,36.53,4.337,-10.077,-2.837,0,38.2,38.9,9.492,3.185,-9.461,-7.81,-10.743,-8.841,-3.268,27.033,0,271.04,Inf,280,270,-9.192,3.056,-4.673,24.047
4971.5,2.62,0.703,-33.968,3.27,9.426,4.693,36.535,4.346,-10.058,-2.804,0,38.197,38.907,9.492,3.185,-9.668,-7.689,-10.54,-8.718,-3.253,27.033,0,270.74,Inf,280,270,-9.214,3.049,-4.691,24.027
4972,2.62,0.703,-33.968,3.27,9.426,4.693,36.535,4.346,-10.058,-2.804,0,38.2,38.9,9.492,3.185,-9.407,-7.788,-10.753,-8.724,-3.253,27.033,0,270.74,Inf,280,270,-9.154,3.042,-4.633,24.017
4972.5,2.62,0.703,-33.968,3.27,9.426,4.693,36.535,4.346,-10.058,-2.804,0,38.2,38.9,9.492,3.185,-9.563,-7.744,-10.623,-8.729,-3.253,27.033,0,271.04,Inf,279,270,-9.168,3.035,-4.655,24.014
4973,3.021,0.776,-34.894,3.241,9.396,4.693,36.535,4.346,-10.058,-2.804,0,38.2,38.9,9.485,3.431,-9.713,-7.709,-10.553,-8.736,-3.253,27.033,0,271.04,Inf,279,270,-9.165,3.029,-4.648,24.004
4973.5,3.021,0.776,-34.894,3.241,9.396,4.693,36.535,4.346,-10.058,-2.804,0,38.2,38.9,9.485,3.431,-9.428,-7.791,-10.73,-8.76,-3.253,27.033,0,271.04,Inf,278,270,-9.178,3.028,-4.624,24.014
4974,3.021,0.776,-34.894,3.241,9.396,4.693,36.535,4.346,-10.058,-2.804,0,38.2,38.9,9.485,3.431,-9.487,-7.747,-10.514,-8.709,-3.253,27.033,0,271.04,Inf,278,270,-9.177,3.028,-4.651,24.007
4974.5,3.021,0.776,-34.894,3.241,9.396,4.693,36.535,4.346,-10.058,-2.804,0,38.2,38.9,9.485,3.431,-9.652,-7.717,-10.552,-8.738,-3.253,27.033,0,269.04,Inf,278,270,-9.114,3.028,-4.583,24.001
4975,3.021,0.776,-34.894,3.241,9.396,4.668,36.53,4.342,-10.029,-2.825,0,38.198,38.935,9.485,3.431,-9.558,-7.801,-10.744,-8.746,-3.266,27.03,0,269.04,Inf,278,270,-9.165,3.028,-4.577,23.972
4975.5,3.021,0.776,-34.894,3.241,9.396,4.668,36.53,4.342,-10.029,-2.825,0,38.2,38.9,9.485,3.431,-9.683,-7.735,-10.58,-8.74,-3.266,27.03,0,268.74,Inf,279,270,-9.212,3.028,-4.619,23.935
4976,3.162,0.75,-35.209,3.262,9.47,4.668,36.53,4.342,-10.029,-2.825,0,38.2,38.9,9.335,3.275,-9.352,-7.79,-10.645,-8.788,-3.266,27.03,0,268.74,Inf,279,270,-9.185,3.028,-4.633,23.862
4976.5,3.162,0.75,-35.209,3.262,9.47,4.668,36.53,4.342,-10.029,-2.825,0,38.2,38.9,9.335,3.275,-9.41,-7.795,-10.655,-8.787,-3.266,27.03,0,268.54,Inf,280,270,-9.143,3.03,-4.607,23.811
4977,3.162,0.75,-35.209,3.262,9.47,4.668,36.53,4.342,-10.029,-2.825,0,38.2,38.9,9.335,3.275,-9.698,-7.759,-10.64,-8.778,-3.266,27.03,0,268.54,Inf,280,270,-9.162,3.032,-4.616,23.749
4977.5,3.162,0.75,-35.209,3.262,9.47,4.668,36.53,4.342,-10.029,-2.825,0,38.2,38.9,9.335,3.275,-9.385,-7.76,-10.516,-8.74,-3.266,27.03,0,267.64,Inf,281,270,-9.219,3.034,-4.643,23.647
4978,3.162,0.75,-35.209,3.262,9.47,4.688,36.525,4.329,-10.011,-2.821,0,38.202,38.89,9.335,3.275,-9.275,-7.846,-10.199,-8.741,-3.261,27.012,0,267.64,Inf,281,270,-9.1,3.036,-4.637,23.652
4978.5,3.162,0.75,-35.209,3.262,9.47,4.688,36.525,4.329,-10.011,-2.821,0,38.2,38.9,9.335,3.275,-9.402,-7.802,-10.751,-8.807,-3.261,27.012,0,267.94,Inf,282,270,-9.015,3.038,-4.599,23.631
4979,2.983,0.796,-33.976,3.337,9.325,4.688,36.525,4.329,-10.011,-2.821,0,38.2,38.9,9.539,3.129,-9.592,-7.768,-10.683,-8.741,-3.261,27.012,0,267.94,Inf,282,270,-9.19,3.04,-4.6,23.655
4979.5,2.983,0.796,-33.976,3.337,9.325,4.688,36.525,4.329,-10.011,-2.821,0,38.2,38.9,9.539,3.129,-9.664,-7.702,-10.548,-8.756,-3.261,27.012,0,267.64,Inf,283,270,-9.196,3.04,-4.63,23.662
4980,2.983,0.796,-33.976,3.337,9.325,4.688,36.525,4.329,-10.011,-2.821,0,38.2,38.9,9.539,3.129,-9.636,-7.763,-10.645,-8.787,-3.261,27.012,0,267.64,Inf,283,270,-9.168,3.039,-4.614,23.654
4980.5,2.983,0.796,-33.976,3.337,9.325,4.688,36.525,4.329,-10.011,-2.821,0,38.2,38.9,9.539,3.129,-9.492,-7.777,-10.814,-8.773,-3.261,27.012,0,270.54,Inf,283,270,-9.208,3.038,-4.608,23.667
4981,2.983,0.796,-33.976,3.337,9.325,4.688,36.525,4.329,-10.011,-2.821,0,38.2,38.9,9.539,3.129,-9.577,-7.744,-10.627,-8.733,-3.261,27.012,0,270.54,Inf,283,270,-9.214,3.037,-4.623,23.682
4981.5,2.983,0.796,-33.976,3.337,9.325,4.706,36.557,4.345,-9.969,-2.83,0,38.206,38.905,9.539,3.129,-9.662,-7.732,-10.626,-8.776,-3.26,27.012,0,270.44,Inf,283,270,-9.171,3.036,-4.591,23.691
4982,2.983,0.796,-33.976,3.337,9.325,4.706,36.557,4.345,-9.969,-2.83,0,38.2,38.9,9.539,3.129,-9.591,-7.784,-10.791,-8.697,-3.26,27.012,0,270.44,Inf,283,270,-9.199,3.035,-4.574,23.674
4982.5,2.92,0.694,-35.209,3.234,9.536,4.706,36.557,4.345,-9.969,-2.83,0,38.2,38.9,9.339,3.269,-9.639,-7.79,-10.734,-8.731,-3.26,27.012,0,270.44,Inf,283,270,-9.216,3.034,-4.575,23.681
4983,2.92,0.694,-35.209,3.234,9.536,4.706,36.557,4.345,-9.969,-2.83,0,38.2,38.9,9.339,3.269,-9.477,-7.779,-10.362,-8.706,-3.26,27.012,0,270.44,Inf,283,270,-9.223,3.032,-4.629,23.675
4983.5,2.92,0.694,-35.209,3.234,9.536,4.706,36.557,4.345,-9.969,-2.83,0,38.2,38.9,9.339,3.269,-9.518,-7.782,-10.757,-8.766,-3.26,27.012,0,271.64,Inf,282,270,-9.081,3.031,-4.574,23.687
4984,2.92,0.694,-35.209,3.234,9.536,4.706,36.557,4.345,-9.969,-2.83,0,38.2,38.9,9.339,3.269,-9.611,-7.85,-10.609,-8.861,-3.26,27.012,0,271.64,Inf,282,270,-9.206,3.029,-4.558,23.717
4984.5,2.92,0.694,-35.209,3.234,9.536,4.696,36.549,4.34,-9.957,-2.821,0,38.204,38.99,9.339,3.269,-9.647,-7.764,-10.701,-8.789,-3.281,26.998,0,271.54,Inf,281,270,-9.233,3.027,-4.576,23.768
4985,2.92,0.694,-35.209,3.234,9.536,4.696,36.549,4.34,-9.957,-2.821,0,38.2,39,9.339,3.269,-9.563,-7.745,-10.641,-8.707,-3.281,26.998,0,271.54,Inf,281,270,-9.225,3.025,-4.629,23.807
4985.5,3.06,0.782,-35.017,3.269,9.488,4.696,36.549,4.34,-9.957,-2.821,0,38.2,39,9.402,3.205,-9.658,-7.71,-10.513,-8.753,-3.281,26.998,0,271.74,Inf,280,270,-9.164,3.023,-4.588,23.831
4986,3.06,0.782,-35.017,3.269,9.488,4.696,36.549,4.34,-9.957,-2.821,0,38.2,39,9.402,3.205,-9.609,-7.769,-10.516,-8.769,-3.281,26.998,0,271.74,Inf,280,270,-9.159,3.024,-4.627,23.859
4986.5,3.06,0.782,-35.017,3.269,9.488,4.696,36.549,4.34,-9.957,-2.821,0,38.2,39,9.402,3.205,-9.462,-7.729,-10.625,-8.745,-3.281,26.998,0,271.54,Inf,279,270,-9.166,3.025,-4.611,23.868
4987,3.06,0.782,-35.017,3.269,9.488,4.696,36.549,4.34,-9.957,-2.821,0,38.2,39,9.402,3.205,-9.511,-7.766,-10.635,-8.69,-3.281,26.998,0,271.54,Inf,279,270,-9.14,3.025,-4.581,23.902
4987.5,3.06,0.782,-35.017,3.269,9.488,4.696,36.549,4.34,-9.957,-2.821,0,38.2,39,9.402,3.205,-9.501,-7.808,-10.566,-8.787,-3.281,26.998,0,269.84,Inf,279,270,-9.15,3.026,-4.61,23.917
4988,3.06,0.782,-35.017,3.269,9.488,4.687,36.536,4.342,-9.943,-2.828,0,38.209,38.891,9.402,3.205,-9.339,-7.776,-10.546,-8.683,-3.258,27.003,0,269.84,Inf,279,270,-9.165,3.026,-4.601,23.97
4988.5,3.06,0.782,-35.017,3.269,9.488,4.687,36.536,4.342,-9.943,-2.828,0,38.2,38.9,9.402,3.205,-9.605,-7.671,-10.448,-8.668,-3.258,27.003,0,269.94,Inf,279,270,-9.086,3.027,-4.564,23.997
4989,3.568,0.839,-35.209,3.245,9.447,4.687,36.536,4.342,-9.943,-2.828,0,38.2,38.9,9.458,3.308,-9.307,-7.767,-10.537,-8.694,-3.258,27.003,0,269.94,Inf,279,270,-9.098,3.027,-4.599,24.02
4989.5,3.568,0.839,-35.209,3.245,9.447,4.687,36.536,4.342,-9.943,-2.828,0,38.2,38.9,9.458,3.308,-9.409,-7.718,-10.504,-8.696,-3.258,27.003,0,269.74,Inf,279,270,-9.076,3.036,-4.587,24.049
4990,3.568,0.839,-35.209,3.245,9.447,4.687,36.536,4.342,-9.943,-2.828,0,38.2,38.9,9.458,3.308,-9.453,-7.768,-10.524,-8.642,-3.258,27.003,0,269.74,Inf,279,270,-9.082,3.045,-4.557,24.052
4990.5,3.568,0.839,-35.209,3.245,9.447,4.687,36.536,4.342,-9.943,-2.828,0,38.2,38.9,9.458,3.308,-9.492,-7.768,-10.465,-8.754,-3.258,27.003,0,268.34,Inf,280,270,-9.097,3.054,-4.604,24.062
4991,3.568,0.839,-35.209,3.245,9.447,4.633,36.527,4.323,-9.918,-2.831,0,38.201,38.851,9.458,3.308,-9.287,-7.747,-10.626,-8.741,-3.274,26.994,0,268.34,Inf,280,270,-9.12,3.062,-4.55,24.077
4991.5,3.568,0.839,-35.209,3.245,9.447,4.633,36.527,4.323,-9.918,-2.831,0,38.2,38.9,9.458,3.308,-9.537,-7.768,-10.632,-8.738,-3.274,26.994,0,267.94,Inf,281,270,-9.1,3.07,-4.551,24.101
4992,2.865,0.661,-35.209,3.226,9.454,4.633,36.527,4.323,-9.918,-2.831,0,38.2,38.9,9.458,3.327,-9.641,-7.729,-10.531,-8.75,-3.274,26.994,0,267.94,Inf,281,270,-9.169,3.078,-4.589,24.103
4992.5,2.865,0.661,-35.209,3.226,9.454,4.633,36.527,4.323,-9.918,-2.831,0,38.2,38.9,9.458,3.327,-9.59,-7.73,-10.618,-8.788,-3.274,26.994,0,268.14,Inf,282,270,-9.163,3.075,-4.589,24.097
4993,2.865,0.661,-35.209,3.226,9.454,4.633,36.527,4.323,-9.918,-2.831,0,38.2,38.9,9.458,3.327,-9.181,-7.73,-10.609,-8.755,-3.274,26.994,0,268.14,Inf,282,270,-9.181,3.071,-4.577,24.093
4993.5,2.865,0.661,-35.209,3.226,9.454,4.633,36.527,4.323,-9.918,-2.831,0,38.2,38.9,9.458,3.327,-9.39,-7.685,-10.427,-8.541,-3.274,26.994,0,269.94,Inf,282,270,-9.069,3.068,-4.566,24.059
4994,2.865,0.661,-35.209,3.226,9.454,4.674,36.549,4.331,-9.876,-2.815,0,38.211,38.884,9.458,3.327,-9.545,-7.601,-10.36,-8.6,-3.254,26.997,0,269.94,Inf,282,270,-9.011,3.065,-4.583,24.018
4994.5,2.865,0.661,-35.209,3.226,9.454,4.674,36.549,4.331,-9.876,-2.815,0,38.2,38.9,9.458,3.327,-9.581,-7.659,-10.405,-8.685,-3.254,26.997,0,270.14,Inf,282,270,-9.027,3.061,-4.588,23.959
4995,2.865,0.661,-35.209,3.226,9.454,4.674,36.549,4.331,-9.876,-2.815,0,38.2,38.9,9.458,3.327,-9.238,-7.686,-10.478,-8.691,-3.254,26.997,0,270.14,Inf,282,270,-9.082,3.058,-4.573,23.963
4995.5,3.481,0.84,-35.209,3.276,9.442,4.674,36.549,4.331,-9.876,-2.815,0,38.2,38.9,9.412,3.213,-9.234,-7.758,-10.546,-8.781,-3.254,26.997,0,270.14,Inf,282,270,-9.023,3.055,-4.563,23.964
4996,3.481,0.84,-35.209,3.276,9.442,4.674,36.549,4.331,-9.876,-2.815,0,38.2,38.9,9.412,3.213,-9.347,-7.79,-10.452,-8.613,-3.254,26.997,0,270.14,Inf,282,270,-9.08,3.062,-4.547,23.936
4996.5,3.481,0.84,-35.209,3.276,9.442,4.674,36.549,4.331,-9.876,-2.815,0,38.2,38.9,9.412,3.213,-9.225,-7.771,-10.397,-8.77,-3.254,26.997,0,271.14,Inf,281,270,-9.051,3.069,-4.591,23.928
4997,3.481,0.84,-35.209,3.276,9.442,4.674,36.549,4.331,-9.876,-2.815,0,38.2,38.9,9.412,3.213,-9.578,-7.746,-10.579,-8.809,-3.254,26.997,0,271.14,Inf,281,270,-9.041,3.076,-4.556,23.924
4997.5,3.481,0.84,-35.209,3.276,9.442,4.718,36.52,4.344,-9.876,-2.827,0,38.2,38.824,9.412,3.213,-9.317,-7.782,-10.606,-8.817,-3.269,26.991,0,271.14,Inf,280,270,-9.178,3.082,-4.56,23.926
4998,3.481,0.84,-35.209,3.276,9.442,4.718,36.52,4.344,-9.876,-2.827,0,38.2,38.8,9.412,3.213,-9.36,-7.723,-10.454,-8.655,-3.269,26.991,0,271.14,Inf,280,270,-9.131,3.089,-4.55,23.886
4998.5,3.178,0.738,-35.209,3.221,9.513,4.718,36.52,4.344,-9.876,-2.827,0,38.2,38.8,9.375,3.277,-9.574,-7.735,-10.422,-8.694,-3.269,26.991,0,270.44,Inf,280,270,-9.048,3.095,-4.583,23.853
4999,3.178,0.738,-35.209,3.221,9.513,4.718,36.52,4.344,-9.876,-2.827,0,38.2,38.8,9.375,3.277,-9.336,-7.777,-10.573,-8.807,-3.269,26.991,0,270.44,Inf,280,270,-9.106,3.097,-4.575,23.738
4999.5,3.178,0.738,-35.209,3.221,9.513,4.718,36.52,4.344,-9.876,-2.827,0,38.2,38.8,9.375,3.277,-9.382,-7.761,-10.605,-8.7,-3.269,26.991,0,268.64,Inf,281,270,-9.123,3.098,-4.564,23.695
5000,3.178,0.738,-35.209,3.221,9.513,4.718,36.52,4.344,-9.876,-2.827,0,38.2,38.8,9.375,3.277,-9.447,-7.734,-10.64,-8.764,-3.269,26.991,0,268.64,Inf,281,270,-9.112,3.099,-4.558,23.67
5000.5,3.178,0.738,-35.209,3.221,9.513,4.763,36.568,4.356,-9.835,-2.819,0,38.204,38.843,9.375,3.277,-9.431,-7.719,-10.53,-8.605,-3.258,26.987,0,268.34,Inf,282,270,-9.146,3.101,-4.565,23.623
5001,3.178,0.738,-35.209,3.221,9.513,4.763,36.568,4.356,-9.835,-2.819,0,38.2,38.8,9.375,3.277,-9.543,-7.717,-10.464,-8.699,-3.258,26.987,0,268.34,Inf,282,270,-9.071,3.102,-4.606,23.624
5001.5,3.178,0.738,-35.209,3.221,9.513,4.763,36.568,4.356,-9.835,-2.819,0,38.2,38.8,9.375,3.277,-9.283,-7.709,-10.562,-8.702,-3.258,26.987,0,268.34,Inf,283,270,-9.106,3.103,-4.577,23.622
5002,3.575,0.853,-35.209,3.231,9.447,4.763,36.568,4.356,-9.835,-2.819,0,38.2,38.8,9.5,3.312,-9.375,-7.711,-10.551,-8.62,-3.258,26.987,0,268.34,Inf,283,270,-9.064,3.104,-4.542,23.583
5002.5,3.575,0.853,-35.209,3.231,9.447,4.763,36.568,4.356,-9.835,-2.819,0,38.2,38.8,9.5,3.312,-9.547,-7.664,-10.469,-8.675,-3.258,26.987,0,267.94,Inf,284,270,-9.064,3.112,-4.546,23.601
5003,3.575,0.853,-35.209,3.231,9.447,4.763,36.568,4.356,-9.835,-2.819,0,38.2,38.8,9.5,3.312,-9.453,-7.71,-10.567,-8.716,-3.258,26.987,0,267.94,Inf,284,270,-9.089,3.12,-4.537,23.635
5003.5,3.575,0.853,-35.209,3.231,9.447,4.763,36.568,4.356,-9.835,-2.819,0,38.2,38.8,9.5,3.312,-9.307,-7.714,-10.52,-8.621,-3.258,26.987,0,270.04,Inf,284,270,-9.111,3.127,-4.54,23.648
5004,3.575,0.853,-35.209,3.231,9.447,4.717,36.54,4.334,-9.819,-2.836,0,38.189,38.83,9.5,3.312,-9.335,-7.709,-10.665,-8.752,-3.265,26.988,0,270.04,Inf,284,270,-9.041,3.134,-4.515,23.657
5004.5,3.575,0.853,-35.209,3.231,9.447,4.717,36.54,4.334,-9.819,-2.836,0,38.2,38.8,9.5,3.312,-9.564,-7.742,-10.585,-8.707,-3.265,26.988,0,269.94,Inf,284,270,-9.115,3.142,-4.499,23.642
5005,2.514,0.694,-33.677,3.212,9.384,4.717,36.54,4.334,-9.819,-2.836,0,38.2,38.8,9.578,3.248,-9.624,-7.643,-10.51,-8.7,-3.265,26.988,0,269.94,Inf,284,270,-9.149,3.149,-4.544,23.681
5005.5,2.514,0.694,-33.677,3.212,9.384,4.717,36.54,4.334,-9.819,-2.836,0,38.2,38.8,9.578,3.248,-9.659,-7.638,-10.563,-8.721,-3.265,26.988,0,270.04,Inf,284,270,-9.119,3.138,-4.553,23.679
5006,2.514,0.694,-33.677,3.212,9.384,4.717,36.54,4.334,-9.819,-2.836,0,38.2,38.8,9.578,3.248,-9.16,-7.707,-10.517,-8.731,-3.265,26.988,0,270.04,Inf,284,270,-9.145,3.128,-4.523,23.72
5006.5,2.514,0.694,-33.677,3.212,9.384,4.717,36.54,4.334,-9.819,-2.836,0,38.2,38.8,9.578,3.248,-9.567,-7.702,-10.627,-8.728,-3.265,26.988,0,271.64,Inf,283,270,-9.029,3.118,-4.512,23.735
5007,2.514,0.694,-33.677,3.212,9.384,4.679,36.559,4.334,-9.796,-2.832,0,38.18,38.787,9.578,3.248,-9.224,-7.711,-10.598,-8.679,-3.271,26.984,0,271.64,Inf,283,270,-9.156,3.108,-4.571,23.77
5007.5,2.514,0.694,-33.677,3.212,9.384,4.679,36.559,4.334,-9.796,-2.832,0,38.2,38.8,9.578,3.248,-9.425,-7.708,-10.576,-8.768,-3.271,26.984,0,271.94,Inf,282,270,-9.053,3.098,-4.525,23.788
5008,2.514,0.694,-33.677,3.212,9.384,4.679,36.559,4.334,-9.796,-2.832,0,38.2,38.8,9.578,3.248,-9.394,-7.702,-10.691,-8.767,-3.271,26.984,0,271.94,Inf,282,270,-9.119,3.089,-4.531,23.767
5008.5,2.927,0.652,-35.209,3.255,9.463,4.679,36.559,4.334,-9.796,-2.832,0,38.2,38.8,9.455,3.204,-9.371,-7.698,-10.283,-8.577,-3.271,26.984,0,272.34,Inf,281,270,-9.139,3.079,-4.545,23.804
5009,2.927,0.652,-35.209,3.255,9.463,4.679,36.559,4.334,-9.796,-2.832,0,38.2,38.8,9.455,3.204,-9.473,-7.611,-10.284,-8.576,-3.271,26.984,0,272.34,Inf,281,270,-8.982,3.077,-4.555,23.813
5009.5,2.927,0.652,-35.209,3.255,9.463,4.679,36.559,4.334,-9.796,-2.832,0,38.2,38.8,9.455,3.204,-9.296,-7.73,-10.368,-8.576,-3.271,26.984,0,270.74,Inf,281,270,-8.986,3.075,-4.543,23.83
5010,2.927,0.652,-35.209,3.255,9.463,4.679,36.559,4.334,-9.796,-2.832,0,38.2,38.8,9.455,3.204,-9.415,-7.7,-10.316,-8.649,-3.271,26.984,0,270.74,Inf,281,270,-8.993,3.072,-4.51,23.796
5010.5,2.927,0.652,-35.209,3.255,9.463,4.687,36.517,4.334,-9.786,-2.833,0,38.167,38.831,9.455,3.204,-9.303,-7.676,-10.545,-8.714,-3.277,26.981,0,269.84,Inf,281,270,-9.02,3.07,-4.508,23.782
5011,2.927,0.652,-35.209,3.255,9.463,4.687,36.517,4.334,-9.786,-2.833,0,38.2,38.8,9.455,3.204,-9.435,-7.705,-10.735,-8.776,-3.277,26.981,0,269.84,Inf,281,270,-9.059,3.067,-4.509,23.816
5011.5,2.806,0.755,-33.376,3.294,9.36,4.687,36.517,4.334,-9.786,-2.833,0,38.2,38.8,9.688,3.188,-9.507,-7.753,-10.182,-8.513,-3.277,26.981,0,269.94,Inf,281,270,-9.162,3.065,-4.555,23.822
5012,2.806,0.755,-33.376,3.294,9.36,4.687,36.517,4.334,-9.786,-2.833,0,38.2,38.8,9.688,3.188,-9.5,-7.633,-10.393,-8.622,-3.277,26.981,0,269.94,Inf,281,270,-8.989,3.061,-4.524,23.866
5012.5,2.806,0.755,-33.376,3.294,9.36,4.687,36.517,4.334,-9.786,-2.833,0,38.2,38.8,9.688,3.188,-9.237,-7.684,-10.456,-8.671,-3.277,26.981,0,268.94,Inf,282,270,-9.037,3.057,-4.528,23.887
5013,2.806,0.755,-33.376,3.294,9.36,4.687,36.517,4.334,-9.786,-2.833,0,38.2,38.8,9.688,3.188,-9.408,-7.69,-10.67,-8.695,-3.277,26.981,0,268.94,Inf,282,270,-9.012,3.053,-4.481,23.909
5013.5,2.806,0.755,-33.376,3.294,9.36,4.728,36.539,4.346,-9.778,-2.821,0,38.162,38.693,9.688,3.188,-9.509,-7.791,-10.529,-8.781,-3.277,26.986,0,269.14,Inf,282,270,-9.116,3.048,-4.496,23.938
5014,2.806,0.755,-33.376,3.294,9.36,4.728,36.539,4.346,-9.778,-2.821,0,38.2,38.7,9.688,3.188,-9.347,-7.694,-10.594,-8.631,-3.277,26.986,0,269.14,Inf,282,270,-9.153,3.044,-4.515,23.95
5014.5,2.971,0.785,-34.403,3.278,9.271,4.728,36.539,4.346,-9.778,-2.821,0,38.2,38.7,9.586,3.22,-9.246,-7.581,-10.402,-8.561,-3.277,26.986,0,269.04,Inf,282,270,-9.067,3.041,-4.514,23.953
5015,2.971,0.785,-34.403,3.278,9.271,4.728,36.539,4.346,-9.778,-2.821,0,38.2,38.7,9.586,3.22,-9.203,-7.62,-10.582,-8.556,-3.277,26.986,0,269.04,Inf,282,270,-8.948,3.039,-4.499,23.958
5015.5,2.971,0.785,-34.403,3.278,9.271,4.728,36.539,4.346,-9.778,-2.821,0,38.2,38.7,9.586,3.22,-9.369,-7.561,-10.184,-8.491,-3.277,26.986,0,269.34,Inf,282,270,-8.99,3.038,-4.508,23.956
5016,2.971,0.785,-34.403,3.278,9.271,4.728,36.539,4.346,-9.778,-2.821,0,38.2,38.7,9.586,3.22,-8.947,-7.616,-10.17,-8.416,-3.277,26.986,0,269.34,Inf,282,270,-8.901,3.037,-4.509,23.945
5016.5,2.971,0.785,-34.403,3.278,9.271,4.728,36.539,4.346,-9.778,-2.821,0,38.2,38.7,9.586,3.22,-9.255,-7.64,-10.098,-8.539,-3.277,26.986,0,269.74,Inf,282,270,-8.787,3.036,-4.512,23.951
5017,2.971,0.785,-34.403,3.278,9.271,4.745,36.51,4.349,-9.789,-2.826,0,38.15,38.71,9.586,3.22,-9.114,-7.62,-10.315,-8.613,-3.266,26.993,0,269.74,Inf,282,270,-8.883,3.035,-4.454,23.862
5017.5,2.971,0.785,-34.403,3.278,9.271,4.745,36.51,4.349,-9.789,-2.826,0,38.1,38.7,9.586,3.22,-9.206,-7.646,-10.473,-8.566,-3.266,26.993,0,269.44,Inf,282,270,-8.916,3.034,-4.48,23.837
5018,3.591,0.858,-35.209,3.221,9.503,4.745,36.51,4.349,-9.789,-2.826,0,38.1,38.7,9.304,3.25,-9.358,-7.66,-10.451,-8.688,-3.266,26.993,0,269.44,Inf,282,270,-8.973,3.033,-4.475,23.822
5018.5,3.591,0.858,-35.209,3.221,9.503,4.745,36.51,4.349,-9.789,-2.826,0,38.1,38.7,9.304,3.25,-9.264,-7.656,-10.587,-8.685,-3.266,26.993,0,269.74,Inf,282,270,-9.039,3.042,-4.457,23.769
5019,3.591,0.858,-35.209,3.221,9.503,4.745,36.51,4.349,-9.789,-2.826,0,38.1,38.7,9.304,3.25,-9.351,-7.661,-10.582,-8.586,-3.266,26.993,0,269.74,Inf,282,270,-9.048,3.051,-4.443,23.772
5019.5,3.591,0.858,-35.209,3.221,9.503,4.745,36.51,4.349,-9.789,-2.826,0,38.1,38.7,9.304,3.25,-9.458,-7.605,-10.301,-8.574,-3.266,26.993,0,269.94,Inf,282,270,-9.045,3.06,-4.498,23.754
5020,3.591,0.858,-35.209,3.221,9.503,4.735,36.545,4.34,-9.731,-2.805,0,38.137,38.691,9.304,3.25,-9.232,-7.583,-10.433,-8.647,-3.272,26.99,0,269.94,Inf,282,270,-8.985,3.069,-4.453,23.713
5020.5,3.591,0.858,-35.209,3.221,9.503,4.735,36.545,4.34,-9.731,-2.805,0,38.1,38.7,9.304,3.25,-9.257,-7.685,-10.397,-8.577,-3.272,26.99,0,269.94,Inf,282,270,-8.974,3.077,-4.446,23.657
5021,2.627,0.735,-34.096,3.284,9.386,4.735,36.545,4.34,-9.731,-2.805,0,38.1,38.7,9.555,3.235,-9.391,-7.666,-10.687,-8.759,-3.272,26.99,0,269.94,Inf,282,270,-8.979,3.086,-4.472,23.629
5021.5,2.627,0.735,-34.096,3.284,9.386,4.735,36.545,4.34,-9.731,-2.805,0,38.1,38.7,9.555,3.235,-9.501,-7.59,-10.365,-8.642,-3.272,26.99,0,269.64,Inf,282,270,-9.126,3.078,-4.473,23.619
5022,2.627,0.735,-34.096,3.284,9.386,4.735,36.545,4.34,-9.731,-2.805,0,38.1,38.7,9.555,3.235,-9.31,-7.661,-10.585,-8.643,-3.272,26.99,0,269.64,Inf,282,270,-9.024,3.071,-4.448,23.586
5022.5,2.627,0.735,-34.096,3.284,9.386,4.735,36.545,4.34,-9.731,-2.805,0,38.1,38.7,9.555,3.235,-9.362,-7.66,-10.512,-8.6,-3.272,26.99,0,269.74,Inf,282,270,-9.05,3.063,-4.447,23.566
5023,2.627,0.735,-34.096,3.284,9.386,4.715,36.545,4.352,-9.71,-2.831,0,38.119,38.623,9.555,3.235,-9.479,-7.539,-10.314,-8.591,-3.271,26.988,0,269.74,Inf,282,270,-9.034,3.056,-4.472,23.563
5023.5,2.627,0.735,-34.096,3.284,9.386,4.715,36.545,4.352,-9.71,-2.831,0,38.1,38.6,9.555,3.235,-9.575,-7.699,-10.729,-8.793,-3.271,26.988,0,269.74,Inf,282,270,-8.981,3.049,-4.458,23.557
5024,2.627,0.735,-34.096,3.284,9.386,4.715,36.545,4.352,-9.71,-2.831,0,38.1,38.6,9.555,3.235,-9.411,-7.749,-10.503,-8.827,-3.271,26.988,0,269.74,Inf,282,270,-9.199,3.042,-4.499,23.545
5024.5,3.09,0.809,-34.002,3.257,9.386,4.715,36.545,4.352,-9.71,-2.831,0,38.1,38.6,9.63,3.311,-9.446,-7.769,-10.334,-8.751,-3.271,26.988,0,269.64,Inf,282,270,-9.122,3.036,-4.492,23.543
5025,3.09,0.809,-34.002,3.257,9.386,4.715,36.545,4.352,-9.71,-2.831,0,38.1,38.6,9.63,3.311,-9.366,-7.694,-10.415,-8.653,-3.271,26.988,0,269.64,Inf,282,270,-9.075,3.036,-4.534,23.518
5025.5,3.09,0.809,-34.002,3.257,9.386,4.715,36.545,4.352,-9.71,-2.831,0,38.1,38.6,9.63,3.311,-9.253,-7.708,-10.579,-8.761,-3.271,26.988,0,269.94,Inf,282,270,-9.032,3.037,-4.497,23.541
5026,3.09,0.809,-34.002,3.257,9.386,4.715,36.545,4.352,-9.71,-2.831,0,38.1,38.6,9.63,3.311,-9.687,-7.695,-10.899,-8.817,-3.271,26.988,0,269.94,Inf,282,270,-9.075,3.038,-4.429,23.553
5026.5,3.09,0.809,-34.002,3.257,9.386,4.689,36.535,4.363,-9.689,-2.833,0,38.1,38.607,9.63,3.311,-9.545,-7.766,-10.513,-8.807,-3.276,26.987,0,270.44,Inf,282,270,-9.274,3.039,-4.491,23.557
5027,3.09,0.809,-34.002,3.257,9.386,4.689,36.535,4.363,-9.689,-2.833,0,38.1,38.6,9.63,3.311,-9.596,-7.652,-10.586,-8.73,-3.276,26.987,0,270.44,Inf,282,270,-9.158,3.04,-4.508,23.541
5027.5,2.915,0.751,-34.152,3.316,9.415,4.689,36.535,4.363,-9.689,-2.833,0,38.1,38.6,9.633,3.349,-9.411,-7.714,-10.656,-8.674,-3.276,26.987,0,270.44,Inf,282,270,-9.141,3.041,-4.473,23.54
5028,2.915,0.751,-34.152,3.316,9.415,4.689,36.535,4.363,-9.689,-2.833,0,38.1,38.6,9.633,3.349,-9.538,-7.632,-10.493,-8.646,-3.276,26.987,0,270.44,Inf,282,270,-9.114,3.039,-4.515,23.58
5028.5,2.915,0.751,-34.152,3.316,9.415,4.689,36.535,4.363,-9.689,-2.833,0,38.1,38.6,9.633,3.349,-9.407,-7.66,-10.55,-8.688,-3.276,26.987,0,269.84,Inf,282,270,-9.077,3.037,-4.493,23.618
5029,2.915,0.751,-34.152,3.316,9.415,4.689,36.535,4.363,-9.689,-2.833,0,38.1,38.6,9.633,3.349,-9.457,-7.601,-10.429,-8.587,-3.276,26.987,0,269.84,Inf,282,270,-9.076,3.035,-4.495,23.687
5029.5,2.915,0.751,-34.152,3.316,9.415,4.727,36.54,4.368,-9.676,-2.83,0,38.088,38.609,9.633,3.349,-9.537,-7.574,-10.421,-8.601,-3.276,26.99,0,269.84,Inf,282,270,-9.019,3.033,-4.497,23.727
5030,2.915,0.751,-34.152,3.316,9.415,4.727,36.54,4.368,-9.676,-2.83,0,38.1,38.6,9.633,3.349,-9.307,-7.659,-10.612,-8.662,-3.276,26.99,0,269.84,Inf,282,270,-9.033,3.031,-4.479,23.738
5030.5,2.915,0.751,-34.152,3.316,9.415,4.727,36.54,4.368,-9.676,-2.83,0,38.1,38.6,9.633,3.349,-9.449,-7.635,-10.539,-8.579,-3.276,26.99,0,270.24,Inf,282,270,-9.06,3.029,-4.454,23.809
5031,3.179,0.783,-35.209,3.286,9.408,4.727,36.54,4.368,-9.676,-2.83,0,38.1,38.6,9.395,3.394,-9.552,-7.574,-10.477,-8.579,-3.276,26.99,0,270.24,Inf,282,270,-9.051,3.027,-4.495,23.821
5031.5,3.179,0.783,-35.209,3.286,9.408,4.727,36.54,4.368,-9.676,-2.83,0,38.1,38.6,9.395,3.394,-9.551,-7.665,-10.516,-8.71,-3.276,26.99,0,270.54,Inf,282,270,-9.045,3.029,-4.455,23.817
5032,3.179,0.783,-35.209,3.286,9.408,4.727,36.54,4.368,-9.676,-2.83,0,38.1,38.6,9.395,3.394,-9.449,-7.694,-10.724,-8.706,-3.276,26.99,0,270.54,Inf,282,270,-9.111,3.032,-4.491,23.8
5032.5,3.179,0.783,-35.209,3.286,9.408,4.727,36.54,4.368,-9.676,-2.83,0,38.1,38.6,9.395,3.394,-9.415,-7.707,-10.611,-8.753,-3.276,26.99,0,270.54,Inf,282,270,-9.144,3.034,-4.494,23.748
5033,3.179,0.783,-35.209,3.286,9.408,4.749,36.532,4.375,-9.657,-2.835,0,38.07,38.538,9.395,3.394,-9.482,-7.672,-10.686,-8.637,-3.29,26.98,0,270.54,Inf,282,270,-9.121,3.037,-4.446,23.679
5033.5,3.179,0.783,-35.209,3.286,9.408,4.749,36.532,4.375,-9.657,-2.835,0,38.1,38.5,9.395,3.394,-9.532,-7.562,-10.525,-8.592,-3.29,26.98,0,270.44,Inf,282,270,-9.119,3.039,-4.456,23.641
5034,2.935,0.752,-34.63,3.336,9.485,4.749,36.532,4.375,-9.657,-2.835,0,38.1,38.5,9.435,3.17,-9.59,-7.586,-10.49,-8.636,-3.29,26.98,0,270.44,Inf,282,270,-9.053,3.041,-4.492,23.606
5034.5,2.935,0.752,-34.63,3.336,9.485,4.749,36.532,4.375,-9.657,-2.835,0,38.1,38.5,9.435,3.17,-9.243,-7.648,-10.478,-8.624,-3.29,26.98,0,270.24,Inf,282,270,-9.076,3.04,-4.486,23.612
5035,2.935,0.752,-34.63,3.336,9.485,4.749,36.532,4.375,-9.657,-2.835,0,38.1,38.5,9.435,3.17,-9.466,-7.669,-10.436,-8.573,-3.29,26.98,0,270.24,Inf,282,270,-8.998,3.038,-4.473,23.662
5035.5,2.935,0.752,-34.63,3.336,9.485,4.749,36.532,4.375,-9.657,-2.835,0,38.1,38.5,9.435,3.17,-9.391,-7.691,-10.59,-8.755,-3.29,26.98,0,270.34,Inf,282,270,-9.036,3.036,-4.467,23.672
5036,2.935,0.752,-34.63,3.336,9.485,4.759,36.52,4.336,-9.642,-2.828,0,38.053,38.525,9.435,3.17,-9.519,-7.551,-10.387,-8.574,-3.287,26.984,0,270.34,Inf,282,270,-9.107,3.034,-4.482,23.687
5036.5,2.935,0.752,-34.63,3.336,9.485,4.759,36.52,4.336,-9.642,-2.828,0,38.1,38.5,9.435,3.17,-9.223,-7.649,-10.559,-8.668,-3.287,26.984,0,270.04,Inf,282,270,-9.008,3.033,-4.477,23.729
5037,3.058,0.798,-33.553,3.322,9.416,4.759,36.52,4.336,-9.642,-2.828,0,38.1,38.5,9.692,3.209,-9.363,-7.712,-10.322,-8.605,-3.287,26.984,0,270.04,Inf,282,270,-9.025,3.031,-4.499,23.746
5037.5,3.058,0.798,-33.553,3.322,9.416,4.759,36.52,4.336,-9.642,-2.828,0,38.1,38.5,9.692,3.209,-9.432,-7.588,-10.4,-8.63,-3.287,26.984,0,270.34,Inf,282,270,-9,3.032,-4.498,23.759
5038,3.058,0.798,-33.553,3.322,9.416,4.759,36.52,4.336,-9.642,-2.828,0,38.1,38.5,9.692,3.209,-9.292,-7.647,-10.593,-8.64,-3.287,26.984,0,270.34,Inf,282,270,-9.012,3.032,-4.454,23.796
5038.5,3.058,0.798,-33.553,3.322,9.416,4.759,36.52,4.336,-9.642,-2.828,0,38.1,38.5,9.692,3.209,-9.463,-7.621,-10.392,-8.55,-3.287,26.984,0,270.34,Inf,282,270,-9.043,3.033,-4.479,23.837
5039,3.058,0.798,-33.553,3.322,9.416,4.759,36.52,4.336,-9.642,-2.828,0,38.1,38.5,9.692,3.209,-9.498,-7.574,-10.379,-8.611,-3.287,26.984,0,270.34,Inf,282,270,-9.006,3.033,-4.464,23.819
5039.5,3.058,0.798,-33.553,3.322,9.416,4.75,36.522,4.351,-9.612,-2.842,0,38.049,38.547,9.692,3.209,-9.291,-7.565,-10.331,-8.515,-3.29,26.995,0,270.34,Inf,282,270,-9.016,3.033,-4.473,23.803
5040,3.058,0.798,-33.553,3.322,9.416,4.75,36.522,4.351,-9.612,-2.842,0,38,38.5,9.692,3.209,-9.486,-7.584,-10.413,-8.582,-3.29,26.995,0,270.34,Inf,282,270,-8.925,3.034,-4.478,23.78
5040.5,2.873,0.764,-33.588,3.268,9.344,4.75,36.522,4.351,-9.612,-2.842,0,38,38.5,9.669,3.166,-9.277,-7.621,-10.458,-8.644,-3.29,26.995,0,270.04,Inf,282,270,-9.016,3.034,-4.476,23.728
5041,2.873,0.764,-33.588,3.268,9.344,4.75,36.522,4.351,-9.612,-2.842,0,38,38.5,9.669,3.166,-9.208,-7.61,-10.515,-8.587,-3.29,26.995,0,270.04,Inf,282,270,-9,3.032,-4.446,23.688
5041.5,2.873,0.764,-33.588,3.268,9.344,4.75,36.522,4.351,-9.612,-2.842,0,38,38.5,9.669,3.166,-9.462,-7.576,-10.308,-8.588,-3.29,26.995,0,270.54,Inf,282,270,-8.98,3.029,-4.48,23.625
5042,2.873,0.764,-33.588,3.268,9.344,4.75,36.522,4.351,-9.612,-2.842,0,38,38.5,9.669,3.166,-9.292,-7.615,-10.454,-8.643,-3.29,26.995,0,270.54,Inf,282,270,-8.984,3.026,-4.443,23.618
5042.5,2.873,0.764,-33.588,3.268,9.344,4.68,36.51,4.343,-9.599,-2.84,0,38.032,38.487,9.669,3.166,-9.393,-7.671,-10.68,-8.674,-3.284,26.988,0,270.44,Inf,282,270,-9.001,3.024,-4.417,23.604
5043,2.873,0.764,-33.588,3.268,9.344,4.68,36.51,4.343,-9.599,-2.84,0,38,38.5,9.669,3.166,-9.5,-7.67,-10.742,-8.684,-3.284,26.988,0,270.44,Inf,282,270,-9.104,3.021,-4.459,23.591
5043.5,3.008,0.708,-35.209,3.267,9.441,4.68,36.51,4.343,-9.599,-2.84,0,38,38.5,9.479,3.38,-9.492,-7.747,-10.483,-8.686,-3.284,26.988,0,270.74,Inf,282,270,-9.149,3.019,-4.471,23.585
5044,3.008,0.708,-35.209,3.267,9.441,4.68,36.51,4.343,-9.599,-2.84,0,38,38.5,9.479,3.38,-9.459,-7.701,-10.546,-8.636,-3.284,26.988,0,270.74,Inf,282,270,-9.102,3.019,-4.453,23.592
5044.5,3.008,0.708,-35.209,3.267,9.441,4.68,36.51,4.343,-9.599,-2.84,0,38,38.5,9.479,3.38,-9.484,-7.694,-10.388,-8.666,-3.284,26.988,0,270.54,Inf,282,270,-9.085,3.019,-4.517,23.587
5045,3.008,0.708,-35.209,3.267,9.441,4.68,36.51,4.343,-9.599,-2.84,0,38,38.5,9.479,3.38,-9.328,-7.647,-10.532,-8.637,-3.284,26.988,0,270.54,Inf,282,270,-9.058,3.018,-4.482,23.596
5045.5,3.008,0.708,-35.209,3.267,9.441,4.68,36.51,4.343,-9.599,-2.84,0,38,38.5,9.479,3.38,-9.339,-7.642,-10.433,-8.527,-3.284,26.988,0,270.84,Inf,282,270,-9.036,3.018,-4.488,23.595
5046,3.008,0.708,-35.209,3.267,9.441,4.704,36.527,4.348,-9.571,-2.838,0,38.018,38.552,9.479,3.38,-9.417,-7.535,-10.243,-8.519,-3.294,26.986,0,270.84,Inf,282,270,-8.985,3.018,-4.464,23.602
5046.5,3.008,0.708,-35.209,3.267,9.441,4.704,36.527,4.348,-9.571,-2.838,0,38,38.6,9.479,3.38,-9.084,-7.571,-10.459,-8.529,-3.294,26.986,0,271.14,Inf,281,270,-8.929,3.018,-4.454,23.597
5047,3.509,0.874,-34.28,3.277,9.484,4.704,36.527,4.348,-9.571,-2.838,0,38,38.6,9.557,3.122,-9.383,-7.644,-10.512,-8.531,-3.294,26.986,0,271.14,Inf,281,270,-8.911,3.018,-4.436,23.611
5047.5,3.509,0.874,-34.28,3.277,9.484,4.704,36.527,4.348,-9.571,-2.838,0,38,38.6,9.557,3.122,-9.425,-7.688,-10.443,-8.678,-3.294,26.986,0,271.14,Inf,280,270,-9.018,3.026,-4.462,23.659
5048,3.509,0.874,-34.28,3.277,9.484,4.704,36.527,4.348,-9.571,-2.838,0,38,38.6,9.557,3.122,-9.416,-7.686,-10.655,-8.794,-3.294,26.986,0,271.14,Inf,280,270,-9.058,3.034,-4.448,23.699
5048.5,3.509,0.874,-34.28,3.277,9.484,4.704,36.527,4.348,-9.571,-2.838,0,38,38.6,9.557,3.122,-9.394,-7.677,-10.726,-8.759,-3.294,26.986,0,269.74,Inf,280,270,-9.138,3.042,-4.442,23.716
5049,3.509,0.874,-34.28,3.277,9.484,4.706,36.511,4.349,-9.554,-2.861,0,38,38.401,9.557,3.122,-9.46,-7.76,-10.398,-8.698,-3.304,26.985,0,269.74,Inf,280,270,-9.139,3.049,-4.463,23.763
5049.5,3.509,0.874,-34.28,3.277,9.484,4.706,36.511,4.349,-9.554,-2.861,0,38,38.4,9.557,3.122,-9.402,-7.673,-10.587,-8.735,-3.304,26.985,0,270.34,Inf,280,270,-9.079,3.057,-4.453,23.831
5050,2.957,0.766,-33.828,3.293,9.407,4.706,36.511,4.349,-9.554,-2.861,0,38,38.4,9.568,3.088,-9.367,-7.661,-10.562,-8.585,-3.304,26.985,0,270.34,Inf,280,270,-9.099,3.064,-4.468,23.848
5050.5,2.957,0.766,-33.828,3.293,9.407,4.706,36.511,4.349,-9.554,-2.861,0,38,38.4,9.568,3.088,-9.538,-7.697,-10.436,-8.657,-3.304,26.985,0,269.44,Inf,280,270,-9.044,3.062,-4.481,23.818
5051,2.957,0.766,-33.828,3.293,9.407,4.706,36.511,4.349,-9.554,-2.861,0,38,38.4,9.568,3.088,-9.096,-7.643,-10.427,-8.617,-3.304,26.985,0,269.44,Inf,280,270,-9.082,3.061,-4.423,23.791
5051.5,2.957,0.766,-33.828,3.293,9.407,4.706,36.511,4.349,-9.554,-2.861,0,38,38.4,9.568,3.088,-9.389,-7.695,-10.244,-8.637,-3.304,26.985,0,269.34,Inf,280,270,-8.946,3.059,-4.445,23.806
5052,2.957,0.766,-33.828,3.293,9.407,4.764,36.52,4.368,-9.533,-2.842,0,38,38.562,9.568,3.088,-9.158,-7.658,-10.445,-8.611,-3.292,26.997,0,269.34,Inf,280,270,-8.991,3.057,-4.431,23.827
5052.5,2.957,0.766,-33.828,3.293,9.407,4.764,36.52,4.368,-9.533,-2.842,0,38,38.6,9.568,3.088,-9.355,-7.668,-10.278,-8.63,-3.292,26.997,0,269.04,Inf,280,270,-8.968,3.056,-4.482,23.851
5053,2.957,0.766,-33.828,3.293,9.407,4.764,36.52,4.368,-9.533,-2.842,0,38,38.6,9.568,3.088,-9.288,-7.6,-10.391,-8.666,-3.292,26.997,0,269.04,Inf,280,270,-8.983,3.054,-4.467,23.853
5053.5,2.984,0.729,-34.478,3.243,9.458,4.764,36.52,4.368,-9.533,-2.842,0,38,38.6,9.551,3.066,-9.167,-7.705,-10.21,-8.49,-3.292,26.997,0,269.44,Inf,280,270,-8.986,3.052,-4.446,23.81
5054,2.984,0.729,-34.478,3.243,9.458,4.764,36.52,4.368,-9.533,-2.842,0,38,38.6,9.551,3.066,-9.314,-7.75,-10.331,-8.683,-3.292,26.997,0,269.44,Inf,280,270,-8.893,3.051,-4.448,23.773
5054.5,2.984,0.729,-34.478,3.243,9.458,4.764,36.52,4.368,-9.533,-2.842,0,38,38.6,9.551,3.066,-9.408,-7.542,-10.202,-8.574,-3.292,26.997,0,268.94,Inf,281,270,-9.02,3.05,-4.495,23.76
5055,2.984,0.729,-34.478,3.243,9.458,4.764,36.52,4.368,-9.533,-2.842,0,38,38.6,9.551,3.066,-9.165,-7.584,-10.347,-8.637,-3.292,26.997,0,268.94,Inf,281,270,-8.932,3.049,-4.511,23.778
5055.5,2.984,0.729,-34.478,3.243,9.458,4.76,36.495,4.352,-9.52,-2.846,0,37.981,38.388,9.551,3.066,-9.207,-7.604,-10.444,-8.561,-3.292,27.002,0,269.44,Inf,281,270,-8.933,3.048,-4.473,23.775
5056,2.984,0.729,-34.478,3.243,9.458,4.76,36.495,4.352,-9.52,-2.846,0,38,38.4,9.551,3.066,-9.337,-7.641,-10.621,-8.729,-3.292,27.002,0,269.44,Inf,281,270,-8.954,3.047,-4.436,23.782
5056.5,3.126,0.833,-33.972,3.316,9.425,4.76,36.495,4.352,-9.52,-2.846,0,38,38.4,9.505,3.176,-9.352,-7.606,-10.17,-8.533,-3.292,27.002,0,268.94,Inf,282,270,-9.082,3.046,-4.463,23.796
5057,3.126,0.833,-33.972,3.316,9.425,4.76,36.495,4.352,-9.52,-2.846,0,38,38.4,9.505,3.176,-9.349,-7.528,-10.283,-8.576,-3.292,27.002,0,268.94,Inf,282,270,-8.915,3.047,-4.479,23.786
5057.5,3.126,0.833,-33.972,3.316,9.425,4.76,36.495,4.352,-9.52,-2.846,0,38,38.4,9.505,3.176,-9.547,-7.701,-10.69,-8.74,-3.292,27.002,0,268.34,Inf,283,270,-8.934,3.049,-4.432,23.792
5058,3.126,0.833,-33.972,3.316,9.425,4.76,36.495,4.352,-9.52,-2.846,0,38,38.4,9.505,3.176,-9.489,-7.618,-10.269,-8.652,-3.292,27.002,0,268.34,Inf,283,270,-9.169,3.05,-4.496,23.776
5058.5,3.126,0.833,-33.972,3.316,9.425,4.742,36.517,4.34,-9.479,-2.852,0,37.963,38.399,9.505,3.176,-9.468,-7.549,-10.387,-8.6,-3.303,26.992,0,269.14,Inf,283,270,-9.007,3.051,-4.478,23.78
5059,3.126,0.833,-33.972,3.316,9.425,4.742,36.517,4.34,-9.479,-2.852,0,38,38.4,9.505,3.176,-9.187,-7.643,-10.561,-8.703,-3.303,26.992,0,269.14,Inf,283,270,-9.001,3.052,-4.473,23.784
5059.5,3.126,0.833,-33.972,3.316,9.425,4.742,36.517,4.34,-9.479,-2.852,0,38,38.4,9.505,3.176,-9.617,-7.706,-10.645,-8.82,-3.303,26.992,0,269.84,Inf,283,270,-9.024,3.054,-4.451,23.799
5060,2.85,0.665,-35.209,3.242,9.437,4.742,36.517,4.34,-9.479,-2.852,0,38,38.4,9.485,3.398,-9.488,-7.783,-10.522,-8.853,-3.303,26.992,0,269.84,Inf,283,270,-9.197,3.055,-4.489,23.819
5060.5,2.85,0.665,-35.209,3.242,9.437,4.742,36.517,4.34,-9.479,-2.852,0,38,38.4,9.485,3.398,-9.514,-7.705,-10.382,-8.723,-3.303,26.992,0,269.44,Inf,283,270,-9.161,3.051,-4.514,23.838
5061,2.85,0.665,-35.209,3.242,9.437,4.742,36.517,4.34,-9.479,-2.852,0,38,38.4,9.485,3.398,-8.894,-7.693,-10.236,-8.646,-3.303,26.992,0,269.44,Inf,283,270,-9.081,3.048,-4.547,23.879
5061.5,2.85,0.665,-35.209,3.242,9.437,4.742,36.517,4.34,-9.479,-2.852,0,38,38.4,9.485,3.398,-9.146,-7.661,-10.352,-8.505,-3.303,26.992,0,272.04,Inf,282,270,-8.867,3.045,-4.5,23.91
5062,2.85,0.665,-35.209,3.242,9.437,4.732,36.493,4.352,-9.477,-2.83,0,37.961,38.468,9.485,3.398,-9.298,-7.524,-10.219,-8.47,-3.302,27.005,0,272.04,Inf,282,270,-8.916,3.042,-4.492,23.94
5062.5,2.85,0.665,-35.209,3.242,9.437,4.732,36.493,4.352,-9.477,-2.83,0,38,38.5,9.485,3.398,-9.415,-7.589,-10.372,-8.591,-3.302,27.005,0,271.44,Inf,281,270,-8.878,3.039,-4.496,23.971
5063,3.12,0.739,-35.209,3.204,9.526,4.732,36.493,4.352,-9.477,-2.83,0,38,38.5,9.392,3.34,-9.326,-7.73,-10.375,-8.72,-3.302,27.005,0,271.44,Inf,281,270,-8.992,3.036,-4.513,23.975
5063.5,3.12,0.739,-35.209,3.204,9.526,4.732,36.493,4.352,-9.477,-2.83,0,38,38.5,9.392,3.34,-9.135,-7.668,-10.465,-8.609,-3.302,27.005,0,271.74,Inf,280,270,-9.037,3.037,-4.522,24
5064,3.12,0.739,-35.209,3.204,9.526,4.732,36.493,4.352,-9.477,-2.83,0,38,38.5,9.392,3.34,-9.28,-7.709,-10.217,-8.662,-3.302,27.005,0,271.74,Inf,280,270,-8.969,3.038,-4.479,23.994
5064.5,3.12,0.739,-35.209,3.204,9.526,4.732,36.493,4.352,-9.477,-2.83,0,38,38.5,9.392,3.34,-9.21,-7.662,-10.503,-8.639,-3.302,27.005,0,269.94,Inf,280,270,-8.967,3.04,-4.476,23.977
5065,3.12,0.739,-35.209,3.204,9.526,4.704,36.493,4.361,-9.442,-2.845,0,37.944,38.407,9.392,3.34,-9.454,-7.615,-10.363,-8.607,-3.292,27.006,0,269.94,Inf,280,270,-9.003,3.041,-4.5,23.985
5065.5,3.12,0.739,-35.209,3.204,9.526,4.704,36.493,4.361,-9.442,-2.845,0,37.9,38.4,9.392,3.34,-9.286,-7.613,-10.441,-8.65,-3.292,27.006,0,270.04,Inf,280,270,-9.01,3.042,-4.484,23.957
5066,2.687,0.722,-34,3.311,9.4,4.704,36.493,4.361,-9.442,-2.845,0,37.9,38.4,9.546,3.107,-9.455,-7.629,-10.498,-8.668,-3.292,27.006,0,270.04,Inf,280,270,-8.997,3.044,-4.475,23.938
5066.5,2.687,0.722,-34,3.311,9.4,4.704,36.493,4.361,-9.442,-2.845,0,37.9,38.4,9.546,3.107,-9.196,-7.653,-10.452,-8.521,-3.292,27.006,0,269.84,Inf,280,270,-9.062,3.038,-4.445,23.934
5067,2.687,0.722,-34,3.311,9.4,4.704,36.493,4.361,-9.442,-2.845,0,37.9,38.4,9.546,3.107,-9.351,-7.588,-10.371,-8.519,-3.292,27.006,0,269.84,Inf,280,270,-8.955,3.032,-4.505,23.954
5067.5,2.687,0.722,-34,3.311,9.4,4.704,36.493,4.361,-9.442,-2.845,0,37.9,38.4,9.546,3.107,-9.431,-7.47,-10.21,-8.515,-3.292,27.006,0,268.54,Inf,281,270,-8.957,3.026,-4.481,23.986
5068,2.687,0.722,-34,3.311,9.4,4.704,36.493,4.361,-9.442,-2.845,0,37.9,38.4,9.546,3.107,-9.09,-7.627,-10.437,-8.617,-3.292,27.006,0,268.54,Inf,281,270,-8.907,3.021,-4.489,23.987
5068.5,2.687,0.722,-34,3.311,9.4,4.748,36.491,4.36,-9.431,-2.839,0,37.952,38.48,9.546,3.107,-9.338,-7.492,-10.21,-8.507,-3.305,27.005,0,268.94,Inf,282,270,-8.943,3.015,-4.5,24.014
5069,2.687,0.722,-34,3.311,9.4,4.748,36.491,4.36,-9.431,-2.839,0,38,38.5,9.546,3.107,-9.272,-7.65,-10.374,-8.631,-3.305,27.005,0,268.94,Inf,282,270,-8.887,3.01,-4.453,24.022
5069.5,3.245,0.77,-35.209,3.235,9.487,4.748,36.491,4.36,-9.431,-2.839,0,38,38.5,9.377,3.356,-9.277,-7.711,-10.211,-8.692,-3.305,27.005,0,268.74,Inf,283,270,-8.982,3.005,-4.474,24.021
5070,3.245,0.77,-35.209,3.235,9.487,4.748,36.491,4.36,-9.431,-2.839,0,38,38.5,9.377,3.356,-9.05,-7.603,-10.318,-8.534,-3.305,27.005,0,268.74,Inf,283,270,-8.973,3.009,-4.459,24.032
5070.5,3.245,0.77,-35.209,3.235,9.487,4.748,36.491,4.36,-9.431,-2.839,0,38,38.5,9.377,3.356,-9.324,-7.553,-10.205,-8.48,-3.305,27.005,0,268.74,Inf,284,270,-8.876,3.012,-4.444,24.041
5071,3.245,0.77,-35.209,3.235,9.487,4.748,36.491,4.36,-9.431,-2.839,0,38,38.5,9.377,3.356,-9.138,-7.578,-10.323,-8.543,-3.305,27.005,0,268.74,Inf,284,270,-8.891,3.016,-4.441,24.082
5071.5,3.245,0.77,-35.209,3.235,9.487,4.763,36.494,4.352,-9.402,-2.854,0,37.944,38.374,9.377,3.356,-9.012,-7.539,-10.151,-8.43,-3.298,27.017,0,270.94,Inf,284,270,-8.895,3.02,-4.471,24.11
5072,3.245,0.77,-35.209,3.235,9.487,4.763,36.494,4.352,-9.402,-2.854,0,37.9,38.4,9.377,3.356,-9.278,-7.678,-10.32,-8.689,-3.298,27.017,0,270.94,Inf,284,270,-8.783,3.024,-4.418,24.11
5072.5,2.782,0.68,-35.209,3.248,9.468,4.763,36.494,4.352,-9.402,-2.854,0,37.9,38.4,9.441,3.187,-9.498,-7.644,-10.42,-8.685,-3.298,27.017,0,270.84,Inf,284,270,-8.992,3.027,-4.425,24.127
5073,2.782,0.68,-35.209,3.248,9.468,4.763,36.494,4.352,-9.402,-2.854,0,37.9,38.4,9.441,3.187,-9.431,-7.687,-10.315,-8.708,-3.298,27.017,0,270.84,Inf,284,270,-9.062,3.023,-4.447,24.101
5073.5,2.782,0.68,-35.209,3.248,9.468,4.763,36.494,4.352,-9.402,-2.854,0,37.9,38.4,9.441,3.187,-9.555,-7.65,-10.444,-8.694,-3.298,27.017,0,270.94,Inf,284,270,-9.035,3.019,-4.435,24.081
5074,2.782,0.68,-35.209,3.248,9.468,4.763,36.494,4.352,-9.402,-2.854,0,37.9,38.4,9.441,3.187,-9.163,-7.653,-10.348,-8.711,-3.298,27.017,0,270.94,Inf,284,270,-9.086,3.015,-4.444,24.039
5074.5,2.782,0.68,-35.209,3.248,9.468,4.763,36.494,4.352,-9.402,-2.854,0,37.9,38.4,9.441,3.187,-9.247,-7.622,-10.385,-8.557,-3.298,27.017,0,273.04,Inf,283,270,-8.969,3.012,-4.436,24.029
5075,2.782,0.68,-35.209,3.248,9.468,4.8,36.531,4.361,-9.365,-2.831,0,37.945,38.408,9.441,3.187,-9.236,-7.625,-10.539,-8.569,-3.308,27.028,0,273.04,Inf,283,270,-8.953,3.008,-4.493,24.041
5075.5,2.782,0.68,-35.209,3.248,9.468,4.8,36.531,4.361,-9.365,-2.831,0,37.9,38.4,9.441,3.187,-9.345,-7.493,-10.228,-8.499,-3.308,27.028,0,272.84,Inf,282,270,-8.992,3.004,-4.459,24.066
5076,3.194,0.768,-35.209,3.266,9.529,4.8,36.531,4.361,-9.365,-2.831,0,37.9,38.4,9.427,3.206,-9.09,-7.573,-10.422,-8.566,-3.308,27.028,0,272.84,Inf,282,270,-8.891,3,-4.426,24.017
5076.5,3.194,0.768,-35.209,3.266,9.529,4.8,36.531,4.361,-9.365,-2.831,0,37.9,38.4,9.427,3.206,-9.373,-7.552,-10.408,-8.503,-3.308,27.028,0,272.84,Inf,281,270,-8.913,3.004,-4.405,23.998
5077,3.194,0.768,-35.209,3.266,9.529,4.8,36.531,4.361,-9.365,-2.831,0,37.9,38.4,9.427,3.206,-9.393,-7.621,-10.384,-8.615,-3.308,27.028,0,272.84,Inf,281,270,-8.959,3.007,-4.439,23.995
5077.5,3.194,0.768,-35.209,3.266,9.529,4.8,36.531,4.361,-9.365,-2.831,0,37.9,38.4,9.427,3.206,-9.079,-7.579,-10.329,-8.56,-3.308,27.028,0,270.64,Inf,281,270,-9.003,3.01,-4.414,23.992
5078,3.194,0.768,-35.209,3.266,9.529,4.779,36.516,4.36,-9.363,-2.833,0,37.949,38.398,9.427,3.206,-9.352,-7.66,-10.214,-8.603,-3.302,27.033,0,270.64,Inf,281,270,-8.887,3.013,-4.416,24.005
5078.5,3.194,0.768,-35.209,3.266,9.529,4.779,36.516,4.36,-9.363,-2.833,0,37.9,38.4,9.427,3.206,-9.278,-7.632,-10.394,-8.643,-3.302,27.033,0,271.34,Inf,280,270,-8.957,3.016,-4.415,23.955
5079,3.198,0.757,-35.209,3.265,9.512,4.779,36.516,4.36,-9.363,-2.833,0,37.9,38.4,9.322,3.297,-9.293,-7.587,-10.383,-8.446,-3.302,27.033,0,271.34,Inf,280,270,-8.987,3.019,-4.411,23.837
5079.5,3.198,0.757,-35.209,3.265,9.512,4.779,36.516,4.36,-9.363,-2.833,0,37.9,38.4,9.322,3.297,-9.381,-7.614,-10.609,-8.601,-3.302,27.033,0,271.04,Inf,279,270,-8.927,3.022,-4.411,23.767
5080,3.198,0.757,-35.209,3.265,9.512,4.779,36.516,4.36,-9.363,-2.833,0,37.9,38.4,9.322,3.297,-9.377,-7.596,-10.152,-8.497,-3.302,27.033,0,271.04,Inf,279,270,-9.051,3.025,-4.473,23.789
5080.5,3.198,0.757,-35.209,3.265,9.512,4.779,36.516,4.36,-9.363,-2.833,0,37.9,38.4,9.322,3.297,-9.323,-7.493,-10.304,-8.525,-3.302,27.033,0,269.24,Inf,279,270,-8.905,3.027,-4.44,23.831
5081,3.198,0.757,-35.209,3.265,9.512,4.727,36.525,4.37,-9.352,-2.819,0,37.941,38.386,9.322,3.297,-9.125,-7.577,-10.497,-8.519,-3.294,27.04,0,269.24,Inf,279,270,-8.911,3.03,-4.395,23.85
5081.5,3.198,0.757,-35.209,3.265,9.512,4.727,36.525,4.37,-9.352,-2.819,0,37.9,38.4,9.322,3.297,-9.258,-7.57,-10.251,-8.509,-3.294,27.04,0,268.54,Inf,280,270,-8.93,3.033,-4.4,23.911
5082,3.198,0.757,-35.209,3.265,9.512,4.727,36.525,4.37,-9.352,-2.819,0,37.9,38.4,9.322,3.297,-9.223,-7.502,-10.284,-8.515,-3.294,27.04,0,268.54,Inf,280,270,-8.897,3.036,-4.385,23.929
5082.5,3.294,0.846,-34.359,3.284,9.349,4.727,36.525,4.37,-9.352,-2.819,0,37.9,38.4,9.608,3.324,-9.273,-7.446,-10.146,-8.434,-3.294,27.04,0,268.44,Inf,281,270,-8.881,3.038,-4.431,23.952
5083,3.294,0.846,-34.359,3.284,9.349,4.727,36.525,4.37,-9.352,-2.819,0,37.9,38.4,9.608,3.324,-9.278,-7.502,-10.308,-8.508,-3.294,27.04,0,268.44,Inf,281,270,-8.825,3.043,-4.401,23.983
5083.5,3.294,0.846,-34.359,3.284,9.349,4.727,36.525,4.37,-9.352,-2.819,0,37.9,38.4,9.608,3.324,-9.148,-7.538,-10.506,-8.573,-3.294,27.04,0,268.24,Inf,282,270,-8.899,3.047,-4.387,23.966
5084,3.294,0.846,-34.359,3.284,9.349,4.727,36.525,4.37,-9.352,-2.819,0,37.9,38.4,9.608,3.324,-9.247,-7.578,-10.495,-8.489,-3.294,27.04,0,268.24,Inf,282,270,-8.941,3.051,-4.361,23.923
5084.5,3.294,0.846,-34.359,3.284,9.349,4.73,36.518,4.367,-9.338,-2.858,0,37.945,38.423,9.608,3.324,-9.344,-7.606,-10.589,-8.573,-3.289,27.037,0,269.04,Inf,282,270,-8.952,3.055,-4.379,23.891
5085,3.294,0.846,-34.359,3.284,9.349,4.73,36.518,4.367,-9.338,-2.858,0,37.9,38.4,9.608,3.324,-9.349,-7.556,-10.056,-8.413,-3.289,27.037,0,269.04,Inf,282,270,-9.028,3.059,-4.383,23.877
5085.5,2.346,0.662,-34.127,3.359,9.409,4.73,36.518,4.367,-9.338,-2.858,0,37.9,38.4,9.503,3.206,-9.417,-7.523,-10.311,-8.53,-3.289,27.037,0,268.04,Inf,283,270,-8.844,3.062,-4.406,23.897
5086,2.346,0.662,-34.127,3.359,9.409,4.73,36.518,4.367,-9.338,-2.858,0,37.9,38.4,9.503,3.206,-9.169,-7.549,-10.413,-8.574,-3.289,27.037,0,268.04,Inf,283,270,-8.945,3.051,-4.39,23.894
5086.5,2.346,0.662,-34.127,3.359,9.409,4.73,36.518,4.367,-9.338,-2.858,0,37.9,38.4,9.503,3.206,-9.032,-7.595,-10.396,-8.646,-3.289,27.037,0,268.94,Inf,284,270,-8.926,3.039,-4.389,23.911
5087,2.346,0.662,-34.127,3.359,9.409,4.73,36.518,4.367,-9.338,-2.858,0,37.9,38.4,9.503,3.206,-9.237,-7.691,-10.203,-8.597,-3.289,27.037,0,268.94,Inf,284,270,-8.917,3.028,-4.412,23.91
5087.5,2.346,0.662,-34.127,3.359,9.409,4.733,36.516,4.377,-9.319,-2.837,0,37.947,38.427,9.503,3.206,-9.206,-7.563,-10.232,-8.444,-3.294,27.041,0,269.64,Inf,284,270,-8.932,3.017,-4.408,23.932
5088,2.346,0.662,-34.127,3.359,9.409,4.733,36.516,4.377,-9.319,-2.837,0,37.9,38.4,9.503,3.206,-9.046,-7.557,-10.156,-8.493,-3.294,27.041,0,269.64,Inf,284,270,-8.861,3.006,-4.442,23.951
5088.5,2.346,0.662,-34.127,3.359,9.409,4.733,36.516,4.377,-9.319,-2.837,0,37.9,38.4,9.503,3.206,-8.949,-7.506,-10.119,-8.346,-3.294,27.041,0,271.14,Inf,283,270,-8.813,2.995,-4.427,23.971
5089,3.188,0.836,-34.24,3.266,9.41,4.733,36.516,4.377,-9.319,-2.837,0,37.9,38.4,9.449,3.138,-9.234,-7.419,-10.03,-8.372,-3.294,27.041,0,271.14,Inf,283,270,-8.73,2.984,-4.391,23.972
5089.5,3.188,0.836,-34.24,3.266,9.41,4.733,36.516,4.377,-9.319,-2.837,0,37.9,38.4,9.449,3.138,-8.925,-7.522,-10.255,-8.446,-3.294,27.041,0,270.14,Inf,283,270,-8.764,2.988,-4.383,23.966
5090,3.188,0.836,-34.24,3.266,9.41,4.733,36.516,4.377,-9.319,-2.837,0,37.9,38.4,9.449,3.138,-9.331,-7.507,-10.186,-8.518,-3.294,27.041,0,270.14,Inf,283,270,-8.787,2.991,-4.399,23.967
5090.5,3.188,0.836,-34.24,3.266,9.41,4.733,36.516,4.377,-9.319,-2.837,0,37.9,38.4,9.449,3.138,-9.407,-7.503,-10.254,-8.532,-3.294,27.041,0,272.14,Inf,282,270,-8.886,2.994,-4.394,23.992
5091,3.188,0.836,-34.24,3.266,9.41,4.753,36.516,4.362,-9.287,-2.839,0,37.953,38.509,9.449,3.138,-8.823,-7.512,-10.2,-8.492,-3.293,27.046,0,272.14,Inf,282,270,-8.924,2.997,-4.403,24.016
5091.5,3.188,0.836,-34.24,3.266,9.41,4.753,36.516,4.362,-9.287,-2.839,0,38,38.5,9.449,3.138,-9.02,-7.51,-10.179,-8.32,-3.293,27.046,0,272.04,Inf,281,270,-8.757,3,-4.369,24.032
5092,3.4,0.809,-35.209,3.175,9.478,4.753,36.516,4.362,-9.287,-2.839,0,38,38.5,9.865,3.386,-9.169,-7.553,-10.171,-8.479,-3.293,27.046,0,272.04,Inf,281,270,-8.757,3.003,-4.379,23.997
5092.5,3.4,0.809,-35.209,3.175,9.478,4.753,36.516,4.362,-9.287,-2.839,0,38,38.5,9.865,3.386,-8.968,-7.535,-10.242,-8.502,-3.293,27.046,0,272.24,Inf,280,270,-8.843,3.01,-4.317,23.971
5093,3.4,0.809,-35.209,3.175,9.478,4.753,36.516,4.362,-9.287,-2.839,0,38,38.5,9.865,3.386,-9.252,-7.543,-10.377,-8.461,-3.293,27.046,0,272.24,Inf,280,270,-8.812,3.016,-4.368,23.96
5093.5,3.4,0.809,-35.209,3.175,9.478,4.753,36.516,4.362,-9.287,-2.839,0,38,38.5,9.865,3.386,-9.002,-7.504,-10.198,-8.475,-3.293,27.046,0,268.34,Inf,281,270,-8.908,3.023,-4.367,23.948
5094,3.4,0.809,-35.209,3.175,9.478,4.738,36.527,4.359,-9.261,-2.832,0,37.959,38.511,9.865,3.386,-9.201,-7.606,-10.249,-8.564,-3.298,27.054,0,268.34,Inf,281,270,-8.795,3.029,-4.372,23.946
5094.5,3.4,0.809,-35.209,3.175,9.478,4.738,36.527,4.359,-9.261,-2.832,0,38,38.5,9.865,3.386,-9.24,-7.561,-10.188,-8.55,-3.298,27.054,0,269.24,Inf,281,270,-8.905,3.035,-4.374,23.931
5095,3.4,0.809,-35.209,3.175,9.478,4.738,36.527,4.359,-9.261,-2.832,0,38,38.5,9.865,3.386,-9.172,-7.521,-10.381,-8.573,-3.298,27.054,0,269.24,Inf,281,270,-8.885,3.041,-4.352,23.914
5095.5,2.722,0.757,-34.005,3.252,9.383,4.738,36.527,4.359,-9.261,-2.832,0,38,38.5,9.566,3.202,-9.068,-7.538,-10.379,-8.593,-3.298,27.054,0,268.44,Inf,282,270,-8.912,3.047,-4.359,23.912
5096,2.722,0.757,-34.005,3.252,9.383,4.738,36.527,4.359,-9.261,-2.832,0,38,38.5,9.566,3.202,-9.126,-7.551,-10.323,-8.453,-3.298,27.054,0,268.44,Inf,282,270,-8.894,3.041,-4.349,23.915
5096.5,2.722,0.757,-34.005,3.252,9.383,4.738,36.527,4.359,-9.261,-2.832,0,38,38.5,9.566,3.202,-9.298,-7.627,-10.372,-8.644,-3.298,27.054,0,269.44,Inf,282,270,-8.863,3.036,-4.396,23.922
5097,2.722,0.757,-34.005,3.252,9.383,4.738,36.527,4.359,-9.261,-2.832,0,38,38.5,9.566,3.202,-9.231,-7.537,-10.147,-8.564,-3.298,27.054,0,269.44,Inf,282,270,-8.985,3.031,-4.373,23.918
5097.5,2.722,0.757,-34.005,3.252,9.383,4.751,36.541,4.366,-9.23,-2.851,0,37.972,38.507,9.566,3.202,-9.131,-7.579,-10.438,-8.547,-3.308,27.055,0,267.24,Inf,283,270,-8.87,3.026,-4.367,23.95
5098,2.722,0.757,-34.005,3.252,9.383,4.751,36.541,4.366,-9.23,-2.851,0,38,38.5,9.566,3.202,-9.219,-7.614,-10.241,-8.624,-3.308,27.055,0,267.24,Inf,283,270,-8.924,3.021,-4.391,23.935
5098.5,3.105,0.757,-34.838,3.343,9.466,4.751,36.541,4.366,-9.23,-2.851,0,38,38.5,9.446,3.148,-9.062,-7.528,-10.172,-8.425,-3.308,27.055,0,269.34,Inf,283,270,-8.925,3.016,-4.397,23.943
5099,3.105,0.757,-34.838,3.343,9.466,4.751,36.541,4.366,-9.23,-2.851,0,38,38.5,9.446,3.148,-9.133,-7.547,-10.339,-8.461,-3.308,27.055,0,269.34,Inf,283,270,-8.797,3.018,-4.342,23.949
5099.5,3.105,0.757,-34.838,3.343,9.466,4.751,36.541,4.366,-9.23,-2.851,0,38,38.5,9.446,3.148,-9.283,-7.562,-10.167,-8.52,-3.308,27.055,0,266.54,Inf,284,270,-8.87,3.019,-4.363,23.945
5100,3.105,0.757,-34.838,3.343,9.466,4.751,36.541,4.366,-9.23,-2.851,0,38,38.5,9.446,3.148,-9.228,-7.536,-10.34,-8.567,-3.308,27.055,0,266.54,Inf,284,270,-8.883,3.02,-4.343,23.954
