t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
5100.5,3.105,0.757,-34.838,3.343,9.466,4.728,36.553,4.356,-9.213,-2.855,0,37.982,38.547,9.446,3.148,-9.206,-7.496,-10.338,-8.397,-3.311,27.061,0,271.04,Inf,283,270,-8.917,3.022,-4.343,23.963
5101,3.105,0.757,-34.838,3.343,9.466,4.728,36.553,4.356,-9.213,-2.855,0,38,38.5,9.446,3.148,-9.226,-7.495,-10.219,-8.494,-3.311,27.061,0,271.04,Inf,283,270,-8.859,3.023,-4.387,23.945
5101.5,2.404,0.637,-33.673,3.306,9.37,4.728,36.553,4.356,-9.213,-2.855,0,38,38.5,9.635,3.191,-9.196,-7.537,-10.318,-8.427,-3.311,27.061,0,270.34,Inf,283,270,-8.859,3.025,-4.353,23.9
5102,2.404,0.637,-33.673,3.306,9.37,4.728,36.553,4.356,-9.213,-2.855,0,38,38.5,9.635,3.191,-9.28,-7.491,-10.193,-8.487,-3.311,27.061,0,270.34,Inf,283,270,-8.869,3.014,-4.374,23.878
5102.5,2.404,0.637,-33.673,3.306,9.37,4.728,36.553,4.356,-9.213,-2.855,0,38,38.5,9.635,3.191,-8.928,-7.452,-10.216,-8.378,-3.311,27.061,0,271.44,Inf,282,270,-8.863,3.004,-4.361,23.866
5103,2.404,0.637,-33.673,3.306,9.37,4.728,36.553,4.356,-9.213,-2.855,0,38,38.5,9.635,3.191,-9.113,-7.387,-9.947,-8.346,-3.311,27.061,0,271.44,Inf,282,270,-8.743,2.995,-4.36,23.899
5103.5,2.404,0.637,-33.673,3.306,9.37,4.728,36.553,4.356,-9.213,-2.855,0,38,38.5,9.635,3.191,-8.858,-7.418,-10.089,-8.294,-3.311,27.061,0,270.64,Inf,282,270,-8.698,2.985,-4.345,23.906
5104,2.404,0.637,-33.673,3.306,9.37,4.706,36.512,4.344,-9.237,-2.841,0,37.993,38.583,9.635,3.191,-9.086,-7.519,-10.256,-8.533,-3.319,27.056,0,270.64,Inf,282,270,-8.665,2.975,-4.349,23.892
5104.5,2.404,0.637,-33.673,3.306,9.37,4.706,36.512,4.344,-9.237,-2.841,0,38,38.6,9.635,3.191,-9.111,-7.512,-10.337,-8.562,-3.319,27.056,0,271.14,Inf,281,270,-8.849,2.966,-4.33,23.873
5105,2.478,0.663,-33.425,3.296,9.418,4.706,36.512,4.344,-9.237,-2.841,0,38,38.6,9.685,3.158,-9.336,-7.521,-10.357,-8.605,-3.319,27.056,0,271.14,Inf,281,270,-8.881,2.957,-4.348,23.83
5105.5,2.478,0.663,-33.425,3.296,9.418,4.706,36.512,4.344,-9.237,-2.841,0,38,38.6,9.685,3.158,-9.108,-7.547,-10.377,-8.526,-3.319,27.056,0,270.24,Inf,281,270,-8.955,2.949,-4.316,23.799
5106,2.478,0.663,-33.425,3.296,9.418,4.706,36.512,4.344,-9.237,-2.841,0,38,38.6,9.685,3.158,-9.153,-7.404,-10.037,-8.35,-3.319,27.056,0,270.24,Inf,281,270,-8.889,2.941,-4.362,23.829
5106.5,2.478,0.663,-33.425,3.296,9.418,4.706,36.512,4.344,-9.237,-2.841,0,38,38.6,9.685,3.158,-9.247,-7.412,-10.129,-8.434,-3.319,27.056,0,269.74,Inf,281,270,-8.736,2.934,-4.347,23.793
5107,2.478,0.663,-33.425,3.296,9.418,4.75,36.546,4.372,-9.197,-2.852,0,38.006,38.66,9.685,3.158,-9.04,-7.486,-10.308,-8.529,-3.312,27.068,0,269.74,Inf,281,270,-8.805,2.926,-4.335,23.76
5107.5,2.478,0.663,-33.425,3.296,9.418,4.75,36.546,4.372,-9.197,-2.852,0,38,38.7,9.685,3.158,-9.123,-7.455,-9.872,-8.355,-3.312,27.068,0,268.44,Inf,282,270,-8.841,2.919,-4.382,23.741
5108,3.532,0.835,-35.209,3.256,9.447,4.75,36.546,4.372,-9.197,-2.852,0,38,38.7,9.441,3.155,-8.752,-7.409,-10.097,-8.429,-3.312,27.068,0,268.44,Inf,282,270,-8.701,2.912,-4.344,23.733
5108.5,3.532,0.835,-35.209,3.256,9.447,4.75,36.546,4.372,-9.197,-2.852,0,38,38.7,9.441,3.155,-9.135,-7.558,-10.116,-8.539,-3.312,27.068,0,270.14,Inf,282,270,-8.672,2.922,-4.328,23.697
5109,3.532,0.835,-35.209,3.256,9.447,4.75,36.546,4.372,-9.197,-2.852,0,38,38.7,9.441,3.155,-8.996,-7.525,-10.254,-8.427,-3.312,27.068,0,270.14,Inf,282,270,-8.837,2.932,-4.314,23.677
5109.5,3.532,0.835,-35.209,3.256,9.447,4.75,36.546,4.372,-9.197,-2.852,0,38,38.7,9.441,3.155,-9.087,-7.494,-9.986,-8.402,-3.312,27.068,0,269.64,Inf,282,270,-8.8,2.942,-4.354,23.673
5110,3.532,0.835,-35.209,3.256,9.447,4.75,36.546,4.372,-9.197,-2.852,0,38,38.7,9.441,3.155,-9.153,-7.427,-10.086,-8.445,-3.312,27.068,0,269.64,Inf,282,270,-8.742,2.951,-4.322,23.651
5110.5,3.532,0.835,-35.209,3.256,9.447,4.74,36.542,4.375,-9.177,-2.839,0,38.021,38.647,9.441,3.155,-9.058,-7.522,-10.314,-8.462,-3.289,27.069,0,271.04,Inf,281,270,-8.778,2.961,-4.318,23.65
5111,3.532,0.835,-35.209,3.256,9.447,4.74,36.542,4.375,-9.177,-2.839,0,38,38.6,9.441,3.155,-9.144,-7.426,-10.107,-8.34,-3.289,27.069,0,271.04,Inf,281,270,-8.839,2.97,-4.315,23.661
5111.5,3.063,0.717,-35.209,3.26,9.533,4.74,36.542,4.375,-9.177,-2.839,0,38,38.6,9.406,3.327,-9.138,-7.495,-9.923,-8.451,-3.289,27.069,0,270.64,Inf,281,270,-8.754,2.979,-4.375,23.65
5112,3.063,0.717,-35.209,3.26,9.533,4.74,36.542,4.375,-9.177,-2.839,0,38,38.6,9.406,3.327,-9.127,-7.454,-10.122,-8.464,-3.289,27.069,0,270.64,Inf,281,270,-8.752,2.981,-4.348,23.654
5112.5,3.063,0.717,-35.209,3.26,9.533,4.74,36.542,4.375,-9.177,-2.839,0,38,38.6,9.406,3.327,-9.06,-7.527,-10.217,-8.381,-3.289,27.069,0,270.44,Inf,281,270,-8.792,2.982,-4.337,23.63
5113,3.063,0.717,-35.209,3.26,9.533,4.74,36.542,4.375,-9.177,-2.839,0,38,38.6,9.406,3.327,-9.108,-7.592,-10.042,-8.508,-3.289,27.069,0,270.44,Inf,281,270,-8.796,2.983,-4.347,23.63
5113.5,3.063,0.717,-35.209,3.26,9.533,4.767,36.552,4.376,-9.134,-2.846,0,38.043,38.646,9.406,3.327,-8.802,-7.442,-10.082,-8.373,-3.298,27.078,0,269.54,Inf,281,270,-8.813,2.985,-4.318,23.623
5114,3.063,0.717,-35.209,3.26,9.533,4.767,36.552,4.376,-9.134,-2.846,0,38,38.6,9.406,3.327,-9.105,-7.49,-9.979,-8.382,-3.298,27.078,0,269.54,Inf,281,270,-8.675,2.986,-4.313,23.628
5114.5,2.954,0.809,-34.283,3.279,9.417,4.767,36.552,4.376,-9.134,-2.846,0,38,38.6,9.546,3.303,-9.105,-7.553,-10.139,-8.484,-3.298,27.078,0,270.24,Inf,281,270,-8.739,2.987,-4.293,23.635
5115,2.954,0.809,-34.283,3.279,9.417,4.767,36.552,4.376,-9.134,-2.846,0,38,38.6,9.546,3.303,-9.108,-7.397,-10.008,-8.371,-3.298,27.078,0,270.24,Inf,281,270,-8.82,2.987,-4.329,23.642
5115.5,2.954,0.809,-34.283,3.279,9.417,4.767,36.552,4.376,-9.134,-2.846,0,38,38.6,9.546,3.303,-8.853,-7.414,-10.112,-8.415,-3.298,27.078,0,269.24,Inf,281,270,-8.721,2.986,-4.308,23.661
5116,2.954,0.809,-34.283,3.279,9.417,4.767,36.552,4.376,-9.134,-2.846,0,38,38.6,9.546,3.303,-9.293,-7.468,-10.258,-8.503,-3.298,27.078,0,269.24,Inf,281,270,-8.698,2.986,-4.303,23.677
5116.5,2.954,0.809,-34.283,3.279,9.417,4.744,36.57,4.37,-9.129,-2.818,0,38.043,38.683,9.546,3.303,-8.944,-7.496,-10.225,-8.532,-3.296,27.077,0,269.74,Inf,281,270,-8.88,2.985,-4.325,23.717
5117,2.954,0.809,-34.283,3.279,9.417,4.744,36.57,4.37,-9.129,-2.818,0,38,38.7,9.546,3.303,-9.039,-7.499,-10.233,-8.403,-3.296,27.077,0,269.74,Inf,281,270,-8.799,2.985,-4.291,23.727
5117.5,2.954,0.809,-34.283,3.279,9.417,4.744,36.57,4.37,-9.129,-2.818,0,38,38.7,9.546,3.303,-9.123,-7.461,-10.201,-8.363,-3.296,27.077,0,269.24,Inf,281,270,-8.794,2.984,-4.337,23.735
5118,2.933,0.754,-34.812,3.284,9.441,4.744,36.57,4.37,-9.129,-2.818,0,38,38.7,9.449,3.182,-9.188,-7.475,-10.126,-8.437,-3.296,27.077,0,269.24,Inf,281,270,-8.787,2.984,-4.301,23.745
5118.5,2.933,0.754,-34.812,3.284,9.441,4.744,36.57,4.37,-9.129,-2.818,0,38,38.7,9.449,3.182,-9.035,-7.343,-9.981,-8.262,-3.296,27.077,0,270.14,Inf,281,270,-8.807,2.983,-4.293,23.741
5119,2.933,0.754,-34.812,3.284,9.441,4.744,36.57,4.37,-9.129,-2.818,0,38,38.7,9.449,3.182,-8.882,-7.364,-9.934,-8.301,-3.296,27.077,0,270.14,Inf,281,270,-8.655,2.982,-4.328,23.723
5119.5,2.933,0.754,-34.812,3.284,9.441,4.744,36.57,4.37,-9.129,-2.818,0,38,38.7,9.449,3.182,-8.777,-7.404,-10.071,-8.327,-3.296,27.077,0,269.24,Inf,281,270,-8.62,2.981,-4.273,23.718
5120,2.933,0.754,-34.812,3.284,9.441,4.702,36.557,4.349,-9.125,-2.844,0,38.051,38.72,9.449,3.182,-9.037,-7.411,-9.948,-8.3,-3.307,27.074,0,269.24,Inf,281,270,-8.645,2.98,-4.3,23.672
5120.5,2.933,0.754,-34.812,3.284,9.441,4.702,36.557,4.349,-9.125,-2.844,0,38.1,38.7,9.449,3.182,-9.065,-7.423,-10.008,-8.381,-3.307,27.074,0,270.34,Inf,281,270,-8.674,2.98,-4.316,23.691
5121,2.861,0.65,-35.209,3.106,9.494,4.702,36.557,4.349,-9.125,-2.844,0,38.1,38.7,9.467,3.28,-8.916,-7.439,-10.237,-8.419,-3.307,27.074,0,270.34,Inf,281,270,-8.719,2.979,-4.256,23.667
5121.5,2.861,0.65,-35.209,3.106,9.494,4.702,36.557,4.349,-9.125,-2.844,0,38.1,38.7,9.467,3.28,-9.105,-7.458,-10.253,-8.336,-3.307,27.074,0,269.44,Inf,281,270,-8.753,2.977,-4.243,23.678
5122,2.861,0.65,-35.209,3.106,9.494,4.702,36.557,4.349,-9.125,-2.844,0,38.1,38.7,9.467,3.28,-9.211,-7.424,-9.844,-8.269,-3.307,27.074,0,269.44,Inf,281,270,-8.788,2.975,-4.325,23.699
5122.5,2.861,0.65,-35.209,3.106,9.494,4.702,36.557,4.349,-9.125,-2.844,0,38.1,38.7,9.467,3.28,-9.209,-7.41,-10.164,-8.364,-3.307,27.074,0,270.44,Inf,281,270,-8.687,2.973,-4.251,23.726
5123,2.861,0.65,-35.209,3.106,9.494,4.725,36.587,4.388,-9.088,-2.844,0,38.072,38.749,9.467,3.28,-8.936,-7.409,-9.962,-8.367,-3.311,27.079,0,270.44,Inf,281,270,-8.787,2.971,-4.303,23.741
5123.5,2.861,0.65,-35.209,3.106,9.494,4.725,36.587,4.388,-9.088,-2.844,0,38.1,38.7,9.467,3.28,-9.124,-7.416,-10.172,-8.385,-3.311,27.079,0,269.54,Inf,281,270,-8.669,2.969,-4.284,23.782
5124,2.861,0.65,-35.209,3.106,9.494,4.725,36.587,4.388,-9.088,-2.844,0,38.1,38.7,9.467,3.28,-8.726,-7.429,-10.113,-8.388,-3.311,27.079,0,269.54,Inf,281,270,-8.774,2.968,-4.264,23.817
5124.5,3.162,0.791,-34.809,3.213,9.431,4.725,36.587,4.388,-9.088,-2.844,0,38.1,38.7,9.541,3.294,-8.937,-7.445,-9.839,-8.227,-3.311,27.079,0,270.54,Inf,281,270,-8.664,2.966,-4.248,23.917
5125,3.162,0.791,-34.809,3.213,9.431,4.725,36.587,4.388,-9.088,-2.844,0,38.1,38.7,9.541,3.294,-8.919,-7.482,-10.09,-8.477,-3.311,27.079,0,270.54,Inf,281,270,-8.612,2.969,-4.285,23.989
5125.5,3.162,0.791,-34.809,3.213,9.431,4.725,36.587,4.388,-9.088,-2.844,0,38.1,38.7,9.541,3.294,-9.168,-7.506,-10.124,-8.517,-3.311,27.079,0,269.24,Inf,281,270,-8.742,2.972,-4.228,24.039
5126,3.162,0.791,-34.809,3.213,9.431,4.725,36.587,4.388,-9.088,-2.844,0,38.1,38.7,9.541,3.294,-8.967,-7.531,-9.796,-8.491,-3.311,27.079,0,269.24,Inf,281,270,-8.829,2.975,-4.301,24.046
5126.5,3.162,0.791,-34.809,3.213,9.431,4.72,36.586,4.4,-9.063,-2.834,0,38.087,38.797,9.541,3.294,-8.98,-7.46,-9.929,-8.463,-3.315,27.071,0,270.24,Inf,281,270,-8.696,2.978,-4.284,24.014
5127,3.162,0.791,-34.809,3.213,9.431,4.72,36.586,4.4,-9.063,-2.834,0,38.1,38.8,9.541,3.294,-8.995,-7.478,-9.981,-8.373,-3.315,27.071,0,270.24,Inf,281,270,-8.708,2.981,-4.271,24.005
5127.5,3.069,0.841,-34.156,3.266,9.397,4.72,36.586,4.4,-9.063,-2.834,0,38.1,38.8,9.532,3.246,-9.13,-7.344,-9.942,-8.311,-3.315,27.071,0,269.24,Inf,281,270,-8.707,2.984,-4.298,23.975
5128,3.069,0.841,-34.156,3.266,9.397,4.72,36.586,4.4,-9.063,-2.834,0,38.1,38.8,9.532,3.246,-9.091,-7.361,-9.991,-8.325,-3.315,27.071,0,269.24,Inf,281,270,-8.682,2.986,-4.29,23.937
5128.5,3.069,0.841,-34.156,3.266,9.397,4.72,36.586,4.4,-9.063,-2.834,0,38.1,38.8,9.532,3.246,-9.219,-7.457,-10.13,-8.458,-3.315,27.071,0,270.34,Inf,281,270,-8.692,2.987,-4.283,23.911
5129,3.069,0.841,-34.156,3.266,9.397,4.72,36.586,4.4,-9.063,-2.834,0,38.1,38.8,9.532,3.246,-8.852,-7.466,-9.972,-8.328,-3.315,27.071,0,270.34,Inf,281,270,-8.816,2.989,-4.287,23.872
5129.5,3.069,0.841,-34.156,3.266,9.397,4.764,36.584,4.385,-9.027,-2.847,0,38.094,38.766,9.532,3.246,-9.117,-7.436,-10.044,-8.372,-3.298,27.077,0,268.54,Inf,282,270,-8.654,2.99,-4.26,23.876
5130,3.069,0.841,-34.156,3.266,9.397,4.764,36.584,4.385,-9.027,-2.847,0,38.1,38.8,9.532,3.246,-9.187,-7.4,-10.073,-8.386,-3.298,27.077,0,268.54,Inf,282,270,-8.742,2.991,-4.281,23.864
5130.5,3.559,0.845,-35.209,3.22,9.487,4.764,36.584,4.385,-9.027,-2.847,0,38.1,38.8,9.322,3.236,-9.107,-7.341,-10.053,-8.319,-3.298,27.077,0,270.24,Inf,282,270,-8.762,2.992,-4.286,23.85
5131,3.559,0.845,-35.209,3.22,9.487,4.764,36.584,4.385,-9.027,-2.847,0,38.1,38.8,9.322,3.236,-8.752,-7.407,-10.126,-8.258,-3.298,27.077,0,270.24,Inf,282,270,-8.705,3.002,-4.24,23.845
5131.5,3.559,0.845,-35.209,3.22,9.487,4.764,36.584,4.385,-9.027,-2.847,0,38.1,38.8,9.322,3.236,-8.95,-7.346,-9.65,-8.16,-3.298,27.077,0,268.84,Inf,283,270,-8.636,3.011,-4.234,23.829
5132,3.559,0.845,-35.209,3.22,9.487,4.764,36.584,4.385,-9.027,-2.847,0,38.1,38.8,9.322,3.236,-8.887,-7.426,-10.055,-8.364,-3.298,27.077,0,268.84,Inf,283,270,-8.526,3.02,-4.283,23.805
5132.5,3.559,0.845,-35.209,3.22,9.487,4.764,36.584,4.385,-9.027,-2.847,0,38.1,38.8,9.322,3.236,-8.793,-7.51,-9.682,-8.401,-3.298,27.077,0,271.54,Inf,282,270,-8.683,3.029,-4.274,23.772
5133,3.559,0.845,-35.209,3.22,9.487,4.765,36.564,4.368,-9.03,-2.845,0,38.111,38.815,9.322,3.236,-8.789,-7.447,-9.92,-8.278,-3.305,27.077,0,271.54,Inf,282,270,-8.596,3.037,-4.254,23.75
5133.5,3.559,0.845,-35.209,3.22,9.487,4.765,36.564,4.368,-9.03,-2.845,0,38.1,38.8,9.322,3.236,-9.012,-7.395,-9.89,-8.334,-3.305,27.077,0,268.94,Inf,283,270,-8.608,3.046,-4.274,23.713
5134,2.9,0.711,-34.376,3.217,9.478,4.765,36.564,4.368,-9.03,-2.845,0,38.1,38.8,9.546,3.1,-9.107,-7.394,-9.997,-8.375,-3.305,27.077,0,268.94,Inf,283,270,-8.658,3.054,-4.257,23.704
5134.5,2.9,0.711,-34.376,3.217,9.478,4.765,36.564,4.368,-9.03,-2.845,0,38.1,38.8,9.546,3.1,-8.953,-7.364,-10.046,-8.392,-3.305,27.077,0,271.14,Inf,282,270,-8.718,3.052,-4.259,23.722
5135,2.9,0.711,-34.376,3.217,9.478,4.765,36.564,4.368,-9.03,-2.845,0,38.1,38.8,9.546,3.1,-8.837,-7.398,-10.015,-8.239,-3.305,27.077,0,271.14,Inf,282,270,-8.689,3.049,-4.21,23.766
5135.5,2.9,0.711,-34.376,3.217,9.478,4.765,36.564,4.368,-9.03,-2.845,0,38.1,38.8,9.546,3.1,-9.013,-7.399,-10.273,-8.447,-3.305,27.077,0,270.24,Inf,282,270,-8.622,3.047,-4.246,23.768
5136,2.9,0.711,-34.376,3.217,9.478,4.775,36.599,4.367,-8.985,-2.861,0,38.111,38.824,9.546,3.1,-9.064,-7.544,-9.851,-8.466,-3.306,27.08,0,270.24,Inf,282,270,-8.783,3.045,-4.22,23.798
5136.5,2.9,0.711,-34.376,3.217,9.478,4.775,36.599,4.367,-8.985,-2.861,0,38.1,38.8,9.546,3.1,-9.058,-7.435,-10.32,-8.481,-3.306,27.08,0,272.14,Inf,281,270,-8.731,3.042,-4.229,23.8
5137,3.123,0.758,-35.209,3.278,9.495,4.775,36.599,4.367,-8.985,-2.861,0,38.1,38.8,9.312,3.225,-9.114,-7.486,-9.997,-8.425,-3.306,27.08,0,272.14,Inf,281,270,-8.823,3.04,-4.238,23.786
5137.5,3.123,0.758,-35.209,3.278,9.495,4.775,36.599,4.367,-8.985,-2.861,0,38.1,38.8,9.312,3.225,-9.226,-7.493,-10.3,-8.551,-3.306,27.08,0,271.04,Inf,280,270,-8.756,3.041,-4.222,23.774
5138,3.123,0.758,-35.209,3.278,9.495,4.775,36.599,4.367,-8.985,-2.861,0,38.1,38.8,9.312,3.225,-9.125,-7.527,-9.941,-8.461,-3.306,27.08,0,271.04,Inf,280,270,-8.893,3.043,-4.263,23.781
5138.5,3.123,0.758,-35.209,3.278,9.495,4.775,36.599,4.367,-8.985,-2.861,0,38.1,38.8,9.312,3.225,-8.983,-7.408,-10.116,-8.392,-3.306,27.08,0,270.14,Inf,280,270,-8.763,3.044,-4.211,23.802
5139,3.123,0.758,-35.209,3.278,9.495,4.748,36.62,4.381,-8.977,-2.822,0,38.141,38.913,9.312,3.225,-9.078,-7.42,-10.201,-8.315,-3.297,27.088,0,270.14,Inf,280,270,-8.725,3.045,-4.252,23.81
5139.5,3.123,0.758,-35.209,3.278,9.495,4.748,36.62,4.381,-8.977,-2.822,0,38.1,38.9,9.312,3.225,-9.149,-7.345,-10.041,-8.326,-3.297,27.088,0,268.94,Inf,281,270,-8.753,3.046,-4.228,23.807
5140,3.123,0.758,-35.209,3.278,9.495,4.748,36.62,4.381,-8.977,-2.822,0,38.1,38.9,9.312,3.225,-8.918,-7.358,-10.238,-8.401,-3.297,27.088,0,268.94,Inf,281,270,-8.715,3.048,-4.212,23.795
5140.5,2.689,0.67,-35.076,3.284,9.488,4.748,36.62,4.381,-8.977,-2.822,0,38.1,38.9,9.45,3.176,-9.234,-7.459,-10.172,-8.429,-3.297,27.088,0,269.34,Inf,281,270,-8.729,3.049,-4.221,23.768
5141,2.689,0.67,-35.076,3.284,9.488,4.748,36.62,4.381,-8.977,-2.822,0,38.1,38.9,9.45,3.176,-9.063,-7.448,-10.219,-8.514,-3.297,27.088,0,269.34,Inf,281,270,-8.823,3.043,-4.207,23.742
5141.5,2.689,0.67,-35.076,3.284,9.488,4.748,36.62,4.381,-8.977,-2.822,0,38.1,38.9,9.45,3.176,-9.287,-7.473,-10.213,-8.521,-3.297,27.088,0,268.84,Inf,282,270,-8.811,3.037,-4.195,23.715
5142,2.689,0.67,-35.076,3.284,9.488,4.748,36.62,4.381,-8.977,-2.822,0,38.1,38.9,9.45,3.176,-9.11,-7.456,-10.213,-8.374,-3.297,27.088,0,268.84,Inf,282,270,-8.873,3.032,-4.194,23.726
5142.5,2.689,0.67,-35.076,3.284,9.488,4.757,36.622,4.392,-8.98,-2.851,0,38.144,38.955,9.45,3.176,-9.066,-7.44,-9.87,-8.336,-3.301,27.087,0,269.44,Inf,282,270,-8.789,3.026,-4.239,23.736
5143,2.689,0.67,-35.076,3.284,9.488,4.757,36.622,4.392,-8.98,-2.851,0,38.1,39,9.45,3.176,-8.884,-7.363,-10.129,-8.297,-3.301,27.087,0,269.44,Inf,282,270,-8.678,3.02,-4.2,23.773
5143.5,2.769,0.752,-33.778,3.306,9.387,4.757,36.622,4.392,-8.98,-2.851,0,38.1,39,9.589,3.26,-9.145,-7.316,-10.009,-8.3,-3.301,27.087,0,268.94,Inf,283,270,-8.668,3.015,-4.215,23.768
5144,2.769,0.752,-33.778,3.306,9.387,4.757,36.622,4.392,-8.98,-2.851,0,38.1,39,9.589,3.26,-8.913,-7.327,-10.123,-8.304,-3.301,27.087,0,268.94,Inf,283,270,-8.693,3.011,-4.207,23.801
5144.5,2.769,0.752,-33.778,3.306,9.387,4.757,36.622,4.392,-8.98,-2.851,0,38.1,39,9.589,3.26,-8.882,-7.334,-10.066,-8.164,-3.301,27.087,0,269.34,Inf,283,270,-8.667,3.007,-4.177,23.798
5145,2.769,0.752,-33.778,3.306,9.387,4.757,36.622,4.392,-8.98,-2.851,0,38.1,39,9.589,3.26,-9.091,-7.214,-9.947,-8.205,-3.301,27.087,0,269.34,Inf,283,270,-8.611,3.003,-4.21,23.834
5145.5,2.769,0.752,-33.778,3.306,9.387,4.697,36.588,4.38,-8.978,-2.835,0,38.16,38.878,9.589,3.26,-9.056,-7.288,-10.03,-8.259,-3.301,27.087,0,269.94,Inf,283,270,-8.614,2.999,-4.219,23.856
5146,2.769,0.752,-33.778,3.306,9.387,4.697,36.588,4.38,-8.978,-2.835,0,38.2,38.9,9.589,3.26,-8.909,-7.341,-10.197,-8.229,-3.301,27.087,0,269.94,Inf,283,270,-8.658,2.996,-4.188,23.83
5146.5,2.769,0.752,-33.778,3.306,9.387,4.697,36.588,4.38,-8.978,-2.835,0,38.2,38.9,9.589,3.26,-9.028,-7.346,-10.045,-8.316,-3.301,27.087,0,270.54,Inf,283,270,-8.669,2.992,-4.176,23.811
5147,2.813,0.691,-34.82,3.273,9.566,4.697,36.588,4.38,-8.978,-2.835,0,38.2,38.9,9.492,3.238,-8.923,-7.315,-10.138,-8.357,-3.301,27.087,0,270.54,Inf,283,270,-8.684,2.988,-4.195,23.798
5147.5,2.813,0.691,-34.82,3.273,9.566,4.697,36.588,4.38,-8.978,-2.835,0,38.2,38.9,9.492,3.238,-9.111,-7.339,-10.173,-8.391,-3.301,27.087,0,269.24,Inf,283,270,-8.683,2.985,-4.189,23.757
5148,2.813,0.691,-34.82,3.273,9.566,4.697,36.588,4.38,-8.978,-2.835,0,38.2,38.9,9.492,3.238,-8.969,-7.371,-10.297,-8.384,-3.301,27.087,0,269.24,Inf,283,270,-8.754,2.982,-4.159,23.754
5148.5,2.813,0.691,-34.82,3.273,9.566,4.697,36.588,4.38,-8.978,-2.835,0,38.2,38.9,9.492,3.238,-9.074,-7.475,-9.886,-8.337,-3.301,27.087,0,271.24,Inf,282,270,-8.755,2.98,-4.212,23.731
5149,2.813,0.691,-34.82,3.273,9.566,4.711,36.616,4.377,-8.957,-2.834,0,38.168,38.936,9.492,3.238,-9.153,-7.412,-10.163,-8.434,-3.288,27.094,0,271.24,Inf,282,270,-8.693,2.977,-4.174,23.716
5149.5,2.813,0.691,-34.82,3.273,9.566,4.711,36.616,4.377,-8.957,-2.834,0,38.2,38.9,9.492,3.238,-9.005,-7.338,-10.194,-8.379,-3.288,27.094,0,271.24,Inf,281,270,-8.791,2.974,-4.184,23.731
5150,2.847,0.753,-33.537,3.343,9.388,4.711,36.616,4.377,-8.957,-2.834,0,38.2,38.9,9.675,3.178,-8.925,-7.385,-9.919,-8.196,-3.288,27.094,0,271.24,Inf,281,270,-8.729,2.972,-4.159,23.748
5150.5,2.847,0.753,-33.537,3.343,9.388,4.711,36.616,4.377,-8.957,-2.834,0,38.2,38.9,9.675,3.178,-9.067,-7.395,-9.966,-8.34,-3.288,27.094,0,271.64,Inf,280,270,-8.606,2.97,-4.203,23.755
5151,2.847,0.753,-33.537,3.343,9.388,4.711,36.616,4.377,-8.957,-2.834,0,38.2,38.9,9.675,3.178,-9.117,-7.414,-10.28,-8.398,-3.288,27.094,0,271.64,Inf,280,270,-8.692,2.968,-4.156,23.73
5151.5,2.847,0.753,-33.537,3.343,9.388,4.711,36.616,4.377,-8.957,-2.834,0,38.2,38.9,9.675,3.178,-9.004,-7.49,-10.046,-8.48,-3.288,27.094,0,268.84,Inf,281,270,-8.802,2.966,-4.18,23.713
5152,2.847,0.753,-33.537,3.343,9.388,4.685,36.614,4.379,-8.944,-2.824,0,38.178,38.903,9.675,3.178,-8.881,-7.41,-9.887,-8.357,-3.283,27.103,0,268.84,Inf,281,270,-8.755,2.964,-4.199,23.68
5152.5,2.847,0.753,-33.537,3.343,9.388,4.685,36.614,4.379,-8.944,-2.824,0,38.2,38.9,9.675,3.178,-9.073,-7.266,-9.873,-8.293,-3.283,27.103,0,269.64,Inf,281,270,-8.634,2.962,-4.231,23.676
5153,2.847,0.753,-33.537,3.343,9.388,4.685,36.614,4.379,-8.944,-2.824,0,38.2,38.9,9.675,3.178,-8.745,-7.346,-10.064,-8.296,-3.283,27.103,0,269.64,Inf,281,270,-8.626,2.96,-4.202,23.693
5153.5,3.347,0.807,-35.209,3.273,9.484,4.685,36.614,4.379,-8.944,-2.824,0,38.2,38.9,9.472,3.162,-8.879,-7.308,-9.915,-8.2,-3.283,27.103,0,269.64,Inf,281,270,-8.613,2.958,-4.201,23.718
5154,3.347,0.807,-35.209,3.273,9.484,4.685,36.614,4.379,-8.944,-2.824,0,38.2,38.9,9.472,3.162,-8.944,-7.25,-9.874,-8.245,-3.283,27.103,0,269.64,Inf,281,270,-8.576,2.964,-4.171,23.705
5154.5,3.347,0.807,-35.209,3.273,9.484,4.685,36.614,4.379,-8.944,-2.824,0,38.2,38.9,9.472,3.162,-8.946,-7.257,-9.899,-8.185,-3.283,27.103,0,269.64,Inf,281,270,-8.578,2.971,-4.197,23.732
5155,3.347,0.807,-35.209,3.273,9.484,4.685,36.614,4.379,-8.944,-2.824,0,38.2,38.9,9.472,3.162,-9.083,-7.236,-9.942,-8.249,-3.283,27.103,0,269.64,Inf,281,270,-8.572,2.977,-4.184,23.721
5155.5,3.347,0.807,-35.209,3.273,9.484,4.725,36.589,4.336,-8.931,-2.814,0,38.191,38.979,9.472,3.162,-8.946,-7.294,-10.039,-8.218,-3.288,27.093,0,269.54,Inf,281,270,-8.627,2.983,-4.177,23.702
5156,3.347,0.807,-35.209,3.273,9.484,4.725,36.589,4.336,-8.931,-2.814,0,38.2,39,9.472,3.162,-8.918,-7.269,-9.955,-8.158,-3.288,27.093,0,269.54,Inf,281,270,-8.624,2.989,-4.171,23.716
5156.5,3.116,0.795,-34.147,3.254,9.412,4.725,36.589,4.336,-8.931,-2.814,0,38.2,39,9.639,3.297,-8.981,-7.277,-9.931,-8.257,-3.288,27.093,0,269.14,Inf,281,270,-8.575,2.995,-4.164,23.852
5157,3.116,0.795,-34.147,3.254,9.412,4.725,36.589,4.336,-8.931,-2.814,0,38.2,39,9.639,3.297,-8.899,-7.285,-10.031,-8.295,-3.288,27.093,0,269.14,Inf,281,270,-8.612,2.997,-4.136,23.939
5157.5,3.116,0.795,-34.147,3.254,9.412,4.725,36.589,4.336,-8.931,-2.814,0,38.2,39,9.639,3.297,-8.827,-7.314,-10.046,-8.192,-3.288,27.093,0,269.04,Inf,281,270,-8.628,2.999,-4.112,23.966
5158,3.116,0.795,-34.147,3.254,9.412,4.725,36.589,4.336,-8.931,-2.814,0,38.2,39,9.639,3.297,-9.044,-7.359,-9.982,-8.353,-3.288,27.093,0,269.04,Inf,281,270,-8.595,3.001,-4.173,24.009
5158.5,3.116,0.795,-34.147,3.254,9.412,4.773,36.615,4.38,-8.897,-2.839,0,38.201,38.937,9.639,3.297,-8.917,-7.355,-10.164,-8.397,-3.279,27.111,0,269.14,Inf,281,270,-8.685,3.002,-4.128,24.047
5159,3.116,0.795,-34.147,3.254,9.412,4.773,36.615,4.38,-8.897,-2.839,0,38.2,38.9,9.639,3.297,-8.984,-7.377,-10.039,-8.309,-3.279,27.111,0,269.14,Inf,281,270,-8.708,3.004,-4.135,24.11
5159.5,3.047,0.781,-33.797,3.26,9.405,4.773,36.615,4.38,-8.897,-2.839,0,38.2,38.9,9.643,3.274,-9.056,-7.274,-9.923,-8.248,-3.279,27.111,0,268.74,Inf,282,270,-8.677,3.006,-4.173,24.109
5160,3.047,0.781,-33.797,3.26,9.405,4.773,36.615,4.38,-8.897,-2.839,0,38.2,38.9,9.643,3.274,-8.897,-7.377,-10.124,-8.282,-3.279,27.111,0,268.74,Inf,282,270,-8.625,3.007,-4.161,24.166
5160.5,3.047,0.781,-33.797,3.26,9.405,4.773,36.615,4.38,-8.897,-2.839,0,38.2,38.9,9.643,3.274,-9.037,-7.283,-9.898,-8.253,-3.279,27.111,0,269.14,Inf,282,270,-8.67,3.008,-4.148,24.13
5161,3.047,0.781,-33.797,3.26,9.405,4.773,36.615,4.38,-8.897,-2.839,0,38.2,38.9,9.643,3.274,-8.754,-7.299,-10.001,-8.164,-3.279,27.111,0,269.14,Inf,282,270,-8.618,3.008,-4.151,24.162
5161.5,3.047,0.781,-33.797,3.26,9.405,4.773,36.615,4.38,-8.897,-2.839,0,38.2,38.9,9.643,3.274,-8.847,-7.199,-9.888,-8.179,-3.279,27.111,0,269.44,Inf,282,270,-8.554,3.009,-4.139,24.167
5162,3.047,0.781,-33.797,3.26,9.405,4.757,36.632,4.376,-8.861,-2.815,0,38.227,38.972,9.643,3.274,-8.651,-7.248,-10.019,-8.108,-3.267,27.131,0,269.44,Inf,282,270,-8.528,3.009,-4.112,24.178
5162.5,3.047,0.781,-33.797,3.26,9.405,4.757,36.632,4.376,-8.861,-2.815,0,38.2,39,9.643,3.274,-8.863,-7.288,-9.941,-8.136,-3.267,27.131,0,269.34,Inf,282,270,-8.507,3.01,-4.139,24.194
5163,3.106,0.807,-34.857,3.297,9.407,4.757,36.632,4.376,-8.861,-2.815,0,38.2,39,9.461,3.349,-8.826,-7.273,-9.71,-8.16,-3.267,27.131,0,269.34,Inf,282,270,-8.557,3.011,-4.166,24.227
5163.5,3.106,0.807,-34.857,3.297,9.407,4.757,36.632,4.376,-8.861,-2.815,0,38.2,39,9.461,3.349,-8.872,-7.349,-10.098,-8.31,-3.267,27.131,0,269.14,Inf,282,270,-8.492,3.012,-4.106,24.308
5164,3.106,0.807,-34.857,3.297,9.407,4.757,36.632,4.376,-8.861,-2.815,0,38.2,39,9.461,3.349,-8.934,-7.304,-10.163,-8.29,-3.267,27.131,0,269.14,Inf,282,270,-8.657,3.014,-4.112,24.418
5164.5,3.106,0.807,-34.857,3.297,9.407,4.757,36.632,4.376,-8.861,-2.815,0,38.2,39,9.461,3.349,-9.056,-7.276,-10,-8.258,-3.267,27.131,0,270.14,Inf,282,270,-8.673,3.015,-4.09,24.454
5165,3.106,0.807,-34.857,3.297,9.407,4.718,36.631,4.365,-8.838,-2.826,0,38.22,38.97,9.461,3.349,-9.042,-7.346,-9.877,-8.287,-3.278,27.12,0,270.14,Inf,282,270,-8.647,3.017,-4.146,24.48
5165.5,3.106,0.807,-34.857,3.297,9.407,4.718,36.631,4.365,-8.838,-2.826,0,38.2,39,9.461,3.349,-9.051,-7.209,-9.921,-8.229,-3.278,27.12,0,270.24,Inf,282,270,-8.638,3.018,-4.161,24.617
5166,3.109,0.763,-35.209,3.32,9.488,4.718,36.631,4.365,-8.838,-2.826,0,38.2,39,9.417,3.192,-8.858,-7.314,-10.126,-8.199,-3.278,27.12,0,270.24,Inf,282,270,-8.603,3.02,-4.122,24.679
5166.5,3.109,0.763,-35.209,3.32,9.488,4.718,36.631,4.365,-8.838,-2.826,0,38.2,39,9.417,3.192,-8.988,-7.343,-9.894,-8.257,-3.278,27.12,0,270.14,Inf,282,270,-8.624,3.021,-4.152,24.789
5167,3.109,0.763,-35.209,3.32,9.488,4.718,36.631,4.365,-8.838,-2.826,0,38.2,39,9.417,3.192,-8.977,-7.295,-10.062,-8.293,-3.278,27.12,0,270.14,Inf,282,270,-8.621,3.023,-4.148,24.817
5167.5,3.109,0.763,-35.209,3.32,9.488,4.718,36.631,4.365,-8.838,-2.826,0,38.2,39,9.417,3.192,-8.839,-7.293,-10.1,-8.187,-3.278,27.12,0,270.64,Inf,282,270,-8.657,3.024,-4.14,24.822
5168,3.109,0.763,-35.209,3.32,9.488,4.693,36.646,4.384,-8.833,-2.81,0,38.24,39.001,9.417,3.192,-8.967,-7.154,-9.82,-8.116,-3.272,27.14,0,270.64,Inf,282,270,-8.605,3.025,-4.132,24.83
5168.5,3.109,0.763,-35.209,3.32,9.488,4.693,36.646,4.384,-8.833,-2.81,0,38.2,39,9.417,3.192,-8.823,-7.283,-10.056,-8.133,-3.272,27.14,0,270.84,Inf,282,270,-8.514,3.027,-4.105,24.799
5169,3.109,0.763,-35.209,3.32,9.488,4.693,36.646,4.384,-8.833,-2.81,0,38.2,39,9.417,3.192,-8.873,-7.319,-9.844,-8.229,-3.272,27.14,0,270.84,Inf,282,270,-8.574,3.028,-4.139,24.851
5169.5,3.162,0.734,-35.209,3.236,9.423,4.693,36.646,4.384,-8.833,-2.81,0,38.2,39,9.397,3.266,-8.686,-7.253,-9.939,-8.148,-3.272,27.14,0,271.04,Inf,281,270,-8.566,3.029,-4.112,24.827
5170,3.162,0.734,-35.209,3.236,9.423,4.693,36.646,4.384,-8.833,-2.81,0,38.2,39,9.397,3.266,-8.953,-7.222,-9.939,-8.164,-3.272,27.14,0,271.04,Inf,281,270,-8.506,3.032,-4.093,24.789
5170.5,3.162,0.734,-35.209,3.236,9.423,4.693,36.646,4.384,-8.833,-2.81,0,38.2,39,9.397,3.266,-9.001,-7.282,-9.915,-8.27,-3.272,27.14,0,271.04,Inf,280,270,-8.569,3.034,-4.132,24.731
5171,3.162,0.734,-35.209,3.236,9.423,4.693,36.646,4.384,-8.833,-2.81,0,38.2,39,9.397,3.266,-8.666,-7.222,-9.956,-8.213,-3.272,27.14,0,271.04,Inf,280,270,-8.617,3.036,-4.136,24.729
5171.5,3.162,0.734,-35.209,3.236,9.423,4.721,36.626,4.376,-8.818,-2.804,0,38.253,38.977,9.397,3.266,-8.827,-7.3,-9.646,-8.2,-3.27,27.146,0,271.14,Inf,279,270,-8.514,3.038,-4.092,24.746
5172,3.162,0.734,-35.209,3.236,9.423,4.721,36.626,4.376,-8.818,-2.804,0,38.3,39,9.397,3.266,-8.881,-7.365,-9.842,-8.267,-3.27,27.146,0,271.14,Inf,279,270,-8.493,3.04,-4.112,24.738
5172.5,2.81,0.744,-33.88,3.263,9.328,4.721,36.626,4.376,-8.818,-2.804,0,38.3,39,9.631,3.19,-9.047,-7.322,-10.095,-8.362,-3.27,27.146,0,271.24,Inf,278,270,-8.588,3.042,-4.107,24.72
5173,2.81,0.744,-33.88,3.263,9.328,4.721,36.626,4.376,-8.818,-2.804,0,38.3,39,9.631,3.19,-9.053,-7.376,-9.948,-8.355,-3.27,27.146,0,271.24,Inf,278,270,-8.707,3.038,-4.097,24.762
5173.5,2.81,0.744,-33.88,3.263,9.328,4.721,36.626,4.376,-8.818,-2.804,0,38.3,39,9.631,3.19,-9.184,-7.282,-10.029,-8.292,-3.27,27.146,0,271.34,Inf,277,270,-8.683,3.034,-4.106,24.745
5174,2.81,0.744,-33.88,3.263,9.328,4.721,36.626,4.376,-8.818,-2.804,0,38.3,39,9.631,3.19,-8.732,-7.348,-10.051,-8.314,-3.27,27.146,0,271.34,Inf,277,270,-8.697,3.031,-4.109,24.755
5174.5,2.81,0.744,-33.88,3.263,9.328,4.752,36.662,4.389,-8.781,-2.819,0,38.262,39.056,9.631,3.19,-8.889,-7.272,-9.901,-8.152,-3.264,27.146,0,268.74,Inf,278,270,-8.611,3.027,-4.106,24.752
5175,2.81,0.744,-33.88,3.263,9.328,4.752,36.662,4.389,-8.781,-2.819,0,38.3,39.1,9.631,3.19,-9.015,-7.316,-10.048,-8.256,-3.264,27.146,0,268.74,Inf,278,270,-8.554,3.023,-4.135,24.746
5175.5,2.81,0.744,-33.88,3.263,9.328,4.752,36.662,4.389,-8.781,-2.819,0,38.3,39.1,9.631,3.19,-9.01,-7.223,-9.803,-8.196,-3.264,27.146,0,268.04,Inf,279,270,-8.659,3.02,-4.135,24.763
5176,3.393,0.782,-35.209,3.218,9.459,4.752,36.662,4.389,-8.781,-2.819,0,38.3,39.1,9.504,3.242,-8.466,-7.245,-9.825,-8.207,-3.264,27.146,0,268.04,Inf,279,270,-8.558,3.017,-4.123,24.737
5176.5,3.393,0.782,-35.209,3.218,9.459,4.752,36.662,4.389,-8.781,-2.819,0,38.3,39.1,9.504,3.242,-8.729,-7.311,-9.681,-8.141,-3.264,27.146,0,267.94,Inf,280,270,-8.436,3.023,-4.126,24.668
5177,3.393,0.782,-35.209,3.218,9.459,4.752,36.662,4.389,-8.781,-2.819,0,38.3,39.1,9.504,3.242,-8.878,-7.292,-9.825,-8.251,-3.264,27.146,0,267.94,Inf,280,270,-8.466,3.029,-4.123,24.632
5177.5,3.393,0.782,-35.209,3.218,9.459,4.752,36.662,4.389,-8.781,-2.819,0,38.3,39.1,9.504,3.242,-8.812,-7.273,-10.026,-8.278,-3.264,27.146,0,267.34,Inf,281,270,-8.562,3.035,-4.082,24.58
5178,3.393,0.782,-35.209,3.218,9.459,4.751,36.631,4.363,-8.758,-2.811,0,38.261,39.065,9.504,3.242,-8.812,-7.287,-10.117,-8.293,-3.26,27.159,0,267.34,Inf,281,270,-8.597,3.041,-4.101,24.529
5178.5,3.393,0.782,-35.209,3.218,9.459,4.751,36.631,4.363,-8.758,-2.811,0,38.3,39.1,9.504,3.242,-8.919,-7.353,-9.966,-8.345,-3.26,27.159,0,267.84,Inf,282,270,-8.627,3.046,-4.11,24.484
5179,2.757,0.698,-34.379,3.276,9.407,4.751,36.631,4.363,-8.758,-2.811,0,38.3,39.1,9.653,3.333,-8.891,-7.384,-9.793,-8.227,-3.26,27.159,0,267.84,Inf,282,270,-8.646,3.052,-4.092,24.45
5179.5,2.757,0.698,-34.379,3.276,9.407,4.751,36.631,4.363,-8.758,-2.811,0,38.3,39.1,9.653,3.333,-8.745,-7.268,-9.844,-8.215,-3.26,27.159,0,267.74,Inf,283,270,-8.574,3.047,-4.14,24.422
5180,2.757,0.698,-34.379,3.276,9.407,4.751,36.631,4.363,-8.758,-2.811,0,38.3,39.1,9.653,3.333,-8.714,-7.261,-9.862,-8.073,-3.26,27.159,0,267.74,Inf,283,270,-8.518,3.043,-4.098,24.355
5180.5,2.757,0.698,-34.379,3.276,9.407,4.751,36.631,4.363,-8.758,-2.811,0,38.3,39.1,9.653,3.333,-8.892,-7.137,-9.774,-8.086,-3.26,27.159,0,271.54,Inf,282,270,-8.478,3.038,-4.11,24.3
5181,2.757,0.698,-34.379,3.276,9.407,4.722,36.637,4.355,-8.747,-2.804,0,38.274,39.023,9.653,3.333,-8.635,-7.264,-9.885,-8.091,-3.252,27.16,0,271.54,Inf,282,270,-8.472,3.033,-4.098,24.247
5181.5,2.757,0.698,-34.379,3.276,9.407,4.722,36.637,4.355,-8.747,-2.804,0,38.3,39,9.653,3.333,-8.706,-7.3,-9.479,-8.074,-3.252,27.16,0,271.34,Inf,281,270,-8.469,3.029,-4.121,24.229
5182,3.116,0.734,-35.209,3.202,9.432,4.722,36.637,4.355,-8.747,-2.804,0,38.3,39,9.385,3.3,-8.728,-7.182,-9.744,-8.089,-3.252,27.16,0,271.34,Inf,281,270,-8.39,3.024,-4.061,24.218
5182.5,3.116,0.734,-35.209,3.202,9.432,4.722,36.637,4.355,-8.747,-2.804,0,38.3,39,9.385,3.3,-8.756,-7.258,-9.875,-8.097,-3.252,27.16,0,271.74,Inf,280,270,-8.436,3.026,-4.08,24.216
5183,3.116,0.734,-35.209,3.202,9.432,4.722,36.637,4.355,-8.747,-2.804,0,38.3,39,9.385,3.3,-8.729,-7.212,-9.809,-8.2,-3.252,27.16,0,271.74,Inf,280,270,-8.496,3.027,-4.1,24.218
5183.5,3.116,0.734,-35.209,3.202,9.432,4.722,36.637,4.355,-8.747,-2.804,0,38.3,39,9.385,3.3,-8.659,-7.228,-9.853,-8.078,-3.252,27.16,0,270.64,Inf,280,270,-8.488,3.029,-4.061,24.348
5184,3.116,0.734,-35.209,3.202,9.432,4.722,36.637,4.355,-8.747,-2.804,0,38.3,39,9.385,3.3,-8.895,-7.163,-9.7,-8.069,-3.252,27.16,0,270.64,Inf,280,270,-8.454,3.03,-4.061,24.383
5184.5,3.116,0.734,-35.209,3.202,9.432,4.707,36.635,4.369,-8.732,-2.792,0,38.284,39.06,9.385,3.3,-8.654,-7.186,-9.831,-8.083,-3.244,27.167,0,270.64,Inf,280,270,-8.457,3.032,-4.072,24.364
5185,3.116,0.734,-35.209,3.202,9.432,4.707,36.635,4.369,-8.732,-2.792,0,38.3,39.1,9.385,3.3,-8.681,-7.184,-9.54,-7.994,-3.244,27.167,0,270.64,Inf,280,270,-8.439,3.033,-4.071,24.393
5185.5,2.687,0.738,-33.204,3.262,9.381,4.707,36.635,4.369,-8.732,-2.792,0,38.3,39.1,9.581,3.174,-8.661,-7.173,-9.759,-8.148,-3.244,27.167,0,270.24,Inf,280,270,-8.35,3.034,-4.003,24.416
5186,2.687,0.738,-33.204,3.262,9.381,4.707,36.635,4.369,-8.732,-2.792,0,38.3,39.1,9.581,3.174,-8.679,-7.207,-9.934,-8.052,-3.244,27.167,0,270.24,Inf,280,270,-8.435,3.029,-4.025,24.504
5186.5,2.687,0.738,-33.204,3.262,9.381,4.707,36.635,4.369,-8.732,-2.792,0,38.3,39.1,9.581,3.174,-8.631,-7.128,-9.727,-8.078,-3.244,27.167,0,269.64,Inf,280,270,-8.468,3.023,-4.046,24.539
5187,2.687,0.738,-33.204,3.262,9.381,4.707,36.635,4.369,-8.732,-2.792,0,38.3,39.1,9.581,3.174,-8.575,-7.162,-9.837,-8.037,-3.244,27.167,0,269.64,Inf,280,270,-8.391,3.017,-4.021,24.531
5187.5,2.687,0.738,-33.204,3.262,9.381,4.705,36.63,4.361,-8.714,-2.795,0,38.293,39.093,9.581,3.174,-8.878,-7.2,-9.734,-8.106,-3.225,27.183,0,269.04,Inf,280,270,-8.403,3.012,-4.014,24.536
5188,2.687,0.738,-33.204,3.262,9.381,4.705,36.63,4.361,-8.714,-2.795,0,38.3,39.1,9.581,3.174,-8.957,-7.149,-9.768,-8.133,-3.225,27.183,0,269.04,Inf,280,270,-8.479,3.007,-4.056,24.549
5188.5,2.525,0.636,-34.294,3.255,9.461,4.705,36.63,4.361,-8.714,-2.795,0,38.3,39.1,9.573,3.202,-8.9,-7.163,-9.871,-8.17,-3.225,27.183,0,269.34,Inf,280,270,-8.502,3.001,-4.036,24.575
5189,2.525,0.636,-34.294,3.255,9.461,4.705,36.63,4.361,-8.714,-2.795,0,38.3,39.1,9.573,3.202,-8.935,-7.175,-9.821,-8.146,-3.225,27.183,0,269.34,Inf,280,270,-8.526,2.994,-4.044,24.543
5189.5,2.525,0.636,-34.294,3.255,9.461,4.705,36.63,4.361,-8.714,-2.795,0,38.3,39.1,9.573,3.202,-8.826,-7.185,-9.848,-8.191,-3.225,27.183,0,269.24,Inf,280,270,-8.519,2.986,-4.027,24.544
5190,2.525,0.636,-34.294,3.255,9.461,4.705,36.63,4.361,-8.714,-2.795,0,38.3,39.1,9.573,3.202,-8.753,-7.002,-9.592,-7.923,-3.225,27.183,0,269.24,Inf,280,270,-8.513,2.978,-4.067,24.538
5190.5,2.525,0.636,-34.294,3.255,9.461,4.705,36.63,4.361,-8.714,-2.795,0,38.3,39.1,9.573,3.202,-8.888,-7.115,-9.802,-8.084,-3.225,27.183,0,269.04,Inf,280,270,-8.317,2.971,-4,24.531
5191,2.525,0.636,-34.294,3.255,9.461,4.72,36.639,4.351,-8.696,-2.789,0,38.306,39.103,9.573,3.202,-8.634,-7.226,-9.763,-8.157,-3.225,27.183,0,269.04,Inf,280,270,-8.472,2.964,-4.04,24.533
5191.5,2.525,0.636,-34.294,3.255,9.461,4.72,36.639,4.351,-8.696,-2.789,0,38.3,39.1,9.573,3.202,-8.605,-7.153,-9.627,-7.987,-3.225,27.183,0,268.94,Inf,281,270,-8.445,2.956,-4.018,24.581
5192,3.09,0.8,-34.091,3.235,9.402,4.72,36.639,4.351,-8.696,-2.789,0,38.3,39.1,9.575,3.26,-8.851,-6.99,-9.575,-7.974,-3.225,27.183,0,268.94,Inf,281,270,-8.343,2.949,-4.045,24.582
5192.5,3.09,0.8,-34.091,3.235,9.402,4.72,36.639,4.351,-8.696,-2.789,0,38.3,39.1,9.575,3.26,-8.378,-7.149,-9.69,-7.976,-3.225,27.183,0,268.94,Inf,282,270,-8.347,2.952,-4.054,24.663
5193,3.09,0.8,-34.091,3.235,9.402,4.72,36.639,4.351,-8.696,-2.789,0,38.3,39.1,9.575,3.26,-8.561,-7.173,-9.441,-8.03,-3.225,27.183,0,268.94,Inf,282,270,-8.298,2.954,-3.995,24.739
5193.5,3.09,0.8,-34.091,3.235,9.402,4.72,36.639,4.351,-8.696,-2.789,0,38.3,39.1,9.575,3.26,-8.687,-7.181,-9.946,-8.1,-3.225,27.183,0,270.14,Inf,282,270,-8.301,2.956,-3.969,24.749
5194,3.09,0.8,-34.091,3.235,9.402,4.701,36.638,4.356,-8.674,-2.776,0,38.302,39.079,9.575,3.26,-8.842,-7.147,-9.81,-8.072,-3.226,27.186,0,270.14,Inf,282,270,-8.478,2.958,-3.989,24.754
5194.5,3.09,0.8,-34.091,3.235,9.402,4.701,36.638,4.356,-8.674,-2.776,0,38.3,39.1,9.575,3.26,-8.938,-7.127,-9.766,-8.09,-3.226,27.186,0,270.14,Inf,282,270,-8.468,2.961,-4.017,24.754
5195,2.648,0.727,-33.92,3.305,9.425,4.701,36.638,4.356,-8.674,-2.776,0,38.3,39.1,9.533,3.19,-8.914,-7.126,-9.825,-8.129,-3.226,27.186,0,270.14,Inf,282,270,-8.48,2.963,-3.992,24.778
5195.5,2.648,0.727,-33.92,3.305,9.425,4.701,36.638,4.356,-8.674,-2.776,0,38.3,39.1,9.533,3.19,-8.587,-7.128,-9.909,-8.143,-3.226,27.186,0,270.24,Inf,282,270,-8.498,2.957,-3.98,24.819
5196,2.648,0.727,-33.92,3.305,9.425,4.701,36.638,4.356,-8.674,-2.776,0,38.3,39.1,9.533,3.19,-8.7,-7.189,-9.674,-7.922,-3.226,27.186,0,270.24,Inf,282,270,-8.442,2.952,-3.986,24.835
5196.5,2.648,0.727,-33.92,3.305,9.425,4.701,36.638,4.356,-8.674,-2.776,0,38.3,39.1,9.533,3.19,-8.762,-7.232,-9.859,-8.234,-3.226,27.186,0,271.54,Inf,281,270,-8.371,2.947,-4.01,24.858
5197,2.648,0.727,-33.92,3.305,9.425,4.692,36.656,4.327,-8.656,-2.795,0,38.307,39.077,9.533,3.19,-8.852,-7.281,-9.765,-8.202,-3.239,27.192,0,271.54,Inf,281,270,-8.522,2.943,-3.973,24.829
5197.5,2.648,0.727,-33.92,3.305,9.425,4.692,36.656,4.327,-8.656,-2.795,0,38.3,39.1,9.533,3.19,-8.532,-7.112,-9.685,-8.07,-3.239,27.192,0,271.24,Inf,280,270,-8.525,2.938,-4.021,24.818
5198,2.648,0.727,-33.92,3.305,9.425,4.692,36.656,4.327,-8.656,-2.795,0,38.3,39.1,9.533,3.19,-8.575,-7.076,-9.599,-7.877,-3.239,27.192,0,271.24,Inf,280,270,-8.35,2.933,-4.003,24.778
5198.5,2.882,0.78,-33.21,3.244,9.414,4.692,36.656,4.327,-8.656,-2.795,0,38.3,39.1,9.563,3.176,-8.761,-6.993,-9.593,-7.967,-3.239,27.192,0,271.04,Inf,279,270,-8.282,2.928,-3.982,24.773
5199,2.882,0.78,-33.21,3.244,9.414,4.692,36.656,4.327,-8.656,-2.795,0,38.3,39.1,9.563,3.176,-8.476,-7.062,-9.644,-7.977,-3.239,27.192,0,271.04,Inf,279,270,-8.328,2.927,-3.991,24.776
5199.5,2.882,0.78,-33.21,3.244,9.414,4.692,36.656,4.327,-8.656,-2.795,0,38.3,39.1,9.563,3.176,-8.469,-7.093,-9.621,-7.891,-3.239,27.192,0,269.34,Inf,279,270,-8.29,2.927,-3.961,24.762
5200,2.882,0.78,-33.21,3.244,9.414,4.692,36.656,4.327,-8.656,-2.795,0,38.3,39.1,9.563,3.176,-8.695,-7.111,-9.552,-8.01,-3.239,27.192,0,269.34,Inf,279,270,-8.268,2.926,-3.954,24.77
5200.5,2.882,0.78,-33.21,3.244,9.414,4.739,36.632,4.341,-8.637,-2.784,0,38.315,39.092,9.563,3.176,-8.567,-7.082,-9.685,-8.064,-3.221,27.203,0,269.44,Inf,279,270,-8.342,2.925,-3.984,24.781
5201,2.882,0.78,-33.21,3.244,9.414,4.739,36.632,4.341,-8.637,-2.784,0,38.3,39.1,9.563,3.176,-8.433,-7.177,-9.698,-8.093,-3.221,27.203,0,269.44,Inf,279,270,-8.35,2.925,-3.985,24.769
5201.5,3.771,0.88,-35.209,3.188,9.474,4.739,36.632,4.341,-8.637,-2.784,0,38.3,39.1,9.442,3.295,-8.657,-7.255,-9.633,-8.19,-3.221,27.203,0,268.84,Inf,280,270,-8.35,2.924,-3.986,24.761
5202,3.771,0.88,-35.209,3.188,9.474,4.739,36.632,4.341,-8.637,-2.784,0,38.3,39.1,9.442,3.295,-8.697,-7.273,-9.656,-8.218,-3.221,27.203,0,268.84,Inf,280,270,-8.434,2.938,-3.969,24.772
5202.5,3.771,0.88,-35.209,3.188,9.474,4.739,36.632,4.341,-8.637,-2.784,0,38.3,39.1,9.442,3.295,-8.808,-7.089,-9.612,-8.062,-3.221,27.203,0,268.34,Inf,281,270,-8.461,2.951,-3.978,24.755
5203,3.771,0.88,-35.209,3.188,9.474,4.739,36.632,4.341,-8.637,-2.784,0,38.3,39.1,9.442,3.295,-8.86,-7.163,-9.712,-8.106,-3.221,27.203,0,268.34,Inf,281,270,-8.393,2.965,-3.964,24.705
5203.5,3.771,0.88,-35.209,3.188,9.474,4.685,36.66,4.344,-8.607,-2.764,0,38.319,39.089,9.442,3.295,-8.691,-7.262,-9.717,-8.237,-3.224,27.197,0,267.94,Inf,282,270,-8.46,2.978,-3.945,24.635
5204,3.771,0.88,-35.209,3.188,9.474,4.685,36.66,4.344,-8.607,-2.764,0,38.3,39.1,9.442,3.295,-8.841,-7.207,-9.995,-8.185,-3.224,27.197,0,267.94,Inf,282,270,-8.477,2.991,-4.016,24.602
5204.5,3.771,0.88,-35.209,3.188,9.474,4.685,36.66,4.344,-8.607,-2.764,0,38.3,39.1,9.442,3.295,-8.648,-7.14,-9.64,-7.984,-3.224,27.197,0,268.14,Inf,283,270,-8.557,3.004,-4.011,24.615
5205,3.034,0.762,-34.857,3.199,9.438,4.685,36.66,4.344,-8.607,-2.764,0,38.3,39.1,9.552,3.324,-8.791,-7.099,-9.652,-8.016,-3.224,27.197,0,268.14,Inf,283,270,-8.353,3.016,-3.987,24.621
5205.5,3.034,0.762,-34.857,3.199,9.438,4.685,36.66,4.344,-8.607,-2.764,0,38.3,39.1,9.552,3.324,-8.489,-7.207,-9.713,-8.136,-3.224,27.197,0,267.74,Inf,284,270,-8.39,3.017,-3.999,24.625
5206,3.034,0.762,-34.857,3.199,9.438,4.685,36.66,4.344,-8.607,-2.764,0,38.3,39.1,9.552,3.324,-8.631,-7.197,-9.64,-8.066,-3.224,27.197,0,267.74,Inf,284,270,-8.386,3.017,-3.978,24.635
5206.5,3.034,0.762,-34.857,3.199,9.438,4.685,36.66,4.344,-8.607,-2.764,0,38.3,39.1,9.552,3.324,-8.847,-7.085,-9.63,-8.062,-3.224,27.197,0,270.14,Inf,284,270,-8.383,3.017,-3.999,24.685
5207,3.034,0.762,-34.857,3.199,9.438,4.698,36.649,4.352,-8.602,-2.785,0,38.315,39.12,9.552,3.324,-8.464,-7.114,-9.735,-8.056,-3.233,27.197,0,270.14,Inf,284,270,-8.406,3.018,-4,24.729
5207.5,3.034,0.762,-34.857,3.199,9.438,4.698,36.649,4.352,-8.602,-2.785,0,38.3,39.1,9.552,3.324,-8.548,-7.191,-9.312,-7.964,-3.233,27.197,0,270.14,Inf,284,270,-8.342,3.018,-3.989,24.735
5208,3.309,0.795,-35.209,3.207,9.457,4.698,36.649,4.352,-8.602,-2.785,0,38.3,39.1,9.515,3.29,-8.531,-7.115,-9.622,-7.905,-3.233,27.197,0,270.14,Inf,284,270,-8.254,3.018,-3.957,24.711
5208.5,3.309,0.795,-35.209,3.207,9.457,4.698,36.649,4.352,-8.602,-2.785,0,38.3,39.1,9.515,3.29,-8.682,-7.103,-9.572,-8.034,-3.233,27.197,0,270.04,Inf,284,270,-8.293,3.023,-3.968,24.672
5209,3.309,0.795,-35.209,3.207,9.457,4.698,36.649,4.352,-8.602,-2.785,0,38.3,39.1,9.515,3.29,-8.656,-7.108,-9.675,-8.079,-3.233,27.197,0,270.04,Inf,284,270,-8.348,3.028,-3.953,24.688
5209.5,3.309,0.795,-35.209,3.207,9.457,4.698,36.649,4.352,-8.602,-2.785,0,38.3,39.1,9.515,3.29,-8.507,-7.112,-9.706,-7.923,-3.233,27.197,0,272.24,Inf,283,270,-8.38,3.032,-3.932,24.679
5210,3.309,0.795,-35.209,3.207,9.457,4.683,36.647,4.355,-8.569,-2.776,0,38.318,39.103,9.515,3.29,-8.603,-7.139,-9.841,-8.093,-3.219,27.204,0,272.24,Inf,283,270,-8.312,3.037,-3.941,24.67
5210.5,3.309,0.795,-35.209,3.207,9.457,4.683,36.647,4.355,-8.569,-2.776,0,38.3,39.1,9.515,3.29,-8.724,-7.241,-9.389,-7.994,-3.219,27.204,0,272.34,Inf,282,270,-8.419,3.041,-3.931,24.715
5211,2.656,0.636,-35.209,3.285,9.445,4.683,36.647,4.355,-8.569,-2.776,0,38.3,39.1,9.401,3.182,-8.805,-7.184,-9.734,-8.159,-3.219,27.204,0,272.34,Inf,282,270,-8.337,3.046,-3.959,24.696
5211.5,2.656,0.636,-35.209,3.285,9.445,4.683,36.647,4.355,-8.569,-2.776,0,38.3,39.1,9.401,3.182,-8.692,-7.205,-9.59,-8.183,-3.219,27.204,0,271.84,Inf,281,270,-8.471,3.039,-3.894,24.642
5212,2.656,0.636,-35.209,3.285,9.445,4.683,36.647,4.355,-8.569,-2.776,0,38.3,39.1,9.401,3.182,-8.721,-7.202,-9.905,-8.26,-3.219,27.204,0,271.84,Inf,281,270,-8.417,3.033,-3.921,24.625
5212.5,2.656,0.636,-35.209,3.285,9.445,4.683,36.647,4.355,-8.569,-2.776,0,38.3,39.1,9.401,3.182,-8.759,-7.148,-9.636,-8.002,-3.219,27.204,0,269.94,Inf,281,270,-8.522,3.027,-3.969,24.626
5213,2.656,0.636,-35.209,3.285,9.445,4.683,36.647,4.355,-8.569,-2.776,0,38.3,39.1,9.401,3.182,-8.796,-7.039,-9.674,-7.98,-3.219,27.204,0,269.94,Inf,281,270,-8.386,3.021,-3.959,24.616
5213.5,2.656,0.636,-35.209,3.285,9.445,4.651,36.675,4.348,-8.56,-2.779,0,38.319,39.04,9.401,3.182,-8.632,-7.13,-9.727,-7.92,-3.221,27.198,0,269.44,Inf,281,270,-8.372,3.015,-3.918,24.564
5214,2.656,0.636,-35.209,3.285,9.445,4.651,36.675,4.348,-8.56,-2.779,0,38.3,39,9.401,3.182,-8.624,-7.144,-9.602,-8.046,-3.221,27.198,0,269.44,Inf,281,270,-8.352,3.009,-3.936,24.501
5214.5,3.158,0.746,-35.209,3.249,9.416,4.651,36.675,4.348,-8.56,-2.779,0,38.3,39,9.506,3.313,-8.523,-7.129,-9.61,-7.967,-3.221,27.198,0,270.34,Inf,281,270,-8.354,3.003,-3.96,24.536
5215,3.158,0.746,-35.209,3.249,9.416,4.651,36.675,4.348,-8.56,-2.779,0,38.3,39,9.506,3.313,-8.761,-7.034,-9.516,-7.952,-3.221,27.198,0,270.34,Inf,281,270,-8.307,3.006,-3.913,24.552
5215.5,3.158,0.746,-35.209,3.249,9.416,4.651,36.675,4.348,-8.56,-2.779,0,38.3,39,9.506,3.313,-8.509,-7.009,-9.426,-7.815,-3.221,27.198,0,269.14,Inf,281,270,-8.316,3.008,-3.934,24.644
5216,3.158,0.746,-35.209,3.249,9.416,4.651,36.675,4.348,-8.56,-2.779,0,38.3,39,9.506,3.313,-8.672,-6.923,-9.421,-7.871,-3.221,27.198,0,269.14,Inf,281,270,-8.19,3.01,-3.95,24.649
5216.5,3.158,0.746,-35.209,3.249,9.416,4.684,36.62,4.349,-8.547,-2.777,0,38.31,39.027,9.506,3.313,-8.593,-6.984,-9.607,-7.976,-3.223,27.206,0,268.94,Inf,282,270,-8.222,3.013,-3.922,24.579
5217,3.158,0.746,-35.209,3.249,9.416,4.684,36.62,4.349,-8.547,-2.777,0,38.3,39,9.506,3.313,-8.557,-7.102,-9.79,-7.987,-3.223,27.206,0,268.94,Inf,282,270,-8.29,3.015,-3.899,24.494
5217.5,2.464,0.693,-34.07,3.31,9.402,4.684,36.62,4.349,-8.547,-2.777,0,38.3,39,9.548,3.299,-8.714,-7.018,-9.656,-7.954,-3.223,27.206,0,268.44,Inf,283,270,-8.359,3.018,-3.904,24.409
5218,2.464,0.693,-34.07,3.31,9.402,4.684,36.62,4.349,-8.547,-2.777,0,38.3,39,9.548,3.299,-8.823,-6.985,-9.675,-7.951,-3.223,27.206,0,268.44,Inf,283,270,-8.336,3.009,-3.879,24.348
5218.5,2.464,0.693,-34.07,3.31,9.402,4.684,36.62,4.349,-8.547,-2.777,0,38.3,39,9.548,3.299,-8.839,-7.148,-9.97,-8.103,-3.223,27.206,0,268.74,Inf,284,270,-8.359,3,-3.974,24.376
5219,2.464,0.693,-34.07,3.31,9.402,4.684,36.62,4.349,-8.547,-2.777,0,38.3,39,9.548,3.299,-8.668,-7.045,-9.599,-7.987,-3.223,27.206,0,268.74,Inf,284,270,-8.515,2.991,-3.962,24.421
5219.5,2.464,0.693,-34.07,3.31,9.402,4.684,36.62,4.349,-8.547,-2.777,0,38.3,39,9.548,3.299,-8.603,-7.111,-9.737,-7.949,-3.223,27.206,0,269.74,Inf,284,270,-8.325,2.982,-3.923,24.431
5220,2.464,0.693,-34.07,3.31,9.402,4.726,36.647,4.363,-8.51,-2.769,0,38.314,39.043,9.548,3.299,-8.627,-7.18,-9.551,-8.063,-3.231,27.202,0,269.74,Inf,284,270,-8.35,2.974,-3.957,24.436
5220.5,2.464,0.693,-34.07,3.31,9.402,4.726,36.647,4.363,-8.51,-2.769,0,38.3,39,9.548,3.299,-8.319,-7.075,-9.4,-7.776,-3.231,27.202,0,270.04,Inf,284,270,-8.355,2.965,-3.933,24.462
5221,3.567,0.837,-35.209,3.234,9.41,4.726,36.647,4.363,-8.51,-2.769,0,38.3,39,9.463,3.276,-8.548,-7.005,-9.54,-7.866,-3.231,27.202,0,270.04,Inf,284,270,-8.143,2.957,-3.917,24.462
5221.5,3.567,0.837,-35.209,3.234,9.41,4.726,36.647,4.363,-8.51,-2.769,0,38.3,39,9.463,3.276,-8.422,-7.081,-9.484,-7.971,-3.231,27.202,0,269.54,Inf,284,270,-8.24,2.967,-3.902,24.484
5222,3.567,0.837,-35.209,3.234,9.41,4.726,36.647,4.363,-8.51,-2.769,0,38.3,39,9.463,3.276,-8.424,-7.068,-9.582,-7.856,-3.231,27.202,0,269.54,Inf,284,270,-8.239,2.977,-3.914,24.487
5222.5,3.567,0.837,-35.209,3.234,9.41,4.726,36.647,4.363,-8.51,-2.769,0,38.3,39,9.463,3.276,-8.525,-7.001,-9.566,-7.97,-3.231,27.202,0,271.54,Inf,283,270,-8.232,2.987,-3.918,24.497
5223,3.567,0.837,-35.209,3.234,9.41,4.702,36.632,4.35,-8.487,-2.783,0,38.297,38.97,9.463,3.276,-8.426,-7.036,-9.713,-7.947,-3.237,27.19,0,271.54,Inf,283,270,-8.265,2.996,-3.883,24.504
5223.5,3.567,0.837,-35.209,3.234,9.41,4.702,36.632,4.35,-8.487,-2.783,0,38.3,39,9.463,3.276,-8.702,-7.062,-9.714,-7.974,-3.237,27.19,0,271.34,Inf,282,270,-8.28,3.005,-3.894,24.514
5224,3.154,0.71,-35.209,3.215,9.435,4.702,36.632,4.35,-8.487,-2.783,0,38.3,39,9.468,3.279,-8.803,-7.037,-9.714,-8.01,-3.237,27.19,0,271.34,Inf,282,270,-8.363,3.015,-3.851,24.513
5224.5,3.154,0.71,-35.209,3.215,9.435,4.702,36.632,4.35,-8.487,-2.783,0,38.3,39,9.468,3.279,-8.498,-7.066,-9.594,-7.985,-3.237,27.19,0,271.74,Inf,281,270,-8.391,3.017,-3.926,24.51
5225,3.154,0.71,-35.209,3.215,9.435,4.702,36.632,4.35,-8.487,-2.783,0,38.3,39,9.468,3.279,-8.489,-7.002,-9.535,-7.821,-3.237,27.19,0,271.74,Inf,281,270,-8.286,3.019,-3.89,24.471
5225.5,3.154,0.71,-35.209,3.215,9.435,4.702,36.632,4.35,-8.487,-2.783,0,38.3,39,9.468,3.279,-8.683,-6.932,-9.455,-7.882,-3.237,27.19,0,269.84,Inf,281,270,-8.212,3.021,-3.884,24.452
5226,3.154,0.71,-35.209,3.215,9.435,4.702,36.632,4.35,-8.487,-2.783,0,38.3,39,9.468,3.279,-8.551,-7.142,-9.528,-8.04,-3.237,27.19,0,269.84,Inf,281,270,-8.238,3.024,-3.855,24.44
5226.5,3.154,0.71,-35.209,3.215,9.435,4.686,36.64,4.357,-8.46,-2.775,0,38.308,39.024,9.468,3.279,-8.729,-7.126,-9.853,-8.169,-3.222,27.206,0,269.54,Inf,281,270,-8.315,3.026,-3.865,24.428
5227,3.154,0.71,-35.209,3.215,9.435,4.686,36.64,4.357,-8.46,-2.775,0,38.3,39,9.468,3.279,-8.683,-7.173,-9.471,-8.099,-3.222,27.206,0,269.54,Inf,281,270,-8.469,3.028,-3.909,24.4
5227.5,2.52,0.682,-33.739,3.312,9.361,4.686,36.64,4.357,-8.46,-2.775,0,38.3,39,9.584,3.129,-8.7,-7.044,-9.653,-8.013,-3.222,27.206,0,269.44,Inf,281,270,-8.356,3.03,-3.896,24.407
5228,2.52,0.682,-33.739,3.312,9.361,4.686,36.64,4.357,-8.46,-2.775,0,38.3,39,9.584,3.129,-8.537,-7.077,-9.751,-7.959,-3.222,27.206,0,269.44,Inf,281,270,-8.353,3.022,-3.877,24.418
5228.5,2.52,0.682,-33.739,3.312,9.361,4.686,36.64,4.357,-8.46,-2.775,0,38.3,39,9.584,3.129,-8.707,-7.004,-9.543,-7.946,-3.222,27.206,0,268.44,Inf,282,270,-8.331,3.013,-3.899,24.448
5229,2.52,0.682,-33.739,3.312,9.361,4.686,36.64,4.357,-8.46,-2.775,0,38.3,39,9.584,3.129,-8.635,-7.016,-9.63,-7.99,-3.222,27.206,0,268.44,Inf,282,270,-8.3,3.005,-3.872,24.435
5229.5,2.52,0.682,-33.739,3.312,9.361,4.672,36.654,4.349,-8.432,-2.776,0,38.3,38.964,9.584,3.129,-8.421,-7.018,-9.739,-7.924,-3.226,27.197,0,269.54,Inf,282,270,-8.318,2.997,-3.91,24.424
5230,2.52,0.682,-33.739,3.312,9.361,4.672,36.654,4.349,-8.432,-2.776,0,38.3,39,9.584,3.129,-8.396,-6.938,-9.442,-7.871,-3.226,27.197,0,269.54,Inf,282,270,-8.276,2.989,-3.875,24.45
5230.5,3.258,0.779,-35.209,3.215,9.471,4.672,36.654,4.349,-8.432,-2.776,0,38.3,39,9.445,3.25,-8.483,-7.039,-9.674,-7.897,-3.226,27.197,0,269.04,Inf,282,270,-8.162,2.982,-3.83,24.492
5231,3.258,0.779,-35.209,3.215,9.471,4.672,36.654,4.349,-8.432,-2.776,0,38.3,39,9.445,3.25,-8.631,-6.983,-9.451,-7.917,-3.226,27.197,0,269.04,Inf,282,270,-8.273,2.986,-3.876,24.49
