t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
5231.5,3.258,0.779,-35.209,3.215,9.471,4.672,36.654,4.349,-8.432,-2.776,0,38.3,39,9.445,3.25,-8.253,-6.988,-9.357,-7.875,-3.226,27.197,0,269.44,Inf,282,270,-8.245,2.991,-3.882,24.515
5232,3.258,0.779,-35.209,3.215,9.471,4.672,36.654,4.349,-8.432,-2.776,0,38.3,39,9.445,3.25,-8.276,-7.058,-8.967,-7.833,-3.226,27.197,0,269.44,Inf,282,270,-8.118,2.995,-3.865,24.667
5232.5,3.258,0.779,-35.209,3.215,9.471,4.68,36.596,4.359,-8.436,-2.792,0,38.281,38.939,9.445,3.25,-8.547,-6.95,-9.294,-7.857,-3.232,27.195,0,270.04,Inf,282,270,-8.033,2.999,-3.811,24.674
5233,3.258,0.779,-35.209,3.215,9.471,4.68,36.596,4.359,-8.436,-2.792,0,38.3,38.9,9.445,3.25,-8.435,-7.035,-9.691,-8.055,-3.232,27.195,0,270.04,Inf,282,270,-8.162,3.004,-3.824,24.683
5233.5,3.258,0.779,-35.209,3.215,9.471,4.68,36.596,4.359,-8.436,-2.792,0,38.3,38.9,9.445,3.25,-8.783,-7.121,-9.698,-8.135,-3.232,27.195,0,270.44,Inf,282,270,-8.304,3.008,-3.822,24.679
5234,2.899,0.812,-33.989,3.269,9.402,4.68,36.596,4.359,-8.436,-2.792,0,38.3,38.9,9.521,3.22,-8.86,-7.087,-9.738,-8.116,-3.232,27.195,0,270.44,Inf,282,270,-8.434,3.012,-3.828,24.688
5234.5,2.899,0.812,-33.989,3.269,9.402,4.68,36.596,4.359,-8.436,-2.792,0,38.3,38.9,9.521,3.22,-8.573,-7.048,-9.746,-8.095,-3.232,27.195,0,270.24,Inf,282,270,-8.45,3.01,-3.843,24.672
5235,2.899,0.812,-33.989,3.269,9.402,4.68,36.596,4.359,-8.436,-2.792,0,38.3,38.9,9.521,3.22,-8.574,-7.136,-9.529,-8.01,-3.232,27.195,0,270.24,Inf,282,270,-8.366,3.008,-3.86,24.662
5235.5,2.899,0.812,-33.989,3.269,9.402,4.68,36.596,4.359,-8.436,-2.792,0,38.3,38.9,9.521,3.22,-8.713,-7.009,-9.527,-7.935,-3.232,27.195,0,269.94,Inf,282,270,-8.312,3.006,-3.856,24.665
5236,2.899,0.812,-33.989,3.269,9.402,4.701,36.665,4.352,-8.381,-2.776,0,38.269,38.908,9.521,3.22,-8.451,-7.064,-9.675,-8.001,-3.237,27.184,0,269.94,Inf,282,270,-8.296,3.005,-3.873,24.652
5236.5,2.899,0.812,-33.989,3.269,9.402,4.701,36.665,4.352,-8.381,-2.776,0,38.3,38.9,9.521,3.22,-8.411,-7.064,-9.271,-7.832,-3.237,27.184,0,269.94,Inf,282,270,-8.298,3.003,-3.851,24.607
5237,3.835,0.945,-35.209,3.236,9.466,4.701,36.665,4.352,-8.381,-2.776,0,38.3,38.9,9.496,3.434,-8.439,-7.024,-9.593,-7.848,-3.237,27.184,0,269.94,Inf,282,270,-8.145,3.001,-3.832,24.61
5237.5,3.835,0.945,-35.209,3.236,9.466,4.701,36.665,4.352,-8.381,-2.776,0,38.3,38.9,9.496,3.434,-8.482,-7.023,-9.396,-7.907,-3.237,27.184,0,270.04,Inf,282,270,-8.226,3.015,-3.859,24.596
5238,3.835,0.945,-35.209,3.236,9.466,4.701,36.665,4.352,-8.381,-2.776,0,38.3,38.9,9.496,3.434,-8.506,-7.001,-9.615,-7.951,-3.237,27.184,0,270.04,Inf,282,270,-8.202,3.028,-3.827,24.595
5238.5,3.835,0.945,-35.209,3.236,9.466,4.701,36.665,4.352,-8.381,-2.776,0,38.3,38.9,9.496,3.434,-8.619,-6.977,-9.559,-7.954,-3.237,27.184,0,270.14,Inf,282,270,-8.268,3.042,-3.795,24.6
5239,3.835,0.945,-35.209,3.236,9.466,4.717,36.638,4.352,-8.373,-2.795,0,38.254,38.825,9.496,3.434,-8.757,-7.043,-9.967,-8.108,-3.251,27.179,0,270.14,Inf,282,270,-8.277,3.055,-3.776,24.587
5239.5,3.835,0.945,-35.209,3.236,9.466,4.717,36.638,4.352,-8.373,-2.795,0,38.3,38.8,9.496,3.434,-8.755,-6.955,-9.351,-7.821,-3.251,27.179,0,270.24,Inf,282,270,-8.469,3.067,-3.796,24.643
5240,3.835,0.945,-35.209,3.236,9.466,4.717,36.638,4.352,-8.373,-2.795,0,38.3,38.8,9.496,3.434,-8.596,-7.032,-9.704,-7.958,-3.251,27.179,0,270.24,Inf,282,270,-8.22,3.08,-3.881,24.668
5240.5,3.252,0.75,-35.209,3.274,9.43,4.717,36.638,4.352,-8.373,-2.795,0,38.3,38.8,9.451,3.251,-8.664,-6.992,-9.596,-7.926,-3.251,27.179,0,269.74,Inf,282,270,-8.323,3.092,-3.827,24.672
5241,3.252,0.75,-35.209,3.274,9.43,4.717,36.638,4.352,-8.373,-2.795,0,38.3,38.8,9.451,3.251,-8.371,-6.99,-9.538,-7.765,-3.251,27.179,0,269.74,Inf,282,270,-8.294,3.095,-3.8,24.722
5241.5,3.252,0.75,-35.209,3.274,9.43,4.717,36.638,4.352,-8.373,-2.795,0,38.3,38.8,9.451,3.251,-8.533,-6.812,-9.223,-7.717,-3.251,27.179,0,270.04,Inf,282,270,-8.166,3.097,-3.86,24.805
5242,3.252,0.75,-35.209,3.274,9.43,4.717,36.638,4.352,-8.373,-2.795,0,38.3,38.8,9.451,3.251,-8.43,-6.894,-9.396,-7.781,-3.251,27.179,0,270.04,Inf,282,270,-8.071,3.1,-3.819,24.827
5242.5,3.252,0.75,-35.209,3.274,9.43,4.705,36.617,4.35,-8.365,-2.775,0,38.245,38.862,9.451,3.251,-8.42,-6.991,-9.417,-7.918,-3.243,27.172,0,270.24,Inf,282,270,-8.125,3.102,-3.806,24.876
5243,3.252,0.75,-35.209,3.274,9.43,4.705,36.617,4.35,-8.365,-2.775,0,38.2,38.9,9.451,3.251,-8.673,-6.936,-9.483,-7.919,-3.243,27.172,0,270.24,Inf,282,270,-8.186,3.105,-3.797,24.967
5243.5,3.099,0.722,-35.209,3.262,9.48,4.705,36.617,4.35,-8.365,-2.775,0,38.2,38.9,9.442,3.188,-8.743,-6.945,-9.581,-7.931,-3.243,27.172,0,270.64,Inf,282,270,-8.253,3.107,-3.8,24.971
5244,3.099,0.722,-35.209,3.262,9.48,4.705,36.617,4.35,-8.365,-2.775,0,38.2,38.9,9.442,3.188,-8.634,-6.983,-9.526,-7.866,-3.243,27.172,0,270.64,Inf,282,270,-8.3,3.107,-3.764,24.994
5244.5,3.099,0.722,-35.209,3.262,9.48,4.705,36.617,4.35,-8.365,-2.775,0,38.2,38.9,9.442,3.188,-8.693,-6.873,-9.471,-7.868,-3.243,27.172,0,270.34,Inf,282,270,-8.252,3.107,-3.811,24.996
5245,3.099,0.722,-35.209,3.262,9.48,4.705,36.617,4.35,-8.365,-2.775,0,38.2,38.9,9.442,3.188,-8.35,-6.962,-9.605,-7.942,-3.243,27.172,0,270.34,Inf,282,270,-8.226,3.107,-3.786,25.002
5245.5,3.099,0.722,-35.209,3.262,9.48,4.71,36.643,4.363,-8.342,-2.782,0,38.233,38.778,9.442,3.188,-8.495,-6.981,-9.805,-8.015,-3.233,27.18,0,270.44,Inf,282,270,-8.215,3.107,-3.745,24.987
5246,3.099,0.722,-35.209,3.262,9.48,4.71,36.643,4.363,-8.342,-2.782,0,38.2,38.8,9.442,3.188,-8.617,-7.059,-9.481,-7.831,-3.233,27.18,0,270.44,Inf,282,270,-8.324,3.107,-3.767,24.976
5246.5,2.821,0.744,-33.591,3.328,9.36,4.71,36.643,4.363,-8.342,-2.782,0,38.2,38.8,9.648,3.166,-8.58,-6.914,-9.47,-7.85,-3.233,27.18,0,270.24,Inf,282,270,-8.247,3.107,-3.817,24.895
5247,2.821,0.744,-33.591,3.328,9.36,4.71,36.643,4.363,-8.342,-2.782,0,38.2,38.8,9.648,3.166,-8.31,-6.928,-9.421,-7.891,-3.233,27.18,0,270.24,Inf,282,270,-8.204,3.102,-3.783,24.866
5247.5,2.821,0.744,-33.591,3.328,9.36,4.71,36.643,4.363,-8.342,-2.782,0,38.2,38.8,9.648,3.166,-8.499,-6.954,-9.815,-7.989,-3.233,27.18,0,270.04,Inf,282,270,-8.137,3.097,-3.735,24.859
5248,2.821,0.744,-33.591,3.328,9.36,4.71,36.643,4.363,-8.342,-2.782,0,38.2,38.8,9.648,3.166,-8.622,-7.042,-9.573,-8.024,-3.233,27.18,0,270.04,Inf,282,270,-8.314,3.093,-3.776,24.817
5248.5,2.821,0.744,-33.591,3.328,9.36,4.71,36.643,4.363,-8.342,-2.782,0,38.2,38.8,9.648,3.166,-8.748,-6.88,-9.515,-7.897,-3.233,27.18,0,270.74,Inf,282,270,-8.315,3.088,-3.785,24.735
5249,2.821,0.744,-33.591,3.328,9.36,4.676,36.649,4.356,-8.317,-2.794,0,38.223,38.769,9.648,3.166,-8.684,-6.9,-9.547,-7.922,-3.239,27.175,0,270.74,Inf,282,270,-8.26,3.084,-3.797,24.673
5249.5,2.821,0.744,-33.591,3.328,9.36,4.676,36.649,4.356,-8.317,-2.794,0,38.2,38.8,9.648,3.166,-8.781,-6.925,-9.637,-7.936,-3.239,27.175,0,270.74,Inf,282,270,-8.263,3.08,-3.782,24.659
5250,3.009,0.742,-34.951,3.245,9.432,4.676,36.649,4.356,-8.317,-2.794,0,38.2,38.8,9.543,3.337,-8.395,-6.943,-9.695,-7.875,-3.239,27.175,0,270.74,Inf,282,270,-8.32,3.075,-3.778,24.66
5250.5,3.009,0.742,-34.951,3.245,9.432,4.676,36.649,4.356,-8.317,-2.794,0,38.2,38.8,9.543,3.337,-8.513,-6.995,-9.513,-7.931,-3.239,27.175,0,270.44,Inf,282,270,-8.227,3.074,-3.762,24.631
5251,3.009,0.742,-34.951,3.245,9.432,4.676,36.649,4.356,-8.317,-2.794,0,38.2,38.8,9.543,3.337,-8.427,-6.978,-9.631,-7.95,-3.239,27.175,0,270.44,Inf,282,270,-8.238,3.073,-3.744,24.59
5251.5,3.009,0.742,-34.951,3.245,9.432,4.676,36.649,4.356,-8.317,-2.794,0,38.2,38.8,9.543,3.337,-8.631,-6.834,-9.453,-7.841,-3.239,27.175,0,270.14,Inf,282,270,-8.246,3.072,-3.805,24.565
5252,3.009,0.742,-34.951,3.245,9.432,4.715,36.645,4.376,-8.319,-2.763,0,38.209,38.757,9.543,3.337,-8.605,-6.927,-9.587,-7.907,-3.235,27.183,0,270.14,Inf,282,270,-8.19,3.071,-3.757,24.548
5252.5,3.009,0.742,-34.951,3.245,9.432,4.715,36.645,4.376,-8.319,-2.763,0,38.2,38.8,9.543,3.337,-8.479,-6.974,-9.66,-7.874,-3.235,27.183,0,269.74,Inf,282,270,-8.256,3.07,-3.751,24.582
5253,3.497,0.855,-35.209,3.306,9.44,4.715,36.645,4.376,-8.319,-2.763,0,38.2,38.8,9.452,3.183,-8.598,-6.824,-9.415,-7.812,-3.235,27.183,0,269.74,Inf,282,270,-8.247,3.069,-3.762,24.575
5253.5,3.497,0.855,-35.209,3.306,9.44,4.715,36.645,4.376,-8.319,-2.763,0,38.2,38.8,9.452,3.183,-8.53,-6.92,-9.51,-7.895,-3.235,27.183,0,270.14,Inf,282,270,-8.162,3.076,-3.795,24.569
5254,3.497,0.855,-35.209,3.306,9.44,4.715,36.645,4.376,-8.319,-2.763,0,38.2,38.8,9.452,3.183,-8.561,-6.959,-9.556,-7.836,-3.235,27.183,0,270.14,Inf,282,270,-8.214,3.083,-3.769,24.641
5254.5,3.497,0.855,-35.209,3.306,9.44,4.715,36.645,4.376,-8.319,-2.763,0,38.2,38.8,9.452,3.183,-8.592,-6.934,-9.466,-7.876,-3.235,27.183,0,270.24,Inf,282,270,-8.228,3.09,-3.751,24.622
5255,3.497,0.855,-35.209,3.306,9.44,4.715,36.645,4.376,-8.319,-2.763,0,38.2,38.8,9.452,3.183,-8.419,-6.957,-9.672,-7.852,-3.235,27.183,0,270.24,Inf,282,270,-8.217,3.096,-3.736,24.623
5255.5,3.497,0.855,-35.209,3.306,9.44,4.722,36.614,4.338,-8.32,-2.797,0,38.191,38.713,9.452,3.183,-8.565,-6.98,-9.499,-7.894,-3.234,27.173,0,270.04,Inf,282,270,-8.225,3.103,-3.749,24.622
5256,3.497,0.855,-35.209,3.306,9.44,4.722,36.614,4.338,-8.32,-2.797,0,38.2,38.7,9.452,3.183,-8.502,-6.892,-9.556,-7.87,-3.234,27.173,0,270.04,Inf,282,270,-8.235,3.109,-3.742,24.616
5256.5,3.583,0.814,-35.209,3.233,9.469,4.722,36.614,4.338,-8.32,-2.797,0,38.2,38.7,9.496,3.291,-8.341,-6.895,-9.693,-7.938,-3.234,27.173,0,269.74,Inf,282,270,-8.205,3.116,-3.708,24.629
5257,3.583,0.814,-35.209,3.233,9.469,4.722,36.614,4.338,-8.32,-2.797,0,38.2,38.7,9.496,3.291,-8.461,-6.958,-9.575,-7.787,-3.234,27.173,0,269.74,Inf,282,270,-8.217,3.123,-3.714,24.647
5257.5,3.583,0.814,-35.209,3.233,9.469,4.722,36.614,4.338,-8.32,-2.797,0,38.2,38.7,9.496,3.291,-8.582,-6.991,-9.625,-7.994,-3.234,27.173,0,269.34,Inf,282,270,-8.195,3.131,-3.768,24.685
5258,3.583,0.814,-35.209,3.233,9.469,4.722,36.614,4.338,-8.32,-2.797,0,38.2,38.7,9.496,3.291,-8.603,-6.979,-9.402,-7.948,-3.234,27.173,0,269.34,Inf,282,270,-8.298,3.138,-3.738,24.737
5258.5,3.583,0.814,-35.209,3.233,9.469,4.747,36.625,4.347,-8.298,-2.784,0,38.171,38.709,9.496,3.291,-8.418,-6.878,-9.489,-7.726,-3.231,27.173,0,269.34,Inf,282,270,-8.233,3.146,-3.72,24.737
5259,3.583,0.814,-35.209,3.233,9.469,4.747,36.625,4.347,-8.298,-2.784,0,38.2,38.7,9.496,3.291,-8.363,-6.909,-9.225,-7.763,-3.231,27.173,0,269.34,Inf,282,270,-8.128,3.153,-3.781,24.792
5259.5,3.386,0.851,-35.209,3.254,9.483,4.747,36.625,4.347,-8.298,-2.784,0,38.2,38.7,9.386,3.191,-8.262,-6.868,-9.526,-7.804,-3.231,27.173,0,269.74,Inf,282,270,-8.065,3.16,-3.719,24.807
5260,3.386,0.851,-35.209,3.254,9.483,4.747,36.625,4.347,-8.298,-2.784,0,38.2,38.7,9.386,3.191,-8.469,-6.886,-9.478,-7.744,-3.231,27.173,0,269.74,Inf,282,270,-8.115,3.164,-3.712,24.83
5260.5,3.386,0.851,-35.209,3.254,9.483,4.747,36.625,4.347,-8.298,-2.784,0,38.2,38.7,9.386,3.191,-8.56,-6.826,-9.345,-7.808,-3.231,27.173,0,270.04,Inf,282,270,-8.144,3.167,-3.75,24.808
5261,3.386,0.851,-35.209,3.254,9.483,4.747,36.625,4.347,-8.298,-2.784,0,38.2,38.7,9.386,3.191,-8.281,-6.916,-9.477,-7.851,-3.231,27.173,0,270.04,Inf,282,270,-8.135,3.171,-3.702,24.664
5261.5,3.386,0.851,-35.209,3.254,9.483,4.746,36.605,4.341,-8.28,-2.79,0,38.156,38.612,9.386,3.191,-8.432,-6.925,-9.556,-7.797,-3.233,27.167,0,270.04,Inf,282,270,-8.131,3.174,-3.688,24.636
5262,3.386,0.851,-35.209,3.254,9.483,4.746,36.605,4.341,-8.28,-2.79,0,38.2,38.6,9.386,3.191,-8.675,-6.881,-9.531,-7.849,-3.233,27.167,0,270.04,Inf,282,270,-8.178,3.178,-3.723,24.589
5262.5,3.386,0.851,-35.209,3.254,9.483,4.746,36.605,4.341,-8.28,-2.79,0,38.2,38.6,9.386,3.191,-8.685,-6.87,-9.558,-7.872,-3.233,27.167,0,269.74,Inf,282,270,-8.234,3.181,-3.725,24.526
5263,2.585,0.629,-35.209,3.271,9.531,4.746,36.605,4.341,-8.28,-2.79,0,38.2,38.6,9.469,3.236,-8.503,-6.883,-9.648,-7.921,-3.233,27.167,0,269.74,Inf,282,270,-8.246,3.185,-3.725,24.509
5263.5,2.585,0.629,-35.209,3.271,9.531,4.746,36.605,4.341,-8.28,-2.79,0,38.2,38.6,9.469,3.236,-8.462,-6.903,-9.684,-7.879,-3.233,27.167,0,270.14,Inf,282,270,-8.239,3.175,-3.701,24.483
5264,2.585,0.629,-35.209,3.271,9.531,4.746,36.605,4.341,-8.28,-2.79,0,38.2,38.6,9.469,3.236,-8.686,-6.876,-9.678,-7.845,-3.233,27.167,0,270.14,Inf,282,270,-8.232,3.165,-3.677,24.471
5264.5,2.585,0.629,-35.209,3.271,9.531,4.746,36.605,4.341,-8.28,-2.79,0,38.2,38.6,9.469,3.236,-8.462,-6.96,-9.567,-7.895,-3.233,27.167,0,270.14,Inf,282,270,-8.271,3.156,-3.698,24.503
5265,2.585,0.629,-35.209,3.271,9.531,4.734,36.632,4.362,-8.251,-2.797,0,38.151,38.618,9.469,3.236,-8.41,-6.902,-9.491,-7.823,-3.231,27.17,0,270.14,Inf,282,270,-8.221,3.146,-3.706,24.497
5265.5,2.585,0.629,-35.209,3.271,9.531,4.734,36.632,4.362,-8.251,-2.797,0,38.2,38.6,9.469,3.236,-8.667,-6.81,-9.499,-7.814,-3.231,27.17,0,270.04,Inf,282,270,-8.157,3.137,-3.735,24.504
5266,3.488,0.846,-35.209,3.271,9.52,4.734,36.632,4.362,-8.251,-2.797,0,38.2,38.6,9.342,3.234,-8.352,-6.846,-9.365,-7.606,-3.231,27.17,0,270.04,Inf,282,270,-8.197,3.128,-3.717,24.498
5266.5,3.488,0.846,-35.209,3.271,9.52,4.734,36.632,4.362,-8.251,-2.797,0,38.2,38.6,9.342,3.234,-8.487,-6.772,-9.337,-7.724,-3.231,27.17,0,270.34,Inf,282,270,-8.042,3.134,-3.729,24.5
5267,3.488,0.846,-35.209,3.271,9.52,4.734,36.632,4.362,-8.251,-2.797,0,38.2,38.6,9.342,3.234,-8.259,-6.858,-9.522,-7.823,-3.231,27.17,0,270.34,Inf,282,270,-8.08,3.14,-3.694,24.518
5267.5,3.488,0.846,-35.209,3.271,9.52,4.734,36.632,4.362,-8.251,-2.797,0,38.2,38.6,9.342,3.234,-8.328,-6.851,-9.618,-7.759,-3.231,27.17,0,270.24,Inf,282,270,-8.115,3.145,-3.66,24.512
5268,3.488,0.846,-35.209,3.271,9.52,4.699,36.607,4.349,-8.248,-2.799,0,38.138,38.593,9.342,3.234,-8.515,-6.82,-9.538,-7.719,-3.245,27.171,0,270.24,Inf,282,270,-8.139,3.151,-3.68,24.588
5268.5,3.488,0.846,-35.209,3.271,9.52,4.699,36.607,4.349,-8.248,-2.799,0,38.1,38.6,9.342,3.234,-8.512,-6.9,-9.644,-7.931,-3.245,27.171,0,269.54,Inf,282,270,-8.148,3.157,-3.67,24.588
5269,3.488,0.846,-35.209,3.271,9.52,4.699,36.607,4.349,-8.248,-2.799,0,38.1,38.6,9.342,3.234,-8.516,-6.876,-9.649,-7.842,-3.245,27.171,0,269.54,Inf,282,270,-8.247,3.162,-3.653,24.633
5269.5,2.53,0.638,-34.761,3.247,9.417,4.699,36.607,4.349,-8.248,-2.799,0,38.1,38.6,9.546,3.337,-8.464,-6.935,-9.557,-7.914,-3.245,27.171,0,269.84,Inf,282,270,-8.221,3.167,-3.706,24.667
5270,2.53,0.638,-34.761,3.247,9.417,4.699,36.607,4.349,-8.248,-2.799,0,38.1,38.6,9.546,3.337,-8.335,-6.866,-9.48,-7.753,-3.245,27.171,0,269.84,Inf,282,270,-8.218,3.157,-3.693,24.602
5270.5,2.53,0.638,-34.761,3.247,9.417,4.699,36.607,4.349,-8.248,-2.799,0,38.1,38.6,9.546,3.337,-8.575,-6.739,-9.366,-7.718,-3.245,27.171,0,270.24,Inf,282,270,-8.108,3.147,-3.703,24.575
5271,2.53,0.638,-34.761,3.247,9.417,4.699,36.607,4.349,-8.248,-2.799,0,38.1,38.6,9.546,3.337,-8.236,-6.791,-9.371,-7.638,-3.245,27.171,0,270.24,Inf,282,270,-8.099,3.136,-3.709,24.565
5271.5,2.53,0.638,-34.761,3.247,9.417,4.702,36.618,4.356,-8.217,-2.783,0,38.132,38.581,9.546,3.337,-8.292,-6.775,-9.364,-7.635,-3.234,27.181,0,269.84,Inf,282,270,-8.009,3.127,-3.692,24.586
5272,2.53,0.638,-34.761,3.247,9.417,4.702,36.618,4.356,-8.217,-2.783,0,38.1,38.6,9.546,3.337,-8.338,-6.9,-9.367,-7.812,-3.234,27.181,0,269.84,Inf,282,270,-8.016,3.117,-3.669,24.599
5272.5,3.309,0.766,-35.209,3.265,9.469,4.702,36.618,4.356,-8.217,-2.783,0,38.1,38.6,9.449,3.235,-8.355,-6.817,-9.517,-7.811,-3.234,27.181,0,269.84,Inf,282,270,-8.104,3.107,-3.693,24.632
5273,3.309,0.766,-35.209,3.265,9.469,4.702,36.618,4.356,-8.217,-2.783,0,38.1,38.6,9.449,3.235,-8.187,-6.887,-9.338,-7.811,-3.234,27.181,0,269.84,Inf,282,270,-8.125,3.11,-3.688,24.649
5273.5,3.309,0.766,-35.209,3.265,9.469,4.702,36.618,4.356,-8.217,-2.783,0,38.1,38.6,9.449,3.235,-8.224,-6.8,-9.283,-7.686,-3.234,27.181,0,269.64,Inf,282,270,-8.056,3.114,-3.678,24.657
5274,3.309,0.766,-35.209,3.265,9.469,4.702,36.618,4.356,-8.217,-2.783,0,38.1,38.6,9.449,3.235,-8.532,-6.804,-9.432,-7.757,-3.234,27.181,0,269.64,Inf,282,270,-7.998,3.117,-3.63,24.676
5274.5,3.309,0.766,-35.209,3.265,9.469,4.712,36.597,4.364,-8.199,-2.781,0,38.114,38.555,9.449,3.235,-8.291,-6.921,-9.46,-7.859,-3.231,27.177,0,270.04,Inf,282,270,-8.131,3.12,-3.682,24.631
5275,3.309,0.766,-35.209,3.265,9.469,4.712,36.597,4.364,-8.199,-2.781,0,38.1,38.6,9.449,3.235,-8.307,-6.848,-9.442,-7.751,-3.231,27.177,0,270.04,Inf,282,270,-8.133,3.123,-3.654,24.586
5275.5,3.13,0.781,-34.828,3.279,9.391,4.712,36.597,4.364,-8.199,-2.781,0,38.1,38.6,9.599,3.319,-8.539,-6.872,-9.246,-7.721,-3.231,27.177,0,270.74,Inf,282,270,-8.087,3.126,-3.665,24.56
5276,3.13,0.781,-34.828,3.279,9.391,4.712,36.597,4.364,-8.199,-2.781,0,38.1,38.6,9.599,3.319,-8.388,-6.835,-9.455,-7.808,-3.231,27.177,0,270.74,Inf,282,270,-8.094,3.126,-3.675,24.567
5276.5,3.13,0.781,-34.828,3.279,9.391,4.712,36.597,4.364,-8.199,-2.781,0,38.1,38.6,9.599,3.319,-8.378,-6.836,-9.612,-7.838,-3.231,27.177,0,270.44,Inf,282,270,-8.121,3.126,-3.665,24.584
5277,3.13,0.781,-34.828,3.279,9.391,4.712,36.597,4.364,-8.199,-2.781,0,38.1,38.6,9.599,3.319,-8.634,-6.898,-9.406,-7.804,-3.231,27.177,0,270.44,Inf,282,270,-8.166,3.126,-3.685,24.595
5277.5,3.13,0.781,-34.828,3.279,9.391,4.712,36.597,4.364,-8.199,-2.781,0,38.1,38.6,9.599,3.319,-8.655,-6.827,-9.504,-7.791,-3.231,27.177,0,270.04,Inf,282,270,-8.185,3.126,-3.669,24.603
5278,3.13,0.781,-34.828,3.279,9.391,4.719,36.615,4.37,-8.178,-2.797,0,38.097,38.593,9.599,3.319,-8.196,-6.805,-9.304,-7.716,-3.237,27.167,0,270.04,Inf,282,270,-8.194,3.126,-3.705,24.61
5278.5,3.13,0.781,-34.828,3.279,9.391,4.719,36.615,4.37,-8.178,-2.797,0,38.1,38.6,9.599,3.319,-8.394,-6.803,-9.523,-7.791,-3.237,27.167,0,270.14,Inf,282,270,-8.005,3.127,-3.675,24.62
5279,2.611,0.722,-34.186,3.359,9.41,4.719,36.615,4.37,-8.178,-2.797,0,38.1,38.6,9.511,3.177,-8.35,-6.837,-9.542,-7.859,-3.237,27.167,0,270.14,Inf,282,270,-8.128,3.127,-3.686,24.7
5279.5,2.611,0.722,-34.186,3.359,9.41,4.719,36.615,4.37,-8.178,-2.797,0,38.1,38.6,9.511,3.177,-8.451,-6.89,-9.296,-7.789,-3.237,27.167,0,269.64,Inf,282,270,-8.147,3.118,-3.646,24.741
5280,2.611,0.722,-34.186,3.359,9.41,4.719,36.615,4.37,-8.178,-2.797,0,38.1,38.6,9.511,3.177,-8.127,-6.83,-9.209,-7.72,-3.237,27.167,0,269.64,Inf,282,270,-8.106,3.11,-3.72,24.728
5280.5,2.611,0.722,-34.186,3.359,9.41,4.719,36.615,4.37,-8.178,-2.797,0,38.1,38.6,9.511,3.177,-8.227,-6.805,-9.305,-7.567,-3.237,27.167,0,270.04,Inf,282,270,-7.972,3.102,-3.689,24.698
5281,2.611,0.722,-34.186,3.359,9.41,4.751,36.604,4.358,-8.166,-2.804,0,38.09,38.606,9.511,3.177,-8.298,-6.696,-9.191,-7.611,-3.245,27.169,0,270.04,Inf,282,270,-7.976,3.094,-3.656,24.673
5281.5,2.611,0.722,-34.186,3.359,9.41,4.751,36.604,4.358,-8.166,-2.804,0,38.1,38.6,9.511,3.177,-8.327,-6.808,-9.315,-7.723,-3.245,27.169,0,270.04,Inf,282,270,-7.949,3.086,-3.686,24.685
5282,3.16,0.831,-34.444,3.322,9.392,4.751,36.604,4.358,-8.166,-2.804,0,38.1,38.6,9.527,3.29,-8.253,-6.795,-9.51,-7.766,-3.245,27.169,0,270.04,Inf,282,270,-8.043,3.078,-3.646,24.702
5282.5,3.16,0.831,-34.444,3.322,9.392,4.751,36.604,4.358,-8.166,-2.804,0,38.1,38.6,9.527,3.29,-8.362,-6.818,-9.528,-7.685,-3.245,27.169,0,270.34,Inf,282,270,-8.081,3.079,-3.606,24.64
5283,3.16,0.831,-34.444,3.322,9.392,4.751,36.604,4.358,-8.166,-2.804,0,38.1,38.6,9.527,3.29,-8.453,-6.811,-9.737,-7.874,-3.245,27.169,0,270.34,Inf,282,270,-8.098,3.081,-3.627,24.648
5283.5,3.16,0.831,-34.444,3.322,9.392,4.751,36.604,4.358,-8.166,-2.804,0,38.1,38.6,9.527,3.29,-8.458,-6.908,-9.508,-7.802,-3.245,27.169,0,270.34,Inf,282,270,-8.219,3.082,-3.655,24.636
5284,3.16,0.831,-34.444,3.322,9.392,4.751,36.604,4.358,-8.166,-2.804,0,38.1,38.6,9.527,3.29,-8.302,-6.936,-9.209,-7.784,-3.245,27.169,0,270.34,Inf,282,270,-8.169,3.083,-3.709,24.622
5284.5,3.16,0.831,-34.444,3.322,9.392,4.745,36.623,4.37,-8.144,-2.805,0,38.092,38.636,9.527,3.29,-8.383,-6.846,-9.485,-7.796,-3.246,27.177,0,269.94,Inf,282,270,-8.058,3.084,-3.665,24.609
5285,3.16,0.831,-34.444,3.322,9.392,4.745,36.623,4.37,-8.144,-2.805,0,38.1,38.6,9.527,3.29,-8.399,-6.852,-9.649,-7.795,-3.246,27.177,0,269.94,Inf,282,270,-8.128,3.086,-3.651,24.603
5285.5,2.897,0.679,-35.209,3.324,9.465,4.745,36.623,4.37,-8.144,-2.805,0,38.1,38.6,9.457,3.156,-8.48,-6.863,-9.22,-7.711,-3.246,27.177,0,269.84,Inf,282,270,-8.174,3.087,-3.709,24.614
5286,2.897,0.679,-35.209,3.324,9.465,4.745,36.623,4.37,-8.144,-2.805,0,38.1,38.6,9.457,3.156,-8.317,-6.774,-9.39,-7.73,-3.246,27.177,0,269.84,Inf,282,270,-8.068,3.084,-3.643,24.589
5286.5,2.897,0.679,-35.209,3.324,9.465,4.745,36.623,4.37,-8.144,-2.805,0,38.1,38.6,9.457,3.156,-8.362,-6.848,-9.526,-7.672,-3.246,27.177,0,270.04,Inf,282,270,-8.053,3.081,-3.675,24.598
5287,2.897,0.679,-35.209,3.324,9.465,4.745,36.623,4.37,-8.144,-2.805,0,38.1,38.6,9.457,3.156,-8.568,-6.837,-9.801,-7.862,-3.246,27.177,0,270.04,Inf,282,270,-8.102,3.078,-3.629,24.605
5287.5,2.897,0.679,-35.209,3.324,9.465,4.728,36.588,4.369,-8.138,-2.805,0,38.073,38.557,9.457,3.156,-8.571,-6.657,-9.176,-7.616,-3.256,27.165,0,270.04,Inf,282,270,-8.267,3.075,-3.691,24.584
5288,2.897,0.679,-35.209,3.324,9.465,4.728,36.588,4.369,-8.138,-2.805,0,38.1,38.6,9.457,3.156,-8.153,-6.883,-9.348,-7.718,-3.256,27.165,0,270.04,Inf,282,270,-8.005,3.072,-3.666,24.581
5288.5,3.006,0.776,-34.422,3.321,9.458,4.728,36.588,4.369,-8.138,-2.805,0,38.1,38.6,9.468,3.134,-8.336,-6.802,-9.219,-7.729,-3.256,27.165,0,270.04,Inf,282,270,-8.026,3.069,-3.687,24.56
5289,3.006,0.776,-34.422,3.321,9.458,4.728,36.588,4.369,-8.138,-2.805,0,38.1,38.6,9.468,3.134,-8.44,-6.833,-9.438,-7.819,-3.256,27.165,0,270.04,Inf,282,270,-8.022,3.068,-3.664,24.535
5289.5,3.006,0.776,-34.422,3.321,9.458,4.728,36.588,4.369,-8.138,-2.805,0,38.1,38.6,9.468,3.134,-8.255,-6.82,-9.498,-7.823,-3.256,27.165,0,270.64,Inf,282,270,-8.133,3.067,-3.689,24.431
5290,3.006,0.776,-34.422,3.321,9.458,4.728,36.588,4.369,-8.138,-2.805,0,38.1,38.6,9.468,3.134,-8.343,-6.886,-9.144,-7.682,-3.256,27.165,0,270.64,Inf,282,270,-8.099,3.066,-3.688,24.426
5290.5,3.006,0.776,-34.422,3.321,9.458,4.728,36.588,4.369,-8.138,-2.805,0,38.1,38.6,9.468,3.134,-8.475,-6.732,-9.232,-7.694,-3.256,27.165,0,270.54,Inf,282,270,-8.014,3.065,-3.647,24.377
5291,3.006,0.776,-34.422,3.321,9.458,4.655,36.592,4.348,-8.126,-2.807,0,38.076,38.542,9.468,3.134,-8.38,-6.915,-9.228,-7.804,-3.251,27.171,0,270.54,Inf,282,270,-8.033,3.064,-3.671,24.297
5291.5,3.006,0.776,-34.422,3.321,9.458,4.655,36.592,4.348,-8.126,-2.807,0,38.1,38.5,9.468,3.134,-8.395,-6.796,-9.352,-7.761,-3.251,27.171,0,270.54,Inf,282,270,-8.082,3.063,-3.693,24.271
5292,2.925,0.753,-34.579,3.132,9.429,4.655,36.592,4.348,-8.126,-2.807,0,38.1,38.5,9.549,3.284,-8.299,-6.813,-9.276,-7.592,-3.251,27.171,0,270.54,Inf,282,270,-8.076,3.062,-3.679,24.252
5292.5,2.925,0.753,-34.579,3.132,9.429,4.655,36.592,4.348,-8.126,-2.807,0,38.1,38.5,9.549,3.284,-8.092,-6.892,-9.197,-7.802,-3.251,27.171,0,270.84,Inf,282,270,-7.995,3.06,-3.7,24.198
5293,2.925,0.753,-34.579,3.132,9.429,4.655,36.592,4.348,-8.126,-2.807,0,38.1,38.5,9.549,3.284,-8.181,-6.895,-8.974,-7.58,-3.251,27.171,0,270.84,Inf,282,270,-7.996,3.058,-3.709,24.177
5293.5,2.925,0.753,-34.579,3.132,9.429,4.655,36.592,4.348,-8.126,-2.807,0,38.1,38.5,9.549,3.284,-8.338,-6.674,-9.054,-7.612,-3.251,27.171,0,270.34,Inf,282,270,-7.908,3.055,-3.676,24.282
5294,2.925,0.753,-34.579,3.132,9.429,4.708,36.577,4.367,-8.088,-2.802,0,38.07,38.574,9.549,3.284,-8.086,-6.82,-9.355,-7.735,-3.24,27.166,0,270.34,Inf,282,270,-7.919,3.053,-3.662,24.313
5294.5,2.925,0.753,-34.579,3.132,9.429,4.708,36.577,4.367,-8.088,-2.802,0,38.1,38.6,9.549,3.284,-8.483,-6.803,-9.246,-7.756,-3.24,27.166,0,270.34,Inf,282,270,-7.999,3.051,-3.675,24.323
5295,3.114,0.814,-33.412,3.225,9.427,4.708,36.577,4.367,-8.088,-2.802,0,38.1,38.6,9.635,3.263,-8.189,-6.811,-9.357,-7.76,-3.24,27.166,0,270.34,Inf,282,270,-8.072,3.049,-3.673,24.344
5295.5,3.114,0.814,-33.412,3.225,9.427,4.708,36.577,4.367,-8.088,-2.802,0,38.1,38.6,9.635,3.263,-8.241,-6.801,-9.345,-7.611,-3.24,27.166,0,270.34,Inf,282,270,-8.029,3.05,-3.639,24.371
5296,3.114,0.814,-33.412,3.225,9.427,4.708,36.577,4.367,-8.088,-2.802,0,38.1,38.6,9.635,3.263,-8.39,-6.828,-9.561,-7.731,-3.24,27.166,0,270.34,Inf,282,270,-7.999,3.051,-3.625,24.358
5296.5,3.114,0.814,-33.412,3.225,9.427,4.708,36.577,4.367,-8.088,-2.802,0,38.1,38.6,9.635,3.263,-8.39,-6.85,-9.097,-7.749,-3.24,27.166,0,269.94,Inf,282,270,-8.128,3.052,-3.692,24.36
5297,3.114,0.814,-33.412,3.225,9.427,4.74,36.606,4.376,-8.049,-2.796,0,38.076,38.575,9.635,3.263,-8.438,-6.735,-9.163,-7.675,-3.24,27.172,0,269.94,Inf,282,270,-8.021,3.053,-3.652,24.468
5297.5,3.114,0.814,-33.412,3.225,9.427,4.74,36.606,4.376,-8.049,-2.796,0,38.1,38.6,9.635,3.263,-8.028,-6.785,-9.26,-7.554,-3.24,27.172,0,270.54,Inf,282,270,-8.003,3.054,-3.687,24.524
5298,3.114,0.814,-33.412,3.225,9.427,4.74,36.606,4.376,-8.049,-2.796,0,38.1,38.6,9.635,3.263,-8.297,-6.706,-9.176,-7.648,-3.24,27.172,0,270.54,Inf,282,270,-7.907,3.055,-3.649,24.572
5298.5,3.505,0.836,-35.209,3.241,9.445,4.74,36.606,4.376,-8.049,-2.796,0,38.1,38.6,9.513,3.287,-8.216,-6.832,-9.44,-7.735,-3.24,27.172,0,270.64,Inf,282,270,-7.957,3.056,-3.614,24.538
5299,3.505,0.836,-35.209,3.241,9.445,4.74,36.606,4.376,-8.049,-2.796,0,38.1,38.6,9.513,3.287,-8.335,-6.885,-9.22,-7.775,-3.24,27.172,0,270.64,Inf,282,270,-8.056,3.064,-3.644,24.563
5299.5,3.505,0.836,-35.209,3.241,9.445,4.74,36.606,4.376,-8.049,-2.796,0,38.1,38.6,9.513,3.287,-8.402,-6.843,-9.439,-7.831,-3.24,27.172,0,270.44,Inf,282,270,-8.054,3.071,-3.613,24.588
5300,3.505,0.836,-35.209,3.241,9.445,4.74,36.606,4.376,-8.049,-2.796,0,38.1,38.6,9.513,3.287,-8.27,-6.796,-9.517,-7.722,-3.24,27.172,0,270.44,Inf,282,270,-8.129,3.078,-3.595,24.584
5300.5,3.505,0.836,-35.209,3.241,9.445,4.741,36.624,4.392,-8.01,-2.779,0,38.08,38.555,9.513,3.287,-8.386,-6.782,-9.441,-7.664,-3.225,27.175,0,270.54,Inf,282,270,-8.076,3.085,-3.66,24.629
5301,3.505,0.836,-35.209,3.241,9.445,4.741,36.624,4.392,-8.01,-2.779,0,38.1,38.6,9.513,3.287,-8.453,-6.756,-9.245,-7.681,-3.225,27.175,0,270.54,Inf,282,270,-8.068,3.092,-3.642,24.609
5301.5,3.367,0.823,-35.209,3.241,9.435,4.741,36.624,4.392,-8.01,-2.779,0,38.1,38.6,9.404,3.381,-8.262,-6.854,-9.431,-7.885,-3.225,27.175,0,269.84,Inf,282,270,-8.034,3.099,-3.628,24.564
5302,3.367,0.823,-35.209,3.241,9.435,4.741,36.624,4.392,-8.01,-2.779,0,38.1,38.6,9.404,3.381,-8.283,-6.838,-9.29,-7.621,-3.225,27.175,0,269.84,Inf,282,270,-8.108,3.103,-3.621,24.562
5302.5,3.367,0.823,-35.209,3.241,9.435,4.741,36.624,4.392,-8.01,-2.779,0,38.1,38.6,9.404,3.381,-8.39,-6.687,-9.266,-7.634,-3.225,27.175,0,268.84,Inf,283,270,-8.008,3.107,-3.617,24.555
5303,3.367,0.823,-35.209,3.241,9.435,4.741,36.624,4.392,-8.01,-2.779,0,38.1,38.6,9.404,3.381,-8.488,-6.773,-9.42,-7.73,-3.225,27.175,0,268.84,Inf,283,270,-7.994,3.112,-3.617,24.583
5303.5,3.367,0.823,-35.209,3.241,9.435,4.73,36.628,4.394,-7.983,-2.77,0,38.082,38.589,9.404,3.381,-8.38,-6.889,-9.403,-7.864,-3.22,27.175,0,269.74,Inf,283,270,-8.103,3.116,-3.642,24.575
5304,3.367,0.823,-35.209,3.241,9.435,4.73,36.628,4.394,-7.983,-2.77,0,38.1,38.6,9.404,3.381,-8.327,-6.821,-9.546,-7.776,-3.22,27.175,0,269.74,Inf,283,270,-8.134,3.12,-3.599,24.65
5304.5,3.367,0.823,-35.209,3.241,9.435,4.73,36.628,4.394,-7.983,-2.77,0,38.1,38.6,9.404,3.381,-8.378,-6.77,-9.461,-7.67,-3.22,27.175,0,270.54,Inf,283,270,-8.118,3.124,-3.611,24.657
5305,3.345,0.805,-35.209,3.287,9.412,4.73,36.628,4.394,-7.983,-2.77,0,38.1,38.6,9.528,3.343,-8.412,-6.708,-9.311,-7.681,-3.22,27.175,0,270.54,Inf,283,270,-8.07,3.128,-3.578,24.687
5305.5,3.345,0.805,-35.209,3.287,9.412,4.73,36.628,4.394,-7.983,-2.77,0,38.1,38.6,9.528,3.343,-8.455,-6.655,-9.311,-7.602,-3.22,27.175,0,270.14,Inf,283,270,-8.028,3.131,-3.589,24.67
5306,3.345,0.805,-35.209,3.287,9.412,4.73,36.628,4.394,-7.983,-2.77,0,38.1,38.6,9.528,3.343,-8.359,-6.775,-9.397,-7.7,-3.22,27.175,0,270.14,Inf,283,270,-8.006,3.135,-3.581,24.645
5306.5,3.345,0.805,-35.209,3.287,9.412,4.73,36.628,4.394,-7.983,-2.77,0,38.1,38.6,9.528,3.343,-8.203,-6.746,-9.44,-7.576,-3.22,27.175,0,270.94,Inf,283,270,-8.058,3.138,-3.55,24.638
5307,3.345,0.805,-35.209,3.287,9.412,4.711,36.633,4.373,-8.002,-2.786,0,38.085,38.625,9.528,3.343,-8.393,-6.645,-9.202,-7.573,-3.233,27.171,0,270.94,Inf,283,270,-7.991,3.142,-3.591,24.6
5307.5,3.345,0.805,-35.209,3.287,9.412,4.711,36.633,4.373,-8.002,-2.786,0,38.1,38.6,9.528,3.343,-8.284,-6.72,-9.317,-7.667,-3.233,27.171,0,271.14,Inf,282,270,-7.953,3.145,-3.573,24.59
5308,3.391,0.8,-35.209,3.289,9.521,4.711,36.633,4.373,-8.002,-2.786,0,38.1,38.6,9.482,3.258,-8.234,-6.772,-9.353,-7.593,-3.233,27.171,0,271.14,Inf,282,270,-7.997,3.148,-3.585,24.589
5308.5,3.391,0.8,-35.209,3.289,9.521,4.711,36.633,4.373,-8.002,-2.786,0,38.1,38.6,9.482,3.258,-8.408,-6.658,-9.24,-7.603,-3.233,27.171,0,271.24,Inf,281,270,-7.988,3.152,-3.59,24.625
5309,3.391,0.8,-35.209,3.289,9.521,4.711,36.633,4.373,-8.002,-2.786,0,38.1,38.6,9.482,3.258,-8.273,-6.778,-9.508,-7.818,-3.233,27.171,0,271.24,Inf,281,270,-7.977,3.156,-3.564,24.618
5309.5,3.391,0.8,-35.209,3.289,9.521,4.711,36.633,4.373,-8.002,-2.786,0,38.1,38.6,9.482,3.258,-8.316,-6.816,-9.488,-7.762,-3.233,27.171,0,270.04,Inf,281,270,-8.094,3.16,-3.583,24.603
5310,3.391,0.8,-35.209,3.289,9.521,4.687,36.63,4.377,-7.988,-2.784,0,38.083,38.628,9.482,3.258,-8.484,-6.806,-9.441,-7.763,-3.223,27.164,0,270.04,Inf,281,270,-8.096,3.164,-3.573,24.636
5310.5,3.391,0.8,-35.209,3.289,9.521,4.687,36.63,4.377,-7.988,-2.784,0,38.1,38.6,9.482,3.258,-8.561,-6.847,-9.464,-7.819,-3.223,27.164,0,270.44,Inf,281,270,-8.123,3.168,-3.595,24.571
5311,2.585,0.726,-34.056,3.325,9.428,4.687,36.63,4.377,-7.988,-2.784,0,38.1,38.6,9.528,3.231,-8.52,-6.854,-9.601,-7.898,-3.223,27.164,0,270.44,Inf,281,270,-8.173,3.171,-3.576,24.577
5311.5,2.585,0.726,-34.056,3.325,9.428,4.687,36.63,4.377,-7.988,-2.784,0,38.1,38.6,9.528,3.231,-8.426,-6.895,-9.313,-7.831,-3.223,27.164,0,270.44,Inf,281,270,-8.218,3.162,-3.603,24.604
5312,2.585,0.726,-34.056,3.325,9.428,4.687,36.63,4.377,-7.988,-2.784,0,38.1,38.6,9.528,3.231,-8.376,-6.736,-9.436,-7.731,-3.223,27.164,0,270.44,Inf,281,270,-8.116,3.152,-3.582,24.635
5312.5,2.585,0.726,-34.056,3.325,9.428,4.687,36.63,4.377,-7.988,-2.784,0,38.1,38.6,9.528,3.231,-8.44,-6.813,-9.213,-7.648,-3.223,27.164,0,269.54,Inf,281,270,-8.07,3.143,-3.651,24.64
5313,2.585,0.726,-34.056,3.325,9.428,4.687,36.63,4.377,-7.988,-2.784,0,38.1,38.6,9.528,3.231,-8.449,-6.728,-9.342,-7.665,-3.223,27.164,0,269.54,Inf,281,270,-8.028,3.134,-3.616,24.626
5313.5,2.585,0.726,-34.056,3.325,9.428,4.703,36.612,4.37,-7.989,-2.798,0,38.089,38.627,9.528,3.231,-8.3,-6.735,-9.333,-7.625,-3.235,27.165,0,269.44,Inf,281,270,-8.046,3.125,-3.609,24.517
5314,2.585,0.726,-34.056,3.325,9.428,4.703,36.612,4.37,-7.989,-2.798,0,38.1,38.6,9.528,3.231,-8.439,-6.753,-9.314,-7.697,-3.235,27.165,0,269.44,Inf,281,270,-7.998,3.116,-3.619,24.436
5314.5,3.457,0.828,-35.209,3.262,9.527,4.703,36.612,4.37,-7.989,-2.798,0,38.1,38.6,9.292,3.286,-8.193,-6.754,-9.457,-7.633,-3.235,27.165,0,269.44,Inf,281,270,-8.051,3.107,-3.588,24.4
5315,3.457,0.828,-35.209,3.262,9.527,4.703,36.612,4.37,-7.989,-2.798,0,38.1,38.6,9.292,3.286,-8.298,-6.784,-9.51,-7.649,-3.235,27.165,0,269.44,Inf,281,270,-8.009,3.113,-3.615,24.374
5315.5,3.457,0.828,-35.209,3.262,9.527,4.703,36.612,4.37,-7.989,-2.798,0,38.1,38.6,9.292,3.286,-8.437,-6.731,-9.277,-7.663,-3.235,27.165,0,269.54,Inf,281,270,-8.06,3.119,-3.591,24.362
5316,3.457,0.828,-35.209,3.262,9.527,4.703,36.612,4.37,-7.989,-2.798,0,38.1,38.6,9.292,3.286,-8.259,-6.753,-9.505,-7.639,-3.235,27.165,0,269.54,Inf,281,270,-8.027,3.124,-3.561,24.36
5316.5,3.457,0.828,-35.209,3.262,9.527,4.723,36.609,4.376,-7.971,-2.791,0,38.101,38.68,9.292,3.286,-8.383,-6.606,-9.196,-7.571,-3.23,27.171,0,268.94,Inf,282,270,-8.039,3.13,-3.617,24.371
5317,3.457,0.828,-35.209,3.262,9.527,4.723,36.609,4.376,-7.971,-2.791,0,38.1,38.7,9.292,3.286,-8.228,-6.66,-9.243,-7.614,-3.23,27.171,0,268.94,Inf,282,270,-7.939,3.135,-3.59,24.354
5317.5,2.95,0.773,-33.659,3.312,9.285,4.723,36.609,4.376,-7.971,-2.791,0,38.1,38.7,9.748,3.253,-8.166,-6.715,-9.451,-7.702,-3.23,27.171,0,269.34,Inf,282,270,-7.936,3.14,-3.562,24.344
5318,2.95,0.773,-33.659,3.312,9.285,4.723,36.609,4.376,-7.971,-2.791,0,38.1,38.7,9.748,3.253,-8.352,-6.777,-9.47,-7.709,-3.23,27.171,0,269.34,Inf,282,270,-8.008,3.137,-3.539,24.364
5318.5,2.95,0.773,-33.659,3.312,9.285,4.723,36.609,4.376,-7.971,-2.791,0,38.1,38.7,9.748,3.253,-8.532,-6.682,-9.397,-7.677,-3.23,27.171,0,269.44,Inf,282,270,-8.077,3.134,-3.6,24.385
5319,2.95,0.773,-33.659,3.312,9.285,4.723,36.609,4.376,-7.971,-2.791,0,38.1,38.7,9.748,3.253,-8.476,-6.716,-9.261,-7.692,-3.23,27.171,0,269.44,Inf,282,270,-8.072,3.131,-3.573,24.409
5319.5,2.95,0.773,-33.659,3.312,9.285,4.723,36.609,4.376,-7.971,-2.791,0,38.1,38.7,9.748,3.253,-8.453,-6.818,-9.316,-7.707,-3.23,27.171,0,269.74,Inf,282,270,-8.036,3.128,-3.576,24.408
5320,2.95,0.773,-33.659,3.312,9.285,4.711,36.606,4.356,-7.964,-2.801,0,38.095,38.675,9.748,3.253,-8.518,-6.701,-9.328,-7.682,-3.23,27.155,0,269.74,Inf,282,270,-8.074,3.125,-3.583,24.401
5320.5,2.95,0.773,-33.659,3.312,9.285,4.711,36.606,4.356,-7.964,-2.801,0,38.1,38.7,9.748,3.253,-8.121,-6.699,-9.382,-7.696,-3.23,27.155,0,269.84,Inf,282,270,-8.057,3.122,-3.588,24.426
5321,3.675,0.868,-35.209,3.233,9.499,4.711,36.606,4.356,-7.964,-2.801,0,38.1,38.7,9.444,3.318,-8.182,-6.727,-9.248,-7.525,-3.23,27.155,0,269.84,Inf,282,270,-7.975,3.119,-3.585,24.419
5321.5,3.675,0.868,-35.209,3.233,9.499,4.711,36.606,4.356,-7.964,-2.801,0,38.1,38.7,9.444,3.318,-8.356,-6.728,-9.302,-7.669,-3.23,27.155,0,270.24,Inf,282,270,-7.921,3.129,-3.597,24.429
5322,3.675,0.868,-35.209,3.233,9.499,4.711,36.606,4.356,-7.964,-2.801,0,38.1,38.7,9.444,3.318,-8.343,-6.739,-9.433,-7.721,-3.23,27.155,0,270.24,Inf,282,270,-8.014,3.137,-3.556,24.503
5322.5,3.675,0.868,-35.209,3.233,9.499,4.711,36.606,4.356,-7.964,-2.801,0,38.1,38.7,9.444,3.318,-8.314,-6.767,-9.516,-7.676,-3.23,27.155,0,270.54,Inf,282,270,-8.059,3.146,-3.591,24.511
5323,3.675,0.868,-35.209,3.233,9.499,4.756,36.617,4.363,-7.937,-2.779,0,38.106,38.723,9.444,3.318,-8.462,-6.722,-9.381,-7.69,-3.222,27.169,0,270.54,Inf,282,270,-8.068,3.155,-3.578,24.5
5323.5,3.675,0.868,-35.209,3.233,9.499,4.756,36.617,4.363,-7.937,-2.779,0,38.1,38.7,9.444,3.318,-8.262,-6.723,-9.511,-7.775,-3.222,27.169,0,270.54,Inf,282,270,-8.064,3.163,-3.584,24.462
5324,2.869,0.767,-34.085,3.345,9.306,4.756,36.617,4.363,-7.937,-2.779,0,38.1,38.7,9.533,3.211,-8.392,-6.781,-9.494,-7.683,-3.222,27.169,0,270.54,Inf,282,270,-8.068,3.172,-3.574,24.433
5324.5,2.869,0.767,-34.085,3.345,9.306,4.756,36.617,4.363,-7.937,-2.779,0,38.1,38.7,9.533,3.211,-8.26,-6.756,-9.545,-7.788,-3.222,27.169,0,270.14,Inf,282,270,-8.088,3.167,-3.566,24.45
5325,2.869,0.767,-34.085,3.345,9.306,4.756,36.617,4.363,-7.937,-2.779,0,38.1,38.7,9.533,3.211,-8.367,-6.877,-9.179,-7.738,-3.222,27.169,0,270.14,Inf,282,270,-8.087,3.162,-3.605,24.458
5325.5,2.869,0.767,-34.085,3.345,9.306,4.756,36.617,4.363,-7.937,-2.779,0,38.1,38.7,9.533,3.211,-8.532,-6.748,-9.356,-7.74,-3.222,27.169,0,269.54,Inf,282,270,-8.04,3.157,-3.597,24.477
5326,2.869,0.767,-34.085,3.345,9.306,4.718,36.63,4.365,-7.92,-2.776,0,38.122,38.733,9.533,3.211,-8.224,-6.725,-9.465,-7.756,-3.221,27.167,0,269.54,Inf,282,270,-8.094,3.152,-3.581,24.421
5326.5,2.869,0.767,-34.085,3.345,9.306,4.718,36.63,4.365,-7.92,-2.776,0,38.1,38.7,9.533,3.211,-8.506,-6.796,-9.518,-7.74,-3.221,27.167,0,270.44,Inf,282,270,-8.043,3.148,-3.559,24.404
5327,2.869,0.767,-34.085,3.345,9.306,4.718,36.63,4.365,-7.92,-2.776,0,38.1,38.7,9.533,3.211,-8.361,-6.795,-9.209,-7.609,-3.221,27.167,0,270.44,Inf,282,270,-8.14,3.143,-3.583,24.387
5327.5,3.005,0.76,-34.305,3.327,9.446,4.718,36.63,4.365,-7.92,-2.776,0,38.1,38.7,9.508,3.07,-8.486,-6.84,-9.548,-7.836,-3.221,27.167,0,270.44,Inf,282,270,-7.993,3.139,-3.557,24.407
5328,3.005,0.76,-34.305,3.327,9.446,4.718,36.63,4.365,-7.92,-2.776,0,38.1,38.7,9.508,3.07,-8.48,-6.985,-9.119,-7.887,-3.221,27.167,0,270.44,Inf,282,270,-8.178,3.137,-3.6,24.449
5328.5,3.005,0.76,-34.305,3.327,9.446,4.718,36.63,4.365,-7.92,-2.776,0,38.1,38.7,9.508,3.07,-8.421,-6.75,-9.283,-7.741,-3.221,27.167,0,268.84,Inf,283,270,-8.118,3.134,-3.611,24.489
5329,3.005,0.76,-34.305,3.327,9.446,4.718,36.63,4.365,-7.92,-2.776,0,38.1,38.7,9.508,3.07,-8.246,-6.804,-9.415,-7.599,-3.221,27.167,0,268.84,Inf,283,270,-8.049,3.132,-3.592,24.484
5329.5,3.005,0.76,-34.305,3.327,9.446,4.68,36.624,4.373,-7.91,-2.776,0,38.133,38.744,9.508,3.07,-8.36,-6.589,-9.114,-7.549,-3.218,27.173,0,270.14,Inf,283,270,-8.016,3.13,-3.621,24.489
5330,3.005,0.76,-34.305,3.327,9.446,4.68,36.624,4.373,-7.91,-2.776,0,38.1,38.7,9.508,3.07,-8.441,-6.618,-9.124,-7.613,-3.218,27.173,0,270.14,Inf,283,270,-7.903,3.128,-3.599,24.456
5330.5,2.72,0.738,-34.437,3.308,9.44,4.68,36.624,4.373,-7.91,-2.776,0,38.1,38.7,9.54,3.336,-8.375,-6.757,-9.148,-7.64,-3.218,27.173,0,268.84,Inf,284,270,-7.949,3.126,-3.621,24.439
5331,2.72,0.738,-34.437,3.308,9.44,4.68,36.624,4.373,-7.91,-2.776,0,38.1,38.7,9.54,3.336,-8.197,-6.71,-9.274,-7.641,-3.218,27.173,0,268.84,Inf,284,270,-7.98,3.119,-3.599,24.422
5331.5,2.72,0.738,-34.437,3.308,9.44,4.68,36.624,4.373,-7.91,-2.776,0,38.1,38.7,9.54,3.336,-8.174,-6.711,-9.16,-7.552,-3.218,27.173,0,270.44,Inf,284,270,-7.955,3.113,-3.6,24.446
5332,2.72,0.738,-34.437,3.308,9.44,4.68,36.624,4.373,-7.91,-2.776,0,38.1,38.7,9.54,3.336,-8.266,-6.755,-9.137,-7.634,-3.218,27.173,0,270.44,Inf,284,270,-7.899,3.106,-3.609,24.43
5332.5,2.72,0.738,-34.437,3.308,9.44,4.709,36.613,4.391,-7.899,-2.761,0,38.147,38.905,9.54,3.336,-8.062,-6.763,-9.352,-7.677,-3.207,27.181,0,270.64,Inf,284,270,-7.948,3.1,-3.566,24.37
5333,2.72,0.738,-34.437,3.308,9.44,4.709,36.613,4.391,-7.899,-2.761,0,38.1,38.9,9.54,3.336,-8.239,-6.776,-9.506,-7.795,-3.207,27.181,0,270.64,Inf,284,270,-7.963,3.094,-3.564,24.301
5333.5,2.72,0.738,-34.437,3.308,9.44,4.709,36.613,4.391,-7.899,-2.761,0,38.1,38.9,9.54,3.336,-8.345,-6.813,-9.408,-7.655,-3.207,27.181,0,270.64,Inf,284,270,-8.079,3.088,-3.609,24.273
5334,3.362,0.797,-35.209,3.268,9.438,4.709,36.613,4.391,-7.899,-2.761,0,38.1,38.9,9.535,3.309,-8.205,-6.765,-9.398,-7.702,-3.207,27.181,0,270.64,Inf,284,270,-8.055,3.082,-3.581,24.23
5334.5,3.362,0.797,-35.209,3.268,9.438,4.709,36.613,4.391,-7.899,-2.761,0,38.1,38.9,9.535,3.309,-8.208,-6.765,-9.416,-7.603,-3.207,27.181,0,270.84,Inf,284,270,-8.017,3.086,-3.565,24.237
5335,3.362,0.797,-35.209,3.268,9.438,4.709,36.613,4.391,-7.899,-2.761,0,38.1,38.9,9.535,3.309,-8.387,-6.651,-9.192,-7.598,-3.207,27.181,0,270.84,Inf,284,270,-7.998,3.091,-3.608,24.294
5335.5,3.362,0.797,-35.209,3.268,9.438,4.709,36.613,4.391,-7.899,-2.761,0,38.1,38.9,9.535,3.309,-8.359,-6.749,-9.368,-7.737,-3.207,27.181,0,271.34,Inf,283,270,-7.957,3.095,-3.592,24.304
5336,3.362,0.797,-35.209,3.268,9.438,4.758,36.64,4.38,-7.853,-2.771,0,38.154,38.869,9.535,3.309,-8.15,-6.757,-9.439,-7.686,-3.206,27.175,0,271.34,Inf,283,270,-8.053,3.1,-3.555,24.302
5336.5,3.362,0.797,-35.209,3.268,9.438,4.758,36.64,4.38,-7.853,-2.771,0,38.2,38.9,9.535,3.309,-8.264,-6.721,-9.371,-7.576,-3.206,27.175,0,271.94,Inf,282,270,-8.008,3.104,-3.551,24.199
5337,3.278,0.858,-33.894,3.346,9.4,4.758,36.64,4.38,-7.853,-2.771,0,38.2,38.9,9.572,3.078,-8.412,-6.703,-9.431,-7.582,-3.206,27.175,0,271.94,Inf,282,270,-7.983,3.108,-3.544,24.143
5337.5,3.278,0.858,-33.894,3.346,9.4,4.758,36.64,4.38,-7.853,-2.771,0,38.2,38.9,9.572,3.078,-8.323,-6.81,-9.088,-7.73,-3.206,27.175,0,271.84,Inf,281,270,-8.032,3.111,-3.65,24.142
5338,3.278,0.858,-33.894,3.346,9.4,4.758,36.64,4.38,-7.853,-2.771,0,38.2,38.9,9.572,3.078,-8.361,-6.751,-9.298,-7.684,-3.206,27.175,0,271.84,Inf,281,270,-7.988,3.114,-3.598,24.083
5338.5,3.278,0.858,-33.894,3.346,9.4,4.758,36.64,4.38,-7.853,-2.771,0,38.2,38.9,9.572,3.078,-8.219,-6.777,-9.49,-7.668,-3.206,27.175,0,269.74,Inf,281,270,-8.023,3.116,-3.555,24.032
5339,3.278,0.858,-33.894,3.346,9.4,4.77,36.631,4.379,-7.854,-2.778,0,38.167,38.871,9.572,3.078,-8.437,-6.775,-9.229,-7.672,-3.218,27.176,0,269.74,Inf,281,270,-8.039,3.119,-3.597,24.027
5339.5,3.278,0.858,-33.894,3.346,9.4,4.77,36.631,4.379,-7.854,-2.778,0,38.2,38.9,9.572,3.078,-8.363,-6.699,-9.304,-7.691,-3.218,27.176,0,270.24,Inf,281,270,-8.028,3.122,-3.589,24
5340,3.376,0.823,-35.209,3.231,9.397,4.77,36.631,4.379,-7.854,-2.778,0,38.2,38.9,9.56,3.319,-8.476,-6.755,-9.459,-7.736,-3.218,27.176,0,270.24,Inf,281,270,-8.014,3.124,-3.568,24.008
5340.5,3.376,0.823,-35.209,3.231,9.397,4.77,36.631,4.379,-7.854,-2.778,0,38.2,38.9,9.56,3.319,-8.233,-6.791,-9.452,-7.675,-3.218,27.176,0,270.54,Inf,281,270,-8.106,3.128,-3.588,24.085
5341,3.376,0.823,-35.209,3.231,9.397,4.77,36.631,4.379,-7.854,-2.778,0,38.2,38.9,9.56,3.319,-8.211,-6.749,-9.323,-7.697,-3.218,27.176,0,270.54,Inf,281,270,-8.038,3.132,-3.59,24.126
5341.5,3.376,0.823,-35.209,3.231,9.397,4.77,36.631,4.379,-7.854,-2.778,0,38.2,38.9,9.56,3.319,-8.34,-6.802,-9.55,-7.773,-3.218,27.176,0,269.54,Inf,281,270,-7.995,3.136,-3.552,24.176
5342,3.376,0.823,-35.209,3.231,9.397,4.77,36.631,4.379,-7.854,-2.778,0,38.2,38.9,9.56,3.319,-8.383,-6.753,-9.311,-7.681,-3.218,27.176,0,269.54,Inf,281,270,-8.116,3.14,-3.566,24.194
5342.5,3.376,0.823,-35.209,3.231,9.397,4.718,36.643,4.366,-7.831,-2.771,0,38.176,38.873,9.56,3.319,-8.456,-6.777,-9.377,-7.768,-3.21,27.182,0,268.04,Inf,282,270,-8.032,3.144,-3.599,24.252
5343,3.376,0.823,-35.209,3.231,9.397,4.718,36.643,4.366,-7.831,-2.771,0,38.2,38.9,9.56,3.319,-8.295,-6.776,-9.489,-7.767,-3.21,27.182,0,268.04,Inf,282,270,-8.095,3.148,-3.562,24.327
5343.5,2.69,0.716,-33.631,3.29,9.38,4.718,36.643,4.366,-7.831,-2.771,0,38.2,38.9,9.742,3.27,-8.31,-6.819,-9.295,-7.653,-3.21,27.182,0,269.04,Inf,282,270,-8.082,3.152,-3.592,24.426
5344,2.69,0.716,-33.631,3.29,9.38,4.718,36.643,4.366,-7.831,-2.771,0,38.2,38.9,9.742,3.27,-8.464,-6.631,-9.248,-7.634,-3.21,27.182,0,269.04,Inf,282,270,-8.02,3.144,-3.564,24.471
5344.5,2.69,0.716,-33.631,3.29,9.38,4.718,36.643,4.366,-7.831,-2.771,0,38.2,38.9,9.742,3.27,-8.219,-6.788,-9.515,-7.723,-3.21,27.182,0,269.74,Inf,282,270,-7.994,3.137,-3.589,24.557
5345,2.69,0.716,-33.631,3.29,9.38,4.718,36.643,4.366,-7.831,-2.771,0,38.2,38.9,9.742,3.27,-8.48,-6.757,-9.346,-7.724,-3.21,27.182,0,269.74,Inf,282,270,-8.061,3.13,-3.591,24.593
5345.5,2.69,0.716,-33.631,3.29,9.38,4.695,36.65,4.384,-7.815,-2.779,0,38.196,38.856,9.742,3.27,-8.222,-6.747,-9.48,-7.674,-3.211,27.186,0,270.04,Inf,282,270,-8.077,3.122,-3.582,24.613
5346,2.69,0.716,-33.631,3.29,9.38,4.695,36.65,4.384,-7.815,-2.779,0,38.2,38.9,9.742,3.27,-8.313,-6.736,-9.331,-7.658,-3.211,27.186,0,270.04,Inf,282,270,-8.031,3.115,-3.575,24.574
5346.5,2.966,0.736,-35.209,3.266,9.351,4.695,36.65,4.384,-7.815,-2.779,0,38.2,38.9,9.467,3.33,-8.52,-6.717,-9.302,-7.684,-3.211,27.186,0,269.54,Inf,282,270,-8.01,3.108,-3.62,24.563
5347,2.966,0.736,-35.209,3.266,9.351,4.695,36.65,4.384,-7.815,-2.779,0,38.2,38.9,9.467,3.33,-8.584,-6.794,-9.595,-7.784,-3.211,27.186,0,269.54,Inf,282,270,-8.056,3.106,-3.546,24.53
5347.5,2.966,0.736,-35.209,3.266,9.351,4.695,36.65,4.384,-7.815,-2.779,0,38.2,38.9,9.467,3.33,-8.469,-6.817,-9.194,-7.771,-3.211,27.186,0,269.04,Inf,282,270,-8.189,3.104,-3.604,24.5
5348,2.966,0.736,-35.209,3.266,9.351,4.695,36.65,4.384,-7.815,-2.779,0,38.2,38.9,9.467,3.33,-8.537,-6.761,-9.379,-7.746,-3.211,27.186,0,269.04,Inf,282,270,-8.063,3.101,-3.563,24.515
5348.5,2.966,0.736,-35.209,3.266,9.351,4.695,36.65,4.384,-7.815,-2.779,0,38.2,38.9,9.467,3.33,-8.53,-6.882,-9.482,-7.75,-3.211,27.186,0,269.24,Inf,282,270,-8.106,3.099,-3.579,24.515
5349,2.966,0.736,-35.209,3.266,9.351,4.69,36.651,4.388,-7.801,-2.781,0,38.209,39.001,9.467,3.33,-8.262,-6.839,-9.509,-7.725,-3.221,27.188,0,269.24,Inf,282,270,-8.161,3.097,-3.572,24.536
5349.5,2.966,0.736,-35.209,3.266,9.351,4.69,36.651,4.388,-7.801,-2.781,0,38.2,39,9.467,3.33,-8.37,-6.734,-8.996,-7.548,-3.221,27.188,0,269.54,Inf,282,270,-8.084,3.095,-3.648,24.522
5350,3.552,0.865,-35.209,3.213,9.408,4.69,36.651,4.388,-7.801,-2.781,0,38.2,39,9.415,3.295,-8.328,-6.693,-9.229,-7.63,-3.221,27.188,0,269.54,Inf,282,270,-7.912,3.093,-3.628,24.504
5350.5,3.552,0.865,-35.209,3.213,9.408,4.69,36.651,4.388,-7.801,-2.781,0,38.2,39,9.415,3.295,-8.314,-6.787,-9.412,-7.735,-3.221,27.188,0,269.14,Inf,282,270,-7.97,3.1,-3.55,24.491
5351,3.552,0.865,-35.209,3.213,9.408,4.69,36.651,4.388,-7.801,-2.781,0,38.2,39,9.415,3.295,-8.495,-6.712,-9.296,-7.703,-3.221,27.188,0,269.14,Inf,282,270,-8.062,3.108,-3.592,24.458
5351.5,3.552,0.865,-35.209,3.213,9.408,4.69,36.651,4.388,-7.801,-2.781,0,38.2,39,9.415,3.295,-8.272,-6.718,-9.371,-7.718,-3.221,27.188,0,269.54,Inf,282,270,-8.052,3.115,-3.573,24.458
5352,3.552,0.865,-35.209,3.213,9.408,4.708,36.65,4.373,-7.796,-2.778,0,38.226,38.93,9.415,3.295,-8.306,-6.874,-9.307,-7.794,-3.22,27.183,0,269.54,Inf,282,270,-8.02,3.122,-3.577,24.442
5352.5,3.552,0.865,-35.209,3.213,9.408,4.708,36.65,4.373,-7.796,-2.778,0,38.2,38.9,9.415,3.295,-8.316,-6.8,-9.385,-7.644,-3.22,27.183,0,268.34,Inf,283,270,-8.07,3.129,-3.562,24.43
5353,2.911,0.771,-33.559,3.29,9.384,4.708,36.65,4.373,-7.796,-2.778,0,38.2,38.9,9.683,3.159,-8.392,-6.828,-9.18,-7.718,-3.22,27.183,0,268.34,Inf,283,270,-8.036,3.136,-3.618,24.414
5353.5,2.911,0.771,-33.559,3.29,9.384,4.708,36.65,4.373,-7.796,-2.778,0,38.2,38.9,9.683,3.159,-8.29,-6.805,-9.49,-7.769,-3.22,27.183,0,269.54,Inf,283,270,-8.03,3.132,-3.571,24.408
5354,2.911,0.771,-33.559,3.29,9.384,4.708,36.65,4.373,-7.796,-2.778,0,38.2,38.9,9.683,3.159,-8.33,-6.777,-9.409,-7.616,-3.22,27.183,0,269.54,Inf,283,270,-8.088,3.129,-3.532,24.417
5354.5,2.911,0.771,-33.559,3.29,9.384,4.708,36.65,4.373,-7.796,-2.778,0,38.2,38.9,9.683,3.159,-8.409,-6.668,-9.2,-7.629,-3.22,27.183,0,268.24,Inf,284,270,-8.033,3.125,-3.588,24.419
5355,2.911,0.771,-33.559,3.29,9.384,4.743,36.652,4.368,-7.772,-2.78,0,38.234,38.974,9.683,3.159,-8.041,-6.684,-9.326,-7.644,-3.223,27.182,0,268.24,Inf,284,270,-7.977,3.122,-3.568,24.433
5355.5,2.911,0.771,-33.559,3.29,9.384,4.743,36.652,4.368,-7.772,-2.78,0,38.2,39,9.683,3.159,-8.269,-6.784,-9.389,-7.729,-3.223,27.182,0,271.74,Inf,283,270,-7.924,3.118,-3.548,24.441
5356,2.911,0.771,-33.559,3.29,9.384,4.743,36.652,4.368,-7.772,-2.78,0,38.2,39,9.683,3.159,-8.508,-6.727,-9.287,-7.697,-3.223,27.182,0,271.74,Inf,283,270,-8.043,3.115,-3.58,24.405
5356.5,2.884,0.77,-33.112,3.274,9.398,4.743,36.652,4.368,-7.772,-2.78,0,38.2,39,9.748,3.241,-8.397,-6.721,-9.354,-7.717,-3.223,27.182,0,270.84,Inf,283,270,-8.055,3.111,-3.581,24.39
5357,2.884,0.77,-33.112,3.274,9.398,4.743,36.652,4.368,-7.772,-2.78,0,38.2,39,9.748,3.241,-8.469,-6.803,-9.323,-7.733,-3.223,27.182,0,270.84,Inf,283,270,-8.047,3.108,-3.588,24.372
5357.5,2.884,0.77,-33.112,3.274,9.398,4.743,36.652,4.368,-7.772,-2.78,0,38.2,39,9.748,3.241,-8.062,-6.859,-9.302,-7.807,-3.223,27.182,0,271.64,Inf,282,270,-8.082,3.104,-3.577,24.381
5358,2.884,0.77,-33.112,3.274,9.398,4.743,36.652,4.368,-7.772,-2.78,0,38.2,39,9.748,3.241,-8.243,-6.825,-9.29,-7.796,-3.223,27.182,0,271.64,Inf,282,270,-8.007,3.1,-3.615,24.373
5358.5,2.884,0.77,-33.112,3.274,9.398,4.713,36.65,4.376,-7.762,-2.776,0,38.254,38.979,9.748,3.241,-8.451,-6.844,-9.247,-7.793,-3.207,27.187,0,270.44,Inf,282,270,-8.038,3.097,-3.603,24.38
5359,2.884,0.77,-33.112,3.274,9.398,4.713,36.65,4.376,-7.762,-2.776,0,38.3,39,9.748,3.241,-8.315,-6.788,-9.451,-7.665,-3.207,27.187,0,270.44,Inf,282,270,-8.084,3.093,-3.56,24.323
5359.5,2.588,0.707,-33.724,3.251,9.437,4.713,36.65,4.376,-7.762,-2.776,0,38.3,39,9.58,3.274,-8.444,-6.822,-9.525,-7.86,-3.207,27.187,0,272.04,Inf,281,270,-8.055,3.09,-3.536,24.297
5360,2.588,0.707,-33.724,3.251,9.437,4.713,36.65,4.376,-7.762,-2.776,0,38.3,39,9.58,3.274,-8.426,-6.879,-9.284,-7.774,-3.207,27.187,0,272.04,Inf,281,270,-8.162,3.082,-3.587,24.291
5360.5,2.588,0.707,-33.724,3.251,9.437,4.713,36.65,4.376,-7.762,-2.776,0,38.3,39,9.58,3.274,-8.231,-6.809,-9.389,-7.676,-3.207,27.187,0,269.24,Inf,281,270,-8.091,3.074,-3.584,24.253
5361,2.588,0.707,-33.724,3.251,9.437,4.713,36.65,4.376,-7.762,-2.776,0,38.3,39,9.58,3.274,-8.248,-6.827,-9.192,-7.724,-3.207,27.187,0,269.24,Inf,281,270,-8.026,3.066,-3.638,24.254
5361.5,2.588,0.707,-33.724,3.251,9.437,4.696,36.651,4.375,-7.758,-2.774,0,38.257,39.023,9.58,3.274,-8.192,-6.752,-9.261,-7.581,-3.203,27.186,0,270.54,Inf,281,270,-7.998,3.058,-3.585,24.361
5362,2.588,0.707,-33.724,3.251,9.437,4.696,36.651,4.375,-7.758,-2.774,0,38.3,39,9.58,3.274,-8.337,-6.591,-9.15,-7.55,-3.203,27.186,0,270.54,Inf,281,270,-7.947,3.05,-3.603,24.392
