t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
5362.5,2.588,0.707,-33.724,3.251,9.437,4.696,36.651,4.375,-7.758,-2.774,0,38.3,39,9.58,3.274,-8.107,-6.766,-9.326,-7.656,-3.203,27.186,0,267.94,Inf,282,270,-7.907,3.043,-3.577,24.427
5363,3.112,0.792,-34.833,3.248,9.424,4.696,36.651,4.375,-7.758,-2.774,0,38.3,39,9.54,3.346,-8.341,-6.622,-9.117,-7.581,-3.203,27.186,0,267.94,Inf,282,270,-7.963,3.035,-3.614,24.444
5363.5,3.112,0.792,-34.833,3.248,9.424,4.696,36.651,4.375,-7.758,-2.774,0,38.3,39,9.54,3.346,-8.044,-6.685,-9.179,-7.639,-3.203,27.186,0,268.84,Inf,283,270,-7.915,3.036,-3.595,24.481
5364,3.112,0.792,-34.833,3.248,9.424,4.696,36.651,4.375,-7.758,-2.774,0,38.3,39,9.54,3.346,-8.083,-6.712,-9.327,-7.584,-3.203,27.186,0,268.84,Inf,283,270,-7.887,3.038,-3.559,24.43
5364.5,3.112,0.792,-34.833,3.248,9.424,4.696,36.651,4.375,-7.758,-2.774,0,38.3,39,9.54,3.346,-8.223,-6.635,-9.101,-7.571,-3.203,27.186,0,267.14,Inf,284,270,-7.926,3.039,-3.565,24.452
5365,3.112,0.792,-34.833,3.248,9.424,4.684,36.64,4.368,-7.726,-2.772,0,38.281,39.081,9.54,3.346,-8.204,-6.677,-9.169,-7.636,-3.218,27.183,0,267.14,Inf,284,270,-7.882,3.04,-3.539,24.517
5365.5,3.112,0.792,-34.833,3.248,9.424,4.684,36.64,4.368,-7.726,-2.772,0,38.3,39.1,9.54,3.346,-8.121,-6.719,-9.43,-7.696,-3.218,27.183,0,268.44,Inf,285,270,-7.922,3.041,-3.486,24.553
5366,2.717,0.745,-33.645,3.263,9.394,4.684,36.64,4.368,-7.726,-2.772,0,38.3,39.1,9.581,3.228,-8.304,-6.751,-9.571,-7.737,-3.218,27.183,0,268.44,Inf,285,270,-7.992,3.042,-3.502,24.537
5366.5,2.717,0.745,-33.645,3.263,9.394,4.684,36.64,4.368,-7.726,-2.772,0,38.3,39.1,9.581,3.228,-8.452,-6.75,-9.509,-7.691,-3.218,27.183,0,266.64,Inf,286,270,-8.091,3.037,-3.532,24.599
5367,2.717,0.745,-33.645,3.263,9.394,4.684,36.64,4.368,-7.726,-2.772,0,38.3,39.1,9.581,3.228,-8.239,-6.74,-9.081,-7.596,-3.218,27.183,0,266.64,Inf,286,270,-8.101,3.032,-3.607,24.602
5367.5,2.717,0.745,-33.645,3.263,9.394,4.684,36.64,4.368,-7.726,-2.772,0,38.3,39.1,9.581,3.228,-8.471,-6.687,-9.357,-7.684,-3.218,27.183,0,273.64,Inf,285,270,-7.914,3.027,-3.547,24.564
5368,2.717,0.745,-33.645,3.263,9.394,4.699,36.674,4.363,-7.687,-2.773,0,38.285,39.02,9.581,3.228,-8.098,-6.756,-9.413,-7.774,-3.215,27.175,0,273.64,Inf,285,270,-8.05,3.022,-3.552,24.522
5368.5,2.717,0.745,-33.645,3.263,9.394,4.699,36.674,4.363,-7.687,-2.773,0,38.3,39,9.581,3.228,-8.427,-6.829,-9.362,-7.691,-3.215,27.175,0,271.24,Inf,284,270,-8.01,3.017,-3.535,24.518
5369,2.717,0.745,-33.645,3.263,9.394,4.699,36.674,4.363,-7.687,-2.773,0,38.3,39,9.581,3.228,-8.208,-6.809,-9.377,-7.664,-3.215,27.175,0,271.24,Inf,284,270,-8.077,3.012,-3.632,24.538
5369.5,2.664,0.739,-33.925,3.297,9.422,4.699,36.674,4.363,-7.687,-2.773,0,38.3,39,9.565,3.163,-8.24,-6.645,-8.873,-7.456,-3.215,27.175,0,273.94,Inf,283,270,-8.014,3.007,-3.554,24.501
5370,2.664,0.739,-33.925,3.297,9.422,4.699,36.674,4.363,-7.687,-2.773,0,38.3,39,9.565,3.163,-7.971,-6.764,-9.225,-7.71,-3.215,27.175,0,273.94,Inf,283,270,-7.804,3.001,-3.595,24.516
5370.5,2.664,0.739,-33.925,3.297,9.422,4.699,36.674,4.363,-7.687,-2.773,0,38.3,39,9.565,3.163,-8.153,-6.782,-9.189,-7.615,-3.215,27.175,0,271.84,Inf,282,270,-7.917,2.996,-3.552,24.535
5371,2.664,0.739,-33.925,3.297,9.422,4.699,36.674,4.363,-7.687,-2.773,0,38.3,39,9.565,3.163,-8.285,-6.699,-9.032,-7.569,-3.215,27.175,0,271.84,Inf,282,270,-7.935,2.99,-3.589,24.562
5371.5,2.664,0.739,-33.925,3.297,9.422,4.7,36.664,4.371,-7.676,-2.777,0,38.3,39.068,9.565,3.163,-8.193,-6.676,-9.13,-7.641,-3.207,27.18,0,272.54,Inf,281,270,-7.896,2.985,-3.587,24.527
5372,2.664,0.739,-33.925,3.297,9.422,4.7,36.664,4.371,-7.676,-2.777,0,38.3,39.1,9.565,3.163,-8.092,-6.725,-9.359,-7.63,-3.207,27.18,0,272.54,Inf,281,270,-7.91,2.98,-3.546,24.511
5372.5,2.81,0.761,-33.125,3.28,9.414,4.7,36.664,4.371,-7.676,-2.777,0,38.3,39.1,9.567,3.185,-8.292,-6.73,-9.305,-7.65,-3.207,27.18,0,271.54,Inf,280,270,-7.952,2.975,-3.535,24.485
5373,2.81,0.761,-33.125,3.28,9.414,4.7,36.664,4.371,-7.676,-2.777,0,38.3,39.1,9.567,3.185,-8.453,-6.66,-9.277,-7.646,-3.207,27.18,0,271.54,Inf,280,270,-7.994,2.972,-3.571,24.425
5373.5,2.81,0.761,-33.125,3.28,9.414,4.7,36.664,4.371,-7.676,-2.777,0,38.3,39.1,9.567,3.185,-8.026,-6.737,-9.305,-7.568,-3.207,27.18,0,272.44,Inf,279,270,-8.009,2.969,-3.547,24.409
5374,2.81,0.761,-33.125,3.28,9.414,4.7,36.664,4.371,-7.676,-2.777,0,38.3,39.1,9.567,3.185,-8.235,-6.642,-9.173,-7.578,-3.207,27.18,0,272.44,Inf,279,270,-7.909,2.967,-3.555,24.364
5374.5,2.81,0.761,-33.125,3.28,9.414,4.697,36.656,4.357,-7.684,-2.778,0,38.315,39.093,9.567,3.185,-8.361,-6.652,-9.194,-7.61,-3.214,27.171,0,269.14,Inf,279,270,-7.907,2.964,-3.558,24.339
5375,2.81,0.761,-33.125,3.28,9.414,4.697,36.656,4.357,-7.684,-2.778,0,38.3,39.1,9.567,3.185,-8.197,-6.733,-9.464,-7.711,-3.214,27.171,0,269.14,Inf,279,270,-7.954,2.962,-3.507,24.324
5375.5,3.34,0.758,-35.209,3.251,9.475,4.697,36.656,4.357,-7.684,-2.778,0,38.3,39.1,9.461,3.305,-8.305,-6.733,-9.551,-7.712,-3.214,27.171,0,269.24,Inf,279,270,-8.026,2.959,-3.484,24.307
5376,3.34,0.758,-35.209,3.251,9.475,4.697,36.656,4.357,-7.684,-2.778,0,38.3,39.1,9.461,3.305,-8.398,-6.729,-9.691,-7.806,-3.214,27.171,0,269.24,Inf,279,270,-8.075,2.965,-3.517,24.296
5376.5,3.34,0.758,-35.209,3.251,9.475,4.697,36.656,4.357,-7.684,-2.778,0,38.3,39.1,9.461,3.305,-8.409,-6.838,-9.494,-7.773,-3.214,27.171,0,267.84,Inf,280,270,-8.156,2.971,-3.521,24.282
5377,3.34,0.758,-35.209,3.251,9.475,4.697,36.656,4.357,-7.684,-2.778,0,38.3,39.1,9.461,3.305,-8.27,-6.717,-9.137,-7.638,-3.214,27.171,0,267.84,Inf,280,270,-8.128,2.977,-3.585,24.232
5377.5,3.34,0.758,-35.209,3.251,9.475,4.697,36.656,4.357,-7.684,-2.778,0,38.3,39.1,9.461,3.305,-8.409,-6.699,-9.351,-7.695,-3.214,27.171,0,266.94,Inf,281,270,-7.941,2.983,-3.543,24.165
5378,3.34,0.758,-35.209,3.251,9.475,4.728,36.691,4.356,-7.669,-2.775,0,38.322,39.137,9.461,3.305,-8.237,-6.734,-9.493,-7.728,-3.21,27.166,0,266.94,Inf,281,270,-8.038,2.989,-3.507,24.106
5378.5,3.34,0.758,-35.209,3.251,9.475,4.728,36.691,4.356,-7.669,-2.775,0,38.3,39.1,9.461,3.305,-8.491,-6.631,-9.219,-7.6,-3.21,27.166,0,266.54,Inf,282,270,-8.048,2.995,-3.559,24.085
5379,3.497,0.849,-35.209,3.239,9.514,4.728,36.691,4.356,-7.669,-2.775,0,38.3,39.1,9.335,3.325,-8.014,-6.733,-9.323,-7.566,-3.21,27.166,0,266.54,Inf,282,270,-7.985,3.001,-3.522,24.044
5379.5,3.497,0.849,-35.209,3.239,9.514,4.728,36.691,4.356,-7.669,-2.775,0,38.3,39.1,9.335,3.325,-8.185,-6.776,-9.074,-7.617,-3.21,27.166,0,267.44,Inf,283,270,-7.909,3.009,-3.547,23.986
5380,3.497,0.849,-35.209,3.239,9.514,4.728,36.691,4.356,-7.669,-2.775,0,38.3,39.1,9.335,3.325,-8.027,-6.658,-9.248,-7.554,-3.21,27.166,0,267.44,Inf,283,270,-7.913,3.017,-3.484,23.97
5380.5,3.497,0.849,-35.209,3.239,9.514,4.728,36.691,4.356,-7.669,-2.775,0,38.3,39.1,9.335,3.325,-8.249,-6.702,-9.264,-7.561,-3.21,27.166,0,269.24,Inf,283,270,-7.872,3.025,-3.544,23.912
5381,3.497,0.849,-35.209,3.239,9.514,4.728,36.665,4.374,-7.669,-2.772,0,38.336,39.157,9.335,3.325,-8.371,-6.663,-9.274,-7.6,-3.207,27.161,0,269.24,Inf,283,270,-7.944,3.032,-3.536,23.894
5381.5,3.497,0.849,-35.209,3.239,9.514,4.728,36.665,4.374,-7.669,-2.772,0,38.3,39.2,9.335,3.325,-8.281,-6.695,-9.161,-7.571,-3.207,27.161,0,269.94,Inf,283,270,-7.977,3.04,-3.536,23.892
5382,3.304,0.783,-35.209,3.196,9.463,4.728,36.665,4.374,-7.669,-2.772,0,38.3,39.2,9.469,3.444,-8.406,-6.672,-9.28,-7.655,-3.207,27.161,0,269.94,Inf,283,270,-7.927,3.048,-3.514,23.954
5382.5,3.304,0.783,-35.209,3.196,9.463,4.728,36.665,4.374,-7.669,-2.772,0,38.3,39.2,9.469,3.444,-8.287,-6.69,-9.382,-7.668,-3.207,27.161,0,269.94,Inf,283,270,-8.003,3.052,-3.516,24.008
5383,3.304,0.783,-35.209,3.196,9.463,4.728,36.665,4.374,-7.669,-2.772,0,38.3,39.2,9.469,3.444,-8.204,-6.703,-9.511,-7.735,-3.207,27.161,0,269.94,Inf,283,270,-8.007,3.056,-3.486,24.033
5383.5,3.304,0.783,-35.209,3.196,9.463,4.728,36.665,4.374,-7.669,-2.772,0,38.3,39.2,9.469,3.444,-8.433,-6.745,-9.526,-7.765,-3.207,27.161,0,271.74,Inf,282,270,-8.038,3.06,-3.488,24.089
5384,3.304,0.783,-35.209,3.196,9.463,4.728,36.665,4.374,-7.669,-2.772,0,38.3,39.2,9.469,3.444,-8.219,-6.715,-9.453,-7.614,-3.207,27.161,0,271.74,Inf,282,270,-8.117,3.064,-3.571,24.118
5384.5,3.304,0.783,-35.209,3.196,9.463,4.694,36.705,4.345,-7.651,-2.771,0,38.355,39.161,9.469,3.444,-8.388,-6.669,-9.281,-7.607,-3.209,27.167,0,271.24,Inf,281,270,-8,3.068,-3.533,24.099
5385,3.304,0.783,-35.209,3.196,9.463,4.694,36.705,4.345,-7.651,-2.771,0,38.4,39.2,9.469,3.444,-8.055,-6.723,-9.38,-7.669,-3.209,27.167,0,271.24,Inf,281,270,-7.986,3.072,-3.521,24.153
5385.5,3.093,0.726,-35.209,3.249,9.463,4.694,36.705,4.345,-7.651,-2.771,0,38.4,39.2,9.499,3.144,-8.275,-6.735,-9.106,-7.507,-3.209,27.167,0,271.14,Inf,280,270,-7.957,3.076,-3.518,24.203
5386,3.093,0.726,-35.209,3.249,9.463,4.694,36.705,4.345,-7.651,-2.771,0,38.4,39.2,9.499,3.144,-8.328,-6.579,-9.135,-7.523,-3.209,27.167,0,271.14,Inf,280,270,-7.906,3.076,-3.517,24.2
5386.5,3.093,0.726,-35.209,3.249,9.463,4.694,36.705,4.345,-7.651,-2.771,0,38.4,39.2,9.499,3.144,-8.08,-6.69,-9.323,-7.614,-3.209,27.167,0,270.94,Inf,280,270,-7.891,3.076,-3.527,24.193
5387,3.093,0.726,-35.209,3.249,9.463,4.694,36.705,4.345,-7.651,-2.771,0,38.4,39.2,9.499,3.144,-8.302,-6.657,-9.235,-7.565,-3.209,27.167,0,270.94,Inf,280,270,-7.927,3.076,-3.538,24.22
5387.5,3.093,0.726,-35.209,3.249,9.463,4.699,36.695,4.338,-7.634,-2.761,0,38.362,39.233,9.499,3.144,-8.328,-6.6,-9.176,-7.571,-3.206,27.157,0,269.24,Inf,280,270,-7.94,3.077,-3.504,24.247
5388,3.093,0.726,-35.209,3.249,9.463,4.699,36.695,4.338,-7.634,-2.761,0,38.4,39.2,9.499,3.144,-8.209,-6.64,-8.963,-7.476,-3.206,27.157,0,269.24,Inf,280,270,-7.919,3.077,-3.544,24.236
5388.5,3.484,0.917,-34.759,3.221,9.467,4.699,36.695,4.338,-7.634,-2.761,0,38.4,39.2,9.549,3.377,-8.103,-6.677,-9.264,-7.664,-3.206,27.157,0,268.54,Inf,281,270,-7.822,3.077,-3.504,24.245
5389,3.484,0.917,-34.759,3.221,9.467,4.699,36.695,4.338,-7.634,-2.761,0,38.4,39.2,9.549,3.377,-8.122,-6.686,-9.398,-7.574,-3.206,27.157,0,268.54,Inf,281,270,-7.927,3.084,-3.474,24.276
5389.5,3.484,0.917,-34.759,3.221,9.467,4.699,36.695,4.338,-7.634,-2.761,0,38.4,39.2,9.549,3.377,-8.226,-6.692,-9.468,-7.761,-3.206,27.157,0,269.14,Inf,281,270,-7.945,3.091,-3.461,24.334
5390,3.484,0.917,-34.759,3.221,9.467,4.699,36.695,4.338,-7.634,-2.761,0,38.4,39.2,9.549,3.377,-8.331,-6.829,-9.292,-7.727,-3.206,27.157,0,269.14,Inf,281,270,-8.037,3.097,-3.499,24.38
5390.5,3.484,0.917,-34.759,3.221,9.467,4.731,36.698,4.353,-7.618,-2.766,0,38.377,39.192,9.549,3.377,-8.346,-6.72,-9.402,-7.664,-3.207,27.162,0,267.54,Inf,282,270,-8.045,3.103,-3.496,24.392
5391,3.484,0.917,-34.759,3.221,9.467,4.731,36.698,4.353,-7.618,-2.766,0,38.4,39.2,9.549,3.377,-8.408,-6.793,-9.4,-7.769,-3.207,27.162,0,267.54,Inf,282,270,-8.033,3.11,-3.554,24.411
5391.5,3.484,0.917,-34.759,3.221,9.467,4.731,36.698,4.353,-7.618,-2.766,0,38.4,39.2,9.549,3.377,-8.389,-6.622,-9.158,-7.602,-3.207,27.162,0,268.94,Inf,283,270,-8.092,3.116,-3.538,24.338
5392,3.271,0.772,-35.209,3.264,9.459,4.731,36.698,4.353,-7.618,-2.766,0,38.4,39.2,9.465,3.304,-7.936,-6.704,-9.242,-7.539,-3.207,27.162,0,268.94,Inf,283,270,-7.943,3.122,-3.536,24.283
5392.5,3.271,0.772,-35.209,3.264,9.459,4.731,36.698,4.353,-7.618,-2.766,0,38.4,39.2,9.465,3.304,-8.213,-6.588,-9.077,-7.528,-3.207,27.162,0,268.14,Inf,284,270,-7.855,3.124,-3.551,24.265
5393,3.271,0.772,-35.209,3.264,9.459,4.731,36.698,4.353,-7.618,-2.766,0,38.4,39.2,9.465,3.304,-8.421,-6.669,-9.439,-7.669,-3.207,27.162,0,268.14,Inf,284,270,-7.851,3.127,-3.478,24.269
5393.5,3.271,0.772,-35.209,3.264,9.459,4.731,36.698,4.353,-7.618,-2.766,0,38.4,39.2,9.465,3.304,-8.275,-6.824,-9.245,-7.787,-3.207,27.162,0,270.94,Inf,284,270,-8.05,3.129,-3.509,24.276
5394,3.271,0.772,-35.209,3.264,9.459,4.707,36.708,4.35,-7.597,-2.768,0,38.387,39.146,9.465,3.304,-8.138,-6.708,-9.342,-7.553,-3.207,27.161,0,270.94,Inf,284,270,-8.033,3.131,-3.562,24.237
5394.5,3.271,0.772,-35.209,3.264,9.459,4.707,36.708,4.35,-7.597,-2.768,0,38.4,39.1,9.465,3.304,-8.237,-6.557,-8.971,-7.496,-3.207,27.161,0,270.34,Inf,284,270,-7.935,3.134,-3.509,24.185
5395,3.475,0.855,-35.209,3.257,9.463,4.707,36.708,4.35,-7.597,-2.768,0,38.4,39.1,9.389,3.338,-7.96,-6.669,-9.213,-7.516,-3.207,27.161,0,270.34,Inf,284,270,-7.815,3.136,-3.527,24.132
5395.5,3.475,0.855,-35.209,3.257,9.463,4.707,36.708,4.35,-7.597,-2.768,0,38.4,39.1,9.389,3.338,-8.2,-6.672,-9.168,-7.615,-3.207,27.161,0,269.84,Inf,284,270,-7.84,3.141,-3.528,24.085
5396,3.475,0.855,-35.209,3.257,9.463,4.707,36.708,4.35,-7.597,-2.768,0,38.4,39.1,9.389,3.338,-8.076,-6.667,-9.325,-7.664,-3.207,27.161,0,269.84,Inf,284,270,-7.913,3.147,-3.507,24.032
5396.5,3.475,0.855,-35.209,3.257,9.463,4.707,36.708,4.35,-7.597,-2.768,0,38.4,39.1,9.389,3.338,-8.501,-6.765,-9.472,-7.788,-3.207,27.161,0,270.84,Inf,284,270,-7.933,3.152,-3.471,23.991
5397,3.475,0.855,-35.209,3.257,9.463,4.722,36.717,4.357,-7.568,-2.758,0,38.398,39.207,9.389,3.338,-8.243,-6.761,-9.419,-7.788,-3.2,27.151,0,270.84,Inf,284,270,-8.131,3.158,-3.485,23.984
5397.5,3.475,0.855,-35.209,3.257,9.463,4.722,36.717,4.357,-7.568,-2.758,0,38.4,39.2,9.389,3.338,-8.435,-6.798,-9.338,-7.74,-3.2,27.151,0,272.04,Inf,283,270,-8.053,3.163,-3.509,23.955
5398,3.475,0.855,-35.209,3.257,9.463,4.722,36.717,4.357,-7.568,-2.758,0,38.4,39.2,9.389,3.338,-8.149,-6.692,-9.43,-7.626,-3.2,27.151,0,272.04,Inf,283,270,-8.078,3.168,-3.503,23.895
5398.5,3.276,0.743,-35.209,3.239,9.467,4.722,36.717,4.357,-7.568,-2.758,0,38.4,39.2,9.464,3.303,-8.279,-6.761,-9.422,-7.73,-3.2,27.151,0,272.14,Inf,282,270,-7.974,3.173,-3.576,23.869
5399,3.276,0.743,-35.209,3.239,9.467,4.722,36.717,4.357,-7.568,-2.758,0,38.4,39.2,9.464,3.303,-8.343,-6.593,-9.159,-7.556,-3.2,27.151,0,272.14,Inf,282,270,-8.048,3.175,-3.53,23.84
5399.5,3.276,0.743,-35.209,3.239,9.467,4.722,36.717,4.357,-7.568,-2.758,0,38.4,39.2,9.464,3.303,-7.872,-6.656,-9.165,-7.557,-3.2,27.151,0,271.14,Inf,281,270,-7.913,3.176,-3.542,23.785
5400,3.276,0.743,-35.209,3.239,9.467,4.722,36.717,4.357,-7.568,-2.758,0,38.4,39.2,9.464,3.303,-8.282,-6.622,-9.112,-7.47,-3.2,27.151,0,271.14,Inf,281,270,-7.813,3.178,-3.469,23.733
5400.5,3.276,0.743,-35.209,3.239,9.467,4.703,36.687,4.359,-7.569,-2.763,0,38.409,39.198,9.464,3.303,-8.253,-6.74,-9.256,-7.711,-3.188,27.154,0,270.04,Inf,281,270,-7.872,3.179,-3.478,23.714
5401,3.276,0.743,-35.209,3.239,9.467,4.703,36.687,4.359,-7.569,-2.763,0,38.4,39.2,9.464,3.303,-8.308,-6.584,-9.226,-7.615,-3.188,27.154,0,270.04,Inf,281,270,-7.99,3.181,-3.491,23.681
5401.5,2.847,0.718,-34.448,3.342,9.473,4.703,36.687,4.359,-7.569,-2.763,0,38.4,39.2,9.543,3.044,-8.491,-6.663,-9.33,-7.642,-3.188,27.154,0,270.94,Inf,281,270,-7.933,3.183,-3.483,23.74
5402,2.847,0.718,-34.448,3.342,9.473,4.703,36.687,4.359,-7.569,-2.763,0,38.4,39.2,9.543,3.044,-7.896,-6.646,-9.252,-7.583,-3.188,27.154,0,270.94,Inf,281,270,-8.031,3.177,-3.476,23.82
5402.5,2.847,0.718,-34.448,3.342,9.473,4.703,36.687,4.359,-7.569,-2.763,0,38.4,39.2,9.543,3.044,-8.284,-6.738,-9.321,-7.692,-3.188,27.154,0,270.24,Inf,281,270,-7.844,3.172,-3.456,23.841
5403,2.847,0.718,-34.448,3.342,9.473,4.703,36.687,4.359,-7.569,-2.763,0,38.4,39.2,9.543,3.044,-8.245,-6.748,-9.194,-7.612,-3.188,27.154,0,270.24,Inf,281,270,-8.009,3.166,-3.488,23.864
5403.5,2.847,0.718,-34.448,3.342,9.473,4.687,36.715,4.358,-7.559,-2.753,0,38.414,39.2,9.543,3.044,-8.279,-6.576,-9.118,-7.522,-3.188,27.157,0,269.14,Inf,281,270,-7.949,3.161,-3.474,23.921
5404,2.847,0.718,-34.448,3.342,9.473,4.687,36.715,4.358,-7.559,-2.753,0,38.4,39.2,9.543,3.044,-8.009,-6.686,-9.208,-7.574,-3.188,27.157,0,269.14,Inf,281,270,-7.874,3.156,-3.512,23.99
5404.5,3.295,0.787,-35.209,3.26,9.515,4.687,36.715,4.358,-7.559,-2.753,0,38.4,39.2,9.388,3.281,-8.013,-6.661,-9.197,-7.472,-3.188,27.157,0,269.54,Inf,281,270,-7.869,3.151,-3.479,24.034
5405,3.295,0.787,-35.209,3.26,9.515,4.687,36.715,4.358,-7.559,-2.753,0,38.4,39.2,9.388,3.281,-8.238,-6.709,-9.056,-7.57,-3.188,27.157,0,269.54,Inf,281,270,-7.836,3.153,-3.485,24.04
5405.5,3.295,0.787,-35.209,3.26,9.515,4.687,36.715,4.358,-7.559,-2.753,0,38.4,39.2,9.388,3.281,-8.139,-6.709,-9.349,-7.718,-3.188,27.157,0,267.84,Inf,282,270,-7.893,3.156,-3.481,24.077
5406,3.295,0.787,-35.209,3.26,9.515,4.687,36.715,4.358,-7.559,-2.753,0,38.4,39.2,9.388,3.281,-8.223,-6.532,-9.008,-7.474,-3.188,27.157,0,267.84,Inf,282,270,-7.979,3.158,-3.517,24.093
5406.5,3.295,0.787,-35.209,3.26,9.515,4.687,36.715,4.358,-7.559,-2.753,0,38.4,39.2,9.388,3.281,-7.933,-6.613,-9.185,-7.529,-3.188,27.157,0,269.54,Inf,282,270,-7.809,3.16,-3.489,24.105
5407,3.295,0.787,-35.209,3.26,9.515,4.689,36.701,4.351,-7.551,-2.751,0,38.419,39.255,9.388,3.281,-8.024,-6.657,-9.008,-7.515,-3.201,27.148,0,269.54,Inf,282,270,-7.815,3.162,-3.484,24.124
5407.5,3.295,0.787,-35.209,3.26,9.515,4.689,36.701,4.351,-7.551,-2.751,0,38.4,39.3,9.388,3.281,-8.183,-6.599,-9.113,-7.553,-3.201,27.148,0,268.94,Inf,283,270,-7.801,3.165,-3.483,24.149
5408,2.863,0.769,-34.128,3.3,9.45,4.689,36.701,4.351,-7.551,-2.751,0,38.4,39.3,9.528,3.163,-8.149,-6.653,-9.243,-7.523,-3.201,27.148,0,268.94,Inf,283,270,-7.862,3.167,-3.471,24.167
5408.5,2.863,0.769,-34.128,3.3,9.45,4.689,36.701,4.351,-7.551,-2.751,0,38.4,39.3,9.528,3.163,-8.01,-6.646,-9.326,-7.656,-3.201,27.148,0,267.64,Inf,284,270,-7.892,3.162,-3.484,24.08
5409,2.863,0.769,-34.128,3.3,9.45,4.689,36.701,4.351,-7.551,-2.751,0,38.4,39.3,9.528,3.163,-8.092,-6.672,-8.979,-7.45,-3.201,27.148,0,267.64,Inf,284,270,-7.909,3.157,-3.465,24.023
5409.5,2.863,0.769,-34.128,3.3,9.45,4.689,36.701,4.351,-7.551,-2.751,0,38.4,39.3,9.528,3.163,-7.832,-6.59,-8.994,-7.492,-3.201,27.148,0,269.54,Inf,284,270,-7.798,3.152,-3.511,23.994
5410,2.863,0.769,-34.128,3.3,9.45,4.698,36.701,4.352,-7.521,-2.744,0,38.423,39.183,9.528,3.163,-8.209,-6.698,-9.317,-7.711,-3.202,27.15,0,269.54,Inf,284,270,-7.727,3.147,-3.455,23.977
5410.5,2.863,0.769,-34.128,3.3,9.45,4.698,36.701,4.352,-7.521,-2.744,0,38.4,39.2,9.528,3.163,-8.209,-6.742,-9.36,-7.711,-3.202,27.15,0,271.34,Inf,283,270,-7.984,3.143,-3.456,23.93
5411,2.733,0.713,-34.641,3.244,9.439,4.698,36.701,4.352,-7.521,-2.744,0,38.4,39.2,9.461,3.146,-8.251,-6.666,-8.961,-7.593,-3.202,27.15,0,271.34,Inf,283,270,-8.005,3.138,-3.504,23.913
5411.5,2.733,0.713,-34.641,3.244,9.439,4.698,36.701,4.352,-7.521,-2.744,0,38.4,39.2,9.461,3.146,-8.317,-6.627,-9.087,-7.564,-3.202,27.15,0,270.84,Inf,283,270,-7.868,3.131,-3.505,23.891
5412,2.733,0.713,-34.641,3.244,9.439,4.698,36.701,4.352,-7.521,-2.744,0,38.4,39.2,9.461,3.146,-7.795,-6.665,-9.086,-7.605,-3.202,27.15,0,270.84,Inf,283,270,-7.899,3.125,-3.506,23.855
5412.5,2.733,0.713,-34.641,3.244,9.439,4.698,36.701,4.352,-7.521,-2.744,0,38.4,39.2,9.461,3.146,-8.238,-6.704,-9.123,-7.576,-3.202,27.15,0,270.14,Inf,283,270,-7.788,3.118,-3.485,23.829
5413,2.733,0.713,-34.641,3.244,9.439,4.698,36.701,4.352,-7.521,-2.744,0,38.4,39.2,9.461,3.146,-7.809,-6.723,-9.12,-7.673,-3.202,27.15,0,270.14,Inf,283,270,-7.91,3.112,-3.497,23.818
5413.5,2.733,0.713,-34.641,3.244,9.439,4.675,36.684,4.361,-7.528,-2.776,0,38.421,39.186,9.461,3.146,-8.14,-6.527,-8.966,-7.453,-3.199,27.136,0,269.54,Inf,283,270,-7.831,3.106,-3.476,23.813
5414,2.733,0.713,-34.641,3.244,9.439,4.675,36.684,4.361,-7.528,-2.776,0,38.4,39.2,9.461,3.146,-7.722,-6.581,-8.949,-7.482,-3.199,27.136,0,269.54,Inf,283,270,-7.771,3.1,-3.523,23.798
5414.5,2.973,0.776,-34.717,3.207,9.448,4.675,36.684,4.361,-7.528,-2.776,0,38.4,39.2,9.576,3.277,-8.079,-6.643,-9.177,-7.522,-3.199,27.136,0,270.74,Inf,283,270,-7.683,3.094,-3.436,23.789
5415,2.973,0.776,-34.717,3.207,9.448,4.675,36.684,4.361,-7.528,-2.776,0,38.4,39.2,9.576,3.277,-8.163,-6.722,-9.066,-7.623,-3.199,27.136,0,270.74,Inf,283,270,-7.855,3.092,-3.489,23.779
5415.5,2.973,0.776,-34.717,3.207,9.448,4.675,36.684,4.361,-7.528,-2.776,0,38.4,39.2,9.576,3.277,-7.82,-6.633,-9.089,-7.513,-3.199,27.136,0,269.94,Inf,283,270,-7.893,3.09,-3.45,23.711
5416,2.973,0.776,-34.717,3.207,9.448,4.675,36.684,4.361,-7.528,-2.776,0,38.4,39.2,9.576,3.277,-8.158,-6.577,-9.004,-7.477,-3.199,27.136,0,269.94,Inf,283,270,-7.764,3.088,-3.479,23.668
5416.5,2.973,0.776,-34.717,3.207,9.448,4.68,36.71,4.353,-7.497,-2.757,0,38.423,39.17,9.576,3.277,-8.153,-6.71,-9.137,-7.629,-3.203,27.146,0,270.34,Inf,283,270,-7.804,3.086,-3.51,23.648
5417,2.973,0.776,-34.717,3.207,9.448,4.68,36.71,4.353,-7.497,-2.757,0,38.4,39.2,9.576,3.277,-8.094,-6.605,-8.896,-7.535,-3.203,27.146,0,270.34,Inf,283,270,-7.907,3.084,-3.5,23.626
5417.5,3.195,0.79,-35.209,3.253,9.431,4.68,36.71,4.353,-7.497,-2.757,0,38.4,39.2,9.43,3.127,-7.769,-6.641,-9.038,-7.45,-3.203,27.146,0,269.94,Inf,283,270,-7.782,3.082,-3.468,23.657
5418,3.195,0.79,-35.209,3.253,9.431,4.68,36.71,4.353,-7.497,-2.757,0,38.4,39.2,9.43,3.127,-8.036,-6.604,-9.012,-7.436,-3.203,27.146,0,269.94,Inf,283,270,-7.725,3.084,-3.467,23.664
5418.5,3.195,0.79,-35.209,3.253,9.431,4.68,36.71,4.353,-7.497,-2.757,0,38.4,39.2,9.43,3.127,-8.058,-6.492,-8.784,-7.43,-3.203,27.146,0,269.44,Inf,283,270,-7.772,3.086,-3.477,23.696
5419,3.195,0.79,-35.209,3.253,9.431,4.68,36.71,4.353,-7.497,-2.757,0,38.4,39.2,9.43,3.127,-8.161,-6.692,-8.955,-7.62,-3.203,27.146,0,269.44,Inf,283,270,-7.691,3.088,-3.457,23.717
5419.5,3.195,0.79,-35.209,3.253,9.431,4.684,36.696,4.369,-7.476,-2.759,0,38.423,39.158,9.43,3.127,-7.782,-6.684,-8.839,-7.592,-3.211,27.148,0,270.64,Inf,283,270,-7.857,3.089,-3.454,23.798
5420,3.195,0.79,-35.209,3.253,9.431,4.684,36.696,4.369,-7.476,-2.759,0,38.4,39.2,9.43,3.127,-7.774,-6.657,-8.846,-7.475,-3.211,27.148,0,270.64,Inf,283,270,-7.724,3.091,-3.45,23.834
5420.5,3.195,0.79,-35.209,3.253,9.431,4.684,36.696,4.369,-7.476,-2.759,0,38.4,39.2,9.43,3.127,-8.061,-6.632,-9.039,-7.575,-3.211,27.148,0,270.24,Inf,283,270,-7.688,3.093,-3.44,23.872
5421,2.637,0.661,-35.209,3.245,9.493,4.684,36.696,4.369,-7.476,-2.759,0,38.4,39.2,9.372,3.156,-7.88,-6.646,-9.031,-7.558,-3.211,27.148,0,270.24,Inf,283,270,-7.827,3.095,-3.431,23.885
5421.5,2.637,0.661,-35.209,3.245,9.493,4.684,36.696,4.369,-7.476,-2.759,0,38.4,39.2,9.372,3.156,-7.943,-6.641,-9.144,-7.612,-3.211,27.148,0,270.04,Inf,283,270,-7.779,3.087,-3.421,23.919
5422,2.637,0.661,-35.209,3.245,9.493,4.684,36.696,4.369,-7.476,-2.759,0,38.4,39.2,9.372,3.156,-8.295,-6.643,-9.174,-7.613,-3.211,27.148,0,270.04,Inf,283,270,-7.835,3.08,-3.422,23.909
5422.5,2.637,0.661,-35.209,3.245,9.493,4.684,36.696,4.369,-7.476,-2.759,0,38.4,39.2,9.372,3.156,-8.064,-6.768,-9.033,-7.662,-3.211,27.148,0,270.24,Inf,283,270,-7.931,3.072,-3.468,23.956
5423,2.637,0.661,-35.209,3.245,9.493,4.691,36.723,4.357,-7.44,-2.763,0,38.416,39.192,9.372,3.156,-7.919,-6.656,-8.61,-7.361,-3.207,27.142,0,270.24,Inf,283,270,-7.882,3.065,-3.479,23.938
5423.5,2.637,0.661,-35.209,3.245,9.493,4.691,36.723,4.357,-7.44,-2.763,0,38.4,39.2,9.372,3.156,-8.051,-6.522,-8.86,-7.437,-3.207,27.142,0,269.94,Inf,283,270,-7.637,3.058,-3.446,23.949
5424,3.098,0.78,-34.168,3.274,9.384,4.691,36.723,4.357,-7.44,-2.763,0,38.4,39.2,9.544,3.047,-7.879,-6.522,-8.795,-7.224,-3.207,27.142,0,269.94,Inf,283,270,-7.717,3.051,-3.43,23.929
5424.5,3.098,0.78,-34.168,3.274,9.384,4.691,36.723,4.357,-7.44,-2.763,0,38.4,39.2,9.544,3.047,-7.984,-6.458,-8.807,-7.318,-3.207,27.142,0,269.94,Inf,283,270,-7.605,3.052,-3.42,23.967
5425,3.098,0.78,-34.168,3.274,9.384,4.691,36.723,4.357,-7.44,-2.763,0,38.4,39.2,9.544,3.047,-7.613,-6.574,-8.778,-7.374,-3.207,27.142,0,269.94,Inf,283,270,-7.642,3.053,-3.433,23.996
5425.5,3.098,0.78,-34.168,3.274,9.384,4.691,36.723,4.357,-7.44,-2.763,0,38.4,39.2,9.544,3.047,-7.79,-6.558,-8.888,-7.342,-3.207,27.142,0,270.64,Inf,283,270,-7.585,3.054,-3.39,24.008
5426,3.098,0.78,-34.168,3.274,9.384,4.698,36.688,4.374,-7.435,-2.765,0,38.42,39.166,9.544,3.047,-8.044,-6.572,-8.857,-7.463,-3.211,27.146,0,270.64,Inf,283,270,-7.645,3.054,-3.415,24.035
5426.5,3.098,0.78,-34.168,3.274,9.384,4.698,36.688,4.374,-7.435,-2.765,0,38.4,39.2,9.544,3.047,-7.933,-6.493,-8.91,-7.461,-3.211,27.146,0,270.34,Inf,283,270,-7.734,3.055,-3.41,24.145
5427,3.098,0.78,-34.168,3.274,9.384,4.698,36.688,4.374,-7.435,-2.765,0,38.4,39.2,9.544,3.047,-7.904,-6.515,-8.931,-7.388,-3.211,27.146,0,270.34,Inf,283,270,-7.699,3.056,-3.382,24.21
5427.5,3.599,0.841,-35.209,3.178,9.472,4.698,36.688,4.374,-7.435,-2.765,0,38.4,39.2,9.481,3.23,-8.18,-6.585,-9.246,-7.584,-3.211,27.146,0,269.84,Inf,283,270,-7.685,3.056,-3.342,24.297
5428,3.599,0.841,-35.209,3.178,9.472,4.698,36.688,4.374,-7.435,-2.765,0,38.4,39.2,9.481,3.23,-8.068,-6.634,-9.26,-7.677,-3.211,27.146,0,269.84,Inf,283,270,-7.899,3.065,-3.353,24.324
5428.5,3.599,0.841,-35.209,3.178,9.472,4.698,36.688,4.374,-7.435,-2.765,0,38.4,39.2,9.481,3.23,-8.222,-6.63,-9.034,-7.462,-3.211,27.146,0,270.24,Inf,283,270,-7.91,3.074,-3.394,24.338
5429,3.599,0.841,-35.209,3.178,9.472,4.698,36.688,4.374,-7.435,-2.765,0,38.4,39.2,9.481,3.23,-7.688,-6.501,-9.048,-7.439,-3.211,27.146,0,270.24,Inf,283,270,-7.837,3.083,-3.37,24.382
5429.5,3.599,0.841,-35.209,3.178,9.472,4.666,36.735,4.357,-7.403,-2.775,0,38.408,39.119,9.481,3.23,-7.952,-6.504,-8.774,-7.29,-3.21,27.156,0,270.34,Inf,283,270,-7.669,3.091,-3.38,24.461
5430,3.599,0.841,-35.209,3.178,9.472,4.666,36.735,4.357,-7.403,-2.775,0,38.4,39.1,9.481,3.23,-8.052,-6.574,-9.01,-7.478,-3.21,27.156,0,270.34,Inf,283,270,-7.63,3.1,-3.426,24.629
5430.5,3.489,0.821,-35.209,3.204,9.408,4.666,36.735,4.357,-7.403,-2.775,0,38.4,39.1,9.524,3.336,-7.805,-6.576,-8.746,-7.393,-3.21,27.156,0,271.24,Inf,282,270,-7.779,3.108,-3.367,24.605
5431,3.489,0.821,-35.209,3.204,9.408,4.666,36.735,4.357,-7.403,-2.775,0,38.4,39.1,9.524,3.336,-7.589,-6.558,-8.886,-7.455,-3.21,27.156,0,271.24,Inf,282,270,-7.63,3.114,-3.398,24.579
5431.5,3.489,0.821,-35.209,3.204,9.408,4.666,36.735,4.357,-7.403,-2.775,0,38.4,39.1,9.524,3.336,-7.81,-6.537,-8.967,-7.345,-3.21,27.156,0,270.34,Inf,282,270,-7.622,3.12,-3.364,24.509
5432,3.489,0.821,-35.209,3.204,9.408,4.666,36.735,4.357,-7.403,-2.775,0,38.4,39.1,9.524,3.336,-8.004,-6.597,-8.927,-7.463,-3.21,27.156,0,270.34,Inf,282,270,-7.664,3.126,-3.364,24.489
5432.5,3.489,0.821,-35.209,3.204,9.408,4.692,36.703,4.343,-7.397,-2.787,0,38.396,39.097,9.524,3.336,-8.055,-6.506,-8.997,-7.487,-3.221,27.145,0,270.84,Inf,282,270,-7.748,3.132,-3.355,24.499
5433,3.489,0.821,-35.209,3.204,9.408,4.692,36.703,4.343,-7.397,-2.787,0,38.4,39.1,9.524,3.336,-8.015,-6.525,-9.042,-7.522,-3.221,27.145,0,270.84,Inf,282,270,-7.762,3.138,-3.367,24.48
5433.5,3.489,0.821,-35.209,3.204,9.408,4.692,36.703,4.343,-7.397,-2.787,0,38.4,39.1,9.524,3.336,-7.926,-6.559,-9.116,-7.528,-3.221,27.145,0,270.64,Inf,282,270,-7.776,3.144,-3.339,24.52
5434,2.9,0.783,-34.627,3.29,9.45,4.692,36.703,4.343,-7.397,-2.787,0,38.4,39.1,9.52,3.357,-8.009,-6.554,-9.155,-7.552,-3.221,27.145,0,270.64,Inf,282,270,-7.782,3.149,-3.379,24.545
5434.5,2.9,0.783,-34.627,3.29,9.45,4.692,36.703,4.343,-7.397,-2.787,0,38.4,39.1,9.52,3.357,-8.16,-6.499,-8.868,-7.406,-3.221,27.145,0,270.24,Inf,282,270,-7.818,3.145,-3.338,24.586
5435,2.9,0.783,-34.627,3.29,9.45,4.692,36.703,4.343,-7.397,-2.787,0,38.4,39.1,9.52,3.357,-7.986,-6.59,-8.828,-7.526,-3.221,27.145,0,270.24,Inf,282,270,-7.733,3.141,-3.356,24.608
5435.5,2.9,0.783,-34.627,3.29,9.45,4.692,36.703,4.343,-7.397,-2.787,0,38.4,39.1,9.52,3.357,-7.995,-6.649,-8.838,-7.533,-3.221,27.145,0,271.04,Inf,281,270,-7.732,3.137,-3.372,24.612
5436,2.9,0.783,-34.627,3.29,9.45,4.747,36.724,4.374,-7.372,-2.775,0,38.402,39.124,9.52,3.357,-7.894,-6.571,-9.028,-7.537,-3.205,27.156,0,271.04,Inf,281,270,-7.754,3.133,-3.321,24.67
5436.5,2.9,0.783,-34.627,3.29,9.45,4.747,36.724,4.374,-7.372,-2.775,0,38.4,39.1,9.52,3.357,-7.82,-6.554,-8.634,-7.394,-3.205,27.156,0,269.84,Inf,281,270,-7.757,3.13,-3.409,24.7
5437,2.456,0.682,-33.719,3.305,9.424,4.747,36.724,4.374,-7.372,-2.775,0,38.4,39.1,9.542,3.18,-8.009,-6.599,-9.035,-7.522,-3.205,27.156,0,269.84,Inf,281,270,-7.6,3.126,-3.387,24.636
5437.5,2.456,0.682,-33.719,3.305,9.424,4.747,36.724,4.374,-7.372,-2.775,0,38.4,39.1,9.542,3.18,-7.828,-6.701,-8.739,-7.602,-3.205,27.156,0,269.74,Inf,281,270,-7.791,3.115,-3.382,24.572
5438,2.456,0.682,-33.719,3.305,9.424,4.747,36.724,4.374,-7.372,-2.775,0,38.4,39.1,9.542,3.18,-7.803,-6.611,-8.869,-7.591,-3.205,27.156,0,269.74,Inf,281,270,-7.718,3.104,-3.376,24.575
5438.5,2.456,0.682,-33.719,3.305,9.424,4.747,36.724,4.374,-7.372,-2.775,0,38.4,39.1,9.542,3.18,-7.867,-6.551,-8.925,-7.486,-3.205,27.156,0,268.54,Inf,282,270,-7.718,3.093,-3.361,24.655
5439,2.456,0.682,-33.719,3.305,9.424,4.704,36.7,4.37,-7.37,-2.773,0,38.375,39.036,9.542,3.18,-7.761,-6.504,-8.72,-7.344,-3.213,27.146,0,268.54,Inf,282,270,-7.707,3.083,-3.352,24.606
5439.5,2.456,0.682,-33.719,3.305,9.424,4.704,36.7,4.37,-7.37,-2.773,0,38.4,39,9.542,3.18,-8.074,-6.431,-8.802,-7.369,-3.213,27.146,0,268.94,Inf,283,270,-7.582,3.073,-3.345,24.612
5440,2.808,0.748,-34.587,3.253,9.396,4.704,36.7,4.37,-7.37,-2.773,0,38.4,39,9.493,3.277,-7.764,-6.513,-9.006,-7.443,-3.213,27.146,0,268.94,Inf,283,270,-7.669,3.063,-3.321,24.605
5440.5,2.808,0.748,-34.587,3.253,9.396,4.704,36.7,4.37,-7.37,-2.773,0,38.4,39,9.493,3.277,-7.989,-6.515,-9.099,-7.412,-3.213,27.146,0,269.64,Inf,283,270,-7.681,3.058,-3.279,24.572
5441,2.808,0.748,-34.587,3.253,9.396,4.704,36.7,4.37,-7.37,-2.773,0,38.4,39,9.493,3.277,-8.122,-6.398,-8.936,-7.364,-3.213,27.146,0,269.64,Inf,283,270,-7.754,3.054,-3.322,24.411
5441.5,2.808,0.748,-34.587,3.253,9.396,4.704,36.7,4.37,-7.37,-2.773,0,38.4,39,9.493,3.277,-8.084,-6.411,-8.87,-7.384,-3.213,27.146,0,271.04,Inf,282,270,-7.705,3.05,-3.339,24.472
5442,2.808,0.748,-34.587,3.253,9.396,4.704,36.7,4.37,-7.37,-2.773,0,38.4,39,9.493,3.277,-7.956,-6.424,-8.922,-7.35,-3.213,27.146,0,271.04,Inf,282,270,-7.687,3.046,-3.279,24.481
5442.5,2.808,0.748,-34.587,3.253,9.396,4.699,36.716,4.377,-7.369,-2.775,0,38.37,39.034,9.493,3.277,-8.07,-6.406,-8.933,-7.369,-3.216,27.152,0,270.64,Inf,282,270,-7.663,3.042,-3.285,24.507
5443,2.808,0.748,-34.587,3.253,9.396,4.699,36.716,4.377,-7.369,-2.775,0,38.4,39,9.493,3.277,-8.147,-6.417,-8.909,-7.397,-3.216,27.152,0,270.64,Inf,282,270,-7.694,3.038,-3.307,24.521
5443.5,3.322,0.784,-35.209,3.226,9.413,4.699,36.716,4.377,-7.369,-2.775,0,38.4,39,9.441,3.402,-7.868,-6.462,-8.987,-7.433,-3.216,27.152,0,270.84,Inf,282,270,-7.717,3.035,-3.308,24.562
5444,3.322,0.784,-35.209,3.226,9.413,4.699,36.716,4.377,-7.369,-2.775,0,38.4,39,9.441,3.402,-7.814,-6.441,-9.115,-7.44,-3.216,27.152,0,270.84,Inf,282,270,-7.687,3.039,-3.27,24.669
5444.5,3.322,0.784,-35.209,3.226,9.413,4.699,36.716,4.377,-7.369,-2.775,0,38.4,39,9.441,3.402,-7.896,-6.462,-8.96,-7.238,-3.216,27.152,0,270.24,Inf,282,270,-7.702,3.044,-3.232,24.807
5445,3.322,0.784,-35.209,3.226,9.413,4.699,36.716,4.377,-7.369,-2.775,0,38.4,39,9.441,3.402,-7.975,-6.51,-9.054,-7.477,-3.216,27.152,0,270.24,Inf,282,270,-7.639,3.049,-3.32,24.812
5445.5,3.322,0.784,-35.209,3.226,9.413,4.693,36.71,4.366,-7.347,-2.79,0,38.352,38.953,9.441,3.402,-8.071,-6.485,-9.077,-7.478,-3.222,27.142,0,269.14,Inf,282,270,-7.754,3.053,-3.229,24.842
5446,3.322,0.784,-35.209,3.226,9.413,4.693,36.71,4.366,-7.347,-2.79,0,38.4,39,9.441,3.402,-7.747,-6.513,-8.65,-7.366,-3.222,27.142,0,269.14,Inf,282,270,-7.778,3.057,-3.328,24.817
5446.5,3.082,0.749,-35.209,3.284,9.487,4.693,36.71,4.366,-7.347,-2.79,0,38.4,39,9.31,3.216,-7.944,-6.38,-8.908,-7.334,-3.222,27.142,0,269.44,Inf,282,270,-7.569,3.062,-3.275,24.841
5447,3.082,0.749,-35.209,3.284,9.487,4.693,36.71,4.366,-7.347,-2.79,0,38.4,39,9.31,3.216,-7.711,-6.406,-8.993,-7.276,-3.222,27.142,0,269.44,Inf,282,270,-7.642,3.062,-3.235,24.837
5447.5,3.082,0.749,-35.209,3.284,9.487,4.693,36.71,4.366,-7.347,-2.79,0,38.4,39,9.31,3.216,-7.84,-6.466,-8.598,-7.256,-3.222,27.142,0,269.74,Inf,282,270,-7.597,3.062,-3.296,24.83
5448,3.082,0.749,-35.209,3.284,9.487,4.693,36.71,4.366,-7.347,-2.79,0,38.4,39,9.31,3.216,-7.826,-6.456,-8.949,-7.415,-3.222,27.142,0,269.74,Inf,282,270,-7.54,3.063,-3.212,24.801
5448.5,3.082,0.749,-35.209,3.284,9.487,4.693,36.71,4.366,-7.347,-2.79,0,38.4,39,9.31,3.216,-7.914,-6.445,-9.082,-7.3,-3.222,27.142,0,269.44,Inf,282,270,-7.661,3.063,-3.23,24.726
5449,3.082,0.749,-35.209,3.284,9.487,4.717,36.706,4.372,-7.318,-2.788,0,38.333,38.948,9.31,3.216,-7.818,-6.472,-8.94,-7.3,-3.221,27.149,0,269.44,Inf,282,270,-7.685,3.063,-3.229,24.659
5449.5,3.082,0.749,-35.209,3.284,9.487,4.717,36.706,4.372,-7.318,-2.788,0,38.3,38.9,9.31,3.216,-7.972,-6.432,-9.114,-7.352,-3.221,27.149,0,269.14,Inf,282,270,-7.632,3.064,-3.213,24.557
5450,2.552,0.621,-35.209,3.26,9.547,4.717,36.706,4.372,-7.318,-2.788,0,38.3,38.9,9.483,3.221,-8.053,-6.405,-9.004,-7.369,-3.221,27.149,0,269.14,Inf,282,270,-7.718,3.064,-3.225,24.37
5450.5,2.552,0.621,-35.209,3.26,9.547,4.717,36.706,4.372,-7.318,-2.788,0,38.3,38.9,9.483,3.221,-8.106,-6.419,-8.96,-7.407,-3.221,27.149,0,268.84,Inf,283,270,-7.708,3.056,-3.248,24.36
5451,2.552,0.621,-35.209,3.26,9.547,4.717,36.706,4.372,-7.318,-2.788,0,38.3,38.9,9.483,3.221,-8.102,-6.499,-9.163,-7.519,-3.221,27.149,0,268.84,Inf,283,270,-7.723,3.047,-3.212,24.27
5451.5,2.552,0.621,-35.209,3.26,9.547,4.717,36.706,4.372,-7.318,-2.788,0,38.3,38.9,9.483,3.221,-7.959,-6.545,-8.894,-7.488,-3.221,27.149,0,269.84,Inf,283,270,-7.821,3.039,-3.254,24.206
5452,2.552,0.621,-35.209,3.26,9.547,4.723,36.731,4.369,-7.305,-2.784,0,38.319,38.943,9.483,3.221,-7.835,-6.41,-8.987,-7.327,-3.213,27.133,0,269.84,Inf,283,270,-7.721,3.031,-3.225,24.231
5452.5,2.552,0.621,-35.209,3.26,9.547,4.723,36.731,4.369,-7.305,-2.784,0,38.3,38.9,9.483,3.221,-7.947,-6.55,-8.989,-7.54,-3.213,27.133,0,270.04,Inf,283,270,-7.64,3.023,-3.27,24.259
5453,3.151,0.733,-35.209,3.271,9.458,4.723,36.731,4.369,-7.305,-2.784,0,38.3,38.9,9.498,3.364,-7.937,-6.472,-9.106,-7.369,-3.213,27.133,0,270.04,Inf,283,270,-7.756,3.016,-3.245,24.348
5453.5,3.151,0.733,-35.209,3.271,9.458,4.723,36.731,4.369,-7.305,-2.784,0,38.3,38.9,9.498,3.364,-7.998,-6.509,-8.945,-7.294,-3.213,27.133,0,270.34,Inf,283,270,-7.721,3.018,-3.256,24.405
5454,3.151,0.733,-35.209,3.271,9.458,4.723,36.731,4.369,-7.305,-2.784,0,38.3,38.9,9.498,3.364,-7.629,-6.417,-8.46,-7.196,-3.213,27.133,0,270.34,Inf,283,270,-7.686,3.02,-3.335,24.492
5454.5,3.151,0.733,-35.209,3.271,9.458,4.723,36.731,4.369,-7.305,-2.784,0,38.3,38.9,9.498,3.364,-7.679,-6.347,-8.814,-7.244,-3.213,27.133,0,270.54,Inf,283,270,-7.425,3.022,-3.271,24.562
5455,3.151,0.733,-35.209,3.271,9.458,4.751,36.675,4.365,-7.328,-2.785,0,38.299,38.87,9.498,3.364,-7.688,-6.372,-9.012,-7.331,-3.228,27.122,0,270.54,Inf,283,270,-7.521,3.024,-3.201,24.628
5455.5,3.151,0.733,-35.209,3.271,9.458,4.751,36.675,4.365,-7.328,-2.785,0,38.3,38.9,9.498,3.364,-7.899,-6.503,-8.807,-7.38,-3.228,27.122,0,270.24,Inf,283,270,-7.647,3.028,-3.164,24.664
5456,3.151,0.733,-35.209,3.271,9.458,4.751,36.675,4.365,-7.328,-2.785,0,38.3,38.9,9.498,3.364,-7.966,-6.5,-8.931,-7.487,-3.228,27.122,0,270.24,Inf,283,270,-7.647,3.028,-3.108,24.695
5456.5,3.458,0.794,-35.209,3.244,9.475,4.751,36.675,4.365,-7.328,-2.785,0,38.3,38.9,9.474,3.206,-7.957,-6.295,-8.796,-7.248,-3.228,27.122,0,271.44,Inf,282,270,-7.721,3.03,-3.085,24.704
5457,3.458,0.794,-35.209,3.244,9.475,4.751,36.675,4.365,-7.328,-2.785,0,38.3,38.9,9.474,3.206,-7.84,-6.39,-8.926,-7.356,-3.228,27.122,0,271.44,Inf,282,270,-7.574,3.037,-3.041,24.693
5457.5,3.458,0.794,-35.209,3.244,9.475,4.751,36.675,4.365,-7.328,-2.785,0,38.3,38.9,9.474,3.206,-7.79,-6.325,-9.004,-7.252,-3.228,27.122,0,271.04,Inf,281,270,-7.628,3.044,-2.987,24.686
5458,3.458,0.794,-35.209,3.244,9.475,4.751,36.675,4.365,-7.328,-2.785,0,38.3,38.9,9.474,3.206,-7.956,-6.404,-8.865,-7.354,-3.228,27.122,0,271.04,Inf,281,270,-7.593,3.051,-3.006,24.66
5458.5,3.458,0.794,-35.209,3.244,9.475,4.69,36.701,4.379,-7.293,-2.794,0,38.291,38.858,9.474,3.206,-7.764,-6.274,-8.882,-7.224,-3.224,27.114,0,270.34,Inf,281,270,-7.645,3.058,-2.901,24.628
5459,3.458,0.794,-35.209,3.244,9.475,4.69,36.701,4.379,-7.293,-2.794,0,38.3,38.9,9.474,3.206,-7.825,-6.199,-8.722,-7.113,-3.224,27.114,0,270.34,Inf,281,270,-7.536,3.064,-2.902,24.63
5459.5,3.148,0.844,-34.211,3.341,9.396,4.69,36.701,4.379,-7.293,-2.794,0,38.3,38.9,9.527,3.194,-7.892,-6.25,-8.724,-7.204,-3.224,27.114,0,271.44,Inf,280,270,-7.465,3.071,-2.862,24.648
5460,3.148,0.844,-34.211,3.341,9.396,4.69,36.701,4.379,-7.293,-2.794,0,38.3,38.9,9.527,3.194,-7.945,-6.28,-8.906,-7.316,-3.224,27.114,0,271.44,Inf,280,270,-7.518,3.072,-2.808,24.648
5460.5,3.148,0.844,-34.211,3.341,9.396,4.69,36.701,4.379,-7.293,-2.794,0,38.3,38.9,9.527,3.194,-7.714,-6.246,-8.911,-7.231,-3.224,27.114,0,271.24,Inf,279,270,-7.612,3.073,-2.789,24.598
5461,3.148,0.844,-34.211,3.341,9.396,4.69,36.701,4.379,-7.293,-2.794,0,38.3,38.9,9.527,3.194,-7.822,-6.08,-8.582,-7.021,-3.224,27.114,0,271.24,Inf,279,270,-7.525,3.074,-2.792,24.579
5461.5,3.148,0.844,-34.211,3.341,9.396,4.724,36.698,4.372,-7.277,-2.792,0,38.273,38.904,9.527,3.194,-7.918,-6.007,-8.598,-7.03,-3.235,27.112,0,269.94,Inf,279,270,-7.376,3.076,-2.739,24.521
5462,3.148,0.844,-34.211,3.341,9.396,4.724,36.698,4.372,-7.277,-2.792,0,38.3,38.9,9.527,3.194,-7.492,-6.11,-8.723,-7.033,-3.235,27.112,0,269.94,Inf,279,270,-7.388,3.077,-2.663,24.445
5462.5,3.148,0.844,-34.211,3.341,9.396,4.724,36.698,4.372,-7.277,-2.792,0,38.3,38.9,9.527,3.194,-7.81,-6.112,-8.509,-6.995,-3.235,27.112,0,269.74,Inf,279,270,-7.34,3.078,-2.633,24.421
5463,3.207,0.734,-35.209,3.182,9.498,4.724,36.698,4.372,-7.277,-2.792,0,38.3,38.9,9.438,3.378,-7.839,-6.012,-8.543,-6.987,-3.235,27.112,0,269.74,Inf,279,270,-7.357,3.079,-2.573,24.427
5463.5,3.207,0.734,-35.209,3.182,9.498,4.724,36.698,4.372,-7.277,-2.792,0,38.3,38.9,9.438,3.378,-7.678,-5.999,-8.336,-6.91,-3.235,27.112,0,268.84,Inf,280,270,-7.345,3.081,-2.586,24.395
5464,3.207,0.734,-35.209,3.182,9.498,4.724,36.698,4.372,-7.277,-2.792,0,38.3,38.9,9.438,3.378,-7.46,-5.991,-8.546,-6.878,-3.235,27.112,0,268.84,Inf,280,270,-7.231,3.083,-2.532,24.381
5464.5,3.207,0.734,-35.209,3.182,9.498,4.724,36.698,4.372,-7.277,-2.792,0,38.3,38.9,9.438,3.378,-7.519,-5.89,-8.402,-6.808,-3.235,27.112,0,267.14,Inf,281,270,-7.219,3.085,-2.496,24.381
5465,3.207,0.734,-35.209,3.182,9.498,4.684,36.685,4.373,-7.258,-2.787,0,38.261,38.79,9.438,3.378,-7.616,-5.886,-8.366,-6.858,-3.233,27.101,0,267.14,Inf,281,270,-7.154,3.087,-2.513,24.354
5465.5,3.207,0.734,-35.209,3.182,9.498,4.684,36.685,4.373,-7.258,-2.787,0,38.3,38.8,9.438,3.378,-7.684,-6.051,-8.472,-6.991,-3.233,27.101,0,266.84,Inf,282,270,-7.181,3.089,-2.47,24.354
5466,2.79,0.707,-35.028,3.245,9.418,4.684,36.685,4.373,-7.258,-2.787,0,38.3,38.8,9.532,3.4,-7.667,-6.013,-8.806,-7.036,-3.233,27.101,0,266.84,Inf,282,270,-7.3,3.091,-2.474,24.428
5466.5,2.79,0.707,-35.028,3.245,9.418,4.684,36.685,4.373,-7.258,-2.787,0,38.3,38.8,9.532,3.4,-7.694,-6.115,-8.276,-6.93,-3.233,27.101,0,267.34,Inf,283,270,-7.381,3.086,-2.448,24.425
5467,2.79,0.707,-35.028,3.245,9.418,4.684,36.685,4.373,-7.258,-2.787,0,38.3,38.8,9.532,3.4,-7.462,-5.907,-8.496,-6.792,-3.233,27.101,0,267.34,Inf,283,270,-7.254,3.081,-2.375,24.454
5467.5,2.79,0.707,-35.028,3.245,9.418,4.684,36.685,4.373,-7.258,-2.787,0,38.3,38.8,9.532,3.4,-7.427,-5.967,-8.378,-6.881,-3.233,27.101,0,270.44,Inf,283,270,-7.164,3.077,-2.416,24.474
5468,2.79,0.707,-35.028,3.245,9.418,4.718,36.694,4.373,-7.229,-2.778,0,38.246,38.795,9.532,3.4,-7.421,-5.894,-8.462,-6.777,-3.23,27.1,0,270.44,Inf,283,270,-7.163,3.072,-2.344,24.491
5468.5,2.79,0.707,-35.028,3.245,9.418,4.718,36.694,4.373,-7.229,-2.778,0,38.2,38.8,9.532,3.4,-7.5,-5.739,-8.303,-6.694,-3.23,27.1,0,270.04,Inf,283,270,-7.139,3.067,-2.32,24.464
5469,2.857,0.757,-34.613,3.301,9.375,4.718,36.694,4.373,-7.229,-2.778,0,38.2,38.8,9.508,3.318,-7.181,-5.908,-8.245,-6.813,-3.23,27.1,0,270.04,Inf,283,270,-7.059,3.063,-2.352,24.46
5469.5,2.857,0.757,-34.613,3.301,9.375,4.718,36.694,4.373,-7.229,-2.778,0,38.2,38.8,9.508,3.318,-7.202,-5.822,-8.221,-6.676,-3.23,27.1,0,270.24,Inf,283,270,-7.037,3.059,-2.3,24.474
5470,2.857,0.757,-34.613,3.301,9.375,4.718,36.694,4.373,-7.229,-2.778,0,38.2,38.8,9.508,3.318,-7.458,-5.827,-8.146,-6.752,-3.23,27.1,0,270.24,Inf,283,270,-6.98,3.056,-2.273,24.473
5470.5,2.857,0.757,-34.613,3.301,9.375,4.718,36.694,4.373,-7.229,-2.778,0,38.2,38.8,9.508,3.318,-7.272,-5.795,-8.424,-6.657,-3.23,27.1,0,271.64,Inf,282,270,-7.046,3.053,-2.205,24.467
5471,2.857,0.757,-34.613,3.301,9.375,4.718,36.694,4.373,-7.229,-2.778,0,38.2,38.8,9.508,3.318,-7.437,-5.726,-8.314,-6.659,-3.23,27.1,0,271.64,Inf,282,270,-7.037,3.05,-2.208,24.48
5471.5,2.857,0.757,-34.613,3.301,9.375,4.769,36.69,4.375,-7.216,-2.797,0,38.217,38.733,9.508,3.318,-7.511,-5.62,-8.261,-6.61,-3.245,27.088,0,270.84,Inf,282,270,-7.034,3.046,-2.204,24.484
5472,2.857,0.757,-34.613,3.301,9.375,4.769,36.69,4.375,-7.216,-2.797,0,38.2,38.7,9.508,3.318,-7.502,-5.716,-8.147,-6.68,-3.245,27.088,0,270.84,Inf,282,270,-7,3.043,-2.228,24.487
5472.5,3.134,0.836,-33.26,3.308,9.416,4.769,36.69,4.375,-7.216,-2.797,0,38.2,38.7,9.674,3.259,-6.853,-5.688,-8.12,-6.644,-3.245,27.088,0,270.94,Inf,282,270,-7.011,3.04,-2.181,24.474
5473,3.134,0.836,-33.26,3.308,9.416,4.769,36.69,4.375,-7.216,-2.797,0,38.2,38.7,9.674,3.259,-7.322,-5.874,-7.944,-6.751,-3.245,27.088,0,270.94,Inf,282,270,-6.826,3.042,-2.169,24.405
5473.5,3.134,0.836,-33.26,3.308,9.416,4.769,36.69,4.375,-7.216,-2.797,0,38.2,38.7,9.674,3.259,-7.196,-5.864,-8.143,-6.87,-3.245,27.088,0,270.54,Inf,282,270,-6.973,3.043,-2.166,24.349
5474,3.134,0.836,-33.26,3.308,9.416,4.769,36.69,4.375,-7.216,-2.797,0,38.2,38.7,9.674,3.259,-7.314,-5.723,-7.963,-6.712,-3.245,27.088,0,270.54,Inf,282,270,-7.018,3.045,-2.19,24.319
5474.5,3.134,0.836,-33.26,3.308,9.416,4.79,36.689,4.392,-7.179,-2.79,0,38.218,38.732,9.674,3.259,-6.746,-5.806,-7.959,-6.632,-3.232,27.097,0,269.64,Inf,282,270,-6.928,3.046,-2.21,24.315
5475,3.134,0.836,-33.26,3.308,9.416,4.79,36.689,4.392,-7.179,-2.79,0,38.2,38.7,9.674,3.259,-7.055,-5.783,-7.814,-6.61,-3.232,27.097,0,269.64,Inf,282,270,-6.786,3.048,-2.205,24.313
5475.5,3.353,0.794,-35.209,3.225,9.485,4.79,36.689,4.392,-7.179,-2.79,0,38.2,38.7,9.536,3.383,-7.134,-5.596,-7.926,-6.583,-3.232,27.097,0,269.44,Inf,282,270,-6.816,3.049,-2.162,24.316
5476,3.353,0.794,-35.209,3.225,9.485,4.79,36.689,4.392,-7.179,-2.79,0,38.2,38.7,9.536,3.383,-7.334,-5.66,-8.065,-6.629,-3.232,27.097,0,269.44,Inf,282,270,-6.81,3.054,-2.14,24.31
5476.5,3.353,0.794,-35.209,3.225,9.485,4.79,36.689,4.392,-7.179,-2.79,0,38.2,38.7,9.536,3.383,-6.874,-5.602,-8.117,-6.538,-3.232,27.097,0,269.74,Inf,282,270,-6.922,3.059,-2.117,24.274
5477,3.353,0.794,-35.209,3.225,9.485,4.79,36.689,4.392,-7.179,-2.79,0,38.2,38.7,9.536,3.383,-6.996,-5.67,-8.049,-6.464,-3.232,27.097,0,269.74,Inf,282,270,-6.783,3.064,-2.081,24.303
5477.5,3.353,0.794,-35.209,3.225,9.485,4.79,36.689,4.392,-7.179,-2.79,0,38.2,38.7,9.536,3.383,-7.144,-5.692,-8.149,-6.563,-3.232,27.097,0,270.64,Inf,282,270,-6.795,3.068,-2.164,24.322
5478,3.353,0.794,-35.209,3.225,9.485,4.753,36.683,4.369,-7.173,-2.789,0,38.188,38.654,9.536,3.383,-7.066,-5.723,-7.802,-6.618,-3.244,27.078,0,270.64,Inf,282,270,-6.887,3.073,-2.109,24.373
5478.5,3.353,0.794,-35.209,3.225,9.485,4.753,36.683,4.369,-7.173,-2.789,0,38.2,38.7,9.536,3.383,-6.661,-5.656,-7.9,-6.587,-3.244,27.078,0,270.14,Inf,282,270,-6.802,3.078,-2.118,24.41
5479,2.715,0.699,-34.577,3.253,9.348,4.753,36.683,4.369,-7.173,-2.789,0,38.2,38.7,9.623,3.294,-7.172,-5.755,-7.892,-6.592,-3.244,27.078,0,270.14,Inf,282,270,-6.701,3.082,-2.108,24.394
5479.5,2.715,0.699,-34.577,3.253,9.348,4.753,36.683,4.369,-7.173,-2.789,0,38.2,38.7,9.623,3.294,-6.761,-5.689,-7.985,-6.574,-3.244,27.078,0,269.84,Inf,282,270,-6.853,3.076,-2.108,24.498
5480,2.715,0.699,-34.577,3.253,9.348,4.753,36.683,4.369,-7.173,-2.789,0,38.2,38.7,9.623,3.294,-7.001,-5.575,-7.584,-6.321,-3.244,27.078,0,269.84,Inf,282,270,-6.752,3.07,-2.097,24.513
5480.5,2.715,0.699,-34.577,3.253,9.348,4.753,36.683,4.369,-7.173,-2.789,0,38.2,38.7,9.623,3.294,-7.066,-5.657,-7.806,-6.54,-3.244,27.078,0,269.74,Inf,282,270,-6.62,3.064,-2.086,24.517
5481,2.715,0.699,-34.577,3.253,9.348,4.751,36.677,4.38,-7.129,-2.805,0,38.183,38.718,9.623,3.294,-6.927,-5.566,-7.908,-6.554,-3.231,27.085,0,269.74,Inf,282,270,-6.767,3.059,-2.088,24.529
5481.5,2.715,0.699,-34.577,3.253,9.348,4.751,36.677,4.38,-7.129,-2.805,0,38.2,38.7,9.623,3.294,-6.87,-5.598,-7.761,-6.471,-3.231,27.085,0,270.74,Inf,282,270,-6.739,3.053,-2.073,24.51
5482,2.972,0.8,-33.953,3.33,9.378,4.751,36.677,4.38,-7.129,-2.805,0,38.2,38.7,9.557,3.121,-7.17,-5.537,-7.768,-6.469,-3.231,27.085,0,270.74,Inf,282,270,-6.675,3.048,-2.089,24.502
5482.5,2.972,0.8,-33.953,3.33,9.378,4.751,36.677,4.38,-7.129,-2.805,0,38.2,38.7,9.557,3.121,-6.794,-5.622,-7.973,-6.45,-3.231,27.085,0,269.84,Inf,282,270,-6.736,3.046,-2.061,24.523
5483,2.972,0.8,-33.953,3.33,9.378,4.751,36.677,4.38,-7.129,-2.805,0,38.2,38.7,9.557,3.121,-6.929,-5.65,-7.646,-6.456,-3.231,27.085,0,269.84,Inf,282,270,-6.71,3.045,-2.107,24.52
5483.5,2.972,0.8,-33.953,3.33,9.378,4.751,36.677,4.38,-7.129,-2.805,0,38.2,38.7,9.557,3.121,-6.823,-5.566,-7.819,-6.414,-3.231,27.085,0,269.64,Inf,282,270,-6.67,3.044,-2.065,24.507
5484,2.972,0.8,-33.953,3.33,9.378,4.751,36.68,4.377,-7.085,-2.792,0,38.175,38.658,9.557,3.121,-6.961,-5.559,-7.923,-6.363,-3.231,27.094,0,269.64,Inf,282,270,-6.656,3.043,-2.075,24.498
5484.5,2.972,0.8,-33.953,3.33,9.378,4.751,36.68,4.377,-7.085,-2.792,0,38.2,38.7,9.557,3.121,-6.869,-5.665,-7.745,-6.572,-3.231,27.094,0,270.04,Inf,282,270,-6.702,3.042,-2.031,24.474
5485,2.972,0.8,-33.953,3.33,9.378,4.751,36.68,4.377,-7.085,-2.792,0,38.2,38.7,9.557,3.121,-6.982,-5.449,-7.582,-6.372,-3.231,27.094,0,270.04,Inf,282,270,-6.713,3.04,-2.059,24.458
5485.5,2.646,0.703,-33.433,3.327,9.402,4.751,36.68,4.377,-7.085,-2.792,0,38.2,38.7,9.706,3.166,-6.899,-5.578,-7.446,-6.476,-3.231,27.094,0,270.44,Inf,282,270,-6.596,3.039,-2.109,24.469
5486,2.646,0.703,-33.433,3.327,9.402,4.751,36.68,4.377,-7.085,-2.792,0,38.2,38.7,9.706,3.166,-7.092,-5.572,-7.842,-6.509,-3.231,27.094,0,270.44,Inf,282,270,-6.6,3.033,-2.031,24.443
5486.5,2.646,0.703,-33.433,3.327,9.402,4.751,36.68,4.377,-7.085,-2.792,0,38.2,38.7,9.706,3.166,-6.604,-5.572,-7.365,-6.385,-3.231,27.094,0,270.34,Inf,282,270,-6.754,3.027,-2.113,24.409
5487,2.646,0.703,-33.433,3.327,9.402,4.751,36.68,4.377,-7.085,-2.792,0,38.2,38.7,9.706,3.166,-6.95,-5.502,-7.527,-6.393,-3.231,27.094,0,270.34,Inf,282,270,-6.481,3.02,-2.078,24.414
5487.5,2.646,0.703,-33.433,3.327,9.402,4.744,36.683,4.381,-7.07,-2.808,0,38.173,38.633,9.706,3.166,-6.43,-5.54,-7.663,-6.352,-3.229,27.085,0,270.34,Inf,282,270,-6.593,3.014,-2.087,24.362
5488,2.646,0.703,-33.433,3.327,9.402,4.744,36.683,4.381,-7.07,-2.808,0,38.2,38.6,9.706,3.166,-6.73,-5.573,-7.237,-6.219,-3.229,27.085,0,270.34,Inf,282,270,-6.496,3.008,-2.026,24.332
5488.5,3.003,0.73,-34.849,3.272,9.424,4.744,36.683,4.381,-7.07,-2.808,0,38.2,38.6,9.579,3.265,-6.552,-5.525,-7.375,-6.338,-3.229,27.085,0,270.44,Inf,282,270,-6.439,3.002,-2.071,24.304
5489,3.003,0.73,-34.849,3.272,9.424,4.744,36.683,4.381,-7.07,-2.808,0,38.2,38.6,9.579,3.265,-6.967,-5.469,-7.597,-6.345,-3.229,27.085,0,270.44,Inf,282,270,-6.447,3.002,-2.019,24.303
5489.5,3.003,0.73,-34.849,3.272,9.424,4.744,36.683,4.381,-7.07,-2.808,0,38.2,38.6,9.579,3.265,-6.398,-5.469,-7.671,-6.305,-3.229,27.085,0,270.44,Inf,282,270,-6.595,3.002,-2.016,24.281
5490,3.003,0.73,-34.849,3.272,9.424,4.744,36.683,4.381,-7.07,-2.808,0,38.2,38.6,9.579,3.265,-6.694,-5.291,-7.338,-6.117,-3.229,27.085,0,270.44,Inf,282,270,-6.461,3.002,-2.038,24.271
5490.5,3.003,0.73,-34.849,3.272,9.424,4.775,36.665,4.369,-7.043,-2.811,0,38.151,38.62,9.579,3.265,-6.846,-5.27,-7.284,-6.179,-3.236,27.071,0,270.74,Inf,282,270,-6.36,3.002,-2.009,24.231
5491,3.003,0.73,-34.849,3.272,9.424,4.775,36.665,4.369,-7.043,-2.811,0,38.2,38.6,9.579,3.265,-6.899,-5.433,-7.384,-6.315,-3.236,27.071,0,270.74,Inf,282,270,-6.395,3.002,-2.044,24.267
5491.5,3.003,0.73,-34.849,3.272,9.424,4.775,36.665,4.369,-7.043,-2.811,0,38.2,38.6,9.579,3.265,-6.344,-5.474,-7.29,-6.297,-3.236,27.071,0,270.54,Inf,282,270,-6.508,3.002,-1.993,24.241
5492,3.105,0.801,-33.927,3.279,9.405,4.775,36.665,4.369,-7.043,-2.811,0,38.2,38.6,9.563,3.041,-6.655,-5.521,-7.623,-6.473,-3.236,27.071,0,270.54,Inf,282,270,-6.351,3.002,-1.952,24.258
5492.5,3.105,0.801,-33.927,3.279,9.405,4.775,36.665,4.369,-7.043,-2.811,0,38.2,38.6,9.563,3.041,-6.726,-5.479,-7.275,-6.344,-3.236,27.071,0,270.34,Inf,282,270,-6.568,3.004,-2,24.253
5493,3.105,0.801,-33.927,3.279,9.405,4.775,36.665,4.369,-7.043,-2.811,0,38.2,38.6,9.563,3.041,-6.862,-5.426,-7.339,-6.307,-3.236,27.071,0,270.34,Inf,282,270,-6.456,3.006,-2.028,24.21
