t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
5493.5,3.105,0.801,-33.927,3.279,9.405,4.775,36.665,4.369,-7.043,-2.811,0,38.2,38.6,9.563,3.041,-6.398,-5.444,-7.346,-6.202,-3.236,27.071,0,270.14,Inf,282,270,-6.483,3.007,-2.015,24.205
5494,3.105,0.801,-33.927,3.279,9.405,4.727,36.687,4.375,-6.983,-2.799,0,38.159,38.641,9.563,3.041,-6.544,-5.521,-7.562,-6.383,-3.241,27.074,0,270.14,Inf,282,270,-6.348,3.009,-1.973,24.19
5494.5,3.105,0.801,-33.927,3.279,9.405,4.727,36.687,4.375,-6.983,-2.799,0,38.2,38.6,9.563,3.041,-6.652,-5.548,-7.156,-6.276,-3.241,27.074,0,270.04,Inf,282,270,-6.502,3.01,-2.006,24.184
5495,3.014,0.767,-34.754,3.215,9.33,4.727,36.687,4.375,-6.983,-2.799,0,38.2,38.6,9.604,3.271,-6.762,-5.319,-7.181,-6.245,-3.241,27.074,0,270.04,Inf,282,270,-6.408,3.012,-2.021,24.197
5495.5,3.014,0.767,-34.754,3.215,9.33,4.727,36.687,4.375,-6.983,-2.799,0,38.2,38.6,9.604,3.271,-6.391,-5.423,-7.258,-6.147,-3.241,27.074,0,270.94,Inf,282,270,-6.377,3.012,-1.979,24.166
5496,3.014,0.767,-34.754,3.215,9.33,4.727,36.687,4.375,-6.983,-2.799,0,38.2,38.6,9.604,3.271,-6.718,-5.32,-7.092,-6.204,-3.241,27.074,0,270.94,Inf,282,270,-6.305,3.012,-2.023,24.183
5496.5,3.014,0.767,-34.754,3.215,9.33,4.727,36.687,4.375,-6.983,-2.799,0,38.2,38.6,9.604,3.271,-6.425,-5.475,-7.238,-6.29,-3.241,27.074,0,270.44,Inf,282,270,-6.333,3.012,-1.99,24.205
5497,3.014,0.767,-34.754,3.215,9.33,4.73,36.664,4.376,-6.964,-2.797,0,38.145,38.661,9.604,3.271,-6.445,-5.505,-7.401,-6.166,-3.247,27.068,0,270.44,Inf,282,270,-6.357,3.012,-1.942,24.213
5497.5,3.014,0.767,-34.754,3.215,9.33,4.73,36.664,4.376,-6.964,-2.797,0,38.1,38.7,9.604,3.271,-6.632,-5.359,-7.162,-6.2,-3.247,27.068,0,270.54,Inf,282,270,-6.379,3.012,-1.975,24.228
5498,2.852,0.734,-34.989,3.228,9.343,4.73,36.664,4.376,-6.964,-2.797,0,38.1,38.7,9.495,3.278,-6.777,-5.379,-7.226,-6.259,-3.247,27.068,0,270.54,Inf,282,270,-6.338,3.012,-1.989,24.222
5498.5,2.852,0.734,-34.989,3.228,9.343,4.73,36.664,4.376,-6.964,-2.797,0,38.1,38.7,9.495,3.278,-6.917,-5.445,-7.367,-6.337,-3.247,27.068,0,270.14,Inf,282,270,-6.41,3.01,-2.008,24.235
5499,2.852,0.734,-34.989,3.228,9.343,4.73,36.664,4.376,-6.964,-2.797,0,38.1,38.7,9.495,3.278,-6.164,-5.455,-7.234,-6.254,-3.247,27.068,0,270.14,Inf,282,270,-6.516,3.007,-1.995,24.196
5499.5,2.852,0.734,-34.989,3.228,9.343,4.73,36.664,4.376,-6.964,-2.797,0,38.1,38.7,9.495,3.278,-6.528,-5.463,-7.646,-6.374,-3.247,27.068,0,270.04,Inf,282,270,-6.277,3.004,-1.932,24.14
5500,2.852,0.734,-34.989,3.228,9.343,4.73,36.664,4.376,-6.964,-2.797,0,38.1,38.7,9.495,3.278,-6.711,-5.613,-7.174,-6.312,-3.247,27.068,0,270.04,Inf,282,270,-6.503,3.002,-1.956,24.121
5500.5,2.852,0.734,-34.989,3.228,9.343,4.726,36.676,4.392,-6.91,-2.811,0,38.143,38.71,9.495,3.278,-6.733,-5.304,-7.189,-6.196,-3.25,27.069,0,270.14,Inf,282,270,-6.453,2.999,-1.977,24.105
5501,2.852,0.734,-34.989,3.228,9.343,4.726,36.676,4.392,-6.91,-2.811,0,38.1,38.7,9.495,3.278,-6.358,-5.456,-7.347,-6.274,-3.25,27.069,0,270.14,Inf,282,270,-6.356,2.997,-2.005,24.065
5501.5,3.235,0.841,-34.343,3.273,9.325,4.726,36.676,4.392,-6.91,-2.811,0,38.1,38.7,9.549,3.193,-6.334,-5.446,-7.168,-6.114,-3.25,27.069,0,271.24,Inf,281,270,-6.359,2.995,-2.023,23.945
5502,3.235,0.841,-34.343,3.273,9.325,4.726,36.676,4.392,-6.91,-2.811,0,38.1,38.7,9.549,3.193,-6.602,-5.298,-6.923,-6.111,-3.25,27.069,0,271.24,Inf,281,270,-6.266,2.999,-1.986,23.913
5502.5,3.235,0.841,-34.343,3.273,9.325,4.726,36.676,4.392,-6.91,-2.811,0,38.1,38.7,9.549,3.193,-6.327,-5.42,-7.189,-6.188,-3.25,27.069,0,270.64,Inf,281,270,-6.234,3.003,-1.941,23.877
5503,3.235,0.841,-34.343,3.273,9.325,4.726,36.676,4.392,-6.91,-2.811,0,38.1,38.7,9.549,3.193,-6.623,-5.298,-6.955,-6.155,-3.25,27.069,0,270.64,Inf,281,270,-6.281,3.006,-1.98,23.843
5503.5,3.235,0.841,-34.343,3.273,9.325,4.724,36.67,4.388,-6.895,-2.803,0,38.144,38.645,9.549,3.193,-6.341,-5.421,-7.13,-6.269,-3.25,27.063,0,270.14,Inf,281,270,-6.258,3.01,-1.972,23.859
5504,3.235,0.841,-34.343,3.273,9.325,4.724,36.67,4.388,-6.895,-2.803,0,38.1,38.6,9.549,3.193,-6.323,-5.433,-7.342,-6.135,-3.25,27.063,0,270.14,Inf,281,270,-6.29,3.014,-1.961,23.864
5504.5,3.214,0.765,-35.209,3.218,9.496,4.724,36.67,4.388,-6.895,-2.803,0,38.1,38.6,9.508,3.236,-6.495,-5.442,-7.514,-6.218,-3.25,27.063,0,271.34,Inf,280,270,-6.308,3.017,-1.909,23.853
5505,3.214,0.765,-35.209,3.218,9.496,4.724,36.67,4.388,-6.895,-2.803,0,38.1,38.6,9.508,3.236,-6.585,-5.487,-6.89,-6.113,-3.25,27.063,0,271.34,Inf,280,270,-6.417,3.021,-1.996,23.856
5505.5,3.214,0.765,-35.209,3.218,9.496,4.724,36.67,4.388,-6.895,-2.803,0,38.1,38.6,9.508,3.236,-6.459,-5.542,-7.269,-6.305,-3.25,27.063,0,270.24,Inf,280,270,-6.269,3.024,-1.924,23.868
5506,3.214,0.765,-35.209,3.218,9.496,4.724,36.67,4.388,-6.895,-2.803,0,38.1,38.6,9.508,3.236,-6.423,-5.471,-7.503,-6.255,-3.25,27.063,0,270.24,Inf,280,270,-6.394,3.027,-1.92,23.887
5506.5,3.214,0.765,-35.209,3.218,9.496,4.724,36.67,4.388,-6.895,-2.803,0,38.1,38.6,9.508,3.236,-6.56,-5.312,-6.981,-6.119,-3.25,27.063,0,269.14,Inf,280,270,-6.413,3.03,-1.983,23.919
5507,3.214,0.765,-35.209,3.218,9.496,4.753,36.707,4.396,-6.848,-2.805,0,38.139,38.66,9.508,3.236,-6.736,-5.462,-7.294,-6.317,-3.256,27.058,0,269.14,Inf,280,270,-6.243,3.033,-1.916,23.944
5507.5,3.214,0.765,-35.209,3.218,9.496,4.753,36.707,4.396,-6.848,-2.805,0,38.1,38.7,9.508,3.236,-6.489,-5.462,-6.961,-6.308,-3.256,27.058,0,269.24,Inf,280,270,-6.452,3.036,-1.999,24.002
5508,2.532,0.686,-34.08,3.301,9.352,4.753,36.707,4.396,-6.848,-2.805,0,38.1,38.7,9.557,3.171,-6.414,-5.367,-7.151,-6.139,-3.256,27.058,0,269.24,Inf,280,270,-6.305,3.039,-1.979,24
5508.5,2.532,0.686,-34.08,3.301,9.352,4.753,36.707,4.396,-6.848,-2.805,0,38.1,38.7,9.557,3.171,-6.382,-5.254,-7.02,-6.001,-3.256,27.058,0,269.04,Inf,280,270,-6.268,3.031,-1.982,24.002
5509,2.532,0.686,-34.08,3.301,9.352,4.753,36.707,4.396,-6.848,-2.805,0,38.1,38.7,9.557,3.171,-5.991,-5.407,-6.921,-6.108,-3.256,27.058,0,269.04,Inf,280,270,-6.164,3.022,-1.999,24.034
5509.5,2.532,0.686,-34.08,3.301,9.352,4.753,36.707,4.396,-6.848,-2.805,0,38.1,38.7,9.557,3.171,-6.126,-5.418,-6.617,-5.956,-3.256,27.058,0,268.34,Inf,281,270,-6.107,3.014,-1.987,24.047
5510,2.532,0.686,-34.08,3.301,9.352,4.777,36.673,4.393,-6.854,-2.788,0,38.139,38.664,9.557,3.171,-6.073,-5.399,-6.937,-5.93,-3.254,27.056,0,268.34,Inf,281,270,-6.029,3.006,-1.952,24.054
5510.5,2.532,0.686,-34.08,3.301,9.352,4.777,36.673,4.393,-6.854,-2.788,0,38.1,38.7,9.557,3.171,-6.321,-5.31,-6.701,-6.058,-3.254,27.056,0,268.34,Inf,282,270,-6.085,2.999,-1.969,24.011
5511,3.313,0.825,-34.406,3.22,9.447,4.777,36.673,4.393,-6.854,-2.788,0,38.1,38.7,9.554,3.09,-6.065,-5.328,-6.988,-6.124,-3.254,27.056,0,268.34,Inf,282,270,-6.098,2.991,-1.932,23.977
5511.5,3.313,0.825,-34.406,3.22,9.447,4.777,36.673,4.393,-6.854,-2.788,0,38.1,38.7,9.554,3.09,-6.226,-5.349,-6.975,-6.008,-3.254,27.056,0,268.04,Inf,283,270,-6.126,2.996,-1.912,23.945
5512,3.313,0.825,-34.406,3.22,9.447,4.777,36.673,4.393,-6.854,-2.788,0,38.1,38.7,9.554,3.09,-6.475,-5.366,-6.886,-6.137,-3.254,27.056,0,268.04,Inf,283,270,-6.14,3.002,-1.97,23.896
5512.5,3.313,0.825,-34.406,3.22,9.447,4.777,36.673,4.393,-6.854,-2.788,0,38.1,38.7,9.554,3.09,-6.237,-5.363,-7.126,-6.212,-3.254,27.056,0,270.64,Inf,283,270,-6.216,3.007,-1.932,23.828
5513,3.313,0.825,-34.406,3.22,9.447,4.75,36.697,4.393,-6.782,-2.812,0,38.139,38.745,9.554,3.09,-6.25,-5.393,-7.268,-6.33,-3.242,27.058,0,270.64,Inf,283,270,-6.235,3.012,-1.943,23.838
5513.5,3.313,0.825,-34.406,3.22,9.447,4.75,36.697,4.393,-6.782,-2.812,0,38.1,38.7,9.554,3.09,-6.262,-5.447,-7.268,-6.147,-3.242,27.058,0,270.34,Inf,283,270,-6.31,3.017,-1.925,23.794
5514,3.313,0.825,-34.406,3.22,9.447,4.75,36.697,4.393,-6.782,-2.812,0,38.1,38.7,9.554,3.09,-6.437,-5.511,-6.786,-6.22,-3.242,27.058,0,270.34,Inf,283,270,-6.281,3.021,-1.965,23.735
5514.5,3.171,0.759,-35.199,3.256,9.455,4.75,36.697,4.393,-6.782,-2.812,0,38.1,38.7,9.496,3.105,-6.54,-5.558,-7.129,-6.409,-3.242,27.058,0,270.34,Inf,283,270,-6.239,3.026,-1.946,23.708
5515,3.171,0.759,-35.199,3.256,9.455,4.75,36.697,4.393,-6.782,-2.812,0,38.1,38.7,9.496,3.105,-6.491,-5.603,-6.864,-6.259,-3.242,27.058,0,270.34,Inf,283,270,-6.409,3.029,-1.995,23.707
5515.5,3.171,0.759,-35.199,3.256,9.455,4.75,36.697,4.393,-6.782,-2.812,0,38.1,38.7,9.496,3.105,-6.118,-5.542,-6.872,-6.121,-3.242,27.058,0,272.04,Inf,282,270,-6.305,3.031,-1.989,23.671
5516,3.171,0.759,-35.199,3.256,9.455,4.75,36.697,4.393,-6.782,-2.812,0,38.1,38.7,9.496,3.105,-6.022,-5.341,-6.366,-5.943,-3.242,27.058,0,272.04,Inf,282,270,-6.163,3.033,-1.971,23.633
5516.5,3.171,0.759,-35.199,3.256,9.455,4.749,36.678,4.388,-6.767,-2.812,0,38.149,38.709,9.496,3.105,-6.388,-5.544,-6.705,-6.261,-3.245,27.052,0,271.34,Inf,281,270,-5.918,3.036,-2.051,23.615
5517,3.171,0.759,-35.199,3.256,9.455,4.749,36.678,4.388,-6.767,-2.812,0,38.1,38.7,9.496,3.105,-6.084,-5.359,-6.784,-6.056,-3.245,27.052,0,271.34,Inf,281,270,-6.225,3.038,-2.018,23.609
5517.5,3.281,0.78,-35.209,3.231,9.528,4.749,36.678,4.388,-6.767,-2.812,0,38.1,38.7,9.308,3.197,-6.157,-5.28,-6.596,-5.918,-3.245,27.052,0,271.34,Inf,280,270,-6.071,3.04,-2.008,23.608
5518,3.281,0.78,-35.209,3.231,9.528,4.749,36.678,4.388,-6.767,-2.812,0,38.1,38.7,9.308,3.197,-5.909,-5.434,-6.692,-6.051,-3.245,27.052,0,271.34,Inf,280,270,-5.988,3.044,-2.004,23.589
5518.5,3.281,0.78,-35.209,3.231,9.528,4.749,36.678,4.388,-6.767,-2.812,0,38.1,38.7,9.308,3.197,-6.028,-5.399,-7.052,-6.224,-3.245,27.052,0,270.54,Inf,280,270,-6.021,3.048,-1.947,23.531
5519,3.281,0.78,-35.209,3.231,9.528,4.749,36.678,4.388,-6.767,-2.812,0,38.1,38.7,9.308,3.197,-6.234,-5.477,-6.897,-6.228,-3.245,27.052,0,270.54,Inf,280,270,-6.176,3.052,-1.972,23.494
5519.5,3.281,0.78,-35.209,3.231,9.528,4.75,36.691,4.375,-6.715,-2.807,0,38.154,38.71,9.308,3.197,-6.263,-5.515,-6.951,-6.264,-3.249,27.061,0,268.84,Inf,281,270,-6.209,3.055,-1.991,23.429
5520,3.281,0.78,-35.209,3.231,9.528,4.75,36.691,4.375,-6.715,-2.807,0,38.2,38.7,9.308,3.197,-6.593,-5.38,-6.941,-6.209,-3.249,27.061,0,268.84,Inf,281,270,-6.248,3.059,-1.977,23.417
5520.5,3.281,0.78,-35.209,3.231,9.528,4.75,36.691,4.375,-6.715,-2.807,0,38.2,38.7,9.308,3.197,-6.671,-5.401,-7.047,-6.264,-3.249,27.061,0,268.54,Inf,282,270,-6.281,3.063,-2.025,23.401
5521,2.953,0.705,-35.209,3.26,9.535,4.75,36.691,4.375,-6.715,-2.807,0,38.2,38.7,9.461,3.176,-6.11,-5.424,-7.004,-6.305,-3.249,27.061,0,268.54,Inf,282,270,-6.346,3.066,-1.991,23.424
5521.5,2.953,0.705,-35.209,3.26,9.535,4.75,36.691,4.375,-6.715,-2.807,0,38.2,38.7,9.461,3.176,-6.51,-5.488,-7.131,-6.338,-3.249,27.061,0,269.34,Inf,282,270,-6.211,3.064,-2.013,23.449
5522,2.953,0.705,-35.209,3.26,9.535,4.75,36.691,4.375,-6.715,-2.807,0,38.2,38.7,9.461,3.176,-6.235,-5.511,-7.255,-6.302,-3.249,27.061,0,269.34,Inf,282,270,-6.367,3.063,-1.99,23.501
5522.5,2.953,0.705,-35.209,3.26,9.535,4.75,36.691,4.375,-6.715,-2.807,0,38.2,38.7,9.461,3.176,-6.383,-5.406,-6.824,-6.091,-3.249,27.061,0,270.54,Inf,282,270,-6.325,3.061,-2.009,23.561
5523,2.953,0.705,-35.209,3.26,9.535,4.722,36.72,4.403,-6.685,-2.802,0,38.161,38.73,9.461,3.176,-6.468,-5.308,-6.909,-6.121,-3.25,27.056,0,270.54,Inf,282,270,-6.176,3.059,-1.988,23.583
5523.5,2.953,0.705,-35.209,3.26,9.535,4.722,36.72,4.403,-6.685,-2.802,0,38.2,38.7,9.461,3.176,-6.159,-5.43,-7.025,-5.997,-3.25,27.056,0,270.24,Inf,282,270,-6.201,3.057,-2.011,23.595
5524,2.982,0.775,-33.674,3.305,9.426,4.722,36.72,4.403,-6.685,-2.802,0,38.2,38.7,9.596,3.15,-6.325,-5.37,-6.766,-6.089,-3.25,27.056,0,270.24,Inf,282,270,-6.153,3.056,-1.974,23.596
5524.5,2.982,0.775,-33.674,3.305,9.426,4.722,36.72,4.403,-6.685,-2.802,0,38.2,38.7,9.596,3.15,-6.167,-5.38,-7.08,-6.019,-3.25,27.056,0,269.54,Inf,282,270,-6.138,3.054,-1.916,23.567
5525,2.982,0.775,-33.674,3.305,9.426,4.722,36.72,4.403,-6.685,-2.802,0,38.2,38.7,9.596,3.15,-6.262,-5.212,-6.392,-5.852,-3.25,27.056,0,269.54,Inf,282,270,-6.161,3.053,-2.019,23.534
5525.5,2.982,0.775,-33.674,3.305,9.426,4.722,36.72,4.403,-6.685,-2.802,0,38.2,38.7,9.596,3.15,-6.35,-5.21,-6.575,-6.027,-3.25,27.056,0,270.14,Inf,282,270,-5.93,3.052,-1.968,23.524
5526,2.982,0.775,-33.674,3.305,9.426,4.747,36.687,4.395,-6.664,-2.813,0,38.157,38.729,9.596,3.15,-5.724,-5.316,-6.725,-6.048,-3.246,27.054,0,270.14,Inf,282,270,-6.04,3.051,-1.945,23.538
5526.5,2.982,0.775,-33.674,3.305,9.426,4.747,36.687,4.395,-6.664,-2.813,0,38.2,38.7,9.596,3.15,-6.012,-5.452,-6.459,-5.902,-3.246,27.054,0,270.04,Inf,282,270,-5.953,3.05,-1.952,23.579
5527,2.982,0.775,-33.674,3.305,9.426,4.747,36.687,4.395,-6.664,-2.813,0,38.2,38.7,9.596,3.15,-5.917,-5.368,-6.899,-6.189,-3.246,27.054,0,270.04,Inf,282,270,-5.956,3.049,-1.936,23.596
5527.5,2.913,0.693,-35.209,3.2,9.533,4.747,36.687,4.395,-6.664,-2.813,0,38.2,38.7,9.378,3.184,-6.038,-5.336,-6.44,-5.846,-3.246,27.054,0,270.84,Inf,282,270,-6.093,3.047,-1.919,23.579
5528,2.913,0.693,-35.209,3.2,9.533,4.747,36.687,4.395,-6.664,-2.813,0,38.2,38.7,9.378,3.184,-6.267,-5.265,-6.516,-6.03,-3.246,27.054,0,270.84,Inf,282,270,-5.915,3.045,-1.976,23.591
5528.5,2.913,0.693,-35.209,3.2,9.533,4.747,36.687,4.395,-6.664,-2.813,0,38.2,38.7,9.378,3.184,-6.115,-5.445,-6.978,-6.2,-3.246,27.054,0,270.24,Inf,282,270,-6.02,3.043,-1.914,23.584
5529,2.913,0.693,-35.209,3.2,9.533,4.747,36.687,4.395,-6.664,-2.813,0,38.2,38.7,9.378,3.184,-6.095,-5.445,-6.903,-6.279,-3.246,27.054,0,270.24,Inf,282,270,-6.184,3.041,-1.922,23.602
5529.5,2.913,0.693,-35.209,3.2,9.533,4.803,36.712,4.402,-6.615,-2.813,0,38.175,38.779,9.378,3.184,-6.117,-5.464,-6.597,-5.848,-3.258,27.049,0,270.34,Inf,282,270,-6.181,3.039,-1.934,23.56
5530,2.913,0.693,-35.209,3.2,9.533,4.803,36.712,4.402,-6.615,-2.813,0,38.2,38.8,9.378,3.184,-6.163,-5.263,-6.733,-5.947,-3.258,27.049,0,270.34,Inf,282,270,-6.006,3.037,-1.912,23.497
5530.5,2.877,0.765,-33.689,3.237,9.355,4.803,36.712,4.402,-6.615,-2.813,0,38.2,38.8,9.737,3.225,-5.998,-5.345,-6.524,-6.029,-3.258,27.049,0,270.24,Inf,282,270,-6.026,3.035,-1.903,23.468
5531,2.877,0.765,-33.689,3.237,9.355,4.803,36.712,4.402,-6.615,-2.813,0,38.2,38.8,9.737,3.225,-6.184,-5.428,-6.864,-6.208,-3.258,27.049,0,270.24,Inf,282,270,-5.974,3.032,-1.909,23.47
5531.5,2.877,0.765,-33.689,3.237,9.355,4.803,36.712,4.402,-6.615,-2.813,0,38.2,38.8,9.737,3.225,-6.147,-5.293,-6.657,-5.988,-3.258,27.049,0,270.44,Inf,282,270,-6.171,3.03,-1.949,23.462
5532,2.877,0.765,-33.689,3.237,9.355,4.803,36.712,4.402,-6.615,-2.813,0,38.2,38.8,9.737,3.225,-6.375,-5.268,-6.68,-6.078,-3.258,27.049,0,270.44,Inf,282,270,-6.021,3.027,-1.978,23.496
5532.5,2.877,0.765,-33.689,3.237,9.355,4.797,36.715,4.398,-6.598,-2.83,0,38.18,38.9,9.737,3.225,-5.974,-5.314,-6.898,-6.148,-3.28,27.051,0,270.34,Inf,282,270,-6.1,3.025,-1.915,23.498
5533,2.877,0.765,-33.689,3.237,9.355,4.797,36.715,4.398,-6.598,-2.83,0,38.2,38.9,9.737,3.225,-6.066,-5.341,-6.889,-5.999,-3.28,27.051,0,270.34,Inf,282,270,-6.084,3.022,-1.908,23.514
5533.5,3.453,0.809,-35.209,3.214,9.419,4.797,36.715,4.398,-6.598,-2.83,0,38.2,38.9,9.518,3.304,-6.335,-5.408,-6.712,-6.174,-3.28,27.051,0,269.84,Inf,282,270,-6.074,3.02,-1.939,23.534
5534,3.453,0.809,-35.209,3.214,9.419,4.797,36.715,4.398,-6.598,-2.83,0,38.2,38.9,9.518,3.304,-5.961,-5.341,-6.847,-6.16,-3.28,27.051,0,269.84,Inf,282,270,-6.157,3.027,-1.958,23.553
5534.5,3.453,0.809,-35.209,3.214,9.419,4.797,36.715,4.398,-6.598,-2.83,0,38.2,38.9,9.518,3.304,-6.031,-5.181,-6.423,-5.812,-3.28,27.051,0,270.04,Inf,282,270,-6.077,3.034,-1.906,23.577
5535,3.453,0.809,-35.209,3.214,9.419,4.797,36.715,4.398,-6.598,-2.83,0,38.2,38.9,9.518,3.304,-5.795,-5.273,-6.64,-5.988,-3.28,27.051,0,270.04,Inf,282,270,-5.862,3.041,-1.932,23.603
5535.5,3.453,0.809,-35.209,3.214,9.419,4.797,36.715,4.398,-6.598,-2.83,0,38.2,38.9,9.518,3.304,-5.965,-5.119,-6.509,-5.831,-3.28,27.051,0,269.64,Inf,282,270,-5.924,3.048,-1.912,23.591
5536,3.453,0.809,-35.209,3.214,9.419,4.781,36.693,4.401,-6.572,-2.832,0,38.183,38.847,9.518,3.304,-6.223,-5.173,-6.494,-5.966,-3.268,27.047,0,269.64,Inf,282,270,-5.856,3.054,-1.938,23.596
5536.5,3.453,0.809,-35.209,3.214,9.419,4.781,36.693,4.401,-6.572,-2.832,0,38.2,38.8,9.518,3.304,-5.936,-5.354,-6.739,-6.082,-3.268,27.047,0,269.84,Inf,282,270,-5.964,3.061,-1.886,23.58
5537,3.159,0.747,-35.209,3.178,9.511,4.781,36.693,4.401,-6.572,-2.832,0,38.2,38.8,9.326,3.236,-5.984,-5.385,-6.671,-6.013,-3.268,27.047,0,269.84,Inf,282,270,-6.028,3.067,-1.875,23.598
5537.5,3.159,0.747,-35.209,3.178,9.511,4.781,36.693,4.401,-6.572,-2.832,0,38.2,38.8,9.326,3.236,-6.138,-5.293,-6.388,-5.975,-3.268,27.047,0,269.94,Inf,282,270,-6.013,3.069,-1.896,23.596
5538,3.159,0.747,-35.209,3.178,9.511,4.781,36.693,4.401,-6.572,-2.832,0,38.2,38.8,9.326,3.236,-6.305,-5.45,-6.513,-6.126,-3.268,27.047,0,269.94,Inf,282,270,-5.949,3.07,-1.887,23.609
5538.5,3.159,0.747,-35.209,3.178,9.511,4.781,36.693,4.401,-6.572,-2.832,0,38.2,38.8,9.326,3.236,-5.836,-5.375,-6.806,-6.118,-3.268,27.047,0,270.04,Inf,282,270,-6.099,3.072,-1.9,23.619
5539,3.159,0.747,-35.209,3.178,9.511,4.77,36.71,4.388,-6.533,-2.846,0,38.195,38.931,9.326,3.236,-6.204,-5.516,-6.554,-6.225,-3.276,27.045,0,270.04,Inf,282,270,-6.033,3.073,-1.929,23.651
5539.5,3.159,0.747,-35.209,3.178,9.511,4.77,36.71,4.388,-6.533,-2.846,0,38.2,38.9,9.326,3.236,-6.234,-5.406,-7.147,-6.304,-3.276,27.045,0,269.84,Inf,282,270,-6.125,3.074,-1.883,23.687
5540,2.746,0.713,-34.211,3.289,9.396,4.77,36.71,4.388,-6.533,-2.846,0,38.2,38.9,9.599,3.32,-6.325,-5.56,-6.668,-6.177,-3.276,27.045,0,269.84,Inf,282,270,-6.273,3.076,-1.922,23.688
5540.5,2.746,0.713,-34.211,3.289,9.396,4.77,36.71,4.388,-6.533,-2.846,0,38.2,38.9,9.599,3.32,-6.318,-5.244,-6.549,-6.081,-3.276,27.045,0,270.04,Inf,282,270,-6.182,3.07,-1.952,23.744
5541,2.746,0.713,-34.211,3.289,9.396,4.77,36.71,4.388,-6.533,-2.846,0,38.2,38.9,9.599,3.32,-5.668,-5.396,-6.675,-5.98,-3.276,27.045,0,270.04,Inf,282,270,-6.048,3.065,-1.955,23.773
5541.5,2.746,0.713,-34.211,3.289,9.396,4.77,36.71,4.388,-6.533,-2.846,0,38.2,38.9,9.599,3.32,-6.187,-5.325,-6.659,-6.067,-3.276,27.045,0,269.74,Inf,282,270,-5.93,3.06,-1.958,23.791
5542,2.746,0.713,-34.211,3.289,9.396,4.77,36.71,4.388,-6.533,-2.846,0,38.2,38.9,9.599,3.32,-6.298,-5.259,-6.679,-6.089,-3.276,27.045,0,269.74,Inf,282,270,-6.06,3.055,-1.927,23.754
5542.5,2.746,0.713,-34.211,3.289,9.396,4.767,36.727,4.409,-6.504,-2.839,0,38.208,38.884,9.599,3.32,-6.114,-5.212,-6.685,-5.853,-3.28,27.038,0,269.74,Inf,282,270,-6.081,3.05,-1.913,23.732
5543,2.746,0.713,-34.211,3.289,9.396,4.767,36.727,4.409,-6.504,-2.839,0,38.2,38.9,9.599,3.32,-5.99,-5.267,-6.439,-6.01,-3.28,27.038,0,269.74,Inf,282,270,-5.966,3.045,-1.942,23.661
5543.5,3.585,0.846,-35.209,3.182,9.478,4.767,36.727,4.409,-6.504,-2.839,0,38.2,38.9,9.457,3.351,-5.766,-5.287,-6.686,-5.865,-3.28,27.038,0,269.94,Inf,282,270,-5.926,3.04,-1.891,23.614
5544,3.585,0.846,-35.209,3.182,9.478,4.767,36.727,4.409,-6.504,-2.839,0,38.2,38.9,9.457,3.351,-6.039,-5.2,-6.601,-5.883,-3.28,27.038,0,269.94,Inf,282,270,-5.901,3.049,-1.881,23.587
5544.5,3.585,0.846,-35.209,3.182,9.478,4.767,36.727,4.409,-6.504,-2.839,0,38.2,38.9,9.457,3.351,-6.285,-5.168,-6.562,-5.944,-3.28,27.038,0,270.94,Inf,282,270,-5.931,3.058,-1.911,23.582
5545,3.585,0.846,-35.209,3.182,9.478,4.767,36.727,4.409,-6.504,-2.839,0,38.2,38.9,9.457,3.351,-6.166,-5.243,-6.636,-5.995,-3.28,27.038,0,270.94,Inf,282,270,-5.99,3.066,-1.861,23.566
5545.5,3.585,0.846,-35.209,3.182,9.478,4.776,36.721,4.411,-6.47,-2.813,0,38.218,38.925,9.457,3.351,-5.851,-5.261,-6.809,-5.89,-3.277,27.039,0,270.84,Inf,282,270,-6.01,3.075,-1.861,23.55
5546,3.585,0.846,-35.209,3.182,9.478,4.776,36.721,4.411,-6.47,-2.813,0,38.2,38.9,9.457,3.351,-6.072,-5.161,-6.251,-5.939,-3.277,27.039,0,270.84,Inf,282,270,-5.953,3.083,-1.912,23.551
5546.5,2.796,0.745,-33.631,3.264,9.327,4.776,36.721,4.411,-6.47,-2.813,0,38.2,38.9,9.73,3.208,-5.682,-5.257,-6.542,-5.944,-3.277,27.039,0,271.04,Inf,281,270,-5.856,3.091,-1.895,23.534
5547,2.796,0.745,-33.631,3.264,9.327,4.776,36.721,4.411,-6.47,-2.813,0,38.2,38.9,9.73,3.208,-5.857,-5.161,-6.023,-5.718,-3.277,27.039,0,271.04,Inf,281,270,-5.857,3.086,-1.922,23.529
5547.5,2.796,0.745,-33.631,3.264,9.327,4.776,36.721,4.411,-6.47,-2.813,0,38.2,38.9,9.73,3.208,-5.781,-5.279,-6.441,-5.855,-3.277,27.039,0,270.14,Inf,281,270,-5.69,3.082,-1.881,23.541
5548,2.796,0.745,-33.631,3.264,9.327,4.776,36.721,4.411,-6.47,-2.813,0,38.2,38.9,9.73,3.208,-5.784,-5.111,-6.165,-5.773,-3.277,27.039,0,270.14,Inf,281,270,-5.839,3.077,-1.893,23.535
5548.5,2.796,0.745,-33.631,3.264,9.327,4.746,36.7,4.415,-6.451,-2.835,0,38.23,38.917,9.73,3.208,-5.97,-5.129,-6.282,-5.889,-3.267,27.039,0,269.94,Inf,281,270,-5.708,3.072,-1.825,23.489
5549,2.796,0.745,-33.631,3.264,9.327,4.746,36.7,4.415,-6.451,-2.835,0,38.2,38.9,9.73,3.208,-5.745,-5.294,-6.477,-5.95,-3.267,27.039,0,269.94,Inf,281,270,-5.817,3.068,-1.826,23.454
5549.5,2.796,0.745,-33.631,3.264,9.327,4.746,36.7,4.415,-6.451,-2.835,0,38.2,38.9,9.73,3.208,-6.19,-5.097,-6.39,-5.884,-3.267,27.039,0,271.04,Inf,280,270,-5.867,3.063,-1.855,23.465
5550,3.174,0.748,-35.209,3.224,9.479,4.746,36.7,4.415,-6.451,-2.835,0,38.2,38.9,9.473,3.104,-5.903,-5.21,-6.129,-5.917,-3.267,27.039,0,271.04,Inf,280,270,-5.89,3.059,-1.886,23.484
5550.5,3.174,0.748,-35.209,3.224,9.479,4.746,36.7,4.415,-6.451,-2.835,0,38.2,38.9,9.473,3.104,-6.197,-5.233,-6.434,-6.014,-3.267,27.039,0,271.64,Inf,279,270,-5.79,3.061,-1.84,23.506
5551,3.174,0.748,-35.209,3.224,9.479,4.746,36.7,4.415,-6.451,-2.835,0,38.2,38.9,9.473,3.104,-5.691,-5.293,-6.211,-6.008,-3.267,27.039,0,271.64,Inf,279,270,-5.969,3.063,-1.9,23.512
5551.5,3.174,0.748,-35.209,3.224,9.479,4.746,36.7,4.415,-6.451,-2.835,0,38.2,38.9,9.473,3.104,-5.856,-5.28,-6.451,-6.026,-3.267,27.039,0,269.44,Inf,279,270,-5.801,3.065,-1.854,23.526
5552,3.174,0.748,-35.209,3.224,9.479,4.755,36.725,4.403,-6.407,-2.839,0,38.236,39.006,9.473,3.104,-5.938,-5.336,-6.627,-5.908,-3.275,27.031,0,269.44,Inf,279,270,-5.903,3.066,-1.876,23.585
5552.5,3.174,0.748,-35.209,3.224,9.479,4.755,36.725,4.403,-6.407,-2.839,0,38.2,39,9.473,3.104,-6.12,-5.092,-6.308,-5.883,-3.275,27.031,0,269.74,Inf,279,270,-5.952,3.068,-1.878,23.62
5553,2.533,0.65,-35.169,3.215,9.5,4.755,36.725,4.403,-6.407,-2.839,0,38.2,39,9.435,3.159,-5.971,-5.248,-6.173,-5.856,-3.275,27.031,0,269.74,Inf,279,270,-5.851,3.07,-1.876,23.618
5553.5,2.533,0.65,-35.169,3.215,9.5,4.755,36.725,4.403,-6.407,-2.839,0,38.2,39,9.435,3.159,-6.178,-5.28,-6.549,-6.025,-3.275,27.031,0,269.94,Inf,279,270,-5.812,3.061,-1.819,23.663
5554,2.533,0.65,-35.169,3.215,9.5,4.755,36.725,4.403,-6.407,-2.839,0,38.2,39,9.435,3.159,-5.97,-5.418,-6.398,-6.164,-3.275,27.031,0,269.94,Inf,279,270,-6.008,3.052,-1.886,23.697
5554.5,2.533,0.65,-35.169,3.215,9.5,4.755,36.725,4.403,-6.407,-2.839,0,38.2,39,9.435,3.159,-5.807,-5.297,-6.668,-5.919,-3.275,27.031,0,268.94,Inf,280,270,-5.987,3.044,-1.857,23.682
5555,2.533,0.65,-35.169,3.215,9.5,4.787,36.745,4.412,-6.367,-2.816,0,38.259,39.007,9.435,3.159,-5.983,-5.118,-6.483,-5.759,-3.262,27.037,0,268.94,Inf,280,270,-5.923,3.036,-1.842,23.652
5555.5,2.533,0.65,-35.169,3.215,9.5,4.787,36.745,4.412,-6.367,-2.816,0,38.3,39,9.435,3.159,-5.6,-5.26,-6.338,-5.919,-3.262,27.037,0,267.84,Inf,281,270,-5.836,3.027,-1.833,23.625
5556,2.533,0.65,-35.169,3.215,9.5,4.787,36.745,4.412,-6.367,-2.816,0,38.3,39,9.435,3.159,-5.778,-5.219,-6.457,-5.847,-3.262,27.037,0,267.84,Inf,281,270,-5.779,3.019,-1.858,23.62
5556.5,3.249,0.792,-35.135,3.217,9.437,4.787,36.745,4.412,-6.367,-2.816,0,38.3,39,9.583,3.275,-6.139,-5.088,-6.311,-5.859,-3.262,27.037,0,268.04,Inf,282,270,-5.825,3.011,-1.855,23.647
5557,3.249,0.792,-35.135,3.217,9.437,4.787,36.745,4.412,-6.367,-2.816,0,38.3,39,9.583,3.275,-5.514,-5.174,-6.177,-5.68,-3.262,27.037,0,268.04,Inf,282,270,-5.849,3.015,-1.836,23.649
5557.5,3.249,0.792,-35.135,3.217,9.437,4.787,36.745,4.412,-6.367,-2.816,0,38.3,39,9.583,3.275,-5.962,-5.085,-6.149,-5.798,-3.262,27.037,0,270.44,Inf,282,270,-5.636,3.019,-1.855,23.628
5558,3.249,0.792,-35.135,3.217,9.437,4.787,36.745,4.412,-6.367,-2.816,0,38.3,39,9.583,3.275,-5.996,-5.149,-6.305,-5.917,-3.262,27.037,0,270.44,Inf,282,270,-5.749,3.023,-1.835,23.622
5558.5,3.249,0.792,-35.135,3.217,9.437,4.776,36.711,4.405,-6.349,-2.842,0,38.261,38.982,9.583,3.275,-6.302,-5.312,-6.826,-6.143,-3.268,27.025,0,269.94,Inf,282,270,-5.842,3.026,-1.788,23.617
5559,3.249,0.792,-35.135,3.217,9.437,4.776,36.711,4.405,-6.349,-2.842,0,38.3,39,9.583,3.275,-6.087,-5.38,-6.468,-6.131,-3.268,27.025,0,269.94,Inf,282,270,-6.146,3.03,-1.789,23.654
5559.5,2.984,0.734,-35.209,3.225,9.435,4.776,36.711,4.405,-6.349,-2.842,0,38.3,39,9.417,3.343,-6.012,-5.323,-6.924,-6.081,-3.268,27.025,0,269.24,Inf,282,270,-6.017,3.034,-1.841,23.65
5560,2.984,0.734,-35.209,3.225,9.435,4.776,36.711,4.405,-6.349,-2.842,0,38.3,39,9.417,3.343,-6.093,-5.385,-6.746,-6.181,-3.268,27.025,0,269.24,Inf,282,270,-6.085,3.033,-1.93,23.668
5560.5,2.984,0.734,-35.209,3.225,9.435,4.776,36.711,4.405,-6.349,-2.842,0,38.3,39,9.417,3.343,-6.127,-5.119,-6.395,-5.89,-3.268,27.025,0,269.74,Inf,282,270,-6.101,3.032,-1.865,23.68
5561,2.984,0.734,-35.209,3.225,9.435,4.776,36.711,4.405,-6.349,-2.842,0,38.3,39,9.417,3.343,-5.727,-5.167,-6.432,-5.951,-3.268,27.025,0,269.74,Inf,282,270,-5.883,3.031,-1.867,23.643
5561.5,2.984,0.734,-35.209,3.225,9.435,4.8,36.753,4.4,-6.324,-2.816,0,38.281,39.015,9.417,3.343,-6.294,-5.366,-6.618,-6.152,-3.254,27.034,0,270.44,Inf,282,270,-5.819,3.031,-1.84,23.666
5562,2.984,0.734,-35.209,3.225,9.435,4.8,36.753,4.4,-6.324,-2.816,0,38.3,39,9.417,3.343,-5.764,-5.293,-6.464,-6.079,-3.254,27.034,0,270.44,Inf,282,270,-6.108,3.03,-1.872,23.681
5562.5,2.904,0.758,-33.743,3.281,9.373,4.8,36.753,4.4,-6.324,-2.816,0,38.3,39,9.723,3.247,-5.717,-5.247,-6.381,-5.777,-3.254,27.034,0,270.74,Inf,282,270,-5.9,3.029,-1.879,23.676
5563,2.904,0.758,-33.743,3.281,9.373,4.8,36.753,4.4,-6.324,-2.816,0,38.3,39,9.723,3.247,-6.055,-5.077,-6.341,-5.819,-3.254,27.034,0,270.74,Inf,282,270,-5.781,3.027,-1.87,23.689
5563.5,2.904,0.758,-33.743,3.281,9.373,4.8,36.753,4.4,-6.324,-2.816,0,38.3,39,9.723,3.247,-5.621,-5.315,-6.508,-5.971,-3.254,27.034,0,271.14,Inf,281,270,-5.823,3.025,-1.878,23.659
5564,2.904,0.758,-33.743,3.281,9.373,4.8,36.753,4.4,-6.324,-2.816,0,38.3,39,9.723,3.247,-6.017,-5.003,-6.135,-5.747,-3.254,27.034,0,271.14,Inf,281,270,-5.854,3.023,-1.882,23.622
5564.5,2.904,0.758,-33.743,3.281,9.373,4.8,36.753,4.4,-6.324,-2.816,0,38.3,39,9.723,3.247,-5.421,-5.108,-6.271,-5.742,-3.254,27.034,0,270.54,Inf,281,270,-5.725,3.021,-1.848,23.588
5565,2.904,0.758,-33.743,3.281,9.373,4.777,36.732,4.413,-6.28,-2.825,0,38.298,39.029,9.723,3.247,-5.649,-5.224,-6.457,-5.798,-3.262,27.035,0,270.54,Inf,281,270,-5.636,3.019,-1.786,23.557
5565.5,2.904,0.758,-33.743,3.281,9.373,4.777,36.732,4.413,-6.28,-2.825,0,38.3,39,9.723,3.247,-5.976,-5.087,-6.252,-5.819,-3.262,27.035,0,270.44,Inf,281,270,-5.782,3.017,-1.824,23.555
5566,3.041,0.817,-34.106,3.265,9.452,4.777,36.732,4.413,-6.28,-2.825,0,38.3,39,9.543,3.153,-5.78,-5.178,-6.379,-5.923,-3.262,27.035,0,270.44,Inf,281,270,-5.783,3.015,-1.836,23.55
5566.5,3.041,0.817,-34.106,3.265,9.452,4.777,36.732,4.413,-6.28,-2.825,0,38.3,39,9.543,3.153,-5.629,-5.202,-6.503,-5.806,-3.262,27.035,0,270.74,Inf,281,270,-5.815,3.016,-1.784,23.538
5567,3.041,0.817,-34.106,3.265,9.452,4.777,36.732,4.413,-6.28,-2.825,0,38.3,39,9.543,3.153,-5.877,-5.042,-6.217,-5.798,-3.262,27.035,0,270.74,Inf,281,270,-5.785,3.016,-1.81,23.532
5567.5,3.041,0.817,-34.106,3.265,9.452,4.777,36.732,4.413,-6.28,-2.825,0,38.3,39,9.543,3.153,-5.77,-5.276,-6.522,-5.822,-3.262,27.035,0,269.64,Inf,281,270,-5.734,3.017,-1.781,23.529
5568,3.041,0.817,-34.106,3.265,9.452,4.788,36.753,4.413,-6.24,-2.835,0,38.302,39.079,9.543,3.153,-5.933,-5.332,-6.246,-5.943,-3.275,27.031,0,269.64,Inf,281,270,-5.848,3.017,-1.818,23.512
5568.5,3.041,0.817,-34.106,3.265,9.452,4.788,36.753,4.413,-6.24,-2.835,0,38.3,39.1,9.543,3.153,-5.741,-5.262,-6.592,-5.993,-3.275,27.031,0,269.64,Inf,281,270,-5.864,3.017,-1.814,23.51
5569,3.061,0.791,-34.706,3.255,9.338,4.788,36.753,4.413,-6.24,-2.835,0,38.3,39.1,9.53,3.252,-5.907,-5.235,-6.595,-5.824,-3.275,27.031,0,269.64,Inf,281,270,-5.897,3.018,-1.783,23.531
5569.5,3.061,0.791,-34.706,3.255,9.338,4.788,36.753,4.413,-6.24,-2.835,0,38.3,39.1,9.53,3.252,-6.085,-5.064,-6.464,-5.81,-3.275,27.031,0,269.94,Inf,281,270,-5.89,3.018,-1.8,23.54
5570,3.061,0.791,-34.706,3.255,9.338,4.788,36.753,4.413,-6.24,-2.835,0,38.3,39.1,9.53,3.252,-5.963,-5.188,-6.21,-5.914,-3.275,27.031,0,269.94,Inf,281,270,-5.856,3.019,-1.826,23.579
5570.5,3.061,0.791,-34.706,3.255,9.338,4.788,36.753,4.413,-6.24,-2.835,0,38.3,39.1,9.53,3.252,-6.265,-5.277,-6.521,-6.049,-3.275,27.031,0,270.04,Inf,281,270,-5.819,3.02,-1.835,23.591
5571,3.061,0.791,-34.706,3.255,9.338,4.788,36.753,4.413,-6.24,-2.835,0,38.3,39.1,9.53,3.252,-6.07,-5.38,-6.373,-6.018,-3.275,27.031,0,270.04,Inf,281,270,-6.028,3.02,-1.86,23.607
5571.5,3.061,0.791,-34.706,3.255,9.338,4.747,36.775,4.411,-6.22,-2.834,0,38.311,39.075,9.53,3.252,-5.507,-5.3,-6.318,-5.976,-3.279,27.028,0,269.94,Inf,281,270,-5.96,3.021,-1.849,23.607
5572,3.061,0.791,-34.706,3.255,9.338,4.747,36.775,4.411,-6.22,-2.834,0,38.3,39.1,9.53,3.252,-5.821,-4.994,-6.059,-5.711,-3.279,27.028,0,269.94,Inf,281,270,-5.775,3.022,-1.879,23.655
5572.5,3.166,0.801,-34.327,3.258,9.504,4.747,36.775,4.411,-6.22,-2.834,0,38.3,39.1,9.589,3.142,-5.84,-5.303,-6.427,-6.04,-3.279,27.028,0,269.54,Inf,281,270,-5.646,3.022,-1.839,23.691
5573,3.166,0.801,-34.327,3.258,9.504,4.747,36.775,4.411,-6.22,-2.834,0,38.3,39.1,9.589,3.142,-5.79,-5.259,-6.492,-5.794,-3.279,27.028,0,269.54,Inf,281,270,-5.902,3.025,-1.827,23.715
5573.5,3.166,0.801,-34.327,3.258,9.504,4.747,36.775,4.411,-6.22,-2.834,0,38.3,39.1,9.589,3.142,-5.979,-5.003,-6.262,-5.752,-3.279,27.028,0,269.44,Inf,281,270,-5.834,3.027,-1.847,23.79
5574,3.166,0.801,-34.327,3.258,9.504,4.747,36.775,4.411,-6.22,-2.834,0,38.3,39.1,9.589,3.142,-5.592,-5.243,-6.393,-5.945,-3.279,27.028,0,269.44,Inf,281,270,-5.749,3.029,-1.809,23.804
5574.5,3.166,0.801,-34.327,3.258,9.504,4.742,36.765,4.411,-6.202,-2.837,0,38.323,39.217,9.589,3.142,-5.674,-5.254,-6.326,-5.791,-3.274,27.029,0,269.74,Inf,281,270,-5.793,3.032,-1.858,23.84
5575,3.166,0.801,-34.327,3.258,9.504,4.742,36.765,4.411,-6.202,-2.837,0,38.3,39.2,9.589,3.142,-5.531,-5.241,-6.397,-5.788,-3.274,27.029,0,269.74,Inf,281,270,-5.761,3.034,-1.81,23.869
5575.5,3.153,0.752,-35.209,3.226,9.48,4.742,36.765,4.411,-6.202,-2.837,0,38.3,39.2,9.3,3.275,-5.764,-5.19,-6.011,-5.861,-3.274,27.029,0,269.34,Inf,281,270,-5.739,3.036,-1.834,23.872
5576,3.153,0.752,-35.209,3.226,9.48,4.742,36.765,4.411,-6.202,-2.837,0,38.3,39.2,9.3,3.275,-5.744,-5.155,-6.017,-5.869,-3.274,27.029,0,269.34,Inf,281,270,-5.706,3.038,-1.869,23.909
5576.5,3.153,0.752,-35.209,3.226,9.48,4.742,36.765,4.411,-6.202,-2.837,0,38.3,39.2,9.3,3.275,-5.495,-5.185,-6.256,-5.823,-3.274,27.029,0,269.64,Inf,281,270,-5.696,3.04,-1.802,23.934
5577,3.153,0.752,-35.209,3.226,9.48,4.742,36.765,4.411,-6.202,-2.837,0,38.3,39.2,9.3,3.275,-5.807,-5.164,-6.292,-5.737,-3.274,27.029,0,269.64,Inf,281,270,-5.69,3.042,-1.822,23.935
5577.5,3.153,0.752,-35.209,3.226,9.48,4.764,36.759,4.422,-6.166,-2.822,0,38.337,39.119,9.3,3.275,-5.955,-5.071,-6.084,-5.815,-3.273,27.024,0,269.34,Inf,281,270,-5.75,3.043,-1.861,23.922
5578,3.153,0.752,-35.209,3.226,9.48,4.764,36.759,4.422,-6.166,-2.822,0,38.3,39.1,9.3,3.275,-5.478,-5.301,-6.069,-5.904,-3.273,27.024,0,269.34,Inf,281,270,-5.731,3.045,-1.807,23.893
5578.5,3.153,0.752,-35.209,3.226,9.48,4.764,36.759,4.422,-6.166,-2.822,0,38.3,39.1,9.3,3.275,-5.737,-5.116,-5.989,-5.757,-3.273,27.024,0,269.74,Inf,281,270,-5.688,3.047,-1.845,23.867
5579,3,0.715,-35.209,3.183,9.48,4.764,36.759,4.422,-6.166,-2.822,0,38.3,39.1,9.409,3.325,-5.864,-5.116,-6.091,-5.852,-3.273,27.024,0,269.74,Inf,281,270,-5.65,3.049,-1.835,23.851
5579.5,3,0.715,-35.209,3.183,9.48,4.764,36.759,4.422,-6.166,-2.822,0,38.3,39.1,9.409,3.325,-5.863,-5.277,-6.011,-5.863,-3.273,27.024,0,269.54,Inf,281,270,-5.731,3.048,-1.854,23.809
5580,3,0.715,-35.209,3.183,9.48,4.764,36.759,4.422,-6.166,-2.822,0,38.3,39.1,9.409,3.325,-5.281,-5.229,-6.031,-5.954,-3.273,27.024,0,269.54,Inf,281,270,-5.754,3.047,-1.862,23.792
5580.5,3,0.715,-35.209,3.183,9.48,4.764,36.759,4.422,-6.166,-2.822,0,38.3,39.1,9.409,3.325,-5.594,-5.285,-6.055,-5.922,-3.273,27.024,0,269.74,Inf,281,270,-5.624,3.046,-1.862,23.7
5581,3,0.715,-35.209,3.183,9.48,4.768,36.761,4.408,-6.12,-2.83,0,38.354,39.138,9.409,3.325,-5.873,-5.174,-5.96,-5.895,-3.264,27.032,0,269.74,Inf,281,270,-5.714,3.046,-1.838,23.659
5581.5,3,0.715,-35.209,3.183,9.48,4.768,36.761,4.408,-6.12,-2.83,0,38.4,39.1,9.409,3.325,-5.352,-5.15,-6.099,-5.83,-3.264,27.032,0,269.64,Inf,281,270,-5.725,3.045,-1.804,23.64
5582,2.896,0.799,-34.043,3.269,9.421,4.768,36.761,4.408,-6.12,-2.83,0,38.4,39.1,9.563,3.221,-5.628,-5.286,-5.852,-5.76,-3.264,27.032,0,269.64,Inf,281,270,-5.608,3.044,-1.848,23.61
5582.5,2.896,0.799,-34.043,3.269,9.421,4.768,36.761,4.408,-6.12,-2.83,0,38.4,39.1,9.563,3.221,-5.782,-5.252,-5.988,-5.89,-3.264,27.032,0,269.44,Inf,281,270,-5.631,3.042,-1.839,23.622
5583,2.896,0.799,-34.043,3.269,9.421,4.768,36.761,4.408,-6.12,-2.83,0,38.4,39.1,9.563,3.221,-5.555,-5.199,-6.177,-5.951,-3.264,27.032,0,269.44,Inf,281,270,-5.728,3.039,-1.829,23.62
5583.5,2.896,0.799,-34.043,3.269,9.421,4.768,36.761,4.408,-6.12,-2.83,0,38.4,39.1,9.563,3.221,-5.654,-5.237,-6.358,-5.784,-3.264,27.032,0,269.54,Inf,281,270,-5.72,3.037,-1.812,23.614
5584,2.896,0.799,-34.043,3.269,9.421,4.82,36.776,4.36,-6.087,-2.845,0,38.361,39.134,9.563,3.221,-5.781,-5.276,-6.388,-6.082,-3.272,27.022,0,269.54,Inf,281,270,-5.758,3.035,-1.823,23.66
5584.5,2.896,0.799,-34.043,3.269,9.421,4.82,36.776,4.36,-6.087,-2.845,0,38.4,39.1,9.563,3.221,-5.776,-5.364,-6.135,-5.89,-3.272,27.022,0,269.84,Inf,281,270,-5.882,3.032,-1.847,23.67
5585,2.896,0.799,-34.043,3.269,9.421,4.82,36.776,4.36,-6.087,-2.845,0,38.4,39.1,9.563,3.221,-5.81,-5.129,-6.215,-5.772,-3.272,27.022,0,269.84,Inf,281,270,-5.792,3.03,-1.852,23.687
5585.5,3.433,0.813,-35.209,3.249,9.483,4.82,36.776,4.36,-6.087,-2.845,0,38.4,39.1,9.442,3.251,-5.566,-5.203,-6.217,-5.847,-3.272,27.022,0,270.14,Inf,281,270,-5.731,3.028,-1.813,23.723
5586,3.433,0.813,-35.209,3.249,9.483,4.82,36.776,4.36,-6.087,-2.845,0,38.4,39.1,9.442,3.251,-5.679,-5.31,-6.156,-5.988,-3.272,27.022,0,270.14,Inf,281,270,-5.708,3.035,-1.826,23.739
5586.5,3.433,0.813,-35.209,3.249,9.483,4.82,36.776,4.36,-6.087,-2.845,0,38.4,39.1,9.442,3.251,-5.567,-5.127,-5.995,-5.595,-3.272,27.022,0,270.34,Inf,281,270,-5.783,3.041,-1.823,23.788
5587,3.433,0.813,-35.209,3.249,9.483,4.82,36.776,4.36,-6.087,-2.845,0,38.4,39.1,9.442,3.251,-5.875,-5.032,-6.091,-5.752,-3.272,27.022,0,270.34,Inf,281,270,-5.571,3.048,-1.812,23.798
5587.5,3.433,0.813,-35.209,3.249,9.483,4.853,36.767,4.409,-6.058,-2.835,0,38.378,39.191,9.442,3.251,-5.568,-5.157,-6.035,-5.839,-3.27,27.023,0,270.14,Inf,281,270,-5.687,3.054,-1.846,23.8
5588,3.433,0.813,-35.209,3.249,9.483,4.853,36.767,4.409,-6.058,-2.835,0,38.4,39.2,9.442,3.251,-5.624,-5.226,-6.302,-5.684,-3.27,27.023,0,270.14,Inf,281,270,-5.65,3.06,-1.792,23.838
5588.5,3.673,0.864,-35.209,3.205,9.532,4.853,36.767,4.409,-6.058,-2.835,0,38.4,39.2,9.433,3.301,-5.718,-5.093,-5.975,-5.698,-3.27,27.023,0,269.94,Inf,281,270,-5.709,3.066,-1.813,23.848
5589,3.673,0.864,-35.209,3.205,9.532,4.853,36.767,4.409,-6.058,-2.835,0,38.4,39.2,9.433,3.301,-5.554,-5.232,-6.293,-5.854,-3.27,27.023,0,269.94,Inf,281,270,-5.621,3.076,-1.758,23.857
5589.5,3.673,0.864,-35.209,3.205,9.532,4.853,36.767,4.409,-6.058,-2.835,0,38.4,39.2,9.433,3.301,-5.763,-5.203,-6.448,-5.85,-3.27,27.023,0,270.34,Inf,281,270,-5.733,3.086,-1.745,23.847
5590,3.673,0.864,-35.209,3.205,9.532,4.853,36.767,4.409,-6.058,-2.835,0,38.4,39.2,9.433,3.301,-6,-5.166,-6.425,-5.845,-3.27,27.023,0,270.34,Inf,281,270,-5.816,3.096,-1.752,23.837
5590.5,3.673,0.864,-35.209,3.205,9.532,4.815,36.796,4.41,-6.026,-2.829,0,38.386,39.212,9.433,3.301,-5.748,-5.28,-6.154,-5.847,-3.277,27.015,0,270.14,Inf,281,270,-5.859,3.105,-1.791,23.844
5591,3.673,0.864,-35.209,3.205,9.532,4.815,36.796,4.41,-6.026,-2.829,0,38.4,39.2,9.433,3.301,-5.257,-5.209,-6.02,-5.858,-3.277,27.015,0,270.14,Inf,281,270,-5.757,3.114,-1.851,23.84
5591.5,3.673,0.864,-35.209,3.205,9.532,4.815,36.796,4.41,-6.026,-2.829,0,38.4,39.2,9.433,3.301,-5.781,-5.291,-6.203,-5.932,-3.277,27.015,0,269.94,Inf,281,270,-5.586,3.123,-1.81,23.862
5592,2.642,0.705,-34.104,3.279,9.458,4.815,36.796,4.41,-6.026,-2.829,0,38.4,39.2,9.497,3.148,-5.583,-5.316,-6.145,-6.014,-3.277,27.015,0,269.94,Inf,281,270,-5.802,3.132,-1.833,23.826
5592.5,2.642,0.705,-34.104,3.279,9.458,4.815,36.796,4.41,-6.026,-2.829,0,38.4,39.2,9.497,3.148,-5.961,-5.073,-6.054,-5.824,-3.277,27.015,0,270.34,Inf,281,270,-5.764,3.124,-1.852,23.797
5593,2.642,0.705,-34.104,3.279,9.458,4.815,36.796,4.41,-6.026,-2.829,0,38.4,39.2,9.497,3.148,-5.462,-5.205,-6.33,-5.879,-3.277,27.015,0,270.34,Inf,281,270,-5.728,3.117,-1.797,23.769
5593.5,2.642,0.705,-34.104,3.279,9.458,4.815,36.796,4.41,-6.026,-2.829,0,38.4,39.2,9.497,3.148,-5.324,-5.198,-5.941,-5.607,-3.277,27.015,0,270.14,Inf,281,270,-5.719,3.109,-1.805,23.75
5594,2.642,0.705,-34.104,3.279,9.458,4.775,36.778,4.417,-6.004,-2.828,0,38.396,39.261,9.497,3.148,-5.687,-4.902,-5.655,-5.643,-3.278,27.008,0,270.14,Inf,281,270,-5.517,3.101,-1.815,23.751
5594.5,2.642,0.705,-34.104,3.279,9.458,4.775,36.778,4.417,-6.004,-2.828,0,38.4,39.3,9.497,3.148,-5.718,-5.067,-5.933,-5.791,-3.278,27.008,0,269.64,Inf,281,270,-5.472,3.094,-1.821,23.759
5595,3.08,0.766,-34.368,3.263,9.418,4.775,36.778,4.417,-6.004,-2.828,0,38.4,39.3,9.522,3.009,-5.456,-5.288,-5.851,-5.723,-3.278,27.008,0,269.64,Inf,281,270,-5.627,3.086,-1.816,23.759
5595.5,3.08,0.766,-34.368,3.263,9.418,4.775,36.778,4.417,-6.004,-2.828,0,38.4,39.3,9.522,3.009,-5.625,-4.88,-5.67,-5.598,-3.278,27.008,0,269.94,Inf,281,270,-5.579,3.086,-1.822,23.762
5596,3.08,0.766,-34.368,3.263,9.418,4.775,36.778,4.417,-6.004,-2.828,0,38.4,39.3,9.522,3.009,-5.334,-5.148,-5.954,-5.653,-3.278,27.008,0,269.94,Inf,281,270,-5.443,3.086,-1.769,23.783
5596.5,3.08,0.766,-34.368,3.263,9.418,4.775,36.778,4.417,-6.004,-2.828,0,38.4,39.3,9.522,3.009,-5.699,-4.966,-5.777,-5.658,-3.278,27.008,0,269.64,Inf,281,270,-5.522,3.086,-1.8,23.784
5597,3.08,0.766,-34.368,3.263,9.418,4.762,36.773,4.424,-5.972,-2.85,0,38.411,39.2,9.522,3.009,-5.882,-5.16,-6.087,-5.855,-3.282,27.017,0,269.64,Inf,281,270,-5.525,3.086,-1.754,23.795
5597.5,3.08,0.766,-34.368,3.263,9.418,4.762,36.773,4.424,-5.972,-2.85,0,38.4,39.2,9.522,3.009,-5.413,-5.214,-5.827,-5.825,-3.282,27.017,0,268.94,Inf,282,270,-5.746,3.086,-1.835,23.818
5598,3.247,0.796,-35.06,3.178,9.458,4.762,36.773,4.424,-5.972,-2.85,0,38.4,39.2,9.528,3.287,-5.36,-5.183,-5.858,-5.644,-3.282,27.017,0,268.94,Inf,282,270,-5.57,3.086,-1.785,23.817
5598.5,3.247,0.796,-35.06,3.178,9.458,4.762,36.773,4.424,-5.972,-2.85,0,38.4,39.2,9.528,3.287,-5.619,-4.878,-5.643,-5.561,-3.282,27.017,0,268.94,Inf,283,270,-5.511,3.088,-1.786,23.865
5599,3.247,0.796,-35.06,3.178,9.458,4.762,36.773,4.424,-5.972,-2.85,0,38.4,39.2,9.528,3.287,-5.605,-5.123,-5.845,-5.843,-3.282,27.017,0,268.94,Inf,283,270,-5.425,3.091,-1.761,23.871
5599.5,3.247,0.796,-35.06,3.178,9.458,4.762,36.773,4.424,-5.972,-2.85,0,38.4,39.2,9.528,3.287,-5.587,-5.149,-6.121,-5.821,-3.282,27.017,0,270.84,Inf,283,270,-5.604,3.093,-1.772,23.835
5600,3.247,0.796,-35.06,3.178,9.458,4.762,36.773,4.424,-5.972,-2.85,0,38.4,39.2,9.528,3.287,-5.533,-5.197,-6.23,-5.743,-3.282,27.017,0,270.84,Inf,283,270,-5.669,3.096,-1.735,23.828
5600.5,3.247,0.796,-35.06,3.178,9.458,4.784,36.797,4.425,-5.931,-2.836,0,38.432,39.247,9.528,3.287,-5.743,-5.243,-5.943,-5.858,-3.279,27.023,0,270.84,Inf,283,270,-5.676,3.098,-1.792,23.803
5601,3.247,0.796,-35.06,3.178,9.458,4.784,36.797,4.425,-5.931,-2.836,0,38.4,39.2,9.528,3.287,-5.725,-5.128,-6.088,-5.829,-3.279,27.023,0,270.84,Inf,283,270,-5.697,3.101,-1.793,23.742
5601.5,2.677,0.612,-35.209,3.227,9.494,4.784,36.797,4.425,-5.931,-2.836,0,38.4,39.2,9.471,3.179,-5.798,-5.291,-6.254,-6.078,-3.279,27.023,0,270.14,Inf,283,270,-5.692,3.103,-1.757,23.717
5602,2.677,0.612,-35.209,3.227,9.494,4.784,36.797,4.425,-5.931,-2.836,0,38.4,39.2,9.471,3.179,-5.719,-5.339,-5.913,-5.865,-3.279,27.023,0,270.14,Inf,283,270,-5.855,3.096,-1.808,23.693
5602.5,2.677,0.612,-35.209,3.227,9.494,4.784,36.797,4.425,-5.931,-2.836,0,38.4,39.2,9.471,3.179,-5.733,-4.955,-5.802,-5.696,-3.279,27.023,0,271.64,Inf,282,270,-5.709,3.089,-1.772,23.657
5603,2.677,0.612,-35.209,3.227,9.494,4.784,36.797,4.425,-5.931,-2.836,0,38.4,39.2,9.471,3.179,-5.407,-5.156,-6.162,-5.822,-3.279,27.023,0,271.64,Inf,282,270,-5.547,3.083,-1.781,23.68
5603.5,2.677,0.612,-35.209,3.227,9.494,4.797,36.809,4.414,-5.892,-2.839,0,38.436,39.265,9.471,3.179,-5.823,-4.929,-5.907,-5.667,-3.275,27.024,0,270.74,Inf,282,270,-5.637,3.076,-1.77,23.681
5604,2.677,0.612,-35.209,3.227,9.494,4.797,36.809,4.414,-5.892,-2.839,0,38.4,39.3,9.471,3.179,-5.25,-5.147,-6.031,-5.708,-3.275,27.024,0,270.74,Inf,282,270,-5.581,3.069,-1.774,23.725
5604.5,3.11,0.816,-33.931,3.235,9.434,4.797,36.809,4.414,-5.892,-2.839,0,38.4,39.3,9.618,3.25,-5.747,-4.948,-5.946,-5.669,-3.275,27.024,0,271.34,Inf,281,270,-5.534,3.063,-1.784,23.74
5605,3.11,0.816,-33.931,3.235,9.434,4.797,36.809,4.414,-5.892,-2.839,0,38.4,39.3,9.618,3.25,-5.866,-4.982,-5.939,-5.73,-3.275,27.024,0,271.34,Inf,281,270,-5.578,3.064,-1.785,23.798
5605.5,3.11,0.816,-33.931,3.235,9.434,4.797,36.809,4.414,-5.892,-2.839,0,38.4,39.3,9.618,3.25,-5.274,-5.073,-6.117,-5.797,-3.275,27.024,0,271.14,Inf,280,270,-5.629,3.064,-1.725,23.849
5606,3.11,0.816,-33.931,3.235,9.434,4.797,36.809,4.414,-5.892,-2.839,0,38.4,39.3,9.618,3.25,-5.47,-5.047,-5.873,-5.546,-3.275,27.024,0,271.14,Inf,280,270,-5.565,3.065,-1.766,23.93
5606.5,3.11,0.816,-33.931,3.235,9.434,4.797,36.809,4.414,-5.892,-2.839,0,38.4,39.3,9.618,3.25,-5.733,-5.114,-5.938,-5.77,-3.275,27.024,0,270.04,Inf,280,270,-5.484,3.066,-1.725,23.953
5607,3.11,0.816,-33.931,3.235,9.434,4.815,36.807,4.405,-5.872,-2.825,0,38.457,39.281,9.618,3.25,-5.497,-5.161,-5.875,-5.706,-3.261,27.036,0,270.04,Inf,280,270,-5.639,3.067,-1.748,23.99
5607.5,3.11,0.816,-33.931,3.235,9.434,4.815,36.807,4.405,-5.872,-2.825,0,38.5,39.3,9.618,3.25,-5.366,-5.149,-5.703,-5.828,-3.261,27.036,0,270.44,Inf,280,270,-5.56,3.067,-1.761,24.011
5608,3.212,0.8,-34.578,3.243,9.488,4.815,36.807,4.405,-5.872,-2.825,0,38.5,39.3,9.573,3.096,-5.478,-5.169,-5.837,-5.831,-3.261,27.036,0,270.44,Inf,280,270,-5.512,3.068,-1.763,24.03
5608.5,3.212,0.8,-34.578,3.243,9.488,4.815,36.807,4.405,-5.872,-2.825,0,38.5,39.3,9.573,3.096,-5.449,-5.149,-5.683,-5.782,-3.261,27.036,0,270.84,Inf,280,270,-5.579,3.07,-1.791,24.03
5609,3.212,0.8,-34.578,3.243,9.488,4.815,36.807,4.405,-5.872,-2.825,0,38.5,39.3,9.573,3.096,-5.843,-5.016,-5.903,-5.758,-3.261,27.036,0,270.84,Inf,280,270,-5.516,3.073,-1.783,24.018
5609.5,3.212,0.8,-34.578,3.243,9.488,4.815,36.807,4.405,-5.872,-2.825,0,38.5,39.3,9.573,3.096,-5.258,-5.158,-5.962,-5.561,-3.261,27.036,0,268.94,Inf,281,270,-5.63,3.075,-1.837,24.035
5610,3.212,0.8,-34.578,3.243,9.488,4.831,36.808,4.403,-5.855,-2.821,0,38.457,39.284,9.573,3.096,-5.304,-5.045,-5.446,-5.567,-3.273,27.03,0,268.94,Inf,281,270,-5.485,3.077,-1.743,24.031
5610.5,3.212,0.8,-34.578,3.243,9.488,4.831,36.808,4.403,-5.855,-2.821,0,38.5,39.3,9.573,3.096,-5.538,-5.124,-5.996,-5.627,-3.273,27.03,0,268.44,Inf,282,270,-5.34,3.08,-1.734,24.06
5611,2.941,0.748,-34.04,3.275,9.477,4.831,36.808,4.403,-5.855,-2.821,0,38.5,39.3,9.56,3.059,-5.665,-5.008,-5.73,-5.711,-3.273,27.03,0,268.44,Inf,282,270,-5.571,3.082,-1.786,23.988
5611.5,2.941,0.748,-34.04,3.275,9.477,4.831,36.808,4.403,-5.855,-2.821,0,38.5,39.3,9.56,3.059,-5.323,-5.13,-5.947,-5.831,-3.273,27.03,0,269.04,Inf,282,270,-5.529,3.079,-1.759,23.942
5612,2.941,0.748,-34.04,3.275,9.477,4.831,36.808,4.403,-5.855,-2.821,0,38.5,39.3,9.56,3.059,-5.391,-5.141,-6.131,-5.726,-3.273,27.03,0,269.04,Inf,282,270,-5.558,3.077,-1.739,23.938
5612.5,2.941,0.748,-34.04,3.275,9.477,4.831,36.808,4.403,-5.855,-2.821,0,38.5,39.3,9.56,3.059,-5.659,-4.986,-5.977,-5.607,-3.273,27.03,0,271.24,Inf,281,270,-5.597,3.075,-1.722,23.945
5613,2.941,0.748,-34.04,3.275,9.477,4.831,36.808,4.403,-5.855,-2.821,0,38.5,39.3,9.56,3.059,-5.711,-5.032,-5.822,-5.74,-3.273,27.03,0,271.24,Inf,281,270,-5.557,3.073,-1.727,23.971
5613.5,2.941,0.748,-34.04,3.275,9.477,4.786,36.807,4.414,-5.824,-2.84,0,38.473,39.285,9.56,3.059,-5.381,-5.093,-6.102,-5.799,-3.269,27.026,0,270.64,Inf,281,270,-5.576,3.071,-1.702,23.98
5614,2.941,0.748,-34.04,3.275,9.477,4.786,36.807,4.414,-5.824,-2.84,0,38.5,39.3,9.56,3.059,-5.76,-4.877,-5.839,-5.61,-3.269,27.026,0,270.64,Inf,281,270,-5.594,3.068,-1.746,24.016
5614.5,2.873,0.766,-33.524,3.273,9.346,4.786,36.807,4.414,-5.824,-2.84,0,38.5,39.3,9.72,3.214,-5.722,-5.132,-6.011,-5.818,-3.269,27.026,0,270.94,Inf,281,270,-5.522,3.066,-1.728,24.029
5615,2.873,0.766,-33.524,3.273,9.346,4.786,36.807,4.414,-5.824,-2.84,0,38.5,39.3,9.72,3.214,-5.46,-5.21,-5.774,-5.85,-3.269,27.026,0,270.94,Inf,281,270,-5.671,3.063,-1.795,24.053
5615.5,2.873,0.766,-33.524,3.273,9.346,4.786,36.807,4.414,-5.824,-2.84,0,38.5,39.3,9.72,3.214,-5.408,-5.106,-6.031,-5.893,-3.269,27.026,0,269.94,Inf,281,270,-5.574,3.06,-1.754,24.073
5616,2.873,0.766,-33.524,3.273,9.346,4.786,36.807,4.414,-5.824,-2.84,0,38.5,39.3,9.72,3.214,-5.475,-5.148,-6.033,-5.621,-3.269,27.026,0,269.94,Inf,281,270,-5.609,3.057,-1.756,24.072
5616.5,2.873,0.766,-33.524,3.273,9.346,4.792,36.83,4.433,-5.776,-2.829,0,38.48,39.312,9.72,3.214,-5.551,-5.167,-6.264,-5.899,-3.26,27.043,0,269.74,Inf,281,270,-5.569,3.054,-1.756,24.106
5617,2.873,0.766,-33.524,3.273,9.346,4.792,36.83,4.433,-5.776,-2.829,0,38.5,39.3,9.72,3.214,-5.643,-5.073,-5.953,-5.599,-3.26,27.043,0,269.74,Inf,281,270,-5.72,3.051,-1.761,24.11
5617.5,3.131,0.713,-35.209,3.196,9.501,4.792,36.83,4.433,-5.776,-2.829,0,38.5,39.3,9.492,3.172,-5.818,-4.94,-5.918,-5.68,-3.26,27.043,0,270.14,Inf,281,270,-5.567,3.048,-1.763,24.113
5618,3.131,0.713,-35.209,3.196,9.501,4.792,36.83,4.433,-5.776,-2.829,0,38.5,39.3,9.492,3.172,-5.431,-5.176,-5.861,-5.664,-3.26,27.043,0,270.14,Inf,281,270,-5.589,3.049,-1.755,24.142
5618.5,3.131,0.713,-35.209,3.196,9.501,4.792,36.83,4.433,-5.776,-2.829,0,38.5,39.3,9.492,3.172,-5.771,-4.987,-5.944,-5.71,-3.26,27.043,0,270.44,Inf,281,270,-5.533,3.051,-1.746,24.168
5619,3.131,0.713,-35.209,3.196,9.501,4.792,36.83,4.433,-5.776,-2.829,0,38.5,39.3,9.492,3.172,-5.228,-5.112,-5.959,-5.623,-3.26,27.043,0,270.44,Inf,281,270,-5.603,3.052,-1.781,24.177
5619.5,3.131,0.713,-35.209,3.196,9.501,4.756,36.797,4.407,-5.771,-2.835,0,38.481,39.304,9.492,3.172,-5.252,-5.005,-5.407,-5.517,-3.28,27.025,0,270.24,Inf,281,270,-5.481,3.053,-1.773,24.18
5620,3.131,0.713,-35.209,3.196,9.501,4.756,36.797,4.407,-5.771,-2.835,0,38.5,39.3,9.492,3.172,-5.326,-4.952,-5.714,-5.507,-3.28,27.025,0,270.24,Inf,281,270,-5.295,3.055,-1.739,24.167
5620.5,3.131,0.713,-35.209,3.196,9.501,4.756,36.797,4.407,-5.771,-2.835,0,38.5,39.3,9.492,3.172,-5.258,-5.089,-5.8,-5.562,-3.28,27.025,0,270.14,Inf,281,270,-5.375,3.056,-1.745,24.136
5621,2.861,0.747,-34.585,3.192,9.395,4.756,36.797,4.407,-5.771,-2.835,0,38.5,39.3,9.537,3.431,-5.536,-4.882,-5.515,-5.574,-3.28,27.025,0,270.14,Inf,281,270,-5.427,3.057,-1.718,24.107
5621.5,2.861,0.747,-34.585,3.192,9.395,4.756,36.797,4.407,-5.771,-2.835,0,38.5,39.3,9.537,3.431,-5.392,-4.829,-5.564,-5.449,-3.28,27.025,0,269.54,Inf,281,270,-5.377,3.054,-1.706,24.084
5622,2.861,0.747,-34.585,3.192,9.395,4.756,36.797,4.407,-5.771,-2.835,0,38.5,39.3,9.537,3.431,-5.469,-5.019,-5.603,-5.693,-3.28,27.025,0,269.54,Inf,281,270,-5.309,3.051,-1.718,24.089
5622.5,2.861,0.747,-34.585,3.192,9.395,4.756,36.797,4.407,-5.771,-2.835,0,38.5,39.3,9.537,3.431,-5.224,-5.058,-5.799,-5.793,-3.28,27.025,0,269.44,Inf,281,270,-5.446,3.048,-1.675,24.068
5623,2.861,0.747,-34.585,3.192,9.395,4.812,36.802,4.408,-5.727,-2.83,0,38.491,39.289,9.537,3.431,-5.32,-5.141,-5.73,-5.632,-3.281,27.035,0,269.44,Inf,281,270,-5.469,3.045,-1.683,24.051
5623.5,2.861,0.747,-34.585,3.192,9.395,4.812,36.802,4.408,-5.727,-2.83,0,38.5,39.3,9.537,3.431,-5.624,-4.917,-5.583,-5.58,-3.281,27.035,0,268.54,Inf,282,270,-5.456,3.042,-1.718,24.023
5624,3.02,0.758,-34.883,3.188,9.456,4.812,36.802,4.408,-5.727,-2.83,0,38.5,39.3,9.553,3.316,-5.161,-5.079,-5.834,-5.567,-3.281,27.035,0,268.54,Inf,282,270,-5.426,3.039,-1.674,23.992
