t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
5624.5,3.02,0.758,-34.883,3.188,9.456,4.812,36.802,4.408,-5.727,-2.83,0,38.5,39.3,9.553,3.316,-5.398,-4.885,-5.647,-5.504,-3.281,27.035,0,268.84,Inf,283,270,-5.41,3.038,-1.696,23.978
5625,3.02,0.758,-34.883,3.188,9.456,4.812,36.802,4.408,-5.727,-2.83,0,38.5,39.3,9.553,3.316,-5.252,-5.015,-5.864,-5.775,-3.281,27.035,0,268.84,Inf,283,270,-5.358,3.038,-1.668,23.977
5625.5,3.02,0.758,-34.883,3.188,9.456,4.812,36.802,4.408,-5.727,-2.83,0,38.5,39.3,9.553,3.316,-5.359,-5.007,-6.009,-5.6,-3.281,27.035,0,270.24,Inf,283,270,-5.477,3.038,-1.627,23.961
5626,3.02,0.758,-34.883,3.188,9.456,4.787,36.826,4.417,-5.698,-2.838,0,38.491,39.304,9.553,3.316,-5.676,-4.905,-5.842,-5.621,-3.295,27.03,0,270.24,Inf,283,270,-5.494,3.037,-1.66,23.955
5626.5,3.02,0.758,-34.883,3.188,9.456,4.787,36.826,4.417,-5.698,-2.838,0,38.5,39.3,9.553,3.316,-5.622,-4.902,-5.841,-5.664,-3.295,27.03,0,270.24,Inf,283,270,-5.511,3.037,-1.647,23.93
5627,3.02,0.758,-34.883,3.188,9.456,4.787,36.826,4.417,-5.698,-2.838,0,38.5,39.3,9.553,3.316,-5.084,-5.018,-5.691,-5.752,-3.295,27.03,0,270.24,Inf,283,270,-5.507,3.037,-1.654,23.912
5627.5,3.239,0.763,-35.209,3.265,9.472,4.787,36.826,4.417,-5.698,-2.838,0,38.5,39.3,9.34,3.254,-5.346,-5.039,-5.871,-5.745,-3.295,27.03,0,270.24,Inf,283,270,-5.386,3.037,-1.661,23.882
5628,3.239,0.763,-35.209,3.265,9.472,4.787,36.826,4.417,-5.698,-2.838,0,38.5,39.3,9.34,3.254,-5.476,-5.046,-5.896,-5.583,-3.295,27.03,0,270.24,Inf,283,270,-5.5,3.04,-1.698,23.871
5628.5,3.239,0.763,-35.209,3.265,9.472,4.787,36.826,4.417,-5.698,-2.838,0,38.5,39.3,9.34,3.254,-5.277,-4.916,-5.722,-5.679,-3.295,27.03,0,271.24,Inf,282,270,-5.5,3.043,-1.667,23.845
5629,3.239,0.763,-35.209,3.265,9.472,4.787,36.826,4.417,-5.698,-2.838,0,38.5,39.3,9.34,3.254,-5.505,-5.003,-5.833,-5.644,-3.295,27.03,0,271.24,Inf,282,270,-5.398,3.046,-1.658,23.835
5629.5,3.239,0.763,-35.209,3.265,9.472,4.806,36.83,4.423,-5.68,-2.839,0,38.497,39.311,9.34,3.254,-5.215,-5.051,-5.903,-5.514,-3.276,27.039,0,271.74,Inf,281,270,-5.496,3.05,-1.612,23.816
5630,3.239,0.763,-35.209,3.265,9.472,4.806,36.83,4.423,-5.68,-2.839,0,38.5,39.3,9.34,3.254,-5.368,-5.07,-5.531,-5.592,-3.276,27.039,0,271.74,Inf,281,270,-5.421,3.053,-1.695,23.809
5630.5,2.965,0.79,-33.589,3.249,9.448,4.806,36.83,4.423,-5.68,-2.839,0,38.5,39.3,9.677,3.139,-5.204,-5.024,-5.767,-5.474,-3.276,27.039,0,271.24,Inf,280,270,-5.39,3.056,-1.634,23.787
5631,2.965,0.79,-33.589,3.249,9.448,4.806,36.83,4.423,-5.68,-2.839,0,38.5,39.3,9.677,3.139,-5.477,-4.877,-5.583,-5.558,-3.276,27.039,0,271.24,Inf,280,270,-5.367,3.054,-1.657,23.794
5631.5,2.965,0.79,-33.589,3.249,9.448,4.806,36.83,4.423,-5.68,-2.839,0,38.5,39.3,9.677,3.139,-5.276,-4.998,-5.784,-5.712,-3.276,27.039,0,269.74,Inf,280,270,-5.374,3.053,-1.624,23.775
5632,2.965,0.79,-33.589,3.249,9.448,4.806,36.83,4.423,-5.68,-2.839,0,38.5,39.3,9.677,3.139,-5.481,-4.904,-5.708,-5.548,-3.276,27.039,0,269.74,Inf,280,270,-5.442,3.051,-1.638,23.761
5632.5,2.965,0.79,-33.589,3.249,9.448,4.782,36.827,4.416,-5.662,-2.851,0,38.502,39.3,9.677,3.139,-5.672,-5.197,-5.911,-5.845,-3.271,27.035,0,270.54,Inf,280,270,-5.41,3.05,-1.616,23.74
5633,2.965,0.79,-33.589,3.249,9.448,4.782,36.827,4.416,-5.662,-2.851,0,38.5,39.3,9.677,3.139,-5.367,-5.217,-5.61,-5.854,-3.271,27.035,0,270.54,Inf,280,270,-5.656,3.049,-1.676,23.746
5633.5,3.229,0.761,-35.209,3.252,9.498,4.782,36.827,4.416,-5.662,-2.851,0,38.5,39.3,9.43,3.159,-5.209,-5.138,-5.584,-5.852,-3.271,27.035,0,270.84,Inf,280,270,-5.512,3.05,-1.683,23.764
5634,3.229,0.761,-35.209,3.252,9.498,4.782,36.827,4.416,-5.662,-2.851,0,38.5,39.3,9.43,3.159,-5.18,-5.192,-5.453,-5.61,-3.271,27.035,0,270.84,Inf,280,270,-5.446,3.05,-1.687,23.759
5634.5,3.229,0.761,-35.209,3.252,9.498,4.782,36.827,4.416,-5.662,-2.851,0,38.5,39.3,9.43,3.159,-5.43,-5.18,-5.76,-5.832,-3.271,27.035,0,271.24,Inf,279,270,-5.359,3.053,-1.698,23.751
5635,3.229,0.761,-35.209,3.252,9.498,4.782,36.827,4.416,-5.662,-2.851,0,38.5,39.3,9.43,3.159,-5.467,-5.138,-5.639,-5.752,-3.271,27.035,0,271.24,Inf,279,270,-5.551,3.056,-1.693,23.772
5635.5,3.229,0.761,-35.209,3.252,9.498,4.782,36.827,4.416,-5.662,-2.851,0,38.5,39.3,9.43,3.159,-5.562,-4.971,-5.611,-5.666,-3.271,27.035,0,270.14,Inf,279,270,-5.499,3.059,-1.711,23.762
5636,3.229,0.761,-35.209,3.252,9.498,4.78,36.83,4.42,-5.622,-2.828,0,38.495,39.261,9.43,3.159,-5.144,-4.987,-5.385,-5.522,-3.272,27.031,0,270.14,Inf,279,270,-5.452,3.062,-1.703,23.771
5636.5,3.229,0.761,-35.209,3.252,9.498,4.78,36.83,4.42,-5.622,-2.828,0,38.5,39.3,9.43,3.159,-5.443,-5.129,-5.367,-5.619,-3.272,27.031,0,269.94,Inf,279,270,-5.26,3.064,-1.686,23.745
5637,3.331,0.783,-35.209,3.21,9.442,4.78,36.83,4.42,-5.622,-2.828,0,38.5,39.3,9.437,3.362,-5.115,-5.029,-5.558,-5.404,-3.272,27.031,0,269.94,Inf,279,270,-5.389,3.067,-1.674,23.72
5637.5,3.331,0.783,-35.209,3.21,9.442,4.78,36.83,4.42,-5.622,-2.828,0,38.5,39.3,9.437,3.362,-5.025,-4.953,-5.25,-5.484,-3.272,27.031,0,269.14,Inf,279,270,-5.276,3.071,-1.709,23.656
5638,3.331,0.783,-35.209,3.21,9.442,4.78,36.83,4.42,-5.622,-2.828,0,38.5,39.3,9.437,3.362,-4.901,-4.953,-5.483,-5.479,-3.272,27.031,0,269.14,Inf,279,270,-5.178,3.076,-1.616,23.679
5638.5,3.331,0.783,-35.209,3.21,9.442,4.78,36.83,4.42,-5.622,-2.828,0,38.5,39.3,9.437,3.362,-5.41,-4.901,-5.501,-5.541,-3.272,27.031,0,268.44,Inf,280,270,-5.204,3.08,-1.649,23.658
5639,3.331,0.783,-35.209,3.21,9.442,4.753,36.798,4.422,-5.594,-2.833,0,38.495,39.281,9.437,3.362,-5.598,-4.841,-5.527,-5.559,-3.267,27.041,0,268.44,Inf,280,270,-5.338,3.084,-1.658,23.693
5639.5,3.331,0.783,-35.209,3.21,9.442,4.753,36.798,4.422,-5.594,-2.833,0,38.5,39.3,9.437,3.362,-5.207,-4.807,-5.378,-5.411,-3.267,27.041,0,268.74,Inf,281,270,-5.381,3.088,-1.623,23.708
5640,2.972,0.759,-35.087,3.265,9.469,4.753,36.798,4.422,-5.594,-2.833,0,38.5,39.3,9.434,3.144,-5.218,-5.104,-5.631,-5.818,-3.267,27.041,0,268.74,Inf,281,270,-5.2,3.092,-1.626,23.753
5640.5,2.972,0.759,-35.087,3.265,9.469,4.753,36.798,4.422,-5.594,-2.833,0,38.5,39.3,9.434,3.144,-5.142,-5.062,-5.183,-5.495,-3.267,27.041,0,269.04,Inf,281,270,-5.443,3.09,-1.667,23.777
5641,2.972,0.759,-35.087,3.265,9.469,4.753,36.798,4.422,-5.594,-2.833,0,38.5,39.3,9.434,3.144,-5.396,-4.747,-5.286,-5.486,-3.267,27.041,0,269.04,Inf,281,270,-5.22,3.088,-1.65,23.796
5641.5,2.972,0.759,-35.087,3.265,9.469,4.753,36.798,4.422,-5.594,-2.833,0,38.5,39.3,9.434,3.144,-4.624,-4.905,-5.279,-5.514,-3.267,27.041,0,271.24,Inf,280,270,-5.229,3.086,-1.637,23.827
5642,2.972,0.759,-35.087,3.265,9.469,4.753,36.798,4.422,-5.594,-2.833,0,38.5,39.3,9.434,3.144,-5.085,-5.06,-5.257,-5.626,-3.267,27.041,0,271.24,Inf,280,270,-5.081,3.084,-1.608,23.836
5642.5,2.972,0.759,-35.087,3.265,9.469,4.715,36.803,4.416,-5.547,-2.834,0,38.487,39.316,9.434,3.144,-4.861,-5.046,-5.495,-5.556,-3.276,27.039,0,270.84,Inf,280,270,-5.257,3.082,-1.649,23.838
5643,2.972,0.759,-35.087,3.265,9.469,4.715,36.803,4.416,-5.547,-2.834,0,38.5,39.3,9.434,3.144,-5.269,-4.86,-5.293,-5.53,-3.276,27.039,0,270.84,Inf,280,270,-5.24,3.081,-1.651,23.868
5643.5,2.445,0.65,-33.538,3.261,9.39,4.715,36.803,4.416,-5.547,-2.834,0,38.5,39.3,9.658,3.145,-5.309,-4.914,-5.411,-5.577,-3.276,27.039,0,270.44,Inf,280,270,-5.238,3.079,-1.625,23.92
5644,2.445,0.65,-33.538,3.261,9.39,4.715,36.803,4.416,-5.547,-2.834,0,38.5,39.3,9.658,3.145,-4.808,-4.983,-5.539,-5.618,-3.276,27.039,0,270.44,Inf,280,270,-5.303,3.068,-1.6,24.016
5644.5,2.445,0.65,-33.538,3.261,9.39,4.715,36.803,4.416,-5.547,-2.834,0,38.5,39.3,9.658,3.145,-5.041,-5.024,-5.374,-5.337,-3.276,27.039,0,269.24,Inf,280,270,-5.237,3.058,-1.601,24.028
5645,2.445,0.65,-33.538,3.261,9.39,4.715,36.803,4.416,-5.547,-2.834,0,38.5,39.3,9.658,3.145,-4.944,-5.014,-5.451,-5.623,-3.276,27.039,0,269.24,Inf,280,270,-5.194,3.048,-1.561,24.07
5645.5,2.445,0.65,-33.538,3.261,9.39,4.74,36.804,4.43,-5.524,-2.827,0,38.481,39.245,9.658,3.145,-5.143,-4.936,-5.162,-5.381,-3.27,27.038,0,269.84,Inf,280,270,-5.258,3.038,-1.605,24.104
5646,2.445,0.65,-33.538,3.261,9.39,4.74,36.804,4.43,-5.524,-2.827,0,38.5,39.2,9.658,3.145,-5.395,-4.839,-5.288,-5.515,-3.27,27.038,0,269.84,Inf,280,270,-5.155,3.029,-1.607,24.12
5646.5,3.39,0.777,-35.209,3.181,9.474,4.74,36.804,4.43,-5.524,-2.827,0,38.5,39.2,9.497,3.266,-4.551,-4.939,-5.144,-5.508,-3.27,27.038,0,269.04,Inf,280,270,-5.259,3.019,-1.615,24.125
5647,3.39,0.777,-35.209,3.181,9.474,4.74,36.804,4.43,-5.524,-2.827,0,38.5,39.2,9.497,3.266,-4.88,-4.963,-5.282,-5.245,-3.27,27.038,0,269.04,Inf,280,270,-5.036,3.025,-1.584,24.146
5647.5,3.39,0.777,-35.209,3.181,9.474,4.74,36.804,4.43,-5.524,-2.827,0,38.5,39.2,9.497,3.266,-5.051,-4.985,-5.494,-5.602,-3.27,27.038,0,269.94,Inf,280,270,-5.093,3.031,-1.553,24.154
5648,3.39,0.777,-35.209,3.181,9.474,4.74,36.804,4.43,-5.524,-2.827,0,38.5,39.2,9.497,3.266,-5.134,-5.107,-5.138,-5.327,-3.27,27.038,0,269.94,Inf,280,270,-5.283,3.037,-1.586,24.174
5648.5,3.39,0.777,-35.209,3.181,9.474,4.77,36.818,4.413,-5.48,-2.826,0,38.478,39.244,9.497,3.266,-5.154,-4.762,-5.302,-5.376,-3.266,27.049,0,268.64,Inf,281,270,-5.177,3.043,-1.554,24.183
5649,3.39,0.777,-35.209,3.181,9.474,4.77,36.818,4.413,-5.48,-2.826,0,38.5,39.2,9.497,3.266,-5.041,-4.742,-5.163,-5.408,-3.266,27.049,0,268.64,Inf,281,270,-5.149,3.048,-1.582,24.161
5649.5,3.39,0.777,-35.209,3.181,9.474,4.77,36.818,4.413,-5.48,-2.826,0,38.5,39.2,9.497,3.266,-5.216,-4.925,-5.199,-5.468,-3.266,27.049,0,269.54,Inf,281,270,-5.088,3.054,-1.603,24.112
5650,2.505,0.689,-33.775,3.234,9.394,4.77,36.818,4.413,-5.48,-2.826,0,38.5,39.2,9.605,3.204,-4.764,-4.948,-5.097,-5.18,-3.266,27.049,0,269.54,Inf,281,270,-5.202,3.06,-1.593,24.092
5650.5,2.505,0.689,-33.775,3.234,9.394,4.77,36.818,4.413,-5.48,-2.826,0,38.5,39.2,9.605,3.204,-5.008,-4.949,-5.36,-5.366,-3.266,27.049,0,270.04,Inf,281,270,-4.997,3.05,-1.52,24.069
5651,2.505,0.689,-33.775,3.234,9.394,4.77,36.818,4.413,-5.48,-2.826,0,38.5,39.2,9.605,3.204,-5.033,-4.894,-4.88,-5.344,-3.266,27.049,0,270.04,Inf,281,270,-5.171,3.041,-1.614,24.025
5651.5,2.505,0.689,-33.775,3.234,9.394,4.77,36.818,4.413,-5.48,-2.826,0,38.5,39.2,9.605,3.204,-4.63,-4.832,-5.115,-5.337,-3.266,27.049,0,271.34,Inf,280,270,-5.037,3.033,-1.545,24.009
5652,2.505,0.689,-33.775,3.234,9.394,4.796,36.803,4.389,-5.449,-2.829,0,38.465,39.214,9.605,3.204,-4.897,-4.617,-4.985,-5.118,-3.269,27.046,0,271.34,Inf,280,270,-4.979,3.024,-1.535,23.984
5652.5,2.505,0.689,-33.775,3.234,9.394,4.796,36.803,4.389,-5.449,-2.829,0,38.5,39.2,9.605,3.204,-4.929,-4.729,-4.921,-5.335,-3.269,27.046,0,270.24,Inf,280,270,-4.904,3.016,-1.545,23.969
5653,3.267,0.82,-35.209,3.174,9.392,4.796,36.803,4.389,-5.449,-2.829,0,38.5,39.2,9.501,3.25,-4.716,-4.837,-4.979,-5.441,-3.269,27.046,0,270.24,Inf,280,270,-4.979,3.007,-1.473,23.991
5653.5,3.267,0.82,-35.209,3.174,9.392,4.796,36.803,4.389,-5.449,-2.829,0,38.5,39.2,9.501,3.25,-5.143,-4.91,-5.293,-5.534,-3.269,27.046,0,270.54,Inf,280,270,-4.993,3.011,-1.537,23.997
5654,3.267,0.82,-35.209,3.174,9.392,4.796,36.803,4.389,-5.449,-2.829,0,38.5,39.2,9.501,3.25,-4.897,-4.794,-5.122,-5.255,-3.269,27.046,0,270.54,Inf,280,270,-5.22,3.016,-1.544,23.989
5654.5,3.267,0.82,-35.209,3.174,9.392,4.796,36.803,4.389,-5.449,-2.829,0,38.5,39.2,9.501,3.25,-4.75,-4.88,-5.25,-5.307,-3.269,27.046,0,269.64,Inf,280,270,-5.017,3.02,-1.469,23.974
5655,3.267,0.82,-35.209,3.174,9.392,4.768,36.794,4.403,-5.412,-2.833,0,38.455,39.133,9.501,3.25,-5.018,-4.751,-4.861,-5.285,-3.288,27.049,0,269.64,Inf,280,270,-5.047,3.024,-1.567,23.973
5655.5,3.267,0.82,-35.209,3.174,9.392,4.768,36.794,4.403,-5.412,-2.833,0,38.5,39.1,9.501,3.25,-4.903,-4.973,-5.286,-5.57,-3.288,27.049,0,269.84,Inf,280,270,-4.979,3.028,-1.498,24.007
5656,3.267,0.82,-35.209,3.174,9.392,4.768,36.794,4.403,-5.412,-2.833,0,38.5,39.1,9.501,3.25,-4.891,-4.805,-5.099,-5.169,-3.288,27.049,0,269.84,Inf,280,270,-5.183,3.032,-1.513,24.033
5656.5,2.627,0.718,-33.842,3.253,9.403,4.768,36.794,4.403,-5.412,-2.833,0,38.5,39.1,9.578,3.151,-5.095,-4.622,-4.997,-5.272,-3.288,27.049,0,270.64,Inf,280,270,-4.991,3.036,-1.518,24.065
5657,2.627,0.718,-33.842,3.253,9.403,4.768,36.794,4.403,-5.412,-2.833,0,38.5,39.1,9.578,3.151,-4.422,-4.756,-4.961,-5.363,-3.288,27.049,0,270.64,Inf,280,270,-4.996,3.029,-1.474,24.076
5657.5,2.627,0.718,-33.842,3.253,9.403,4.768,36.794,4.403,-5.412,-2.833,0,38.5,39.1,9.578,3.151,-4.807,-4.896,-5.125,-5.439,-3.288,27.049,0,269.94,Inf,280,270,-4.875,3.022,-1.449,24.096
5658,2.627,0.718,-33.842,3.253,9.403,4.768,36.794,4.403,-5.412,-2.833,0,38.5,39.1,9.578,3.151,-4.687,-4.684,-4.439,-5.031,-3.288,27.049,0,269.94,Inf,280,270,-5.067,3.016,-1.546,24.07
5658.5,2.627,0.718,-33.842,3.253,9.403,4.759,36.812,4.41,-5.363,-2.823,0,38.446,39.125,9.578,3.151,-5.035,-4.752,-4.936,-5.362,-3.276,27.055,0,269.14,Inf,280,270,-4.71,3.009,-1.464,24.02
5659,2.627,0.718,-33.842,3.253,9.403,4.759,36.812,4.41,-5.363,-2.823,0,38.4,39.1,9.578,3.151,-4.789,-4.919,-4.818,-5.495,-3.276,27.055,0,269.14,Inf,280,270,-5.021,3.003,-1.504,23.961
5659.5,2.908,0.702,-35.106,3.172,9.427,4.759,36.812,4.41,-5.363,-2.823,0,38.4,39.1,9.586,3.25,-4.905,-4.971,-5.191,-5.382,-3.276,27.055,0,269.64,Inf,280,270,-5.005,2.997,-1.495,23.87
5660,2.908,0.702,-35.106,3.172,9.427,4.759,36.812,4.41,-5.363,-2.823,0,38.4,39.1,9.586,3.25,-5.011,-4.813,-4.924,-5.391,-3.276,27.055,0,269.64,Inf,280,270,-5.112,2.996,-1.477,23.832
5660.5,2.908,0.702,-35.106,3.172,9.427,4.759,36.812,4.41,-5.363,-2.823,0,38.4,39.1,9.586,3.25,-4.909,-4.808,-5.093,-5.408,-3.276,27.055,0,269.14,Inf,280,270,-5.035,2.994,-1.455,23.887
5661,2.908,0.702,-35.106,3.172,9.427,4.759,36.812,4.41,-5.363,-2.823,0,38.4,39.1,9.586,3.25,-4.856,-4.614,-4.726,-5.016,-3.276,27.055,0,269.14,Inf,280,270,-5.054,2.993,-1.524,23.851
5661.5,2.908,0.702,-35.106,3.172,9.427,4.769,36.812,4.416,-5.333,-2.833,0,38.44,39.098,9.586,3.25,-4.514,-4.902,-4.991,-5.456,-3.27,27.049,0,268.74,Inf,281,270,-4.803,2.991,-1.462,23.855
5662,2.908,0.702,-35.106,3.172,9.427,4.769,36.812,4.416,-5.333,-2.833,0,38.4,39.1,9.586,3.25,-4.759,-4.755,-4.833,-5.154,-3.27,27.049,0,268.74,Inf,281,270,-4.966,2.99,-1.485,23.844
5662.5,2.458,0.694,-33.996,3.3,9.332,4.769,36.812,4.416,-5.333,-2.833,0,38.4,39.1,9.556,3.143,-5.044,-4.647,-4.814,-5.292,-3.27,27.049,0,268.24,Inf,282,270,-4.876,2.989,-1.466,23.884
5663,2.458,0.694,-33.996,3.3,9.332,4.769,36.812,4.416,-5.333,-2.833,0,38.4,39.1,9.556,3.143,-4.95,-4.792,-4.962,-5.444,-3.27,27.049,0,268.24,Inf,282,270,-4.949,2.98,-1.494,23.972
5663.5,2.458,0.694,-33.996,3.3,9.332,4.769,36.812,4.416,-5.333,-2.833,0,38.4,39.1,9.556,3.143,-5.09,-4.967,-4.991,-5.487,-3.27,27.049,0,269.04,Inf,282,270,-5.037,2.971,-1.513,24.156
5664,2.458,0.694,-33.996,3.3,9.332,4.769,36.812,4.416,-5.333,-2.833,0,38.4,39.1,9.556,3.143,-4.408,-4.909,-4.617,-5.388,-3.27,27.049,0,269.04,Inf,282,270,-5.134,2.963,-1.474,24.239
5664.5,2.458,0.694,-33.996,3.3,9.332,4.769,36.812,4.416,-5.333,-2.833,0,38.4,39.1,9.556,3.143,-4.612,-4.725,-4.821,-5.099,-3.27,27.049,0,270.34,Inf,282,270,-4.83,2.955,-1.464,24.38
5665,2.458,0.694,-33.996,3.3,9.332,4.763,36.791,4.407,-5.315,-2.841,0,38.422,39.072,9.556,3.143,-4.757,-4.557,-4.568,-5.183,-3.278,27.047,0,270.34,Inf,282,270,-4.814,2.946,-1.489,24.459
5665.5,2.458,0.694,-33.996,3.3,9.332,4.763,36.791,4.407,-5.315,-2.841,0,38.4,39.1,9.556,3.143,-4.347,-4.731,-4.731,-5.026,-3.278,27.047,0,269.94,Inf,282,270,-4.766,2.938,-1.413,24.52
5666,3.579,0.848,-35.209,3.211,9.476,4.763,36.791,4.407,-5.315,-2.841,0,38.4,39.1,9.453,3.243,-4.712,-4.578,-4.51,-5.099,-3.278,27.047,0,269.94,Inf,282,270,-4.709,2.931,-1.459,24.502
5666.5,3.579,0.848,-35.209,3.211,9.476,4.763,36.791,4.407,-5.315,-2.841,0,38.4,39.1,9.453,3.243,-4.385,-4.669,-4.626,-5.287,-3.278,27.047,0,269.34,Inf,282,270,-4.725,2.941,-1.429,24.52
5667,3.579,0.848,-35.209,3.211,9.476,4.763,36.791,4.407,-5.315,-2.841,0,38.4,39.1,9.453,3.243,-4.391,-4.771,-4.781,-5.214,-3.278,27.047,0,269.34,Inf,282,270,-4.742,2.952,-1.436,24.535
5667.5,3.579,0.848,-35.209,3.211,9.476,4.763,36.791,4.407,-5.315,-2.841,0,38.4,39.1,9.453,3.243,-4.707,-4.728,-4.608,-5.267,-3.278,27.047,0,271.04,Inf,281,270,-4.789,2.962,-1.439,24.545
5668,3.579,0.848,-35.209,3.211,9.476,4.734,36.787,4.412,-5.27,-2.843,0,38.415,39.063,9.453,3.243,-4.753,-4.769,-4.933,-5.382,-3.297,27.043,0,271.04,Inf,281,270,-4.828,2.972,-1.409,24.581
5668.5,3.579,0.848,-35.209,3.211,9.476,4.734,36.787,4.412,-5.27,-2.843,0,38.4,39.1,9.453,3.243,-4.929,-4.949,-4.886,-5.508,-3.297,27.043,0,270.64,Inf,281,270,-4.959,2.982,-1.407,24.59
5669,2.928,0.706,-35.209,3.213,9.471,4.734,36.787,4.412,-5.27,-2.843,0,38.4,39.1,9.385,3.348,-4.353,-4.819,-4.701,-5.443,-3.297,27.043,0,270.64,Inf,281,270,-5.068,2.992,-1.463,24.59
5669.5,2.928,0.706,-35.209,3.213,9.471,4.734,36.787,4.412,-5.27,-2.843,0,38.4,39.1,9.385,3.348,-4.562,-4.876,-4.707,-5.174,-3.297,27.043,0,271.94,Inf,280,270,-4.829,2.991,-1.446,24.592
5670,2.928,0.706,-35.209,3.213,9.471,4.734,36.787,4.412,-5.27,-2.843,0,38.4,39.1,9.385,3.348,-4.89,-4.692,-4.772,-5.307,-3.297,27.043,0,271.94,Inf,280,270,-4.83,2.99,-1.455,24.594
5670.5,2.928,0.706,-35.209,3.213,9.471,4.734,36.787,4.412,-5.27,-2.843,0,38.4,39.1,9.385,3.348,-4.497,-4.928,-4.873,-5.346,-3.297,27.043,0,270.44,Inf,280,270,-4.915,2.989,-1.491,24.493
5671,2.928,0.706,-35.209,3.213,9.471,4.734,36.787,4.412,-5.27,-2.843,0,38.4,39.1,9.385,3.348,-4.615,-4.602,-4.457,-5.03,-3.297,27.043,0,270.44,Inf,280,270,-4.911,2.988,-1.44,24.413
5671.5,2.928,0.706,-35.209,3.213,9.471,4.772,36.802,4.419,-5.238,-2.843,0,38.397,39.022,9.385,3.348,-4.331,-4.79,-4.816,-5.351,-3.294,27.045,0,270.24,Inf,280,270,-4.676,2.987,-1.406,24.323
5672,2.928,0.706,-35.209,3.213,9.471,4.772,36.802,4.419,-5.238,-2.843,0,38.4,39,9.385,3.348,-4.627,-4.756,-4.663,-5.087,-3.294,27.045,0,270.24,Inf,280,270,-4.822,2.986,-1.421,24.331
5672.5,2.575,0.707,-33.129,3.218,9.437,4.772,36.802,4.419,-5.238,-2.843,0,38.4,39,9.576,3.158,-4.877,-4.479,-4.66,-5.147,-3.294,27.045,0,270.44,Inf,280,270,-4.783,2.985,-1.398,24.353
5673,2.575,0.707,-33.129,3.218,9.437,4.772,36.802,4.419,-5.238,-2.843,0,38.4,39,9.576,3.158,-4.283,-4.549,-4.516,-5.179,-3.294,27.045,0,270.44,Inf,280,270,-4.791,2.978,-1.433,24.387
5673.5,2.575,0.707,-33.129,3.218,9.437,4.772,36.802,4.419,-5.238,-2.843,0,38.4,39,9.576,3.158,-4.387,-4.693,-4.593,-4.988,-3.294,27.045,0,269.94,Inf,280,270,-4.631,2.972,-1.407,24.404
5674,2.575,0.707,-33.129,3.218,9.437,4.772,36.802,4.419,-5.238,-2.843,0,38.4,39,9.576,3.158,-4.595,-4.426,-4.318,-4.904,-3.294,27.045,0,269.94,Inf,280,270,-4.666,2.965,-1.373,24.447
5674.5,2.575,0.707,-33.129,3.218,9.437,4.736,36.768,4.401,-5.215,-2.848,0,38.382,38.976,9.576,3.158,-4.122,-4.629,-4.551,-5.247,-3.298,27.045,0,269.24,Inf,280,270,-4.561,2.959,-1.393,24.457
5675,2.575,0.707,-33.129,3.218,9.437,4.736,36.768,4.401,-5.215,-2.848,0,38.4,39,9.576,3.158,-4.558,-4.812,-4.505,-5.19,-3.298,27.045,0,269.24,Inf,280,270,-4.637,2.952,-1.358,24.433
5675.5,3.758,0.884,-35.209,3.167,9.398,4.736,36.768,4.401,-5.215,-2.848,0,38.4,39,9.493,3.091,-4.594,-4.476,-4.3,-5.012,-3.298,27.045,0,269.34,Inf,280,270,-4.767,2.946,-1.395,24.452
5676,3.758,0.884,-35.209,3.167,9.398,4.736,36.768,4.401,-5.215,-2.848,0,38.4,39,9.493,3.091,-4.805,-4.841,-4.712,-5.339,-3.298,27.045,0,269.34,Inf,280,270,-4.596,2.959,-1.318,24.442
5676.5,3.758,0.884,-35.209,3.167,9.398,4.736,36.768,4.401,-5.215,-2.848,0,38.4,39,9.493,3.091,-4.581,-4.845,-4.366,-5.31,-3.298,27.045,0,268.94,Inf,281,270,-4.924,2.973,-1.413,24.384
5677,3.758,0.884,-35.209,3.167,9.398,4.736,36.768,4.401,-5.215,-2.848,0,38.4,39,9.493,3.091,-4.986,-4.891,-4.673,-5.411,-3.298,27.045,0,268.94,Inf,281,270,-4.776,2.985,-1.374,24.393
5677.5,3.758,0.884,-35.209,3.167,9.398,4.783,36.805,4.418,-5.157,-2.842,0,38.369,38.991,9.493,3.091,-4.318,-4.877,-4.737,-5.4,-3.304,27.041,0,268.74,Inf,282,270,-4.99,2.998,-1.449,24.448
5678,3.758,0.884,-35.209,3.167,9.398,4.783,36.805,4.418,-5.157,-2.842,0,38.4,39,9.493,3.091,-4.588,-4.786,-4.551,-5.244,-3.304,27.041,0,268.74,Inf,282,270,-4.833,3.011,-1.434,24.45
5678.5,3.758,0.884,-35.209,3.167,9.398,4.783,36.805,4.418,-5.157,-2.842,0,38.4,39,9.493,3.091,-4.671,-4.718,-4.651,-5.158,-3.304,27.041,0,269.24,Inf,282,270,-4.792,3.023,-1.398,24.5
5679,2.646,0.735,-34.316,3.253,9.413,4.783,36.805,4.418,-5.157,-2.842,0,38.4,39,9.572,3.236,-4.465,-4.538,-4.361,-5.083,-3.304,27.041,0,269.24,Inf,282,270,-4.799,3.035,-1.456,24.529
5679.5,2.646,0.735,-34.316,3.253,9.413,4.783,36.805,4.418,-5.157,-2.842,0,38.4,39,9.572,3.236,-4.176,-4.518,-4.272,-4.863,-3.304,27.041,0,268.84,Inf,283,270,-4.612,3.028,-1.4,24.598
5680,2.646,0.735,-34.316,3.253,9.413,4.783,36.805,4.418,-5.157,-2.842,0,38.4,39,9.572,3.236,-4.655,-4.463,-4.427,-5.065,-3.304,27.041,0,268.84,Inf,283,270,-4.457,3.022,-1.372,24.576
5680.5,2.646,0.735,-34.316,3.253,9.413,4.783,36.805,4.418,-5.157,-2.842,0,38.4,39,9.572,3.236,-4.382,-4.704,-4.46,-5.251,-3.304,27.041,0,270.54,Inf,283,270,-4.652,3.016,-1.377,24.568
5681,2.646,0.735,-34.316,3.253,9.413,4.772,36.771,4.39,-5.137,-2.852,0,38.345,38.982,9.572,3.236,-4.306,-4.64,-4.511,-5.032,-3.296,27.043,0,270.54,Inf,283,270,-4.699,3.01,-1.359,24.528
5681.5,2.646,0.735,-34.316,3.253,9.413,4.772,36.771,4.39,-5.137,-2.852,0,38.3,39,9.572,3.236,-4.736,-4.477,-4.384,-5.103,-3.296,27.043,0,270.74,Inf,283,270,-4.622,3.004,-1.35,24.51
5682,3.132,0.739,-35.209,3.143,9.416,4.772,36.771,4.39,-5.137,-2.852,0,38.3,39,9.544,3.339,-4.423,-4.745,-4.535,-5.358,-3.296,27.043,0,270.74,Inf,283,270,-4.675,2.998,-1.331,24.497
5682.5,3.132,0.739,-35.209,3.143,9.416,4.772,36.771,4.39,-5.137,-2.852,0,38.3,39,9.544,3.339,-4.521,-4.521,-4.238,-5.032,-3.296,27.043,0,271.14,Inf,282,270,-4.765,3,-1.407,24.495
5683,3.132,0.739,-35.209,3.143,9.416,4.772,36.771,4.39,-5.137,-2.852,0,38.3,39,9.544,3.339,-4.42,-4.528,-4.42,-5.059,-3.296,27.043,0,271.14,Inf,282,270,-4.578,3.002,-1.337,24.499
5683.5,3.132,0.739,-35.209,3.143,9.416,4.772,36.771,4.39,-5.137,-2.852,0,38.3,39,9.544,3.339,-4.406,-4.741,-4.621,-5.07,-3.296,27.043,0,272.84,Inf,281,270,-4.607,3.005,-1.33,24.477
5684,3.132,0.739,-35.209,3.143,9.416,4.77,36.78,4.414,-5.097,-2.82,0,38.343,38.881,9.544,3.339,-4.493,-4.756,-4.458,-5.242,-3.278,27.047,0,272.84,Inf,281,270,-4.709,3.007,-1.357,24.474
5684.5,3.132,0.739,-35.209,3.143,9.416,4.77,36.78,4.414,-5.097,-2.82,0,38.3,38.9,9.544,3.339,-4.413,-4.675,-4.617,-5.025,-3.278,27.047,0,272.24,Inf,280,270,-4.737,3.009,-1.337,24.416
5685,3.132,0.739,-35.209,3.143,9.416,4.77,36.78,4.414,-5.097,-2.82,0,38.3,38.9,9.544,3.339,-4.21,-4.728,-4.504,-5.286,-3.278,27.047,0,272.24,Inf,280,270,-4.682,3.011,-1.35,24.317
5685.5,2.917,0.692,-35.209,3.226,9.456,4.77,36.78,4.414,-5.097,-2.82,0,38.3,38.9,9.501,3.276,-4.265,-4.734,-4.428,-4.926,-3.278,27.047,0,272.14,Inf,279,270,-4.682,3.013,-1.312,24.33
5686,2.917,0.692,-35.209,3.226,9.456,4.77,36.78,4.414,-5.097,-2.82,0,38.3,38.9,9.501,3.276,-4.574,-4.586,-4.334,-5.12,-3.278,27.047,0,272.14,Inf,279,270,-4.588,3.011,-1.379,24.334
5686.5,2.917,0.692,-35.209,3.226,9.456,4.77,36.78,4.414,-5.097,-2.82,0,38.3,38.9,9.501,3.276,-4.74,-4.832,-4.474,-5.328,-3.278,27.047,0,270.44,Inf,279,270,-4.653,3.01,-1.335,24.346
5687,2.917,0.692,-35.209,3.226,9.456,4.77,36.78,4.414,-5.097,-2.82,0,38.3,38.9,9.501,3.276,-4.152,-4.785,-4.567,-5.168,-3.278,27.047,0,270.44,Inf,279,270,-4.844,3.008,-1.351,24.378
5687.5,2.917,0.692,-35.209,3.226,9.456,4.743,36.782,4.413,-5.07,-2.831,0,38.322,38.867,9.501,3.276,-4.456,-4.782,-4.447,-5.064,-3.279,27.044,0,269.24,Inf,279,270,-4.668,3.007,-1.34,24.404
5688,2.917,0.692,-35.209,3.226,9.456,4.743,36.782,4.413,-5.07,-2.831,0,38.3,38.9,9.501,3.276,-4.552,-4.569,-4.299,-5.102,-3.279,27.044,0,269.24,Inf,279,270,-4.687,3.005,-1.4,24.477
5688.5,3.094,0.77,-35.209,3.196,9.382,4.743,36.782,4.413,-5.07,-2.831,0,38.3,38.9,9.421,3.311,-4.593,-4.806,-4.648,-5.423,-3.279,27.044,0,269.34,Inf,279,270,-4.631,3.004,-1.324,24.437
5689,3.094,0.77,-35.209,3.196,9.382,4.743,36.782,4.413,-5.07,-2.831,0,38.3,38.9,9.421,3.311,-4.401,-4.785,-4.727,-5.309,-3.279,27.044,0,269.34,Inf,279,270,-4.868,3.005,-1.406,24.431
5689.5,3.094,0.77,-35.209,3.196,9.382,4.743,36.782,4.413,-5.07,-2.831,0,38.3,38.9,9.421,3.311,-4.387,-4.638,-4.466,-5.12,-3.279,27.044,0,269.04,Inf,279,270,-4.806,3.007,-1.36,24.376
5690,3.094,0.77,-35.209,3.196,9.382,4.743,36.782,4.413,-5.07,-2.831,0,38.3,38.9,9.421,3.311,-4.239,-4.605,-4.44,-4.917,-3.279,27.044,0,269.04,Inf,279,270,-4.653,3.008,-1.312,24.419
5690.5,3.094,0.77,-35.209,3.196,9.382,4.718,36.765,4.411,-5.06,-2.825,0,38.31,38.863,9.421,3.311,-4.577,-4.523,-4.337,-5.093,-3.27,27.046,0,268.14,Inf,280,270,-4.55,3.009,-1.368,24.395
5691,3.094,0.77,-35.209,3.196,9.382,4.718,36.765,4.411,-5.06,-2.825,0,38.3,38.9,9.421,3.311,-4.293,-4.684,-4.533,-5.264,-3.27,27.046,0,268.14,Inf,280,270,-4.632,3.011,-1.326,24.378
5691.5,3.094,0.77,-35.209,3.196,9.382,4.718,36.765,4.411,-5.06,-2.825,0,38.3,38.9,9.421,3.311,-4.347,-4.706,-4.675,-5.108,-3.27,27.046,0,268.14,Inf,281,270,-4.694,3.012,-1.305,24.393
5692,3.532,0.827,-35.209,3.201,9.454,4.718,36.765,4.411,-5.06,-2.825,0,38.3,38.9,9.348,3.261,-4.575,-4.289,-4.299,-4.929,-3.27,27.046,0,268.14,Inf,281,270,-4.709,3.014,-1.318,24.504
5692.5,3.532,0.827,-35.209,3.201,9.454,4.718,36.765,4.411,-5.06,-2.825,0,38.3,38.9,9.348,3.261,-4.638,-4.499,-4.396,-5.084,-3.27,27.046,0,267.94,Inf,282,270,-4.523,3.022,-1.35,24.583
5693,3.532,0.827,-35.209,3.201,9.454,4.718,36.765,4.411,-5.06,-2.825,0,38.3,38.9,9.348,3.261,-4.221,-4.635,-4.433,-4.908,-3.27,27.046,0,267.94,Inf,282,270,-4.654,3.03,-1.295,24.683
5693.5,3.532,0.827,-35.209,3.201,9.454,4.718,36.765,4.411,-5.06,-2.825,0,38.3,38.9,9.348,3.261,-4.478,-4.72,-4.668,-5.397,-3.27,27.046,0,268.84,Inf,283,270,-4.549,3.039,-1.27,24.756
5694,3.532,0.827,-35.209,3.201,9.454,4.744,36.776,4.419,-5.02,-2.818,0,38.3,38.813,9.348,3.261,-4.577,-4.863,-4.476,-5.192,-3.26,27.054,0,268.84,Inf,283,270,-4.816,3.047,-1.307,24.821
5694.5,3.532,0.827,-35.209,3.201,9.454,4.744,36.776,4.419,-5.02,-2.818,0,38.3,38.8,9.348,3.261,-4.153,-4.831,-4.456,-5.284,-3.26,27.054,0,269.04,Inf,283,270,-4.777,3.055,-1.332,24.851
5695,3.15,0.749,-35.209,3.207,9.478,4.744,36.776,4.419,-5.02,-2.818,0,38.3,38.8,9.295,3.178,-4.257,-4.642,-4.017,-5.013,-3.26,27.054,0,269.04,Inf,283,270,-4.681,3.062,-1.418,24.94
5695.5,3.15,0.749,-35.209,3.207,9.478,4.744,36.776,4.419,-5.02,-2.818,0,38.3,38.8,9.295,3.178,-4.654,-4.846,-4.513,-5.293,-3.26,27.054,0,268.44,Inf,284,270,-4.482,3.064,-1.386,25.065
5696,3.15,0.749,-35.209,3.207,9.478,4.744,36.776,4.419,-5.02,-2.818,0,38.3,38.8,9.295,3.178,-4.318,-4.764,-4.238,-5.281,-3.26,27.054,0,268.44,Inf,284,270,-4.827,3.065,-1.361,25.141
5696.5,3.15,0.749,-35.209,3.207,9.478,4.744,36.776,4.419,-5.02,-2.818,0,38.3,38.8,9.295,3.178,-4.236,-4.693,-4.523,-5.048,-3.26,27.054,0,269.74,Inf,284,270,-4.65,3.067,-1.351,25.065
5697,3.15,0.749,-35.209,3.207,9.478,4.769,36.766,4.416,-4.998,-2.829,0,38.288,38.815,9.295,3.178,-4.526,-4.525,-4.335,-5.107,-3.248,27.048,0,269.74,Inf,284,270,-4.625,3.068,-1.382,25.014
5697.5,3.15,0.749,-35.209,3.207,9.478,4.769,36.766,4.416,-4.998,-2.829,0,38.3,38.8,9.295,3.178,-4.582,-4.71,-4.4,-5.225,-3.248,27.048,0,271.14,Inf,283,270,-4.623,3.069,-1.37,24.99
5698,2.484,0.69,-34.134,3.246,9.41,4.769,36.766,4.416,-4.998,-2.829,0,38.3,38.8,9.562,3.276,-4.193,-4.818,-4.49,-5.445,-3.248,27.048,0,271.14,Inf,283,270,-4.729,3.071,-1.349,24.978
5698.5,2.484,0.69,-34.134,3.246,9.41,4.769,36.766,4.416,-4.998,-2.829,0,38.3,38.8,9.562,3.276,-4.44,-4.77,-4.634,-5.074,-3.248,27.048,0,270.74,Inf,283,270,-4.736,3.061,-1.361,24.98
5699,2.484,0.69,-34.134,3.246,9.41,4.769,36.766,4.416,-4.998,-2.829,0,38.3,38.8,9.562,3.276,-4.536,-4.468,-4.475,-4.999,-3.248,27.048,0,270.74,Inf,283,270,-4.73,3.052,-1.367,24.94
5699.5,2.484,0.69,-34.134,3.246,9.41,4.769,36.766,4.416,-4.998,-2.829,0,38.3,38.8,9.562,3.276,-4.373,-4.628,-4.421,-5.206,-3.248,27.048,0,270.64,Inf,283,270,-4.62,3.042,-1.362,24.935
5700,2.484,0.69,-34.134,3.246,9.41,4.769,36.766,4.416,-4.998,-2.829,0,38.3,38.8,9.562,3.276,-4.303,-4.74,-4.55,-5.162,-3.248,27.048,0,270.64,Inf,283,270,-4.657,3.033,-1.345,24.958
5700.5,2.484,0.69,-34.134,3.246,9.41,4.781,36.78,4.429,-4.962,-2.806,0,38.286,38.836,9.562,3.276,-4.65,-4.511,-4.469,-5.12,-3.247,27.062,0,270.24,Inf,283,270,-4.689,3.024,-1.359,24.97
5701,2.484,0.69,-34.134,3.246,9.41,4.781,36.78,4.429,-4.962,-2.806,0,38.3,38.8,9.562,3.276,-4.36,-4.7,-4.568,-5.256,-3.247,27.062,0,270.24,Inf,283,270,-4.688,3.015,-1.372,24.908
5701.5,2.646,0.723,-33.78,3.269,9.388,4.781,36.78,4.429,-4.962,-2.806,0,38.3,38.8,9.573,3.145,-4.341,-4.708,-4.678,-5.077,-3.247,27.062,0,270.64,Inf,283,270,-4.721,3.007,-1.319,24.827
5702,2.646,0.723,-33.78,3.269,9.388,4.781,36.78,4.429,-4.962,-2.806,0,38.3,38.8,9.573,3.145,-4.602,-4.659,-4.495,-5.037,-3.247,27.062,0,270.64,Inf,283,270,-4.701,3.001,-1.348,24.784
5702.5,2.646,0.723,-33.78,3.269,9.388,4.781,36.78,4.429,-4.962,-2.806,0,38.3,38.8,9.573,3.145,-4.524,-4.542,-4.281,-5.138,-3.247,27.062,0,270.74,Inf,283,270,-4.698,2.995,-1.353,24.898
5703,2.646,0.723,-33.78,3.269,9.388,4.781,36.78,4.429,-4.962,-2.806,0,38.3,38.8,9.573,3.145,-4.207,-4.716,-4.558,-5.285,-3.247,27.062,0,270.74,Inf,283,270,-4.621,2.989,-1.327,24.933
5703.5,2.646,0.723,-33.78,3.269,9.388,4.815,36.778,4.423,-4.934,-2.807,0,38.27,38.782,9.573,3.145,-4.376,-4.701,-4.645,-5.063,-3.254,27.064,0,270.84,Inf,283,270,-4.692,2.984,-1.329,24.896
5704,2.646,0.723,-33.78,3.269,9.388,4.815,36.778,4.423,-4.934,-2.807,0,38.3,38.8,9.573,3.145,-4.616,-4.533,-4.399,-5.131,-3.254,27.064,0,270.84,Inf,283,270,-4.697,2.978,-1.369,24.848
5704.5,3.398,0.78,-35.209,3.201,9.512,4.815,36.778,4.423,-4.934,-2.807,0,38.3,38.8,9.468,3.278,-4.325,-4.819,-4.632,-5.426,-3.254,27.064,0,270.94,Inf,283,270,-4.67,2.973,-1.331,24.877
5705,3.398,0.78,-35.209,3.201,9.512,4.815,36.778,4.423,-4.934,-2.807,0,38.3,38.8,9.468,3.278,-4.531,-4.841,-4.472,-5.374,-3.254,27.064,0,270.94,Inf,283,270,-4.801,2.98,-1.363,24.83
5705.5,3.398,0.78,-35.209,3.201,9.512,4.815,36.778,4.423,-4.934,-2.807,0,38.3,38.8,9.468,3.278,-4.857,-4.719,-4.664,-5.191,-3.254,27.064,0,271.44,Inf,282,270,-4.804,2.986,-1.377,24.76
5706,3.398,0.78,-35.209,3.201,9.512,4.815,36.778,4.423,-4.934,-2.807,0,38.3,38.8,9.468,3.278,-4.129,-4.724,-4.56,-5.284,-3.254,27.064,0,271.44,Inf,282,270,-4.858,2.993,-1.355,24.722
5706.5,3.398,0.78,-35.209,3.201,9.512,4.815,36.778,4.423,-4.934,-2.807,0,38.3,38.8,9.468,3.278,-4.319,-4.799,-4.427,-5.012,-3.254,27.064,0,271.34,Inf,281,270,-4.674,3,-1.354,24.783
5707,3.398,0.78,-35.209,3.201,9.512,4.804,36.779,4.431,-4.901,-2.823,0,38.248,38.803,9.468,3.278,-4.5,-4.609,-4.5,-5.048,-3.255,27.055,0,271.34,Inf,281,270,-4.639,3.006,-1.406,24.778
5707.5,3.398,0.78,-35.209,3.201,9.512,4.804,36.779,4.431,-4.901,-2.823,0,38.2,38.8,9.468,3.278,-4.247,-4.695,-4.567,-5.133,-3.255,27.055,0,270.74,Inf,281,270,-4.664,3.013,-1.346,24.809
5708,2.699,0.746,-33.542,3.243,9.443,4.804,36.779,4.431,-4.901,-2.823,0,38.2,38.8,9.582,3.144,-4.637,-4.703,-4.615,-5.203,-3.255,27.055,0,270.74,Inf,281,270,-4.661,3.019,-1.345,24.961
5708.5,2.699,0.746,-33.542,3.243,9.443,4.804,36.779,4.431,-4.901,-2.823,0,38.2,38.8,9.582,3.144,-4.83,-4.538,-4.511,-5.195,-3.255,27.055,0,270.94,Inf,281,270,-4.789,3.014,-1.387,25.07
5709,2.699,0.746,-33.542,3.243,9.443,4.804,36.779,4.431,-4.901,-2.823,0,38.2,38.8,9.582,3.144,-4.343,-4.633,-4.578,-5.214,-3.255,27.055,0,270.94,Inf,281,270,-4.769,3.009,-1.375,25.107
5709.5,2.699,0.746,-33.542,3.243,9.443,4.804,36.779,4.431,-4.901,-2.823,0,38.2,38.8,9.582,3.144,-4.33,-4.698,-4.687,-5.145,-3.255,27.055,0,269.64,Inf,281,270,-4.692,3.004,-1.339,25.15
5710,2.699,0.746,-33.542,3.243,9.443,4.786,36.784,4.422,-4.874,-2.812,0,38.251,38.775,9.582,3.144,-4.399,-4.443,-4.22,-4.983,-3.255,27.072,0,269.64,Inf,281,270,-4.715,2.999,-1.373,25.219
5710.5,2.699,0.746,-33.542,3.243,9.443,4.786,36.784,4.422,-4.874,-2.812,0,38.3,38.8,9.582,3.144,-4.45,-4.591,-4.324,-5.188,-3.255,27.072,0,269.74,Inf,281,270,-4.511,2.994,-1.339,25.107
5711,3.201,0.773,-35.209,3.21,9.461,4.786,36.784,4.422,-4.874,-2.812,0,38.3,38.8,9.449,3.331,-4.325,-4.686,-4.713,-5.379,-3.255,27.072,0,269.74,Inf,281,270,-4.638,2.989,-1.339,25.009
5711.5,3.201,0.773,-35.209,3.21,9.461,4.786,36.784,4.422,-4.874,-2.812,0,38.3,38.8,9.449,3.331,-4.44,-4.726,-4.702,-5.196,-3.255,27.072,0,269.54,Inf,281,270,-4.776,2.992,-1.365,24.907
5712,3.201,0.773,-35.209,3.21,9.461,4.786,36.784,4.422,-4.874,-2.812,0,38.3,38.8,9.449,3.331,-4.531,-4.771,-4.848,-5.306,-3.255,27.072,0,269.54,Inf,281,270,-4.766,2.996,-1.343,24.807
5712.5,3.201,0.773,-35.209,3.21,9.461,4.786,36.784,4.422,-4.874,-2.812,0,38.3,38.8,9.449,3.331,-4.68,-4.689,-4.574,-5.164,-3.255,27.072,0,269.04,Inf,281,270,-4.864,2.999,-1.383,24.696
5713,3.201,0.773,-35.209,3.21,9.461,4.778,36.79,4.445,-4.849,-2.819,0,38.247,38.792,9.449,3.331,-4.803,-4.597,-4.62,-5.208,-3.252,27.071,0,269.04,Inf,281,270,-4.777,3.002,-1.404,24.596
5713.5,3.201,0.773,-35.209,3.21,9.461,4.778,36.79,4.445,-4.849,-2.819,0,38.2,38.8,9.449,3.331,-4.319,-4.644,-4.696,-5.309,-3.252,27.071,0,269.14,Inf,281,270,-4.807,3.006,-1.388,24.521
5714,3.201,0.773,-35.209,3.21,9.461,4.778,36.79,4.445,-4.849,-2.819,0,38.2,38.8,9.449,3.331,-4.768,-4.717,-4.738,-5.35,-3.252,27.071,0,269.14,Inf,281,270,-4.742,3.009,-1.372,24.497
5714.5,2.962,0.777,-34.768,3.246,9.458,4.778,36.79,4.445,-4.849,-2.819,0,38.2,38.8,9.562,3.401,-4.774,-4.847,-4.709,-5.24,-3.252,27.071,0,269.84,Inf,281,270,-4.893,3.012,-1.4,24.479
5715,2.962,0.777,-34.768,3.246,9.458,4.778,36.79,4.445,-4.849,-2.819,0,38.2,38.8,9.562,3.401,-4.387,-4.831,-4.661,-5.335,-3.252,27.071,0,269.84,Inf,281,270,-4.893,3.011,-1.383,24.456
5715.5,2.962,0.777,-34.768,3.246,9.458,4.778,36.79,4.445,-4.849,-2.819,0,38.2,38.8,9.562,3.401,-4.593,-4.47,-4.368,-4.891,-3.252,27.071,0,269.84,Inf,281,270,-4.804,3.01,-1.434,24.388
5716,2.962,0.777,-34.768,3.246,9.458,4.778,36.79,4.445,-4.849,-2.819,0,38.2,38.8,9.562,3.401,-4.752,-4.636,-4.64,-5.161,-3.252,27.071,0,269.84,Inf,281,270,-4.58,3.01,-1.36,24.405
5716.5,2.962,0.777,-34.768,3.246,9.458,4.782,36.76,4.428,-4.834,-2.812,0,38.238,38.761,9.562,3.401,-4.274,-4.579,-4.2,-5.026,-3.253,27.076,0,269.74,Inf,281,270,-4.797,3.009,-1.474,24.362
5717,2.962,0.777,-34.768,3.246,9.458,4.782,36.76,4.428,-4.834,-2.812,0,38.2,38.8,9.562,3.401,-4.541,-4.65,-4.425,-5.192,-3.253,27.076,0,269.74,Inf,281,270,-4.52,3.008,-1.391,24.37
5717.5,2.842,0.688,-35.209,3.276,9.479,4.782,36.76,4.428,-4.834,-2.812,0,38.2,38.8,9.441,3.167,-4.157,-4.756,-4.519,-5.179,-3.253,27.076,0,269.64,Inf,281,270,-4.702,3.007,-1.378,24.329
5718,2.842,0.688,-35.209,3.276,9.479,4.782,36.76,4.428,-4.834,-2.812,0,38.2,38.8,9.441,3.167,-4.477,-4.816,-4.506,-5.146,-3.253,27.076,0,269.64,Inf,281,270,-4.653,3.005,-1.393,24.315
5718.5,2.842,0.688,-35.209,3.276,9.479,4.782,36.76,4.428,-4.834,-2.812,0,38.2,38.8,9.441,3.167,-4.472,-4.798,-4.149,-5.023,-3.253,27.076,0,269.94,Inf,281,270,-4.736,3.002,-1.451,24.326
5719,2.842,0.688,-35.209,3.276,9.479,4.782,36.76,4.428,-4.834,-2.812,0,38.2,38.8,9.441,3.167,-4.514,-4.463,-4.239,-5.037,-3.253,27.076,0,269.94,Inf,281,270,-4.61,2.999,-1.432,24.348
5719.5,2.842,0.688,-35.209,3.276,9.479,4.789,36.775,4.418,-4.791,-2.812,0,38.24,38.798,9.441,3.167,-4.225,-4.659,-4.343,-5.232,-3.252,27.076,0,269.84,Inf,281,270,-4.563,2.997,-1.423,24.362
5720,2.842,0.688,-35.209,3.276,9.479,4.789,36.775,4.418,-4.791,-2.812,0,38.2,38.8,9.441,3.167,-4.355,-4.736,-4.659,-5.33,-3.252,27.076,0,269.84,Inf,281,270,-4.615,2.994,-1.388,24.361
5720.5,2.842,0.688,-35.209,3.276,9.479,4.789,36.775,4.418,-4.791,-2.812,0,38.2,38.8,9.441,3.167,-4.424,-4.495,-4.416,-4.934,-3.252,27.076,0,270.14,Inf,281,270,-4.77,2.992,-1.389,24.352
5721,3.388,0.849,-34.61,3.214,9.449,4.789,36.775,4.418,-4.791,-2.812,0,38.2,38.8,9.592,3.266,-4.302,-4.446,-4.189,-5.032,-3.252,27.076,0,270.14,Inf,281,270,-4.567,2.989,-1.358,24.327
5721.5,3.388,0.849,-34.61,3.214,9.449,4.789,36.775,4.418,-4.791,-2.812,0,38.2,38.8,9.592,3.266,-3.965,-4.663,-4.175,-5.185,-3.252,27.076,0,270.04,Inf,281,270,-4.492,2.996,-1.373,24.318
5722,3.388,0.849,-34.61,3.214,9.449,4.789,36.775,4.418,-4.791,-2.812,0,38.2,38.8,9.592,3.266,-4.473,-4.828,-4.53,-5.353,-3.252,27.076,0,270.04,Inf,281,270,-4.497,3.002,-1.354,24.289
5722.5,3.388,0.849,-34.61,3.214,9.449,4.789,36.775,4.418,-4.791,-2.812,0,38.2,38.8,9.592,3.266,-4.74,-4.639,-4.448,-5.278,-3.252,27.076,0,269.64,Inf,281,270,-4.796,3.009,-1.407,24.281
5723,3.388,0.849,-34.61,3.214,9.449,4.789,36.785,4.434,-4.753,-2.812,0,38.246,38.858,9.592,3.266,-4.513,-4.859,-4.708,-5.442,-3.249,27.078,0,269.64,Inf,281,270,-4.776,3.015,-1.374,24.22
5723.5,3.388,0.849,-34.61,3.214,9.449,4.789,36.785,4.434,-4.753,-2.812,0,38.2,38.9,9.592,3.266,-4.284,-4.917,-4.283,-5.427,-3.249,27.078,0,270.34,Inf,281,270,-4.88,3.021,-1.437,24.202
5724,2.263,0.623,-34.113,3.266,9.475,4.789,36.785,4.434,-4.753,-2.812,0,38.2,38.9,9.537,3.179,-4.726,-4.859,-4.636,-5.409,-3.249,27.078,0,270.34,Inf,281,270,-4.728,3.027,-1.397,24.212
5724.5,2.263,0.623,-34.113,3.266,9.475,4.789,36.785,4.434,-4.753,-2.812,0,38.2,38.9,9.537,3.179,-4.311,-4.783,-4.65,-5.253,-3.249,27.078,0,270.44,Inf,281,270,-4.907,3.014,-1.456,24.222
5725,2.263,0.623,-34.113,3.266,9.475,4.789,36.785,4.434,-4.753,-2.812,0,38.2,38.9,9.537,3.179,-4.53,-4.63,-4.458,-5.104,-3.249,27.078,0,270.44,Inf,281,270,-4.749,3.002,-1.456,24.214
5725.5,2.263,0.623,-34.113,3.266,9.475,4.789,36.785,4.434,-4.753,-2.812,0,38.2,38.9,9.537,3.179,-4.292,-4.769,-4.523,-5.282,-3.249,27.078,0,269.84,Inf,281,270,-4.68,2.99,-1.454,24.251
5726,2.263,0.623,-34.113,3.266,9.475,4.778,36.783,4.434,-4.724,-2.812,0,38.243,38.841,9.537,3.179,-4.386,-4.523,-4.217,-4.962,-3.246,27.087,0,269.84,Inf,281,270,-4.716,2.978,-1.466,24.275
5726.5,2.263,0.623,-34.113,3.266,9.475,4.778,36.783,4.434,-4.724,-2.812,0,38.2,38.8,9.537,3.179,-4.204,-4.457,-4.146,-4.98,-3.246,27.087,0,269.94,Inf,281,270,-4.522,2.966,-1.433,24.294
5727,2.263,0.623,-34.113,3.266,9.475,4.778,36.783,4.434,-4.724,-2.812,0,38.2,38.8,9.537,3.179,-4.238,-4.852,-4.232,-5.073,-3.246,27.087,0,269.94,Inf,281,270,-4.447,2.955,-1.401,24.358
5727.5,2.475,0.661,-33.818,3.254,9.397,4.778,36.783,4.434,-4.724,-2.812,0,38.2,38.8,9.601,3.209,-4.282,-4.714,-4.093,-5.132,-3.246,27.087,0,269.24,Inf,281,270,-4.599,2.943,-1.438,24.335
5728,2.475,0.661,-33.818,3.254,9.397,4.778,36.783,4.434,-4.724,-2.812,0,38.2,38.8,9.601,3.209,-4.021,-4.651,-4.168,-4.849,-3.246,27.087,0,269.24,Inf,281,270,-4.555,2.936,-1.396,24.309
5728.5,2.475,0.661,-33.818,3.254,9.397,4.778,36.783,4.434,-4.724,-2.812,0,38.2,38.8,9.601,3.209,-4.224,-4.397,-4.029,-4.862,-3.246,27.087,0,269.84,Inf,281,270,-4.422,2.928,-1.365,24.302
5729,2.475,0.661,-33.818,3.254,9.397,4.778,36.783,4.434,-4.724,-2.812,0,38.2,38.8,9.601,3.209,-3.92,-4.688,-4.046,-4.889,-3.246,27.087,0,269.84,Inf,281,270,-4.378,2.921,-1.318,24.284
5729.5,2.475,0.661,-33.818,3.254,9.397,4.769,36.747,4.427,-4.711,-2.802,0,38.247,38.814,9.601,3.209,-4.107,-4.437,-3.892,-4.901,-3.239,27.09,0,270.04,Inf,281,270,-4.386,2.913,-1.375,24.285
5730,2.475,0.661,-33.818,3.254,9.397,4.769,36.747,4.427,-4.711,-2.802,0,38.2,38.8,9.601,3.209,-3.696,-4.59,-3.919,-4.993,-3.239,27.09,0,270.04,Inf,281,270,-4.334,2.906,-1.381,24.323
5730.5,3.077,0.765,-34.852,3.203,9.417,4.769,36.747,4.427,-4.711,-2.802,0,38.2,38.8,9.586,3.246,-3.956,-4.503,-3.885,-4.853,-3.239,27.09,0,270.34,Inf,281,270,-4.299,2.899,-1.345,24.422
5731,3.077,0.765,-34.852,3.203,9.417,4.769,36.747,4.427,-4.711,-2.802,0,38.2,38.8,9.586,3.246,-4.272,-4.476,-3.861,-4.968,-3.239,27.09,0,270.34,Inf,281,270,-4.299,2.902,-1.362,24.476
5731.5,3.077,0.765,-34.852,3.203,9.417,4.769,36.747,4.427,-4.711,-2.802,0,38.2,38.8,9.586,3.246,-3.921,-4.712,-4.061,-5.154,-3.239,27.09,0,269.54,Inf,281,270,-4.394,2.905,-1.337,24.616
5732,3.077,0.765,-34.852,3.203,9.417,4.769,36.747,4.427,-4.711,-2.802,0,38.2,38.8,9.586,3.246,-4.127,-4.562,-4.053,-4.945,-3.239,27.09,0,269.54,Inf,281,270,-4.462,2.908,-1.351,24.631
5732.5,3.077,0.765,-34.852,3.203,9.417,4.794,36.761,4.427,-4.66,-2.789,0,38.257,38.866,9.586,3.246,-4.555,-4.492,-4.138,-5.106,-3.232,27.095,0,268.94,Inf,282,270,-4.422,2.911,-1.353,24.671
5733,3.077,0.765,-34.852,3.203,9.417,4.794,36.761,4.427,-4.66,-2.789,0,38.3,38.9,9.586,3.246,-3.872,-4.527,-4.009,-5.039,-3.232,27.095,0,268.94,Inf,282,270,-4.573,2.913,-1.361,24.689
5733.5,2.889,0.775,-34.535,3.181,9.447,4.794,36.761,4.427,-4.66,-2.789,0,38.3,38.9,9.567,3.282,-4.052,-4.635,-4.143,-4.894,-3.232,27.095,0,270.64,Inf,282,270,-4.362,2.916,-1.331,24.716
5734,2.889,0.775,-34.535,3.181,9.447,4.794,36.761,4.427,-4.66,-2.789,0,38.3,38.9,9.567,3.282,-4.015,-4.543,-4.057,-4.786,-3.232,27.095,0,270.64,Inf,282,270,-4.431,2.916,-1.308,24.719
5734.5,2.889,0.775,-34.535,3.181,9.447,4.794,36.761,4.427,-4.66,-2.789,0,38.3,38.9,9.567,3.282,-4.128,-4.74,-4.12,-5.041,-3.232,27.095,0,270.84,Inf,282,270,-4.35,2.915,-1.312,24.766
5735,2.889,0.775,-34.535,3.181,9.447,4.794,36.761,4.427,-4.66,-2.789,0,38.3,38.9,9.567,3.282,-3.987,-4.338,-3.629,-4.727,-3.232,27.095,0,270.84,Inf,282,270,-4.507,2.915,-1.332,24.752
5735.5,2.889,0.775,-34.535,3.181,9.447,4.794,36.761,4.427,-4.66,-2.789,0,38.3,38.9,9.567,3.282,-4.053,-4.399,-3.707,-4.911,-3.232,27.095,0,272.04,Inf,281,270,-4.17,2.914,-1.295,24.75
5736,2.889,0.775,-34.535,3.181,9.447,4.761,36.774,4.417,-4.624,-2.792,0,38.261,38.913,9.567,3.282,-3.739,-4.682,-3.852,-4.979,-3.234,27.098,0,272.04,Inf,281,270,-4.268,2.914,-1.271,24.76
5736.5,2.889,0.775,-34.535,3.181,9.447,4.761,36.774,4.417,-4.624,-2.792,0,38.3,38.9,9.567,3.282,-4.03,-4.369,-3.683,-4.794,-3.234,27.098,0,271.24,Inf,280,270,-4.313,2.913,-1.32,24.774
5737,3.225,0.798,-34.898,3.164,9.436,4.761,36.774,4.417,-4.624,-2.792,0,38.3,38.9,9.568,3.232,-3.871,-4.525,-3.6,-5.008,-3.234,27.098,0,271.24,Inf,280,270,-4.219,2.913,-1.317,24.817
5737.5,3.225,0.798,-34.898,3.164,9.436,4.761,36.774,4.417,-4.624,-2.792,0,38.3,38.9,9.568,3.232,-3.632,-4.584,-3.746,-5.118,-3.234,27.098,0,271.14,Inf,279,270,-4.251,2.918,-1.29,24.809
5738,3.225,0.798,-34.898,3.164,9.436,4.761,36.774,4.417,-4.624,-2.792,0,38.3,38.9,9.568,3.232,-3.752,-4.64,-3.908,-4.948,-3.234,27.098,0,271.14,Inf,279,270,-4.27,2.923,-1.288,24.859
5738.5,3.225,0.798,-34.898,3.164,9.436,4.761,36.774,4.417,-4.624,-2.792,0,38.3,38.9,9.568,3.232,-4.075,-4.421,-3.693,-4.899,-3.234,27.098,0,269.74,Inf,279,270,-4.312,2.928,-1.307,24.842
5739,3.225,0.798,-34.898,3.164,9.436,4.752,36.792,4.437,-4.583,-2.803,0,38.271,38.919,9.568,3.232,-4.16,-4.497,-3.857,-5.043,-3.236,27.109,0,269.74,Inf,279,270,-4.272,2.933,-1.302,24.89
5739.5,3.225,0.798,-34.898,3.164,9.436,4.752,36.792,4.437,-4.583,-2.803,0,38.3,38.9,9.568,3.232,-4,-4.542,-3.954,-4.983,-3.236,27.109,0,269.54,Inf,279,270,-4.389,2.938,-1.283,24.896
5740,3.002,0.791,-33.492,3.25,9.346,4.752,36.792,4.437,-4.583,-2.803,0,38.3,38.9,9.748,3.193,-4.188,-4.553,-3.734,-4.981,-3.236,27.109,0,269.54,Inf,279,270,-4.37,2.943,-1.365,24.965
5740.5,3.002,0.791,-33.492,3.25,9.346,4.752,36.792,4.437,-4.583,-2.803,0,38.3,38.9,9.748,3.193,-3.989,-4.513,-3.85,-5.061,-3.236,27.109,0,269.34,Inf,279,270,-4.364,2.944,-1.31,25.051
5741,3.002,0.791,-33.492,3.25,9.346,4.752,36.792,4.437,-4.583,-2.803,0,38.3,38.9,9.748,3.193,-3.857,-4.578,-3.816,-4.764,-3.236,27.109,0,269.34,Inf,279,270,-4.353,2.944,-1.297,25.101
5741.5,3.002,0.791,-33.492,3.25,9.346,4.752,36.792,4.437,-4.583,-2.803,0,38.3,38.9,9.748,3.193,-3.998,-4.328,-3.553,-4.784,-3.236,27.109,0,268.14,Inf,280,270,-4.254,2.945,-1.327,25.17
5742,3.002,0.791,-33.492,3.25,9.346,4.752,36.792,4.437,-4.583,-2.803,0,38.3,38.9,9.748,3.193,-4.035,-4.37,-3.72,-4.9,-3.236,27.109,0,268.14,Inf,280,270,-4.166,2.946,-1.308,25.152
5742.5,3.002,0.791,-33.492,3.25,9.346,4.73,36.779,4.444,-4.576,-2.814,0,38.269,39.019,9.748,3.193,-3.785,-4.42,-3.687,-4.965,-3.246,27.098,0,268.24,Inf,281,270,-4.256,2.947,-1.282,25.16
5743,3.002,0.791,-33.492,3.25,9.346,4.73,36.779,4.444,-4.576,-2.814,0,38.3,39,9.748,3.193,-3.749,-4.574,-3.728,-4.675,-3.246,27.098,0,268.24,Inf,281,270,-4.214,2.948,-1.266,25.215
5743.5,2.48,0.655,-33.852,3.223,9.386,4.73,36.779,4.444,-4.576,-2.814,0,38.3,39,9.567,3.011,-4.281,-4.55,-3.925,-5.092,-3.246,27.098,0,268.34,Inf,282,270,-4.182,2.949,-1.303,25.206
5744,2.48,0.655,-33.852,3.223,9.386,4.73,36.779,4.444,-4.576,-2.814,0,38.3,39,9.567,3.011,-4.362,-4.764,-4.134,-5.305,-3.246,27.098,0,268.34,Inf,282,270,-4.462,2.941,-1.29,25.161
5744.5,2.48,0.655,-33.852,3.223,9.386,4.73,36.779,4.444,-4.576,-2.814,0,38.3,39,9.567,3.011,-4.003,-4.661,-4.193,-4.963,-3.246,27.098,0,268.54,Inf,283,270,-4.641,2.934,-1.304,25.143
5745,2.48,0.655,-33.852,3.223,9.386,4.73,36.779,4.444,-4.576,-2.814,0,38.3,39,9.567,3.011,-4.2,-4.356,-3.915,-4.903,-3.246,27.098,0,268.54,Inf,283,270,-4.455,2.926,-1.335,25.139
5745.5,2.48,0.655,-33.852,3.223,9.386,4.764,36.822,4.445,-4.523,-2.811,0,38.283,38.949,9.567,3.011,-4.187,-4.587,-4.04,-5.121,-3.241,27.1,0,270.44,Inf,283,270,-4.344,2.919,-1.313,25.239
5746,2.48,0.655,-33.852,3.223,9.386,4.764,36.822,4.445,-4.523,-2.811,0,38.3,38.9,9.567,3.011,-3.911,-4.652,-4.135,-5.044,-3.241,27.1,0,270.44,Inf,283,270,-4.484,2.912,-1.317,25.312
5746.5,2.724,0.714,-33.903,3.301,9.381,4.764,36.822,4.445,-4.523,-2.811,0,38.3,38.9,9.536,3.057,-4.231,-4.503,-4.09,-4.934,-3.241,27.1,0,270.44,Inf,283,270,-4.435,2.905,-1.348,25.32
5747,2.724,0.714,-33.903,3.301,9.381,4.764,36.822,4.445,-4.523,-2.811,0,38.3,38.9,9.536,3.057,-4.427,-4.461,-4.006,-5.057,-3.241,27.1,0,270.44,Inf,283,270,-4.439,2.902,-1.33,25.286
5747.5,2.724,0.714,-33.903,3.301,9.381,4.764,36.822,4.445,-4.523,-2.811,0,38.3,38.9,9.536,3.057,-3.707,-4.552,-3.999,-5.084,-3.241,27.1,0,270.14,Inf,283,270,-4.488,2.899,-1.304,25.262
5748,2.724,0.714,-33.903,3.301,9.381,4.764,36.822,4.445,-4.523,-2.811,0,38.3,38.9,9.536,3.057,-3.929,-4.626,-4.019,-4.793,-3.241,27.1,0,270.14,Inf,283,270,-4.336,2.896,-1.296,25.251
5748.5,2.724,0.714,-33.903,3.301,9.381,4.788,36.814,4.425,-4.491,-2.788,0,38.294,39.032,9.536,3.057,-4.086,-4.733,-3.912,-5.179,-3.239,27.102,0,272.54,Inf,282,270,-4.342,2.893,-1.313,25.324
5749,2.724,0.714,-33.903,3.301,9.381,4.788,36.814,4.425,-4.491,-2.788,0,38.3,39,9.536,3.057,-4.069,-4.669,-3.614,-4.798,-3.239,27.102,0,272.54,Inf,282,270,-4.478,2.89,-1.376,25.36
5749.5,2.724,0.714,-33.903,3.301,9.381,4.788,36.814,4.425,-4.491,-2.788,0,38.3,39,9.536,3.057,-4.298,-4.455,-3.883,-4.99,-3.239,27.102,0,272.04,Inf,281,270,-4.287,2.888,-1.298,25.279
5750,3.172,0.78,-34.781,3.242,9.448,4.788,36.814,4.425,-4.491,-2.788,0,38.3,39,7.807,2.999,-3.636,-4.519,-3.931,-5.004,-3.239,27.102,0,272.04,Inf,281,270,-4.406,2.885,-1.281,25.24
5750.5,3.172,0.78,-34.781,3.242,9.448,4.788,36.814,4.425,-4.491,-2.788,0,38.3,39,7.807,2.999,-4.061,-4.241,-3.691,-4.776,-3.239,27.102,0,271.84,Inf,280,270,-4.273,2.89,-1.303,25.22
5751,3.172,0.78,-34.781,3.242,9.448,4.788,36.814,4.425,-4.491,-2.788,0,38.3,39,7.807,2.999,-3.68,-4.516,-3.858,-4.932,-3.239,27.102,0,271.84,Inf,280,270,-4.192,2.894,-1.254,25.084
5751.5,3.172,0.78,-34.781,3.242,9.448,4.788,36.814,4.425,-4.491,-2.788,0,38.3,39,7.807,2.999,-3.956,-4.538,-3.773,-4.826,-3.239,27.102,0,269.74,Inf,280,270,-4.247,2.899,-1.278,24.903
5752,3.172,0.78,-34.781,3.242,9.448,4.814,36.789,4.442,-4.481,-2.794,0,38.302,39.02,7.807,2.999,-4.202,-4.321,-3.806,-4.859,-3.237,27.106,0,269.74,Inf,280,270,-4.273,2.903,-1.278,24.782
5752.5,3.172,0.78,-34.781,3.242,9.448,4.814,36.789,4.442,-4.481,-2.794,0,38.3,39,7.807,2.999,-4.058,-4.476,-3.837,-4.928,-3.237,27.106,0,269.64,Inf,280,270,-4.297,2.908,-1.281,24.741
5753,3.598,0.819,-35.209,3.196,9.525,4.814,36.789,4.442,-4.481,-2.794,0,38.3,39,9.507,3.207,-3.733,-4.459,-3.7,-4.876,-3.237,27.106,0,269.64,Inf,280,270,-4.325,2.912,-1.273,24.759
5753.5,3.598,0.819,-35.209,3.196,9.525,4.814,36.789,4.442,-4.481,-2.794,0,38.3,39,9.507,3.207,-4.245,-4.549,-3.882,-5.047,-3.237,27.106,0,269.44,Inf,280,270,-4.192,2.923,-1.289,24.801
5754,3.598,0.819,-35.209,3.196,9.525,4.814,36.789,4.442,-4.481,-2.794,0,38.3,39,9.507,3.207,-3.846,-4.463,-3.8,-4.577,-3.237,27.106,0,269.44,Inf,280,270,-4.43,2.934,-1.264,24.723
5754.5,3.598,0.819,-35.209,3.196,9.525,4.814,36.789,4.442,-4.481,-2.794,0,38.3,39,9.507,3.207,-4.021,-4.629,-4.005,-4.913,-3.237,27.106,0,268.94,Inf,281,270,-4.171,2.945,-1.215,24.642
5755,3.598,0.819,-35.209,3.196,9.525,4.775,36.791,4.446,-4.448,-2.786,0,38.313,39.047,9.507,3.207,-4.086,-4.357,-3.617,-4.775,-3.231,27.101,0,268.94,Inf,281,270,-4.392,2.956,-1.303,24.648
