t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
5755.5,3.598,0.819,-35.209,3.196,9.525,4.775,36.791,4.446,-4.448,-2.786,0,38.3,39,9.507,3.207,-4.327,-4.459,-3.896,-5.001,-3.231,27.101,0,268.44,Inf,282,270,-4.209,2.967,-1.277,24.666
5756,3.598,0.819,-35.209,3.196,9.525,4.775,36.791,4.446,-4.448,-2.786,0,38.3,39,9.507,3.207,-3.779,-4.554,-3.778,-4.982,-3.231,27.101,0,268.44,Inf,282,270,-4.421,2.977,-1.281,24.686
5756.5,3.057,0.74,-35.209,3.228,9.541,4.775,36.791,4.446,-4.448,-2.786,0,38.3,39,9.421,3.167,-3.709,-4.539,-3.813,-4.815,-3.231,27.101,0,269.14,Inf,282,270,-4.273,2.987,-1.283,24.574
5757,3.057,0.74,-35.209,3.228,9.541,4.775,36.791,4.446,-4.448,-2.786,0,38.3,39,9.421,3.167,-4.213,-4.631,-3.86,-5.078,-3.231,27.101,0,269.14,Inf,282,270,-4.219,2.988,-1.27,24.695
5757.5,3.057,0.74,-35.209,3.228,9.541,4.775,36.791,4.446,-4.448,-2.786,0,38.3,39,9.421,3.167,-3.754,-4.552,-3.88,-4.829,-3.231,27.101,0,271.04,Inf,281,270,-4.445,2.989,-1.265,24.653
5758,3.057,0.74,-35.209,3.228,9.541,4.775,36.791,4.446,-4.448,-2.786,0,38.3,39,9.421,3.167,-4.225,-4.39,-3.862,-4.918,-3.231,27.101,0,271.04,Inf,281,270,-4.254,2.99,-1.298,24.691
5758.5,3.057,0.74,-35.209,3.228,9.541,4.751,36.819,4.44,-4.413,-2.786,0,38.327,39.064,9.421,3.167,-4.166,-4.678,-3.93,-5.032,-3.228,27.104,0,271.04,Inf,280,270,-4.349,2.992,-1.29,24.676
5759,3.057,0.74,-35.209,3.228,9.541,4.751,36.819,4.44,-4.413,-2.786,0,38.3,39.1,9.421,3.167,-3.958,-4.554,-3.796,-4.986,-3.228,27.104,0,271.04,Inf,280,270,-4.451,2.993,-1.296,24.576
5759.5,2.681,0.691,-34.605,3.216,9.338,4.751,36.819,4.44,-4.413,-2.786,0,38.3,39.1,9.526,3.22,-3.623,-4.679,-3.59,-4.944,-3.228,27.104,0,271.24,Inf,279,270,-4.323,2.994,-1.345,24.484
5760,2.681,0.691,-34.605,3.216,9.338,4.751,36.819,4.44,-4.413,-2.786,0,38.3,39.1,9.526,3.22,-3.728,-4.657,-3.763,-4.939,-3.228,27.104,0,271.24,Inf,279,270,-4.209,2.989,-1.325,24.559
5760.5,2.681,0.691,-34.605,3.216,9.338,4.751,36.819,4.44,-4.413,-2.786,0,38.3,39.1,9.526,3.22,-3.963,-4.568,-3.674,-5.016,-3.228,27.104,0,271.54,Inf,278,270,-4.272,2.984,-1.244,24.601
5761,2.681,0.691,-34.605,3.216,9.338,4.751,36.819,4.44,-4.413,-2.786,0,38.3,39.1,9.526,3.22,-3.751,-4.555,-3.74,-4.979,-3.228,27.104,0,271.54,Inf,278,270,-4.305,2.979,-1.356,24.671
5761.5,2.681,0.691,-34.605,3.216,9.338,4.736,36.828,4.419,-4.378,-2.79,0,38.327,39.056,9.526,3.22,-3.984,-4.509,-3.86,-4.907,-3.228,27.101,0,269.54,Inf,278,270,-4.256,2.974,-1.299,24.732
5762,2.681,0.691,-34.605,3.216,9.338,4.736,36.828,4.419,-4.378,-2.79,0,38.3,39.1,9.526,3.22,-3.829,-4.524,-3.846,-4.896,-3.228,27.101,0,269.54,Inf,278,270,-4.315,2.969,-1.281,24.785
5762.5,2.681,0.691,-34.605,3.216,9.338,4.736,36.828,4.419,-4.378,-2.79,0,38.3,39.1,9.526,3.22,-4.177,-4.406,-3.771,-4.943,-3.228,27.101,0,269.04,Inf,278,270,-4.274,2.964,-1.324,24.823
5763,2.831,0.699,-35.209,3.277,9.502,4.736,36.828,4.419,-4.378,-2.79,0,38.3,39.1,9.466,3.161,-3.84,-4.506,-3.851,-4.777,-3.228,27.101,0,269.04,Inf,278,270,-4.324,2.96,-1.265,24.869
5763.5,2.831,0.699,-35.209,3.277,9.502,4.736,36.828,4.419,-4.378,-2.79,0,38.3,39.1,9.466,3.161,-3.886,-4.348,-3.766,-4.637,-3.228,27.101,0,269.04,Inf,278,270,-4.243,2.957,-1.283,24.831
5764,2.831,0.699,-35.209,3.277,9.502,4.736,36.828,4.419,-4.378,-2.79,0,38.3,39.1,9.466,3.161,-3.845,-4.275,-3.492,-4.742,-3.228,27.101,0,269.04,Inf,278,270,-4.159,2.955,-1.281,24.832
5764.5,2.831,0.699,-35.209,3.277,9.502,4.736,36.828,4.419,-4.378,-2.79,0,38.3,39.1,9.466,3.161,-3.851,-4.461,-3.587,-4.926,-3.228,27.101,0,267.44,Inf,279,270,-4.089,2.953,-1.243,24.841
5765,2.831,0.699,-35.209,3.277,9.502,4.769,36.79,4.449,-4.382,-2.781,0,38.356,39.185,9.466,3.161,-3.983,-4.613,-3.976,-4.948,-3.225,27.099,0,267.44,Inf,279,270,-4.206,2.951,-1.222,24.817
5765.5,2.831,0.699,-35.209,3.277,9.502,4.769,36.79,4.449,-4.382,-2.781,0,38.4,39.2,9.466,3.161,-3.993,-4.681,-3.596,-5.015,-3.225,27.099,0,267.54,Inf,280,270,-4.38,2.949,-1.29,24.808
5766,3.136,0.751,-35.209,3.181,9.527,4.769,36.79,4.449,-4.382,-2.781,0,38.4,39.2,9.508,3.25,-4.292,-4.687,-3.847,-5.086,-3.225,27.099,0,267.54,Inf,280,270,-4.322,2.947,-1.264,24.775
5766.5,3.136,0.751,-35.209,3.181,9.527,4.769,36.79,4.449,-4.382,-2.781,0,38.4,39.2,9.508,3.25,-4.056,-4.742,-4.143,-5.212,-3.225,27.099,0,267.64,Inf,281,270,-4.478,2.951,-1.238,24.809
5767,3.136,0.751,-35.209,3.181,9.527,4.769,36.79,4.449,-4.382,-2.781,0,38.4,39.2,9.508,3.25,-3.95,-4.749,-3.852,-5.209,-3.225,27.099,0,267.64,Inf,281,270,-4.538,2.954,-1.325,24.844
5767.5,3.136,0.751,-35.209,3.181,9.527,4.769,36.79,4.449,-4.382,-2.781,0,38.4,39.2,9.508,3.25,-4.05,-4.764,-4.147,-5.036,-3.225,27.099,0,269.14,Inf,281,270,-4.44,2.957,-1.29,24.837
5768,3.136,0.751,-35.209,3.181,9.527,4.816,36.846,4.455,-4.323,-2.795,0,38.371,39.138,9.508,3.25,-4.295,-4.493,-4.104,-4.968,-3.225,27.098,0,269.14,Inf,281,270,-4.499,2.959,-1.322,24.941
5768.5,3.136,0.751,-35.209,3.181,9.527,4.816,36.846,4.455,-4.323,-2.795,0,38.4,39.1,9.508,3.25,-4.007,-4.515,-3.979,-4.71,-3.225,27.098,0,269.54,Inf,281,270,-4.465,2.962,-1.286,25.002
5769,3.178,0.766,-35.209,3.207,9.458,4.816,36.846,4.455,-4.323,-2.795,0,38.4,39.1,9.368,3.289,-3.863,-4.595,-4.036,-4.92,-3.225,27.098,0,269.54,Inf,281,270,-4.303,2.965,-1.231,24.942
5769.5,3.178,0.766,-35.209,3.207,9.458,4.816,36.846,4.455,-4.323,-2.795,0,38.4,39.1,9.368,3.289,-4.081,-4.32,-3.706,-4.668,-3.225,27.098,0,269.34,Inf,281,270,-4.353,2.969,-1.314,24.917
5770,3.178,0.766,-35.209,3.207,9.458,4.816,36.846,4.455,-4.323,-2.795,0,38.4,39.1,9.368,3.289,-4.071,-4.638,-3.748,-4.946,-3.225,27.098,0,269.34,Inf,281,270,-4.194,2.972,-1.268,24.876
5770.5,3.178,0.766,-35.209,3.207,9.458,4.816,36.846,4.455,-4.323,-2.795,0,38.4,39.1,9.368,3.289,-3.633,-4.351,-3.372,-4.774,-3.225,27.098,0,270.84,Inf,281,270,-4.351,2.975,-1.34,24.886
5771,3.178,0.766,-35.209,3.207,9.458,4.816,36.846,4.455,-4.323,-2.795,0,38.4,39.1,9.368,3.289,-3.704,-4.362,-3.592,-4.731,-3.225,27.098,0,270.84,Inf,281,270,-4.032,2.979,-1.233,24.899
5771.5,3.178,0.766,-35.209,3.207,9.458,4.786,36.798,4.417,-4.337,-2.795,0,38.372,39.213,9.368,3.289,-3.826,-4.582,-3.791,-4.783,-3.236,27.094,0,270.64,Inf,281,270,-4.097,2.982,-1.28,24.859
5772,3.178,0.766,-35.209,3.207,9.458,4.786,36.798,4.417,-4.337,-2.795,0,38.4,39.2,9.368,3.289,-3.603,-4.607,-3.409,-4.583,-3.236,27.094,0,270.64,Inf,281,270,-4.245,2.985,-1.316,24.869
5772.5,3.237,0.768,-35.209,3.181,9.541,4.786,36.798,4.417,-4.337,-2.795,0,38.4,39.2,9.292,3.193,-3.783,-4.581,-3.487,-4.872,-3.236,27.094,0,270.34,Inf,281,270,-4.051,2.988,-1.268,24.811
5773,3.237,0.768,-35.209,3.181,9.541,4.786,36.798,4.417,-4.337,-2.795,0,38.4,39.2,9.292,3.193,-3.474,-4.497,-3.244,-4.626,-3.236,27.094,0,270.34,Inf,281,270,-4.181,2.992,-1.296,24.761
5773.5,3.237,0.768,-35.209,3.181,9.541,4.786,36.798,4.417,-4.337,-2.795,0,38.4,39.2,9.292,3.193,-3.838,-4.383,-3.435,-4.841,-3.236,27.094,0,270.84,Inf,281,270,-3.96,2.997,-1.271,24.779
5774,3.237,0.768,-35.209,3.181,9.541,4.786,36.798,4.417,-4.337,-2.795,0,38.4,39.2,9.292,3.193,-3.682,-4.63,-3.771,-5.076,-3.236,27.094,0,270.84,Inf,281,270,-4.124,3,-1.246,24.819
5774.5,3.237,0.768,-35.209,3.181,9.541,4.768,36.813,4.436,-4.281,-2.791,0,38.399,39.212,9.292,3.193,-3.978,-4.623,-3.611,-4.856,-3.228,27.105,0,270.74,Inf,281,270,-4.29,3.004,-1.28,24.815
5775,3.237,0.768,-35.209,3.181,9.541,4.768,36.813,4.436,-4.281,-2.791,0,38.4,39.2,9.292,3.193,-3.334,-4.5,-3.557,-4.934,-3.228,27.105,0,270.74,Inf,281,270,-4.267,3.008,-1.291,24.957
5775.5,2.405,0.692,-34.166,3.215,9.432,4.768,36.813,4.436,-4.281,-2.791,0,38.4,39.2,9.606,3.201,-3.894,-4.617,-3.618,-5.023,-3.228,27.105,0,271.24,Inf,280,270,-4.081,3.012,-1.258,25.031
5776,2.405,0.692,-34.166,3.215,9.432,4.768,36.813,4.436,-4.281,-2.791,0,38.4,39.2,9.606,3.201,-3.917,-4.423,-3.661,-4.958,-3.228,27.105,0,271.24,Inf,280,270,-4.288,3.002,-1.243,25.042
5776.5,2.405,0.692,-34.166,3.215,9.432,4.768,36.813,4.436,-4.281,-2.791,0,38.4,39.2,9.606,3.201,-3.733,-4.439,-3.491,-4.705,-3.228,27.105,0,270.74,Inf,280,270,-4.24,2.992,-1.275,25.081
5777,2.405,0.692,-34.166,3.215,9.432,4.768,36.813,4.436,-4.281,-2.791,0,38.4,39.2,9.606,3.201,-3.32,-4.469,-3.408,-4.529,-3.228,27.105,0,270.74,Inf,280,270,-4.092,2.983,-1.244,25.069
5777.5,2.405,0.692,-34.166,3.215,9.432,4.768,36.813,4.436,-4.281,-2.791,0,38.4,39.2,9.606,3.201,-3.661,-4.247,-3.214,-4.615,-3.228,27.105,0,270.84,Inf,280,270,-3.932,2.973,-1.286,25.002
5778,2.405,0.692,-34.166,3.215,9.432,4.783,36.799,4.425,-4.268,-2.785,0,38.406,39.245,9.606,3.201,-3.688,-4.366,-3.365,-4.811,-3.221,27.106,0,270.84,Inf,280,270,-3.934,2.964,-1.222,24.965
5778.5,2.405,0.692,-34.166,3.215,9.432,4.783,36.799,4.425,-4.268,-2.785,0,38.4,39.2,9.606,3.201,-3.402,-4.479,-3.323,-4.727,-3.221,27.106,0,270.54,Inf,280,270,-4.058,2.955,-1.197,24.961
5779,2.814,0.748,-34.416,3.27,9.465,4.783,36.799,4.425,-4.268,-2.785,0,38.4,39.2,9.495,3.076,-3.758,-4.304,-3.377,-4.788,-3.221,27.106,0,270.54,Inf,280,270,-3.983,2.946,-1.19,24.991
5779.5,2.814,0.748,-34.416,3.27,9.465,4.783,36.799,4.425,-4.268,-2.785,0,38.4,39.2,9.495,3.076,-3.782,-4.336,-3.485,-4.75,-3.221,27.106,0,270.54,Inf,280,270,-4.056,2.943,-1.192,25.078
5780,2.814,0.748,-34.416,3.27,9.465,4.783,36.799,4.425,-4.268,-2.785,0,38.4,39.2,9.495,3.076,-3.76,-4.301,-3.442,-4.821,-3.221,27.106,0,270.54,Inf,280,270,-4.088,2.941,-1.19,25.136
5780.5,2.814,0.748,-34.416,3.27,9.465,4.783,36.799,4.425,-4.268,-2.785,0,38.4,39.2,9.495,3.076,-3.408,-4.465,-3.521,-4.706,-3.221,27.106,0,269.34,Inf,280,270,-4.081,2.939,-1.175,25.148
5781,2.814,0.748,-34.416,3.27,9.465,4.748,36.828,4.435,-4.225,-2.788,0,38.417,39.311,9.495,3.076,-3.711,-4.16,-3.419,-4.571,-3.219,27.115,0,269.34,Inf,280,270,-4.025,2.937,-1.179,25.196
5781.5,2.814,0.748,-34.416,3.27,9.465,4.748,36.828,4.435,-4.225,-2.788,0,38.4,39.3,9.495,3.076,-3.829,-4.231,-3.279,-4.713,-3.219,27.115,0,269.24,Inf,280,270,-3.965,2.935,-1.195,25.264
5782,3.135,0.718,-35.209,3.188,9.47,4.748,36.828,4.435,-4.225,-2.788,0,38.4,39.3,9.429,3.188,-3.452,-4.407,-3.408,-4.721,-3.219,27.115,0,269.24,Inf,280,270,-4.013,2.933,-1.168,25.185
5782.5,3.135,0.718,-35.209,3.188,9.47,4.748,36.828,4.435,-4.225,-2.788,0,38.4,39.3,9.429,3.188,-3.65,-4.35,-3.43,-4.687,-3.219,27.115,0,269.24,Inf,280,270,-3.997,2.936,-1.181,24.977
5783,3.135,0.718,-35.209,3.188,9.47,4.748,36.828,4.435,-4.225,-2.788,0,38.4,39.3,9.429,3.188,-3.672,-4.297,-3.436,-4.834,-3.219,27.115,0,269.24,Inf,280,270,-4.029,2.94,-1.17,24.895
5783.5,3.135,0.718,-35.209,3.188,9.47,4.748,36.828,4.435,-4.225,-2.788,0,38.4,39.3,9.429,3.188,-3.387,-4.427,-3.339,-4.439,-3.219,27.115,0,268.84,Inf,281,270,-4.06,2.943,-1.169,24.901
5784,3.135,0.718,-35.209,3.188,9.47,4.727,36.832,4.428,-4.192,-2.779,0,38.433,39.257,9.429,3.188,-3.56,-4.386,-3.192,-4.688,-3.217,27.113,0,268.84,Inf,281,270,-3.898,2.946,-1.193,24.749
5784.5,3.135,0.718,-35.209,3.188,9.47,4.727,36.832,4.428,-4.192,-2.779,0,38.4,39.3,9.429,3.188,-3.303,-4.406,-3.296,-4.616,-3.217,27.113,0,269.04,Inf,281,270,-3.956,2.949,-1.162,24.75
5785,3.135,0.718,-35.209,3.188,9.47,4.727,36.832,4.428,-4.192,-2.779,0,38.4,39.3,9.429,3.188,-3.694,-4.284,-3.34,-4.602,-3.217,27.113,0,269.04,Inf,281,270,-3.905,2.952,-1.185,24.62
5785.5,3.13,0.738,-35.209,3.213,9.552,4.727,36.832,4.428,-4.192,-2.779,0,38.4,39.3,9.487,3.064,-3.469,-4.212,-3.11,-4.685,-3.217,27.113,0,268.84,Inf,282,270,-3.98,2.955,-1.145,24.529
5786,3.13,0.738,-35.209,3.213,9.552,4.727,36.832,4.428,-4.192,-2.779,0,38.4,39.3,9.487,3.064,-3.24,-4.335,-3.175,-4.627,-3.217,27.113,0,268.84,Inf,282,270,-3.869,2.958,-1.139,24.501
5786.5,3.13,0.738,-35.209,3.213,9.552,4.727,36.832,4.428,-4.192,-2.779,0,38.4,39.3,9.487,3.064,-3.558,-4.218,-3.053,-4.689,-3.217,27.113,0,269.64,Inf,282,270,-3.844,2.961,-1.163,24.447
5787,3.13,0.738,-35.209,3.213,9.552,4.727,36.832,4.428,-4.192,-2.779,0,38.4,39.3,9.487,3.064,-3.341,-4.413,-3.262,-4.861,-3.217,27.113,0,269.64,Inf,282,270,-3.88,2.964,-1.109,24.422
5787.5,3.13,0.738,-35.209,3.213,9.552,4.726,36.815,4.407,-4.148,-2.745,0,38.447,39.343,9.487,3.064,-3.377,-4.523,-3.294,-4.95,-3.217,27.116,0,269.34,Inf,282,270,-3.969,2.966,-1.129,24.385
5788,3.13,0.738,-35.209,3.213,9.552,4.726,36.815,4.407,-4.148,-2.745,0,38.4,39.3,9.487,3.064,-3.48,-4.411,-3.172,-4.36,-3.217,27.116,0,269.34,Inf,282,270,-4.036,2.969,-1.167,24.338
5788.5,3.087,0.708,-35.209,3.193,9.485,4.726,36.815,4.407,-4.148,-2.745,0,38.4,39.3,9.509,3.119,-3.572,-4.555,-3.404,-4.793,-3.217,27.116,0,269.54,Inf,282,270,-3.856,2.972,-1.116,24.277
5789,3.087,0.708,-35.209,3.193,9.485,4.726,36.815,4.407,-4.148,-2.745,0,38.4,39.3,9.509,3.119,-3.73,-4.125,-3.198,-4.538,-3.217,27.116,0,269.54,Inf,282,270,-4.081,2.974,-1.144,24.296
5789.5,3.087,0.708,-35.209,3.193,9.485,4.726,36.815,4.407,-4.148,-2.745,0,38.4,39.3,9.509,3.119,-3.864,-4.189,-3.349,-4.71,-3.217,27.116,0,270.34,Inf,282,270,-3.898,2.975,-1.13,24.336
5790,3.087,0.708,-35.209,3.193,9.485,4.726,36.815,4.407,-4.148,-2.745,0,38.4,39.3,9.509,3.119,-3.333,-4.384,-3.177,-4.362,-3.217,27.116,0,270.34,Inf,282,270,-4.028,2.977,-1.127,24.372
5790.5,3.087,0.708,-35.209,3.193,9.485,4.754,36.832,4.427,-4.127,-2.78,0,38.457,39.315,9.509,3.119,-3.495,-4.276,-3.149,-4.68,-3.21,27.123,0,271.24,Inf,281,270,-3.814,2.979,-1.14,24.281
5791,3.087,0.708,-35.209,3.193,9.485,4.754,36.832,4.427,-4.127,-2.78,0,38.5,39.3,9.509,3.119,-3.135,-4.33,-3.078,-4.703,-3.21,27.123,0,271.24,Inf,281,270,-3.9,2.981,-1.121,24.274
5791.5,3.087,0.708,-35.209,3.193,9.485,4.754,36.832,4.427,-4.127,-2.78,0,38.5,39.3,9.509,3.119,-3.208,-4.364,-3.162,-4.589,-3.21,27.123,0,270.74,Inf,281,270,-3.811,2.983,-1.106,24.349
5792,2.563,0.666,-33.916,3.207,9.44,4.754,36.832,4.427,-4.127,-2.78,0,38.5,39.3,9.583,3,-3.673,-4.362,-3.166,-4.752,-3.21,27.123,0,270.74,Inf,281,270,-3.831,2.984,-1.139,24.393
5792.5,2.563,0.666,-33.916,3.207,9.44,4.754,36.832,4.427,-4.127,-2.78,0,38.5,39.3,9.583,3,-3.962,-4.394,-3.4,-4.857,-3.21,27.123,0,271.24,Inf,280,270,-3.988,2.977,-1.144,24.396
5793,2.563,0.666,-33.916,3.207,9.44,4.754,36.832,4.427,-4.127,-2.78,0,38.5,39.3,9.583,3,-3.516,-4.618,-3.345,-4.772,-3.21,27.123,0,271.24,Inf,280,270,-4.153,2.971,-1.223,24.42
5793.5,2.563,0.666,-33.916,3.207,9.44,4.754,36.832,4.427,-4.127,-2.78,0,38.5,39.3,9.583,3,-3.56,-4.265,-3.219,-4.551,-3.21,27.123,0,270.64,Inf,280,270,-4.063,2.964,-1.134,24.468
5794,2.563,0.666,-33.916,3.207,9.44,4.802,36.842,4.434,-4.093,-2.759,0,38.47,39.333,9.583,3,-3.388,-4.196,-3.197,-4.518,-3.202,27.114,0,270.64,Inf,280,270,-3.899,2.957,-1.124,24.501
5794.5,2.563,0.666,-33.916,3.207,9.44,4.802,36.842,4.434,-4.093,-2.759,0,38.5,39.3,9.583,3,-3.529,-4.273,-3.168,-4.746,-3.202,27.114,0,270.44,Inf,280,270,-3.825,2.951,-1.13,24.563
5795,3.139,0.81,-34.561,3.262,9.491,4.802,36.842,4.434,-4.093,-2.759,0,38.5,39.3,9.509,3.092,-3.35,-4.418,-3.373,-4.626,-3.202,27.114,0,270.44,Inf,280,270,-3.929,2.945,-1.106,24.596
5795.5,3.139,0.81,-34.561,3.262,9.491,4.802,36.842,4.434,-4.093,-2.759,0,38.5,39.3,9.509,3.092,-3.565,-4.356,-3.304,-4.59,-3.202,27.114,0,270.44,Inf,280,270,-3.941,2.948,-1.072,24.687
5796,3.139,0.81,-34.561,3.262,9.491,4.802,36.842,4.434,-4.093,-2.759,0,38.5,39.3,9.509,3.092,-3.544,-4.292,-3.137,-4.728,-3.202,27.114,0,270.44,Inf,280,270,-3.954,2.951,-1.109,24.71
5796.5,3.139,0.81,-34.561,3.262,9.491,4.802,36.842,4.434,-4.093,-2.759,0,38.5,39.3,9.509,3.092,-3.179,-4.348,-3.159,-4.788,-3.202,27.114,0,269.64,Inf,280,270,-3.925,2.954,-1.094,24.593
5797,3.139,0.81,-34.561,3.262,9.491,4.752,36.838,4.421,-4.056,-2.783,0,38.483,39.332,9.509,3.092,-3.68,-4.154,-3.193,-4.647,-3.209,27.119,0,269.64,Inf,280,270,-3.869,2.957,-1.119,24.577
5797.5,3.139,0.81,-34.561,3.262,9.491,4.752,36.838,4.421,-4.056,-2.783,0,38.5,39.3,9.509,3.092,-3.424,-4.322,-3.238,-4.775,-3.209,27.119,0,269.64,Inf,280,270,-3.918,2.96,-1.115,24.574
5798,3.03,0.778,-34.836,3.208,9.469,4.752,36.838,4.421,-4.056,-2.783,0,38.5,39.3,9.557,3.317,-3.345,-4.388,-3.328,-4.557,-3.209,27.119,0,269.64,Inf,280,270,-3.94,2.963,-1.08,24.583
5798.5,3.03,0.778,-34.836,3.208,9.469,4.752,36.838,4.421,-4.056,-2.783,0,38.5,39.3,9.557,3.317,-3.601,-4.143,-3.183,-4.605,-3.209,27.119,0,269.54,Inf,280,270,-3.904,2.964,-1.116,24.645
5799,3.03,0.778,-34.836,3.208,9.469,4.752,36.838,4.421,-4.056,-2.783,0,38.5,39.3,9.557,3.317,-3.815,-4.173,-3.272,-4.715,-3.209,27.119,0,269.54,Inf,280,270,-3.883,2.965,-1.113,24.811
5799.5,3.03,0.778,-34.836,3.208,9.469,4.752,36.838,4.421,-4.056,-2.783,0,38.5,39.3,9.557,3.317,-3.365,-4.324,-3.314,-4.805,-3.209,27.119,0,269.64,Inf,280,270,-3.994,2.966,-1.145,24.949
5800,3.03,0.778,-34.836,3.208,9.469,4.752,36.838,4.421,-4.056,-2.783,0,38.5,39.3,9.557,3.317,-3.572,-4.344,-3.241,-4.637,-3.209,27.119,0,269.64,Inf,280,270,-3.952,2.967,-1.096,25.039
5800.5,3.03,0.778,-34.836,3.208,9.469,4.759,36.866,4.467,-4.03,-2.772,0,38.504,39.381,9.557,3.317,-3.476,-4.16,-3.139,-4.532,-3.211,27.118,0,269.34,Inf,280,270,-3.948,2.968,-1.12,25.233
5801,3.03,0.778,-34.836,3.208,9.469,4.759,36.866,4.467,-4.03,-2.772,0,38.5,39.4,9.557,3.317,-3.782,-4.339,-3.296,-4.798,-3.211,27.118,0,269.34,Inf,280,270,-3.827,2.969,-1.096,25.336
5801.5,2.637,0.674,-34.163,3.294,9.418,4.759,36.866,4.467,-4.03,-2.772,0,38.5,39.4,9.491,3.018,-3.549,-4.367,-3.386,-4.839,-3.211,27.118,0,268.94,Inf,281,270,-4.054,2.97,-1.089,25.348
5802,2.637,0.674,-34.163,3.294,9.418,4.759,36.866,4.467,-4.03,-2.772,0,38.5,39.4,9.491,3.018,-3.4,-4.256,-3.324,-4.438,-3.211,27.118,0,268.94,Inf,281,270,-4.035,2.965,-1.078,25.357
5802.5,2.637,0.674,-34.163,3.294,9.418,4.759,36.866,4.467,-4.03,-2.772,0,38.5,39.4,9.491,3.018,-3.705,-4.189,-3.369,-4.596,-3.211,27.118,0,269.24,Inf,281,270,-3.855,2.959,-1.081,25.358
5803,2.637,0.674,-34.163,3.294,9.418,4.759,36.866,4.467,-4.03,-2.772,0,38.5,39.4,9.491,3.018,-3.61,-4.545,-3.427,-4.85,-3.211,27.118,0,269.24,Inf,281,270,-3.965,2.954,-1.146,25.328
5803.5,2.637,0.674,-34.163,3.294,9.418,4.712,36.869,4.45,-4,-2.786,0,38.509,39.356,9.491,3.018,-3.604,-4.402,-3.166,-4.797,-3.218,27.116,0,269.54,Inf,281,270,-4.108,2.949,-1.104,25.271
5804,2.637,0.674,-34.163,3.294,9.418,4.712,36.869,4.45,-4,-2.786,0,38.5,39.4,9.491,3.018,-3.464,-4.34,-3.393,-4.826,-3.218,27.116,0,269.54,Inf,281,270,-3.992,2.944,-1.083,25.286
5804.5,2.809,0.714,-34.481,3.242,9.404,4.712,36.869,4.45,-4,-2.786,0,38.5,39.4,9.615,3.29,-3.662,-4.553,-3.513,-5.035,-3.218,27.116,0,269.74,Inf,281,270,-4.006,2.939,-1.097,25.262
5805,2.809,0.714,-34.481,3.242,9.404,4.712,36.869,4.45,-4,-2.786,0,38.5,39.4,9.615,3.29,-3.716,-4.587,-3.442,-4.844,-3.218,27.116,0,269.74,Inf,281,270,-4.19,2.937,-1.15,25.276
5805.5,2.809,0.714,-34.481,3.242,9.404,4.712,36.869,4.45,-4,-2.786,0,38.5,39.4,9.615,3.29,-3.765,-4.578,-3.778,-5.036,-3.218,27.116,0,269.54,Inf,281,270,-4.147,2.935,-1.121,25.163
5806,2.809,0.714,-34.481,3.242,9.404,4.712,36.869,4.45,-4,-2.786,0,38.5,39.4,9.615,3.29,-3.695,-4.476,-3.305,-4.584,-3.218,27.116,0,269.54,Inf,281,270,-4.289,2.933,-1.213,25.165
5806.5,2.809,0.714,-34.481,3.242,9.404,4.712,36.869,4.45,-4,-2.786,0,38.5,39.4,9.615,3.29,-3.785,-4.324,-3.379,-4.783,-3.218,27.116,0,270.54,Inf,281,270,-4.015,2.93,-1.148,25.168
5807,2.809,0.714,-34.481,3.242,9.404,4.775,36.874,4.48,-3.987,-2.787,0,38.522,39.425,9.615,3.29,-3.471,-4.5,-3.602,-4.781,-3.217,27.117,0,270.54,Inf,281,270,-4.068,2.929,-1.179,25.277
5807.5,2.809,0.714,-34.481,3.242,9.404,4.775,36.874,4.48,-3.987,-2.787,0,38.5,39.4,9.615,3.29,-3.818,-4.163,-3.408,-4.626,-3.217,27.117,0,270.74,Inf,281,270,-4.089,2.927,-1.185,25.299
5808,2.888,0.755,-33.545,3.243,9.439,4.775,36.874,4.48,-3.987,-2.787,0,38.5,39.4,9.672,3.161,-3.741,-4.403,-3.405,-4.702,-3.217,27.117,0,270.74,Inf,281,270,-4.004,2.925,-1.19,25.174
5808.5,2.888,0.755,-33.545,3.243,9.439,4.775,36.874,4.48,-3.987,-2.787,0,38.5,39.4,9.672,3.161,-3.254,-4.427,-3.373,-4.837,-3.217,27.117,0,270.64,Inf,281,270,-4.063,2.924,-1.183,25.049
5809,2.888,0.755,-33.545,3.243,9.439,4.775,36.874,4.48,-3.987,-2.787,0,38.5,39.4,9.672,3.161,-3.493,-4.378,-3.332,-4.362,-3.217,27.117,0,270.64,Inf,281,270,-3.973,2.923,-1.183,24.975
5809.5,2.888,0.755,-33.545,3.243,9.439,4.775,36.874,4.48,-3.987,-2.787,0,38.5,39.4,9.672,3.161,-3.667,-4.242,-3.382,-4.544,-3.217,27.117,0,270.64,Inf,281,270,-3.892,2.923,-1.138,24.948
5810,2.888,0.755,-33.545,3.243,9.439,4.782,36.842,4.477,-3.973,-2.775,0,38.538,39.378,9.672,3.161,-3.427,-4.107,-3.134,-4.537,-3.234,27.113,0,270.64,Inf,281,270,-3.959,2.922,-1.185,24.906
5810.5,2.888,0.755,-33.545,3.243,9.439,4.782,36.842,4.477,-3.973,-2.775,0,38.5,39.4,9.672,3.161,-3.249,-4.296,-3.213,-4.361,-3.234,27.113,0,270.74,Inf,281,270,-3.801,2.922,-1.091,24.978
5811,3.022,0.783,-34.488,3.249,9.349,4.782,36.842,4.477,-3.973,-2.775,0,38.5,39.4,9.662,3.222,-3.391,-4.482,-3.251,-4.701,-3.234,27.113,0,270.74,Inf,281,270,-3.78,2.921,-1.179,25.069
5811.5,3.022,0.783,-34.488,3.249,9.349,4.782,36.842,4.477,-3.973,-2.775,0,38.5,39.4,9.662,3.222,-3.415,-4.482,-3.268,-4.601,-3.234,27.113,0,270.44,Inf,281,270,-3.956,2.923,-1.093,25.083
5812,3.022,0.783,-34.488,3.249,9.349,4.782,36.842,4.477,-3.973,-2.775,0,38.5,39.4,9.662,3.222,-3.524,-4.214,-3.174,-4.63,-3.234,27.113,0,270.44,Inf,281,270,-3.941,2.924,-1.116,25.049
5812.5,3.022,0.783,-34.488,3.249,9.349,4.782,36.842,4.477,-3.973,-2.775,0,38.5,39.4,9.662,3.222,-3.87,-4.581,-3.434,-4.862,-3.234,27.113,0,270.54,Inf,281,270,-3.886,2.926,-1.104,25.037
5813,3.022,0.783,-34.488,3.249,9.349,4.782,36.856,4.467,-3.933,-2.798,0,38.543,39.388,9.662,3.222,-3.39,-4.262,-3.08,-4.608,-3.228,27.102,0,270.54,Inf,281,270,-4.187,2.928,-1.175,24.977
5813.5,3.022,0.783,-34.488,3.249,9.349,4.782,36.856,4.467,-3.933,-2.798,0,38.5,39.4,9.662,3.222,-3.609,-4.26,-3.226,-4.667,-3.228,27.102,0,270.74,Inf,281,270,-3.835,2.929,-1.118,24.909
5814,3.022,0.783,-34.488,3.249,9.349,4.782,36.856,4.467,-3.933,-2.798,0,38.5,39.4,9.662,3.222,-3.125,-4.36,-3.261,-4.788,-3.228,27.102,0,270.74,Inf,281,270,-3.941,2.931,-1.123,24.801
5814.5,2.948,0.717,-35.209,3.172,9.455,4.782,36.856,4.467,-3.933,-2.798,0,38.5,39.4,9.485,3.414,-3.379,-4.487,-3.261,-4.526,-3.228,27.102,0,270.74,Inf,281,270,-3.883,2.932,-1.092,24.702
5815,2.948,0.717,-35.209,3.172,9.455,4.782,36.856,4.467,-3.933,-2.798,0,38.5,39.4,9.485,3.414,-3.542,-4.19,-3.077,-4.492,-3.228,27.102,0,270.74,Inf,281,270,-3.913,2.932,-1.188,24.683
5815.5,2.948,0.717,-35.209,3.172,9.455,4.782,36.856,4.467,-3.933,-2.798,0,38.5,39.4,9.485,3.414,-3.687,-4.232,-3.219,-4.696,-3.228,27.102,0,270.64,Inf,281,270,-3.825,2.933,-1.149,24.629
5816,2.948,0.717,-35.209,3.172,9.455,4.782,36.856,4.467,-3.933,-2.798,0,38.5,39.4,9.485,3.414,-3.433,-4.497,-3.35,-4.907,-3.228,27.102,0,270.64,Inf,281,270,-3.959,2.933,-1.121,24.623
5816.5,2.948,0.717,-35.209,3.172,9.455,4.811,36.864,4.481,-3.902,-2.784,0,38.551,39.435,9.485,3.414,-3.556,-4.539,-3.492,-5.039,-3.215,27.105,0,270.24,Inf,281,270,-4.047,2.933,-1.109,24.627
5817,2.948,0.717,-35.209,3.172,9.455,4.811,36.864,4.481,-3.902,-2.784,0,38.6,39.4,9.485,3.414,-3.665,-4.515,-3.397,-4.589,-3.215,27.105,0,270.24,Inf,281,270,-4.156,2.933,-1.148,24.659
5817.5,2.747,0.67,-35.078,3.292,9.452,4.811,36.864,4.481,-3.902,-2.784,0,38.6,39.4,9.469,3.119,-3.732,-4.311,-3.251,-4.754,-3.215,27.105,0,270.14,Inf,281,270,-4.041,2.934,-1.141,24.7
5818,2.747,0.67,-35.078,3.292,9.452,4.811,36.864,4.481,-3.902,-2.784,0,38.6,39.4,9.469,3.119,-3.459,-4.452,-3.482,-4.914,-3.215,27.105,0,270.14,Inf,281,270,-4.012,2.931,-1.139,24.713
5818.5,2.747,0.67,-35.078,3.292,9.452,4.811,36.864,4.481,-3.902,-2.784,0,38.6,39.4,9.469,3.119,-3.757,-4.601,-3.662,-4.853,-3.215,27.105,0,270.24,Inf,281,270,-4.077,2.928,-1.147,24.731
5819,2.747,0.67,-35.078,3.292,9.452,4.811,36.864,4.481,-3.902,-2.784,0,38.6,39.4,9.469,3.119,-3.721,-4.339,-3.256,-4.689,-3.215,27.105,0,270.24,Inf,281,270,-4.218,2.925,-1.226,24.707
5819.5,2.747,0.67,-35.078,3.292,9.452,4.796,36.891,4.458,-3.885,-2.79,0,38.567,39.413,9.469,3.119,-3.504,-4.367,-3.395,-4.446,-3.217,27.101,0,269.74,Inf,281,270,-4.001,2.922,-1.168,24.64
5820,2.747,0.67,-35.078,3.292,9.452,4.796,36.891,4.458,-3.885,-2.79,0,38.6,39.4,9.469,3.119,-3.393,-4.409,-3.235,-4.729,-3.217,27.101,0,269.74,Inf,281,270,-3.928,2.919,-1.155,24.657
5820.5,2.747,0.67,-35.078,3.292,9.452,4.796,36.891,4.458,-3.885,-2.79,0,38.6,39.4,9.469,3.119,-3.321,-4.377,-3.353,-4.581,-3.217,27.101,0,269.74,Inf,281,270,-3.941,2.916,-1.139,24.672
5821,3.054,0.759,-35.128,3.175,9.479,4.796,36.891,4.458,-3.885,-2.79,0,38.6,39.4,9.526,3.381,-3.749,-4.19,-3.208,-4.544,-3.217,27.101,0,269.74,Inf,281,270,-3.908,2.913,-1.152,24.823
5821.5,3.054,0.759,-35.128,3.175,9.479,4.796,36.891,4.458,-3.885,-2.79,0,38.6,39.4,9.526,3.381,-3.202,-4.476,-3.313,-4.559,-3.217,27.101,0,269.74,Inf,281,270,-3.923,2.916,-1.181,24.918
5822,3.054,0.759,-35.128,3.175,9.479,4.796,36.891,4.458,-3.885,-2.79,0,38.6,39.4,9.526,3.381,-3.377,-4.004,-2.903,-4.403,-3.217,27.101,0,269.74,Inf,281,270,-3.887,2.918,-1.127,24.941
5822.5,3.054,0.759,-35.128,3.175,9.479,4.796,36.891,4.458,-3.885,-2.79,0,38.6,39.4,9.526,3.381,-3.122,-4.256,-2.887,-4.634,-3.217,27.101,0,269.64,Inf,281,270,-3.672,2.92,-1.126,24.924
5823,3.054,0.759,-35.128,3.175,9.479,4.768,36.82,4.454,-3.887,-2.794,0,38.564,39.443,9.526,3.381,-2.911,-4.32,-2.891,-4.678,-3.234,27.094,0,269.64,Inf,281,270,-3.725,2.922,-1.084,24.951
5823.5,3.054,0.759,-35.128,3.175,9.479,4.768,36.82,4.454,-3.887,-2.794,0,38.6,39.4,9.526,3.381,-3.111,-4.057,-2.867,-4.255,-3.234,27.094,0,270.04,Inf,281,270,-3.7,2.924,-1.113,24.966
5824,2.672,0.733,-33.071,3.202,9.439,4.768,36.82,4.454,-3.887,-2.794,0,38.6,39.4,9.588,3.124,-3.268,-4.288,-2.884,-4.635,-3.234,27.094,0,270.04,Inf,281,270,-3.573,2.927,-1.109,24.949
5824.5,2.672,0.733,-33.071,3.202,9.439,4.768,36.82,4.454,-3.887,-2.794,0,38.6,39.4,9.588,3.124,-3.045,-4.234,-2.885,-4.167,-3.234,27.094,0,269.54,Inf,281,270,-3.769,2.922,-1.061,24.955
5825,2.672,0.733,-33.071,3.202,9.439,4.768,36.82,4.454,-3.887,-2.794,0,38.6,39.4,9.588,3.124,-3.271,-4.095,-2.901,-4.373,-3.234,27.094,0,269.54,Inf,281,270,-3.583,2.918,-1.103,24.994
5825.5,2.672,0.733,-33.071,3.202,9.439,4.768,36.82,4.454,-3.887,-2.794,0,38.6,39.4,9.588,3.124,-3.042,-4.288,-2.842,-4.716,-3.234,27.094,0,269.54,Inf,281,270,-3.66,2.914,-1.047,24.997
5826,2.672,0.733,-33.071,3.202,9.439,4.743,36.851,4.468,-3.821,-2.779,0,38.575,39.445,9.588,3.124,-3.188,-4.404,-3.048,-4.66,-3.211,27.097,0,269.54,Inf,281,270,-3.722,2.91,-1.062,25.017
5826.5,2.672,0.733,-33.071,3.202,9.439,4.743,36.851,4.468,-3.821,-2.779,0,38.6,39.4,9.588,3.124,-3.642,-4.147,-3.122,-4.62,-3.211,27.097,0,269.34,Inf,281,270,-3.825,2.906,-1.071,24.997
5827,2.672,0.733,-33.071,3.202,9.439,4.743,36.851,4.468,-3.821,-2.779,0,38.6,39.4,9.588,3.124,-3.125,-4.341,-3.034,-4.622,-3.211,27.097,0,269.34,Inf,281,270,-3.883,2.903,-1.108,24.962
5827.5,3.107,0.678,-35.209,3.157,9.506,4.743,36.851,4.468,-3.821,-2.779,0,38.6,39.4,9.313,3.193,-3.235,-4.155,-2.934,-4.417,-3.211,27.097,0,269.94,Inf,281,270,-3.781,2.899,-1.089,24.923
5828,3.107,0.678,-35.209,3.157,9.506,4.743,36.851,4.468,-3.821,-2.779,0,38.6,39.4,9.313,3.193,-3.469,-4.081,-2.882,-4.528,-3.211,27.097,0,269.94,Inf,281,270,-3.685,2.902,-1.08,24.74
5828.5,3.107,0.678,-35.209,3.157,9.506,4.743,36.851,4.468,-3.821,-2.779,0,38.6,39.4,9.313,3.193,-3.131,-4.38,-3.031,-4.537,-3.211,27.097,0,269.64,Inf,281,270,-3.74,2.906,-1.081,24.684
5829,3.107,0.678,-35.209,3.157,9.506,4.743,36.851,4.468,-3.821,-2.779,0,38.6,39.4,9.313,3.193,-3.287,-3.954,-2.849,-4.324,-3.211,27.097,0,269.64,Inf,281,270,-3.77,2.909,-1.036,24.665
5829.5,3.107,0.678,-35.209,3.157,9.506,4.74,36.865,4.475,-3.791,-2.785,0,38.583,39.523,9.313,3.193,-3.08,-4.347,-3.026,-4.36,-3.213,27.094,0,269.54,Inf,281,270,-3.603,2.912,-1.02,24.615
5830,3.107,0.678,-35.209,3.157,9.506,4.74,36.865,4.475,-3.791,-2.785,0,38.6,39.5,9.313,3.193,-3.207,-4.173,-2.727,-4.517,-3.213,27.094,0,269.54,Inf,281,270,-3.703,2.915,-1.064,24.599
5830.5,2.855,0.738,-34.408,3.207,9.422,4.74,36.865,4.475,-3.791,-2.785,0,38.6,39.5,9.591,3.278,-3.463,-4.483,-2.931,-4.796,-3.213,27.094,0,269.24,Inf,281,270,-3.656,2.918,-1.04,24.618
5831,2.855,0.738,-34.408,3.207,9.422,4.74,36.865,4.475,-3.791,-2.785,0,38.6,39.5,9.591,3.278,-3.4,-4.418,-2.943,-4.717,-3.213,27.094,0,269.24,Inf,281,270,-3.918,2.917,-1.07,24.658
5831.5,2.855,0.738,-34.408,3.207,9.422,4.74,36.865,4.475,-3.791,-2.785,0,38.6,39.5,9.591,3.278,-3.153,-4.38,-2.804,-4.473,-3.213,27.094,0,268.84,Inf,282,270,-3.87,2.916,-1.059,24.797
5832,2.855,0.738,-34.408,3.207,9.422,4.74,36.865,4.475,-3.791,-2.785,0,38.6,39.5,9.591,3.278,-3.137,-4.462,-3.067,-4.621,-3.213,27.094,0,268.84,Inf,282,270,-3.703,2.915,-1.104,24.774
5832.5,2.855,0.738,-34.408,3.207,9.422,4.779,36.883,4.466,-3.761,-2.79,0,38.587,39.468,9.591,3.278,-3.487,-4.28,-2.957,-4.626,-3.226,27.092,0,269.24,Inf,282,270,-3.822,2.914,-1.053,24.767
5833,2.855,0.738,-34.408,3.207,9.422,4.779,36.883,4.466,-3.761,-2.79,0,38.6,39.5,9.591,3.278,-3.385,-4.151,-3.037,-4.527,-3.226,27.092,0,269.24,Inf,282,270,-3.837,2.913,-1.086,24.743
5833.5,2.855,0.738,-34.408,3.207,9.422,4.779,36.883,4.466,-3.761,-2.79,0,38.6,39.5,9.591,3.278,-3.327,-4.092,-2.989,-4.33,-3.226,27.092,0,269.64,Inf,282,270,-3.775,2.912,-1.066,24.75
5834,3.057,0.767,-34.438,3.237,9.465,4.779,36.883,4.466,-3.761,-2.79,0,38.6,39.5,9.51,2.99,-3.033,-4.335,-3.052,-4.552,-3.226,27.092,0,269.64,Inf,282,270,-3.684,2.912,-1.025,24.681
5834.5,3.057,0.767,-34.438,3.237,9.465,4.779,36.883,4.466,-3.761,-2.79,0,38.6,39.5,9.51,2.99,-3.301,-3.929,-2.836,-4.091,-3.226,27.092,0,269.54,Inf,282,270,-3.743,2.914,-1.082,24.669
5835,3.057,0.767,-34.438,3.237,9.465,4.779,36.883,4.466,-3.761,-2.79,0,38.6,39.5,9.51,2.99,-3.333,-3.9,-2.799,-4.342,-3.226,27.092,0,269.54,Inf,282,270,-3.539,2.916,-1.048,24.693
5835.5,3.057,0.767,-34.438,3.237,9.465,4.779,36.883,4.466,-3.761,-2.79,0,38.6,39.5,9.51,2.99,-2.808,-4.11,-2.778,-4.12,-3.226,27.092,0,270.24,Inf,282,270,-3.593,2.919,-0.975,24.642
5836,3.057,0.767,-34.438,3.237,9.465,4.786,36.853,4.451,-3.766,-2.793,0,38.595,39.452,9.51,2.99,-2.925,-3.743,-2.491,-4.105,-3.233,27.092,0,270.24,Inf,282,270,-3.454,2.921,-0.961,24.73
5836.5,3.057,0.767,-34.438,3.237,9.465,4.786,36.853,4.451,-3.766,-2.793,0,38.6,39.5,9.51,2.99,-2.696,-3.785,-2.205,-4.016,-3.233,27.092,0,270.24,Inf,282,270,-3.316,2.923,-0.948,24.753
5837,3.727,0.906,-35.203,3.17,9.504,4.786,36.853,4.451,-3.766,-2.793,0,38.6,39.5,9.523,3.073,-2.244,-3.824,-2.161,-3.685,-3.233,27.092,0,270.24,Inf,282,270,-3.175,2.925,-0.91,24.79
5837.5,3.727,0.906,-35.203,3.17,9.504,4.786,36.853,4.451,-3.766,-2.793,0,38.6,39.5,9.523,3.073,-2.604,-3.754,-2.101,-4.084,-3.233,27.092,0,270.44,Inf,282,270,-2.979,2.938,-0.89,24.777
5838,3.727,0.906,-35.203,3.17,9.504,4.786,36.853,4.451,-3.766,-2.793,0,38.6,39.5,9.523,3.073,-2.411,-4.055,-2.246,-4.16,-3.233,27.092,0,270.44,Inf,282,270,-3.136,2.951,-0.851,24.812
5838.5,3.727,0.906,-35.203,3.17,9.504,4.786,36.853,4.451,-3.766,-2.793,0,38.6,39.5,9.523,3.073,-2.576,-3.948,-2.191,-4.075,-3.233,27.092,0,270.54,Inf,282,270,-3.218,2.964,-0.865,24.862
5839,3.727,0.906,-35.203,3.17,9.504,4.766,36.843,4.445,-3.721,-2.793,0,38.607,39.461,9.523,3.073,-2.835,-3.806,-2.206,-4.2,-3.217,27.096,0,270.54,Inf,282,270,-3.197,2.977,-0.881,24.924
5839.5,3.727,0.906,-35.203,3.17,9.504,4.766,36.843,4.445,-3.721,-2.793,0,38.6,39.5,9.523,3.073,-2.813,-4.163,-2.316,-4.499,-3.217,27.096,0,270.84,Inf,282,270,-3.262,2.989,-0.861,25.002
5840,2.902,0.669,-35.209,3.167,9.435,4.766,36.843,4.445,-3.721,-2.793,0,38.6,39.5,9.519,3.237,-2.971,-4.373,-2.524,-4.437,-3.217,27.096,0,270.84,Inf,282,270,-3.448,3.001,-0.887,25.108
5840.5,2.902,0.669,-35.209,3.167,9.435,4.766,36.843,4.445,-3.721,-2.793,0,38.6,39.5,9.519,3.237,-2.966,-3.929,-2.377,-4.264,-3.217,27.096,0,271.14,Inf,281,270,-3.576,2.999,-0.953,25.157
5841,2.902,0.669,-35.209,3.167,9.435,4.766,36.843,4.445,-3.721,-2.793,0,38.6,39.5,9.519,3.237,-2.716,-4.055,-2.454,-4.442,-3.217,27.096,0,271.14,Inf,281,270,-3.384,2.998,-0.892,25.141
5841.5,2.902,0.669,-35.209,3.167,9.435,4.766,36.843,4.445,-3.721,-2.793,0,38.6,39.5,9.519,3.237,-2.797,-4.226,-2.623,-4.505,-3.217,27.096,0,270.84,Inf,281,270,-3.417,2.996,-0.863,25.103
5842,2.902,0.669,-35.209,3.167,9.435,4.766,36.843,4.445,-3.721,-2.793,0,38.6,39.5,9.519,3.237,-3.055,-4.21,-2.696,-4.404,-3.217,27.096,0,270.84,Inf,281,270,-3.538,2.995,-0.874,25.093
5842.5,2.902,0.669,-35.209,3.167,9.435,4.748,36.898,4.451,-3.656,-2.796,0,38.617,39.478,9.519,3.237,-3.243,-3.914,-2.598,-4.375,-3.228,27.106,0,270.94,Inf,281,270,-3.591,2.993,-0.924,25.153
5843,2.902,0.669,-35.209,3.167,9.435,4.748,36.898,4.451,-3.656,-2.796,0,38.6,39.5,9.519,3.237,-3.176,-3.957,-2.592,-4.367,-3.228,27.106,0,270.94,Inf,281,270,-3.532,2.992,-0.9,25.109
5843.5,2.763,0.761,-34.258,3.208,9.398,4.748,36.898,4.451,-3.656,-2.796,0,38.6,39.5,9.583,3.187,-2.99,-4.008,-2.54,-4.329,-3.228,27.106,0,271.64,Inf,280,270,-3.523,2.99,-0.898,24.987
5844,2.763,0.761,-34.258,3.208,9.398,4.748,36.898,4.451,-3.656,-2.796,0,38.6,39.5,9.583,3.187,-2.806,-4.018,-2.484,-4.358,-3.228,27.106,0,271.64,Inf,280,270,-3.467,2.986,-0.895,24.963
5844.5,2.763,0.761,-34.258,3.208,9.398,4.748,36.898,4.451,-3.656,-2.796,0,38.6,39.5,9.583,3.187,-2.613,-4.184,-2.386,-4.003,-3.228,27.106,0,269.44,Inf,280,270,-3.416,2.983,-0.91,24.991
5845,2.763,0.761,-34.258,3.208,9.398,4.748,36.898,4.451,-3.656,-2.796,0,38.6,39.5,9.583,3.187,-2.91,-4.018,-2.369,-4.348,-3.228,27.106,0,269.44,Inf,280,270,-3.297,2.979,-0.905,25.009
5845.5,2.763,0.761,-34.258,3.208,9.398,4.74,36.873,4.458,-3.658,-2.795,0,38.607,39.483,9.583,3.187,-3.107,-4.107,-2.561,-4.51,-3.228,27.101,0,269.94,Inf,280,270,-3.411,2.976,-0.893,24.994
5846,2.763,0.761,-34.258,3.208,9.398,4.74,36.873,4.458,-3.658,-2.795,0,38.6,39.5,9.583,3.187,-2.972,-4.161,-2.673,-4.435,-3.228,27.101,0,269.94,Inf,280,270,-3.571,2.972,-0.886,24.989
5846.5,3.217,0.76,-35.209,3.151,9.47,4.74,36.873,4.458,-3.658,-2.795,0,38.6,39.5,9.487,3.339,-3.009,-4.022,-2.674,-4.185,-3.228,27.101,0,269.44,Inf,280,270,-3.56,2.969,-0.912,24.982
5847,3.217,0.76,-35.209,3.151,9.47,4.74,36.873,4.458,-3.658,-2.795,0,38.6,39.5,9.487,3.339,-3.01,-3.902,-2.51,-4.276,-3.228,27.101,0,269.44,Inf,280,270,-3.472,2.973,-0.897,24.975
5847.5,3.217,0.76,-35.209,3.151,9.47,4.74,36.873,4.458,-3.658,-2.795,0,38.6,39.5,9.487,3.339,-2.911,-3.976,-2.571,-4.364,-3.228,27.101,0,269.94,Inf,280,270,-3.425,2.977,-0.906,24.979
5848,3.217,0.76,-35.209,3.151,9.47,4.74,36.873,4.458,-3.658,-2.795,0,38.6,39.5,9.487,3.339,-3.057,-4.073,-2.663,-4.29,-3.228,27.101,0,269.94,Inf,280,270,-3.456,2.981,-0.879,24.967
5848.5,3.217,0.76,-35.209,3.151,9.47,4.779,36.895,4.466,-3.63,-2.798,0,38.61,39.418,9.487,3.339,-2.79,-4.195,-2.676,-4.411,-3.224,27.098,0,269.04,Inf,280,270,-3.521,2.985,-0.847,24.958
5849,3.217,0.76,-35.209,3.151,9.47,4.779,36.895,4.466,-3.63,-2.798,0,38.6,39.4,9.487,3.339,-3.029,-3.958,-2.62,-4.292,-3.224,27.098,0,269.04,Inf,280,270,-3.518,2.988,-0.886,24.971
5849.5,3.217,0.76,-35.209,3.151,9.47,4.779,36.895,4.466,-3.63,-2.798,0,38.6,39.4,9.487,3.339,-3.264,-4.18,-2.704,-4.581,-3.224,27.098,0,269.44,Inf,280,270,-3.475,2.992,-0.849,24.833
5850,2.872,0.733,-34.423,3.217,9.458,4.779,36.895,4.466,-3.63,-2.798,0,38.6,39.4,9.482,3.121,-3.02,-4.082,-2.738,-4.184,-3.224,27.098,0,269.44,Inf,280,270,-3.682,2.996,-0.863,24.941
5850.5,2.872,0.733,-34.423,3.217,9.458,4.779,36.895,4.466,-3.63,-2.798,0,38.6,39.4,9.482,3.121,-2.876,-4.061,-2.675,-4.077,-3.224,27.098,0,269.24,Inf,280,270,-3.506,2.994,-0.921,24.936
5851,2.872,0.733,-34.423,3.217,9.458,4.779,36.895,4.466,-3.63,-2.798,0,38.6,39.4,9.482,3.121,-2.68,-4.199,-2.559,-4.214,-3.224,27.098,0,269.24,Inf,280,270,-3.422,2.992,-0.837,24.978
5851.5,2.872,0.733,-34.423,3.217,9.458,4.779,36.895,4.466,-3.63,-2.798,0,38.6,39.4,9.482,3.121,-3.046,-4.039,-2.496,-4.372,-3.224,27.098,0,269.74,Inf,280,270,-3.413,2.99,-0.886,24.972
5852,2.872,0.733,-34.423,3.217,9.458,4.781,36.876,4.436,-3.608,-2.785,0,38.609,39.426,9.482,3.121,-2.762,-3.969,-2.494,-4.271,-3.225,27.105,0,269.74,Inf,280,270,-3.488,2.988,-0.867,24.941
5852.5,2.872,0.733,-34.423,3.217,9.458,4.781,36.876,4.436,-3.608,-2.785,0,38.6,39.4,9.482,3.121,-2.576,-3.997,-2.317,-3.895,-3.225,27.105,0,269.84,Inf,280,270,-3.374,2.986,-0.852,24.877
5853,3.1,0.818,-33.819,3.243,9.458,4.781,36.876,4.436,-3.608,-2.785,0,38.6,39.4,9.593,2.982,-2.754,-3.893,-2.29,-4.22,-3.225,27.105,0,269.84,Inf,280,270,-3.196,2.984,-0.872,24.845
5853.5,3.1,0.818,-33.819,3.243,9.458,4.781,36.876,4.436,-3.608,-2.785,0,38.6,39.4,9.593,2.982,-2.654,-4.194,-2.414,-4.224,-3.225,27.105,0,269.34,Inf,280,270,-3.29,2.986,-0.833,24.834
5854,3.1,0.818,-33.819,3.243,9.458,4.781,36.876,4.436,-3.608,-2.785,0,38.6,39.4,9.593,2.982,-2.917,-3.895,-2.435,-4.183,-3.225,27.105,0,269.34,Inf,280,270,-3.371,2.988,-0.835,24.841
5854.5,3.1,0.818,-33.819,3.243,9.458,4.781,36.876,4.436,-3.608,-2.785,0,38.6,39.4,9.593,2.982,-3.014,-4.051,-2.673,-4.391,-3.225,27.105,0,269.44,Inf,280,270,-3.357,2.99,-0.828,24.872
5855,3.1,0.818,-33.819,3.243,9.458,4.794,36.897,4.441,-3.563,-2.78,0,38.612,39.421,9.593,2.982,-2.872,-4.201,-2.5,-4.399,-3.223,27.107,0,269.44,Inf,280,270,-3.532,2.992,-0.846,24.878
5855.5,3.1,0.818,-33.819,3.243,9.458,4.794,36.897,4.441,-3.563,-2.78,0,38.6,39.4,9.593,2.982,-3.022,-3.976,-2.533,-4.399,-3.223,27.107,0,269.14,Inf,280,270,-3.493,2.993,-0.846,24.821
5856,3.1,0.818,-33.819,3.243,9.458,4.794,36.897,4.441,-3.563,-2.78,0,38.6,39.4,9.593,2.982,-2.759,-4.109,-2.544,-4.347,-3.223,27.107,0,269.14,Inf,280,270,-3.483,2.995,-0.86,24.798
5856.5,2.815,0.771,-33.027,3.23,9.454,4.794,36.897,4.441,-3.563,-2.78,0,38.6,39.4,9.631,3.175,-2.92,-4.106,-2.557,-4.356,-3.223,27.107,0,269.34,Inf,280,270,-3.44,2.997,-0.862,24.749
5857,2.815,0.771,-33.027,3.23,9.454,4.794,36.897,4.441,-3.563,-2.78,0,38.6,39.4,9.631,3.175,-3.329,-4.324,-3.063,-4.794,-3.223,27.107,0,269.34,Inf,280,270,-3.485,2.994,-0.901,24.754
5857.5,2.815,0.771,-33.027,3.23,9.454,4.794,36.897,4.441,-3.563,-2.78,0,38.6,39.4,9.631,3.175,-3.272,-4.039,-2.698,-4.305,-3.223,27.107,0,269.24,Inf,280,270,-3.878,2.991,-0.877,24.78
5858,2.815,0.771,-33.027,3.23,9.454,4.794,36.897,4.441,-3.563,-2.78,0,38.6,39.4,9.631,3.175,-2.922,-4.061,-2.697,-4.424,-3.223,27.107,0,269.24,Inf,280,270,-3.578,2.988,-0.92,24.777
5858.5,2.815,0.771,-33.027,3.23,9.454,4.777,36.915,4.455,-3.532,-2.786,0,38.603,39.454,9.631,3.175,-3.393,-4.308,-2.98,-4.69,-3.22,27.115,0,269.04,Inf,280,270,-3.526,2.985,-0.893,24.698
5859,2.815,0.771,-33.027,3.23,9.454,4.777,36.915,4.455,-3.532,-2.786,0,38.6,39.5,9.631,3.175,-2.962,-4.309,-2.97,-4.636,-3.22,27.115,0,269.04,Inf,280,270,-3.843,2.982,-0.887,24.567
5859.5,2.706,0.747,-34.013,3.274,9.466,4.777,36.915,4.455,-3.532,-2.786,0,38.6,39.5,9.558,3.185,-3.138,-3.998,-2.83,-4.188,-3.22,27.115,0,269.34,Inf,280,270,-3.719,2.98,-0.927,24.52
5860,2.706,0.747,-34.013,3.274,9.466,4.777,36.915,4.455,-3.532,-2.786,0,38.6,39.5,9.558,3.185,-3.122,-3.969,-2.712,-4.371,-3.22,27.115,0,269.34,Inf,280,270,-3.539,2.975,-0.914,24.499
5860.5,2.706,0.747,-34.013,3.274,9.466,4.777,36.915,4.455,-3.532,-2.786,0,38.6,39.5,9.558,3.185,-2.74,-4.174,-2.718,-4.156,-3.22,27.115,0,268.84,Inf,281,270,-3.544,2.971,-0.876,24.48
5861,2.706,0.747,-34.013,3.274,9.466,4.777,36.915,4.455,-3.532,-2.786,0,38.6,39.5,9.558,3.185,-2.887,-4.181,-2.645,-4.345,-3.22,27.115,0,268.84,Inf,281,270,-3.447,2.966,-0.901,24.53
5861.5,2.706,0.747,-34.013,3.274,9.466,4.755,36.87,4.454,-3.543,-2.787,0,38.59,39.352,9.558,3.185,-2.896,-4.154,-2.539,-4.332,-3.224,27.109,0,268.64,Inf,282,270,-3.514,2.962,-0.928,24.559
5862,2.706,0.747,-34.013,3.274,9.466,4.755,36.87,4.454,-3.543,-2.787,0,38.6,39.4,9.558,3.185,-2.915,-3.827,-2.495,-4.145,-3.224,27.109,0,268.64,Inf,282,270,-3.48,2.958,-0.853,24.569
5862.5,2.944,0.745,-34.781,3.234,9.386,4.755,36.87,4.454,-3.543,-2.787,0,38.6,39.4,9.59,3.244,-2.839,-4.037,-2.581,-4.419,-3.224,27.109,0,268.84,Inf,283,270,-3.345,2.954,-0.857,24.622
5863,2.944,0.745,-34.781,3.234,9.386,4.755,36.87,4.454,-3.543,-2.787,0,38.6,39.4,9.59,3.244,-2.846,-4.181,-2.802,-4.645,-3.224,27.109,0,268.84,Inf,283,270,-3.469,2.954,-0.852,24.631
5863.5,2.944,0.745,-34.781,3.234,9.386,4.755,36.87,4.454,-3.543,-2.787,0,38.6,39.4,9.59,3.244,-3.309,-4.266,-2.909,-4.423,-3.224,27.109,0,268.14,Inf,284,270,-3.619,2.954,-0.844,24.633
5864,2.944,0.745,-34.781,3.234,9.386,4.755,36.87,4.454,-3.543,-2.787,0,38.6,39.4,9.59,3.244,-2.923,-4.26,-2.809,-4.667,-3.224,27.109,0,268.14,Inf,284,270,-3.727,2.953,-0.874,24.887
5864.5,2.944,0.745,-34.781,3.234,9.386,4.755,36.87,4.454,-3.543,-2.787,0,38.6,39.4,9.59,3.244,-3.114,-4.314,-2.808,-4.322,-3.224,27.109,0,270.44,Inf,284,270,-3.665,2.953,-0.857,25.067
5865,2.944,0.745,-34.781,3.234,9.386,4.752,36.902,4.468,-3.494,-2.791,0,38.585,39.359,9.59,3.244,-3.116,-4.212,-2.905,-4.333,-3.213,27.114,0,270.44,Inf,284,270,-3.64,2.953,-0.925,25.099
5865.5,2.944,0.745,-34.781,3.234,9.386,4.752,36.902,4.468,-3.494,-2.791,0,38.6,39.4,9.59,3.244,-3.486,-4.093,-2.943,-4.486,-3.213,27.114,0,270.64,Inf,284,270,-3.641,2.953,-0.86,24.999
5866,3.016,0.737,-34.656,3.234,9.463,4.752,36.902,4.468,-3.494,-2.791,0,38.6,39.4,9.569,3.266,-3.003,-3.791,-2.426,-3.794,-3.213,27.114,0,270.64,Inf,284,270,-3.752,2.953,-0.921,24.905
5866.5,3.016,0.737,-34.656,3.234,9.463,4.752,36.902,4.468,-3.494,-2.791,0,38.6,39.4,9.569,3.266,-2.533,-3.875,-2.437,-3.924,-3.213,27.114,0,270.24,Inf,284,270,-3.254,2.954,-0.881,24.881
5867,3.016,0.737,-34.656,3.234,9.463,4.752,36.902,4.468,-3.494,-2.791,0,38.6,39.4,9.569,3.266,-2.38,-3.682,-2.09,-3.864,-3.213,27.114,0,270.24,Inf,284,270,-3.192,2.955,-0.887,24.864
5867.5,3.016,0.737,-34.656,3.234,9.463,4.752,36.902,4.468,-3.494,-2.791,0,38.6,39.4,9.569,3.266,-2.553,-3.686,-2.047,-3.893,-3.213,27.114,0,272.64,Inf,283,270,-3.004,2.956,-0.85,24.946
5868,3.016,0.737,-34.656,3.234,9.463,4.783,36.828,4.448,-3.518,-2.775,0,38.577,39.341,9.569,3.266,-1.925,-3.724,-1.935,-3.916,-3.219,27.112,0,272.64,Inf,283,270,-3.045,2.957,-0.76,24.837
5868.5,3.016,0.737,-34.656,3.234,9.463,4.783,36.828,4.448,-3.518,-2.775,0,38.6,39.3,9.569,3.266,-2.156,-3.591,-1.792,-3.425,-3.219,27.112,0,272.54,Inf,282,270,-2.875,2.958,-0.742,24.796
5869,3.445,0.811,-35.209,3.122,9.492,4.783,36.828,4.448,-3.518,-2.775,0,38.6,39.3,9.495,3.201,-1.902,-3.661,-1.554,-3.825,-3.219,27.112,0,272.54,Inf,282,270,-2.741,2.959,-0.734,24.874
5869.5,3.445,0.811,-35.209,3.122,9.492,4.783,36.828,4.448,-3.518,-2.775,0,38.6,39.3,9.495,3.201,-2.227,-3.809,-1.768,-3.916,-3.219,27.112,0,272.34,Inf,281,270,-2.736,2.967,-0.681,24.928
5870,3.445,0.811,-35.209,3.122,9.492,4.783,36.828,4.448,-3.518,-2.775,0,38.6,39.3,9.495,3.201,-2.362,-4.028,-1.972,-4.041,-3.219,27.112,0,272.34,Inf,281,270,-2.93,2.975,-0.665,24.854
5870.5,3.445,0.811,-35.209,3.122,9.492,4.783,36.828,4.448,-3.518,-2.775,0,38.6,39.3,9.495,3.201,-2.463,-4.072,-1.941,-4.344,-3.219,27.112,0,270.64,Inf,281,270,-3.101,2.982,-0.695,24.781
5871,3.445,0.811,-35.209,3.122,9.492,4.783,36.828,4.448,-3.518,-2.775,0,38.6,39.3,9.495,3.201,-2.404,-4.062,-2.138,-4.258,-3.219,27.112,0,270.64,Inf,281,270,-3.205,2.99,-0.689,24.767
5871.5,3.445,0.811,-35.209,3.122,9.492,4.791,36.864,4.448,-3.438,-2.783,0,38.567,39.342,9.495,3.201,-2.687,-4.1,-2.142,-4.237,-3.214,27.118,0,271.14,Inf,280,270,-3.215,2.997,-0.764,24.657
5872,3.445,0.811,-35.209,3.122,9.492,4.791,36.864,4.448,-3.438,-2.783,0,38.6,39.3,9.495,3.201,-2.085,-3.955,-1.866,-4.037,-3.214,27.118,0,271.14,Inf,280,270,-3.291,3.005,-0.771,24.636
5872.5,3.385,0.799,-35.209,3.151,9.472,4.791,36.864,4.448,-3.438,-2.783,0,38.6,39.3,9.525,3.236,-2.492,-3.787,-1.897,-4.098,-3.214,27.118,0,270.94,Inf,280,270,-2.986,3.012,-0.705,24.665
5873,3.385,0.799,-35.209,3.151,9.472,4.791,36.864,4.448,-3.438,-2.783,0,38.6,39.3,9.525,3.236,-2.332,-4.092,-2.095,-4.117,-3.214,27.118,0,270.94,Inf,280,270,-3.068,3.018,-0.674,24.692
5873.5,3.385,0.799,-35.209,3.151,9.472,4.791,36.864,4.448,-3.438,-2.783,0,38.6,39.3,9.525,3.236,-2.728,-4.031,-2.279,-4.157,-3.214,27.118,0,268.74,Inf,281,270,-3.159,3.024,-0.679,24.774
5874,3.385,0.799,-35.209,3.151,9.472,4.791,36.864,4.448,-3.438,-2.783,0,38.6,39.3,9.525,3.236,-2.613,-3.643,-2.014,-4.007,-3.214,27.118,0,268.74,Inf,281,270,-3.299,3.03,-0.725,24.794
5874.5,3.385,0.799,-35.209,3.151,9.472,4.749,36.886,4.437,-3.379,-2.773,0,38.56,39.298,9.525,3.236,-2.207,-3.879,-1.967,-3.825,-3.208,27.109,0,269.14,Inf,281,270,-3.069,3.036,-0.67,24.848
5875,3.385,0.799,-35.209,3.151,9.472,4.749,36.886,4.437,-3.379,-2.773,0,38.6,39.3,9.525,3.236,-2.658,-3.685,-1.995,-4.038,-3.208,27.109,0,269.14,Inf,281,270,-2.97,3.041,-0.645,24.909
5875.5,2.326,0.541,-35.209,3.155,9.434,4.749,36.886,4.437,-3.379,-2.773,0,38.6,39.3,9.48,3.262,-2.792,-4.145,-2.4,-4.553,-3.208,27.109,0,269.04,Inf,281,270,-3.094,3.047,-0.743,24.906
5876,2.326,0.541,-35.209,3.155,9.434,4.749,36.886,4.437,-3.379,-2.773,0,38.6,39.3,9.48,3.262,-2.789,-4.211,-2.463,-4.448,-3.208,27.109,0,269.04,Inf,281,270,-3.473,3.035,-0.652,24.875
5876.5,2.326,0.541,-35.209,3.155,9.434,4.749,36.886,4.437,-3.379,-2.773,0,38.6,39.3,9.48,3.262,-2.824,-3.945,-2.292,-4.209,-3.208,27.109,0,268.84,Inf,282,270,-3.478,3.024,-0.742,24.839
5877,2.326,0.541,-35.209,3.155,9.434,4.749,36.886,4.437,-3.379,-2.773,0,38.6,39.3,9.48,3.262,-2.989,-3.846,-2.451,-4.254,-3.208,27.109,0,268.84,Inf,282,270,-3.318,3.012,-0.701,24.901
5877.5,2.326,0.541,-35.209,3.155,9.434,4.795,36.91,4.47,-3.353,-2.78,0,38.546,39.277,9.48,3.262,-2.598,-4.043,-2.457,-4.131,-3.206,27.117,0,269.54,Inf,282,270,-3.385,3.001,-0.683,24.927
5878,2.326,0.541,-35.209,3.155,9.434,4.795,36.91,4.47,-3.353,-2.78,0,38.5,39.3,9.48,3.262,-2.756,-3.622,-2.208,-3.994,-3.206,27.117,0,269.54,Inf,282,270,-3.307,2.99,-0.727,24.935
5878.5,2.326,0.541,-35.209,3.155,9.434,4.795,36.91,4.47,-3.353,-2.78,0,38.5,39.3,9.48,3.262,-2.637,-3.987,-2.385,-4.385,-3.206,27.117,0,270.04,Inf,282,270,-3.145,2.979,-0.659,24.997
5879,3.203,0.729,-35.209,3.109,9.472,4.795,36.91,4.47,-3.353,-2.78,0,38.5,39.3,9.492,3.161,-2.696,-4.072,-2.574,-4.355,-3.206,27.117,0,270.04,Inf,282,270,-3.348,2.968,-0.692,24.961
5879.5,3.203,0.729,-35.209,3.109,9.472,4.795,36.91,4.47,-3.353,-2.78,0,38.5,39.3,9.492,3.161,-2.925,-3.769,-2.5,-4.078,-3.206,27.117,0,269.64,Inf,282,270,-3.424,2.972,-0.69,24.969
5880,3.203,0.729,-35.209,3.109,9.472,4.795,36.91,4.47,-3.353,-2.78,0,38.5,39.3,9.492,3.161,-2.686,-3.628,-2.191,-4.013,-3.206,27.117,0,269.64,Inf,282,270,-3.318,2.976,-0.713,24.978
5880.5,3.203,0.729,-35.209,3.109,9.472,4.795,36.91,4.47,-3.353,-2.78,0,38.5,39.3,9.492,3.161,-2.303,-3.735,-1.992,-3.45,-3.206,27.117,0,270.44,Inf,282,270,-3.129,2.98,-0.694,24.949
5881,3.203,0.729,-35.209,3.109,9.472,4.768,36.871,4.432,-3.366,-2.778,0,38.526,39.216,9.492,3.161,-2.535,-3.983,-2.163,-4.06,-3.208,27.102,0,270.44,Inf,282,270,-2.87,2.983,-0.619,24.95
5881.5,3.203,0.729,-35.209,3.109,9.472,4.768,36.871,4.432,-3.366,-2.778,0,38.5,39.2,9.492,3.161,-2.569,-3.529,-1.956,-3.799,-3.208,27.102,0,270.04,Inf,282,270,-3.185,2.987,-0.71,24.927
5882,3.018,0.8,-33.221,3.216,9.429,4.768,36.871,4.432,-3.366,-2.778,0,38.5,39.2,9.715,3.102,-2.516,-3.631,-1.991,-3.75,-3.208,27.102,0,270.04,Inf,282,270,-2.963,2.99,-0.619,24.823
5882.5,3.018,0.8,-33.221,3.216,9.429,4.768,36.871,4.432,-3.366,-2.778,0,38.5,39.2,9.715,3.102,-2.044,-3.771,-1.827,-3.754,-3.208,27.102,0,270.74,Inf,282,270,-2.972,2.991,-0.631,24.844
5883,3.018,0.8,-33.221,3.216,9.429,4.768,36.871,4.432,-3.366,-2.778,0,38.5,39.2,9.715,3.102,-1.94,-3.747,-1.639,-3.615,-3.208,27.102,0,270.74,Inf,282,270,-2.849,2.991,-0.605,24.836
5883.5,3.018,0.8,-33.221,3.216,9.429,4.768,36.871,4.432,-3.366,-2.778,0,38.5,39.2,9.715,3.102,-2.077,-3.749,-1.785,-3.941,-3.208,27.102,0,270.54,Inf,282,270,-2.735,2.992,-0.551,24.835
5884,3.018,0.8,-33.221,3.216,9.429,4.761,36.83,4.466,-3.354,-2.772,0,38.526,39.179,9.715,3.102,-2.119,-3.854,-1.852,-3.854,-3.214,27.108,0,270.54,Inf,282,270,-2.888,2.992,-0.512,24.795
5884.5,3.018,0.8,-33.221,3.216,9.429,4.761,36.83,4.466,-3.354,-2.772,0,38.5,39.2,9.715,3.102,-2.297,-3.64,-1.694,-3.85,-3.214,27.108,0,271.14,Inf,281,270,-2.92,2.993,-0.592,24.721
5885,3.018,0.8,-33.221,3.216,9.429,4.761,36.83,4.466,-3.354,-2.772,0,38.5,39.2,9.715,3.102,-2.212,-3.892,-1.889,-4.241,-3.214,27.108,0,271.14,Inf,281,270,-2.87,2.993,-0.515,24.668
5885.5,2.326,0.598,-34.551,3.165,9.495,4.761,36.83,4.466,-3.354,-2.772,0,38.5,39.2,9.475,3.094,-2.327,-3.982,-2.057,-4.135,-3.214,27.108,0,270.54,Inf,281,270,-3.059,2.994,-0.537,24.577
