t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
5886,2.326,0.598,-34.551,3.165,9.495,4.761,36.83,4.466,-3.354,-2.772,0,38.5,39.2,9.475,3.094,-2.478,-3.56,-1.854,-3.749,-3.214,27.108,0,270.54,Inf,281,270,-3.125,2.983,-0.561,24.489
5886.5,2.326,0.598,-34.551,3.165,9.495,4.761,36.83,4.466,-3.354,-2.772,0,38.5,39.2,9.475,3.094,-2.315,-3.651,-1.75,-3.742,-3.214,27.108,0,269.74,Inf,281,270,-2.91,2.972,-0.577,24.472
5887,2.326,0.598,-34.551,3.165,9.495,4.761,36.83,4.466,-3.354,-2.772,0,38.5,39.2,9.475,3.094,-2.066,-3.63,-1.688,-3.865,-3.214,27.108,0,269.74,Inf,281,270,-2.865,2.961,-0.522,24.428
5887.5,2.326,0.598,-34.551,3.165,9.495,4.736,36.828,4.461,-3.33,-2.777,0,38.493,39.194,9.475,3.094,-1.929,-3.383,-1.514,-3.423,-3.229,27.094,0,269.74,Inf,281,270,-2.812,2.951,-0.509,24.384
5888,2.326,0.598,-34.551,3.165,9.495,4.736,36.828,4.461,-3.33,-2.777,0,38.5,39.2,9.475,3.094,-1.905,-3.324,-1.387,-3.605,-3.229,27.094,0,269.74,Inf,281,270,-2.562,2.941,-0.496,24.368
5888.5,3.465,0.854,-35.209,3.137,9.375,4.736,36.828,4.461,-3.33,-2.777,0,38.5,39.2,9.483,3.18,-1.687,-3.658,-1.379,-3.468,-3.229,27.094,0,269.84,Inf,281,270,-2.555,2.93,-0.45,24.385
5889,3.465,0.854,-35.209,3.137,9.375,4.736,36.828,4.461,-3.33,-2.777,0,38.5,39.2,9.483,3.18,-1.841,-3.297,-1.345,-3.494,-3.229,27.094,0,269.84,Inf,281,270,-2.548,2.939,-0.469,24.387
5889.5,3.465,0.854,-35.209,3.137,9.375,4.736,36.828,4.461,-3.33,-2.777,0,38.5,39.2,9.483,3.18,-1.841,-3.584,-1.33,-3.789,-3.229,27.094,0,269.64,Inf,281,270,-2.494,2.948,-0.416,24.407
5890,3.465,0.854,-35.209,3.137,9.375,4.736,36.828,4.461,-3.33,-2.777,0,38.5,39.2,9.483,3.18,-1.755,-3.743,-1.465,-3.742,-3.229,27.094,0,269.64,Inf,281,270,-2.636,2.956,-0.412,24.402
5890.5,3.465,0.854,-35.209,3.137,9.375,4.775,36.832,4.474,-3.28,-2.792,0,38.491,39.18,9.483,3.18,-2.344,-3.604,-1.654,-3.923,-3.218,27.099,0,269.64,Inf,281,270,-2.676,2.965,-0.433,24.396
5891,3.465,0.854,-35.209,3.137,9.375,4.775,36.832,4.474,-3.28,-2.792,0,38.5,39.2,9.483,3.18,-2.474,-3.584,-1.677,-3.974,-3.218,27.099,0,269.64,Inf,281,270,-2.881,2.973,-0.47,24.415
5891.5,3.04,0.765,-35.209,3.201,9.421,4.775,36.832,4.474,-3.28,-2.792,0,38.5,39.2,9.445,3.241,-2.227,-3.535,-1.591,-3.826,-3.218,27.099,0,269.44,Inf,281,270,-2.927,2.981,-0.486,24.431
5892,3.04,0.765,-35.209,3.201,9.421,4.775,36.832,4.474,-3.28,-2.792,0,38.5,39.2,9.445,3.241,-2.393,-3.802,-1.794,-4.017,-3.218,27.099,0,269.44,Inf,281,270,-2.794,2.982,-0.457,24.443
5892.5,3.04,0.765,-35.209,3.201,9.421,4.775,36.832,4.474,-3.28,-2.792,0,38.5,39.2,9.445,3.241,-2.027,-3.598,-1.538,-3.913,-3.218,27.099,0,269.44,Inf,281,270,-3.002,2.983,-0.491,24.442
5893,3.04,0.765,-35.209,3.201,9.421,4.775,36.832,4.474,-3.28,-2.792,0,38.5,39.2,9.445,3.241,-1.843,-3.447,-1.46,-3.218,-3.218,27.099,0,269.44,Inf,281,270,-2.769,2.984,-0.41,24.478
5893.5,3.04,0.765,-35.209,3.201,9.421,4.775,36.832,4.474,-3.28,-2.792,0,38.5,39.2,9.445,3.241,-1.917,-3.415,-1.415,-3.49,-3.218,27.099,0,270.04,Inf,281,270,-2.492,2.985,-0.394,24.496
5894,3.04,0.765,-35.209,3.201,9.421,4.774,36.847,4.466,-3.248,-2.788,0,38.471,39.108,9.445,3.241,-1.618,-3.178,-1.13,-2.889,-3.217,27.095,0,270.04,Inf,281,270,-2.559,2.986,-0.326,24.495
5894.5,3.04,0.765,-35.209,3.201,9.421,4.774,36.847,4.466,-3.248,-2.788,0,38.5,39.1,9.445,3.241,-1.189,-3.286,-0.917,-3.038,-3.217,27.095,0,270.84,Inf,281,270,-2.204,2.987,-0.282,24.504
5895,3.653,0.933,-34.645,3.127,9.498,4.774,36.847,4.466,-3.248,-2.788,0,38.5,39.1,9.477,2.993,-1.117,-2.598,-0.641,-2.709,-3.217,27.095,0,270.84,Inf,281,270,-2.108,2.987,-0.332,24.529
5895.5,3.653,0.933,-34.645,3.127,9.498,4.774,36.847,4.466,-3.248,-2.788,0,38.5,39.1,9.477,2.993,-0.944,-3.299,-0.638,-3.101,-3.217,27.095,0,270.24,Inf,281,270,-1.767,2.998,-0.173,24.533
5896,3.653,0.933,-34.645,3.127,9.498,4.774,36.847,4.466,-3.248,-2.788,0,38.5,39.1,9.477,2.993,-1.216,-3.004,-0.668,-3.138,-3.217,27.095,0,270.24,Inf,281,270,-1.996,3.009,-0.189,24.541
5896.5,3.653,0.933,-34.645,3.127,9.498,4.774,36.847,4.466,-3.248,-2.788,0,38.5,39.1,9.477,2.993,-1.419,-3.165,-0.721,-3.422,-3.217,27.095,0,270.44,Inf,281,270,-2.007,3.02,-0.163,24.566
5897,3.653,0.933,-34.645,3.127,9.498,4.714,36.787,4.433,-3.232,-2.802,0,38.461,39.09,9.477,2.993,-1.436,-3.412,-0.846,-3.682,-3.228,27.079,0,270.44,Inf,281,270,-2.182,3.03,-0.214,24.565
5897.5,3.653,0.933,-34.645,3.127,9.498,4.714,36.787,4.433,-3.232,-2.802,0,38.5,39.1,9.477,2.993,-1.434,-3.51,-0.926,-3.548,-3.228,27.079,0,270.14,Inf,281,270,-2.344,3.04,-0.188,24.542
5898,2.529,0.624,-34.541,3.189,9.483,4.714,36.787,4.433,-3.232,-2.802,0,38.5,39.1,9.506,2.964,-1.788,-3.354,-1.018,-3.653,-3.228,27.079,0,270.14,Inf,281,270,-2.354,3.05,-0.213,24.472
5898.5,2.529,0.624,-34.541,3.189,9.483,4.714,36.787,4.433,-3.232,-2.802,0,38.5,39.1,9.506,2.964,-1.87,-3.446,-1.108,-3.729,-3.228,27.079,0,270.84,Inf,281,270,-2.453,3.042,-0.227,24.454
5899,2.529,0.624,-34.541,3.189,9.483,4.714,36.787,4.433,-3.232,-2.802,0,38.5,39.1,9.506,2.964,-1.651,-3.655,-1.239,-3.524,-3.228,27.079,0,270.84,Inf,281,270,-2.538,3.033,-0.211,24.357
5899.5,2.529,0.624,-34.541,3.189,9.483,4.714,36.787,4.433,-3.232,-2.802,0,38.5,39.1,9.506,2.964,-1.731,-3.417,-1.082,-3.574,-3.228,27.079,0,270.74,Inf,281,270,-2.517,3.025,-0.244,24.311
5900,2.529,0.624,-34.541,3.189,9.483,4.714,36.787,4.433,-3.232,-2.802,0,38.5,39.1,9.506,2.964,-1.629,-3.397,-1.113,-3.562,-3.228,27.079,0,270.74,Inf,281,270,-2.451,3.017,-0.173,24.347
5900.5,2.529,0.624,-34.541,3.189,9.483,4.75,36.872,4.445,-3.143,-2.784,0,38.454,39.069,9.506,2.964,-1.706,-3.548,-1.205,-3.454,-3.216,27.086,0,271.14,Inf,280,270,-2.425,3.009,-0.195,24.381
5901,2.529,0.624,-34.541,3.189,9.483,4.75,36.872,4.445,-3.143,-2.784,0,38.5,39.1,9.506,2.964,-1.813,-3.294,-1.074,-3.566,-3.216,27.086,0,271.14,Inf,280,270,-2.478,3.001,-0.178,24.401
5901.5,3.504,0.821,-35.209,3.162,9.489,4.75,36.872,4.445,-3.143,-2.784,0,38.5,39.1,9.514,3.281,-1.569,-3.476,-1.179,-3.642,-3.216,27.086,0,270.84,Inf,280,270,-2.437,2.993,-0.165,24.35
5902,3.504,0.821,-35.209,3.162,9.489,4.75,36.872,4.445,-3.143,-2.784,0,38.5,39.1,9.514,3.281,-1.547,-3.51,-1.105,-3.617,-3.216,27.086,0,270.84,Inf,280,270,-2.467,3.002,-0.173,24.349
5902.5,3.504,0.821,-35.209,3.162,9.489,4.75,36.872,4.445,-3.143,-2.784,0,38.5,39.1,9.514,3.281,-1.688,-3.377,-1.166,-3.624,-3.216,27.086,0,269.84,Inf,280,270,-2.444,3.01,-0.162,24.436
5903,3.504,0.821,-35.209,3.162,9.489,4.75,36.872,4.445,-3.143,-2.784,0,38.5,39.1,9.514,3.281,-1.503,-3.53,-1.144,-3.456,-3.216,27.086,0,269.84,Inf,280,270,-2.464,3.018,-0.124,24.486
5903.5,3.504,0.821,-35.209,3.162,9.489,4.739,36.856,4.438,-3.133,-2.792,0,38.432,39.004,9.514,3.281,-1.597,-3.315,-1.029,-3.494,-3.213,27.082,0,270.34,Inf,280,270,-2.408,3.034,-0.149,24.349
5904,3.504,0.821,-35.209,3.162,9.489,4.739,36.856,4.438,-3.133,-2.792,0,38.4,39,9.514,3.281,-1.741,-3.245,-1.024,-3.393,-3.213,27.082,0,270.34,Inf,280,270,-2.359,3.034,-0.129,24.357
5904.5,2.647,0.706,-33.465,3.259,9.402,4.739,36.856,4.438,-3.133,-2.792,0,38.4,39,9.698,3.096,-1.436,-3.488,-1.083,-3.31,-3.213,27.082,0,270.44,Inf,280,270,-2.351,3.042,-0.151,24.391
5905,2.647,0.706,-33.465,3.259,9.402,4.739,36.856,4.438,-3.133,-2.792,0,38.4,39,9.698,3.096,-1.323,-3.381,-0.992,-3.332,-3.213,27.082,0,270.44,Inf,280,270,-2.329,3.035,-0.089,24.402
5905.5,2.647,0.706,-33.465,3.259,9.402,4.739,36.856,4.438,-3.133,-2.792,0,38.4,39,9.698,3.096,-1.517,-3.416,-1.044,-3.384,-3.213,27.082,0,270.04,Inf,280,270,-2.257,3.029,-0.07,24.456
5906,2.647,0.706,-33.465,3.259,9.402,4.739,36.856,4.438,-3.133,-2.792,0,38.4,39,9.698,3.096,-1.76,-3.258,-1.053,-3.522,-3.213,27.082,0,270.04,Inf,280,270,-2.34,3.022,-0.109,24.426
5906.5,2.647,0.706,-33.465,3.259,9.402,4.715,36.849,4.437,-3.108,-2.768,0,38.414,39.081,9.698,3.096,-1.942,-3.285,-1.153,-3.608,-3.215,27.081,0,269.64,Inf,280,270,-2.398,3.016,-0.102,24.37
5907,2.647,0.706,-33.465,3.259,9.402,4.715,36.849,4.437,-3.108,-2.768,0,38.4,39.1,9.698,3.096,-1.552,-3.227,-1.008,-3.412,-3.215,27.081,0,269.64,Inf,280,270,-2.497,3.01,-0.141,24.304
5907.5,2.647,0.706,-33.465,3.259,9.402,4.715,36.849,4.437,-3.108,-2.768,0,38.4,39.1,9.698,3.096,-1.417,-3.407,-1.068,-3.262,-3.215,27.081,0,269.44,Inf,280,270,-2.3,3.004,-0.121,24.238
5908,3.245,0.783,-35.209,3.235,9.461,4.715,36.849,4.437,-3.108,-2.768,0,38.4,39.1,9.425,3.148,-1.56,-3.143,-0.932,-3.376,-3.215,27.081,0,269.44,Inf,280,270,-2.288,2.998,-0.088,24.241
5908.5,3.245,0.783,-35.209,3.235,9.461,4.715,36.849,4.437,-3.108,-2.768,0,38.4,39.1,9.425,3.148,-1.432,-3.431,-1.085,-3.361,-3.215,27.081,0,269.04,Inf,280,270,-2.253,3.002,-0.057,24.251
5909,3.245,0.783,-35.209,3.235,9.461,4.715,36.849,4.437,-3.108,-2.768,0,38.4,39.1,9.425,3.148,-1.521,-3.131,-0.972,-3.17,-3.215,27.081,0,269.04,Inf,280,270,-2.327,3.006,-0.062,24.26
5909.5,3.245,0.783,-35.209,3.235,9.461,4.715,36.849,4.437,-3.108,-2.768,0,38.4,39.1,9.425,3.148,-1.442,-2.951,-0.876,-3.235,-3.215,27.081,0,269.04,Inf,280,270,-2.198,3.01,-0.061,24.247
5910,3.245,0.783,-35.209,3.235,9.461,4.745,36.828,4.438,-3.098,-2.788,0,38.407,38.955,9.425,3.148,-1.249,-3.274,-0.858,-3.41,-3.22,27.075,0,269.04,Inf,280,270,-2.126,3.014,-0.061,24.291
5910.5,3.245,0.783,-35.209,3.235,9.461,4.745,36.828,4.438,-3.098,-2.788,0,38.4,39,9.425,3.148,-1.446,-3.337,-0.936,-3.183,-3.22,27.075,0,268.84,Inf,281,270,-2.198,3.018,-0.043,24.291
5911,2.987,0.723,-34.935,3.254,9.469,4.745,36.828,4.438,-3.098,-2.788,0,38.4,39,9.448,3.103,-1.525,-3.089,-0.862,-3.337,-3.22,27.075,0,268.84,Inf,281,270,-2.225,3.022,-0.045,24.371
5911.5,2.987,0.723,-34.935,3.254,9.469,4.745,36.828,4.438,-3.098,-2.788,0,38.4,39,9.448,3.103,-1.467,-3.181,-0.853,-3.499,-3.22,27.075,0,268.54,Inf,282,270,-2.203,3.021,-0.07,24.384
5912,2.987,0.723,-34.935,3.254,9.469,4.745,36.828,4.438,-3.098,-2.788,0,38.4,39,9.448,3.103,-1.233,-3.428,-0.966,-3.537,-3.22,27.075,0,268.54,Inf,282,270,-2.25,3.021,-0.04,24.411
5912.5,2.987,0.723,-34.935,3.254,9.469,4.745,36.828,4.438,-3.098,-2.788,0,38.4,39,9.448,3.103,-1.434,-3.273,-0.869,-2.869,-3.22,27.075,0,270.04,Inf,282,270,-2.291,3.02,-0.073,24.407
5913,2.987,0.723,-34.935,3.254,9.469,4.766,36.839,4.41,-3.06,-2.772,0,38.388,38.958,9.448,3.103,-1.129,-3.481,-0.782,-3.352,-3.214,27.082,0,270.04,Inf,282,270,-2.111,3.02,-0.037,24.402
5913.5,2.987,0.723,-34.935,3.254,9.469,4.766,36.839,4.41,-3.06,-2.772,0,38.4,39,9.448,3.103,-1.414,-3.01,-0.745,-3.153,-3.214,27.082,0,269.64,Inf,282,270,-2.186,3.019,-0.065,24.416
5914,2.987,0.723,-34.935,3.254,9.469,4.766,36.839,4.41,-3.06,-2.772,0,38.4,39,9.448,3.103,-1.39,-3.095,-0.78,-3.385,-3.214,27.082,0,269.64,Inf,282,270,-2.08,3.018,-0.028,24.425
5914.5,3.157,0.779,-35.209,3.185,9.527,4.766,36.839,4.41,-3.06,-2.772,0,38.4,39,9.359,3.113,-1.256,-3.217,-0.802,-3.256,-3.214,27.082,0,270.24,Inf,282,270,-2.163,3.018,-0.001,24.439
5915,3.157,0.779,-35.209,3.185,9.527,4.766,36.839,4.41,-3.06,-2.772,0,38.4,39,9.359,3.113,-1.208,-3.187,-0.795,-3.055,-3.214,27.082,0,270.24,Inf,282,270,-2.133,3.02,-0.016,24.431
5915.5,3.157,0.779,-35.209,3.185,9.527,4.766,36.839,4.41,-3.06,-2.772,0,38.4,39,9.359,3.113,-1.387,-3.204,-0.828,-3.29,-3.214,27.082,0,270.84,Inf,282,270,-2.061,3.022,-0.007,24.434
5916,3.157,0.779,-35.209,3.185,9.527,4.766,36.839,4.41,-3.06,-2.772,0,38.4,39,9.359,3.113,-1.481,-3.445,-0.934,-3.387,-3.214,27.082,0,270.84,Inf,282,270,-2.177,3.025,0.046,24.457
5916.5,3.157,0.779,-35.209,3.185,9.527,4.793,36.823,4.45,-3.025,-2.766,0,38.387,39.031,9.359,3.113,-1.498,-3.218,-0.816,-3.354,-3.198,27.083,0,271.94,Inf,281,270,-2.312,3.027,-0.047,24.458
5917,3.157,0.779,-35.209,3.185,9.527,4.793,36.823,4.45,-3.025,-2.766,0,38.4,39,9.359,3.113,-1.217,-3.32,-0.855,-3.287,-3.198,27.083,0,271.94,Inf,281,270,-2.222,3.029,0.032,24.439
5917.5,2.893,0.763,-33.972,3.258,9.342,4.793,36.823,4.45,-3.025,-2.766,0,38.4,39,9.629,3.134,-1.36,-2.978,-0.783,-3.164,-3.198,27.083,0,271.64,Inf,280,270,-2.17,3.031,-0.037,24.446
5918,2.893,0.763,-33.972,3.258,9.342,4.793,36.823,4.45,-3.025,-2.766,0,38.4,39,9.629,3.134,-1.446,-3.061,-0.779,-3.358,-3.198,27.083,0,271.64,Inf,280,270,-2.071,3.029,0.021,24.414
5918.5,2.893,0.763,-33.972,3.258,9.342,4.793,36.823,4.45,-3.025,-2.766,0,38.4,39,9.629,3.134,-1.238,-3.373,-0.854,-3.377,-3.198,27.083,0,270.74,Inf,280,270,-2.161,3.027,0.023,24.415
5919,2.893,0.763,-33.972,3.258,9.342,4.793,36.823,4.45,-3.025,-2.766,0,38.4,39,9.629,3.134,-1.603,-2.918,-0.876,-3.228,-3.198,27.083,0,270.74,Inf,280,270,-2.21,3.024,0.034,24.413
5919.5,2.893,0.763,-33.972,3.258,9.342,4.769,36.842,4.468,-2.993,-2.773,0,38.385,38.964,9.629,3.134,-1.439,-3.114,-0.833,-3.414,-3.198,27.076,0,270.44,Inf,280,270,-2.156,3.022,0.024,24.437
5920,2.893,0.763,-33.972,3.258,9.342,4.769,36.842,4.468,-2.993,-2.773,0,38.4,39,9.629,3.134,-1.333,-3.436,-0.918,-3.534,-3.198,27.076,0,270.44,Inf,280,270,-2.2,3.02,0.026,24.408
5920.5,2.893,0.763,-33.972,3.258,9.342,4.769,36.842,4.468,-2.993,-2.773,0,38.4,39,9.629,3.134,-1.481,-3.464,-1.038,-3.436,-3.198,27.076,0,270.84,Inf,280,270,-2.305,3.018,0.076,24.386
5921,2.869,0.726,-35.209,3.186,9.44,4.769,36.842,4.468,-2.993,-2.773,0,38.4,39,9.425,3.295,-1.64,-3.502,-1.053,-3.765,-3.198,27.076,0,270.84,Inf,280,270,-2.355,3.016,-0.002,24.404
5921.5,2.869,0.726,-35.209,3.186,9.44,4.769,36.842,4.468,-2.993,-2.773,0,38.4,39,9.425,3.295,-1.711,-3.492,-1.034,-3.325,-3.198,27.076,0,270.34,Inf,280,270,-2.49,3.014,0.011,24.384
5922,2.869,0.726,-35.209,3.186,9.44,4.769,36.842,4.468,-2.993,-2.773,0,38.4,39,9.425,3.295,-1.542,-3.42,-1.07,-3.361,-3.198,27.076,0,270.34,Inf,280,270,-2.39,3.011,-0.08,24.365
5922.5,2.869,0.726,-35.209,3.186,9.44,4.769,36.842,4.468,-2.993,-2.773,0,38.4,39,9.425,3.295,-1.631,-3.084,-0.932,-3.309,-3.198,27.076,0,269.44,Inf,280,270,-2.348,3.009,-0.002,24.331
5923,2.869,0.726,-35.209,3.186,9.44,4.718,36.843,4.458,-2.972,-2.769,0,38.368,38.928,9.425,3.295,-1.272,-3.387,-0.973,-3.303,-3.198,27.082,0,269.44,Inf,280,270,-2.239,3.007,0.003,24.349
5923.5,2.869,0.726,-35.209,3.186,9.44,4.718,36.843,4.458,-2.972,-2.769,0,38.4,38.9,9.425,3.295,-1.55,-3.048,-0.95,-3.294,-3.198,27.082,0,269.34,Inf,280,270,-2.234,3.004,-0.024,24.327
5924,3.106,0.81,-34.253,3.231,9.378,4.718,36.843,4.458,-2.972,-2.769,0,38.4,38.9,9.565,3.225,-1.589,-3.105,-0.932,-3.452,-3.198,27.082,0,269.34,Inf,280,270,-2.211,3.002,-0.003,24.289
5924.5,3.106,0.81,-34.253,3.231,9.378,4.718,36.843,4.458,-2.972,-2.769,0,38.4,38.9,9.565,3.225,-1.405,-3.192,-0.939,-3.066,-3.198,27.082,0,269.24,Inf,280,270,-2.27,3.004,0.024,24.212
5925,3.106,0.81,-34.253,3.231,9.378,4.718,36.843,4.458,-2.972,-2.769,0,38.4,38.9,9.565,3.225,-1.38,-3.223,-0.934,-3.244,-3.198,27.082,0,269.24,Inf,280,270,-2.151,3.006,0.002,24.202
5925.5,3.106,0.81,-34.253,3.231,9.378,4.718,36.843,4.458,-2.972,-2.769,0,38.4,38.9,9.565,3.225,-1.622,-3.159,-0.928,-3.46,-3.198,27.082,0,269.04,Inf,280,270,-2.195,3.007,0.01,24.182
5926,3.106,0.81,-34.253,3.231,9.378,4.763,36.816,4.458,-2.939,-2.775,0,38.357,38.973,9.565,3.225,-1.577,-3.314,-1.036,-3.629,-3.201,27.066,0,269.04,Inf,280,270,-2.292,3.009,0.016,24.174
5926.5,3.106,0.81,-34.253,3.231,9.378,4.763,36.816,4.458,-2.939,-2.775,0,38.4,39,9.565,3.225,-1.537,-3.478,-1.057,-3.774,-3.201,27.066,0,269.44,Inf,280,270,-2.389,3.01,0.012,24.179
5927,3.363,0.817,-35.209,3.221,9.454,4.763,36.816,4.458,-2.939,-2.775,0,38.4,39,9.59,3.275,-1.487,-3.269,-1.016,-2.979,-3.201,27.066,0,269.44,Inf,280,270,-2.461,3.012,-0.006,24.152
5927.5,3.363,0.817,-35.209,3.221,9.454,4.763,36.816,4.458,-2.939,-2.775,0,38.4,39,9.59,3.275,-1.508,-2.826,-0.9,-3.105,-3.201,27.066,0,269.34,Inf,280,270,-2.188,3.018,-0.003,24.166
5928,3.363,0.817,-35.209,3.221,9.454,4.763,36.816,4.458,-2.939,-2.775,0,38.4,39,9.59,3.275,-0.912,-3.08,-0.723,-3.15,-3.201,27.066,0,269.34,Inf,280,270,-2.085,3.023,0.005,24.19
5928.5,3.363,0.817,-35.209,3.221,9.454,4.763,36.816,4.458,-2.939,-2.775,0,38.4,39,9.59,3.275,-1.11,-2.947,-0.735,-2.978,-3.201,27.066,0,269.34,Inf,280,270,-1.966,3.029,0.058,24.201
5929,3.363,0.817,-35.209,3.221,9.454,4.763,36.816,4.458,-2.939,-2.775,0,38.4,39,9.59,3.275,-1.406,-2.965,-0.758,-3.216,-3.201,27.066,0,269.34,Inf,280,270,-1.942,3.034,0.067,24.326
5929.5,3.363,0.817,-35.209,3.221,9.454,4.772,36.802,4.468,-2.928,-2.766,0,38.359,38.956,9.59,3.275,-1.238,-3.097,-0.727,-3.286,-3.205,27.079,0,269.44,Inf,280,270,-2.087,3.04,0.122,24.359
5930,3.363,0.817,-35.209,3.221,9.454,4.772,36.802,4.468,-2.928,-2.766,0,38.4,39,9.59,3.275,-1.19,-3.058,-0.639,-3.177,-3.205,27.079,0,269.44,Inf,280,270,-2.087,3.045,0.052,24.328
5930.5,3.293,0.818,-35.209,3.211,9.485,4.772,36.802,4.468,-2.928,-2.766,0,38.4,39,9.39,3.124,-1.131,-3.234,-0.75,-3.51,-3.205,27.079,0,269.74,Inf,280,270,-2.016,3.05,0.092,24.368
5931,3.293,0.818,-35.209,3.211,9.485,4.772,36.802,4.468,-2.928,-2.766,0,38.4,39,9.39,3.124,-1.631,-3.337,-0.947,-3.522,-3.205,27.079,0,269.74,Inf,280,270,-2.156,3.054,0.1,24.404
5931.5,3.293,0.818,-35.209,3.211,9.485,4.772,36.802,4.468,-2.928,-2.766,0,38.4,39,9.39,3.124,-1.389,-3.467,-1.005,-3.805,-3.205,27.079,0,269.14,Inf,280,270,-2.359,3.058,0.074,24.384
5932,3.293,0.818,-35.209,3.211,9.485,4.772,36.802,4.468,-2.928,-2.766,0,38.4,39,9.39,3.124,-1.872,-3.44,-1.139,-3.513,-3.205,27.079,0,269.14,Inf,280,270,-2.416,3.062,0.05,24.319
5932.5,3.293,0.818,-35.209,3.211,9.485,4.797,36.858,4.475,-2.865,-2.773,0,38.351,38.927,9.39,3.124,-1.343,-3.435,-1.027,-3.664,-3.208,27.083,0,269.84,Inf,280,270,-2.491,3.066,-0.001,24.343
5933,3.293,0.818,-35.209,3.211,9.485,4.797,36.858,4.475,-2.865,-2.773,0,38.4,38.9,9.39,3.124,-1.486,-3.447,-1.009,-3.325,-3.208,27.083,0,269.84,Inf,280,270,-2.367,3.07,0.049,24.404
5933.5,2.521,0.657,-34.743,3.241,9.442,4.797,36.858,4.475,-2.865,-2.773,0,38.4,38.9,9.555,3.382,-1.728,-3.039,-1.032,-3.26,-3.208,27.083,0,270.34,Inf,280,270,-2.316,3.073,-0.016,24.411
5934,2.521,0.657,-34.743,3.241,9.442,4.797,36.858,4.475,-2.865,-2.773,0,38.4,38.9,9.555,3.382,-1.879,-3.062,-1.094,-3.411,-3.208,27.083,0,270.34,Inf,280,270,-2.265,3.064,0.001,24.455
5934.5,2.521,0.657,-34.743,3.241,9.442,4.797,36.858,4.475,-2.865,-2.773,0,38.4,38.9,9.555,3.382,-1.248,-3.15,-0.955,-3.433,-3.208,27.083,0,270.34,Inf,280,270,-2.362,3.055,0.022,24.488
5935,2.521,0.657,-34.743,3.241,9.442,4.797,36.858,4.475,-2.865,-2.773,0,38.4,38.9,9.555,3.382,-1.361,-3.285,-0.974,-3.214,-3.208,27.083,0,270.34,Inf,280,270,-2.196,3.047,0.041,24.46
5935.5,2.521,0.657,-34.743,3.241,9.442,4.797,36.858,4.475,-2.865,-2.773,0,38.4,38.9,9.555,3.382,-1.285,-3.364,-0.966,-3.382,-3.208,27.083,0,270.34,Inf,280,270,-2.208,3.038,0.055,24.435
5936,2.521,0.657,-34.743,3.241,9.442,4.832,36.818,4.455,-2.878,-2.771,0,38.349,38.948,9.555,3.382,-1.498,-3.03,-0.856,-3.215,-3.2,27.078,0,270.34,Inf,280,270,-2.249,3.029,0.043,24.43
5936.5,2.521,0.657,-34.743,3.241,9.442,4.832,36.818,4.455,-2.878,-2.771,0,38.3,38.9,9.555,3.382,-1.552,-3.416,-0.978,-3.625,-3.2,27.078,0,270.34,Inf,280,270,-2.15,3.021,0.048,24.446
5937,3.106,0.742,-35.209,3.189,9.547,4.832,36.818,4.455,-2.878,-2.771,0,38.3,38.9,9.317,3.271,-1.562,-3.385,-1.113,-3.58,-3.2,27.078,0,270.34,Inf,280,270,-2.393,3.013,0.006,24.463
5937.5,3.106,0.742,-35.209,3.189,9.547,4.832,36.818,4.455,-2.878,-2.771,0,38.3,38.9,9.317,3.271,-1.891,-3.292,-1.148,-3.581,-3.2,27.078,0,269.94,Inf,280,270,-2.41,3.014,-0.002,24.478
5938,3.106,0.742,-35.209,3.189,9.547,4.832,36.818,4.455,-2.878,-2.771,0,38.3,38.9,9.317,3.271,-1.7,-3.568,-1.269,-3.72,-3.2,27.078,0,269.94,Inf,280,270,-2.478,3.016,0.006,24.515
5938.5,3.106,0.742,-35.209,3.189,9.547,4.832,36.818,4.455,-2.878,-2.771,0,38.3,38.9,9.317,3.271,-1.601,-3.435,-1.15,-3.667,-3.2,27.078,0,269.84,Inf,280,270,-2.564,3.017,-0.066,24.518
5939,3.106,0.742,-35.209,3.189,9.547,4.823,36.856,4.465,-2.82,-2.767,0,38.352,38.984,9.317,3.271,-1.737,-3.441,-1.115,-3.325,-3.189,27.089,0,269.84,Inf,280,270,-2.463,3.019,-0.07,24.497
5939.5,3.106,0.742,-35.209,3.189,9.547,4.823,36.856,4.465,-2.82,-2.767,0,38.4,39,9.317,3.271,-1.267,-3.468,-1.076,-3.347,-3.189,27.089,0,270.04,Inf,280,270,-2.404,3.02,-0.088,24.458
5940,3.009,0.786,-34.245,3.253,9.363,4.823,36.856,4.465,-2.82,-2.767,0,38.4,39,9.593,3.237,-1.57,-2.678,-0.887,-2.935,-3.189,27.089,0,270.04,Inf,280,270,-2.29,3.022,-0.01,24.507
5940.5,3.009,0.786,-34.245,3.253,9.363,4.823,36.856,4.465,-2.82,-2.767,0,38.4,39,9.593,3.237,-1.308,-2.877,-0.752,-3.108,-3.189,27.089,0,270.04,Inf,280,270,-2.018,3.022,-0.066,24.534
5941,3.009,0.786,-34.245,3.253,9.363,4.823,36.856,4.465,-2.82,-2.767,0,38.4,39,9.593,3.237,-1.128,-3.13,-0.776,-2.857,-3.189,27.089,0,270.04,Inf,280,270,-2.011,3.021,0.031,24.564
5941.5,3.009,0.786,-34.245,3.253,9.363,4.823,36.856,4.465,-2.82,-2.767,0,38.4,39,9.593,3.237,-1.073,-3.127,-0.688,-2.951,-3.189,27.089,0,269.74,Inf,280,270,-1.973,3.021,0.065,24.576
5942,3.009,0.786,-34.245,3.253,9.363,4.771,36.788,4.45,-2.848,-2.773,0,38.346,38.897,9.593,3.237,-0.885,-2.652,-0.429,-2.659,-3.2,27.086,0,269.74,Inf,280,270,-1.96,3.021,-0.006,24.565
5942.5,3.009,0.786,-34.245,3.253,9.363,4.771,36.788,4.45,-2.848,-2.773,0,38.3,38.9,9.593,3.237,-0.583,-2.69,-0.363,-2.532,-3.2,27.086,0,269.04,Inf,280,270,-1.656,3.021,0.132,24.606
5943,3.009,0.786,-34.245,3.253,9.363,4.771,36.788,4.45,-2.848,-2.773,0,38.3,38.9,9.593,3.237,-0.858,-2.67,-0.318,-2.771,-3.2,27.086,0,269.04,Inf,280,270,-1.542,3.021,0.202,24.613
5943.5,3.506,0.874,-35.209,3.138,9.496,4.771,36.788,4.45,-2.848,-2.773,0,38.3,38.9,9.497,3.332,-0.508,-3.074,-0.286,-3.03,-3.2,27.086,0,270.14,Inf,280,270,-1.654,3.02,0.152,24.609
5944,3.506,0.874,-35.209,3.138,9.496,4.771,36.788,4.45,-2.848,-2.773,0,38.3,38.9,9.497,3.332,-1.03,-3.307,-0.432,-3.42,-3.2,27.086,0,270.14,Inf,280,270,-1.725,3.028,0.194,24.567
5944.5,3.506,0.874,-35.209,3.138,9.496,4.771,36.788,4.45,-2.848,-2.773,0,38.3,38.9,9.497,3.332,-1.074,-2.881,-0.392,-2.706,-3.2,27.086,0,268.94,Inf,281,270,-2.047,3.036,0.095,24.538
5945,3.506,0.874,-35.209,3.138,9.496,4.771,36.788,4.45,-2.848,-2.773,0,38.3,38.9,9.497,3.332,-0.932,-2.835,-0.331,-2.978,-3.2,27.086,0,268.94,Inf,281,270,-1.763,3.044,0.136,24.505
5945.5,3.506,0.874,-35.209,3.138,9.496,4.757,36.803,4.456,-2.792,-2.767,0,38.352,38.954,9.497,3.332,-0.674,-3.02,-0.312,-3.165,-3.199,27.093,0,269.44,Inf,281,270,-1.769,3.051,0.132,24.459
5946,3.506,0.874,-35.209,3.138,9.496,4.757,36.803,4.456,-2.792,-2.767,0,38.4,39,9.497,3.332,-0.817,-3.185,-0.431,-2.864,-3.199,27.093,0,269.44,Inf,281,270,-1.793,3.059,0.161,24.369
5946.5,3.134,0.728,-35.209,3.138,9.491,4.757,36.803,4.456,-2.792,-2.767,0,38.4,39,9.469,3.203,-0.954,-3.006,-0.441,-3.166,-3.199,27.093,0,268.94,Inf,282,270,-1.824,3.066,0.147,24.331
5947,3.134,0.728,-35.209,3.138,9.491,4.757,36.803,4.456,-2.792,-2.767,0,38.4,39,9.469,3.203,-1.175,-3.095,-0.5,-3.331,-3.199,27.093,0,268.94,Inf,282,270,-1.892,3.067,0.164,24.339
5947.5,3.134,0.728,-35.209,3.138,9.491,4.757,36.803,4.456,-2.792,-2.767,0,38.4,39,9.469,3.203,-1.071,-2.73,-0.499,-2.853,-3.199,27.093,0,270.74,Inf,282,270,-2.025,3.068,0.105,24.363
5948,3.134,0.728,-35.209,3.138,9.491,4.757,36.803,4.456,-2.792,-2.767,0,38.4,39,9.469,3.203,-1.193,-2.9,-0.511,-3.161,-3.199,27.093,0,270.74,Inf,282,270,-1.788,3.069,0.18,24.391
5948.5,3.134,0.728,-35.209,3.138,9.491,4.754,36.819,4.46,-2.744,-2.772,0,38.355,38.98,9.469,3.203,-0.987,-3.275,-0.621,-3.308,-3.2,27.089,0,270.14,Inf,282,270,-1.941,3.071,0.182,24.422
5949,3.134,0.728,-35.209,3.138,9.491,4.754,36.819,4.46,-2.744,-2.772,0,38.4,39,9.469,3.203,-1.152,-3.26,-0.675,-3.212,-3.2,27.089,0,270.14,Inf,282,270,-2.048,3.072,0.174,24.424
5949.5,3.134,0.728,-35.209,3.138,9.491,4.754,36.819,4.46,-2.744,-2.772,0,38.4,39,9.469,3.203,-1.406,-3.439,-0.806,-3.494,-3.2,27.089,0,270.74,Inf,282,270,-2.075,3.073,0.162,24.439
5950,2.828,0.708,-34.098,3.231,9.474,4.754,36.819,4.46,-2.744,-2.772,0,38.4,39,9.612,3.024,-1.403,-3.073,-0.72,-3.296,-3.2,27.089,0,270.74,Inf,282,270,-2.286,3.074,0.116,24.479
5950.5,2.828,0.708,-34.098,3.231,9.474,4.754,36.819,4.46,-2.744,-2.772,0,38.4,39,9.612,3.024,-1.359,-3.163,-0.799,-3.387,-3.2,27.089,0,269.94,Inf,282,270,-2.123,3.07,0.155,24.528
5951,2.828,0.708,-34.098,3.231,9.474,4.754,36.819,4.46,-2.744,-2.772,0,38.4,39,9.612,3.024,-1.251,-3.332,-0.891,-3.257,-3.2,27.089,0,269.94,Inf,282,270,-2.177,3.066,0.14,24.526
5951.5,2.828,0.708,-34.098,3.231,9.474,4.754,36.819,4.46,-2.744,-2.772,0,38.4,39,9.612,3.024,-1.535,-2.902,-0.871,-3.145,-3.2,27.089,0,271.64,Inf,281,270,-2.183,3.062,0.094,24.54
5952,2.828,0.708,-34.098,3.231,9.474,4.774,36.865,4.455,-2.699,-2.766,0,38.363,39.093,9.612,3.024,-1.604,-3.002,-0.857,-3.342,-3.183,27.093,0,271.64,Inf,281,270,-2.113,3.058,0.093,24.508
5952.5,2.828,0.708,-34.098,3.231,9.474,4.774,36.865,4.455,-2.699,-2.766,0,38.4,39.1,9.612,3.024,-1.789,-3.067,-0.96,-3.431,-3.183,27.093,0,270.64,Inf,281,270,-2.201,3.054,0.087,24.512
5953,3.027,0.739,-35.209,3.234,9.434,4.774,36.865,4.455,-2.699,-2.766,0,38.4,39.1,9.565,3.313,-1.253,-3.24,-0.941,-3.443,-3.183,27.093,0,270.64,Inf,281,270,-2.312,3.05,0.115,24.533
5953.5,3.027,0.739,-35.209,3.234,9.434,4.774,36.865,4.455,-2.699,-2.766,0,38.4,39.1,9.565,3.313,-1.47,-3.013,-0.892,-3.076,-3.183,27.093,0,271.44,Inf,280,270,-2.219,3.05,0.067,24.514
5954,3.027,0.739,-35.209,3.234,9.434,4.774,36.865,4.455,-2.699,-2.766,0,38.4,39.1,9.565,3.313,-1.552,-3.036,-0.853,-3.379,-3.183,27.093,0,271.44,Inf,280,270,-2.113,3.05,0.134,24.648
5954.5,3.027,0.739,-35.209,3.234,9.434,4.774,36.865,4.455,-2.699,-2.766,0,38.4,39.1,9.565,3.313,-1.325,-3.254,-0.944,-3.523,-3.183,27.093,0,269.24,Inf,280,270,-2.205,3.049,0.142,24.708
5955,3.027,0.739,-35.209,3.234,9.434,4.825,36.851,4.45,-2.691,-2.75,0,38.369,39.032,9.565,3.313,-1.617,-2.905,-0.928,-3.26,-3.174,27.094,0,269.24,Inf,280,270,-2.262,3.049,0.096,24.784
5955.5,3.027,0.739,-35.209,3.234,9.434,4.825,36.851,4.45,-2.691,-2.75,0,38.4,39,9.565,3.313,-1.335,-3.232,-0.881,-3.453,-3.174,27.094,0,269.64,Inf,280,270,-2.177,3.048,0.11,24.828
5956,3.027,0.739,-35.209,3.234,9.434,4.825,36.851,4.45,-2.691,-2.75,0,38.4,39,9.565,3.313,-1.268,-3.264,-0.883,-3.136,-3.174,27.094,0,269.64,Inf,280,270,-2.225,3.048,0.147,24.872
5956.5,3.484,0.866,-35.06,3.142,9.494,4.825,36.851,4.45,-2.691,-2.75,0,38.4,39,9.58,3.343,-1.436,-2.78,-0.764,-3.115,-3.174,27.094,0,268.74,Inf,281,270,-2.138,3.048,0.114,24.901
5957,3.484,0.866,-35.06,3.142,9.494,4.825,36.851,4.45,-2.691,-2.75,0,38.4,39,9.58,3.343,-1.059,-3.014,-0.718,-3.106,-3.174,27.094,0,268.74,Inf,281,270,-2.024,3.055,0.173,24.983
5957.5,3.484,0.866,-35.06,3.142,9.494,4.825,36.851,4.45,-2.691,-2.75,0,38.4,39,9.58,3.343,-0.898,-3.205,-0.602,-3.283,-3.174,27.094,0,269.04,Inf,281,270,-1.974,3.062,0.178,25.042
5958,3.484,0.866,-35.06,3.142,9.494,4.825,36.851,4.45,-2.691,-2.75,0,38.4,39,9.58,3.343,-1.041,-3.024,-0.555,-2.927,-3.174,27.094,0,269.04,Inf,281,270,-1.997,3.069,0.206,25.048
5958.5,3.484,0.866,-35.06,3.142,9.494,4.791,36.817,4.435,-2.686,-2.757,0,38.383,39.041,9.58,3.343,-1.135,-3.162,-0.583,-3.3,-3.194,27.089,0,267.64,Inf,282,270,-1.887,3.076,0.15,25.029
5959,3.484,0.866,-35.06,3.142,9.494,4.791,36.817,4.435,-2.686,-2.757,0,38.4,39,9.58,3.343,-1.541,-3.29,-0.891,-3.47,-3.194,27.089,0,267.64,Inf,282,270,-2.045,3.082,0.198,25.036
5959.5,2.333,0.619,-33.84,3.238,9.427,4.791,36.817,4.435,-2.686,-2.757,0,38.4,39,9.613,3.222,-1.282,-2.937,-0.659,-3.052,-3.194,27.089,0,268.74,Inf,283,270,-2.298,3.089,0.113,25.063
5960,2.333,0.619,-33.84,3.238,9.427,4.791,36.817,4.435,-2.686,-2.757,0,38.4,39,9.613,3.222,-1.254,-2.989,-0.693,-3.116,-3.194,27.089,0,268.74,Inf,283,270,-1.983,3.077,0.178,25.018
5960.5,2.333,0.619,-33.84,3.238,9.427,4.791,36.817,4.435,-2.686,-2.757,0,38.4,39,9.613,3.222,-1.023,-3.214,-0.66,-3.046,-3.194,27.089,0,269.74,Inf,283,270,-2.013,3.064,0.191,24.972
5961,2.333,0.619,-33.84,3.238,9.427,4.791,36.817,4.435,-2.686,-2.757,0,38.4,39,9.613,3.222,-1.254,-3.155,-0.671,-3.288,-3.194,27.089,0,269.74,Inf,283,270,-1.986,3.052,0.165,25.086
5961.5,2.333,0.619,-33.84,3.238,9.427,4.77,36.833,4.447,-2.636,-2.762,0,38.395,39.1,9.613,3.222,-1.173,-3.073,-0.669,-3.146,-3.189,27.089,0,271.14,Inf,282,270,-2.092,3.041,0.123,25.156
5962,2.333,0.619,-33.84,3.238,9.427,4.77,36.833,4.447,-2.636,-2.762,0,38.4,39.1,9.613,3.222,-1.332,-2.955,-0.878,-3.014,-3.189,27.089,0,271.14,Inf,282,270,-2.015,3.029,0.213,25.254
5962.5,3.309,0.753,-35.209,3.143,9.498,4.77,36.833,4.447,-2.636,-2.762,0,38.4,39.1,9.499,3.225,-0.885,-3.071,-0.624,-3.044,-3.189,27.089,0,270.04,Inf,282,270,-2.045,3.018,0.222,25.31
5963,3.309,0.753,-35.209,3.143,9.498,4.77,36.833,4.447,-2.636,-2.762,0,38.4,39.1,9.499,3.225,-1.394,-2.87,-0.712,-3.182,-3.189,27.089,0,270.04,Inf,282,270,-1.906,3.022,0.209,25.289
5963.5,3.309,0.753,-35.209,3.143,9.498,4.77,36.833,4.447,-2.636,-2.762,0,38.4,39.1,9.499,3.225,-1.052,-2.993,-0.639,-3.295,-3.189,27.089,0,271.34,Inf,281,270,-2.04,3.027,0.244,25.269
5964,3.309,0.753,-35.209,3.143,9.498,4.77,36.833,4.447,-2.636,-2.762,0,38.4,39.1,9.499,3.225,-1.165,-3.099,-0.684,-3.07,-3.189,27.089,0,271.34,Inf,281,270,-1.995,3.032,0.226,25.203
5964.5,3.309,0.753,-35.209,3.143,9.498,4.77,36.833,4.447,-2.636,-2.762,0,38.4,39.1,9.499,3.225,-1.18,-2.834,-0.659,-2.946,-3.189,27.089,0,269.64,Inf,281,270,-2.005,3.036,0.2,25.12
5965,3.309,0.753,-35.209,3.143,9.498,4.762,36.84,4.456,-2.633,-2.767,0,38.391,39.114,9.499,3.225,-1.258,-3.179,-0.658,-3.26,-3.191,27.079,0,269.64,Inf,281,270,-1.905,3.041,0.218,25.114
5965.5,3.309,0.753,-35.209,3.143,9.498,4.762,36.84,4.456,-2.633,-2.767,0,38.4,39.1,9.499,3.225,-1.248,-2.855,-0.557,-2.945,-3.191,27.079,0,270.84,Inf,281,270,-2.089,3.045,0.198,25.12
5966,2.96,0.719,-34.991,3.197,9.412,4.762,36.84,4.456,-2.633,-2.767,0,38.4,39.1,9.605,3.247,-0.735,-3.147,-0.494,-3.184,-3.191,27.079,0,270.84,Inf,281,270,-1.901,3.049,0.214,25.057
5966.5,2.96,0.719,-34.991,3.197,9.412,4.762,36.84,4.456,-2.633,-2.767,0,38.4,39.1,9.605,3.247,-0.983,-2.867,-0.47,-2.825,-3.191,27.079,0,270.04,Inf,281,270,-1.89,3.048,0.204,25.042
5967,2.96,0.719,-34.991,3.197,9.412,4.762,36.84,4.456,-2.633,-2.767,0,38.4,39.1,9.605,3.247,-1.122,-2.69,-0.441,-2.978,-3.191,27.079,0,270.04,Inf,281,270,-1.786,3.046,0.213,24.945
5967.5,2.96,0.719,-34.991,3.197,9.412,4.762,36.84,4.456,-2.633,-2.767,0,38.4,39.1,9.605,3.247,-0.739,-3.095,-0.424,-3.09,-3.191,27.079,0,270.14,Inf,281,270,-1.808,3.045,0.236,24.922
5968,2.96,0.719,-34.991,3.197,9.412,4.779,36.824,4.448,-2.613,-2.751,0,38.406,39.086,9.605,3.247,-0.881,-3.113,-0.529,-2.886,-3.188,27.081,0,270.14,Inf,281,270,-1.837,3.044,0.26,24.932
5968.5,2.96,0.719,-34.991,3.197,9.412,4.779,36.824,4.448,-2.613,-2.751,0,38.4,39.1,9.605,3.247,-0.98,-2.764,-0.408,-2.983,-3.188,27.081,0,269.04,Inf,281,270,-1.852,3.042,0.294,24.909
5969,3.208,0.783,-35.209,3.225,9.511,4.779,36.824,4.448,-2.613,-2.751,0,38.4,39.1,9.468,3.101,-0.852,-3.087,-0.494,-2.873,-3.188,27.081,0,269.04,Inf,281,270,-1.784,3.041,0.312,24.888
5969.5,3.208,0.783,-35.209,3.225,9.511,4.779,36.824,4.448,-2.613,-2.751,0,38.4,39.1,9.468,3.101,-0.963,-2.981,-0.51,-2.935,-3.188,27.081,0,270.24,Inf,281,270,-1.826,3.044,0.314,24.88
5970,3.208,0.783,-35.209,3.225,9.511,4.779,36.824,4.448,-2.613,-2.751,0,38.4,39.1,9.468,3.101,-0.88,-2.986,-0.356,-3.091,-3.188,27.081,0,270.24,Inf,281,270,-1.847,3.046,0.243,24.844
5970.5,3.208,0.783,-35.209,3.225,9.511,4.779,36.824,4.448,-2.613,-2.751,0,38.4,39.1,9.468,3.101,-0.838,-3.176,-0.516,-3.021,-3.188,27.081,0,269.24,Inf,281,270,-1.828,3.049,0.299,24.815
5971,3.208,0.783,-35.209,3.225,9.511,4.779,36.824,4.448,-2.613,-2.751,0,38.4,39.1,9.468,3.101,-1.054,-2.726,-0.511,-2.917,-3.188,27.081,0,269.24,Inf,281,270,-1.888,3.052,0.275,24.75
5971.5,3.208,0.783,-35.209,3.225,9.511,4.799,36.843,4.447,-2.554,-2.761,0,38.418,39.158,9.468,3.101,-1.124,-2.734,-0.455,-3.026,-3.188,27.076,0,270.64,Inf,281,270,-1.802,3.054,0.298,24.699
5972,3.208,0.783,-35.209,3.225,9.511,4.799,36.843,4.447,-2.554,-2.761,0,38.4,39.2,9.468,3.101,-0.706,-3.053,-0.458,-3.089,-3.188,27.076,0,270.64,Inf,281,270,-1.835,3.057,0.264,24.683
5972.5,3.191,0.859,-33.371,3.186,9.448,4.799,36.843,4.447,-2.554,-2.761,0,38.4,39.2,9.571,3.104,-0.934,-2.652,-0.38,-2.827,-3.188,27.076,0,269.94,Inf,281,270,-1.826,3.059,0.303,24.593
5973,3.191,0.859,-33.371,3.186,9.448,4.799,36.843,4.447,-2.554,-2.761,0,38.4,39.2,9.571,3.104,-0.892,-3.189,-0.539,-3.211,-3.188,27.076,0,269.94,Inf,281,270,-1.698,3.061,0.32,24.743
5973.5,3.191,0.859,-33.371,3.186,9.448,4.799,36.843,4.447,-2.554,-2.761,0,38.4,39.2,9.571,3.104,-1.079,-2.94,-0.491,-3.089,-3.188,27.076,0,270.74,Inf,281,270,-1.958,3.063,0.254,24.792
5974,3.191,0.859,-33.371,3.186,9.448,4.799,36.843,4.447,-2.554,-2.761,0,38.4,39.2,9.571,3.104,-1.19,-2.962,-0.569,-3.247,-3.188,27.076,0,270.74,Inf,281,270,-1.9,3.066,0.267,24.777
5974.5,3.191,0.859,-33.371,3.186,9.448,4.797,36.869,4.447,-2.511,-2.767,0,38.419,39.201,9.571,3.104,-0.904,-3.18,-0.609,-3.378,-3.206,27.056,0,269.54,Inf,281,270,-1.992,3.068,0.262,24.813
5975,3.191,0.859,-33.371,3.186,9.448,4.797,36.869,4.447,-2.511,-2.767,0,38.4,39.2,9.571,3.104,-1.359,-3.111,-0.786,-3.068,-3.206,27.056,0,269.54,Inf,281,270,-2.018,3.07,0.254,24.852
5975.5,2.71,0.732,-33.201,3.194,9.377,4.797,36.869,4.447,-2.511,-2.767,0,38.4,39.2,9.749,3.132,-0.771,-3.01,-0.507,-3.12,-3.206,27.056,0,270.64,Inf,281,270,-2.081,3.072,0.238,24.838
5976,2.71,0.732,-33.201,3.194,9.377,4.797,36.869,4.447,-2.511,-2.767,0,38.4,39.2,9.749,3.132,-0.916,-2.632,-0.488,-2.727,-3.206,27.056,0,270.64,Inf,281,270,-1.852,3.066,0.258,24.853
5976.5,2.71,0.732,-33.201,3.194,9.377,4.797,36.869,4.447,-2.511,-2.767,0,38.4,39.2,9.749,3.132,-0.717,-2.991,-0.443,-3.043,-3.206,27.056,0,269.94,Inf,281,270,-1.691,3.06,0.269,24.938
5977,2.71,0.732,-33.201,3.194,9.377,4.797,36.869,4.447,-2.511,-2.767,0,38.4,39.2,9.749,3.132,-0.816,-2.548,-0.313,-2.518,-3.206,27.056,0,269.94,Inf,281,270,-1.799,3.054,0.223,24.998
5977.5,2.71,0.732,-33.201,3.194,9.377,4.741,36.824,4.427,-2.537,-2.778,0,38.425,39.198,9.749,3.132,-0.721,-2.733,-0.255,-2.737,-3.214,27.055,0,270.64,Inf,281,270,-1.549,3.049,0.329,25.002
5978,2.71,0.732,-33.201,3.194,9.377,4.741,36.824,4.427,-2.537,-2.778,0,38.4,39.2,9.749,3.132,-0.722,-2.84,-0.275,-2.797,-3.214,27.055,0,270.64,Inf,281,270,-1.612,3.043,0.293,25.006
5978.5,2.71,0.732,-33.201,3.194,9.377,4.741,36.824,4.427,-2.537,-2.778,0,38.4,39.2,9.749,3.132,-0.94,-2.886,-0.326,-3.133,-3.214,27.055,0,269.74,Inf,281,270,-1.658,3.038,0.315,24.984
5979,2.749,0.665,-35.209,3.194,9.522,4.741,36.824,4.427,-2.537,-2.778,0,38.4,39.2,9.295,3.161,-0.861,-2.979,-0.412,-3.244,-3.214,27.055,0,269.74,Inf,281,270,-1.821,3.032,0.272,24.966
5979.5,2.749,0.665,-35.209,3.194,9.522,4.741,36.824,4.427,-2.537,-2.778,0,38.4,39.2,9.295,3.161,-1.246,-3.114,-0.503,-3.271,-3.214,27.055,0,270.34,Inf,281,270,-1.874,3.028,0.272,24.891
5980,2.749,0.665,-35.209,3.194,9.522,4.741,36.824,4.427,-2.537,-2.778,0,38.4,39.2,9.295,3.161,-0.953,-3.197,-0.563,-3.378,-3.214,27.055,0,270.34,Inf,281,270,-2.034,3.023,0.294,24.869
5980.5,2.749,0.665,-35.209,3.194,9.522,4.741,36.824,4.427,-2.537,-2.778,0,38.4,39.2,9.295,3.161,-1.035,-3.157,-0.578,-2.754,-3.214,27.055,0,269.64,Inf,281,270,-2.023,3.018,0.258,24.843
5981,2.749,0.665,-35.209,3.194,9.522,4.738,36.871,4.45,-2.463,-2.79,0,38.44,39.228,9.295,3.161,-1.015,-3.002,-0.558,-2.929,-3.204,27.041,0,269.64,Inf,281,270,-1.881,3.014,0.274,24.815
5981.5,2.749,0.665,-35.209,3.194,9.522,4.738,36.871,4.45,-2.463,-2.79,0,38.4,39.2,9.295,3.161,-1.078,-2.724,-0.454,-3.011,-3.204,27.041,0,270.54,Inf,281,270,-1.876,3.01,0.271,24.799
5982,3.185,0.783,-34.959,3.177,9.451,4.738,36.871,4.45,-2.463,-2.79,0,38.4,39.2,9.566,3.26,-0.865,-2.923,-0.452,-3.125,-3.204,27.041,0,270.54,Inf,281,270,-1.816,3.005,0.319,24.796
5982.5,3.185,0.783,-34.959,3.177,9.451,4.738,36.871,4.45,-2.463,-2.79,0,38.4,39.2,9.566,3.26,-0.917,-3.028,-0.486,-2.665,-3.204,27.041,0,269.24,Inf,281,270,-1.841,3.008,0.294,24.754
5983,3.185,0.783,-34.959,3.177,9.451,4.738,36.871,4.45,-2.463,-2.79,0,38.4,39.2,9.566,3.26,-0.758,-3.051,-0.352,-3.112,-3.204,27.041,0,269.24,Inf,281,270,-1.774,3.011,0.297,24.749
5983.5,3.185,0.783,-34.959,3.177,9.451,4.738,36.871,4.45,-2.463,-2.79,0,38.4,39.2,9.566,3.26,-1.021,-3.079,-0.55,-2.978,-3.204,27.041,0,269.84,Inf,281,270,-1.818,3.014,0.313,24.732
5984,3.185,0.783,-34.959,3.177,9.451,4.773,36.854,4.479,-2.45,-2.766,0,38.457,39.249,9.566,3.26,-1.041,-2.876,-0.436,-3.106,-3.214,27.052,0,269.84,Inf,281,270,-1.907,3.017,0.266,24.72
5984.5,3.185,0.783,-34.959,3.177,9.451,4.773,36.854,4.479,-2.45,-2.766,0,38.5,39.2,9.566,3.26,-0.771,-3.076,-0.486,-2.955,-3.214,27.052,0,269.54,Inf,281,270,-1.865,3.02,0.298,24.69
5985,3.185,0.783,-34.959,3.177,9.451,4.773,36.854,4.479,-2.45,-2.766,0,38.5,39.2,9.566,3.26,-0.994,-2.71,-0.488,-2.883,-3.214,27.052,0,269.54,Inf,281,270,-1.822,3.022,0.298,24.682
5985.5,2.815,0.764,-34.069,3.235,9.387,4.773,36.854,4.479,-2.45,-2.766,0,38.5,39.2,9.551,3.086,-1.077,-2.751,-0.453,-3.072,-3.214,27.052,0,270.34,Inf,281,270,-1.769,3.025,0.312,24.679
5986,2.815,0.764,-34.069,3.235,9.387,4.773,36.854,4.479,-2.45,-2.766,0,38.5,39.2,9.551,3.086,-0.869,-2.954,-0.456,-3.175,-3.214,27.052,0,270.34,Inf,281,270,-1.838,3.022,0.321,24.648
5986.5,2.815,0.764,-34.069,3.235,9.387,4.773,36.854,4.479,-2.45,-2.766,0,38.5,39.2,9.551,3.086,-1.015,-2.994,-0.538,-2.98,-3.214,27.052,0,269.74,Inf,281,270,-1.863,3.018,0.329,24.571
5987,2.815,0.764,-34.069,3.235,9.387,4.773,36.854,4.479,-2.45,-2.766,0,38.5,39.2,9.551,3.086,-0.883,-2.638,-0.431,-2.659,-3.214,27.052,0,269.74,Inf,281,270,-1.882,3.015,0.275,24.519
5987.5,2.815,0.764,-34.069,3.235,9.387,4.771,36.862,4.482,-2.433,-2.791,0,38.464,39.296,9.551,3.086,-1.057,-2.704,-0.462,-2.953,-3.209,27.038,0,269.84,Inf,281,270,-1.653,3.012,0.309,24.494
5988,2.815,0.764,-34.069,3.235,9.387,4.771,36.862,4.482,-2.433,-2.791,0,38.5,39.3,9.551,3.086,-0.788,-2.987,-0.447,-3.162,-3.209,27.038,0,269.84,Inf,281,270,-1.794,3.008,0.315,24.466
5988.5,3.379,0.841,-35.209,3.215,9.458,4.771,36.862,4.482,-2.433,-2.791,0,38.5,39.3,9.455,3.278,-0.905,-3.084,-0.543,-2.958,-3.209,27.038,0,269.54,Inf,281,270,-1.846,3.005,0.332,24.44
5989,3.379,0.841,-35.209,3.215,9.458,4.771,36.862,4.482,-2.433,-2.791,0,38.5,39.3,9.455,3.278,-1.081,-2.823,-0.53,-3.046,-3.209,27.038,0,269.54,Inf,281,270,-1.872,3.011,0.31,24.405
5989.5,3.379,0.841,-35.209,3.215,9.458,4.771,36.862,4.482,-2.433,-2.791,0,38.5,39.3,9.455,3.278,-1.122,-2.943,-0.53,-3.22,-3.209,27.038,0,269.94,Inf,281,270,-1.87,3.017,0.306,24.342
5990,3.379,0.841,-35.209,3.215,9.458,4.771,36.862,4.482,-2.433,-2.791,0,38.5,39.3,9.455,3.278,-0.953,-3.146,-0.578,-3.053,-3.209,27.038,0,269.94,Inf,281,270,-1.954,3.023,0.287,24.322
5990.5,3.379,0.841,-35.209,3.215,9.458,4.802,36.877,4.473,-2.414,-2.779,0,38.471,39.36,9.455,3.278,-1.123,-2.836,-0.573,-3.059,-3.219,27.025,0,269.24,Inf,281,270,-1.932,3.029,0.281,24.312
5991,3.379,0.841,-35.209,3.215,9.458,4.802,36.877,4.473,-2.414,-2.779,0,38.5,39.4,9.455,3.278,-1.136,-2.977,-0.62,-3.038,-3.219,27.025,0,269.24,Inf,281,270,-1.898,3.035,0.303,24.26
5991.5,3.385,0.812,-35.209,3.223,9.575,4.802,36.877,4.473,-2.414,-2.779,0,38.5,39.4,9.54,3.135,-0.952,-3.118,-0.664,-3.172,-3.219,27.025,0,270.84,Inf,281,270,-1.943,3.041,0.347,24.263
5992,3.385,0.812,-35.209,3.223,9.575,4.802,36.877,4.473,-2.414,-2.779,0,38.5,39.4,9.54,3.135,-1.118,-2.637,-0.549,-2.813,-3.219,27.025,0,270.84,Inf,281,270,-1.977,3.046,0.263,24.273
5992.5,3.385,0.812,-35.209,3.223,9.575,4.802,36.877,4.473,-2.414,-2.779,0,38.5,39.4,9.54,3.135,-1.125,-3.243,-0.541,-3.204,-3.219,27.025,0,270.04,Inf,281,270,-1.78,3.052,0.277,24.271
5993,3.385,0.812,-35.209,3.223,9.575,4.802,36.877,4.473,-2.414,-2.779,0,38.5,39.4,9.54,3.135,-0.893,-3.006,-0.451,-3.142,-3.219,27.025,0,270.04,Inf,281,270,-2.028,3.057,0.291,24.233
5993.5,3.385,0.812,-35.209,3.223,9.575,4.802,36.877,4.473,-2.414,-2.779,0,38.5,39.4,9.54,3.135,-1.137,-3.256,-0.664,-3.316,-3.219,27.025,0,270.14,Inf,281,270,-1.873,3.063,0.203,24.22
5994,3.385,0.812,-35.209,3.223,9.575,4.824,36.877,4.479,-2.378,-2.796,0,38.487,39.281,9.54,3.135,-0.892,-3.048,-0.507,-3.094,-3.227,27.018,0,270.14,Inf,281,270,-2.093,3.068,0.278,24.19
5994.5,3.385,0.812,-35.209,3.223,9.575,4.824,36.877,4.479,-2.378,-2.796,0,38.5,39.3,9.54,3.135,-1.108,-2.951,-0.634,-2.992,-3.227,27.018,0,270.24,Inf,281,270,-1.885,3.073,0.27,24.17
5995,2.831,0.747,-33.217,3.231,9.396,4.824,36.877,4.479,-2.378,-2.796,0,38.5,39.3,9.741,3.167,-1.26,-2.87,-0.609,-3.151,-3.227,27.018,0,270.24,Inf,281,270,-1.921,3.078,0.25,24.186
5995.5,2.831,0.747,-33.217,3.231,9.396,4.824,36.877,4.479,-2.378,-2.796,0,38.5,39.3,9.741,3.167,-1.412,-2.936,-0.696,-3.27,-3.227,27.018,0,269.64,Inf,281,270,-1.972,3.074,0.258,24.159
5996,2.831,0.747,-33.217,3.231,9.396,4.824,36.877,4.479,-2.378,-2.796,0,38.5,39.3,9.741,3.167,-1.441,-3.145,-0.797,-3.334,-3.227,27.018,0,269.64,Inf,281,270,-2.079,3.07,0.216,24.127
5996.5,2.831,0.747,-33.217,3.231,9.396,4.824,36.877,4.479,-2.378,-2.796,0,38.5,39.3,9.741,3.167,-1.163,-3.091,-0.717,-3.331,-3.227,27.018,0,270.04,Inf,281,270,-2.179,3.066,0.209,24.119
5997,2.831,0.747,-33.217,3.231,9.396,4.788,36.894,4.47,-2.357,-2.782,0,38.494,39.335,9.741,3.167,-1.223,-3.073,-0.787,-2.943,-3.226,27.021,0,270.04,Inf,281,270,-2.075,3.062,0.227,24.042
5997.5,2.831,0.747,-33.217,3.231,9.396,4.788,36.894,4.47,-2.357,-2.782,0,38.5,39.3,9.741,3.167,-1.129,-2.789,-0.704,-2.917,-3.226,27.021,0,270.14,Inf,281,270,-2.006,3.059,0.247,24.023
5998,2.949,0.792,-34.54,3.221,9.452,4.788,36.894,4.47,-2.357,-2.782,0,38.5,39.3,9.549,3.293,-0.866,-3.073,-0.629,-3.186,-3.226,27.021,0,270.14,Inf,281,270,-1.885,3.055,0.278,24.001
5998.5,2.949,0.792,-34.54,3.221,9.452,4.788,36.894,4.47,-2.357,-2.782,0,38.5,39.3,9.549,3.293,-1.004,-2.658,-0.576,-2.71,-3.226,27.021,0,270.14,Inf,281,270,-1.938,3.053,0.235,23.997
5999,2.949,0.792,-34.54,3.221,9.452,4.788,36.894,4.47,-2.357,-2.782,0,38.5,39.3,9.549,3.293,-1.157,-2.633,-0.512,-2.94,-3.226,27.021,0,270.14,Inf,281,270,-1.737,3.051,0.277,24.005
5999.5,2.949,0.792,-34.54,3.221,9.452,4.788,36.894,4.47,-2.357,-2.782,0,38.5,39.3,9.549,3.293,-0.805,-3.172,-0.465,-3.018,-3.226,27.021,0,269.94,Inf,281,270,-1.81,3.05,0.256,24.021
6000,2.949,0.792,-34.54,3.221,9.452,4.788,36.894,4.47,-2.357,-2.782,0,38.5,39.3,9.549,3.293,-0.816,-2.608,-0.317,-2.587,-3.226,27.021,0,269.94,Inf,281,270,-1.865,3.048,0.216,24.037
6000.5,2.949,0.792,-34.54,3.221,9.452,4.75,36.861,4.464,-2.344,-2.801,0,38.512,39.329,9.549,3.293,-0.895,-2.714,-0.311,-2.823,-3.231,27.014,0,269.84,Inf,281,270,-1.582,3.046,0.305,24.077
6001,2.949,0.792,-34.54,3.221,9.452,4.75,36.861,4.464,-2.344,-2.801,0,38.5,39.3,9.549,3.293,-0.695,-2.88,-0.357,-2.657,-3.231,27.014,0,269.84,Inf,281,270,-1.686,3.045,0.364,24.072
6001.5,3.164,0.73,-35.209,3.133,9.518,4.75,36.861,4.464,-2.344,-2.801,0,38.5,39.3,9.471,3.282,-1.002,-2.502,-0.32,-2.619,-3.231,27.014,0,270.24,Inf,281,270,-1.647,3.043,0.22,24.079
6002,3.164,0.73,-35.209,3.133,9.518,4.75,36.861,4.464,-2.344,-2.801,0,38.5,39.3,9.471,3.282,-0.906,-2.696,-0.318,-2.952,-3.231,27.014,0,270.24,Inf,281,270,-1.611,3.045,0.316,24.094
6002.5,3.164,0.73,-35.209,3.133,9.518,4.75,36.861,4.464,-2.344,-2.801,0,38.5,39.3,9.471,3.282,-0.594,-2.992,-0.313,-3.058,-3.231,27.014,0,270.54,Inf,281,270,-1.718,3.047,0.349,24.114
6003,3.164,0.73,-35.209,3.133,9.518,4.75,36.861,4.464,-2.344,-2.801,0,38.5,39.3,9.471,3.282,-0.929,-2.977,-0.461,-2.908,-3.231,27.014,0,270.54,Inf,281,270,-1.739,3.049,0.355,24.112
6003.5,3.164,0.73,-35.209,3.133,9.518,4.786,36.873,4.484,-2.302,-2.813,0,38.525,39.388,9.471,3.282,-1.008,-2.808,-0.491,-2.986,-3.241,27.021,0,270.24,Inf,281,270,-1.819,3.051,0.329,24.097
6004,3.164,0.73,-35.209,3.133,9.518,4.786,36.873,4.484,-2.302,-2.813,0,38.5,39.4,9.471,3.282,-0.845,-2.982,-0.415,-3.152,-3.241,27.021,0,270.24,Inf,281,270,-1.823,3.053,0.346,24.091
6004.5,2.585,0.688,-34.209,3.253,9.357,4.786,36.873,4.484,-2.302,-2.813,0,38.5,39.4,9.559,3.188,-0.817,-3.031,-0.449,-2.829,-3.241,27.021,0,270.34,Inf,281,270,-1.848,3.055,0.308,24.08
6005,2.585,0.688,-34.209,3.253,9.357,4.786,36.873,4.484,-2.302,-2.813,0,38.5,39.4,9.559,3.188,-0.811,-2.981,-0.413,-3.2,-3.241,27.021,0,270.34,Inf,281,270,-1.781,3.047,0.373,24.054
6005.5,2.585,0.688,-34.209,3.253,9.357,4.786,36.873,4.484,-2.302,-2.813,0,38.5,39.4,9.559,3.188,-0.87,-3.133,-0.537,-2.98,-3.241,27.021,0,270.54,Inf,281,270,-1.851,3.039,0.381,24.029
6006,2.585,0.688,-34.209,3.253,9.357,4.786,36.873,4.484,-2.302,-2.813,0,38.5,39.4,9.559,3.188,-1.051,-2.811,-0.54,-2.881,-3.241,27.021,0,270.54,Inf,281,270,-1.88,3.032,0.357,24.034
6006.5,2.585,0.688,-34.209,3.253,9.357,4.805,36.903,4.467,-2.263,-2.803,0,38.546,39.39,9.559,3.188,-0.87,-2.857,-0.451,-3.081,-3.236,27.017,0,270.44,Inf,281,270,-1.821,3.025,0.342,23.977
6007,2.585,0.688,-34.209,3.253,9.357,4.805,36.903,4.467,-2.263,-2.803,0,38.5,39.4,9.559,3.188,-0.831,-2.961,-0.502,-2.791,-3.236,27.017,0,270.44,Inf,281,270,-1.815,3.017,0.377,23.955
6007.5,2.585,0.688,-34.209,3.253,9.357,4.805,36.903,4.467,-2.263,-2.803,0,38.5,39.4,9.559,3.188,-1,-2.721,-0.492,-2.907,-3.236,27.017,0,270.84,Inf,281,270,-1.771,3.01,0.375,23.956
6008,3.02,0.805,-33.509,3.233,9.435,4.805,36.903,4.467,-2.263,-2.803,0,38.5,39.4,9.663,3.116,-1.007,-2.938,-0.494,-3.199,-3.236,27.017,0,270.84,Inf,281,270,-1.78,3.003,0.383,23.988
6008.5,3.02,0.805,-33.509,3.233,9.435,4.805,36.903,4.467,-2.263,-2.803,0,38.5,39.4,9.663,3.116,-1.075,-2.889,-0.605,-3.027,-3.236,27.017,0,271.14,Inf,280,270,-1.91,3.004,0.398,23.992
6009,3.02,0.805,-33.509,3.233,9.435,4.805,36.903,4.467,-2.263,-2.803,0,38.5,39.4,9.663,3.116,-1.227,-2.8,-0.564,-3.124,-3.236,27.017,0,271.14,Inf,280,270,-1.899,3.004,0.373,24.005
6009.5,3.02,0.805,-33.509,3.233,9.435,4.805,36.903,4.467,-2.263,-2.803,0,38.5,39.4,9.663,3.116,-0.945,-2.998,-0.614,-3.198,-3.236,27.017,0,270.94,Inf,280,270,-1.929,3.004,0.391,24.017
6010,3.02,0.805,-33.509,3.233,9.435,4.834,36.911,4.465,-2.247,-2.82,0,38.546,39.389,9.663,3.116,-1.097,-3.177,-0.686,-3.237,-3.235,27.011,0,270.94,Inf,280,270,-1.939,3.004,0.38,24.051
6010.5,3.02,0.805,-33.509,3.233,9.435,4.834,36.911,4.465,-2.247,-2.82,0,38.5,39.4,9.663,3.116,-1.394,-2.749,-0.741,-3.119,-3.235,27.011,0,271.04,Inf,279,270,-2.049,3.005,0.333,24.09
6011,2.523,0.664,-33.423,3.226,9.471,4.834,36.911,4.465,-2.247,-2.82,0,38.5,39.4,9.738,3.12,-1.114,-3.112,-0.783,-2.964,-3.235,27.011,0,271.04,Inf,279,270,-2.001,3.005,0.345,24.132
6011.5,2.523,0.664,-33.423,3.226,9.471,4.834,36.911,4.465,-2.247,-2.82,0,38.5,39.4,9.738,3.12,-1.071,-2.821,-0.524,-2.852,-3.235,27.011,0,271.54,Inf,278,270,-1.993,2.997,0.39,24.143
6012,2.523,0.664,-33.423,3.226,9.471,4.834,36.911,4.465,-2.247,-2.82,0,38.5,39.4,9.738,3.12,-1.071,-2.925,-0.606,-2.914,-3.235,27.011,0,271.54,Inf,278,270,-1.817,2.989,0.372,24.131
6012.5,2.523,0.664,-33.423,3.226,9.471,4.834,36.911,4.465,-2.247,-2.82,0,38.5,39.4,9.738,3.12,-1.229,-2.684,-0.554,-3.01,-3.235,27.011,0,269.14,Inf,278,270,-1.879,2.982,0.354,24.119
6013,2.523,0.664,-33.423,3.226,9.471,4.832,36.908,4.446,-2.219,-2.798,0,38.567,39.41,9.738,3.12,-1.074,-2.881,-0.781,-2.943,-3.222,27.014,0,269.14,Inf,278,270,-1.869,2.974,0.396,24.113
6013.5,2.523,0.664,-33.423,3.226,9.471,4.832,36.908,4.446,-2.219,-2.798,0,38.6,39.4,9.738,3.12,-1.061,-2.912,-0.706,-2.82,-3.222,27.014,0,269.14,Inf,278,270,-1.92,2.967,0.401,24.122
6014,2.523,0.664,-33.423,3.226,9.471,4.832,36.908,4.446,-2.219,-2.798,0,38.6,39.4,9.738,3.12,-0.987,-3.01,-0.576,-3.184,-3.222,27.014,0,269.14,Inf,278,270,-1.875,2.959,0.37,24.127
6014.5,2.86,0.772,-34.513,3.213,9.44,4.832,36.908,4.446,-2.219,-2.798,0,38.6,39.4,9.577,3.318,-0.953,-3.037,-0.638,-3.008,-3.222,27.014,0,269.34,Inf,278,270,-1.939,2.952,0.395,24.155
6015,2.86,0.772,-34.513,3.213,9.44,4.832,36.908,4.446,-2.219,-2.798,0,38.6,39.4,9.577,3.318,-1.215,-2.977,-0.697,-3.055,-3.222,27.014,0,269.34,Inf,278,270,-1.909,2.951,0.368,24.156
6015.5,2.86,0.772,-34.513,3.213,9.44,4.832,36.908,4.446,-2.219,-2.798,0,38.6,39.4,9.577,3.318,-1.427,-2.779,-0.683,-3.129,-3.222,27.014,0,268.94,Inf,279,270,-1.986,2.949,0.358,24.124
6016,2.86,0.772,-34.513,3.213,9.44,4.832,36.908,4.446,-2.219,-2.798,0,38.6,39.4,9.577,3.318,-1.064,-3.115,-0.778,-3.184,-3.222,27.014,0,268.94,Inf,279,270,-2.005,2.948,0.376,24.081
6016.5,2.86,0.772,-34.513,3.213,9.44,4.807,36.924,4.484,-2.206,-2.795,0,38.587,39.419,9.577,3.318,-1.224,-2.988,-0.772,-3.092,-3.216,27.015,0,268.64,Inf,280,270,-2.035,2.946,0.365,24.002
6017,2.86,0.772,-34.513,3.213,9.44,4.807,36.924,4.484,-2.206,-2.795,0,38.6,39.4,9.577,3.318,-1.445,-2.835,-0.758,-3.178,-3.216,27.015,0,268.64,Inf,280,270,-2.019,2.945,0.321,23.933
