t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
6017.5,2.933,0.776,-33.951,3.28,9.377,4.807,36.924,4.484,-2.206,-2.795,0,38.6,39.4,9.663,3.173,-1.17,-3.023,-0.778,-3.217,-3.216,27.015,0,268.24,Inf,281,270,-2.054,2.944,0.347,23.87
6018,2.933,0.776,-33.951,3.28,9.377,4.807,36.924,4.484,-2.206,-2.795,0,38.6,39.4,9.663,3.173,-1.159,-3.181,-0.848,-3.49,-3.216,27.015,0,268.24,Inf,281,270,-2.047,2.943,0.362,23.858
6018.5,2.933,0.776,-33.951,3.28,9.377,4.807,36.924,4.484,-2.206,-2.795,0,38.6,39.4,9.663,3.173,-1.258,-3.11,-0.868,-2.815,-3.216,27.015,0,267.94,Inf,282,270,-2.169,2.943,0.301,23.876
6019,2.933,0.776,-33.951,3.28,9.377,4.807,36.924,4.484,-2.206,-2.795,0,38.6,39.4,9.663,3.173,-1.29,-2.743,-0.793,-2.957,-3.216,27.015,0,267.94,Inf,282,270,-2.013,2.943,0.315,23.878
6019.5,2.933,0.776,-33.951,3.28,9.377,4.783,36.919,4.458,-2.202,-2.795,0,38.59,39.459,9.663,3.173,-0.737,-2.658,-0.436,-2.155,-3.23,27.01,0,269.74,Inf,282,270,-1.946,2.943,0.297,23.888
6020,2.933,0.776,-33.951,3.28,9.377,4.783,36.919,4.458,-2.202,-2.795,0,38.6,39.5,9.663,3.173,-0.604,-2.562,-0.264,-2.507,-3.23,27.01,0,269.74,Inf,282,270,-1.496,2.943,0.362,23.871
6020.5,2.933,0.776,-33.951,3.28,9.377,4.783,36.919,4.458,-2.202,-2.795,0,38.6,39.5,9.663,3.173,-0.326,-2.558,-0.065,-2.494,-3.23,27.01,0,269.64,Inf,282,270,-1.484,2.943,0.349,23.846
6021,3.332,0.808,-35.209,3.186,9.511,4.783,36.919,4.458,-2.202,-2.795,0,38.6,39.5,9.442,3.064,-0.488,-2.493,-0.124,-2.502,-3.23,27.01,0,269.64,Inf,282,270,-1.361,2.942,0.396,23.862
6021.5,3.332,0.808,-35.209,3.186,9.511,4.783,36.919,4.458,-2.202,-2.795,0,38.6,39.5,9.442,3.064,-0.411,-2.678,-0.049,-2.806,-3.23,27.01,0,269.34,Inf,282,270,-1.402,2.949,0.414,23.869
6022,3.332,0.808,-35.209,3.186,9.511,4.783,36.919,4.458,-2.202,-2.795,0,38.6,39.5,9.442,3.064,-0.41,-2.835,-0.09,-2.575,-3.23,27.01,0,269.34,Inf,282,270,-1.486,2.955,0.457,23.896
6022.5,3.332,0.808,-35.209,3.186,9.511,4.783,36.919,4.458,-2.202,-2.795,0,38.6,39.5,9.442,3.064,-0.677,-2.61,-0.157,-2.724,-3.23,27.01,0,271.64,Inf,281,270,-1.478,2.961,0.416,23.889
6023,3.332,0.808,-35.209,3.186,9.511,4.801,36.862,4.46,-2.193,-2.801,0,38.602,39.524,9.442,3.064,-0.439,-2.76,-0.128,-2.418,-3.228,27.011,0,271.64,Inf,281,270,-1.542,2.967,0.471,23.863
6023.5,3.332,0.808,-35.209,3.186,9.511,4.801,36.862,4.46,-2.193,-2.801,0,38.6,39.5,9.442,3.064,-0.596,-2.749,-0.066,-2.651,-3.228,27.011,0,271.84,Inf,280,270,-1.436,2.973,0.448,23.858
6024,2.977,0.789,-33.308,3.171,9.373,4.801,36.862,4.46,-2.193,-2.801,0,38.6,39.5,9.795,3.106,-0.502,-2.633,-0.025,-2.819,-3.228,27.011,0,271.84,Inf,280,270,-1.515,2.979,0.453,23.812
6024.5,2.977,0.789,-33.308,3.171,9.373,4.801,36.862,4.46,-2.193,-2.801,0,38.6,39.5,9.795,3.106,-0.57,-3.046,-0.203,-2.82,-3.228,27.011,0,272.24,Inf,279,270,-1.495,2.979,0.502,23.814
6025,2.977,0.789,-33.308,3.171,9.373,4.801,36.862,4.46,-2.193,-2.801,0,38.6,39.5,9.795,3.106,-0.725,-2.394,-0.145,-2.607,-3.228,27.011,0,272.24,Inf,279,270,-1.66,2.979,0.447,23.805
6025.5,2.977,0.789,-33.308,3.171,9.373,4.801,36.862,4.46,-2.193,-2.801,0,38.6,39.5,9.795,3.106,-0.659,-2.659,-0.158,-2.799,-3.228,27.011,0,270.74,Inf,279,270,-1.468,2.979,0.442,23.721
6026,2.977,0.789,-33.308,3.171,9.373,4.806,36.906,4.466,-2.131,-2.801,0,38.62,39.473,9.795,3.106,-0.515,-2.584,-0.05,-2.741,-3.222,27.013,0,270.74,Inf,279,270,-1.569,2.979,0.465,23.689
6026.5,2.977,0.789,-33.308,3.171,9.373,4.806,36.906,4.466,-2.131,-2.801,0,38.6,39.5,9.795,3.106,-0.398,-2.897,-0.063,-2.862,-3.222,27.013,0,270.54,Inf,279,270,-1.555,2.979,0.476,23.642
6027,2.84,0.764,-33.76,3.231,9.325,4.806,36.906,4.466,-2.131,-2.801,0,38.6,39.5,9.635,3.017,-0.662,-2.997,-0.042,-2.601,-3.222,27.013,0,270.54,Inf,279,270,-1.555,2.979,0.408,23.628
6027.5,2.84,0.764,-33.76,3.231,9.325,4.806,36.906,4.466,-2.131,-2.801,0,38.6,39.5,9.635,3.017,-0.475,-3.015,-0.084,-2.805,-3.222,27.013,0,270.64,Inf,279,270,-1.575,2.977,0.474,23.592
6028,2.84,0.764,-33.76,3.231,9.325,4.806,36.906,4.466,-2.131,-2.801,0,38.6,39.5,9.635,3.017,-0.536,-2.737,0.002,-2.802,-3.222,27.013,0,270.64,Inf,279,270,-1.595,2.974,0.399,23.57
6028.5,2.84,0.764,-33.76,3.231,9.325,4.806,36.906,4.466,-2.131,-2.801,0,38.6,39.5,9.635,3.017,-0.666,-3.016,-0.151,-3.201,-3.222,27.013,0,269.24,Inf,279,270,-1.518,2.972,0.438,23.591
6029,2.84,0.764,-33.76,3.231,9.325,4.806,36.906,4.466,-2.131,-2.801,0,38.6,39.5,9.635,3.017,-0.69,-3.021,-0.28,-3.091,-3.222,27.013,0,269.24,Inf,279,270,-1.758,2.97,0.397,23.577
6029.5,2.84,0.764,-33.76,3.231,9.325,4.777,36.929,4.452,-2.085,-2.803,0,38.619,39.501,9.635,3.017,-0.691,-2.649,-0.191,-2.813,-3.233,27.017,0,269.04,Inf,279,270,-1.771,2.968,0.407,23.577
6030,2.84,0.764,-33.76,3.231,9.325,4.777,36.929,4.452,-2.085,-2.803,0,38.6,39.5,9.635,3.017,-0.875,-3.003,-0.369,-3.235,-3.233,27.017,0,269.04,Inf,279,270,-1.586,2.966,0.421,23.594
6030.5,2.527,0.617,-35.209,3.231,9.49,4.777,36.929,4.452,-2.085,-2.803,0,38.6,39.5,9.436,3.11,-0.935,-3.158,-0.525,-3.131,-3.233,27.017,0,269.24,Inf,279,270,-1.871,2.964,0.428,23.579
6031,2.527,0.617,-35.209,3.231,9.49,4.777,36.929,4.452,-2.085,-2.803,0,38.6,39.5,9.436,3.11,-1.064,-2.748,-0.392,-2.796,-3.233,27.017,0,269.24,Inf,279,270,-1.937,2.957,0.377,23.581
6031.5,2.527,0.617,-35.209,3.231,9.49,4.777,36.929,4.452,-2.085,-2.803,0,38.6,39.5,9.436,3.11,-0.711,-2.762,-0.281,-2.97,-3.233,27.017,0,269.44,Inf,279,270,-1.75,2.95,0.402,23.588
6032,2.527,0.617,-35.209,3.231,9.49,4.777,36.929,4.452,-2.085,-2.803,0,38.6,39.5,9.436,3.11,-0.656,-2.959,-0.346,-2.899,-3.233,27.017,0,269.44,Inf,279,270,-1.681,2.943,0.451,23.609
6032.5,2.527,0.617,-35.209,3.231,9.49,4.777,36.933,4.472,-2.076,-2.78,0,38.641,39.464,9.436,3.11,-0.964,-3.11,-0.493,-3.223,-3.224,27.013,0,268.94,Inf,280,270,-1.715,2.936,0.367,23.572
6033,2.527,0.617,-35.209,3.231,9.49,4.777,36.933,4.472,-2.076,-2.78,0,38.6,39.5,9.436,3.11,-0.834,-2.471,-0.303,-2.27,-3.224,27.013,0,268.94,Inf,280,270,-1.947,2.929,0.414,23.611
6033.5,3.081,0.857,-34.107,3.274,9.416,4.777,36.933,4.472,-2.076,-2.78,0,38.6,39.5,9.569,3.127,-0.376,-2.916,-0.128,-2.721,-3.224,27.013,0,269.34,Inf,280,270,-1.47,2.923,0.465,23.639
6034,3.081,0.857,-34.107,3.274,9.416,4.777,36.933,4.472,-2.076,-2.78,0,38.6,39.5,9.569,3.127,-0.928,-2.733,-0.241,-2.98,-3.224,27.013,0,269.34,Inf,280,270,-1.535,2.925,0.457,23.668
6034.5,3.081,0.857,-34.107,3.274,9.416,4.777,36.933,4.472,-2.076,-2.78,0,38.6,39.5,9.569,3.127,-0.813,-2.783,-0.282,-3.045,-3.224,27.013,0,269.54,Inf,280,270,-1.721,2.928,0.467,23.679
6035,3.081,0.857,-34.107,3.274,9.416,4.777,36.933,4.472,-2.076,-2.78,0,38.6,39.5,9.569,3.127,-0.718,-2.945,-0.333,-2.755,-3.224,27.013,0,269.54,Inf,280,270,-1.731,2.93,0.443,23.706
6035.5,3.081,0.857,-34.107,3.274,9.416,4.777,36.933,4.472,-2.076,-2.78,0,38.6,39.5,9.569,3.127,-0.94,-2.676,-0.335,-2.918,-3.224,27.013,0,270.24,Inf,280,270,-1.687,2.933,0.416,23.748
6036,3.081,0.857,-34.107,3.274,9.416,4.791,36.928,4.476,-2.067,-2.791,0,38.647,39.525,9.569,3.127,-1.08,-2.716,-0.363,-3.013,-3.223,27.007,0,270.24,Inf,280,270,-1.717,2.935,0.503,23.835
6036.5,3.081,0.857,-34.107,3.274,9.416,4.791,36.928,4.476,-2.067,-2.791,0,38.6,39.5,9.569,3.127,-1.138,-2.711,-0.746,-3.049,-3.223,27.007,0,270.34,Inf,280,270,-1.793,2.938,0.488,23.838
6037,3.339,0.77,-35.209,3.199,9.522,4.791,36.928,4.476,-2.067,-2.791,0,38.6,39.5,9.445,3.19,-0.913,-2.832,-0.573,-2.692,-3.223,27.007,0,270.34,Inf,280,270,-1.911,2.94,0.509,23.859
6037.5,3.339,0.77,-35.209,3.199,9.522,4.791,36.928,4.476,-2.067,-2.791,0,38.6,39.5,9.445,3.19,-0.881,-2.628,-0.348,-2.635,-3.223,27.007,0,270.64,Inf,280,270,-1.753,2.946,0.401,23.886
6038,3.339,0.77,-35.209,3.199,9.522,4.791,36.928,4.476,-2.067,-2.791,0,38.6,39.5,9.445,3.19,-1.05,-2.614,-0.372,-2.898,-3.223,27.007,0,270.64,Inf,280,270,-1.623,2.953,0.458,23.928
6038.5,3.339,0.77,-35.209,3.199,9.522,4.791,36.928,4.476,-2.067,-2.791,0,38.6,39.5,9.445,3.19,-0.758,-2.854,-0.387,-2.934,-3.223,27.007,0,270.74,Inf,280,270,-1.733,2.959,0.462,23.953
6039,3.339,0.77,-35.209,3.199,9.522,4.805,36.946,4.478,-2.039,-2.79,0,38.66,39.54,9.445,3.19,-1.05,-2.696,-0.436,-2.954,-3.216,27.01,0,270.74,Inf,280,270,-1.733,2.965,0.412,23.957
6039.5,3.339,0.77,-35.209,3.199,9.522,4.805,36.946,4.478,-2.039,-2.79,0,38.7,39.5,9.445,3.19,-1.097,-2.983,-0.51,-3.219,-3.216,27.01,0,270.84,Inf,280,270,-1.784,2.972,0.417,23.921
6040,2.361,0.612,-33.957,3.22,9.439,4.805,36.946,4.478,-2.039,-2.79,0,38.7,39.5,9.639,3.265,-0.928,-3.055,-0.599,-3.331,-3.216,27.01,0,270.84,Inf,280,270,-1.952,2.978,0.405,23.93
6040.5,2.361,0.612,-33.957,3.22,9.439,4.805,36.946,4.478,-2.039,-2.79,0,38.7,39.5,9.639,3.265,-1.025,-3.132,-0.728,-3.224,-3.216,27.01,0,271.14,Inf,279,270,-1.978,2.967,0.403,23.91
6041,2.361,0.612,-33.957,3.22,9.439,4.805,36.946,4.478,-2.039,-2.79,0,38.7,39.5,9.639,3.265,-1.194,-2.558,-0.585,-2.716,-3.216,27.01,0,271.14,Inf,279,270,-2.027,2.957,0.332,23.884
6041.5,2.361,0.612,-33.957,3.22,9.439,4.805,36.946,4.478,-2.039,-2.79,0,38.7,39.5,9.639,3.265,-1.287,-2.845,-0.95,-2.946,-3.216,27.01,0,270.74,Inf,279,270,-1.763,2.948,0.431,23.883
6042,2.361,0.612,-33.957,3.22,9.439,4.795,36.971,4.468,-2.001,-2.764,0,38.677,39.562,9.639,3.265,-1.165,-2.495,-0.574,-2.823,-3.216,27.008,0,270.74,Inf,279,270,-2.007,2.938,0.364,23.874
6042.5,2.361,0.612,-33.957,3.22,9.439,4.795,36.971,4.468,-2.001,-2.764,0,38.7,39.6,9.639,3.265,-0.777,-2.817,-0.426,-2.352,-3.216,27.008,0,270.74,Inf,279,270,-1.764,2.929,0.423,23.899
6043,2.361,0.612,-33.957,3.22,9.439,4.795,36.971,4.468,-2.001,-2.764,0,38.7,39.6,9.639,3.265,-0.732,-2.328,-0.295,-2.515,-3.216,27.008,0,270.74,Inf,279,270,-1.593,2.919,0.422,23.883
6043.5,3.563,0.876,-35.209,3.213,9.493,4.795,36.971,4.468,-2.001,-2.764,0,38.7,39.6,9.468,3.112,-0.365,-2.751,-0.186,-2.8,-3.216,27.008,0,270.84,Inf,279,270,-1.468,2.91,0.439,23.841
6044,3.563,0.876,-35.209,3.213,9.493,4.795,36.971,4.468,-2.001,-2.764,0,38.7,39.6,9.468,3.112,-0.57,-2.253,-0.133,-2.429,-3.216,27.008,0,270.84,Inf,279,270,-1.526,2.921,0.509,23.823
6044.5,3.563,0.876,-35.209,3.213,9.493,4.795,36.971,4.468,-2.001,-2.764,0,38.7,39.6,9.468,3.112,-0.536,-2.977,-0.243,-2.945,-3.216,27.008,0,270.74,Inf,279,270,-1.346,2.931,0.517,23.817
6045,3.563,0.876,-35.209,3.213,9.493,4.795,36.971,4.468,-2.001,-2.764,0,38.7,39.6,9.468,3.112,-0.5,-2.865,-0.219,-2.815,-3.216,27.008,0,270.74,Inf,279,270,-1.675,2.942,0.461,23.778
6045.5,3.563,0.876,-35.209,3.213,9.493,4.779,36.917,4.465,-2.025,-2.786,0,38.666,39.517,9.468,3.112,-0.929,-2.574,-0.292,-2.858,-3.239,26.991,0,269.74,Inf,279,270,-1.6,2.952,0.438,23.778
6046,3.563,0.876,-35.209,3.213,9.493,4.779,36.917,4.465,-2.025,-2.786,0,38.7,39.5,9.468,3.112,-0.784,-2.921,-0.326,-2.919,-3.239,26.991,0,269.74,Inf,279,270,-1.663,2.962,0.451,23.77
6046.5,3.01,0.761,-34.691,3.233,9.354,4.779,36.917,4.465,-2.025,-2.786,0,38.7,39.5,9.601,3.255,-0.563,-2.792,-0.155,-2.84,-3.239,26.991,0,269.74,Inf,279,270,-1.738,2.972,0.393,23.824
6047,3.01,0.761,-34.691,3.233,9.354,4.779,36.917,4.465,-2.025,-2.786,0,38.7,39.5,9.601,3.255,-0.866,-2.859,-0.251,-2.911,-3.239,26.991,0,269.74,Inf,279,270,-1.587,2.972,0.414,23.86
6047.5,3.01,0.761,-34.691,3.233,9.354,4.779,36.917,4.465,-2.025,-2.786,0,38.7,39.5,9.601,3.255,-0.412,-2.948,-0.229,-2.902,-3.239,26.991,0,269.54,Inf,279,270,-1.722,2.973,0.391,23.871
6048,3.01,0.761,-34.691,3.233,9.354,4.779,36.917,4.465,-2.025,-2.786,0,38.7,39.5,9.601,3.255,-0.67,-2.632,-0.138,-2.785,-3.239,26.991,0,269.54,Inf,279,270,-1.623,2.974,0.488,23.916
6048.5,3.01,0.761,-34.691,3.233,9.354,4.787,36.925,4.476,-1.988,-2.778,0,38.68,39.523,9.601,3.255,-0.51,-3.006,-0.225,-2.915,-3.222,27.007,0,269.84,Inf,279,270,-1.556,2.974,0.508,23.935
6049,3.01,0.761,-34.691,3.233,9.354,4.787,36.925,4.476,-1.988,-2.778,0,38.7,39.5,9.601,3.255,-0.712,-2.611,-0.201,-2.772,-3.222,27.007,0,269.84,Inf,279,270,-1.664,2.975,0.458,23.96
6049.5,3.01,0.761,-34.691,3.233,9.354,4.787,36.925,4.476,-1.988,-2.778,0,38.7,39.5,9.601,3.255,-0.949,-2.96,-0.27,-2.817,-3.222,27.007,0,269.84,Inf,279,270,-1.574,2.975,0.451,24.007
6050,2.846,0.714,-34.173,3.199,9.452,4.787,36.925,4.476,-1.988,-2.778,0,38.7,39.5,9.639,3.208,-0.454,-2.636,-0.108,-2.825,-3.222,27.007,0,269.84,Inf,279,270,-1.749,2.976,0.459,24.068
6050.5,2.846,0.714,-34.173,3.199,9.452,4.787,36.925,4.476,-1.988,-2.778,0,38.7,39.5,9.639,3.208,-0.62,-2.787,-0.165,-2.69,-3.222,27.007,0,269.64,Inf,279,270,-1.506,2.974,0.521,24.173
6051,2.846,0.714,-34.173,3.199,9.452,4.787,36.925,4.476,-1.988,-2.778,0,38.7,39.5,9.639,3.208,-0.425,-2.935,-0.17,-2.93,-3.222,27.007,0,269.64,Inf,279,270,-1.565,2.972,0.466,24.236
6051.5,2.846,0.714,-34.173,3.199,9.452,4.787,36.925,4.476,-1.988,-2.778,0,38.7,39.5,9.639,3.208,-0.733,-2.493,-0.57,-2.691,-3.222,27.007,0,269.84,Inf,279,270,-1.615,2.97,0.54,24.321
6052,2.846,0.714,-34.173,3.199,9.452,4.73,36.922,4.462,-1.97,-2.797,0,38.673,39.52,9.639,3.208,-0.554,-2.509,-0.14,-2.646,-3.23,26.987,0,269.84,Inf,279,270,-1.622,2.968,0.464,24.322
6052.5,2.846,0.714,-34.173,3.199,9.452,4.73,36.922,4.462,-1.97,-2.797,0,38.7,39.5,9.639,3.208,-0.55,-2.744,-0.174,-2.623,-3.23,26.987,0,270.04,Inf,279,270,-1.463,2.966,0.515,24.376
6053,3.368,0.865,-34.008,3.22,9.485,4.73,36.922,4.462,-1.97,-2.797,0,38.7,39.5,9.572,3.097,-0.389,-2.907,-0.103,-2.788,-3.23,26.987,0,270.04,Inf,279,270,-1.522,2.964,0.556,24.422
6053.5,3.368,0.865,-34.008,3.22,9.485,4.73,36.922,4.462,-1.97,-2.797,0,38.7,39.5,9.572,3.097,-0.571,-2.404,-0.045,-2.459,-3.23,26.987,0,269.84,Inf,279,270,-1.547,2.97,0.499,24.406
6054,3.368,0.865,-34.008,3.22,9.485,4.73,36.922,4.462,-1.97,-2.797,0,38.7,39.5,9.572,3.097,-0.592,-2.907,-0.083,-2.945,-3.23,26.987,0,269.84,Inf,279,270,-1.37,2.977,0.488,24.432
6054.5,3.368,0.865,-34.008,3.22,9.485,4.73,36.922,4.462,-1.97,-2.797,0,38.7,39.5,9.572,3.097,-0.493,-2.812,-0.033,-2.745,-3.23,26.987,0,269.74,Inf,279,270,-1.632,2.983,0.476,24.465
6055,3.368,0.865,-34.008,3.22,9.485,4.81,36.946,4.478,-1.941,-2.778,0,38.685,39.524,9.572,3.097,-0.631,-2.606,-0.034,-2.797,-3.221,26.999,0,269.74,Inf,279,270,-1.521,2.99,0.556,24.49
6055.5,3.368,0.865,-34.008,3.22,9.485,4.81,36.946,4.478,-1.941,-2.778,0,38.7,39.5,9.572,3.097,-0.592,-2.938,-0.147,-2.8,-3.221,26.999,0,269.94,Inf,279,270,-1.517,2.996,0.466,24.52
6056,3.119,0.752,-35.209,3.175,9.544,4.81,36.946,4.478,-1.941,-2.778,0,38.7,39.5,9.326,3.163,-0.803,-2.585,-0.183,-2.828,-3.221,26.999,0,269.94,Inf,279,270,-1.619,3.002,0.465,24.541
6056.5,3.119,0.752,-35.209,3.175,9.544,4.81,36.946,4.478,-1.941,-2.778,0,38.7,39.5,9.326,3.163,-0.5,-3,-0.212,-2.915,-3.221,26.999,0,270.44,Inf,279,270,-1.6,3.004,0.487,24.549
6057,3.119,0.752,-35.209,3.175,9.544,4.81,36.946,4.478,-1.941,-2.778,0,38.7,39.5,9.326,3.163,-0.554,-2.274,-0.056,-2.467,-3.221,26.999,0,270.44,Inf,279,270,-1.657,3.006,0.428,24.579
6057.5,3.119,0.752,-35.209,3.175,9.544,4.81,36.946,4.478,-1.941,-2.778,0,38.7,39.5,9.326,3.163,-0.69,-2.504,-0.079,-2.698,-3.221,26.999,0,270.84,Inf,279,270,-1.338,3.008,0.516,24.62
6058,3.119,0.752,-35.209,3.175,9.544,4.81,36.946,4.478,-1.941,-2.778,0,38.7,39.5,9.326,3.163,-0.237,-2.787,-0.019,-2.809,-3.221,26.999,0,270.84,Inf,279,270,-1.493,3.009,0.483,24.614
6058.5,3.119,0.752,-35.209,3.175,9.544,4.836,36.932,4.479,-1.923,-2.787,0,38.687,39.538,9.326,3.163,-0.425,-2.285,0.019,-2.208,-3.22,26.997,0,270.64,Inf,279,270,-1.463,3.011,0.545,24.627
6059,3.119,0.752,-35.209,3.175,9.544,4.836,36.932,4.479,-1.923,-2.787,0,38.7,39.5,9.326,3.163,-0.145,-2.692,0.151,-2.527,-3.22,26.997,0,270.64,Inf,279,270,-1.225,3.013,0.549,24.582
6059.5,3.097,0.836,-33.787,3.213,9.389,4.836,36.932,4.479,-1.923,-2.787,0,38.7,39.5,9.634,3.093,-0.404,-2.486,0.07,-2.607,-3.22,26.997,0,270.64,Inf,279,270,-1.303,3.015,0.547,24.595
6060,3.097,0.836,-33.787,3.213,9.389,4.836,36.932,4.479,-1.923,-2.787,0,38.7,39.5,9.634,3.093,-0.529,-2.555,0.09,-2.743,-3.22,26.997,0,270.64,Inf,279,270,-1.357,3.016,0.525,24.592
6060.5,3.097,0.836,-33.787,3.213,9.389,4.836,36.932,4.479,-1.923,-2.787,0,38.7,39.5,9.634,3.093,-0.52,-2.56,0.061,-2.788,-3.22,26.997,0,270.94,Inf,279,270,-1.434,3.017,0.504,24.615
6061,3.097,0.836,-33.787,3.213,9.389,4.836,36.932,4.479,-1.923,-2.787,0,38.7,39.5,9.634,3.093,-0.391,-2.907,-0.062,-3.094,-3.22,26.997,0,270.94,Inf,279,270,-1.452,3.019,0.558,24.604
6061.5,3.097,0.836,-33.787,3.213,9.389,4.834,36.947,4.5,-1.872,-2.8,0,38.679,39.593,9.634,3.093,-0.518,-3.015,-0.156,-3.182,-3.229,26.991,0,270.74,Inf,279,270,-1.613,3.02,0.492,24.682
6062,3.097,0.836,-33.787,3.213,9.389,4.834,36.947,4.5,-1.872,-2.8,0,38.7,39.6,9.634,3.093,-0.61,-2.809,-0.195,-2.421,-3.229,26.991,0,270.74,Inf,279,270,-1.718,3.021,0.558,24.658
6062.5,2.844,0.781,-33.739,3.18,9.426,4.834,36.947,4.5,-1.872,-2.8,0,38.7,39.6,9.604,3.155,-0.688,-2.367,-0.05,-2.558,-3.229,26.991,0,270.94,Inf,279,270,-1.508,3.022,0.468,24.644
6063,2.844,0.781,-33.739,3.18,9.426,4.834,36.947,4.5,-1.872,-2.8,0,38.7,39.6,9.604,3.155,-0.795,-2.619,-0.141,-2.859,-3.229,26.991,0,270.94,Inf,279,270,-1.416,3.02,0.514,24.563
6063.5,2.844,0.781,-33.739,3.18,9.426,4.834,36.947,4.5,-1.872,-2.8,0,38.7,39.6,9.604,3.155,-0.404,-2.924,-0.128,-2.993,-3.229,26.991,0,270.94,Inf,279,270,-1.603,3.017,0.511,24.554
6064,2.844,0.781,-33.739,3.18,9.426,4.834,36.947,4.5,-1.872,-2.8,0,38.7,39.6,9.604,3.155,-0.784,-2.893,-0.203,-2.742,-3.229,26.991,0,270.94,Inf,279,270,-1.612,3.014,0.481,24.604
6064.5,2.844,0.781,-33.739,3.18,9.426,4.834,36.947,4.5,-1.872,-2.8,0,38.7,39.6,9.604,3.155,-0.521,-3.028,-0.131,-2.8,-3.229,26.991,0,270.64,Inf,279,270,-1.656,3.011,0.462,24.611
6065,2.844,0.781,-33.739,3.18,9.426,4.81,36.963,4.481,-1.854,-2.78,0,38.683,39.559,9.604,3.155,-0.358,-2.837,0.02,-2.848,-3.216,26.987,0,270.64,Inf,279,270,-1.62,3.008,0.485,24.695
6065.5,2.844,0.781,-33.739,3.18,9.426,4.81,36.963,4.481,-1.854,-2.78,0,38.7,39.6,9.604,3.155,-0.716,-2.81,-0.174,-3.024,-3.216,26.987,0,270.14,Inf,279,270,-1.506,3.006,0.502,24.725
6066,2.596,0.61,-35.209,3.226,9.532,4.81,36.963,4.481,-1.854,-2.78,0,38.7,39.6,9.318,3.204,-0.942,-2.734,-0.35,-2.902,-3.216,26.987,0,270.14,Inf,279,270,-1.681,3.003,0.453,24.738
6066.5,2.596,0.61,-35.209,3.226,9.532,4.81,36.963,4.481,-1.854,-2.78,0,38.7,39.6,9.318,3.204,-0.932,-2.631,-0.281,-2.887,-3.216,26.987,0,270.14,Inf,279,270,-1.732,2.996,0.434,24.749
6067,2.596,0.61,-35.209,3.226,9.532,4.81,36.963,4.481,-1.854,-2.78,0,38.7,39.6,9.318,3.204,-0.505,-2.921,-0.261,-2.897,-3.216,26.987,0,270.14,Inf,279,270,-1.683,2.99,0.445,24.744
6067.5,2.596,0.61,-35.209,3.226,9.532,4.81,36.963,4.481,-1.854,-2.78,0,38.7,39.6,9.318,3.204,-0.733,-2.681,-0.206,-2.747,-3.216,26.987,0,270.14,Inf,279,270,-1.646,2.983,0.426,24.765
6068,2.596,0.61,-35.209,3.226,9.532,4.784,36.973,4.495,-1.828,-2.779,0,38.691,39.498,9.318,3.204,-0.777,-2.615,-0.171,-2.628,-3.23,26.998,0,270.14,Inf,279,270,-1.592,2.977,0.464,24.687
6068.5,2.596,0.61,-35.209,3.226,9.532,4.784,36.973,4.495,-1.828,-2.779,0,38.7,39.5,9.318,3.204,-0.53,-2.61,-0.146,-2.513,-3.23,26.998,0,270.04,Inf,279,270,-1.548,2.971,0.456,24.688
6069,2.783,0.678,-35.209,3.221,9.475,4.784,36.973,4.495,-1.828,-2.779,0,38.7,39.5,9.548,3.275,-0.467,-2.619,-0.018,-2.744,-3.23,26.998,0,270.04,Inf,279,270,-1.45,2.965,0.499,24.628
6069.5,2.783,0.678,-35.209,3.221,9.475,4.784,36.973,4.495,-1.828,-2.779,0,38.7,39.5,9.548,3.275,-0.494,-2.757,-0.122,-2.566,-3.23,26.998,0,270.04,Inf,279,270,-1.462,2.962,0.495,24.674
6070,2.783,0.678,-35.209,3.221,9.475,4.784,36.973,4.495,-1.828,-2.779,0,38.7,39.5,9.548,3.275,-0.692,-2.323,-0.061,-2.619,-3.23,26.998,0,270.04,Inf,279,270,-1.485,2.959,0.496,24.718
6070.5,2.783,0.678,-35.209,3.221,9.475,4.784,36.973,4.495,-1.828,-2.779,0,38.7,39.5,9.548,3.275,-0.537,-2.595,-0.031,-2.704,-3.23,26.998,0,269.84,Inf,279,270,-1.424,2.956,0.537,24.707
6071,2.783,0.678,-35.209,3.221,9.475,4.784,36.973,4.495,-1.828,-2.779,0,38.7,39.5,9.548,3.275,-0.413,-2.787,0.002,-2.474,-3.23,26.998,0,269.84,Inf,279,270,-1.467,2.953,0.521,24.746
6071.5,2.783,0.678,-35.209,3.221,9.475,4.787,36.931,4.483,-1.825,-2.796,0,38.675,39.498,9.548,3.275,-0.475,-2.497,0.059,-2.592,-3.223,26.987,0,270.44,Inf,279,270,-1.418,2.95,0.52,24.714
6072,2.783,0.678,-35.209,3.221,9.475,4.787,36.931,4.483,-1.825,-2.796,0,38.7,39.5,9.548,3.275,-0.302,-2.616,0.095,-2.683,-3.223,26.987,0,270.44,Inf,279,270,-1.376,2.947,0.546,24.763
6072.5,3.131,0.764,-34.514,3.165,9.501,4.787,36.931,4.483,-1.825,-2.796,0,38.7,39.5,9.565,3.054,-0.295,-2.683,0.032,-2.543,-3.223,26.987,0,270.24,Inf,279,270,-1.376,2.945,0.537,24.817
6073,3.131,0.764,-34.514,3.165,9.501,4.787,36.931,4.483,-1.825,-2.796,0,38.7,39.5,9.565,3.054,-0.547,-2.425,0.054,-2.64,-3.223,26.987,0,270.24,Inf,279,270,-1.373,2.948,0.528,24.862
6073.5,3.131,0.764,-34.514,3.165,9.501,4.787,36.931,4.483,-1.825,-2.796,0,38.7,39.5,9.565,3.054,-0.826,-2.729,-0.122,-2.96,-3.223,26.987,0,270.64,Inf,279,270,-1.389,2.951,0.508,24.855
6074,3.131,0.764,-34.514,3.165,9.501,4.787,36.931,4.483,-1.825,-2.796,0,38.7,39.5,9.565,3.054,-0.535,-2.807,-0.108,-2.842,-3.223,26.987,0,270.64,Inf,279,270,-1.659,2.954,0.519,24.86
6074.5,3.131,0.764,-34.514,3.165,9.501,4.824,36.963,4.482,-1.771,-2.802,0,38.671,39.499,9.565,3.054,-0.421,-2.762,-0.091,-2.538,-3.22,26.996,0,270.54,Inf,279,270,-1.573,2.957,0.53,24.852
6075,3.131,0.764,-34.514,3.165,9.501,4.824,36.963,4.482,-1.771,-2.802,0,38.7,39.5,9.565,3.054,-0.589,-3.003,-0.153,-2.986,-3.22,26.996,0,270.54,Inf,279,270,-1.453,2.959,0.548,24.902
6075.5,3.018,0.742,-34.832,3.215,9.421,4.824,36.963,4.482,-1.771,-2.802,0,38.7,39.5,9.609,3.252,-0.72,-2.523,-0.068,-2.537,-3.22,26.996,0,269.84,Inf,279,270,-1.683,2.962,0.51,24.901
6076,3.018,0.742,-34.832,3.215,9.421,4.824,36.963,4.482,-1.771,-2.802,0,38.7,39.5,9.609,3.252,-0.806,-2.553,-0.155,-2.788,-3.22,26.996,0,269.84,Inf,279,270,-1.462,2.963,0.506,24.906
6076.5,3.018,0.742,-34.832,3.215,9.421,4.824,36.963,4.482,-1.771,-2.802,0,38.7,39.5,9.609,3.252,-0.393,-2.674,-0.057,-2.858,-3.22,26.996,0,269.74,Inf,279,270,-1.575,2.964,0.52,24.817
6077,3.018,0.742,-34.832,3.215,9.421,4.824,36.963,4.482,-1.771,-2.802,0,38.7,39.5,9.609,3.252,-0.486,-2.633,-0.065,-2.495,-3.22,26.996,0,269.74,Inf,279,270,-1.496,2.965,0.515,24.772
6077.5,3.018,0.742,-34.832,3.215,9.421,4.8,36.945,4.489,-1.771,-2.787,0,38.663,39.468,9.609,3.252,-0.542,-2.447,-0.011,-2.608,-3.205,26.986,0,269.94,Inf,279,270,-1.42,2.966,0.486,24.711
6078,3.018,0.742,-34.832,3.215,9.421,4.8,36.945,4.489,-1.771,-2.787,0,38.7,39.5,9.609,3.252,-0.425,-2.675,0.001,-2.823,-3.205,26.986,0,269.94,Inf,279,270,-1.402,2.967,0.496,24.579
6078.5,3.018,0.742,-34.832,3.215,9.421,4.8,36.945,4.489,-1.771,-2.787,0,38.7,39.5,9.609,3.252,-0.478,-2.965,-0.185,-3.065,-3.205,26.986,0,269.64,Inf,279,270,-1.481,2.968,0.552,24.452
6079,2.757,0.691,-34.138,3.25,9.473,4.8,36.945,4.489,-1.771,-2.787,0,38.7,39.5,9.594,3.045,-0.48,-3.013,-0.232,-3.219,-3.205,26.986,0,269.64,Inf,279,270,-1.673,2.968,0.511,24.381
6079.5,2.757,0.691,-34.138,3.25,9.473,4.8,36.945,4.489,-1.771,-2.787,0,38.7,39.5,9.594,3.045,-0.65,-2.886,-0.279,-2.526,-3.205,26.986,0,269.44,Inf,279,270,-1.736,2.965,0.494,24.324
6080,2.757,0.691,-34.138,3.25,9.473,4.8,36.945,4.489,-1.771,-2.787,0,38.7,39.5,9.594,3.045,-0.675,-2.666,-0.231,-2.633,-3.205,26.986,0,269.44,Inf,279,270,-1.585,2.962,0.481,24.293
6080.5,2.757,0.691,-34.138,3.25,9.473,4.8,36.945,4.489,-1.771,-2.787,0,38.7,39.5,9.594,3.045,-0.728,-2.957,-0.271,-3.07,-3.205,26.986,0,269.14,Inf,279,270,-1.551,2.958,0.496,24.309
6081,2.757,0.691,-34.138,3.25,9.473,4.822,36.938,4.481,-1.745,-2.794,0,38.665,39.421,9.594,3.045,-0.68,-2.781,-0.163,-2.932,-3.22,26.992,0,269.14,Inf,279,270,-1.756,2.955,0.427,24.331
6081.5,2.757,0.691,-34.138,3.25,9.473,4.822,36.938,4.481,-1.745,-2.794,0,38.7,39.4,9.594,3.045,-0.977,-2.82,-0.237,-2.882,-3.22,26.992,0,269.24,Inf,279,270,-1.639,2.952,0.418,24.306
6082,2.68,0.679,-34.306,3.203,9.384,4.822,36.938,4.481,-1.745,-2.794,0,38.7,39.4,9.656,3.25,-0.431,-2.848,-0.2,-2.891,-3.22,26.992,0,269.24,Inf,279,270,-1.729,2.948,0.463,24.302
6082.5,2.68,0.679,-34.306,3.203,9.384,4.822,36.938,4.481,-1.745,-2.794,0,38.7,39.4,9.656,3.25,-0.573,-2.956,-0.221,-2.722,-3.22,26.992,0,268.94,Inf,280,270,-1.593,2.944,0.48,24.336
6083,2.68,0.679,-34.306,3.203,9.384,4.822,36.938,4.481,-1.745,-2.794,0,38.7,39.4,9.656,3.25,-0.578,-2.986,-0.221,-3.2,-3.22,26.992,0,268.94,Inf,280,270,-1.618,2.94,0.438,24.374
6083.5,2.68,0.679,-34.306,3.203,9.384,4.822,36.938,4.481,-1.745,-2.794,0,38.7,39.4,9.656,3.25,-0.75,-3.014,-0.271,-2.89,-3.22,26.992,0,268.74,Inf,281,270,-1.746,2.935,0.48,24.36
6084,2.68,0.679,-34.306,3.203,9.384,4.816,36.959,4.475,-1.728,-2.78,0,38.648,39.414,9.656,3.25,-0.878,-2.776,-0.279,-2.893,-3.217,26.988,0,268.74,Inf,281,270,-1.731,2.931,0.398,24.359
6084.5,2.68,0.679,-34.306,3.203,9.384,4.816,36.959,4.475,-1.728,-2.78,0,38.6,39.4,9.656,3.25,-0.818,-2.821,-0.326,-3.05,-3.217,26.988,0,268.84,Inf,282,270,-1.706,2.927,0.428,24.33
6085,2.68,0.679,-34.306,3.203,9.384,4.816,36.959,4.475,-1.728,-2.78,0,38.6,39.4,9.656,3.25,-0.668,-2.946,-0.404,-3.048,-3.217,26.988,0,268.84,Inf,282,270,-1.754,2.923,0.451,24.343
6085.5,2.906,0.716,-35.209,3.214,9.477,4.816,36.959,4.475,-1.728,-2.78,0,38.6,39.4,9.468,3.137,-0.759,-2.592,-0.325,-2.698,-3.217,26.988,0,269.24,Inf,282,270,-1.767,2.919,0.441,24.31
6086,2.906,0.716,-35.209,3.214,9.477,4.816,36.959,4.475,-1.728,-2.78,0,38.6,39.4,9.468,3.137,-0.933,-2.527,-0.292,-2.829,-3.217,26.988,0,269.24,Inf,282,270,-1.594,2.919,0.431,24.305
6086.5,2.906,0.716,-35.209,3.214,9.477,4.816,36.959,4.475,-1.728,-2.78,0,38.6,39.4,9.468,3.137,-0.637,-2.938,-0.33,-2.834,-3.217,26.988,0,272.24,Inf,281,270,-1.645,2.919,0.452,24.349
6087,2.906,0.716,-35.209,3.214,9.477,4.816,36.959,4.475,-1.728,-2.78,0,38.6,39.4,9.468,3.137,-0.878,-2.646,-0.278,-2.895,-3.217,26.988,0,272.24,Inf,281,270,-1.684,2.918,0.452,24.426
6087.5,2.906,0.716,-35.209,3.214,9.477,4.777,36.95,4.483,-1.699,-2.777,0,38.641,39.395,9.468,3.137,-0.726,-2.311,-0.139,-2.561,-3.206,26.999,0,272.44,Inf,280,270,-1.674,2.918,0.426,24.477
6088,2.906,0.716,-35.209,3.214,9.477,4.777,36.95,4.483,-1.699,-2.777,0,38.6,39.4,9.468,3.137,-0.675,-2.566,-0.223,-2.25,-3.206,26.999,0,272.44,Inf,280,270,-1.434,2.918,0.53,24.492
6088.5,3.298,0.89,-33.969,3.262,9.417,4.777,36.95,4.483,-1.699,-2.777,0,38.6,39.4,9.576,3.074,-0.365,-2.365,-0.016,-2.283,-3.206,26.999,0,271.94,Inf,279,270,-1.428,2.918,0.5,24.444
6089,3.298,0.89,-33.969,3.262,9.417,4.777,36.95,4.483,-1.699,-2.777,0,38.6,39.4,9.576,3.074,-0.23,-2.687,0.08,-2.598,-3.206,26.999,0,271.94,Inf,279,270,-1.257,2.924,0.53,24.375
6089.5,3.298,0.89,-33.969,3.262,9.417,4.777,36.95,4.483,-1.699,-2.777,0,38.6,39.4,9.576,3.074,-0.302,-2.53,0.045,-2.486,-3.206,26.999,0,272.34,Inf,278,270,-1.359,2.93,0.561,24.351
6090,3.298,0.89,-33.969,3.262,9.417,4.777,36.95,4.483,-1.699,-2.777,0,38.6,39.4,9.576,3.074,-0.607,-2.468,0.01,-2.717,-3.206,26.999,0,272.34,Inf,278,270,-1.318,2.936,0.531,24.271
6090.5,3.298,0.89,-33.969,3.262,9.417,4.777,36.914,4.466,-1.696,-2.776,0,38.625,39.386,9.576,3.074,-0.626,-2.565,0.011,-2.805,-3.218,26.979,0,270.44,Inf,278,270,-1.446,2.942,0.546,24.078
6091,3.298,0.89,-33.969,3.262,9.417,4.777,36.914,4.466,-1.696,-2.776,0,38.6,39.4,9.576,3.074,-0.188,-2.746,0.006,-2.815,-3.218,26.979,0,270.44,Inf,278,270,-1.497,2.948,0.554,23.927
6091.5,2.906,0.747,-34.187,3.216,9.443,4.777,36.914,4.466,-1.696,-2.776,0,38.6,39.4,9.667,3.231,-0.446,-2.562,-0.047,-2.376,-3.218,26.979,0,270.64,Inf,278,270,-1.436,2.954,0.541,23.791
6092,2.906,0.747,-34.187,3.216,9.443,4.777,36.914,4.466,-1.696,-2.776,0,38.6,39.4,9.667,3.231,-0.606,-2.263,-0.151,-2.316,-3.218,26.979,0,270.64,Inf,278,270,-1.358,2.953,0.584,23.683
6092.5,2.906,0.747,-34.187,3.216,9.443,4.777,36.914,4.466,-1.696,-2.776,0,38.6,39.4,9.667,3.231,-0.172,-2.587,-0.075,-2.248,-3.218,26.979,0,270.54,Inf,278,270,-1.334,2.952,0.64,23.702
6093,2.906,0.747,-34.187,3.216,9.443,4.777,36.914,4.466,-1.696,-2.776,0,38.6,39.4,9.667,3.231,-0.302,-2.445,0.155,-2.536,-3.218,26.979,0,270.54,Inf,278,270,-1.27,2.951,0.577,23.701
6093.5,2.906,0.747,-34.187,3.216,9.443,4.777,36.914,4.466,-1.696,-2.776,0,38.6,39.4,9.667,3.231,-0.417,-2.581,0.088,-2.671,-3.218,26.979,0,268.64,Inf,279,270,-1.282,2.951,0.616,23.814
6094,2.906,0.747,-34.187,3.216,9.443,4.773,36.914,4.478,-1.671,-2.809,0,38.602,39.33,9.667,3.231,-0.357,-2.892,-0.012,-3.042,-3.229,26.967,0,268.64,Inf,279,270,-1.395,2.95,0.619,23.87
6094.5,2.906,0.747,-34.187,3.216,9.443,4.773,36.914,4.478,-1.671,-2.809,0,38.6,39.3,9.667,3.231,-0.856,-2.587,-0.31,-2.714,-3.229,26.967,0,268.64,Inf,280,270,-1.576,2.949,0.589,23.886
6095,2.781,0.671,-35.209,3.235,9.57,4.773,36.914,4.478,-1.671,-2.809,0,38.6,39.3,9.444,3.171,-0.886,-2.756,-0.289,-2.843,-3.229,26.967,0,268.64,Inf,280,270,-1.617,2.949,0.537,24.023
6095.5,2.781,0.671,-35.209,3.235,9.57,4.773,36.914,4.478,-1.671,-2.809,0,38.6,39.3,9.444,3.171,-0.896,-2.75,-0.236,-2.923,-3.229,26.967,0,268.44,Inf,281,270,-1.693,2.946,0.51,24.103
6096,2.781,0.671,-35.209,3.235,9.57,4.773,36.914,4.478,-1.671,-2.809,0,38.6,39.3,9.444,3.171,-0.79,-2.989,-0.418,-2.855,-3.229,26.967,0,268.44,Inf,281,270,-1.701,2.943,0.547,24.086
6096.5,2.781,0.671,-35.209,3.235,9.57,4.773,36.914,4.478,-1.671,-2.809,0,38.6,39.3,9.444,3.171,-0.987,-2.647,-0.511,-2.873,-3.229,26.967,0,270.54,Inf,281,270,-1.763,2.94,0.512,23.964
6097,2.781,0.671,-35.209,3.235,9.57,4.8,36.963,4.492,-1.62,-2.8,0,38.594,39.284,9.444,3.171,-0.915,-2.711,-0.449,-2.771,-3.228,26.984,0,270.54,Inf,281,270,-1.755,2.938,0.547,23.896
6097.5,2.781,0.671,-35.209,3.235,9.57,4.8,36.963,4.492,-1.62,-2.8,0,38.6,39.3,9.444,3.171,-0.836,-2.819,-0.453,-2.682,-3.228,26.984,0,270.44,Inf,281,270,-1.712,2.935,0.518,23.911
6098,3.319,0.79,-35.209,3.209,9.467,4.8,36.963,4.492,-1.62,-2.8,0,38.6,39.3,9.37,3.327,-0.614,-2.662,-0.247,-2.817,-3.228,26.984,0,270.44,Inf,281,270,-1.697,2.933,0.553,23.878
6098.5,3.319,0.79,-35.209,3.209,9.467,4.8,36.963,4.492,-1.62,-2.8,0,38.6,39.3,9.37,3.327,-0.579,-2.68,-0.237,-2.54,-3.228,26.984,0,270.74,Inf,281,270,-1.585,2.939,0.543,23.843
6099,3.319,0.79,-35.209,3.209,9.467,4.8,36.963,4.492,-1.62,-2.8,0,38.6,39.3,9.37,3.327,-0.712,-2.447,-0.135,-2.714,-3.228,26.984,0,270.74,Inf,281,270,-1.509,2.945,0.514,23.885
6099.5,3.319,0.79,-35.209,3.209,9.467,4.8,36.963,4.492,-1.62,-2.8,0,38.6,39.3,9.37,3.327,-0.602,-2.642,-0.174,-2.644,-3.228,26.984,0,272.24,Inf,280,270,-1.502,2.951,0.554,24.009
6100,3.319,0.79,-35.209,3.209,9.467,4.8,36.963,4.492,-1.62,-2.8,0,38.6,39.3,9.37,3.327,-0.583,-2.23,-0.296,-2.354,-3.228,26.984,0,272.24,Inf,280,270,-1.516,2.958,0.579,24.072
6100.5,3.319,0.79,-35.209,3.209,9.467,4.795,36.918,4.457,-1.63,-2.788,0,38.582,39.245,9.37,3.327,-0.539,-2.415,-0.073,-2.511,-3.21,26.974,0,272.34,Inf,279,270,-1.366,2.963,0.603,23.894
6101,3.319,0.79,-35.209,3.209,9.467,4.795,36.918,4.457,-1.63,-2.788,0,38.6,39.2,9.37,3.327,-0.423,-2.459,-0.032,-2.202,-3.21,26.974,0,272.34,Inf,279,270,-1.385,2.969,0.593,23.892
6101.5,3.074,0.811,-33.986,3.214,9.423,4.795,36.918,4.457,-1.63,-2.788,0,38.6,39.2,9.552,3.033,-0.177,-2.584,0.153,-2.522,-3.21,26.974,0,272.34,Inf,278,270,-1.279,2.975,0.594,23.908
6102,3.074,0.811,-33.986,3.214,9.423,4.795,36.918,4.457,-1.63,-2.788,0,38.6,39.2,9.552,3.033,-0.348,-2.163,0.24,-2.383,-3.21,26.974,0,272.34,Inf,278,270,-1.282,2.977,0.646,24.014
6102.5,3.074,0.811,-33.986,3.214,9.423,4.795,36.918,4.457,-1.63,-2.788,0,38.6,39.2,9.552,3.033,-0.081,-2.557,0.243,-2.447,-3.21,26.974,0,270.64,Inf,278,270,-1.163,2.978,0.674,24.14
6103,3.074,0.811,-33.986,3.214,9.423,4.795,36.918,4.457,-1.63,-2.788,0,38.6,39.2,9.552,3.033,-0.342,-2.294,0.214,-2.343,-3.21,26.974,0,270.64,Inf,278,270,-1.211,2.98,0.633,24.177
6103.5,3.074,0.811,-33.986,3.214,9.423,4.812,36.884,4.473,-1.615,-2.78,0,38.559,39.207,9.552,3.033,-0.296,-2.852,0.217,-2.707,-3.217,26.965,0,269.94,Inf,278,270,-1.191,2.981,0.642,24.206
6104,3.074,0.811,-33.986,3.214,9.423,4.812,36.884,4.473,-1.615,-2.78,0,38.6,39.2,9.552,3.033,-0.114,-2.738,0.258,-2.534,-3.217,26.965,0,269.94,Inf,278,270,-1.41,2.983,0.609,24.283
6104.5,2.571,0.615,-35.052,3.13,9.472,4.812,36.884,4.473,-1.615,-2.78,0,38.6,39.2,9.559,3.215,-0.359,-2.336,0.21,-2.534,-3.217,26.965,0,269.44,Inf,278,270,-1.282,2.984,0.607,24.275
6105,2.571,0.615,-35.052,3.13,9.472,4.812,36.884,4.473,-1.615,-2.78,0,38.6,39.2,9.559,3.215,-0.314,-2.834,0.092,-2.642,-3.217,26.965,0,269.44,Inf,278,270,-1.255,2.978,0.638,24.285
6105.5,2.571,0.615,-35.052,3.13,9.472,4.812,36.884,4.473,-1.615,-2.78,0,38.6,39.2,9.559,3.215,-0.597,-2.767,-0.033,-2.267,-3.217,26.965,0,269.84,Inf,278,270,-1.424,2.971,0.542,24.339
6106,2.571,0.615,-35.052,3.13,9.472,4.812,36.884,4.473,-1.615,-2.78,0,38.6,39.2,9.559,3.215,-0.425,-2.886,-0.007,-2.841,-3.217,26.965,0,269.84,Inf,278,270,-1.416,2.964,0.586,24.253
6106.5,2.571,0.615,-35.052,3.13,9.472,4.829,36.934,4.522,-1.568,-2.761,0,38.551,39.2,9.559,3.215,-0.49,-2.458,0.126,-2.096,-3.202,26.971,0,268.04,Inf,279,270,-1.54,2.958,0.498,24.206
6107,2.571,0.615,-35.052,3.13,9.472,4.829,36.934,4.522,-1.568,-2.761,0,38.6,39.2,9.559,3.215,-0.262,-2.31,0.236,-2.468,-3.202,26.971,0,268.04,Inf,279,270,-1.229,2.952,0.562,24.247
6107.5,2.571,0.615,-35.052,3.13,9.472,4.829,36.934,4.522,-1.568,-2.761,0,38.6,39.2,9.559,3.215,0.007,-2.456,0.3,-2.562,-3.202,26.971,0,268.34,Inf,280,270,-1.201,2.945,0.597,24.359
6108,2.875,0.724,-35.209,3.218,9.523,4.829,36.934,4.522,-1.568,-2.761,0,38.6,39.2,9.469,3.1,-0.136,-2.623,0.218,-2.333,-3.202,26.971,0,268.34,Inf,280,270,-1.178,2.939,0.638,24.443
6108.5,2.875,0.724,-35.209,3.218,9.523,4.829,36.934,4.522,-1.568,-2.761,0,38.6,39.2,9.469,3.1,-0.315,-2.367,0.202,-2.394,-3.202,26.971,0,268.64,Inf,281,270,-1.218,2.938,0.6,24.45
6109,2.875,0.724,-35.209,3.218,9.523,4.829,36.934,4.522,-1.568,-2.761,0,38.6,39.2,9.469,3.1,-0.066,-2.617,0.225,-2.388,-3.202,26.971,0,268.64,Inf,281,270,-1.218,2.937,0.655,24.439
6109.5,2.875,0.724,-35.209,3.218,9.523,4.829,36.934,4.522,-1.568,-2.761,0,38.6,39.2,9.469,3.1,-0.214,-2.023,0.342,-2.216,-3.202,26.971,0,270.94,Inf,281,270,-1.212,2.936,0.626,24.42
6110,2.875,0.724,-35.209,3.218,9.523,4.828,36.906,4.491,-1.544,-2.774,0,38.532,39.166,9.469,3.1,-0.34,-2.673,0.179,-2.659,-3.208,26.961,0,270.94,Inf,281,270,-1.028,2.935,0.688,24.454
6110.5,2.875,0.724,-35.209,3.218,9.523,4.828,36.906,4.491,-1.544,-2.774,0,38.5,39.2,9.469,3.1,-0.236,-2.578,0.29,-2.59,-3.208,26.961,0,270.84,Inf,281,270,-1.373,2.934,0.612,24.468
6111,3.368,0.812,-35.185,3.172,9.557,4.828,36.906,4.491,-1.544,-2.774,0,38.5,39.2,9.535,3.126,-0.227,-2.526,0.202,-2.692,-3.208,26.961,0,270.84,Inf,281,270,-1.278,2.933,0.685,24.5
6111.5,3.368,0.812,-35.185,3.172,9.557,4.828,36.906,4.491,-1.544,-2.774,0,38.5,39.2,9.535,3.126,-0.338,-2.591,0.152,-2.414,-3.208,26.961,0,271.14,Inf,280,270,-1.311,2.94,0.683,24.436
6112,3.368,0.812,-35.185,3.172,9.557,4.828,36.906,4.491,-1.544,-2.774,0,38.5,39.2,9.535,3.126,-0.157,-2.72,0.151,-2.5,-3.208,26.961,0,271.14,Inf,280,270,-1.298,2.947,0.659,24.427
6112.5,3.368,0.812,-35.185,3.172,9.557,4.828,36.906,4.491,-1.544,-2.774,0,38.5,39.2,9.535,3.126,-0.297,-2.741,0.151,-2.517,-3.208,26.961,0,271.64,Inf,279,270,-1.306,2.954,0.694,24.379
6113,3.368,0.812,-35.185,3.172,9.557,4.779,36.918,4.491,-1.51,-2.78,0,38.522,39.168,9.535,3.126,-0.042,-2.092,0.43,-2.101,-3.207,26.952,0,271.64,Inf,279,270,-1.351,2.961,0.565,24.404
6113.5,3.368,0.812,-35.185,3.172,9.557,4.779,36.918,4.491,-1.51,-2.78,0,38.5,39.2,9.535,3.126,-0.088,-2.233,0.438,-1.826,-3.207,26.952,0,272.14,Inf,278,270,-0.951,2.968,0.724,24.407
6114,3.368,0.812,-35.185,3.172,9.557,4.779,36.918,4.491,-1.51,-2.78,0,38.5,39.2,9.535,3.126,0.209,-2.548,0.491,-2.124,-3.207,26.952,0,272.14,Inf,278,270,-0.927,2.974,0.746,24.396
6114.5,3.016,0.788,-33.455,3.174,9.332,4.779,36.918,4.491,-1.51,-2.78,0,38.5,39.2,9.696,3.043,0.002,-1.871,0.575,-2.051,-3.207,26.952,0,271.74,Inf,277,270,-0.993,2.981,0.729,24.381
6115,3.016,0.788,-33.455,3.174,9.332,4.779,36.918,4.491,-1.51,-2.78,0,38.5,39.2,9.696,3.043,-0.196,-1.889,0.255,-1.469,-3.207,26.952,0,271.74,Inf,277,270,-0.836,2.981,0.881,24.379
6115.5,3.016,0.788,-33.455,3.174,9.332,4.779,36.918,4.491,-1.51,-2.78,0,38.5,39.2,9.696,3.043,0.333,-1.517,0.673,-1.617,-3.207,26.952,0,269.04,Inf,277,270,-0.825,2.982,0.895,24.386
6116,3.016,0.788,-33.455,3.174,9.332,4.779,36.918,4.491,-1.51,-2.78,0,38.5,39.2,9.696,3.043,0.387,-2.283,0.77,-1.978,-3.207,26.952,0,269.04,Inf,277,270,-0.532,2.983,0.937,24.388
6116.5,3.016,0.788,-33.455,3.174,9.332,4.789,36.847,4.473,-1.511,-2.761,0,38.51,39.156,9.696,3.043,0.209,-2.057,0.743,-2.213,-3.205,26.966,0,268.54,Inf,278,270,-0.776,2.983,0.899,24.4
6117,3.016,0.788,-33.455,3.174,9.332,4.789,36.847,4.473,-1.511,-2.761,0,38.5,39.2,9.696,3.043,0.213,-2.379,0.68,-2.507,-3.205,26.966,0,268.54,Inf,278,270,-0.83,2.983,0.927,24.409
6117.5,3.35,0.779,-35.209,3.074,9.491,4.789,36.847,4.473,-1.511,-2.761,0,38.5,39.2,9.511,3.238,0.165,-2.573,0.534,-2.565,-3.205,26.966,0,269.74,Inf,278,270,-0.998,2.984,0.898,24.422
6118,3.35,0.779,-35.209,3.074,9.491,4.789,36.847,4.473,-1.511,-2.761,0,38.5,39.2,9.511,3.238,-0.038,-2.477,0.442,-2.334,-3.205,26.966,0,269.74,Inf,278,270,-1.11,2.99,0.881,24.415
6118.5,3.35,0.779,-35.209,3.074,9.491,4.789,36.847,4.473,-1.511,-2.761,0,38.5,39.2,9.511,3.238,-0.239,-2.056,0.382,-2.331,-3.205,26.966,0,269.24,Inf,278,270,-1.102,2.996,0.826,24.337
6119,3.35,0.779,-35.209,3.074,9.491,4.789,36.847,4.473,-1.511,-2.761,0,38.5,39.2,9.511,3.238,-0.23,-2.234,0.38,-2.415,-3.205,26.966,0,269.24,Inf,278,270,-1.061,3.002,0.818,24.343
6119.5,3.35,0.779,-35.209,3.074,9.491,4.769,36.914,4.469,-1.449,-2.799,0,38.472,39.079,9.511,3.238,-0.032,-2.514,0.349,-2.654,-3.226,26.934,0,269.74,Inf,278,270,-1.125,3.007,0.843,24.31
6120,3.35,0.779,-35.209,3.074,9.491,4.769,36.914,4.469,-1.449,-2.799,0,38.5,39.1,9.511,3.238,-0.535,-2.6,0.203,-2.543,-3.226,26.934,0,269.74,Inf,278,270,-1.213,3.013,0.782,24.361
6120.5,3.35,0.779,-35.209,3.074,9.491,4.769,36.914,4.469,-1.449,-2.799,0,38.5,39.1,9.511,3.238,0.018,-2.501,0.402,-2.475,-3.226,26.934,0,269.14,Inf,278,270,-1.369,3.019,0.781,24.372
6121,3.337,0.844,-35.165,3.183,9.514,4.769,36.914,4.469,-1.449,-2.799,0,38.5,39.1,9.476,3.096,-0.04,-2.37,0.373,-1.99,-3.226,26.934,0,269.14,Inf,278,270,-1.139,3.024,0.778,24.368
6121.5,3.337,0.844,-35.165,3.183,9.514,4.769,36.914,4.469,-1.449,-2.799,0,38.5,39.1,9.476,3.096,-0.082,-2.477,0.273,-2.485,-3.226,26.934,0,269.64,Inf,278,270,-1.007,3.029,0.816,24.37
6122,3.337,0.844,-35.165,3.183,9.514,4.769,36.914,4.469,-1.449,-2.799,0,38.5,39.1,9.476,3.096,-0.416,-2.296,0.278,-2.521,-3.226,26.934,0,269.64,Inf,278,270,-1.193,3.034,0.85,24.386
6122.5,3.337,0.844,-35.165,3.183,9.514,4.769,36.914,4.469,-1.449,-2.799,0,38.5,39.1,9.476,3.096,-0.701,-2.758,-0.299,-2.802,-3.226,26.934,0,268.94,Inf,279,270,-1.239,3.039,0.748,24.413
6123,3.337,0.844,-35.165,3.183,9.514,4.813,36.941,4.492,-1.395,-2.782,0,38.467,39.106,9.476,3.096,-0.447,-2.288,0.047,-2.423,-3.212,26.944,0,268.94,Inf,279,270,-1.64,3.044,0.749,24.411
6123.5,3.337,0.844,-35.165,3.183,9.514,4.813,36.941,4.492,-1.395,-2.782,0,38.5,39.1,9.476,3.096,-0.221,-2.54,0.085,-2.611,-3.212,26.944,0,269.34,Inf,279,270,-1.278,3.049,0.779,24.396
6124,3.133,0.732,-35.209,3.203,9.525,4.813,36.941,4.492,-1.395,-2.782,0,38.5,39.1,9.474,3.268,-0.512,-2.234,0.12,-2.394,-3.212,26.944,0,269.34,Inf,279,270,-1.322,3.053,0.733,24.42
6124.5,3.133,0.732,-35.209,3.203,9.525,4.813,36.941,4.492,-1.395,-2.782,0,38.5,39.1,9.474,3.268,-0.075,-2.362,0.252,-2.541,-3.212,26.944,0,269.14,Inf,279,270,-1.255,3.055,0.767,24.382
6125,3.133,0.732,-35.209,3.203,9.525,4.813,36.941,4.492,-1.395,-2.782,0,38.5,39.1,9.474,3.268,-0.237,-2.484,0.179,-2.153,-3.212,26.944,0,269.14,Inf,279,270,-1.181,3.056,0.789,24.352
6125.5,3.133,0.732,-35.209,3.203,9.525,4.813,36.941,4.492,-1.395,-2.782,0,38.5,39.1,9.474,3.268,-0.388,-2.18,0.177,-2.325,-3.212,26.944,0,270.44,Inf,279,270,-1.174,3.057,0.763,24.299
6126,3.133,0.732,-35.209,3.203,9.525,4.858,36.911,4.481,-1.417,-2.785,0,38.455,39.106,9.474,3.268,-0.291,-2.489,0.059,-2.309,-3.217,26.949,0,270.44,Inf,279,270,-1.179,3.059,0.707,24.271
6126.5,3.133,0.732,-35.209,3.203,9.525,4.858,36.911,4.481,-1.417,-2.785,0,38.5,39.1,9.474,3.268,-0.112,-2.211,0.336,-2.269,-3.217,26.949,0,269.54,Inf,279,270,-1.257,3.06,0.792,24.248
6127,2.194,0.617,-33.647,3.2,9.451,4.858,36.911,4.481,-1.417,-2.785,0,38.5,39.1,9.606,3.19,-0.278,-2.73,0.086,-2.957,-3.217,26.949,0,269.54,Inf,279,270,-1.064,3.061,0.784,24.283
6127.5,2.194,0.617,-33.647,3.2,9.451,4.858,36.911,4.481,-1.417,-2.785,0,38.5,39.1,9.606,3.19,-0.607,-2.627,-0.036,-2.736,-3.217,26.949,0,269.54,Inf,279,270,-1.47,3.047,0.739,24.284
6128,2.194,0.617,-33.647,3.2,9.451,4.858,36.911,4.481,-1.417,-2.785,0,38.5,39.1,9.606,3.19,-0.766,-2.455,-0.157,-2.71,-3.217,26.949,0,269.54,Inf,279,270,-1.501,3.033,0.715,24.299
6128.5,2.194,0.617,-33.647,3.2,9.451,4.858,36.911,4.481,-1.417,-2.785,0,38.5,39.1,9.606,3.19,-0.283,-2.733,0.017,-2.586,-3.217,26.949,0,269.54,Inf,279,270,-1.522,3.019,0.682,24.317
6129,2.194,0.617,-33.647,3.2,9.451,4.858,36.911,4.481,-1.417,-2.785,0,38.5,39.1,9.606,3.19,-0.418,-2.213,0.128,-2.201,-3.217,26.949,0,269.54,Inf,279,270,-1.397,3.006,0.648,24.311
6129.5,2.194,0.617,-33.647,3.2,9.451,4.846,36.917,4.478,-1.402,-2.772,0,38.445,39.129,9.606,3.19,-0.603,-2.507,0.079,-2.647,-3.226,26.954,0,269.44,Inf,279,270,-1.176,2.992,0.71,24.302
6130,2.194,0.617,-33.647,3.2,9.451,4.846,36.917,4.478,-1.402,-2.772,0,38.4,39.1,9.606,3.19,-0.407,-2.483,0.066,-2.65,-3.226,26.954,0,269.44,Inf,279,270,-1.42,2.979,0.679,24.28
6130.5,3.288,0.873,-33.376,3.265,9.442,4.846,36.917,4.478,-1.402,-2.772,0,38.4,39.1,9.63,3.129,-0.39,-2.217,0.238,-2.355,-3.226,26.954,0,269.34,Inf,279,270,-1.369,2.966,0.702,24.271
6131,3.288,0.873,-33.376,3.265,9.442,4.846,36.917,4.478,-1.402,-2.772,0,38.4,39.1,9.63,3.129,-0.176,-2.705,0.119,-2.788,-3.226,26.954,0,269.34,Inf,279,270,-1.181,2.972,0.748,24.288
6131.5,3.288,0.873,-33.376,3.265,9.442,4.846,36.917,4.478,-1.402,-2.772,0,38.4,39.1,9.63,3.129,-0.272,-2.775,0.077,-2.809,-3.226,26.954,0,269.24,Inf,279,270,-1.388,2.977,0.748,24.3
6132,3.288,0.873,-33.376,3.265,9.442,4.846,36.917,4.478,-1.402,-2.772,0,38.4,39.1,9.63,3.129,-0.421,-2.654,-0.002,-2.522,-3.226,26.954,0,269.24,Inf,279,270,-1.445,2.982,0.713,24.262
6132.5,3.288,0.873,-33.376,3.265,9.442,4.827,36.913,4.501,-1.377,-2.79,0,38.439,39.069,9.63,3.129,-0.753,-2.416,-0.014,-2.643,-3.218,26.949,0,269.84,Inf,279,270,-1.4,2.987,0.705,24.244
6133,3.288,0.873,-33.376,3.265,9.442,4.827,36.913,4.501,-1.377,-2.79,0,38.4,39.1,9.63,3.129,-0.632,-2.866,-0.169,-2.933,-3.218,26.949,0,269.84,Inf,279,270,-1.457,2.992,0.616,24.246
6133.5,2.966,0.705,-35.096,3.221,9.455,4.827,36.913,4.501,-1.377,-2.79,0,38.4,39.1,9.567,3.29,-0.625,-2.436,0.001,-2.617,-3.218,26.949,0,270.24,Inf,279,270,-1.65,2.997,0.622,24.27
6134,2.966,0.705,-35.096,3.221,9.455,4.827,36.913,4.501,-1.377,-2.79,0,38.4,39.1,9.567,3.29,-0.313,-2.663,-0.089,-2.826,-3.218,26.949,0,270.24,Inf,279,270,-1.419,2.996,0.659,24.321
6134.5,2.966,0.705,-35.096,3.221,9.455,4.827,36.913,4.501,-1.377,-2.79,0,38.4,39.1,9.567,3.29,-0.868,-2.79,-0.195,-2.769,-3.218,26.949,0,269.24,Inf,279,270,-1.473,2.996,0.643,24.333
6135,2.966,0.705,-35.096,3.221,9.455,4.827,36.913,4.501,-1.377,-2.79,0,38.4,39.1,9.567,3.29,-0.38,-2.785,-0.134,-2.915,-3.218,26.949,0,269.24,Inf,279,270,-1.656,2.995,0.651,24.387
6135.5,2.966,0.705,-35.096,3.221,9.455,4.827,36.913,4.501,-1.377,-2.79,0,38.4,39.1,9.567,3.29,-0.527,-2.464,-0.12,-2.264,-3.218,26.949,0,269.74,Inf,279,270,-1.554,2.995,0.647,24.406
6136,2.966,0.705,-35.096,3.221,9.455,4.812,36.923,4.5,-1.344,-2.765,0,38.426,39.038,9.567,3.29,-0.655,-2.614,-0.17,-2.571,-3.208,26.956,0,269.74,Inf,279,270,-1.344,2.994,0.685,24.395
6136.5,2.966,0.705,-35.096,3.221,9.455,4.812,36.923,4.5,-1.344,-2.765,0,38.4,39,9.567,3.29,-0.607,-2.497,-0.032,-2.653,-3.208,26.956,0,269.74,Inf,279,270,-1.503,2.994,0.687,24.412
6137,2.824,0.691,-35.209,3.192,9.491,4.812,36.923,4.5,-1.344,-2.765,0,38.4,39,9.468,3.431,-0.434,-2.636,-0.109,-2.569,-3.208,26.956,0,269.74,Inf,279,270,-1.447,2.993,0.713,24.428
6137.5,2.824,0.691,-35.209,3.192,9.491,4.812,36.923,4.5,-1.344,-2.765,0,38.4,39,9.468,3.431,-0.695,-2.445,-0.046,-2.597,-3.208,26.956,0,269.74,Inf,279,270,-1.437,2.991,0.615,24.385
6138,2.824,0.691,-35.209,3.192,9.491,4.812,36.923,4.5,-1.344,-2.765,0,38.4,39,9.468,3.431,-0.904,-2.531,-0.193,-2.774,-3.208,26.956,0,269.74,Inf,279,270,-1.446,2.988,0.652,24.282
6138.5,2.824,0.691,-35.209,3.192,9.491,4.812,36.923,4.5,-1.344,-2.765,0,38.4,39,9.468,3.431,-0.489,-2.752,-0.252,-2.832,-3.208,26.956,0,269.64,Inf,279,270,-1.6,2.985,0.65,24.19
6139,2.824,0.691,-35.209,3.192,9.491,4.825,36.91,4.491,-1.341,-2.759,0,38.423,39.033,9.468,3.431,-0.665,-2.444,-0.24,-2.49,-3.208,26.953,0,269.64,Inf,279,270,-1.581,2.982,0.635,24.1
6139.5,2.824,0.691,-35.209,3.192,9.491,4.825,36.91,4.491,-1.341,-2.759,0,38.4,39,9.468,3.431,-0.634,-2.343,-0.082,-2.317,-3.208,26.953,0,269.24,Inf,279,270,-1.46,2.98,0.656,24.066
6140,3.163,0.847,-34.739,3.19,9.477,4.825,36.91,4.491,-1.341,-2.759,0,38.4,39,9.587,3.345,-0.416,-2.401,-0.06,-2.33,-3.208,26.953,0,269.24,Inf,279,270,-1.344,2.977,0.741,24.092
6140.5,3.163,0.847,-34.739,3.19,9.477,4.825,36.91,4.491,-1.341,-2.759,0,38.4,39,9.587,3.345,-0.809,-2.201,-0.363,-2.438,-3.208,26.953,0,269.14,Inf,279,270,-1.302,2.98,0.762,24.117
6141,3.163,0.847,-34.739,3.19,9.477,4.825,36.91,4.491,-1.341,-2.759,0,38.4,39,9.587,3.345,-0.547,-2.147,-0.01,-2.362,-3.208,26.953,0,269.14,Inf,279,270,-1.452,2.983,0.703,24.105
6141.5,3.163,0.847,-34.739,3.19,9.477,4.825,36.91,4.491,-1.341,-2.759,0,38.4,39,9.587,3.345,-0.626,-2.343,0.016,-2.59,-3.208,26.953,0,269.24,Inf,279,270,-1.266,2.986,0.763,24.108
6142,3.163,0.847,-34.739,3.19,9.477,4.829,36.881,4.488,-1.343,-2.78,0,38.415,39.085,9.587,3.345,-0.343,-2.635,-0.022,-2.739,-3.212,26.933,0,269.24,Inf,279,270,-1.386,2.989,0.731,24.138
6142.5,3.163,0.847,-34.739,3.19,9.477,4.829,36.881,4.488,-1.343,-2.78,0,38.4,39.1,9.587,3.345,-0.65,-2.827,-0.231,-2.931,-3.212,26.933,0,269.34,Inf,279,270,-1.435,2.992,0.727,24.122
6143,3.163,0.847,-34.739,3.19,9.477,4.829,36.881,4.488,-1.343,-2.78,0,38.4,39.1,9.587,3.345,-0.81,-2.808,-0.246,-2.682,-3.212,26.933,0,269.34,Inf,279,270,-1.659,2.995,0.694,24.158
6143.5,3.105,0.766,-34.771,3.303,9.461,4.829,36.881,4.488,-1.343,-2.78,0,38.4,39.1,9.555,3.048,-0.781,-2.425,-0.1,-2.639,-3.212,26.933,0,268.64,Inf,280,270,-1.636,2.998,0.654,24.156
6144,3.105,0.766,-34.771,3.303,9.461,4.829,36.881,4.488,-1.343,-2.78,0,38.4,39.1,9.555,3.048,-0.874,-2.826,-0.304,-2.917,-3.212,26.933,0,268.64,Inf,280,270,-1.486,2.999,0.583,24.164
6144.5,3.105,0.766,-34.771,3.303,9.461,4.829,36.881,4.488,-1.343,-2.78,0,38.4,39.1,9.555,3.048,-0.555,-2.734,-0.1,-2.653,-3.212,26.933,0,268.74,Inf,281,270,-1.73,3.001,0.612,24.162
6145,3.105,0.766,-34.771,3.303,9.461,4.829,36.881,4.488,-1.343,-2.78,0,38.4,39.1,9.555,3.048,-0.551,-2.842,-0.262,-2.796,-3.212,26.933,0,268.74,Inf,281,270,-1.511,3.003,0.642,24.119
6145.5,3.105,0.766,-34.771,3.303,9.461,4.856,36.901,4.47,-1.31,-2.793,0,38.405,39.015,9.555,3.048,-0.813,-2.545,-0.185,-2.667,-3.222,26.946,0,267.84,Inf,282,270,-1.613,3.005,0.596,24.123
6146,3.105,0.766,-34.771,3.303,9.461,4.856,36.901,4.47,-1.31,-2.793,0,38.4,39,9.555,3.048,-0.722,-2.601,-0.212,-2.784,-3.222,26.946,0,267.84,Inf,282,270,-1.552,3.006,0.655,24.095
6146.5,2.896,0.748,-34.828,3.233,9.463,4.856,36.901,4.47,-1.31,-2.793,0,38.4,39,9.521,3.329,-0.699,-2.752,-0.38,-2.589,-3.222,26.946,0,269.04,Inf,282,270,-1.58,3.008,0.654,24.062
6147,2.896,0.748,-34.828,3.233,9.463,4.856,36.901,4.47,-1.31,-2.793,0,38.4,39,9.521,3.329,-0.798,-2.511,-0.243,-2.734,-3.222,26.946,0,269.04,Inf,282,270,-1.605,3.006,0.618,24.03
6147.5,2.896,0.748,-34.828,3.233,9.463,4.856,36.901,4.47,-1.31,-2.793,0,38.4,39,9.521,3.329,-0.707,-2.531,-0.206,-2.765,-3.222,26.946,0,268.34,Inf,283,270,-1.571,3.004,0.653,24.004
6148,2.896,0.748,-34.828,3.233,9.463,4.856,36.901,4.47,-1.31,-2.793,0,38.4,39,9.521,3.329,-0.608,-2.729,-0.285,-2.781,-3.222,26.946,0,268.34,Inf,283,270,-1.552,3.002,0.619,24.009
6148.5,2.896,0.748,-34.828,3.233,9.463,4.846,36.908,4.49,-1.291,-2.804,0,38.397,39.004,9.521,3.329,-0.683,-2.364,-0.095,-2.525,-3.23,26.942,0,271.34,Inf,282,270,-1.601,3.001,0.551,24.012
6149,2.896,0.748,-34.828,3.233,9.463,4.846,36.908,4.49,-1.291,-2.804,0,38.4,39,9.521,3.329,-0.546,-2.761,-0.176,-2.701,-3.23,26.942,0,271.34,Inf,282,270,-1.417,2.999,0.611,24.043
