t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
6149.5,2.896,0.748,-34.828,3.233,9.463,4.846,36.908,4.49,-1.291,-2.804,0,38.4,39,9.521,3.329,-0.497,-2.691,-0.089,-2.535,-3.23,26.942,0,270.94,Inf,282,270,-1.546,2.997,0.584,24.072
6150,2.698,0.733,-34.509,3.216,9.468,4.846,36.908,4.49,-1.291,-2.804,0,38.4,39,9.565,3.34,-0.856,-2.521,-0.127,-2.721,-3.23,26.942,0,270.94,Inf,282,270,-1.453,2.996,0.601,24.107
6150.5,2.698,0.733,-34.509,3.216,9.468,4.846,36.908,4.49,-1.291,-2.804,0,38.4,39,9.565,3.34,-0.512,-2.825,-0.212,-2.666,-3.23,26.942,0,271.74,Inf,281,270,-1.556,2.991,0.623,24.102
6151,2.698,0.733,-34.509,3.216,9.468,4.846,36.908,4.49,-1.291,-2.804,0,38.4,39,9.565,3.34,-0.739,-2.389,-0.136,-2.628,-3.23,26.942,0,271.74,Inf,281,270,-1.554,2.986,0.607,24.235
6151.5,2.698,0.733,-34.509,3.216,9.468,4.846,36.908,4.49,-1.291,-2.804,0,38.4,39,9.565,3.34,-0.692,-2.662,-0.183,-2.746,-3.23,26.942,0,270.74,Inf,281,270,-1.473,2.981,0.632,24.305
6152,2.698,0.733,-34.509,3.216,9.468,4.854,36.898,4.499,-1.271,-2.776,0,38.406,39.034,9.565,3.34,-0.721,-2.431,-0.122,-2.671,-3.217,26.948,0,270.74,Inf,281,270,-1.571,2.977,0.566,24.313
6152.5,2.698,0.733,-34.509,3.216,9.468,4.854,36.898,4.499,-1.271,-2.776,0,38.4,39,9.565,3.34,-1.025,-2.951,-0.352,-2.954,-3.217,26.948,0,271.44,Inf,280,270,-1.486,2.972,0.633,24.337
6153,3.055,0.705,-35.209,3.241,9.474,4.854,36.898,4.499,-1.271,-2.776,0,38.4,39,9.432,3.195,-0.66,-2.452,-0.048,-1.854,-3.217,26.948,0,271.44,Inf,280,270,-1.82,2.967,0.497,24.341
6153.5,3.055,0.705,-35.209,3.241,9.474,4.854,36.898,4.499,-1.271,-2.776,0,38.4,39,9.432,3.195,-0.091,-2.616,0.109,-2.236,-3.217,26.948,0,272.14,Inf,279,270,-1.253,2.969,0.596,24.351
6154,3.055,0.705,-35.209,3.241,9.474,4.854,36.898,4.499,-1.271,-2.776,0,38.4,39,9.432,3.195,-0.489,-2.195,0.178,-2.39,-3.217,26.948,0,272.14,Inf,279,270,-1.208,2.97,0.598,24.341
6154.5,3.055,0.705,-35.209,3.241,9.474,4.854,36.898,4.499,-1.271,-2.776,0,38.4,39,9.432,3.195,-0.41,-2.731,0.021,-2.678,-3.217,26.948,0,270.04,Inf,279,270,-1.224,2.972,0.584,24.271
6155,3.055,0.705,-35.209,3.241,9.474,4.802,36.882,4.493,-1.254,-2.774,0,38.409,39.055,9.432,3.195,-0.256,-2.611,0.16,-2.603,-3.221,26.949,0,270.04,Inf,279,270,-1.449,2.973,0.617,24.234
6155.5,3.055,0.705,-35.209,3.241,9.474,4.802,36.882,4.493,-1.254,-2.774,0,38.4,39.1,9.432,3.195,-0.399,-2.788,-0.065,-2.69,-3.221,26.949,0,269.44,Inf,279,270,-1.328,2.974,0.633,24.183
6156,3.055,0.705,-35.209,3.241,9.474,4.802,36.882,4.493,-1.254,-2.774,0,38.4,39.1,9.432,3.195,-0.602,-2.76,-0.065,-2.619,-3.221,26.949,0,269.44,Inf,279,270,-1.485,2.976,0.637,24.127
6156.5,2.578,0.638,-35.003,3.206,9.522,4.802,36.882,4.493,-1.254,-2.774,0,38.4,39.1,9.489,3.06,-0.791,-2.281,-0.013,-2.561,-3.221,26.949,0,269.34,Inf,279,270,-1.512,2.977,0.611,24.119
6157,2.578,0.638,-35.003,3.206,9.522,4.802,36.882,4.493,-1.254,-2.774,0,38.4,39.1,9.489,3.06,-0.813,-2.463,-0.058,-2.689,-3.221,26.949,0,269.34,Inf,279,270,-1.412,2.97,0.606,24.088
6157.5,2.578,0.638,-35.003,3.206,9.522,4.802,36.882,4.493,-1.254,-2.774,0,38.4,39.1,9.489,3.06,-0.372,-2.733,-0.05,-2.515,-3.221,26.949,0,268.74,Inf,280,270,-1.506,2.964,0.627,24.078
6158,2.578,0.638,-35.003,3.206,9.522,4.802,36.882,4.493,-1.254,-2.774,0,38.4,39.1,9.489,3.06,-0.486,-2.605,0.078,-2.553,-3.221,26.949,0,268.74,Inf,280,270,-1.418,2.958,0.665,24.102
6158.5,2.578,0.638,-35.003,3.206,9.522,4.809,36.887,4.497,-1.225,-2.801,0,38.411,39.072,9.489,3.06,-0.403,-2.631,0.008,-2.614,-3.229,26.941,0,268.34,Inf,281,270,-1.391,2.951,0.616,24.109
6159,2.578,0.638,-35.003,3.206,9.522,4.809,36.887,4.497,-1.225,-2.801,0,38.4,39.1,9.489,3.06,-0.022,-2.565,0.192,-2.6,-3.229,26.941,0,268.34,Inf,281,270,-1.41,2.945,0.577,24.114
6159.5,3.303,0.749,-35.209,3.192,9.475,4.809,36.887,4.497,-1.225,-2.801,0,38.4,39.1,9.485,3.169,-0.441,-2.669,0.042,-2.51,-3.229,26.941,0,269.04,Inf,281,270,-1.249,2.939,0.636,24.103
6160,3.303,0.749,-35.209,3.192,9.475,4.809,36.887,4.497,-1.225,-2.801,0,38.4,39.1,9.485,3.169,-0.304,-2.755,0.028,-2.631,-3.229,26.941,0,269.04,Inf,281,270,-1.395,2.945,0.655,24.088
6160.5,3.303,0.749,-35.209,3.192,9.475,4.809,36.887,4.497,-1.225,-2.801,0,38.4,39.1,9.485,3.169,-0.55,-2.176,0.094,-2.25,-3.229,26.941,0,270.04,Inf,281,270,-1.416,2.951,0.597,24.098
6161,3.303,0.749,-35.209,3.192,9.475,4.809,36.887,4.497,-1.225,-2.801,0,38.4,39.1,9.485,3.169,-0.576,-2.878,-0.07,-2.844,-3.229,26.941,0,270.04,Inf,281,270,-1.221,2.957,0.656,24.127
6161.5,3.303,0.749,-35.209,3.192,9.475,4.854,36.902,4.535,-1.174,-2.789,0,38.416,39.081,9.485,3.169,-0.545,-2.519,0.069,-2.266,-3.217,26.95,0,270.64,Inf,281,270,-1.592,2.963,0.653,24.148
6162,3.303,0.749,-35.209,3.192,9.475,4.854,36.902,4.535,-1.174,-2.789,0,38.4,39.1,9.485,3.169,-0.606,-2.198,0.123,-2.398,-3.217,26.95,0,270.64,Inf,281,270,-1.315,2.968,0.664,24.149
6162.5,3.231,0.812,-34.738,3.261,9.467,4.854,36.902,4.535,-1.174,-2.789,0,38.4,39.1,9.507,3.044,-0.087,-2.577,0.172,-2.358,-3.217,26.95,0,270.54,Inf,281,270,-1.27,2.974,0.67,24.157
6163,3.231,0.812,-34.738,3.261,9.467,4.854,36.902,4.535,-1.174,-2.789,0,38.4,39.1,9.507,3.044,-0.301,-2.418,0.232,-2.177,-3.217,26.95,0,270.54,Inf,281,270,-1.213,2.978,0.731,24.183
6163.5,3.231,0.812,-34.738,3.261,9.467,4.854,36.902,4.535,-1.174,-2.789,0,38.4,39.1,9.507,3.044,-0.011,-2.663,0.345,-2.485,-3.217,26.95,0,270.64,Inf,281,270,-1.166,2.982,0.725,24.189
6164,3.231,0.812,-34.738,3.261,9.467,4.854,36.902,4.535,-1.174,-2.789,0,38.4,39.1,9.507,3.044,-0.209,-2.216,0.279,-2.222,-3.217,26.95,0,270.64,Inf,281,270,-1.204,2.986,0.732,24.196
6164.5,3.231,0.812,-34.738,3.261,9.467,4.854,36.902,4.535,-1.174,-2.789,0,38.4,39.1,9.507,3.044,-0.379,-2.524,0.258,-2.535,-3.217,26.95,0,271.24,Inf,280,270,-1.092,2.99,0.71,24.172
6165,3.231,0.812,-34.738,3.261,9.467,4.796,36.877,4.522,-1.167,-2.805,0,38.422,39.108,9.507,3.044,-0.282,-2.603,0.248,-2.641,-3.231,26.944,0,271.24,Inf,280,270,-1.295,2.994,0.67,24.16
6165.5,3.231,0.812,-34.738,3.261,9.467,4.796,36.877,4.522,-1.167,-2.805,0,38.4,39.1,9.507,3.044,-0.466,-2.576,0.147,-2.588,-3.231,26.944,0,270.84,Inf,280,270,-1.32,2.998,0.723,24.191
6166,2.422,0.646,-34.504,3.175,9.388,4.796,36.877,4.522,-1.167,-2.805,0,38.4,39.1,9.58,3.14,-0.07,-2.57,0.208,-2.595,-3.231,26.944,0,270.84,Inf,280,270,-1.371,3.002,0.661,24.194
6166.5,2.422,0.646,-34.504,3.175,9.388,4.796,36.877,4.522,-1.167,-2.805,0,38.4,39.1,9.58,3.14,-0.549,-2.405,0.141,-2.625,-3.231,26.944,0,270.74,Inf,280,270,-1.257,2.992,0.711,24.184
6167,2.422,0.646,-34.504,3.175,9.388,4.796,36.877,4.522,-1.167,-2.805,0,38.4,39.1,9.58,3.14,-0.42,-2.49,0.091,-2.686,-3.231,26.944,0,270.74,Inf,280,270,-1.36,2.983,0.742,24.136
6167.5,2.422,0.646,-34.504,3.175,9.388,4.796,36.877,4.522,-1.167,-2.805,0,38.4,39.1,9.58,3.14,-0.495,-2.498,0.088,-2.597,-3.231,26.944,0,269.84,Inf,280,270,-1.376,2.974,0.716,24.144
6168,2.422,0.646,-34.504,3.175,9.388,4.845,36.937,4.496,-1.101,-2.785,0,38.438,39.152,9.58,3.14,-0.174,-2.659,0.123,-2.397,-3.219,26.947,0,269.84,Inf,280,270,-1.376,2.965,0.749,24.138
6168.5,2.422,0.646,-34.504,3.175,9.388,4.845,36.937,4.496,-1.101,-2.785,0,38.4,39.2,9.58,3.14,-0.437,-2.215,0.157,-2.362,-3.219,26.947,0,270.34,Inf,280,270,-1.277,2.956,0.718,24.142
6169,3.016,0.748,-35.209,3.174,9.488,4.845,36.937,4.496,-1.101,-2.785,0,38.4,39.2,9.523,3.359,-0.613,-2.328,0.148,-2.556,-3.219,26.947,0,270.34,Inf,280,270,-1.214,2.947,0.744,24.081
6169.5,3.016,0.748,-35.209,3.174,9.488,4.845,36.937,4.496,-1.101,-2.785,0,38.4,39.2,9.523,3.359,-0.174,-2.594,0.167,-2.667,-3.219,26.947,0,270.44,Inf,280,270,-1.337,2.948,0.706,24.043
6170,3.016,0.748,-35.209,3.174,9.488,4.845,36.937,4.496,-1.101,-2.785,0,38.4,39.2,9.523,3.359,-0.059,-2.31,0.33,-2.055,-3.219,26.947,0,270.44,Inf,280,270,-1.317,2.949,0.746,24.035
6170.5,3.016,0.748,-35.209,3.174,9.488,4.845,36.937,4.496,-1.101,-2.785,0,38.4,39.2,9.523,3.359,0.103,-2.286,0.477,-2.237,-3.219,26.947,0,270.14,Inf,280,270,-1.023,2.95,0.716,24.022
6171,3.016,0.748,-35.209,3.174,9.488,4.845,36.937,4.496,-1.101,-2.785,0,38.4,39.2,9.523,3.359,0.057,-2.43,0.45,-2.122,-3.219,26.947,0,270.14,Inf,280,270,-0.986,2.951,0.797,23.987
6171.5,3.016,0.748,-35.209,3.174,9.488,4.816,36.875,4.499,-1.133,-2.802,0,38.433,39.174,9.523,3.359,-0.322,-2.213,0.377,-2.37,-3.234,26.938,0,269.84,Inf,280,270,-1.011,2.952,0.763,23.972
6172,3.016,0.748,-35.209,3.174,9.488,4.816,36.875,4.499,-1.133,-2.802,0,38.4,39.2,9.523,3.359,-0.093,-2.601,0.361,-2.571,-3.234,26.938,0,269.84,Inf,280,270,-1.132,2.954,0.755,23.968
6172.5,2.493,0.679,-33.912,3.241,9.426,4.816,36.875,4.499,-1.133,-2.802,0,38.4,39.2,9.534,3.047,-0.091,-2.518,0.307,-2.369,-3.234,26.938,0,270.24,Inf,280,270,-1.226,2.955,0.769,23.982
6173,2.493,0.679,-33.912,3.241,9.426,4.816,36.875,4.499,-1.133,-2.802,0,38.4,39.2,9.534,3.047,-0.469,-2.162,0.313,-2.324,-3.234,26.938,0,270.24,Inf,280,270,-1.168,2.947,0.767,23.938
6173.5,2.493,0.679,-33.912,3.241,9.426,4.816,36.875,4.499,-1.133,-2.802,0,38.4,39.2,9.534,3.047,-0.247,-2.604,0.334,-2.568,-3.234,26.938,0,269.34,Inf,280,270,-1.16,2.94,0.757,23.928
6174,2.493,0.679,-33.912,3.241,9.426,4.816,36.875,4.499,-1.133,-2.802,0,38.4,39.2,9.534,3.047,-0.111,-2.624,0.237,-2.559,-3.234,26.938,0,269.34,Inf,280,270,-1.271,2.932,0.791,23.902
6174.5,2.493,0.679,-33.912,3.241,9.426,4.824,36.921,4.512,-1.074,-2.8,0,38.447,39.167,9.534,3.047,-0.346,-2.471,0.176,-2.403,-3.235,26.933,0,269.74,Inf,280,270,-1.264,2.925,0.769,23.901
6175,2.493,0.679,-33.912,3.241,9.426,4.824,36.921,4.512,-1.074,-2.8,0,38.4,39.2,9.534,3.047,-0.585,-2.399,0.16,-2.592,-3.235,26.933,0,269.74,Inf,280,270,-1.261,2.918,0.752,23.868
6175.5,3.07,0.724,-35.209,3.188,9.498,4.824,36.921,4.512,-1.074,-2.8,0,38.4,39.2,9.497,3.246,-0.305,-2.487,0.169,-2.676,-3.235,26.933,0,269.14,Inf,280,270,-1.354,2.911,0.743,23.873
6176,3.07,0.724,-35.209,3.188,9.498,4.824,36.921,4.512,-1.074,-2.8,0,38.4,39.2,9.497,3.246,-0.252,-2.581,0.127,-2.373,-3.235,26.933,0,269.14,Inf,280,270,-1.325,2.914,0.73,23.848
6176.5,3.07,0.724,-35.209,3.188,9.498,4.824,36.921,4.512,-1.074,-2.8,0,38.4,39.2,9.497,3.246,-0.426,-2.307,0.144,-2.404,-3.235,26.933,0,269.34,Inf,280,270,-1.27,2.916,0.737,23.875
6177,3.07,0.724,-35.209,3.188,9.498,4.824,36.921,4.512,-1.074,-2.8,0,38.4,39.2,9.497,3.246,-0.475,-2.443,0.113,-2.348,-3.235,26.933,0,269.34,Inf,280,270,-1.248,2.919,0.746,23.906
6177.5,3.07,0.724,-35.209,3.188,9.498,4.838,36.951,4.52,-1.036,-2.793,0,38.472,39.342,9.497,3.246,-0.203,-2.452,0.169,-2.133,-3.24,26.943,0,269.44,Inf,280,270,-1.288,2.921,0.769,23.961
6178,3.07,0.724,-35.209,3.188,9.498,4.838,36.951,4.52,-1.036,-2.793,0,38.5,39.3,9.497,3.246,-0.43,-2.252,0.222,-2.425,-3.24,26.943,0,269.44,Inf,280,270,-1.155,2.924,0.751,24.003
6178.5,3.07,0.724,-35.209,3.188,9.498,4.838,36.951,4.52,-1.036,-2.793,0,38.5,39.3,9.497,3.246,-0.435,-2.382,0.212,-2.549,-3.24,26.943,0,269.74,Inf,280,270,-1.221,2.926,0.751,24.013
6179,3.372,0.815,-35.209,3.159,9.47,4.838,36.951,4.52,-1.036,-2.793,0,38.5,39.3,9.389,3.249,-0.235,-2.588,0.127,-2.718,-3.24,26.943,0,269.74,Inf,280,270,-1.288,2.928,0.79,24.037
6179.5,3.372,0.815,-35.209,3.159,9.47,4.838,36.951,4.52,-1.036,-2.793,0,38.5,39.3,9.389,3.249,-0.432,-2.599,0.055,-2.226,-3.24,26.943,0,269.24,Inf,280,270,-1.354,2.936,0.78,24.072
6180,3.372,0.815,-35.209,3.159,9.47,4.838,36.951,4.52,-1.036,-2.793,0,38.5,39.3,9.389,3.249,-0.012,-2.571,0.222,-2.196,-3.24,26.943,0,269.24,Inf,280,270,-1.301,2.943,0.725,24.06
6180.5,3.372,0.815,-35.209,3.159,9.47,4.838,36.951,4.52,-1.036,-2.793,0,38.5,39.3,9.389,3.249,0.041,-2.571,0.353,-2.563,-3.24,26.943,0,269.04,Inf,280,270,-1.14,2.95,0.775,24.042
6181,3.372,0.815,-35.209,3.159,9.47,4.848,36.921,4.512,-1.037,-2.801,0,38.48,39.237,9.389,3.249,-0.265,-2.591,-0.052,-2.45,-3.243,26.951,0,269.04,Inf,280,270,-1.185,2.957,0.843,24.017
6181.5,3.372,0.815,-35.209,3.159,9.47,4.848,36.921,4.512,-1.037,-2.801,0,38.5,39.2,9.389,3.249,-0.352,-2.441,0.169,-2.292,-3.243,26.951,0,268.04,Inf,281,270,-1.34,2.964,0.802,24.002
6182,3.602,0.907,-34.333,3.185,9.511,4.848,36.921,4.512,-1.037,-2.801,0,38.5,39.2,9.634,3.029,-0.306,-2.237,0.269,-2.452,-3.243,26.951,0,268.04,Inf,281,270,-1.229,2.97,0.813,24.029
6182.5,3.602,0.907,-34.333,3.185,9.511,4.848,36.921,4.512,-1.037,-2.801,0,38.5,39.2,9.634,3.029,-0.202,-2.429,0.005,-2.407,-3.243,26.951,0,269.14,Inf,281,270,-1.182,2.981,0.846,24.042
6183,3.602,0.907,-34.333,3.185,9.511,4.848,36.921,4.512,-1.037,-2.801,0,38.5,39.2,9.634,3.029,-0.445,-2.382,0.002,-2.358,-3.243,26.951,0,269.14,Inf,281,270,-1.258,2.991,0.818,24.054
6183.5,3.602,0.907,-34.333,3.185,9.511,4.848,36.921,4.512,-1.037,-2.801,0,38.5,39.2,9.634,3.029,-0.655,-2.186,0.067,-2.438,-3.243,26.951,0,269.34,Inf,281,270,-1.296,3.001,0.805,24.07
6184,3.602,0.907,-34.333,3.185,9.511,4.836,36.951,4.5,-0.993,-2.833,0,38.491,39.277,9.634,3.029,-0.397,-2.329,0.119,-2.423,-3.257,26.94,0,269.34,Inf,281,270,-1.303,3.011,0.741,24.074
6184.5,3.602,0.907,-34.333,3.185,9.511,4.836,36.951,4.5,-0.993,-2.833,0,38.5,39.3,9.634,3.029,-0.393,-2.404,0.075,-2.142,-3.257,26.94,0,270.44,Inf,281,270,-1.258,3.02,0.832,24.057
6185,3.602,0.907,-34.333,3.185,9.511,4.836,36.951,4.5,-0.993,-2.833,0,38.5,39.3,9.634,3.029,-0.149,-2.518,0.18,-2.217,-3.257,26.94,0,270.44,Inf,281,270,-1.216,3.03,0.873,24.077
6185.5,3.288,0.83,-35.047,3.193,9.434,4.836,36.951,4.5,-0.993,-2.833,0,38.5,39.3,9.484,3.263,-0.157,-1.793,0.409,-1.854,-3.257,26.94,0,268.24,Inf,282,270,-1.176,3.039,0.78,24.056
6186,3.288,0.83,-35.047,3.193,9.434,4.836,36.951,4.5,-0.993,-2.833,0,38.5,39.3,9.484,3.263,0.021,-2.176,0.465,-1.837,-3.257,26.94,0,268.24,Inf,282,270,-0.849,3.043,0.902,24.082
6186.5,3.288,0.83,-35.047,3.193,9.434,4.836,36.951,4.5,-0.993,-2.833,0,38.5,39.3,9.484,3.263,0.063,-2.339,0.431,-2.06,-3.257,26.94,0,270.14,Inf,282,270,-0.882,3.047,0.858,24.099
6187,3.288,0.83,-35.047,3.193,9.434,4.836,36.951,4.5,-0.993,-2.833,0,38.5,39.3,9.484,3.263,-0.216,-2.46,0.423,-2.399,-3.257,26.94,0,270.14,Inf,282,270,-0.976,3.051,0.817,24.105
6187.5,3.288,0.83,-35.047,3.193,9.434,4.821,36.918,4.485,-1.003,-2.82,0,38.503,39.29,9.484,3.263,0.06,-2.32,0.507,-2.017,-3.268,26.948,0,269.54,Inf,282,270,-1.163,3.055,0.86,24.143
6188,3.288,0.83,-35.047,3.193,9.434,4.821,36.918,4.485,-1.003,-2.82,0,38.5,39.3,9.484,3.263,0.037,-2.553,0.375,-2.597,-3.268,26.948,0,269.54,Inf,282,270,-0.942,3.059,0.853,24.154
6188.5,2.702,0.625,-35.209,3.194,9.464,4.821,36.918,4.485,-1.003,-2.82,0,38.5,39.3,9.492,3.282,-0.462,-2.289,-0.679,-2.234,-3.268,26.948,0,270.04,Inf,282,270,-1.184,3.063,0.945,24.185
6189,2.702,0.625,-35.209,3.194,9.464,4.821,36.918,4.485,-1.003,-2.82,0,38.5,39.3,9.492,3.282,-0.74,-2.154,-0.144,-2.353,-3.268,26.948,0,270.04,Inf,282,270,-1.416,3.057,0.879,24.198
6189.5,2.702,0.625,-35.209,3.194,9.464,4.821,36.918,4.485,-1.003,-2.82,0,38.5,39.3,9.492,3.282,-0.497,-2.465,0.004,-2.645,-3.268,26.948,0,269.94,Inf,282,270,-1.348,3.051,0.836,24.209
6190,2.702,0.625,-35.209,3.194,9.464,4.821,36.918,4.485,-1.003,-2.82,0,38.5,39.3,9.492,3.282,-0.364,-2.566,-0.02,-2.438,-3.268,26.948,0,269.94,Inf,282,270,-1.401,3.045,0.875,24.231
6190.5,2.702,0.625,-35.209,3.194,9.464,4.811,36.98,4.496,-0.933,-2.822,0,38.522,39.337,9.492,3.282,-0.443,-2.364,0.018,-2.419,-3.26,26.959,0,271.04,Inf,281,270,-1.347,3.04,0.802,24.195
6191,2.702,0.625,-35.209,3.194,9.464,4.811,36.98,4.496,-0.933,-2.822,0,38.5,39.3,9.492,3.282,-0.604,-2.367,0.065,-2.562,-3.26,26.959,0,271.04,Inf,281,270,-1.302,3.034,0.841,24.183
6191.5,3.462,0.791,-35.209,3.17,9.464,4.811,36.98,4.496,-0.933,-2.822,0,38.5,39.3,9.455,3.26,-0.495,-2.012,0.127,-2.24,-3.26,26.959,0,269.94,Inf,281,270,-1.367,3.029,0.831,24.183
6192,3.462,0.791,-35.209,3.17,9.464,4.811,36.98,4.496,-0.933,-2.822,0,38.5,39.3,9.455,3.26,-0.253,-2.534,0.104,-2.582,-3.26,26.959,0,269.94,Inf,281,270,-1.155,3.036,0.843,24.174
6192.5,3.462,0.791,-35.209,3.17,9.464,4.811,36.98,4.496,-0.933,-2.822,0,38.5,39.3,9.455,3.26,-0.364,-2.327,0.118,-2.26,-3.26,26.959,0,270.94,Inf,281,270,-1.316,3.043,0.818,24.186
6193,3.462,0.791,-35.209,3.17,9.464,4.811,36.98,4.496,-0.933,-2.822,0,38.5,39.3,9.455,3.26,-0.612,-2.293,0.126,-2.446,-3.26,26.959,0,270.94,Inf,281,270,-1.208,3.05,0.812,24.193
6193.5,3.462,0.791,-35.209,3.17,9.464,4.811,36.98,4.496,-0.933,-2.822,0,38.5,39.3,9.455,3.26,-0.42,-2.459,0.056,-2.644,-3.26,26.959,0,267.94,Inf,282,270,-1.306,3.056,0.834,24.187
6194,3.462,0.791,-35.209,3.17,9.464,4.836,36.967,4.472,-0.932,-2.812,0,38.525,39.366,9.455,3.26,-0.347,-2.55,0.005,-2.353,-3.269,26.939,0,267.94,Inf,282,270,-1.367,3.063,0.766,24.182
6194.5,3.462,0.791,-35.209,3.17,9.464,4.836,36.967,4.472,-0.932,-2.812,0,38.5,39.4,9.455,3.26,-0.599,-2.055,0.071,-2.163,-3.269,26.939,0,271.04,Inf,281,270,-1.311,3.07,0.82,24.183
6195,2.482,0.7,-33.927,3.226,9.423,4.836,36.967,4.472,-0.932,-2.812,0,38.5,39.4,9.589,3.16,-0.188,-2.54,0.113,-2.369,-3.269,26.939,0,271.04,Inf,281,270,-1.187,3.076,0.842,24.185
6195.5,2.482,0.7,-33.927,3.226,9.423,4.836,36.967,4.472,-0.932,-2.812,0,38.5,39.4,9.589,3.16,-0.526,-2.073,0.113,-2.205,-3.269,26.939,0,268.34,Inf,282,270,-1.246,3.066,0.781,24.179
6196,2.482,0.7,-33.927,3.226,9.423,4.836,36.967,4.472,-0.932,-2.812,0,38.5,39.4,9.589,3.16,-0.407,-2.256,0.222,-2.458,-3.269,26.939,0,268.34,Inf,282,270,-1.173,3.057,0.807,24.198
6196.5,2.482,0.7,-33.927,3.226,9.423,4.836,36.967,4.472,-0.932,-2.812,0,38.5,39.4,9.589,3.16,-0.259,-2.509,0.113,-2.387,-3.269,26.939,0,271.14,Inf,281,270,-1.225,3.047,0.863,24.2
6197,2.482,0.7,-33.927,3.226,9.423,4.872,36.95,4.508,-0.919,-2.824,0,38.552,39.412,9.589,3.16,-0.445,-2.239,0.079,-2.312,-3.259,26.953,0,271.14,Inf,281,270,-1.26,3.038,0.83,24.207
6197.5,2.482,0.7,-33.927,3.226,9.423,4.872,36.95,4.508,-0.919,-2.824,0,38.6,39.4,9.589,3.16,-0.586,-2.261,0.109,-2.485,-3.259,26.953,0,270.04,Inf,281,270,-1.229,3.029,0.844,24.231
6198,3.182,0.796,-35.209,3.181,9.408,4.872,36.95,4.508,-0.919,-2.824,0,38.6,39.4,9.454,3.313,-0.389,-2.543,-0.008,-2.607,-3.259,26.953,0,270.04,Inf,281,270,-1.306,3.02,0.862,24.225
6198.5,3.182,0.796,-35.209,3.181,9.408,4.872,36.95,4.508,-0.919,-2.824,0,38.6,39.4,9.454,3.313,-0.787,-2.256,-0.067,-2.512,-3.259,26.953,0,271.34,Inf,280,270,-1.387,3.023,0.803,24.228
6199,3.182,0.796,-35.209,3.181,9.408,4.872,36.95,4.508,-0.919,-2.824,0,38.6,39.4,9.454,3.313,-0.751,-2.296,-0.053,-2.509,-3.259,26.953,0,271.34,Inf,280,270,-1.406,3.025,0.797,24.222
6199.5,3.182,0.796,-35.209,3.181,9.408,4.872,36.95,4.508,-0.919,-2.824,0,38.6,39.4,9.454,3.313,-0.296,-2.47,0.067,-2.37,-3.259,26.953,0,270.14,Inf,280,270,-1.402,3.028,0.812,24.208
6200,3.182,0.796,-35.209,3.181,9.408,4.872,36.95,4.508,-0.919,-2.824,0,38.6,39.4,9.454,3.313,-0.596,-2.329,0.054,-2.513,-3.259,26.953,0,270.14,Inf,280,270,-1.267,3.03,0.765,24.22
6200.5,3.182,0.796,-35.209,3.181,9.408,4.889,36.97,4.51,-0.891,-2.814,0,38.559,39.399,9.454,3.313,-0.503,-2.515,-0.032,-2.649,-3.251,26.95,0,270.34,Inf,280,270,-1.346,3.033,0.78,24.265
6201,3.182,0.796,-35.209,3.181,9.408,4.889,36.97,4.51,-0.891,-2.814,0,38.6,39.4,9.454,3.313,-0.436,-2.582,-0.044,-2.313,-3.251,26.95,0,270.34,Inf,280,270,-1.425,3.035,0.804,24.363
6201.5,3.302,0.843,-34.784,3.197,9.386,4.889,36.97,4.51,-0.891,-2.814,0,38.6,39.4,9.535,3.252,-0.508,-2.348,0.032,-2.249,-3.251,26.95,0,270.24,Inf,280,270,-1.344,3.038,0.778,24.423
6202,3.302,0.843,-34.784,3.197,9.386,4.889,36.97,4.51,-0.891,-2.814,0,38.6,39.4,9.535,3.252,-0.318,-2.582,0.015,-2.579,-3.251,26.95,0,270.24,Inf,280,270,-1.268,3.042,0.838,24.428
6202.5,3.302,0.843,-34.784,3.197,9.386,4.889,36.97,4.51,-0.891,-2.814,0,38.6,39.4,9.535,3.252,-0.514,-2.521,-0.051,-2.432,-3.251,26.95,0,269.64,Inf,280,270,-1.366,3.046,0.829,24.416
6203,3.302,0.843,-34.784,3.197,9.386,4.889,36.97,4.51,-0.891,-2.814,0,38.6,39.4,9.535,3.252,-0.697,-2.249,-0.155,-2.471,-3.251,26.95,0,269.64,Inf,280,270,-1.379,3.05,0.828,24.433
6203.5,3.302,0.843,-34.784,3.197,9.386,4.915,36.979,4.525,-0.848,-2.82,0,38.575,39.407,9.535,3.252,-0.46,-2.449,-0.09,-2.634,-3.26,26.949,0,266.54,Inf,281,270,-1.393,3.055,0.833,24.442
6204,3.302,0.843,-34.784,3.197,9.386,4.915,36.979,4.525,-0.848,-2.82,0,38.6,39.4,9.535,3.252,-0.547,-2.61,-0.163,-2.502,-3.26,26.949,0,266.54,Inf,281,270,-1.408,3.059,0.839,24.468
6204.5,3.052,0.755,-35.209,3.185,9.451,4.915,36.979,4.525,-0.848,-2.82,0,38.6,39.4,9.509,3.436,-0.835,-2.312,-0.147,-2.502,-3.26,26.949,0,268.94,Inf,282,270,-1.455,3.063,0.788,24.46
6205,3.052,0.755,-35.209,3.185,9.451,4.915,36.979,4.525,-0.848,-2.82,0,38.6,39.4,9.509,3.436,-0.788,-2.479,-0.175,-2.673,-3.26,26.949,0,268.94,Inf,282,270,-1.449,3.062,0.812,24.451
6205.5,3.052,0.755,-35.209,3.185,9.451,4.915,36.979,4.525,-0.848,-2.82,0,38.6,39.4,9.509,3.436,-0.877,-2.539,-0.267,-2.698,-3.26,26.949,0,266.64,Inf,283,270,-1.529,3.062,0.762,24.457
6206,3.052,0.755,-35.209,3.185,9.451,4.915,36.979,4.525,-0.848,-2.82,0,38.6,39.4,9.509,3.436,-0.618,-2.484,-0.212,-2.278,-3.26,26.949,0,266.64,Inf,283,270,-1.595,3.062,0.781,24.428
6206.5,3.052,0.755,-35.209,3.185,9.451,4.871,37.003,4.516,-0.844,-2.832,0,38.591,39.503,9.509,3.436,-0.571,-2.483,-0.153,-2.359,-3.268,26.949,0,270.54,Inf,283,270,-1.398,3.062,0.794,24.441
6207,3.052,0.755,-35.209,3.185,9.451,4.871,37.003,4.516,-0.844,-2.832,0,38.6,39.5,9.509,3.436,-0.462,-2.552,-0.059,-2.638,-3.268,26.949,0,270.54,Inf,283,270,-1.391,3.062,0.735,24.411
6207.5,3.052,0.755,-35.209,3.185,9.451,4.871,37.003,4.516,-0.844,-2.832,0,38.6,39.5,9.509,3.436,-0.536,-2.628,-0.215,-2.503,-3.268,26.949,0,268.64,Inf,284,270,-1.428,3.062,0.781,24.41
6208,2.667,0.718,-34.08,3.308,9.475,4.871,37.003,4.516,-0.844,-2.832,0,38.6,39.5,9.548,3.084,-0.826,-2.168,-0.177,-2.453,-3.268,26.949,0,268.64,Inf,284,270,-1.47,3.061,0.795,24.424
6208.5,2.667,0.718,-34.08,3.308,9.475,4.871,37.003,4.516,-0.844,-2.832,0,38.6,39.5,9.548,3.084,-0.539,-2.289,-0.016,-2.391,-3.268,26.949,0,270.04,Inf,284,270,-1.406,3.055,0.77,24.448
6209,2.667,0.718,-34.08,3.308,9.475,4.871,37.003,4.516,-0.844,-2.832,0,38.6,39.5,9.548,3.084,-0.199,-1.883,0.137,-1.942,-3.268,26.949,0,270.04,Inf,284,270,-1.309,3.049,0.834,24.477
6209.5,2.667,0.718,-34.08,3.308,9.475,4.871,37.003,4.516,-0.844,-2.832,0,38.6,39.5,9.548,3.084,-0.228,-2.57,0.036,-2.522,-3.268,26.949,0,271.84,Inf,283,270,-0.972,3.042,0.849,24.459
6210,2.667,0.718,-34.08,3.308,9.475,4.865,36.941,4.516,-0.848,-2.835,0,38.6,39.47,9.548,3.084,-0.508,-2.448,0.054,-2.497,-3.262,26.942,0,271.84,Inf,283,270,-1.321,3.036,0.808,24.473
6210.5,2.667,0.718,-34.08,3.308,9.475,4.865,36.941,4.516,-0.848,-2.835,0,38.6,39.5,9.548,3.084,-0.3,-2.601,0.161,-2.543,-3.262,26.942,0,272.54,Inf,282,270,-1.35,3.03,0.743,24.472
6211,2.563,0.676,-33.717,3.231,9.401,4.865,36.941,4.516,-0.848,-2.835,0,38.6,39.5,9.722,3.107,-0.485,-2.643,0.114,-2.355,-3.262,26.942,0,272.54,Inf,282,270,-1.321,3.024,0.747,24.491
6211.5,2.563,0.676,-33.717,3.231,9.401,4.865,36.941,4.516,-0.848,-2.835,0,38.6,39.5,9.722,3.107,-0.312,-2.503,0.086,-2.327,-3.262,26.942,0,272.34,Inf,281,270,-1.342,3.017,0.763,24.483
6212,2.563,0.676,-33.717,3.231,9.401,4.865,36.941,4.516,-0.848,-2.835,0,38.6,39.5,9.722,3.107,-0.656,-2.226,0.038,-2.428,-3.262,26.942,0,272.34,Inf,281,270,-1.264,3.009,0.783,24.44
6212.5,2.563,0.676,-33.717,3.231,9.401,4.865,36.941,4.516,-0.848,-2.835,0,38.6,39.5,9.722,3.107,-0.557,-2.584,-0.126,-2.585,-3.262,26.942,0,271.24,Inf,280,270,-1.318,3.002,0.693,24.449
6213,2.563,0.676,-33.717,3.231,9.401,4.839,36.993,4.506,-0.797,-2.826,0,38.612,39.562,9.722,3.107,-0.579,-2.442,-0.043,-2.5,-3.27,26.943,0,271.24,Inf,280,270,-1.463,2.995,0.781,24.432
6213.5,2.563,0.676,-33.717,3.231,9.401,4.839,36.993,4.506,-0.797,-2.826,0,38.6,39.6,9.722,3.107,-0.316,-2.508,-0.018,-2.216,-3.27,26.943,0,270.24,Inf,280,270,-1.391,2.988,0.82,24.424
6214,2.563,0.676,-33.717,3.231,9.401,4.839,36.993,4.506,-0.797,-2.826,0,38.6,39.6,9.722,3.107,-0.418,-2.209,0.111,-2.136,-3.27,26.943,0,270.24,Inf,280,270,-1.265,2.981,0.774,24.418
6214.5,3.708,0.859,-35.209,3.176,9.437,4.839,36.993,4.506,-0.797,-2.826,0,38.6,39.6,9.511,3.255,-0.281,-2.194,0.217,-2.37,-3.27,26.943,0,270.74,Inf,280,270,-1.163,2.974,0.824,24.412
6215,3.708,0.859,-35.209,3.176,9.437,4.839,36.993,4.506,-0.797,-2.826,0,38.6,39.6,9.511,3.255,-0.217,-2.408,0.126,-2.194,-3.27,26.943,0,270.74,Inf,280,270,-1.157,2.986,0.87,24.387
6215.5,3.708,0.859,-35.209,3.176,9.437,4.839,36.993,4.506,-0.797,-2.826,0,38.6,39.6,9.511,3.255,-0.338,-2.081,0.183,-2.129,-3.27,26.943,0,268.34,Inf,281,270,-1.173,2.998,0.831,24.383
6216,3.708,0.859,-35.209,3.176,9.437,4.839,36.993,4.506,-0.797,-2.826,0,38.6,39.6,9.511,3.255,-0.289,-2.039,0.319,-2.23,-3.27,26.943,0,268.34,Inf,281,270,-1.091,3.009,0.873,24.401
6216.5,3.708,0.859,-35.209,3.176,9.437,4.852,36.963,4.511,-0.787,-2.822,0,38.624,39.501,9.511,3.255,-0.309,-2.237,0.187,-2.206,-3.264,26.935,0,269.14,Inf,281,270,-1.06,3.021,0.887,24.414
6217,3.708,0.859,-35.209,3.176,9.437,4.852,36.963,4.511,-0.787,-2.822,0,38.6,39.5,9.511,3.255,-0.483,-2.092,0.114,-2.309,-3.264,26.935,0,269.14,Inf,281,270,-1.141,3.032,0.88,24.416
6217.5,2.686,0.724,-34.283,3.218,9.388,4.852,36.963,4.511,-0.787,-2.822,0,38.6,39.5,9.552,3.161,-0.235,-2.308,0.163,-2.534,-3.264,26.935,0,268.84,Inf,282,275,-1.193,3.043,0.914,24.4
6218,2.686,0.724,-34.283,3.218,9.388,4.852,36.963,4.511,-0.787,-2.822,0,38.6,39.5,9.552,3.161,-0.258,-2.53,0.062,-2.529,-3.264,26.935,0,268.84,Inf,282,275,-1.229,3.037,0.907,24.332
6218.5,2.686,0.724,-34.283,3.218,9.388,4.852,36.963,4.511,-0.787,-2.822,0,38.6,39.5,9.552,3.161,-0.409,-2.143,0.097,-2.242,-3.264,26.935,0,270.24,Inf,283,275,-1.314,3.032,0.858,24.29
6219,2.686,0.724,-34.283,3.218,9.388,4.852,36.963,4.511,-0.787,-2.822,0,38.6,39.5,9.552,3.161,-0.526,-2.098,0.195,-2.326,-3.264,26.935,0,270.24,Inf,283,275,-1.174,3.026,0.867,24.273
6219.5,2.686,0.724,-34.283,3.218,9.388,4.821,36.988,4.534,-0.743,-2.829,0,38.644,39.503,9.552,3.161,-0.553,-2.316,0.141,-2.552,-3.26,26.947,0,269.74,Inf,284,275,-1.189,3.02,0.873,24.256
6220,2.686,0.724,-34.283,3.218,9.388,4.821,36.988,4.534,-0.743,-2.829,0,38.6,39.5,9.552,3.161,-0.428,-2.543,0.036,-2.375,-3.26,26.947,0,269.74,Inf,284,275,-1.32,3.015,0.891,24.219
6220.5,2.686,0.724,-34.283,3.218,9.388,4.821,36.988,4.534,-0.743,-2.829,0,38.6,39.5,9.552,3.161,-0.476,-2.29,0.142,-2.432,-3.26,26.947,0,269.64,Inf,285,275,-1.327,3.009,0.802,24.184
6221,2.377,0.639,-33.976,3.226,9.417,4.821,36.988,4.534,-0.743,-2.829,0,38.6,39.5,9.549,3.079,-0.511,-2.662,-0.048,-2.68,-3.26,26.947,0,269.64,Inf,285,275,-1.264,3.004,0.855,24.142
6221.5,2.377,0.639,-33.976,3.226,9.417,4.821,36.988,4.534,-0.743,-2.829,0,38.6,39.5,9.549,3.079,-0.524,-2.693,-0.119,-2.84,-3.26,26.947,0,270.44,Inf,286,275,-1.475,2.994,0.846,24.155
6222,2.377,0.639,-33.976,3.226,9.417,4.821,36.988,4.534,-0.743,-2.829,0,38.6,39.5,9.549,3.079,-0.602,-2.277,-0.061,-2.289,-3.26,26.947,0,270.44,Inf,286,275,-1.544,2.984,0.789,24.126
6222.5,2.377,0.639,-33.976,3.226,9.417,4.821,36.988,4.534,-0.743,-2.829,0,38.6,39.5,9.549,3.079,-0.823,-2.254,-0.076,-2.503,-3.26,26.947,0,273.64,Inf,287,275,-1.307,2.974,0.827,24.052
6223,2.377,0.639,-33.976,3.226,9.417,4.845,37.02,4.531,-0.718,-2.833,0,38.646,39.541,9.549,3.079,-0.382,-2.565,-0.105,-2.586,-3.259,26.945,0,273.64,Inf,287,275,-1.414,2.964,0.815,24.028
6223.5,2.377,0.639,-33.976,3.226,9.417,4.845,37.02,4.531,-0.718,-2.833,0,38.6,39.5,9.549,3.079,-0.732,-2.098,-0.019,-2.35,-3.259,26.945,0,273.64,Inf,288,275,-1.41,2.954,0.809,24.023
6224,2.328,0.642,-33.953,3.216,9.431,4.845,37.02,4.531,-0.718,-2.833,0,38.6,39.5,9.568,3.081,-0.466,-2.292,0.038,-2.337,-3.259,26.945,0,273.64,Inf,288,275,-1.3,2.945,0.798,24.017
6224.5,2.328,0.642,-33.953,3.216,9.431,4.845,37.02,4.531,-0.718,-2.833,0,38.6,39.5,9.568,3.081,-0.287,-2.405,0.041,-2.317,-3.259,26.945,0,273.44,Inf,289,275,-1.264,2.935,0.855,23.981
6225,2.328,0.642,-33.953,3.216,9.431,4.845,37.02,4.531,-0.718,-2.833,0,38.6,39.5,9.568,3.081,-0.511,-2.067,0.156,-2.238,-3.259,26.945,0,273.44,Inf,289,275,-1.165,2.915,0.804,23.853
6225.5,2.328,0.642,-33.953,3.216,9.431,4.845,37.02,4.531,-0.718,-2.833,0,38.6,39.5,9.568,3.081,-0.174,-2.256,0.183,-1.886,-3.259,26.945,0,276.94,Inf,288,275,-1.165,2.915,0.884,23.736
6226,2.328,0.642,-33.953,3.216,9.431,4.876,36.982,4.515,-0.722,-2.824,0,38.673,39.548,9.568,3.081,-0.075,-1.859,0.372,-1.881,-3.264,26.947,0,276.94,Inf,288,275,-1.033,2.906,0.892,23.7
6226.5,2.328,0.642,-33.953,3.216,9.431,4.876,36.982,4.515,-0.722,-2.824,0,38.7,39.5,9.568,3.081,-0.147,-2.076,0.421,-2.192,-3.264,26.947,0,277.64,Inf,287,275,-0.861,2.896,0.918,23.729
6227,3.417,0.822,-35.209,3.087,9.489,4.876,36.982,4.515,-0.722,-2.824,0,38.7,39.5,9.556,3.289,-0.162,-2.452,0.322,-2.517,-3.264,26.947,0,277.64,Inf,287,275,-0.998,2.887,0.887,23.767
6227.5,3.417,0.822,-35.209,3.087,9.489,4.876,36.982,4.515,-0.722,-2.824,0,38.7,39.5,9.556,3.289,-0.292,-1.938,0.392,-2.065,-3.264,26.947,0,277.34,Inf,286,275,-1.202,2.895,0.887,23.793
6228,3.417,0.822,-35.209,3.087,9.489,4.876,36.982,4.515,-0.722,-2.824,0,38.7,39.5,9.556,3.289,0.161,-2.202,0.443,-1.763,-3.264,26.947,0,277.34,Inf,286,275,-0.976,2.904,0.98,23.828
6228.5,3.417,0.822,-35.209,3.087,9.489,4.876,36.982,4.515,-0.722,-2.824,0,38.7,39.5,9.556,3.289,-0.005,-1.805,0.598,-1.799,-3.264,26.947,0,276.54,Inf,285,275,-0.84,2.912,0.907,23.86
6229,3.417,0.822,-35.209,3.087,9.489,4.876,36.982,4.515,-0.722,-2.824,0,38.7,39.5,9.556,3.289,0.298,-2.333,0.577,-1.964,-3.264,26.947,0,276.54,Inf,285,275,-0.753,2.921,1.011,23.909
6229.5,3.417,0.822,-35.209,3.087,9.489,4.876,36.959,4.514,-0.712,-2.81,0,38.681,39.552,9.556,3.289,0.009,-2.408,0.497,-2.188,-3.283,26.949,0,276.14,Inf,284,275,-0.856,2.929,1.01,23.94
6230,3.417,0.822,-35.209,3.087,9.489,4.876,36.959,4.514,-0.712,-2.81,0,38.7,39.6,9.556,3.289,-0.093,-2.238,0.549,-2.246,-3.283,26.949,0,276.14,Inf,284,275,-1.023,2.937,0.981,23.978
6230.5,3.55,0.815,-35.209,3.129,9.515,4.876,36.959,4.514,-0.712,-2.81,0,38.7,39.6,9.461,3.104,-0.033,-2.357,0.423,-2.381,-3.283,26.949,0,276.04,Inf,283,275,-1.007,2.945,0.994,23.971
6231,3.55,0.815,-35.209,3.129,9.515,4.876,36.959,4.514,-0.712,-2.81,0,38.7,39.6,9.461,3.104,-0.178,-2.505,0.395,-2.276,-3.283,26.949,0,276.04,Inf,283,275,-1.087,2.955,0.954,23.972
6231.5,3.55,0.815,-35.209,3.129,9.515,4.876,36.959,4.514,-0.712,-2.81,0,38.7,39.6,9.461,3.104,-0.03,-2.479,0.351,-2.265,-3.283,26.949,0,273.14,Inf,284,275,-1.141,2.964,0.965,23.953
6232,3.55,0.815,-35.209,3.129,9.515,4.876,36.959,4.514,-0.712,-2.81,0,38.7,39.6,9.461,3.104,-0.162,-2.411,0.299,-2.235,-3.283,26.949,0,273.14,Inf,284,275,-1.106,2.974,0.93,23.942
6232.5,3.55,0.815,-35.209,3.129,9.515,4.871,37.021,4.541,-0.634,-2.823,0,38.691,39.669,9.461,3.104,-0.179,-2.195,0.409,-2.24,-3.282,26.956,0,273.24,Inf,285,275,-1.127,2.983,0.862,23.929
6233,3.55,0.815,-35.209,3.129,9.515,4.871,37.021,4.541,-0.634,-2.823,0,38.7,39.7,9.461,3.104,-0.072,-2.458,0.295,-2.16,-3.282,26.956,0,273.24,Inf,285,275,-1.051,2.993,0.948,23.922
6233.5,2.899,0.731,-34.288,3.202,9.528,4.871,37.021,4.541,-0.634,-2.823,0,38.7,39.7,9.619,2.979,-0.24,-1.878,0.302,-2.037,-3.282,26.956,0,272.54,Inf,286,275,-1.099,3.002,0.946,23.929
6234,2.899,0.731,-34.288,3.202,9.528,4.871,37.021,4.541,-0.634,-2.823,0,38.7,39.7,9.619,2.979,-0.249,-2.188,0.317,-2.217,-3.282,26.956,0,272.54,Inf,286,275,-0.963,3,0.883,23.907
6234.5,2.899,0.731,-34.288,3.202,9.528,4.871,37.021,4.541,-0.634,-2.823,0,38.7,39.7,9.619,2.979,-0.182,-2.312,0.32,-2.278,-3.282,26.956,0,274.34,Inf,286,275,-1.084,2.998,0.966,23.913
6235,2.899,0.731,-34.288,3.202,9.528,4.871,37.021,4.541,-0.634,-2.823,0,38.7,39.7,9.619,2.979,-0.094,-2.499,0.269,-2.564,-3.282,26.956,0,274.34,Inf,286,275,-1.113,2.997,0.98,23.929
6235.5,2.899,0.731,-34.288,3.202,9.528,4.871,37.021,4.541,-0.634,-2.823,0,38.7,39.7,9.619,2.979,-0.25,-2.477,0.266,-2.026,-3.282,26.956,0,273.54,Inf,287,275,-1.222,2.995,0.917,23.91
6236,2.899,0.731,-34.288,3.202,9.528,4.852,37.024,4.533,-0.607,-2.832,0,38.703,39.581,9.619,2.979,-0.108,-2.237,0.361,-1.951,-3.285,26.957,0,273.54,Inf,287,275,-1.122,2.994,0.926,23.913
6236.5,2.899,0.731,-34.288,3.202,9.528,4.852,37.024,4.533,-0.607,-2.832,0,38.7,39.6,9.619,2.979,-0.007,-2.064,0.534,-2.038,-3.285,26.957,0,274.14,Inf,287,275,-0.984,2.992,0.919,23.907
6237,3.214,0.8,-34.517,3.196,9.456,4.852,37.024,4.533,-0.607,-2.832,0,38.7,39.6,9.616,3.232,0.003,-2.456,0.36,-2.199,-3.285,26.957,0,274.14,Inf,287,275,-0.894,2.991,0.962,23.929
6237.5,3.214,0.8,-34.517,3.196,9.456,4.852,37.024,4.533,-0.607,-2.832,0,38.7,39.6,9.616,3.232,-0.26,-2.073,0.421,-2.082,-3.285,26.957,0,273.74,Inf,288,275,-1.073,2.994,1.01,23.898
6238,3.214,0.8,-34.517,3.196,9.456,4.852,37.024,4.533,-0.607,-2.832,0,38.7,39.6,9.616,3.232,0.1,-2.191,0.436,-2.01,-3.285,26.957,0,273.74,Inf,288,275,-0.998,2.998,1.035,23.925
6238.5,3.214,0.8,-34.517,3.196,9.456,4.852,37.024,4.533,-0.607,-2.832,0,38.7,39.6,9.616,3.232,-0.3,-2.163,0.373,-2.316,-3.285,26.957,0,275.74,Inf,288,275,-0.916,3.001,1.005,23.94
6239,3.214,0.8,-34.517,3.196,9.456,4.885,37.013,4.549,-0.6,-2.845,0,38.724,39.647,9.616,3.232,-0.431,-2.177,0.32,-2.375,-3.278,26.963,0,275.74,Inf,288,275,-1.101,3.005,0.991,23.97
6239.5,3.214,0.8,-34.517,3.196,9.456,4.885,37.013,4.549,-0.6,-2.845,0,38.7,39.6,9.616,3.232,-0.168,-2.198,0.332,-2.237,-3.278,26.963,0,275.14,Inf,288,275,-1.166,3.008,1.051,23.971
6240,2.764,0.754,-33.844,3.194,9.481,4.885,37.013,4.549,-0.6,-2.845,0,38.7,39.6,9.569,3.106,0.159,-2.335,0.466,-2.079,-3.278,26.963,0,275.14,Inf,288,275,-1.068,3.012,1.051,24.006
6240.5,2.764,0.754,-33.844,3.194,9.481,4.885,37.013,4.549,-0.6,-2.845,0,38.7,39.6,9.569,3.106,0.04,-1.89,0.606,-1.801,-3.278,26.963,0,276.44,Inf,287,275,-0.947,3.008,1.057,24.009
6241,2.764,0.754,-33.844,3.194,9.481,4.885,37.013,4.549,-0.6,-2.845,0,38.7,39.6,9.569,3.106,0.089,-2.342,0.486,-2.252,-3.278,26.963,0,276.44,Inf,287,275,-0.761,3.004,1.063,24.025
6241.5,2.764,0.754,-33.844,3.194,9.481,4.885,37.013,4.549,-0.6,-2.845,0,38.7,39.6,9.569,3.106,-0.132,-1.849,0.542,-2.051,-3.278,26.963,0,276.14,Inf,286,275,-1.005,3,1.039,24.055
6242,2.764,0.754,-33.844,3.194,9.481,4.83,37.018,4.526,-0.579,-2.837,0,38.729,39.615,9.569,3.106,-0.149,-2.134,0.531,-2.227,-3.278,26.959,0,276.14,Inf,286,275,-0.872,2.996,1.036,24.068
6242.5,2.764,0.754,-33.844,3.194,9.481,4.83,37.018,4.526,-0.579,-2.837,0,38.7,39.6,9.569,3.106,0.281,-2.204,0.559,-2.247,-3.278,26.959,0,277.54,Inf,285,275,-0.995,2.992,1.029,24.083
6243,2.764,0.754,-33.844,3.194,9.481,4.83,37.018,4.526,-0.579,-2.837,0,38.7,39.6,9.569,3.106,-0.02,-2.326,0.425,-1.966,-3.278,26.959,0,277.54,Inf,285,275,-0.903,2.988,1.072,24.06
6243.5,2.425,0.69,-34.058,3.214,9.457,4.83,37.018,4.526,-0.579,-2.837,0,38.7,39.6,9.536,3.172,0.041,-2.396,0.456,-2.299,-3.278,26.959,0,277.14,Inf,284,275,-0.971,2.985,1.082,24.052
6244,2.425,0.69,-34.058,3.214,9.457,4.83,37.018,4.526,-0.579,-2.837,0,38.7,39.6,9.536,3.172,-0.228,-2.138,0.459,-2.321,-3.278,26.959,0,277.14,Inf,284,275,-1.05,2.975,1.064,24.063
6244.5,2.425,0.69,-34.058,3.214,9.457,4.83,37.018,4.526,-0.579,-2.837,0,38.7,39.6,9.536,3.172,-0.052,-2.408,0.301,-2.146,-3.278,26.959,0,275.24,Inf,284,275,-1.057,2.966,1.044,24.068
6245,2.425,0.69,-34.058,3.214,9.457,4.83,37.018,4.526,-0.579,-2.837,0,38.7,39.6,9.536,3.172,-0.258,-2.462,0.366,-2.44,-3.278,26.959,0,275.24,Inf,284,275,-1.076,2.958,1.038,24.073
6245.5,2.425,0.69,-34.058,3.214,9.457,4.83,37.03,4.509,-0.549,-2.812,0,38.736,39.678,9.536,3.172,-0.001,-2.06,0.458,-1.948,-3.277,26.965,0,274.44,Inf,284,275,-1.199,2.949,0.967,24.061
6246,2.425,0.69,-34.058,3.214,9.457,4.83,37.03,4.509,-0.549,-2.812,0,38.7,39.7,9.536,3.172,-0.162,-1.871,0.445,-2.03,-3.277,26.965,0,274.44,Inf,284,275,-0.888,2.94,1.011,24.055
6246.5,3.123,0.808,-33.872,3.179,9.44,4.83,37.03,4.509,-0.549,-2.812,0,38.7,39.7,9.681,3.19,0.237,-2.052,0.571,-2.059,-3.277,26.965,0,274.74,Inf,284,275,-0.904,2.932,1.058,24.017
6247,3.123,0.808,-33.872,3.179,9.44,4.83,37.03,4.509,-0.549,-2.812,0,38.7,39.7,9.681,3.19,0.273,-1.582,0.749,-1.43,-3.277,26.965,0,274.74,Inf,284,275,-0.826,2.935,1.011,24.017
6247.5,3.123,0.808,-33.872,3.179,9.44,4.83,37.03,4.509,-0.549,-2.812,0,38.7,39.7,9.681,3.19,0.106,-2.041,0.673,-1.972,-3.277,26.965,0,273.54,Inf,285,275,-0.498,2.938,1.073,23.993
6248,3.123,0.808,-33.872,3.179,9.44,4.83,37.03,4.509,-0.549,-2.812,0,38.7,39.7,9.681,3.19,0.253,-2.201,0.73,-2.081,-3.277,26.965,0,273.54,Inf,285,275,-0.808,2.941,1.152,23.988
6248.5,3.123,0.808,-33.872,3.179,9.44,4.85,37.021,4.526,-0.531,-2.815,0,38.756,39.674,9.681,3.19,0.292,-2.265,0.623,-1.965,-3.248,26.972,0,273.34,Inf,286,275,-0.825,2.944,1.186,24.013
6249,3.123,0.808,-33.872,3.179,9.44,4.85,37.021,4.526,-0.531,-2.815,0,38.8,39.7,9.681,3.19,-0.339,-1.887,0.314,-2.095,-3.248,26.972,0,273.34,Inf,286,275,-0.829,2.947,1.149,24.041
6249.5,3.123,0.808,-33.872,3.179,9.44,4.85,37.021,4.526,-0.531,-2.815,0,38.8,39.7,9.681,3.19,0.006,-2.299,0.334,-2.343,-3.248,26.972,0,274.14,Inf,286,275,-1.002,2.95,1.131,24.075
6250,3.164,0.727,-35.209,3.142,9.523,4.85,37.021,4.526,-0.531,-2.815,0,38.8,39.7,9.493,3.259,-0.245,-1.932,0.302,-1.988,-3.248,26.972,0,274.14,Inf,286,275,-1.076,2.953,1.096,24.099
6250.5,3.164,0.727,-35.209,3.142,9.523,4.85,37.021,4.526,-0.531,-2.815,0,38.8,39.7,9.493,3.259,-0.267,-1.905,0.39,-2.123,-3.248,26.972,0,274.14,Inf,286,275,-0.966,2.956,1.119,24.126
6251,3.164,0.727,-35.209,3.142,9.523,4.85,37.021,4.526,-0.531,-2.815,0,38.8,39.7,9.493,3.259,-0.146,-2.034,0.424,-2.169,-3.248,26.972,0,274.14,Inf,286,275,-0.976,2.96,1.134,24.167
6251.5,3.164,0.727,-35.209,3.142,9.523,4.85,37.021,4.526,-0.531,-2.815,0,38.8,39.7,9.493,3.259,-0.278,-2.278,0.256,-2.277,-3.248,26.972,0,274.94,Inf,286,275,-0.981,2.963,1.059,24.267
6252,3.164,0.727,-35.209,3.142,9.523,4.846,37.061,4.538,-0.499,-2.823,0,38.761,39.695,9.493,3.259,0.104,-2.006,0.536,-2.078,-3.25,26.976,0,274.94,Inf,286,275,-1.144,2.966,1.115,24.291
6252.5,3.164,0.727,-35.209,3.142,9.523,4.846,37.061,4.538,-0.499,-2.823,0,38.8,39.7,9.493,3.259,0.122,-2.034,0.479,-1.887,-3.25,26.976,0,275.04,Inf,286,275,-0.861,2.969,1.114,24.356
6253,2.737,0.66,-34.736,3.226,9.464,4.846,37.061,4.538,-0.499,-2.823,0,38.8,39.7,9.538,3.009,-0.193,-2.104,0.464,-2.185,-3.25,26.976,0,275.04,Inf,286,275,-0.83,2.973,1.068,24.374
6253.5,2.737,0.66,-34.736,3.226,9.464,4.846,37.061,4.538,-0.499,-2.823,0,38.8,39.7,9.538,3.009,0.046,-2.158,0.475,-2.037,-3.25,26.976,0,274.94,Inf,286,275,-1.004,2.969,1.134,24.416
6254,2.737,0.66,-34.736,3.226,9.464,4.846,37.061,4.538,-0.499,-2.823,0,38.8,39.7,9.538,3.009,-0.132,-1.95,0.41,-1.905,-3.25,26.976,0,274.94,Inf,286,275,-0.918,2.965,1.103,24.409
6254.5,2.737,0.66,-34.736,3.226,9.464,4.846,37.061,4.538,-0.499,-2.823,0,38.8,39.7,9.538,3.009,-0.054,-2.077,0.478,-2.205,-3.25,26.976,0,275.84,Inf,286,275,-0.895,2.961,1.095,24.481
6255,2.737,0.66,-34.736,3.226,9.464,4.8,37.038,4.526,-0.491,-2.811,0,38.768,39.653,9.538,3.009,0.156,-2.026,0.523,-1.827,-3.243,26.974,0,275.84,Inf,286,275,-0.965,2.958,1.114,24.564
6255.5,2.737,0.66,-34.736,3.226,9.464,4.8,37.038,4.526,-0.491,-2.811,0,38.8,39.7,9.538,3.009,-0.141,-1.8,0.546,-1.939,-3.243,26.974,0,274.64,Inf,286,275,-0.794,2.954,1.131,24.597
6256,2.743,0.734,-33.371,3.233,9.448,4.8,37.038,4.526,-0.491,-2.811,0,38.8,39.7,9.554,3.103,0.026,-2.195,0.476,-1.951,-3.243,26.974,0,274.64,Inf,286,275,-0.834,2.95,1.164,24.631
6256.5,2.743,0.734,-33.371,3.233,9.448,4.8,37.038,4.526,-0.491,-2.811,0,38.8,39.7,9.554,3.103,-0.166,-2.325,0.455,-2.055,-3.243,26.974,0,274.34,Inf,286,275,-0.911,2.947,1.175,24.653
6257,2.743,0.734,-33.371,3.233,9.448,4.8,37.038,4.526,-0.491,-2.811,0,38.8,39.7,9.554,3.103,-0.053,-1.927,0.601,-1.931,-3.243,26.974,0,274.34,Inf,286,275,-1.023,2.944,1.065,24.656
6257.5,2.743,0.734,-33.371,3.233,9.448,4.8,37.038,4.526,-0.491,-2.811,0,38.8,39.7,9.554,3.103,-0.163,-2.357,0.466,-2.23,-3.243,26.974,0,275.54,Inf,286,275,-0.828,2.94,1.141,24.692
6258,2.743,0.734,-33.371,3.233,9.448,4.8,37.038,4.526,-0.491,-2.811,0,38.8,39.7,9.554,3.103,0.12,-2.336,0.502,-2.148,-3.243,26.974,0,275.54,Inf,286,275,-1.071,2.937,1.12,24.662
6258.5,2.743,0.734,-33.371,3.233,9.448,4.876,37.06,4.519,-0.455,-2.818,0,38.785,39.683,9.554,3.103,-0.001,-2.313,0.478,-2.338,-3.231,26.992,0,275.84,Inf,286,275,-0.965,2.934,1.094,24.678
6259,2.743,0.734,-33.371,3.233,9.448,4.876,37.06,4.519,-0.455,-2.818,0,38.8,39.7,9.554,3.103,-0.328,-2.315,0.398,-1.884,-3.231,26.992,0,275.84,Inf,286,275,-1.043,2.931,1.14,24.724
6259.5,3.534,0.804,-35.209,3.124,9.538,4.876,37.06,4.519,-0.455,-2.818,0,38.8,39.7,9.514,3.17,0.183,-1.503,0.658,-1.457,-3.231,26.992,0,275.04,Inf,286,275,-1.032,2.928,1.136,24.728
6260,3.534,0.804,-35.209,3.124,9.538,4.876,37.06,4.519,-0.455,-2.818,0,38.8,39.7,9.514,3.17,0.056,-1.627,0.707,-1.782,-3.231,26.992,0,275.04,Inf,286,275,-0.53,2.938,1.206,24.8
6260.5,3.534,0.804,-35.209,3.124,9.538,4.876,37.06,4.519,-0.455,-2.818,0,38.8,39.7,9.514,3.17,0.376,-1.941,0.799,-1.768,-3.231,26.992,0,275.64,Inf,286,275,-0.662,2.948,1.197,24.862
6261,3.534,0.804,-35.209,3.124,9.538,4.876,37.06,4.519,-0.455,-2.818,0,38.8,39.7,9.514,3.17,0.46,-1.332,0.957,-1.391,-3.231,26.992,0,275.64,Inf,286,275,-0.634,2.957,1.168,24.863
6261.5,3.534,0.804,-35.209,3.124,9.538,4.889,37.007,4.499,-0.474,-2.797,0,38.789,39.708,9.514,3.17,0.327,-1.663,0.975,-1.3,-3.237,26.992,0,275.94,Inf,286,275,-0.326,2.967,1.305,24.871
6262,3.534,0.804,-35.209,3.124,9.538,4.889,37.007,4.499,-0.474,-2.797,0,38.8,39.7,9.514,3.17,0.93,-1.952,1.106,-1.644,-3.237,26.992,0,275.94,Inf,286,275,-0.415,2.976,1.291,24.874
6262.5,3.443,0.913,-33.869,3.141,9.313,4.889,37.007,4.499,-0.474,-2.797,0,38.8,39.7,9.678,3.067,0.724,-1.265,1.193,-1.136,-3.237,26.992,0,275.44,Inf,286,275,-0.39,2.985,1.356,24.849
6263,3.443,0.913,-33.869,3.141,9.313,4.889,37.007,4.499,-0.474,-2.797,0,38.8,39.7,9.678,3.067,0.773,-1.759,1.183,-1.493,-3.237,26.992,0,275.44,Inf,286,275,-0.121,2.993,1.297,24.762
6263.5,3.443,0.913,-33.869,3.141,9.313,4.889,37.007,4.499,-0.474,-2.797,0,38.8,39.7,9.678,3.067,0.865,-1.798,1.238,-1.38,-3.237,26.992,0,275.34,Inf,286,275,-0.324,3,1.433,24.739
6264,3.443,0.913,-33.869,3.141,9.313,4.889,37.007,4.499,-0.474,-2.797,0,38.8,39.7,9.678,3.067,0.714,-1.695,1.213,-1.532,-3.237,26.992,0,275.34,Inf,286,275,-0.269,3.007,1.418,24.698
6264.5,3.443,0.913,-33.869,3.141,9.313,4.889,37.007,4.499,-0.474,-2.797,0,38.8,39.7,9.678,3.067,0.644,-1.767,1.231,-1.808,-3.237,26.992,0,275.44,Inf,286,275,-0.325,3.014,1.391,24.734
6265,3.443,0.913,-33.869,3.141,9.313,4.874,37.014,4.5,-0.43,-2.801,0,38.796,39.733,9.678,3.067,0.846,-1.768,1.237,-1.371,-3.254,26.994,0,275.44,Inf,286,275,-0.425,3.021,1.399,24.741
6265.5,3.443,0.913,-33.869,3.141,9.313,4.874,37.014,4.5,-0.43,-2.801,0,38.8,39.7,9.678,3.067,0.573,-1.488,1.169,-1.569,-3.254,26.994,0,274.74,Inf,286,275,-0.264,3.028,1.416,24.733
6266,2.761,0.758,-33.892,3.207,9.419,4.874,37.014,4.5,-0.43,-2.801,0,38.8,39.7,9.603,2.958,0.749,-1.998,1.159,-1.798,-3.254,26.994,0,274.74,Inf,286,275,-0.329,3.035,1.449,24.732
6266.5,2.761,0.758,-33.892,3.207,9.419,4.874,37.014,4.5,-0.43,-2.801,0,38.8,39.7,9.603,2.958,0.511,-1.99,1.027,-1.738,-3.254,26.994,0,275.14,Inf,286,275,-0.472,3.031,1.368,24.732
6267,2.761,0.758,-33.892,3.207,9.419,4.874,37.014,4.5,-0.43,-2.801,0,38.8,39.7,9.603,2.958,0.508,-2.123,0.984,-1.917,-3.254,26.994,0,275.14,Inf,286,275,-0.548,3.026,1.397,24.699
6267.5,2.761,0.758,-33.892,3.207,9.419,4.874,37.014,4.5,-0.43,-2.801,0,38.8,39.7,9.603,2.958,0.594,-1.717,1.094,-1.713,-3.254,26.994,0,275.44,Inf,286,275,-0.637,3.022,1.306,24.675
6268,2.761,0.758,-33.892,3.207,9.419,4.871,37.071,4.51,-0.367,-2.805,0,38.795,39.73,9.603,2.958,0.235,-1.817,0.989,-1.856,-3.262,26.989,0,275.44,Inf,286,275,-0.435,3.018,1.367,24.67
6268.5,2.761,0.758,-33.892,3.207,9.419,4.871,37.071,4.51,-0.367,-2.805,0,38.8,39.7,9.603,2.958,0.509,-2.103,0.899,-2.008,-3.262,26.989,0,275.24,Inf,286,275,-0.612,3.013,1.4,24.676
6269,2.813,0.735,-33.604,3.142,9.452,4.871,37.071,4.51,-0.367,-2.805,0,38.8,39.7,9.676,3.179,0.193,-1.901,0.887,-1.563,-3.262,26.989,0,275.24,Inf,286,275,-0.676,3.009,1.374,24.683
6269.5,2.813,0.735,-33.604,3.142,9.452,4.871,37.071,4.51,-0.367,-2.805,0,38.8,39.7,9.676,3.179,0.879,-1.896,1.136,-1.619,-3.262,26.989,0,275.14,Inf,286,275,-0.596,3.006,1.328,24.677
6270,2.813,0.735,-33.604,3.142,9.452,4.871,37.071,4.51,-0.367,-2.805,0,38.8,39.7,9.676,3.179,0.735,-1.368,1.262,-1.131,-3.262,26.989,0,275.14,Inf,286,275,-0.375,3.003,1.443,24.657
6270.5,2.813,0.735,-33.604,3.142,9.452,4.871,37.071,4.51,-0.367,-2.805,0,38.8,39.7,9.676,3.179,0.66,-1.857,1.13,-1.646,-3.262,26.989,0,274.54,Inf,286,275,-0.126,3,1.39,24.581
6271,2.813,0.735,-33.604,3.142,9.452,4.825,37.054,4.529,-0.36,-2.826,0,38.802,39.71,9.676,3.179,0.437,-1.941,1.072,-1.513,-3.262,26.98,0,274.54,Inf,286,275,-0.428,2.997,1.388,24.59
6271.5,2.813,0.735,-33.604,3.142,9.452,4.825,37.054,4.529,-0.36,-2.826,0,38.8,39.7,9.676,3.179,0.917,-1.809,1.273,-1.801,-3.262,26.98,0,273.74,Inf,287,275,-0.486,2.994,1.374,24.555
6272,2.813,0.735,-33.604,3.142,9.452,4.825,37.054,4.529,-0.36,-2.826,0,38.8,39.7,9.676,3.179,0.651,-1.739,1.065,-1.632,-3.262,26.98,0,273.74,Inf,287,275,-0.355,2.991,1.423,24.487
6272.5,2.678,0.614,-35.209,3.157,9.524,4.825,37.054,4.529,-0.36,-2.826,0,38.8,39.7,9.418,3.171,0.324,-1.675,1.086,-1.787,-3.262,26.98,0,273.64,Inf,288,275,-0.414,2.988,1.393,24.504
6273,2.678,0.614,-35.209,3.157,9.524,4.825,37.054,4.529,-0.36,-2.826,0,38.8,39.7,9.418,3.171,0.564,-1.96,1.007,-2.014,-3.262,26.98,0,273.64,Inf,288,275,-0.513,2.983,1.441,24.534
6273.5,2.678,0.614,-35.209,3.157,9.524,4.825,37.054,4.529,-0.36,-2.826,0,38.8,39.7,9.418,3.171,0.481,-2.081,0.975,-1.843,-3.262,26.98,0,274.34,Inf,288,275,-0.601,2.978,1.417,24.512
6274,2.678,0.614,-35.209,3.157,9.524,4.825,37.054,4.529,-0.36,-2.826,0,38.8,39.7,9.418,3.171,0.33,-1.478,0.978,-1.37,-3.262,26.98,0,274.34,Inf,288,275,-0.617,2.973,1.335,24.532
6274.5,2.678,0.614,-35.209,3.157,9.524,4.838,37.082,4.515,-0.317,-2.82,0,38.802,39.712,9.418,3.171,0.337,-1.523,1.056,-1.656,-3.262,26.991,0,274.74,Inf,288,275,-0.385,2.968,1.43,24.559
6275,2.678,0.614,-35.209,3.157,9.524,4.838,37.082,4.515,-0.317,-2.82,0,38.8,39.7,9.418,3.171,0.625,-1.98,1.008,-1.65,-3.262,26.991,0,274.74,Inf,288,275,-0.446,2.963,1.458,24.567
6275.5,3.056,0.792,-34.46,3.172,9.369,4.838,37.082,4.515,-0.317,-2.82,0,38.8,39.7,9.57,3.167,0.417,-1.888,0.911,-1.686,-3.262,26.991,0,274.24,Inf,288,275,-0.499,2.959,1.459,24.6
6276,3.056,0.792,-34.46,3.172,9.369,4.838,37.082,4.515,-0.317,-2.82,0,38.8,39.7,9.57,3.167,0.416,-1.531,1.054,-1.658,-3.262,26.991,0,274.24,Inf,288,275,-0.561,2.96,1.424,24.62
6276.5,3.056,0.792,-34.46,3.172,9.369,4.838,37.082,4.515,-0.317,-2.82,0,38.8,39.7,9.57,3.167,0.309,-1.619,0.981,-1.663,-3.262,26.991,0,276.14,Inf,287,275,-0.43,2.962,1.44,24.724
6277,3.056,0.792,-34.46,3.172,9.369,4.838,37.082,4.515,-0.317,-2.82,0,38.8,39.7,9.57,3.167,0.825,-1.847,1.045,-1.483,-3.262,26.991,0,276.14,Inf,287,275,-0.498,2.963,1.454,24.72
6277.5,3.056,0.792,-34.46,3.172,9.369,4.825,37.045,4.547,-0.318,-2.814,0,38.804,39.684,9.57,3.167,0.483,-1.781,1.079,-1.892,-3.24,26.999,0,275.94,Inf,287,275,-0.365,2.965,1.469,24.682
6278,3.056,0.792,-34.46,3.172,9.369,4.825,37.045,4.547,-0.318,-2.814,0,38.8,39.7,9.57,3.167,0.55,-1.838,1.001,-1.912,-3.24,26.999,0,275.94,Inf,287,275,-0.528,2.966,1.511,24.658
6278.5,3.056,0.792,-34.46,3.172,9.369,4.825,37.045,4.547,-0.318,-2.814,0,38.8,39.7,9.57,3.167,0.582,-1.712,0.999,-1.473,-3.24,26.999,0,276.04,Inf,286,275,-0.55,2.968,1.44,24.657
6279,3.308,0.789,-35.209,3.181,9.545,4.825,37.045,4.547,-0.318,-2.814,0,38.8,39.7,9.469,3.167,0.313,-1.691,1.019,-1.791,-3.24,26.999,0,276.04,Inf,286,275,-0.401,2.969,1.436,24.634
6279.5,3.308,0.789,-35.209,3.181,9.545,4.825,37.045,4.547,-0.318,-2.814,0,38.8,39.7,9.469,3.167,0.353,-1.746,0.992,-1.92,-3.24,26.999,0,275.64,Inf,286,275,-0.538,2.975,1.48,24.617
6280,3.308,0.789,-35.209,3.181,9.545,4.825,37.045,4.547,-0.318,-2.814,0,38.8,39.7,9.469,3.167,0.559,-1.876,0.922,-1.852,-3.24,26.999,0,275.64,Inf,286,275,-0.58,2.98,1.449,24.576
6280.5,3.308,0.789,-35.209,3.181,9.545,4.825,37.045,4.547,-0.318,-2.814,0,38.8,39.7,9.469,3.167,0.166,-2.073,0.825,-1.808,-3.24,26.999,0,275.24,Inf,286,275,-0.562,2.986,1.425,24.578
6281,3.308,0.789,-35.209,3.181,9.545,4.872,37.084,4.532,-0.284,-2.815,0,38.8,39.7,9.469,3.167,0.287,-1.98,0.824,-1.747,-3.252,26.995,0,275.24,Inf,286,275,-0.654,2.996,1.396,24.54
6281.5,3.308,0.789,-35.209,3.181,9.545,4.872,37.084,4.532,-0.284,-2.815,0,38.8,39.7,9.469,3.167,0.34,-1.873,0.794,-1.652,-3.252,26.995,0,276.14,Inf,285,275,-0.654,2.996,1.418,24.511
