t in s,Massenstrom ,Dichte in kg/l,T nach unterkühlung in °C,Saugdruck in Bar ,Hochdruck in Bar,Temperatur vor Unterkühlung in °C,Temperatur nach überhitzung in °C,Temperatur Hochdruckleitung in °C,Temperatur Saugleitung in °C,Thermostatausgang in °C,unbekannt1,Glykoleingangstemperatur in °C ,Glykolausgangstemperatur in °C,Druck nach Verdichten in Bar ,Massenstrom gemittelt  in kg/s,te 1 T in °C,te 2 T in °C,te 3 T in °C,te 4 T in °C ,Thermostateingang in °C,Temperatur nach dem Verdichter in °C,irrelevant y,Ist-Leistung in W,Regelwert in W,irrelevant x,Soll Leistung in W,Mittelwert Temp,Massenstrom PT1,te 5 Temp Stirnseite verdampfer,Raumtemp
6282,2.819,0.744,-34.279,3.255,9.359,4.872,37.084,4.532,-0.284,-2.815,0,38.8,39.7,9.621,3.138,0.518,-1.625,1.006,-1.606,-3.252,26.995,0,276.14,Inf,285,275,-0.598,3.001,1.373,24.491
6282.5,2.819,0.744,-34.279,3.255,9.359,4.872,37.084,4.532,-0.284,-2.815,0,38.8,39.7,9.621,3.138,0.639,-1.61,0.977,-1.423,-3.252,26.995,0,276.54,Inf,284,275,-0.427,2.998,1.498,24.466
6283,2.819,0.744,-34.279,3.255,9.359,4.872,37.084,4.532,-0.284,-2.815,0,38.8,39.7,9.621,3.138,0.294,-1.433,0.985,-1.587,-3.252,26.995,0,276.54,Inf,284,275,-0.354,2.995,1.432,24.358
6283.5,2.819,0.744,-34.279,3.255,9.359,4.872,37.084,4.532,-0.284,-2.815,0,38.8,39.7,9.621,3.138,0.569,-1.882,0.911,-1.997,-3.252,26.995,0,273.44,Inf,285,275,-0.435,2.992,1.454,24.376
6284,2.819,0.744,-34.279,3.255,9.359,4.922,37.072,4.543,-0.258,-2.789,0,38.814,39.68,9.621,3.138,0.519,-1.534,0.965,-1.311,-3.238,27.004,0,273.44,Inf,285,275,-0.6,2.99,1.489,24.405
6284.5,2.819,0.744,-34.279,3.255,9.359,4.922,37.072,4.543,-0.258,-2.789,0,38.8,39.7,9.621,3.138,0.7,-1.737,1.021,-1.584,-3.238,27.004,0,274.04,Inf,285,275,-0.34,2.987,1.54,24.398
6285,3.218,0.865,-34.512,3.171,9.45,4.922,37.072,4.543,-0.258,-2.789,0,38.8,39.7,9.582,3.262,0.627,-1.27,1.168,-1.282,-3.238,27.004,0,274.04,Inf,285,275,-0.4,2.984,1.47,24.41
6285.5,3.218,0.865,-34.512,3.171,9.45,4.922,37.072,4.543,-0.258,-2.789,0,38.8,39.7,9.582,3.262,0.601,-1.506,1.18,-1.317,-3.238,27.004,0,274.04,Inf,285,275,-0.189,2.988,1.58,24.481
6286,3.218,0.865,-34.512,3.171,9.45,4.922,37.072,4.543,-0.258,-2.789,0,38.8,39.7,9.582,3.262,0.66,-1.721,0.981,-1.527,-3.238,27.004,0,274.04,Inf,285,275,-0.26,2.992,1.599,24.516
6286.5,3.218,0.865,-34.512,3.171,9.45,4.922,37.072,4.543,-0.258,-2.789,0,38.8,39.7,9.582,3.262,0.4,-1.726,1.053,-1.801,-3.238,27.004,0,273.04,Inf,286,275,-0.401,2.995,1.527,24.555
6287,3.218,0.865,-34.512,3.171,9.45,4.922,37.072,4.543,-0.258,-2.789,0,38.8,39.7,9.582,3.262,0.598,-1.907,0.985,-1.804,-3.238,27.004,0,273.04,Inf,286,275,-0.519,2.999,1.54,24.609
6287.5,3.218,0.865,-34.512,3.171,9.45,4.861,37.069,4.516,-0.26,-2.809,0,38.8,39.672,9.582,3.262,0.409,-1.47,0.969,-1.533,-3.252,26.993,0,274.34,Inf,286,275,-0.532,3.003,1.55,24.594
6288,3.218,0.865,-34.512,3.171,9.45,4.861,37.069,4.516,-0.26,-2.809,0,38.8,39.7,9.582,3.262,0.273,-1.547,0.984,-1.722,-3.252,26.993,0,274.34,Inf,286,275,-0.406,3.006,1.571,24.585
6288.5,2.494,0.698,-33.601,3.235,9.483,4.861,37.069,4.516,-0.26,-2.809,0,38.8,39.7,9.605,3.131,0.417,-1.919,0.797,-1.846,-3.252,26.993,0,273.94,Inf,287,275,-0.503,3.01,1.591,24.614
6289,2.494,0.698,-33.601,3.235,9.483,4.861,37.069,4.516,-0.26,-2.809,0,38.8,39.7,9.605,3.131,0.249,-1.617,0.792,-1.622,-3.252,26.993,0,273.94,Inf,287,275,-0.638,3.001,1.538,24.698
6289.5,2.494,0.698,-33.601,3.235,9.483,4.861,37.069,4.516,-0.26,-2.809,0,38.8,39.7,9.605,3.131,0.272,-1.618,0.8,-1.693,-3.252,26.993,0,275.44,Inf,287,275,-0.55,2.993,1.526,24.757
6290,2.494,0.698,-33.601,3.235,9.483,4.861,37.069,4.516,-0.26,-2.809,0,38.8,39.7,9.605,3.131,0.332,-1.624,0.954,-1.757,-3.252,26.993,0,275.44,Inf,287,275,-0.56,2.985,1.511,24.749
6290.5,2.494,0.698,-33.601,3.235,9.483,4.863,37.082,4.533,-0.232,-2.814,0,38.801,39.669,9.605,3.131,0.389,-1.971,0.784,-1.799,-3.25,27,0,274.84,Inf,287,275,-0.524,2.977,1.467,24.606
6291,2.494,0.698,-33.601,3.235,9.483,4.863,37.082,4.533,-0.232,-2.814,0,38.8,39.7,9.605,3.131,0.269,-1.55,0.907,-1.519,-3.25,27,0,274.84,Inf,287,275,-0.649,2.969,1.541,24.574
6291.5,2.852,0.748,-33.947,3.207,9.372,4.863,37.082,4.533,-0.232,-2.814,0,38.8,39.7,9.705,3.199,0.369,-1.565,0.943,-1.707,-3.25,27,0,275.24,Inf,287,275,-0.473,2.961,1.52,24.62
6292,2.852,0.748,-33.947,3.207,9.372,4.863,37.082,4.533,-0.232,-2.814,0,38.8,39.7,9.705,3.199,0.515,-1.834,0.98,-1.549,-3.25,27,0,275.24,Inf,287,275,-0.49,2.959,1.57,24.619
6292.5,2.852,0.748,-33.947,3.207,9.372,4.863,37.082,4.533,-0.232,-2.814,0,38.8,39.7,9.705,3.199,0.376,-1.286,1.068,-1.421,-3.25,27,0,274.94,Inf,287,275,-0.472,2.957,1.491,24.602
6293,2.852,0.748,-33.947,3.207,9.372,4.863,37.082,4.533,-0.232,-2.814,0,38.8,39.7,9.705,3.199,0.586,-1.537,1.124,-1.655,-3.25,27,0,274.94,Inf,287,275,-0.316,2.956,1.585,24.563
6293.5,2.852,0.748,-33.947,3.207,9.372,4.863,37.082,4.533,-0.232,-2.814,0,38.8,39.7,9.705,3.199,0.69,-1.799,1.034,-1.556,-3.25,27,0,275.24,Inf,287,275,-0.371,2.954,1.603,24.496
6294,2.852,0.748,-33.947,3.207,9.372,4.84,37.053,4.537,-0.232,-2.813,0,38.789,39.644,9.705,3.199,0.406,-1.566,0.981,-1.601,-3.239,27.005,0,275.24,Inf,287,275,-0.408,2.952,1.59,24.524
6294.5,2.852,0.748,-33.947,3.207,9.372,4.84,37.053,4.537,-0.232,-2.813,0,38.8,39.6,9.705,3.199,0.229,-1.523,0.913,-1.664,-3.239,27.005,0,276.04,Inf,286,275,-0.445,2.951,1.535,24.487
6295,2.677,0.691,-33.885,3.23,9.472,4.84,37.053,4.537,-0.232,-2.813,0,38.8,39.6,9.584,3.11,0.465,-1.738,0.987,-1.751,-3.239,27.005,0,276.04,Inf,286,275,-0.511,2.949,1.587,24.455
6295.5,2.677,0.691,-33.885,3.23,9.472,4.84,37.053,4.537,-0.232,-2.813,0,38.8,39.6,9.584,3.11,0.629,-1.53,1.031,-1.409,-3.239,27.005,0,275.64,Inf,286,275,-0.509,2.945,1.576,24.407
6296,2.677,0.691,-33.885,3.23,9.472,4.84,37.053,4.537,-0.232,-2.813,0,38.8,39.6,9.584,3.11,0.412,-1.66,1.121,-1.642,-3.239,27.005,0,275.64,Inf,286,275,-0.32,2.94,1.549,24.394
6296.5,2.677,0.691,-33.885,3.23,9.472,4.84,37.053,4.537,-0.232,-2.813,0,38.8,39.6,9.584,3.11,0.37,-1.677,1.02,-1.738,-3.239,27.005,0,274.64,Inf,286,275,-0.442,2.936,1.574,24.403
6297,2.677,0.691,-33.885,3.23,9.472,4.843,37.062,4.519,-0.184,-2.805,0,38.793,39.622,9.584,3.11,0.657,-1.75,1.036,-1.609,-3.247,27.009,0,274.64,Inf,286,275,-0.506,2.932,1.57,24.381
6297.5,2.677,0.691,-33.885,3.23,9.472,4.843,37.062,4.519,-0.184,-2.805,0,38.8,39.6,9.584,3.11,0.788,-1.668,1.129,-1.138,-3.247,27.009,0,275.04,Inf,286,275,-0.417,2.927,1.569,24.411
6298,2.521,0.709,-33.893,3.252,9.413,4.843,37.062,4.519,-0.184,-2.805,0,38.8,39.6,9.582,3.14,0.663,-1.829,1.141,-1.735,-3.247,27.009,0,275.04,Inf,286,275,-0.222,2.923,1.488,24.45
6298.5,2.521,0.709,-33.893,3.252,9.413,4.843,37.062,4.519,-0.184,-2.805,0,38.8,39.6,9.582,3.14,0.667,-1.667,1.235,-1.156,-3.247,27.009,0,274.84,Inf,286,275,-0.44,2.917,1.596,24.422
6299,2.521,0.709,-33.893,3.252,9.413,4.843,37.062,4.519,-0.184,-2.805,0,38.8,39.6,9.582,3.14,1.053,-1.565,1.368,-1.486,-3.247,27.009,0,274.84,Inf,286,275,-0.23,2.91,1.624,24.424
6299.5,2.521,0.709,-33.893,3.252,9.413,4.843,37.062,4.519,-0.184,-2.805,0,38.8,39.6,9.582,3.14,0.885,-1.44,1.305,-1.289,-3.247,27.009,0,274.24,Inf,286,275,-0.158,2.904,1.663,24.445
6300,2.521,0.709,-33.893,3.252,9.413,4.884,37.03,4.512,-0.185,-2.804,0,38.774,39.599,9.582,3.14,0.606,-1.258,1.328,-1.38,-3.247,27.012,0,274.24,Inf,286,275,-0.135,2.898,1.602,24.468
6300.5,2.521,0.709,-33.893,3.252,9.413,4.884,37.03,4.512,-0.185,-2.804,0,38.8,39.6,9.582,3.14,1.017,-1.486,1.43,-1.006,-3.247,27.012,0,274.94,Inf,286,275,-0.176,2.891,1.688,24.457
6301,2.521,0.709,-33.893,3.252,9.413,4.884,37.03,4.512,-0.185,-2.804,0,38.8,39.6,9.582,3.14,0.908,-1.162,1.487,-1.046,-3.247,27.012,0,274.94,Inf,286,275,-0.011,2.885,1.696,24.466
6301.5,3.397,0.794,-31.583,3.177,9.531,4.884,37.03,4.512,-0.185,-2.804,0,38.8,39.6,9.469,3.089,0.986,-1.739,1.429,-1.461,-3.247,27.012,0,275.04,Inf,286,275,0.047,2.879,1.641,24.584
6302,3.397,0.794,-31.583,3.177,9.531,4.884,37.03,4.512,-0.185,-2.804,0,38.8,39.6,9.469,3.089,0.787,-1.402,1.451,-1.353,-3.247,27.012,0,275.04,Inf,286,275,-0.196,2.888,1.71,24.569
6302.5,3.397,0.794,-31.583,3.177,9.531,4.884,37.03,4.512,-0.185,-2.804,0,38.8,39.6,9.469,3.089,1.146,-1.578,1.447,-1.372,-3.247,27.012,0,274.94,Inf,286,275,-0.129,2.896,1.752,24.564
6303,3.397,0.794,-31.583,3.177,9.531,4.884,37.03,4.512,-0.185,-2.804,0,38.8,39.6,9.469,3.089,0.875,-1.229,1.492,-1.117,-3.247,27.012,0,274.94,Inf,286,275,-0.089,2.904,1.672,24.512
6303.5,3.397,0.794,-31.583,3.177,9.531,4.892,37.033,4.52,-0.152,-2.832,0,38.767,39.575,9.469,3.089,0.972,-1.65,1.451,-1.719,-3.255,27.002,0,275.04,Inf,286,275,0.005,2.912,1.715,24.575
6304,3.397,0.794,-31.583,3.177,9.531,4.892,37.033,4.52,-0.152,-2.832,0,38.8,39.6,9.469,3.089,0.581,-1.668,1.315,-1.371,-3.255,27.002,0,275.04,Inf,286,275,-0.236,2.92,1.717,24.591
6304.5,2.689,0.694,-34.803,3.144,9.482,4.892,37.033,4.52,-0.152,-2.832,0,38.8,39.6,9.564,3.396,0.692,-1.466,1.278,-1.394,-3.255,27.002,0,275.44,Inf,286,275,-0.286,2.928,1.693,24.539
6305,2.689,0.694,-34.803,3.144,9.482,4.892,37.033,4.52,-0.152,-2.832,0,38.8,39.6,9.564,3.396,0.781,-1.626,1.344,-1.619,-3.255,27.002,0,275.44,Inf,286,275,-0.222,2.924,1.733,24.513
6305.5,2.689,0.694,-34.803,3.144,9.482,4.892,37.033,4.52,-0.152,-2.832,0,38.8,39.6,9.564,3.396,0.777,-1.674,1.215,-1.744,-3.255,27.002,0,275.74,Inf,286,275,-0.28,2.92,1.703,24.533
6306,2.689,0.694,-34.803,3.144,9.482,4.892,37.033,4.52,-0.152,-2.832,0,38.8,39.6,9.564,3.396,0.635,-1.583,1.155,-1.366,-3.255,27.002,0,275.74,Inf,286,275,-0.357,2.917,1.733,24.555
6306.5,2.689,0.694,-34.803,3.144,9.482,4.876,37.073,4.519,-0.116,-2.806,0,38.753,39.54,9.564,3.396,0.511,-1.852,1.106,-1.987,-3.236,27.011,0,275.94,Inf,286,275,-0.29,2.913,1.699,24.622
6307,2.689,0.694,-34.803,3.144,9.482,4.876,37.073,4.519,-0.116,-2.806,0,38.8,39.5,9.564,3.396,0.514,-1.781,1.136,-1.487,-3.236,27.011,0,275.94,Inf,286,275,-0.556,2.909,1.605,24.692
6307.5,2.689,0.694,-34.803,3.144,9.482,4.876,37.073,4.519,-0.116,-2.806,0,38.8,39.5,9.564,3.396,0.614,-1.548,1.147,-1.47,-3.236,27.011,0,276.34,Inf,285,275,-0.405,2.906,1.648,24.732
6308,2.757,0.672,-34.829,3.194,9.52,4.876,37.073,4.519,-0.116,-2.806,0,38.8,39.5,9.576,3.021,0.632,-1.451,1.209,-1.52,-3.236,27.011,0,276.34,Inf,285,275,-0.314,2.902,1.636,24.689
6308.5,2.757,0.672,-34.829,3.194,9.52,4.876,37.073,4.519,-0.116,-2.806,0,38.8,39.5,9.576,3.021,0.854,-1.5,1.211,-1.218,-3.236,27.011,0,275.24,Inf,285,275,-0.283,2.9,1.674,24.68
6309,2.757,0.672,-34.829,3.194,9.52,4.876,37.073,4.519,-0.116,-2.806,0,38.8,39.5,9.576,3.021,0.54,-1.28,1.187,-1.336,-3.236,27.011,0,275.24,Inf,285,275,-0.163,2.897,1.671,24.679
6309.5,2.757,0.672,-34.829,3.194,9.52,4.876,37.073,4.519,-0.116,-2.806,0,38.8,39.5,9.576,3.021,0.688,-1.608,1.24,-1.649,-3.236,27.011,0,275.04,Inf,285,275,-0.222,2.895,1.718,24.694
6310,2.757,0.672,-34.829,3.194,9.52,4.844,37.054,4.522,-0.107,-2.815,0,38.74,39.518,9.576,3.021,0.522,-1.025,1.235,-1.233,-3.234,27.01,0,275.04,Inf,285,275,-0.332,2.893,1.712,24.711
6310.5,2.757,0.672,-34.829,3.194,9.52,4.844,37.054,4.522,-0.107,-2.815,0,38.7,39.5,9.576,3.021,1.043,-1.545,1.314,-1.22,-3.234,27.01,0,275.24,Inf,285,275,-0.125,2.891,1.738,24.712
6311,3.118,0.791,-35.116,3.216,9.521,4.844,37.054,4.522,-0.107,-2.815,0,38.7,39.5,9.466,3.056,0.971,-1.184,1.486,-1.006,-3.234,27.01,0,275.24,Inf,285,275,-0.102,2.888,1.671,24.701
6311.5,3.118,0.791,-35.116,3.216,9.521,4.844,37.054,4.522,-0.107,-2.815,0,38.7,39.5,9.466,3.056,1.046,-1.156,1.539,-0.767,-3.234,27.01,0,275.24,Inf,285,275,0.067,2.892,1.841,24.611
6312,3.118,0.791,-35.116,3.216,9.521,4.844,37.054,4.522,-0.107,-2.815,0,38.7,39.5,9.466,3.056,1.258,-1.422,1.573,-1.009,-3.234,27.01,0,275.24,Inf,285,275,0.166,2.896,1.761,24.518
6312.5,3.118,0.791,-35.116,3.216,9.521,4.844,37.054,4.522,-0.107,-2.815,0,38.7,39.5,9.466,3.056,1.107,-0.684,1.72,-0.703,-3.234,27.01,0,274.14,Inf,285,275,0.1,2.899,1.952,24.495
6313,3.118,0.791,-35.116,3.216,9.521,4.818,36.983,4.494,-0.132,-2.805,0,38.72,39.539,9.466,3.056,1.506,-1.218,1.826,-1.074,-3.244,27.007,0,274.14,Inf,285,275,0.36,2.903,1.854,24.497
6313.5,3.118,0.791,-35.116,3.216,9.521,4.818,36.983,4.494,-0.132,-2.805,0,38.7,39.5,9.466,3.056,1.348,-0.875,1.931,-0.869,-3.244,27.007,0,274.64,Inf,285,275,0.26,2.907,1.932,24.544
6314,3.073,0.723,-35.209,3.036,9.48,4.818,36.983,4.494,-0.132,-2.805,0,38.7,39.5,9.495,3.259,1.572,-1.386,1.901,-0.952,-3.244,27.007,0,274.64,Inf,285,275,0.384,2.91,1.986,24.586
6314.5,3.073,0.723,-35.209,3.036,9.48,4.818,36.983,4.494,-0.132,-2.805,0,38.7,39.5,9.495,3.259,1.329,-1.293,1.917,-1.192,-3.244,27.007,0,274.84,Inf,285,275,0.284,2.913,1.898,24.587
6315,3.073,0.723,-35.209,3.036,9.48,4.818,36.983,4.494,-0.132,-2.805,0,38.7,39.5,9.495,3.259,1.096,-1.322,1.821,-1.32,-3.244,27.007,0,274.84,Inf,285,275,0.19,2.915,1.945,24.605
6315.5,3.073,0.723,-35.209,3.036,9.48,4.818,36.983,4.494,-0.132,-2.805,0,38.7,39.5,9.495,3.259,1.188,-1.403,1.82,-1.053,-3.244,27.007,0,275.24,Inf,285,275,0.069,2.918,1.881,24.641
6316,3.073,0.723,-35.209,3.036,9.48,4.818,36.983,4.494,-0.132,-2.805,0,38.7,39.5,9.495,3.259,1.503,-1.476,1.875,-1.3,-3.244,27.007,0,275.24,Inf,285,275,0.138,2.92,1.876,24.67
6316.5,3.073,0.723,-35.209,3.036,9.48,4.84,37.015,4.505,-0.057,-2.793,0,38.701,39.511,9.495,3.259,1.358,-1.17,1.84,-0.778,-3.238,27.019,0,274.34,Inf,285,275,0.151,2.923,1.9,24.674
6317,3.073,0.723,-35.209,3.036,9.48,4.84,37.015,4.505,-0.057,-2.793,0,38.7,39.5,9.495,3.259,1.018,-1.157,1.772,-1.274,-3.238,27.019,0,274.34,Inf,285,275,0.313,2.925,1.897,24.673
6317.5,3.22,0.734,-35.209,3.124,9.535,4.84,37.015,4.505,-0.057,-2.793,0,38.7,39.5,9.493,3.111,1.014,-1.687,1.605,-1.73,-3.238,27.019,0,274.24,Inf,285,275,0.09,2.928,1.921,24.694
6318,3.22,0.734,-35.209,3.124,9.535,4.84,37.015,4.505,-0.057,-2.793,0,38.7,39.5,9.493,3.111,0.962,-1.61,1.589,-1.525,-3.238,27.019,0,274.24,Inf,285,275,-0.2,2.933,1.839,24.662
6318.5,3.22,0.734,-35.209,3.124,9.535,4.84,37.015,4.505,-0.057,-2.793,0,38.7,39.5,9.493,3.111,0.789,-1.351,1.499,-1.248,-3.238,27.019,0,274.94,Inf,285,275,-0.146,2.937,1.866,24.666
6319,3.22,0.734,-35.209,3.124,9.535,4.84,37.015,4.505,-0.057,-2.793,0,38.7,39.5,9.493,3.111,1.176,-1.313,1.565,-1.038,-3.238,27.019,0,274.94,Inf,285,275,-0.078,2.942,1.87,24.692
6319.5,3.22,0.734,-35.209,3.124,9.535,4.881,37.051,4.51,-0.022,-2.793,0,38.689,39.455,9.493,3.111,0.881,-1.12,1.627,-1.219,-3.239,27.014,0,274.64,Inf,285,275,0.097,2.946,1.922,24.663
6320,3.22,0.734,-35.209,3.124,9.535,4.881,37.051,4.51,-0.022,-2.793,0,38.7,39.5,9.493,3.111,1.137,-1.309,1.595,-1.086,-3.239,27.014,0,274.64,Inf,285,275,0.042,2.951,1.918,24.657
6320.5,2.954,0.819,-34.002,3.199,9.472,4.881,37.051,4.51,-0.022,-2.793,0,38.7,39.5,9.597,3.131,0.84,-1.152,1.603,-1.281,-3.239,27.014,0,274.94,Inf,285,275,0.084,2.955,1.916,24.642
6321,2.954,0.819,-34.002,3.199,9.472,4.881,37.051,4.51,-0.022,-2.793,0,38.7,39.5,9.597,3.131,1.082,-1.399,1.537,-1.286,-3.239,27.014,0,274.94,Inf,285,275,0.003,2.955,1.971,24.65
6321.5,2.954,0.819,-34.002,3.199,9.472,4.881,37.051,4.51,-0.022,-2.793,0,38.7,39.5,9.597,3.131,0.974,-1.022,1.535,-0.992,-3.239,27.014,0,274.74,Inf,285,275,-0.016,2.955,1.95,24.655
6322,2.954,0.819,-34.002,3.199,9.472,4.881,37.051,4.51,-0.022,-2.793,0,38.7,39.5,9.597,3.131,0.908,-1.007,1.631,-1.087,-3.239,27.014,0,274.74,Inf,285,275,0.124,2.955,1.917,24.625
6322.5,2.954,0.819,-34.002,3.199,9.472,4.881,37.051,4.51,-0.022,-2.793,0,38.7,39.5,9.597,3.131,0.976,-1.369,1.612,-1.215,-3.239,27.014,0,274.54,Inf,285,275,0.111,2.955,1.892,24.602
6323,2.954,0.819,-34.002,3.199,9.472,4.81,37.034,4.523,-0.005,-2.791,0,38.68,39.371,9.597,3.131,1.229,-1.493,1.701,-1.212,-3.239,27.023,0,274.54,Inf,285,275,0.001,2.955,1.977,24.589
6323.5,2.954,0.819,-34.002,3.199,9.472,4.81,37.034,4.523,-0.005,-2.791,0,38.7,39.4,9.597,3.131,1.017,-1.534,1.513,-1.401,-3.239,27.023,0,274.74,Inf,285,275,0.056,2.955,1.907,24.594
6324,2.623,0.6,-35.209,3.161,9.482,4.81,37.034,4.523,-0.005,-2.791,0,38.7,39.4,9.46,3.232,0.854,-1.555,1.509,-1.076,-3.239,27.023,0,274.74,Inf,285,275,-0.101,2.955,1.848,24.583
6324.5,2.623,0.6,-35.209,3.161,9.482,4.81,37.034,4.523,-0.005,-2.791,0,38.7,39.4,9.46,3.232,0.981,-1.364,1.494,-1.226,-3.239,27.023,0,275.14,Inf,285,275,-0.067,2.95,1.892,24.519
6325,2.623,0.6,-35.209,3.161,9.482,4.81,37.034,4.523,-0.005,-2.791,0,38.7,39.4,9.46,3.232,1.006,-1.472,1.602,-1.355,-3.239,27.023,0,275.14,Inf,285,275,-0.029,2.944,1.821,24.474
6325.5,2.623,0.6,-35.209,3.161,9.482,4.81,37.034,4.523,-0.005,-2.791,0,38.7,39.4,9.46,3.232,1.139,-1.41,1.521,-1.171,-3.239,27.023,0,274.74,Inf,285,275,-0.055,2.939,1.895,24.476
6326,2.623,0.6,-35.209,3.161,9.482,4.847,37.039,4.528,0.016,-2.794,0,38.658,39.376,9.46,3.232,0.93,-0.875,1.624,-0.782,-3.232,27.027,0,274.74,Inf,285,275,0.02,2.934,1.797,24.438
6326.5,2.623,0.6,-35.209,3.161,9.482,4.847,37.039,4.528,0.016,-2.794,0,38.7,39.4,9.46,3.232,1.36,-1.378,1.669,-1.007,-3.232,27.027,0,274.04,Inf,285,275,0.224,2.929,1.91,24.441
6327,3.146,0.814,-34.662,3.138,9.364,4.847,37.039,4.528,0.016,-2.794,0,38.7,39.4,9.551,3.163,1.121,-0.986,1.703,-1.001,-3.232,27.027,0,274.04,Inf,285,275,0.161,2.924,1.935,24.43
6327.5,3.146,0.814,-34.662,3.138,9.364,4.847,37.039,4.528,0.016,-2.794,0,38.7,39.4,9.551,3.163,1.164,-1.395,1.614,-1.329,-3.232,27.027,0,274.84,Inf,285,275,0.209,2.928,1.984,24.396
6328,3.146,0.814,-34.662,3.138,9.364,4.847,37.039,4.528,0.016,-2.794,0,38.7,39.4,9.551,3.163,1.049,-1.484,1.596,-1.073,-3.232,27.027,0,274.84,Inf,285,275,0.013,2.931,1.992,24.379
6328.5,3.146,0.814,-34.662,3.138,9.364,4.847,37.039,4.528,0.016,-2.794,0,38.7,39.4,9.551,3.163,1.029,-1.496,1.585,-1.213,-3.232,27.027,0,275.14,Inf,285,275,0.022,2.935,1.995,24.384
6329,3.146,0.814,-34.662,3.138,9.364,4.833,37.039,4.535,0.049,-2.775,0,38.665,39.337,9.551,3.163,0.995,-0.663,1.689,-0.753,-3.223,27.045,0,275.14,Inf,285,275,-0.024,2.938,1.9,24.422
6329.5,3.146,0.814,-34.662,3.138,9.364,4.833,37.039,4.535,0.049,-2.775,0,38.7,39.3,9.551,3.163,0.874,-1.156,1.308,-1.208,-3.223,27.045,0,275.14,Inf,285,275,0.317,2.942,2.04,24.481
6330,3.146,0.814,-34.662,3.138,9.364,4.833,37.039,4.535,0.049,-2.775,0,38.7,39.3,9.551,3.163,0.995,-1.158,1.602,-1.174,-3.223,27.045,0,275.14,Inf,285,275,-0.045,2.945,2.006,24.478
6330.5,3.283,0.754,-35.209,3.195,9.503,4.833,37.039,4.535,0.049,-2.775,0,38.7,39.3,9.444,3.167,1.159,-1.307,1.564,-1.419,-3.223,27.045,0,274.84,Inf,285,275,0.066,2.948,1.992,24.522
6331,3.283,0.754,-35.209,3.195,9.503,4.833,37.039,4.535,0.049,-2.775,0,38.7,39.3,9.444,3.167,1.026,-1.487,1.537,-1.316,-3.223,27.045,0,274.84,Inf,285,275,-0.001,2.954,1.982,24.538
6331.5,3.283,0.754,-35.209,3.195,9.503,4.833,37.039,4.535,0.049,-2.775,0,38.7,39.3,9.444,3.167,0.949,-1.204,1.442,-1.062,-3.223,27.045,0,274.14,Inf,285,275,-0.06,2.959,1.887,24.561
6332,3.283,0.754,-35.209,3.195,9.503,4.833,37.039,4.535,0.049,-2.775,0,38.7,39.3,9.444,3.167,0.698,-1.112,1.465,-1.242,-3.223,27.045,0,274.14,Inf,285,275,0.031,2.964,1.925,24.546
6332.5,3.283,0.754,-35.209,3.195,9.503,4.835,37.04,4.532,0.06,-2.786,0,38.647,39.286,9.444,3.167,1.021,-1.325,1.431,-1.462,-3.218,27.042,0,274.44,Inf,285,275,-0.047,2.97,1.985,24.52
6333,3.283,0.754,-35.209,3.195,9.503,4.835,37.04,4.532,0.06,-2.786,0,38.6,39.3,9.444,3.167,0.803,-1.442,1.429,-1.156,-3.218,27.042,0,274.44,Inf,285,275,-0.084,2.975,1.916,24.554
6333.5,2.832,0.735,-34.355,3.226,9.402,4.835,37.04,4.532,0.06,-2.786,0,38.6,39.3,9.618,3.172,1.099,-1.406,1.471,-1.055,-3.218,27.042,0,274.84,Inf,285,275,-0.091,2.98,1.903,24.543
6334,2.832,0.735,-34.355,3.226,9.402,4.835,37.04,4.532,0.06,-2.786,0,38.6,39.3,9.618,3.172,0.907,-0.688,1.615,-0.826,-3.218,27.042,0,274.84,Inf,285,275,0.027,2.977,2.025,24.546
6334.5,2.832,0.735,-34.355,3.226,9.402,4.835,37.04,4.532,0.06,-2.786,0,38.6,39.3,9.618,3.172,0.84,-1.231,1.466,-1.221,-3.218,27.042,0,274.44,Inf,285,275,0.252,2.975,1.942,24.572
6335,2.832,0.735,-34.355,3.226,9.402,4.835,37.04,4.532,0.06,-2.786,0,38.6,39.3,9.618,3.172,1.365,-0.996,1.797,-0.866,-3.218,27.042,0,274.44,Inf,285,275,-0.037,2.973,2.01,24.584
6335.5,2.832,0.735,-34.355,3.226,9.402,4.88,36.986,4.531,0.03,-2.804,0,38.63,39.348,9.618,3.172,1.341,-0.65,1.891,-0.652,-3.233,27.04,0,273.74,Inf,286,275,0.325,2.97,2.016,24.576
6336,2.832,0.735,-34.355,3.226,9.402,4.88,36.986,4.531,0.03,-2.804,0,38.6,39.3,9.618,3.172,1.643,-0.73,2.046,-0.185,-3.233,27.04,0,273.74,Inf,286,275,0.483,2.968,2.071,24.585
6336.5,2.832,0.735,-34.355,3.226,9.402,4.88,36.986,4.531,0.03,-2.804,0,38.6,39.3,9.618,3.172,1.407,-0.727,2.074,-0.751,-3.233,27.04,0,274.24,Inf,286,275,0.694,2.966,2.096,24.616
6337,3.333,0.866,-33.938,3.177,9.501,4.88,36.986,4.531,0.03,-2.804,0,38.6,39.3,9.59,3.038,1.594,-1.196,2,-0.67,-3.233,27.04,0,274.24,Inf,286,275,0.501,2.964,2.157,24.629
6337.5,3.333,0.866,-33.938,3.177,9.501,4.88,36.986,4.531,0.03,-2.804,0,38.6,39.3,9.59,3.038,1.572,-0.713,2.125,-0.598,-3.233,27.04,0,274.24,Inf,286,275,0.432,2.97,2.184,24.614
6338,3.333,0.866,-33.938,3.177,9.501,4.88,36.986,4.531,0.03,-2.804,0,38.6,39.3,9.59,3.038,1.532,-0.998,2.06,-0.943,-3.233,27.04,0,274.24,Inf,286,275,0.597,2.976,2.147,24.573
6338.5,3.333,0.866,-33.938,3.177,9.501,4.88,36.986,4.531,0.03,-2.804,0,38.6,39.3,9.59,3.038,1.278,-1.404,1.89,-1.318,-3.233,27.04,0,275.54,Inf,286,275,0.413,2.982,2.199,24.543
6339,3.333,0.866,-33.938,3.177,9.501,4.83,36.987,4.508,0.077,-2.797,0,38.608,39.255,9.59,3.038,1.197,-1.386,1.852,-1.244,-3.222,27.05,0,275.54,Inf,286,275,0.111,2.987,2.074,24.517
6339.5,3.333,0.866,-33.938,3.177,9.501,4.83,36.987,4.508,0.077,-2.797,0,38.6,39.3,9.59,3.038,0.909,-1.07,1.745,-1.238,-3.222,27.05,0,276.14,Inf,285,275,0.105,2.993,2.075,24.487
6340,1.997,0.545,-33.326,3.202,9.433,4.83,36.987,4.508,0.077,-2.797,0,38.6,39.3,9.695,3.105,1.322,-1.336,1.699,-1.041,-3.222,27.05,0,276.14,Inf,285,275,0.086,2.999,2.1,24.508
6340.5,1.997,0.545,-33.326,3.202,9.433,4.83,36.987,4.508,0.077,-2.797,0,38.6,39.3,9.695,3.105,1.125,-1.2,1.772,-1.152,-3.222,27.05,0,275.94,Inf,285,275,0.161,2.982,2.041,24.493
6341,1.997,0.545,-33.326,3.202,9.433,4.83,36.987,4.508,0.077,-2.797,0,38.6,39.3,9.695,3.105,1.031,-1.518,1.642,-1.367,-3.222,27.05,0,275.94,Inf,285,275,0.136,2.966,1.954,24.427
6341.5,1.997,0.545,-33.326,3.202,9.433,4.83,36.987,4.508,0.077,-2.797,0,38.6,39.3,9.695,3.105,1.227,-0.886,1.794,-0.896,-3.222,27.05,0,275.04,Inf,285,275,-0.053,2.95,2.088,24.376
6342,1.997,0.545,-33.326,3.202,9.433,4.834,37.026,4.515,0.114,-2.807,0,38.596,39.235,9.695,3.105,1.365,-0.828,1.875,-0.778,-3.225,27.054,0,275.04,Inf,285,275,0.31,2.934,2.082,24.397
6342.5,1.997,0.545,-33.326,3.202,9.433,4.834,37.026,4.515,0.114,-2.807,0,38.6,39.2,9.695,3.105,1.299,-1.061,1.873,-0.931,-3.225,27.054,0,275.34,Inf,285,275,0.408,2.919,2.106,24.495
6343,2.834,0.776,-33.617,3.164,9.417,4.834,37.026,4.515,0.114,-2.807,0,38.6,39.2,9.617,3.097,1.427,-1.12,1.877,-0.732,-3.225,27.054,0,275.34,Inf,285,275,0.295,2.904,2.168,24.542
6343.5,2.834,0.776,-33.617,3.164,9.417,4.834,37.026,4.515,0.114,-2.807,0,38.6,39.2,9.617,3.097,1.304,-0.748,1.975,-0.822,-3.225,27.054,0,275.34,Inf,285,275,0.363,2.903,2.096,24.61
6344,2.834,0.776,-33.617,3.164,9.417,4.834,37.026,4.515,0.114,-2.807,0,38.6,39.2,9.617,3.097,1.508,-0.992,1.943,-0.923,-3.225,27.054,0,275.34,Inf,285,275,0.427,2.902,2.217,24.629
6344.5,2.834,0.776,-33.617,3.164,9.417,4.834,37.026,4.515,0.114,-2.807,0,38.6,39.2,9.617,3.097,1.386,-1.056,1.859,-0.927,-3.225,27.054,0,275.14,Inf,285,275,0.384,2.901,2.15,24.707
6345,2.834,0.776,-33.617,3.164,9.417,4.834,37.026,4.515,0.114,-2.807,0,38.6,39.2,9.617,3.097,1.002,-0.955,1.79,-1.084,-3.225,27.054,0,275.14,Inf,285,275,0.316,2.9,2.125,24.729
6345.5,2.834,0.776,-33.617,3.164,9.417,4.803,37.006,4.503,0.146,-2.791,0,38.585,39.232,9.617,3.097,1.428,-1,1.868,-1.046,-3.222,27.047,0,274.94,Inf,285,275,0.188,2.898,2.137,24.734
6346,2.834,0.776,-33.617,3.164,9.417,4.803,37.006,4.503,0.146,-2.791,0,38.6,39.2,9.617,3.097,1.35,-1.203,1.789,-0.975,-3.222,27.047,0,274.94,Inf,285,275,0.313,2.897,2.212,24.729
6346.5,2.45,0.651,-33.78,3.157,9.425,4.803,37.006,4.503,0.146,-2.791,0,38.6,39.2,9.687,3.233,1.093,-1.355,1.665,-1.413,-3.222,27.047,0,274.94,Inf,285,275,0.24,2.896,2.222,24.726
6347,2.45,0.651,-33.78,3.157,9.425,4.803,37.006,4.503,0.146,-2.791,0,38.6,39.2,9.687,3.233,1.107,-1.243,1.746,-0.42,-3.222,27.047,0,274.94,Inf,285,275,-0.003,2.889,2.062,24.716
6347.5,2.45,0.651,-33.78,3.157,9.425,4.803,37.006,4.503,0.146,-2.791,0,38.6,39.2,9.687,3.233,1.777,-0.845,2.087,-0.62,-3.222,27.047,0,274.54,Inf,285,275,0.298,2.882,2.069,24.71
6348,2.45,0.651,-33.78,3.157,9.425,4.803,37.006,4.503,0.146,-2.791,0,38.6,39.2,9.687,3.233,1.697,-0.585,2.057,-0.362,-3.222,27.047,0,274.54,Inf,285,275,0.6,2.875,2.209,24.596
6348.5,2.45,0.651,-33.78,3.157,9.425,4.837,36.972,4.511,0.133,-2.801,0,38.576,39.224,9.687,3.233,1.309,-1.056,2.001,-1.046,-3.22,27.07,0,274.14,Inf,285,275,0.702,2.868,2.214,24.57
6349,2.45,0.651,-33.78,3.157,9.425,4.837,36.972,4.511,0.133,-2.801,0,38.6,39.2,9.687,3.233,1.37,-1.136,1.93,-1.195,-3.22,27.07,0,274.14,Inf,285,275,0.302,2.861,2.2,24.558
6349.5,2.757,0.703,-34.273,3.196,9.434,4.837,36.972,4.511,0.133,-2.801,0,38.6,39.2,9.663,3.223,1.365,-1.252,1.903,-0.828,-3.22,27.07,0,274.64,Inf,285,275,0.242,2.854,2.158,24.57
6350,2.757,0.703,-34.273,3.196,9.434,4.837,36.972,4.511,0.133,-2.801,0,38.6,39.2,9.663,3.223,1.277,-1.271,1.835,-1.165,-3.22,27.07,0,274.64,Inf,285,275,0.297,2.853,2.185,24.596
6350.5,2.757,0.703,-34.273,3.196,9.434,4.837,36.972,4.511,0.133,-2.801,0,38.6,39.2,9.663,3.223,1.179,-1.079,1.802,-1.096,-3.22,27.07,0,274.44,Inf,285,275,0.169,2.851,2.136,24.697
6351,2.757,0.703,-34.273,3.196,9.434,4.837,36.972,4.511,0.133,-2.801,0,38.6,39.2,9.663,3.223,1.325,-0.815,1.795,-0.618,-3.22,27.07,0,274.44,Inf,285,275,0.201,2.85,2.172,24.757
6351.5,2.757,0.703,-34.273,3.196,9.434,4.837,36.972,4.511,0.133,-2.801,0,38.6,39.2,9.663,3.223,1.156,-0.658,1.898,-0.812,-3.22,27.07,0,274.64,Inf,285,275,0.422,2.848,2.226,24.799
6352,2.757,0.703,-34.273,3.196,9.434,4.817,36.997,4.507,0.167,-2.792,0,38.564,39.224,9.663,3.223,1.518,-1.09,1.935,-0.924,-3.227,27.062,0,274.64,Inf,285,275,0.396,2.847,2.254,24.872
6352.5,2.757,0.703,-34.273,3.196,9.434,4.817,36.997,4.507,0.167,-2.792,0,38.6,39.2,9.663,3.223,1.362,-0.986,1.87,-0.799,-3.227,27.062,0,275.34,Inf,285,275,0.36,2.845,2.22,24.86
6353,2.938,0.697,-35.209,3.146,9.498,4.817,36.997,4.507,0.167,-2.792,0,38.6,39.2,9.531,3.316,1.634,-0.877,2.01,-0.432,-3.227,27.062,0,275.34,Inf,285,275,0.362,2.844,2.283,24.92
6353.5,2.938,0.697,-35.209,3.146,9.498,4.817,36.997,4.507,0.167,-2.792,0,38.6,39.2,9.531,3.316,1.397,-0.57,2.027,-0.642,-3.227,27.062,0,275.14,Inf,285,275,0.584,2.845,2.292,24.988
6354,2.938,0.697,-35.209,3.146,9.498,4.817,36.997,4.507,0.167,-2.792,0,38.6,39.2,9.531,3.316,1.371,-0.896,2.042,-0.946,-3.227,27.062,0,275.14,Inf,285,275,0.553,2.847,2.279,24.988
6354.5,2.938,0.697,-35.209,3.146,9.498,4.817,36.997,4.507,0.167,-2.792,0,38.6,39.2,9.531,3.316,1.544,-1.076,1.975,-0.91,-3.227,27.062,0,275.64,Inf,285,275,0.393,2.848,2.32,24.944
6355,2.938,0.697,-35.209,3.146,9.498,4.842,36.991,4.52,0.195,-2.794,0,38.562,39.213,9.531,3.316,1.354,-0.737,1.916,-0.622,-3.22,27.068,0,275.64,Inf,285,275,0.383,2.85,2.285,24.9
6355.5,2.938,0.697,-35.209,3.146,9.498,4.842,36.991,4.52,0.195,-2.794,0,38.6,39.2,9.531,3.316,1.033,-0.754,1.729,-0.776,-3.22,27.068,0,275.54,Inf,285,275,0.478,2.851,2.265,24.91
6356,2.604,0.706,-34.246,3.24,9.424,4.842,36.991,4.52,0.195,-2.794,0,38.6,39.2,9.543,3.083,1.291,-0.884,1.9,-0.95,-3.22,27.068,0,275.54,Inf,285,275,0.308,2.853,2.323,24.939
6356.5,2.604,0.706,-34.246,3.24,9.424,4.842,36.991,4.52,0.195,-2.794,0,38.6,39.2,9.543,3.083,1.234,-0.659,1.839,-0.633,-3.22,27.068,0,275.44,Inf,285,275,0.339,2.848,2.272,24.922
6357,2.604,0.706,-34.246,3.24,9.424,4.842,36.991,4.52,0.195,-2.794,0,38.6,39.2,9.543,3.083,1.211,-0.652,1.911,-0.657,-3.22,27.068,0,275.44,Inf,285,275,0.445,2.844,2.353,24.97
6357.5,2.604,0.706,-34.246,3.24,9.424,4.842,36.991,4.52,0.195,-2.794,0,38.6,39.2,9.543,3.083,1.487,-0.781,1.949,-0.49,-3.22,27.068,0,275.44,Inf,285,275,0.453,2.84,2.302,25.061
6358,2.604,0.706,-34.246,3.24,9.424,4.802,36.985,4.506,0.195,-2.804,0,38.538,39.176,9.543,3.083,1.73,-0.882,2.127,-0.849,-3.235,27.064,0,275.44,Inf,285,275,0.541,2.837,2.262,25.066
6358.5,2.604,0.706,-34.246,3.24,9.424,4.802,36.985,4.506,0.195,-2.804,0,38.5,39.2,9.543,3.083,1.535,-1.026,1.99,-0.982,-3.235,27.064,0,275.14,Inf,285,275,0.531,2.833,2.34,25.056
6359,2.604,0.706,-34.246,3.24,9.424,4.802,36.985,4.506,0.195,-2.804,0,38.5,39.2,9.543,3.083,1.373,-1.124,1.852,-1.159,-3.235,27.064,0,275.14,Inf,285,275,0.379,2.829,2.27,25.012
6359.5,2.684,0.617,-35.209,3.14,9.435,4.802,36.985,4.506,0.195,-2.804,0,38.5,39.2,9.352,3.158,1.353,-0.771,1.919,-0.377,-3.235,27.064,0,275.14,Inf,285,275,0.236,2.825,2.336,24.98
6360,2.684,0.617,-35.209,3.14,9.435,4.802,36.985,4.506,0.195,-2.804,0,38.5,39.2,9.352,3.158,1.185,-0.518,1.928,-0.65,-3.235,27.064,0,275.14,Inf,285,275,0.531,2.823,2.258,24.965
6360.5,2.684,0.617,-35.209,3.14,9.435,4.802,36.985,4.506,0.195,-2.804,0,38.5,39.2,9.352,3.158,1.04,-0.713,1.758,-0.869,-3.235,27.064,0,275.84,Inf,285,275,0.486,2.821,2.33,24.961
6361,2.684,0.617,-35.209,3.14,9.435,4.802,36.985,4.506,0.195,-2.804,0,38.5,39.2,9.352,3.158,1.43,-0.731,1.943,-0.82,-3.235,27.064,0,275.84,Inf,285,275,0.304,2.819,2.295,24.93
6361.5,2.684,0.617,-35.209,3.14,9.435,4.797,37.014,4.516,0.245,-2.793,0,38.539,39.191,9.352,3.158,1.392,-0.836,1.957,-0.697,-3.217,27.066,0,275.24,Inf,285,275,0.455,2.816,2.352,24.897
6362,2.684,0.617,-35.209,3.14,9.435,4.797,37.014,4.516,0.245,-2.793,0,38.5,39.2,9.352,3.158,1.559,-0.881,1.972,-0.483,-3.217,27.066,0,275.24,Inf,285,275,0.454,2.814,2.382,24.954
6362.5,3.224,0.802,-35.209,3.186,9.528,4.797,37.014,4.516,0.245,-2.793,0,38.5,39.2,9.46,3.104,1.501,-1.08,1.945,-0.989,-3.217,27.066,0,274.94,Inf,285,275,0.542,2.812,2.286,25.024
6363,3.224,0.802,-35.209,3.186,9.528,4.797,37.014,4.516,0.245,-2.793,0,38.5,39.2,9.46,3.104,1.188,-0.563,1.9,-0.155,-3.217,27.066,0,274.94,Inf,285,275,0.344,2.819,2.346,25.067
6363.5,3.224,0.802,-35.209,3.186,9.528,4.797,37.014,4.516,0.245,-2.793,0,38.5,39.2,9.46,3.104,1.926,-0.463,2.309,-0.429,-3.217,27.066,0,274.24,Inf,285,275,0.592,2.825,2.373,25.106
6364,3.224,0.802,-35.209,3.186,9.528,4.797,37.014,4.516,0.245,-2.793,0,38.5,39.2,9.46,3.104,1.964,-0.594,2.313,-0.127,-3.217,27.066,0,274.24,Inf,285,275,0.836,2.832,2.483,25.097
6364.5,3.224,0.802,-35.209,3.186,9.528,4.833,36.953,4.507,0.233,-2.802,0,38.534,39.195,9.46,3.104,1.726,-0.535,2.348,-0.465,-3.228,27.069,0,275.24,Inf,285,275,0.889,2.838,2.408,25.092
6365,3.224,0.802,-35.209,3.186,9.528,4.833,36.953,4.507,0.233,-2.802,0,38.5,39.2,9.46,3.104,1.955,-0.692,2.376,-0.536,-3.228,27.069,0,275.24,Inf,285,275,0.769,2.845,2.462,25.024
6365.5,3.224,0.802,-35.209,3.186,9.528,4.833,36.953,4.507,0.233,-2.802,0,38.5,39.2,9.46,3.104,1.858,-0.156,2.366,-0.186,-3.228,27.069,0,275.24,Inf,285,275,0.776,2.851,2.485,25.043
6366,3.67,0.873,-35.209,3.113,9.443,4.833,36.953,4.507,0.233,-2.802,0,38.5,39.2,9.473,3.179,1.873,-0.477,2.451,-0.168,-3.228,27.069,0,275.24,Inf,285,275,0.971,2.857,2.543,25.002
6366.5,3.67,0.873,-35.209,3.113,9.443,4.833,36.953,4.507,0.233,-2.802,0,38.5,39.2,9.473,3.179,1.964,-0.186,2.341,-0.171,-3.228,27.069,0,275.64,Inf,285,275,0.919,2.87,2.543,25
6367,3.67,0.873,-35.209,3.113,9.443,4.833,36.953,4.507,0.233,-2.802,0,38.5,39.2,9.473,3.179,2,-0.703,2.477,-0.606,-3.228,27.069,0,275.64,Inf,285,275,0.987,2.883,2.533,24.924
6367.5,3.67,0.873,-35.209,3.113,9.443,4.833,36.953,4.507,0.233,-2.802,0,38.5,39.2,9.473,3.179,1.788,-0.316,2.485,-0.387,-3.228,27.069,0,275.14,Inf,285,275,0.792,2.896,2.558,24.873
6368,3.67,0.873,-35.209,3.113,9.443,4.785,36.97,4.486,0.275,-2.799,0,38.538,39.202,9.473,3.179,1.956,-0.62,2.478,-0.65,-3.227,27.066,0,275.14,Inf,285,275,0.892,2.909,2.614,24.878
6368.5,3.67,0.873,-35.209,3.113,9.443,4.785,36.97,4.486,0.275,-2.799,0,38.5,39.2,9.473,3.179,2.017,-0.777,2.427,-0.542,-3.227,27.066,0,274.74,Inf,285,275,0.791,2.922,2.635,24.862
6369,3.272,0.781,-35.209,3.119,9.51,4.785,36.97,4.486,0.275,-2.799,0,38.5,39.2,9.466,3.024,1.946,-0.151,2.478,-0.089,-3.227,27.066,0,274.74,Inf,285,275,0.781,2.934,2.576,24.877
6369.5,3.272,0.781,-35.209,3.119,9.51,4.785,36.97,4.486,0.275,-2.799,0,38.5,39.2,9.466,3.024,1.745,-0.273,2.488,-0.38,-3.227,27.066,0,275.34,Inf,285,275,1.046,2.939,2.644,24.883
6370,3.272,0.781,-35.209,3.119,9.51,4.785,36.97,4.486,0.275,-2.799,0,38.5,39.2,9.466,3.024,1.8,-0.95,2.375,-0.753,-3.227,27.066,0,275.34,Inf,285,275,0.895,2.945,2.497,24.868
6370.5,3.272,0.781,-35.209,3.119,9.51,4.785,36.97,4.486,0.275,-2.799,0,38.5,39.2,9.466,3.024,1.874,-0.423,2.471,-0.381,-3.227,27.066,0,275.74,Inf,285,275,0.618,2.95,2.585,24.869
6371,3.272,0.781,-35.209,3.119,9.51,4.799,37.011,4.519,0.323,-2.793,0,38.534,39.221,9.466,3.024,1.946,-0.826,2.387,-0.544,-3.247,27.059,0,275.74,Inf,285,275,0.885,2.955,2.6,24.859
6371.5,3.272,0.781,-35.209,3.119,9.51,4.799,37.011,4.519,0.323,-2.793,0,38.5,39.2,9.466,3.024,1.73,-0.522,2.394,-0.468,-3.247,27.059,0,276.14,Inf,284,275,0.741,2.961,2.546,24.841
6372,3.272,0.781,-35.209,3.119,9.51,4.799,37.011,4.519,0.323,-2.793,0,38.5,39.2,9.466,3.024,1.584,-0.497,2.36,-0.588,-3.247,27.059,0,276.14,Inf,284,275,0.783,2.966,2.535,24.825
6372.5,3.372,0.772,-35.209,3.169,9.47,4.799,37.011,4.519,0.323,-2.793,0,38.5,39.2,9.481,3.18,1.694,-0.691,2.307,-0.767,-3.247,27.059,0,276.14,Inf,283,275,0.715,2.971,2.587,24.869
6373,3.372,0.772,-35.209,3.169,9.47,4.799,37.011,4.519,0.323,-2.793,0,38.5,39.2,9.481,3.18,1.793,-0.765,2.246,-0.391,-3.247,27.059,0,276.14,Inf,283,275,0.636,2.977,2.5,24.806
6373.5,3.372,0.772,-35.209,3.169,9.47,4.799,37.011,4.519,0.323,-2.793,0,38.5,39.2,9.481,3.18,1.601,-0.354,2.344,-0.369,-3.247,27.059,0,274.74,Inf,283,275,0.721,2.984,2.609,24.816
6374,3.372,0.772,-35.209,3.169,9.47,4.799,37.011,4.519,0.323,-2.793,0,38.5,39.2,9.481,3.18,1.758,-0.537,2.386,-0.607,-3.247,27.059,0,274.74,Inf,283,275,0.805,2.99,2.55,24.774
6374.5,3.372,0.772,-35.209,3.169,9.47,4.818,37.008,4.507,0.341,-2.799,0,38.531,39.204,9.481,3.18,1.947,-0.897,2.327,-0.484,-3.236,27.059,0,274.24,Inf,283,275,0.75,2.996,2.533,24.706
6375,3.372,0.772,-35.209,3.169,9.47,4.818,37.008,4.507,0.341,-2.799,0,38.5,39.2,9.481,3.18,1.674,-0.373,2.302,-0.301,-3.236,27.059,0,274.24,Inf,283,275,0.723,3.003,2.569,24.628
6375.5,2.831,0.748,-33.974,3.201,9.37,4.818,37.008,4.507,0.341,-2.799,0,38.5,39.2,9.655,3.108,1.481,-0.347,2.271,-0.47,-3.236,27.059,0,274.74,Inf,283,275,0.826,3.009,2.569,24.653
6376,2.831,0.748,-33.974,3.201,9.37,4.818,37.008,4.507,0.341,-2.799,0,38.5,39.2,9.655,3.108,1.778,-0.745,2.316,-0.771,-3.236,27.059,0,274.74,Inf,283,275,0.734,3.006,2.556,24.592
6376.5,2.831,0.748,-33.974,3.201,9.37,4.818,37.008,4.507,0.341,-2.799,0,38.5,39.2,9.655,3.108,1.472,-0.809,2.211,-0.662,-3.236,27.059,0,274.24,Inf,283,275,0.645,3.003,2.557,24.56
6377,2.831,0.748,-33.974,3.201,9.37,4.818,37.008,4.507,0.341,-2.799,0,38.5,39.2,9.655,3.108,1.884,-0.827,2.247,-0.599,-3.236,27.059,0,274.24,Inf,283,275,0.553,3,2.485,24.591
6377.5,2.831,0.748,-33.974,3.201,9.37,4.873,37.025,4.51,0.373,-2.802,0,38.525,39.226,9.655,3.108,1.66,-0.225,2.318,-0.125,-3.226,27.057,0,274.14,Inf,283,275,0.676,2.997,2.606,24.604
6378,2.831,0.748,-33.974,3.201,9.37,4.873,37.025,4.51,0.373,-2.802,0,38.5,39.2,9.655,3.108,1.791,-0.379,2.379,-0.138,-3.226,27.057,0,274.14,Inf,283,275,0.907,2.995,2.61,24.59
6378.5,3.764,0.889,-35.209,3.172,9.466,4.873,37.025,4.51,0.373,-2.802,0,38.5,39.2,9.528,3.203,1.989,-0.315,2.54,-0.336,-3.226,27.057,0,273.54,Inf,284,275,0.913,2.992,2.613,24.598
6379,3.764,0.889,-35.209,3.172,9.466,4.873,37.025,4.51,0.373,-2.802,0,38.5,39.2,9.528,3.203,1.874,-0.556,2.448,-0.224,-3.226,27.057,0,273.54,Inf,284,275,0.97,3.005,2.678,24.65
6379.5,3.764,0.889,-35.209,3.172,9.466,4.873,37.025,4.51,0.373,-2.802,0,38.5,39.2,9.528,3.203,1.965,-0.673,2.463,-0.474,-3.226,27.057,0,273.64,Inf,285,275,0.886,3.017,2.722,24.67
6380,3.764,0.889,-35.209,3.172,9.466,4.873,37.025,4.51,0.373,-2.802,0,38.5,39.2,9.528,3.203,1.782,-0.506,2.479,-0.398,-3.226,27.057,0,273.64,Inf,285,275,0.82,3.029,2.593,24.757
6380.5,3.764,0.889,-35.209,3.172,9.466,4.873,37.025,4.51,0.373,-2.802,0,38.5,39.2,9.528,3.203,1.976,-0.729,2.479,-0.26,-3.226,27.057,0,273.04,Inf,286,275,0.84,3.041,2.587,24.824
6381,3.764,0.889,-35.209,3.172,9.466,4.87,36.998,4.508,0.38,-2.789,0,38.541,39.264,9.528,3.203,1.712,-0.551,2.449,-0.45,-3.219,27.054,0,273.04,Inf,286,275,0.866,3.053,2.63,24.893
6381.5,3.764,0.889,-35.209,3.172,9.466,4.87,36.998,4.508,0.38,-2.789,0,38.5,39.3,9.528,3.203,1.841,-0.849,2.299,-0.416,-3.219,27.054,0,273.84,Inf,287,275,0.79,3.065,2.637,24.933
6382,2.964,0.657,-35.209,3.124,9.492,4.87,36.998,4.508,0.38,-2.789,0,38.5,39.3,9.444,3.222,1.745,-0.32,2.445,-0.199,-3.219,27.054,0,273.84,Inf,287,275,0.719,3.076,2.542,24.949
6382.5,2.964,0.657,-35.209,3.124,9.492,4.87,36.998,4.508,0.38,-2.789,0,38.5,39.3,9.444,3.222,1.675,-0.536,2.387,-0.478,-3.219,27.054,0,273.04,Inf,288,275,0.918,3.074,2.603,24.961
6383,2.964,0.657,-35.209,3.124,9.492,4.87,36.998,4.508,0.38,-2.789,0,38.5,39.3,9.444,3.222,1.848,-0.753,2.31,-0.554,-3.219,27.054,0,273.04,Inf,288,275,0.762,3.073,2.693,25.048
6383.5,2.964,0.657,-35.209,3.124,9.492,4.87,36.998,4.508,0.38,-2.789,0,38.5,39.3,9.444,3.222,1.644,-0.457,2.352,-0.409,-3.219,27.054,0,276.84,Inf,287,275,0.713,3.071,2.577,25.03
6384,2.964,0.657,-35.209,3.124,9.492,4.874,37.028,4.507,0.412,-2.778,0,38.56,39.294,9.444,3.222,1.431,-0.557,2.297,-0.594,-3.225,27.058,0,276.84,Inf,287,275,0.782,3.069,2.626,24.975
6384.5,2.964,0.657,-35.209,3.124,9.492,4.874,37.028,4.507,0.412,-2.778,0,38.6,39.3,9.444,3.222,1.779,-0.791,2.256,-0.326,-3.225,27.058,0,275.54,Inf,287,275,0.644,3.067,2.55,24.964
6385,3.236,0.79,-35.095,3.204,9.536,4.874,37.028,4.507,0.412,-2.778,0,38.6,39.3,9.548,3.079,1.582,-0.311,2.413,-0.396,-3.225,27.058,0,275.54,Inf,287,275,0.73,3.066,2.664,24.95
6385.5,3.236,0.79,-35.095,3.204,9.536,4.874,37.028,4.507,0.412,-2.778,0,38.6,39.3,9.548,3.079,2.077,-0.496,2.47,-0.533,-3.225,27.058,0,277.54,Inf,286,275,0.822,3.068,2.669,24.945
6386,3.236,0.79,-35.095,3.204,9.536,4.874,37.028,4.507,0.412,-2.778,0,38.6,39.3,9.548,3.079,1.864,-0.579,2.392,-0.13,-3.225,27.058,0,277.54,Inf,286,275,0.88,3.071,2.711,25.002
6386.5,3.236,0.79,-35.095,3.204,9.536,4.874,37.028,4.507,0.412,-2.778,0,38.6,39.3,9.548,3.079,1.765,-0.148,2.42,-0.164,-3.225,27.058,0,276.24,Inf,285,275,0.887,3.074,2.7,24.982
6387,3.236,0.79,-35.095,3.204,9.536,4.874,37.028,4.507,0.412,-2.778,0,38.6,39.3,9.548,3.079,1.994,-0.399,2.543,-0.361,-3.225,27.058,0,276.24,Inf,285,275,0.968,3.077,2.696,24.981
6387.5,3.236,0.79,-35.095,3.204,9.536,4.821,36.999,4.506,0.408,-2.776,0,38.551,39.355,9.548,3.079,2.105,-0.518,2.515,-0.165,-3.222,27.05,0,276.94,Inf,284,275,0.944,3.079,2.739,24.946
6388,3.236,0.79,-35.095,3.204,9.536,4.821,36.999,4.506,0.408,-2.776,0,38.6,39.4,9.548,3.079,1.705,-0.299,2.452,-0.311,-3.222,27.05,0,276.94,Inf,284,275,0.984,3.082,2.727,24.927
6388.5,3.474,0.824,-35.209,3.135,9.485,4.821,36.999,4.506,0.408,-2.776,0,38.6,39.4,9.536,3.225,1.941,-0.511,2.462,-0.183,-3.222,27.05,0,276.54,Inf,283,275,0.887,3.084,2.739,24.93
6389,3.474,0.824,-35.209,3.135,9.485,4.821,36.999,4.506,0.408,-2.776,0,38.6,39.4,9.536,3.225,1.808,-0.563,2.31,-0.334,-3.222,27.05,0,276.54,Inf,283,275,0.927,3.091,2.751,24.908
6389.5,3.474,0.824,-35.209,3.135,9.485,4.821,36.999,4.506,0.408,-2.776,0,38.6,39.4,9.536,3.225,1.739,-0.646,2.39,-0.565,-3.222,27.05,0,277.74,Inf,282,275,0.805,3.097,2.695,24.885
6390,3.474,0.824,-35.209,3.135,9.485,4.821,36.999,4.506,0.408,-2.776,0,38.6,39.4,9.536,3.225,1.929,-0.528,2.375,-0.087,-3.222,27.05,0,277.74,Inf,282,275,0.729,3.103,2.744,24.81
6390.5,3.474,0.824,-35.209,3.135,9.485,4.818,37.032,4.527,0.445,-2.781,0,38.568,39.348,9.536,3.225,1.739,-0.484,2.353,-0.246,-3.219,27.05,0,273.14,Inf,283,275,0.923,3.109,2.783,24.797
6391,3.474,0.824,-35.209,3.135,9.485,4.818,37.032,4.527,0.445,-2.781,0,38.6,39.3,9.536,3.225,1.775,-0.48,2.456,-0.44,-3.219,27.05,0,273.14,Inf,283,275,0.84,3.115,2.773,24.738
6391.5,2.197,0.572,-33.788,3.191,9.403,4.818,37.032,4.527,0.445,-2.781,0,38.6,39.3,9.718,3.174,1.419,-0.62,2.219,-0.662,-3.219,27.05,0,273.84,Inf,284,275,0.828,3.121,2.684,24.727
6392,2.197,0.572,-33.788,3.191,9.403,4.818,37.032,4.527,0.445,-2.781,0,38.6,39.3,9.718,3.174,1.576,-0.495,2.358,-0.465,-3.219,27.05,0,273.84,Inf,284,275,0.589,3.106,2.683,24.703
6392.5,2.197,0.572,-33.788,3.191,9.403,4.818,37.032,4.527,0.445,-2.781,0,38.6,39.3,9.718,3.174,2.085,-0.581,2.436,-0.544,-3.219,27.05,0,273.54,Inf,285,275,0.743,3.091,2.697,24.694
6393,2.197,0.572,-33.788,3.191,9.403,4.818,37.032,4.527,0.445,-2.781,0,38.6,39.3,9.718,3.174,1.849,-0.627,2.321,-0.503,-3.219,27.05,0,273.54,Inf,285,275,0.849,3.076,2.736,24.665
6393.5,2.197,0.572,-33.788,3.191,9.403,4.821,37.025,4.532,0.446,-2.797,0,38.571,39.35,9.718,3.174,1.889,-0.264,2.396,0.148,-3.232,27.048,0,273.54,Inf,286,275,0.76,3.062,2.652,24.649
6394,2.197,0.572,-33.788,3.191,9.403,4.821,37.025,4.532,0.446,-2.797,0,38.6,39.4,9.718,3.174,1.723,-0.754,2.409,-0.52,-3.232,27.048,0,273.54,Inf,286,275,1.043,3.048,2.757,24.668
6394.5,2.197,0.572,-33.788,3.191,9.403,4.821,37.025,4.532,0.446,-2.797,0,38.6,39.4,9.718,3.174,1.882,-0.367,2.548,-0.017,-3.232,27.048,0,273.24,Inf,287,275,0.715,3.034,2.71,24.595
6395,3.017,0.705,-35.209,3.193,9.503,4.821,37.025,4.532,0.446,-2.797,0,38.6,39.4,9.287,3.217,1.895,-0.192,2.536,-0.246,-3.232,27.048,0,273.24,Inf,287,275,1.012,3.02,2.735,24.593
6395.5,3.017,0.705,-35.209,3.193,9.503,4.821,37.025,4.532,0.446,-2.797,0,38.6,39.4,9.287,3.217,2.109,-0.551,2.258,-0.3,-3.232,27.048,0,273.04,Inf,288,275,0.998,3.02,2.773,24.598
6396,3.017,0.705,-35.209,3.193,9.503,4.821,37.025,4.532,0.446,-2.797,0,38.6,39.4,9.287,3.217,1.479,-0.135,2.311,-0.282,-3.232,27.048,0,273.04,Inf,288,275,0.879,3.02,2.746,24.634
6396.5,3.017,0.705,-35.209,3.193,9.503,4.821,37.025,4.532,0.446,-2.797,0,38.6,39.4,9.287,3.217,1.55,-0.41,2.291,-0.443,-3.232,27.048,0,276.24,Inf,287,275,0.843,3.02,2.735,24.71
6397,3.017,0.705,-35.209,3.193,9.503,4.857,37.028,4.516,0.467,-2.798,0,38.581,39.426,9.287,3.217,1.734,-0.269,2.378,-0.357,-3.245,27.048,0,276.24,Inf,287,275,0.747,3.02,2.732,24.728
6397.5,3.017,0.705,-35.209,3.193,9.503,4.857,37.028,4.516,0.467,-2.798,0,38.6,39.4,9.287,3.217,1.524,-0.41,2.271,-0.335,-3.245,27.048,0,277.04,Inf,286,275,0.872,3.02,2.759,24.773
6398,2.765,0.742,-33.724,3.198,9.49,4.857,37.028,4.516,0.467,-2.798,0,38.6,39.4,9.559,3.097,2.034,-0.501,2.37,-0.548,-3.245,27.048,0,277.04,Inf,286,275,0.763,3.02,2.767,24.796
6398.5,2.765,0.742,-33.724,3.198,9.49,4.857,37.028,4.516,0.467,-2.798,0,38.6,39.4,9.559,3.097,1.785,-0.367,2.33,0.092,-3.245,27.048,0,277.14,Inf,285,275,0.839,3.016,2.805,24.812
6399,2.765,0.742,-33.724,3.198,9.49,4.857,37.028,4.516,0.467,-2.798,0,38.6,39.4,9.559,3.097,1.689,-0.175,2.296,-0.153,-3.245,27.048,0,277.14,Inf,285,275,0.96,3.012,2.787,24.793
6399.5,2.765,0.742,-33.724,3.198,9.49,4.857,37.028,4.516,0.467,-2.798,0,38.6,39.4,9.559,3.097,2.027,-0.252,2.562,-0.048,-3.245,27.048,0,276.84,Inf,284,275,0.914,3.007,2.88,24.82
6400,2.765,0.742,-33.724,3.198,9.49,4.878,37.007,4.501,0.466,-2.788,0,38.601,39.417,9.559,3.097,2.052,-0.419,2.526,-0.167,-3.233,27.048,0,276.84,Inf,284,275,1.072,3.004,2.915,24.846
6400.5,2.765,0.742,-33.724,3.198,9.49,4.878,37.007,4.501,0.466,-2.788,0,38.6,39.4,9.559,3.097,1.797,-0.206,2.532,-0.266,-3.233,27.048,0,276.64,Inf,283,275,0.998,3,2.82,24.865
6401,2.765,0.742,-33.724,3.198,9.49,4.878,37.007,4.501,0.466,-2.788,0,38.6,39.4,9.559,3.097,1.986,-0.5,2.429,-0.26,-3.233,27.048,0,276.64,Inf,283,275,0.965,2.996,2.89,24.832
6401.5,3.493,0.802,-35.209,3.129,9.543,4.878,37.007,4.501,0.466,-2.788,0,38.6,39.4,9.509,3.229,1.814,-0.073,2.419,-0.094,-3.233,27.048,0,276.64,Inf,282,275,0.914,2.992,2.87,24.825
6402,3.493,0.802,-35.209,3.129,9.543,4.878,37.007,4.501,0.466,-2.788,0,38.6,39.4,9.509,3.229,1.573,-0.149,2.409,-0.277,-3.233,27.048,0,276.64,Inf,282,275,1.017,3,2.837,24.833
6402.5,3.493,0.802,-35.209,3.129,9.543,4.878,37.007,4.501,0.466,-2.788,0,38.6,39.4,9.509,3.229,2.009,-0.256,2.515,-0.326,-3.233,27.048,0,273.54,Inf,283,275,0.889,3.008,2.797,24.741
6403,3.493,0.802,-35.209,3.129,9.543,4.878,37.007,4.501,0.466,-2.788,0,38.6,39.4,9.509,3.229,2.247,-0.427,2.555,-0.287,-3.233,27.048,0,273.54,Inf,283,275,0.986,3.016,2.83,24.709
6403.5,3.493,0.802,-35.209,3.129,9.543,4.857,37.041,4.515,0.499,-2.798,0,38.614,39.52,9.509,3.229,2.125,-0.107,2.545,0.402,-3.231,27.051,0,273.54,Inf,284,275,1.022,3.024,2.868,24.634
6404,3.493,0.802,-35.209,3.129,9.543,4.857,37.041,4.515,0.499,-2.798,0,38.6,39.5,9.509,3.229,2.039,-0.525,2.598,-0.164,-3.231,27.051,0,273.54,Inf,284,275,1.241,3.032,2.957,24.563
6404.5,2.735,0.735,-33.956,3.237,9.471,4.857,37.041,4.515,0.499,-2.798,0,38.6,39.5,9.599,2.962,1.871,0.023,2.629,0.084,-3.231,27.051,0,273.74,Inf,285,275,0.987,3.039,2.817,24.516
6405,2.735,0.735,-33.956,3.237,9.471,4.857,37.041,4.515,0.499,-2.798,0,38.6,39.5,9.599,2.962,1.692,-0.212,2.531,-0.254,-3.231,27.051,0,273.74,Inf,285,275,1.151,3.034,2.924,24.509
6405.5,2.735,0.735,-33.956,3.237,9.471,4.857,37.041,4.515,0.499,-2.798,0,38.6,39.5,9.599,2.962,2.076,-0.206,2.629,-0.17,-3.231,27.051,0,274.04,Inf,285,275,0.939,3.029,2.95,24.476
6406,2.735,0.735,-33.956,3.237,9.471,4.857,37.041,4.515,0.499,-2.798,0,38.6,39.5,9.599,2.962,2.006,-0.336,2.541,-0.167,-3.231,27.051,0,274.04,Inf,285,275,1.082,3.025,2.963,24.411
6406.5,2.735,0.735,-33.956,3.237,9.471,4.876,37.019,4.519,0.495,-2.792,0,38.622,39.479,9.599,2.962,1.755,-0.647,2.434,-0.312,-3.233,27.044,0,274.24,Inf,285,275,1.011,3.02,2.882,24.383
6407,2.735,0.735,-33.956,3.237,9.471,4.876,37.019,4.519,0.495,-2.792,0,38.6,39.5,9.599,2.962,1.713,-0.155,2.379,-0.226,-3.233,27.044,0,274.24,Inf,285,275,0.807,3.015,2.874,24.378
6407.5,2.816,0.644,-35.209,3.178,9.457,4.876,37.019,4.519,0.495,-2.792,0,38.6,39.5,9.511,3.287,1.477,-0.17,2.357,-0.336,-3.233,27.044,0,274.24,Inf,285,275,0.928,3.011,2.857,24.365
6408,2.816,0.644,-35.209,3.178,9.457,4.876,37.019,4.519,0.495,-2.792,0,38.6,39.5,9.511,3.287,1.788,-0.496,2.34,-0.573,-3.233,27.044,0,274.24,Inf,285,275,0.832,3.007,2.877,24.361
6408.5,2.816,0.644,-35.209,3.178,9.457,4.876,37.019,4.519,0.495,-2.792,0,38.6,39.5,9.511,3.287,1.808,-0.664,2.357,-0.408,-3.233,27.044,0,273.64,Inf,286,275,0.765,3.004,2.841,24.328
6409,2.816,0.644,-35.209,3.178,9.457,4.876,37.019,4.519,0.495,-2.792,0,38.6,39.5,9.511,3.287,1.802,-0.528,2.41,-0.079,-3.233,27.044,0,273.64,Inf,286,275,0.773,3.001,2.822,24.323
6409.5,2.816,0.644,-35.209,3.178,9.457,4.876,37.019,4.519,0.495,-2.792,0,38.6,39.5,9.511,3.287,1.952,-0.192,2.543,-0.174,-3.233,27.044,0,275.64,Inf,286,275,0.901,2.998,2.948,24.33
6410,2.816,0.644,-35.209,3.178,9.457,4.835,37.039,4.502,0.522,-2.783,0,38.629,39.516,9.511,3.287,1.738,-0.169,2.466,-0.213,-3.227,27.056,0,275.64,Inf,286,275,1.032,2.995,2.919,24.311
6410.5,2.816,0.644,-35.209,3.178,9.457,4.835,37.039,4.502,0.522,-2.783,0,38.6,39.5,9.511,3.287,1.997,-0.255,2.506,-0.312,-3.227,27.056,0,273.74,Inf,287,275,0.956,2.992,2.959,24.318
6411,3.356,0.848,-34.76,3.169,9.422,4.835,37.039,4.502,0.522,-2.783,0,38.6,39.5,9.588,3.209,2.133,0.259,2.634,0.726,-3.227,27.056,0,273.74,Inf,287,275,0.984,2.989,2.907,24.372
6411.5,3.356,0.848,-34.76,3.169,9.422,4.835,37.039,4.502,0.522,-2.783,0,38.6,39.5,9.588,3.209,2.142,-0.167,2.659,0.085,-3.227,27.056,0,275.14,Inf,287,275,1.438,2.995,3.018,24.357
6412,3.356,0.848,-34.76,3.169,9.422,4.835,37.039,4.502,0.522,-2.783,0,38.6,39.5,9.588,3.209,2.034,0.249,2.749,0.195,-3.227,27.056,0,275.14,Inf,287,275,1.18,3.001,2.918,24.416
6412.5,3.356,0.848,-34.76,3.169,9.422,4.835,37.039,4.502,0.522,-2.783,0,38.6,39.5,9.588,3.209,2.026,-0.002,2.721,0.026,-3.227,27.056,0,276.24,Inf,286,275,1.307,3.007,3.125,24.549
6413,3.356,0.848,-34.76,3.169,9.422,4.815,37.001,4.498,0.513,-2.797,0,38.639,39.542,9.588,3.209,2.324,-0.216,2.698,0.088,-3.24,27.05,0,276.24,Inf,286,275,1.193,3.013,3.029,24.63
6413.5,3.356,0.848,-34.76,3.169,9.422,4.815,37.001,4.498,0.513,-2.797,0,38.6,39.5,9.588,3.209,2.003,0.029,2.739,-0.065,-3.24,27.05,0,277.04,Inf,285,275,1.223,3.018,3.103,24.618
6414,3.088,0.751,-35.203,3.095,9.487,4.815,37.001,4.498,0.513,-2.797,0,38.6,39.5,9.562,3.272,2.279,-0.237,2.708,0.101,-3.24,27.05,0,277.04,Inf,285,275,1.177,3.024,3.115,24.616
6414.5,3.088,0.751,-35.203,3.095,9.487,4.815,37.001,4.498,0.513,-2.797,0,38.6,39.5,9.562,3.272,2.164,-0.034,2.78,0.274,-3.24,27.05,0,276.14,Inf,284,275,1.213,3.025,3.091,24.597
6415,3.088,0.751,-35.203,3.095,9.487,4.815,37.001,4.498,0.513,-2.797,0,38.6,39.5,9.562,3.272,2.096,0.03,2.819,-0.018,-3.24,27.05,0,276.14,Inf,284,275,1.296,3.026,3.091,24.62
6415.5,3.088,0.751,-35.203,3.095,9.487,4.815,37.001,4.498,0.513,-2.797,0,38.6,39.5,9.562,3.272,2.183,-0.09,2.755,-0.119,-3.24,27.05,0,275.84,Inf,284,275,1.232,3.027,3.16,24.623
